controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-20 05:45:00,1463,5.75,30.63117,3338.831,280.0869,0.520128,25.94574,1,1,2337.182,2336.864,216.6776,62.42667,279.1043,1,278.2091,0.8952566,0,0,0,0,1578.95,0.7894749,0.9943981,0.3172331,0,250,0.3172331,2120.187,0,0,1.877845,0,25.94574,478.8746,434.4137,44.46096,502.1565,0,1007.552,0,7.105427e-15,7.41629e-14,4.263256e-14
tuned,2026-01-20 06:00:00,1464,6,30.57184,3375.643,331.007,1.055495,44.31832,1,1,2362.95,2362.633,248.4453,71.57691,320.0222,1,319.0174,1.00488,0,0,0,0,1578.701,0.7893506,0.9942416,0.3172331,0,250,0.3172331,2114.187,0,0,11.98962,0.05061458,44.31832,483.5078,432.6059,50.9019,513.2513,0,1047.272,0,-1.421085e-14,3.331779e-13,4.263256e-14
tuned,2026-01-20 06:15:00,1465,6.25,30.47833,3374.473,376.9674,0,39.82563,1,1,2362.131,2361.814,276.3717,79.54523,355.9169,1,355.5257,0.3912026,0,0,0,0,1578.453,0.7892264,0.9940851,0.3172331,0,250,0.3172331,2085.442,0,0,21.44167,0,39.82563,482.3251,425.8278,56.4973,513.5051,0,1063.997,0,1.421085e-14,-4.223288e-13,4.263256e-14
tuned,2026-01-20 06:30:00,1466,6.5,30.67152,3376.417,414.4128,5.10261,48.0788,1,1,2363.492,2363.175,308.8952,89.34469,398.2399,1,393.6777,4.562248,0,0,0,0,1578.204,0.7891021,0.9939286,0.3172331,0,250,0.3172331,2054.28,0,0,20.73511,0.5403623,48.0788,484.7063,421.2928,63.41347,520.4975,0,1077.695,0,-4.263256e-14,2.945422e-13,4.263256e-14
tuned,2026-01-20 06:45:00,1467,6.75,30.57716,3420.266,454.0721,7.579564,22.76366,1,1,2394.186,2393.869,328.7742,94.81325,423.5874,1,421.3767,2.21075,0,0,0,0,1577.956,0.7889779,0.9937721,0.3172331,0,250,0.3172331,2065.095,0,0,32.69546,5.368814,22.76366,489.958,422.6112,67.34689,522.0829,0,1109.827,0,0,4.244383e-13,4.263256e-14
tuned,2026-01-20 07:00:00,1468,7,30.83632,3426.92,461.3976,0,24.2988,1,1,2398.844,2398.527,336.4105,96.90213,433.3126,1,432.1164,1.196241,0,0,0,0,1577.707,0.7888537,0.9936157,0.3172331,0,250,0.3172331,2062.116,0,0,29.28122,0,24.2988,493.792,424.478,69.31399,526.3819,0,1103.274,0,-4.263256e-14,-2.727818e-13,4.263256e-14
tuned,2026-01-20 07:15:00,1469,7.25,31.03321,3480.117,442.939,0,10.28518,1,1,2436.082,2435.765,321.2587,92.51285,413.7716,1,412.8631,0.9084766,0,0,0,0,1577.459,0.7887295,0.9934593,0.3172331,0,250,0.3172331,2114.506,0,0,30.07588,0,10.28518,503.703,437.2115,66.49151,531.851,0,1115.583,0,1.421085e-14,-2.177147e-13,4.263256e-14
tuned,2026-01-20 07:30:00,1470,7.5,30.93521,3445.35,425.6198,0,21.20504,1,1,2411.745,2411.428,302.2438,87.06067,389.3045,1,388.2283,1.076214,0,0,0,0,1577.211,0.7886054,0.9933029,0.3172331,0,250,0.3172331,2109.184,0,0,37.39152,0,21.20504,497.5618,435.1411,62.42071,526.5765,0,1117.653,0,2.842171e-14,3.508305e-13,4.263256e-14
tuned,2026-01-20 07:45:00,1471,7.75,30.83959,3412.768,401.6394,0,35.86052,1,1,2388.938,2388.621,288.3604,82.95789,371.3183,1,371.2669,0.05143179,0,0,0,0,1576.962,0.7884812,0.9931465,0.3172331,0,250,0.3172331,2100.26,0,0,30.3725,0,35.86052,491.7893,432.3618,59.42749,522.702,0,1097.797,0,1.421085e-14,2.851053e-13,4.263256e-14
tuned,2026-01-20 08:00:00,1472,8,30.99873,3434.433,347.7561,261.4023,55.06456,1,1,2404.103,2403.786,383.4075,129.8308,513.2383,2,329.4751,183.7632,0,0,0,0,1576.714,0.7883571,0.9929901,0.3172331,0,250,0.3172331,2020.378,0,0,18.28103,77.63909,55.06456,496.7011,417.4215,79.27968,558.6289,0,1282.72,0,-2.842171e-14,2.571277e-13,4.263256e-14
tuned,2026-01-20 08:15:00,1473,8.25,31.03209,3455.28,312.9672,267.8635,72.59955,1,1,2418.696,2418.378,349.9996,120.2832,470.2828,1,285.9289,184.3539,0,0,0,0,1576.466,0.788233,0.9928338,0.3172331,0,250,0.3172331,2068.379,0,0,27.03832,83.50956,72.59955,500.0953,427.6629,72.43234,562.957,0,1316.609,0,0,2.953193e-14,4.263256e-14
tuned,2026-01-20 08:30:00,1474,8.5,31.23422,3461.597,271.2208,265.8478,76.43826,1,1,2423.118,2422.8,316.926,111.2339,428.1599,1,239.4328,188.7271,0,0,0,0,1576.218,0.7881089,0.9926775,0.3172331,0,250,0.3172331,2105.874,0,0,31.78801,77.12075,76.43826,503.3234,437.4265,65.8969,564.5379,0,1316.943,0,-1.421085e-14,2.756684e-13,4.263256e-14
tuned,2026-01-20 08:45:00,1475,8.75,31.55164,3440.476,215.8963,274.7778,79.68527,1,1,2408.333,2408.016,294.941,105.1999,400.141,1,208.6815,191.4595,0,0,0,0,1575.97,0.7879849,0.9925213,0.3172331,0,250,0.3172331,2113.075,0,0,7.21481,83.31833,79.68527,503.9071,442.1288,61.77831,564.0017,0,1284.173,0,0,-1.497691e-13,4.263256e-14
tuned,2026-01-20 09:00:00,1476,9,31.80276,3466.636,168.3707,278.9433,72.83083,1,1,2426.645,2426.328,259.958,95.10329,355.0613,1,163.9134,191.1479,0,0,0,0,1575.722,0.7878608,0.992365,0.3172331,0,250,0.3172331,2166.37,0,0,4.457342,87.79539,72.83083,510.6904,455.9152,54.77523,566.3458,0,1291.828,0,0,3.367306e-13,4.263256e-14
tuned,2026-01-20 09:15:00,1477,9.25,31.99037,3480.748,131.0584,289.1461,90.19776,1,1,2436.524,2436.207,237.9771,88.89093,326.868,1,134.6769,192.1911,0,0,0,0,1575.474,0.7877368,0.9922088,0.3172331,0,250,0.3172331,2198.229,0,0,0,96.95507,90.19776,515.006,464.6379,50.36807,572.5939,0,1312.435,0,1.421085e-14,-3.180789e-13,4.263256e-14
tuned,2026-01-20 09:30:00,1478,9.5,32.19215,3521.334,103.0176,288.2779,106.9855,1,1,2464.934,2464.617,221.448,84.32159,305.7695,1,111.833,193.9365,0,0,0,0,1575.226,0.7876128,0.9920526,0.3172331,0,250,0.3172331,2243.169,0,0,0,94.34138,106.9855,523.4669,476.3717,47.09527,583.4133,0,1329.565,0,0,3.801404e-13,4.263256e-14
tuned,2026-01-20 09:45:00,1479,9.75,32.61425,3549.61,83.16835,285.7844,129.8546,1,1,2484.727,2484.41,204.4944,79.39763,283.892,1,90.3971,193.4949,0,0,0,0,1574.978,0.7874888,0.9918964,0.3172331,0,250,0.3172331,2279.915,0,0,0,92.28948,129.8546,532.925,488.9969,43.92806,596.2458,0,1351.691,0,-5.684342e-14,3.790301e-13,4.263256e-14
tuned,2026-01-20 10:00:00,1480,10,32.80705,3549.776,74.53913,282.1921,141.8638,1,1,2484.843,2484.526,200.3602,78.55345,278.9137,1,82.17259,196.7411,0,0,0,0,1574.73,0.7873648,0.9917403,0.3172331,0,250,0.3172331,2284.166,0,0,0,85.45099,141.8638,535.3853,492.1472,43.23804,601.2667,0,1349.936,0,-1.421085e-14,3.554934e-13,4.263256e-14
tuned,2026-01-20 10:15:00,1481,10.25,33.27522,3562.994,59.36902,281.5854,156.5207,1,1,2494.096,2493.778,192.6318,76.28956,268.9213,1,72.5627,196.3586,0,0,0,0,1574.482,0.7872409,0.9915842,0.3172331,0,250,0.3172331,2301.147,0,0,0,85.22679,156.5207,543.4085,501.3691,42.03934,611.7611,0,1370.538,0,-5.684342e-14,7.71605e-14,4.263256e-14
tuned,2026-01-20 10:30:00,1482,10.5,33.78518,3608.606,59.66432,284.5556,176.5449,1,1,2526.024,2525.707,189.6326,75.58259,265.2151,1,67.39084,197.8243,0,0,0,0,1574.234,0.7871169,0.9914281,0.3172331,0,250,0.3172331,2336.074,0,0,0,86.73125,176.5449,557.1747,515.2767,41.89794,629.8005,0,1409.212,0,-2.842171e-14,2.220446e-13,4.263256e-14
tuned,2026-01-20 10:45:00,1483,10.75,33.98857,3621.503,53.73412,291.6996,196.6709,0,1,2535.052,2534.735,185.261,74.84875,260.1098,1,57.35924,202.7505,0,0,0,0,1573.986,0.786993,0.991272,0.3172331,0,250,0.3172331,2349.474,0,0,0,88.94909,196.6709,561.9391,520.8024,41.1367,0,639.2467,3669.294,0,-2.842171e-14,-3.501643e-13,4.263256e-14
tuned,2026-01-20 11:00:00,1484,11,34.28105,3619.958,43.33637,292.9602,216.4661,0,0,2533.971,2533.653,0,0,0,0,0,0,0,0,0,255.2478,1509.926,0.7549632,0.991116,0.3172331,0,250,0.3172331,2533.653,0,0,0,90.9446,216.4661,565.734,565.6632,0.07082542,0,613.9914,3533.832,0,0,4.036771e-13,4.263256e-14
tuned,2026-01-20 11:15:00,1485,11.25,34.7569,3630.866,51.29144,295.1796,247.9772,0,0,2541.606,2541.289,0,0,0,0,0,0,0,0,0,253.7546,1446.25,0.723125,0.9507785,0.3172331,0,250,0.3172331,2541.289,0,0,0.1204376,92.596,247.9772,574.1484,574.0767,0.0716629,0,630.0947,3625.457,0,0,-1.223466e-13,4.263256e-14
tuned,2026-01-20 11:30:00,1486,11.5,34.92314,3697.937,59.60947,295.8454,272.3969,0,0,2588.556,2588.238,0,0,0,0,0,0,0,0,0,259.7865,1381.076,0.6905379,0.9106824,0.3172331,0,250,0.3172331,2588.238,0,0,3.142578,92.52576,272.3969,587.1799,587.1079,0.07196016,0,648.8976,3733.965,0,0,-1.187939e-14,4.263256e-14
tuned,2026-01-20 11:45:00,1487,11.75,35.2351,3764.796,67.35308,299.5497,315.3612,0,0,2635.357,2635.04,287.6303,126.8015,414.4318,1,0,0,414.4318,0,0,264.7866,1314.662,0.6573308,0.8696431,0.3172331,0,250,0.3172331,2347.409,281.0341,0,9.442331,92.67385,34.32705,602.4859,536.6564,65.82953,0,671.3057,3868.332,0,0,-3.33733e-13,4.263256e-14
tuned,2026-01-20 12:00:00,1488,12,35.62507,3777.443,59.03331,301.9496,335.2867,0,0,2644.21,2643.893,313.3868,138.1563,451.5431,1,0,0,451.5431,0,0,257.3929,1250.106,0.6250532,0.8278232,0.3172331,0,250,0.3172331,2330.506,304.7913,0,6.048197,97.5418,30.4954,610.4969,538.0687,72.42818,0,683.2658,3936.655,0,0,3.712586e-13,4.263256e-14
tuned,2026-01-20 12:15:00,1489,12.25,35.74427,3794.924,62.78938,298.731,364.5552,0,0,2656.446,2656.129,330.5565,145.7255,476.282,1,0,0,476.282,0,0,251.4843,1187.039,0.5935193,0.7871737,0.3172331,0,250,0.3172331,2325.573,321.0359,0,12.75945,97.27664,43.51935,615.1844,538.5601,76.62429,0,694.3639,4008.814,0,-2.842171e-14,2.055023e-13,4.263256e-14
tuned,2026-01-20 12:30:00,1490,12.5,36.04248,3803.238,60.05824,301.7961,393.1502,0,0,2662.267,2661.95,351.171,154.8134,505.9844,2,0,0,505.9844,0,0,240.5374,1126.717,0.5633587,0.7474608,0.3172331,0,250,0.3172331,2310.779,339.8496,0,23.31012,98.00688,53.3006,621.2517,539.2303,82.02132,0,706.4817,4094.921,0,0,-1.668665e-13,4.263256e-14
tuned,2026-01-20 12:45:00,1491,12.75,36.30516,3805.889,60.26101,303.5671,425.7293,0,0,2664.122,2663.805,380.8535,167.8989,548.7525,2,0,0,548.7525,0,0,241.0557,1066.276,0.5331381,0.7094774,0.3172331,0,250,0.3172331,2282.951,367.422,0,27.92141,94.85101,58.30727,625.9049,536.3532,89.5517,0,717.9508,4160.512,0,0,3.766987e-13,4.263256e-14
tuned,2026-01-20 13:00:00,1492,13,36.47849,3746.644,68.88999,304.8761,454.1729,0,0,2622.651,2622.334,395.5981,174.3991,569.9972,2,0,0,569.9972,0,0,243.8823,1005.138,0.5025688,0.6714184,0.3172331,0,250,0.3172331,2226.736,380.8562,0,30.63382,99.24993,73.31668,618.9343,525.5,93.43432,0,717.2015,4168.658,0,-2.842171e-14,-4.107825e-14,4.263256e-14
tuned,2026-01-20 13:15:00,1493,13.25,36.91092,3810.534,58.85426,300.9091,498.1792,0,0,2667.374,2667.057,430.3809,189.733,620.1139,2,0,0,620.1139,0,0,246.1131,943.4512,0.4717256,0.6329205,0.3172331,0,250,0.3172331,2236.676,412.1976,0,15.89201,97.75829,85.9816,636.6353,533.8385,102.7969,0,744.0932,4288.559,0,0,2.283729e-13,4.263256e-14
tuned,2026-01-20 13:30:00,1494,13.5,37.11864,3797.119,58.93918,296.5293,527.591,0,0,2657.984,2657.666,458.1514,201.9756,660.127,2,0,0,660.127,0,0,251.2666,880.486,0.440243,0.5940774,0.3172331,0,250,0.3172331,2199.515,437.6977,0,14.5318,89.67014,89.89322,637.8728,527.8478,110.025,0,751.3963,4312.428,0,-5.684342e-14,7.41629e-14,4.263256e-14
tuned,2026-01-20 13:45:00,1495,13.75,37.62705,3801.869,56.95483,296.2216,556.7263,1,0,2661.308,2660.991,483.9302,213.3402,697.2704,2,0,0,697.2704,0,0,249.7976,817.898,0.408949,0.5544291,0.3172331,0,250,0.3172331,2177.061,459.4898,0,15.42864,87.95019,97.23651,647.3588,529.5664,117.7924,766.5592,0,1711.447,0,-2.842171e-14,2.331468e-14,4.263256e-14
tuned,2026-01-20 14:00:00,1496,14,37.92199,3808.972,68.32465,297.5357,577.2279,1,1,2666.28,2665.963,1062.131,403.9226,1466.053,3,40.66398,206.5297,718.8598,0,500,0,942.7692,0.4713846,0.5150184,0.3172331,0,250,0.3172331,1603.832,472.0206,0,27.66067,91.00606,105.2073,653.7275,393.2329,260.4946,822.9506,0,1850.601,0,-1.705303e-13,1.376677e-14,4.263256e-14
tuned,2026-01-20 14:15:00,1497,14.25,38.02413,3775.543,70.46166,296.7894,592.2224,1,1,2642.88,2642.563,1092.44,417.5186,1509.959,4,38.69593,205.3477,765.9152,0,500,0,1067.621,0.5338104,0.593648,0.3172331,0,250,0.3172331,1550.122,502.2925,0,31.76573,91.44172,89.9299,649.7801,381.1141,268.666,820.7429,0,1854.019,0,-1.136868e-13,-3.749223e-13,4.263256e-14
tuned,2026-01-20 14:30:00,1498,14.5,38.24026,3731.211,67.77591,294.0934,602.5291,1,1,2611.848,2611.53,1095.597,418.1249,1513.722,4,45.29716,202.8264,765.5982,0,500,0,1192.453,0.5962264,0.6722652,0.3172331,0,250,0.3172331,1515.934,500.7609,0,22.47875,91.26699,101.7682,645.926,374.8997,271.0263,818.1925,0,1832.596,0,1.136868e-13,-2.644551e-13,4.263256e-14
tuned,2026-01-20 14:45:00,1499,14.75,38.31257,3746.275,62.98351,296.8917,605.2832,1,1,2622.393,2622.075,1118.374,427.7292,1546.103,4,48.97093,201.6033,795.5292,0,500,0,1317.265,0.6586325,0.75087,0.3172331,0,250,0.3172331,1503.701,519.8779,0,14.01258,95.28837,85.40528,649.8119,372.6074,277.2045,821.4995,0,1831.543,0,1.705303e-13,3.101963e-13,4.263256e-14
tuned,2026-01-20 15:00:00,1500,15,38.57597,3748.398,69.39759,300.3055,600.8363,1,1,2623.879,2623.561,734.418,317.0641,1051.482,3,56.35057,199.3461,795.7855,0,0,0,1317.058,0.6585288,0.8294625,0.3172331,0,250,0.3172331,1889.143,518.3685,0,13.04702,100.9595,82.46783,654.8819,471.5027,183.3792,809.1496,0,1814.96,0,-1.136868e-13,-3.566036e-13,4.263256e-14
tuned,2026-01-20 15:15:00,1501,15.25,38.80413,3755.615,67.59571,300.9696,606.558,1,1,2628.931,2628.613,751.6201,323.7689,1075.389,3,63.73717,197.6606,813.9913,0,0,0,1316.85,0.6584252,0.8293319,0.3172331,0,250,0.3172331,1876.993,528.7418,0,3.858543,103.309,77.81612,660.2789,471.4233,188.8557,814.7364,0,1814.337,0,-5.684342e-14,7.81597e-14,4.263256e-14
tuned,2026-01-20 15:30:00,1502,15.5,38.78099,3783.763,78.10845,295.7503,600.5114,1,1,2648.634,2648.317,758.6659,326.8069,1085.473,3,64.31025,198.3524,822.8102,0,0,0,1316.643,0.6583215,0.8292014,0.3172331,0,250,0.3172331,1889.651,534.6226,0,13.7982,97.39798,65.88875,664.8025,474.299,190.5035,817.6439,0,1827.101,0,-2.273737e-13,3.28626e-13,4.263256e-14
tuned,2026-01-20 15:45:00,1503,15.75,38.84436,3733.15,74.42101,290.4572,596.0909,1,1,2613.205,2612.888,767.3752,329.6558,1097.031,3,72.63762,197.1001,827.2932,0,0,0,1316.436,0.6582179,0.8290708,0.3172331,0,250,0.3172331,1845.512,537.1161,0,1.783386,93.35715,58.97484,657.0595,464.0323,193.0272,808.5166,0,1781.151,0,-1.136868e-13,-1.125766e-13,4.263256e-14
tuned,2026-01-20 16:00:00,1504,16,39.00658,3697.668,79.90342,291.1515,573.0511,1,1,2588.367,2588.05,769.4366,330.4935,1099.93,3,73.23444,197.0577,829.638,0,0,0,1316.229,0.6581143,0.8289403,0.3172331,0,250,0.3172331,1818.614,537.5617,0,6.668981,94.09379,35.48935,653.7476,459.3298,194.4178,798.7869,0,1771.39,0,5.684342e-14,6.650236e-14,4.263256e-14
tuned,2026-01-20 16:15:00,1505,16.25,39.09925,3693.497,88.26439,286.8271,580.6036,1,1,2585.448,2585.13,761.7117,326.3264,1088.038,3,79.63667,194.6224,813.7791,0,0,0,1316.021,0.6580107,0.8288098,0.3172331,0,250,0.3172331,1823.419,526.6827,0,8.627721,92.20472,53.92086,654.6957,461.7322,192.9635,801.7126,0,1777.361,0,-1.136868e-13,3.598233e-13,4.263256e-14
tuned,2026-01-20 16:30:00,1506,16.5,39.0433,3705.389,101.4748,281.9734,574.3189,1,1,2593.772,2593.455,783.5784,332.794,1116.372,3,106.3039,191.1091,818.9594,0,0,0,1315.814,0.6579071,0.8286793,0.3172331,0,250,0.3172331,1809.877,530.402,0,0,90.86434,43.91694,655.7817,457.5899,198.1918,801.4874,0,1759.716,0,-5.684342e-14,2.613465e-13,4.263256e-14
tuned,2026-01-20 16:45:00,1507,16.75,39.2365,3714.953,121.5934,283.4299,586.1745,1,1,2600.467,2600.15,799.7179,337.0099,1136.728,3,130.6752,187.2917,818.7609,0,0,0,1315.607,0.6578035,0.8285489,0.3172331,0,250,0.3172331,1800.432,529.008,0,0,96.13828,57.16652,661.0263,457.6612,203.3651,809.2026,0,1784.244,0,-5.684342e-14,1.753042e-13,4.263256e-14
tuned,2026-01-20 17:00:00,1508,17,39.44552,3664.661,152.6127,286.9666,557.0403,1,1,2565.262,2564.945,787.2432,328.9839,1116.227,3,151.9139,182.7416,781.5717,0,0,0,1315.4,0.6577,0.8284185,0.3172331,0,250,0.3172331,1777.702,503.6728,0,0.6987765,104.225,53.36752,655.9109,454.5399,201.371,797.1693,0,1775.332,0,-5.684342e-14,-4.03122e-13,4.263256e-14
tuned,2026-01-20 17:15:00,1509,17.25,39.27179,3634.106,190.6397,287.2994,520.6876,1,1,2543.874,2543.557,782.433,324.1089,1106.542,3,175.0683,180.4849,750.9888,0,0,0,1315.193,0.6575964,0.8282881,0.3172331,0,250,0.3172331,1761.124,485.0078,0,15.57145,106.8145,35.67977,647.2792,448.1113,199.1679,781.2988,0,1773.713,0,-5.684342e-14,-1.59317e-13,4.263256e-14
tuned,2026-01-20 17:30:00,1510,17.5,39.46068,3599.572,212.9537,281.5966,482.5682,1,1,2519.701,2519.383,768.5253,315.0033,1083.529,3,200.0724,181.0881,702.3681,0,0,0,1314.986,0.6574929,0.8281577,0.3172331,0,250,0.3172331,1750.858,452.5459,0,12.88133,100.5086,30.02227,644.536,447.8671,196.6689,770.5501,0,1736.698,0,5.684342e-14,4.03011e-13,4.263256e-14
tuned,2026-01-20 17:45:00,1511,17.75,39.18117,3558.279,241.1202,281.16,463.0315,1,1,2490.795,2490.478,785.7518,318.0367,1103.788,3,238.4125,183.5358,681.8402,0,0,0,1314.779,0.6573894,0.8280273,0.3172331,0,250,0.3172331,1704.726,440.8442,0,2.707786,97.62418,22.18731,632.1701,432.6638,199.5063,756.3317,0,1685.736,0,2.273737e-13,-1.287859e-13,4.263256e-14
tuned,2026-01-20 18:00:00,1512,18,39.13081,3554.758,272.0767,10.58163,448.581,1,1,2488.331,2488.014,649.9157,254.0847,904.0004,2,272.6152,0.6643372,630.7209,0,0,0,1314.572,0.6572859,0.8278969,0.3172331,0,250,0.3172331,1838.098,408.0471,0,0,9.917296,40.53392,630.6579,465.8588,164.799,730.2167,0,1477.541,0,0,-4.388712e-13,4.263256e-14
tuned,2026-01-20 18:15:00,1513,18.25,38.99605,3504.894,301.8886,7.887482,424.9674,1,1,2453.426,2453.108,656.5659,252.7527,909.3185,2,308.4574,2.389449,598.4717,0,0,0,1314.365,0.6571824,0.8277666,0.3172331,0,250,0.3172331,1796.543,387.8285,0,0,5.498034,37.13882,619.484,453.6226,165.8614,715.7528,0,1440.99,0,-2.842171e-14,-1.197931e-13,4.263256e-14
tuned,2026-01-20 18:30:00,1514,18.5,38.85982,3509.919,344.0762,3.614244,378.9953,0,0,2456.944,2456.626,392.3782,172.9796,565.3578,2,0,0,565.3578,0,0,335.7218,1230.228,0.6151138,0.8276363,0.3172331,0,250,0.3172331,2064.248,366.9859,0,10.97674,0.9918291,12.00941,618.0337,519.2529,98.78088,0,695.2534,3844.539,0,0,3.267386e-13,4.263256e-14
tuned,2026-01-20 18:45:00,1515,18.75,38.80153,3472.87,371.2657,4.112825,343.4682,0,0,2431.009,2430.692,364.4684,160.6756,525.144,2,0,0,525.144,0,0,361.6076,1139.632,0.569816,0.7746562,0.3172331,0,250,0.3172331,2066.224,341.1271,0,11.68524,2.085683,2.341096,610.5253,518.9128,91.61252,0,680.1763,3764.725,0,0,-2.458034e-13,4.263256e-14
tuned,2026-01-20 19:00:00,1516,19,38.55501,3510.55,377.274,5.875834,325.4557,0,0,2457.385,2457.068,324.8966,143.2304,468.127,1,0,0,468.127,0,0,380.9426,1044.217,0.5221085,0.7176095,0.3172331,0,250,0.3172331,2132.171,305.0128,0,0.5252892,1.681977,20.44289,612.9749,531.853,81.12198,0,680.1826,3744.812,0,0,-4.000134e-13,4.263256e-14
tuned,2026-01-20 19:15:00,1517,19.25,38.43001,3474.295,389.6148,4.959733,310.4799,0,0,2432.006,2431.689,302.0227,133.1464,435.1691,1,0,0,435.1691,0,0,395.0155,945.2986,0.4726493,0.6575281,0.3172331,0,250,0.3172331,2129.666,283.9739,0,0,2.143499,26.50605,604.5709,529.4124,75.15848,0,669.1479,3684.011,0,0,-1.49325e-13,4.263256e-14
tuned,2026-01-20 19:30:00,1518,19.5,38.51729,3480.393,384.0076,1.444859,284.0763,0,0,2436.275,2435.958,268.5992,118.4117,387.0109,1,0,0,387.0109,0,0,399.4223,845.2942,0.4226471,0.5952407,0.3172331,0,250,0.3172331,2167.359,252.2776,0,0,0.01913173,31.79871,607.0808,540.0712,67.00967,0,666.4066,3665.269,0,-2.842171e-14,1.847411e-13,4.263256e-14
tuned,2026-01-20 19:45:00,1519,19.75,38.42997,3487.014,396.5003,0,252.7686,0,0,2440.91,2440.593,254.1923,112.0604,366.2528,1,0,0,366.2528,0,0,408.9315,742.9283,0.3714642,0.5322694,0.3172331,0,250,0.3172331,2186.4,239.002,0,0,0,13.76656,606.7834,543.5152,63.26828,0,658.9978,3624.488,0,-1.421085e-14,-1.314504e-13,4.263256e-14
tuned,2026-01-20 20:00:00,1520,20,38.45929,3449.388,379.3107,0,223.6118,0,0,2414.571,2414.254,225.7849,99.53704,325.3219,1,0,0,325.3219,0,0,384.3364,646.7273,0.3233636,0.4678111,0.3172331,0,250,0.3172331,2188.469,212.2158,0,0,0,11.39594,600.7177,544.4661,56.25161,0,646.8383,3557.611,0,-1.421085e-14,-1.975087e-13,4.263256e-14
tuned,2026-01-20 20:15:00,1521,20.25,38.39287,3441.343,349.1645,3.013759,210.4827,0,0,2408.94,2408.623,201.9031,89.00878,290.9118,1,0,0,290.9118,0,0,368.0306,554.6178,0.2773089,0.4072347,0.3172331,0,250,0.3172331,2206.719,189.9239,0,0,2.144229,20.55888,598.2291,548.0103,50.2188,0,642.1246,3535.384,0,0,-1.093015e-13,4.263256e-14
tuned,2026-01-20 20:30:00,1522,20.5,37.99511,3429.512,322.9891,0,199.7431,0,0,2400.659,2400.341,186.8111,82.35551,269.1666,1,0,0,269.1666,0,0,340.7809,469.3352,0.2346676,0.3492347,0.3172331,0,250,0.3172331,2213.53,176.5839,0,0,0,23.15928,589.7644,543.793,45.9714,0,631.838,3475.109,0,0,-3.824718e-14,4.263256e-14
tuned,2026-01-20 20:45:00,1523,20.75,38.02147,3388.758,292.4551,0,183.3951,0,0,2372.131,2371.813,166.936,73.59358,240.5296,1,0,0,240.5296,0,0,307.211,392.4586,0.1962293,0.2955335,0.3172331,0,250,0.3172331,2204.877,157.7461,0,0,0,25.64897,583.1715,542.0534,41.11802,0,621.9526,3420.74,0,-1.421085e-14,8.443246e-14,4.263256e-14
tuned,2026-01-20 21:00:00,1524,21,37.91594,3367.523,265.5975,0,179.4234,0,0,2357.266,2356.949,144.2742,63.60313,207.8773,1,0,0,207.8773,0,0,270.782,324.7013,0.1623507,0.2471254,0.3172331,0,250,0.3172331,2212.675,136.5073,0,0,0,42.91608,577.8679,542.4223,35.44561,0,616.546,3391.003,0,-1.421085e-14,1.326717e-14,4.263256e-14
tuned,2026-01-20 21:15:00,1525,21.25,37.77352,3410.619,227.0114,0,146.1952,0,0,2387.433,2387.116,134.8056,59.42893,194.2345,1,0,0,194.2345,0,0,233.1829,266.3545,0.1331773,0.2044597,0.3172331,0,250,0.3172331,2252.31,127.7698,0,0,0,18.42548,583.0242,550.0264,32.99773,0,613.955,3376.752,0,-7.105427e-15,-4.835021e-14,4.263256e-14
tuned,2026-01-20 21:30:00,1526,21.5,37.48893,3398.528,186.0106,0,119.6444,0,0,2378.97,2378.652,132.6533,58.48009,191.1334,1,0,0,191.1334,0,0,205.5514,214.9247,0.1074624,0.1677195,0.3172331,0,250,0.3172331,2245.999,126.165,0,0,0,0,576.5498,544.324,32.22577,0,602.8041,3315.422,0,-1.421085e-14,-1.36835e-14,4.263256e-14
tuned,2026-01-20 21:45:00,1527,21.75,37.17822,3392.075,175.4156,0,122.7943,0,0,2374.452,2374.135,222.2405,83.34936,305.5899,1,122.9429,0.3057199,182.3412,0,0,59.56354,200,0.1,0.1353349,0.3172331,0,250,0.3172331,2151.895,120.8146,0,0,0,1.979726,570.7274,517.2331,53.49436,0,601.0583,3305.821,0,1.421085e-14,2.63678e-15,4.263256e-14
tuned,2026-01-20 22:00:00,1528,22,36.79405,3323.246,144.0915,0,126.2003,0,0,2326.272,2325.955,232.1738,84.78636,316.9601,1,147.5488,2.744431,166.541,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2093.781,110.8576,0,0,0,15.34269,553.5245,498.2045,55.32003,0,586.6416,3226.529,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-20 22:15:00,1529,22.25,36.51982,3262.555,118.0667,0,98.19812,0,0,2283.789,2283.472,205.3524,75.69025,281.0426,1,124.6158,2.05483,154.246,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2078.119,103.0119,0,0,0,0,539.5431,490.9538,48.58926,0,566.6441,3116.542,0,0,0,4.263256e-14
tuned,2026-01-20 22:30:00,1530,22.5,36.27431,3275.795,93.72377,0,79.71908,0,0,2293.056,2292.739,187.2994,69.94321,257.2426,1,106.0246,1.171884,149.9202,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2105.44,100.4174,0,0,0,0,538.2981,494.2549,44.04327,0,564.1981,3103.089,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-20 22:45:00,1531,22.75,35.98983,3263.147,85.6028,0,63.05577,0,0,2284.203,2283.886,161.1337,60.21879,221.3525,1,90.80335,0.5009164,129.9223,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2122.752,87.31836,0,0,0,0,532.3094,494.685,37.62444,0,554.9038,3051.971,0,0,0,4.263256e-14
tuned,2026-01-20 23:00:00,1532,23,35.70293,3225.676,82.57741,0,46.04896,0,0,2257.973,2257.656,134.2186,49.39942,183.618,1,82.00933,0.7230819,100.7597,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2123.438,67.94996,0,0.5680792,0,0,522.3552,491.2319,31.12326,0,540.6314,2974.452,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-20 23:15:00,1533,23.25,35.18625,3208.139,79.17383,0,55.46848,0,0,2245.697,2245.38,117.2798,42.93429,160.2141,1,73.58347,0.1297799,86.37488,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2128.1,58.60622,0,5.590358,0,0,512.7733,485.9217,26.85162,0,528.856,2918.351,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-20 23:30:00,1534,23.5,34.82344,3197.178,68.54014,0,62.75226,1,1,2238.024,2237.707,490.7122,149.2688,639.981,2,63.73405,0.4761268,75.77079,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1746.995,51.63116,0,4.806091,0,11.1211,506.4066,395.2995,111.1072,547.0847,0,1102.46,0,-5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-20 23:45:00,1535,23.75,34.45746,3156.117,73.46002,0,72.09556,1,1,2209.282,2208.965,477.0125,144.1872,621.1997,2,55.68196,1.378244,64.13952,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1731.952,43.89326,0,17.77806,0,28.2023,495.3903,388.358,107.0323,538.8691,0,1108.405,0,5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-21 00:00:00,1536,0,34.23244,3192.809,50.9418,0,61.28271,1,1,2234.966,2234.649,489.3667,150.2975,639.6641,2,50.10053,1.738248,87.82536,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1745.282,60.26054,0,0.8412716,0,1.022169,498.3834,389.1869,109.1964,539.7123,0,1080.876,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-21 00:15:00,1537,0.25,33.91346,3146.446,47.43187,0,54.7883,1,1,2202.512,2202.195,430.9717,124.2765,555.2482,2,52.4338,2.814404,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1771.223,0,0,0,0,54.7883,487.3333,391.9053,95.42805,528.3044,0,1056.609,0,-4.263256e-14,8.903989e-14,4.263256e-14
tuned,2026-01-21 00:30:00,1538,0.5,33.59864,3215.91,38.19447,0,51.20958,1,1,2251.137,2250.82,431.8735,124.3732,556.2467,2,54.96336,1.283334,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1818.946,0,0,0,0,51.20958,494.3046,399.4042,94.90044,535.022,0,1070.044,0,2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-21 00:45:00,1539,0.75,33.3576,3169.971,44.95626,0,37.52564,1,1,2218.98,2218.663,431.5237,124.2058,555.7296,2,55.07367,0.6558913,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1787.139,0,0,0,0,37.52564,484.4232,390.1484,94.27474,522.5464,0,1045.093,0,1.421085e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-21 01:00:00,1540,1,33.05021,3160.58,44.99038,0,30.96671,1,1,2212.406,2212.088,429.6971,123.6691,553.3662,2,52.81607,0.5501001,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1782.391,0,0,0,0,30.96671,479.4488,386.2608,93.18809,516.6406,0,1033.281,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-21 01:15:00,1541,1.25,32.77439,3191.701,50.5727,0,27.96938,1,1,2234.191,2233.874,434.0294,124.8684,558.8978,2,58.78944,0.1083756,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1799.844,0,0,0,0,27.96938,481.0073,387.4952,93.5121,518.3853,0,1036.771,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-21 01:30:00,1542,1.5,32.68168,3205.442,47.11339,0.198666,27.83796,1,1,2243.809,2243.492,429.2704,123.6647,552.935,2,51.27206,1.662987,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1814.222,0,0,0,0,27.83796,482.0197,389.7348,92.2849,519.3797,0,1038.759,0,-4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-21 01:45:00,1543,1.75,32.43549,3235.431,31.25859,0.9746609,52.25382,1,1,2264.802,2264.484,116.2848,33.71519,150,1,43.6075,2.479769,0,0,103.9127,0,1349.778,0.6748892,0.8337089,0.3172331,0,250,0.3172331,2148.2,0,0,0,0,52.25382,483.7153,458.8115,24.90381,503.6871,0,1007.374,0,0,-7.061018e-14,4.263256e-14
tuned,2026-01-21 02:00:00,1544,2,32.1047,3214.795,41.46665,13.62397,19.80985,1,1,2250.357,2250.039,116.2883,33.71168,150,1,56.69648,2.437257,0,0,90.86627,0,1372.283,0.6861413,0.8499357,0.3172331,0,250,0.3172331,2133.751,0,0,0,11.18671,19.80985,476.9238,452.2113,24.71251,490.1213,0,999.5397,0,-7.105427e-15,2.893241e-13,4.263256e-14
tuned,2026-01-21 02:15:00,1545,2.25,31.97693,3167.112,32.15296,10.85076,32.70583,1,1,2216.978,2216.661,116.3234,33.67656,150,1,58.10045,2.011838,0,0,89.88771,0,1394.538,0.6972692,0.8641062,0.3172331,0,250,0.3172331,2100.337,0,0,0,8.838923,32.70583,468.4543,443.8078,24.64654,484.3952,0,984.0376,0,0,3.338441e-13,4.263256e-14
tuned,2026-01-21 02:30:00,1546,2.5,31.88507,3207.32,49.19612,9.535552,11.30837,1,1,2245.124,2244.806,116.1647,33.83533,150,1,55.67103,3.934873,0,0,90.39409,0,1416.917,0.7084587,0.8781204,0.3172331,0,250,0.3172331,2128.642,0,0,0,5.600679,11.30837,473.3909,448.8303,24.56055,485.05,0,979.7613,0,-1.421085e-14,-3.106404e-13,4.263256e-14
tuned,2026-01-21 02:45:00,1547,2.75,31.78173,3195.636,52.98213,4.784423,15.82794,1,1,2236.945,2236.628,116.1166,33.88338,150,1,59.19522,4.516827,0,0,86.28795,0,1438.266,0.7191332,0.8922121,0.3172331,0,250,0.3172331,2120.511,0,0,0,0.2675961,15.82794,470.5386,446.0469,24.49172,483.2597,0,966.981,0,-7.105427e-15,-4.254375e-13,4.263256e-14
tuned,2026-01-21 03:00:00,1548,3,31.44336,3214.993,43.64192,0,15.29238,1,1,2250.495,2250.178,116.1555,33.84455,150,1,68.91685,4.046503,0,0,77.03665,0,1457.299,0.7286496,0.9056552,0.3172331,0,250,0.3172331,2134.022,0,0,0,0,15.29238,469.7112,445.4017,24.30956,482.438,0,964.8759,0,0,-6.095124e-14,4.263256e-14
tuned,2026-01-21 03:15:00,1549,3.25,31.40784,3259.545,59.96167,0,20.44371,1,1,2281.682,2281.364,116.4607,33.5393,150,1,71.67029,0.3493251,0,0,77.98039,0,1476.565,0.7382824,0.9176399,0.3172331,0,250,0.3172331,2164.904,0,0,0,0,20.44371,475.8323,451.4789,24.3534,489.2816,0,978.5633,0,-7.105427e-15,1.862954e-13,4.263256e-14
tuned,2026-01-21 03:30:00,1550,3.5,31.2712,3305.392,66.20425,0,36.75476,1,1,2313.774,2313.457,116.4477,33.55225,150,1,69.45281,0.5062128,0,0,80.04097,0,1496.343,0.7481713,0.9297712,0.3172331,0,250,0.3172331,2197.009,0,0,0,0,36.75476,481.0173,456.7427,24.27461,497.936,0,995.872,0,-1.421085e-14,2.78555e-13,4.263256e-14
tuned,2026-01-21 03:45:00,1551,3.75,31.16022,3243.332,62.85902,0,38.60897,1,1,2270.332,2270.015,116.4186,33.58142,150,1,68.30739,0.8594609,0,0,80.83315,0,1516.315,0.7581577,0.942225,0.3172331,0,250,0.3172331,2153.597,0,0,0,0,38.60897,470.7912,446.5841,24.20712,488.1717,0,976.3435,0,0,-2.594591e-13,4.263256e-14
tuned,2026-01-21 04:00:00,1552,4,31.05899,3261.917,80.61343,0,46.03666,1,1,2283.342,2283.025,116.4773,33.52268,150,1,80.92368,0.1479822,0,0,68.92834,0,1533.309,0.7666544,0.9548015,0.3172331,0,250,0.3172331,2166.548,0,0,0,0,46.03666,472.3983,448.2348,24.1635,491.2819,0,982.5638,0,0,9.836576e-14,4.263256e-14
tuned,2026-01-21 04:15:00,1553,4.25,31.02072,3227.817,78.34255,0,45.15762,1,1,2259.472,2259.155,116.472,33.52803,150,1,93.64192,0.2127643,0,0,56.14532,0,1547.104,0.7735518,0.965502,0.3172331,0,250,0.3172331,2142.683,0,0,0,0,45.15762,467.053,442.9116,24.14137,485.7741,0,971.5482,0,0,-1.710854e-13,4.263256e-14
tuned,2026-01-21 04:30:00,1554,4.5,31.00162,3220.342,80.4982,0,68.26566,1,1,2254.24,2253.922,116.4895,33.51046,150,1,104.5048,0,0,0,45.49522,0,1558.234,0.779117,0.9741885,0.3172331,0,250,0.3172331,2137.433,0,0,0,0,68.26566,465.7692,441.6346,24.13452,489.2501,0,978.5002,0,-1.421085e-14,-1.172396e-13,4.263256e-14
tuned,2026-01-21 04:45:00,1555,4.75,31.12292,3208.458,92.27756,0,56.0374,1,1,2245.921,2245.603,116.4887,33.51129,150,1,120.4742,0.01008047,0,0,29.51568,0,1565.368,0.7826838,0.9811971,0.3172331,0,250,0.3172331,2129.115,0,0,0,0,56.0374,465.3332,441.1321,24.20107,486.2538,0,972.5076,0,0,-2.235989e-13,4.263256e-14
tuned,2026-01-21 05:00:00,1556,5,31.1033,3268.659,136.1472,0,54.65641,1,1,2288.061,2287.744,121.2526,34.88445,156.137,1,156.1013,0.03578667,0,0,0,0,1565.121,0.7825606,0.985689,0.3172331,0,250,0.3172331,2166.491,0,0,0,0,54.65641,473.8524,448.6755,25.17684,494.8792,0,989.7584,0,-1.421085e-14,4.007905e-13,4.263256e-14
tuned,2026-01-21 05:15:00,1557,5.25,31.05861,3283.217,181.5582,0,27.63762,1,1,2298.252,2297.935,144.9714,41.78297,186.7544,1,186.0098,0.7445224,0,0,0,0,1564.875,0.7824374,0.9855338,0.3172331,0,250,0.3172331,2152.963,0,0,0,0,27.63762,475.4788,445.4204,30.05835,492.9213,0,985.8425,0,-7.105427e-15,-1.028067e-13,4.263256e-14
tuned,2026-01-21 05:30:00,1558,5.5,31.12351,3268.545,220.9912,0,24.7308,1,1,2287.981,2287.664,176.2662,50.77117,227.0373,1,226.4277,0.6096669,0,0,0,0,1564.628,0.7823142,0.9853787,0.3172331,0,250,0.3172331,2111.398,0,0,0,0,24.7308,474.0541,437.4672,36.58687,493.3624,0,986.7248,0,7.105427e-15,-7.671641e-14,4.263256e-14
tuned,2026-01-21 05:45:00,1559,5.75,31.10985,3307.02,274.9237,0,30.1118,1,1,2314.914,2314.597,217.2811,62.57416,279.8553,1,279.2058,0.6495121,0,0,0,0,1564.382,0.782191,0.9852236,0.3172331,0,250,0.3172331,2097.316,0,0,0,0,30.1118,479.4851,434.4142,45.07087,503.2254,0,1006.451,0,-4.263256e-14,2.715606e-13,4.263256e-14
tuned,2026-01-21 06:00:00,1560,6,31.26497,3291.04,316.0225,0,34.47599,1,1,2303.728,2303.411,253.4215,73.00754,326.429,1,325.4322,0.9968038,0,0,0,0,1564.136,0.7820679,0.9850685,0.3172331,0,250,0.3172331,2049.989,0,0,0,0,34.47599,478.8606,426.1176,52.74297,506.2914,0,1012.583,0,0,-1.74083e-13,4.263256e-14
tuned,2026-01-21 06:15:00,1561,6.25,31.31704,3341.667,353.2516,1.292736,58.56062,1,1,2339.167,2338.849,285.2682,82.07892,367.3471,1,367.1964,0.1507206,0,0,0,0,1563.89,0.7819448,0.9849134,0.3172331,0,250,0.3172331,2053.581,0,0,0,1.142016,58.56062,486.8066,427.3731,59.43351,521.6391,0,1045.248,0,-1.421085e-14,1.99063e-13,4.263256e-14
tuned,2026-01-21 06:30:00,1562,6.5,31.46012,3335.005,393.8332,0,68.66408,1,1,2334.503,2334.186,317.8263,91.94471,409.771,1,404.9189,4.85216,0,0,0,0,1563.643,0.7818217,0.9847583,0.3172331,0,250,0.3172331,2016.36,0,0,0,0,68.66408,487.4326,421.0058,66.42678,527.2872,0,1054.574,0,1.421085e-14,2.763345e-13,4.263256e-14
tuned,2026-01-21 06:45:00,1563,6.75,31.45964,3360.711,415.444,2.679612,73.76034,1,1,2352.497,2352.18,344.7879,99.73273,444.5207,1,439.3675,5.153169,0,0,0,0,1563.397,0.7816986,0.9846033,0.3172331,0,250,0.3172331,2007.392,0,0,0,0,73.76034,491.1843,419.1289,72.05544,534.2622,0,1068.524,0,1.421085e-14,-1.474376e-13,4.263256e-14
tuned,2026-01-21 07:00:00,1564,7,31.66674,3403.817,422.4527,2.794346,96.97829,1,1,2382.672,2382.355,348.4301,100.2903,448.7204,1,448.178,0.5423785,0,0,0,0,1563.151,0.7815756,0.9844483,0.3172331,0,250,0.3172331,2033.925,0,0,0,2.251968,96.97829,499.8621,426.6982,73.16389,547.3336,0,1098.552,0,-1.421085e-14,-3.670397e-13,4.263256e-14
tuned,2026-01-21 07:15:00,1565,7.25,31.84168,3381.619,433.1563,4.632782,97.7346,1,1,2367.133,2366.816,333.7322,96.04895,429.7812,1,429.3631,0.4180709,0,0,0,0,1562.905,0.7814525,0.9842934,0.3172331,0,250,0.3172331,2033.084,0,0,3.793148,4.214711,97.7346,498.6151,428.2506,70.36449,544.8865,0,1103.587,0,-5.684342e-14,3.232969e-13,4.263256e-14
tuned,2026-01-21 07:30:00,1566,7.5,31.84548,3415.687,418.511,6.020438,64.58093,1,1,2390.981,2390.663,317.7023,91.44569,409.148,1,408.6541,0.4939079,0,0,0,0,1562.659,0.7813295,0.9841384,0.3172331,0,250,0.3172331,2072.961,0,0,9.85693,5.52653,64.58093,503.6827,436.6889,66.99383,541.7392,0,1110.015,0,-5.684342e-14,-9.825474e-14,4.263256e-14
tuned,2026-01-21 07:45:00,1567,7.75,31.92527,3439.517,382.9266,1.825802,65.9375,1,1,2407.662,2407.345,301.3,86.67737,387.9774,1,387.9527,0.02468726,0,0,0,0,1562.413,0.7812065,0.9839835,0.3172331,0,250,0.3172331,2106.045,0,0,0,1.801115,65.9375,508.1364,444.4802,63.65623,545.0736,0,1093.254,0,-2.842171e-14,-1.54321e-14,4.263256e-14
tuned,2026-01-21 08:00:00,1568,8,32.07834,3460.006,348.9299,268.132,73.29667,1,1,2422.004,2421.687,419.7723,144.6802,564.4525,2,339.4117,225.0408,0,0,0,0,1562.167,0.7810835,0.9838286,0.3172331,0,250,0.3172331,2001.914,0,0,9.518182,43.09123,73.29667,512.9862,424.0102,88.97597,584.2148,0,1259.181,0,-5.684342e-14,3.699263e-13,4.263256e-14
tuned,2026-01-21 08:15:00,1569,8.25,32.068,3441.95,311.9034,272.7529,68.55527,1,1,2409.365,2409.048,392.3673,137.2002,529.5675,2,300.7306,228.8369,0,0,0,0,1561.921,0.7809606,0.9836737,0.3172331,0,250,0.3172331,2016.68,0,0,11.17286,43.91598,68.55527,510.1863,427.0348,83.15149,578.7516,0,1252.532,0,-5.684342e-14,-5.295764e-14,4.263256e-14
tuned,2026-01-21 08:30:00,1570,8.5,32.10224,3466.317,256.5335,271.1116,49.77686,1,1,2426.422,2426.104,358.8314,127.6452,486.4766,1,256.7717,229.705,0,0,0,0,1561.675,0.7808376,0.9835189,0.3172331,0,250,0.3172331,2067.273,0,0,0,41.40663,49.77686,514.2082,438.0973,76.11092,576.2912,0,1224.009,0,0,3.342882e-13,4.263256e-14
tuned,2026-01-21 08:45:00,1571,8.75,32.34887,3467.055,216.1385,275.0656,64.99306,1,1,2426.938,2426.621,328.6817,119.6165,448.2982,1,212.5312,235.7669,0,0,0,0,1561.429,0.7807147,0.983364,0.3172331,0,250,0.3172331,2097.939,0,0,3.60731,39.29864,64.99306,517.2918,447.167,70.12474,580.6365,0,1235.286,0,0,4.222178e-13,4.263256e-14
tuned,2026-01-21 09:00:00,1572,9,32.60805,3500.788,171.4828,280.0431,71.81553,1,1,2450.552,2450.234,294.1795,109.9185,404.0979,1,166.1942,237.9038,0,0,0,0,1561.184,0.7805918,0.9832092,0.3172331,0,250,0.3172331,2156.055,0,0,5.288663,42.13938,71.81553,525.5183,462.3638,63.15451,587.683,0,1257.179,0,-8.526513e-14,1.110223e-14,4.263256e-14
tuned,2026-01-21 09:15:00,1573,9.25,32.98244,3468.301,136.2501,275.5586,112.2461,1,1,2427.811,2427.494,272.2959,104.2666,376.5624,1,132.6073,243.9551,0,0,0,0,1560.938,0.7804689,0.9830544,0.3172331,0,250,0.3172331,2155.198,0,0,3.642843,31.60343,112.2461,525.2806,466.298,58.9825,594.8501,0,1250.5,0,0,-1.882938e-13,4.263256e-14
tuned,2026-01-21 09:30:00,1574,9.5,33.03285,3493.972,110.8478,274.8545,123.5715,1,1,2445.78,2445.463,252.5741,98.62232,351.1964,1,106.9672,244.2291,0,0,0,0,1560.692,0.7803461,0.9828997,0.3172331,0,250,0.3172331,2192.889,0,0,3.880576,30.62537,123.5715,529.804,475.0228,54.78121,600.4131,0,1260.349,0,0,-3.742562e-13,4.263256e-14
tuned,2026-01-21 09:45:00,1575,9.75,33.20991,3500.231,88.67949,275.8742,133.4036,1,1,2450.161,2449.844,235.439,93.52892,328.9679,1,86.28301,242.6849,0,0,0,0,1560.446,0.7802232,0.982745,0.3172331,0,250,0.3172331,2214.405,0,0,2.39648,33.1893,133.4036,533.0018,481.716,51.2858,604.2652,0,1269.916,0,-1.421085e-14,1.649791e-13,4.263256e-14
tuned,2026-01-21 10:00:00,1576,10,33.18621,3497.779,65.0706,283.4011,149.9142,1,1,2448.445,2448.128,228.6068,91.50767,320.1145,1,77.95501,242.1595,0,0,0,0,1560.201,0.7801004,0.9825903,0.3172331,0,250,0.3172331,2219.521,0,0,0,41.24158,149.9142,532.3266,482.5553,49.77133,606.6564,0,1284.455,0,-2.842171e-14,3.231859e-13,4.263256e-14
tuned,2026-01-21 10:15:00,1577,10.25,33.64802,3564.918,57.95982,281.5641,175.6182,1,1,2495.443,2495.125,218.4178,88.51725,306.9351,1,65.33386,241.6012,0,0,0,0,1559.955,0.7799776,0.9824356,0.3172331,0,250,0.3172331,2276.708,0,0,0,39.96285,175.6182,548.6035,500.5163,48.08719,627.6419,0,1324.22,0,0,-9.636736e-14,4.263256e-14
tuned,2026-01-21 10:30:00,1578,10.5,33.72555,3561.13,51.84078,289.8344,196.6664,1,1,2492.791,2492.474,218.3397,88.73949,307.0792,1,63.17616,243.9031,0,0,0,0,1559.71,0.7798548,0.9822809,0.3172331,0,250,0.3172331,2274.134,0,0,0,45.93137,196.6664,549.0501,500.8897,48.16032,632.946,0,1345.124,0,-1.421085e-14,-3.800293e-13,4.263256e-14
tuned,2026-01-21 10:45:00,1579,10.75,33.94533,3575.761,38.19059,294.6995,193.0805,0,1,2503.033,2502.716,216.4824,88.85617,305.3386,1,55.3125,250.0261,0,0,0,0,1559.464,0.779732,0.9821263,0.3172331,0,250,0.3172331,2286.233,0,0,0,44.67342,193.0805,554.2572,506.2503,48.00687,0,637.8611,3585.298,0,-5.684342e-14,1.866285e-13,4.263256e-14
tuned,2026-01-21 11:00:00,1580,11,34.44216,3618.003,43.75614,300.5521,226.2755,0,0,2532.602,2532.285,0,0,0,0,0,0,0,0,0,298.0673,1484.702,0.7423509,0.9819717,0.3172331,0,250,0.3172331,2532.285,0,0,0,50.14951,226.2755,567.6746,567.6035,0.07110677,0,618.3224,3487.281,0,0,2.151612e-13,4.263256e-14
tuned,2026-01-21 11:15:00,1581,11.25,34.87474,3615.324,38.45149,308.2628,250.0003,0,0,2530.727,2530.41,240.4256,105.9914,346.417,1,0,0,346.417,0,0,303.1641,1408.677,0.7043385,0.9348949,0.3172331,0,250,0.3172331,2289.984,235.9107,0,0,56.36579,14.0896,573.3697,518.8262,54.54348,0,628.0098,3551.285,0,-1.421085e-14,-3.388401e-13,4.263256e-14
tuned,2026-01-21 11:30:00,1582,11.5,35.01728,3669.843,41.74618,306.6172,268.8497,0,0,2568.89,2568.573,265.6579,117.115,382.773,1,0,0,382.773,0,0,310.908,1330.728,0.6653641,0.8870233,0.3172331,0,250,0.3172331,2302.915,260.2327,0,0,54.03221,8.617003,584.0909,523.6159,60.47502,0,642.6902,3628.001,0,-2.842171e-14,-3.049783e-13,4.263256e-14
tuned,2026-01-21 11:45:00,1583,11.75,35.554,3661.652,38.99777,311.3718,308.5935,0,0,2563.156,2562.839,307.1197,135.3934,442.5131,1,0,0,442.5131,0,0,319.5173,1250.639,0.6253197,0.8379401,0.3172331,0,250,0.3172331,2255.719,298.9477,0,0,55.13266,9.645893,590.717,519.8636,70.85334,0,657.4801,3711.244,0,-2.842171e-14,-1.213474e-13,4.263256e-14
tuned,2026-01-21 12:00:00,1584,12,35.85823,3655.148,35.72482,305.7513,332.2676,0,0,2558.603,2558.286,330.8465,145.8534,476.6999,1,0,0,476.6999,0,0,312.7746,1172.249,0.5861244,0.7875093,0.3172331,0,250,0.3172331,2227.44,320.8829,0,0,49.36587,11.38465,594.2509,517.3362,76.91476,0,665.8337,3747.241,0,0,-2.260414e-13,4.263256e-14
tuned,2026-01-21 12:15:00,1585,12.25,35.97322,3664.798,34.55169,314.6215,366.9984,0,0,2565.358,2565.041,355.3879,156.6724,512.0603,2,0,0,512.0603,0,0,310.3516,1094.476,0.5472382,0.7381479,0.3172331,0,250,0.3172331,2209.653,344.2142,0,0,61.34824,22.7842,597.5753,514.7172,82.85805,0,676.697,3827.659,0,-2.842171e-14,-2.015055e-13,4.263256e-14
tuned,2026-01-21 12:30:00,1586,12.5,36.24914,3676.446,45.22678,311.8881,406.7266,0,0,2573.512,2573.195,381.5825,168.2203,549.8028,2,0,0,549.8028,0,0,305.5401,1017.919,0.5089596,0.6891758,0.3172331,0,250,0.3172331,2191.612,368.3717,0,0,55.86846,38.35491,603.743,514.1498,89.59325,0,691.3681,3898.898,0,0,1.19682e-13,4.263256e-14
tuned,2026-01-21 12:45:00,1587,12.75,36.56761,3739.595,53.95496,302.7618,435.066,0,0,2617.717,2617.4,414.3346,182.659,596.9936,2,0,0,596.9936,0,0,306.9459,941.0224,0.4705112,0.6409688,0.3172331,0,250,0.3172331,2203.065,398.4688,0,6.260146,43.51072,36.59717,619.2023,521.1193,98.08293,0,712.4351,4004.248,0,0,-2.775558e-15,4.263256e-14
tuned,2026-01-21 13:00:00,1588,13,36.87798,3773.022,61.52534,300.4559,462.1643,0,0,2641.116,2640.798,437.6179,192.9235,630.5414,2,0,0,630.5414,0,0,313.6653,862.458,0.431229,0.592548,0.3172331,0,250,0.3172331,2203.181,419.295,0,6.449944,41.866,42.86932,629.8234,525.3896,104.4338,0,728.536,4090.293,0,0,-1.636469e-13,4.263256e-14
tuned,2026-01-21 13:15:00,1589,13.25,36.83412,3765.845,61.56657,298.5742,476.323,0,0,2636.092,2635.775,479.68,211.4665,691.1464,2,0,0,691.1464,0,0,306.9031,785.5964,0.3927982,0.5430771,0.3172331,0,250,0.3172331,2156.095,459.8384,0,9.941863,43.29582,16.48463,627.903,513.5702,114.3328,0,728.9632,4101.133,0,-2.842171e-14,8.948398e-14,4.263256e-14
tuned,2026-01-21 13:30:00,1590,13.5,37.28521,3791.217,54.42181,300.1708,523.5616,0,0,2653.852,2653.535,509.6529,224.68,734.3329,2,0,0,734.3329,0,0,307.0107,708.7201,0.35436,0.4946786,0.3172331,0,250,0.3172331,2143.882,485.9216,0,1.926939,45.65504,37.64003,639.6941,516.769,122.925,0,750.5219,4209.95,0,-2.842171e-14,1.59095e-13,4.263256e-14
tuned,2026-01-21 13:45:00,1591,13.75,37.29112,3763.652,44.58392,298.2616,527.7515,1,0,2634.557,2634.239,540.1583,238.1283,778.2865,2,0,0,778.2865,0,0,304.9221,632.378,0.316189,0.4462707,0.3172331,0,250,0.3172331,2094.081,514.9696,0,0,43.32071,12.78187,635.1427,504.8441,130.2986,746.0538,0,1566.836,0,-5.684342e-14,6.67244e-14,4.263256e-14
tuned,2026-01-21 14:00:00,1592,14,37.46539,3775.8,51.52825,296.2839,551.3348,1,1,2643.06,2642.743,1168.218,448.8964,1617.114,4,55.75005,254.8985,806.4658,0,500,0,757.2784,0.3786392,0.3981992,0.3172331,0,250,0.3172331,1474.525,532.4907,0,0,41.38542,18.84407,640.1511,357.131,283.0201,810.5914,0,1692.573,0,-5.684342e-14,1.284528e-13,4.263256e-14
tuned,2026-01-21 14:15:00,1593,14.25,37.83698,3768.558,59.1715,302.4617,585.0483,1,1,2637.991,2637.673,1191.777,459.2579,1651.035,4,55.95636,254.0051,841.0736,0,500,0,882.1592,0.4410796,0.4768471,0.3172331,0,250,0.3172331,1445.896,552.8412,0,3.215143,48.45656,32.20705,645.3117,353.6986,291.6131,820.8351,0,1730.804,0,0,-1.163514e-13,4.263256e-14
tuned,2026-01-21 14:30:00,1594,14.5,38.06387,3748.617,58.00531,299.0448,572.6382,1,1,2624.032,2623.715,1197.615,461.6545,1659.27,4,57.4436,251.4235,850.4024,0,500,0,1007.02,0.5035102,0.5554827,0.3172331,0,250,0.3172331,1426.1,557.4295,0,0.5617109,47.62131,15.20873,645.8401,350.9989,294.8412,816.3967,0,1715.909,0,0,1.066924e-13,4.263256e-14
tuned,2026-01-21 14:45:00,1595,14.75,38.22401,3781.045,58.14382,299.9413,590.9929,1,1,2646.732,2646.414,1209.062,466.8082,1675.87,4,56.54209,252.4329,866.8954,0,500,0,1131.862,0.5659309,0.634106,0.3172331,0,250,0.3172331,1437.352,567.1298,0,1.601725,47.50846,23.86315,654.2638,355.309,298.9548,828.0161,0,1740.747,0,0,-1.458833e-13,4.263256e-14
tuned,2026-01-21 15:00:00,1596,15,38.29973,3780.101,52.08716,296.0257,614.3403,1,1,2646.071,2645.754,1213.786,468.0628,1681.849,4,63.5038,253.3238,865.0216,0,500,0,1256.684,0.6283418,0.7127168,0.3172331,0,250,0.3172331,1431.967,565.38,0,0,42.70194,48.96036,655.45,354.7081,300.7418,834.8987,0,1743.458,0,0,-3.054224e-13,4.263256e-14
tuned,2026-01-21 15:15:00,1597,15.25,38.51205,3772.432,48.14767,295.1744,623.5585,1,1,2640.703,2640.385,1225.541,472.9479,1698.489,4,66.00072,252.9398,879.5487,0,500,0,1381.486,0.6907429,0.7913153,0.3172331,0,250,0.3172331,1414.844,573.381,0,0,42.23459,50.17754,657.9265,352.5059,305.4205,837.9555,0,1748.766,0,5.684342e-14,-1.099121e-13,4.263256e-14
tuned,2026-01-21 15:30:00,1598,15.5,38.81051,3715.1,66.286,288.3917,643.6188,1,1,2600.57,2600.253,839.2077,361.4087,1200.616,3,71.91754,250.3861,878.3128,0,0,0,1381.268,0.6906342,0.8699014,0.3172331,0,250,0.3172331,1761.045,570.4782,0,0,38.00566,73.14064,653.271,442.3798,210.8912,822.1617,0,1709.883,0,5.684342e-14,-5.895284e-14,4.263256e-14
tuned,2026-01-21 15:45:00,1599,15.75,38.84881,3700.816,71.86209,283.9745,618.4919,1,1,2590.571,2590.254,837.3034,360.3568,1197.66,3,73.70285,246.856,877.1014,0,0,0,1381.051,0.6905255,0.8697644,0.3172331,0,250,0.3172331,1752.95,569.4225,0,0,37.11854,49.06933,651.4487,440.813,210.6358,813.5092,0,1691.048,0,-2.273737e-13,2.14162e-13,4.263256e-14
tuned,2026-01-21 16:00:00,1600,16,38.99571,3698.982,82.07415,281.4687,622.8027,1,1,2589.288,2588.97,828.1113,355.922,1184.033,3,76.91835,247.2403,859.8746,0,0,0,1380.834,0.6904168,0.8696275,0.3172331,0,250,0.3172331,1760.859,557.2283,0,5.155806,34.22838,65.57443,653.7826,444.6084,209.1742,817.0876,0,1702.113,0,-1.136868e-13,1.748601e-13,4.263256e-14
tuned,2026-01-21 16:15:00,1601,16.25,39.02606,3628.403,105.963,278.7599,615.2636,1,1,2539.882,2539.565,831.0832,356.3473,1187.43,3,84.35654,243.7729,859.3011,0,0,0,1380.616,0.6903081,0.8694906,0.3172331,0,250,0.3172331,1708.482,556.648,0,21.60642,34.98702,58.61561,641.849,431.7473,210.1017,802.9072,0,1703.438,0,-1.136868e-13,6.77236e-14,4.263256e-14
tuned,2026-01-21 16:30:00,1602,16.5,39.03543,3648.188,107.3417,277.8791,591.0258,1,1,2553.732,2553.415,840.9305,358.3761,1199.307,3,103.795,239.5166,855.995,0,0,0,1380.399,0.6901994,0.8693537,0.3172331,0,250,0.3172331,1712.484,554.4421,0,3.546726,38.3625,36.58365,645.5171,432.8715,212.6456,800.495,0,1673.283,0,-1.136868e-13,1.375566e-13,4.263256e-14
tuned,2026-01-21 16:45:00,1603,16.75,38.821,3632.45,125.3163,274.3405,548.1763,1,1,2542.715,2542.398,865.097,366.4226,1231.52,3,125.7121,238.5741,867.2334,0,0,0,1380.181,0.6900907,0.8692169,0.3172331,0,250,0.3172331,1677.301,563.2091,0,0,35.76635,0,638.9229,421.4652,217.4577,787.8878,0,1637.472,0,0,-2.795542e-13,4.263256e-14
tuned,2026-01-21 17:00:00,1604,17,38.88772,3621.082,158.1414,269.1215,541.9066,1,1,2534.757,2534.44,857.7928,360.0322,1217.825,3,152.3635,238.5151,826.9464,0,0,0,1379.964,0.6899821,0.86908,0.3172331,0,250,0.3172331,1676.647,536.604,0,5.777906,30.60646,5.302603,638.1001,422.0794,216.0207,783.4464,0,1629.656,0,-1.136868e-13,-2.842171e-14,4.263256e-14
tuned,2026-01-21 17:15:00,1605,17.25,39.02304,3579.282,187.8883,271.897,528.1087,1,1,2505.498,2505.18,849.9138,352.8163,1202.73,3,183.8233,237.6711,781.2357,0,0,0,1379.747,0.6898735,0.8689432,0.3172331,0,250,0.3172331,1655.266,506.0967,0,4.065031,34.22596,22.01199,633.1066,418.2643,214.8423,776.6427,0,1619.337,0,-5.684342e-14,2.282619e-13,4.263256e-14
tuned,2026-01-21 17:30:00,1606,17.5,39.00304,3518.262,218.0186,266.4012,502.8295,1,1,2462.783,2462.466,829.1764,340.8857,1170.062,3,207.2643,234.8584,727.9393,0,0,0,1379.53,0.6897649,0.8688064,0.3172331,0,250,0.3172331,1633.29,471.687,0,10.75427,31.54279,31.14248,621.9676,412.4818,209.4858,761.2324,0,1595.427,0,-1.705303e-13,-1.720846e-13,4.263256e-14
