controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-21 17:45:00,1607,17.75,39.11743,3505.491,248.1284,263.1737,483.9382,1,1,2453.843,2453.526,836.4184,340.1804,1176.599,3,240.0314,235.8025,700.7649,0,0,0,1379.313,0.6896563,0.8686697,0.3172331,0,250,0.3172331,1617.108,453.4373,0,8.097098,27.3712,30.50083,621.6854,409.697,211.9884,757.6048,0,1576.392,0,0,-7.238654e-14,4.263256e-14
tuned,2026-01-21 18:00:00,1608,18,39.10358,3491.82,286.6116,2.284929,452.5178,1,1,2444.274,2443.957,677.2526,266.1603,943.4128,2,272.4121,6.118999,664.8817,0,0,0,1379.095,0.6895477,0.8685329,0.3172331,0,250,0.3172331,1766.704,430.2924,0,14.19951,0,22.22539,619.0219,447.4247,171.5972,719.2137,0,1462.922,0,-5.684342e-14,-1.340039e-13,4.263256e-14
tuned,2026-01-21 18:15:00,1609,18.25,39.20515,3481.127,321.7124,0,416.9615,1,1,2436.789,2436.471,677.5141,262.4148,939.9289,2,304.8673,5.390948,629.6706,0,0,0,1378.878,0.6894392,0.8683962,0.3172331,0,250,0.3172331,1758.957,406.9931,0,16.84505,0,9.968399,618.8774,446.7269,172.1506,711.6733,0,1452.404,0,-1.136868e-13,-1.082467e-13,4.263256e-14
tuned,2026-01-21 18:30:00,1610,18.5,39.15284,3527.513,343.9436,2.444678,398.1705,1,0,2469.259,2468.942,399.5747,176.1521,575.7268,2,0,0,575.7268,0,0,342.1947,1293.113,0.6465563,0.8682595,0.3172331,0,250,0.3172331,2069.367,372.367,0,4.920773,0,25.80345,626.2089,524.7956,101.4134,707.4915,0,1423.471,0,-2.842171e-14,2.664535e-14,4.263256e-14
tuned,2026-01-21 18:45:00,1611,18.75,39.01955,3500.583,376.2802,1.858558,363.2818,0,0,2450.408,2450.091,366.1739,161.4274,527.6013,2,0,0,527.6013,0,0,369.1154,1200.63,0.6003151,0.8142541,0.3172331,0,250,0.3172331,2083.917,341.8031,0,10.3455,0,21.47866,619.1262,526.5276,92.59856,0,693.3819,3831.446,0,-2.842171e-14,-1.846301e-13,4.263256e-14
tuned,2026-01-21 19:00:00,1612,19,38.85464,3534.458,395.2265,4.674237,328.5437,0,0,2474.12,2473.803,336.9371,148.5384,485.4755,1,0,0,485.4755,0,0,382.0435,1104.93,0.5524652,0.7560193,0.3172331,0,250,0.3172331,2136.866,315.1527,0,18.31594,0,13.39104,622.2654,537.4426,84.82276,0,689.349,3823.015,0,0,6.861178e-14,4.263256e-14
tuned,2026-01-21 19:15:00,1613,19.25,38.74933,3495.217,399.7493,5.049948,283.6974,0,0,2446.652,2446.334,317.6459,140.0339,457.6797,1,0,0,457.6797,0,0,394.7182,1006.077,0.5030384,0.6957584,0.3172331,0,250,0.3172331,2128.689,297.4943,0,9.035237,1.045815,0,613.569,533.8305,79.73848,0,673.8644,3723.644,0,-2.842171e-14,-1.99174e-13,4.263256e-14
tuned,2026-01-21 19:30:00,1614,19.5,38.65386,3498.085,402.2098,1.16602,268.3756,0,0,2448.66,2448.343,287.2678,126.6417,413.9095,1,0,0,413.9095,0,0,391.6515,908.0056,0.4540028,0.6335118,0.3172331,0,250,0.3172331,2161.075,269.3595,0,11.99446,0,0,612.4596,540.5288,71.93087,0,667.1705,3690.128,0,-1.421085e-14,-6.894485e-14,4.263256e-14
tuned,2026-01-21 19:45:00,1615,19.75,38.40819,3456.045,393.223,5.258603,233.6871,0,0,2419.232,2418.914,262.448,115.7,378.148,1,0,0,378.148,0,0,402.1561,807.3237,0.4036618,0.5717578,0.3172331,0,250,0.3172331,2156.466,246.8302,0,0,5.144786,0,601.0366,535.7549,65.28169,0,651.4548,3591.876,0,-4.263256e-14,-2.209344e-14,4.263256e-14
tuned,2026-01-21 20:00:00,1616,20,38.22947,3426.994,375.1968,1.799643,196.8109,0,0,2398.896,2398.578,232.5248,102.5084,335.0332,1,0,0,335.0332,0,0,381.4815,711.8262,0.3559131,0.5083599,0.3172331,0,250,0.3172331,2166.054,219.1667,0,0,1.767788,0,593.0876,535.5212,57.56638,0,638.0295,3512.212,0,-1.421085e-14,9.903189e-14,4.263256e-14
tuned,2026-01-21 20:15:00,1617,20.25,37.88899,3455.631,359.3014,7.809767,173.1386,0,0,2418.942,2418.624,213.8628,94.28123,308.1441,1,0,0,308.1441,0,0,359.2371,621.9049,0.3109524,0.4482265,0.3172331,0,250,0.3172331,2204.761,202.4161,0,2.137525,5.736578,0,592.5567,540.0901,52.46668,0,634.3713,3502.625,0,-2.842171e-14,2.062239e-13,4.263256e-14
tuned,2026-01-21 20:30:00,1618,20.5,37.53723,3447.79,321.1326,2.02557,169.083,0,0,2413.453,2413.136,200.1936,88.25518,288.4488,1,0,0,288.4488,0,0,330.9266,539.0753,0.2695377,0.3916044,0.3172331,0,250,0.3172331,2212.942,190.2903,0,0,1.618283,0,585.6609,537.0039,48.657,0,625.2591,3441.717,0,-2.842171e-14,7.160939e-15,4.263256e-14
tuned,2026-01-21 20:45:00,1619,20.75,37.42584,3385.423,305.4462,4.055295,166.4688,0,0,2369.796,2369.479,181.8036,80.14793,261.9515,1,0,0,261.9515,0,0,299.1299,464.208,0.232104,0.3394478,0.3172331,0,250,0.3172331,2187.675,173.0434,0,6.715271,3.656333,0,573.3621,529.2988,44.06336,0,609.4467,3369.848,0,-2.842171e-14,6.639134e-14,4.263256e-14
tuned,2026-01-21 21:00:00,1620,21,37.26675,3392.048,272.903,6.315868,145.4,0,0,2374.434,2374.116,169.0204,74.51251,243.533,1,0,0,243.533,0,0,267.8733,397.1666,0.1985833,0.292305,0.3172331,0,250,0.3172331,2205.096,161.1862,0,5.111418,6.234178,0,572.0621,531.2643,40.7978,0,605.7768,3351.344,0,0,-1.111888e-13,4.263256e-14
tuned,2026-01-21 21:15:00,1621,21.25,37.16222,3401.958,237.337,10.1764,155.2933,0,0,2381.371,2381.054,145.4491,64.12108,209.5701,1,0,0,209.5701,0,0,229.6851,339.6828,0.1698414,0.25009,0.3172331,0,250,0.3172331,2235.605,138.8826,0,7.835509,9.992836,16.4107,572.1484,537.1266,35.02182,0,605.1905,3359.302,0,0,1.487699e-14,4.263256e-14
tuned,2026-01-21 21:30:00,1622,21.5,36.95322,3390.908,216.234,6.593553,126.5157,0,0,2373.636,2373.318,129.1168,56.92102,186.0378,1,0,0,186.0378,0,0,194.8489,290.9171,0.1454585,0.2138933,0.3172331,0,250,0.3172331,2244.202,123.5987,0,22.81652,5.162145,2.916997,567.1572,536.2302,30.92701,0,593.8482,3314.429,0,-7.105427e-15,-8.246182e-14,4.263256e-14
tuned,2026-01-21 21:45:00,1623,21.75,36.74888,3350.384,177.7135,0,115.3263,0,0,2345.269,2344.952,127.7764,56.33011,184.1065,1,0,0,184.1065,0,0,178.8182,246.1668,0.1230834,0.1831862,0.3172331,0,250,0.3172331,2217.175,122.6166,0,0,0,0,557.3856,526.9424,30.44323,0,583.2725,3207.999,0,-1.421085e-14,-4.707346e-14,4.263256e-14
tuned,2026-01-21 22:00:00,1624,22,36.73589,3329.292,145.1571,0,109.6325,0,0,2330.505,2330.187,124.2915,54.7938,179.0853,1,0,0,179.0853,0,0,146.7965,209.4289,0.1047144,0.1550076,0.3172331,0,250,0.3172331,2205.896,119.291,0,0,0,0,553.6888,524.0838,29.60494,0,578.8776,3183.827,0,0,4.612977e-14,4.263256e-14
tuned,2026-01-21 22:15:00,1625,22.25,36.37772,3331.664,134.6771,0,107.907,0,0,2332.165,2331.848,169.5478,64.8344,234.3822,1,83.31105,0.9039842,150.1672,0,0,37.58367,200,0.1,0.1318743,0.3172331,0,250,0.3172331,2162.3,100.4586,0,13.78241,0,7.448449,548.9448,508.962,39.98282,0,575.5496,3189.297,0,-2.842171e-14,-1.637579e-15,4.263256e-14
tuned,2026-01-21 22:30:00,1626,22.5,36.15674,3323.31,108.9513,0,92.33651,0,0,2326.317,2326,169.6791,63.00297,232.6821,1,99.06703,0.5068985,132.9822,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2156.321,89.19727,0,9.884304,0,3.13924,544.4533,504.6672,39.78608,0,568.4049,3143.277,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-21 22:45:00,1627,22.75,36.09197,3312.521,97.69237,0,94.28546,0,0,2318.765,2318.448,144.9807,53.4609,198.4416,1,87.75055,0.2135712,110.3515,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2173.467,74.07503,0,9.941818,0,20.21043,541.7822,507.8332,33.94903,0,566.0163,3130.239,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 23:00:00,1628,23,36.07851,3271.297,88.70738,0,108.4177,0,0,2289.908,2289.59,121.9838,43.98385,165.9676,1,82.19301,0.3009347,83.34771,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2167.607,55.95731,0,6.514372,0,52.46035,534.8548,506.2889,28.5659,0,562.5259,3105.13,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-21 23:15:00,1629,23.25,35.87499,3313.841,83.80966,0,84.12218,0,0,2319.689,2319.372,117.9387,42.88058,160.8193,1,76.47675,0.04759555,84.16899,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2201.433,56.64573,0,7.332909,0,27.47645,538.9923,511.5149,27.47741,0,560.7798,3096.938,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-21 23:30:00,1630,23.5,35.58501,3322.048,85.94497,0,63.21601,0,1,2325.434,2325.117,498.6889,152.4959,651.1848,2,66.16699,0.1658825,84.85196,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1826.428,57.30222,0,19.77798,0,5.913788,536.352,421.2582,115.0938,0,575.1181,3197.267,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-21 23:45:00,1631,23.75,35.17716,3281.191,75.91873,0,63.01915,1,1,2296.834,2296.517,499.8254,153.1073,652.9327,2,65.2393,0.6348826,87.05854,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1796.691,59.07642,0,10.67943,0,3.942726,524.3299,410.1554,114.1745,564.1628,0,1146.748,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-22 00:00:00,1632,0,34.88459,3234.808,65.39785,0,75.47263,1,1,2264.366,2264.049,489.7219,150.4219,640.1438,2,50.37042,0.8343592,88.93903,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1774.327,60.56066,0,15.02743,0,14.91197,513.148,402.0959,111.0521,555.8972,0,1137.717,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-22 00:15:00,1633,0.25,34.6332,3258.685,49.24852,3.779643,71.96025,1,1,2281.08,2280.762,427.6771,123.1732,550.8503,2,49.4994,1.350914,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1853.085,0,0,0,2.428729,71.96025,513.7164,417.3289,96.38758,556.708,0,1117.606,0,-1.421085e-14,8.903989e-14,4.263256e-14
tuned,2026-01-22 00:30:00,1634,0.5,34.36813,3251.635,48.89828,9.119545,83.5924,1,1,2276.144,2275.827,424.2014,122.0952,546.2966,2,45.68057,0.6160003,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1851.626,0,0,3.217707,8.503544,83.5924,509.2608,414.2797,94.9811,555.0777,0,1130.375,0,-4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-22 00:45:00,1635,0.75,34.16842,3192.511,43.90856,6.316195,74.28983,1,1,2234.757,2234.44,426.8366,122.8212,549.6578,2,49.34299,0.3148278,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1807.604,0,0,0,6.001367,74.28983,497.5554,402.4522,95.10326,541.8136,0,1093.98,0,-7.105427e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-22 01:00:00,1636,1,33.98116,3205.761,52.08416,3.42503,52.80791,1,1,2244.033,2243.716,426.167,122.6226,548.7895,2,48.53159,0.2579266,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1817.549,0,0,3.552577,3.167103,52.80791,497.3398,402.8191,94.5207,537.1453,0,1085.882,0,1.421085e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-22 01:15:00,1637,1.25,33.66963,3218.275,56.81087,0,58.62002,1,1,2252.792,2252.475,430.5173,123.8511,554.3684,2,54.3264,0.04202198,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1821.958,0,0,2.484468,0,58.62002,495.5176,400.7525,94.76512,537.4975,0,1079.281,0,0,4.474199e-13,4.263256e-14
tuned,2026-01-22 01:30:00,1638,1.5,33.31387,3198.375,54.73761,4.727659,45.65882,1,1,2238.863,2238.546,427.0068,122.9325,549.9394,2,49.03856,0.9007972,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1811.539,0,0,5.69905,3.826862,45.65882,488.2511,395.0603,93.19082,527.9501,0,1072.332,0,-1.421085e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-22 01:45:00,1639,1.75,33.04353,3183.034,62.34406,6.486852,35.73167,1,1,2228.124,2227.806,116.353,33.64697,150,1,36.84801,1.65337,0,0,111.4986,0,1351.675,0.6758375,0.8337089,0.3172331,0,250,0.3172331,2111.453,0,0,25.49605,4.833481,35.73167,482.7782,457.4987,25.27951,498.8878,0,1050.094,0,0,4.440892e-16,4.263256e-14
tuned,2026-01-22 02:00:00,1640,2,32.87405,3213.747,75.09771,1.276612,55.88623,1,1,2249.623,2249.306,115.7784,34.22164,150,1,48.42364,8.613938,0,0,92.96242,0,1374.703,0.6873514,0.8511299,0.3172331,0,250,0.3172331,2133.527,0,0,26.67407,0,55.88623,485.4756,460.4218,25.05379,506.7038,0,1059.42,0,-1.421085e-14,-5.750955e-14,4.263256e-14
tuned,2026-01-22 02:15:00,1641,2.25,32.86381,3191.284,64.11803,7.007962,64.18976,1,1,2233.899,2233.582,115.9205,34.07951,150,1,43.82045,6.892418,0,0,99.28713,0,1399.308,0.6996541,0.8656302,0.3172331,0,250,0.3172331,2117.661,0,0,20.29758,0.1155446,64.18976,481.965,456.8867,25.07836,504.8152,0,1044.843,0,0,-1.119105e-13,4.263256e-14
tuned,2026-01-22 02:30:00,1642,2.5,32.45415,3168.81,65.02415,7.547954,91.28639,1,1,2218.167,2217.849,115.9082,34.09185,150,1,52.11981,7.041855,0,0,90.83834,0,1421.797,0.7108987,0.8811238,0.3172331,0,250,0.3172331,2101.941,0,0,12.90435,0.5060993,91.28639,473.9628,449.1286,24.83425,502.7259,0,1028.585,0,0,3.023137e-13,4.263256e-14
tuned,2026-01-22 02:45:00,1643,2.75,32.39702,3130.937,61.95698,2.42692,76.96237,1,1,2191.656,2191.338,116.1029,33.89713,150,1,55.80021,4.683459,0,0,89.51633,0,1443.953,0.7219763,0.895285,0.3172331,0,250,0.3172331,2075.236,0,0,6.156767,0,76.96237,467.6702,442.8277,24.8425,493.1475,0,996.9155,0,0,-2.933209e-13,4.263256e-14
tuned,2026-01-22 03:00:00,1644,3,32.18146,3157.552,62.05139,0,47.41905,1,1,2210.287,2209.969,116.3382,33.66176,150,1,55.03289,1.832534,0,0,93.13458,0,1467.009,0.7335045,0.9092358,0.3172331,0,250,0.3172331,2093.631,0,0,7.018497,0,47.41905,469.2714,444.5039,24.76741,488.2334,0,988.5736,0,-7.105427e-15,-4.238832e-13,4.263256e-14
tuned,2026-01-22 03:15:00,1645,3.25,32.15254,3214.441,56.42538,0,29.44171,1,1,2250.108,2249.791,116.4772,33.52284,150,1,65.4728,0.1499962,0,0,84.3772,0,1487.872,0.7439362,0.9237541,0.3172331,0,250,0.3172331,2133.314,0,0,0,0,29.44171,477.4036,452.6234,24.78017,492.3929,0,984.7858,0,-1.421085e-14,-2.502443e-13,4.263256e-14
tuned,2026-01-22 03:30:00,1646,3.5,32.23406,3226.419,50.16653,0.2607926,36.35817,1,1,2258.493,2258.176,116.4713,33.52874,150,1,67.72125,0.2213521,0,0,82.0574,0,1508.152,0.7540762,0.9368914,0.3172331,0,250,0.3172331,2141.705,0,0,0,0.03944045,36.35817,480.096,455.2699,24.82615,496.5274,0,993.1228,0,0,-1.021405e-14,4.263256e-14
tuned,2026-01-22 03:45:00,1647,3.75,32.15429,3196.533,68.86126,0,24.73676,1,1,2237.573,2237.256,116.4582,33.5418,150,1,65.32888,0.3795503,0,0,84.29157,0,1528.988,0.764494,0.9496615,0.3172331,0,250,0.3172331,2120.798,0,0,3.532381,0,24.73676,474.7634,449.9862,24.77715,488.7766,0,983.6466,0,7.105427e-15,1.253442e-13,4.263256e-14
tuned,2026-01-22 04:00:00,1648,4,31.88427,3218.983,75.1217,2.507492,34.77106,1,1,2253.288,2252.971,116.4842,33.51579,150,1,80.75364,0.06455906,0,0,69.1818,0,1546.043,0.7730214,0.9627813,0.3172331,0,250,0.3172331,2136.487,0,0,0,2.442933,34.77106,475.1036,450.4761,24.62747,491.3234,0,986.8608,0,-7.105427e-15,3.267386e-13,4.263256e-14
tuned,2026-01-22 04:15:00,1649,4.25,31.72265,3254.445,74.53847,4.103795,37.29608,1,1,2278.111,2277.794,116.4823,33.51768,150,1,85.13601,0.0874319,0,0,64.77656,0,1561.993,0.7809967,0.9735204,0.3172331,0,250,0.3172331,2161.312,0,0,0,4.016364,37.29608,478.5436,454.0085,24.5351,495.3607,0,997.6495,0,0,4.121148e-13,4.263256e-14
tuned,2026-01-22 04:30:00,1650,4.5,31.67538,3245.641,92.18904,1.192957,32.54137,1,1,2271.949,2271.632,116.4895,33.51046,150,1,91.19886,0,0,0,58.80114,0,1576.448,0.7882239,0.9835644,0.3172331,0,250,0.3172331,2155.142,0,0,0.9901808,1.192957,32.54137,476.7285,452.2186,24.50984,492.5573,0,988.8805,0,-1.421085e-14,2.798872e-13,4.263256e-14
tuned,2026-01-22 04:45:00,1651,4.75,31.55777,3266.802,105.0639,2.847697,46.5817,1,1,2286.761,2286.444,116.4891,33.51088,150,1,104.8334,0.005040235,0,0,45.16153,0,1587.49,0.793745,0.9926661,0.3172331,0,250,0.3172331,2169.955,0,0,0.230454,2.842657,46.5817,478.5375,454.0941,24.4434,497.3529,0,1000.007,0,0,-1.429967e-13,4.263256e-14
tuned,2026-01-22 05:00:00,1652,5,31.49025,3271.383,135.4115,8.095939,34.7425,1,1,2289.968,2289.651,116.4883,33.51174,150,1,145.0767,0.01545398,0,0,4.90789,0,1588.467,0.7942336,0.9996192,0.3172331,0,250,0.3172331,2173.163,0,0,0,8.080485,34.7425,478.465,454.0597,24.40529,494.8305,0,1003.6,0,-1.421085e-14,3.648193e-13,4.263256e-14
tuned,2026-01-22 05:15:00,1653,5.25,31.35204,3337.642,177.943,6.687307,33.28627,1,1,2336.349,2336.032,142.7447,41.09952,183.8442,1,183.5031,0.3410644,0,0,0,0,1588.217,0.7941086,1.000234,0.3172331,0,250,0.3172331,2193.287,0,0,0,6.346242,33.28627,486.6101,456.8135,29.79665,504.8458,0,1020.639,0,0,1.996181e-13,4.263256e-14
tuned,2026-01-22 05:30:00,1654,5.5,31.30132,3314.246,235.6637,8.662003,36.07094,1,1,2319.972,2319.655,173.6588,49.98554,223.6444,1,223.3693,0.2750287,0,0,0,0,1587.967,0.7939835,1.000077,0.3172331,0,250,0.3172331,2145.996,0,0,12.29433,8.386975,36.07094,482.6383,446.445,36.19332,503.9346,0,1043.544,0,-7.105427e-15,-1.416645e-13,4.263256e-14
tuned,2026-01-22 05:45:00,1655,5.75,31.21818,3273.228,276.0195,0,25.14404,1,1,2291.26,2290.943,215.1808,61.93017,277.1109,1,276.8355,0.2754087,0,0,0,0,1587.717,0.7938586,0.9999196,0.3172331,0,250,0.3172331,2075.762,0,0,0,0,25.14404,475.7599,431.0136,44.74626,498.1647,0,996.3295,0,-4.973799e-14,3.453904e-13,4.263256e-14
tuned,2026-01-22 06:00:00,1656,6,31.33792,3282.839,326.3172,0,54.09644,1,1,2297.987,2297.67,248.9417,71.66099,320.6027,1,320.1501,0.45261,0,0,0,0,1587.467,0.7937336,0.9997622,0.3172331,0,250,0.3172331,2048.728,0,0,6.167148,0,54.09644,478.4654,426.567,51.89836,509.4915,0,1029.621,0,-2.842171e-14,-4.217737e-13,4.263256e-14
tuned,2026-01-22 06:15:00,1657,6.25,31.40445,3331.655,353.9903,1.015538,37.14661,1,1,2332.158,2331.841,279.5912,80.51306,360.1042,1,359.3209,0.7833508,0,0,0,0,1587.217,0.7936086,0.9996048,0.3172331,0,250,0.3172331,2052.25,0,0,0,0.2321872,37.14661,486.3211,427.9523,58.36884,516.2115,0,1032.823,0,2.842171e-14,2.153833e-14,4.263256e-14
tuned,2026-01-22 06:30:00,1658,6.5,31.54128,3342.345,395.9163,0.7506403,35.06286,1,1,2339.642,2339.324,311.1591,89.75012,400.9092,1,398.6593,2.249984,0,0,0,0,1586.967,0.7934837,0.9994474,0.3172331,0,250,0.3172331,2028.165,0,0,0,0,35.06286,489.4177,424.2616,65.15616,521.3463,0,1042.693,0,-1.421085e-14,-4.062306e-13,4.263256e-14
tuned,2026-01-22 06:45:00,1659,6.75,31.39836,3382.724,415.1542,3.484324,38.82128,1,1,2367.907,2367.59,333.6956,96.40235,430.098,1,426.2566,3.841376,0,0,0,0,1586.718,0.7933588,0.9992901,0.3172331,0,250,0.3172331,2033.894,0,0,0,0,38.82128,493.7068,424.0654,69.64142,528.562,0,1057.124,0,-4.263256e-14,-1.486589e-13,4.263256e-14
tuned,2026-01-22 07:00:00,1660,7,31.42179,3396.584,427.0658,4.373244,29.9938,1,1,2377.609,2377.291,338.4336,97.54702,435.9807,1,434.1929,1.787797,0,0,0,0,1586.468,0.7932339,0.9991328,0.3172331,0,250,0.3172331,2038.858,0,0,0,2.585448,29.9938,495.9961,425.3288,70.66727,529.1329,0,1062.726,0,0,-3.765876e-13,4.263256e-14
tuned,2026-01-22 07:15:00,1661,7.25,31.42571,3435.342,414.714,8.428185,40.77157,1,1,2404.739,2404.422,336.9299,97.21372,434.1436,1,431.422,2.721634,0,0,0,0,1586.218,0.793109,0.9989755,0.3172331,0,250,0.3172331,2067.492,0,0,0,5.706551,40.77157,501.701,431.3411,70.3599,537.061,0,1083.966,0,4.263256e-14,-4.415357e-13,4.263256e-14
tuned,2026-01-22 07:30:00,1662,7.5,31.48527,3432.759,392.4552,0,52.64558,1,1,2402.931,2402.614,323.962,93.5685,417.5305,1,414.0071,3.523397,0,0,0,0,1585.968,0.7929842,0.9988183,0.3172331,0,250,0.3172331,2078.652,0,0,0,0,52.64558,502.01,434.263,67.74702,538.83,0,1077.66,0,0,3.055334e-13,4.263256e-14
tuned,2026-01-22 07:45:00,1663,7.75,31.50518,3418.247,374.8234,0.9776418,64.84485,1,1,2392.773,2392.456,299.9204,86.38572,386.3061,1,385.2916,1.014477,0,0,0,0,1585.719,0.7928593,0.998661,0.3172331,0,250,0.3172331,2092.536,0,0,0,0,64.84485,500.1167,437.3636,62.75306,537.3027,0,1074.605,0,-4.263256e-14,-2.14051e-13,4.263256e-14
tuned,2026-01-22 08:00:00,1664,8,31.56013,3406.458,335.8927,265.2254,83.07522,1,1,2384.52,2384.203,441.3791,153.569,594.9481,2,344.7621,250.186,0,0,0,0,1585.469,0.7927345,0.9985038,0.3172331,0,250,0.3172331,1942.824,0,0,0,15.03937,83.07522,499.0222,406.5859,92.43632,577.5406,0,1181.024,0,-2.842171e-14,-4.405365e-13,4.263256e-14
tuned,2026-01-22 08:15:00,1665,8.25,31.916,3410.303,293.2748,264.2872,99.4669,1,1,2387.212,2386.895,414.9432,146.4106,561.3538,2,306.969,254.3848,0,0,0,0,1585.219,0.7926097,0.9983466,0.3172331,0,250,0.3172331,1971.951,0,0,0,9.902387,99.4669,503.712,416.0902,87.62174,583.4888,0,1184.059,0,-8.526513e-14,2.768896e-13,4.263256e-14
tuned,2026-01-22 08:30:00,1666,8.5,32.05241,3439.473,238.5375,273.8246,103.5195,1,1,2407.631,2407.314,375.6406,135.0584,510.699,2,256.7471,253.9519,0,0,0,0,1584.97,0.792485,0.9981895,0.3172331,0,250,0.3172331,2031.673,0,0,0,19.87276,103.5195,509.634,430.0534,79.58066,587.0242,0,1208.329,0,-5.684342e-14,-1.383338e-13,4.263256e-14
tuned,2026-01-22 08:45:00,1667,8.75,32.07893,3483.81,185.789,270.0598,110.7083,1,1,2438.667,2438.35,346.3075,127.1405,473.448,1,214.6019,258.8461,0,0,0,0,1584.72,0.7923602,0.9980323,0.3172331,0,250,0.3172331,2092.042,0,0,0,11.2137,110.7083,516.5226,443.1056,73.41695,593.6947,0,1206.733,0,-1.421085e-14,-1.249001e-13,4.263256e-14
tuned,2026-01-22 09:00:00,1668,9,32.23858,3482.798,156.8473,276.9528,110.1213,1,1,2437.958,2437.641,313.5996,118.1222,431.7218,1,169.2003,262.5214,0,0,0,0,1584.471,0.7922355,0.9978752,0.3172331,0,250,0.3172331,2124.042,0,0,0,14.43139,110.1213,518.3003,451.5628,66.73747,593.0963,0,1211.087,0,-7.105427e-14,6.07292e-14,4.263256e-14
tuned,2026-01-22 09:15:00,1669,9.25,32.72542,3535.739,116.5311,279.1538,124.3664,1,1,2475.017,2474.7,286.958,110.4881,397.446,1,134.6438,262.8022,0,0,0,0,1584.222,0.7921108,0.9977181,0.3172331,0,250,0.3172331,2187.742,0,0,0,16.35157,124.3664,532.2384,470.4615,61.7769,607.6938,0,1243.594,0,-2.842171e-14,1.624256e-13,4.263256e-14
tuned,2026-01-22 09:30:00,1670,9.5,33.02596,3535.404,94.43734,285.1932,127.6363,1,1,2474.783,2474.465,267.0139,104.7259,371.7399,1,109.1714,262.5685,0,0,0,0,1583.972,0.7919861,0.9975611,0.3172331,0,250,0.3172331,2207.451,0,0,0,22.62466,127.6363,535.9985,478.0989,57.89968,610.4688,0,1259.965,0,0,-7.538414e-14,4.263256e-14
tuned,2026-01-22 09:45:00,1671,9.75,33.13064,3580.665,88.03477,284.9761,151.6489,1,1,2506.465,2506.148,250.2974,99.90547,350.2029,1,87.74377,262.4591,0,0,0,0,1583.723,0.7918614,0.997404,0.3172331,0,250,0.3172331,2255.851,0,0,0.291002,22.51699,151.6489,544.2177,489.8028,54.41485,622.6352,0,1284.614,0,2.842171e-14,1.998401e-15,4.263256e-14
tuned,2026-01-22 10:00:00,1672,10,33.32901,3575.174,79.09016,290.3515,142.7306,1,1,2502.622,2502.305,240.0227,97.36272,337.3854,1,71.04179,266.3436,0,0,0,0,1583.473,0.7917367,0.997247,0.3172331,0,250,0.3172331,2262.282,0,0,8.048369,24.00784,142.7306,545.97,493.5377,52.43237,622.0384,0,1299.374,0,-2.842171e-14,1.402212e-13,4.263256e-14
tuned,2026-01-22 10:15:00,1673,10.25,33.55655,3587.532,72.83996,291.8618,151.1824,1,1,2511.273,2510.955,231.641,94.8161,326.4571,1,61.38766,265.0694,0,0,0,0,1583.224,0.7916121,0.99709,0.3172331,0,250,0.3172331,2279.314,0,0,11.4523,26.79234,151.1824,550.8652,499.9835,50.88166,627.9626,0,1321.897,0,-1.421085e-14,8.582024e-14,4.263256e-14
tuned,2026-01-22 10:30:00,1674,10.5,33.80311,3622.624,66.95801,291.9163,166.1567,1,1,2535.836,2535.519,232.1695,95.56191,327.7314,1,57.07677,270.6546,0,0,0,0,1582.975,0.7914875,0.9969331,0.3172331,0,250,0.3172331,2303.35,0,0,9.881242,21.26164,166.1567,559.5826,508.2797,51.3028,640.5074,0,1334.736,0,-2.842171e-14,-4.143352e-13,4.263256e-14
tuned,2026-01-22 10:45:00,1675,10.75,33.81972,3631.653,49.82368,289.4014,182.5107,1,1,2542.157,2541.84,227.2727,94.73153,322.0042,1,45.91029,276.0939,0,0,0,0,1582.726,0.7913629,0.9967761,0.3172331,0,250,0.3172331,2314.567,0,0,3.913387,13.30746,182.5107,561.2036,510.9611,50.24248,645.9834,0,1321.673,0,-2.842171e-14,2.061684e-13,4.263256e-14
tuned,2026-01-22 11:00:00,1676,11,33.95552,3727.889,54.37514,287.1144,213.5198,1,0,2609.522,2609.205,220.5675,97.23696,317.8044,1,0,0,317.8044,0,0,325.0101,1501.224,0.750612,0.9966192,0.3172331,0,250,0.3172331,2388.638,218.7625,0,8.869236,7.610213,0,577.981,529.0574,48.92357,626.2944,0,1281.016,0,-2.842171e-14,4.453105e-13,4.263256e-14
tuned,2026-01-22 11:15:00,1677,11.25,34.19189,3739.439,63.76494,291.3217,232.6258,1,0,2617.607,2617.29,248.3719,109.4945,357.8664,1,0,0,357.8664,0,0,328.6064,1418.836,0.7094181,0.9452988,0.3172331,0,250,0.3172331,2368.918,245.6627,0,19.59328,6.886918,0,583.1298,527.7288,55.401,637.2234,0,1320.125,0,-2.842171e-14,3.992362e-13,4.263256e-14
tuned,2026-01-22 11:30:00,1678,11.5,34.23671,3761.574,54.54631,286.8432,272.4808,0,0,2633.102,2632.785,270.3496,119.1834,389.533,1,0,0,389.533,0,0,332.9544,1335.374,0.6676871,0.8934203,0.3172331,0,250,0.3172331,2362.435,267.261,0,5.429072,3.006067,5.219723,587.2267,526.8634,60.36333,0,647.2108,3574.21,0,1.421085e-14,-4.583001e-13,4.263256e-14
tuned,2026-01-22 11:45:00,1679,11.75,34.47586,3732.738,48.65301,294.6235,297.8241,0,0,2612.917,2612.599,312.5648,137.7939,450.3587,1,0,0,450.3587,0,0,338.0017,1250.664,0.6253318,0.8408656,0.3172331,0,250,0.3172331,2300.035,308.1324,0,0,6.476152,0,586.1639,515.974,70.18982,0,653.7679,3606.895,0,-5.684342e-14,1.59206e-13,4.263256e-14
tuned,2026-01-22 12:00:00,1680,12,34.74576,3729.355,57.78834,297.9566,330.4506,0,0,2610.549,2610.231,337.3396,148.7159,486.0555,1,0,0,486.0555,0,0,330.0624,1167.951,0.5839755,0.7875245,0.3172331,0,250,0.3172331,2272.892,331.5063,0,12.80795,12.87455,0,589.5593,513.3038,76.25552,0,662.0196,3685.41,0,-2.842171e-14,-2.829958e-13,4.263256e-14
tuned,2026-01-22 12:15:00,1681,12.25,35.10059,3771.061,52.24273,302.552,362.0325,0,0,2639.742,2639.425,368.1786,162.3112,530.4898,2,0,0,530.4898,0,0,333.1596,1084.477,0.5422387,0.7354417,0.3172331,0,250,0.3172331,2271.247,360.3061,0,7.621405,14.01372,1.726389,601.454,517.4938,83.9602,0,680.1984,3778.412,0,-2.842171e-14,-3.830269e-13,4.263256e-14
tuned,2026-01-22 12:30:00,1682,12.5,35.48623,3799.838,56.10075,298.6737,387.7122,0,0,2659.886,2659.569,403.1511,177.7288,580.8799,2,0,0,580.8799,0,0,335.3978,1000.457,0.5002286,0.6828795,0.3172331,0,250,0.3172331,2256.418,392.7388,0,8.99888,10.37777,0,611.9585,519.1328,92.82572,0,696.8616,3866.163,0,-2.842171e-14,9.492407e-14,4.263256e-14
tuned,2026-01-22 12:45:00,1683,12.75,35.71064,3807.549,61.02637,298.8434,412.72,0,0,2665.284,2664.967,434.817,191.6887,626.5057,2,0,0,626.5057,0,0,335.7919,916.3517,0.4581758,0.6299732,0.3172331,0,250,0.3172331,2230.15,422.4621,0,9.991841,14.086,0,616.7027,516.0199,100.6829,0,707.7085,3933.931,0,-5.684342e-14,-1.936229e-13,4.263256e-14
tuned,2026-01-22 13:00:00,1684,13,35.98094,3811.065,57.13046,300.3247,446.5208,0,0,2667.745,2667.428,461.5564,203.4767,665.033,2,0,0,665.033,0,0,341.6602,830.7923,0.4153962,0.5770132,0.3172331,0,250,0.3172331,2205.872,447.0036,0,0,17.17614,0,621.5482,513.938,107.6102,0,717.4147,3975.41,0,-2.842171e-14,1.353362e-13,4.263256e-14
tuned,2026-01-22 13:15:00,1685,13.25,36.30037,3786.241,54.18267,303.0309,474.3648,0,0,2650.368,2650.051,489.1324,215.6336,704.766,2,0,0,704.766,0,0,337.639,746.2518,0.3731259,0.5231378,0.3172331,0,250,0.3172331,2160.919,471.9092,0,0,22.48622,2.455623,622.5966,507.6203,114.9764,0,723.8307,4019.858,0,-2.842171e-14,-2.88658e-15,4.263256e-14
tuned,2026-01-22 13:30:00,1686,13.5,36.65273,3788.825,44.46221,302.9313,488.626,0,0,2652.177,2651.86,531.5973,234.3542,765.9515,2,0,0,765.9515,0,0,334.7397,662.4494,0.3312247,0.4699038,0.3172331,0,250,0.3172331,2120.263,510.7197,0,0,21.78267,0,628.7463,502.6464,126.0999,0,737.0006,4091.078,0,-8.526513e-14,1.171285e-13,4.263256e-14
tuned,2026-01-22 13:45:00,1687,13.75,36.8782,3768.387,42.07126,300.9383,483.2397,0,0,2637.871,2637.553,547.778,241.4874,789.2655,2,0,0,789.2655,0,0,327.2052,580.5438,0.2902719,0.4171347,0.3172331,0,250,0.3172331,2089.775,524.8414,0,0,20.6583,0,629.0532,498.3489,130.7043,0,739.8363,4104.735,0,2.842171e-14,-1.041389e-13,4.263256e-14
tuned,2026-01-22 14:00:00,1688,14,36.99166,3734.917,43.30009,298.7899,514.9699,0,1,2614.442,2614.125,1194.221,460.6407,1654.862,4,53.38877,279.1432,822.3297,0,500,0,705.4524,0.3527262,0.3655599,0.3172331,0,250,0.3172331,1419.904,546.0818,0,0,19.64673,0,625.3273,339.6153,285.712,0,800.256,4435.299,0,0,-1.289524e-13,4.263256e-14
tuned,2026-01-22 14:15:00,1689,14.25,37.26295,3733.658,36.29404,296.1799,524.5816,0,1,2613.56,2613.243,1231.427,476.532,1707.959,4,57.68241,282.1419,868.1344,0,500,0,830.3414,0.4151707,0.444213,0.3172331,0,250,0.3172331,1381.816,574.6151,0,0,14.03797,0,629.6104,332.8815,296.7289,0,809.4135,4475.99,0,-5.684342e-14,-2.230438e-13,4.263256e-14
tuned,2026-01-22 14:30:00,1690,14.5,37.55422,3779.826,42.14757,296.7433,557.0461,1,1,2645.878,2645.561,1225.808,474.051,1699.859,4,57.7167,279.113,863.0295,0,500,0,955.2107,0.4776053,0.5228538,0.3172331,0,250,0.3172331,1419.752,569.2251,0,0,17.63023,0,642.3537,344.6808,297.6729,818.7318,0,1667.876,0,0,-1.565414e-13,4.263256e-14
tuned,2026-01-22 14:45:00,1691,14.75,37.74443,3765,59.91528,297.6678,574.2454,1,1,2635.5,2635.183,1242.838,481.5951,1724.433,4,57.41119,280.0568,886.9654,0,500,0,1080.06,0.5400301,0.6014821,0.3172331,0,250,0.3172331,1392.344,583.6627,0,2.504094,17.611,0,643.1009,339.7526,303.3483,821.3476,0,1677.394,0,0,-2.909895e-13,4.263256e-14
tuned,2026-01-22 15:00:00,1692,15,37.97442,3769.573,70.65755,300.6671,583.7326,1,1,2638.701,2638.384,1254.632,486.8056,1741.438,4,57.31725,278.3141,905.8065,0,500,0,1204.89,0.6024451,0.6800981,0.3172331,0,250,0.3172331,1383.752,594.3944,0,13.3403,22.35299,0,647.8817,339.7533,308.1284,826.5589,0,1714.689,0,-5.684342e-14,-3.850253e-13,4.263256e-14
tuned,2026-01-22 15:15:00,1693,15.25,38.31641,3734.913,75.65881,297.1921,619.1136,1,1,2614.439,2614.122,1264.282,491.1875,1755.469,4,56.24067,277.6382,921.5902,0,500,0,1329.701,0.6648503,0.7587017,0.3172331,0,250,0.3172331,1349.84,602.2303,0,19.41814,19.55386,16.88321,647.909,334.5168,313.3923,829.8883,0,1727.003,0,-1.136868e-13,-4.951595e-14,4.263256e-14
tuned,2026-01-22 15:30:00,1694,15.5,38.38137,3720.447,69.99484,293.3129,598.1562,1,1,2604.313,2603.996,895.3905,386.5272,1281.918,3,68.97215,272.8495,940.0961,0,0,0,1329.491,0.6647456,0.837293,0.3172331,0,250,0.3172331,1708.605,613.8348,0,1.022691,20.46347,0,646.5445,424.1769,222.3676,810.7041,0,1658.472,0,-3.410605e-13,3.43392e-13,4.263256e-14
tuned,2026-01-22 15:45:00,1695,15.75,38.40808,3741.797,63.62342,289.2645,588.582,1,1,2619.258,2618.941,880.6006,379.55,1260.151,3,72.81496,268.7916,918.5439,0,0,0,1329.282,0.664641,0.8371612,0.3172331,0,250,0.3172331,1738.34,599.5661,0,0,20.4729,0,650.7293,431.8738,218.8555,811.4237,0,1658.163,0,0,3.779199e-13,4.263256e-14
tuned,2026-01-22 16:00:00,1696,16,38.37338,3731.674,79.17537,288.7038,563.6107,1,1,2612.172,2611.854,883.0067,379.778,1262.785,3,79.815,267.6155,915.3542,0,0,0,1329.073,0.6645364,0.8370294,0.3172331,0,250,0.3172331,1728.848,597.7381,0,0,21.08838,0,648.354,429.1086,219.2454,808.8865,0,1654.151,0,-5.684342e-14,-3.528289e-13,4.263256e-14
tuned,2026-01-22 16:15:00,1697,16.25,38.50303,3704.474,100.456,287.2313,563.9993,1,1,2593.132,2592.815,889.1975,380.5584,1269.756,3,96.19658,264.5258,909.0336,0,0,0,1328.863,0.6644317,0.8368976,0.3172331,0,250,0.3172331,1703.617,592.6678,0,4.259458,22.70555,0,645.9147,424.3484,221.5663,804.9068,0,1656.328,0,-1.136868e-13,3.412826e-13,4.263256e-14
tuned,2026-01-22 16:30:00,1698,16.5,38.69017,3720.891,124.9547,287.0371,554.7548,1,1,2604.624,2604.307,879.8833,375.3359,1255.219,3,105.5811,262.0613,887.5767,0,0,0,1328.654,0.6643271,0.8367659,0.3172331,0,250,0.3172331,1724.424,577.3497,0,19.37356,24.9758,0,652.121,431.7447,220.3762,807.0806,0,1690.664,0,5.684342e-14,1.04361e-13,4.263256e-14
tuned,2026-01-22 16:45:00,1699,16.75,38.67886,3699.881,132.0615,281.3105,528.7608,1,1,2589.917,2589.6,871.2067,369.1514,1240.358,3,125.4152,259.6522,855.2908,0,0,0,1328.445,0.6642226,0.8366341,0.3172331,0,250,0.3172331,1718.393,556.4258,0,6.646329,21.65833,0,648.2367,430.1008,218.1359,799.2522,0,1647.33,0,-1.705303e-13,2.181588e-13,4.263256e-14
tuned,2026-01-22 17:00:00,1700,17,38.93928,3697.979,159.1502,274.9384,519.3732,1,1,2588.585,2588.268,876.6582,367.9655,1244.624,3,155.5868,256.7378,832.2992,0,0,0,1328.236,0.664118,0.8365024,0.3172331,0,250,0.3172331,1711.61,539.7341,0,3.563355,18.20058,0,652.5825,431.4969,221.0856,799.4624,0,1636.468,0,-1.136868e-13,1.465494e-13,4.263256e-14
tuned,2026-01-22 17:15:00,1701,17.25,38.88284,3725.982,194.6512,274.3566,480.3689,1,1,2608.188,2607.87,879.0573,365.4015,1244.459,3,186.031,257.8581,800.5697,0,0,0,1328.027,0.6640135,0.8363707,0.3172331,0,250,0.3172331,1728.813,519.5195,0,8.620265,16.49841,0,656.4967,435.1528,221.3439,800.5543,0,1644.438,0,-1.136868e-13,2.630118e-13,4.263256e-14
tuned,2026-01-22 17:30:00,1702,17.5,38.91631,3748.761,220.3601,268.599,468.2093,1,1,2624.133,2623.816,865.3098,356.1184,1221.428,3,213.121,253.593,754.7142,0,0,0,1327.818,0.6639089,0.8362391,0.3172331,0,250,0.3172331,1758.506,489.5601,0,7.239103,15.00601,0,661.1229,443.0372,218.0857,799.1556,0,1636.684,0,1.705303e-13,3.230749e-14,4.263256e-14
tuned,2026-01-22 17:45:00,1703,17.75,38.88468,3675.234,245.5163,265.7565,435.5405,0,1,2572.664,2572.347,869.7286,354.3308,1224.059,3,244.5238,252.2746,727.2609,0,0,0,1327.609,0.6638044,0.8361074,0.3172331,0,250,0.3172331,1702.618,471.9361,0,0.9925109,13.48192,0,647.5881,428.5811,219.007,0,782.9119,4330.984,0,-1.136868e-13,-1.709743e-13,4.263256e-14
tuned,2026-01-22 18:00:00,1704,18,39.02234,3649.457,272.6448,5.040895,447.1699,0,1,2554.62,2554.303,695.4699,273.2609,968.7308,2,280.234,4.014441,684.4824,0,0,0,1327.4,0.6636999,0.8359758,0.3172331,0,250,0.3172331,1858.833,443.4222,0,0,1.026454,3.747694,645.5067,469.6937,175.8129,0,743.9016,4093.23,0,0,2.842171e-14,4.263256e-14
tuned,2026-01-22 18:15:00,1705,18.25,38.89082,3590.201,303.8347,4.584511,407.3589,0,1,2513.141,2512.823,689.2103,266.4584,955.6687,2,314.2207,2.471656,638.9764,0,0,0,1327.191,0.6635954,0.8358442,0.3172331,0,250,0.3172331,1823.613,414.6148,0,0,2.112855,0,632.7126,459.1159,173.5966,0,725.5743,3994.303,0,0,9.65894e-14,4.263256e-14
tuned,2026-01-22 18:30:00,1706,18.5,39.02649,3563.494,344.4612,0.836983,368.7944,0,0,2494.446,2494.129,415.2285,183.0531,598.2816,2,0,0,598.2816,0,0,344.4944,1240.858,0.6204292,0.8357126,0.3172331,0,250,0.3172331,2078.9,387.5597,0,2.775129,0,0,630.3745,525.3614,105.0131,0,708.4145,3901.067,0,-2.842171e-14,-3.859135e-13,4.263256e-14
tuned,2026-01-22 18:45:00,1707,18.75,38.91668,3550.569,357.4349,1.722106,354.8725,0,0,2485.399,2485.081,379.1031,167.1272,546.2303,2,0,0,546.2303,0,0,374.0763,1147.144,0.573572,0.7813503,0.3172331,0,250,0.3172331,2105.978,354.3213,0,0,0,0.5511607,626.1767,530.5847,95.59197,0,697.8508,3838.179,0,-2.842171e-14,2.104983e-13,4.263256e-14
tuned,2026-01-22 19:00:00,1708,19,38.64656,3512.331,384.5409,0,327.3949,0,0,2458.632,2458.315,345.1024,152.1381,497.2405,1,0,0,497.2405,0,0,391.8686,1048.996,0.5244981,0.7223397,0.3172331,0,250,0.3172331,2113.212,323.6178,0,0,0,3.777121,614.8304,528.4513,86.37915,0,681.5339,3748.436,0,-2.842171e-14,3.842482e-13,4.263256e-14
tuned,2026-01-22 19:15:00,1709,19.25,38.45896,3526.424,393.3831,3.59688,299.2479,0,0,2468.497,2468.18,309.8227,136.585,446.4077,1,0,0,446.4077,0,0,400.2211,948.7758,0.4743879,0.6605375,0.3172331,0,250,0.3172331,2158.357,291.2044,0,0,0,8.043504,614.1282,536.9696,77.15856,0,675.5558,3715.557,0,-2.842171e-14,-2.332579e-13,4.263256e-14
tuned,2026-01-22 19:30:00,1710,19.5,38.30788,3497.972,416.7006,7.622134,280.4077,0,0,2448.58,2448.263,286.7058,126.394,413.0999,1,0,0,413.0999,0,0,398.0897,849.104,0.424552,0.5974302,0.3172331,0,250,0.3172331,2161.557,269.976,0,19.92189,6.311141,10.43167,606.665,535.5516,71.11339,0,664.5302,3700.168,0,0,-1.103562e-13,4.263256e-14
tuned,2026-01-22 19:45:00,1711,19.75,38.37079,3430.33,417.4083,0,245.5226,0,0,2401.231,2400.914,254.9516,112.3952,367.3468,1,0,0,367.3468,0,0,400.2417,748.9099,0.374455,0.5346683,0.3172331,0,250,0.3172331,2145.962,239.8898,0,20.11154,0,5.632731,595.9553,532.6008,63.35452,0,646.394,3589.859,0,-2.842171e-14,2.187139e-14,4.263256e-14
tuned,2026-01-22 20:00:00,1712,20,38.14855,3418.871,402.8007,2.995495,214.16,0,0,2393.21,2392.892,219.6077,96.81385,316.4216,1,0,0,316.4216,0,0,379.0717,654.0241,0.327012,0.4715776,0.3172331,0,250,0.3172331,2173.285,207.1965,0,24.73168,1.992821,6.963554,590.3826,536.1291,54.25344,0,634.6608,3536.734,0,0,-8.160139e-15,4.263256e-14
tuned,2026-01-22 20:15:00,1713,20.25,37.972,3370.775,388.0156,5.872051,223.7732,0,0,2359.543,2359.225,196.7973,86.75791,283.5552,1,0,0,283.5552,0,0,363.6149,563.0174,0.2815087,0.4118294,0.3172331,0,250,0.3172331,2162.428,186.0757,0,29.6234,0.649333,37.69748,579.3018,530.9073,48.39447,0,626.9205,3500.283,0,0,-1.504907e-13,4.263256e-14
tuned,2026-01-22 20:30:00,1714,20.5,38.04132,3349.933,354.9384,2.61199,197.8555,0,0,2344.953,2344.636,188.0534,82.90316,270.9565,1,0,0,270.9565,0,0,326.735,481.245,0.2406225,0.3545238,0.3172331,0,250,0.3172331,2156.582,177.6579,0,29.49218,1.323177,20.19759,576.7997,530.4652,46.33445,0,618.3365,3454.007,0,-1.421085e-14,-6.07292e-14,4.263256e-14
tuned,2026-01-22 20:45:00,1715,20.75,37.85662,3323.253,318.1595,0,182.7646,0,0,2326.277,2325.96,178.0184,78.47924,256.4976,1,0,0,256.4976,0,0,304.8708,404.9516,0.2024758,0.3030329,0.3172331,0,250,0.3172331,2147.942,168.5567,0,15.67962,0,14.20796,569.3605,525.7125,43.64796,0,607.6692,3369.228,0,-1.421085e-14,-1.865175e-14,4.263256e-14
tuned,2026-01-22 21:00:00,1716,21,37.56286,3321.067,279.3862,0,161.4951,0,0,2324.747,2324.43,160.0294,70.54883,230.5783,1,0,0,230.5783,0,0,274.191,336.3401,0.16817,0.2549921,0.3172331,0,250,0.3172331,2164.4,152.0657,0,8.683502,0,9.429373,564.5213,525.5841,38.93719,0,598.4227,3306.304,0,0,-4.818368e-14,4.263256e-14
tuned,2026-01-22 21:15:00,1717,21.25,37.24624,3271.061,249.0103,0,145.8189,0,0,2289.743,2289.426,154.9118,68.29271,223.2045,1,0,0,223.2045,0,0,239.4182,276.4326,0.1382163,0.2117884,0.3172331,0,250,0.3172331,2134.514,147.7681,0,15.27028,0,0,551.3582,513.9799,37.37834,0,582.2726,3228.841,0,0,-1.265099e-13,4.263256e-14
tuned,2026-01-22 21:30:00,1718,21.5,36.81965,3261.628,214.9111,0,142.7869,0,0,2283.14,2282.823,130.6191,57.58331,188.2024,1,0,0,188.2024,0,0,210.0944,223.8654,0.1119327,0.1740655,0.3172331,0,250,0.3172331,2152.204,125.2379,0,9.132824,0,17.549,543.6257,512.4492,31.17652,0,574.211,3173.914,0,0,-5.398459e-14,4.263256e-14
tuned,2026-01-22 21:45:00,1719,21.75,36.62491,3272.048,175.265,0,124.1766,0,0,2290.434,2290.116,187.9599,73.01015,260.9701,1,82.81688,0.06114397,178.092,0,0,95.3208,200,0.1,0.1409648,0.3172331,0,250,0.3172331,2102.156,118.7875,0,0,0,5.389051,542.5948,497.9927,44.60213,0,572.2795,3147.537,0,2.842171e-14,3.663736e-15,4.263256e-14
tuned,2026-01-22 22:00:00,1720,22,36.52803,3254.145,154.4737,0,108.1769,0,0,2277.901,2277.584,232.0829,85.02189,317.1048,1,145.2322,0.5702503,171.1764,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2045.501,114.3075,0,9.241492,0,0,538.2671,483.351,54.91605,0,568.3729,3141.993,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-22 22:15:00,1721,22.25,36.22686,3213.099,129.7102,0,83.29037,0,0,2249.169,2248.852,208.6475,76.6935,285.341,1,128.3936,0.429764,156.3917,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2040.205,104.8114,0,1.316667,0,0,527.3494,478.3547,48.99472,0,555.0482,3055.036,0,0,0,4.263256e-14
tuned,2026-01-22 22:30:00,1722,22.5,35.83482,3233.765,101.1511,0,76.2027,0,0,2263.635,2263.318,175.6009,64.9679,240.5688,1,104.495,0.2169142,135.731,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2087.717,91.39058,0,0,0,0,525.4285,484.5949,40.83361,0,549.5628,3022.595,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 22:45:00,1723,22.75,35.60523,3234.951,91.46649,0,80.94285,1,0,2264.465,2264.148,160.4993,59.65148,220.1508,1,93.22139,0.07708866,126.7264,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2103.649,85.56037,0,0,0,0,522.5579,485.4472,37.11073,545.0986,0,1090.197,0,0,0,4.263256e-14
tuned,2026-01-22 23:00:00,1724,23,35.33841,3208.589,70.8952,3.294505,61.00478,1,0,2246.013,2245.695,154.3036,57.79831,212.1019,1,85.83886,0.1362855,126.0008,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2091.392,85.33943,0,0,3.15822,0,514.8129,479.372,35.44094,537.1703,0,1079.788,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-22 23:15:00,1725,23.25,35.05086,3180.939,62.84584,1.724434,47.59738,1,0,2226.657,2226.34,136.5588,50.59658,187.1554,1,80.61817,0.02379778,106.3875,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2089.781,72.30019,0,0,1.700636,0,506.7028,475.555,31.14779,526.1516,0,1055.237,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-22 23:30:00,1726,23.5,34.83534,3184.314,53.29005,3.640103,29.76942,1,1,2229.02,2228.703,510.4257,156.3648,666.7905,2,77.13938,0.08294125,89.56817,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1718.277,61.02435,0,0,3.557162,0,504.5186,388.9165,115.6021,545.2813,0,1096.699,0,2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-22 23:45:00,1727,23.75,34.56701,3210.988,50.55202,1.831863,18.10191,1,1,2247.691,2247.374,506.2786,155.2493,661.5278,2,71.14789,0.2645344,90.1154,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1741.096,61.59062,0,0,1.567328,0,505.3685,391.466,113.9024,546.7153,0,1096.134,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-23 00:00:00,1728,0,34.2503,3184.64,61.85826,5.187388,32.66727,1,1,2229.248,2228.931,503.9391,155.7305,659.6696,2,58.43312,0.3476497,100.8888,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1724.991,69.2095,0,3.425135,4.839738,0,497.326,384.8308,112.4953,540.5612,0,1095.379,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-23 00:15:00,1729,0.25,34.10587,3181.904,64.12929,1.695038,35.62223,1,1,2227.333,2227.015,492.7375,151.8959,644.6334,2,49.15548,2.641685,92.8362,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1734.278,63.79268,0,14.9738,0,0,495.1439,385.5361,109.6078,537.432,0,1100.694,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-01-23 00:30:00,1730,0.5,33.60834,3230.107,67.41374,6.321662,51.77438,1,1,2261.075,2260.758,496.354,153.6889,650.0429,2,47.48568,5.272416,97.28478,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1764.403,67.23675,0,19.92806,1.049246,0,496.6031,387.5185,109.0846,541.2073,0,1118.601,0,-2.842171e-14,2.131628e-14,4.263256e-14
tuned,2026-01-23 00:45:00,1731,0.75,33.20857,3228.155,58.93417,8.501456,53.59392,1,1,2259.709,2259.392,426.784,123.1559,549.9399,2,46.33477,3.605085,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1832.608,0,0,12.5994,4.896371,53.59392,491.5555,398.648,92.90753,533.4622,0,1097.105,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-23 01:00:00,1732,1,32.92189,3233.502,42.43215,15.24441,57.13204,1,1,2263.451,2263.134,428.8043,123.566,552.3704,2,50.37413,1.996224,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1834.33,0,0,0,13.24818,57.13204,489.015,396.304,92.71102,532.2133,0,1087.28,0,-2.842171e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-23 01:15:00,1733,1.25,32.50851,3232.311,49.3733,12.40177,43.60613,1,1,2262.618,2262.3,431.5081,124.1334,555.6416,2,55.62475,0.01680879,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1830.792,0,0,0,12.38496,43.60613,484.0793,391.6917,92.38755,525.1545,0,1071.673,0,4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-23 01:30:00,1734,1.5,32.46042,3267.821,43.73879,9.811224,53.46186,1,1,2287.475,2287.157,430.7709,124.2363,555.0072,2,52.02823,2.978949,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1856.387,0,0,0,6.832275,53.46186,488.8442,396.7186,92.12558,532.3799,0,1076.545,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-23 01:45:00,1735,1.75,31.95844,3235.694,41.36864,12.04526,60.75961,1,1,2264.986,2264.668,116.1347,33.86531,150,1,50.79932,4.297953,0,0,94.90273,0,1347.526,0.673763,0.8337089,0.3172331,0,250,0.3172331,2148.534,0,0,0,7.747305,60.75961,478.3929,453.7969,24.59609,500.4953,0,1014.355,0,-1.421085e-14,2.278178e-13,4.263256e-14
tuned,2026-01-23 02:00:00,1736,2,31.82935,3235.533,44.64294,5.571388,59.16579,1,1,2264.873,2264.556,116.11,33.88998,150,1,63.20237,4.596853,0,0,82.20078,0,1367.864,0.683932,0.8485173,0.3172331,0,250,0.3172331,2148.446,0,0,0,0.9745357,59.16579,476.9387,452.4214,24.51734,498.7705,0,999.2222,0,0,1.382228e-13,4.263256e-14
tuned,2026-01-23 02:15:00,1737,2.25,31.69238,3239.355,48.58851,1.307052,71.77571,1,1,2267.549,2267.231,115.915,34.08502,150,1,55.00514,6.959197,0,0,88.03566,0,1389.658,0.6948288,0.8613239,0.3172331,0,250,0.3172331,2151.316,0,0,0,0,71.77571,475.9919,451.5931,24.39886,500.7449,0,1001.49,0,7.105427e-15,-3.133049e-13,4.263256e-14
tuned,2026-01-23 02:30:00,1738,2.5,31.53743,3256.913,56.68628,0,55.54955,1,1,2279.839,2279.522,115.8809,34.11909,150,1,59.18658,7.371846,0,0,83.44158,0,1410.299,0.7051496,0.875047,0.3172331,0,250,0.3172331,2163.641,0,0,0,0,55.54955,476.8658,452.561,24.30475,498.2992,0,996.5984,0,-7.105427e-15,-1.213474e-13,4.263256e-14
tuned,2026-01-23 02:45:00,1739,2.75,31.40434,3249.866,46.07862,3.061815,42.49846,1,1,2274.906,2274.589,116.2017,33.79832,150,1,59.17131,3.486618,0,0,87.34208,0,1431.913,0.7159564,0.8880447,0.3172331,0,250,0.3172331,2158.387,0,0,0,0,42.49846,474.3813,450.0838,24.29744,492.7443,0,985.4885,0,0,1.506573e-13,4.263256e-14
tuned,2026-01-23 03:00:00,1740,3,31.15956,3190.588,41.89044,3.531638,51.40702,1,1,2233.412,2233.094,116.42,33.58,150,1,58.923,0.8423083,0,0,90.2347,0,1454.246,0.727123,0.9016545,0.3172331,0,250,0.3172331,2116.674,0,0,0,2.689329,51.40702,463.1281,438.9211,24.20704,483.161,0,970.9611,0,-7.105427e-15,-1.354472e-13,4.263256e-14
tuned,2026-01-23 03:15:00,1741,3.25,30.91071,3177.483,43.85702,0,49.85825,1,1,2224.238,2223.921,116.4854,33.5146,150,1,60.57464,0.05013357,0,0,89.37523,0,1476.361,0.7381804,0.9157174,0.3172331,0,250,0.3172331,2107.436,0,0,0,0,49.85825,458.6226,434.5387,24.0839,478.3338,0,956.6675,0,-7.105427e-15,-1.546541e-13,4.263256e-14
tuned,2026-01-23 03:30:00,1742,3.5,30.94332,3193.087,54.69706,2.260797,45.21582,1,1,2235.161,2234.844,116.4696,33.53044,150,1,58.16565,0.2419897,0,0,91.59236,0,1499.027,0.7495133,0.9296428,0.3172331,0,250,0.3172331,2118.374,0,0,0,2.018808,45.21582,461.2159,437.1175,24.09846,479.978,0,963.4385,0,0,-7.993606e-14,4.263256e-14
tuned,2026-01-23 03:45:00,1743,3.75,30.79342,3243.766,58.55606,0,25.03191,1,1,2270.636,2270.319,116.4758,33.52422,150,1,67.37995,0.1666566,0,0,82.45339,0,1519.404,0.759702,0.943915,0.3172331,0,250,0.3172331,2153.843,0,0,0,0,25.03191,466.9475,442.9294,24.01802,481.6014,0,963.2027,0,-1.421085e-14,1.501022e-13,4.263256e-14
tuned,2026-01-23 04:00:00,1744,4,30.49533,3223.966,73.99221,0,40.66113,1,1,2256.776,2256.459,116.3732,33.62677,150,1,77.78489,1.408717,0,0,70.8064,0,1536.866,0.7684332,0.9567464,0.3172331,0,250,0.3172331,2140.085,0,0,0,0,40.66113,460.9886,437.1524,23.8362,479.0849,0,958.1699,0,-7.105427e-15,-7.105427e-14,4.263256e-14
tuned,2026-01-23 04:15:00,1745,4.25,30.2441,3271.741,90.21304,4.234421,34.09012,1,1,2290.219,2289.901,116.3001,33.69994,150,1,79.43115,2.294988,0,0,68.27386,0,1553.693,0.7768464,0.9677422,0.3172331,0,250,0.3172331,2173.601,0,0,10.78189,1.939433,34.09012,465.1938,441.5063,23.68754,482.1307,0,986.2056,0,7.105427e-15,-4.262146e-13,4.263256e-14
tuned,2026-01-23 04:30:00,1746,4.5,29.97363,3266.042,101.4549,3.382417,22.44813,1,1,2286.229,2285.912,116.4354,33.56463,150,1,91.73129,0.6561266,0,0,57.61258,0,1567.851,0.7839257,0.9783376,0.3172331,0,250,0.3172331,2169.477,0,0,9.723562,2.72629,22.44813,461.594,438.0214,23.57257,476.1183,0,973.7127,0,-7.105427e-15,-2.613465e-13,4.263256e-14
tuned,2026-01-23 04:45:00,1747,4.75,29.94755,3286.988,128.4401,5.26766,17.49604,1,1,2300.891,2300.574,116.3602,33.63977,150,1,104.9112,1.566233,0,0,43.52259,0,1578.485,0.7892426,0.9872531,0.3172331,0,250,0.3172331,2184.214,0,0,23.52893,3.701426,17.49604,464.2854,440.7417,23.54376,477.9119,0,1002.796,0,0,1.205702e-13,4.263256e-14
tuned,2026-01-23 05:00:00,1748,5,30.04679,3299.591,152.3003,8.419229,34.80588,1,1,2309.714,2309.397,116.1215,33.87849,150,1,139.7293,4.457645,0,0,5.813051,0,1579.69,0.789845,0.993949,0.3172331,0,250,0.3172331,2193.275,0,0,12.57097,3.961584,34.80588,467.0945,443.5471,23.54746,484.4644,0,997.4474,0,-7.105427e-15,2.905454e-13,4.263256e-14
tuned,2026-01-23 05:15:00,1749,5.25,29.97959,3277.247,186.9892,12.00475,24.70437,1,1,2294.073,2293.755,142.6624,41.4458,184.1082,1,180.2874,3.820851,0,0,0,0,1579.441,0.7897207,0.9947077,0.3172331,0,250,0.3172331,2151.093,0,0,6.701863,8.183901,24.70437,463.2389,434.3672,28.87168,480.8015,0,987.281,0,-1.421085e-14,-1.008083e-13,4.263256e-14
tuned,2026-01-23 05:30:00,1750,5.5,29.98678,3293.001,237.0842,7.115617,11.53562,1,1,2305.101,2304.783,181.9142,52.84945,234.7636,1,229.888,4.875621,0,0,0,0,1579.193,0.7895964,0.9945511,0.3172331,0,250,0.3172331,2122.869,0,0,7.196263,2.239996,11.53562,465.5401,428.7365,36.80361,483.9156,0,984.1088,0,1.421085e-14,-4.996004e-15,4.263256e-14
