controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-23 05:45:00,1751,5.75,29.93039,3288.357,282.7877,2.629995,18.84621,1,1,2301.85,2301.532,214.7085,61.77939,276.4879,1,276.3527,0.1351037,0,0,0,0,1578.944,0.7894721,0.9943945,0.3172331,0,250,0.3172331,2086.824,0,0,6.434924,2.494891,18.84621,464.3019,420.9295,43.37244,486.5103,0,988.4245,0,-4.973799e-14,3.804734e-13,4.263256e-14
tuned,2026-01-23 06:00:00,1752,6,30.06605,3333.554,317.7357,2.089755,0.04968033,1,1,2333.488,2333.171,251.4521,72.35735,323.8094,1,323.5995,0.2099157,0,0,0,0,1578.696,0.7893478,0.994238,0.3172331,0,250,0.3172331,2081.719,0,0,0,1.879839,0.04968033,472.1046,421.1674,50.93725,493.5348,0,990.3123,0,1.421085e-14,-9.636736e-14,4.263256e-14
tuned,2026-01-23 06:15:00,1753,6.25,30.21616,3373.463,360.9995,8.121004,12.7269,1,1,2361.424,2361.107,277.4902,79.92235,357.4126,1,356.5007,0.9118741,0,0,0,0,1578.447,0.7892235,0.9940814,0.3172331,0,250,0.3172331,2083.617,0,0,4.498838,7.20913,12.7269,479.358,422.9644,56.39361,505.4702,0,1031.137,0,-1.421085e-14,1.414424e-13,4.263256e-14
tuned,2026-01-23 06:30:00,1754,6.5,30.38799,3383.642,392.1278,8.855921,35.00455,1,1,2368.549,2368.232,309.5201,89.19168,398.7118,1,397.2794,1.432316,0,0,0,0,1578.199,0.7890993,0.993925,0.3172331,0,250,0.3172331,2058.712,0,0,0,7.423605,35.00455,482.6562,419.5184,63.13776,515.8433,0,1044.492,0,1.421085e-14,-5.67324e-14,4.263256e-14
tuned,2026-01-23 06:45:00,1755,6.75,30.68384,3392.102,412.2522,0.7348812,34.00469,1,1,2374.472,2374.154,329.0126,95.03921,424.0518,1,420.361,3.690885,0,0,0,0,1577.95,0.7889751,0.9937685,0.3172331,0,250,0.3172331,2045.142,0,0,0,0,34.00469,487.0933,419.5354,67.55792,521.5502,0,1043.1,0,-1.421085e-14,-2.220446e-14,4.263256e-14
tuned,2026-01-23 07:00:00,1756,7,30.61602,3402.011,421.3405,2.81115,78.17271,1,1,2381.408,2381.09,336.4697,97.13318,433.6029,1,430.3934,3.209407,0,0,0,0,1577.702,0.7888509,0.9936121,0.3172331,0,250,0.3172331,2044.621,0,0,0,0,78.17271,487.7697,418.7876,68.98207,531.9324,0,1063.865,0,-2.842171e-14,4.996004e-15,4.263256e-14
tuned,2026-01-23 07:15:00,1757,7.25,30.81996,3440.93,426.8626,0,70.05868,1,1,2408.651,2408.334,332.1612,96.17621,428.3375,1,422.4714,5.866032,0,0,0,0,1577.453,0.7887267,0.9934556,0.3172331,0,250,0.3172331,2076.173,0,0,4.391155,0,70.05868,495.6271,427.2132,68.41396,537.8053,0,1083.185,0,-2.842171e-14,-2.144951e-13,4.263256e-14
tuned,2026-01-23 07:30:00,1758,7.5,30.74527,3448.517,405.0305,0,65.20398,1,1,2413.962,2413.645,313.6773,90.40472,404.082,1,402.4885,1.593508,0,0,0,0,1577.205,0.7886025,0.9932992,0.3172331,0,250,0.3172331,2099.967,0,0,2.542037,0,65.20398,495.8817,431.3802,64.50149,535.1793,0,1074.744,0,-4.263256e-14,-1.010303e-14,4.263256e-14
tuned,2026-01-23 07:45:00,1759,7.75,30.97208,3419.944,375.9026,1.987392,70.66296,1,1,2393.961,2393.644,295.6716,85.16175,380.8333,1,379.835,0.998268,0,0,0,0,1576.957,0.7884784,0.9931429,0.3172331,0,250,0.3172331,2097.972,0,0,0,0.9891242,70.66296,494.3064,433.1905,61.11593,532.9428,0,1067.592,0,0,3.800293e-13,4.263256e-14
tuned,2026-01-23 08:00:00,1760,8,31.22393,3441.798,329.4841,261.1907,78.69583,1,1,2409.258,2408.941,443.8422,155.2115,599.0537,2,340.0827,258.971,0,0,0,0,1576.708,0.7883542,0.9929865,0.3172331,0,250,0.3172331,1965.099,0,0,0,2.219693,78.69583,500.327,408.0891,92.23789,579.6432,0,1163.115,0,-1.136868e-13,-1.912914e-13,4.263256e-14
tuned,2026-01-23 08:15:00,1761,8.25,31.47726,3536.534,280.856,253.528,83.8801,1,1,2475.574,2475.257,413.5413,146.6456,560.1868,2,299.7983,260.3885,0,0,0,0,1576.46,0.7882301,0.9928302,0.3172331,0,250,0.3172331,2061.715,0,0,0,0,83.8801,517.091,430.6454,86.44562,594.8116,0,1189.623,0,0,-1.422196e-13,4.263256e-14
tuned,2026-01-23 08:30:00,1762,8.5,31.75252,3507.257,224.9449,270.0195,76.10768,1,1,2455.08,2454.762,376.0637,136.3952,512.4589,2,247.0777,265.3812,0,0,0,0,1576.212,0.7881061,0.9926739,0.3172331,0,250,0.3172331,2078.699,0,0,0,4.638257,76.10768,516.0741,436.9563,79.11779,589.3499,0,1186.701,0,2.842171e-14,2.909895e-13,4.263256e-14
tuned,2026-01-23 08:45:00,1763,8.75,31.92288,3532.803,184.0889,275.5582,91.97488,1,1,2472.962,2472.645,338.7634,125.6838,464.4472,1,198.8898,265.5574,0,0,0,0,1575.964,0.787982,0.9925177,0.3172331,0,250,0.3172331,2133.881,0,0,0,10.00082,91.97488,521.8889,450.33,71.5589,595.424,0,1208.099,0,-1.421085e-14,-3.68594e-14,4.263256e-14
tuned,2026-01-23 09:00:00,1764,9,32.04281,3542.1,143.6218,275.6405,118.0123,1,1,2479.47,2479.153,314.29,119.2276,433.5177,1,162.4664,271.0512,0,0,0,0,1575.716,0.7878579,0.9923614,0.3172331,0,250,0.3172331,2164.863,0,0,0,4.589303,118.0123,524.7233,458.1438,66.57945,602.3461,0,1212.609,0,-2.842171e-14,-4.516387e-13,4.263256e-14
tuned,2026-01-23 09:15:00,1765,9.25,32.34882,3584.852,116.6939,278.8395,113.5234,1,1,2509.396,2509.079,285.9064,111.2113,397.1176,1,124.6671,272.4505,0,0,0,0,1575.468,0.7877339,0.9922052,0.3172331,0,250,0.3172331,2223.173,0,0,0,6.388983,113.5234,534.8666,473.8594,61.00728,609.2676,0,1229.556,0,0,-2.783329e-13,4.263256e-14
tuned,2026-01-23 09:30:00,1766,9.5,32.49031,3622.37,100.7328,277.8476,121.1858,1,1,2535.659,2535.342,269.7065,106.8863,376.5928,1,100.9895,275.6034,0,0,0,0,1575.22,0.7876099,0.992049,0.3172331,0,250,0.3172331,2265.635,0,0,0,2.244255,121.1858,542.2634,484.5174,57.74593,617.3199,0,1238.511,0,-2.842171e-14,2.49023e-13,4.263256e-14
tuned,2026-01-23 09:45:00,1767,9.75,32.80778,3615.732,84.92603,284.6662,133.4138,1,1,2531.013,2530.695,259.3502,103.8843,363.2345,1,87.84521,275.3893,0,0,0,0,1574.972,0.7874859,0.9918928,0.3172331,0,250,0.3172331,2271.345,0,0,0,9.276953,133.4138,545.3423,489.3933,55.949,622.0235,0,1260.05,0,0,-1.232348e-14,4.263256e-14
tuned,2026-01-23 10:00:00,1768,10,32.93849,3642.85,58.86241,292.1571,141.9788,1,1,2549.995,2549.678,252.9024,102.5254,355.4278,1,75.37368,280.0541,0,0,0,0,1574.724,0.787362,0.9917367,0.3172331,0,250,0.3172331,2296.775,0,0,0,12.10298,141.9788,551.1398,496.4105,54.72929,629.6223,0,1280.122,0,0,-3.856915e-13,4.263256e-14
tuned,2026-01-23 10:15:00,1769,10.25,33.22477,3617.115,54.01551,291.8148,157.3145,1,1,2531.98,2531.663,247.0168,100.8598,347.8766,1,67.56343,280.3132,0,0,0,0,1574.476,0.787238,0.9915806,0.3172331,0,250,0.3172331,2284.646,0,0,0,11.50163,157.3145,550.9965,497.1729,53.82355,632.2667,0,1284.374,0,-2.842171e-14,-1.937339e-13,4.263256e-14
tuned,2026-01-23 10:30:00,1770,10.5,33.50992,3637.636,40.59291,292.0172,187.6778,1,1,2546.345,2546.028,244.85,100.5112,345.3612,1,62.46464,282.8965,0,0,0,0,1574.228,0.7871141,0.9914245,0.3172331,0,250,0.3172331,2301.178,0,0,0,9.120689,187.6778,557.9307,504.212,53.7187,645.8454,0,1307.424,0,0,3.320677e-13,4.263256e-14
tuned,2026-01-23 10:45:00,1771,10.75,33.6598,3608.391,57.08208,294.5984,189.0237,1,1,2525.873,2525.556,234.4163,97.62502,332.0413,1,48.06018,283.9812,0,0,0,0,1573.98,0.7869902,0.9912684,0.3172331,0,250,0.3172331,2291.14,0,0,9.021895,10.61724,189.0237,555.4517,503.8327,51.61904,643.0249,0,1319.927,0,-4.263256e-14,5.140333e-14,4.263256e-14
tuned,2026-01-23 11:00:00,1772,11,33.87873,3655.169,41.07965,291.2318,211.6617,1,0,2558.618,2558.301,217.7776,96.00706,313.7847,1,0,0,313.7847,0,0,334.5866,1490.086,0.745043,0.9911124,0.3172331,0,250,0.3172331,2340.523,216.1883,0,0,6.9548,0,565.648,517.4325,48.21545,613.4396,0,1238.876,0,0,3.254064e-13,4.263256e-14
tuned,2026-01-23 11:15:00,1773,11.25,34.25368,3654.581,53.65315,294.5651,237.5655,1,0,2558.207,2557.889,241.2792,106.3677,347.6469,1,0,0,347.6469,0,0,343.8206,1403.896,0.7019481,0.9382853,0.3172331,0,250,0.3172331,2316.61,238.4755,0,0,5.697389,0,570.7614,516.8588,53.90257,623.2265,0,1256.281,0,-2.842171e-14,-5.284662e-14,4.263256e-14
tuned,2026-01-23 11:30:00,1774,11.5,34.51871,3683.307,48.15773,300.3017,278.8243,0,0,2578.315,2577.998,273.5019,120.5731,394.075,1,0,0,394.075,0,0,338.2491,1319.113,0.6595565,0.8840128,0.3172331,0,250,0.3172331,2304.496,269.4883,0,0,14.20473,9.336066,579.0138,517.5221,61.49174,0,640.1918,3545.558,0,0,2.594591e-13,4.263256e-14
tuned,2026-01-23 11:45:00,1775,11.75,34.84434,3679.141,48.40226,295.9894,297.7277,0,0,2575.399,2575.082,307.0627,135.3683,442.4309,1,0,0,442.4309,0,0,341.6276,1233.498,0.6167492,0.8306261,0.3172331,0,250,0.3172331,2268.019,301.404,0,0,3.6646,0,583.049,513.4608,69.58826,0,648.8291,3574.881,0,-2.842171e-14,1.090239e-13,4.263256e-14
tuned,2026-01-23 12:00:00,1776,12,35.03567,3712.828,47.11695,298.9497,328.2638,0,0,2598.98,2598.663,337.1238,148.6207,485.7444,1,0,0,485.7444,0,0,344.8532,1147.091,0.5735454,0.7767158,0.3172331,0,250,0.3172331,2261.539,330.1676,0,0,6.145149,0,591.2044,514.4448,76.75958,0,663.0655,3657.461,0,-2.842171e-14,-2.718936e-13,4.263256e-14
tuned,2026-01-23 12:15:00,1777,12.25,35.30782,3722.241,60.59631,301.4324,355.0729,0,0,2605.569,2605.251,369.7273,162.9939,532.7212,2,0,0,532.7212,0,0,345.757,1060.471,0.5302355,0.7223063,0.3172331,0,250,0.3172331,2235.524,360.9386,0,11.73134,4.540317,0,596.767,512.0138,84.75323,0,675.0077,3740.611,0,0,-2.218226e-13,4.263256e-14
tuned,2026-01-23 12:30:00,1778,12.5,35.38058,3710.583,52.0455,298.8282,380.3013,0,0,2597.408,2597.091,400.9313,176.7502,577.6815,2,0,0,577.6815,0,0,346.8766,973.585,0.4867925,0.6677631,0.3172331,0,250,0.3172331,2196.16,391.0646,0,0,4.164396,0,595.9906,503.9218,92.06883,0,680.672,3750.879,0,0,7.605028e-14,4.263256e-14
tuned,2026-01-23 12:45:00,1779,12.75,35.53799,3731.073,58.03876,305.218,397.8383,0,0,2611.751,2611.434,429.9516,189.5438,619.4953,2,0,0,619.4953,0,0,349.8511,885.9689,0.4429845,0.6130522,0.3172331,0,250,0.3172331,2181.482,418.5906,0,1.287256,12.11847,0,601.6721,502.5506,99.12152,0,692.0943,3829.644,0,0,8.704149e-14,4.263256e-14
tuned,2026-01-23 13:00:00,1780,13,35.94123,3737.764,73.22926,307.6637,426.0104,0,0,2616.434,2616.117,462.1088,203.7202,665.8291,2,0,0,665.8291,0,0,351.2167,798.0253,0.3990126,0.5578816,0.3172331,0,250,0.3172331,2154.008,447.7502,0,15.22936,14.4469,0,608.9738,501.3443,107.6294,0,705.0646,3929.047,0,-5.684342e-14,1.745271e-13,4.263256e-14
tuned,2026-01-23 13:15:00,1781,13.25,36.24863,3725.501,57.98467,302.2728,468.9231,0,0,2607.851,2607.534,491.4319,216.6473,708.0792,2,0,0,708.0792,0,0,349.1332,710.6164,0.3553082,0.5025048,0.3172331,0,250,0.3172331,2116.102,474.4208,0,2.361381,8.762879,0,611.7909,496.4286,115.3623,0,713.0759,3941.107,0,-2.842171e-14,1.684208e-13,4.263256e-14
tuned,2026-01-23 13:30:00,1782,13.5,36.48169,3719.947,56.95415,298.6727,495.541,0,0,2603.963,2603.645,519.8472,229.1742,749.0214,2,0,0,749.0214,0,0,342.3531,624.9162,0.3124581,0.4474647,0.3172331,0,250,0.3172331,2083.798,500.456,0,8.308812,4.964895,0,614.575,491.8082,122.7668,0,720.9824,3988.3,0,0,8.121281e-14,4.263256e-14
tuned,2026-01-23 13:45:00,1783,13.75,36.72151,3738.367,54.56673,289.3883,519.5302,0,0,2616.857,2616.54,524.8696,231.3883,756.2579,2,0,0,756.2579,0,0,336.5342,540.6843,0.2703421,0.3935006,0.3172331,0,250,0.3172331,2091.67,503.8402,0,10.24252,0,15.68999,621.4876,496.759,124.7287,0,731.8735,4042.973,0,0,-8.371082e-14,4.263256e-14
tuned,2026-01-23 14:00:00,1784,14,36.76824,3719.118,45.62805,289.1658,514.2465,0,1,2603.382,2603.065,1181.173,455.526,1636.699,4,48.02802,290.5425,798.128,0,500,0,665.5992,0.3327996,0.340461,0.3172331,0,250,0.3172331,1421.893,531.4368,0,0,0,0,619.0432,338.1036,280.9396,0,793.6296,4364.963,0,-1.136868e-13,1.416089e-13,4.263256e-14
tuned,2026-01-23 14:15:00,1785,14.25,37.02471,3737.169,40.41951,297.1866,533.4728,0,1,2616.019,2615.701,1200.48,464.2606,1664.741,4,46.15365,290.4878,828.0991,0,500,0,790.4944,0.3952472,0.419118,0.3172331,0,250,0.3172331,1415.221,549.6942,0,0,6.698798,0,626.2489,338.79,287.459,0,803.0506,4428.334,0,5.684342e-14,-5.218048e-14,4.263256e-14
tuned,2026-01-23 14:30:00,1786,14.5,37.06584,3750.379,32.20234,299.9033,517.0486,1,1,2625.265,2624.948,1220.544,472.7258,1693.27,4,49.34871,289.3978,854.5234,0,500,0,915.37,0.457685,0.4977627,0.3172331,0,250,0.3172331,1404.404,566.9534,0,0,10.50559,0,629.1441,336.565,292.5791,809.2908,0,1636.704,0,0,1.99285e-14,4.263256e-14
tuned,2026-01-23 14:45:00,1787,14.75,37.158,3736.411,40.80823,301.8679,557.2505,1,1,2615.488,2615.17,1246.64,483.0925,1729.732,4,58.91188,290.3713,880.4493,0,500,0,1040.226,0.5201129,0.576395,0.3172331,0,250,0.3172331,1368.53,583.5055,0,0,11.49656,0,628.3272,328.7666,299.5606,811.8591,0,1643.55,0,-1.705303e-13,-3.603784e-13,4.263256e-14
tuned,2026-01-23 15:00:00,1788,15,37.41417,3744.293,47.87801,305.6386,557.851,1,1,2621.005,2620.688,1264.131,490.1086,1754.239,4,64.75235,291.2612,898.226,0,500,0,1165.062,0.5825311,0.655015,0.3172331,0,250,0.3172331,1356.557,593.4459,0,0,14.37744,0,633.9441,328.1112,305.8329,818.2198,0,1661.241,0,5.684342e-14,5.540013e-14,4.263256e-14
tuned,2026-01-23 15:15:00,1789,15.25,37.47817,3710.078,56.0708,300.8709,562.1477,1,1,2597.055,2596.738,1291.231,501.7995,1793.031,4,66.90627,289.0659,937.0586,0,500,0,1289.879,0.6449394,0.7336225,0.3172331,0,250,0.3172331,1305.506,618.6223,0,0,11.80496,0,629.2228,316.3023,312.9205,818.1018,0,1656.567,0,-5.684342e-14,3.903544e-13,4.263256e-14
tuned,2026-01-23 15:30:00,1790,15.5,37.55653,3709.064,71.33993,296.6762,548.5826,1,1,2596.345,2596.028,1284.105,498.3428,1782.448,4,69.55668,284.713,928.1787,0,500,0,1414.676,0.7073378,0.8122177,0.3172331,0,250,0.3172331,1311.922,612.1782,0,1.783249,11.96322,0,630.3672,318.5219,311.8453,816.8648,0,1657.442,0,-1.136868e-13,3.701484e-13,4.263256e-14
tuned,2026-01-23 15:45:00,1791,15.75,37.67316,3687.313,67.30643,293.0726,542.6459,1,1,2581.119,2580.802,879.1159,379.4986,1258.615,3,67.74469,280.635,910.2348,0,0,0,1414.453,0.7072265,0.8908005,0.3172331,0,250,0.3172331,1701.686,599.494,0,0,12.43765,0,628.6286,414.4437,214.1849,793.9422,0,1609.339,0,-1.136868e-13,-1.318945e-13,4.263256e-14
tuned,2026-01-23 16:00:00,1792,16,37.79729,3701.428,66.54443,284.3424,544.129,1,1,2590.999,2590.682,871.7881,374.8739,1246.662,3,79.46528,279.8072,887.3895,0,0,0,1414.23,0.7071151,0.8906603,0.3172331,0,250,0.3172331,1718.894,583.5666,0,0,4.53524,0,633.1404,420.0314,213.1089,794.9053,0,1597.634,0,-5.684342e-14,7.893686e-14,4.263256e-14
tuned,2026-01-23 16:15:00,1793,16.25,38.05818,3705.493,87.61112,276.838,550.9992,1,1,2593.845,2593.528,884.1096,378.029,1262.139,3,98.60488,277.5929,885.9408,0,0,0,1414.008,0.7070038,0.8905201,0.3172331,0,250,0.3172331,1709.418,580.7648,0,0,0,0,638.3121,420.666,217.6461,798.6949,0,1597.39,0,-5.684342e-14,3.866907e-13,4.263256e-14
tuned,2026-01-23 16:30:00,1794,16.5,37.92386,3745.933,108.6314,278.243,552.7215,1,1,2622.153,2621.836,885.3801,376.4999,1261.88,3,116.1673,276.3716,869.3411,0,0,0,1413.785,0.7068925,0.8903799,0.3172331,0,250,0.3172331,1736.456,570.8173,0,0,1.871354,0,642.9406,425.7715,217.1692,802.2713,0,1607.771,0,-1.705303e-13,4.474199e-14,4.263256e-14
tuned,2026-01-23 16:45:00,1795,16.75,37.93588,3702.665,135.6679,277.879,510.6822,1,1,2591.865,2591.548,867.1228,366.9269,1234.05,3,128.9803,272.1894,832.88,0,0,0,1413.563,0.7067813,0.8902397,0.3172331,0,250,0.3172331,1724.425,546.7965,0,6.687594,5.689595,0,635.7202,422.9587,212.7615,789.8856,0,1601.122,0,-2.273737e-13,1.260103e-13,4.263256e-14
tuned,2026-01-23 17:00:00,1796,17,38.05444,3695.564,161.0046,278.9844,502.9829,1,1,2586.894,2586.577,874.2002,366.6478,1240.848,3,157.5549,267.4345,815.8586,0,0,0,1413.34,0.70667,0.8900996,0.3172331,0,250,0.3172331,1712.377,534.8479,0,3.449686,11.54995,0,636.5371,421.3514,215.1857,787.9992,0,1601.873,0,0,-1.151301e-13,4.263256e-14
tuned,2026-01-23 17:15:00,1797,17.25,38.02159,3659.32,176.0432,269.6568,488.9857,1,1,2561.524,2561.207,867.0492,359.5253,1226.575,3,190.9276,267.6655,767.9815,0,0,0,1413.117,0.7065587,0.8899595,0.3172331,0,250,0.3172331,1694.158,503.6632,0,0,1.991338,0,629.7345,416.498,213.2366,776.0233,0,1555.482,0,0,3.953504e-13,4.263256e-14
tuned,2026-01-23 17:30:00,1798,17.5,37.98388,3651.545,211.7742,267.3476,459.2047,1,1,2556.082,2555.764,862.4579,354.3721,1216.83,3,217.2316,262.5267,737.0718,0,0,0,1412.895,0.7064475,0.8898194,0.3172331,0,250,0.3172331,1693.306,483.6141,0,0,4.820857,0,627.7564,415.8646,211.8917,770.2367,0,1548.789,0,0,3.663736e-15,4.263256e-14
tuned,2026-01-23 17:45:00,1799,17.75,37.87772,3677.089,239.5042,262.9786,431.8668,1,1,2573.963,2573.645,854.5811,347.5836,1202.165,3,245.1069,260.3426,696.7152,0,0,0,1412.673,0.7063363,0.8896793,0.3172331,0,250,0.3172331,1719.064,457.7267,0,0,2.635985,0,630.3401,420.9832,209.3569,768.5668,0,1541.681,0,-1.136868e-13,-2.154943e-13,4.263256e-14
tuned,2026-01-23 18:00:00,1800,18,37.81796,3670.876,277.522,4.093769,404.5479,1,1,2569.613,2569.296,695.2128,273.6424,968.8552,2,276.0746,4.655168,688.1254,0,0,0,1412.45,0.7062251,0.8895392,0.3172331,0,250,0.3172331,1874.083,452.4124,0,1.447369,0,0,628.2635,458.2083,170.0552,731.8507,0,1466.198,0,0,-9.570122e-14,4.263256e-14
tuned,2026-01-23 18:15:00,1801,18.25,37.85945,3634.134,315.9756,5.087463,407.948,1,1,2543.894,2543.577,681.8036,263.8664,945.6699,2,308.5613,3.662985,633.4457,0,0,0,1412.228,0.7061139,0.8893992,0.3172331,0,250,0.3172331,1861.773,416.2526,0,7.414261,1.424478,0,622.67,455.707,166.963,719.5734,0,1454.394,0,-1.136868e-13,-3.799183e-13,4.263256e-14
tuned,2026-01-23 18:30:00,1802,18.5,37.95607,3599.741,340.0621,0.907117,385.9682,1,0,2519.819,2519.502,404.355,178.2595,582.6146,2,0,0,582.6146,0,0,345.1291,1325.723,0.6628616,0.8892592,0.3172331,0,250,0.3172331,2115.147,382.3999,0,0,0,3.568291,618.3859,519.0757,99.31016,698.211,0,1396.422,0,0,-1.618705e-13,4.263256e-14
tuned,2026-01-23 18:45:00,1803,18.75,37.92363,3537.854,361.3924,0,353.3784,1,0,2476.498,2476.181,379.5144,167.3086,546.8229,2,0,0,546.8229,0,0,366.0548,1234.001,0.6170004,0.8347885,0.3172331,0,250,0.3172331,2096.666,359.0499,0,0,0,0,607.2227,514.0902,93.13248,681.3988,0,1362.798,0,-2.842171e-14,-2.198242e-13,4.263256e-14
tuned,2026-01-23 19:00:00,1804,19,38.00087,3475.134,379.6459,0,317.0877,0,0,2432.594,2432.277,347.4615,153.1781,500.6396,2,0,0,500.6396,0,0,387.9363,1136.823,0.5684113,0.7770323,0.3172331,0,250,0.3172331,2084.815,328.4161,0,0,0,0,597.7031,512.2517,85.45135,0,665.4298,3659.864,0,-2.842171e-14,-1.318945e-13,4.263256e-14
tuned,2026-01-23 19:15:00,1805,19.25,37.90251,3462.967,392.8913,0,298.6962,0,0,2424.077,2423.76,314.7088,138.7391,453.4478,1,0,0,453.4478,0,0,398.4757,1037.025,0.5185123,0.7158405,0.3172331,0,250,0.3172331,2109.051,297.8154,0,0,0,0.8808183,594.0311,516.8325,77.19855,0,655.7875,3606.831,0,0,-2.010614e-13,4.263256e-14
tuned,2026-01-23 19:30:00,1806,19.5,37.57186,3430.767,391.9525,0,273.3696,0,0,2401.537,2401.219,293.0874,129.2073,422.2947,1,0,0,422.2947,0,0,412.4108,933.7587,0.4668794,0.6529992,0.3172331,0,250,0.3172331,2108.132,278.4717,0,0,0,0,583.3085,512.0435,71.26495,0,641.2508,3526.88,0,0,1.234568e-13,4.263256e-14
tuned,2026-01-23 19:45:00,1807,19.75,37.52668,3436.997,379.0638,0,249.6846,0,0,2405.898,2405.581,258.3062,113.8741,372.1803,1,0,0,372.1803,0,0,409.5268,831.23,0.415615,0.5879742,0.3172331,0,250,0.3172331,2147.275,245.5595,0,0,0,4.125062,583.6633,520.9221,62.74123,0,635.7968,3496.883,0,1.421085e-14,1.34337e-13,4.263256e-14
tuned,2026-01-23 20:00:00,1808,20,37.12434,3411.085,366.8992,0,215.2253,0,0,2387.76,2387.442,223.6152,98.58057,322.1958,1,0,0,322.1958,0,0,393.6687,732.682,0.366341,0.5234134,0.3172331,0,250,0.3172331,2163.827,213.6175,0,0,0,1.607756,573.1096,519.3614,53.74823,0,618.3278,3400.803,0,-1.421085e-14,6.084022e-14,4.263256e-14
tuned,2026-01-23 20:15:00,1809,20.25,36.95326,3422.948,350.45,0,197.4701,0,0,2396.063,2395.746,218.7036,96.41529,315.1189,1,0,0,315.1189,0,0,380.0527,637.5535,0.3187768,0.4613591,0.3172331,0,250,0.3172331,2177.043,209.3568,0,0,0,0,572.5167,520.1838,52.33297,0,616.5991,3391.295,0,0,-2.023937e-13,4.263256e-14
tuned,2026-01-23 20:30:00,1810,20.5,36.77641,3388.934,324.6829,0,172.5461,0,0,2372.254,2371.937,199.7867,88.07578,287.8625,1,0,0,287.8625,0,0,343.4759,551.5842,0.2757921,0.4014581,0.3172331,0,250,0.3172331,2172.15,191.6556,0,0,0,0,564.2051,516.6133,47.59172,0,604.6891,3325.79,0,-1.421085e-14,9.642287e-14,4.263256e-14
tuned,2026-01-23 20:45:00,1811,20.75,36.44769,3356.751,296.5811,0,144.9478,0,0,2349.725,2349.408,186.375,82.16325,268.5383,1,0,0,268.5383,0,0,312.0399,473.4873,0.2367437,0.3473245,0.3172331,0,250,0.3172331,2163.033,179.4959,0,0,0,0,554.082,510.0586,44.02336,0,592.2219,3257.22,0,0,7.971401e-14,4.263256e-14
tuned,2026-01-23 21:00:00,1812,21,36.22414,3392.64,282.6153,0,147.3544,0,0,2374.848,2374.53,165.7171,73.05622,238.7733,1,0,0,238.7733,0,0,277.0576,404.1484,0.2020742,0.298148,0.3172331,0,250,0.3172331,2208.813,160.0275,0,7.136715,0,0,556.7775,517.8511,38.92636,0,590.9073,3262.301,0,-1.421085e-14,-7.360779e-14,4.263256e-14
tuned,2026-01-23 21:15:00,1813,21.25,35.94867,3357.361,226.0517,1.543301,150.1949,0,0,2350.153,2349.835,153.9004,67.84683,221.7472,1,0,0,221.7472,0,0,244.6825,342.9142,0.1714571,0.2544863,0.3172331,0,250,0.3172331,2195.935,149.1052,0,0,0,1.089728,547.101,511.2001,35.9009,0,579.3006,3186.153,0,-1.421085e-14,5.07927e-14,4.263256e-14
tuned,2026-01-23 21:30:00,1814,21.5,35.74898,3344.352,199.3182,3.641222,155.1428,0,0,2341.046,2340.729,140.5198,61.948,202.4678,1,0,0,202.4678,0,0,212.6722,289.6922,0.1448461,0.215928,0.3172331,0,250,0.3172331,2200.21,136.4649,0,0,1.732939,18.67787,542.2086,509.5894,32.61919,0,575.8634,3170.238,0,-7.105427e-15,-7.130407e-14,4.263256e-14
tuned,2026-01-23 21:45:00,1815,21.75,35.4858,3337.549,187.7711,0.8973666,129.462,0,0,2336.284,2335.967,126.5894,55.80684,182.3963,1,0,0,182.3963,0,0,176.6108,245.4939,0.1227469,0.1824149,0.3172331,0,250,0.3172331,2209.377,123.3206,0,11.16325,0.8944073,6.141424,537.5017,508.3046,29.19703,0,565.5244,3131.184,0,0,4.099499e-14,4.263256e-14
tuned,2026-01-23 22:00:00,1816,22,35.32783,3338.087,162.6252,3.879321,129.5011,0,0,2336.661,2336.344,115.3766,50.86366,166.2402,1,0,0,166.2402,0,0,150.6302,207.7977,0.1038988,0.1545839,0.3172331,0,250,0.3172331,2220.967,112.6074,0,12.20991,3.66449,16.89373,535.4477,508.9364,26.51133,0,563.6712,3127.575,0,-7.105427e-15,-1.876277e-14,4.263256e-14
tuned,2026-01-23 22:15:00,1817,22.25,35.0404,3267.385,146.3897,0,120.9791,0,0,2287.17,2286.853,172.5658,64.40351,236.9693,1,98.11767,0.1536585,138.698,0,0,31.05982,200,0.1,0.1308471,0.3172331,0,250,0.3172331,2114.287,94.2698,0,17.2122,0,26.70932,520.3369,481.0056,39.33133,0,551.4855,3062.861,0,-1.421085e-14,-4.440892e-16,4.263256e-14
tuned,2026-01-23 22:30:00,1818,22.5,34.86962,3280.579,116.8659,0.6303023,119.2553,0,0,2296.405,2296.088,165.2749,60.63435,225.9093,1,102.657,0.06251242,123.0639,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2130.813,83.8118,0,14.20897,0.5677899,35.44347,520.2146,482.7023,37.51231,0,551.3658,3058.002,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-23 22:45:00,1819,22.75,34.61834,3250.622,110.2836,0,93.81586,0,0,2275.435,2275.118,156.9315,58.18472,215.1162,1,92.32927,0.002367626,122.6586,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.187,83.78238,0,17.95436,0,10.03348,512.2566,476.8561,35.40057,0,537.2996,2986.119,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-23 23:00:00,1820,23,34.39384,3208.699,83.78939,0,87.36293,0,0,2246.089,2245.772,135.2897,50.37611,185.6658,1,77.76848,1.848955,105.9225,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2110.482,72.54092,0,6.020911,0,14.822,502.8545,472.4949,30.35969,0,526.1893,2904.427,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-23 23:15:00,1821,23.25,34.15121,3238.183,77.91972,0.6050799,72.49297,0,0,2266.728,2266.411,115.727,42.55473,158.2817,1,71.01955,0.9484384,86.18777,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2150.684,59.19293,0,6.900169,0,13.30004,504.461,478.6353,25.82567,0,524.15,2894.728,0,0,0,4.263256e-14
tuned,2026-01-23 23:30:00,1822,23.5,33.83404,3209.779,73.30421,1.620356,69.21022,0,1,2246.845,2246.528,484.099,146.292,630.3911,2,64.24996,2.002057,64.13903,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1762.429,44.21281,0,9.054249,0,24.99741,496.1833,389.207,106.9763,0,541.0193,2991.225,0,0,1.24345e-13,4.263256e-14
tuned,2026-01-23 23:45:00,1823,23.75,33.71346,3235.53,62.98589,0.2123065,58.0071,0,1,2264.871,2264.554,473.959,142.3189,616.278,2,60.07115,1.113338,55.09347,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1790.595,38.0306,0,2.914735,0,19.9765,498.7034,394.2722,104.4312,0,540.9898,2980.472,0,-2.842171e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-24 00:00:00,1824,0,33.52635,3268.414,44.6834,0,54.28343,1,1,2287.89,2287.573,486.8681,147.968,634.8361,2,60.42275,2.992123,71.42124,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1800.704,49.40844,0,0,0,4.874982,501.4991,394.7094,106.7897,543.746,0,1087.492,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-01-24 00:15:00,1825,0.25,32.99003,3257.242,41.66281,0,66.68113,1,1,2280.069,2279.752,483.0274,146.6394,629.6667,2,57.35842,2.102334,70.20598,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1796.725,48.86896,0,0,0,17.81217,493.4044,388.8091,104.5952,539.3031,0,1078.606,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-24 00:30:00,1826,0.5,32.58998,3250.29,42.97383,0,64.24338,1,1,2275.203,2274.886,437.6695,126.527,564.1965,2,58.33707,5.859467,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1837.216,0,0,0,0,64.24338,487.707,393.8212,93.88578,534.1193,0,1068.239,0,-4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-24 00:45:00,1827,0.75,32.55552,3202.718,37.48897,0,67.78332,1,1,2241.902,2241.585,433.9655,125.5091,559.4745,2,53.1672,6.307321,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1807.62,0,0,0,0,67.78332,480.1786,387.1624,93.01621,527.1896,0,1054.379,0,-2.842171e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-24 01:00:00,1828,1,32.28025,3190.946,31.21413,3.491376,59.18953,1,1,2233.662,2233.345,430.4587,124.817,555.2756,2,45.98933,9.286294,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1802.886,0,0,0,0,59.18953,475.331,383.6604,91.67059,521.0731,0,1042.146,0,-1.421085e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-24 01:15:00,1829,1.25,32.39088,3249.274,27.50414,6.011029,72.11726,1,1,2274.492,2274.175,433.4859,125.4266,558.9126,2,52.08319,6.829375,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1840.689,0,0,0,0,72.11726,485.2764,392.7219,92.5545,533.5352,0,1067.07,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-24 01:30:00,1830,1.5,32.2123,3262.092,44.63672,4.787585,73.16294,1,1,2283.465,2283.147,429.8086,124.3588,554.1673,2,47.43203,6.735319,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1853.339,0,0,0,0,73.16294,485.1574,393.7705,91.38689,533.6739,0,1067.348,0,-1.421085e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-24 01:45:00,1831,1.75,32.04392,3276.167,39.34277,8.668817,59.10747,1,1,2293.317,2293,115.7816,34.21839,150,1,45.51292,8.574567,0,0,95.91251,0,1347.778,0.6738892,0.8337089,0.3172331,0,250,0.3172331,2177.218,0,0,0,0.09424918,59.10747,485.3408,460.7705,24.57031,507.498,0,1015.159,0,-1.421085e-14,3.98348e-13,4.263256e-14
tuned,2026-01-24 02:00:00,1832,2,31.7718,3288.844,48.01977,2.010991,61.72877,1,1,2302.191,2301.874,116.0582,33.94177,150,1,52.90746,5.22408,0,0,91.86846,0,1370.533,0.6852667,0.8486763,0.3172331,0,250,0.3172331,2185.815,0,0,0,0,61.72877,484.1518,459.678,24.47381,506.6013,0,1013.203,0,7.105427e-15,3.219647e-15,4.263256e-14
tuned,2026-01-24 02:15:00,1833,2.25,31.54072,3296.086,59.44749,0.2109956,63.49413,1,1,2307.26,2306.943,116.1665,33.83354,150,1,51.26496,3.913205,0,0,94.82183,0,1394.023,0.6970115,0.8630047,0.3172331,0,250,0.3172331,2190.776,0,0,8.182531,0,63.49413,482.6378,458.2715,24.36632,505.3869,0,1024.889,0,-1.421085e-14,-1.425526e-13,4.263256e-14
tuned,2026-01-24 02:30:00,1834,2.5,31.36799,3304.446,66.80569,0,44.20926,1,1,2313.112,2312.795,116.2124,33.78762,150,1,57.81065,3.356955,0,0,88.8324,0,1416.012,0.7080058,0.8777959,0.3172331,0,250,0.3172331,2196.583,0,0,8.995045,0,44.20926,481.9466,457.6671,24.27943,500.6659,0,1016.848,0,-7.105427e-15,-3.53606e-13,4.263256e-14
tuned,2026-01-24 02:45:00,1835,2.75,31.29919,3313.525,67.4833,0,54.44872,1,1,2319.468,2319.151,116.2211,33.77891,150,1,51.90239,3.251477,0,0,94.84613,0,1439.5,0.7197502,0.8916418,0.3172331,0,250,0.3172331,2202.929,0,0,15.58091,0,54.44872,482.5098,458.2668,24.24301,503.3725,0,1033.622,0,-7.105427e-15,1.988409e-13,4.263256e-14
tuned,2026-01-24 03:00:00,1836,3,31.14169,3263.172,64.80144,0,61.87198,1,1,2284.22,2283.903,116.2998,33.70016,150,1,49.35524,2.297716,0,0,98.34704,0,1463.86,0.7319302,0.9064322,0.3172331,0,250,0.3172331,2167.603,0,0,15.4462,0,61.87198,473.471,449.2987,24.17228,495.8236,0,1018.292,0,7.105427e-15,2.469136e-13,4.263256e-14
tuned,2026-01-24 03:15:00,1837,3.25,30.98023,3223.638,70.21816,0,66.18705,1,1,2256.546,2256.229,116.4875,33.51252,150,1,51.2497,0.02495238,0,0,98.72535,0,1488.311,0.7441557,0.9217715,0.3172331,0,250,0.3172331,2139.742,0,0,18.96846,0,66.18705,466.0192,441.8968,24.12237,489.0782,0,1010.877,0,-7.105427e-15,4.053424e-13,4.263256e-14
tuned,2026-01-24 03:30:00,1838,3.5,30.71731,3220.923,64.01227,0,40.96274,1,1,2254.646,2254.329,116.3778,33.62216,150,1,56.15995,1.352907,0,0,92.48714,0,1511.199,0.7555994,0.9371678,0.3172331,0,250,0.3172331,2137.951,0,0,7.852325,0,40.96274,462.8622,438.9056,23.95664,480.9371,0,975.4194,0,7.105427e-15,-3.375078e-13,4.263256e-14
tuned,2026-01-24 03:45:00,1839,3.75,30.53429,3246.307,71.50383,0,37.51125,1,1,2272.415,2272.098,116.4857,33.51428,150,1,62.43766,0.04623719,0,0,87.5161,0,1532.84,0.76642,0.9515798,0.3172331,0,250,0.3172331,2155.612,0,0,9.066164,0,37.51125,464.5898,440.7097,23.88009,481.8931,0,979.4253,0,-1.421085e-14,-4.651834e-14,4.263256e-14
tuned,2026-01-24 04:00:00,1840,4,30.37219,3215.987,84.50495,0,49.70785,1,1,2251.191,2250.874,116.4373,33.56266,150,1,75.6464,0.6322391,0,0,73.72136,0,1551.029,0.7755145,0.9652069,0.3172331,0,250,0.3172331,2134.436,0,0,8.858556,0,49.70785,458.5789,434.7954,23.78349,478.4838,0,972.2486,0,-1.421085e-14,-4.276579e-13,4.263256e-14
tuned,2026-01-24 04:15:00,1841,4.25,30.26227,3246.631,93.37868,0,46.68437,1,1,2272.642,2272.325,116.2116,33.7884,150,1,85.18359,3.366511,0,0,61.4499,0,1566.147,0.7830737,0.9766602,0.3172331,0,250,0.3172331,2156.113,0,0,8.19509,0,46.68437,461.8111,438.1319,23.67918,481.4068,0,976.9501,0,0,1.719735e-13,4.263256e-14
tuned,2026-01-24 04:30:00,1842,4.5,30.09435,3230.154,107.2596,0,62.77317,1,1,2261.107,2260.79,116.3113,33.68868,150,1,96.85591,2.158569,0,0,50.98553,0,1578.647,0.7893236,0.98618,0.3172331,0,250,0.3172331,2144.479,0,0,10.40368,0,62.77317,457.7492,434.1383,23.61083,480.5351,0,979.0166,0,0,-8.415491e-14,4.263256e-14
tuned,2026-01-24 04:45:00,1843,4.75,29.89983,3291.096,135.9133,0,56.89853,1,1,2303.768,2303.45,116.1916,33.80844,150,1,117.5993,3.609137,0,0,28.79153,0,1585.597,0.7927983,0.994051,0.3172331,0,250,0.3172331,2187.259,0,0,18.314,0,56.89853,464.3739,440.889,23.48485,486.1666,0,1003.925,0,-7.105427e-15,2.753353e-14,4.263256e-14
tuned,2026-01-24 05:00:00,1844,5,29.81922,3316.987,162.2668,0,30.0093,1,1,2321.891,2321.574,118.3719,34.75969,153.1316,1,146.4746,6.657,0,0,0,0,1585.347,0.7926735,0.9984269,0.3172331,0,250,0.3172331,2203.202,0,0,15.79218,0,30.0093,467.1919,443.3103,23.88167,484.1082,0,995.4579,0,-7.105427e-15,1.573186e-13,4.263256e-14
tuned,2026-01-24 05:15:00,1845,5.25,29.49205,3377.81,196.2464,3.151372,25.12073,1,1,2364.467,2364.15,148.6495,43.64792,192.2974,1,183.963,8.334365,0,0,0,0,1585.097,0.7925487,0.9982697,0.3172331,0,250,0.3172331,2215.5,0,0,12.28342,0,25.12073,472.3384,442.58,29.75837,491.2462,0,1003.681,0,-4.263256e-14,3.619327e-14,4.263256e-14
tuned,2026-01-24 05:30:00,1846,5.5,29.30216,3399.862,235.7751,5.944724,7.228077,1,1,2379.903,2379.586,185.8874,54.12431,240.0117,1,233.8955,6.116169,0,0,0,0,1584.848,0.7924239,0.9981126,0.3172331,0,250,0.3172331,2193.698,0,0,1.879618,0,7.228077,473.4465,436.4038,37.04265,491.9661,0,987.1745,0,-2.131628e-14,-3.954614e-13,4.263256e-14
tuned,2026-01-24 05:45:00,1847,5.75,29.21507,3348.88,267.3219,5.511288,8.749435,1,1,2344.216,2343.899,218.3678,62.97426,281.3421,1,279.8696,1.472503,0,0,0,0,1584.598,0.7922992,0.9979554,0.3172331,0,250,0.3172331,2125.531,0,0,0,4.038785,8.749435,465.46,422.0386,43.42141,486.7501,0,980.4672,0,-1.421085e-14,4.243272e-13,4.263256e-14
tuned,2026-01-24 06:00:00,1848,6,29.29414,3347.619,320.1893,0.8168288,25.68049,1,1,2343.333,2343.016,249.577,71.92579,321.5028,1,320.2784,1.224363,0,0,0,0,1584.349,0.7921744,0.9977983,0.3172331,0,250,0.3172331,2093.439,0,0,0,0,25.68049,466.0896,416.3856,49.70403,493.4193,0,986.8385,0,-2.842171e-14,4.204415e-13,4.263256e-14
tuned,2026-01-24 06:15:00,1849,6.25,29.25514,3365.792,375.2298,0,30.04485,1,1,2356.055,2355.737,282.065,81.66104,363.726,1,358.8384,4.887623,0,0,0,0,1584.099,0.7920497,0.9976413,0.3172331,0,250,0.3172331,2073.673,0,0,16.39137,0,30.04485,468.2205,412.1025,56.11802,499.7343,0,1027.744,0,-2.842171e-14,2.463585e-13,4.263256e-14
tuned,2026-01-24 06:30:00,1850,6.5,29.18494,3382.475,407.6558,2.588475,32.86902,1,1,2367.732,2367.415,310.0132,89.76264,399.7758,1,394.3072,5.468592,0,0,0,0,1583.85,0.7919251,0.9974842,0.3172331,0,250,0.3172331,2057.402,0,0,13.34861,0,32.86902,469.8202,408.2425,61.57769,504.5272,0,1032.081,0,1.421085e-14,-3.531619e-13,4.263256e-14
tuned,2026-01-24 06:45:00,1851,6.75,29.3483,3372.37,421.8845,0.682961,32.28241,1,1,2360.659,2360.342,324.2736,93.50188,417.7754,1,415.7216,2.05382,0,0,0,0,1583.601,0.7918004,0.9973272,0.3172331,0,250,0.3172331,2036.068,0,0,6.162932,0,32.28241,470.0928,405.455,64.6378,505.3855,0,1021.402,0,2.842171e-14,1.864064e-13,4.263256e-14
tuned,2026-01-24 07:00:00,1852,7,29.42708,3341.002,421.5945,0,28.83153,1,1,2338.701,2338.384,332.3162,95.91764,428.2338,1,425.2192,3.0146,0,0,0,0,1583.351,0.7916757,0.9971702,0.3172331,0,250,0.3172331,2006.068,0,0,0,0,28.83153,466.5253,400.1715,66.35389,501.8404,0,1003.681,0,0,-2.079448e-13,4.263256e-14
tuned,2026-01-24 07:15:00,1853,7.25,29.70349,3332.407,426.7467,0,29.25877,1,1,2332.685,2332.368,331.8376,95.74567,427.5833,1,424.8914,2.691914,0,0,0,0,1583.102,0.7915511,0.9970132,0.3172331,0,250,0.3172331,2000.53,0,0,1.855325,0,29.25877,468.1647,401.5019,66.66274,503.1198,0,1009.44,0,-4.263256e-14,2.953193e-14,4.263256e-14
tuned,2026-01-24 07:30:00,1854,7.5,29.7994,3344.33,394.8615,0,47.60838,1,1,2341.031,2340.714,314.23,90.47488,404.7049,1,403.9471,0.7578119,0,0,0,0,1582.853,0.7914265,0.9968563,0.3172331,0,250,0.3172331,2026.484,0,0,0,0,47.60838,470.8367,407.5738,63.26288,507.6238,0,1015.248,0,4.263256e-14,-2.634559e-13,4.263256e-14
tuned,2026-01-24 07:45:00,1855,7.75,29.84963,3363.002,369.2615,0,60.2691,1,1,2354.102,2353.784,294.3424,84.83898,379.1814,1,377.6228,1.55863,0,0,0,0,1582.604,0.7913019,0.9966993,0.3172331,0,250,0.3172331,2059.442,0,0,0,0,60.2691,473.9922,414.6633,59.32896,511.6373,0,1023.275,0,0,-4.295453e-13,4.263256e-14
tuned,2026-01-24 08:00:00,1856,8,29.95613,3369.169,327.9553,130.6328,50.02843,1,1,2358.418,2358.101,440.4555,154.4072,594.8627,2,334.2936,260.5691,0,0,0,0,1582.355,0.7911774,0.9965424,0.3172331,0,250,0.3172331,1917.645,0,0,0,0,50.02843,475.9841,387.0258,88.95828,551.5299,0,1103.06,0,-5.684342e-14,1.89182e-13,4.263256e-14
tuned,2026-01-24 08:15:00,1857,8.25,30.33811,3378.579,291.7573,133.3788,63.07669,1,1,2365.005,2364.688,403.1241,143.2867,546.4108,2,289.4296,256.9812,0,0,0,0,1582.106,0.7910528,0.9963856,0.3172331,0,250,0.3172331,1961.564,0,0,2.327697,0,63.07669,481.3959,399.2756,82.12033,555.4015,0,1114.818,0,0,4.326539e-13,4.263256e-14
tuned,2026-01-24 08:30:00,1858,8.5,30.70085,3399.948,252.8215,130.9335,56.51758,1,1,2379.964,2379.647,368.6118,134.5623,503.1742,2,234.8696,268.3046,0,0,0,0,1581.857,0.7909283,0.9962287,0.3172331,0,250,0.3172331,2011.035,0,0,17.95189,0,56.51758,488.4075,412.6972,75.71027,558.8579,0,1148.683,0,0,5.040413e-14,4.263256e-14
tuned,2026-01-24 08:45:00,1859,8.75,30.90368,3441.341,209.7398,134.3836,92.25957,1,1,2408.939,2408.622,336.408,125.6237,462.0317,1,190.6663,271.3653,0,0,0,0,1581.608,0.7908038,0.9960719,0.3172331,0,250,0.3172331,2072.214,0,0,19.0735,0,92.25957,496.6275,427.2081,69.41936,571.8521,0,1176.606,0,-7.105427e-14,-2.978728e-13,4.263256e-14
tuned,2026-01-24 09:00:00,1860,9,31.22525,3440.564,164.6907,134.6889,78.35467,1,1,2408.395,2408.077,308.1978,117.7799,425.9777,1,152.0595,273.9182,0,0,0,0,1581.359,0.7906793,0.9959151,0.3172331,0,250,0.3172331,2099.879,0,0,12.63118,0,78.35467,500.1627,436.0919,64.07078,570.1441,0,1162.077,0,0,4.840572e-14,4.263256e-14
tuned,2026-01-24 09:15:00,1861,9.25,31.25846,3465.072,129.7063,142.2485,85.53526,1,1,2425.551,2425.233,285.0714,111.3713,396.4427,1,120.2274,276.2153,0,0,0,0,1581.11,0.7905548,0.9957583,0.3172331,0,250,0.3172331,2140.162,0,0,9.478964,0,85.53526,504.1079,444.7949,59.31299,573.9433,0,1164.238,0,-1.421085e-14,-6.872281e-14,4.263256e-14
tuned,2026-01-24 09:30:00,1862,9.5,31.62649,3510.071,110.6285,139.6136,94.05691,1,1,2457.05,2456.732,270.6124,107.3057,377.9182,1,100.8206,277.0976,0,0,0,0,1580.861,0.7904304,0.9956016,0.3172331,0,250,0.3172331,2186.12,0,0,9.807894,0,94.05691,514.9875,458.2017,56.78574,585.2214,0,1187.361,0,-4.263256e-14,1.24345e-14,4.263256e-14
tuned,2026-01-24 09:45:00,1863,9.75,31.88922,3510.984,89.9574,131.8379,117.8508,1,1,2457.689,2457.371,261.8205,105.1716,366.9922,1,86.17857,280.8136,0,0,0,0,1580.612,0.7903059,0.9954448,0.3172331,0,250,0.3172331,2195.551,0,0,3.778835,0,117.8508,518.2608,462.9829,55.27784,593.0061,0,1192.531,0,-5.684342e-14,4.463097e-14,4.263256e-14
tuned,2026-01-24 10:00:00,1864,10,32.10645,3525.616,72.08029,140.2306,140.4377,1,1,2467.931,2467.614,250.631,102.621,353.252,1,66.15276,287.0993,0,0,0,0,1580.363,0.7901815,0.9952881,0.3172331,0,250,0.3172331,2216.983,0,0,5.927526,0,140.4377,523.0563,469.87,53.18627,602.2555,0,1214.736,0,1.421085e-14,-2.187139e-13,4.263256e-14
tuned,2026-01-24 10:15:00,1865,10.25,32.34374,3512.34,65.26811,140.2792,166.0087,1,1,2458.638,2458.321,245.8257,101.2276,347.0533,1,60.05833,286.995,0,0,0,0,1580.114,0.7900571,0.9951314,0.3172331,0,250,0.3172331,2212.495,0,0,5.209776,0,166.0087,523.9854,471.5274,52.45803,608.1348,0,1225.256,0,-1.421085e-14,-1.142419e-13,4.263256e-14
tuned,2026-01-24 10:30:00,1866,10.5,32.6141,3537.326,46.90424,143.1097,181.6194,1,1,2476.128,2475.811,239.1715,99.45169,338.6232,1,50.32707,288.2961,0,0,0,0,1579.866,0.7899328,0.9949748,0.3172331,0,250,0.3172331,2236.639,0,0,0,0,181.6194,531.0788,479.7134,51.36544,618.1187,0,1236.237,0,-2.842171e-14,1.129097e-13,4.263256e-14
tuned,2026-01-24 10:45:00,1867,10.75,32.80222,3561.38,63.39126,139.3392,188.9119,1,1,2492.966,2492.649,242.3956,100.5777,342.9733,1,52.80992,290.1633,0,0,0,0,1579.617,0.7898084,0.9948182,0.3172331,0,250,0.3172331,2250.253,0,0,10.58133,0,188.9119,537.0739,484.7849,52.28901,626.061,0,1270.375,0,-2.842171e-14,2.178258e-13,4.263256e-14
tuned,2026-01-24 11:00:00,1868,11,33.00257,3606.973,66.69066,136.2888,210.755,1,0,2524.881,2524.564,215.3452,94.93475,310.28,1,0,0,310.28,0,0,333.628,1495.961,0.7479806,0.9946615,0.3172331,0,250,0.3172331,2309.218,215.9485,0,21.55244,0,0,546.5444,499.8614,46.68304,594.7961,0,1226.77,0,-1.421085e-14,-3.278489e-13,4.263256e-14
tuned,2026-01-24 11:15:00,1869,11.25,33.10367,3628.785,48.77435,138.81,217.8395,0,0,2540.15,2539.832,240.7833,106.1491,346.9324,1,0,0,346.9324,0,0,346.6106,1409.073,0.7045365,0.9419848,0.3172331,0,250,0.3172331,2299.049,241.1772,0,0,0,0,551.1764,498.861,52.3154,0,605.0101,3327.556,0,-1.421085e-14,-4.671818e-13,4.263256e-14
tuned,2026-01-24 11:30:00,1870,11.5,33.54616,3616.311,55.27472,144.9054,237.7124,0,0,2531.418,2531.101,278.756,122.8893,401.6453,1,0,0,401.6453,0,0,344.1692,1322.809,0.6614044,0.8872726,0.3172331,0,250,0.3172331,2252.345,277.7902,0,5.455267,0,0,555.145,493.9437,61.20131,0,616.833,3401.992,0,-2.842171e-14,-3.479439e-13,4.263256e-14
tuned,2026-01-24 11:45:00,1871,11.75,33.68529,3645.391,56.17795,148.0793,265.1627,0,0,2551.773,2551.456,305.1729,134.5352,439.7081,1,0,0,439.7081,0,0,343.4173,1236.746,0.6183731,0.8329534,0.3172331,0,250,0.3172331,2246.283,303.6262,0,7.561639,0,0,561.4935,494.2733,67.22021,0,628.8085,3471.49,0,0,3.073097e-13,4.263256e-14
tuned,2026-01-24 12:00:00,1872,12,33.9138,3637.434,45.59889,153.5496,309.4115,0,0,2546.204,2545.887,336.2655,148.2423,484.5078,1,0,0,484.5078,0,0,345.7981,1150.102,0.575051,0.778761,0.3172331,0,250,0.3172331,2209.621,333.6755,0,0,0,0,563.384,488.9102,74.47373,0,637.1526,3504.339,0,-2.842171e-14,-3.553824e-13,4.263256e-14
tuned,2026-01-24 12:15:00,1873,12.25,34.2841,3642.405,52.37117,148.1493,332.3855,0,0,2549.684,2549.366,366.7832,161.696,528.4792,2,0,0,528.4792,0,0,355.0811,1061.151,0.5305754,0.7242024,0.3172331,0,250,0.3172331,2182.583,362.3926,0,0,0,0,569.2847,487.3198,81.96494,0,649.0158,3569.587,0,-2.842171e-14,3.304024e-13,4.263256e-14
tuned,2026-01-24 12:30:00,1874,12.5,34.67183,3649.074,50.48354,147.0549,344.6166,0,0,2554.351,2554.034,395.3555,174.2921,569.6476,2,0,0,569.6476,0,0,349.5395,973.5988,0.4867994,0.6681911,0.3172331,0,250,0.3172331,2158.679,388.8558,0,0,0,0,575.8104,486.6165,89.19385,0,660.9086,3634.997,0,-2.842171e-14,-1.371125e-13,4.263256e-14
tuned,2026-01-24 12:45:00,1875,12.75,35.07801,3724.653,53.78874,148.8363,367.4592,0,0,2607.257,2606.94,418.775,184.6166,603.3915,2,0,0,603.3915,0,0,357.7481,884.0085,0.4420043,0.6130609,0.3172331,0,250,0.3172331,2188.165,409.9297,0,0,0,0,593.7163,498.282,95.43435,0,682.8985,3755.942,0,-2.842171e-14,-1.172396e-13,4.263256e-14
tuned,2026-01-24 13:00:00,1876,13,35.22863,3768.635,61.50869,150.2208,396.9249,0,0,2638.045,2637.728,450.4307,198.5719,649.0026,2,0,0,649.0026,0,0,368.0456,791.858,0.395929,0.5566472,0.3172331,0,250,0.3172331,2187.297,440.1347,0,0,0,0,603.0022,499.9706,103.0316,0,698.5426,3841.984,0,-2.842171e-14,-1.032507e-14,4.263256e-14
tuned,2026-01-24 13:15:00,1877,13.25,35.39083,3728.399,54.4583,147.831,423.3503,0,0,2609.879,2609.562,488.7207,215.4521,704.1727,2,0,0,704.1727,0,0,355.7549,702.7946,0.3513973,0.4986214,0.3172331,0,250,0.3172331,2120.841,476.6358,0,0,0,0,599.007,486.7654,112.2416,0,702.2174,3862.196,0,0,1.386669e-13,4.263256e-14
tuned,2026-01-24 13:30:00,1878,13.5,35.59138,3744.652,44.88338,148.8134,439.7339,0,0,2621.257,2620.939,517.5138,228.1455,745.6593,2,0,0,745.6593,0,0,350.1054,615.1576,0.3075788,0.4425394,0.3172331,0,250,0.3172331,2103.426,503.5206,0,0,0,0,604.6801,485.2251,119.455,0,713.3706,3923.538,0,-2.842171e-14,-5.390133e-14,4.263256e-14
tuned,2026-01-24 13:45:00,1879,13.75,35.5657,3774.576,60.37522,151.1513,434.741,0,0,2642.203,2641.886,534.2002,235.5017,769.7019,2,0,0,769.7019,0,0,340.9159,529.8318,0.2649159,0.3873557,0.3172331,0,250,0.3172331,2107.686,519.9139,0,10.46183,0,0,609.1152,485.8912,123.2239,0,721.3929,3985.708,0,2.842171e-14,9.048318e-14,4.263256e-14
tuned,2026-01-24 14:00:00,1880,14,35.86578,3792.277,56.36948,146.2331,450.8734,0,1,2654.594,2654.277,1170.234,450.8671,1621.101,4,46.6553,290.1262,784.3198,0,500,0,654.7484,0.3273742,0.3336273,0.3172331,0,250,0.3172331,1484.043,527.9051,0,9.714183,0,0,616.6642,344.7442,271.92,0,795.6113,4392.619,0,5.684342e-14,-1.113554e-13,4.263256e-14
tuned,2026-01-24 14:15:00,1881,14.25,35.84698,3782.116,43.88922,140.9588,441.0443,1,1,2647.481,2647.164,1191.795,460.8092,1652.604,4,42.98118,294.5603,815.0627,0,500,0,779.6453,0.3898227,0.4122855,0.3172331,0,250,0.3172331,1455.369,548.7199,0,0.9080405,0,0,614.7166,337.921,276.7956,798.7302,0,1599.027,0,5.684342e-14,-1.501577e-13,4.263256e-14
tuned,2026-01-24 14:30:00,1882,14.5,36.00252,3774.438,55.21327,147.4387,463.0823,1,1,2642.106,2641.789,1188.898,459.9005,1648.799,4,39.88501,295.5946,813.3192,0,500,0,904.5226,0.4522613,0.4909312,0.3172331,0,250,0.3172331,1452.891,546.5341,0,15.32826,0,0,615.9155,338.6911,277.2243,798.5916,0,1623.625,0,5.684342e-14,-1.054712e-13,4.263256e-14
tuned,2026-01-24 14:45:00,1883,14.75,36.27225,3761.432,60.20088,144.894,486.4929,1,1,2633.002,2632.685,1228.765,476.3903,1705.155,4,49.00962,297.1199,859.0258,0,500,0,1029.38,0.5146901,0.5695646,0.3172331,0,250,0.3172331,1403.92,575.3944,0,11.19126,0,0,618.0681,329.5546,288.5134,805.945,0,1631.195,0,-5.684342e-14,-2.14162e-13,4.263256e-14
tuned,2026-01-24 15:00:00,1884,15,36.51922,3749.588,65.97802,142.0199,511.7357,1,1,2624.712,2624.395,1242.627,481.734,1724.361,4,55.45917,299.5928,869.3089,0,500,0,1154.218,0.5771091,0.6481856,0.3172331,0,250,0.3172331,1381.768,580.5647,0,10.51885,0,0,620.0761,326.4363,293.6398,808.1703,0,1634.486,0,-5.684342e-14,3.443912e-13,4.263256e-14
tuned,2026-01-24 15:15:00,1885,15.25,36.59453,3730.671,68.0423,132.6139,522.3405,1,1,2611.47,2611.153,1259.188,488.386,1747.574,4,60.91533,295.9631,890.6958,0,500,0,1279.036,0.6395182,0.7267942,0.3172331,0,250,0.3172331,1351.965,594.3112,0,7.126971,0,0,618.1577,320.0218,298.1359,808.4078,0,1629.11,0,-1.705303e-13,2.648992e-13,4.263256e-14
tuned,2026-01-24 15:30:00,1886,15.5,36.82159,3689.942,68.51683,136.4939,544.9176,1,1,2582.959,2582.642,1253.454,484.7104,1738.165,4,70.56379,291.6745,875.9264,0,500,0,1403.835,0.7019175,0.8053905,0.3172331,0,250,0.3172331,1329.188,582.8653,0,0,0,0,615.0452,316.5015,298.5437,801.212,0,1602.424,0,0,-2.456924e-13,4.263256e-14
tuned,2026-01-24 15:45:00,1887,15.75,37.05237,3704.934,77.22725,133.694,554.8568,1,1,2593.454,2593.137,851.3371,367.28,1218.617,3,67.51211,287.8269,863.278,0,0,0,1403.614,0.701807,0.8839744,0.3172331,0,250,0.3172331,1741.8,572.8549,0,9.715136,0,0,621.2998,417.2736,204.0262,784.5536,0,1585.866,0,-1.136868e-13,-3.775869e-13,4.263256e-14
tuned,2026-01-24 16:00:00,1888,16,36.92848,3679.313,92.00922,136.7083,539.2359,1,1,2575.519,2575.202,845.8167,364.2608,1210.078,3,72.43453,282.6252,855.0178,0,0,0,1403.393,0.7016966,0.8838352,0.3172331,0,250,0.3172331,1729.385,568.221,0,19.57469,0,0,614.9955,412.9513,202.0441,777.2121,0,1588.191,0,-1.136868e-13,1.807443e-13,4.263256e-14
tuned,2026-01-24 16:15:00,1889,16.25,36.96593,3721.712,91.37025,135.0013,523.6553,1,1,2605.199,2604.881,862.5525,369.2204,1231.773,3,92.7636,277.5107,861.4987,0,0,0,1403.172,0.7015861,0.8836961,0.3172331,0,250,0.3172331,1742.329,572.2699,0,0,0,0,622.695,416.4517,206.2433,785.6722,0,1571.344,0,-1.136868e-13,-6.905587e-14,4.263256e-14
tuned,2026-01-24 16:30:00,1890,16.5,37.10031,3705.487,104.6283,135.9894,505.104,1,1,2593.841,2593.523,872.8677,371.4648,1244.333,3,112.1234,277.7606,854.4486,0,0,0,1402.951,0.7014757,0.883557,0.3172331,0,250,0.3172331,1720.656,566.6682,0,0,0,0,622.1784,412.7296,209.4488,784.1944,0,1568.389,0,-1.136868e-13,-2.842171e-14,4.263256e-14
tuned,2026-01-24 16:45:00,1891,16.75,37.18974,3687.383,127.7111,132.7042,487.36,1,1,2581.168,2580.851,851.0727,359.4138,1210.487,3,132.6573,275.6308,802.1985,0,0,0,1402.73,0.7013652,0.8834179,0.3172331,0,250,0.3172331,1729.778,531.4421,0,0,0,0,620.6031,415.8991,204.7039,775.313,0,1550.626,0,-1.705303e-13,-4.165557e-13,4.263256e-14
tuned,2026-01-24 17:00:00,1892,17,37.18295,3692.81,150.0568,132.719,469.2117,1,1,2584.967,2584.65,861.79,360.9423,1222.732,3,159.5258,274.0798,789.1267,0,0,0,1402.51,0.7012548,0.8832788,0.3172331,0,250,0.3172331,1722.86,522.8252,0,0,0,0,621.4049,414.1614,207.2435,775.1037,0,1550.207,0,0,-1.336709e-13,4.263256e-14
tuned,2026-01-24 17:15:00,1893,17.25,37.17258,3675.502,177.9204,129.2607,443.2543,1,1,2572.851,2572.534,853.3047,354.4275,1207.732,3,182.8454,269.0519,755.8349,0,0,0,1402.289,0.7011444,0.8831398,0.3172331,0,250,0.3172331,1719.229,500.8308,0,0,0,0,618.3229,413.1754,205.1475,767.6029,0,1535.206,0,0,1.021405e-13,4.263256e-14
tuned,2026-01-24 17:30:00,1894,17.5,37.4411,3651.477,207.0682,126.0046,419.5378,1,1,2556.034,2555.717,848.2674,348.4596,1196.727,3,214.3456,265.4489,716.9324,0,0,0,1402.068,0.7010341,0.8830007,0.3172331,0,250,0.3172331,1707.45,473.5132,0,0,0,0,618.6729,413.2781,205.3949,761.7376,0,1523.475,0,0,-4.271028e-13,4.263256e-14
tuned,2026-01-24 17:45:00,1895,17.75,37.36207,3593.944,241.722,125.9399,420.4704,1,1,2515.761,2515.443,838.6283,340.9066,1179.535,3,242.1162,262.0511,675.3675,0,0,0,1401.847,0.7009237,0.8828617,0.3172331,0,250,0.3172331,1676.815,446.4877,0,0,0,0,607.6464,405.011,202.6354,745.9176,0,1491.835,0,-5.684342e-14,2.896572e-13,4.263256e-14
