controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-24 18:00:00,1896,18,37.44105,3542.809,262.42,0,410.3142,1,1,2479.967,2479.649,668.0974,261.5836,929.681,2,276.957,4.335894,648.3881,0,0,0,1401.627,0.7008134,0.8827228,0.3172331,0,250,0.3172331,1811.552,428.2419,0,0,0,0,600.2603,438.4748,161.7856,700.0584,0,1400.117,0,0,-2.829958e-13,4.263256e-14
tuned,2026-01-24 18:15:00,1897,18.25,37.2271,3494.233,312.8037,0,368.9371,1,1,2445.963,2445.646,680.8132,262.9362,943.7494,2,312.7104,4.416609,626.6224,0,0,0,1401.406,0.700703,0.8825838,0.3172331,0,250,0.3172331,1764.832,414.9389,0,0.09334079,0,0,588.6766,424.7471,163.9296,687.6833,0,1375.528,0,0,-1.332268e-13,4.263256e-14
tuned,2026-01-24 18:30:00,1898,18.5,37.20913,3512.966,340.9593,2.14154,370.4365,1,0,2459.076,2458.759,406.7982,179.3366,586.1348,2,0,0,586.1348,0,0,342.7913,1315.488,0.6577438,0.8824449,0.3172331,0,250,0.3172331,2051.961,388.2129,0,0,0.8692119,0,591.5513,493.6162,97.93501,672.9528,0,1347.405,0,-2.842171e-14,-9.003909e-14,4.263256e-14
tuned,2026-01-24 18:45:00,1899,18.75,37.23692,3482.721,359.9015,0,340.3905,1,0,2437.904,2437.587,376.6113,166.0287,542.6401,2,0,0,542.6401,0,0,363.4953,1224.407,0.6122034,0.8283433,0.3172331,0,250,0.3172331,2060.976,359.2845,0,0,0,0,586.8898,496.1498,90.74003,662.1785,0,1324.357,0,0,1.779688e-13,4.263256e-14
tuned,2026-01-24 19:00:00,1900,19,37.07026,3469.798,376.0958,0.06043346,284.7033,0,0,2428.858,2428.541,341.1976,150.4166,491.6142,1,0,0,491.6142,0,0,383.4202,1128.359,0.5641795,0.770991,0.3172331,0,250,0.3172331,2087.344,326.1555,0,0,0,0,582.143,500.2895,81.85345,0,650.7062,3578.884,0,0,-2.940981e-13,4.263256e-14
tuned,2026-01-24 19:15:00,1901,19.25,36.86499,3461.526,391.819,2.696401,263.4861,0,0,2423.068,2422.751,315.3221,139.0095,454.3316,1,0,0,454.3316,0,0,395.4012,1029.331,0.5146655,0.7105111,0.3172331,0,250,0.3172331,2107.429,302.1669,0,0,0.841374,0,577.6292,502.3847,75.24447,0,641.3942,3529.119,0,0,-9.747758e-14,4.263256e-14
tuned,2026-01-24 19:30:00,1902,19.5,36.94916,3422.59,377.6184,2.527724,239.3984,0,0,2395.813,2395.496,290.2911,127.9746,418.2656,1,0,0,418.2656,0,0,401.2574,928.8546,0.4644273,0.6481546,0.3172331,0,250,0.3172331,2105.205,277.8985,0,0,0.360926,0,572.3952,502.9646,69.43063,0,630.9391,3470.788,0,0,-9.081624e-14,4.263256e-14
tuned,2026-01-24 19:45:00,1903,19.75,36.76661,3410.004,386.7194,2.380441,217.9477,0,0,2387.003,2386.686,260.784,114.9664,375.7503,1,0,0,375.7503,0,0,392.8242,830.5023,0.4152512,0.5848861,0.3172331,0,250,0.3172331,2125.902,250.1998,0,0,1.749409,0,567.5674,505.4843,62.08309,0,620.4507,3415.496,0,0,-1.707523e-13,4.263256e-14
tuned,2026-01-24 20:00:00,1904,20,36.72095,3385.721,389.1661,1.822148,208.499,0,0,2370.005,2369.688,224.4745,98.95939,323.4339,1,0,0,323.4339,0,0,378.961,735.6313,0.3678157,0.5229551,0.3172331,0,250,0.3172331,2145.213,215.4822,0,11.16986,0.8573173,0,562.8535,509.4676,53.3859,0,608.427,3367.095,0,-1.421085e-14,2.061684e-13,4.263256e-14
tuned,2026-01-24 20:15:00,1905,20.25,36.35985,3350.469,376.2941,5.35895,191.9501,0,0,2345.328,2345.011,211.7536,93.35138,305.105,1,0,0,305.105,0,0,363.9108,644.5378,0.3222689,0.4632163,0.3172331,0,250,0.3172331,2133.257,204.1522,0,14.97312,2.769172,0,551.7878,501.8937,49.89412,0,595.2451,3304.453,0,0,-1.950662e-13,4.263256e-14
tuned,2026-01-24 20:30:00,1906,20.5,36.37467,3334.806,355.437,6.056013,196.6353,0,0,2334.364,2334.047,188.669,83.17457,271.8436,1,0,0,271.8436,0,0,333.1268,561.1547,0.2805773,0.405856,0.3172331,0,250,0.3172331,2145.378,181.8641,0,23.23046,5.135785,14.77116,549.4191,504.939,44.48006,0,591.5901,3302.678,0,-1.421085e-14,3.43614e-14,4.263256e-14
tuned,2026-01-24 20:45:00,1907,20.75,35.92552,3302.032,326.8056,2.742538,194.9915,0,0,2311.423,2311.105,166.5261,73.4129,239.939,1,0,0,239.939,0,0,303.6863,485.1448,0.2425724,0.3533509,0.3172331,0,250,0.3172331,2144.579,161.382,0,23.60597,2.255903,33.60948,537.7661,498.949,38.81709,0,580.1814,3235.609,0,0,7.049916e-15,4.263256e-14
tuned,2026-01-24 21:00:00,1908,21,35.59999,3297.832,287.5023,4.681668,158.0978,0,0,2308.483,2308.165,158.3952,69.82837,228.2236,1,0,0,228.2236,0,0,280.2146,415.0147,0.2075074,0.3054885,0.3172331,0,250,0.3172331,2149.77,154.0966,0,8.045594,3.923764,4.001268,532.6447,496.0244,36.6203,0,566.776,3137.915,0,-2.842171e-14,1.24678e-13,4.263256e-14
tuned,2026-01-24 21:15:00,1909,21.25,35.3071,3290.47,247.8109,4.737996,141.588,0,0,2303.329,2303.012,154.7327,68.21375,222.9464,1,0,0,222.9464,0,0,235.4419,356.0889,0.1780445,0.2613287,0.3172331,0,250,0.3172331,2148.279,151.0558,0,14.43892,2.668013,0,527.534,492.0228,35.51125,0,560.2365,3110.81,0,0,-4.835021e-14,4.263256e-14
tuned,2026-01-24 21:30:00,1910,21.5,35.07296,3290.569,211.9904,1.134231,135.9151,0,0,2303.398,2303.081,151.2785,66.69099,217.9695,1,0,0,217.9695,0,0,207.5597,304.1429,0.1520715,0.224224,0.3172331,0,250,0.3172331,2151.802,148.092,0,7.328497,0,0,524.4562,489.9396,34.51654,0,556.6306,3074.11,0,-1.421085e-14,8.940071e-14,4.263256e-14
tuned,2026-01-24 21:45:00,1911,21.75,34.86243,3327.341,176.3338,0,113.7607,0,0,2329.139,2328.822,130.0447,57.33011,187.3748,1,0,0,187.3748,0,0,183.1711,258.3023,0.1291511,0.1915143,0.3172331,0,250,0.3172331,2198.777,127.6211,0,0,0,0,527.5354,498.0093,29.52617,0,555.3394,3054.366,0,-7.105427e-15,3.033684e-14,4.263256e-14
tuned,2026-01-24 22:00:00,1912,22,34.81714,3312.466,142.2743,0,105.9179,0,0,2318.726,2318.409,124.7924,55.01463,179.8071,1,0,0,179.8071,0,0,159.2251,218.4553,0.1092277,0.1626492,0.3172331,0,250,0.3172331,2193.616,122.5318,0,0,0,0,524.585,496.2804,28.30462,0,551.295,3032.123,0,0,4.413137e-15,4.263256e-14
tuned,2026-01-24 22:15:00,1913,22.25,34.82296,3336.028,128.1103,0,97.7047,0,0,2335.22,2334.902,161.7792,63.5912,225.3704,1,64.97193,0.05460117,160.3438,0,0,73.68383,200,0.1,0.1375581,0.3172331,0,250,0.3172331,2173.123,109.2609,0,0,0,0,528.3931,491.7154,36.67776,0,555.3066,3054.186,0,-1.421085e-14,-5.384582e-15,4.263256e-14
tuned,2026-01-24 22:30:00,1914,22.5,34.79566,3350.527,97.28063,0,92.11135,0,0,2345.369,2345.052,191.3867,71.22343,262.6101,1,110.4097,0.3658767,151.7085,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2153.665,103.4098,0,0,0,0,530.3292,486.9816,43.34762,0,558.205,3070.127,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-24 22:45:00,1915,22.75,34.63272,3317.233,89.86391,4.707723,91.77164,0,0,2322.063,2321.746,170.4069,62.95594,233.3629,1,102.1598,0.0009470506,131.0762,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.339,89.51696,0,0,4.706776,2.254678,522.94,484.4921,38.44791,0,547.9558,3021.876,0,0,0,4.263256e-14
tuned,2026-01-24 23:00:00,1916,23,34.39083,3282.887,78.17992,0,50.48313,0,0,2298.021,2297.703,145.9437,54.68794,200.6317,1,81.0047,0.8279329,118.6731,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.76,81.27605,0,0,0,0,514.4429,481.7004,32.74249,0,536.3883,2950.136,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-24 23:15:00,1917,23.25,33.86834,3259.834,72.71669,0,60.23446,0,0,2281.884,2281.566,126.2938,46.77155,173.0654,1,74.73145,0.7639023,97.44406,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2155.273,67.14415,0,0,0,0,504.3413,476.3578,27.98354,0,523.1293,2877.211,0,-3.552714e-14,0,4.263256e-14
tuned,2026-01-24 23:30:00,1918,23.5,33.59173,3274.909,52.27775,0,61.82921,0,1,2292.437,2292.119,501.8312,153.5178,655.349,2,69.22107,1.801222,84.3267,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1790.288,58.29219,0,0,0,3.537015,503.2892,393.0458,110.2433,0,547.3402,3010.371,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-24 23:45:00,1919,23.75,33.25514,3272.709,35.43094,0,69.58754,0,1,2290.897,2290.579,486.0085,147.4482,633.4568,2,61.60685,0.6276411,71.22228,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1804.571,49.42534,0,0,0,20.1622,498.8957,392.987,105.9087,0,544.826,2996.543,0,8.526513e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-25 00:00:00,1920,0,33.06884,3277.576,39.70834,0,68.6825,1,1,2294.303,2293.986,481.8062,146.7692,628.5754,2,51.74178,1.366377,75.46728,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1812.18,52.48367,0,0,0,16.19883,497.4177,392.8907,104.5271,543.1719,0,1086.344,0,0,1.301736e-13,4.263256e-14
tuned,2026-01-25 00:15:00,1921,0.25,32.6838,3285.425,44.09407,0.340168,77.73732,1,1,2299.797,2299.48,426.7204,122.8596,549.58,2,48.5901,0.9898927,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1872.76,0,0,0,0,77.73732,494.072,402.3303,91.74172,541.8904,0,1083.781,0,1.421085e-14,8.903989e-14,4.263256e-14
tuned,2026-01-25 00:30:00,1922,0.5,32.32578,3288.546,47.29321,2.792612,67.10121,1,1,2301.982,2301.665,428.9247,123.6783,552.603,2,49.87689,2.726094,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1872.741,0,0,0,0.06651773,67.10121,490.3924,398.9508,91.44161,536.9237,0,1073.962,0,7.105427e-14,2.131628e-14,4.263256e-14
tuned,2026-01-25 00:45:00,1923,0.75,31.98496,3310.723,60.35727,9.75417,39.71246,1,1,2317.506,2317.189,424.8104,122.5142,547.3246,2,44.41502,2.909543,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1892.379,0,0,15.94225,6.844626,39.71246,489.7878,399.9402,89.84756,530.8473,0,1101.002,0,-1.421085e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-25 01:00:00,1924,1,31.82125,3248.61,51.98051,5.112522,32.24661,1,1,2274.027,2273.71,421.9371,122.0336,543.9707,2,37.80707,6.163593,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1851.773,0,0,14.17344,0,32.24661,478.7765,389.8746,88.90197,518.6974,0,1061.844,0,-1.421085e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-25 01:15:00,1925,1.25,31.60489,3240.243,43.78058,6.135469,38.23476,1,1,2268.17,2267.853,422.7126,122.2825,544.9951,2,38.58858,6.406507,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1845.14,0,0,5.192003,0,38.23476,475.1624,386.5412,88.62116,516.8336,0,1042.623,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-25 01:30:00,1926,1.5,31.24956,3204.936,44.09497,1.982777,31.41398,1,1,2243.455,2243.138,427.944,123.715,551.6591,2,45.93357,5.725517,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1815.194,0,0,0,0,31.41398,466.1679,377.1794,88.98847,507.422,0,1014.844,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-25 01:45:00,1927,1.75,30.81869,3243.702,45.82234,2.270188,40.12891,1,1,2270.591,2270.274,115.7737,34.22634,150,1,42.35317,8.670831,0,0,98.976,0,1348.544,0.6742721,0.8337089,0.3172331,0,250,0.3172331,2154.5,0,0,3.469171,0,40.12891,467.2052,443.3179,23.88729,485.8013,0,977.587,0,-2.842171e-14,-2.553513e-13,4.263256e-14
tuned,2026-01-25 02:00:00,1928,2,30.54218,3242.811,40.36994,0,6.428783,1,1,2269.967,2269.65,116.208,33.79203,150,1,50.47272,3.410433,0,0,96.11684,0,1372.361,0.6861806,0.8491585,0.3172331,0,250,0.3172331,2153.442,0,0,0,0,6.428783,464.1718,440.3443,23.82753,475.4509,0,950.9018,0,0,-2.331468e-13,4.263256e-14
tuned,2026-01-25 02:15:00,1929,2.25,30.26854,3248.761,51.99744,3.666045,0,1,1,2274.133,2273.816,116.334,33.66598,150,1,55.89536,1.883626,0,0,92.22101,0,1395.2,0.6976002,0.8641557,0.3172331,0,250,0.3172331,2157.482,0,0,0,1.782419,0,462.1788,438.4715,23.70739,472.1374,0,947.3495,0,-7.105427e-15,-4.107825e-14,4.263256e-14
tuned,2026-01-25 02:30:00,1930,2.5,30.01827,3220.268,43.66428,12.547,0,1,1,2254.187,2253.87,116.3641,33.63592,150,1,62.83965,1.519534,0,0,85.64082,0,1416.391,0.7081955,0.8785372,0.3172331,0,250,0.3172331,2137.506,0,0,0,11.02746,0,455.5764,431.9948,23.58156,465.6307,0,950.2839,0,7.105427e-15,1.84297e-13,4.263256e-14
tuned,2026-01-25 02:45:00,1931,2.75,29.85824,3230.951,46.57288,4.269359,0,1,1,2261.666,2261.349,116.3698,33.63024,150,1,60.50174,1.45083,0,0,88.04743,0,1438.18,0.7190899,0.8918806,0.3172331,0,250,0.3172331,2144.979,0,0,0,2.818528,0,455.4673,431.9682,23.4991,465.5985,0,936.0589,0,0,-3.768097e-13,4.263256e-14
tuned,2026-01-25 03:00:00,1932,3,29.78993,3254.274,50.50208,0,0,1,1,2277.992,2277.675,116.4058,33.59423,150,1,57.80657,1.014588,0,0,91.17884,0,1460.748,0.7303741,0.9056008,0.3172331,0,250,0.3172331,2161.269,0,0,0,0,0,458.0621,434.5912,23.47084,468.1855,0,936.3709,0,-7.105427e-15,3.819167e-13,4.263256e-14
tuned,2026-01-25 03:15:00,1933,3.25,29.74083,3249.219,58.10157,0.8521576,12.76356,1,1,2274.453,2274.136,116.4895,33.51048,150,1,61.60276,0.0002288095,0,0,88.39701,0,1482.617,0.7413087,0.9198117,0.3172331,0,250,0.3172331,2157.646,0,0,0,0.8519288,12.76356,456.8543,433.3921,23.4622,469.4663,0,940.4022,0,-1.421085e-14,2.320366e-14,4.263256e-14
tuned,2026-01-25 03:30:00,1934,3.5,29.52619,3261.266,53.33922,0,17.70098,1,1,2282.886,2282.569,116.4395,33.56053,150,1,60.32223,0.6065074,0,0,89.07127,0,1504.652,0.7523259,0.9335825,0.3172331,0,250,0.3172331,2166.13,0,0,0,0,17.70098,456.3838,433.0424,23.34145,470.1416,0,940.2832,0,7.105427e-15,3.249623e-13,4.263256e-14
tuned,2026-01-25 03:45:00,1935,3.75,29.3166,3270.812,59.19418,0,16.69868,1,1,2289.568,2289.251,116.4882,33.51183,150,1,67.44281,0.01657409,0,0,82.54062,0,1525.05,0.7625251,0.9474572,0.3172331,0,250,0.3172331,2172.763,0,0,0,0,16.69868,455.6197,432.3756,23.24405,469.2105,0,938.421,0,7.105427e-15,2.444711e-13,4.263256e-14
tuned,2026-01-25 04:00:00,1936,4,29.40295,3242.575,68.11983,0,13.62062,1,1,2269.803,2269.486,116.4645,33.53552,150,1,80.46262,0.3035821,0,0,69.2338,0,1542.119,0.7710593,0.9603017,0.3172331,0,250,0.3172331,2153.021,0,0,0,0,13.62062,452.5418,429.2585,23.28335,465.5096,0,931.0192,0,-7.105427e-15,-2.677858e-13,4.263256e-14
tuned,2026-01-25 04:15:00,1937,4.25,29.28773,3255.911,75.90376,0,23.28886,1,1,2279.138,2278.82,116.3615,33.63852,150,1,89.58501,1.551061,0,0,58.86393,0,1556.592,0.7782959,0.9710494,0.3172331,0,250,0.3172331,2162.459,0,0,0,0,23.28886,453.2576,430.0534,23.20418,468.3234,0,936.6469,0,-1.421085e-14,-2.123857e-13,4.263256e-14
tuned,2026-01-25 04:30:00,1938,4.5,29.30728,3258.099,116.2928,0,16.9184,1,1,2280.669,2280.352,116.4079,33.59209,150,1,102.5107,0.9887591,0,0,46.50058,0,1567.972,0.7839859,0.980163,0.3172331,0,250,0.3172331,2163.944,0,0,13.78214,0,16.9184,453.7563,430.5329,23.22334,467.4911,0,958.7563,0,0,-3.574918e-13,4.263256e-14
tuned,2026-01-25 04:45:00,1939,4.75,29.27743,3247.444,136.0712,0,24.40996,1,1,2273.211,2272.894,116.3526,33.6474,150,1,127.6285,1.658639,0,0,20.71284,0,1572.903,0.7864516,0.9873289,0.3172331,0,250,0.3172331,2156.541,0,0,8.442705,0,24.40996,451.977,428.7799,23.19718,467.2806,0,949.1249,0,7.105427e-15,-2.959855e-13,4.263256e-14
tuned,2026-01-25 05:00:00,1940,5,29.28788,3294.821,160.1967,0,30.90773,1,1,2306.374,2306.057,122.5432,35.57896,158.1222,1,155.0458,3.07632,0,0,0,0,1572.656,0.7863278,0.9904341,0.3172331,0,250,0.3172331,2183.514,0,0,5.150906,0,30.90773,458.6758,434.2421,24.43363,475.9678,0,960.8209,0,0,-4.527489e-13,4.263256e-14
tuned,2026-01-25 05:15:00,1941,5.25,29.46375,3319.554,185.8343,1.906442,34.1626,1,1,2323.688,2323.371,151.8901,44.28519,196.1752,1,190.6153,5.559902,0,0,0,0,1572.408,0.786204,0.9902782,0.3172331,0,250,0.3172331,2171.481,0,0,0,0,34.1626,463.9037,433.5169,30.38684,484.6223,0,969.2447,0,-1.421085e-14,2.514655e-13,4.263256e-14
tuned,2026-01-25 05:30:00,1942,5.5,29.42978,3321.367,244.7578,1.947511,32.28027,1,1,2324.957,2324.64,186.7067,54.35859,241.0653,1,234.9625,6.102774,0,0,0,0,1572.161,0.7860803,0.9901223,0.3172331,0,250,0.3172331,2137.933,0,0,9.79526,0,32.28027,463.811,426.5012,37.30984,487.2994,0,991.4957,0,7.105427e-15,-6.716849e-14,4.263256e-14
tuned,2026-01-25 05:45:00,1943,5.75,29.57807,3317.76,291.6584,5.904372,21.00666,1,1,2322.432,2322.115,214.5351,62.10841,276.6435,1,272.9444,3.69911,0,0,0,0,1571.913,0.7859565,0.9899664,0.3172331,0,250,0.3172331,2107.58,0,0,18.71406,2.205262,21.00666,464.82,421.8187,43.00132,488.1314,0,1012.349,0,0,1.84408e-13,4.263256e-14
tuned,2026-01-25 06:00:00,1944,6,29.67187,3353.198,331.38,6.46184,25.21309,1,1,2347.239,2346.922,249.3662,71.84173,321.208,1,320.204,1.003916,0,0,0,0,1571.666,0.7858328,0.9898106,0.3172331,0,250,0.3172331,2097.555,0,0,11.17596,5.457923,25.21309,470.757,420.6811,50.07596,497.5795,0,1023.852,0,2.842171e-14,-1.286748e-13,4.263256e-14
tuned,2026-01-25 06:15:00,1945,6.25,29.69887,3334.656,362.7118,8.893504,50.63249,1,1,2334.259,2333.942,287.1198,82.83184,369.9516,1,367.7288,2.222781,0,0,0,0,1571.418,0.7857091,0.9896548,0.3172331,0,250,0.3172331,2046.822,0,0,0,6.670723,50.63249,468.4328,410.7508,57.68209,503.7434,0,1018.994,0,-2.842171e-14,-3.214096e-13,4.263256e-14
tuned,2026-01-25 06:30:00,1946,6.5,29.70421,3359.923,387.7097,3.817228,53.76331,1,1,2351.946,2351.629,314.5755,90.9091,405.4846,1,401.5773,3.907293,0,0,0,0,1571.171,0.7855854,0.989499,0.3172331,0,250,0.3172331,2037.053,0,0,0,0,53.76331,472.0379,408.8386,63.19929,510.5381,0,1021.076,0,0,2.916556e-13,4.263256e-14
tuned,2026-01-25 06:45:00,1947,6.75,29.71954,3401.075,415.7161,0.5227514,31.70556,1,1,2380.752,2380.435,326.286,94.00087,420.2868,1,418.9848,1.302051,0,0,0,0,1570.923,0.7854617,0.9893432,0.3172331,0,250,0.3172331,2054.149,0,0,0,0,31.70556,477.9811,412.4093,65.57177,512.7757,0,1025.551,0,4.263256e-14,-3.318457e-13,4.263256e-14
tuned,2026-01-25 07:00:00,1948,7,29.95886,3368.325,438.5665,0,25.22236,1,1,2357.828,2357.51,329.6003,94.96335,424.5636,1,423.1764,1.387212,0,0,0,0,1570.676,0.7853381,0.9891875,0.3172331,0,250,0.3172331,2027.91,0,0,15.39005,0,25.22236,475.8938,409.3046,66.58913,509.3588,0,1045.265,0,-2.842171e-14,3.13749e-13,4.263256e-14
tuned,2026-01-25 07:15:00,1949,7.25,30.19209,3378.066,427.8265,0,30.87235,1,1,2364.646,2364.329,331.5548,95.51182,427.0667,1,425.8092,1.257488,0,0,0,0,1570.429,0.7852145,0.9890318,0.3172331,0,250,0.3172331,2032.774,0,0,2.017349,0,30.87235,479.7542,412.4219,67.33228,514.1973,0,1031.875,0,-2.842171e-14,1.872946e-13,4.263256e-14
tuned,2026-01-25 07:30:00,1950,7.5,30.21329,3350.673,406.4145,7.639569,31.68169,1,1,2345.471,2345.154,309.9143,89.1867,399.101,1,398.7823,0.3187016,0,0,0,0,1570.182,0.7850908,0.9888761,0.3172331,0,250,0.3172331,2035.24,0,0,7.632185,7.320867,31.68169,476.0891,413.1176,62.97151,508.7351,0,1043.264,0,0,-2.331468e-14,4.263256e-14
tuned,2026-01-25 07:45:00,1951,7.75,30.40424,3447.294,370.5448,10.56412,31.26504,1,1,2413.106,2412.789,290.1439,83.54049,373.6844,1,372.979,0.7054552,0,0,0,0,1569.935,0.7849673,0.9887204,0.3172331,0,250,0.3172331,2122.645,0,0,0,9.858666,31.26504,491.9152,432.7042,59.21093,522.6181,0,1062.242,0,0,3.703704e-13,4.263256e-14
tuned,2026-01-25 08:00:00,1952,8,30.33681,3448.596,327.1685,5.087579,31.61676,1,1,2414.017,2413.7,388.9496,132.1188,521.0684,2,330.7801,190.2884,0,0,0,0,1569.687,0.7848437,0.9885647,0.3172331,0,250,0.3172331,2024.75,0,0,0,0,31.61676,491.3578,412.125,79.2328,550.6793,0,1101.359,0,-8.526513e-14,2.385869e-13,4.263256e-14
tuned,2026-01-25 08:15:00,1953,8.25,30.51612,3470.169,274.4273,0,34.60361,1,1,2429.118,2428.801,357.6326,123.0912,480.7238,1,290.6114,190.1125,0,0,0,0,1569.44,0.7847201,0.9884091,0.3172331,0,250,0.3172331,2071.168,0,0,0,0,34.60361,496.4246,423.2725,73.15211,553.4354,0,1106.871,0,0,2.710054e-13,4.263256e-14
tuned,2026-01-25 08:30:00,1954,8.5,30.95344,3518.17,227.8513,3.470751,46.5591,1,1,2462.719,2462.401,324.5925,114.0005,438.593,1,244.5872,194.0058,0,0,0,0,1569.193,0.7845966,0.9882535,0.3172331,0,250,0.3172331,2137.809,0,0,0,0,46.5591,508.2883,441.2291,67.05915,564.8391,0,1129.678,0,-2.842171e-14,2.485789e-13,4.263256e-14
tuned,2026-01-25 08:45:00,1955,8.75,31.00049,3501.478,188.3239,0,29.83631,1,1,2451.034,2450.717,292.9004,105.2264,398.1267,1,200.8969,197.2298,0,0,0,0,1568.946,0.7844731,0.988098,0.3172331,0,250,0.3172331,2157.817,0,0,0,0,29.83631,506.4177,445.8349,60.58283,557.2259,0,1114.452,0,-2.842171e-14,-4.72955e-14,4.263256e-14
tuned,2026-01-25 09:00:00,1956,9,31.24493,3524.585,172.386,0,44.25234,1,1,2467.21,2466.892,261.2138,96.25218,357.466,1,158.9092,198.5568,0,0,0,0,1568.699,0.7843496,0.9879424,0.3172331,0,250,0.3172331,2205.678,0,0,13.47675,0,44.25234,512.6076,458.2697,54.33782,563.7161,0,1150.68,0,0,7.482903e-14,4.263256e-14
tuned,2026-01-25 09:15:00,1957,9.25,31.3862,3512.394,144.3167,0,67.97684,1,1,2458.676,2458.359,238.7025,90.33035,329.0329,1,125.2653,203.7675,0,0,0,0,1568.452,0.7842261,0.9877869,0.3172331,0,250,0.3172331,2219.656,0,0,19.05138,0,67.97684,512.4891,462.6676,49.82154,567.1671,0,1167.198,0,0,3.976819e-13,4.263256e-14
tuned,2026-01-25 09:30:00,1958,9.5,31.6245,3577.718,120.723,0,74.02042,1,1,2504.403,2504.086,223.1168,85.74122,308.8581,1,106.0839,202.7742,0,0,0,0,1568.205,0.7841027,0.9876314,0.3172331,0,250,0.3172331,2280.969,0,0,14.63911,0,74.02042,524.8884,478.0597,46.82871,579.3146,0,1183.882,0,2.842171e-14,-2.048361e-13,4.263256e-14
tuned,2026-01-25 09:45:00,1959,9.75,31.73018,3584.631,87.25216,0.4569736,86.29285,1,1,2509.241,2508.924,207.5255,80.98117,288.5067,1,88.3182,200.1885,0,0,0,0,1567.958,0.7839792,0.9874759,0.3172331,0,250,0.3172331,2301.399,0,0,0,0,86.29285,527.187,483.5197,43.66737,582.6308,0,1165.262,0,0,-1.300071e-13,4.263256e-14
tuned,2026-01-25 10:00:00,1960,10,31.9987,3608.332,76.03946,0.1276474,114.1455,1,1,2525.832,2525.515,198.088,79.06229,277.1503,1,69.47446,207.6758,0,0,0,0,1567.712,0.7838558,0.9873205,0.3172331,0,250,0.3172331,2327.427,0,0,6.564999,0,114.1455,533.9864,492.0415,41.94486,595.2353,0,1201.795,0,2.842171e-14,4.067857e-13,4.263256e-14
tuned,2026-01-25 10:15:00,1961,10.25,31.96324,3620.338,58.59428,0,159.6906,1,1,2534.237,2533.92,193.0659,77.61727,270.6832,1,63.01035,207.6728,0,0,0,0,1567.465,0.7837324,0.987165,0.3172331,0,250,0.3172331,2340.854,0,0,0,0,159.6906,535.3219,494.4724,40.84946,605.8221,0,1211.644,0,2.842171e-14,2.811085e-13,4.263256e-14
tuned,2026-01-25 10:30:00,1962,10.5,32.19236,3686.453,56.25501,1.974198,164.8749,1,1,2580.517,2580.2,183.2567,75.01919,258.2758,1,48.49855,209.7773,0,0,0,0,1567.218,0.7836091,0.9870096,0.3172331,0,250,0.3172331,2396.943,0,0,7.75646,0,164.8749,548.0154,509.0305,38.98495,619.0636,0,1251.507,0,-1.421085e-14,1.881828e-13,4.263256e-14
tuned,2026-01-25 10:45:00,1963,10.75,32.41876,3697.818,62.72967,2.701516,172.1522,1,1,2588.473,2588.155,190.2766,76.90186,267.1784,1,58.68737,208.4911,0,0,0,0,1566.971,0.7834857,0.9868543,0.3172331,0,250,0.3172331,2397.879,0,0,4.0423,0,172.1522,552.6276,511.9367,40.69094,625.5923,0,1258.157,0,0,-8.582024e-14,4.263256e-14
tuned,2026-01-25 11:00:00,1964,11,32.67626,3693.171,54.39908,4.172292,197.6619,1,0,2585.22,2584.903,0,0,0,0,0,0,0,0,0,263.0787,1500.955,0.7504775,0.9866989,0.3172331,0,250,0.3172331,2584.903,0,0,0,0,197.6619,555.2911,555.223,0.06813994,597.6797,0,1195.359,0,0,-4.127809e-13,4.263256e-14
tuned,2026-01-25 11:15:00,1965,11.25,33.19597,3679.677,57.79281,1.160728,222.4535,1,0,2575.774,2575.457,0,0,0,0,0,0,0,0,0,260.5305,1435.586,0.7177931,0.9451294,0.3172331,0,250,0.3172331,2575.457,0,0,6.455813,0,222.4535,560.1405,560.0715,0.06898707,608.4474,0,1228.031,0,0,-9.836576e-14,4.263256e-14
tuned,2026-01-25 11:30:00,1966,11.5,33.32111,3703.254,57.62465,0,254.2779,0,0,2592.278,2591.96,256.5798,113.113,369.6927,1,0,0,369.6927,0,0,266.1893,1368.813,0.6844064,0.9039675,0.3172331,0,250,0.3172331,2335.381,256.3564,0,4.816922,0,0,565.422,509.3882,56.03382,0,622.5011,3432.066,0,-2.842171e-14,-8.260059e-14,4.263256e-14
tuned,2026-01-25 11:45:00,1967,11.75,33.50569,3683.422,46.73923,0,270.943,0,0,2578.395,2578.078,283.6791,125.0597,408.7388,1,0,0,408.7388,0,0,268.0683,1301.58,0.6507901,0.8619214,0.3172331,0,250,0.3172331,2294.399,282.8286,0,0,0,0,564.8957,502.6755,62.22023,0,627.7352,3452.544,0,1.421085e-14,-5.795364e-14,4.263256e-14
tuned,2026-01-25 12:00:00,1968,12,33.60683,3704.73,40.12849,0,301.5245,0,0,2593.311,2592.994,322.7533,142.2855,465.0387,1,0,0,465.0387,0,0,266.5227,1234.745,0.6173723,0.819586,0.3172331,0,250,0.3172331,2270.241,321.4094,0,0,0,0,569.5519,498.5981,70.95385,0,640.8835,3524.859,0,0,-3.806955e-13,4.263256e-14
tuned,2026-01-25 12:15:00,1969,12.25,33.93766,3710.816,54.38835,0,341.84,0,0,2597.571,2597.254,349.9869,154.2914,504.2782,2,0,0,504.2782,0,0,271.4522,1166.687,0.5833436,0.7775006,0.3172331,0,250,0.3172331,2247.267,347.1949,0,0.6881569,0,0,575.0836,497.5288,77.55482,0,651.8202,3586.198,0,0,2.2915e-13,4.263256e-14
tuned,2026-01-25 12:30:00,1970,12.5,34.20386,3723.756,47.47146,0,352.5528,0,0,2606.629,2606.312,370.368,163.2764,533.6444,2,0,0,533.6444,0,0,267.3206,1099.673,0.5498367,0.7346458,0.3172331,0,250,0.3172331,2235.944,366.2771,0,0,0,0,580.8547,498.2521,82.60257,0,661.5285,3638.407,0,-2.842171e-14,-3.063105e-13,4.263256e-14
tuned,2026-01-25 12:45:00,1971,12.75,34.31839,3709.465,57.68746,0,344.5411,0,0,2596.625,2596.308,394.5376,173.9315,568.4691,2,0,0,568.4691,0,0,273.8282,1031.043,0.5155216,0.6924482,0.3172331,0,250,0.3172331,2201.77,389.6588,0,2.091984,0,0,580.2545,492.0183,88.23617,0,665.9498,3666.333,0,-2.842171e-14,-2.167155e-13,4.263256e-14
tuned,2026-01-25 13:00:00,1972,13,34.68931,3706.867,64.88556,0,352.3452,0,0,2594.807,2594.49,425.7508,187.6919,613.4427,2,0,0,613.4427,0,0,283.4102,960.0284,0.4800142,0.6492328,0.3172331,0,250,0.3172331,2168.739,418.6658,0,1.119789,0,0,585.1836,489.0963,96.08731,0,676.7881,3724.266,0,-2.842171e-14,1.454392e-14,4.263256e-14
tuned,2026-01-25 13:15:00,1973,13.25,34.97027,3695.893,60.72469,0,402.3696,0,0,2587.125,2586.808,458.5327,202.1437,660.6763,2,0,0,660.6763,0,0,272.7185,891.6977,0.4458488,0.6045158,0.3172331,0,250,0.3172331,2128.276,449.4171,0,5.081878,0,0,587.5463,483.3397,104.2066,0,685.4834,3778.925,0,-2.842171e-14,1.83964e-13,4.263256e-14
tuned,2026-01-25 13:30:00,1974,13.5,35.38552,3711.839,64.80465,0,422.2412,0,0,2598.287,2597.97,481.2418,212.155,693.3968,2,0,0,693.3968,0,0,265.3961,825.2083,0.4126041,0.5614889,0.3172331,0,250,0.3172331,2116.728,469.3712,0,16.18618,0,0,596.2667,485.7564,110.5103,0,697.9114,3866.434,0,-5.684342e-14,1.667555e-13,4.263256e-14
tuned,2026-01-25 13:45:00,1975,13.75,35.7065,3762.162,61.64779,4.096894,453.9456,0,0,2633.513,2633.196,485.4857,214.0259,699.5116,2,0,0,699.5116,0,0,271.0726,757.3102,0.3786551,0.5196215,0.3172331,0,250,0.3172331,2147.71,471.7143,0,6.001416,0,0,609.2873,496.8924,112.3949,0,710.9183,3920.403,0,0,-1.004752e-13,4.263256e-14
tuned,2026-01-25 14:00:00,1976,14,35.9329,3783.863,77.57519,3.248418,483.5205,0,1,2648.704,2648.387,1076.144,408.7628,1484.907,3,51.90684,212.3099,720.6902,0,500,0,882.191,0.4410955,0.4768671,0.3172331,0,250,0.3172331,1572.243,484.6907,0,25.66835,0,0,616.3531,365.8607,250.4924,0,774.6236,4304.708,0,5.684342e-14,-4.962697e-14,4.263256e-14
tuned,2026-01-25 14:15:00,1977,14.25,36.04147,3800.861,68.50903,6.298164,494.0689,0,1,2660.602,2660.285,1072.442,408.1546,1480.597,3,43.3021,211.3838,725.9112,0,500,0,1007.052,0.5035261,0.5555027,0.3172331,0,250,0.3172331,1587.843,487.5715,0,25.20694,0,6.497371,620.8472,370.5205,250.3267,0,780.1913,4334.534,0,-1.136868e-13,-2.469136e-13,4.263256e-14
tuned,2026-01-25 14:30:00,1978,14.5,35.97043,3834.439,74.01952,2.744055,504.4386,1,1,2684.108,2683.79,1091.696,416.069,1507.765,4,48.12479,215.4294,744.2111,0,500,0,1131.894,0.5659468,0.634126,0.3172331,0,250,0.3172331,1592.094,500.2859,0,25.89472,0,4.152733,625.1921,370.8363,254.3558,787.8725,0,1620.413,0,-1.705303e-13,3.064216e-14,4.263256e-14
tuned,2026-01-25 14:45:00,1979,14.75,36.0826,3765.868,64.77638,0,514.3195,1,1,2636.108,2635.791,1125.189,430.0034,1555.192,4,55.1083,214.7123,785.3717,0,500,0,1256.715,0.6283577,0.7127368,0.3172331,0,250,0.3172331,1510.602,527.2508,0,9.668077,0,0,615.7816,352.869,262.9126,782.8724,0,1582.422,0,-5.684342e-14,-1.24345e-14,4.263256e-14
tuned,2026-01-25 15:00:00,1980,15,36.39648,3793.025,63.76058,2.572736,521.7183,1,1,2655.117,2654.8,1148.067,439.3527,1587.419,4,61.2981,214.2693,811.8519,0,500,0,1381.518,0.6907588,0.7913353,0.3172331,0,250,0.3172331,1506.733,542.9894,0,2.462479,0,0,625.265,354.8272,270.4379,794.1798,0,1592.607,0,1.705303e-13,3.402834e-13,4.263256e-14
tuned,2026-01-25 15:15:00,1981,15.25,36.52511,3748.29,69.7905,8.597144,524.3945,1,1,2623.803,2623.486,771.0752,332.2034,1103.279,3,64.9332,207.4071,830.9384,0,0,0,1381.3,0.69065,0.8699214,0.3172331,0,250,0.3172331,1852.41,554.8999,0,4.857303,0,0,619.9564,437.6905,182.2659,769.8939,0,1548.167,0,1.136868e-13,1.34448e-13,4.263256e-14
tuned,2026-01-25 15:30:00,1982,15.5,36.56431,3765.024,83.45431,2.261896,521.3214,1,1,2635.517,2635.2,783.8793,337.308,1121.187,3,69.47327,207.6578,844.0562,0,0,0,1381.083,0.6905413,0.8697844,0.3172331,0,250,0.3172331,1851.32,563.3953,0,13.98103,0,0,623.3593,437.8791,185.4802,775.1871,0,1574.492,0,0,-2.633449e-13,4.263256e-14
tuned,2026-01-25 15:45:00,1983,15.75,36.72476,3743.214,84.54793,3.111789,514.0901,1,1,2620.25,2619.932,786.9149,338.2521,1125.167,3,72.78656,204.38,848.0004,0,0,0,1380.865,0.6904326,0.8696475,0.3172331,0,250,0.3172331,1833.018,564.9395,0,11.76136,0,0,622.3463,435.3675,186.9787,773.6196,0,1567.528,0,-1.705303e-13,4.313216e-13,4.263256e-14
tuned,2026-01-25 16:00:00,1984,16,36.92971,3741.292,85.95981,2.333714,524.2547,1,1,2618.905,2618.587,782.3376,334.9951,1117.333,3,83.20312,203.6796,830.45,0,0,0,1380.648,0.6903239,0.8695106,0.3172331,0,250,0.3172331,1836.25,551.8858,0,2.756694,0,0,625.3754,438.4831,186.8923,773.4782,0,1551.712,0,-1.136868e-13,-2.655653e-13,4.263256e-14
tuned,2026-01-25 16:15:00,1985,16.25,37.37069,3649.035,89.46249,0,544.398,1,1,2554.325,2554.007,780.1495,332.9826,1113.132,3,92.01154,200.4272,820.6934,0,0,0,1380.431,0.6902153,0.8693737,0.3172331,0,250,0.3172331,1773.858,542.5066,0,0,0,1.891339,617.1023,428.5484,188.5539,761.9879,0,1523.976,0,-1.136868e-13,-2.904343e-13,4.263256e-14
tuned,2026-01-25 16:30:00,1986,16.5,37.3232,3615.937,109.2976,0,531.9183,1,1,2531.156,2530.839,780.8642,331.3871,1112.251,3,108.0718,201.0945,803.085,0,0,0,1380.213,0.6901066,0.8692369,0.3172331,0,250,0.3172331,1749.975,531.172,0,1.225857,0,0.7463078,610.7341,422.2455,188.4886,753.8127,0,1509.74,0,-2.273737e-13,-3.070877e-13,4.263256e-14
tuned,2026-01-25 16:45:00,1987,16.75,37.33975,3609.001,134.0821,0,534.2087,1,1,2526.301,2525.983,769.6138,323.8222,1093.436,3,129.9721,198.2886,765.1753,0,0,0,1379.996,0.689998,0.8691,0.3172331,0,250,0.3172331,1756.37,505.9966,0,4.110012,0,28.21204,609.8305,423.9748,185.8557,754.6072,0,1516.304,0,1.136868e-13,-6.994405e-14,4.263256e-14
tuned,2026-01-25 17:00:00,1988,17,37.24231,3620.918,148.4011,0,514.6177,1,1,2534.643,2534.325,773.4468,322.6106,1096.057,3,154.3622,197.5584,744.1368,0,0,0,1379.779,0.6898893,0.8689632,0.3172331,0,250,0.3172331,1760.878,492.6644,0,0,0,21.95333,610.2652,423.9662,186.299,751.8625,0,1503.725,0,0,-2.418066e-13,4.263256e-14
tuned,2026-01-25 17:15:00,1989,17.25,37.18014,3583.862,178.7709,0,481.5935,1,1,2508.703,2508.386,764.9978,315.8183,1080.816,3,180.1482,193.3507,707.3173,0,0,0,1379.561,0.6897807,0.8688264,0.3172331,0,250,0.3172331,1743.388,468.6394,0,0,0,12.95414,603.027,419.0652,183.9618,737.9973,0,1475.995,0,-5.684342e-14,3.33733e-13,4.263256e-14
tuned,2026-01-25 17:30:00,1990,17.5,37.30546,3506.216,206.1714,0,455.8067,1,1,2454.351,2454.034,761.192,310.5437,1071.736,3,210.3844,189.9283,671.4229,0,0,0,1379.344,0.6896722,0.8686896,0.3172331,0,250,0.3172331,1692.842,444.1841,0,0,0,11.62257,591.9234,408.2679,183.6555,721.6146,0,1443.229,0,-1.136868e-13,8.515411e-14,4.263256e-14
tuned,2026-01-25 17:45:00,1991,17.75,37.28498,3477.588,244.8551,0,430.9397,1,1,2434.311,2433.994,771.8497,311.4904,1083.34,3,241.9225,188.3517,653.0658,0,0,0,1379.127,0.6895636,0.8685529,0.3172331,0,250,0.3172331,1662.145,432.1468,0,2.932565,0,0,586.7716,400.6469,186.1248,712.1372,0,1429.333,0,-5.684342e-14,1.699751e-13,4.263256e-14
tuned,2026-01-25 18:00:00,1992,18,37.07974,3456.959,276.2915,0,386.0991,0,1,2419.871,2419.554,649.7679,254.4569,904.2248,2,268.9387,1.954229,633.3319,0,0,0,1378.91,0.689455,0.8684162,0.3172331,0,250,0.3172331,1769.786,420.1284,0,7.352884,0,0,580.1338,424.284,155.8498,0,678.7409,3745.759,0,-8.526513e-14,-7.260859e-14,4.263256e-14
tuned,2026-01-25 18:15:00,1993,18.25,37.20669,3477.02,310.5107,0,355.9852,0,1,2433.914,2433.597,652.54,250.4654,903.0054,2,312.7658,2.018758,588.2208,0,0,0,1378.693,0.6893465,0.8682795,0.3172331,0,250,0.3172331,1781.057,389.606,0,0,0,0,585.4606,428.4205,157.0401,0,678.8858,3733.872,0,5.684342e-14,-3.936851e-13,4.263256e-14
tuned,2026-01-25 18:30:00,1994,18.5,37.36803,3437.145,353.1204,0,338.6718,0,0,2406.002,2405.685,396.353,174.7319,571.0849,2,0,0,571.0849,0,0,342.9956,1292.727,0.6463635,0.8681428,0.3172331,0,250,0.3172331,2009.332,377.519,0,11.86945,0,0,581.2277,485.4025,95.82526,0,660.1343,3651.214,0,0,3.089751e-13,4.263256e-14
tuned,2026-01-25 18:45:00,1995,18.75,37.38826,3462.44,375.6381,0,325.5462,0,0,2423.708,2423.391,365.5873,161.1688,526.7561,2,0,0,526.7561,0,0,361.3985,1202.174,0.601087,0.8140113,0.3172331,0,250,0.3172331,2057.804,348.1299,0,14.65818,0,0,585.8201,497.3795,88.4406,0,658.5483,3647.301,0,-2.842171e-14,-2.311484e-13,4.263256e-14
tuned,2026-01-25 19:00:00,1996,19,37.16889,3452.327,389.0328,0.181271,304.0825,0,0,2416.629,2416.312,317.2118,139.8425,457.0544,1,0,0,457.0544,0,0,379.4073,1107.133,0.5535664,0.7569913,0.3172331,0,250,0.3172331,2099.1,302.8666,0,10.08565,0,1.215939,580.7219,504.4189,76.30302,0,644.5537,3562.443,0,-2.842171e-14,4.696243e-14,4.263256e-14
tuned,2026-01-25 19:15:00,1997,19.25,36.92607,3439.991,396.7671,9.004679,271.9853,0,0,2407.994,2407.676,292.9602,129.1512,422.1115,1,0,0,422.1115,0,0,394.8941,1008.235,0.5041175,0.6971453,0.3172331,0,250,0.3172331,2114.716,280.5317,0,4.19017,6.687428,0,574.9563,504.9305,70.02583,0,634.0818,3506.214,0,0,1.476597e-13,4.263256e-14
tuned,2026-01-25 19:30:00,1998,19.5,36.96219,3437.235,396.1929,5.953643,266.2119,0,0,2406.065,2405.747,268.0358,118.1634,386.1992,1,0,0,386.1992,0,0,389.8801,910.6063,0.4553032,0.6348708,0.3172331,0,250,0.3172331,2137.711,256.5531,0,8.729443,3.536991,9.65884,575.0413,510.9059,64.13548,0,631.3776,3493.737,0,-2.842171e-14,3.708145e-14,4.263256e-14
tuned,2026-01-25 19:45:00,1999,19.75,36.69519,3445.039,399.5484,9.557858,234.3831,0,0,2411.528,2411.21,242.1764,106.7633,348.9397,1,0,0,348.9397,0,0,390.8642,812.7469,0.4063735,0.5733954,0.3172331,0,250,0.3172331,2169.034,232.5468,0,10.25638,7.985685,1.83624,572.3297,514.7785,57.55121,0,621.9775,3452.344,0,-1.421085e-14,1.347811e-13,4.263256e-14
tuned,2026-01-25 20:00:00,2000,20,36.47143,3433.557,380.711,4.015463,218.5222,0,0,2403.49,2403.173,220.4935,97.20434,317.6978,1,0,0,317.6978,0,0,385.7743,716.1754,0.3580877,0.5117748,0.3172331,0,250,0.3172331,2182.679,212.2947,0,0,2.56384,6.227495,567.1093,515.0085,52.10082,0,613.6822,3379.675,0,-1.421085e-14,-6.994405e-15,4.263256e-14
tuned,2026-01-25 20:15:00,2001,20.25,36.12398,3404.117,347.5469,4.443322,208.8571,0,0,2382.882,2382.564,204.9991,90.37365,295.3727,1,0,0,295.3727,0,0,373.8437,622.6017,0.3113009,0.4509651,0.3172331,0,250,0.3172331,2177.565,198.1975,0,0,0.3404906,10.6596,557.2217,509.2098,48.01191,0,602.0761,3312.006,0,-2.842171e-14,1.822986e-13,4.263256e-14
tuned,2026-01-25 20:30:00,2002,20.5,36.18512,3378.441,315.0708,0,196.2798,0,0,2364.909,2364.591,197.2555,86.95991,284.2154,1,0,0,284.2154,0,0,348.9404,535.2686,0.2676343,0.3920432,0.3172331,0,250,0.3172331,2167.336,190.5719,0,0,0,5.707989,553.8899,507.616,46.2739,0,595.9128,3277.52,0,0,1.637024e-13,4.263256e-14
tuned,2026-01-25 20:45:00,2003,20.75,35.90924,3365.516,295.6975,0,154.9307,0,0,2355.862,2355.544,185.7098,81.86998,267.5797,1,0,0,267.5797,0,0,317.9751,455.6906,0.2278453,0.3370508,0.3172331,0,250,0.3172331,2169.835,180.0079,0,0,0,0,547.8768,504.6146,43.26226,0,586.4846,3225.665,0,0,-1.14575e-13,4.263256e-14
tuned,2026-01-25 21:00:00,2004,21,35.6854,3354.025,255.3775,7.522649,115.8454,0,0,2347.817,2347.5,160.7281,70.85684,231.585,1,0,0,231.585,0,0,286.8772,383.8996,0.1919498,0.2869417,0.3172331,0,250,0.3172331,2186.772,156.2079,0,0,4.631938,0,542.8973,505.658,37.23931,0,576.5149,3178.822,0,-1.421085e-14,-2.742251e-14,4.263256e-14
tuned,2026-01-25 21:15:00,2005,21.25,35.37943,3323.941,227.8324,7.736298,102.4573,0,0,2326.758,2326.441,149.3093,65.82285,215.1321,1,0,0,215.1321,0,0,244.8663,322.6225,0.1613113,0.2417359,0.3172331,0,250,0.3172331,2177.132,145.6368,0,0,4.235755,0,533.8729,499.5413,34.33169,0,565.3641,3116.809,0,0,9.131584e-15,4.263256e-14
tuned,2026-01-25 21:30:00,2006,21.5,35.07349,3322.909,191.1886,0,91.73794,0,0,2326.036,2325.719,144.4809,63.69427,208.1752,1,0,0,208.1752,0,0,210.6015,269.9214,0.1349607,0.2031507,0.3172331,0,250,0.3172331,2181.238,141.4367,0,0,0,0,529.6177,496.6485,32.96924,0,560.3428,3081.885,0,-1.421085e-14,4.141132e-14,4.263256e-14
tuned,2026-01-25 21:45:00,2007,21.75,34.69926,3310.955,173.7085,0,90.21321,0,0,2317.669,2317.351,122.2398,53.8893,176.1291,1,0,0,176.1291,0,0,179.421,225.0236,0.1125118,0.1699655,0.3172331,0,250,0.3172331,2195.112,120.1915,0,0,0,0,522.8121,495.1661,27.64601,0,549.0554,3019.805,0,-1.421085e-14,2.908784e-14,4.263256e-14
tuned,2026-01-25 22:00:00,2008,22,34.6022,3304.142,146.962,0,78.89338,0,0,2312.9,2312.582,154.2518,62.1613,216.4131,1,49.09647,1.012796,166.3038,0,0,99.95288,200,0.1,0.1416941,0.3172331,0,250,0.3172331,2158.331,113.6158,0,0,0,0,520.4828,485.6994,34.78341,0,547.8607,3013.234,0,-2.842171e-14,-2.775558e-17,4.263256e-14
tuned,2026-01-25 22:15:00,2009,22.25,34.27338,3293.234,124.5022,0,77.17656,0,0,2305.264,2304.947,208.0342,75.88378,283.918,1,132.9275,0.02730059,150.8373,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2096.913,103.4461,0,0,0,0,514.5761,468.0683,46.50776,0,543.9521,2991.737,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-25 22:30:00,2010,22.5,34.2063,3245.109,98.26751,0,81.83358,0,0,2271.577,2271.259,179.3427,66.76573,246.1085,1,103.2487,0.1671808,142.5666,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2091.917,97.85054,0,0,0,0,506.2227,466.1853,40.03737,0,532.9511,2931.231,0,0,0,4.263256e-14
tuned,2026-01-25 22:45:00,2011,22.75,33.79065,3229.617,91.97339,0,95.28675,0,0,2260.732,2260.415,168.2851,62.81274,231.0979,1,95.50029,2.589721,132.8819,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2092.13,91.64531,0,0,0,3.641441,498.7244,461.5302,37.19419,0,525.1462,2888.304,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-25 23:00:00,2012,23,33.59312,3228.097,84.69899,0,72.21014,1,0,2259.668,2259.35,126.992,46.5225,173.5145,1,79.41243,0.3974939,93.57864,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2132.358,64.68671,0,5.286556,0,7.523431,496.1116,468.1608,27.95083,516.3351,0,1041.789,0,0,0,4.263256e-14
tuned,2026-01-25 23:15:00,2013,23.25,33.45288,3214.335,63.01492,1.024158,73.61376,1,0,2250.035,2249.717,120.9659,44.56063,165.5265,1,73.57241,0.358202,91.46998,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2128.751,63.33171,0,0,0.6659556,10.28205,492.3292,465.7913,26.53792,512.6017,0,1026.352,0,-4.263256e-14,0,4.263256e-14
tuned,2026-01-25 23:30:00,2014,23.5,33.04521,3218.013,59.6899,0,55.899,1,1,2252.609,2252.292,495.5837,151.8769,647.4606,2,59.8628,0.8419014,86.75593,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1756.708,60.35075,0,0,0,0,488.1031,380.6496,107.4535,532.5265,0,1065.053,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-25 23:45:00,2015,23.75,32.81369,3233.584,45.28975,0,55.93346,1,1,2263.509,2263.191,425.1191,122.3227,547.4418,2,47.16893,0.2729001,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1838.072,0,0,0,0,55.93346,487.7732,396.0941,91.6791,530.4701,0,1060.94,0,1.421085e-14,-1.216804e-13,4.263256e-14
tuned,2026-01-26 00:00:00,2016,0,32.48114,3284.899,33.29612,0,47.41175,1,1,2299.43,2299.112,423.8311,121.9893,545.8204,2,45.19791,0.6224865,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1875.281,0,0,0,0,47.41175,491.6385,400.9518,90.68667,533.0782,0,1066.156,0,5.684342e-14,1.301736e-13,4.263256e-14
tuned,2026-01-26 00:15:00,2017,0.25,32.08539,3308.912,38.23409,5.119784,57.70708,1,1,2316.238,2315.921,424.6019,122.2065,546.8085,2,46.22898,0.5794791,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1891.319,0,0,0,4.540305,57.70708,490.6653,400.6517,90.01366,535.0827,0,1077.997,0,2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-01-26 00:30:00,2018,0.5,31.77894,3273.499,44.65003,6.550926,45.24064,1,1,2291.449,2291.132,427.9864,123.411,551.3974,2,48.64689,2.750513,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1863.145,0,0,0,3.800413,45.24064,481.9723,391.885,90.08733,524.8117,0,1056.179,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-26 00:45:00,2019,0.75,31.29619,3258.735,47.31846,9.132955,30.56448,1,1,2281.115,2280.798,434.3399,125.6586,559.9985,2,53.29777,6.700778,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1846.458,0,0,0,2.432177,30.56448,474.4988,384.085,90.41383,516.1014,0,1036.398,0,-4.263256e-14,-1.135758e-13,4.263256e-14
tuned,2026-01-26 01:00:00,2020,1,31.01941,3242.144,51.15864,6.365112,39.69331,1,1,2269.501,2269.183,427.564,123.6018,551.1658,2,45.47735,5.688462,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1841.619,0,0,5.681289,0.6766504,39.69331,469.1121,380.6679,88.44425,512.4744,0,1035.916,0,-5.684342e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-26 01:15:00,2021,1.25,30.59335,3220.021,52.42438,14.22493,25.34452,1,1,2254.014,2253.697,424.7644,122.8684,547.6328,2,41.26732,6.365477,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1828.933,0,0,11.15706,7.859457,25.34452,461.4408,374.4182,87.02251,502.4752,0,1037.754,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-01-26 01:30:00,2022,1.5,30.45265,3197.493,62.32267,10.34333,27.4731,1,1,2238.245,2237.928,425.6413,122.8378,548.4791,2,44.77395,3.705127,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1812.287,0,0,17.54871,6.638207,27.4731,456.7653,369.8387,86.9266,498.283,0,1038.288,0,0,-1.731948e-14,4.263256e-14
tuned,2026-01-26 01:45:00,2023,1.75,30.42659,3190.562,61.46449,9.884355,26.42211,1,1,2233.393,2233.076,116.0584,33.94158,150,1,44.16083,5.221758,0,0,100.6174,0,1348.955,0.6744773,0.8337089,0.3172331,0,250,0.3172331,2117.018,0,0,17.30365,4.662598,26.42211,455.5086,431.7734,23.73524,471.1038,0,980.0995,0,0,-4.258816e-13,4.263256e-14
tuned,2026-01-26 02:00:00,2024,2,30.39256,3205.908,71.73235,12.05426,37.17028,1,1,2244.135,2243.818,116.3638,33.63622,150,1,44.77642,1.523244,0,0,103.7003,0,1374.667,0.6873337,0.8494169,0.3172331,0,250,0.3172331,2127.454,0,0,26.95592,10.53101,37.17028,457.3504,433.571,23.77936,474.7825,0,1014.23,0,-1.421085e-14,4.048983e-13,4.263256e-14
tuned,2026-01-26 02:15:00,2025,2.25,30.09917,3242.632,58.50613,8.876807,49.21456,1,1,2269.842,2269.525,116.2589,33.74108,150,1,53.73206,2.793333,0,0,93.47461,0,1397.82,0.6989098,0.8656079,0.3172331,0,250,0.3172331,2153.266,0,0,4.774073,6.083474,49.21456,459.5667,435.964,23.60275,479.6694,0,978.068,0,-1.421085e-14,-8.604228e-14,4.263256e-14
tuned,2026-01-26 02:30:00,2026,2.5,29.89308,3299.135,52.65923,8.232481,43.19903,1,1,2309.395,2309.077,115.8686,34.13138,150,1,52.29667,7.520654,0,0,90.18268,0,1420.145,0.7100726,0.8801865,0.3172331,0,250,0.3172331,2193.209,0,0,0.3625635,0.7118274,43.19903,465.4385,442.0223,23.41626,484.8601,0,971.5734,0,0,3.308465e-13,4.263256e-14
tuned,2026-01-26 02:45:00,2027,2.75,29.96393,3318.782,34.50344,5.292257,33.45373,1,1,2323.147,2322.83,116.2411,33.75892,150,1,52.74407,3.009368,0,0,94.24656,0,1443.483,0.7217416,0.8942446,0.3172331,0,250,0.3172331,2206.589,0,0,0,2.28289,33.45373,468.9468,445.4185,23.52827,485.9303,0,975.7987,0,-7.105427e-15,-4.188871e-13,4.263256e-14
tuned,2026-01-26 03:00:00,2028,3,29.95647,3287.34,43.34142,1.23427,32.29312,1,1,2301.138,2300.821,116.4491,33.55089,150,1,53.71593,0.4896358,0,0,95.79443,0,1467.205,0.7336023,0.9089403,0.3172331,0,250,0.3172331,2184.372,0,0,0,0.744634,32.29312,464.4271,440.8608,23.56636,480.9292,0,963.1429,0,-7.105427e-15,1.777467e-13,4.263256e-14
tuned,2026-01-26 03:15:00,2029,3.25,29.87972,3272.65,53.00571,1.285699,48.93389,1,1,2290.855,2290.538,116.4508,33.54917,150,1,59.54642,0.4688011,0,0,89.98478,0,1489.47,0.7447349,0.9238773,0.3172331,0,250,0.3172331,2174.087,0,0,0,0.8168977,48.93389,461.5653,438.0387,23.52663,481.4471,0,964.3034,0,0,2.1394e-13,4.263256e-14
tuned,2026-01-26 03:30:00,2030,3.5,29.47018,3289.207,63.93536,1.909651,43.25519,1,1,2302.445,2302.128,116.4657,33.53435,150,1,56.46491,0.2893418,0,0,93.24575,0,1512.547,0.7562734,0.9378974,0.3172331,0,250,0.3172331,2185.662,0,0,7.47045,1.620309,43.25519,459.7277,436.4097,23.31796,478.5808,0,972.8432,0,-1.421085e-14,2.714495e-13,4.263256e-14
tuned,2026-01-26 03:45:00,2031,3.75,29.30466,3305.092,74.99639,3.580248,13.82797,1,1,2313.564,2313.247,116.4895,33.51046,150,1,62.90358,0,0,0,87.09642,0,1534.083,0.7670414,0.9524286,0.3172331,0,250,0.3172331,2196.758,0,0,12.09281,3.580248,13.82797,460.2746,437.0364,23.23825,473.2978,0,973.6317,0,-1.421085e-14,1.453282e-13,4.263256e-14
tuned,2026-01-26 04:00:00,2032,4,29.47524,3325.413,77.13416,0,23.49653,1,1,2327.789,2327.472,116.4792,33.52081,150,1,73.71079,0.1253746,0,0,76.16383,0,1552.882,0.7764412,0.9659895,0.3172331,0,250,0.3172331,2210.993,0,0,3.423365,0,23.49653,464.8398,441.5165,23.32326,479.7294,0,965.364,0,0,-4.571898e-13,4.263256e-14
tuned,2026-01-26 04:15:00,2033,4.25,29.43824,3273.841,87.81659,0,20.93876,1,1,2291.688,2291.371,116.4306,33.56935,150,1,82.25119,0.7133203,0,0,67.03549,0,1569.397,0.7846984,0.9778272,0.3172331,0,250,0.3172331,2174.94,0,0,5.565406,0,20.93876,457.2591,433.9645,23.29463,471.7117,0,953.0237,0,-1.421085e-14,2.853273e-14,4.263256e-14
tuned,2026-01-26 04:30:00,2034,4.5,29.30241,3292.589,98.84164,4.025901,15.95459,1,1,2304.812,2304.495,116.4511,33.5489,150,1,110.2591,0.4655379,0,0,39.27533,0,1578.969,0.7894843,0.9882261,0.3172331,0,250,0.3172331,2188.044,0,0,0,3.560363,15.95459,458.5108,435.2813,23.22946,472.0042,0,950.1499,0,0,1.186828e-13,4.263256e-14
tuned,2026-01-26 04:45:00,2035,4.75,29.25069,3286.28,126.7826,0,37.87019,1,1,2300.396,2300.079,116.4256,33.5744,150,1,132.5895,0.774504,0,0,16.63601,0,1582.879,0.7914395,0.9942533,0.3172331,0,250,0.3172331,2183.653,0,0,0,0,37.87019,457.1149,433.9167,23.19813,475.0164,0,950.0328,0,-7.105427e-15,1.352252e-13,4.263256e-14
tuned,2026-01-26 05:00:00,2036,5,29.50691,3314.019,158.2761,1.223251,43.39015,1,1,2319.813,2319.496,123.7146,35.73934,159.454,1,158.0389,1.415104,0,0,0,0,1582.63,0.7913149,0.9967157,0.3172331,0,250,0.3172331,2195.781,0,0,0.2372414,0,43.39015,463.5695,438.7842,24.78536,483.1942,0,966.7976,0,-1.421085e-14,-2.844391e-13,4.263256e-14
tuned,2026-01-26 05:15:00,2037,5.25,29.63639,3295.512,206.0134,0,52.21158,1,1,2306.858,2306.541,148.5383,43.11505,191.6533,1,188.0305,3.622813,0,0,0,0,1582.381,0.7911903,0.9965588,0.3172331,0,250,0.3172331,2158.003,0,0,17.98285,0,52.21158,462.2966,432.4658,29.83079,486.0441,0,1003.109,0,2.842171e-14,3.111955e-13,4.263256e-14
tuned,2026-01-26 05:30:00,2038,5.5,29.45691,3314.428,246.5115,6.299985,30.66269,1,1,2320.1,2319.782,189.3575,54.88181,244.2393,1,240.3876,3.851702,0,0,0,0,1582.132,0.7910658,0.9964019,0.3172331,0,250,0.3172331,2130.425,0,0,6.123916,2.448283,30.66269,463.1178,425.2566,37.86118,486.259,0,987.305,0,-2.842171e-14,2.642331e-14,4.263256e-14
tuned,2026-01-26 05:45:00,2039,5.75,29.31544,3299.128,289.3597,7.566742,24.60243,1,1,2309.39,2309.073,223.4251,64.79837,288.2235,1,283.2775,4.946027,0,0,0,0,1581.882,0.7909412,0.996245,0.3172331,0,250,0.3172331,2085.647,0,0,6.082209,2.620715,24.60243,459.5525,415.0293,44.52317,484.7234,0,984.4593,0,0,4.297673e-13,4.263256e-14
tuned,2026-01-26 06:00:00,2040,6,29.34174,3337.672,325.604,2.562802,19.41227,1,1,2336.37,2336.053,256.2562,74.14436,330.4005,1,326.381,4.019545,0,0,0,0,1581.633,0.7908167,0.9960882,0.3172331,0,250,0.3172331,2079.797,0,0,0,0,19.41227,465.1892,414.1035,51.08574,492.113,0,984.226,0,-2.842171e-14,3.620437e-13,4.263256e-14
tuned,2026-01-26 06:15:00,2041,6.25,29.54328,3337.549,367.919,4.590614,35.17506,1,1,2336.284,2335.967,287.7011,83.39455,371.0957,1,365.1531,5.942579,0,0,0,0,1581.384,0.7906922,0.9959314,0.3172331,0,250,0.3172331,2048.266,0,0,2.765926,0,35.17506,467.2345,409.6336,57.60092,500.0628,0,1004.897,0,0,-4.257705e-13,4.263256e-14
tuned,2026-01-26 06:30:00,2042,6.5,29.50016,3395.99,406.137,0,26.49301,1,1,2377.193,2376.876,308.7048,89.21928,397.9241,1,394.0262,3.897863,0,0,0,0,1581.136,0.7905678,0.9957746,0.3172331,0,250,0.3172331,2068.171,0,0,12.11081,0,26.49301,474.9653,413.2224,61.74288,507.735,0,1036.361,0,-5.684342e-14,-3.63487e-13,4.263256e-14
