controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-26 06:45:00,2043,6.75,29.49861,3351.513,424.4764,0,48.38437,1,1,2346.059,2345.742,324.5804,93.46218,418.0426,1,417.1926,0.8500433,0,0,0,0,1580.887,0.7904433,0.9956179,0.3172331,0,250,0.3172331,2021.162,0,0,7.283856,0,48.38437,468.7288,403.8162,64.91263,506.9453,0,1026.455,0,0,3.013145e-13,4.263256e-14
tuned,2026-01-26 07:00:00,2044,7,29.26326,3325.324,433.3307,0,47.94604,1,1,2327.727,2327.41,335.5941,96.60516,432.1992,1,431.5874,0.6118872,0,0,0,0,1580.638,0.7903189,0.9954611,0.3172331,0,250,0.3172331,1991.816,0,0,1.743299,0,47.94604,462.673,395.9053,66.76776,502.0405,0,1007.088,0,0,4.117817e-13,4.263256e-14
tuned,2026-01-26 07:15:00,2045,7.25,29.29219,3374.799,434.8072,0,55.12934,1,1,2362.359,2362.042,331.9971,95.56,427.5571,1,427.043,0.5140649,0,0,0,0,1580.389,0.7901945,0.9953044,0.3172331,0,250,0.3172331,2030.045,0,0,7.764209,0,55.12934,469.8539,403.7593,66.09459,510.2841,0,1033.961,0,0,-2.78777e-13,4.263256e-14
tuned,2026-01-26 07:30:00,2046,7.5,29.49187,3395.088,416.4077,0,63.99312,1,1,2376.561,2376.244,316.043,91.37536,407.4184,1,403.0962,4.322171,0,0,0,0,1580.14,0.7900701,0.9951477,0.3172331,0,250,0.3172331,2060.201,0,0,13.31148,0,63.99312,474.7526,411.555,63.19754,515.7139,0,1054.39,0,-4.263256e-14,-1.975087e-13,4.263256e-14
tuned,2026-01-26 07:45:00,2047,7.75,29.70541,3408.136,376.0234,0,67.9358,1,1,2385.695,2385.378,292.8713,84.90221,377.7735,1,371.6394,6.134152,0,0,0,0,1579.891,0.7899457,0.9949911,0.3172331,0,250,0.3172331,2092.507,0,0,4.38397,0,67.9358,478.824,419.9793,58.84478,518.5166,0,1044.596,0,0,4.102274e-13,4.263256e-14
tuned,2026-01-26 08:00:00,2048,8,29.66911,3407.237,333.8939,256.257,55.88816,1,1,2385.066,2384.749,316.3841,100.3734,416.7576,1,328.7204,88.03718,0,0,0,0,1579.643,0.7898213,0.9948344,0.3172331,0,250,0.3172331,2068.365,0,0,5.173485,168.2199,55.88816,478.3144,414.8014,63.51306,526.3829,0,1351.869,0,2.842171e-14,3.901324e-13,4.263256e-14
tuned,2026-01-26 08:15:00,2049,8.25,29.93452,3436.258,280.3936,257.821,55.95902,1,1,2405.381,2405.063,277.7699,88.95475,366.7247,1,281.6085,85.11612,0,0,0,0,1579.394,0.789697,0.9946778,0.3172331,0,250,0.3172331,2127.293,0,0,0,172.7049,55.95902,485.2294,429.1318,56.0976,529.375,0,1356.666,0,-1.421085e-14,4.074519e-13,4.263256e-14
tuned,2026-01-26 08:30:00,2050,8.5,30.00482,3467.887,230.7693,259.8346,47.55401,1,1,2427.521,2427.204,244.3648,79.73851,324.1033,1,235.2867,88.81657,0,0,0,0,1579.145,0.7895727,0.9945213,0.3172331,0,250,0.3172331,2182.839,0,0,0,171.018,47.55401,490.4608,441.0248,49.436,530.3712,0,1355.748,0,-2.842171e-14,2.184919e-13,4.263256e-14
tuned,2026-01-26 08:45:00,2051,8.75,30.01313,3479.87,196.3806,268.466,61.16256,1,1,2435.909,2435.591,211.9258,70.36412,282.2899,1,193.8749,88.41495,0,0,0,0,1578.897,0.7894484,0.9943647,0.3172331,0,250,0.3172331,2223.666,0,0,2.505651,180.051,61.16256,492.2464,449.3565,42.88989,532.0803,0,1379.071,0,1.421085e-14,-4.196643e-13,4.263256e-14
tuned,2026-01-26 09:00:00,2052,9,30.27824,3512.712,151.837,266.5122,96.45088,1,1,2458.899,2458.581,190.8114,64.35097,255.1623,1,166.1753,88.98704,0,0,0,0,1578.648,0.7893241,0.9942082,0.3172331,0,250,0.3172331,2267.77,0,0,0,177.5252,96.45088,499.8378,460.9857,38.85207,544.943,0,1396.117,0,0,6.938894e-14,4.263256e-14
tuned,2026-01-26 09:15:00,2053,9.25,30.28076,3577.26,116.8169,271.2465,71.49532,1,1,2504.082,2503.765,168.7811,58.26828,227.0494,1,135.6662,91.38319,0,0,0,0,1578.4,0.7891999,0.9940516,0.3172331,0,250,0.3172331,2334.984,0,0,0,179.8633,71.49532,509.0512,474.6755,34.37575,547.4779,0,1405.22,0,-1.421085e-14,-3.748113e-13,4.263256e-14
tuned,2026-01-26 09:30:00,2054,9.5,30.44266,3591.397,86.41859,277.8538,68.89015,1,1,2513.978,2513.66,151.6959,53.30041,204.9964,1,114.1117,90.88465,0,0,0,0,1578.151,0.7890756,0.9938952,0.3172331,0,250,0.3172331,2361.964,0,0,0,186.9692,68.89015,512.9198,481.905,31.01482,549.2608,0,1421.043,0,-1.421085e-14,-1.747491e-13,4.263256e-14
tuned,2026-01-26 09:45:00,2055,9.75,30.56175,3635.334,69.53802,281.2056,91.91613,1,1,2544.734,2544.417,130.5487,47.12239,177.6711,1,87.67617,89.99489,0,0,0,0,1577.903,0.7889514,0.9937387,0.3172331,0,250,0.3172331,2413.868,0,0,0,191.2107,91.91613,520.5863,493.8145,26.77176,559.7406,0,1449.32,0,-2.842171e-14,4.293232e-13,4.263256e-14
tuned,2026-01-26 10:00:00,2056,10,30.78123,3627.965,65.83152,284.7821,102.325,1,1,2539.576,2539.258,121.2991,44.8017,166.1008,1,72.90657,93.19422,0,0,0,0,1577.654,0.7888272,0.9935823,0.3172331,0,250,0.3172331,2417.959,0,0,0,191.5879,102.325,522.1098,497.1068,25.00303,562.9454,0,1456.38,0,-1.421085e-14,2.877698e-13,4.263256e-14
tuned,2026-01-26 10:15:00,2057,10.25,31.05354,3620.906,67.78051,288.4523,105.6728,1,1,2534.634,2534.317,111.5565,41.99198,153.5484,1,60.42063,93.12781,0,0,0,0,1577.406,0.788703,0.9934259,0.3172331,0,250,0.3172331,2422.761,0,0,7.359878,195.3245,105.6728,524.3228,501.1802,23.14256,565.0321,0,1479.695,0,-1.421085e-14,7.083223e-14,4.263256e-14
tuned,2026-01-26 10:30:00,2058,10.5,31.24613,3610.566,73.26379,293.3307,136.3955,1,1,2527.396,2527.079,108.6343,41.36566,150,1,52.51882,95.14337,0,0,2.33781,0,1577.742,0.7888711,0.9932695,0.3172331,0,250,0.3172331,2418.444,0,0,20.74497,198.1873,136.3955,525.1267,502.4895,22.63729,572.1945,0,1522.047,0,1.421085e-14,-2.329248e-13,4.263256e-14
tuned,2026-01-26 10:45:00,2059,10.75,31.39337,3594.546,64.67579,296.3417,145.2933,0,1,2516.182,2515.865,113.2667,42.67808,155.9448,1,60.99132,94.95351,0,0,0,0,1577.494,0.7887469,0.9934811,0.3172331,0,250,0.3172331,2402.598,0,0,3.684473,201.3882,145.2933,524.5621,500.8826,23.67946,0,573.8508,3509.93,0,-1.421085e-14,-3.053113e-13,4.263256e-14
tuned,2026-01-26 11:00:00,2060,11,31.58666,3595.374,61.28773,297.9387,160.5133,0,0,2516.762,2516.445,0,0,0,0,0,0,0,0,0,150.1601,1539.705,0.7698527,0.9933247,0.3172331,0,250,0.3172331,2516.445,0,0,5.738772,203.3275,160.5133,527.019,526.9526,0.06642975,0,560.5646,3443.745,0,0,2.120526e-14,4.263256e-14
tuned,2026-01-26 11:15:00,2061,11.25,31.54351,3604.113,66.74545,294.164,193.623,0,0,2522.879,2522.562,0,0,0,0,0,0,0,0,0,149.26,1502.148,0.751074,0.96953,0.3172331,0,250,0.3172331,2522.562,0,0,11.85725,199.7922,193.623,527.7753,527.709,0.06636378,0,568.2141,3490.273,0,0,-3.569367e-13,4.263256e-14
tuned,2026-01-26 11:30:00,2062,11.5,31.79546,3640.368,63.06509,295.4598,220.846,0,0,2548.258,2547.94,0,0,0,0,0,0,0,0,0,151.145,1464.125,0.7320627,0.9458806,0.3172331,0,250,0.3172331,2547.94,0,0,7.615593,199.7642,220.846,536.1932,536.1265,0.06675079,0,582.5959,3562.008,0,0,-3.228529e-13,4.263256e-14
tuned,2026-01-26 11:45:00,2063,11.75,32.32613,3621.904,52.59661,302.2803,243.7724,0,0,2535.333,2535.016,0,0,0,0,0,0,0,0,0,145.9381,1427.41,0.7137052,0.9219383,0.3172331,0,250,0.3172331,2535.016,0,0,3.151135,205.7876,243.7724,540.1076,540.0401,0.06758087,0,591.9714,3616.262,0,0,-9.781065e-14,4.263256e-14
tuned,2026-01-26 12:00:00,2064,12,32.63713,3682.712,49.15226,304.4772,287.497,0,0,2577.899,2577.581,311.7326,137.427,449.1596,1,0,0,449.1596,0,0,141.6124,1391.783,0.6958913,0.8988194,0.3172331,0,250,0.3172331,2265.849,313.919,0,5.833582,206.1835,0,553.2071,486.2425,66.96469,0,623.6695,3795.912,0,-2.842171e-14,4.105605e-13,4.263256e-14
tuned,2026-01-26 12:15:00,2065,12.25,33.04859,3656.563,61.83556,304.5161,310.7879,0,0,2559.594,2559.277,347.0446,152.9943,500.0389,2,0,0,500.0389,0,0,151.8255,1353.607,0.6768035,0.8763851,0.3172331,0,250,0.3172331,2212.232,347.8327,0,7.62655,206.8996,0,554.6664,479.3927,75.27364,0,632.387,3848.186,0,-2.842171e-14,-2.416956e-13,4.263256e-14
tuned,2026-01-26 12:30:00,2066,12.5,33.31038,3695.475,56.14611,297.555,334.6752,0,0,2586.832,2586.515,362.7484,159.9173,522.6657,2,0,0,522.6657,0,0,146.0983,1316.869,0.6584347,0.8523465,0.3172331,0,250,0.3172331,2223.767,362.4775,0,6.860313,200.7425,0,564.089,484.9183,79.17071,0,644.8356,3904.711,0,-2.842171e-14,-7.538414e-14,4.263256e-14
tuned,2026-01-26 12:45:00,2067,12.75,33.57013,3719.91,57.66117,297.1037,367.9942,0,0,2603.937,2603.619,369.2675,162.7912,532.0588,2,0,0,532.0588,0,0,154.7413,1277.977,0.6389884,0.8292133,0.3172331,0,250,0.3172331,2234.352,367.8862,0,0.7882018,199.2354,0.1080372,571.3788,490.2813,81.09756,0,653.0962,3937.07,0,-2.842171e-14,-2.503553e-13,4.263256e-14
tuned,2026-01-26 13:00:00,2068,13,33.88043,3738.162,56.62731,295.5685,377.351,0,0,2616.714,2616.396,388.5618,171.2971,559.8589,2,0,0,559.8589,0,0,163.1766,1236.981,0.6184907,0.8047232,0.3172331,0,250,0.3172331,2227.835,385.7184,0,0,197.0196,0,578.5155,492.5403,85.97522,0,663.8374,3990.964,0,0,-3.455014e-13,4.263256e-14
tuned,2026-01-26 13:15:00,2069,13.25,34.21249,3734.522,66.05406,300.8831,394.7629,0,0,2614.165,2613.848,432.1303,190.5042,622.6345,2,0,0,622.6345,0,0,155.8629,1197.821,0.5989105,0.7789091,0.3172331,0,250,0.3172331,2181.718,427.3141,0,7.553742,203.5205,0,582.6573,486.2714,96.38591,0,676.7756,4086.369,0,-2.842171e-14,-1.648681e-13,4.263256e-14
tuned,2026-01-26 13:30:00,2070,13.5,34.53187,3756.082,75.28162,296.2615,441.5946,0,0,2629.257,2628.94,454.6039,200.4117,655.0156,2,0,0,655.0156,0,0,154.7582,1158.943,0.5794714,0.7542503,0.3172331,0,250,0.3172331,2174.336,447.8637,0,17.68278,199.1021,0,590.646,488.4508,102.1951,0,688.8625,4162.698,0,-2.842171e-14,-4.016787e-13,4.263256e-14
tuned,2026-01-26 13:45:00,2071,13.75,34.65388,3699.619,79.58488,294.0552,451.3507,1,0,2589.733,2589.416,475.5476,209.6447,685.1923,2,0,0,685.1923,0,0,157.855,1119.297,0.5596483,0.7297693,0.3172331,0,250,0.3172331,2113.868,467.8281,0,20.47199,195.3131,0,583.5264,476.3031,107.2233,685.9479,0,1744.125,0,0,2.23821e-13,4.263256e-14
tuned,2026-01-26 14:00:00,2072,14,34.87765,3754.69,70.41556,292.3621,446.1447,1,1,2628.283,2627.966,1006.343,376.301,1382.643,3,66.11291,96.88535,719.6452,0,500,0,1244.12,0.6220602,0.7048047,0.3172331,0,250,0.3172331,1621.624,490.0631,0,4.302653,195.4768,0,595.5157,367.427,228.0887,743.728,0,1832.075,0,1.705303e-13,4.626299e-13,4.263256e-14
tuned,2026-01-26 14:15:00,2073,14.25,34.89786,3766.337,64.94249,292.0586,452.9473,1,1,2636.436,2636.119,1008.179,378.1701,1386.349,3,57.20536,98.19221,730.9511,0,500,0,1368.925,0.6844623,0.7834044,0.3172331,0,250,0.3172331,1627.94,497.644,0,7.737127,193.8664,0,597.6639,369.0441,228.6198,747.2142,0,1842.194,0,-1.705303e-13,1.014744e-13,4.263256e-14
tuned,2026-01-26 14:30:00,2074,14.5,35.23277,3774.507,58.17998,287.4339,484.9387,1,1,2642.155,2641.838,635.0649,272.5538,907.6188,2,62.32358,98.11629,747.1789,0,0,0,1368.709,0.6843546,0.8619918,0.3172331,0,250,0.3172331,2006.773,506.6903,0,0,189.3176,0,604.0047,458.7544,145.2503,731.3082,0,1789.189,0,-5.684342e-14,-2.697842e-14,4.263256e-14
tuned,2026-01-26 14:45:00,2075,14.75,35.41717,3764.841,49.37598,287.0665,481.1777,1,1,2635.389,2635.071,651.2565,279.9251,931.1816,2,60.36269,96.29877,774.5201,0,0,0,1368.494,0.6842468,0.8618561,0.3172331,0,250,0.3172331,1983.815,524.0889,0,0,190.7677,0,605.2644,455.6188,149.6456,735.5439,0,1800.162,0,-5.684342e-14,-4.345413e-13,4.263256e-14
tuned,2026-01-26 15:00:00,2076,15,35.55669,3726.668,52.09861,284.6604,490.7958,1,1,2608.668,2608.35,667.4762,286.8122,954.2884,2,62.57678,97.55354,794.1581,0,0,0,1368.278,0.6841391,0.8617204,0.3172331,0,250,0.3172331,1940.874,536.4907,0,0,187.1069,0,601.2467,447.3334,153.9133,734.1456,0,1791.051,0,5.684342e-14,1.93956e-13,4.263256e-14
tuned,2026-01-26 15:15:00,2077,15.25,35.55751,3708.498,54.52726,288.6578,483.3231,1,1,2595.949,2595.632,679.2129,291.3952,970.6081,2,67.5457,97.7592,805.3032,0,0,0,1368.063,0.6840314,0.8615847,0.3172331,0,250,0.3172331,1916.419,544.0144,0,0,190.8986,0,598.3277,441.7061,156.6216,733.1013,0,1795.503,0,-1.136868e-13,3.150813e-13,4.263256e-14
tuned,2026-01-26 15:30:00,2078,15.5,35.76829,3665.521,66.04687,287.5716,500.8056,1,1,2565.864,2565.547,686.6891,293.5431,980.2322,2,77.19641,94.35964,808.6761,0,0,0,1367.847,0.6839237,0.8614491,0.3172331,0,250,0.3172331,1878.858,544.9294,0,0,193.2119,0,594.571,435.3755,159.1955,728.9186,0,1791.128,0,-5.684342e-14,2.046141e-13,4.263256e-14
tuned,2026-01-26 15:45:00,2079,15.75,36.03124,3660.289,66.83797,287.8642,503.9643,1,1,2562.202,2561.885,685.3037,292.6883,977.992,2,79.24757,93.35099,805.3935,0,0,0,1367.632,0.6838161,0.8613135,0.3172331,0,250,0.3172331,1876.581,541.0231,0,0,194.5132,0,597.7287,437.7822,159.9465,730.4705,0,1796.476,0,0,1.385558e-13,4.263256e-14
tuned,2026-01-26 16:00:00,2080,16,36.21427,3669.701,64.83791,283.8493,506.5085,1,1,2568.791,2568.473,690.1243,294.169,984.2933,2,84.66482,92.55778,807.0707,0,0,0,1367.417,0.6837084,0.8611779,0.3172331,0,250,0.3172331,1878.349,540.9681,0,0,191.2915,0,602.0936,440.2624,161.8312,734.4314,0,1798.841,0,-2.273737e-13,3.940182e-13,4.263256e-14
tuned,2026-01-26 16:15:00,2081,16.25,36.45678,3617.396,85.28689,284.0096,497.7477,1,1,2532.177,2531.86,703.1256,299.1964,1002.322,3,90.58497,89.77594,821.9611,0,0,0,1367.202,0.6836008,0.8610423,0.3172331,0,250,0.3172331,1828.734,549.3542,0,0,194.2337,0,597.2463,431.3303,165.916,730.5267,0,1796.106,0,0,3.38618e-13,4.263256e-14
tuned,2026-01-26 16:30:00,2082,16.5,36.4414,3642.077,83.979,281.9401,498.2706,1,1,2549.454,2549.136,704.5112,297.6504,1002.162,3,108.7158,90.11567,803.3301,0,0,0,1366.986,0.6834932,0.8609068,0.3172331,0,250,0.3172331,1844.625,537.0011,0,0,191.8245,0,601.0813,434.9048,166.1765,732.5552,0,1796.008,0,0,2.503553e-13,4.263256e-14
tuned,2026-01-26 16:45:00,2083,16.75,36.62812,3628.907,109.0885,277.1396,491.3017,1,1,2540.235,2539.918,711.3876,297.8788,1009.266,3,132.2784,88.90815,788.0799,0,0,0,1366.771,0.6833856,0.8607713,0.3172331,0,250,0.3172331,1828.53,525.6296,0,0,188.2314,0,601.8221,433.2079,168.6142,731.0867,0,1786.873,0,-5.684342e-14,4.076739e-13,4.263256e-14
tuned,2026-01-26 17:00:00,2084,17,36.67838,3608.086,133.2372,276.5321,481.2207,1,1,2525.66,2525.343,707.6708,294.0011,1001.672,3,151.1018,88.65689,761.9132,0,0,0,1366.556,0.683278,0.8606358,0.3172331,0,250,0.3172331,1817.672,507.8707,0,0,187.8752,0,599.1539,431.2002,167.9536,725.2013,0,1774.487,0,-1.136868e-13,1.799672e-13,4.263256e-14
tuned,2026-01-26 17:15:00,2085,17.25,36.37037,3613.495,164.3926,274.9745,432.2755,1,1,2529.447,2529.129,697.5759,286.1933,983.7692,2,179.326,86.70277,717.7404,0,0,0,1366.341,0.6831704,0.8605003,0.3172331,0,250,0.3172331,1831.553,480.1949,0,0,188.2717,0,595.2676,431.0288,164.2388,717.2221,0,1759.213,0,-1.136868e-13,-1.533218e-13,4.263256e-14
tuned,2026-01-26 17:30:00,2086,17.5,36.42778,3589.852,200.4703,264.8731,434.3832,1,1,2512.896,2512.579,693.1516,280.822,973.9736,2,208.0821,85.15679,680.7347,0,0,0,1366.126,0.6830629,0.8603648,0.3172331,0,250,0.3172331,1819.428,455.124,0,0,179.7164,0,592.2531,428.8126,163.4405,709.6346,0,1729.28,0,1.136868e-13,-3.121947e-13,4.263256e-14
tuned,2026-01-26 17:45:00,2087,17.75,36.30441,3567.708,222.2368,267.5534,393.1347,1,1,2497.396,2497.079,699.956,279.6095,979.5656,2,243.4909,84.40531,651.6694,0,0,0,1365.911,0.6829554,0.8602294,0.3172331,0,250,0.3172331,1797.123,436.3348,0,0,183.1481,0,586.7232,422.2052,164.518,701.8147,0,1719.56,0,-1.136868e-13,-1.620926e-14,4.263256e-14
tuned,2026-01-26 18:00:00,2088,18,36.2749,3552.221,259.4757,1.595389,346.5752,1,1,2486.555,2486.238,632.1409,246.2085,878.3495,2,272.9532,0.8948119,604.5014,0,0,0,1365.696,0.6828479,0.860094,0.3172331,0,250,0.3172331,1854.097,404.8955,0,0,0.700577,0,583.731,435.2583,148.4727,681.4669,0,1364.142,0,-2.842171e-14,1.063594e-13,4.263256e-14
tuned,2026-01-26 18:15:00,2089,18.25,36.16295,3514.141,296.1911,2.053107,305.0277,1,1,2459.899,2459.582,631.2758,241.2364,872.5122,2,311.5437,0.9185959,560.0499,0,0,0,1365.481,0.6827404,0.8599586,0.3172331,0,250,0.3172331,1828.306,375.6234,0,0,1.134511,0,575.8089,427.9667,147.8422,669.2031,0,1340.363,0,5.684342e-14,3.371747e-13,4.263256e-14
tuned,2026-01-26 18:30:00,2090,18.5,36.00832,3497.36,329.636,0.8904727,275.7083,0,0,2448.152,2447.835,373.8616,164.8165,538.6781,2,0,0,538.6781,0,0,348.5773,1278.121,0.6390607,0.8598232,0.3172331,0,250,0.3172331,2073.973,361.9558,0,0,0.1193484,0,570.7866,483.5468,87.23979,0,648.3633,3566.204,0,-2.842171e-14,4.862777e-14,4.263256e-14
tuned,2026-01-26 18:45:00,2091,18.75,36.08656,3444.096,372.7509,2.306853,265.0439,0,0,2410.867,2410.55,352.4344,155.3704,507.8047,2,0,0,507.8047,0,0,369.2178,1185.616,0.5928079,0.8048143,0.3172331,0,250,0.3172331,2058.116,340.8931,0,3.697488,2.142448,0,563.2239,480.8145,82.4094,0,636.1848,3509.09,0,0,5.828671e-14,4.263256e-14
tuned,2026-01-26 19:00:00,2092,19,35.94111,3440.072,387.3398,0.525154,245.5217,0,0,2408.051,2407.733,317.7571,140.0829,457.84,1,0,0,457.84,0,0,384.7209,1089.249,0.5446245,0.7465649,0.3172331,0,250,0.3172331,2089.976,307.8842,0,2.885968,0.2581035,0,560.4709,486.4395,74.03141,0,626.5224,3451.297,0,-2.842171e-14,-7.527312e-14,4.263256e-14
tuned,2026-01-26 19:15:00,2093,19.25,35.87471,3477.242,385.9492,0,226.0128,0,0,2434.069,2433.752,288.0314,126.9784,415.0097,1,0,0,415.0097,0,0,400.841,988.8672,0.4944336,0.6858841,0.3172331,0,250,0.3172331,2145.721,279.3025,0,0,0,0,565.5652,498.5663,66.99889,0,625.5447,3440.496,0,-1.421085e-14,2.206013e-13,4.263256e-14
tuned,2026-01-26 19:30:00,2094,19.5,35.85933,3464.319,393.3109,0,229.3275,0,0,2425.023,2424.706,273.6091,120.6203,394.2294,1,0,0,394.2294,0,0,396.3896,889.6141,0.4448071,0.6226752,0.3172331,0,250,0.3172331,2151.097,265.3658,0,1.246613,0,0,563.2419,499.6191,63.6228,0,620.2394,3413.467,0,-1.421085e-14,1.013634e-13,4.263256e-14
tuned,2026-01-26 19:45:00,2095,19.75,35.68971,3456.231,392.3353,0,206.2264,0,0,2419.362,2419.044,243.2177,107.2223,350.44,1,0,0,350.44,0,0,400.5761,789.3301,0.394665,0.560177,0.3172331,0,250,0.3172331,2175.827,236.3656,0,0,0,0,559.5022,503.1823,56.31995,0,610.4046,3357.225,0,0,3.108624e-14,4.263256e-14
tuned,2026-01-26 20:00:00,2096,20,35.39694,3448.135,373.4758,0,195.8285,0,0,2413.695,2413.378,224.0734,98.78256,322.856,1,0,0,322.856,0,0,384.9974,692.9564,0.3464782,0.4970296,0.3172331,0,250,0.3172331,2189.304,218.5168,0,0,0,0,554.0652,502.5562,51.50902,0,601.3388,3307.363,0,-1.421085e-14,1.725287e-13,4.263256e-14
tuned,2026-01-26 20:15:00,2097,20.25,35.26088,3397.436,352.5543,3.90023,186.4906,0,0,2378.205,2377.888,211.0659,93.04821,304.1141,1,0,0,304.1141,0,0,361.6203,602.4423,0.3012212,0.4363445,0.3172331,0,250,0.3172331,2166.822,206.1629,0,0,0,0,544.0495,495.6924,48.35701,0,588.7407,3238.074,0,0,-1.887379e-13,4.263256e-14
tuned,2026-01-26 20:30:00,2098,20.5,35.0916,3369.439,322.436,0,154.9484,0,0,2358.607,2358.29,200.4751,88.37928,288.8544,1,0,0,288.8544,0,0,330.1947,519.7988,0.2598994,0.3793491,0.3172331,0,250,0.3172331,2157.815,196.2093,0,0,0,0,537.2775,491.5382,45.73938,0,579.9174,3189.546,0,-1.421085e-14,1.211808e-13,4.263256e-14
tuned,2026-01-26 20:45:00,2099,20.75,34.80718,3359.378,287.4048,0,143.4276,0,0,2351.564,2351.247,171.3455,75.53751,246.883,1,0,0,246.883,0,0,305.633,443.3087,0.2216544,0.3273097,0.3172331,0,250,0.3172331,2179.902,168.2613,0,0,0,0,531.8825,493.0554,38.82709,0,568.5929,3127.261,0,0,1.078582e-13,4.263256e-14
tuned,2026-01-26 21:00:00,2100,21,34.64388,3347.477,256.5435,0,142.2985,0,0,2343.234,2342.917,137.8803,60.78438,198.6646,1,0,0,198.6646,0,0,273.7646,374.7978,0.1873989,0.279145,0.3172331,0,250,0.3172331,2205.037,135.6579,0,0,0,6.640527,527.8537,496.7223,31.13135,0,559.0026,3074.514,0,-7.105427e-15,-5.467848e-14,4.263256e-14
tuned,2026-01-26 21:15:00,2101,21.25,34.61922,3313.953,233.2636,0,142.6193,0,0,2319.767,2319.45,124.9979,55.10519,180.103,1,0,0,180.103,0,0,239.6823,314.8182,0.1574091,0.2360047,0.3172331,0,250,0.3172331,2194.452,123.0187,0,0,0,19.60059,522.2483,494.0362,28.21214,0,553.554,3044.547,0,-1.421085e-14,8.767986e-14,4.263256e-14
tuned,2026-01-26 21:30:00,2102,21.5,34.54354,3297.438,209.4129,0,125.538,0,0,2308.207,2307.89,116.6857,51.4408,168.1265,1,0,0,168.1265,0,0,199.8522,264.8056,0.1324028,0.1982364,0.3172331,0,250,0.3172331,2191.204,114.94,0,10.41306,0,10.59802,518.6737,492.3821,26.29156,0,546.2044,3022.087,0,-7.105427e-15,-6.62248e-14,4.263256e-14
tuned,2026-01-26 21:45:00,2103,21.75,34.53273,3289.312,185.3052,0,111.1467,0,0,2302.519,2302.201,105.4647,46.49402,151.9587,1,0,0,151.9587,0,0,176.335,220.6801,0.1103401,0.1667442,0.3172331,0,250,0.3172331,2196.737,103.9,0,9.077822,0,7.246714,517.2572,493.4935,23.76375,0,541.6155,2994.544,0,0,-1.54321e-14,4.263256e-14
tuned,2026-01-26 22:00:00,2104,22,34.49058,3291.024,150.2564,0,102.4248,0,0,2303.717,2303.4,147.2232,57.12345,204.3467,1,65.39882,0.4655185,138.4823,0,0,82.58163,200,0.1,0.1389591,0.3172331,0,250,0.3172331,2156.176,94.73235,0,2.275978,0,7.692461,516.9879,483.8776,33.11025,0,542.7274,2988.927,0,-3.552714e-14,6.550316e-15,4.263256e-14
tuned,2026-01-26 22:15:00,2105,22.25,34.28715,3241.648,121.7534,0.4402873,100.9892,0,0,2269.154,2268.837,190.0071,68.47155,258.4787,1,128.4303,0,129.9225,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2078.829,89.0882,0,0,0.4402873,11.90104,506.6869,464.1888,42.49816,0,535.3177,2945.007,0,-5.684342e-14,0,4.263256e-14
tuned,2026-01-26 22:30:00,2106,22.5,34.05477,3257.044,110.1885,4.937591,86.15119,0,0,2279.931,2279.613,168.431,62.27457,230.7056,1,100.565,0.07563627,129.939,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2111.182,89.3411,0,9.623505,4.861955,0,506.2041,468.7376,37.46652,0,531.0122,2945.554,0,-2.842171e-14,0,4.263256e-14
tuned,2026-01-26 22:45:00,2107,22.75,33.67635,3266.176,97.1676,6.594779,97.90217,0,0,2286.323,2286.006,167.9308,62.87443,230.8052,1,93.66858,1.176931,135.8338,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2118.075,93.80534,0,3.499025,5.417849,4.096836,502.9749,465.9615,37.01337,0,529.7372,2928.936,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-26 23:00:00,2108,23,33.58847,3247.233,74.47222,2.253795,79.30928,0,0,2273.063,2272.746,133.2859,48.95022,182.2361,1,82.32883,0.1647253,99.61659,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2139.46,68.86417,0,0,2.08907,10.44511,498.9965,469.6672,29.32936,0,520.9103,2868.611,0,0,0,4.263256e-14
tuned,2026-01-26 23:15:00,2109,23.25,33.27087,3189.118,61.95322,0.7584769,57.32747,0,0,2232.382,2232.065,116.4299,33.57008,150,1,67.79797,0.7221179,0,0,81.47992,0,220.3385,0.1101692,0.1259371,0.3172331,0,250,0.3172331,2115.635,0,0,0,0.03635899,57.32747,486.3362,460.9022,25.43398,0,506.9614,2788.35,0,7.105427e-15,-4.618528e-14,4.263256e-14
tuned,2026-01-26 23:30:00,2110,23.5,33.10018,3194.45,49.14746,0.1860579,72.61573,1,1,2236.115,2235.798,434.9724,125.1682,560.1406,2,59.76419,0.3764479,0,0,500,0,345.3038,0.1726519,0.1387439,0.3172331,0,250,0.3172331,1800.825,0,0,0,0,72.61573,485.1647,390.7209,94.4438,531.6444,0,1063.289,0,-2.842171e-14,-6.189493e-15,4.263256e-14
tuned,2026-01-26 23:45:00,2111,23.75,33.06789,3163.333,71.39175,1.113117,49.94806,1,1,2214.333,2214.016,424.1855,122.0376,546.223,2,46.10598,0.1170699,0,0,500,0,470.2495,0.2351247,0.2174327,0.3172331,0,250,0.3172331,1789.83,0,0,25.28577,0.9960476,49.94806,480.0688,388.0364,92.03247,520.9027,0,1087.142,0,1.421085e-14,-8.926193e-14,4.263256e-14
tuned,2026-01-27 00:00:00,2112,0,32.83554,3197.575,64.07485,4.057086,43.27058,1,1,2238.302,2237.985,418.387,120.3846,538.7716,2,38.51224,0.2593694,0,0,500,0,595.1754,0.2975877,0.2961092,0.3172331,0,250,0.3172331,1819.598,0,0,25.56261,3.797717,43.27058,482.5913,392.3162,90.27512,522.0303,0,1094.707,0,0,5.717649e-14,4.263256e-14
tuned,2026-01-27 00:15:00,2113,0.25,32.39837,3179.176,66.11893,5.624591,29.78164,1,1,2225.423,2225.106,422.8208,121.958,544.7788,2,41.71756,3.061268,0,0,500,0,720.0817,0.3600409,0.3747732,0.3172331,0,250,0.3172331,1802.285,0,0,24.40137,2.563323,29.78164,474.8907,384.5959,90.29489,512.9091,0,1072.332,0,1.421085e-14,4.718448e-14,4.263256e-14
tuned,2026-01-27 00:30:00,2114,0.5,32.02479,3216.679,69.96199,10.21297,4.312129,1,1,2251.676,2251.358,427.5614,123.5065,551.0679,2,46.26827,4.799636,0,0,500,0,844.9684,0.4224842,0.4534249,0.3172331,0,250,0.3172331,1823.797,0,0,23.69371,5.413331,4.312129,476.316,385.8032,90.51278,510.2219,0,1070.653,0,4.263256e-14,-1.302847e-13,4.263256e-14
tuned,2026-01-27 00:45:00,2115,0.75,31.7454,3273.636,73.82988,4.506379,16.31669,1,1,2291.545,2291.228,432.6024,125.2983,557.9007,2,49.88759,8.013064,0,0,500,0,969.8354,0.4849177,0.5320642,0.3172331,0,250,0.3172331,1858.626,0,0,23.94229,0,16.31669,481.6188,390.6312,90.98761,519.3588,0,1080.018,0,-2.842171e-14,-1.110223e-13,4.263256e-14
tuned,2026-01-27 01:00:00,2116,1,31.68851,3291.56,64.75913,4.399896,0.7852378,1,1,2304.092,2303.775,430.1407,124.3792,554.5199,2,48.49127,6.028628,0,0,500,0,1094.683,0.5473413,0.6106911,0.3172331,0,250,0.3172331,1873.634,0,0,16.26786,0,0.7852378,483.6198,393.2684,90.35141,517.8124,0,1063.687,0,-1.421085e-14,1.625367e-13,4.263256e-14
tuned,2026-01-27 01:15:00,2117,1.25,31.42177,3285.181,75.1235,2.928792,3.670048,1,1,2299.626,2299.309,432.3713,125.5174,557.8887,2,47.18966,10.69899,0,0,500,0,1219.51,0.6097552,0.6893056,0.3172331,0,250,0.3172331,1866.938,0,0,27.93383,0,3.670048,479.728,389.4643,90.2637,515.7472,0,1079.68,0,-1.421085e-14,-1.376677e-14,4.263256e-14
tuned,2026-01-27 01:30:00,2118,1.5,31.18699,3252.138,75.30413,2.322564,14.324,1,1,2276.497,2276.179,435.6519,126.1047,561.7566,2,54.41044,7.346139,0,0,500,0,1344.318,0.6721592,0.7679078,0.3172331,0,250,0.3172331,1840.527,0,0,20.89369,0,14.324,472.358,381.8973,90.46072,510.9741,0,1057.99,0,2.842171e-14,-2.868816e-13,4.263256e-14
tuned,2026-01-27 01:45:00,2119,1.75,30.83996,3245.93,64.13496,0,9.281579,1,1,2272.151,2271.834,115.8467,34.15328,150,1,53.61008,7.785947,0,0,88.60397,0,1366.258,0.6831289,0.8464976,0.3172331,0,250,0.3172331,2155.987,0,0,10.52487,0,9.281579,467.7514,443.8375,23.91383,479.9016,0,977.9585,0,-1.421085e-14,-9.847678e-14,4.263256e-14
tuned,2026-01-27 02:00:00,2120,2,30.68717,3242.118,49.22742,0.08670819,13.78761,1,1,2269.483,2269.165,115.8859,34.11411,150,1,59.45641,7.311501,0,0,83.23208,0,1386.851,0.6934253,0.8603125,0.3172331,0,250,0.3172331,2153.279,0,0,0,0,13.78761,465.5911,441.7516,23.83941,478.6943,0,957.3887,0,1.421085e-14,2.063905e-13,4.263256e-14
tuned,2026-01-27 02:15:00,2121,2.25,30.51186,3216.876,45.178,1.971078,25.72237,1,1,2251.813,2251.496,115.9828,34.01723,150,1,56.34475,6.138094,0,0,87.51716,0,1408.512,0.7042558,0.8732796,0.3172331,0,250,0.3172331,2135.513,0,0,0,0,25.72237,460.1457,436.3804,23.76527,475.6539,0,951.3078,0,0,3.491651e-13,4.263256e-14
tuned,2026-01-27 02:30:00,2122,2.5,30.43781,3156.037,54.44515,2.623853,7.778829,1,1,2209.226,2208.909,115.8364,34.1636,150,1,52.52209,7.910929,0,0,89.56698,0,1430.682,0.7153408,0.8869191,0.3172331,0,250,0.3172331,2093.072,0,0,1.923061,0,7.778829,450.693,426.9971,23.69592,462.7476,0,928.8126,0,-7.105427e-15,-4.063416e-13,4.263256e-14
tuned,2026-01-27 02:45:00,2123,2.75,30.14842,3165.196,63.93782,8.03368,22.4864,1,1,2215.637,2215.32,116.1405,33.85949,150,1,42.791,4.227554,0,0,102.9814,0,1456.202,0.7281009,0.9008793,0.3172331,0,250,0.3172331,2099.179,0,0,21.14682,3.806125,22.4864,449.0846,425.4799,23.60467,463.8972,0,970.8382,0,1.421085e-14,5.351275e-14,4.263256e-14
tuned,2026-01-27 03:00:00,2124,3,30.07332,3195.662,66.34413,7.248825,15.60808,1,1,2236.964,2236.646,116.4189,33.58109,150,1,48.01144,0.8554302,0,0,101.1331,0,1481.256,0.7406279,0.9169489,0.3172331,0,250,0.3172331,2120.227,0,0,18.33269,6.393394,15.60808,452.6494,429.0278,23.62155,465.7672,0,974.1869,0,7.105427e-15,-3.106404e-13,4.263256e-14
tuned,2026-01-27 03:15:00,2125,3.25,29.7492,3210.983,73.97587,8.667126,19.95018,1,1,2247.688,2247.371,116.4136,33.58643,150,1,56.02569,0.9201737,0,0,93.05414,0,1504.286,0.7521431,0.9327251,0.3172331,0,250,0.3172331,2130.957,0,0,17.95018,7.746953,19.95018,451.5616,428.1104,23.45128,465.7048,0,975.7371,0,-1.421085e-14,1.19571e-13,4.263256e-14
tuned,2026-01-27 03:30:00,2126,3.5,29.53706,3212.612,77.40022,4.310429,12.47322,1,1,2248.829,2248.511,116.3931,33.60694,150,1,60.58095,1.168564,0,0,88.25049,0,1526.112,0.763056,0.947227,0.3172331,0,250,0.3172331,2132.118,0,0,16.81927,3.141865,12.47322,449.6826,426.3449,23.33775,462.446,0,959.3249,0,-2.131628e-14,-1.408873e-13,4.263256e-14
tuned,2026-01-27 03:45:00,2127,3.75,29.35603,3201.655,80.60377,0,34.0373,1,1,2241.159,2240.842,116.327,33.67304,150,1,69.56064,1.969137,0,0,78.47023,0,1545.489,0.7727447,0.9609704,0.3172331,0,250,0.3172331,2124.515,0,0,11.04314,0,34.0373,446.3715,423.1395,23.23202,463.5918,0,946.2329,0,-2.131628e-14,1.652012e-13,4.263256e-14
tuned,2026-01-27 04:00:00,2128,4,29.23568,3218.255,94.43461,0,27.39001,1,1,2252.779,2252.461,116.4854,33.5146,150,1,75.60252,0.05014983,0,0,74.34733,0,1563.833,0.7819164,0.973172,0.3172331,0,250,0.3172331,2135.976,0,0,18.83209,0,27.39001,447.5059,424.3035,23.2024,463.259,0,959.0035,0,0,6.916689e-14,4.263256e-14
tuned,2026-01-27 04:15:00,2129,4.25,29.20811,3260.32,100.3686,0,40.56303,1,1,2282.224,2281.906,116.4653,33.53472,150,1,85.26535,0.2937969,0,0,64.44085,0,1579.697,0.7898485,0.9847226,0.3172331,0,250,0.3172331,2165.441,0,0,15.10326,0,40.56303,453.0822,429.8978,23.18444,471.4853,0,969.0238,0,-2.131628e-14,-4.484191e-13,4.263256e-14
tuned,2026-01-27 04:30:00,2130,4.5,28.84378,3188.571,125.4443,0,18.26375,1,1,2232,2231.683,116.2908,33.7092,150,1,104.0288,2.407226,0,0,43.56402,0,1590.339,0.7951696,0.994712,0.3172331,0,250,0.3172331,2115.392,0,0,21.41556,0,18.26375,439.6137,416.6466,22.96707,453.9531,0,944.848,0,-7.105427e-15,-2.630118e-13,4.263256e-14
tuned,2026-01-27 04:45:00,2131,4.75,28.7892,3249.975,156.3103,0,12.49423,1,1,2274.983,2274.666,116.4631,33.53691,150,1,129.5039,0.3203369,0,0,20.17578,0,1595.133,0.7975664,1.001413,0.3172331,0,250,0.3172331,2158.202,0,0,26.80645,0,12.49423,447.5504,424.5766,22.97384,460.5714,0,967.384,0,-7.105427e-15,-2.897682e-13,4.263256e-14
tuned,2026-01-27 05:00:00,2132,5,28.71097,3249.974,183.2079,0,4.791006,1,1,2274.982,2274.664,123.774,35.73947,159.5135,1,158.2578,1.255668,0,0,0,0,1594.882,0.7974409,1.004432,0.3172331,0,250,0.3172331,2150.89,0,0,24.95014,0,4.791006,446.7938,422.423,24.37083,459.1034,0,961.2457,0,0,3.996803e-14,4.263256e-14
tuned,2026-01-27 05:15:00,2133,5.25,28.52942,3257.107,235.8448,0,31.93157,1,1,2279.975,2279.658,154.8994,44.72871,199.6282,1,198.0394,1.588759,0,0,0,0,1594.631,0.7973153,1.004274,0.3172331,0,250,0.3172331,2124.758,0,0,37.80542,0,31.93157,446.0251,415.6605,30.3646,466.6359,0,998.4861,0,7.105427e-15,-2.087219e-13,4.263256e-14
tuned,2026-01-27 05:30:00,2134,5.5,28.49899,3266.036,291.742,0,37.19626,1,1,2286.225,2285.908,192.9713,56.06413,249.0354,1,243.8412,5.194258,0,0,0,0,1594.38,0.7971898,1.004116,0.3172331,0,250,0.3172331,2092.936,0,0,47.90086,0,37.19626,446.9551,409.1673,37.78775,472.5033,0,1027.636,0,0,-2.060574e-13,4.263256e-14
tuned,2026-01-27 05:45:00,2135,5.75,28.58333,3246.031,321.8611,0,30.67486,1,1,2272.221,2271.904,226.997,65.98372,292.9807,1,286.5501,6.430655,0,0,0,0,1594.129,0.7970643,1.003957,0.3172331,0,250,0.3172331,2044.907,0,0,35.31097,0,30.67486,445.0245,400.504,44.52049,472.4956,0,1005.903,0,-1.421085e-14,-2.324807e-13,4.263256e-14
tuned,2026-01-27 06:00:00,2136,6,28.56747,3295.036,347.4338,0,33.75452,1,1,2306.525,2306.208,255.351,73.79976,329.1508,1,325.9233,3.227508,0,0,0,0,1593.878,0.7969388,1.003799,0.3172331,0,250,0.3172331,2050.857,0,0,21.51048,0,33.75452,451.5887,401.5321,50.05665,481.9406,0,1000.987,0,0,3.417266e-13,4.263256e-14
tuned,2026-01-27 06:15:00,2137,6.25,28.56468,3258.444,377.0366,0.317732,28.7129,1,1,2280.911,2280.594,288.3965,83.5143,371.9108,1,366.7233,5.187502,0,0,0,0,1593.627,0.7968134,1.003641,0.3172331,0,250,0.3172331,1992.197,0,0,10.31329,0,28.7129,446.547,390.0239,56.52315,479.1595,0,976.1094,0,-2.842171e-14,3.279599e-13,4.263256e-14
tuned,2026-01-27 06:30:00,2138,6.5,28.73049,3293.473,402.6756,0,31.62242,1,1,2305.431,2305.114,312.366,90.04125,402.4073,1,400.6845,1.722733,0,0,0,0,1593.376,0.796688,1.003483,0.3172331,0,250,0.3172331,1992.748,0,0,1.991009,0,31.62242,452.9648,391.5297,61.43516,487.784,0,979.0025,0,-2.842171e-14,3.570477e-13,4.263256e-14
tuned,2026-01-27 06:45:00,2139,6.75,28.72656,3259.804,409.2877,2.06723,32.91304,1,1,2281.863,2281.546,327.2552,94.17803,421.4332,1,421.0873,0.3458698,0,0,0,0,1593.125,0.7965625,1.003325,0.3172331,0,250,0.3172331,1954.29,0,0,0,1.72136,32.91304,448.2962,383.9411,64.35508,484.5853,0,972.1399,0,2.842171e-14,1.509903e-13,4.263256e-14
tuned,2026-01-27 07:00:00,2140,7,28.97338,3312.646,432.2336,6.252245,37.71793,1,1,2318.852,2318.535,335.9764,96.67729,432.6537,1,432.3977,0.2559659,0,0,0,0,1592.874,0.7964371,1.003168,0.3172331,0,250,0.3172331,1982.558,0,0,0,5.996279,37.71793,458.0061,391.5834,66.42275,495.7105,0,1001.765,0,-1.421085e-14,3.417266e-13,4.263256e-14
tuned,2026-01-27 07:15:00,2141,7.25,29.14779,3312.157,427.7648,4.002901,13.20029,1,1,2318.51,2318.193,335.0792,96.41484,431.4941,1,431.2792,0.2148915,0,0,0,0,1592.624,0.7963118,1.00301,0.3172331,0,250,0.3172331,1983.113,0,0,0,3.78801,13.20029,459.6804,393.1829,66.49753,492.2149,0,990.9641,0,-4.263256e-14,-2.566836e-13,4.263256e-14
tuned,2026-01-27 07:30:00,2142,7.5,29.34288,3354.741,403.802,0,34.31902,1,1,2348.319,2348.001,320.0027,92.26438,412.2671,1,410.297,1.970097,0,0,0,0,1592.373,0.7961864,1.002852,0.3172331,0,250,0.3172331,2027.999,0,0,0,0,34.31902,467.5799,403.8002,63.77974,502.8979,0,1005.796,0,-4.263256e-14,-1.014744e-13,4.263256e-14
tuned,2026-01-27 07:45:00,2143,7.75,29.57323,3394.75,376.4678,7.014601,48.28229,1,1,2376.325,2376.008,292.2832,84.37626,376.6595,1,373.8813,2.778211,0,0,0,0,1592.122,0.7960611,1.002694,0.3172331,0,250,0.3172331,2083.724,0,0,2.58649,4.23639,48.28229,475.5555,416.9997,58.55587,511.0383,0,1033.846,0,0,-3.776979e-13,4.263256e-14
tuned,2026-01-27 08:00:00,2144,8,29.90154,3446.39,317.1104,263.6101,40.81076,1,1,2412.473,2412.156,381.6053,128.799,510.4043,2,331.4697,178.9346,0,0,0,0,1591.872,0.7959358,1.002536,0.3172331,0,250,0.3172331,2030.551,0,0,0,84.67555,40.81076,486.3043,409.3167,76.98761,546.3423,0,1238.75,0,-5.684342e-14,-4.507505e-13,4.263256e-14
tuned,2026-01-27 08:15:00,2145,8.25,29.9878,3456.715,269.1057,265.1358,41.85127,1,1,2419.7,2419.383,341.9992,117.359,459.3582,1,280.8615,178.4967,0,0,0,0,1591.621,0.7958105,1.002378,0.3172331,0,250,0.3172331,2077.384,0,0,0,86.63914,41.85127,488.6959,419.5598,69.13609,545.3713,0,1240.195,0,0,3.146372e-13,4.263256e-14
tuned,2026-01-27 08:30:00,2146,8.5,30.3287,3483.123,243.0588,269.9106,62.57031,1,1,2438.186,2437.869,306.5413,107.4439,413.9851,1,232.8078,181.1773,0,0,0,0,1591.37,0.7956852,1.00222,0.3172331,0,250,0.3172331,2131.328,0,0,10.25098,88.73329,62.57031,496.1873,433.7395,62.44777,553.9169,0,1278.582,0,2.842171e-14,-1.74083e-13,4.263256e-14
tuned,2026-01-27 08:45:00,2147,8.75,30.41761,3516.396,204.7087,267.4749,61.25786,1,1,2461.477,2461.16,280.5917,100.4611,381.0528,1,195.3407,185.7121,0,0,0,0,1591.12,0.7955599,1.002063,0.3172331,0,250,0.3172331,2180.568,0,0,9.368039,81.76279,61.25786,501.9261,444.6453,57.28086,557.5976,0,1272.396,0,-2.842171e-14,-3.712586e-13,4.263256e-14
tuned,2026-01-27 09:00:00,2148,9,30.68132,3509.145,171.8706,274.4896,71.26224,1,1,2456.401,2456.084,251.3184,91.95008,343.2685,1,158.4026,184.8659,0,0,0,0,1590.869,0.7954347,1.001905,0.3172331,0,250,0.3172331,2204.766,0,0,13.46799,89.6237,71.26224,503.8715,452.2545,51.61699,558.8223,0,1295.478,0,0,3.603784e-13,4.263256e-14
tuned,2026-01-27 09:15:00,2149,9.25,30.98508,3516.736,141.2107,274.7808,79.34805,1,1,2461.716,2461.398,228.2523,85.70484,313.9571,1,125.4211,188.536,0,0,0,0,1590.619,0.7953095,1.001747,0.3172331,0,250,0.3172331,2233.146,0,0,15.78964,86.24474,79.34805,508.4465,461.2374,47.2091,563.331,0,1302.671,0,-1.421085e-14,-6.994405e-14,4.263256e-14
tuned,2026-01-27 09:30:00,2150,9.5,31.23837,3590.512,108.7195,272.7279,92.10656,1,1,2513.358,2513.041,210.0967,80.84158,290.9383,1,99.02026,191.918,0,0,0,0,1590.369,0.7951843,1.001589,0.3172331,0,250,0.3172331,2302.944,0,0,9.699232,80.80986,92.10656,522.1175,478.4067,43.71076,578.3823,0,1312.893,0,-2.842171e-14,-1.14575e-13,4.263256e-14
tuned,2026-01-27 09:45:00,2151,9.75,31.33743,3540.718,76.57265,274.7941,115.457,1,1,2478.502,2478.185,194.5283,76.50883,271.0371,1,77.74763,193.2895,0,0,0,0,1590.118,0.7950591,1.001432,0.3172331,0,250,0.3172331,2283.657,0,0,0,81.50462,115.457,516.0448,475.4763,40.56845,576.0243,0,1292.644,0,-2.842171e-14,-4.396483e-14,4.263256e-14
tuned,2026-01-27 10:00:00,2152,10,31.43271,3598.721,71.71672,283.0311,121.6814,1,1,2519.105,2518.788,190.1617,75.6194,265.7811,1,69.04246,196.7387,0,0,0,0,1589.868,0.7949339,1.001274,0.3172331,0,250,0.3172331,2328.626,0,0,2.674259,86.29247,121.6814,525.6455,485.8995,39.74603,586.9094,0,1327.286,0,1.421085e-14,-1.281197e-13,4.263256e-14
tuned,2026-01-27 10:15:00,2153,10.25,31.55106,3610.534,50.66828,285.348,150.4329,1,1,2527.374,2527.057,188.0111,75.212,263.2231,1,64.4972,198.7259,0,0,0,0,1589.618,0.7948088,1.001116,0.3172331,0,250,0.3172331,2339.046,0,0,0,86.62211,150.4329,528.8075,489.4032,39.40431,596.0906,0,1341.604,0,-1.421085e-14,2.728928e-13,4.263256e-14
tuned,2026-01-27 10:30:00,2154,10.5,31.81345,3610.653,51.04058,288.3759,167.4067,1,1,2527.457,2527.14,190.0332,76.1775,266.2107,1,63.87456,202.3361,0,0,0,0,1589.367,0.7946837,1.000959,0.3172331,0,250,0.3172331,2337.107,0,0,0,86.03974,167.4067,532.0379,491.9686,40.06939,603.3857,0,1355.19,0,-1.421085e-14,-1.887379e-14,4.263256e-14
tuned,2026-01-27 10:45:00,2155,10.75,32.10851,3585.795,56.9783,289.5267,181.9998,1,1,2510.056,2509.739,190.4766,76.4659,266.9425,1,63.09353,203.849,0,0,0,0,1589.117,0.7945586,1.000801,0.3172331,0,250,0.3172331,2319.263,0,0,0,85.67769,181.9998,532.0099,491.5709,40.43902,606.6119,0,1361.018,0,-2.842171e-14,-3.621548e-13,4.263256e-14
tuned,2026-01-27 11:00:00,2156,11,32.4561,3611.145,46.6067,293.0035,188.187,0,0,2527.802,2527.484,0,0,0,0,0,0,0,0,0,263.4633,1523.001,0.7615006,1.000644,0.3172331,0,250,0.3172331,2527.484,0,0,0,88.43013,188.187,540.1483,540.0805,0.06778733,0,580.2929,3344.153,0,0,-1.152411e-13,4.263256e-14
tuned,2026-01-27 11:15:00,2157,11.25,32.53591,3655.522,35.81253,292.2817,196.8695,0,0,2558.865,2558.548,0,0,0,0,0,0,0,0,0,263.7285,1456.829,0.7284146,0.9590115,0.3172331,0,250,0.3172331,2558.548,0,0,0,89.90682,196.8695,547.8137,547.7457,0.06791472,0,589.8925,3399.498,0,0,2.023937e-13,4.263256e-14
tuned,2026-01-27 11:30:00,2158,11.5,32.85712,3668.435,41.84655,293.3716,236.2041,0,0,2567.905,2567.588,0,0,0,0,0,0,0,0,0,263.3508,1390.762,0.6953811,0.917344,0.3172331,0,250,0.3172331,2567.588,0,0,0,89.66201,236.2041,553.939,553.8706,0.06843236,0,604.8237,3481.197,0,0,-1.965095e-13,4.263256e-14
tuned,2026-01-27 11:45:00,2159,11.75,33.26853,3725.737,43.86292,293.6935,271.4658,0,0,2608.016,2607.699,0,0,0,0,0,0,0,0,0,258.9668,1325.802,0.6629008,0.8757426,0.3172331,0,250,0.3172331,2607.699,0,0,0,85.86419,271.4658,568.1381,568.069,0.06910702,0,627.206,3597.749,0,0,-1.650902e-13,4.263256e-14
tuned,2026-01-27 12:00:00,2160,12,33.56623,3711.021,47.48845,293.1835,284.579,0,0,2597.715,2597.398,0,0,0,0,0,0,0,0,0,256.2591,1261.528,0.6307641,0.8348378,0.3172331,0,250,0.3172331,2597.398,0,0,1.081855,83.33098,284.579,569.9599,569.8903,0.06960354,0,632.3293,3623.423,0,0,-8.204548e-14,4.263256e-14
tuned,2026-01-27 12:15:00,2161,12.25,33.83885,3710.051,47.63344,293.771,308.1426,0,0,2597.035,2596.718,0,0,0,0,0,0,0,0,0,267.842,1194.369,0.5971845,0.7943658,0.3172331,0,250,0.3172331,2596.718,0,0,0,84.24034,308.1426,573.5848,573.5147,0.07006453,0,641.5715,3673.958,0,0,1.232348e-14,4.263256e-14
tuned,2026-01-27 12:30:00,2162,12.5,34.21464,3720.303,44.90342,299.0468,331.6556,0,0,2604.212,2603.895,0,0,0,0,0,0,0,0,0,258.3184,1129.601,0.5648007,0.7520767,0.3172331,0,250,0.3172331,2603.895,0,0,0,93.71119,331.6556,580.4694,580.3987,0.0707101,0,654.3235,3760.431,0,0,-2.549072e-13,4.263256e-14
tuned,2026-01-27 12:45:00,2163,12.75,34.68318,3714.786,48.19361,300.8265,372.2905,0,0,2600.351,2600.033,368.7959,162.5833,531.3792,2,0,0,531.3792,0,0,262.785,1063.727,0.5318637,0.7112934,0.3172331,0,250,0.3172331,2231.237,362.6846,0,0,95.2937,9.605895,586.3446,503.1145,83.23011,0,667.8638,3837.633,0,-2.842171e-14,-2.897682e-14,4.263256e-14
tuned,2026-01-27 13:00:00,2164,13,35.13087,3727.615,50.75446,298.8487,404.2131,0,0,2609.331,2609.014,383.2993,168.9771,552.2764,2,0,0,552.2764,0,0,265.1502,997.2723,0.4986362,0.6698135,0.3172331,0,250,0.3172331,2225.714,374.9698,0,0,93.86525,29.24335,594.9763,507.5046,87.47175,0,683.1497,3919.241,0,-5.684342e-14,-1.219025e-13,4.263256e-14
tuned,2026-01-27 13:15:00,2165,13.25,35.57557,3716.208,72.96386,294.3658,427.0329,0,0,2601.346,2601.029,413.2003,182.159,595.3593,2,0,0,595.3593,0,0,270.0299,929.6079,0.4648039,0.6279678,0.3172331,0,250,0.3172331,2187.828,402.1029,0,10.3194,86.98038,24.93,599.8463,504.493,95.35332,0,692.4006,3976.045,0,-2.842171e-14,1.815215e-13,4.263256e-14
tuned,2026-01-27 13:30:00,2166,13.5,35.64912,3695.465,79.00506,294.7374,442.9178,0,0,2586.826,2586.508,450.3039,198.516,648.8199,2,0,0,648.8199,0,0,272.0686,861.4444,0.4307222,0.5853604,0.3172331,0,250,0.3172331,2136.204,437.8283,0,11.73183,89.94198,5.089581,597.6129,493.5097,104.1033,0,693.2015,3987.996,0,-5.684342e-14,9.425793e-14,4.263256e-14
tuned,2026-01-27 13:45:00,2167,13.75,36.06664,3694.394,73.33477,292.3772,469.1684,0,0,2586.076,2585.759,465.3031,205.1284,670.4315,2,0,0,670.4315,0,0,274.8078,792.6068,0.3963034,0.5424389,0.3172331,0,250,0.3172331,2120.456,450.1726,0,2.890516,88.01371,18.99578,603.8467,495.1247,108.722,0,704.6886,4032.597,0,-5.684342e-14,-7.238654e-14,4.263256e-14
tuned,2026-01-27 14:00:00,2168,14,36.24617,3719.466,59.46411,292.1939,493.1546,1,1,2603.626,2603.309,1055.894,397.8559,1453.75,3,68.54938,202.5562,682.6444,0,500,0,917.482,0.458741,0.4990929,0.3172331,0,250,0.3172331,1547.415,457.3927,0,0,89.6377,35.76192,610.761,362.994,247.767,769.239,0,1693.103,0,5.684342e-14,-1.761924e-13,4.263256e-14
tuned,2026-01-27 14:15:00,2169,14.25,36.56492,3746.008,56.85553,295.7111,524.8699,1,1,2622.206,2621.889,1057.832,399.5546,1457.387,3,61.45091,202.9294,693.0063,0,500,0,1042.338,0.5211688,0.577725,0.3172331,0,250,0.3172331,1564.057,462.5683,0,0,92.78176,62.30168,620.2208,369.9407,250.2802,784.2313,0,1728.511,0,5.684342e-14,-3.838041e-13,4.263256e-14
tuned,2026-01-27 14:30:00,2170,14.5,36.68492,3720.476,55.76945,289.7921,543.5083,1,1,2604.333,2604.016,1079.367,409.2016,1488.569,3,60.16258,200.3878,728.0182,0,500,0,1167.174,0.5835868,0.6563447,0.3172331,0,250,0.3172331,1524.649,485.2391,0,0,89.4043,58.26915,617.9227,361.7491,256.1736,784.776,0,1723.774,0,5.684342e-14,4.261036e-13,4.263256e-14
tuned,2026-01-27 14:45:00,2171,14.75,36.91908,3751.456,64.25875,291.5155,547.3694,1,1,2626.019,2625.702,1081.105,410.6539,1491.759,3,54.39514,199.32,738.0438,0,500,0,1291.99,0.6459949,0.7349521,0.3172331,0,250,0.3172331,1544.597,490.5389,0,9.863608,92.19551,56.83055,626.8993,368.7355,258.1637,792.9564,0,1761.965,0,2.273737e-13,-4.477529e-13,4.263256e-14
tuned,2026-01-27 15:00:00,2172,15,37.01813,3745.965,57.13831,285.2852,550.8133,1,1,2622.176,2621.858,1094.653,416.3357,1510.989,4,56.83966,198.5043,755.6447,0,500,0,1416.786,0.7083932,0.813547,0.3172331,0,250,0.3172331,1527.205,501.6385,0,0.2986501,86.78087,49.1748,627.6142,365.5345,262.0797,793.6402,0,1737.492,0,5.684342e-14,3.527179e-13,4.263256e-14
tuned,2026-01-27 15:15:00,2173,15.25,37.14167,3733.694,62.28835,290.1191,553.6593,1,1,2613.586,2613.269,709.8317,305.7434,1015.575,3,60.40089,200.7639,754.4104,0,0,0,1416.563,0.7082817,0.8921296,0.3172331,0,250,0.3172331,1903.437,500.0734,0,1.88746,89.35518,53.5858,627.5996,457.0717,170.5279,775.6827,0,1708.759,0,0,-3.230749e-14,4.263256e-14
tuned,2026-01-27 15:30:00,2174,15.5,37.5366,3699.567,37.45088,286.2265,573.0047,1,1,2589.697,2589.38,728.7095,312.7999,1041.509,3,71.04113,198.6931,771.7753,0,0,0,1416.34,0.7081702,0.8919892,0.3172331,0,250,0.3172331,1860.67,509.1457,0,0,87.53347,63.859,628.4187,451.5123,176.9064,779.8083,0,1710.612,0,0,-4.134471e-13,4.263256e-14
tuned,2026-01-27 15:45:00,2175,15.75,37.51084,3694.117,45.86435,287.1879,557.5612,1,1,2585.882,2585.565,731.4765,313.8436,1045.32,3,72.52155,198.4252,774.3734,0,0,0,1416.117,0.7080587,0.8918488,0.3172331,0,250,0.3172331,1854.089,511.0192,0,0,88.76271,46.54193,627.0619,449.606,177.4559,774.7358,0,1702.587,0,5.684342e-14,4.071188e-13,4.263256e-14
tuned,2026-01-27 16:00:00,2176,16,37.75236,3672.819,65.14531,289.0236,553.9073,1,1,2570.973,2570.656,733.501,314.5694,1048.07,3,73.92338,195.9114,778.2356,0,0,0,1415.894,0.7079472,0.8917084,0.3172331,0,250,0.3172331,1837.155,512.0644,0,0,93.11218,41.84298,627.4889,448.3883,179.1006,773.1701,0,1706.959,0,-1.136868e-13,-1.413314e-13,4.263256e-14
tuned,2026-01-27 16:15:00,2177,16.25,37.85845,3640.145,80.01919,282.8235,542.7069,1,1,2548.102,2547.784,743.6837,317.4211,1061.105,3,87.68715,194.7796,778.6381,0,0,0,1415.672,0.7078358,0.891568,0.3172331,0,250,0.3172331,1804.101,511.6684,0,0,88.04393,31.03856,623.6832,441.5786,182.1045,766.5968,0,1685.069,0,0,-8.182344e-14,4.263256e-14
tuned,2026-01-27 16:30:00,2178,16.5,37.79739,3652.376,109.5658,280.6339,532.1058,1,1,2556.663,2556.346,743.0691,316.2716,1059.341,3,95.07233,193.8175,770.451,0,0,0,1415.449,0.7077244,0.8914276,0.3172331,0,250,0.3172331,1813.277,506.6647,0,14.49347,86.8164,25.44114,624.7516,443.0961,181.6555,765.5846,0,1705.929,0,0,-1.647571e-13,4.263256e-14
tuned,2026-01-27 16:45:00,2179,16.75,38.03345,3655.987,120.626,278.2236,538.8043,1,1,2559.191,2558.874,751.7583,317.1937,1068.952,3,119.5223,190.6148,758.8148,0,0,0,1415.226,0.7076129,0.8912873,0.3172331,0,250,0.3172331,1807.116,497.5795,0,1.103672,87.60876,41.22486,629.3628,444.4105,184.9523,771.7423,0,1696.514,0,0,-2.311484e-13,4.263256e-14
tuned,2026-01-27 17:00:00,2180,17,38.08552,3638.128,148.8297,274.5291,542.0619,1,1,2546.69,2546.373,754.5106,315.828,1070.339,3,141.2022,190.1581,738.9784,0,0,0,1415.003,0.7075016,0.891147,0.3172331,0,250,0.3172331,1791.862,484.2642,0,7.627488,84.37099,57.79772,627.1719,441.2809,185.8911,771.3428,0,1701.383,0,-1.705303e-13,-1.210143e-13,4.263256e-14
tuned,2026-01-27 17:15:00,2181,17.25,38.04482,3647.25,181.466,267.3196,513.4638,1,1,2553.075,2552.758,733.6973,303.1039,1036.801,3,171.0332,188.4362,677.3319,0,0,0,1414.78,0.7073902,0.8910067,0.3172331,0,250,0.3172331,1819.06,444.0869,0,10.43284,78.88339,69.37692,628.0519,447.4856,180.5663,767.6561,0,1689.383,0,-1.136868e-13,3.260725e-13,4.263256e-14
tuned,2026-01-27 17:30:00,2182,17.5,38.10295,3645.787,226.836,271.6437,481.5396,1,1,2552.051,2551.733,744.8028,304.0987,1048.901,3,203.8258,182.2042,662.8716,0,0,0,1414.558,0.7072788,0.8908665,0.3172331,0,250,0.3172331,1806.931,434.2978,0,23.01025,89.43953,47.24178,628.7891,445.2021,183.587,760.9405,0,1715.857,0,-5.684342e-14,3.615996e-13,4.263256e-14
tuned,2026-01-27 17:45:00,2183,17.75,37.99709,3633.956,262.1985,273.3263,449.1052,1,1,2543.769,2543.452,734.524,296.2375,1030.761,3,231.8175,183.363,615.581,0,0,0,1414.335,0.7071675,0.8907262,0.3172331,0,250,0.3172331,1808.928,403.8355,0,30.381,89.9633,45.26969,624.9556,444.4191,180.5365,751.7785,0,1711.151,0,-5.684342e-14,1.471046e-13,4.263256e-14
tuned,2026-01-27 18:00:00,2184,18,38.19358,3608.763,292.7907,5.257918,426.074,1,1,2526.134,2525.817,592.7757,229.7446,822.5202,2,265.47,1.20582,555.8444,0,0,0,1414.112,0.7070562,0.890586,0.3172331,0,250,0.3172331,1933.041,363.7731,0,27.32063,4.052099,62.30087,623.9361,477.4467,146.4895,722.5791,0,1499.276,0,-2.842171e-14,-1.555422e-13,4.263256e-14
tuned,2026-01-27 18:15:00,2185,18.25,37.96398,3559.467,317.6403,3.075137,397.198,1,1,2491.627,2491.31,584.1363,221.4521,805.5884,2,303.1618,1.475272,500.9513,0,0,0,1413.89,0.7069449,0.8904458,0.3172331,0,250,0.3172331,1907.173,328.7684,0,14.47851,1.599864,68.42959,611.5979,468.1372,143.4607,706.3861,0,1440.507,0,2.842171e-14,-3.836931e-13,4.263256e-14
tuned,2026-01-27 18:30:00,2186,18.5,37.84581,3537.057,339.43,0,382.7031,1,0,2475.94,2475.622,324.2583,142.949,467.2073,1,0,0,467.2073,0,0,338.6601,1329.002,0.6645011,0.8903056,0.3172331,0,250,0.3172331,2151.364,307.0643,0,1.603232,0,75.6388,605.8144,526.397,79.41734,687.8534,0,1378.472,0,0,1.94178e-13,4.263256e-14
