controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-27 18:45:00,2187,18.75,37.52012,3534.399,369.4959,0,327.77,1,0,2474.079,2473.762,308.8017,136.1349,444.9366,1,0,0,444.9366,0,0,372.4136,1235.689,0.6178447,0.8368531,0.3172331,0,250,0.3172331,2164.96,293.5866,0,0,0,34.18341,600.0987,525.1206,74.97814,669.5469,0,1339.094,0,-2.842171e-14,1.454392e-13,4.263256e-14
tuned,2026-01-27 19:00:00,2188,19,37.4716,3511.948,394.1663,0,299.9361,1,0,2458.363,2458.046,281.7038,124.1888,405.8926,1,0,0,405.8926,0,0,386.4401,1138.885,0.5694425,0.7780956,0.3172331,0,250,0.3172331,2176.342,267.9813,0,8.114362,0,31.95477,595.5159,527.1989,68.31699,659.1285,0,1332.254,0,-1.421085e-14,-8.448797e-14,4.263256e-14
tuned,2026-01-27 19:15:00,2189,19.25,37.48031,3490.432,401.6731,0,266.5879,0,0,2443.302,2442.985,257.1414,113.3605,370.5019,1,0,0,370.5019,0,0,392.689,1040.533,0.5202667,0.7171392,0.3172331,0,250,0.3172331,2185.844,244.5896,0,11.68126,0,21.9983,592.0049,529.6234,62.38146,0,648.3141,3585.878,0,0,2.442491e-14,4.263256e-14
tuned,2026-01-27 19:30:00,2190,19.5,37.48586,3475.039,407.9107,3.196753,264.0499,0,0,2432.528,2432.21,252.6399,111.3761,364.016,1,0,0,364.016,0,0,394.593,941.7214,0.4708607,0.6552086,0.3172331,0,250,0.3172331,2179.57,240.2918,0,15.27353,1.240912,23.75817,589.4814,528.1815,61.29984,0,645.315,3577.72,0,-1.421085e-14,1.919576e-13,4.263256e-14
tuned,2026-01-27 19:45:00,2191,19.75,37.55466,3477.167,400.5207,3.875138,239.0203,0,0,2434.017,2433.7,225.7036,99.50124,325.2049,1,0,0,325.2049,0,0,396.0391,842.5633,0.4212817,0.5929881,0.3172331,0,250,0.3172331,2207.996,214.493,0,7.209242,1.147434,24.5273,590.9261,536.0532,54.87293,0,641.5091,3542.715,0,-1.421085e-14,-1.787459e-13,4.263256e-14
tuned,2026-01-27 20:00:00,2192,20,37.40649,3430.223,378.7319,0,203.0748,0,0,2401.156,2400.839,211.0554,93.04358,304.099,1,0,0,304.099,0,0,378.7428,747.745,0.3738725,0.5305498,0.3172331,0,250,0.3172331,2189.784,200.9328,0,1.289506,0,2.141996,580.6506,529.5362,51.1144,0,623.0978,3429.262,0,0,1.422196e-13,4.263256e-14
tuned,2026-01-27 20:15:00,2193,20.25,37.18747,3432.32,360.7042,3.790964,170.7999,0,0,2402.624,2402.307,199.7183,88.04564,287.764,1,0,0,287.764,0,0,358.9173,657.898,0.328949,0.4708441,0.3172331,0,250,0.3172331,2202.589,190.6437,0,5.881484,0,0,577.6403,529.5476,48.09266,0,617.5932,3406.908,0,-1.421085e-14,-1.034728e-13,4.263256e-14
tuned,2026-01-27 20:30:00,2194,20.5,37.13391,3451.8,333.6495,0,157.2629,0,0,2416.26,2415.943,177.1475,78.09533,255.2429,1,0,0,255.2429,0,0,326.1034,576.2686,0.2881343,0.4142687,0.3172331,0,250,0.3172331,2238.795,169.2078,0,8.345261,0,0,580.0968,537.491,42.60582,0,615.5863,3400.12,0,-1.421085e-14,4.996004e-15,4.263256e-14
tuned,2026-01-27 20:45:00,2195,20.75,36.87064,3387.765,295.1878,0,160.4355,0,0,2371.435,2371.118,157.4695,69.42027,226.8897,1,0,0,226.8897,0,0,295.8301,502.2203,0.2511102,0.3628679,0.3172331,0,250,0.3172331,2213.649,150.8896,0,0,0,9.545871,565.4043,527.7844,37.61995,0,599.4806,3297.143,0,-1.421085e-14,-1.341149e-13,4.263256e-14
tuned,2026-01-27 21:00:00,2196,21,36.71839,3341.774,261.6739,0,124.2133,0,0,2339.241,2338.924,141.4061,62.33875,203.7449,1,0,0,203.7449,0,0,264.3967,436.0421,0.218021,0.3162408,0.3172331,0,250,0.3172331,2197.518,135.7456,0,0,0,0,555.5104,521.8547,33.65569,0,584.1934,3213.064,0,-1.421085e-14,-1.332268e-14,4.263256e-14
tuned,2026-01-27 21:15:00,2197,21.25,36.45121,3336.443,256.4401,0,137.2063,0,0,2335.51,2335.193,135.8281,59.8797,195.7078,1,0,0,195.7078,0,0,236.3281,376.8914,0.1884457,0.2745693,0.3172331,0,250,0.3172331,2199.365,130.8092,0,22.79352,0,6.397077,550.7803,518.6733,32.10698,0,580.0616,3229.658,0,-1.421085e-14,-6.661338e-15,4.263256e-14
tuned,2026-01-27 21:30:00,2198,21.5,36.14268,3364.322,222.8168,0,112.7514,0,0,2355.025,2354.708,122.4604,53.98657,176.447,1,0,0,176.447,0,0,205.2236,325.5262,0.1627631,0.237323,0.3172331,0,250,0.3172331,2232.248,118.371,0,17.97721,0,0,550.9727,522.2481,28.72459,0,576.2347,3200.301,0,-1.421085e-14,-1.706968e-14,4.263256e-14
tuned,2026-01-27 21:45:00,2199,21.75,35.91372,3384.613,197.2716,0.3131843,103.5779,0,0,2369.229,2368.912,109.3099,48.18919,157.4991,1,0,0,157.4991,0,0,181.2209,280.1697,0.1400848,0.2049791,0.3172331,0,250,0.3172331,2259.602,105.9481,0,16.09559,0.268316,0,551.0489,525.5512,25.49771,0,573.7404,3183.8,0,-1.421085e-14,4.143907e-14,4.263256e-14
tuned,2026-01-27 22:00:00,2200,22,35.82814,3382.814,163.3905,0,84.55091,0,0,2367.97,2367.652,0,0,0,0,0,0,0,0,0,149.3207,242.7954,0.1213977,0.1764187,0.3172331,0,250,0.3172331,2367.652,0,0,14.26372,0,84.55091,549.5526,549.479,0.07362268,0,569.1014,3154.663,0,0,-5.551115e-17,4.263256e-14
tuned,2026-01-27 22:15:00,2201,22.25,35.70697,3377.797,148.0565,0,65.01734,0,0,2364.458,2364.141,0,0,0,0,0,0,0,0,0,124.9658,211.5157,0.1057579,0.1528847,0.3172331,0,250,0.3172331,2364.141,0,0,23.3329,0,65.01734,547.0454,546.972,0.07339563,0,562.0145,3131.329,0,0,-1.182388e-14,4.263256e-14
tuned,2026-01-27 22:30:00,2202,22.5,35.47981,3358.923,126.1958,0,55.24394,0,0,2351.246,2350.929,136.7593,53.16809,189.9274,1,59.87032,2.74719,127.3098,0,0,45.92975,200,0.1,0.1331884,0.3172331,0,250,0.3172331,2214.17,86.08202,0,20.39578,0,0,540.8619,509.33,31.53199,0,562.498,3128.922,0,0,2.331468e-15,4.263256e-14
tuned,2026-01-27 22:45:00,2203,22.75,34.89289,3345.002,116.1271,0,58.91012,0,0,2341.501,2341.184,173.8983,65.28263,239.1809,1,95.53963,4.192055,139.3233,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2167.286,94.85922,0,20.58744,0,0,530.7383,491.2496,39.4887,0,556.5322,3096.44,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-27 23:00:00,2204,23,34.64676,3361.214,96.52685,2.157693,45.00671,0,0,2352.85,2352.532,116.3818,33.61824,150,1,78.0105,1.305477,0,0,70.68402,0,217.6395,0.1088198,0.1259371,0.3172331,0,250,0.3172331,2236.151,0,0,18.51635,0.8522157,45.00671,530.0576,503.7672,26.29033,0,547.5247,3044.797,0,-7.105427e-15,-3.197442e-14,4.263256e-14
tuned,2026-01-27 23:15:00,2205,23.25,34.44633,3315.129,74.2303,1.680132,41.20031,0,0,2320.591,2320.273,0,0,0,0,0,0,0,0,0,65.28294,201.2845,0.1006423,0.1370444,0.3172331,0,250,0.3172331,2320.273,0,0,9.685299,0.9421878,41.20031,520.2064,520.1353,0.07111409,0,529.3712,2929.874,0,0,5.717649e-15,4.263256e-14
tuned,2026-01-27 23:30:00,2206,23.5,34.26518,3294.504,64.22115,0,52.47669,0,1,2306.153,2305.836,430.2706,123.8029,554.0735,2,53.81737,0.2561517,0,0,500,0,326.2528,0.1631264,0.1267459,0.3172331,0,250,0.3172331,1875.565,0,0,10.40378,0,52.47669,514.6709,418.5754,96.09557,0,554.0896,3065.439,0,-5.684342e-14,3.941292e-15,4.263256e-14
tuned,2026-01-27 23:45:00,2207,23.75,33.92076,3298.42,63.22802,0,59.21673,0,1,2308.894,2308.577,435.1649,125.2537,560.4186,2,59.75913,0.6594672,0,0,500,0,451.2015,0.2256007,0.2054366,0.3172331,0,250,0.3172331,1873.412,0,0,3.468886,0,59.21673,510.9625,414.5895,96.37298,0,552.9479,3047.197,0,4.263256e-14,5.739853e-14,4.263256e-14
tuned,2026-01-28 00:00:00,2208,0,33.80075,3327.873,56.96739,0,69.48384,1,1,2329.511,2329.194,430.6559,124.1347,554.7907,2,52.45551,2.335145,0,0,500,0,576.1304,0.2880652,0.284115,0.3172331,0,250,0.3172331,1898.538,0,0,4.511873,0,69.48384,514.0233,418.926,95.09731,558.3928,0,1124.569,0,-1.421085e-14,-1.515454e-13,4.263256e-14
tuned,2026-01-28 00:15:00,2209,0.25,33.59397,3289.012,52.42385,0,55.09315,1,1,2302.308,2301.991,434.1818,125.3777,559.5594,2,55.07343,4.485989,0,0,500,0,701.0398,0.3505199,0.3627809,0.3172331,0,250,0.3172331,1867.809,0,0,0,0,55.09315,505.4838,410.0873,95.39652,547.561,0,1095.122,0,2.842171e-14,-1.664224e-13,4.263256e-14
tuned,2026-01-28 00:30:00,2210,0.5,33.10291,3274.522,47.76507,0,38.68455,1,1,2292.165,2291.848,439.7715,127.3388,567.1103,2,59.30273,7.807605,0,0,500,0,825.9294,0.4129647,0.4414345,0.3172331,0,250,0.3172331,1852.076,0,0,0,0,38.68455,497.3583,401.867,95.4913,537.5997,0,1075.199,0,0,4.862777e-14,4.263256e-14
tuned,2026-01-28 00:45:00,2211,0.75,32.96087,3277.188,53.08588,0,46.68913,1,1,2294.031,2293.714,441.636,127.7006,569.3366,2,63.17114,6.165439,0,0,500,0,950.7994,0.4753997,0.5200756,0.3172331,0,250,0.3172331,1852.078,0,0,0,0,46.68913,496.0814,400.5096,95.57184,538.3066,0,1076.613,0,-2.842171e-14,-2.320366e-13,4.263256e-14
tuned,2026-01-28 01:00:00,2212,1,32.93717,3288.183,57.70012,3.107822,46.55777,1,1,2301.728,2301.411,436.5773,126.1362,562.7135,2,57.57503,5.138431,0,0,500,0,1075.65,0.5378248,0.5987044,0.3172331,0,250,0.3172331,1864.833,0,0,0.1250894,0,46.55777,497.4652,403.0406,94.42466,539.2391,0,1078.694,0,1.421085e-14,5.107026e-15,4.263256e-14
tuned,2026-01-28 01:15:00,2213,1.25,32.74052,3324.801,54.66897,0,31.73042,1,1,2327.361,2327.043,441.3979,127.6625,569.0604,2,62.60847,6.451912,0,0,500,0,1200.48,0.6002402,0.6773208,0.3172331,0,250,0.3172331,1885.645,0,0,0,0,31.73042,500.6645,405.6423,95.02227,540.1307,0,1080.261,0,-1.421085e-14,1.026956e-13,4.263256e-14
tuned,2026-01-28 01:30:00,2214,1.5,32.415,3330.002,71.14975,1.14323,41.32271,1,1,2331.001,2330.684,442.6913,127.836,570.5274,2,65.94332,4.584057,0,0,500,0,1325.291,0.6626457,0.7559249,0.3172331,0,250,0.3172331,1887.992,0,0,5.206429,0,41.32271,497.6146,403.0425,94.57204,539.7,0,1088.381,0,-2.842171e-14,-4.487521e-13,4.263256e-14
tuned,2026-01-28 01:45:00,2215,1.75,32.43534,3297.884,68.6236,0,40.65013,1,1,2308.519,2308.202,116.202,33.798,150,1,59.55698,3.482726,0,0,86.96029,0,1346.823,0.6734114,0.8345166,0.3172331,0,250,0.3172331,2192,0,0,9.066617,0,40.65013,493.0507,468.1646,24.88604,510.6446,0,1036.929,0,-2.131628e-14,-2.485789e-13,4.263256e-14
tuned,2026-01-28 02:00:00,2216,2,32.3572,3260.24,58.61731,0,45.07359,1,1,2282.168,2281.851,116.2182,33.78176,150,1,53.89738,3.285997,0,0,92.81662,0,1369.815,0.6849075,0.8480746,0.3172331,0,250,0.3172331,2165.632,0,0,4.71993,0,45.07359,486.5295,461.6856,24.8439,505.0765,0,1018.295,0,-1.421085e-14,1.830758e-13,4.263256e-14
tuned,2026-01-28 02:15:00,2217,2.25,31.92214,3225.451,71.92714,0,29.30787,1,1,2257.816,2257.498,116.1717,33.82832,150,1,50.29945,3.849991,0,0,95.85056,0,1393.562,0.696781,0.8625524,0.3172331,0,250,0.3172331,2141.327,0,0,21.62769,0,29.30787,476.4767,451.8935,24.58316,491.9068,0,1021.121,0,-2.131628e-14,-3.355094e-13,4.263256e-14
tuned,2026-01-28 02:30:00,2218,2.5,31.87359,3192.504,68.88583,0,45.59204,1,1,2234.753,2234.436,116.0699,33.93007,150,1,53.47361,5.082359,0,0,91.44404,0,1416.204,0.7081018,0.8775055,0.3172331,0,250,0.3172331,2118.366,0,0,15.41223,0,45.59204,471.0787,446.5447,24.53404,490.0854,0,1006.757,0,-1.421085e-14,-1.557643e-13,4.263256e-14
tuned,2026-01-28 02:45:00,2219,2.75,31.75093,3199.917,52.30136,0.8516816,54.51685,1,1,2239.942,2239.625,115.9661,34.03385,150,1,54.29571,6.339417,0,0,89.36487,0,1438.322,0.7191609,0.8917626,0.3172331,0,250,0.3172331,2123.659,0,0,0,0,54.51685,470.8335,446.3909,24.44265,491.8841,0,983.7682,0,-2.131628e-14,-9.736656e-14,4.263256e-14
tuned,2026-01-28 03:00:00,2220,3,31.62469,3262.004,54.13158,0,46.39966,1,1,2283.403,2283.086,116.1291,33.87093,150,1,58.08327,4.366054,0,0,87.55067,0,1459.983,0.7299916,0.9056902,0.3172331,0,250,0.3172331,2166.957,0,0,0,0,46.39966,478.572,454.1663,24.40565,497.762,0,995.5241,0,0,-2.565725e-13,4.263256e-14
tuned,2026-01-28 03:15:00,2221,3.25,31.2471,3266.388,54.88978,1.152215,52.86444,1,1,2286.472,2286.154,116.061,33.93901,150,1,65.86264,5.190603,0,0,78.94675,0,1479.49,0.739745,0.91933,0.3172331,0,250,0.3172331,2170.093,0,0,0,0,52.86444,475.0796,450.8987,24.18089,495.8218,0,991.6435,0,0,-2.375877e-14,4.263256e-14
tuned,2026-01-28 03:30:00,2222,3.5,30.89723,3253.836,70.07197,0,55.69817,1,1,2277.685,2277.368,116.2504,33.74956,150,1,69.75088,2.895972,0,0,77.35314,0,1498.595,0.7492977,0.9316132,0.3172331,0,250,0.3172331,2161.118,0,0,0.32109,0,55.69817,469.4995,445.4714,24.02811,490.702,0,981.9579,0,-7.105427e-15,-4.588552e-13,4.263256e-14
tuned,2026-01-28 03:45:00,2223,3.75,30.80378,3259.28,73.08969,6.069313,55.63508,1,1,2281.496,2281.179,116.4156,33.58436,150,1,75.6194,0.8950621,0,0,73.48554,0,1516.731,0.7583654,0.9436435,0.3172331,0,250,0.3172331,2164.763,0,0,0,5.174251,55.63508,469.2907,445.2794,24.01128,490.3076,0,989.5407,0,0,-1.7919e-13,4.263256e-14
tuned,2026-01-28 04:00:00,2224,4,30.95043,3252.304,76.37294,0,50.87421,1,1,2276.613,2276.295,116.4875,33.51253,150,1,85.85326,0.02507492,0,0,64.12166,0,1532.522,0.7662612,0.9550632,0.3172331,0,250,0.3172331,2159.808,0,0,0,0,50.87421,469.8452,445.7392,24.10605,489.7511,0,979.5022,0,-7.105427e-15,2.362555e-13,4.263256e-14
tuned,2026-01-28 04:15:00,2225,4.25,30.88284,3300.581,80.81265,4.662656,37.69276,1,1,2310.407,2310.09,116.4792,33.52084,150,1,93.48392,0.1257264,0,0,56.39035,0,1546.379,0.7731894,0.9650069,0.3172331,0,250,0.3172331,2193.611,0,0,0,4.536929,37.69276,476.0891,452.0217,24.0674,493.3096,0,994.4454,0,-1.421085e-14,4.009015e-13,4.263256e-14
tuned,2026-01-28 04:30:00,2226,4.5,30.82038,3311.586,93.577,2.643268,36.35025,1,1,2318.11,2317.793,116.3999,33.60013,150,1,115.9739,1.086053,0,0,32.94006,0,1554.37,0.7771852,0.9737321,0.3172331,0,250,0.3172331,2201.393,0,0,0,1.557215,36.35025,477.0011,452.9841,24.01706,494.064,0,990.8143,0,7.105427e-15,3.98126e-13,4.263256e-14
tuned,2026-01-28 04:45:00,2227,4.75,30.68237,3292.974,121.7572,6.889411,42.41274,1,1,2305.082,2304.765,116.4785,33.52151,150,1,144.41,0.1338302,0,0,5.456189,0,1555.49,0.7777449,0.9787643,0.3172331,0,250,0.3172331,2188.286,0,0,0,6.755581,42.41274,472.8433,448.8849,23.9584,491.1065,0,993.8664,0,-2.131628e-14,-3.149703e-13,4.263256e-14
tuned,2026-01-28 05:00:00,2228,5,30.59027,3304.436,153.1921,0,32.84585,1,1,2313.105,2312.788,134.0147,38.61093,172.6256,1,172.0705,0.5551567,0,0,0,0,1555.245,0.7776224,0.9794691,0.3172331,0,250,0.3172331,2178.773,0,0,0,0,32.84585,473.505,446.0066,27.49846,491.3412,0,982.6824,0,-2.842171e-14,-1.745271e-13,4.263256e-14
tuned,2026-01-28 05:15:00,2229,5.25,30.69934,3320.137,185.7188,0,23.06067,1,1,2324.096,2323.779,170.4391,49.10381,219.5429,1,218.8496,0.6933098,0,0,0,0,1555,0.7775,0.9793149,0.3172331,0,250,0.3172331,2153.34,0,0,0,0,23.06067,476.9262,441.8854,35.0408,495.7215,0,991.4429,0,1.421085e-14,-1.972866e-13,4.263256e-14
tuned,2026-01-28 05:30:00,2230,5.5,30.58988,3302.875,242.2278,0,12.6813,1,1,2312.013,2311.695,211.5688,61.11007,272.6789,1,270.344,2.334866,0,0,0,0,1554.755,0.7773776,0.9791607,0.3172331,0,250,0.3172331,2100.127,0,0,0,0,12.6813,473.2772,429.9034,43.37382,493.6093,0,987.2187,0,1.421085e-14,-1.239009e-13,4.263256e-14
tuned,2026-01-28 05:45:00,2231,5.75,30.84065,3283.244,302.0269,0,34.60253,1,1,2298.271,2297.954,239.7833,69.28961,309.0729,1,306.1446,2.928374,0,0,0,0,1554.511,0.7772553,0.9790066,0.3172331,0,250,0.3172331,2058.17,0,0,0,0,34.60253,473.1359,423.7073,49.42854,500.1204,0,1000.241,0,1.421085e-14,-1.373346e-13,4.263256e-14
tuned,2026-01-28 06:00:00,2232,6,30.92307,3297.054,346.0442,0,17.9331,1,1,2307.938,2307.621,263.4387,75.94256,339.3813,1,337.8825,1.498758,0,0,0,0,1554.266,0.7771329,0.9788525,0.3172331,0,250,0.3172331,2044.182,0,0,8.161692,0,17.9331,476.0144,421.6145,54.39992,501.2558,0,1016.59,0,0,-4.202194e-13,4.263256e-14
tuned,2026-01-28 06:15:00,2233,6.25,30.99974,3248.693,385.7653,0,28.67967,1,1,2274.085,2273.768,290.9804,83.97851,374.9589,1,372.3967,2.562202,0,0,0,0,1554.021,0.7770106,0.9786984,0.3172331,0,250,0.3172331,1982.787,0,0,13.36861,0,28.67967,469.8495,409.6644,60.18511,499.5685,0,1022.198,0,-4.263256e-14,-2.449152e-13,4.263256e-14
tuned,2026-01-28 06:30:00,2234,6.5,31.03442,3241.357,414.4397,1.565573,43.81762,1,1,2268.95,2268.633,312.5069,89.98071,402.4876,1,401.7155,0.772116,0,0,0,0,1553.776,0.7768882,0.9785443,0.3172331,0,250,0.3172331,1956.126,0,0,12.7242,0.7934566,43.81762,469.1583,404.4746,64.68368,503.5157,0,1030.349,0,-5.684342e-14,2.073897e-13,4.263256e-14
tuned,2026-01-28 06:45:00,2235,6.75,31.00797,3280.058,435.0394,0,45.3602,1,1,2296.04,2295.723,322.871,93.0165,415.8875,1,414.6041,1.283395,0,0,0,0,1553.532,0.776766,0.9783903,0.3172331,0,250,0.3172331,1972.852,0,0,20.43529,0,45.3602,474.4745,407.688,66.78653,510.0781,0,1055.407,0,-4.263256e-14,-1.533218e-13,4.263256e-14
tuned,2026-01-28 07:00:00,2236,7,31.05907,3324.064,447.3251,0,43.2096,1,1,2326.845,2326.528,338.308,97.69701,436.005,1,432.4663,3.53869,0,0,0,0,1553.287,0.7766437,0.9782363,0.3172331,0,250,0.3172331,1988.22,0,0,14.85879,0,43.2096,481.3994,411.3415,70.05794,517.9781,0,1061.588,0,-1.421085e-14,3.117506e-13,4.263256e-14
tuned,2026-01-28 07:15:00,2237,7.25,30.97005,3386.818,442.2244,0,53.30556,1,1,2370.772,2370.455,335.0055,96.61379,431.6192,1,429.3334,2.285877,0,0,0,0,1553.043,0.7765214,0.9780823,0.3172331,0,250,0.3172331,2035.45,0,0,12.891,0,53.30556,489.4958,420.2614,69.23442,527.8813,0,1077.999,0,-2.842171e-14,-3.959055e-13,4.263256e-14
tuned,2026-01-28 07:30:00,2238,7.5,31.09478,3409.817,406.5624,0,63.30602,1,1,2386.872,2386.554,316.5023,91.14545,407.6477,1,406.731,0.9167482,0,0,0,0,1552.798,0.7763992,0.9779283,0.3172331,0,250,0.3172331,2070.052,0,0,0,0,63.30602,494.2199,428.62,65.59989,532.8734,0,1065.747,0,-4.263256e-14,2.734479e-13,4.263256e-14
tuned,2026-01-28 07:45:00,2239,7.75,30.97861,3423.105,371.1856,0,64.78522,1,1,2396.173,2395.856,295.0159,85.4172,380.4331,1,375.2578,5.175249,0,0,0,0,1552.554,0.7762769,0.9777744,0.3172331,0,250,0.3172331,2100.84,0,0,0,0,64.78522,494.8366,433.847,60.9896,532.6431,0,1065.286,0,0,3.225198e-13,4.263256e-14
tuned,2026-01-28 08:00:00,2240,8,31.40961,3424.384,321.1789,258.191,69.93988,1,1,2397.069,2396.752,406.7331,140.8258,547.5588,2,323.4908,224.068,0,0,0,0,1552.309,0.7761547,0.9776204,0.3172331,0,250,0.3172331,1990.019,0,0,0,34.12297,69.93988,499.9161,415.0245,84.89159,570.4365,0,1199.735,0,0,-4.262146e-13,4.263256e-14
tuned,2026-01-28 08:15:00,2241,8.25,31.55568,3428.843,262.3414,261.2127,83.96309,1,1,2400.19,2399.873,368.8475,129.9904,498.8379,1,274.1756,224.6623,0,0,0,0,1552.065,0.7760326,0.9774665,0.3172331,0,250,0.3172331,2031.025,0,0,0,36.55035,83.96309,502.25,425.0007,77.24929,572.5608,0,1208.171,0,0,-3.310685e-13,4.263256e-14
tuned,2026-01-28 08:30:00,2242,8.5,31.52409,3472.071,215.5298,266.1037,79.17466,1,1,2430.449,2430.132,343.613,123.1404,466.7534,1,238.2422,228.5113,0,0,0,0,1551.821,0.7759104,0.9773127,0.3172331,0,250,0.3172331,2086.519,0,0,0,37.5924,79.17466,508.2123,436.2958,71.91657,575.9918,0,1216.83,0,-2.842171e-14,4.316547e-13,4.263256e-14
tuned,2026-01-28 08:45:00,2243,8.75,31.7373,3496.638,192.2228,268.0917,76.95526,1,1,2447.646,2447.329,314.6046,114.8644,429.4691,1,200.3105,229.1586,0,0,0,0,1551.577,0.7757883,0.9771588,0.3172331,0,250,0.3172331,2132.724,0,0,0,38.93306,76.95526,514.3306,448.1552,66.17539,579.1904,0,1225.54,0,-5.684342e-14,-1.327827e-13,4.263256e-14
tuned,2026-01-28 09:00:00,2244,9,31.94243,3536.34,150.9198,272.5509,90.49692,1,1,2475.438,2475.12,290.2409,108.2231,398.464,1,165.8498,232.6141,0,0,0,0,1551.332,0.7756661,0.977005,0.3172331,0,250,0.3172331,2184.88,0,0,0,39.93674,90.49692,522.6485,461.3019,61.34663,588.632,0,1246.155,0,-2.842171e-14,-3.809175e-13,4.263256e-14
tuned,2026-01-28 09:15:00,2245,9.25,32.07029,3532.718,123.5648,281.4316,117.6564,1,1,2472.903,2472.586,266.895,101.6994,368.5944,1,134.1726,234.4218,0,0,0,0,1551.088,0.775544,0.9768512,0.3172331,0,250,0.3172331,2205.691,0,0,0,47.00983,117.6564,523.6685,467.0829,56.58558,593.6976,0,1268.487,0,1.421085e-14,4.223288e-13,4.263256e-14
tuned,2026-01-28 09:30:00,2246,9.5,32.3128,3570.086,105.2785,286.5227,139.4146,1,1,2499.06,2498.743,244.0558,95.17513,339.2309,1,104.3776,234.8533,0,0,0,0,1550.844,0.7754219,0.9766974,0.3172331,0,250,0.3172331,2254.687,0,0,0.9009039,51.66934,139.4146,532.214,480.171,52.04307,605.0366,0,1300.757,0,-2.842171e-14,2.83995e-13,4.263256e-14
tuned,2026-01-28 09:45:00,2247,9.75,32.42587,3548.557,105.7308,283.6402,144.0252,1,1,2483.99,2483.673,224.0622,89.61224,313.6744,1,77.04646,236.628,0,0,0,0,1550.6,0.7752999,0.9765436,0.3172331,0,250,0.3172331,2259.611,0,0,28.6843,47.0122,144.0252,530.4096,482.4976,47.91203,602.8637,0,1336.304,0,-5.684342e-14,-5.995204e-14,4.263256e-14
tuned,2026-01-28 10:00:00,2248,10,32.63484,3525.775,90.47099,288.3849,134.0264,1,1,2468.042,2467.725,223.225,90.01015,313.2351,1,70.59898,242.6362,0,0,0,0,1550.356,0.7751778,0.9763899,0.3172331,0,250,0.3172331,2244.5,0,0,19.87201,45.74872,134.0264,529.6038,481.6351,47.96871,600.4052,0,1314.006,0,-4.263256e-14,1.268985e-13,4.263256e-14
tuned,2026-01-28 10:15:00,2249,10.25,32.84385,3579.821,86.5673,288.096,154.9864,1,1,2505.874,2505.557,214.1169,87.62256,301.7395,1,56.91611,244.8234,0,0,0,0,1550.112,0.7750558,0.9762362,0.3172331,0,250,0.3172331,2291.44,0,0,29.65119,43.27264,154.9864,540.388,494.1456,46.24239,615.1907,0,1356.175,0,-1.421085e-14,-2.369216e-13,4.263256e-14
tuned,2026-01-28 10:30:00,2250,10.5,33.14545,3620.725,79.49918,284.9762,174.1236,1,1,2534.507,2534.19,216.4233,88.63347,305.0568,1,56.96552,248.0913,0,0,0,0,1549.868,0.7749338,0.9760825,0.3172331,0,250,0.3172331,2317.767,0,0,22.53367,36.88491,174.1236,550.5011,503.4245,47.07657,629.878,0,1362.253,0,1.421085e-14,-4.136691e-13,4.263256e-14
tuned,2026-01-28 10:45:00,2251,10.75,33.31578,3661.42,70.37769,290.6467,189.3829,1,1,2562.994,2562.677,219.5686,89.67764,309.2462,1,59.84402,249.4022,0,0,0,0,1549.624,0.7748118,0.9759289,0.3172331,0,250,0.3172331,2343.108,0,0,10.53367,41.24445,189.3829,558.9633,511.0084,47.9549,641.9885,0,1373.294,0,-1.421085e-14,3.349543e-13,4.263256e-14
tuned,2026-01-28 11:00:00,2252,11,33.59936,3660.221,68.75393,289.8517,204.4534,1,0,2562.155,2561.837,0,0,0,0,0,0,0,0,0,303.8309,1473.422,0.736711,0.9757752,0.3172331,0,250,0.3172331,2561.837,0,0,16.57055,38.20422,204.4534,562.6076,562.5379,0.06965923,607.4326,0,1309.352,0,0,4.746203e-13,4.263256e-14
tuned,2026-01-28 11:15:00,2253,11.25,33.48295,3690.524,66.72002,290.6103,223.3478,1,0,2583.367,2583.05,0,0,0,0,0,0,0,0,0,297.6481,1398.778,0.699389,0.9277922,0.3172331,0,250,0.3172331,2583.05,0,0,19.2522,40.43006,223.3478,565.6749,565.6055,0.06946392,614.5115,0,1331.975,0,0,2.369216e-13,4.263256e-14
tuned,2026-01-28 11:30:00,2254,11.5,33.87743,3705.051,75.46858,297.0157,259.2344,1,0,2593.536,2593.218,0,0,0,0,0,0,0,0,0,301.3083,1323.231,0.6616153,0.88079,0.3172331,0,250,0.3172331,2593.218,0,0,25.49939,45.67664,259.2344,573.3493,573.2792,0.07013028,630.5878,0,1383.954,0,0,3.211875e-13,4.263256e-14
tuned,2026-01-28 11:45:00,2255,11.75,34.15477,3681.596,51.86257,303.9621,266.9461,0,0,2577.117,2576.8,0,0,0,0,0,0,0,0,0,300.5174,1247.893,0.6239465,0.833219,0.3172331,0,250,0.3172331,2576.8,0,0,4.716628,50.5906,266.9461,573.588,573.5174,0.07060646,0,632.9315,3576.528,0,0,3.48388e-13,4.263256e-14
tuned,2026-01-28 12:00:00,2256,12,34.47839,3708.548,68.23842,301.3651,305.6726,0,0,2595.984,2595.666,0,0,0,0,0,0,0,0,0,301.0286,1172.439,0.5862197,0.7857799,0.3172331,0,250,0.3172331,2595.666,0,0,21.21612,47.35882,305.6726,582.4016,582.3304,0.07117034,0,650.9072,3698.281,0,0,1.203482e-13,4.263256e-14
tuned,2026-01-28 12:15:00,2257,12.25,34.69673,3679.869,59.28531,304.9052,323.3189,0,0,2575.908,2575.591,0,0,0,0,0,0,0,0,0,306.7015,1095.579,0.5477897,0.7382679,0.3172331,0,250,0.3172331,2575.591,0,0,6.748518,50.74047,323.3189,581.0285,580.9569,0.07155591,0,653.8856,3695.539,0,0,-2.4869e-14,4.263256e-14
tuned,2026-01-28 12:30:00,2258,12.5,35.05861,3704.834,58.16291,307.087,346.0455,0,0,2593.384,2593.066,340.2394,149.9942,490.2337,1,0,0,490.2337,0,0,303.7366,1019.473,0.5097364,0.6898703,0.3172331,0,250,0.3172331,2252.827,333.129,0,9.606832,51.90645,12.91647,590.2703,512.7575,77.51282,0,665.6916,3767.414,0,-2.842171e-14,-1.860734e-13,4.263256e-14
tuned,2026-01-28 12:45:00,2259,12.75,35.29586,3730.465,55.58202,303.4592,387.3198,0,0,2611.325,2611.008,373.5666,164.6865,538.2531,2,0,0,538.2531,0,0,308.5699,942.1699,0.471085,0.6419471,0.3172331,0,250,0.3172331,2237.441,364.7382,0,3.277269,47.19411,22.58163,597.9053,512.2985,85.60679,0,682.1555,3838.918,0,-2.842171e-14,-1.664224e-13,4.263256e-14
tuned,2026-01-28 13:00:00,2260,13,35.55989,3715.123,55.37257,299.8814,420.9416,0,0,2600.586,2600.269,398.8915,175.8509,574.7424,2,0,0,574.7424,0,0,309.8958,864.5476,0.4322738,0.5932706,0.3172331,0,250,0.3172331,2201.377,388.2505,0,0.4031934,44.95496,32.6911,599.4326,507.4154,92.01724,0,690.8016,3877.652,0,-2.842171e-14,-1.809664e-14,4.263256e-14
tuned,2026-01-28 13:15:00,2261,13.25,35.80127,3745.955,63.80733,300.076,441.2374,0,0,2622.168,2621.851,426.6139,188.0724,614.6863,2,0,0,614.6863,0,0,321.9443,783.9255,0.3919627,0.544393,0.3172331,0,250,0.3172331,2195.237,414.0464,0,0,46.48667,27.19095,608.1292,509.116,99.01321,0,703.4944,3949.409,0,-5.684342e-14,1.836309e-13,4.263256e-14
tuned,2026-01-28 13:30:00,2262,13.5,35.95561,3724.999,56.02396,296.325,467.0395,0,0,2607.499,2607.182,452.4948,199.4819,651.9768,2,0,0,651.9768,0,0,326.492,702.1791,0.3510895,0.4936264,0.3172331,0,250,0.3172331,2154.687,438.3599,0,0,43.7106,28.67964,607.1176,501.687,105.4306,0,707.8466,3968.557,0,0,9.037215e-14,4.263256e-14
tuned,2026-01-28 13:45:00,2263,13.75,36.05495,3705.598,52.7635,297.6568,468.2799,0,0,2593.918,2593.601,475.5845,209.661,685.2455,2,0,0,685.2455,0,0,323.3265,621.2369,0.3106184,0.4421519,0.3172331,0,250,0.3172331,2118.017,460.1838,0,0,46.48917,8.09611,605.4961,494.4068,111.0893,0,705.9577,3962.961,0,-2.842171e-14,-1.029732e-13,4.263256e-14
tuned,2026-01-28 14:00:00,2264,14,36.33388,3733.052,43.50564,299.0382,492.7769,0,1,2613.136,2612.819,1105.207,420.1626,1525.37,4,63.78221,250.2698,711.3178,0,500,0,746.1391,0.3730695,0.3911838,0.3172331,0,250,0.3172331,1507.612,476.1056,0,0,48.76832,16.67134,614.3825,354.4593,259.9232,0,778.5416,4366.104,0,-1.136868e-13,1.770251e-13,4.263256e-14
tuned,2026-01-28 14:15:00,2265,14.25,36.61439,3736.876,36.1379,292.6232,514.0108,0,1,2615.813,2615.496,1125.282,429.5705,1554.853,4,59.09304,252.365,743.3948,0,500,0,871.0216,0.4355108,0.4698329,0.3172331,0,250,0.3172331,1490.214,495.9074,0,0,40.25821,18.10337,619.5061,352.9291,266.5771,0,786.7871,4396.774,0,1.136868e-13,-1.047495e-13,4.263256e-14
tuned,2026-01-28 14:30:00,2266,14.5,36.79473,3700.967,47.1455,301.4448,547.4649,0,1,2590.677,2590.359,1143.548,437.7615,1581.309,4,57.92672,247.9108,775.4716,0,500,0,995.8845,0.4979423,0.5484696,0.3172331,0,250,0.3172331,1446.812,516.1866,0,0,53.53401,31.27835,616.4492,344.2676,272.1816,0,789.4718,4434.441,0,-1.705303e-13,-5.684342e-14,4.263256e-14
tuned,2026-01-28 14:45:00,2267,14.75,37.13234,3785.282,43.91979,300.7661,550.2323,1,1,2649.698,2649.38,1151.39,440.9861,1592.377,4,59.88483,248.3589,784.1329,0,500,0,1120.728,0.5603639,0.6270939,0.3172331,0,250,0.3172331,1497.99,519.8341,0,0,52.40725,30.39819,636.1143,359.6232,276.4911,807.907,0,1706.217,0,2.273737e-13,-1.405542e-13,4.263256e-14
tuned,2026-01-28 15:00:00,2268,15,37.31059,3786.728,37.83664,297.0032,555.1981,1,1,2650.71,2650.393,1154.367,442.6337,1597.001,4,57.06503,244.6011,795.3346,0,500,0,1245.551,0.6227757,0.7057058,0.3172331,0,250,0.3172331,1496.026,526.126,0,0,52.40205,29.07213,639.3669,360.8502,278.5167,810.4963,0,1711.386,0,0,-2.146061e-13,4.263256e-14
tuned,2026-01-28 15:15:00,2269,15.25,37.52163,3783.214,44.27892,293.9642,556.1594,1,1,2648.25,2647.933,1162.109,445.5137,1607.622,4,61.54539,248.3816,797.6954,0,500,0,1370.355,0.6851776,0.7843054,0.3172331,0,250,0.3172331,1485.824,526.3409,0,0,45.58257,29.81849,642.3705,360.4077,281.9629,813.1543,0,1704.938,0,0,1.021405e-14,4.263256e-14
tuned,2026-01-28 15:30:00,2270,15.5,37.79668,3763.129,55.43314,282.0345,561.8098,1,1,2634.19,2633.873,782.6635,338.7701,1121.434,3,52.6768,245.2803,823.4766,0,0,0,1370.14,0.6850698,0.8628926,0.3172331,0,250,0.3172331,1851.209,541.5401,0,2.756339,36.75425,20.26965,643.684,452.3568,191.3272,796.0799,0,1660.316,0,-1.136868e-13,6.17284e-14,4.263256e-14
tuned,2026-01-28 15:45:00,2271,15.75,38.00546,3726.98,61.75386,291.0146,555.0889,1,1,2608.886,2608.569,778.9691,336.5172,1115.486,3,57.92436,245.7316,811.8303,0,0,0,1369.924,0.6849619,0.8627568,0.3172331,0,250,0.3172331,1829.6,532.5252,0,3.829499,45.283,22.5637,641.0986,449.5995,191.4991,791.6614,0,1668.042,0,-2.273737e-13,3.339551e-13,4.263256e-14
tuned,2026-01-28 16:00:00,2272,16,38.0819,3709.845,71.13162,290.6603,547.7259,1,1,2596.892,2596.574,787.6945,339.037,1126.732,3,69.07768,245.6146,812.0392,0,0,0,1369.708,0.6848541,0.862621,0.3172331,0,250,0.3172331,1808.88,532.1657,0,2.053939,45.0457,15.56027,639.4724,445.4282,194.0442,788.2969,0,1657.841,0,5.684342e-14,3.199663e-13,4.263256e-14
tuned,2026-01-28 16:15:00,2273,16.25,38.02588,3689.709,92.71305,290.1839,539.815,1,1,2582.796,2582.479,790.4325,338.5411,1128.974,3,83.39307,241.7145,803.8661,0,0,0,1369.493,0.6847463,0.8624852,0.3172331,0,250,0.3172331,1792.046,527.1697,0,9.319974,48.46942,12.64532,635.0378,440.6144,194.4234,782.2647,0,1664.216,0,1.136868e-13,2.914335e-13,4.263256e-14
tuned,2026-01-28 16:30:00,2274,16.5,37.99816,3660.099,116.3998,287.0478,528.3749,1,1,2562.069,2561.752,795.6927,338.5246,1134.217,3,103.0252,240.0684,791.1237,0,0,0,1369.277,0.6846385,0.8623494,0.3172331,0,250,0.3172331,1766.059,518.9888,0,13.37455,46.97939,9.386059,629.4697,433.8996,195.5701,774.7302,0,1653.571,0,-5.684342e-14,-3.890221e-13,4.263256e-14
tuned,2026-01-28 16:45:00,2275,16.75,37.9182,3628.463,131.3583,276.5546,503.389,1,1,2539.924,2539.607,808.5215,342.1459,1150.667,3,120.1258,237.3138,793.2279,0,0,0,1369.061,0.6845307,0.8622136,0.3172331,0,250,0.3172331,1731.085,520.8766,0,11.23257,39.24081,0,622.6834,424.3899,198.2935,766.5358,0,1620.138,0,0,3.702594e-13,4.263256e-14
tuned,2026-01-28 17:00:00,2276,17,38.06196,3634.033,160.6471,271.0626,469.8571,1,1,2543.823,2543.506,822.2884,345.2217,1167.51,3,145.2882,235.089,787.1329,0,0,0,1368.846,0.6844229,0.8620779,0.3172331,0,250,0.3172331,1721.218,515.969,0,15.35892,35.9736,0,626.0664,423.613,202.4534,768.8347,0,1626.218,0,-5.684342e-14,1.14464e-13,4.263256e-14
tuned,2026-01-28 17:15:00,2277,17.25,37.62406,3596.9,181.8434,271.6792,424.8334,1,1,2517.83,2517.513,807.0654,334.7716,1141.837,3,176.7203,230.3691,734.7475,0,0,0,1368.63,0.6843152,0.8619422,0.3172331,0,250,0.3172331,1710.447,484.2042,0,5.123077,41.31012,0,612.4089,416.0302,196.3788,750.8017,0,1581.701,0,-5.684342e-14,2.675637e-14,4.263256e-14
tuned,2026-01-28 17:30:00,2278,17.5,37.89692,3619.979,197.8573,273.424,428.6478,1,1,2533.985,2533.668,814.8796,333.495,1148.375,3,216.4104,229.9555,702.0086,0,0,0,1368.415,0.6842075,0.8618065,0.3172331,0,250,0.3172331,1718.788,461.0966,0,0,43.46848,0,620.871,421.1334,199.7376,754.6284,0,1584.24,0,0,3.814726e-13,4.263256e-14
tuned,2026-01-28 17:45:00,2279,17.75,37.77359,3622.673,228.932,272.7686,408.2212,1,1,2535.871,2535.554,806.6381,326.0465,1132.685,3,248.4823,231.4319,652.7703,0,0,0,1368.2,0.6840998,0.8616708,0.3172331,0,250,0.3172331,1728.916,429.3996,0,0,41.33672,0,619.2747,422.2115,197.0633,748.2579,0,1567.822,0,-1.705303e-13,-3.653744e-13,4.263256e-14
tuned,2026-01-28 18:00:00,2280,18,37.88977,3587.415,266.0165,7.456773,386.5653,1,1,2511.191,2510.874,641.4415,249.4161,890.8576,2,280.4567,3.422986,606.978,0,0,0,1367.984,0.6839921,0.8615352,0.3172331,0,250,0.3172331,1869.432,398.7128,0,0,4.033786,0,615.1675,457.9556,157.2119,707.3717,0,1421.702,0,-5.684342e-14,-1.19571e-13,4.263256e-14
tuned,2026-01-28 18:15:00,2281,18.25,37.88669,3565.527,297.0929,0.6793868,362.4498,1,1,2495.869,2495.552,629.7573,240.6306,870.3879,2,311.0093,2.352196,557.0264,0,0,0,1367.769,0.6838844,0.8613996,0.3172331,0,250,0.3172331,1865.794,365.9143,0,0,0,0,611.3632,457.0264,154.3368,697.657,0,1395.314,0,0,-4.239942e-13,4.263256e-14
tuned,2026-01-28 18:30:00,2282,18.5,37.89686,3523.822,313.3284,0,339.9724,1,0,2466.675,2466.358,367.1917,161.8761,529.0679,2,0,0,529.0679,0,0,339.12,1282.773,0.6413867,0.861264,0.3172331,0,250,0.3172331,2099.166,347.5051,0,0,0,0,604.3779,514.3319,90.04603,676.208,0,1352.416,0,0,3.050893e-13,4.263256e-14
tuned,2026-01-28 18:45:00,2283,18.75,37.65175,3507.388,333.3078,0,315.0456,1,0,2455.172,2454.855,328.0124,144.604,472.6164,1,0,0,472.6164,0,0,370.8782,1189.852,0.594926,0.8077437,0.3172331,0,250,0.3172331,2126.842,311.353,0,0,0,3.692538,597.6115,517.693,79.91846,663.1958,0,1326.392,0,-5.684342e-14,4.010126e-13,4.263256e-14
tuned,2026-01-28 19:00:00,2284,19,37.69529,3493.299,370.9617,1.533891,270.7337,1,0,2445.309,2444.992,299.8524,132.1896,432.042,1,0,0,432.042,0,0,390.7096,1091.987,0.5459937,0.7492324,0.3172331,0,250,0.3172331,2145.139,284.4727,0,0,1.377828,0,595.9056,522.7562,73.14933,654.9459,0,1312.268,0,0,-1.627587e-13,4.263256e-14
tuned,2026-01-28 19:15:00,2285,19.25,37.57509,3480.274,396.8462,2.421084,256.7062,0,0,2436.192,2435.875,269.5711,118.8402,388.4113,1,0,0,388.4113,0,0,397.6535,992.402,0.496201,0.6876084,0.3172331,0,250,0.3172331,2166.304,256.1181,0,0.4440576,1.169733,0.588103,591.777,526.2182,65.55876,0,645.2012,3551.391,0,-1.421085e-14,-1.655343e-13,4.263256e-14
tuned,2026-01-28 19:30:00,2286,19.5,37.53295,3468.29,410.1092,6.986626,241.1835,0,0,2427.803,2427.486,266.2677,117.3838,383.6515,1,0,0,383.6515,0,0,403.784,891.2998,0.4456499,0.624901,0.3172331,0,250,0.3172331,2161.218,253.1089,0,9.000538,4.311368,0,589.0758,524.3923,64.68347,0,641.7762,3552.732,0,-2.842171e-14,-9.026113e-14,4.263256e-14
tuned,2026-01-28 19:45:00,2287,19.75,37.27274,3460.643,420.6792,11.98068,209.7179,0,0,2422.45,2422.133,239.7364,105.6876,345.424,1,0,0,345.424,0,0,400.8046,790.9584,0.3954792,0.5612384,0.3172331,0,250,0.3172331,2182.397,228.6078,0,23.27189,8.583391,0,583.7231,525.8789,57.84426,0,631.5664,3528.566,0,-2.842171e-14,1.099121e-14,4.263256e-14
tuned,2026-01-28 20:00:00,2288,20,37.11717,3458.253,410.2272,4.1259,226.2742,0,0,2420.777,2420.46,212.3425,93.61099,305.9535,1,0,0,305.9535,0,0,378.784,696.1378,0.3480689,0.4980549,0.3172331,0,250,0.3172331,2208.117,202.8663,0,32.04614,3.522982,23.40786,580.9245,529.8916,51.03289,0,629.1199,3521.516,0,-1.421085e-14,1.37057e-13,4.263256e-14
tuned,2026-01-28 20:15:00,2289,20.25,36.8613,3419.954,384.3903,4.69515,216.1231,0,0,2393.968,2393.651,188.5708,83.13127,271.7021,1,0,0,271.7021,0,0,361.8553,605.5644,0.3027822,0.4383478,0.3172331,0,250,0.3172331,2205.08,180.7117,0,26.45495,0.7751958,35.41147,570.6367,525.6125,45.02418,0,617.1846,3441.487,0,0,-1.375011e-13,4.263256e-14
tuned,2026-01-28 20:30:00,2290,20.5,36.72607,3405.341,349.3593,3.951192,184.7578,0,0,2383.739,2383.421,170.386,75.11452,245.5005,1,0,0,245.5005,0,0,330.0685,522.952,0.261476,0.381315,0.3172331,0,250,0.3172331,2213.035,163.5504,0,19.61972,3.622272,21.20745,566.1909,525.6451,40.54581,0,605.7968,3371.975,0,0,-8.049117e-15,4.263256e-14
tuned,2026-01-28 20:45:00,2291,20.75,36.6262,3361.272,301.6178,6.049477,164.6687,0,0,2352.89,2352.573,162.6926,71.7229,234.4155,1,0,0,234.4155,0,0,295.2788,449.0499,0.224525,0.3292952,0.3172331,0,250,0.3172331,2189.88,156.3529,0,6.476153,5.91235,8.315831,557.4093,518.7916,38.6177,0,592.4846,3280.035,0,0,1.086908e-13,4.263256e-14
tuned,2026-01-28 21:00:00,2292,21,36.39601,3286.551,261.1128,2.503942,164.6561,0,0,2300.586,2300.269,134.5611,59.32116,193.8823,1,0,0,193.8823,0,0,262.6599,383.3143,0.1916571,0.2827602,0.3172331,0,250,0.3172331,2165.707,129.6747,0,0,1.367141,34.98138,541.7683,510.0056,31.76271,0,577.5646,3178.964,0,-7.105427e-15,-5.551115e-15,4.263256e-14
tuned,2026-01-28 21:15:00,2293,21.25,36.24226,3262.548,239.8749,3.252226,131.8854,0,0,2283.784,2283.467,139.0575,61.30339,200.3609,1,0,0,200.3609,0,0,247.2956,321.43,0.160715,0.2413674,0.3172331,0,250,0.3172331,2144.409,134.2542,0,0,2.056105,0,535.678,502.9866,32.69136,0,564.29,3107.142,0,-1.421085e-14,8.337775e-14,4.263256e-14
tuned,2026-01-28 21:30:00,2294,21.5,36.08724,3245.035,198.5406,4.881493,119.2876,0,0,2271.524,2271.207,118.9049,52.41913,171.3241,1,0,0,171.3241,0,0,214.7096,267.702,0.133851,0.2023998,0.3172331,0,250,0.3172331,2152.302,115.0102,0,0,4.751957,4.277365,530.68,502.8269,27.85302,0,556.2454,3067.547,0,-1.421085e-14,-3.069767e-14,4.263256e-14
tuned,2026-01-28 21:45:00,2295,21.75,35.84812,3230.645,163.7209,8.395323,132.7509,0,0,2261.451,2261.134,107.7357,47.4952,155.2309,1,0,0,155.2309,0,0,190.1857,220.1135,0.1100567,0.168568,0.3172331,0,250,0.3172331,2153.398,104.5038,0,0,8.205124,28.2471,525.0999,500.0105,25.08947,0,554.0645,3061.509,0,-7.105427e-15,-3.855249e-14,4.263256e-14
tuned,2026-01-28 22:00:00,2296,22,35.57446,3265.143,138.414,0,111.193,0,0,2285.6,2285.283,152.3205,58.03094,210.3514,1,76.66004,0.07758641,133.6138,0,0,80.31522,200,0.1,0.1386022,0.3172331,0,250,0.3172331,2132.962,90.24333,0,0,0,20.94968,527.0234,491.8275,35.19585,0,554.6891,3050.79,0,-7.105427e-15,2.331468e-15,4.263256e-14
tuned,2026-01-28 22:15:00,2297,22.25,35.08,3254.424,118.7337,1.95273,95.79085,0,0,2278.097,2277.78,187.0542,66.09795,253.1521,1,137.4401,0.1100718,115.476,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2090.726,78.44978,0,0,1.842658,17.34108,518.7868,476.1171,42.66975,0,546.1641,3007.081,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 22:30:00,2298,22.5,34.97071,3287.335,106.987,0,63.92853,0,0,2301.135,2300.818,162.6628,57.78136,220.4442,1,116.9598,1.247004,102.1114,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.155,69.4597,0,0,0,0,522.6025,485.5886,37.01382,0,543.37,2988.535,0,-2.131628e-14,0,4.263256e-14
tuned,2026-01-28 22:45:00,2299,22.75,34.74002,3267.607,107.5368,0,66.73885,0,0,2287.325,2287.008,161,58.25545,219.2554,1,106.8121,1.884081,110.4333,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2126.008,75.3243,0,0.7246687,0,0,516.4897,480.0635,36.42625,0,538.3189,2962.004,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-28 23:00:00,2300,23,34.4515,3242.846,89.219,0,74.35947,0,0,2269.992,2269.675,128.6094,46.19426,174.8036,1,88.16544,1.783125,84.72911,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2141.065,57.98759,0,1.053561,0,16.37188,508.9286,480.0234,28.90513,0,529.8883,2916.203,0,2.842171e-14,0,4.263256e-14
tuned,2026-01-28 23:15:00,2301,23.25,34.22054,3241.613,66.36757,1.087778,51.908,0,0,2269.129,2268.812,110.293,39.70701,150,1,69.69945,1.265937,73.78764,0,5.246974,0,201.2803,0.1006401,0.1259371,0.3172331,0,250,0.3172331,2158.519,50.63571,0,0,0,1.272287,505.8538,481.1956,24.65819,0,521.1863,2866.524,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-28 23:30:00,2302,23.5,33.89342,3289.212,54.01541,0,55.88948,0,1,2302.449,2302.131,434.4961,125.0034,559.4995,2,59.38416,0.1153226,0,0,500,0,326.2486,0.1631243,0.1267432,0.3172331,0,250,0.3172331,1867.635,0,0,0,0,55.88948,509.1972,413.0362,96.16097,0,550.3998,3027.199,0,-2.842171e-14,3.624878e-14,4.263256e-14
tuned,2026-01-28 23:45:00,2303,23.75,33.59443,3248.115,54.60726,0,51.84146,0,1,2273.68,2273.363,436.3417,125.5541,561.8957,2,61.5949,0.3008441,0,0,500,0,451.1972,0.2255986,0.2054339,0.3172331,0,250,0.3172331,1837.021,0,0,0,0,51.84146,499.2038,403.332,95.8718,0,540.2683,2971.476,0,-5.684342e-14,-4.196643e-14,4.263256e-14
tuned,2026-01-29 00:00:00,2304,0,33.40167,3255.003,54.87428,0,39.92715,1,1,2278.502,2278.185,431.6301,124.28,555.9101,2,54.84398,1.066145,0,0,500,0,576.1262,0.2880631,0.2841123,0.3172331,0,250,0.3172331,1846.555,0,0,0.03029945,0,39.92715,497.9445,403.5466,94.39787,536.5523,0,1073.157,0,-4.263256e-14,1.19238e-13,4.263256e-14
tuned,2026-01-29 00:15:00,2305,0.25,32.95064,3275.023,59.77102,0,20.38695,1,1,2292.516,2292.199,431.3734,124.3113,555.6847,2,53.6302,2.054481,0,0,500,0,701.0355,0.3505177,0.3627782,0.3172331,0,250,0.3172331,1860.826,0,0,6.140829,0,20.38695,495.6332,402.3034,93.32985,531.0222,0,1072.637,0,2.842171e-14,-4.668488e-14,4.263256e-14
tuned,2026-01-29 00:30:00,2306,0.5,32.66147,3292.347,61.76584,5.004027,30.20266,1,1,2304.643,2304.326,431.9302,124.6296,556.5598,2,53.01756,3.5422,0,0,500,0,825.9251,0.4129626,0.4414318,0.3172331,0,250,0.3172331,1872.396,0,0,8.748278,1.461827,30.20266,494.8519,402.0399,92.81196,533.1546,0,1083.922,0,0,1.781908e-13,4.263256e-14
tuned,2026-01-29 00:45:00,2307,0.75,32.4484,3267.524,64.32232,1.468023,66.27978,1,1,2287.267,2286.95,435.0403,125.4449,560.4852,2,57.68991,2.795272,0,0,500,0,950.7951,0.4753976,0.5200729,0.3172331,0,250,0.3172331,1851.909,0,0,6.632416,0,66.27978,488.6617,395.65,93.01168,535.2552,0,1081.951,0,4.263256e-14,-1.59206e-13,4.263256e-14
tuned,2026-01-29 01:00:00,2308,1,32.00708,3274.631,65.40912,2.32206,61.54145,1,1,2292.242,2291.925,435.9286,125.8339,561.7625,2,57.71152,4.050987,0,0,500,0,1075.645,0.5378227,0.5987017,0.3172331,0,250,0.3172331,1855.996,0,0,7.697607,0,61.54145,484.6976,392.4528,92.24474,531.2998,0,1075.878,0,-2.842171e-14,4.094503e-13,4.263256e-14
tuned,2026-01-29 01:15:00,2309,1.25,31.63731,3273.059,61.31785,4.227664,60.36506,1,1,2291.141,2290.824,435.7057,125.657,561.3628,2,58.37258,2.990202,0,0,500,0,1200.476,0.6002381,0.6773182,0.3172331,0,250,0.3172331,1855.118,0,0,2.945268,1.237463,60.36506,480.3335,388.9221,91.41142,527.2346,0,1061.684,0,-2.842171e-14,3.174128e-13,4.263256e-14
tuned,2026-01-29 01:30:00,2310,1.5,31.57943,3312.265,54.95145,2.854823,55.53669,1,1,2318.585,2318.268,443.7661,127.9495,571.7156,2,68.97199,2.74362,0,0,500,0,1325.287,0.6626436,0.7559222,0.3172331,0,250,0.3172331,1874.502,0,0,0,0.1112022,55.53669,485.4393,392.4621,92.97716,532.0393,0,1064.27,0,1.421085e-14,-3.541611e-14,4.263256e-14
tuned,2026-01-29 01:45:00,2311,1.75,31.64857,3301.539,57.85475,4.251214,58.2242,1,1,2311.077,2310.76,116.358,33.64202,150,1,64.64412,1.593461,0,0,83.76242,0,1346.019,0.6730096,0.8345139,0.3172331,0,250,0.3172331,2194.402,0,0,0,2.657753,58.2242,484.639,460.1719,24.4671,506.0237,0,1016.632,0,0,3.964606e-13,4.263256e-14
tuned,2026-01-29 02:00:00,2312,2,31.47993,3281.168,48.80698,4.879899,47.59701,1,1,2296.818,2296.501,116.3604,33.6396,150,1,56.57958,1.564122,0,0,91.8563,0,1368.771,0.6843856,0.8475685,0.3172331,0,250,0.3172331,2180.14,0,0,0,3.315777,47.59701,479.7823,455.4095,24.37279,498.9917,0,1003.703,0,-2.842171e-14,-7.41629e-14,4.263256e-14
tuned,2026-01-29 02:15:00,2313,2.25,31.36886,3253.773,53.50553,0.5683619,26.33126,1,1,2277.641,2277.324,116.3443,33.65565,150,1,62.14987,1.758579,0,0,86.09155,0,1390.079,0.6950394,0.8618952,0.3172331,0,250,0.3172331,2160.979,0,0,0,0,26.33126,474.5653,450.2579,24.3074,489.3998,0,978.7997,0,0,1.367795e-13,4.263256e-14
tuned,2026-01-29 02:30:00,2314,2.5,31.07066,3259.218,44.65698,0,45.61507,1,1,2281.453,2281.135,116.302,33.69798,150,1,61.90379,2.271211,0,0,85.82499,0,1411.316,0.7056581,0.8753122,0.3172331,0,250,0.3172331,2164.833,0,0,0,0,45.61507,472.1327,447.999,24.13364,491.1368,0,982.2735,0,-7.105427e-15,4.354295e-13,4.263256e-14
tuned,2026-01-29 02:45:00,2315,2.75,31.07187,3213.427,60.43032,0,52.67329,1,1,2249.399,2249.082,116.2125,33.78754,150,1,53.02971,3.356002,0,0,93.61429,0,1434.498,0.7172488,0.8886851,0.3172331,0,250,0.3172331,2132.869,0,0,7.400613,0,52.67329,465.5122,441.3965,24.11578,486.0847,0,984.9355,0,0,-2.9865e-13,4.263256e-14
tuned,2026-01-29 03:00:00,2316,3,30.90239,3164.064,69.49796,0,26.47933,1,1,2214.845,2214.527,116.3248,33.67522,150,1,55.79941,1.995635,0,0,92.20495,0,1457.323,0.7286615,0.9032821,0.3172331,0,250,0.3172331,2098.203,0,0,13.69855,0,26.47933,456.5995,432.5533,24.04624,471.6874,0,967.0047,0,-1.421085e-14,2.960965e-13,4.263256e-14
tuned,2026-01-29 03:15:00,2317,3.25,30.76594,3160.403,66.72491,0,12.03693,1,1,2212.282,2211.965,116.2421,33.75793,150,1,59.79204,2.997391,0,0,87.21057,0,1478.896,0.7394481,0.9176549,0.3172331,0,250,0.3172331,2095.723,0,0,6.932869,0,12.03693,454.6645,430.7094,23.95507,466.9411,0,945.8415,0,0,2.999823e-13,4.263256e-14
tuned,2026-01-29 03:30:00,2318,3.5,30.68399,3204.64,74.09737,0,38.68615,1,1,2243.248,2242.931,116.3798,33.62022,150,1,70.05606,1.329373,0,0,78.61457,0,1498.317,0.7491585,0.9312392,0.3172331,0,250,0.3172331,2126.551,0,0,4.041315,0,38.68615,460.176,436.237,23.93902,477.7932,0,962.5576,0,0,1.89404e-13,4.263256e-14
tuned,2026-01-29 03:45:00,2319,3.75,30.49038,3221.507,79.24079,0,58.83022,1,1,2255.055,2254.738,116.1785,33.82153,150,1,74.32518,3.767752,0,0,71.90706,0,1516.058,0.758029,0.9434683,0.3172331,0,250,0.3172331,2138.559,0,0,4.915607,0,58.83022,460.5858,436.792,23.79377,482.6294,0,973.7382,0,-7.105427e-15,1.355582e-13,4.263256e-14
tuned,2026-01-29 04:00:00,2320,4,30.29629,3223.747,85.39293,0,38.64282,1,1,2256.623,2256.306,116.4895,33.51046,150,1,80.70588,0,0,0,69.29412,0,1533.143,0.7665714,0.9546394,0.3172331,0,250,0.3172331,2139.816,0,0,4.687044,0,38.64282,458.9049,435.1512,23.75373,476.52,0,961.1251,0,-1.421085e-14,-1.290079e-13,4.263256e-14
tuned,2026-01-29 04:15:00,2321,4.25,30.20601,3292.379,95.42208,0,34.43608,1,1,2304.665,2304.348,116.2743,33.72568,150,1,86.64199,2.606805,0,0,60.7512,0,1548.089,0.7740446,0.9653975,0.3172331,0,250,0.3172331,2188.073,0,0,8.780091,0,34.43608,467.7301,444.068,23.66217,484.7824,0,984.7105,0,-7.105427e-15,-1.861844e-13,4.263256e-14
tuned,2026-01-29 04:30:00,2322,4.5,29.99869,3297.531,106.9036,0,13.32676,1,1,2308.272,2307.955,116.3268,33.67317,150,1,103.6638,1.97073,0,0,44.36546,0,1558.937,0.7794684,0.9748091,0.3172331,0,250,0.3172331,2191.628,0,0,3.239767,0,13.32676,466.304,442.7403,23.56377,479.1056,0,963.7998,0,0,-3.709255e-13,4.263256e-14
tuned,2026-01-29 04:45:00,2323,4.75,29.87109,3324.233,132.688,1.237236,28.78669,1,1,2326.963,2326.646,116.1723,33.82765,150,1,132.0642,3.841853,0,0,14.09397,0,1562.215,0.7811075,0.9816397,0.3172331,0,250,0.3172331,2210.473,0,0,0.6238478,0,28.78669,468.7507,445.2847,23.46603,484.9112,0,970.8986,0,7.105427e-15,-5.306866e-14,4.263256e-14
tuned,2026-01-29 05:00:00,2324,5,29.50305,3329.477,154.052,2.795596,32.02928,1,1,2330.634,2330.316,125.8362,36.22375,162.0599,1,161.8289,0.2309824,0,0,0,0,1561.969,0.7809845,0.9837039,0.3172331,0,250,0.3172331,2204.48,0,0,0,2.564613,32.02928,465.6923,440.4851,25.20716,483.1088,0,970.6415,0,1.421085e-14,-2.874367e-13,4.263256e-14
tuned,2026-01-29 05:15:00,2325,5.25,29.35947,3311.797,188.9922,1.85549,44.22786,1,1,2318.258,2317.941,156.223,44.97014,201.1931,1,200.9147,0.2783971,0,0,0,0,1561.723,0.7808616,0.983549,0.3172331,0,250,0.3172331,2161.718,0,0,0,1.577093,44.22786,461.7622,430.5817,31.18045,484.3614,0,971.4432,0,-3.552714e-14,-3.446132e-13,4.263256e-14
tuned,2026-01-29 05:30:00,2326,5.5,29.42419,3327.229,231.5441,4.543643,42.9523,1,1,2329.06,2328.743,198.808,57.30187,256.1098,1,255.0664,1.043424,0,0,0,0,1561.477,0.7807387,0.9833942,0.3172331,0,250,0.3172331,2129.935,0,0,0,3.500218,42.9523,464.5726,424.8535,39.71907,490.723,0,987.4839,0,-1.421085e-14,4.618528e-14,4.263256e-14
tuned,2026-01-29 05:45:00,2327,5.75,29.58785,3315.662,277.6788,1.413533,50.83052,1,1,2320.963,2320.646,237.0623,68.33796,305.4002,1,304.0605,1.339753,0,0,0,0,1561.231,0.7806157,0.9832394,0.3172331,0,250,0.3172331,2083.584,0,0,0,0.07377918,50.83052,464.626,417.1058,47.52022,495.6193,0,991.3659,0,-2.842171e-14,-2.24043e-13,4.263256e-14
tuned,2026-01-29 06:00:00,2328,6,29.70171,3273.522,319.3301,0,39.04511,1,1,2291.465,2291.148,266.3745,76.69875,343.0732,1,342.4054,0.6678624,0,0,0,0,1560.986,0.7804929,0.9830846,0.3172331,0,250,0.3172331,2024.774,0,0,0,0,39.04511,459.8739,406.3516,53.52233,490.8863,0,981.7726,0,-1.421085e-14,-4.449774e-13,4.263256e-14
tuned,2026-01-29 06:15:00,2329,6.25,29.64485,3277.811,356.1586,0,12.83164,1,1,2294.467,2294.15,295.7777,85.20906,380.9867,1,379.8305,1.156192,0,0,0,0,1560.74,0.78037,0.9829298,0.3172331,0,250,0.3172331,1998.373,0,0,0,0,12.83164,459.8992,400.5504,59.34876,488.3314,0,976.6629,0,4.263256e-14,9.470202e-14,4.263256e-14
tuned,2026-01-29 06:30:00,2330,6.5,29.72396,3255.174,375.7479,0,31.12564,1,1,2278.622,2278.304,318.3058,91.69353,409.9993,1,408.807,1.192255,0,0,0,0,1560.494,0.7802472,0.9827751,0.3172331,0,250,0.3172331,1959.999,0,0,0,0,31.12564,457.521,393.5452,63.97583,491.4884,0,982.9768,0,0,2.877698e-13,4.263256e-14
tuned,2026-01-29 06:45:00,2331,6.75,29.687,3292.271,408.0142,0,43.07301,1,1,2304.589,2304.272,331.126,95.31472,426.4407,1,425.8768,0.563953,0,0,0,0,1560.249,0.7801243,0.9826204,0.3172331,0,250,0.3172331,1973.146,0,0,0,0,43.07301,462.3577,395.862,66.49571,499.8182,0,999.6364,0,0,-6.306067e-14,4.263256e-14
tuned,2026-01-29 07:00:00,2332,7,29.65234,3317.001,419.2857,0,45.26828,1,1,2321.901,2321.584,343.3199,98.93174,442.2516,1,440.6605,1.591173,0,0,0,0,1560.003,0.7800015,0.9824657,0.3172331,0,250,0.3172331,1978.264,0,0,0,0,45.26828,465.4748,396.5854,68.88942,504.5921,0,1009.184,0,-2.842171e-14,-2.449152e-13,4.263256e-14
