controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-29 07:15:00,2333,7.25,29.90008,3317.509,418.7994,0,46.42759,1,1,2322.257,2321.939,339.7073,97.82975,437.5371,1,436.5364,1.000725,0,0,0,0,1559.757,0.7798787,0.982311,0.3172331,0,250,0.3172331,1982.232,0,0,0,0,46.42759,468.1034,399.5637,68.53965,506.752,0,1013.504,0,2.842171e-14,-4.537482e-13,4.263256e-14
tuned,2026-01-29 07:30:00,2334,7.5,29.98565,3297.571,404.5963,0,48.36831,1,1,2308.3,2307.982,316.1824,90.99657,407.179,1,406.797,0.3819784,0,0,0,0,1559.512,0.779756,0.9821564,0.3172331,0,250,0.3172331,1991.8,0,0,0,0,48.36831,466.1745,402.2556,63.91894,503.0204,0,1006.041,0,-1.421085e-14,2.464695e-14,4.263256e-14
tuned,2026-01-29 07:45:00,2335,7.75,30.09278,3304.026,373.4752,0,45.63477,1,1,2312.818,2312.501,291.3173,84.04773,375.365,1,373.0633,2.30173,0,0,0,0,1559.266,0.7796332,0.9820018,0.3172331,0,250,0.3172331,2021.183,0,0,0.4119026,0,45.63477,468.2013,409.1635,59.03779,502.4494,0,1005.609,0,-2.842171e-14,8.615331e-14,4.263256e-14
tuned,2026-01-29 08:00:00,2336,8,30.28097,3356.535,337.5878,264.2076,73.7885,1,1,2349.574,2349.257,419.6638,146.6792,566.343,2,322.2056,244.1374,0,0,0,0,1559.021,0.7795105,0.9818472,0.3172331,0,250,0.3172331,1929.593,0,0,15.38222,20.07023,73.7885,477.6438,392.266,85.37775,553.9456,0,1169.047,0,-5.684342e-14,4.459766e-13,4.263256e-14
tuned,2026-01-29 08:15:00,2337,8.25,30.57822,3394.678,293.0948,266.9389,70.32965,1,1,2376.274,2375.957,378.5958,135.073,513.6688,2,267.5765,246.0923,0,0,0,0,1558.776,0.7793878,0.9816926,0.3172331,0,250,0.3172331,1997.361,0,0,25.51826,20.84654,70.32965,486.3041,408.7596,77.54449,558.2256,0,1196.43,0,0,1.110223e-15,4.263256e-14
tuned,2026-01-29 08:30:00,2338,8.5,30.78293,3437.658,252.8199,272.9928,63.13652,1,1,2406.361,2406.044,349.1363,127.0678,476.2041,1,225.6969,250.5072,0,0,0,0,1558.53,0.7792651,0.9815381,0.3172331,0,250,0.3172331,2056.907,0,0,27.12303,22.48561,63.13652,494.7413,422.8946,71.8467,562.943,0,1211.461,0,-5.684342e-14,3.775869e-13,4.263256e-14
tuned,2026-01-29 08:45:00,2339,8.75,30.95262,3425.237,198.3637,275.485,79.00077,1,1,2397.666,2397.349,327.0305,120.865,447.8956,1,195.9172,251.9783,0,0,0,0,1558.285,0.7791424,0.9813836,0.3172331,0,250,0.3172331,2070.318,0,0,2.446464,23.50674,79.00077,494.8526,427.2915,67.56108,564.4614,0,1173.692,0,-2.842171e-14,-4.358736e-13,4.263256e-14
tuned,2026-01-29 09:00:00,2340,9,31.20902,3489.984,168.2917,273.1713,92.76196,1,1,2442.989,2442.672,299.9908,113.5095,413.5003,1,157.5433,255.957,0,0,0,0,1558.039,0.7790197,0.9812291,0.3172331,0,250,0.3172331,2142.681,0,0,10.74843,17.21427,92.76196,507.1589,444.8157,62.34328,577.5823,0,1203.4,0,2.842171e-14,9.725554e-14,4.263256e-14
tuned,2026-01-29 09:15:00,2341,9.25,31.42204,3535.317,152.32,284.5147,105.2613,1,1,2474.722,2474.405,281.21,108.7137,389.9238,1,128.2582,261.6655,0,0,0,0,1557.794,0.7788971,0.9810746,0.3172331,0,250,0.3172331,2193.195,0,0,24.06174,22.84917,105.2613,516.2581,457.5279,58.73012,588.2005,0,1257.322,0,-1.421085e-14,-3.28626e-14,4.263256e-14
tuned,2026-01-29 09:30:00,2342,9.5,31.61563,3551.5,119.4416,284.3736,110.8467,1,1,2486.05,2485.733,265.016,104.376,369.392,1,104.7093,264.6827,0,0,0,0,1557.549,0.7787745,0.9809202,0.3172331,0,250,0.3172331,2220.717,0,0,14.7323,19.69096,110.8467,520.9354,465.3366,55.59883,592.9397,0,1245.26,0,1.421085e-14,-1.073586e-13,4.263256e-14
tuned,2026-01-29 09:45:00,2343,9.75,31.57442,3556.239,89.97299,282.3802,124.9202,1,1,2489.367,2489.05,255.1439,101.4583,356.6022,1,92.65066,263.9516,0,0,0,0,1557.304,0.7786519,0.9807658,0.3172331,0,250,0.3172331,2233.906,0,0,0,18.42869,124.9202,521.1355,467.6561,53.4794,595.2658,0,1222.321,0,-1.421085e-14,-3.161915e-13,4.263256e-14
tuned,2026-01-29 10:00:00,2344,10,31.71738,3610.865,73.18376,285.3031,130.283,1,1,2527.606,2527.288,250.1176,100.5785,350.6961,1,81.42021,269.2759,0,0,0,0,1557.059,0.7785293,0.9806114,0.3172331,0,250,0.3172331,2277.171,0,0,0,16.02719,130.283,530.8882,478.2878,52.60034,606.2304,0,1240.108,0,0,6.07292e-14,4.263256e-14
tuned,2026-01-29 10:15:00,2345,10.25,31.96474,3607.529,78.90442,290.817,131.3968,1,1,2525.27,2524.953,244.3158,99.00002,343.3158,1,73.18798,270.1278,0,0,0,0,1556.814,0.7784068,0.980457,0.3172331,0,250,0.3172331,2280.637,0,0,5.716445,20.68914,131.3968,533.4464,481.7693,51.67708,608.526,0,1262.602,0,0,-7.460699e-14,4.263256e-14
tuned,2026-01-29 10:30:00,2346,10.5,32.10367,3643.446,79.3874,293.0061,128.855,1,1,2550.412,2550.095,241.2497,98.09503,339.3448,1,69.43312,269.9116,0,0,0,0,1556.568,0.7782842,0.9803027,0.3172331,0,250,0.3172331,2308.845,0,0,9.954282,23.0945,128.855,540.5023,489.3076,51.19467,614.7106,0,1286.43,0,-2.842171e-14,-8.881784e-16,4.263256e-14
tuned,2026-01-29 10:45:00,2347,10.75,32.61913,3623.287,82.32822,295.21,165.9218,0,1,2536.301,2535.984,240.9475,98.40724,339.3547,1,65.68853,273.6662,0,0,0,0,1556.323,0.7781617,0.9801483,0.3172331,0,250,0.3172331,2295.036,0,0,16.63969,21.5438,165.9218,544.0493,492.2968,51.7525,0,626.2951,3510.49,0,-2.842171e-14,9.425793e-14,4.263256e-14
tuned,2026-01-29 11:00:00,2348,11,33.19165,3667.911,73.5563,296.4049,213.0687,0,0,2567.538,2567.221,0,0,0,0,0,0,0,0,0,335.5541,1472.19,0.7360949,0.979994,0.3172331,0,250,0.3172331,2567.221,0,0,12.27087,22.1362,213.0687,558.2916,558.2226,0.06897993,0,604.5528,3384.393,0,0,-2.033929e-13,4.263256e-14
tuned,2026-01-29 11:15:00,2349,11.25,33.68714,3716.031,67.13639,294.5497,238.7274,0,0,2601.222,2600.904,0,0,0,0,0,0,0,0,0,332.0459,1388.947,0.6944733,0.9270164,0.3172331,0,250,0.3172331,2600.904,0,0,9.076134,20.56403,238.7274,572.3997,572.3299,0.06980724,0,624.8619,3487.87,0,0,-9.992007e-15,4.263256e-14
tuned,2026-01-29 11:30:00,2350,11.5,33.84642,3708.659,69.8245,290.7172,248.1855,0,0,2596.061,2595.744,0,0,0,0,0,0,0,0,0,342.0633,1303.212,0.6516061,0.8745994,0.3172331,0,250,0.3172331,2595.744,0,0,5.819027,12.65939,248.1855,573.4751,573.4051,0.07007742,0,628.2297,3487.139,0,0,2.255973e-13,4.263256e-14
tuned,2026-01-29 11:45:00,2351,11.75,34.18676,3682.494,58.67494,292.489,273.6442,0,0,2577.746,2577.429,0,0,0,0,0,0,0,0,0,332.5439,1219.871,0.6099355,0.8206136,0.3172331,0,250,0.3172331,2577.429,0,0,8.928664,9.691339,273.6442,574.1778,574.1072,0.07066181,0,635.0598,3524.948,0,0,4.762857e-14,4.263256e-14
tuned,2026-01-29 12:00:00,2352,12,34.51584,3651.827,52.11735,293.6643,319.0946,0,0,2556.279,2555.962,300.8586,132.6332,433.4918,1,0,0,433.4918,0,0,340.3355,1134.595,0.5672976,0.7681349,0.3172331,0,250,0.3172331,2255.103,296.4535,0,0,12.01987,22.6411,574.0245,506.394,67.63045,0,644.1114,3563.347,0,-2.842171e-14,4.398704e-13,4.263256e-14
tuned,2026-01-29 12:15:00,2353,12.25,34.83387,3670.003,48.91846,301.427,323.8131,0,0,2569.002,2568.685,323.1666,142.4677,465.6343,1,0,0,465.6343,0,0,339.9682,1049.424,0.5247122,0.7144379,0.3172331,0,250,0.3172331,2245.518,317.2502,0,0,17.76714,6.562923,581.4492,508.2342,73.21498,0,652.1873,3617.679,0,0,-7.71605e-14,4.263256e-14
tuned,2026-01-29 12:30:00,2354,12.5,34.89867,3685.433,49.154,298.2108,332.8367,0,0,2579.803,2579.486,347.1042,153.0206,500.1247,2,0,0,500.1247,0,0,339.1522,964.4712,0.4822356,0.6608072,0.3172331,0,250,0.3172331,2232.381,340.4902,0,0,12.91529,0,584.8373,506.0774,78.75989,0,659.0979,3647.317,0,0,-1.39555e-13,4.263256e-14
tuned,2026-01-29 12:45:00,2355,12.75,35.28591,3713.2,41.80227,300.038,367.63,0,0,2599.24,2598.923,386.1078,170.2153,556.3231,2,0,0,556.3231,0,0,337.8689,879.8522,0.4399261,0.6073134,0.3172331,0,250,0.3172331,2212.815,377.0272,0,0,16.24745,0,594.9891,506.533,88.45613,0,676.7483,3750.142,0,0,-2.442491e-15,4.263256e-14
tuned,2026-01-29 13:00:00,2356,13,35.76486,3699.32,57.87808,300.8382,413.0783,0,0,2589.524,2589.207,417.0882,183.8729,600.9611,2,0,0,600.9611,0,0,336.3418,795.6282,0.3978141,0.55403,0.3172331,0,250,0.3172331,2172.118,404.9764,0,2.732531,19.64193,8.101901,600.0011,503.2869,96.71419,0,689.0371,3828.3,0,-2.842171e-14,-8.948398e-14,4.263256e-14
tuned,2026-01-29 13:15:00,2357,13.25,36.12128,3694.394,57.32536,301.5627,454.8949,0,0,2586.076,2585.758,441.606,194.6816,636.2876,2,0,0,636.2876,0,0,346.6853,708.8316,0.3544158,0.5009954,0.3172331,0,250,0.3172331,2144.153,426.9679,0,0,20.84412,27.92705,604.6954,501.3616,103.3338,0,702.5733,3900.109,0,0,-2.764455e-14,4.263256e-14
tuned,2026-01-29 13:30:00,2358,13.5,36.63636,3730.046,58.19243,299.0342,503.1897,0,0,2611.032,2610.715,468.5909,206.5778,675.1687,2,0,0,675.1687,0,0,342.4831,623.0993,0.3115496,0.4463409,0.3172331,0,250,0.3172331,2142.124,450.2762,0,0,20.85679,52.91352,618.7279,507.6122,111.1156,0,726.7288,4032.986,0,-2.842171e-14,-1.59317e-14,4.263256e-14
tuned,2026-01-29 13:45:00,2359,13.75,36.82854,3731.962,65.61746,299.3192,528.9658,1,0,2612.373,2612.056,480.115,211.6583,691.7733,2,0,0,691.7733,0,0,339.9533,538.0129,0.2690064,0.3923565,0.3172331,0,250,0.3172331,2131.941,460.2864,0,3.878094,21.10529,68.67939,622.1624,507.7427,114.4197,735.7576,0,1514.612,0,-5.684342e-14,-1.714739e-13,4.263256e-14
tuned,2026-01-29 14:00:00,2360,14,37.13919,3742.469,60.66115,292.245,540.2759,1,1,2619.728,2619.411,1125.379,430.3727,1555.751,4,52.70643,278.5816,724.4631,0,500,0,662.9282,0.3314641,0.3387788,0.3172331,0,250,0.3172331,1494.033,480.2368,0,7.954725,13.66333,60.03913,629.0334,358.7381,270.2953,803.527,0,1644.345,0,1.136868e-13,1.473821e-13,4.263256e-14
tuned,2026-01-29 14:15:00,2361,14.25,37.51622,3784.203,60.5186,293.4021,557.9246,1,1,2648.942,2648.625,1142.046,438.4481,1580.494,4,46.59026,276.0235,757.8802,0,500,0,787.8238,0.3939119,0.4174361,0.3172331,0,250,0.3172331,1506.579,500.1026,0,13.92834,17.37856,57.82206,642.4457,365.3893,277.0564,817.861,0,1689.726,0,-5.684342e-14,2.259304e-13,4.263256e-14
tuned,2026-01-29 14:30:00,2362,14.5,37.59492,3730.752,53.80897,291.7648,560.2978,1,1,2611.527,2611.209,1178.022,453.6667,1631.688,4,51.98125,278.8197,800.8875,0,500,0,912.6998,0.4563499,0.4960811,0.3172331,0,250,0.3172331,1433.188,527.9776,0,1.827716,12.94504,32.32027,634.704,348.3211,286.3829,809.8429,0,1645.169,0,0,-1.889044e-13,4.263256e-14
tuned,2026-01-29 14:45:00,2363,14.75,37.76652,3778.76,52.89268,291.0733,571.6633,1,1,2645.132,2644.815,1182.554,455.7821,1638.337,4,50.99661,278.6648,808.6751,0,500,0,1037.556,0.5187781,0.5747137,0.3172331,0,250,0.3172331,1462.26,532.0013,0,1.896071,12.4085,39.66198,645.8342,357.0248,288.8094,822.4907,0,1669.657,0,1.136868e-13,-4.447553e-13,4.263256e-14
tuned,2026-01-29 15:00:00,2364,15,37.8452,3771.331,62.27167,289.4969,561.4089,1,1,2639.931,2639.614,1183.27,456.6522,1639.922,4,46.33293,274.8577,818.7313,0,500,0,1162.393,0.5811964,0.6533339,0.3172331,0,250,0.3172331,1456.345,538.1016,0,15.93873,14.63915,23.30735,645.9295,356.3334,289.596,818.6884,0,1690.124,0,0,2.59015e-13,4.263256e-14
tuned,2026-01-29 15:15:00,2365,15.25,38.12113,3748.687,53.95264,290.829,582.486,1,1,2624.081,2623.764,1189.468,458.7249,1648.193,4,51.87984,274.9399,821.3733,0,500,0,1287.21,0.6436049,0.7319417,0.3172331,0,250,0.3172331,1434.296,538.0249,0,2.072799,15.88917,44.46102,646.855,353.5643,293.2907,823.2491,0,1677.483,0,-5.684342e-14,-3.125278e-13,4.263256e-14
tuned,2026-01-29 15:30:00,2366,15.5,38.12276,3720.655,61.25465,286.3583,585.2144,1,1,2604.458,2604.141,1198.294,462.3596,1660.654,4,54.03302,266.9939,839.6265,0,500,0,1412.007,0.7060036,0.8105371,0.3172331,0,250,0.3172331,1405.847,549.9705,0,7.221622,19.36433,35.24393,642.0462,346.5668,295.4794,817.6147,0,1681.09,0,0,-1.534328e-13,4.263256e-14
tuned,2026-01-29 15:45:00,2367,15.75,38.29705,3742.487,69.79944,285.646,602.9519,1,1,2619.741,2619.424,811.4327,350.5942,1162.027,3,59.89627,272.1589,829.9717,0,0,0,1411.785,0.7058924,0.8891202,0.3172331,0,250,0.3172331,1807.991,542.4891,0,9.903172,13.48714,60.46277,648.8804,447.8191,201.0613,813.3892,0,1667.127,0,-5.684342e-14,-2.929879e-13,4.263256e-14
tuned,2026-01-29 16:00:00,2368,16,38.34746,3701.337,74.47491,280.7063,586.3969,1,1,2590.936,2590.619,815.323,351.1081,1166.431,3,69.99289,271.8753,824.563,0,0,0,1411.563,0.7057813,0.8889802,0.3172331,0,250,0.3172331,1775.296,538.6213,0,4.482026,8.831058,47.77562,642.6283,440.3255,202.3028,803.2834,0,1629.532,0,1.136868e-13,-4.397593e-13,4.263256e-14
tuned,2026-01-29 16:15:00,2369,16.25,38.5661,3727.905,74.58471,277.0338,562.8788,1,1,2609.533,2609.216,820.7278,351.3002,1172.028,3,88.40804,269.8566,813.7633,0,0,0,1411.34,0.7056702,0.8888403,0.3172331,0,250,0.3172331,1788.488,530.1434,0,0,7.177201,32.73538,651.1252,446.2598,204.8654,805.728,0,1623.837,0,0,-2.933209e-13,4.263256e-14
tuned,2026-01-29 16:30:00,2370,16.5,38.58565,3717.047,91.16301,276.2461,572.8341,1,1,2601.933,2601.616,825.2519,350.7103,1175.962,3,110.1326,267.3698,798.4598,0,0,0,1411.118,0.7055591,0.8887004,0.3172331,0,250,0.3172331,1776.364,520.0487,0,0,8.876297,52.78539,649.5773,443.4725,206.1048,807.3607,0,1630.033,0,0,3.155254e-13,4.263256e-14
tuned,2026-01-29 16:45:00,2371,16.75,38.6356,3671.44,112.0619,274.8588,555.2639,1,1,2570.008,2569.69,818.7511,345.9439,1164.695,3,126.1092,260.3505,778.2352,0,0,0,1410.896,0.7054481,0.8885605,0.3172331,0,250,0.3172331,1750.939,506.5652,0,0,14.50822,48.69874,642.4884,437.7256,204.7628,795.8439,0,1616.714,0,-1.136868e-13,-2.621237e-13,4.263256e-14
tuned,2026-01-29 17:00:00,2372,17,38.72136,3652.54,137.5598,280.6777,537.7277,1,1,2556.778,2556.461,816.536,341.6991,1158.235,3,153.583,256.3448,748.3072,0,0,0,1410.674,0.705337,0.8884206,0.3172331,0,250,0.3172331,1739.925,486.5711,0,0,24.33293,51.15658,640.6921,436.0003,204.6918,790.5185,0,1623.011,0,-1.136868e-13,-3.68594e-14,4.263256e-14
tuned,2026-01-29 17:15:00,2373,17.25,38.66031,3673.375,173.2464,282.3586,517.2558,1,1,2571.362,2571.045,791.2727,327.4948,1118.767,3,179.3649,254.5322,684.8704,0,0,0,1410.452,0.705226,0.8882807,0.3172331,0,250,0.3172331,1779.772,445.6572,0,0,27.82645,71.59866,643.2641,445.2362,198.0279,790.6425,0,1629.286,0,5.684342e-14,2.527978e-13,4.263256e-14
tuned,2026-01-29 17:30:00,2374,17.5,38.62422,3625.337,203.8268,271.8818,476.8314,1,1,2537.736,2537.419,805.5359,330.5958,1136.132,3,206.1547,255.2724,674.7046,0,0,0,1410.23,0.7051149,0.8881409,0.3172331,0,250,0.3172331,1731.883,439.2369,0,0,16.60941,37.59449,634.2221,432.8261,201.396,772.8174,0,1574.286,0,0,-1.308953e-13,4.263256e-14
tuned,2026-01-29 17:45:00,2375,17.75,38.59608,3601.605,231.0195,264.416,468.1611,1,1,2521.123,2520.806,802.3901,325.4679,1127.858,3,237.6029,255.6093,634.6459,0,0,0,1410.008,0.7050039,0.8880011,0.3172331,0,250,0.3172331,1718.416,413.3013,0,0,8.806731,54.85984,629.5833,429.1286,200.4548,768.2963,0,1551.784,0,-5.684342e-14,-1.064704e-13,4.263256e-14
tuned,2026-01-29 18:00:00,2376,18,38.51753,3588.766,254.7617,0,449.9655,1,1,2512.136,2511.819,629.1446,244.9436,874.0882,2,272.482,5.648089,595.9581,0,0,0,1409.786,0.704893,0.8878613,0.3172331,0,250,0.3172331,1882.674,388.4811,0,0,0,61.48442,625.9883,469.1354,156.8529,729.4001,0,1458.8,0,-5.684342e-14,-4.105605e-13,4.263256e-14
tuned,2026-01-29 18:15:00,2377,18.25,38.51985,3517.732,283.8081,0,417.1038,0,1,2462.413,2462.095,620.5484,237.4885,858.0369,2,303.2955,1.439694,553.3017,0,0,0,1409.564,0.704782,0.8877215,0.3172331,0,250,0.3172331,1841.547,360.6649,0,0,0,56.43889,613.637,458.9163,154.7207,0,710.4694,3907.582,0,-2.842171e-14,3.919087e-14,4.263256e-14
tuned,2026-01-29 18:30:00,2378,18.5,38.3726,3510.601,320.6552,3.429729,378.3239,0,0,2457.421,2457.104,362.2019,159.6764,521.8783,2,0,0,521.8783,0,0,324.779,1328.147,0.6640737,0.8875818,0.3172331,0,250,0.3172331,2094.902,340.7966,0,0,3.270971,37.52737,609.9311,519.954,89.97715,0,688.9446,3794.838,0,-2.842171e-14,1.664224e-13,4.263256e-14
tuned,2026-01-29 18:45:00,2379,18.75,38.31803,3472.977,345.4513,0,345.6172,0,0,2431.084,2430.767,329.4654,145.2445,474.7099,1,0,0,474.7099,0,0,350.294,1240.365,0.6201824,0.8363149,0.3172331,0,250,0.3172331,2101.301,310.2019,0,0,0,35.4153,602.4967,520.7665,81.73018,0,674.788,3711.334,0,-5.684342e-14,-6.217249e-15,4.263256e-14
tuned,2026-01-29 19:00:00,2380,19,38.19548,3412.948,365.7016,3.026582,304.5769,0,0,2389.064,2388.746,291.3478,128.4404,419.7883,1,0,0,419.7883,0,0,380.7382,1144.985,0.5724925,0.7810395,0.3172331,0,250,0.3172331,2097.399,274.7246,0,0,2.109651,29.85228,590.1112,518.0684,72.0428,0,653.8825,3599.993,0,0,2.380318e-13,4.263256e-14
tuned,2026-01-29 19:15:00,2381,19.25,38.01363,3401.986,377.4252,1.891034,289.7996,0,0,2381.39,2381.073,269.4162,118.7719,388.1881,1,0,0,388.1881,0,0,398.437,1045.195,0.5225977,0.7209802,0.3172331,0,250,0.3172331,2111.657,254.609,0,0,0.05527567,35.19055,585.3239,519.0259,66.298,0,646.4473,3555.555,0,0,-4.407585e-13,4.263256e-14
tuned,2026-01-29 19:30:00,2382,19.5,37.75596,3397.884,386.1806,0.3860067,258.4471,0,0,2378.518,2378.201,259.064,114.2081,373.2721,1,0,0,373.2721,0,0,411.0067,942.2792,0.4711396,0.6581442,0.3172331,0,250,0.3172331,2119.137,245.5952,0,0,0,12.85186,580.5734,517.2609,63.31244,0,634.606,3490.333,0,-2.842171e-14,-5.018208e-14,4.263256e-14
tuned,2026-01-29 19:45:00,2383,19.75,37.38426,3401.046,383.0984,0.4636413,253.975,0,0,2380.732,2380.415,228.6238,100.7886,329.4124,1,0,0,329.4124,0,0,418.1701,837.5884,0.4187942,0.5933394,0.3172331,0,250,0.3172331,2151.791,217.7172,0,0,0,36.25787,575.3714,520.0413,55.33009,0,629.5926,3462.759,0,-2.842171e-14,7.660539e-15,4.263256e-14
tuned,2026-01-29 20:00:00,2384,20,37.151,3401.515,386.4272,0,227.5719,0,0,2381.061,2380.743,225.5812,99.44726,325.0284,1,0,0,325.0284,0,0,398.1194,737.9267,0.3689633,0.5274171,0.3172331,0,250,0.3172331,2155.162,215.4263,0,0,0,12.14563,571.9043,517.646,54.25829,0,620.0105,3410.058,0,-1.421085e-14,6.628031e-14,4.263256e-14
tuned,2026-01-29 20:15:00,2385,20.25,37.06408,3335.109,352.7408,0,209.2505,0,0,2334.577,2334.259,208.5175,91.92474,300.4422,1,0,0,300.4422,0,0,376.6324,643.6524,0.3218262,0.4646616,0.3172331,0,250,0.3172331,2125.742,199.3396,0,0,0,9.910857,559.4545,509.4096,50.04484,0,603.7094,3320.402,0,-1.421085e-14,-1.488254e-13,4.263256e-14
tuned,2026-01-29 20:30:00,2386,20.5,36.84766,3310.05,319.6886,0.6458212,194.1512,0,0,2317.035,2316.718,182.0334,80.24924,262.2826,1,0,0,262.2826,0,0,342.6557,557.8872,0.2789436,0.4052985,0.3172331,0,250,0.3172331,2134.684,174.4753,0,0,0,19.6759,552.1012,508.6508,43.45035,0,593.5884,3264.736,0,0,-2.109424e-14,4.263256e-14
tuned,2026-01-29 20:45:00,2387,20.75,36.8547,3305.005,284.8386,0,185.9113,0,0,2313.503,2313.186,167.0928,73.66272,240.7555,1,0,0,240.7555,0,0,301.8442,482.3383,0.2411691,0.3512934,0.3172331,0,250,0.3172331,2146.093,160.1415,0,0,0,25.7698,551.3615,511.4638,39.8977,0,591.268,3251.974,0,-1.421085e-14,5.562217e-14,4.263256e-14
tuned,2026-01-29 21:00:00,2388,21,36.52857,3340.366,256.8058,2.288564,166.171,0,0,2338.256,2337.939,154.3992,68.06676,222.466,1,0,0,222.466,0,0,263.0077,416.5104,0.2082552,0.3037214,0.3172331,0,250,0.3172331,2183.539,148.5564,0,0,0.4416303,17.61458,552.5365,515.9766,36.55994,0,588.2057,3235.893,0,0,-2.853273e-14,4.263256e-14
tuned,2026-01-29 21:15:00,2389,21.25,36.26861,3369.921,235.2868,4.282535,160.3502,0,0,2358.944,2358.627,137.8413,60.76723,198.6086,1,0,0,198.6086,0,0,244.9269,355.2131,0.1776066,0.2622705,0.3172331,0,250,0.3172331,2220.786,133.0382,0,0,1.996802,27.31205,553.6839,521.2557,32.42814,0,588.4336,3239.829,0,0,1.79301e-14,4.263256e-14
tuned,2026-01-29 21:30:00,2390,21.5,35.84523,3372.916,217.824,0,136.557,0,0,2361.041,2360.724,121.3482,53.49626,174.8445,1,0,0,174.8445,0,0,208.5674,303.0154,0.1515077,0.2236725,0.3172331,0,250,0.3172331,2239.375,117.712,0,12.00048,0,18.84507,548.1838,519.9356,28.24815,0,577.8073,3198.641,0,-1.421085e-14,1.055545e-13,4.263256e-14
tuned,2026-01-29 21:45:00,2391,21.75,35.76311,3369.46,190.0766,0,124.8103,0,0,2358.622,2358.305,123.7201,54.54189,178.262,1,0,0,178.262,0,0,180.3955,257.8688,0.1289344,0.1908043,0.3172331,0,250,0.3172331,2234.585,120.1299,0,14.38574,0,4.680433,546.4761,517.7375,28.73857,0,573.3638,3178.316,0,-7.105427e-15,-1.141309e-13,4.263256e-14
tuned,2026-01-29 22:00:00,2392,22,35.35325,3365.705,161.0031,0,122.7228,0,0,2355.994,2355.676,104.5904,46.10857,150.6989,1,0,0,150.6989,0,0,146.8647,221.112,0.110556,0.1623762,0.3172331,0,250,0.3172331,2251.086,102.0494,0,14.17715,0,20.67346,540.224,516.169,24.05508,0,567.0179,3143.054,0,0,9.769963e-15,4.263256e-14
tuned,2026-01-29 22:15:00,2393,22.25,35.16733,3320.947,135.3303,0,129.0103,0,0,2324.663,2324.346,124.0753,49.59863,173.6739,1,42.87054,1.126836,129.6765,0,0,84.30875,200,0.1,0.139231,0.3172331,0,250,0.3172331,2200.27,88.00645,0,8.150977,0,41.00385,530.5519,502.1621,28.38978,0,561.119,3100.215,0,-2.131628e-14,-4.746203e-15,4.263256e-14
tuned,2026-01-29 22:30:00,2394,22.5,34.95493,3282.24,112.1466,0,120.7147,0,0,2297.568,2297.251,154.9783,55.02621,210.0045,1,111.6421,0.598814,97.63762,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2142.272,66.42878,0,0.5044871,0,54.28594,521.5868,486.3321,35.25471,0,553.6821,3046.122,0,0,0,4.263256e-14
tuned,2026-01-29 22:45:00,2395,22.75,35.03301,3254.388,86.31325,0.2481245,103.9955,0,0,2278.071,2277.754,155.9106,55.9495,211.8601,1,107.3359,0.885528,103.5127,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2121.843,70.36132,0,0,0,33.63417,518.1711,482.6355,35.53566,0,546.2354,3004.295,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-29 23:00:00,2396,23,34.94082,3298.993,67.01896,1.823698,100.5514,0,0,2309.295,2308.978,137.6304,50.09864,187.729,1,88.77527,0.8098787,98.01795,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2171.348,66.69861,0,0,1.01382,33.85275,524.0645,492.7591,31.30542,0,550.5401,3029.72,0,0,0,4.263256e-14
tuned,2026-01-29 23:15:00,2397,23.25,34.77472,3298.435,63.34985,0,86.70534,1,0,2308.904,2308.587,110.224,39.77598,150,1,67.8784,1.166587,74.72233,0,6.232681,0,201.5267,0.1007633,0.1259371,0.3172331,0,250,0.3172331,2198.363,50.94585,0,0,0,35.75949,521.8121,496.8298,24.98231,544.6875,0,1089.375,0,-2.842171e-14,5.684342e-14,4.263256e-14
tuned,2026-01-29 23:30:00,2398,23.5,34.52371,3338.02,50.55891,3.278041,77.93765,1,1,2336.614,2336.297,432.1443,124.3187,556.4631,2,56.42455,0.03853051,0,0,500,0,326.495,0.1632475,0.1268984,0.3172331,0,250,0.3172331,1904.152,0,0,0,3.239511,77.93765,524.7997,427.6695,97.13016,569.4929,0,1144.574,0,-5.684342e-14,-2.545186e-14,4.263256e-14
tuned,2026-01-29 23:45:00,2399,23.75,34.49501,3343.228,47.17628,0.1325797,77.03908,1,1,2340.26,2339.943,433.4438,124.7029,558.1467,2,58.01097,0.1356972,0,0,500,0,451.4436,0.2257218,0.2055891,0.3172331,0,250,0.3172331,1906.499,0,0,0,0,77.03908,525.2462,427.8932,97.35299,569.8866,0,1139.773,0,4.263256e-14,5.512257e-14,4.263256e-14
tuned,2026-01-30 00:00:00,2400,0,34.17822,3313.779,38.85214,2.644083,72.68479,1,1,2319.645,2319.328,431.3628,124.1416,555.5043,2,55.01749,0.4868504,0,0,500,0,576.3725,0.2881862,0.2842674,0.3172331,0,250,0.3172331,1887.965,0,0,0,2.157232,72.68479,516.5792,420.4452,96.13406,560.7735,0,1125.268,0,-2.842171e-14,-9.958701e-14,4.263256e-14
tuned,2026-01-30 00:15:00,2401,0.25,33.75297,3274.39,26.10925,0,46.6235,1,1,2292.073,2291.756,433.312,124.7502,558.0623,2,57.12451,0.9377435,0,0,500,0,701.2818,0.3506409,0.3629333,0.3172331,0,250,0.3172331,1858.444,0,0,0,0,46.6235,505.1764,409.6039,95.57255,544.63,0,1089.26,0,2.842171e-14,-1.472711e-13,4.263256e-14
tuned,2026-01-30 00:30:00,2402,0.5,33.60415,3235.827,21.89455,0,43.30079,1,1,2265.079,2264.761,436.3027,125.9745,562.2772,2,57.91602,4.361169,0,0,500,0,826.1714,0.4130857,0.4415868,0.3172331,0,250,0.3172331,1828.459,0,0,0,0,43.30079,497.4321,401.5464,95.88575,537.0301,0,1074.06,0,1.421085e-14,1.746381e-13,4.263256e-14
tuned,2026-01-30 00:45:00,2403,0.75,33.33833,3256.476,34.04816,0,54.06028,1,1,2279.533,2279.216,437.4132,126.043,563.4562,2,61.45629,1.999909,0,0,500,0,951.0413,0.4755207,0.520228,0.3172331,0,250,0.3172331,1841.803,0,0,0,0,54.06028,497.4123,401.896,95.51628,539.7353,0,1079.471,0,-5.684342e-14,1.398881e-13,4.263256e-14
tuned,2026-01-30 01:00:00,2404,1,32.99671,3287.041,44.57661,0,38.11338,1,1,2300.929,2300.611,438.6184,126.4999,565.1183,2,62.08083,3.037496,0,0,500,0,1075.892,0.5379458,0.5988568,0.3172331,0,250,0.3172331,1861.993,0,0,0,0,38.11338,497.9975,402.9973,95.00028,537.7462,0,1075.492,0,5.684342e-14,3.066436e-13,4.263256e-14
tuned,2026-01-30 01:15:00,2405,1.25,32.79646,3246.557,36.65943,0,48.49483,1,1,2272.59,2272.273,437.5113,126.2382,563.7495,2,60.17875,3.570737,0,0,500,0,1200.722,0.6003611,0.6774732,0.3172331,0,250,0.3172331,1834.762,0,0,0,0,48.49483,489.5303,395.2193,94.31104,531.9035,0,1063.807,0,-2.842171e-14,4.718448e-13,4.263256e-14
tuned,2026-01-30 01:30:00,2406,1.5,32.62474,3249.08,42.17721,1.393574,42.41282,1,1,2274.356,2274.039,437.9539,126.2771,564.231,2,61.49163,2.739366,0,0,500,0,1325.533,0.6627666,0.7560772,0.3172331,0,250,0.3172331,1836.085,0,0,0,0,42.41282,487.9254,393.9016,94.0238,529.2777,0,1058.555,0,0,-3.294032e-13,4.263256e-14
tuned,2026-01-30 01:45:00,2407,1.75,32.19739,3189.874,46.46445,5.524447,40.44514,1,1,2232.912,2232.595,116.2448,33.75521,150,1,61.05531,2.964478,0,0,85.98022,0,1346.82,0.6734098,0.8346688,0.3172331,0,250,0.3172331,2116.35,0,0,0,2.55997,40.44514,474.2513,449.4946,24.75678,491.84,0,988.0959,0,0,-3.987921e-13,4.263256e-14
tuned,2026-01-30 02:00:00,2408,2,32.10531,3246.801,41.41692,10.51279,45.65377,1,1,2272.761,2272.444,116.2157,33.78433,150,1,52.27967,3.317172,0,0,94.40316,0,1370.208,0.6851042,0.8480726,0.3172331,0,250,0.3172331,2156.228,0,0,0,7.195618,45.65377,481.6788,456.9813,24.69746,500.4413,0,1013.295,0,0,4.514167e-13,4.263256e-14
tuned,2026-01-30 02:15:00,2409,2.25,32.1523,3280.326,46.52648,2.774596,54.27437,1,1,2296.228,2295.911,116.4013,33.59867,150,1,57.39092,1.0684,0,0,91.54068,0,1392.878,0.6964389,0.8628001,0.3172331,0,250,0.3172331,2179.51,0,0,0,1.706196,54.27437,487.1861,462.4221,24.76394,507.5361,0,1018.015,0,7.105427e-15,-1.069145e-13,4.263256e-14
tuned,2026-01-30 02:30:00,2410,2.5,31.90247,3251.547,58.53992,0,30.8044,1,1,2276.083,2275.766,116.4088,33.59116,150,1,52.49052,0.9774264,0,0,96.53206,0,1416.792,0.7083958,0.8770748,0.3172331,0,250,0.3172331,2159.357,0,0,6.049401,0,30.8044,480.1125,455.4905,24.62197,495.5795,0,1001.594,0,0,-1.498801e-14,4.263256e-14
tuned,2026-01-30 02:45:00,2411,2.75,31.52337,3288.589,48.97589,0,46.48161,1,1,2302.012,2301.695,116.3635,33.63653,150,1,57.31602,1.526962,0,0,91.15702,0,1439.358,0.7196789,0.8921329,0.3172331,0,250,0.3172331,2185.331,0,0,0,0,46.48161,481.3479,456.9501,24.39779,500.3058,0,1000.612,0,0,3.501643e-13,4.263256e-14
tuned,2026-01-30 03:00:00,2412,3,31.38629,3228.033,45.79844,0,42.55112,1,1,2259.623,2259.306,116.4126,33.58737,150,1,63.5432,0.9315724,0,0,85.52523,0,1460.513,0.7302563,0.9063425,0.3172331,0,250,0.3172331,2142.893,0,0,0,0,42.55112,470.9994,446.668,24.33135,489.1248,0,978.2496,0,-7.105427e-15,-2.194911e-13,4.263256e-14
tuned,2026-01-30 03:15:00,2413,3.25,31.21322,3249.588,62.07817,0,39.75221,1,1,2274.712,2274.394,116.3732,33.62683,150,1,63.81275,1.409437,0,0,84.77782,0,1481.477,0.7407385,0.9196633,0.3172331,0,250,0.3172331,2158.021,0,0,0,0,39.75221,472.2703,448.0433,24.22699,489.9234,0,979.8469,0,0,-1.632028e-13,4.263256e-14
tuned,2026-01-30 03:30:00,2414,3.5,31.17027,3310.02,57.70082,0,35.50746,1,1,2317.014,2316.696,116.439,33.56105,150,1,72.46325,0.612734,0,0,76.92402,0,1500.475,0.7502374,0.9328644,0.3172331,0,250,0.3172331,2200.258,0,0,0,0,35.50746,480.5816,456.3647,24.21689,497.2905,0,994.581,0,-2.131628e-14,-4.143352e-13,4.263256e-14
tuned,2026-01-30 03:45:00,2415,3.75,31.15946,3298.239,60.54673,0,11.31065,1,1,2308.767,2308.45,116.3495,33.65051,150,1,77.17605,1.696341,0,0,71.12761,0,1518.021,0.7590103,0.944827,0.3172331,0,250,0.3172331,2192.1,0,0,0,0,11.31065,478.753,454.5607,24.19237,490.5566,0,981.1132,0,-1.421085e-14,6.050715e-14,4.263256e-14
tuned,2026-01-30 04:00:00,2416,4,31.02845,3309.484,73.09035,0,30.53137,1,1,2316.639,2316.322,116.4895,33.51046,150,1,83.45565,0,0,0,66.54435,0,1534.418,0.7672088,0.9558753,0.3172331,0,250,0.3172331,2199.832,0,0,0,0,30.53137,478.9541,454.8049,24.14925,494.6276,0,989.2551,0,-1.421085e-14,9.403589e-14,4.263256e-14
tuned,2026-01-30 04:15:00,2417,4.25,31.12463,3277.302,89.54376,0,11.57706,1,1,2294.111,2293.794,116.3933,33.6067,150,1,91.57223,1.165664,0,0,57.2621,0,1548.492,0.7742458,0.9662003,0.3172331,0,250,0.3172331,2177.401,0,0,0,0,11.57706,475.3363,451.154,24.18224,487.1595,0,974.319,0,7.105427e-15,3.450573e-13,4.263256e-14
tuned,2026-01-30 04:30:00,2418,4.5,30.79205,3242.653,102.9999,0.5706922,25.46103,1,1,2269.857,2269.54,116.4184,33.58164,150,1,105.5851,0.8621122,0,0,43.55282,0,1559.136,0.779568,0.9750625,0.3172331,0,250,0.3172331,2153.121,0,0,0,0,25.46103,466.7727,442.7672,24.00547,481.5846,0,963.1693,0,-7.105427e-15,-2.39142e-13,4.263256e-14
tuned,2026-01-30 04:45:00,2419,4.75,30.63673,3250.357,122.4384,0.8216668,25.92016,1,1,2275.25,2274.932,116.2912,33.70884,150,1,132.5946,2.402833,0,0,15.00253,0,1562.641,0.7813206,0.9817651,0.3172331,0,250,0.3172331,2158.641,0,0,0,0,25.92016,466.2435,442.3482,23.89536,481.3686,0,962.7371,0,0,-1.110223e-14,4.263256e-14
tuned,2026-01-30 05:00:00,2420,5,30.61345,3203.598,152.1191,0,21.02795,1,1,2242.519,2242.202,123.6193,35.73143,159.3507,1,157.752,1.59874,0,0,0,0,1562.395,0.7811976,0.9839723,0.3172331,0,250,0.3172331,2118.582,0,0,0,0,21.02795,459.2953,433.9116,25.38372,473.9498,0,947.8997,0,1.421085e-14,-2.408074e-13,4.263256e-14
tuned,2026-01-30 05:15:00,2421,5.25,30.63442,3236.104,193.9499,0,11.47654,1,1,2265.273,2264.956,151.9263,43.82044,195.7468,1,194.6566,1.090162,0,0,0,0,1562.149,0.7810747,0.9838174,0.3172331,0,250,0.3172331,2113.03,0,0,0,0,11.47654,464.1749,432.9789,31.19609,479.1509,0,958.3019,0,-2.131628e-14,-8.282264e-14,4.263256e-14
tuned,2026-01-30 05:30:00,2422,5.5,30.60908,3270.286,224.2627,0.1311321,38.60552,1,1,2289.2,2288.883,190.3412,55.06493,245.4061,1,242.4937,2.9124,0,0,0,0,1561.903,0.7809517,0.9836625,0.3172331,0,250,0.3172331,2098.542,0,0,0,0,38.60552,468.8101,429.7648,39.04533,492.7358,0,985.4717,0,-7.105427e-15,-1.005862e-13,4.263256e-14
tuned,2026-01-30 05:45:00,2423,5.75,30.67129,3263.689,273.1959,4.019834,38.22926,1,1,2284.582,2284.265,226.0017,65.15503,291.1567,1,289.8278,1.32898,0,0,0,0,1561.658,0.7808288,0.9835077,0.3172331,0,250,0.3172331,2058.263,0,0,0,2.690853,38.22926,468.5209,422.1076,46.41337,495.1026,0,994.847,0,0,4.146683e-13,4.263256e-14
tuned,2026-01-30 06:00:00,2424,6,30.52565,3277.066,328.8793,0,31.43915,1,1,2293.946,2293.629,256.4181,73.79183,330.2099,1,329.9443,0.2655452,0,0,0,0,1561.412,0.7807058,0.9833529,0.3172331,0,250,0.3172331,2037.211,0,0,0,0,31.43915,468.9007,416.422,52.47872,496.6403,0,993.2805,0,1.421085e-14,3.538281e-13,4.263256e-14
tuned,2026-01-30 06:15:00,2425,6.25,30.26922,3308.881,376.9125,0,28.68716,1,1,2316.217,2315.9,285.3012,82.11976,367.421,1,366.9754,0.4455286,0,0,0,0,1561.166,0.7805829,0.9831981,0.3172331,0,250,0.3172331,2030.598,0,0,9.937096,0,28.68716,470.7389,412.6909,58.04798,500.6409,0,1018.423,0,-1.421085e-14,4.265477e-13,4.263256e-14
tuned,2026-01-30 06:30:00,2426,6.5,30.43714,3307.196,400.3168,0,41.04729,1,1,2315.037,2314.72,303.7823,87.4413,391.2236,1,390.73,0.4936225,0,0,0,0,1560.92,0.7804601,0.9830433,0.3172331,0,250,0.3172331,2010.938,0,0,9.586794,0,41.04729,472.2721,410.2352,62.03689,506.0503,0,1028.638,0,-1.421085e-14,4.342082e-13,4.263256e-14
tuned,2026-01-30 06:45:00,2427,6.75,30.68616,3257.586,430.2509,0,47.86695,1,1,2280.31,2279.993,323.2789,93.02561,416.3045,1,416.0392,0.2653522,0,0,0,0,1560.674,0.7803372,0.9828885,0.3172331,0,250,0.3172331,1956.714,0,0,14.21173,0,47.86695,467.8017,401.4165,66.3852,504.262,0,1033.039,0,2.842171e-14,1.785239e-13,4.263256e-14
tuned,2026-01-30 07:00:00,2428,7,30.77767,3292.794,449.6353,1.019174,55.26084,1,1,2304.956,2304.639,333.6499,96.06059,429.7105,1,428.9602,0.7502694,0,0,0,0,1560.429,0.7802144,0.9827338,0.3172331,0,250,0.3172331,1970.989,0,0,20.67507,0.268905,55.26084,473.8362,405.1817,68.65456,512.6024,0,1061.333,0,-1.421085e-14,3.713696e-13,4.263256e-14
tuned,2026-01-30 07:15:00,2429,7.25,30.73494,3311.536,434.7818,0,68.92182,1,1,2318.075,2317.758,331.7787,95.49359,427.2723,1,426.7919,0.4803481,0,0,0,0,1560.183,0.7800915,0.9825791,0.3172331,0,250,0.3172331,1985.979,0,0,7.989871,0,68.92182,476.0732,407.8692,68.20399,517.5176,0,1048.818,0,-2.842171e-14,-9.370282e-14,4.263256e-14
tuned,2026-01-30 07:30:00,2430,7.5,30.76976,3337.557,419.7724,0,56.12318,1,1,2336.29,2335.973,315.0332,90.64162,405.6749,1,405.5221,0.1527914,0,0,0,0,1559.937,0.7799687,0.9824244,0.3172331,0,250,0.3172331,2020.939,0,0,14.2503,0,56.12318,480.1918,415.3759,64.81589,517.5529,0,1059.687,0,0,4.057865e-13,4.263256e-14
tuned,2026-01-30 07:45:00,2431,7.75,30.98914,3371.997,370.8701,0,64.6266,1,1,2360.398,2360.081,290.6256,83.716,374.3416,1,373.2886,1.053035,0,0,0,0,1559.692,0.779846,0.9822698,0.3172331,0,250,0.3172331,2069.455,0,0,0,0,64.6266,487.5652,427.4679,60.09733,524.5332,0,1049.066,0,-4.263256e-14,-1.447731e-13,4.263256e-14
tuned,2026-01-30 08:00:00,2432,8,31.17137,3414.015,321.3453,261.439,80.17044,1,1,2389.811,2389.494,434.1715,152.0835,586.255,2,330.5389,255.7161,0,0,0,0,1559.446,0.7797232,0.9821151,0.3172331,0,250,0.3172331,1955.322,0,0,0,5.722904,80.17044,495.6931,405.5718,90.12139,574.2842,0,1158.44,0,-5.684342e-14,-1.217915e-13,4.263256e-14
tuned,2026-01-30 08:15:00,2433,8.25,31.50898,3427.113,269.0818,271.353,84.87528,1,1,2398.979,2398.662,397.7893,141.8774,539.6666,2,281.5059,258.1607,0,0,0,0,1559.201,0.7796004,0.9819605,0.3172331,0,250,0.3172331,2000.873,0,0,0,13.19227,84.87528,501.4576,418.2416,83.21602,577.8604,0,1178.477,0,0,2.803313e-13,4.263256e-14
tuned,2026-01-30 08:30:00,2434,8.5,31.90014,3449.867,222.3789,273.7885,95.31267,1,1,2414.907,2414.589,369.7765,134.3793,504.1559,2,240.7242,263.4317,0,0,0,0,1558.955,0.7794777,0.9818059,0.3172331,0,250,0.3172331,2044.813,0,0,0,10.35682,95.31267,509.3681,431.3055,78.06263,585.7888,0,1189.443,0,-5.684342e-14,-4.185541e-14,4.263256e-14
tuned,2026-01-30 08:45:00,2435,8.75,32.24723,3432.101,182.3388,277.5212,91.6744,1,1,2402.471,2402.153,337.5027,125.3048,462.8075,1,197.4037,265.4038,0,0,0,0,1558.71,0.779355,0.9816514,0.3172331,0,250,0.3172331,2064.651,0,0,0,12.11742,91.6744,510.8591,439.0254,71.83371,583.8238,0,1188.55,0,2.842171e-14,-3.724798e-13,4.263256e-14
tuned,2026-01-30 09:00:00,2436,9,32.41495,3462.966,145.1665,282.5145,110.6518,1,1,2424.076,2423.759,311.661,117.9336,429.5945,1,163.6013,265.9932,0,0,0,0,1558.465,0.7792323,0.9814969,0.3172331,0,250,0.3172331,2112.098,0,0,0,16.52133,110.6518,517.4834,450.8833,66.60002,592.4385,0,1213.376,0,0,5.218048e-15,4.263256e-14
tuned,2026-01-30 09:15:00,2437,9.25,32.75805,3491.548,123.0628,278.8818,119.1461,1,1,2444.083,2443.766,300.7152,115.721,416.4362,1,141.6367,274.7995,0,0,0,0,1558.219,0.7791097,0.9813423,0.3172331,0,250,0.3172331,2143.051,0,0,0,4.08235,119.1461,525.9923,461.207,64.78532,602.5695,0,1212.181,0,-1.421085e-14,-1.021405e-14,4.263256e-14
tuned,2026-01-30 09:30:00,2438,9.5,33.039,3552.527,105.518,278.586,140.6768,1,1,2486.769,2486.452,279.2682,109.6846,388.9529,1,112.9005,276.0523,0,0,0,0,1557.974,0.778987,0.9811879,0.3172331,0,250,0.3172331,2207.184,0,0,0,2.533662,140.6768,538.7621,478.1895,60.57259,618.3519,0,1241.074,0,-2.842171e-14,2.990941e-13,4.263256e-14
tuned,2026-01-30 09:45:00,2439,9.75,33.28955,3565.523,89.8565,278.3312,151.0359,1,1,2495.866,2495.549,261.4172,104.3931,365.8103,1,91.22807,274.5823,0,0,0,0,1557.729,0.7788644,0.9810334,0.3172331,0,250,0.3172331,2234.132,0,0,0,3.74897,151.0359,543.9811,486.9353,57.04576,624.2471,0,1254.961,0,-2.842171e-14,-1.674216e-13,4.263256e-14
tuned,2026-01-30 10:00:00,2440,10,33.54303,3553.185,71.01915,284.2574,161.2885,1,1,2487.23,2486.912,253.1767,102.4519,355.6286,1,77.00799,278.6206,0,0,0,0,1557.484,0.7787418,0.980879,0.3172331,0,250,0.3172331,2233.736,0,0,0,5.63677,161.2885,545.4132,489.8257,55.58752,627.6458,0,1265.015,0,-4.263256e-14,2.187139e-13,4.263256e-14
tuned,2026-01-30 10:15:00,2441,10.25,33.76787,3578.891,60.4431,289.4854,186.5699,1,1,2505.223,2504.906,255.026,103.3475,358.3735,1,76.33305,282.0405,0,0,0,0,1557.238,0.7786192,0.9807246,0.3172331,0,250,0.3172331,2249.88,0,0,0,7.444939,186.5699,552.3546,496.0562,56.29839,640.5389,0,1293.92,0,0,3.58602e-13,4.263256e-14
tuned,2026-01-30 10:30:00,2442,10.5,33.87872,3574.152,60.29695,287.1975,203.1943,1,1,2501.906,2501.589,254.6916,103.3681,358.0597,1,74.92007,283.1397,0,0,0,0,1556.993,0.7784966,0.9805702,0.3172331,0,250,0.3172331,2246.897,0,0,0,4.057846,203.1943,553.1103,496.7341,56.37622,645.0235,0,1297.047,0,-1.421085e-14,6.283862e-14,4.263256e-14
tuned,2026-01-30 10:45:00,2443,10.75,34.17403,3618.378,57.41477,284.745,232.0686,1,1,2532.865,2532.547,256.6346,104.2349,360.8695,1,74.83463,286.0349,0,0,0,0,1556.748,0.7783741,0.9804158,0.3172331,0,250,0.3172331,2275.913,0,0,0,0,232.0686,564.0047,506.7881,57.21666,662.6987,0,1325.397,0,-2.842171e-14,5.240253e-14,4.263256e-14
tuned,2026-01-30 11:00:00,2444,11,34.32496,3605.601,73.83174,289.9281,261.3599,1,0,2523.921,2523.604,0,0,0,0,0,0,0,0,0,355.0458,1467.742,0.7338708,0.9802615,0.3172331,0,250,0.3172331,2523.604,0,0,5.775211,2.938793,261.3599,564.0986,564.0277,0.07090188,622.4419,0,1259.915,0,0,8.248957e-14,4.263256e-14
tuned,2026-01-30 11:15:00,2445,11.25,34.57217,3646.892,66.19739,294.2617,293.6743,0,0,2552.825,2552.507,0,0,0,0,0,0,0,0,0,348.7316,1380.328,0.6901638,0.9242154,0.3172331,0,250,0.3172331,2552.507,0,0,3.313993,8.413437,293.6743,574.0475,573.9762,0.07133543,0,640.014,3540.307,0,0,1.786349e-13,4.263256e-14
tuned,2026-01-30 11:30:00,2446,11.5,34.92954,3634.55,56.35128,293.8798,301.3289,0,0,2544.185,2543.868,0,0,0,0,0,0,0,0,0,352.7258,1291.929,0.6459645,0.8691721,0.3172331,0,250,0.3172331,2543.868,0,0,0,8.304767,301.3289,577.2072,577.1352,0.07197165,0,645.4986,3564.568,0,0,-2.084999e-13,4.263256e-14
tuned,2026-01-30 11:45:00,2447,11.75,35.28251,3664.64,46.49896,290.7167,338.8888,0,0,2565.248,2564.931,272.3085,120.047,392.3555,1,0,0,392.3555,0,0,343.3243,1205.894,0.6029472,0.8135087,0.3172331,0,250,0.3172331,2292.622,265.915,0,0,2.019233,72.97383,587.1579,524.7568,62.40112,0,661.5067,3641.77,0,0,3.799183e-13,4.263256e-14
tuned,2026-01-30 12:00:00,2448,12,35.29416,3673.864,50.42067,287.0145,331.3155,0,0,2571.705,2571.388,313.2842,138.1111,451.3953,1,0,0,451.3953,0,0,343.9369,1119.72,0.5598602,0.7593341,0.3172331,0,250,0.3172331,2258.104,305.8865,0,0,0,25.42899,588.8086,517.0075,71.80108,0,660.9407,3635.174,0,-2.842171e-14,-1.181277e-13,4.263256e-14
tuned,2026-01-30 12:15:00,2449,12.25,35.45767,3709.496,54.69275,287.0274,343.091,0,0,2596.647,2596.33,326.5803,143.9726,470.5529,1,0,0,470.5529,0,0,346.1167,1033.015,0.5165075,0.7050715,0.3172331,0,250,0.3172331,2269.75,318.2531,0,2.546999,0,24.83787,596.9775,521.8227,75.15479,0,671.5057,3697.675,0,0,1.219025e-13,4.263256e-14
tuned,2026-01-30 12:30:00,2450,12.5,35.56507,3711.716,55.31751,294.3275,390.1087,0,0,2598.201,2597.884,342.5853,151.0284,493.6138,1,0,0,493.6138,0,0,344.247,946.7906,0.4733953,0.6504744,0.3172331,0,250,0.3172331,2255.299,333.426,0,4.092101,1.3059,56.68272,598.9617,519.9126,79.04911,0,684.008,3771.356,0,0,-1.54099e-13,4.263256e-14
tuned,2026-01-30 12:45:00,2451,12.75,35.84615,3767.088,47.58905,299.9514,390.7716,0,0,2636.962,2636.644,380.846,167.8956,548.7416,2,0,0,548.7416,0,0,340.5731,861.4982,0.4307491,0.5961801,0.3172331,0,250,0.3172331,2255.798,369.4297,0,0.3443708,6.622962,21.34192,612.2611,523.761,88.50012,0,696.6119,3843.384,0,-2.842171e-14,-9.05942e-14,4.263256e-14
tuned,2026-01-30 13:00:00,2452,13,35.99047,3772.778,41.56723,302.1518,414.2755,0,0,2640.945,2640.628,421.8601,185.9767,607.8368,2,0,0,607.8368,0,0,349.0846,774.0915,0.3870457,0.5424728,0.3172331,0,250,0.3172331,2218.767,408.5127,0,0,9.578016,5.762854,615.4545,517.0689,98.38561,0,704.3885,3890.659,0,-2.842171e-14,2.394751e-13,4.263256e-14
tuned,2026-01-30 13:15:00,2453,13.25,36.34527,3824.601,45.84376,299.5404,441.6753,0,0,2677.221,2676.904,457.499,201.688,659.187,2,0,0,659.187,0,0,354.0231,685.4638,0.3427319,0.4874341,0.3172331,0,250,0.3172331,2219.405,441.1529,0,0,6.81552,0.5223791,629.6349,521.9647,107.6703,0,723.7755,3992.522,0,-2.842171e-14,-1.911804e-13,4.263256e-14
tuned,2026-01-30 13:30:00,2454,13.5,36.51126,3811.336,67.56517,304.8003,463.3637,0,0,2667.935,2667.618,498.6065,219.8102,718.4167,2,0,0,718.4167,0,0,351.2212,597.5506,0.2987753,0.4316265,0.3172331,0,250,0.3172331,2169.011,479.8377,0,6.563733,14.58058,0,630.1571,512.313,117.8441,0,732.1232,4063.152,0,-5.684342e-14,-1.729727e-13,4.263256e-14
tuned,2026-01-30 13:45:00,2455,13.75,36.78758,3782.936,63.88263,311.7405,503.8774,0,0,2648.055,2647.738,519.1718,228.8764,748.0482,2,0,0,748.0482,0,0,354.3178,508.8771,0.2544386,0.3762689,0.3172331,0,250,0.3172331,2128.566,497.9752,0,0,21.31928,5.902174,629.9844,506.3956,123.5888,0,736.6762,4088.495,0,-8.526513e-14,1.298961e-13,4.263256e-14
tuned,2026-01-30 14:00:00,2456,14,36.86799,3736.247,65.61262,305.5285,520.6312,0,1,2615.373,2615.056,1168.841,449.021,1617.862,4,57.01171,286.7029,774.1474,0,500,0,633.797,0.3168985,0.3204325,0.3172331,0,250,0.3172331,1446.215,514.8514,0,8.600903,18.82551,5.77979,623.5213,344.7867,278.7346,0,795.1856,4420.831,0,-1.705303e-13,-1.94178e-13,4.263256e-14
tuned,2026-01-30 14:15:00,2457,14.25,36.96979,3729.925,67.43413,299.4792,522.7501,1,1,2610.948,2610.631,1188.482,458.0143,1646.496,4,54.19857,286.1508,806.147,0,500,0,758.6972,0.3793486,0.3990927,0.3172331,0,250,0.3172331,1422.148,535.4764,0,13.23556,13.32844,0,624.1325,339.9567,284.1758,797.971,0,1641.765,0,5.684342e-14,1.076916e-13,4.263256e-14
tuned,2026-01-30 14:30:00,2458,14.5,37.12091,3769.176,59.13593,295.8293,538.6188,1,1,2638.423,2638.106,1203.202,464.6446,1667.847,4,53.01516,286.5079,828.324,0,500,0,883.5778,0.4417889,0.4777405,0.3172331,0,250,0.3172331,1434.904,549.206,0,6.120766,9.321453,0,633.2165,344.3741,288.8424,809.0187,0,1644.675,0,1.136868e-13,1.382228e-14,4.263256e-14
tuned,2026-01-30 14:45:00,2459,14.75,37.35207,3790.442,59.22694,297.2198,562.9653,1,1,2653.31,2652.993,1211.789,468.5329,1680.322,4,52.14831,286.066,842.1073,0,500,0,1008.439,0.5042194,0.556376,0.3172331,0,250,0.3172331,1441.204,556.7874,0,7.07863,11.15381,6.177895,640.6991,348.0099,292.6892,818.0346,0,1667.52,0,-5.684342e-14,2.483569e-13,4.263256e-14
tuned,2026-01-30 15:00:00,2460,15,37.24796,3771.915,51.42692,291.3692,555.3084,1,1,2640.34,2640.023,1209.799,467.304,1677.103,4,55.1051,283.413,838.5848,0,500,0,1133.28,0.56664,0.6349991,0.3172331,0,250,0.3172331,1430.224,555.1568,0,0,7.956189,0.151635,635.8093,344.4063,291.403,811.7468,0,1637.218,0,-5.684342e-14,3.189671e-13,4.263256e-14
tuned,2026-01-30 15:15:00,2461,15.25,37.40894,3745.219,45.14222,295.643,542.4679,1,1,2621.653,2621.336,1222.9,473.3275,1696.227,4,53.02088,284.1923,859.0141,0,500,0,1258.102,0.6290508,0.7136098,0.3172331,0,250,0.3172331,1398.436,567.5751,0,0,11.45072,0,634.0126,338.1935,295.8191,811.521,0,1642.794,0,-1.705303e-13,-1.184608e-13,4.263256e-14
tuned,2026-01-30 15:30:00,2462,15.5,37.35816,3709.519,52.65067,286.9354,528.3883,1,1,2596.663,2596.346,1229.903,475.8581,1705.761,4,57.69904,278.1416,869.92,0,500,0,1382.904,0.6914518,0.7922081,0.3172331,0,250,0.3172331,1366.443,575.1343,0,0,8.79382,0,627.1221,330.0108,297.1113,805.8689,0,1626.907,0,-1.705303e-13,-3.509415e-13,4.263256e-14
tuned,2026-01-30 15:45:00,2463,15.75,37.50393,3642.286,64.13987,286.1582,523.529,1,1,2549.6,2549.283,856.6536,369.9063,1226.56,3,65.13701,280.1139,881.3089,0,0,0,1382.686,0.6913429,0.8707941,0.3172331,0,250,0.3172331,1692.629,581.6362,0,0,6.044328,0,618.1497,410.3774,207.7723,780.2837,0,1570.994,0,-1.705303e-13,-4.267697e-13,4.263256e-14
tuned,2026-01-30 16:00:00,2464,16,37.3806,3638.687,75.41591,285.9292,515.8577,1,1,2547.081,2546.764,849.1906,365.7472,1214.938,3,72.44273,277.3426,865.1524,0,0,0,1382.468,0.6912341,0.870657,0.3172331,0,250,0.3172331,1697.573,571.8269,0,2.97318,8.586593,0,615.5144,410.2267,205.2877,775.9739,0,1571.888,0,-1.136868e-13,1.731948e-14,4.263256e-14
tuned,2026-01-30 16:15:00,2465,16.25,37.41962,3636.38,87.90438,284.5114,509.4405,1,1,2545.466,2545.149,837.2032,359.472,1196.675,3,80.76945,274.4039,841.5019,0,0,0,1382.251,0.6911253,0.8705199,0.3172331,0,250,0.3172331,1707.945,555.9324,0,7.134924,10.10755,0,615.7627,413.1617,202.601,772.6337,0,1575.011,0,1.705303e-13,4.435341e-13,4.263256e-14
tuned,2026-01-30 16:30:00,2466,16.5,37.65249,3559.141,98.42158,282.1958,495.406,1,1,2491.399,2491.082,851.8678,363.6708,1215.539,3,99.81869,272.8302,842.8897,0,0,0,1382.033,0.6910165,0.8703829,0.3172331,0,250,0.3172331,1639.214,555.2789,0,0,9.365519,0,606.4416,399.0077,207.4338,762.6785,0,1541.513,0,1.136868e-13,1.831868e-13,4.263256e-14
tuned,2026-01-30 16:45:00,2467,16.75,37.89867,3561.909,123.4319,278.0169,495.3045,1,1,2493.336,2493.019,847.3208,359.4604,1206.781,3,118.3619,268.8818,819.5374,0,0,0,1381.815,0.6909077,0.8702459,0.3172331,0,250,0.3172331,1645.698,538.2809,0,5.070048,9.135026,0,610.9402,403.2441,207.6961,762.7045,0,1549.913,0,-2.273737e-13,3.871348e-13,4.263256e-14
tuned,2026-01-30 17:00:00,2468,17,37.80774,3586.458,158.2781,268.1505,487.8256,1,1,2510.521,2510.203,849.5453,357.2949,1206.84,3,144.8097,270.2357,791.7948,0,0,0,1381.598,0.6907989,0.8701089,0.3172331,0,250,0.3172331,1660.658,520.6352,0,13.46843,0,0,613.6469,405.9149,207.732,763.2097,0,1549.653,0,-1.136868e-13,3.880229e-13,4.263256e-14
tuned,2026-01-30 17:15:00,2469,17.25,38.05025,3568.242,176.7009,257.0138,490.2751,1,1,2497.769,2497.452,841.7287,350.1271,1191.856,3,176.0965,270.3367,745.4225,0,0,0,1381.38,0.6906902,0.8699719,0.3172331,0,250,0.3172331,1655.723,488.6975,0,0.6044093,0,1.577575,614.5371,407.3649,207.1723,757.8801,0,1516.803,0,-1.705303e-13,4.28213e-13,4.263256e-14
tuned,2026-01-30 17:30:00,2470,17.5,37.99859,3534.399,186.9865,260.4488,460.6814,1,1,2474.08,2473.762,833.5433,343.0793,1176.623,3,205.0071,264.9919,706.6236,0,0,0,1381.163,0.6905814,0.8698349,0.3172331,0,250,0.3172331,1640.219,463.553,0,0,0,0,607.8589,402.9869,204.8719,746.0663,0,1492.133,0,-1.136868e-13,-1.587619e-13,4.263256e-14
tuned,2026-01-30 17:45:00,2471,17.75,37.98971,3492.746,225.8554,260.2791,418.4375,1,1,2444.922,2444.605,835.7742,340.592,1176.366,3,234.1837,261.0572,681.1253,0,0,0,1380.945,0.6904727,0.869698,0.3172331,0,250,0.3172331,1608.831,446.8743,0,0,0,0,600.551,395.1802,205.3708,735.7722,0,1471.544,0,-1.136868e-13,-2.199352e-13,4.263256e-14
tuned,2026-01-30 18:00:00,2472,18,38.02412,3504.622,263.6148,0,400.9276,1,1,2453.236,2452.918,655.8858,257.8745,913.7603,2,262.8818,2.574913,648.3036,0,0,0,1380.728,0.690364,0.8695611,0.3172331,0,250,0.3172331,1797.033,425.1621,0,0.7330028,0,0,603.1537,441.8193,161.3344,699.6938,0,1400.652,0,5.684342e-14,-4.205525e-13,4.263256e-14
tuned,2026-01-30 18:15:00,2473,18.25,37.98877,3456.281,308.254,0,391.8721,0,1,2419.397,2419.08,644.9771,249.5263,894.5034,2,292.6323,0.6415184,601.2296,0,0,0,1380.511,0.6902554,0.8694242,0.3172331,0,250,0.3172331,1774.103,394.4607,0,15.62168,0,0,594.266,435.7652,158.5009,0,685.2915,3796.051,0,5.684342e-14,3.935741e-13,4.263256e-14
tuned,2026-01-30 18:30:00,2474,18.5,37.96842,3448.509,316.4285,0,379.903,0,0,2413.957,2413.639,384.5107,169.5112,554.0219,2,0,0,554.0219,0,0,324.3301,1299.211,0.6496054,0.8692874,0.3172331,0,250,0.3172331,2029.129,363.5784,0,0,0,16.3246,592.6039,498.1322,94.47169,0,671.651,3694.08,0,-2.842171e-14,1.938449e-13,4.263256e-14
tuned,2026-01-30 18:45:00,2475,18.75,37.90916,3467.479,356.2989,0.5109965,353.594,0,0,2427.235,2426.918,350.198,154.3845,504.5825,2,0,0,504.5825,0,0,347.5293,1212.124,0.606062,0.818094,0.3172331,0,250,0.3172331,2076.72,331.3728,0,8.88493,0.3956539,22.22118,594.9117,509.0009,85.91075,0,668.8318,3694.584,0,-2.842171e-14,2.694511e-13,4.263256e-14
tuned,2026-01-30 19:00:00,2476,19,37.91992,3471.129,397.3892,5.780471,310.3046,0,0,2429.79,2429.473,308.7453,136.1101,444.8553,1,0,0,444.8553,0,0,374.1634,1118.392,0.5591962,0.7632567,0.3172331,0,250,0.3172331,2120.728,292.1101,0,25.30437,3.701891,18.19453,595.7108,519.938,75.77274,0,660.5088,3682.834,0,0,-3.451683e-13,4.263256e-14
tuned,2026-01-30 19:15:00,2477,19.25,37.83002,3439.419,397.3174,1.442091,292.3708,0,0,2407.593,2407.276,289.8119,127.7633,417.5752,1,0,0,417.5752,0,0,387.9996,1021.216,0.5106082,0.7042352,0.3172331,0,250,0.3172331,2117.464,274.4971,0,11.17022,0,17.87364,588.8411,517.8823,70.95879,0,650.017,3594.362,0,-4.263256e-14,-3.674838e-14,4.263256e-14
