controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-01-30 19:30:00,2478,19.5,37.63971,3481.255,400.8492,4.674697,266.2174,0,0,2436.878,2436.561,266.5337,117.5011,384.0348,1,0,0,384.0348,0,0,397.7284,921.6235,0.4608118,0.643045,0.3172331,0,250,0.3172331,2170.028,253.0337,0,5.607666,2.187776,13.18369,592.9675,528.0345,64.93303,0,648.7436,3581.537,0,1.421085e-14,1.458833e-13,4.263256e-14
tuned,2026-01-30 19:45:00,2479,19.75,37.36198,3482.477,381.5586,1.908874,239.0918,0,0,2437.734,2437.417,249.5595,110.0181,359.5776,1,0,0,359.5776,0,0,399.3415,821.6431,0.4108215,0.5803328,0.3172331,0,250,0.3172331,2187.857,237.7182,0,0,0,1.37359,588.7987,528.4447,60.35404,0,638.7945,3513.37,0,0,6.239453e-14,4.263256e-14
tuned,2026-01-30 20:00:00,2480,20,37.06677,3445.78,381.5311,0,208.0663,0,0,2412.046,2411.729,232.5961,102.5398,335.1358,1,0,0,335.1358,0,0,391.8493,723.5514,0.3617757,0.5173766,0.3172331,0,250,0.3172331,2179.133,222.3512,0,0,0,0,578.0602,522.2412,55.81896,0,624.781,3436.295,0,-2.842171e-14,1.482148e-13,4.263256e-14
tuned,2026-01-30 20:15:00,2481,20.25,36.88298,3454.206,354.5048,0,190.4998,0,0,2417.944,2417.627,214.0837,94.37862,308.4624,1,0,0,308.4624,0,0,363.6973,632.5132,0.3162566,0.4556097,0.3172331,0,250,0.3172331,2203.543,205.1078,0,0,0,0,576.6796,525.545,51.13462,0,619.9236,3409.58,0,0,2.3892e-13,4.263256e-14
tuned,2026-01-30 20:30:00,2482,20.5,36.78868,3416.318,334.1387,0,190.9061,0,0,2391.423,2391.106,193.2818,85.20809,278.4898,1,0,0,278.4898,0,0,330.5877,549.7667,0.2748833,0.3982843,0.3172331,0,250,0.3172331,2197.824,185.3881,0,4.954562,0,5.518025,568.9468,522.8874,46.05941,0,609.4083,3360.292,0,0,-1.141864e-13,4.263256e-14
tuned,2026-01-30 20:45:00,2483,20.75,36.62996,3391.442,319.4806,0,167.7735,0,0,2374.009,2373.692,182.0752,80.2677,262.3429,1,0,0,262.3429,0,0,292.5802,476.5351,0.2382675,0.34618,0.3172331,0,250,0.3172331,2191.617,174.9723,0,28.44011,0,0,562.4676,519.2538,43.21376,0,599.5215,3346.428,0,-2.842171e-14,-6.716849e-14,4.263256e-14
tuned,2026-01-30 21:00:00,2484,21,36.37908,3364.164,269.8395,0,161.1902,0,0,2354.915,2354.598,164.4518,72.49844,236.9503,1,0,0,236.9503,0,0,260.8139,411.2566,0.2056283,0.3000671,0.3172331,0,250,0.3172331,2190.146,158.512,0,11.10756,0,2.6782,554.3191,515.5344,38.78469,0,588.6633,3256.809,0,0,8.404388e-14,4.263256e-14
tuned,2026-01-30 21:15:00,2485,21.25,36.21275,3351.611,240.728,1.523163,143.2594,0,0,2346.128,2345.811,153.403,67.62755,221.0305,1,0,0,221.0305,0,0,242.2178,350.6374,0.1753187,0.2589622,0.3172331,0,250,0.3172331,2192.408,148.1563,0,1.880818,0,0,549.8826,513.8539,36.02876,0,581.4814,3201.392,0,0,7.605028e-14,4.263256e-14
tuned,2026-01-30 21:30:00,2486,21.5,35.90805,3331.376,210.106,0.9555723,138.2325,0,0,2331.963,2331.646,131.8936,58.14517,190.0388,1,0,0,190.0388,0,0,213.8224,297.1266,0.1485633,0.2207912,0.3172331,0,250,0.3172331,2199.752,127.8458,0,0,0,10.38662,542.3025,511.5566,30.74588,0,572.1172,3146.645,0,-2.131628e-14,6.952772e-14,4.263256e-14
tuned,2026-01-30 21:45:00,2487,21.75,35.68382,3322.46,187.2372,6.810673,122.5015,0,0,2325.722,2325.405,126.3521,55.70221,182.0543,1,0,0,182.0543,0,0,185.7841,250.6338,0.1253169,0.1870963,0.3172331,0,250,0.3172331,2199.053,122.801,0,3.589442,4.67426,0,537.7665,508.4773,29.2892,0,564.1796,3117.242,0,-7.105427e-15,7.102652e-14,4.263256e-14
tuned,2026-01-30 22:00:00,2488,22,35.49501,3296.691,159.7203,2.854925,104.6379,0,0,2307.684,2307.366,116.0857,51.17628,167.262,1,0,0,167.262,0,0,154.6369,211.9351,0.1059676,0.1578204,0.3172331,0,250,0.3172331,2191.281,113.0758,0,5.083484,2.854925,0,531.0454,504.2586,26.78671,0,555.4349,3068.586,0,0,-1.96787e-14,4.263256e-14
tuned,2026-01-30 22:15:00,2489,22.25,35.19244,3248.679,118.4862,1.538174,71.24037,0,0,2274.075,2273.758,178.4359,68.65483,247.0907,1,84.13369,0.5101968,162.4468,0,0,47.60698,200,0.1,0.1334524,0.3172331,0,250,0.3172331,2095.322,110.2137,0,0,1.027977,0,519.3338,478.5117,40.8221,0,547.1665,3011.189,0,-2.842171e-14,-1.360023e-15,4.263256e-14
tuned,2026-01-30 22:30:00,2490,22.5,35.1042,3294.071,100.8426,2.478803,50.8087,0,0,2305.85,2305.533,185.0652,68.24526,253.3105,1,112.0185,0.2468796,140.9192,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2120.467,95.70761,0,0,2.231923,0,525.4255,483.1831,42.24242,0,551.4283,3036.706,0,0,0,4.263256e-14
tuned,2026-01-30 22:45:00,2491,22.75,34.98166,3313.779,81.40521,0,65.1727,0,0,2319.646,2319.328,165.2573,61.43179,226.6891,1,95.88823,0.5132847,130.1617,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2154.071,88.52902,0,0,0,0,526.9505,489.3372,37.61333,0,550.769,3029.229,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 23:00:00,2492,23,34.67288,3283.074,75.34848,3.334625,78.15697,0,0,2298.152,2297.835,147.4534,55.83608,203.2895,1,76.94779,1.374647,124.8411,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2150.381,85.21865,0,0,1.959978,0,518.0705,484.7587,33.31181,0,540.5948,2976.652,0,0,0,4.263256e-14
tuned,2026-01-30 23:15:00,2493,23.25,34.47995,3297.714,69.61054,4.180116,82.6211,1,0,2308.4,2308.082,122.8508,46.36056,169.2114,1,65.42707,0.5319675,103.1264,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2185.232,70.55502,0,4.18347,3.648148,12.06607,517.9029,490.2694,27.63347,539.3371,0,1092.184,0,-1.421085e-14,0,4.263256e-14
tuned,2026-01-30 23:30:00,2494,23.5,34.22984,3239.669,47.53187,1.103498,79.69401,1,1,2267.769,2267.451,500.1493,154.6832,654.8326,2,53.19174,1.812226,99.82859,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1767.302,68.49852,0,0,0,11.1955,505.6658,394.0721,111.5938,551.2517,0,1102.503,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-01-30 23:45:00,2495,23.75,33.99682,3221.768,44.96977,5.479167,67.6175,1,1,2255.237,2254.92,496.1839,153.075,649.2588,2,52.01582,0.1285747,97.11445,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1758.736,66.81721,0,0,5.350592,0.8002919,500.0139,389.9335,110.0804,543.1859,0,1095.601,0,0,-1.216804e-13,4.263256e-14
tuned,2026-01-31 00:00:00,2496,0,33.76424,3214.743,30.70867,5.574519,45.55583,1,1,2250.32,2250.003,425.3196,122.5276,547.8472,2,46.19008,1.6571,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1824.683,0,0,0,3.917419,45.55583,496.1096,402.2729,93.83667,534.8438,0,1076.445,0,-7.105427e-14,1.301736e-13,4.263256e-14
tuned,2026-01-31 00:15:00,2497,0.25,33.66131,3277.624,37.24266,0,31.43434,1,1,2294.337,2294.019,419.7127,120.7796,540.4923,2,40.10528,0.3870269,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1874.307,0,0,0,0,31.43434,504.5541,412.1841,92.36999,539.8766,0,1079.753,0,0,8.903989e-14,4.263256e-14
tuned,2026-01-31 00:30:00,2498,0.5,33.4336,3289.741,58.23928,0,35.63212,1,1,2302.819,2302.501,419.2037,120.7962,539.9999,2,38.0793,1.9206,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1883.298,0,0,20.15998,0,35.63212,503.6451,411.8925,91.75263,540.4818,0,1115.739,0,4.263256e-14,2.131628e-14,4.263256e-14
tuned,2026-01-31 00:45:00,2499,0.75,33.20751,3236.974,53.43184,0,12.10209,1,1,2265.881,2265.564,424.9527,122.3386,547.2913,2,46.41881,0.8725256,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1840.611,0,0,7.013027,0,12.10209,492.8857,400.3789,92.50682,525.35,0,1062.797,0,0,-1.135758e-13,4.263256e-14
tuned,2026-01-31 01:00:00,2500,1,33.06831,3267.418,50.78911,0,18.48448,1,1,2287.193,2286.875,430.0658,123.8604,553.9262,2,52.57437,1.351876,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1856.809,0,0,0,0,18.48448,495.8698,402.5616,93.30826,530.4295,0,1060.859,0,4.263256e-14,-2.081668e-13,4.263256e-14
tuned,2026-01-31 01:15:00,2501,1.25,32.92997,3252.146,59.16905,0,31.62348,1,1,2276.502,2276.185,426.1027,122.7414,548.8441,2,47.29489,1.549209,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1850.082,0,0,11.87416,0,31.62348,491.9291,399.784,92.14505,529.3589,0,1079.201,0,-4.263256e-14,4.474199e-13,4.263256e-14
tuned,2026-01-31 01:30:00,2502,1.5,32.90359,3216.985,55.28891,0,52.95894,1,1,2251.889,2251.572,429.2078,123.6783,552.8861,2,50.92591,1.960182,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1822.364,0,0,4.363003,0,52.95894,486.3057,393.5478,92.75787,528.6628,0,1064.852,0,2.842171e-14,-1.731948e-14,4.263256e-14
tuned,2026-01-31 01:45:00,2503,1.75,32.56027,3211.039,57.60036,0,59.06012,1,1,2247.727,2247.41,116.1327,33.86726,150,1,53.14823,4.321639,0,0,92.53014,0,1346.933,0.6734664,0.8337089,0.3172331,0,250,0.3172331,2131.277,0,0,4.452138,0,59.06012,481.4801,456.5356,24.94446,503.054,0,1013.788,0,0,4.267697e-13,4.263256e-14
tuned,2026-01-31 02:00:00,2504,2,32.41823,3217.539,54.32477,3.337099,53.67272,1,1,2252.278,2251.96,115.8912,34.10882,150,1,46.31485,7.24743,0,0,96.43773,0,1370.83,0.6854151,0.8481438,0.3172331,0,250,0.3172331,2136.069,0,0,8.009929,0,53.67272,480.8454,456.0357,24.80968,501.6033,0,1017.024,0,-7.105427e-15,2.277067e-13,4.263256e-14
tuned,2026-01-31 02:15:00,2505,2.25,31.96685,3221.755,51.13423,3.689518,66.70549,1,1,2255.228,2254.911,116.326,33.674,150,1,51.5462,1.980869,0,0,96.47293,0,1394.733,0.6973663,0.8631917,0.3172331,0,250,0.3172331,2138.585,0,0,0,1.708649,66.70549,476.4252,451.7839,24.64131,499.5497,0,1002.047,0,0,1.654232e-14,4.263256e-14
tuned,2026-01-31 02:30:00,2506,2.5,31.76888,3238.738,48.42383,8.756707,62.38894,1,1,2267.117,2266.8,116.4548,33.54524,150,1,55.83958,0.4213123,0,0,93.7391,0,1417.948,0.7089739,0.8782427,0.3172331,0,250,0.3172331,2150.345,0,0,0,8.335395,62.38894,476.7435,452.1879,24.55554,498.8527,0,1012.084,0,-1.421085e-14,3.378409e-13,4.263256e-14
tuned,2026-01-31 02:45:00,2507,2.75,31.41592,3206.066,58.36659,1.122924,51.54206,1,1,2244.246,2243.929,116.4357,33.56433,150,1,52.67317,0.6524245,0,0,96.67441,0,1441.893,0.7209466,0.892861,0.3172331,0,250,0.3172331,2127.493,0,0,5.693415,0.4704996,51.54206,468.1122,443.7595,24.3527,488.0746,0,986.7819,0,-7.105427e-15,-2.093881e-13,4.263256e-14
tuned,2026-01-31 03:00:00,2508,3,31.07451,3178.171,63.1934,0,47.08548,1,1,2224.72,2224.402,116.4576,33.54242,150,1,53.74848,0.3871266,0,0,95.86439,0,1465.632,0.7328162,0.907939,0.3172331,0,250,0.3172331,2107.945,0,0,9.444917,0,47.08548,460.4325,436.2646,24.16795,479.5519,0,975.3962,0,1.421085e-14,-1.986189e-13,4.263256e-14
tuned,2026-01-31 03:15:00,2509,3.25,30.9015,3154.092,68.76219,0,62.08488,1,1,2207.865,2207.547,116.4395,33.56048,150,1,62.75092,0.6058576,0,0,86.64323,0,1487.062,0.7435312,0.9228872,0.3172331,0,250,0.3172331,2091.108,0,0,6.011275,0,62.08488,455.1514,431.082,24.06941,477.4413,0,965.252,0,-7.105427e-15,-2.9865e-14,4.263256e-14
tuned,2026-01-31 03:30:00,2510,3.5,30.62215,3176.302,69.48461,0,57.60173,1,1,2223.411,2223.094,116.4686,33.53141,150,1,64.35054,0.2537145,0,0,85.39575,0,1508.177,0.7540886,0.9363814,0.3172331,0,250,0.3172331,2106.625,0,0,5.134072,0,57.60173,455.4712,431.5473,23.92386,476.8786,0,962.6134,0,0,1.811884e-13,4.263256e-14
tuned,2026-01-31 03:45:00,2511,3.75,30.45907,3154.91,73.70409,0,55.75025,1,1,2208.437,2208.12,116.4235,33.5765,150,1,68.00372,0.7999226,0,0,81.19636,0,1528.239,0.7641195,0.9496771,0.3172331,0,250,0.3172331,2091.697,0,0,5.700364,0,55.75025,450.7473,426.9202,23.82706,471.8755,0,953.5841,0,-7.105427e-15,-3.874678e-14,4.263256e-14
tuned,2026-01-31 04:00:00,2512,4,30.003,3107.1,69.91267,0,49.39525,1,1,2174.97,2174.653,116.4895,33.51046,150,1,77.65829,0,0,0,72.34171,0,1546.084,0.7730419,0.9623097,0.3172331,0,250,0.3172331,2058.163,0,0,0,0,49.39525,439.4172,415.8183,23.5989,459.3082,0,918.6165,0,-1.421085e-14,-4.154455e-13,4.263256e-14
tuned,2026-01-31 04:15:00,2513,4.25,30.08856,3096.322,84.07533,0,25.94881,1,1,2167.425,2167.108,116.4433,33.55665,150,1,90.3359,0.5595187,0,0,59.10458,0,1560.617,0.7803083,0.9735463,0.3172331,0,250,0.3172331,2050.665,0,0,0,0,25.94881,438.7271,415.0926,23.63451,453.9018,0,907.8036,0,-7.105427e-15,4.539702e-13,4.263256e-14
tuned,2026-01-31 04:30:00,2514,4.5,29.67216,3135.801,114.7989,0,15.04971,1,1,2195.06,2194.743,116.4308,33.56921,150,1,104.017,0.7115909,0,0,45.27138,0,1571.689,0.7858444,0.9826974,0.3172331,0,250,0.3172331,2078.312,0,0,10.78188,0,15.04971,440.2392,416.8244,23.41487,453.4119,0,925.4226,0,-7.105427e-15,2.008393e-13,4.263256e-14
tuned,2026-01-31 04:45:00,2515,4.75,29.53291,3203.97,126.5319,0,18.3306,1,1,2242.779,2242.462,116.3584,33.64156,150,1,126.8359,1.587955,0,0,21.57619,0,1576.835,0.7884177,0.9896693,0.3172331,0,250,0.3172331,2126.103,0,0,0,0,18.3306,448.432,425.1033,23.32869,462.41,0,924.82,0,0,-2.097211e-13,4.263256e-14
tuned,2026-01-31 05:00:00,2516,5,29.71257,3211.726,144.9743,0,16.62384,1,1,2248.208,2247.891,120.4781,34.73474,155.2128,1,154.4894,0.723364,0,0,0,0,1576.587,0.7882936,0.9929101,0.3172331,0,250,0.3172331,2127.413,0,0,0,0,16.62384,451.3009,427.0527,24.24821,465.1245,0,930.249,0,-7.105427e-15,-3.161915e-13,4.263256e-14
tuned,2026-01-31 05:15:00,2517,5.25,29.51623,3233.25,190.3749,0,16.12296,1,1,2263.275,2262.958,150.9776,43.48296,194.4606,1,193.9776,0.482937,0,0,0,0,1576.339,0.7881695,0.9927538,0.3172331,0,250,0.3172331,2111.98,0,0,0,0,16.12296,452.3642,422.1246,30.23952,468.8301,0,937.6602,0,-7.105427e-15,3.660405e-13,4.263256e-14
tuned,2026-01-31 05:30:00,2518,5.5,29.73051,3169.578,233.9936,0,39.6133,1,1,2218.704,2218.387,181.3139,52.30233,233.6162,1,232.2627,1.353508,0,0,0,0,1576.091,0.7880454,0.9925975,0.3172331,0,250,0.3172331,2037.073,0,0,1.730897,0,39.6133,445.5548,409.0801,36.47472,469.3374,0,941.6607,0,-2.131628e-14,4.47864e-13,4.263256e-14
tuned,2026-01-31 05:45:00,2519,5.75,29.88274,3176.949,279.5159,0.4321555,38.72434,1,1,2223.864,2223.547,219.9301,63.5621,283.4922,1,280.7175,2.77467,0,0,0,0,1575.843,0.7879213,0.9924413,0.3172331,0,250,0.3172331,2003.617,0,0,0,0,38.72434,448.0979,403.7192,44.37877,475.084,0,950.1681,0,-1.421085e-14,-3.066436e-13,4.263256e-14
tuned,2026-01-31 06:00:00,2520,6,29.89915,3209.797,313.8749,2.961911,62.14112,1,1,2246.858,2246.541,255.9217,73.63313,329.5549,1,329.439,0.1158744,0,0,0,0,1575.595,0.7877973,0.992285,0.3172331,0,250,0.3172331,1990.619,0,0,0,2.846037,62.14112,452.8957,401.246,51.6497,487.4048,0,979.7191,0,-5.684342e-14,-3.131939e-13,4.263256e-14
tuned,2026-01-31 06:15:00,2521,6.25,29.89702,3184.136,352.6406,1.098107,59.46691,1,1,2228.895,2228.578,289.3961,83.27126,372.6674,1,372.4707,0.1966339,0,0,0,0,1575.347,0.7876733,0.9921288,0.3172331,0,250,0.3172331,1939.182,0,0,0,0.9014727,59.46691,449.2537,390.8594,58.39432,486.1168,0,973.7886,0,-5.684342e-14,1.938449e-13,4.263256e-14
tuned,2026-01-31 06:30:00,2522,6.5,29.92222,3188.667,393.2285,1.642937,42.38046,1,1,2232.067,2231.75,307.6719,88.53177,396.2036,1,395.9776,0.226041,0,0,0,0,1575.099,0.7875493,0.9919726,0.3172331,0,250,0.3172331,1924.078,0,0,0,1.416896,42.38046,450.1446,388.0319,62.11265,485.1106,0,972.6654,0,-1.421085e-14,7.138734e-14,4.263256e-14
tuned,2026-01-31 06:45:00,2523,6.75,30.03642,3187.396,402.999,0,52.60295,1,1,2231.177,2230.86,329.3193,94.74659,424.0659,1,423.9573,0.108589,0,0,0,0,1574.851,0.7874253,0.9918165,0.3172331,0,250,0.3172331,1901.541,0,0,0,0,52.60295,451.108,384.4608,66.64719,489.8429,0,979.6858,0,-5.684342e-14,-3.996803e-15,4.263256e-14
tuned,2026-01-31 07:00:00,2524,7,30.25553,3203.784,422.9875,0,71.4509,1,1,2242.649,2242.332,342.6688,98.66812,441.337,1,440.4638,0.8731582,0,0,0,0,1574.603,0.7873013,0.9916603,0.3172331,0,250,0.3172331,1899.663,0,0,0,0,71.4509,455.6478,385.962,69.68582,499.147,0,998.2941,0,-4.263256e-14,-2.650102e-13,4.263256e-14
tuned,2026-01-31 07:15:00,2525,7.25,30.5333,3233.306,414.9872,0,72.51509,1,1,2263.314,2262.997,335.0537,96.40591,431.4596,1,431.2594,0.2001451,0,0,0,0,1574.355,0.7871774,0.9915042,0.3172331,0,250,0.3172331,1927.943,0,0,0,0,72.51509,462.7189,394.1546,68.56425,505.3857,0,1010.771,0,-1.421085e-14,-3.397282e-14,4.263256e-14
tuned,2026-01-31 07:30:00,2526,7.5,30.38629,3295.132,385.8377,0,67.5396,1,1,2306.592,2306.275,321.0933,92.37681,413.4702,1,413.3938,0.07639569,0,0,0,0,1574.107,0.7870535,0.9913482,0.3172331,0,250,0.3172331,1985.182,0,0,0,0,67.5396,470.0129,404.5193,65.49364,510.6586,0,1021.317,0,0,-4.513057e-13,4.263256e-14
tuned,2026-01-31 07:45:00,2527,7.75,30.63821,3345.882,356.9184,2.481936,76.06229,1,1,2342.117,2341.8,289.1634,83.23193,372.3953,1,371.9389,0.4563713,0,0,0,0,1573.859,0.7869296,0.9911921,0.3172331,0,250,0.3172331,2052.637,0,0,0,2.025565,76.06229,479.962,420.6398,59.32226,519.4589,0,1042.412,0,-1.421085e-14,7.094325e-14,4.263256e-14
tuned,2026-01-31 08:00:00,2528,8,30.87061,3373.184,320.1816,129.5766,66.56694,1,1,2361.229,2360.912,432.6514,152.0148,584.6662,2,325.4834,259.1828,0,0,0,0,1573.611,0.7868057,0.9910361,0.3172331,0,250,0.3172331,1928.26,0,0,0,0,66.56694,486.4268,397.2328,89.19405,562.9607,0,1125.921,0,-5.684342e-14,3.935741e-13,4.263256e-14
tuned,2026-01-31 08:15:00,2529,8.25,30.88004,3425.915,286.9699,126.6731,93.23426,1,1,2398.14,2397.823,397.6514,142.6432,540.2947,2,274.5571,265.7376,0,0,0,0,1573.364,0.7866819,0.99088,0.3172331,0,250,0.3172331,2000.172,0,0,12.41277,0,93.23426,494.1363,412.135,82.00136,573.9891,0,1169.39,0,-5.684342e-14,2.871037e-13,4.263256e-14
tuned,2026-01-31 08:30:00,2530,8.5,31.17525,3466.378,239.9244,124.886,84.18264,1,1,2426.464,2426.147,365.9828,133.9322,499.9151,1,230.4238,269.4913,0,0,0,0,1573.116,0.786558,0.9907241,0.3172331,0,250,0.3172331,2060.164,0,0,9.500567,0,84.18264,503.3405,427.356,75.98448,578.7509,0,1173.89,0,0,4.322098e-13,4.263256e-14
tuned,2026-01-31 08:45:00,2531,8.75,31.48561,3470.553,206.7423,130.4525,75.01134,1,1,2429.387,2429.07,335.8397,125.5725,461.4123,1,188.9903,272.422,0,0,0,0,1572.868,0.7864342,0.9905681,0.3172331,0,250,0.3172331,2093.23,0,0,17.75208,0,75.01134,507.5411,437.3121,70.22901,578.5558,0,1187.734,0,0,-3.08642e-13,4.263256e-14
tuned,2026-01-31 09:00:00,2532,9,31.80352,3510.785,169.1721,134.4205,89.49101,1,1,2457.55,2457.233,310.2764,118.5393,428.8157,1,153.379,275.4367,0,0,0,0,1572.621,0.7863104,0.9904122,0.3172331,0,250,0.3172331,2146.956,0,0,15.79313,0,89.49101,517.2032,451.8373,65.36593,589.2104,0,1205.664,0,-2.842171e-14,-3.443912e-13,4.263256e-14
tuned,2026-01-31 09:15:00,2533,9.25,32.00511,3500.937,140.7302,139.2155,104.5864,1,1,2450.656,2450.339,294.6297,114.2522,408.8818,1,131.4324,277.4495,0,0,0,0,1572.373,0.7861866,0.9902563,0.3172331,0,250,0.3172331,2155.709,0,0,9.297845,0,104.5864,518.1706,455.8066,62.36404,592.1726,0,1200.384,0,-5.684342e-14,9.814372e-14,4.263256e-14
tuned,2026-01-31 09:30:00,2534,9.5,32.32569,3502.257,109.9776,138.499,131.4368,1,1,2451.58,2451.263,277.4384,109.3538,386.7922,1,108.9003,277.8919,0,0,0,0,1572.126,0.7860628,0.9901004,0.3172331,0,250,0.3172331,2173.825,0,0,1.077328,0,131.4368,522.2601,463.0898,59.17028,600.4436,0,1202.746,0,-1.421085e-14,-1.166844e-13,4.263256e-14
tuned,2026-01-31 09:45:00,2535,9.75,32.70767,3507.948,75.36498,135.5073,123.8066,1,1,2455.563,2455.246,262.7376,105.0388,367.7764,1,90.69393,277.0824,0,0,0,0,1571.878,0.7859391,0.9899445,0.3172331,0,250,0.3172331,2192.509,0,0,0,0,123.8066,527.8334,471.2887,56.54471,602.9402,0,1205.88,0,2.842171e-14,-3.053113e-13,4.263256e-14
tuned,2026-01-31 10:00:00,2536,10,32.85624,3568.189,66.42393,135.551,135.8367,1,1,2497.733,2497.415,253.1744,102.8235,355.9978,1,73.87585,282.122,0,0,0,0,1571.631,0.7858154,0.9897887,0.3172331,0,250,0.3172331,2244.241,0,0,0,0,135.8367,538.7905,484.1094,54.68114,616.2344,0,1232.469,0,-1.421085e-14,2.166045e-13,4.263256e-14
tuned,2026-01-31 10:15:00,2537,10.25,33.03275,3628.895,73.62807,135.6234,152.9169,1,1,2540.227,2539.909,251.5401,102.8219,354.362,1,67.83286,286.5292,0,0,0,0,1571.383,0.7856917,0.9896328,0.3172331,0,250,0.3172331,2288.369,0,0,5.795216,0,152.9169,550.2616,495.7045,54.55712,631.6511,0,1273.299,0,-4.263256e-14,3.150813e-13,4.263256e-14
tuned,2026-01-31 10:30:00,2538,10.5,33.20451,3631.816,60.94953,138.2258,163.6688,1,1,2542.271,2541.954,250.4274,102.415,352.8424,1,67.12993,285.7125,0,0,0,0,1571.136,0.785568,0.9894771,0.3172331,0,250,0.3172331,2291.526,0,0,0,0,163.6688,552.9677,498.4284,54.5393,636.4429,0,1272.886,0,-1.421085e-14,-2.337019e-13,4.263256e-14
tuned,2026-01-31 10:45:00,2539,10.75,33.60737,3622.983,58.33703,139.9604,180.1775,1,1,2536.088,2535.771,249.07,102.0253,351.0953,1,65.37523,285.72,0,0,0,0,1570.889,0.7854443,0.9893213,0.3172331,0,250,0.3172331,2286.701,0,0,0,0,180.1775,556.9916,502.2196,54.77199,643.8166,0,1287.633,0,0,1.657563e-13,4.263256e-14
tuned,2026-01-31 11:00:00,2540,11,33.86343,3681.634,51.60313,136.9972,208.0509,1,0,2577.144,2576.827,0,0,0,0,0,0,0,0,0,360.3416,1480.556,0.740278,0.9891656,0.3172331,0,250,0.3172331,2576.827,0,0,0,0,208.0509,569.5318,569.4617,0.07010641,615.4395,0,1230.879,0,0,2.108314e-13,4.263256e-14
tuned,2026-01-31 11:15:00,2541,11.25,34.02578,3652.883,56.47085,140.3361,233.2642,0,0,2557.018,2556.701,266.3968,117.4408,383.8375,1,0,0,383.8375,0,0,355.7661,1391.381,0.6956907,0.9322844,0.3172331,0,250,0.3172331,2290.304,264.0011,0,0,0,0,567.3231,508.1476,59.17557,0,625.5883,3440.736,0,-4.263256e-14,2.008393e-13,4.263256e-14
tuned,2026-01-31 11:30:00,2542,11.5,34.15265,3694.873,60.18128,144.4461,247.1595,0,0,2586.411,2586.094,281.2359,123.9826,405.2185,1,0,0,405.2185,0,0,351.9683,1303.17,0.6515851,0.8761324,0.3172331,0,250,0.3172331,2304.858,278.2954,0,0,0,0,575.6268,512.9649,62.66194,0,636.9475,3503.211,0,-2.842171e-14,-3.961276e-13,4.263256e-14
tuned,2026-01-31 11:45:00,2543,11.75,34.24973,3730.417,47.80102,147.5436,285.6725,0,0,2611.292,2610.975,313.227,138.0858,451.3128,1,0,0,451.3128,0,0,340.4013,1217.865,0.6089324,0.8205872,0.3172331,0,250,0.3172331,2297.748,309.6016,0,0,0,0,582.5487,512.6006,69.94805,0,650.6864,3578.775,0,-2.842171e-14,-4.068967e-13,4.263256e-14
tuned,2026-01-31 12:00:00,2544,12,34.5394,3709.635,51.04004,145.7085,312.7352,0,0,2596.745,2596.427,327.7148,144.4728,472.1876,1,0,0,472.1876,0,0,340.8946,1132.449,0.5662247,0.7668716,0.3172331,0,250,0.3172331,2268.713,322.8275,0,0,0,0,583.4507,509.7467,73.70403,0,654.2195,3598.207,0,-2.842171e-14,-9.303669e-14,4.263256e-14
tuned,2026-01-31 12:15:00,2545,12.25,34.9051,3738.435,51.00273,142.7774,338.8159,0,0,2616.904,2616.587,340.641,150.1713,490.8123,1,0,0,490.8123,0,0,344.1764,1046.227,0.5231135,0.7130868,0.3172331,0,250,0.3172331,2275.946,334.125,0,0,0,4.690859,593.3432,516.0361,77.30709,0,667.2709,3669.99,0,-5.684342e-14,5.806466e-14,4.263256e-14
tuned,2026-01-31 12:30:00,2546,12.5,35.32076,3717.59,57.55988,140.7882,359.5106,0,0,2602.313,2601.995,374.5843,165.1352,539.7195,2,0,0,539.7195,0,0,347.7222,959.1318,0.4795659,0.6587938,0.3172331,0,250,0.3172331,2227.411,365.6243,0,4.024396,0,0,596.2158,510.3221,85.89369,0,675.4573,3721.957,0,-2.842171e-14,-2.380318e-13,4.263256e-14
tuned,2026-01-31 12:45:00,2547,12.75,35.43953,3731.448,68.07789,143.2475,382.5673,0,0,2612.013,2611.696,393.0393,173.271,566.3103,2,0,0,566.3103,0,0,344.8154,872.7769,0.4363885,0.6039512,0.3172331,0,250,0.3172331,2218.657,383.0997,0,20.64372,0,0,600.2349,509.8425,90.39245,0,683.1135,3792.735,0,0,1.731948e-13,4.263256e-14
tuned,2026-01-31 13:00:00,2548,13,35.5586,3724.725,69.45534,141.1349,387.3963,0,0,2607.308,2606.99,425.3622,187.5205,612.8827,2,0,0,612.8827,0,0,346.528,786.0075,0.3930038,0.5495748,0.3172331,0,250,0.3172331,2181.628,414.0214,0,21.16001,0,0,600.9623,502.8468,98.11549,0,690.3673,3833.521,0,-5.684342e-14,2.19047e-13,4.263256e-14
tuned,2026-01-31 13:15:00,2549,13.25,35.67459,3739.762,74.69316,147.8889,413.4503,0,0,2617.833,2617.516,458.09,201.9486,660.0386,2,0,0,660.0386,0,0,349.6617,698.4684,0.3492342,0.4949374,0.3172331,0,250,0.3172331,2159.426,445.2642,0,21.91435,0,0,605.1681,499.1975,105.9706,0,701.146,3894.105,0,0,-1.346145e-13,4.263256e-14
tuned,2026-01-31 13:30:00,2550,13.5,35.79606,3731.193,68.66404,152.1498,444.419,0,0,2611.835,2611.518,489.5919,215.8361,705.428,2,0,0,705.428,0,0,363.1556,607.5695,0.3037848,0.4398153,0.3172331,0,250,0.3172331,2121.926,475.1985,0,4.128284,0,0,605.6523,492.0484,113.6039,0,707.8846,3900.486,0,0,2.110534e-13,4.263256e-14
tuned,2026-01-31 13:45:00,2551,13.75,35.82736,3710.645,69.16562,146.269,449.7158,0,0,2597.452,2597.135,522.9348,230.5353,753.4701,2,0,0,753.4701,0,0,366.2932,515.9006,0.2579503,0.3825776,0.3172331,0,250,0.3172331,2074.2,507.3726,0,5.41928,0,0,602.7982,481.3656,121.4326,0,711.9009,3924.803,0,-2.842171e-14,-1.714739e-13,4.263256e-14
tuned,2026-01-31 14:00:00,2552,14,36.23964,3721.505,56.70874,147.9015,474.9343,0,1,2605.054,2604.736,1183.699,455.0218,1638.721,4,61.63017,297.4759,779.6152,0,500,0,640.8194,0.3204097,0.324855,0.3172331,0,250,0.3172331,1421.037,522.4068,0,0,0,0,610.9929,333.292,277.7009,0,788.3138,4335.726,0,-5.684342e-14,-1.214584e-13,4.263256e-14
tuned,2026-01-31 14:15:00,2553,14.25,36.50176,3739.457,47.27186,149.4589,497.8292,1,1,2617.62,2617.303,1192.717,459.027,1651.744,4,61.38169,293.8686,796.4942,0,500,0,765.7185,0.3828592,0.4035146,0.3172331,0,250,0.3172331,1424.585,532.0469,0,0,0,0,618.1203,336.3992,281.7212,795.4262,0,1590.852,0,-5.684342e-14,9.492407e-15,4.263256e-14
tuned,2026-01-31 14:30:00,2554,14.5,36.62703,3745.52,58.57439,148.5974,497.9674,1,1,2621.864,2621.546,1204.179,464.6813,1668.861,4,56.32673,292.0864,820.4476,0,500,0,890.5979,0.445299,0.4821617,0.3172331,0,250,0.3172331,1417.367,547.2253,0,2.247665,0,0,621.1436,335.7872,285.3563,800.4686,0,1604.814,0,-5.684342e-14,-2.51521e-13,4.263256e-14
tuned,2026-01-31 14:45:00,2555,14.75,36.47917,3710.197,52.22473,150.4307,512.8274,1,1,2597.138,2596.82,1223.431,473.217,1696.648,4,55.91658,292.6482,848.0829,0,500,0,1015.458,0.5077289,0.5607965,0.3172331,0,250,0.3172331,1373.39,566.6607,0,0,0,0,612.924,324.1197,288.8043,797.3368,0,1594.674,0,5.684342e-14,-1.976197e-13,4.263256e-14
tuned,2026-01-31 15:00:00,2556,15,36.82298,3748.297,45.906,140.9319,515.5364,1,1,2623.808,2623.49,1211.996,468.5312,1680.527,4,52.92961,288.2508,839.3464,0,500,0,1140.298,0.5701489,0.6394189,0.3172331,0,250,0.3172331,1411.495,558.5146,0,0,0,0,624.7947,336.1125,288.6822,804.6437,0,1609.287,0,-5.684342e-14,-3.38285e-13,4.263256e-14
tuned,2026-01-31 15:15:00,2557,15.25,37.07501,3724.629,35.53534,144.1601,531.5581,1,1,2607.24,2606.923,1210.056,468.199,1678.255,4,48.53272,290.9517,838.7701,0,500,0,1265.118,0.6325592,0.7180289,0.3172331,0,250,0.3172331,1396.867,556.44,0,0,0,0,624.9754,334.8398,290.1356,803.0388,0,1606.078,0,1.136868e-13,3.291811e-13,4.263256e-14
tuned,2026-01-31 15:30:00,2558,15.5,37.2281,3726.329,45.35643,146.1163,552.6498,1,1,2608.43,2608.113,1204.599,465.0299,1669.629,4,54.95153,283.3336,831.3437,0,500,0,1389.919,0.6949596,0.7966265,0.3172331,0,250,0.3172331,1403.514,550.4952,0,0,0,2.154542,627.7947,337.7965,289.9982,803.3449,0,1606.69,0,-2.842171e-13,2.270406e-13,4.263256e-14
tuned,2026-01-31 15:45:00,2559,15.75,37.44123,3673.735,59.38101,139.3686,554.0722,1,1,2571.614,2571.297,825.4404,356.2084,1181.649,3,64.61271,283.8681,833.1679,0,0,0,1389.7,0.6948502,0.8752118,0.3172331,0,250,0.3172331,1745.857,550.2826,0,0,0,3.789582,622.4461,422.5757,199.8704,779.7013,0,1559.403,0,-5.684342e-14,-2.554623e-13,4.263256e-14
tuned,2026-01-31 16:00:00,2560,16,37.45898,3668.402,63.70995,132.6843,548.0256,1,1,2567.882,2567.564,821.8237,353.4917,1175.315,3,74.04689,282.4684,818.8001,0,0,0,1389.482,0.6947408,0.875074,0.3172331,0,250,0.3172331,1745.741,540.6768,0,0,0,7.348836,621.8365,422.7474,199.0891,778.0187,0,1556.037,0,-1.136868e-13,1.367795e-13,4.263256e-14
tuned,2026-01-31 16:15:00,2561,16.25,37.63171,3638.967,70.14443,134.6052,544.9677,1,1,2547.277,2546.96,817.7529,350.4273,1168.18,3,84.72047,280.3832,803.0766,0,0,0,1389.263,0.6946315,0.8749362,0.3172331,0,250,0.3172331,1729.207,529.1844,0,0,0,15.78334,619.6982,420.6792,199.019,774.9463,0,1549.893,0,1.136868e-13,-6.050715e-14,4.263256e-14
tuned,2026-01-31 16:30:00,2562,16.5,37.6348,3625.146,90.51084,136.6669,528.8644,1,1,2537.602,2537.285,820.7609,350.0379,1170.799,3,99.14144,278.3854,793.272,0,0,0,1389.044,0.6945221,0.8747985,0.3172331,0,250,0.3172331,1716.524,522.704,0,0,0,6.160361,617.3957,417.6284,199.7674,769.1651,0,1538.33,0,-2.273737e-13,2.857714e-13,4.263256e-14
tuned,2026-01-31 16:45:00,2563,16.75,37.75049,3637.252,118.4614,138.7542,511.3163,1,1,2546.076,2545.759,828.4287,350.7918,1179.22,3,121.2199,274.2645,783.7361,0,0,0,1388.826,0.6944128,0.8746608,0.3172331,0,250,0.3172331,1717.33,515.6953,0,0,0,0,621.3812,419.1221,202.2591,769.9139,0,1539.828,0,-2.273737e-13,-4.193312e-13,4.263256e-14
tuned,2026-01-31 17:00:00,2564,17,37.77064,3614.039,143.5825,134.1407,497.6288,1,1,2529.827,2529.51,835.6614,350.2818,1185.943,3,152.3108,269.4368,764.1955,0,0,0,1388.607,0.6943035,0.8745231,0.3172331,0,250,0.3172331,1693.849,502.7145,0,0,0,0,617.7498,413.6151,204.1347,763.8969,0,1527.794,0,-1.705303e-13,-1.320055e-13,4.263256e-14
tuned,2026-01-31 17:15:00,2565,17.25,37.62626,3593.57,175.5529,135.7142,458.4523,1,1,2515.499,2515.182,837.9887,348.4342,1186.423,3,176.4672,263.4142,746.5415,0,0,0,1388.388,0.6941942,0.8743854,0.3172331,0,250,0.3172331,1677.193,491.9633,0,0,0,0,611.8781,407.9659,203.9122,756.4001,0,1512.8,0,-2.273737e-13,-4.458656e-13,4.263256e-14
tuned,2026-01-31 17:30:00,2566,17.5,37.49736,3599.72,199.842,131.186,435.78,1,1,2519.804,2519.487,822.6145,339.4572,1162.072,3,194.9551,262.9078,704.2087,0,0,0,1388.17,0.6940849,0.8742478,0.3172331,0,250,0.3172331,1696.872,464.7926,0,4.886888,0,0,610.8186,411.334,199.4846,750.7912,0,1510.012,0,-1.136868e-13,-2.257083e-13,4.263256e-14
tuned,2026-01-31 17:45:00,2567,17.75,37.62817,3597.571,227.7645,129.3424,414.7079,1,1,2518.3,2517.983,815.5283,332.2297,1147.758,3,229.4504,261.0071,657.3005,0,0,0,1387.951,0.6939756,0.8741102,0.3172331,0,250,0.3172331,1702.454,433.1443,0,0,0,0,612.5907,414.1316,198.459,746.3614,0,1492.723,0,-5.684342e-14,-1.546541e-13,4.263256e-14
tuned,2026-01-31 18:00:00,2568,18,37.72953,3555.784,268.9722,0,406.123,1,1,2489.049,2488.731,641.0709,251.3064,892.3773,2,263.1925,1.189616,627.9952,0,0,0,1387.733,0.6938664,0.8739726,0.3172331,0,250,0.3172331,1847.66,413.3237,0,5.779672,0,0,607.1218,450.6762,156.4456,701.9826,0,1413.935,0,0,-5.884182e-15,4.263256e-14
tuned,2026-01-31 18:15:00,2569,18.25,37.66103,3524.797,322.8765,0,390.2347,1,1,2467.358,2467.041,649.9082,250.6984,900.6065,2,301.0538,0.2763454,599.2764,0,0,0,1387.514,0.6937571,0.873835,0.3172331,0,250,0.3172331,1817.133,394.7504,0,21.8227,0,0,600.7269,442.4167,158.3102,693.1151,0,1423.874,0,0,4.48197e-13,4.263256e-14
tuned,2026-01-31 18:30:00,2570,18.5,37.50946,3500.725,344.0617,1.334437,340.6982,1,0,2450.507,2450.19,393.9958,173.6927,567.6885,2,0,0,567.6885,0,0,319.7695,1307.353,0.6536767,0.8736974,0.3172331,0,250,0.3172331,2056.194,374.6315,0,25.16736,0.4591954,0,594.2123,498.5971,95.61516,672.2898,0,1388.785,0,-2.842171e-14,-3.83471e-13,4.263256e-14
tuned,2026-01-31 18:45:00,2571,18.75,37.37458,3465.542,364.3118,0,335.9478,1,0,2425.879,2425.562,363.1981,160.1155,523.3137,2,0,0,523.3137,0,0,352.3375,1219.063,0.6095316,0.8232213,0.3172331,0,250,0.3172331,2062.364,345.9121,0,12.30145,0,0,586.1315,498.3003,87.83117,658.4159,0,1338.052,0,-2.842171e-14,1.486589e-13,4.263256e-14
tuned,2026-01-31 19:00:00,2572,19,37.3308,3441.024,382.8859,0,307.7303,0,0,2408.717,2408.4,319.3531,140.7865,460.1396,1,0,0,460.1396,0,0,389.9826,1121.376,0.5606879,0.7676263,0.3172331,0,250,0.3172331,2089.046,304.315,0,0,0,3.415322,581.3085,504.1607,77.14776,0,645.7715,3551.743,0,-2.842171e-14,-1.110223e-14,4.263256e-14
tuned,2026-01-31 19:15:00,2573,19.25,37.04597,3448.97,396.8653,0,290.9114,0,0,2414.279,2413.962,300.3241,132.3976,432.7217,1,0,0,432.7217,0,0,393.9192,1022.719,0.5113597,0.7061139,0.3172331,0,250,0.3172331,2113.637,287.1681,0,4.592611,0,3.743341,578.2782,506.2673,72.01088,0,639.5616,3525.511,0,-2.842171e-14,1.778577e-13,4.263256e-14
tuned,2026-01-31 19:30:00,2574,19.5,37.04765,3412.827,414.8105,0,293.8425,0,0,2388.979,2388.662,274.2062,120.8835,395.0897,1,0,0,395.0897,0,0,402.1743,922.0148,0.4610074,0.6439914,0.3172331,0,250,0.3172331,2114.455,262.189,0,16.36155,0,31.65353,572.2436,506.4857,65.75791,0,634.9513,3520.456,0,-4.263256e-14,6.927792e-14,4.263256e-14
tuned,2026-01-31 19:45:00,2575,19.75,36.80488,3411.237,401.9239,2.528945,266.907,0,0,2387.866,2387.548,250.3561,110.3692,360.7253,1,0,0,360.7253,0,0,390.8744,824.1511,0.4120755,0.5805792,0.3172331,0,250,0.3172331,2137.192,240.0847,0,13.94235,0,26.82231,568.3415,508.6781,59.66333,0,625.4314,3463.923,0,-1.421085e-14,1.368905e-13,4.263256e-14
tuned,2026-01-31 20:00:00,2576,20,36.50958,3376.563,385.8178,0,223.985,0,0,2363.594,2363.277,224.6448,99.03447,323.6793,1,0,0,323.6793,0,0,386.4247,727.4152,0.3637076,0.5189559,0.3172331,0,250,0.3172331,2138.632,216.193,0,0,0,7.79197,558.2485,505.1156,53.13295,0,605.9904,3332.947,0,0,1.597611e-13,4.263256e-14
tuned,2026-01-31 20:15:00,2577,20.25,36.34298,3320.031,370.5173,0,213.5217,0,0,2324.022,2323.705,206.0628,90.84258,296.9053,1,0,0,296.9053,0,0,358.7269,637.619,0.3188095,0.4580427,0.3172331,0,250,0.3172331,2117.642,198.7057,0,12.66579,0,14.816,546.5365,498.0025,48.53405,0,592.3293,3279.66,0,0,-6.611378e-14,4.263256e-14
tuned,2026-01-31 20:30:00,2578,20.5,36.41208,3321.12,332.6771,0,188.8775,0,0,2324.784,2324.467,196.6272,86.68293,283.3102,1,0,0,283.3102,0,0,332.539,554.3838,0.2771919,0.4014993,0.3172331,0,250,0.3172331,2127.839,189.4505,0,0.7736105,0,0,547.6946,501.2966,46.39805,0,587.9795,3235.222,0,-1.421085e-14,9.642287e-14,4.263256e-14
tuned,2026-01-31 20:45:00,2579,20.75,36.1311,3326.724,311.9676,0,170.2478,0,0,2328.707,2328.39,177.9443,78.44659,256.3909,1,0,0,256.3909,0,0,307.3085,477.4694,0.2387347,0.3490874,0.3172331,0,250,0.3172331,2150.445,172.0258,0,5.385044,0,0,544.653,502.96,41.69296,0,581.4066,3207.025,0,0,7.643886e-14,4.263256e-14
tuned,2026-01-31 21:00:00,2580,21,35.88151,3332.202,278.3302,0.3801246,129.549,0,0,2332.541,2332.224,166.2025,73.2702,239.4727,1,0,0,239.4727,0,0,265.6629,410.9785,0.2054893,0.3006555,0.3172331,0,250,0.3172331,2166.021,161.1526,0,13.6152,0,0,542.0689,503.3707,38.6982,0,576.6409,3195.011,0,0,1.126876e-13,4.263256e-14
tuned,2026-01-31 21:15:00,2581,21.25,35.52147,3331.53,242.1633,0,116.2761,0,0,2332.071,2331.754,150.575,66.38084,216.9558,1,0,0,216.9558,0,0,242.1487,350.3767,0.1751883,0.2587872,0.3172331,0,250,0.3172331,2181.179,146.6249,0,2.390592,0,0,537.0171,502.2704,34.74667,0,568.6513,3131.706,0,-1.421085e-14,1.210143e-13,4.263256e-14
tuned,2026-01-31 21:30:00,2582,21.5,35.33522,3327.511,200.2622,1.137413,105.6118,0,0,2329.257,2328.94,137.7459,60.72517,198.4711,1,0,0,198.4711,0,0,212.1915,297.2736,0.1486368,0.2206271,0.3172331,0,250,0.3172331,2191.194,134.4281,0,0,0.02606919,0,533.8507,502.2075,31.64318,0,562.9326,3096.175,0,-1.421085e-14,-8.465451e-14,4.263256e-14
tuned,2026-01-31 21:45:00,2583,21.75,35.14279,3269.037,173.0163,1.78622,94.0228,0,0,2288.326,2288.009,126.3911,55.71942,182.1106,1,0,0,182.1106,0,0,190.2218,249.6714,0.1248357,0.1871889,0.3172331,0,250,0.3172331,2161.618,123.6271,0,0,0,0,521.9372,493.0367,28.90052,0,548.7561,3018.159,0,-7.105427e-15,-6.100676e-14,4.263256e-14
tuned,2026-01-31 22:00:00,2584,22,34.90582,3264.128,142.421,1.921654,70.6718,0,0,2284.89,2284.572,111.4811,49.14633,160.6274,1,0,0,160.6274,0,0,158.9211,209.9018,0.1049509,0.1572144,0.3172331,0,250,0.3172331,2173.091,109.3476,0,0,0.3514456,0,518.0733,492.7243,25.34902,0,541.8706,2980.895,0,0,5.967449e-15,4.263256e-14
tuned,2026-01-31 22:15:00,2585,22.25,34.61385,3284.72,115.8194,4.155462,73.08641,0,0,2299.304,2298.987,157.6464,59.40389,217.0503,1,84.85592,1.089129,131.1052,0,0,39.47502,200,0.1,0.1321721,0.3172331,0,250,0.3172331,2141.341,89.55657,0,0,3.066333,0,517.5726,482.015,35.55755,0,541.4189,2983.094,0,-2.131628e-14,2.525757e-15,4.263256e-14
tuned,2026-01-31 22:30:00,2586,22.5,34.41389,3296.954,90.57626,0,88.35134,0,0,2307.868,2307.55,155.9033,56.12485,212.0282,1,105.8348,1.462093,104.6054,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2151.647,71.62213,0,0,0,16.72921,516.9408,481.9489,34.99195,0,541.8209,2980.015,0,0,0,4.263256e-14
tuned,2026-01-31 22:45:00,2587,22.75,34.26421,3275.608,85.13925,0,78.21098,0,0,2292.926,2292.609,145.7164,53.76448,199.4809,1,87.92503,0.1939267,111.236,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.892,76.29522,0,0,0,1.915762,511.7068,479.1168,32.58997,0,533.3088,2933.199,0,2.131628e-14,0,4.263256e-14
tuned,2026-01-31 23:00:00,2588,23,33.94954,3275.21,79.92464,0,91.59505,0,0,2292.647,2292.33,143.8429,54.34936,198.1923,1,76.06546,2.442929,119.5579,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2148.487,82.30412,0,3.85918,0,9.290935,507.7226,475.7973,31.92526,0,532.2042,2933.78,0,0,0,4.263256e-14
tuned,2026-01-31 23:15:00,2589,23.25,33.65876,3285.505,71.2489,0,85.41637,0,0,2299.854,2299.536,132.8219,50.48968,183.3115,1,67.6681,2.539015,112.9785,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2166.715,78.03763,0,3.580806,0,7.378746,505.7361,476.459,29.27719,0,528.5712,2913.319,0,-7.105427e-15,0,4.263256e-14
tuned,2026-01-31 23:30:00,2590,23.5,33.31686,3272.082,62.88751,2.518607,65.61561,0,1,2290.457,2290.14,503.6787,156.6123,660.291,2,50.05501,1.430155,108.8059,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1786.461,75.45307,0,12.8325,1.088452,0,499.5386,389.6193,109.9193,0,546.2316,3028.288,0,5.684342e-14,1.24345e-13,4.263256e-14
tuned,2026-01-31 23:45:00,2591,23.75,32.98654,3270.745,61.49253,0,47.60319,0,1,2289.521,2289.204,495.6097,153.285,648.8947,2,48.12245,3.068949,97.70332,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1793.594,68.01203,0,13.37008,0,0,495.4086,388.0995,107.3091,0,541.3845,3000.678,0,-5.684342e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-01 00:00:00,2592,0,32.88262,3284.734,57.91599,1.923153,53.4517,1,1,2299.314,2298.997,420.1808,121.2779,541.4587,2,37.65054,3.808148,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1878.816,0,0,20.26545,0,53.4517,496.3,405.5368,90.76323,538.3521,0,1111.662,0,-2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-02-01 00:15:00,2593,0.25,32.49671,3284.598,51.871,0.07348007,43.29918,1,1,2299.219,2298.901,418.3182,120.3547,538.6729,2,38.50921,0.1636897,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1880.583,0,0,13.36179,0,43.29918,491.7734,402.2326,89.54075,531.8485,0,1086.746,0,-5.684342e-14,8.903989e-14,4.263256e-14
tuned,2026-02-01 00:30:00,2594,0.5,32.26681,3264.497,62.4651,3.959104,37.12934,1,1,2285.148,2284.831,427.0731,122.9483,550.0214,2,49.15114,0.8702519,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1857.758,0,0,13.31396,3.088852,37.12934,486.1344,395.2128,90.92151,526.0599,0,1080.415,0,1.421085e-14,2.131628e-14,4.263256e-14
tuned,2026-02-01 00:45:00,2595,0.75,32.15075,3217.689,62.63325,6.468246,34.51399,1,1,2252.383,2252.065,427.5492,123.0308,550.5799,2,50.22231,0.3576199,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1824.516,0,0,12.41094,6.110626,34.51399,477.8661,387.0899,90.77626,517.4432,0,1066.836,0,-1.421085e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-01 01:00:00,2596,1,31.84052,3202.104,63.1151,3.213718,38.3474,1,1,2241.473,2241.156,428.7921,123.4126,552.2047,2,51.61903,0.5856874,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1812.364,0,0,11.49606,2.628031,38.3474,472.1333,381.7478,90.38558,513.2377,0,1050.839,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-01 01:15:00,2597,1.25,31.67627,3240.987,64.48797,2.37616,51.59156,1,1,2268.691,2268.374,430.5912,123.9431,554.5343,2,53.82614,0.7081449,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1837.783,0,0,10.66183,1.668015,51.59156,476.0547,385.6343,90.42041,520.4033,0,1062.075,0,0,4.474199e-13,4.263256e-14
tuned,2026-02-01 01:30:00,2598,1.5,31.53873,3242.782,67.4744,0,31.92384,1,1,2269.948,2269.63,430.2632,123.869,554.1322,2,53.23418,0.8980183,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1839.367,0,0,14.24023,0,31.92384,474.811,384.7453,90.06566,515.2919,0,1055.148,0,0,-1.731948e-14,4.263256e-14
tuned,2026-02-01 01:45:00,2599,1.75,31.12746,3275.02,72.09329,0,29.61931,1,1,2292.514,2292.197,116.3252,33.67477,150,1,55.56741,1.990101,0,0,92.44249,0,1346.911,0.6734554,0.8337089,0.3172331,0,250,0.3172331,2175.872,0,0,16.52589,0,29.61931,475.036,450.8663,24.1697,490.6785,0,1009.864,0,0,-5.639933e-14,4.263256e-14
tuned,2026-02-01 02:00:00,2600,2,31.03926,3261.113,73.70142,0,48.4037,1,1,2282.779,2282.462,116.0626,33.93743,150,1,50.72243,5.171467,0,0,94.1061,0,1370.225,0.6851127,0.84813,0.3172331,0,250,0.3172331,2166.399,0,0,22.97899,0,48.4037,472.0697,448.0028,24.06689,491.9499,0,1023.539,0,7.105427e-15,7.527312e-14,4.263256e-14
tuned,2026-02-01 02:15:00,2601,2.25,30.70513,3301.72,48.43004,0.8959524,34.48037,1,1,2311.204,2310.887,116.2485,33.75148,150,1,51.26109,2.919277,0,0,95.81963,0,1393.965,0.6969823,0.8628108,0.3172331,0,250,0.3172331,2194.639,0,0,0,0,34.48037,474.3427,450.4192,23.92351,491.2473,0,982.4946,0,-1.421085e-14,-1.484368e-13,4.263256e-14
tuned,2026-02-01 02:30:00,2602,2.5,30.52949,3264.963,45.26333,6.514528,21.61038,1,1,2285.474,2285.157,116.0808,33.91922,150,1,51.68671,4.950991,0,0,93.3623,0,1417.086,0.7085429,0.8777591,0.3172331,0,250,0.3172331,2169.076,0,0,0,1.563537,21.61038,467.2094,443.4146,23.79473,481.7516,0,966.2003,0,1.421085e-14,8.104628e-15,4.263256e-14
tuned,2026-02-01 02:45:00,2603,2.75,30.15404,3208.302,47.16738,5.40221,9.059188,1,1,2245.811,2245.494,116.4174,33.5826,150,1,55.83609,0.8737885,0,0,93.29012,0,1440.185,0.7200926,0.8923181,0.3172331,0,250,0.3172331,2129.076,0,0,0,4.528421,9.059188,455.2576,431.5939,23.66376,467.0129,0,941.8373,0,0,2.767786e-13,4.263256e-14
tuned,2026-02-01 03:00:00,2604,3,29.78255,3231.712,55.64079,6.342288,27.66899,1,1,2262.199,2261.881,116.4766,33.52345,150,1,59.01261,0.1573192,0,0,90.83007,0,1462.666,0.731333,0.9068635,0.3172331,0,250,0.3172331,2145.405,0,0,0,6.184969,27.66899,454.812,431.3308,23.48124,470.4171,0,951.5032,0,-7.105427e-15,-1.947331e-13,4.263256e-14
tuned,2026-02-01 03:15:00,2605,3.25,29.60269,3230.582,49.38111,3.602834,21.55336,1,1,2261.408,2261.09,116.4694,33.53059,150,1,66.0998,0.2438102,0,0,83.65639,0,1483.35,0.7416749,0.9210193,0.3172331,0,250,0.3172331,2144.621,0,0,0,3.359024,21.55336,452.8517,429.465,23.38678,467.3116,0,940.4176,0,0,-4.027889e-13,4.263256e-14
tuned,2026-02-01 03:30:00,2606,3.5,29.67678,3252.05,66.21785,3.346025,14.08726,1,1,2276.435,2276.117,116.4808,33.51915,150,1,67.22438,0.1053051,0,0,82.67031,0,1503.784,0.7518919,0.9340436,0.3172331,0,250,0.3172331,2159.637,0,0,0,3.24072,14.08726,456.6062,433.1789,23.4273,469.5236,0,944.6375,0,0,-3.691492e-13,4.263256e-14
tuned,2026-02-01 03:45:00,2607,3.75,29.88399,3315.971,77.77414,0.8710739,17.54752,1,1,2321.18,2320.863,116.4615,33.53847,150,1,71.19935,0.3392682,0,0,78.46138,0,1523.162,0.7615812,0.9469107,0.3172331,0,250,0.3172331,2204.401,0,0,6.57479,0.5318057,17.54752,467.7195,444.1885,23.53101,481.2628,0,974.7844,0,-7.105427e-15,3.023137e-13,4.263256e-14
tuned,2026-02-01 04:00:00,2608,4,30.12637,3313.54,70.87741,0,22.66439,1,1,2319.478,2319.161,116.4895,33.51046,150,1,73.45039,0,0,0,76.54961,0,1542.06,0.7710301,0.9591131,0.3172331,0,250,0.3172331,2202.671,0,0,0,0,22.66439,469.9011,446.2373,23.66378,484.3393,0,968.6786,0,-1.421085e-14,-4.03233e-13,4.263256e-14
tuned,2026-02-01 04:15:00,2609,4.25,30.20244,3324.811,90.05115,3.299605,19.07329,1,1,2327.368,2327.05,116.4703,33.52971,150,1,87.00419,0.2331328,0,0,62.76268,0,1557.508,0.778754,0.9710127,0.3172331,0,250,0.3172331,2210.58,0,0,3.046957,3.066473,19.07329,472.3,448.5999,23.70006,486.0002,0,982.5461,0,-1.421085e-14,-3.671508e-13,4.263256e-14
tuned,2026-02-01 04:30:00,2610,4.5,30.27083,3256.16,109.9066,5.915704,31.82989,1,1,2279.312,2278.995,116.4635,33.53647,150,1,109.8939,0.3150955,0,0,39.79096,0,1567.211,0.7836053,0.98074,0.3172331,0,250,0.3172331,2162.532,0,0,0.01267681,5.600609,31.82989,463.2552,439.5203,23.73492,479.526,0,968.7348,0,0,7.01661e-14,4.263256e-14
tuned,2026-02-01 04:45:00,2611,4.75,30.30073,3268.459,123.0802,2.87949,40.30832,1,1,2287.922,2287.604,116.4319,33.56812,150,1,126.6066,0.6983556,0,0,22.69504,0,1572.638,0.7863188,0.9868495,0.3172331,0,250,0.3172331,2171.172,0,0,0,2.181134,40.30832,465.316,441.5716,23.74436,483.3376,0,970.4377,0,-1.421085e-14,2.905454e-13,4.263256e-14
tuned,2026-02-01 05:00:00,2612,5,30.33387,3258.153,159.0398,0,45.97001,1,1,2280.707,2280.39,116.4608,33.53917,150,1,149.1584,0.347704,0,0,0.4938736,0,1572.514,0.7862568,0.9902669,0.3172331,0,250,0.3172331,2163.929,0,0,9.881415,0,45.97001,464.1929,440.425,23.76787,483.3205,0,983.6864,0,7.105427e-15,4.454215e-13,4.263256e-14
tuned,2026-02-01 05:15:00,2613,5.25,30.25122,3265.971,189.2716,0,50.0635,1,1,2286.18,2285.863,149.2112,42.94715,192.1583,1,191.9357,0.2226588,0,0,0,0,1572.266,0.786133,0.9901887,0.3172331,0,250,0.3172331,2136.652,0,0,0,0,50.0635,464.4474,434.07,30.37735,487.1878,0,974.3755,0,7.105427e-15,1.012523e-13,4.263256e-14
tuned,2026-02-01 05:30:00,2614,5.5,30.17495,3308.425,243.775,0,61.55349,1,1,2315.897,2315.58,181.36,52.23984,233.5998,1,232.9588,0.64102,0,0,0,0,1572.018,0.7860092,0.9900328,0.3172331,0,250,0.3172331,2134.22,0,0,10.81615,0,61.55349,469.684,432.8383,36.84571,497.5617,0,1013.781,0,-1.421085e-14,1.948441e-13,4.263256e-14
tuned,2026-02-01 05:45:00,2615,5.75,30.22992,3341.444,269.2757,0,48.88644,1,1,2339.011,2338.693,218.3139,62.96038,281.2743,1,279.7863,1.487935,0,0,0,0,1571.771,0.7858855,0.989877,0.3172331,0,250,0.3172331,2120.379,0,0,0,0,48.88644,474.954,430.5593,44.39472,503.4465,0,1006.893,0,-4.973799e-14,-4.493073e-13,4.263256e-14
tuned,2026-02-01 06:00:00,2616,6,30.30711,3311.164,324.3632,0,50.11311,1,1,2317.814,2317.497,250.1856,72.14662,322.3322,1,320.6775,1.654679,0,0,0,0,1571.524,0.7857618,0.9897212,0.3172331,0,250,0.3172331,2067.312,0,0,3.685714,0,50.11311,471.4629,420.5085,50.95437,502.8485,0,1012.055,0,-1.421085e-14,-2.372547e-13,4.263256e-14
tuned,2026-02-01 06:15:00,2617,6.25,30.26099,3323.152,370.1805,0,47.36653,1,1,2326.206,2325.889,281.1391,80.94483,362.0839,1,361.4277,0.6562194,0,0,0,0,1571.276,0.7856381,0.9895654,0.3172331,0,250,0.3172331,2044.75,0,0,8.752831,0,47.36653,472.6822,415.4906,57.19156,506.0603,0,1027.219,0,-1.421085e-14,-3.025358e-13,4.263256e-14
tuned,2026-02-01 06:30:00,2618,6.5,30.15954,3372.649,390.2257,0.1200925,56.84151,1,1,2360.854,2360.537,306.8793,88.38412,395.2634,1,394.2815,0.9818938,0,0,0,0,1571.029,0.7855144,0.9894096,0.3172331,0,250,0.3172331,2053.658,0,0,0,0,56.84151,478.6372,416.3565,62.28071,516.2646,0,1032.529,0,1.421085e-14,4.074519e-14,4.263256e-14
tuned,2026-02-01 06:45:00,2619,6.75,30.13595,3406.525,434.017,0,75.027,1,1,2384.568,2384.25,320.2634,92.13432,412.3977,1,412.3563,0.04134459,0,0,0,0,1570.782,0.7853908,0.9892538,0.3172331,0,250,0.3172331,2063.987,0,0,21.66069,0,75.027,483.1906,418.2306,64.96001,525.5678,0,1088.5,0,-4.263256e-14,-3.401723e-13,4.263256e-14
tuned,2026-02-01 07:00:00,2620,7,30.65477,3476.213,435.0063,0,45.81974,1,1,2433.349,2433.032,334.752,96.33825,431.0903,1,430.7104,0.3798385,0,0,0,0,1570.534,0.7852671,0.9890981,0.3172331,0,250,0.3172331,2098.28,0,0,4.295866,0,45.81974,498.8441,430.1539,68.69024,535.8853,0,1079.181,0,0,1.513234e-13,4.263256e-14
tuned,2026-02-01 07:15:00,2621,7.25,30.66236,3435.036,411.3743,0,29.60897,1,1,2404.525,2404.208,327.9417,94.34727,422.289,1,422.2089,0.08005802,0,0,0,0,1570.287,0.7851435,0.9889424,0.3172331,0,250,0.3172331,2076.266,0,0,0,0,29.60897,493.0195,425.7139,67.30563,526.1321,0,1052.264,0,1.421085e-14,3.840261e-13,4.263256e-14
tuned,2026-02-01 07:30:00,2622,7.5,30.96359,3448.204,406.5306,5.470347,55.42845,1,1,2413.743,2413.425,309.2981,88.97555,398.2736,1,398.2736,0,0,0,0,0,1570.04,0.7850199,0.9887867,0.3172331,0,250,0.3172331,2104.127,0,0,8.256975,5.470347,55.42845,498.2949,434.3777,63.91722,534.7959,0,1093.271,0,-1.421085e-14,1.365574e-13,4.263256e-14
tuned,2026-02-01 07:45:00,2623,7.75,31.24825,3415.577,367.6381,3.656128,55.57666,1,1,2390.904,2390.587,283.4842,81.70972,365.1939,1,363.6885,1.505357,0,0,0,0,1569.793,0.7848963,0.9886311,0.3172331,0,250,0.3172331,2107.102,0,0,3.949546,2.150772,55.57666,496.7913,437.8219,58.96936,531.0796,0,1072.682,0,-4.263256e-14,9.781065e-14,4.263256e-14
