controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-01 08:00:00,2624,8,31.52655,3473.703,335.0329,0,44.10504,1,1,2431.592,2431.275,381.8231,129.9399,511.763,2,322.6869,189.0761,0,0,0,0,1569.546,0.7847728,0.9884754,0.3172331,0,250,0.3172331,2049.452,0,0,12.346,0,44.10504,508.48,428.5691,79.91091,567.732,0,1156.761,0,-2.842171e-14,4.785061e-14,4.263256e-14
tuned,2026-02-01 08:15:00,2625,8.25,31.59918,3504.146,293.1439,0,61.11742,1,1,2452.902,2452.585,350.8746,121.1865,472.061,1,281.5784,190.4827,0,0,0,0,1569.298,0.7846492,0.9883198,0.3172331,0,250,0.3172331,2101.71,0,0,11.56547,0,61.11742,513.7946,440.2326,73.56203,574.221,0,1168.392,0,-1.421085e-14,-2.329248e-13,4.263256e-14
tuned,2026-02-01 08:30:00,2626,8.5,32.02535,3549.911,256.2692,0,70.56701,1,1,2484.938,2484.621,315.8465,111.1857,427.0322,1,235.8369,191.1953,0,0,0,0,1569.051,0.7845257,0.9881642,0.3172331,0,250,0.3172331,2168.774,0,0,20.43236,0,70.56701,525.6667,458.7851,66.88165,584.8986,0,1205.043,0,-5.684342e-14,-5.362377e-14,4.263256e-14
tuned,2026-02-01 08:45:00,2627,8.75,32.23766,3546.794,201.3281,0,105.868,1,1,2482.756,2482.439,290.1323,104.2596,394.3919,1,198.7657,195.6261,0,0,0,0,1568.804,0.7844022,0.9880087,0.3172331,0,250,0.3172331,2192.307,0,0,2.562356,0,105.868,527.8128,466.0657,61.7471,592.8319,0,1190.084,0,0,3.674838e-13,4.263256e-14
tuned,2026-02-01 09:00:00,2628,9,32.34594,3588.588,170.4461,2.629129,96.93229,1,1,2512.011,2511.694,264.0327,97.12329,361.156,1,162.0331,199.1229,0,0,0,0,1568.557,0.7842787,0.9878531,0.3172331,0,250,0.3172331,2247.661,0,0,8.413013,0,96.93229,535.3879,479.0467,56.34121,596.8292,0,1208.171,0,0,-9.670043e-14,4.263256e-14
tuned,2026-02-01 09:15:00,2629,9.25,32.45093,3537.379,144.79,1.727497,107.4651,1,1,2476.165,2475.848,246.784,92.54275,339.3267,1,136.6163,202.7104,0,0,0,0,1568.311,0.7841553,0.9876976,0.3172331,0,250,0.3172331,2229.064,0,0,8.173663,0,107.4651,529.0501,476.2552,52.79492,591.7587,0,1197.617,0,-2.842171e-14,1.558753e-13,4.263256e-14
tuned,2026-02-01 09:30:00,2630,9.5,32.6411,3561.295,116.2917,3.48504,103.9041,1,1,2492.907,2492.59,225.5851,86.42264,312.0077,1,109.5027,202.505,0,0,0,0,1568.064,0.7840318,0.9875422,0.3172331,0,250,0.3172331,2267.005,0,0,6.788973,0,103.9041,535.0183,486.536,48.4823,595.2582,0,1202.227,0,-1.421085e-14,-7.771561e-16,4.263256e-14
tuned,2026-02-01 09:45:00,2631,9.75,33.13153,3547.682,100.4764,0.5159393,116.7544,1,1,2483.377,2483.06,203.001,79.71141,282.7124,1,82.225,200.4874,0,0,0,0,1567.817,0.7839084,0.9873867,0.3172331,0,250,0.3172331,2280.059,0,0,18.2514,0,116.7544,539.2162,495.0697,44.14653,600.132,0,1231.748,0,-4.263256e-14,1.272316e-13,4.263256e-14
tuned,2026-02-01 10:00:00,2632,10,33.18565,3552.649,85.80736,11.3011,115.2941,1,1,2486.854,2486.537,194.8555,77.61209,272.4676,1,69.6862,202.7814,0,0,0,0,1567.57,0.783785,0.9872313,0.3172331,0,250,0.3172331,2291.682,0,0,16.12116,0,115.2941,540.6701,498.2373,42.43275,600.9156,0,1229.64,0,-2.842171e-14,3.247402e-13,4.263256e-14
tuned,2026-02-01 10:15:00,2633,10.25,33.32885,3547.868,60.46223,6.932822,118.3142,1,1,2483.507,2483.19,197.3906,78.56218,275.9528,1,71.09428,204.8585,0,0,0,0,1567.323,0.7836616,0.9870758,0.3172331,0,250,0.3172331,2285.799,0,0,0,0,118.3142,541.7978,498.6662,43.13162,603.0396,0,1206.079,0,-2.842171e-14,3.770317e-13,4.263256e-14
tuned,2026-02-01 10:30:00,2634,10.5,33.56747,3579.879,57.32586,0,151.9534,1,1,2505.915,2505.598,192.5122,77.27313,269.7853,1,63.85138,205.9339,0,0,0,0,1567.076,0.7835382,0.9869205,0.3172331,0,250,0.3172331,2313.086,0,0,0,0,151.9534,549.8348,507.5252,42.30962,618.1391,0,1236.278,0,1.421085e-14,7.027712e-14,4.263256e-14
tuned,2026-02-01 10:45:00,2635,10.75,33.87253,3598.129,61.23071,0,177.4566,1,1,2518.69,2518.373,191.436,77.06368,268.4996,1,61.62366,206.876,0,0,0,0,1566.83,0.7834149,0.9867651,0.3172331,0,250,0.3172331,2326.937,0,0,0,0,177.4566,556.737,514.3514,42.38556,630.6405,0,1261.281,0,0,1.005862e-13,4.263256e-14
tuned,2026-02-01 11:00:00,2636,11,33.97906,3592.457,50.9478,0,204.954,1,0,2514.72,2514.403,0,0,0,0,0,0,0,0,0,267.3802,1499.738,0.749869,0.9866098,0.3172331,0,250,0.3172331,2514.403,0,0,0,0,204.954,557.303,557.2327,0.07030403,602.6539,0,1205.308,0,0,2.78666e-14,4.263256e-14
tuned,2026-02-01 11:15:00,2637,11.25,34.09913,3601.798,48.50596,0,236.5208,0,0,2521.259,2520.942,249.6885,110.075,359.7635,1,0,0,359.7635,0,0,269.7984,1432.052,0.7160262,0.9443631,0.3172331,0,250,0.3172331,2271.253,247.232,0,0,0,0,560.3923,504.8243,55.568,0,614.8993,3381.946,0,-1.421085e-14,-2.574607e-13,4.263256e-14
tuned,2026-02-01 11:30:00,2638,11.5,34.2787,3668.029,37.81345,2.205013,249.0362,0,0,2567.62,2567.303,263.9934,116.3812,380.3747,1,0,0,380.3747,0,0,272.2817,1363.757,0.6818783,0.9017424,0.3172331,0,250,0.3172331,2303.31,260.8497,0,0,0,0,573.2136,514.207,59.00656,0,630.5883,3468.236,0,-1.421085e-14,4.186651e-13,4.263256e-14
tuned,2026-02-01 11:45:00,2639,11.75,34.61747,3678.137,52.56021,0,285.0377,0,0,2574.696,2574.379,300.0831,132.2914,432.3745,1,0,0,432.3745,0,0,261.9742,1298.048,0.6490241,0.8587375,0.3172331,0,250,0.3172331,2274.295,295.3378,0,3.607561,0,0,579.6152,511.9891,67.62608,0,644.2805,3549.766,0,-2.842171e-14,2.096101e-13,4.263256e-14
tuned,2026-02-01 12:00:00,2640,12,34.84544,3717.314,54.92819,0,311.8691,0,0,2602.12,2601.803,322.3178,142.0935,464.4113,1,0,0,464.4113,0,0,262.8942,1232.12,0.6160602,0.817362,0.3172331,0,250,0.3172331,2279.485,316.3739,0,3.143707,0,0,589.1146,516.0707,73.04391,0,658.1642,3625.326,0,-2.842171e-14,3.212985e-13,4.263256e-14
tuned,2026-02-01 12:15:00,2641,12.25,35.06401,3693.022,50.13281,1.722253,347.5774,0,0,2585.116,2584.798,343.2963,151.3418,494.6381,1,0,0,494.6381,0,0,262.7517,1166.239,0.5831193,0.7758482,0.3172331,0,250,0.3172331,2241.502,336.1006,0,0,0,11.47682,588.468,510.2488,78.21915,0,664.2032,3653.118,0,0,7.038814e-14,4.263256e-14
tuned,2026-02-01 12:30:00,2642,12.5,35.33454,3720.87,48.17123,4.817091,350.4605,0,0,2604.609,2604.292,371.1667,163.6285,534.7952,2,0,0,534.7952,0,0,266.865,1099.339,0.5496693,0.7343633,0.3172331,0,250,0.3172331,2233.125,362.2294,0,0,0,0,596.9492,511.809,85.14023,0,675.4375,3714.906,0,-2.842171e-14,2.030598e-13,4.263256e-14
tuned,2026-02-01 12:45:00,2643,12.75,35.58925,3786.705,51.96977,4.176972,389.4378,0,0,2650.694,2650.376,392.8379,173.1822,566.0201,2,0,0,566.0201,0,0,272.615,1031.012,0.5155059,0.6922375,0.3172331,0,250,0.3172331,2257.538,382.2255,0,0,0,7.212367,611.4376,520.7482,90.6894,0,695.5941,3825.767,0,-2.842171e-14,-2.834399e-13,4.263256e-14
tuned,2026-02-01 13:00:00,2644,13,35.94608,3768.969,53.64571,4.107047,419.7042,0,0,2638.279,2637.961,410.5659,180.9976,591.5635,2,0,0,591.5635,0,0,273.0771,962.5803,0.4812901,0.6492131,0.3172331,0,250,0.3172331,2227.395,397.7859,0,0,0,21.91834,614.1342,518.4895,95.64471,0,704.5892,3875.241,0,0,-9.869883e-14,4.263256e-14
tuned,2026-02-01 13:15:00,2645,13.25,36.07826,3808.49,65.2022,2.308786,452.0026,0,0,2665.943,2665.626,440.3543,194.1298,634.4841,2,0,0,634.4841,0,0,281.0429,892.168,0.446084,0.6061227,0.3172331,0,250,0.3172331,2225.271,425.9761,0,0.4707942,0,26.02656,622.6814,519.7543,102.9272,0,719.963,3960.609,0,0,-1.89293e-13,4.263256e-14
tuned,2026-02-01 13:30:00,2646,13.5,36.29919,3770.43,61.20334,3.249319,470.2354,0,0,2639.301,2638.984,472.658,208.3708,681.0288,2,0,0,681.0288,0,0,286.2139,820.4741,0.4102371,0.5617851,0.3172331,0,250,0.3172331,2166.326,456.0213,0,0,0,14.21414,619.9778,508.8749,111.103,0,720.5846,3963.216,0,-2.842171e-14,-7.438494e-14,4.263256e-14
tuned,2026-02-01 13:45:00,2647,13.75,36.42811,3753.959,56.47786,1.096171,462.3807,0,0,2627.772,2627.454,490.7674,216.3544,707.1218,2,0,0,707.1218,0,0,284.7589,749.1552,0.3745776,0.5166405,0.3172331,0,250,0.3172331,2136.687,472.764,0,0,0,0,619.3327,503.5902,115.7425,0,719.9446,3959.695,0,-5.684342e-14,-2.116085e-13,4.263256e-14
tuned,2026-02-01 14:00:00,2648,14,36.72592,3741.939,56.51232,5.884363,524.2478,0,1,2619.357,2619.04,1098.784,417.9069,1516.691,4,58.94102,216.5167,741.2332,0,500,0,874.0373,0.4370187,0.4717321,0.3172331,0,250,0.3172331,1520.256,493.8041,0,0,0,30.44371,622.1532,361.0932,261.06,0,786.2311,4324.271,0,5.684342e-14,-4.690692e-14,4.263256e-14
tuned,2026-02-01 14:15:00,2649,14.25,37.02493,3775.598,53.28075,2.128532,523.784,1,1,2642.919,2642.601,1113.36,424.9546,1538.315,4,53.71372,215.7464,768.8548,0,500,0,998.8997,0.4994499,0.5503685,0.3172331,0,250,0.3172331,1529.241,510.3663,0,0,0,13.41769,632.6922,366.0873,266.6049,794.254,0,1588.508,0,5.684342e-14,-8.55982e-14,4.263256e-14
tuned,2026-02-01 14:30:00,2650,14.5,37.17342,3753.9,58.88845,5.577517,534.3828,1,1,2627.73,2627.413,1123.228,428.8528,1552.08,4,57.51144,214.4401,780.1289,0,500,0,1123.742,0.5618712,0.6289925,0.3172331,0,250,0.3172331,1504.185,516.9232,0,1.377015,0,17.45954,631.5257,361.5027,270.0229,794.5517,0,1591.479,0,-5.684342e-14,-2.942091e-14,4.263256e-14
tuned,2026-02-01 14:45:00,2651,14.75,37.49451,3755.137,65.12319,1.232907,561.1124,1,1,2628.596,2628.279,1137.893,435.7536,1573.647,4,53.85238,215.7099,804.0848,0,500,0,1248.566,0.6242828,0.7076042,0.3172331,0,250,0.3172331,1490.385,530.7313,0,11.27081,0,30.38118,637.1421,361.2526,275.8895,804.3703,0,1628.183,0,-2.273737e-13,-1.99063e-13,4.263256e-14
tuned,2026-02-01 15:00:00,2652,15,37.62357,3753.59,45.41146,0,569.9333,1,1,2627.513,2627.196,1129.167,432.4681,1561.636,4,49.13321,208.4969,804.0054,0,500,0,1373.369,0.6866845,0.7862034,0.3172331,0,250,0.3172331,1498.028,529.8488,0,0,0,40.08453,639.0787,364.359,274.7197,806.5767,0,1613.153,0,-5.684342e-14,1.418865e-13,4.263256e-14
tuned,2026-02-01 15:15:00,2653,15.25,37.94483,3763.523,62.84033,4.845981,582.5032,1,1,2634.466,2634.149,746.9458,324.3762,1071.322,3,41.30929,211.4855,818.5272,0,0,0,1373.153,0.6865764,0.8647903,0.3172331,0,250,0.3172331,1887.203,537.3152,0,21.53104,0,45.18807,646.3251,462.9958,183.3293,798.4582,0,1634.057,0,-1.136868e-13,5.917489e-14,4.263256e-14
tuned,2026-02-01 15:30:00,2654,15.5,38.0191,3764.992,78.98841,0,597.9944,1,1,2635.495,2635.177,762.1762,330.0995,1092.276,3,49.64041,209.1628,833.4725,0,0,0,1372.937,0.6864683,0.8646542,0.3172331,0,250,0.3172331,1873.001,546.6306,0,29.348,0,51.36377,647.876,460.4345,187.4416,803.1606,0,1656.946,0,-1.136868e-13,-6.050715e-14,4.263256e-14
tuned,2026-02-01 15:45:00,2655,15.75,38.07262,3763.825,84.96644,0,585.7184,1,1,2634.677,2634.36,771.5856,332.8078,1104.393,3,61.74381,205.643,837.0067,0,0,0,1372.721,0.6863603,0.8645181,0.3172331,0,250,0.3172331,1862.775,548.5901,0,23.22262,0,37.12832,648.6139,458.5842,190.0297,800.5324,0,1641.124,0,-5.684342e-14,1.776357e-13,4.263256e-14
tuned,2026-02-01 16:00:00,2656,16,37.97674,3721.428,88.50708,2.794431,553.9741,1,1,2605,2604.682,765.6114,329.3895,1095.001,3,68.33931,201.2954,825.3661,0,0,0,1372.504,0.6862522,0.864382,0.3172331,0,250,0.3172331,1839.071,541.5938,0,20.16777,0,12.38028,639.6469,451.5763,188.0706,784.0057,0,1602.801,0,-1.136868e-13,1.286748e-13,4.263256e-14
tuned,2026-02-01 16:15:00,2657,16.25,37.92912,3717.136,99.82758,0.8715891,539.2813,1,1,2601.995,2601.678,765.8415,328.5089,1094.35,3,76.5946,201.4105,816.3453,0,0,0,1372.288,0.6861442,0.8642459,0.3172331,0,250,0.3172331,1835.837,535.9855,0,23.23299,0,3.295848,638.0885,450.203,187.8855,779.5202,0,1599.117,0,0,5.728751e-14,4.263256e-14
tuned,2026-02-01 16:30:00,2658,16.5,37.94811,3673.248,116.5877,6.403406,520.9344,1,1,2571.274,2570.957,767.466,327.1335,1094.599,3,94.17701,201.6498,798.7727,0,0,0,1372.072,0.6860362,0.8641099,0.3172331,0,250,0.3172331,1803.491,524.3265,0,22.41066,0,0,630.878,442.4976,188.3804,769.6311,0,1577.921,0,5.684342e-14,2.29039e-13,4.263256e-14
tuned,2026-02-01 16:45:00,2659,16.75,37.72783,3684.692,126.9386,2.032662,509.7167,1,1,2579.284,2578.967,773.8788,326.9445,1100.823,3,119.5305,200.9657,780.3272,0,0,0,1371.856,0.6859282,0.8639738,0.3172331,0,250,0.3172331,1805.088,513.5937,0,7.408086,0,0,629.1031,440.2719,188.8311,767.2165,0,1547.212,0,-1.136868e-13,1.110223e-16,4.263256e-14
tuned,2026-02-01 17:00:00,2660,17,37.7653,3721.216,130.8262,3.640892,488.4166,1,1,2604.851,2604.534,778.3631,325.6075,1103.971,3,147.3884,196.3054,760.2769,0,0,0,1371.64,0.6858202,0.8638378,0.3172331,0,250,0.3172331,1826.171,500.1691,0,0,0,0,635.9784,445.8624,190.116,771.4699,0,1542.94,0,0,-3.628209e-13,4.263256e-14
tuned,2026-02-01 17:15:00,2661,17.25,37.89891,3708.511,158.4017,5.219435,490.0887,1,1,2595.957,2595.64,770.6771,318.8293,1089.506,3,175.8843,194.4594,719.1627,0,0,0,1371.424,0.6857122,0.8637018,0.3172331,0,250,0.3172331,1824.963,472.3523,0,0,0,17.73639,636.0895,447.1721,188.9173,770.3474,0,1540.695,0,-1.136868e-13,3.164136e-13,4.263256e-14
tuned,2026-02-01 17:30:00,2662,17.5,37.97307,3654.655,198.5742,12.39365,466.7406,1,1,2558.258,2557.941,758.5765,310.917,1069.493,3,197.5532,191.6431,680.2972,0,0,0,1371.209,0.6856043,0.8635659,0.3172331,0,250,0.3172331,1799.365,446.4215,0,1.020953,0,20.31916,628.1076,441.7828,186.3248,757.6886,0,1517.138,0,0,-4.227729e-13,4.263256e-14
tuned,2026-02-01 17:45:00,2663,17.75,37.98472,3634.46,227.4207,5.366024,428.6559,1,1,2544.122,2543.805,754.8136,305.5923,1060.406,3,228.3696,189.7185,642.3178,0,0,0,1370.993,0.6854964,0.8634299,0.3172331,0,250,0.3172331,1788.991,421.439,0,0,0,7.216984,624.8334,439.3742,185.4593,746.7389,0,1493.478,0,0,4.156675e-13,4.263256e-14
tuned,2026-02-01 18:00:00,2664,18,38.04054,3649.602,268.6585,8.159779,428.8408,1,1,2554.721,2554.404,639.1381,250.1012,889.2393,2,266.1612,0.4939509,622.5842,0,0,0,1370.777,0.6853884,0.863294,0.3172331,0,250,0.3172331,1915.266,408.2133,0,2.497299,7.665828,20.62747,628.3841,471.0975,157.2867,726.2724,0,1470.076,0,2.842171e-14,3.722578e-13,4.263256e-14
tuned,2026-02-01 18:15:00,2665,18.25,37.91813,3603.266,305.0173,0,398.6581,1,1,2522.286,2521.969,656.772,252.3184,909.0904,2,312.8719,0.1160031,596.1025,0,0,0,1370.561,0.6852806,0.8631581,0.3172331,0,250,0.3172331,1865.197,391.4337,0,0,0,7.224424,618.358,457.2674,161.0905,711.357,0,1422.714,0,-1.136868e-13,-2.841061e-13,4.263256e-14
tuned,2026-02-01 18:30:00,2666,18.5,37.79166,3566.265,334.4791,3.926852,353.2823,1,0,2496.386,2496.069,374.5684,165.1281,539.6965,2,0,0,539.6965,0,0,333.7254,1286.914,0.643457,0.8630222,0.3172331,0,250,0.3172331,2121.5,354.9405,0,1.908042,2.77244,0,609.9282,518.3345,91.59374,683.4626,0,1374.999,0,-2.842171e-14,-3.175238e-13,4.263256e-14
tuned,2026-02-01 18:45:00,2667,18.75,37.81932,3488.695,366.4735,0.3165012,323.4619,0,0,2442.086,2441.769,357.6581,157.6732,515.3313,2,0,0,515.3313,0,0,358.834,1197.003,0.5985014,0.8103509,0.3172331,0,250,0.3172331,2084.111,338.8022,0,7.790288,0.1656836,0,597.1053,509.5781,87.5272,0,667.2513,3683.606,0,-5.684342e-14,-2.392531e-13,4.263256e-14
tuned,2026-02-01 19:00:00,2668,19,37.70365,3483.145,388.0989,12.41796,308.2747,0,0,2438.202,2437.885,321.4618,141.7161,463.1779,1,0,0,463.1779,0,0,386.0138,1100.311,0.5501555,0.7537352,0.3172331,0,250,0.3172331,2116.423,304.9428,0,3.975377,10.52771,3.331873,594.3067,515.8737,78.43297,0,658.402,3646.229,0,0,-1.212364e-13,4.263256e-14
tuned,2026-02-01 19:15:00,2669,19.25,37.71817,3476.732,403.8584,3.249905,296.5609,0,0,2433.713,2433.395,302.7295,133.458,436.1875,1,0,0,436.1875,0,0,395.3401,1001.303,0.5006514,0.6928497,0.3172331,0,250,0.3172331,2130.666,287.1224,0,9.226862,2.541404,9.438513,593.4436,519.5478,73.89579,0,655.3073,3624.49,0,-2.842171e-14,-2.076117e-14,4.263256e-14
tuned,2026-02-01 19:30:00,2670,19.5,37.52592,3477.696,393.1525,6.024506,277.4523,0,0,2434.387,2434.07,292.4902,128.944,421.4343,1,0,0,421.4343,0,0,408.9248,898.914,0.449457,0.6305057,0.3172331,0,250,0.3172331,2141.58,278.0592,0,0,4.396244,0,590.5626,519.5299,71.03273,0,648.474,3574.19,0,-2.842171e-14,6.816769e-14,4.263256e-14
tuned,2026-02-01 19:45:00,2671,19.75,37.46933,3463.182,402.6571,1.47655,248.1443,0,0,2424.228,2423.91,266.0149,117.2724,383.2874,1,0,0,383.2874,0,0,397.9876,799.2755,0.3996378,0.5660329,0.3172331,0,250,0.3172331,2157.895,253.0637,0,7.269814,0,0,587.2113,522.6987,64.51261,0,639.9711,3532.382,0,-4.263256e-14,1.921796e-13,4.263256e-14
tuned,2026-02-01 20:00:00,2672,20,37.47,3425.182,383.89,0,232.4265,0,0,2397.627,2397.31,229.1409,101.0166,330.1574,1,0,0,330.1574,0,0,385.9809,702.6545,0.3513272,0.5032921,0.3172331,0,250,0.3172331,2168.169,217.9831,0,0,0,14.44335,580.7784,525.1967,55.58175,0,629.7118,3463.415,0,-1.421085e-14,-1.154632e-13,4.263256e-14
tuned,2026-02-01 20:15:00,2673,20.25,37.28356,3398.757,343.6658,0,206.5575,0,0,2379.13,2378.812,214.5459,94.58235,309.1282,1,0,0,309.1282,0,0,365.0483,611.2818,0.3056409,0.4424512,0.3172331,0,250,0.3172331,2164.267,204.5599,0,0,0,1.997569,573.4489,521.6598,51.78912,0,616.7237,3391.98,0,-1.421085e-14,3.430589e-14,4.263256e-14
tuned,2026-02-01 20:30:00,2674,20.5,37.31508,3413.157,329.4887,0,193.5724,0,0,2389.21,2388.893,196.3773,86.57276,282.9501,1,0,0,282.9501,0,0,332.5101,528.0581,0.264029,0.3849152,0.3172331,0,250,0.3172331,2192.515,187.1657,0,0,0,6.406702,576.3602,528.9106,47.44954,0,617.0289,3393.659,0,-1.421085e-14,1.894596e-13,4.263256e-14
tuned,2026-02-01 20:45:00,2675,20.75,37.31373,3367.625,295.4065,0,168.1634,0,0,2357.338,2357.02,177.143,78.09333,255.2363,1,0,0,255.2363,0,0,309.7941,450.5264,0.2252632,0.3325104,0.3172331,0,250,0.3172331,2179.877,168.8363,0,0,0,0,568.6512,525.8431,42.80803,0,603.9365,3321.651,0,-1.421085e-14,-7.954748e-14,4.263256e-14
tuned,2026-02-01 21:00:00,2676,21,36.7834,3377.427,256.9697,0,169.1053,0,0,2364.199,2363.882,148.5407,65.48405,214.0248,1,0,0,214.0248,0,0,272.8217,382.2501,0.191125,0.2836899,0.3172331,0,250,0.3172331,2215.341,142.4833,0,0,0,26.62196,562.3921,526.982,35.41012,0,598.7988,3293.394,0,-1.421085e-14,-2.625677e-14,4.263256e-14
tuned,2026-02-01 21:15:00,2677,21.25,36.90371,3391.879,233.3021,0,165.8021,0,0,2374.315,2373.998,133.7572,58.96676,192.724,1,0,0,192.724,0,0,242.1187,321.6602,0.1608301,0.2406973,0.3172331,0,250,0.3172331,2240.241,128.1172,0,0,0,37.68492,566.5823,534.5881,31.99416,0,602.5476,3314.012,0,-7.105427e-15,-1.396105e-14,4.263256e-14
tuned,2026-02-01 21:30:00,2678,21.5,36.45769,3364.019,194.3524,0,148.4828,0,0,2354.813,2354.496,121.7911,53.69149,175.4826,1,0,0,175.4826,0,0,206.3957,270.0107,0.1350053,0.2025447,0.3172331,0,250,0.3172331,2232.705,117.2818,0,0,0,31.20102,555.4258,526.6243,28.80148,0,587.6751,3232.213,0,-1.421085e-14,-6.689094e-15,4.263256e-14
tuned,2026-02-01 21:45:00,2679,21.75,36.53402,3325.308,163.5003,5.100464,145.6341,0,0,2327.716,2327.398,109.8602,48.43177,158.292,1,0,0,158.292,0,0,181.8731,224.4999,0.1122499,0.1700218,0.3172331,0,250,0.3172331,2217.538,105.696,0,0,1.989345,39.93817,550.1239,524.0849,26.03894,0,581.9555,3204.187,0,-7.105427e-15,-3.300138e-14,4.263256e-14
tuned,2026-02-01 22:00:00,2680,22,36.16381,3346.925,121.5449,1.98545,125.2297,0,0,2342.847,2342.53,131.1688,51.70937,182.8781,1,51.4149,1.770641,129.6926,0,0,97.85816,200,0.1,0.1413643,0.3172331,0,250,0.3172331,2211.361,86.98346,0,0,0.2148094,38.24623,548.4218,517.6431,30.7787,0,578.3053,3181.05,0,7.105427e-15,-6.328271e-15,4.263256e-14
tuned,2026-02-01 22:15:00,2681,22.25,35.63101,3308.441,108.4054,0,98.96988,0,0,2315.909,2315.591,177.086,63.81654,240.9025,1,119.6772,2.772087,118.3273,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.505,79.86524,0,0,0,19.10465,534.7791,493.8139,40.96515,0,562.042,3091.231,0,0,0,4.263256e-14
tuned,2026-02-01 22:30:00,2682,22.5,35.19508,3309.843,98.03774,0,86.5365,0,0,2316.89,2316.573,158.5708,58.29701,216.8678,1,97.46035,0.6690766,118.6124,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2158.002,80.47133,0,0.577392,0,6.065175,529.1467,492.8588,36.28789,0,552.541,3039.971,0,-4.263256e-14,0,4.263256e-14
tuned,2026-02-01 22:45:00,2683,22.75,34.9925,3302.145,76.81662,0,82.31086,0,0,2311.501,2311.184,145.5895,53.91298,199.5025,1,86.20654,0.09572274,113.0743,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2165.595,76.89732,0,0,0,5.413543,525.2427,492.0883,33.15441,0,547.2314,3009.773,0,2.842171e-14,0,4.263256e-14
tuned,2026-02-01 23:00:00,2684,23,34.59432,3347.036,77.17119,0,74.92726,0,0,2342.925,2342.608,149.8818,56.78453,206.6663,1,77.97416,1.118192,127.448,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2192.726,87.07826,0,0,0,0,527.1368,493.3434,33.7934,0,550.1279,3025.704,0,-2.131628e-14,0,4.263256e-14
tuned,2026-02-01 23:15:00,2685,23.25,34.25389,3289.461,65.54841,0,81.30051,0,0,2302.623,2302.306,137.7392,52.42599,190.1652,1,69.61403,1.140605,119.2846,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2164.566,81.82552,0,0,0,0,513.7407,482.9388,30.80192,0,535.3648,2944.506,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-01 23:30:00,2686,23.5,34.14416,3289.105,48.44403,2.385226,60.8968,0,1,2302.374,2302.056,434.0032,125.068,559.0712,2,57.01483,2.056334,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1868.053,0,0,0,0.3288923,60.8968,512.3055,415.664,96.64146,0,554.2823,3049.12,0,1.421085e-14,1.24345e-13,4.263256e-14
tuned,2026-02-01 23:45:00,2687,23.75,33.74436,3279.143,38.71882,0,48.25477,1,1,2295.4,2295.083,432.3173,124.5129,556.8302,2,55.43333,1.396832,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1862.766,0,0,0,0,48.25477,505.8041,410.4707,95.33341,545.6168,0,1091.234,0,4.263256e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-02 00:00:00,2688,0,33.54245,3226.238,42.97807,0,49.7243,1,1,2258.366,2258.049,428.0817,123.4446,551.5263,2,48.71703,2.809224,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1829.967,0,0,0,0,49.7243,495.2198,401.2795,93.94031,535.6278,0,1071.256,0,2.842171e-14,1.301736e-13,4.263256e-14
tuned,2026-02-02 00:15:00,2689,0.25,33.44286,3255.087,43.48046,0,58.5134,1,1,2278.561,2278.244,423.8335,121.9342,545.7677,2,45.67104,0.09665995,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1854.41,0,0,0,0,58.5134,498.4509,405.665,92.7859,540.3993,0,1080.799,0,-2.842171e-14,8.903989e-14,4.263256e-14
tuned,2026-02-02 00:30:00,2690,0.5,32.93894,3270.668,39.95749,0,31.65789,1,1,2289.468,2289.151,433.7659,125.0501,558.816,2,56.28619,2.529838,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1855.385,0,0,0,0,31.65789,494.8364,401.0154,93.821,532.9079,0,1065.816,0,1.421085e-14,2.131628e-14,4.263256e-14
tuned,2026-02-02 00:45:00,2691,0.75,32.53137,3298.904,54.33759,0,13.15574,1,1,2309.233,2308.915,435.0444,125.5397,560.5842,2,56.90816,3.676,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1873.871,0,0,0,0,13.15574,494.3184,401.1241,93.19428,529.48,0,1058.96,0,0,-1.135758e-13,4.263256e-14
tuned,2026-02-02 01:00:00,2692,1,32.31206,3289.438,52.87091,0,3.558637,1,1,2302.606,2302.289,434.5915,125.2301,559.8216,2,57.83182,1.989803,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1867.698,0,0,0,0,3.558637,490.3677,397.7486,92.61904,523.7366,0,1047.473,0,0,-2.081668e-13,4.263256e-14
tuned,2026-02-02 01:15:00,2693,1.25,32.07009,3272.277,55.63254,2.945665,0,1,1,2290.594,2290.277,435.6346,125.4832,561.1178,2,59.57028,1.547559,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1854.642,0,0,0,1.398106,0,485.06,392.7421,92.31789,518.2253,0,1038.862,0,2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-02 01:30:00,2694,1.5,31.87381,3191.407,54.74261,0,16.45299,1,1,2233.985,2233.668,435.8543,125.4197,561.2741,2,60.91802,0.3560602,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1797.814,0,0,0,0,16.45299,470.9193,378.9753,91.94404,507.8633,0,1015.727,0,-4.263256e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-02 01:45:00,2695,1.75,31.38817,3193.224,44.0868,0,27.90269,1,1,2235.257,2234.94,116.4173,33.58274,150,1,64.53369,0.8754944,0,0,84.59081,0,1344.948,0.672474,0.8337089,0.3172331,0,250,0.3172331,2118.522,0,0,0,0,27.90269,465.9405,441.6071,24.33337,481.0062,0,962.0123,0,-1.421085e-14,-3.974598e-13,4.263256e-14
tuned,2026-02-02 02:00:00,2696,2,31.06653,3221.418,49.13784,0,34.77348,1,1,2254.992,2254.675,116.2963,33.70371,150,1,63.19197,2.340672,0,0,84.46736,0,1365.853,0.6829265,0.846894,0.3172331,0,250,0.3172331,2138.379,0,0,0,0,34.77348,466.6131,442.4829,24.13019,483.3821,0,966.7641,0,-7.105427e-15,3.153033e-13,4.263256e-14
tuned,2026-02-02 02:15:00,2697,2.25,30.91834,3239.663,54.27505,0,37.25819,1,1,2267.764,2267.447,116.3412,33.65876,150,1,49.56886,1.796234,0,0,98.63491,0,1390.297,0.6951484,0.8600577,0.3172331,0,250,0.3172331,2151.106,0,0,4.706194,0,37.25819,467.6783,443.62,24.05834,484.9625,0,978.0431,0,7.105427e-15,1.165734e-14,4.263256e-14
tuned,2026-02-02 02:30:00,2698,2.5,30.80604,3264.8,58.40318,0,37.95736,1,1,2285.36,2285.043,116.0108,33.98919,150,1,48.1806,5.798405,0,0,96.021,0,1414.083,0.7070416,0.8754495,0.3172331,0,250,0.3172331,2169.032,0,0,10.22258,0,37.95736,470.1095,446.1803,23.92924,487.9775,0,993.5889,0,-1.421085e-14,4.32876e-13,4.263256e-14
tuned,2026-02-02 02:45:00,2699,2.75,30.79316,3282.59,64.70876,0.8861437,8.496166,1,1,2297.813,2297.496,116.213,33.78699,150,1,51.11774,3.349317,0,0,95.53295,0,1437.744,0.7188719,0.8904274,0.3172331,0,250,0.3172331,2181.283,0,0,13.59103,0,8.496166,472.5334,448.5696,23.96384,484.1037,0,991.652,0,0,3.526068e-13,4.263256e-14
tuned,2026-02-02 03:00:00,2700,3,30.57604,3278.391,76.16572,3.052658,27.45692,1,1,2294.874,2294.557,116.1956,33.80444,150,1,57.11757,3.560747,0,0,89.32168,0,1459.848,0.7299239,0.9053262,0.3172331,0,250,0.3172331,2178.361,0,0,19.04815,0,27.45692,469.6224,445.7793,23.84315,485.2025,0,1003.263,0,7.105427e-15,-4.128919e-13,4.263256e-14
tuned,2026-02-02 03:15:00,2701,3.25,30.32904,3298.25,89.13859,2.928547,24.16161,1,1,2308.775,2308.458,116.3169,33.68312,150,1,56.97334,2.091274,0,0,90.93538,0,1482.352,0.741176,0.9192448,0.3172331,0,250,0.3172331,2192.141,0,0,32.16525,0.8372731,24.16161,469.8548,446.1188,23.73601,484.719,0,1026.367,0,-7.105427e-15,2.273737e-13,4.263256e-14
tuned,2026-02-02 03:30:00,2702,3.5,30.06512,3322.622,95.9928,0,23.88275,1,1,2325.835,2325.518,116.334,33.66596,150,1,66.59538,1.883418,0,0,81.5212,0,1502.499,0.7512494,0.9334153,0.3172331,0,250,0.3172331,2209.184,0,0,29.39742,0,23.88275,470.5467,446.9466,23.60007,485.4444,0,1021.599,0,0,-8.593126e-14,4.263256e-14
tuned,2026-02-02 03:45:00,2703,3.75,29.82403,3358.309,90.9349,0,33.78957,1,1,2350.816,2350.499,116.44,33.56004,150,1,74.69728,0.6004769,0,0,74.70225,0,1520.938,0.760469,0.9461015,0.3172331,0,250,0.3172331,2234.059,0,0,16.23762,0,33.78957,473.0625,449.5671,23.49544,489.9267,0,1007.863,0,-1.421085e-14,-3.98015e-13,4.263256e-14
tuned,2026-02-02 04:00:00,2704,4,29.45456,3371.451,79.19557,0.411375,26.40372,1,1,2360.015,2359.698,116.4895,33.51046,150,1,71.97304,0,0,0,78.02696,0,1540.205,0.7701026,0.9577123,0.3172331,0,250,0.3172331,2243.209,0,0,7.222528,0.411375,26.40372,471.0611,447.7464,23.31473,486.527,0,986.2226,0,-1.421085e-14,-8.071321e-14,4.263256e-14
tuned,2026-02-02 04:15:00,2705,4.25,29.59045,3319.25,88.76786,0,2.442532,1,1,2323.475,2323.158,116.332,33.66799,150,1,88.68326,1.908036,0,0,59.40871,0,1554.815,0.7774075,0.9698447,0.3172331,0,250,0.3172331,2206.826,0,0,0.08460235,0,2.442532,465.1554,441.8025,23.35297,475.9595,0,952.0649,0,-7.105427e-15,-2.008393e-13,4.263256e-14
tuned,2026-02-02 04:30:00,2706,4.5,29.46088,3309.867,122.3352,0,18.665,1,1,2316.907,2316.59,116.2109,33.7891,150,1,109.9795,3.374986,0,0,36.6455,0,1563.732,0.7818658,0.9790442,0.3172331,0,250,0.3172331,2200.379,0,0,12.35564,0,18.665,462.5208,439.2585,23.26234,476.7737,0,974.8608,0,-2.131628e-14,1.765255e-14,4.263256e-14
tuned,2026-02-02 04:45:00,2707,4.75,29.31416,3295.335,137.7819,0,15.68744,1,1,2306.735,2306.418,116.3342,33.66584,150,1,124.6523,1.88197,0,0,23.46571,0,1569.352,0.7846759,0.9846588,0.3172331,0,250,0.3172331,2190.083,0,0,13.12959,0,15.68744,459.0112,435.7991,23.21216,472.5865,0,967.8216,0,-7.105427e-15,-2.908784e-13,4.263256e-14
tuned,2026-02-02 05:00:00,2708,5,29.19432,3292.075,160.6958,2.24981,11.53902,1,1,2304.452,2304.135,120.1343,34.5738,154.7081,1,154.5683,0.1397798,0,0,0,0,1569.105,0.7845524,0.9881978,0.3172331,0,250,0.3172331,2184.001,0,0,6.127462,2.11003,11.53902,457.3574,433.4517,23.90563,470.3157,0,954.841,0,-7.105427e-15,-2.154943e-13,4.263256e-14
tuned,2026-02-02 05:15:00,2709,5.25,29.24731,3291.553,189.0194,0,28.86962,1,1,2304.087,2303.77,147.998,42.58432,190.5823,1,190.4895,0.09277451,0,0,0,0,1568.858,0.7844289,0.9880423,0.3172331,0,250,0.3172331,2155.772,0,0,0,0,28.86962,457.8146,428.3448,29.46974,476.6655,0,953.3309,0,0,1.054712e-13,4.263256e-14
tuned,2026-02-02 05:30:00,2710,5.5,29.25667,3286.684,242.1265,0,28.75768,1,1,2300.679,2300.361,185.6396,53.42864,239.0683,1,238.8253,0.242918,0,0,0,0,1568.611,0.7843054,0.9878867,0.3172331,0,250,0.3172331,2114.722,0,0,3.30116,0,28.75768,457.2309,420.2743,36.95658,479.4182,0,964.5308,0,-2.842171e-14,3.737011e-13,4.263256e-14
tuned,2026-02-02 05:45:00,2711,5.75,29.16763,3308.45,282.2692,0,15.59489,1,1,2315.915,2315.597,213.1743,61.39398,274.5683,1,273.9072,0.6610955,0,0,0,0,1568.364,0.7841819,0.9877312,0.3172331,0,250,0.3172331,2102.423,0,0,8.36201,0,15.59489,459.3646,417.0183,42.34632,481.5055,0,977.4355,0,2.842171e-14,3.721468e-13,4.263256e-14
tuned,2026-02-02 06:00:00,2712,6,29.32912,3297.101,330.5049,0,0.1785517,1,1,2307.97,2307.653,251.1184,72.31778,323.4362,1,322.6957,0.7404778,0,0,0,0,1568.117,0.7840585,0.9875757,0.3172331,0,250,0.3172331,2056.535,0,0,7.809173,0,0.1785517,459.4076,409.3586,50.04893,481.712,0,976.8947,0,1.421085e-14,-1.156852e-13,4.263256e-14
tuned,2026-02-02 06:15:00,2713,6.25,29.40913,3333.645,383.0286,0,7.423373,1,1,2333.551,2333.234,284.6466,81.91361,366.5602,1,366.2825,0.277704,0,0,0,0,1567.87,0.7839351,0.9874203,0.3172331,0,250,0.3172331,2048.587,0,0,16.74602,0,7.423373,465.3147,408.4924,56.82236,491.8862,0,1012.659,0,-4.263256e-14,-3.962386e-13,4.263256e-14
tuned,2026-02-02 06:30:00,2714,6.5,29.44574,3332.093,417.2591,5.332231,3.769246,1,1,2332.465,2332.148,304.8347,87.7456,392.5803,1,392.0722,0.5080965,0,0,0,0,1567.623,0.7838116,0.9872648,0.3172331,0,250,0.3172331,2027.313,0,0,25.18684,4.824134,3.769246,465.4718,404.575,60.8968,493.0728,0,1037.915,0,-1.421085e-14,2.244871e-13,4.263256e-14
tuned,2026-02-02 06:45:00,2715,6.75,29.52311,3359.447,439.1186,4.577994,22.63662,1,1,2351.613,2351.296,329.5117,94.79258,424.3043,1,424.2836,0.0206723,0,0,0,0,1567.377,0.7836883,0.9871094,0.3172331,0,250,0.3172331,2021.784,0,0,14.83503,4.557322,22.63662,470.0915,404.1581,65.93337,503.4758,0,1040.403,0,-1.421085e-14,-2.867706e-13,4.263256e-14
tuned,2026-02-02 07:00:00,2716,7,29.7707,3414.07,440.6774,1.369021,21.72199,1,1,2389.849,2389.532,336.5421,96.83245,433.3745,1,433.1897,0.1848234,0,0,0,0,1567.13,0.7835649,0.986954,0.3172331,0,250,0.3172331,2052.99,0,0,7.487684,1.184197,21.72199,480.3501,412.6427,67.70737,513.8412,0,1042.641,0,4.263256e-14,-3.254064e-13,4.263256e-14
tuned,2026-02-02 07:15:00,2717,7.25,29.96914,3399.608,439.1437,1.952272,49.67135,1,1,2379.725,2379.408,323.2774,93.00122,416.2786,1,416.2386,0.04002901,0,0,0,0,1566.883,0.7834415,0.9867986,0.3172331,0,250,0.3172331,2056.131,0,0,22.90513,1.912243,49.67135,480.4231,415.0952,65.32785,518.1242,0,1079.058,0,-4.263256e-14,-1.049161e-13,4.263256e-14
tuned,2026-02-02 07:30:00,2718,7.5,30.07789,3388.701,408.4352,0,48.84193,1,1,2372.091,2371.774,314.9193,90.91245,405.8317,1,402.823,3.008691,0,0,0,0,1566.636,0.7833182,0.9866433,0.3172331,0,250,0.3172331,2056.854,0,0,5.612199,0,48.84193,480.0412,416.2466,63.79456,517.0432,0,1043.768,0,1.421085e-14,1.620926e-13,4.263256e-14
tuned,2026-02-02 07:45:00,2719,7.75,30.34913,3413.498,365.8845,0,57.6311,1,1,2389.449,2389.131,285.9519,82.54676,368.4986,1,365.7971,2.701501,0,0,0,0,1566.39,0.7831949,0.986488,0.3172331,0,250,0.3172331,2103.18,0,0,0.08739592,0,57.6311,486.4913,428.207,58.28433,522.4874,0,1045.126,0,0,2.632339e-13,4.263256e-14
tuned,2026-02-02 08:00:00,2720,8,30.21629,3410.7,324.5009,260.9296,53.91053,1,1,2387.49,2387.173,314.6097,99.51639,414.1261,1,329.349,84.77712,0,0,0,0,1566.143,0.7830716,0.9863327,0.3172331,0,250,0.3172331,2072.563,0,0,0,176.1524,53.91053,484.6507,420.7218,63.92888,531.1818,0,1366.227,0,0,-1.321165e-14,4.263256e-14
tuned,2026-02-02 08:15:00,2721,8.25,30.47575,3460.44,288.0662,260.5201,57.81717,1,1,2422.308,2421.991,282.8541,90.45314,373.3072,1,287.854,85.45318,0,0,0,0,1565.897,0.7829483,0.9861774,0.3172331,0,250,0.3172331,2139.137,0,0,0.212192,175.0669,57.81717,494.584,436.7664,57.81758,539.0246,0,1380.406,0,1.421085e-14,3.130829e-14,4.263256e-14
tuned,2026-02-02 08:30:00,2722,8.5,30.54368,3454.748,249.3444,264.3058,65.2258,1,1,2418.323,2418.006,251.3284,81.41539,332.7438,1,246.9968,85.74695,0,0,0,0,1565.65,0.7828251,0.9860222,0.3172331,0,250,0.3172331,2166.678,0,0,2.347563,178.5588,65.2258,494.5249,443.0657,51.45921,537.8191,0,1387.702,0,0,1.861844e-13,4.263256e-14
tuned,2026-02-02 08:45:00,2723,8.75,30.65354,3438.685,203.1963,267.5613,69.43142,1,1,2407.079,2406.762,216.2873,71.54561,287.8329,1,200.1064,87.72652,0,0,0,0,1565.404,0.7827018,0.985867,0.3172331,0,250,0.3172331,2190.475,0,0,3.089849,179.8348,69.43142,493.4449,449.0416,44.40337,534.8204,0,1385.186,0,-4.263256e-14,2.416956e-13,4.263256e-14
tuned,2026-02-02 09:00:00,2724,9,30.82626,3417.1,165.9583,278.0235,102.0639,1,1,2391.97,2391.653,192.4124,65.00506,257.4174,1,166.6101,90.80737,0,0,0,0,1565.157,0.7825786,0.9857118,0.3172331,0,250,0.3172331,2199.24,0,0,0,187.2162,102.0639,492.2649,452.6014,39.66355,538.6111,0,1400.17,0,-2.842171e-14,-1.132427e-14,4.263256e-14
tuned,2026-02-02 09:15:00,2725,9.25,31.28504,3462.121,135.0574,279.0646,131.6271,1,1,2423.484,2423.167,173.2931,59.61289,232.906,1,141.084,91.82199,0,0,0,0,1564.911,0.7824554,0.9855566,0.3172331,0,250,0.3172331,2249.874,0,0,0,187.2426,131.6271,503.9849,467.8811,36.10379,554.867,0,1432.727,0,0,1.278977e-13,4.263256e-14
tuned,2026-02-02 09:30:00,2726,9.5,31.48452,3489.515,108.276,282.6076,120.5178,1,1,2442.661,2442.343,152.2755,53.65461,205.9301,1,113.2818,92.64825,0,0,0,0,1564.665,0.7823323,0.9854014,0.3172331,0,250,0.3172331,2290.068,0,0,0,189.9594,120.5178,510.3013,478.4228,31.87846,557.2551,0,1442.19,0,0,4.514167e-13,4.263256e-14
tuned,2026-02-02 09:45:00,2727,9.75,31.69554,3527.735,90.17482,284.6247,127.853,1,1,2469.415,2469.097,134.1854,48.17975,182.3651,1,92.26504,90.1001,0,0,0,0,1564.418,0.7822091,0.9852463,0.3172331,0,250,0.3172331,2334.912,0,0,0,194.5246,127.853,518.4044,490.1683,28.23615,565.1882,0,1465.931,0,-2.842171e-14,-1.577627e-13,4.263256e-14
tuned,2026-02-02 10:00:00,2728,10,32.01078,3534.735,62.44826,285.0293,145.4551,1,1,2474.315,2473.997,128.3443,47.24121,175.5855,1,78.5081,97.07739,0,0,0,0,1564.172,0.782086,0.9850912,0.3172331,0,250,0.3172331,2345.653,0,0,0,187.9519,145.4551,523.2421,496.0341,27.20799,574.0346,0,1472.286,0,0,-8.748557e-14,4.263256e-14
tuned,2026-02-02 10:15:00,2729,10.25,31.9923,3587.064,73.13151,288.7406,147.8156,1,1,2510.945,2510.628,116.9137,43.79735,160.7111,1,65.09766,95.6134,0,0,0,0,1563.926,0.7819629,0.9849361,0.3172331,0,250,0.3172331,2393.714,0,0,8.033845,193.1272,147.8156,530.7601,505.98,24.78012,581.0224,0,1509.048,0,-1.421085e-14,-4.534151e-13,4.263256e-14
tuned,2026-02-02 10:30:00,2730,10.5,32.21458,3617.698,59.79271,286.4222,169.4098,1,1,2532.388,2532.071,110.6791,41.64666,152.3257,1,60.072,92.25374,0,0,0,0,1563.68,0.7818398,0.9847811,0.3172331,0,250,0.3172331,2421.392,0,0,0,194.1684,169.4098,538.0738,514.4897,23.58414,592.132,0,1519.204,0,-7.105427e-15,3.578249e-13,4.263256e-14
tuned,2026-02-02 10:45:00,2731,10.75,32.56099,3644.145,48.68722,294.7493,202.9219,1,1,2550.902,2550.585,111.8497,42.02322,153.8729,1,61.24467,92.62821,0,0,0,0,1563.433,0.7817167,0.9846261,0.3172331,0,250,0.3172331,2438.735,0,0,0,202.1211,202.9219,546.4316,522.4042,24.0274,607.8956,0,1564.45,0,0,3.224088e-13,4.263256e-14
tuned,2026-02-02 11:00:00,2732,11,32.69066,3646.114,43.91702,290.6397,209.2403,1,0,2552.28,2551.962,214.4152,94.52474,308.9399,1,0,0,308.9399,0,0,147.8888,1526.215,0.7631075,0.9844711,0.3172331,0,250,0.3172331,2337.547,215.7867,0,0,198.0517,0,548.4024,502.2633,46.13906,596.7881,0,1535.215,0,-1.421085e-14,4.296563e-13,4.263256e-14
tuned,2026-02-02 11:15:00,2733,11.25,33.02975,3682.952,51.36565,293.7295,234.3208,1,0,2578.066,2577.749,244.3914,107.7397,352.1311,1,0,0,352.1311,0,0,147.647,1489.063,0.7445315,0.9610352,0.3172331,0,250,0.3172331,2333.358,244.9994,0,0,199.8716,0,558.4185,505.4138,53.00477,613.1535,0,1571.085,0,0,1.249001e-13,4.263256e-14
tuned,2026-02-02 11:30:00,2734,11.5,33.1944,3717.914,49.6078,295.0599,248.5252,0,0,2602.54,2602.223,257.9552,113.7193,371.6745,1,0,0,371.6745,0,0,144.0237,1452.823,0.7264113,0.9376412,0.3172331,0,250,0.3172331,2344.268,258.1074,0,1.583868,199.0601,0,565.9399,509.7768,56.16309,0,623.4962,3775.34,0,0,-6.117329e-14,4.263256e-14
tuned,2026-02-02 11:45:00,2735,11.75,33.26358,3723.149,48.07404,295.2454,260.7114,0,0,2606.204,2605.887,295.0654,130.0793,425.1447,1,0,0,425.1447,0,0,146.2604,1416.029,0.7080144,0.9148212,0.3172331,0,250,0.3172331,2310.822,295.0042,0,0,199.8329,0,567.676,503.3366,64.3394,0,633.4159,3828.499,0,-2.842171e-14,-1.417755e-13,4.263256e-14
tuned,2026-02-02 12:00:00,2736,12,33.6454,3717.529,55.31934,290.0249,283.6568,0,0,2602.27,2601.953,320.0673,141.1014,461.1687,1,0,0,461.1687,0,0,147.9777,1378.812,0.6894058,0.8916526,0.3172331,0,250,0.3172331,2281.886,318.5923,0,1.852828,195.5137,0,572.0526,501.623,70.42958,0,642.7244,3875.441,0,-5.684342e-14,3.107514e-13,4.263256e-14
tuned,2026-02-02 12:15:00,2737,12.25,33.91906,3687.402,56.43038,295.4045,320.5012,0,0,2581.181,2580.864,350.0224,154.307,504.3294,2,0,0,504.3294,0,0,146.1869,1342.048,0.6710239,0.8682174,0.3172331,0,250,0.3172331,2230.842,347.3052,0,5.435557,200.2125,0,571.1965,493.6689,77.52758,0,647.9759,3918.61,0,-5.684342e-14,1.446621e-13,4.263256e-14
tuned,2026-02-02 12:30:00,2738,12.5,34.27784,3705.952,53.08401,295.178,336.5896,0,0,2594.166,2593.849,365.0531,160.9333,525.9865,2,0,0,525.9865,0,0,148.8007,1304.636,0.6523182,0.8450678,0.3172331,0,250,0.3172331,2228.796,360.7096,0,1.491773,197.9695,0,579.1277,497.5616,81.56613,0,658.4949,3965.793,0,0,2.093881e-13,4.263256e-14
tuned,2026-02-02 12:45:00,2739,12.75,34.55491,3727.355,55.6763,305.6039,364.0694,0,0,2609.148,2608.831,397.1366,175.0773,572.2139,2,0,0,572.2139,0,0,153.18,1266.136,0.633068,0.8215104,0.3172331,0,250,0.3172331,2211.694,391.143,0,0.6790786,207.4212,0,586.4625,497.1261,89.33634,0,672.2034,4056.092,0,-2.842171e-14,4.785061e-14,4.263256e-14
tuned,2026-02-02 13:00:00,2740,13,34.66408,3680.278,59.11787,299.2078,382.5434,0,0,2576.194,2575.877,423.117,186.5307,609.6477,2,0,0,609.6477,0,0,154.1948,1227.388,0.613694,0.7972673,0.3172331,0,250,0.3172331,2152.76,416.1988,0,2.75193,201.379,0,580.6227,485.1891,95.4336,0,671.7198,4046.585,0,-2.842171e-14,-2.847722e-13,4.263256e-14
tuned,2026-02-02 13:15:00,2741,13.25,35.04116,3722.931,57.24266,301.2057,407.7603,0,0,2606.052,2605.734,455.2643,200.7029,655.9672,2,0,0,655.9672,0,0,163.118,1186.415,0.5932076,0.7728682,0.3172331,0,250,0.3172331,2150.47,445.8417,0,0,202.9955,0,592.8946,489.2466,103.6479,0,689.9495,4144.89,0,-5.684342e-14,3.800293e-13,4.263256e-14
tuned,2026-02-02 13:30:00,2742,13.5,35.33214,3731.73,56.6979,306.9592,433.8745,0,0,2612.211,2611.894,480.6487,211.8935,692.5422,2,0,0,692.5422,0,0,163.982,1145.233,0.5726165,0.7470683,0.3172331,0,250,0.3172331,2131.245,469.0885,0,0,206.733,0,598.6553,488.4296,110.2257,0,700.3231,4208.392,0,0,-1.94289e-13,4.263256e-14
tuned,2026-02-02 13:45:00,2743,13.75,35.61313,3748.845,50.76466,303.0046,465.4805,0,0,2624.191,2623.874,484.9508,213.7901,698.7409,2,0,0,698.7409,0,0,159.5115,1105.175,0.5525874,0.7211364,0.3172331,0,250,0.3172331,2138.923,471.7164,0,0,204.5827,0,605.6913,493.6863,112.005,0,707.4764,4244.025,0,0,-1.799672e-13,4.263256e-14
tuned,2026-02-02 14:00:00,2744,14,35.78017,3748.334,48.26391,301.3536,495.1827,0,1,2623.834,2623.517,1034.829,389.8684,1424.698,3,57.63029,100.3901,766.6771,0,500,0,1230.001,0.6150004,0.6959124,0.3172331,0,250,0.3172331,1588.687,516.5553,0,0,200.9635,0,608.1881,368.2477,239.9404,0,758.1161,4516.3,0,-5.684342e-14,-3.206324e-13,4.263256e-14
tuned,2026-02-02 14:15:00,2745,14.25,35.84535,3755.985,47.71776,296.7829,512.1958,0,1,2629.189,2628.872,1039.353,392.35,1431.703,3,53.53172,97.9526,780.2182,0,500,0,1354.807,0.6774036,0.7745135,0.3172331,0,250,0.3172331,1589.52,525.272,0,0,198.8303,0,610.444,369.0539,241.39,0,761.404,4530.704,0,5.684342e-14,-1.803002e-13,4.263256e-14
tuned,2026-02-02 14:30:00,2746,14.5,36.23197,3726.149,40.64923,288.8404,553.3433,1,1,2608.304,2607.987,665.7149,286.5422,952.2571,2,58.31961,99.23156,794.7059,0,0,0,1354.594,0.677297,0.8531022,0.3172331,0,250,0.3172331,1942.272,532.5676,0,0,189.6088,20.77565,611.6343,455.4531,156.1812,746.867,0,1820.809,0,-5.684342e-14,-7.471801e-14,4.263256e-14
tuned,2026-02-02 14:45:00,2747,14.75,36.52031,3739.474,56.48914,286.4317,554.2925,1,1,2617.632,2617.315,690.1785,297.1095,987.288,2,60.14679,97.43629,829.705,0,0,0,1354.381,0.6771903,0.8529679,0.3172331,0,250,0.3172331,1927.136,554.1081,0,0,188.9954,0.1844684,618.4212,455.2901,163.1311,752.4432,0,1830.904,0,-5.684342e-14,4.28324e-13,4.263256e-14
tuned,2026-02-02 15:00:00,2748,15,36.71643,3770.095,66.38899,281.7226,536.4738,1,1,2639.066,2638.749,682.772,295.4005,978.1724,2,47.06573,93.46504,837.6417,0,0,0,1354.167,0.6770837,0.8528337,0.3172331,0,250,0.3172331,1955.977,558.0943,0,19.32326,188.2576,0,626.6791,464.4711,162.208,759.8716,0,1877.82,0,-1.705303e-13,-4.951595e-14,4.263256e-14
tuned,2026-02-02 15:15:00,2749,15.25,36.7979,3755.567,68.65846,286.7425,553.8954,1,1,2628.897,2628.58,703.243,303.711,1006.954,3,53.06918,97.50442,856.3804,0,0,0,1353.954,0.6769771,0.8526994,0.3172331,0,250,0.3172331,1925.337,570.0212,0,15.58928,189.2381,0,625.5956,458.1702,167.4254,761.8812,0,1877.09,0,-1.136868e-13,-2.8888e-13,4.263256e-14
tuned,2026-02-02 15:30:00,2750,15.5,37.11749,3765.884,66.06449,288.5026,553.873,1,1,2636.119,2635.802,724.2554,311.4781,1035.733,3,65.64672,93.78219,876.3045,0,0,0,1353.741,0.6768706,0.8525652,0.3172331,0,250,0.3172331,1911.546,581.0426,0,0.417773,194.7204,0,632.6064,458.726,173.8803,770.2041,0,1877.022,0,-5.684342e-14,2.053913e-14,4.263256e-14
tuned,2026-02-02 15:45:00,2751,15.75,37.13602,3771.434,76.01476,285.7355,549.0332,1,1,2640.004,2639.687,724.0652,310.3461,1034.411,3,74.45727,92.15561,867.7984,0,0,0,1353.528,0.676764,0.852431,0.3172331,0,250,0.3172331,1915.621,575.2739,0,1.557489,193.5799,0,633.8486,459.9289,173.9198,770.275,0,1877.162,0,-1.705303e-13,2.805534e-13,4.263256e-14
tuned,2026-02-02 16:00:00,2752,16,37.15133,3745,73.69372,289.3722,552.5998,1,1,2621.5,2621.183,705.1953,301.4329,1006.628,3,79.45412,91.75828,835.4158,0,0,0,1353.315,0.6766575,0.8522968,0.3172331,0,250,0.3172331,1915.988,553.7048,0,0,197.6139,0,629.6606,460.2029,169.4577,761.6358,0,1864.156,0,-1.136868e-13,-1.071365e-13,4.263256e-14
tuned,2026-02-02 16:15:00,2753,16.25,37.52912,3733.317,85.10872,289.5988,545.9276,1,1,2613.322,2613.005,700.7541,298.295,999.0491,2,89.37349,90.75564,818.9199,0,0,0,1353.102,0.676551,0.8521626,0.3172331,0,250,0.3172331,1912.251,540.2964,0,0,198.8432,5.631261,634.025,463.9362,170.0888,763.5974,0,1870.199,0,-5.684342e-14,7.904788e-14,4.263256e-14
tuned,2026-02-02 16:30:00,2754,16.5,37.6883,3732.522,103.8557,287.6084,530.9621,1,1,2612.765,2612.448,700.0308,295.9337,995.9645,2,106.5433,93.9117,795.5095,0,0,0,1352.889,0.6764445,0.8520284,0.3172331,0,250,0.3172331,1912.417,523.8379,0,0,193.6967,7.12416,636.5941,465.956,170.6382,763.6254,0,1861.378,0,5.684342e-14,2.422507e-13,4.263256e-14
tuned,2026-02-02 16:45:00,2755,16.75,37.8702,3737.236,122.3655,281.868,498.1106,1,1,2616.065,2615.748,698.5356,293.2359,991.7716,2,123.6799,91.2248,776.8668,0,0,0,1352.676,0.676338,0.8518943,0.3172331,0,250,0.3172331,1917.212,510.4313,0,0,190.6432,0,640.5209,469.4128,171.1081,762.6487,0,1854.157,0,5.684342e-14,-2.14162e-13,4.263256e-14
tuned,2026-02-02 17:00:00,2756,17,38.00769,3704.265,143.9017,279.6552,487.4977,1,1,2592.986,2592.668,690.6955,288.0259,978.7214,2,138.4226,89.91615,750.3827,0,0,0,1352.463,0.6762315,0.8517602,0.3172331,0,250,0.3172331,1901.973,492.2049,0,5.479117,189.739,0,637.2296,467.4123,169.8173,755.4382,0,1847.628,0,1.136868e-13,-6.694645e-14,4.263256e-14
tuned,2026-02-02 17:15:00,2757,17.25,38.30809,3673.243,183.7961,275.1813,474.1841,1,1,2571.27,2570.953,701.2753,289.3704,990.6457,2,166.3271,89.86561,734.453,0,0,0,1352.25,0.676125,0.8516261,0.3172331,0,250,0.3172331,1869.678,479.9909,0,17.46898,185.3156,0,637.0665,463.2376,173.8289,752.6081,0,1855.02,0,1.136868e-13,8.837375e-14,4.263256e-14
tuned,2026-02-02 17:30:00,2758,17.5,38.36607,3657.407,213.6753,270.2897,462.5979,1,1,2560.185,2559.868,702.1667,285.9919,988.1586,2,198.0315,92.64586,697.4812,0,0,0,1352.037,0.6760186,0.8514921,0.3172331,0,250,0.3172331,1857.701,455.5051,0,15.64374,177.6438,7.092816,635.3238,460.9986,174.3252,748.7506,0,1830.922,0,-1.136868e-13,-3.429479e-13,4.263256e-14
tuned,2026-02-02 17:45:00,2759,17.75,38.41882,3658.653,247.4092,270.3497,446.2976,1,1,2561.057,2560.74,687.9672,276.1817,964.149,2,227.8768,87.92985,648.3424,0,0,0,1351.824,0.6759122,0.851358,0.3172331,0,250,0.3172331,1872.773,423.1403,0,19.53242,182.4199,23.15734,636.4567,465.4089,171.0478,747.3456,0,1843.059,0,-1.136868e-13,-1.364464e-13,4.263256e-14
tuned,2026-02-02 18:00:00,2760,18,38.27546,3591.329,273.8749,3.118478,427.118,1,1,2513.93,2513.613,655.3469,257.0727,912.4196,2,267.6253,4.689593,640.1047,0,0,0,1351.612,0.6758058,0.851224,0.3172331,0,250,0.3172331,1858.266,418.4981,0,6.249639,0,8.619947,622.3064,460.0011,162.3052,719.2076,0,1449.196,0,5.684342e-14,1.142419e-13,4.263256e-14
tuned,2026-02-02 18:15:00,2761,18.25,38.23586,3561.42,310.389,5.017045,414.5012,1,1,2492.994,2492.677,658.1541,253.4147,911.5688,2,308.7778,0.0443391,602.7467,0,0,0,1351.399,0.6756994,0.85109,0.3172331,0,250,0.3172331,1834.523,394.2645,0,1.611167,4.972706,20.23669,616.459,453.6345,162.8245,712.0533,0,1435.464,0,-1.705303e-13,-1.84186e-13,4.263256e-14
tuned,2026-02-02 18:30:00,2762,18.5,37.97534,3528.03,343.6945,4.608984,368.0076,1,0,2469.621,2469.304,374.1403,164.9394,539.0797,2,0,0,539.0797,0,0,336.3088,1267.109,0.6335544,0.850956,0.3172331,0,250,0.3172331,2095.164,353.7426,0,10.0505,1.944119,14.26494,606.3823,514.4393,91.94302,682.8813,0,1386.453,0,0,2.38698e-14,4.263256e-14
tuned,2026-02-02 18:45:00,2763,18.75,37.85011,3500.331,355.618,5.628397,348.6254,1,0,2450.232,2449.915,349.2658,153.9735,503.2393,2,0,0,503.2393,0,0,363.2633,1176.094,0.5880468,0.7978799,0.3172331,0,250,0.3172331,2100.649,330.7284,0,0,5.393002,17.89697,599.5936,514.0475,85.54608,672.4005,0,1354.104,0,-5.684342e-14,7.127632e-14,4.263256e-14
tuned,2026-02-02 19:00:00,2764,19,37.7562,3480.09,380.3144,6.485679,320.8194,0,0,2436.063,2435.746,323.8355,142.7626,466.5981,1,0,0,466.5981,0,0,394.2141,1077.355,0.5386774,0.7405689,0.3172331,0,250,0.3172331,2111.91,306.9984,0,0,0,13.82097,594.6231,515.5001,79.12304,0,661.6363,3638.999,0,-2.842171e-14,2.867706e-13,4.263256e-14
tuned,2026-02-02 19:15:00,2765,19.25,37.7422,3538.22,397.3907,5.178426,298.7611,0,0,2476.754,2476.437,308.6047,136.0481,444.6527,1,0,0,444.6527,0,0,401.9449,976.6991,0.4883495,0.6783946,0.3172331,0,250,0.3172331,2167.832,292.6092,0,0,3.074954,6.15185,604.3284,528.9514,75.37699,0,666.5005,3671.057,0,0,2.953193e-14,4.263256e-14
tuned,2026-02-02 19:30:00,2766,19.5,37.79371,3544.376,403.4235,1.215243,258.3725,0,0,2481.063,2480.746,292.5045,128.9504,421.4549,1,0,0,421.4549,0,0,403.6941,875.6218,0.4378109,0.6150131,0.3172331,0,250,0.3172331,2188.241,277.17,0,3.794828,0,0,606.2178,534.6703,71.54747,0,663.6207,3656.46,0,0,-2.420286e-14,4.263256e-14
tuned,2026-02-02 19:45:00,2767,19.75,37.56325,3502.763,407.9187,0,226.6935,0,0,2451.934,2451.617,263.4405,116.1375,379.578,1,0,0,379.578,0,0,401.2781,775.1644,0.3875822,0.5513662,0.3172331,0,250,0.3172331,2188.176,250.3294,0,8.61559,0,0,595.4125,531.3632,64.0493,0,647.5007,3576.116,0,-2.842171e-14,2.347011e-13,4.263256e-14
tuned,2026-02-02 20:00:00,2768,20,37.26934,3447.681,382.2486,0.8420703,211.4451,0,0,2413.377,2413.06,237.4412,104.6757,342.117,1,0,0,342.117,0,0,384.7734,678.849,0.3394245,0.4881097,0.3172331,0,250,0.3172331,2175.618,226.4285,0,0,0.7595523,0,581.4844,524.1984,57.28605,0,628.8741,3460.118,0,-2.842171e-14,-1.548761e-13,4.263256e-14
