controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw
tuned,2026-02-02 20:15:00,2769,20.25,37.13813,3424.907,354.0587,0,185.1568,0,0,2397.435,2397.118,215.6215,95.05653,310.678,1,0,0,310.678,0,0,353.2498,590.4297,0.2952149,0.4274613,0.3172331,0,250,0.3172331,2181.496,205.9469,0,0.9406602,0,0,575.6414,523.793,51.84844,0,618.8495,3405.295,0,0,-4.274359e-14,4.263256e-14
tuned,2026-02-02 20:30:00,2770,20.5,36.84496,3437.213,332.5204,4.048174,185.6481,0,0,2406.049,2405.732,200.2075,88.26131,288.4688,1,0,0,288.4688,0,0,330.9041,507.6107,0.2538054,0.3717849,0.3172331,0,250,0.3172331,2205.524,191.9011,0,1.727621,3.936859,0,573.2708,525.4933,47.7775,0,613.7546,3385.422,0,-1.421085e-14,7.732703e-14,4.263256e-14
tuned,2026-02-02 20:45:00,2771,20.75,36.87456,3415.644,309.3718,0,173.6096,0,0,2390.951,2390.634,176.8156,77.94899,254.7646,1,0,0,254.7646,0,0,302.1503,431.9933,0.2159966,0.319635,0.3172331,0,250,0.3172331,2213.818,169.4194,0,7.342506,0,4.1902,570.1159,527.879,42.23685,0,606.8271,3350.215,0,0,8.881784e-14,4.263256e-14
tuned,2026-02-02 21:00:00,2772,21,36.83331,3466.548,271.6783,1.955606,145.7867,0,0,2426.584,2426.266,163.7005,72.16723,235.8678,1,0,0,235.8678,0,0,264.2354,365.8664,0.1829332,0.2720198,0.3172331,0,250,0.3172331,2262.566,156.9307,0,7.702381,1.696068,0,577.987,538.9197,39.06733,0,611.0869,3377.19,0,0,1.054712e-15,4.263256e-14
tuned,2026-02-02 21:15:00,2773,21.25,36.48839,3426.307,248.1955,0,147.1954,0,0,2398.415,2398.098,155.1665,68.405,223.5715,1,0,0,223.5715,0,0,237.3325,306.4757,0.1532378,0.2303807,0.3172331,0,250,0.3172331,2242.931,149.3665,0,11.3249,0,0,566.1609,529.458,36.70291,0,597.863,3307.782,0,0,-5.970224e-14,4.263256e-14
tuned,2026-02-02 21:30:00,2774,21.5,36.29204,3401.789,216.24,0.1981527,142.1507,0,0,2381.252,2380.935,139.5403,61.51621,201.0565,1,0,0,201.0565,0,0,199.759,256.4877,0.1282438,0.1929832,0.3172331,0,250,0.3172331,2241.394,134.6402,0,16.97774,0,7.510411,559.2583,526.4115,32.84679,0,589.6916,3272.59,0,-1.421085e-14,9.414691e-14,4.263256e-14
tuned,2026-02-02 21:45:00,2775,21.75,36.22408,3361.547,187.9407,2.898803,136.1269,0,0,2353.083,2352.766,132.4814,58.40432,190.8858,1,0,0,190.8858,0,0,174.6388,212.7876,0.1063938,0.1615065,0.3172331,0,250,0.3172331,2220.284,127.933,0,17.54199,0,8.1939,551.6739,520.5396,31.13429,0,580.865,3225.017,0,0,6.902812e-14,4.263256e-14
tuned,2026-02-02 22:00:00,2776,22,35.86101,3337.944,161.2601,0,135.2074,0,0,2336.561,2336.244,177.3085,68.28589,245.5944,1,83.0573,1.915002,160.6221,0,0,51.01639,200,0.1,0.1339892,0.3172331,0,250,0.3172331,2158.935,108.1167,0,27.18637,0,27.09071,542.7187,501.4611,41.25756,0,576.0394,3215.113,0,0,-8.604228e-16,4.263256e-14
tuned,2026-02-02 22:15:00,2777,22.25,35.54864,3315.237,127.5506,0,132.6113,0,0,2320.666,2320.348,181.5037,66.50868,248.0124,1,113.4179,1.262501,133.206,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2138.845,89.99545,0,14.13265,0,42.61584,534.7588,492.8612,41.89761,0,569.19,3154.924,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:30:00,2778,22.5,35.28499,3297.623,100.9855,0.9447529,110.4961,0,0,2308.336,2308.019,161.5066,59.56575,221.0724,1,97.67497,0.2974563,122.974,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2146.512,83.34197,0,3.310528,0.6472966,27.15412,528.3864,491.3443,37.04206,0,557.1258,3071.019,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 22:45:00,2779,22.75,35.20375,3269.149,93.27954,0,93.15388,0,0,2288.405,2288.087,144.1849,53.9214,198.1063,1,80.93025,0.01240623,117.0377,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2143.902,79.39485,0,12.34929,0,13.75903,522.7547,489.7451,33.00952,0,546.8096,3028.755,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-02 23:00:00,2780,23,35.00077,3268.268,83.56515,0,89.47041,0,0,2287.788,2287.471,142.2849,53.48381,195.7687,1,77.56773,0.5129169,117.5621,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2145.186,79.94152,0,5.997426,0,9.52889,519.9617,487.5515,32.4102,0,543.201,2997.951,0,0,0,4.263256e-14
tuned,2026-02-02 23:15:00,2781,23.25,34.70206,3304.595,77.8901,0,76.67339,0,0,2313.216,2312.899,135.4974,51.69463,187.192,1,67.45426,0.5401708,119.0717,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2177.402,81.25254,0,10.43584,0,0,521.8441,491.2053,30.63875,0,542.8999,3003.952,0,-7.105427e-15,0,4.263256e-14
tuned,2026-02-02 23:30:00,2782,23.5,34.47599,3299.666,85.09922,2.015465,66.45978,0,1,2309.767,2309.449,496.0252,152.9688,648.9939,2,52.32038,2.237848,94.43569,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1813.424,64.61215,0,32.77884,0,1.847636,518.159,406.8126,111.3464,0,560.1958,3137.62,0,0,1.24345e-13,4.263256e-14
tuned,2026-02-02 23:45:00,2783,23.75,34.21202,3307.3,78.13841,0,56.62415,0,1,2315.11,2314.793,424.5979,122.2144,546.8122,2,46.14809,0.664129,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1890.195,0,0,31.99032,0,56.62415,515.9964,421.2905,94.70594,0,556.1253,3113.873,0,1.421085e-14,-1.216804e-13,4.263256e-14
tuned,2026-02-03 00:00:00,2784,0,33.96678,3282.072,68.8317,0.9164062,45.83331,1,1,2297.451,2297.133,424.4548,122.2389,546.6937,2,45.41174,1.281935,0,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1872.679,0,0,23.41995,0,45.83331,509.0001,414.8919,94.10823,547.2852,0,1134.97,0,-1.421085e-14,1.301736e-13,4.263256e-14
tuned,2026-02-03 00:15:00,2785,0.25,33.76245,3279.206,71.8524,8.343471,48.28839,1,1,2295.444,2295.127,422.7737,121.6209,544.3946,2,44.37624,0.01837002,0,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1872.353,0,0,27.47616,8.325101,48.28839,506.0358,412.7644,93.27133,545.0307,0,1151.819,0,0,8.903989e-14,4.263256e-14
tuned,2026-02-03 00:30:00,2786,0.5,33.52907,3324.717,67.11001,6.64287,59.71363,1,1,2327.302,2326.985,425.8573,122.6219,548.4792,2,47.3893,1.089856,0,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1901.128,0,0,19.72071,5.553013,59.71363,510.1717,416.7493,93.4224,552.4611,0,1148.519,0,1.421085e-14,2.131628e-14,4.263256e-14
tuned,2026-02-03 00:45:00,2787,0.75,33.35318,3312.231,66.98376,0,66.46631,1,1,2318.562,2318.245,432.5233,124.5987,557.1219,2,55.47552,1.646422,0,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1885.721,0,0,11.50823,0,66.46631,506.1091,411.6262,94.48293,550.7335,0,1121.319,0,5.684342e-14,-1.135758e-13,4.263256e-14
tuned,2026-02-03 01:00:00,2788,1,33.09816,3300.706,54.42492,2.911472,51.43963,1,1,2310.494,2310.177,431.6743,124.2731,555.9474,2,55.06648,0.8809489,0,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1878.502,0,0,0,2.030523,51.43963,501.2784,407.5547,93.72371,542.988,0,1089.479,0,-7.105427e-14,-2.081668e-13,4.263256e-14
tuned,2026-02-03 01:15:00,2789,1.25,32.81191,3287.631,60.75492,3.09565,45.66777,1,1,2301.341,2301.024,434.4909,125.234,559.7249,2,57.42619,2.298709,0,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1866.533,0,0,3.328723,0.7969408,45.66777,495.905,402.2103,93.6947,537.2851,0,1081.687,0,-2.842171e-14,4.474199e-13,4.263256e-14
tuned,2026-02-03 01:30:00,2790,1.5,32.53054,3323.517,61.40721,0,49.29984,1,1,2326.462,2326.144,433.0729,124.5964,557.6693,2,57.53109,0.1382074,0,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1893.072,0,0,3.876117,0,49.29984,497.9967,405.2263,92.77043,540.3758,0,1087.438,0,5.684342e-14,-1.731948e-14,4.263256e-14
tuned,2026-02-03 01:45:00,2791,1.75,32.09079,3306.585,58.62333,1.685397,53.05591,1,1,2314.61,2314.292,116.4597,33.54029,150,1,53.34966,0.3612467,0,0,96.28909,0,1347.873,0.6739363,0.8337089,0.3172331,0,250,0.3172331,2197.833,0,0,5.273664,1.324151,53.05591,490.3821,465.6412,24.74081,510.4222,0,1032.226,0,-1.421085e-14,3.415046e-13,4.263256e-14
tuned,2026-02-03 02:00:00,2792,2,31.80705,3272.475,46.7545,0.07650324,66.69763,1,1,2290.733,2290.415,116.405,33.59498,150,1,55.6033,1.023689,0,0,93.37301,0,1371.004,0.6855018,0.8487356,0.3172331,0,250,0.3172331,2174.01,0,0,0,0,66.69763,482.1352,457.5685,24.56677,505.2014,0,1010.403,0,-1.421085e-14,-3.996803e-14,4.263256e-14
tuned,2026-02-03 02:15:00,2793,2.25,31.82911,3254.441,51.74653,0,48.06587,1,1,2278.108,2277.791,116.4221,33.5779,150,1,52.2106,0.8168273,0,0,96.97257,0,1395.031,0.6975155,0.8633009,0.3172331,0,250,0.3172331,2161.369,0,0,0,0,48.06587,479.7232,455.1403,24.58292,498.8399,0,997.6798,0,1.421085e-14,3.340661e-13,4.263256e-14
tuned,2026-02-03 02:30:00,2794,2.5,31.61965,3228.419,67.43776,0,52.61866,1,1,2259.893,2259.576,116.2683,33.73168,150,1,53.75744,2.679437,0,0,93.56313,0,1418.202,0.709101,0.8784305,0.3172331,0,250,0.3172331,2143.308,0,0,13.68032,0,52.61866,473.5897,449.1577,24.432,493.9163,0,1011.431,0,1.421085e-14,3.659295e-13,4.263256e-14
tuned,2026-02-03 02:45:00,2795,2.75,31.49605,3236.33,70.40833,2.838204,51.53485,1,1,2265.431,2265.113,116.326,33.67403,150,1,58.56607,1.981199,0,0,89.45273,0,1440.342,0.720171,0.8930211,0.3172331,0,250,0.3172331,2148.787,0,0,11.84226,0.8570047,51.53485,473.4012,449.0266,24.37463,493.4697,0,1008.846,0,-7.105427e-15,3.139711e-13,4.263256e-14
tuned,2026-02-03 03:00:00,2796,3,31.4285,3247.729,62.20641,4.513694,40.52209,1,1,2273.411,2273.093,116.22,33.77999,150,1,67.60575,3.264534,0,0,79.12972,0,1459.898,0.7299489,0.9069623,0.3172331,0,250,0.3172331,2156.873,0,0,0,1.249161,40.52209,474.3322,450.0175,24.31473,492.2522,0,986.6591,0,0,-1.308953e-13,4.263256e-14
tuned,2026-02-03 03:15:00,2797,3.25,31.19877,3262.753,70.47216,4.462879,35.17944,1,1,2283.927,2283.61,116.2812,33.71876,150,1,74.61027,2.522932,0,0,72.8668,0,1477.885,0.7389423,0.9192762,0.3172331,0,250,0.3172331,2167.329,0,0,0,1.939947,35.17944,474.0273,449.8273,24.19992,490.8476,0,985.0415,0,0,-8.65974e-14,4.263256e-14
tuned,2026-02-03 03:30:00,2798,3.5,31.00302,3259.326,66.36009,1.488324,46.37505,1,1,2281.528,2281.211,116.4205,33.57952,150,1,82.75637,0.8365063,0,0,66.40713,0,1494.254,0.7471269,0.9306023,0.3172331,0,250,0.3172331,2164.791,0,0,0,0.6518174,46.37505,471.4225,447.3014,24.12101,490.4632,0,982.0509,0,-7.105427e-15,-1.549871e-13,4.263256e-14
tuned,2026-02-03 03:45:00,2799,3.75,30.93339,3295.615,64.83334,0.1041207,30.37513,1,1,2306.93,2306.613,116.4665,33.53345,150,1,83.64527,0.2784616,0,0,66.07627,0,1510.538,0.7552688,0.9409097,0.3172331,0,250,0.3172331,2190.147,0,0,0,0,30.37513,475.918,451.8256,24.09241,491.6254,0,983.2508,0,0,3.751444e-13,4.263256e-14
tuned,2026-02-03 04:00:00,2800,4,30.69136,3240.322,64.50283,0,26.15863,1,1,2268.226,2267.908,116.4709,33.52914,150,1,75.79254,0.2262563,0,0,73.9812,0,1528.795,0.7643975,0.9511634,0.3172331,0,250,0.3172331,2151.437,0,0,0,0,26.15863,465.3772,441.4155,23.96169,480.3117,0,960.6234,0,0,-2.88658e-15,4.263256e-14
tuned,2026-02-03 04:15:00,2801,4.25,30.70301,3208.71,79.08079,0,18.20628,1,1,2246.097,2245.78,116.4176,33.58241,150,1,88.6179,0.8715279,0,0,60.51057,0,1543.682,0.771841,0.9626598,0.3172331,0,250,0.3172331,2129.362,0,0,0,0,18.20628,460.9582,437.0011,23.95706,474.32,0,948.6399,0,1.421085e-14,2.198242e-13,4.263256e-14
tuned,2026-02-03 04:30:00,2802,4.5,30.70058,3248.366,97.50643,0,14.99296,1,1,2273.856,2273.539,116.3629,33.6371,150,1,116.7607,1.533893,0,0,31.70541,0,1551.365,0.7756827,0.972034,0.3172331,0,250,0.3172331,2157.176,0,0,0,0,14.99296,466.6296,442.6851,23.94452,479.399,0,958.798,0,7.105427e-15,4.03455e-13,4.263256e-14
tuned,2026-02-03 04:45:00,2803,4.75,30.65637,3246.723,127.176,0,3.031249,1,1,2272.706,2272.389,116.419,33.58102,150,1,131.7272,0.8545947,0,0,17.41823,0,1555.476,0.7777379,0.976872,0.3172331,0,250,0.3172331,2155.97,0,0,0,0,3.031249,465.9286,441.9964,23.93215,476.1989,0,952.3977,0,-1.421085e-14,1.076916e-13,4.263256e-14
tuned,2026-02-03 05:00:00,2804,5,30.63084,3287.971,151.4766,0,37.39242,1,1,2301.58,2301.262,123.4123,35.63943,159.0518,1,157.7585,1.293308,0,0,0,0,1555.231,0.7776154,0.9794603,0.3172331,0,250,0.3172331,2177.85,0,0,0,0,37.39242,471.5765,446.2252,25.35126,489.526,0,979.0521,0,-7.105427e-15,7.893686e-14,4.263256e-14
tuned,2026-02-03 05:15:00,2805,5.25,30.6839,3282.438,180.3933,0,61.10067,1,1,2297.707,2297.389,147.1583,42.33687,189.4952,1,189.4581,0.0371098,0,0,0,0,1554.986,0.777493,0.9793061,0.3172331,0,250,0.3172331,2150.231,0,0,0,0,61.10067,471.3466,441.0938,30.25282,495.9647,0,991.9294,0,2.131628e-14,1.635359e-13,4.263256e-14
tuned,2026-02-03 05:30:00,2806,5.5,30.6722,3296.563,216.8579,0,28.6966,1,1,2307.594,2307.277,186.8072,53.74905,240.5563,1,240.4588,0.09742946,0,0,0,0,1554.741,0.7773706,0.9791519,0.3172331,0,250,0.3172331,2120.469,0,0,0,0,28.6966,473.2498,434.8737,38.37617,494.5079,0,989.0158,0,-1.421085e-14,1.252332e-13,4.263256e-14
tuned,2026-02-03 05:45:00,2807,5.75,30.34269,3284.899,266.2011,0,9.928993,1,1,2299.429,2299.112,216.3551,62.26859,278.6237,1,278.3425,0.281121,0,0,0,0,1554.497,0.7772483,0.9789978,0.3172331,0,250,0.3172331,2082.757,0,0,0,0,9.928993,468.0958,423.9878,44.10808,488.2776,0,976.5552,0,0,-2.187139e-13,4.263256e-14
tuned,2026-02-03 06:00:00,2808,6,30.42299,3321.878,313.3689,0,9.363125,1,1,2325.315,2324.997,254.0576,73.12234,327.1799,1,326.8245,0.3554293,0,0,0,0,1554.252,0.7771259,0.9788437,0.3172331,0,250,0.3172331,2070.94,0,0,0,0,9.363125,474.218,422.3416,51.87648,497.3734,0,994.7468,0,-1.421085e-14,-1.415534e-13,4.263256e-14
tuned,2026-02-03 06:15:00,2809,6.25,30.3327,3292.689,351.2775,0.6935556,8.785009,1,1,2304.882,2304.565,291.5903,83.89559,375.4859,1,375.3542,0.1317728,0,0,0,0,1554.007,0.7770036,0.9786896,0.3172331,0,250,0.3172331,2012.975,0,0,0,0.5617828,8.785009,469.101,409.6905,59.41047,495.3741,0,991.7172,0,-5.684342e-14,1.749711e-13,4.263256e-14
tuned,2026-02-03 06:30:00,2810,6.5,30.31852,3277.089,398.8385,2.314612,18.75244,1,1,2293.962,2293.645,317.4336,91.65349,409.0871,1,405.9115,3.175558,0,0,0,0,1553.762,0.7768812,0.9785355,0.3172331,0,250,0.3172331,1976.211,0,0,0,0,18.75244,466.7303,402.0806,64.64969,497.5495,0,995.0989,0,-1.421085e-14,-3.596012e-13,4.263256e-14
tuned,2026-02-03 06:45:00,2811,6.75,30.33154,3344.257,427.6553,4.479822,14.51045,1,1,2340.98,2340.663,337.55,97.37045,434.9205,1,432.4026,2.517897,0,0,0,0,1553.518,0.7767589,0.9783815,0.3172331,0,250,0.3172331,2003.113,0,0,0,1.961925,14.51045,476.4354,407.6727,68.76263,507.9964,0,1019.377,0,0,-1.072475e-13,4.263256e-14
tuned,2026-02-03 07:00:00,2812,7,30.36248,3401.034,434.9928,4.282497,18.13581,1,1,2380.724,2380.407,340.1043,97.92301,438.0273,1,437.2234,0.8039201,0,0,0,0,1553.273,0.7766367,0.9782274,0.3172331,0,250,0.3172331,2040.303,0,0,0,3.478577,18.13581,484.8599,415.5295,69.33048,517.146,0,1040.293,0,-1.421085e-14,-1.573186e-13,4.263256e-14
tuned,2026-02-03 07:15:00,2813,7.25,30.2484,3390.086,428.5736,0,18.98165,1,1,2373.06,2372.743,333.6789,96.1033,429.7822,1,428.7084,1.07375,0,0,0,0,1553.029,0.7765144,0.9780734,0.3172331,0,250,0.3172331,2039.064,0,0,0,0,18.98165,482.067,414.2185,67.84847,514.1778,0,1028.356,0,1.421085e-14,2.202682e-13,4.263256e-14
tuned,2026-02-03 07:30:00,2814,7.5,30.12389,3370.153,397.0918,0,41.63808,1,1,2359.107,2358.79,316.0291,91.05724,407.0863,1,405.7187,1.367587,0,0,0,0,1552.784,0.7763922,0.9779195,0.3172331,0,250,0.3172331,2042.76,0,0,0,0,41.63808,477.9029,413.8181,64.08477,513.3103,0,1026.621,0,-5.684342e-14,-6.27276e-14,4.263256e-14
tuned,2026-02-03 07:45:00,2815,7.75,30.25398,3391.305,364.4276,0,55.29067,1,1,2373.914,2373.596,284.8434,82.06953,366.9129,1,365.7011,1.211864,0,0,0,0,1552.54,0.7762699,0.9777655,0.3172331,0,250,0.3172331,2088.753,0,0,0,0,55.29067,482.3006,424.3654,57.9352,517.6681,0,1035.336,0,-5.684342e-14,-2.751133e-13,4.263256e-14
tuned,2026-02-03 08:00:00,2816,8,30.41471,3371.443,335.6384,260.6333,69.82208,1,1,2360.01,2359.693,378.6289,128.0559,506.6848,2,326.6863,179.9985,0,0,0,0,1552.295,0.7761477,0.9776116,0.3172331,0,250,0.3172331,1981.064,0,0,8.952113,80.63481,69.82208,481.2044,403.9375,77.26684,546.2301,0,1246.998,0,-5.684342e-14,3.148592e-13,4.263256e-14
tuned,2026-02-03 08:15:00,2817,8.25,30.63811,3401.233,291.7168,261.3337,69.27884,1,1,2380.863,2380.546,348.6662,119.4373,468.1035,1,288.0982,180.0054,0,0,0,0,1552.051,0.7760256,0.9774577,0.3172331,0,250,0.3172331,2031.879,0,0,3.618647,81.32833,69.27884,487.9009,416.3851,71.51581,550.0195,0,1246.572,0,0,-2.88547e-13,4.263256e-14
tuned,2026-02-03 08:30:00,2818,8.5,30.65568,3394.681,238.0167,276.7644,82.67856,1,1,2376.276,2375.959,319.2798,111.2133,430.4931,1,248.3283,182.1648,0,0,0,0,1551.807,0.7759034,0.9773038,0.3172331,0,250,0.3172331,2056.679,0,0,0,94.59959,82.67856,487.154,421.6343,65.51972,549.7973,0,1262.779,0,1.421085e-14,-4.42979e-13,4.263256e-14
tuned,2026-02-03 08:45:00,2819,8.75,30.81294,3463.188,200.2134,278.1429,98.61244,1,1,2424.232,2423.914,285.1122,101.673,386.7852,1,201.9055,184.8797,0,0,0,0,1551.563,0.7757813,0.97715,0.3172331,0,250,0.3172331,2138.802,0,0,0,93.26324,98.61244,498.754,440.0306,58.72337,561.9918,0,1284.863,0,1.421085e-14,-3.241851e-13,4.263256e-14
tuned,2026-02-03 09:00:00,2820,9,31.12352,3420.703,167.96,272.9441,98.70826,1,1,2394.492,2394.175,262.431,95.90691,358.3379,1,166.3226,192.0154,0,0,0,0,1551.318,0.7756591,0.9769962,0.3172331,0,250,0.3172331,2131.744,0,0,1.637443,80.92872,98.70826,496.1225,441.6828,54.43965,558.0414,0,1258.51,0,-5.684342e-14,-1.073586e-13,4.263256e-14
tuned,2026-02-03 09:15:00,2821,9.25,31.29387,3468.784,143.178,279.435,99.18398,1,1,2428.148,2427.831,241.0153,89.85858,330.8738,1,137.8019,193.0719,0,0,0,0,1551.074,0.775537,0.9768424,0.3172331,0,250,0.3172331,2186.816,0,0,5.37607,86.36305,99.18398,505.0567,454.8594,50.19734,565.3483,0,1288.947,0,0,3.28626e-14,4.263256e-14
tuned,2026-02-03 09:30:00,2822,9.5,31.44663,3470.391,103.4227,280.78,99.38451,1,1,2429.274,2428.957,221.4642,84.48264,305.9469,1,110.5395,195.4073,0,0,0,0,1550.83,0.7754149,0.9766886,0.3172331,0,250,0.3172331,2207.492,0,0,0,85.37271,99.38451,507.0631,460.7706,46.29252,565.9978,0,1279.264,0,-2.842171e-14,-7.738254e-14,4.263256e-14
tuned,2026-02-03 09:45:00,2823,9.75,31.9471,3499.504,82.54295,278.2428,128.343,1,1,2449.653,2449.336,206.3234,80.11929,286.4427,1,91.10864,195.334,0,0,0,0,1550.586,0.7752929,0.9765348,0.3172331,0,250,0.3172331,2243.012,0,0,0,82.90878,128.343,517.2607,473.6271,43.63356,580.8469,0,1304.711,0,1.421085e-14,2.977618e-13,4.263256e-14
tuned,2026-02-03 10:00:00,2824,10,31.97481,3501.662,59.87135,275.0691,142.9778,1,1,2451.164,2450.846,191.9972,76.3517,268.3489,1,69.6886,198.6603,0,0,0,0,1550.342,0.7751708,0.9763811,0.3172331,0,250,0.3172331,2258.849,0,0,0,76.40878,142.9778,517.913,477.2783,40.63463,583.8402,0,1299.486,0,2.842171e-14,7.61613e-14,4.263256e-14
tuned,2026-02-03 10:15:00,2825,10.25,32.12322,3546.667,63.08317,287.6642,150.9675,1,1,2482.667,2482.349,192.8795,76.74656,269.6261,1,69.63917,199.9869,0,0,0,0,1550.098,0.7750488,0.9762274,0.3172331,0,250,0.3172331,2289.47,0,0,0,87.67726,150.9675,526.3851,485.4227,40.96236,594.178,0,1339.599,0,-1.421085e-14,-4.996004e-15,4.263256e-14
tuned,2026-02-03 10:30:00,2826,10.5,32.24076,3628.113,70.49163,295.3407,167.5853,1,1,2539.679,2539.362,183.3968,73.72122,257.118,1,59.92899,197.189,0,0,0,0,1549.854,0.7749268,0.9760737,0.3172331,0,250,0.3172331,2355.965,0,0,10.56265,98.15163,167.5853,539.9533,500.8944,39.05887,610.2454,0,1408.023,0,0,-1.173506e-13,4.263256e-14
tuned,2026-02-03 10:45:00,2827,10.75,32.44183,3645.247,71.73962,299.2377,175.809,1,1,2551.673,2551.356,182.3389,73.92359,256.2625,1,54.30717,201.9553,0,0,0,0,1549.61,0.7748048,0.9759201,0.3172331,0,250,0.3172331,2369.017,0,0,17.43244,97.2824,175.809,545.0665,506.049,39.01742,617.5274,0,1432.938,0,-1.421085e-14,-4.318768e-13,4.263256e-14
tuned,2026-02-03 11:00:00,2828,11,33.12059,3613.109,67.3309,300.5084,199.7865,0,0,2529.176,2528.859,0,0,0,0,0,0,0,0,0,248.5485,1487.229,0.7436143,0.9757664,0.3172331,0,250,0.3172331,2528.859,0,0,18.39697,100.8938,199.7865,549.0171,548.9483,0.06886289,0,592.3166,3463.518,0,0,2.168266e-13,4.263256e-14
tuned,2026-02-03 11:15:00,2829,11.25,33.25245,3653.672,63.88751,301.0168,228.6734,0,0,2557.57,2557.253,0,0,0,0,0,0,0,0,0,254.3757,1423.401,0.7117003,0.936486,0.3172331,0,250,0.3172331,2557.253,0,0,11.41361,99.11504,228.6734,556.9342,556.8652,0.0690804,0,606.6609,3527.297,0,0,3.660405e-13,4.263256e-14
tuned,2026-02-03 11:30:00,2830,11.5,33.48617,3628.263,61.79074,303.8987,233.888,0,0,2539.784,2539.467,0,0,0,0,0,0,0,0,0,252.5744,1360.033,0.6800164,0.8962944,0.3172331,0,250,0.3172331,2539.467,0,0,12.8626,100.2524,233.888,556.1747,556.1053,0.0694693,0,607.3233,3535.401,0,0,4.674039e-13,4.263256e-14
tuned,2026-02-03 11:45:00,2831,11.75,33.68653,3646.088,60.7911,307.6101,274.8795,0,0,2552.262,2551.944,0,0,0,0,0,0,0,0,0,252.8494,1296.606,0.6483032,0.8563927,0.3172331,0,250,0.3172331,2551.944,0,0,11.45714,104.0946,274.8795,561.6178,561.548,0.06980622,0,622.0344,3620.516,0,0,-1.154632e-14,4.263256e-14
tuned,2026-02-03 12:00:00,2832,12,33.85686,3648.678,57.156,304.5241,277.2667,0,0,2554.074,2553.757,300.6834,132.556,433.2393,1,0,0,433.2393,0,0,254.7647,1232.711,0.6163556,0.816454,0.3172331,0,250,0.3172331,2253.074,298.5648,0,2.627746,104.2877,0,564.3434,497.8348,66.50851,0,630.3908,3651.579,0,-2.842171e-14,1.987299e-14,4.263256e-14
tuned,2026-02-03 12:15:00,2833,12.25,34.23311,3686.371,64.31011,303.6118,311.1784,0,0,2580.46,2580.142,335.2559,147.7973,483.0532,1,0,0,483.0532,0,0,257.4614,1168.152,0.5840759,0.7762201,0.3172331,0,250,0.3172331,2244.887,331.4397,0,10.31402,100.1464,0,575.4357,500.6038,74.83193,0,648.4011,3756.75,0,0,-3.438361e-13,4.263256e-14
tuned,2026-02-03 12:30:00,2834,12.5,34.43891,3695.563,73.38115,300.2687,338.7643,0,0,2586.894,2586.577,351.6076,155.0059,506.6134,2,0,0,506.6134,0,0,256.675,1103.799,0.5518995,0.735568,0.3172331,0,250,0.3172331,2234.969,346.7712,0,20.90437,96.07051,0,579.7975,500.921,78.87649,0,655.9268,3809.379,0,-2.842171e-14,-4.604095e-13,4.263256e-14
tuned,2026-02-03 12:45:00,2835,12.75,34.83937,3705.331,72.10933,298.9947,355.7564,0,0,2593.732,2593.414,382.0231,168.4145,550.4376,2,0,0,550.4376,0,0,265.9041,1037.149,0.5185746,0.6950461,0.3172331,0,250,0.3172331,2211.391,375.0049,0,16.55426,88.64569,0,587.1267,500.5787,86.54797,0,668.9932,3860.933,0,0,-1.155742e-13,4.263256e-14
tuned,2026-02-03 13:00:00,2836,13,35.27734,3681.464,62.47538,296.3521,404.771,0,0,2577.025,2576.708,404.0495,178.1248,582.1743,2,0,0,582.1743,0,0,264.701,970.8108,0.4854054,0.6530777,0.3172331,0,250,0.3172331,2172.658,394.5868,0,4.424831,89.70171,10.18412,589.7767,497.2336,92.54317,0,677.6891,3889.658,0,-2.842171e-14,-8.981704e-14,4.263256e-14
tuned,2026-02-03 13:15:00,2837,13.25,35.46008,3682.603,57.65552,294.7717,421.5559,0,0,2577.822,2577.505,433.5988,191.1516,624.7504,2,0,0,624.7504,0,0,268.82,903.4529,0.4517265,0.6113053,0.3172331,0,250,0.3172331,2143.906,422.5308,0,0,86.77563,0,592.6857,492.9209,99.76477,0,684.0725,3912.087,0,0,-8.870682e-14,4.263256e-14
tuned,2026-02-03 13:30:00,2838,13.5,35.88152,3706.199,35.72784,293.7784,460.8512,0,0,2594.339,2594.022,460.5631,203.0388,663.602,2,0,0,663.602,0,0,271.9085,835.3336,0.4176668,0.5688911,0.3172331,0,250,0.3172331,2133.459,446.5695,0,0,81.69662,14.28172,602.9095,495.8035,107.1059,0,702.1614,4002.814,0,0,8.126833e-14,4.263256e-14
tuned,2026-02-03 13:45:00,2839,13.75,35.95611,3711.783,49.07822,293.0555,469.6005,0,0,2598.248,2597.931,480.9122,212.0097,692.9219,2,0,0,692.9219,0,0,264.4028,769.1014,0.3845507,0.5259973,0.3172331,0,250,0.3172331,2117.019,465.8868,0,0,84.02668,3.713689,604.9714,492.9228,112.0486,0,705.7972,4026.831,0,0,-1.469935e-13,4.263256e-14
tuned,2026-02-03 14:00:00,2840,14,36.22056,3690.068,57.0474,292.7765,495.541,1,1,2583.048,2582.731,1093.722,416.4525,1510.174,4,52.40719,209.0754,748.6918,0,500,0,893.9803,0.4469902,0.4842919,0.3172331,0,250,0.3172331,1489.009,501.7998,0,4.640214,83.70105,0,605.5336,349.0623,256.4712,765.5148,0,1683.418,0,-1.136868e-13,-2.753353e-14,4.263256e-14
tuned,2026-02-03 14:15:00,2841,14.25,36.56555,3687.158,49.22534,291.1548,526.5165,1,1,2581.011,2580.693,1103.59,421.0678,1524.658,4,50.18104,205.466,769.0111,0,500,0,1018.84,0.5094198,0.5629263,0.3172331,0,250,0.3172331,1477.103,513.2961,0,0,85.68879,13.22039,610.4871,349.3795,261.1075,773.5744,0,1694.962,0,0,2.208234e-13,4.263256e-14
tuned,2026-02-03 14:30:00,2842,14.5,36.63156,3735.946,45.75189,291.9087,538.1889,1,1,2615.162,2614.845,1129.078,432.4908,1561.569,4,48.61255,201.7295,811.227,0,500,0,1143.679,0.5718396,0.6415483,0.3172331,0,250,0.3172331,1485.767,541.0458,0,0,90.17916,0,619.6292,352.0334,267.5958,784.5241,0,1724.607,0,-1.136868e-13,3.121947e-13,4.263256e-14
tuned,2026-02-03 14:45:00,2843,14.75,36.81251,3752.417,47.48907,289.9572,516.0022,1,1,2626.692,2626.374,1147.473,439.4742,1586.947,4,58.07519,199.5875,829.2841,0,500,0,1268.499,0.6342496,0.720158,0.3172331,0,250,0.3172331,1478.902,551.8885,0,0,90.36971,0,625.31,352.0672,273.2427,791.5414,0,1738.971,0,2.273737e-13,-1.232348e-13,4.263256e-14
tuned,2026-02-03 15:00:00,2844,15,37.05103,3719.079,54.95811,291.6849,534.9662,1,1,2603.355,2603.038,1137.11,434.9657,1572.075,4,57.57067,195.1877,819.3171,0,500,0,1393.299,0.6966497,0.7987553,0.3172331,0,250,0.3172331,1465.928,543.6921,0,0,96.49718,0,623.6497,351.1721,272.4776,786.1378,0,1738.733,0,-5.684342e-14,5.684342e-14,4.263256e-14
tuned,2026-02-03 15:15:00,2845,15.25,37.28817,3697.927,61.27597,289.0166,538.2474,1,1,2588.549,2588.232,771.3431,332.7281,1104.071,3,61.51543,199.7575,842.7983,0,0,0,1393.08,0.6965401,0.8773402,0.3172331,0,250,0.3172331,1816.888,557.6751,0,0,89.25915,0,624.0021,437.9837,186.0184,770.7118,0,1695.396,0,0,-1.306732e-13,4.263256e-14
tuned,2026-02-03 15:30:00,2846,15.5,37.47985,3702.356,74.71639,293.9621,557.0362,1,1,2591.649,2591.332,781.9218,336.8657,1118.787,3,65.9373,199.1047,853.7455,0,0,0,1392.861,0.6964304,0.8772021,0.3172331,0,250,0.3172331,1809.41,563.6096,0,8.779093,94.85745,0,627.9413,438.4094,189.5319,775.2751,0,1729.323,0,5.684342e-14,-3.48499e-13,4.263256e-14
tuned,2026-02-03 15:45:00,2847,15.75,37.86932,3653.288,89.60832,292.5598,578.8681,1,1,2557.302,2556.984,782.3227,335.9172,1118.24,3,75.39597,196.8097,846.0342,0,0,0,1392.642,0.6963208,0.877064,0.3172331,0,250,0.3172331,1774.662,555.8829,0,14.21235,95.75006,22.98521,626.1183,434.5003,191.6181,776.0451,0,1741.775,0,0,-2.503553e-13,4.263256e-14
tuned,2026-02-03 16:00:00,2848,16,37.96297,3659.697,80.57352,292.7234,578.4631,1,1,2561.788,2561.47,776.2474,333.1343,1109.382,3,76.27512,198.5926,834.514,0,0,0,1392.422,0.6962112,0.876926,0.3172331,0,250,0.3172331,1785.223,547.6884,0,4.298401,94.13082,30.77464,628.8025,438.1912,190.6114,778.8793,0,1727.549,0,-5.684342e-14,3.790301e-13,4.263256e-14
tuned,2026-02-03 16:15:00,2849,16.25,38.21573,3652.166,98.57739,291.6534,566.2433,1,1,2556.517,2556.199,776.908,332.15,1109.058,3,86.99806,198.3179,823.742,0,0,0,1392.203,0.6961016,0.8767879,0.3172331,0,250,0.3172331,1779.291,538.9531,0,11.57932,93.33549,27.2902,631.8207,439.7362,192.0844,778.6308,0,1738.24,0,-1.136868e-13,-6.317169e-14,4.263256e-14
tuned,2026-02-03 16:30:00,2850,16.5,38.56933,3620.208,113.7679,295.544,573.1471,1,1,2534.146,2533.829,775.6899,329.4671,1105.157,3,105.0372,198.6907,801.4291,0,0,0,1391.984,0.695992,0.8766499,0.3172331,0,250,0.3172331,1758.139,522.0872,0,8.730758,96.85333,51.05985,632.3708,438.7259,193.6448,780.9345,0,1744.002,0,-1.136868e-13,-4.513057e-13,4.263256e-14
tuned,2026-02-03 16:45:00,2851,16.75,38.54719,3603.447,140.3302,292.5401,534.3158,1,1,2522.413,2522.096,762.1896,321.3813,1083.571,3,122.9775,194.3496,766.2438,0,0,0,1391.765,0.6958824,0.8765119,0.3172331,0,250,0.3172331,1759.906,499.3017,0,17.35272,98.1905,35.01417,629.0607,438.9003,190.1604,769.0138,0,1737.34,0,-1.705303e-13,3.410605e-13,4.263256e-14
tuned,2026-02-03 17:00:00,2852,17,38.53506,3586.787,148.2665,282.2543,508.6413,1,1,2510.751,2510.433,761.1136,318.7209,1079.835,3,141.354,192.5492,745.9314,0,0,0,1391.546,0.6957729,0.8763739,0.3172331,0,250,0.3172331,1749.32,486.1381,0,6.91258,89.70512,22.50321,625.9438,436.115,189.8289,760.4461,0,1687.558,0,5.684342e-14,-1.968425e-13,4.263256e-14
tuned,2026-02-03 17:15:00,2853,17.25,38.42703,3598.321,164.1689,277.4434,480.3563,1,1,2518.825,2518.507,774.3705,320.4589,1094.829,3,175.873,190.1549,728.8015,0,0,0,1391.327,0.6956633,0.876236,0.3172331,0,250,0.3172331,1744.137,475.604,0,0,87.28845,4.752231,626.1018,433.5384,192.5634,755.1785,0,1660.93,0,5.684342e-14,-2.808864e-14,4.263256e-14
tuned,2026-02-03 17:30:00,2854,17.5,38.53037,3629.541,197.2211,268.3372,470.452,1,1,2540.678,2540.361,779.1847,318.9318,1098.117,3,206.5504,188.6944,702.8718,0,0,0,1391.108,0.6955538,0.876098,0.3172331,0,250,0.3172331,1761.177,458.1017,0,0,79.64283,12.35031,633.3235,439.0144,194.3091,761.0249,0,1659.434,0,-1.136868e-13,1.564304e-13,4.263256e-14
tuned,2026-02-03 17:45:00,2855,17.75,38.70691,3648.253,237.1956,267.2084,450.5861,1,1,2553.777,2553.46,777.8499,314.5469,1092.397,3,238.4645,186.5849,667.3475,0,0,0,1390.889,0.6954443,0.8759601,0.3172331,0,250,0.3172331,1775.61,434.0059,0,0,80.62351,16.58021,639.6853,444.7654,194.92,763.4654,0,1666.006,0,5.684342e-14,-3.33511e-13,4.263256e-14
tuned,2026-02-03 18:00:00,2856,18,38.45351,3599.061,267.9669,0,413.8796,1,1,2519.343,2519.026,662.2289,259.7041,921.933,2,271.0086,3.829675,647.0946,0,0,0,1390.67,0.6953349,0.8758222,0.3172331,0,250,0.3172331,1856.797,422.1464,0,0,0,0,626.6845,461.8767,164.8078,721.5808,0,1443.162,0,0,-3.690381e-13,4.263256e-14
tuned,2026-02-03 18:15:00,2857,18.25,38.29277,3546.779,302.8656,0,384.4398,1,1,2482.745,2482.428,672.4643,259.6049,932.0692,2,309.7732,2.766169,619.5298,0,0,0,1390.451,0.6952254,0.8756843,0.3172331,0,250,0.3172331,1809.964,404.9605,0,0,0,0,614.8765,448.2555,166.621,707.8605,0,1415.721,0,0,2.701173e-13,4.263256e-14
tuned,2026-02-03 18:30:00,2858,18.5,38.15778,3526.983,316.0735,0,370.09,1,0,2468.888,2468.571,381.9764,168.3939,550.3704,2,0,0,550.3704,0,0,343.0523,1304.469,0.6522344,0.8755465,0.3172331,0,250,0.3172331,2086.594,360.3483,0,0,0,9.741716,609.2042,514.8723,94.33191,685.6701,0,1371.34,0,0,4.407585e-13,4.263256e-14
tuned,2026-02-03 18:45:00,2859,18.75,38.37558,3555.993,351.6604,0,352.0139,1,0,2489.195,2488.878,359.5218,158.4948,518.0166,2,0,0,518.0166,0,0,362.183,1213.718,0.6068589,0.8214049,0.3172331,0,250,0.3172331,2129.356,338.2625,0,0,0,13.75138,617.8676,528.5484,89.31919,690.4566,0,1380.913,0,-2.842171e-14,-1.568745e-13,4.263256e-14
tuned,2026-02-03 19:00:00,2860,19,38.23638,3516.842,389.7588,0,319.3438,1,0,2461.79,2461.472,331.8309,146.2874,478.1183,1,0,0,478.1183,0,0,390.0736,1116.008,0.5580041,0.7642603,0.3172331,0,250,0.3172331,2129.641,312.7415,0,6.721755,0,6.602299,608.7513,526.6177,82.1336,674.5377,0,1360.67,0,-2.842171e-14,-3.33733e-13,4.263256e-14
tuned,2026-02-03 19:15:00,2861,19.25,38.17988,3553.204,403.4494,0,300.5663,0,0,2487.243,2486.926,312.2407,137.651,449.8917,1,0,0,449.8917,0,0,402.3309,1015.25,0.5076249,0.702734,0.3172331,0,250,0.3172331,2174.685,294.4815,0,4.913251,0,6.084721,614.1017,536.931,77.17073,0,676.0843,3726.939,0,0,-2.454703e-13,4.263256e-14
tuned,2026-02-03 19:30:00,2862,19.5,37.90154,3524.772,395.9812,0,264.1898,0,0,2467.34,2467.023,281.8525,124.2544,406.107,1,0,0,406.107,0,0,404.3013,914.0147,0.4570073,0.6392879,0.3172331,0,250,0.3172331,2185.17,266.7261,0,0,0,0,604.6171,535.4719,69.14518,0,659.7264,3628.495,0,-2.842171e-14,1.332268e-14,4.263256e-14
tuned,2026-02-03 19:45:00,2863,19.75,37.88065,3504.355,400.5549,0,233.9632,0,0,2453.048,2452.731,249.9392,110.1855,360.1247,1,0,0,360.1247,0,0,405.0943,812.5972,0.4062986,0.5755417,0.3172331,0,250,0.3172331,2202.792,236.5857,0,0,0,0,600.7767,539.4863,61.29038,0,649.6718,3573.195,0,-2.842171e-14,2.597922e-14,4.263256e-14
tuned,2026-02-03 20:00:00,2864,20,37.59426,3489.611,381.2897,2.144908,218.0065,0,0,2442.728,2442.411,228.9718,100.942,329.9138,1,0,0,329.9138,0,0,383.9191,716.4895,0.3582448,0.5116806,0.3172331,0,250,0.3172331,2213.439,217.4943,0,0,1.64051,0.5122047,593.6686,537.9434,55.72528,0,639.0099,3517.384,0,-2.842171e-14,-1.94178e-13,4.263256e-14
tuned,2026-02-03 20:15:00,2865,20.25,37.42377,3449.015,351.8701,2.022799,242.0759,0,0,2414.31,2413.993,203.9411,89.90726,293.8484,1,0,0,293.8484,0,0,353.7817,627.9313,0.3139657,0.451163,0.3172331,0,250,0.3172331,2210.052,194.1191,0,0,1.975847,47.95678,584.1001,534.6833,49.41673,0,636.1929,3502.469,0,-2.842171e-14,-9.264811e-14,4.263256e-14
tuned,2026-02-03 20:30:00,2866,20.5,37.11524,3477.691,341.4978,7.68872,201.1705,0,0,2434.384,2434.066,196.7432,86.73407,283.4773,1,0,0,283.4773,0,0,334.0529,544.3192,0.2721596,0.3953991,0.3172331,0,250,0.3172331,2237.323,187.9676,0,9.723914,5.409796,13.20292,584.16,536.8729,47.28706,0,626.7752,3473.369,0,0,1.325051e-13,4.263256e-14
tuned,2026-02-03 20:45:00,2867,20.75,36.91869,3452.123,304.7478,7.60527,178.3137,0,0,2416.486,2416.169,179.2174,79.00784,258.2253,1,0,0,258.2253,0,0,306.1897,467.6861,0.2338431,0.3427499,0.3172331,0,250,0.3172331,2236.952,171.6295,0,0,7.544776,6.684128,576.8725,534.0133,42.85917,0,614.6168,3393.407,0,0,-1.226241e-13,4.263256e-14
tuned,2026-02-03 21:00:00,2868,21,36.70391,3405.665,282.0183,6.660097,161.1133,0,0,2383.965,2383.648,157.2476,69.32244,226.57,1,0,0,226.57,0,0,269.4963,400.2384,0.2001192,0.2944951,0.3172331,0,250,0.3172331,2226.4,150.9791,0,13.71397,5.468088,10.13417,565.9171,528.5136,37.40349,0,600.2418,3334.419,0,0,-1.385558e-13,4.263256e-14
tuned,2026-02-03 21:15:00,2869,21.25,36.527,3368.304,248.9319,5.452377,117.7885,0,0,2357.813,2357.496,153.7384,67.77542,221.5138,1,0,0,221.5138,0,0,243.2278,339.3685,0.1696842,0.2520243,0.3172331,0,250,0.3172331,2203.758,147.9234,0,5.898393,5.258046,0,557.1352,520.7329,36.40229,0,588.5083,3256.041,0,0,-1.117439e-13,4.263256e-14
tuned,2026-02-03 21:30:00,2870,21.5,36.33826,3353.262,218.7518,3.752524,120.4974,0,0,2347.284,2346.966,143.6867,63.34415,207.0309,1,0,0,207.0309,0,0,208.7409,287.1298,0.1435649,0.2136953,0.3172331,0,250,0.3172331,2203.28,138.5645,0,10.35299,3.410457,0,551.9395,518.0785,33.86104,0,581.4226,3221.566,0,-7.105427e-15,-3.275158e-15,4.263256e-14
tuned,2026-02-03 21:45:00,2871,21.75,36.34776,3325.271,181.3802,4.100119,99.91476,0,0,2327.69,2327.373,137.07,60.4272,197.4972,1,0,0,197.4972,0,0,183.3133,241.2563,0.1206281,0.1808014,0.3172331,0,250,0.3172331,2190.303,132.1687,0,1.575168,0.5918285,0,547.4668,515.1537,32.31314,0,575.5809,3169.433,0,0,-2.595146e-14,4.263256e-14
tuned,2026-02-03 22:00:00,2872,22,36.0166,3332.978,170.3601,9.453198,85.53738,0,0,2333.085,2332.767,126.6665,55.8408,182.5073,1,0,0,182.5073,0,0,149.6297,203.8109,0.1019054,0.1519156,0.3172331,0,250,0.3172331,2206.101,122.6206,0,21.60013,8.58349,0,544.0741,514.4616,29.61254,0,570.3024,3188.73,0,0,6.933343e-14,4.263256e-14
tuned,2026-02-03 22:15:00,2873,22.25,35.94797,3290.997,154.9643,7.384843,72.11576,0,0,2303.698,2303.381,199.0979,75.17968,274.2776,1,105.8555,0.5950915,167.827,0,0,15.11525,200,0.1,0.1283367,0.3172331,0,250,0.3172331,2104.283,112.8496,0,33.99352,6.789751,0,536.2771,489.8553,46.42179,0,565.035,3178.044,0,1.421085e-14,5.551115e-17,4.263256e-14
tuned,2026-02-03 22:30:00,2874,22.5,35.73995,3289.348,119.4358,0,69.95354,0,0,2302.544,2302.227,178.4449,66.84258,245.2875,1,99.27554,0.6435542,145.2425,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2123.782,97.9051,0,20.16021,0,0,533.1684,491.7749,41.39349,0,558.6175,3107.173,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 22:45:00,2875,22.75,35.4631,3294.106,93.87542,1.985731,64.83388,0,0,2305.874,2305.557,157.1518,58.84487,215.9967,1,87.5965,0.00496249,128.2693,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2148.405,86.74792,0,6.278919,1.980769,0,530.2006,493.993,36.20762,0,552.8379,3054.856,0,2.131628e-14,0,4.263256e-14
tuned,2026-02-03 23:00:00,2876,23,35.24599,3273.165,79.37672,0.9045935,53.81744,0,0,2291.215,2290.898,150.1273,56.55131,206.6786,1,80.84458,0.2032052,125.5049,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2140.771,85.09634,0,0,0.7013883,0,523.953,489.5495,34.40352,0,546.1008,3004.764,0,-1.421085e-14,0,4.263256e-14
tuned,2026-02-03 23:15:00,2877,23.25,35.01931,3269.191,68.02629,0,51.90913,0,0,2288.434,2288.117,137.3318,51.82129,189.1531,1,73.18772,0.2198836,115.6196,0,0.1259371,0,200,0.1,0.1259371,0.3172331,0,250,0.3172331,2150.785,78.60344,0,0,0,0,520.3499,489.0509,31.29899,0,540.8722,2974.797,0,-3.552714e-14,0,4.263256e-14
tuned,2026-02-03 23:30:00,2878,23.5,34.86796,3225.642,51.52816,0,67.21278,0,1,2257.95,2257.632,510.9531,157.4002,668.3533,2,70.39001,2.127781,95.8355,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1746.679,65.26937,0,0,0,1.943405,511.4819,395.6664,115.8155,0,553.5069,3044.288,0,-2.842171e-14,1.24345e-13,4.263256e-14
tuned,2026-02-03 23:45:00,2879,23.75,34.71051,3213.159,50.47673,0,80.43165,0,1,2249.211,2248.894,492.8124,150.19,643.0024,2,63.77302,0.2766099,78.95275,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1756.082,53.87072,0,0,0,26.56093,507.5114,396.2418,111.2696,0,552.425,3038.337,0,5.684342e-14,-1.216804e-13,4.263256e-14
