controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1267.559,0,0,0,0,28.67395,351.0231,236.163,114.8602,275.0157,0,550.0315,0,-1.421085e-14,1.669775e-13,7.81597e-14,81.81974,0,0,150,0,68.18026,0,0
mpc,2026-01-05 00:15:00,1,0.25,26.04387,2701.172,68.87737,0,32.85648,1,1,1890.82,1890.345,0,0,0,0,0,0,0,0,0,68.87737,982.4658,0.4912329,0.6295862,0.4757993,0,250,0.3171828,1890.345,0,0,0,0,32.85648,351.116,351.0276,0.08835356,357.1289,0,714.2578,0,0,-1.585398e-13,4.996004e-15,68.87737,0,0,300,0,0,0,0
mpc,2026-01-05 00:30:00,2,0.5,25.984,2674.276,74.68833,3.288515,17.88226,1,1,1871.993,1871.676,0,0,0,0,0,0,0,0,0,74.68833,963.6391,0.4818195,0.6186443,0.3172331,0,250,0.3172331,1871.676,0,0,0,3.288515,17.88226,347.1951,347.1363,0.05883664,350.4529,0,706.5784,0,0,1.154632e-13,4.263256e-14,74.68833,0,0,75.34856,0,0,0,0
mpc,2026-01-05 00:45:00,3,0.75,25.85574,2646.486,81.56241,1.753479,14.99617,1,1,1852.541,1852.223,0,0,0,0,0,0,0,0,0,75.34856,944.6503,0.4723251,0.6067894,0.3172331,0,250,0.3172331,1852.223,0,0,6.213851,1.753479,14.99617,342.6907,342.632,0.05868309,345.406,0,704.5557,0,0,1.065814e-13,4.263256e-14,75.34856,0,0,75.34856,0,0,0,0
mpc,2026-01-05 01:00:00,4,1,25.64712,2643.841,73.97063,3.022154,26.679,1,1,1850.689,1850.371,0,0,0,0,0,0,0,0,0,75.23113,925.6938,0.4628469,0.5948324,0.3172331,0,250,0.3172331,1850.371,0,0,0,1.761655,26.679,340.9009,340.8425,0.05843503,345.7568,0,694.5525,0,0,-8.326673e-15,4.263256e-14,73.97063,1.260499,0,77.99746,0,0,0,5.329071e-15
mpc,2026-01-05 01:15:00,5,1.25,25.55989,2678.572,80.67139,5.019577,20.0445,1,1,1875,1874.683,0,0,0,0,0,0,0,0,0,77.99746,906.0487,0.4530243,0.5828958,0.3172331,0,250,0.3172331,1874.683,0,0,3.934425,3.759079,20.0445,344.7698,344.7115,0.05833194,348.3972,0,710.0658,0,0,-1.472156e-13,4.263256e-14,76.73696,1.260499,0,77.99746,0,0,0,5.329071e-15
mpc,2026-01-05 01:30:00,6,1.5,25.59874,2637.223,87.8478,5.317236,15.8401,1,1,1846.056,1845.739,0,0,0,0,0,0,0,0,0,79.11227,886.128,0.443064,0.5705256,0.3172331,0,250,0.3172331,1845.739,0,0,10.91615,3.136615,15.8401,339.7145,339.6561,0.0583778,342.5711,0,709.3832,0,0,1.981748e-13,4.263256e-14,76.93165,2.180621,0,79.11227,0,0,0,-6.217249e-15
mpc,2026-01-05 01:45:00,7,1.75,25.59347,2620.873,77.23133,4.19732,16.61841,1,1,1834.611,1834.294,0,0,0,0,0,0,0,0,0,79.11227,866.2104,0.4331052,0.5579818,0.3172331,0,250,0.3172331,1834.294,0,0,0.2996815,2.016699,16.61841,337.5724,337.5141,0.05837158,340.5719,0,685.1395,0,0,-8.915091e-14,4.263256e-14,76.93165,2.180621,0,79.11227,0,0,0,-6.217249e-15
mpc,2026-01-05 02:00:00,8,2,25.37715,2593.583,85.46466,1.22966,16.21975,1,1,1815.508,1815.191,0,0,0,0,0,0,0,0,0,79.56329,846.1832,0.4230916,0.54544,0.3172331,0,250,0.3172331,1815.191,0,0,7.131032,0,16.21975,332.6012,332.5431,0.05811712,335.5145,0,683.3301,0,0,1.776357e-13,4.263256e-14,78.33363,1.22966,0,81.15841,0,0,0,7.105427e-15
mpc,2026-01-05 02:15:00,9,2.25,25.09513,2584.732,93.74125,2.968965,26.79273,1,1,1809.312,1808.995,0,0,0,0,0,0,0,0,0,81.15841,825.7604,0.4128802,0.5328292,0.3172331,0,250,0.3172331,1808.995,0,0,15.40762,0.1441802,26.79273,329.5929,329.5351,0.05778869,334.4158,0,695.6585,0,0,1.189049e-13,4.263256e-14,78.33363,2.824785,0,81.15841,0,0,0,-6.217249e-15
mpc,2026-01-05 02:30:00,10,2.5,24.90546,2601.048,75.25515,3.849449,22.19186,1,1,1820.733,1820.416,0,0,0,0,0,0,0,0,0,77.93484,806.1467,0.4030734,0.5199692,0.3172331,0,250,0.3172331,1820.416,0,0,0,1.169758,22.19186,32.7732,32.76749,0.005710195,36.79476,0,75.60736,0,0,3.663736e-15,4.263256e-14,75.25515,2.679691,0,83.26718,0,0,0,-5.329071e-15
mpc,2026-01-05 02:45:00,11,2.75,24.81024,2589.231,75.78717,0,20.79392,1,1,1812.462,1812.144,0,0,0,0,0,0,0,0,0,75.78717,787.073,0.3935365,0.5076188,0.3172331,0,250,0.3172331,1812.144,0,0,0,0,20.79392,32.62431,32.6186,0.005710195,36.38502,0,72.77004,0,0,-2.287059e-14,4.263256e-14,75.78717,0,0,83.26718,0,0,0,0
mpc,2026-01-05 03:00:00,12,3,24.41455,2615.773,86.0916,0,21.72736,1,1,1831.041,1830.724,0,0,0,0,0,0,0,0,0,79.7431,767.0133,0.3835067,0.4956083,0.3172331,0,250,0.3172331,1830.724,0,0,6.348502,0,21.72736,32.95874,32.95303,0.005710195,36.85774,0,84.66664,0,0,-1.026956e-13,4.263256e-14,79.7431,0,0,82.29697,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,24.30485,2633.269,87.47674,0,31.77947,1,1,1843.289,1842.971,0,0,0,0,0,0,0,0,0,79.7431,746.9568,0.3734784,0.4829771,0.3172331,0,250,0.3172331,1842.971,0,0,7.733637,0,31.77947,33.17919,33.17348,0.005710195,38.87234,0,91.0852,0,0,-5.812018e-14,4.263256e-14,79.7431,0,0,82.29697,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,24.07,2661.434,98.89254,0,34.73967,1,1,1863.004,1862.686,0,0,0,0,0,0,0,0,0,80.74897,726.652,0.363326,0.4703478,0.3172331,0,250,0.3172331,1862.686,0,0,18.14357,0,34.73967,33.53406,33.52835,0.005710195,39.72932,0,110.7563,0,0,1.656453e-13,4.263256e-14,80.74897,0,0,82.938,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,23.91262,2710.846,97.53357,0,35.85463,1,1,1897.592,1897.275,0,0,0,0,0,0,0,0,0,80.74897,706.3504,0.3531752,0.4575621,0.3172331,0,250,0.3172331,1897.275,0,0,16.7846,0,35.85463,34.15666,34.15095,0.005710195,40.53121,0,110.0159,0,0,1.550982e-13,4.263256e-14,80.74897,0,0,82.938,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,23.78964,2688.253,94.29947,0,27.40543,1,1,1881.777,1881.46,0,0,0,0,0,0,0,0,0,82.93198,685.5062,0.3427531,0.4447785,0.3172331,0,250,0.3172331,1881.46,0,0,11.36749,0,27.40543,33.87199,33.86628,0.005710195,38.73131,0,97.07154,0,0,1.825207e-13,4.263256e-14,82.93198,0,0,84.84738,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,23.70613,2682.296,116.8292,0,20.75359,1,1,1877.607,1877.29,0,0,0,0,0,0,0,0,0,82.93198,664.6653,0.3323326,0.4316532,0.3172331,0,250,0.3172331,1877.29,0,0,33.89719,0,20.75359,33.79693,33.79122,0.005710195,37.46941,0,133.4115,0,0,2.714495e-14,4.263256e-14,82.93198,0,0,84.84738,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,23.72685,2676.075,121.9704,0,13.86607,1,1,1873.252,1872.935,0,0,0,0,0,0,0,0,0,85.44669,643.199,0.3215995,0.41853,0.3172331,0,250,0.3172331,1872.935,0,0,36.52375,0,13.86607,33.71854,33.71283,0.005710195,36.17134,0,135.3461,0,0,-2.158274e-13,4.263256e-14,85.44669,0,0,87.14926,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,23.83794,2675.747,167.0551,0,19.99517,1,1,1873.023,1872.706,0,0,0,0,0,0,0,0,0,85.44669,621.736,0.310868,0.405013,0.3172331,0,250,0.3172331,1872.706,0,0,81.60842,0,19.99517,33.71441,33.7087,0.005710195,37.26161,0,215.2978,0,0,-2.057243e-13,4.263256e-14,85.44669,0,0,87.14926,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,23.80408,2695.529,232.0439,0,16.40277,1,1,1886.87,1886.553,0,0,0,0,0,0,0,0,0,91.35329,598.7998,0.2993999,0.3914981,0.3172331,0,250,0.3172331,1886.553,0,0,140.6906,0,16.40277,33.96366,33.95795,0.005710195,36.87061,0,316.4325,0,0,-1.449951e-13,4.263256e-14,91.35329,0,0,92.88561,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,23.97426,2717.233,287.6583,0,16.96518,1,1,1902.063,1901.746,0,0,0,0,0,0,0,0,0,91.35329,575.8673,0.2879336,0.3770555,0.3172331,0,250,0.3172331,1901.746,0,0,196.305,0,16.96518,34.23714,34.23143,0.005710195,37.254,0,413.1342,0,0,1.088019e-13,4.263256e-14,91.35329,0,0,92.88561,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,23.88718,2712.359,341.2952,0,19.8298,1,1,1898.651,1898.334,112.2888,37.71121,150,1,106.6713,1.393016,29.79528,12.14043,0,0,575.7766,0.2878883,0.3626152,0.3172331,0,250,0.3172331,1786.045,22.90966,0.8956055,234.6239,0,0,34.17572,32.14881,2.026909,69.86002,0,543.4387,0,7.105427e-15,2.171596e-13,4.263256e-14,106.6713,0,19.8298,0,0,1.393016,3.079862,5.329071e-15
mpc,2026-01-05 05:45:00,23,5.75,23.94314,2750.238,399.3982,0,31.58865,1,1,1925.167,1924.85,0,0,0,0,0,0,0,0,0,106.6713,549.0181,0.2745091,0.3625581,0.3172331,0,250,0.3172331,1924.85,0,0,292.7269,0,31.58865,34.653,34.64729,0.005710195,40.2718,0,585.4975,0,0,-8.65974e-15,4.263256e-14,106.6713,0,0,108.0643,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,24.07969,2747.799,466.0451,1.470879,39.52395,1,0,1923.459,1923.142,0,0,0,0,0,0,0,0,0,129.9212,516.4514,0.2582257,0.3457087,0.3172331,0,250,0.3172331,1923.142,0,0,337.4008,0.1939478,39.52395,34.62227,34.61656,0.005710195,41.67285,0,665.6967,0,0,-2.253198e-13,4.263256e-14,128.6442,1.276932,0,129.9212,0,0,0,-1.088019e-14
mpc,2026-01-05 06:15:00,25,6.25,24.11874,2751.424,550.0051,0,36.78281,0,0,1925.997,1925.68,0,0,0,0,0,0,0,0,0,128.6442,484.2091,0.2421045,0.3252019,0.3172331,0,250,0.3172331,1925.68,0,0,421.3609,0,36.78281,34.66795,34.66224,0.005710195,0,41.23419,953.6355,0,0,-2.392531e-14,4.263256e-14,128.6442,0,0,129.9212,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,24.05814,2739.872,600.7714,2.764821,39.59604,0,0,1917.911,1917.593,0,0,0,0,0,0,0,0,0,159.0626,444.3672,0.2221836,0.3048993,0.3172331,0,250,0.3172331,1917.593,0,0,442.944,1.529543,39.59604,34.52239,34.51668,0.005710195,0,41.58285,995.4226,0,0,7.549517e-14,4.263256e-14,157.8274,1.235278,0,159.0626,0,0,0,4.440892e-15
mpc,2026-01-05 06:45:00,27,6.75,23.98508,2766.925,623.8393,1.36156,25.885,0,0,1936.847,1936.53,0,0,0,0,0,0,0,0,0,159.0626,404.5316,0.2022658,0.2798115,0.3172331,0,250,0.3172331,1936.53,0,0,466.0119,0.1262812,25.885,34.86325,34.85754,0.005710195,0,39.47027,1021.175,0,0,3.38618e-14,4.263256e-14,157.8274,1.235278,0,159.0626,0,0,0,4.440892e-15
mpc,2026-01-05 07:00:00,28,7,23.98321,2792.881,626.2617,0,29.68437,0,0,1955.017,1954.699,0,0,0,0,0,0,0,0,0,190.2901,356.8954,0.1784477,0.2547276,0.3172331,0,250,0.3172331,1954.699,0,0,435.9716,0,29.68437,35.1903,35.18459,0.005710195,0,40.47418,974.6591,0,0,6.566969e-14,4.263256e-14,190.2901,0,0,191.5845,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,24.07917,2800.284,615.8536,1.758755,24.82356,0,0,1960.199,1959.882,0,0,0,0,0,0,0,0,0,191.5845,308.9431,0.1544715,0.2247318,0.3172331,0,250,0.3172331,1959.882,0,0,425.5635,0.4643401,24.82356,35.28358,35.27787,0.005710195,0,39.70963,953.301,0,0,4.857226e-14,4.263256e-14,190.2901,1.294415,0,191.5845,0,0,0,-1.554312e-15
mpc,2026-01-05 07:30:00,30,7.5,24.02337,2762.309,603.3839,3.315159,23.13307,0,0,1933.616,1933.299,0,0,0,0,0,0,0,0,0,220.2747,253.8258,0.1269129,0.1945369,0.3172331,0,250,0.3172331,1933.299,0,0,384.3759,2.048414,23.13307,34.8051,34.79939,0.005710195,0,38.92482,880.6685,0,0,1.082467e-15,4.263256e-14,219.0079,1.266746,0,220.2747,0,0,0,1.332268e-15
mpc,2026-01-05 07:45:00,31,7.75,24.08185,2776.354,536.5765,0.5781342,20.03614,0,0,1943.448,1943.13,116.4895,33.51046,150,1,150,0,0,0,0,69.58605,236.3893,0.1181946,0.1598304,0.3172331,0,250,0.3172331,1826.641,0,0,317.5686,0,20.03614,34.98206,32.87953,2.102522,0,69.96724,932.6256,0,-1.421085e-14,3.744227e-14,4.263256e-14,219.0079,0.5781342,0,70.27466,0,0,0,-1.831868e-14
mpc,2026-01-05 08:00:00,32,8,24.15512,2808.849,467.3875,212.6881,29.91399,0,0,1966.194,1965.877,116.4895,33.51046,150,1,150,0,0,0,0,92.25292,213.2888,0.1066444,0.1488509,0.3172331,0,250,0.3172331,1849.388,0,0,226.4438,211.3788,29.91399,35.3915,33.28898,2.102522,0,72.14797,1152.058,0,-1.421085e-14,-3.622103e-14,4.263256e-14,240.9437,1.309239,0,92.25292,0,0,0,-1.021405e-14
mpc,2026-01-05 08:15:00,33,8.25,24.32723,2816.094,397.1471,211.2745,43.69102,0,0,1971.266,1970.948,149.3822,42.97268,192.3549,1,192.3549,0,0,0,0,49.898,200.7808,0.1003904,0.1343049,0.3172331,0,250,0.3172331,1821.566,0,0,156.2034,209.9652,43.69102,35.48278,32.78819,2.694591,0,83.59923,1091.437,0,0,-2.803313e-14,4.263256e-14,240.9437,1.309239,0,49.898,0,0,0,-1.021405e-14
mpc,2026-01-05 08:30:00,34,8.5,24.463,2832.088,333.5499,212.2937,52.2561,0,0,1982.462,1982.144,213.7787,62.95423,276.7329,1,252.198,13.70171,0,0,10.83321,0,203.4575,0.1017287,0.1264287,0.3172331,0,250,0.3172331,1768.366,0,0,81.35192,198.592,52.2561,35.68431,31.83058,3.853727,0,104.185,1055.92,0,2.131628e-14,-2.91156e-14,4.263256e-14,252.198,13.70171,0,0,10.83321,0,0,1.953993e-14
mpc,2026-01-05 08:45:00,35,8.75,24.62336,2861.392,278.365,215.8838,45.67669,0,0,2002.974,2002.657,195.8562,56.34181,252.198,1,252.198,0,0,0,0,13.70171,200,0.1,0.1281142,0.3172331,0,250,0.3172331,1806.801,0,0,26.16696,202.1821,45.67669,36.05354,32.52242,3.531122,0,97.10699,927.9906,0,7.105427e-15,-1.587619e-14,4.263256e-14,252.198,13.70171,0,13.70171,0,0,0,1.421085e-14
mpc,2026-01-05 09:00:00,36,9,24.65807,2837.542,247.2448,222.8775,45.67757,0,1,1986.279,1985.962,603.71,176.309,780.019,2,255.1847,24.83432,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1382.252,0,0,0,198.0432,45.67757,35.75303,24.88054,10.87249,0,209.4381,1493.534,0,-8.526513e-14,-4.443668e-14,4.263256e-14,247.2448,24.83432,0,0,500,7.939801,0,-5.684342e-14
mpc,2026-01-05 09:15:00,37,9.25,24.76798,2878.497,204.9336,218.0319,52.85556,1,1,2014.948,2014.631,198.1756,57.00903,255.1847,1,255.1847,0,0,0,0,24.83432,318.7088,0.1593544,0.2046279,0.3172331,0,250,0.3172331,1816.455,0,0,0,193.1975,52.85556,36.26906,32.69619,3.572871,99.27094,0,531.8076,0,-1.421085e-14,-1.113276e-13,4.263256e-14,204.9336,24.83432,0,24.83432,0,50.25103,0,7.105427e-15
mpc,2026-01-05 09:30:00,38,9.5,25.00216,2856.205,145.6801,216.9256,60.17645,1,1,1999.343,1999.026,609.6664,179.117,788.7834,2,253.6533,35.13013,0,0,500,0,443.6586,0.2218293,0.2006862,0.3172331,0,250,0.3172331,1389.36,0,0,0,181.7955,60.17645,363.5327,252.6218,110.9109,442.6805,0,1198.958,0,-5.684342e-14,-1.353639e-13,4.263256e-14,145.6801,35.13013,0,0,500,107.9733,0,8.526513e-14
mpc,2026-01-05 09:45:00,39,9.75,25.33175,2884.767,105.6756,216.1779,68.44549,1,1,2019.337,2019.02,609.6664,179.117,788.7834,2,253.6533,35.13013,0,0,500,0,568.5888,0.2842944,0.2793653,0.3172331,0,250,0.3172331,1409.353,0,0,0,181.0477,68.44549,369.6045,257.9576,111.6469,449.6024,0,1211.512,0,-5.684342e-14,-1.995071e-13,4.263256e-14,105.6756,35.13013,0,0,500,147.9777,0,5.684342e-14
mpc,2026-01-05 10:00:00,40,10,25.30478,2921.17,90.2298,215.5729,72.48791,1,1,2044.819,2044.501,610.9928,180.463,791.4558,2,247.2545,44.20121,0,0,500,0,693.4993,0.3467496,0.358032,0.3172331,0,250,0.3172331,1433.509,0,0,0,171.3717,72.48791,374.0654,262.2364,111.8289,455.9599,0,1207.536,0,5.684342e-14,2.158829e-13,4.263256e-14,90.2298,44.20121,0,0,500,157.0247,0,2.842171e-14
mpc,2026-01-05 10:15:00,41,10.25,25.6444,2929.963,83.20729,224.1277,76.90252,1,1,2050.974,2050.657,610.9928,180.463,791.4558,2,247.2545,44.20121,0,0,500,0,818.3901,0.409195,0.4366863,0.3172331,0,250,0.3172331,1439.664,0,0,0,179.9265,76.90252,377.7731,265.1747,112.5985,459.8025,0,1229.978,0,5.684342e-14,2.557954e-13,4.263256e-14,83.20729,44.20121,0,0,500,164.0473,0,0
mpc,2026-01-05 10:30:00,42,10.5,25.96225,2960.931,82.66702,225.9634,94.84154,1,1,2072.652,2072.334,610.8611,181.3143,792.1754,2,239.61,52.56546,0,0,500,0,943.2613,0.4716306,0.5153282,0.3172331,0,250,0.3172331,1461.473,0,0,0,173.3979,94.84154,384.2405,270.9366,113.3039,469.8332,0,1238.778,0,5.684342e-14,-1.050271e-13,4.263256e-14,82.66702,52.56546,0,0,500,156.9429,0,0
mpc,2026-01-05 10:45:00,43,10.75,26.20654,2989.024,71.2576,226.8661,98.97625,0,1,2092.317,2092,610.8611,181.3143,792.1754,2,239.61,52.56546,0,0,500,0,1068.113,0.5340564,0.5939578,0.3172331,0,250,0.3172331,1481.139,0,0,0,174.3007,98.97625,389.8281,275.957,113.8711,0,475.712,2917.085,0,5.684342e-14,1.656453e-13,4.263256e-14,71.2576,52.56546,0,0,500,168.3524,0,-5.684342e-14
mpc,2026-01-05 11:00:00,44,11,26.38401,2991.791,68.37748,231.7895,116.2702,0,0,2094.254,2093.937,0,0,0,0,0,0,0,0,0,128.8452,1035.733,0.5178667,0.6725749,0.3172331,0,250,0.3172331,2093.937,0,0,0,171.3218,116.2702,391.6134,391.554,0.05932075,0,413.2959,2568.658,0,0,-8.271162e-14,4.263256e-14,68.37748,60.4677,0,292.6846,0,0,0,-1.421085e-14
mpc,2026-01-05 11:15:00,45,11.25,26.48706,2998.665,56.68521,235.6065,126.3583,0,0,2099.065,2098.748,0,0,0,0,0,0,0,0,0,117.1529,1006.282,0.503141,0.6521861,0.3172331,0,250,0.3172331,2098.748,0,0,0,175.1388,126.3583,393.3468,393.2874,0.05944676,0,416.9659,2595.427,0,0,-1.226796e-13,4.263256e-14,56.68521,60.4677,0,292.6846,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,26.82174,3032.905,50.27806,238.5934,138.2466,0,0,2123.034,2122.716,0,0,0,0,0,0,0,0,0,118.2775,976.5543,0.4882771,0.6336411,0.3172331,0,250,0.3172331,2122.716,0,0,0,170.5939,138.2466,400.602,400.5422,0.05985972,0,426.6284,2640.73,0,0,1.159073e-13,4.263256e-14,50.27806,67.99945,0,292.8387,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,27.21891,3051.328,56.501,243.7828,156.9912,0,0,2135.929,2135.612,0,0,0,0,0,0,0,0,0,124.5004,945.2754,0.4726377,0.6149219,0.3172331,0,250,0.3172331,2135.612,0,0,0,175.7833,156.9912,406.3854,406.3251,0.06035729,0,436.1945,2702.296,0,0,5.695444e-14,4.263256e-14,56.501,67.99945,0,292.8387,0,0,0,0
mpc,2026-01-05 12:00:00,48,12,27.59107,3073.985,72.8259,240.3133,178.0213,0,0,2151.79,2151.472,0,0,0,0,0,0,0,0,0,148.0415,908.1162,0.4540581,0.5952261,0.3172331,0,250,0.3172331,2151.472,0,0,0,165.0976,178.0213,412.6169,412.556,0.0608311,0,446.6926,2741.602,0,0,1.987299e-13,4.263256e-14,72.8259,75.21564,0,292.9112,0,0,0,1.421085e-14
mpc,2026-01-05 12:15:00,49,12.25,27.89534,3089.234,58.82873,239.4759,191.9464,0,0,2162.464,2162.147,0,0,0,0,0,0,0,0,0,134.0444,874.4622,0.4372311,0.5718275,0.3172331,0,250,0.3172331,2162.147,0,0,0,164.2602,191.9464,417.3422,417.281,0.06122403,0,454.3255,2782.139,0,0,1.125766e-13,4.263256e-14,58.82873,75.21564,0,292.9112,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,28.07085,3081.086,75.46671,238.0132,195.5481,0,0,2156.76,2156.443,0,0,0,0,0,0,0,0,0,157.2695,835.0071,0.4175036,0.550636,0.3172331,0,250,0.3172331,2156.443,0,0,0,156.2104,195.5481,417.7981,417.7367,0.061453,0,455.6174,2775.359,0,0,-4.440892e-15,4.263256e-14,75.46671,81.8028,0,293.4236,0,0,0,0
mpc,2026-01-05 12:45:00,51,12.75,28.03983,3064.582,72.27164,241.927,201.8747,0,0,2145.208,2144.89,0,0,0,0,0,0,0,0,0,154.0744,796.3571,0.3981785,0.5257918,0.3172331,0,250,0.3172331,2144.89,0,0,0,160.1242,201.8747,415.2858,415.2243,0.06141241,0,454.3048,2774.891,0,0,-5.073719e-14,4.263256e-14,72.27164,81.8028,0,293.4236,0,0,0,0
mpc,2026-01-05 13:00:00,52,13,28.1648,3052.414,63.24908,240.6278,210.5578,0,0,2136.69,2136.373,0,0,0,0,0,0,0,0,0,151.1352,758.4479,0.379224,0.5014544,0.3172331,0,250,0.3172331,2136.373,0,0,0,152.7417,210.5578,414.7406,414.679,0.06157628,0,455.5492,2769,0,0,-1.173506e-13,4.263256e-14,63.24908,87.88616,0,294.2088,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,28.3722,3035.78,74.73156,238.8705,218.2232,0,0,2125.046,2124.729,0,0,0,0,0,0,0,0,0,162.6177,717.6741,0.358837,0.4775835,0.3172331,0,250,0.3172331,2124.729,0,0,0,150.9843,218.2232,414.3151,414.2532,0.06185017,0,456.7996,2772.846,0,0,-1.555422e-13,4.263256e-14,74.73156,87.88616,0,294.2088,0,0,0,1.421085e-14
mpc,2026-01-05 13:30:00,54,13.5,28.32141,3007.46,71.55258,239.6287,225.0989,0,0,2105.222,2104.905,0,0,0,0,0,0,0,0,0,165.0633,676.2953,0.3381476,0.4519089,0.3172331,0,250,0.3172331,2104.905,0,0,0,146.118,225.0989,410.0034,409.9416,0.06178287,0,453.7809,2747.848,0,0,1.240674e-13,4.263256e-14,71.55258,93.51071,0,294.747,0,0,0,1.421085e-14
mpc,2026-01-05 13:45:00,55,13.75,28.48736,3014.848,74.77086,239.4949,233.6987,1,0,2110.393,2110.076,0,0,0,0,0,0,0,0,0,168.2816,634.1184,0.3170592,0.4258532,0.3172331,0,250,0.3172331,2110.076,0,0,0,145.9842,233.6987,412.477,412.415,0.0620033,458.0915,0,1168.006,0,0,5.589973e-14,4.263256e-14,74.77086,93.51071,0,294.747,0,0,0,0
mpc,2026-01-05 14:00:00,56,14,28.65186,3012.945,73.08721,241.1969,247.7644,1,1,2109.062,2108.744,116.4895,33.51046,150,1,150,0,0,0,0,98.72682,609.3369,0.3046685,0.3992951,0.3172331,0,250,0.3172331,1992.255,0,0,0,142.47,247.7644,413.6798,390.7688,22.91095,472.8768,0,1191.514,0,-1.421085e-14,2.120526e-13,4.263256e-14,73.08721,98.72682,0,145.389,0,76.91279,0,1.421085e-14
mpc,2026-01-05 14:15:00,57,14.25,28.84443,3030.984,72.48558,242.1602,249.3712,1,1,2121.689,2121.372,116.4895,33.51046,150,1,150,0,0,0,0,98.72682,584.5593,0.2922796,0.3836905,0.3172331,0,250,0.3172331,2004.882,0,0,0,143.4334,249.3712,417.8928,394.8863,23.00654,477.5135,0,1202.45,0,-1.421085e-14,-1.665335e-15,4.263256e-14,72.48558,98.72682,0,145.389,0,77.51442,0,1.421085e-14
mpc,2026-01-05 14:30:00,58,14.5,28.78505,3037.383,72.5788,239.2057,244.3449,1,1,2126.168,2125.851,512.3517,158.4078,670.7595,2,192.3906,103.6562,0,0,374.7127,0,678.1454,0.3390727,0.3680884,0.3172331,0,250,0.3172331,1613.499,0,0,0,135.5495,244.3449,418.237,317.3903,100.8467,523.8629,0,1281.549,0,-5.684342e-14,1.91569e-13,4.263256e-14,72.5788,103.6562,0,0,374.7127,119.8118,0,-5.684342e-14
mpc,2026-01-05 14:45:00,59,14.75,28.78926,3053.591,81.66842,236.3656,250.5217,1,1,2137.514,2137.196,609.6495,186.3973,796.0468,2,192.3906,103.6562,0,0,500,0,803.0387,0.4015193,0.4270182,0.3172331,0,250,0.3172331,1527.547,0,0,0,132.7094,250.5217,420.5071,300.51,119.997,536.1918,0,1301.307,0,0,1.023626e-13,4.263256e-14,81.66842,103.6562,0,0,500,110.7222,0,-2.842171e-14
mpc,2026-01-05 15:00:00,60,15,28.81697,3080.666,74.45578,232.9927,255.5157,1,1,2156.466,2156.149,609.7686,186.9069,796.6755,2,188.5484,108.1272,0,0,500,0,927.9123,0.4639561,0.5056617,0.3172331,0,250,0.3172331,1546.38,0,0,0,124.8655,255.5157,424.4901,304.3976,120.0925,541.6016,0,1298.596,0,-2.842171e-14,-9.336976e-14,4.263256e-14,74.45578,108.1272,0,0,500,114.0926,0,-1.421085e-14
mpc,2026-01-05 15:15:00,61,15.25,28.74268,3054.148,95.18389,231.1765,260.7954,1,1,2137.904,2137.586,149.0671,43.28659,192.3537,1,188.5484,3.805366,0,0,0,104.3218,901.6857,0.4508429,0.5842927,0.3172331,0,250,0.3172331,1988.519,0,0,0,123.0493,260.7954,420.1602,390.8019,29.35837,485.3423,0,1182.945,0,-7.105427e-15,3.530509e-14,4.263256e-14,95.18389,108.1272,0,104.3218,0,93.36448,0,0
mpc,2026-01-05 15:30:00,62,15.5,29.04097,3046.115,108.7619,236.828,260.9771,1,1,2132.281,2131.963,609.9453,187.3828,797.3281,2,185.2023,112.1258,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1522.018,0,0,0,124.7022,260.9771,421.775,301.0622,120.7127,540.0675,0,1295.246,0,0,3.506084e-13,4.263256e-14,108.7619,112.1258,0,0,500,76.44038,0,-9.947598e-14
mpc,2026-01-05 15:45:00,63,15.75,29.03702,3033.997,120.7594,233.8132,264.3102,1,1,2123.798,2123.481,609.9453,187.3828,797.3281,2,185.2023,112.1258,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1513.535,0,0,0,121.6874,264.3102,420.0609,299.3586,120.7024,539.0187,0,1287.948,0,0,3.295142e-13,4.263256e-14,120.7594,112.1258,0,0,500,64.44292,0,-7.105427e-14
mpc,2026-01-05 16:00:00,64,16,29.13276,3010.59,131.6962,228.8255,261.9773,1,1,2107.413,2107.095,610.9077,188.069,798.9766,2,183.001,115.9756,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1496.188,0,0,0,112.8499,261.9773,417.6902,296.5452,121.1451,536.5382,0,1267.742,0,0,4.226619e-13,4.263256e-14,131.6962,115.9756,0,0,500,51.30483,0,-2.842171e-14
mpc,2026-01-05 16:15:00,65,16.25,29.1427,2981.784,145.24,230.2485,256.2906,1,1,2087.249,2086.932,610.9077,188.069,798.9766,2,183.001,115.9756,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1476.024,0,0,0,114.2728,256.2906,413.7834,292.6121,121.1713,531.489,0,1260.099,0,0,3.894662e-13,4.263256e-14,145.24,115.9756,0,0,500,37.76104,0,-5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,29.38361,2982.674,176.0441,226.2166,248.8235,1,1,2087.872,2087.554,612.248,188.8204,801.0684,2,181.6515,119.4169,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1475.306,0,0,0,106.7997,248.8235,416.0928,294.0144,122.0784,532.423,0,1249.076,0,5.684342e-14,1.368905e-13,4.263256e-14,176.0441,119.4169,0,0,500,5.607409,0,0
mpc,2026-01-05 16:45:00,67,16.75,29.57804,2984.49,205.2011,216.1044,238.5704,1,1,2089.143,2088.826,612.248,188.8204,801.0684,2,181.6515,119.4169,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1476.578,0,0,23.5496,96.68755,238.5704,418.1284,295.5275,122.6009,532.0962,0,1271.601,0,5.684342e-14,1.751932e-13,4.263256e-14,181.6515,119.4169,0,0,500,0,0,0
mpc,2026-01-05 17:00:00,68,17,29.67129,2970.843,232.7861,215.1167,235.5931,1,1,2079.59,2079.273,614.5298,189.7949,804.3247,2,181.9154,122.4094,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1464.743,0,0,50.87075,92.7073,235.5931,417.0727,293.7619,123.3108,530.8063,0,1309.285,0,-1.136868e-13,-2.018385e-13,4.263256e-14,181.9154,122.4094,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,29.38516,2974.765,269.0346,214.1001,215.6623,0,1,2082.336,2082.019,614.5298,189.7949,804.3247,2,181.9154,122.4094,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1467.489,0,0,87.11922,91.69076,215.6623,415.0036,292.4664,122.5373,0,525.2422,3197.279,0,-1.136868e-13,-1.876277e-13,4.263256e-14,181.9154,122.4094,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,29.38714,2969.095,324.1531,216.9257,214.9769,0,0,2078.367,2078.049,0,0,0,0,0,0,0,0,0,308.9303,1822.468,0.9112342,1.196402,0.3172331,0,250,0.3172331,2078.049,0,0,140.2665,91.88212,214.9769,414.2306,414.1673,0.0632264,0,457.0135,2914.031,0,0,3.763656e-13,4.263256e-14,183.8866,125.0436,0,308.9303,0,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,29.46164,2976.408,380.037,218.5447,197.1846,0,0,2083.486,2083.168,0,0,0,0,0,0,0,0,0,308.9303,1744.949,0.8724744,1.147582,0.3172331,0,250,0.3172331,2083.168,0,0,196.1504,93.50107,197.1846,415.9302,415.8669,0.06332985,0,455.2312,3003.421,0,0,-8.926193e-14,4.263256e-14,183.8866,125.0436,0,308.9303,0,0,0,0
mpc,2026-01-05 18:00:00,72,18,29.56698,2957.963,433.1293,5.359133,183.4469,0,0,2070.574,2070.257,0,0,0,0,0,0,0,0,0,193.9182,1696.195,0.8480973,1.098769,0.3172331,0,250,0.3172331,2070.257,0,0,244.5702,0,183.4469,414.311,414.2476,0.06347668,0,450.9543,2902.132,0,0,-3.450573e-13,4.263256e-14,188.5591,5.359133,0,316.1775,0,0,0,2.664535e-15
mpc,2026-01-05 18:15:00,73,18.25,29.45012,2942.388,466.3172,7.379103,173.7302,0,0,2059.671,2059.354,0,0,0,0,0,0,0,0,0,195.9382,1646.943,0.8234715,1.068069,0.3172331,0,250,0.3172331,2059.354,0,0,277.7581,0,173.7302,411.0722,411.0088,0.06331383,0,445.6822,2930.385,0,0,7.21645e-14,4.263256e-14,188.5591,7.379103,0,316.1775,0,0,0,8.881784e-15
mpc,2026-01-05 18:30:00,74,18.5,29.6424,2947.814,519.0384,3.283378,166.3851,0,0,2063.47,2063.153,0,0,0,0,0,0,0,0,0,198.901,1596.959,0.7984793,1.037056,0.3172331,0,250,0.3172331,2063.153,0,0,323.4209,0,166.3851,413.5761,413.5125,0.06358223,0,446.8606,3015.634,0,0,-1.620926e-14,4.263256e-14,195.6176,3.283378,0,319.959,0,0,0,-2.664535e-15
mpc,2026-01-05 18:45:00,75,18.75,29.41347,2915.468,544.1549,0,156.9254,0,0,2040.828,2040.51,0,0,0,0,0,0,0,0,0,195.6176,1547.803,0.7739014,1.005581,0.3172331,0,250,0.3172331,2040.51,0,0,348.5373,0,156.9254,406.9838,406.9205,0.06326292,0,438.2147,3011.408,0,0,5.218048e-14,4.263256e-14,195.6176,0,0,319.959,0,0,0,0
mpc,2026-01-05 19:00:00,76,19,29.26386,2906.107,577.2116,0,150.3723,0,0,2034.275,2033.958,0,0,0,0,0,0,0,0,0,204.4591,1496.444,0.7482222,0.9746287,0.3172331,0,250,0.3172331,2033.958,0,0,372.7525,0,150.3723,404.35,404.287,0.06305599,0,434.1763,3030.968,0,0,-3.141931e-13,4.263256e-14,204.4591,0,0,325.5716,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,29.31438,2907.449,595.1233,0,151.3818,0,0,2035.214,2034.897,0,0,0,0,0,0,0,0,0,204.4591,1445.094,0.722547,0.942289,0.3172331,0,250,0.3172331,2034.897,0,0,390.6642,0,151.3818,404.9841,404.921,0.06312571,0,435.0442,3066.639,0,0,2.015055e-13,4.263256e-14,204.4591,0,0,325.5716,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,29.2394,2903.913,593.6609,0.5768536,145.5224,0,0,2032.739,2032.422,0,0,0,0,0,0,0,0,0,214.8234,1391.161,0.6955803,0.9099545,0.3172331,0,250,0.3172331,2032.422,0,0,379.4143,0,145.5224,403.8288,403.7658,0.06302228,0,432.6756,3034.205,0,0,1.484368e-13,4.263256e-14,214.2465,0.5768536,0,332.2535,0,0,0,-7.993606e-15
mpc,2026-01-05 19:45:00,79,19.75,29.4101,2897.098,589.6398,0,127.749,0,0,2027.969,2027.651,0,0,0,0,0,0,0,0,0,214.2465,1337.38,0.66869,0.8759934,0.3172331,0,250,0.3172331,2027.651,0,0,375.3933,0,127.749,404.3895,404.3263,0.06325825,0,429.8002,3011.455,0,0,3.044232e-13,4.263256e-14,214.2465,0,0,332.2535,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,29.33326,2884.863,573.7265,0.6289535,113.2838,0,0,2019.404,2019.087,0,0,0,0,0,0,0,0,0,224.3106,1281.092,0.6405459,0.8421286,0.3172331,0,250,0.3172331,2019.087,0,0,350.0449,0,113.2838,402.0042,401.941,0.0631518,0,424.4925,2938.536,0,0,3.163025e-13,4.263256e-14,223.6816,0.6289535,0,338.7457,0,0,0,1.776357e-15
mpc,2026-01-05 20:15:00,81,20.25,29.14181,2853.249,534.1976,1.759483,98.66677,0,0,1997.274,1996.957,0,0,0,0,0,0,0,0,0,225.4411,1224.53,0.6122649,0.8066847,0.3172331,0,250,0.3172331,1996.957,0,0,310.516,0,98.66677,395.9389,395.876,0.06288816,0,415.4357,2820.536,0,0,-1.568745e-13,4.263256e-14,223.6816,1.759483,0,338.7457,0,0,0,3.108624e-15
mpc,2026-01-05 20:30:00,82,20.5,28.97783,2853.457,493.0214,0,90.48397,0,0,1997.42,1997.102,0,0,0,0,0,0,0,0,0,231.7373,1166.403,0.5832014,0.7710685,0.3172331,0,250,0.3172331,1997.102,0,0,261.2841,0,90.48397,394.5568,394.4941,0.06266408,0,412.3677,2718.738,0,0,1.760814e-13,4.263256e-14,231.7373,0,0,344.024,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,28.71521,2819.517,434.2296,1.720914,74.61306,0,0,1973.662,1973.345,0,0,0,0,0,0,0,0,0,233.4582,1107.855,0.5539273,0.7344667,0.3172331,0,250,0.3172331,1973.345,0,0,202.4923,0,74.61306,387.6518,387.5895,0.06230853,0,402.2445,2561.644,0,0,-2.704503e-13,4.263256e-14,231.7373,1.720914,0,344.024,0,0,0,-4.662937e-15
mpc,2026-01-05 21:00:00,84,21,28.42433,2792.48,415.1452,0.6521711,61.50592,0,0,1954.736,1954.419,0,0,0,0,0,0,0,0,0,237.9106,1048.203,0.5241013,0.6975998,0.3172331,0,250,0.3172331,1954.419,0,0,177.8868,0,61.50592,381.5367,381.4747,0.06191939,0,393.4798,2470.994,0,0,2.337019e-13,4.263256e-14,237.2584,0.6521711,0,346.8921,0,0,0,-6.661338e-15
mpc,2026-01-05 21:15:00,85,21.25,28.37828,2773.826,349.7794,0,58.93004,0,0,1941.678,1941.361,0,0,0,0,0,0,0,0,0,237.2584,988.723,0.4943615,0.6600378,0.3172331,0,250,0.3172331,1941.361,0,0,112.521,0,58.93004,378.6137,378.5518,0.06185823,0,390.0428,2339.334,0,0,2.260414e-13,4.263256e-14,237.2584,0,0,346.8921,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,28.31937,2773.88,305.0426,0,54.646,0,0,1941.716,1941.399,0,0,0,0,0,0,0,0,0,240.6352,928.4085,0.4642043,0.6225844,0.3172331,0,250,0.3172331,1941.399,0,0,64.40735,0,54.646,378.1433,378.0815,0.06178017,0,388.7236,2249.083,0,0,1.014744e-13,4.263256e-14,240.6352,0,0,347.7269,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,28.3474,2795.828,259.4981,3.589038,54.17536,0,0,1957.079,1956.762,0,0,0,0,0,0,0,0,0,244.2243,867.2063,0.4336031,0.5846052,0.3172331,0,250,0.3172331,1956.762,0,0,18.86285,0,54.17536,381.3642,381.3024,0.06181729,0,391.8592,2187.764,0,0,-5.084821e-14,4.263256e-14,240.6352,3.589038,0,347.7269,0,0,0,9.325873e-15
mpc,2026-01-05 22:00:00,88,22,28.10241,2806,229.7612,5.186002,53.00666,0,0,1964.2,1963.883,0,0,0,0,0,0,0,0,0,234.9472,808.333,0.4041665,0.5460671,0.3172331,0,250,0.3172331,1963.883,0,0,0,0,53.00666,380.7522,380.6907,0.06149435,0,390.9659,2150.312,0,0,1.368905e-13,4.263256e-14,229.7612,5.186002,0,346.28,0,0,0,-3.552714e-15
mpc,2026-01-05 22:15:00,89,22.25,28.17307,2812.108,185.982,5.37772,39.40132,0,0,1968.475,1968.158,0,0,0,0,0,0,0,0,0,191.3597,760.3658,0.3801829,0.5089954,0.3172331,0,250,0.3172331,1968.158,0,0,0,0,39.40132,382.1569,382.0953,0.06158715,0,389.7446,2143.595,0,0,-1.836309e-13,4.263256e-14,185.982,5.37772,0,346.28,0,0,0,-8.881784e-15
mpc,2026-01-05 22:30:00,90,22.5,27.98057,2803.452,168.0473,3.61181,38.84529,0,0,1962.416,1962.099,0,0,0,0,0,0,0,0,0,171.6591,717.3313,0.3586657,0.4787912,0.3172331,0,250,0.3172331,1962.099,0,0,0,0,38.84529,379.4208,379.3594,0.061335,0,386.8699,2127.784,0,0,3.330669e-15,4.263256e-14,168.0473,3.61181,0,343.3217,0,0,0,-6.661338e-15
mpc,2026-01-05 22:45:00,91,22.75,28.02838,2784.094,157.1288,0,37.70713,0,0,1948.866,1948.548,0,0,0,0,0,0,0,0,0,157.1288,677.9362,0.3389681,0.451693,0.3172331,0,250,0.3172331,1948.548,0,0,0,0,37.70713,377.1843,377.1229,0.06139743,0,384.4208,2114.314,0,0,4.612977e-14,4.263256e-14,157.1288,0,0,343.3217,0,0,0,0
mpc,2026-01-05 23:00:00,92,23,27.8105,2745.704,136.3702,0,40.62868,0,0,1921.992,1921.675,0,0,0,0,0,0,0,0,0,136.3702,643.7369,0.3218685,0.4268865,0.3172331,0,250,0.3172331,1921.675,0,0,0,0,40.62868,370.2659,370.2047,0.06111396,0,378.0317,2079.175,0,0,2.092215e-13,4.263256e-14,136.3702,0,0,339.4319,0,0,0,0
mpc,2026-01-05 23:15:00,93,23.25,27.55311,2720.546,113.6039,0,38.10706,1,0,1904.382,1904.065,0,0,0,0,0,0,0,0,0,113.6039,615.2346,0.3076173,0.4053517,0.3172331,0,250,0.3172331,1904.065,0,0,0,0,38.10706,364.8831,364.8223,0.06078243,372.1237,0,744.2474,0,0,-1.709743e-14,4.263256e-14,113.6039,0,0,339.4319,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,27.42484,2715.574,107.9699,0,31.65752,1,1,1900.902,1900.584,640.2521,194.6171,834.8693,2,236.7028,98.16646,0,0,500,0,740.1378,0.3700689,0.3874042,0.3172331,0,250,0.3172331,1260.332,0,0,0,0,31.65752,363.2341,240.8308,122.4033,441.4973,0,882.9945,0,8.526513e-14,-1.473821e-13,4.263256e-14,107.9699,0,0,0,500,226.8994,0,2.842171e-14
mpc,2026-01-05 23:45:00,95,23.75,27.3979,2745.141,84.18404,0,27.86886,1,1,1921.599,1921.282,183.8227,52.88013,236.7028,1,236.7028,0,0,0,0,0,740.0212,0.3700106,0.4660539,0.3172331,0,250,0.3172331,1737.459,0,0,0,0,27.86886,366.9813,331.8148,35.1665,390.0172,0,780.0345,0,-7.105427e-15,1.678102e-13,4.263256e-14,84.18404,0,0,98.16646,0,152.5188,0,0
mpc,2026-01-06 00:00:00,96,0,27.25663,2743.904,82.33053,0,26.69719,1,1,1920.733,1920.416,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,864.9047,0.4324524,0.4659805,0.3172331,0,250,0.3172331,1468.576,0,0,0.5107869,0,26.69719,365.7305,279.6345,86.09603,414.6983,0,830.2776,0,2.842171e-14,1.817435e-13,4.263256e-14,81.81974,0,0,0,500,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,27.01948,2738.106,94.05156,0,26.31927,1,1,1916.674,1916.357,441.7884,127.0889,568.8774,2,68.87737,0,0,0,500,0,989.7686,0.4948843,0.5446178,0.3172331,0,250,0.3172331,1474.569,0,0,25.17419,0,26.31927,363.1539,279.3878,83.76613,411.4635,0,866.3525,0,5.684342e-14,2.177147e-13,4.263256e-14,68.87737,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 00:30:00,98,0.5,26.68736,2737.703,90.09257,0,23.87223,1,1,1916.392,1916.075,448.5835,129.3933,577.9769,2,74.68833,3.288515,0,0,500,0,1114.613,0.5573064,0.6232428,0.3172331,0,250,0.3172331,1467.491,0,0,15.40424,0,23.87223,360.6043,276.1354,84.46891,410.0207,0,846.6137,0,0,1.526557e-13,4.263256e-14,74.68833,0,0,0,500,3.288515,0,-5.77316e-15
mpc,2026-01-06 00:45:00,99,0.75,26.35272,2695.428,60.10723,1.187005,21.76608,1,1,1886.799,1886.482,452.8566,130.4593,583.3159,2,81.56241,1.753479,0,0,500,0,1239.437,0.6197187,0.7018553,0.3172331,0,250,0.3172331,1433.626,0,0,0,0,21.76608,352.5937,267.9073,84.68637,402.4341,0,804.8683,0,5.684342e-14,-3.115286e-13,4.263256e-14,60.10723,1.187005,0,0,500,22.02165,0,1.421085e-14
mpc,2026-01-06 01:00:00,100,1,26.27163,2676.154,56.17609,1.322951,22.8289,1,1,1873.308,1872.991,447.8413,129.1515,576.9928,2,73.97063,3.022154,0,0,500,0,1364.242,0.6821211,0.7804555,0.3172331,0,250,0.3172331,1425.149,0,0,0,0,22.8289,349.4899,265.8801,83.60979,399.2906,0,798.5812,0,0,3.852474e-14,4.263256e-14,56.17609,1.322951,0,0,500,19.49374,0,2.842171e-14
mpc,2026-01-06 01:15:00,101,1.25,26.25669,2686.092,61.05969,1.24443,22.42519,1,1,1880.265,1879.947,454.4314,131.2596,585.691,2,80.67139,5.019577,0,0,500,0,1489.027,0.7445137,0.8590433,0.3172331,0,250,0.3172331,1425.516,0,0,0,0,22.42519,350.6802,265.867,84.81325,401.309,0,802.618,0,0,2.913225e-13,4.263256e-14,61.05969,1.24443,0,0,500,23.38685,0,2.4869e-14
mpc,2026-01-06 01:30:00,102,1.5,26.0942,2704.9,60.41038,2.187854,20.59352,1,1,1893.43,1893.113,460.2111,132.9539,593.165,2,87.8478,5.317236,0,0,500,0,1613.793,0.8068965,0.9376188,0.3172331,0,250,0.3172331,1432.902,0,0,0,0,20.59352,351.9624,266.3566,85.60584,403.1385,0,806.277,0,5.684342e-14,1.375566e-13,4.263256e-14,60.41038,2.187854,0,0,500,30.5668,0,1.065814e-13
mpc,2026-01-06 01:45:00,103,1.75,25.81872,2684.742,43.31359,2.630768,33.68617,1,1,1879.32,1879.002,451.1892,130.2395,581.4286,2,77.23133,4.19732,0,0,500,0,1738.539,0.8692695,1.016182,0.3172331,0,250,0.3172331,1427.813,0,0,0,0,33.68617,347.3826,263.924,83.45865,400.3902,0,800.7803,0,0,-1.290079e-13,4.263256e-14,43.31359,2.630768,0,0,500,35.48429,0,3.552714e-14
mpc,2026-01-06 02:00:00,104,2,25.804,2693.515,38.94903,1.51708,35.99019,1,1,1885.46,1885.143,455.5235,131.1708,586.6943,2,85.46466,1.22966,0,0,500,0,1863.265,0.9316327,1.094733,0.3172331,0,250,0.3172331,1429.619,0,0,0,0.2874194,35.99019,348.4134,264.1788,84.23462,402.0003,0,804.4963,0,2.842171e-14,3.88134e-13,4.263256e-14,38.94903,1.22966,0,0,500,46.51563,0,0
mpc,2026-01-06 02:15:00,105,2.25,25.51363,2649.972,58.70987,0,31.3647,1,1,1854.98,1854.663,189.8831,54.93916,244.8222,1,93.74125,2.968965,0,0,148.112,0,1900,0.95,1.173271,0.3172331,0,250,0.3172331,1664.78,0,0,0,0,31.3647,340.7697,305.8289,34.94081,366.5299,0,733.0599,0,0,5.77316e-15,4.263256e-14,58.70987,0,0,0,148.112,38.00034,0,2.131628e-14
mpc,2026-01-06 02:30:00,106,2.5,25.30601,2667.41,64.51807,0.893215,29.02731,1,1,1867.187,1866.87,0,0,0,0,0,0,0,0,0,65.41129,1883.348,0.941674,1.196402,0.3172331,0,250,0.3172331,1866.87,0,0,0,0,29.02731,341.5791,341.5211,0.05803392,346.8313,0,693.6625,0,0,1.154632e-13,4.263256e-14,64.51807,0.893215,0,79.1046,0,0,0,1.665335e-15
mpc,2026-01-06 02:45:00,107,2.75,25.28014,2701.941,39.17908,2.533886,28.34137,1,1,1891.358,1891.041,0,0,0,0,0,0,0,0,0,39.17908,1873.257,0.9366284,1.185917,0.3172331,0,250,0.3172331,1891.041,0,0,0,2.533886,28.34137,345.8209,345.7629,0.05800372,350.9449,0,706.2608,0,0,2.597922e-13,4.263256e-14,39.17908,0,0,75.78717,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,24.88714,2694.864,62.81697,0.8799812,20.81782,1,1,1886.405,1886.088,0,0,0,0,0,0,0,0,0,62.81697,1857.258,0.9286288,1.179562,0.3172331,0,250,0.3172331,1886.088,0,0,0,0.8799812,20.81782,33.95529,33.94958,0.005710195,37.72611,0,76.9702,0,0,-1.421085e-14,4.263256e-14,62.81697,0,0,86.09161,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,24.84902,2680.901,67.48738,4.152726,17.69559,1,1,1876.63,1876.313,0,0,0,0,0,0,0,0,0,67.48738,1840.093,0.9200467,1.169488,0.3172331,0,250,0.3172331,1876.313,0,0,0,4.152726,17.69559,33.77935,33.77364,0.005710195,36.98133,0,81.12612,0,0,-2.675637e-13,4.263256e-14,67.48738,0,0,87.47674,0,0,0,0
mpc,2026-01-06 03:30:00,110,3.5,24.69236,2741.924,74.88189,0,9.797438,1,1,1919.347,1919.03,0,0,0,0,0,0,0,0,0,74.88189,1821.083,0.9105417,1.15868,0.3172331,0,250,0.3172331,1919.03,0,0,0,0,9.797438,34.54824,34.54253,0.005710195,36.31299,0,72.62598,0,0,2.946532e-13,4.263256e-14,74.88189,0,0,98.89253,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,24.63505,2734.651,71.22891,1.897471,7.691885,1,1,1914.255,1913.938,0,0,0,0,0,0,0,0,0,71.22891,1802.989,0.9014947,1.146709,0.3172331,0,250,0.3172331,1913.938,0,0,0,1.897471,7.691885,34.4566,34.45089,0.005710195,35.83928,0,74.95169,0,0,3.230749e-13,4.263256e-14,71.22891,0,0,97.53357,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,24.56214,2758.77,95.02291,0,13.83464,1,1,1931.139,1930.822,0,0,0,0,0,0,0,0,0,94.29947,1779.131,0.8895654,1.135316,0.3172331,0,250,0.3172331,1930.822,0,0,0.7234398,0,13.83464,34.7605,34.75479,0.005710195,37.24834,0,75.74462,0,0,3.557155e-13,4.263256e-14,94.29947,0,0,94.29947,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,24.53444,2735.053,107.8379,0,5.811297,1,1,1914.537,1914.22,0,0,0,0,0,0,0,0,0,107.8379,1751.891,0.8759456,1.120293,0.3172331,0,250,0.3172331,1914.22,0,0,0,0,5.811297,34.46166,34.45595,0.005710195,35.50281,0,71.00561,0,0,-3.381739e-13,4.263256e-14,107.8379,0,0,116.8292,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,24.57947,2705.608,134.0187,0,11.15438,1,1,1893.926,1893.608,0,0,0,0,0,0,0,0,0,121.9704,1721.123,0.8605614,1.10314,0.3172331,0,250,0.3172331,1893.608,0,0,12.04827,0,11.15438,34.09066,34.08495,0.005710195,36.0961,0,92.97547,0,0,-3.352874e-14,4.263256e-14,121.9704,0,0,121.9704,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,24.44366,2675.996,159.5334,0,12.76635,1,1,1873.197,1872.88,0,0,0,0,0,0,0,0,0,159.5334,1680.969,0.8404843,1.083766,0.3172331,0,250,0.3172331,1872.88,0,0,0,0,12.76635,33.71755,33.71184,0.005710195,36.00745,0,72.0149,0,0,-3.150813e-13,4.263256e-14,159.5334,0,0,167.0551,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,24.60214,2708.59,185.7974,0,10.59801,1,1,1896.013,1895.696,0,0,0,0,0,0,0,0,0,185.7974,1634.255,0.8171273,1.058481,0.3172331,0,250,0.3172331,1895.696,0,0,0,0,10.59801,34.12823,34.12252,0.005710195,36.03422,0,72.06844,0,0,3.93019e-13,4.263256e-14,185.7974,0,0,232.0439,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,24.67711,2678.696,265.6045,0,20.0315,1,1,1875.087,1874.77,310.6897,89.37589,400.0656,1,287.6583,0,0,0,112.4073,0,1662.099,0.8310496,1.029066,0.3172331,0,250,0.3172331,1564.08,0,0,0,0,20.0315,33.75157,28.15345,5.598126,121.1481,0,242.2961,0,-1.421085e-14,3.754774e-13,4.263256e-14,265.6045,0,0,0,112.4073,22.05377,0,0
mpc,2026-01-06 05:30:00,118,5.5,24.77564,2649.205,318.2662,0,22.56712,1,1,1854.444,1854.126,617.4436,177.6196,795.0632,2,341.2952,0,0,0,453.768,0,1775.279,0.8876397,1.046599,0.3172331,0,250,0.3172331,1236.683,0,0,0,0,22.56712,33.37999,22.26029,11.1197,203.9646,0,407.9293,0,2.842171e-14,4.443113e-13,4.263256e-14,318.2662,0,0,0,453.768,23.02899,0,5.684342e-14
mpc,2026-01-06 05:45:00,119,5.75,24.92401,2657.508,381.3289,0,21.49935,1,1,1860.256,1859.938,698.4699,200.9283,899.3982,2,399.3982,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1161.469,0,0,0,0,21.49935,33.4846,20.90643,12.57817,225.7378,0,451.4756,0,-1.136868e-13,4.052314e-13,4.263256e-14,381.3289,0,0,0,500,18.06935,0,0
mpc,2026-01-06 06:00:00,120,6,25.03079,2671.079,453.051,3.804414,28.9222,0,0,1869.756,1869.438,0,0,0,0,0,0,0,0,0,454.5219,1786.07,0.8930352,1.196402,0.3172331,0,250,0.3172331,1869.438,0,0,0,2.333534,28.9222,340.165,340.1073,0.05771428,0,345.3691,1903.556,0,0,-1.130207e-13,4.263256e-14,453.051,1.470879,0,467.5159,0,0,0,-2.131628e-14
mpc,2026-01-06 06:15:00,121,6.25,25.15308,2686.588,525.711,0.4832858,32.60769,0,0,1880.612,1880.294,0,0,0,0,0,0,0,0,0,500,1660.789,0.8303946,1.124662,0.3172331,0,250,0.3172331,1880.294,0,0,25.71096,0.4832858,32.60769,342.9794,342.9216,0.05785587,0,348.8685,1963.962,0,0,1.931788e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,25.18344,2680.404,568.4607,1.794989,29.49599,0,0,1876.283,1875.965,116.4895,33.51046,150,1,150,0,0,0,0,420.2557,1555.464,0.7777319,1.045775,0.3172331,0,250,0.3172331,1759.476,0,0,0,0,29.49599,342.3985,321.0827,21.3158,0,359.9758,1979.867,0,-1.421085e-14,-1.685319e-13,4.263256e-14,568.4607,1.794989,0,453.5362,0,0,0,-1.998401e-14
mpc,2026-01-06 06:45:00,123,6.75,25.02785,2687.338,607.9634,0,20.12409,0,0,1881.136,1880.819,116.4895,33.51046,150,1,150,0,0,0,0,457.9634,1440.728,0.7203641,0.9794528,0.3172331,0,250,0.3172331,1764.329,0,0,0,0,20.12409,342.2154,320.966,21.24943,0,358.1374,1969.756,0,-1.421085e-14,-3.774758e-13,4.263256e-14,607.9634,0,0,475.2008,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,25.05228,2714.269,639.4885,0,22.20397,0,0,1899.988,1899.671,116.4895,33.51046,150,1,150,0,0,0,0,476.2617,1321.436,0.660718,0.9072054,0.3172331,0,250,0.3172331,1783.181,0,0,13.22678,0,22.20397,345.814,324.5542,21.25983,0,362.106,2014.399,0,-1.421085e-14,-3.093081e-13,4.263256e-14,626.2617,0,0,476.2617,0,0,0,0
mpc,2026-01-06 07:15:00,125,7.25,25.00355,2695.395,627.3073,0,19.14276,0,0,1886.776,1886.459,116.4895,33.51046,150,1,150,0,0,0,0,465.8536,1204.765,0.6023823,0.8320888,0.3172331,0,250,0.3172331,1769.969,0,0,11.45376,0,19.14276,343.0745,321.8354,21.2391,0,358.8266,1993.304,0,-1.421085e-14,-4.632961e-13,4.263256e-14,615.8536,0,0,467.6123,0,0,0,0
mpc,2026-01-06 07:30:00,126,7.5,24.88017,2727.244,583.4023,0,26.25568,0,0,1909.071,1908.754,116.4895,33.51046,150,1,150,0,0,0,0,433.4023,1096.224,0.5481122,0.7586226,0.3172331,0,250,0.3172331,1792.264,0,0,0,0,26.25568,34.36328,32.26076,2.102522,0,70.53356,387.9346,0,-1.421085e-14,2.545741e-13,4.263256e-14,583.4023,0,0,456.699,0,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,24.98659,2766.742,546.7144,0,37.08913,0,0,1936.72,1936.402,0,0,0,0,0,0,0,0,0,500,971.0517,0.4855259,0.6902764,0.3172331,0,250,0.3172331,1936.402,0,0,46.71445,0,37.08913,34.86095,34.85524,0.005710195,0,41.59691,309.3654,0,0,-1.456613e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 08:00:00,128,8,24.99308,2818.086,472.453,207.4769,48.15405,0,0,1972.66,1972.343,139.8462,40.22945,180.0756,1,180.0756,0,0,0,0,494.7888,847.2017,0.4236008,0.611457,0.3172331,0,250,0.3172331,1832.497,0,0,5.065459,0,48.15405,35.50788,32.98494,2.522941,0,81.96846,459.5644,0,-7.105427e-15,1.808553e-13,4.263256e-14,467.3875,207.4769,0,500,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,24.94844,2842.427,401.8317,213.2073,45.48703,0,0,1989.699,1989.382,116.4895,33.51046,150,1,150,0,0,0,0,458.4215,732.4629,0.3662315,0.5334705,0.3172331,0,250,0.3172331,1872.892,0,0,4.684664,1.93283,45.48703,35.81458,33.71206,2.102522,0,75.48437,426.5792,0,-1.421085e-14,8.126833e-14,4.263256e-14,397.1471,211.2745,0,458.4215,0,0,0,8.526513e-14
mpc,2026-01-06 08:30:00,130,8.5,24.9114,2880.37,343.6767,212.4054,51.99113,0,0,2016.259,2015.942,0,0,0,0,0,0,0,0,0,500,607.3476,0.3036738,0.4612212,0.3172331,0,250,0.3172331,2015.942,0,0,10.12674,45.95531,51.99113,36.29266,36.28695,0.005710195,0,45.72316,348.2189,0,0,1.507683e-13,4.263256e-14,333.5499,166.4501,0,500,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,25.05372,2895.432,286.5333,217.2893,50.94223,0,0,2026.802,2026.485,0,0,0,0,0,0,0,0,0,494.2488,483.6898,0.2418449,0.3824379,0.3172331,0,250,0.3172331,2026.485,0,0,8.168318,1.405525,50.94223,368.9058,368.8481,0.05774078,0,378.1203,2096.176,0,0,5.406786e-14,4.263256e-14,278.365,215.8838,0,494.2488,0,0,0,-2.842171e-14
mpc,2026-01-06 09:00:00,132,9,25.2136,2936.685,213.8644,219.1508,55.1886,1,1,2055.68,2055.363,175.1257,50.37829,225.504,1,225.504,0,0,0,0,219.1508,428.826,0.214413,0.3045724,0.3172331,0,250,0.3172331,1880.237,0,0,0,0,55.1886,375.3635,343.3279,32.03558,403.7836,0,807.5671,0,-1.421085e-14,-7.46625e-14,4.263256e-14,213.8644,219.1508,0,244.6183,0,11.63958,0,-2.842171e-14
mpc,2026-01-06 09:15:00,133,9.25,25.50395,2943.337,196.6212,221.8153,67.13827,1,1,2060.336,2060.019,159.1508,45.7828,204.9336,1,204.9336,0,0,0,0,218.0319,374.2505,0.1871252,0.2700254,0.3172331,0,250,0.3172331,1900.868,0,0,0,3.783407,67.13827,378.4206,349.1312,29.2894,407.2453,0,821.017,0,0,1.162959e-13,4.263256e-14,196.6212,218.0319,0,218.0319,0,8.31238,0,-2.842171e-14
mpc,2026-01-06 09:30:00,134,9.5,25.62337,2994.466,165.0837,227.575,71.30619,1,1,2096.126,2095.809,651.9872,210.6185,862.6057,2,145.6801,216.9256,0,0,500,0,499.1916,0.2495958,0.23566,0.3172331,0,250,0.3172331,1443.822,0,0,19.4036,10.64941,71.30619,385.9253,265.8272,120.0981,489.5741,0,1030.99,0,-5.684342e-14,-1.10939e-13,4.263256e-14,145.6801,216.9256,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,25.88493,3006.319,149.4423,228.8556,80.1249,1,1,2104.424,2104.106,620.4009,201.4526,821.8535,2,105.6757,216.1779,0,0,500,0,624.113,0.3120565,0.3143336,0.3172331,0,250,0.3172331,1483.705,0,0,43.76662,12.67768,80.1249,389.5164,274.6251,114.8913,490.9084,0,1079.183,0,-1.136868e-13,-1.117995e-13,4.263256e-14,105.6757,216.1779,0,0,500,0,0,0
mpc,2026-01-06 10:00:00,136,10,26.19564,2993.842,123.6744,226.9417,92.98286,1,1,2095.689,2095.372,588.2203,192.1309,780.3512,2,90.2298,215.5729,0,0,474.5485,0,742.6519,0.3713259,0.3929948,0.3172331,0,250,0.3172331,1507.152,0,0,33.44463,11.36882,92.98286,390.3692,280.7408,109.6283,490.1919,0,1057.687,0,-5.684342e-14,9.336976e-14,4.263256e-14,90.2298,215.5729,0,0,474.5485,0,0,0
mpc,2026-01-06 10:15:00,137,10.25,26.47461,3003.001,122.6525,229.7248,97.18998,1,1,2102.101,2101.784,608.4695,198.8655,807.335,2,83.20729,224.1277,0,0,500,0,867.535,0.4337675,0.467637,0.3172331,0,250,0.3172331,1493.314,0,0,39.44526,5.597037,97.18998,393.8146,279.7625,114.0521,496.8359,0,1071.37,0,-5.684342e-14,1.944001e-13,4.263256e-14,83.20729,224.1277,0,0,500,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,26.29754,2971.43,99.54483,231.512,104.9064,1,1,2080.001,2079.684,609.324,199.3064,808.6304,2,82.66702,225.9634,0,0,500,0,992.3984,0.4961992,0.546274,0.3172331,0,250,0.3172331,1470.36,0,0,16.87781,5.548663,104.9064,388.2576,274.4606,113.797,493.3491,0,1025.384,0,8.526513e-14,1.765255e-14,4.263256e-14,82.66702,225.9634,0,0,500,0,0,1.136868e-13
mpc,2026-01-06 10:45:00,139,10.75,26.59496,3012.987,89.85899,233.0498,127.4107,1,1,2109.091,2108.774,601.09,197.0338,798.1237,2,71.2576,226.8661,0,0,500,0,1117.242,0.5586211,0.6248987,0.3172331,0,250,0.3172331,1507.684,0,0,18.60138,6.183659,127.4107,396.1066,283.1568,112.9498,504.1195,0,1050.993,0,-2.842171e-14,-1.376677e-13,4.263256e-14,71.2576,226.8661,0,0,500,0,0,0
