controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 11:00:00,140,11,26.77638,3016.569,83.81324,232.3624,132.5135,0,0,2111.598,2111.281,0,0,0,0,0,0,0,0,0,300.167,1042.025,0.5210123,0.703511,0.3172331,0,250,0.3172331,2111.281,0,0,15.43576,0.5728196,132.5135,398.0693,398.0095,0.05980341,0,422.9904,2354.062,0,0,-2.353673e-13,4.263256e-14,68.37748,231.7895,0,300.167,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,26.96944,3054.448,88.84346,235.9286,138.4707,0,0,2138.114,2137.796,0,0,0,0,0,0,0,0,0,292.2917,968.7876,0.4843938,0.6561476,0.3172331,0,250,0.3172331,2137.796,0,0,32.15825,0.3221534,138.4707,404.6881,404.6281,0.0600438,0,430.8369,2425.632,0,0,1.089129e-13,4.263256e-14,56.68521,235.6065,0,292.2917,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,27.15561,3108.03,68.8853,242.2643,151.1476,0,0,2175.621,2175.304,0,0,0,0,0,0,0,0,0,288.8714,896.4172,0.4482086,0.6100313,0.3172331,0,250,0.3172331,2175.304,0,0,18.60724,3.670916,151.1476,413.3896,413.3294,0.06027743,0,442.0489,2469.699,0,0,-1.267875e-13,4.263256e-14,50.27806,238.5934,0,288.8714,0,0,0,2.842171e-14
mpc,2026-01-06 11:45:00,143,11.75,27.34269,3105.004,80.0872,235.0155,157.9133,0,0,2173.503,2173.185,0,0,0,0,0,0,0,0,0,291.5165,823.397,0.4116985,0.5644608,0.3172331,0,250,0.3172331,2173.185,0,0,23.5862,0,157.9133,414.6083,414.5478,0.06051406,0,444.6706,2486.375,0,0,-1.335598e-13,4.263256e-14,56.501,235.0155,0,300.2838,0,0,0,-2.842171e-14
mpc,2026-01-06 12:00:00,144,12,27.52031,3104.726,74.40999,239.4979,171.8315,0,0,2173.308,2172.991,0,0,0,0,0,0,0,0,0,312.3238,745.1864,0.3725932,0.518481,0.3172331,0,250,0.3172331,2172.991,0,0,1.584092,0,171.8315,416.122,416.0613,0.06074043,0,448.9618,2472.022,0,0,4.773959e-14,4.263256e-14,72.8259,239.4979,0,313.1392,0,0,0,2.842171e-14
mpc,2026-01-06 12:15:00,145,12.25,27.60802,3101.635,67.90398,244.6231,183.0075,0,0,2171.144,2170.827,0,0,0,0,0,0,0,0,0,298.3046,670.493,0.3352465,0.469233,0.3172331,0,250,0.3172331,2170.827,0,0,9.075254,5.147189,183.0075,416.4771,416.4163,0.06085285,0,451.5214,2507.902,0,0,-1.161848e-13,4.263256e-14,58.82873,239.4759,0,298.3046,0,0,0,0
mpc,2026-01-06 12:30:00,146,12.5,27.49416,3111.457,73.0636,245.9566,184.9321,0,0,2178.02,2177.703,0,0,0,0,0,0,0,0,0,311.0768,592.6182,0.2963091,0.4221996,0.3172331,0,250,0.3172331,2177.703,0,0,0,7.943361,184.9321,416.7947,416.734,0.060707,0,452.1233,2500.381,0,0,-1.793565e-13,4.263256e-14,73.0636,238.0132,0,313.4799,0,0,0,2.842171e-14
mpc,2026-01-06 12:45:00,147,12.75,27.61472,3159.912,51.6038,245.5655,193.5208,0,0,2211.939,2211.621,0,0,0,0,0,0,0,0,0,293.5308,519.1422,0.2595711,0.373163,0.3172331,0,250,0.3172331,2211.621,0,0,0,3.638479,193.5208,424.3624,424.3016,0.06086146,0,461.4287,2544.134,0,0,1.947331e-13,4.263256e-14,51.6038,241.927,0,314.1987,0,0,0,-2.842171e-14
mpc,2026-01-06 13:00:00,148,13,27.64216,3178.706,65.15667,241.1948,206.4123,0,0,2225.094,2224.777,0,0,0,0,0,0,0,0,0,303.8769,443.0912,0.2215456,0.3268962,0.3172331,0,250,0.3172331,2224.777,0,0,1.907587,0.5669299,206.4123,427.1337,427.0728,0.06089672,0,466.6962,2571.097,0,0,-6.417089e-14,4.263256e-14,63.24908,240.6278,0,303.8769,0,0,0,2.842171e-14
mpc,2026-01-06 13:15:00,149,13.25,27.91248,3171.042,58.66231,239.5789,213.6711,0,0,2219.73,2219.412,0,0,0,0,0,0,0,0,0,297.5328,368.6383,0.1843191,0.2790081,0.3172331,0,250,0.3172331,2219.412,0,0,0,0.7084535,213.6711,428.5501,428.4888,0.06124631,0,469.741,2584.798,0,0,2.398082e-14,4.263256e-14,58.66231,238.8705,0,313.602,0,0,0,2.842171e-14
mpc,2026-01-06 13:30:00,150,13.5,27.99853,3182.273,68.1477,242.058,211.8716,0,0,2227.591,2227.274,0,0,0,0,0,0,0,0,0,307.7764,291.6362,0.1458181,0.2321261,0.3172331,0,250,0.3172331,2227.274,0,0,0,2.429369,211.8716,430.8553,430.7939,0.06135844,0,471.7736,2598.945,0,0,8.687495e-14,4.263256e-14,68.1477,239.6287,0,311.1813,0,0,0,2.842171e-14
mpc,2026-01-06 13:45:00,151,13.75,28.12881,3122.844,76.12286,237.4223,211.799,0,0,2185.991,2185.674,0,0,0,0,0,0,0,0,0,312.1932,213.542,0.106771,0.183639,0.3172331,0,250,0.3172331,2185.674,0,0,1.352007,0,211.799,423.9842,423.9227,0.06152899,0,465.0022,2559.844,0,0,-3.941292e-14,4.263256e-14,74.77085,237.4223,0,314.2657,0,0,0,2.842171e-14
mpc,2026-01-06 14:00:00,152,14,28.13236,3121.579,111.1935,238.1321,223.19,1,1,2185.105,2184.788,368.3848,131.6152,500,1,73.08721,241.1969,0,0,185.7159,0,259.9373,0.1299687,0.1344642,0.3172331,0,250,0.3172331,1816.403,0,0,38.10625,0,223.19,423.8446,352.3275,71.51709,527.2348,0,1120.203,0,0,-1.252887e-13,4.263256e-14,73.08721,238.1321,0,0,185.7159,3.064762,0,-2.842171e-14
mpc,2026-01-06 14:15:00,153,14.25,28.17585,3055.094,71.39557,240.1723,226.3046,1,1,2138.566,2138.249,612.6583,201.9875,814.6458,2,72.48558,242.1602,0,0,500,0,384.8964,0.1924482,0.1636787,0.3172331,0,250,0.3172331,1525.59,0,0,0,0,226.3046,415.2026,296.1934,119.0092,542.118,0,1084.236,0,-1.136868e-13,-4.335421e-14,4.263256e-14,71.39557,240.1723,0,0,500,3.077981,0,-4.263256e-14
mpc,2026-01-06 14:30:00,154,14.5,28.27893,3086.023,63.80187,238.6532,227.3741,1,1,2160.216,2159.899,610.6801,201.1044,811.7845,2,72.5788,239.2057,0,0,500,0,509.8358,0.2549179,0.2423636,0.3172331,0,250,0.3172331,1549.219,0,0,0,0,227.3741,420.3313,301.4445,118.8869,546.7909,0,1093.582,0,0,-1.801337e-14,4.263256e-14,63.80187,238.6532,0,0,500,9.329454,0,-5.684342e-14
mpc,2026-01-06 14:45:00,155,14.75,28.18366,3037.343,91.41929,237.1438,222.9983,1,1,2126.14,2125.823,615.768,202.2661,818.034,2,81.66842,236.3656,0,0,500,0,634.7556,0.3173778,0.3210361,0.3172331,0,250,0.3172331,1510.055,0,0,9.750864,0.7781827,222.9983,412.859,293.2261,119.6329,538.7945,0,1095.752,0,5.684342e-14,1.564859e-13,4.263256e-14,81.66842,236.3656,0,0,500,0,0,1.136868e-13
mpc,2026-01-06 15:00:00,156,15,28.31628,3055.121,79.61305,234.5456,231.006,1,1,2138.585,2138.268,607.8257,199.6227,807.4484,2,74.45578,232.9927,0,0,500,0,759.6556,0.3798278,0.3996963,0.3172331,0,250,0.3172331,1530.442,0,0,5.157272,1.552903,231.006,416.4553,298.0291,118.4261,542.6366,0,1096.848,0,-2.842171e-14,-3.053113e-15,4.263256e-14,74.45578,232.9927,0,0,500,0,0,0
mpc,2026-01-06 15:15:00,157,15.25,28.38778,3035.407,82.35914,231.3024,235.8439,1,1,2124.785,2124.468,622.6626,203.6978,826.3604,2,95.18389,231.1765,0,0,500,0,884.536,0.442268,0.478344,0.3172331,0,250,0.3172331,1501.805,0,0,0,0.1258627,235.8439,414.4026,292.9012,121.5015,542.5962,0,1085.41,0,-5.684342e-14,-1.502687e-13,4.263256e-14,82.35914,231.1765,0,0,500,12.82475,0,-4.263256e-14
mpc,2026-01-06 15:30:00,158,15.5,28.31113,3092.086,86.82467,235.9977,238.7688,1,1,2164.46,2164.143,637.1296,208.4603,845.5899,2,108.7619,236.828,0,0,500,0,1009.397,0.5046984,0.5569794,0.3172331,0,250,0.3172331,1527.013,0,0,0,0,238.7688,421.4475,297.3286,124.1189,552.2802,0,1104.56,0,-5.684342e-14,-1.798561e-14,4.263256e-14,86.82467,235.9977,0,0,500,22.7675,0,2.842171e-14
mpc,2026-01-06 15:45:00,159,15.75,28.07083,3051.594,90.36062,236.3616,233.8037,1,1,2136.116,2135.799,644.3544,210.2181,854.5725,2,120.7594,233.8132,0,0,500,0,1134.238,0.567119,0.6356024,0.3172331,0,250,0.3172331,1491.444,0,0,0,2.548443,233.8037,413.7989,288.916,124.8829,544.4255,0,1093.247,0,5.684342e-14,3.538281e-13,4.263256e-14,90.36062,233.8132,0,0,500,30.39875,0,-1.421085e-14
mpc,2026-01-06 16:00:00,160,16,28.205,3036.488,127.8582,234.9817,243.4465,1,1,2125.542,2125.225,649.3863,211.1354,860.5217,2,131.6962,228.8255,0,0,500,0,1259.059,0.6295297,0.714213,0.3172331,0,250,0.3172331,1475.838,0,0,0,6.156186,243.4465,412.9311,286.7125,126.2185,545.1425,0,1100.904,0,5.684342e-14,-2.907674e-13,4.263256e-14,127.8582,228.8255,0,0,500,3.837929,0,1.136868e-13
mpc,2026-01-06 16:15:00,161,16.25,28.22378,3065.121,140.0829,230.1509,242.0017,1,1,2145.585,2145.267,660.8919,214.5965,875.4884,2,145.2399,230.2485,0,0,500,0,1383.861,0.6919306,0.7928112,0.3172331,0,250,0.3172331,1484.375,0,0,0,0,242.0017,416.9921,288.4868,128.5053,550.1161,0,1100.232,0,-1.136868e-13,-3.316236e-13,4.263256e-14,140.0829,230.1509,0,0,500,5.254671,0,-5.684342e-14
mpc,2026-01-06 16:30:00,162,16.5,28.20373,3057.677,153.618,226.6109,232.0787,1,1,2140.374,2140.056,682.0161,220.2446,902.2607,2,176.0441,226.2166,0,0,500,0,1508.643,0.7543216,0.8713971,0.3172331,0,250,0.3172331,1458.04,0,0,0,0.3942336,232.0787,415.8011,283.2472,132.5539,548.5767,0,1097.834,0,8.526513e-14,1.805223e-13,4.263256e-14,153.618,226.2166,0,0,500,22.42608,0,-2.842171e-14
mpc,2026-01-06 16:45:00,163,16.75,28.2135,3043.273,195.2383,226.6987,229.009,1,1,2130.291,2129.974,697.6411,223.6644,921.3055,2,205.2011,216.1044,0,0,500,0,1633.406,0.8167029,0.9499706,0.3172331,0,250,0.3172331,1432.332,0,0,0,10.59426,229.009,413.9288,278.3112,135.6177,546.4735,0,1111.222,0,5.684342e-14,-2.076117e-14,4.263256e-14,195.2383,216.1044,0,0,500,9.962809,0,8.526513e-14
mpc,2026-01-06 17:00:00,164,17,28.48103,3018.899,217.5017,225.3547,224.5766,1,1,2113.229,2112.912,718.378,229.5248,947.9028,2,232.7861,215.1166,0,0,500,0,1758.149,0.8790743,1.028532,0.3172331,0,250,0.3172331,1394.534,0,0,0,10.23806,224.5766,412.975,272.525,140.4501,545.9373,0,1109.535,0,-5.684342e-14,2.19158e-13,4.263256e-14,217.5017,215.1166,0,0,500,15.28438,0,0
mpc,2026-01-06 17:15:00,165,17.25,28.49273,3003.058,252.5604,218.4359,205.5535,1,1,2102.141,2101.823,745.8229,237.3118,983.1347,2,269.0346,214.1001,0,0,500,0,1882.872,0.941436,1.10708,0.3172331,0,250,0.3172331,1356,0,0,0,4.335836,205.5535,410.9115,265.0613,145.8502,542.5532,0,1092.586,0,-2.842171e-14,-6.972201e-14,4.263256e-14,252.5604,214.1001,0,0,500,16.47417,0,2.842171e-14
mpc,2026-01-06 17:30:00,166,17.5,28.5126,2968.698,292.7736,216.1723,200.0496,0,0,2078.088,2077.771,116.4895,33.51046,150,1,150,0,0,0,0,358.9458,1792.839,0.8964195,1.185617,0.3172331,0,250,0.3172331,1961.281,0,0,0,0,200.0496,406.3835,383.5411,22.84231,0,456.1726,2508.949,0,-1.421085e-14,1.088019e-13,4.263256e-14,292.7736,216.1723,0,391.0788,0,0,0,-2.842171e-14
mpc,2026-01-06 17:45:00,167,17.75,28.31802,2950.544,360.2715,213.4381,193.1662,0,0,2065.381,2065.064,257.5055,74.07642,331.582,1,331.582,0,0,0,0,242.1276,1732.025,0.8660124,1.128924,0.3172331,0,250,0.3172331,1807.558,0,0,0,0,193.1662,402.2149,352.0062,50.20874,0,463.7,2550.35,0,-1.421085e-14,-1.49436e-13,4.263256e-14,360.2715,213.4381,0,266.9997,0,0,0,0
mpc,2026-01-06 18:00:00,168,18,28.52415,2935.385,398.0658,0,181.347,0,0,2054.769,2054.452,336.3669,96.76242,433.1293,1,433.1293,0,0,0,0,0,1731.752,0.8658761,1.090631,0.3172331,0,250,0.3172331,1718.085,0,0,0,0,181.347,401.9232,336.0661,65.8571,0,468.3009,2575.655,0,-2.842171e-14,-2.229328e-13,4.263256e-14,398.0658,0,0,5.359133,0,35.06351,0,0
mpc,2026-01-06 18:15:00,169,18.25,28.62254,2936.861,428.7652,0,173.419,0,0,2055.803,2055.486,0,0,0,0,0,0,0,0,0,428.7652,1624.288,0.8121442,1.090459,0.3172331,0,250,0.3172331,2055.486,0,0,0,0,173.419,402.9785,402.9163,0.06218402,0,436.9099,2403.004,0,0,-2.997602e-13,4.263256e-14,428.7652,0,0,473.6963,0,0,0,0
mpc,2026-01-06 18:30:00,170,18.5,28.72907,2920.835,483.5986,0,162.4871,0,0,2044.584,2044.267,793.6609,228.6609,1022.322,3,519.0384,3.283378,0,0,500,0,1749.033,0.8745163,1.022791,0.3172331,0,250,0.3172331,1250.606,0,0,0,0,162.4871,401.7021,245.7082,155.9939,0,506.2932,2784.612,0,-1.136868e-13,-1.700862e-13,4.263256e-14,483.5986,0,0,0,500,38.72323,0,3.552714e-14
mpc,2026-01-06 18:45:00,171,18.75,28.69169,2921.624,510.717,0,155.445,0,0,2045.137,2044.82,116.4895,33.51046,150,1,150,0,0,0,0,360.717,1658.578,0.829289,1.10134,0.3172331,0,250,0.3172331,1928.33,0,0,0,0,155.445,401.4863,378.5557,22.93065,0,442.582,2434.201,0,-1.421085e-14,6.37268e-14,4.263256e-14,510.717,0,0,394.1549,0,0,0,0
mpc,2026-01-06 19:00:00,172,19,28.75808,2868.739,536.0773,0,146.4502,0,0,2008.117,2007.8,116.4895,33.51046,150,1,150,0,0,0,0,386.0773,1561.798,0.7808988,1.044382,0.3172331,0,250,0.3172331,1891.31,0,0,0,0,146.4502,394.7849,371.8213,22.96357,0,434.123,2387.677,0,-1.421085e-14,-7.349676e-14,4.263256e-14,536.0773,0,0,427.2116,0,0,0,0
mpc,2026-01-06 19:15:00,173,19.25,28.74284,2886.567,562.7967,3.107262,143.3597,0,0,2020.597,2020.28,116.4895,33.51046,150,1,150,0,0,0,0,412.7967,1458.353,0.7291763,0.9834411,0.3172331,0,250,0.3172331,1903.79,0,0,0,3.107262,143.3597,397.1075,374.1515,22.95601,0,435.8364,2402.46,0,-1.421085e-14,1.838529e-13,4.263256e-14,562.7967,0,0,445.1233,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,28.74978,2877.554,567.562,1.25159,122.448,0,0,2014.288,2013.971,116.4895,33.51046,150,1,150,0,0,0,0,418.1389,1353.588,0.6767941,0.9183032,0.3172331,0,250,0.3172331,1897.481,0,0,0,0.6747366,122.448,395.9269,372.9674,22.95945,0,430.5462,2369.168,0,-1.421085e-14,-2.282619e-13,4.263256e-14,567.562,0.5768536,0,444.2377,0,0,0,-8.004708e-14
mpc,2026-01-06 19:45:00,175,19.75,28.64772,2893.538,549.7363,0.7059402,122.7746,0,0,2025.476,2025.159,111.5061,38.4939,150,1,89.63982,0,60.36018,0,0,460.0965,1238.351,0.6191755,0.8523347,0.3172331,0,250,0.3172331,1913.653,44.11232,0,0,0.7059402,78.66232,397.2496,375.3181,21.93152,0,429.2397,2362.036,0,1.421085e-14,-4.070078e-13,4.263256e-14,549.7363,0,44.11232,500,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,28.3662,2879.999,536.5298,0,108.84,0,0,2015.999,2015.682,110.7278,39.2722,150,1,80.21291,0,69.78709,0,0,456.3169,1124.077,0.5620385,0.7797715,0.3172331,0,250,0.3172331,1904.954,51.15885,0,0,0,57.68118,393.004,371.3566,21.6474,0,421.8733,2320.303,0,0,3.4861e-14,4.263256e-14,536.5298,0,51.15885,494.1426,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,28.40533,2853.277,498.1437,0,97.67725,0,0,1997.294,1996.976,116.4895,33.51046,150,1,150,0,0,0,0,348.1437,1036.864,0.518432,0.7078147,0.3172331,0,250,0.3172331,1880.487,0,0,0,0,97.67725,389.6844,366.8947,22.78973,0,419.4626,2307.044,0,-1.421085e-14,5.540013e-14,4.263256e-14,498.1437,0,0,385.9571,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,28.04993,2835.18,467.5665,0.6795346,82.49056,0,0,1984.626,1984.309,0,0,0,0,0,0,0,0,0,467.5665,919.8092,0.4599046,0.6528981,0.3172331,0,250,0.3172331,1984.309,0,0,0,0.6795346,82.49056,384.2817,384.2203,0.06142562,0,400.1929,2202.233,0,0,1.54432e-13,4.263256e-14,467.5665,0,0,493.0214,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,27.91189,2790.777,413.7637,2.573196,77.2196,0,0,1953.544,1953.226,0,0,0,0,0,0,0,0,0,415.4846,815.7932,0.4078966,0.5791904,0.3172331,0,250,0.3172331,1953.226,0,0,0,0.8522816,77.2196,377.1544,377.0932,0.06124555,0,392.0013,2157.478,0,0,4.396483e-14,4.263256e-14,413.7637,1.720914,0,435.9505,0,0,0,2.642331e-14
mpc,2026-01-06 21:00:00,180,21,27.77257,2773.698,368.2699,0,74.50835,0,0,1941.589,1941.271,0,0,0,0,0,0,0,0,0,368.2699,723.5973,0.3617987,0.513693,0.3172331,0,250,0.3172331,1941.271,0,0,0,0,74.50835,373.7405,373.6795,0.06106487,0,388.0217,2134.119,0,0,8.226753e-14,4.263256e-14,368.2699,0,0,415.7974,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,27.51877,2767.451,345.4403,0,69.58015,0,0,1937.216,1936.899,0,0,0,0,0,0,0,0,0,345.4403,637.1233,0.3185617,0.4556386,0.3172331,0,250,0.3172331,1936.899,0,0,0,0,69.58015,370.9056,370.8449,0.06073847,0,384.1669,2112.918,0,0,1.51823e-13,4.263256e-14,345.4403,0,0,349.7794,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,27.47691,2759.94,287.0606,0,61.83086,0,0,1931.958,1931.641,0,0,0,0,0,0,0,0,0,287.0606,565.2579,0.282629,0.4011872,0.3172331,0,250,0.3172331,1931.641,0,0,0,0,61.83086,369.5732,369.5125,0.06068497,0,381.3404,2097.372,0,0,-3.091971e-14,4.263256e-14,287.0606,0,0,305.0426,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,27.32324,2714.241,245.6585,0,45.4473,0,0,1899.968,1899.651,0,0,0,0,0,0,0,0,0,245.6585,503.7543,0.2518771,0.3559346,0.3172331,0,250,0.3172331,1899.651,0,0,0,0,45.4473,362.2822,362.2217,0.06048937,0,370.8875,2039.881,0,0,1.765255e-14,4.263256e-14,245.6585,0,0,263.0871,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,27.13492,2722.709,220.2475,0,42.31939,0,0,1905.896,1905.579,0,0,0,0,0,0,0,0,0,220.2475,448.6131,0.2243066,0.3172067,0.3172331,0,250,0.3172331,1905.579,0,0,0,0,42.31939,361.9826,361.9224,0.06025137,0,369.96,2034.78,0,0,-8.01581e-14,4.263256e-14,220.2475,0,0,234.9472,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,27.06809,2696.049,197.151,0,37.59148,0,0,1887.234,1886.917,0,0,0,0,0,0,0,0,0,185.982,402.047,0.2010235,0.2824851,0.3172331,0,250,0.3172331,1886.917,0,0,11.16906,0,37.59148,357.9384,357.8783,0.06016737,0,365.008,2026.81,0,0,-1.171285e-14,4.263256e-14,185.982,0,0,191.3597,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,26.86756,2690.933,171.9165,0,35.61926,0,0,1883.653,1883.336,0,0,0,0,0,0,0,0,0,168.0473,359.9719,0.1799859,0.2531631,0.3172331,0,250,0.3172331,1883.336,0,0,3.869155,0,35.61926,355.7709,355.711,0.05991671,0,362.4385,2000.086,0,0,-4.313216e-14,4.263256e-14,168.0473,0,0,171.6591,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,26.90796,2709.175,143.9144,0,28.51121,0,0,1896.422,1896.105,0,0,0,0,0,0,0,0,0,143.9144,323.9366,0.1619683,0.226669,0.3172331,0,250,0.3172331,1896.105,0,0,0,0,28.51121,358.4836,358.4236,0.05996704,0,363.8131,2000.972,0,0,-4.471423e-14,4.263256e-14,143.9144,0,0,157.1288,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,26.80885,2689.266,136.3315,0,28.99756,0,0,1882.487,1882.169,0,0,0,0,0,0,0,0,0,136.3315,289.8027,0.1449014,0.2039781,0.3172331,0,250,0.3172331,1882.169,0,0,0,0,28.99756,355.1173,355.0575,0.05984371,0,360.5277,1982.902,0,0,2.198242e-14,4.263256e-14,136.3315,0,0,136.3702,0,0,0,0
mpc,2026-01-06 23:15:00,189,23.25,26.60043,2685.336,112.6818,0.1696379,21.71113,0,0,1879.735,1879.418,0,0,0,0,0,0,0,0,0,112.6818,261.5867,0.1307933,0.1824845,0.3172331,0,250,0.3172331,1879.418,0,0,0,0.1696379,21.71113,353.0714,353.0118,0.05958601,0,357.0898,1964.286,0,0,-2.484124e-14,4.263256e-14,112.6818,0,0,113.6039,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,26.20122,2674.819,123.3228,2.384103,20.85892,1,1,1872.374,1872.056,472.1476,135.8223,607.9699,2,107.9699,0,0,0,500,0,386.5455,0.1932727,0.1647173,0.3172331,0,250,0.3172331,1399.909,0,0,15.35287,2.384103,20.85892,348.8115,260.7943,88.01725,400.5025,0,831.6013,0,-5.684342e-14,-6.3477e-14,4.263256e-14,107.9699,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 23:45:00,191,23.75,25.88854,2687.217,110.1154,2.57644,21.82609,1,1,1881.052,1880.735,453.6755,130.5085,584.184,2,84.18403,0,0,0,500,0,511.4846,0.2557423,0.243402,0.3172331,0,250,0.3172331,1427.059,0,0,25.93139,2.57644,21.82609,348.1971,264.1596,84.03755,398.7083,0,846.5926,0,2.842171e-14,3.552714e-14,4.263256e-14,84.18403,0,0,0,500,0,0,0
mpc,2026-01-07 00:00:00,192,0,25.89026,2660.006,81.16088,6.298542,24.91673,1,1,1862.004,1861.687,452.1121,130.0588,582.1709,2,82.17091,0,0,0,500,0,636.4041,0.3182021,0.3220744,0.3172331,0,250,0.3172331,1409.575,0,0,0,6.298542,24.91673,344.6834,260.9323,83.7511,395.6035,0,802.0719,0,-5.684342e-14,1.003642e-13,4.263256e-14,81.16088,0,0,0,500,1.010032,0,-7.105427e-14
mpc,2026-01-07 00:15:00,193,0.25,25.74316,2629.235,106.0271,4.085403,28.36714,1,1,1840.464,1840.147,455.2292,130.9554,586.1846,2,86.18463,0,0,0,500,0,761.3039,0.380652,0.4007343,0.3172331,0,250,0.3172331,1384.918,0,0,19.84246,4.085403,28.36714,339.6786,255.6023,84.07626,391.7932,0,824.8621,0,-5.684342e-14,9.836576e-14,4.263256e-14,86.18463,0,0,0,500,0,0,0
mpc,2026-01-07 00:30:00,194,0.5,25.56773,2592.974,90.97303,3.676404,25.67111,1,1,1815.082,1814.765,455.2389,131.0675,586.3064,2,85.27875,1.027661,0,0,500,0,886.1841,0.443092,0.4793819,0.3172331,0,250,0.3172331,1359.526,0,0,5.694286,2.648743,25.67111,333.8051,250.0254,83.77967,385.814,0,786.0197,0,2.842171e-14,-8.271162e-14,4.263256e-14,85.27875,1.027661,0,0,500,0,0,0
mpc,2026-01-07 00:45:00,195,0.75,25.6457,2655.945,90.63857,5.945953,8.421383,1,1,1859.162,1858.845,441.1311,127.0449,568.176,2,66.81198,1.364028,0,0,500,0,1011.045,0.5055223,0.5580171,0.3172331,0,250,0.3172331,1417.713,0,0,23.82659,4.581925,8.421383,342.4519,261.1384,81.31343,389.7345,0,828.4737,0,-4.263256e-14,-1.799672e-13,4.263256e-14,66.81198,1.364028,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 01:00:00,196,1,25.34313,2673.604,95.86654,0,10.33455,1,1,1871.523,1871.206,437.5299,126.061,563.5908,2,61.73689,1.853952,0,0,500,0,1135.885,0.5679427,0.63664,0.3172331,0,250,0.3172331,1433.676,0,0,34.12965,0,10.33455,342.6282,262.4695,80.15865,390.4225,0,839.7187,0,0,2.176037e-13,4.263256e-14,61.73689,0,0,0,500,1.853952,0,-1.931788e-14
mpc,2026-01-07 01:15:00,197,1.25,25.13732,2707.96,100.8534,0,8.561843,1,1,1895.572,1895.255,442.1592,127.4533,569.6125,2,67.18834,2.424163,0,0,500,0,1260.707,0.6303533,0.7152504,0.3172331,0,250,0.3172331,1453.096,0,0,33.66509,0,8.561843,345.5986,264.9268,80.67181,393.9411,0,845.9545,0,-4.263256e-14,3.046452e-13,4.263256e-14,67.18834,0,0,0,500,2.424163,0,-8.171241e-14
mpc,2026-01-07 01:30:00,198,1.5,24.95154,2692.065,84.58488,0,8.404336,1,1,1884.446,1884.129,444.0688,128.0815,572.1504,2,68.98457,3.165786,0,0,500,0,1385.508,0.6927541,0.7938485,0.3172331,0,250,0.3172331,1440.06,0,0,15.60031,0,8.404336,33.92002,25.92107,7.998949,155.5292,0,337.9689,0,5.684342e-14,3.329559e-13,4.263256e-14,68.98457,0,0,0,500,3.165786,0,4.796163e-14
mpc,2026-01-07 01:45:00,199,1.75,24.90909,2711.703,75.57527,0,14.60993,1,1,1898.192,1897.875,432.3327,124.7005,557.0332,2,53.91289,3.120315,0,0,500,0,1510.29,0.755145,0.8724342,0.3172331,0,250,0.3172331,1465.542,0,0,21.66239,0,14.60993,34.16745,26.37975,7.787698,153.7318,0,344.8313,0,-4.263256e-14,2.479128e-13,4.263256e-14,53.91289,0,0,0,500,3.120315,0,-4.13003e-14
mpc,2026-01-07 02:00:00,200,2,24.70826,2693.293,76.26233,1.863869,22.33498,1,1,1885.305,1884.988,430.8254,124.087,554.9124,2,53.48516,1.427261,0,0,500,0,1635.052,0.8175261,0.9510075,0.3172331,0,250,0.3172331,1454.162,0,0,22.77717,0.4366079,22.33498,33.93549,26.17492,7.760568,154.2992,0,348.6423,0,0,-3.118616e-13,4.263256e-14,53.48516,1.427261,0,0,500,0,0,0
mpc,2026-01-07 02:15:00,201,2.25,24.52103,2663.24,109.2694,0,31.31432,1,1,1864.268,1863.951,443.0379,127.547,570.585,2,69.65718,0.9278017,0,0,500,0,1759.795,0.8798975,1.029568,0.3172331,0,250,0.3172331,1420.913,0,0,39.61223,0,31.31432,33.55682,25.57643,7.980393,158.763,0,385.857,0,2.842171e-14,-1.953993e-13,4.263256e-14,69.65718,0,0,0,500,0.9278017,0,7.283063e-14
mpc,2026-01-07 02:30:00,202,2.5,24.21233,2685.457,104.6181,0,28.97743,1,1,1879.82,1879.503,415.4546,119.7067,535.1613,2,67.87341,1.817038,0,0,465.4709,0,1875.886,0.9379428,1.108117,0.3172331,0,250,0.3172331,1464.048,0,0,36.74473,0,28.97743,33.83676,26.35287,7.483893,151.2465,0,365.8776,0,-1.421085e-14,3.619327e-13,4.263256e-14,67.87341,0,0,0,465.4709,1.817038,0,2.509104e-14
mpc,2026-01-07 02:45:00,203,2.75,24.21695,2679.009,96.19514,0,27.67038,1,1,1875.306,1874.989,116.3457,33.65429,150,1,50.61911,1.742047,0,0,97.63885,0,1900,0.95,1.181218,0.3172331,0,250,0.3172331,1758.643,0,0,45.57604,0,27.67038,33.75551,31.65557,2.099933,70.26326,0,219.1452,0,0,-1.050271e-13,4.263256e-14,50.61911,0,0,0,97.63885,1.742047,0,6.661338e-16
mpc,2026-01-07 03:00:00,204,3,24.23721,2686.5,94.48125,0,37.38253,1,1,1880.55,1880.232,0,0,0,0,0,0,0,0,0,70.09029,1882.178,0.9410892,1.196402,0.3172331,0,250,0.3172331,1880.232,0,0,24.39095,0,37.38253,33.84989,33.84418,0.005710195,40.53888,0,123.1521,0,0,-2.942091e-13,4.263256e-14,70.09029,0,0,70.69528,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,24.09669,2696.646,102.9229,0,28.31192,1,1,1887.652,1887.335,0,0,0,0,0,0,0,0,0,73.73405,1863.449,0.9317243,1.18518,0.3172331,0,250,0.3172331,1887.335,0,0,29.18886,0,28.31192,33.97773,33.97202,0.005710195,39.0283,0,128.4074,0,0,-2.822187e-13,4.263256e-14,73.73405,0,0,76.58905,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,24.04816,2709.298,120.888,0,28.10875,1,1,1896.508,1896.191,0,0,0,0,0,0,0,0,0,82.38522,1842.559,0.9212794,1.173386,0.3172331,0,250,0.3172331,1896.191,0,0,38.50279,0,28.10875,34.13715,34.13144,0.005710195,39.14665,0,144.7106,0,0,-1.176836e-13,4.263256e-14,82.38522,0,0,82.38522,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,23.81826,2702.856,116.5984,0,33.65767,1,1,1891.999,1891.682,0,0,0,0,0,0,0,0,0,79.44912,1822.407,0.9112033,1.160232,0.3172331,0,250,0.3172331,1891.682,0,0,37.14926,0,33.65767,34.05598,34.05027,0.005710195,40.02855,0,144.1396,0,0,3.257394e-13,4.263256e-14,79.44912,0,0,80.75363,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,23.70611,2653.195,114.6991,0,27.27032,1,1,1857.237,1856.92,0,0,0,0,0,0,0,0,0,94.79683,1798.42,0.8992102,1.147543,0.3172331,0,250,0.3172331,1856.92,0,0,19.90229,0,27.27032,33.43026,33.42455,0.005710195,38.25772,0,110.8469,0,0,1.276756e-13,4.263256e-14,94.79683,0,0,94.79683,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,23.84411,2638.905,123.0633,0,24.79317,1,1,1847.234,1846.917,0,0,0,0,0,0,0,0,0,110.6476,1770.475,0.8852377,1.132439,0.3172331,0,250,0.3172331,1846.917,0,0,12.4157,0,24.79317,33.25021,33.2445,0.005710195,37.65049,0,96.71806,0,0,3.170797e-13,4.263256e-14,110.6476,0,0,110.6476,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,23.82689,2666.747,141.8319,0,18.35557,1,1,1866.723,1866.406,0,0,0,0,0,0,0,0,0,130.2536,1737.633,0.8688166,1.114842,0.3172331,0,250,0.3172331,1866.406,0,0,11.57832,0,18.35557,33.60102,33.59531,0.005710195,36.85617,0,93.68495,0,0,-6.861178e-14,4.263256e-14,130.2536,0,0,130.2536,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,24.1013,2720.345,187.8291,0,15.67742,1,1,1904.242,1903.924,0,0,0,0,0,0,0,0,0,161.8839,1696.889,0.8484444,1.094162,0.3172331,0,250,0.3172331,1903.924,0,0,25.94518,0,15.67742,34.27635,34.27064,0.005710195,37.07075,0,118.8969,0,0,2.371436e-13,4.263256e-14,161.8839,0,0,161.8839,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,23.97786,2721.691,235.471,0.2957028,24.58559,1,1,1905.184,1904.866,0,0,0,0,0,0,0,0,0,200.2494,1646.559,0.8232796,1.068506,0.3172331,0,250,0.3172331,1904.866,0,0,35.22162,0.2957028,24.58559,34.2933,34.28759,0.005710195,38.66815,0,138.6037,0,0,4.507505e-13,4.263256e-14,200.2494,0,0,200.2494,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,24.04324,2755.087,293.689,0,31.53602,1,1,1928.561,1928.244,0,0,0,0,0,0,0,0,0,272.4964,1578.176,0.789088,1.036814,0.3172331,0,250,0.3172331,1928.244,0,0,21.19261,0,31.53602,34.7141,34.70839,0.005710195,40.33455,0,117.2264,0,0,-1.454392e-13,4.263256e-14,272.4964,0,0,272.4964,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,24.01618,2702.047,369.6865,0,23.25424,1,1,1891.433,1891.116,116.4895,33.51046,150,1,150,0,0,0,0,175.4627,1534.062,0.7670309,0.9937543,0.3172331,0,250,0.3172331,1774.626,0,0,44.22381,0,23.25424,34.04579,31.94327,2.102522,69.60019,0,215.4864,0,-1.421085e-14,4.561906e-13,4.263256e-14,325.4627,0,0,175.4627,0,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,24.09806,2745.426,423.6323,0,24.87194,1,1,1921.798,1921.481,682.5448,196.3472,878.892,2,386.9755,0,0,0,491.9165,0,1656.8,0.8283998,0.9659763,0.3172331,0,250,0.3172331,1238.936,0,0,36.65681,0,24.87194,34.59237,22.30085,12.29152,223.0901,0,509.4131,0,-1.136868e-13,3.240741e-13,4.263256e-14,386.9755,0,0,0,491.9165,0,0,0
mpc,2026-01-07 06:00:00,216,6,24.11391,2725.202,495.6665,0,21.05618,1,0,1907.641,1907.324,0,0,0,0,0,0,0,0,0,457.1116,1542.261,0.7711304,1.043262,0.3172331,0,250,0.3172331,1907.324,0,0,38.55487,0,21.05618,34.33754,34.33183,0.005710195,38.09356,0,142.6943,0,0,2.355893e-13,4.263256e-14,457.1116,0,0,460.1868,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,24.06726,2713.869,552.8568,0,12.9349,0,0,1899.708,1899.391,0,0,0,0,0,0,0,0,0,500,1417.018,0.708509,0.971139,0.3172331,0,250,0.3172331,1899.391,0,0,52.85677,0,12.9349,34.19474,34.18903,0.005710195,0,36.49776,291.9156,0,0,3.346212e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,23.9913,2722.633,588.9233,0,17.58856,0,0,1905.843,1905.526,0,0,0,0,0,0,0,0,0,500,1291.795,0.6458975,0.8922755,0.3172331,0,250,0.3172331,1905.526,0,0,88.92334,0,17.58856,34.30518,34.29947,0.005710195,0,37.43415,359.2806,0,0,-3.408385e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,24.43765,2745.077,611.3869,0,17.43263,0,0,1921.554,1921.236,116.4895,33.51046,150,1,150,0,0,0,0,461.3869,1176.245,0.5881224,0.8134243,0.3172331,0,250,0.3172331,1804.747,0,0,0,0,17.43263,34.58796,32.48544,2.102522,0,69.13022,380.2162,0,-1.421085e-14,-1.688649e-13,4.263256e-14,611.3869,0,0,463.3501,0,0,0,0
mpc,2026-01-07 07:00:00,220,7,24.47844,2733.229,618.0119,0,29.22887,0,0,1913.26,1912.943,116.4895,33.51046,150,1,150,0,0,0,0,468.0119,1059.057,0.5295283,0.7406641,0.3172331,0,250,0.3172331,1796.454,0,0,0,0,29.22887,34.43869,32.33616,2.102522,0,71.1061,391.0836,0,-1.421085e-14,-2.861045e-13,4.263256e-14,618.0119,0,0,485.3551,0,0,0,0
mpc,2026-01-07 07:15:00,221,7.25,24.27618,2774.118,608.8791,0,31.794,0,0,1941.882,1941.565,116.4895,33.51046,150,1,150,0,0,0,0,458.8791,944.1702,0.4720851,0.6668725,0.3172331,0,250,0.3172331,1825.076,0,0,0,0,31.794,34.95388,32.85136,2.102522,0,72.06006,396.3303,0,-1.421085e-14,-1.882938e-13,4.263256e-14,608.8791,0,0,474.2777,0,0,0,0
mpc,2026-01-07 07:30:00,222,7.5,24.26436,2756.801,588.4259,1.696781,35.55791,0,0,1929.76,1929.443,116.4895,33.51046,150,1,150,0,0,0,0,439.4619,834.1561,0.4170781,0.5945301,0.3172331,0,250,0.3172331,1812.954,0,0,0,0.6607941,35.55791,34.73569,32.63316,2.102522,0,72.51496,399.9721,0,-1.421085e-14,-1.153522e-13,4.263256e-14,588.4259,1.035987,0,440.6825,0,0,0,-1.199041e-14
mpc,2026-01-07 07:45:00,223,7.75,24.43456,2780.19,548.8712,4.611621,45.03269,0,0,1946.133,1945.816,0,0,0,0,0,0,0,0,0,500,709.0248,0.3545124,0.5252559,0.3172331,0,250,0.3172331,1945.816,0,0,48.87115,4.611621,45.03269,35.0304,35.02469,0.005710195,0,43.12089,329.4227,0,0,1.854072e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 08:00:00,224,8,24.45824,2779.866,487.2689,211.0035,40.86565,0,0,1945.906,1945.589,139.7684,40.20706,179.9754,1,179.9754,0,0,0,0,500,583.9132,0.2919566,0.4464625,0.3172331,0,250,0.3172331,1805.82,0,0,16.39885,1.898159,40.86565,35.02631,32.50476,2.521541,0,80.0623,471.905,0,-1.421085e-14,2.031708e-14,4.263256e-14,470.87,209.1054,0,500,0,0,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,24.73235,2806.593,428.8048,216.0851,50.65145,0,0,1964.615,1964.298,116.4895,33.51046,150,1,150,0,0,0,0,462.9711,468.0785,0.2340392,0.3676816,0.3172331,0,250,0.3172331,1847.808,0,0,28.43705,3.481855,50.65145,35.36307,33.26054,2.102522,0,75.93132,472.6824,0,-1.421085e-14,5.290213e-14,4.263256e-14,400.3678,212.6033,0,462.9711,0,0,0,2.842171e-14
mpc,2026-01-07 08:30:00,226,8.5,24.96445,2782.805,359.4044,218.2462,34.94562,0,0,1947.963,1947.646,0,0,0,0,0,0,0,0,0,500,343.0048,0.1715024,0.2947422,0.3172331,0,250,0.3172331,1947.646,0,0,18.89233,58.75824,34.94562,35.06334,35.05763,0.005710195,0,41.40686,361.685,0,0,-9.164891e-14,4.263256e-14,340.5121,159.4879,0,500,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,25.05128,2789.592,296.6846,219.9245,42.58229,0,0,1952.714,1952.397,0,0,0,0,0,0,0,0,0,500,217.9508,0.1089754,0.2159851,0.3172331,0,250,0.3172331,1952.397,0,0,12.70387,3.905225,42.58229,355.4035,355.3458,0.05773796,0,363.0959,2025.678,0,0,2.778333e-14,4.263256e-14,283.9807,216.0193,0,500,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,25.10319,2792.478,236.9854,227.5545,54.60556,0,1,1954.735,1954.418,715.3926,229.2187,944.6112,2,224.2958,220.3154,0,0,500,0,342.9165,0.1714582,0.1372404,0.3172331,0,250,0.3172331,1239.025,0,0,12.68961,7.239093,54.60556,356.1413,225.7431,130.3982,0,464.9106,2591.385,0,8.526513e-14,-4.007905e-14,4.263256e-14,224.2958,220.3154,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 09:15:00,229,9.25,25.09265,2844.941,212.3435,226.8464,62.54341,1,1,1991.459,1991.141,696.1383,223.7136,919.8518,2,199.2189,220.6329,0,0,500,0,467.8625,0.2339313,0.2159295,0.3172331,0,250,0.3172331,1295.003,0,0,13.12462,6.213448,62.54341,362.7555,235.8922,126.8633,470.9984,0,975.3549,0,-2.842171e-14,-8.060219e-14,4.263256e-14,199.2189,220.6329,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 09:30:00,230,9.5,25.12904,2821.852,187.4524,220.921,75.85516,1,1,1975.296,1974.979,667.4283,215.8388,883.2671,2,159.02,224.2471,0,0,500,0,592.7889,0.2963944,0.2946062,0.3172331,0,250,0.3172331,1307.551,0,0,28.43241,0,75.85516,360.0741,238.3517,121.7224,468.018,0,985.082,0,0,2.520206e-14,4.263256e-14,159.02,220.921,0,0,500,3.326077,0,-2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,25.07108,2892.773,144.8822,226.3504,69.34868,1,1,2024.941,2024.624,649.8175,210.8415,860.659,2,135.7652,224.8938,0,0,500,0,717.6955,0.3588478,0.3732705,0.3172331,0,250,0.3172331,1374.806,0,0,9.117039,1.456612,69.34868,368.6952,250.3206,118.3746,473.7889,0,965.8173,0,-1.421085e-13,2.382539e-13,4.263256e-14,135.7652,224.8938,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 10:00:00,232,10,25.36827,2903.96,130.1236,227.5049,71.94296,1,1,2032.772,2032.455,631.2669,205.345,836.6119,2,113.223,223.3889,0,0,500,0,842.5826,0.4212913,0.4519224,0.3172331,0,250,0.3172331,1401.188,0,0,16.90058,4.115941,71.94296,372.3372,256.6517,115.6855,475.1743,0,986.6022,0,1.136868e-13,-1.286193e-13,4.263256e-14,113.223,223.3889,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 10:15:00,233,10.25,25.71692,2931.206,113.2251,229.3506,86.33556,1,1,2051.844,2051.527,632.2004,206.1012,838.3016,2,110.3259,227.9757,0,0,500,0,967.4499,0.483725,0.5305619,0.3172331,0,250,0.3172331,1419.327,0,0,2.899204,1.374858,86.33556,378.4895,261.8134,116.6761,483.8403,0,975.0534,0,8.526513e-14,2.04059e-13,4.263256e-14,110.3259,227.9757,0,0,500,0,0,0
mpc,2026-01-07 10:30:00,234,10.5,25.69541,2896.507,96.86825,228.2504,92.01311,1,1,2027.555,2027.238,620.9827,203.0659,824.0486,2,94.27052,229.7781,0,0,500,0,1092.298,0.5461488,0.609189,0.3172331,0,250,0.3172331,1406.255,0,0,2.597736,0,92.01311,373.8459,259.289,114.5569,479.3205,0,963.1221,0,2.842171e-14,3.901324e-13,4.263256e-14,94.27052,228.2504,0,0,500,1.52771,0,-2.842171e-14
mpc,2026-01-07 10:45:00,235,10.75,25.68852,2909.474,96.87136,231.3523,80.33098,0,1,2036.632,2036.315,613.972,201.1915,815.1635,2,84.04606,231.1174,0,0,500,0,1217.126,0.6085628,0.6878038,0.3172331,0,250,0.3172331,1422.343,0,0,12.82531,0.2348743,80.33098,375.467,262.2186,113.2484,0,478.2196,2652.737,0,5.684342e-14,1.861844e-13,4.263256e-14,84.04606,231.1174,0,0,500,0,0,0
mpc,2026-01-07 11:00:00,236,11,25.60947,2957.866,91.16263,237.5501,86.69653,0,0,2070.506,2070.189,0,0,0,0,0,0,0,0,0,311.1729,1139.141,0.5695704,0.7664062,0.3172331,0,250,0.3172331,2070.189,0,0,12.17306,5.366747,86.69653,381.1011,381.0427,0.05839048,0,397.0002,2213.757,0,0,1.785239e-13,4.263256e-14,78.98956,232.1833,0,311.1729,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,25.63965,3013.292,87.32055,240.8032,104.3851,0,0,2109.304,2108.987,0,0,0,0,0,0,0,0,0,314.622,1060.306,0.530153,0.7173003,0.3172331,0,250,0.3172331,2108.987,0,0,8.526545,4.975294,104.3851,388.4796,388.4212,0.05842618,0,407.6463,2265.345,0,0,4.639622e-13,4.263256e-14,78.79401,235.8279,0,314.622,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,25.39368,3005.658,80.57571,240.0108,101.4267,0,0,2103.961,2103.644,0,0,0,0,0,0,0,0,0,303.0814,984.3688,0.4921844,0.6676592,0.3172331,0,250,0.3172331,2103.644,0,0,17.50517,0,101.4267,385.5742,385.5161,0.05813648,0,404.1036,2252.766,0,0,-3.441691e-15,4.263256e-14,63.07054,240.0108,0,304.1877,0,0,0,2.842171e-14
mpc,2026-01-07 11:45:00,239,11.75,25.40893,3047.46,77.49236,239.4078,127.5096,0,0,2133.222,2132.905,0,0,0,0,0,0,0,0,0,310.4718,906.5959,0.4532979,0.6198426,0.3172331,0,250,0.3172331,2132.905,0,0,4.775847,1.652579,127.5096,391.0569,390.9987,0.05815437,0,414.3735,2290.143,0,0,7.982504e-14,4.263256e-14,72.71651,237.7552,0,310.4718,0,0,0,2.842171e-14
mpc,2026-01-07 12:00:00,240,12,25.74263,3061.658,61.38138,242.8387,132.8787,0,0,2143.161,2142.843,0,0,0,0,0,0,0,0,0,301.1341,831.1696,0.4155848,0.5708701,0.3172331,0,250,0.3172331,2142.843,0,0,0,3.086047,132.8787,395.5404,395.4819,0.05854834,0,420.0059,2315.356,0,0,-4.185541e-14,4.263256e-14,61.38138,239.7527,0,313.6677,0,0,0,0
mpc,2026-01-07 12:15:00,241,12.25,25.85873,3084.389,57.84515,244.4418,145.9576,0,0,2159.072,2158.755,0,0,0,0,0,0,0,0,0,300.8597,755.8239,0.3779119,0.5233753,0.3172331,0,250,0.3172331,2158.755,0,0,0,1.42727,145.9576,399.4184,399.3597,0.05868666,0,426.3612,2347.449,0,0,2.087219e-14,4.263256e-14,57.84515,243.0146,0,308.0825,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,26.12942,3084.953,61.8764,247.6551,160.0344,0,0,2159.467,2159.15,0,0,0,0,0,0,0,0,0,305.3507,679.3672,0.3396836,0.4759312,0.3172331,0,250,0.3172331,2159.15,0,0,0,4.180834,160.0344,401.7042,401.6452,0.05901172,0,431.4148,2379.994,0,0,1.59539e-13,4.263256e-14,61.8764,243.4743,0,317.2889,0,0,0,-2.842171e-14
mpc,2026-01-07 12:45:00,243,12.75,26.22104,3123.487,75.46218,244.5332,166.3824,0,0,2186.441,2186.124,0,0,0,0,0,0,0,0,0,302.491,603.6375,0.3018188,0.4277876,0.3172331,0,250,0.3172331,2186.124,0,0,17.39968,0.1047283,166.3824,407.4859,407.4268,0.05912257,0,438.4354,2441.59,0,0,-5.07927e-14,4.263256e-14,58.0625,244.4285,0,302.491,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,26.60276,3084.648,93.09464,244.092,176.6206,0,0,2159.254,2158.937,0,0,0,0,0,0,0,0,0,305.5782,527.148,0.263574,0.3801017,0.3172331,0,250,0.3172331,2158.937,0,0,28.5341,3.074372,176.6206,405.593,405.5334,0.05958888,0,438.7097,2467.428,0,0,1.375011e-13,4.263256e-14,64.56055,241.0176,0,305.5782,0,0,0,0
mpc,2026-01-07 13:15:00,245,13.25,26.77415,3104.497,91.59499,243.031,187.5975,0,0,2173.148,2172.831,0,0,0,0,0,0,0,0,0,303.0415,451.3046,0.2256523,0.3319373,0.3172331,0,250,0.3172331,2172.831,0,0,27.91104,3.673466,187.5975,409.6536,409.5938,0.05980064,0,444.9572,2501.748,0,0,-4.923839e-14,4.263256e-14,63.68395,239.3575,0,303.0415,0,0,0,0
mpc,2026-01-07 13:30:00,246,13.5,26.86515,3139.393,73.37513,242.2602,186.6734,0,0,2197.575,2197.258,0,0,0,0,0,0,0,0,0,310.5106,373.6059,0.186803,0.2841799,0.3172331,0,250,0.3172331,2197.258,0,0,4.163399,0.9613716,186.6734,415.0414,414.9815,0.0599137,0,450.2372,2485.145,0,0,-4.862777e-14,4.263256e-14,69.21173,241.2989,0,310.5106,0,0,0,0
mpc,2026-01-07 13:45:00,247,13.75,27.3334,3149.888,65.85546,240.5248,206.7842,1,0,2204.922,2204.604,0,0,0,0,0,0,0,0,0,303.9255,297.5657,0.1487829,0.2352542,0.3172331,0,250,0.3172331,2204.604,0,0,0,2.454857,206.7842,420.5196,420.4591,0.06050226,459.8967,0,924.0281,0,0,1.096345e-14,4.263256e-14,65.85546,238.07,0,313.7704,0,0,0,2.842171e-14
mpc,2026-01-07 14:00:00,248,14,27.41714,3134.305,73.76694,241.0466,212.4216,1,1,2194.013,2193.696,631.3399,207.0352,838.3751,2,99.28526,239.0898,0,0,500,0,422.5189,0.2112594,0.1873728,0.3172331,0,250,0.3172331,1562.356,0,0,0,1.956726,212.4216,419.1757,298.4949,120.6808,546.1142,0,1095.604,0,2.842171e-14,-4.235501e-14,4.263256e-14,73.76694,239.0898,0,0,500,25.51832,0,2.842171e-14
mpc,2026-01-07 14:15:00,249,14.25,27.37899,3137.906,69.4166,243.2237,208.3894,1,1,2196.534,2196.217,166.2086,64.73923,230.9478,1,71.7362,159.2116,0,0,0,81.5819,402.0569,0.2010284,0.2660539,0.3172331,0,250,0.3172331,2030.009,0,0,0,2.43016,208.3894,419.3211,387.5311,31.78998,492.0521,0,988.2963,0,0,9.792167e-14,4.263256e-14,69.4166,240.7935,0,81.5819,0,2.319599,0,-1.421085e-14
mpc,2026-01-07 14:30:00,250,14.5,27.52177,3133.548,60.26078,239.2153,224.9101,1,1,2193.483,2193.166,605.7304,199.6401,805.3705,2,66.54466,238.8258,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1587.436,0,0,0,0.3894568,224.9101,419.9979,303.9547,116.0432,546.6596,0,1093.991,0,5.684342e-14,1.226241e-13,4.263256e-14,60.26078,238.8258,0,0,500,6.283883,0,4.263256e-14
mpc,2026-01-07 14:45:00,251,14.75,27.62591,3116.45,63.72327,240.2043,230.8391,1,1,2181.515,2181.198,621.3454,203.9274,825.2727,2,88.37214,236.9006,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1559.853,0,0,0,3.303741,230.8391,418.6245,299.3298,119.2947,547.5543,0,1100.808,0,0,1.510458e-13,4.263256e-14,63.72327,236.9006,0,0,500,24.64887,0,9.947598e-14
mpc,2026-01-07 15:00:00,252,15,27.86642,3129.734,70.97337,235.6449,242.821,1,1,2190.814,2190.497,611.3202,200.7415,812.0617,2,78.0014,234.0603,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1579.176,0,0,0,1.584632,242.821,422.5542,304.5843,117.9698,552.16,0,1107.054,0,0,7.882583e-15,4.263256e-14,70.97337,234.0603,0,0,500,7.028029,0,-4.263256e-14
mpc,2026-01-07 15:15:00,253,15.25,27.83865,3143.827,83.08797,238.1461,237.5904,1,1,2200.679,2200.362,615.8754,201.7545,817.6299,2,86.36687,231.263,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1584.486,0,0,0,6.883098,237.5904,424.2069,305.4285,118.7784,552.9814,0,1117.836,0,0,2.248757e-13,4.263256e-14,83.08797,231.263,0,0,500,3.278898,0,7.105427e-14
mpc,2026-01-07 15:30:00,254,15.5,28.029,3093.762,79.93768,236.3452,228.2638,1,1,2165.633,2165.316,625.0209,204.9163,829.9372,2,93.68006,236.2572,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1540.295,0,0,0,0.08801349,228.2638,419.1432,298.1133,121.0298,547.2085,0,1094.569,0,-5.684342e-14,-3.372858e-13,4.263256e-14,79.93768,236.2572,0,0,500,13.74237,0,7.105427e-14
mpc,2026-01-07 15:45:00,255,15.75,28.21555,3120.705,91.01316,230.6081,238.193,1,1,2184.493,2184.176,629.3402,206.0853,835.4254,2,99.86023,235.5652,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1554.836,0,0,0,0,238.193,424.4793,302.1276,122.3517,554.4973,0,1108.995,0,-2.842171e-14,5.839773e-14,4.263256e-14,91.01316,230.6081,0,0,500,13.80422,0,0
mpc,2026-01-07 16:00:00,256,16,28.19405,3100.035,113.5037,223.1457,231.4311,1,1,2170.025,2169.707,650.2746,211.8409,862.1155,2,129.0576,233.0579,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1519.433,0,0,0,0,231.4311,421.4741,295.1126,126.3615,551.9033,0,1103.807,0,-5.684342e-14,1.136868e-13,4.263256e-14,113.5037,223.1457,0,0,500,25.46607,0,-1.421085e-14
mpc,2026-01-07 16:15:00,257,16.25,28.27291,3075.524,137.7403,222.096,226.4751,1,1,2152.867,2152.549,658.0919,213.7839,871.8759,2,141.6945,230.1814,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494.458,0,0,0,0,226.4751,418.8473,290.7516,128.0957,548.597,0,1097.194,0,1.136868e-13,4.241052e-14,4.263256e-14,137.7403,222.096,0,0,500,12.0396,0,0
mpc,2026-01-07 16:30:00,258,16.5,28.21302,3076.475,169.5381,225.246,215.8605,1,1,2153.532,2153.215,670.2307,216.8832,887.1138,2,160.6262,226.4877,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1482.985,0,0,8.911923,0,215.8605,418.4405,288.1502,130.2903,546.976,0,1109.325,0,2.842171e-14,-2.480238e-13,4.263256e-14,160.6262,225.246,0,0,500,1.241643,0,0
mpc,2026-01-07 16:45:00,259,16.75,28.55831,3037.164,196.9093,219.6892,227.66,1,1,2126.015,2125.697,697.3769,224.3628,921.7397,2,198.3517,223.388,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1428.32,0,0,0,0,227.66,416.165,279.5921,136.5729,548.5191,0,1097.038,0,-1.136868e-13,-2.476908e-13,4.263256e-14,196.9093,219.6892,0,0,500,5.1411,0,-2.842171e-14
mpc,2026-01-07 17:00:00,260,17,28.49298,3029.158,225.2901,218.9732,216.2609,0,1,2120.411,2120.094,715.1026,229.3308,944.4334,2,222.2781,222.1553,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1404.991,0,0,3.011952,0,216.2609,414.485,274.6391,139.8459,0,546.2433,3009.534,0,2.842171e-14,2.469136e-13,4.263256e-14,222.2781,218.9732,0,0,500,3.182157,0,-2.842171e-14
mpc,2026-01-07 17:15:00,261,17.25,28.45208,3002.108,283.2606,216.2143,206.4275,0,1,2101.476,2101.159,739.096,235.6936,974.7896,2,257.7086,217.081,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1362.062,0,0,25.552,0,206.4275,410.4228,266.0138,144.409,0,542.0231,3025.204,0,-5.684342e-14,2.231548e-13,4.263256e-14,257.7086,216.2143,0,0,500,0.8666739,0,2.842171e-14
mpc,2026-01-07 17:30:00,262,17.5,28.32274,2983.445,315.889,214.482,210.4139,0,0,2088.411,2088.094,116.4895,33.51046,150,1,150,0,0,0,0,367.0617,1807.935,0.9039677,1.196402,0.3172331,0,250,0.3172331,1971.605,0,0,13.30928,0,210.4139,406.741,383.9916,22.7494,0,458.4825,2544.612,0,-1.421085e-14,-4.443113e-13,4.263256e-14,302.5797,214.482,0,368.9874,0,0,0,-8.526513e-14
mpc,2026-01-07 17:45:00,263,17.75,28.27933,2974.342,374.358,213.9238,195.4785,0,0,2082.039,2081.722,116.4895,33.51046,150,1,150,0,0,0,0,430.372,1700.058,0.8500289,1.13843,0.3172331,0,250,0.3172331,1965.233,0,0,7.909826,0,195.4785,405.1233,382.395,22.72827,0,453.9417,2510.324,0,-1.421085e-14,1.205702e-13,4.263256e-14,366.4482,213.9238,0,431.4821,0,0,0,2.842171e-14
mpc,2026-01-07 18:00:00,264,18,28.27113,2955.83,407.068,0,181.8629,0,0,2069.081,2068.764,0,0,0,0,0,0,0,0,0,407.068,1598.023,0.7990116,1.070502,0.3172331,0,250,0.3172331,2068.764,0,0,0,0,181.8629,402.5312,402.4695,0.06171638,0,437.8501,2408.176,0,0,-3.703704e-13,4.263256e-14,407.068,0,0,410.6979,0,0,0,0
mpc,2026-01-07 18:15:00,265,18.25,28.35385,2930.235,462.8233,1.881808,167.1973,0,0,2051.165,2050.847,0,0,0,0,0,0,0,0,0,442.382,1487.176,0.7435881,1.006252,0.3172331,0,250,0.3172331,2050.847,0,0,22.32313,0,167.1973,399.7533,399.6915,0.06182583,0,432.2767,2416.029,0,0,-2.067235e-13,4.263256e-14,440.5002,1.881808,0,442.8062,0,0,0,-2.087219e-14
mpc,2026-01-07 18:30:00,266,18.5,28.24635,2939.923,483.9179,2.765461,142.6959,0,0,2057.946,2057.629,773.1725,222.5271,995.6996,2,494.6735,1.026056,0,0,500,0,1611.942,0.805971,0.936453,0.3172331,0,250,0.3172331,1284.457,0,0,0,1.739405,142.6959,400.1527,249.7533,150.3995,0,500.0265,2753.146,0,-1.98952e-13,-4.426459e-13,4.263256e-14,483.9179,1.026056,0,0,500,10.75569,0,-5.684342e-14
mpc,2026-01-07 18:45:00,267,18.75,28.18586,2930.97,530.6095,0.08582644,134.6166,0,0,2051.679,2051.362,354.4708,101.9704,456.4412,1,456.4412,0,0,0,0,64.72519,1595.507,0.7977535,1.015016,0.3172331,0,250,0.3172331,1696.891,0,0,9.443124,0.08582644,134.6166,398.4187,329.5219,68.89683,0,457.6336,2533.422,0,-1.421085e-14,4.052314e-13,4.263256e-14,521.1664,0,0,64.72519,0,0,0,0
mpc,2026-01-07 19:00:00,268,19,27.95652,2919.317,550.4489,4.747183,134.5728,0,0,2043.522,2043.205,814.5972,234.3346,1048.932,3,548.9318,0,0,0,500,0,1720.256,0.8601279,1.004667,0.3172331,0,250,0.3172331,1228.607,0,0,1.517137,4.747183,134.5728,394.9,237.422,157.478,0,497.7621,2748.497,0,-1.136868e-13,-4.007905e-13,4.263256e-14,548.9318,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 19:15:00,269,19.25,27.79753,2915.621,566.0214,3.28446,120.3789,0,0,2040.935,2040.618,444.9114,127.9873,572.8987,2,572.8987,0,0,0,0,2.136242,1719.451,0.8597255,1.08322,0.3172331,0,250,0.3172331,1595.706,0,0,0,1.148217,120.3789,393.0717,307.3233,85.74833,0,458.4949,2523.703,0,-1.421085e-14,1.176836e-13,4.263256e-14,566.0214,2.136242,0,2.136242,0,6.877348,0,1.421085e-14
mpc,2026-01-07 19:30:00,270,19.5,28.09718,2845.525,570.7675,0,124.7586,0,0,1991.867,1991.55,116.4895,33.51046,150,1,150,0,1.769791e-07,0,0,420.7675,1613.988,0.8069942,1.082713,0.3172331,0,250,0.3172331,1875.061,1.301191e-07,0,0,0,124.7586,386.0724,363.4324,22.64,0,421.1242,2316.183,0,-1.421085e-14,2.593481e-13,4.263256e-14,570.7675,0,1.301191e-07,426.7586,0,0,0,0
mpc,2026-01-07 19:45:00,271,19.75,28.16006,2852.068,559.1865,3.892193,112.9328,0,0,1996.447,1996.13,116.4895,33.51046,150,1,150,0,0,0,0,409.6718,1511.316,0.7556582,1.016305,0.3172331,0,250,0.3172331,1879.641,0,0,0,3.40686,112.9328,387.4797,364.8093,22.67039,0,420.2382,2317.187,0,-1.421085e-14,-2.799982e-13,4.263256e-14,559.1865,0.4853339,0,412.6915,0,0,0,-3.119727e-14
mpc,2026-01-07 20:00:00,272,20,27.97588,2885.336,512.6217,6.966516,101.7511,0,0,2019.735,2019.418,115.7458,34.25421,150,1,140.9915,0,9.008448,0,0,371.8267,1418.122,0.7090609,0.9516538,0.3172331,0,250,0.3172331,1903.672,6.631956,0,0,6.769968,95.11914,390.4641,368.0263,22.43781,0,420.6694,2325.36,0,0,-2.64011e-13,4.263256e-14,512.6217,0.196548,6.631956,407.3588,0,0,0,-8.826273e-15
mpc,2026-01-07 20:15:00,273,20.25,27.71325,2837.305,515.9761,6.310866,86.58495,0,0,1986.114,1985.796,116.4895,33.51046,150,1,150,0,0,0,0,359.9604,1327.908,0.6639542,0.8929705,0.3172331,0,250,0.3172331,1869.307,0,0,6.565514,5.761028,86.58495,381.8317,359.3755,22.45618,0,409.532,2273.689,0,-1.421085e-14,-2.1394e-13,4.263256e-14,509.4105,0.5498385,0,359.9604,0,0,0,-2.764455e-14
mpc,2026-01-07 20:30:00,274,20.5,27.49295,2873.982,474.3048,10.78645,82.31696,0,0,2011.787,2011.47,0,0,0,0,0,0,0,0,0,474.772,1209.006,0.6045032,0.8361645,0.3172331,0,250,0.3172331,2011.47,0,0,0,10.31927,82.31696,384.9739,384.9132,0.06070546,0,400.6653,2221.46,0,0,-4.742873e-13,4.263256e-14,474.3048,0.4671801,0,475.9883,0,0,0,-2.442491e-14
mpc,2026-01-07 20:45:00,275,20.75,27.39164,2808.005,416.1688,4.79576,81.93951,0,0,1965.603,1965.286,0,0,0,0,0,0,0,0,0,418.4757,1104.197,0.5520986,0.7612936,0.3172331,0,250,0.3172331,1965.286,0,0,0,2.488902,81.93951,375.3358,375.2752,0.06057627,0,390.9217,2154.363,0,0,3.456124e-13,4.263256e-14,416.1688,2.306858,0,422.4662,0,0,0,-2.309264e-14
mpc,2026-01-07 21:00:00,276,21,27.29122,2777.253,387.5965,6.026518,75.98928,0,0,1944.077,1943.76,0,0,0,0,0,0,0,0,0,383.1222,1008.243,0.5041214,0.6952968,0.3172331,0,250,0.3172331,1943.76,0,0,4.678102,5.822715,75.98928,370.4439,370.3834,0.06044877,0,384.8632,2134.861,0,0,-5.595524e-14,4.263256e-14,382.9184,0.2038035,0,383.1222,0,0,0,-2.361999e-14
