controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 21:15:00,277,21.25,27.08345,2780.884,357.6203,0.2689809,69.9,0,0,1946.619,1946.302,0,0,0,0,0,0,0,0,0,346.7963,921.385,0.4606925,0.6348757,0.3172331,0,250,0.3172331,1946.302,0,0,10.82398,0.2689809,69.9,369.3199,369.2597,0.06018666,0,382.5214,2123.003,0,0,-2.264855e-14,4.263256e-14,346.7963,0,0,346.7963,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,26.80116,2754.793,304.4869,4.810549,61.11653,0,0,1928.355,1928.038,0,0,0,0,0,0,0,0,0,292.68,848.07,0.424035,0.5801826,0.3172331,0,250,0.3172331,1928.038,0,0,11.8069,4.810549,61.11653,363.7121,363.6522,0.05983416,0,375.1796,2092.153,0,0,-1.710854e-13,4.263256e-14,292.68,0,0,292.68,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,26.86858,2726.317,255.3175,5.053742,57.88469,0,0,1908.422,1908.105,0,0,0,0,0,0,0,0,0,251.105,785.1602,0.3925801,0.5340172,0.3172331,0,250,0.3172331,1908.105,0,0,5.334131,3.932167,57.88469,360.4566,360.3967,0.05991797,0,371.3298,2058.298,0,0,-1.54543e-13,4.263256e-14,249.9834,1.121574,0,251.105,0,0,0,-8.21565e-15
mpc,2026-01-07 22:00:00,280,22,26.80258,2725.041,201.5218,6.098452,46.67674,0,0,1907.528,1907.211,0,0,0,0,0,0,0,0,0,203.1424,734.251,0.3671255,0.4944039,0.3172331,0,250,0.3172331,1907.211,0,0,0,4.477826,46.67674,359.7945,359.7347,0.05983592,0,368.5388,2034.687,0,0,1.478817e-13,4.263256e-14,201.5218,1.620626,0,224.8411,0,0,0,-1.154632e-14
mpc,2026-01-07 22:15:00,281,22.25,26.62447,2729.175,176.139,1.518461,47.15527,0,0,1910.422,1910.105,0,0,0,0,0,0,0,0,0,177.6574,689.7211,0.3448605,0.4623471,0.3172331,0,250,0.3172331,1910.105,0,0,0,0,47.15527,359.0136,358.954,0.05961561,0,367.8156,2022.986,0,0,-1.441069e-13,4.263256e-14,176.139,1.518461,0,195.3412,0,0,0,-1.110223e-15
mpc,2026-01-07 22:30:00,282,22.5,26.46386,2741.068,138.6723,0.8782535,43.13676,0,0,1918.748,1918.43,0,0,0,0,0,0,0,0,0,139.5506,654.7249,0.3273624,0.4343073,0.3172331,0,250,0.3172331,1918.43,0,0,0,0,43.13676,359.385,359.3256,0.05941835,0,367.4052,2020.729,0,0,1.151856e-13,4.263256e-14,138.6723,0.8782535,0,171.8361,0,0,0,-1.287859e-14
mpc,2026-01-07 22:45:00,283,22.75,26.26091,2724.904,142.5337,0.7792938,35.40533,0,0,1907.433,1907.116,0,0,0,0,0,0,0,0,0,142.5337,618.9884,0.3094942,0.4122707,0.3172331,0,250,0.3172331,1907.116,0,0,0,0.7792938,35.40533,355.7781,355.719,0.05917093,0,362.3228,1994.12,0,0,-1.735279e-13,4.263256e-14,142.5337,0,0,148.0439,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,25.74413,2673.156,120.5044,0.2687682,22.76236,1,0,1871.209,1870.892,0,0,0,0,0,0,0,0,0,120.5044,588.7648,0.2943824,0.3897679,0.3172331,0,250,0.3172331,1870.892,0,0,0,0.2687682,22.76236,345.3597,345.3011,0.05855012,349.5023,0,699.4682,0,0,-6.006307e-14,4.263256e-14,120.5044,0,0,136.3436,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,25.62838,2687.588,112.0681,0.4424721,25.40051,1,0,1881.312,1880.995,0,0,0,0,0,0,0,0,0,112.1848,560.626,0.280313,0.3707366,0.3172331,0,250,0.3172331,1880.995,0,0,0,0.325846,25.40051,346.4102,346.3518,0.05841285,351.0289,0,702.6199,0,0,1.969536e-13,4.263256e-14,112.0681,0.1166261,0,113.0866,0,0,0,1.526557e-15
mpc,2026-01-07 23:30:00,286,23.5,25.35733,2714.283,90.14627,2.873214,27.73005,1,1,1899.998,1899.681,481.4822,138.6819,620.1641,2,118.525,1.639071,0,0,500,0,685.5377,0.3427689,0.3530179,0.3172331,0,250,0.3172331,1418.199,0,0,0,1.234143,27.73005,347.9408,259.7104,88.23045,403.4704,0,809.0697,0,-8.526513e-14,-1.793565e-13,4.263256e-14,90.14627,1.639071,0,0,500,28.37872,0,2.842171e-14
mpc,2026-01-07 23:45:00,287,23.75,25.09697,2697.054,77.96256,6.578978,26.40109,1,1,1887.938,1887.62,468.7499,135.0333,603.7832,2,102.0119,1.771302,0,0,500,0,810.4298,0.4052149,0.431673,0.3172331,0,250,0.3172331,1418.87,0,0,0,4.807675,26.40109,343.9284,258.4777,85.45066,398.3205,0,804.9342,0,-2.842171e-14,1.075251e-13,4.263256e-14,77.96256,1.771302,0,0,500,24.0493,0,-8.526513e-14
mpc,2026-01-08 00:00:00,288,0,24.88605,2709.95,80.41801,8.38387,22.63202,1,1,1896.965,1896.648,454.2547,131.0754,585.3301,2,81.56466,3.765433,0,0,500,0,935.3022,0.4676511,0.5103158,0.3172331,0,250,0.3172331,1442.393,0,0,0,4.618437,22.63202,34.14537,25.96308,8.182294,161.1441,0,330.2549,0,0,-1.161293e-13,4.263256e-14,80.41801,3.765433,0,0,500,1.146646,0,2.842171e-14
mpc,2026-01-08 00:15:00,289,0.25,24.85578,2673.269,65.96889,7.864383,20.86259,1,1,1871.289,1870.971,466.0436,134.3261,600.3696,2,97.92726,2.442361,0,0,500,0,1060.155,0.5300775,0.5889461,0.3172331,0,250,0.3172331,1404.928,0,0,0,5.422022,20.86259,33.68319,25.2887,8.394494,163.397,0,336.1471,0,-8.526513e-14,2.013945e-13,4.263256e-14,65.96889,2.442361,0,0,500,31.95836,0,-8.526513e-14
mpc,2026-01-08 00:30:00,290,0.5,24.5783,2657.537,77.50491,2.111533,24.04233,1,1,1860.276,1859.959,458.9356,132.3009,591.2365,2,88.60969,2.626787,0,0,500,0,1184.988,0.592494,0.667564,0.3172331,0,250,0.3172331,1401.023,0,0,0,0,24.04233,33.48497,25.21842,8.26655,161.8541,0,323.7082,0,-8.526513e-14,4.407585e-13,4.263256e-14,77.50491,2.111533,0,0,500,11.62003,0,-3.552714e-14
mpc,2026-01-08 00:45:00,291,0.75,24.27104,2634.632,67.28204,1.115305,15.80384,1,1,1844.243,1843.926,454.1753,131.0888,585.2641,2,81.15816,4.105916,0,0,500,0,1309.802,0.6549008,0.7461696,0.3172331,0,250,0.3172331,1389.75,0,0,0,0,15.80384,33.19637,25.0155,8.180866,158.9364,0,317.8728,0,2.842171e-14,1.305622e-13,4.263256e-14,67.28204,1.115305,0,0,500,16.86674,0,6.394885e-14
mpc,2026-01-08 01:00:00,292,1,24.23901,2643.928,72.64707,0,11.10066,1,1,1850.749,1850.432,452.6773,130.3015,582.9788,2,82.2251,0.7536917,0,0,500,0,1434.595,0.7172977,0.8247628,0.3172331,0,250,0.3172331,1397.755,0,0,0,0,11.10066,33.31349,25.15959,8.153902,157.4491,0,314.8982,0,-5.684342e-14,3.117506e-13,4.263256e-14,72.64707,0,0,0,500,10.33172,0,-7.638334e-14
mpc,2026-01-08 01:15:00,293,1.25,24.22396,2623.682,62.80639,0,18.03229,1,1,1836.577,1836.26,456.8679,131.5324,588.4004,2,87.40748,0.9928877,0,0,500,0,1559.37,0.7796848,0.9033437,0.3172331,0,250,0.3172331,1379.392,0,0,0,0,18.03229,33.05839,24.82906,8.229333,159.59,0,319.1799,0,-2.842171e-14,-1.006972e-13,4.263256e-14,62.80639,0,0,0,500,25.59397,0,-5.684342e-14
mpc,2026-01-08 01:30:00,294,1.5,23.98866,2668.701,76.3208,4.526502,16.35094,1,1,1868.09,1867.773,450.1097,129.6197,579.7294,2,78.44132,1.288078,0,0,500,0,1684.124,0.842062,0.9819121,0.3172331,0,250,0.3172331,1417.663,0,0,0,3.238424,16.35094,33.62563,25.51794,8.107685,158.0516,0,321.6894,0,-2.842171e-14,2.303713e-13,4.263256e-14,76.3208,1.288078,0,0,500,2.120517,0,-1.421085e-14
mpc,2026-01-08 01:45:00,295,1.75,23.95754,2679.771,59.5474,5.063991,16.68938,1,1,1875.84,1875.523,441.2256,127.0613,568.2869,2,67.02452,1.262359,0,0,500,0,1808.859,0.9044295,1.060468,0.3172331,0,250,0.3172331,1434.297,0,0,0,3.801632,16.68938,33.76512,25.81735,7.947771,155.8511,0,318.2599,0,-5.684342e-14,-3.93019e-13,4.263256e-14,59.5474,1.262359,0,0,500,7.477118,0,-7.81597e-14
mpc,2026-01-08 02:00:00,296,2,23.81933,2678.354,63.29037,5.003605,25.17123,1,1,1874.848,1874.53,337.4578,97.25559,434.7134,1,67.32315,1.68691,0,0,365.7034,0,1900,0.95,1.139012,0.3172331,0,250,0.3172331,1537.073,0,0,0,3.316695,25.17123,33.74726,27.66731,6.079951,129.3939,0,264.5091,0,1.421085e-14,1.170175e-13,4.263256e-14,63.29037,1.68691,0,0,365.7034,4.03278,0,0
mpc,2026-01-08 02:15:00,297,2.25,23.76435,2694.224,65.6137,3.878024,29.07547,1,1,1885.957,1885.64,0,0,0,0,0,0,0,0,0,66.00096,1883.201,0.9416003,1.196402,0.3172331,0,250,0.3172331,1885.64,0,0,0,3.490768,29.07547,33.94723,33.94152,0.005710195,39.10047,0,84.22252,0,0,1.7919e-13,4.263256e-14,65.6137,0.3872564,0,93.89225,0,0,0,1.221245e-15
mpc,2026-01-08 02:30:00,298,2.5,23.51174,2719.587,47.53714,1.134997,22.25143,1,1,1903.711,1903.394,0,0,0,0,0,0,0,0,0,48.28196,1870.834,0.9354169,1.185824,0.3172331,0,250,0.3172331,1903.394,0,0,0,0.3901732,22.25143,34.26679,34.26108,0.005710195,38.18986,0,77.05277,0,0,-1.323386e-13,4.263256e-14,47.53714,0.7448235,0,90.63625,0,0,0,-7.771561e-16
mpc,2026-01-08 02:45:00,299,2.75,23.54033,2721.138,47.83454,6.749082,19.18266,1,1,1904.796,1904.479,0,0,0,0,0,0,0,0,0,48.5231,1858.408,0.9292042,1.178037,0.3172331,0,250,0.3172331,1904.479,0,0,0,6.060526,19.18266,34.28634,34.28062,0.005710195,37.66945,0,85.79331,0,0,1.878497e-13,4.263256e-14,47.83454,0.6885559,0,78.72829,0,0,0,-3.330669e-16
mpc,2026-01-08 03:00:00,300,3,23.62237,2696.41,59.275,8.157804,24.50725,1,1,1887.487,1887.169,0,0,0,0,0,0,0,0,0,59.51413,1843.237,0.9216187,1.170213,0.3172331,0,250,0.3172331,1887.169,0,0,0,7.918679,24.50725,33.97476,33.96905,0.005710195,38.30544,0,90.27059,0,0,-3.53273e-13,4.263256e-14,59.275,0.2391253,0,85.02165,0,0,0,-5.828671e-16
mpc,2026-01-08 03:15:00,301,3.25,23.63581,2697.377,55.37072,4.223869,21.50725,1,1,1888.164,1887.847,0,0,0,0,0,0,0,0,0,56.49918,1828.822,0.9144112,1.16066,0.3172331,0,250,0.3172331,1887.847,0,0,0,3.095411,21.50725,33.98695,33.98124,0.005710195,37.78779,0,80.91516,0,0,1.352252e-13,4.263256e-14,55.37072,1.128458,0,92.40743,0,0,0,-2.88658e-15
mpc,2026-01-08 03:30:00,302,3.5,23.64555,2687.579,64.4776,1.8613,17.55601,1,1,1881.306,1880.988,0,0,0,0,0,0,0,0,0,64.4776,1812.415,0.9062075,1.151583,0.3172331,0,250,0.3172331,1880.988,0,0,0,1.8613,17.55601,33.8635,33.85779,0.005710195,36.9656,0,77.14195,0,0,9.614531e-14,4.263256e-14,64.4776,0,0,105.5174,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,23.09933,2701.784,48.09456,0,23.87201,1,1,1891.249,1890.932,0,0,0,0,0,0,0,0,0,48.09456,1800.106,0.9000531,1.141251,0.3172331,0,250,0.3172331,1890.932,0,0,0,0,23.87201,34.04248,34.03677,0.005710195,38.21819,0,76.43638,0,0,-3.395062e-13,4.263256e-14,48.09456,0,0,102.2986,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,23.09319,2694.053,74.2846,2.541474,16.82558,1,1,1885.837,1885.52,0,0,0,0,0,0,0,0,0,74.2846,1781.252,0.8906258,1.1335,0.3172331,0,250,0.3172331,1885.52,0,0,0,2.541474,16.82558,33.94507,33.93936,0.005710195,36.88618,0,78.1564,0,0,-3.528289e-13,4.263256e-14,74.2846,0,0,106.6915,0,0,0,0
mpc,2026-01-08 04:15:00,305,4.25,23.05794,2698.91,90.74365,1.043218,22.04043,1,1,1889.237,1888.92,0,0,0,0,0,0,0,0,0,90.74365,1758.285,0.8791426,1.121628,0.3172331,0,250,0.3172331,1888.92,0,0,0,1.043218,22.04043,34.00627,34.00056,0.005710195,37.85808,0,77.51571,0,0,1.756373e-13,4.263256e-14,90.74365,0,0,118.1128,0,0,0,0
mpc,2026-01-08 04:30:00,306,4.5,23.01576,2725.268,112.5551,0,8.423407,1,1,1907.687,1907.37,0,0,0,0,0,0,0,0,0,112.5551,1729.87,0.8649349,1.107166,0.3172331,0,250,0.3172331,1907.37,0,0,0,0,8.423407,34.33837,34.33266,0.005710195,35.80573,0,71.61147,0,0,2.395861e-13,4.263256e-14,112.5551,0,0,137.1181,0,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,22.92001,2707.583,148.4614,5.827521,8.596249,1,1,1895.308,1894.991,0,0,0,0,0,0,0,0,0,148.4614,1692.482,0.846241,1.089274,0.3172331,0,250,0.3172331,1894.991,0,0,0,5.827521,8.596249,34.11555,34.10984,0.005710195,35.61037,0,81.27322,0,0,-3.221867e-13,4.263256e-14,148.4614,0,0,177.4304,0,0,0,0
mpc,2026-01-08 05:00:00,308,5,22.92382,2709.04,197.8263,2.962434,11.83132,1,1,1896.328,1896.011,0,0,0,0,0,0,0,0,0,198.0031,1642.715,0.8213574,1.065731,0.3172331,0,250,0.3172331,1896.011,0,0,0,2.785655,11.83132,34.13391,34.1282,0.005710195,36.19358,0,77.19242,0,0,3.497203e-13,4.263256e-14,197.8263,0.1767789,0,221.7025,0,0,0,1.307288e-14
mpc,2026-01-08 05:15:00,309,5.25,22.98315,2709.962,253.1328,5.479809,16.6857,1,1,1896.973,1896.656,0,0,0,0,0,0,0,0,0,253.1328,1579.173,0.7895865,1.034393,0.3172331,0,250,0.3172331,1896.656,0,0,0,5.479809,16.6857,34.14552,34.13981,0.005710195,37.05594,0,83.56455,0,0,1.900702e-13,4.263256e-14,253.1328,0,0,285.2707,0,0,0,0
mpc,2026-01-08 05:30:00,310,5.5,22.96311,2704.293,325.194,0.5575886,7.008549,1,1,1893.005,1892.688,116.4895,33.51046,150,1,150,0,0,0,0,175.194,1535.126,0.767563,0.9943821,0.3172331,0,250,0.3172331,1776.199,0,0,0,0.5575886,7.008549,34.0741,31.97158,2.102522,66.70644,0,134.3747,0,-1.421085e-14,-7.605028e-14,4.263256e-14,325.194,0,0,202.0104,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,22.927,2770.416,404.8746,0,4.44236,1,1,1939.291,1938.974,656.688,188.909,845.597,2,408.9758,0,0,0,436.6212,0,1644.04,0.8220198,0.9666463,0.3172331,0,250,0.3172331,1282.286,0,0,0,0,4.44236,34.90724,23.08115,11.82609,212.7657,0,425.5313,0,0,2.369216e-13,4.263256e-14,404.8746,0,0,0,436.6212,4.101204,0,0
mpc,2026-01-08 06:00:00,312,6,23.12122,2795.211,475.199,0,13.15093,1,0,1956.648,1956.331,0,0,0,0,0,0,0,0,0,475.199,1524.981,0.7624905,1.035228,0.3172331,0,250,0.3172331,1956.331,0,0,0,0,13.15093,35.21966,35.21395,0.005710195,37.51844,0,75.03688,0,0,-2.728928e-13,4.263256e-14,475.199,0,0,481.4482,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,23.01873,2777.575,530.6458,2.659584,14.6681,1,0,1944.302,1943.985,0,0,0,0,0,0,0,0,0,500,1399.741,0.6998705,0.9602582,0.3172331,0,250,0.3172331,1943.985,0,0,30.64582,2.659584,14.6681,34.99744,34.99173,0.005710195,37.55701,0,132.5658,0,0,-3.589351e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,23.2052,2766.168,592.001,0.6756579,10.9625,1,0,1936.318,1936.001,116.4895,33.51046,150,1,150,0,0,0,0,435.5839,1290.625,0.6453123,0.8813964,0.3172331,0,250,0.3172331,1819.511,0,0,7.092771,0,10.9625,34.85372,32.7512,2.102522,68.18577,0,148.6066,0,-1.421085e-14,2.596812e-13,4.263256e-14,584.9082,0.6756579,0,435.7566,0,0,0,-9.103829e-15
mpc,2026-01-08 06:45:00,315,6.75,23.28775,2780.874,608.3184,4.402136,14.64629,0,0,1946.612,1946.294,116.4895,33.51046,150,1,150,0,0,0,0,458.496,1175.798,0.5878988,0.8126874,0.3172331,0,250,0.3172331,1829.805,0,0,0,4.224542,14.64629,35.03901,32.93649,2.102522,0,69.02173,386.9069,0,-1.421085e-14,-4.398704e-13,4.263256e-14,608.3184,0.1775947,0,462.2584,0,0,0,1.859624e-15
mpc,2026-01-08 07:00:00,316,7,23.25127,2815.341,614.5735,1.66074,25.36594,0,0,1970.739,1970.422,114.9227,35.07734,150,1,131.0217,0,18.97831,0,0,483.5519,1054.724,0.5273622,0.7403825,0.3172331,0,250,0.3172331,1855.499,14.68902,0,0,1.66074,10.67691,35.4733,33.39898,2.074318,0,70.35198,389.8007,0,-1.421085e-14,-1.360023e-13,4.263256e-14,614.5735,0,14.68902,493.9023,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,23.29189,2815.969,572.017,0.4820471,28.42368,0,0,1971.178,1970.861,116.4895,33.51046,150,1,150,0,0,0,0,422.2464,948.9968,0.4744984,0.6641445,0.3172331,0,250,0.3172331,1854.371,0,0,0,0.2526443,28.42368,35.4812,33.37868,2.102522,0,71.88637,395.8108,0,-1.421085e-14,-1.372236e-13,4.263256e-14,572.017,0.2294028,0,465.0259,0,0,0,1.049161e-14
mpc,2026-01-08 07:30:00,318,7.5,23.25955,2840.076,551.7546,3.296277,21.47933,0,0,1988.053,1987.736,0,0,0,0,0,0,0,0,0,500,823.8474,0.4119237,0.5975694,0.3172331,0,250,0.3172331,1987.736,0,0,51.75459,3.296277,21.47933,35.78496,35.77925,0.005710195,0,39.55322,312.5054,0,0,1.831868e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 07:45:00,319,7.75,23.44444,2805.947,505.9262,0,33.3614,0,0,1964.163,1963.846,0,0,0,0,0,0,0,0,0,500,698.7177,0.3493589,0.5187646,0.3172331,0,250,0.3172331,1963.846,0,0,5.926183,0,33.3614,35.35493,35.34922,0.005710195,0,41.23191,236.9982,0,0,-1.734168e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 08:00:00,320,8,23.5932,2828.425,466.2886,210.8116,38.16974,0,0,1979.897,1979.58,148.2637,42.6509,190.9145,1,190.9145,0,0,0,0,485.639,577.198,0.288599,0.4399723,0.3172331,0,250,0.3172331,1831.316,0,0,5.684342e-14,0.5467046,38.16974,35.63815,32.96369,2.674456,0,82.36462,453.9485,0,7.105427e-15,-1.114109e-13,4.263256e-14,466.2886,210.2649,0,500,0,0,0,2.842171e-14
mpc,2026-01-08 08:15:00,321,8.25,23.63105,2869.569,396.9571,211.9767,41.81793,0,0,2008.698,2008.381,116.4895,33.51046,150,1,150,0,0,0,0,458.9338,462.3737,0.2311868,0.3634531,0.3172331,0,250,0.3172331,1891.891,0,0,0,0,41.81793,36.15657,34.05404,2.102522,0,74.96514,412.3083,0,-1.421085e-14,-2.492451e-14,4.263256e-14,396.9571,211.9767,0,482.0215,0,0,0,-5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,23.60607,2880.49,327.2728,214.9406,44.26644,0,0,2016.343,2016.026,0,0,0,0,0,0,0,0,0,475.5146,343.4222,0.1717111,0.2911499,0.3172331,0,250,0.3172331,2016.026,0,0,0,66.69881,44.26644,36.29418,36.28847,0.005710195,0,44.11862,357.7078,0,0,-9.631185e-14,4.263256e-14,327.2728,148.2418,0,500,0,0,0,0
mpc,2026-01-08 08:45:00,323,8.75,23.7723,2875.202,295.8857,219.3037,46.50138,0,0,2012.642,2012.324,0,0,0,0,0,0,0,0,0,500,218.3682,0.1091841,0.2162479,0.3172331,0,250,0.3172331,2012.324,0,0,4.349131,10.84028,46.50138,36.22755,36.22184,0.005710195,0,44.47401,270.8088,0,0,2.312039e-14,4.263256e-14,291.5366,208.4634,0,500,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,24.02923,2912.185,242.4637,221.9098,51.09552,0,1,2038.53,2038.212,502.9112,168.5563,671.4675,2,232.0407,224.6608,0,0,214.7659,0,272.0253,0.1360126,0.1375032,0.3172331,0,250,0.3172331,1535.301,0,0,10.42292,0,51.09552,36.69353,27.63542,9.058112,0,205.3049,1147.156,0,0,9.187096e-14,4.263256e-14,232.0407,221.9098,0,0,214.7659,2.751022,0,-2.842171e-14
mpc,2026-01-08 09:15:00,325,9.25,24.15063,2899.627,185.0278,226.9766,54.20576,0,1,2029.739,2029.422,704.8279,226.6063,931.4342,2,207.1046,224.3295,0,0,500,0,396.9824,0.1984912,0.1712903,0.3172331,0,250,0.3172331,1324.594,0,0,0,2.647095,54.20576,36.5353,23.84269,12.69261,0,260.1399,1435.336,0,1.136868e-13,-1.421085e-14,4.263256e-14,185.0278,224.3295,0,0,500,22.07684,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,24.34654,2908.078,132.5099,229.8475,53.11659,0,1,2035.655,2035.338,679.1418,218.9916,898.1334,2,175.9254,222.208,0,0,500,0,521.9199,0.26096,0.249974,0.3172331,0,250,0.3172331,1356.196,0,0,0,7.639424,53.11659,36.64179,24.41153,12.23026,0,252.9361,1404.327,0,5.684342e-14,-1.547651e-13,4.263256e-14,132.5099,222.208,0,0,500,43.41551,0,0
mpc,2026-01-08 09:45:00,327,9.75,24.44293,2937.517,96.91427,228.3929,60.17254,1,1,2056.262,2055.945,654.4512,212.2606,866.7118,2,141.0075,225.7043,0,0,500,0,646.8378,0.3234189,0.3286453,0.3172331,0,250,0.3172331,1401.493,0,0,0,2.688659,60.17254,37.01271,25.22688,11.78583,248.3074,0,501.2527,0,-8.526513e-14,2.149947e-13,4.263256e-14,96.91427,225.7043,0,0,500,44.09321,0,-4.263256e-14
mpc,2026-01-08 10:00:00,328,10,24.60176,2931.191,99.3259,230.5168,58.27125,1,1,2051.834,2051.517,640.66,208.303,848.963,2,123.1676,225.7955,0,0,500,0,771.736,0.385868,0.4073043,0.3172331,0,250,0.3172331,1410.857,0,0,0,4.721282,58.27125,36.93301,25.39542,11.53759,244.2095,0,496.5632,0,-5.684342e-14,-1.000311e-13,4.263256e-14,99.3259,225.7955,0,0,500,23.84165,0,2.842171e-14
mpc,2026-01-08 10:15:00,329,10.25,24.71725,3006.404,89.11567,230.7593,75.08091,1,1,2104.483,2104.165,633.9527,206.6899,840.6426,2,111.8715,228.771,0,0,500,0,896.6145,0.4483072,0.4859508,0.3172331,0,250,0.3172331,1470.213,0,0,0,1.988282,75.08091,37.88069,26.46383,11.41686,246.728,0,496.8858,0,-2.842171e-14,-1.008638e-13,4.263256e-14,89.11567,228.771,0,0,500,22.75587,0,8.526513e-14
mpc,2026-01-08 10:30:00,330,10.5,24.91226,3007.834,88.27725,229.1561,94.46653,0,1,2105.484,2105.166,621.4743,203.1074,824.5816,2,95.74325,228.8384,0,0,500,0,1021.473,0.5107367,0.564585,0.3172331,0,250,0.3172331,1483.692,0,0,0,0.3176935,94.46653,37.8987,26.70646,11.19225,0,246.9595,1358.825,0,0,-4.996004e-15,4.263256e-14,88.27725,228.8384,0,0,500,7.465993,0,-2.842171e-14
mpc,2026-01-08 10:45:00,331,10.75,24.87446,2972.16,86.25374,230.3187,97.93755,0,1,2080.512,2080.195,619.9347,202.9186,822.8533,2,91.6249,231.2284,0,0,500,0,1146.313,0.5731563,0.6432068,0.3172331,0,250,0.3172331,1460.26,0,0,0,0,97.93755,37.44922,26.28468,11.16454,0,246.9655,1358.31,0,2.842171e-14,1.182388e-13,4.263256e-14,86.25374,230.3187,0,0,500,6.280872,0,-9.947598e-14
mpc,2026-01-08 11:00:00,332,11,25.12128,3013.796,74.22777,234.2461,110.5454,0,0,2109.657,2109.34,0,0,0,0,0,0,0,0,0,308.4738,1069.014,0.5345068,0.7218162,0.3172331,0,250,0.3172331,2109.34,0,0,0,0,110.5454,384.5067,384.4488,0.05781898,0,404.5969,2225.283,0,0,3.471667e-13,4.263256e-14,74.22777,234.2461,0,321.5825,0,0,0,-2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,25.25419,3033.342,67.10131,230.0353,111.8884,0,0,2123.339,2123.022,0,0,0,0,0,0,0,0,0,297.1367,994.5612,0.4972806,0.6731422,0.3172331,0,250,0.3172331,2123.022,0,0,0,0,111.8884,388.0344,387.9764,0.05797347,0,408.4237,2246.33,0,0,-1.224576e-13,4.263256e-14,67.10131,230.0353,0,322.5393,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,25.46444,3042.405,77.63453,234.3585,127.1841,0,0,2129.684,2129.367,0,0,0,0,0,0,0,0,0,307.8056,917.4532,0.4587266,0.6262606,0.3172331,0,250,0.3172331,2129.367,0,0,4.187426,0,127.1841,390.8458,390.7875,0.05821954,0,414.1287,2284.931,0,0,1.34559e-13,4.263256e-14,73.4471,234.3585,0,313.8854,0,0,0,2.842171e-14
mpc,2026-01-08 11:45:00,335,11.75,25.58289,3062.972,73.32023,239.7686,134.5317,0,0,2144.08,2143.763,0,0,0,0,0,0,0,0,0,312.1051,839.2825,0.4196412,0.5777068,0.3172331,0,250,0.3172331,2143.763,0,0,0,0.9836741,134.5317,394.431,394.3726,0.05835909,0,419.1214,2306.865,0,0,1.587619e-13,4.263256e-14,73.32023,238.7849,0,314.2444,0,0,0,-2.842171e-14
mpc,2026-01-08 12:00:00,336,12,25.78703,3084.227,69.53397,240.9561,128.1194,0,0,2158.959,2158.642,0,0,0,0,0,0,0,0,0,307.3706,762.3077,0.3811539,0.5284839,0.3172331,0,250,0.3172331,2158.642,0,0,3.119445,0,128.1194,398.8156,398.757,0.05860116,0,422.424,2328.713,0,0,-1.961764e-13,4.263256e-14,66.41453,240.9561,0,308.016,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,25.80797,3086.318,67.76175,237.9379,127.2139,0,0,2160.423,2160.105,0,0,0,0,0,0,0,0,0,298.6447,687.5265,0.3437633,0.480014,0.3172331,0,250,0.3172331,2160.105,0,0,7.054926,0,127.2139,399.2558,399.1972,0.0586261,0,422.7069,2337.058,0,0,-1.24678e-13,4.263256e-14,60.70682,237.9379,0,304.5502,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,26.12291,3106.183,70.46345,242.7377,142.4445,0,0,2174.328,2174.011,0,0,0,0,0,0,0,0,0,309.4267,610.0616,0.3050308,0.4329254,0.3172331,0,250,0.3172331,2174.011,0,0,3.774404,0,142.4445,404.4148,404.3558,0.05900387,0,430.8498,2376.185,0,0,2.084999e-13,4.263256e-14,66.68905,242.7377,0,312.625,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,26.05674,3116.234,86.56139,242.7831,147.0876,0,0,2181.364,2181.046,0,0,0,0,0,0,0,0,0,311.3459,532.1291,0.2660646,0.3841469,0.3172331,0,250,0.3172331,2181.046,0,0,17.99862,0,147.0876,405.1749,405.1159,0.05892409,0,432.4366,2409.449,0,0,-8.770762e-15,4.263256e-14,68.56277,242.7831,0,313.0366,0,0,0,0
mpc,2026-01-08 13:00:00,340,13,26.07693,3136.748,87.06333,245.8653,166.5519,0,0,2195.724,2195.406,0,0,0,0,0,0,0,0,0,324.4628,450.9297,0.2254648,0.3350739,0.3172331,0,250,0.3172331,2195.406,0,0,5.453435,3.012441,166.5519,408.0105,407.9515,0.05894841,0,438.9003,2428.555,0,0,9.65894e-14,4.263256e-14,81.6099,242.8529,0,324.4628,0,0,0,2.842171e-14
mpc,2026-01-08 13:15:00,341,13.25,26.26094,3121.913,93.45902,242.2672,178.2266,0,0,2185.339,2185.022,0,0,0,0,0,0,0,0,0,321.9966,370.3595,0.1851798,0.2839438,0.3172331,0,250,0.3172331,2185.022,0,0,13.0127,0.7169795,178.2266,407.614,407.5548,0.05917097,0,440.798,2448.073,0,0,6.02296e-14,4.263256e-14,80.44631,241.5503,0,321.9966,0,0,0,-2.842171e-14
mpc,2026-01-08 13:30:00,342,13.5,26.59948,3111.773,76.13603,245.4233,192.9572,1,0,2178.241,2177.924,0,0,0,0,0,0,0,0,0,313.5789,291.9065,0.1459532,0.23321,0.3172331,0,250,0.3172331,2177.924,0,0,4.419123,3.561273,192.9572,409.1318,409.0722,0.05958483,445.3147,0,904.3956,0,0,-7.885359e-14,4.263256e-14,71.71691,241.862,0,313.5789,0,0,0,2.842171e-14
mpc,2026-01-08 13:45:00,343,13.75,26.77605,3124.909,64.98236,240.7389,189.7768,1,0,2187.436,2187.119,0,0,0,0,0,0,0,0,0,304.5298,215.7281,0.107864,0.1838092,0.3172331,0,250,0.3172331,2187.119,0,0,0,1.191472,189.7768,412.3633,412.3035,0.059803,448.0791,0,898.2135,0,0,6.133982e-14,4.263256e-14,64.98236,239.5474,0,309.3558,0,0,0,0
mpc,2026-01-08 14:00:00,344,14,26.87811,3135.931,82.28321,243.0414,204.812,1,1,2195.152,2194.835,422.6273,147.121,569.7483,2,83.84853,240.2742,0,0,245.6256,0,277.1005,0.1385503,0.1358408,0.3172331,0,250,0.3172331,1772.207,0,0,0,2.767196,204.812,414.6954,334.7952,79.90024,520.608,0,1045.989,0,-2.842171e-14,9.922618e-14,4.263256e-14,82.28321,240.2742,0,0,245.6256,1.565321,0,-2.842171e-14
mpc,2026-01-08 14:15:00,345,14.25,26.82154,3127.633,85.96794,236.4754,203.7911,1,1,2189.343,2189.026,611.0697,201.5407,812.6104,2,70.35467,242.2558,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1577.956,0,0,15.61327,0,203.7911,413.1124,297.7483,115.3641,537.7429,0,1102.419,0,5.684342e-14,-8.354428e-14,4.263256e-14,70.35467,236.4754,0,0,500,5.780351,0,-2.842171e-14
mpc,2026-01-08 14:30:00,346,14.5,26.92156,3121.911,87.492,237.99,208.0412,1,1,2185.338,2185.02,603.0088,198.8822,801.891,2,62.82973,239.0613,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1582.012,0,0,24.66227,0,208.0412,413.2145,299.1346,114.0799,537.3543,0,1117.251,0,-1.136868e-13,-1.366685e-13,4.263256e-14,62.82973,237.99,0,0,500,1.071321,0,-8.526513e-14
mpc,2026-01-08 14:45:00,347,14.75,27.03717,3133.977,83.99183,238.7055,207.6045,1,1,2193.784,2193.467,611.2338,201.2282,812.462,2,73.59004,238.8719,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1582.233,0,0,10.40179,0,207.6045,415.8114,299.8976,115.9138,540.4752,0,1098.894,0,0,1.641465e-13,4.263256e-14,73.59004,238.7055,0,0,500,0.166446,0,-2.842171e-14
mpc,2026-01-08 15:00:00,348,15,27.36767,3102.222,102.8325,234.7595,217.2975,1,1,2171.555,2171.238,608.6906,200.085,808.7756,2,73.77534,235.0002,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1562.547,0,0,29.05716,0,217.2975,414.454,298.2213,116.2327,539.7788,0,1129.681,0,2.842171e-14,6.600276e-14,4.263256e-14,73.77534,234.7595,0,0,500,0.2407277,0,0
mpc,2026-01-08 15:15:00,349,15.25,27.54807,3066.766,104.915,236.1039,227.2058,1,1,2146.736,2146.419,617.2559,202.589,819.845,2,84.46765,235.3773,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1529.163,0,0,20.4474,0.7265962,227.2058,411.2748,292.9593,118.3155,539.0767,0,1114.679,0,0,-1.26732e-13,4.263256e-14,84.46765,235.3773,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 15:30:00,350,15.5,27.43938,3079.025,101.1942,233.0063,214.5269,1,1,2155.318,2155,618.761,203.1216,821.8826,2,85.56883,236.3137,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1536.239,0,0,15.62534,0,214.5269,411.9752,293.6423,118.3328,537.7693,0,1102.492,0,0,2.655653e-13,4.263256e-14,85.56883,233.0063,0,0,500,3.307425,0,8.526513e-14
mpc,2026-01-08 15:45:00,351,15.75,27.7874,3077.1,103.0569,229.4679,224.8388,1,1,2153.97,2153.653,623.2798,204.0255,827.3054,2,94.71578,232.5896,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1530.373,0,0,8.341077,0,224.8388,414.7525,294.6773,120.0752,541.9961,0,1098.381,0,-5.684342e-14,-2.031708e-13,4.263256e-14,94.71578,229.4679,0,0,500,3.121648,0,-5.684342e-14
mpc,2026-01-08 16:00:00,352,16,27.80777,3048.876,111.7381,228.1685,220.421,1,1,2134.213,2133.896,638.9346,207.9456,846.8802,2,119.7773,227.1028,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1494.962,0,0,0,1.065619,220.421,411.1258,287.983,123.1427,538.3896,0,1078.617,0,0,-1.029177e-13,4.263256e-14,111.7381,227.1028,0,0,500,8.0392,0,2.842171e-14
mpc,2026-01-08 16:15:00,353,16.25,27.75687,3032.211,138.6986,226.9286,218.0154,1,1,2122.548,2122.23,652.9208,211.7825,864.7033,2,139.3551,225.3482,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1469.31,0,0,0,1.580384,218.0154,408.438,282.7366,125.7014,536.4714,0,1075.669,0,0,-1.2923e-13,4.263256e-14,138.6986,225.3482,0,0,500,0.656494,0,0
mpc,2026-01-08 16:30:00,354,16.5,28.00445,3005.347,164.6976,230.7079,217.4621,1,1,2103.743,2103.426,673.9346,217.8695,891.8041,2,166.0606,225.7435,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1429.491,0,0,0,4.964354,217.4621,406.9521,276.5235,130.4285,536.4593,0,1081.482,0,0,-3.747003e-13,4.263256e-14,164.6976,225.7435,0,0,500,1.362976,0,-5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,28.04144,2985.676,193.8489,231.9165,218.0302,1,1,2089.973,2089.656,695.1744,223.4887,918.6632,2,197.5368,221.1264,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1394.482,0,0,0,10.79006,218.0302,404.607,269.9637,134.6432,535.6619,0,1089.937,0,5.684342e-14,-3.295142e-13,4.263256e-14,193.8489,221.1264,0,0,500,3.687921,0,5.684342e-14
mpc,2026-01-08 17:00:00,356,17,28.02765,3006.597,243.1958,230.018,212.3504,1,1,2104.618,2104.301,715.2033,229.1524,944.3557,2,224.1514,220.2043,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1389.098,0,0,19.04437,9.813724,212.3504,407.3224,268.8424,138.48,539.0925,0,1127.965,0,1.136868e-13,2.100542e-13,4.263256e-14,224.1514,220.2043,0,0,500,0,0,0
mpc,2026-01-08 17:15:00,357,17.25,28.08107,2992.333,277.0927,222.3592,203.4401,1,1,2094.633,2094.316,750.646,238.9589,989.6048,2,273.0626,216.5423,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1343.67,0,0,4.030084,5.81697,203.4401,405.8515,260.3465,145.505,538.7235,0,1094.433,0,-8.526513e-14,2.313705e-13,4.263256e-14,273.0626,216.5423,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,28.20568,2952.322,313.1239,217.7624,183.8077,1,0,2066.625,2066.308,241.2774,69.4081,310.6855,1,310.6855,0,0,0,0,215.2601,1845.886,0.9229429,1.196402,0.3172331,0,250,0.3172331,1825.03,0,0,2.438386,2.502377,183.8077,401.4911,354.5556,46.93551,459.6727,0,927.8681,0,-1.421085e-14,-2.153833e-14,4.263256e-14,310.6855,215.2601,0,215.2601,0,0,0,-2.842171e-14
mpc,2026-01-08 17:45:00,359,17.75,28.33816,2952.48,361.8928,210.7728,178.3572,0,0,2066.736,2066.419,242.7848,69.84173,312.6266,1,312.6266,0,0,0,0,260.0391,1780.586,0.8902928,1.162327,0.3172331,0,250,0.3172331,1823.634,0,0,0,0,178.3572,402.6526,355.2901,47.36244,0,459.8803,2529.342,0,-2.842171e-14,-1.232348e-13,4.263256e-14,361.8928,210.7728,0,273.0389,0,0,0,0
mpc,2026-01-08 18:00:00,360,18,28.15106,2949.38,410.9437,0,164.6932,0,0,2064.566,2064.249,316.8679,91.15315,408.021,1,408.021,0,0,0,0,0,1780.305,0.8901526,1.121209,0.3172331,0,250,0.3172331,1747.381,0,0,2.922672,0,164.6932,400.6234,339.0745,61.54891,0,462.1859,2547.064,0,0,-1.729727e-13,4.263256e-14,408.021,0,0,0.6990174,0,0,0,0
mpc,2026-01-08 18:15:00,361,18.25,28.39557,2930.9,434.1227,0,168.6594,0,0,2051.63,2051.312,352.5938,101.4304,454.0241,1,454.0241,0,0,0,0,0,1780.025,0.8900125,1.121032,0.3172331,0,250,0.3172331,1698.719,0,0,0,0,168.6594,400.2019,331.3612,68.84071,0,465.6912,2561.301,0,1.421085e-14,1.312284e-13,4.263256e-14,434.1227,0,0,2.087486,0,19.90146,0,0
mpc,2026-01-08 18:30:00,362,18.5,28.4899,2912.841,468.6773,0,170.878,0,0,2038.988,2038.671,379.2993,109.1127,488.412,1,488.412,0,0,0,0,0,1779.745,0.8898724,1.120856,0.3172331,0,250,0.3172331,1659.372,0,0,0,0,170.878,398.5427,324.3424,74.20021,0,466.8552,2567.703,0,0,-3.319567e-13,4.263256e-14,468.6773,0,0,2.081531,0,19.73477,0,0
mpc,2026-01-08 18:45:00,363,18.75,28.40061,2907.829,520.1742,0,158.3874,0,0,2035.48,2035.163,785.3254,225.9194,1011.245,3,526.9707,0.05130928,0,0,482.1417,0,1900,0.95,1.120679,0.3172331,0,250,0.3172331,1249.838,0,0,0,0,158.3874,397.0946,243.8264,153.2682,0,500.6451,2753.548,0,-2.842171e-14,-2.531308e-14,4.263256e-14,520.1742,0,0,0,484.2228,8.929064,0,3.375078e-14
mpc,2026-01-08 19:00:00,364,19,28.24577,2906.705,560.1574,0,138.5774,0,0,2034.693,2034.376,371.3065,106.8135,478.12,1,478.12,0,0,0,0,71.91438,1881.722,0.9408612,1.196402,0.3172331,0,250,0.3172331,1663.07,0,0,10.12297,0,138.5774,395.6265,323.3679,72.25866,0,457.1264,2531.657,0,1.421085e-14,1.154632e-13,4.263256e-14,550.0344,0,0,74.75237,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,28.06403,2884.232,573.6275,1.271012,115.9847,0,0,2018.962,2018.645,116.4895,33.51046,150,1,150,0,0,0,0,420.212,1776.373,0.8881865,1.184893,0.3172331,0,250,0.3172331,1902.155,0,0,4.686513,0,115.9847,391.0477,368.4237,22.62401,0,424.3989,2342.278,0,-1.421085e-14,-4.7784e-13,4.263256e-14,568.941,1.271012,0,421.7489,0,0,0,-2.620126e-14
mpc,2026-01-08 19:30:00,366,19.5,28.01747,2853.513,574.117,3.721211,108.078,0,0,1997.459,1997.142,830.0889,238.8352,1068.924,3,572.8826,0.4153478,0,0,495.6263,0,1900,0.95,1.118556,0.3172331,0,250,0.3172331,1167.053,0,0,1.234451,3.305863,108.078,386.4994,225.8195,160.6799,0,485.5673,2678.452,0,-1.705303e-13,-2.375877e-14,4.263256e-14,572.8826,0.4153478,0,0,495.6263,2.959478e-06,0,-1.705303e-13
mpc,2026-01-08 19:45:00,367,19.75,27.86195,2833.798,553.7158,3.534251,92.90015,0,0,1983.658,1983.341,435.353,125.2377,560.5907,2,560.5907,0,0,0,0,2.518686,1899.071,0.9495356,1.196402,0.3172331,0,250,0.3172331,1547.988,0,0,0,1.015565,92.90015,382.5626,298.5405,84.02211,0,441.6946,2431.072,0,-2.842171e-14,-8.21565e-14,4.263256e-14,553.7158,2.518686,0,2.518686,0,6.8749,0,1.24345e-14
mpc,2026-01-08 20:00:00,368,20,27.68438,2841.938,541.2925,0,84.59802,0,0,1989.356,1989.039,409.3354,117.7532,527.0886,2,527.0886,0,0,0,0,0,1898.772,0.9493861,1.195817,0.3172331,0,250,0.3172331,1579.704,0,0,14.20387,0,84.59802,382.2217,303.5138,78.70795,0,437.5211,2430.868,0,-2.842171e-14,-2.995382e-13,4.263256e-14,527.0886,0,0,4.246803,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,27.70545,2841.821,517.8738,1.023605,79.93944,0,0,1989.275,1988.958,398.788,114.719,513.507,2,513.507,0,0,0,0,1.023605,1898.217,0.9491087,1.195629,0.3172331,0,250,0.3172331,1590.17,0,0,4.3668,0,79.93944,382.3764,305.6608,76.71559,0,435.7457,2404.134,0,0,-1.736389e-13,4.263256e-14,513.507,1.023605,0,4.002298,0,0,0,-3.552714e-15
mpc,2026-01-08 20:30:00,370,20.5,27.65949,2813.823,487.4278,2.40386,72.26254,0,0,1969.676,1969.359,368.8175,106.0975,474.915,1,474.915,0,0,0,0,2.40386,1897.318,0.9486588,1.19528,0.3172331,0,250,0.3172331,1600.542,0,0,12.5128,0,72.26254,378.2416,307.3557,70.88582,0,427.33,2371.899,0,-4.263256e-14,-2.944311e-13,4.263256e-14,474.915,2.40386,0,6.63308,0,0,0,1.154632e-14
mpc,2026-01-08 20:45:00,371,20.75,27.50721,2860.376,436.4233,4.774843,65.23315,0,0,2002.263,2001.946,148.8302,42.81387,191.6441,1,191.6441,0,0,0,0,230.0177,1839.515,0.9197573,1.194713,0.3172331,0,250,0.3172331,1853.116,0,0,18.55231,0.984107,65.23315,383.2664,354.7171,28.54929,0,410.0177,2288.798,0,7.105427e-15,2.500222e-13,4.263256e-14,417.871,3.790736,0,230.0177,0,0,0,-2.930989e-14
mpc,2026-01-08 21:00:00,372,21,27.49599,2888.779,381.9377,3.888769,54.84164,0,0,2022.145,2021.828,0,0,0,0,0,0,0,0,0,385.6256,1742.819,0.8714093,1.158315,0.3172331,0,250,0.3172331,2021.828,0,0,0,0.200893,54.84164,386.9808,386.9201,0.06070934,0,397.4152,2186.13,0,0,-3.33289e-13,4.263256e-14,381.9377,3.687876,0,389.6259,0,0,0,-1.598721e-14
mpc,2026-01-08 21:15:00,373,21.25,27.55967,2832.64,346.1325,0.07746147,54.0319,0,0,1982.848,1982.531,0,0,0,0,0,0,0,0,0,346.21,1655.992,0.8279959,1.097427,0.3172331,0,250,0.3172331,1982.531,0,0,0,0,54.0319,379.9697,379.9089,0.06079083,0,390.263,2146.446,0,0,2.482459e-13,4.263256e-14,346.1325,0.07746147,0,353.4486,0,0,0,1.690315e-14
mpc,2026-01-08 21:30:00,374,21.5,27.29521,2831.518,295.9398,2.144789,48.72887,0,0,1982.062,1981.745,0,0,0,0,0,0,0,0,0,298.0846,1581.21,0.7906049,1.042754,0.3172331,0,250,0.3172331,1981.745,0,0,0,0,48.72887,377.7136,377.6532,0.06045383,0,386.9392,2128.166,0,0,4.196643e-13,4.263256e-14,295.9398,2.144789,0,302.6998,0,0,0,7.105427e-15
mpc,2026-01-08 21:45:00,375,21.75,27.09188,2785.393,252.9434,3.088736,49.55554,0,0,1949.775,1949.458,0,0,0,0,0,0,0,0,0,256.0321,1516.953,0.7584765,0.9956647,0.3172331,0,250,0.3172331,1949.458,0,0,0,0,49.55554,369.9837,369.9235,0.06019725,0,379.3271,2086.299,0,0,1.738609e-13,4.263256e-14,252.9434,3.088736,0,256.7275,0,0,0,2.575717e-14
mpc,2026-01-08 22:00:00,376,22,27.08636,2769.938,195.4291,3.405593,57.07782,0,0,1938.957,1938.64,0,0,0,0,0,0,0,0,0,198.8347,1467.005,0.7335027,0.955203,0.3172331,0,250,0.3172331,1938.64,0,0,0,0,57.07782,367.8885,367.8283,0.06019031,0,378.658,2082.619,0,0,-4.672929e-13,4.263256e-14,195.4291,3.405593,0,214.6159,0,0,0,1.287859e-14
mpc,2026-01-08 22:15:00,377,22.25,27.04614,2789.322,162.1554,1.856378,46.37149,0,0,1952.525,1952.208,0,0,0,0,0,0,0,0,0,163.7646,1425.833,0.7129167,0.9237518,0.3172331,0,250,0.3172331,1952.208,0,0,0,0.2471604,46.37149,370.1523,370.0921,0.06013983,0,378.8831,2084.283,0,0,-9.170442e-14,4.263256e-14,162.1554,1.609217,0,184.7419,0,0,0,1.154632e-14
mpc,2026-01-08 22:30:00,378,22.5,26.93737,2787.007,154.8153,0.5237268,26.23667,0,0,1950.905,1950.588,0,0,0,0,0,0,0,0,0,152.0613,1387.594,0.6937968,0.8978264,0.3172331,0,250,0.3172331,1950.588,0,0,3.277721,0,26.23667,369.0081,368.9481,0.06000373,0,373.9107,2062.163,0,0,-1.396661e-13,4.263256e-14,151.5376,0.5237268,0,152.5337,0,0,0,-1.376677e-14
mpc,2026-01-08 22:45:00,379,22.75,26.94727,2741.656,147.3506,0,26.1117,0,0,1919.159,1918.842,0,0,0,0,0,0,0,0,0,144.8126,1351.172,0.675586,0.8737473,0.3172331,0,250,0.3172331,1918.842,0,0,2.537955,0,26.1117,363.0783,363.0183,0.06001609,0,367.9583,2028.149,0,0,2.742251e-14,4.263256e-14,144.8126,0,0,145.2785,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,26.66041,2741.816,122.8762,0,25.79491,0,0,1919.271,1918.954,0,0,0,0,0,0,0,0,0,122.8762,1320.24,0.6601201,0.8508132,0.3172331,0,250,0.3172331,1918.954,0,0,0,0,25.79491,360.9448,360.8851,0.05965994,0,365.7362,2011.549,0,0,-8.404388e-14,4.263256e-14,122.8762,0,0,127.0354,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,26.32359,2676.862,113.0644,0,29.7366,0,0,1873.804,1873.486,0,0,0,0,0,0,0,0,0,112.4352,1291.924,0.6459618,0.8313359,0.3172331,0,250,0.3172331,1873.486,0,0,0.6291565,0,29.7366,349.9555,349.8963,0.05924713,0,355.45,1956.06,0,0,1.151301e-13,4.263256e-14,112.4352,0,0,112.7458,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,26.06864,2643.172,101.3846,0,28.88278,0,1,1850.221,1849.903,468.7543,135.0977,603.852,2,101.4864,2.365536,0,0,500,0,1416.72,0.7083601,0.8135054,0.3172331,0,250,0.3172331,1381.149,0,0,0,0,28.88278,343.7507,256.6023,87.14834,0,397.0661,2183.864,0,0,-3.602674e-13,4.263256e-14,101.3846,0,0,0,500,2.467408,0,0
mpc,2026-01-08 23:45:00,383,23.75,25.94389,2650.94,115.6321,0,26.72446,1,1,1855.658,1855.341,459.475,132.6694,592.1445,2,87.51125,4.633204,0,0,500,0,1541.497,0.7707486,0.892088,0.3172331,0,250,0.3172331,1395.866,0,0,28.12084,0,26.72446,343.8841,258.677,85.20712,396.2989,0,841.1062,0,0,6.183942e-14,4.263256e-14,87.51125,0,0,0,500,4.633204,0,-2.220446e-14
mpc,2026-01-09 00:00:00,384,0,25.7,2638.071,73.99926,0,22.98328,1,1,1846.65,1846.332,455.5653,131.7301,587.2954,2,80.91833,6.377076,0,0,500,0,1666.255,0.8331273,0.9706582,0.3172331,0,250,0.3172331,1390.767,0,0,0,0,22.98328,340.5218,256.4572,84.06465,392.4254,0,784.8507,0,8.526513e-14,-3.53495e-13,4.263256e-14,73.99926,0,0,0,500,13.29614,0,7.81597e-14
mpc,2026-01-09 00:15:00,385,0.25,25.49899,2679.576,72.66756,0,33.82691,1,1,1875.703,1875.386,454.1876,131.2418,585.4294,2,79.91724,5.512125,0,0,500,0,1790.992,0.8954961,1.049216,0.3172331,0,250,0.3172331,1421.198,0,0,0,0,33.82691,344.4748,261.0045,83.47025,398.4587,0,796.9173,0,0,3.774758e-13,4.263256e-14,72.66756,0,0,0,500,12.7618,0,-1.776357e-14
mpc,2026-01-09 00:30:00,386,0.5,25.23728,2681.155,36.22084,1.304274,28.39572,1,1,1876.809,1876.491,405.0848,116.7765,521.8613,2,82.38813,2.314299,0,0,437.1588,0,1900,0.95,1.127762,0.3172331,0,250,0.3172331,1471.407,0,0,0,0,28.39572,342.865,268.8041,74.06093,390.7681,0,781.5362,0,-2.842171e-14,3.512746e-13,4.263256e-14,36.22084,1.304274,0,0,437.1588,47.17731,0,0
mpc,2026-01-09 00:45:00,387,0.75,25.02594,2706.996,55.71429,1.976644,31.22526,1,1,1894.897,1894.58,0,0,0,0,0,0,0,0,0,57.69094,1885.278,0.9426391,1.196402,0.3172331,0,250,0.3172331,1894.58,0,0,0,0,31.22526,344.7056,344.6479,0.05770868,350.3281,0,700.6563,0,0,-2.460254e-13,4.263256e-14,55.71429,1.976644,0,75.55234,0,0,0,-2.220446e-16
mpc,2026-01-09 01:00:00,388,1,24.76878,2702.286,78.66064,3.091993,36.58265,1,1,1891.6,1891.283,0,0,0,0,0,0,0,0,0,76.98149,1865.736,0.932868,1.187132,0.3172331,0,250,0.3172331,1891.283,0,0,1.998593,2.772548,36.58265,34.0488,34.04309,0.005710195,40.66387,0,89.55795,0,0,-4.165557e-13,4.263256e-14,76.66205,0.3194452,0,76.98149,0,0,0,-5.551115e-16
mpc,2026-01-09 01:15:00,389,1.25,24.69549,2699.468,76.05204,6.109032,30.32788,1,1,1889.628,1889.31,0,0,0,0,0,0,0,0,0,73.72981,1847.01,0.9235049,1.174827,0.3172331,0,250,0.3172331,1889.31,0,0,2.73492,5.696341,30.32788,34.0133,34.00759,0.005710195,39.48837,0,93.52066,0,0,2.311484e-13,4.263256e-14,73.31712,0.4126912,0,73.72981,0,0,0,2.220446e-15
mpc,2026-01-09 01:30:00,390,1.5,24.68112,2697.139,77.18442,11.02527,27.51484,1,1,1887.997,1887.68,0,0,0,0,0,0,0,0,0,80.18792,1826.672,0.9133361,1.163035,0.3172331,0,250,0.3172331,1887.68,0,0,0.1078188,7.913946,27.51484,33.98395,33.97824,0.005710195,38.94923,0,91.73601,0,0,-3.126388e-13,4.263256e-14,77.0766,3.11132,0,80.18792,0,0,0,6.217249e-15
mpc,2026-01-09 01:45:00,391,1.75,24.50403,2734.076,82.02049,8.214044,20.195,1,1,1913.853,1913.536,0,0,0,0,0,0,0,0,0,65.99468,1809.886,0.9049429,1.150229,0.3172331,0,250,0.3172331,1913.536,0,0,19.43896,4.800896,20.195,34.44936,34.44365,0.005710195,38.0794,0,117.9726,0,0,-4.021228e-13,4.263256e-14,62.58153,3.413148,0,65.99468,0,0,0,-2.664535e-15
mpc,2026-01-09 02:00:00,392,2,24.3686,2755.954,93.20885,3.894664,26.22218,1,1,1929.168,1928.85,0,0,0,0,0,0,0,0,0,68.3339,1792.517,0.8962587,1.139659,0.3172331,0,250,0.3172331,1928.85,0,0,28.44349,0.3261247,26.22218,34.72502,34.71931,0.005710195,39.42752,0,128.4826,0,0,1.776357e-14,4.263256e-14,64.76536,3.568539,0,68.3339,0,0,0,-8.881784e-16
mpc,2026-01-09 02:15:00,393,2.25,24.19067,2716.497,64.04948,3.097479,29.01936,1,1,1901.548,1901.231,0,0,0,0,0,0,0,0,0,66.4014,1775.635,0.8878175,1.128722,0.3172331,0,250,0.3172331,1901.231,0,0,0,0.7455594,29.01936,34.22786,34.22215,0.005710195,39.41435,0,80.11479,0,0,3.808065e-13,4.263256e-14,64.04948,2.351919,0,79.81288,0,0,0,5.77316e-15
mpc,2026-01-09 02:30:00,394,2.5,24.16466,2704.045,63.85529,0,28.20699,1,1,1892.831,1892.514,0,0,0,0,0,0,0,0,0,63.85529,1759.392,0.8796958,1.118091,0.3172331,0,250,0.3172331,1892.514,0,0,0,0,28.20699,34.07096,34.06525,0.005710195,39.10952,0,78.21904,0,0,-2.207123e-13,4.263256e-14,63.85529,0,0,66.73071,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,24.08675,2736.855,71.64148,0,26.51956,1,1,1915.798,1915.481,0,0,0,0,0,0,0,0,0,60.66869,1743.947,0.8719737,1.107863,0.3172331,0,250,0.3172331,1915.481,0,0,10.97279,0,26.51956,34.48437,34.47866,0.005710195,39.21391,0,97.35587,0,0,-3.819167e-14,4.263256e-14,60.66869,0,0,64.80896,0,0,0,0
mpc,2026-01-09 03:00:00,396,3,24.21141,2694.458,70.27215,1.616091,35.78678,1,1,1886.121,1885.804,0,0,0,0,0,0,0,0,0,71.78535,1725.727,0.8628633,1.098138,0.3172331,0,250,0.3172331,1885.804,0,0,0.1028914,0,35.78678,33.95018,33.94447,0.005710195,40.35013,0,80.87774,0,0,2.629008e-13,4.263256e-14,70.16926,1.616091,0,74.90368,0,0,0,-1.554312e-15
mpc,2026-01-09 03:15:00,397,3.25,23.99079,2733.827,67.92578,4.521086,38.66641,1,1,1913.679,1913.362,0,0,0,0,0,0,0,0,0,70.83449,1707.746,0.8538732,1.086665,0.3172331,0,250,0.3172331,1913.362,0,0,0,1.612369,38.66641,34.44623,34.44052,0.005710195,41.33168,0,85.4447,0,0,1.050271e-13,4.263256e-14,67.92578,2.908717,0,73.68908,0,0,0,-6.661338e-15
mpc,2026-01-09 03:30:00,398,3.5,23.96974,2739.976,66.41625,5.671169,26.78082,1,1,1917.983,1917.666,0,0,0,0,0,0,0,0,0,67.47162,1690.61,0.8453048,1.075343,0.3172331,0,250,0.3172331,1917.666,0,0,0,4.615793,26.78082,34.52369,34.51798,0.005710195,39.28892,0,86.54008,0,0,4.48086e-13,4.263256e-14,66.41625,1.055376,0,83.13284,0,0,0,3.774758e-15
mpc,2026-01-09 03:45:00,399,3.75,23.96678,2709.868,76.58306,4.448452,25.23415,1,1,1896.907,1896.59,0,0,0,0,0,0,0,0,0,71.3953,1672.495,0.8362473,1.064552,0.3172331,0,250,0.3172331,1896.59,0,0,5.422495,4.213713,25.23415,34.14433,34.13862,0.005710195,38.63376,0,93.88998,0,0,-2.19158e-13,4.263256e-14,71.16057,0.2347386,0,71.3953,0,0,0,3.330669e-15
mpc,2026-01-09 04:00:00,400,4,23.86689,2660.706,96.20632,6.436572,28.8154,1,1,1862.494,1862.177,0,0,0,0,0,0,0,0,0,89.73901,1649.797,0.8248983,1.053145,0.3172331,0,250,0.3172331,1862.177,0,0,7.908347,4.99553,28.8154,33.52489,33.51918,0.005710195,38.64225,0,99.54368,0,0,4.383161e-13,4.263256e-14,88.29797,1.441042,0,89.73901,0,0,0,-3.996803e-15
mpc,2026-01-09 04:15:00,401,4.25,23.8992,2671.996,129.7187,8.312135,29.65108,1,1,1870.397,1870.08,0,0,0,0,0,0,0,0,0,103.1243,1623.756,0.8118779,1.038853,0.3172331,0,250,0.3172331,1870.08,0,0,27.18584,7.720619,29.65108,33.66714,33.66143,0.005710195,38.93641,0,138.0865,0,0,-2.431388e-13,4.263256e-14,102.5328,0.5915156,0,103.1243,0,0,0,-6.106227e-15
mpc,2026-01-09 04:30:00,402,4.5,23.6765,2718.775,154.1264,7.277509,30.92088,1,1,1903.142,1902.825,188.4697,54.21694,242.6866,1,123.2413,0,0,0,119.4454,0,1653.361,0.8266807,1.022455,0.3172331,0,250,0.3172331,1714.355,0,0,30.88511,7.277509,30.92088,34.25656,30.8584,3.398165,90.55233,0,246.9352,0,-1.421085e-14,4.007905e-13,4.263256e-14,123.2413,0,0,0,119.4454,0,0,-1.421085e-14
mpc,2026-01-09 04:45:00,403,4.75,23.92827,2724.807,176.3619,3.107238,31.40847,1,1,1907.365,1907.048,124.9823,35.95357,160.9359,1,160.9359,0,0,0,0,3.107238,1652.324,0.8261622,1.041097,0.3172331,0,250,0.3172331,1782.066,0,0,15.42602,0,31.40847,34.33257,32.07718,2.255392,73.62154,0,173.853,0,0,-4.163336e-13,4.263256e-14,160.9359,3.107238,0,3.304265,0,0,0,-4.440892e-15
mpc,2026-01-09 05:00:00,404,5,23.73529,2738.052,223.3298,0.8163367,33.28946,1,1,1916.636,1916.319,161.2271,46.38009,207.6072,1,207.6072,0,0,0,0,1.013336,1651.811,0.8259055,1.040444,0.3172331,0,250,0.3172331,1755.092,0,0,15.52562,0,33.28946,34.49945,31.59165,2.907798,83.87505,0,194.5318,0,-7.105427e-15,-2.235989e-13,4.263256e-14,207.8042,0.8163367,0,1.952942,0,0,0,1.110223e-16
mpc,2026-01-09 05:15:00,405,5.25,23.84844,2748.799,289.0823,0.9305321,36.38084,1,1,1924.159,1923.842,207.2799,59.62806,266.908,1,266.908,0,0,0,0,0.9305321,1651.318,0.8256592,1.040121,0.3172331,0,250,0.3172331,1716.562,0,0,22.17433,0,36.38084,34.63486,30.89811,3.736749,96.99196,0,232.2346,0,-2.131628e-14,4.178879e-13,4.263256e-14,266.908,0.9305321,0,3.107108,0,0,0,-1.14353e-14
mpc,2026-01-09 05:30:00,406,5.5,23.70398,2743.258,340.8702,0,38.76583,1,1,1920.281,1919.963,647.5273,186.3073,833.8347,2,336.634,0.3161585,0,0,496.8845,0,1775.279,0.8876397,1.039811,0.3172331,0,250,0.3172331,1272.436,0,0,4.236189,0,38.76583,34.56505,22.90385,11.6612,216.0814,0,439.4703,0,5.684342e-14,-2.760014e-13,4.263256e-14,336.634,0,0,0,496.8845,0.3161585,0,2.070566e-14
mpc,2026-01-09 05:45:00,407,5.75,23.8666,2754.68,405.0034,1.238469,32.37636,1,1,1928.276,1927.958,703.9959,202.518,906.5139,2,406.5139,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1223.963,0,0,0,1.238469,32.37636,34.70896,22.03133,12.67764,230.3054,0,462.7473,0,0,-2.198242e-14,4.263256e-14,405.0034,0,0,0,500,1.510515,0,5.684342e-14
mpc,2026-01-09 06:00:00,408,6,23.83683,2743.624,479.0068,7.64004,36.50382,1,0,1920.537,1920.22,0,0,0,0,0,0,0,0,0,477.8088,1780.249,0.8901244,1.196402,0.3172331,0,250,0.3172331,1920.22,0,0,1.744497,7.093572,36.50382,34.56967,34.56396,0.005710195,41.05013,0,97.34592,0,0,-6.927792e-14,4.263256e-14,477.2623,0.5464676,0,477.8088,0,0,0,-4.884981e-15
mpc,2026-01-09 06:15:00,409,6.25,23.8879,2738.161,529.1459,3.636634,31.27061,1,0,1916.713,1916.395,0,0,0,0,0,0,0,0,0,500,1654.968,0.8274842,1.120997,0.3172331,0,250,0.3172331,1916.395,0,0,29.14585,3.636634,31.27061,34.50083,34.49512,0.005710195,40.05697,0,136.6637,0,0,2.002842e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:30:00,410,6.5,23.93435,2728.528,575.7033,9.020535,24.73293,0,0,1909.969,1909.652,116.4895,33.51046,150,1,150,0,0,0,0,426.451,1548.095,0.7740476,1.042109,0.3172331,0,250,0.3172331,1793.162,0,0,0,8.272853,24.73293,34.37945,32.27692,2.102522,0,70.19044,400.3181,0,-1.421085e-14,3.952394e-14,4.263256e-14,575.7033,0.747682,0,439.4954,0,0,0,2.264855e-14
mpc,2026-01-09 06:45:00,411,6.75,24.12607,2735.238,607.8408,3.200716,14.81539,0,0,1914.667,1914.35,116.4895,33.51046,150,1,150,0,0,0,0,460.407,1432.75,0.7163749,0.9748128,0.3172331,0,250,0.3172331,1797.86,0,0,0,0.6344761,14.81539,34.464,32.36148,2.102522,0,68.51938,377.951,0,-1.421085e-14,-2.1394e-13,4.263256e-14,607.8408,2.56624,0,462.4316,0,0,0,-7.549517e-14
mpc,2026-01-09 07:00:00,412,7,24.13978,2743.221,624.7408,2.635542,20.59897,0,0,1920.255,1919.937,116.4895,33.51046,150,1,150,0,0,0,0,470.0861,1315.003,0.6575013,0.9021815,0.3172331,0,250,0.3172331,1803.448,0,0,5.596322,1.693885,20.59897,34.56459,32.46206,2.102522,0,69.65445,395.6751,0,-1.421085e-14,3.033129e-13,4.263256e-14,619.1445,0.9416565,0,470.0861,0,0,0,4.563017e-14
