controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 07:15:00,413,7.25,23.81903,2764.546,590.7443,1.831373,16.03956,0,0,1935.182,1934.865,116.4895,33.51046,150,1,150,0,0,0,0,440.9812,1204.55,0.6022752,0.8280379,0.3172331,0,250,0.3172331,1818.375,0,0,0.1270572,1.467389,16.03956,34.83328,32.73076,2.102522,0,69.09021,382.7466,0,-1.421085e-14,2.834399e-13,4.263256e-14,590.6172,0.3639831,0,440.9812,0,0,0,8.099077e-14
mpc,2026-01-09 07:30:00,414,7.5,23.79958,2772.94,567.8662,1.818674,17.87797,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,500,1079.361,0.5396804,0.7584877,0.3172331,0,250,0.3172331,1940.741,0,0,67.86622,1.818674,17.87797,34.93904,34.93333,0.005710195,0,38.10766,329.7986,0,0,-4.62741e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 07:45:00,415,7.75,23.91249,2754.184,518.3433,2.681389,26.75255,0,0,1927.929,1927.611,0,0,0,0,0,0,0,0,0,500,954.1908,0.4770954,0.6796576,0.3172331,0,250,0.3172331,1927.611,0,0,18.34332,2.681389,26.75255,34.70272,34.69701,0.005710195,0,39.45756,253.2842,0,0,1.928457e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,23.95174,2754.25,461.3576,210.3399,34.89206,0,0,1927.975,1927.658,142.1642,40.89626,183.0604,1,183.0604,0,0,0,0,488.6371,831.8813,0.4159407,0.60084,0.3172331,0,250,0.3172331,1785.494,0,0,0,0,34.89206,34.70355,32.13888,2.564665,0,79.24888,435.8689,0,7.105427e-15,1.305622e-13,4.263256e-14,461.3576,210.3399,0,500,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,24.15667,2775.654,410.0084,212.3104,27.7497,0,0,1942.958,1942.641,116.4895,33.51046,150,1,150,0,0,0,0,468.0885,714.7282,0.3573641,0.5238235,0.3172331,0,250,0.3172331,1826.151,0,0,4.230259,0,27.7497,34.97324,32.87072,2.102522,0,71.34289,399.6831,0,-1.421085e-14,-8.348877e-14,4.263256e-14,405.7781,212.3104,0,468.9298,0,0,0,-8.526513e-14
mpc,2026-01-09 08:30:00,418,8.5,24.39909,2813.318,349.3751,221.7948,39.18271,0,0,1969.322,1969.005,0,0,0,0,0,0,0,0,0,500,589.6157,0.2948079,0.4500539,0.3172331,0,250,0.3172331,1969.005,0,0,11.46807,59.70187,39.18271,35.4478,35.44209,0.005710195,0,42.48162,356.4171,0,0,2.21323e-13,4.263256e-14,337.9071,162.0929,0,500,0,0,0,2.842171e-14
mpc,2026-01-09 08:45:00,419,8.75,24.49499,2828.971,310.8173,219.0175,41.74436,0,0,1980.28,1979.963,0,0,0,0,0,0,0,0,0,500,464.5229,0.2322615,0.3712724,0.3172331,0,250,0.3172331,1979.963,0,0,16.78582,13.04896,41.74436,35.64504,35.63933,0.005710195,0,43.15332,288.8083,0,0,7.149836e-14,4.263256e-14,294.0315,205.9685,0,500,0,0,0,2.842171e-14
mpc,2026-01-09 09:00:00,420,9,24.42297,2859.566,253.9622,223.0526,50.50008,0,1,2001.696,2001.379,116.4895,33.51046,150,1,150,0,0,0,0,310.8128,386.7466,0.1933733,0.2925033,0.3172331,0,250,0.3172331,1884.89,0,0,16.20208,0,50.50008,36.03053,33.92801,2.102522,0,76.51555,448.7841,0,-1.421085e-14,1.186273e-13,4.263256e-14,237.7602,223.0526,0,310.8333,0,0,0,0
mpc,2026-01-09 09:15:00,421,9.25,24.7332,2845.483,180.071,224.5874,62.64632,0,1,1991.838,1991.521,342.4686,122.5276,464.9962,1,194.5282,225.8435,0,0,44.62447,0,397.8418,0.1989209,0.2435287,0.3172331,0,250,0.3172331,1649.052,0,0,0,0,62.64632,35.85308,29.68294,6.170145,0,163.5403,899.4718,0,-4.263256e-14,6.153411e-14,4.263256e-14,180.071,224.5874,0,0,44.62447,15.71328,0,3.552714e-14
mpc,2026-01-09 09:30:00,422,9.5,25.00678,2896.694,139.8438,228.4798,63.65857,1,1,2027.686,2027.369,663.111,214.847,877.958,2,151.379,226.5996,0,0,499.9794,0,522.7741,0.261387,0.2505152,0.3172331,0,250,0.3172331,1364.258,0,0,0,1.880174,63.65857,368.7202,248.0805,120.6397,474.5034,0,952.25,0,5.684342e-14,2.080558e-13,4.263256e-14,139.8438,226.5996,0,0,499.9794,11.53518,0,0
mpc,2026-01-09 09:45:00,423,9.75,25.10326,2905.076,121.2702,229.9394,71.93538,1,1,2033.554,2033.236,636.3102,207.211,843.5212,4,116.2271,227.2941,0,0,500,0,647.6918,0.3238459,0.3291832,0.3172331,0,250,0.3172331,1396.926,0,0,5.043148,2.645296,71.93538,370.5022,254.5122,115.99,474.8294,0,962.9215,0,5.684342e-14,1.439959e-13,4.263256e-14,116.2271,227.2941,0,0,500,0,0,0
mpc,2026-01-09 10:00:00,424,10,25.51748,2907.453,104.9676,227.2937,78.30165,1,1,2035.217,2034.9,632.1805,206.1542,838.3347,2,109.8068,228.5279,0,0,500,0,772.5898,0.3862949,0.407842,0.3172331,0,250,0.3172331,1402.719,0,0,0,0,78.30165,373.9092,257.707,116.2022,478.2467,0,956.4935,0,0,-4.618528e-14,4.263256e-14,104.9676,227.2937,0,0,500,6.073366,0,4.263256e-14
mpc,2026-01-09 10:15:00,425,10.25,25.61174,2930.723,106.9874,227.1135,78.46995,1,1,2051.506,2051.189,624.8935,204.2066,829.1002,2,99.17378,229.9264,0,0,500,0,897.4682,0.4487341,0.4864885,0.3172331,0,250,0.3172331,1426.295,0,0,7.813669,0,78.46995,377.6212,262.5385,115.0827,481.1891,0,975.8569,0,5.684342e-14,2.181588e-13,4.263256e-14,99.17378,227.1135,0,0,500,2.812937,0,5.684342e-14
mpc,2026-01-09 10:30:00,426,10.5,25.60729,2961.182,74.41569,232.7529,84.66137,1,1,2072.828,2072.51,618.4002,202.2455,820.6457,2,91.59617,229.0495,0,0,500,0,1022.327,0.5111635,0.5651226,0.3172331,0,250,0.3172331,1454.11,0,0,0,3.703358,84.66137,381.5115,267.6343,113.8772,485.462,0,977.3123,0,-1.136868e-13,-1.918465e-13,4.263256e-14,74.41569,229.0495,0,0,500,17.18048,0,-2.842171e-14
mpc,2026-01-09 10:45:00,427,10.75,25.73507,2973.604,77.66855,237.6921,99.44668,1,1,2081.523,2081.206,617.2992,202.109,819.4082,2,88.66326,230.745,0,0,500,0,1147.166,0.573583,0.6437443,0.3172331,0,250,0.3172331,1463.907,0,0,0,6.947085,99.44668,384.1056,270.1362,113.9694,490.5962,0,993.1762,0,0,4.709566e-13,4.263256e-14,77.66855,230.745,0,0,500,10.99471,0,-1.421085e-14
mpc,2026-01-09 11:00:00,428,11,26.02535,3005.317,77.14809,240.4497,114.051,0,0,2103.722,2103.405,0,0,0,0,0,0,0,0,0,311.886,1069.014,0.5345069,0.7223536,0.3172331,0,250,0.3172331,2103.405,0,0,0,5.711712,114.051,390.5029,390.444,0.05888632,0,411.6147,2273.734,0,0,-3.317346e-13,4.263256e-14,77.14809,234.738,0,314.2147,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,26.05272,2980.37,78.12258,239.5202,124.8776,0,0,2086.259,2085.942,0,0,0,0,0,0,0,0,0,308.2921,991.7726,0.4958863,0.6731424,0.3172331,0,250,0.3172331,2085.942,0,0,3.657288,5.69339,124.8776,387.4779,387.419,0.05891925,0,410.6123,2274.498,0,0,-1.831868e-13,4.263256e-14,74.4653,233.8268,0,308.2921,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,26.45804,2998.653,74.53219,240.242,133.9922,0,0,2099.057,2098.74,0,0,0,0,0,0,0,0,0,311.5438,913.7305,0.4568652,0.6245046,0.3172331,0,250,0.3172331,2098.74,0,0,0,3.230401,133.9922,393.1102,393.0508,0.05941122,0,418.1448,2305.369,0,0,1.049161e-13,4.263256e-14,74.53219,237.0116,0,312.9117,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,26.48928,3035.96,71.41019,241.9926,131.5254,0,0,2125.172,2124.855,0,0,0,0,0,0,0,0,0,310.7047,835.9105,0.4179552,0.5753627,0.3172331,0,250,0.3172331,2124.855,0,0,0,2.698083,131.5254,398.2572,398.1978,0.05944948,0,422.8456,2330.305,0,0,-2.421396e-13,4.263256e-14,71.41019,239.2945,0,313.6602,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,26.76225,3059.067,56.19541,238.7748,150.1348,0,0,2141.347,2141.03,0,0,0,0,0,0,0,0,0,294.9702,762.0363,0.3810182,0.5263606,0.3172331,0,250,0.3172331,2141.03,0,0,0,0,150.1348,403.5592,403.4994,0.05978589,0,431.7939,2374.866,0,0,-1.909584e-13,4.263256e-14,56.19541,238.7748,0,309.4335,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,26.97877,3062.23,81.7511,242.0118,160.4343,0,0,2143.561,2143.244,0,0,0,0,0,0,0,0,0,305.2835,685.5955,0.3427977,0.4798431,0.3172331,0,250,0.3172331,2143.244,0,0,16.98805,1.491397,160.4343,405.7979,405.7379,0.06005546,0,436.1097,2430.48,0,0,1.865175e-13,4.263256e-14,64.76306,240.5205,0,305.2835,0,0,0,-2.842171e-14
mpc,2026-01-09 12:30:00,434,12.5,27.10153,3078.9,68.68957,237.0613,171.64,0,0,2155.23,2154.913,0,0,0,0,0,0,0,0,0,305.7509,609.0498,0.3045249,0.4317094,0.3172331,0,250,0.3172331,2154.913,0,0,0,0,171.64,409.0527,408.9925,0.06020938,0,441.569,2428.629,0,0,-8.831824e-14,4.263256e-14,68.68957,237.0613,0,312.9896,0,0,0,2.842171e-14
mpc,2026-01-09 12:45:00,435,12.75,27.38261,3123.89,81.55041,242.6417,185.3678,0,0,2186.723,2186.406,0,0,0,0,0,0,0,0,0,321.2812,528.6336,0.2643168,0.3835097,0.3172331,0,250,0.3172331,2186.406,0,0,2.910875,0,185.3678,417.4799,417.4193,0.06056479,0,452.809,2495.471,0,0,-1.189049e-13,4.263256e-14,78.63954,242.6417,0,322.1738,0,0,0,-2.842171e-14
mpc,2026-01-09 13:00:00,436,13,27.32305,3097.518,77.07362,240.8831,193.9285,0,0,2168.263,2167.946,0,0,0,0,0,0,0,0,0,317.9567,449.0612,0.2245306,0.3328729,0.3172331,0,250,0.3172331,2167.946,0,0,0,0,193.9285,413.4383,413.3778,0.06048912,0,450.3556,2476.956,0,0,-3.419487e-14,4.263256e-14,77.07362,240.8831,0,329.2406,0,0,0,2.842171e-14
mpc,2026-01-09 13:15:00,437,13.25,27.63421,3106.538,74.5193,243.0951,206.4142,0,0,2174.576,2174.259,0,0,0,0,0,0,0,0,0,316.4757,369.8716,0.1849358,0.2827673,0.3172331,0,250,0.3172331,2174.259,0,0,0,1.138654,206.4142,417.3661,417.3052,0.0608865,0,456.9223,2515.037,0,0,-6.705747e-14,4.263256e-14,74.5193,241.9564,0,329.6649,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,27.7537,3110.396,95.5524,243.788,217.0478,0,0,2177.277,2176.96,0,0,0,0,0,0,0,0,0,317.988,290.3164,0.1451582,0.2329027,0.3172331,0,250,0.3172331,2176.96,0,0,21.35245,0,217.0478,418.9413,418.8803,0.06104048,0,460.6436,2570.373,0,0,-2.328693e-14,4.263256e-14,74.19995,243.788,0,318.093,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,27.80628,3125.147,87.34628,237.7427,222.4322,0,0,2187.603,2187.286,0,0,0,0,0,0,0,0,0,304.8328,214.0625,0.1070312,0.182808,0.3172331,0,250,0.3172331,2187.286,0,0,20.25613,0,222.4322,421.3972,421.3361,0.0611085,0,464.1831,2587.949,0,0,-7.327472e-15,4.263256e-14,67.09015,237.7427,0,307.2995,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,28.02251,3095.968,96.82669,237.8882,225.7969,1,1,2167.178,2166.86,620.7391,204.2765,825.0156,2,83.1908,241.8248,0,0,500,0,339.0288,0.1695144,0.134792,0.3172331,0,250,0.3172331,1546.121,0,0,13.63589,0,225.7969,419.3842,299.1997,120.1845,547.1715,0,1117.865,0,-2.842171e-14,1.149636e-13,4.263256e-14,83.1908,237.8882,0,0,500,3.936673,0,8.526513e-14
mpc,2026-01-09 14:15:00,441,14.25,28.27182,3130.765,89.78139,235.5485,233.9581,1,1,2191.536,2191.219,423.3156,147.1798,570.4953,2,79.2044,238.965,0,0,252.3259,0,402.0569,0.2010284,0.2134815,0.3172331,0,250,0.3172331,1767.903,0,0,10.57699,0,233.9581,426.3606,343.9433,82.41723,536.6394,0,1091.524,0,0,-6.411538e-15,4.263256e-14,79.2044,235.5485,0,0,252.3259,3.416557,0,0
mpc,2026-01-09 14:30:00,442,14.5,28.47503,3141.076,93.34323,236.3885,249.1713,1,1,2198.753,2198.436,613.4141,201.8106,815.2247,2,76.77419,238.4505,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1585.022,0,0,16.56904,0,249.1713,429.6331,309.7109,119.9222,560.2092,0,1149,0,-2.842171e-14,-7.488454e-14,4.263256e-14,76.77419,236.3885,0,0,500,2.061973,0,-2.842171e-14
mpc,2026-01-09 14:45:00,443,14.75,28.82986,3178.767,85.93261,231.7054,269.6935,1,1,2225.137,2224.819,615.8103,202.5347,818.3451,2,79.56707,238.778,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1609.009,0,0,6.365538,0,269.6935,438.1298,316.8142,121.3156,572.4516,0,1155.884,0,-8.526513e-14,-1.945111e-13,4.263256e-14,79.56707,231.7054,0,0,500,7.072601,0,5.684342e-14
mpc,2026-01-09 15:00:00,444,15,29.05418,3158.126,75.31439,234.6961,278.1785,1,1,2210.688,2210.371,621.4226,203.7337,825.1563,2,90.28616,234.8702,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1588.948,0,0,0,0,278.1785,437.4101,314.3917,123.0184,573.1663,0,1146.333,0,8.526513e-14,1.963985e-13,4.263256e-14,75.31439,234.6961,0,0,500,15.14584,0,-4.263256e-14
mpc,2026-01-09 15:15:00,445,15.25,29.29526,3124.341,73.53098,236.3648,270.5821,1,1,2187.038,2186.721,626.491,205.2887,831.7797,2,95.99749,235.7823,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1560.23,0,0,0,0.5825282,270.5821,435.0133,310.3379,124.6754,569.4468,0,1139.898,0,-1.136868e-13,3.808065e-14,4.263256e-14,73.53098,235.7823,0,0,500,22.46651,0,0
mpc,2026-01-09 15:30:00,446,15.5,29.28897,3068.708,92.53609,232.9534,262.1095,1,1,2148.096,2147.779,624.2588,204.5032,828.762,2,94.32811,234.4339,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1523.52,0,0,0,0,262.1095,427.2085,302.9942,124.2143,559.6252,0,1119.25,0,-2.842171e-14,4.647394e-13,4.263256e-14,92.53609,232.9534,0,0,500,3.272509,0,-1.421085e-14
mpc,2026-01-09 15:45:00,447,15.75,29.35961,3050.09,106.5463,238.9732,257.4533,1,1,2135.063,2134.746,625.6205,204.5127,830.1332,2,99.29464,230.8386,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1509.125,0,0,7.251691,8.134635,257.4533,425.2739,300.5961,124.6778,556.3898,0,1139.321,0,0,3.030909e-14,4.263256e-14,99.29464,230.8386,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 16:00:00,448,16,29.48094,3014.885,121.1615,230.63,254.9839,1,1,2110.42,2110.102,635.842,207.1249,842.9669,2,115.2162,227.7507,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1474.26,0,0,5.945334,2.879312,254.9839,421.4857,294.4342,127.0515,552.4835,0,1120.19,0,-5.684342e-14,1.648681e-13,4.263256e-14,115.2162,227.7507,0,0,500,0,0,0
mpc,2026-01-09 16:15:00,449,16.25,29.51697,2967.466,133.1928,226.1676,245.0171,1,1,2077.226,2076.909,653.2418,211.971,865.2129,2,138.96,226.2528,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1423.667,0,0,0,0,245.0171,415.185,284.5551,130.6299,545.4989,0,1090.998,0,-5.684342e-14,1.729727e-13,4.263256e-14,133.1928,226.1676,0,0,500,5.852469,0,-1.136868e-13
mpc,2026-01-09 16:30:00,450,16.5,29.58562,2951.129,156.2116,224.3565,245.7308,1,1,2065.79,2065.473,675.1907,218.5305,893.7212,2,165.1594,228.5618,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1390.283,0,0,0,0,245.7308,413.5235,278.3025,135.2211,546.0226,0,1092.045,0,-5.684342e-14,-3.808065e-14,4.263256e-14,156.2116,224.3565,0,0,500,13.15306,0,0
mpc,2026-01-09 16:45:00,451,16.75,29.66077,2947.858,191.6897,221.7433,237.219,1,1,2063.501,2063.184,697.7988,224.9005,922.6993,2,195.3947,227.3046,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1365.385,0,0,0,0,237.219,413.7498,273.7715,139.9783,546.2365,0,1092.473,0,5.684342e-14,4.152234e-14,4.263256e-14,191.6897,221.7433,0,0,500,9.266274,0,-2.842171e-14
mpc,2026-01-09 17:00:00,452,17,29.78019,2943.933,222.4972,217.9962,230.1735,1,1,2060.753,2060.436,727.4259,233.2662,960.692,2,234.8657,225.8264,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1333.01,0,0,0,0,230.1735,414.2901,267.9859,146.3042,547.5257,0,1095.051,0,-8.526513e-14,-2.942091e-13,4.263256e-14,222.4972,217.9962,0,0,500,20.19862,0,0
mpc,2026-01-09 17:15:00,453,17.25,29.76567,2997.125,259.7328,219.9967,227.2822,1,1,2097.988,2097.67,754.6365,240.46,995.0965,2,275.2321,219.8644,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1343.034,0,0,0,0.1323377,227.2822,421.6403,269.9145,151.7258,556.0522,0,1112.333,0,-2.842171e-14,-2.38698e-13,4.263256e-14,259.7328,219.8644,0,0,500,15.4992,0,-5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,29.70971,3014.053,284.3544,217.5064,214.4771,1,0,2109.837,2109.52,116.4895,33.51046,150,1,150,0,0,0,0,351.0315,1811.943,0.9059715,1.196402,0.3172331,0,250,0.3172331,1993.03,0,0,0,0.8292852,214.4771,423.4978,400.0517,23.44608,476.6132,0,954.6569,0,-1.421085e-14,-4.289902e-13,4.263256e-14,284.3544,216.6771,0,378.5646,0,0,0,0
mpc,2026-01-09 17:45:00,455,17.75,29.58282,2994.677,327.0108,212.683,193.6644,0,0,2096.274,2095.956,116.4895,33.51046,150,1,150,0,0,0,0,389.3261,1714.326,0.8571631,1.140954,0.3172331,0,250,0.3172331,1979.467,0,0,0,0.3676951,193.6644,419.5996,396.2191,23.38057,0,468.4943,2577.353,0,-1.421085e-14,-1.503242e-13,4.263256e-14,327.0108,212.3153,0,428.1555,0,0,0,-2.842171e-14
mpc,2026-01-09 18:00:00,456,18,29.43989,2987.276,372.1095,0,188.5636,0,0,2091.093,2090.776,0,0,0,0,0,0,0,0,0,372.1095,1621.029,0.8105145,1.079486,0.3172331,0,250,0.3172331,2090.776,0,0,0,0,188.5636,417.2496,417.1863,0.06329961,0,454.8116,2501.464,0,0,2.076117e-13,4.263256e-14,372.1095,0,0,409.7715,0,0,0,0
mpc,2026-01-09 18:15:00,457,18.25,29.55769,2954.333,415.628,0,182.4312,0,0,2068.033,2067.716,732.556,210.8258,943.3819,2,442.5165,0.8653683,0,0,500,0,1745.774,0.8728869,1.020738,0.3172331,0,250,0.3172331,1335.16,0,0,0,0,182.4312,413.718,267.1039,146.6141,0,514.4258,2829.342,0,-5.684342e-14,-2.020606e-14,4.263256e-14,415.628,0,0,0,500,27.75384,0,-8.171241e-14
mpc,2026-01-09 18:30:00,458,18.5,29.50051,2924.071,469.8701,0,166.5125,0,0,2046.85,2046.533,759.3839,218.5452,977.9291,2,477.0471,0.881994,0,0,500,0,1870.499,0.9352495,1.099288,0.3172331,0,250,0.3172331,1287.149,0,0,0,0,166.5125,408.9656,257.1754,151.7901,0,508.9902,2799.446,0,2.842171e-14,-2.997602e-13,4.263256e-14,469.8701,0,0,0,500,8.059065,0,-1.065814e-14
mpc,2026-01-09 18:45:00,459,18.75,29.54766,2916.658,532.5891,0,153.443,0,0,2041.66,2041.343,498.6773,143.4565,642.1338,2,522.9299,0.02212021,0,0,119.1818,0,1900,0.95,1.177826,0.3172331,0,250,0.3172331,1542.666,0,0,9.65929,0,153.443,408.3519,308.5481,99.80375,0,482.6947,2671.483,0,2.842171e-14,6.417089e-14,4.263256e-14,522.9299,0,0,0,119.1818,0.02212021,0,1.526557e-14
mpc,2026-01-09 19:00:00,460,19,29.31338,2894.616,574.1321,0,142.5663,0,0,2026.231,2025.914,431.4425,124.1128,555.5553,2,555.5553,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1594.471,0,0,18.57675,0,142.5663,403.1877,317.2744,85.91332,0,469.7556,2615.701,0,0,7.41629e-14,4.263256e-14,555.5553,0,0,1.223501,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,28.98964,2911.402,592.1927,0,118.4075,0,0,2037.981,2037.664,443.7749,127.6604,571.4353,2,571.4353,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1593.889,0,0,20.75738,0,118.4075,402.6724,314.9269,87.74548,0,465.9827,2598.712,0,-4.263256e-14,3.619327e-14,4.263256e-14,571.4353,0,0,1.951591,0,0,0,0
mpc,2026-01-09 19:30:00,462,19.5,28.77677,2903.813,581.052,0,118.538,0,0,2032.669,2032.352,445.3397,128.1105,573.4502,2,573.4502,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1587.012,0,0,7.601762,0,118.538,399.7733,312.1241,87.64915,0,463.548,2562.627,0,0,-7.549517e-15,4.263256e-14,573.4502,0,0,2.294536,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,28.84316,2856.511,579.9151,0,121.228,0,0,1999.558,1999.241,432.1647,124.3205,556.4852,2,556.4852,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1567.076,0,0,23.4299,0,121.228,393.8267,308.6464,85.18031,0,456.8436,2553.057,0,0,-1.767475e-13,4.263256e-14,556.4852,0,0,3.094432,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,28.88916,2806.492,576.2253,0,105.6208,0,0,1964.544,1964.227,415.4683,119.5175,534.9858,2,534.9858,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1548.759,0,0,41.23955,0,105.6208,387.3166,305.3431,81.97354,0,445.684,2522.4,0,-1.421085e-14,3.18634e-13,4.263256e-14,534.9858,0,0,1.827914,0,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,28.82986,2800.127,526.5344,0,86.42611,0,0,1960.089,1959.771,400.5573,115.228,515.7853,2,515.7853,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1559.214,0,0,10.74908,0,86.42611,385.9418,307.0095,78.93227,0,439.2549,2434.444,0,1.421085e-14,4.509726e-13,4.263256e-14,515.7853,0,0,2.297602,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,28.61536,2815.731,477.1234,0,70.58579,0,0,1971.012,1970.695,374.2241,107.6528,481.8768,1,481.8768,0,0,0,0,0,1897.907,0.9489536,1.195273,0.3172331,0,250,0.3172331,1596.471,0,0,0,0,70.58579,386.2979,312.8917,73.40621,0,434.3785,2389.082,0,-1.421085e-14,1.025846e-13,4.263256e-14,477.1234,0,0,4.227093,0,4.753497,0,0
mpc,2026-01-09 20:45:00,467,20.75,28.48303,2777.562,404.3205,0,72.58574,0,0,1944.294,1943.976,132.2691,38.04975,170.3188,1,170.3188,0,0,0,0,234.0016,1839.108,0.9195541,1.195084,0.3172331,0,250,0.3172331,1811.707,0,0,0,0,72.58574,379.9774,354.0657,25.91162,0,406.3011,2234.656,0,7.105427e-15,1.796341e-13,4.263256e-14,404.3205,0,0,262.3184,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,28.32301,2747.866,348.5848,0,71.35258,0,0,1923.506,1923.189,0,0,0,0,0,0,0,0,0,348.5848,1751.672,0.8758362,1.158059,0.3172331,0,250,0.3172331,1923.189,0,0,0,0,71.35258,374.6261,374.5643,0.06178498,0,388.4611,2136.536,0,0,1.252332e-13,4.263256e-14,348.5848,0,0,387.2089,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,28.15168,2794.88,333.4293,0,72.88466,0,0,1956.416,1956.099,0,0,0,0,0,0,0,0,0,333.4293,1668.039,0.8340197,1.103002,0.3172331,0,250,0.3172331,1956.099,0,0,0,0,72.88466,379.6422,379.5806,0.06155903,0,393.7239,2165.481,0,0,6.128431e-14,4.263256e-14,333.4293,0,0,349.3089,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,27.69484,2779.613,310.0705,0,61.03274,0,0,1945.729,1945.412,0,0,0,0,0,0,0,0,0,297.5134,1593.398,0.7966992,1.05034,0.3172331,0,250,0.3172331,1945.412,0,0,12.55708,0,61.03274,373.9221,373.8611,0.06096453,0,385.5901,2142.407,0,0,2.131628e-14,4.263256e-14,297.5134,0,0,299.9694,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,27.45241,2758.297,270.5476,0,59.25073,0,0,1930.808,1930.491,0,0,0,0,0,0,0,0,0,252.9919,1529.9,0.7649498,1.00334,0.3172331,0,250,0.3172331,1930.491,0,0,17.5557,0,59.25073,369.1628,369.1021,0.06065369,0,380.4306,2122.652,0,0,-2.018385e-13,4.263256e-14,252.9919,0,0,256.2308,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,27.29422,2801.304,230.4839,0,48.16182,0,0,1960.913,1960.595,0,0,0,0,0,0,0,0,0,201.8394,1479.199,0.7395994,0.9633553,0.3172331,0,250,0.3172331,1960.595,0,0,28.6445,0,48.16182,373.6754,373.615,0.06045258,0,382.7928,2154.772,0,0,4.773959e-15,4.263256e-14,201.8394,0,0,205.6095,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,27.35456,2774.323,185.8843,1.724181,39.47893,0,0,1942.026,1941.709,0,0,0,0,0,0,0,0,0,173.0381,1435.706,0.7178532,0.9314298,0.3172331,0,250,0.3172331,1941.709,0,0,14.5673,0.003037691,39.47893,370.545,370.4845,0.06052913,0,378.0172,2104.228,0,0,-5.151435e-14,4.263256e-14,171.3169,1.721143,0,173.0381,0,0,0,-5.77316e-15
mpc,2026-01-09 22:30:00,474,22.5,27.23259,2733.713,166.2415,1.920451,31.87555,0,0,1913.599,1913.282,0,0,0,0,0,0,0,0,0,154.1619,1396.94,0.69847,0.9040433,0.3172331,0,250,0.3172331,1913.282,0,0,12.78911,1.210962,31.87555,364.1888,364.1284,0.06037458,0,370.1949,2060.222,0,0,1.298961e-13,4.263256e-14,153.4524,0.7094883,0,154.1619,0,0,0,-1.199041e-14
mpc,2026-01-09 22:45:00,475,22.75,27.26906,2726.743,138.3992,0,25.16419,0,0,1908.72,1908.403,0,0,0,0,0,0,0,0,0,138.3992,1362.12,0.6810601,0.8796326,0.3172331,0,250,0.3172331,1908.403,0,0,0,0,25.16419,363.5378,363.4774,0.06042071,0,368.2702,2025.486,0,0,-4.400924e-13,4.263256e-14,138.3992,0,0,146.3889,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,27.06766,2691.553,141.6785,1.163895,27.60823,0,0,1884.087,1883.77,0,0,0,0,0,0,0,0,0,124.6943,1330.732,0.6653661,0.8577072,0.3172331,0,250,0.3172331,1883.77,0,0,17.05345,1.094625,27.60823,357.3384,357.2782,0.06016684,0,362.5144,2025.135,0,0,-2.559064e-13,4.263256e-14,124.6251,0.06927016,0,124.6943,0,0,0,-1.554312e-15
mpc,2026-01-09 23:15:00,477,23.25,26.88418,2655.484,132.0009,0,29.48377,0,0,1858.839,1858.521,0,0,0,0,0,0,0,0,0,112.7881,1302.326,0.6511629,0.8379426,0.3172331,0,250,0.3172331,1858.521,0,0,19.2128,0,29.48377,351.2053,351.1454,0.05993739,0,356.716,1995.08,0,0,-4.040102e-13,4.263256e-14,112.7881,0,0,112.9231,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,26.22654,2681.437,125.5845,0.9353188,36.71331,0,1,1877.006,1876.689,467.874,134.703,602.577,2,101.5416,1.03546,0,0,500,0,1427.121,0.7135604,0.8200554,0.3172331,0,250,0.3172331,1408.815,0,0,24.04293,0,36.71331,349.856,262.5897,87.26638,0,404.1357,2264.22,0,-2.842171e-14,-1.487699e-14,4.263256e-14,101.5416,0.9353188,0,0,500,0.1001408,0,-5.739853e-14
mpc,2026-01-09 23:45:00,479,23.75,26.14372,2668.7,111.3468,2.351263,35.97772,1,1,1868.09,1867.773,470.1674,135.4669,605.6343,2,103.6199,2.014348,0,0,500,0,1551.896,0.775948,0.898637,0.3172331,0,250,0.3172331,1397.606,0,0,7.726839,0.3369152,35.97772,347.604,260.0588,87.5452,402.2202,0,818.3503,0,0,4.076739e-13,4.263256e-14,103.6199,2.014348,0,0,500,0,0,0
mpc,2026-01-10 00:00:00,480,0,26.07145,2680.852,92.62167,0,34.79973,1,1,1876.596,1876.279,450.1477,129.7999,579.9476,2,77.06699,2.880599,0,0,500,0,1676.652,0.8383259,0.9772062,0.3172331,0,250,0.3172331,1426.131,0,0,15.55468,0,34.79973,348.671,264.9748,83.69624,401.2404,0,829.3127,0,2.842171e-14,4.237721e-13,4.263256e-14,77.06699,0,0,0,500,2.880599,0,-1.509903e-14
mpc,2026-01-10 00:15:00,481,0.25,26.15749,2655.543,100.0898,0,27.78678,1,1,1858.88,1858.563,449.0597,129.4444,578.5041,2,76.02299,2.481156,0,0,500,0,1801.388,0.9006939,1.055763,0.3172331,0,250,0.3172331,1409.503,0,0,24.06683,0,27.78678,345.9878,262.3466,83.64117,396.9629,0,835.4412,0,2.842171e-14,1.727507e-13,4.263256e-14,76.02299,0,0,0,500,2.481156,0,2.220446e-14
mpc,2026-01-10 00:30:00,482,0.5,25.94938,2653.819,87.58435,0,29.0616,1,1,1857.673,1857.356,352.5325,101.6009,454.1334,1,56.78066,1.769871,0,0,395.5829,0,1900,0.95,1.134308,0.3172331,0,250,0.3172331,1504.823,0,0,30.80369,0,29.0616,344.2961,278.8999,65.39621,385.887,0,824.9103,0,-4.263256e-14,3.399503e-13,4.263256e-14,56.78066,0,0,0,395.5829,1.769871,0,-4.551914e-14
mpc,2026-01-10 00:45:00,483,0.75,25.82024,2630.724,68.64462,0,18.49861,1,1,1841.507,1841.19,0,0,0,0,0,0,0,0,0,63.61274,1883.798,0.9418989,1.196402,0.3172331,0,250,0.3172331,1841.19,0,0,5.031884,0,18.49861,340.4038,340.3451,0.05864074,343.7646,0,696.2092,0,0,3.568257e-13,4.263256e-14,63.61274,0,0,65.80861,0,0,0,0
mpc,2026-01-10 01:00:00,484,1,25.59007,2618.244,84.10969,3.172973,13.20324,1,1,1832.771,1832.454,0,0,0,0,0,0,0,0,0,79.84294,1863.54,0.9317702,1.1862,0.3172331,0,250,0.3172331,1832.454,0,0,6.1124,1.32733,13.20324,337.2107,337.1523,0.05836757,339.5815,0,691.9966,0,0,2.331468e-14,4.263256e-14,77.99729,1.845643,0,79.84294,0,0,0,2.220446e-16
mpc,2026-01-10 01:15:00,485,1.25,25.30378,2666.563,90.39691,3.480732,5.584271,1,1,1866.594,1866.277,0,0,0,0,0,0,0,0,0,78.53027,1843.615,0.9218073,1.173444,0.3172331,0,250,0.3172331,1866.277,0,0,15.34737,0,5.584271,341.4553,341.3972,0.05803132,342.4188,0,711.3117,0,0,-4.396483e-14,4.263256e-14,75.04954,3.480732,0,78.6077,0,0,0,-6.661338e-15
mpc,2026-01-10 01:30:00,486,1.5,25.08424,2683.35,85.64555,2.241288,16.77359,1,1,1878.345,1878.028,0,0,0,0,0,0,0,0,0,79.4729,1823.456,0.911728,1.160897,0.3172331,0,250,0.3172331,1878.028,0,0,8.413948,0,16.77359,342.0936,342.0359,0.05777609,345.0907,0,704.6955,0,0,8.082424e-14,4.263256e-14,77.23161,2.241288,0,84.71773,0,0,0,-4.884981e-15
mpc,2026-01-10 01:45:00,487,1.75,24.91872,2695.181,87.74626,0,17.08947,1,1,1886.626,1886.309,0,0,0,0,0,0,0,0,0,73.51259,1804.791,0.9023954,1.148204,0.3172331,0,250,0.3172331,1886.309,0,0,14.23367,0,17.08947,33.95928,33.95357,0.005710195,37.0557,0,98.66448,0,0,-1.647571e-13,4.263256e-14,73.51259,0,0,79.57239,0,0,0,0
mpc,2026-01-10 02:00:00,488,2,24.98022,2689.289,112.6684,1.845043,19.75175,1,1,1882.502,1882.185,0,0,0,0,0,0,0,0,0,82.54776,1783.87,0.8919349,1.13645,0.3172331,0,250,0.3172331,1882.185,0,0,31.9657,0,19.75175,33.88504,33.87933,0.005710195,37.46914,0,130.0791,0,0,3.552714e-15,4.263256e-14,80.70271,1.845043,0,84.45734,0,0,0,5.329071e-15
mpc,2026-01-10 02:15:00,489,2.25,24.86894,2679.908,75.31495,0.9369434,24.76283,1,1,1875.935,1875.618,0,0,0,0,0,0,0,0,0,71.19279,1765.791,0.8828954,1.123277,0.3172331,0,250,0.3172331,1875.618,0,0,5.059104,0,24.76283,33.76684,33.76113,0.005710195,38.25169,0,85.23033,0,0,-4.320988e-13,4.263256e-14,70.25585,0.9369434,0,73.01595,0,0,0,-3.441691e-15
mpc,2026-01-10 02:30:00,490,2.5,24.66092,2679.851,74.81237,3.596964,25.40094,1,1,1875.896,1875.578,0,0,0,0,0,0,0,0,0,65.34876,1749.176,0.8745878,1.111893,0.3172331,0,250,0.3172331,1875.578,0,0,9.873102,3.18747,25.40094,33.76612,33.76041,0.005710195,38.34765,0,99.2248,0,0,5.528911e-14,4.263256e-14,64.93927,0.4094938,0,65.34876,0,0,0,2.38698e-15
mpc,2026-01-10 02:45:00,491,2.75,24.58244,2671.585,80.81637,2.460772,21.75514,1,1,1870.109,1869.792,0,0,0,0,0,0,0,0,0,68.88235,1731.68,0.8658398,1.10143,0.3172331,0,250,0.3172331,1869.792,0,0,13.76631,0.6284842,21.75514,33.66197,33.65626,0.005710195,37.57898,0,99.98896,0,0,-1.363354e-13,4.263256e-14,67.05006,1.832288,0,68.88235,0,0,0,-5.107026e-15
mpc,2026-01-10 03:00:00,492,3,24.52071,2686.121,77.93575,0.4246688,11.01911,1,1,1880.285,1879.968,0,0,0,0,0,0,0,0,0,70.79726,1713.708,0.8568539,1.090413,0.3172331,0,250,0.3172331,1879.968,0,0,7.563157,0,11.01911,33.84513,33.83942,0.005710195,35.82387,0,84.69419,0,0,-1.036948e-13,4.263256e-14,70.37259,0.4246688,0,73.37491,0,0,0,6.883383e-15
mpc,2026-01-10 03:15:00,493,3.25,24.34995,2685.227,71.50913,0,12.1145,1,1,1879.659,1879.342,0,0,0,0,0,0,0,0,0,69.37021,1696.095,0.8480477,1.079097,0.3172331,0,250,0.3172331,1879.342,0,0,2.138914,0,12.1145,33.83386,33.82815,0.005710195,36.00252,0,75.69467,0,0,-1.374456e-13,4.263256e-14,69.37021,0,0,73.1583,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,24.42501,2691.632,96.0551,0,16.3456,1,1,1884.142,1883.825,0,0,0,0,0,0,0,0,0,73.61297,1677.425,0.8387126,1.068006,0.3172331,0,250,0.3172331,1883.825,0,0,22.44213,0,16.3456,33.91456,33.90885,0.005710195,36.84699,0,112.4067,0,0,-2.942091e-13,4.263256e-14,73.61297,0,0,77.23365,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,24.11201,2751.44,126.4154,0,23.81995,1,1,1926.008,1925.691,0,0,0,0,0,0,0,0,0,74.39217,1658.563,0.8292815,1.05625,0.3172331,0,250,0.3172331,1925.691,0,0,52.02321,0,23.81995,34.66814,34.66243,0.005710195,38.91776,0,167.5756,0,0,-2.600142e-13,4.263256e-14,74.39217,0,0,76.95936,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,24.02903,2742.13,139.6726,0.9641713,26.80548,1,1,1919.491,1919.174,0,0,0,0,0,0,0,0,0,93.77797,1634.857,0.8174287,1.044373,0.3172331,0,250,0.3172331,1919.174,0,0,46.85879,0,26.80548,34.55084,34.54513,0.005710195,39.32601,0,159.4834,0,0,4.485301e-13,4.263256e-14,92.81379,0.9641713,0,97.03145,0,0,0,3.330669e-15
mpc,2026-01-10 04:15:00,497,4.25,24.06951,2712.244,161.9408,4.922594,18.54658,1,1,1898.571,1898.254,0,0,0,0,0,0,0,0,0,122.5856,1603.954,0.8019769,1.029446,0.3172331,0,250,0.3172331,1898.254,0,0,44.23647,0.04130247,18.54658,34.17428,34.16857,0.005710195,37.47907,0,151.3373,0,0,1.34337e-13,4.263256e-14,117.7043,4.881291,0,122.5856,0,0,0,3.552714e-15
mpc,2026-01-10 04:30:00,498,4.5,23.85727,2747.741,167.9019,0.2501582,22.23674,1,1,1923.419,1923.101,0,0,0,0,0,0,0,0,0,140.7233,1568.52,0.7842602,1.009986,0.3172331,0,250,0.3172331,1923.101,0,0,27.4287,0,22.23674,34.62153,34.61582,0.005710195,38.56853,0,124.4516,0,0,2.413625e-13,4.263256e-14,140.4732,0.2501582,0,144.5162,0,0,0,-6.77236e-15
mpc,2026-01-10 04:45:00,499,4.75,23.87785,2720.53,193.3261,0,25.11044,1,1,1904.371,1904.054,0,0,0,0,0,0,0,0,0,169.6683,1525.856,0.7629282,0.9876743,0.3172331,0,250,0.3172331,1904.054,0,0,23.65774,0,25.11044,34.27867,34.27296,0.005710195,38.73828,0,118.2862,0,0,-2.831069e-14,4.263256e-14,169.6683,0,0,172.8662,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,24.02817,2700.148,237.9913,0,17.24806,1,1,1890.104,1889.786,557.4006,160.4786,717.8791,2,216.6417,1.237453,0,0,500,0,1650.616,0.8253081,0.9608094,0.3172331,0,250,0.3172331,1332.386,0,0,21.3496,0,17.24806,34.02186,23.98294,10.03892,187.5377,0,411.9035,0,0,9.792167e-14,4.263256e-14,216.6417,0,0,0,500,1.237453,0,1.754152e-14
mpc,2026-01-10 05:15:00,501,5.25,24.07633,2747.245,297.0775,0,17.61946,1,1,1923.072,1922.754,216.9408,62.4072,279.348,1,279.348,0,0,0,0,0,1650.356,0.8251782,1.039369,0.3172331,0,250,0.3172331,1705.814,0,0,17.72946,0,17.61946,34.61529,30.70464,3.910645,96.25728,0,223.0979,0,7.105427e-15,-6.439294e-15,4.263256e-14,279.348,0,0,1.900752,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,23.85447,2757.047,349.6953,0,15.67265,1,1,1929.933,1929.616,651.8733,187.5389,839.4122,2,339.2714,0.1408052,0,0,500,0,1775.097,0.8875483,1.039205,0.3172331,0,250,0.3172331,1277.742,0,0,10.42383,0,15.67265,34.7388,22.99936,11.73943,213.324,0,444.6291,0,-5.684342e-14,3.796963e-13,4.263256e-14,339.2714,0,0,0,500,0.1408052,0,-6.841749e-14
mpc,2026-01-10 05:45:00,503,5.75,23.77055,2735.207,427.4188,0,15.09388,1,1,1914.645,1914.327,704.0122,202.5958,906.6081,2,405.92,0.6880384,0,0,500,0,1899.817,0.9499086,1.117752,0.3172331,0,250,0.3172331,1210.315,0,0,21.49882,0,15.09388,34.4636,21.78567,12.67793,227.06,0,491.2054,0,-5.684342e-14,2.522427e-13,4.263256e-14,405.92,0,0,0,500,0.6880384,0,-1.787459e-14
mpc,2026-01-10 06:00:00,504,6,23.95245,2743.865,490.3797,0,21.87562,0,0,1920.706,1920.388,0,0,0,0,0,0,0,0,0,478.4918,1779.895,0.8899475,1.196287,0.3172331,0,250,0.3172331,1920.388,0,0,11.88781,0,21.87562,34.5727,34.56699,0.005710195,0,38.46276,232.0516,0,0,3.212985e-13,4.263256e-14,478.4918,0,0,482.9582,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,24.01997,2781.563,554.2375,0,28.61595,0,0,1947.094,1946.777,0,0,0,0,0,0,0,0,0,500,1654.615,0.8273074,1.120774,0.3172331,0,250,0.3172331,1946.777,0,0,54.23748,0,28.61595,35.04769,35.04198,0.005710195,0,40.14486,314.3564,0,0,-2.844391e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,24.05622,2763.675,612.9156,0,23.31897,0,0,1934.573,1934.255,116.4895,33.51046,150,1,150,0,0,0,0,431.5619,1546.464,0.773232,1.041887,0.3172331,0,250,0.3172331,1817.766,0,0,31.35369,0,23.31897,34.82231,32.71979,2.102522,0,70.39151,441.2384,0,-1.421085e-14,1.645351e-13,4.263256e-14,581.5619,0,0,436.8905,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,24.16037,2776.173,640.7171,0,21.95694,0,0,1943.321,1943.004,116.4895,33.51046,150,1,150,0,0,0,0,458.7206,1431.54,0.7157702,0.9737857,0.3172331,0,250,0.3172331,1826.514,0,0,31.99651,0,21.95694,34.97978,32.87726,2.102522,0,70.31396,441.9208,0,-1.421085e-14,-2.742251e-13,4.263256e-14,608.7206,0,0,461.6379,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,24.30911,2837.158,632.3258,0,18.75049,0,0,1986.01,1985.693,116.4895,33.51046,150,1,150,0,0,0,0,472.1332,1313.282,0.6566408,0.90142,0.3172331,0,250,0.3172331,1869.204,0,0,10.19255,0,18.75049,35.74819,33.64566,2.102522,0,70.51884,405.4358,0,-1.421085e-14,5.628831e-14,4.263256e-14,622.1332,0,0,474.0168,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,24.27946,2832.915,604.2443,0,13.57502,0,0,1983.041,1982.723,116.4895,33.51046,150,1,150,0,0,0,0,440.5672,1202.933,0.6014666,0.8269542,0.3172331,0,250,0.3172331,1866.234,0,0,13.67714,0,13.57502,35.69473,33.59221,2.102522,0,69.53579,406.0399,0,-1.421085e-14,-2.0417e-13,4.263256e-14,590.5672,0,0,441.7419,0,0,0,0
mpc,2026-01-10 07:30:00,510,7.5,24.31415,2798.959,567.9272,0,23.03809,0,0,1959.271,1958.954,0,0,0,0,0,0,0,0,0,500,1077.744,0.5388719,0.7574694,0.3172331,0,250,0.3172331,1958.954,0,0,67.92717,0,23.03809,35.26688,35.26117,0.005710195,0,39.39324,333.8372,0,0,-3.247402e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 07:45:00,511,7.75,24.41404,2802.757,522.1217,0,26.93193,0,0,1961.93,1961.613,0,0,0,0,0,0,0,0,0,500,952.5741,0.4762871,0.6786395,0.3172331,0,250,0.3172331,1961.613,0,0,22.12172,0,26.93193,35.31474,35.30903,0.005710195,0,40.14902,258.9796,0,0,6.483702e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 08:00:00,512,8,24.43231,2811.059,464.4721,106.3039,18.90209,0,0,1967.742,1967.424,137.3552,39.51287,176.8681,1,176.8681,0,0,0,0,393.9079,853.9472,0.4269736,0.599822,0.3172331,0,250,0.3172331,1830.069,0,0,0,0,18.90209,35.41935,32.94125,2.478104,0,75.85228,417.1875,0,0,2.509104e-13,4.263256e-14,464.4721,106.3039,0,500,0,0,0,0
mpc,2026-01-10 08:15:00,513,8.25,24.51261,2815.668,396.3165,109.7868,29.83758,0,0,1970.968,1970.651,116.4895,33.51046,150,1,150,0,0,0,0,356.1032,764.7869,0.3823935,0.537718,0.3172331,0,250,0.3172331,1854.161,0,0,0,0,29.83758,35.47742,33.3749,2.102522,0,72.258,397.419,0,-1.421085e-14,3.630429e-14,4.263256e-14,396.3165,109.7868,0,471.0262,0,0,0,0
mpc,2026-01-10 08:30:00,514,8.5,24.78642,2871.895,336.9641,113.1773,28.89973,0,0,2010.327,2010.01,0,0,0,0,0,0,0,0,0,450.1414,652.1312,0.3260656,0.4815751,0.3172331,0,250,0.3172331,2010.01,0,0,0,0,28.89973,36.18588,36.18017,0.005710195,0,41.41232,227.7678,0,0,1.049716e-13,4.263256e-14,336.9641,113.1773,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,24.7699,2886.736,278.2623,112.1233,42.21742,0,0,2020.715,2020.398,0,0,0,0,0,0,0,0,0,390.3856,554.4321,0.2772161,0.4106375,0.3172331,0,250,0.3172331,2020.398,0,0,0,0,42.21742,36.37287,36.36716,0.005710195,0,44.0079,242.0434,0,0,-2.256528e-13,4.263256e-14,278.2623,112.1233,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 09:00:00,516,9,25.13788,2898.216,231.7926,110.5518,43.14108,1,1,2028.751,2028.434,726.5818,232.7345,959.3163,2,246.8399,223.1091,0,0,489.3673,0,676.6867,0.3383433,0.3491178,0.3172331,0,250,0.3172331,1301.852,0,0,0,0,43.14108,369.8838,237.3549,132.5289,477.9549,0,955.9097,0,-5.684342e-14,1.591505e-13,4.263256e-14,231.7926,110.5518,0,0,489.3673,127.6046,0,4.263256e-14
mpc,2026-01-10 09:15:00,517,9.25,25.50176,2921.981,181.4835,108.2319,54.66635,1,1,2045.387,2045.07,144.8918,41.6809,186.5727,1,186.5727,0,0,0,0,108.2319,649.5222,0.3247611,0.4260997,0.3172331,0,250,0.3172331,1900.178,0,0,0,0,54.66635,375.6584,348.9891,26.66927,400.7101,0,801.4202,0,-1.421085e-14,-9.131584e-14,4.263256e-14,181.4835,108.2319,0,225.1921,0,5.089176,0,-1.421085e-14
mpc,2026-01-10 09:30:00,518,9.5,25.40027,2935.565,160.327,113.1917,58.12971,1,1,2054.896,2054.579,0,0,0,0,0,0,0,0,0,258.3469,584.8332,0.2924166,0.4089946,0.3172331,0,250,0.3172331,2054.579,0,0,15.17178,0,58.12971,376.6325,376.5744,0.05814421,387.2287,0,800.6287,0,0,9.264811e-14,4.263256e-14,145.1552,113.1917,0,372.785,0,0,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,25.51141,2904.383,105.9027,109.4892,59.83744,1,1,2033.068,2032.751,548.7628,182.1844,730.9472,2,119.0896,228.7811,0,0,383.0765,0,680.5103,0.3402551,0.3682609,0.3172331,0,250,0.3172331,1483.988,0,0,0,0,59.83744,373.4687,272.6043,100.8644,465.7807,0,931.5614,0,-5.684342e-14,-6.883383e-14,4.263256e-14,105.9027,109.4892,0,0,383.0765,132.4787,0,2.842171e-14
mpc,2026-01-10 10:00:00,520,10,25.68997,2939.173,96.96983,114.3834,68.14044,1,1,2057.421,2057.104,540.8916,179.8242,720.7157,2,107.2392,227.8787,0,0,385.5979,0,776.8026,0.3884013,0.4285074,0.3172331,0,250,0.3172331,1516.213,0,0,0,0,68.14044,379.3109,279.5324,99.77849,471.9191,0,943.8382,0,-1.136868e-13,9.298118e-14,4.263256e-14,96.96983,114.3834,0,0,385.5979,123.7646,0,-9.947598e-14
mpc,2026-01-10 10:15:00,521,10.25,25.72809,2967.273,88.31181,112.7733,79.86961,1,1,2077.091,2076.774,627.2098,204.7082,831.9181,2,103.5412,228.3769,0,0,500,0,901.6803,0.4508402,0.4891412,0.3172331,0,250,0.3172331,1449.564,0,0,0,0,79.86961,383.2335,267.4517,115.7818,486.8963,0,973.7925,0,-5.684342e-14,2.803313e-14,4.263256e-14,88.31181,112.7733,0,0,500,130.8329,0,-5.684342e-14
mpc,2026-01-10 10:30:00,522,10.5,25.77338,2989.212,88.66446,114.2979,86.28935,1,1,2092.449,2092.131,612.4273,200.7451,813.1725,2,82.07345,231.099,0,0,500,0,1026.538,0.5132692,0.5677749,0.3172331,0,250,0.3172331,1479.704,0,0,6.591006,0,86.28935,386.4222,273.2638,113.1584,489.9444,0,991.2583,0,-2.842171e-14,2.225997e-13,4.263256e-14,82.07345,114.2979,0,0,500,116.8011,0,5.684342e-14
mpc,2026-01-10 10:45:00,523,10.75,25.88807,3016.993,102.8237,116.5146,89.24558,1,1,2111.895,2111.578,615.311,201.9478,817.2588,2,82.65031,234.6085,0,0,500,0,1151.377,0.5756884,0.6463962,0.3172331,0,250,0.3172331,1496.267,0,0,20.17341,0,89.24558,390.9243,276.9678,113.9564,495.4355,0,1025.67,0,-2.842171e-14,-7.31637e-14,4.263256e-14,82.65031,116.5146,0,0,500,118.0939,0,-4.263256e-14
mpc,2026-01-10 11:00:00,524,11,26.13203,3050.031,103.6301,112.3984,103.2786,1,0,2135.022,2134.704,0,0,0,0,0,0,0,0,0,190.6672,1103.529,0.5517644,0.7250051,0.3172331,0,250,0.3172331,2134.704,0,0,25.36126,0,103.2786,397.1781,397.119,0.05901487,416.332,0,876.4121,0,0,3.075318e-14,4.263256e-14,78.26881,112.3984,0,316.217,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,26.21319,3084.697,96.72379,116.8944,113.0569,1,0,2159.288,2158.97,0,0,0,0,0,0,0,0,0,193.4572,1054.991,0.5274954,0.6948759,0.3172331,0,250,0.3172331,2158.97,0,0,20.16107,0,113.0569,402.3606,402.3015,0.05911305,423.3684,0,881.5147,0,0,8.093526e-14,4.263256e-14,76.56272,116.8944,0,313.5828,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,26.59992,3049.643,85.08022,115.8717,123.4027,1,0,2134.75,2134.433,0,0,0,0,0,0,0,0,0,191.1446,1007.039,0.5035193,0.6643122,0.3172331,0,250,0.3172331,2134.433,0,0,9.807246,0,123.4027,400.9666,400.907,0.05958537,424.0856,0,865.0887,0,0,-1.654232e-14,4.263256e-14,75.27298,115.8717,0,314.0701,0,0,0,-1.421085e-14
mpc,2026-01-10 11:45:00,527,11.75,26.78327,3041.669,89.22733,114.4814,139.2124,0,0,2129.169,2128.851,0,0,0,0,0,0,0,0,0,187.2482,960.0679,0.480034,0.6341174,0.3172331,0,250,0.3172331,2128.851,0,0,16.46053,0,139.2124,401.439,401.3792,0.05981196,0,427.6267,2380.341,0,0,7.660539e-15,4.263256e-14,72.76679,114.4814,0,313.5682,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,26.91442,3031.166,82.2738,115.0837,147.2264,0,0,2121.816,2121.499,0,0,0,0,0,0,0,0,0,176.5319,915.7838,0.4578919,0.6045407,0.3172331,0,250,0.3172331,2121.499,0,0,20.82556,0,147.2264,401.1439,401.0839,0.05997509,0,428.9181,2394.974,0,0,2.113865e-13,4.263256e-14,61.44823,115.0837,0,301.3341,0,0,0,1.421085e-14
mpc,2026-01-10 12:15:00,529,12.25,27.24628,3036.19,75.08814,117.0772,158.843,0,0,2125.333,2125.016,0,0,0,0,0,0,0,0,0,191.2356,867.8308,0.4339154,0.5766556,0.3172331,0,250,0.3172331,2125.016,0,0,0.9298247,0,158.843,404.6012,404.5408,0.06039189,0,434.7799,2392.893,0,0,-1.898481e-13,4.263256e-14,74.15832,117.0772,0,315.5166,0,0,0,1.421085e-14
mpc,2026-01-10 12:30:00,530,12.5,27.46648,3059.004,87.933,120.6276,176.2141,0,0,2141.303,2140.985,0,0,0,0,0,0,0,0,0,189.2971,820.3699,0.4101849,0.5464603,0.3172331,0,250,0.3172331,2140.985,0,0,19.26349,0,176.2141,409.5297,409.469,0.06067165,0,443.1704,2470.667,0,0,-1.829648e-13,4.263256e-14,68.66951,120.6276,0,308.9168,0,0,0,-1.421085e-14
mpc,2026-01-10 12:45:00,531,12.75,27.64962,3031.109,87.03507,123.5261,194.1213,0,0,2121.776,2121.459,0,0,0,0,0,0,0,0,0,203.9041,769.2647,0.3846324,0.5165749,0.3172331,0,250,0.3172331,2121.459,0,0,6.657132,0,194.1213,407.3647,407.3038,0.06090631,0,444.5736,2456.638,0,0,-1.049161e-13,4.263256e-14,80.37794,123.5261,0,323.4178,0,0,0,1.421085e-14
mpc,2026-01-10 13:00:00,532,13,27.73798,3062.317,87.95932,123.2687,209.741,0,0,2143.622,2143.305,0,0,0,0,0,0,0,0,0,203.9257,718.1622,0.3590811,0.4843947,0.3172331,0,250,0.3172331,2143.305,0,0,7.302254,0,209.741,412.3283,412.2673,0.06102018,0,452.6112,2501.958,0,0,1.203482e-13,4.263256e-14,80.65707,123.2687,0,323.1978,0,0,0,1.421085e-14
mpc,2026-01-10 13:15:00,533,13.25,28.10225,3039.835,84.2817,120.8092,223.6146,0,0,2127.884,2127.567,0,0,0,0,0,0,0,0,0,201.3844,667.703,0.3338515,0.4522162,0.3172331,0,250,0.3172331,2127.567,0,0,3.706436,0,223.6146,412.4804,412.4189,0.06149415,0,455.7655,2513.104,0,0,-2.400857e-13,4.263256e-14,80.57527,120.8092,0,323.1906,0,0,0,1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,28.32853,3032.734,72.21915,119.863,230.617,0,0,2122.914,2122.597,0,0,0,0,0,0,0,0,0,192.0822,619.5774,0.3097887,0.4204428,0.3172331,0,250,0.3172331,2122.597,0,0,0,0,230.617,413.5121,413.4503,0.0617923,0,458.3711,2521.041,0,0,-1.276201e-13,4.263256e-14,72.21915,119.863,0,329.9366,0,0,0,-1.421085e-14
mpc,2026-01-10 13:45:00,535,13.75,28.41657,3021.402,50.47588,119.7552,236.122,0,0,2114.981,2114.664,0,0,0,0,0,0,0,0,0,170.2311,576.922,0.288461,0.3901388,0.3172331,0,250,0.3172331,2114.664,0,0,0,0,236.122,412.7455,412.6836,0.06190907,0,458.7636,2523.2,0,0,-1.405542e-13,4.263256e-14,50.47588,119.7552,0,317.1287,0,0,0,-1.421085e-14
mpc,2026-01-10 14:00:00,536,14,28.32122,3027.034,63.85301,116.4476,242.9896,0,1,2118.924,2118.607,601.7936,198.5954,800.3889,4,90.60498,239.6515,0,0,470.1325,0,694.3643,0.3471822,0.3632794,0.3172331,0,250,0.3172331,1516.813,0,0,0,0,242.9896,412.6702,295.4064,117.2639,0,541.3251,2977.288,0,-5.684342e-14,2.16771e-13,4.263256e-14,63.85301,116.4476,0,0,470.1325,149.9559,0,-2.842171e-14
mpc,2026-01-10 14:15:00,537,14.25,28.47674,3047.828,75.6381,115.618,243.2624,0,1,2133.479,2133.162,618.9069,203.245,822.1519,4,85.07195,237.08,0,0,500,0,819.255,0.4096275,0.437231,0.3172331,0,250,0.3172331,1514.255,0,0,0,0,243.2624,416.894,295.8941,120.9999,0,546.6739,3006.707,0,2.842171e-14,-1.336153e-13,4.263256e-14,75.6381,115.618,0,0,500,130.8958,0,5.684342e-14
mpc,2026-01-10 14:30:00,538,14.5,28.42812,3011.162,79.44802,115.9713,250.0381,0,1,2107.814,2107.496,0,0,0,0,0,0,0,0,0,195.4193,770.2712,0.3851356,0.5158729,0.3172331,0,250,0.3172331,2107.496,0,0,0,0,250.0381,411.4487,411.3868,0.06192443,0,460.1947,2531.071,0,0,-1.132427e-13,4.263256e-14,79.44802,115.9713,0,323.251,0,0,0,0
mpc,2026-01-10 14:45:00,539,14.75,28.30064,3058.4,68.63047,106.4651,247.1956,1,1,2140.88,2140.563,523.9842,175.7039,699.6882,2,82.94143,234.8721,0,0,381.8746,0,865.6186,0.4328093,0.4850285,0.3172331,0,250,0.3172331,1616.579,0,0,0,0,247.1956,416.7626,314.6974,102.0651,538.5226,0,1077.045,0,0,-1.637024e-13,4.263256e-14,68.63047,106.4651,0,0,381.8746,142.718,0,1.136868e-13
mpc,2026-01-10 15:00:00,540,15,28.35612,3039.137,69.35703,109.2135,252.6166,1,1,2127.396,2127.078,512.1169,172.2808,684.3977,2,81.93698,234.7851,0,0,367.6757,0,957.4013,0.4787006,0.5450674,0.3172331,0,250,0.3172331,1614.961,0,0,0,0,252.6166,414.6302,314.7566,99.8736,536.2724,0,1072.545,0,-2.842171e-14,6.650236e-14,4.263256e-14,69.35703,109.2135,0,0,367.6757,138.1516,0,5.684342e-14
mpc,2026-01-10 15:15:00,541,15.25,28.47741,3089.166,76.72808,109.156,257.462,1,1,2162.416,2162.099,617.0422,202.6101,819.6523,2,83.49797,236.1543,0,0,500,0,1082.251,0.5411253,0.6028616,0.3172331,0,250,0.3172331,1545.057,0,0,0,0,257.462,422.5545,301.9172,120.6373,554.8376,0,1109.675,0,-8.526513e-14,3.030909e-14,4.263256e-14,76.72808,109.156,0,0,500,133.7683,0,-8.526513e-14
mpc,2026-01-10 15:30:00,542,15.5,28.72028,3046.163,69.73914,114.6345,258.1131,1,1,2132.314,2131.997,622.8378,204.0069,826.8447,2,93.23473,233.6099,0,0,500,0,1207.08,0.6035401,0.6814773,0.3172331,0,250,0.3172331,1509.159,0,0,0,0,258.1131,418.859,296.4502,122.4088,551.1592,0,1102.318,0,-5.684342e-14,3.823608e-13,4.263256e-14,69.73914,114.6345,0,0,500,142.471,0,5.684342e-14
mpc,2026-01-10 15:45:00,543,15.75,28.82233,3061.039,83.82966,115.8801,259.8886,1,1,2142.727,2142.41,631.806,206.7688,838.5748,2,103.252,235.3228,0,0,500,0,1331.89,0.6659451,0.7600807,0.3172331,0,250,0.3172331,1510.604,0,0,0,0,259.8886,421.8346,297.3897,124.4449,555.3223,0,1110.645,0,8.526513e-14,-1.222356e-13,4.263256e-14,83.82966,115.8801,0,0,500,138.8651,0,0
mpc,2026-01-10 16:00:00,544,16,28.98331,3063.538,103.6434,109.6797,255.8461,1,1,2144.477,2144.16,639.3827,208.3065,847.6892,2,118.4047,229.2845,0,0,500,0,1456.681,0.7283403,0.8386717,0.3172331,0,250,0.3172331,1504.777,0,0,0,0,255.8461,423.656,297.2789,126.3771,556.1295,0,1112.259,0,-5.684342e-14,-4.241052e-14,4.263256e-14,103.6434,109.6797,0,0,500,134.3661,0,-5.684342e-14
mpc,2026-01-10 16:15:00,545,16.25,28.86974,3044.976,123.0042,111.2425,244.1983,1,1,2131.483,2131.166,650.6586,211.217,861.8756,4,135.7257,226.1498,0,0,500,0,1581.451,0.7907256,0.9172504,0.3172331,0,250,0.3172331,1480.507,0,0,0,0,244.1983,420.0522,291.7642,128.2881,551.1054,0,1102.211,0,-2.842171e-14,3.924638e-13,4.263256e-14,123.0042,111.2425,0,0,500,127.6289,0,1.421085e-13
mpc,2026-01-10 16:30:00,546,16.5,28.90597,3000.861,133.3685,104.5084,248.2518,1,1,2100.603,2100.286,669.7444,216.7148,886.4592,2,160.2395,226.2197,0,0,500,0,1706.202,0.8531011,0.9958166,0.3172331,0,250,0.3172331,1430.541,0,0,0,0,248.2518,414.292,282.1389,132.1531,547.8152,0,1095.63,0,-5.684342e-14,-2.633449e-13,4.263256e-14,133.3685,104.5084,0,0,500,148.5823,0,2.842171e-14
mpc,2026-01-10 16:45:00,547,16.75,28.95206,2983.159,162.0515,110.5555,248.5822,1,1,2088.211,2087.894,694.0325,223.487,917.5195,2,193.3198,224.1997,0,0,500,0,1830.934,0.9154668,1.074371,0.3172331,0,250,0.3172331,1393.862,0,0,0,0,248.5822,412.2603,275.1799,137.0804,547.7427,0,1095.485,0,2.842171e-14,-1.24345e-13,4.263256e-14,162.0515,110.5555,0,0,500,144.9124,0,0
mpc,2026-01-10 17:00:00,548,17,29.08445,3003.78,191.8603,106.9058,233.015,1,1,2102.646,2102.329,177.0783,50.93997,228.0182,1,228.0182,2.672776e-06,0,0,0,106.9058,1803.919,0.9019595,1.152912,0.3172331,0,250,0.3172331,1925.25,0,0,0,0,233.015,416.307,381.1841,35.12288,478.2592,0,956.5184,0,7.105427e-15,4.396483e-14,4.263256e-14,191.8603,106.9058,0,221.4639,0,36.15797,0,1.421085e-14
mpc,2026-01-10 17:15:00,549,17.25,29.10867,3007.534,221.8834,106.5047,220.9845,1,1,2105.273,2104.956,748.134,238.5971,986.7311,2,266.7942,219.9369,0,0,385.4599,0,1900,0.95,1.135901,0.3172331,0,250,0.3172331,1356.822,0,0,0,0,220.9845,417.0472,268.7817,148.2655,551.155,0,1102.31,0,8.526513e-14,-1.554312e-15,4.263256e-14,221.8834,106.5047,0,0,500,272.8831,0,5.684342e-14
