controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 17:30:00,550,17.5,29.21256,3007.21,258.3929,109.3036,220.3452,0,0,2105.047,2104.73,230.3938,66.27722,296.671,1,296.671,0,0,0,0,109.3036,1872.375,0.9361875,1.196402,0.3172331,0,250,0.3172331,1874.336,0,0,0,0,220.3452,417.9485,372.1418,45.80674,0,482.1676,2651.922,0,0,-3.53495e-13,4.263256e-14,258.3929,109.3036,0,217.1254,0,38.27816,0,0
mpc,2026-01-10 17:45:00,551,17.75,29.13526,3017.33,314.8501,105.765,207.3265,0,0,2112.131,2111.814,131.9316,37.95268,169.8843,1,169.8843,0,0,0,0,250.7308,1809.398,0.9046988,1.179007,0.3172331,0,250,0.3172331,1979.882,0,0,0,0,207.3265,418.6483,392.4351,26.21322,0,471.4822,2593.152,0,0,3.159695e-13,4.263256e-14,314.8501,105.765,0,386.9328,0,0,0,-4.263256e-14
mpc,2026-01-10 18:00:00,552,18,29.16151,3000.324,362.8544,0,191.9896,0,0,2100.226,2099.909,0,0,0,0,0,0,0,0,0,362.8544,1718.399,0.8591996,1.139351,0.3172331,0,250,0.3172331,2099.909,0,0,0,0,191.9896,416.527,416.4641,0.06291519,0,454.5404,2499.972,0,0,3.98126e-13,4.263256e-14,362.8544,0,0,388.8054,0,0,0,0
mpc,2026-01-10 18:15:00,553,18.25,29.185,2971.609,441.6052,0,174.8107,0,0,2080.127,2079.809,720.7158,207.3679,928.0837,2,427.7065,0.3771708,0,0,500,0,1843.129,0.9215643,1.082051,0.3172331,0,250,0.3172331,1359.093,0,0,13.89865,0,174.8107,412.7522,269.6801,143.0721,0,511.7351,2838.518,0,0,-1.24345e-13,4.263256e-14,427.7065,0,0,0,500,0.3771708,0,1.271205e-14
mpc,2026-01-10 18:30:00,554,18.5,28.98192,2965.813,486.5633,0.6283576,163.5493,0,0,2076.069,2075.752,367.2979,105.6603,472.9583,1,472.9583,0,0,0,0,0.4015383,1842.738,0.921369,1.160591,0.3172331,0,250,0.3172331,1708.454,0,0,13.60504,0.2268194,163.5493,410.1291,337.5064,72.62268,0,475.476,2638.978,0,0,4.014566e-13,4.263256e-14,472.9583,0.4015383,0,0.4015383,0,0,0,-4.718448e-15
mpc,2026-01-10 18:45:00,555,18.75,28.95737,2954.366,527.2348,5.972022,155.1226,0,0,2068.056,2067.739,589.0958,169.4658,758.5616,2,528.3431,0.0104032,0,0,230.2081,0,1900,0.95,1.160345,0.3172331,0,250,0.3172331,1478.643,0,0,0,5.961618,155.1226,408.3283,291.9514,116.3769,0,492.0455,2716.534,0,0,-1.354472e-14,4.263256e-14,527.2348,0.0104032,0,0,230.2081,1.108313,0,2.842171e-14
mpc,2026-01-10 19:00:00,556,19,28.85896,2957.095,554.8429,3.968472,145.6116,0,0,2069.967,2069.649,439.455,126.4177,565.8727,2,565.8727,0,0,0,0,0.5754161,1899.557,0.9497785,1.196402,0.3172331,0,250,0.3172331,1630.194,0,0,0,3.393056,145.6116,407.8339,321.188,86.64584,0,476.2947,2625.474,0,-1.421085e-14,3.93463e-13,4.263256e-14,554.8429,0.5754161,0,0.5754161,0,11.0298,0,-8.881784e-15
mpc,2026-01-10 19:15:00,557,19.25,28.54646,2937.006,565.3231,0.8133655,129.8458,0,0,2055.904,2055.587,452.6836,130.2232,582.9068,2,582.9068,0,0,0,0,0.8133655,1899.055,0.9495273,1.196123,0.3172331,0,250,0.3172331,1602.904,0,0,0,0,129.8458,402.3383,313.6866,88.65179,0,469.3204,2581.262,0,-5.684342e-14,2.511324e-13,4.263256e-14,565.3231,0.8133655,0,0.8760113,0,17.5837,0,2.842171e-14
mpc,2026-01-10 19:30:00,558,19.5,28.60122,2921.239,582.1378,0.9013673,121.29,0,0,2044.867,2044.55,405.66,116.6959,522.3559,2,522.3559,0,0,0,0,56.17301,1884.712,0.9423562,1.195807,0.3172331,0,250,0.3172331,1638.89,0,0,4.510259,0,121.29,400.6506,321.1075,79.54308,0,461.5678,2546.403,0,-2.842171e-14,9.681145e-14,4.263256e-14,577.6275,0.9013673,0,56.2862,0,0,0,-7.349676e-14
mpc,2026-01-10 19:45:00,559,19.75,28.47414,2914.876,579.7734,0.02130113,109.4764,0,0,2040.413,2040.096,442.24,127.2189,569.4588,2,569.4588,0,0,0,0,0.02130113,1884.41,0.9422052,1.186776,0.3172331,0,250,0.3172331,1597.856,0,0,10.31457,0,109.4764,398.686,312.2127,86.47336,0,460.8226,2552.317,0,-1.421085e-14,-1.998401e-13,4.263256e-14,569.4588,0.02130113,0,1.399922,0,0,0,-1.763173e-14
mpc,2026-01-10 20:00:00,560,20,28.27601,2885.527,564.5993,1.256801,94.75188,0,0,2019.869,2019.552,116.3664,33.63361,150,1,148.5084,0,1.491566,0,0,409.9878,1781.617,0.8908084,1.186586,0.3172331,0,250,0.3172331,1903.185,1.094499,0,6.960259,0.3996688,93.65738,392.9983,370.2956,22.70269,0,422.1518,2334.531,0,-2.131628e-14,3.428369e-13,4.263256e-14,557.639,0.8571324,1.094499,409.9878,0,0,0,3.68594e-14
mpc,2026-01-10 20:15:00,561,20.25,28.13369,2836.373,535.1725,1.467818,86.34225,0,0,1985.461,1985.144,116.4895,33.51046,150,1,150,0,0,0,0,372.8475,1688.125,0.8440623,1.121858,0.3172331,0,250,0.3172331,1868.654,0,0,13.38394,0.4088327,86.34225,385.1305,362.4729,22.65764,0,412.7316,2293.816,0,-1.421085e-14,-4.101164e-13,4.263256e-14,521.7885,1.058985,0,372.8475,0,0,0,-3.796963e-14
mpc,2026-01-10 20:30:00,562,20.5,28.05188,2817.835,472.0321,2.50465,79.38503,0,0,1972.484,1972.167,0,0,0,0,0,0,0,0,0,473.981,1569.364,0.7846818,1.062987,0.3172331,0,250,0.3172331,1972.167,0,0,0,0.5558461,79.38503,381.9466,381.8852,0.06142817,0,397.2571,2185.873,0,0,-5.195844e-14,4.263256e-14,472.0321,1.948804,0,481.1712,0,0,0,6.217249e-15
mpc,2026-01-10 20:45:00,563,20.75,28.14103,2804.09,436.3799,2.513821,77.25,0,0,1962.863,1962.546,0,0,0,0,0,0,0,0,0,416.8964,1464.892,0.7324462,0.9882052,0.3172331,0,250,0.3172331,1962.546,0,0,21.43535,0.5620232,77.25,380.8067,380.7452,0.06154504,0,395.7321,2214.472,0,0,-2.087219e-13,4.263256e-14,414.9446,1.951798,0,416.8964,0,0,0,-3.330669e-15
mpc,2026-01-10 21:00:00,564,21,28.00328,2813.726,385.7193,0,63.61591,0,0,1969.608,1969.291,0,0,0,0,0,0,0,0,0,364.0748,1373.643,0.6868215,0.9224213,0.3172331,0,250,0.3172331,1969.291,0,0,21.64453,0,63.61591,380.9953,380.934,0.06136465,0,393.2396,2200.155,0,0,-1.098011e-13,4.263256e-14,364.0748,0,0,365.8005,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,27.94301,2809.605,338.0004,0,50.65584,0,0,1966.723,1966.406,0,0,0,0,0,0,0,0,0,338.0004,1288.927,0.6444634,0.8649629,0.3172331,0,250,0.3172331,1966.406,0,0,0,0,50.65584,379.95,379.8888,0.06128606,0,389.6749,2143.212,0,0,3.860245e-13,4.263256e-14,338.0004,0,0,340.5585,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,27.99365,2779.881,302.3949,0,47.71345,0,0,1945.917,1945.6,0,0,0,0,0,0,0,0,0,302.3949,1213.125,0.6065625,0.8116183,0.3172331,0,250,0.3172331,1945.6,0,0,0,0,47.71345,376.3354,376.2741,0.06135208,0,385.5017,2120.26,0,0,-2.279288e-13,4.263256e-14,302.3949,0,0,305.6864,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,27.92763,2770.721,253.0134,0,45.16947,0,0,1939.505,1939.187,0,0,0,0,0,0,0,0,0,253.0134,1149.681,0.5748404,0.7638871,0.3172331,0,250,0.3172331,1939.187,0,0,0,0,45.16947,374.5692,374.508,0.06126603,0,383.2314,2107.773,0,0,1.09579e-13,4.263256e-14,253.0134,0,0,264.2409,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,27.92595,2750.773,199.5385,0.2876957,43.06392,0,0,1925.541,1925.224,0,0,0,0,0,0,0,0,0,199.8262,1099.543,0.5497716,0.7239371,0.3172331,0,250,0.3172331,1925.224,0,0,0,0,43.06392,371.8592,371.7979,0.06126384,0,380.1144,2090.629,0,0,5.440093e-14,4.263256e-14,199.5385,0.2876957,0,219.2935,0,0,0,1.121325e-14
mpc,2026-01-10 22:15:00,569,22.25,27.71773,2729.555,175.5198,0,52.15897,0,0,1910.689,1910.372,0,0,0,0,0,0,0,0,0,175.5198,1055.49,0.5277451,0.6923663,0.3172331,0,250,0.3172331,1910.372,0,0,0,0,52.15897,367.366,367.305,0.06099405,0,377.3335,2075.334,0,0,2.421396e-13,4.263256e-14,175.5198,0,0,181.0012,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,27.66965,2740.066,172.5853,0.694108,54.36054,0,0,1918.046,1917.729,0,0,0,0,0,0,0,0,0,161.0316,1015.066,0.5075331,0.6646267,0.3172331,0,250,0.3172331,1917.729,0,0,12.24785,0,54.36054,368.406,368.3451,0.06093209,0,378.7863,2104.452,0,0,2.919887e-14,4.263256e-14,160.3375,0.694108,0,161.7161,0,0,0,-1.176836e-14
mpc,2026-01-10 22:45:00,571,22.75,27.50991,2707.343,130.6214,0,43.58652,0,0,1895.14,1894.823,0,0,0,0,0,0,0,0,0,130.6214,982.251,0.4911255,0.6391723,0.3172331,0,250,0.3172331,1894.823,0,0,0,0,43.58652,362.7819,362.7212,0.06072714,0,371.0648,2040.857,0,0,-1.685319e-13,4.263256e-14,130.6214,0,0,141.9122,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,27.49575,2726.213,117.7106,0,38.53827,0,0,1908.349,1908.032,0,0,0,0,0,0,0,0,0,117.7106,952.6688,0.4763344,0.6185091,0.3172331,0,250,0.3172331,1908.032,0,0,0,0,38.53827,365.2017,365.141,0.06070904,0,372.5161,2048.838,0,0,7.538414e-14,4.263256e-14,117.7106,0,0,134.6658,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,27.20823,2710.167,100.0944,0,32.82588,0,0,1897.117,1896.8,0,0,0,0,0,0,0,0,0,100.0944,927.4952,0.4637476,0.5998815,0.3172331,0,250,0.3172331,1896.8,0,0,0,0,32.82588,360.868,360.8077,0.06034381,0,367.0518,2018.785,0,0,-1.240119e-13,4.263256e-14,100.0944,0,0,123.5177,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,26.95132,2713.614,105.3342,2.794146,44.3266,1,1,1899.53,1899.212,478.0661,137.63,615.6961,2,114.7078,0.9882991,0,0,500,0,1052.349,0.5261746,0.5840301,0.3172331,0,250,0.3172331,1421.146,0,0,0,1.805846,44.3266,359.3949,268.8838,90.5111,414.9004,0,832.916,0,-5.684342e-14,-1.380007e-13,4.263256e-14,105.3342,0.9882991,0,0,500,9.373571,0,-8.526513e-14
mpc,2026-01-10 23:45:00,575,23.75,26.96233,2697.85,95.22586,1.268785,37.03259,1,1,1888.495,1888.178,473.5438,136.4615,610.0053,2,107.7714,2.233832,0,0,500,0,1177.184,0.5885918,0.6626488,0.3172331,0,250,0.3172331,1414.634,0,0,0,0,37.03259,357.389,267.713,89.67602,411.1827,0,822.3654,0,-2.842171e-14,-1.655343e-13,4.263256e-14,95.22586,1.268785,0,0,500,13.51061,0,-8.881784e-14
mpc,2026-01-11 00:00:00,576,0,26.78117,2679.143,73.7257,2.322484,36.71838,1,1,1875.4,1875.083,455.7034,131.2323,586.9357,2,85.61475,1.320992,0,0,500,0,1301.998,0.6509991,0.7412552,0.3172331,0,250,0.3172331,1419.38,0,0,0,1.001493,36.71838,353.5775,267.6019,85.97558,405.7569,0,813.2413,0,-8.526513e-14,2.14162e-13,4.263256e-14,73.7257,1.320992,0,0,500,11.88905,0,-5.684342e-14
mpc,2026-01-11 00:15:00,577,0.25,26.58061,2664.536,50.64911,0.9061246,33.98396,1,1,1865.175,1864.858,458.2152,131.9365,590.1517,2,89.00371,1.147996,0,0,500,0,1426.793,0.7133966,0.8198492,0.3172331,0,250,0.3172331,1406.642,0,0,0,0,33.98396,350.1931,264.102,86.09106,402.4191,0,804.8382,0,5.684342e-14,2.421396e-13,4.263256e-14,50.64911,0.9061246,0,0,500,38.59647,0,1.207923e-13
mpc,2026-01-11 00:30:00,578,0.5,26.43951,2684.566,73.4737,0,24.36865,1,1,1879.196,1878.879,446.0276,128.3931,574.4207,2,73.62458,0.7961577,0,0,500,0,1551.569,0.7757843,0.8984308,0.3172331,0,250,0.3172331,1432.851,0,0,0,0,24.36865,351.8004,268.2411,83.5593,401.1962,0,802.3924,0,0,-2.376987e-13,4.263256e-14,73.4737,0,0,0,500,0.9470338,0,4.540812e-14
mpc,2026-01-11 00:45:00,579,0.75,26.20115,2645.161,73.2027,3.908827,28.38208,1,1,1851.613,1851.295,440.4628,126.8104,567.2732,2,66.30666,0.9665701,0,0,500,0,1676.324,0.8381622,0.977,0.3172331,0,250,0.3172331,1410.833,0,0,6.896043,2.942257,28.38208,344.9434,262.829,82.11447,394.9267,0,806.8245,0,-1.421085e-14,1.306732e-13,4.263256e-14,66.30666,0.9665701,0,0,500,0,0,0
mpc,2026-01-11 01:00:00,580,1,26.23014,2652.822,65.01178,4.934138,30.87197,1,1,1856.976,1856.658,453.2226,130.6519,583.8745,2,81.29969,2.574814,0,0,500,0,1801.06,0.9005302,1.055557,0.3172331,0,250,0.3172331,1403.436,0,0,0,2.359324,30.87197,346.1481,261.6064,84.54175,398.013,0,800.0958,0,-2.842171e-14,-3.315126e-13,4.263256e-14,65.01178,2.574814,0,0,500,16.28792,0,2.842171e-14
mpc,2026-01-11 01:15:00,581,1.25,25.92477,2642.253,65.65445,0,30.8416,1,1,1849.577,1849.26,375.3865,108.361,483.7476,1,83.33866,3.516745,0,0,396.8922,0,1900,0.95,1.134101,0.3172331,0,250,0.3172331,1473.874,0,0,0,0,30.8416,342.6237,273.0267,69.597,387.101,0,774.202,0,0,8.504308e-14,4.263256e-14,65.65445,0,0,0,396.8922,21.20095,0,-2.131628e-14
mpc,2026-01-11 01:30:00,582,1.5,25.76904,2636.615,68.17809,0.8576339,30.74428,1,1,1845.631,1845.313,0,0,0,0,0,0,0,0,0,69.03572,1882.442,0.941221,1.196402,0.3172331,0,250,0.3172331,1845.313,0,0,0,0,30.74428,340.8112,340.7526,0.05857975,346.4298,0,692.8596,0,0,-4.436451e-13,4.263256e-14,68.17809,0.8576339,0,86.50472,0,0,0,1.110223e-16
mpc,2026-01-11 01:45:00,583,1.75,25.6832,2682.551,61.00025,0.7607513,17.62847,1,1,1877.786,1877.468,0,0,0,0,0,0,0,0,0,61.761,1866.705,0.9333527,1.185346,0.3172331,0,250,0.3172331,1877.468,0,0,0,0,17.62847,346.1453,346.0869,0.05847779,349.3364,0,698.6729,0,0,1.423306e-13,4.263256e-14,61.00025,0.7607513,0,84.08438,0,0,0,4.440892e-16
mpc,2026-01-11 02:00:00,584,2,25.54345,2664.419,62.60631,0,24.34294,1,1,1865.093,1864.776,0,0,0,0,0,0,0,0,0,62.60631,1850.76,0.92538,1.175437,0.3172331,0,250,0.3172331,1864.776,0,0,0,0,24.34294,342.8341,342.7758,0.05831254,347.2504,0,694.5008,0,0,-3.947953e-13,4.263256e-14,62.60631,0,0,101.0361,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,25.31914,2651.547,74.49675,0,17.85734,1,1,1856.083,1855.766,0,0,0,0,0,0,0,0,0,72.88432,1832.248,0.9161238,1.165396,0.3172331,0,250,0.3172331,1855.766,0,0,1.612432,0,17.85734,339.6375,339.5794,0.05804925,342.847,0,688.4755,0,0,-2.509104e-14,4.263256e-14,72.88432,0,0,74.66906,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,25.09424,2624.159,61.01991,0,28.25821,1,1,1836.911,1836.594,0,0,0,0,0,0,0,0,0,61.01991,1816.704,0.9083521,1.153739,0.3172331,0,250,0.3172331,1836.594,0,0,0,0,28.25821,334.6146,334.5568,0.05778766,339.7044,0,679.4087,0,0,4.245493e-13,4.263256e-14,61.01991,0,0,72.25979,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,25.04612,2595.777,78.1971,0,23.38699,1,1,1817.044,1816.727,0,0,0,0,0,0,0,0,0,74.45073,1797.805,0.8989027,1.143952,0.3172331,0,250,0.3172331,1816.727,0,0,3.746373,0,23.38699,330.6766,330.6189,0.05773199,334.875,0,676.2125,0,0,-1.170175e-13,4.263256e-14,74.45073,0,0,76.66472,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,24.81518,2609.036,72.0778,1.238204,20.526,1,1,1826.325,1826.008,0,0,0,0,0,0,0,0,0,73.316,1779.193,0.8895967,1.132052,0.3172331,0,250,0.3172331,1826.008,0,0,0,0,20.526,32.87385,32.86814,0.005710195,36.5864,0,73.1728,0,0,-4.318768e-13,4.263256e-14,72.0778,1.238204,0,76.02114,0,0,0,5.551115e-15
mpc,2026-01-11 03:15:00,589,3.25,24.81193,2610.711,79.31732,0,20.078,1,1,1827.497,1827.18,0,0,0,0,0,0,0,0,0,70.32661,1761.332,0.8806658,1.120332,0.3172331,0,250,0.3172331,1827.18,0,0,8.990706,0,20.078,32.89495,32.88924,0.005710195,36.52611,0,88.56119,0,0,9.126033e-14,4.263256e-14,70.32661,0,0,72.0468,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,24.5333,2642.707,100.9675,0,15.89305,1,1,1849.895,1849.578,0,0,0,0,0,0,0,0,0,85.70264,1739.629,0.8698144,1.109085,0.3172331,0,250,0.3172331,1849.578,0,0,15.26481,0,15.89305,33.29811,33.2924,0.005710195,36.15532,0,98.64244,0,0,3.048672e-13,4.263256e-14,85.70264,0,0,87.34379,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,24.39202,2658.595,92.62828,0.781994,10.04468,1,1,1861.017,1860.699,0,0,0,0,0,0,0,0,0,93.41028,1716.002,0.8580012,1.095419,0.3172331,0,250,0.3172331,1860.699,0,0,0,0,10.04468,33.4983,33.49259,0.005710195,35.29695,0,70.59391,0,0,4.154455e-13,4.263256e-14,92.62828,0.781994,0,103.8255,0,0,0,6.217249e-15
mpc,2026-01-11 04:00:00,592,4,24.33732,2648.152,104.427,0,14.94096,1,1,1853.706,1853.389,0,0,0,0,0,0,0,0,0,104.427,1689.625,0.8448127,1.080542,0.3172331,0,250,0.3172331,1853.389,0,0,0,0,14.94096,33.36671,33.361,0.005710195,36.042,0,72.08401,0,0,-4.405365e-13,4.263256e-14,104.427,0,0,120.8085,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,24.12394,2692.517,127.4416,0,9.275661,1,1,1884.762,1884.445,0,0,0,0,0,0,0,0,0,127.4416,1657.499,0.8287495,1.063932,0.3172331,0,250,0.3172331,1884.445,0,0,0,0,9.275661,33.92572,33.92001,0.005710195,35.57745,0,71.1549,0,0,2.380318e-13,4.263256e-14,127.4416,0,0,146.7752,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,24.16964,2721.224,161.7398,1.729139,17.33742,1,1,1904.857,1904.54,116.4895,33.51046,150,1,150,0,0,0,0,7.105053,1655.462,0.8277309,1.043703,0.3172331,0,250,0.3172331,1788.05,0,0,6.363909,0,17.33742,34.28743,32.18491,2.102522,68.79613,0,148.57,0,-1.421085e-14,-1.452172e-13,4.263256e-14,155.3759,1.729139,0,7.332878,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,24.13615,2722.091,182.7593,3.2982,12.86,1,1,1905.464,1905.147,131.3132,37.77476,169.0879,1,169.0879,0,0,0,0,14.87605,1651.482,0.8257411,1.04242,0.3172331,0,250,0.3172331,1773.833,0,0,0.271474,1.822088,12.86,34.29835,31.929,2.369347,72.00223,0,147.6159,0,-7.105427e-15,-2.517986e-13,4.263256e-14,182.4878,1.476112,0,14.87605,0,0,0,4.440892e-16
mpc,2026-01-11 05:00:00,596,5,23.97983,2740.855,242.5321,4.943335,18.54863,1,1,1918.598,1918.281,0,0,0,0,0,0,0,0,0,228.8511,1594.01,0.7970048,1.039914,0.3172331,0,250,0.3172331,1918.281,0,0,14.25538,4.368974,18.54863,34.53477,34.52906,0.005710195,37.8341,0,107.7952,0,0,1.376677e-13,4.263256e-14,228.2767,0.5743613,0,228.8511,0,0,0,3.774758e-15
mpc,2026-01-11 05:15:00,597,5.25,23.77229,2777.648,269.0328,3.204185,19.30356,1,1,1944.354,1944.036,0,0,0,0,0,0,0,0,0,269.923,1526.278,0.7631389,1.003724,0.3172331,0,250,0.3172331,1944.036,0,0,0,2.313975,19.30356,34.99836,34.99265,0.005710195,38.41828,0,80.82816,0,0,1.34559e-13,4.263256e-14,269.0328,0.8902101,0,289.8025,0,0,0,-9.769963e-15
mpc,2026-01-11 05:30:00,598,5.5,23.57118,2780.212,335.4902,5.446735,27.18849,1,1,1946.148,1945.831,366.4391,105.4204,471.8595,1,344.8358,0.06691063,0,0,126.9568,0,1557.777,0.7788884,0.9610748,0.3172331,0,250,0.3172331,1579.392,0,0,0,5.379824,27.18849,35.03067,28.42905,6.601615,138.6555,0,286.5911,0,-5.684342e-14,-4.141132e-14,4.263256e-14,335.4902,0.06691063,0,0,126.9568,9.345606,0,-4.263256e-14
mpc,2026-01-11 05:45:00,599,5.75,23.59282,2763.752,390.1819,8.36069,32.78548,1,1,1934.626,1934.309,712.9121,205.1158,918.028,2,417.7183,0.3096173,0,0,500,0,1682.532,0.8412658,0.9809092,0.3172331,0,250,0.3172331,1221.397,0,0,0,8.051072,32.78548,34.82327,21.98514,12.83813,232.8988,0,479.6857,0,-1.136868e-13,1.49325e-13,4.263256e-14,390.1819,0.3096173,0,0,500,27.53647,0,-5.684342e-14
mpc,2026-01-11 06:00:00,600,6,23.46679,2767.047,458.1461,4.173004,36.70689,1,0,1936.933,1936.616,0,0,0,0,0,0,0,0,0,460.1469,1567.23,0.783615,1.059465,0.3172331,0,250,0.3172331,1936.616,0,0,0,2.172197,36.70689,34.8648,34.85909,0.005710195,41.3345,0,86.41605,0,0,-3.310685e-13,4.263256e-14,458.1461,2.000807,0,486.99,0,0,0,8.881784e-15
mpc,2026-01-11 06:15:00,601,6.25,23.32538,2773.107,530.2387,1.340076,24.37334,0,0,1941.175,1940.858,0,0,0,0,0,0,0,0,0,500,1441.983,0.7209916,0.9868617,0.3172331,0,250,0.3172331,1940.858,0,0,30.23872,1.340076,24.37334,34.94115,34.93544,0.005710195,0,39.22334,270.2018,0,0,-1.710854e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:30:00,602,6.5,23.34327,2782.553,575.2152,4.575671,29.45806,0,0,1947.787,1947.47,116.4895,33.51046,150,1,150,0,0,0,0,427.6149,1334.853,0.6674263,0.9079957,0.3172331,0,250,0.3172331,1830.98,0,0,0,2.17591,29.45806,35.06017,32.95765,2.102522,0,71.65234,397.8413,0,-1.421085e-14,4.178879e-13,4.263256e-14,575.2152,2.399761,0,451.2924,0,0,0,1.776357e-15
mpc,2026-01-11 06:45:00,603,6.75,23.69683,2811.439,618.568,4.295119,31.96326,0,0,1968.007,1967.69,116.4895,33.51046,150,1,150,0,0,0,0,469.91,1217.165,0.6085824,0.8405371,0.3172331,0,250,0.3172331,1851.2,0,0,0,2.953067,31.96326,35.42413,33.32161,2.102522,0,72.49595,403.8217,0,-1.421085e-14,1.985079e-13,4.263256e-14,618.568,1.342051,0,477.6619,0,0,0,4.884981e-14
mpc,2026-01-11 07:00:00,604,7,23.79487,2819.204,628.7546,6.505302,42.55298,0,0,1973.443,1973.125,116.4895,33.51046,150,1,150,0,0,0,0,478.5244,1097.342,0.5486711,0.7664309,0.3172331,0,250,0.3172331,1856.636,0,0,1.088442,5.647128,42.55298,35.52197,33.41944,2.102522,0,74.48472,421.2848,0,-1.421085e-14,-5.784262e-14,4.263256e-14,627.6662,0.8581742,0,478.5244,0,0,0,-2.220446e-16
mpc,2026-01-11 07:15:00,605,7.25,23.96421,2785.432,622.5184,6.026828,39.72266,0,0,1949.802,1949.485,116.4895,33.51046,150,1,150,0,0,0,0,448.3444,985.0833,0.4925417,0.6909803,0.3172331,0,250,0.3172331,1832.996,0,0,24.70725,5.493552,39.72266,35.09644,32.99392,2.102522,0,73.5801,456.7869,0,-1.421085e-14,6.739054e-14,4.263256e-14,597.8111,0.5332763,0,448.3444,0,0,0,-7.061018e-14
mpc,2026-01-11 07:30:00,606,7.5,24.06904,2779.776,593.185,4.519544,41.46847,0,0,1945.844,1945.526,0,0,0,0,0,0,0,0,0,500,859.9283,0.4299641,0.6202925,0.3172331,0,250,0.3172331,1945.526,0,0,93.18503,4.519544,41.46847,35.02518,35.01947,0.005710195,0,42.42138,401.858,0,0,-1.664224e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 07:45:00,607,7.75,24.25581,2772.475,517.0326,3.394891,38.74774,0,0,1940.733,1940.416,0,0,0,0,0,0,0,0,0,500,734.7929,0.3673964,0.5414842,0.3172331,0,250,0.3172331,1940.416,0,0,17.03258,3.394891,38.74774,34.93319,34.92748,0.005710195,0,41.8692,265.518,0,0,1.180167e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,24.17257,2800.566,479.5869,1.635426,38.56425,0,0,1960.396,1960.079,116.4895,33.51046,150,1,150,0,0,0,0,316.8755,655.4583,0.3277292,0.4626883,0.3172331,0,250,0.3172331,1843.589,0,0,14.3468,0,38.56425,35.28713,33.1846,2.102522,0,73.5926,429.5075,0,-1.421085e-14,4.77951e-14,4.263256e-14,465.2401,1.635426,0,468.4162,0,0,0,2.065015e-14
mpc,2026-01-11 08:15:00,609,8.25,24.21815,2812.693,394.5966,2.344865,41.69003,0,0,1968.885,1968.568,0,0,0,0,0,0,0,0,0,396.9415,556.1198,0.2780599,0.4127325,0.3172331,0,250,0.3172331,1968.568,0,0,0,0,41.69003,35.43993,35.43422,0.005710195,0,42.89752,235.9364,0,0,2.284839e-13,4.263256e-14,394.5966,2.344865,0,500,0,0,0,2.398082e-14
mpc,2026-01-11 08:30:00,610,8.5,24.36162,2839.119,334.9273,1.193204,48.4769,0,0,1987.384,1987.066,0,0,0,0,0,0,0,0,0,336.1205,472.0021,0.236001,0.3501805,0.3172331,0,250,0.3172331,1987.066,0,0,0,0,48.4769,35.7729,35.76719,0.005710195,0,44.47006,244.5853,0,0,-1.334488e-13,4.263256e-14,334.9273,1.193204,0,500,0,0,0,2.620126e-14
mpc,2026-01-11 08:45:00,611,8.75,24.47497,2845.167,279.2852,0,43.14479,0,0,1991.617,1991.3,0,0,0,0,0,0,0,0,0,279.2852,402.1065,0.2010532,0.2972128,0.3172331,0,250,0.3172331,1991.3,0,0,0,0,43.14479,35.8491,35.84339,0.005710195,0,43.60638,239.8351,0,0,-8.31557e-14,4.263256e-14,279.2852,0,0,449.8429,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,24.57195,2848.238,207.6426,3.559521,53.71254,0,1,1993.766,1993.449,0,0,0,0,0,0,0,0,0,211.2021,349.2426,0.1746213,0.2532006,0.3172331,0,250,0.3172331,1993.449,0,0,0,0,53.71254,35.88779,35.88208,0.005710195,0,45.5651,250.6081,0,0,-1.587619e-14,4.263256e-14,207.6426,3.559521,0,399.8565,0,0,0,7.105427e-15
mpc,2026-01-11 09:15:00,613,9.25,24.61344,2891.884,166.6651,1.431886,48.45746,1,1,2024.319,2024.002,116.4895,33.51046,150,1,150,0,0,0,0,18.09703,344.6634,0.1723317,0.219913,0.3172331,0,250,0.3172331,1907.512,0,0,0,0,48.45746,36.43774,34.33522,2.102522,76.58853,0,153.1771,0,-1.421085e-14,3.322342e-14,4.263256e-14,166.6651,1.431886,0,194.5064,0,0,0,-3.552714e-15
mpc,2026-01-11 09:30:00,614,9.5,24.71443,2916.753,130.863,2.734602,62.279,1,1,2041.727,2041.41,576.9509,183.4832,760.4341,2,153.173,164.7239,0,0,442.5372,0,455.2434,0.2276217,0.2170295,0.3172331,0,250,0.3172331,1464.459,0,0,0,0,62.279,36.75109,26.36026,10.39083,221.1026,0,442.2052,0,-5.684342e-14,-1.225409e-13,4.263256e-14,130.863,2.734602,0,0,442.5372,184.2993,0,-8.526513e-14
mpc,2026-01-11 09:45:00,615,9.75,24.75354,2925.939,101.0161,0,68.34432,1,1,2048.157,2047.84,588.1202,186.5308,774.651,2,111.4835,163.1675,0,0,500,0,580.1718,0.2900859,0.2866601,0.3172331,0,250,0.3172331,1459.72,0,0,0,0,68.34432,36.86683,26.27496,10.59187,225.171,0,450.3421,0,-2.842171e-14,-6.050715e-14,4.263256e-14,101.0161,0,0,0,500,173.6348,0,-2.842171e-14
mpc,2026-01-11 10:00:00,616,10,24.58408,2905.545,93.11975,0,78.98455,1,1,2033.882,2033.564,581.8664,184.9761,766.8425,2,101.3764,165.4661,0,0,500,0,705.0805,0.3525402,0.3653257,0.3172331,0,250,0.3172331,1451.698,0,0,0,0,78.98455,36.60987,26.13056,10.4793,225.3491,0,450.6981,0,-5.684342e-14,-1.976197e-13,4.263256e-14,93.11975,0,0,0,500,173.7227,0,0
mpc,2026-01-11 10:15:00,617,10.25,24.58242,2900.437,87.21024,0,65.63683,1,1,2030.306,2029.988,576.4187,183.338,759.7567,2,94.95861,164.7981,0,0,500,0,829.9695,0.4149847,0.4439788,0.3172331,0,250,0.3172331,1453.57,0,0,0,0,65.63683,36.5455,26.16425,10.38125,221.3374,0,442.6748,0,8.526513e-14,-1.426637e-14,4.263256e-14,87.21024,0,0,0,500,172.5465,0,5.684342e-14
mpc,2026-01-11 10:30:00,618,10.5,24.80307,2901.472,82.10249,0,84.91754,1,1,2031.03,2030.713,570.5955,181.8813,752.4768,2,85.62363,166.8532,0,0,500,0,954.8388,0.4774194,0.5226196,0.3172331,0,250,0.3172331,1460.118,0,0,0,0,84.91754,36.55855,26.28212,10.27643,223.5424,0,447.0848,0,-2.842171e-14,-1.865175e-14,4.263256e-14,82.10249,0,0,0,500,170.3743,0,0
mpc,2026-01-11 10:45:00,619,10.75,25.1656,2929.413,80.61348,0,93.29327,1,1,2050.589,2050.272,578.7826,184.5329,763.3155,2,93.67395,169.6416,0,0,500,0,1079.688,0.5398442,0.601248,0.3172331,0,250,0.3172331,1471.489,0,0,0,0,93.29327,374.0732,268.4325,105.6407,469.9842,0,939.9683,0,-5.684342e-14,3.381739e-13,4.263256e-14,80.61348,0,0,0,500,182.702,0,5.684342e-14
mpc,2026-01-11 11:00:00,620,11,25.56006,2934.839,62.6145,0.9526253,106.9018,1,0,2054.387,2054.07,0,0,0,0,0,0,0,0,0,63.56712,1063.627,0.5318134,0.679864,0.3172331,0,250,0.3172331,2054.07,0,0,0,0,106.9018,377.7563,377.6979,0.05833213,397.3548,0,794.7096,0,0,1.931788e-14,4.263256e-14,62.6145,0.9526253,0,260.9928,0,0,0,-2.664535e-15
mpc,2026-01-11 11:15:00,621,11.25,25.72886,2985.532,70.17788,0.8347328,114.6384,0,0,2089.872,2089.555,0,0,0,0,0,0,0,0,0,71.01261,1045.706,0.5228531,0.6697502,0.3172331,0,250,0.3172331,2089.555,0,0,0,0,114.6384,385.5977,385.5391,0.05853197,0,406.6908,2236.8,0,0,5.107026e-15,4.263256e-14,70.17788,0.8347328,0,258.3817,0,0,0,-6.883383e-15
mpc,2026-01-11 11:30:00,622,11.5,26.00152,3021.065,57.87515,4.684101,128.7883,0,0,2114.745,2114.428,0,0,0,0,0,0,0,0,0,62.55925,1029.902,0.5149509,0.6584658,0.3172331,0,250,0.3172331,2114.428,0,0,0,0,128.7883,392.3582,392.2993,0.05885768,0,416.194,2289.067,0,0,9.392487e-14,4.263256e-14,57.87515,4.684101,0,251.7973,0,0,0,-1.776357e-15
mpc,2026-01-11 11:45:00,623,11.75,26.27419,3031.625,57.93186,3.553641,136.8232,0,0,2122.138,2121.821,0,0,0,0,0,0,0,0,0,61.4855,1014.368,0.5071841,0.648514,0.3172331,0,250,0.3172331,2121.821,0,0,0,0,136.8232,395.9331,395.8739,0.05918705,0,421.4014,2317.708,0,0,-6.972201e-14,4.263256e-14,57.93186,3.553641,0,253.111,0,0,0,-1.776357e-15
mpc,2026-01-11 12:00:00,624,12,26.33632,3026.71,56.60695,1.29385,139.6043,0,0,2118.697,2118.38,0,0,0,0,0,0,0,0,0,57.9008,999.7333,0.4998667,0.6387328,0.3172331,0,250,0.3172331,2118.38,0,0,0,0,139.6043,395.7958,395.7365,0.05926261,0,421.8161,2319.989,0,0,1.207923e-13,4.263256e-14,56.60695,1.29385,0,244.1685,0,0,0,1.110223e-15
mpc,2026-01-11 12:15:00,625,12.25,26.26771,3031.592,46.38426,2.883132,150.2899,0,0,2122.114,2121.797,0,0,0,0,0,0,0,0,0,49.26739,987.2591,0.4936296,0.6295174,0.3172331,0,250,0.3172331,2121.797,0,0,0,0,150.2899,395.8761,395.817,0.05917919,0,423.8532,2331.193,0,0,2.797762e-14,4.263256e-14,46.38426,2.883132,0,247.6636,0,0,0,1.776357e-15
mpc,2026-01-11 12:30:00,626,12.5,26.42519,3053.643,61.17395,0.2745396,156.4505,0,0,2137.55,2137.233,0,0,0,0,0,0,0,0,0,61.44849,971.7416,0.4858708,0.6216626,0.3172331,0,250,0.3172331,2137.233,0,0,0,0,156.4505,400.0484,399.989,0.05937104,0,429.2692,2360.98,0,0,2.164935e-13,4.263256e-14,61.17395,0.2745396,0,253.722,0,0,0,-2.498002e-15
mpc,2026-01-11 12:45:00,627,12.75,26.34685,3066.021,82.812,0,159.1496,0,0,2146.215,2145.897,0,0,0,0,0,0,0,0,0,82.812,950.8856,0.4754428,0.6118914,0.3172331,0,250,0.3172331,2145.897,0,0,0,0,159.1496,401.0232,400.964,0.05927545,0,430.7013,2368.857,0,0,-2.453593e-14,4.263256e-14,82.812,0,0,261.4632,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,26.45621,3071.122,76.73101,0,165.2923,0,0,2149.785,2149.468,0,0,0,0,0,0,0,0,0,76.73101,931.5532,0.4657766,0.5987587,0.3172331,0,250,0.3172331,2149.468,0,0,0,0,165.2923,402.5953,402.5359,0.05940898,0,433.4906,2384.198,0,0,-2.213785e-13,4.263256e-14,76.73101,0,0,261.6411,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,26.68295,3105.188,83.87783,0,187.7712,0,0,2173.632,2173.315,0,0,0,0,0,0,0,0,0,82.70016,910.7315,0.4553657,0.5865854,0.3172331,0,250,0.3172331,2173.315,0,0,1.177675,0,187.7712,408.9713,408.9116,0.05968777,0,444.241,2445.357,0,0,-1.695311e-13,4.263256e-14,82.70016,0,0,258.3229,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,26.64037,3098.992,72.50145,0,189.5144,0,0,2169.294,2168.977,0,0,0,0,0,0,0,0,0,72.50145,892.4627,0.4462314,0.5734743,0.3172331,0,250,0.3172331,2168.977,0,0,0,0,189.5144,407.7958,407.7362,0.05963522,0,443.3622,2438.492,0,0,-1.799672e-13,4.263256e-14,72.50145,0,0,254.1651,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,26.78437,3097.881,79.56727,0,208.0086,0,0,2168.517,2168.2,0,0,0,0,0,0,0,0,0,62.95913,876.5825,0.4382912,0.5619707,0.3172331,0,250,0.3172331,2168.2,0,0,16.60814,0,208.0086,408.8672,408.8074,0.05981333,0,448.0268,2492.796,0,0,-7.51621e-14,4.263256e-14,62.95913,0,0,236.3185,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,27.07974,3110.94,97.01888,0,214.5382,0,1,2177.658,2177.341,0,0,0,0,0,0,0,0,0,75.8429,857.4838,0.4287419,0.5519711,0.3172331,0,250,0.3172331,2177.341,0,0,21.17597,0,214.5382,413.1216,413.0614,0.060182,0,453.7612,2532.215,0,0,1.950662e-13,4.263256e-14,75.8429,0,0,247.753,0,0,0,0
mpc,2026-01-11 14:15:00,633,14.25,27.2524,3113.86,99.65116,0,216.3347,1,1,2179.702,2179.385,110.7091,39.29093,150,1,79.98605,13.80315,56.2108,0,0,0,857.3488,0.4286744,0.5399449,0.3172331,0,250,0.3172331,2068.676,41.70733,0,19.66511,0,174.6274,415.0046,393.8657,21.13886,466.4049,0,966.7321,0,0,8.981704e-14,4.263256e-14,79.98605,0,41.70733,156.4372,0,13.80315,0,-1.776357e-15
mpc,2026-01-11 14:30:00,634,14.5,27.43873,3132.092,81.84214,0,220.7794,1,1,2192.464,2192.147,0,0,0,0,0,0,0,0,0,81.84214,836.7533,0.4183766,0.5398599,0.3172331,0,250,0.3172331,2192.147,0,0,0,0,220.7794,419.0699,419.0092,0.06063625,461.2092,0,922.4185,0,0,3.885781e-14,4.263256e-14,81.84214,0,0,253.1121,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,27.66704,3110.577,83.41825,0,222.8389,1,1,2177.404,2177.087,0,0,0,0,0,0,0,0,0,75.14016,817.8365,0.4089183,0.5268913,0.3172331,0,250,0.3172331,2177.087,0,0,8.278087,0,222.8389,418.1987,418.1378,0.06092873,460.9369,0,936.1534,0,0,3.663736e-15,4.263256e-14,75.14016,0,0,239.3837,0,0,0,0
mpc,2026-01-11 15:00:00,636,15,27.9936,3084.927,80.90054,0,227.3659,1,1,2159.449,2159.132,560.8428,178.9548,739.7976,2,75.20035,165.7157,0,0,498.8816,0,942.4281,0.4712141,0.5149797,0.3172331,0,250,0.3172331,1598.289,0,0,5.700191,0,227.3659,417.6315,309.1047,108.5268,532.0315,0,1073.896,0,-8.526513e-14,2.220446e-16,4.263256e-14,75.20035,0,0,0,498.8816,165.7157,0,0
mpc,2026-01-11 15:15:00,637,15.25,28.10342,3093.118,82.39912,0,230.5381,1,1,2165.183,2164.866,565.7903,180.4407,746.231,4,79.92641,166.3046,0,0,500,0,1067.28,0.5336399,0.5934332,0.3172331,0,250,0.3172331,1599.075,0,0,2.47271,0,230.5381,419.721,309.981,109.74,535.1115,0,1074.488,0,0,2.184919e-13,4.263256e-14,79.92641,0,0,0,500,166.3046,0,2.842171e-14
mpc,2026-01-11 15:30:00,638,15.5,28.34502,3085.488,111.0277,0,221.9134,1,1,2159.842,2159.524,565.0429,180.4222,745.4651,2,80.45485,168.1536,0,0,496.8567,0,1191.326,0.595663,0.6720504,0.3172331,0,250,0.3172331,1594.482,0,0,30.57283,0,221.9134,420.8537,310.6911,110.1627,534.354,0,1121.446,0,-1.136868e-13,-3.428369e-13,4.263256e-14,80.45485,0,0,0,496.8567,168.1536,0,-2.842171e-14
mpc,2026-01-11 15:45:00,639,15.75,28.40763,3090.942,108.1401,0,234.751,1,1,2163.659,2163.342,577.9845,184.2999,762.2845,2,92.67518,169.6093,0,0,500,0,1316.138,0.6580692,0.7501605,0.3172331,0,250,0.3172331,1585.358,0,0,15.46493,0,234.751,422.1642,309.3284,112.8358,539.4319,0,1105.541,0,0,2.922107e-13,4.263256e-14,92.67518,0,0,0,500,169.6093,0,-8.526513e-14
mpc,2026-01-11 16:00:00,640,16,28.39905,3090.764,109.7793,0.6519427,229.5781,1,1,2163.535,2163.218,587.3994,186.3595,773.7589,2,110.2522,163.5067,0,0,500,0,1440.931,0.7204656,0.8287531,0.3172331,0,250,0.3172331,1575.818,0,0,0,0,229.5781,422.0622,307.4105,114.6517,538.5561,0,1077.112,0,0,-2.409184e-14,4.263256e-14,109.7793,0.6519427,0,0,500,163.3276,0,0
mpc,2026-01-11 16:15:00,641,16.25,28.49454,3087.154,135.0279,7.322263,235.0158,1,1,2161.008,2160.691,601.3788,190.3236,791.7024,2,128.7354,162.967,0,0,500,0,1565.704,0.7828522,0.9073333,0.3172331,0,250,0.3172331,1559.312,0,0,6.29253,0,235.0158,422.4348,304.815,117.6198,541.0796,0,1093.014,0,-5.684342e-14,-2.600142e-13,4.263256e-14,128.7354,7.322263,0,0,500,155.6447,0,2.842171e-14
mpc,2026-01-11 16:30:00,642,16.5,28.46056,3044.516,145.4289,11.28238,219.2919,1,1,2131.161,2130.844,611.844,192.9454,804.7894,2,145.479,159.3104,0,0,500,0,1690.458,0.845229,0.9859011,0.3172331,0,250,0.3172331,1519,0,0,0,0,219.2919,416.2963,296.7181,119.5782,532.4994,0,1064.999,0,-5.684342e-14,-3.441691e-15,4.263256e-14,145.4289,11.28238,0,0,500,148.0781,0,5.684342e-14
mpc,2026-01-11 16:45:00,643,16.75,28.42268,3026.145,161.9755,6.502194,211.3415,1,1,2118.302,2117.984,637.3295,200.5362,837.8657,2,176.1149,161.7508,0,0,500,0,1815.192,0.9075959,1.064457,0.3172331,0,250,0.3172331,1480.655,0,0,0,0,211.3415,413.4477,288.9926,124.4552,530.7781,0,1061.556,0,-8.526513e-14,-5.861978e-14,4.263256e-14,161.9755,6.502194,0,0,500,169.388,0,-5.684342e-14
mpc,2026-01-11 17:00:00,644,17,28.37192,2998.476,176.4863,4.443355,196.9037,1,1,2098.933,2098.616,161.7444,46.5289,208.2733,1,208.2733,0,0,0,0,4.443355,1813.795,0.9068976,1.143,0.3172331,0,250,0.3172331,1936.871,0,0,0,0,196.9037,409.2214,377.6249,31.59658,462.5434,0,925.0867,0,-2.131628e-14,2.118306e-13,4.263256e-14,176.4863,4.443355,0,158.5063,0,31.78699,0,1.421085e-14
mpc,2026-01-11 17:15:00,645,17.25,28.09333,2974.535,210.512,0,187.799,1,1,2082.175,2081.857,685.6981,214.007,899.7051,2,242.1248,157.5803,0,0,345.9613,0,1900,0.95,1.14212,0.3172331,0,250,0.3172331,1396.159,0,0,0,0,187.799,403.543,270.5874,132.9556,520.9915,0,1041.983,0,5.684342e-14,-2.220446e-14,4.263256e-14,210.512,0,0,0,500,343.2318,0,0
mpc,2026-01-11 17:30:00,646,17.5,28.12164,2964.821,258.3103,0,182.5618,1,0,2075.375,2075.057,214.0853,61.58575,275.671,1,275.671,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1860.972,0,0,0,0,182.5618,402.4681,360.8899,41.57811,457.8791,0,915.7582,0,-2.131628e-14,-1.829648e-13,4.263256e-14,258.3103,0,0,157.8419,0,17.36069,0,0
mpc,2026-01-11 17:45:00,647,17.75,27.96195,2983.931,308.1505,0,181.5688,1,0,2088.752,2088.434,254.779,73.29209,328.0711,1,328.0711,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1833.655,0,0,0,0,181.5688,403.687,354.3853,49.30172,462.7687,0,925.5374,0,0,-2.458034e-13,4.263256e-14,308.1505,0,0,153.7846,0,19.92066,0,0
mpc,2026-01-11 18:00:00,648,18,27.94532,3008.363,371.6052,0,172.7341,1,0,2105.854,2105.537,0,0,0,0,0,0,0,0,0,371.6052,1806.202,0.9031008,1.196025,0.3172331,0,250,0.3172331,2105.537,0,0,0,0,172.7341,406.8486,406.7873,0.06128906,440.1593,0,880.3186,0,0,-2.577938e-13,4.263256e-14,371.6052,0,0,374.6102,0,0,0,0
mpc,2026-01-11 18:15:00,649,18.25,28.12161,2961.527,427.0505,0,170.6148,0,0,2073.069,2072.752,632.7323,182.0355,814.7678,2,435.2642,0.1678814,0,0,376.3311,0,1900,0.95,1.137339,0.3172331,0,250,0.3172331,1440.02,0,0,0,0,170.6148,402.0207,279.2564,122.7644,0,494.3784,2719.081,0,-5.684342e-14,1.620926e-14,4.263256e-14,427.0505,0,0,0,379.3357,11.38611,0,3.907985e-14
mpc,2026-01-11 18:30:00,650,18.5,28.02923,2937.92,491.6676,1.620844,158.0245,0,0,2056.544,2056.227,373.0592,107.3177,480.3769,1,480.3769,0,0,0,0,0.5167035,1899.572,0.9497859,1.196402,0.3172331,0,250,0.3172331,1683.168,0,0,11.29071,1.10414,158.0245,398.0317,325.7669,72.26475,0,463.6693,2571.562,0,1.421085e-14,-2.691181e-13,4.263256e-14,480.3769,0.5167035,0,0.5167035,0,0,0,-2.753353e-14
mpc,2026-01-11 18:45:00,651,18.75,27.92569,2899.452,533.5257,2.267205,156.6156,0,0,2029.616,2029.299,409.8364,117.8973,527.7337,2,527.7337,0,0,0,0,2.267205,1898.706,0.9493529,1.196132,0.3172331,0,250,0.3172331,1619.463,0,0,5.792004,0,156.6156,391.9559,312.7478,79.20815,0,460.8904,2544.889,0,-2.842171e-14,-4.085621e-13,4.263256e-14,527.7337,2.267205,0,3.288903,0,0,0,4.796163e-14
mpc,2026-01-11 19:00:00,652,19,28.06171,2866.346,556.4284,0,138.725,0,0,2006.442,2006.125,212.1867,61.03958,273.2262,1,273.2262,0,0,0,0,283.2021,1827.606,0.9138032,1.195587,0.3172331,0,250,0.3172331,1793.938,0,0,0,0,138.725,388.6035,347.4462,41.1573,0,435.3537,2394.445,0,0,6.77236e-14,4.263256e-14,556.4284,0,0,289.1254,0,0,0,0
mpc,2026-01-11 19:15:00,653,19.25,28.07972,2848.175,574.9442,0,138.0134,0,0,1993.723,1993.406,116.4895,33.51046,150,1,150,0,0,0,0,423.3194,1721.489,0.8607445,1.150817,0.3172331,0,250,0.3172331,1876.916,0,0,1.624762,0,138.0134,386.2882,363.6566,22.63157,0,423.9075,2334.294,0,-1.421085e-14,2.711165e-13,4.263256e-14,573.3194,0,0,424.1457,0,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,28.14383,2801.714,604.6962,0,125.0694,0,0,1961.2,1960.883,115.9325,34.06754,150,1,143.2525,0,6.747488,0,0,436.9065,1611.991,0.8059956,1.083996,0.3172331,0,250,0.3172331,1844.95,4.958387,0,24.53713,0,120.111,380.5068,357.9524,22.55445,0,415.3235,2326.606,0,1.421085e-14,3.772538e-13,4.263256e-14,580.1591,0,4.958387,437.8796,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,28.02446,2805.09,592.0179,0,116.4231,0,0,1963.563,1963.246,116.4895,33.51046,150,1,150,0,0,0,0,425.1505,1505.45,0.7527249,1.015047,0.3172331,0,250,0.3172331,1846.756,0,0,16.8674,0,116.4231,379.9972,357.3923,22.60495,0,413.4334,2302.98,0,-1.421085e-14,4.198863e-13,4.263256e-14,575.1505,0,0,425.7951,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,28.04115,2773.224,575.5721,0,105.0467,0,0,1941.257,1940.94,116.356,33.64398,150,1,148.3828,0,1.61724,0,0,413.2572,1401.899,0.7009493,0.9479597,0.3172331,0,250,0.3172331,1824.584,1.189756,0,13.93207,0,103.8569,375.8139,353.2268,22.58713,0,406.9767,2262.405,0,-1.421085e-14,1.94178e-13,4.263256e-14,561.64,0,1.189756,414.3031,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,27.8622,2766.264,554.0312,0,100.648,0,0,1936.385,1936.068,116.4895,33.51046,150,1,150,0,0,0,0,379.227,1306.871,0.6534356,0.882755,0.3172331,0,250,0.3172331,1819.578,0,0,24.80427,0,100.648,373.4476,350.9205,22.52714,0,403.8417,2263.917,0,-1.421085e-14,-3.020917e-13,4.263256e-14,529.227,0,0,380.4902,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,27.67861,2745.18,499.5061,0,85.75428,0,0,1921.626,1921.309,0,0,0,0,0,0,0,0,0,475.3866,1187.819,0.5939094,0.8229176,0.3172331,0,250,0.3172331,1921.309,0,0,24.11941,0,85.75428,369.1635,369.1025,0.06094363,0,385.5768,2162.278,0,0,-3.358425e-13,4.263256e-14,475.3866,0,0,477.6056,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,27.65485,2758.553,458.3431,0.4941799,78.15366,0,0,1930.987,1930.67,0,0,0,0,0,0,0,0,0,427.3801,1080.787,0.5403934,0.7479521,0.3172331,0,250,0.3172331,1930.67,0,0,31.45716,0,78.15366,370.7756,370.7147,0.06091304,0,385.7212,2175.73,0,0,-3.660405e-13,4.263256e-14,426.8859,0.4941799,0,429.1499,0,0,0,-2.065015e-14
mpc,2026-01-11 21:00:00,660,21,27.46817,2770.192,408.9452,5.562988,80.61427,0,0,1939.134,1938.817,0,0,0,0,0,0,0,0,0,376.7955,986.4177,0.4932089,0.6805556,0.3172331,0,250,0.3172331,1938.817,0,0,32.92417,4.788488,80.61427,370.8776,370.817,0.06067381,0,386.2352,2189.348,0,0,7.993606e-14,4.263256e-14,376.0211,0.7744999,0,376.7955,0,0,0,-8.326673e-15
mpc,2026-01-11 21:15:00,661,21.25,27.45424,2773.721,350.4665,1.726906,75.67755,0,0,1941.605,1941.288,0,0,0,0,0,0,0,0,0,339.1038,901.4865,0.4507432,0.6211328,0.3172331,0,250,0.3172331,1941.288,0,0,11.38542,1.704162,75.67755,371.2414,371.1808,0.06065603,0,385.6506,2143.658,0,0,6.250556e-14,4.263256e-14,339.0811,0.02274442,0,339.1038,0,0,0,-8.53137e-15
mpc,2026-01-11 21:30:00,662,21.5,27.64456,2760.727,316.8037,2.553244,70.16533,0,0,1932.509,1932.192,0,0,0,0,0,0,0,0,0,303.8615,825.3792,0.4126896,0.5676528,0.3172331,0,250,0.3172331,1932.192,0,0,13.44013,2.055342,70.16533,370.9873,370.9264,0.06089981,0,384.3961,2140.908,0,0,-2.309264e-14,4.263256e-14,303.3636,0.4979022,0,303.8615,0,0,0,-2.514655e-14
mpc,2026-01-11 21:45:00,663,21.75,27.29522,2715.452,256.7616,1.854158,60.98787,0,0,1900.817,1900.499,0,0,0,0,0,0,0,0,0,257.4209,760.8941,0.380447,0.5197292,0.3172331,0,250,0.3172331,1900.499,0,0,0,1.194932,60.98787,362.231,362.1706,0.06045384,0,373.7928,2057.922,0,0,-1.229017e-13,4.263256e-14,256.7616,0.6592258,0,258.0807,0,0,0,1.74305e-14
mpc,2026-01-11 22:00:00,664,22,27.06632,2690.031,213.2985,6.562695,47.32736,0,0,1883.022,1882.705,0,0,0,0,0,0,0,0,0,208.521,708.644,0.354322,0.4791238,0.3172331,0,250,0.3172331,1882.705,0,0,5.701206,5.639009,47.32736,357.1264,357.0662,0.06016515,0,366.0421,2032.793,0,0,3.058664e-14,4.263256e-14,207.5973,0.9236864,0,208.521,0,0,0,3.330669e-16
mpc,2026-01-11 22:15:00,665,22.25,27.07856,2701.276,176.4544,7.808342,49.25943,0,0,1890.893,1890.576,0,0,0,0,0,0,0,0,0,177.2379,664.223,0.3321115,0.4462228,0.3172331,0,250,0.3172331,1890.576,0,0,0,7.024832,49.25943,358.7108,358.6506,0.06018052,0,367.9954,2036.092,0,0,1.321165e-13,4.263256e-14,176.4544,0.7835108,0,177.8589,0,0,0,3.552714e-15
mpc,2026-01-11 22:30:00,666,22.5,26.92098,2686.537,135.3841,7.168591,50.0339,0,0,1880.576,1880.258,0,0,0,0,0,0,0,0,0,136.3888,630.0212,0.3150106,0.4182515,0.3172331,0,250,0.3172331,1880.258,0,0,0,6.163841,50.0339,355.5842,355.5242,0.05998327,0,364.9848,2018.049,0,0,-1.936784e-13,4.263256e-14,135.3841,1.00475,0,168.1173,0,0,0,-4.662937e-15
mpc,2026-01-11 22:45:00,667,22.75,26.93095,2680.223,131.0257,5.966075,51.05732,0,0,1876.156,1875.839,0,0,0,0,0,0,0,0,0,131.0647,597.1559,0.2985779,0.3967151,0.3172331,0,250,0.3172331,1875.839,0,0,0,5.92711,51.05732,354.8221,354.7621,0.05999572,0,364.4182,2014.524,0,0,-4.363176e-14,4.263256e-14,131.0257,0.03896469,0,135.7389,0,0,0,-7.022161e-15
mpc,2026-01-11 23:00:00,668,23,26.65449,2692.587,111.8452,2.519615,44.80752,0,0,1884.811,1884.494,0,0,0,0,0,0,0,0,0,112.1496,569.0245,0.2845122,0.3760203,0.3172331,0,250,0.3172331,1884.494,0,0,0,2.215203,44.80752,354.4206,354.3609,0.05965264,0,362.7866,1999.147,0,0,1.2923e-13,4.263256e-14,111.8452,0.3044122,0,125.3256,0,0,0,1.554312e-15
mpc,2026-01-11 23:15:00,669,23.25,26.55313,2736.557,86.25145,0,45.39421,0,0,1915.59,1915.273,0,0,0,0,0,0,0,0,0,86.25145,547.3721,0.273686,0.3583064,0.3172331,0,250,0.3172331,1915.273,0,0,0,0,45.39421,359.4547,359.3952,0.05952783,0,367.9132,2023.523,0,0,1.890155e-13,4.263256e-14,86.25145,0,0,110.6385,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,26.38781,2709.171,74.87672,0,40.14695,0,1,1896.42,1896.103,474.736,136.7755,611.5115,2,109.5495,1.961952,0,0,500,0,672.2859,0.3361429,0.3446722,0.3172331,0,250,0.3172331,1421.367,0,0,0,0,40.14695,354.6473,265.8081,88.83914,0,410.0915,2255.503,0,5.684342e-14,1.298961e-13,4.263256e-14,74.87672,0,0,0,500,36.63477,0,7.105427e-15
mpc,2026-01-11 23:45:00,671,23.75,26.26058,2712.339,65.23744,0,33.29001,0,1,1898.638,1898.32,467.9137,134.7815,602.6952,2,101.029,1.666125,0,0,500,0,797.1801,0.39859,0.4233286,0.3172331,0,250,0.3172331,1430.407,0,0,0,0,33.29001,354.1352,266.8004,87.33474,0,407.7912,2242.852,0,0,1.44218e-13,4.263256e-14,65.23744,0,0,0,500,37.45773,0,2.842171e-14
mpc,2026-01-12 00:00:00,672,0,26.15848,2692.715,82.88637,0,34.79172,1,1,1884.901,1884.584,450.9548,129.9196,580.8744,2,79.05189,1.822531,0,0,500,0,922.0546,0.4610273,0.5019726,0.3172331,0,250,0.3172331,1433.629,0,0,3.834483,0,34.79172,350.838,266.8424,83.99562,403.2378,0,813.0901,0,0,1.917355e-13,4.263256e-14,79.05189,0,0,0,500,1.822531,0,5.018208e-14
mpc,2026-01-12 00:15:00,673,0.25,25.85533,2664.625,86.83266,0,31.96699,1,1,1865.237,1864.92,441.7508,127.1816,568.9324,2,67.95907,0.9732957,0,0,500,0,1046.909,0.5234547,0.5806042,0.3172331,0,250,0.3172331,1423.169,0,0,18.87358,0,31.96699,345.0365,263.2616,81.77489,396.3565,0,825.27,0,1.421085e-14,-7.438494e-15,4.263256e-14,67.95907,0,0,0,500,0.9732957,0,1.010303e-14
mpc,2026-01-12 00:30:00,674,0.5,25.57539,2658.815,96.21136,0,30.25137,1,1,1861.171,1860.853,445.4162,128.1682,573.5844,2,73.24875,0.3356176,0,0,500,0,1171.745,0.5858723,0.6592235,0.3172331,0,250,0.3172331,1415.437,0,0,22.96261,0,30.25137,342.3342,260.3483,81.98591,394.0808,0,827.772,0,0,-1.305622e-13,4.263256e-14,73.24875,0,0,0,500,0.3356176,0,2.88658e-15
mpc,2026-01-12 00:45:00,675,0.75,25.62153,2655.911,91.70297,4.135517,36.91183,1,1,1859.138,1858.821,444.3581,128.1018,572.4599,2,69.8863,2.573606,0,0,500,0,1296.56,0.6482801,0.7378304,0.3172331,0,250,0.3172331,1414.462,0,0,21.81667,1.561911,36.91183,342.2798,260.4121,81.86773,395.3096,0,830.9472,0,2.842171e-14,2.928768e-13,4.263256e-14,69.8863,2.573606,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 01:00:00,676,1,25.52418,2649.406,91.40666,5.431521,34.58711,1,1,1854.584,1854.267,447.174,129.0519,576.2259,2,72.33462,3.891288,0,0,500,0,1421.356,0.710678,0.8164249,0.3172331,0,250,0.3172331,1407.093,0,0,19.07204,1.540233,34.58711,340.7696,258.5456,82.22404,393.9527,0,823.4615,0,0,6.27276e-14,4.263256e-14,72.33462,3.891288,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 01:15:00,677,1.25,25.40561,2664.521,75.95514,0,37.81385,1,1,1865.164,1864.847,446.58,128.6391,575.2191,2,73.60341,1.615711,0,0,500,0,1546.132,0.7730661,0.8950071,0.3172331,0,250,0.3172331,1418.267,0,0,2.351733,0,37.81385,341.8943,259.9757,81.91859,395.5463,0,795.1494,0,0,-5.440093e-14,4.263256e-14,73.60341,0,0,0,500,1.615711,0,2.109424e-14
mpc,2026-01-12 01:30:00,678,1.5,25.27152,2659.145,83.07124,0,39.35952,1,1,1861.402,1861.084,447.7934,129.0932,576.8866,2,74.28331,2.603256,0,0,500,0,1670.889,0.8354444,0.9735768,0.3172331,0,250,0.3172331,1413.291,0,0,8.78793,0,39.35952,340.2845,258.365,81.91952,394.6535,0,804.4662,0,2.842171e-14,4.014566e-13,4.263256e-14,74.28331,0,0,0,500,2.603256,0,-1.776357e-15
mpc,2026-01-12 01:45:00,679,1.75,25.19439,2616.255,76.40779,1.146321,28.05667,1,1,1831.379,1831.062,444.0238,127.911,571.9348,2,70.25117,1.683606,0,0,500,0,1795.626,0.8978129,1.052134,0.3172331,0,250,0.3172331,1387.038,0,0,6.156618,0,28.05667,334.2776,253.173,81.1046,386.2051,0,783.0303,0,5.684342e-14,-2.349232e-13,4.263256e-14,70.25117,1.146321,0,0,500,0.5372842,0,3.375078e-14
mpc,2026-01-12 02:00:00,680,2,24.92527,2638.041,81.40549,1.74808,29.97799,1,1,1846.629,1846.312,387.2054,111.518,498.7234,1,78.86489,1.231249,0,0,418.6272,0,1900,0.95,1.130679,0.3172331,0,250,0.3172331,1459.106,0,0,2.540596,0.5168314,29.97799,33.23932,26.26391,6.975407,143.2243,0,291.7227,0,-1.421085e-14,-1.376677e-14,4.263256e-14,78.86489,1.231249,0,0,418.6273,6.997187e-07,0,0
mpc,2026-01-12 02:15:00,681,2.25,24.68466,2656.871,78.09466,2.480912,27.00608,1,1,1859.81,1859.492,0,0,0,0,0,0,0,0,0,74.34089,1881.116,0.9405578,1.196402,0.3172331,0,250,0.3172331,1859.492,0,0,4.553601,1.681077,27.00608,33.47657,33.47086,0.005710195,38.35029,0,87.45539,0,0,-6.927792e-14,4.263256e-14,73.54106,0.7998345,0,74.34089,0,0,0,4.551914e-15
mpc,2026-01-12 02:30:00,682,2.5,24.75176,2630.836,65.62599,0,28.06638,1,1,1841.585,1841.268,0,0,0,0,0,0,0,0,0,65.04108,1864.559,0.9322796,1.184511,0.3172331,0,250,0.3172331,1841.268,0,0,0.584907,0,28.06638,33.14854,33.14283,0.005710195,38.22059,0,77.45015,0,0,-1.179057e-13,4.263256e-14,65.04108,0,0,66.006,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,24.67313,2627.027,86.49925,0,21.63158,1,1,1838.919,1838.602,0,0,0,0,0,0,0,0,0,76.5169,1845.137,0.9225683,1.174086,0.3172331,0,250,0.3172331,1838.602,0,0,9.982357,0,21.63158,33.10054,33.09483,0.005710195,37.0023,0,91.22416,0,0,-1.745271e-13,4.263256e-14,76.5169,0,0,77.49488,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,24.6923,2628.81,80.66456,7.97875,24.54319,1,1,1840.167,1839.85,0,0,0,0,0,0,0,0,0,74.43873,1826.236,0.9131182,1.161855,0.3172331,0,250,0.3172331,1839.85,0,0,7.623629,6.58095,24.54319,33.12301,33.1173,0.005710195,37.55241,0,99.60771,0,0,1.312284e-13,4.263256e-14,73.04093,1.3978,0,74.43873,0,0,0,5.995204e-15
mpc,2026-01-12 03:15:00,685,3.25,24.52814,2656.111,106.6537,4.610195,30.67091,1,1,1859.277,1858.96,0,0,0,0,0,0,0,0,0,75.95002,1806.961,0.9034807,1.149954,0.3172331,0,250,0.3172331,1858.96,0,0,31.49895,3.814944,30.67091,33.46699,33.46128,0.005710195,38.98568,0,138.8878,0,0,-2.449152e-13,4.263256e-14,75.15477,0.795251,0,75.95002,0,0,0,4.551914e-15
mpc,2026-01-12 03:30:00,686,3.5,24.63088,2658.592,105.4743,1.634209,25.11199,1,1,1861.015,1860.697,0,0,0,0,0,0,0,0,0,94.67989,1783.007,0.8915035,1.137817,0.3172331,0,250,0.3172331,1860.697,0,0,11.56803,0.8606043,25.11199,33.49826,33.49255,0.005710195,38.02491,0,97.48922,0,0,1.700862e-13,4.263256e-14,93.90628,0.7736052,0,94.67989,0,0,0,-5.107026e-15
mpc,2026-01-12 03:45:00,687,3.75,24.60517,2687.537,108.429,0.1118141,26.76086,1,1,1881.276,1880.958,0,0,0,0,0,0,0,0,0,97.30017,1758.401,0.8792006,1.122733,0.3172331,0,250,0.3172331,1880.958,0,0,11.24064,0,26.76086,33.86296,33.85725,0.005710195,38.68474,0,96.75958,0,0,-1.956213e-13,4.263256e-14,97.18835,0.1118141,0,98.17124,0,0,0,6.633583e-15
