controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 04:00:00,688,4,24.60512,2674.614,122.7194,0,28.97007,1,1,1872.23,1871.913,257.9076,74.31334,332.2209,2,110.8562,1.140505,0,0,220.2242,0,1813.18,0.9065902,1.107239,0.3172331,0,250,0.3172331,1614.005,0,0,11.86318,0,28.97007,33.70014,29.05209,4.648047,108.5914,0,237.6469,0,-1.421085e-14,-1.776357e-14,4.263256e-14,110.8562,0,0,0,220.2242,1.140505,0,-2.153833e-14
mpc,2026-01-12 04:15:00,689,4.25,24.62183,2700.313,143.2696,3.628661,24.23722,1,1,1890.219,1889.902,0,0,0,0,0,0,0,0,0,136.5014,1778.77,0.8893849,1.141733,0.3172331,0,250,0.3172331,1889.902,0,0,9.048428,1.348396,24.23722,34.02394,34.01823,0.005710195,38.39191,0,94.71835,0,0,1.367795e-13,4.263256e-14,134.2211,2.280266,0,136.5014,0,0,0,7.105427e-15
mpc,2026-01-12 04:30:00,690,4.5,24.47169,2703.638,170.31,0.8369542,26.8376,1,1,1892.546,1892.229,121.1217,34.843,155.9648,1,155.9648,0,0,0,0,4.10432,1777.464,0.8887318,1.120065,0.3172331,0,250,0.3172331,1771.107,0,0,11.07791,0,26.8376,34.06583,31.87993,2.185902,71.55148,0,162.2124,0,-7.105427e-15,-2.04281e-13,4.263256e-14,159.2321,0.8369542,0,5.154233,0,0,0,-3.108624e-15
mpc,2026-01-12 04:45:00,691,4.75,24.19354,2699.555,198.5424,3.180821,28.05548,1,1,1889.688,1889.371,141.9523,40.8353,182.7876,1,182.7876,0,0,0,0,2.478255,1776.564,0.8882821,1.119243,0.3172331,0,250,0.3172331,1747.419,0,0,15.75489,0.7025665,28.05548,34.01439,31.45354,2.560851,77.30887,0,183.0068,0,-7.105427e-15,1.285638e-13,4.263256e-14,182.7876,2.478255,0,2.478255,0,0,0,7.993606e-15
mpc,2026-01-12 05:00:00,692,5,24.03133,2723.904,243.5599,3.17053,24.40873,1,1,1906.732,1906.415,116.4895,33.51046,150,1,150,0,0,0,0,89.1196,1754.005,0.8770023,1.118676,0.3172331,0,250,0.3172331,1789.926,0,0,7.411088,0.1996989,24.40873,34.32118,32.21866,2.102522,70.08273,0,153.2941,0,-1.421085e-14,-6.594725e-14,4.263256e-14,236.1488,2.970831,0,89.1196,0,0,0,-3.508305e-14
mpc,2026-01-12 05:15:00,693,5.25,24.23243,2744.191,283.4299,0.3925525,21.40059,1,1,1920.934,1920.617,594.7213,171.3114,766.0327,2,278.1137,2.147956,0,0,485.7711,0,1875.171,0.9375857,1.104471,0.3172331,0,250,0.3172331,1325.895,0,0,5.316144,0,21.40059,34.57681,23.86612,10.71069,199.0097,0,407.1898,0,-2.842171e-14,-2.222666e-13,4.263256e-14,278.1137,0.3925525,0,0,485.7711,1.755403,0,-2.442491e-15
mpc,2026-01-12 05:30:00,694,5.5,24.39704,2757.389,329.8,0,26.87624,1,1,1930.173,1929.855,0,0,0,0,0,0,0,0,0,329.8,1792.426,0.8962131,1.180768,0.3172331,0,250,0.3172331,1929.855,0,0,0,0,26.87624,34.74311,34.7374,0.005710195,39.56576,0,79.13152,0,0,3.674838e-13,4.263256e-14,329.8,0,0,342.7075,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,24.35455,2754.58,418.2034,0,21.9425,1,1,1928.206,1927.889,116.4895,33.51046,150,1,150,0,0,0,0,252.5848,1728.998,0.8644989,1.128664,0.3172331,0,250,0.3172331,1811.399,0,0,15.61859,0,21.9425,34.70771,32.60519,2.102522,70.05435,0,167.0508,0,-1.421085e-14,1.718625e-13,4.263256e-14,402.5848,0,0,257.3318,0,0,0,0
mpc,2026-01-12 06:00:00,696,6,24.32827,2779.878,486.2673,0,17.6181,1,0,1945.915,1945.598,0,0,0,0,0,0,0,0,0,470.2598,1611.161,0.8055803,1.088725,0.3172331,0,250,0.3172331,1945.598,0,0,16.00741,0,17.6181,35.02647,35.02076,0.005710195,38.18158,0,103.9759,0,0,-7.549517e-15,4.263256e-14,470.2598,0,0,473.5099,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,24.48613,2805.507,542.2401,0,24.72834,1,0,1963.855,1963.537,0,0,0,0,0,0,0,0,0,500,1485.907,0.7429535,1.014524,0.3172331,0,250,0.3172331,1963.537,0,0,42.2401,0,24.72834,35.34938,35.34367,0.005710195,39.794,0,152.4522,0,0,4.558576e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,24.49477,2795.698,570.0485,8.022407,22.25222,0,0,1956.989,1956.671,116.4895,33.51046,150,1,150,0,0,0,0,423.6993,1379.748,0.6898741,0.9356538,0.3172331,0,250,0.3172331,1840.182,0,0,0,4.371591,22.25222,35.2258,33.12327,2.102522,0,70.63912,396.0561,0,-1.421085e-14,-7.926992e-14,4.263256e-14,570.0485,3.650816,0,439.3956,0,0,0,3.197442e-14
mpc,2026-01-12 06:45:00,699,6.75,24.36609,2799.423,618.2738,7.869029,22.78618,0,0,1959.596,1959.279,116.4895,33.51046,150,1,150,0,0,0,0,471.2403,1261.721,0.6308605,0.8688073,0.3172331,0,250,0.3172331,1842.789,0,0,0,4.902521,22.78618,35.27273,33.17021,2.102522,0,70.77174,397.7014,0,-1.421085e-14,3.894662e-13,4.263256e-14,618.2738,2.966508,0,475.0223,0,0,0,-2.398082e-14
mpc,2026-01-12 07:00:00,700,7,24.58252,2769.794,626.609,7.431724,28.26455,0,0,1938.856,1938.539,116.4895,33.51046,150,1,150,0,0,0,0,480.5862,1141.376,0.5706879,0.7944872,0.3172331,0,250,0.3172331,1822.049,0,0,0,3.454506,28.26455,34.89941,32.79689,2.102522,0,71.4038,398.6799,0,-1.421085e-14,7.727152e-14,4.263256e-14,626.609,3.977218,0,482.3264,0,0,0,-6.661338e-15
mpc,2026-01-12 07:15:00,701,7.25,24.7029,2766.96,599.3877,8.140025,33.49435,0,0,1936.872,1936.555,116.4895,33.51046,150,1,150,0,0,0,0,452.9463,1027.96,0.5139798,0.7187076,0.3172331,0,250,0.3172331,1820.065,0,0,0,4.581402,33.49435,34.86369,32.76117,2.102522,0,72.32554,405.6934,0,-1.421085e-14,-2.704503e-13,4.263256e-14,599.3877,3.558623,0,464.9456,0,0,0,3.508305e-14
mpc,2026-01-12 07:30:00,702,7.5,24.44187,2803.497,567.5968,6.177855,41.03479,0,0,1962.448,1962.131,116.4895,33.51046,150,1,150,0,0,0,0,420.4996,922.6728,0.4613364,0.6472911,0.3172331,0,250,0.3172331,1845.641,0,0,0,3.275115,41.03479,35.32406,33.22154,2.102522,0,74.1105,413.2574,0,-1.421085e-14,3.38618e-14,4.263256e-14,567.5968,2.90274,0,434.4705,0,0,0,-1.64313e-14
mpc,2026-01-12 07:45:00,703,7.75,24.48055,2793.862,531.6944,6.854871,42.0599,0,0,1955.704,1955.386,0,0,0,0,0,0,0,0,0,500,797.5276,0.3987638,0.5809936,0.3172331,0,250,0.3172331,1955.386,0,0,31.69436,6.854871,42.0599,35.20266,35.19695,0.005710195,0,42.76558,301.7081,0,0,1.626477e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 08:00:00,704,8,24.58722,2817.23,474.6019,215.795,40.93653,0,0,1972.061,1971.743,0,0,0,0,0,0,0,0,0,500,672.402,0.336201,0.5021914,0.3172331,0,250,0.3172331,1971.743,0,0,1.563793,188.8331,40.93653,35.49709,35.49138,0.005710195,0,42.87344,564.2386,0,0,-4.296563e-14,4.263256e-14,473.0381,26.96194,0,500,0,0,0,-2.4869e-14
mpc,2026-01-12 08:15:00,705,8.25,24.7451,2831.026,421.467,220.4504,39.13879,0,0,1981.718,1981.401,0,0,0,0,0,0,0,0,0,469.0168,555.042,0.277521,0.4234017,0.3172331,0,250,0.3172331,1981.401,0,0,23.71644,149.1841,39.13879,35.67093,35.66522,0.005710195,0,42.74526,533.3524,0,0,2.048361e-14,4.263256e-14,397.7505,71.26623,0,469.0168,0,0,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,24.86648,2881.798,313.6458,214.7683,35.16135,0,0,2017.259,2016.942,0,0,0,0,0,0,0,0,0,386.4478,458.3427,0.2291713,0.3495018,0.3172331,0,250,0.3172331,2016.942,0,0,0,141.9663,35.16135,36.31066,36.30495,0.005710195,0,42.68089,479.6368,0,0,1.32061e-13,4.263256e-14,313.6458,72.80197,0,410.1665,0,0,0,2.842171e-14
mpc,2026-01-12 08:45:00,707,8.75,24.89193,2893.063,273.5176,217.6827,47.36368,0,0,2025.144,2024.827,0,0,0,0,0,0,0,0,0,345.3671,371.9287,0.1859644,0.2886117,0.3172331,0,250,0.3172331,2024.827,0,0,0,145.8332,47.36368,36.45259,36.44688,0.005710195,0,45.03989,499.2816,0,0,1.532108e-14,4.263256e-14,273.5176,71.8495,0,355.9133,0,0,0,-2.842171e-14
mpc,2026-01-12 09:00:00,708,9,24.99257,2861.626,216.224,216.1975,51.26615,0,1,2003.138,2002.821,116.4895,33.51046,150,1,150,0,0,0,0,140.4241,336.7642,0.1683821,0.2341981,0.3172331,0,250,0.3172331,1886.331,0,0,0,141.9974,51.26615,36.05649,33.95397,2.102522,0,76.78416,667.2583,0,-1.421085e-14,1.225131e-13,4.263256e-14,216.224,74.2001,0,145.8287,0,0,0,0
mpc,2026-01-12 09:15:00,709,9.25,25.15264,2871.347,179.7467,217.5141,61.07559,0,1,2009.943,2009.626,0,0,0,0,0,0,0,0,0,247.0096,274.9587,0.1374794,0.2120555,0.3172331,0,250,0.3172331,2009.626,0,0,5.636962,144.6142,61.07559,366.5632,366.5054,0.05785536,0,377.644,2336.225,0,0,6.120104e-14,4.263256e-14,174.1097,72.89991,0,247.0096,0,0,0,-1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,25.24429,2900.743,142.9213,224.1481,67.26824,1,1,2030.52,2030.203,115.7352,34.26483,150,1,140.863,9.136975,0,0,0,66.2691,258.3482,0.1291741,0.1731375,0.3172331,0,250,0.3172331,1914.468,0,0,2.058316,148.742,67.26824,370.9981,349.7941,21.20404,396.3495,0,1052.83,0,1.421085e-14,1.978973e-14,4.263256e-14,140.863,75.40608,0,66.2691,0,0,0,1.421085e-14
mpc,2026-01-12 09:45:00,711,9.75,25.32775,2931.506,125.6,228.3105,71.216,1,1,2052.054,2051.737,0,0,0,0,0,0,0,0,0,179.025,213.5513,0.1067756,0.1626781,0.3172331,0,250,0.3172331,2051.737,0,0,19.77528,155.1103,71.216,375.5626,375.5046,0.05805933,388.5384,0,1078.754,0,0,-3.233525e-14,4.263256e-14,105.8248,73.20025,0,179.025,0,0,0,1.421085e-14
mpc,2026-01-12 10:00:00,712,10,25.62729,2956.161,115.2111,227.9295,66.447,1,1,2069.313,2068.995,335.2999,104.3456,439.6454,1,96.85994,74.21645,0,0,268.569,0,280.6599,0.14033,0.1344701,0.3172331,0,250,0.3172331,1733.695,0,0,18.35119,153.7131,66.447,381.0189,319.2223,61.79658,435.8026,0,1168.416,0,0,-3.835821e-14,4.263256e-14,96.85994,74.21645,0,0,268.569,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,25.64221,2996.416,112.4804,228.2016,71.70237,1,1,2097.491,2097.174,510.1037,154.5944,664.6981,2,90.82889,73.86917,0,0,500,0,405.6157,0.2028079,0.1767274,0.3172331,0,250,0.3172331,1587.07,0,0,21.6515,154.3325,71.70237,386.324,292.3127,94.01131,460.1135,0,1223.799,0,5.684342e-14,-2.498002e-16,4.263256e-14,90.82889,73.86917,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 10:30:00,714,10.5,25.73969,3009.439,101.2153,228.3392,83.44356,1,1,2106.607,2106.29,505.1647,153.2771,658.4418,2,83.59904,74.84275,0,0,500,0,530.5519,0.2652759,0.2554103,0.3172331,0,250,0.3172331,1601.125,0,0,17.61624,153.4964,83.44356,388.7709,295.4851,93.28587,464.1615,0,1223.492,0,5.684342e-14,1.837419e-13,4.263256e-14,83.59904,74.84275,0,0,500,0,0,0
mpc,2026-01-12 10:45:00,715,10.75,25.62169,2976.02,100.1762,231.2753,98.07305,0,1,2083.214,2082.897,508.3172,154.3203,662.6374,2,86.51227,76.12517,0,0,500,0,655.4683,0.3277342,0.3340807,0.3172331,0,250,0.3172331,1574.58,0,0,13.66393,155.1501,98.07305,383.535,289.8917,93.64332,0,462.2679,2833.678,0,-2.842171e-14,-1.244005e-13,4.263256e-14,86.51227,76.12517,0,0,500,0,0,0
mpc,2026-01-12 11:00:00,716,11,25.84387,2979.048,97.16913,232.5993,112.6166,0,0,2085.334,2085.016,0,0,0,0,0,0,0,0,0,152.2405,617.305,0.3086525,0.4127388,0.3172331,0,250,0.3172331,2085.016,0,0,21.19309,156.3349,112.6166,385.6605,385.6019,0.05866892,0,406.4291,2541.596,0,0,-1.800782e-13,4.263256e-14,75.97603,76.26443,0,152.2405,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,26.10351,3002.266,82.66043,230.5628,126.2316,0,0,2101.586,2101.269,0,0,0,0,0,0,0,0,0,155.2457,578.3965,0.2891982,0.3887079,0.3172331,0,250,0.3172331,2101.269,0,0,4.517025,153.4605,126.2316,390.73,390.6711,0.05898045,0,414.1402,2550.283,0,0,-8.554268e-14,4.263256e-14,78.1434,77.10226,0,155.2457,0,0,0,-1.421085e-14
mpc,2026-01-12 11:30:00,718,11.5,26.32571,3003.494,79.56592,232.3615,135.1123,0,0,2102.446,2102.129,0,0,0,0,0,0,0,0,0,147.5413,541.4201,0.27071,0.3642078,0.3172331,0,250,0.3172331,2102.129,0,0,11.33858,153.0475,135.1123,392.6744,392.6151,0.0592497,0,417.8501,2581.741,0,0,-1.276756e-15,4.263256e-14,68.22734,79.314,0,147.5413,0,0,0,-1.421085e-14
mpc,2026-01-12 11:45:00,719,11.75,26.59478,3028.699,91.09916,236.7651,142.9232,0,0,2120.09,2119.772,0,0,0,0,0,0,0,0,0,147.496,504.4608,0.2522304,0.3409243,0.3172331,0,250,0.3172331,2119.772,0,0,22.34385,158.0244,142.9232,398.1707,398.1111,0.05957905,0,424.9533,2648.379,0,0,2.053913e-14,4.263256e-14,68.75531,78.7407,0,147.496,0,0,0,1.421085e-14
mpc,2026-01-12 12:00:00,720,12,26.79938,3049.008,62.95423,238.0999,149.1061,0,0,2134.306,2133.989,0,0,0,0,0,0,0,0,0,140.3893,469.2841,0.234642,0.3176516,0.3172331,0,250,0.3172331,2133.989,0,0,0,160.6648,149.1061,402.5422,402.4823,0.05983196,0,430.6046,2645.472,0,0,-4.884981e-15,4.263256e-14,62.95423,77.43507,0,141.3292,0,0,0,-1.421085e-14
mpc,2026-01-12 12:15:00,721,12.25,26.98909,3095.332,83.18471,240.0572,164.6424,0,0,2166.733,2166.415,0,0,0,0,0,0,0,0,0,138.446,434.5987,0.2172994,0.2955013,0.3172331,0,250,0.3172331,2166.415,0,0,23.86717,160.9288,164.6424,410.2728,410.2128,0.06006838,0,441.3879,2746.407,0,0,1.176836e-14,4.263256e-14,59.31754,79.12842,0,138.446,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,27.19335,3083.008,79.13143,239.7713,178.3401,0,0,2158.106,2157.789,0,0,0,0,0,0,0,0,0,147.6678,397.6134,0.1988067,0.2736605,0.3172331,0,250,0.3172331,2157.789,0,0,9.768418,161.4665,178.3401,410.3852,410.3249,0.06032501,0,444.238,2738.689,0,0,8.987255e-14,4.263256e-14,69.36301,78.30482,0,147.6678,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,27.29783,3062.972,88.96975,241.5845,185.1106,0,0,2144.081,2143.763,0,0,0,0,0,0,0,0,0,162.9288,356.8186,0.1784093,0.2503713,0.3172331,0,250,0.3172331,2143.763,0,0,5.524975,162.1005,185.1106,408.6112,408.5507,0.06045714,0,443.8285,2730.21,0,0,-2.164935e-14,4.263256e-14,83.44477,79.48401,0,162.9288,0,0,0,1.421085e-14
mpc,2026-01-12 13:00:00,724,13,27.58899,3046.063,82.71445,237.3987,201.151,0,0,2132.244,2131.927,0,0,0,0,0,0,0,0,0,159.6175,316.858,0.158429,0.2246834,0.3172331,0,250,0.3172331,2131.927,0,0,2.407103,158.0885,201.151,408.851,408.7902,0.06082842,0,447.3603,2737.336,0,0,8.604228e-16,4.263256e-14,80.30735,79.31019,0,159.6175,0,0,0,-1.421085e-14
mpc,2026-01-12 13:15:00,725,13.25,27.67437,3049.364,64.33166,235.2824,198.8782,0,0,2134.555,2134.238,0,0,0,0,0,0,0,0,0,143.0751,281.0394,0.1405197,0.1995209,0.3172331,0,250,0.3172331,2134.238,0,0,0,156.5389,198.8782,410.0325,409.9715,0.06093816,0,448.1746,2734.99,0,0,-3.394507e-14,4.263256e-14,64.33166,78.74347,0,161.9805,0,0,0,1.421085e-14
mpc,2026-01-12 13:30:00,726,13.5,27.61142,3072.777,50.18899,234.7346,208.6388,0,0,2150.944,2150.626,0,0,0,0,0,0,0,0,0,128.9463,248.7585,0.1243793,0.1769664,0.3172331,0,250,0.3172331,2150.626,0,0,0,155.9773,208.6388,412.6318,412.5709,0.06085722,0,452.5957,2758.337,0,0,-5.295764e-14,4.263256e-14,50.18899,78.75728,0,154.1099,0,0,0,1.421085e-14
mpc,2026-01-12 13:45:00,727,13.75,27.84713,3076.509,50.58397,239.2815,214.1579,1,0,2153.556,2153.239,0,0,0,0,0,0,0,0,0,128.2736,216.651,0.1083255,0.1566396,0.3172331,0,250,0.3172331,2153.239,0,0,0,161.5919,214.1579,415.1981,415.137,0.06116144,456.4259,0,1191.598,0,0,-3.988476e-14,4.263256e-14,50.58397,77.68959,0,149.8796,0,0,0,-1.421085e-14
mpc,2026-01-12 14:00:00,728,14,28.20595,3066.864,42.57261,241.4737,231.73,1,1,2146.805,2146.488,309.3994,97.19211,406.5916,1,87.64427,77.01279,0,0,241.9345,0,277.1005,0.1385503,0.136422,0.3172331,0,250,0.3172331,1837.088,0,0,0,164.4609,231.73,417.0703,356.9001,60.17017,499.1115,0,1281.918,0,-5.684342e-14,-4.740652e-14,4.263256e-14,42.57261,77.01279,0,0,241.9345,45.07166,0,-2.842171e-14
mpc,2026-01-12 14:15:00,729,14.25,28.1899,3048.669,62.13211,240.6579,231.5639,1,1,2134.069,2133.751,511.8123,155.3401,667.1524,2,90.89212,76.26029,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1621.939,0,0,0,164.3976,231.5639,414.4538,314.994,99.4598,515.3057,0,1314.197,0,2.842171e-14,5.506706e-14,4.263256e-14,62.13211,76.26029,0,0,500,28.76001,0,-2.842171e-14
mpc,2026-01-12 14:30:00,730,14.5,28.28105,3051.38,50.5745,240.6367,235.1767,1,1,2135.966,2135.649,505.2528,153.4711,658.724,2,82.29421,76.42977,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1630.396,0,0,0,164.2069,235.1767,415.6317,317.2542,98.37747,516.4877,0,1316.232,0,0,3.708145e-14,4.263256e-14,50.5745,76.42977,0,0,500,31.71971,0,6.394885e-14
mpc,2026-01-12 14:45:00,731,14.75,28.28974,3070.145,39.73898,239.2805,234.6029,1,1,2149.102,2148.785,501.2562,152.0133,653.2695,2,79.73782,73.53172,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1647.528,0,0,0,165.7488,234.6029,418.2655,320.6476,97.61793,518.3201,0,1322.557,0,0,-8.171241e-14,4.263256e-14,39.73898,73.53172,0,0,500,39.99884,0,4.263256e-14
mpc,2026-01-12 15:00:00,732,15,28.3322,3093.682,64.00076,244.6295,239.5586,1,1,2165.577,2165.26,500.5926,151.9002,652.4927,2,78.2295,74.26323,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1664.667,0,0,0,170.3663,239.5586,421.8555,324.278,97.57746,522.8443,0,1339.57,0,5.684342e-14,-1.447731e-13,4.263256e-14,64.00076,74.26323,0,0,500,14.22874,0,-1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,28.42325,3112.94,70.98001,239.0938,248.7212,1,1,2179.058,2178.741,502.9757,152.6145,655.5903,2,81.05636,74.53391,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1675.765,0,0,0,164.5599,248.7212,425.3113,327.0779,98.23336,528.2381,0,1340.342,0,5.684342e-14,1.523226e-13,4.263256e-14,70.98001,74.53391,0,0,500,10.07634,0,8.526513e-14
mpc,2026-01-12 15:30:00,734,15.5,28.33878,3113.992,70.41608,240.7289,243.9079,1,1,2179.795,2179.478,516.0259,156.4554,672.4813,2,97.13105,75.35024,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1663.452,0,0,0,165.3787,243.9079,424.6849,324.0868,100.5981,528.0623,0,1341.403,0,1.136868e-13,-3.297362e-13,4.263256e-14,70.41608,75.35024,0,0,500,26.71496,0,4.263256e-14
mpc,2026-01-12 15:45:00,735,15.75,28.37374,3103.158,77.96794,236.387,243.4769,1,1,2172.211,2171.894,519.6232,157.5695,677.1927,2,101.0968,76.09598,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1652.27,0,0,0,160.291,243.4769,423.5246,322.1498,101.3749,527.191,0,1330.884,0,0,-3.08753e-13,4.263256e-14,77.96794,76.09598,0,0,500,23.12881,0,-2.842171e-14
mpc,2026-01-12 16:00:00,736,16,28.24609,3071.341,94.84308,233.0697,241.0684,1,1,2149.938,2149.621,524.8297,158.81,683.6397,2,109.9644,73.67525,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1624.791,0,0,0,159.3945,241.0684,418.0376,315.9272,102.1105,521.6109,0,1318.177,0,0,-1.734168e-13,4.263256e-14,94.84308,73.67525,0,0,500,15.12135,0,0
mpc,2026-01-12 16:15:00,737,16.25,28.22907,3063.025,115.7164,227.1169,227.9126,1,1,2144.117,2143.8,544.367,164.7909,709.1579,2,132.0901,77.06783,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1599.433,0,0,0,150.049,227.9126,416.7541,310.8833,105.8708,519.9738,0,1298.782,0,0,-1.646461e-13,4.263256e-14,115.7164,77.06783,0,0,500,16.37374,0,2.842171e-14
mpc,2026-01-12 16:30:00,738,16.5,28.12365,3078.57,136.5979,224.0602,227.5989,1,1,2154.999,2154.682,554.9182,167.8787,722.7969,2,145.2352,77.56162,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1599.764,0,0,0,146.4986,227.5989,417.9271,310.2482,107.6789,522.266,0,1297.242,0,5.684342e-14,-3.750333e-13,4.263256e-14,136.5979,77.56162,0,0,500,8.637354,0,2.842171e-14
mpc,2026-01-12 16:45:00,739,16.75,28.02765,3057.832,138.8869,224.1074,223.9187,1,1,2140.482,2140.165,571.7134,172.5527,744.2661,2,168.1852,76.08089,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1568.452,0,0,0,148.0265,223.9187,414.2635,303.5542,110.7093,519.4435,0,1294.233,0,-5.684342e-14,-2.946532e-13,4.263256e-14,138.8869,76.08089,0,0,500,29.29823,0,-5.684342e-14
mpc,2026-01-12 17:00:00,740,17,27.83823,3051.708,173.0973,218.0679,209.0339,1,1,2136.195,2135.878,587.2832,176.7534,764.0366,2,190.5728,73.46374,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1548.595,0,0,0,144.6042,209.0339,411.7733,298.5074,113.2659,515.5542,0,1280.551,0,-5.684342e-14,2.799982e-13,4.263256e-14,173.0973,73.46374,0,0,500,17.47554,0,-8.526513e-14
mpc,2026-01-12 17:15:00,741,17.25,28.02457,3027.307,206.8687,215.5989,202.5025,1,1,2119.115,2118.798,611.6532,183.465,795.1182,2,224.4658,70.6524,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1507.144,0,0,0,144.9465,202.5025,410.1011,291.6697,118.4314,514.324,0,1278.681,0,-8.526513e-14,3.361755e-13,4.263256e-14,206.8687,70.6524,0,0,500,17.59715,0,5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,28.10637,3014.64,260.0161,213.9454,187.2169,1,0,2110.248,2109.93,206.3365,59.35666,265.6931,1,265.6931,0,0,0,0,70.76615,1882.009,0.9410047,1.196402,0.3172331,0,250,0.3172331,1903.594,0,0,0,143.1792,187.2169,409.0976,369.0352,40.06237,464.6862,0,1176.356,0,0,-1.090239e-13,4.263256e-14,260.0161,70.76615,0,70.76615,0,5.677026,0,2.842171e-14
mpc,2026-01-12 17:45:00,743,17.75,27.86194,2970.797,320.4173,210.6129,171.847,0,0,2079.558,2079.241,0,0,0,0,0,0,0,0,0,385.5358,1785.329,0.8926646,1.185074,0.3172331,0,250,0.3172331,2079.241,0,0,3.796249,141.6982,171.847,401.0574,400.9963,0.06118065,0,434.1382,2638.738,0,0,9.525714e-14,4.263256e-14,316.6211,68.9147,0,385.5358,0,0,0,-2.842171e-14
mpc,2026-01-12 18:00:00,744,18,27.78317,2924.742,373.9682,0.5012284,158.2833,0,0,2047.32,2047.002,0,0,0,0,0,0,0,0,0,372.4188,1691.943,0.8459717,1.124196,0.3172331,0,250,0.3172331,2047.002,0,0,1.549428,0.5012284,158.2833,394.1814,394.1203,0.06107858,0,424.5954,2338.812,0,0,1.085798e-13,4.263256e-14,372.4188,0,0,372.4188,0,0,0,0
mpc,2026-01-12 18:15:00,745,18.25,27.68624,2891.147,423.2855,2.60953,157.2791,0,0,2023.803,2023.486,722.5756,207.8668,930.4423,2,430.4047,0.03763616,0,0,500,0,1816.677,0.9083385,1.065392,0.3172331,0,250,0.3172331,1300.91,0,0,0,2.571894,157.2791,388.8554,249.9581,138.8973,0,488.0446,2688.682,0,-5.684342e-14,4.247713e-13,4.263256e-14,423.2855,0.03763616,0,0,500,7.119187,0,-5.684342e-14
mpc,2026-01-12 18:30:00,746,18.5,27.57829,2840.235,469.8054,1.364305,144.3761,0,0,1988.164,1987.847,377.7295,108.6612,486.3906,1,486.3906,0,0,0,0,1.103863,1816.115,0.9080575,1.143935,0.3172331,0,250,0.3172331,1610.118,0,0,0,0.2604423,144.3761,381.1381,308.6652,72.47288,0,445.0038,2447.97,0,0,-4.174439e-13,4.263256e-14,469.8054,1.103863,0,1.103863,0,16.5852,0,0
mpc,2026-01-12 18:45:00,747,18.75,27.36388,2857.429,490.3243,2.610081,128.365,0,0,2000.2,1999.883,412.2849,118.6017,530.8866,2,530.8866,0,0,0,0,2.610081,1815.177,0.9075883,1.143581,0.3172331,0,250,0.3172331,1587.598,0,0,0,0,128.365,381.7195,302.9783,78.74127,0,446.0772,2453.425,0,0,-4.374279e-14,4.263256e-14,490.3243,2.610081,0,2.741685,0,40.56227,0,2.131628e-14
mpc,2026-01-12 19:00:00,748,19,27.42909,2901.374,537.7064,3.762821,121.2642,0,0,2030.962,2030.645,433.3565,124.6633,558.0198,2,558.0198,0,0,0,0,1.087062,1814.619,0.9073096,1.14299,0.3172331,0,250,0.3172331,1597.288,0,0,0,2.675759,121.2642,388.1214,305.2454,82.87603,0,453.0826,2496.57,0,-2.842171e-14,-3.268497e-13,4.263256e-14,537.7064,1.087062,0,1.087062,0,20.31341,0,-2.842171e-14
mpc,2026-01-12 19:15:00,749,19.25,27.33411,2877.535,568.2651,2.067752,107.1425,0,0,2014.274,2013.957,116.4895,33.51046,150,1,150,0,0,0,0,418.6288,1709.676,0.8548382,1.142639,0.3172331,0,250,0.3172331,1897.468,0,0,0,1.704098,107.1425,384.1654,361.8878,22.27756,0,415.8326,2290.019,0,-1.421085e-14,2.522427e-13,4.263256e-14,568.2651,0.3636538,0,424.6066,0,0,0,3.380629e-14
mpc,2026-01-12 19:30:00,750,19.5,27.34332,2843.165,582.3149,0,87.59942,0,0,1990.216,1989.898,212.9193,61.25033,274.1696,1,274.1696,0,0,0,0,308.1453,1632.371,0.8161854,1.076558,0.3172331,0,250,0.3172331,1776.979,0,0,0,0,87.59942,379.6502,338.9736,40.67664,0,416.9342,2293.138,0,-7.105427e-15,-2.442491e-14,4.263256e-14,582.3149,0,0,319.8947,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,27.35062,2838.168,576.2052,3.636504,81.37864,0,0,1986.718,1986.4,116.4895,33.51046,150,1,150,0,0,0,0,426.4722,1525.496,0.7627479,1.02788,0.3172331,0,250,0.3172331,1869.911,0,0,0,3.369563,81.37864,379.0411,356.7558,22.28528,0,405.7923,2237.67,0,-1.421085e-14,-1.674216e-13,4.263256e-14,576.2052,0.2669411,0,434.7768,0,0,0,-4.413137e-14
mpc,2026-01-12 20:00:00,752,20,27.45897,2858.757,544.9473,0,89.29283,0,0,2001.13,2000.813,114.8343,35.16575,150,1,129.9509,0,20.04907,0,0,414.9964,1421.507,0.7107533,0.9605824,0.3172331,0,250,0.3172331,1885.979,14.84289,0,0,0,74.44994,382.6609,360.6414,22.01954,0,410.0436,2255.24,0,-7.105427e-15,-6.261658e-14,4.263256e-14,544.9473,0,14.84289,440.0465,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,27.14202,2840.45,512.5095,2.485621,90.98967,0,0,1988.315,1987.998,116.4895,33.51046,150,1,150,0,0,0,0,363.0539,1330.519,0.6652597,0.8951019,0.3172331,0,250,0.3172331,1871.508,0,0,0,1.941269,90.98967,377.6923,355.5041,22.18815,0,406.2986,2237.991,0,-1.421085e-14,2.817746e-13,4.263256e-14,512.5095,0.544352,0,393.4334,0,0,0,-1.232348e-14
mpc,2026-01-12 20:30:00,754,20.5,27.28314,2849.722,472.7591,8.086682,82.56622,0,0,1994.805,1994.488,0,0,0,0,0,0,0,0,0,473.728,1211.878,0.6059389,0.8378085,0.3172331,0,250,0.3172331,1994.488,0,0,0,7.117802,82.56622,380.0458,379.9853,0.06043853,0,395.7157,2188.714,0,0,2.567946e-13,4.263256e-14,472.7591,0.96888,0,489.4932,0,0,0,-2.808864e-14
mpc,2026-01-12 20:45:00,755,20.75,27.35274,2827.235,420.4584,7.363816,80.67234,0,0,1979.064,1978.747,0,0,0,0,0,0,0,0,0,421.7191,1106.257,0.5531287,0.7631017,0.3172331,0,250,0.3172331,1978.747,0,0,0,6.103173,80.67234,377.5976,377.5371,0.06052682,0,392.9291,2171.638,0,0,-5.329071e-14,4.263256e-14,420.4584,1.260644,0,445.245,0,0,0,1.465494e-14
mpc,2026-01-12 21:00:00,756,21,27.32288,2812.822,393.6801,9.85083,72.43266,0,0,1968.976,1968.658,0,0,0,0,0,0,0,0,0,397.0547,1006.82,0.5034098,0.696594,0.3172331,0,250,0.3172331,1968.658,0,0,0,6.476218,72.43266,375.4375,375.377,0.06048892,0,389.1883,2151.707,0,0,7.91589e-14,4.263256e-14,393.6801,3.374612,0,397.086,0,0,0,2.398082e-14
mpc,2026-01-12 21:15:00,757,21.25,27.52127,2761.803,347.5258,5.438249,59.21191,0,0,1933.262,1932.945,0,0,0,0,0,0,0,0,0,346.1407,920.1259,0.4600629,0.6339795,0.3172331,0,250,0.3172331,1932.945,0,0,2.344215,4.479198,59.21191,370.1681,370.1073,0.06074167,0,381.4448,2109.717,0,0,5.440093e-14,4.263256e-14,345.1816,0.9590512,0,346.1407,0,0,0,-2.375877e-14
mpc,2026-01-12 21:30:00,758,21.5,27.42632,2760.087,316.1773,4.02787,57.7955,0,0,1932.061,1931.743,0,0,0,0,0,0,0,0,0,312.4143,841.8774,0.4209387,0.5793898,0.3172331,0,250,0.3172331,1931.743,0,0,5.370722,2.420136,57.7955,369.1997,369.139,0.06062043,0,380.1833,2104.447,0,0,9.614531e-14,4.263256e-14,310.8066,1.607735,0,312.4143,0,0,0,2.88658e-15
mpc,2026-01-12 21:45:00,759,21.75,27.40624,2729.678,276.6214,7.047516,63.44378,0,0,1910.774,1910.457,0,0,0,0,0,0,0,0,0,258.4234,777.1391,0.3885695,0.5301179,0.3172331,0,250,0.3172331,1910.457,0,0,19.47337,5.772217,63.44378,364.978,364.9174,0.06059486,0,377.0358,2117.246,0,0,5.173639e-14,4.263256e-14,257.1481,1.275299,0,258.4234,0,0,0,7.549517e-15
mpc,2026-01-12 22:00:00,760,22,27.17747,2701.679,232.9731,2.803289,55.7234,0,0,1891.175,1890.858,0,0,0,0,0,0,0,0,0,213.6645,723.6006,0.3618003,0.4893531,0.3172331,0,250,0.3172331,1890.858,0,0,22.11188,0,55.7234,359.5063,359.446,0.06030499,0,370.0388,2073.357,0,0,-9.225953e-14,4.263256e-14,210.8612,2.803289,0,214.8349,0,0,0,2.220446e-15
mpc,2026-01-12 22:15:00,761,22.25,27.18989,2667,190.4693,0,41.40896,0,0,1866.9,1866.583,0,0,0,0,0,0,0,0,0,176.838,679.2772,0.3396386,0.4556407,0.3172331,0,250,0.3172331,1866.583,0,0,13.63126,0,41.40896,354.9839,354.9236,0.06032065,0,362.7974,2018.899,0,0,-9.453549e-14,4.263256e-14,176.838,0,0,181.4627,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,27.07131,2685.389,161.1805,0,46.14398,0,0,1879.772,1879.455,0,0,0,0,0,0,0,0,0,149.7899,641.7228,0.3208614,0.4277309,0.3172331,0,250,0.3172331,1879.455,0,0,11.39055,0,46.14398,356.5472,356.487,0.06017142,0,365.2394,2028.466,0,0,5.384582e-14,4.263256e-14,149.7899,0,0,154.1804,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,26.86943,2735.859,131.3336,0.5190871,36.63592,0,0,1915.101,1914.784,0,0,0,0,0,0,0,0,0,131.8527,608.6586,0.3043293,0.4040834,0.3172331,0,250,0.3172331,1914.784,0,0,0,0,36.63592,361.7246,361.6647,0.05991903,0,368.5845,2027.215,0,0,2.038925e-13,4.263256e-14,131.3336,0.5190871,0,136.2817,0,0,0,6.661338e-15
mpc,2026-01-12 23:00:00,764,23,27.00041,2710.298,104.0454,0.8881333,28.21492,0,0,1897.209,1896.892,0,0,0,0,0,0,0,0,0,104.9335,582.3294,0.2911647,0.3832634,0.3172331,0,250,0.3172331,1896.892,0,0,0,0,28.21492,359.3229,359.2628,0.06008253,0,364.6066,2005.336,0,0,1.245115e-13,4.263256e-14,104.0454,0.8881333,0,119.392,0,0,0,-4.107825e-15
mpc,2026-01-12 23:15:00,765,23.25,26.81116,2699.026,83.68094,0,24.79658,0,0,1889.318,1889.001,0,0,0,0,0,0,0,0,0,83.68094,561.3175,0.2806587,0.3666843,0.3172331,0,250,0.3172331,1889.001,0,0,0,0,24.79658,356.4232,356.3633,0.05984657,0,361.0413,1985.727,0,0,-1.089129e-13,4.263256e-14,83.68094,0,0,97.33396,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,26.66269,2687.498,83.45688,1.578747,19.42262,0,1,1881.248,1880.931,459.3482,132.2352,591.5833,2,90.69127,0.89208,0,0,500,0,686.2291,0.3431146,0.3534534,0.3172331,0,250,0.3172331,1421.583,0,0,0,0.6866667,19.42262,353.8107,267.3604,86.45033,0,403.2484,2219.051,0,-2.842171e-14,-5.218048e-15,4.263256e-14,83.45688,0.89208,0,0,500,7.234389,0,-4.263256e-14
mpc,2026-01-12 23:45:00,767,23.75,26.48745,2695.207,65.73585,0.9025613,25.31386,1,1,1886.645,1886.328,452.1091,130.1383,582.2474,2,81.49068,0.7566916,0,0,500,0,811.1211,0.4055605,0.4321084,0.3172331,0,250,0.3172331,1434.219,0,0,0,0.1458697,25.31386,353.5439,268.7624,84.78148,403.6444,0,807.5404,0,-2.842171e-14,-1.788014e-13,4.263256e-14,65.73585,0.7566916,0,0,500,15.75483,0,5.684342e-14
mpc,2026-01-13 00:00:00,768,0,26.24066,2712.742,65.57134,0,31.72515,1,1,1898.92,1898.602,451.9627,130.102,582.0647,2,81.25346,0.8112839,0,0,500,0,935.9934,0.4679967,0.5107511,0.3172331,0,250,0.3172331,1446.64,0,0,0,0,31.72515,354.0431,269.718,84.3251,405.735,0,811.47,0,2.842171e-14,-7.638334e-14,4.263256e-14,65.57134,0,0,0,500,16.4934,0,1.065814e-14
mpc,2026-01-13 00:15:00,769,0.25,26.16394,2704.288,51.70204,0,20.88541,1,1,1893.002,1892.685,449.5126,129.3561,578.8687,2,78.44405,0.4246728,0,0,500,0,1060.846,0.530423,0.5893813,0.3172331,0,250,0.3172331,1443.172,0,0,0,0,20.88541,352.3853,268.6488,83.73654,401.8927,0,803.7854,0,2.842171e-14,-1.221245e-14,4.263256e-14,51.70204,0,0,0,500,27.16668,0,-7.105427e-15
mpc,2026-01-13 00:30:00,770,0.5,26.115,2689.344,71.68454,0,20.04295,1,1,1882.541,1882.224,455.2369,130.973,586.2099,2,86.06567,0.1442084,0,0,500,0,1185.679,0.5928395,0.6679992,0.3172331,0,250,0.3172331,1426.987,0,0,0,0,20.04295,350.0871,265.3699,84.71722,400.0702,0,800.1404,0,-5.684342e-14,-1.524336e-13,4.263256e-14,71.68454,0,0,0,500,14.52534,0,-3.375078e-14
mpc,2026-01-13 00:45:00,771,0.75,26.01722,2646.821,70.78864,0.5877127,26.73089,1,1,1852.774,1852.457,454.3712,131.0735,585.4447,2,82.0124,3.432339,0,0,500,0,1310.492,0.6552462,0.7466047,0.3172331,0,250,0.3172331,1398.086,0,0,0,0,26.73089,343.8638,259.4763,84.38743,395.5109,0,791.0219,0,0,-6.084022e-14,4.263256e-14,70.78864,0.5877127,0,0,500,14.06839,0,-3.552714e-15
mpc,2026-01-13 01:00:00,772,1,25.56894,2665.324,69.20125,4.082516,23.8957,1,1,1865.727,1865.41,456.0294,131.6913,587.7206,2,82.96441,4.756227,0,0,500,0,1435.286,0.7176431,0.8251979,0.3172331,0,250,0.3172331,1409.381,0,0,0,0,23.8957,343.1275,259.2004,83.92709,395.2863,0,790.5727,0,2.842171e-14,3.924638e-13,4.263256e-14,69.20125,4.082516,0,0,500,14.43688,0,-2.4869e-14
mpc,2026-01-13 01:15:00,773,1.25,25.56691,2667.94,73.44353,0.1316953,33.62755,1,1,1867.558,1867.241,447.1258,128.7012,575.827,2,75.10383,0.7231395,0,0,500,0,1560.06,0.7800301,0.9037786,0.3172331,0,250,0.3172331,1420.115,0,0,0,0,33.62755,343.4502,261.1639,82.28626,396.0494,0,792.0987,0,-5.684342e-14,1.207923e-13,4.263256e-14,73.44353,0.1316953,0,0,500,2.251748,0,-4.440892e-15
mpc,2026-01-13 01:30:00,774,1.5,25.3906,2628.938,69.07486,0,32.94559,1,1,1840.257,1839.939,450.619,129.7488,580.3678,2,79.24265,1.125156,0,0,500,0,1684.815,0.8424073,0.982347,0.3172331,0,250,0.3172331,1389.32,0,0,0,0,32.94559,337.2265,254.5926,82.63394,390.3787,0,780.7574,0,-5.684342e-14,4.596323e-13,4.263256e-14,69.07486,0,0,0,500,11.29295,0,-6.217249e-14
mpc,2026-01-13 01:45:00,775,1.75,25.10721,2611.365,55.4674,0,28.61988,1,1,1827.956,1827.638,446.5763,128.608,575.1843,2,73.85162,1.332647,0,0,500,0,1809.549,0.9047747,1.060903,0.3172331,0,250,0.3172331,1381.062,0,0,0,0,28.61988,333.0697,251.6418,81.42797,385.4645,0,770.929,0,-2.842171e-14,-2.908784e-13,4.263256e-14,55.4674,0,0,0,500,19.71687,0,-1.776357e-14
mpc,2026-01-13 02:00:00,776,2,25.0681,2601.283,55.98253,0,27.90617,1,1,1820.898,1820.581,345.518,99.55399,445.072,1,80.63368,1.496293,0,0,362.942,0,1900,0.95,1.139447,0.3172331,0,250,0.3172331,1475.063,0,0,0,0,27.90617,331.5239,268.559,62.96489,373.1938,0,746.3875,0,-2.842171e-14,1.221245e-14,4.263256e-14,55.98253,0,0,0,362.942,26.14745,0,0
mpc,2026-01-13 02:15:00,777,2.25,25.02839,2607.357,78.15725,0,31.04215,1,1,1825.15,1824.833,0,0,0,0,0,0,0,0,0,76.22149,1880.646,0.9403228,1.196402,0.3172331,0,250,0.3172331,1824.833,0,0,1.935765,0,31.04215,332.034,331.9763,0.05771151,337.6235,0,678.5862,0,0,-3.250733e-13,4.263256e-14,76.22149,0,0,77.93086,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,24.78515,2602.895,80.92795,0,28.23059,1,1,1822.026,1821.709,0,0,0,0,0,0,0,0,0,65.51644,1863.97,0.9319852,1.184215,0.3172331,0,250,0.3172331,1821.709,0,0,15.41151,0,28.23059,32.79647,32.79076,0.005710195,37.90164,0,102.3881,0,0,2.302603e-13,4.263256e-14,65.51644,0,0,65.97078,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,25.00777,2636.223,92.7113,0.8686416,20.22647,1,1,1845.356,1845.039,0,0,0,0,0,0,0,0,0,82.75282,1842.989,0.9214944,1.173715,0.3172331,0,250,0.3172331,1845.039,0,0,10.38875,0.4383674,20.22647,335.5714,335.5137,0.05768771,339.1919,0,697.0605,0,0,4.511946e-13,4.263256e-14,82.32255,0.4302743,0,82.75282,0,0,0,-1.831868e-15
mpc,2026-01-13 03:00:00,780,3,24.75412,2625.989,117.2817,2.100753,16.82734,1,1,1838.192,1837.875,0,0,0,0,0,0,0,0,0,79.48192,1822.828,0.9114141,1.160503,0.3172331,0,250,0.3172331,1837.875,0,0,39.90057,0,16.82734,33.08746,33.08175,0.005710195,36.12629,0,141.0811,0,0,-4.169998e-13,4.263256e-14,77.38117,2.100753,0,82.37395,0,0,0,3.996803e-15
mpc,2026-01-13 03:15:00,781,3.25,24.44249,2628.184,111.0739,3.598114,14.62257,1,1,1839.729,1839.412,0,0,0,0,0,0,0,0,0,95.44904,1798.679,0.8993395,1.147808,0.3172331,0,250,0.3172331,1839.412,0,0,18.47096,0.7519746,14.62257,33.11512,33.10941,0.005710195,35.73874,0,104.637,0,0,2.173817e-13,4.263256e-14,92.6029,2.846139,0,95.44904,0,0,0,-6.217249e-15
mpc,2026-01-13 03:30:00,782,3.5,24.21749,2618.984,104.6751,0,25.13643,1,1,1833.289,1832.971,0,0,0,0,0,0,0,0,0,100.5986,1773.246,0.8866231,1.132602,0.3172331,0,250,0.3172331,1832.971,0,0,4.076534,0,25.13643,32.99919,32.99348,0.005710195,37.49332,0,82.01866,0,0,2.284839e-13,4.263256e-14,100.5986,0,0,101.8182,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,24.3378,2650.213,120.9147,0,20.62495,1,1,1855.149,1854.832,0,0,0,0,0,0,0,0,0,103.9199,1746.987,0.8734935,1.116587,0.3172331,0,250,0.3172331,1854.832,0,0,16.9948,0,20.62495,33.39268,33.38697,0.005710195,37.08794,0,103.4919,0,0,1.685319e-13,4.263256e-14,103.9199,0,0,104.3993,0,0,0,0
mpc,2026-01-13 04:00:00,784,4,24.25634,2651.842,125.4179,0,12.65995,1,1,1856.29,1855.972,0,0,0,0,0,0,0,0,0,117.8061,1717.26,0.8586302,1.100052,0.3172331,0,250,0.3172331,1855.972,0,0,7.61177,0,12.65995,33.41321,33.4075,0.005710195,35.67558,0,84.48146,0,0,-1.509903e-14,4.263256e-14,117.8061,0,0,118.2945,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,24.15858,2663.719,125.6686,0,15.52761,1,1,1864.603,1864.286,0,0,0,0,0,0,0,0,0,125.6686,1685.573,0.8427865,1.081334,0.3172331,0,250,0.3172331,1864.286,0,0,0,0,15.52761,33.56286,33.55715,0.005710195,36.33363,0,72.66725,0,0,-3.357314e-13,4.263256e-14,125.6686,0,0,142.6459,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,24.11092,2686.319,135.3595,5.551457,16.749,1,1,1880.424,1880.106,0,0,0,0,0,0,0,0,0,136.646,1651.146,0.8255731,1.061381,0.3172331,0,250,0.3172331,1880.106,0,0,0,4.264953,16.749,33.84763,33.84192,0.005710195,36.83398,0,81.02501,0,0,1.84297e-13,4.263256e-14,135.3595,1.286504,0,166.9159,0,0,0,7.771561e-15
mpc,2026-01-13 04:45:00,787,4.75,24.00316,2693.532,165.5537,2.946553,16.11513,1,1,1885.472,1885.155,148.9147,42.83819,191.7529,1,191.7529,0,0,0,0,2.845914,1650.175,0.8250874,1.039703,0.3172331,0,250,0.3172331,1736.24,0,0,0,0.1006388,16.11513,33.9385,31.25233,2.686175,76.96327,0,154.1001,0,7.105427e-15,-3.876899e-13,4.263256e-14,165.5537,2.845914,0,2.845914,0,26.19926,0,-7.105427e-15
mpc,2026-01-13 05:00:00,788,5,23.8938,2697.925,217.2278,0,18.78003,1,1,1888.548,1888.23,0,0,0,0,0,0,0,0,0,217.2278,1595.608,0.797804,1.039091,0.3172331,0,250,0.3172331,1888.23,0,0,0,0,18.78003,33.99386,33.98815,0.005710195,37.32879,0,74.65758,0,0,-2.016165e-13,4.263256e-14,217.2278,0,0,243.7103,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,23.80164,2722.454,269.1558,0,17.38976,1,1,1905.718,1905.401,607.5286,174.892,782.4207,4,281.2476,1.173073,0,0,500,0,1720.357,0.8601784,1.004731,0.3172331,0,250,0.3172331,1297.872,0,0,0,0,17.38976,34.30292,23.3617,10.94123,201.3415,0,402.683,0,0,-8.415491e-14,4.263256e-14,269.1558,0,0,0,500,13.2649,0,-5.684342e-14
mpc,2026-01-13 05:30:00,790,5.5,23.89565,2735.645,328.68,1.560835,17.83424,1,1,1914.951,1914.634,150.293,43.23467,193.5276,1,193.5276,0,0,0,0,136.5252,1685.955,0.8429774,1.083283,0.3172331,0,250,0.3172331,1764.341,0,0,0,0.1879993,17.83424,34.46912,31.75814,2.710984,78.16532,0,156.6549,0,-1.421085e-14,-3.463896e-13,4.263256e-14,328.68,1.372836,0,142.3154,0,0,0,7.771561e-15
mpc,2026-01-13 05:45:00,791,5.75,24.03845,2742.484,384.338,0.1440957,24.1674,1,1,1919.739,1919.421,319.5165,91.91508,411.4316,1,411.4316,0,0,0,0,0.1440957,1685.653,0.8428266,1.061621,0.3172331,0,250,0.3172331,1599.905,0,0,0,0,24.1674,34.55529,28.79829,5.757007,125.0245,0,250.0491,0,-1.421085e-14,1.04361e-14,4.263256e-14,384.338,0.1440957,0,2.152096,0,27.09362,0,-3.552714e-15
mpc,2026-01-13 06:00:00,792,6,23.91896,2739.139,450.4962,0,32.21248,1,0,1917.397,1917.08,0,0,0,0,0,0,0,0,0,450.4962,1572.764,0.7863819,1.061431,0.3172331,0,250,0.3172331,1917.08,0,0,0,0,32.21248,34.51315,34.50744,0.005710195,40.24031,0,80.48062,0,0,2.007283e-13,4.263256e-14,450.4962,0,0,480.6653,0,0,0,0
mpc,2026-01-13 06:15:00,793,6.25,23.9793,2750.55,516.8725,0,31.71727,1,0,1925.385,1925.068,0,0,0,0,0,0,0,0,0,500,1447.516,0.7237581,0.9903463,0.3172331,0,250,0.3172331,1925.068,0,0,16.87246,0,31.71727,34.65693,34.65122,0.005710195,40.30263,0,109.7103,0,0,3.282929e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,24.11991,2742.878,548.3801,1.012902,30.25502,0,0,1920.015,1919.698,0,0,0,0,0,0,0,0,0,500,1322.288,0.6611442,0.9114798,0.3172331,0,250,0.3172331,1919.698,0,0,48.38012,1.012902,30.25502,34.56027,34.55456,0.005710195,0,39.96032,304.9847,0,0,-2.048361e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,24.02512,2787.29,579.0757,0,28.8785,0,0,1951.103,1950.786,116.4895,33.51046,150,1,150,0,0,0,0,429.0757,1214.811,0.6074057,0.8326256,0.3172331,0,250,0.3172331,1834.296,0,0,0,0,28.8785,35.11985,33.01733,2.102522,0,71.67801,394.2291,0,-1.421085e-14,3.163025e-13,4.263256e-14,579.0757,0,0,475.9008,0,0,0,0
mpc,2026-01-13 07:00:00,796,7,24.01682,2799.149,623.017,0,25.23509,0,0,1959.404,1959.087,116.4895,33.51046,150,1,150,0,0,0,0,473.017,1096.366,0.5481829,0.7649489,0.3172331,0,250,0.3172331,1842.597,0,0,0,0,25.23509,35.26927,33.16675,2.102522,0,71.17693,391.4731,0,-1.421085e-14,3.721468e-13,4.263256e-14,623.017,0,0,483.2901,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,23.9487,2815.01,623.6099,0,24.81993,0,0,1970.507,1970.19,116.4895,33.51046,150,1,150,0,0,0,0,454.8685,982.4761,0.4912381,0.6903655,0.3172331,0,250,0.3172331,1853.7,0,0,18.74142,0,24.81993,35.46912,33.3666,2.102522,0,71.29684,424.4616,0,-1.421085e-14,6.894485e-14,4.263256e-14,604.8685,0,0,460.9534,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,23.85827,2806.893,602.575,4.429766,18.80955,0,0,1964.825,1964.508,0,0,0,0,0,0,0,0,0,500,857.3215,0.4286607,0.6186508,0.3172331,0,250,0.3172331,1964.508,0,0,102.575,4.429766,18.80955,35.36686,35.36115,0.005710195,0,38.70472,397.4592,0,0,1.061373e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 07:45:00,799,7.75,23.95966,2812.469,524.3606,2.257874,24.55808,0,0,1968.729,1968.411,0,0,0,0,0,0,0,0,0,500,732.1865,0.3660932,0.5398428,0.3172331,0,250,0.3172331,1968.411,0,0,24.3606,2.257874,24.55808,35.43712,35.4314,0.005710195,0,39.8055,264.8471,0,0,8.038015e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 08:00:00,800,8,23.95977,2839.847,465.0854,216.3059,27.93391,0,0,1987.893,1987.575,114.2295,35.77046,150,1,122.6266,0,27.37342,0,0,491.1547,609.2826,0.3046413,0.4610471,0.3172331,0,250,0.3172331,1873.346,21.03159,0,0,67.6101,6.902315,35.78207,33.72022,2.061842,0,70.72007,505.5878,0,-1.421085e-14,-2.278178e-13,4.263256e-14,465.0854,148.6959,21.03159,500,0,0,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,24.14655,2807.65,406.83,213.9558,39.66231,0,0,1965.355,1965.038,0,0,0,0,0,0,0,0,0,496.0884,485.1646,0.2425823,0.3836563,0.3172331,0,250,0.3172331,1965.038,0,0,0,124.6974,39.66231,35.37639,35.37068,0.005710195,0,42.46098,448.6384,0,0,8.376633e-14,4.263256e-14,406.83,89.25841,0,500,0,0,0,1.421085e-14
mpc,2026-01-13 08:30:00,802,8.5,24.2533,2821.561,340.4247,214.2909,30.72532,0,0,1975.092,1974.775,0,0,0,0,0,0,0,0,0,473.8542,366.6246,0.1833123,0.305501,0.3172331,0,250,0.3172331,1974.775,0,0,16.14373,64.71772,30.72532,35.55166,35.54595,0.005710195,0,41.05017,365.262,0,0,-9.031664e-14,4.263256e-14,324.281,149.5731,0,473.8542,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,24.42424,2827.921,289.1511,212.4146,46.73013,0,0,1979.545,1979.227,0,0,0,0,0,0,0,0,0,428.7894,259.3696,0.1296848,0.2308582,0.3172331,0,250,0.3172331,1979.227,0,0,11.07817,61.69812,46.73013,35.6318,35.62609,0.005710195,0,44.02576,367.6808,0,0,8.551493e-14,4.263256e-14,278.0729,150.7165,0,428.7894,0,0,0,0
mpc,2026-01-13 09:00:00,804,9,24.50894,2825.638,237.5059,218.0143,53.06528,0,1,1977.947,1977.63,116.4895,33.51046,150,1,150,0,0,0,0,219.4973,204.4544,0.1022272,0.1633212,0.3172331,0,250,0.3172331,1861.14,0,0,18.93972,67.08319,53.06528,35.60304,33.50052,2.102522,0,76.56538,569.4991,0,-1.421085e-14,2.875478e-14,4.263256e-14,218.5662,150.9311,0,219.4973,0,0,0,-2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,24.55539,2866.494,196.8051,218.9311,58.19026,0,1,2006.546,2006.228,630.6694,197.479,828.1484,2,177.1325,151.0159,0,0,500,0,329.4222,0.1647111,0.128742,0.3172331,0,250,0.3172331,1375.559,0,0,19.67262,67.91517,58.19026,36.11782,24.76006,11.35776,0,232.7259,1431.081,0,-2.842171e-14,5.423439e-14,4.263256e-14,177.1325,151.0159,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 09:30:00,806,9.5,24.67906,2871.031,169.866,223.8566,60.35413,1,1,2009.722,2009.405,141.8955,45.65299,187.5485,1,142.0786,45.4699,0,0,0,110.3084,301.7933,0.1508967,0.2074324,0.3172331,0,250,0.3172331,1867.509,0,0,27.78733,68.0784,60.35413,36.17499,33.61516,2.55983,90.17165,0,345.7117,0,-1.421085e-14,5.709322e-14,4.263256e-14,142.0786,155.7783,0,110.3084,0,0,0,0
mpc,2026-01-13 09:45:00,807,9.75,24.8187,2872,118.7126,228.6104,61.1585,1,1,2010.4,2010.083,587.7564,185.7745,773.5308,4,116.493,157.0378,0,0,500,0,426.7458,0.2133729,0.1900348,0.3172331,0,250,0.3172331,1422.326,0,0,2.219586,71.57252,61.1585,36.1872,25.60187,10.58532,222.4559,0,572.2032,0,0,-1.94289e-14,4.263256e-14,116.493,157.0378,0,0,500,0,0,0
mpc,2026-01-13 10:00:00,808,10,24.87134,2920.204,105.9329,229.1435,58.80501,1,1,2044.143,2043.825,551.6176,175.4103,727.0278,2,106.8186,157.3373,0,0,462.872,0,542.3966,0.2711983,0.2687156,0.3172331,0,250,0.3172331,1492.208,0,0,0,71.80618,58.80501,36.79457,26.85974,9.934826,212.9344,0,549.7345,0,-8.526513e-14,-1.959544e-14,4.263256e-14,105.9329,157.3373,0,0,462.872,0.8856747,0,-5.684342e-14
mpc,2026-01-13 10:15:00,809,10.25,25.07611,2899.31,80.55151,233.3141,71.21343,1,1,2029.517,2029.2,577.0988,182.7374,759.8362,2,102.5281,157.3081,0,0,500,0,667.3112,0.3336556,0.3415392,0.3172331,0,250,0.3172331,1452.101,0,0,0,76.006,71.21343,369.5657,264.4209,105.1448,460.1259,0,1051.362,0,0,1.055822e-13,4.263256e-14,80.55151,157.3081,0,0,500,21.97662,0,5.684342e-14
mpc,2026-01-13 10:30:00,810,10.5,25.32457,2948.7,81.42615,230.3587,73.12745,1,1,2064.09,2063.773,570.2689,180.8255,751.0943,2,93.28878,157.8056,0,0,500,0,792.2062,0.3961031,0.4201961,0.3172331,0,250,0.3172331,1493.504,0,0,0,72.55316,73.12745,377.7411,273.3204,104.4208,467.5286,0,1060.211,0,5.684342e-14,-2.345901e-13,4.263256e-14,81.42615,157.8056,0,0,500,11.86263,0,-5.684342e-14
mpc,2026-01-13 10:45:00,811,10.75,25.49741,2991.658,92.45734,237.1746,98.02955,1,1,2094.16,2093.843,572.4648,181.6892,754.154,2,94.16634,159.9876,0,0,500,0,917.0815,0.4585407,0.4988406,0.3172331,0,250,0.3172331,1521.378,0,0,0,77.18699,98.02955,384.5824,279.3937,105.1886,479.0855,0,1091.319,0,-8.526513e-14,3.541611e-14,4.263256e-14,92.45734,159.9876,0,0,500,1.709008,0,-4.263256e-14
mpc,2026-01-13 11:00:00,812,11,25.87389,2961.072,85.16493,234.7351,111.8446,1,0,2072.75,2072.433,0,0,0,0,0,0,0,0,0,245.9034,855.4612,0.4277306,0.5774728,0.3172331,0,250,0.3172331,2072.433,0,0,0,73.99661,111.8446,383.5676,383.5089,0.05870477,404.206,0,936.0562,0,0,1.647571e-13,4.263256e-14,85.16493,160.7385,0,248.5243,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,25.9432,2978.351,63.55282,234.9247,112.2042,1,0,2084.846,2084.529,0,0,0,0,0,0,0,0,0,223.5831,799.4308,0.3997154,0.5386714,0.3172331,0,250,0.3172331,2084.529,0,0,0,74.89444,112.2042,386.351,386.2922,0.05878771,407.0852,0,943.3633,0,0,2.271516e-13,4.263256e-14,63.55282,160.0303,0,240.7662,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,26.16418,3005.434,51.16786,234.7292,125.4792,0,0,2103.804,2103.487,0,0,0,0,0,0,0,0,0,213.1417,746.0195,0.3730098,0.5033898,0.3172331,0,250,0.3172331,2103.487,0,0,0,72.7553,125.4792,391.6283,391.5692,0.05905372,0,414.9275,2407.604,0,0,2.520206e-14,4.263256e-14,51.16786,161.9738,0,236.4986,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,26.26324,3044.786,57.43337,236.6412,130.911,0,0,2131.35,2131.033,0,0,0,0,0,0,0,0,0,221.5694,690.5097,0.3452549,0.4697575,0.3172331,0,250,0.3172331,2131.033,0,0,0,72.50519,130.911,397.5625,397.5034,0.05917375,0,421.9223,2445.644,0,0,4.313216e-14,4.263256e-14,57.43337,164.1361,0,245.2427,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,26.44602,3044.208,55.39888,235.2817,137.0721,0,0,2130.946,2130.629,0,0,0,0,0,0,0,0,0,219.6736,635.4826,0.3177413,0.4348038,0.3172331,0,250,0.3172331,2130.629,0,0,0,71.00698,137.0721,398.9835,398.9241,0.05939652,0,424.5885,2457.724,0,0,1.275091e-13,4.263256e-14,55.39888,164.2747,0,227.7384,0,0,0,-2.842171e-14
mpc,2026-01-13 12:15:00,817,12.25,26.48861,3052.899,78.96008,239.3627,148.2967,0,0,2137.03,2136.712,0,0,0,0,0,0,0,0,0,238.4848,575.7614,0.2878807,0.4001541,0.3172331,0,250,0.3172331,2136.712,0,0,6.58061,73.25738,148.2967,400.4739,400.4144,0.05944867,0,428.2048,2492.847,0,0,1.504352e-13,4.263256e-14,72.37947,166.1053,0,238.4848,0,0,0,-2.842171e-14
mpc,2026-01-13 12:30:00,818,12.5,26.78373,3080.531,74.30924,240.4558,154.7474,0,0,2156.372,2156.054,0,0,0,0,0,0,0,0,0,239.9118,515.6928,0.2578464,0.3625485,0.3172331,0,250,0.3172331,2156.054,0,0,0,74.85323,154.7474,406.5718,406.512,0.05981252,0,435.6887,2525.41,0,0,2.442491e-15,4.263256e-14,74.30924,165.6026,0,240.4328,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,26.95198,3067.507,94.93766,249.1032,171.6259,0,0,2147.255,2146.937,0,0,0,0,0,0,0,0,0,253.7716,452.1687,0.2260844,0.3247242,0.3172331,0,250,0.3172331,2146.937,0,0,8.293717,81.97555,171.6259,406.2706,406.2106,0.06002198,0,438.683,2568.471,0,0,3.780309e-14,4.263256e-14,86.64394,167.1277,0,253.7716,0,0,0,2.842171e-14
mpc,2026-01-13 13:00:00,820,13,27.24884,3089.55,88.70063,247.6346,193.3411,0,0,2162.685,2162.368,0,0,0,0,0,0,0,0,0,246.5206,390.4674,0.1952337,0.284724,0.3172331,0,250,0.3172331,2162.368,0,0,6.943921,82.87068,193.3411,411.7339,411.6735,0.06039512,0,448.482,2621.581,0,0,-7.660539e-14,4.263256e-14,81.75671,164.7639,0,246.5206,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,27.22005,3118.459,72.13638,246.2237,203.3068,0,0,2182.921,2182.604,0,0,0,0,0,0,0,0,0,235.4692,331.5386,0.1657693,0.2458716,0.3172331,0,250,0.3172331,2182.604,0,0,0,82.89084,203.3068,415.3361,415.2757,0.06035872,0,453.9581,2639.756,0,0,7.355228e-15,4.263256e-14,72.13638,163.3328,0,236.3096,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,27.28987,3094.437,97.88197,247.2899,205.6295,0,0,2166.106,2165.789,0,0,0,0,0,0,0,0,0,224.4378,275.377,0.1376885,0.208765,0.3172331,0,250,0.3172331,2165.789,0,0,36.45228,84.2818,205.6295,412.7398,412.6794,0.06044705,0,451.861,2693.502,0,0,4.493628e-14,4.263256e-14,61.4297,163.0081,0,224.4378,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,27.30389,3103.73,87.84692,242.1903,209.1574,0,0,2172.611,2172.294,0,0,0,0,0,0,0,0,0,225.1782,219.0391,0.1095195,0.1734008,0.3172331,0,250,0.3172331,2172.294,0,0,27.7513,77.10771,209.1574,414.101,414.0406,0.06046483,0,453.9061,2677.365,0,0,-6.808443e-14,4.263256e-14,60.09562,165.0826,0,225.1782,0,0,0,0
