controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 14:00:00,824,14,27.36111,3105.291,101.0792,238.489,216.8776,0,1,2173.704,2173.387,344.2249,116.6654,460.8903,1,62.55668,165.95,0,0,232.3837,0,277.1005,0.1385503,0.1379257,0.3172331,0,250,0.3172331,1829.162,0,0,38.52254,72.53907,216.8776,414.807,349.0582,65.74883,0,507.1102,2980.688,0,0,1.351697e-14,4.263256e-14,62.55668,165.95,0,0,232.3837,0,0,-2.842171e-14
mpc,2026-01-13 14:15:00,825,14.25,27.39252,3080.67,110.5758,236.804,224.5538,0,1,2156.469,2156.152,561.2308,179.009,740.2398,2,75.06462,165.1752,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1594.921,0,0,35.51122,71.62883,224.5538,411.7896,304.5589,107.2307,0,526.4477,3080.279,0,5.684342e-14,1.406097e-13,4.263256e-14,75.06462,165.1752,0,0,500,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,27.49317,3085.379,99.69734,228.9323,233.6831,1,1,2159.766,2159.448,553.3262,176.7418,730.068,2,64.82988,165.2381,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1606.122,0,0,34.86746,63.69423,233.6831,413.2929,307.3476,105.9452,528.807,0,1227.633,0,-2.842171e-14,-2.498002e-15,4.263256e-14,64.82988,165.2381,0,0,500,0,0,0
mpc,2026-01-13 14:45:00,827,14.75,27.60055,3078.299,102.5364,231.8619,240.7543,1,1,2154.809,2154.492,546.2256,174.4763,720.7019,2,57.56036,163.1415,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1608.266,0,0,44.97605,68.72039,240.7543,413.2785,308.4551,104.8234,529.1065,0,1254.339,0,-8.526513e-14,-1.915135e-14,4.263256e-14,57.56036,163.1415,0,0,500,0,0,0
mpc,2026-01-13 15:00:00,828,15,27.69749,3058.777,109.3272,229.1177,240.248,1,1,2141.144,2140.827,558.3921,178.3267,736.7188,2,70.2805,166.4383,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1582.435,0,0,39.04671,62.67939,240.248,411.4992,304.1227,107.3765,528.6219,0,1232.721,0,2.842171e-14,2.474132e-13,4.263256e-14,70.2805,166.4383,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 15:15:00,829,15.25,27.71985,3050.085,120.8682,233.7351,238.0293,1,1,2135.06,2134.742,560.3843,178.5897,738.974,2,75.45189,163.5221,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1574.358,0,0,45.41631,70.21294,238.0293,410.5239,302.7136,107.8103,527.071,0,1253.602,0,-2.842171e-14,-3.530509e-14,4.263256e-14,75.45189,163.5221,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 15:30:00,830,15.5,27.83173,3027.094,113.791,227.8258,243.4451,1,1,2118.966,2118.649,566.6125,180.5203,747.1328,2,82.30452,164.8283,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1552.036,0,0,31.48647,62.99748,243.4451,408.3959,299.1295,109.2664,526.5698,0,1216.124,0,-5.684342e-14,2.670086e-13,4.263256e-14,82.30452,164.8283,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 15:45:00,831,15.75,28.02422,3035.683,104.278,227.5534,237.3152,1,1,2124.978,2124.661,569.8159,181.2222,751.0381,2,88.27554,162.7626,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1554.845,0,0,16.00242,64.79078,237.3152,411.2327,300.8987,110.3341,528.0469,0,1195.462,0,0,1.630918e-13,4.263256e-14,88.27554,162.7626,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 16:00:00,832,16,27.97509,3039.782,128.7381,218.3677,229.5749,1,1,2127.847,2127.53,578.0366,183.2762,761.3128,2,101.4736,159.8392,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1549.493,0,0,27.26448,58.52846,229.5749,411.3579,299.5498,111.808,527.2077,0,1202.408,0,8.526513e-14,1.733058e-13,4.263256e-14,101.4736,159.8392,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 16:15:00,833,16.25,28.03613,3047.443,147.3418,212.5497,220.5944,1,1,2133.21,2132.893,593.5684,187.5659,781.1344,2,122.9725,158.1618,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1539.325,0,0,24.3693,54.38781,220.5944,412.9306,297.9707,114.9599,528.2376,0,1192.331,0,5.684342e-14,5.717649e-14,4.263256e-14,122.9725,158.1618,0,0,500,0,0,0
mpc,2026-01-13 16:30:00,834,16.5,28.07815,3036.085,142.8302,217.5941,210.4581,1,1,2125.26,2124.942,605.9883,190.9811,796.9694,2,140.2902,156.6792,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1518.954,0,0,2.539965,60.91493,210.4581,411.7601,294.2909,117.4691,526.0474,0,1161.554,0,5.684342e-14,-2.782219e-13,4.263256e-14,140.2902,156.6792,0,0,500,0,0,0
mpc,2026-01-13 16:45:00,835,16.75,28.1814,3026.078,184.2953,219.9026,207.9574,1,1,2118.255,2117.938,614.4742,193.3579,807.8321,2,151.7584,156.0736,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1503.463,0,0,32.53686,63.82894,207.9574,411.308,291.9321,119.3759,525.6697,0,1217.57,0,-2.842171e-14,-3.228529e-13,4.263256e-14,151.7584,156.0736,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:00:00,836,17,28.20497,2997.999,199.8676,216.1296,201.8562,1,1,2098.599,2098.282,633.7368,198.42,832.1568,4,180.59,151.5668,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1464.545,0,0,19.2776,64.56283,201.8562,407.6966,284.5184,123.1782,522.1531,0,1188.931,0,8.526513e-14,1.267875e-13,4.263256e-14,180.59,151.5668,0,0,500,0,0,0
mpc,2026-01-13 17:15:00,837,17.25,28.22525,2998.426,237.6272,217.2578,189.2541,0,1,2098.898,2098.581,658.1851,205.1769,863.362,4,214.3929,148.9691,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1440.396,0,0,23.23433,68.28862,189.2541,407.9314,279.9481,127.9833,0,521.9075,3028.368,0,-2.842171e-14,1.332268e-15,4.263256e-14,214.3929,148.9691,0,0,500,1.641775e-06,0,0
mpc,2026-01-13 17:30:00,838,17.5,28.10902,2967.695,277.9288,216.3069,187.3044,0,0,2077.387,2077.07,203.6491,58.58358,262.2327,1,262.2327,0,0,0,0,148.1618,1862.66,0.9313302,1.196402,0.3172331,0,250,0.3172331,1873.42,0,0,15.69609,68.14511,187.3044,402.7498,363.2062,39.54363,0,458.1031,2664.193,0,0,3.570477e-13,4.263256e-14,262.2327,148.1618,0,148.1618,0,0,0,2.842171e-14
mpc,2026-01-13 17:45:00,839,17.75,28.11664,2965.588,326.3347,219.6795,175.7022,0,0,2075.912,2075.594,247.2538,71.12733,318.3811,1,318.3811,0,0,0,0,145.5177,1825.988,0.9129939,1.17289,0.3172331,0,250,0.3172331,1828.341,0,0,7.953523,74.16175,175.7022,402.5293,354.524,48.00522,0,459.7209,2670.114,0,0,-3.193001e-13,4.263256e-14,318.3811,145.5177,0,145.5177,0,0,0,0
mpc,2026-01-13 18:00:00,840,18,27.99179,2938.435,378.9384,1.888684,162.0548,0,0,2056.904,2056.587,133.2745,38.33899,171.6135,1,171.6135,0,0,0,0,201.6835,1775.279,0.8876397,1.149798,0.3172331,0,250,0.3172331,1923.313,0,0,5.917031,1.613009,162.0548,397.7844,371.9491,25.83529,0,441.6278,2441.942,0,-7.105427e-15,-1.554312e-13,4.263256e-14,373.0214,0.2756756,0,201.6835,0,0,0,-1.759703e-14
mpc,2026-01-13 18:15:00,841,18.25,28.04593,2906.638,419.8257,0.7563709,151.9259,0,0,2034.647,2034.33,720.6461,207.4623,928.1084,4,426.6544,1.45406,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1313.683,0,0,0,0,151.9259,393.9337,254.3459,139.5877,0,491.2231,2701.727,0,-1.705303e-13,4.1811e-13,4.263256e-14,419.8257,0.7563709,0,0,500,7.526408,0,-7.81597e-14
mpc,2026-01-13 18:30:00,842,18.5,28.00899,2903.349,481.5212,2.226415,139.0545,0,0,2032.345,2032.027,370.7502,106.6534,477.4037,1,477.4037,0,0,0,0,1.258636,1899.386,0.9496931,1.196402,0.3172331,0,250,0.3172331,1661.277,0,0,4.117544,0.9677786,139.0545,393.1786,321.3917,71.78694,0,454.9467,2510.979,0,1.421085e-14,4.110046e-13,4.263256e-14,477.4037,1.258636,0,1.258636,0,0,0,-2.220446e-14
mpc,2026-01-13 18:45:00,843,18.75,27.9814,2924.732,526.8227,1.563529,128.9748,0,0,2047.312,2046.995,217.9058,62.68481,280.5906,1,280.5906,0,0,0,0,229.6399,1841.677,0.9208386,1.196016,0.3172331,0,250,0.3172331,1829.089,0,0,18.15571,0,128.9748,395.8419,353.6491,42.19279,0,441.2708,2458.308,0,-2.131628e-14,-3.612666e-13,4.263256e-14,508.667,1.563529,0,230.7962,0,0,0,2.087219e-14
mpc,2026-01-13 19:00:00,844,19,27.82342,2922.068,562.2608,7.9805,125.2718,0,0,2045.448,2045.13,423.7772,121.9077,545.6848,2,545.6848,0,0,0,0,3.749374,1840.45,0.920225,1.159677,0.3172331,0,250,0.3172331,1621.353,0,0,15.41977,5.38726,125.2718,394.157,312.4342,81.72283,0,458.4817,2557.541,0,-2.842171e-14,-4.016787e-13,4.263256e-14,546.841,2.59324,0,3.749374,0,0,0,-4.218847e-14
mpc,2026-01-13 19:15:00,845,19.25,27.87847,2888.868,592.0905,8.572731,124.6928,0,0,2022.207,2021.89,116.4895,33.51046,150,1,150,0,0,0,0,422.1562,1734.621,0.8673106,1.158904,0.3172331,0,250,0.3172331,1905.401,0,0,21.22742,7.279598,124.6928,390.1339,367.599,22.53492,0,425.1658,2387.586,0,-1.421085e-14,-2.082778e-13,4.263256e-14,570.863,1.293132,0,422.1562,0,0,0,1.041389e-13
mpc,2026-01-13 19:30:00,846,19.5,27.90866,2839.307,606.0466,5.019668,121.264,0,0,1987.515,1987.198,116.4895,33.51046,150,1,150,0,3.119002e-06,0,0,437.729,1624.916,0.812458,1.092266,0.3172331,0,250,0.3172331,1870.708,2.297865e-06,0,18.50021,4.83708,121.264,383.6867,361.1373,22.54936,0,418.0576,2339.574,0,-7.105427e-15,-1.261213e-13,4.263256e-14,587.5464,0.1825883,2.297865e-06,437.729,0,0,0,1.340317e-13
mpc,2026-01-13 19:45:00,847,19.75,27.95101,2794.751,592.9927,8.170479,114.4075,0,0,1956.325,1956.008,116.4895,33.51046,150,1,150,0,0,0,0,432.2644,1516.594,0.758297,1.023186,0.3172331,0,250,0.3172331,1839.519,0,0,12.84063,6.058239,114.4075,378.0055,355.4358,22.56966,0,411.0523,2293.388,0,-1.421085e-14,2.553513e-14,4.263256e-14,580.1521,2.11224,0,432.2644,0,0,0,7.993606e-15
mpc,2026-01-13 20:00:00,848,20,28.1611,2795.504,569.3303,4.317856,106.9952,0,0,1956.852,1956.535,116.4895,33.51046,150,1,150,0,0,0,0,406.3498,1414.768,0.7073839,0.954977,0.3172331,0,250,0.3172331,1840.046,0,0,13.20107,4.097375,106.9952,379.8033,357.1324,22.67089,0,411.4094,2292.592,0,-1.421085e-14,7.671641e-14,4.263256e-14,556.1293,0.2204813,0,406.3498,0,0,0,-3.963496e-14
mpc,2026-01-13 20:15:00,849,20.25,28.06273,2791.437,527.5391,0,97.39329,0,0,1954.006,1953.689,116.4895,33.51046,150,1,150,0,0,0,0,376.4527,1320.432,0.660216,0.8908586,0.3172331,0,250,0.3172331,1837.199,0,0,1.086378,0,97.39329,378.456,355.8326,22.62338,0,408.2064,2247.009,0,-1.421085e-14,-3.98015e-13,4.263256e-14,526.4527,0,0,378.0795,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,28.12045,2740.764,491.3135,1.369286,92.94088,0,0,1918.535,1918.217,0,0,0,0,0,0,0,0,0,481.2549,1199.91,0.5999552,0.8314566,0.3172331,0,250,0.3172331,1918.217,0,0,11.42786,0,92.94088,372.0433,371.9818,0.06151803,0,390.005,2164.74,0,0,-3.305134e-13,4.263256e-14,479.8857,1.369286,0,484.7898,0,0,0,-1.776357e-15
mpc,2026-01-13 20:45:00,851,20.75,27.99645,2736.826,440.2468,2.543468,84.0806,0,0,1915.779,1915.461,0,0,0,0,0,0,0,0,0,433.8531,1091.258,0.5456291,0.755566,0.3172331,0,250,0.3172331,1915.461,0,0,8.937098,0,84.0806,370.5288,370.4674,0.06135573,0,386.7294,2142.428,0,0,2.026157e-13,4.263256e-14,431.3097,2.543468,0,435.9284,0,0,0,1.421085e-14
mpc,2026-01-13 21:00:00,852,21,27.93367,2758.816,371.5886,1.403806,78.68835,0,0,1931.171,1930.854,0,0,0,0,0,0,0,0,0,372.9924,997.8383,0.4989191,0.6871493,0.3172331,0,250,0.3172331,1930.854,0,0,0,0,78.68835,373.0076,372.9464,0.0612739,0,388.1451,2134.798,0,0,1.815215e-13,4.263256e-14,371.5886,1.403806,0,400.9374,0,0,0,2.331468e-14
mpc,2026-01-13 21:15:00,853,21.25,27.86053,2750.947,332.9287,2.732553,69.87727,0,0,1925.663,1925.346,0,0,0,0,0,0,0,0,0,335.6612,913.7659,0.456883,0.6283241,0.3172331,0,250,0.3172331,1925.346,0,0,0,0,69.87727,371.3666,371.3054,0.06117882,0,384.7814,2116.297,0,0,2.322587e-13,4.263256e-14,332.9287,2.732553,0,349.9132,0,0,0,1.953993e-14
mpc,2026-01-13 21:30:00,854,21.5,27.76824,2743.112,276.5124,0,62.05624,0,0,1920.178,1919.861,0,0,0,0,0,0,0,0,0,276.5124,844.494,0.422247,0.575385,0.3172331,0,250,0.3172331,1919.861,0,0,0,0,62.05624,369.5853,369.5242,0.06105927,0,381.4685,2098.077,0,0,-2.164935e-13,4.263256e-14,276.5124,0,0,316.7977,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,27.72181,2711.111,254.6744,0,60.37275,0,0,1897.777,1897.46,0,0,0,0,0,0,0,0,0,254.6744,780.6924,0.3903462,0.5317655,0.3172331,0,250,0.3172331,1897.46,0,0,0,0,60.37275,364.915,364.854,0.06099931,0,376.4628,2070.546,0,0,2.23821e-13,4.263256e-14,254.6744,0,0,272.2852,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,27.54479,2724.519,235.5146,0,50.10576,0,0,1907.163,1906.846,0,0,0,0,0,0,0,0,0,222.8524,724.8564,0.3624282,0.4915906,0.3172331,0,250,0.3172331,1906.846,0,0,12.66215,0,50.10576,365.3518,365.2911,0.06077177,0,374.8897,2083.736,0,0,2.103318e-13,4.263256e-14,222.8524,0,0,226.1985,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,27.40955,2703.933,204.0115,0.4586501,57.8884,0,0,1892.753,1892.436,0,0,0,0,0,0,0,0,0,184.6914,678.5695,0.3392847,0.4564315,0.3172331,0,250,0.3172331,1892.436,0,0,19.77876,0,57.8884,361.561,361.5004,0.06059907,0,372.5584,2083.19,0,0,-2.011724e-13,4.263256e-14,184.2328,0.4586501,0,186.3234,0,0,0,7.605028e-15
mpc,2026-01-13 22:30:00,858,22.5,27.33545,2689.524,157.9045,1.510216,39.13003,0,0,1882.667,1882.349,0,0,0,0,0,0,0,0,0,157.5108,639.0849,0.3195425,0.4272852,0.3172331,0,250,0.3172331,1882.349,0,0,1.903902,0,39.13003,359.0751,359.0146,0.06050487,0,366.4777,2018.912,0,0,3.114176e-14,4.263256e-14,156.0006,1.510216,0,157.9914,0,0,0,1.221245e-14
mpc,2026-01-13 22:45:00,859,22.75,27.41549,2714.446,135.6546,2.846192,25.3434,0,0,1900.113,1899.795,0,0,0,0,0,0,0,0,0,133.7416,605.5489,0.3027745,0.4024224,0.3172331,0,250,0.3172331,1899.795,0,0,3.697879,1.061383,25.3434,363.012,362.9514,0.06060663,0,367.7932,2031.072,0,0,-8.471002e-14,4.263256e-14,131.9568,1.784809,0,133.7416,0,0,0,-5.551115e-15
mpc,2026-01-13 23:00:00,860,23,27.15356,2686.823,106.2017,2.40284,21.64505,0,0,1880.776,1880.459,0,0,0,0,0,0,0,0,0,107.381,578.6083,0.2893042,0.3813053,0.3172331,0,250,0.3172331,1880.459,0,0,0,1.22358,21.64505,357.3509,357.2906,0.06027486,0,361.4032,1989.828,0,0,-1.478262e-13,4.263256e-14,106.2017,1.17926,0,111.2373,0,0,0,-5.329071e-15
mpc,2026-01-13 23:15:00,861,23.25,26.76684,2681.702,87.7627,0,25.56172,1,0,1877.191,1876.874,0,0,0,0,0,0,0,0,0,87.7627,556.5766,0.2782883,0.3643412,0.3172331,0,250,0.3172331,1876.874,0,0,0,0,25.56172,353.81,353.7502,0.05979159,358.5681,0,717.1362,0,0,6.850076e-14,4.263256e-14,87.7627,0,0,89.58515,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,26.55496,2681.244,72.89553,0,19.43048,1,1,1876.871,1876.554,456.3377,131.4103,587.7481,2,86.46894,1.279106,0,0,500,0,681.489,0.3407445,0.3504681,0.3172331,0,250,0.3172331,1420.216,0,0,0,0,19.43048,352.2024,266.5093,85.69316,401.5658,0,803.1316,0,-5.684342e-14,-2.342571e-14,4.263256e-14,72.89553,0,0,0,500,14.85252,0,-5.506706e-14
mpc,2026-01-13 23:45:00,863,23.75,26.41867,2688.99,71.14658,0,27.62716,1,1,1882.293,1881.976,445.2186,128.1642,573.3828,2,72.55079,0.8320158,0,0,500,0,806.3817,0.4031908,0.4291236,0.3172331,0,250,0.3172331,1436.757,0,0,0,0,27.62716,352.229,268.857,83.37206,402.1909,0,804.3819,0,5.684342e-14,1.581513e-13,4.263256e-14,71.14658,0,0,0,500,2.236224,0,6.483702e-14
mpc,2026-01-14 00:00:00,864,0,26.2939,2719.799,72.52498,0,28.83361,1,1,1903.859,1903.542,444.8908,128.0199,572.9107,2,72.54816,0.3625368,0,0,500,0,931.2547,0.4656274,0.5077667,0.3172331,0,250,0.3172331,1458.651,0,0,0,0,28.83361,355.352,272.2547,83.0973,405.6564,0,811.3128,0,-2.842171e-14,-1.49547e-13,4.263256e-14,72.52498,0,0,0,500,0.3857168,0,-2.753353e-14
mpc,2026-01-14 00:15:00,865,0.25,26.1593,2710.332,71.67166,2.632529,26.09781,1,1,1897.233,1896.915,437.6179,125.9092,563.5271,2,63.33971,0.1873788,0,0,500,0,1056.108,0.5280541,0.5863975,0.3172331,0,250,0.3172331,1459.297,0,0,8.331946,2.44515,26.09781,353.1393,271.6247,81.51458,402.3915,0,823.3736,0,0,1.150191e-13,4.263256e-14,63.33971,0.1873788,0,0,500,0,0,0
mpc,2026-01-14 00:30:00,866,0.5,26.1682,2714.193,75.52,0,17.63439,1,1,1899.935,1899.618,449.0416,129.1805,578.2221,2,78.17486,0.0472008,0,0,500,0,1180.942,0.5904709,0.6650158,0.3172331,0,250,0.3172331,1450.576,0,0,0,0,17.63439,353.7068,270.0506,83.65615,402.5141,0,805.0282,0,0,3.426148e-13,4.263256e-14,75.52,0,0,0,500,2.702065,0,-2.220446e-14
mpc,2026-01-14 00:45:00,867,0.75,26.15044,2703.7,63.53353,0,29.15587,1,1,1892.59,1892.272,448.5162,129.2238,577.74,2,75.86315,1.876866,0,0,500,0,1305.756,0.652878,0.7436218,0.3172331,0,250,0.3172331,1443.756,0,0,0,0,29.15587,352.2111,268.6832,83.52794,403.333,0,806.6659,0,5.684342e-14,7.172041e-14,4.263256e-14,63.53353,0,0,0,500,14.20649,0,3.552714e-15
mpc,2026-01-14 01:00:00,868,1,26.00063,2660.77,79.173,0,32.49551,1,1,1862.539,1862.222,449.778,129.8568,579.6348,2,75.21893,4.415849,0,0,500,0,1430.55,0.7152752,0.8222154,0.3172331,0,250,0.3172331,1412.444,0,0,3.954071,0,32.49551,345.559,262.0523,83.50668,397.938,0,802.6968,0,0,-1.014744e-13,4.263256e-14,75.21893,0,0,0,500,4.415849,0,2.4869e-14
mpc,2026-01-14 01:15:00,869,1.25,25.80005,2686.715,89.41056,3.03535,28.30237,1,1,1880.7,1880.383,445.9683,128.3306,574.2989,2,73.93021,0.3686497,0,0,500,0,1555.325,0.7776626,0.9007966,0.3172331,0,250,0.3172331,1434.415,0,0,15.48035,2.6667,28.30237,347.506,265.0437,82.4623,398.6038,0,828.5113,0,-2.842171e-14,-3.426148e-13,4.263256e-14,73.93021,0.3686497,0,0,500,0,0,0
mpc,2026-01-14 01:30:00,870,1.5,25.62079,2699.079,77.99061,3.380134,33.71628,1,1,1889.356,1889.038,445.7349,128.2753,574.0103,2,73.52953,0.4807508,0,0,500,0,1680.08,0.8400402,0.9793655,0.3172331,0,250,0.3172331,1443.303,0,0,4.461083,2.899383,33.71628,347.8379,265.7179,82.11998,400.2006,0,813.0979,0,-8.526513e-14,-2.14051e-13,4.263256e-14,73.52953,0.4807508,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 01:45:00,871,1.75,25.44575,2719.025,81.66588,0.2660905,25.96126,1,1,1903.317,1903,438.0644,126.0807,564.145,2,63.55224,0.5927913,0,0,500,0,1804.816,0.902408,1.057922,0.3172331,0,250,0.3172331,1464.936,0,0,18.11364,0,25.96126,349.1705,268.7478,80.42271,399.5912,0,830.4284,0,4.263256e-14,4.150014e-13,4.263256e-14,63.55224,0.2660905,0,0,500,0.3267008,0,7.044365e-14
mpc,2026-01-14 02:00:00,872,2,25.29381,2685.981,72.38131,0.6101152,21.51499,1,1,1880.187,1879.869,348.8824,100.4326,449.3151,1,66.78502,0.6572016,0,0,381.8728,0,1900,0.95,1.136466,0.3172331,0,250,0.3172331,1530.987,0,0,5.596288,0,21.51499,343.8727,280.0066,63.86613,384.3742,0,778.4019,0,-1.421085e-14,-4.498624e-13,4.263256e-14,66.78502,0.6101152,0,0,381.8728,0.0470864,0,-2.875478e-14
mpc,2026-01-14 02:15:00,873,2.25,24.97309,2687.872,63.96134,0,17.15474,1,1,1881.511,1881.193,0,0,0,0,0,0,0,0,0,63.96134,1883.711,0.9418553,1.196402,0.3172331,0,250,0.3172331,1881.193,0,0,0,0,17.15474,33.86719,33.86148,0.005710195,36.97885,0,73.95769,0,0,4.172218e-13,4.263256e-14,63.96134,0,0,77.92044,0,0,0,0
mpc,2026-01-14 02:30:00,874,2.5,24.80635,2728.042,67.05199,1.797325,26.5819,1,1,1909.629,1909.312,0,0,0,0,0,0,0,0,0,67.24319,1866.603,0.9333016,1.186145,0.3172331,0,250,0.3172331,1909.312,0,0,0,1.606127,26.5819,34.37333,34.36762,0.005710195,39.18204,0,81.13466,0,0,3.153033e-14,4.263256e-14,67.05199,0.1911982,0,73.92355,0,0,0,-9.992007e-16
mpc,2026-01-14 02:45:00,875,2.75,24.652,2767.308,80.9179,4.679735,32.86146,1,1,1937.115,1936.798,0,0,0,0,0,0,0,0,0,81.58619,1845.913,0.9229564,1.175373,0.3172331,0,250,0.3172331,1936.798,0,0,0,4.011453,32.86146,34.86808,34.86237,0.005710195,40.79588,0,88.51152,0,0,2.333689e-13,4.263256e-14,80.9179,0.6682823,0,88.61996,0,0,0,-4.996004e-15
mpc,2026-01-14 03:00:00,876,3,24.53639,2753.135,78.34413,5.619201,26.85454,1,1,1927.194,1926.877,0,0,0,0,0,0,0,0,0,81.77795,1825.178,0.9125889,1.162344,0.3172331,0,250,0.3172331,1926.877,0,0,0,2.185382,26.85454,34.68949,34.68378,0.005710195,39.52157,0,82.81293,0,0,3.679279e-13,4.263256e-14,78.34413,3.433819,0,102.6492,0,0,0,-3.996803e-15
mpc,2026-01-14 03:15:00,877,3.25,24.42025,2747.288,84.09611,2.039333,27.72489,1,1,1923.101,1922.784,0,0,0,0,0,0,0,0,0,86.13544,1803.357,0.9016783,1.149288,0.3172331,0,250,0.3172331,1922.784,0,0,0,0,27.72489,34.61582,34.61011,0.005710195,39.59322,0,79.18645,0,0,3.801404e-13,4.263256e-14,84.09611,2.039333,0,106.024,0,0,0,6.661338e-15
mpc,2026-01-14 03:30:00,878,3.5,24.43299,2716.145,91.01718,1.190414,29.42198,1,1,1901.301,1900.984,0,0,0,0,0,0,0,0,0,91.55777,1780.183,0.8900916,1.135547,0.3172331,0,250,0.3172331,1900.984,0,0,0,0.6498251,29.42198,34.22342,34.21771,0.005710195,39.50718,0,80.13531,0,0,-1.29674e-13,4.263256e-14,91.01718,0.5405887,0,103.3724,0,0,0,-2.220446e-15
mpc,2026-01-14 03:45:00,879,3.75,24.29621,2708.482,82.13171,0,23.77571,1,1,1895.937,1895.62,0,0,0,0,0,0,0,0,0,82.13171,1759.37,0.879685,1.120955,0.3172331,0,250,0.3172331,1895.62,0,0,0,0,23.77571,34.12687,34.12116,0.005710195,38.38402,0,76.76803,0,0,-1.936229e-13,4.263256e-14,82.13171,0,0,113.2699,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,24.18122,2691.201,65.68634,3.887674,23.46062,1,1,1883.841,1883.524,0,0,0,0,0,0,0,0,0,65.8887,1742.621,0.8713105,1.10785,0.3172331,0,250,0.3172331,1883.524,0,0,0,3.68532,23.46062,33.90914,33.90343,0.005710195,38.10027,0,82.55771,0,0,-4.372058e-13,4.263256e-14,65.68634,0.2023547,0,122.0439,0,0,0,4.08007e-15
mpc,2026-01-14 04:15:00,881,4.25,24.2034,2717.784,79.42491,1.917117,27.98855,1,1,1902.449,1902.131,0,0,0,0,0,0,0,0,0,80.75488,1722.158,0.861079,1.097303,0.3172331,0,250,0.3172331,1902.131,0,0,0,0.5871475,27.98855,34.24408,34.23837,0.005710195,39.24739,0,79.50761,0,0,-5.839773e-14,4.263256e-14,79.42491,1.32997,0,133.1569,0,0,0,-5.329071e-15
mpc,2026-01-14 04:30:00,882,4.5,24.13256,2708.827,111.0135,2.140726,21.6708,1,1,1896.179,1895.862,0,0,0,0,0,0,0,0,0,113.1542,1693.598,0.8467991,1.084418,0.3172331,0,250,0.3172331,1895.862,0,0,0,0,21.6708,34.13122,34.12551,0.005710195,37.99846,0,75.99692,0,0,-3.479439e-13,4.263256e-14,111.0135,2.140726,0,152.6653,0,0,0,-4.884981e-15
mpc,2026-01-14 04:45:00,883,4.75,24.13018,2709.778,147.3124,2.996193,23.90989,1,1,1896.845,1896.527,0,0,0,0,0,0,0,0,0,150.2445,1655.771,0.8278853,1.066434,0.3172331,0,250,0.3172331,1896.527,0,0,0,0.0641796,23.90989,34.1432,34.13749,0.005710195,38.41041,0,76.93154,0,0,-2.926548e-13,4.263256e-14,147.3124,2.932013,0,180.2314,0,0,0,-5.77316e-15
mpc,2026-01-14 05:00:00,884,5,24.19566,2731.24,190.9162,0.4360084,17.07122,1,1,1911.868,1911.551,164.638,47.3613,211.9993,1,211.9993,0,0,0,0,0.4360084,1655.401,0.8277004,1.042614,0.3172331,0,250,0.3172331,1746.913,0,0,0,0,17.07122,34.41362,31.44443,2.969195,81.86044,0,163.7209,0,7.105427e-15,3.397282e-14,4.263256e-14,190.9162,0.4360084,0,17.24599,0,21.08308,0,-1.421085e-14
mpc,2026-01-14 05:15:00,885,5.25,24.23718,2729.921,234.2838,1.835093,16.3774,1,1,1910.945,1910.628,601.739,173.1609,774.9,2,274.3439,0.556049,0,0,500,0,1780.14,0.8900701,1.042382,0.3172331,0,250,0.3172331,1308.889,0,0,0,1.279044,16.3774,34.39701,23.56,10.83701,199.6539,0,401.5141,0,8.526513e-14,3.828049e-13,4.263256e-14,234.2838,0.556049,0,0,500,40.0601,0,-5.684342e-14
mpc,2026-01-14 05:30:00,886,5.5,24.26515,2756.049,311.0257,2.942365,22.03643,1,1,1929.235,1928.917,0,0,0,0,0,0,0,0,0,312.5433,1701.724,0.8508621,1.120928,0.3172331,0,250,0.3172331,1928.917,0,0,0,1.424722,22.03643,34.72622,34.72051,0.005710195,38.6691,0,79.79585,0,0,3.397282e-13,4.263256e-14,311.0257,1.517643,0,332.5546,0,0,0,9.103829e-15
mpc,2026-01-14 05:45:00,887,5.75,24.2442,2752.639,396.7182,0.6941101,17.16686,1,1,1926.848,1926.53,684.2918,196.9674,881.2592,2,396.2783,1.107305,0,0,483.8736,0,1822.425,0.9112124,1.071551,0.3172331,0,250,0.3172331,1242.239,0,0,0.4398315,0,17.16686,34.68326,22.36029,12.32296,222.4025,0,445.5637,0,8.526513e-14,-3.010925e-13,4.263256e-14,396.2783,0.6941101,0,0,483.8736,0.4131947,0,6.972201e-14
mpc,2026-01-14 06:00:00,888,6,24.34744,2771.863,479.7923,0,24.1032,1,0,1940.304,1939.987,0,0,0,0,0,0,0,0,0,463.1684,1706.346,0.8531729,1.147554,0.3172331,0,250,0.3172331,1939.987,0,0,16.62394,0,24.1032,34.92547,34.91976,0.005710195,39.24571,0,107.1677,0,0,-4.192202e-13,4.263256e-14,463.1684,0,0,463.8219,0,0,0,0
mpc,2026-01-14 06:15:00,889,6.25,24.39307,2751.24,542.8324,0,25.88288,1,0,1925.868,1925.551,0,0,0,0,0,0,0,0,0,500,1581.077,0.7905386,1.074461,0.3172331,0,250,0.3172331,1925.551,0,0,42.8324,0,25.88288,34.66563,34.65992,0.005710195,39.30946,0,152.5048,0,0,-7.971401e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:30:00,890,6.5,24.35938,2758.664,578.4171,1.560053,24.38806,0,0,1931.065,1930.748,0,0,0,0,0,0,0,0,0,500,1455.828,0.7279141,0.9955811,0.3172331,0,250,0.3172331,1930.748,0,0,78.41713,1.560053,24.38806,34.75917,34.75346,0.005710195,0,39.13156,353.1842,0,0,1.914024e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:45:00,891,6.75,24.38202,2735.444,615.2885,3.624478,23.09838,0,0,1914.811,1914.494,116.4895,33.51046,150,1,150,0,0,0,0,450.1548,1343.06,0.6715302,0.9167137,0.3172331,0,250,0.3172331,1798.004,0,0,17.72445,1.033771,23.09838,34.4666,32.36407,2.102522,0,70.02297,417.4842,0,-1.421085e-14,1.877387e-13,4.263256e-14,597.5641,2.590707,0,450.1548,0,0,0,-3.730349e-14
mpc,2026-01-14 07:00:00,892,7,24.27534,2732.79,603.5992,4.163458,28.16578,0,0,1912.953,1912.636,116.4895,33.51046,150,1,150,0,0,0,0,456.3071,1228.772,0.6143861,0.8457054,0.3172331,0,250,0.3172331,1796.146,0,0,0,1.455572,28.16578,34.43315,32.33063,2.102522,0,70.88898,392.4003,0,-1.421085e-14,1.204592e-13,4.263256e-14,603.5992,2.707886,0,477.7269,0,0,0,-2.531308e-14
mpc,2026-01-14 07:15:00,893,7.25,24.21329,2736.135,607.555,4.987618,34.84582,0,0,1915.294,1914.977,116.4895,33.51046,150,1,150,0,0,0,0,460.3547,1113.49,0.556745,0.7737398,0.3172331,0,250,0.3172331,1798.488,0,0,0,2.187945,34.84582,34.4753,32.37278,2.102522,0,72.1207,400.4381,0,-1.421085e-14,1.387779e-13,4.263256e-14,607.555,2.799673,0,468.0815,0,0,0,-7.371881e-14
mpc,2026-01-14 07:30:00,894,7.5,24.04195,2799.654,586.6408,5.486803,36.92205,0,0,1959.758,1959.441,116.4895,33.51046,150,1,150,0,0,0,0,441.2333,1003.006,0.5015032,0.7011484,0.3172331,0,250,0.3172331,1842.951,0,0,0,0.8942861,36.92205,35.27564,33.17312,2.102522,0,73.27047,404.5302,0,-1.421085e-14,-1.717515e-13,4.263256e-14,586.6408,4.592517,0,444.3614,0,0,0,-1.776357e-15
mpc,2026-01-14 07:45:00,895,7.75,24.03896,2788.548,526.4721,4.900661,33.36221,0,0,1951.983,1951.666,0,0,0,0,0,0,0,0,0,500,877.8486,0.4389243,0.6315785,0.3172331,0,250,0.3172331,1951.666,0,0,26.47208,4.900661,33.36221,35.1357,35.12999,0.005710195,0,41.08145,280.066,0,0,-1.004752e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 08:00:00,896,8,24.30719,2847.79,471.2557,213.9188,36.88339,0,0,1993.453,1993.136,119.4832,34.37165,153.8549,1,153.8549,0,0,0,0,500,752.7104,0.3763552,0.5527684,0.3172331,0,250,0.3172331,1873.653,0,0,2.144169,29.17541,36.88339,35.88216,33.72575,2.156408,0,74.71182,464.9413,0,-7.105427e-15,-1.056932e-13,4.263256e-14,469.1115,184.7434,0,500,0,0,0,-2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,24.33437,2870.631,409.2588,217.6854,51.32035,0,0,2009.441,2009.124,116.4895,33.51046,150,1,150,0,0,0,0,443.3854,641.7455,0.3208728,0.4739707,0.3172331,0,250,0.3172331,1892.635,0,0,0.798425,32.76038,51.32035,36.16994,34.06742,2.102522,0,76.78627,480.2134,0,-1.421085e-14,-1.122991e-13,4.263256e-14,408.4604,184.925,0,443.3854,0,0,0,2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,24.54451,2887.839,344.2815,220.1683,46.19037,0,0,2021.487,2021.17,0,0,0,0,0,0,0,0,0,500,516.6445,0.2583222,0.4040977,0.3172331,0,250,0.3172331,2021.17,0,0,11.33671,53.11309,46.19037,36.38677,36.38106,0.005710195,0,44.7035,357.0451,0,0,-1.785794e-13,4.263256e-14,332.9448,167.0552,0,500,0,0,0,2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,24.65699,2879.047,302.2968,222.4021,48.59666,0,0,2015.333,2015.016,0,0,0,0,0,0,0,0,0,467.4433,399.7023,0.1998512,0.3253235,0.3172331,0,250,0.3172331,2015.016,0,0,18.28177,38.9739,48.59666,36.27599,36.27028,0.005710195,0,45.04584,346.5181,0,0,3.996803e-14,4.263256e-14,284.015,183.4282,0,467.4433,0,0,0,-2.842171e-14
mpc,2026-01-14 09:00:00,900,9,24.68513,2908.812,243.8761,226.0996,60.38719,0,1,2036.168,2035.851,136.5561,39.28299,175.8391,1,175.8391,0,0,0,0,239.4479,339.7774,0.1698887,0.2516867,0.3172331,0,250,0.3172331,1899.295,0,0,15.18119,39.50752,60.38719,36.65103,34.18731,2.46372,0,84.38108,558.4339,0,7.105427e-15,5.961898e-14,4.263256e-14,228.6949,186.5921,0,239.4479,0,0,0,-2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,24.98546,2959.219,181.3662,224.6712,59.42026,0,1,2071.453,2071.136,663.9484,210.8923,874.8407,2,187.7052,187.1356,0,0,500,0,464.724,0.232362,0.2139529,0.3172331,0,250,0.3172331,1407.188,0,0,0,37.53563,59.42026,37.28616,25.32938,11.95678,0,247.0223,1423.371,0,-2.842171e-14,7.860379e-14,4.263256e-14,181.3662,187.1356,0,0,500,6.338995,0,2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,25.19015,2983.118,134.2721,221.0305,50.67118,1,1,2088.183,2087.866,121.9246,35.07395,156.9985,1,156.9985,0,0,0,0,192.014,416.6473,0.2083236,0.2926299,0.3172331,0,250,0.3172331,1965.941,0,0,0,29.01648,50.67118,381.119,358.8084,22.31063,403.1304,0,856.3142,0,-7.105427e-15,-7.488454e-14,4.263256e-14,134.2721,192.014,0,192.014,0,22.72637,0,0
mpc,2026-01-14 09:45:00,903,9.75,25.09504,2992.856,125.6675,224.4847,57.1158,1,1,2094.999,2094.682,615.0066,197.6675,812.6741,2,117.5036,195.1705,0,0,500,0,541.5817,0.2707909,0.2623567,0.3172331,0,250,0.3172331,1479.676,0,0,8.163926,29.31418,57.1158,381.6344,269.5443,112.0901,477.6162,0,1019.882,0,0,9.60898e-14,4.263256e-14,117.5036,195.1705,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 10:00:00,904,10,25.37068,2996.818,89.13843,228.8556,69.84453,1,1,2097.773,2097.456,606.499,195.2638,801.7629,2,106.1813,195.5815,0,0,500,0,666.4965,0.3332482,0.3410261,0.3172331,0,250,0.3172331,1490.957,0,0,0,33.27406,69.84453,384.262,273.1077,111.1543,481.1654,0,1019.729,0,0,-6.367129e-14,4.263256e-14,89.13843,195.5815,0,0,500,17.04292,0,-8.526513e-14
mpc,2026-01-14 10:15:00,905,10.25,25.37278,3016.364,84.03403,230.8868,78.54947,1,1,2111.455,2111.138,595.7754,192.4214,788.1968,2,90.33516,197.8617,0,0,500,0,791.3915,0.3956958,0.419683,0.3172331,0,250,0.3172331,1515.362,0,0,0,33.02514,78.54947,386.7846,277.59,109.1946,484.4004,0,1025.769,0,-1.136868e-13,1.351141e-13,4.263256e-14,84.03403,197.8617,0,0,500,6.301129,0,2.842171e-14
mpc,2026-01-14 10:30:00,906,10.5,25.49661,3023.369,61.55618,234.7345,83.3793,1,1,2116.358,2116.041,592.003,191.1854,783.1884,2,86.74481,196.4436,0,0,500,0,916.267,0.4581335,0.4983276,0.3172331,0,250,0.3172331,1524.038,0,0,0,38.29091,83.3793,388.6525,279.8776,108.775,486.375,0,1038.802,0,5.684342e-14,5.151435e-14,4.263256e-14,61.55618,196.4436,0,0,500,25.18863,0,0
mpc,2026-01-14 10:45:00,907,10.75,25.73317,3023.761,70.26618,234.4011,93.22643,0,1,2116.632,2116.315,600.2236,194.0503,794.2739,2,93.1263,201.1476,0,0,500,0,1041.123,0.5205614,0.5769599,0.3172331,0,250,0.3172331,1516.092,0,0,0,33.2535,93.22643,390.5693,279.7552,110.8141,0,491.008,2757.906,0,-5.684342e-14,-1.253442e-13,4.263256e-14,70.26618,201.1476,0,0,500,22.86012,0,-1.421085e-14
mpc,2026-01-14 11:00:00,908,11,25.84437,3050.005,69.08872,237.0562,107.8509,0,0,2135.003,2134.686,0,0,0,0,0,0,0,0,0,269.2285,973.6517,0.4868258,0.6555797,0.3172331,0,250,0.3172331,2134.686,0,0,0,36.91635,107.8509,394.8505,394.7918,0.05866952,0,414.7379,2344.739,0,0,-5.87308e-14,4.263256e-14,69.08872,200.1398,0,286.2533,0,0,0,0
mpc,2026-01-14 11:15:00,909,11.25,26.14179,3047.252,81.29969,236.9003,118.3113,0,0,2133.077,2132.759,0,0,0,0,0,0,0,0,0,270.9951,905.7496,0.4528748,0.6130942,0.3172331,0,250,0.3172331,2132.759,0,0,10.18953,37.01533,118.3113,396.8955,396.8365,0.05902666,0,418.8504,2385.105,0,0,3.852474e-14,4.263256e-14,71.11016,199.885,0,270.9951,0,0,0,-2.842171e-14
mpc,2026-01-14 11:30:00,910,11.5,26.39108,3073.588,62.32318,237.2847,129.0253,0,0,2151.512,2151.194,0,0,0,0,0,0,0,0,0,262.1953,840.0582,0.4200291,0.5703373,0.3172331,0,250,0.3172331,2151.194,0,0,0.823352,36.58919,129.0253,402.3787,402.3194,0.05932938,0,426.4499,2410.011,0,0,8.681944e-14,4.263256e-14,61.49982,200.6955,0,262.1953,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,26.33487,3122.885,49.0619,236.8215,134.0197,0,0,2186.019,2185.702,0,0,0,0,0,0,0,0,0,251.7939,776.9775,0.3884887,0.5289723,0.3172331,0,250,0.3172331,2185.702,0,0,0,34.08954,134.0197,408.3603,408.301,0.05926086,0,433.3366,2442.156,0,0,-1.052491e-13,4.263256e-14,49.0619,202.732,0,270.6697,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,26.42467,3139.037,53.24938,242.146,145.7742,0,0,2197.326,2197.009,0,0,0,0,0,0,0,0,0,255.2738,713.0367,0.3565184,0.4892513,0.3172331,0,250,0.3172331,2197.009,0,0,0,40.12164,145.7742,411.2311,411.1718,0.05937041,0,438.4535,2480.704,0,0,-6.07292e-14,4.263256e-14,53.24938,202.0244,0,260.9581,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,26.61214,3121.893,53.27128,246.3595,159.5202,0,0,2185.325,2185.008,0,0,0,0,0,0,0,0,0,258.3545,648.3359,0.3241679,0.4489888,0.3172331,0,250,0.3172331,2185.008,0,0,0,41.27623,159.5202,410.5698,410.5102,0.05960043,0,440.4802,2493.843,0,0,-2.078893e-13,4.263256e-14,53.27128,205.0832,0,280.9406,0,0,0,2.842171e-14
mpc,2026-01-14 12:30:00,914,12.5,26.68569,3115.51,73.0203,242.6729,166.6703,0,0,2180.857,2180.54,0,0,0,0,0,0,0,0,0,278.4468,578.6221,0.2893111,0.4082476,0.3172331,0,250,0.3172331,2180.54,0,0,0,37.24641,166.6703,410.354,410.2943,0.05969115,0,441.6553,2493.354,0,0,-1.907918e-13,4.263256e-14,73.0203,205.4264,0,279.8953,0,0,0,0
mpc,2026-01-14 12:45:00,915,12.75,26.80442,3138.073,72.16084,234.7631,171.3253,0,0,2196.651,2196.334,0,0,0,0,0,0,0,0,0,283.0207,507.7758,0.2538879,0.3643499,0.3172331,0,250,0.3172331,2196.334,0,0,0,23.9032,171.3253,414.344,414.2842,0.0598382,0,446.6005,2497.536,0,0,1.115774e-14,4.263256e-14,72.16084,210.8599,0,302.1038,0,0,0,-2.842171e-14
mpc,2026-01-14 13:00:00,916,13,27.05247,3115.497,73.35016,232.2908,183.5209,0,0,2180.848,2180.531,0,0,0,0,0,0,0,0,0,282.3386,437.1113,0.2185556,0.319739,0.3172331,0,250,0.3172331,2180.531,0,0,0,23.30236,183.5209,413.4914,413.4312,0.06014777,0,448.227,2505.445,0,0,1.332268e-15,4.263256e-14,73.35016,208.9884,0,294.4702,0,0,0,-2.842171e-14
mpc,2026-01-14 13:15:00,917,13.25,27.23239,3155.779,70.32462,236.036,189.2469,0,0,2209.045,2208.728,0,0,0,0,0,0,0,0,0,277.8933,367.5691,0.1837846,0.2752426,0.3172331,0,250,0.3172331,2208.728,0,0,0,28.46731,189.2469,420.4152,420.3548,0.06037432,0,456.3714,2559.149,0,0,5.140333e-14,4.263256e-14,70.32462,207.5686,0,280.031,0,0,0,0
mpc,2026-01-14 13:30:00,918,13.5,27.2465,3142.817,86.646,239.1331,201.1434,0,0,2199.972,2199.655,0,0,0,0,0,0,0,0,0,289.3821,295.1658,0.1475829,0.2314529,0.3172331,0,250,0.3172331,2199.655,0,0,5.280126,31.1169,201.1434,418.8122,418.7518,0.06039216,0,457.0437,2576.525,0,0,6.020184e-14,4.263256e-14,81.36587,208.0162,0,289.3821,0,0,0,-2.842171e-14
mpc,2026-01-14 13:45:00,919,13.75,27.39991,3138.944,58.59068,237.7821,213.7484,1,0,2197.261,2196.944,0,0,0,0,0,0,0,0,0,264.7657,228.9279,0.1144639,0.1858615,0.3172331,0,250,0.3172331,2196.944,0,0,0,31.60703,213.7484,419.6442,419.5836,0.0605868,460.4064,0,975.3349,0,0,3.844147e-14,4.263256e-14,58.59068,206.175,0,281.6055,0,0,0,2.842171e-14
mpc,2026-01-14 14:00:00,920,14,27.44525,3140.928,61.746,236.2723,217.1491,1,1,2198.65,2198.332,356.8213,124.3925,481.2138,1,83.83101,204.5479,0,0,192.8348,0,277.1005,0.1385503,0.1441525,0.3172331,0,250,0.3172331,1841.511,0,0,0,31.72434,217.1491,420.3097,352.0365,68.27318,517.9408,0,1090.606,0,-2.842171e-14,-7.605028e-15,4.263256e-14,61.746,204.5479,0,0,192.8348,22.085,0,-7.105427e-15
mpc,2026-01-14 14:15:00,921,14.25,27.40746,3202.655,51.12536,237.1552,221.55,1,1,2241.859,2241.542,602.9491,195.0593,798.0084,2,94.74509,203.2633,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1638.592,0,0,0,33.89189,221.55,428.2295,312.9964,115.2332,550.3751,0,1159.214,0,-5.684342e-14,3.455569e-14,4.263256e-14,51.12536,203.2633,0,0,500,43.61973,0,2.131628e-14
mpc,2026-01-14 14:30:00,922,14.5,27.37665,3177.776,41.35129,238.9838,220.7814,1,1,2224.443,2224.126,591.6401,191.3505,782.9906,2,84.0124,198.9782,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1632.486,0,0,0,40.0056,220.7814,424.6281,311.6283,112.9998,545.1241,0,1159.258,0,-5.684342e-14,-1.505462e-13,4.263256e-14,41.35129,198.9782,0,0,500,42.66111,0,-8.526513e-14
mpc,2026-01-14 14:45:00,923,14.75,27.52532,3145.388,74.93943,236.4883,219.1444,1,1,2201.772,2201.455,590.8266,191.192,782.0186,2,82.33005,199.6886,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1610.628,0,0,0,36.79968,219.1444,421.6165,308.4186,113.1979,541.5744,0,1146.628,0,-8.526513e-14,1.820766e-14,4.263256e-14,74.93943,199.6886,0,0,500,7.390621,0,-1.421085e-14
mpc,2026-01-14 15:00:00,924,15,27.62507,3120.913,93.26249,233.4241,226.1902,1,1,2184.639,2184.322,598.2026,193.3123,791.515,2,91.84068,199.6743,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1586.119,0,0,1.421806,33.74978,226.1902,419.2165,304.3649,114.8517,541.0815,0,1142.834,0,2.842171e-14,2.428058e-13,4.263256e-14,91.84068,199.6743,0,0,500,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,27.72143,3121.899,105.1264,233.6163,242.4873,1,1,2185.329,2185.012,605.734,195.6064,801.3405,2,100.4666,200.8739,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1579.278,0,0,4.659833,32.74242,242.4873,420.2037,303.6698,116.5339,545.9026,0,1156.324,0,8.526513e-14,-8.182344e-14,4.263256e-14,100.4666,200.8739,0,0,500,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,27.65992,3142.558,96.33833,233.4827,230.7465,1,1,2199.79,2199.473,603.4138,194.6555,798.0693,2,99.86201,198.2073,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1596.059,0,0,0,35.27544,230.7465,422.4347,306.4978,115.9369,545.4644,0,1151.779,0,-5.684342e-14,1.785239e-13,4.263256e-14,96.33833,198.2073,0,0,500,3.52368,0,-2.842171e-14
mpc,2026-01-14 15:45:00,927,15.75,27.71724,3097.339,109.6421,232.0414,229.409,1,1,2168.137,2167.82,600.5717,193.7222,794.2939,2,97.17465,197.1193,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1567.248,0,0,12.46749,34.92212,229.409,416.861,301.3299,115.5311,539.1599,0,1160.067,0,-5.684342e-14,3.264056e-14,4.263256e-14,97.17465,197.1193,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 16:00:00,928,16,27.65519,3072.569,124.8154,226.3805,229.6167,1,1,2150.799,2150.481,611.1445,196.0946,807.2392,2,116.413,190.8262,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1539.337,0,0,8.402345,35.55437,229.6167,412.9853,295.5756,117.4098,535.76,0,1147.345,0,0,9.992007e-16,4.263256e-14,116.413,190.8262,0,0,500,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,27.60047,3052.497,138.3353,228.3258,222.4392,1,1,2136.748,2136.431,623.9297,199.3567,823.2865,2,136.3715,186.915,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1512.501,0,0,1.96382,41.41084,222.4392,409.8139,290.0875,119.7263,532.1066,0,1139.034,0,-5.684342e-14,-1.572076e-13,4.263256e-14,136.3715,186.915,0,0,500,0,0,0
mpc,2026-01-14 16:30:00,930,16.5,27.6372,3029.572,164.7497,225.3944,230.1239,1,1,2120.701,2120.383,629.4804,201.1821,830.6625,2,141.5972,189.0653,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1490.903,0,0,23.15251,36.32908,230.1239,407.0515,286.1669,120.8846,531.5194,0,1165.645,0,-5.684342e-14,3.749223e-13,4.263256e-14,141.5972,189.0653,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 16:45:00,931,16.75,27.50633,3048.863,200.377,220.6004,220.1529,1,1,2134.204,2133.887,651.7421,207.6893,859.4314,2,169.3961,190.0353,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1482.145,0,0,30.98098,30.56504,220.1529,408.5145,283.7018,124.8127,533.5312,0,1173.229,0,0,2.88547e-13,4.263256e-14,169.3961,190.0353,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 17:00:00,932,17,27.63533,3047.577,234.7801,219.5648,208.1612,1,1,2133.304,2132.987,665.5555,211.2261,876.7816,4,190.8548,185.9269,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1467.431,0,0,43.92536,33.63798,208.1612,409.4544,281.6505,127.8039,532.8299,0,1199.457,0,-1.421085e-13,-2.131628e-13,4.263256e-14,190.8548,185.9269,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 17:15:00,933,17.25,27.98949,3054.686,280.392,215.2394,218.887,0,1,2138.28,2137.963,693.0115,219.062,912.0736,4,226.7333,185.3403,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1444.951,0,0,53.65865,29.89916,218.887,413.5013,279.4251,134.0761,0,540.8156,3118.623,0,0,1.731948e-14,4.263256e-14,226.7333,185.3403,0,0,500,3.331878e-06,0,5.684342e-14
mpc,2026-01-14 17:30:00,934,17.5,28.06529,3015.855,326.7158,215.5205,202.7956,0,0,2111.098,2110.781,210.1472,60.45288,270.6001,1,270.6001,0,0,0,0,184.4481,1853.589,0.9267944,1.196402,0.3172331,0,250,0.3172331,1900.634,0,0,56.11575,31.07241,202.7956,408.9042,368.1388,40.76541,0,467.8717,2723.694,0,-2.131628e-14,3.570477e-13,4.263256e-14,270.6001,184.4481,0,184.4481,0,0,0,2.842171e-14
mpc,2026-01-14 17:45:00,935,17.75,27.93516,2968.062,360.6801,216.0249,184.5007,0,0,2077.644,2077.326,250.4277,72.04036,322.4681,1,322.4681,0,0,0,0,185.1266,1807.015,0.9035077,1.167178,0.3172331,0,250,0.3172331,1826.899,0,0,38.212,30.89831,184.5007,401.3117,352.8785,48.43318,0,460.5565,2652.276,0,-1.421085e-14,-6.039613e-14,4.263256e-14,322.4681,185.1266,0,185.1266,0,0,0,0
mpc,2026-01-14 18:00:00,936,18,27.89763,2949.238,410.0033,0.5795672,179.4103,0,0,2064.467,2064.15,195.3554,56.19775,251.5532,1,251.5532,0,0,0,0,125.2215,1775.426,0.8877128,1.137851,0.3172331,0,250,0.3172331,1868.794,0,0,33.80818,0,179.4103,398.4487,360.6833,37.76545,0,451.5078,2541.612,0,-1.421085e-14,2.4869e-14,4.263256e-14,376.1951,0.5795672,0,125.8061,0,0,0,1.465494e-14
mpc,2026-01-14 18:15:00,937,18.25,27.68393,2915.861,438.989,7.885167,167.3567,0,0,2041.103,2040.786,717.3118,206.4621,923.774,2,422.7056,1.068386,0,0,499.4156,0,1900,0.95,1.117959,0.3172331,0,250,0.3172331,1323.474,0,0,16.28339,6.816781,167.3567,392.1603,254.2811,137.8792,0,492.8977,2750.785,0,0,-8.21565e-15,4.263256e-14,422.7056,1.068386,0,0,500,0.5844223,0,0
mpc,2026-01-14 18:30:00,938,18.5,27.61675,2906.938,465.4978,4.531568,156.5151,0,0,2034.857,2034.54,372.5339,107.1666,479.7005,1,479.7005,0,0,0,0,1.791524,1899.253,0.9496265,1.196402,0.3172331,0,250,0.3172331,1662.006,0,0,0,2.740044,156.5151,390.4059,318.871,71.5349,0,456.0664,2513.092,0,-2.842171e-14,-7.41629e-14,4.263256e-14,465.4978,1.791524,0,1.791524,0,14.20264,0,5.329071e-15
mpc,2026-01-14 18:45:00,939,18.75,27.65581,2915.129,521.3764,4.978769,139.8462,0,0,2040.59,2040.273,235.5521,67.7611,303.3132,1,303.3132,0,0,0,0,217.3418,1844.619,0.9223093,1.195932,0.3172331,0,250,0.3172331,1804.721,0,0,2.804469,2.895642,139.8462,391.8288,346.5378,45.29102,0,441.1518,2436.168,0,-1.421085e-14,2.366995e-13,4.263256e-14,518.5719,2.083127,0,217.3418,0,0,0,-2.04281e-14
mpc,2026-01-14 19:00:00,940,19,27.69519,2848.36,541.2678,1.616488,136.3545,0,0,1993.852,1993.535,116.4895,33.51046,150,1,150,0,0,0,0,392.8843,1746.107,0.8730536,1.161529,0.3172331,0,250,0.3172331,1877.046,0,0,0,0,136.3545,383.1731,360.7255,22.44761,0,420.4402,2312.421,0,-1.421085e-14,3.763656e-13,4.263256e-14,541.2678,1.616488,0,410.7962,0,0,0,2.597922e-14
mpc,2026-01-14 19:15:00,941,19.25,27.51355,2855.677,566.5752,2.454116,121.8786,0,0,1998.974,1998.657,116.4895,33.51046,150,1,150,0,0,0,0,419.0293,1641.075,0.8205375,1.099498,0.3172331,0,250,0.3172331,1882.167,0,0,0,0,121.8786,382.688,360.3262,22.36174,0,417.1694,2294.432,0,-1.421085e-14,2.084999e-13,4.263256e-14,566.5752,2.454116,0,437.8409,0,0,0,-2.220446e-14
mpc,2026-01-14 19:30:00,942,19.5,27.4981,2889.386,566.2496,0,117.2426,0,0,2022.57,2022.253,116.4895,33.51046,150,1,150,0,0,0,0,416.2496,1536.754,0.7683771,1.033361,0.3172331,0,250,0.3172331,1905.763,0,0,0,0,117.2426,387.0792,364.7247,22.35447,0,420.6731,2313.702,0,-1.421085e-14,4.709566e-13,4.263256e-14,566.2496,0,0,450.7801,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,27.58494,2840.821,563.207,0.4239558,104.3942,0,0,1988.575,1988.257,116.4895,33.51046,150,1,150,0,0,0,0,413.631,1433.105,0.7165523,0.9676716,0.3172331,0,250,0.3172331,1871.768,0,0,0,0,104.3942,381.2702,358.8748,22.39541,0,412.4008,2268.204,0,-1.421085e-14,-1.680878e-13,4.263256e-14,563.207,0.4239558,0,442.8029,0,0,0,-2.664535e-15
mpc,2026-01-14 20:00:00,944,20,27.73913,2833.254,560.9639,4.970148,94.45225,0,0,1983.278,1982.96,359.7307,103.4835,463.2142,1,463.2142,0,0,0,0,100.1874,1407.832,0.703916,0.9024049,0.3172331,0,250,0.3172331,1623.23,0,0,0,2.532487,94.45225,381.4952,312.2378,69.25736,0,433.8898,2390.762,0,-1.421085e-14,-1.386669e-13,4.263256e-14,560.9639,2.437661,0,102.828,0,0,0,-3.108624e-14
mpc,2026-01-14 20:15:00,945,20.25,27.56281,2792.524,541.9212,0,90.17437,0,0,1954.767,1954.449,116.4895,33.51046,150,1,150,0,0,0,0,377.2257,1313.304,0.656652,0.8864912,0.3172331,0,250,0.3172331,1837.96,0,0,14.69556,0,90.17437,374.6133,352.2284,22.38496,0,403.0199,2241.96,0,-1.421085e-14,4.256595e-13,4.263256e-14,527.2257,0,0,377.9307,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,27.35924,2764.572,495.2179,0,81.76608,0,0,1935.2,1934.883,0,0,0,0,0,0,0,0,0,486.3713,1191.504,0.5957522,0.8269683,0.3172331,0,250,0.3172331,1934.883,0,0,8.846552,0,81.76608,369.279,369.2185,0.06053508,0,384.8212,2131.777,0,0,-4.420908e-13,4.263256e-14,486.3713,0,0,489.2953,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,27.26983,2761.799,452.0135,0,74.26554,0,0,1933.26,1932.942,0,0,0,0,0,0,0,0,0,436.5211,1082.187,0.5410933,0.7502729,0.3172331,0,250,0.3172331,1932.942,0,0,15.49236,0,74.26554,368.2176,368.1571,0.06042168,0,382.3021,2129.386,0,0,-6.084022e-14,4.263256e-14,436.5211,0,0,439.9937,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,26.78607,2795.017,396.6077,0,65.163,0,0,1956.512,1956.194,0,0,0,0,0,0,0,0,0,381.9442,986.5302,0.4932651,0.6814371,0.3172331,0,250,0.3172331,1956.194,0,0,14.66343,0,65.163,368.9073,368.8474,0.05981543,0,381.1342,2121.532,0,0,-9.203749e-14,4.263256e-14,381.9442,0,0,385.8855,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,26.61361,2815.378,350.9755,0.4705714,55.44581,0,0,1970.765,1970.447,0,0,0,0,0,0,0,0,0,339.5487,901.4877,0.4507439,0.6212036,0.3172331,0,250,0.3172331,1970.447,0,0,11.89736,0,55.44581,370.2703,370.2107,0.05960224,0,380.6279,2113.976,0,0,1.112443e-13,4.263256e-14,339.0781,0.4705714,0,342.1486,0,0,0,-3.663736e-15
mpc,2026-01-14 21:30:00,950,21.5,26.4704,2797.829,289.5727,1.087089,51.02065,0,0,1958.48,1958.163,0,0,0,0,0,0,0,0,0,290.6597,828.6809,0.4143404,0.5676536,0.3172331,0,250,0.3172331,1958.163,0,0,0,0,51.02065,366.8764,366.8169,0.05942635,0,376.3745,2070.06,0,0,-1.676437e-14,4.263256e-14,289.5727,1.087089,0,294.758,0,0,0,1.354472e-14
mpc,2026-01-14 21:45:00,951,21.75,26.29815,2802.342,257.5117,3.521853,54.43108,0,0,1961.64,1961.322,0,0,0,0,0,0,0,0,0,259.5269,763.6687,0.3818343,0.5218082,0.3172331,0,250,0.3172331,1961.322,0,0,0,1.506588,54.43108,366.1686,366.1094,0.05921617,0,376.2697,2072.082,0,0,-6.850076e-14,4.263256e-14,257.5117,2.015265,0,262.644,0,0,0,-1.24345e-14
mpc,2026-01-14 22:00:00,952,22,25.97609,2722.527,221.2834,1.853264,56.25706,0,0,1905.769,1905.451,0,0,0,0,0,0,0,0,0,222.8202,707.8434,0.3539217,0.480871,0.3172331,0,250,0.3172331,1905.451,0,0,0,0.316477,56.25706,353.4024,353.3436,0.05882715,0,363.7758,2001.313,0,0,1.303957e-13,4.263256e-14,221.2834,1.536787,0,231.4498,0,0,0,5.107026e-15
mpc,2026-01-14 22:15:00,953,22.25,25.82714,2710.032,177.1841,0,52.23394,0,0,1897.022,1896.705,0,0,0,0,0,0,0,0,0,177.1841,663.436,0.331718,0.4457186,0.3172331,0,250,0.3172331,1896.705,0,0,0,0,52.23394,350.715,350.6563,0.05864896,0,360.3132,1981.722,0,0,8.65974e-15,4.263256e-14,177.1841,0,0,196.3557,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,25.60623,2701.334,163.8095,0.006271619,44.67543,0,0,1890.934,1890.616,0,0,0,0,0,0,0,0,0,156.8972,624.1072,0.3120536,0.4177559,0.3172331,0,250,0.3172331,1890.616,0,0,6.918583,0,44.67543,348.0258,347.9674,0.05838666,0,356.1899,1970.979,0,0,-1.511014e-13,4.263256e-14,156.891,0.006271619,0,158.6602,0,0,0,3.205769e-15
mpc,2026-01-14 22:45:00,955,22.75,25.58345,2711.47,134.4494,0,40.42021,0,0,1898.029,1897.712,0,0,0,0,0,0,0,0,0,133.9391,590.5242,0.2952621,0.3929912,0.3172331,0,250,0.3172331,1897.712,0,0,0.5102808,0,40.42021,349.1707,349.1123,0.05835975,0,356.5482,1961.895,0,0,2.092215e-13,4.263256e-14,133.9391,0,0,136.3502,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,25.33912,2689.422,102.1164,0,32.1148,0,0,1882.596,1882.279,0,0,0,0,0,0,0,0,0,102.1164,564.9022,0.2824511,0.3718444,0.3172331,0,250,0.3172331,1882.279,0,0,0,0,32.1148,344.6275,344.5694,0.05807261,0,350.4484,1927.466,0,0,2.276512e-13,4.263256e-14,102.1164,0,0,109.6608,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,25.1777,2668.969,93.00097,0,34.08499,1,0,1868.278,1867.961,0,0,0,0,0,0,0,0,0,88.31528,542.7344,0.2713672,0.3557106,0.3172331,0,250,0.3172331,1867.961,0,0,4.685691,0,34.08499,340.8985,340.8406,0.05788447,347.06,0,702.2028,0,0,-8.693046e-14,4.263256e-14,88.31528,0,0,88.31528,0,0,0,0
