controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 23:30:00,958,23.5,25.0223,2651.249,89.45485,0,35.69209,1,1,1855.874,1855.557,449.8271,129.4602,579.2873,2,78.73421,0.5531003,0,0,500,0,667.649,0.3338245,0.3417519,0.3172331,0,250,0.3172331,1405.73,0,0,10.72063,0,35.69209,337.5823,255.7013,81.88095,391.6539,0,801.801,0,-5.684342e-14,-2.531308e-14,4.263256e-14,78.73421,0,0,0,500,0.5531003,0,-5.817569e-14
mpc,2026-01-14 23:45:00,959,23.75,24.9711,2668.994,92.76938,0,38.32321,1,1,1868.296,1867.979,444.0876,127.7861,571.8737,2,71.53762,0.3361048,0,0,500,0,792.5439,0.3962719,0.4204088,0.3172331,0,250,0.3172331,1423.891,0,0,21.23176,0,38.32321,33.62932,25.63004,7.999288,160.38,0,357.3847,0,0,-2.201017e-13,4.263256e-14,71.53762,0,0,0,500,0.3361048,0,2.720046e-15
mpc,2026-01-15 00:00:00,960,0,24.51433,2678.563,84.92133,1.367521,35.20781,1,1,1874.994,1874.677,444.6875,127.9353,572.6228,2,72.50665,0.1161242,0,0,500,0,917.4191,0.4587096,0.4990533,0.3172331,0,250,0.3172331,1429.989,0,0,12.41468,1.251397,35.20781,33.74989,25.73981,8.010085,160.0149,0,343.6038,0,1.421085e-14,9.603429e-15,4.263256e-14,72.50665,0.1161242,0,0,500,0,0,0
mpc,2026-01-15 00:15:00,961,0.25,24.35016,2669.79,93.56444,0,34.08981,1,1,1868.853,1868.536,442.1634,127.3556,569.519,2,68.02577,1.493197,0,0,500,0,1042.275,0.5211373,0.5776854,0.3172331,0,250,0.3172331,1426.372,0,0,25.53867,0,34.08981,33.63935,25.6747,7.964651,159.1489,0,362.352,0,5.684342e-14,-5.939693e-14,4.263256e-14,68.02577,0,0,0,500,1.493197,0,8.85958e-14
mpc,2026-01-15 00:30:00,962,0.5,24.33118,2690.756,92.01223,0,29.237,1,1,1883.53,1883.212,447.9425,128.8607,576.8031,2,76.79008,0.01304274,0,0,500,0,1167.111,0.5835553,0.6563051,0.3172331,0,250,0.3172331,1435.27,0,0,15.22216,0,29.237,33.90353,25.83486,8.068674,159.9412,0,346.1406,0,0,-9.314771e-14,4.263256e-14,76.79008,0,0,0,500,0.01304274,0,-2.206742e-14
mpc,2026-01-15 00:45:00,963,0.75,24.16706,2683.894,78.36346,0,35.8968,1,1,1878.726,1878.409,442.662,127.4315,570.0935,2,69.23513,0.858398,0,0,500,0,1291.927,0.6459634,0.7349124,0.3172331,0,250,0.3172331,1435.747,0,0,9.128332,0,35.8968,33.81707,25.84344,7.973626,159.6947,0,335.1358,0,1.421085e-14,3.904654e-13,4.263256e-14,69.23513,0,0,0,500,0.858398,0,3.830269e-14
mpc,2026-01-15 01:00:00,964,1,23.85491,2667.638,74.96869,0,28.58244,1,1,1867.346,1867.029,449.9083,129.6388,579.5471,2,77.53365,2.013498,0,0,500,0,1416.724,0.7083618,0.8135074,0.3172331,0,250,0.3172331,1417.121,0,0,0,0,28.58244,33.61223,25.50817,8.10406,160.2275,0,320.455,0,0,-2.520206e-13,4.263256e-14,74.96869,0,0,0,500,4.578461,0,1.865175e-14
mpc,2026-01-15 01:15:00,965,1.25,23.79002,2653.007,90.94203,0,35.04708,1,1,1857.105,1856.788,453.6419,130.6937,584.3356,2,82.50249,1.833071,0,0,500,0,1541.5,0.7707502,0.89209,0.3172331,0,250,0.3172331,1403.146,0,0,8.43954,0,35.04708,33.42789,25.25663,8.171264,162.172,0,338.9021,0,0,-3.334e-13,4.263256e-14,82.50249,0,0,0,500,1.833071,0,2.864375e-14
mpc,2026-01-15 01:30:00,966,1.5,23.72966,2610.778,65.7709,0,21.76371,1,1,1827.545,1827.227,448.7675,129.3153,578.0828,2,76.02576,2.057034,0,0,500,0,1666.258,0.8331289,0.9706603,0.3172331,0,250,0.3172331,1378.46,0,0,0,0,21.76371,32.8958,24.81228,8.083525,157.9866,0,315.9731,0,-2.842171e-14,-2.916556e-13,4.263256e-14,65.7709,0,0,0,500,12.31189,0,4.263256e-14
mpc,2026-01-15 01:45:00,967,1.75,23.59414,2625.878,82.42041,2.867719,16.92615,1,1,1838.115,1837.798,445.7187,128.2625,573.9812,2,73.57716,0.4040864,0,0,500,0,1790.996,0.8954978,1.049218,0.3172331,0,250,0.3172331,1392.079,0,0,8.843248,2.463633,16.92615,33.08607,25.05742,8.028647,156.3133,0,332.1309,0,0,3.819167e-14,4.263256e-14,73.57716,0.4040864,0,0,500,0,0,0
mpc,2026-01-15 02:00:00,968,2,23.34852,2649.365,72.57138,0,19.86731,1,1,1854.555,1854.238,394.1933,113.4633,507.6567,2,69.88978,0.6211805,0,0,437.1457,0,1900,0.95,1.127764,0.3172331,0,250,0.3172331,1460.045,0,0,2.681594,0,19.86731,33.382,26.28081,7.10119,143.2409,0,291.1075,0,2.842171e-14,2.88658e-15,4.263256e-14,69.88978,0,0,0,437.1457,0.6211811,0,-2.797762e-14
mpc,2026-01-15 02:15:00,969,2.25,23.16515,2666.31,82.99578,0,25.06931,1,1,1866.417,1866.1,0,0,0,0,0,0,0,0,0,69.96104,1882.211,0.9411053,1.196402,0.3172331,0,250,0.3172331,1866.1,0,0,13.03473,0,25.06931,33.5955,33.58979,0.005710195,37.9865,0,98.45792,0,0,2.433609e-13,4.263256e-14,69.96104,0,0,70.30846,0,0,0,0
mpc,2026-01-15 02:30:00,970,2.5,23.04467,2727.282,75.86097,0,26.00683,1,1,1909.098,1908.78,0,0,0,0,0,0,0,0,0,70.17149,1864.371,0.9321857,1.1852,0.3172331,0,250,0.3172331,1908.78,0,0,5.689472,0,26.00683,34.36376,34.35805,0.005710195,38.9086,0,87.63155,0,0,-3.479439e-13,4.263256e-14,70.17149,0,0,71.23196,0,0,0,0
mpc,2026-01-15 02:45:00,971,2.75,22.85816,2711.224,86.31381,0,22.68405,1,1,1897.857,1897.539,0,0,0,0,0,0,0,0,0,84.30518,1843.002,0.9215008,1.173967,0.3172331,0,250,0.3172331,1897.539,0,0,2.008628,0,22.68405,34.16142,34.15571,0.005710195,38.11066,0,79.68621,0,0,3.026468e-13,4.263256e-14,84.30518,0,0,87.14541,0,0,0,0
mpc,2026-01-15 03:00:00,972,3,22.54439,2678.643,92.62544,0,17.86472,1,1,1875.05,1874.733,0,0,0,0,0,0,0,0,0,87.95478,1820.723,0.9103614,1.160511,0.3172331,0,250,0.3172331,1874.733,0,0,4.67066,0,17.86472,33.75091,33.7452,0.005710195,36.84127,0,81.73943,0,0,-3.306244e-13,4.263256e-14,87.95478,0,0,92.61454,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,22.39118,2720.063,70.41851,0,13.44862,1,1,1904.044,1903.727,0,0,0,0,0,0,0,0,0,70.41851,1802.832,0.9014158,1.146482,0.3172331,0,250,0.3172331,1903.727,0,0,0,0,13.44862,34.27279,34.26708,0.005710195,36.59103,0,73.18206,0,0,-1.867395e-13,4.263256e-14,70.41851,0,0,95.51467,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,22.33897,2749.178,58.55657,0,12.43866,1,1,1924.424,1924.107,0,0,0,0,0,0,0,0,0,58.55657,1787.909,0.8939543,1.135217,0.3172331,0,250,0.3172331,1924.107,0,0,0,0,12.43866,34.63964,34.63393,0.005710195,36.78122,0,73.56244,0,0,-3.665956e-13,4.263256e-14,58.55657,0,0,97.42633,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,22.23683,2722.358,69.51983,0,14.14196,1,1,1905.651,1905.334,0,0,0,0,0,0,0,0,0,69.51983,1770.247,0.8851236,1.12582,0.3172331,0,250,0.3172331,1905.334,0,0,0,0,14.14196,34.30171,34.296,0.005710195,36.73262,0,73.46523,0,0,2.411404e-13,4.263256e-14,69.51983,0,0,96.43515,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,22.19992,2717.633,75.85699,0,11.05391,1,1,1902.343,1902.026,0,0,0,0,0,0,0,0,0,75.85699,1751.004,0.8755022,1.114699,0.3172331,0,250,0.3172331,1902.026,0,0,0,0,11.05391,34.24218,34.23647,0.005710195,36.13969,0,72.27937,0,0,3.921308e-13,4.263256e-14,75.85699,0,0,93.40702,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,22.19225,2705.606,90.75864,0,8.484433,1,1,1893.924,1893.607,0,0,0,0,0,0,0,0,0,90.75864,1728.039,0.8640195,1.102582,0.3172331,0,250,0.3172331,1893.607,0,0,0,0,8.484433,34.09064,34.08493,0.005710195,35.54553,0,71.09106,0,0,-1.354472e-14,4.263256e-14,90.75864,0,0,104.8727,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,22.29873,2719.579,134.6135,0,8.059976,1,1,1903.706,1903.388,0,0,0,0,0,0,0,0,0,128.3208,1695.687,0.8478434,1.088121,0.3172331,0,250,0.3172331,1903.388,0,0,6.2927,0,8.059976,34.2667,34.26099,0.005710195,35.65133,0,82.15756,0,0,8.726353e-14,4.263256e-14,128.3208,0,0,131.1507,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,22.58221,2713.052,166.6719,0,14.60353,1,1,1899.137,1898.82,0,0,0,0,0,0,0,0,0,161.0035,1655.169,0.8275845,1.067749,0.3172331,0,250,0.3172331,1898.82,0,0,5.668407,0,14.60353,34.18446,34.17875,0.005710195,36.71147,0,83.20093,0,0,-5.617729e-14,4.263256e-14,161.0035,0,0,163.9657,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,22.67902,2733.33,207.3971,0,16.03238,1,1,1913.331,1913.014,540.2539,155.5075,695.7615,2,207.6578,0.8755983,0,0,487.2281,0,1776.715,0.8883577,1.042236,0.3172331,0,250,0.3172331,1372.76,0,0,0,0,16.03238,34.43996,24.70968,9.730281,183.0029,0,366.0058,0,-2.842171e-14,-2.196021e-13,4.263256e-14,207.3971,0,0,0,487.2281,1.136252,0,-5.329071e-15
mpc,2026-01-15 05:15:00,981,5.25,22.50588,2755.797,260.1101,0,8.079644,1,1,1929.058,1928.741,196.0446,56.39601,252.4406,1,252.4406,0,0,0,0,0,1776.436,0.8882179,1.118772,0.3172331,0,250,0.3172331,1732.696,0,0,7.669463,0,8.079644,34.72304,31.18853,3.534513,88.98377,0,191.1974,0,-1.421085e-14,-1.634248e-13,4.263256e-14,252.4406,0,0,1.225922,0,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,22.18189,2797.221,314.1934,0,0,0,1,1958.054,1957.737,247.5492,71.21229,318.7615,1,318.7615,0,0,0,0,0,1776.156,0.8880781,1.118596,0.3172331,0,250,0.3172331,1710.188,0,0,0,0,0,35.24498,30.78338,4.461596,0,101.9957,560.9762,0,-1.421085e-14,3.23741e-13,4.263256e-14,314.1934,0,0,3.506575,0,4.56813,0,0
mpc,2026-01-15 05:45:00,983,5.75,22.20545,2780.281,381.0423,0,0,0,1,1946.197,1945.88,696.8633,200.5563,897.4196,2,396.5714,0.8482036,0,0,496.494,0,1900,0.95,1.118419,0.3172331,0,250,0.3172331,1249.016,0,0,0,0,0,35.03154,22.4823,12.54925,0,223.0386,1226.712,0,-8.526513e-14,2.020606e-14,4.263256e-14,381.0423,0,0,0,500,19.88333,0,7.105427e-15
mpc,2026-01-15 06:00:00,984,6,22.2599,2794.536,443.6233,0,6.164431,0,0,1956.175,1955.858,0,0,0,0,0,0,0,0,0,443.6233,1788.795,0.8943975,1.196402,0.3172331,0,250,0.3172331,1955.858,0,0,0,0,6.164431,35.21116,35.20545,0.005710195,0,36.26802,199.4741,0,0,4.440892e-14,4.263256e-14,443.6233,0,0,472.6519,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,22.16299,2813.953,529.9756,0.3956945,3.599874,0,0,1969.767,1969.45,0,0,0,0,0,0,0,0,0,500,1663.513,0.8317567,1.126378,0.3172331,0,250,0.3172331,1969.45,0,0,29.97558,0.3956945,3.599874,35.45581,35.4501,0.005710195,0,36.06948,250.7726,0,0,-2.926548e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,22.26374,2814.462,593.0061,0,5.720085,0,0,1970.124,1969.806,0,0,0,0,0,0,0,0,0,500,1538.252,0.7691258,1.04749,0.3172331,0,250,0.3172331,1969.806,0,0,93.0061,0,5.720085,35.46222,35.45651,0.005710195,0,36.44257,360.8696,0,0,-3.13527e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,22.23772,2847.322,620.5113,0,6.884522,0,0,1993.125,1992.808,116.4895,33.51046,150,1,150,0,0,0,0,457.1916,1423.712,0.7118558,0.9686145,0.3172331,0,250,0.3172331,1876.318,0,0,13.31964,0,6.884522,35.87625,33.77373,2.102522,0,68.47039,399.5635,0,-1.421085e-14,2.325917e-13,4.263256e-14,607.1916,0,0,460.3761,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,22.37391,2850.625,641.3047,0,22.25655,0,0,1995.437,1995.12,116.4895,33.51046,150,1,150,0,0,0,0,463.2586,1307.673,0.6538364,0.8964903,0.3172331,0,250,0.3172331,1878.631,0,0,28.04617,0,22.25655,35.91787,33.81535,2.102522,0,71.17053,439.8175,0,-1.421085e-14,3.140821e-13,4.263256e-14,613.2586,0,0,466.7919,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,22.42306,2849.531,631.6771,1.320669,22.77957,0,0,1994.671,1994.354,116.4895,33.51046,150,1,150,0,0,0,0,462.4232,1191.861,0.5959306,0.8234224,0.3172331,0,250,0.3172331,1877.865,0,0,20.57454,0,22.77957,35.90409,33.80156,2.102522,0,71.25077,427.3703,0,-1.421085e-14,3.791412e-13,4.263256e-14,611.1025,1.320669,0,465.1422,0,0,0,1.421085e-14
mpc,2026-01-15 07:30:00,990,7.5,22.57503,2894.587,591.8252,0,15.49173,0,0,2026.211,2025.894,116.4895,33.51046,150,1,150,0,0,0,0,438.1042,1082.147,0.5410737,0.7504975,0.3172331,0,250,0.3172331,1909.404,0,0,3.72099,0,15.49173,36.4718,34.36928,2.102522,0,70.56613,394.5324,0,-1.421085e-14,-4.715117e-13,4.263256e-14,588.1042,0,0,443.2149,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,22.45581,2870.764,539.4488,0,13.35838,0,0,2009.535,2009.218,0,0,0,0,0,0,0,0,0,500,956.9771,0.4784886,0.6814124,0.3172331,0,250,0.3172331,2009.218,0,0,39.44884,0,13.35838,36.17163,36.16592,0.005710195,0,38.47711,279.6734,0,0,-2.420286e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 08:00:00,992,8,22.51717,2897.43,475.4523,206.7038,15.43021,0,0,2028.201,2027.883,133.7572,38.47783,172.235,1,172.235,0,0,0,0,500,831.8265,0.4159132,0.6025945,0.3172331,0,250,0.3172331,1894.126,0,0,5.155773,4.765272,15.43021,36.50761,34.09427,2.41334,0,75.24488,430.9606,0,-7.105427e-15,-3.574918e-14,4.263256e-14,470.2965,201.9385,0,500,0,0,0,2.842171e-14
mpc,2026-01-15 08:15:00,993,8.25,22.62422,2880.076,427.6621,211.6208,17.9814,0,0,2016.053,2015.736,116.4895,33.51046,150,1,150,0,0,0,0,463.2382,715.886,0.357943,0.5237889,0.3172331,0,250,0.3172331,1899.246,0,0,18.53002,7.514734,17.9814,36.28896,34.18643,2.102522,0,70.81794,434.4259,0,-1.421085e-14,-1.84186e-13,4.263256e-14,409.1321,204.106,0,463.2382,0,0,0,-2.842171e-14
mpc,2026-01-15 08:30:00,994,8.5,22.5724,2898.359,366.8428,212.9698,28.97293,1,0,2028.851,2028.534,0,0,0,0,0,0,0,0,0,500,590.7733,0.2953866,0.4507829,0.3172331,0,250,0.3172331,2028.534,0,0,27.76489,52.04769,28.97293,36.51933,36.51362,0.005710195,41.5375,0,220.7517,0,0,-3.552714e-15,4.263256e-14,339.0779,160.9221,0,500,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,22.95962,2921.017,293.6384,214.5593,40.8654,1,0,2044.712,2044.395,0,0,0,0,0,0,0,0,0,499.6178,465.7758,0.2328879,0.3720013,0.3172331,0,250,0.3172331,2044.395,0,0,0,8.579926,40.8654,36.80481,36.7991,0.005710195,43.93786,0,102.6761,0,0,4.646283e-14,4.263256e-14,293.6384,205.9794,0,499.9902,0,0,0,2.842171e-14
mpc,2026-01-15 09:00:00,996,9,23.03398,2945.479,225.0658,219.1009,40.07749,1,1,2061.835,2061.518,116.4895,33.51046,150,1,150,0,0,0,0,284.4873,394.5807,0.1972903,0.2932922,0.3172331,0,250,0.3172331,1945.028,0,0,0,9.679336,40.07749,37.11303,35.01051,2.102522,75.53211,0,167.7611,0,-1.421085e-14,-8.781864e-14,4.263256e-14,225.0658,209.4216,0,296.4344,0,0,0,-2.842171e-14
mpc,2026-01-15 09:15:00,997,9.25,23.3658,2979.128,171.4327,219.3309,42.7086,1,1,2085.39,2085.072,136.2052,39.18204,175.3872,1,175.3872,0,0,0,0,208.8857,342.2971,0.1711486,0.2484617,0.3172331,0,250,0.3172331,1948.867,0,0,0,10.44514,42.7086,37.53701,35.07961,2.457403,81.78109,0,181.5801,0,0,-5.601075e-14,4.263256e-14,171.4327,208.8857,0,217.7844,0,3.954534,0,2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,23.43274,2963.377,142.0268,226.143,40.78874,1,1,2074.364,2074.046,629.5537,203.3346,832.8883,2,144.6148,209.114,0,0,479.1594,0,462.0331,0.2310165,0.2155395,0.3172331,0,250,0.3172331,1444.493,0,0,0,17.02891,40.78874,37.33855,26.00087,11.33768,236.5262,0,502.4273,0,-8.526513e-14,-5.703771e-14,4.263256e-14,142.0268,209.114,0,0,479.1594,2.588057,0,-5.684342e-14
mpc,2026-01-15 09:45:00,999,9.75,23.56182,2941.394,124.5418,226.6772,55.25029,1,1,2058.976,2058.658,630.7229,204.0315,834.7544,2,122.2488,212.5056,0,0,500,0,586.9604,0.2934802,0.2909355,0.3172331,0,250,0.3172331,1427.935,0,0,2.293015,14.17155,55.25029,37.06156,25.70284,11.35872,239.499,0,507.3994,0,-2.842171e-14,4.096723e-14,4.263256e-14,122.2488,212.5056,0,0,500,0,0,0
mpc,2026-01-15 10:00:00,1000,10,23.87899,2958.607,109.8965,228.1931,66.89539,1,1,2071.025,2070.707,612.8778,199.1705,812.0483,2,96.97976,215.0686,0,0,500,0,711.868,0.355934,0.3696003,0.3172331,0,250,0.3172331,1457.83,0,0,12.91672,13.12448,66.89539,37.27844,26.24093,11.03751,237.3075,0,519.5362,0,-5.684342e-14,-1.416645e-13,4.263256e-14,96.97976,215.0686,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 10:15:00,1001,10.25,24.08268,2977.872,86.66276,229.3435,72.04482,1,1,2084.51,2084.193,606.6651,197.6128,804.2779,2,87.05086,217.2271,0,0,500,0,836.7559,0.4183779,0.4482528,0.3172331,0,250,0.3172331,1477.528,0,0,0,12.11639,72.04482,37.52119,26.5955,10.92568,237.0714,0,495.0435,0,-2.842171e-14,-1.082467e-14,4.263256e-14,86.66276,217.2271,0,0,500,0.3881059,0,-2.842171e-14
mpc,2026-01-15 10:30:00,1002,10.5,24.27396,2987.412,83.32292,225.4619,70.74109,1,1,2091.188,2090.871,596.7661,194.9226,791.6887,2,72.98084,218.7079,0,0,500,0,961.6242,0.4808121,0.5268929,0.3172331,0,250,0.3172331,1494.105,0,0,10.34208,6.754061,70.74109,37.64139,26.89389,10.7475,234.4944,0,498.4796,0,5.684342e-14,-9.148238e-14,4.263256e-14,72.98084,218.7079,0,0,500,0,0,0
mpc,2026-01-15 10:45:00,1003,10.75,24.47658,3053.634,88.1503,228.0446,77.76505,0,1,2137.544,2137.227,604.0836,197.2367,801.3202,2,80.64571,220.6745,0,0,500,0,1086.473,0.5432364,0.6055206,0.3172331,0,250,0.3172331,1533.143,0,0,7.504584,7.370054,77.76505,38.47579,27.59658,10.87921,0,238.8259,1339.201,0,5.684342e-14,-3.059775e-13,4.263256e-14,80.64571,220.6745,0,0,500,0,0,0
mpc,2026-01-15 11:00:00,1004,11,24.46801,3057.812,60.23194,226.1223,69.57674,0,0,2140.468,2140.151,0,0,0,0,0,0,0,0,0,281.9086,1015.825,0.5079123,0.684136,0.3172331,0,250,0.3172331,2140.151,0,0,0,4.445636,69.57674,38.52843,38.52272,0.005710195,0,51.03986,288.3879,0,0,1.961764e-13,4.263256e-14,60.23194,221.6767,0,298.6018,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,24.58997,3032.956,51.98252,232.186,83.95507,0,0,2123.07,2122.752,0,0,0,0,0,0,0,0,0,273.4512,947.3019,0.4736509,0.6396499,0.3172331,0,250,0.3172331,2122.752,0,0,0,10.71727,83.95507,38.21525,38.20954,0.005710195,0,53.34994,311.912,0,0,-2.131628e-14,4.263256e-14,51.98252,221.4687,0,298.2156,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,24.63923,3027.416,46.27481,227.311,98.66359,0,0,2119.191,2118.874,0,0,0,0,0,0,0,0,0,268.3011,880.0775,0.4400387,0.5965021,0.3172331,0,250,0.3172331,2118.874,0,0,0,5.284693,98.66359,38.14544,38.13973,0.005710195,0,55.95006,316.8414,0,0,-1.471046e-13,4.263256e-14,46.27481,222.0263,0,283.9846,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,24.83997,3050.574,48.7251,228.5521,115.453,0,0,2135.402,2135.085,0,0,0,0,0,0,0,0,0,271.4363,812.0798,0.4060399,0.5541719,0.3172331,0,250,0.3172331,2135.085,0,0,0,5.840894,115.453,38.43724,38.43153,0.005710195,0,59.35601,336.5336,0,0,6.350476e-14,4.263256e-14,48.7251,222.7112,0,280.3807,0,0,0,-2.842171e-14
mpc,2026-01-15 12:00:00,1008,12,24.94288,3058.383,53.8961,233.5072,124.6554,0,0,2140.868,2140.551,0,0,0,0,0,0,0,0,0,279.2229,742.1463,0.3710731,0.5113548,0.3172331,0,250,0.3172331,2140.551,0,0,0,8.180389,124.6554,38.53563,38.52992,0.005710195,0,61.16867,350.5389,0,0,-6.694645e-14,4.263256e-14,53.8961,225.3268,0,281.056,0,0,0,-2.842171e-14
mpc,2026-01-15 12:15:00,1009,12.25,25.11018,3093.619,51.42895,240.6821,140.0743,0,0,2165.533,2165.216,0,0,0,0,0,0,0,0,0,280.48,671.9094,0.3359547,0.4673186,0.3172331,0,250,0.3172331,2165.216,0,0,0,11.63105,140.0743,394.6029,394.5451,0.05780613,0,420.0694,2330.445,0,0,-1.904588e-13,4.263256e-14,51.42895,229.0511,0,292.7109,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,25.27096,3116.312,58.37174,242.9462,156.0796,0,0,2181.419,2181.101,0,0,0,0,0,0,0,0,0,285.5252,600.4224,0.3002112,0.4230915,0.3172331,0,250,0.3172331,2181.101,0,0,0,15.79273,156.0796,398.7826,398.7246,0.05799301,0,427.2574,2377.158,0,0,-1.734723e-13,4.263256e-14,58.37174,227.1535,0,300.892,0,0,0,2.842171e-14
mpc,2026-01-15 12:45:00,1011,12.75,25.4343,3135.713,31.98189,241.3785,152.2283,0,0,2194.999,2194.682,0,0,0,0,0,0,0,0,0,257.2645,536.0117,0.2680059,0.3780772,0.3172331,0,250,0.3172331,2194.682,0,0,0,16.09594,152.2283,402.5875,402.5293,0.05818412,0,430.4497,2395.239,0,0,-1.383338e-13,4.263256e-14,31.98189,225.2826,0,306.0786,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,25.59441,3150.221,46.04433,239.8092,166.4325,0,0,2205.155,2204.838,0,0,0,0,0,0,0,0,0,269.0749,468.6586,0.2343293,0.3375187,0.3172331,0,250,0.3172331,2204.838,0,0,0,16.77855,166.4325,405.761,405.7027,0.05837269,0,436.3272,2428.742,0,0,-1.071365e-14,4.263256e-14,46.04433,223.0306,0,301.8406,0,0,0,-2.842171e-14
mpc,2026-01-15 13:15:00,1013,13.25,25.67021,3160.813,45.04909,241.3397,182.9353,0,0,2212.569,2212.252,0,0,0,0,0,0,0,0,0,269.5058,401.2084,0.2006042,0.2951075,0.3172331,0,250,0.3172331,2212.252,0,0,0,16.88303,182.9353,407.7509,407.6925,0.05846239,0,441.4053,2456.853,0,0,1.24345e-13,4.263256e-14,45.04909,224.4567,0,295.5139,0,0,0,0
mpc,2026-01-15 13:30:00,1014,13.5,25.69042,3148.545,72.63967,241.5274,173.5786,0,0,2203.981,2203.664,0,0,0,0,0,0,0,0,0,298.9887,326.3981,0.163199,0.252635,0.3172331,0,250,0.3172331,2203.664,0,0,0,15.17845,173.5786,406.3347,406.2762,0.05848634,0,438.2778,2436.711,0,0,-6.605827e-14,4.263256e-14,72.63967,226.349,0,310.5224,0,0,0,0
mpc,2026-01-15 13:45:00,1015,13.75,25.7581,3174.487,55.48479,235.9318,188.977,1,0,2222.141,2221.824,0,0,0,0,0,0,0,0,0,280.2988,256.272,0.128136,0.2055281,0.3172331,0,250,0.3172331,2221.824,0,0,0,11.1178,188.977,410.2458,410.1873,0.05856674,445.0757,0,909.3296,0,0,5.412337e-15,4.263256e-14,55.48479,224.814,0,290.932,0,0,0,0
mpc,2026-01-15 14:00:00,1016,14,26.04696,3184.73,46.86305,241.2063,188.6343,1,1,2229.311,2228.994,275.2511,102.9162,378.1673,1,71.43509,223.2567,0,0,83.47551,0,277.1005,0.1385503,0.1613707,0.3172331,0,250,0.3172331,1953.743,0,0,0,17.94965,188.6343,413.9981,362.8232,51.1749,500.77,0,1032.503,0,-4.263256e-14,-8.243406e-14,4.263256e-14,46.86305,223.2567,0,0,83.47551,24.57204,0,-2.131628e-14
mpc,2026-01-15 14:15:00,1017,14.25,26.23676,3151.915,45.77407,241.9759,192.912,1,1,2206.341,2206.024,598.0324,195.7626,793.7951,2,70.61189,223.1832,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1607.991,0,0,0,18.79269,192.912,411.3271,299.7771,111.5501,531.5042,0,1095.426,0,5.684342e-14,-3.952394e-14,4.263256e-14,45.77407,223.1832,0,0,500,24.83782,0,-2.131628e-14
mpc,2026-01-15 14:30:00,1018,14.5,26.44673,3148.805,69.36187,241.2442,195.7076,1,1,2204.164,2203.847,589.405,193.1799,782.5849,2,60.35098,222.2339,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1614.442,0,0,9.010891,19.01036,195.7076,412.6983,302.2812,110.4171,532.1045,0,1112.546,0,5.684342e-14,-1.483258e-13,4.263256e-14,60.35098,222.2339,0,0,500,0,0,0
mpc,2026-01-15 14:45:00,1019,14.75,26.75144,3157.267,57.49798,238.6427,196.2359,1,1,2210.087,2209.77,602.4068,196.8095,799.2164,2,78.02231,221.194,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1607.363,0,0,0,17.44867,196.2359,416.4207,302.8565,113.5642,536.6405,0,1103.38,0,5.684342e-14,9.675594e-14,4.263256e-14,57.49798,221.194,0,0,500,20.52434,0,1.421085e-14
mpc,2026-01-15 15:00:00,1020,15,26.71312,3170.671,68.10558,235.1162,197.3055,1,1,2219.47,2219.153,612.5022,199.5388,812.041,2,92.49157,219.5494,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1606.65,0,0,0,15.56674,197.3055,417.8567,302.482,115.3747,539.1673,0,1105.187,0,-2.842171e-14,-5.706546e-14,4.263256e-14,68.10558,219.5494,0,0,500,24.38599,0,-2.842171e-14
mpc,2026-01-15 15:15:00,1021,15.25,26.88875,3157.84,88.48018,235.7479,208.3713,1,1,2210.488,2210.171,621.0438,202.061,823.1048,2,102.944,220.1608,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1589.127,0,0,0,15.58715,208.3713,417.6849,300.275,117.4099,541.709,0,1110.306,0,-1.421085e-13,1.492695e-13,4.263256e-14,88.48018,220.1608,0,0,500,14.46383,0,-2.842171e-14
mpc,2026-01-15 15:30:00,1022,15.5,26.84898,3153.297,96.59481,232.5504,215.7534,1,1,2207.308,2206.991,616.1265,200.5104,816.6369,2,97.75529,218.8816,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1590.864,0,0,0,13.66874,215.7534,416.7395,300.355,116.3845,541.5997,0,1106.778,0,1.136868e-13,-4.235501e-13,4.263256e-14,96.59481,218.8816,0,0,500,1.160478,0,1.136868e-13
mpc,2026-01-15 15:45:00,1023,15.75,26.89891,3085.748,88.59967,230.6962,207.7613,1,1,2160.024,2159.707,619.9813,201.4815,821.4628,2,103.8779,217.5849,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1539.725,0,0,0,13.11131,207.7613,408.2357,291.0018,117.2339,531.7493,0,1086.116,0,0,4.162226e-13,4.263256e-14,88.59967,217.5849,0,0,500,15.27821,0,-4.263256e-14
mpc,2026-01-15 16:00:00,1024,16,27.04691,3065.515,103.897,230.6462,221.1115,1,1,2145.861,2145.543,629.1164,203.4733,832.5897,2,120.9876,211.6021,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1516.427,0,0,0,19.04412,221.1115,406.8106,287.4831,119.3275,532.8745,0,1098.6,0,1.136868e-13,4.608536e-13,4.263256e-14,103.897,211.6021,0,0,500,17.09058,0,2.842171e-14
mpc,2026-01-15 16:15:00,1025,16.25,27.33162,3051.809,121.8672,229.8568,223.5058,1,1,2136.266,2135.949,641.2822,206.8903,848.1725,2,137.3493,210.8233,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494.667,0,0,0,19.03357,223.5058,407.4106,285.0502,122.3604,534.5656,0,1101.964,0,8.526513e-14,3.790301e-13,4.263256e-14,121.8672,210.8233,0,0,500,15.48202,0,1.421085e-13
mpc,2026-01-15 16:30:00,1026,16.5,27.29216,3015.347,141.6431,228.0059,217.0092,0,1,2110.743,2110.426,653.9113,210.4517,864.363,2,154.2125,210.1505,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1456.514,0,0,0,17.8554,217.0092,402.2101,277.5443,124.6657,0,529.348,2942.215,0,-1.705303e-13,7.793766e-14,4.263256e-14,141.6431,210.1505,0,0,500,12.56944,0,5.684342e-14
mpc,2026-01-15 16:45:00,1027,16.75,27.33399,3004.879,162.5811,225.7897,203.9664,0,1,2103.415,2103.098,677.2305,216.9263,894.1567,2,186.2043,207.9524,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1425.867,0,0,0,17.83729,203.9664,401.1654,271.9429,129.2226,0,527.7698,2933.503,0,-1.136868e-13,6.77236e-14,4.263256e-14,162.5811,207.9524,0,0,500,23.62327,0,-1.136868e-13
mpc,2026-01-15 17:00:00,1028,17,27.52888,2987.52,207.3314,219.3326,194.6463,0,1,2091.264,2090.947,697.7011,222.5545,920.2556,2,214.7541,205.5015,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1393.245,0,0,0,13.83113,194.6463,400.4854,266.8121,133.6733,0,526.6421,2920.39,0,-1.136868e-13,-3.577139e-13,4.263256e-14,207.3314,205.5015,0,0,500,7.422714,0,0
mpc,2026-01-15 17:15:00,1029,17.25,27.36766,2950.732,249.1166,211.2372,177.5139,0,1,2065.512,2065.195,727.9313,230.974,958.9053,2,256.0072,202.8981,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1337.264,0,0,0,8.33918,177.5139,394.2151,255.2246,138.9905,0,520.0782,2874.815,0,-2.842171e-14,5.77316e-15,4.263256e-14,249.1166,202.8981,0,0,500,6.890579,0,5.684342e-14
mpc,2026-01-15 17:30:00,1030,17.5,27.44022,2955.349,303.3695,218.3304,169.7823,0,0,2068.744,2068.427,233.9923,67.3124,301.3047,1,301.3047,0,0,0,0,202.6476,1849.039,0.9245195,1.196402,0.3172331,0,250,0.3172331,1834.435,0,0,2.064804,15.68279,169.7823,395.4342,350.6467,44.78757,0,450.4124,2507.883,0,-1.421085e-14,-2.682299e-13,4.263256e-14,301.3047,202.6476,0,202.6476,0,0,0,2.842171e-14
mpc,2026-01-15 17:45:00,1031,17.75,27.41497,2929.137,356.922,214.8139,157.1155,0,0,2050.396,2050.079,266.6697,76.71269,343.3824,1,343.3824,0,0,0,0,203.2492,1797.936,0.8989678,1.164313,0.3172331,0,250,0.3172331,1783.409,0,0,13.53959,11.56466,157.1155,391.719,340.7124,51.00668,0,447.4413,2504.232,0,0,2.917666e-13,4.263256e-14,343.3824,203.2492,0,203.2492,0,0,0,0
mpc,2026-01-15 18:00:00,1032,18,27.30587,2910.756,391.7245,0,137.057,0,0,2037.529,2037.212,625.0218,179.89,804.9118,2,394.671,0.8510805,0,0,409.3897,0,1900,0.95,1.132134,0.3172331,0,250,0.3172331,1412.19,0,0,0,0,137.057,388.3705,269.1755,119.195,0,475.1898,2613.544,0,0,1.554312e-15,4.263256e-14,391.7245,0,0,0,409.3897,3.797617,0,4.840572e-14
mpc,2026-01-15 18:15:00,1033,18.25,27.32232,2922.346,432.4197,0,137.4161,0,0,2045.642,2045.325,335.1292,96.40636,431.5355,1,431.5355,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1710.196,0,0,0.8841335,0,137.4161,390.0514,326.0904,63.96102,0,448.6985,2469.367,0,0,-1.829648e-13,4.263256e-14,431.5355,0,0,4.839078,0,0,0,0
mpc,2026-01-15 18:30:00,1034,18.5,27.387,2893.454,498.6072,0,132.4014,0,0,2025.417,2025.1,366.3939,105.4003,471.7941,1,471.7941,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1658.706,0,0,26.8131,0,132.4014,386.7197,316.7023,70.01737,0,447.3824,2506.856,0,-1.421085e-14,-2.458034e-13,4.263256e-14,471.7941,0,0,3.306292,0,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,27.24498,2911.74,507.9683,0.6377443,122.7578,0,0,2038.218,2037.901,403.7127,116.1357,519.8485,2,519.8485,0,0,0,0,0.6377443,1898.943,0.9494717,1.196025,0.3172331,0,250,0.3172331,1634.188,0,0,0,0,122.7578,388.0064,311.093,76.91337,0,450.5976,2478.287,0,-1.421085e-14,-2.227107e-13,4.263256e-14,507.9683,0.6377443,0,3.675216,0,11.88017,0,2.131628e-14
mpc,2026-01-15 19:00:00,1036,19,27.2633,2903.328,556.2518,1.311758,116.2865,0,0,2032.33,2032.012,425.1456,122.3013,547.4469,2,547.4469,0,0,0,0,1.311758,1898.317,0.9491583,1.195737,0.3172331,0,250,0.3172331,1606.867,0,0,8.804903,0,116.2865,387.0339,306.0094,81.02452,0,450.4562,2492.697,0,-1.421085e-14,1.787459e-13,4.263256e-14,547.4469,1.311758,0,3.415101,0,0,0,-1.776357e-15
mpc,2026-01-15 19:15:00,1037,19.25,27.2448,2865.57,591.4303,0,109.7019,0,0,2005.899,2005.581,116.4895,33.51046,150,1,150,0,0,0,0,423.8064,1792.066,0.8960331,1.195342,0.3172331,0,250,0.3172331,1889.092,0,0,17.62389,0,109.7019,381.8525,359.6166,22.2359,0,414.0105,2307.459,0,-1.421085e-14,-1.003642e-13,4.263256e-14,573.8064,0,0,427.5637,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,27.03306,2819.315,591.6659,0,95.65968,0,0,1973.52,1973.203,407.3704,117.1879,524.5583,2,524.5583,0,0,0,0,55.95647,1777.795,0.8888974,1.128438,0.3172331,0,250,0.3172331,1565.833,0,0,11.15109,0,95.65968,374.0304,296.7636,77.26677,0,432.0814,2395.683,0,-4.263256e-14,2.595701e-13,4.263256e-14,580.5148,0,0,57.22942,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,27.17848,2813.133,587.1569,0,99.55282,0,0,1969.193,1968.876,445.8848,128.2674,574.1522,2,574.1522,0,0,0,0,0,1777.515,0.8887575,1.119451,0.3172331,0,250,0.3172331,1522.991,0,0,13.00471,0,99.55282,374.3452,289.5218,84.82337,0,436.7143,2424.362,0,0,3.430589e-13,4.263256e-14,574.1522,0,0,2.712602,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,27.25229,2788.241,597.2434,0,95.14619,0,0,1951.768,1951.451,436.5168,125.5725,562.0893,2,562.0893,0,0,0,0,0,1777.235,0.8886176,1.119275,0.3172331,0,250,0.3172331,1514.934,0,0,35.15413,0,95.14619,371.6063,288.4354,83.17087,0,432.1232,2437.319,0,0,-2.54019e-13,4.263256e-14,562.0893,0,0,3.838182,0,0,0,0
mpc,2026-01-15 20:15:00,1041,20.25,27.06259,2756.455,544.0169,0,85.72246,0,0,1929.519,1929.201,800.9989,230.4576,1031.456,3,535.1129,0.3276308,0,0,492.1783,0,1900,0.95,1.119099,0.3172331,0,250,0.3172331,1128.203,0,0,8.903951,0,85.72246,365.9163,213.9537,151.9626,0,460.6678,2549.032,0,0,2.464695e-14,4.263256e-14,535.1129,0,0,0,496.0159,4.16521,0,3.996803e-14
mpc,2026-01-15 20:30:00,1042,20.5,26.90261,2727.073,510.9869,0,76.06656,0,0,1908.951,1908.634,120.5197,34.66982,155.1895,1,155.1895,0,0,0,0,335.9269,1815.719,0.9078596,1.196402,0.3172331,0,250,0.3172331,1788.114,0,0,19.87039,0,76.06656,360.8117,337.9722,22.83945,0,387.0194,2162.883,0,0,-4.671818e-13,4.263256e-14,491.1165,0,0,337.2898,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,26.91318,2718.07,464.1431,0.5869962,62.82938,0,0,1902.649,1902.332,0,0,0,0,0,0,0,0,0,445.3991,1704.084,0.8520418,1.143332,0.3172331,0,250,0.3172331,1902.332,0,0,19.33107,0,62.82938,359.6996,359.6397,0.05997354,0,371.5177,2076.693,0,0,3.066436e-13,4.263256e-14,444.8121,0.5869962,0,446.4066,0,0,0,2.609024e-14
mpc,2026-01-15 21:00:00,1044,21,26.75101,2710.115,402.1047,0.1815075,59.64243,0,0,1897.081,1896.764,0,0,0,0,0,0,0,0,0,390.102,1606.29,0.8031449,1.073036,0.3172331,0,250,0.3172331,1896.764,0,0,12.18426,0,59.64243,357.4414,357.3817,0.05977197,0,368.6193,2048.424,0,0,1.778577e-13,4.263256e-14,389.9205,0.1815075,0,391.7317,0,0,0,1.221245e-14
mpc,2026-01-15 21:15:00,1045,21.25,26.40895,2716.048,360.8911,0,59.65458,0,0,1901.234,1900.916,0,0,0,0,0,0,0,0,0,345.5894,1519.64,0.7598198,1.011457,0.3172331,0,250,0.3172331,1900.916,0,0,15.3017,0,59.65458,355.7021,355.6428,0.0593512,0,366.8036,2043.815,0,0,-2.597922e-14,4.263256e-14,345.5894,0,0,347.2703,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,26.44038,2688.748,316.1297,1.422469,63.42721,0,0,1882.124,1881.807,0,0,0,0,0,0,0,0,0,292.532,1446.267,0.7231337,0.9568948,0.3172331,0,250,0.3172331,1881.807,0,0,24.80657,0.2135633,63.42721,352.3549,352.2955,0.05938962,0,364.1698,2046.093,0,0,2.047251e-13,4.263256e-14,291.3231,1.208906,0,292.532,0,0,0,2.442491e-15
mpc,2026-01-15 21:45:00,1047,21.75,26.32944,2681.315,260.0321,1.292531,55.59707,0,0,1876.92,1876.603,0,0,0,0,0,0,0,0,0,260.391,1380.942,0.690471,0.9106934,0.3172331,0,250,0.3172331,1876.603,0,0,0.9336432,0,55.59707,350.5798,350.5205,0.05925425,0,360.9052,1986.589,0,0,1.454392e-13,4.263256e-14,259.0984,1.292531,0,261.9738,0,0,0,-6.661338e-16
mpc,2026-01-15 22:00:00,1048,22,26.46073,2672.204,232.8078,0,55.97306,0,0,1870.543,1870.226,0,0,0,0,0,0,0,0,0,225.5018,1324.349,0.6621746,0.8695589,0.3172331,0,250,0.3172331,1870.226,0,0,7.306007,0,55.97306,350.3335,350.2741,0.05941452,0,360.7573,1996.768,0,0,3.497203e-14,4.263256e-14,225.5018,0,0,227.1914,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,26.38291,2661.05,188.5799,0,45.27602,0,0,1862.735,1862.417,0,0,0,0,0,0,0,0,0,185.5024,1277.765,0.6388825,0.8339232,0.3172331,0,250,0.3172331,1862.417,0,0,3.07749,0,45.27602,348.3127,348.2534,0.05931941,0,356.7196,1967.266,0,0,-4.308776e-13,4.263256e-14,185.5024,0,0,186.0247,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,26.27945,2695.844,158.5009,0,39.11037,1,0,1887.091,1886.774,0,0,0,0,0,0,0,0,0,158.5009,1237.939,0.6189693,0.8045899,0.3172331,0,250,0.3172331,1886.774,0,0,0,0,39.11037,352.1177,352.0585,0.05919344,359.3563,0,718.7125,0,0,-9.792167e-14,4.263256e-14,158.5009,0,0,161.5689,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,26.52179,2700.524,138.533,0.9462567,35.37372,1,0,1890.367,1890.049,0,0,0,0,0,0,0,0,0,135.1148,1203.965,0.6019825,0.7795118,0.3172331,0,250,0.3172331,1890.049,0,0,4.364468,0,35.37372,354.4922,354.4327,0.05948934,361.0662,0,729.6611,0,0,1.847411e-13,4.263256e-14,134.1686,0.9462567,0,135.2407,0,0,0,8.881784e-15
mpc,2026-01-15 23:00:00,1052,23,26.36043,2744.255,139.7268,2.45337,37.88685,1,0,1920.978,1920.661,0,0,0,0,0,0,0,0,0,105.4081,1177.424,0.5887118,0.7581192,0.3172331,0,250,0.3172331,1920.661,0,0,35.1636,1.608464,37.88685,359.0377,358.9784,0.059292,366.0596,0,795.551,0,0,-3.760325e-13,4.263256e-14,104.5632,0.8449057,0,105.4081,0,0,0,-6.439294e-15
mpc,2026-01-15 23:15:00,1053,23.25,26.09667,2749.222,135.0437,0.1655654,40.54744,1,0,1924.455,1924.138,0,0,0,0,0,0,0,0,0,90.76739,1154.546,0.5772732,0.7414063,0.3172331,0,250,0.3172331,1924.138,0,0,44.27626,0.1655654,40.54744,357.7476,357.6886,0.0589722,365.2262,0,807.1145,0,0,2.946532e-13,4.263256e-14,90.76739,0,0,90.76739,0,0,0,0
mpc,2026-01-15 23:30:00,1054,23.5,25.98756,2743.529,126.8854,2.801556,34.77416,1,1,1920.47,1920.153,454.1328,130.6671,584.7999,2,84.54524,0.2546857,0,0,500,0,1279.365,0.6396823,0.7270009,0.3172331,0,250,0.3172331,1466.02,0,0,42.34017,2.546871,34.77416,356.212,271.9199,84.29215,409.037,0,895.5041,0,2.842171e-14,4.196643e-13,4.263256e-14,84.54524,0.2546857,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 23:45:00,1055,23.75,25.99574,2757.713,107.5395,0,32.11081,1,1,1930.399,1930.082,452.848,130.2872,583.1352,2,82.97796,0.1571957,0,0,500,0,1404.163,0.7020816,0.8055971,0.3172331,0,250,0.3172331,1477.234,0,0,24.56154,0,32.11081,358.1134,274.0455,84.06787,410.2897,0,862.948,0,0,3.996803e-13,4.263256e-14,82.97796,0,0,0,500,0.1571957,0,2.93654e-14
mpc,2026-01-16 00:00:00,1056,0,25.7031,2766.826,109.4311,3.577611,42.37223,1,1,1936.778,1936.461,450.3993,129.6509,580.0502,2,79.25159,0.7985864,0,0,500,0,1528.942,0.7644711,0.884181,0.3172331,0,250,0.3172331,1486.062,0,0,30.17947,2.779024,42.37223,357.164,274.0468,83.11725,411.5116,0,879.8766,0,0,4.227729e-13,4.263256e-14,79.25159,0.7985864,0,0,500,0,0,0
mpc,2026-01-16 00:15:00,1057,0.25,25.44731,2713.195,79.00117,0,33.54291,1,1,1899.237,1898.919,452.4007,130.2137,582.6144,2,81.93811,0.6762547,0,0,500,0,1653.701,0.8268507,0.9627524,0.3172331,0,250,0.3172331,1446.519,0,0,0,0,33.54291,348.4329,265.3775,83.05538,401.745,0,803.4899,0,-5.684342e-14,8.149037e-14,4.263256e-14,79.00117,0,0,0,500,3.613193,0,2.176037e-14
mpc,2026-01-16 00:30:00,1058,0.5,25.3716,2687.707,67.90586,0,22.70512,1,1,1881.395,1881.078,454.4993,130.7455,585.2448,2,85.24476,0,0,0,500,0,1778.441,0.8892206,1.041312,0.3172331,0,250,0.3172331,1426.579,0,0,0,0,22.70512,344.6331,261.32,83.31309,396.2246,0,792.4492,0,2.842171e-14,4.811707e-13,4.263256e-14,67.90586,0,0,0,500,17.3389,0,5.684342e-14
mpc,2026-01-16 00:45:00,1059,0.75,24.82324,2679.615,81.46761,0,21.1833,1,1,1875.731,1875.413,436.3594,125.565,561.9244,2,74.21357,0.3554779,0,0,487.3554,0,1900,0.95,1.119858,0.3172331,0,250,0.3172331,1439.054,0,0,7.254042,0,21.1833,33.76315,25.90297,7.86018,155.3059,0,323.125,0,2.842171e-14,-2.375877e-14,4.263256e-14,74.21357,0,0,0,487.3554,0.3554798,0,5.528911e-14
mpc,2026-01-16 01:00:00,1060,1,24.55769,2684.024,88.23555,0,18.82728,1,1,1878.817,1878.5,0,0,0,0,0,0,0,0,0,76.04184,1880.69,0.9403452,1.196402,0.3172331,0,250,0.3172331,1878.5,0,0,12.19371,0,18.82728,33.8187,33.81299,0.005710195,37.20612,0,95.44639,0,0,7.283063e-14,4.263256e-14,76.04184,0,0,76.93374,0,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,24.54321,2687.286,101.2337,1.569532,21.73181,1,1,1881.1,1880.783,0,0,0,0,0,0,0,0,0,88.00824,1858.392,0.9291962,1.184243,0.3172331,0,250,0.3172331,1880.783,0,0,14.03487,0.7600838,21.73181,33.8598,33.85409,0.005710195,37.76956,0,101.0604,0,0,3.53273e-13,4.263256e-14,87.19879,0.8094483,0,88.00824,0,0,0,4.32987e-15
mpc,2026-01-16 01:30:00,1062,1.5,24.35151,2650.151,110.6472,1.819817,23.35938,1,1,1855.106,1854.788,0,0,0,0,0,0,0,0,0,71.21881,1840.295,0.9201475,1.170202,0.3172331,0,250,0.3172331,1854.788,0,0,40.31302,0.935218,23.35938,33.3919,33.38619,0.005710195,37.57897,0,146.3111,0,0,3.841372e-13,4.263256e-14,70.33421,0.884599,0,71.21881,0,0,0,3.996803e-15
mpc,2026-01-16 01:45:00,1063,1.75,24.03039,2662.005,98.0697,0,20.46178,1,1,1863.403,1863.086,0,0,0,0,0,0,0,0,0,78.32164,1820.425,0.9102125,1.158807,0.3172331,0,250,0.3172331,1863.086,0,0,19.74806,0,20.46178,33.54126,33.53555,0.005710195,37.1851,0,108.4356,0,0,-4.303224e-13,4.263256e-14,78.32164,0,0,80.03794,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,24.17932,2672.906,78.7559,0,22.65397,1,1,1871.034,1870.717,0,0,0,0,0,0,0,0,0,71.17657,1802.344,0.9011721,1.146295,0.3172331,0,250,0.3172331,1870.717,0,0,7.57933,0,22.65397,33.67861,33.6729,0.005710195,37.72529,0,88.52492,0,0,1.432188e-13,4.263256e-14,71.17657,0,0,71.43495,0,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,23.8964,2654.819,61.28334,0,24.30622,1,1,1858.373,1858.056,0,0,0,0,0,0,0,0,0,61.28334,1786.74,0.8933698,1.13491,0.3172331,0,250,0.3172331,1858.056,0,0,0,0,24.30622,33.45072,33.44501,0.005710195,37.76888,0,75.53776,0,0,-1.705303e-13,4.263256e-14,61.28334,0,0,77.29811,0,0,0,0
mpc,2026-01-16 02:30:00,1066,2.5,23.73771,2634.988,71.57369,1.77826,19.69421,1,1,1844.491,1844.174,0,0,0,0,0,0,0,0,0,72.05899,1768.444,0.8842218,1.125084,0.3172331,0,250,0.3172331,1844.174,0,0,0,1.292959,19.69421,33.20084,33.19513,0.005710195,36.68773,0,75.6058,0,0,-2.149392e-13,4.263256e-14,71.57369,0.4853008,0,73.933,0,0,0,6.161738e-15
mpc,2026-01-16 02:45:00,1067,2.75,23.60617,2657.399,79.32273,3.354739,12.01708,1,1,1860.179,1859.862,0,0,0,0,0,0,0,0,0,80.62151,1748.01,0.8740049,1.113563,0.3172331,0,250,0.3172331,1859.862,0,0,0,2.05596,12.01708,33.48322,33.47751,0.005710195,35.60318,0,74.75289,0,0,-1.290079e-13,4.263256e-14,79.32273,1.298779,0,86.82327,0,0,0,-2.664535e-15
mpc,2026-01-16 03:00:00,1068,3,23.54161,2653.965,105.8196,0,7.425063,1,1,1857.775,1857.458,0,0,0,0,0,0,0,0,0,90.85797,1725.02,0.8625101,1.100696,0.3172331,0,250,0.3172331,1857.458,0,0,14.96166,0,7.425063,33.43996,33.43425,0.005710195,34.746,0,95.30086,0,0,-4.527489e-13,4.263256e-14,90.85797,0,0,92.94281,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,23.42541,2679.969,97.94429,0,19.69496,1,1,1875.978,1875.661,0,0,0,0,0,0,0,0,0,80.7172,1704.569,0.8522847,1.08622,0.3172331,0,250,0.3172331,1875.661,0,0,17.2271,0,19.69496,33.76761,33.7619,0.005710195,37.23347,0,104.1837,0,0,-3.026468e-13,4.263256e-14,80.7172,0,0,81.88931,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,23.35519,2705.093,108.1927,3.824519,30.87835,1,1,1893.565,1893.248,0,0,0,0,0,0,0,0,0,76.15435,1685.262,0.8426312,1.073342,0.3172331,0,250,0.3172331,1893.248,0,0,32.41766,3.445205,30.87835,34.08418,34.07847,0.005710195,39.51391,0,140.8913,0,0,3.546052e-13,4.263256e-14,75.77504,0.3793139,0,76.15435,0,0,0,2.942091e-15
mpc,2026-01-16 03:45:00,1071,3.75,23.3112,2712.272,134.9061,4.154965,30.00777,1,1,1898.59,1898.273,0,0,0,0,0,0,0,0,0,81.83799,1664.538,0.8322688,1.061185,0.3172331,0,250,0.3172331,1898.273,0,0,53.08938,4.133735,30.00777,34.17463,34.16892,0.005710195,39.44662,0,177.6031,0,0,9.792167e-14,4.263256e-14,81.81676,0.02123059,0,81.83799,0,0,0,5.131312e-15
mpc,2026-01-16 04:00:00,1072,4,23.25673,2679.723,144.2673,2.22944,36.17506,1,1,1875.806,1875.489,0,0,0,0,0,0,0,0,0,83.79587,1643.327,0.8216633,1.048135,0.3172331,0,250,0.3172331,1875.489,0,0,61.45295,1.24788,36.17506,33.76451,33.7588,0.005710195,40.11449,0,188.3879,0,0,4.254375e-13,4.263256e-14,82.81431,0.9815603,0,83.79587,0,0,0,-1.887379e-15
mpc,2026-01-16 04:15:00,1073,4.25,23.23446,2666.578,176.7805,2.496784,27.44532,1,1,1866.605,1866.288,0,0,0,0,0,0,0,0,0,96.89536,1618.844,0.8094221,1.034779,0.3172331,0,250,0.3172331,1866.288,0,0,80.59507,1.786846,27.44532,33.59889,33.59318,0.005710195,38.41304,0,218.9349,0,0,-2.102762e-13,4.263256e-14,96.18543,0.7099384,0,96.89536,0,0,0,1.554312e-15
mpc,2026-01-16 04:30:00,1074,4.5,22.89948,2636.908,200.2704,0,20.87312,1,1,1845.835,1845.518,0,0,0,0,0,0,0,0,0,131.4632,1585.723,0.7928617,1.019362,0.3172331,0,250,0.3172331,1845.518,0,0,68.80717,0,20.87312,33.22504,33.21933,0.005710195,36.86143,0,192.4152,0,0,1.565414e-13,4.263256e-14,131.4632,0,0,132.7435,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,22.9448,2643.172,211.3137,0,23.94222,1,1,1850.22,1849.903,0,0,0,0,0,0,0,0,0,163.8796,1544.504,0.772252,0.9985068,0.3172331,0,250,0.3172331,1849.903,0,0,47.43402,0,23.94222,33.30396,33.29825,0.005710195,37.47952,0,156.7827,0,0,1.562084e-13,4.263256e-14,163.8796,0,0,165.2073,0,0,0,0
mpc,2026-01-16 05:00:00,1076,5,22.75846,2641.406,232.7313,0,19.10695,1,1,1848.984,1848.667,493.0344,141.8698,634.9042,2,207.2734,0.3663953,0,0,427.2644,0,1651.077,0.8255384,0.9725515,0.3172331,0,250,0.3172331,1355.632,0,0,25.45796,0,19.10695,33.28171,24.40138,8.880329,169.5961,0,383.1072,0,-5.684342e-14,2.464695e-14,4.263256e-14,207.2734,0,0,0,427.2644,0.3663953,0,1.404432e-14
mpc,2026-01-16 05:15:00,1077,5.25,22.48503,2694.847,285.9319,0,13.59217,1,1,1886.393,1886.076,587.8357,169.1599,756.9956,2,256.4531,0.5424845,0,0,500,0,1775.817,0.8879085,1.039659,0.3172331,0,250,0.3172331,1298.24,0,0,29.47872,0,13.59217,33.95508,23.36832,10.58675,194.8812,0,440.6132,0,2.842171e-14,-2.156053e-13,4.263256e-14,256.4531,0,0,0,500,0.5424845,0,8.437695e-15
mpc,2026-01-16 05:30:00,1078,5.5,22.68633,2719.424,355.6189,2.360472,10.76037,0,1,1903.597,1903.28,202.534,58.26282,260.7969,1,260.7969,0,0,0,0,56.93609,1761.303,0.8806517,1.118206,0.3172331,0,250,0.3172331,1700.746,0,0,38.91781,1.328645,10.76037,34.26474,30.61342,3.651323,0,90.74614,568.5289,0,0,4.136691e-13,4.263256e-14,316.7011,1.031826,0,56.93609,0,0,0,-1.065814e-14
mpc,2026-01-16 05:45:00,1079,5.75,22.54749,2721.598,412.8092,0,10.16358,0,1,1905.119,1904.802,689.7589,198.4605,888.2194,2,387.8614,0.3580328,0,0,500,0,1886.026,0.9430131,1.109067,0.3172331,0,250,0.3172331,1215.043,0,0,24.94783,0,10.16358,34.29214,21.87077,12.42137,0,222.0928,1264.545,0,-8.526513e-14,3.612666e-13,4.263256e-14,387.8614,0,0,0,500,0.3580328,0,-6.733503e-14
mpc,2026-01-16 06:00:00,1080,6,22.61091,2704.302,490.0593,2.921104,10.28227,0,0,1893.011,1892.694,0,0,0,0,0,0,0,0,0,456.464,1771.613,0.8858066,1.187603,0.3172331,0,250,0.3172331,1892.694,0,0,33.67877,2.837644,10.28227,34.07421,34.0685,0.005710195,0,35.85275,260.1809,0,0,-2.309264e-13,4.263256e-14,456.3805,0.08346009,0,456.464,0,0,0,1.686151e-14
mpc,2026-01-16 06:15:00,1081,6.25,22.55934,2758.324,548.2541,4.139356,18.13425,0,0,1930.827,1930.51,0,0,0,0,0,0,0,0,0,500,1646.334,0.8231672,1.115559,0.3172331,0,250,0.3172331,1930.51,0,0,48.25405,4.139356,18.13425,34.75489,34.74918,0.005710195,0,37.89286,298.7893,0,0,3.312906e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,22.53058,2745.674,589.5298,6.155403,8.279198,0,0,1921.972,1921.655,0,0,0,0,0,0,0,0,0,500,1521.075,0.7605376,1.036673,0.3172331,0,250,0.3172331,1921.655,0,0,89.5298,6.155403,8.279198,34.5955,34.58979,0.005710195,0,36.02425,363.1904,0,0,-3.317346e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:45:00,1083,6.75,22.66314,2713.335,616.2124,0.1992774,5.35594,0,0,1899.335,1899.017,116.4895,33.51046,150,1,150,0,0,0,0,464.4839,1404.715,0.7023574,0.9577987,0.3172331,0,250,0.3172331,1782.528,0,0,1.927785,0,5.35594,34.18802,32.0855,2.102522,0,66.52629,369.22,0,-1.421085e-14,-4.120038e-13,4.263256e-14,614.2846,0.1992774,0,465.6701,0,0,0,-5.040413e-14
mpc,2026-01-16 07:00:00,1084,7,22.60432,2717.506,622.3037,0.2591469,0,0,0,1902.254,1901.937,116.4895,33.51046,150,1,150,0,0,0,0,472.5629,1286.353,0.6431765,0.8845283,0.3172331,0,250,0.3172331,1785.447,0,0,0,0,0,34.24057,32.13805,2.102522,0,65.64851,361.0668,0,-1.421085e-14,-9.237056e-14,4.263256e-14,622.3037,0.2591469,0,480.1508,0,0,0,-2.570166e-14
mpc,2026-01-16 07:15:00,1085,7.25,22.74079,2708.659,609.788,1.957298,0.6795705,0,0,1896.061,1895.744,116.4895,33.51046,150,1,150,0,0,0,0,461.7453,1170.714,0.585357,0.8099976,0.3172331,0,250,0.3172331,1779.254,0,0,0,0,0.6795705,34.1291,32.02658,2.102522,0,65.65525,361.1039,0,-1.421085e-14,2.725598e-13,4.263256e-14,609.788,1.957298,0,475.1073,0,0,0,1.176836e-14
mpc,2026-01-16 07:30:00,1086,7.5,22.88581,2753.452,576.9858,3.978732,5.663432,0,0,1927.417,1927.099,116.4895,33.51046,150,1,150,0,0,0,0,429.2884,1063.208,0.5316038,0.7371815,0.3172331,0,250,0.3172331,1810.61,0,0,0,1.676176,5.663432,34.6935,32.59098,2.102522,0,67.08938,371.883,0,-1.421085e-14,-2.521316e-13,4.263256e-14,576.9858,2.302556,0,442.6984,0,0,0,-7.993606e-15
mpc,2026-01-16 07:45:00,1087,7.75,23.13992,2752.281,535.247,2.044638,15.40091,0,0,1926.597,1926.28,0,0,0,0,0,0,0,0,0,500,938.0403,0.4690202,0.6694863,0.3172331,0,250,0.3172331,1926.28,0,0,35.24704,2.044638,15.40091,34.67875,34.67304,0.005710195,0,37.37277,269.8784,0,0,1.385558e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 08:00:00,1088,8,23.20431,2787.834,459.6869,207.9644,20.15794,0,0,1951.484,1951.167,138.3107,39.78774,178.0985,1,178.0985,0,0,0,0,486.5975,816.2433,0.4081216,0.5906702,0.3172331,0,250,0.3172331,1812.856,0,0,0,2.955456,20.15794,35.12671,32.63141,2.495303,0,75.95717,422.8626,0,-1.421085e-14,1.127987e-13,4.263256e-14,459.6869,205.009,0,500,0,0,0,-5.684342e-14
mpc,2026-01-16 08:15:00,1089,8.25,23.45643,2841.006,391.8128,215.8344,30.1203,0,0,1988.704,1988.387,116.4895,33.51046,150,1,150,0,0,0,0,450.4676,703.4979,0.3517489,0.5139764,0.3172331,0,250,0.3172331,1871.897,0,0,0,7.179681,30.1203,35.79667,33.69415,2.102522,0,72.51702,411.2286,0,-1.421085e-14,1.332268e-15,4.263256e-14,391.8128,208.6547,0,477.9317,0,0,0,5.684342e-14
mpc,2026-01-16 08:30:00,1090,8.5,23.80105,2834.153,318.7304,217.636,34.11165,1,0,1983.907,1983.59,0,0,0,0,0,0,0,0,0,464.295,587.3134,0.2936567,0.4429823,0.3172331,0,250,0.3172331,1983.59,0,0,0,72.07138,34.11165,35.71033,35.70462,0.005710195,41.7615,0,207.8461,0,0,1.09468e-13,4.263256e-14,318.7304,145.5647,0,500,0,0,0,2.842171e-14
mpc,2026-01-16 08:45:00,1091,8.75,24.1314,2849.363,244.2785,220.3693,34.82943,1,0,1994.554,1994.237,0,0,0,0,0,0,0,0,0,450.4608,474.6057,0.2373029,0.3698226,0.3172331,0,250,0.3172331,1994.237,0,0,0,14.18703,34.82943,35.90197,35.89626,0.005710195,42.12075,0,108.7141,0,0,-1.078582e-13,4.263256e-14,244.2785,206.1823,0,500,0,0,0,-2.842171e-14
mpc,2026-01-16 09:00:00,1092,9,24.33468,2908.825,200.6583,224.6966,39.81273,1,1,2036.178,2035.86,705.6795,225.8784,931.5579,2,230.5379,215.1787,0,0,485.8413,0,595.9913,0.2979957,0.2988523,0.3172331,0,250,0.3172331,1330.181,0,0,0,9.517893,39.81273,36.6512,23.94326,12.70794,256.9653,0,530.3489,0,-1.136868e-13,-9.192647e-14,4.263256e-14,200.6583,215.1787,0,0,485.8413,29.87962,0,2.842171e-14
mpc,2026-01-16 09:15:00,1093,9.25,24.52469,2912.463,134.3607,223.1431,50.36592,1,1,2038.724,2038.407,137.754,39.6276,177.3816,1,177.3816,0,0,0,0,215.0582,542.133,0.2710665,0.375287,0.3172331,0,250,0.3172331,1900.653,0,0,0,8.08495,50.36592,36.69704,34.21176,2.485282,82.91056,0,179.7677,0,-2.131628e-14,1.205147e-13,4.263256e-14,134.3607,215.0582,0,215.0582,0,43.02094,0,0
mpc,2026-01-16 09:30:00,1094,9.5,25.03103,2918.903,98.51788,230.0076,64.48561,1,1,2043.232,2042.915,115.9474,34.05262,150,1,143.4333,6.566717,0,0,0,212.3263,488.966,0.244483,0.3413732,0.3172331,0,250,0.3172331,1926.968,0,0,0,11.1145,64.48561,371.7274,350.5753,21.15215,396.3599,0,811.8922,0,-1.421085e-14,-1.859624e-14,4.263256e-14,98.51788,218.8931,0,212.3263,0,44.9154,0,2.842171e-14
