controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 09:45:00,1095,9.75,25.45622,2926.094,80.81031,227.1761,59.03907,1,1,2048.265,2047.948,520.9518,173.3289,694.2806,4,123.5198,220.7373,0,0,350.0236,0,576.395,0.2881975,0.3078947,0.3172331,0,250,0.3172331,1526.997,0,0,0,6.438792,59.03907,375.8413,280.1923,95.64892,464.3544,0,939.8158,0,0,-5.412337e-14,4.263256e-14,80.81031,220.7373,0,0,350.0236,42.70944,0,-4.263256e-14
mpc,2026-01-16 10:00:00,1096,10,25.4914,2925.478,56.81308,231.872,62.50552,1,1,2047.834,2047.517,623.6912,203.0986,826.7899,2,104.0323,222.7576,0,0,500,0,701.3042,0.3506521,0.3629475,0.3172331,0,250,0.3172331,1423.826,0,0,0,9.114374,62.50552,376.0292,261.447,114.5822,476.0231,0,967.7684,0,0,-1.49325e-14,4.263256e-14,56.81308,222.7576,0,0,500,47.21919,0,1.421085e-14
mpc,2026-01-16 10:15:00,1097,10.25,25.75149,2927.077,58.6111,230.9963,77.65829,1,1,2048.954,2048.636,611.2832,199.7034,810.9867,2,86.59055,224.3961,0,0,500,0,826.1938,0.4130969,0.441601,0.3172331,0,250,0.3172331,1437.353,0,0,0,6.6002,77.65829,378.2216,265.3247,112.8969,479.3633,0,970.1119,0,1.136868e-13,-1.74305e-14,4.263256e-14,58.6111,224.3961,0,0,500,27.97944,0,-2.131628e-14
mpc,2026-01-16 10:30:00,1098,10.5,25.97102,2971.173,71.87989,231.8061,92.05288,1,1,2079.821,2079.504,604.0153,197.4526,801.4679,4,78.57725,222.8907,0,0,500,0,951.0638,0.4755319,0.5202421,0.3172331,0,250,0.3172331,1475.489,0,0,0,8.915395,92.05288,385.6385,273.5837,112.0548,488.1047,0,991.5885,0,0,-2.597922e-14,4.263256e-14,71.87989,222.8907,0,0,500,6.697357,0,5.684342e-14
mpc,2026-01-16 10:45:00,1099,10.75,26.123,3013.412,68.8714,229.7991,101.3662,1,1,2109.389,2109.071,610.4557,199.5524,810.0081,4,84.7934,225.2147,0,0,500,0,1075.914,0.537957,0.5988709,0.3172331,0,250,0.3172331,1498.616,0,0,0,4.58442,101.3662,392.3371,278.736,113.6011,497.142,0,1002.192,0,0,-3.919087e-13,4.263256e-14,68.8714,225.2147,0,0,500,15.92201,0,0
mpc,2026-01-16 11:00:00,1100,11,26.28727,3003.273,55.99499,231.5384,109.3779,1,0,2102.291,2101.974,0,0,0,0,0,0,0,0,0,280.5675,1005.603,0.5028014,0.6774873,0.3172331,0,250,0.3172331,2101.974,0,0,0,6.965816,109.3779,392.3356,392.2764,0.05920295,412.6888,0,837.3936,0,0,-1.099121e-14,4.263256e-14,55.99499,224.5725,0,292.3391,0,0,0,2.842171e-14
mpc,2026-01-16 11:15:00,1101,11.25,26.49599,3060.604,71.31737,236.6746,124.0392,1,0,2142.423,2142.106,0,0,0,0,0,0,0,0,0,290.8776,932.7251,0.4663626,0.6332133,0.3172331,0,250,0.3172331,2142.106,0,0,8.271904,8.842535,124.0392,401.5456,401.4862,0.05945771,424.7343,0,878.9911,0,0,1.09579e-13,4.263256e-14,63.04546,227.8321,0,290.8776,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,26.76286,3100.77,78.31314,234.7825,133.1542,1,0,2170.539,2170.222,0,0,0,0,0,0,0,0,0,278.5389,862.9435,0.4314718,0.5873233,0.3172331,0,250,0.3172331,2170.222,0,0,25.15446,9.402243,133.1542,409.066,409.0062,0.05978665,434.1008,0,927.8119,0,0,6.67244e-14,4.263256e-14,53.15868,225.3802,0,278.5389,0,0,0,2.842171e-14
mpc,2026-01-16 11:45:00,1103,11.75,26.93452,3092.265,62.7161,237.3333,140.8053,0,0,2164.585,2164.268,0,0,0,0,0,0,0,0,0,278.9223,793.0771,0.3965386,0.5433829,0.3172331,0,250,0.3172331,2164.268,0,0,10.15395,10.97321,140.8053,409.4008,409.3408,0.06000017,0,435.9721,2434.291,0,0,-1.098011e-13,4.263256e-14,52.56215,226.3601,0,278.9223,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,27.12091,3057.789,74.63834,238.4026,154.761,0,0,2140.452,2140.135,0,0,0,0,0,0,0,0,0,284.9866,721.7056,0.3608528,0.499389,0.3172331,0,250,0.3172331,2140.135,0,0,19.93268,8.121565,154.761,406.4124,406.3522,0.06023374,0,435.737,2444.947,0,0,1.275091e-13,4.263256e-14,54.70566,230.281,0,284.9866,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,27.44224,3045.188,74.41857,235.3405,176.6082,0,0,2131.632,2131.315,0,0,0,0,0,0,0,0,0,292.2572,648.5277,0.3242639,0.4544475,0.3172331,0,250,0.3172331,2131.315,0,0,17.50182,0,176.6082,407.4724,407.4117,0.06064073,0,441.1713,2456.633,0,0,2.575717e-14,4.263256e-14,56.91675,235.3405,0,292.8366,0,0,0,-2.842171e-14
mpc,2026-01-16 12:30:00,1106,12.5,27.61939,3053.806,74.89863,234.3853,195.2236,0,0,2137.664,2137.347,0,0,0,0,0,0,0,0,0,299.7213,573.4953,0.2867476,0.4083684,0.3172331,0,250,0.3172331,2137.347,0,0,9.562608,0,195.2236,410.1532,410.0923,0.06086745,0,447.5498,2478.02,0,0,-1.048606e-13,4.263256e-14,65.33602,234.3853,0,301.6797,0,0,0,-2.842171e-14
mpc,2026-01-16 12:45:00,1107,12.75,27.82308,3060.448,70.70851,236.8404,211.821,0,0,2142.313,2141.996,0,0,0,0,0,0,0,0,0,288.6537,501.2416,0.2506208,0.3611216,0.3172331,0,250,0.3172331,2141.996,0,0,16.71066,2.184545,211.821,412.82,412.7589,0.06113026,0,453.5764,2527.265,0,0,-4.585221e-14,4.263256e-14,53.99785,234.6558,0,288.6537,0,0,0,2.842171e-14
mpc,2026-01-16 13:00:00,1108,13,28.08061,3108.562,65.35499,235.1164,221.433,0,0,2175.993,2175.676,0,0,0,0,0,0,0,0,0,293.6424,427.7521,0.213876,0.3156245,0.3172331,0,250,0.3172331,2175.676,0,0,4.499061,2.329904,221.433,421.6116,421.5501,0.06146579,0,464.4541,2566.277,0,0,-1.361689e-13,4.263256e-14,60.85593,232.7865,0,293.6424,0,0,0,0
mpc,2026-01-16 13:15:00,1109,13.25,28.41625,3081.954,58.64029,232.7426,219.1916,0,0,2157.368,2157.051,0,0,0,0,0,0,0,0,0,289.4941,355.3112,0.1776556,0.2693492,0.3172331,0,250,0.3172331,2157.051,0,0,1.888809,0,219.1916,421.0146,420.9527,0.06190866,0,463.7283,2553.764,0,0,7.538414e-14,4.263256e-14,56.75148,232.7426,0,291.0164,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,28.6918,3085.504,63.41806,239.465,232.3618,0,0,2159.853,2159.535,0,0,0,0,0,0,0,0,0,298.6516,280.5924,0.1402962,0.2237343,0.3172331,0,250,0.3172331,2159.535,0,0,0,4.23147,232.3618,424.0075,423.9453,0.06227703,0,469.561,2589.885,0,0,3.405609e-14,4.263256e-14,63.41806,235.2335,0,313.2743,0,0,0,-2.842171e-14
mpc,2026-01-16 13:45:00,1111,13.75,28.84987,3085.901,59.76333,233.118,245.2333,0,0,2160.131,2159.814,0,0,0,0,0,0,0,0,0,291.1958,207.7492,0.1038746,0.1766849,0.3172331,0,250,0.3172331,2159.814,0,0,0,1.685523,245.2333,425.5146,425.4521,0.06249034,0,473.7595,2608.585,0,0,-7.868706e-14,4.263256e-14,59.76333,231.4325,0,291.7637,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,28.98007,3107.173,59.47984,234.1764,244.3176,0,1,2175.021,2174.704,422.7322,146.4403,569.1725,2,58.04822,233.5884,0,0,277.5359,0,277.1005,0.1385503,0.1308167,0.3172331,0,250,0.3172331,1751.972,0,0,1.431623,0.587967,244.3176,429.6599,346.0895,83.5704,0,540.7931,2977.846,0,0,8.357204e-14,4.263256e-14,58.04822,233.5884,0,0,277.5359,0,0,5.684342e-14
mpc,2026-01-16 14:15:00,1113,14.25,28.91816,3099.895,70.35198,232.2179,242.9621,0,1,2169.926,2169.609,595.0194,196.0438,791.0633,2,57.08219,233.9811,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1574.59,0,0,13.26979,0,242.9621,428.0776,310.6311,117.4465,0,554.6059,3073.223,0,0,4.932166e-14,4.263256e-14,57.08219,232.2179,0,0,500,1.763219,0,2.842171e-14
mpc,2026-01-16 14:30:00,1114,14.5,29.04957,3091.383,69.797,233.117,259.2109,0,1,2163.968,2163.651,600.8714,197.6329,798.5043,2,65.41058,233.0937,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1562.78,0,0,4.386423,0.02333468,259.2109,428.1231,309.183,118.9402,0,558.0986,3077.149,0,-5.684342e-14,-1.099121e-14,4.263256e-14,65.41058,233.0937,0,0,500,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,29.00101,3088.283,58.51696,238.1411,257.935,1,1,2161.798,2161.481,600.8143,197.4181,798.2324,2,67.00473,231.2277,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1560.667,0,0,0,6.913435,257.935,427.2423,308.439,118.8033,556.8335,0,1125.593,0,0,5.52336e-14,4.263256e-14,58.51696,231.2277,0,0,500,8.487775,0,-2.842171e-14
mpc,2026-01-16 15:00:00,1116,15,28.94915,3073.951,56.70769,236.2451,262.0012,1,1,2151.766,2151.449,608.5423,199.3499,807.8922,2,79.40458,228.4876,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1542.906,0,0,0,7.757461,262.0012,424.7806,304.5855,120.1951,555.6572,0,1124.696,0,-5.684342e-14,-5.012657e-14,4.263256e-14,56.70769,228.4876,0,0,500,22.69688,0,-1.350031e-13
mpc,2026-01-16 15:15:00,1117,15.25,29.10952,3082.004,78.50627,234.8976,269.8848,1,1,2157.403,2157.085,621.4418,203.1322,824.574,2,95.41415,229.1599,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1535.644,0,0,0,5.737732,269.8848,427.3817,304.2112,123.1705,560.8076,0,1131.513,0,2.842171e-14,-2.500777e-13,4.263256e-14,78.50627,229.1599,0,0,500,16.90787,0,9.947598e-14
mpc,2026-01-16 15:30:00,1118,15.5,29.16311,3085.788,105.0407,234.9387,265.7944,1,1,2160.051,2159.734,621.2694,202.8312,824.1006,2,97.30539,226.7953,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1538.465,0,0,7.735329,8.143458,265.7944,428.4067,305.1264,123.2804,560.6731,0,1148.737,0,-5.684342e-14,-3.197442e-13,4.263256e-14,97.30539,226.7953,0,0,500,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,29.28319,3055.107,109.3745,232.0766,271.59,1,1,2138.575,2138.257,618.7861,201.9449,820.731,2,95.5532,225.1778,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1519.471,0,0,13.82132,6.898772,271.59,425.2612,302.1509,123.1103,558.1022,0,1151.947,0,0,1.136868e-13,4.263256e-14,95.5532,225.1778,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 16:00:00,1120,16,29.25097,3064.923,114.8805,233.6843,260.7717,1,1,2145.446,2145.129,629.4646,204.7234,834.1879,2,111.7699,222.418,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1515.664,0,0,3.110531,11.26634,260.7717,426.3272,301.1816,125.1456,557.7236,0,1140.247,0,-5.684342e-14,2.067235e-13,4.263256e-14,111.7699,222.418,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,29.44891,3058.276,126.5062,231.7323,254.7047,1,1,2140.793,2140.476,642.3003,208.3313,850.6316,2,129.0082,221.6234,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1498.175,0,0,0,10.10886,254.7047,427.2511,299,128.2511,558.1643,0,1133.766,0,-5.684342e-14,1.733058e-13,4.263256e-14,126.5062,221.6234,0,0,500,2.502002,0,0
mpc,2026-01-16 16:30:00,1122,16.5,29.49806,3040.037,152.2526,229.7026,241.9302,1,1,2128.026,2127.709,655.615,212.0248,867.6398,2,147.3029,220.3369,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1472.094,0,0,4.949654,9.365671,241.9302,425.1619,294.1121,131.0498,554.4725,0,1133.639,0,2.842171e-14,-7.938095e-14,4.263256e-14,147.3029,220.3369,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,29.67353,3045.889,179.1434,221.5944,238.1527,1,1,2132.122,2131.805,674.3998,217.1975,891.5973,2,173.4337,218.1637,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1457.405,0,0,5.709795,3.430696,238.1527,427.6294,292.3047,135.3247,557.2674,0,1130.302,0,-5.684342e-14,-4.13003e-14,4.263256e-14,173.4337,218.1637,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 17:00:00,1124,17,29.77056,3053.872,238.8746,222.2194,231.2366,1,1,2137.71,2137.393,700.2075,224.1281,924.3356,2,210.8146,213.521,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1437.186,0,0,28.05995,8.698441,231.2366,429.67,288.8677,140.8023,559.4733,0,1182.355,0,-1.136868e-13,-4.18332e-13,4.263256e-14,210.8146,213.521,0,0,500,0,0,0
mpc,2026-01-16 17:15:00,1125,17.25,29.79088,3012.364,267.2481,216.8305,222.7167,1,1,2108.655,2108.338,728.6057,231.7004,960.3062,2,252.3999,207.9063,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1379.732,0,0,14.84821,8.924281,222.7167,424.0204,277.4444,146.576,553.93,0,1148.868,0,2.842171e-14,-4.043432e-13,4.263256e-14,252.3999,207.9063,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 17:30:00,1126,17.5,29.7178,2984.586,303.8427,213.1275,214.4252,0,0,2089.21,2088.893,235.0251,67.6095,302.6346,1,302.6346,0,0,0,0,211.7089,1846.774,0.9233868,1.196402,0.3172331,0,250,0.3172331,1853.868,0,0,1.208112,1.418572,214.4252,419.4324,372.1848,47.24761,0,482.8425,2660.165,0,-1.421085e-14,3.017586e-13,4.263256e-14,302.6346,211.7089,0,211.7089,0,0,0,-2.842171e-14
mpc,2026-01-16 17:45:00,1127,17.75,29.70256,2969.172,353.7837,210.4502,201.6418,0,0,2078.42,2078.103,272.562,78.4077,350.9697,1,350.9697,0,0,0,0,210.1037,1793.957,0.8969785,1.162886,0.3172331,0,250,0.3172331,1805.541,0,0,2.81406,0.3465247,201.6418,417.1258,362.3606,54.76513,0,481.2366,2652.253,0,1.421085e-14,-2.624567e-13,4.263256e-14,350.9697,210.1037,0,210.1037,0,0,0,5.684342e-14
mpc,2026-01-16 18:00:00,1128,18,29.78141,2987.301,410.9056,1.485999,197.8639,0,0,2091.111,2090.794,635.9063,182.9729,818.8791,2,393.181,0.3965953,0,0,425.3016,0,1900,0.95,1.129628,0.3172331,0,250,0.3172331,1454.887,0,0,17.72459,1.089404,197.8639,420.4045,292.4958,127.9087,0,515.2479,2866.318,0,-1.136868e-13,-2.087219e-14,4.263256e-14,393.181,0.3965953,0,0,425.3016,1.422851e-06,0,-5.684342e-14
mpc,2026-01-16 18:15:00,1129,18.25,29.83236,2971.204,448.0097,2.740409,183.9085,0,0,2079.843,2079.526,335.5508,96.52766,432.0785,1,432.0785,0,0,0,0,2.192533,1899.153,0.9495764,1.196402,0.3172331,0,250,0.3172331,1743.975,0,0,15.93121,0.5478766,183.9085,418.6108,351.0105,67.6003,0,484.5535,2693.471,0,0,6.350476e-14,4.263256e-14,432.0785,2.192533,0,2.192533,0,0,0,-1.909584e-14
mpc,2026-01-16 18:30:00,1130,18.5,29.62662,2951.668,481.4723,3.92681,160.7411,0,0,2066.168,2065.85,377.8767,108.7035,486.5802,1,486.5802,0,0,0,0,1.506977,1898.477,0.9492385,1.195869,0.3172331,0,250,0.3172331,1687.974,0,0,0,2.419833,160.7411,413.9727,338.1986,75.77409,0,479.1079,2639.267,0,0,-5.173639e-14,4.263256e-14,481.4723,1.506977,0,1.506977,0,5.107984,0,-1.776357e-14
mpc,2026-01-16 18:45:00,1131,18.75,29.70292,2971.412,520.9987,3.385772,159.2839,0,0,2079.988,2079.671,398.7083,114.6961,513.4045,2,513.4045,0,0,0,0,2.018643,1897.674,0.9488368,1.195443,0.3172331,0,250,0.3172331,1680.963,0,0,7.594191,1.367129,159.2839,417.4437,337.3612,80.08254,0,484.0249,2677.595,0,-4.263256e-14,-4.174439e-13,4.263256e-14,513.4045,2.018643,0,2.018643,0,0,0,-2.664535e-14
mpc,2026-01-16 19:00:00,1132,19,29.60716,2935.679,553.1962,5.69192,152.1816,0,0,2054.975,2054.658,428.906,123.3831,552.289,2,552.289,0,0,0,0,2.311075,1896.797,0.9483985,1.194937,0.3172331,0,250,0.3172331,1625.752,0,0,0.9071913,3.380846,152.1816,411.5537,325.5924,85.96134,0,479.4532,2644.389,0,-4.263256e-14,-2.842171e-14,4.263256e-14,552.289,2.311075,0,2.311075,0,0,0,-5.77316e-15
mpc,2026-01-16 19:15:00,1133,19.25,29.63695,2930.741,570.8818,3.625318,132.9911,0,0,2051.519,2051.202,453.1805,130.3661,583.5467,2,583.5467,0,0,0,0,1.753778,1896.06,0.94803,1.194385,0.3172331,0,250,0.3172331,1598.021,0,0,0,1.87154,132.9911,411.1314,320.2489,90.8825,0,477.2668,2628.196,0,-5.684342e-14,9.370282e-14,4.263256e-14,570.8818,1.753778,0,1.753778,0,12.66488,0,1.065814e-14
mpc,2026-01-16 19:30:00,1134,19.5,29.46009,2888.282,597.7871,4.624203,115.3402,0,0,2021.798,2021.48,116.4895,33.51046,150,1,150,0,0,0,0,437.3466,1786.425,0.8932124,1.193921,0.3172331,0,250,0.3172331,1904.991,0,0,11.05183,4.012829,115.3402,403.6015,380.284,23.31756,0,436.8192,2428.492,0,-1.421085e-14,1.934009e-13,4.263256e-14,586.7353,0.6113739,0,437.3466,0,0,0,7.149836e-14
mpc,2026-01-16 19:45:00,1135,19.75,29.45009,2868.649,591.8916,4.669204,117.1835,0,0,2008.054,2007.737,418.708,120.4494,539.1574,2,539.1574,0,0,0,0,43.45665,1775.279,0.8876397,1.124886,0.3172331,0,250,0.3172331,1589.029,0,0,10.54602,3.400719,117.1835,400.77,317.1404,83.62958,0,460.9775,2559.434,0,0,-4.116707e-13,4.263256e-14,581.3455,1.268485,0,43.45665,0,0,0,-3.4861e-14
mpc,2026-01-16 20:00:00,1136,20,29.24458,2868.396,581.094,4.4497,106.8472,0,0,2007.877,2007.56,841.0809,242.1416,1083.223,3,581.4493,1.773248,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1166.479,0,0,0,2.676452,106.8472,398.9347,231.7617,167.1731,0,495.1322,2727.844,0,-2.842171e-14,-3.463896e-14,4.263256e-14,581.094,1.773248,0,0,500,0.3553104,0,5.684342e-14
mpc,2026-01-16 20:15:00,1137,20.25,29.1536,2830.651,555.0781,4.149113,93.25668,0,0,1981.455,1981.138,419.4028,120.6493,540.0521,2,540.0521,0,0,0,0,0.1389592,1899.666,0.9498331,1.196402,0.3172331,0,250,0.3172331,1561.735,0,0,15.02594,4.010153,93.25668,392.9039,309.6774,83.22653,0,448.8186,2501.34,0,0,-4.354295e-13,4.263256e-14,540.0521,0.1389592,0,0.1389592,0,0,0,5.273559e-14
mpc,2026-01-16 20:30:00,1138,20.5,28.99977,2799.732,488.9982,4.053405,77.63078,0,0,1959.813,1959.495,389.9707,112.1826,502.1533,2,502.1533,0,0,0,0,0.593695,1899.219,0.9496093,1.196192,0.3172331,0,250,0.3172331,1569.525,0,0,0,3.45971,77.63078,387.3129,310.1812,77.13162,0,437.7058,2413.35,0,0,-3.865797e-13,4.263256e-14,488.9982,0.593695,0,0.593695,0,13.15505,0,8.881784e-15
mpc,2026-01-16 20:45:00,1139,20.75,28.84156,2784.596,434.4678,4.991237,72.7133,0,0,1949.217,1948.9,183.5746,52.80878,236.3834,1,236.3834,0,0,0,0,199.1157,1849.141,0.9245704,1.19591,0.3172331,0,250,0.3172331,1765.325,0,0,0,3.959961,72.7133,383.8984,347.6809,36.21751,0,414.8106,2288.289,0,-1.421085e-14,-2.668976e-13,4.263256e-14,434.4678,1.031277,0,220.3132,0,0,0,3.4861e-14
mpc,2026-01-16 21:00:00,1140,21,28.64121,2806.202,384.8796,2.93902,65.72807,0,0,1964.342,1964.024,0,0,0,0,0,0,0,0,0,385.7517,1752.412,0.8762059,1.164377,0.3172331,0,250,0.3172331,1964.024,0,0,0,2.066933,65.72807,385.2053,385.1431,0.06220907,0,398.0323,2192.743,0,0,-9.015011e-14,4.263256e-14,384.8796,0.8720871,0,397.4923,0,0,0,-1.254552e-14
mpc,2026-01-16 21:15:00,1141,21.25,28.49,2753.585,338.0312,0,65.37106,0,0,1927.509,1927.192,0,0,0,0,0,0,0,0,0,338.0312,1667.628,0.833814,1.103468,0.3172331,0,250,0.3172331,1927.192,0,0,0,0,65.37106,376.7536,376.6916,0.06200681,0,389.4691,2142.08,0,0,-2.711165e-13,4.263256e-14,338.0312,0,0,354.703,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,28.12758,2733.036,294.233,0,57.88074,0,0,1913.125,1912.808,0,0,0,0,0,0,0,0,0,294.233,1593.807,0.7969036,1.050081,0.3172331,0,250,0.3172331,1912.808,0,0,0,0,57.88074,371.0507,370.9892,0.06152738,0,382.2152,2102.183,0,0,2.648992e-13,4.263256e-14,294.233,0,0,305.9215,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,28.10415,2749.738,240.6648,0,52.1539,0,0,1924.816,1924.499,0,0,0,0,0,0,0,0,0,240.6648,1533.39,0.7666951,1.003597,0.3172331,0,250,0.3172331,1924.499,0,0,0,0,52.1539,373.1317,373.0702,0.06149664,0,383.1804,2107.492,0,0,-3.93241e-13,4.263256e-14,240.6648,0,0,261.4337,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,28.08592,2692.814,210.487,0.3102202,40.95063,0,0,1884.97,1884.652,0,0,0,0,0,0,0,0,0,210.7972,1480.45,0.7402248,0.9655533,0.3172331,0,250,0.3172331,1884.652,0,0,0,0,40.95063,365.2654,365.2039,0.06147274,0,373.1392,2052.266,0,0,2.775558e-13,4.263256e-14,210.487,0.3102202,0,230.2745,0,0,0,5.606626e-15
mpc,2026-01-16 22:15:00,1145,22.25,27.87969,2734.955,167.1041,0.5109887,29.35988,0,0,1914.468,1914.151,0,0,0,0,0,0,0,0,0,167.3153,1438.388,0.7191938,0.9322174,0.3172331,0,250,0.3172331,1914.151,0,0,0,0.2997838,29.35988,369.3579,369.2967,0.06120369,0,374.9611,2062.803,0,0,3.468337e-13,4.263256e-14,167.1041,0.2112049,0,187.5153,0,0,0,9.381385e-15
mpc,2026-01-16 22:30:00,1146,22.5,27.54958,2730.279,150.5785,2.199329,32.52298,0,0,1911.195,1910.878,0,0,0,0,0,0,0,0,0,150.9116,1400.433,0.7002166,0.9057316,0.3172331,0,250,0.3172331,1910.878,0,0,0,1.866223,32.52298,366.1612,366.1004,0.0607779,0,372.3314,2051.042,0,0,-7.649437e-14,4.263256e-14,150.5785,0.3331067,0,159.9021,0,0,0,9.825474e-15
mpc,2026-01-16 22:45:00,1147,22.75,27.31511,2765.685,144.7006,0,30.17343,0,0,1935.979,1935.662,0,0,0,0,0,0,0,0,0,136.5775,1366.068,0.6830342,0.8818323,0.3172331,0,250,0.3172331,1935.662,0,0,8.123156,0,30.17343,369.0857,369.0253,0.06047905,0,374.7777,2075.29,0,0,-1.788569e-13,4.263256e-14,136.5775,0,0,137.5847,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,27.28739,2729.233,126.8747,0,39.27282,0,0,1910.463,1910.146,0,0,0,0,0,0,0,0,0,123.7393,1334.919,0.6674593,0.8601933,0.3172331,0,250,0.3172331,1910.146,0,0,3.135346,0,39.27282,364.0095,363.9491,0.06044391,0,371.4319,2048.284,0,0,-1.006972e-13,4.263256e-14,123.7393,0,0,125.4718,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,27.21477,2737.984,114.0074,0.9106648,36.62727,0,0,1916.589,1916.272,0,0,0,0,0,0,0,0,0,114.0985,1306.184,0.6530919,0.8405787,0.3172331,0,250,0.3172331,1916.272,0,0,0,0.8196038,36.62727,364.6218,364.5614,0.06035206,0,371.5296,2044.827,0,0,-3.617107e-13,4.263256e-14,114.0074,0.09106099,0,115.0569,0,0,0,2.567391e-15
mpc,2026-01-16 23:30:00,1150,23.5,27.02005,2712.358,126.6151,2.046107,25.23663,1,1,1898.651,1898.333,473.0209,136.2487,609.2696,2,107.6219,1.647735,0,0,500,0,1430.978,0.7154891,0.8224848,0.3172331,0,250,0.3172331,1425.313,0,0,18.99326,0.3983725,25.23663,359.7432,270.0584,89.68484,411.0888,0,855.6282,0,0,3.761436e-13,4.263256e-14,107.6219,1.647735,0,0,500,0,0,0
mpc,2026-01-16 23:45:00,1151,23.75,26.98174,2711.706,111.5978,2.115636,19.6488,1,1,1898.194,1897.877,463.2184,133.2599,596.4783,2,96.42046,0.05781591,0,0,500,0,1555.753,0.7778765,0.901066,0.3172331,0,250,0.3172331,1434.659,0,0,15.17738,2.05782,19.6488,359.3698,271.6123,87.75747,408.5921,0,846.9149,0,-8.526513e-14,1.169065e-13,4.263256e-14,96.42046,0.05781591,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 00:00:00,1152,0,26.69039,2688.547,92.27002,2.944596,24.6338,1,1,1881.983,1881.665,464.3108,133.816,598.1268,2,95.79396,2.332791,0,0,500,0,1680.508,0.840254,0.9796348,0.3172331,0,250,0.3172331,1417.355,0,0,0,0.6118045,24.6338,354.1517,266.718,87.43377,405.1695,0,811.3944,0,0,-3.723688e-13,4.263256e-14,92.27002,2.332791,0,0,500,3.523946,0,0
mpc,2026-01-17 00:15:00,1153,0.25,26.45822,2671.943,76.24968,0,18.62759,1,1,1870.36,1870.043,450.8619,129.7337,580.5956,2,80.2706,0.3249647,0,0,500,0,1805.243,0.9026217,1.058191,0.3172331,0,250,0.3172331,1419.181,0,0,0,0,18.62759,350.2812,265.7843,84.49686,399.0066,0,798.0131,0,-2.842171e-14,-5.240253e-14,4.263256e-14,76.24968,0,0,0,500,4.345881,0,-6.128431e-14
mpc,2026-01-17 00:30:00,1154,0.5,26.37057,2634.895,69.61266,0,19.84796,1,1,1844.426,1844.109,353.9882,101.8315,455.8197,1,75.65687,0,0,0,380.1628,0,1900,0.95,1.136735,0.3172331,0,250,0.3172331,1490.121,0,0,0,0,19.84796,344.8017,278.567,66.23475,384.1089,0,768.2179,0,-1.421085e-14,4.773959e-14,4.263256e-14,69.61266,0,0,0,380.1628,6.044214,0,-5.684342e-14
mpc,2026-01-17 00:45:00,1155,0.75,26.21041,2580.752,75.2181,0,19.40889,1,1,1806.527,1806.209,0,0,0,0,0,0,0,0,0,75.2181,1880.896,0.9404482,1.196402,0.3172331,0,250,0.3172331,1806.209,0,0,0,0,19.40889,336.608,336.5489,0.05910968,340.1654,0,680.3307,0,0,-1.354472e-14,4.263256e-14,75.2181,0,0,78.27878,0,0,0,0
mpc,2026-01-17 01:00:00,1156,1,25.98951,2597.525,67.46843,2.327567,26.18232,1,1,1818.268,1817.95,0,0,0,0,0,0,0,0,0,67.83053,1863.643,0.9318213,1.184373,0.3172331,0,250,0.3172331,1817.95,0,0,0,1.965469,26.18232,337.2687,337.2098,0.05884326,342.0664,0,687.5232,0,0,-7.194245e-14,4.263256e-14,67.46843,0.3620976,0,83.0729,0,0,0,6.383782e-15
mpc,2026-01-17 01:15:00,1157,1.25,25.52356,2663.259,79.93231,4.792456,21.00745,1,1,1864.282,1863.964,0,0,0,0,0,0,0,0,0,81.16638,1843.058,0.9215288,1.173508,0.3172331,0,250,0.3172331,1863.964,0,0,0,3.558386,21.00745,342.5472,342.4889,0.0582891,346.3488,0,698.8359,0,0,2.529088e-13,4.263256e-14,79.93231,1.234069,0,96.22518,0,0,0,-4.440892e-15
mpc,2026-01-17 01:30:00,1158,1.5,25.48069,2658.067,71.59062,1.492783,20.17034,1,1,1860.647,1860.33,0,0,0,0,0,0,0,0,0,73.00571,1824.516,0.9122581,1.160546,0.3172331,0,250,0.3172331,1860.33,0,0,0,0.07769137,20.17034,341.5833,341.5251,0.05823863,345.228,0,690.5901,0,0,4.403145e-13,4.263256e-14,71.59062,1.415092,0,93.86961,0,0,0,-8.881784e-16
mpc,2026-01-17 01:45:00,1159,1.75,25.39615,2649.587,59.71088,2.003661,12.03621,1,1,1854.711,1854.394,0,0,0,0,0,0,0,0,0,60.49028,1809.106,0.9045532,1.148871,0.3172331,0,250,0.3172331,1854.394,0,0,0,1.224266,12.03621,339.9134,339.8552,0.05813938,342.0611,0,686.2341,0,0,-1.645351e-13,4.263256e-14,59.71088,0.7793946,0,90.03426,0,0,0,-2.88658e-15
mpc,2026-01-17 02:00:00,1160,2,25.0477,2663.883,57.80443,2.948536,13.86335,1,1,1864.718,1864.401,0,0,0,0,0,0,0,0,0,57.91261,1794.343,0.8971717,1.139168,0.3172331,0,250,0.3172331,1864.401,0,0,0,2.840361,13.86335,339.3634,339.3057,0.05773382,341.8287,0,688.557,0,0,-2.600142e-13,4.263256e-14,57.80443,0.1081754,0,75.30582,0,0,0,2.844947e-15
mpc,2026-01-17 02:15:00,1161,2.25,25.01317,2652.574,67.53241,0,19.52861,1,1,1856.802,1856.484,0,0,0,0,0,0,0,0,0,67.53241,1777.178,0.8885889,1.129872,0.3172331,0,250,0.3172331,1856.484,0,0,0,0,19.52861,337.6892,337.6315,0.05769393,341.1831,0,682.3662,0,0,-1.456613e-13,4.263256e-14,67.53241,0,0,68.39448,0,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,24.90389,2647.382,67.45892,0,18.89485,1,1,1853.167,1852.85,0,0,0,0,0,0,0,0,0,67.45892,1760.033,0.8800167,1.119063,0.3172331,0,250,0.3172331,1852.85,0,0,0,0,18.89485,33.35701,33.3513,0.005710195,36.78014,0,73.56027,0,0,4.394263e-13,4.263256e-14,67.45892,0,0,73.53985,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,24.83956,2627.553,76.43329,2.673914,18.04237,1,1,1839.287,1838.97,0,0,0,0,0,0,0,0,0,78.8834,1740.035,0.8700177,1.108267,0.3172331,0,250,0.3172331,1838.97,0,0,0,0.2238078,18.04237,33.10716,33.10145,0.005710195,36.37139,0,73.12885,0,0,-1.39444e-13,4.263256e-14,76.43329,2.450107,0,84.51373,0,0,0,6.217249e-15
mpc,2026-01-17 03:00:00,1164,3,24.86856,2619.543,83.64558,0,16.94182,1,1,1833.68,1833.363,0,0,0,0,0,0,0,0,0,83.64558,1718.85,0.859425,1.095675,0.3172331,0,250,0.3172331,1833.363,0,0,0,0,16.94182,33.00624,33.00053,0.005710195,36.07279,0,72.14557,0,0,-3.974598e-13,4.263256e-14,83.64558,0,0,99.90791,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,24.68431,2657.376,106.9772,2.448375,21.09467,1,1,1860.163,1859.846,0,0,0,0,0,0,0,0,0,90.56229,1695.939,0.8479695,1.082335,0.3172331,0,250,0.3172331,1859.846,0,0,16.93171,1.931545,21.09467,33.48293,33.47722,0.005710195,37.28855,0,107.1162,0,0,-2.651213e-13,4.263256e-14,90.04546,0.5168295,0,90.56229,0,0,0,3.330669e-15
mpc,2026-01-17 03:30:00,1166,3.5,24.6985,2646.564,124.7637,1.843982,17.62843,1,1,1852.594,1852.277,0,0,0,0,0,0,0,0,0,95.26409,1671.856,0.835928,1.067908,0.3172331,0,250,0.3172331,1852.277,0,0,31.34361,0,17.62843,33.3467,33.34099,0.005710195,36.52695,0,127.1216,0,0,-1.54543e-13,4.263256e-14,93.42011,1.843982,0,95.69913,0,0,0,2.220446e-16
mpc,2026-01-17 03:45:00,1167,3.75,24.71579,2661.674,125.2594,0.5029098,11.35985,1,1,1863.172,1862.855,0,0,0,0,0,0,0,0,0,111.0776,1643.823,0.8219117,1.052743,0.3172331,0,250,0.3172331,1862.855,0,0,14.68462,0,11.35985,33.53709,33.53138,0.005710195,35.58514,0,96.50124,0,0,-2.120526e-13,4.263256e-14,110.5747,0.5029098,0,112.87,0,0,0,-3.330669e-15
mpc,2026-01-17 04:00:00,1168,4,24.75051,2662.347,138.3107,0,2.030873,1,1,1863.643,1863.326,0,0,0,0,0,0,0,0,0,115.9631,1614.574,0.8072869,1.035091,0.3172331,0,250,0.3172331,1863.326,0,0,22.34751,0,2.030873,33.54557,33.53986,0.005710195,33.90728,0,106.364,0,0,-1.927347e-13,4.263256e-14,115.9631,0,0,117.6559,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,24.90638,2653.146,148.9374,1.70124,2.525781,1,1,1857.202,1856.885,0,0,0,0,0,0,0,0,0,141.549,1578.932,0.7894662,1.016673,0.3172331,0,250,0.3172331,1856.885,0,0,9.06424,0.02538195,2.525781,33.42964,33.42393,0.005710195,33.8823,0,83.44421,0,0,1.798561e-14,4.263256e-14,139.8732,1.675858,0,141.549,0,0,0,3.996803e-15
mpc,2026-01-17 04:30:00,1170,4.5,24.94123,2672.607,159.261,0,0,1,1,1870.825,1870.508,0,0,0,0,0,0,0,0,0,159.261,1538.869,0.7694343,0.9942306,0.3172331,0,250,0.3172331,1870.508,0,0,0,0,0,33.67485,33.66914,0.005710195,33.66914,0,67.33829,0,0,2.994271e-13,4.263256e-14,159.261,0,0,169.4838,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,24.82557,2700.722,200.5927,0,9.212163,1,1,1890.506,1890.188,118.0308,33.95383,151.9846,1,151.9846,0,0,0,0,37.65947,1529.211,0.7646057,0.969003,0.3172331,0,250,0.3172331,1772.158,0,0,10.94856,0,9.212163,34.0291,31.89884,2.130265,67.52179,0,153.9298,0,-7.105427e-15,3.974598e-13,4.263256e-14,189.6441,0,0,38.26294,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,25.02739,2680.228,221.9015,0,5.991083,1,1,1876.159,1875.842,551.5734,158.6883,710.2616,2,220.9194,0.165165,0,0,489.1771,0,1651.265,0.8256325,0.962922,0.3172331,0,250,0.3172331,1324.269,0,0,0.9820843,0,5.991083,341.3069,240.9081,100.3987,400.6863,0,803.0666,0,2.842171e-14,3.824718e-13,4.263256e-14,220.9194,0,0,0,489.1771,0.165165,0,8.373857e-14
mpc,2026-01-17 05:15:00,1173,5.25,24.85764,2699.547,311.1826,0,8.095885,1,1,1889.683,1889.365,599.8848,172.5961,772.4809,2,272.2208,0.260104,0,0,500,0,1776.005,0.8880025,1.039777,0.3172331,0,250,0.3172331,1289.481,0,0,38.96177,0,8.095885,34.01429,23.21065,10.80364,197.2745,0,461.7581,0,-2.842171e-14,-2.231548e-13,4.263256e-14,272.2208,0,0,0,500,0.260104,0,-2.048361e-14
mpc,2026-01-17 05:30:00,1174,5.5,24.78362,2726.25,356.729,0,13.8803,1,1,1908.375,1908.057,221.2125,63.63604,284.8485,1,284.8485,0,0,0,0,52.99819,1762.476,0.8812379,1.118324,0.3172331,0,250,0.3172331,1686.845,0,0,18.88231,0,13.8803,34.35074,30.36321,3.987535,96.51206,0,225.5961,0,0,-7.482903e-14,4.263256e-14,337.8467,0,0,54.78204,0,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,24.65506,2725.808,411.1517,0,12.33427,1,1,1908.065,1907.748,700.1411,201.4276,901.5687,2,401.3946,0.1741049,0,0,500,0,1887.198,0.9435992,1.109805,0.3172331,0,250,0.3172331,1207.607,0,0,9.75709,0,12.33427,34.34518,21.73693,12.60825,225.3917,0,467.6145,0,-8.526513e-14,3.708145e-13,4.263256e-14,401.3946,0,0,0,500,0.1741049,0,-3.314016e-14
mpc,2026-01-17 06:00:00,1176,6,24.65012,2732.418,472.1148,0,17.77323,1,0,1912.693,1912.375,0,0,0,0,0,0,0,0,0,472.1148,1768.873,0.8844363,1.188341,0.3172331,0,250,0.3172331,1912.375,0,0,0,0,17.77323,34.42847,34.42276,0.005710195,37.6318,0,75.2636,0,0,-1.64313e-14,4.263256e-14,472.1148,0,0,476.4934,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,24.80908,2741.742,525.8858,0,21.46798,1,0,1919.219,1918.902,0,0,0,0,0,0,0,0,0,500,1643.594,0.8217971,1.113833,0.3172331,0,250,0.3172331,1918.902,0,0,25.88577,0,21.46798,34.54595,34.54024,0.005710195,38.42866,0,121.5103,0,0,2.668976e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,25.00349,2755.855,551.4813,0,23.49806,0,0,1929.099,1928.781,116.4895,33.51046,150,1,150,0,0,0,0,401.4813,1542.965,0.7714826,1.034947,0.3172331,0,250,0.3172331,1812.292,0,0,0,0,23.49806,350.7697,329.5306,21.23908,0,367.3137,2020.226,0,-1.421085e-14,4.027889e-13,4.263256e-14,551.4813,0,0,440.3046,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,25.09634,2740.739,608.5092,1.024046,22.97271,0,0,1918.518,1918.2,116.4895,33.51046,150,1,150,0,0,0,0,459.2541,1427.909,0.7139544,0.9715825,0.3172331,0,250,0.3172331,1801.711,0,0,0,0.2791741,22.97271,349.4948,328.2162,21.27859,0,365.9115,2012.995,0,-1.421085e-14,-2.281508e-13,4.263256e-14,608.5092,0.7448717,0,466.1291,0,0,0,7.771561e-15
mpc,2026-01-17 07:00:00,1180,7,25.05808,2744.557,609.6084,3.480187,18.736,0,0,1921.19,1920.872,116.4895,33.51046,150,1,150,0,0,0,0,460.4642,1312.568,0.6562839,0.8991332,0.3172331,0,250,0.3172331,1804.383,0,0,0,2.624353,18.736,349.7134,328.4511,21.26229,0,365.3721,2014.073,0,-1.421085e-14,5.551115e-16,4.263256e-14,609.6084,0.8558333,0,475.8516,0,0,0,-5.973e-14
mpc,2026-01-17 07:15:00,1181,7.25,25.03732,2770.538,589.7211,2.372794,8.941761,0,0,1939.377,1939.059,116.4895,33.51046,150,1,150,0,0,0,0,441.9494,1201.874,0.600937,0.8265048,0.3172331,0,250,0.3172331,1822.57,0,0,0,0.1445298,8.941761,352.8773,331.6239,21.25346,0,366.7613,2017.436,0,-1.421085e-14,2.372547e-13,4.263256e-14,589.7211,2.228264,0,467.831,0,0,0,-5.639933e-14
mpc,2026-01-17 07:30:00,1182,7.5,25.01998,2768.769,556.7345,3.277399,11.34998,0,0,1938.138,1937.821,116.4895,33.51046,150,1,150,0,0,0,0,409.9714,1099.192,0.5495959,0.7568024,0.3172331,0,250,0.3172331,1821.332,0,0,0,0.04043888,11.34998,352.5297,331.2836,21.24609,0,366.8585,2017.791,0,-1.421085e-14,3.866907e-13,4.263256e-14,556.7345,3.23696,0,436.3449,0,0,0,-1.199041e-14
mpc,2026-01-17 07:45:00,1183,7.75,25.21457,2784.935,519.625,0.6896864,22.51766,0,0,1949.455,1949.137,0,0,0,0,0,0,0,0,0,500,974.0188,0.4870094,0.692145,0.3172331,0,250,0.3172331,1949.137,0,0,19.62504,0.6896864,22.51766,355.9739,355.916,0.05792733,0,360.0278,2015.196,0,0,-1.179057e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 08:00:00,1184,8,25.1737,2801.262,477.176,109.5762,17.6746,0,0,1960.884,1960.566,134.0856,38.57231,172.6579,1,172.6579,0,0,0,0,402.702,873.19,0.436595,0.6133254,0.3172331,0,250,0.3172331,1826.481,0,0,11.39223,0,17.6746,357.7672,333.2451,24.52207,0,375.0422,2082.384,0,-7.105427e-15,2.293721e-13,4.263256e-14,465.7837,109.5762,0,500,0,0,0,-1.421085e-14
mpc,2026-01-17 08:15:00,1185,8.25,25.37262,2802.163,413.0966,109.9003,24.11414,0,0,1961.514,1961.197,116.4895,33.51046,150,1,150,0,0,0,0,364.1408,782.0173,0.3910087,0.5498349,0.3172331,0,250,0.3172331,1844.707,0,0,8.856104,0,24.11414,359.3167,337.9196,21.39705,0,375.8474,2082.437,0,-1.421085e-14,1.665335e-13,4.263256e-14,404.2405,109.9003,0,467.1071,0,0,0,-4.263256e-14
mpc,2026-01-17 08:30:00,1186,8.5,25.46056,2825.931,365.9809,111.6131,31.25763,0,0,1978.151,1977.834,0,0,0,0,0,0,0,0,0,446.5828,670.2485,0.3351243,0.4924248,0.3172331,0,250,0.3172331,1977.834,0,0,31.01129,0,31.25763,363.0077,362.9495,0.05821498,0,368.6855,2081.265,0,0,1.184608e-13,4.263256e-14,334.9696,111.6131,0,500,0,0,0,1.421085e-14
mpc,2026-01-17 08:45:00,1187,8.75,25.58212,2873.721,311.6429,111.8718,39.64209,0,0,2011.604,2011.287,0,0,0,0,0,0,0,0,0,378.631,575.4853,0.2877426,0.4220457,0.3172331,0,250,0.3172331,2011.287,0,0,44.88371,0,39.64209,370.0546,369.9962,0.05835817,0,377.2888,2152.513,0,0,-1.554312e-14,4.263256e-14,266.7592,111.8718,0,483.2648,0,0,0,2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,25.88397,2869.677,247.9173,114.3705,48.1837,0,1,2008.774,2008.456,166.3236,47.84619,214.1698,1,214.1698,0,0,0,0,114.3705,546.802,0.273401,0.3623746,0.3172331,0,250,0.3172331,1842.133,0,0,33.74745,0,48.1837,371.8049,340.9613,30.84364,0,397.7258,2245.706,0,0,1.282863e-13,4.263256e-14,214.1698,114.3705,0,220.7506,0,0,0,-2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,25.93055,2873.602,186.4483,114.4189,57.70361,0,1,2011.521,2011.204,135.0663,41.26908,176.3353,1,153.6223,22.71301,0,0,0,91.70585,523.7895,0.2618948,0.3443132,0.3172331,0,250,0.3172331,1876.138,0,0,32.82598,0,57.70361,372.6669,347.5849,25.08198,0,399.5445,2254.12,0,-2.131628e-14,-2.414735e-14,4.263256e-14,153.6223,114.4189,0,197.1201,0,0,0,-1.421085e-14
mpc,2026-01-17 09:30:00,1190,9.5,26.2614,2889.902,161.7407,114.5749,58.84908,1,1,2022.931,2022.614,113.8859,36.11408,150,1,118.4645,31.53546,0,0,0,83.0394,502.9472,0.2514736,0.3298226,0.3172331,0,250,0.3172331,1908.728,0,0,43.27618,0,58.84908,377.3249,356.0232,21.30161,403.1141,0,880.8796,0,7.105427e-15,1.321165e-14,4.263256e-14,118.4645,114.5749,0,193.7312,0,0,0,1.421085e-14
mpc,2026-01-17 09:45:00,1191,9.75,26.19473,2883.455,133.4152,119.9735,75.18503,1,1,2018.418,2018.101,607.8491,198.732,806.5811,2,100.119,224.551,0,0,481.9111,0,623.3458,0.3116729,0.3166985,0.3172331,0,250,0.3172331,1410.252,0,0,33.29619,0,75.18503,375.9688,262.6863,113.2825,475.4229,0,1008.282,0,0,-2.13829e-13,4.263256e-14,100.119,119.9735,0,0,481.9111,104.5775,0,4.263256e-14
mpc,2026-01-17 10:00:00,1192,10,26.21127,2894.583,116.5939,118.4423,88.08197,1,1,2026.208,2025.891,521.1774,174.1719,695.3493,2,77.94999,228.0563,0,0,389.343,0,720.5834,0.3602917,0.3925117,0.3172331,0,250,0.3172331,1504.713,0,0,38.64387,0,88.08197,377.5477,280.3765,97.17123,470.9609,0,1008.582,0,2.842171e-14,1.623701e-13,4.263256e-14,77.94999,118.4423,0,0,389.343,109.614,0,5.684342e-14
mpc,2026-01-17 10:15:00,1193,10.25,26.1353,2887.394,108.058,122.2737,97.9694,1,1,2021.176,2020.859,602.0039,197.4512,799.4552,2,71.13516,228.32,0,0,500,0,845.47,0.422735,0.4537408,0.3172331,0,250,0.3172331,1418.855,0,0,36.92287,0,97.9694,376.0245,263.9672,112.0573,479.6449,0,1022.982,0,-5.684342e-14,-5.934142e-14,4.263256e-14,71.13516,122.2737,0,0,500,106.0463,0,0
mpc,2026-01-17 10:30:00,1194,10.5,26.17373,2876.234,98.22443,118.938,103.5444,0,1,2013.364,2013.046,604.603,198.1767,802.7797,2,74.66805,228.1117,0,0,500,0,970.3369,0.4851685,0.5323801,0.3172331,0,250,0.3172331,1408.443,0,0,23.55638,0,103.5444,374.866,262.2365,112.6294,0,479.6921,2678.941,0,0,7.882583e-15,4.263256e-14,74.66805,118.938,0,0,500,109.1737,0,0
mpc,2026-01-17 10:45:00,1195,10.75,26.38906,2917.817,86.10802,117.2135,112.462,0,1,2042.472,2042.155,605.3991,198.3953,803.7943,2,75.78131,228.013,0,0,500,0,1095.184,0.5475921,0.6110069,0.3172331,0,250,0.3172331,1436.756,0,0,10.32671,0,112.462,381.9701,268.6929,113.2772,0,488.1201,2702.474,0,-5.684342e-14,4.274359e-13,4.263256e-14,75.78131,117.2135,0,0,500,110.7995,0,-1.421085e-14
mpc,2026-01-17 11:00:00,1196,11,26.62531,2964.537,71.34296,119.1455,109.8275,0,0,2075.176,2074.859,0,0,0,0,0,0,0,0,0,180.1191,1049.982,0.524991,0.6896214,0.3172331,0,250,0.3172331,2074.859,0,0,10.36931,0,109.8275,389.9815,389.9219,0.05961665,0,410.5615,2275.975,0,0,-1.754152e-14,4.263256e-14,60.97365,119.1455,0,289.6953,0,0,0,-1.421085e-14
mpc,2026-01-17 11:15:00,1197,11.25,26.80543,3023.76,88.00678,117.2605,116.6565,0,0,2116.632,2116.315,0,0,0,0,0,0,0,0,0,184.7692,1003.624,0.5018122,0.6611582,0.3172331,0,250,0.3172331,2116.315,0,0,20.49801,0,116.6565,399.2589,399.199,0.05983947,0,421.2038,2351.98,0,0,-1.970646e-13,4.263256e-14,67.50877,117.2605,0,300.5202,0,0,0,1.421085e-14
mpc,2026-01-17 11:30:00,1198,11.5,26.98052,3032.044,90.49749,117.3349,119.545,0,0,2122.431,2122.113,0,0,0,0,0,0,0,0,0,184.1831,957.4206,0.4787103,0.6319675,0.3172331,0,250,0.3172331,2122.113,0,0,23.64931,0,119.545,401.8125,401.7524,0.06005765,0,424.3843,2374.909,0,0,-1.203482e-13,4.263256e-14,66.84817,117.3349,0,297.711,0,0,0,1.421085e-14
mpc,2026-01-17 11:45:00,1199,11.75,26.96794,3064.724,92.94124,110.554,132.8282,0,0,2145.307,2144.989,0,0,0,0,0,0,0,0,0,168.3895,915.1725,0.4575863,0.6028737,0.3172331,0,250,0.3172331,2144.989,0,0,35.10571,0,132.8282,406.0369,405.9768,0.06004192,0,431.1169,2431.7,0,0,7.527312e-14,4.263256e-14,57.83553,110.554,0,290.5284,0,0,0,1.421085e-14
mpc,2026-01-17 12:00:00,1200,12,26.93717,3065.276,80.28417,112.1139,139.5917,0,0,2145.693,2145.376,0,0,0,0,0,0,0,0,0,177.624,870.6224,0.4353112,0.5762707,0.3172331,0,250,0.3172331,2145.376,0,0,14.77404,0,139.5917,405.85,405.79,0.06000348,0,432.1933,2402.548,0,0,1.212364e-13,4.263256e-14,65.51013,112.1139,0,300.6049,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,27.11979,3057.411,86.16795,113.275,152.04,0,0,2140.187,2139.87,0,0,0,0,0,0,0,0,0,179.5305,825.6027,0.4128014,0.5482182,0.3172331,0,250,0.3172331,2139.87,0,0,19.9124,0,152.04,406.3526,406.2924,0.06023234,0,435.1599,2427.728,0,0,4.651834e-14,4.263256e-14,66.25555,113.275,0,302.2246,0,0,0,-1.421085e-14
mpc,2026-01-17 12:30:00,1202,12.5,27.43568,3081.98,72.06459,121.8739,174.8367,0,0,2157.386,2157.069,0,0,0,0,0,0,0,0,0,192.3333,777.3894,0.3886947,0.5198699,0.3172331,0,250,0.3172331,2157.069,0,0,1.605141,0,174.8367,412.3385,412.2779,0.06063237,0,445.6942,2454.087,0,0,-1.754152e-14,4.263256e-14,70.45945,121.8739,0,306.0496,0,0,0,1.421085e-14
mpc,2026-01-17 12:45:00,1203,12.75,27.52394,3082.781,64.69502,121.8515,184.577,0,0,2157.947,2157.629,0,0,0,0,0,0,0,0,0,184.7504,731.0795,0.3655397,0.4895107,0.3172331,0,250,0.3172331,2157.629,0,0,1.796165,0,184.577,413.2124,413.1516,0.06074508,0,448.4952,2469.822,0,0,-1.002531e-13,4.263256e-14,62.89885,121.8515,0,298.9641,0,0,0,0
mpc,2026-01-17 13:00:00,1204,13,27.49232,3103.425,84.71581,120.9458,196.6062,0,0,2172.397,2172.08,0,0,0,0,0,0,0,0,0,184.0607,684.9492,0.3424746,0.46035,0.3172331,0,250,0.3172331,2172.08,0,0,21.60084,0,196.6062,415.7026,415.6419,0.06070465,0,453.2638,2530.212,0,0,-2.975398e-14,4.263256e-14,63.11498,120.9458,0,297.3859,0,0,0,-1.421085e-14
mpc,2026-01-17 13:15:00,1205,13.25,27.42513,3111.926,104.1849,120.8456,200.2881,0,0,2178.348,2178.031,0,0,0,0,0,0,0,0,0,178.5312,640.2086,0.3201043,0.4313025,0.3172331,0,250,0.3172331,2178.031,0,0,46.49925,0,200.2881,416.2526,416.192,0.06061892,0,454.4643,2579.765,0,0,1.46938e-13,4.263256e-14,57.68562,120.8456,0,291.3702,0,0,0,-1.421085e-14
mpc,2026-01-17 13:30:00,1206,13.5,27.46755,3090.791,105.0109,117.4548,216.5786,1,0,2163.553,2163.236,0,0,0,0,0,0,0,0,0,187.5151,593.229,0.2966145,0.40313,0.3172331,0,250,0.3172331,2163.236,0,0,34.95064,0,216.5786,413.7945,413.7338,0.06067301,455.156,0,970.6018,0,0,1.346701e-13,4.263256e-14,70.06027,117.4548,0,307.903,0,0,0,-1.421085e-14
mpc,2026-01-17 13:45:00,1207,13.75,27.80028,3070.424,75.19055,118.891,224.2945,1,0,2149.297,2148.98,0,0,0,0,0,0,0,0,0,178.8626,548.42,0.27421,0.3735476,0.3172331,0,250,0.3172331,2148.98,0,0,15.21894,0,224.2945,413.9657,413.9046,0.06110073,457.1049,0,940.4625,0,0,-1.242895e-13,4.263256e-14,59.97161,118.891,0,292.5985,0,0,0,-1.421085e-14
mpc,2026-01-17 14:00:00,1208,14,27.8922,3054.473,82.02159,120.1547,226.99,1,1,2138.131,2137.814,490.5595,166.0178,656.5773,2,58.7148,234.2052,0,0,363.6573,0,639.248,0.319624,0.345332,0.3172331,0,250,0.3172331,1647.254,0,0,23.30679,0,226.99,412.6186,317.8887,94.72988,527.7113,0,1095.627,0,5.684342e-14,-5.567768e-14,4.263256e-14,58.7148,120.1547,0,0,363.6573,114.0505,0,7.105427e-14
mpc,2026-01-17 14:15:00,1209,14.25,27.87075,3048.501,69.04055,121.9168,226.0907,1,1,2133.951,2133.633,599.9681,197.3978,797.3659,2,64.0401,233.3258,0,0,500,0,764.1473,0.3820737,0.4025251,0.3172331,0,250,0.3172331,1533.665,0,0,5.000455,0,226.0907,411.6244,295.8335,115.7909,536.8426,0,1082.311,0,2.842171e-14,1.902367e-13,4.263256e-14,64.0401,121.9168,0,0,500,111.4089,0,1.278977e-13
mpc,2026-01-17 14:30:00,1210,14.5,27.90067,3076.044,80.16069,118.2882,234.4758,1,1,2153.231,2152.914,602.7547,198.2139,800.9686,4,67.50575,233.4628,0,0,500,0,889.027,0.4445135,0.4811724,0.3172331,0,250,0.3172331,1550.159,0,0,12.65493,0,234.4758,415.6073,299.205,116.4023,542.6764,0,1107.183,0,-5.684342e-14,4.962697e-14,4.263256e-14,67.50575,118.2882,0,0,500,115.1746,0,-1.136868e-13
mpc,2026-01-17 14:45:00,1211,14.75,27.94131,3073.98,97.2677,119.1495,240.8014,1,1,2151.786,2151.469,600.059,197.6439,797.7029,2,62.30733,235.3956,0,0,500,0,1013.887,0.5069435,0.5598073,0.3172331,0,250,0.3172331,1551.41,0,0,34.96036,0,240.8014,415.6871,299.705,115.9821,543.8676,0,1148.042,0,5.684342e-14,-1.953993e-13,4.263256e-14,62.30733,119.1495,0,0,500,116.2461,0,5.684342e-14
mpc,2026-01-17 15:00:00,1212,15,28.073,3103.419,93.37178,116.8361,251.4609,1,1,2172.393,2172.076,602.0624,197.9734,800.0357,2,66.9625,233.0732,0,0,500,0,1138.727,0.5693637,0.6384298,0.3172331,0,250,0.3172331,1570.014,0,0,26.40927,0,251.4609,420.8458,304.1501,116.6957,550.8376,0,1147.231,0,5.684342e-14,3.13638e-13,4.263256e-14,66.9625,116.8361,0,0,500,116.2371,0,-2.842171e-14
mpc,2026-01-17 15:15:00,1213,15.25,28.07614,3105.476,74.35864,118.7538,240.5175,1,1,2173.833,2173.516,616.6973,202.1366,818.8339,2,86.20067,232.6333,0,0,500,0,1263.548,0.6317741,0.71704,0.3172331,0,250,0.3172331,1556.819,0,0,0,0,240.5175,421.1529,301.6141,119.5388,550.3479,0,1100.696,0,5.684342e-14,3.098632e-13,4.263256e-14,74.35864,118.7538,0,0,500,125.7215,0,1.421085e-14
mpc,2026-01-17 15:30:00,1214,15.5,28.04262,3088.75,80.8907,118.0468,237.7668,1,1,2162.125,2161.808,112.501,37.49903,150,1,101.6899,10.67174,37.63841,0,0,107.375,1236.506,0.6182528,0.7956378,0.3172331,0,250,0.3172331,2049.307,27.68903,0,0,0,210.0777,418.5856,396.7441,21.84151,474.914,0,949.8279,0,7.105427e-15,-3.599343e-13,4.263256e-14,80.8907,118.0468,27.68903,220.9059,0,20.79915,0,2.842171e-14
mpc,2026-01-17 15:45:00,1215,15.75,28.09368,3057.785,81.27214,112.8026,232.4971,1,1,2140.45,2140.133,627.6537,204.9305,832.5842,4,103.3176,229.2665,0,0,500,0,1361.311,0.6806555,0.7786094,0.3172331,0,250,0.3172331,1512.479,0,0,0,0,232.4971,414.8403,293.1334,121.707,543.1241,0,1086.248,0,0,1.235678e-13,4.263256e-14,81.27214,112.8026,0,0,500,138.5094,0,0
mpc,2026-01-17 16:00:00,1216,16,28.22173,3005.941,98.61542,115.0078,237.0005,1,1,2104.159,2103.842,547.2473,181.7653,729.0126,4,113.5679,228.9399,0,0,386.5048,0,1457.723,0.7288614,0.8571975,0.3172331,0,250,0.3172331,1556.594,0,0,0,0,237.0005,408.9232,302.5092,106.4139,530.3334,0,1060.667,0,-5.684342e-14,6.883383e-15,4.263256e-14,98.61542,115.0078,0,0,386.5048,128.8846,0,-5.684342e-14
mpc,2026-01-17 16:15:00,1217,16.25,28.37217,3027.497,114.5646,109.059,237.5474,1,1,2119.248,2118.931,645.3862,209.8501,855.2363,4,127.6772,227.5591,0,0,500,0,1582.493,0.7912467,0.9179067,0.3172331,0,250,0.3172331,1473.544,0,0,0,0,237.5474,413.1843,287.2932,125.8911,543.4572,0,1086.914,0,5.684342e-14,2.639e-13,4.263256e-14,114.5646,109.059,0,0,500,131.6127,0,0
mpc,2026-01-17 16:30:00,1218,16.5,28.49035,3046.257,157.4886,109.422,227.4399,1,1,2132.38,2132.063,116.6817,33.56573,150.2474,1,150.2474,7.972807e-07,0,0,0,109.422,1554.889,0.7774444,0.9964729,0.3172331,0,250,0.3172331,2015.381,0,0,7.241177,0,227.4399,416.8011,393.9321,22.86894,471.9539,0,956.3989,0,-1.421085e-14,-2.658984e-13,4.263256e-14,150.2474,109.422,0,225.8589,0,0,0,-1.421085e-14
mpc,2026-01-17 16:45:00,1219,16.75,28.46706,3024.572,157.1448,111.5211,221.3244,1,1,2117.2,2116.883,678.5482,218.6221,897.1703,2,176.8317,220.3387,0,0,500,0,1679.644,0.839822,0.9790906,0.3172331,0,250,0.3172331,1438.335,0,0,0,0,221.3244,413.6269,281.0003,132.6266,542.8615,0,1085.723,0,1.136868e-13,3.672618e-13,4.263256e-14,157.1448,111.5211,0,0,500,128.5044,0,0
mpc,2026-01-17 17:00:00,1220,17,28.27428,3046.874,188.5981,110.1622,207.3701,1,1,2132.812,2132.495,625.6109,203.2103,828.8213,2,226.6077,218.6139,0,0,383.5997,0,1775.279,0.8876397,1.057647,0.3172331,0,250,0.3172331,1506.884,0,0,0,0,207.3701,414.9577,293.1778,121.7799,536.7338,0,1073.468,0,-1.136868e-13,6.972201e-14,4.263256e-14,188.5981,110.1622,0,0,383.5997,146.4613,0,-1.136868e-13
mpc,2026-01-17 17:15:00,1221,17.25,28.19175,3021.987,228.9863,106.1318,189.0351,1,1,2115.391,2115.073,738.8965,235.2097,974.1062,2,261.0365,213.0697,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1376.177,0,0,0,0,189.0351,410.8426,267.2755,143.5671,539.1989,0,1078.398,0,0,6.661338e-16,4.263256e-14,228.9863,106.1318,0,0,500,138.9881,0,5.684342e-14
mpc,2026-01-17 17:30:00,1222,17.5,28.2418,2999.587,270.6218,104.6253,185.0801,0,0,2099.711,2099.394,235.9625,67.87915,303.8416,1,303.8416,0,0,0,0,104.6253,1873.545,0.9367723,1.196402,0.3172331,0,250,0.3172331,1863.431,0,0,0,0,185.0801,408.2338,362.2954,45.93841,0,466.1586,2563.872,0,-1.421085e-14,4.138911e-13,4.263256e-14,270.6218,104.6253,0,212.7594,0,33.21986,0,-2.842171e-14
mpc,2026-01-17 17:45:00,1223,17.75,28.07123,3003.597,322.8764,103.1952,167.9571,0,0,2102.518,2102.2,217.2192,62.48729,279.7065,1,279.7065,0,0,0,0,146.3652,1836.658,0.9183292,1.179744,0.3172331,0,250,0.3172331,1884.981,0,0,0,0,167.9571,407.2938,365.1533,42.14055,0,460.1767,2530.972,0,-7.105427e-15,3.830269e-13,4.263256e-14,322.8764,103.1952,0,283.7636,0,0,0,1.421085e-14
mpc,2026-01-17 18:00:00,1224,18,28.09975,2979.045,381.0583,0.2002208,168.7932,0,0,2085.331,2085.014,124.1811,35.72308,159.9042,1,159.9042,0,0,0,0,221.3543,1781.031,0.8905153,1.156517,0.3172331,0,250,0.3172331,1960.833,0,0,0,0,168.7932,404.2102,380.078,24.13213,0,448.5192,2466.855,0,-7.105427e-15,2.084999e-13,4.263256e-14,381.0583,0.2002208,0,244.359,0,0,0,-1.676437e-14
mpc,2026-01-17 18:15:00,1225,18.25,28.00853,2946.071,452.295,1.887806,163.3992,0,0,2062.25,2061.933,732.4781,210.9818,943.4599,2,440.9164,2.543454,0,0,476.9989,0,1900,0.95,1.121489,0.3172331,0,250,0.3172331,1329.455,0,0,11.37858,0,163.3992,398.9602,257.1946,141.7656,0,499.7874,2768.459,0,-5.684342e-14,-2.442491e-14,4.263256e-14,440.9164,1.887806,0,0,500,23.65677,0,-3.907985e-14
mpc,2026-01-17 18:30:00,1226,18.5,27.90989,2918.657,492.5169,0,151.5278,0,0,2043.06,2042.742,375.6478,108.0623,483.7101,1,483.7101,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1667.095,0,0,8.806723,0,151.5278,394.4198,321.8384,72.58136,0,459.1537,2540.537,0,-2.842171e-14,-1.829648e-13,4.263256e-14,483.7101,0,0,2.858349,0,0,0,0
mpc,2026-01-17 18:45:00,1227,18.75,28.02414,2864.216,506.7872,0.9657523,142.1006,0,0,2004.951,2004.634,401.9583,115.6311,517.5894,2,517.5894,0,0,0,0,0.9657523,1899.16,0.9495802,1.196214,0.3172331,0,250,0.3172331,1602.676,0,0,0,0,142.1006,388.0042,310.1546,77.84957,0,453.2854,2493.07,0,0,-8.371082e-14,4.263256e-14,506.7872,0.9657523,0,2.772113,0,10.80224,0,-4.796163e-14
mpc,2026-01-17 19:00:00,1228,19,28.00981,2853.384,539.2245,3.010756,137.6475,0,0,1997.369,1997.052,429.2286,123.4759,552.7044,2,552.7044,0,0,0,0,3.010756,1898.109,0.9490544,1.195873,0.3172331,0,250,0.3172331,1567.823,0,0,0,0,137.6475,386.4189,303.3173,83.10164,0,453.423,2493.826,0,-1.421085e-14,4.123368e-13,4.263256e-14,539.2245,3.010756,0,4.126756,0,13.47995,0,-2.842171e-14
