controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 19:15:00,1229,19.25,28.13571,2843.238,556.9491,2.474158,130.4326,0,0,1990.267,1989.95,447.7476,128.8032,576.5508,2,576.5508,0,0,0,0,2.474158,1897.191,0.9485957,1.195211,0.3172331,0,250,0.3172331,1542.202,0,0,0,0,130.4326,386.0793,299.1621,86.91728,0,453.2671,2492.969,0,-2.842171e-14,-1.152411e-13,4.263256e-14,556.9491,2.474158,0,2.758411,0,19.60177,0,3.552714e-15
mpc,2026-01-17 19:30:00,1230,19.5,27.94993,2859.405,577.9288,0,111.875,0,0,2001.584,2001.267,460.2462,132.3987,592.6449,2,592.6449,0,0,0,0,0,1896.893,0.9484464,1.194634,0.3172331,0,250,0.3172331,1541.02,0,0,0,0,111.875,386.7416,297.7525,88.98904,0,451.7674,2484.721,0,-2.842171e-14,3.854694e-13,4.263256e-14,577.9288,0,0,2.794295,0,14.71613,0,0
mpc,2026-01-17 19:45:00,1231,19.75,28.02666,2857.416,568.1036,0,102.1007,0,0,2000.191,1999.874,455.8689,131.1395,587.0083,2,587.0083,0,0,0,0,0,1896.594,0.9482971,1.194446,0.3172331,0,250,0.3172331,1544.005,0,0,0,0,102.1007,387.1037,298.8165,88.28724,0,449.7159,2473.437,0,-2.842171e-14,9.103829e-15,4.263256e-14,568.1036,0,0,3.100191,0,18.90473,0,0
mpc,2026-01-17 20:00:00,1232,20,28.06424,2823.372,563.7111,0.9754673,96.01894,0,0,1976.36,1976.043,143.523,41.28716,184.8102,1,184.8102,0,0,0,0,379.8763,1801.326,0.9006632,1.194258,0.3172331,0,250,0.3172331,1832.52,0,0,0,0,96.01894,382.7979,354.9377,27.86018,0,414.8226,2281.524,0,0,3.08642e-13,4.263256e-14,563.7111,0.9754673,0,399.7988,0,0,0,-5.595524e-14
mpc,2026-01-17 20:15:00,1233,20.25,27.5848,2827.673,513.9207,3.079879,82.33186,0,0,1979.371,1979.054,116.4895,33.51046,150,1,150,0,0,0,0,366.2524,1709.48,0.8547399,1.134269,0.3172331,0,250,0.3172331,1862.565,0,0,0,0.7481548,82.33186,379.5046,357.1092,22.39534,0,406.4051,2236.519,0,-1.421085e-14,-1.476597e-13,4.263256e-14,513.9207,2.331724,0,400.8269,0,0,0,1.909584e-14
mpc,2026-01-17 20:30:00,1234,20.5,27.48177,2817.996,451.467,0,77.0107,0,0,1972.597,1972.28,0,0,0,0,0,0,0,0,0,451.467,1596.344,0.798172,1.076434,0.3172331,0,250,0.3172331,1972.28,0,0,0,0,77.0107,377.3857,377.325,0.06069118,0,392.0583,2156.321,0,0,-1.700862e-13,4.263256e-14,451.467,0,0,497.5974,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,27.58394,2836.046,421.7236,0,70.39011,0,0,1985.232,1984.915,0,0,0,0,0,0,0,0,0,421.7236,1490.662,0.7453309,1.005194,0.3172331,0,250,0.3172331,1984.915,0,0,0,0,70.39011,380.6213,380.5605,0.06082195,0,394.0561,2167.309,0,0,-1.902922e-13,4.263256e-14,421.7236,0,0,447.411,0,0,0,0
mpc,2026-01-17 21:00:00,1236,21,27.57727,2834.429,391.4778,0,68.75744,0,0,1984.1,1983.783,0,0,0,0,0,0,0,0,0,390.3454,1392.841,0.6964204,0.9386479,0.3172331,0,250,0.3172331,1983.783,0,0,1.132421,0,68.75744,380.3508,380.29,0.06081339,0,393.4707,2166.042,0,0,-4.58078e-13,4.263256e-14,390.3454,0,0,392.3301,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,27.4046,2809.743,334.5685,0,68.16897,0,0,1966.82,1966.503,0,0,0,0,0,0,0,0,0,334.5685,1308.979,0.6544897,0.8770514,0.3172331,0,250,0.3172331,1966.503,0,0,0,0,68.16897,375.6705,375.6099,0.06059277,0,388.6304,2137.467,0,0,-1.323386e-13,4.263256e-14,334.5685,0,0,345.6778,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,27.25449,2813.5,294.7153,4.547019,57.05615,0,0,1969.45,1969.133,0,0,0,0,0,0,0,0,0,295.3075,1234.946,0.6174732,0.8242451,0.3172331,0,250,0.3172331,1969.133,0,0,0,3.954861,57.05615,374.99,374.9296,0.06040226,0,385.7933,2128.685,0,0,-2.420286e-14,4.263256e-14,294.7153,0.5921578,0,299.5187,0,0,0,-4.551914e-15
mpc,2026-01-17 21:45:00,1239,21.75,26.9608,2784.502,247.8696,0,54.76152,0,0,1949.152,1948.834,0,0,0,0,0,0,0,0,0,247.8696,1172.785,0.5863923,0.7776277,0.3172331,0,250,0.3172331,1948.834,0,0,0,0,54.76152,368.8563,368.7962,0.06003299,0,379.1593,2085.376,0,0,-1.421085e-14,4.263256e-14,247.8696,0,0,250.0141,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,26.86152,2747.454,232.8975,1.108172,44.31705,0,0,1923.218,1922.901,0,0,0,0,0,0,0,0,0,219.6067,1117.698,0.5588492,0.7384853,0.3172331,0,250,0.3172331,1922.901,0,0,13.80549,0.5934667,44.31705,363.198,363.1381,0.05990918,0,371.5073,2068.128,0,0,-3.700373e-13,4.263256e-14,219.092,0.5147055,0,219.6067,0,0,0,3.441691e-15
mpc,2026-01-17 22:15:00,1241,22.25,26.4981,2742.871,204.8439,4.45998,44.31572,0,0,1920.009,1919.692,0,0,0,0,0,0,0,0,0,176.4709,1073.405,0.5367023,0.7037983,0.3172331,0,250,0.3172331,1919.692,0,0,28.75515,4.07792,44.31572,359.8752,359.8157,0.05946029,0,368.122,2081.308,0,0,1.768585e-13,4.263256e-14,176.0888,0.3820597,0,176.4709,0,0,0,5.495604e-15
mpc,2026-01-17 22:30:00,1242,22.5,26.23609,2745.133,173.2777,8.104253,35.02025,0,0,1921.593,1921.276,0,0,0,0,0,0,0,0,0,155.9308,1034.253,0.5171265,0.6759072,0.3172331,0,250,0.3172331,1921.276,0,0,18.70445,6.746673,35.02025,358.2369,358.1777,0.05914081,0,364.7064,2049.789,0,0,4.440892e-14,4.263256e-14,154.5732,1.357581,0,155.9308,0,0,0,1.154632e-14
mpc,2026-01-17 22:45:00,1243,22.75,26.25089,2756.75,147.4138,7.433655,35.69318,0,0,1929.725,1929.408,0,0,0,0,0,0,0,0,0,141.5211,998.7099,0.4993549,0.6512539,0.3172331,0,250,0.3172331,1929.408,0,0,6.341576,6.984738,35.69318,359.862,359.8029,0.05915876,0,366.4591,2038.513,0,0,7.427392e-14,4.263256e-14,141.0722,0.4489163,0,141.5211,0,0,0,-3.330669e-16
mpc,2026-01-17 23:00:00,1244,23,26.11327,2742.022,143.5505,6.522671,29.22289,0,0,1919.415,1919.098,0,0,0,0,0,0,0,0,0,126.2526,966.9895,0.4834948,0.628873,0.3172331,0,250,0.3172331,1919.098,0,0,18.0743,5.746227,29.22289,356.9318,356.8728,0.05899222,0,362.3071,2033.779,0,0,-1.776357e-14,4.263256e-14,125.4762,0.7764432,0,126.2526,0,0,0,-1.887379e-15
mpc,2026-01-17 23:15:00,1245,23.25,25.9297,2731.515,124.2961,2.543524,22.40506,0,0,1912.061,1911.744,0,0,0,0,0,0,0,0,0,115.0916,938.0644,0.4690322,0.6088991,0.3172331,0,250,0.3172331,1911.744,0,0,9.746757,2.001267,22.40506,354.234,354.1753,0.05877154,0,358.3261,1991.059,0,0,-1.303402e-13,4.263256e-14,114.5494,0.542257,0,115.0916,0,0,0,6.439294e-15
mpc,2026-01-17 23:30:00,1246,23.5,25.77954,2737.05,110.9476,0.8752785,25.30668,1,1,1915.935,1915.618,481.3478,138.6664,620.0143,2,118.1569,1.857323,0,0,500,0,1062.917,0.5314584,0.5906854,0.3172331,0,250,0.3172331,1434.27,0,0,0,0,25.30668,353.8688,264.9064,88.96245,408.2469,0,816.4938,0,0,2.172706e-13,4.263256e-14,110.9476,0.8752785,0,0,500,8.191389,0,-2.131628e-14
mpc,2026-01-17 23:45:00,1247,23.75,25.99963,2723.703,100.3269,0,24.71643,1,1,1906.592,1906.275,470.5995,135.5026,606.1021,2,104.9204,1.181651,0,0,500,0,1187.749,0.5938747,0.6693031,0.3172331,0,250,0.3172331,1435.676,0,0,0,0,24.71643,353.725,266.3571,87.36793,406.4453,0,812.8906,0,2.842171e-14,4.625189e-13,4.263256e-14,100.3269,0,0,0,500,5.77519,0,3.641532e-14
mpc,2026-01-18 00:00:00,1248,0,25.99298,2749.143,97.38292,0,30.91809,1,1,1924.4,1924.083,463.2064,133.535,596.7414,2,94.06337,2.678033,0,0,500,0,1312.562,0.6562812,0.7479084,0.3172331,0,250,0.3172331,1460.876,0,0,3.319545,0,30.91809,356.9803,270.9957,85.98465,410.266,0,826.2583,0,8.526513e-14,-3.946843e-13,4.263256e-14,94.06337,0,0,0,500,2.678033,0,3.952394e-14
mpc,2026-01-18 00:15:00,1249,0.25,25.75007,2701.962,116.7713,0,19.30792,1,1,1891.373,1891.056,449.276,129.2569,578.5329,2,78.4013,0.1316264,0,0,500,0,1437.356,0.7186779,0.8265013,0.3172331,0,250,0.3172331,1441.78,0,0,38.36997,0,19.30792,349.1234,266.1342,82.98919,398.9551,0,864.0985,0,-2.842171e-14,-4.112266e-13,4.263256e-14,78.4013,0,0,0,500,0.1316264,0,-9.103829e-15
mpc,2026-01-18 00:30:00,1250,0.5,25.82803,2668.69,100.6169,0,17.38451,1,1,1868.083,1867.766,444.5836,127.8931,572.4767,2,72.4767,0,0,0,500,0,1562.13,0.7810648,0.9050819,0.3172331,0,250,0.3172331,1423.182,0,0,28.14019,0,17.38451,345.371,263.1177,82.25323,394.2248,0,836.9915,0,-5.684342e-14,2.310374e-13,4.263256e-14,72.4767,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 00:45:00,1251,0.75,25.67693,2663.315,101.1898,0.32932,15.04829,1,1,1864.321,1864.003,447.8614,128.8416,576.7031,2,76.64995,0.05310943,0,0,500,0,1686.884,0.8434418,0.9836501,0.3172331,0,250,0.3172331,1416.142,0,0,24.53988,0.2762106,15.04829,343.6195,261.0141,82.6054,392.6294,0,828.0665,0,-2.842171e-14,1.340039e-13,4.263256e-14,76.64995,0.05310943,0,0,500,0,0,0
mpc,2026-01-18 01:00:00,1252,1,25.63679,2688.834,82.60317,1.770431,19.09432,1,1,1882.184,1881.866,447.0753,128.7604,575.8356,2,74.41951,1.416127,0,0,500,0,1811.618,0.905809,1.062206,0.3172331,0,250,0.3172331,1434.791,0,0,8.183662,0.3543036,19.09432,346.6299,264.2364,82.39345,396.5133,0,807.7545,0,-2.842171e-14,3.210765e-13,4.263256e-14,74.41951,1.416127,0,0,500,0,0,0
mpc,2026-01-18 01:15:00,1253,1.25,25.42645,2683.035,83.68626,0,7.45031,1,1,1878.124,1877.807,345.1166,99.61778,444.7343,1,86.88318,3.182635,0,0,354.6685,0,1900,0.95,1.140749,0.3172331,0,250,0.3172331,1532.691,0,0,0,0,7.45031,344.4147,281.0683,63.34643,382.0523,0,764.1046,0,2.842171e-14,-1.389999e-13,4.263256e-14,83.68626,0,0,0,354.6685,6.379558,0,2.664535e-14
mpc,2026-01-18 01:30:00,1254,1.5,25.17586,2650.844,62.23786,1.851926,9.047281,1,1,1855.591,1855.273,0,0,0,0,0,0,0,0,0,63.68285,1883.78,0.9418901,1.196402,0.3172331,0,250,0.3172331,1855.273,0,0,0,0.4069342,9.047281,338.5709,338.513,0.05788232,340.1638,0,681.0295,0,0,-4.369838e-13,4.263256e-14,62.23786,1.444992,0,82.48589,0,0,0,2.664535e-15
mpc,2026-01-18 01:45:00,1255,1.75,25.15806,2671.218,83.40864,2.257372,20.37062,1,1,1869.853,1869.536,0,0,0,0,0,0,0,0,0,74.67649,1864.815,0.9324073,1.186189,0.3172331,0,250,0.3172331,1869.536,0,0,10.20307,0.7864648,20.37062,341.0514,340.9935,0.05786165,344.709,0,708.3749,0,0,-2.822187e-13,4.263256e-14,73.20558,1.470908,0,74.67649,0,0,0,-4.440892e-15
mpc,2026-01-18 02:00:00,1256,2,24.9398,2646.166,91.80688,0,19.53364,1,1,1852.316,1851.999,0,0,0,0,0,0,0,0,0,65.74275,1848.085,0.9240426,1.174246,0.3172331,0,250,0.3172331,1851.999,0,0,26.06413,0,19.53364,33.34169,33.33598,0.005710195,36.88328,0,118.7272,0,0,4.440892e-13,4.263256e-14,65.74275,0,0,67.41243,0,0,0,0
mpc,2026-01-18 02:15:00,1257,2.25,24.72727,2680.783,88.01088,0,18.67394,1,1,1876.548,1876.231,0,0,0,0,0,0,0,0,0,67.96531,1830.803,0.9154015,1.163712,0.3172331,0,250,0.3172331,1876.231,0,0,20.04557,0,18.67394,33.77787,33.77216,0.005710195,37.149,0,108.8766,0,0,7.283063e-14,4.263256e-14,67.96531,0,0,67.99012,0,0,0,0
mpc,2026-01-18 02:30:00,1258,2.5,24.74087,2700.743,70.95913,0,19.83013,1,1,1890.52,1890.203,0,0,0,0,0,0,0,0,0,69.72656,1813.083,0.9065416,1.15283,0.3172331,0,250,0.3172331,1890.203,0,0,1.232565,0,19.83013,34.02937,34.02366,0.005710195,37.61055,0,77.34727,0,0,-3.994582e-13,4.263256e-14,69.72656,0,0,70.26099,0,0,0,0
mpc,2026-01-18 02:45:00,1259,2.75,24.49167,2730.293,97.52091,0,18.39844,1,1,1911.205,1910.888,0,0,0,0,0,0,0,0,0,78.99177,1793.05,0.8965249,1.141672,0.3172331,0,250,0.3172331,1910.888,0,0,18.52914,0,18.39844,34.4017,34.39599,0.005710195,37.70749,0,107.3778,0,0,-3.177458e-13,4.263256e-14,78.99177,0,0,81.55246,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,24.21851,2749.099,113.571,0,20.8465,1,1,1924.369,1924.052,0,0,0,0,0,0,0,0,0,90.64452,1770.106,0.8850532,1.129057,0.3172331,0,250,0.3172331,1924.052,0,0,22.92651,0,20.8465,34.63865,34.63294,0.005710195,38.36488,0,116.278,0,0,-2.307043e-13,4.263256e-14,90.64452,0,0,91.04728,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,24.21106,2761.402,93.22395,1.694238,12.89048,1,1,1932.981,1932.664,0,0,0,0,0,0,0,0,0,94.79059,1746.13,0.8730651,1.11461,0.3172331,0,250,0.3172331,1932.664,0,0,0,0.1276006,12.89048,34.79366,34.78795,0.005710195,37.09527,0,74.41065,0,0,-3.801404e-13,4.263256e-14,93.22395,1.566637,0,100.8332,0,0,0,0
mpc,2026-01-18 03:30:00,1262,3.5,23.88479,2763.797,86.38462,0,10.46195,1,1,1934.658,1934.341,0,0,0,0,0,0,0,0,0,86.38462,1724.259,0.8621295,1.099513,0.3172331,0,250,0.3172331,1934.341,0,0,0,0,10.46195,34.82384,34.81813,0.005710195,36.6788,0,73.3576,0,0,3.739231e-13,4.263256e-14,86.38462,0,0,112.4403,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,23.72766,2744.353,86.48351,0,13.57395,1,1,1921.047,1920.73,0,0,0,0,0,0,0,0,0,86.48351,1702.367,0.8511834,1.085741,0.3172331,0,250,0.3172331,1920.73,0,0,0,0,13.57395,34.57885,34.57314,0.005710195,36.97989,0,73.95977,0,0,-2.109424e-14,4.263256e-14,86.48351,0,0,119.8872,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,23.63068,2734.315,94.05303,0,13.10224,1,1,1914.02,1913.703,0,0,0,0,0,0,0,0,0,94.05303,1678.586,0.8392928,1.071955,0.3172331,0,250,0.3172331,1913.703,0,0,0,0,13.10224,34.45236,34.44665,0.005710195,36.76538,0,73.53076,0,0,-3.006484e-13,4.263256e-14,94.05303,0,0,129.0121,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,23.41578,2729.888,111.177,0,5.829639,1,1,1910.921,1910.604,0,0,0,0,0,0,0,0,0,111.177,1650.527,0.8252635,1.056981,0.3172331,0,250,0.3172331,1910.604,0,0,0,0,5.829639,34.39658,34.39087,0.005710195,35.41825,0,70.83651,0,0,-1.04583e-13,4.263256e-14,111.177,0,0,146.6111,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,23.24209,2731.555,142.6619,0.7274016,19.45327,1,1,1912.088,1911.771,0,0,0,0,0,0,0,0,0,142.8884,1614.545,0.8072726,1.039313,0.3172331,0,250,0.3172331,1911.771,0,0,0,0.5009667,19.45327,34.41759,34.41188,0.005710195,37.82871,0,76.52159,0,0,2.049472e-13,4.263256e-14,142.6619,0.226435,0,164.0022,0,0,0,-6.605827e-15
mpc,2026-01-18 04:45:00,1267,4.75,23.31149,2718.277,165.0901,0,24.16463,1,1,1902.794,1902.476,0,0,0,0,0,0,0,0,0,165.0901,1573.018,0.7865092,1.016655,0.3172331,0,250,0.3172331,1902.476,0,0,0,0,24.16463,34.25029,34.24458,0.005710195,38.49462,0,76.98924,0,0,-4.269918e-13,4.263256e-14,165.0901,0,0,196.0577,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,23.34025,2704.946,225.0383,0,21.18904,1,1,1893.462,1893.145,0,0,0,0,0,0,0,0,0,221.4423,1517.41,0.7587051,0.9905066,0.3172331,0,250,0.3172331,1893.145,0,0,3.596054,0,21.18904,34.08232,34.07661,0.005710195,37.80538,0,81.81395,0,0,1.353362e-13,4.263256e-14,221.4423,0,0,221.4958,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,23.21681,2742.564,277.5239,0,24.26295,1,1,1919.795,1919.477,228.2137,65.66023,293.8739,1,293.7782,0.09568016,0,0,0,0,1517.171,0.7585857,0.955491,0.3172331,0,250,0.3172331,1691.264,0,0,0,0,24.26295,34.5563,30.44275,4.113556,100.3625,0,200.725,0,0,9.614531e-14,4.263256e-14,277.5239,0,0,0,0,16.34995,0,7.105427e-15
mpc,2026-01-18 05:30:00,1270,5.5,23.29639,2718.193,338.4951,0,19.93067,1,1,1902.735,1902.418,292.3301,84.17609,376.5062,1,348.2318,0.7684528,0,0,27.50598,0,1523.809,0.7619045,0.9553406,0.3172331,0,250,0.3172331,1610.087,0,0,0,0,19.93067,34.24923,28.98157,5.267653,116.662,0,233.324,0,2.842171e-14,-3.133049e-13,4.263256e-14,338.4951,0,0,0,27.50598,10.50515,0,1.953993e-14
mpc,2026-01-18 05:45:00,1271,5.75,23.51302,2749.441,419.9628,0,28.25519,1,1,1924.609,1924.292,704.2174,202.5857,906.8031,2,406.7655,0.03758742,0,0,500,0,1648.569,0.8242846,0.9595202,0.3172331,0,250,0.3172331,1220.074,0,0,13.19727,0,28.25519,34.64296,21.96134,12.68162,229.536,0,481.8372,0,-5.684342e-14,1.830758e-13,4.263256e-14,406.7655,0,0,0,500,0.03758742,0,-6.995793e-14
mpc,2026-01-18 06:00:00,1272,6,23.37187,2797.239,494.511,0,21.77825,1,0,1958.067,1957.75,0,0,0,0,0,0,0,0,0,473.275,1529.991,0.7649954,1.03808,0.3172331,0,250,0.3172331,1957.75,0,0,21.23608,0,21.77825,35.24521,35.2395,0.005710195,39.07431,0,114.7809,0,0,4.167777e-13,4.263256e-14,473.275,0,0,474.0052,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,23.41727,2771.428,547.7477,0,17.56623,0,0,1939.999,1939.682,0,0,0,0,0,0,0,0,0,500,1404.75,0.702375,0.9634128,0.3172331,0,250,0.3172331,1939.682,0,0,47.74771,0,17.56623,34.91999,34.91428,0.005710195,0,38.01014,291.4206,0,0,-1.028067e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,23.72081,2805.367,585.8178,0.1992139,10.1522,0,0,1963.757,1963.44,0,0,0,0,0,0,0,0,0,500,1279.529,0.6397644,0.8845505,0.3172331,0,250,0.3172331,1963.44,0,0,85.81783,0.1992139,10.1522,35.34762,35.34191,0.005710195,0,37.14172,352.6589,0,0,-2.553513e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:45:00,1275,6.75,23.85209,2802.351,619.2904,0,19.33343,0,0,1961.646,1961.329,116.4895,33.51046,150,1,150,0,0,0,0,461.7232,1163.897,0.5819483,0.8057006,0.3172331,0,250,0.3172331,1844.839,0,0,7.567166,0,19.33343,35.30963,33.20711,2.102522,0,70.15384,398.8995,0,-1.421085e-14,1.997291e-13,4.263256e-14,611.7232,0,0,462.5962,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,24.01745,2836.855,623.8653,1.296952,24.85518,0,0,1985.799,1985.481,116.4895,33.51046,150,1,150,0,0,0,0,468.0205,1046.708,0.5233542,0.7328887,0.3172331,0,250,0.3172331,1868.992,0,0,7.14182,0,24.85518,35.74437,33.64185,2.102522,0,71.58434,406.0335,0,-1.421085e-14,9.614531e-14,4.263256e-14,616.7235,1.296952,0,468.9849,0,0,0,-6.328271e-14
mpc,2026-01-18 07:15:00,1277,7.25,24.05826,2823.217,624.0478,2.547591,30.46988,0,0,1976.252,1975.935,116.4895,33.51046,150,1,150,0,0,0,0,453.7223,933.113,0.4665565,0.6590969,0.3172331,0,250,0.3172331,1859.445,0,0,22.60914,0.263968,30.46988,35.57253,33.47001,2.102522,0,72.41803,437.7553,0,-1.421085e-14,1.580958e-13,4.263256e-14,601.4387,2.283623,0,453.7223,0,0,0,6.838974e-14
mpc,2026-01-18 07:30:00,1278,7.5,24.03028,2855.493,574.0703,5.476616,28.19978,0,0,1998.845,1998.528,0,0,0,0,0,0,0,0,0,500,807.9661,0.403983,0.5875676,0.3172331,0,250,0.3172331,1998.528,0,0,74.07035,5.476616,28.19978,35.97921,35.9735,0.005710195,0,41.00318,362.736,0,0,6.461498e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,24.26449,2841.283,522.2522,8.560128,23.71028,0,0,1988.898,1988.581,0,0,0,0,0,0,0,0,0,500,682.8389,0.3414194,0.5087644,0.3172331,0,250,0.3172331,1988.581,0,0,22.25224,8.560128,23.71028,35.80016,35.79445,0.005710195,0,40.04292,273.3874,0,0,7.371881e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 08:00:00,1280,8,24.44071,2819.535,460.1644,6.073712,39.97117,0,0,1973.674,1973.357,116.4895,33.51046,150,1,150,0,0,0,0,316.2381,603.6719,0.3018359,0.4299736,0.3172331,0,250,0.3172331,1856.868,0,0,0,0,39.97117,35.52614,33.42362,2.102522,0,74.12117,407.6664,0,-1.421085e-14,2.403633e-14,4.263256e-14,460.1644,6.073712,0,476.2758,0,0,0,1.24345e-14
mpc,2026-01-18 08:15:00,1281,8.25,24.53153,2872.102,395.3022,1.036974,41.4957,0,0,2010.472,2010.154,0,0,0,0,0,0,0,0,0,396.3392,504.492,0.252246,0.3801233,0.3172331,0,250,0.3172331,2010.154,0,0,0,0,41.4957,36.18849,36.18278,0.005710195,0,43.65742,240.1158,0,0,1.088019e-14,4.263256e-14,395.3022,1.036974,0,500,0,0,0,-2.753353e-14
mpc,2026-01-18 08:30:00,1282,8.5,24.57584,2860.914,333.367,0.7890525,40.72726,0,0,2002.64,2002.323,0,0,0,0,0,0,0,0,0,334.156,420.8736,0.2104368,0.3176712,0.3172331,0,250,0.3172331,2002.323,0,0,0,0,40.72726,36.04752,36.04181,0.005710195,0,43.38447,238.6146,0,0,-2.653433e-14,4.263256e-14,333.367,0.7890525,0,500,0,0,0,-1.054712e-14
mpc,2026-01-18 08:45:00,1283,8.75,24.46109,2845.755,269.6305,0.5676099,47.13886,0,0,1992.029,1991.712,0,0,0,0,0,0,0,0,0,270.1981,353.2579,0.1766289,0.265018,0.3172331,0,250,0.3172331,1991.712,0,0,0,0,47.13886,35.85652,35.85081,0.005710195,0,44.33012,243.8157,0,0,-1.247336e-13,4.263256e-14,269.6305,0.5676099,0,451.257,0,0,0,-1.976197e-14
mpc,2026-01-18 09:00:00,1284,9,24.60351,2865.273,205.2095,0,50.08811,0,1,2005.691,2005.374,180.6622,51.97095,232.6331,1,232.6331,0,0,0,0,0,353.2022,0.1766011,0.2224413,0.3172331,0,250,0.3172331,1824.712,0,0,0,0,50.08811,36.10244,32.84481,3.257629,0,93.85104,516.1807,0,0,-7.549517e-15,4.263256e-14,205.2095,0,0,163.1973,0,27.42362,0,0
mpc,2026-01-18 09:15:00,1285,9.25,24.64116,2876.628,167.5543,0,51.69843,1,1,2013.64,2013.323,133.1946,38.31598,171.5105,1,171.5105,0,0,0,0,0,353.1466,0.1765733,0.2224063,0.3172331,0,250,0.3172331,1880.128,0,0,0,0,51.69843,36.24552,33.84231,2.403212,81.49102,0,162.982,0,7.105427e-15,1.526557e-14,4.263256e-14,167.5543,0,0,162.8232,0,3.956234,0,0
mpc,2026-01-18 09:30:00,1286,9.5,24.75819,2921.65,148.0498,0,50.30808,1,1,2045.155,2044.838,613.5184,194.0771,807.5956,2,142.1702,165.4254,0,0,500,0,478.091,0.2390455,0.2223713,0.3172331,0,250,0.3172331,1431.319,0,0,5.879602,0,50.30808,36.81279,25.76375,11.04904,228.9438,0,468.0299,0,-1.136868e-13,1.437739e-14,4.263256e-14,142.1702,0,0,0,500,165.4254,0,-2.842171e-14
mpc,2026-01-18 09:45:00,1287,9.75,24.98452,2916.278,98.27737,0,68.25662,1,1,2041.395,2041.078,113.8839,36.11614,150,1,118.4396,16.69109,14.86932,0,0,0,478.0158,0.2390079,0.3010469,0.3172331,0,250,0.3172331,1927.194,11.30253,0,0,0,56.95409,36.74511,34.68949,2.05562,81.15772,0,162.3154,0,0,-4.496403e-15,4.263256e-14,98.27737,0,11.30253,151.3692,0,36.8533,0,0
mpc,2026-01-18 10:00:00,1288,10,25.23303,2924.444,89.2211,0,80.4287,1,1,2047.111,2046.793,464.9903,151.7089,616.6992,2,99.24516,168.7994,0,0,348.6547,0,565.1042,0.2825521,0.3009995,0.3172331,0,250,0.3172331,1581.803,0,0,0,0,80.4287,373.9448,288.9472,84.99753,455.348,0,910.696,0,-5.684342e-14,-1.441069e-13,4.263256e-14,89.2211,0,0,0,348.6547,178.8234,0,0
mpc,2026-01-18 10:15:00,1289,10.25,25.47039,2960.645,83.9383,0,92.48661,1,1,2072.452,2072.134,577.9857,184.4495,762.4352,2,91.42176,171.0135,0,0,500,0,690.0152,0.3450076,0.3558378,0.3172331,0,250,0.3172331,1494.149,0,0,0,0,92.48661,380.388,274.2434,106.1446,475.6684,0,951.3368,0,2.842171e-14,1.627587e-13,4.263256e-14,83.9383,0,0,0,500,178.4969,0,0
mpc,2026-01-18 10:30:00,1290,10.5,25.90904,2959.734,90.07227,0,95.06055,1,1,2071.814,2071.496,573.741,183.0197,756.7608,2,87.71065,169.0501,0,0,500,0,814.9066,0.4074533,0.4344925,0.3172331,0,250,0.3172331,1497.755,0,0,2.361618,0,95.06055,383.6688,277.3618,106.307,477.9854,0,960.0445,0,2.842171e-14,-1.314504e-13,4.263256e-14,87.71065,0,0,0,500,169.0501,0,0
mpc,2026-01-18 10:45:00,1291,10.75,26.20403,2999.801,77.4148,0,104.634,1,1,2099.861,2099.544,568.245,181.3333,749.5784,2,81.51951,168.0589,0,0,500,0,939.7783,0.4698892,0.5131348,0.3172331,0,250,0.3172331,1531.299,0,0,0,0,104.634,391.2135,285.2878,105.9257,486.1149,0,972.2299,0,8.526513e-14,-1.769696e-13,4.263256e-14,77.4148,0,0,0,500,172.1636,0,0
mpc,2026-01-18 11:00:00,1292,11,26.25016,3035.285,75.70735,0,113.2789,0,0,2124.699,2124.382,0,0,0,0,0,0,0,0,0,66.59464,922.9817,0.4614909,0.5917646,0.3172331,0,250,0.3172331,2124.382,0,0,9.11271,0,113.2789,396.2156,396.1565,0.05915788,0,417.2808,2310.764,0,0,1.532108e-14,4.263256e-14,66.59464,0,0,236.0174,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,26.28965,3085.768,81.55791,0,113.572,0,0,2160.037,2159.72,0,0,0,0,0,0,0,0,0,78.63362,903.178,0.451589,0.5811881,0.3172331,0,250,0.3172331,2159.72,0,0,2.924296,0,113.572,403.1321,403.0729,0.05920584,0,424.269,2338.524,0,0,-8.804069e-14,4.263256e-14,78.63362,0,0,249.007,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,26.74042,3130.734,74.25748,0,136.0998,0,0,2191.514,2191.197,0,0,0,0,0,0,0,0,0,74.25748,884.4715,0.4422357,0.568718,0.3172331,0,250,0.3172331,2191.197,0,0,0,0,136.0998,412.8269,412.7672,0.05975885,0,438.405,2411.227,0,0,-1.69198e-13,4.263256e-14,74.25748,0,0,249.2296,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,26.79773,3107.256,70.9948,0,151.5262,0,0,2175.079,2174.762,0,0,0,0,0,0,0,0,0,70.9948,866.5835,0.4332918,0.5569387,0.3172331,0,250,0.3172331,2174.762,0,0,0,0,151.5262,410.2182,410.1583,0.05982991,0,438.7361,2413.048,0,0,-2.061684e-13,4.263256e-14,70.9948,0,0,243.6623,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,26.93626,3090.169,68.40303,0,159.9768,0,0,2163.118,2162.801,0,0,0,0,0,0,0,0,0,68.40303,849.3464,0.4246732,0.545675,0.3172331,0,250,0.3172331,2162.801,0,0,0,0,159.9768,409.1382,409.0782,0.06000235,0,439.3366,2416.352,0,0,-1.998401e-14,4.263256e-14,68.40303,0,0,242.1615,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,27.30623,3073.447,55.24707,0,174.2889,0,0,2151.413,2151.096,0,0,0,0,0,0,0,0,0,55.24707,835.4009,0.4177004,0.534821,0.3172331,0,250,0.3172331,2151.096,0,0,0,0,174.2889,410.0808,410.0203,0.06046779,0,443.2415,2437.828,0,0,1.666445e-13,4.263256e-14,55.24707,0,0,246.7671,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,27.6671,3080.448,67.48606,0.05062289,180.1615,0,0,2156.314,2155.997,0,0,0,0,0,0,0,0,0,67.53668,818.3852,0.4091926,0.5260397,0.3172331,0,250,0.3172331,2155.997,0,0,0,0,180.1615,414.1485,414.0876,0.0609288,0,448.69,2467.795,0,0,2.119416e-13,4.263256e-14,67.48606,0.05062289,0,245.4143,0,0,0,-6.938894e-15
mpc,2026-01-18 12:45:00,1299,12.75,27.79212,3084.279,74.22968,0,181.3508,0,0,2158.996,2158.678,0,0,0,0,0,0,0,0,0,63.49371,802.383,0.4011915,0.5153252,0.3172331,0,250,0.3172331,2158.678,0,0,10.73597,0,181.3508,415.7618,415.7007,0.06109017,0,450.6238,2496.95,0,0,-1.466605e-13,4.263256e-14,63.49371,0,0,237.8236,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,27.95284,3085.635,75.13747,2.369361,201.35,0,0,2159.944,2159.627,0,0,0,0,0,0,0,0,0,77.09579,782.9827,0.3914913,0.5052488,0.3172331,0,250,0.3172331,2159.627,0,0,0.4110406,0,201.35,417.3654,417.3041,0.06129886,0,456.2109,2509.869,0,0,4.807266e-14,4.263256e-14,74.72643,2.369361,0,247.744,0,0,0,0
mpc,2026-01-18 13:15:00,1301,13.25,27.86551,3066.425,65.30418,3.182251,213.3349,0,0,2146.498,2146.181,0,0,0,0,0,0,0,0,0,68.48643,765.7378,0.3828689,0.4930327,0.3172331,0,250,0.3172331,2146.181,0,0,0,0,213.3349,413.9987,413.9375,0.06118528,0,455.0838,2502.961,0,0,1.075251e-13,4.263256e-14,65.30418,3.182251,0,255.6605,0,0,0,-3.108624e-15
mpc,2026-01-18 13:30:00,1302,13.5,27.87172,3103.79,72.29378,3.534422,217.3882,0,0,2172.653,2172.336,0,0,0,0,0,0,0,0,0,75.8282,746.6602,0.3733301,0.4821739,0.3172331,0,250,0.3172331,2172.336,0,0,0,0,217.3882,419.0984,419.0373,0.06119334,0,460.9708,2535.339,0,0,1.809108e-13,4.263256e-14,72.29378,3.534422,0,261.8186,0,0,0,-3.552714e-15
mpc,2026-01-18 13:45:00,1303,13.75,27.94557,3072.549,75.59171,2.081459,221.2662,0,0,2150.784,2150.467,0,0,0,0,0,0,0,0,0,70.22758,728.9858,0.3644929,0.470161,0.3172331,0,250,0.3172331,2150.467,0,0,7.445591,0,221.2662,415.5312,415.4699,0.06128938,0,458.2185,2533.046,0,0,6.383782e-15,4.263256e-14,68.14612,2.081459,0,239.2532,0,0,0,-3.552714e-15
mpc,2026-01-18 14:00:00,1304,14,28.06158,3066.987,69.68716,1.841216,233.3556,1,1,2146.891,2146.574,0,0,0,0,0,0,0,0,0,71.52837,710.989,0.3554945,0.4590317,0.3172331,0,250,0.3172331,2146.574,0,0,0,0,233.3556,415.8042,415.7428,0.06144086,460.9385,0,921.8769,0,0,-1.025291e-13,4.263256e-14,69.68716,1.841216,0,243.7121,0,0,0,-6.661338e-16
mpc,2026-01-18 14:15:00,1305,14.25,28.13048,3090.189,55.82387,2.95275,235.7106,1,1,2163.132,2162.815,0,0,0,0,0,0,0,0,0,58.77662,696.1829,0.3480914,0.4476993,0.3172331,0,250,0.3172331,2162.815,0,0,0,0,235.7106,419.5657,419.5042,0.06153119,465.2231,0,930.4462,0,0,-2.006728e-13,4.263256e-14,55.82387,2.95275,0,239.5886,0,0,0,4.440892e-16
mpc,2026-01-18 14:30:00,1306,14.5,28.25554,3103.314,68.06156,1.461665,236.6471,1,1,2172.32,2172.002,0,0,0,0,0,0,0,0,0,69.52323,678.6925,0.3393462,0.4383761,0.3172331,0,250,0.3172331,2172.002,0,0,0,0,236.6471,422.4749,422.4132,0.06169581,468.4366,0,936.8731,0,0,1.750822e-13,4.263256e-14,68.06156,1.461665,0,245.6496,0,0,0,1.110223e-15
mpc,2026-01-18 14:45:00,1307,14.75,28.63877,3093.746,72.5909,0.8879115,240.5097,1,1,2165.622,2165.305,571.1368,182.6436,753.7804,4,81.22132,172.5591,0,0,500,0,803.5856,0.4017928,0.4273627,0.3172331,0,250,0.3172331,1594.168,0,0,0,0,240.5097,424.6538,312.5982,112.0556,542.4031,0,1084.806,0,5.684342e-14,-1.365574e-14,4.263256e-14,72.5909,0.8879115,0,0,500,180.3016,0,1.136868e-13
mpc,2026-01-18 15:00:00,1308,15,28.78584,3109.014,85.21475,0,252.3853,1,1,2176.31,2175.993,569.5023,181.9264,751.4287,2,81.19375,170.2349,0,0,500,0,928.4591,0.4642296,0.5060061,0.3172331,0,250,0.3172331,1606.491,0,0,4.021,0,252.3853,428.1076,316.017,112.0907,547.5907,0,1102.118,0,5.684342e-14,-3.885781e-14,4.263256e-14,81.19375,0,0,0,500,170.2349,0,2.842171e-14
mpc,2026-01-18 15:15:00,1309,15.25,28.90422,3090.949,75.17508,0,252.4832,1,1,2163.664,2163.347,568.7895,181.8106,750.6001,2,79.52493,171.0752,0,0,500,0,1053.313,0.5266565,0.5846371,0.3172331,0,250,0.3172331,1594.557,0,0,0,0,252.4832,426.7131,314.4751,112.238,546.0799,0,1092.16,0,0,7.138734e-14,4.263256e-14,75.17508,0,0,0,500,175.4251,0,5.684342e-14
mpc,2026-01-18 15:30:00,1310,15.5,28.9742,3123.996,56.72745,0.3216608,250.7332,1,1,2186.797,2186.48,114.2743,39.65495,153.9292,1,90.13834,63.79091,0,0,0,0,1053.147,0.5265736,0.6632557,0.3172331,0,250,0.3172331,2072.206,0,0,0,0,250.7332,431.9312,409.2973,22.63385,498.4765,0,996.953,0,0,1.69309e-13,4.263256e-14,56.72745,0.3216608,0,106.4135,0,96.88014,0,1.421085e-14
mpc,2026-01-18 15:45:00,1311,15.75,29.01338,3127.314,80.09377,2.304051,248.5481,1,1,2189.12,2188.802,574.3774,182.9063,757.2838,2,91.02261,166.2611,0,0,500,0,1177.981,0.5889907,0.6631513,0.3172331,0,250,0.3172331,1614.425,0,0,0,0,248.5481,432.7582,319.1491,113.6091,551.1899,0,1102.38,0,5.684342e-14,-3.911316e-13,4.263256e-14,80.09377,2.304051,0,0,500,174.8859,0,5.684342e-14
mpc,2026-01-18 16:00:00,1312,16,29.227,3087.952,96.5448,0,237.4174,1,1,2161.567,2161.249,503.5352,162.6451,666.1802,2,105.1902,167.37,0,0,393.62,0,1276.201,0.6381005,0.7417576,0.3172331,0,250,0.3172331,1657.714,0,0,0,0,237.4174,429.3056,329.2362,100.0694,539.0344,0,1078.069,0,-1.136868e-13,2.744471e-13,4.263256e-14,96.5448,0,0,0,393.62,176.0154,0,-5.684342e-14
mpc,2026-01-18 16:15:00,1313,16.25,29.14027,3088.181,104.6025,0,219.9226,1,1,2161.727,2161.409,595.1399,188.5788,783.7187,2,120.2819,163.4368,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1566.27,0,0,0,0,219.9226,428.5254,310.4862,118.0392,542.6609,0,1085.322,0,5.684342e-14,-1.664224e-13,4.263256e-14,104.6025,0,0,0,500,179.1162,0,5.684342e-14
mpc,2026-01-18 16:30:00,1314,16.5,29.15904,3061.746,127.8194,0,224.1056,1,1,2143.222,2142.905,621.0126,195.9571,816.9697,2,154.1391,162.8306,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1521.892,0,0,0,0,224.1056,425.0312,301.8127,123.2185,542.2131,0,1084.426,0,2.842171e-14,-4.739542e-13,4.263256e-14,127.8194,0,0,0,500,189.1503,0,0
mpc,2026-01-18 16:45:00,1315,16.75,29.04274,3050.387,157.3428,0,220.3624,1,1,2135.271,2134.953,629.1589,198.159,827.318,2,165.8189,161.4991,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1505.794,0,0,0,0,220.3624,422.3827,297.8646,124.5181,539.614,0,1079.228,0,-5.684342e-14,4.187761e-13,4.263256e-14,157.3428,0,0,0,500,169.9751,0,-5.684342e-14
mpc,2026-01-18 17:00:00,1316,17,29.07301,3056.129,187.3013,0,222.6778,1,1,2139.29,2138.973,659.1258,206.6144,865.7402,4,205.7947,159.9455,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1479.847,0,0,0,0,222.6778,423.4567,292.9249,130.5319,543.6167,0,1087.233,0,5.684342e-14,-1.310063e-14,4.263256e-14,187.3013,0,0,0,500,178.4388,0,5.684342e-14
mpc,2026-01-18 17:15:00,1317,17.25,29.09778,3012.882,240.2856,0,225.1233,1,1,2109.017,2108.7,685.1,213.581,898.681,4,243.4893,155.1917,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1423.6,0,0,0,0,225.1233,417.6897,281.9432,135.7465,540.1097,0,1080.219,0,-1.421085e-13,3.108624e-15,4.263256e-14,240.2856,0,0,0,500,158.3954,0,0
mpc,2026-01-18 17:30:00,1318,17.5,29.21698,3023.321,266.9735,0,219.3609,1,0,2116.325,2116.008,221.8749,63.8266,285.7015,1,285.7015,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1894.133,0,0,0,0,219.3609,420.2282,376.1086,44.1196,483.4926,0,966.9852,0,-2.131628e-14,-1.829648e-13,4.263256e-14,266.9735,0,0,154.267,0,18.72798,0,0
mpc,2026-01-18 17:45:00,1319,17.75,29.36085,2992.05,299.979,0,204.1812,0,0,2094.435,2094.118,116.4895,33.51046,150,1,150,0,0,0,0,149.979,1861.907,0.9309535,1.196214,0.3172331,0,250,0.3172331,1977.628,0,0,0,0,204.1812,417.1927,393.9258,23.26686,0,468.1073,2574.59,0,-1.421085e-14,2.657874e-13,4.263256e-14,299.979,0,0,339.0721,0,0,0,0
mpc,2026-01-18 18:00:00,1320,18,29.42338,2993.28,335.8278,0.4004364,194.2041,0,0,2095.296,2094.979,423.3794,121.8521,545.2314,2,391.134,0.5533856,0,0,153.544,0,1900,0.95,1.172416,0.3172331,0,250,0.3172331,1671.6,0,0,0,0,194.2041,417.9368,333.4245,84.51235,0,494.0133,2717.073,0,-5.684342e-14,2.664535e-15,4.263256e-14,335.8278,0.4004364,0,0,153.544,55.45916,0,0
mpc,2026-01-18 18:15:00,1321,18.25,29.5999,2976.927,403.8311,2.085196,188.0427,0,0,2083.849,2083.531,347.3204,99.91341,447.2339,1,447.2339,0,0,0,0,2.085196,1899.18,0.9495898,1.196402,0.3172331,0,250,0.3172331,1736.211,0,0,0,0,188.0427,417.2696,347.6586,69.61092,0,485.2257,2668.741,0,0,-1.079137e-13,4.263256e-14,403.8311,2.085196,0,2.158877,0,43.40278,0,-2.131628e-14
mpc,2026-01-18 18:30:00,1322,18.5,29.75958,2939.162,423.2783,3.213167,185.587,0,0,2057.414,2057.097,0,0,0,0,0,0,0,0,0,424.5447,1792.744,0.8963722,1.195886,0.3172331,0,250,0.3172331,2057.097,0,0,0,1.946714,185.587,413.4303,413.3666,0.06374691,0,450.6596,2481.986,0,0,-3.439471e-13,4.263256e-14,423.2783,1.266452,0,489.955,0,0,0,2.575717e-14
mpc,2026-01-18 18:45:00,1323,18.75,29.74154,2888.426,482.0172,1.071596,174.7277,0,0,2021.898,2021.581,397.1884,114.2589,511.4473,2,511.4473,0,0,0,0,1.071596,1792.194,0.8960972,1.128865,0.3172331,0,250,0.3172331,1624.392,0,0,0,0,174.7277,406.1316,326.286,79.84558,0,475.6419,2616.03,0,-2.842171e-14,1.332268e-13,4.263256e-14,482.0172,1.071596,0,1.760446,0,29.4301,0,-1.065814e-14
mpc,2026-01-18 19:00:00,1324,19,29.72155,2847.882,527.2661,0,161.4464,0,0,1993.517,1993.2,423.4848,121.8236,545.3084,2,545.3084,0,0,0,0,0,1791.912,0.8959561,1.128518,0.3172331,0,250,0.3172331,1569.715,0,0,0,0,161.4464,400.2541,315.164,85.09006,0,469.4024,2581.713,0,-2.842171e-14,2.682299e-13,4.263256e-14,527.2661,0,0,3.51437,0,18.04232,0,0
mpc,2026-01-18 19:15:00,1325,19.25,29.39192,2845.721,551.8463,0,143.5011,0,0,1992.005,1991.688,439.4508,126.4165,565.8673,2,565.8673,0,0,0,0,0,1791.63,0.8958151,1.128341,0.3172331,0,250,0.3172331,1552.237,0,0,0,0,143.5011,397.0598,309.4023,87.65753,0,464.4224,2554.323,0,-2.842171e-14,4.123368e-13,4.263256e-14,551.8463,0,0,2.581954,0,14.02098,0,0
mpc,2026-01-18 19:30:00,1326,19.5,29.35104,2811.349,564.7188,0,131.7183,0,0,1967.944,1967.627,116.4895,33.51046,150,1,150,0,0,0,0,414.7188,1687.668,0.8438342,1.128163,0.3172331,0,250,0.3172331,1851.137,0,0,0,0,131.7183,391.9126,368.6507,23.26186,0,428.3926,2356.16,0,-1.421085e-14,6.306067e-14,4.263256e-14,564.7188,0,0,435.8205,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,29.25909,2794.264,570.4353,0,123.764,0,0,1955.985,1955.668,357.8351,102.9382,460.7733,1,460.7733,0,0,0,0,109.6621,1659.987,0.8299936,1.0627,0.3172331,0,250,0.3172331,1597.832,0,0,0,0,123.764,388.7478,317.5658,71.18202,0,445.1018,2448.06,0,-1.421085e-14,1.44551e-13,4.263256e-14,570.4353,0,0,117.286,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,28.9405,2783.685,545.6626,0,109.9944,0,0,1948.58,1948.262,114.1186,35.88145,150,1,121.2822,0,28.7178,0,0,424.3804,1553.631,0.7768154,1.04527,0.3172331,0,250,0.3172331,1834.144,20.92023,0,0,0,89.07414,384.5973,362.0107,22.58655,0,415.473,2285.102,0,-1.421085e-14,-9.481305e-14,4.263256e-14,545.6626,0,20.92023,452.5697,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,28.78118,2764.515,517.141,2.445425,101.9144,0,0,1935.161,1934.843,116.4895,33.51046,150,1,150,0,0,0,0,369.5864,1460.99,0.7304948,0.9782985,0.3172331,0,250,0.3172331,1818.354,0,0,0,0,101.9144,380.6322,357.6571,22.97505,0,411.2134,2261.674,0,-1.421085e-14,3.972378e-13,4.263256e-14,517.141,2.445425,0,382.2359,0,0,0,1.421085e-14
mpc,2026-01-18 20:30:00,1330,20.5,28.79615,2751.407,500.7653,1.955119,94.21266,0,0,1925.985,1925.668,0,0,0,0,0,0,0,0,0,472.3112,1342.682,0.6713409,0.9199637,0.3172331,0,250,0.3172331,1925.668,0,0,29.57572,0.8335156,94.21266,378.9502,378.8877,0.06241769,0,397.4247,2238.292,0,0,-9.181544e-14,4.263256e-14,471.1896,1.121604,0,472.3112,0,0,0,2.509104e-14
mpc,2026-01-18 20:45:00,1331,20.75,28.51707,2761.965,446.1025,0,87.67141,0,0,1933.376,1933.059,0,0,0,0,0,0,0,0,0,431.8723,1234.502,0.6172512,0.8454671,0.3172331,0,250,0.3172331,1933.059,0,0,14.2302,0,87.67141,378.1204,378.0584,0.06204293,0,395.2047,2198.173,0,0,-4.546363e-13,4.263256e-14,431.8723,0,0,433.3151,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,28.56334,2779.838,391.8759,0.2466727,82.98762,0,0,1945.886,1945.569,0,0,0,0,0,0,0,0,0,391.2309,1136.5,0.5682502,0.777348,0.3172331,0,250,0.3172331,1945.569,0,0,0.8916583,0,82.98762,380.9463,380.8842,0.06210475,0,397.1307,2185.757,0,0,3.071987e-13,4.263256e-14,390.9842,0.2466727,0,391.8674,0,0,0,-1.004752e-14
mpc,2026-01-18 21:15:00,1333,21.25,28.49498,2778.45,350.3604,0,72.74718,0,0,1944.915,1944.598,0,0,0,0,0,0,0,0,0,339.51,1051.444,0.5257219,0.7156376,0.3172331,0,250,0.3172331,1944.598,0,0,10.85036,0,72.74718,380.1965,380.1344,0.06201346,0,394.3552,2187.671,0,0,-1.616485e-13,4.263256e-14,339.51,0,0,339.6426,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,28.32908,2779.818,303.479,2.376879,61.81125,0,0,1945.873,1945.555,0,0,0,0,0,0,0,0,0,299.1348,976.4947,0.4882473,0.6620788,0.3172331,0,250,0.3172331,1945.555,0,0,6.721133,0,61.81125,379.0316,378.9698,0.06179302,0,391.0098,2162.148,0,0,-1.654232e-13,4.263256e-14,296.7579,2.376879,0,299.5241,0,0,0,-2.04281e-14
mpc,2026-01-18 21:45:00,1335,21.75,28.17017,2777.248,256.452,0,58.03649,0,0,1944.073,1943.756,0,0,0,0,0,0,0,0,0,248.4336,914.2326,0.4571163,0.6148844,0.3172331,0,250,0.3172331,1943.756,0,0,8.018358,0,58.03649,377.3961,377.3345,0.06158333,0,388.6009,2151.137,0,0,1.409983e-14,4.263256e-14,248.4336,0,0,248.8353,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,28.13382,2752.945,218.3283,0.9352499,59.14426,0,0,1927.062,1926.744,0,0,0,0,0,0,0,0,0,219.136,859.3046,0.4296523,0.5756788,0.3172331,0,250,0.3172331,1926.744,0,0,0,0.127504,59.14426,373.8035,373.742,0.06153557,0,385.2145,2118.9,0,0,7.31637e-14,4.263256e-14,218.3283,0.8077458,0,227.5642,0,0,0,-1.24345e-14
mpc,2026-01-18 22:15:00,1337,22.25,27.79835,2746.034,176.301,0,52.42988,0,0,1922.223,1921.906,0,0,0,0,0,0,0,0,0,176.301,815.0941,0.4075471,0.5410915,0.3172331,0,250,0.3172331,1921.906,0,0,0,0,52.42988,370.215,370.1539,0.06109823,0,380.2517,2091.385,0,0,2.354783e-13,4.263256e-14,176.301,0,0,194.5038,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,27.91413,2698.896,150.6257,0.04780885,57.1503,0,0,1889.227,1888.91,0,0,0,0,0,0,0,0,0,150.6735,777.2974,0.3886487,0.5132528,0.3172331,0,250,0.3172331,1888.91,0,0,0,0,57.1503,364.7547,364.6934,0.06124846,0,375.7275,2066.501,0,0,-1.665335e-14,4.263256e-14,150.6257,0.04780885,0,169.9655,0,0,0,-4.70457e-15
mpc,2026-01-18 22:45:00,1339,22.75,27.65251,2698.832,140.6629,1.028811,54.61666,0,0,1889.182,1888.865,0,0,0,0,0,0,0,0,0,141.6917,741.7521,0.3708761,0.4894528,0.3172331,0,250,0.3172331,1888.865,0,0,0,0,54.61666,362.7307,362.6697,0.06091004,0,373.1564,2052.36,0,0,1.585954e-13,4.263256e-14,140.6629,1.028811,0,148.8898,0,0,0,-3.774758e-15
mpc,2026-01-18 23:00:00,1340,23,27.39705,2687.039,123.5712,2.783567,56.97975,0,0,1880.927,1880.61,0,0,0,0,0,0,0,0,0,126.3548,710.0467,0.3550233,0.4670704,0.3172331,0,250,0.3172331,1880.61,0,0,0,0,56.97975,359.2076,359.147,0.06058317,0,370.0287,2035.158,0,0,1.281197e-13,4.263256e-14,123.5712,2.783567,0,139.6478,0,0,0,-6.217249e-15
mpc,2026-01-18 23:15:00,1341,23.25,27.40018,2713.124,95.29825,0.1884994,55.53979,0,0,1899.187,1898.87,0,0,0,0,0,0,0,0,0,95.48675,686.0632,0.3430316,0.447106,0.3172331,0,250,0.3172331,1898.87,0,0,0,0,55.53979,362.7185,362.6579,0.06058714,0,373.2652,2052.959,0,0,1.900702e-13,4.263256e-14,95.29825,0.1884994,0,121.9585,0,0,0,6.661338e-16
mpc,2026-01-18 23:30:00,1342,23.5,27.34443,2666.283,77.60138,1.972587,45.69649,0,1,1866.398,1866.081,478.2815,137.7299,616.0113,2,114.6664,1.344904,0,0,500,0,810.9552,0.4054776,0.4320039,0.3172331,0,250,0.3172331,1387.8,0,0,0,0.6276823,45.69649,356.0393,264.7405,91.29882,0,411.1876,2262.614,0,2.842171e-14,-1.982858e-13,4.263256e-14,77.60138,1.344904,0,0,500,37.06505,0,2.842171e-14
mpc,2026-01-18 23:45:00,1343,23.75,27.35691,2645.444,58.35688,0.3372505,32.77181,1,1,1851.811,1851.493,468.4305,134.8102,603.2407,2,102.7028,0.5379346,0,0,500,0,935.8275,0.4679138,0.5106466,0.3172331,0,250,0.3172331,1383.063,0,0,0,0,32.77181,353.3491,263.906,89.44304,404.9696,0,809.9391,0,-2.842171e-14,2.149392e-13,4.263256e-14,58.35688,0.3372505,0,0,500,44.54657,0,-1.065814e-13
mpc,2026-01-19 00:00:00,1344,0,27.3313,2701.05,65.4125,0,35.58274,1,1,1890.735,1890.418,463.7952,133.5508,597.346,2,96.11212,1.233838,0,0,500,0,1060.68,0.5303401,0.5892769,0.3172331,0,250,0.3172331,1426.623,0,0,0,0,35.58274,360.5825,272.0716,88.51098,412.4083,0,824.8167,0,0,2.744471e-13,4.263256e-14,65.4125,0,0,0,500,31.93345,0,6.039613e-14
mpc,2026-01-19 00:15:00,1345,0.25,27.21809,2711.68,79.21317,0,41.62507,1,1,1898.176,1897.858,465.5252,133.9229,599.4481,2,99.39544,0.05265058,0,0,500,0,1185.513,0.5927566,0.6678948,0.3172331,0,250,0.3172331,1432.333,0,0,0,0,41.62507,361.1438,272.5134,88.63042,414.3558,0,828.7116,0,2.842171e-14,-1.855183e-13,4.263256e-14,79.21317,0,0,0,500,20.23492,0,1.776357e-14
mpc,2026-01-19 00:30:00,1346,0.5,26.89141,2733.948,70.35427,0,30.85563,1,1,1913.763,1913.446,456.4208,131.2982,587.719,2,87.71901,0,0,0,500,0,1310.327,0.6551633,0.7465003,0.3172331,0,250,0.3172331,1457.025,0,0,0,0,30.85563,361.6371,275.3289,86.30816,412.4578,0,824.9157,0,2.842171e-14,-2.734479e-13,4.263256e-14,70.35427,0,0,0,500,17.36474,0,-2.842171e-14
mpc,2026-01-19 00:45:00,1347,0.75,26.67444,2704.392,87.62544,0,18.39694,1,1,1893.074,1892.757,458.4243,131.8945,590.3188,2,90.13178,0.1870031,0,0,500,0,1435.12,0.7175602,0.8250935,0.3172331,0,250,0.3172331,1434.333,0,0,0,0,18.39694,356.1214,269.8238,86.29755,405.1791,0,810.3582,0,-8.526513e-14,1.405542e-13,4.263256e-14,87.62544,0,0,0,500,2.693344,0,-4.884981e-14
mpc,2026-01-19 01:00:00,1348,1,26.54897,2666.103,77.73103,2.048428,25.55718,1,1,1866.272,1865.955,450.6885,129.819,580.5075,2,78.91103,1.596454,0,0,500,0,1559.894,0.7799472,0.9036742,0.3172331,0,250,0.3172331,1415.267,0,0,0,0.4519737,25.55718,350.1703,265.5477,84.62261,400.162,0,801.1037,0,0,-2.930989e-14,4.263256e-14,77.73103,1.596454,0,0,500,1.179993,0,4.263256e-14
mpc,2026-01-19 01:15:00,1349,1.25,26.39898,2677.313,58.89129,1.462688,15.98891,1,1,1874.119,1873.802,455.4918,131.185,586.6768,2,85.22831,1.448482,0,0,500,0,1684.649,0.8423244,0.9822427,0.3172331,0,250,0.3172331,1418.31,0,0,0,0.01420674,15.98891,350.5573,265.2974,85.2599,399.4732,0,798.9708,0,-2.842171e-14,-3.569367e-13,4.263256e-14,58.89129,1.448482,0,0,500,26.33701,0,-7.81597e-14
mpc,2026-01-19 01:30:00,1350,1.5,25.98885,2679.141,56.41444,1.252218,24.13416,1,1,1875.399,1875.082,444.5587,128.0642,572.623,2,70.94525,1.677736,0,0,500,0,1809.384,0.9046918,1.060799,0.3172331,0,250,0.3172331,1430.523,0,0,0,0,24.13416,347.8613,265.3428,82.51851,397.8836,0,795.7672,0,5.684342e-14,1.867395e-13,4.263256e-14,56.41444,1.252218,0,0,500,14.95633,0,-1.776357e-15
mpc,2026-01-19 01:45:00,1351,1.75,25.99038,2688.816,64.86698,2.196004,25.76947,1,1,1882.171,1881.854,344.9447,99.43104,444.3757,1,78.87985,1.891178,0,0,363.6047,0,1900,0.95,1.139342,0.3172331,0,250,0.3172331,1536.909,0,0,0,0.3048265,25.76947,349.1284,285.0849,64.04345,389.296,0,779.1179,0,-2.842171e-14,-6.217249e-15,4.263256e-14,64.86698,1.891178,0,0,363.6047,14.01287,0,4.263256e-14
mpc,2026-01-19 02:00:00,1352,2,26.08465,2718.206,68.87658,3.18938,23.64179,1,1,1902.744,1902.427,0,0,0,0,0,0,0,0,0,69.62591,1882.294,0.9411472,1.196402,0.3172331,0,250,0.3172331,1902.427,0,0,0,2.440044,23.64179,353.6247,353.5657,0.05895771,357.9596,0,720.1282,0,0,-2.255973e-13,4.263256e-14,68.87658,0.7493363,0,80.78096,0,0,0,-7.771561e-16
mpc,2026-01-19 02:15:00,1353,2.25,26.14685,2729.111,70.40021,0.7500504,18.60981,1,1,1910.378,1910.061,0,0,0,0,0,0,0,0,0,70.40021,1864.398,0.932199,1.185253,0.3172331,0,250,0.3172331,1910.061,0,0,0,0.7500504,18.60981,355.4955,355.4364,0.05903278,358.8995,0,719.0927,0,0,-3.53495e-13,4.263256e-14,70.40021,0,0,78.85368,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,25.89011,2686.197,56.19231,0,22.62306,1,1,1880.338,1880.02,0,0,0,0,0,0,0,0,0,56.19231,1850.056,0.9250282,1.173984,0.3172331,0,250,0.3172331,1880.02,0,0,0,0,22.62306,348.0761,348.0174,0.05872416,352.2052,0,704.4104,0,0,4.101164e-13,4.263256e-14,56.19231,0,0,70.6738,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,25.83142,2674.919,67.38119,3.839915,20.60268,1,1,1872.443,1872.126,0,0,0,0,0,0,0,0,0,68.55452,1832.627,0.9163133,1.164953,0.3172331,0,250,0.3172331,1872.126,0,0,0,2.666587,20.60268,346.201,346.1423,0.05865406,349.9516,0,704.503,0,0,-1.818545e-13,4.263256e-14,67.38119,1.173328,0,90.29804,0,0,0,2.664535e-15
mpc,2026-01-19 03:00:00,1356,3,25.44622,2629.706,65.01185,1.217896,34.84277,1,1,1840.794,1840.477,0,0,0,0,0,0,0,0,0,65.14525,1816.052,0.9080259,1.153978,0.3172331,0,250,0.3172331,1840.477,0,0,0,1.084504,34.84277,337.7037,337.6455,0.05819813,344.0376,0,689.946,0,0,-2.395861e-13,4.263256e-14,65.01185,0.1333916,0,103.5782,0,0,0,6.855627e-15
mpc,2026-01-19 03:15:00,1357,3.25,25.56919,2653.99,56.54467,0,39.69801,1,1,1857.793,1857.476,0,0,0,0,0,0,0,0,0,56.54467,1801.63,0.9008149,1.143541,0.3172331,0,250,0.3172331,1857.476,0,0,0,0,39.69801,341.6701,341.6117,0.05834291,348.9127,0,697.8254,0,0,-9.592327e-14,4.263256e-14,56.54467,0,0,97.70506,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,25.22516,2652.242,70.8263,0,29.91751,1,1,1856.57,1856.252,0,0,0,0,0,0,0,0,0,70.8263,1783.64,0.8918198,1.13446,0.3172331,0,250,0.3172331,1856.252,0,0,0,0,29.91751,339.0851,339.0272,0.05793966,344.4913,0,688.9826,0,0,-1.467715e-13,4.263256e-14,70.8263,0,0,98.42426,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,25.19901,2634.252,84.68866,0.4272594,20.4521,1,1,1843.976,1843.659,0,0,0,0,0,0,0,0,0,85.11592,1762.08,0.8810399,1.123132,0.3172331,0,250,0.3172331,1843.659,0,0,0,0,20.4521,336.6082,336.5503,0.05790924,340.2837,0,680.5675,0,0,-2.615685e-13,4.263256e-14,84.68866,0.4272594,0,102.0216,0,0,0,-3.330669e-15
mpc,2026-01-19 04:00:00,1360,4,25.27863,2656.229,109.1412,1.687213,16.9065,1,1,1859.36,1859.043,0,0,0,0,0,0,0,0,0,109.4865,1734.431,0.8672154,1.109556,0.3172331,0,250,0.3172331,1859.043,0,0,0,1.341926,16.9065,339.9599,339.9019,0.05800196,342.993,0,688.3009,0,0,-8.415491e-14,4.263256e-14,109.1412,0.3452863,0,110.3249,0,0,0,-2.053913e-15
mpc,2026-01-19 04:15:00,1361,4.25,25.38178,2643.125,122.1217,0,24.73663,1,1,1850.187,1849.87,0,0,0,0,0,0,0,0,0,122.1217,1703.627,0.8518137,1.092146,0.3172331,0,250,0.3172331,1849.87,0,0,0,0,24.73663,338.986,338.9279,0.05812254,343.4601,0,686.9202,0,0,2.39142e-13,4.263256e-14,122.1217,0,0,127.7417,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,25.36857,2679.731,174.784,0,29.14122,1,1,1875.812,1875.494,0,0,0,0,0,0,0,0,0,152.6163,1665.205,0.8326025,1.072749,0.3172331,0,250,0.3172331,1875.494,0,0,22.16773,0,29.14122,343.5894,343.5313,0.05810707,348.869,0,735.9773,0,0,3.621548e-13,4.263256e-14,152.6163,0,0,153.1147,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,25.13417,2704.045,212.8364,0,28.4839,1,1,1892.831,1892.514,0,0,0,0,0,0,0,0,0,179.2407,1620.133,0.8100664,1.048555,0.3172331,0,250,0.3172331,1892.514,0,0,33.59561,0,28.4839,345.0771,345.0193,0.05783393,350.2121,0,758.3767,0,0,-6.17284e-14,4.263256e-14,179.2407,0,0,179.3301,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,25.08442,2757.906,256.3461,1.878735,31.18251,1,1,1930.534,1930.217,0,0,0,0,0,0,0,0,0,223.5434,1563.992,0.7819959,1.020174,0.3172331,0,250,0.3172331,1930.217,0,0,32.81142,1.870015,31.18251,351.5998,351.542,0.05777629,357.2212,0,774.2678,0,0,-2.464695e-13,4.263256e-14,223.5346,0.008720168,0,223.5434,0,0,0,-1.040834e-17
mpc,2026-01-19 05:15:00,1365,5.25,25.02288,2737.784,282.9882,0,27.21782,1,1,1916.449,1916.132,231.7512,68.24875,300,2,285.1284,0.03670185,14.83492,0,0,0,1563.746,0.7818728,0.9848227,0.3172331,0,250,0.3172331,1684.381,11.27183,0,0,0,15.94599,348.6048,306.3912,42.21359,377.5406,0,755.0811,0,0,3.250733e-13,4.263256e-14,282.9882,0,11.27183,0,0,2.176918,0,-1.021405e-14
mpc,2026-01-19 05:30:00,1366,5.5,25.05443,2760.492,318.532,5.854169,26.76637,1,1,1932.344,1932.027,133.1498,38.30311,171.4529,1,171.4529,0,0,0,0,147.4368,1526.64,0.7633201,0.9846677,0.3172331,0,250,0.3172331,1798.877,0,0,0,5.496457,26.76637,351.7182,327.425,24.29318,370.6,0,750.6814,0,-2.131628e-14,-2.067235e-13,4.263256e-14,318.532,0.3577122,0,172.1506,0,0,0,4.163336e-15
mpc,2026-01-19 05:45:00,1367,5.75,25.17559,2750.06,390.2488,3.910289,34.16455,1,1,1925.042,1924.725,709.9246,204.2251,914.1497,2,414.1344,0.01532316,0,0,500,0,1651.4,0.8257,0.961303,0.3172331,0,250,0.3172331,1214.8,0,0,0,3.894965,34.16455,351.2411,221.6512,129.59,432.1099,0,870.9387,0,5.684342e-14,3.2363e-13,4.263256e-14,390.2488,0.01532316,0,0,500,23.88559,0,5.684342e-14
mpc,2026-01-19 06:00:00,1368,6,25.26227,2727.427,469.4632,0,40.9271,1,0,1909.199,1908.882,0,0,0,0,0,0,0,0,0,469.4632,1533.774,0.7668871,1.039862,0.3172331,0,250,0.3172331,1908.882,0,0,0,0,40.9271,348.9575,348.8996,0.05798289,356.3801,0,712.7602,0,0,4.301004e-13,4.263256e-14,469.4632,0,0,485.4494,0,0,0,0
