controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 06:15:00,1369,6.25,25.54717,2777.966,543.2778,0,28.64469,0,0,1944.576,1944.259,0,0,0,0,0,0,0,0,0,500,1408.533,0.7042664,0.9657951,0.3172331,0,250,0.3172331,1944.259,0,0,43.27781,0,28.64469,357.4712,357.4129,0.05831693,0,362.6787,2069.387,0,0,8.060219e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,25.64773,2757.384,576.6479,0.3854728,21.57644,0,0,1930.169,1929.851,0,0,0,0,0,0,0,0,0,500,1283.311,0.6416555,0.8869324,0.3172331,0,250,0.3172331,1929.851,0,0,76.64786,0.3854728,21.57644,355.5457,355.4873,0.05843576,0,359.4618,2109.922,0,0,-3.753664e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,25.62011,2802.258,627.5362,0,17.97866,0,0,1961.581,1961.263,116.4895,33.51046,150,1,150,0,0,0,0,465.8046,1166.658,0.5833289,0.8080821,0.3172331,0,250,0.3172331,1844.774,0,0,11.7316,0,17.97866,361.1298,339.6255,21.5043,0,376.4459,2090.689,0,-1.421085e-14,-4.23106e-13,4.263256e-14,615.8046,0,0,466.157,0,0,0,0
mpc,2026-01-19 07:00:00,1372,7,25.86511,2797.253,618.478,0,22.21925,0,0,1958.077,1957.76,116.4895,33.51046,150,1,150,0,0,0,0,468.478,1049.355,0.5246773,0.7346273,0.3172331,0,250,0.3172331,1841.27,0,0,0,0,22.21925,362.2823,340.6708,21.61152,0,378.2922,2080.607,0,-1.421085e-14,-1.112443e-13,4.263256e-14,618.478,0,0,472.2696,0,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,25.86333,2819.443,599.663,0,27.13009,0,0,1973.61,1973.293,116.4895,33.51046,150,1,150,0,0,0,0,449.663,936.7737,0.4683869,0.6607633,0.3172331,0,250,0.3172331,1856.804,0,0,0,0,27.13009,365.143,343.5323,21.61074,0,382.0622,2101.342,0,-1.421085e-14,-1.191269e-13,4.263256e-14,599.663,0,0,466.1972,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,25.94866,2815.091,563.0413,0,39.91848,0,0,1970.564,1970.247,0,0,0,0,0,0,0,0,0,500,811.6263,0.4058131,0.5898727,0.3172331,0,250,0.3172331,1970.247,0,0,63.0413,0,39.91848,365.2136,365.1548,0.05879426,0,372.5531,2157.788,0,0,1.307843e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,26.02895,2807.093,527.4087,0,50.99375,0,0,1964.965,1964.648,0,0,0,0,0,0,0,0,0,500,686.4985,0.3432492,0.5110692,0.3172331,0,250,0.3172331,1964.648,0,0,27.40868,0,50.99375,364.7731,364.7142,0.05889065,0,374.1806,2105.273,0,0,-5.762057e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,25.7956,2801.03,464.1068,206.2137,53.22784,0,0,1960.721,1960.404,0,0,0,0,0,0,0,0,0,498.7114,561.7126,0.2808563,0.432278,0.3172331,0,250,0.3172331,1960.404,0,0,0,171.6091,53.22784,362.2589,362.2003,0.05861136,0,372.0346,2342.216,0,0,3.297362e-14,4.263256e-14,464.1068,34.60459,0,500,0,0,0,2.131628e-14
mpc,2026-01-19 08:15:00,1377,8.25,25.90878,2809.837,414.5655,212.8515,58.32095,0,0,1966.886,1966.569,0,0,0,0,0,0,0,0,0,472.3643,443.5331,0.2217665,0.3537022,0.3172331,0,250,0.3172331,1966.569,0,0,13.22096,141.8317,58.32095,364.2358,364.1771,0.05874649,0,374.9772,2329.84,0,0,1.17073e-13,4.263256e-14,401.3445,71.01984,0,472.3643,0,0,0,-2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,26.03055,2834.521,338.2579,212.8296,64.3486,0,0,1984.165,1983.848,0,0,0,0,0,0,0,0,0,409.9062,340.9867,0.1704933,0.2792863,0.3172331,0,250,0.3172331,1983.848,0,0,0,141.1812,64.3486,368.3493,368.2904,0.05889258,0,380.2364,2334.838,0,0,-2.225997e-14,4.263256e-14,338.2579,71.64835,0,413.3751,0,0,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,26.09393,2882.628,295.5335,217.6281,57.24884,0,0,2017.839,2017.522,0,0,0,0,0,0,0,0,0,351.1649,253.1418,0.1265709,0.2147143,0.3172331,0,250,0.3172331,2017.522,0,0,16.39325,145.6035,57.24884,375.0862,375.0272,0.0589689,0,385.6689,2400.624,0,0,-1.063039e-14,4.263256e-14,279.1403,72.02462,0,351.1649,0,0,0,2.842171e-14
mpc,2026-01-19 09:00:00,1380,9,26.17321,2876.789,238.9051,223.8522,63.63638,0,1,2013.752,2013.435,117.5796,33.82404,151.4037,1,151.4037,0,0,0,0,139.2391,218.2922,0.1091461,0.1593997,0.3172331,0,250,0.3172331,1895.855,0,0,21.4757,150.6388,63.63638,374.9343,352.9835,21.95085,0,398.6558,2489.504,0,-1.421085e-14,-3.03646e-14,4.263256e-14,217.4294,73.2134,0,139.2391,0,0,0,-1.421085e-14
mpc,2026-01-19 09:15:00,1381,9.25,26.11028,2893.267,184.9985,226.4073,67.18761,1,1,2025.287,2024.97,131.2893,37.7679,169.0572,1,169.0572,0,0,0,0,73.03117,200,0.1,0.1374554,0.3172331,0,250,0.3172331,1893.681,0,0,15.94124,153.3761,67.18761,376.5966,352.1247,24.47188,402.3859,0,1096.844,0,-2.131628e-14,-2.081668e-15,4.263256e-14,169.0572,73.03117,0,73.03117,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,26.23313,2903.269,149.6486,226.7153,80.91949,1,1,2032.288,2031.971,552.5422,166.8389,719.3811,2,145.1702,74.21094,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1479.429,0,0,4.478476,152.5043,80.91949,378.8504,275.7887,103.0617,457.7123,0,1186.22,0,0,1.24345e-13,4.263256e-14,145.1702,74.21094,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 09:45:00,1383,9.75,26.54548,2918.516,132.7846,227.7243,94.58421,1,1,2042.961,2042.644,0,0,0,0,0,0,0,0,0,182.3953,279.3185,0.1396593,0.2046279,0.3172331,0,250,0.3172331,2042.644,0,0,25.75341,152.3602,94.58421,383.295,383.2355,0.05951844,400.9811,0,1109.208,0,0,2.04281e-14,4.263256e-14,107.0312,75.36416,0,182.3953,0,0,0,0
mpc,2026-01-19 10:00:00,1384,10,26.64094,2913.492,105.508,226.5906,90.16261,1,1,2039.444,2039.127,415.3584,127.5351,542.8935,2,93.37456,75.71342,0,0,373.8055,0,372.7259,0.186363,0.1758828,0.3172331,0,250,0.3172331,1623.768,0,0,12.13339,150.8772,90.16261,383.3904,305.2485,78.14191,449.7331,0,1180.659,0,-4.263256e-14,-3.139156e-14,4.263256e-14,93.37456,75.71342,0,0,373.8055,0,0,5.684342e-14
mpc,2026-01-19 10:15:00,1385,10.25,26.69583,2904.755,84.29522,228.6603,97.1015,1,1,2033.329,2033.012,509.1249,154.6144,663.7393,2,87.03324,76.70603,0,0,500,0,497.6673,0.2488336,0.2347001,0.3172331,0,250,0.3172331,1523.887,0,0,0,151.9543,97.1015,382.6752,286.7975,95.8777,459.6865,0,1181.494,0,0,-1.20487e-13,4.263256e-14,84.29522,76.70603,0,0,500,2.738023,0,5.684342e-14
mpc,2026-01-19 10:30:00,1386,10.5,26.74394,2920.454,90.04183,233.6369,100.1848,1,1,2044.318,2044,509.5536,154.6438,664.1974,2,88.93297,75.8226,0,0,499.4418,0,622.4494,0.3112247,0.3133738,0.3172331,0,250,0.3172331,1534.447,0,0,1.108856,157.8143,100.1848,385.1268,289.0728,96.05403,462.5903,0,1199.323,0,-2.842171e-14,1.484368e-13,4.263256e-14,88.93297,75.8226,0,0,499.4418,0,0,-5.684342e-14
mpc,2026-01-19 10:45:00,1387,10.75,27.13716,2945.226,97.51307,236.482,112.2219,1,1,2061.658,2061.341,502.0223,152.4261,654.4484,2,79.10712,75.34127,0,0,500,0,747.3514,0.3736757,0.3919472,0.3172331,0,250,0.3172331,1559.318,0,0,18.40595,161.1407,112.2219,391.5845,296.1718,95.4127,469.9129,0,1249.544,0,0,2.062239e-13,4.263256e-14,79.10712,75.34127,0,0,500,0,0,0
mpc,2026-01-19 11:00:00,1388,11,27.0901,3020.48,104.5726,233.6954,120.3289,0,0,2114.336,2114.018,0,0,0,0,0,0,0,0,0,147.4048,710.3825,0.3551913,0.4705962,0.3172331,0,250,0.3172331,2114.018,0,0,33.13343,157.7299,120.3289,401.1955,401.1353,0.06019502,0,423.9677,2661.061,0,0,1.855738e-13,4.263256e-14,71.4392,75.96557,0,147.4048,0,0,0,-1.421085e-14
mpc,2026-01-19 11:15:00,1389,11.25,27.33322,3063.34,80.71649,239.2593,132.8474,0,0,2144.338,2144.02,0,0,0,0,0,0,0,0,0,156.6899,671.0982,0.3355491,0.4473175,0.3172331,0,250,0.3172331,2144.02,0,0,0.4392141,162.8467,132.8474,408.9636,408.9031,0.06050203,0,434.2395,2669.985,0,0,-1.91902e-13,4.263256e-14,80.27728,76.41262,0,156.6899,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,27.48015,3058.412,82.57264,236.4662,137.8377,0,0,2140.889,2140.571,0,0,0,0,0,0,0,0,0,152.9016,632.7672,0.3163836,0.4225807,0.3172331,0,250,0.3172331,2140.571,0,0,5.637189,160.5001,137.8377,409.5683,409.5076,0.0606891,0,435.877,2683.91,0,0,4.962697e-14,4.263256e-14,76.93545,75.96616,0,152.9016,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,27.86232,3036.983,87.00715,234.1945,158.1881,0,0,2125.888,2125.571,0,0,0,0,0,0,0,0,0,148.4492,595.5553,0.2977776,0.3984442,0.3172331,0,250,0.3172331,2125.571,0,0,13.20693,159.5456,158.1881,409.9959,409.9347,0.06118114,0,440.4427,2720.433,0,0,1.449396e-13,4.263256e-14,73.80021,74.64894,0,148.4492,0,0,0,1.421085e-14
mpc,2026-01-19 12:00:00,1392,12,28.16109,3012.38,65.73341,236.3596,177.5248,0,0,2108.666,2108.349,0,0,0,0,0,0,0,0,0,141.2413,560.1512,0.2800756,0.3750124,0.3172331,0,250,0.3172331,2108.349,0,0,0,160.8517,177.5248,409.2685,409.2069,0.06157139,0,443.6625,2717.613,0,0,1.27176e-13,4.263256e-14,65.73341,75.50788,0,146.471,0,0,0,-1.421085e-14
mpc,2026-01-19 12:15:00,1393,12.25,28.27436,3051.504,73.34542,240.3872,197.9954,0,0,2136.053,2135.736,0,0,0,0,0,0,0,0,0,141.1991,524.7632,0.2623816,0.352719,0.3172331,0,250,0.3172331,2135.736,0,0,8.060839,164.4727,197.9954,415.5891,415.5274,0.06172066,0,454.0492,2794.891,0,0,1.650347e-13,4.263256e-14,65.28458,75.91453,0,141.1991,0,0,0,0
mpc,2026-01-19 12:30:00,1394,12.5,28.19733,3089.381,80.814,241.4306,201.9762,0,0,2162.566,2162.249,0,0,0,0,0,0,0,0,0,147.2713,487.8628,0.2439314,0.3304357,0.3172331,0,250,0.3172331,2162.249,0,0,11.5706,163.4027,201.9762,420.055,419.9934,0.06161907,0,459.2251,2827.567,0,0,1.104672e-14,4.263256e-14,69.2434,78.02787,0,147.2713,0,0,0,1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,28.50735,3139.22,99.82189,234.764,216.0639,0,0,2197.454,2197.137,0,0,0,0,0,0,0,0,0,147.6157,450.8821,0.225441,0.3072001,0.3172331,0,250,0.3172331,2197.137,0,0,30.3451,156.6251,216.0639,429.6778,429.6158,0.06202996,0,471.8637,2917.774,0,0,8.715251e-14,4.263256e-14,69.47679,78.13894,0,147.6157,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,28.81544,3128.59,79.79992,238.1627,217.5703,0,0,2190.013,2189.696,0,0,0,0,0,0,0,0,0,153.8696,412.3437,0.2061719,0.2839138,0.3172331,0,250,0.3172331,2189.696,0,0,4.796532,159.2965,217.5703,431.0793,431.0169,0.06244375,0,473.8431,2889.198,0,0,-8.582024e-14,4.263256e-14,75.00338,78.86617,0,153.8696,0,0,0,-1.421085e-14
mpc,2026-01-19 13:15:00,1397,13.25,28.7841,3134.16,77.52672,236.3309,230.5705,0,0,2193.912,2193.595,0,0,0,0,0,0,0,0,0,152.5214,374.1485,0.1870742,0.2596468,0.3172331,0,250,0.3172331,2193.595,0,0,4.14606,157.1902,230.5705,431.554,431.4916,0.0624014,0,476.846,2900.958,0,0,9.597878e-14,4.263256e-14,73.38066,79.1407,0,152.5214,0,0,0,1.421085e-14
mpc,2026-01-19 13:30:00,1398,13.5,28.99149,3122.319,105.6238,237.4043,245.6028,0,0,2185.623,2185.306,0,0,0,0,0,0,0,0,0,159.3436,334.2537,0.1671268,0.2355958,0.3172331,0,250,0.3172331,2185.306,0,0,25.65559,158.029,245.6028,431.8615,431.7988,0.06268269,0,480.3279,2958.659,0,0,-6.37268e-14,4.263256e-14,79.96819,79.37537,0,159.3436,0,0,0,0
mpc,2026-01-19 13:45:00,1399,13.75,28.99193,3150.456,86.76159,239.7209,239.9377,0,0,2205.319,2205.002,0,0,0,0,0,0,0,0,0,150.1851,296.6548,0.1483274,0.2104746,0.3172331,0,250,0.3172331,2205.002,0,0,14.39239,161.9051,239.9377,435.7574,435.6947,0.06268329,0,483.105,2961.19,0,0,1.088851e-13,4.263256e-14,72.3692,77.81586,0,150.1851,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,28.99208,3161.13,77.81487,243.2679,249.7463,1,1,2212.791,2212.474,493.8303,150.3865,644.2168,2,70.55978,78.32317,0,0,495.3339,0,420.4416,0.2102208,0.1867992,0.3172331,0,250,0.3172331,1718.643,0,0,7.255092,164.9447,249.7463,437.2351,339.5944,97.6408,539.3293,0,1375.703,0,-2.842171e-14,7.36633e-14,4.263256e-14,70.55978,78.32317,0,0,495.3339,0,0,-5.684342e-14
mpc,2026-01-19 14:15:00,1401,14.25,28.87984,3131.329,72.24575,240.341,258.441,1,1,2191.93,2191.613,490.4862,149.5155,640.0018,2,60.82247,79.17931,0,0,500,0,545.3754,0.2726877,0.2647459,0.3172331,0,250,0.3172331,1701.127,0,0,11.42327,161.1617,258.441,432.0592,335.3152,96.74403,535.7729,0,1369.255,0,5.684342e-14,1.271205e-14,4.263256e-14,60.82247,79.17931,0,0,500,0,0,1.136868e-13
mpc,2026-01-19 14:30:00,1402,14.5,29.09514,3126.283,57.80096,238.142,262.8187,1,1,2188.398,2188.081,497.3216,151.3013,648.623,2,71.14176,77.48123,0,0,500,0,670.2895,0.3351448,0.3434149,0.3172331,0,250,0.3172331,1690.759,0,0,0,160.6608,262.8187,433.3861,334.8346,98.55143,538.1841,0,1353.508,0,5.684342e-14,-2.88658e-15,4.263256e-14,57.80096,77.48123,0,0,500,13.3408,0,9.947598e-14
mpc,2026-01-19 14:45:00,1403,14.75,29.21597,3094.929,75.04333,236.6304,263.1976,1,1,2166.451,2166.133,501.8537,152.6425,654.4962,2,76.663,77.83317,0,0,500,0,795.184,0.397592,0.4220715,0.3172331,0,250,0.3172331,1664.28,0,0,0,158.7973,263.1976,430.172,330.4606,99.71142,535.3638,0,1344.653,0,0,-2.409184e-14,4.263256e-14,75.04333,77.83317,0,0,500,1.619673,0,-1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,29.3583,3091.72,106.1736,237.2689,264.9059,1,1,2164.204,2163.887,505.9877,153.666,659.6537,2,83.37978,76.27391,0,0,500,0,920.0588,0.4600294,0.5007157,0.3172331,0,250,0.3172331,1657.899,0,0,22.79377,160.995,264.9059,431.0659,330.2201,100.8458,536.65,0,1390.336,0,-5.684342e-14,-2.463585e-13,4.263256e-14,83.37978,76.27391,0,0,500,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,29.61678,3053.561,110.3589,230.5938,270.5161,1,1,2137.493,2137.175,501.3817,152.3834,653.7652,2,77.09193,76.67324,0,0,500,0,1044.914,0.522457,0.5793476,0.3172331,0,250,0.3172331,1635.794,0,0,33.26694,153.9206,270.5161,428.1704,327.6729,100.4975,534.2446,0,1391.388,0,0,4.193312e-13,4.263256e-14,77.09193,76.67324,0,0,500,0,0,0
mpc,2026-01-19 15:30:00,1406,15.5,29.76277,3055.335,119.66,227.7111,262.7167,1,1,2138.734,2138.417,497.2166,151.1622,648.3788,2,71.92208,76.45668,0,0,500,0,1169.749,0.5848747,0.657967,0.3172331,0,250,0.3172331,1641.201,0,0,47.73793,151.2544,262.7167,429.8017,329.8169,99.98477,533.7749,0,1410.811,0,-8.526513e-14,-4.275469e-13,4.263256e-14,71.92208,76.45668,0,0,500,0,0,0
mpc,2026-01-19 15:45:00,1407,15.75,29.88845,3075.515,104.898,221.3584,273.9352,1,1,2152.861,2152.544,507.0194,153.909,660.9284,2,85.16016,75.76824,0,0,500,0,1294.565,0.6472827,0.7365741,0.3172331,0,250,0.3172331,1645.524,0,0,19.73779,145.5901,273.9352,433.8459,331.6071,102.2388,540.7197,0,1366.63,0,2.842171e-14,4.167777e-13,4.263256e-14,85.16016,75.76824,0,0,500,0,0,0
mpc,2026-01-19 16:00:00,1408,16,30.02607,3090.19,113.305,226.4455,280.1865,1,1,2163.133,2162.815,518.439,157.1164,675.5554,2,100.5177,75.03767,0,0,500,0,1419.362,0.7096808,0.8151688,0.3172331,0,250,0.3172331,1644.376,0,0,12.78735,151.4078,280.1865,437.2498,332.3898,104.86,546.1423,0,1375.521,0,5.684342e-14,3.927969e-13,4.263256e-14,100.5177,75.03767,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,29.91782,3044.463,121.1102,225.2372,274.1109,1,1,2131.124,2130.807,525.8773,159.0669,684.9442,2,111.6867,73.25746,0,0,500,0,1544.138,0.7720691,0.8937512,0.3172331,0,250,0.3172331,1604.929,0,0,9.423421,151.9797,274.1109,429.7453,323.6371,106.1082,537.979,0,1354.378,0,5.684342e-14,2.721157e-13,4.263256e-14,111.6867,73.25746,0,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,29.93678,3032.631,131.54,222.4547,259.6656,1,1,2122.842,2122.524,547.4941,165.2584,712.7525,2,139.7486,73.00392,0,0,500,0,1668.895,0.8344475,0.9723211,0.3172331,0,250,0.3172331,1575.03,0,0,0,149.4508,259.6656,428.2552,317.7415,110.5137,535.384,0,1328.571,0,0,-3.899103e-13,4.263256e-14,131.54,73.00392,0,0,500,8.20862,0,-2.842171e-14
mpc,2026-01-19 16:45:00,1411,16.75,29.79444,2989.763,145.8449,224.1468,258.1921,1,1,2092.834,2092.517,125.2663,36.03525,161.3015,1,161.3015,0,0,0,0,72.37212,1650.539,0.8252696,1.050879,0.3172331,0,250,0.3172331,1967.25,0,0,0,151.7747,258.1921,420.8722,395.6172,25.25504,483.5753,0,1228.962,0,0,-4.116707e-13,4.263256e-14,145.8449,72.37212,0,72.37212,0,15.45665,0,0
mpc,2026-01-19 17:00:00,1412,17,29.68512,3004.77,195.6987,219.6666,246.351,1,1,2103.339,2103.022,590.2073,177.4099,767.6172,4,195.8911,71.7261,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1512.814,0,0,0,147.9405,246.351,421.9643,303.4954,118.4689,530.3273,0,1315.852,0,-5.684342e-14,-3.821388e-13,4.263256e-14,195.6987,71.7261,0,0,500,0.1923725,0,2.842171e-14
mpc,2026-01-19 17:15:00,1413,17.25,29.6733,2998.538,227.0718,217.4574,237.3887,0,1,2098.977,2098.659,624.4668,187.0384,811.5052,4,241.9134,69.59185,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1474.193,0,0,0,147.8656,237.3887,420.9794,295.6702,125.3093,0,530.3202,3171.829,0,5.684342e-14,2.509104e-14,4.263256e-14,227.0718,69.59185,0,0,500,14.84161,0,-2.842171e-14
mpc,2026-01-19 17:30:00,1414,17.5,29.80225,2956.721,284.6427,217.9178,234.5343,0,0,2069.705,2069.387,0,0,0,0,0,0,0,0,0,344.5557,1813.562,0.906781,1.196402,0.3172331,0,250,0.3172331,2069.387,0,0,9.208616,148.7962,234.5343,416.2927,416.2289,0.06380709,0,463.4023,2821.271,0,0,-4.103384e-13,4.263256e-14,275.4341,69.12161,0,344.5557,0,0,0,-2.842171e-14
mpc,2026-01-19 17:45:00,1415,17.75,30.04921,2924.734,340.4087,213.6032,224.7715,0,0,2047.313,2046.996,0,0,0,0,0,0,0,0,0,384.7955,1717.078,0.8585388,1.141973,0.3172331,0,250,0.3172331,2046.996,0,0,23.92409,145.2924,224.7715,414.0515,413.9873,0.06415765,0,459.4454,2818.848,0,0,-4.056755e-13,4.263256e-14,316.4847,68.31082,0,384.7955,0,0,0,-2.842171e-14
mpc,2026-01-19 18:00:00,1416,18,29.87414,2927.821,392.6634,3.085916,211.2392,0,0,2049.474,2049.157,0,0,0,0,0,0,0,0,0,361.3333,1626.474,0.813237,1.081219,0.3172331,0,250,0.3172331,2049.157,0,0,31.8092,2.606822,211.2392,412.8805,412.8166,0.06390875,0,455.3722,2563.914,0,0,-1.163514e-13,4.263256e-14,360.8542,0.4790933,0,361.3333,0,0,0,2.78666e-14
mpc,2026-01-19 18:15:00,1417,18.25,29.85554,2878.088,427.6473,4.9449,196.8883,0,0,2014.662,2014.344,0,0,0,0,0,0,0,0,0,425.6539,1519.804,0.7599022,1.024167,0.3172331,0,250,0.3172331,2014.344,0,0,4.10628,2.831974,196.8883,405.7,405.6361,0.06388242,0,445.2843,2461.032,0,0,2.411404e-13,4.263256e-14,423.541,2.112926,0,425.6539,0,0,0,2.753353e-14
mpc,2026-01-19 18:30:00,1418,18.5,29.79566,2873.546,491.4324,2.580264,185.9096,0,0,2011.482,2011.165,314.4348,90.45323,404.888,1,404.888,0,0,0,0,50.2278,1507.008,0.7535041,0.9569986,0.3172331,0,250,0.3172331,1696.73,0,0,38.66792,0.2289095,185.9096,404.5231,341.2243,63.29883,0,469.0652,2646.956,0,-2.842171e-14,7.560619e-14,4.263256e-14,452.7645,2.351354,0,50.2278,0,0,0,-8.881784e-15
mpc,2026-01-19 18:45:00,1419,18.75,29.80462,2873.273,536.247,1.690343,164.1163,0,0,2011.291,2010.974,384.7419,110.6784,495.4203,1,495.4203,0,0,0,0,1.384206,1506.425,0.7532125,0.948941,0.3172331,0,250,0.3172331,1626.232,0,0,40.82674,0.3061369,164.1163,404.5649,327.1114,77.45344,0,470.8013,2660.362,0,-1.421085e-14,-1.695311e-13,4.263256e-14,495.4203,1.384206,0,1.384206,0,0,0,1.665335e-14
mpc,2026-01-19 19:00:00,1420,19,29.81086,2848.002,579.7183,2.593207,148.407,0,0,1993.602,1993.285,415.8262,119.6204,535.4466,2,535.4466,0,0,0,0,1.613443,1505.784,0.7528922,0.9485737,0.3172331,0,250,0.3172331,1577.458,0,0,44.27173,0.9797643,148.407,401.0622,317.3446,83.71751,0,466.8208,2645.573,0,-4.263256e-14,-4.187761e-13,4.263256e-14,535.4466,1.613442,0,1.613443,0,0,0,8.65974e-15
mpc,2026-01-19 19:15:00,1421,19.25,29.77873,2833.605,604.9363,0.02219608,145.7995,0,0,1983.524,1983.207,116.4895,33.51046,150,1,150,0,0,0,0,408.1047,1403.521,0.7017606,0.9481704,0.3172331,0,250,0.3172331,1866.717,0,0,46.85385,0,145.7995,398.7512,375.2693,23.48187,0,438.0901,2490.318,0,-1.421085e-14,1.700862e-13,4.263256e-14,558.0825,0.02219608,0,409.2708,0,0,0,-8.598677e-14
mpc,2026-01-19 19:30:00,1422,19.5,29.56468,2827.212,605.7475,0,143.3225,0,0,1979.048,1978.731,116.3933,33.60673,150,1,148.834,0,1.16601,0,0,424.9467,1297.064,0.6485318,0.8837768,0.3172331,0,250,0.3172331,1862.338,0.8435882,0,31.96675,0,142.4789,395.9771,372.6252,23.35198,0,434.7397,2446.211,0,-7.105427e-15,1.637579e-13,4.263256e-14,573.7807,0,0.8435882,425.5518,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,29.5215,2830.225,606.519,0,125.5724,0,0,1981.157,1980.84,116.4895,33.51046,150,1,150,0,0,0,0,423.3442,1191.023,0.5955117,0.816742,0.3172331,0,250,0.3172331,1864.351,0,0,33.17473,0,125.5724,396.0227,372.6737,23.34905,0,431.2854,2429.296,0,-1.421085e-14,5.762057e-14,4.263256e-14,573.3442,0,0,423.9947,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,29.53448,2790.703,580.0628,0,118.1647,0,0,1953.492,1953.175,116.3859,33.6141,150,1,148.7447,0,1.255294,0,0,408.8035,1088.635,0.5443175,0.74997,0.3172331,0,250,0.3172331,1836.789,0.9084866,0,22.51458,0,117.2562,390.6041,367.2691,23.33499,0,424.3288,2372.646,0,-1.421085e-14,-1.14353e-13,4.263256e-14,557.5482,0,0.9084866,409.7239,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,29.35559,2771.851,538.3047,0,111.7054,0,0,1940.296,1939.979,116.4895,33.51046,150,1,150,0,0,0,0,372.8317,995.2557,0.4976279,0.6854975,0.3172331,0,250,0.3172331,1823.489,0,0,15.473,0,111.7054,386.445,363.1808,23.26418,0,418.9394,2330.858,0,-1.421085e-14,1.875167e-13,4.263256e-14,522.8317,0,0,375.4446,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,29.49464,2784.356,486.7783,0,97.32671,0,0,1949.049,1948.732,0,0,0,0,0,0,0,0,0,486.7783,873.4045,0.4367022,0.6266979,0.3172331,0,250,0.3172331,1948.732,0,0,0,0,97.32671,389.3746,389.3112,0.06337577,0,408.7548,2248.152,0,0,1.69087e-13,4.263256e-14,486.7783,0,0,488.9097,0,0,0,0
mpc,2026-01-19 20:45:00,1427,20.75,29.33559,2718.489,441.5,0,83.86105,0,0,1902.942,1902.625,0,0,0,0,0,0,0,0,0,439.5733,763.3736,0.3816868,0.54997,0.3172331,0,250,0.3172331,1902.625,0,0,1.926652,0,83.86105,378.8393,378.7762,0.06315502,0,395.4713,2178.416,0,0,2.242651e-14,4.263256e-14,439.5733,0,0,440.227,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,29.11909,2742.05,393.0587,0,77.54398,0,0,1919.435,1919.118,0,0,0,0,0,0,0,0,0,391.34,665.4185,0.3327092,0.4806852,0.3172331,0,250,0.3172331,1919.118,0,0,1.718663,0,77.54398,380.3196,380.2567,0.06285701,0,395.6214,2178.883,0,0,1.335598e-13,4.263256e-14,391.34,0,0,391.8515,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,29.0192,2767.113,323.627,0,63.17563,0,0,1936.979,1936.662,0,0,0,0,0,0,0,0,0,323.627,584.407,0.2922035,0.4190043,0.3172331,0,250,0.3172331,1936.662,0,0,0,0,63.17563,382.962,382.8992,0.06272046,0,395.3898,2174.644,0,0,2.010059e-13,4.263256e-14,323.627,0,0,345.3342,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,28.84164,2797.909,284.3198,0,48.26426,0,0,1958.537,1958.219,0,0,0,0,0,0,0,0,0,284.3198,513.235,0.2566175,0.3679925,0.3172331,0,250,0.3172331,1958.219,0,0,0,0,48.26426,385.7346,385.6721,0.06247919,0,395.1778,2173.478,0,0,-2.526312e-13,4.263256e-14,284.3198,0,0,302.8002,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,28.51581,2728.919,257.8918,0,46.19806,0,0,1910.243,1909.926,0,0,0,0,0,0,0,0,0,252.5944,450.0056,0.2250028,0.3231766,0.3172331,0,250,0.3172331,1909.926,0,0,5.297419,0,46.19806,373.586,373.524,0.06204124,0,382.5589,2113.212,0,0,-6.300516e-14,4.263256e-14,252.5944,0,0,252.7294,0,0,0,0
mpc,2026-01-19 22:00:00,1432,22,28.36298,2713.837,211.1218,0,50.81282,0,0,1899.686,1899.369,0,0,0,0,0,0,0,0,0,211.1218,397.1543,0.1985772,0.283362,0.3172331,0,250,0.3172331,1899.369,0,0,0,0,50.81282,370.304,370.2422,0.06183794,0,380.1471,2090.809,0,0,1.609823e-15,4.263256e-14,211.1218,0,0,222.8503,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,28.4176,2696.673,204.5763,0,42.72076,0,0,1887.671,1887.354,0,0,0,0,0,0,0,0,0,183.2418,351.2814,0.1756407,0.2500823,0.3172331,0,250,0.3172331,1887.354,0,0,21.33454,0,42.72076,368.3933,368.3314,0.06191044,0,376.6687,2108.48,0,0,-1.153522e-13,4.263256e-14,183.2418,0,0,184.4227,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,28.51912,2727.584,161.0992,0,40.56567,0,0,1909.309,1908.991,0,0,0,0,0,0,0,0,0,157.0133,311.9727,0.1559864,0.2211967,0.3172331,0,250,0.3172331,1908.991,0,0,4.085931,0,40.56567,373.4299,373.3678,0.06204566,0,381.3018,2104.208,0,0,6.974976e-14,4.263256e-14,157.0133,0,0,159.3448,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,28.28046,2734.504,141.8731,0,20.83213,0,0,1914.153,1913.836,0,0,0,0,0,0,0,0,0,141.8731,276.4554,0.1382277,0.1964447,0.3172331,0,250,0.3172331,1913.836,0,0,0,0,20.83213,372.4649,372.4032,0.06172871,0,376.4568,2070.513,0,0,5.884182e-15,4.263256e-14,141.8731,0,0,145.0543,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,28.23275,2747.086,135.6117,0,17.9702,0,0,1922.96,1922.643,0,0,0,0,0,0,0,0,0,129.1674,244.12,0.12206,0.1740799,0.3172331,0,250,0.3172331,1922.643,0,0,6.444248,0,17.9702,373.797,373.7353,0.06166574,0,377.2285,2085.873,0,0,6.927792e-14,4.263256e-14,129.1674,0,0,132.4758,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,28.08187,2750.259,130.3131,0,20.25697,1,0,1925.181,1924.864,0,0,0,0,0,0,0,0,0,106.6588,217.4168,0.1087084,0.1537188,0.3172331,0,250,0.3172331,1924.864,0,0,23.65433,0,20.25697,373.0252,372.9637,0.06146743,376.8887,0,794.5812,0,0,-5.218048e-15,4.263256e-14,106.6588,0,0,107.5159,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,27.9501,2703.239,119.0935,0,28.455,1,1,1892.267,1891.95,462.839,133.3242,596.1631,2,94.47379,1.689353,0,0,500,0,342.3826,0.1711913,0.1369042,0.3172331,0,250,0.3172331,1429.111,0,0,24.61973,0,28.455,365.6209,276.1306,89.49033,414.9527,0,872.3745,0,0,-1.329492e-14,4.263256e-14,94.47379,0,0,0,500,1.689353,0,-1.731948e-14
mpc,2026-01-19 23:45:00,1439,23.75,27.94595,2707.343,107.1502,0,18.35167,1,1,1895.14,1894.823,449.5768,129.3761,578.9529,2,78.51358,0.4393641,0,0,500,0,467.3287,0.2336644,0.2155933,0.3172331,0,250,0.3172331,1445.246,0,0,28.63662,0,18.35167,366.1437,279.2235,86.92016,412.1452,0,873.6886,0,-5.684342e-14,1.39333e-14,4.263256e-14,78.51358,0,0,0,500,0.4393641,0,-6.217249e-14
mpc,2026-01-20 00:00:00,1440,0,27.88629,2653.851,103.115,0,25.23667,1,1,1857.695,1857.378,450.2634,129.5864,579.8498,2,79.29023,0.5595824,0,0,500,0,592.2552,0.2961276,0.29427,0.3172331,0,250,0.3172331,1407.115,0,0,23.82472,0,25.23667,358.4549,271.5123,86.94258,405.9683,0,853.0343,0,5.684342e-14,4.085621e-14,4.263256e-14,79.29023,0,0,0,500,0.5595824,0,4.241052e-14
mpc,2026-01-20 00:15:00,1441,0.25,27.73588,2667.561,79.52853,4.839135,29.9125,1,1,1867.293,1866.975,457.0052,131.4692,588.4744,2,88.44809,0.02632529,0,0,500,0,717.1619,0.358581,0.3729344,0.3172331,0,250,0.3172331,1409.97,0,0,0,4.81281,29.9125,359.1601,271.1975,87.96266,408.4201,0,825.1423,0,8.526513e-14,-1.977307e-13,4.263256e-14,79.52853,0.02632529,0,0,500,8.919558,0,2.842171e-14
mpc,2026-01-20 00:30:00,1442,0.5,27.44664,2673.013,73.75173,1.495036,35.03231,1,1,1871.109,1870.792,449.0232,129.1702,578.1933,2,78.19333,0,0,0,500,0,842.049,0.4210245,0.4515863,0.3172331,0,250,0.3172331,1421.768,0,0,0,1.495036,35.03231,357.7051,271.8034,85.90166,407.6708,0,817.9206,0,-5.684342e-14,2.038369e-13,4.263256e-14,73.75173,0,0,0,500,4.441591,0,-7.105427e-14
mpc,2026-01-20 00:45:00,1443,0.75,27.13669,2668.843,62.98041,2.649245,23.5545,1,1,1868.19,1867.873,457.3124,131.5635,588.8759,2,88.7936,0.08233,0,0,500,0,966.9165,0.4834582,0.5302259,0.3172331,0,250,0.3172331,1410.561,0,0,0,2.566915,23.5545,354.8344,267.9146,86.91981,403.9519,0,812.3316,0,0,2.529088e-13,4.263256e-14,62.98041,0.08233,0,0,500,25.81319,0,9.237056e-14
mpc,2026-01-20 01:00:00,1444,1,26.97017,2674.388,72.44951,0,23.37237,1,1,1872.072,1871.755,450.3128,129.7377,580.0505,2,78.20196,1.848551,0,0,500,0,1091.764,0.5458821,0.6088531,0.3172331,0,250,0.3172331,1421.442,0,0,0,0,23.37237,354.3388,269.0452,85.29359,403.2068,0,806.4135,0,-2.842171e-14,4.686251e-13,4.263256e-14,72.44951,0,0,0,500,7.600994,0,-3.641532e-14
mpc,2026-01-20 01:15:00,1445,1.25,26.85816,2688.985,91.05798,0,29.80273,1,1,1882.289,1881.972,444.22,127.9467,572.1667,2,70.67828,1.488403,0,0,500,0,1216.592,0.6082962,0.6874679,0.3172331,0,250,0.3172331,1437.752,0,0,20.3797,0,29.80273,355.4438,271.4992,83.9446,405.0737,0,845.3025,0,-2.842171e-14,1.5421e-13,4.263256e-14,70.67828,0,0,0,500,1.488403,0,3.841372e-14
mpc,2026-01-20 01:30:00,1446,1.5,26.77342,2668.04,80.58669,0,29.66981,1,1,1867.628,1867.311,438.0836,126.1779,564.2616,2,62.80597,1.455627,0,0,500,0,1341.401,0.6707004,0.7660704,0.3172331,0,250,0.3172331,1429.227,0,0,17.78073,0,29.66981,352.0556,269.4153,82.64037,401.1861,0,833.0439,0,2.842171e-14,-3.300693e-13,4.263256e-14,62.80597,0,0,0,500,1.455627,0,2.575717e-14
mpc,2026-01-20 01:45:00,1447,1.75,26.72907,2675.904,79.56021,0,28.66635,1,1,1873.133,1872.816,444.9241,128.2113,573.1355,2,71.06286,2.0726,0,0,500,0,1466.19,0.7330949,0.8446605,0.3172331,0,250,0.3172331,1427.892,0,0,8.497353,0,28.66635,352.7688,268.9161,83.85271,402.5262,0,819.7104,0,-5.684342e-14,-2.120526e-14,4.263256e-14,71.06286,0,0,0,500,2.0726,0,-3.419487e-14
mpc,2026-01-20 02:00:00,1448,2,26.71455,2705.913,99.16104,0,28.51172,1,1,1894.139,1893.822,447.1433,128.8541,575.9975,2,73.88341,2.114085,0,0,500,0,1590.959,0.7954794,0.9232382,0.3172331,0,250,0.3172331,1446.678,0,0,25.27764,0,28.51172,356.6176,272.3723,84.24532,406.5945,0,856.7929,0,0,-8.126833e-14,4.263256e-14,73.88341,0,0,0,500,2.114085,0,4.662937e-14
mpc,2026-01-20 02:15:00,1449,2.25,26.26457,2709.326,91.05218,0,27.08817,1,1,1896.528,1896.211,446.2008,128.4021,574.6029,2,74.19042,0.4125277,0,0,500,0,1715.708,0.8578542,1.001803,0.3172331,0,250,0.3172331,1450.01,0,0,16.86175,0,27.08817,353.7706,270.4789,83.29166,403.934,0,836.9545,0,-5.684342e-14,-1.605382e-13,4.263256e-14,74.19042,0,0,0,500,0.4125277,0,-5.062617e-14
mpc,2026-01-20 02:30:00,1450,2.5,26.25583,2708.953,90.13218,0,23.47039,1,1,1896.267,1895.95,436.9154,125.6985,562.6139,2,62.50704,0.1068863,0,0,500,0,1840.438,0.9202192,1.080356,0.3172331,0,250,0.3172331,1459.034,0,0,27.62514,0,23.47039,353.6585,272.1135,81.54498,402.1893,0,852.032,0,-5.684342e-14,-2.158274e-13,4.263256e-14,62.50704,0,0,0,500,0.1068863,0,-5.455358e-14
mpc,2026-01-20 02:45:00,1451,2.75,25.99881,2703.88,89.15705,0,13.21373,1,1,1892.716,1892.398,247.645,71.5213,319.1663,1,77.11347,2.647357,0,0,239.4055,0,1900,0.95,1.158897,0.3172331,0,250,0.3172331,1644.753,0,0,12.04358,0,13.21373,351.1447,305.1417,46.00301,379.1144,0,779.004,0,0,1.332268e-15,4.263256e-14,77.11347,0,0,0,239.4055,2.647359,0,3.996803e-15
mpc,2026-01-20 03:00:00,1452,3,26.03238,2672.593,90.54639,2.147335,10.41943,1,1,1870.815,1870.498,0,0,0,0,0,0,0,0,0,82.83971,1878.991,0.9394955,1.196402,0.3172331,0,250,0.3172331,1870.498,0,0,8.432712,1.4213,10.41943,347.3196,347.2607,0.05889478,349.195,0,715.3883,0,0,-3.108624e-13,4.263256e-14,82.11368,0.7260348,0,82.83971,0,0,0,-1.110223e-16
mpc,2026-01-20 03:15:00,1453,3.25,25.97062,2707.429,71.03318,2.035401,15.14198,1,1,1895.2,1894.883,0,0,0,0,0,0,0,0,0,71.77094,1860.752,0.9303762,1.183173,0.3172331,0,250,0.3172331,1894.883,0,0,0,1.297644,15.14198,351.4034,351.3446,0.05882059,354.1522,0,710.5428,0,0,-1.538769e-13,4.263256e-14,71.03318,0.7377577,0,75.12712,0,0,0,-3.219647e-15
mpc,2026-01-20 03:30:00,1454,3.5,25.95472,2696.14,88.49027,0,13.34691,1,1,1887.298,1886.981,0,0,0,0,0,0,0,0,0,83.0132,1839.706,0.9198531,1.171689,0.3172331,0,250,0.3172331,1886.981,0,0,5.477069,0,13.34691,349.8248,349.766,0.05880152,352.24,0,713.9279,0,0,-2.149392e-13,4.263256e-14,83.0132,0,0,83.43761,0,0,0,0
mpc,2026-01-20 03:45:00,1455,3.75,25.79394,2697.82,102.0959,0.6751691,3.185803,1,1,1888.474,1888.157,0,0,0,0,0,0,0,0,0,92.69088,1816.244,0.9081219,1.158436,0.3172331,0,250,0.3172331,1888.157,0,0,9.908085,0.172079,3.185803,348.899,348.8404,0.05860939,349.429,0,716.2462,0,0,-1.918465e-13,4.263256e-14,92.18779,0.5030901,0,92.69088,0,0,0,5.551115e-16
mpc,2026-01-20 04:00:00,1456,4,25.75024,2692.809,90.58811,2.343228,14.08156,1,1,1884.966,1884.649,0,0,0,0,0,0,0,0,0,91.66643,1793.041,0.8965207,1.143662,0.3172331,0,250,0.3172331,1884.649,0,0,0,1.264912,14.08156,347.942,347.8834,0.05855739,350.4827,0,703.1474,0,0,2.49134e-13,4.263256e-14,90.58811,1.078316,0,110.6039,0,0,0,-3.774758e-15
mpc,2026-01-20 04:15:00,1457,4.25,25.43571,2688.66,134.5641,0,11.43532,1,1,1882.062,1881.745,0,0,0,0,0,0,0,0,0,124.2821,1761.689,0.8808443,1.129052,0.3172331,0,250,0.3172331,1881.745,0,0,10.28192,0,11.43532,345.2013,345.1431,0.05818578,347.2405,0,712.2174,0,0,9.370282e-14,4.263256e-14,124.2821,0,0,124.6303,0,0,0,0
mpc,2026-01-20 04:30:00,1458,4.5,25.51936,2681.481,155.2525,1.973887,24.20479,1,1,1877.037,1876.72,0,0,0,0,0,0,0,0,0,155.4558,1722.547,0.8612737,1.109309,0.3172331,0,250,0.3172331,1876.72,0,0,0,1.770629,24.20479,344.8615,344.8033,0.05828415,349.2503,0,701.555,0,0,-4.203304e-13,4.263256e-14,155.2525,0.2032577,0,164.9272,0,0,0,-7.21645e-16
mpc,2026-01-20 04:45:00,1459,4.75,25.42502,2674.602,172.1462,3.139564,29.65464,1,1,1872.221,1871.904,0,0,0,0,0,0,0,0,0,172.1762,1679.232,0.839616,1.084663,0.3172331,0,250,0.3172331,1871.904,0,0,0,3.109602,29.65464,343.3222,343.2641,0.05817324,348.702,0,702.7681,0,0,-2.278178e-13,4.263256e-14,172.1462,0.02996193,0,197.8058,0,0,0,-4.721917e-15
mpc,2026-01-20 05:00:00,1460,5,25.04748,2706.091,217.6828,0.3541933,25.30126,1,1,1894.264,1893.946,0,0,0,0,0,0,0,0,0,218.037,1624.458,0.8122292,1.057388,0.3172331,0,250,0.3172331,1893.946,0,0,0,0,25.30126,344.7389,344.6812,0.05773357,349.2858,0,698.5716,0,0,2.662315e-13,4.263256e-14,217.6828,0.3541933,0,242.6094,0,0,0,-3.885781e-15
mpc,2026-01-20 05:15:00,1461,5.25,25.15937,2742.304,281.8296,0,19.36694,1,1,1919.613,1919.296,116.4895,33.51046,150,1,150,0,0,0,0,131.8296,1591.245,0.7956227,1.022898,0.3172331,0,250,0.3172331,1802.806,0,0,0,0,19.36694,350.1366,328.831,21.3055,365.874,0,731.7481,0,-1.421085e-14,-3.348433e-13,4.263256e-14,281.8296,0,0,134.2264,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,25.35896,2748.649,334.3875,2.047268,15.09073,1,1,1924.054,1923.737,190.6513,54.84452,245.4958,1,245.4958,0,0,0,0,86.3504,1569.407,0.7847036,1.001984,0.3172331,0,250,0.3172331,1733.086,0,0,4.588608,0,15.09073,352.3577,317.3851,34.97263,374.9932,0,757.9017,0,-7.105427e-15,1.432188e-13,4.263256e-14,329.7989,2.047268,0,87.67037,0,0,0,4.440892e-16
mpc,2026-01-20 05:45:00,1463,5.75,25.23325,2725.305,408.2993,0,24.73733,1,1,1907.713,1907.396,311.5662,89.62802,401.1942,1,401.1942,0,0,0,0,0,1569.16,0.7845801,0.9882328,0.3172331,0,250,0.3172331,1595.83,0,0,7.105039,0,24.73733,348.4827,291.5108,56.97185,385.6576,0,783.5714,0,1.421085e-14,3.886891e-13,4.263256e-14,401.1942,0,0,2.1576,0,0,0,0
mpc,2026-01-20 06:00:00,1464,6,25.39066,2732.311,470.8405,0,27.94323,1,0,1912.617,1912.3,0,0,0,0,0,0,0,0,0,470.8405,1451.203,0.7256015,0.9880772,0.3172331,0,250,0.3172331,1912.3,0,0,0,0,27.94323,350.487,350.4289,0.05813294,355.5495,0,711.099,0,0,-3.205214e-13,4.263256e-14,470.8405,0,0,476.8057,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,25.30035,2789.735,540.016,0,25.90353,0,0,1952.814,1952.497,0,0,0,0,0,0,0,0,0,500,1325.975,0.6629873,0.9138013,0.3172331,0,250,0.3172331,1952.497,0,0,40.01596,0,25.90353,357.2028,357.1448,0.05802731,0,361.883,2059.384,0,0,2.753353e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,25.02403,2796.61,584.2986,0,39.49388,0,0,1957.627,1957.31,0,0,0,0,0,0,0,0,0,500,1200.766,0.6003829,0.8349468,0.3172331,0,250,0.3172331,1957.31,0,0,84.29859,0,39.49388,356.1033,356.0456,0.05770648,0,363.2297,2143.179,0,0,1.654232e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,25.00978,2793.569,619.0589,0,31.70129,0,0,1955.498,1955.181,116.4895,33.51046,150,1,150,0,0,0,0,469.0589,1083.312,0.5416561,0.7561047,0.3172331,0,250,0.3172331,1838.691,0,0,0,0,31.70129,355.6147,334.373,21.24175,0,373.6484,2055.066,0,-1.421085e-14,-2.249312e-13,4.263256e-14,619.0589,0,0,472.5314,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,25.09444,2780.239,636.0327,4.978281,21.96543,0,0,1946.167,1945.85,116.4895,33.51046,150,1,150,0,0,0,0,470.056,965.6276,0.4828138,0.6821458,0.3172331,0,250,0.3172331,1829.36,0,0,16.77321,4.181829,21.96543,354.5182,333.2404,21.27778,0,370.7522,2075.284,0,-1.421085e-14,1.44218e-13,4.263256e-14,619.2595,0.7964523,0,470.056,0,0,0,6.328271e-14
mpc,2026-01-20 07:15:00,1469,7.25,25.16247,2801.615,623.5978,10.86949,31.57444,0,0,1961.131,1960.813,116.4895,33.51046,150,1,150,0,0,0,0,456.8874,851.2537,0.4256269,0.6080416,0.3172331,0,250,0.3172331,1844.324,0,0,17.80617,9.7737,31.57444,357.7316,336.4248,21.30683,0,375.6947,2113.896,0,-1.421085e-14,-2.88658e-15,4.263256e-14,605.7917,1.095787,0,456.8874,0,0,0,2.864375e-14
mpc,2026-01-20 07:30:00,1470,7.5,25.23514,2804.902,595.7589,13.47728,32.62313,0,0,1963.431,1963.114,116.4895,33.51046,150,1,150,0,0,0,0,418.5669,746.478,0.373239,0.536022,0.3172331,0,250,0.3172331,1846.625,0,0,29.20821,11.46103,32.62313,358.6743,337.3363,21.33794,0,376.8063,2142.589,0,-1.421085e-14,1.931788e-14,4.263256e-14,566.5506,2.016247,0,418.5669,0,0,0,4.485301e-14
mpc,2026-01-20 07:45:00,1471,7.75,25.34117,2843.584,542.9095,8.360879,42.47338,0,0,1990.509,1990.191,116.4895,33.51046,150,1,150,0,0,0,0,378.1829,651.8148,0.3259074,0.4700463,0.3172331,0,250,0.3172331,1873.702,0,0,17.10057,5.986847,42.47338,364.3971,343.0136,21.3835,0,384.2995,2153.473,0,-1.421085e-14,1.006972e-13,4.263256e-14,525.8089,2.374033,0,378.1829,0,0,0,8.881784e-15
mpc,2026-01-20 08:00:00,1472,8,25.4444,2873.341,483.4678,211.7941,42.90802,0,0,2011.339,2011.022,116.4895,33.51046,150,1,150,0,0,0,0,459.5235,536.8313,0.2684157,0.4104382,0.3172331,0,250,0.3172331,1894.532,0,0,18.70087,67.0375,42.90802,368.9774,347.5494,21.42805,0,388.9313,2287.021,0,-1.421085e-14,-1.365019e-13,4.263256e-14,464.7669,144.7566,0,459.5235,0,0,0,-2.842171e-14
mpc,2026-01-20 08:15:00,1473,8.25,25.49878,2887.899,430.6578,219.1861,58.42853,0,0,2021.53,2021.212,116.4895,33.51046,150,1,150,0,0,0,0,406.3612,435.1565,0.2175782,0.3380348,0.3172331,0,250,0.3172331,1904.723,0,0,22.01316,71.4695,58.42853,371.2543,349.8027,21.45159,0,394.0436,2328.497,0,-1.421085e-14,-1.249001e-14,4.263256e-14,408.6446,147.7166,0,406.3612,0,0,0,2.842171e-14
mpc,2026-01-20 08:30:00,1474,8.5,25.51089,2893.265,352.4457,216.9634,55.86216,0,0,2025.285,2024.968,0,0,0,0,0,0,0,0,0,488.0074,313.0861,0.1565431,0.2740117,0.3172331,0,250,0.3172331,2024.968,0,0,12.42821,68.97346,55.86216,372.0351,371.9768,0.05827418,0,382.2385,2242.729,0,0,3.774758e-15,4.263256e-14,340.0175,147.99,0,488.0074,0,0,0,-2.842171e-14
mpc,2026-01-20 08:45:00,1475,8.75,25.57477,2910.902,293.2674,223.6369,58.5424,0,0,2037.631,2037.314,0,0,0,0,0,0,0,0,0,439.2535,203.2235,0.1016117,0.1971457,0.3172331,0,250,0.3172331,2037.314,0,0,4.809545,72.84122,58.5424,374.7868,374.7284,0.0583495,0,385.4963,2254.177,0,0,5.231926e-14,4.263256e-14,288.4579,150.7957,0,439.2535,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,25.6345,2923.48,210.8078,223.2683,65.74485,0,1,2046.436,2046.119,375.5244,124.4756,500,1,229.4232,154.721,0,0,115.8558,0,232.1554,0.1160777,0.1279668,0.3172331,0,250,0.3172331,1670.594,0,0,0,68.54729,65.74485,376.8616,307.6485,69.21316,0,444.2313,2561.516,0,5.684342e-14,2.994827e-14,4.263256e-14,210.8078,154.721,0,0,115.8558,18.61545,0,-1.421085e-14
mpc,2026-01-20 09:15:00,1477,9.25,25.70723,2924.93,170.8325,224.006,73.45767,1,1,2047.451,2047.133,634.8114,199.2052,834.0166,2,177.9719,156.0448,0,0,500,0,357.1189,0.1785594,0.1461849,0.3172331,0,250,0.3172331,1412.322,0,0,0,67.96123,73.45767,377.6049,260.4701,117.1348,473.2229,0,1063.679,0,1.136868e-13,-3.283485e-14,4.263256e-14,170.8325,156.0448,0,0,500,7.139351,0,2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,25.68202,2963.302,149.0535,225.9958,77.63674,1,1,2074.312,2073.994,116.311,33.68902,150,1,147.8373,0,2.162752,0,0,156.6759,317.8937,0.1589468,0.2248725,0.3172331,0,250,0.3172331,1957.683,1.631891,0,1.216206,69.31987,76.00484,382.3632,360.8648,21.49838,408.564,0,938.8027,0,-1.421085e-14,-8.390511e-14,4.263256e-14,147.8373,156.6759,1.631891,156.6759,0,0,0,0
mpc,2026-01-20 09:45:00,1479,9.75,25.73673,2966.36,128.5892,228.0649,73.55041,1,1,2076.452,2076.135,561.0963,178.1843,739.2806,2,121.3987,157.7824,0,0,460.0995,0,432.8685,0.2164343,0.200173,0.3172331,0,250,0.3172331,1515.039,0,0,7.190529,70.28252,73.55041,383.1828,279.5811,103.6017,471.3382,0,1076.317,0,5.684342e-14,6.494805e-15,4.263256e-14,121.3987,157.7824,0,0,460.0995,0,0,1.136868e-13
mpc,2026-01-20 10:00:00,1480,10,25.87806,2962.363,99.74374,230.4208,84.00904,1,1,2073.654,2073.337,575.3175,182.2223,757.5398,2,100.2559,157.2839,0,0,500,0,557.8004,0.2789002,0.272571,0.3172331,0,250,0.3172331,1498.019,0,0,0,73.1369,84.00904,383.7674,277.2357,106.5317,475.0055,0,1076.172,0,0,2.797762e-14,4.263256e-14,99.74374,157.2839,0,0,500,0.5121362,0,1.421085e-14
mpc,2026-01-20 10:15:00,1481,10.25,26.05249,2937.405,90.40993,225.6816,84.88397,1,1,2056.183,2055.866,565.2139,179.4857,744.6996,2,85.81806,158.8816,0,0,500,0,682.7126,0.3413563,0.3512387,0.3172331,0,250,0.3172331,1490.652,0,0,4.591869,66.79998,84.88397,381.8902,276.8554,105.0348,472.1065,0,1067.364,0,0,1.898481e-14,4.263256e-14,85.81806,158.8816,0,0,500,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,26.18093,2952.085,81.38641,231.025,97.56626,1,1,2066.459,2066.142,569.8545,181.0693,750.9238,2,89.70402,161.2198,0,0,500,0,807.6051,0.4038025,0.4298941,0.3172331,0,250,0.3172331,1496.288,0,0,0,69.80526,97.56626,384.8085,278.6332,106.1753,477.8709,0,1076.156,0,-2.842171e-14,1.986744e-13,4.263256e-14,81.38641,161.2198,0,0,500,8.317605,0,-1.421085e-14
mpc,2026-01-20 10:45:00,1483,10.75,26.29649,2937.949,85.53193,232.1895,100.7609,0,1,2056.564,2056.247,570.3912,181.3625,751.7537,2,89.22809,162.5256,0,0,500,0,932.4779,0.466239,0.5085371,0.3172331,0,250,0.3172331,1485.856,0,0,0,69.66392,100.7609,383.8746,277.3472,106.5274,0,477.5175,2746.517,0,-2.842171e-14,-1.137979e-13,4.263256e-14,85.53193,162.5256,0,0,500,3.696157,0,-1.421085e-14
mpc,2026-01-20 11:00:00,1484,11,26.50771,2979.021,87.69382,235.2,110.9858,0,0,2085.315,2084.997,0,0,0,0,0,0,0,0,0,248.9937,870.0827,0.4350414,0.5871677,0.3172331,0,250,0.3172331,2084.997,0,0,0,73.90011,110.9858,390.9365,390.877,0.05947207,0,411.6837,2391.738,0,0,8.348877e-14,4.263256e-14,87.69382,161.2999,0,250.9981,0,0,0,-2.842171e-14
mpc,2026-01-20 11:15:00,1485,11.25,26.7556,2980.166,74.44331,235.9959,117.4608,0,0,2086.116,2085.799,0,0,0,0,0,0,0,0,0,238.9536,810.2074,0.4051037,0.5478783,0.3172331,0,250,0.3172331,2085.799,0,0,0,71.4856,117.4608,393.0962,393.0364,0.05977765,0,415.1701,2406.748,0,0,-7.460699e-14,4.263256e-14,74.44331,164.5103,0,245.2732,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,26.98512,2980.801,98.97861,235.7232,124.4833,0,0,2086.561,2086.243,0,0,0,0,0,0,0,0,0,243.0982,749.3053,0.3746526,0.5101757,0.3172331,0,250,0.3172331,2086.243,0,0,18.67521,72.92837,124.4833,395.0595,394.9994,0.06006341,0,418.5685,2460.143,0,0,1.280087e-13,4.263256e-14,80.3034,162.7948,0,243.0982,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,26.89751,2953.856,80.07101,239.4353,142.6705,0,0,2067.699,2067.382,0,0,0,0,0,0,0,0,0,240.9504,688.9497,0.3444749,0.4718265,0.3172331,0,250,0.3172331,2067.382,0,0,0,78.55591,142.6705,390.7754,390.7154,0.05995401,0,417.6788,2432.742,0,0,-1.432743e-13,4.263256e-14,80.07101,160.8794,0,242.2359,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,26.98108,2988.97,89.09031,241.2042,147.8025,0,0,2092.279,2091.962,0,0,0,0,0,0,0,0,0,230.6937,631.1678,0.3155839,0.4338215,0.3172331,0,250,0.3172331,2091.962,0,0,20.85974,78.74104,147.8025,396.1088,396.0487,0.06005835,0,424.0306,2503.98,0,0,-1.235678e-13,4.263256e-14,68.23057,162.4632,0,230.6937,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,27.21528,3005.733,81.01168,242.4079,163.2567,0,0,2104.013,2103.696,0,0,0,0,0,0,0,0,0,234.6244,572.4124,0.2862062,0.3974371,0.3172331,0,250,0.3172331,2103.696,0,0,11.23756,77.55764,163.2567,400.2826,400.2222,0.0603527,0,431.2814,2525.219,0,0,-2.470246e-14,4.263256e-14,69.77412,164.8502,0,234.6244,0,0,0,2.842171e-14
mpc,2026-01-20 12:30:00,1490,12.5,27.42152,3041.829,89.42427,242.484,166.9112,0,0,2129.28,2128.963,0,0,0,0,0,0,0,0,0,242.0388,511.8126,0.2559063,0.3604397,0.3172331,0,250,0.3172331,2128.963,0,0,13.81473,76.05477,166.9112,406.8456,406.785,0.06061432,0,438.677,2567.748,0,0,-4.13003e-14,4.263256e-14,75.60954,166.4293,0,242.0388,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,27.64571,3035.975,103.4712,239.2262,183.8956,0,0,2125.183,2124.865,0,0,0,0,0,0,0,0,0,248.8792,449.5122,0.2247561,0.3222809,0.3172331,0,250,0.3172331,2124.865,0,0,17.35165,76.46657,183.8956,407.985,407.9241,0.06090128,0,443.2277,2599.589,0,0,1.046385e-13,4.263256e-14,86.11953,162.7596,0,248.8792,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,27.81803,3073.889,106.5023,239.8114,201.2448,0,0,2151.722,2151.405,0,0,0,0,0,0,0,0,0,242.7326,388.7583,0.1943791,0.2830512,0.3172331,0,250,0.3172331,2151.405,0,0,28.73995,74.84116,201.2448,414.5888,414.5276,0.06112372,0,453.303,2671.844,0,0,8.032464e-14,4.263256e-14,77.76236,164.9702,0,242.7326,0,0,0,-2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,27.83433,3097.977,99.54497,236.5014,206.9221,0,0,2168.584,2168.267,0,0,0,0,0,0,0,0,0,240.1075,328.6702,0.1643351,0.2447954,0.3172331,0,250,0.3172331,2168.267,0,0,23.5408,72.39809,206.9221,417.982,417.9208,0.06114484,0,457.8038,2683.416,0,0,-4.149459e-14,4.263256e-14,76.00417,164.1033,0,240.1075,0,0,0,2.842171e-14
mpc,2026-01-20 13:30:00,1494,13.5,28.11803,3136.388,96.03914,239.9787,217.7785,0,0,2195.471,2195.154,0,0,0,0,0,0,0,0,0,259.0037,263.8675,0.1319338,0.2069588,0.3172331,0,250,0.3172331,2195.154,0,0,1.781153,75.23304,217.7785,425.7251,425.6636,0.06151484,0,467.8931,2706.262,0,0,5.684342e-14,4.263256e-14,94.25799,164.7457,0,259.0037,0,0,0,2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,28.05892,3120.923,86.26954,234.6533,228.1966,1,0,2184.646,2184.329,0,0,0,0,0,0,0,0,0,245.7096,202.3986,0.1011993,0.1661535,0.3172331,0,250,0.3172331,2184.329,0,0,5.946106,69.26712,228.1966,423.0924,423.031,0.06143738,467.225,0,1064.193,0,0,-3.869127e-14,4.263256e-14,80.32344,165.3862,0,245.7096,0,0,0,-2.842171e-14
mpc,2026-01-20 14:00:00,1496,14,28.30211,3141.856,79.61167,233.6718,237.8193,1,1,2199.3,2198.982,562.5266,179.6365,742.1632,2,74.59127,167.5719,0,0,500,0,327.3668,0.1636834,0.1274474,0.3172331,0,250,0.3172331,1636.456,0,0,5.020401,66.09994,237.8193,428.1485,318.5769,109.5716,544.511,0,1211.704,0,-2.842171e-14,-2.323142e-14,4.263256e-14,74.59127,167.5719,0,0,500,0,0,0
mpc,2026-01-20 14:15:00,1497,14.25,28.40731,3115.01,91.09327,225.2825,247.8042,1,1,2180.507,2180.19,399.6188,132.646,532.2648,2,66.92033,166.3777,0,0,298.9667,0,402.0569,0.2010284,0.206138,0.3172331,0,250,0.3172331,1780.571,0,0,24.17294,58.90475,247.8042,425.4486,347.4153,78.03332,528.4115,0,1200.132,0,5.684342e-14,-9.750534e-14,4.263256e-14,66.92033,166.3777,0,0,298.9667,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,28.31697,3111.848,85.47186,224.9941,242.6544,1,1,2178.293,2177.976,551.8854,176.2391,728.1245,2,63.7158,164.4087,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1626.091,0,0,21.75605,60.58541,242.6544,424.1942,316.6599,107.5342,540.1528,0,1222.345,0,0,-1.291744e-13,4.263256e-14,63.7158,164.4087,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 14:45:00,1499,14.75,28.36273,3099.947,89.76644,227.7156,251.7994,1,1,2169.963,2169.645,560.8783,178.752,739.6303,2,75.91888,163.7115,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1608.767,0,0,13.84756,64.0041,251.7994,422.9865,313.5937,109.3927,541.4285,0,1217.151,0,0,-1.206257e-13,4.263256e-14,75.91888,163.7115,0,0,500,0,0,0
mpc,2026-01-20 15:00:00,1500,15,28.61006,3123.476,105.7802,227.726,254.3458,1,1,2186.434,2186.116,576.2606,183.1404,759.4009,2,96.03387,163.3671,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1609.856,0,0,9.746343,64.35897,254.3458,428.4694,315.479,112.9904,548.4628,0,1224.757,0,8.526513e-14,1.711409e-13,4.263256e-14,96.03387,163.3671,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 15:15:00,1501,15.25,28.61445,3119.161,108.6014,227.0466,253.3833,1,1,2183.412,2183.095,573.1573,181.8762,755.0334,2,95.16036,159.8731,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1609.938,0,0,13.44101,67.17353,253.3833,427.9179,315.525,112.3929,547.0607,0,1233.182,0,5.684342e-14,-8.637535e-14,4.263256e-14,95.16036,159.8731,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 15:30:00,1502,15.5,28.53117,3146.097,96.95792,232.0581,250.0012,1,1,2202.268,2201.95,574.0979,181.971,756.0689,2,97.84907,158.2199,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1627.853,0,0,0,73.83818,250.0012,430.8397,318.4642,112.3755,549.3441,0,1226.059,0,0,-2.136069e-13,4.263256e-14,96.95792,158.2199,0,0,500,0.8911505,0,-4.263256e-14
mpc,2026-01-20 15:45:00,1503,15.75,28.5618,3130.927,93.57095,229.9435,245.3361,1,1,2191.649,2191.332,569.8593,180.3454,750.2047,2,95.80711,154.3976,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1621.472,0,0,0,75.54588,245.3361,429.045,317.4252,111.6198,545.7985,0,1221.914,0,-8.526513e-14,1.623146e-13,4.263256e-14,93.57095,154.3976,0,0,500,2.236163,0,-4.263256e-14
mpc,2026-01-20 16:00:00,1504,16,28.51555,3110.988,93.59694,225.8608,238.8202,1,1,2177.692,2177.374,580.5712,183.6936,764.2648,2,107.3579,156.9069,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1596.803,0,0,0,68.95394,238.8202,425.8886,312.2849,113.6037,542.6843,0,1204.314,0,5.684342e-14,1.978417e-13,4.263256e-14,93.59694,156.9069,0,0,500,13.761,0,5.684342e-14
