controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 16:15:00,1505,16.25,28.40579,3086.578,105.0432,222.9848,235.4465,1,1,2160.605,2160.288,586.7694,185.3201,772.0895,2,116.655,155.4345,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1573.518,0,0,0,67.55032,235.4465,421.5515,307.0062,114.5454,538.2638,0,1193.052,0,1.421085e-13,1.068035e-13,4.263256e-14,105.0432,155.4345,0,0,500,11.61173,0,7.105427e-14
mpc,2026-01-20 16:30:00,1506,16.5,28.50878,3071.182,124.9148,223.8795,221.298,1,1,2149.828,2149.511,600.0956,188.9777,789.0734,2,135.2935,153.7799,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1549.415,0,0,0,70.09958,221.298,420.3781,302.9731,117.4049,535.2235,0,1191.369,0,-2.842171e-14,-2.033929e-13,4.263256e-14,124.9148,153.7799,0,0,500,10.3787,0,1.421085e-14
mpc,2026-01-20 16:45:00,1507,16.75,28.64844,3034.044,165.1036,220.5944,221.5639,1,1,2123.83,2123.513,614.0269,193.0582,807.0851,2,152.6203,154.4648,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1509.486,0,0,12.48329,66.12957,221.5639,416.5459,296.0548,120.491,532.5682,0,1200.744,0,5.684342e-14,-2.228218e-13,4.263256e-14,152.6203,154.4648,0,0,500,0,0,0
mpc,2026-01-20 17:00:00,1508,17,28.60158,2993.391,191.6249,217.2448,206.4205,0,1,2095.374,2095.056,645.4516,201.8073,847.2589,4,195.5295,151.7294,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1449.605,0,0,0,65.51546,206.4205,410.5496,284.0231,126.5264,0,526.2747,3007.525,0,-1.136868e-13,2.520206e-13,4.263256e-14,191.6249,151.7294,0,0,500,3.904643,0,5.684342e-14
mpc,2026-01-20 17:15:00,1509,17.25,28.68602,2969.094,230.0617,217.8075,203.8383,0,1,2078.366,2078.049,673.4993,209.6447,883.144,4,233.5879,149.5561,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1404.55,0,0,0,68.25138,203.8383,407.9597,275.6972,132.2625,0,525.353,3007.175,0,0,-1.887379e-14,4.263256e-14,230.0617,149.5561,0,0,500,3.526202,0,-5.684342e-14
mpc,2026-01-20 17:30:00,1510,17.5,28.64141,2950.023,258.7264,215.4698,201.0597,0,0,2065.016,2064.699,0,0,0,0,0,0,0,0,0,408.3144,1797.622,0.8988111,1.196402,0.3172331,0,250,0.3172331,2064.699,0,0,0,65.88181,201.0597,404.9492,404.887,0.06220934,0,444.3148,2557.377,0,0,-4.103384e-13,4.263256e-14,258.7264,149.588,0,429.8862,0,0,0,2.842171e-14
mpc,2026-01-20 17:45:00,1511,17.75,28.62526,2928.147,304.994,210.5169,192.68,0,0,2049.703,2049.386,255.8104,73.58878,329.3992,1,329.3992,0,0,0,0,146.8442,1760.628,0.8803141,1.131936,0.3172331,0,250,0.3172331,1793.575,0,0,0,63.67268,192.68,401.8063,351.5972,50.20907,0,462.9573,2656.101,0,0,-5.706546e-14,4.263256e-14,304.994,146.8442,0,146.8442,0,24.4052,0,0
mpc,2026-01-20 18:00:00,1512,18,28.62867,2965.896,361.8674,0,179.1727,0,0,2076.127,2075.81,0,0,0,0,0,0,0,0,0,361.8674,1669.884,0.8349421,1.108642,0.3172331,0,250,0.3172331,2075.81,0,0,0,0,179.1727,407.0162,406.954,0.06219224,0,442.0801,2431.44,0,0,2.933209e-13,4.263256e-14,361.8674,0,0,380.0301,0,0,0,0
mpc,2026-01-20 18:15:00,1513,18.25,28.80034,2941.622,419.2914,0.7413611,169.0203,0,0,2059.135,2058.818,273.7854,78.75965,352.5451,1,352.5451,0,0,0,0,67.48767,1652.749,0.8263747,1.051502,0.3172331,0,250,0.3172331,1785.033,0,0,0,0,169.0203,405.1851,351.2487,53.93638,0,463.2672,2547.97,0,-2.842171e-14,4.840572e-14,4.263256e-14,419.2914,0.7413611,0,77.01629,0,0,0,-1.065814e-14
mpc,2026-01-20 18:30:00,1514,18.5,28.83149,2916.587,482.9267,0.5806841,156.3259,0,0,2041.611,2041.294,0,0,0,0,0,0,0,0,0,474.4908,1533.867,0.7669333,1.040712,0.3172331,0,250,0.3172331,2041.294,0,0,9.016568,0,156.3259,402.0077,401.9452,0.06246545,0,432.7269,2395.552,0,0,-4.28324e-13,4.263256e-14,473.9101,0.5806841,0,476.3742,0,0,0,-1.509903e-14
mpc,2026-01-20 18:45:00,1515,18.75,28.65649,2927.28,520.2683,2.984679,143.7207,0,0,2049.096,2048.779,402.0269,115.6508,517.6777,2,517.6777,0,0,0,0,1.545309,1533.239,0.7666194,0.9658533,0.3172331,0,250,0.3172331,1646.752,0,0,2.590659,1.43937,143.7207,401.9581,323.0328,78.92527,0,466.8764,2574.772,0,1.421085e-14,-1.355582e-13,4.263256e-14,517.6777,1.545309,0,1.545309,0,0,0,5.395684e-14
mpc,2026-01-20 19:00:00,1516,19,28.6713,2925.22,567.7659,6.040708,131.3942,0,0,2047.654,2047.337,411.6025,118.4054,530.0079,2,530.0079,0,0,0,0,31.67271,1525.079,0.7625396,0.965458,0.3172331,0,250,0.3172331,1635.734,0,0,8.199872,3.926157,131.3942,401.8035,320.974,80.82947,0,465.1624,2579.311,0,-1.421085e-14,1.285638e-13,4.263256e-14,559.5661,2.11455,0,31.67271,0,0,0,-1.554312e-14
mpc,2026-01-20 19:15:00,1517,19.25,28.58039,2885.465,560.3683,6.2965,118.4193,0,0,2019.826,2019.508,116.4895,33.51046,150,1,150,0,0,0,0,410.8832,1422.118,0.7110592,0.96032,0.3172331,0,250,0.3172331,1903.019,0,0,0,5.781586,118.4193,395.5667,372.691,22.87567,0,429.3929,2371.634,0,-1.421085e-14,-3.363976e-13,4.263256e-14,560.3683,0.5149138,0,434.0638,0,0,0,-3.708145e-14
mpc,2026-01-20 19:30:00,1518,19.5,28.44942,2885.422,581.3928,5.816784,113.5094,0,0,2019.796,2019.478,114.576,35.42399,150,1,126.823,0,23.17698,0,0,454.801,1308.194,0.6540971,0.8954871,0.3172331,0,250,0.3172331,1904.902,16.97493,0,0,5.585574,96.53448,394.4479,372.0103,22.43761,0,426.2866,2354.211,0,0,3.976819e-13,4.263256e-14,581.3928,0.2312102,16.97493,464.4856,0,0,0,4.601874e-14
mpc,2026-01-20 19:45:00,1519,19.75,28.26249,2886.397,569.9404,3.030468,100.3198,0,0,2020.478,2020.161,116.4895,33.51046,150,1,150,0,0,0,0,420.1781,1202.944,0.6014719,0.8237507,0.3172331,0,250,0.3172331,1903.671,0,0,0,2.792768,100.3198,393.003,370.2829,22.72007,0,423.3066,2333.004,0,-1.421085e-14,-1.455502e-13,4.263256e-14,569.9404,0.2376997,0,441.5742,0,0,0,-6.661338e-14
mpc,2026-01-20 20:00:00,1520,20,28.17493,2844.839,562.652,0,81.78696,0,0,1991.387,1991.07,113.924,36.076,150,1,118.9257,0,31.07427,0,0,443.7263,1091.823,0.5459114,0.7574761,0.3172331,0,250,0.3172331,1877.146,22.82717,0,0,0,58.95979,386.6203,364.4408,22.1795,0,411.9636,2265.8,0,-7.105427e-15,-4.040102e-13,4.263256e-14,562.652,0,22.82717,451.1682,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,28.07536,2824.51,543.0068,4.400036,87.11547,0,0,1977.157,1976.84,116.4895,33.51046,150,1,150,0,0,0,0,382.2652,996.0847,0.4980423,0.6875048,0.3172331,0,250,0.3172331,1860.35,0,0,11.93001,3.211638,87.11547,383.043,360.4135,22.62947,0,410.8012,2285.526,0,-1.421085e-14,-1.516565e-13,4.263256e-14,531.0768,1.188397,0,382.2652,0,0,0,-1.465494e-14
mpc,2026-01-20 20:30:00,1522,20.5,27.92417,2824.729,503.8994,1.859975,84.63142,0,0,1977.311,1976.993,0,0,0,0,0,0,0,0,0,487.4087,874.0757,0.4370378,0.6272199,0.3172331,0,250,0.3172331,1976.993,0,0,17.18217,1.168525,84.63142,381.8425,381.7812,0.06126153,0,398.1246,2221.34,0,0,-3.441691e-14,4.263256e-14,486.7173,0.6914501,0,487.4087,0,0,0,-2.78666e-14
mpc,2026-01-20 20:45:00,1523,20.75,27.63837,2827.249,442.8705,0.4514814,83.01712,0,0,1979.074,1978.757,0,0,0,0,0,0,0,0,0,440.7451,763.7518,0.3818759,0.5503926,0.3172331,0,250,0.3172331,1978.757,0,0,2.38673,0.1901796,83.01712,379.8768,379.8159,0.06089184,0,395.7508,2181.074,0,0,-1.550982e-13,4.263256e-14,440.4838,0.2613018,0,440.7451,0,0,0,4.551914e-15
mpc,2026-01-20 21:00:00,1524,21,27.3078,2791.811,395.8894,2.507559,75.11412,0,0,1954.268,1953.951,0,0,0,0,0,0,0,0,0,392.593,665.4833,0.3327417,0.4809233,0.3172331,0,250,0.3172331,1953.951,0,0,3.508694,2.29531,75.11412,372.5152,372.4547,0.06046978,0,386.7727,2137.262,0,0,-4.374279e-14,4.263256e-14,392.3807,0.2122493,0,392.593,0,0,0,4.246603e-15
mpc,2026-01-20 21:15:00,1525,21.25,27.21318,2804.052,354.9503,4.18403,63.52078,0,0,1962.836,1962.519,0,0,0,0,0,0,0,0,0,333.367,582.0368,0.2910184,0.4190451,0.3172331,0,250,0.3172331,1962.519,0,0,21.58801,4.179324,63.52078,373.4077,373.3474,0.06035006,0,385.4315,2164.322,0,0,-1.178502e-13,4.263256e-14,333.3623,0.004705714,0,333.367,0,0,0,3.491998e-15
mpc,2026-01-20 21:30:00,1526,21.5,27.11937,2798.325,295.8076,3.66764,55.05035,0,0,1958.828,1958.511,0,0,0,0,0,0,0,0,0,292.7206,508.765,0.2543825,0.3665,0.3172331,0,250,0.3172331,1958.511,0,0,4.266186,2.488458,55.05035,371.915,371.8548,0.06023181,0,382.307,2114.34,0,0,5.051515e-14,4.263256e-14,291.5414,1.179182,0,292.7206,0,0,0,-2.04281e-14
mpc,2026-01-20 21:45:00,1527,21.75,27.28091,2760.773,258.798,4.398634,49.07061,0,0,1932.541,1932.224,0,0,0,0,0,0,0,0,0,255.5679,444.7929,0.2223965,0.3203619,0.3172331,0,250,0.3172331,1932.224,0,0,3.291149,4.337565,49.07061,368.1662,368.1058,0.06043571,0,377.4541,2089.157,0,0,-5.034861e-14,4.263256e-14,255.5068,0.06106915,0,255.5679,0,0,0,1.198347e-14
mpc,2026-01-20 22:00:00,1528,22,27.12678,2744.198,228.4678,4.793718,46.29713,0,0,1920.938,1920.621,0,0,0,0,0,0,0,0,0,216.4409,390.6127,0.1953063,0.2800796,0.3172331,0,250,0.3172331,1920.621,0,0,12.42768,4.392881,46.29713,364.7776,364.7174,0.06024114,0,373.509,2083.315,0,0,3.275158e-14,4.263256e-14,216.0401,0.4008368,0,216.4409,0,0,0,-8.326673e-15
mpc,2026-01-20 22:15:00,1529,22.25,27.12528,2774.982,192.4066,3.193106,45.66804,0,0,1942.487,1942.17,0,0,0,0,0,0,0,0,0,192.9673,342.3094,0.1711547,0.2459631,0.3172331,0,250,0.3172331,1942.17,0,0,0,2.632359,45.66804,368.8581,368.7979,0.06023925,0,377.4698,2080.624,0,0,3.916312e-14,4.263256e-14,192.4066,0.5607471,0,195.6329,0,0,0,1.132427e-14
mpc,2026-01-20 22:30:00,1530,22.5,27.14123,2767.396,149.596,2.909033,45.17887,0,0,1937.177,1936.86,0,0,0,0,0,0,0,0,0,150.6905,304.5829,0.1522914,0.2155472,0.3172331,0,250,0.3172331,1936.86,0,0,0,1.814541,45.17887,367.9723,367.912,0.06025933,0,376.4939,2073.846,0,0,1.457168e-14,4.263256e-14,149.596,1.094492,0,160.4859,0,0,0,-1.398881e-14
mpc,2026-01-20 22:45:00,1531,22.75,26.98902,2710.959,121.2756,5.38174,45.05537,0,0,1897.671,1897.354,0,0,0,0,0,0,0,0,0,122.4437,273.924,0.136962,0.1917914,0.3172331,0,250,0.3172331,1897.354,0,0,0,4.213573,45.05537,359.3252,359.2652,0.06006829,0,367.7964,2030.149,0,0,1.197098e-13,4.263256e-14,121.2756,1.168166,0,143.404,0,0,0,3.996803e-15
mpc,2026-01-20 23:00:00,1532,23,26.85299,2679.188,105.3098,5.470534,34.50859,1,0,1875.431,1875.114,0,0,0,0,0,0,0,0,0,106.8375,247.1715,0.1235857,0.1724859,0.3172331,0,250,0.3172331,1875.114,0,0,0,3.942855,34.50859,354.1108,354.0509,0.05989857,360.5666,0,727.9347,0,0,-2.292611e-14,4.263256e-14,105.3098,1.52768,0,134.3924,0,0,0,-6.883383e-15
mpc,2026-01-20 23:15:00,1533,23.25,26.64969,2712.895,105.6208,5.438977,34.39891,1,0,1899.027,1898.71,0,0,0,0,0,0,0,0,0,106.022,220.6271,0.1103135,0.1556403,0.3172331,0,250,0.3172331,1898.71,0,0,0,5.037785,34.39891,357.0583,356.9987,0.05964671,363.4664,0,735.623,0,0,-4.526934e-14,4.263256e-14,105.6208,0.4011922,0,120.1448,0,0,0,3.330669e-16
mpc,2026-01-20 23:30:00,1534,23.5,26.73327,2705.353,93.71977,0,32.15991,1,1,1893.747,1893.43,472.6793,136.0557,608.735,2,107.9785,0.7565166,0,0,500,0,345.5923,0.1727962,0.1389256,0.3172331,0,250,0.3172331,1420.751,0,0,0,0,32.15991,356.6822,267.5946,89.08762,409.7076,0,819.4151,0,-2.842171e-14,-5.52336e-15,4.263256e-14,93.71977,0,0,0,500,15.01526,0,-6.039613e-14
mpc,2026-01-20 23:45:00,1535,23.75,26.38651,2703.688,77.66124,0,33.94481,1,1,1892.582,1892.264,461.6009,132.8086,594.4095,2,94.21943,0.1900944,0,0,500,0,470.5379,0.235269,0.2176144,0.3172331,0,250,0.3172331,1430.663,0,0,0,0,33.94481,353.9201,267.5396,86.38047,406.696,0,813.392,0,0,4.607426e-14,4.263256e-14,77.66124,0,0,0,500,16.74829,0,4.263256e-14
mpc,2026-01-21 00:00:00,1536,0,26.23433,2672.955,89.59827,1.305765,16.765,1,1,1871.069,1870.751,460.2202,132.4159,592.6361,2,92.40363,0.2324572,0,0,500,0,595.4639,0.2977319,0.2962908,0.3172331,0,250,0.3172331,1410.531,0,0,0,1.073307,16.765,348.8051,262.9516,85.8535,398.4928,0,798.8371,0,2.842171e-14,5.551115e-14,4.263256e-14,89.59827,0.2324572,0,0,500,2.805367,0,1.421085e-14
mpc,2026-01-21 00:15:00,1537,0.25,26.26857,2706.757,92.24628,0,25.32479,1,1,1894.73,1894.413,455.2902,131.256,586.5462,2,83.88469,2.661524,0,0,500,0,720.3701,0.3601851,0.3749549,0.3172331,0,250,0.3172331,1439.122,0,0,8.361593,0,25.32479,353.4643,268.4701,84.99415,404.4505,0,823.3246,0,-8.526513e-14,9.081624e-14,4.263256e-14,83.88469,0,0,0,500,2.661524,0,-3.774758e-14
mpc,2026-01-21 00:30:00,1538,0.5,26.10807,2697.591,98.89887,0,20.74205,1,1,1888.314,1887.997,447.8788,128.9284,576.8072,2,75.98492,0.8222696,0,0,500,0,845.2567,0.4226284,0.4536065,0.3172331,0,250,0.3172331,1440.118,0,0,22.91395,0,20.74205,351.1109,267.7739,83.33706,400.559,0,840.6445,0,-5.684342e-14,-8.7097e-14,4.263256e-14,75.98492,0,0,0,500,0.8222696,0,-1.276756e-14
mpc,2026-01-21 00:45:00,1539,0.75,25.8901,2679.399,76.2046,0,23.53304,1,1,1875.579,1875.262,447.475,128.8839,576.3589,2,74.86226,1.496603,0,0,500,0,970.1237,0.4850618,0.5322458,0.3172331,0,250,0.3172331,1427.787,0,0,1.342342,0,23.53304,347.1952,264.3028,82.89241,397.543,0,797.4015,0,0,-1.14575e-13,4.263256e-14,74.86226,0,0,0,500,1.496603,0,-2.930989e-14
mpc,2026-01-21 01:00:00,1540,1,25.78088,2675.053,61.57787,0.7133309,15.99128,1,1,1872.537,1872.22,447.1892,128.732,575.9211,2,75.08019,0.840937,0,0,500,0,1094.971,0.5474855,0.6108727,0.3172331,0,250,0.3172331,1425.031,0,0,0,0,15.99128,345.8628,263.2071,82.65567,394.8927,0,789.7855,0,5.684342e-14,-3.897993e-13,4.263256e-14,61.57787,0.7133309,0,0,500,13.62992,0,3.552714e-14
mpc,2026-01-21 01:15:00,1541,1.25,25.71314,2739.401,71.77569,0,23.18384,1,1,1917.581,1917.264,452.2487,130.1657,582.4145,2,81.77777,0.6366855,0,0,500,0,1219.799,0.6098993,0.6894872,0.3172331,0,250,0.3172331,1465.015,0,0,0,0,23.18384,353.6958,270.2205,83.47531,404.6625,0,809.3249,0,5.684342e-14,-2.533529e-13,4.263256e-14,71.77569,0,0,0,500,10.63876,0,5.861978e-14
mpc,2026-01-21 01:30:00,1542,1.5,25.65394,2726.042,74.69133,0,33.82428,1,1,1908.229,1907.912,444.93,128.0614,572.9913,2,72.34502,0.646321,0,0,500,0,1344.607,0.6723033,0.7680893,0.3172331,0,250,0.3172331,1462.982,0,0,2.346313,0,33.82428,351.5485,269.5217,82.02684,403.8145,0,811.6763,0,-2.842171e-14,-2.622347e-13,4.263256e-14,72.34502,0,0,0,500,0.646321,0,-1.676437e-14
mpc,2026-01-21 01:45:00,1543,1.75,25.56133,2722.701,47.51069,0,31.90041,1,1,1905.891,1905.574,447.7881,128.9157,576.7038,2,75.75504,0.948746,0,0,500,0,1469.395,0.7346974,0.846679,0.3172331,0,250,0.3172331,1457.786,0,0,0,0,31.90041,350.4601,268.0614,82.39875,402.843,0,805.6861,0,0,-3.704814e-13,4.263256e-14,47.51069,0,0,0,500,29.1931,0,2.131628e-14
mpc,2026-01-21 02:00:00,1544,2,25.53449,2680.711,58.07694,0,33.35857,1,1,1876.498,1876.181,457.268,131.6424,588.9104,2,87.9656,0.9447718,0,0,500,0,1594.164,0.7970818,0.9252564,0.3172331,0,250,0.3172331,1418.913,0,0,0,0,33.35857,344.868,260.7717,84.09629,398.5449,0,797.0897,0,2.842171e-14,7.049916e-14,4.263256e-14,58.07694,0,0,0,500,30.83343,0,1.421085e-14
mpc,2026-01-21 02:15:00,1545,2.25,25.53756,2666.971,54.25608,0,24.7873,1,1,1866.88,1866.562,453.4083,130.4516,583.8598,2,83.6723,0.1875126,0,0,500,0,1718.913,0.8594563,1.003821,0.3172331,0,250,0.3172331,1413.154,0,0,0,0,24.7873,343.1216,259.7295,83.3921,394.7368,0,789.4736,0,5.684342e-14,-4.163336e-13,4.263256e-14,54.25608,0,0,0,500,29.60374,0,8.881784e-14
mpc,2026-01-21 02:30:00,1546,2.5,25.27838,2629.717,71.59397,0,25.83325,1,1,1840.802,1840.484,448.6639,129.0706,577.7345,2,77.6989,0.0355652,0,0,500,0,1843.642,0.921821,1.082374,0.3172331,0,250,0.3172331,1391.82,0,0,0,0,25.83325,336.5651,254.4751,82.08998,388.2689,0,776.5379,0,-8.526513e-14,2.353673e-14,4.263256e-14,71.59397,0,0,0,500,6.140493,0,-3.819167e-14
mpc,2026-01-21 02:45:00,1547,2.75,25.12294,2661.612,82.14694,0,29.29311,1,1,1863.128,1862.811,241.8988,69.71025,311.609,1,83.85544,1.160769,0,0,226.5928,0,1900,0.95,1.160914,0.3172331,0,250,0.3172331,1620.912,0,0,0,0,29.29311,339.5855,295.4377,44.14783,370.4871,0,740.9742,0,1.421085e-14,-1.882938e-13,4.263256e-14,82.14694,0,0,0,226.5928,2.869276,0,-1.776357e-15
mpc,2026-01-21 03:00:00,1548,3,25.13787,2652.211,87.11535,0,28.29057,1,1,1856.548,1856.231,0,0,0,0,0,0,0,0,0,86.90693,1877.974,0.9389871,1.196402,0.3172331,0,250,0.3172331,1856.231,0,0,0.2084249,0,28.29057,338.4875,338.4297,0.05783823,343.5876,0,687.5348,0,0,2.917666e-13,4.263256e-14,86.90693,0,0,88.39244,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,25.10929,2650.432,74.17286,0,25.72321,1,1,1855.303,1854.985,0,0,0,0,0,0,0,0,0,72.40322,1859.578,0.9297889,1.182533,0.3172331,0,250,0.3172331,1854.985,0,0,1.769635,0,25.72321,338.0667,338.0089,0.05780509,342.6961,0,688.4448,0,0,-2.74003e-13,4.263256e-14,72.40322,0,0,73.84842,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,25.05483,2662.254,90.96229,1.798102,19.34123,1,1,1863.578,1863.261,193.1713,55.58739,248.7587,1,85.72998,0.1686895,0,0,162.86,0,1900,0.95,1.170949,0.3172331,0,250,0.3172331,1670.089,0,0,5.232304,1.629413,19.34123,339.2044,303.986,35.21836,363.0938,0,738.0241,0,-7.105427e-15,1.110223e-14,4.263256e-14,85.72998,0.1686895,0,0,162.86,1.500508e-06,0,0
mpc,2026-01-21 03:45:00,1551,3.75,25.0653,2677.766,73.82808,1.367312,20.59346,1,1,1874.436,1874.119,0,0,0,0,0,0,0,0,0,74.41449,1881.097,0.9405486,1.196402,0.3172331,0,250,0.3172331,1874.119,0,0,0,0.7809096,20.59346,341.2522,341.1945,0.05775417,344.9437,0,691.2344,0,0,3.570477e-13,4.263256e-14,73.82808,0.5864027,0,97.94561,0,0,0,-3.441691e-15
mpc,2026-01-21 04:00:00,1552,4,25.11957,2727.995,80.555,3.371268,24.05165,1,1,1909.597,1909.28,0,0,0,0,0,0,0,0,0,82.31017,1860.224,0.9301118,1.184499,0.3172331,0,250,0.3172331,1909.28,0,0,0,1.616101,24.05165,348.0317,347.9739,0.057817,352.3574,0,707.5025,0,0,1.549871e-13,4.263256e-14,80.555,1.755167,0,100.7097,0,0,0,2.442491e-15
mpc,2026-01-21 04:15:00,1553,4.25,24.94568,2725.08,86.00504,0,28.49161,1,1,1907.556,1907.238,0,0,0,0,0,0,0,0,0,86.00504,1838.43,0.9192148,1.171356,0.3172331,0,250,0.3172331,1907.238,0,0,0,0,28.49161,34.336,34.33029,0.005710195,39.50496,0,79.00993,0,0,-3.819167e-13,4.263256e-14,86.00504,0,0,129.907,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,24.73479,2746.379,91.62329,3.417487,18.34665,1,1,1922.466,1922.148,316.8568,91.27465,408.1314,1,159.5189,1.172926,0,0,247.4396,0,1900,0.95,1.157632,0.3172331,0,250,0.3172331,1605.292,0,0,0,2.244562,18.34665,34.60438,28.89525,5.709132,123.4881,0,250.848,0,-4.263256e-14,9.992007e-15,4.263256e-14,91.62329,1.172926,0,0,247.4396,67.89563,0,-1.421085e-14
mpc,2026-01-21 04:45:00,1555,4.75,24.54526,2726.354,132.0812,2.755994,15.89504,1,1,1908.448,1908.13,0,0,0,0,0,0,0,0,0,133.8079,1866.249,0.9331245,1.196402,0.3172331,0,250,0.3172331,1908.13,0,0,0,1.029234,15.89504,34.35206,34.34635,0.005710195,37.21031,0,76.19604,0,0,-2.682299e-13,4.263256e-14,132.0812,1.72676,0,185.3497,0,0,0,7.105427e-15
mpc,2026-01-21 05:00:00,1556,5,24.75912,2705.736,192.9953,5.547685,19.61505,1,1,1894.015,1893.698,0,0,0,0,0,0,0,0,0,193.6598,1817.54,0.9087701,1.17515,0.3172331,0,250,0.3172331,1893.698,0,0,0,4.883195,19.61505,34.09228,34.08657,0.005710195,37.63584,0,83.69519,0,0,1.867395e-13,4.263256e-14,192.9953,0.6644901,0,229.3048,0,0,0,7.327472e-15
mpc,2026-01-21 05:15:00,1557,5.25,24.60027,2696.938,251.2017,6.125909,21.69401,1,1,1887.857,1887.539,0,0,0,0,0,0,0,0,0,251.2017,1754.454,0.8772268,1.144478,0.3172331,0,250,0.3172331,1887.539,0,0,0,6.125909,21.69401,33.98142,33.97571,0.005710195,37.88879,0,86.34478,0,0,8.970602e-14,4.263256e-14,251.2017,0,0,282.935,0,0,0,0
mpc,2026-01-21 05:30:00,1558,5.5,24.55977,2705.865,332.554,3.582492,33.8655,1,1,1894.105,1893.788,0,0,0,0,0,0,0,0,0,334.8931,1670.454,0.8352271,1.104754,0.3172331,0,250,0.3172331,1893.788,0,0,0.2977086,0.9457427,33.8655,34.09389,34.08818,0.005710195,40.19181,0,82.52857,0,0,-2.851053e-13,4.263256e-14,332.2563,2.636749,0,334.8931,0,0,0,-1.376677e-14
mpc,2026-01-21 05:45:00,1559,5.75,24.53583,2721.78,378.0589,7.191278,35.31244,1,1,1905.246,1904.929,0,0,0,0,0,0,0,0,0,379.0365,1575.432,0.7877161,1.051861,0.3172331,0,250,0.3172331,1904.929,0,0,0,6.213706,35.31244,34.29443,34.28872,0.005710195,40.65011,0,92.01886,0,0,3.836931e-13,4.263256e-14,378.0589,0.9775721,0,406.1241,0,0,0,6.550316e-15
mpc,2026-01-21 06:00:00,1560,6,24.68008,2753.876,443.2624,2.891613,39.12707,1,0,1927.713,1927.396,0,0,0,0,0,0,0,0,0,443.3208,1464.354,0.732177,0.9920265,0.3172331,0,250,0.3172331,1927.396,0,0,0,2.833191,39.12707,34.69884,34.69313,0.005710195,41.76191,0,88.41107,0,0,6.439294e-15,4.263256e-14,443.2624,0.05842207,0,473.571,0,0,0,-1.516148e-14
mpc,2026-01-21 06:15:00,1561,6.25,24.47192,2778.817,500.6157,3.597683,49.06114,1,0,1945.172,1944.854,116.4895,33.51046,150,1,150,0,0,0,0,350.7024,1376.448,0.6882239,0.9220822,0.3172331,0,250,0.3172331,1828.365,0,0,0,3.510938,49.06114,35.01309,32.91057,2.102522,75.24801,0,156.5524,0,-1.421085e-14,2.990941e-13,4.263256e-14,500.6157,0.08674406,0,391.2038,0,0,0,-2.421674e-14
mpc,2026-01-21 06:30:00,1562,6.5,24.49757,2768.89,560.5023,8.509721,38.70613,0,0,1938.223,1937.906,0,0,0,0,0,0,0,0,0,500,1251.231,0.6256156,0.866729,0.3172331,0,250,0.3172331,1937.906,0,0,60.50234,8.509721,38.70613,34.88802,34.88231,0.005710195,0,41.84977,349.2195,0,0,2.583489e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,24.69562,2782.085,589.0673,1.435495,36.07965,0,0,1947.459,1947.142,116.4895,33.51046,150,1,150,0,0,0,0,439.1225,1141.254,0.5706268,0.7878819,0.3172331,0,250,0.3172331,1830.653,0,0,0,1.380307,36.07965,35.05427,32.95175,2.102522,0,72.98245,403.7845,0,-1.421085e-14,2.376987e-13,4.263256e-14,589.0673,0.05518784,0,470.6913,0,0,0,6.224882e-14
mpc,2026-01-21 07:00:00,1564,7,24.88753,2812.295,611.5272,1.085185,33.98399,0,0,1968.606,1968.289,116.4895,33.51046,150,1,150,0,0,0,0,462.6123,1025.421,0.5127104,0.7186306,0.3172331,0,250,0.3172331,1851.8,0,0,0,0,33.98399,35.43492,33.33239,2.102522,0,73.00789,401.5434,0,-1.421085e-14,-3.413936e-13,4.263256e-14,611.5272,1.085185,0,481.7138,0,0,0,-4.973799e-14
mpc,2026-01-21 07:15:00,1565,7.25,24.99451,2786.778,604.1043,5.758078,41.6448,0,0,1950.745,1950.428,116.4895,33.51046,150,1,150,0,0,0,0,459.8623,910.2938,0.4551469,0.6456924,0.3172331,0,250,0.3172331,1833.938,0,0,0,0,41.6448,35.11341,33.01088,2.102522,0,74.0923,407.5076,0,-1.421085e-14,-9.792167e-14,4.263256e-14,604.1043,5.758078,0,472.2338,0,0,0,6.217249e-15
mpc,2026-01-21 07:30:00,1566,7.5,25.02231,2783.607,581.351,9.702853,38.39825,0,0,1948.525,1948.207,116.4895,33.51046,150,1,150,0,0,0,0,439.6642,800.2344,0.4001172,0.5731986,0.3172331,0,250,0.3172331,1831.718,0,0,0,1.389713,38.39825,354.4353,333.1883,21.24707,0,373.6833,2057.656,0,-1.421085e-14,-1.030287e-13,4.263256e-14,581.351,8.31314,0,440.924,0,0,0,2.131628e-14
mpc,2026-01-21 07:45:00,1567,7.75,25.32149,2771.11,504.6848,2.004221,48.84449,0,0,1939.777,1939.459,116.4895,33.51046,150,1,150,0,0,0,0,356.6891,710.9362,0.3554681,0.5038959,0.3172331,0,250,0.3172331,1822.97,0,0,0,0,48.84449,354.9691,333.594,21.37503,0,376.0428,2068.235,0,-1.421085e-14,-1.434408e-13,4.263256e-14,504.6848,2.004221,0,390.9044,0,0,0,2.797762e-14
mpc,2026-01-21 08:00:00,1568,8,25.17952,2804.991,452.8604,211.4849,44.81546,0,0,1963.493,1963.176,120.7103,34.72463,155.4349,1,155.4349,0,0,0,0,477.8997,591.3493,0.2956747,0.4476661,0.3172331,0,250,0.3172331,1842.466,0,0,5.684342e-14,31.01077,44.81546,358.2852,336.2009,22.08429,0,379.1031,2138.561,0,-1.421085e-14,1.69309e-14,4.263256e-14,452.8604,180.4741,0,500,0,0,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,25.39348,2821.567,383.0018,213.8847,44.41909,0,0,1975.097,1974.78,116.4895,33.51046,150,1,150,0,0,0,0,418.8194,486.5514,0.2432757,0.372364,0.3172331,0,250,0.3172331,1858.29,0,0,0,28.06708,44.41909,361.957,340.5509,21.40605,0,382.2017,2150.525,0,-1.421085e-14,-1.291189e-13,4.263256e-14,383.0018,185.8176,0,456.5247,0,0,0,-2.842171e-14
mpc,2026-01-21 08:30:00,1570,8.5,25.55142,2819.678,323.9676,214.5535,45.14247,0,0,1973.775,1973.457,110.5691,39.43087,150,1,78.29108,0,71.70892,0,0,430.3716,378.8819,0.189441,0.3063743,0.3172331,0,250,0.3172331,1862.888,54.18244,0,0,29.85846,0,362.87,342.484,20.38598,0,381.9149,2152.038,0,-1.421085e-14,-1.39333e-14,4.263256e-14,323.9676,184.695,45.14247,453.1596,0,0,9.039969,0
mpc,2026-01-21 08:45:00,1571,8.75,25.72608,2851.406,258.2733,214.2805,53.58192,0,0,1995.984,1995.667,0,0,0,0,0,0,0,0,0,447.8953,266.8485,0.1334242,0.2385764,0.3172331,0,250,0.3172331,1995.667,0,0,0,24.6585,53.58192,368.2538,368.1953,0.05852867,0,378.081,2121.982,0,0,4.526934e-14,4.263256e-14,258.2733,189.622,0,480.5622,0,0,0,0
mpc,2026-01-21 09:00:00,1572,9,25.8638,2861.304,220.4035,220.3774,65.85058,0,1,2002.913,2002.596,116.4895,33.51046,150,1,150,0,0,0,0,260.1194,201.7766,0.1008883,0.1680306,0.3172331,0,250,0.3172331,1886.106,0,0,1.448147,29.21333,65.85058,370.568,348.957,21.61095,0,394.6508,2223.47,0,-1.421085e-14,-1.781908e-14,4.263256e-14,218.9554,191.1641,0,260.1194,0,0,0,0
mpc,2026-01-21 09:15:00,1573,9.25,25.99916,2901.678,170.5977,226.6773,66.02879,0,1,2031.175,2030.858,638.6954,204.1643,842.8597,2,174.038,192.1823,0,0,476.6395,0,320.9047,0.1604524,0.1270558,0.3172331,0,250,0.3172331,1392.162,0,0,0,34.49503,66.02879,376.8349,258.2817,118.5532,0,474.6961,2670.332,0,0,8.776313e-14,4.263256e-14,170.5977,192.1823,0,0,476.6395,3.440278,0,0
mpc,2026-01-21 09:30:00,1574,9.5,26.23395,2911.604,150.5549,225.8683,77.68817,1,1,2038.123,2037.805,638.0703,204.1317,842.202,2,148.6352,193.5668,0,0,500,0,445.8542,0.2229271,0.202069,0.3172331,0,250,0.3172331,1399.735,0,0,1.919663,32.30147,77.68817,379.9444,260.937,119.0075,479.5512,0,1018.134,0,-1.136868e-13,-9.353629e-15,4.263256e-14,148.6352,193.5668,0,0,500,0,0,0
mpc,2026-01-21 09:45:00,1575,9.75,26.20102,2934.191,127.9202,229.3929,82.51732,1,1,2053.934,2053.617,621.0229,199.3988,820.4216,2,125.2459,195.1757,0,0,500,0,570.784,0.285392,0.2807478,0.3172331,0,250,0.3172331,1432.594,0,0,2.674314,34.21711,82.51732,382.6336,266.8822,115.7513,481.6534,0,1026.944,0,5.684342e-14,-1.856293e-13,4.263256e-14,125.2459,195.1757,0,0,500,0,0,0
mpc,2026-01-21 10:00:00,1576,10,26.16264,2918.097,106.0907,233.0625,88.46647,1,1,2042.668,2042.351,602.148,194.0801,796.2281,2,100.0075,196.2206,0,0,500,0,695.6942,0.3478471,0.3594143,0.3172331,0,250,0.3172331,1440.203,0,0,6.083221,36.84193,88.46647,380.2357,268.0889,112.1469,478.6367,0,1031.319,0,-1.136868e-13,5.062617e-14,4.263256e-14,100.0075,196.2206,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 10:15:00,1577,10.25,26.3137,2948.23,95.11127,236.4998,101.1004,1,1,2063.761,2063.444,591.7454,190.8852,782.6306,2,88.31361,194.317,0,0,500,0,820.5846,0.4102923,0.4380684,0.3172331,0,250,0.3172331,1471.699,0,0,6.797655,42.18278,101.1004,385.3541,274.8017,110.5524,484.5648,0,1053.621,0,-2.842171e-14,6.650236e-14,4.263256e-14,88.31361,194.317,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 10:30:00,1578,10.5,26.45333,2957.192,77.58894,234.8417,96.8539,1,1,2070.034,2069.717,592.1486,191.4258,783.5743,2,85.26371,198.3106,0,0,500,0,945.4555,0.4727277,0.5167101,0.3172331,0,250,0.3172331,1477.569,0,0,0,36.53104,96.8539,387.6371,276.6913,110.9459,486.254,0,1035.524,0,5.684342e-14,-1.687539e-13,4.263256e-14,77.58894,198.3106,0,0,500,7.674764,0,2.842171e-14
mpc,2026-01-21 10:45:00,1579,10.75,26.60996,2938.605,59.36775,233.2355,107.1467,1,1,2057.023,2056.706,594.5788,192.2579,786.8368,2,87.27494,199.5618,0,0,500,0,1070.307,0.5351533,0.5953394,0.3172331,0,250,0.3172331,1462.127,0,0,0,33.67364,107.1467,386.4475,274.686,111.7615,487.0733,0,1032.234,0,5.684342e-14,3.717027e-13,4.263256e-14,59.36775,199.5618,0,0,500,27.90718,0,6.394885e-14
mpc,2026-01-21 11:00:00,1580,11,26.95375,2923.693,47.33227,233.6682,108.1535,1,0,2046.585,2046.268,0,0,0,0,0,0,0,0,0,247.9654,1008.147,0.5040734,0.6739564,0.3172331,0,250,0.3172331,2046.268,0,0,0,33.03512,108.1535,387.2377,387.1777,0.06002418,407.6416,0,872.2688,0,0,-3.619327e-14,4.263256e-14,47.33227,200.6331,0,289.3821,0,0,0,2.842171e-14
mpc,2026-01-21 11:15:00,1581,11.25,27.01375,2932.269,64.97133,240.2419,125.6927,0,0,2052.588,2052.271,0,0,0,0,0,0,0,0,0,267.5023,941.1125,0.4705563,0.6348153,0.3172331,0,250,0.3172331,2052.271,0,0,0,37.71097,125.6927,388.8592,388.7991,0.06009924,0,412.6113,2334.414,0,0,3.741452e-14,4.263256e-14,64.97133,202.5309,0,279.7874,0,0,0,-2.842171e-14
mpc,2026-01-21 11:30:00,1582,11.5,27.24867,2979.349,57.72554,239.4968,129.4847,0,0,2085.544,2085.227,0,0,0,0,0,0,0,0,0,259.3254,876.133,0.4380665,0.5926048,0.3172331,0,250,0.3172331,2085.227,0,0,0,37.897,129.4847,397.0463,396.9859,0.0603949,0,421.6373,2384.377,0,0,-2.136069e-13,4.263256e-14,57.72554,201.5998,0,292.146,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,27.43457,2955.854,65.10341,237.2986,142.1412,0,0,2069.098,2068.78,0,0,0,0,0,0,0,0,0,267.9013,809.0198,0.4045099,0.5516881,0.3172331,0,250,0.3172331,2068.78,0,0,0,34.50069,142.1412,395.4548,395.3942,0.06063095,0,422.5608,2383.598,0,0,-2.532419e-13,4.263256e-14,65.10341,202.7979,0,283.4968,0,0,0,-2.842171e-14
mpc,2026-01-21 12:00:00,1584,12,27.87694,3010.092,62.15108,234.9662,153.1687,0,0,2107.064,2106.747,0,0,0,0,0,0,0,0,0,266.6121,742.2394,0.3711197,0.5094279,0.3172331,0,250,0.3172331,2106.747,0,0,0,30.50516,153.1687,406.4917,406.4305,0.06120013,0,435.9795,2450.509,0,0,-1.715295e-13,4.263256e-14,62.15108,204.461,0,284.1484,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,27.82368,3025.43,68.42526,238.6579,170.5508,0,0,2117.801,2117.484,0,0,0,0,0,0,0,0,0,274.6238,673.4666,0.3367333,0.4673773,0.3172331,0,250,0.3172331,2117.484,0,0,0,32.45934,170.5508,408.1017,408.0405,0.06113103,0,440.9058,2480.974,0,0,5.512257e-14,4.263256e-14,68.42526,206.1985,0,282.032,0,0,0,-2.842171e-14
mpc,2026-01-21 12:30:00,1586,12.5,27.88282,3047.476,75.40237,240.5394,188.1312,0,0,2133.233,2132.916,0,0,0,0,0,0,0,0,0,282.3432,602.7748,0.3013874,0.424072,0.3172331,0,250,0.3172331,2132.916,0,0,0,33.59865,188.1312,411.5914,411.5302,0.06120776,0,447.8287,2521.015,0,0,-1.080247e-13,4.263256e-14,75.40237,206.9408,0,290.1109,0,0,0,-2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,27.95232,3076.989,78.45076,238.0106,186.6065,0,0,2153.893,2153.575,0,0,0,0,0,0,0,0,0,281.9594,532.1901,0.266095,0.3795584,0.3172331,0,250,0.3172331,2153.575,0,0,0,34.50204,186.6065,416.1915,416.1302,0.06129818,0,452.1877,2546.548,0,0,-1.287304e-13,4.263256e-14,78.45076,203.5086,0,299.2495,0,0,0,-2.842171e-14
mpc,2026-01-21 13:00:00,1588,13,28.25086,3067.339,92.79827,240.4337,206.3886,0,0,2147.137,2146.82,0,0,0,0,0,0,0,0,0,297.6672,457.6895,0.2288447,0.3351123,0.3172331,0,250,0.3172331,2146.82,0,0,0,35.56472,206.3886,417.5356,417.4739,0.06168963,0,457.6085,2578.196,0,0,1.127431e-13,4.263256e-14,92.79827,204.869,0,298.415,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,28.26504,3076.091,72.71128,238.2687,208.1995,0,0,2153.264,2152.947,0,0,0,0,0,0,0,0,0,275.3622,388.7769,0.1943884,0.2882003,0.3172331,0,250,0.3172331,2152.947,0,0,0,35.61783,208.1995,418.854,418.7923,0.06170834,0,459.2914,2587.543,0,0,-4.984901e-14,4.263256e-14,72.71128,202.6509,0,291.4514,0,0,0,-2.842171e-14
mpc,2026-01-21 13:30:00,1590,13.5,28.59887,3080.148,55.89839,237.2477,216.8873,0,0,2156.103,2155.786,0,0,0,0,0,0,0,0,0,260.7392,323.5309,0.1617654,0.2448071,0.3172331,0,250,0.3172331,2155.786,0,0,0,32.40685,216.8873,422.4238,422.3616,0.06215231,0,464.8542,2612.6,0,0,7.871481e-14,4.263256e-14,55.89839,204.8408,0,299.9889,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,28.91705,3073.02,75.11171,237.0819,237.9988,0,0,2151.114,2150.796,0,0,0,0,0,0,0,0,0,277.3172,254.1506,0.1270753,0.2037226,0.3172331,0,250,0.3172331,2150.796,0,0,0,34.87641,237.9988,424.3561,424.2935,0.06258144,0,471.2442,2652.005,0,0,-2.947642e-14,4.263256e-14,75.11171,202.2055,0,285.9248,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,29.13176,3097.601,64.70503,232.5564,249.2488,0,1,2168.32,2168.003,487.8303,161.8791,649.7093,4,77.3619,202.6608,0,0,369.6867,0,346.5323,0.1732661,0.1600349,0.3172331,0,250,0.3172331,1680.173,0,0,0,29.89569,249.2488,429.7527,333.0038,96.74895,0,544.283,3045.127,0,-2.842171e-14,-1.207645e-13,4.263256e-14,64.70503,202.6608,0,0,369.6867,12.65687,0,-2.842171e-14
mpc,2026-01-21 14:15:00,1593,14.25,29.2835,3099.974,62.86673,231.9561,259.7161,1,1,2169.982,2169.664,371.9921,128.0079,500,1,80.17841,197.5049,0,0,222.3167,0,402.0569,0.2010284,0.2182063,0.3172331,0,250,0.3172331,1797.672,0,0,0,34.45119,259.7161,431.5095,357.4743,74.03521,537.1278,0,1133.684,0,-5.684342e-14,-1.031397e-13,4.263256e-14,62.86673,197.5049,0,0,222.3167,17.31168,0,-2.842171e-14
mpc,2026-01-21 14:30:00,1594,14.5,29.16916,3113.928,95.24062,229.1749,272.5897,1,1,2179.75,2179.433,583.4471,188.7245,772.1716,2,75.72474,196.4469,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1595.985,0,0,19.51587,32.72803,272.5897,432.3706,316.5763,115.7943,559.3711,0,1208.863,0,-5.684342e-14,1.06859e-13,4.263256e-14,75.72474,196.4469,0,0,500,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,29.27731,3125.385,101.7688,231.3154,272.4865,1,1,2187.77,2187.453,590.2584,190.808,781.0664,2,83.45199,197.6144,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1597.194,0,0,18.31684,33.70093,272.4865,434.9879,317.5655,117.4224,562.5512,0,1214.833,0,-1.136868e-13,-1.402767e-13,4.263256e-14,83.45199,197.6144,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 15:00:00,1596,15,29.16845,3122.369,66.95515,235.1671,273.5543,1,1,2185.659,2185.341,604.1314,194.785,798.9165,2,101.4321,197.4844,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1581.21,0,0,0,37.68267,273.5543,433.5359,313.6406,119.8953,562.6865,0,1190.376,0,5.684342e-14,2.488565e-13,4.263256e-14,66.95515,197.4844,0,0,500,34.47693,0,2.842171e-14
mpc,2026-01-21 15:15:00,1597,15.25,29.19382,3125.578,84.37354,238.1939,261.1324,1,1,2187.905,2187.587,603.6066,194.4249,798.0316,2,102.5143,195.5172,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1583.981,0,0,0,42.67669,261.1324,434.2217,314.3642,119.8575,560.6147,0,1194.847,0,5.684342e-14,8.881784e-14,4.263256e-14,84.37354,195.5172,0,0,500,18.1408,0,8.526513e-14
mpc,2026-01-21 15:30:00,1598,15.5,29.28563,3084.302,94.43025,238.1006,258.0408,1,1,2159.011,2158.694,600.8422,193.8431,794.6854,2,97.16045,197.5249,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1557.852,0,0,0,40.57565,258.0408,429.348,309.7995,119.5485,554.9575,0,1179.908,0,2.842171e-14,-3.956835e-13,4.263256e-14,94.43025,197.5249,0,0,500,2.730194,0,1.136868e-13
mpc,2026-01-21 15:45:00,1599,15.75,29.30232,3044.402,79.25797,237.9568,259.8159,1,1,2131.081,2130.764,596.7482,192.3623,789.1105,2,94.43686,194.6736,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1534.016,0,0,0,43.28323,259.8159,423.9486,305.1708,118.7778,549.2198,0,1173.103,0,-5.684342e-14,7.749357e-14,4.263256e-14,79.25797,194.6736,0,0,500,15.17889,0,4.263256e-14
mpc,2026-01-21 16:00:00,1600,16,29.47493,3069.397,109.6794,232.756,248.4028,1,1,2148.578,2148.261,600.0332,193.1895,793.2227,2,99.65731,193.5654,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1548.227,0,0,10.02207,39.1906,248.4028,429.0499,309.1658,119.8841,551.9588,0,1188.81,0,-8.526513e-14,2.103873e-13,4.263256e-14,99.65731,193.5654,0,0,500,0,0,0
mpc,2026-01-21 16:15:00,1601,16.25,29.49656,3046.512,139.1743,232.029,247.7518,1,1,2132.558,2132.241,606.5815,194.8363,801.4178,2,110.0806,191.3371,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1525.66,0,0,29.09368,40.69186,247.7518,426.0533,304.804,121.2493,549.1374,0,1218.655,0,5.684342e-14,2.167155e-13,4.263256e-14,110.0806,191.3371,0,0,500,0,0,0
mpc,2026-01-21 16:30:00,1602,16.5,29.32499,3047.297,146.5201,231.8583,238.9169,1,1,2133.108,2132.791,621.3082,199.0468,820.355,2,129.2623,191.0926,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1511.483,0,0,17.25779,40.76563,238.9169,424.5624,300.8374,123.725,547.4369,0,1194.964,0,-5.684342e-14,3.885781e-15,4.263256e-14,129.2623,191.0926,0,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,29.21084,3054.287,178.9843,221.4284,226.9246,1,1,2138.001,2137.684,643.5541,205.2906,848.8447,2,159.2153,189.6294,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1494.13,0,0,19.76902,31.79899,226.9246,424.4754,296.6422,127.8332,546.9861,0,1182.927,0,5.684342e-14,8.182344e-14,4.263256e-14,159.2153,189.6294,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,29.06166,3040.675,218.9189,217.9907,211.8954,1,1,2128.473,2128.155,667.7104,211.912,879.6224,2,193.0752,186.5471,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1460.445,0,0,25.84362,31.44353,211.8954,421.2113,289.0129,132.1985,542.8576,0,1184.536,0,-8.526513e-14,-2.555733e-13,4.263256e-14,193.0752,186.5471,0,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,29.02999,3035.955,244.295,216.6906,208.235,1,1,2125.168,2124.851,697.0507,220.285,917.3356,2,231.4216,185.914,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1427.801,0,0,12.87341,30.77657,208.235,420.2677,282.3581,137.9096,543.8231,0,1162.942,0,-2.842171e-14,-2.018385e-13,4.263256e-14,231.4216,185.914,0,0,500,0,0,0
mpc,2026-01-21 17:30:00,1606,17.5,29.19272,2984.945,284.998,222.9495,205.3753,1,0,2089.461,2089.144,0,0,0,0,0,0,0,0,0,452.8036,1786.5,0.89325,1.196402,0.3172331,0,250,0.3172331,2089.144,0,0,16.85931,38.28454,205.3753,414.6743,414.6114,0.06295805,455.3701,0,1005.863,0,0,-5.284662e-14,4.263256e-14,268.1386,184.665,0,452.8036,0,0,0,-2.842171e-14
mpc,2026-01-21 17:45:00,1607,17.75,29.24701,2938.618,342.9764,219.4269,203.7631,0,0,2057.033,2056.715,0,0,0,0,0,0,0,0,0,496.3371,1662.134,0.8310672,1.124933,0.3172331,0,250,0.3172331,2056.715,0,0,27.34132,38.72487,203.7631,408.7229,408.6599,0.06303276,0,449.1467,2584.271,0,0,4.296563e-13,4.263256e-14,315.6351,180.702,0,496.3371,0,0,0,0
mpc,2026-01-21 18:00:00,1608,18,29.26919,2901.674,398.4022,0,186.1888,0,0,2031.172,2030.855,0,0,0,0,0,0,0,0,0,368.6805,1569.703,0.7848513,1.046622,0.3172331,0,250,0.3172331,2030.855,0,0,29.72167,0,186.1888,403.7802,403.7171,0.06306332,0,440.73,2475.285,0,0,3.641532e-13,4.263256e-14,368.6805,0,0,369.5398,0,0,0,0
mpc,2026-01-21 18:15:00,1609,18.25,29.07003,2880.838,441.471,0,183.7798,0,0,2016.586,2016.269,327.6314,94.2495,421.8809,1,421.8809,0,0,0,0,0,1569.456,0.7847278,0.9884188,0.3172331,0,250,0.3172331,1688.638,0,0,19.59007,0,183.7798,399.1424,334.2316,64.91081,0,464.8566,2590.504,0,-1.421085e-14,1.39555e-13,4.263256e-14,421.8809,0,0,2.043396,0,0,0,0
mpc,2026-01-21 18:30:00,1610,18.5,29.33913,2817.729,470.6533,1.262336,180.0715,0,0,1972.411,1972.093,371.6036,106.8989,478.5025,1,478.5025,0,0,0,0,1.262336,1568.893,0.7844465,0.9882632,0.3172331,0,250,0.3172331,1600.49,0,0,0,0,180.0715,392.6996,318.6516,74.04806,0,461.4021,2537.711,0,-2.842171e-14,2.13829e-13,4.263256e-14,470.6533,1.262336,0,1.428558,0,7.849223,0,-2.398082e-14
mpc,2026-01-21 18:45:00,1611,18.75,29.28273,2812.012,502.5173,2.972817,163.1662,0,0,1968.408,1968.091,271.0152,77.96274,348.9779,2,348.9779,0,0,0,0,155.8546,1529.682,0.7648412,0.9879089,0.3172331,0,250,0.3172331,1697.076,0,0,0,0.657686,163.1662,391.4193,337.4647,53.95463,0,447.8731,2464.437,0,-1.421085e-14,-3.097522e-14,4.263256e-14,502.5173,2.315131,0,172.2276,0,0,0,3.064216e-14
mpc,2026-01-21 19:00:00,1612,19,29.53529,2773.128,542.2607,3.797465,149.8059,0,0,1941.19,1940.873,425.2053,122.3185,547.5238,2,547.5238,0,0,0,0,3.797465,1528.492,0.7642461,0.9632185,0.3172331,0,250,0.3172331,1515.667,0,0,0,0,149.8059,388.1511,303.0657,85.08547,0,455.3386,2504.362,0,-1.421085e-14,3.289591e-13,4.263256e-14,542.2607,3.797465,0,20.78486,0,5.263105,0,1.598721e-14
mpc,2026-01-21 19:15:00,1613,19.25,29.34741,2801.093,554.8306,4.402671,127.3441,0,0,1960.765,1960.448,116.4895,33.51046,150,1,150,0,0,0,0,408.4954,1426.128,0.7130638,0.9624691,0.3172331,0,250,0.3172331,1843.959,0,0,0,0.7378331,127.3441,390.4518,367.1918,23.26001,0,426.0606,2344.606,0,-1.421085e-14,-3.023137e-13,4.263256e-14,554.8306,3.664838,0,424.5024,0,0,0,-7.149836e-14
mpc,2026-01-21 19:30:00,1614,19.5,29.19174,2808.626,581.3532,6.00861,122.6346,0,0,1966.038,1965.721,113.7661,36.23388,150,1,117.0135,0,32.98653,0,0,467.6314,1308.995,0.6544977,0.8980117,0.3172331,0,250,0.3172331,1851.955,23.96359,0,0,2.716895,98.67101,390.1714,367.5309,22.64049,0,423.3466,2333.093,0,0,2.023937e-13,4.263256e-14,581.3532,3.291715,23.96359,472.0162,0,0,0,4.352074e-14
mpc,2026-01-21 19:45:00,1615,19.75,29.4408,2813.366,571.853,0.4416077,122.5405,0,0,1969.357,1969.039,116.4895,33.51046,150,1,150,0,0,0,0,422.2946,1203.216,0.6016078,0.8242552,0.3172331,0,250,0.3172331,1852.55,0,0,0,0,122.5405,392.9665,369.6588,23.30769,0,427.6211,2351.916,0,-1.421085e-14,-1.675327e-13,4.263256e-14,571.853,0.4416077,0,431.4239,0,0,0,2.675637e-14
mpc,2026-01-21 20:00:00,1616,20,29.19924,2762.28,536.4968,0,105.4783,0,0,1933.596,1933.279,115.374,34.62598,150,1,136.4887,0,13.51134,0,0,400.0081,1103.024,0.5515121,0.7576472,0.3172331,0,250,0.3172331,1817.905,9.814722,0,0,0,95.66355,383.7959,360.8326,22.96334,0,414.4466,2279.456,0,7.105427e-15,-2.284839e-13,4.263256e-14,536.4968,0,9.814722,429.3828,0,0,0,0
mpc,2026-01-21 20:15:00,1617,20.25,29.14655,2752.791,474.4141,0,96.4895,0,0,1926.954,1926.637,116.4895,33.51046,150,1,150,0,0,0,0,324.4141,1021.747,0.5108735,0.6945582,0.3172331,0,250,0.3172331,1810.147,0,0,0,0,96.4895,382.0381,358.8799,23.15812,0,411.5204,2263.362,0,-1.421085e-14,-4.551914e-14,4.263256e-14,474.4141,0,0,390.475,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,28.98761,2783.297,449.841,0,81.07155,0,0,1948.308,1947.99,0,0,0,0,0,0,0,0,0,449.841,909.1259,0.454563,0.6433791,0.3172331,0,250,0.3172331,1947.99,0,0,0,0,81.07155,384.9374,384.8747,0.0626774,0,400.8924,2204.908,0,0,-1.898481e-14,4.263256e-14,449.841,0,0,497.733,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,28.76095,2758.827,421.519,0,76.00811,0,0,1931.179,1930.862,0,0,0,0,0,0,0,0,0,421.519,803.603,0.4018015,0.5724633,0.3172331,0,250,0.3172331,1930.862,0,0,0,0,76.00811,379.6829,379.6205,0.06237017,0,394.5642,2170.103,0,0,8.237855e-14,4.263256e-14,421.519,0,0,442.2571,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,28.91642,2771.659,374.9722,0,71.05536,0,0,1940.161,1939.844,0,0,0,0,0,0,0,0,0,374.9722,709.7335,0.3548667,0.5060171,0.3172331,0,250,0.3172331,1939.844,0,0,0,0,71.05536,382.7356,382.673,0.06258058,0,396.6901,2181.796,0,0,-3.164136e-14,4.263256e-14,374.9722,0,0,395.7909,0,0,0,0
mpc,2026-01-21 21:15:00,1621,21.25,28.6505,2742.52,326.8621,0,64.19494,0,0,1919.764,1919.447,0,0,0,0,0,0,0,0,0,326.8621,627.9063,0.3139531,0.4469088,0.3172331,0,250,0.3172331,1919.447,0,0,0,0,64.19494,376.5391,376.4769,0.06222154,0,389.068,2139.874,0,0,3.08642e-14,4.263256e-14,326.8621,0,0,347.5718,0,0,0,0
mpc,2026-01-21 21:30:00,1622,21.5,28.62863,2733.745,274.9046,2.715115,67.17366,0,0,1913.622,1913.305,0,0,0,0,0,0,0,0,0,277.4486,558.4453,0.2792226,0.3953834,0.3172331,0,250,0.3172331,1913.305,0,0,0,0.171112,67.17366,375.1574,375.0952,0.06219219,0,388.2643,2135.749,0,0,-6.389334e-14,4.263256e-14,274.9046,2.544003,0,296.5174,0,0,0,1.998401e-14
mpc,2026-01-21 21:45:00,1623,21.75,28.62728,2786.233,229.296,10.15836,51.5406,0,0,1950.363,1950.046,0,0,0,0,0,0,0,0,0,231.7282,500.4253,0.2502127,0.3516448,0.3172331,0,250,0.3172331,1950.046,0,0,0,7.726185,51.5406,382.3493,382.2871,0.06219039,0,392.3911,2171.479,0,0,3.558265e-14,4.263256e-14,229.296,2.432174,0,259.8253,0,0,0,9.325873e-15
mpc,2026-01-21 22:00:00,1624,22,28.34466,2784.201,185.3065,7.464095,49.84871,0,0,1948.941,1948.623,0,0,0,0,0,0,0,0,0,188.1169,453.3173,0.2266587,0.3151105,0.3172331,0,250,0.3172331,1948.623,0,0,0,4.653707,49.84871,379.7559,379.6941,0.06181365,0,389.4072,2149.767,0,0,-8.326673e-14,4.263256e-14,185.3065,2.810388,0,225.6302,0,0,0,-1.110223e-14
mpc,2026-01-21 22:15:00,1625,22.25,27.94546,2795.563,171.4702,2.26162,34.415,0,0,1956.894,1956.577,0,0,0,0,0,0,0,0,0,173.4597,409.881,0.2049405,0.2854473,0.3172331,0,250,0.3172331,1956.577,0,0,0,0.2721926,34.415,378.0707,378.0094,0.06128925,0,384.6584,2116.091,0,0,-5.379031e-14,4.263256e-14,171.4702,1.989427,0,195.5833,0,0,0,4.440892e-16
mpc,2026-01-21 22:30:00,1626,22.5,27.56225,2774.147,141.6725,2.155851,30.7889,0,0,1941.903,1941.586,0,0,0,0,0,0,0,0,0,143.7274,373.8847,0.1869423,0.2580961,0.3172331,0,250,0.3172331,1941.586,0,0,0,0.1009461,30.7889,372.1438,372.083,0.06079414,0,377.9833,2079.083,0,0,-1.266209e-13,4.263256e-14,141.6725,2.054905,0,155.9431,0,0,0,-7.993606e-15
mpc,2026-01-21 22:45:00,1627,22.75,27.30772,2723.972,126.3374,4.905,21.56298,0,0,1906.78,1906.463,0,0,0,0,0,0,0,0,0,129.8019,341.3753,0.1706877,0.2354297,0.3172331,0,250,0.3172331,1906.463,0,0,0,1.44044,21.56298,363.4627,363.4022,0.06046968,0,367.5125,2023.803,0,0,-3.391731e-14,4.263256e-14,126.3374,3.46456,0,134.164,0,0,0,7.105427e-15
mpc,2026-01-21 23:00:00,1628,23,27.18586,2684.919,115.2276,5.246722,25.03023,0,0,1879.443,1879.126,0,0,0,0,0,0,0,0,0,118.9211,311.5913,0.1557956,0.214959,0.3172331,0,250,0.3172331,1879.126,0,0,0,1.553233,25.03023,357.3388,357.2785,0.06031557,0,362.0375,1993.886,0,0,1.490474e-14,4.263256e-14,115.2276,3.693489,0,121.4576,0,0,0,-3.996803e-15
mpc,2026-01-21 23:15:00,1629,23.25,27.07706,2702.577,128.2786,4.194741,19.02423,0,0,1891.804,1891.487,0,0,0,0,0,0,0,0,0,115.112,282.7642,0.1413821,0.1962045,0.3172331,0,250,0.3172331,1891.487,0,0,16.32773,1.033639,19.02423,358.8723,358.8122,0.06017863,0,362.421,2023.264,0,0,7.061018e-14,4.263256e-14,111.9509,3.161102,0,115.112,0,0,0,4.440892e-15
mpc,2026-01-21 23:30:00,1630,23.5,26.89888,2704.683,108.4981,0,15.33194,0,1,1893.278,1892.961,466.1851,134.1443,600.3294,2,99.97996,0.349412,0,0,500,0,407.7197,0.2038599,0.1780525,0.3172331,0,250,0.3172331,1426.775,0,0,8.518159,0,15.33194,357.8215,269.6545,88.16697,0,406.6965,2251.525,0,-5.684342e-14,7.008283e-14,4.263256e-14,99.97996,0,0,0,500,0.349412,0,-6.050715e-14
mpc,2026-01-21 23:45:00,1631,23.75,26.73205,2730.967,96.86888,0.209972,32.29137,1,1,1911.677,1911.36,454.2329,130.6776,584.9105,2,84.82775,0.08278277,0,0,500,0,532.6555,0.2663278,0.2567351,0.3172331,0,250,0.3172331,1457.127,0,0,12.04113,0.1271892,32.29137,360.0501,274.439,85.61113,411.1985,0,843.3873,0,2.842171e-14,4.973799e-14,4.263256e-14,84.82775,0.08278277,0,0,500,0,0,0
mpc,2026-01-22 00:00:00,1632,0,26.70646,2709.677,102.5581,0,36.73123,1,1,1896.774,1896.457,459.3125,132.2165,591.529,2,90.71614,0.8128385,0,0,500,0,657.5717,0.3287858,0.3354054,0.3172331,0,250,0.3172331,1437.144,0,0,11.84199,0,36.73123,357.0539,270.532,86.52196,409.6629,0,839.7531,0,0,8.731904e-14,4.263256e-14,90.71614,0,0,0,500,0.8128385,0,2.187139e-14
mpc,2026-01-22 00:15:00,1633,0.25,26.65355,2710.355,105.9914,0,25.96677,1,1,1897.249,1896.931,457.6935,131.793,589.4865,2,88.27674,1.209784,0,0,500,0,782.4682,0.3912341,0.4140633,0.3172331,0,250,0.3172331,1439.238,0,0,17.71464,0,25.96677,356.7524,270.6296,86.12285,407.3053,0,845.1683,0,0,9.814372e-14,4.263256e-14,88.27674,0,0,0,500,1.209784,0,-3.175238e-14
mpc,2026-01-22 00:30:00,1634,0.5,26.55051,2687.791,110.0966,0,15.82454,1,1,1881.454,1881.136,457.1912,131.5596,588.7507,2,88.37698,0.3737589,0,0,500,0,907.345,0.4536725,0.4927087,0.3172331,0,250,0.3172331,1423.945,0,0,21.71959,0,15.82454,353.03,267.1846,85.84543,401.7134,0,840.8931,0,-5.684342e-14,1.453837e-13,4.263256e-14,88.37698,0,0,0,500,0.3737589,0,-2.359224e-14
mpc,2026-01-22 00:45:00,1635,0.75,26.31991,2699.008,98.05871,1.180674,15.12396,1,1,1889.306,1888.988,447.4424,128.7876,576.23,2,75.55121,0.6787772,0,0,500,0,1032.202,0.5161011,0.5713418,0.3172331,0,250,0.3172331,1441.546,0,0,22.5075,0.5018971,15.12396,352.824,269.2058,83.61822,400.8178,0,841.3268,0,-2.842171e-14,-4.695133e-13,4.263256e-14,75.55121,0.6787772,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 01:00:00,1636,1,26.27505,2648.162,73.8113,0,13.20005,1,1,1853.713,1853.396,441.3873,127.0558,568.443,2,67.66982,0.7732162,0,0,500,0,1157.04,0.5785198,0.6499626,0.3172331,0,250,0.3172331,1412.009,0,0,6.141488,0,13.20005,345.8585,263.447,82.41149,392.9656,0,796.5252,0,0,-4.782841e-13,4.263256e-14,67.66982,0,0,0,500,0.7732162,0,-5.218048e-15
mpc,2026-01-22 01:15:00,1637,1.25,26.15496,2653.305,66.55719,0,26.23812,1,1,1857.314,1856.996,447.5993,128.7911,576.3904,2,76.10337,0.287067,0,0,500,0,1281.858,0.6409288,0.7285709,0.3172331,0,250,0.3172331,1409.397,0,0,0,0,26.23812,345.6782,262.3132,83.36504,395.9877,0,791.9753,0,5.684342e-14,-2.83551e-13,4.263256e-14,66.55719,0,0,0,500,9.83325,0,4.796163e-14
mpc,2026-01-22 01:30:00,1638,1.5,25.91814,2637.213,39.68791,0,22.46663,1,1,1846.049,1845.732,445.6943,128.2435,573.9377,2,73.64682,0.2909163,0,0,500,0,1406.656,0.7033279,0.8071669,0.3172331,0,250,0.3172331,1400.038,0,0,0,0,22.46663,341.924,259.314,82.60994,391.7187,0,783.4375,0,-2.842171e-14,-1.398881e-13,4.263256e-14,39.68791,0,0,0,500,34.24982,0,-7.105427e-15
