controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 01:45:00,1639,1.75,25.70996,2640.652,31.63257,0,30.13251,1,1,1848.457,1848.139,435.3001,125.2667,560.5668,2,60.15032,0.4164623,0,0,500,0,1531.434,0.7657172,0.8857505,0.3172331,0,250,0.3172331,1412.839,0,0,0,0,30.13251,340.9239,260.5799,80.34396,391.4042,0,782.8083,0,1.421085e-14,-1.54099e-13,4.263256e-14,31.63257,0,0,0,500,28.93421,0,7.105427e-14
mpc,2026-01-22 02:00:00,1640,2,25.7431,2668.13,68.09509,0,25.55861,1,1,1867.691,1867.374,444.1564,127.8171,571.9735,2,71.53176,0.4416963,0,0,500,0,1656.193,0.8280966,0.9643217,0.3172331,0,250,0.3172331,1423.217,0,0,0,0,25.55861,344.7032,262.6706,82.03255,395.2048,0,790.4097,0,-1.421085e-14,1.700862e-13,4.263256e-14,68.09509,0,0,0,500,3.878359,0,-2.930989e-14
mpc,2026-01-22 02:15:00,1641,2.25,25.86,2678.917,80.02934,0,23.70824,1,1,1875.242,1874.925,440.7159,126.79,567.5059,2,67.41594,0.09000605,0,0,500,0,1780.932,0.8904662,1.042881,0.3172331,0,250,0.3172331,1434.209,0,0,12.6134,0,23.70824,346.9201,265.3289,81.59121,396.5049,0,814.7679,0,-2.842171e-14,1.127987e-13,4.263256e-14,67.41594,0,0,0,500,0.09000605,0,-1.504352e-14
mpc,2026-01-22 02:30:00,1642,2.5,25.67102,2693.224,72.90437,0,24.34813,1,1,1885.256,1884.939,388.0688,111.6373,499.7061,1,74.26568,0.0177826,0,0,425.4227,0,1887.008,0.9435039,1.121427,0.3172331,0,250,0.3172331,1496.87,0,0,0,0,24.34813,347.4366,275.8604,71.57621,391.9849,0,783.9698,0,5.684342e-14,-2.726708e-13,4.263256e-14,72.90437,0,0,0,425.4227,1.379096,0,3.219647e-14
mpc,2026-01-22 02:45:00,1643,2.75,25.28879,2674.388,66.96054,0,16.35987,1,1,1872.072,1871.755,0,0,0,0,0,0,0,0,0,66.96054,1869.971,0.9349853,1.188221,0.3172331,0,250,0.3172331,1871.755,0,0,0,0,16.35987,342.3541,342.296,0.05801382,345.2878,0,690.5757,0,0,2.131628e-14,4.263256e-14,66.96054,0,0,83.30157,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,25.26455,2619.183,60.42678,1.684981,15.94454,1,1,1833.428,1833.111,0,0,0,0,0,0,0,0,0,61.10976,1854.399,0.9271994,1.177493,0.3172331,0,250,0.3172331,1833.111,0,0,0,1.002,15.94454,335.1237,335.0657,0.05798554,337.9802,0,677.6888,0,0,4.420908e-13,4.263256e-14,60.42678,0.6829811,0,87.44411,0,0,0,2.553513e-15
mpc,2026-01-22 03:15:00,1645,3.25,25.05312,2609.27,57.88331,0,18.35967,1,1,1826.489,1826.172,220.2396,63.42448,283.6641,1,73.11891,0.6425297,0,0,183.5725,0,1900,0.95,1.167688,0.3172331,0,250,0.3172331,1605.932,0,0,0,0,18.35967,332.442,292.2981,40.14389,359.0643,0,718.1286,0,7.105427e-15,-2.442491e-15,4.263256e-14,57.88331,0,0,0,209.9027,42.20833,0,1.421085e-14
mpc,2026-01-22 03:30:00,1646,3.5,25.06423,2632.242,73.10635,0,13.89076,1,1,1842.569,1842.252,0,0,0,0,0,0,0,0,0,73.10635,1881.424,0.9407122,1.196402,0.3172331,0,250,0.3172331,1842.252,0,0,0,0,13.89076,335.4435,335.3858,0.05775293,337.9146,0,675.8292,0,0,-5.506706e-14,4.263256e-14,73.10635,0,0,89.6115,0,0,0,0
mpc,2026-01-22 03:45:00,1647,3.75,24.93826,2620.456,93.62176,0,11.6236,1,1,1834.319,1834.002,0,0,0,0,0,0,0,0,0,84.47048,1860.011,0.9300053,1.184705,0.3172331,0,250,0.3172331,1834.002,0,0,9.151284,0,11.6236,33.01775,33.01204,0.005710195,35.12281,0,86.03159,0,0,1.618705e-13,4.263256e-14,84.47048,0,0,85.49417,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,25.1605,2645.443,103.6198,0,15.89047,1,1,1851.81,1851.493,0,0,0,0,0,0,0,0,0,88.96076,1837.478,0.9187388,1.171221,0.3172331,0,250,0.3172331,1851.493,0,0,14.65902,0,15.89047,337.777,337.7191,0.05786449,340.6176,0,706.522,0,0,-1.572076e-13,4.263256e-14,88.96076,0,0,91.62552,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,25.11214,2618.518,135.6549,1.561709,17.93559,1,1,1832.963,1832.645,279.4722,80.40184,359.8741,1,105.9038,0.05899265,0,0,251.2469,0,1900,0.95,1.157033,0.3172331,0,250,0.3172331,1553.173,0,0,29.75114,1.502716,17.93559,334.015,283.0299,50.98516,366.7001,0,787.313,0,0,7.549517e-15,4.263256e-14,105.9038,0.05899265,0,0,253.9113,2.664344,0,0
mpc,2026-01-22 04:30:00,1650,4.5,25.17563,2634.763,129.0568,1.793555,17.45021,1,1,1844.334,1844.017,0,0,0,0,0,0,0,0,0,124.2946,1868.627,0.9343136,1.196402,0.3172331,0,250,0.3172331,1844.017,0,0,6.555719,0,17.45021,336.5155,336.4577,0.05788206,339.6416,0,690.5918,0,0,-2.113865e-13,4.263256e-14,122.501,1.793555,0,124.9105,0,0,0,-4.662937e-15
mpc,2026-01-22 04:45:00,1651,4.75,24.9715,2681.418,179.6102,0,18.89613,1,1,1876.992,1876.675,120.8393,34.76176,155.6011,1,155.6011,0,0,0,0,0,1868.333,0.9341665,1.176647,0.3172331,0,250,0.3172331,1755.836,0,0,24.00917,0,18.89613,33.78586,31.60505,2.180818,69.80051,0,181.0168,0,-7.105427e-15,-3.88356e-13,4.263256e-14,155.6011,0,0,2.300688,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,24.57084,2702.221,244.9759,0,13.81303,1,1,1891.555,1891.238,0,0,0,0,0,0,0,0,0,209.3469,1815.702,0.9078511,1.176462,0.3172331,0,250,0.3172331,1891.238,0,0,35.62902,0,13.81303,34.04799,34.04228,0.005710195,36.53236,0,134.5248,0,0,-1.358913e-13,4.263256e-14,209.3469,0,0,212.7121,0,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,24.56947,2691.136,299.6202,0,9.689176,1,1,1883.795,1883.478,0,0,0,0,0,0,0,0,0,265.536,1749.032,0.8745162,1.143321,0.3172331,0,250,0.3172331,1883.478,0,0,34.0841,0,9.689176,33.90831,33.9026,0.005710195,35.64923,0,130.0935,0,0,4.711787e-13,4.263256e-14,265.536,0,0,268.9053,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,24.59399,2717.196,345.9321,0,5.676194,1,1,1902.037,1901.72,0,0,0,0,0,0,0,0,0,332.341,1665.672,0.8328359,1.10134,0.3172331,0,250,0.3172331,1901.72,0,0,13.59114,0,5.676194,34.23667,34.23096,0.005710195,35.25469,0,93.95408,0,0,3.108624e-15,4.263256e-14,332.341,0,0,335.5493,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,24.68729,2722.321,404.4007,0,3.75196,1,1,1905.625,1905.308,0,0,0,0,0,0,0,0,0,390.1863,1567.863,0.7839315,1.048849,0.3172331,0,250,0.3172331,1905.308,0,0,14.21441,0,3.75196,34.30125,34.29554,0.005710195,34.97347,0,94.46681,0,0,3.612666e-13,4.263256e-14,390.1863,0,0,394.6108,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,24.62324,2717.818,455.2361,3.059486,4.261378,1,0,1902.473,1902.155,0,0,0,0,0,0,0,0,0,456.8557,1453.402,0.7267012,0.9872604,0.3172331,0,250,0.3172331,1902.155,0,0,0,1.439888,4.261378,34.24451,34.2388,0.005710195,35.0078,0,72.4994,0,0,2.280398e-13,4.263256e-14,455.2361,1.619598,0,458.5281,0,0,0,-3.774758e-15
mpc,2026-01-22 06:15:00,1657,6.25,24.47397,2754.364,508.6643,1.141383,5.330103,1,0,1928.055,1927.737,0,0,0,0,0,0,0,0,0,500,1328.174,0.6640868,0.9151861,0.3172331,0,250,0.3172331,1927.737,0,0,8.664293,1.141383,5.330103,34.70498,34.69927,0.005710195,35.65829,0,88.23137,0,0,-1.250111e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:30:00,1658,6.5,24.29663,2769.777,542.8254,1.836175,10.00565,0,0,1938.844,1938.527,0,0,0,0,0,0,0,0,0,500,1202.964,0.6014822,0.8363314,0.3172331,0,250,0.3172331,1938.527,0,0,42.82541,1.836175,10.00565,34.89919,34.89348,0.005710195,0,36.68745,278.8222,0,0,1.578737e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:45:00,1659,6.75,24.41173,2733.828,587.162,4.223826,16.38951,0,0,1913.68,1913.362,116.4895,33.51046,150,1,150,0,0,0,0,437.974,1093.282,0.5466408,0.7574891,0.3172331,0,250,0.3172331,1796.873,0,0,0,3.41183,16.38951,34.44623,32.34371,2.102522,0,68.79943,384.2823,0,-1.421085e-14,8.11573e-14,4.263256e-14,587.162,0.8119957,0,454.1649,0,0,0,-4.551914e-15
mpc,2026-01-22 07:00:00,1660,7,24.5553,2736.311,599.6114,0,18.46008,0,0,1915.418,1915.1,116.4895,33.51046,150,1,150,0,0,0,0,449.6114,980.7066,0.4903533,0.6884234,0.3172331,0,250,0.3172331,1798.611,0,0,0,0,18.46008,34.47752,32.375,2.102522,0,69.21225,380.6674,0,-1.421085e-14,-8.326673e-14,4.263256e-14,599.6114,0,0,471.1524,0,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,24.5002,2788.446,599.198,0,28.93072,0,0,1951.912,1951.595,116.4895,33.51046,150,1,150,0,0,0,0,449.198,868.2527,0.4341264,0.6175366,0.3172331,0,250,0.3172331,1835.105,0,0,0,0,28.93072,35.13441,33.03189,2.102522,0,71.75042,394.6273,0,-1.421085e-14,5.639933e-14,4.263256e-14,599.198,0,0,465.2898,0,0,0,0
mpc,2026-01-22 07:30:00,1662,7.5,24.50069,2797.058,577.8603,0.1376853,32.14895,0,0,1957.94,1957.623,116.4895,33.51046,150,1,150,0,0,0,0,427.9979,761.1166,0.3805583,0.546726,0.3172331,0,250,0.3172331,1841.134,0,0,0,0,32.14895,35.24293,33.14041,2.102522,0,72.43833,398.4108,0,-1.421085e-14,-5.762057e-14,4.263256e-14,577.8603,0.1376853,0,440.9408,0,0,0,-7.743806e-14
mpc,2026-01-22 07:45:00,1663,7.75,24.48454,2852.407,532.3713,0.119728,38.9851,0,0,1996.685,1996.368,116.4895,33.51046,150,1,150,0,0,0,0,368.5704,668.8541,0.3344271,0.4792639,0.3172331,0,250,0.3172331,1879.878,0,0,13.92068,0,38.9851,35.94033,33.83781,2.102522,0,74.36414,433.016,0,-1.421085e-14,-6.67244e-14,4.263256e-14,518.4506,0.119728,0,372.1054,0,0,0,-7.002732e-14
mpc,2026-01-22 08:00:00,1664,8,24.3261,2873.171,462.2125,202.8427,45.85688,0,0,2011.22,2010.902,125.3174,36.04996,161.3673,1,161.3673,0,0,0,0,499.4309,543.8911,0.2719456,0.4211676,0.3172331,0,250,0.3172331,1885.585,0,0,0,4.256975,45.85688,36.20195,33.94053,2.261423,0,78.21722,437.538,0,-7.105427e-15,-5.384582e-15,4.263256e-14,462.2125,198.5857,0,500,0,0,0,2.842171e-14
mpc,2026-01-22 08:15:00,1665,8.25,24.45122,2897.191,388.9168,203.92,44.46477,0,0,2028.034,2027.717,116.4895,33.51046,150,1,150,0,0,0,0,441.3002,433.4804,0.2167402,0.3424803,0.3172331,0,250,0.3172331,1911.227,0,0,0,1.536538,44.46477,36.50461,34.40209,2.102522,0,75.90928,420.1516,0,-1.421085e-14,1.082467e-14,4.263256e-14,388.9168,202.3835,0,452.3919,0,0,0,0
mpc,2026-01-22 08:30:00,1666,8.5,24.66721,2862.928,330.2814,208.7619,43.89311,0,0,2004.05,2003.732,116.4895,33.51046,150,1,150,0,0,0,0,382.5143,337.7836,0.1688918,0.2729563,0.3172331,0,250,0.3172331,1887.243,0,0,0,6.529023,43.89311,36.07289,33.97037,2.102522,0,75.40863,426.01,0,-1.421085e-14,3.680389e-14,4.263256e-14,330.2814,202.2329,0,386.2927,0,0,0,0
mpc,2026-01-22 08:45:00,1667,8.75,24.74926,2864.583,260.7389,213.0003,47.08591,0,0,2005.208,2004.891,0,0,0,0,0,0,0,0,0,465.0873,221.4586,0.1107293,0.2126974,0.3172331,0,250,0.3172331,2004.891,0,0,0,8.65191,47.08591,36.09375,36.08804,0.005710195,0,44.60639,260.2597,0,0,-2.445266e-14,4.263256e-14,260.7389,204.3484,0,477.3367,0,0,0,2.842171e-14
mpc,2026-01-22 09:00:00,1668,9,24.68216,2912.309,218.0104,214.2113,44.11883,0,1,2038.616,2038.299,703.6601,224.5791,928.2392,2,219.8179,208.4213,0,0,500,0,346.4238,0.1732119,0.1394492,0.3172331,0,250,0.3172331,1334.639,0,0,0,5.790004,44.11883,36.69509,24.0235,12.67159,0,256.5735,1421.142,0,8.526513e-14,7.724377e-14,4.263256e-14,218.0104,208.4213,0,0,500,1.807468,0,2.842171e-14
mpc,2026-01-22 09:15:00,1669,9.25,24.78278,2950.862,183.5172,221.2663,54.76291,0,1,2065.603,2065.286,669.4055,215.1441,884.5496,2,172.187,212.3627,0,0,500,0,471.3692,0.2356846,0.218138,0.3172331,0,250,0.3172331,1395.88,0,0,11.33023,8.903574,54.76291,37.18086,25.12585,12.05501,0,250.1838,1410.914,0,-8.526513e-14,-1.039446e-13,4.263256e-14,172.187,212.3627,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 09:30:00,1670,9.5,25.0922,2959.448,148.3734,222.6979,59.33394,1,1,2071.614,2071.296,652.0144,210.1584,862.1728,2,149.6489,212.5239,0,0,500,0,596.295,0.2981475,0.2968143,0.3172331,0,250,0.3172331,1419.282,0,0,0,10.17397,59.33394,377.3528,258.528,118.8249,479.4943,0,976.5386,0,-1.136868e-13,-8.443246e-14,4.263256e-14,148.3734,212.5239,0,0,500,1.275425,0,0
mpc,2026-01-22 09:45:00,1671,9.75,25.50318,2950.887,124.3176,229.2936,60.97488,1,1,2065.621,2065.304,636.1354,205.8729,842.0083,2,126.8278,215.1805,0,0,500,0,721.2011,0.3606006,0.3754782,0.3172331,0,250,0.3172331,1429.168,0,0,0,14.11318,60.97488,379.3854,262.4904,116.895,479.5624,0,983.4699,0,0,2.017275e-13,4.263256e-14,124.3176,215.1805,0,0,500,2.510239,0,-7.105427e-14
mpc,2026-01-22 10:00:00,1672,10,25.6723,2942.108,103.2197,228.6834,63.68575,1,1,2059.475,2059.158,619.5963,201.3796,820.9759,2,103.3079,217.668,0,0,500,0,846.0876,0.4230438,0.4541298,0.3172331,0,250,0.3172331,1439.562,0,0,0,11.01535,63.68575,379.5535,265.3058,114.2477,478.4224,0,975.8463,0,-5.684342e-14,5.884182e-14,4.263256e-14,103.2197,217.668,0,0,500,0.08818222,0,-5.684342e-14
mpc,2026-01-22 10:15:00,1673,10.25,25.70703,2951.698,98.5295,226.1275,75.34077,1,1,2066.188,2065.871,611.5032,199.1601,810.6632,2,91.97329,218.6899,0,0,500,0,970.9544,0.4854772,0.532769,0.3172331,0,250,0.3172331,1454.368,0,0,6.556205,7.437526,75.34077,381.059,268.2234,112.8356,481.2783,0,986.6957,0,-5.684342e-14,-1.516565e-13,4.263256e-14,91.97329,218.6899,0,0,500,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,25.59085,2965.862,84.13675,227.7943,81.84193,1,1,2076.104,2075.786,603.659,197.0059,800.6649,2,81.01244,219.6524,0,0,500,0,1095.802,0.5479008,0.6113958,0.3172331,0,250,0.3172331,1472.128,0,0,3.12431,8.141872,81.84193,381.9874,270.8603,111.1271,482.9245,0,985.2831,0,-5.684342e-14,-3.751444e-13,4.263256e-14,81.01244,219.6524,0,0,500,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,25.53817,2960.972,78.24151,231.7232,95.18341,1,1,2072.681,2072.363,596.4623,194.9031,791.3654,2,72.01843,219.347,0,0,500,0,1220.629,0.6103145,0.6900102,0.3172331,0,250,0.3172331,1475.901,0,0,6.223083,12.37624,95.18341,380.9514,271.2654,109.686,483.6629,0,999.4096,0,-5.684342e-14,4.563017e-14,4.263256e-14,72.01843,219.347,0,0,500,0,0,0
mpc,2026-01-22 11:00:00,1676,11,25.67973,2959.761,101.5423,229.8782,108.2296,1,0,2071.833,2071.516,0,0,0,0,0,0,0,0,0,286.3364,1148.853,0.5744264,0.7686122,0.3172331,0,250,0.3172331,2071.516,0,0,35.26522,9.818885,108.2296,381.8885,381.83,0.05847367,401.7793,0,881.3287,0,0,2.108314e-13,4.263256e-14,66.2771,220.0593,0,286.3364,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,25.8635,2994.548,82.17005,241.1839,125.3412,1,0,2096.184,2095.867,0,0,0,0,0,0,0,0,0,295.1374,1074.888,0.5374438,0.7234158,0.3172331,0,250,0.3172331,2095.867,0,0,11.58781,16.62878,125.3412,387.8221,387.7634,0.05869236,410.9532,0,870.58,0,0,3.381739e-13,4.263256e-14,70.58224,224.5551,0,295.1374,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,26.05136,3039.672,76.65037,234.9674,130.9207,1,0,2127.77,2127.453,0,0,0,0,0,0,0,0,0,296.4329,1000.61,0.5003051,0.676841,0.3172331,0,250,0.3172331,2127.453,0,0,3.941999,11.24288,130.9207,395.1769,395.1179,0.05891762,419.433,0,865.0599,0,0,1.714184e-13,4.263256e-14,72.70837,223.7245,0,296.4329,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,26.17106,3059.091,82.36196,237.3771,143.903,0,0,2141.364,2141.046,0,0,0,0,0,0,0,0,0,295.362,926.6122,0.4633061,0.6300696,0.3172331,0,250,0.3172331,2141.046,0,0,10.06075,14.31631,143.903,398.6763,398.6173,0.05906205,0,425.4089,2381.8,0,0,1.696421e-13,4.263256e-14,72.30121,223.0608,0,295.362,0,0,0,-2.842171e-14
mpc,2026-01-22 12:00:00,1680,12,26.12411,3069.697,74.51246,243.9389,144.6425,0,0,2148.788,2148.471,0,0,0,0,0,0,0,0,0,292.6378,853.3069,0.4266534,0.5834741,0.3172331,0,250,0.3172331,2148.471,0,0,4.396563,21.41699,144.6425,399.6743,399.6153,0.05900532,0,426.5188,2390.382,0,0,-6.750156e-14,4.263256e-14,70.1159,222.5219,0,292.6378,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,26.07449,3106.53,77.49874,243.8796,153.6745,0,0,2174.571,2174.254,0,0,0,0,0,0,0,0,0,297.2473,778.8607,0.3894303,0.5373148,0.3172331,0,250,0.3172331,2174.254,0,0,5.580583,18.55045,153.6745,404.0596,404.0007,0.05894546,0,432.5551,2420.679,0,0,-8.071321e-14,4.263256e-14,71.91816,225.3292,0,297.2473,0,0,0,2.842171e-14
mpc,2026-01-22 12:30:00,1682,12.5,26.25,3081.2,78.40455,240.7707,158.0799,0,0,2156.84,2156.523,0,0,0,0,0,0,0,0,0,305.0778,702.4686,0.3512343,0.4904372,0.3172331,0,250,0.3172331,2156.523,0,0,0,14.09747,158.0799,402.2079,402.1487,0.05915768,0,431.6275,2398.269,0,0,-1.177947e-13,4.263256e-14,78.40455,226.6732,0,305.7629,0,0,0,2.842171e-14
mpc,2026-01-22 12:45:00,1683,12.75,26.29618,3084.081,82.00434,234.4992,172.6895,0,0,2158.857,2158.54,0,0,0,0,0,0,0,0,0,305.6938,625.9346,0.3129673,0.4423342,0.3172331,0,250,0.3172331,2158.54,0,0,0,10.80968,172.6895,402.9658,402.9066,0.05921378,0,435.1403,2411.918,0,0,-6.111778e-14,4.263256e-14,82.00434,223.6895,0,310.3963,0,0,0,2.842171e-14
mpc,2026-01-22 13:00:00,1684,13,26.61752,3081.558,87.16206,236.0792,182.8436,0,0,2157.09,2156.773,0,0,0,0,0,0,0,0,0,312.8215,547.6307,0.2738153,0.3941418,0.3172331,0,250,0.3172331,2156.773,0,0,0,10.41972,182.8436,405.3102,405.2506,0.05960705,0,439.6063,2435.809,0,0,4.796163e-14,4.263256e-14,87.16206,225.6594,0,319.0048,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,26.57312,3076.72,105.2721,241.4467,190.2688,0,0,2153.704,2153.387,0,0,0,0,0,0,0,0,0,303.5523,471.6564,0.2358282,0.344835,0.3172331,0,250,0.3172331,2153.387,0,0,25.1561,18.01041,190.2688,404.3029,404.2433,0.05955241,0,439.9615,2494.25,0,0,7.21645e-16,4.263256e-14,80.11596,223.4363,0,303.5523,0,0,0,-2.842171e-14
mpc,2026-01-22 13:30:00,1686,13.5,26.93613,3062.981,105.4874,236.9727,198.553,0,0,2144.087,2143.77,0,0,0,0,0,0,0,0,0,297.6677,397.1652,0.1985826,0.2969951,0.3172331,0,250,0.3172331,2143.77,0,0,31.70958,13.08286,198.553,405.5374,405.4774,0.06000218,0,443.0321,2513.944,0,0,7.743806e-14,4.263256e-14,73.77784,223.8899,0,297.6677,0,0,0,-2.842171e-14
mpc,2026-01-22 13:45:00,1687,13.75,26.98485,3093.775,105.1637,239.2914,211.9726,0,0,2165.642,2165.325,0,0,0,0,0,0,0,0,0,301.8092,321.6504,0.1608252,0.2500891,0.3172331,0,250,0.3172331,2165.325,0,0,25.99249,16.65342,211.9726,410.0301,409.9701,0.06006306,0,450.1037,2549.135,0,0,-2.775558e-14,4.263256e-14,79.17124,222.638,0,301.8092,0,0,0,-2.842171e-14
mpc,2026-01-22 14:00:00,1688,14,27.14502,3108.469,108.1459,242.8847,216.5955,0,1,2175.928,2175.611,596.0187,194.8825,790.9011,2,70.54806,220.3531,0,0,500,0,446.5998,0.2232999,0.2025385,0.3172331,0,250,0.3172331,1579.592,0,0,37.59782,22.53165,216.5955,413.3564,300.0718,113.2847,0,536.1004,3052.276,0,2.842171e-14,-1.060818e-13,4.263256e-14,70.54806,220.3531,0,0,500,0,0,0
mpc,2026-01-22 14:15:00,1689,14.25,27.29872,3100.977,101.9137,243.0525,222.3479,0,1,2170.684,2170.366,594.409,194.1316,788.5406,2,70.89503,217.6456,0,0,500,0,571.5294,0.2857647,0.2812173,0.3172331,0,250,0.3172331,1575.957,0,0,31.01865,25.4069,222.3479,413.6888,300.3459,113.3429,0,536.8526,3050.023,0,-5.684342e-14,1.779688e-13,4.263256e-14,70.89503,217.6456,0,0,500,0,0,-1.136868e-13
mpc,2026-01-22 14:30:00,1690,14.5,27.37173,3131.569,115.7516,243.0419,219.9403,0,1,2192.099,2191.781,605.0522,196.9803,802.0325,2,86.39068,215.6418,0,0,500,0,696.4395,0.3482197,0.3598837,0.3172331,0,250,0.3172331,1586.729,0,0,29.36092,27.4001,219.9403,418.4105,302.8624,115.5481,0,541.8231,3077.94,0,5.684342e-14,5.051515e-15,4.263256e-14,86.39068,215.6418,0,0,500,0,0,0
mpc,2026-01-22 14:45:00,1691,14.75,27.22142,3088.424,98.83377,239.746,214.7565,1,1,2161.897,2161.58,611.8255,199.1111,810.9365,2,93.57973,217.3568,0,0,500,0,821.3298,0.4106649,0.4385377,0.3172331,0,250,0.3172331,1549.754,0,0,5.254042,22.38925,214.7565,411.3476,294.8742,116.4734,534.8474,0,1117.379,0,-5.684342e-14,-1.230127e-13,4.263256e-14,93.57973,217.3568,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 15:00:00,1692,15,27.26666,3080.035,94.26799,238.7618,211.0768,1,1,2156.024,2155.707,604.8305,197.3208,802.1513,2,82.70646,219.4448,0,0,500,0,946.2005,0.4731003,0.5171794,0.3172331,0,250,0.3172331,1550.877,0,0,11.56153,19.31694,211.0768,410.6191,295.3675,115.2516,532.8883,0,1119.042,0,5.684342e-14,-2.385869e-13,4.263256e-14,82.70646,219.4448,0,0,500,0,0,0
mpc,2026-01-22 15:15:00,1693,15.25,27.56562,3054.608,102.3368,233.066,224.3328,1,1,2138.226,2137.909,613.1911,199.8023,812.9935,2,92.82984,220.1636,0,0,500,0,1071.052,0.5355258,0.5958086,0.3172331,0,250,0.3172331,1524.717,0,0,9.506956,12.90239,224.3328,409.7959,292.2156,117.5803,535.0118,0,1108.68,0,-1.705303e-13,-2.261524e-13,4.263256e-14,92.82984,220.1636,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 15:30:00,1694,15.5,27.48894,3088.302,104.0257,232.7121,218.0472,1,1,2161.812,2161.494,616.2795,200.782,817.0615,2,96.03991,221.0215,0,0,500,0,1195.883,0.5979415,0.6744255,0.3172331,0,250,0.3172331,1545.215,0,0,7.985788,11.69059,218.0472,413.6476,295.6661,117.9815,538.1699,0,1110.281,0,0,-2.771117e-13,4.263256e-14,96.03991,221.0215,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 15:45:00,1695,15.75,27.33327,3072.11,102.991,230.1626,211.7996,1,1,2150.477,2150.16,607.7379,198.1755,805.9134,2,86.29625,219.6172,0,0,500,0,1320.695,0.6603474,0.75303,0.3172331,0,250,0.3172331,1542.422,0,0,16.69479,10.54541,211.7996,410.135,294.1678,115.9671,532.7373,0,1112.464,0,0,1.998401e-14,4.263256e-14,86.29625,219.6172,0,0,500,0,0,0
mpc,2026-01-22 16:00:00,1696,16,27.38335,3066.8,109.4931,223.8352,216.138,1,1,2146.76,2146.443,620.163,201.3963,821.5593,4,105.2678,216.2914,0,0,500,0,1445.487,0.7227434,0.8316221,0.3172331,0,250,0.3172331,1526.28,0,0,4.225292,7.54371,216.138,409.8567,291.3954,118.4613,534.0565,0,1088.414,0,0,-1.398881e-13,4.263256e-14,105.2678,216.2914,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 16:15:00,1697,16.25,27.39954,3044.968,126.5042,223.9048,206.5724,1,1,2131.477,2131.16,635.3884,205.6271,841.0155,4,126.1264,214.8891,0,0,500,0,1570.259,0.7851296,0.9102019,0.3172331,0,250,0.3172331,1495.772,0,0,0.3777874,9.015677,206.5724,407.0773,285.6679,121.4094,530.7469,0,1077.698,0,0,-4.918288e-14,4.263256e-14,126.1264,214.8891,0,0,500,0,0,0
mpc,2026-01-22 16:30:00,1698,16.5,27.29267,3055.78,136.2733,215.99,196.3459,1,1,2139.046,2138.729,644.9735,208.3613,853.3348,2,138.6628,214.672,0,0,500,0,1695.012,0.847506,0.9887692,0.3172331,0,250,0.3172331,1493.755,0,0,0,1.318056,196.3459,407.6077,284.6437,122.9639,530.4199,0,1063.113,0,0,-2.168266e-13,4.263256e-14,136.2733,214.672,0,0,500,2.389551,0,-8.526513e-14
mpc,2026-01-22 16:45:00,1699,16.75,27.24898,3049.147,160.1039,215.9929,190.1252,1,1,2134.403,2134.085,153.8675,47.60695,201.4745,1,170.0201,31.45439,0,0,0,176.8238,1650.539,0.8252696,1.067324,0.3172331,0,250,0.3172331,1980.218,0,0,0,7.714666,190.1252,406.3507,376.9968,29.35393,460.8001,0,934.908,0,-2.842171e-14,-1.507683e-13,4.263256e-14,160.1039,208.2782,0,176.8238,0,9.916201,0,0
mpc,2026-01-22 17:00:00,1700,17,27.23229,3039.138,194.7541,213.9073,193.3242,1,1,2127.396,2127.079,691.5748,220.7379,912.3127,2,207.3212,204.9915,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1435.504,0,0,0,8.915772,193.3242,404.8754,273.198,131.6774,530.7284,0,1076.836,0,-2.842171e-14,-2.04281e-13,4.263256e-14,194.7541,204.9915,0,0,500,12.56713,0,-5.684342e-14
mpc,2026-01-22 17:15:00,1701,17.25,27.21553,3020.608,229.6106,213.4209,185.0545,1,1,2114.425,2114.108,715.0289,227.3814,942.4103,2,238.3928,204.0175,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1399.079,0,0,0,9.403337,185.0545,402.2656,266.1723,136.0933,528.76,0,1073.741,0,2.842171e-14,-1.481038e-13,4.263256e-14,229.6106,204.0175,0,0,500,8.782181,0,0
mpc,2026-01-22 17:30:00,1702,17.5,27.26445,3017.649,288.183,210.1871,179.3595,0,0,2112.354,2112.037,0,0,0,0,0,0,0,0,0,484.2508,1778.638,0.8893191,1.196402,0.3172331,0,250,0.3172331,2112.037,0,0,10.79589,3.32345,179.3595,402.2834,402.223,0.06041487,0,436.3808,2424.45,0,0,2.304823e-13,4.263256e-14,277.3871,206.8636,0,484.2508,0,0,0,0
mpc,2026-01-22 17:45:00,1703,17.75,27.37378,3004.439,330.0635,212.4654,169.0849,0,0,2103.108,2102.79,116.4895,33.51046,150,1,150,0,0,0,0,383.1783,1682.564,0.8412818,1.119982,0.3172331,0,250,0.3172331,1986.301,0,0,0,9.350587,169.0849,401.4419,379.1458,22.29612,0,444.9312,2463.252,0,-1.421085e-14,1.880718e-13,4.263256e-14,330.0635,203.1148,0,383.8437,0,0,0,2.842171e-14
mpc,2026-01-22 18:00:00,1704,18,27.43024,2992.932,388.9199,0,165.9559,0,0,2095.052,2094.735,0,0,0,0,0,0,0,0,0,385.2293,1585.991,0.7929957,1.059486,0.3172331,0,250,0.3172331,2094.735,0,0,3.69058,0,165.9559,400.379,400.3184,0.06062543,0,432.0337,2382.551,0,0,3.814726e-13,4.263256e-14,385.2293,0,0,385.6385,0,0,0,0
mpc,2026-01-22 18:15:00,1705,18.25,27.47019,2936.058,419.9796,0,150.2682,0,0,2055.24,2054.923,0,0,0,0,0,0,0,0,0,419.9796,1480.747,0.7403734,0.9986756,0.3172331,0,250,0.3172331,2054.923,0,0,0,0,150.2682,393.1008,393.0401,0.06067639,0,421.7815,2319.798,0,0,-1.946221e-13,4.263256e-14,419.9796,0,0,433.6153,0,0,0,0
mpc,2026-01-22 18:30:00,1706,18.5,27.67373,2944.918,471.2098,0,144.6794,0,0,2061.443,2061.125,368.4113,105.9806,474.3919,1,474.3919,0,0,0,0,0,1480.514,0.7402569,0.9324046,0.3172331,0,250,0.3172331,1692.714,0,0,0,0,144.6794,395.9828,325.1537,70.8291,0,458.9257,2524.092,0,1.421085e-14,-2.480238e-13,4.263256e-14,471.2098,0,0,1.349014,0,3.182012,0,0
mpc,2026-01-22 18:45:00,1707,18.75,27.78837,2946.197,531.2314,0.7432246,139.8397,0,0,2062.338,2062.021,116.4895,33.51046,150,1,150,0,0,0,0,360.9911,1390.033,0.6950165,0.9322578,0.3172331,0,250,0.3172331,1945.531,0,0,20.98354,0,139.8397,397.1167,374.6248,22.49191,0,435.0623,2429.039,0,-1.421085e-14,4.451994e-13,4.263256e-14,510.2479,0.7432246,0,362.9387,0,0,0,1.476597e-14
mpc,2026-01-22 19:00:00,1708,19,27.37047,2935.739,550.8878,3.455831,123.8888,0,0,2055.017,2054.7,429.0161,123.4147,552.4308,2,552.4308,0,0,0,0,3.455831,1388.95,0.6944751,0.8752834,0.3172331,0,250,0.3172331,1625.684,0,0,0,0,123.8888,392.2352,310.2896,81.94559,0,457.3506,2515.428,0,1.421085e-14,-4.248824e-13,4.263256e-14,550.8878,3.455831,0,4.027102,0,1.543009,0,-4.041212e-14
mpc,2026-01-22 19:15:00,1709,19.25,27.28062,2903.465,588.7675,2.200507,119.0509,0,0,2032.425,2032.108,398.7049,114.6951,513.4,2,513.4,0,0,0,0,51.08184,1375.961,0.6879805,0.8746016,0.3172331,0,250,0.3172331,1633.403,0,0,26.48612,0,119.0509,387.1926,311.1758,76.01678,0,448.5511,2512.72,0,-2.842171e-14,1.018075e-13,4.263256e-14,562.2813,2.200507,0,52.96533,0,0,0,1.820766e-14
mpc,2026-01-22 19:30:00,1710,19.5,27.02482,2882.095,608.6415,0,107.7597,0,0,2017.466,2017.149,116.4895,33.51046,150,1,150,0,0,0,0,433.5545,1267.356,0.6336779,0.8664225,0.3172331,0,250,0.3172331,1900.66,0,0,25.08699,0,107.7597,382.2936,360.1597,22.13394,0,414.0897,2320.769,0,-1.421085e-14,4.884981e-15,4.263256e-14,583.5545,0,0,438.3597,0,0,0,0
mpc,2026-01-22 19:45:00,1711,19.75,26.87884,2838.402,596.9,0,101.5549,0,0,1986.881,1986.564,116.2869,33.71306,150,1,147.5461,0,2.453895,0,0,428.0432,1160.146,0.5800728,0.7980354,0.3172331,0,250,0.3172331,1870.277,1.828077,0,21.31073,0,99.72682,375.3558,353.3273,22.02852,0,405.8805,2269.104,0,0,-2.479128e-13,4.263256e-14,575.5893,0,1.828077,429.0904,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,26.9157,2813.978,567.9877,0,90.16838,0,0,1969.785,1969.467,116.0065,33.9935,150,1,144.1493,0,5.850696,0,0,405.5627,1058.572,0.5292861,0.7305266,0.3172331,0,250,0.3172331,1853.461,4.356864,0,18.27565,0,85.81152,372.4112,350.4188,21.99238,0,400.636,2235.024,0,-2.131628e-14,2.808864e-13,4.263256e-14,549.712,0,4.356864,405.6267,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,26.81668,2846.154,541.0367,0,86.81414,0,0,1992.308,1991.991,116.4895,33.51046,150,1,150,0,0,0,0,352.9623,970.165,0.4850825,0.6665674,0.3172331,0,250,0.3172331,1875.501,0,0,38.07437,0,86.81414,375.8954,353.8571,22.03833,0,403.747,2286.287,0,-1.421085e-14,1.715295e-13,4.263256e-14,502.9623,0,0,354.2876,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,26.68096,2823.969,472.3061,0,79.15435,0,0,1976.778,1976.461,0,0,0,0,0,0,0,0,0,470.7584,852.3227,0.4261613,0.6108987,0.3172331,0,250,0.3172331,1976.461,0,0,1.547742,0,79.15435,371.9178,371.8581,0.05968532,0,386.7505,2129.798,0,0,-6.417089e-14,4.263256e-14,470.7584,0,0,471.3617,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,26.76586,2794.966,432.2333,0,77.67626,0,0,1956.476,1956.159,0,0,0,0,0,0,0,0,0,430.6174,744.5341,0.3722671,0.5366951,0.3172331,0,250,0.3172331,1956.159,0,0,1.615944,0,77.67626,368.746,368.6862,0.05979036,0,383.3262,2111.081,0,0,1.6942e-13,4.263256e-14,430.6174,0,0,430.7802,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,26.47481,2788.432,396.5552,0,72.01425,0,0,1951.902,1951.585,0,0,0,0,0,0,0,0,0,383.6462,648.5054,0.3242527,0.4688222,0.3172331,0,250,0.3172331,1951.585,0,0,12.90891,0,72.01425,365.6774,365.618,0.05943176,0,379.1094,2107.37,0,0,-6.117329e-14,4.263256e-14,383.6462,0,0,384.3149,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,26.36386,2772.689,349.3854,2.534043,60.13497,0,0,1940.882,1940.565,0,0,0,0,0,0,0,0,0,335.9826,564.4076,0.2822038,0.4083543,0.3172331,0,250,0.3172331,1940.565,0,0,14.44871,1.488035,60.13497,362.7834,362.7241,0.05929618,0,373.9643,2084.295,0,0,1.767475e-13,4.263256e-14,334.9366,1.046007,0,335.9826,0,0,0,7.771561e-15
mpc,2026-01-22 21:30:00,1718,21.5,26.33096,2738.275,296.512,1.13925,48.99776,0,0,1916.793,1916.475,0,0,0,0,0,0,0,0,0,284.4176,493.2144,0.2466072,0.3553992,0.3172331,0,250,0.3172331,1916.475,0,0,13.23358,0,48.99776,358.0385,357.9792,0.05925609,0,367.1315,2042.051,0,0,8.487655e-14,4.263256e-14,283.2784,1.13925,0,285.8984,0,0,0,2.398082e-14
mpc,2026-01-22 21:45:00,1719,21.75,26.22366,2743.234,256.4487,0,50.19314,0,0,1920.264,1919.946,0,0,0,0,0,0,0,0,0,241.946,432.6502,0.2163251,0.3105699,0.3172331,0,250,0.3172331,1919.946,0,0,14.50274,0,50.19314,357.8977,357.8386,0.05912574,0,367.1936,2044.582,0,0,-5.140333e-14,4.263256e-14,241.946,0,0,248.6327,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,25.95739,2726.039,211.3149,0,42.38937,0,0,1908.227,1907.91,0,0,0,0,0,0,0,0,0,202.0494,382.0698,0.1910349,0.2724335,0.3172331,0,250,0.3172331,1907.91,0,0,9.26554,0,42.38937,353.7234,353.6646,0.05880473,0,361.5223,2004.355,0,0,-9.420242e-14,4.263256e-14,202.0494,0,0,207.4251,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,25.83771,2721.894,173.6722,0,45.55117,0,0,1905.326,1905.009,0,0,0,0,0,0,0,0,0,173.6722,338.5916,0.1692958,0.2405837,0.3172331,0,250,0.3172331,1905.009,0,0,0,0,45.55117,352.3259,352.2672,0.05866158,0,360.6904,1983.797,0,0,-4.901635e-14,4.263256e-14,173.6722,0,0,183.6789,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,25.82258,2742.245,153.5324,0,41.34492,0,0,1919.571,1919.254,0,0,0,0,0,0,0,0,0,147.1534,301.7499,0.150875,0.2132062,0.3172331,0,250,0.3172331,1919.254,0,0,6.378961,0,41.34492,354.8508,354.7922,0.05864352,0,362.4352,2004.397,0,0,7.346901e-14,4.263256e-14,147.1534,0,0,149.2529,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,25.74453,2737.751,129.8507,2.107676,41.68265,0,0,1916.425,1916.108,0,0,0,0,0,0,0,0,0,130.3653,269.1111,0.1345555,0.1900075,0.3172331,0,250,0.3172331,1916.108,0,0,1.593073,0,41.68265,353.7079,353.6493,0.05855059,0,361.3426,1990.132,0,0,2.833844e-14,4.263256e-14,128.2576,2.107676,0,132.5009,0,0,0,-2.664535e-15
mpc,2026-01-22 23:00:00,1724,23,25.65847,2756.812,109.8706,3.796475,33.97314,0,0,1929.769,1929.451,0,0,0,0,0,0,0,0,0,113.6671,240.652,0.120326,0.1694553,0.3172331,0,250,0.3172331,1929.451,0,0,0,0,33.97314,355.5494,355.491,0.05844848,0,361.7504,1989.627,0,0,-1.340594e-14,4.263256e-14,109.8706,3.796475,0,120.8173,0,0,0,3.552714e-15
mpc,2026-01-22 23:15:00,1725,23.25,25.56894,2753.986,81.72517,2.332635,16.56983,0,0,1927.79,1927.473,0,0,0,0,0,0,0,0,0,84.0578,219.5996,0.1097998,0.151535,0.3172331,0,250,0.3172331,1927.473,0,0,0,0,16.56983,354.5416,354.4833,0.05834262,0,357.5307,1966.419,0,0,4.063416e-14,4.263256e-14,81.72517,2.332635,0,124.7232,0,0,0,-1.776357e-15
mpc,2026-01-22 23:30:00,1726,23.5,25.45553,2725.025,93.03149,0,18.2316,1,1,1907.517,1907.2,469.7498,135.1471,604.8969,2,104.7603,0.136596,0,0,500,0,344.5651,0.1722825,0.1382787,0.3172331,0,250,0.3172331,1437.45,0,0,0,0,18.2316,350.0102,263.7576,86.25255,402.25,0,804.5001,0,-8.526513e-14,-7.605028e-15,4.263256e-14,93.03149,0,0,0,500,11.86541,0,-4.618528e-14
mpc,2026-01-22 23:45:00,1727,23.75,25.16268,2699.321,74.40171,0,14.12401,1,1,1889.525,1889.208,459.5347,132.2103,591.7451,2,91.59158,0.1535035,0,0,500,0,469.5108,0.2347554,0.2169676,0.3172331,0,250,0.3172331,1429.673,0,0,0,0,14.12401,344.6714,260.7891,83.88237,395.5758,0,791.1516,0,-5.684342e-14,-1.022515e-13,4.263256e-14,74.40171,0,0,0,500,17.34337,0,-4.618528e-14
mpc,2026-01-23 00:00:00,1728,0,24.99382,2696.783,64.98086,0,9.331527,1,1,1887.748,1887.431,464.1249,133.5523,597.6772,2,97.32132,0.3558871,0,0,500,0,594.4369,0.2972185,0.2956441,0.3172331,0,250,0.3172331,1423.306,0,0,0,0,9.331527,33.97946,25.6195,8.359958,160.8682,0,321.7365,0,2.842171e-14,-1.283973e-13,4.263256e-14,64.98086,0,0,0,500,32.69635,0,4.973799e-14
mpc,2026-01-23 00:15:00,1729,0.25,24.92275,2670.11,69.07833,0,6.568692,1,1,1869.077,1868.76,464.776,133.7635,598.5395,2,97.95883,0.5806962,0,0,500,0,719.3433,0.3596717,0.3743082,0.3172331,0,250,0.3172331,1403.984,0,0,0,0,6.568692,33.64339,25.27171,8.371679,160.2277,0,320.4554,0,-5.684342e-14,2.11775e-13,4.263256e-14,69.07833,0,0,0,500,29.4612,0,-5.684342e-14
mpc,2026-01-23 00:30:00,1730,0.5,24.39155,2680.688,69.03701,0,8.016912,1,1,1876.482,1876.165,466.3578,134.1759,600.5336,2,100.3542,0.1794043,0,0,500,0,844.2301,0.422115,0.4529599,0.3172331,0,250,0.3172331,1409.807,0,0,0,0,8.016912,33.77667,25.37652,8.40015,160.9925,0,321.985,0,0,-2.275957e-13,4.263256e-14,69.03701,0,0,0,500,31.49661,0,2.131628e-14
mpc,2026-01-23 00:45:00,1731,0.75,24.37198,2711.614,54.99561,0.6209433,23.23034,1,1,1898.13,1897.813,457.0806,131.5916,588.6722,2,87.69834,0.9738666,0,0,500,0,969.0972,0.4845486,0.5315993,0.3172331,0,250,0.3172331,1440.732,0,0,0,0,23.23034,34.16634,25.93317,8.233161,161.6961,0,323.3921,0,0,-1.710854e-13,4.263256e-14,54.99561,0.6209433,0,0,500,33.05565,0,3.552714e-14
mpc,2026-01-23 01:00:00,1732,1,24.29912,2698.886,54.62227,0,4.494059,1,1,1889.22,1888.903,443.5932,127.6442,571.2374,2,70.89793,0.3394384,0,0,500,0,1093.945,0.5469723,0.6102263,0.3172331,0,250,0.3172331,1445.31,0,0,0,0,4.494059,34.00597,26.01558,7.990387,154.4656,0,308.9312,0,-7.105427e-14,-4.689582e-13,4.263256e-14,54.62227,0,0,0,500,16.6151,0,-7.81597e-14
mpc,2026-01-23 01:15:00,1733,1.25,24.04416,2690.662,57.68821,0,6.439308,1,1,1883.463,1883.146,443.4393,127.5767,571.016,2,70.89495,0.121059,0,0,500,0,1218.772,0.6093862,0.6888409,0.3172331,0,250,0.3172331,1439.707,0,0,0,0,6.439308,33.90234,25.91473,7.987617,154.6403,0,309.2805,0,2.842171e-14,4.501954e-13,4.263256e-14,57.68821,0,0,0,500,13.3278,0,7.105427e-14
mpc,2026-01-23 01:30:00,1734,1.5,23.83919,2727.972,75.93324,2.693176,22.17883,1,1,1909.58,1909.263,431.0543,124.0133,555.0676,2,54.95297,0.1145772,0,0,500,0,1343.581,0.6717903,0.7674431,0.3172331,0,250,0.3172331,1478.209,0,0,20.98027,2.578598,22.17883,34.37245,26.60776,7.764688,154.562,0,349.7631,0,-4.263256e-14,2.131628e-13,4.263256e-14,54.95297,0.1145772,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 01:45:00,1735,1.75,23.7107,2735.446,66.52961,0.2127224,15.09061,1,1,1914.812,1914.495,422.8476,121.6589,544.5064,2,44.33144,0.1749843,0,0,500,0,1468.369,0.7341845,0.846033,0.3172331,0,250,0.3172331,1491.647,0,0,22.19817,0.03773811,15.09061,34.46662,26.84965,7.616966,151.1833,0,340.7235,0,1.421085e-14,2.322587e-13,4.263256e-14,44.33144,0.1749843,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 02:00:00,1736,2,23.66785,2734.473,58.3121,0.329895,21.02721,1,1,1914.131,1913.814,442.5808,127.337,569.9178,2,69.72887,0.1889544,0,0,500,0,1593.138,0.7965689,0.9246105,0.3172331,0,250,0.3172331,1471.233,0,0,0,0.1409406,21.02721,34.45436,26.4822,7.972165,157.5431,0,315.3293,0,-7.105427e-14,2.492451e-13,4.263256e-14,58.3121,0.1889544,0,0,500,11.41677,0,-7.105427e-15
mpc,2026-01-23 02:15:00,1737,2.25,23.52735,2744.712,65.681,0,9.069001,1,1,1921.298,1920.981,446.1514,128.348,574.4995,2,74.46197,0.03750252,0,0,500,0,1717.887,0.8589436,1.003176,0.3172331,0,250,0.3172331,1474.83,0,0,0,0,9.069001,34.58337,26.54694,8.036436,156.4967,0,312.9934,0,5.684342e-14,-3.008704e-13,4.263256e-14,65.681,0,0,0,500,8.818473,0,7.105427e-14
mpc,2026-01-23 02:30:00,1738,2.5,23.59394,2736.162,62.79008,4.44673,11.24308,1,1,1915.313,1914.996,420.452,120.9511,541.4031,2,73.71514,0,0,0,467.688,0,1834.539,0.9172693,1.081728,0.3172331,0,250,0.3172331,1494.544,0,0,0,4.44673,11.24308,34.47564,26.90179,7.573846,149.8412,0,307.353,0,-8.526513e-14,3.821388e-13,4.263256e-14,62.79008,0,0,0,467.688,10.92506,0,-2.842171e-14
mpc,2026-01-23 02:45:00,1739,2.75,23.56672,2760.203,56.8662,0,9.738472,1,1,1932.142,1931.825,232.961,67.03898,300,2,74.14768,0.2187349,0,0,225.6336,0,1890.658,0.9453291,1.155182,0.3172331,0,250,0.3172331,1698.864,0,0,0,0,9.738472,34.77855,30.57954,4.199009,99.33981,0,198.6796,0,-2.842171e-14,2.773337e-13,4.263256e-14,56.8662,0,0,0,225.6336,17.50022,0,-3.552714e-15
mpc,2026-01-23 03:00:00,1740,3,23.38968,2766.333,69.6181,0,13.06562,1,1,1936.433,1936.116,0,0,0,0,0,0,0,0,0,69.6181,1872.956,0.9364781,1.19052,0.3172331,0,250,0.3172331,1936.116,0,0,0,0,13.06562,34.85579,34.85008,0.005710195,37.15153,0,74.30306,0,0,4.28102e-13,4.263256e-14,69.6181,0,0,73.48292,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,23.26255,2700.546,73.03604,0,17.0986,1,1,1890.382,1890.065,0,0,0,0,0,0,0,0,0,64.6645,1856.495,0.9282476,1.179373,0.3172331,0,250,0.3172331,1890.065,0,0,8.371535,0,17.0986,34.02688,34.02116,0.005710195,37.0256,0,88.4921,0,0,-4.107825e-14,4.263256e-14,64.6645,0,0,64.96712,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,23.23488,2716.173,79.61402,0,29.36283,1,1,1901.321,1901.004,0,0,0,0,0,0,0,0,0,79.61402,1836.299,0.9181497,1.169008,0.3172331,0,250,0.3172331,1901.004,0,0,0,0,29.36283,34.22378,34.21807,0.005710195,39.37472,0,78.74944,0,0,1.620926e-13,4.263256e-14,79.61402,0,0,80.5525,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,23.27991,2721.913,101.2296,0,26.08314,1,1,1905.339,1905.022,0,0,0,0,0,0,0,0,0,89.41719,1813.656,0.906828,1.156291,0.3172331,0,250,0.3172331,1905.022,0,0,11.81242,0,26.08314,34.29611,34.2904,0.005710195,38.87507,0,98.12655,0,0,2.704503e-13,4.263256e-14,89.41719,0,0,89.86643,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,23.32558,2685.843,111.3895,2.312953,19.8775,1,1,1880.09,1879.773,345.057,99.39076,444.4478,1,96.72143,1.208365,0,0,346.518,0,1900,0.95,1.142033,0.3172331,0,250,0.3172331,1534.716,0,0,14.66809,1.104588,19.8775,33.84162,27.62489,6.216737,130.5126,0,288.2331,0,-4.263256e-14,1.221245e-14,4.263256e-14,96.72143,1.208365,0,0,346.518,5.10676e-07,0,0
mpc,2026-01-23 04:15:00,1745,4.25,23.27747,2715.661,122.3656,4.639939,21.03706,1,1,1900.963,1900.645,0,0,0,0,0,0,0,0,0,122.9541,1868.962,0.9344812,1.196402,0.3172331,0,250,0.3172331,1900.645,0,0,0.2874663,3.763987,21.03706,34.21733,34.21162,0.005710195,37.90915,0,82.80707,0,0,3.144152e-13,4.263256e-14,122.0782,0.8759521,0,122.9541,0,0,0,4.662937e-15
mpc,2026-01-23 04:30:00,1746,4.5,23.27054,2714.886,130.4513,5.881726,20.17291,1,1,1900.42,1900.103,196.401,56.72097,253.122,1,125.7024,2.092242,0,0,125.3274,0,1900,0.95,1.176858,0.3172331,0,250,0.3172331,1703.702,0,0,4.748957,3.789484,20.17291,34.20757,30.66664,3.540929,90.93279,0,196.5944,0,-2.842171e-14,7.527312e-14,4.263256e-14,125.7024,2.092242,0,0,125.3274,0,0,-1.421085e-14
mpc,2026-01-23 04:45:00,1747,4.75,23.24968,2704.652,156.0619,3.906385,22.7443,1,1,1893.256,1892.939,130.789,37.62399,168.413,1,168.413,0,0,0,0,1.065746,1899.434,0.9497172,1.196402,0.3172331,0,250,0.3172331,1762.15,0,0,0,2.840639,22.7443,34.07861,31.7187,2.359913,73.33815,0,151.5764,0,0,-3.101963e-13,4.263256e-14,156.0619,1.065746,0,1.065746,0,12.35108,0,0
mpc,2026-01-23 05:00:00,1748,5,23.34821,2665.082,202.4209,0,15.80612,1,1,1865.557,1865.24,0,0,0,0,0,0,0,0,0,202.4209,1848.53,0.9242651,1.196046,0.3172331,0,250,0.3172331,1865.24,0,0,0,0,15.80612,33.58003,33.57432,0.005710195,36.35626,0,72.71251,0,0,4.194423e-13,4.263256e-14,202.4209,0,0,230.1679,0,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,23.21938,2679.571,257.1021,0.04143731,15.33101,1,1,1875.7,1875.382,0,0,0,0,0,0,0,0,0,257.1435,1783.953,0.8919767,1.163992,0.3172331,0,250,0.3172331,1875.382,0,0,0,0,15.33101,33.76259,33.75688,0.005710195,36.44848,0,72.89697,0,0,2.879919e-13,4.263256e-14,257.1021,0.04143731,0,285.7542,0,0,0,2.62429e-14
mpc,2026-01-23 05:30:00,1750,5.5,23.30847,2693.455,309.9556,0,17.80383,1,1,1885.418,1885.101,0,0,0,0,0,0,0,0,0,309.9556,1706.184,0.8530918,1.123329,0.3172331,0,250,0.3172331,1885.101,0,0,0,0,17.80383,33.93753,33.93182,0.005710195,37.06295,0,74.12591,0,0,-3.845813e-13,4.263256e-14,309.9556,0,0,341.2255,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,23.0866,2719.84,379.6731,0,13.81533,1,1,1903.888,1903.571,0,0,0,0,0,0,0,0,0,379.6731,1610.997,0.8054984,1.074359,0.3172331,0,250,0.3172331,1903.571,0,0,0,0,13.81533,34.26999,34.26428,0.005710195,36.68357,0,73.36714,0,0,-2.777778e-13,4.263256e-14,379.6731,0,0,399.9476,0,0,0,0
mpc,2026-01-23 06:00:00,1752,6,23.17718,2734.819,448.5734,0.924351,14.86198,0,0,1914.373,1914.056,0,0,0,0,0,0,0,0,0,449.4978,1498.369,0.7491844,1.014421,0.3172331,0,250,0.3172331,1914.056,0,0,0,0,14.86198,34.45871,34.453,0.005710195,0,37.06014,203.8307,0,0,-1.785239e-13,4.263256e-14,448.5734,0.924351,0,458.1864,0,0,0,-5.329071e-15
mpc,2026-01-23 06:15:00,1753,6.25,23.25086,2743.162,496.3332,0,20.97753,0,0,1920.213,1919.896,0,0,0,0,0,0,0,0,0,496.3332,1374.05,0.6870248,0.9435008,0.3172331,0,250,0.3172331,1919.896,0,0,0,0,20.97753,34.56384,34.55813,0.005710195,0,38.2433,210.3382,0,0,3.371747e-13,4.263256e-14,496.3332,0,0,500,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,23.29988,2736.03,547.4115,0,14.33104,0,0,1915.221,1914.904,0,0,0,0,0,0,0,0,0,500,1248.833,0.6244166,0.8652189,0.3172331,0,250,0.3172331,1914.904,0,0,47.41149,0,14.33104,34.47398,34.46827,0.005710195,0,36.98823,285.2201,0,0,2.09055e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 06:45:00,1755,6.75,23.08078,2742.667,570.1997,0,18.2564,0,0,1919.867,1919.55,116.4895,33.51046,150,1,150,0,0,0,0,420.1997,1143.587,0.5717934,0.786372,0.3172331,0,250,0.3172331,1803.06,0,0,0,0,18.2564,34.5576,32.45508,2.102522,0,69.16219,380.392,0,-1.421085e-14,1.14353e-13,4.263256e-14,570.1997,0,0,447.0329,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,23.35565,2769.527,574.3793,0,29.77734,0,0,1938.669,1938.352,116.4895,33.51046,150,1,150,0,0,0,0,424.3793,1037.312,0.5186559,0.7200998,0.3172331,0,250,0.3172331,1821.862,0,0,0,0,29.77734,34.89604,32.79352,2.102522,0,71.54566,393.5011,0,-1.421085e-14,4.665157e-13,4.263256e-14,574.3793,0,0,459.4187,0,0,0,0
mpc,2026-01-23 07:15:00,1757,7.25,23.54919,2745.07,589.2485,0,41.17644,0,0,1921.549,1921.232,116.4895,33.51046,150,1,150,0,0,0,0,439.2485,927.3364,0.4636682,0.6531801,0.3172331,0,250,0.3172331,1804.743,0,0,0,0,41.17644,34.58789,32.48537,2.102522,0,73.27134,402.9924,0,-1.421085e-14,-1.340039e-13,4.263256e-14,589.2485,0,0,456.5966,0,0,0,0
mpc,2026-01-23 07:30:00,1758,7.5,23.6359,2753.884,570.4113,0,37.25379,0,0,1927.719,1927.401,0,0,0,0,0,0,0,0,0,500,802.1905,0.4010952,0.5839302,0.3172331,0,250,0.3172331,1927.401,0,0,70.41134,0,37.25379,34.69894,34.69323,0.005710195,0,41.28676,348.5367,0,0,5.528911e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 07:45:00,1759,7.75,23.78701,2774.888,501.4968,0.1027545,36.45864,0,0,1942.422,1942.104,0,0,0,0,0,0,0,0,0,500,677.0642,0.3385321,0.5051276,0.3172331,0,250,0.3172331,1942.104,0,0,1.496784,0.1027545,36.45864,34.96359,34.95788,0.005710195,0,41.42972,230.6227,0,0,-2.373657e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 08:00:00,1760,8,23.76329,2793.985,437.4189,202.8053,31.60778,0,0,1955.789,1955.472,127.3669,36.63954,164.0065,1,164.0065,0,0,0,0,474.7904,558.26,0.27913,0.4263374,0.3172331,0,250,0.3172331,1828.105,0,0,0,1.427353,31.60778,35.20421,32.90589,2.298315,0,75.15359,415.8069,0,-7.105427e-15,1.071365e-13,4.263256e-14,437.4189,201.3779,0,500,0,0,0,2.842171e-14
mpc,2026-01-23 08:15:00,1761,8.25,23.93757,2828.018,380.5767,208.9505,40.38515,0,0,1979.612,1979.295,116.4895,33.51046,150,1,150,0,0,0,0,434.2685,449.605,0.2248025,0.3515281,0.3172331,0,250,0.3172331,1862.806,0,0,0,5.258672,40.38515,35.63302,33.5305,2.102522,0,74.23094,417.3414,0,-1.421085e-14,-1.354472e-14,4.263256e-14,380.5767,203.6918,0,447.7907,0,0,0,-5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,24.25409,2883.226,317.0304,208.0727,48.88246,0,0,2018.258,2017.941,111.4374,38.56259,150,1,88.80781,0,61.19219,0,0,434.489,340.912,0.170456,0.2831097,0.3172331,0,250,0.3172331,1906.503,46.87121,0,0,1.806288,2.011246,36.32864,34.31706,2.011584,0,73.23996,405.9356,0,0,-6.178391e-14,4.263256e-14,317.0304,206.2664,46.87121,449.6388,0,0,0,0
mpc,2026-01-23 08:45:00,1763,8.75,24.21822,2884.326,262.5324,216.3876,53.10604,0,0,2019.028,2018.711,0,0,0,0,0,0,0,0,0,472.1006,222.8331,0.1114166,0.2146673,0.3172331,0,250,0.3172331,2018.711,0,0,0,6.819451,53.10604,36.34251,36.3368,0.005710195,0,45.8438,263.9045,0,0,3.275158e-14,4.263256e-14,262.5324,209.5682,0,476.0207,0,0,0,-2.842171e-14
mpc,2026-01-23 09:00:00,1764,9,24.69407,2890.337,213.8522,219.5004,58.92517,1,1,2023.236,2022.918,472.5263,158.4736,630.9999,2,218.8322,212.0391,0,0,200.1287,0,272.8302,0.1364151,0.1403148,0.3172331,0,250,0.3172331,1550.392,0,0,0,7.461386,58.92517,36.41824,27.90706,8.511183,197.0292,0,406.9293,0,-5.684342e-14,1.187384e-13,4.263256e-14,213.8522,212.0391,0,0,200.1287,4.980018,0,0
mpc,2026-01-23 09:15:00,1765,9.25,24.76349,2895.023,178.023,223.5262,62.13766,1,1,2026.516,2026.199,678.0584,218.2019,896.2603,2,178.5493,217.711,0,0,500,0,397.7873,0.1988936,0.1717972,0.3172331,0,250,0.3172331,1348.14,0,0,0,5.81516,62.13766,36.47729,24.26653,12.21076,253.713,0,517.4571,0,0,-5.995204e-14,4.263256e-14,178.023,217.711,0,0,500,0.5262836,0,0
mpc,2026-01-23 09:30:00,1766,9.5,25.00339,2864.321,127.379,226.4174,79.86527,1,1,2005.024,2004.707,655.8427,211.9005,867.7433,2,149.1914,218.5519,0,0,500,0,522.7247,0.2613623,0.2504808,0.3172331,0,250,0.3172331,1348.864,0,0,0,7.86554,79.86527,364.5746,245.2647,119.3099,471.6872,0,956.9424,0,-8.526513e-14,-2.537415e-13,4.263256e-14,127.379,218.5519,0,0,500,21.8124,0,-8.526513e-14
mpc,2026-01-23 09:45:00,1767,9.75,25.03142,2915.402,107.1885,228.4231,87.56104,1,1,2040.781,2040.464,640.9924,208.1454,849.1378,2,125.7244,223.4135,0,0,500,0,647.6424,0.3238212,0.3291521,0.3172331,0,250,0.3172331,1399.472,0,0,0,5.009604,87.56104,371.2845,254.6094,116.6751,478.685,0,966.0115,0,0,1.183498e-13,4.263256e-14,107.1885,223.4135,0,0,500,18.53583,0,1.421085e-14
mpc,2026-01-23 10:00:00,1768,10,25.22338,2940.53,97.24354,229.5244,90.54504,1,1,2058.371,2058.054,624.2741,203.4203,827.6944,2,103.4885,224.2059,0,0,500,0,772.5404,0.3862702,0.4078109,0.3172331,0,250,0.3172331,1433.78,0,0,0,5.318439,90.54504,375.9288,261.8571,114.0717,481.814,0,972.8023,0,-5.684342e-14,8.665291e-14,4.263256e-14,97.24354,224.2059,0,0,500,6.244969,0,-2.842171e-14
mpc,2026-01-23 10:15:00,1769,10.25,25.2018,2971.72,72.83775,233.4061,91.97783,1,1,2080.204,2079.887,617.6218,201.4031,819.0249,2,95.79234,223.2326,0,0,500,0,897.4188,0.4487094,0.4864574,0.3172331,0,250,0.3172331,1462.265,0,0,0,10.17353,91.97783,379.7516,266.9438,112.8078,485.1379,0,987.8252,0,-8.526513e-14,1.934009e-13,4.263256e-14,72.83775,223.2326,0,0,500,22.95459,0,1.421085e-14
mpc,2026-01-23 10:30:00,1770,10.5,25.26565,2985.054,73.09015,235.5595,103.55,1,1,2089.538,2089.221,608.4166,198.8996,807.3161,2,82.7246,224.5915,0,0,500,0,1022.278,0.5111388,0.5650915,0.3172331,0,250,0.3172331,1480.804,0,0,0,10.96797,103.55,381.9453,270.6752,111.2701,488.5026,0,995.9249,0,0,-2.355893e-13,4.263256e-14,73.09015,224.5915,0,0,500,9.634447,0,0
mpc,2026-01-23 10:45:00,1771,10.75,25.38911,3016.244,84.82117,237.3695,104.8902,1,1,2111.371,2111.053,604.1514,197.8878,802.0392,2,75.42363,226.6156,0,0,500,0,1147.117,0.5735583,0.6437132,0.3172331,0,250,0.3172331,1506.902,0,0,9.397533,10.75391,104.8902,386.8965,276.1311,110.7654,493.2394,0,1021.24,0,-5.684342e-14,-3.622658e-13,4.263256e-14,75.42363,226.6156,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,25.4592,3020.144,74.60351,242.2478,115.2302,1,0,2114.101,2113.784,0,0,0,0,0,0,0,0,0,300.5538,1071.798,0.5358988,0.7223225,0.3172331,0,250,0.3172331,2113.784,0,0,0,16.29748,115.2302,387.9449,387.8866,0.05821337,409.0318,0,846.1767,0,0,-3.944622e-13,4.263256e-14,74.60351,225.9503,0,311.6111,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,25.58555,3045.95,77.04551,237.1167,125.7834,0,0,2132.165,2131.848,0,0,0,0,0,0,0,0,0,311.0833,993.858,0.496929,0.6748952,0.3172331,0,250,0.3172331,2131.848,0,0,0.1289038,2.950016,125.7834,392.2601,392.2017,0.05836222,0,415.3424,2289.694,0,0,-5.762057e-14,4.263256e-14,76.91661,234.1667,0,311.0833,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,25.87109,3040.005,75.03017,238.4997,127.8641,0,0,2128.004,2127.687,0,0,0,0,0,0,0,0,0,305.375,917.3578,0.4586789,0.6258178,0.3172331,0,250,0.3172331,2127.687,0,0,0.04489289,8.10998,127.8641,393.77,393.7113,0.05870142,0,417.3715,2309.61,0,0,-2.997602e-15,4.263256e-14,74.98528,230.3897,0,305.375,0,0,0,2.842171e-14
mpc,2026-01-23 11:45:00,1775,11.75,25.86166,3076.868,104.8896,236.7238,132.6847,0,0,2153.807,2153.49,0,0,0,0,0,0,0,0,0,309.3127,839.8852,0.4199426,0.5776468,0.3172331,0,250,0.3172331,2153.49,0,0,27.00647,5.294168,132.6847,398.4682,398.4095,0.05869016,0,422.957,2381.982,0,0,-1.961764e-13,4.263256e-14,77.88312,231.4296,0,309.3127,0,0,0,0
