controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 12:00:00,1776,12,25.86452,3056.483,106.6144,235.3443,129.207,0,0,2139.538,2139.221,0,0,0,0,0,0,0,0,0,307.4596,762.8881,0.3814441,0.5288634,0.3172331,0,250,0.3172331,2139.221,0,0,33.94636,0.5527504,129.207,395.8514,395.7927,0.05869358,0,419.6982,2367.851,0,0,1.560974e-13,4.263256e-14,72.66804,234.7916,0,307.4596,0,0,0,0
mpc,2026-01-23 12:15:00,1777,12.25,26.02984,3081.652,93.59971,237.1874,148.2171,0,0,2157.156,2156.839,0,0,0,0,0,0,0,0,0,311.1252,684.9867,0.3424934,0.4803795,0.3172331,0,250,0.3172331,2156.839,0,0,18.5138,1.148059,148.2171,400.4585,400.3996,0.05889173,0,427.9149,2387.448,0,0,-1.475486e-13,4.263256e-14,75.08591,236.0393,0,311.1252,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,26.11353,3093.239,67.04857,241.5351,156.2677,0,0,2165.267,2164.95,0,0,0,0,0,0,0,0,0,301.9967,609.3797,0.3046899,0.4313261,0.3172331,0,250,0.3172331,2164.95,0,0,0,6.587003,156.2677,402.6522,402.5932,0.05899254,0,431.6527,2385.452,0,0,-1.016964e-13,4.263256e-14,67.04857,234.9481,0,313.7632,0,0,0,0
mpc,2026-01-23 12:45:00,1779,12.75,26.13847,3115.335,74.54734,237.7571,164.4283,0,0,2180.734,2180.417,0,0,0,0,0,0,0,0,0,304.6884,533.1117,0.2665558,0.3837175,0.3172331,0,250,0.3172331,2180.417,0,0,0,7.616064,164.4283,405.7355,405.6764,0.05902265,0,436.2691,2412.618,0,0,-2.14051e-13,4.263256e-14,74.54734,230.1411,0,314.3953,0,0,0,2.842171e-14
mpc,2026-01-23 13:00:00,1780,13,26.3097,3109.639,71.46396,237.7163,176.0703,0,0,2176.748,2176.43,0,0,0,0,0,0,0,0,0,303.3583,457.1882,0.2285941,0.3356926,0.3172331,0,250,0.3172331,2176.43,0,0,0,5.821971,176.0703,406.418,406.3588,0.05923022,0,439.2327,2425.823,0,0,3.869127e-14,4.263256e-14,71.46396,231.8943,0,322.1532,0,0,0,2.842171e-14
mpc,2026-01-23 13:15:00,1781,13.25,26.38621,3095.458,92.10506,235.1387,185.002,0,0,2166.82,2166.503,0,0,0,0,0,0,0,0,0,325.9368,375.632,0.187816,0.2878847,0.3172331,0,250,0.3172331,2166.503,0,0,0,1.307004,185.002,405.2013,405.1419,0.05932344,0,439.7378,2420.813,0,0,-9.436896e-14,4.263256e-14,92.10506,233.8317,0,328.0788,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,26.5764,3087.399,107.0058,231.9796,194.5058,0,0,2161.179,2160.862,0,0,0,0,0,0,0,0,0,322.8544,294.8593,0.1474297,0.23653,0.3172331,0,250,0.3172331,2160.862,0,0,15.71123,0.419807,194.5058,405.7336,405.674,0.05955643,0,442.19,2459.871,0,0,-7.877032e-14,4.263256e-14,91.29455,231.5598,0,322.8544,0,0,0,-2.842171e-14
mpc,2026-01-23 13:45:00,1783,13.75,26.71199,3085.725,113.8995,234.6091,208.1711,0,0,2160.007,2159.69,0,0,0,0,0,0,0,0,0,325.8279,213.3559,0.106678,0.1856686,0.3172331,0,250,0.3172331,2159.69,0,0,20.32736,2.353325,208.1711,406.6523,406.5926,0.05972367,0,445.7838,2490.935,0,0,4.218847e-14,4.263256e-14,93.57215,232.2557,0,325.8279,0,0,0,2.842171e-14
mpc,2026-01-23 14:00:00,1784,14,26.82108,3086.318,107.0688,236.8814,222.183,0,1,2160.423,2160.106,430.8613,148.7342,579.5955,2,91.31459,233.1681,0,0,255.1128,0,277.1005,0.1385503,0.1343471,0.3172331,0,250,0.3172331,1729.244,0,0,15.75424,3.713283,222.183,407.6515,326.2922,81.35934,0,516.9502,2876.807,0,-5.684342e-14,4.468648e-15,4.263256e-14,91.31459,233.1681,0,0,255.1128,0,0,0
mpc,2026-01-23 14:15:00,1785,14.25,26.94176,3067.76,84.27099,242.1644,221.2811,1,1,2147.432,2147.115,617.746,202.3706,820.1166,2,88.11957,231.9971,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1529.369,0,0,0,10.16739,221.2811,406.2177,289.3021,116.9156,533.5313,0,1084.601,0,-5.684342e-14,-2.089995e-14,4.263256e-14,84.27099,231.9971,0,0,500,3.848577,0,-9.947598e-14
mpc,2026-01-23 14:30:00,1786,14.5,27.19787,3065.383,94.70362,236.9672,227.7154,1,1,2145.768,2145.451,628.5008,205.3675,833.8683,2,102.7831,231.0853,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1516.95,0,0,0,5.881885,227.7154,408.0776,288.4903,119.5873,537.1643,0,1084.475,0,0,2.088885e-13,4.263256e-14,94.70362,231.0853,0,0,500,8.079429,0,-2.842171e-14
mpc,2026-01-23 14:45:00,1787,14.75,27.48275,3027.906,91.10324,233.9742,237.4789,1,1,2119.534,2119.217,623.1006,203.7046,826.8052,2,96.74942,230.0558,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1496.116,0,0,0,3.918399,237.4789,405.5052,286.2341,119.2711,535.3727,0,1077.505,0,-8.526513e-14,1.105227e-13,4.263256e-14,91.10324,230.0558,0,0,500,5.646174,0,-4.263256e-14
mpc,2026-01-23 15:00:00,1788,15,27.56604,3027.375,105.568,230.9258,243.2729,1,1,2119.163,2118.845,617.5456,202.1506,819.6962,2,89.22649,230.4697,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1501.3,0,0,16.34155,0.4561196,243.2729,406.146,287.7301,118.4159,536.505,0,1101.986,0,-5.684342e-14,-1.59428e-13,4.263256e-14,89.22649,230.4697,0,0,500,0,0,0
mpc,2026-01-23 15:15:00,1789,15.25,27.52869,3028.972,99.34218,234.07,238.0159,1,1,2120.28,2119.963,622.5717,203.3018,825.8734,2,98.17582,227.6976,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1497.392,0,0,1.166363,6.372361,238.0159,406.0405,286.7553,119.2852,535.6379,0,1084.28,0,0,-6.922241e-14,4.263256e-14,98.17582,227.6976,0,0,500,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,27.4226,3073.862,83.54349,229.0373,228.3706,1,1,2151.704,2151.386,624.4515,203.8679,828.3193,2,100.3831,227.9362,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1526.935,0,0,0,1.101051,228.3706,411.1394,291.761,119.3784,539.265,0,1080.429,0,5.684342e-14,-3.03424e-13,4.263256e-14,83.54349,227.9362,0,0,500,16.83962,0,1.421085e-14
mpc,2026-01-23 15:45:00,1791,15.75,27.21703,3098.907,75.00808,226.1222,222.7897,1,1,2169.235,2168.918,619.1373,202.1242,821.2614,2,95.34758,225.9139,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1549.781,0,0,0,0.2083404,222.7897,412.706,294.8522,117.8538,539.3631,0,1079.086,0,-1.136868e-13,-3.441691e-14,4.263256e-14,75.00808,225.9139,0,0,500,20.3395,0,4.263256e-14
mpc,2026-01-23 16:00:00,1792,16,27.14444,3108.147,82.80894,224.9318,208.6544,1,1,2175.703,2175.386,625.042,203.287,828.329,2,107.455,220.874,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1550.344,0,0,0,4.057842,208.6544,413.3087,294.512,118.7967,537.4361,0,1081.872,0,2.842171e-14,-1.059153e-13,4.263256e-14,82.80894,220.874,0,0,500,24.64607,0,0
mpc,2026-01-23 16:15:00,1793,16.25,27.10701,3102.381,119.2363,224.9755,201.0703,1,1,2171.667,2171.35,639.2308,207.304,846.5348,2,126.2693,220.2655,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1532.119,0,0,0,4.709988,201.0703,412.2196,290.8224,121.3972,536.2929,0,1080.711,0,-5.684342e-14,-3.03868e-13,4.263256e-14,119.2363,220.2655,0,0,500,7.032985,0,-4.263256e-14
mpc,2026-01-23 16:30:00,1794,16.5,27.16578,3077.213,127.4125,224.8064,197.7691,1,1,2154.049,2153.732,644.7101,208.4099,853.1199,2,137.2784,215.8416,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1509.021,0,0,0,8.964818,197.7691,409.3777,286.79,122.5876,532.786,0,1081.036,0,2.842171e-14,1.885159e-13,4.263256e-14,127.4125,215.8416,0,0,500,9.865906,0,9.947598e-14
mpc,2026-01-23 16:45:00,1795,16.75,26.97736,3017.753,161.1618,221.9376,194.791,1,1,2112.427,2112.11,663.9394,213.6338,877.5733,2,164.6262,212.9471,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1448.171,0,0,0,8.990501,194.791,399.8923,274.1454,125.7469,524.6541,0,1064.817,0,0,6.228351e-14,4.263256e-14,161.1618,212.9471,0,0,500,3.46439,0,0
mpc,2026-01-23 17:00:00,1796,17,27.21314,2996.26,191.0561,218.3059,200.1867,1,1,2097.382,2097.065,689.7733,220.7841,910.5574,2,200.2564,210.301,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1407.291,0,0,0,8.004846,200.1867,399.0032,267.7213,131.2819,526.5887,0,1066.986,0,-2.842171e-14,4.303224e-13,4.263256e-14,191.0561,210.301,0,0,500,9.200261,0,0
mpc,2026-01-23 17:15:00,1797,17.25,27.3886,2974.02,250.498,218.9873,195.2819,0,1,2081.814,2081.497,715.056,227.9854,943.0414,2,233.4161,209.6252,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1366.441,0,0,17.08184,9.362099,195.2819,397.5011,260.9079,136.5932,0,526.1803,2939.608,0,-5.684342e-14,-4.218847e-15,4.263256e-14,233.4161,209.6252,0,0,500,4.935816e-06,0,0
mpc,2026-01-23 17:30:00,1798,17.5,27.57564,2945.954,294.1327,217.5348,192.8499,0,0,2062.168,2061.851,0,0,0,0,0,0,0,0,0,492.214,1776.647,0.8883237,1.196402,0.3172331,0,250,0.3172331,2061.851,0,0,11.05752,8.395983,192.8499,395.3028,395.242,0.0608113,0,432.2099,2410.712,0,0,-4.671818e-13,4.263256e-14,283.0752,209.1388,0,492.214,0,0,0,0
mpc,2026-01-23 17:45:00,1799,17.75,27.52176,2955.52,329.9199,212.3762,173.321,0,0,2068.864,2068.547,256.3757,73.7514,330.1271,1,330.1271,0,0,0,0,208.6868,1724.196,0.862098,1.118729,0.3172331,0,250,0.3172331,1812.171,0,0,0,3.689391,173.321,396.1363,346.986,49.15035,0,453.9241,2502.947,0,0,-4.973799e-14,4.263256e-14,329.9199,208.6868,0,208.6868,0,0.2071515,0,5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,27.5574,2934.899,383.2404,4.150288,159.8237,0,0,2054.429,2054.112,116.4895,33.51046,150,1,150,0,0,0,0,233.4047,1665.573,0.8327867,1.085701,0.3172331,0,250,0.3172331,1937.623,0,0,0,3.985981,159.8237,393.668,371.2855,22.38241,0,435.4213,2401.693,0,-1.421085e-14,-2.34035e-13,4.263256e-14,383.2404,0.1643067,0,237.2552,0,0,0,5.301315e-15
mpc,2026-01-23 18:15:00,1801,18.25,27.42786,2903.635,447.4525,7.112849,146.0204,0,0,2032.544,2032.227,0,0,0,0,0,0,0,0,0,426.0502,1558.799,0.7793993,1.048787,0.3172331,0,250,0.3172331,2032.227,0,0,21.79904,6.716059,146.0204,388.4138,388.3532,0.06062239,0,416.2573,2338.603,0,0,4.247713e-13,4.263256e-14,425.6534,0.3967903,0,426.0502,0,0,0,-2.037259e-14
mpc,2026-01-23 18:30:00,1802,18.5,27.61508,2856.944,493.2824,4.399455,141.3128,0,0,1999.861,1999.544,755.8302,217.4906,973.3208,2,472.7423,0.5785426,0,0,500,0,1683.553,0.8417766,0.9815527,0.3172331,0,250,0.3172331,1243.713,0,0,20.54008,3.820912,141.3128,383.6781,238.6094,145.0687,0,483.2112,2699.684,0,-5.684342e-14,2.674527e-13,4.263256e-14,472.7423,0.5785426,0,0,500,0,0,0
mpc,2026-01-23 18:45:00,1803,18.75,27.43052,2882.094,531.6924,0.1969286,128.548,0,0,2017.466,2017.148,794.6235,228.7616,1023.385,3,521.7594,1.625746,0,0,500,0,1808.288,0.9041441,1.060109,0.3172331,0,250,0.3172331,1222.525,0,0,9.933014,0,128.548,385.5539,233.6343,151.9196,0,486.9625,2695.428,0,-1.421085e-13,3.095302e-13,4.263256e-14,521.7594,0.1969286,0,0,500,1.428817,0,-2.708944e-14
mpc,2026-01-23 19:00:00,1804,19,27.32989,2890.601,541.1838,4.226438,113.7461,0,0,2023.42,2023.103,716.7463,206.5829,923.3292,2,551.6088,3.734726,0,0,367.9856,0,1900,0.95,1.138653,0.3172331,0,250,0.3172331,1306.357,0,0,0,0.4917122,113.7461,385.8756,249.1283,136.7473,0,477.4031,2626.565,0,5.684342e-14,3.0842e-13,4.263256e-14,541.1838,3.734726,0,0,367.9856,10.42503,0,0
mpc,2026-01-23 19:15:00,1805,19.25,27.4729,2872.507,574.0631,6.81698,86.78858,0,0,2010.755,2010.437,447.8069,128.8203,576.6272,2,576.6272,0,0,0,0,3.092378,1898.928,0.9494639,1.196402,0.3172331,0,250,0.3172331,1562.631,0,0,0,3.724602,86.78858,384.614,298.8975,85.71648,0,444.3186,2450.177,0,-2.842171e-14,1.432188e-13,4.263256e-14,574.0631,3.092378,0,3.092378,0,2.564027,0,-2.575717e-14
mpc,2026-01-23 19:30:00,1806,19.5,27.74285,2865.84,581.1303,4.841776,88.68764,0,0,2006.088,2005.771,463.7987,133.4206,597.2193,2,597.2193,0,0,0,0,2.200167,1898.079,0.9490394,1.195727,0.3172331,0,250,0.3172331,1541.972,0,0,0,2.641609,88.68764,385.9133,296.6309,89.28247,0,447.1124,2463.675,0,0,2.151612e-13,4.263256e-14,581.1303,2.200167,0,2.200167,0,16.08904,0,-4.618528e-14
mpc,2026-01-23 19:45:00,1807,19.75,27.66376,2846.436,583.8936,1.318445,81.16272,0,0,1992.505,1992.188,455.9143,131.1525,587.0668,2,587.0668,0,0,0,0,0.4740581,1897.662,0.9488308,1.195192,0.3172331,0,250,0.3172331,1536.274,0,0,0,0.8443868,81.16272,382.6599,295.0408,87.6191,0,441.7806,2431.25,0,-2.842171e-14,2.975398e-13,4.263256e-14,583.8936,0.4740581,0,0.4740581,0,3.173194,0,-3.641532e-14
mpc,2026-01-23 20:00:00,1808,20,27.53475,2846.966,557.647,5.018802,85.06943,0,0,1992.876,1992.559,417.3265,120.052,537.3785,2,537.3785,0,0,0,0,20.27829,1892.293,0.9461466,1.19493,0.3172331,0,250,0.3172331,1575.233,0,0,0,5.009047,85.06943,381.691,301.7007,79.99033,0,438.0458,2417.893,0,0,-4.420908e-13,4.263256e-14,557.647,0.009754673,0,22.22047,0,0,0,2.460532e-14
mpc,2026-01-23 20:15:00,1809,20.25,27.12667,2836.383,519.1957,0.6503962,81.05173,0,0,1985.468,1985.151,116.4895,33.51046,150,1,150,0,0,0,0,369.8034,1799.544,0.8997722,1.191549,0.3172331,0,250,0.3172331,1868.661,0,0,0,0.04268459,81.05173,377.0306,354.8495,22.18103,0,403.7513,2220.706,0,-1.421085e-14,1.398881e-13,4.263256e-14,519.1957,0.6077116,0,374.3395,0,0,0,-1.576517e-14
mpc,2026-01-23 20:30:00,1810,20.5,27.26436,2809.213,496.6023,4.216765,83.38355,0,0,1966.449,1966.132,0,0,0,0,0,0,0,0,0,471.8277,1681.304,0.8406521,1.133147,0.3172331,0,250,0.3172331,1966.132,0,0,25.03685,3.954465,83.38355,374.4961,374.4357,0.06041475,0,390.3155,2196.745,0,0,-3.992362e-13,4.263256e-14,471.5654,0.2622994,0,471.8277,0,0,0,-6.161738e-15
mpc,2026-01-23 20:45:00,1811,20.75,27.20936,2781.856,434.4012,1.490887,60.94678,0,0,1947.299,1946.982,0,0,0,0,0,0,0,0,0,431.521,1573.159,0.7865797,1.058693,0.3172331,0,250,0.3172331,1946.982,0,0,2.934384,1.436709,60.94678,370.4223,370.362,0.06034523,0,381.9555,2108.295,0,0,3.53273e-13,4.263256e-14,431.4668,0.05417777,0,431.521,0,0,0,2.733924e-15
mpc,2026-01-23 21:00:00,1812,21,26.86224,2744.107,377.9012,0.1104071,58.29011,0,0,1920.875,1920.558,0,0,0,0,0,0,0,0,0,378.0116,1478.409,0.7392044,0.9905954,0.3172331,0,250,0.3172331,1920.558,0,0,0,0,58.29011,362.761,362.7011,0.05991008,0,373.7093,2055.401,0,0,2.461364e-13,4.263256e-14,377.9012,0.1104071,0,391.0662,0,0,0,1.532108e-14
mpc,2026-01-23 21:15:00,1813,21.25,26.87095,2732.399,334.5162,0.6978641,55.08012,0,0,1912.679,1912.362,0,0,0,0,0,0,0,0,0,335.2141,1394.373,0.6971863,0.9309323,0.3172331,0,250,0.3172331,1912.362,0,0,0,0,55.08012,361.2785,361.2186,0.05992092,0,371.6225,2043.924,0,0,1.534328e-13,4.263256e-14,334.5162,0.6978641,0,344.9015,0,0,0,1.088019e-14
mpc,2026-01-23 21:30:00,1814,21.5,26.83891,2753.979,263.5968,1.661346,51.02591,0,0,1927.785,1927.468,0,0,0,0,0,0,0,0,0,265.2582,1327.838,0.6639192,0.8780159,0.3172331,0,250,0.3172331,1927.468,0,0,0,0,51.02591,363.8896,363.8297,0.05988106,0,373.4614,2054.038,0,0,3.441691e-15,4.263256e-14,263.5968,1.661346,0,292.3759,0,0,0,-2.309264e-14
mpc,2026-01-23 21:45:00,1815,21.75,26.67478,2706.591,227.8514,0,48.93739,0,0,1894.613,1894.296,0,0,0,0,0,0,0,0,0,227.8514,1270.667,0.6353333,0.8361204,0.3172331,0,250,0.3172331,1894.296,0,0,0,0,48.93739,356.4134,356.3537,0.05967768,0,365.5598,2010.579,0,0,-4.419798e-13,4.263256e-14,227.8514,0,0,252.9963,0,0,0,0
mpc,2026-01-23 22:00:00,1816,22,26.48045,2716.044,210.8359,0,46.24712,0,0,1901.231,1900.914,0,0,0,0,0,0,0,0,0,207.2176,1218.662,0.6093311,0.8001201,0.3172331,0,250,0.3172331,1900.914,0,0,3.618359,0,46.24712,356.2259,356.1664,0.05943866,0,364.8316,2012.815,0,0,1.507683e-13,4.263256e-14,207.2176,0,0,209.6886,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,26.45078,2722.448,165.5776,0,38.68975,0,0,1905.714,1905.397,0,0,0,0,0,0,0,0,0,165.5776,1177.076,0.588538,0.7673737,0.3172331,0,250,0.3172331,1905.397,0,0,0,0,38.68975,356.8476,356.7882,0.05940234,0,364.0329,2002.181,0,0,-4.518608e-14,4.263256e-14,165.5776,0,0,178.2725,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,26.35188,2703.516,125.2426,0,33.696,0,0,1892.461,1892.144,0,0,0,0,0,0,0,0,0,125.2426,1145.58,0.57279,0.7411874,0.3172331,0,250,0.3172331,1892.144,0,0,0,0,33.696,353.6456,353.5863,0.05928158,0,359.8831,1979.357,0,0,-3.707035e-13,4.263256e-14,125.2426,0,0,151.5827,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,26.28274,2666.594,106.9628,0,24.09157,0,0,1866.616,1866.299,0,0,0,0,0,0,0,0,0,106.9628,1118.659,0.5593295,0.7213549,0.3172331,0,250,0.3172331,1866.299,0,0,0,0,24.09157,348.3208,348.2616,0.05919744,0,352.7572,1940.165,0,0,1.529887e-13,4.263256e-14,106.9628,0,0,132.0625,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,26.30676,2657.416,111.0879,0,26.53307,0,0,1860.191,1859.874,0,0,0,0,0,0,0,0,0,111.0879,1090.711,0.5453554,0.7044031,0.3172331,0,250,0.3172331,1859.874,0,0,0,0,26.53307,347.2932,347.2339,0.05922664,0,352.1876,1937.032,0,0,-3.790301e-13,4.263256e-14,111.0879,0,0,116.7376,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,26.32265,2649.571,93.35153,0,24.3119,1,0,1854.699,1854.382,0,0,0,0,0,0,0,0,0,93.35153,1067.201,0.5336006,0.6868046,0.3172331,0,250,0.3172331,1854.382,0,0,0,0,24.3119,346.3809,346.3216,0.05924597,350.8621,0,701.7242,0,0,-3.469447e-13,4.263256e-14,93.35153,0,0,102.3711,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,26.27923,2668.058,68.13239,0,25.06431,1,1,1867.641,1867.324,464.5583,133.6443,598.2026,2,98.1544,0.04820452,0,0,500,0,1192.033,0.5960166,0.672001,0.3172331,0,250,0.3172331,1402.765,0,0,0,0,25.06431,348.4869,261.7448,86.74208,400.0659,0,800.1319,0,5.684342e-14,-3.88356e-13,4.263256e-14,68.13239,0,0,0,500,30.07021,0,4.973799e-14
mpc,2026-01-23 23:45:00,1823,23.75,26.21147,2680.969,79.39652,0,27.45953,1,1,1876.678,1876.361,452.0092,130.0355,582.0447,2,81.98543,0.059238,0,0,500,0,1316.846,0.6584228,0.7506059,0.3172331,0,250,0.3172331,1424.352,0,0,0,0,27.45953,349.6869,265.4036,84.2833,400.5557,0,801.1114,0,-2.842171e-14,3.991252e-13,4.263256e-14,79.39652,0,0,0,500,2.648146,0,-2.753353e-14
mpc,2026-01-24 00:00:00,1824,0,25.9009,2673.953,75.15043,0,14.15137,1,1,1871.767,1871.45,450.2,129.5253,579.7253,2,79.56862,0.1566917,0,0,500,0,1441.638,0.7208192,0.8291984,0.3172331,0,250,0.3172331,1421.25,0,0,0,0,14.15137,346.5657,263.1505,83.41519,395.2961,0,790.5921,0,-8.526513e-14,-2.357003e-13,4.263256e-14,75.15043,0,0,0,500,4.574888,0,-7.81597e-14
mpc,2026-01-24 00:15:00,1825,0.25,25.6152,2686.77,76.35282,1.959389,15.33777,1,1,1880.739,1880.422,452.3717,130.1592,582.5308,2,82.28888,0.2419568,0,0,500,0,1566.411,0.7832057,0.9077785,0.3172331,0,250,0.3172331,1428.05,0,0,0,1.717432,15.33777,346.2123,262.88,83.3324,395.8625,0,794.6876,0,-2.842171e-14,2.426948e-13,4.263256e-14,76.35282,0.2419568,0,0,500,5.936063,0,-4.263256e-14
mpc,2026-01-24 00:30:00,1826,0.5,25.58491,2666.262,105.8749,0.04987559,14.60145,1,1,1866.383,1866.066,453.1676,130.3703,583.538,2,83.46321,0.07475178,0,0,500,0,1691.165,0.8455824,0.9863463,0.3172331,0,250,0.3172331,1412.898,0,0,22.41169,0,14.60145,343.3591,259.9313,83.42774,392.9879,0,824.636,0,-2.842171e-14,4.257705e-13,4.263256e-14,83.46321,0.04987559,0,0,500,0.02487619,0,-2.164935e-14
mpc,2026-01-24 00:45:00,1827,0.75,25.53314,2668.224,93.02635,0,9.278902,1,1,1867.757,1867.44,443.0568,127.5359,570.5927,2,69.82025,0.7724428,0,0,500,0,1815.899,0.9079493,1.064902,0.3172331,0,250,0.3172331,1424.383,0,0,23.2061,0,9.278902,343.2522,261.7699,81.48228,391.0111,0,822.0527,0,2.842171e-14,4.172218e-13,4.263256e-14,69.82025,0,0,0,500,0.7724428,0,4.540812e-14
mpc,2026-01-24 01:00:00,1828,1,25.46636,2692.938,67.32745,4.774198,8.305406,1,1,1885.057,1884.739,310.3015,89.27955,399.5811,1,61.88755,0.1442726,0,0,337.5492,0,1900,0.95,1.143445,0.3172331,0,250,0.3172331,1574.438,0,0,5.439908,4.629925,8.305406,345.9644,288.9566,57.00786,379.7604,0,776.8912,0,1.421085e-14,1.376677e-14,4.263256e-14,61.88755,0.1442726,0,0,337.5492,4.033193e-06,0,0
mpc,2026-01-24 01:15:00,1829,1.25,25.44408,2681.368,79.09515,1.057219,19.81899,1,1,1876.958,1876.641,0,0,0,0,0,0,0,0,0,63.57774,1883.806,0.9419032,1.196402,0.3172331,0,250,0.3172331,1876.641,0,0,15.54666,1.027965,19.81899,344.3232,344.265,0.05819561,347.9007,0,724.3927,0,0,2.646772e-13,4.263256e-14,63.54848,0.02925377,0,63.57774,0,0,0,3.191891e-16
mpc,2026-01-24 01:30:00,1830,1.5,25.24312,2677.263,92.85106,0,11.63492,1,1,1874.084,1873.767,0,0,0,0,0,0,0,0,0,66.42822,1866.903,0.9334514,1.186205,0.3172331,0,250,0.3172331,1873.767,0,0,26.42284,0,11.63492,342.4074,342.3495,0.05796057,344.4753,0,734.5299,0,0,-6.37268e-14,4.263256e-14,66.42822,0,0,67.95303,0,0,0,0
mpc,2026-01-24 01:45:00,1831,1.75,25.1935,2646.189,88.56472,0,6.101458,1,1,1852.332,1852.015,0,0,0,0,0,0,0,0,0,56.31015,1852.531,0.9262657,1.175561,0.3172331,0,250,0.3172331,1852.015,0,0,32.25458,0,6.101458,338.0961,338.0382,0.05790283,339.1519,0,733.9429,0,0,-1.647571e-13,4.263256e-14,56.31015,0,0,56.49364,0,0,0,0
mpc,2026-01-24 02:00:00,1832,2,24.94612,2646.462,91.08277,0,6.987148,1,1,1852.523,1852.206,0,0,0,0,0,0,0,0,0,63.31831,1836.41,0.9182051,1.166512,0.3172331,0,250,0.3172331,1852.206,0,0,27.76446,0,6.987148,33.34542,33.33971,0.005710195,34.60874,0,117.1112,0,0,-1.203482e-13,4.263256e-14,63.31831,0,0,63.56354,0,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,24.84317,2663.656,90.92048,0,6.370429,1,1,1864.559,1864.242,0,0,0,0,0,0,0,0,0,69.48333,1818.75,0.9093752,1.156361,0.3172331,0,250,0.3172331,1864.242,0,0,21.43714,0,6.370429,33.56207,33.55636,0.005710195,34.71099,0,106.4011,0,0,1.425526e-13,4.263256e-14,69.48333,0,0,69.49834,0,0,0,0
mpc,2026-01-24 02:30:00,1834,2.5,24.85912,2657.112,93.23025,0,6.80389,1,1,1859.978,1859.661,0,0,0,0,0,0,0,0,0,67.69196,1801.541,0.9007705,1.14524,0.3172331,0,250,0.3172331,1859.661,0,0,25.53829,0,6.80389,33.47961,33.4739,0.005710195,34.70749,0,113.4685,0,0,-5.018208e-14,4.263256e-14,67.69196,0,0,70.13766,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,24.67123,2694.396,109.1402,0.7327465,11.69528,1,1,1886.077,1885.76,0,0,0,0,0,0,0,0,0,64.73166,1785.074,0.8925372,1.134404,0.3172331,0,250,0.3172331,1885.76,0,0,44.48538,0.6559482,11.69528,33.94939,33.94368,0.005710195,36.05621,0,149.9812,0,0,3.241851e-14,4.263256e-14,64.65486,0.0767983,0,64.73166,0,0,0,-3.039236e-15
mpc,2026-01-24 03:00:00,1836,3,24.83376,2707.352,82.41466,5.126142,17.49834,1,1,1895.147,1894.829,0,0,0,0,0,0,0,0,0,71.36673,1766.952,0.8834759,1.124035,0.3172331,0,250,0.3172331,1894.829,0,0,11.6009,4.573172,17.49834,34.11264,34.10693,0.005710195,37.2779,0,102.4561,0,0,-2.746692e-13,4.263256e-14,70.81376,0.5529698,0,71.36673,0,0,0,-4.996004e-15
mpc,2026-01-24 03:15:00,1837,3.25,24.89365,2705.954,81.64996,14.69518,10.96389,1,1,1894.168,1893.85,0,0,0,0,0,0,0,0,0,69.27489,1749.355,0.8746775,1.112624,0.3172331,0,250,0.3172331,1893.85,0,0,12.49378,14.57646,10.96389,34.09502,34.08931,0.005710195,36.07851,0,118.8532,0,0,-9.414691e-14,4.263256e-14,69.15618,0.1187124,0,69.27489,0,0,0,-4.08007e-15
mpc,2026-01-24 03:30:00,1838,3.5,24.9903,2724.513,91.47844,14.45979,1.442547,1,1,1907.159,1906.842,0,0,0,0,0,0,0,0,0,79.90043,1729.104,0.8645522,1.101543,0.3172331,0,250,0.3172331,1906.842,0,0,11.79378,14.24401,1.442547,34.32886,34.32315,0.005710195,34.58538,0,114.086,0,0,-2.775558e-13,4.263256e-14,79.68466,0.2157723,0,79.90043,0,0,0,2.220446e-15
mpc,2026-01-24 03:45:00,1839,3.75,24.88686,2746.397,110.0594,11.82798,0.7937686,1,1,1922.478,1922.161,0,0,0,0,0,0,0,0,0,95.81088,1704.88,0.8524398,1.088792,0.3172331,0,250,0.3172331,1922.161,0,0,14.45491,11.6216,0.7937686,34.60461,34.5989,0.005710195,34.74289,0,114.4678,0,0,2.275957e-13,4.263256e-14,95.6045,0.2063811,0,95.81088,0,0,0,-4.746203e-15
mpc,2026-01-24 04:00:00,1840,4,24.63946,2765.246,98.79751,8.8894,11.58957,1,1,1935.672,1935.355,0,0,0,0,0,0,0,0,0,100.6251,1679.455,0.8397274,1.073538,0.3172331,0,250,0.3172331,1935.355,0,0,0,7.061818,11.58957,34.8421,34.83639,0.005710195,36.9285,0,86.03863,0,0,-9.237056e-14,4.263256e-14,98.79751,1.827582,0,106.3161,0,0,0,6.661338e-16
mpc,2026-01-24 04:15:00,1841,4.25,24.49351,2732.938,119.7252,11.64571,16.09475,1,1,1913.057,1912.74,0,0,0,0,0,0,0,0,0,122.6676,1648.524,0.8242618,1.057528,0.3172331,0,250,0.3172331,1912.74,0,0,0,8.703315,16.09475,34.43502,34.42931,0.005710195,37.32628,0,89.66579,0,0,2.422507e-13,4.263256e-14,119.7252,2.942394,0,124.7602,0,0,0,4.884981e-15
mpc,2026-01-24 04:30:00,1842,4.5,24.52062,2714.618,142.7185,6.483235,26.0979,1,1,1900.233,1899.915,0,0,0,0,0,0,0,0,0,131.8916,1615.291,0.8076456,1.038051,0.3172331,0,250,0.3172331,1899.915,0,0,15.0263,2.28383,26.0979,34.20419,34.19848,0.005710195,38.89849,0,107.657,0,0,-7.038814e-14,4.263256e-14,127.6921,4.199405,0,131.8916,0,0,0,-3.552714e-15
mpc,2026-01-24 04:45:00,1843,4.75,24.44801,2716.943,167.6336,4.692523,31.02773,1,1,1901.86,1901.543,125.1108,35.99053,161.1013,1,161.1013,0,0,0,0,2.63621,1614.378,0.8071889,1.017125,0.3172331,0,250,0.3172331,1776.432,0,0,6.532282,2.056314,31.02773,34.23349,31.97578,2.257704,73.54611,0,161.9076,0,-7.105427e-15,2.950973e-13,4.263256e-14,161.1013,2.63621,0,2.63621,0,0,0,6.661338e-15
mpc,2026-01-24 05:00:00,1844,5,24.51548,2703.861,231.2609,5.543669,24.66905,1,1,1892.703,1892.386,166.1889,47.80744,213.9963,1,213.9963,0,0,0,0,0.7210065,1613.943,0.8069717,1.01655,0.3172331,0,250,0.3172331,1726.197,0,0,17.26457,4.822662,24.66905,34.06865,31.07154,2.99711,83.32121,0,204.7429,0,0,-4.538592e-13,4.263256e-14,213.9963,0.7210065,0,0.7210065,0,0,0,3.108624e-15
mpc,2026-01-24 05:15:00,1845,5.25,24.51692,2753.633,290.9,0,28.93047,1,1,1927.543,1927.226,597.715,172.0248,769.7398,2,268.9819,0.7578995,0,0,500,0,1738.689,0.8693447,1.016277,0.3172331,0,250,0.3172331,1329.511,0,0,21.91817,0,28.93047,34.69577,23.93119,10.76458,201.1657,0,440.1403,0,0,-5.417888e-14,4.263256e-14,268.9819,0,0,0,500,0.7578995,0,-9.436896e-15
mpc,2026-01-24 05:30:00,1846,5.5,24.4315,2711.734,362.1153,0,19.06088,1,1,1898.214,1897.896,366.0688,105.3758,471.4446,1,323.34,0.6493458,0,0,147.4552,0,1775.279,0.8876397,1.094827,0.3172331,0,250,0.3172331,1531.828,0,0,38.77525,0,19.06088,34.16785,27.5729,6.594948,136.3753,0,339.638,0,5.684342e-14,-2.564615e-13,4.263256e-14,323.34,0,0,0,147.4552,0.6493458,0,4.540812e-14
mpc,2026-01-24 05:45:00,1847,5.75,24.55504,2725.243,432.7917,0,22.73303,1,1,1907.67,1907.353,690.0437,198.6044,888.6482,2,387.707,0.9411592,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1217.309,0,0,45.08466,0,22.73303,34.33806,21.91156,12.4265,224.6128,0,526.9967,0,-5.684342e-14,-7.771561e-15,4.263256e-14,387.707,0,0,0,500,0.9411592,0,3.264056e-14
mpc,2026-01-24 06:00:00,1848,6,24.7407,2701.819,493.1899,0,17.77868,1,0,1891.273,1890.956,0,0,0,0,0,0,0,0,0,451.5923,1786.803,0.8934014,1.196402,0.3172331,0,250,0.3172331,1890.956,0,0,41.59762,0,17.77868,34.04292,34.03721,0.005710195,37.25302,0,146.2619,0,0,-1.878497e-13,4.263256e-14,451.5923,0,0,453.2126,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,24.66243,2693.716,534.2984,0,24.60492,1,0,1885.601,1885.284,0,0,0,0,0,0,0,0,0,500,1661.522,0.8307608,1.125124,0.3172331,0,250,0.3172331,1885.284,0,0,34.29837,0,24.60492,33.94082,33.93511,0.005710195,38.37874,0,135.9222,0,0,-1.010303e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,24.75687,2741.112,563.3396,4.6982,23.71862,1,0,1918.778,1918.461,0,0,0,0,0,0,0,0,0,500,1536.26,0.76813,1.046236,0.3172331,0,250,0.3172331,1918.461,0,0,63.33963,4.6982,23.71862,34.53801,34.5323,0.005710195,38.82391,0,195.0131,0,0,-2.109424e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:45:00,1851,6.75,24.81352,2750.909,601.1939,5.168067,17.65473,0,0,1925.636,1925.319,116.4895,33.51046,150,1,150,0,0,0,0,432.0132,1428.015,0.7140074,0.9673604,0.3172331,0,250,0.3172331,1808.829,0,0,20.40894,3.939851,17.65473,34.66145,32.55893,2.102522,0,69.26741,422.9724,0,-1.421085e-14,-3.173017e-13,4.263256e-14,580.785,1.228216,0,432.0132,0,0,0,9.325873e-15
mpc,2026-01-24 07:00:00,1852,7,24.89523,2766.519,614.4326,3.314893,14.7592,0,0,1936.564,1936.246,116.4895,33.51046,150,1,150,0,0,0,0,439.9967,1317.791,0.6588954,0.8992,0.3172331,0,250,0.3172331,1819.757,0,0,24.82805,2.922788,14.7592,34.85814,32.75562,2.102522,0,68.94396,427.062,0,-1.421085e-14,7.91589e-14,4.263256e-14,589.6046,0.3921058,0,439.9967,0,0,0,4.946044e-14
mpc,2026-01-24 07:15:00,1853,7.25,24.93536,2789.413,594.3328,3.857754,23.77125,0,0,1952.589,1952.272,116.4895,33.51046,150,1,150,0,0,0,0,445.5927,1206.185,0.6030926,0.8297936,0.3172331,0,250,0.3172331,1835.782,0,0,0,2.597834,23.77125,35.1466,33.04408,2.102522,0,70.87101,394.2718,0,-1.421085e-14,-3.730349e-14,4.263256e-14,594.3328,1.25992,0,447.0523,0,0,0,-1.065814e-14
mpc,2026-01-24 07:30:00,1854,7.5,24.83511,2790.106,567.9561,0,29.39631,0,0,1953.074,1952.757,0,0,0,0,0,0,0,0,0,500,1080.995,0.5404977,0.7595172,0.3172331,0,250,0.3172331,1952.757,0,0,67.95609,0,29.39631,35.15534,35.14963,0.005710195,0,40.47685,339.8469,0,0,-3.774758e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 07:45:00,1855,7.75,25.09185,2816.778,517.221,0.9398988,32.84092,0,0,1971.745,1971.427,0,0,0,0,0,0,0,0,0,500,955.8252,0.4779126,0.6806869,0.3172331,0,250,0.3172331,1971.427,0,0,17.22096,0.9398988,32.84092,359.1588,359.101,0.05778489,0,365.0831,2039.284,0,0,6.450396e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 08:00:00,1856,8,25.035,2841.51,465.8041,100.8179,39.88274,0,0,1989.057,1988.739,117.2199,33.72055,150.9404,1,150.9404,0,0,0,0,398.4114,856.0719,0.4280359,0.6018691,0.3172331,0,250,0.3172331,1871.52,0,0,17.27017,0,39.88274,361.9,340.5147,21.38535,0,381.4917,2127.995,0,0,1.431077e-13,4.263256e-14,448.534,100.8179,0,500,0,0,0,0
mpc,2026-01-24 08:15:00,1857,8.25,25.01043,2851.496,427.3258,106.5477,49.49235,0,0,1996.047,1995.73,116.4895,33.51046,150,1,150,0,0,0,0,342.8315,770.2292,0.3851146,0.5390559,0.3172331,0,250,0.3172331,1879.241,0,0,41.04196,0,49.49235,362.9934,341.7514,21.24202,0,384.2623,2184.24,0,-1.421085e-14,-1.608713e-13,4.263256e-14,386.2838,106.5477,0,443.0794,0,0,0,-4.263256e-14
mpc,2026-01-24 08:30:00,1858,8.5,25.19336,2854.702,357.0021,104.922,47.97974,0,0,1998.291,1997.974,0,0,0,0,0,0,0,0,0,428.4563,662.9939,0.331497,0.4850021,0.3172331,0,250,0.3172331,1997.974,0,0,33.46777,0,47.97974,364.7362,364.6783,0.05790266,0,373.4358,2111.629,0,0,-2.037259e-13,4.263256e-14,323.5343,104.922,0,500,0,0,0,1.421085e-14
mpc,2026-01-24 08:45:00,1859,8.75,25.31994,2873.023,297.7278,108.6572,41.18673,0,0,2011.116,2010.799,0,0,0,0,0,0,0,0,0,372.4979,569.7651,0.2848825,0.4174776,0.3172331,0,250,0.3172331,2010.799,0,0,33.88713,0,41.18673,368.0123,367.9542,0.05805019,0,375.491,2123.656,0,0,-2.0417e-13,4.263256e-14,263.8407,108.6572,0,477.3577,0,0,0,-2.842171e-14
mpc,2026-01-24 09:00:00,1860,9,25.32572,2907.129,245.5186,109.9823,52.49345,0,1,2034.99,2034.673,165.199,47.52267,212.7216,1,212.7216,0,0,0,0,113.201,541.3751,0.2706876,0.3587727,0.3172331,0,250,0.3172331,1869.474,0,0,29.57825,0,52.49345,372.4243,342.1331,30.29118,0,399.2627,2246.967,0,-2.131628e-14,-1.630363e-13,4.263256e-14,215.9403,109.9823,0,219.5825,0,0,0,0
mpc,2026-01-24 09:15:00,1861,9.25,25.35699,2913.565,215.8687,114.992,53.93916,0,1,2039.495,2039.178,0,0,0,0,0,0,0,0,0,293.1728,467.9967,0.2339984,0.340896,0.3172331,0,250,0.3172331,2039.178,0,0,37.68789,0,53.93916,373.4839,373.4258,0.05809351,0,383.3034,2173.181,0,0,9.148238e-14,4.263256e-14,178.1808,114.992,0,399.3665,0,0,0,0
mpc,2026-01-24 09:30:00,1862,9.5,25.45978,2923.634,167.6907,111.1523,54.70539,0,1,2046.544,2046.227,484.6269,163.135,647.7619,2,137.1445,223.1424,0,0,287.475,0,539.7918,0.2698959,0.2946907,0.3172331,0,250,0.3172331,1561.6,0,0,30.54618,0,54.70539,375.5523,286.5624,88.98998,0,459.7361,2581.241,0,-5.684342e-14,-1.910139e-13,4.263256e-14,137.1445,111.1523,0,0,287.475,111.99,0,0
mpc,2026-01-24 09:45:00,1863,9.75,25.53167,2907.841,124.932,111.7552,62.52027,1,1,2035.489,2035.172,635.1157,206.7767,841.8924,2,115.4514,226.441,0,0,500,0,664.7068,0.3323534,0.339899,0.3172331,0,250,0.3172331,1400.056,0,0,9.480514,0,62.52027,374.0665,257.2915,116.775,475.5577,0,967.4693,0,-5.684342e-14,-1.76692e-13,4.263256e-14,115.4514,111.7552,0,0,500,114.6858,0,-1.136868e-13
mpc,2026-01-24 10:00:00,1864,10,25.74943,2946.202,101.9108,115.5683,78.07997,1,1,2062.341,2062.024,623.8095,203.6294,827.4389,2,100.0093,227.4296,0,0,500,0,789.6022,0.3948011,0.4185561,0.3172331,0,250,0.3172331,1438.215,0,0,1.901511,0,78.07997,380.677,265.4726,115.2043,483.5144,0,970.3089,0,1.136868e-13,-7.638334e-14,4.263256e-14,100.0093,115.5683,0,0,500,111.8613,0,1.421085e-14
mpc,2026-01-24 10:15:00,1865,10.25,25.73422,2947.339,79.16245,118.0574,73.5881,1,1,2063.137,2062.82,611.9072,200.3875,812.2948,2,83.15227,229.1425,0,0,500,0,914.4779,0.4572389,0.4972009,0.3172331,0,250,0.3172331,1450.913,0,0,0,0,73.5881,380.7063,267.7338,112.9725,481.7004,0,963.4009,0,-1.136868e-13,5.107026e-15,4.263256e-14,79.16245,118.0574,0,0,500,115.0749,0,4.263256e-14
mpc,2026-01-24 10:30:00,1866,10.5,25.92299,2984.855,84.93193,114.9416,92.30933,1,1,2089.399,2089.082,608.6019,199.6247,808.2266,2,77.31532,230.9113,0,0,500,0,1039.334,0.519667,0.5758333,0.3172331,0,250,0.3172331,1480.48,0,0,7.616607,0,92.30933,387.0353,274.2405,112.7947,490.9644,0,995.0675,0,-2.842171e-14,2.612355e-13,4.263256e-14,77.31532,114.9416,0,0,500,115.9697,0,-5.684342e-14
mpc,2026-01-24 10:45:00,1867,10.75,26.26527,3008.874,81.29534,117.898,108.8632,1,1,2106.212,2105.894,612.2674,200.8812,813.1486,2,80.33716,232.8114,0,0,500,0,1164.17,0.5820852,0.6544533,0.3172331,0,250,0.3172331,1493.627,0,0,0.9581842,0,108.8632,392.8898,278.6191,114.2707,499.8075,0,1001.268,0,-5.684342e-14,-3.308465e-13,4.263256e-14,80.33716,117.898,0,0,500,114.9134,0,7.105427e-14
mpc,2026-01-24 11:00:00,1868,11,26.43365,3046.85,61.5616,121.9503,117.8871,1,0,2132.795,2132.478,0,0,0,0,0,0,0,0,0,183.5119,1118.109,0.5590545,0.733061,0.3172331,0,250,0.3172331,2132.478,0,0,0,0,117.8871,399.2279,399.1685,0.05938139,421.2353,0,842.4706,0,0,1.105782e-13,4.263256e-14,61.5616,121.9503,0,314.5105,0,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,26.46129,3061.227,71.07635,118.9808,123.4053,0,0,2142.859,2142.542,0,0,0,0,0,0,0,0,0,190.0571,1070.419,0.5352094,0.7040569,0.3172331,0,250,0.3172331,2142.542,0,0,0,0,123.4053,401.3402,401.2808,0.0594152,0,424.3936,2334.165,0,0,1.54321e-13,4.263256e-14,71.07635,118.9808,0,312.9904,0,0,0,1.421085e-14
mpc,2026-01-24 11:30:00,1870,11.5,26.51282,3046.376,53.95016,122.0482,127.0134,0,0,2132.463,2132.146,0,0,0,0,0,0,0,0,0,175.9984,1026.251,0.5131253,0.674027,0.3172331,0,250,0.3172331,2132.146,0,0,0,0,127.0134,399.8177,399.7582,0.05947835,0,423.5721,2329.646,0,0,2.464695e-13,4.263256e-14,53.95016,122.0482,0,309.871,0,0,0,1.421085e-14
mpc,2026-01-24 11:45:00,1871,11.75,26.66547,3106.431,50.36647,117.3724,142.1103,0,0,2174.502,2174.185,0,0,0,0,0,0,0,0,0,167.7389,984.1544,0.4920772,0.646215,0.3172331,0,250,0.3172331,2174.185,0,0,0,0,142.1103,408.9871,408.9274,0.05966618,0,435.656,2396.108,0,0,-2.029488e-13,4.263256e-14,50.36647,117.3724,0,327.2197,0,0,0,1.421085e-14
mpc,2026-01-24 12:00:00,1872,12,26.73057,3132.08,63.48456,116.8675,143.5231,0,0,2192.456,2192.139,0,0,0,0,0,0,0,0,0,180.352,938.9115,0.4694557,0.6197076,0.3172331,0,250,0.3172331,2192.139,0,0,0,0,143.5231,412.9201,412.8604,0.05974666,0,439.8911,2419.401,0,0,1.186828e-13,4.263256e-14,63.48456,116.8675,0,326.5848,0,0,0,-1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,27.03728,3127.25,48.40818,124.2772,146.7354,0,0,2189.075,2188.758,0,0,0,0,0,0,0,0,0,172.6853,895.5923,0.4477962,0.5912188,0.3172331,0,250,0.3172331,2188.758,0,0,0,0,146.7354,414.9198,414.8597,0.06012873,0,442.6721,2434.696,0,0,-1.885159e-13,4.263256e-14,48.40818,124.2772,0,322.1256,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,26.93995,3109.524,64.79465,122.9131,161.2536,0,0,2176.667,2176.35,0,0,0,0,0,0,0,0,0,187.7078,848.5244,0.4242622,0.5639414,0.3172331,0,250,0.3172331,2176.35,0,0,0,0,161.2536,411.7324,411.6724,0.06000695,0,442.1747,2431.961,0,0,1.597611e-13,4.263256e-14,64.79465,122.9131,0,311.1435,0,0,0,0
mpc,2026-01-24 12:45:00,1875,12.75,27.29605,3087.454,55.88565,118.642,183.9793,0,0,2161.218,2160.901,0,0,0,0,0,0,0,0,0,174.5277,804.7589,0.4023795,0.5343034,0.3172331,0,250,0.3172331,2160.901,0,0,0,0,183.9793,411.8618,411.8013,0.06045489,0,446.8621,2457.742,0,0,-1.004752e-13,4.263256e-14,55.88565,118.642,0,313.4376,0,0,0,-1.421085e-14
mpc,2026-01-24 13:00:00,1876,13,27.1695,3126.707,37.93138,121.6614,183.7022,0,0,2188.695,2188.378,0,0,0,0,0,0,0,0,0,159.5928,764.734,0.382367,0.5067449,0.3172331,0,250,0.3172331,2188.378,0,0,0,0,183.7022,415.9946,415.9343,0.06029494,0,450.8496,2479.673,0,0,1.971756e-13,4.263256e-14,37.93138,121.6614,0,315.2973,0,0,0,-1.421085e-14
mpc,2026-01-24 13:15:00,1877,13.25,27.30116,3119.343,54.82329,122.4375,192.6246,0,0,2183.54,2183.223,0,0,0,0,0,0,0,0,0,177.2607,720.2985,0.3601492,0.4815418,0.3172331,0,250,0.3172331,2183.223,0,0,0,0,192.6246,416.1603,416.0998,0.06046137,0,452.8121,2490.466,0,0,1.64091e-13,4.263256e-14,54.82329,122.4375,0,327.7457,0,0,0,0
mpc,2026-01-24 13:30:00,1878,13.5,27.29313,3125.316,68.70815,124.4526,204.0828,0,0,2187.721,2187.404,0,0,0,0,0,0,0,0,0,193.1608,671.8949,0.3359474,0.4535614,0.3172331,0,250,0.3172331,2187.404,0,0,0,0,204.0828,416.887,416.8266,0.06045119,0,455.7161,2506.439,0,0,1.387779e-15,4.263256e-14,68.70815,124.4526,0,331.6543,0,0,0,0
mpc,2026-01-24 13:45:00,1879,13.75,27.52977,3140.616,66.33506,121.4271,220.0908,0,0,2198.431,2198.114,0,0,0,0,0,0,0,0,0,187.7622,624.8486,0.3124243,0.4230824,0.3172331,0,250,0.3172331,2198.114,0,0,0,0,220.0908,421.0162,420.9554,0.06075254,0,463.1045,2547.075,0,0,-5.712097e-14,4.263256e-14,66.33506,121.4271,0,338.6093,0,0,0,-1.421085e-14
mpc,2026-01-24 14:00:00,1880,14,27.55213,3140.093,72.95377,120.4258,221.5962,0,1,2198.065,2197.748,112.3551,37.64493,150,1,99.92269,0,50.07731,0,0,120.4258,594.6438,0.2973219,0.393458,0.3172331,0,250,0.3172331,2085.392,37.03633,0,0,0,184.5599,421.1444,399.5566,21.58777,0,472.5628,2599.096,0,0,1.674216e-13,4.263256e-14,72.95377,120.4258,37.03633,235.4801,0,26.96892,0,1.421085e-14
mpc,2026-01-24 14:15:00,1881,14.25,27.52341,3143.117,60.95466,116.8479,226.2405,1,1,2200.182,2199.865,281.8039,106.3568,388.1607,1,85.92929,237.8888,0,0,64.34262,0,610.6358,0.3053179,0.3744385,0.3172331,0,250,0.3172331,1918.061,0,0,0,0,226.2405,421.2951,367.274,54.02109,516.9517,0,1033.903,0,1.421085e-14,-2.098877e-13,4.263256e-14,60.95466,116.8479,0,0,64.34262,146.0155,0,0
mpc,2026-01-24 14:30:00,1882,14.5,27.59357,3129.492,74.09377,118.095,236.7156,1,1,2190.644,2190.327,548.3786,182.6947,731.0734,2,98.564,234.6206,0,0,397.8888,0,710.0119,0.3550059,0.3845084,0.3172331,0,250,0.3172331,1641.948,0,0,0,0,236.7156,420.0896,314.8688,105.2208,542.9573,0,1085.915,0,5.684342e-14,1.728062e-13,4.263256e-14,74.09377,118.095,0,0,397.8888,140.9958,0,5.684342e-14
mpc,2026-01-24 14:45:00,1883,14.75,27.64825,3135.091,98.37062,117.5151,227.2068,1,1,2194.563,2194.246,622.467,203.783,826.25,2,93.74258,232.5074,0,0,500,0,834.9001,0.4174501,0.4470841,0.3172331,0,250,0.3172331,1571.779,0,0,4.628035,0,227.2068,421.3271,301.7608,119.5663,549.1645,0,1106.312,0,0,-1.361133e-13,4.263256e-14,93.74258,117.5151,0,0,500,114.9923,0,1.136868e-13
mpc,2026-01-24 15:00:00,1884,15,27.49825,3143.967,83.14799,118.7013,229.7314,1,1,2200.777,2200.46,624.7073,204.2727,828.98,2,97.92867,231.0514,0,0,500,0,959.7687,0.4798843,0.5257244,0.3172331,0,250,0.3172331,1575.753,0,0,0,0,229.7314,421.1859,301.5683,119.6175,549.8071,0,1099.614,0,-2.842171e-14,-2.78666e-14,4.263256e-14,83.14799,118.7013,0,0,500,127.1308,0,1.421085e-14
mpc,2026-01-24 15:15:00,1885,15.25,27.6549,3124.204,75.16553,114.3605,228.9349,1,1,2186.943,2186.625,625.6823,204.6064,830.2887,2,98.73622,231.5524,0,0,500,0,1084.618,0.5423088,0.6043523,0.3172331,0,250,0.3172331,1560.943,0,0,0,0,228.9349,419.923,299.7225,120.2005,548.2876,0,1096.575,0,5.684342e-14,8.704149e-14,4.263256e-14,75.16553,114.3605,0,0,500,140.7627,0,0
mpc,2026-01-24 15:30:00,1886,15.5,27.43235,3115.33,78.79589,116.8912,223.4343,1,1,2180.731,2180.414,617.8943,202.082,819.9763,2,91.09535,228.881,0,0,500,0,1209.447,0.6047234,0.6829678,0.3172331,0,250,0.3172331,1562.519,0,0,0,0,223.4343,416.7712,298.6214,118.1497,543.4052,0,1086.81,0,2.842171e-14,-1.620926e-14,4.263256e-14,78.79589,116.8912,0,0,500,124.2892,0,1.421085e-14
mpc,2026-01-24 15:45:00,1887,15.75,27.66992,3090.476,107.2317,116.528,229.3981,1,1,2163.333,2163.016,610.7395,199.7611,810.5007,2,84.0906,226.4101,0,0,500,0,1334.256,0.6671282,0.7615709,0.3172331,0,250,0.3172331,1552.277,0,0,23.14109,0,229.3981,415.5215,298.153,117.3685,541.9757,0,1123.87,0,-1.136868e-13,4.063416e-14,4.263256e-14,84.0906,116.528,0,0,500,109.8821,0,-1.136868e-13
mpc,2026-01-24 16:00:00,1888,16,27.7005,3080.835,108.3044,114.0059,222.9289,1,1,2156.584,2156.267,616.3558,201.0593,817.4151,2,93.99112,223.424,0,0,500,0,1459.046,0.7295232,0.8401617,0.3172331,0,250,0.3172331,1539.911,0,0,14.31328,0,222.9289,414.493,295.9692,118.5238,539.8752,0,1104.441,0,-5.684342e-14,3.28626e-13,4.263256e-14,93.99112,114.0059,0,0,500,109.4181,0,2.842171e-14
mpc,2026-01-24 16:15:00,1889,16.25,27.88943,3093.325,125.595,114.965,214.1515,1,1,2165.328,2165.01,638.4462,207.3913,845.8375,2,122.6273,223.2102,0,0,500,0,1583.817,0.7919084,0.9187401,0.3172331,0,250,0.3172331,1526.564,0,0,2.96768,0,214.1515,417.8424,294.5805,123.2619,543.2965,0,1091.712,0,2.842171e-14,-2.969847e-13,4.263256e-14,122.6273,114.965,0,0,500,108.2452,0,2.842171e-14
mpc,2026-01-24 16:30:00,1890,16.5,27.86521,3079.1,142.4227,112.6439,208.525,1,1,2155.37,2155.053,644.174,208.8154,852.9894,2,131.8823,221.1071,0,0,500,0,1708.567,0.8542837,0.9973062,0.3172331,0,250,0.3172331,1510.879,0,0,10.54039,0,208.525,415.7073,291.4039,124.3033,540.4377,0,1099.058,0,-5.684342e-14,3.500533e-13,4.263256e-14,131.8823,112.6439,0,0,500,108.4632,0,-8.526513e-14
mpc,2026-01-24 16:45:00,1891,16.75,27.80766,3048.302,164.2522,113.6915,207.661,1,1,2133.811,2133.494,116.4895,33.51046,150,1,150,0,0,0,0,126.5801,1676.653,0.8383267,1.07586,0.3172331,0,250,0.3172331,2017.005,0,0,1.363588,0,207.661,411.0474,388.5463,22.50111,462.0596,0,926.4713,0,-1.421085e-14,-1.987299e-13,4.263256e-14,162.8886,113.6915,0,231.0365,0,0,0,4.263256e-14
mpc,2026-01-24 17:00:00,1892,17,27.92986,3026.856,193.4314,109.9334,203.403,1,1,2118.799,2118.482,608.1333,197.7941,805.9274,2,195.4079,214.9595,0,0,395.56,0,1775.279,0.8876397,1.055764,0.3172331,0,250,0.3172331,1510.349,0,0,0,0,203.403,409.2151,291.7018,117.5133,528.7801,0,1057.56,0,-1.136868e-13,4.276579e-13,4.263256e-14,193.4314,109.9334,0,0,395.56,107.0026,0,-9.947598e-14
mpc,2026-01-24 17:15:00,1893,17.25,27.88037,2984.418,244.0839,107.906,192.0312,1,1,2089.092,2088.775,726.2102,231.7698,957.98,2,242.9393,215.0406,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1362.565,0,0,1.144608,0,192.0312,403.0539,262.8831,140.1708,531.702,0,1065.378,0,-2.842171e-14,-2.644551e-13,4.263256e-14,242.9393,107.906,0,0,500,107.1347,0,7.105427e-14
mpc,2026-01-24 17:30:00,1894,17.5,27.69697,2964.501,284.0909,105.979,175.0359,0,0,2075.151,2074.833,224.683,64.63439,289.3174,1,289.3174,0,0,0,0,105.979,1873.206,0.9366031,1.196402,0.3172331,0,250,0.3172331,1850.15,0,0,0,0,175.0359,398.8118,355.5702,43.24156,0,453.8438,2496.141,0,-1.421085e-14,3.339551e-13,4.263256e-14,284.0909,105.979,0,214.0767,0,5.226527,0,-1.421085e-14
mpc,2026-01-24 17:45:00,1895,17.75,27.69663,2978.885,355.8766,103.3707,170.2112,0,0,2085.219,2084.902,256.422,73.76472,330.1867,1,330.1867,0,0,0,0,103.3707,1847.069,0.9235343,1.17953,0.3172331,0,250,0.3172331,1828.48,0,0,25.68992,0,170.2112,400.7439,351.403,49.34094,0,457.8794,2562.652,0,-2.842171e-14,9.947598e-14,4.263256e-14,330.1867,103.3707,0,211.0524,0,0,0,-1.421085e-14
mpc,2026-01-24 18:00:00,1896,18,27.5189,2993.112,393.2391,0,158.1022,0,0,2095.178,2094.861,116.4895,33.51046,150,1,150,0,0,0,0,235.1254,1787.996,0.8939982,1.163072,0.3172331,0,250,0.3172331,1978.371,0,0,8.11372,0,158.1022,401.1507,378.7864,22.36426,0,442.5677,2448.119,0,-1.421085e-14,-1.78968e-13,4.263256e-14,385.1254,0,0,237.4737,0,0,0,0
mpc,2026-01-24 18:15:00,1897,18.25,27.51142,2929.704,457.9701,1.441714,152.7746,0,0,2050.793,2050.475,0,0,0,0,0,0,0,0,0,439.0678,1677.948,0.838974,1.125875,0.3172331,0,250,0.3172331,2050.475,0,0,20.34398,0,152.7746,392.5906,392.5298,0.06072907,0,421.776,2354.862,0,0,-4.449774e-13,4.263256e-14,437.6261,1.441714,0,441.695,0,0,0,1.931788e-14
mpc,2026-01-24 18:30:00,1898,18.5,27.67518,2929.22,507.5937,0,143.1629,0,0,2050.454,2050.137,765.8741,220.6038,986.4779,2,483.7939,2.683952,0,0,500,0,1802.684,0.901342,1.056579,0.3172331,0,250,0.3172331,1284.263,0,0,23.79982,0,143.1629,393.884,246.7017,147.1823,0,494.8065,2762.491,0,5.684342e-14,4.063416e-13,4.263256e-14,483.7939,0,0,0,500,2.683952,0,5.728751e-14
mpc,2026-01-24 18:45:00,1899,18.75,27.77256,2914.839,528.1188,6.027144,138.5367,0,0,2040.387,2040.07,713.1128,205.2304,918.3433,2,527.0993,0.8446117,0,0,390.3994,0,1900,0.95,1.135124,0.3172331,0,250,0.3172331,1326.957,0,0,1.019507,5.182532,138.5367,392.7584,255.4288,137.3296,0,487.3264,2690.994,0,-1.136868e-13,-3.701484e-13,4.263256e-14,527.0993,0.8446117,0,0,390.3994,0,0,-5.684342e-14
mpc,2026-01-24 19:00:00,1900,19,27.73381,2859.064,568.0839,3.658656,135.262,0,0,2001.345,2001.028,116.4895,33.51046,150,1,150,0,0,0,0,399.3583,1799.861,0.8999307,1.196402,0.3172331,0,250,0.3172331,1884.538,0,0,22.38422,0,135.262,384.9272,362.4613,22.46595,0,421.9872,2359.543,0,-1.421085e-14,4.134471e-13,4.263256e-14,545.6996,3.658656,0,399.6977,0,0,0,-5.995204e-14
mpc,2026-01-24 19:15:00,1901,19.25,27.66417,2857.571,590.7452,0,118.0929,0,0,2000.3,1999.983,230.5948,66.33504,296.9298,1,296.9298,0,0,0,0,278.212,1730.025,0.8650125,1.133346,0.3172331,0,250,0.3172331,1769.388,0,0,15.60339,0,118.0929,384.1602,339.8133,44.34697,0,428.8282,2385.471,0,-1.421085e-14,1.176836e-13,4.263256e-14,575.1419,0,0,283.3551,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,27.56639,2852.877,587.7465,0,113.8345,0,0,1997.014,1996.696,456.9311,131.445,588.3762,2,588.3762,0,0,0,0,0,1729.753,0.8648763,1.089371,0.3172331,0,250,0.3172331,1539.765,0,0,0,0,113.8345,382.7385,295.1044,87.63413,0,448.3664,2466.015,0,0,-2.18936e-13,4.263256e-14,587.7465,0,0,3.674849,0,0.6297053,0,0
mpc,2026-01-24 19:45:00,1903,19.75,27.41899,2852.447,575.2469,0,97.04356,0,0,1996.713,1996.395,450.3019,129.538,579.8399,2,579.8399,0,0,0,0,0,1729.48,0.8647402,1.0892,0.3172331,0,250,0.3172331,1546.094,0,0,0,0,97.04356,381.4953,295.3993,86.09606,0,443.4786,2439.132,0,-5.684342e-14,3.6815e-13,4.263256e-14,575.2469,0,0,6.410379,0,4.592942,0,0
mpc,2026-01-24 20:00:00,1904,20,27.39367,2808.426,564.0359,0,93.42366,0,0,1965.898,1965.581,115.6571,34.34294,150,1,139.9169,0,10.08306,0,0,418.3559,1624.619,0.8123096,1.089028,0.3172331,0,250,0.3172331,1849.924,7.470043,0,5.763037,0,85.95361,375.4081,353.2616,22.14646,0,404.0182,2232.042,0,1.421085e-14,-1.971756e-13,4.263256e-14,558.2729,0,7.470043,421.1163,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,27.29311,2787.889,530.7891,0,75.74276,0,0,1951.522,1951.205,116.4895,33.51046,150,1,150,0,0,0,0,370.8344,1531.655,0.7658274,1.022999,0.3172331,0,250,0.3172331,1834.715,0,0,9.954783,0,75.74276,371.8773,349.6189,22.25841,0,397.5627,2203.767,0,-1.421085e-14,-1.14353e-13,4.263256e-14,520.8344,0,0,371.4365,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,27.15631,2789.316,496.4017,0,65.19566,0,0,1952.521,1952.204,0,0,0,0,0,0,0,0,0,485.1269,1410.132,0.705066,0.9644606,0.3172331,0,250,0.3172331,1952.204,0,0,11.27484,0,65.19566,371.0039,370.9436,0.06027832,0,383.3316,2127.773,0,0,-1.569855e-13,4.263256e-14,485.1269,0,0,487.5587,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,27.09798,2744.473,453.5315,0,52.16746,0,0,1921.131,1920.814,0,0,0,0,0,0,0,0,0,432.9958,1301.661,0.6508305,0.8879394,0.3172331,0,250,0.3172331,1920.814,0,0,20.53566,0,52.16746,364.5948,364.5346,0.06020491,0,374.435,2094.817,0,0,2.534639e-13,4.263256e-14,432.9958,0,0,433.8384,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,26.73506,2773.989,415.0039,0.9419686,51.55293,0,0,1941.792,1941.475,0,0,0,0,0,0,0,0,0,383.7441,1205.52,0.60276,0.8196368,0.3172331,0,250,0.3172331,1941.475,0,0,31.44838,0.7534,51.55293,365.7449,365.6851,0.05975221,0,375.3953,2120.222,0,0,-1.210143e-13,4.263256e-14,383.5555,0.1885686,0,383.7441,0,0,0,-1.151856e-14
mpc,2026-01-24 21:15:00,1909,21.25,26.88674,2771.468,353.3591,0,48.85245,0,0,1940.028,1939.711,0,0,0,0,0,0,0,0,0,338.2774,1120.761,0.5603805,0.7590983,0.3172331,0,250,0.3172331,1939.711,0,0,15.08169,0,48.85245,366.5646,366.5046,0.05994059,0,375.7352,2092.56,0,0,3.039791e-13,4.263256e-14,338.2774,0,0,339.5039,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,26.85657,2750.167,292.165,0,35.79587,0,0,1925.117,1924.8,0,0,0,0,0,0,0,0,0,275.6064,1051.683,0.5258415,0.7057267,0.3172331,0,250,0.3172331,1924.8,0,0,16.55869,0,35.79587,363.5193,363.4594,0.05990303,0,370.2187,2064.767,0,0,-2.813305e-13,4.263256e-14,275.6064,0,0,277.3379,0,0,0,0
mpc,2026-01-24 21:45:00,1911,21.75,26.55706,2771.218,264.1355,1.051578,35.82945,0,0,1939.853,1939.535,0,0,0,0,0,0,0,0,0,238.6598,991.8524,0.4959262,0.6622293,0.3172331,0,250,0.3172331,1939.535,0,0,26.52731,0,35.82945,364.037,363.9775,0.05953266,0,370.7013,2084.617,0,0,3.708145e-14,4.263256e-14,237.6082,1.051578,0,239.0472,0,0,0,4.662937e-15
