controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 22:00:00,1912,22,26.45197,2783.931,213.962,0,31.48938,0,0,1948.752,1948.435,0,0,0,0,0,0,0,0,0,208.8544,939.4827,0.4697413,0.6245549,0.3172331,0,250,0.3172331,1948.435,0,0,5.107575,0,31.48938,364.9155,364.8561,0.0594038,0,370.7526,2047.95,0,0,1.378897e-13,4.263256e-14,208.8544,0,0,209.9991,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,26.18103,2758.691,195.4924,0,37.57105,0,0,1931.084,1930.766,0,0,0,0,0,0,0,0,0,170.537,896.7005,0.4483503,0.5915785,0.3172331,0,250,0.3172331,1930.766,0,0,24.9554,0,37.57105,359.6001,359.541,0.05907411,0,366.5374,2059.004,0,0,-9.581225e-14,4.263256e-14,170.537,0,0,170.9681,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,25.98566,2725.591,162.1592,0.5187522,31.52789,0,0,1907.914,1907.597,0,0,0,0,0,0,0,0,0,136.8799,862.3394,0.4311697,0.5646392,0.3172331,0,250,0.3172331,1907.597,0,0,25.68396,0.1141204,31.52789,353.8694,353.8105,0.05883864,0,359.6581,2022.621,0,0,-4.263256e-14,4.263256e-14,136.4752,0.4046318,0,136.8799,0,0,0,-8.326673e-15
mpc,2026-01-24 22:45:00,1915,22.75,25.74236,2735.508,129.7877,0,25.78899,0,0,1914.856,1914.538,0,0,0,0,0,0,0,0,0,116.7606,833.0135,0.4165067,0.5430025,0.3172331,0,250,0.3172331,1914.538,0,0,13.02713,0,25.78899,353.4026,353.344,0.05854802,0,358.1036,1992.042,0,0,1.459943e-13,4.263256e-14,116.7606,0,0,118.1555,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,25.75698,2784.914,121.6634,0.07003408,26.70732,0,0,1949.44,1949.123,0,0,0,0,0,0,0,0,0,111.6768,804.9632,0.4024816,0.5245364,0.3172331,0,250,0.3172331,1949.123,0,0,10.05661,0,26.70732,359.8923,359.8337,0.0585654,0,364.7642,2023.551,0,0,-1.206812e-13,4.263256e-14,111.6068,0.07003408,0,113.4869,0,0,0,-1.970646e-15
mpc,2026-01-24 23:15:00,1917,23.25,25.37631,2770.09,114.4628,0,20.592,0,0,1939.063,1938.746,0,0,0,0,0,0,0,0,0,96.00835,780.8344,0.3904172,0.5068735,0.3172331,0,250,0.3172331,1938.746,0,0,18.45446,0,20.592,355.2304,355.1723,0.05811614,0,358.9447,2006.03,0,0,-1.086908e-13,4.263256e-14,96.00835,0,0,97.36871,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,25.20214,2744.53,118.1325,0,26.31242,1,1,1921.171,1920.854,451.6781,129.936,581.6141,2,81.59434,0.01972587,0,0,500,0,905.7114,0.4528557,0.4916799,0.3172331,0,250,0.3172331,1469.176,0,0,36.53814,0,26.31242,350.7218,268.2072,82.51456,402.9467,0,868.9217,0,5.684342e-14,6.67244e-14,4.263256e-14,81.59434,0,0,0,500,0.01972587,0,4.433259e-14
mpc,2026-01-24 23:45:00,1919,23.75,24.86008,2707.248,92.80204,0,13.2274,1,1,1895.074,1894.756,450.8362,129.6948,580.531,2,80.50241,0.02856914,0,0,500,0,1030.569,0.5152844,0.5703132,0.3172331,0,250,0.3172331,1443.92,0,0,12.29962,0,13.2274,34.11133,25.99056,8.120762,158.0836,0,337.384,0,-2.842171e-14,1.313394e-13,4.263256e-14,80.50241,0,0,0,500,0.02856914,0,-8.694434e-15
mpc,2026-01-25 00:00:00,1920,0,24.73328,2718.14,110.4403,0,29.02639,1,1,1902.698,1902.381,448.2048,128.9417,577.1465,2,77.08126,0.06528823,0,0,500,0,1155.407,0.5777033,0.6489341,0.3172331,0,250,0.3172331,1454.176,0,0,33.35904,0,29.02639,34.24856,26.17516,8.073397,160.3664,0,378.2771,0,2.842171e-14,-1.366685e-13,4.263256e-14,77.08126,0,0,0,500,0.06528823,0,4.263256e-14
mpc,2026-01-25 00:15:00,1921,0.25,24.56881,2682.052,96.5083,2.611642,20.11227,1,1,1877.437,1877.119,450.4473,129.7047,580.1521,2,78.97761,1.174447,0,0,500,0,1280.225,0.6401124,0.7275426,0.3172331,0,250,0.3172331,1426.672,0,0,17.53069,1.437196,20.11227,33.79386,25.6801,8.113762,159.0103,0,350.7402,0,0,-2.262635e-13,4.263256e-14,78.97761,1.174447,0,0,500,0,0,0
mpc,2026-01-25 00:30:00,1922,0.5,24.26493,2694.006,87.12375,4.757873,18.50476,1,1,1885.804,1885.487,462.7561,133.1268,595.8829,2,95.82555,0.05733228,0,0,500,0,1405.023,0.7025116,0.8061387,0.3172331,0,250,0.3172331,1422.731,0,0,0,4.700541,18.50476,33.94448,25.60916,8.33532,162.0517,0,332.2119,0,2.842171e-14,-3.88245e-13,4.263256e-14,87.12375,0.05733228,0,0,500,8.7018,0,8.526513e-14
mpc,2026-01-25 00:45:00,1923,0.75,24.33599,2700.89,83.48506,0,27.08018,1,1,1890.623,1890.306,452.7088,130.2676,582.9764,2,82.62653,0.3499016,0,0,500,0,1529.802,0.764901,0.8847225,0.3172331,0,250,0.3172331,1437.597,0,0,0.8585289,0,27.08018,34.03121,25.87674,8.154469,161.0035,0,323.488,0,0,1.84186e-13,4.263256e-14,82.62653,0,0,0,500,0.3499016,0,-1.54321e-14
mpc,2026-01-25 01:00:00,1924,1,24.42305,2700.334,85.81434,0,27.43082,1,1,1890.234,1889.917,440.5208,127.0094,567.5302,2,64.84822,2.68196,0,0,500,0,1654.561,0.8272806,0.9632939,0.3172331,0,250,0.3172331,1449.396,0,0,20.96612,0,27.43082,34.02421,26.08913,7.935084,158.0291,0,352.2247,0,-2.842171e-14,1.724176e-13,4.263256e-14,64.84822,0,0,0,500,2.68196,0,-7.105427e-15
mpc,2026-01-25 01:15:00,1925,1.25,24.23383,2688.752,77.72964,0,36.22241,1,1,1882.127,1881.809,444.5573,127.9489,572.5062,2,71.9101,0.5960974,0,0,500,0,1779.301,0.8896504,1.041853,0.3172331,0,250,0.3172331,1437.252,0,0,5.819537,0,36.22241,33.87828,25.87054,8.007742,160.3059,0,330.6505,0,-5.684342e-14,-2.300382e-13,4.263256e-14,71.9101,0,0,0,500,0.5960974,0,-1.254552e-14
mpc,2026-01-25 01:30:00,1926,1.5,24.1909,2730.153,73.56698,0,36.33261,1,1,1911.107,1910.79,438.9751,126.3526,565.3277,2,80.72439,0.6858161,0,0,483.9175,0,1900,0.95,1.1204,0.3172331,0,250,0.3172331,1471.814,0,0,0,0,36.33261,34.39992,26.49266,7.907262,159.346,0,318.6919,0,-7.105427e-14,1.141309e-13,4.263256e-14,73.56698,0,0,0,483.9175,7.843225,0,-2.664535e-14
mpc,2026-01-25 01:45:00,1927,1.75,24.06428,2719.55,69.42332,1.066087,23.0428,1,1,1903.685,1903.368,0,0,0,0,0,0,0,0,0,69.49846,1882.326,0.9411631,1.196402,0.3172331,0,250,0.3172331,1903.368,0,0,0,0.9909464,23.0428,34.26633,34.26062,0.005710195,38.37325,0,78.45589,0,0,-1.050271e-13,4.263256e-14,69.42332,0.07514064,0,73.82946,0,0,0,-6.508682e-15
mpc,2026-01-25 02:00:00,1928,2,23.99403,2749.254,87.09983,5.918238,22.98451,1,1,1924.478,1924.161,0,0,0,0,0,0,0,0,0,78.53516,1862.396,0.9311981,1.185273,0.3172331,0,250,0.3172331,1924.161,0,0,8.679035,5.80387,22.98451,34.64061,34.6349,0.005710195,38.73148,0,102.446,0,0,-8.459899e-14,4.263256e-14,78.42079,0.1143675,0,78.53516,0,0,0,3.483325e-15
mpc,2026-01-25 02:15:00,1929,2.25,24.09644,2748.961,67.01482,0.7072789,31.4087,1,1,1924.272,1923.955,0,0,0,0,0,0,0,0,0,67.02232,1845.347,0.9226737,1.172724,0.3172331,0,250,0.3172331,1923.955,0,0,0,0.6997784,31.4087,34.6369,34.63119,0.005710195,40.2405,0,81.68811,0,0,-3.848033e-13,4.263256e-14,67.01482,0.007500504,0,81.27538,0,0,0,4.673345e-15
mpc,2026-01-25 02:30:00,1930,2.5,23.96785,2765.492,58.69463,0.1936122,35.39828,1,1,1935.845,1935.527,0,0,0,0,0,0,0,0,0,58.88824,1830.335,0.9151674,1.161988,0.3172331,0,250,0.3172331,1935.527,0,0,0,0,35.39828,34.8452,34.83949,0.005710195,41.14537,0,82.29074,0,0,-3.408385e-13,4.263256e-14,58.69463,0.1936122,0,82.77863,0,0,0,-1.804112e-15
mpc,2026-01-25 02:45:00,1931,2.75,24.1143,2739.616,61.78917,0,44.3953,1,1,1917.731,1917.414,0,0,0,0,0,0,0,0,0,61.78917,1814.599,0.9072997,1.152535,0.3172331,0,250,0.3172331,1917.414,0,0,0,0,44.3953,34.51916,34.51345,0.005710195,42.44483,0,84.88966,0,0,8.970602e-14,4.263256e-14,61.78917,0,0,89.28466,0,0,0,0
mpc,2026-01-25 03:00:00,1932,3,23.99384,2740.698,65.91343,0,39.40566,1,1,1918.489,1918.172,0,0,0,0,0,0,0,0,0,65.91343,1797.835,0.8989177,1.142627,0.3172331,0,250,0.3172331,1918.172,0,0,0,0,39.40566,34.5328,34.52709,0.005710195,41.55042,0,83.10084,0,0,-3.945733e-13,4.263256e-14,65.91343,0,0,79.87731,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,23.90674,2732.288,58.01906,0.6416888,21.83985,1,1,1912.601,1912.284,0,0,0,0,0,0,0,0,0,58.66075,1782.887,0.8914436,1.132071,0.3172331,0,250,0.3172331,1912.284,0,0,0,0,21.83985,34.42682,34.42111,0.005710195,38.30703,0,76.61406,0,0,-6.994405e-14,4.263256e-14,58.01906,0.6416888,0,83.93029,0,0,0,-9.992007e-16
mpc,2026-01-25 03:30:00,1934,3.5,24.08543,2720.781,60.90895,5.606742,18.98822,1,1,1904.547,1904.23,0,0,0,0,0,0,0,0,0,66.51569,1765.978,0.8829888,1.122658,0.3172331,0,250,0.3172331,1904.23,0,0,0,0,18.98822,34.28184,34.27613,0.005710195,37.66652,0,75.33305,0,0,-2.107203e-13,4.263256e-14,60.90895,5.606742,0,94.05838,0,0,0,-8.881784e-16
mpc,2026-01-25 03:45:00,1935,3.75,24.0588,2690.566,69.94649,5.709049,17.72835,1,1,1883.396,1883.079,0,0,0,0,0,0,0,0,0,75.65554,1746.786,0.8733929,1.11201,0.3172331,0,250,0.3172331,1883.079,0,0,0,0,17.72835,33.90113,33.89542,0.005710195,37.0592,0,74.1184,0,0,-4.527489e-13,4.263256e-14,69.94649,5.709049,0,110.2464,0,0,0,2.664535e-15
mpc,2026-01-25 04:00:00,1936,4,23.74023,2696.087,97.07383,4.048869,11.77445,1,1,1887.261,1886.943,0,0,0,0,0,0,0,0,0,101.1227,1721.23,0.860615,1.099925,0.3172331,0,250,0.3172331,1886.943,0,0,0,0,11.77445,33.97069,33.96498,0.005710195,36.05318,0,72.10635,0,0,-3.752554e-13,4.263256e-14,97.07383,4.048869,0,107.251,0,0,0,7.105427e-15
mpc,2026-01-25 04:15:00,1937,4.25,23.7278,2747.467,122.0549,1.503724,18.04386,1,1,1923.227,1922.91,0,0,0,0,0,0,0,0,0,122.4353,1690.35,0.8451751,1.083833,0.3172331,0,250,0.3172331,1922.91,0,0,1.123316,0,18.04386,34.61809,34.61238,0.005710195,37.81168,0,77.56108,0,0,-2.819966e-14,4.263256e-14,120.9316,1.503724,0,128.6841,0,0,0,5.995204e-15
mpc,2026-01-25 04:30:00,1938,4.5,23.52805,2780.8,158.5876,0.9883543,14.89758,1,1,1946.56,1946.243,0,0,0,0,0,0,0,0,0,137.0172,1655.83,0.8279149,1.064389,0.3172331,0,250,0.3172331,1946.243,0,0,22.55876,0,14.89758,35.03809,35.03238,0.005710195,37.66357,0,114.241,0,0,-1.578737e-13,4.263256e-14,136.0289,0.9883543,0,141.4906,0,0,0,6.994405e-15
mpc,2026-01-25 04:45:00,1939,4.75,23.29045,2766.609,182.9655,0.690226,15.63129,1,1,1936.626,1936.309,0,0,0,0,0,0,0,0,0,165.6328,1614.161,0.8070805,1.042652,0.3172331,0,250,0.3172331,1936.309,0,0,18.023,0,15.63129,34.85927,34.85356,0.005710195,37.60165,0,106.293,0,0,-1.918465e-13,4.263256e-14,164.9425,0.690226,0,168.7006,0,0,0,-3.441691e-15
mpc,2026-01-25 05:00:00,1940,5,23.15897,2801.864,213.5048,2.166885,20.24425,1,1,1961.305,1960.987,0,0,0,0,0,0,0,0,0,215.6717,1559.989,0.7799945,1.016414,0.3172331,0,250,0.3172331,1960.987,0,0,0,0,20.24425,35.30348,35.29777,0.005710195,38.84783,0,77.69566,0,0,3.523848e-13,4.263256e-14,213.5048,2.166885,0,227.115,0,0,0,-8.437695e-15
mpc,2026-01-25 05:15:00,1941,5.25,23.20358,2793.527,278.7647,5.129743,21.61135,1,1,1955.469,1955.152,116.4895,33.51046,150,1,150,0,0,0,0,129.0814,1527.473,0.7637365,0.9823022,0.3172331,0,250,0.3172331,1838.662,0,0,0,4.813089,21.61135,35.19845,33.09592,2.102522,70.39944,0,149.1015,0,-1.421085e-14,2.362555e-13,4.263256e-14,278.7647,0.3166548,0,131.5682,0,0,0,5.828671e-15
mpc,2026-01-25 05:30:00,1942,5.5,23.06979,2767.142,332.9875,1.527868,16.39123,1,1,1936.999,1936.682,198.2283,57.0242,255.2526,1,255.2526,0,0,0,0,78.01356,1507.729,0.7538646,0.9618274,0.3172331,0,250,0.3172331,1738.453,0,0,0,1.249256,16.39123,34.86598,31.29216,3.57382,91.18582,0,184.5266,0,-2.131628e-14,9.769963e-15,4.263256e-14,332.9875,0.2786116,0,89.69099,0,0,0,-7.605028e-15
mpc,2026-01-25 05:45:00,1943,5.75,22.91015,2764.08,386.2875,0,19.53056,1,1,1934.856,1934.539,708.885,203.9668,912.8519,2,412.4532,0.3986668,0,0,500,0,1632.492,0.8162459,0.949395,0.3172331,0,250,0.3172331,1225.654,0,0,0,0,19.53056,34.8274,22.06176,12.76564,229.4371,0,458.8743,0,-1.136868e-13,-2.287059e-13,4.263256e-14,386.2875,0,0,0,500,26.56436,0,-5.684342e-14
mpc,2026-01-25 06:00:00,1944,6,22.89538,2776.026,449.5395,0,23.87265,0,0,1943.218,1942.901,0,0,0,0,0,0,0,0,0,449.5395,1519.85,0.759925,1.027956,0.3172331,0,250,0.3172331,1942.901,0,0,0,0,23.87265,34.97793,34.97222,0.005710195,0,39.13738,215.2556,0,0,-3.370637e-13,4.263256e-14,449.5395,0,0,475.0435,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,22.99257,2793.235,515.5663,1.514342,19.02377,0,0,1955.265,1954.947,0,0,0,0,0,0,0,0,0,500,1394.611,0.6973054,0.9570273,0.3172331,0,250,0.3172331,1954.947,0,0,15.56629,1.514342,19.02377,35.19476,35.18905,0.005710195,0,38.51441,241.2934,0,0,-1.466605e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,22.95499,2797.177,545.9706,0,22.5375,0,0,1958.024,1957.707,0,0,0,0,0,0,0,0,0,500,1269.391,0.6346956,0.878166,0.3172331,0,250,0.3172331,1957.707,0,0,45.97062,0,22.5375,35.24444,35.23873,0.005710195,0,39.17544,294.7642,0,0,-1.340039e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,22.84847,2799.091,581.9262,0,19.94554,0,0,1959.364,1959.046,116.4895,33.51046,150,1,150,0,0,0,0,431.9262,1161.21,0.5806049,0.7993171,0.3172331,0,250,0.3172331,1842.557,0,0,0,0,19.94554,35.26854,33.16602,2.102522,0,70.15333,385.8433,0,-1.421085e-14,-3.055334e-13,4.263256e-14,581.9262,0,0,445.197,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,22.6407,2816.16,613.0876,1.667553,14.34918,0,0,1971.312,1970.995,116.4895,33.51046,150,1,150,0,0,0,0,454.6355,1047.368,0.5236841,0.7311968,0.3172331,0,250,0.3172331,1854.506,0,0,10.11966,0,14.34918,35.48362,33.3811,2.102522,0,69.38294,399.0626,0,-1.421085e-14,4.237721e-13,4.263256e-14,602.9679,1.667553,0,454.9449,0,0,0,-3.064216e-14
mpc,2026-01-25 07:15:00,1949,7.25,22.62726,2821.856,598.6333,0,20.0093,0,0,1975.299,1974.982,116.4895,33.51046,150,1,150,0,0,0,0,444.7727,936.0101,0.4680051,0.6595124,0.3172331,0,250,0.3172331,1858.492,0,0,3.860615,0,20.0093,35.55539,33.45286,2.102522,0,70.43656,394.0606,0,-1.421085e-14,-2.797762e-14,4.263256e-14,594.7727,0,0,447.3998,0,0,0,0
mpc,2026-01-25 07:30:00,1950,7.5,22.83425,2804.504,578.4647,1.046816,25.62911,0,0,1963.153,1962.836,0,0,0,0,0,0,0,0,0,500,810.8628,0.4054314,0.5893919,0.3172331,0,250,0.3172331,1962.836,0,0,78.4647,1.046816,25.62911,35.33676,35.33104,0.005710195,0,39.79742,356.0432,0,0,-7.471801e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,23.06803,2812.747,546.0421,3.748791,27.98798,0,0,1968.923,1968.606,0,0,0,0,0,0,0,0,0,500,685.7351,0.3428676,0.5105884,0.3172331,0,250,0.3172331,1968.606,0,0,46.04213,3.748791,27.98798,35.44062,35.43491,0.005710195,0,40.33432,307.7281,0,0,-5.651035e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,23.27989,2825.396,485.3633,5.161044,21.7694,0,0,1977.777,1977.46,116.4895,33.51046,150,1,150,0,0,0,0,313.127,607.3455,0.3036727,0.4317974,0.3172331,0,250,0.3172331,1860.97,0,0,27.39737,0,21.7694,35.59998,33.49746,2.102522,0,70.83436,436.8494,0,-1.421085e-14,-2.164935e-14,4.263256e-14,457.9659,5.161044,0,455.3305,0,0,0,-1.598721e-14
mpc,2026-01-25 08:15:00,1953,8.25,23.37203,2828.816,415.966,1.866577,27.62163,0,0,1980.171,1979.854,0,0,0,0,0,0,0,0,0,410.6188,504.5951,0.2522976,0.3824365,0.3172331,0,250,0.3172331,1979.854,0,0,7.213743,0,27.62163,35.64308,35.63737,0.005710195,0,40.50112,235.1999,0,0,-1.399436e-13,4.263256e-14,408.7523,1.866577,0,500,0,0,0,2.4869e-14
mpc,2026-01-25 08:30:00,1954,8.5,23.51104,2854.272,347.3358,7.073796,18.22268,0,0,1997.99,1997.673,0,0,0,0,0,0,0,0,0,348.9462,417.2792,0.2086396,0.3177362,0.3172331,0,250,0.3172331,1997.673,0,0,5.463426,0,18.22268,35.96383,35.95812,0.005710195,0,39.17552,224.8898,0,0,1.411649e-13,4.263256e-14,341.8724,7.073796,0,493.8443,0,0,0,-2.842171e-14
mpc,2026-01-25 08:45:00,1955,8.75,23.80427,2871.364,308.9278,4.433493,34.32678,0,0,2009.955,2009.637,0,0,0,0,0,0,0,0,0,286.8399,345.5035,0.1727517,0.2627546,0.3172331,0,250,0.3172331,2009.637,0,0,26.52138,0,34.32678,36.17918,36.17347,0.005710195,0,42.26893,278.2285,0,0,7.438494e-14,4.263256e-14,282.4064,4.433493,0,439.1879,0,0,0,-9.769963e-15
mpc,2026-01-25 09:00:00,1956,9,23.82334,2871.245,250.3547,4.326114,50.12896,1,1,2009.872,2009.554,431.5779,141.0334,572.6112,2,232.2849,158.7935,0,0,181.5329,0,390.8323,0.1954162,0.2175585,0.3172331,0,250,0.3172331,1577.977,0,0,18.06978,0,50.12896,36.17769,28.40358,7.774112,178.3417,0,387.8539,0,-5.684342e-14,-1.396105e-14,4.263256e-14,232.2849,4.326114,0,0,181.5329,154.4674,0,-2.842171e-14
mpc,2026-01-25 09:15:00,1957,9.25,24.00996,2916.289,206.0787,1.497986,67.52863,1,1,2041.402,2041.085,154.5833,44.46885,199.0521,1,199.0521,0,0,0,0,1.497986,390.3963,0.1951981,0.2461014,0.3172331,0,250,0.3172331,1886.502,0,0,7.026589,0,67.52863,36.74524,33.95703,2.788209,90.46542,0,193.0517,0,-7.105427e-15,5.651035e-14,4.263256e-14,199.0521,1.497986,0,163.7572,0,0,0,-1.421085e-14
mpc,2026-01-25 09:30:00,1958,9.5,23.91037,2919.363,175.5796,5.127939,65.42902,1,1,2043.554,2043.237,0,0,0,0,0,0,0,0,0,159.0127,350.5817,0.1752908,0.2458268,0.3172331,0,250,0.3172331,2043.237,0,0,21.69485,0,65.42902,36.78398,36.77827,0.005710195,48.42074,0,134.2651,0,0,-4.066192e-14,4.263256e-14,153.8847,5.127939,0,316.4271,0,0,0,3.552714e-15
mpc,2026-01-25 09:45:00,1959,9.75,24.15089,2938.713,137.6292,8.965458,67.68837,1,1,2057.099,2056.782,589.6648,187.1056,776.7704,2,120.7235,164.3945,0,0,491.6524,0,473.4396,0.2367198,0.2207561,0.3172331,0,250,0.3172331,1467.117,0,0,16.90569,0,67.68837,37.02778,26.40811,10.61968,225.6152,0,480.3926,0,0,4.263256e-14,4.263256e-14,120.7235,8.965458,0,0,491.6524,155.4291,0,0
mpc,2026-01-25 10:00:00,1960,10,24.24668,2949.486,125.2206,6.832289,68.01624,1,1,2064.64,2064.323,460.449,150.2019,610.6509,2,101.1027,166.9131,0,0,342.6351,0,559.0238,0.2795119,0.298118,0.3172331,0,250,0.3172331,1603.874,0,0,24.11795,0,68.01624,37.16353,28.86973,8.293792,191.2547,0,424.1128,0,5.684342e-14,-1.252887e-13,4.263256e-14,101.1027,6.832289,0,0,342.6351,160.0808,0,8.526513e-14
mpc,2026-01-25 10:15:00,1961,10.25,24.25513,2947.586,85.08201,10.40534,78.05315,1,1,2063.31,2062.993,568.5088,181.5139,750.0227,2,80.97904,169.0436,0,0,500,0,683.9358,0.3419679,0.3520091,0.3172331,0,250,0.3172331,1494.484,0,0,4.102964,0,78.05315,37.13958,26.90072,10.23887,222.3978,0,451.8732,0,-1.136868e-13,1.534328e-13,4.263256e-14,80.97904,10.40534,0,0,500,158.6383,0,-5.684342e-14
mpc,2026-01-25 10:30:00,1962,10.5,24.51932,2977.056,84.54968,5.879737,86.56195,1,1,2083.939,2083.622,568.2791,181.352,749.6311,2,81.4891,168.142,0,0,500,0,808.8282,0.4044141,0.4306644,0.3172331,0,250,0.3172331,1515.343,0,0,3.06058,0,86.56195,37.5109,27.27617,10.23473,224.2168,0,453.7132,0,-2.842171e-14,2.114975e-14,4.263256e-14,81.4891,5.879737,0,0,500,162.2623,0,0
mpc,2026-01-25 10:45:00,1963,10.75,24.53922,2996.585,86.8126,3.252937,91.58145,0,1,2097.61,2097.293,569.6189,182.0054,751.6243,2,80.96087,170.6635,0,0,500,0,933.7008,0.4668504,0.5093072,0.3172331,0,250,0.3172331,1527.674,0,0,5.851736,0,91.58145,37.75698,27.49813,10.25885,0,226.0027,1253.109,0,5.684342e-14,-1.563194e-13,4.263256e-14,80.96087,3.252937,0,0,500,167.4105,0,-5.684342e-14
mpc,2026-01-25 11:00:00,1964,11,24.59457,3025.337,83.8946,0,103.5495,0,0,2117.736,2117.419,0,0,0,0,0,0,0,0,0,69.86105,916.0886,0.4580443,0.5879377,0.3172331,0,250,0.3172331,2117.419,0,0,14.03355,0,103.5495,38.11925,38.11354,0.005710195,0,56.78928,336.5489,0,0,2.287059e-14,4.263256e-14,69.86105,0,0,243.8054,0,0,0,0
mpc,2026-01-25 11:15:00,1965,11.25,24.96506,3076.308,73.16858,3.117618,115.0994,0,0,2153.415,2153.098,0,0,0,0,0,0,0,0,0,76.2862,896.8728,0.4484364,0.5768476,0.3172331,0,250,0.3172331,2153.098,0,0,0,0,115.0994,38.76148,38.75577,0.005710195,0,59.66832,328.1757,0,0,2.066125e-13,4.263256e-14,73.16858,3.117618,0,246.5437,0,0,0,-3.552714e-15
mpc,2026-01-25 11:30:00,1966,11.5,24.99705,3079.233,71.23235,0.1021733,121.2368,0,0,2155.463,2155.146,0,0,0,0,0,0,0,0,0,63.42192,880.8762,0.4404381,0.5647477,0.3172331,0,250,0.3172331,2155.146,0,0,7.912596,0,121.2368,38.79834,38.79263,0.005710195,0,60.83438,348.2383,0,0,1.212364e-13,4.263256e-14,63.31975,0.1021733,0,237.3212,0,0,0,-1.69309e-15
mpc,2026-01-25 11:45:00,1967,11.75,25.08147,3077.44,87.32166,6.075987,114.5516,0,0,2154.208,2153.89,0,0,0,0,0,0,0,0,0,75.61004,861.835,0.4309175,0.5546748,0.3172331,0,250,0.3172331,2153.89,0,0,17.78761,0,114.5516,392.3134,392.2556,0.05777288,0,413.1172,2302.828,0,0,-4.840572e-14,4.263256e-14,69.53405,6.075987,0,240.7506,0,0,0,3.552714e-15
mpc,2026-01-25 12:00:00,1968,12,25.16266,3019.747,90.10707,3.053191,132.7898,0,0,2113.823,2113.506,0,0,0,0,0,0,0,0,0,79.11149,841.9214,0.4209607,0.5426849,0.3172331,0,250,0.3172331,2113.506,0,0,14.04877,0,132.7898,385.5858,385.528,0.057867,0,409.7504,2277.861,0,0,-1.519895e-13,4.263256e-14,76.0583,3.053191,0,247.3801,0,0,0,6.661338e-15
mpc,2026-01-25 12:15:00,1969,12.25,25.43442,3048.602,90.35289,6.418174,143.7242,0,0,2134.021,2133.704,0,0,0,0,0,0,0,0,0,71.5174,823.9095,0.4119548,0.5301456,0.3172331,0,250,0.3172331,2133.704,0,0,25.25367,0,143.7242,391.4046,391.3464,0.05818427,0,417.7071,2340.951,0,0,-1.079137e-13,4.263256e-14,65.09923,6.418174,0,241.199,0,0,0,3.552714e-15
mpc,2026-01-25 12:30:00,1970,12.5,25.36171,3046.707,84.1286,7.219934,149.7235,0,0,2132.695,2132.378,0,0,0,0,0,0,0,0,0,75.39442,804.9312,0.4024656,0.5188038,0.3172331,0,250,0.3172331,2132.378,0,0,15.95411,0,149.7235,390.5883,390.5302,0.05809904,0,417.951,2326.251,0,0,4.074519e-14,4.263256e-14,68.17449,7.219934,0,244.3439,0,0,0,3.552714e-15
mpc,2026-01-25 12:45:00,1971,12.75,25.69097,3043.932,68.38486,1.759041,153.7446,0,0,2130.753,2130.435,0,0,0,0,0,0,0,0,0,67.96368,787.8136,0.3939068,0.5068534,0.3172331,0,250,0.3172331,2130.435,0,0,2.18022,0,153.7446,392.8383,392.7798,0.05848699,0,421.1251,2319.949,0,0,-2.151612e-13,4.263256e-14,66.20464,1.759041,0,238.0696,0,0,0,-2.220446e-16
mpc,2026-01-25 13:00:00,1972,13,25.82011,3045.785,61.64084,0.07582947,161.5186,0,0,2132.049,2131.732,0,0,0,0,0,0,0,0,0,56.83149,773.4817,0.3867409,0.4960747,0.3172331,0,250,0.3172331,2131.732,0,0,4.88518,0,161.5186,394.1096,394.051,0.05864058,0,423.9077,2339.919,0,0,2.168821e-13,4.263256e-14,56.75566,0.07582947,0,230.6275,0,0,0,2.428613e-15
mpc,2026-01-25 13:15:00,1973,13.25,25.93615,3069.414,61.89108,2.044045,167.2691,0,0,2148.59,2148.273,0,0,0,0,0,0,0,0,0,63.93512,757.3762,0.3786881,0.4870501,0.3172331,0,250,0.3172331,2148.273,0,0,0,0,167.2691,398.1064,398.0477,0.05877926,0,429.0405,2359.723,0,0,1.127987e-13,4.263256e-14,61.89108,2.044045,0,246.3191,0,0,0,-4.440892e-16
mpc,2026-01-25 13:30:00,1974,13.5,25.97281,3072.131,70.46079,4.330626,174.9072,0,0,2150.492,2150.175,0,0,0,0,0,0,0,0,0,74.79141,738.5591,0.3692795,0.4769087,0.3172331,0,250,0.3172331,2150.175,0,0,0,0,174.9072,398.7569,398.698,0.05882322,0,431.1304,2371.217,0,0,5.456746e-14,4.263256e-14,70.46079,4.330626,0,256.8879,0,0,0,4.440892e-15
mpc,2026-01-25 13:45:00,1975,13.75,26.10372,3073.932,85.06158,5.792316,176.6657,1,0,2151.752,2151.435,0,0,0,0,0,0,0,0,0,89.71971,716.0129,0.3580065,0.4650598,0.3172331,0,250,0.3172331,2151.435,0,0,1.134185,0,176.6657,400.0588,399.9998,0.05898071,432.8459,0,867.6483,0,0,2.009504e-13,4.263256e-14,83.9274,5.792316,0,257.0239,0,0,0,-4.440892e-15
mpc,2026-01-25 14:00:00,1976,14,26.43925,3073.114,57.10067,3.102196,180.9533,1,1,2151.18,2150.863,0,0,0,0,0,0,0,0,0,60.20287,700.8495,0.3504247,0.4508628,0.3172331,0,250,0.3172331,2150.863,0,0,0,0,180.9533,402.7157,402.6563,0.05938823,436.5321,0,873.0641,0,0,2.11442e-13,4.263256e-14,57.10067,3.102196,0,258.8095,0,0,0,4.440892e-16
mpc,2026-01-25 14:15:00,1977,14.25,26.60219,3077.133,52.88382,0,190.9835,1,1,2153.993,2153.676,0,0,0,0,0,0,0,0,0,52.88382,687.5182,0.3437591,0.4413146,0.3172331,0,250,0.3172331,2153.676,0,0,0,0,190.9835,404.6,404.5404,0.05958817,440.4142,0,880.8285,0,0,-2.020606e-13,4.263256e-14,52.88382,0,0,244.9907,0,0,0,0
mpc,2026-01-25 14:30:00,1978,14.5,26.60914,3072.368,62.60174,0,204.738,1,1,2150.657,2150.34,328.9099,112.871,441.7809,1,85.36715,171.6991,0,0,184.7146,0,733.5886,0.3667943,0.4329201,0.3172331,0,250,0.3172331,1821.43,0,0,0,0,204.738,404.0315,342.1815,61.84999,493.5154,0,987.0309,0,2.842171e-14,-5.018208e-14,4.263256e-14,62.60174,0,0,0,184.7146,194.4645,0,2.842171e-14
mpc,2026-01-25 14:45:00,1979,14.75,26.68686,3057.901,89.58677,0,218.1377,1,1,2140.531,2140.214,581.3938,185.3629,766.7567,2,96.37391,170.3828,0,0,500,0,858.4731,0.4292366,0.46193,0.3172331,0,250,0.3172331,1558.82,0,0,0,0,218.1377,402.776,293.3175,109.4585,519.7266,0,1039.453,0,5.684342e-14,4.041212e-14,4.263256e-14,89.58677,0,0,0,500,177.1699,0,0
mpc,2026-01-25 15:00:00,1980,15,26.87232,3036.461,73.68712,0,219.2222,1,1,2125.523,2125.206,576.3934,183.9214,760.3148,2,89.96066,170.3541,0,0,500,0,983.338,0.491669,0.5405679,0.3172331,0,250,0.3172331,1548.812,0,0,0,0,219.2222,401.4931,292.5574,108.9357,517.888,0,1035.776,0,-5.684342e-14,1.685319e-13,4.263256e-14,73.68712,0,0,0,500,186.6277,0,-2.842171e-14
mpc,2026-01-25 15:15:00,1981,15.25,26.99036,3060.534,75.46036,0,227.7487,1,1,2142.374,2142.057,571.7432,182.3483,754.0915,2,85.95129,168.1402,0,0,500,0,1108.183,0.5540916,0.6191935,0.3172331,0,250,0.3172331,1570.314,0,0,0,0,227.7487,405.6712,297.3482,108.323,522.8221,0,1045.644,0,2.842171e-14,3.167466e-13,4.263256e-14,75.46036,0,0,0,500,178.6312,0,0
mpc,2026-01-25 15:30:00,1982,15.5,27.05537,3067.218,99.32486,0,220.8887,1,1,2147.052,2146.735,443.662,145.5201,589.182,2,84.56397,168.2982,0,0,336.3198,0,1192.089,0.5960444,0.6978067,0.3172331,0,250,0.3172331,1703.073,0,0,14.76089,0,220.8887,407.1083,322.9242,84.18408,510.3276,0,1046.118,0,0,8.870682e-14,4.263256e-14,84.56397,0,0,0,336.3198,168.2982,0,8.526513e-14
mpc,2026-01-25 15:45:00,1983,15.75,27.22427,3058.344,112.8414,0,217.74,1,1,2140.841,2140.523,579.4761,184.4463,763.9224,2,96.97167,166.9507,0,0,500,0,1316.901,0.6584505,0.7506408,0.3172331,0,250,0.3172331,1561.047,0,0,15.86974,0,217.74,407.3655,297.0407,110.3248,522.9193,0,1073.214,0,0,1.135758e-13,4.263256e-14,96.97167,0,0,0,500,166.9507,0,2.842171e-14
mpc,2026-01-25 16:00:00,1984,16,27.35138,3034.693,98.44882,0,215.2596,1,1,2124.285,2123.968,581.4036,184.7101,766.1137,2,101.8978,164.2159,0,0,500,0,1441.694,0.7208469,0.8292333,0.3172331,0,250,0.3172331,1542.564,0,0,0,0,215.2596,405.2936,294.3067,110.9869,520.0863,0,1040.173,0,-8.526513e-14,-3.601563e-13,4.263256e-14,98.44882,0,0,0,500,167.6649,0,-1.136868e-13
mpc,2026-01-25 16:15:00,1985,16.25,27.28155,3064.256,96.84097,0,204.6575,1,1,2144.98,2144.662,599.1361,189.8581,788.9942,2,124.3375,164.6567,0,0,500,0,1566.467,0.7832334,0.9078134,0.3172331,0,250,0.3172331,1545.526,0,0,0,0,204.6575,408.6431,294.4404,114.2027,523.288,0,1046.576,0,5.684342e-14,2.352563e-13,4.263256e-14,96.84097,0,0,0,500,192.1532,0,0
mpc,2026-01-25 16:30:00,1986,16.5,27.09559,3038.597,119.9937,0,195.9225,1,1,2127.018,2126.7,607.9091,192.1386,800.0477,2,137.6781,162.3696,0,0,500,0,1691.22,0.8456101,0.9863812,0.3172331,0,250,0.3172331,1518.791,0,0,0,0,195.9225,403.6481,288.2238,115.4242,517.543,0,1035.086,0,0,-4.186651e-13,4.263256e-14,119.9937,0,0,0,500,180.054,0,8.526513e-14
mpc,2026-01-25 16:45:00,1987,16.75,27.21775,3038.067,138.5041,2.175598,189.0053,1,1,2126.647,2126.33,127.0135,36.53788,163.5514,1,163.5514,3.849913e-06,0,0,0,2.175594,1690.41,0.845205,1.064937,0.3172331,0,250,0.3172331,1999.316,0,0,0,0,189.0053,404.6096,380.384,24.22557,452.8815,0,905.763,0,7.105427e-15,-6.794565e-14,4.263256e-14,138.5041,2.175598,0,161.6586,0,25.04723,0,7.105427e-15
mpc,2026-01-25 17:00:00,1988,17,27.50554,2993.661,181.9634,0,179.5819,1,1,2095.563,2095.246,525.085,167.8641,692.9491,2,194.2572,158.1498,0,0,340.5421,0,1775.279,0.8876397,1.064426,0.3172331,0,250,0.3172331,1570.161,0,0,0,0,179.5819,401.1114,300.5443,100.5672,502.7821,0,1005.564,0,-2.842171e-14,2.287059e-14,4.263256e-14,181.9634,0,0,0,340.5421,170.4437,0,0
mpc,2026-01-25 17:15:00,1989,17.25,27.43165,3004.248,241.4763,3.102523,169.9933,1,1,2102.973,2102.656,686.4208,214.1607,900.5815,2,243.5106,157.0709,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1416.235,0,0,0,0,169.9933,401.9046,270.6604,131.2443,517.3089,0,1034.618,0,2.842171e-14,2.131628e-14,4.263256e-14,241.4763,3.102523,0,0,500,156.0027,0,2.842171e-14
mpc,2026-01-25 17:30:00,1990,17.5,27.43784,3001.041,286.1882,3.963236,165.9441,1,0,2100.728,2100.411,0,0,0,0,0,0,0,0,0,290.1515,1827.163,0.9135815,1.196402,0.3172331,0,250,0.3172331,2100.411,0,0,0,0,165.9441,401.5279,401.4672,0.06063512,433.1854,0,866.3707,0,0,-1.829648e-13,4.263256e-14,286.1882,3.963236,0,442.1666,0,0,0,-1.64313e-14
mpc,2026-01-25 17:45:00,1991,17.75,27.62874,2960.966,337.5151,1.00644,158.1583,0,0,2072.676,2072.359,267.5163,76.95622,344.4725,1,344.4725,0,0,0,0,1.00644,1826.624,0.9133119,1.150538,0.3172331,0,250,0.3172331,1804.843,0,0,0,0,158.1583,397.7625,346.3632,51.39931,0,453.6712,2495.191,0,0,3.976819e-13,4.263256e-14,337.5151,1.00644,0,152.7615,0,6.957428,0,7.105427e-15
mpc,2026-01-25 18:00:00,1992,18,27.85721,2946.475,372.7837,0,156.9688,0,0,2062.533,2062.216,302.7533,87.09281,389.8461,1,389.8461,0,0,0,0,0,1826.336,0.9131681,1.150198,0.3172331,0,250,0.3172331,1759.462,0,0,0,0,156.9688,397.7341,339.2907,58.44342,0,456.653,2511.592,0,1.421085e-14,-2.284839e-13,4.263256e-14,372.7837,0,0,1.068431,0,17.06241,0,0
mpc,2026-01-25 18:15:00,1993,18.25,27.8548,2907.599,416.7429,0,158.946,0,0,2035.32,2035.002,193.7661,55.74056,249.5067,1,249.5067,0,0,0,0,167.2362,1784.24,0.8921198,1.150017,0.3172331,0,250,0.3172331,1841.236,0,0,0,0,158.946,392.4664,355.0417,37.42469,0,441.4315,2427.873,0,-7.105427e-15,-2.353673e-13,4.263256e-14,416.7429,0,0,202.0088,0,0,0,0
mpc,2026-01-25 18:30:00,1994,18.5,27.99661,2888.76,475.028,0,146.0367,0,0,2022.132,2021.814,747.3855,215.1275,962.513,2,497.1479,1.200397,0,0,464.1648,0,1900,0.95,1.12351,0.3172331,0,250,0.3172331,1274.429,0,0,0,0,146.0367,391.0998,246.4869,144.6129,0,489.8592,2694.226,0,0,-1.125766e-13,4.263256e-14,475.028,0,0,0,464.1648,23.32029,0,7.81597e-14
mpc,2026-01-25 18:45:00,1995,18.75,28.06161,2849.763,521.8289,0,135.9982,0,0,1994.834,1994.517,410.0664,117.9635,528.0299,2,528.0299,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1584.451,0,0,0,0,135.9982,386.3545,306.8724,79.48206,0,451.1757,2481.466,0,-4.263256e-14,4.403145e-13,4.263256e-14,521.8289,0,0,3.678586,0,6.201027,0,0
mpc,2026-01-25 19:00:00,1996,19,27.94602,2847.65,562.687,0,118.1169,0,0,1993.355,1993.038,433.4297,124.6844,558.1141,2,558.1141,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1559.608,0,0,4.572838,0,118.1169,385.1196,301.3189,83.80066,0,448.8237,2476.419,0,-2.842171e-14,3.848033e-13,4.263256e-14,558.1141,0,0,3.82019,0,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,27.6323,2861.095,584.0175,0,112.1238,0,0,2002.766,2002.449,453.5916,130.4844,584.076,2,584.076,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1548.857,0,0,0,0,112.1238,384.3751,297.26,87.11516,0,449.2634,2470.949,0,0,3.23519e-13,4.263256e-14,584.0175,0,0,2.314591,0,0.05855154,0,0
mpc,2026-01-25 19:30:00,1998,19.5,27.45796,2833.096,600.5841,0,108.2864,0,0,1983.167,1982.85,456.8977,131.4354,588.3331,2,588.3331,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1525.952,0,0,12.25097,0,108.2864,379.2178,291.79,87.42786,0,443.9317,2462.758,0,-2.842171e-14,1.365574e-13,4.263256e-14,588.3331,0,0,1.62721,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,27.44306,2813.947,569.0057,0,93.24464,0,0,1969.763,1969.446,450.4603,129.5836,580.0439,2,580.0439,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1518.985,0,0,0,0,93.24464,376.5368,290.3669,86.16992,0,437.7749,2407.762,0,0,-2.950973e-13,4.263256e-14,569.0057,0,0,0.412301,0,11.03822,0,0
mpc,2026-01-25 20:00:00,2000,20,27.42572,2811.565,563.6548,0,97.34328,0,0,1968.096,1967.778,436.19,125.4785,561.6685,2,561.6685,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1531.588,0,0,1.986246,0,97.34328,376.0809,292.6693,83.41163,0,436.749,2405.546,0,-1.421085e-14,-1.805223e-13,4.263256e-14,561.6685,0,0,1.2547,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,27.27991,2762.076,501.6269,0,83.66793,0,0,1933.453,1933.136,408.9724,117.6488,526.6213,2,526.6213,0,0,0,0,0,1897.907,0.9489536,1.195273,0.3172331,0,250,0.3172331,1524.164,0,0,0,0,83.66793,368.3323,290.3606,77.97168,0,423.9485,2331.717,0,-1.421085e-14,3.628209e-13,4.263256e-14,501.6269,0,0,0.2505998,0,24.99437,0,0
mpc,2026-01-25 20:30:00,2002,20.5,27.08144,2761.841,475.0413,0,66.55002,0,0,1933.289,1932.972,381.5313,109.7548,491.2861,1,491.2861,0,0,0,0,0,1897.609,0.9488043,1.195084,0.3172331,0,250,0.3172331,1551.44,0,0,0,0,66.55002,366.7755,294.3328,72.4427,0,416.7132,2291.923,0,-2.842171e-14,3.0842e-13,4.263256e-14,475.0413,0,0,1.091391,0,16.24476,0,0
mpc,2026-01-25 20:45:00,2003,20.75,26.78108,2746.847,456.3077,0.1394959,50.55306,0,0,1922.793,1922.476,345.0102,99.24882,444.259,1,444.259,0,0,0,0,0.1394959,1897.275,0.9486375,1.194896,0.3172331,0,250,0.3172331,1577.465,0,0,12.04876,0,50.55306,362.512,297.406,65.10598,0,406.1858,2254.806,0,0,4.289902e-13,4.263256e-14,444.259,0.1394959,0,0.3817514,0,0,0,2.081668e-14
mpc,2026-01-25 21:00:00,2004,21,26.46686,2744.077,397.7761,0,43.89006,0,0,1920.854,1920.537,0,0,0,0,0,0,0,0,0,397.7761,1797.532,0.8987661,1.194686,0.3172331,0,250,0.3172331,1920.537,0,0,0,0,43.89006,359.8017,359.7423,0.05942202,0,367.9635,2023.799,0,0,4.090062e-13,4.263256e-14,397.7761,0,0,401.5069,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,26.35235,2680.403,351.1259,0,40.89285,0,0,1876.282,1875.965,0,0,0,0,0,0,0,0,0,346.5812,1710.604,0.855302,1.13188,0.3172331,0,250,0.3172331,1875.965,0,0,4.544777,0,40.89285,350.6255,350.5663,0.05928214,0,358.208,1977.984,0,0,1.119105e-13,4.263256e-14,346.5812,0,0,347.1434,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,26.04356,2664.021,298.999,0,33.73112,0,0,1864.815,1864.498,0,0,0,0,0,0,0,0,0,284.676,1639.166,0.8195828,1.077142,0.3172331,0,250,0.3172331,1864.498,0,0,14.32305,0,33.73112,346.2847,346.2258,0.05890823,0,352.4894,1963.399,0,0,-3.779199e-13,4.263256e-14,284.676,0,0,285.4371,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,25.93547,2665.739,241.6375,2.896593,33.62809,0,0,1866.017,1865.7,0,0,0,0,0,0,0,0,0,242.8117,1578.205,0.7891023,1.032159,0.3172331,0,250,0.3172331,1865.7,0,0,0,1.722334,33.62809,345.7446,345.6858,0.05877845,0,351.9166,1938.512,0,0,1.088019e-13,4.263256e-14,241.6375,1.174258,0,253.4052,0,0,0,1.354472e-14
mpc,2026-01-25 22:00:00,2008,22,25.72102,2689.689,203.9455,1.045714,43.30619,0,0,1882.782,1882.465,0,0,0,0,0,0,0,0,0,204.4146,1526.853,0.7634263,0.9937724,0.3172331,0,250,0.3172331,1882.465,0,0,0,0.5766348,43.30619,347.3327,347.2742,0.05852266,0,355.2633,1954.943,0,0,-2.193801e-13,4.263256e-14,203.9455,0.4690791,0,212.1608,0,0,0,8.160139e-15
mpc,2026-01-25 22:15:00,2009,22.25,25.55242,2662.571,177.8359,1.119658,41.02259,0,0,1863.8,1863.483,0,0,0,0,0,0,0,0,0,178.0128,1482.109,0.7410545,0.9614367,0.3172331,0,250,0.3172331,1863.483,0,0,0,0.9427151,41.02259,342.6585,342.6002,0.05832312,0,350.1422,1927.408,0,0,-2.923217e-13,4.263256e-14,177.8359,0.1769431,0,184.4003,0,0,0,-1.162959e-14
mpc,2026-01-25 22:30:00,2010,22.5,25.71288,2639.636,152.6009,3.294484,39.69414,0,0,1847.745,1847.428,0,0,0,0,0,0,0,0,0,151.0599,1444.111,0.7220554,0.9332623,0.3172331,0,250,0.3172331,1847.428,0,0,1.992251,2.843197,39.69414,340.8128,340.7543,0.058513,0,348.0758,1922.758,0,0,-2.166045e-13,4.263256e-14,150.6086,0.4512869,0,151.0599,0,0,0,1.165734e-15
mpc,2026-01-25 22:45:00,2011,22.75,25.59631,2642.621,137.0842,0,36.91055,0,0,1849.835,1849.518,0,0,0,0,0,0,0,0,0,123.8671,1412.917,0.7064583,0.9093354,0.3172331,0,250,0.3172331,1849.518,0,0,13.21709,0,36.91055,340.3932,340.3348,0.05837493,0,347.1268,1931.997,0,0,-3.791412e-13,4.263256e-14,123.8671,0,0,124.473,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,25.42652,2639.959,116.1698,0,27.58732,0,0,1847.971,1847.654,0,0,0,0,0,0,0,0,0,116.1698,1383.652,0.6918259,0.8896929,0.3172331,0,250,0.3172331,1847.654,0,0,0,0,27.58732,338.8855,338.8274,0.05817499,0,343.8864,1891.375,0,0,3.119727e-14,4.263256e-14,116.1698,0,0,117.9609,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,25.27796,2653.618,84.78689,0,20.08567,0,0,1857.532,1857.215,0,0,0,0,0,0,0,0,0,84.78689,1362.237,0.6811186,0.8712652,0.3172331,0,250,0.3172331,1857.215,0,0,0,0,20.08567,339.6212,339.5632,0.05800119,0,343.2356,1887.796,0,0,-7.394085e-14,4.263256e-14,84.78689,0,0,106.5274,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,24.95977,2642.07,96.56798,0,15.72193,0,1,1849.449,1849.132,467.2473,134.4127,601.66,2,101.66,0,0,0,500,0,1487.023,0.7435114,0.8577808,0.3172331,0,250,0.3172331,1381.885,0,0,0,0,15.72193,33.29009,24.87392,8.416162,0,162.1428,891.7856,0,0,3.18523e-13,4.263256e-14,96.56798,0,0,0,500,5.091998,0,0
mpc,2026-01-25 23:45:00,2015,23.75,25.0098,2650.397,88.27958,1.352448,10.84417,1,1,1855.278,1854.96,456.0923,131.2048,587.2971,2,87.28663,0.0104986,0,0,500,0,1611.789,0.8058943,0.9363564,0.3172331,0,250,0.3172331,1398.868,0,0,0.992958,1.34195,10.84417,337.3894,254.3895,82.99982,387.5664,0,779.1606,0,-2.842171e-14,-3.568257e-13,4.263256e-14,87.28663,0.0104986,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 00:00:00,2016,0,24.99364,2633.002,69.38375,2.583304,22.60052,1,1,1843.102,1842.784,462.3096,132.995,595.3046,2,95.27849,0.02611529,0,0,500,0,1736.535,0.8682675,1.01492,0.3172331,0,250,0.3172331,1380.475,0,0,0,2.557189,22.60052,33.17583,24.84855,8.327283,161.9522,0,328.3156,0,0,3.097522e-13,4.263256e-14,69.38375,0.02611529,0,0,500,25.89474,0,4.263256e-14
mpc,2026-01-26 00:15:00,2017,0.25,24.7974,2642.151,60.75421,1.761643,24.69914,1,1,1849.506,1849.188,458.3177,132.0539,590.3716,2,88.39695,1.974642,0,0,500,0,1861.262,0.9306308,1.093471,0.3172331,0,250,0.3172331,1390.871,0,0,0,0,24.69914,33.2911,25.03567,8.255429,161.5622,0,323.1243,0,0,-4.176659e-13,4.263256e-14,60.75421,1.761643,0,0,500,27.85574,0,7.105427e-14
mpc,2026-01-26 00:30:00,2018,0.5,24.70277,2667.537,55.28841,0,25.34733,1,1,1867.276,1866.959,0,0,0,0,0,0,0,0,0,55.28841,1847.146,0.9235732,1.172009,0.3172331,0,250,0.3172331,1866.959,0,0,0,0,25.34733,33.61097,33.60526,0.005710195,38.18663,0,76.37325,0,0,3.43725e-13,4.263256e-14,55.28841,0,0,93.5358,0,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,24.49279,2655.265,57.04803,1.171652,24.11714,1,1,1858.685,1858.368,0,0,0,0,0,0,0,0,0,57.20807,1832.554,0.9162768,1.163121,0.3172331,0,250,0.3172331,1858.368,0,0,0,1.011613,24.11714,33.45634,33.45063,0.005710195,37.79152,0,77.32808,0,0,-3.617107e-13,4.263256e-14,57.04803,0.1600394,0,82.98972,0,0,0,-1.026956e-15
mpc,2026-01-26 01:00:00,2020,1,24.42577,2647.262,62.752,4.12643,10.15403,1,1,1853.084,1852.766,0,0,0,0,0,0,0,0,0,63.95981,1816.275,0.9081376,1.153932,0.3172331,0,250,0.3172331,1852.766,0,0,0,2.918614,10.15403,33.35551,33.3498,0.005710195,35.17502,0,75.38465,0,0,3.077538e-13,4.263256e-14,62.752,1.207816,0,77.43886,0,0,0,2.220446e-15
mpc,2026-01-26 01:15:00,2021,1.25,24.13527,2681.849,58.10623,2.100373,9.472398,1,1,1877.294,1876.977,0,0,0,0,0,0,0,0,0,58.37054,1801.397,0.9006983,1.143682,0.3172331,0,250,0.3172331,1876.977,0,0,0,1.836068,9.472398,33.7913,33.78559,0.005710195,35.47856,0,74.12434,0,0,-2.950973e-13,4.263256e-14,58.10623,0.2643048,0,75.38593,0,0,0,1.665335e-15
mpc,2026-01-26 01:30:00,2022,1.5,24.06074,2660.431,41.60074,0,3.657786,1,1,1862.302,1861.985,0,0,0,0,0,0,0,0,0,41.60074,1790.713,0.8953565,1.134313,0.3172331,0,250,0.3172331,1861.985,0,0,0,0,3.657786,33.52143,33.51572,0.005710195,34.16851,0,68.33703,0,0,-3.108624e-13,4.263256e-14,41.60074,0,0,77.39386,0,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,24.15058,2638.425,44.4671,0,0,1,1,1846.897,1846.58,0,0,0,0,0,0,0,0,0,44.4671,1779.314,0.8896571,1.127586,0.3172331,0,250,0.3172331,1846.58,0,0,0,0,0,33.24415,33.23844,0.005710195,33.23844,0,66.47688,0,0,4.358736e-13,4.263256e-14,44.4671,0,0,72.24688,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,24.10541,2608.896,71.72703,0,13.4341,1,1,1826.227,1825.91,0,0,0,0,0,0,0,0,0,71.72703,1761.102,0.8805512,1.120408,0.3172331,0,250,0.3172331,1825.91,0,0,0,0,13.4341,32.87209,32.86638,0.005710195,35.26601,0,70.53201,0,0,3.552714e-13,4.263256e-14,71.72703,0,0,86.52557,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,23.93026,2604.256,74.18672,0,13.49675,1,1,1822.98,1822.662,0,0,0,0,0,0,0,0,0,73.4671,1742.458,0.8712292,1.10894,0.3172331,0,250,0.3172331,1822.662,0,0,0.7196165,0,13.49675,32.81363,32.80792,0.005710195,35.21047,0,71.66228,0,0,-1.134648e-13,4.263256e-14,73.4671,0,0,73.8561,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,23.96256,2616.837,87.66126,0,13.72295,1,1,1831.786,1831.468,381.6258,109.8501,491.4759,1,69.10284,0.6400943,0,0,421.7329,0,1847.617,0.9238087,1.097201,0.3172331,0,250,0.3172331,1449.843,0,0,18.55842,0,13.72295,32.97214,26.09717,6.874975,138.3916,0,308.7965,0,-4.263256e-14,7.727152e-14,4.263256e-14,69.10284,0,0,0,421.7329,0.6400943,0,-1.298961e-14
mpc,2026-01-26 02:45:00,2027,2.75,24.12968,2619.929,71.84721,0.07649678,13.76855,1,1,1833.951,1833.633,0,0,0,0,0,0,0,0,0,71.92371,1829.346,0.9146728,1.163418,0.3172331,0,250,0.3172331,1833.633,0,0,0,0,13.76855,33.01111,33.0054,0.005710195,35.46594,0,70.93188,0,0,4.365397e-13,4.263256e-14,71.84721,0.07649678,0,74.15877,0,0,0,-8.604228e-16
mpc,2026-01-26 03:00:00,2028,3,24.14147,2680.252,75.72619,0.6551831,21.94827,1,1,1876.176,1875.859,0,0,0,0,0,0,0,0,0,71.53451,1811.174,0.905587,1.151912,0.3172331,0,250,0.3172331,1875.859,0,0,4.846862,0,21.94827,33.77117,33.76546,0.005710195,37.68869,0,83.73822,0,0,2.64011e-13,4.263256e-14,70.87933,0.6551831,0,72.26659,0,0,0,-5.218048e-15
mpc,2026-01-26 03:15:00,2029,3.25,24.07695,2664.232,77.06407,0,14.19606,1,1,1864.962,1864.645,0,0,0,0,0,0,0,0,0,66.17525,1794.345,0.8971725,1.14047,0.3172331,0,250,0.3172331,1864.645,0,0,10.88882,0,14.19606,33.56932,33.56361,0.005710195,36.09792,0,90.97906,0,0,3.830269e-13,4.263256e-14,66.17525,0,0,70.22233,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,23.9032,2649.473,108.9969,0,14.38595,1,1,1854.631,1854.314,0,0,0,0,0,0,0,0,0,72.28268,1775.992,0.8879959,1.129873,0.3172331,0,250,0.3172331,1854.314,0,0,36.71421,0,14.38595,33.38337,33.37766,0.005710195,35.93714,0,135.2063,0,0,-4.125589e-13,4.263256e-14,72.28268,0,0,79.0173,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,23.90015,2656.398,127.841,0,17.23486,1,1,1859.478,1859.161,0,0,0,0,0,0,0,0,0,85.31158,1754.384,0.8771922,1.118316,0.3172331,0,250,0.3172331,1859.161,0,0,42.52938,0,17.23486,33.47061,33.4649,0.005710195,36.53106,0,146.4253,0,0,-4.458656e-13,4.263256e-14,85.31158,0,0,91.44265,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,24.09801,2690.847,110.4118,0,17.69202,1,1,1883.593,1883.276,0,0,0,0,0,0,0,0,0,99.1547,1729.32,0.8646598,1.10471,0.3172331,0,250,0.3172331,1883.276,0,0,11.25708,0,17.69202,33.90468,33.89897,0.005710195,37.05869,0,93.53585,0,0,4.2788e-13,4.263256e-14,99.1547,0,0,103.9723,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,23.7888,2684.473,121.3509,0,18.6155,1,1,1879.131,1878.814,0,0,0,0,0,0,0,0,0,121.3509,1698.71,0.8493548,1.088927,0.3172331,0,250,0.3172331,1878.814,0,0,0,0,18.6155,33.82436,33.81865,0.005710195,37.12323,0,74.24647,0,0,-3.619327e-14,4.263256e-14,121.3509,0,0,125.9672,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,23.88181,2693.851,160.5587,0,18.13565,1,1,1885.695,1885.378,0,0,0,0,0,0,0,0,0,148.3948,1661.343,0.8306717,1.069653,0.3172331,0,250,0.3172331,1885.378,0,0,12.16386,0,18.13565,33.94252,33.93681,0.005710195,37.16207,0,95.3068,0,0,9.214851e-14,4.263256e-14,148.3948,0,0,151.4428,0,0,0,0
mpc,2026-01-26 04:45:00,2035,4.75,23.87426,2703.322,178.4941,0,23.22896,1,1,1892.325,1892.008,116.4895,33.51046,150,1,150,0,0,0,0,24.61048,1654.929,0.8274647,1.046124,0.3172331,0,250,0.3172331,1775.519,0,0,3.883629,0,23.22896,34.06186,31.95934,2.102522,69.60025,0,145.8998,0,-1.421085e-14,4.236611e-13,4.263256e-14,174.6105,0,0,26.71851,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,24.0533,2698.923,197.6667,0,29.04884,1,1,1889.246,1888.929,161.5181,46.46379,207.9819,1,207.9819,0,0,0,0,0,1654.669,0.8273344,1.042085,0.3172331,0,250,0.3172331,1727.411,0,0,0,0,29.04884,34.00643,31.0934,2.913036,82.74065,0,165.4813,0,-7.105427e-15,1.421085e-13,4.263256e-14,197.6667,0,0,12.52926,0,10.31519,0,0
mpc,2026-01-26 05:15:00,2037,5.25,24.02548,2705.308,257.5335,0.6173954,28.91623,1,1,1893.716,1893.398,217.2306,62.49057,279.7212,1,279.7212,0,0,0,0,0.6173954,1654.254,0.827127,1.041921,0.3172331,0,250,0.3172331,1676.168,0,0,0,0,28.91623,34.08688,30.17102,3.915861,97.81858,0,195.6372,0,-7.105427e-15,3.208545e-13,4.263256e-14,257.5335,0.6173954,0,2.94885,0,22.18766,0,-7.105427e-15
mpc,2026-01-26 05:30:00,2038,5.5,23.74282,2687.684,332.4684,1.703521,27.18566,1,1,1881.379,1881.061,526.3084,151.5019,677.8103,2,338.1582,0.9324499,0,0,338.7197,0,1738.673,0.8693367,1.041659,0.3172331,0,250,0.3172331,1354.753,0,0,0,0.7710707,27.18566,33.86481,24.38555,9.479262,180.7091,0,362.7482,0,-5.684342e-14,7.860379e-14,4.263256e-14,332.4684,0.9324499,0,0,338.7197,5.689793,0,5.684342e-14
mpc,2026-01-26 05:45:00,2039,5.75,24.01413,2646.111,400.6048,2.417354,32.37971,1,1,1852.277,1851.96,697.5468,200.6781,898.2248,2,398.081,0.1438256,0,0,500,0,1863.4,0.9316999,1.094817,0.3172331,0,250,0.3172331,1154.413,0,0,2.523763,2.273529,32.37971,33.34099,20.77944,12.56155,227.2309,0,462.7371,0,-1.705303e-13,1.159073e-13,4.263256e-14,398.081,0.1438256,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 06:00:00,2040,6,23.88145,2660.191,464.1004,1.365952,26.1818,0,0,1862.134,1861.817,0,0,0,0,0,0,0,0,0,461.0302,1747.849,0.8739244,1.173356,0.3172331,0,250,0.3172331,1861.817,0,0,3.391924,1.044223,26.1818,33.51841,33.5127,0.005710195,0,38.16886,217.5811,0,0,4.076739e-13,4.263256e-14,460.7085,0.3217287,0,461.0302,0,0,0,2.725598e-14
mpc,2026-01-26 06:15:00,2041,6.25,24.01529,2702.338,540.0091,1.062341,26.56305,0,0,1891.637,1891.319,0,0,0,0,0,0,0,0,0,500,1622.574,0.8112869,1.100595,0.3172331,0,250,0.3172331,1891.319,0,0,40.00905,1.062341,26.56305,34.04946,34.04375,0.005710195,0,38.78012,284.1388,0,0,-2.162714e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,24.03631,2718.157,588.1371,0,42.35286,0,0,1902.71,1902.393,0,0,0,0,0,0,0,0,0,500,1497.318,0.7486592,1.021711,0.3172331,0,250,0.3172331,1902.393,0,0,88.13707,0,42.35286,34.24878,34.24307,0.005710195,0,41.79798,381.9253,0,0,-1.274536e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,24.07826,2711.818,608.258,1.378429,45.09504,0,0,1898.272,1897.955,116.4895,33.51046,150,1,150,0,0,0,0,437.4903,1387.71,0.693855,0.9428394,0.3172331,0,250,0.3172331,1781.466,0,0,22.14618,0,45.09504,34.1689,32.06638,2.102522,0,73.62753,443.1535,0,-1.421085e-14,-4.642953e-13,4.263256e-14,586.1119,1.378429,0,437.6438,0,0,0,8.149037e-14
mpc,2026-01-26 07:00:00,2044,7,24.15238,2725.945,614.6513,3.601779,49.82396,0,0,1908.161,1907.844,116.4895,33.51046,150,1,150,0,0,0,0,460.1206,1272.461,0.6362307,0.8738207,0.3172331,0,250,0.3172331,1791.354,0,0,6.348007,1.784415,49.82396,34.3469,32.24438,2.102522,0,74.66273,424.6735,0,-1.421085e-14,3.431699e-13,4.263256e-14,608.3033,1.817364,0,460.1206,0,0,0,-2.220446e-15
mpc,2026-01-26 07:15:00,2045,7.25,24.14622,2773.982,600.7051,11.15619,46.45385,0,0,1941.787,1941.47,116.4895,33.51046,150,1,150,0,0,0,0,448.0076,1160.259,0.5801296,0.8012503,0.3172331,0,250,0.3172331,1824.98,0,0,3.885798,9.967892,46.45385,34.95217,32.84965,2.102522,0,74.66446,434.5521,0,-1.421085e-14,-4.38094e-13,4.263256e-14,596.8193,1.188295,0,448.0076,0,0,0,-4.019007e-14
mpc,2026-01-26 07:30:00,2046,7.5,24.24492,2766.044,581.6758,5.44482,47.44532,0,0,1936.231,1935.913,0,0,0,0,0,0,0,0,0,500,1035.077,0.5175383,0.7305982,0.3172331,0,250,0.3172331,1935.913,0,0,81.67576,5.44482,47.44532,34.85215,34.84644,0.005710195,0,43.34453,388.6779,0,0,4.451994e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,24.36726,2785.438,536.5992,12.73815,40.08965,0,0,1949.807,1949.489,0,0,0,0,0,0,0,0,0,500,909.9136,0.4549568,0.6517725,0.3172331,0,250,0.3172331,1949.489,0,0,36.59925,12.73815,40.08965,35.09652,35.09081,0.005710195,0,42.28875,317.6951,0,0,1.316725e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,24.56116,2804.737,456.9248,217.4009,38.66736,0,0,1963.316,1962.998,0,0,0,0,0,0,0,0,0,484.0311,788.7626,0.3943813,0.5729593,0.3172331,0,250,0.3172331,1962.998,0,0,0,190.2945,38.66736,35.33968,35.33397,0.005710195,0,42.30323,560.9258,0,0,8.604228e-14,4.263256e-14,456.9248,27.10637,0,500,0,0,0,-2.131628e-14
mpc,2026-01-26 08:15:00,2049,8.25,24.67313,2840.802,401.5301,217.8525,39.38313,0,0,1988.561,1988.244,0,0,0,0,0,0,0,0,0,470.9333,670.9051,0.3354526,0.4966722,0.3172331,0,250,0.3172331,1988.244,0,0,0,148.4493,39.38313,35.7941,35.78839,0.005710195,0,42.90245,492.0386,0,0,-1.377787e-13,4.263256e-14,401.5301,69.40316,0,482.0976,0,0,0,1.421085e-14
mpc,2026-01-26 08:30:00,2050,8.5,24.81724,2839.534,323.0206,216.8797,42.13729,0,0,1987.674,1987.357,0,0,0,0,0,0,0,0,0,395.0092,572.0472,0.2860236,0.4224591,0.3172331,0,250,0.3172331,1987.357,0,0,0,144.8911,42.13729,35.77813,35.77242,0.005710195,0,43.40584,488.6692,0,0,-1.799672e-13,4.263256e-14,323.0206,71.98861,0,416.8354,0,0,0,0
