controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 08:45:00,2051,8.75,25.09874,2881.178,262.4517,220.5232,39.23165,0,0,2016.825,2016.507,0,0,0,0,0,0,0,0,0,335.193,488.1589,0.2440795,0.3602097,0.3172331,0,250,0.3172331,2016.507,0,0,0,147.7819,39.23165,367.421,367.3632,0.05779287,0,374.5103,2314.731,0,0,1.854072e-14,4.263256e-14,262.4517,72.74124,0,369.7225,0,0,0,1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,25.09406,2882.475,229.9574,223.8058,55.08834,1,1,2017.732,2017.415,187.7647,54.01414,241.7789,1,241.7789,0,0,0,0,73.56578,469.6906,0.2348453,0.3073865,0.3172331,0,250,0.3172331,1829.65,0,0,0,150.24,55.08834,367.5519,333.2907,34.26117,397.3398,0,1053.844,0,-2.131628e-14,7.06657e-14,4.263256e-14,229.9574,73.56578,0,73.94055,0,11.82142,0,-1.421085e-14
mpc,2026-01-26 09:15:00,2053,9.25,25.2234,2912.241,166.4115,223.2578,61.70017,1,1,2038.569,2038.252,0,0,0,0,0,0,0,0,0,240.6435,409.4558,0.2047279,0.2957573,0.3172331,0,250,0.3172331,2038.252,0,0,0,149.0259,61.70017,372.3124,372.2545,0.05793761,383.523,0,1024.116,0,0,-6.955547e-14,4.263256e-14,166.4115,74.23197,0,277.2013,0,0,0,0
mpc,2026-01-26 09:30:00,2054,9.5,25.41101,2946.814,128.8387,221.9294,57.49965,1,1,2062.77,2062.453,121.9004,35.06699,156.9674,1,156.9674,0,0,0,0,75.69076,390.4687,0.1952343,0.2578283,0.3172331,0,250,0.3172331,1940.552,0,0,0,146.2387,57.49965,378.1576,355.7521,22.40556,401.3602,0,1054.982,0,0,1.254552e-14,4.263256e-14,128.8387,75.69076,0,84.42061,0,28.12864,0,0
mpc,2026-01-26 09:45:00,2055,9.75,25.67493,2992.118,104.1754,222.8519,69.97226,1,1,2094.483,2094.165,0,0,0,0,0,0,0,0,0,182.7892,344.7099,0.1723549,0.2458724,0.3172331,0,250,0.3172331,2094.165,0,0,0,144.2381,69.97226,386.0258,385.9673,0.05846798,398.8637,0,1046.538,0,0,2.287059e-14,4.263256e-14,104.1754,78.61374,0,208.4656,0,0,0,0
mpc,2026-01-26 10:00:00,2056,10,25.79822,3032.649,78.24624,227.4361,82.06807,1,1,2122.854,2122.537,0,0,0,0,0,0,0,0,0,156.8386,305.446,0.152723,0.2170588,0.3172331,0,250,0.3172331,2122.537,0,0,0,148.8437,82.06807,392.2353,392.1767,0.05861449,407.3403,0,1071.436,0,0,5.356826e-14,4.263256e-14,78.24624,78.59238,0,192.8909,0,0,0,1.421085e-14
mpc,2026-01-26 10:15:00,2057,10.25,25.94655,3008.707,87.3816,221.1248,96.15067,1,1,2106.095,2105.778,482.6827,147.5216,630.2042,2,83.05905,81.53921,0,0,465.606,0,421.7994,0.2108997,0.1923348,0.3172331,0,250,0.3172331,1623.095,0,0,4.322553,139.5856,96.15067,390.3154,300.8026,89.51272,466.1435,0,1180.528,0,-5.684342e-14,-1.01974e-13,4.263256e-14,83.05905,81.53921,0,0,465.606,0,0,-5.684342e-14
mpc,2026-01-26 10:30:00,2058,10.5,26.04006,3044.956,75.04184,221.5226,99.76004,1,1,2131.47,2131.152,479.402,146.2689,625.6709,2,83.07861,78.63319,0,0,463.9591,0,537.7227,0.2688614,0.2656009,0.3172331,0,250,0.3172331,1651.75,0,0,0,142.8894,99.76004,395.7724,306.6979,89.07452,471.4903,0,1189.465,0,5.684342e-14,1.221245e-15,4.263256e-14,75.04184,78.63319,0,0,463.9591,8.036765,0,4.263256e-14
mpc,2026-01-26 10:45:00,2059,10.75,26.34284,3012.411,73.53453,227.0226,112.2822,1,1,2108.688,2108.371,508.0484,154.4764,662.5248,2,84.20406,78.32073,0,0,500,0,662.6381,0.331319,0.3385961,0.3172331,0,250,0.3172331,1600.322,0,0,0,148.7019,112.2822,393.9788,298.9978,94.98101,474.4525,0,1205.416,0,5.684342e-14,1.862399e-13,4.263256e-14,73.53453,78.32073,0,0,500,10.66953,0,4.263256e-14
mpc,2026-01-26 11:00:00,2060,11,26.44213,3010.493,70.70687,234.3803,115.1365,0,0,2107.345,2107.028,0,0,0,0,0,0,0,0,0,148.7835,625.3379,0.312669,0.4172535,0.3172331,0,250,0.3172331,2107.028,0,0,0,156.3037,115.1365,394.5331,394.4737,0.05939176,0,416.0293,2557.785,0,0,8.903989e-14,4.263256e-14,70.70687,78.07658,0,155.4621,0,0,0,-1.421085e-14
mpc,2026-01-26 11:15:00,2061,11.25,26.67421,3028.582,80.83109,237.0402,124.7182,0,0,2120.007,2119.69,0,0,0,0,0,0,0,0,0,152.5475,587.1026,0.2935513,0.3937661,0.3172331,0,250,0.3172331,2119.69,0,0,7.421463,157.9023,124.7182,398.8097,398.75,0.05967698,0,422.2117,2607.348,0,0,1.165179e-13,4.263256e-14,73.40963,79.13788,0,152.5475,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,26.8033,3010.679,83.08439,237.3692,139.6074,0,0,2107.475,2107.158,0,0,0,0,0,0,0,0,0,145.7295,550.5778,0.2752889,0.3696899,0.3172331,0,250,0.3172331,2107.158,0,0,15.43862,159.2854,139.6074,397.514,397.4542,0.05983682,0,423.7871,2632.228,0,0,-4.102274e-14,4.263256e-14,67.64577,78.08375,0,145.7295,0,0,0,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,26.94992,3028.232,92.90571,239.5376,149.3578,0,0,2119.763,2119.445,0,0,0,0,0,0,0,0,0,159.5271,510.6094,0.2553047,0.3466908,0.3172331,0,250,0.3172331,2119.445,0,0,13.47955,159.4366,149.3578,401.0517,400.9917,0.0600194,0,429.2497,2659.154,0,0,-2.43694e-14,4.263256e-14,79.42616,80.10092,0,159.5271,0,0,0,1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,26.93291,3053.141,75.35267,239.9809,157.0404,0,0,2137.199,2136.882,0,0,0,0,0,0,0,0,0,153.7984,472.0794,0.2360397,0.3215232,0.3172331,0,250,0.3172331,2136.882,0,0,0,161.5352,157.0404,404.2075,404.1475,0.05999816,0,433.8485,2664.815,0,0,-1.073031e-13,4.263256e-14,75.35267,78.44575,0,162.5291,0,0,0,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,27.08346,3082.494,71.30999,240.7014,160.3134,0,0,2157.745,2157.428,0,0,0,0,0,0,0,0,0,153.763,433.5643,0.2167822,0.2972615,0.3172331,0,250,0.3172331,2157.428,0,0,0,158.2484,160.3134,409.3757,409.3155,0.06018667,0,439.7308,2691.498,0,0,2.170486e-14,4.263256e-14,71.30999,82.45299,0,161.5346,0,0,0,-1.421085e-14
mpc,2026-01-26 12:30:00,2066,12.5,27.22083,3084.267,82.26287,236.958,176.2216,0,0,2158.987,2158.67,0,0,0,0,0,0,0,0,0,159.7954,393.5472,0.1967736,0.2730091,0.3172331,0,250,0.3172331,2158.67,0,0,5.425131,154.0004,176.2216,410.789,410.7286,0.06035971,0,444.2582,2718.429,0,0,-5.268008e-14,4.263256e-14,76.83773,82.95762,0,159.7954,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,27.16678,3117.071,86.27823,235.0271,179.5218,0,0,2181.95,2181.633,0,0,0,0,0,0,0,0,0,145.269,357.168,0.178584,0.2478109,0.3172331,0,250,0.3172331,2181.633,0,0,19.04552,156.9908,179.5218,414.689,414.6287,0.06029151,0,448.7476,2771.774,0,0,1.009748e-13,4.263256e-14,67.23271,78.03627,0,145.269,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,27.20917,3117.626,89.96464,234.1433,195.1429,0,0,2182.338,2182.021,0,0,0,0,0,0,0,0,0,137.2338,322.8033,0.1614017,0.2249035,0.3172331,0,250,0.3172331,2182.021,0,0,30.72457,156.1496,195.1429,415.1306,415.0703,0.06034499,0,452.1909,2809.408,0,0,7.288614e-14,4.263256e-14,59.24007,77.99375,0,137.2338,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,27.28656,3135.119,87.41639,237.0019,201.2121,0,0,2194.583,2194.266,0,0,0,0,0,0,0,0,0,145.6648,286.3363,0.1431682,0.2032645,0.3172331,0,250,0.3172331,2194.266,0,0,20.90459,157.8489,201.2121,418.1371,418.0766,0.06044286,0,456.4138,2818.626,0,0,-8.501533e-14,4.263256e-14,66.5118,79.15296,0,145.6648,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,27.22081,3152.459,75.06637,235.5552,209.1814,0,0,2206.721,2206.404,0,0,0,0,0,0,0,0,0,155.3923,247.4432,0.1237216,0.1803018,0.3172331,0,250,0.3172331,2206.404,0,0,0,155.2292,209.1814,419.8711,419.8107,0.06035968,0,459.6115,2795.634,0,0,1.876277e-14,4.263256e-14,75.06637,80.32593,0,156.4498,0,0,0,-1.421085e-14
mpc,2026-01-26 13:45:00,2071,13.75,27.19367,3183.8,77.68254,237.1975,215.4045,0,0,2228.66,2228.343,0,0,0,0,0,0,0,0,0,158.4309,207.7965,0.1038982,0.1558113,0.3172331,0,250,0.3172331,2228.343,0,0,0,156.4491,215.4045,423.8047,423.7444,0.06032542,0,464.7059,2825.757,0,0,-5.52336e-15,4.263256e-14,77.68254,80.74838,0,165.4071,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,27.51274,3165.453,74.96899,235.492,219.5404,1,1,2215.817,2215.5,324.8264,101.8806,426.707,1,69.98958,79.3705,0,0,277.3469,0,277.1005,0.1385503,0.1308464,0.3172331,0,250,0.3172331,1890.674,0,0,4.979405,156.1215,219.5404,424.1936,361.9485,62.24514,505.8576,0,1289.614,0,0,-5.884182e-14,4.263256e-14,69.98958,79.3705,0,0,277.3469,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,27.49801,3163.843,80.33778,233.3755,213.2909,1,1,2214.69,2214.373,489.8757,149.1418,639.0175,2,61.70124,77.31629,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1724.497,0,0,18.63654,156.0592,213.2909,423.8463,330.0335,93.8129,519.9948,0,1341.34,0,-2.842171e-14,-1.479372e-14,4.263256e-14,61.70124,77.31629,0,0,500,0,0,0
mpc,2026-01-26 14:30:00,2074,14.5,27.50139,3146.56,72.07039,234.6644,225.8692,1,1,2202.592,2202.274,498.2887,151.5226,649.8113,2,72.86595,76.94534,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1703.986,0,0,0,157.7191,225.8692,421.561,326.1312,95.42976,520.8836,0,1313.833,0,0,-2.298717e-13,4.263256e-14,72.07039,76.94534,0,0,500,0.7955511,0,5.684342e-14
mpc,2026-01-26 14:45:00,2075,14.75,27.42943,3128.95,64.96169,231.8159,215.4872,1,1,2190.265,2189.948,513.2548,155.7642,669.0189,2,92.67249,76.34644,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1676.693,0,0,0,155.4694,215.4872,418.5676,320.4222,98.14548,517.3667,0,1302.918,0,5.684342e-14,1.363354e-13,4.263256e-14,64.96169,76.34644,0,0,500,27.71081,0,-1.421085e-14
mpc,2026-01-26 15:00:00,2076,15,27.69383,3098.325,69.02807,233.0098,231.5143,1,1,2168.828,2168.511,504.2338,153.1647,657.3985,2,81.09338,76.3051,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1664.277,0,0,0,156.7047,231.5143,416.7874,319.827,96.96044,517.4822,0,1305.28,0,-2.842171e-14,-1.237344e-13,4.263256e-14,69.02807,76.3051,0,0,500,12.06531,0,-7.105427e-14
mpc,2026-01-26 15:15:00,2077,15.25,27.90783,3111.229,87.85093,232.5366,227.7322,1,1,2177.861,2177.543,502.8153,152.6568,655.4721,2,80.10597,75.36616,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1674.728,0,0,7.744962,157.1704,227.7322,420.4251,323.2979,97.12722,519.9173,0,1324.314,0,0,-2.364775e-14,4.263256e-14,80.10597,75.36616,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,28.03389,3076.664,107.5366,233.0708,241.9415,1,1,2153.664,2153.347,512.4135,155.4243,667.8378,2,92.41233,75.42546,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1640.934,0,0,15.12427,157.6453,241.9415,416.8701,317.6243,99.24579,519.8796,0,1337.787,0,5.684342e-14,-2.479128e-13,4.263256e-14,92.41233,75.42546,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 15:45:00,2079,15.75,28.12047,3040.295,102.8591,232.1472,237.7693,1,1,2128.207,2127.889,522.1991,158.1763,680.3754,2,105.5421,74.83335,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1605.69,0,0,0,157.3139,237.7693,412.7032,311.3765,101.3267,515.6612,0,1302.689,0,2.842171e-14,3.08642e-14,4.263256e-14,102.8591,74.83335,0,0,500,2.682964,0,2.842171e-14
mpc,2026-01-26 16:00:00,2080,16,28.12325,3031.038,120.9459,228.1239,229.1199,1,1,2121.727,2121.41,516.8552,156.5078,673.363,2,99.76424,73.59878,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1604.554,0,0,21.18162,154.5251,229.1199,411.4711,311.1747,100.2964,512.1162,0,1327.327,0,-5.684342e-14,-3.075318e-14,4.263256e-14,99.76424,73.59878,0,0,500,0,0,0
mpc,2026-01-26 16:15:00,2081,16.25,28.14497,3012.113,139.5795,228.5489,230.7293,1,1,2108.479,2108.162,524.2701,158.6627,682.9327,2,109.1288,73.80398,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1583.892,0,0,30.45071,154.7449,230.7293,409.0915,307.31,101.7815,510.7392,0,1340.941,0,-2.842171e-14,-2.187139e-13,4.263256e-14,109.1288,73.80398,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 16:30:00,2082,16.5,28.10736,3055.239,137.5586,225.5473,219.4744,1,1,2138.667,2138.35,538.1484,162.5497,700.6981,2,127.8849,72.81319,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1600.201,0,0,9.67368,152.7341,219.4744,414.6157,310.2253,104.3904,515.3237,0,1310.801,0,-5.684342e-14,2.834399e-13,4.263256e-14,127.8849,72.81319,0,0,500,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,28.23486,3042.481,162.1351,227.6171,210.1683,1,1,2129.737,2129.42,555.7856,167.7162,723.5018,2,149.8157,73.68611,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1573.634,0,0,12.31941,153.931,210.1683,414.0101,305.9065,108.1036,514.4784,0,1315.739,0,2.842171e-14,1.670886e-13,4.263256e-14,149.8157,73.68611,0,0,500,0,0,0
mpc,2026-01-26 17:00:00,2084,17,28.35591,3071.11,209.0751,222.8633,204.6984,1,1,2149.777,2149.46,583.0426,175.2618,758.3044,4,187.3967,70.90769,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1566.417,0,0,21.67834,151.9556,204.6984,418.9904,305.2938,113.6965,520.4512,0,1340.421,0,-5.684342e-14,-3.645972e-13,4.263256e-14,187.3967,70.90769,0,0,500,0,0,0
mpc,2026-01-26 17:15:00,2085,17.25,28.4946,3012.192,258.1179,218.6532,200.0526,0,1,2108.535,2108.217,626.7403,187.9637,814.704,4,242.5597,72.14428,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1481.477,0,0,15.55811,146.5089,200.0526,412.1779,289.6002,122.5777,0,516.6704,3121.253,0,0,6.439294e-15,4.263256e-14,242.5597,72.14428,0,0,500,4.538024e-06,0,0
mpc,2026-01-26 17:30:00,2086,17.5,28.76953,2976.731,287.8266,214.904,202.728,0,0,2083.712,2083.394,0,0,0,0,0,0,0,0,0,358.3203,1810.121,0.9050604,1.196402,0.3172331,0,250,0.3172331,2083.394,0,0,1.408072,143.0023,202.728,409.7478,409.6855,0.06238174,0,449.5506,2721.636,0,0,4.440892e-14,4.263256e-14,286.4185,71.90175,0,358.3203,0,0,0,0
mpc,2026-01-26 17:45:00,2087,17.75,28.85636,2989.98,334.8187,217.0535,189.4515,0,0,2092.986,2092.669,0,0,0,0,0,0,0,0,0,403.817,1708.882,0.8544408,1.139807,0.3172331,0,250,0.3172331,2092.669,0,0,0,148.0552,189.4515,412.3459,412.2834,0.06249912,0,449.6079,2728.239,0,0,8.837375e-14,4.263256e-14,334.8187,68.99833,0,409.6038,0,0,0,1.421085e-14
mpc,2026-01-26 18:00:00,2088,18,28.92274,2954.157,373.9056,0,180.4059,0,0,2067.91,2067.593,295.3882,84.97411,380.3623,1,380.3623,0,0,0,0,0,1708.613,0.8543063,1.076058,0.3172331,0,250,0.3172331,1772.204,0,0,0,0,180.4059,407.9926,349.6508,58.34183,0,470.2185,2586.202,0,1.421085e-14,-3.377298e-13,4.263256e-14,373.9056,0,0,0.4980345,0,6.456738,0,0
mpc,2026-01-26 18:15:00,2089,18.25,29.02636,2921.342,411.7953,0,177.0826,0,0,2044.939,2044.622,156.8094,45.10925,201.9187,1,201.9187,0,0,0,0,209.8766,1655.874,0.8279372,1.075888,0.3172331,0,250,0.3172331,1887.813,0,0,0,0,177.0826,404.3699,373.2994,31.0705,0,453.4253,2493.839,0,7.105427e-15,2.078338e-13,4.263256e-14,411.7953,0,0,230.7194,0,0,0,0
mpc,2026-01-26 18:30:00,2090,18.5,28.78767,2918.178,458.09,6.508218,163.3382,0,0,2042.725,2042.408,748.89,215.4921,964.3821,2,485.1605,0.5589881,0,0,478.6626,0,1775.279,0.8876397,1.04268,0.3172331,0,250,0.3172331,1293.518,0,0,0,5.94923,163.3382,401.8457,254.4613,147.3844,0,502.0854,2771.732,0,-1.136868e-13,-4.194423e-13,4.263256e-14,458.09,0.5589881,0,0,478.6626,27.07056,0,-5.684342e-14
mpc,2026-01-26 18:45:00,2091,18.75,28.74383,2885.913,511.4202,9.296572,130.964,0,0,2020.139,2019.822,796.8925,229.4176,1026.31,3,524.6532,1.656882,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1222.93,0,0,0,7.63969,130.964,397.026,240.3472,156.6788,0,495.5037,2738.449,0,-5.684342e-14,-2.571277e-13,4.263256e-14,511.4202,1.656882,0,0,500,13.23304,0,0
mpc,2026-01-26 19:00:00,2092,19,28.49364,2857.171,534.1728,6.355684,113.7039,0,0,2000.019,1999.702,435.2889,125.2192,560.5081,2,560.5081,0,0,0,0,1.730985,1899.268,0.9496341,1.196402,0.3172331,0,250,0.3172331,1564.413,0,0,0,4.6247,113.7039,390.9572,305.8064,85.15085,0,453.2521,2500.864,0,-4.263256e-14,-1.1946e-13,4.263256e-14,534.1728,1.730985,0,1.730985,0,26.33536,0,5.684342e-14
mpc,2026-01-26 19:15:00,2093,19.25,28.6392,2863.485,555.377,4.651445,104.9876,0,0,2004.44,2004.122,453.4722,130.45,583.9222,2,583.9222,0,0,0,0,1.079081,1898.699,0.9493497,1.195941,0.3172331,0,250,0.3172331,1550.65,0,0,0,3.572363,104.9876,393.0514,304.0676,88.98375,0,455.1047,2509.238,0,0,3.144152e-13,4.263256e-14,555.377,1.079081,0,1.079081,0,28.54512,0,-4.973799e-14
mpc,2026-01-26 19:30:00,2094,19.5,28.50388,2842.991,548.5953,6.429315,98.49324,0,0,1990.094,1989.776,461.9715,132.895,594.8666,2,594.8666,0,0,0,0,0.7593532,1898.211,0.9491053,1.195583,0.3172331,0,250,0.3172331,1527.805,0,0,0,5.669962,98.49324,389.1026,298.716,90.38658,0,450.8684,2489.557,0,-2.842171e-14,-3.08864e-13,4.263256e-14,548.5953,0.7593532,0,0.7593532,0,46.2713,0,3.552714e-14
mpc,2026-01-26 19:45:00,2095,19.75,28.65581,2833.315,547.2571,6.029324,92.906,0,0,1983.321,1983.003,445.6218,128.1917,573.8135,2,573.8135,0,0,0,0,0.1973502,1897.863,0.9489313,1.195275,0.3172331,0,250,0.3172331,1537.382,0,0,0,5.831974,92.906,389.0496,301.5739,87.47572,0,447.9901,2474.006,0,-2.842171e-14,2.04281e-14,4.263256e-14,547.2571,0.1973502,0,0.1973502,0,26.55647,0,-2.4869e-14
mpc,2026-01-26 20:00:00,2096,20,28.70377,2845.155,511.3327,7.365869,94.36429,0,0,1991.609,1991.292,436.9853,125.7072,562.6926,2,562.6926,0,0,0,0,0.6022562,1897.413,0.9487066,1.195056,0.3172331,0,250,0.3172331,1554.306,0,0,0,6.763613,94.36429,391.0801,305.2096,85.87044,0,449.4466,2483.624,0,-2.842171e-14,3.603784e-13,4.263256e-14,511.3327,0.6022562,0,0.6022562,0,51.35982,0,4.263256e-14
mpc,2026-01-26 20:15:00,2097,20.25,28.53229,2854.638,493.0106,4.30512,92.82225,0,0,1998.247,1997.93,398.29,114.5758,512.8657,2,512.8657,0,0,0,0,0.1220479,1897.084,0.948542,1.194773,0.3172331,0,250,0.3172331,1599.64,0,0,0,4.183072,92.82225,390.9356,312.9523,77.98323,0,445.6878,2458.499,0,-4.263256e-14,-1.161293e-13,4.263256e-14,493.0106,0.1220479,0,0.1220479,0,19.85511,0,-2.4869e-14
mpc,2026-01-26 20:30:00,2098,20.5,28.21076,2851.835,485.3873,5.864218,84.21878,0,0,1996.284,1995.967,0,0,0,0,0,0,0,0,0,483.1412,1776,0.888,1.194566,0.3172331,0,250,0.3172331,1995.967,0,0,2.770701,5.339606,84.21878,387.8678,387.8062,0.06163676,0,404.1695,2236.922,0,0,3.748113e-13,4.263256e-14,482.6166,0.5246115,0,483.1412,0,0,0,-1.609823e-14
mpc,2026-01-26 20:45:00,2099,20.75,27.95538,2872.421,438.4122,1.85687,71.71184,0,0,2010.695,2010.377,0,0,0,0,0,0,0,0,0,438.6723,1666.052,0.8330262,1.118321,0.3172331,0,250,0.3172331,2010.377,0,0,0,1.596726,71.71184,388.5469,388.4856,0.06130217,0,402.3432,2215.642,0,0,1.232348e-13,4.263256e-14,438.4122,0.260144,0,451.2112,0,0,0,1.44329e-15
mpc,2026-01-26 21:00:00,2100,21,27.97702,2836.035,383.8649,0,72.57534,0,0,1985.224,1984.907,0,0,0,0,0,0,0,0,0,383.8649,1569.824,0.7849119,1.049089,0.3172331,0,250,0.3172331,1984.907,0,0,0,0,72.57534,383.8016,383.7403,0.06133038,0,397.7712,2187.741,0,0,-2.251532e-13,4.263256e-14,383.8649,0,0,399.4359,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,27.81396,2793.271,348.8386,0,68.01646,0,0,1955.29,1954.973,0,0,0,0,0,0,0,0,0,348.8386,1482.367,0.7411836,0.9884951,0.3172331,0,250,0.3172331,1954.973,0,0,0,0,68.01646,376.7081,376.647,0.06111844,0,389.7511,2143.631,0,0,1.755263e-13,4.263256e-14,348.8386,0,0,349.4093,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,27.4954,2817.152,291.0943,0,69.08274,0,0,1972.007,1971.689,0,0,0,0,0,0,0,0,0,291.0943,1409.36,0.7046801,0.9334248,0.3172331,0,250,0.3172331,1971.689,0,0,0,0,69.08274,377.381,377.3203,0.06070859,0,390.5406,2147.973,0,0,6.827872e-14,4.263256e-14,291.0943,0,0,292.7514,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,27.33829,2803.765,262.371,0,55.67223,0,0,1962.635,1962.318,0,0,0,0,0,0,0,0,0,246.273,1347.57,0.673785,0.8874535,0.3172331,0,250,0.3172331,1962.318,0,0,16.09804,0,55.67223,374.3495,374.289,0.06050846,0,384.9078,2144.762,0,0,2.875478e-13,4.263256e-14,246.273,0,0,248.3762,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,27.42658,2777.95,220.9074,2.422056,52.77575,0,0,1944.565,1944.248,0,0,0,0,0,0,0,0,0,208.2898,1295.286,0.6476428,0.8485451,0.3172331,0,250,0.3172331,1944.248,0,0,13.39006,1.649694,52.77575,371.5911,371.5305,0.06062076,0,381.6156,2124.829,0,0,-2.420286e-14,4.263256e-14,207.5174,0.7723617,0,208.2898,0,0,0,1.265654e-14
mpc,2026-01-26 22:15:00,2105,22.25,27.497,2715.776,181.8896,5.117386,39.47105,0,0,1901.043,1900.726,0,0,0,0,0,0,0,0,0,181.2822,1249.761,0.6248805,0.8156223,0.3172331,0,250,0.3172331,1900.726,0,0,1.300344,4.424411,39.47105,363.813,363.7523,0.06071063,0,371.3061,2052.059,0,0,2.117195e-13,4.263256e-14,180.5892,0.6929755,0,181.2822,0,0,0,5.77316e-15
mpc,2026-01-26 22:30:00,2106,22.5,27.29049,2734.424,168.0451,2.725318,35.83211,0,0,1914.097,1913.779,0,0,0,0,0,0,0,0,0,153.5193,1211.184,0.6055922,0.7869562,0.3172331,0,250,0.3172331,1913.779,0,0,16.53968,0.7114564,35.83211,364.7256,364.6652,0.06044785,0,371.4929,2072.969,0,0,4.163336e-14,4.263256e-14,151.5054,2.013862,0,153.5193,0,0,0,1.287859e-14
mpc,2026-01-26 22:45:00,2107,22.75,27.18404,2743.94,132.9334,1.78892,29.0344,0,0,1920.758,1920.441,0,0,0,0,0,0,0,0,0,131.1681,1178.202,0.5891009,0.7626651,0.3172331,0,250,0.3172331,1920.441,0,0,2.02253,1.531619,29.0344,365.1801,365.1198,0.06031327,0,370.6399,2044.65,0,0,2.853273e-13,4.263256e-14,130.9108,0.2573012,0,131.1681,0,0,0,-1.199041e-14
mpc,2026-01-26 23:00:00,2108,23,27.11475,2716.736,120.3358,0,35.52925,0,0,1901.715,1901.398,0,0,0,0,0,0,0,0,0,116.4909,1148.894,0.5744468,0.7418964,0.3172331,0,250,0.3172331,1901.398,0,0,3.844836,0,35.52925,361.0364,360.9761,0.060226,0,367.7213,2029.099,0,0,-1.286748e-13,4.263256e-14,116.4909,0,0,116.8579,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,26.77111,2718.665,98.35551,0,27.2056,1,0,1903.065,1902.748,0,0,0,0,0,0,0,0,0,94.15871,1125.173,0.5625865,0.7234414,0.3172331,0,250,0.3172331,1902.748,0,0,4.196799,0,27.2056,358.7185,358.6587,0.05979688,363.7868,0,734.8132,0,0,-1.967315e-13,4.263256e-14,94.15871,0,0,94.41363,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,26.55282,2731.183,80.44897,0,28.10332,1,1,1911.828,1911.511,464.8555,133.7246,598.5801,2,98.58013,0,0,0,500,0,1249.996,0.624998,0.708505,0.3172331,0,250,0.3172331,1446.655,0,0,0,0,28.10332,358.7464,271.4587,87.2877,410.4568,0,820.9136,0,-8.526513e-14,-3.509415e-13,4.263256e-14,80.44897,0,0,0,500,18.13117,0,0
mpc,2026-01-26 23:45:00,2111,23.75,26.35216,2691.637,95.59044,0,28.06953,1,1,1884.146,1883.828,456.9376,131.5264,588.464,2,87.71594,0.748046,0,0,500,0,1374.799,0.6873996,0.7871041,0.3172331,0,250,0.3172331,1426.891,0,0,7.874506,0,28.06953,352.0937,266.6457,85.44803,403.4175,0,820.4185,0,-5.684342e-14,-1.759703e-13,4.263256e-14,87.71594,0,0,0,500,0.748046,0,-4.374279e-14
mpc,2026-01-27 00:00:00,2112,0,26.25817,2704.903,86.80864,0,31.15684,1,1,1893.432,1893.115,452.1866,130.2326,582.4193,2,80.98538,1.433875,0,0,500,0,1499.583,0.7497914,0.8656909,0.3172331,0,250,0.3172331,1440.928,0,0,5.823257,0,31.15684,353.1468,268.7496,84.39716,404.7934,0,819.6318,0,-2.842171e-14,7.083223e-14,4.263256e-14,80.98538,0,0,0,500,1.433875,0,1.24345e-14
mpc,2026-01-27 00:15:00,2113,0.25,26.04579,2703.67,78.5263,0,27.33561,1,1,1892.569,1892.252,0,0,0,0,0,0,0,0,0,73.20043,1481.047,0.7405233,0.9442653,0.3172331,0,250,0.3172331,1892.252,0,0,5.325868,0,27.33561,351.4544,351.3955,0.05891091,356.4718,0,722.1307,0,0,3.103073e-13,4.263256e-14,73.20043,0,0,75.05738,0,0,0,0
mpc,2026-01-27 00:30:00,2114,0.5,25.72097,2677.887,99.92186,0.6083629,18.80819,1,1,1874.521,1874.203,0,0,0,0,0,0,0,0,0,72.14568,1462.777,0.7313885,0.9325933,0.3172331,0,250,0.3172331,1874.203,0,0,28.38454,0,18.80819,345.8082,345.7497,0.0585226,349.2194,0,747.4022,0,0,1.603162e-13,4.263256e-14,71.53732,0.6083629,0,72.73278,0,0,0,-1.110223e-15
mpc,2026-01-27 00:45:00,2115,0.75,25.62517,2667.992,99.50011,0,20.58014,1,1,1867.594,1867.277,0,0,0,0,0,0,0,0,0,68.88385,1445.326,0.7226629,0.9210892,0.3172331,0,250,0.3172331,1867.277,0,0,30.61626,0,20.58014,343.862,343.8036,0.05840905,347.5929,0,747.9988,0,0,7.693846e-14,4.263256e-14,68.88385,0,0,69.58292,0,0,0,0
mpc,2026-01-27 01:00:00,2116,1,25.40618,2659.614,114.6012,2.610257,26.00586,1,1,1861.73,1861.412,0,0,0,0,0,0,0,0,0,71.47985,1427.228,0.7136141,0.9101004,0.3172331,0,250,0.3172331,1861.412,0,0,45.7316,0,26.00586,341.2686,341.2105,0.05815114,345.9776,0,770.8421,0,0,4.041212e-14,4.263256e-14,68.8696,2.610257,0,71.71917,0,0,0,3.552714e-15
mpc,2026-01-27 01:15:00,2117,1.25,25.11594,2646.605,116.1348,6.169847,25.93988,1,1,1852.624,1852.307,0,0,0,0,0,0,0,0,0,67.09764,1410.229,0.7051146,0.8987047,0.3172331,0,250,0.3172331,1852.307,0,0,50.3192,4.887776,25.93988,337.6235,337.5657,0.05781279,342.293,0,779.8181,0,0,-1.74083e-13,4.263256e-14,65.81557,1.282071,0,67.09764,0,0,0,4.218847e-15
mpc,2026-01-27 01:30:00,2118,1.5,24.83262,2643.495,113.5252,2.344671,16.95099,1,1,1850.446,1850.129,0,0,0,0,0,0,0,0,0,57.88627,1395.536,0.6977678,0.8880006,0.3172331,0,250,0.3172331,1850.129,0,0,55.77358,2.210012,16.95099,33.30803,33.30232,0.005710195,36.37404,0,172.7698,0,0,3.677059e-13,4.263256e-14,57.75161,0.1346588,0,57.88627,0,0,0,2.303713e-15
mpc,2026-01-27 01:45:00,2119,1.75,24.68673,2607.478,92.67116,3.415375,32.21227,1,1,1825.235,1824.917,0,0,0,0,0,0,0,0,0,57.1519,1381.028,0.690514,0.8787483,0.3172331,0,250,0.3172331,1824.917,0,0,35.79642,3.138217,32.21227,32.85422,32.84851,0.005710195,38.66882,0,144.4999,0,0,3.312906e-13,4.263256e-14,56.87474,0.2771579,0,57.1519,0,0,0,3.497203e-15
mpc,2026-01-27 02:00:00,2120,2,24.76414,2615.668,102.1747,3.826826,30.17133,1,1,1830.968,1830.65,0,0,0,0,0,0,0,0,0,78.50909,1361.183,0.6805916,0.869613,0.3172331,0,250,0.3172331,1830.65,0,0,25.16164,2.330772,30.17133,32.95742,32.95171,0.005710195,38.41165,0,124.2477,0,0,-3.048672e-13,4.263256e-14,77.01303,1.496054,0,78.50909,0,0,0,3.330669e-15
mpc,2026-01-27 02:15:00,2121,2.25,24.63313,2667.792,87.20545,0.5199082,16.75844,1,1,1867.454,1867.137,0,0,0,0,0,0,0,0,0,74.07087,1342.451,0.6712256,0.8571171,0.3172331,0,250,0.3172331,1867.137,0,0,13.3114,0.3430885,16.75844,33.61417,33.60846,0.005710195,36.63326,0,96.82051,0,0,1.803002e-13,4.263256e-14,73.89405,0.1768197,0,74.07087,0,0,0,3.747003e-15
mpc,2026-01-27 02:30:00,2122,2.5,24.67092,2678.206,94.22544,0,23.5443,1,1,1874.744,1874.427,0,0,0,0,0,0,0,0,0,79.38851,1322.393,0.6611964,0.8453219,0.3172331,0,250,0.3172331,1874.427,0,0,14.83693,0,23.5443,33.74539,33.73968,0.005710195,37.99247,0,101.5786,0,0,-2.475797e-13,4.263256e-14,79.38851,0,0,79.65925,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,24.28184,2664.484,91.48655,1.93959,13.78763,1,1,1865.139,1864.822,0,0,0,0,0,0,0,0,0,73.19408,1303.886,0.6519431,0.8326914,0.3172331,0,250,0.3172331,1864.822,0,0,18.42247,1.809588,13.78763,33.5725,33.56679,0.005710195,36.03814,0,106.9766,0,0,-3.888001e-13,4.263256e-14,73.06408,0.1300028,0,73.19408,0,0,0,-6.52256e-15
mpc,2026-01-27 03:00:00,2124,3,24.08731,2679.588,102.8778,7.555225,16.90271,1,1,1875.711,1875.394,0,0,0,0,0,0,0,0,0,74.5873,1285.034,0.642517,0.821038,0.3172331,0,250,0.3172331,1875.394,0,0,29.29965,6.546037,16.90271,33.7628,33.75709,0.005710195,36.77522,0,135.3842,0,0,-3.443912e-13,4.263256e-14,73.57812,1.009187,0,74.5873,0,0,0,-6.439294e-15
mpc,2026-01-27 03:15:00,2125,3.25,23.84743,2696.278,109.0533,3.580907,11.74906,1,1,1887.395,1887.077,0,0,0,0,0,0,0,0,0,74.16304,1266.291,0.6331455,0.8091671,0.3172331,0,250,0.3172331,1887.077,0,0,36.81415,1.657063,11.74906,33.9731,33.96739,0.005710195,36.05545,0,138.4737,0,0,-2.814415e-13,4.263256e-14,72.23919,1.923843,0,74.16304,0,0,0,-6.883383e-15
mpc,2026-01-27 03:30:00,2126,3.5,23.74571,2706.964,93.56022,6.4461,26.39378,1,1,1894.875,1894.558,0,0,0,0,0,0,0,0,0,95.66023,1242.177,0.6210883,0.7973649,0.3172331,0,250,0.3172331,1894.558,0,0,1.054828,3.291259,26.39378,34.10775,34.10204,0.005710195,38.78347,0,85.06394,0,0,2.924327e-13,4.263256e-14,92.50539,3.154841,0,95.66023,0,0,0,2.220446e-15
mpc,2026-01-27 03:45:00,2127,3.75,23.78851,2729.225,109.5394,0,32.74798,1,1,1910.458,1910.141,0,0,0,0,0,0,0,0,0,108.6785,1214.811,0.6074057,0.7821804,0.3172331,0,250,0.3172331,1910.141,0,0,0.8609339,0,32.74798,34.38824,34.38253,0.005710195,40.19585,0,81.87682,0,0,2.580158e-13,4.263256e-14,108.6785,0,0,111.5388,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,23.66711,2702.779,111.9385,1.478764,32.09499,1,1,1891.945,1891.628,0,0,0,0,0,0,0,0,0,106.7768,1187.926,0.593963,0.7649489,0.3172331,0,250,0.3172331,1891.628,0,0,6.640477,0,32.09499,34.05502,34.04931,0.005710195,39.73324,0,90.9213,0,0,7.327472e-15,4.263256e-14,105.2981,1.478764,0,107.5264,0,0,0,6.661338e-16
mpc,2026-01-27 04:15:00,2129,4.25,23.46478,2726.405,134.8242,1.739801,27.55184,1,1,1908.484,1908.167,0,0,0,0,0,0,0,0,0,123.055,1156.975,0.5784876,0.7480196,0.3172331,0,250,0.3172331,1908.167,0,0,13.50903,0,27.55184,34.35271,34.347,0.005710195,39.20719,0,101.7175,0,0,-2.757794e-13,4.263256e-14,121.3152,1.739801,0,123.3518,0,0,0,-2.220446e-15
mpc,2026-01-27 04:30:00,2130,4.5,23.55881,2698.86,159.6985,0,23.83433,1,1,1889.202,1888.884,492.3417,141.7793,634.1209,2,155.1003,1.389209,0,0,477.6314,0,1276.201,0.6381005,0.7285303,0.3172331,0,250,0.3172331,1396.543,0,0,4.598172,0,23.83433,34.00563,25.13777,8.86786,171.1291,0,350.1901,0,-8.526513e-14,-4.52971e-13,4.263256e-14,155.1003,0,0,0,477.6314,1.389209,0,-6.283862e-14
mpc,2026-01-27 04:45:00,2131,4.75,23.43782,2707.354,188.0897,0,28.41734,1,1,1895.148,1894.831,526.2236,151.4803,677.7038,2,176.7453,0.9585385,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1368.607,0,0,11.34438,0,28.41734,34.11266,24.63493,9.477735,181.1254,0,381.8199,0,-5.684342e-14,4.120038e-13,4.263256e-14,176.7453,0,0,0,500,0.9585385,0,-3.330669e-14
mpc,2026-01-27 05:00:00,2132,5,23.4621,2677.435,228.8447,0,22.04735,1,1,1874.205,1873.887,516.9865,148.8553,665.8418,2,206.7947,1.262438,0,0,457.7847,0,1515.226,0.7576128,0.8821892,0.3172331,0,250,0.3172331,1356.901,0,0,22.04996,0,22.04735,33.73568,24.42422,9.311467,177.1685,0,392.3733,0,2.842171e-14,-2.109424e-14,4.263256e-14,206.7947,0,0,0,457.7847,1.262438,0,-1.465494e-14
mpc,2026-01-27 05:15:00,2133,5.25,23.37332,2695.265,287.6473,0.2165965,28.6842,1,1,1886.685,1886.368,597.2872,172.0003,769.2875,2,267.6021,1.685334,0,0,500,0,1639.987,0.8199936,0.9541154,0.3172331,0,250,0.3172331,1289.081,0,0,20.04516,0,28.6842,33.96033,23.20345,10.75688,200.2548,0,435.0874,0,-5.684342e-14,-6.894485e-14,4.263256e-14,267.6021,0.2165965,0,0,500,1.468738,0,-3.064216e-14
mpc,2026-01-27 05:30:00,2134,5.5,23.44895,2668.389,355.7004,2.687817,30.20019,1,1,1867.872,1867.555,116.4895,33.51046,150,1,150,0,0,0,0,186.655,1593.065,0.7965326,1.032676,0.3172331,0,250,0.3172331,1751.065,0,0,20.40016,1.333089,30.20019,33.6217,31.51917,2.102522,70.35537,0,178.2006,0,-1.421085e-14,3.663736e-14,4.263256e-14,335.3003,1.354728,0,186.655,0,0,0,1.088019e-14
mpc,2026-01-27 05:45:00,2135,5.75,23.41593,2690.26,428.01,1.926519,33.01655,1,1,1883.182,1882.865,667.1153,192.0576,859.1729,2,399.6918,1.401458,0,0,458.0797,0,1707.334,0.8536672,1.00313,0.3172331,0,250,0.3172331,1215.75,0,0,28.3182,0.5250613,33.01655,33.89728,21.88349,12.01379,219.7597,0,489.2741,0,-8.526513e-14,-3.119727e-13,4.263256e-14,399.6918,1.401458,0,0,458.0797,0,0,0
mpc,2026-01-27 06:00:00,2136,6,23.54631,2767.743,474.6323,4.459236,26.79963,1,0,1937.42,1937.103,0,0,0,0,0,0,0,0,0,463.6765,1591.146,0.7955732,1.075083,0.3172331,0,250,0.3172331,1937.103,0,0,11.84337,3.571639,26.79963,34.87356,34.86785,0.005710195,39.60284,0,105.7966,0,0,-2.684519e-13,4.263256e-14,462.7889,0.887597,0,463.6765,0,0,0,4.107825e-15
mpc,2026-01-27 06:15:00,2137,6.25,23.66187,2731.443,535.1804,1.987015,16.83617,1,0,1912.01,1911.693,0,0,0,0,0,0,0,0,0,500,1465.896,0.732948,1.001922,0.3172331,0,250,0.3172331,1911.693,0,0,35.18038,1.987015,16.83617,34.41618,34.41047,0.005710195,37.3918,0,138.8974,0,0,-3.941292e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,23.99354,2745.526,591.9946,0,20.96721,0,0,1921.868,1921.551,0,0,0,0,0,0,0,0,0,500,1340.665,0.6703326,0.9230532,0.3172331,0,250,0.3172331,1921.551,0,0,91.99462,0,20.96721,34.59363,34.58792,0.005710195,0,38.32491,369.4777,0,0,2.466916e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,24.03085,2761.384,648.8934,0.2434606,27.77711,0,0,1932.969,1932.652,116.4895,33.51046,150,1,150,0,0,0,0,448.5541,1228.316,0.6141578,0.8441972,0.3172331,0,250,0.3172331,1816.162,0,0,50.58274,0,27.77711,34.79344,32.69092,2.102522,0,71.15573,478.6118,0,-1.421085e-14,-2.550182e-13,4.263256e-14,598.3106,0.2434606,0,449.7878,0,0,0,1.091349e-13
mpc,2026-01-27 07:00:00,2140,7,23.961,2771.281,644.5472,3.226136,44.78109,0,0,1939.896,1939.579,116.4895,33.51046,150,1,150,0,0,0,0,464.695,1111.949,0.5559743,0.7734524,0.3172331,0,250,0.3172331,1823.09,0,0,32.65872,0.41963,44.78109,34.91814,32.81561,2.102522,0,74.30234,465.7231,0,-1.421085e-14,1.173506e-13,4.263256e-14,611.8885,2.806506,0,464.695,0,0,0,-6.616929e-14
mpc,2026-01-27 07:15:00,2141,7.25,23.87773,2796.079,625.2635,1.705602,39.35619,0,0,1957.255,1956.938,116.4895,33.51046,150,1,150,0,0,0,0,450.5591,999.1337,0.4995669,0.7001777,0.3172331,0,250,0.3172331,1840.449,0,0,26.40994,0,39.35619,35.2306,33.12807,2.102522,0,73.63712,450.5613,0,-1.421085e-14,9.203749e-14,4.263256e-14,598.8535,1.705602,0,455.5099,0,0,0,-3.641532e-14
mpc,2026-01-27 07:30:00,2142,7.5,23.87855,2775.354,606.3533,0.6701707,34.03587,0,0,1942.748,1942.43,0,0,0,0,0,0,0,0,0,500,873.9764,0.4369882,0.6291398,0.3172331,0,250,0.3172331,1942.43,0,0,106.3533,0.6701707,34.03587,34.96946,34.96375,0.005710195,0,41.01633,410.2054,0,0,-2.087219e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 07:45:00,2143,7.75,24.01518,2826.972,544.1993,0,38.09201,0,0,1978.88,1978.563,0,0,0,0,0,0,0,0,0,500,748.8388,0.3744194,0.5503301,0.3172331,0,250,0.3172331,1978.563,0,0,44.19929,0,38.09201,35.61985,35.61414,0.005710195,0,42.40618,309.4778,0,0,6.439294e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-27 08:00:00,2144,8,24.01736,2847.403,475.887,211.6217,48.35853,0,0,1993.182,1992.865,116.4895,33.51046,150,1,150,0,0,0,0,463.4606,632.8558,0.3164279,0.4715328,0.3172331,0,250,0.3172331,1876.375,0,0,11.69723,62.35084,48.35853,35.87728,33.77476,2.102522,0,75.90821,545.2281,0,-1.421085e-14,8.143486e-14,4.263256e-14,464.1897,149.2709,0,463.4606,0,0,0,2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,24.31869,2870.987,426.2854,208.6605,44.38891,0,0,2009.691,2009.374,0,0,0,0,0,0,0,0,0,500,507.7562,0.2538781,0.3985,0.3172331,0,250,0.3172331,2009.374,0,0,19.53601,115.4098,44.38891,36.17444,36.16873,0.005710195,0,44.13094,475.5017,0,0,-2.292611e-14,4.263256e-14,406.7493,93.25065,0,500,0,0,0,0
mpc,2026-01-27 08:30:00,2146,8.5,24.45273,2876.482,364.0305,217.7376,51.34961,0,0,2013.537,2013.22,0,0,0,0,0,0,0,0,0,483.3997,386.8263,0.1934132,0.3197266,0.3172331,0,250,0.3172331,2013.22,0,0,30.99817,67.37031,51.34961,36.24367,36.23796,0.005710195,0,45.47317,419.7881,0,0,6.467049e-14,4.263256e-14,333.0324,150.3673,0,483.3997,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,24.44002,2903.814,304.3423,220.2343,56.79341,0,0,2032.67,2032.352,0,0,0,0,0,0,0,0,0,430.889,279.0432,0.1395216,0.2435789,0.3172331,0,250,0.3172331,2032.352,0,0,26.11048,67.57715,56.79341,36.58805,36.58234,0.005710195,0,46.79405,418.9784,0,0,-1.024458e-13,4.263256e-14,278.2319,152.6572,0,430.889,0,0,0,-2.842171e-14
mpc,2026-01-27 09:00:00,2148,9,24.5023,2881.395,244.5241,223.0557,51.73399,0,1,2016.976,2016.659,178.3121,51.29492,229.6071,1,229.6071,0,0,0,0,161.0129,238.746,0.119373,0.1757094,0.3172331,0,250,0.3172331,1838.347,0,0,8.739757,68.22004,51.73399,36.30557,33.09024,3.215329,0,93.69864,648.0982,0,0,3.019807e-14,4.263256e-14,235.7843,154.8356,0,161.0129,0,0,0,-2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,24.54841,2916.183,182.4594,229.4514,48.02271,0,1,2041.328,2041.011,142.2941,40.93363,183.2277,1,183.2277,0,0,0,0,154.8338,200,0.1,0.1503349,0.3172331,0,250,0.3172331,1898.717,0,0,0,74.61764,48.02271,36.74391,34.17691,2.567004,0,83.76379,589.4163,0,-7.105427e-15,1.348921e-14,4.263256e-14,182.4594,154.8338,0,154.8338,0,0.7683476,0,-2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,24.70714,2914.342,148.9227,232.4332,63.60022,1,1,2040.039,2039.722,543.8845,172.9069,716.7914,2,145.721,154.715,0,0,416.3554,0,304.0574,0.1520287,0.1259371,0.3172331,0,250,0.3172331,1495.838,0,0,3.201692,77.71827,63.60022,36.72071,26.92508,9.79563,211.3283,0,562.2436,0,2.842171e-14,7.549517e-15,4.263256e-14,145.721,154.715,0,0,416.3554,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,24.71371,2936.966,122.353,236.54,65.81399,1,1,2055.876,2055.559,586.8758,185.4663,772.3421,2,115.8206,156.5215,0,0,500,0,429.0095,0.2145047,0.1914605,0.3172331,0,250,0.3172331,1468.683,0,0,6.532441,80.01858,65.81399,37.00578,26.4363,10.56947,223.8006,0,596.9017,0,-8.526513e-14,8.282264e-14,4.263256e-14,115.8206,156.5215,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 10:00:00,2152,10,25.02635,2966.102,85.11979,234.5974,86.15556,1,1,2076.271,2075.954,572.1154,181.4886,753.604,2,94.55737,159.0466,0,0,500,0,553.942,0.276971,0.270141,0.3172331,0,250,0.3172331,1503.839,0,0,0,75.55071,86.15556,377.7029,273.5693,104.1335,470.7309,0,1071.787,0,0,-1.09579e-13,4.263256e-14,85.11979,159.0466,0,0,500,9.437576,0,1.421085e-14
mpc,2026-01-27 10:15:00,2153,10.25,25.12701,2992.449,77.11499,234.0337,72.99494,1,1,2094.714,2094.397,563.5399,178.7982,742.3382,2,85.39347,156.9447,0,0,500,0,678.8548,0.3394274,0.3488091,0.3172331,0,250,0.3172331,1530.857,0,0,0,77.08897,72.99494,381.8271,279.0465,102.7806,471.1504,0,1075.279,0,-2.842171e-14,5.956347e-14,4.263256e-14,77.11499,156.9447,0,0,500,8.278476,0,-1.421085e-14
mpc,2026-01-27 10:30:00,2154,10.5,25.24681,3019.802,72.59825,235.5333,85.65917,1,1,2113.861,2113.544,557.5472,176.9508,734.498,2,78.7154,155.7826,0,0,500,0,803.7479,0.4018739,0.4274649,0.3172331,0,250,0.3172331,1555.997,0,0,0,79.75064,85.65917,386.245,284.3119,101.9331,476.9144,0,1091.399,0,0,-2.28817e-13,4.263256e-14,72.59825,155.7826,0,0,500,6.11715,0,0
mpc,2026-01-27 10:45:00,2155,10.75,25.52027,3034.912,77.78562,231.3632,98.66451,1,1,2124.438,2124.121,559.2224,177.7385,736.9609,2,78.30215,158.6587,0,0,500,0,928.6214,0.4643107,0.5061083,0.3172331,0,250,0.3172331,1564.899,0,0,0,72.70444,98.66451,390.323,287.5188,102.8042,483.3848,0,1092.185,0,5.684342e-14,1.728617e-13,4.263256e-14,77.78562,158.6587,0,0,500,0.5165241,0,-1.421085e-14
mpc,2026-01-27 11:00:00,2156,11,25.57635,3011.167,72.69764,230.641,101.3811,1,0,2107.817,2107.5,0,0,0,0,0,0,0,0,0,235.2875,869.6533,0.4348267,0.5847393,0.3172331,0,250,0.3172331,2107.5,0,0,0,68.05116,101.3811,387.7086,387.6503,0.05835136,406.2982,0,929.9846,0,0,2.297051e-13,4.263256e-14,72.69764,162.5898,0,236.074,0,0,0,-2.842171e-14
mpc,2026-01-27 11:15:00,2157,11.25,25.73215,3046.769,80.97486,232.4193,120.8664,1,0,2132.738,2132.421,0,0,0,0,0,0,0,0,0,241.9349,809.0327,0.4045163,0.5476079,0.3172331,0,250,0.3172331,2132.421,0,0,3.551063,67.90813,120.8664,393.5331,393.4745,0.05853588,415.7768,0,954.8208,0,0,1.165734e-13,4.263256e-14,77.4238,164.5111,0,241.9349,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,26.1216,3060.955,73.71346,231.813,138.1955,1,0,2142.669,2142.351,0,0,0,0,0,0,0,0,0,237.9571,749.416,0.374708,0.509436,0.3172331,0,250,0.3172331,2142.351,0,0,0,67.56933,138.1955,398.5157,398.4567,0.05900229,424.1597,0,964.8765,0,0,3.38618e-14,4.263256e-14,73.71346,164.2437,0,240.084,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,26.32789,3073.444,90.13101,237.1542,160.7594,0,0,2151.411,2151.093,0,0,0,0,0,0,0,0,0,252.8213,686.0927,0.3430464,0.4718963,0.3172331,0,250,0.3172331,2151.093,0,0,3.615727,70.84814,160.7594,401.8375,401.7782,0.05925235,0,431.8046,2503.376,0,0,1.320055e-13,4.263256e-14,86.51528,166.3061,0,252.8213,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,26.5174,3048.638,111.9847,234.2163,163.3728,0,0,2134.047,2133.729,0,0,0,0,0,0,0,0,0,244.8039,624.7837,0.3123919,0.4320225,0.3172331,0,250,0.3172331,2133.729,0,0,32.95334,68.44372,163.3728,400.1523,400.0928,0.05948396,0,430.7266,2543.906,0,0,2.708944e-14,4.263256e-14,79.03136,165.7725,0,244.8039,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,26.60488,3059.375,91.62735,237.7251,175.9169,0,0,2141.562,2141.245,0,0,0,0,0,0,0,0,0,242.559,564.0456,0.2820228,0.3934172,0.3172331,0,250,0.3172331,2141.245,0,0,17.09544,69.69803,175.9169,402.2875,402.2279,0.05959149,0,435.2735,2543.723,0,0,-1.008638e-13,4.263256e-14,74.53191,168.0271,0,242.559,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,26.62403,3080.205,100.18,236.4352,183.8325,0,0,2156.144,2155.827,0,0,0,0,0,0,0,0,0,245.9057,502.4804,0.2512402,0.3551713,0.3172331,0,250,0.3172331,2155.827,0,0,20.4534,70.25613,183.8325,405.1869,405.1272,0.05961508,0,439.6734,2574.678,0,0,8.076873e-14,4.263256e-14,79.72663,166.179,0,245.9057,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,26.99915,3096.355,101.9067,236.507,193.3095,0,0,2167.449,2167.131,0,0,0,0,0,0,0,0,0,240.3071,442.3245,0.2211623,0.3164045,0.3172331,0,250,0.3172331,2167.131,0,0,24.49925,73.60741,193.3095,410.4943,410.4342,0.06008095,0,447.0452,2627.983,0,0,7.582823e-14,4.263256e-14,77.40748,162.8996,0,240.3071,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,27.11949,3103.902,104.8739,241.3713,200.1809,0,0,2172.731,2172.414,0,0,0,0,0,0,0,0,0,238.0958,382.7309,0.1913655,0.2785253,0.3172331,0,250,0.3172331,2172.414,0,0,29.18695,78.96243,200.1809,412.5291,412.4689,0.06023197,0,450.4765,2664.179,0,0,1.14353e-13,4.263256e-14,75.68695,162.4089,0,238.0958,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,27.50397,3130.376,93.81725,239.9489,205.856,0,0,2191.263,2190.946,0,0,0,0,0,0,0,0,0,242.0915,322.1478,0.1610739,0.2410001,0.3172331,0,250,0.3172331,2190.946,0,0,16.24887,75.42576,205.856,419.4156,419.3548,0.06071954,0,458.7564,2681.299,0,0,1.180167e-13,4.263256e-14,77.56839,164.5231,0,242.0915,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,27.54478,3103.963,89.85435,242.5395,210.8112,0,0,2172.774,2172.457,0,0,0,0,0,0,0,0,0,239.4489,262.2349,0.1311174,0.2028518,0.3172331,0,250,0.3172331,2172.457,0,0,14.68865,78.25623,210.8112,416.2344,416.1736,0.06077175,0,456.5583,2671.401,0,0,4.168887e-14,4.263256e-14,75.1657,164.2832,0,239.4489,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,27.83416,3076.717,90.09582,239.6625,216.2042,0,0,2153.702,2153.385,0,0,0,0,0,0,0,0,0,245.8654,200.7272,0.1003636,0.1651255,0.3172331,0,250,0.3172331,2153.385,0,0,9.595452,74.29746,216.2042,415.112,415.0509,0.06114461,0,456.7228,2656.691,0,0,-1.859624e-15,4.263256e-14,80.50037,165.365,0,245.8654,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,27.92589,3040.383,88.47828,239.8358,222.6512,0,1,2128.268,2127.951,407.2543,134.5658,541.82,2,72.42597,163.7746,0,0,305.6195,0,277.1005,0.1385503,0.126395,0.3172331,0,250,0.3172331,1720.697,0,0,16.05231,76.0612,222.6512,411.0092,332.2993,78.70982,0,509.8633,2963.144,0,0,-1.274814e-13,4.263256e-14,72.42597,163.7746,0,0,305.6195,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,28.09304,3057.037,101.9577,236.2254,233.5936,0,1,2139.926,2139.609,556.1068,177.162,733.2689,2,71.60178,161.6671,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1583.502,0,0,30.35591,74.55832,233.5936,414.7332,306.8942,107.839,0,529.3283,3092.283,0,0,-4.08007e-14,4.263256e-14,71.60178,161.6671,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 14:30:00,2170,14.5,28.35703,3074.68,121.0809,230.4843,249.2125,0,1,2152.276,2151.959,556.9543,177.4665,734.4208,2,72.18302,162.2378,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1595.004,0,0,48.89786,68.24656,249.2125,419.4875,310.873,108.6145,0,536.912,3155.09,0,0,1.047495e-13,4.263256e-14,72.18302,162.2378,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 14:45:00,2171,14.75,28.51109,3079.634,103.9411,229.1074,255.5657,1,1,2155.744,2155.426,559.7972,178.0897,737.8869,2,77.47962,160.4073,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1595.629,0,0,26.46145,68.70013,255.5657,421.5558,312.0254,109.5304,540.091,0,1244.336,0,-5.684342e-14,-7.793766e-14,4.263256e-14,77.47962,160.4073,0,0,500,0,0,0
mpc,2026-01-27 15:00:00,2172,15,28.70404,3080.14,85.82411,228.6975,258.6763,1,1,2156.098,2155.781,557.7108,177.5602,735.271,2,74.19829,161.0728,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1598.07,0,0,11.62583,67.6248,258.6763,423.3823,313.8051,109.5772,542.1604,0,1221.028,0,-1.136868e-13,2.499112e-13,4.263256e-14,74.19829,161.0728,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 15:15:00,2173,15.25,28.58033,3030.708,78.46169,229.5827,250.7819,1,1,2121.495,2121.178,564.8787,179.547,744.4257,2,84.06055,160.3651,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1556.299,0,0,0,69.21759,250.7819,415.4774,304.7884,110.689,533.449,0,1186.298,0,-5.684342e-14,2.847722e-14,4.263256e-14,78.46169,160.3651,0,0,500,5.598856,0,-9.947598e-14
mpc,2026-01-27 15:30:00,2174,15.5,28.59505,3043.145,103.5333,229.7076,252.5493,1,1,2130.202,2129.884,577.9839,183.3529,761.3368,2,100.6338,160.703,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1551.9,0,0,2.899463,69.00458,252.5493,417.3147,304.0233,113.2914,536.8516,0,1197.738,0,-2.842171e-14,3.921308e-13,4.263256e-14,100.6338,160.703,0,0,500,0,0,0
mpc,2026-01-27 15:45:00,2175,15.75,28.92807,3033.129,114.6475,230.6764,267.0808,1,1,2123.19,2122.873,580.2746,183.9321,764.2067,2,104.2535,159.9532,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1542.599,0,0,10.39404,70.7231,267.0808,418.9477,304.3854,114.5623,541.0179,0,1221.963,0,0,3.493872e-13,4.263256e-14,104.2535,159.9532,0,0,500,0,0,0
mpc,2026-01-27 16:00:00,2176,16,28.95289,3066.612,124.3233,226.7155,253.7918,1,1,2146.628,2146.311,584.0347,184.7211,768.7558,2,111.5561,157.1997,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1562.276,0,0,12.76719,69.51574,253.7918,423.8008,308.4344,115.3664,543.2606,0,1228.459,0,-5.684342e-14,4.209966e-13,4.263256e-14,111.5561,157.1997,0,0,500,0,0,0
mpc,2026-01-27 16:15:00,2177,16.25,29.04057,3025.487,121.4919,225.2549,241.3885,1,1,2117.841,2117.524,595.4401,188.0388,783.4789,2,125.934,157.5449,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1522.084,0,0,0,67.71003,241.3885,418.9151,301.0725,117.8425,536.8587,0,1190.517,0,-5.684342e-14,3.660405e-13,4.263256e-14,121.4919,157.5449,0,0,500,4.442118,0,-9.947598e-14
mpc,2026-01-27 16:30:00,2178,16.5,29.05596,2992.429,142.5039,222.3576,229.678,1,1,2094.7,2094.383,599.7105,189.0442,788.7547,2,133.3077,155.447,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1494.673,0,0,9.196227,66.91061,229.678,414.4766,295.7496,118.727,530.24,0,1191.764,0,-2.842171e-14,9.192647e-14,4.263256e-14,133.3077,155.447,0,0,500,0,0,0
mpc,2026-01-27 16:45:00,2179,16.75,29.00285,2994.208,168.7539,223.6367,233.0408,1,1,2095.946,2095.629,618.8515,194.7163,813.5679,2,156.5606,157.0073,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1476.777,0,0,12.19334,66.62944,233.0408,414.2442,291.8712,122.3729,532.6459,0,1201.261,0,0,1.085798e-13,4.263256e-14,156.5606,157.0073,0,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,28.82816,2944.339,223.5739,221.9859,216.2841,1,1,2061.038,2060.72,649.383,203.0882,852.4712,2,199.331,153.1402,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1411.337,0,0,24.24288,68.84571,216.2841,405.8038,277.8824,127.9214,523.5554,0,1207.689,0,-5.684342e-14,-2.899903e-13,4.263256e-14,199.331,153.1402,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 17:15:00,2181,17.25,28.69271,2924.185,258.8407,221.9244,200.846,1,1,2046.929,2046.612,688.4221,214.1302,902.5523,2,251.184,151.3683,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1358.19,0,0,7.656642,70.55615,200.846,401.847,266.6357,135.2112,520.1954,0,1175.308,0,1.136868e-13,-2.975398e-13,4.263256e-14,251.184,151.3683,0,0,500,0,0,0
mpc,2026-01-27 17:30:00,2182,17.5,28.91704,2952.341,311.9398,214.6148,207.5454,0,0,2066.639,2066.322,0,0,0,0,0,0,0,0,0,436.4783,1790.581,0.8952907,1.196402,0.3172331,0,250,0.3172331,2066.322,0,0,24.67689,65.39935,207.5454,407.6914,407.6288,0.06258143,0,448.5719,2622.527,0,0,1.754152e-14,4.263256e-14,287.2629,149.2155,0,436.4783,0,0,0,-2.842171e-14
mpc,2026-01-27 17:45:00,2183,17.75,28.89944,2950.608,348.6184,215.1978,187.4289,0,0,2065.426,2065.108,0,0,0,0,0,0,0,0,0,486.8592,1668.585,0.8342923,1.127503,0.3172331,0,250,0.3172331,2065.108,0,0,10.85715,66.09991,187.4289,407.2965,407.234,0.06255753,0,444.1945,2575.821,0,0,8.881784e-16,4.263256e-14,337.7613,149.0979,0,486.8592,0,0,0,-2.842171e-14
mpc,2026-01-27 18:00:00,2184,18,28.72815,2927.619,403.5239,0.2670864,178.2173,0,0,2049.333,2049.016,625.1392,179.8554,804.9946,2,376.9571,0.2075144,0,0,427.83,0,1775.279,0.8876397,1.050683,0.3172331,0,250,0.3172331,1423.877,0,0,26.56682,0.05957197,178.2173,402.6272,279.7454,122.8818,0,494.6146,2766.311,0,-1.136868e-13,2.227107e-13,4.263256e-14,376.9571,0.2075144,0,0,427.83,0,0,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,28.58668,2953.524,445.2508,2.081758,171.6144,0,0,2067.467,2067.149,715.4701,205.875,921.3451,2,420.8164,0.5286482,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1351.679,0,0,24.43438,1.55311,171.6144,404.9517,264.7514,140.2002,0,504.2403,2818.15,0,5.684342e-14,1.754152e-14,4.263256e-14,420.8164,0.5286482,0,0,500,3.47846e-06,0,5.684342e-14
