controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 18:30:00,2186,18.5,28.66859,2941.339,496.3474,0,161.1874,0,0,2058.938,2058.62,365.321,105.0916,470.4126,1,470.4126,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1693.299,0,0,25.9348,0,161.1874,403.9941,332.2505,71.74363,0,468.9694,2624.069,0,-2.842171e-14,-1.829648e-13,4.263256e-14,470.4126,0,0,3.812116,0,0,0,0
mpc,2026-01-27 18:45:00,2187,18.75,28.50279,2925.553,541.9206,0.6911683,142.3747,0,0,2047.887,2047.57,401.7701,115.5769,517.347,2,517.347,0,0,0,0,0.6911683,1899.229,0.9496145,1.196214,0.3172331,0,250,0.3172331,1645.8,0,0,24.57358,0,142.3747,400.3929,321.7788,78.61417,0,465.1921,2600.946,0,0,1.29674e-13,4.263256e-14,517.347,0.6911683,0,5.890811,0,0,0,-3.441691e-14
mpc,2026-01-27 19:00:00,2188,19,28.37155,2892.468,550.0921,0,133.5051,0,0,2024.727,2024.41,424.1278,122.0085,546.1364,2,546.1364,0,0,0,0,0,1898.93,0.949465,1.195917,0.3172331,0,250,0.3172331,1600.282,0,0,3.95571,0,133.5051,394.7507,311.9988,82.75187,0,460.0362,2537.022,0,-4.263256e-14,-2.871037e-13,4.263256e-14,546.1364,0,0,4.253078,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,28.16873,2903.181,584.1842,0,118.5472,0,0,2032.227,2031.909,441.4006,126.9774,568.378,2,568.378,0,0,0,0,0,1898.631,0.9493156,1.195728,0.3172331,0,250,0.3172331,1590.509,0,0,15.80622,0,118.5472,394.4968,308.7504,85.74648,0,458.7402,2550.337,0,0,8.526513e-14,4.263256e-14,568.378,0,0,2.987181,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,27.94088,2844.669,607.417,0,101.7504,0,0,1991.269,1990.951,442.2299,127.216,569.4459,2,569.4459,0,0,0,0,0,1898.332,0.9491661,1.19554,0.3172331,0,250,0.3172331,1548.721,0,0,37.97114,0,101.7504,384.6744,299.1829,85.49152,0,446.0551,2518.803,0,-1.421085e-14,2.451372e-13,4.263256e-14,569.4459,0,0,3.838298,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,28.08512,2858.943,610.2933,1.339483,91.15895,0,0,2001.26,2000.943,434.2137,124.9099,559.1236,2,559.1236,0,0,0,0,1.339483,1897.699,0.9488493,1.195352,0.3172331,0,250,0.3172331,1566.729,0,0,51.16969,0,91.15895,387.7932,303.5922,84.20103,0,446.1664,2542.183,0,-2.842171e-14,-3.124168e-13,4.263256e-14,559.1236,1.339483,0,3.386467,0,0,0,4.574119e-14
mpc,2026-01-27 20:00:00,2192,20,27.98533,2861.574,581.4967,1.405766,80.94532,0,0,2003.102,2002.785,415.043,119.3951,534.4381,2,534.4381,0,0,0,0,1.405766,1897.048,0.9485242,1.194953,0.3172331,0,250,0.3172331,1587.742,0,0,47.05858,0,80.94532,387.3263,307.0109,80.31539,0,442.0578,2512.494,0,-4.263256e-14,1.396661e-13,4.263256e-14,534.4381,1.405766,0,4.302168,0,0,0,-4.662937e-14
mpc,2026-01-27 20:15:00,2193,20.25,27.85462,2841.656,553.654,2.151326,73.08396,0,0,1989.159,1988.842,132.4141,38.09146,170.5055,1,170.5055,0,0,0,0,333.4277,1813.393,0.9066964,1.194544,0.3172331,0,250,0.3172331,1856.428,0,0,51.87211,0,73.08396,383.5638,357.9696,25.5942,0,410.1537,2345.325,0,-7.105427e-15,4.038991e-13,4.263256e-14,501.7819,2.151326,0,333.6767,0,0,0,2.753353e-14
mpc,2026-01-27 20:30:00,2194,20.5,27.68084,2866.776,508.4692,0,69.01756,0,0,2006.743,2006.426,0,0,0,0,0,0,0,0,0,484.0662,1692.091,0.8460454,1.141867,0.3172331,0,250,0.3172331,2006.426,0,0,24.40301,0,69.01756,385.5334,385.4725,0.0609465,0,398.7321,2235.122,0,0,4.010126e-13,4.263256e-14,484.0662,0,0,487.5023,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,27.67215,2847.098,452.4473,0,66.29522,0,0,1992.969,1992.652,0,0,0,0,0,0,0,0,0,444.2073,1580.773,0.7903863,1.065485,0.3172331,0,250,0.3172331,1992.652,0,0,8.240031,0,66.29522,382.8168,382.7559,0.0609353,0,395.4901,2189.41,0,0,4.571898e-13,4.263256e-14,444.2073,0,0,445.338,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,27.57099,2831.252,390.4829,0,70.28693,0,0,1981.876,1981.559,0,0,0,0,0,0,0,0,0,390.4829,1482.903,0.7414515,0.9953893,0.3172331,0,250,0.3172331,1981.559,0,0,0,0,70.28693,379.8742,379.8134,0.06080535,0,393.2856,2163.071,0,0,-1.126876e-13,4.263256e-14,390.4829,0,0,391.0646,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,27.4938,2790.99,333.8054,0,58.94592,0,0,1953.693,1953.376,0,0,0,0,0,0,0,0,0,333.8054,1399.218,0.6996091,0.9337623,0.3172331,0,250,0.3172331,1953.376,0,0,0,0,58.94592,373.8637,373.803,0.06070654,0,385.083,2117.957,0,0,-1.054712e-14,4.263256e-14,333.8054,0,0,349.1135,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,27.3904,2765.724,291.291,0,52.81012,0,0,1936.007,1935.69,0,0,0,0,0,0,0,0,0,291.291,1326.175,0.6630876,0.8810672,0.3172331,0,250,0.3172331,1935.69,0,0,0,0,52.81012,369.6747,369.6141,0.0605747,0,379.698,2088.339,0,0,1.866285e-13,4.263256e-14,291.291,0,0,291.9035,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,27.21762,2767.752,248.7183,0,45.65623,0,0,1937.426,1937.109,0,0,0,0,0,0,0,0,0,248.7183,1263.787,0.6318934,0.8350731,0.3172331,0,250,0.3172331,1937.109,0,0,0,0,45.65623,368.608,368.5476,0.06035566,0,377.234,2074.787,0,0,-1.886269e-13,4.263256e-14,248.7183,0,0,256.1761,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,27.02516,2768.027,222.9849,0,38.36549,0,0,1937.619,1937.302,0,0,0,0,0,0,0,0,0,214.7821,1209.892,0.6049462,0.7957881,0.3172331,0,250,0.3172331,1937.302,0,0,8.202802,0,38.36549,367.1657,367.1056,0.06011353,0,374.3756,2073.215,0,0,5.040413e-14,4.263256e-14,214.7821,0,0,216.4503,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,26.66686,2761.164,180.0529,0,28.17841,0,0,1932.815,1932.498,0,0,0,0,0,0,0,0,0,180.0529,1164.689,0.5823444,0.7618515,0.3172331,0,250,0.3172331,1932.498,0,0,0,0,28.17841,363.5403,363.4807,0.0596679,0,368.7807,2028.294,0,0,2.879919e-13,4.263256e-14,180.0529,0,0,184.5415,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,26.47038,2754.164,162.3318,0,31.84332,0,0,1927.915,1927.598,0,0,0,0,0,0,0,0,0,160.7836,1124.309,0.5621547,0.7333874,0.3172331,0,250,0.3172331,1927.598,0,0,1.548194,0,31.84332,361.1505,361.0911,0.05942632,0,367.0562,2021.48,0,0,2.746692e-13,4.263256e-14,160.7836,0,0,163.19,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,26.61743,2769.13,119.5924,0,39.59322,0,0,1938.391,1938.074,0,0,0,0,0,0,0,0,0,119.5924,1094.234,0.5471172,0.7079612,0.3172331,0,250,0.3172331,1938.074,0,0,0,0,39.59322,364.2166,364.157,0.05960694,0,371.5965,2043.781,0,0,-2.4869e-13,4.263256e-14,119.5924,0,0,133.2426,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,26.31585,2747.553,101.9142,0,42.35171,0,0,1923.287,1922.97,0,0,0,0,0,0,0,0,0,101.9142,1068.584,0.5342918,0.6890233,0.3172331,0,250,0.3172331,1922.97,0,0,0,0,42.35171,359.14,359.0808,0.05923771,0,366.9892,2018.441,0,0,3.020917e-13,4.263256e-14,101.9142,0,0,118.8676,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,26.17706,2742.91,90.27356,0.6723892,39.56686,0,0,1920.037,1919.72,0,0,0,0,0,0,0,0,0,90.36216,1045.825,0.5229124,0.6728714,0.3172331,0,250,0.3172331,1919.72,0,0,0,0.583789,39.56686,357.514,357.4549,0.05906931,0,364.8223,2007.53,0,0,-3.648193e-13,4.263256e-14,90.27356,0.08860012,0,96.70126,0,0,0,-1.082467e-15
mpc,2026-01-27 23:30:00,2206,23.5,26.0806,2697.142,93.96548,0,33.86889,1,1,1887.999,1887.682,457.3512,131.5659,588.9171,2,88.91705,0,0,0,500,0,1170.66,0.5853301,0.6585405,0.3172331,0,250,0.3172331,1430.331,0,0,5.048431,0,33.86889,350.8553,265.8048,85.05056,403.6646,0,816.0378,0,2.842171e-14,1.639799e-13,4.263256e-14,88.91705,0,0,0,500,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,26.09496,2711.836,107.0524,0,29.91663,1,1,1898.285,1897.968,460.1426,132.405,592.5476,2,92.20743,0.3402118,0,0,500,0,1295.476,0.6477379,0.7371475,0.3172331,0,250,0.3172331,1437.826,0,0,14.84498,0,29.91663,352.8704,267.276,85.59442,405.2422,0,836.092,0,2.842171e-14,-3.971268e-13,4.263256e-14,92.20743,0,0,0,500,0.3402118,0,6.100676e-14
mpc,2026-01-28 00:00:00,2208,0,26.29788,2698.852,83.61921,0.776311,17.05137,1,1,1889.196,1888.879,454.3119,130.7602,585.0721,2,84.42624,0.645826,0,0,500,0,1420.272,0.710136,0.8157422,0.3172331,0,250,0.3172331,1434.567,0,0,0,0.130485,17.05137,352.644,267.7813,84.86266,401.7244,0,803.6739,0,5.684342e-14,-3.470557e-13,4.263256e-14,83.61921,0.645826,0,0,500,0.8070353,0,8.526513e-14
mpc,2026-01-28 00:15:00,2209,0.25,26.09965,2729.028,69.79117,0,17.24514,1,1,1910.32,1910.002,448.0804,128.9895,577.0699,2,76.21814,0.8517774,0,0,500,0,1545.048,0.7725242,0.8943244,0.3172331,0,250,0.3172331,1461.922,0,0,0,0,17.24514,355.1415,271.7813,83.36018,403.9768,0,807.9536,0,2.842171e-14,1.74194e-13,4.263256e-14,69.79117,0,0,0,500,7.278742,0,-3.463896e-14
mpc,2026-01-28 00:30:00,2210,0.5,25.84166,2731.18,66.42377,0,24.84474,1,1,1911.826,1911.509,456.4999,131.4175,587.9175,2,87.00943,0.9080381,0,0,500,0,1669.805,0.8349026,0.9728943,0.3172331,0,250,0.3172331,1455.009,0,0,0,0,24.84474,353.5563,269.0765,84.47973,405.0886,0,810.1773,0,-2.842171e-14,-1.897371e-13,4.263256e-14,66.42377,0,0,0,500,21.4937,0,-1.065814e-14
mpc,2026-01-28 00:45:00,2211,0.75,25.83973,2729.419,31.1027,0,23.08323,1,1,1910.594,1910.276,455.1017,130.9525,586.0542,2,85.73709,0.3171387,0,0,500,0,1794.542,0.8972711,1.051452,0.3172331,0,250,0.3172331,1455.175,0,0,0,0,23.08323,353.3144,269.0966,84.21785,404.3177,0,808.6354,0,-2.842171e-14,-3.73257e-13,4.263256e-14,31.1027,0,0,0,500,54.95153,0,-2.842171e-14
mpc,2026-01-28 01:00:00,2212,1,25.72867,2678.634,55.42034,0,19.66905,1,1,1875.044,1874.726,403.514,116.3662,519.8802,2,94.21331,2.705959,0,0,422.961,0,1900,0.95,1.129997,0.3172331,0,250,0.3172331,1471.212,0,0,0,0,19.66905,345.9588,271.4491,74.50972,391.4444,0,782.8889,0,-5.684342e-14,4.152234e-14,4.263256e-14,55.42034,0,0,0,422.961,41.49893,0,0
mpc,2026-01-28 01:15:00,2213,1.25,25.85404,2644.369,60.43156,0,13.11874,1,1,1851.058,1850.741,0,0,0,0,0,0,0,0,0,60.43156,1884.593,0.9422965,1.196402,0.3172331,0,250,0.3172331,1850.741,0,0,0,0,13.11874,342.4046,342.3459,0.05868107,344.7726,0,689.5451,0,0,3.759215e-13,4.263256e-14,60.43156,0,0,97.4737,0,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,25.81325,2646.934,85.29585,0.7481871,16.96025,1,1,1852.854,1852.536,0,0,0,0,0,0,0,0,0,86.04404,1862.785,0.9313927,1.186701,0.3172331,0,250,0.3172331,1852.536,0,0,0,0,16.96025,342.4525,342.3938,0.0586324,345.5285,0,691.057,0,0,1.421085e-13,4.263256e-14,85.29585,0.7481871,0,89.5686,0,0,0,-4.440892e-16
mpc,2026-01-28 01:45:00,2215,1.75,25.5947,2637.034,71.17158,0,12.22797,1,1,1845.923,1845.606,0,0,0,0,0,0,0,0,0,71.17158,1844.699,0.9223496,1.172969,0.3172331,0,250,0.3172331,1845.606,0,0,0,0,12.22797,339.6624,339.604,0.05837303,341.854,0,683.7081,0,0,-1.256772e-13,4.263256e-14,71.17158,0,0,78.5025,0,0,0,0
mpc,2026-01-28 02:00:00,2216,2,25.44429,2631.683,70.52863,0,19.64388,1,1,1842.178,1841.861,0,0,0,0,0,0,0,0,0,70.52863,1826.777,0.9133883,1.16158,0.3172331,0,250,0.3172331,1841.861,0,0,0,0,19.64388,337.9444,337.8862,0.05819585,341.4898,0,682.9796,0,0,3.603784e-13,4.263256e-14,70.52863,0,0,93.80268,0,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,25.38076,2633.363,54.44704,0,11.49505,1,1,1843.354,1843.037,0,0,0,0,0,0,0,0,0,54.44704,1812.877,0.9064386,1.150294,0.3172331,0,250,0.3172331,1843.037,0,0,0,0,11.49505,337.7271,337.669,0.05812134,339.775,0,679.5501,0,0,-4.098943e-13,4.263256e-14,54.44704,0,0,81.58222,0,0,0,0
mpc,2026-01-28 02:30:00,2218,2.5,25.33292,2624.644,34.47873,0,12.79358,1,1,1837.251,1836.934,0,0,0,0,0,0,0,0,0,34.47873,1803.972,0.9019861,1.141542,0.3172331,0,250,0.3172331,1836.934,0,0,0,0,12.79358,336.2847,336.2267,0.05806536,338.5684,0,677.1367,0,0,4.047873e-13,4.263256e-14,34.47873,0,0,87.54119,0,0,0,0
mpc,2026-01-28 02:45:00,2219,2.75,25.07848,2655.629,39.39754,0,13.85701,1,1,1858.94,1858.623,0,0,0,0,0,0,0,0,0,39.39754,1793.839,0.8969194,1.135935,0.3172331,0,250,0.3172331,1858.623,0,0,0,0,13.85701,338.5205,338.4627,0.05776941,340.9861,0,681.9723,0,0,2.755574e-13,4.263256e-14,39.39754,0,0,84.08058,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,24.73087,2671.189,65.96782,2.730623,23.61061,1,1,1869.833,1869.515,0,0,0,0,0,0,0,0,0,68.69844,1776.382,0.8881909,1.129554,0.3172331,0,250,0.3172331,1869.515,0,0,0,0,23.61061,33.65699,33.65128,0.005710195,37.92113,0,75.84226,0,0,-2.793321e-13,4.263256e-14,65.96782,2.730623,0,94.13362,0,0,0,3.108624e-15
mpc,2026-01-28 03:15:00,2221,3.25,24.43638,2709.594,58.26407,2.121601,36.23788,1,1,1896.716,1896.398,0,0,0,0,0,0,0,0,0,60.38567,1761.006,0.8805029,1.118562,0.3172331,0,250,0.3172331,1896.398,0,0,0,0,36.23788,34.14088,34.13517,0.005710195,40.65044,0,81.30087,0,0,-7.01661e-14,4.263256e-14,58.26407,2.121601,0,95.11095,0,0,0,2.664535e-15
mpc,2026-01-28 03:30:00,2222,3.5,24.44175,2684.921,94.95179,0.06647684,27.76825,1,1,1879.445,1879.127,0,0,0,0,0,0,0,0,0,92.98016,1737.484,0.8687418,1.10888,0.3172331,0,250,0.3172331,1879.127,0,0,2.038104,0,27.76825,33.83,33.82429,0.005710195,38.81732,0,81.15036,0,0,1.341149e-13,4.263256e-14,92.91368,0.06647684,0,97.85484,0,0,0,3.719247e-15
mpc,2026-01-28 03:45:00,2223,3.75,24.35407,2733.935,108.6755,0,24.17147,1,1,1913.755,1913.437,0,0,0,0,0,0,0,0,0,108.6755,1710.041,0.8550206,1.094068,0.3172331,0,250,0.3172331,1913.437,0,0,0,0,24.17147,34.44759,34.44187,0.005710195,38.78064,0,77.56128,0,0,-2.144951e-13,4.263256e-14,108.6755,0,0,110.3408,0,0,0,0
mpc,2026-01-28 04:00:00,2224,4,24.0567,2716.188,111.5523,0,23.22746,1,1,1901.331,1901.014,0,0,0,0,0,0,0,0,0,109.0219,1682.516,0.8412582,1.076788,0.3172331,0,250,0.3172331,1901.014,0,0,2.530424,0,23.22746,34.22396,34.21825,0.005710195,38.36323,0,81.09144,0,0,-1.956213e-13,4.263256e-14,109.0219,0,0,110.8118,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,23.93869,2719.297,121.7565,1.311018,21.76692,1,1,1903.508,1903.191,0,0,0,0,0,0,0,0,0,123.0675,1651.485,0.8257424,1.059456,0.3172331,0,250,0.3172331,1903.191,0,0,0,0,21.76692,34.26314,34.25743,0.005710195,38.1328,0,76.26559,0,0,-1.69198e-13,4.263256e-14,121.7565,1.311018,0,130.7558,0,0,0,-4.662937e-15
mpc,2026-01-28 04:30:00,2226,4.5,23.6506,2761.139,160.8139,0,20.70666,1,1,1932.797,1932.48,121.0531,34.82325,155.8763,1,155.8763,0,0,0,0,2.16354,1650.684,0.8253419,1.039916,0.3172331,0,250,0.3172331,1811.427,0,0,2.774076,0,20.70666,34.79035,32.60568,2.184665,71.09484,0,146.975,0,0,-3.13749e-13,4.263256e-14,158.0399,0,0,2.741875,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,23.59309,2777.235,184.8181,0,12.1579,1,1,1944.065,1943.747,530.9448,152.7785,683.7233,2,183.3277,0.395581,0,0,500,0,1775.424,0.887712,1.039411,0.3172331,0,250,0.3172331,1412.803,0,0,1.49032,0,12.1579,34.99316,25.43045,9.562716,180.359,0,363.2888,0,-1.136868e-13,-1.665335e-14,4.263256e-14,183.3277,0,0,0,500,0.395581,0,-2.303713e-14
mpc,2026-01-28 05:00:00,2228,5,23.46712,2734.49,224.6212,0,17.56073,1,1,1914.143,1913.826,170.046,48.91701,218.963,1,218.963,0,0,0,0,0,1775.145,0.8875723,1.117958,0.3172331,0,250,0.3172331,1743.78,0,0,5.658185,0,17.56073,34.45458,31.38804,3.066539,83.40294,0,176.5662,0,-7.105427e-15,-2.060574e-13,4.263256e-14,218.963,0,0,0.5372096,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,23.39218,2754.018,297.2702,0,15.2228,1,1,1927.813,1927.496,216.4565,62.26789,278.7244,1,278.7244,0,0,0,0,0,1774.865,0.8874325,1.117782,0.3172331,0,250,0.3172331,1711.039,0,0,18.54584,0,15.2228,34.70063,30.7987,3.901928,95.74814,0,223.4879,0,0,-1.683098e-13,4.263256e-14,278.7244,0,0,0.8898748,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,23.38934,2786.103,364.2623,0,11.426,1,1,1950.272,1949.955,0,0,0,0,0,0,0,0,0,346.475,1687.967,0.8439835,1.117607,0.3172331,0,250,0.3172331,1949.955,0,0,17.78731,0,11.426,35.1049,35.09919,0.005710195,37.11181,0,104.9067,0,0,-9.792167e-14,4.263256e-14,346.475,0,0,348.5626,0,0,0,0
mpc,2026-01-28 05:45:00,2231,5.75,23.43081,2789.94,423.5429,0,9.668944,0,1,1952.958,1952.641,711.8872,204.965,916.8522,2,415.1882,1.663924,0,0,500,0,1812.701,0.9063506,1.062888,0.3172331,0,250,0.3172331,1240.753,0,0,8.354673,0,9.668944,35.15324,22.33356,12.81968,0,229.003,1273.928,0,5.684342e-14,-1.261213e-13,4.263256e-14,415.1882,0,0,0,500,1.663924,0,3.108624e-14
mpc,2026-01-28 06:00:00,2232,6,23.46534,2799.856,482.7618,0,20.09172,0,0,1959.899,1959.582,0,0,0,0,0,0,0,0,0,469.2009,1695.116,0.8475578,1.141431,0.3172331,0,250,0.3172331,1959.582,0,0,13.56085,0,20.09172,35.27818,35.27247,0.005710195,0,38.81673,236.8845,0,0,-2.398082e-14,4.263256e-14,469.2009,0,0,472.0441,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,23.6693,2774.71,556.7061,2.58254,20.71064,0,0,1942.297,1941.979,0,0,0,0,0,0,0,0,0,500,1569.849,0.7849244,1.067389,0.3172331,0,250,0.3172331,1941.979,0,0,56.70608,2.58254,20.71064,34.96134,34.95563,0.005710195,0,38.62358,314.7026,0,0,4.243272e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,24.02423,2777.108,607.8537,0,16.21897,0,0,1943.975,1943.658,116.4895,33.51046,150,1,150,0,0,0,0,432.6913,1461.429,0.7307144,0.9885108,0.3172331,0,250,0.3172331,1827.169,0,0,25.16241,0,16.21897,34.99156,32.88904,2.102522,0,69.29195,424.5109,0,-1.421085e-14,1.902922e-13,4.263256e-14,582.6913,0,0,432.9445,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,24.18226,2771.543,643.1537,0,21.14219,0,0,1940.08,1939.763,116.4895,33.51046,150,1,150,0,0,0,0,476.1223,1342.168,0.6710841,0.9202403,0.3172331,0,250,0.3172331,1823.274,0,0,17.0314,0,21.14219,34.92145,32.81893,2.102522,0,70.11156,414.9928,0,-1.421085e-14,-4.104495e-13,4.263256e-14,626.1223,0,0,476.9015,0,0,0,0
mpc,2026-01-28 07:00:00,2236,7,24.21228,2751.375,627.5387,0,15.55867,0,0,1925.963,1925.645,116.4895,33.51046,150,1,150,0,0,0,0,477.5387,1222.572,0.6112861,0.8451436,0.3172331,0,250,0.3172331,1809.156,0,0,0,0,15.55867,34.66733,32.56481,2.102522,0,68.86024,378.7313,0,-1.421085e-14,-2.080558e-13,4.263256e-14,627.5387,0,0,482.9803,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,24.37393,2749.543,621.9493,0,23.94104,0,0,1924.68,1924.363,116.4895,33.51046,150,1,150,0,0,0,0,463.4008,1106.53,0.5532648,0.7698358,0.3172331,0,250,0.3172331,1807.873,0,0,8.548572,0,23.94104,34.64424,32.54172,2.102522,0,70.35126,401.6782,0,-1.421085e-14,-9.714451e-14,4.263256e-14,613.4008,0,0,467.3208,0,0,0,0
mpc,2026-01-28 07:30:00,2238,7.5,24.35042,2758.793,597.5347,0,25.93255,0,0,1931.155,1930.838,116.4895,33.51046,150,1,150,0,0,0,0,443.9137,995.377,0.4976885,0.6967655,0.3172331,0,250,0.3172331,1814.348,0,0,3.621076,0,25.93255,34.76079,32.65826,2.102522,0,70.82326,395.7743,0,-1.421085e-14,-1.121325e-13,4.263256e-14,593.9137,0,0,445.7705,0,0,0,0
mpc,2026-01-28 07:45:00,2239,7.75,24.32382,2760.603,548.6661,0,34.24295,0,0,1932.422,1932.105,0,0,0,0,0,0,0,0,0,500,870.2203,0.4351101,0.6267743,0.3172331,0,250,0.3172331,1932.105,0,0,48.66608,0,34.24295,34.7836,34.77789,0.005710195,0,40.9208,309.0134,0,0,5.12923e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 08:00:00,2240,8,24.3009,2766.721,490.0825,205.0023,49.10878,0,0,1936.705,1936.387,119.0991,34.26115,153.3602,1,153.3602,0,0,0,0,500,745.0833,0.3725416,0.547965,0.3172331,0,250,0.3172331,1817.288,0,0,19.20918,22.51537,49.10878,34.86068,32.71119,2.149494,0,75.77808,488.7543,0,0,1.59539e-13,4.263256e-14,470.8733,182.4869,0,500,0,0,0,-2.842171e-14
mpc,2026-01-28 08:15:00,2241,8.25,24.43853,2776.338,403.3904,210.0704,46.10332,0,0,1943.437,1943.119,116.4895,33.51046,150,1,150,0,0,0,0,434.3863,636.3694,0.3181847,0.469168,0.3172331,0,250,0.3172331,1826.63,0,0,0,29.07444,46.10332,34.98186,32.87934,2.102522,0,74.67913,460.8886,0,-1.421085e-14,-4.207745e-14,4.263256e-14,403.3904,180.996,0,448.6184,0,0,0,5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,24.70573,2832.456,338.2212,209.5428,38.99351,0,0,1982.719,1982.402,0,0,0,0,0,0,0,0,0,488.0754,514.2504,0.2571252,0.4007125,0.3172331,0,250,0.3172331,1982.402,0,0,0,59.68855,38.99351,35.68894,35.68323,0.005710195,0,42.73148,337.9859,0,0,-1.881273e-13,4.263256e-14,338.2212,149.8542,0,500,0,0,0,0
mpc,2026-01-28 08:45:00,2243,8.75,25.10538,2882.137,248.5683,216.8856,48.61369,1,0,2017.496,2017.178,0,0,0,0,0,0,0,0,0,437.2506,404.8568,0.2024284,0.3238159,0.3172331,0,250,0.3172331,2017.178,0,0,0,28.20326,48.61369,367.5921,367.5343,0.05780056,376.3918,0,801.4343,0,0,8.382184e-15,4.263256e-14,248.5683,188.6823,0,481.4993,0,0,0,0
mpc,2026-01-28 09:00:00,2244,9,25.39002,2946.031,213.4521,218.9518,55.73642,1,1,2062.222,2061.904,186.9682,53.78501,240.7533,1,240.7533,0,0,0,0,191.1824,356.9974,0.1784987,0.2549324,0.3172331,0,250,0.3172331,1874.936,0,0,0,27.76934,55.73642,377.8971,343.5775,34.31961,407.5761,0,863.0543,0,-2.131628e-14,-8.237855e-14,4.263256e-14,213.4521,191.1824,0,191.1824,0,27.30113,0,2.842171e-14
mpc,2026-01-28 09:15:00,2245,9.25,25.5965,2931.414,168.0585,217.0208,58.8853,1,1,2051.99,2051.672,168.3399,52.45798,220.7979,1,182.874,37.92384,0,0,0,156.7014,317.7659,0.1588829,0.2247961,0.3172331,0,250,0.3172331,1883.333,0,0,0,22.39554,58.8853,377.5937,346.5585,31.03518,409.8522,0,858.3367,0,-7.105427e-15,-9.228729e-14,4.263256e-14,168.0585,194.6253,0,156.7014,0,14.81559,0,2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,25.62685,2947.35,140.4593,218.6346,57.54473,1,1,2063.145,2062.828,639.1299,204.7217,843.8515,2,147.6026,196.2489,0,0,500,0,442.7159,0.2213579,0.2000925,0.3172331,0,250,0.3172331,1423.698,0,0,0,22.38564,57.54473,379.8798,262.1406,117.7392,477.4578,0,993.5308,0,-5.684342e-14,-8.279488e-14,4.263256e-14,140.4593,196.2489,0,0,500,7.143313,0,0
mpc,2026-01-28 09:45:00,2247,9.75,25.76289,2958.227,128.7732,224.2333,63.34785,1,1,2070.759,2070.442,619.4373,199.3848,818.8221,4,119.4871,199.335,0,0,500,0,567.6462,0.2838231,0.2787717,0.3172331,0,250,0.3172331,1451.005,0,0,9.286139,24.89832,63.34785,382.3353,267.9067,114.4286,478.9878,0,1016.944,0,5.684342e-14,1.035838e-13,4.263256e-14,119.4871,199.335,0,0,500,0,0,0
mpc,2026-01-28 10:00:00,2248,10,25.96378,2955.324,120.3029,226.2648,75.55088,1,1,2068.727,2068.41,596.1507,192.689,788.8397,2,89.47653,199.3632,0,0,500,0,692.5568,0.3462784,0.3574385,0.3172331,0,250,0.3172331,1472.259,0,0,30.82641,26.90163,75.55088,383.5249,272.9447,110.5802,479.6401,0,1058.861,0,-8.526513e-14,1.533773e-13,4.263256e-14,89.47653,199.3632,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 10:15:00,2249,10.25,26.08081,2950.962,102.6148,232.1981,74.33444,1,1,2065.673,2065.356,588.5757,190.3735,778.9493,2,80.86866,198.0806,0,0,500,0,817.4478,0.4087239,0.4360929,0.3172331,0,250,0.3172331,1476.78,0,0,21.74613,34.11745,74.33444,383.8749,274.4378,109.4371,478.6253,0,1053.615,0,-1.136868e-13,-1.041389e-13,4.263256e-14,80.86866,198.0806,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 10:30:00,2250,10.5,26.45932,2987.439,100.3708,234.7569,89.93392,1,1,2091.207,2090.89,584.5152,189.2357,773.7509,2,75.38523,198.3657,0,0,500,0,942.3191,0.4711596,0.5147349,0.3172331,0,250,0.3172331,1506.375,0,0,24.98557,36.39117,89.93392,391.6504,282.1204,109.53,488.1994,0,1082.274,0,0,-9.65894e-15,4.263256e-14,75.38523,198.3657,0,0,500,0,0,0
mpc,2026-01-28 10:45:00,2251,10.75,26.48799,3020.484,81.96398,233.2983,94.5332,0,1,2114.339,2114.022,585.943,189.5391,775.4821,2,78.12684,197.3553,0,0,500,0,1067.171,0.5335854,0.5933645,0.3172331,0,250,0.3172331,1528.078,0,0,3.837137,35.943,94.5332,396.2166,286.3543,109.8623,0,493.6084,2783.467,0,-2.842171e-14,1.070255e-13,4.263256e-14,78.12684,197.3553,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 11:00:00,2252,11,26.53402,3072.973,89.31062,238.4219,111.9803,0,0,2151.081,2150.764,0,0,0,0,0,0,0,0,0,272.0022,999.0022,0.4995011,0.6719818,0.3172331,0,250,0.3172331,2150.764,0,0,15.99727,39.73307,111.9803,403.4847,403.4252,0.05950436,0,424.4296,2430.498,0,0,1.211253e-13,4.263256e-14,73.31335,198.6889,0,272.0022,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,26.72504,3048.465,92.36817,235.5164,123.2005,0,0,2133.926,2133.608,0,0,0,0,0,0,0,0,0,280.0086,928.8428,0.4644214,0.629057,0.3172331,0,250,0.3172331,2133.608,0,0,12.92756,34.94837,123.2005,401.8506,401.7909,0.05973981,0,424.9914,2420.039,0,0,2.24154e-13,4.263256e-14,79.4406,200.568,0,280.0086,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,27.12749,3086.168,86.23056,234.9315,142.0182,0,0,2160.317,2160,0,0,0,0,0,0,0,0,0,274.8998,859.9716,0.4299858,0.5848787,0.3172331,0,250,0.3172331,2160,0,0,11.40457,34.8577,142.0182,410.2407,410.1804,0.06024203,0,437.1494,2484.124,0,0,-6.872281e-14,4.263256e-14,74.826,200.0738,0,274.8998,0,0,0,2.842171e-14
mpc,2026-01-28 11:45:00,2255,11.75,27.02958,3076.033,70.37341,238.2468,156.6135,0,0,2153.223,2152.906,0,0,0,0,0,0,0,0,0,274.3986,791.2366,0.3956183,0.5415115,0.3172331,0,250,0.3172331,2152.906,0,0,0,34.22162,156.6135,408.0589,407.9988,0.06011907,0,437.6787,2466.265,0,0,1.94289e-13,4.263256e-14,70.37341,204.0252,0,292.742,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,27.06039,3058.17,65.8098,242.8639,160.8765,0,0,2140.719,2140.402,0,0,0,0,0,0,0,0,0,267.98,724.117,0.3620585,0.4982301,0.3172331,0,250,0.3172331,2140.402,0,0,0,40.69365,160.8765,405.95,405.8898,0.06015771,0,436.3972,2470.381,0,0,3.38618e-14,4.263256e-14,65.8098,202.1702,0,299.4645,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,27.36908,3087.043,69.17562,240.7261,174.856,0,0,2160.93,2160.613,0,0,0,0,0,0,0,0,0,274.2664,655.4365,0.3277182,0.4559659,0.3172331,0,250,0.3172331,2160.613,0,0,0,35.63538,174.856,412.4384,412.3778,0.06054759,0,445.7511,2513.102,0,0,-2.021161e-13,4.263256e-14,69.17562,205.0908,0,289.223,0,0,0,-2.842171e-14
mpc,2026-01-28 12:30:00,2258,12.5,27.41776,3090.418,70.41665,238.6932,190.3296,0,0,2163.292,2162.975,0,0,0,0,0,0,0,0,0,273.946,586.8468,0.2934234,0.4127187,0.3172331,0,250,0.3172331,2162.975,0,0,0,35.16389,190.3296,413.3116,413.251,0.06060953,0,449.6148,2533.539,0,0,-5.373479e-14,4.263256e-14,70.41665,203.5293,0,294.6542,0,0,0,-2.842171e-14
mpc,2026-01-28 12:45:00,2259,12.75,27.8213,3130.337,62.98507,241.0147,199.0363,0,0,2191.236,2190.919,0,0,0,0,0,0,0,0,0,265.064,520.4884,0.2602442,0.3695288,0.3172331,0,250,0.3172331,2190.919,0,0,0,38.9357,199.0363,422.2314,422.1703,0.06112795,0,460.5228,2600.039,0,0,-9.60898e-14,4.263256e-14,62.98507,202.079,0,293.0087,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,27.84334,3087.943,66.19451,239.9606,217.7323,0,0,2161.56,2161.243,0,0,0,0,0,0,0,0,0,270.6918,452.7335,0.2263668,0.3277439,0.3172331,0,250,0.3172331,2161.243,0,0,0,35.46331,217.7323,416.7077,416.6466,0.06115651,0,458.6212,2583.591,0,0,2.431388e-14,4.263256e-14,66.19451,204.4973,0,296.2635,0,0,0,2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,28.10962,3118.273,75.82514,240.0322,233.8475,0,0,2182.791,2182.474,0,0,0,0,0,0,0,0,0,280.5319,382.5293,0.1912646,0.2850797,0.3172331,0,250,0.3172331,2182.474,0,0,0,35.32543,233.8475,423.1903,423.1287,0.06150381,0,468.4661,2637.5,0,0,-7.749357e-14,4.263256e-14,75.82514,204.7067,0,291.2232,0,0,0,2.842171e-14
mpc,2026-01-28 13:30:00,2262,13.5,28.21879,3096.163,65.2577,241.9483,244.5481,0,0,2167.314,2166.997,0,0,0,0,0,0,0,0,0,271.2948,314.6453,0.1573227,0.2408731,0.3172331,0,250,0.3172331,2166.997,0,0,0,35.91114,244.5481,421.1702,421.1086,0.06164733,0,468.6312,2639.418,0,0,-4.493628e-14,4.263256e-14,65.2577,206.0371,0,289.3093,0,0,0,-2.842171e-14
mpc,2026-01-28 13:45:00,2263,13.75,28.39465,3082.721,57.02066,237.7217,244.1632,1,0,2157.905,2157.587,0,0,0,0,0,0,0,0,0,261.9859,249.0993,0.1245497,0.1981276,0.3172331,0,250,0.3172331,2157.587,0,0,0,32.7564,244.1632,420.9241,420.8622,0.06187996,468.4891,0,993.483,0,0,-1.024181e-14,4.263256e-14,57.02066,204.9653,0,290.7924,0,0,0,-2.842171e-14
mpc,2026-01-28 14:00:00,2264,14,28.37,3042.081,51.78041,235.9272,238.3671,1,1,2129.457,2129.139,291.9291,105.7031,397.6322,1,81.12791,204.3427,0,0,112.1616,0,277.1005,0.1385503,0.1568542,0.3172331,0,250,0.3172331,1837.21,0,0,0,31.58447,238.3671,415.1554,358.1795,56.97586,510.3543,0,1075.192,0,-1.421085e-14,-9.575674e-15,4.263256e-14,51.78041,204.3427,0,0,112.1616,29.3475,0,0
mpc,2026-01-28 14:15:00,2265,14.25,28.2675,3065.977,60.05777,236.2265,251.7088,1,1,2146.184,2145.867,596.6082,193.0354,789.6436,2,88.25952,201.3841,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1549.259,0,0,0,34.84243,251.7088,417.4989,301.3785,116.1204,543.379,0,1146.861,0,-8.526513e-14,1.228462e-13,4.263256e-14,60.05777,201.3841,0,0,500,28.20175,0,-9.237056e-14
mpc,2026-01-28 14:30:00,2266,14.5,28.47153,3061.679,74.95012,238.7069,251.7468,1,1,2143.175,2142.858,602.8597,194.5279,797.3876,2,98.88057,198.507,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1539.998,0,0,0,40.19993,251.7468,418.7417,300.8907,117.851,544.6059,0,1158.557,0,-1.705303e-13,1.676992e-13,4.263256e-14,74.95012,198.507,0,0,500,23.93045,0,-1.136868e-13
mpc,2026-01-28 14:45:00,2267,14.75,28.49766,3092.061,91.69891,236.6764,255.7832,1,1,2164.443,2164.126,596.3244,192.4787,788.8031,2,91.88736,196.9158,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1567.801,0,0,0,39.76061,255.7832,423.1347,306.4951,116.6396,548.9778,0,1166.543,0,-8.526513e-14,1.116884e-13,4.263256e-14,91.69891,196.9158,0,0,500,0.1884517,0,-1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,28.46704,3093.011,94.54341,231.7043,252.912,1,1,2165.108,2164.791,587.5347,189.9568,777.4915,2,80.51417,196.9773,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1577.256,0,0,14.02923,34.72698,252.912,422.9862,308.1406,114.8457,547.5075,0,1179.119,0,-2.842171e-14,-1.158518e-13,4.263256e-14,80.51417,196.9773,0,0,500,0,0,0
mpc,2026-01-28 15:15:00,2269,15.25,28.40639,3064.153,89.89726,230.8977,254.4859,1,1,2144.907,2144.59,587.975,190.1002,778.0751,2,80.94039,197.1347,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1556.615,0,0,8.956866,33.76292,254.4859,418.4942,303.7121,114.7821,543.4652,0,1160.622,0,5.684342e-14,1.670886e-14,4.263256e-14,80.94039,197.1347,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 15:30:00,2270,15.5,28.34775,3037.046,81.64187,229.8077,253.1639,1,1,2125.932,2125.615,604.7943,194.9624,799.7567,2,102.3974,197.3593,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1520.821,0,0,0,32.44842,253.1639,414.2707,296.3554,117.9153,540.6507,0,1137.275,0,0,-1.750822e-13,4.263256e-14,81.64187,197.3593,0,0,500,20.75551,0,0
mpc,2026-01-28 15:45:00,2271,15.75,28.59459,3010.665,99.87812,224.3936,254.4274,1,1,2107.465,2107.148,610.9953,196.7675,807.7628,2,110.2036,197.5593,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1496.153,0,0,0,26.83433,254.4274,412.8565,293.0992,119.7573,539.7096,0,1125.708,0,-5.684342e-14,1.362244e-13,4.263256e-14,99.87812,197.5593,0,0,500,10.32543,0,-7.105427e-14
mpc,2026-01-28 16:00:00,2272,16,28.53426,2982.107,114.8619,226.0017,250.9419,1,1,2087.475,2087.158,615.1536,197.6026,812.7562,2,118.5944,194.1618,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1472.004,0,0,0,31.83996,250.9419,408.4094,287.994,120.4154,534.6927,0,1124.309,0,5.684342e-14,1.071365e-13,4.263256e-14,114.8619,194.1618,0,0,500,3.732537,0,2.842171e-14
mpc,2026-01-28 16:15:00,2273,16.25,28.51627,2995.743,127.9878,218.374,244.9153,1,1,2097.02,2096.703,618.332,198.448,816.7801,2,123.2658,193.5142,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1478.371,0,0,4.722018,24.85975,244.9153,410.1181,289.1277,120.9904,535.4743,0,1121.977,0,2.842171e-14,-4.840572e-14,4.263256e-14,123.2658,193.5142,0,0,500,0,0,0
mpc,2026-01-28 16:30:00,2274,16.5,28.81639,2968.641,168.0654,221.0581,239.1005,1,1,2078.049,2077.731,628.1638,201.0061,829.1699,2,138.1982,190.9717,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1449.567,0,0,29.86723,30.08639,239.1005,409.0488,285.3369,123.712,533.4081,0,1170.236,0,0,-4.23217e-13,4.263256e-14,138.1982,190.9717,0,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,28.79148,2954.294,181.2673,217.8866,239.0859,1,1,2068.006,2067.689,648.4545,207.0001,855.4546,2,163.0058,192.4488,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1419.234,0,0,18.26154,25.43779,239.0859,406.8526,279.2154,127.6372,533.2524,0,1141.886,0,5.684342e-14,4.023448e-13,4.263256e-14,163.0058,192.4488,0,0,500,0,0,0
mpc,2026-01-28 17:00:00,2276,17,28.81346,2952.77,219.9685,211.6978,227.2246,1,1,2066.939,2066.622,685.068,217.2521,902.3202,2,212.5102,189.8099,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1381.554,0,0,7.458271,21.88785,227.2246,406.8362,271.9316,134.9046,533.9084,0,1118.439,0,0,-9.681145e-14,4.263256e-14,212.5102,189.8099,0,0,500,0,0,0
mpc,2026-01-28 17:15:00,2277,17.25,28.87444,2942.127,243.3128,215.0457,216.1282,1,1,2059.489,2059.172,717.8001,226.5824,944.3825,2,255.3792,189.0033,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.372,0,0,0,26.04241,216.1282,405.9058,264.3716,141.5341,533.5509,0,1112.025,0,-8.526513e-14,2.264855e-14,4.263256e-14,243.3128,189.0033,0,0,500,12.06645,0,-5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,28.83884,2937.757,292.6154,212.7773,203.3514,0,0,2056.43,2056.113,233.6276,67.20749,300.8351,1,300.8351,0,0,0,0,183.9913,1853.703,0.9268515,1.196402,0.3172331,0,250,0.3172331,1822.485,0,0,0,28.78603,203.3514,404.9902,358.9174,46.07275,0,466.1726,2613.605,0,-1.421085e-14,4.440892e-14,4.263256e-14,292.6154,183.9913,0,183.9913,0,8.219775,0,0
mpc,2026-01-28 17:45:00,2279,17.75,28.74324,2944.598,345.6774,208.5013,193.5706,0,0,2061.218,2060.901,266.8694,76.77011,343.6395,1,343.6395,0,0,0,0,184.2837,1807.34,0.9036702,1.16725,0.3172331,0,250,0.3172331,1794.032,0,0,2.037926,24.21761,193.5706,405.0943,352.5837,52.51057,0,467.3965,2615.972,0,-2.842171e-14,2.842171e-14,4.263256e-14,343.6395,184.2837,0,184.2837,0,0,0,5.684342e-14
mpc,2026-01-28 18:00:00,2280,18,28.89509,2942.129,379.7493,0,188.8377,0,0,2059.491,2059.173,592.8127,170.5584,763.3711,2,391.3646,0.2299033,0,0,371.7766,0,1900,0.95,1.138056,0.3172331,0,250,0.3172331,1466.361,0,0,0,0,188.8377,406.0878,289.1352,116.9526,0,496.9284,2733.106,0,-1.136868e-13,6.661338e-16,4.263256e-14,379.7493,0,0,0,371.7767,11.84513,0,7.105427e-15
mpc,2026-01-28 18:15:00,2281,18.25,28.91022,2902.428,457.693,0,180.2509,0,0,2031.699,2031.382,0,0,0,0,0,0,0,0,0,433.8933,1791.228,0.8956138,1.196402,0.3172331,0,250,0.3172331,2031.382,0,0,23.7997,0,180.2509,400.7395,400.6769,0.06257216,0,436.2302,2440.321,0,0,-1.24345e-14,4.263256e-14,433.8933,0,0,435.2526,0,0,0,0
mpc,2026-01-28 18:30:00,2282,18.5,28.7919,2891.223,510.464,0,165.374,0,0,2023.856,2023.539,716.1968,206.2101,922.4069,2,484.4743,1.715044,0,0,436.2176,0,1900,0.95,1.12791,0.3172331,0,250,0.3172331,1307.342,0,0,25.98971,0,165.374,398.1702,257.2044,140.9658,0,495.9499,2772.557,0,-5.684342e-14,-1.412204e-13,4.263256e-14,484.4743,0,0,0,436.2176,1.715044,0,-5.551115e-14
mpc,2026-01-28 18:45:00,2283,18.75,28.56729,2847.307,522.9664,0,152.0049,0,0,1993.115,1992.798,412.2821,118.6009,530.8829,2,530.8829,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1580.516,0,0,0,0,152.0049,390.2255,309.444,80.78147,0,457.8054,2517.93,0,0,1.383338e-13,4.263256e-14,522.9664,0,0,3.017014,0,7.916522,0,0
mpc,2026-01-28 19:00:00,2284,19,28.36588,2835.039,554.8672,0,146.613,0,0,1984.527,1984.21,229.2481,65.94764,295.1958,1,295.1958,0,0,0,0,253.1573,1836.113,0.9180563,1.196214,0.3172331,0,250,0.3172331,1754.962,0,0,6.514166,0,146.613,386.866,342.1143,44.75173,0,436.6428,2412.773,0,-1.421085e-14,1.79412e-13,4.263256e-14,548.353,0,0,255.0482,0,0,0,0
mpc,2026-01-28 19:15:00,2285,19.25,28.17512,2838.355,579.499,0,141.1146,0,0,1986.848,1986.531,116.4895,33.51046,150,1,150,0,0,0,0,427.1339,1729.04,0.86452,1.156173,0.3172331,0,250,0.3172331,1870.042,0,0,2.365169,0,141.1146,385.7406,363.0629,22.67768,0,423.9703,2335.917,0,-1.421085e-14,1.008083e-13,4.263256e-14,577.1339,0,0,428.4551,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,27.83057,2821.396,594.8607,0.3584505,117.2801,0,0,1974.977,1974.66,116.4895,33.51046,150,1,150,0,0,0,0,440.7531,1618.58,0.8092898,1.088751,0.3172331,0,250,0.3172331,1858.17,0,0,4.466137,0,117.2801,380.6351,358.123,22.51203,0,414.2367,2286.006,0,-1.421085e-14,-1.734168e-13,4.263256e-14,590.3946,0.3584505,0,442.0988,0,0,0,-3.258505e-14
mpc,2026-01-28 19:45:00,2287,19.75,27.9147,2822.522,577.7531,0,99.75438,0,0,1975.765,1975.448,116.2244,33.77555,150,1,146.7892,0,3.210836,0,0,430.964,1510.584,0.7552919,1.019196,0.3172331,0,250,0.3172331,1859.224,2.365366,0,0,0,97.38902,381.4674,358.9663,22.50108,0,411.5451,2263.498,0,-7.105427e-15,3.43281e-13,4.263256e-14,577.7531,0,2.365366,442.6467,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,27.84906,2841.963,547.9289,0,86.94629,0,0,1989.374,1989.057,115.4141,34.58593,150,1,136.9738,0,13.02621,0,0,410.9551,1407.607,0.7038036,0.9511925,0.3172331,0,250,0.3172331,1873.643,9.603019,0,0,0,77.34327,383.5601,361.2466,22.31351,0,410.7447,2259.096,0,-1.421085e-14,-4.375389e-13,4.263256e-14,547.9289,0,9.603019,426.0708,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,27.83196,2855.507,510.7648,0,87.81058,0,0,1998.855,1998.537,116.4895,33.51046,150,1,150,0,0,0,0,360.7648,1317.194,0.6585972,0.8863496,0.3172331,0,250,0.3172331,1882.048,0,0,0,0,87.81058,385.2482,362.7355,22.51269,0,413.1701,2272.436,0,-1.421085e-14,3.804734e-13,4.263256e-14,510.7648,0,0,382.5639,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,27.55225,2786.223,468.0699,0,74.37041,0,0,1950.356,1950.039,0,0,0,0,0,0,0,0,0,468.0699,1199.97,0.5999848,0.829418,0.3172331,0,250,0.3172331,1950.039,0,0,0,0,74.37041,373.6849,373.6241,0.06078132,0,387.8734,2133.304,0,0,3.096412e-13,4.263256e-14,468.0699,0,0,499.0354,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,27.3898,2761.773,424.8204,0,59.76417,0,0,1933.241,1932.924,0,0,0,0,0,0,0,0,0,424.8204,1093.576,0.5467878,0.7556032,0.3172331,0,250,0.3172331,1932.924,0,0,0,0,59.76417,369.142,369.0814,0.06057394,0,380.493,2092.712,0,0,1.4444e-13,4.263256e-14,424.8204,0,0,449.4037,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,27.25368,2752.619,374.9563,0,49.91711,0,0,1926.833,1926.516,0,0,0,0,0,0,0,0,0,374.9563,999.6643,0.4998322,0.6886085,0.3172331,0,250,0.3172331,1926.516,0,0,0,0,49.91711,366.8694,366.809,0.06040125,0,376.3133,2069.723,0,0,1.063594e-13,4.263256e-14,374.9563,0,0,390.7881,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,27.15307,2769.587,333.5498,1.886862,52.91969,0,0,1938.711,1938.394,0,0,0,0,0,0,0,0,0,333.5891,916.1097,0.4580548,0.629474,0.3172331,0,250,0.3172331,1938.394,0,0,0,1.847564,52.91969,368.3548,368.2945,0.06027423,0,378.3493,2084.108,0,0,2.498002e-14,4.263256e-14,333.5498,0.03929771,0,340.8292,0,0,0,6.869505e-15
mpc,2026-01-28 21:30:00,2294,21.5,27.01017,2750.277,278.1028,3.4552,46.64912,0,0,1925.194,1924.877,0,0,0,0,0,0,0,0,0,278.1474,846.4286,0.4232143,0.5768608,0.3172331,0,250,0.3172331,1924.877,0,0,0,3.410581,46.64912,364.6973,364.6372,0.06009476,0,373.4742,2059.991,0,0,-1.788569e-13,4.263256e-14,278.1028,0.04461942,0,291.7534,0,0,0,-2.809558e-14
mpc,2026-01-28 21:45:00,2295,21.75,26.72771,2779.629,236.5247,0.6281114,49.25022,0,0,1945.741,1945.423,0,0,0,0,0,0,0,0,0,236.9249,787.0642,0.3935321,0.5329837,0.3172331,0,250,0.3172331,1945.423,0,0,0,0.2279414,49.25022,366.4328,366.373,0.05974311,0,375.6481,2066.458,0,0,1.182388e-13,4.263256e-14,236.5247,0.40017,0,252.1128,0,0,0,2.775558e-15
mpc,2026-01-28 22:00:00,2296,22,26.74705,2777.647,204.5305,0,43.41427,0,0,1944.353,1944.036,0,0,0,0,0,0,0,0,0,204.5305,735.8076,0.3679038,0.4956028,0.3172331,0,250,0.3172331,1944.036,0,0,0,0,43.41427,366.3182,366.2584,0.05976706,0,374.4377,2059.407,0,0,-8.998358e-14,4.263256e-14,204.5305,0,0,220.101,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,26.71079,2742.525,182.3445,0.1624128,32.28156,0,0,1919.767,1919.45,0,0,0,0,0,0,0,0,0,180.8271,690.485,0.3452425,0.4633273,0.3172331,0,250,0.3172331,1919.45,0,0,1.679798,0,32.28156,361.4147,361.355,0.05972219,0,367.4323,2023.775,0,0,-5.268008e-14,4.263256e-14,180.6647,0.1624128,0,182.0784,0,0,0,4.857226e-15
mpc,2026-01-28 22:30:00,2298,22.5,26.58732,2713.758,164.1787,3.268997,26.74997,0,0,1899.631,1899.314,0,0,0,0,0,0,0,0,0,162.8566,649.6622,0.3248311,0.4347883,0.3172331,0,250,0.3172331,1899.314,0,0,2.424683,2.166392,26.74997,356.7117,356.6522,0.05956987,0,361.6753,1997.134,0,0,8.548717e-15,4.263256e-14,161.754,1.102605,0,162.8566,0,0,0,-6.661338e-16
mpc,2026-01-28 22:45:00,2299,22.75,26.58554,2692.17,152.7223,0.8119399,28.87683,0,0,1884.519,1884.202,0,0,0,0,0,0,0,0,0,125.8547,618.0962,0.3090481,0.4090828,0.3172331,0,250,0.3172331,1884.202,0,0,27.33589,0.3436331,28.87683,353.8611,353.8015,0.05956768,0,359.2238,2023.478,0,0,9.775514e-14,4.263256e-14,125.3864,0.4683068,0,125.8547,0,0,0,-1.887379e-15
mpc,2026-01-28 23:00:00,2300,23,26.60263,2655.125,129.4413,2.702331,22.80256,0,0,1858.587,1858.27,0,0,0,0,0,0,0,0,0,109.5222,590.6184,0.2953092,0.3892061,0.3172331,0,250,0.3172331,1858.27,0,0,19.96049,2.660865,22.80256,349.115,349.0554,0.05958871,0,353.3386,1982.384,0,0,-1.764699e-13,4.263256e-14,109.4808,0.04146645,0,109.5222,0,0,0,1.484923e-15
mpc,2026-01-28 23:15:00,2301,23.25,26.64017,2654.721,109.9551,7.872897,26.08588,0,0,1858.305,1857.987,0,0,0,0,0,0,0,0,0,93.21433,567.2218,0.2836109,0.3719037,0.3172331,0,250,0.3172331,1857.987,0,0,17.13387,7.479757,26.08588,349.3329,349.2733,0.05963498,0,354.177,1990.432,0,0,-5.861978e-14,4.263256e-14,92.82118,0.3931404,0,93.21433,0,0,0,-7.771561e-16
mpc,2026-01-28 23:30:00,2302,23.5,26.51432,2690.211,97.64257,0.1448597,25.54307,1,1,1883.148,1882.83,459.42,132.161,591.581,2,91.581,0,0,0,500,0,692.1325,0.3460663,0.3571713,0.3172331,0,250,0.3172331,1423.41,0,0,6.061568,0.1448597,25.54307,353.0841,266.8848,86.19924,403.8351,0,818.3763,0,5.684342e-14,-1.386113e-13,4.263256e-14,91.581,0,0,0,500,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,26.32602,2696.944,78.1185,1.806837,22.25913,1,1,1887.861,1887.544,466.3364,134.1679,600.5043,2,100.342,0.1622938,0,0,500,0,817.0236,0.4085118,0.4358257,0.3172331,0,250,0.3172331,1421.207,0,0,0,1.644543,22.25913,352.5985,265.4409,87.15757,403.7662,0,810.3693,0,5.684342e-14,-5.478951e-14,4.263256e-14,78.1185,0.1622938,0,0,500,22.22354,0,-2.842171e-14
mpc,2026-01-29 00:00:00,2304,0,26.11752,2719.053,66.70035,3.416345,28.10147,1,1,1903.337,1903.02,453.8061,130.6244,584.4306,2,83.69361,0.7369675,0,0,500,0,941.8949,0.4709475,0.5144678,0.3172331,0,250,0.3172331,1449.213,0,0,0,2.679377,28.10147,353.9727,269.5172,84.4555,405.3678,0,815.3574,0,-8.526513e-14,1.255662e-13,4.263256e-14,66.70035,0.7369675,0,0,500,16.99326,0,-7.105427e-14
mpc,2026-01-29 00:15:00,2305,0.25,26.08944,2696.879,49.8053,0,21.92297,1,1,1887.816,1887.498,444.7502,127.9815,572.7316,2,72.35048,0.3811671,0,0,500,0,1066.747,0.5333733,0.5930974,0.3172331,0,250,0.3172331,1442.748,0,0,0,0,21.92297,350.8846,268.1608,82.7238,400.217,0,800.434,0,4.263256e-14,7.371881e-14,4.263256e-14,49.8053,0,0,0,500,22.92634,0,-2.842171e-14
mpc,2026-01-29 00:30:00,2306,0.5,25.85444,2674.153,45.07583,0,26.8904,1,1,1871.907,1871.59,447.057,128.6461,575.7032,2,75.3122,0.3909819,0,0,500,0,1191.579,0.5957894,0.6717147,0.3172331,0,250,0.3172331,1424.533,0,0,0,0,26.8904,346.2639,263.509,82.75496,397.1293,0,794.2585,0,-2.842171e-14,-3.912426e-13,4.263256e-14,45.07583,0,0,0,500,30.62736,0,-5.684342e-14
mpc,2026-01-29 00:45:00,2307,0.75,25.59573,2664.635,54.10728,0,34.54085,1,1,1865.245,1864.927,431.4332,124.1257,555.5588,2,55.41202,0.1468077,0,0,500,0,1316.391,0.6581956,0.7503197,0.3172331,0,250,0.3172331,1433.494,0,0,0,0,34.54085,343.2248,263.7781,79.44665,394.2597,0,788.5194,0,-1.421085e-14,6.217249e-14,4.263256e-14,54.10728,0,0,0,500,1.451544,0,-1.509903e-14
mpc,2026-01-29 01:00:00,2308,1,25.53272,2646.184,77.80531,0,45.2235,1,1,1852.329,1852.012,445.7327,128.3558,574.0884,2,72.84522,1.24322,0,0,500,0,1441.184,0.720592,0.8289122,0.3172331,0,250,0.3172331,1406.279,0,0,4.960089,0,45.2235,340.414,258.4407,81.97336,395.1074,0,798.771,0,-2.842171e-14,1.850742e-13,4.263256e-14,72.84522,0,0,0,500,1.24322,0,-2.664535e-15
mpc,2026-01-29 01:15:00,2309,1.25,25.46819,2693.539,86.48052,0,45.49492,1,1,1885.478,1885.16,448.0279,129.0769,577.1047,2,75.28907,1.815651,0,0,500,0,1565.957,0.7829785,0.9074924,0.3172331,0,250,0.3172331,1437.133,0,0,11.19145,0,45.49492,346.0545,263.7667,82.28782,401.1936,0,821.6924,0,-2.842171e-14,-2.14162e-13,4.263256e-14,75.28907,0,0,0,500,1.815651,0,-1.998401e-14
mpc,2026-01-29 01:30:00,2310,1.5,25.42164,2682.492,83.90123,0,38.25708,1,1,1877.745,1877.427,456.248,131.3574,587.6054,2,86.58081,1.024602,0,0,500,0,1690.711,0.8453553,0.9860602,0.3172331,0,250,0.3172331,1421.18,0,0,0,0,38.25708,344.3117,260.5938,83.71783,398.9663,0,797.9325,0,0,1.850742e-13,4.263256e-14,83.90123,0,0,0,500,3.704182,0,-7.993606e-15
mpc,2026-01-29 01:45:00,2311,1.75,25.18551,2701.745,72.39721,0,37.44416,1,1,1891.222,1890.904,446.0529,128.4124,574.4652,2,73.55597,0.9092754,0,0,500,0,1815.444,0.9077222,1.064616,0.3172331,0,250,0.3172331,1444.852,0,0,0,0,37.44416,345.139,263.6786,81.46044,398.9243,0,797.8487,0,0,-3.310685e-13,4.263256e-14,72.39721,0,0,0,500,2.068031,0,-5.817569e-14
mpc,2026-01-29 02:00:00,2312,2,25.10589,2701.979,84.95212,2.280251,26.27914,1,1,1891.385,1891.068,326.3178,94.00513,420.3229,1,79.70143,1.255917,0,0,339.3656,0,1900,0.95,1.143159,0.3172331,0,250,0.3172331,1564.75,0,0,5.250694,1.024333,26.27914,344.6181,285.1039,59.51424,383.8972,0,778.6187,0,0,2.464695e-14,4.263256e-14,79.70143,1.255917,0,0,339.3656,3.100834e-06,0,0
mpc,2026-01-29 02:15:00,2313,2.25,25.11143,2685.392,87.95582,2.531489,22.63825,1,1,1879.775,1879.457,0,0,0,0,0,0,0,0,0,66.64095,1883.041,0.9415203,1.196402,0.3172331,0,250,0.3172331,1879.457,0,0,21.48021,2.366148,22.63825,342.5406,342.4828,0.05780758,346.608,0,734.3511,0,0,-2.824407e-13,4.263256e-14,66.4756,0.165341,0,66.64095,0,0,0,-2.026157e-15
mpc,2026-01-29 02:30:00,2314,2.5,24.94017,2706.856,82.29777,2.586939,18.75168,1,1,1894.799,1894.482,0,0,0,0,0,0,0,0,0,58.5204,1868.114,0.9340571,1.185723,0.3172331,0,250,0.3172331,1894.482,0,0,23.83152,2.532791,18.75168,34.10638,34.10067,0.005710195,37.50599,0,120.4904,0,0,-2.453593e-13,4.263256e-14,58.46625,0.05414791,0,58.5204,0,0,0,9.922618e-16
mpc,2026-01-29 02:45:00,2315,2.75,24.80419,2714.966,91.28491,4.549799,13.16826,1,1,1900.476,1900.159,0,0,0,0,0,0,0,0,0,59.51161,1852.942,0.9264711,1.176324,0.3172331,0,250,0.3172331,1900.159,0,0,32.28203,4.041067,13.16826,34.20857,34.20286,0.005710195,36.58775,0,135.8328,0,0,-4.176659e-13,4.263256e-14,59.00288,0.5087321,0,59.51161,0,0,0,-6.661338e-16
mpc,2026-01-29 03:00:00,2316,3,24.67212,2717.87,75.78098,0,20.32605,1,1,1902.509,1902.192,0,0,0,0,0,0,0,0,0,75.78098,1833.705,0.9168526,1.166771,0.3172331,0,250,0.3172331,1902.192,0,0,0,0,20.32605,34.24516,34.23945,0.005710195,37.91102,0,75.82203,0,0,-2.04281e-14,4.263256e-14,75.78098,0,0,80.30082,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,24.7845,2712.317,81.31208,0.1833528,27.05247,1,1,1898.622,1898.304,0,0,0,0,0,0,0,0,0,74.00393,1814.916,0.9074578,1.154657,0.3172331,0,250,0.3172331,1898.304,0,0,7.491507,0,27.05247,34.17519,34.16948,0.005710195,39.067,0,91.05685,0,0,4.027889e-13,4.263256e-14,73.82058,0.1833528,0,76.20867,0,0,0,-2.553513e-15
mpc,2026-01-29 03:30:00,2318,3.5,24.82152,2714.986,94.37256,0,23.48617,1,1,1900.49,1900.173,0,0,0,0,0,0,0,0,0,94.36432,1791.039,0.8955194,1.142826,0.3172331,0,250,0.3172331,1900.173,0,0,0.008240628,0,23.48617,34.20882,34.20311,0.005710195,38.45813,0,76.93048,0,0,1.565414e-13,4.263256e-14,94.36432,0,0,96.58194,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,24.57379,2724.269,81.06356,0,22.71885,1,1,1906.988,1906.671,0,0,0,0,0,0,0,0,0,81.06356,1770.491,0.8852455,1.127791,0.3172331,0,250,0.3172331,1906.671,0,0,0,0,22.71885,34.32578,34.32007,0.005710195,38.41586,0,76.83172,0,0,1.89182e-13,4.263256e-14,81.06356,0,0,109.7301,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,24.31395,2758.058,93.55409,0,14.45658,1,1,1930.641,1930.324,0,0,0,0,0,0,0,0,0,93.55409,1746.824,0.8734119,1.114852,0.3172331,0,250,0.3172331,1930.324,0,0,0,0,14.45658,34.75154,34.74583,0.005710195,37.33872,0,74.67744,0,0,-1.310063e-13,4.263256e-14,93.55409,0,0,111.3044,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,24.34821,2742.585,112.3353,3.380696,8.265547,1,1,1919.81,1919.493,0,0,0,0,0,0,0,0,0,113.8458,1718.087,0.8590436,1.099949,0.3172331,0,250,0.3172331,1919.493,0,0,0,1.870186,8.265547,34.55658,34.55087,0.005710195,36.03435,0,75.29478,0,0,-4.085621e-13,4.263256e-14,112.3353,1.51051,0,126.4656,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,24.27809,2727.653,122.7612,0,23.96188,1,1,1909.357,1909.04,0,0,0,0,0,0,0,0,0,122.7612,1687.127,0.8435633,1.081854,0.3172331,0,250,0.3172331,1909.04,0,0,0,0,23.96188,34.36843,34.36272,0.005710195,38.65741,0,77.31483,0,0,3.38396e-13,4.263256e-14,122.7612,0,0,159.9655,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,24.31461,2701.975,165.1619,0,28.2201,1,1,1891.383,1891.065,0,0,0,0,0,0,0,0,0,165.1619,1645.57,0.8227852,1.062359,0.3172331,0,250,0.3172331,1891.065,0,0,0,0,28.2201,34.04489,34.03918,0.005710195,39.10072,0,78.20144,0,0,2.311484e-13,4.263256e-14,165.1619,0,0,184.3206,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,24.32485,2705.191,211.2261,0,18.20401,1,1,1893.634,1893.316,116.4895,33.51046,150,1,150,0,0,0,0,61.22607,1630.005,0.8150024,1.036192,0.3172331,0,250,0.3172331,1776.827,0,0,0,0,18.20401,34.0854,31.98288,2.102522,68.75906,0,137.5181,0,-1.421085e-14,1.689759e-13,4.263256e-14,211.2261,0,0,72.01672,0,0,0,0
