controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 05:15:00,2325,5.25,24.44083,2719.705,260.1207,0,21.96764,1,1,1903.794,1903.477,219.2294,63.06555,282.2949,1,282.2949,0,0,0,0,0,1629.748,0.8148741,1.02639,0.3172331,0,250,0.3172331,1684.247,0,0,0,0,21.96764,34.26829,30.31645,3.951839,97.33194,0,194.6639,0,0,3.717027e-13,4.263256e-14,260.1207,0,0,6.731956,0,22.17425,0,0
mpc,2026-01-29 05:30:00,2326,5.5,24.22188,2764.42,317.9986,0.8859102,19.54442,1,1,1935.094,1934.777,277.2516,79.85804,357.1096,1,356.1568,0.9527701,0,0,0,0,1629.492,0.8147459,1.026229,0.3172331,0,250,0.3172331,1657.525,0,0,0,0,19.54442,34.83169,29.83546,4.996238,113.1926,0,226.3852,0,1.421085e-14,-9.947598e-14,4.263256e-14,317.9986,0.8859102,0,0,0,38.22512,0,2.131628e-14
mpc,2026-01-29 05:45:00,2327,5.75,24.1559,2739.246,403.8953,0,20.29203,1,1,1917.472,1917.155,326.5437,94.01862,420.5623,1,419.7906,0.7717123,0,0,0,0,1629.235,0.8146176,1.026067,0.3172331,0,250,0.3172331,1590.611,0,0,0,0,20.29203,34.51449,28.631,5.883497,126.2778,0,252.5557,0,0,-3.508305e-14,4.263256e-14,403.8953,0,0,0,0,16.66704,0,-1.065814e-14
mpc,2026-01-29 06:00:00,2328,6,24.20444,2699.745,457.9728,0,16.05484,0,0,1889.822,1889.504,0,0,0,0,0,0,0,0,0,457.9728,1514.486,0.7572428,1.025906,0.3172331,0,250,0.3172331,1889.504,0,0,0,0,16.05484,34.01679,34.01108,0.005710195,0,36.88442,202.8643,0,0,-3.133049e-13,4.263256e-14,457.9728,0,0,477.9836,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,24.25988,2703.756,534.4422,0,22.39645,0,0,1892.629,1892.312,0,0,0,0,0,0,0,0,0,500,1389.247,0.6946236,0.9536493,0.3172331,0,250,0.3172331,1892.312,0,0,34.44219,0,22.39645,34.06732,34.06161,0.005710195,0,38.0743,268.8214,0,0,-2.714495e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,24.17056,2715.257,578.948,0,26.80537,0,0,1900.68,1900.363,116.4895,33.51046,150,1,150,0,0,0,0,428.948,1281.791,0.6408957,0.8747885,0.3172331,0,250,0.3172331,1783.873,0,0,0,0,26.80537,34.21224,32.10972,2.102522,0,70.41435,387.2789,0,-1.421085e-14,4.395373e-13,4.263256e-14,578.948,0,0,447.028,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,24.14711,2717.027,616.0603,0,15.16551,0,0,1901.919,1901.602,116.4895,33.51046,150,1,150,0,0,0,0,466.0603,1165.075,0.5825373,0.8071253,0.3172331,0,250,0.3172331,1785.112,0,0,0,0,15.16551,34.23454,32.13202,2.102522,0,68.3536,375.9448,0,-1.421085e-14,-1.267875e-13,4.263256e-14,616.0603,0,0,486.1007,0,0,0,0
mpc,2026-01-29 07:00:00,2332,7,24.12615,2786.211,619.0099,0,19.34369,0,0,1950.348,1950.03,116.4895,33.51046,150,1,150,0,0,0,0,469.0099,1047.639,0.5238193,0.7336304,0.3172331,0,250,0.3172331,1833.541,0,0,0,0,19.34369,35.10626,33.00373,2.102522,0,69.97082,384.8395,0,-1.421085e-14,-7.638334e-14,4.263256e-14,619.0099,0,0,480.1165,0,0,0,0
mpc,2026-01-29 07:15:00,2333,7.25,24.19715,2732.684,619.8151,0,18.08243,0,0,1912.879,1912.562,116.4895,33.51046,150,1,150,0,0,0,0,468.1834,930.4279,0.4652139,0.6596827,0.3172331,0,250,0.3172331,1796.072,0,0,1.63173,0,18.08243,34.43182,32.3293,2.102522,0,69.07552,382.7301,0,-1.421085e-14,-1.271205e-13,4.263256e-14,618.1834,0,0,470.0257,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,24.3619,2730.59,578.4506,0,37.02907,0,0,1911.413,1911.096,116.4895,33.51046,150,1,150,0,0,0,0,428.4506,823.1688,0.4115844,0.5858768,0.3172331,0,250,0.3172331,1794.607,0,0,0,0,37.02907,34.40544,32.30292,2.102522,0,72.4611,398.536,0,-1.421085e-14,-2.09277e-13,4.263256e-14,578.4506,0,0,446.8933,0,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,24.40668,2744.569,540.4988,0,47.53409,0,0,1921.198,1920.881,0,0,0,0,0,0,0,0,0,500,698.0392,0.3490196,0.5183373,0.3172331,0,250,0.3172331,1920.881,0,0,40.49879,0,47.53409,34.58157,34.57586,0.005710195,0,43.11707,307.0043,0,0,1.622036e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 08:00:00,2336,8,24.47589,2780.278,490.657,207.6551,46.58857,0,0,1946.195,1945.878,137.7324,39.62138,177.3538,1,177.3538,0,0,0,0,500,572.9293,0.2864646,0.439545,0.3172331,0,250,0.3172331,1808.145,0,0,9.350496,11.60782,46.58857,35.03151,32.54661,2.484893,0,80.55077,479.1823,0,-7.105427e-15,4.535261e-14,4.263256e-14,481.3065,196.0472,0,500,0,0,0,-5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,24.30063,2819.303,408.4306,212.138,35.31942,0,0,1973.512,1973.195,116.4895,33.51046,150,1,150,0,0,0,0,456.5905,458.6915,0.2293457,0.3607652,0.3172331,0,250,0.3172331,1856.706,0,0,0,13.9781,35.31942,35.52322,33.4207,2.102522,0,73.26429,427.0658,0,-1.421085e-14,1.171285e-13,4.263256e-14,408.4306,198.1599,0,457.9302,0,0,0,-2.842171e-14
mpc,2026-01-29 08:30:00,2338,8.5,24.27096,2837.85,349.974,213.5684,40.15901,0,0,1986.495,1986.178,0,0,0,0,0,0,0,0,0,500,333.6193,0.1668096,0.2888313,0.3172331,0,250,0.3172331,1986.178,0,0,6.505146,57.03727,40.15901,35.75691,35.7512,0.005710195,0,42.9479,345.8241,0,0,-8.698597e-14,4.263256e-14,343.4689,156.5311,0,500,0,0,0,2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,24.62888,2867.621,278.6942,218.3416,49.9108,0,0,2007.335,2007.018,0,0,0,0,0,0,0,0,0,473.6857,215.1453,0.1075727,0.2100752,0.3172331,0,250,0.3172331,2007.018,0,0,10.37554,12.97446,49.9108,36.13203,36.12632,0.005710195,0,45.13415,288.5166,0,0,-8.107404e-14,4.263256e-14,268.3186,205.3671,0,473.6857,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,24.52559,2874.943,238.1945,219.2999,46.16253,1,1,2012.46,2012.143,707.6895,225.6568,933.3463,2,225.6912,207.655,0,0,500,0,340.1114,0.1700557,0.1354738,0.3172331,0,250,0.3172331,1304.453,0,0,12.50329,11.64484,46.16253,36.22428,23.48016,12.74412,257.4512,0,556.558,0,-8.526513e-14,6.308842e-14,4.263256e-14,225.6912,207.655,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 09:15:00,2341,9.25,24.83171,2854.647,199.064,220.6217,51.46794,1,1,1998.253,1997.936,668.1971,214.346,882.5431,2,174.4179,208.1252,0,0,500,0,465.0579,0.2325289,0.2141632,0.3172331,0,250,0.3172331,1329.739,0,0,24.64613,12.49651,51.46794,35.96855,23.93529,12.03326,247.6077,0,559.2865,0,-5.684342e-14,7.79099e-14,4.263256e-14,174.4179,208.1252,0,0,500,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,24.9243,2878.296,153.581,224.2364,55.72693,1,1,2014.807,2014.49,645.1858,207.8972,853.083,2,143.3505,209.7325,0,0,500,0,589.9847,0.2949923,0.2928401,0.3172331,0,250,0.3172331,1369.304,0,0,10.23046,14.50392,55.72693,36.26653,24.64747,11.61905,242.6616,0,527.9899,0,0,2.609024e-15,4.263256e-14,143.3505,209.7325,0,0,500,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,24.80569,2876.454,128.1299,230.9033,59.64692,1,1,2013.518,2013.2,633.5249,205.0149,838.5397,2,124.3666,214.1732,0,0,500,0,714.8918,0.3574459,0.3715047,0.3172331,0,250,0.3172331,1379.676,0,0,3.763296,16.73016,59.64692,36.24332,24.83416,11.40916,240.6519,0,516.6551,0,-5.684342e-14,1.460498e-13,4.263256e-14,124.3666,214.1732,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 10:00:00,2344,10,25.13979,2852.428,111.7899,231.8319,66.34768,1,1,1996.7,1996.382,620.1519,201.2914,821.4433,2,106.1078,215.3355,0,0,500,0,839.7793,0.4198896,0.4501569,0.3172331,0,250,0.3172331,1376.23,0,0,5.68214,16.49635,66.34768,364.0541,250.9252,113.1289,464.3137,0,966.8853,0,5.684342e-14,-1.720291e-13,4.263256e-14,106.1078,215.3355,0,0,500,0,0,0
mpc,2026-01-29 10:15:00,2345,10.25,25.452,2867.153,83.23329,236.7343,80.4879,1,1,2007.007,2006.69,611.6195,199.1168,810.7362,2,92.7684,217.9678,0,0,500,0,964.6471,0.4823235,0.5287967,0.3172331,0,250,0.3172331,1395.07,0,0,0,18.76652,80.4879,368.2393,255.9631,112.2762,469.8475,0,972.0672,0,0,1.073586e-13,4.263256e-14,83.23329,217.9678,0,0,500,9.53511,0,8.526513e-14
mpc,2026-01-29 10:30:00,2346,10.5,25.53235,2891.513,99.19932,234.9436,91.58063,0,1,2024.059,2023.742,609.7897,198.7566,808.5463,2,89.01554,219.5307,0,0,500,0,1089.495,0.5447476,0.6074241,0.3172331,0,250,0.3172331,1413.952,0,0,10.18377,15.41283,91.58063,371.9711,259.8488,112.1223,0,475.4356,2659.05,0,5.684342e-14,1.451061e-13,4.263256e-14,89.01554,219.5307,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 10:45:00,2347,10.75,25.79426,2922.173,89.4761,237.5529,102.193,0,1,2045.521,2045.204,602.057,196.4004,798.4573,2,80.16549,218.2918,0,0,500,0,1214.324,0.6071619,0.6860392,0.3172331,0,250,0.3172331,1443.147,0,0,9.310616,19.26107,102.193,377.9162,266.6258,111.2905,0,481.9066,2699.773,0,-8.526513e-14,1.59095e-13,4.263256e-14,80.16549,218.2918,0,0,500,0,0,0
mpc,2026-01-29 11:00:00,2348,11,25.89727,2949.905,93.17873,239.8843,109.8754,0,0,2064.934,2064.616,0,0,0,0,0,0,0,0,0,303.7315,1138.2,0.5690998,0.7646418,0.3172331,0,250,0.3172331,2064.616,0,0,11.22665,18.10484,109.8754,382.303,382.2443,0.05873272,0,402.5867,2264.824,0,0,4.586331e-13,4.263256e-14,81.95207,221.7794,0,303.7315,0,0,0,2.842171e-14
mpc,2026-01-29 11:15:00,2349,11.25,26.05505,2976.778,101.5286,240.0932,117.973,0,0,2083.745,2083.427,0,0,0,0,0,0,0,0,0,307.5867,1061.124,0.5305619,0.7167076,0.3172331,0,250,0.3172331,2083.427,0,0,14.93223,19.10286,117.973,387.0294,386.9704,0.05892206,0,408.8824,2307.564,0,0,1.487699e-13,4.263256e-14,86.59635,220.9903,0,307.5867,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,26.22829,3032.013,81.36141,242.7393,124.5029,0,0,2122.409,2122.092,0,0,0,0,0,0,0,0,0,301.6972,985.5325,0.4927662,0.6681741,0.3172331,0,250,0.3172331,2122.092,0,0,0.1451914,22.25838,124.5029,395.611,395.5519,0.05913135,0,418.7589,2341.82,0,0,-8.770762e-15,4.263256e-14,81.21622,220.481,0,301.6972,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,26.34949,3049.912,65.37035,242.4216,122.0446,0,0,2134.938,2134.621,0,0,0,0,0,0,0,0,0,289.4576,913.0129,0.4565065,0.6205754,0.3172331,0,250,0.3172331,2134.621,0,0,0,18.33431,122.0446,398.9379,398.8786,0.05927866,0,421.684,2350.889,0,0,-1.925127e-13,4.263256e-14,65.37035,224.0873,0,302.8964,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,26.56865,3065.478,54.86638,243.8569,143.3824,0,0,2145.834,2145.517,0,0,0,0,0,0,0,0,0,280.6367,842.71,0.421355,0.5749109,0.3172331,0,250,0.3172331,2145.517,0,0,0,18.08658,143.3824,402.7884,402.7289,0.05954691,0,429.6427,2394.234,0,0,1.904032e-13,4.263256e-14,54.86638,225.7704,0,305.8454,0,0,0,2.842171e-14
mpc,2026-01-29 12:15:00,2353,12.25,26.76744,3104.907,69.08684,243.1448,151.6902,0,0,2173.435,2173.117,0,0,0,0,0,0,0,0,0,294.98,768.8324,0.3844162,0.5306421,0.3172331,0,250,0.3172331,2173.117,0,0,0,17.25168,151.6902,409.6506,409.5908,0.05979233,0,438.1815,2439.758,0,0,1.84075e-13,4.263256e-14,69.08684,225.8931,0,301.8256,0,0,0,0
mpc,2026-01-29 12:30:00,2354,12.5,26.84543,3131.147,68.50906,239.2243,169.9058,0,0,2191.803,2191.486,0,0,0,0,0,0,0,0,0,292.5687,695.5692,0.3477846,0.4841225,0.3172331,0,250,0.3172331,2191.486,0,0,0,15.16468,169.9058,413.7817,413.7218,0.05988917,0,445.7977,2478.046,0,0,-1.110778e-13,4.263256e-14,68.50906,224.0596,0,303.8781,0,0,0,2.842171e-14
mpc,2026-01-29 12:45:00,2355,12.75,27.02836,3109.478,81.60056,239.5816,186.7722,0,0,2176.634,2176.317,0,0,0,0,0,0,0,0,0,300.4807,620.3395,0.3101697,0.4379897,0.3172331,0,250,0.3172331,2176.317,0,0,5.846273,14.85517,186.7722,412.4851,412.4249,0.06011754,0,447.8194,2498.717,0,0,-1.876277e-13,4.263256e-14,75.75429,224.7264,0,300.4807,0,0,0,0
mpc,2026-01-29 13:00:00,2356,13,27.10141,3119.038,90.18886,237.6536,195.7652,0,0,2183.327,2183.01,0,0,0,0,0,0,0,0,0,303.2091,544.4396,0.2722198,0.3906187,0.3172331,0,250,0.3172331,2183.01,0,0,12.21234,12.421,195.7652,414.3843,414.3241,0.06020922,0,451.4793,2525.629,0,0,7.133183e-14,4.263256e-14,77.97652,225.2326,0,303.2091,0,0,0,2.842171e-14
mpc,2026-01-29 13:15:00,2357,13.25,27.25681,3100.885,85.22363,232.8214,198.069,0,0,2170.62,2170.303,0,0,0,0,0,0,0,0,0,306.1076,467.8269,0.2339135,0.3428256,0.3172331,0,250,0.3172331,2170.303,0,0,4.463456,7.473891,198.069,413.3135,413.2531,0.0604052,0,450.968,2500.916,0,0,3.214096e-14,4.263256e-14,80.76018,225.3475,0,306.1076,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,27.32564,3104.096,99.59137,238.374,207.0125,1,0,2172.867,2172.55,0,0,0,0,0,0,0,0,0,300.329,392.6711,0.1963355,0.2945838,0.3172331,0,250,0.3172331,2172.55,0,0,26.26083,11.37555,207.0125,414.3388,414.2783,0.06049242,453.753,0,972.4288,0,0,1.554312e-14,4.263256e-14,73.33055,226.9984,0,300.329,0,0,0,0
mpc,2026-01-29 13:45:00,2359,13.75,27.46781,3138.093,96.53946,237.2395,213.7239,1,0,2196.665,2196.348,0,0,0,0,0,0,0,0,0,294.1165,319.0801,0.1595401,0.2472592,0.3172331,0,250,0.3172331,2196.348,0,0,26.61347,13.04897,213.7239,420.1297,420.069,0.06067335,460.9454,0,990.3085,0,0,-7.122081e-14,4.263256e-14,69.926,224.1905,0,294.1165,0,0,0,2.842171e-14
mpc,2026-01-29 14:00:00,2360,14,27.79981,3133.853,81.66449,236.4966,218.7957,1,1,2193.697,2193.38,593.4693,194.421,787.8902,2,64.97987,222.9104,0,0,500,0,444.0299,0.2220149,0.2009201,0.3172331,0,250,0.3172331,1599.911,0,0,16.68462,13.5862,218.7957,422.5132,308.148,114.3652,544.7097,0,1141.636,0,-5.684342e-14,-4.568568e-14,4.263256e-14,64.97987,222.9104,0,0,500,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,27.82967,3118.685,90.05965,234.9761,217.945,1,1,2183.079,2182.762,598.7859,195.8264,794.6123,2,72.86773,221.7446,0,0,500,0,568.96,0.28448,0.2795991,0.3172331,0,250,0.3172331,1583.976,0,0,17.19192,13.23155,217.945,420.7343,305.2721,115.4622,543.102,0,1138.684,0,0,-2.052802e-13,4.263256e-14,72.86773,221.7446,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 14:30:00,2362,14.5,27.74923,3083.751,82.45145,230.7367,227.5809,1,1,2158.626,2158.309,111.1808,38.81916,150,1,85.70023,54.29389,10.00587,0,0,167.5073,526.9936,0.2634968,0.3582658,0.3172331,0,250,0.3172331,2047.128,7.384397,0,0,8.93545,220.1965,415.3133,393.8614,21.4519,475.0457,0,965.5051,0,0,2.603473e-14,4.263256e-14,82.45145,221.8012,7.384397,167.5073,0,3.248779,0,2.842171e-14
mpc,2026-01-29 14:45:00,2363,14.75,28.06225,3091.061,89.27894,230.0551,238.9245,1,1,2163.743,2163.426,612.0714,199.4582,811.5297,2,91.57285,219.9568,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1551.354,0,0,0,10.09829,238.9245,419.0739,300.4664,118.6075,546.1996,0,1109.819,0,0,-1.770251e-13,4.263256e-14,89.27894,219.9568,0,0,500,2.293915,0,-4.263256e-14
mpc,2026-01-29 15:00:00,2364,15,28.19561,3084.256,82.62828,234.378,239.0756,1,1,2158.979,2158.662,607.5322,197.8653,805.3975,2,88.14127,217.2562,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1551.13,0,0,0,17.12181,239.0756,419.3428,301.2791,118.0638,545.5805,0,1120.696,0,0,1.634803e-13,4.263256e-14,82.62828,217.2562,0,0,500,5.51299,0,1.421085e-14
mpc,2026-01-29 15:15:00,2365,15.25,28.19813,3096.326,97.31527,230.5091,234.8267,1,1,2167.428,2167.111,605.5367,197.2557,802.7925,2,85.87078,216.9217,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1561.575,0,0,11.44449,13.58741,234.8267,421.0066,303.3241,117.6826,546.1931,0,1135.566,0,0,-4.524159e-14,4.263256e-14,85.87078,216.9217,0,0,500,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,28.24602,3101.331,100.2322,230.2033,240.527,1,1,2170.931,2170.614,609.2235,198.2627,807.4862,2,91.06834,216.4178,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1561.391,0,0,9.163876,13.78552,240.527,422.1189,303.599,118.5199,548.6301,0,1136.848,0,5.684342e-14,-1.236788e-13,4.263256e-14,91.06834,216.4178,0,0,500,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,28.19968,3103.227,106.2452,227.3146,233.1755,1,1,2172.259,2171.942,617.634,200.3757,818.0097,2,104.4747,213.535,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1554.308,0,0,1.770492,13.77962,233.1755,421.9588,301.9225,120.0363,547.5923,0,1122.009,0,-5.684342e-14,-1.538769e-13,4.263256e-14,104.4747,213.535,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 16:00:00,2368,16,28.38714,3110.502,112.1434,227.1432,237.0104,1,1,2177.351,2177.034,626.6647,202.9044,829.5691,2,116.685,212.8841,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1550.369,0,0,0,14.25909,237.0104,424.6489,302.3686,122.2803,551.4971,0,1127.591,0,0,-6.961098e-14,4.263256e-14,112.1434,212.8841,0,0,500,4.541623,0,5.684342e-14
mpc,2026-01-29 16:15:00,2369,16.25,28.53461,3084.504,150.9595,227.0893,241.1113,1,1,2159.153,2158.836,630.8309,203.6255,834.4565,2,126.0621,208.3944,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1528.005,0,0,24.89734,18.69499,241.1113,422.4362,298.9527,123.4835,549.7514,0,1174.7,0,5.684342e-14,-1.119105e-13,4.263256e-14,126.0621,208.3944,0,0,500,0,0,0
mpc,2026-01-29 16:30:00,2370,16.5,28.6605,3093.333,165.888,230.1025,235.9054,1,1,2165.333,2165.016,653.3027,210.1265,863.4292,2,154.6912,208.738,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1511.713,0,0,11.19674,21.36452,235.9054,424.7963,296.5688,128.2275,552.9754,0,1162.119,0,-1.136868e-13,-3.73479e-13,4.263256e-14,154.6912,208.738,0,0,500,0,0,0
mpc,2026-01-29 16:45:00,2371,16.75,28.72275,3031.217,206.5624,225.32,229.7901,1,1,2121.852,2121.535,666.9021,213.9243,880.8264,2,173.1636,207.6628,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1454.632,0,0,33.39877,17.65717,229.7901,416.826,285.7545,131.0716,544.8198,0,1177.711,0,1.136868e-13,-3.442802e-13,4.263256e-14,173.1636,207.6628,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 17:00:00,2372,17,28.47999,3039.303,198.236,224.5382,217.9953,1,1,2127.512,2127.195,697.6254,222.2727,919.8981,2,216.8425,203.0556,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1429.569,0,0,0,21.48263,217.9953,415.757,279.3655,136.3915,544.2387,0,1125.535,0,-1.136868e-13,1.7919e-13,4.263256e-14,198.236,203.0556,0,0,500,18.60656,0,-5.684342e-14
mpc,2026-01-29 17:15:00,2373,17.25,28.34388,2994.028,241.8771,217.0485,208.9552,0,1,2095.819,2095.502,723.574,229.8906,953.4646,2,248.9668,204.4977,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1371.928,0,0,0,12.55074,208.9552,408.3688,267.3191,141.0496,0,537.9245,2980.235,0,-8.526513e-14,1.845191e-13,4.263256e-14,241.8771,204.4977,0,0,500,7.089726,0,-2.842171e-14
mpc,2026-01-29 17:30:00,2374,17.5,28.39169,2939.438,285.5986,215.9354,203.5253,0,0,2057.606,2057.289,0,0,0,0,0,0,0,0,0,486.5614,1778.061,0.8890303,1.196402,0.3172331,0,250,0.3172331,2057.289,0,0,0,14.97264,203.5253,401.3343,401.2724,0.06187603,0,440.9698,2451.162,0,0,-1.130207e-13,4.263256e-14,285.5986,200.9628,0,497.3579,0,0,0,0
mpc,2026-01-29 17:45:00,2375,17.75,28.0471,2925.934,339.5656,215.7864,173.7387,0,0,2048.154,2047.837,116.4895,33.51046,150,1,150,0,0,0,0,388.3287,1680.698,0.8403492,1.119619,0.3172331,0,250,0.3172331,1931.347,0,0,0,17.02334,173.7387,396.5587,373.9428,22.61585,0,441.0922,2455.372,0,-1.421085e-14,-1.088019e-13,4.263256e-14,339.5656,198.7631,0,393.511,0,0,0,2.842171e-14
mpc,2026-01-29 18:00:00,2376,18,28.03284,2910.433,399.112,6.465187,172.5279,0,0,2037.303,2036.986,687.3232,197.7333,885.0564,2,384.9482,0.1082745,0,0,500,0,1805.434,0.9027169,1.058311,0.3172331,0,250,0.3172331,1349.663,0,0,14.16382,6.356912,172.5279,394.338,261.2391,133.0989,0,492.3667,2743.415,0,5.684342e-14,-3.419487e-14,4.263256e-14,384.9482,0.1082745,0,0,500,0,0,0
mpc,2026-01-29 18:15:00,2377,18.25,27.88603,2920.829,432.8256,2.573221,162.4622,0,0,2044.58,2044.263,571.8825,164.579,736.4614,2,446.9303,0.6204024,0,0,288.9107,0,1877.377,0.9386887,1.136855,0.3172331,0,250,0.3172331,1472.381,0,0,0,1.952819,162.4622,394.5135,284.1043,110.4092,0,480.0312,2643.54,0,-1.136868e-13,3.592682e-13,4.263256e-14,432.8256,0.6204024,0,0,288.9107,14.10475,0,0
mpc,2026-01-29 18:30:00,2378,18.5,27.94724,2889.426,505.7351,0,152.822,0,0,2022.598,2022.281,387.2493,111.3997,498.649,1,498.649,0,0,0,0,0,1877.082,0.9385409,1.182157,0.3172331,0,250,0.3172331,1635.032,0,0,7.086147,0,152.822,390.7796,315.8991,74.88044,0,456.8251,2524.762,0,-4.263256e-14,2.009504e-13,4.263256e-14,498.649,0,0,0.8249807,0,0,0,0
mpc,2026-01-29 18:45:00,2379,18.75,27.88983,2851.966,549.6367,0,139.0416,0,0,1996.376,1996.059,171.2916,49.27532,220.5669,1,220.5669,0,0,0,0,305.886,1800.315,0.9001574,1.181971,0.3172331,0,250,0.3172331,1824.767,0,0,23.18388,0,139.0416,385.2432,352.1277,33.11557,0,428.234,2395.279,0,-7.105427e-15,-1.89404e-13,4.263256e-14,526.4528,0,0,307.2969,0,0,0,0
mpc,2026-01-29 19:00:00,2380,19,27.98674,2848.077,575.0514,0,135.3584,0,0,1993.654,1993.337,116.305,33.69502,150,1,147.7646,0,2.235391,0,0,403.944,1699.045,0.8495227,1.133632,0.3172331,0,250,0.3172331,1877.032,1.645485,0,23.34284,0,133.7129,385.511,362.9598,22.55113,0,422.5108,2364.076,0,7.105427e-15,-3.124168e-13,4.263256e-14,551.7086,0,1.645485,404.8221,0,0,0,0
mpc,2026-01-29 19:15:00,2381,19.25,27.97875,2849.854,587.2915,0,117.3291,0,0,1994.898,1994.58,116.4895,33.51046,150,1,150,0,0,0,0,428.1722,1591.735,0.7958675,1.069864,0.3172331,0,250,0.3172331,1878.091,0,0,9.119305,0,117.3291,385.6859,363.1029,22.58297,0,419.2973,2321.866,0,-1.421085e-14,-1.083578e-13,4.263256e-14,578.1722,0,0,428.7985,0,0,0,0
mpc,2026-01-29 19:30:00,2382,19.5,27.93222,2820.124,591.998,0,104.2129,0,0,1974.087,1973.769,116.4895,33.51046,150,1,150,0,0,0,0,441.998,1480.985,0.7404924,1.002292,0.3172331,0,250,0.3172331,1857.28,0,0,0,0,104.2129,381.285,358.7244,22.56065,0,412.3631,2267.997,0,-1.421085e-14,3.701484e-13,4.263256e-14,591.998,0,0,443.4716,0,0,0,0
mpc,2026-01-29 19:45:00,2383,19.75,27.73568,2814.74,570.9452,0,99.71024,0,0,1970.318,1970.001,116.3654,33.63462,150,1,148.4962,0,1.503848,0,0,422.4491,1375.139,0.6875697,0.9325544,0.3172331,0,250,0.3172331,1853.635,1.110012,0,0,0,98.60023,378.9746,356.5317,22.44295,0,409.1313,2250.222,0,-7.105427e-15,3.363976e-14,4.263256e-14,570.9452,0,1.110012,434.378,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,27.74104,2779.463,548.6403,0,90.64535,0,0,1945.624,1945.307,115.3832,34.6168,150,1,136.5999,0,13.40013,0,0,412.0404,1271.913,0.6359564,0.8659051,0.3172331,0,250,0.3172331,1829.924,9.890258,0,0,0,80.75509,374.2675,352.011,22.25657,0,402.1621,2211.892,0,0,1.934009e-13,4.263256e-14,548.6403,0,9.890258,417.8206,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,27.96511,2777.791,515.7226,0,93.29674,0,0,1944.454,1944.137,116.4895,33.51046,150,1,150,0,0,0,0,365.7226,1180.282,0.590141,0.8009049,0.3172331,0,250,0.3172331,1827.647,0,0,0,0,93.29674,375.8243,353.2478,22.57642,0,404.7907,2226.349,0,-1.421085e-14,-1.396661e-13,4.263256e-14,515.7226,0,0,370.4455,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,27.6455,2771.063,472.5336,0.2189307,78.54595,0,0,1939.744,1939.427,0,0,0,0,0,0,0,0,0,472.7525,1061.908,0.530954,0.7432063,0.3172331,0,250,0.3172331,1939.427,0,0,0,0,78.54595,372.3835,372.3226,0.06090101,0,387.4015,2130.708,0,0,1.099121e-14,4.263256e-14,472.5336,0.2189307,0,482.1942,0,0,0,-1.815215e-14
mpc,2026-01-29 20:45:00,2387,20.75,27.41163,2710.359,439.4942,3.455415,74.43157,0,0,1897.251,1896.934,0,0,0,0,0,0,0,0,0,435.8473,952.7791,0.4763895,0.6686679,0.3172331,0,250,0.3172331,1896.934,0,0,3.891599,3.210707,74.43157,362.4361,362.3755,0.06060172,0,376.5943,2083.52,0,0,1.098011e-13,4.263256e-14,435.6026,0.2447081,0,435.8473,0,0,0,-1.437739e-14
mpc,2026-01-29 21:00:00,2388,21,27.52273,2724.589,386.8533,2.320059,74.94814,0,0,1907.213,1906.895,0,0,0,0,0,0,0,0,0,381.8984,857.1545,0.4285772,0.599951,0.3172331,0,250,0.3172331,1906.895,0,0,4.974883,2.300116,74.94814,365.1915,365.1307,0.06074353,0,379.4818,2099.699,0,0,1.74305e-13,4.263256e-14,381.8784,0.01994344,0,381.8984,0,0,0,-1.170938e-14
mpc,2026-01-29 21:15:00,2389,21.25,27.47478,2719.981,343.8915,1.905509,62.93582,0,0,1903.987,1903.669,0,0,0,0,0,0,0,0,0,337.7778,772.5751,0.3862876,0.5397376,0.3172331,0,250,0.3172331,1903.669,0,0,7.158472,0.8607559,62.93582,364.206,364.1453,0.06068225,0,376.1841,2082.846,0,0,-1.411093e-13,4.263256e-14,336.733,1.044753,0,337.7778,0,0,0,3.552714e-15
mpc,2026-01-29 21:30:00,2390,21.5,27.31541,2697.683,307.635,0,53.7443,0,0,1888.378,1888.061,0,0,0,0,0,0,0,0,0,284.1398,701.4185,0.3507093,0.4864792,0.3172331,0,250,0.3172331,1888.061,0,0,23.49521,0,53.7443,360.013,359.9526,0.06047944,0,370.1987,2076.622,0,0,4.035661e-14,4.263256e-14,284.1398,0,0,286.0568,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,27.29186,2740.725,268.5693,0,62.26477,0,0,1918.507,1918.19,0,0,0,0,0,0,0,0,0,243.3958,640.4592,0.3202296,0.441673,0.3172331,0,250,0.3172331,1918.19,0,0,25.17354,0,62.26477,365.5765,365.5161,0.06044958,0,377.3808,2119.019,0,0,2.020606e-13,4.263256e-14,243.3958,0,0,243.9071,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,27.20402,2743.405,239.9867,0,48.3727,0,0,1920.384,1920.066,0,0,0,0,0,0,0,0,0,211.3317,587.5254,0.2937627,0.4032878,0.3172331,0,250,0.3172331,1920.066,0,0,28.65499,0,48.3727,365.2615,365.2012,0.06033849,0,374.4018,2108.64,0,0,5.12923e-14,4.263256e-14,211.3317,0,0,211.6747,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,26.98374,2724.713,197.1236,0,53.61031,0,0,1907.299,1906.982,0,0,0,0,0,0,0,0,0,181.5869,542.0362,0.2710181,0.3699561,0.3172331,0,250,0.3172331,1906.982,0,0,15.53672,0,53.61031,361.1086,361.0485,0.06006167,0,371.1986,2068.393,0,0,2.092215e-13,4.263256e-14,181.5869,0,0,182.3463,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,26.75956,2705.164,170.1409,0,55.79173,0,0,1893.614,1893.297,0,0,0,0,0,0,0,0,0,163.1723,501.1578,0.2505789,0.3413123,0.3172331,0,250,0.3172331,1893.297,0,0,6.968627,0,55.79173,356.8515,356.7918,0.05978256,0,367.3057,2032.202,0,0,-1.348921e-14,4.263256e-14,163.1723,0,0,165.4724,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,26.73219,2707.73,136.1312,0,54.91234,0,0,1895.411,1895.093,0,0,0,0,0,0,0,0,0,136.1312,467.0461,0.2335231,0.3155717,0.3172331,0,250,0.3172331,1895.093,0,0,0,0,54.91234,356.9876,356.9278,0.05974867,0,367.2702,2019.986,0,0,1.111888e-13,4.263256e-14,136.1312,0,0,141.0282,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,26.63466,2722.058,106.7737,0,50.80895,0,0,1905.44,1905.123,0,0,0,0,0,0,0,0,0,106.7737,440.2792,0.2201396,0.2940921,0.3172331,0,250,0.3172331,1905.123,0,0,0,0,50.80895,358.1528,358.0932,0.05962817,0,367.6434,2022.039,0,0,-1.019185e-13,4.263256e-14,106.7737,0,0,121.9519,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,26.63061,2717.059,99.97172,0,42.58713,1,0,1901.941,1901.624,0,0,0,0,0,0,0,0,0,99.97172,415.2169,0.2076085,0.2772373,0.3172331,0,250,0.3172331,1901.624,0,0,0,0,42.58713,357.4653,357.4056,0.05962319,365.4098,0,730.8196,0,0,-7.577272e-14,4.263256e-14,99.97172,0,0,106.8066,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,26.5687,2721.973,94.8672,0,43.55398,1,1,1905.381,1905.064,461.9138,132.8869,594.8007,2,94.72103,0.07967281,0,0,500,0,540.1516,0.2700758,0.261456,0.3172331,0,250,0.3172331,1443.15,0,0,0.1461629,0,43.55398,357.654,270.8898,86.76414,411.9521,0,824.1564,0,5.684342e-14,-2.502443e-13,4.263256e-14,94.72103,0,0,0,500,0.07967281,0,-8.618106e-15
mpc,2026-01-29 23:45:00,2399,23.75,26.34069,2692.563,85.33852,8.462451,37.50748,1,1,1884.794,1884.477,457.58,131.7445,589.3245,2,88.26312,1.061383,0,0,500,0,665.0665,0.3325333,0.3401255,0.3172331,0,250,0.3172331,1426.897,0,0,0,7.401068,37.50748,352.1319,266.584,85.5479,405.3359,0,823.4387,0,-5.684342e-14,1.316725e-13,4.263256e-14,85.33852,1.061383,0,0,500,2.924601,0,-1.421085e-14
mpc,2026-01-30 00:00:00,2400,0,26.39248,2684.635,88.63648,4.295571,33.04997,1,1,1879.245,1878.927,447.6341,129.0047,576.6388,2,74.43653,2.202233,0,0,500,0,789.9618,0.3949809,0.4187827,0.3172331,0,250,0.3172331,1431.293,0,0,14.19995,2.093338,33.04997,351.4691,267.6902,83.7789,402.8761,0,833.8582,0,0,-7.482903e-14,4.263256e-14,74.43653,2.202233,0,0,500,0,0,0
mpc,2026-01-30 00:15:00,2401,0.25,26.12441,2705.013,76.97197,5.75925,37.26999,1,1,1893.509,1893.192,435.0016,125.1536,560.1552,2,59.99527,0.1599089,0,0,500,0,914.8375,0.4574187,0.4974274,0.3172331,0,250,0.3172331,1458.19,0,0,16.9767,5.599341,37.26999,352.1946,271.2249,80.96973,403.3107,0,845.5651,0,4.263256e-14,-1.429967e-13,4.263256e-14,59.99527,0.1599089,0,0,500,0,0,0
mpc,2026-01-30 00:30:00,2402,0.5,25.92114,2701.145,60.8334,3.566202,47.18052,1,1,1890.802,1890.485,434.199,124.9236,559.1226,2,58.95392,0.1686598,0,0,500,0,1039.693,0.5198467,0.5760598,0.3172331,0,250,0.3172331,1456.286,0,0,1.879483,3.397542,47.18052,350.2344,269.7487,80.48571,403.4116,0,815.9261,0,4.263256e-14,1.19682e-13,4.263256e-14,58.95392,0.1686598,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 00:45:00,2403,0.75,25.67843,2708.395,51.24443,2.00723,51.18047,1,1,1895.877,1895.559,430.9953,123.9903,554.9856,2,54.92706,0.05858262,0,0,500,0,1164.53,0.5822649,0.6546797,0.3172331,0,250,0.3172331,1464.564,0,0,0,1.948647,51.18047,349.4463,269.9472,79.49915,403.371,0,810.1035,0,-2.842171e-14,-3.105294e-13,4.263256e-14,51.24443,0.05858262,0,0,500,3.682633,0,-2.842171e-14
mpc,2026-01-30 01:00:00,2404,1,25.35995,2694.691,57.94852,4.379968,51.25054,1,1,1886.283,1885.966,447.6571,128.8375,576.4946,2,75.92731,0.5672943,0,0,500,0,1289.346,0.6446732,0.7332873,0.3172331,0,250,0.3172331,1438.309,0,0,0,3.812674,51.25054,345.4475,263.407,82.04049,401.6304,0,809.8376,0,-2.842171e-14,4.189982e-13,4.263256e-14,57.94852,0.5672943,0,0,500,17.97879,0,-8.526513e-14
mpc,2026-01-30 01:15:00,2405,1.25,25.31096,2717.989,68.80188,6.157676,43.45778,1,1,1902.593,1902.275,452.4641,130.251,582.7152,2,81.85921,0.8559725,0,0,500,0,1414.144,0.7070718,0.8118826,0.3172331,0,250,0.3172331,1449.811,0,0,0,5.301704,43.45778,348.0908,265.2517,82.83908,403.4536,0,816.0526,0,-2.842171e-14,-2.384759e-13,4.263256e-14,68.80188,0.8559725,0,0,500,13.05732,0,-1.421085e-14
mpc,2026-01-30 01:30:00,2406,1.5,25.04715,2694.037,83.7276,2.096514,34.84289,1,1,1885.826,1885.509,455.0789,130.962,586.041,2,85.57255,0.4684073,0,0,500,0,1538.921,0.7694604,0.8904654,0.3172331,0,250,0.3172331,1430.43,0,0,0,1.628106,34.84289,343.2011,260.3236,82.87745,397.6267,0,798.0619,0,-5.684342e-14,3.201883e-13,4.263256e-14,83.7276,0.4684073,0,0,500,1.844949,0,0
mpc,2026-01-30 01:45:00,2407,1.75,24.83808,2671.47,86.11791,0.7789691,35.12659,1,1,1870.029,1869.712,445.4674,128.1931,573.6605,2,73.22937,0.4311668,0,0,500,0,1663.679,0.8318393,0.9690359,0.3172331,0,250,0.3172331,1424.245,0,0,12.88855,0.3478023,35.12659,33.66052,25.6364,8.024124,160.1956,0,343.2238,0,5.684342e-14,-1.553202e-13,4.263256e-14,73.22937,0.4311668,0,0,500,0,0,0
mpc,2026-01-30 02:00:00,2408,2,24.84714,2642.185,76.67614,2.746503,25.05426,1,1,1849.53,1849.212,453.9154,130.7723,584.6877,2,82.85596,1.831722,0,0,500,0,1788.417,0.8942084,1.047594,0.3172331,0,250,0.3172331,1395.297,0,0,0,0.9147817,25.05426,33.29153,25.11534,8.176188,160.429,0,322.4361,0,-5.684342e-14,3.248513e-13,4.263256e-14,76.67614,1.831722,0,0,500,6.179818,0,-4.263256e-14
mpc,2026-01-30 02:15:00,2409,2.25,24.85005,2656.2,67.54577,2.372238,24.04222,1,1,1859.34,1859.023,409.4086,117.9304,527.339,2,78.41095,1.468853,0,0,447.4592,0,1900,0.95,1.12614,0.3172331,0,250,0.3172331,1449.614,0,0,0,0.9033849,24.04222,33.46812,26.09305,7.375065,148.3817,0,298.3218,0,0,-2.309264e-14,4.263256e-14,67.54577,1.468853,0,0,447.4592,10.86519,0,0
mpc,2026-01-30 02:30:00,2410,2.5,24.6643,2658.503,49.01684,0,25.85189,1,1,1860.952,1860.635,0,0,0,0,0,0,0,0,0,49.01684,1887.447,0.9437233,1.196402,0.3172331,0,250,0.3172331,1860.635,0,0,0,0,25.85189,33.49714,33.49143,0.005710195,38.16043,0,76.32085,0,0,-2.54019e-13,4.263256e-14,49.01684,0,0,73.10645,0,0,0,0
mpc,2026-01-30 02:45:00,2411,2.75,24.39728,2682.1,55.56076,0,17.6594,1,1,1877.47,1877.153,0,0,0,0,0,0,0,0,0,55.56076,1873.259,0.9366297,1.188498,0.3172331,0,250,0.3172331,1877.153,0,0,0,0,17.6594,33.79446,33.78875,0.005710195,36.9613,0,73.9226,0,0,9.392487e-14,4.263256e-14,55.56076,0,0,79.70031,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,24.29649,2673.054,80.88588,0,25.36718,1,1,1871.137,1870.82,0,0,0,0,0,0,0,0,0,76.44555,1853.853,0.9269265,1.179564,0.3172331,0,250,0.3172331,1870.82,0,0,4.440333,0,25.36718,33.68047,33.67476,0.005710195,38.22298,0,84.10554,0,0,-3.541611e-13,4.263256e-14,76.44555,0,0,78.11885,0,0,0,0
mpc,2026-01-30 03:15:00,2413,3.25,24.00928,2642.586,80.95965,0,27.49753,1,1,1849.811,1849.493,0,0,0,0,0,0,0,0,0,78.20415,1834.01,0.9170051,1.167344,0.3172331,0,250,0.3172331,1849.493,0,0,2.755498,0,27.49753,33.29659,33.29088,0.005710195,38.19329,0,81.13982,0,0,-8.038015e-14,4.263256e-14,78.20415,0,0,79.42489,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,23.80947,2654.136,93.50379,0,30.30402,1,1,1857.895,1857.578,0,0,0,0,0,0,0,0,0,93.50379,1810.346,0.9051728,1.154849,0.3172331,0,250,0.3172331,1857.578,0,0,0,0,30.30402,33.44212,33.43641,0.005710195,38.81809,0,77.63618,0,0,-1.478817e-13,4.263256e-14,93.50379,0,0,95.49977,0,0,0,0
mpc,2026-01-30 03:45:00,2415,3.75,23.70078,2643.916,104.9897,0,25.20405,1,1,1850.742,1850.424,0,0,0,0,0,0,0,0,0,93.79015,1786.613,0.8933065,1.139948,0.3172331,0,250,0.3172331,1850.424,0,0,11.19956,0,25.20405,33.31335,33.30764,0.005710195,37.77413,0,94.86751,0,0,-2.513545e-13,4.263256e-14,93.79015,0,0,94.02261,0,0,0,0
mpc,2026-01-30 04:00:00,2416,4,23.63118,2641.958,122.1854,0,23.34587,1,1,1849.371,1849.054,0,0,0,0,0,0,0,0,0,101.2255,1761.025,0.8805127,1.125004,0.3172331,0,250,0.3172331,1849.054,0,0,20.95987,0,23.34587,33.28868,33.28297,0.005710195,37.41456,0,110.9849,0,0,1.481038e-13,4.263256e-14,101.2255,0,0,101.5728,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,23.51899,2678.612,147.6035,4.803283,24.44502,1,1,1875.028,1874.711,0,0,0,0,0,0,0,0,0,120.6508,1730.585,0.8652927,1.108892,0.3172331,0,250,0.3172331,1874.711,0,0,29.49513,2.260838,24.44502,33.75051,33.7448,0.005710195,38.06149,0,130.902,0,0,-4.207745e-13,4.263256e-14,118.1083,2.542445,0,120.6508,0,0,0,6.661338e-15
mpc,2026-01-30 04:30:00,2418,4.5,23.47011,2696.058,180.3955,5.189666,24.24412,1,1,1887.241,1886.923,0,0,0,0,0,0,0,0,0,139.5974,1695.414,0.8477069,1.089724,0.3172331,0,250,0.3172331,1886.923,0,0,40.88268,5.105067,24.24412,33.97033,33.96462,0.005710195,38.24177,0,155.8124,0,0,2.264855e-13,4.263256e-14,139.5128,0.08459944,0,139.5974,0,0,0,8.493206e-15
mpc,2026-01-30 04:45:00,2419,4.75,23.62919,2691.536,205.1955,0.04819182,22.2234,1,1,1884.075,1883.758,0,0,0,0,0,0,0,0,0,173.9229,1651.666,0.8258331,1.067577,0.3172331,0,250,0.3172331,1883.758,0,0,31.32078,0,22.2234,33.91335,33.90764,0.005710195,37.84044,0,129.7092,0,0,3.130829e-14,4.263256e-14,173.8747,0.04819182,0,173.9354,0,0,0,4.107825e-15
mpc,2026-01-30 05:00:00,2420,5,23.69669,2698.56,219.9107,0,23.90289,1,1,1888.992,1888.674,166.916,48.01661,214.9326,1,214.9326,0,0,0,0,1.324387,1651.075,0.8255375,1.04003,0.3172331,0,250,0.3172331,1721.758,0,0,3.653618,0,23.90289,34.00185,30.99165,3.010199,83.24384,0,172.7902,0,-2.131628e-14,-2.666756e-13,4.263256e-14,216.257,0,0,1.423161,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,23.87015,2680.702,286.9043,0,26.0607,1,1,1876.491,1876.174,600.624,172.798,773.422,2,273.2626,0.1594562,0,0,500,0,1775.815,0.8879075,1.039658,0.3172331,0,250,0.3172331,1275.55,0,0,13.64173,0,26.0607,33.77684,22.9599,10.81694,200.3915,0,424.315,0,0,-2.54019e-13,4.263256e-14,273.2626,0,0,0,500,0.1594562,0,-2.653433e-14
mpc,2026-01-30 05:30:00,2422,5.5,23.98758,2664.376,348.9891,0,26.05956,1,1,1865.063,1864.746,260.5129,74.94155,335.4544,1,335.4544,0,0,0,0,0.09874332,1775.511,0.8877554,1.118205,0.3172331,0,250,0.3172331,1604.233,0,0,13.43596,0,26.05956,33.57114,28.8762,4.694942,108.4618,0,240.1007,0,0,-2.899903e-13,4.263256e-14,335.5532,0,0,1.024265,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,24.0265,2694.895,414.8654,0.9398245,26.95536,1,1,1886.427,1886.109,708.0917,203.7336,911.8253,2,411.4732,0.35205,0,0,499.0746,0,1900,0.95,1.118013,0.3172331,0,250,0.3172331,1178.018,0,0,3.392172,0.5877745,26.95536,33.95568,21.20432,12.75136,229.7453,0,466.3561,0,0,2.664535e-15,4.263256e-14,411.4732,0.35205,0,0,500,0.9253763,0,0
mpc,2026-01-30 06:00:00,2424,6,23.88655,2734.362,481.0707,2.050665,28.62591,1,0,1914.053,1913.736,0,0,0,0,0,0,0,0,0,467.2625,1782.885,0.8914426,1.196402,0.3172331,0,250,0.3172331,1913.736,0,0,14.41165,1.447259,28.62591,34.45296,34.44725,0.005710195,39.53858,0,106.4338,0,0,-2.398082e-13,4.263256e-14,466.6591,0.6034059,0,467.2625,0,0,0,-1.576517e-14
mpc,2026-01-30 06:15:00,2425,6.25,23.74259,2751.836,533.1557,1.896055,33.407,1,0,1926.285,1925.968,0,0,0,0,0,0,0,0,0,500,1657.605,0.8288023,1.122657,0.3172331,0,250,0.3172331,1925.968,0,0,33.15575,1.896055,33.407,34.67313,34.66742,0.005710195,40.59242,0,141.6492,0,0,-4.565237e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,23.7816,2736.685,564.8698,0.319706,32.94332,1,0,1915.68,1915.363,116.4895,33.51046,150,1,150,0,0,0,0,414.9168,1553.614,0.7768072,1.043769,0.3172331,0,250,0.3172331,1798.873,0,0,0,0.272724,32.94332,34.48224,32.37971,2.102522,71.73738,0,143.9452,0,-1.421085e-14,-4.689582e-13,4.263256e-14,564.8698,0.046982,0,437.4308,0,0,0,-1.104672e-14
mpc,2026-01-30 06:45:00,2427,6.75,23.7794,2747.113,594.7127,0,28.1322,1,0,1922.979,1922.662,116.4895,33.51046,150,1,150,0,0,0,0,444.7127,1442.192,0.7210959,0.9782883,0.3172331,0,250,0.3172331,1806.173,0,0,0,0,28.1322,34.61363,32.51111,2.102522,71.01462,0,142.0292,0,-1.421085e-14,-3.376188e-13,4.263256e-14,594.7127,0,0,475.702,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,23.71862,2758.745,624.7667,0,32.61694,0,0,1931.122,1930.804,116.4895,33.51046,150,1,150,0,0,0,0,473.8244,1323.509,0.6617543,0.908127,0.3172331,0,250,0.3172331,1814.315,0,0,0.9423192,0,32.61694,34.76019,32.65767,2.102522,0,71.9503,397.3521,0,-1.421085e-14,3.490541e-13,4.263256e-14,623.8244,0,0,474.4582,0,0,0,0
mpc,2026-01-30 07:15:00,2429,7.25,23.84319,2771.566,613.5597,2.254698,39.02395,0,0,1940.096,1939.779,116.4895,33.51046,150,1,150,0,0,0,0,464.3607,1207.21,0.603605,0.833394,0.3172331,0,250,0.3172331,1823.289,0,0,0,1.453639,39.02395,34.92173,32.81921,2.102522,0,73.26448,405.4622,0,-1.421085e-14,4.302114e-13,4.263256e-14,613.5597,0.8010591,0,470.1696,0,0,0,-4.884981e-14
mpc,2026-01-30 07:30:00,2430,7.5,24.08131,2757.119,583.9462,3.01164,39.38032,0,0,1929.983,1929.666,116.4895,33.51046,150,1,150,0,0,0,0,434.3198,1098.44,0.54922,0.7601625,0.3172331,0,250,0.3172331,1813.176,0,0,0,2.638042,39.38032,34.7397,32.63718,2.102522,0,73.17851,407.0324,0,-1.421085e-14,-3.905765e-13,4.263256e-14,583.9462,0.3735978,0,437.0002,0,0,0,-2.159384e-14
mpc,2026-01-30 07:45:00,2431,7.75,24.15726,2787.539,533.9603,7.79157,36.509,0,0,1951.277,1950.96,0,0,0,0,0,0,0,0,0,500,973.2671,0.4866336,0.6916716,0.3172331,0,250,0.3172331,1950.96,0,0,33.96026,7.79157,36.509,35.12299,35.11728,0.005710195,0,41.64526,301.0708,0,0,1.753042e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 08:00:00,2432,8,24.26126,2800.596,485.4479,221.2986,30.46144,0,0,1960.417,1960.1,147.1938,42.34312,189.5369,1,189.5369,0,0,0,0,498.7479,848.4269,0.4242135,0.612852,0.3172331,0,250,0.3172331,1812.906,0,0,0,18.46169,30.46144,35.28751,32.63231,2.655198,0,80.43324,474.2292,0,0,-1.671996e-13,4.263256e-14,485.4479,202.8369,0,500,0,0,0,0
mpc,2026-01-30 08:15:00,2433,8.25,24.29037,2794.157,407.3203,222.4964,38.63852,0,0,1955.91,1955.592,116.4895,33.51046,150,1,150,0,0,0,0,463.5485,732.4063,0.3662031,0.534242,0.3172331,0,250,0.3172331,1839.103,0,0,0,16.26815,38.63852,35.20637,33.10385,2.102522,0,73.54118,432.5391,0,-1.421085e-14,1.78968e-13,4.263256e-14,407.3203,206.2282,0,465.5359,0,0,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,24.30935,2776.435,345.9618,216.6781,30.24001,0,0,1943.504,1943.187,0,0,0,0,0,0,0,0,0,498.5694,607.6486,0.3038243,0.4611855,0.3172331,0,250,0.3172331,1943.187,0,0,0,64.07056,30.24001,34.98308,34.97737,0.005710195,0,40.40064,332.7253,0,0,1.482703e-13,4.263256e-14,345.9618,152.6076,0,500,0,0,0,0
mpc,2026-01-30 08:45:00,2435,8.75,24.68238,2779.272,279.7514,217.9307,51.10918,0,0,1945.49,1945.173,0,0,0,0,0,0,0,0,0,487.1621,485.7624,0.2428812,0.3826274,0.3172331,0,250,0.3172331,1945.173,0,0,5.528061,4.991936,51.10918,35.01883,35.01311,0.005710195,0,44.24704,261.5057,0,0,7.083223e-14,4.263256e-14,274.2234,212.9388,0,487.1621,0,0,0,0
mpc,2026-01-30 09:00:00,2436,9,24.63788,2794.276,238.6703,223.1132,54.86036,0,1,1955.993,1955.676,180.6932,51.97987,232.673,1,232.673,0,0,0,0,214.4962,432.0619,0.216031,0.3058775,0.3172331,0,250,0.3172331,1774.983,0,0,5.997279,8.616993,54.86036,35.20787,31.94969,3.258187,0,93.83245,541.2881,0,-7.105427e-15,2.892131e-14,4.263256e-14,232.673,214.4962,0,214.4962,0,0,0,0
mpc,2026-01-30 09:15:00,2437,9.25,24.74398,2831.544,181.6552,222.9078,49.78297,0,1,1982.081,1981.764,188.233,60.61854,248.8515,1,187.9958,60.85571,0,0,0,154.6184,393.3393,0.1966696,0.272063,0.3172331,0,250,0.3172331,1793.531,0,0,0,7.433682,49.78297,35.67746,32.28356,3.393903,0,101.9074,573.314,0,0,-3.341771e-14,4.263256e-14,181.6552,215.4741,0,154.6184,0,6.340615,0,-2.842171e-14
mpc,2026-01-30 09:30:00,2438,9.5,24.81848,2876.465,169.5021,227.5116,60.02041,0,1,2013.526,2013.208,655.5102,211.7665,867.2767,2,149.0855,218.1912,0,0,500,0,518.2774,0.2591387,0.24768,0.3172331,0,250,0.3172331,1357.698,0,0,20.41659,9.320446,60.02041,36.24346,24.43857,11.80489,0,247.0784,1410.228,0,1.136868e-13,6.611378e-14,4.263256e-14,149.0855,218.1912,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 09:45:00,2439,9.75,24.94239,2865.015,145.563,229.636,59.7019,0,1,2005.511,2005.193,641.963,208.4741,850.4372,2,126.5578,223.8794,0,0,500,0,643.1958,0.3215979,0.3263517,0.3172331,0,250,0.3172331,1363.23,0,0,19.0052,5.756567,59.7019,36.09919,24.53815,11.56104,0,243.8547,1383.915,0,-5.684342e-14,2.470246e-14,4.263256e-14,126.5578,223.8794,0,0,500,0,0,0
mpc,2026-01-30 10:00:00,2440,10,25.22096,2907.338,137.1229,231.4886,69.20869,1,1,2035.137,2034.82,629.1922,204.9078,834.1,2,109.2104,224.8896,0,0,500,0,768.0945,0.3840473,0.405011,0.3172331,0,250,0.3172331,1405.627,0,0,27.91251,6.599049,69.20869,371.6674,256.7031,114.9643,474.2501,0,1008.033,0,-2.842171e-14,-1.310063e-13,4.263256e-14,109.2104,224.8896,0,0,500,0,0,0
mpc,2026-01-30 10:15:00,2441,10.25,25.49422,2946.995,123.9016,231.1855,81.21064,1,1,2062.897,2062.58,615.0711,201.2594,816.3305,2,87.54815,228.7824,0,0,500,0,892.9736,0.4464868,0.4836579,0.3172331,0,250,0.3172331,1447.508,0,0,36.35341,2.403139,81.21064,378.8165,265.8107,113.0058,481.9831,0,1030.821,0,0,-7.138734e-14,4.263256e-14,87.54815,228.7824,0,0,500,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,25.62114,2947.926,93.37509,233.5489,96.16561,1,1,2063.548,2063.231,620.4061,202.7657,823.1718,2,94.65652,228.5153,0,0,500,0,1017.833,0.5089165,0.5622924,0.3172331,0,250,0.3172331,1442.825,0,0,0,5.033574,96.16561,379.9102,265.6317,114.2784,486.1021,0,980.887,0,5.684342e-14,9.65894e-14,4.263256e-14,93.37509,228.5153,0,0,500,1.281428,0,-2.842171e-14
mpc,2026-01-30 10:45:00,2443,10.75,25.91503,2951.198,91.06309,239.8971,109.6864,1,1,2065.838,2065.521,613.6817,200.9187,814.6005,2,85.26306,229.3374,0,0,500,0,1142.673,0.5713364,0.6409145,0.3172331,0,250,0.3172331,1451.84,0,0,5.800032,10.55966,109.6864,382.609,268.8917,113.7173,490.1252,0,1008.471,0,0,-1.422196e-13,4.263256e-14,85.26306,229.3374,0,0,500,0,0,0
mpc,2026-01-30 11:00:00,2444,11,25.96284,3013.445,93.28521,241.4002,114.2548,1,0,2109.412,2109.094,0,0,0,0,0,0,0,0,0,320.2858,1062.421,0.5312107,0.7195243,0.3172331,0,250,0.3172331,2109.094,0,0,5.156689,9.242882,114.2548,391.06,391.0011,0.05881126,412.1826,0,849.2045,0,0,-2.459144e-13,4.263256e-14,88.12852,232.1573,0,320.2858,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,26.15926,3019.945,97.16475,242.0623,118.674,0,0,2113.962,2113.644,0,0,0,0,0,0,0,0,0,326.7903,980.5567,0.4902783,0.6689912,0.3172331,0,250,0.3172331,2113.644,0,0,2.299317,10.13743,118.674,393.4795,393.4205,0.05904777,0,415.5097,2306.757,0,0,1.99174e-13,4.263256e-14,94.86543,231.9248,0,326.7903,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,26.54066,3045.413,91.63309,244.7278,132.626,0,0,2131.789,2131.472,0,0,0,0,0,0,0,0,0,314.4185,901.7977,0.4508988,0.6174422,0.3172331,0,250,0.3172331,2131.472,0,0,10.36268,11.57974,132.626,399.9209,399.8614,0.05951251,0,424.7418,2373.931,0,0,-1.625367e-13,4.263256e-14,81.2704,233.1481,0,314.4185,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,26.61212,3046.998,102.2539,241.9052,130.1399,0,0,2132.899,2132.582,0,0,0,0,0,0,0,0,0,305.8824,825.1851,0.4125926,0.5678488,0.3172331,0,250,0.3172331,2132.582,0,0,30.99578,7.280994,130.1399,400.7199,400.6603,0.0596004,0,425.1104,2404.135,0,0,1.909584e-14,4.263256e-14,71.25815,234.6242,0,305.8824,0,0,0,0
mpc,2026-01-30 12:00:00,2448,12,26.78583,3051.058,88.02533,241.6631,140.2203,0,0,2135.741,2135.424,0,0,0,0,0,0,0,0,0,302.4438,749.4443,0.3747221,0.519607,0.3172331,0,250,0.3172331,2135.424,0,0,21.75359,5.491059,140.2203,402.6996,402.6398,0.05981514,0,429.0787,2406.93,0,0,-5.87308e-14,4.263256e-14,66.27174,236.172,0,302.4438,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,27.12604,3029.769,83.70308,242.5977,153.242,0,0,2120.838,2120.521,0,0,0,0,0,0,0,0,0,307.988,672.3293,0.3361647,0.4719141,0.3172331,0,250,0.3172331,2120.521,0,0,11.55949,6.753313,153.242,402.7314,402.6711,0.0602402,0,431.7707,2406.328,0,0,-6.233902e-14,4.263256e-14,72.14359,235.8444,0,307.988,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,27.1571,3040.968,91.88568,241.0448,163.8085,0,0,2128.677,2128.36,0,0,0,0,0,0,0,0,0,306.5897,595.576,0.297788,0.4233559,0.3172331,0,250,0.3172331,2128.36,0,0,18.13627,8.20453,163.8085,404.4824,404.4221,0.06027931,0,435.5484,2440.954,0,0,-4.241052e-14,4.263256e-14,73.74941,232.8403,0,306.5897,0,0,0,-2.842171e-14
mpc,2026-01-30 12:45:00,2451,12.75,27.30523,3029.764,81.25857,242.8761,181.8332,0,0,2120.835,2120.517,0,0,0,0,0,0,0,0,0,312.4732,517.364,0.258682,0.3750255,0.3172331,0,250,0.3172331,2120.517,0,0,2.162719,9.498809,181.8332,404.2438,404.1834,0.06046653,0,438.8419,2433.746,0,0,-2.031708e-14,4.263256e-14,79.09585,233.3773,0,312.4732,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,27.40088,3025.852,64.98973,236.7273,195.1193,0,0,2118.097,2117.779,0,0,0,0,0,0,0,0,0,297.5792,442.8878,0.2214439,0.3257765,0.3172331,0,250,0.3172331,2117.779,0,0,0,4.137841,195.1193,404.5332,404.4726,0.06058803,0,441.7382,2436.698,0,0,5.367928e-14,4.263256e-14,64.98973,232.5895,0,317.4372,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,27.38919,3054.036,93.81267,233.3083,209.7631,0,0,2137.825,2137.508,0,0,0,0,0,0,0,0,0,313.2132,364.5147,0.1822574,0.2788799,0.3172331,0,250,0.3172331,2137.508,0,0,10.56844,3.339309,209.7631,408.2009,408.1403,0.06057316,0,448.1929,2489.052,0,0,3.663736e-14,4.263256e-14,83.24423,229.969,0,313.2132,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,27.57318,3053.628,96.2662,235.0567,227.5383,0,0,2137.539,2137.222,0,0,0,0,0,0,0,0,0,321.5282,284.0753,0.1420376,0.2295296,0.3172331,0,250,0.3172331,2137.222,0,0,8.544386,1.250348,227.5383,409.7297,409.6689,0.06080815,0,453.2841,2509.959,0,0,-4.421463e-14,4.263256e-14,87.72182,233.8064,0,321.5282,0,0,0,2.842171e-14
mpc,2026-01-30 13:45:00,2455,13.75,27.58926,3111.379,75.00235,235.375,229.1413,0,0,2177.965,2177.648,0,0,0,0,0,0,0,0,0,306.8639,207.3146,0.1036573,0.178878,0.3172331,0,250,0.3172331,2177.648,0,0,0,3.513447,229.1413,417.6202,417.5593,0.06082877,0,461.4967,2544.293,0,0,8.798517e-15,4.263256e-14,75.00235,231.8616,0,316.2737,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,27.9266,3103.976,83.5455,235.5623,238.716,0,1,2172.783,2172.466,434.6639,149.5844,584.2483,2,74.09797,230.8761,0,0,279.2743,0,277.1005,0.1385503,0.130543,0.3172331,0,250,0.3172331,1737.802,0,0,9.447529,4.686219,238.716,419.6122,335.6078,84.00443,0,531.2935,2946.495,0,0,8.490431e-14,4.263256e-14,74.09797,230.8761,0,0,279.2743,0,0,0
mpc,2026-01-30 14:15:00,2457,14.25,28.04225,3119.955,82.83184,237.4982,239.7376,1,1,2183.969,2183.651,611.6072,200.3369,811.9441,2,82.46629,229.4778,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1572.044,0,0,0.3655492,8.020422,239.7376,422.8111,304.344,118.4671,551.0935,0,1116.653,0,0,1.110223e-16,4.263256e-14,82.46629,229.4778,0,0,500,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,28.12151,3121.502,80.02443,239.0312,243.2354,1,1,2185.051,2184.734,611.3503,200.0159,811.3662,2,84.21203,227.1542,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1573.384,0,0,0,11.87698,243.2354,423.736,305.1184,118.6176,552.3037,0,1125.095,0,-5.684342e-14,-1.172396e-13,4.263256e-14,80.02443,227.1542,0,0,500,4.187593,0,2.842171e-14
mpc,2026-01-30 14:45:00,2459,14.75,28.22701,3081.016,78.08766,239.313,248.8953,1,1,2156.711,2156.394,615.4226,201.0603,816.4828,2,90.5246,225.9582,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1540.971,0,0,0,13.35472,248.8953,419.1835,299.5068,119.6767,548.943,0,1120.923,0,5.684342e-14,-1.080802e-13,4.263256e-14,78.08766,225.9582,0,0,500,12.43693,0,1.278977e-13
mpc,2026-01-30 15:00:00,2460,15,28.33325,3029.37,83.92025,237.9292,254.3765,1,1,2120.559,2120.242,612.0415,200.2106,812.2521,2,85.13692,227.1152,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1508.2,0,0,0,10.81401,254.3765,413.0951,293.8047,119.2904,543.5691,0,1105.792,0,5.684342e-14,1.842415e-13,4.263256e-14,83.92025,227.1152,0,0,500,1.216671,0,4.263256e-14
