controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 15:15:00,2461,15.25,28.39239,2997.886,98.62684,236.2944,250.0942,1,1,2098.52,2098.203,615.8334,201.0579,816.8913,2,92.06652,224.8248,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1482.37,0,0,6.560317,11.46961,250.0942,409.3206,289.1392,120.1814,538.9785,0,1109.059,0,0,-7.26641e-14,4.263256e-14,92.06652,224.8248,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 15:30:00,2462,15.5,28.47726,3002.149,99.59965,229.3636,245.3318,1,1,2101.504,2101.187,618.7169,201.8477,820.5646,2,96.11347,224.4511,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1482.47,0,0,3.48618,4.912469,245.3318,410.6504,289.6863,120.9641,539.4738,0,1093.435,0,0,-1.99285e-13,4.263256e-14,96.11347,224.4511,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,28.47151,3030.367,109.8591,226.1841,239.7296,1,1,2121.257,2120.94,624.1147,203.0948,827.2095,2,105.6342,221.5753,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1496.825,0,0,4.224849,4.608864,239.7296,414.459,292.4552,122.0038,542.3892,0,1100.017,0,-5.684342e-14,1.770806e-13,4.263256e-14,105.6342,221.5753,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 16:00:00,2464,16,28.46804,3012.536,127.7077,226.4193,238.0577,1,1,2108.775,2108.458,630.6584,204.9353,835.5937,2,114.4124,221.1813,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1477.8,0,0,13.29524,5.237995,238.0577,411.9896,288.7165,123.2732,540.1609,0,1112.292,0,0,2.131628e-13,4.263256e-14,114.4124,221.1813,0,0,500,0,0,1.136868e-13
mpc,2026-01-30 16:15:00,2465,16.25,28.59008,3012.535,148.1761,227.3546,238.4876,1,1,2108.774,2108.457,648.911,209.9648,858.8758,2,139.7754,219.1003,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1459.546,0,0,8.400648,8.254285,238.4876,413.0728,285.9001,127.1727,542.5805,0,1113.891,0,5.684342e-14,1.227907e-13,4.263256e-14,139.7754,219.1003,0,0,500,0,0,0
mpc,2026-01-30 16:30:00,2466,16.5,28.3557,3009.563,156.2205,222.8573,233.0866,1,1,2106.694,2106.377,666.6927,215.2722,881.9649,2,161.0573,220.9076,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1439.684,0,0,0,1.949719,233.0866,410.5917,280.5924,129.9993,541.2929,0,1085.949,0,-1.136868e-13,-1.868505e-13,4.263256e-14,156.2205,220.9076,0,0,500,4.83676,0,-2.842171e-14
mpc,2026-01-30 16:45:00,2467,16.75,28.28997,3057.686,171.8387,221.8951,220.8226,1,1,2140.38,2140.063,688.3266,221.1647,909.4913,2,191.696,217.7953,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1451.736,0,0,0,4.099772,220.8226,416.5701,282.5432,134.0269,546.6854,0,1100.443,0,5.684342e-14,-2.057243e-13,4.263256e-14,171.8387,217.7953,0,0,500,19.85725,0,2.842171e-14
mpc,2026-01-30 17:00:00,2468,17,28.32132,3023.432,203.2532,224.6183,216.0865,1,1,2116.402,2116.085,698.386,223.7933,922.1794,4,206.8781,215.3013,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1417.699,0,0,0,9.317046,216.0865,412.18,276.104,136.076,541.9813,0,1100.034,0,5.684342e-14,2.695622e-13,4.263256e-14,203.2532,215.3013,0,0,500,3.624913,0,2.842171e-14
mpc,2026-01-30 17:15:00,2469,17.25,28.3864,2993.259,233.3507,226.9739,202.5393,1,1,2095.281,2094.964,725.667,231.2736,956.9405,4,245.0977,211.8428,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1369.297,0,0,0,15.13108,202.5393,408.6364,267.0499,141.5865,537.8241,0,1101.749,0,2.842171e-14,-6.661338e-16,4.263256e-14,233.3507,211.8428,0,0,500,11.74704,0,-1.136868e-13
mpc,2026-01-30 17:30:00,2470,17.5,28.34583,2975.798,263.3917,223.7144,197.2482,0,0,2083.059,2082.741,225.696,64.92581,290.6218,1,290.6218,0,0,0,0,209.5968,1847.302,0.9236508,1.196402,0.3172331,0,250,0.3172331,1857.045,0,0,0,14.11756,197.2482,405.8993,361.859,44.04035,0,465.2201,2583.063,0,-1.421085e-14,-3.53495e-13,4.263256e-14,263.3917,209.5968,0,209.5968,0,27.23014,0,0
mpc,2026-01-30 17:45:00,2471,17.75,28.36478,2962.6,323.3943,215.8769,181.6782,0,0,2073.82,2073.503,204.7708,58.90627,263.6771,1,263.6771,0,0,0,0,268.2553,1779.947,0.8899735,1.163219,0.3172331,0,250,0.3172331,1868.732,0,0,0,7.338752,181.6782,404.2633,364.2842,39.97916,0,458.6062,2534.993,0,-1.421085e-14,2.349232e-13,4.263256e-14,323.3943,208.5381,0,286.9257,0,0,0,2.842171e-14
mpc,2026-01-30 18:00:00,2472,18,28.31063,2895.835,389.6201,3.295606,164.793,0,0,2027.085,2026.767,305.1678,87.78738,392.9551,1,392.9551,0,0,0,0,3.295606,1778.843,0.8894215,1.120807,0.3172331,0,250,0.3172331,1721.6,0,0,0,0,164.793,394.6946,335.2134,59.48112,0,455.0877,2502.983,0,-2.842171e-14,3.403944e-13,4.263256e-14,389.6201,3.295606,0,3.587903,0,3.335047,0,4.884981e-15
mpc,2026-01-30 18:15:00,2473,18.25,28.05105,2888.854,440.9381,0,148.6701,0,0,2022.198,2021.881,332.5773,95.67228,428.2496,1,428.2496,0,0,0,0,11.16211,1775.772,0.8878862,1.120111,0.3172331,0,250,0.3172331,1689.303,0,0,1.526366,0,148.6701,391.5661,327.1064,64.45968,0,451.5663,2486.248,0,1.421085e-14,3.288481e-13,4.263256e-14,439.4117,0,0,12.84161,0,0,0,0
mpc,2026-01-30 18:30:00,2474,18.5,28.14971,2867.502,474.7141,3.271062,151.6247,0,0,2007.252,2006.934,777.4763,223.6906,1001.167,3,502.813,0.3254109,0,0,498.0286,0,1900,0.95,1.118178,0.3172331,0,250,0.3172331,1229.458,0,0,0,2.945651,151.6247,389.4905,238.5661,150.9244,0,491.6783,2709.312,0,-5.684342e-14,-2.347011e-13,4.263256e-14,474.7141,0.3254109,0,0,498.0286,28.09891,0,5.684342e-14
mpc,2026-01-30 18:45:00,2475,18.75,28.14967,2857.234,484.0341,2.217286,143.8821,0,0,2000.064,1999.747,418.8661,120.4949,539.361,2,539.361,0,0,0,0,0.6080402,1899.549,0.9497744,1.196402,0.3172331,0,250,0.3172331,1580.88,0,0,0,1.609246,143.8821,388.0954,306.7564,81.33897,0,455.1704,2506.213,0,-2.842171e-14,3.104184e-13,4.263256e-14,484.0341,0.6080402,0,0.6080402,0,55.32699,0,2.842171e-14
mpc,2026-01-30 19:00:00,2476,19,27.98056,2828.092,526.0172,3.130804,131.0919,0,0,1979.665,1979.347,438.5049,126.1444,564.6493,2,564.6493,0,0,0,0,0.3543708,1899.161,0.9495806,1.196118,0.3172331,0,250,0.3172331,1540.842,0,0,0,2.776433,131.0919,382.7555,297.9121,84.84348,0,449.4022,2476.502,0,-2.842171e-14,-3.98348e-13,4.263256e-14,526.0172,0.3543708,0,0.3543708,0,38.63216,0,-5.684342e-14
mpc,2026-01-30 19:15:00,2477,19.25,28.12052,2840.863,553.6483,2.308165,122.3566,0,0,1988.604,1988.287,453.023,130.3208,583.3438,2,583.3438,0,0,0,0,0.2325722,1898.804,0.9494021,1.195874,0.3172331,0,250,0.3172331,1535.264,0,0,0,2.075593,122.3566,385.6317,297.7196,87.91213,0,451.7679,2488.304,0,0,3.885781e-13,4.263256e-14,553.6483,0.2325722,0,0.2325722,0,29.69551,0,-3.197442e-14
mpc,2026-01-30 19:30:00,2478,19.5,28.14515,2854.017,547.6899,1.766875,108.2852,0,0,1997.812,1997.495,116.4895,33.51046,150,1,150,0,0,0,0,398.1009,1798.98,0.89949,1.195649,0.3172331,0,250,0.3172331,1881.005,0,0,0,1.355796,108.2852,387.621,364.9578,22.66317,0,419.4781,2309.468,0,-1.421085e-14,2.129408e-13,4.263256e-14,547.6899,0.4110784,0,442.9341,0,0,0,-6.467049e-14
mpc,2026-01-30 19:45:00,2479,19.75,27.99063,2851.003,566.3229,5.661438,100.0006,0,0,1995.702,1995.385,116.4895,33.51046,150,1,150,0,0,0,0,416.7851,1694.501,0.8472503,1.132791,0.3172331,0,250,0.3172331,1878.895,0,0,0,5.199234,100.0006,385.939,363.3503,22.58868,0,416.1993,2298.065,0,-1.421085e-14,-4.416467e-13,4.263256e-14,566.3229,0.4622041,0,426.651,0,0,0,2.398082e-14
mpc,2026-01-30 20:00:00,2480,20,28.05443,2853.358,558.1373,0.7501783,93.49695,0,0,1997.351,1997.033,116.4895,33.51046,150,1,150,0,0,0,0,401.5311,1593.851,0.7969255,1.067002,0.3172331,0,250,0.3172331,1880.544,0,0,7.143208,0.213193,93.49695,386.7826,364.1632,22.61938,0,415.7792,2299.475,0,-1.421085e-14,1.525446e-13,4.263256e-14,550.9941,0.5369854,0,401.5311,0,0,0,1.385558e-13
mpc,2026-01-30 20:15:00,2481,20.25,28.03455,2814.828,528.8651,0.8184247,83.97657,0,0,1970.379,1970.062,311.3255,89.55876,400.8842,1,400.8842,0,0,0,0,117.3573,1564.261,0.7821304,1.003625,0.3172331,0,250,0.3172331,1658.737,0,0,11.09706,0.3450095,83.97657,381.3983,321.0749,60.3234,0,426.8886,2367.625,0,0,-3.368417e-13,4.263256e-14,517.7681,0.4734151,0,117.3573,0,0,0,4.27991e-14
mpc,2026-01-30 20:30:00,2482,20.5,28.04401,2782.443,502.8766,3.767383,84.31545,0,0,1947.71,1947.393,0,0,0,0,0,0,0,0,0,477.0751,1444.746,0.7223729,0.9849921,0.3172331,0,250,0.3172331,1947.393,0,0,26.21515,3.35376,84.31545,377.0862,377.0248,0.06141788,0,393.3487,2214.424,0,0,4.789502e-13,4.263256e-14,476.6615,0.4136228,0,477.0751,0,0,0,1.770806e-14
mpc,2026-01-30 20:45:00,2483,20.75,27.85902,2760.232,446.0637,6.237518,70.44876,0,0,1932.162,1931.845,0,0,0,0,0,0,0,0,0,439.7988,1334.569,0.6672843,0.9097352,0.3172331,0,250,0.3172331,1931.845,0,0,8.261088,4.241406,70.44876,372.6081,372.547,0.06117686,0,386.1327,2145.296,0,0,1.219025e-13,4.263256e-14,437.8027,1.996112,0,439.7988,0,0,0,-2.819966e-14
mpc,2026-01-30 21:00:00,2484,21,27.67471,2769.371,401.7287,4.09237,70.78475,0,0,1938.56,1938.242,0,0,0,0,0,0,0,0,0,385.9506,1237.871,0.6189355,0.8403583,0.3172331,0,250,0.3172331,1938.242,0,0,17.06353,2.806918,70.78475,372.3859,372.3249,0.06093861,0,385.9223,2156.849,0,0,-1.948441e-13,4.263256e-14,384.6652,1.285452,0,385.9506,0,0,0,-2.553513e-14
mpc,2026-01-30 21:15:00,2485,21.25,27.45104,2780.372,348.6981,0.04981299,72.90344,0,0,1946.261,1945.943,0,0,0,0,0,0,0,0,0,340.6323,1152.518,0.576259,0.7794692,0.3172331,0,250,0.3172331,1945.943,0,0,8.115667,0,72.90344,372.1065,372.0459,0.06065195,0,385.9843,2136.913,0,0,2.853273e-13,4.263256e-14,340.5824,0.04981299,0,342.1022,0,0,0,1.534883e-14
mpc,2026-01-30 21:30:00,2486,21.5,27.26015,2786.982,300.7734,0,64.58377,0,0,1950.887,1950.57,0,0,0,0,0,0,0,0,0,297.1362,1078.052,0.5390262,0.7257237,0.3172331,0,250,0.3172331,1950.57,0,0,3.637142,0,64.58377,371.4997,371.4393,0.06040943,0,383.7377,2116.832,0,0,1.221245e-15,4.263256e-14,297.1362,0,0,298,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,26.83507,2775.013,284.9721,0,52.9046,0,0,1942.509,1942.192,0,0,0,0,0,0,0,0,0,257.2831,1013.562,0.506781,0.6788339,0.3172331,0,250,0.3172331,1942.192,0,0,27.68894,0,52.9046,366.6396,366.5797,0.05987629,0,376.5652,2118.872,0,0,-1.24345e-13,4.263256e-14,257.2831,0,0,257.5086,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,26.85175,2766.826,245.2802,0.07144629,50.77405,0,0,1936.778,1936.461,0,0,0,0,0,0,0,0,0,227.2188,956.5977,0.4782989,0.6382251,0.3172331,0,250,0.3172331,1936.461,0,0,18.13284,0,50.77405,365.6846,365.6247,0.05989703,0,375.2114,2094.942,0,0,1.439959e-13,4.263256e-14,227.1474,0.07144629,0,227.2894,0,0,0,1.015854e-14
mpc,2026-01-30 22:15:00,2489,22.25,26.56813,2771.013,187.0234,0,39.77482,0,0,1939.709,1939.392,0,0,0,0,0,0,0,0,0,187.0234,909.6913,0.4548456,0.6023556,0.3172331,0,250,0.3172331,1939.392,0,0,0,0,39.77482,364.0933,364.0337,0.05954627,0,371.4996,2043.248,0,0,-1.141309e-13,4.263256e-14,187.0234,0,0,190.5354,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,26.51113,2740.47,153.7353,2.848392,34.09537,0,0,1918.329,1918.012,0,0,0,0,0,0,0,0,0,154.7599,870.8581,0.4354291,0.5728193,0.3172331,0,250,0.3172331,1918.012,0,0,0,1.823799,34.09537,359.6568,359.5973,0.05947627,0,365.9897,2016.089,0,0,1.217915e-13,4.263256e-14,153.7353,1.024592,0,168.2025,0,0,0,-1.110223e-14
mpc,2026-01-30 22:45:00,2491,22.75,26.20754,2722.543,142.3312,1.455153,37.37394,0,0,1905.78,1905.463,0,0,0,0,0,0,0,0,0,138.3825,836.1254,0.4180627,0.5483666,0.3172331,0,250,0.3172331,1905.463,0,0,4.24113,1.162722,37.37394,355.081,355.0219,0.0591062,0,361.9853,2000.241,0,0,-5.950795e-14,4.263256e-14,138.0901,0.292431,0,138.3825,0,0,0,5.995204e-15
mpc,2026-01-30 23:00:00,2492,23,26.08842,2723.851,105.6938,0,28.20849,0,0,1906.695,1906.378,0,0,0,0,0,0,0,0,0,105.6938,809.5703,0.4047851,0.5264959,0.3172331,0,250,0.3172331,1906.378,0,0,0,0,28.20849,354.3864,354.3274,0.05896226,0,359.5703,1977.637,0,0,-9.270362e-14,4.263256e-14,105.6938,0,0,113.5486,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,25.79747,2749.749,84.46386,0,26.85763,0,0,1924.824,1924.507,0,0,0,0,0,0,0,0,0,84.46386,788.3269,0.3941634,0.5097745,0.3172331,0,250,0.3172331,1924.507,0,0,0,0,26.85763,355.6402,355.5816,0.05861359,0,360.544,1982.992,0,0,-1.94067e-13,4.263256e-14,84.46386,0,0,103.1131,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,25.66047,2749.493,70.38278,0,32.92824,1,1,1924.645,1924.328,462.0992,132.9356,595.0348,2,94.99859,0.03621492,0,0,500,0,913.2028,0.4566014,0.4963979,0.3172331,0,250,0.3172331,1462.229,0,0,0,0,32.92824,354.6198,269.4187,85.20118,408.4214,0,816.8427,0,-5.684342e-14,1.554312e-15,4.263256e-14,70.38278,0,0,0,500,24.65202,0,7.105427e-15
mpc,2026-01-30 23:45:00,2495,23.75,25.31795,2734.533,67.80708,0,31.48144,1,1,1914.173,1913.856,459.2582,132.6602,591.9183,2,86.78523,5.133106,0,0,500,0,1038.059,0.5190295,0.5750304,0.3172331,0,250,0.3172331,1454.598,0,0,0,0,31.48144,350.2587,266.1648,84.09392,404.5855,0,809.171,0,0,-3.119727e-13,4.263256e-14,67.80708,0,0,0,500,24.11126,0,3.197442e-14
mpc,2026-01-31 00:00:00,2496,0,25.11,2712.08,81.35138,0,18.47948,1,1,1898.456,1898.139,454.5391,131.1143,585.6534,2,82.29196,3.361473,0,0,500,0,1162.896,0.5814478,0.6536506,0.3172331,0,250,0.3172331,1443.6,0,0,0,0,18.47948,345.9348,263.0513,82.8835,397.533,0,795.0659,0,0,-1.110223e-15,4.263256e-14,81.35138,0,0,0,500,4.302054,0,-2.575717e-14
mpc,2026-01-31 00:15:00,2497,0.25,25.06692,2707.641,87.21788,0,37.04407,1,1,1895.349,1895.032,444.3323,128.164,572.4963,2,69.26733,3.228937,0,0,500,0,1287.713,0.6438563,0.7322583,0.3172331,0,250,0.3172331,1450.699,0,0,17.95055,0,37.04407,345.0708,264.117,80.95372,399.0254,0,829.0154,0,2.842171e-14,-3.923528e-13,4.263256e-14,69.26733,0,0,0,500,3.228937,0,7.993606e-15
mpc,2026-01-31 00:30:00,2498,0.5,24.96625,2641.384,85.77126,0,43.46094,1,1,1848.968,1848.651,436.0544,125.6563,561.7107,2,59.67128,2.039408,0,0,500,0,1412.51,0.7062549,0.8108537,0.3172331,0,250,0.3172331,1412.597,0,0,26.09999,0,43.46094,33.28143,25.42674,7.85469,158.9797,0,362.9818,0,2.842171e-14,-3.904654e-13,4.263256e-14,59.67128,0,0,0,500,2.039408,0,-1.953993e-14
mpc,2026-01-31 00:45:00,2499,0.75,24.86186,2662.984,87.0537,0,38.35018,1,1,1864.089,1863.772,429.7703,123.7515,553.5218,2,52.3944,1.127409,0,0,500,0,1537.287,0.7686437,0.8894367,0.3172331,0,250,0.3172331,1434.001,0,0,34.6593,0,38.35018,33.5536,25.81203,7.741575,156.5171,0,372.8215,0,4.263256e-14,-1.165734e-13,4.263256e-14,52.3944,0,0,0,500,1.127409,0,-1.110223e-15
mpc,2026-01-31 01:00:00,2500,1,24.62619,2675.083,97.43106,0,30.57799,1,1,1872.558,1872.241,441.2313,127.2074,568.4387,2,65.81669,2.622024,0,0,500,0,1662.045,0.8310227,0.9680074,0.3172331,0,250,0.3172331,1431.009,0,0,31.61436,0,30.57799,33.70604,25.75817,7.947873,158.484,0,371.5027,0,-7.105427e-14,1.554312e-15,4.263256e-14,65.81669,0,0,0,500,2.622024,0,-3.463896e-14
mpc,2026-01-31 01:15:00,2501,1.25,24.22172,2655.522,74.90195,4.107979,31.37318,1,1,1858.865,1858.548,448.7169,129.4794,578.1963,2,74.45911,3.737222,0,0,500,0,1786.784,0.8933919,1.046566,0.3172331,0,250,0.3172331,1409.831,0,0,0.4428359,0.3707576,31.37318,33.45958,25.37696,8.082615,160.4731,0,322.3497,0,-5.684342e-14,1.39222e-13,4.263256e-14,74.45911,3.737222,0,0,500,0,0,-5.684342e-14
mpc,2026-01-31 01:30:00,2502,1.5,23.99503,2665.539,75.5461,4.0264,41.65372,1,1,1865.877,1865.56,419.1373,120.7175,539.8548,2,84.50493,1.360099,0,0,453.9898,0,1900,0.95,1.125112,0.3172331,0,250,0.3172331,1446.423,0,0,0,2.666301,41.65372,33.58579,26.03561,7.550181,154.1773,0,312.954,0,0,-5.329071e-15,4.263256e-14,75.5461,1.360099,0,0,453.9898,8.958832,0,2.842171e-14
mpc,2026-01-31 01:45:00,2503,1.75,23.82427,2667.468,79.83198,6.949881,41.38676,1,1,1867.228,1866.91,0,0,0,0,0,0,0,0,0,80.44184,1879.59,0.9397952,1.196402,0.3172331,0,250,0.3172331,1866.91,0,0,0,6.340018,41.38676,33.6101,33.60439,0.005710195,40.95637,0,92.84928,0,0,5.861978e-14,4.263256e-14,79.83198,0.6098626,0,80.83174,0,0,0,1.221245e-15
mpc,2026-01-31 02:00:00,2504,2,23.91828,2645.197,75.73091,1.695312,32.59541,1,1,1851.638,1851.321,0,0,0,0,0,0,0,0,0,77.42622,1859.938,0.929969,1.183551,0.3172331,0,250,0.3172331,1851.321,0,0,0,0,32.59541,33.32948,33.32377,0.005710195,39.12471,0,78.24942,0,0,3.368417e-13,4.263256e-14,75.73091,1.695312,0,81.61878,0,0,0,1.110223e-15
mpc,2026-01-31 02:15:00,2505,2.25,23.89668,2681.903,69.25224,2.066613,29.07197,1,1,1877.332,1877.015,0,0,0,0,0,0,0,0,0,71.22291,1841.839,0.9209197,1.171176,0.3172331,0,250,0.3172331,1877.015,0,0,0,0.09594181,29.07197,33.79198,33.78627,0.005710195,38.95796,0,78.08142,0,0,2.826628e-13,4.263256e-14,69.25224,1.970671,0,74.1576,0,0,0,4.440892e-16
mpc,2026-01-31 02:30:00,2506,2.5,23.84716,2685.793,85.17437,2.434497,29.10949,1,1,1880.055,1879.738,0,0,0,0,0,0,0,0,0,59.37126,1826.707,0.9133534,1.159779,0.3172331,0,250,0.3172331,1879.738,0,0,26.45177,1.785826,29.10949,33.84099,33.83528,0.005710195,39.00863,0,126.7271,0,0,-3.503864e-13,4.263256e-14,58.72259,0.6486709,0,59.37126,0,0,0,-1.776357e-15
mpc,2026-01-31 02:45:00,2507,2.75,23.68679,2663.059,83.21468,4.785467,12.53512,1,1,1864.141,1863.824,0,0,0,0,0,0,0,0,0,65.97247,1809.926,0.904963,1.15025,0.3172331,0,250,0.3172331,1863.824,0,0,18.47817,3.549508,12.53512,33.55454,33.54883,0.005710195,35.76962,0,109.537,0,0,-2.833289e-13,4.263256e-14,64.73651,1.235959,0,65.97247,0,0,0,4.662937e-15
mpc,2026-01-31 03:00:00,2508,3,23.51541,2715.197,96.24423,3.012406,11.43501,1,1,1900.638,1900.321,0,0,0,0,0,0,0,0,0,79.3847,1789.795,0.8948975,1.139684,0.3172331,0,250,0.3172331,1900.321,0,0,17.57806,2.293867,11.43501,34.21149,34.20578,0.005710195,36.22492,0,106.7289,0,0,3.557155e-13,4.263256e-14,78.66617,0.7185396,0,79.3847,0,0,0,5.995204e-15
mpc,2026-01-31 03:15:00,2509,3.25,23.53092,2709.532,106.6584,0,14.42775,1,1,1896.672,1896.355,0,0,0,0,0,0,0,0,0,79.42165,1769.658,0.8848289,1.127008,0.3172331,0,250,0.3172331,1896.355,0,0,27.2367,0,14.42775,34.1401,34.13439,0.005710195,36.68274,0,120.3488,0,0,-3.255174e-13,4.263256e-14,79.42165,0,0,79.90755,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,23.42128,2692.186,96.07429,0,19.28022,1,1,1884.53,1884.213,0,0,0,0,0,0,0,0,0,93.88148,1745.909,0.8729544,1.114328,0.3172331,0,250,0.3172331,1884.213,0,0,2.192813,0,19.28022,33.92155,33.91584,0.005710195,37.31403,0,78.41067,0,0,3.024248e-13,4.263256e-14,93.88148,0,0,94.26783,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,23.32502,2710.006,100.2093,0,16.45896,1,1,1897.004,1896.687,0,0,0,0,0,0,0,0,0,99.78455,1720.688,0.8603439,1.099373,0.3172331,0,250,0.3172331,1896.687,0,0,0.4247436,0,16.45896,34.14607,34.14036,0.005710195,37.0359,0,74.80448,0,0,2.420286e-14,4.263256e-14,99.78455,0,0,99.84164,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,23.53094,2728.371,106.317,0,14.98658,1,1,1909.86,1909.543,0,0,0,0,0,0,0,0,0,106.317,1693.838,0.8469189,1.083492,0.3172331,0,250,0.3172331,1909.543,0,0,0,0,14.98658,34.37748,34.37177,0.005710195,37.01882,0,74.03765,0,0,1.516565e-13,4.263256e-14,106.317,0,0,112.8671,0,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,23.36479,2731.653,122.0292,0,18.58375,1,1,1912.157,1911.84,0,0,0,0,0,0,0,0,0,122.0292,1663.064,0.8315319,1.066585,0.3172331,0,250,0.3172331,1911.84,0,0,0,0,18.58375,34.41883,34.41312,0.005710195,37.68498,0,75.36995,0,0,-3.406164e-13,4.263256e-14,122.0292,0,0,138.0116,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,23.30051,2665.589,142.2109,0,16.01377,1,1,1865.912,1865.595,0,0,0,0,0,0,0,0,0,142.2109,1627.249,0.8136246,1.047207,0.3172331,0,250,0.3172331,1865.595,0,0,0,0,16.01377,33.58642,33.58071,0.005710195,36.3966,0,72.79319,0,0,-1.350031e-13,4.263256e-14,142.2109,0,0,164.8517,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,23.25001,2675.981,164.095,0.4423036,14.79323,1,1,1873.187,1872.87,0,0,0,0,0,0,0,0,0,164.1284,1585.961,0.7929805,1.024655,0.3172331,0,250,0.3172331,1872.87,0,0,0,0.4088959,14.79323,33.71736,33.71165,0.005710195,36.31037,0,73.3261,0,0,2.287059e-14,4.263256e-14,164.095,0.03340776,0,191.1636,0,0,0,-7.424616e-16
mpc,2026-01-31 05:00:00,2516,5,23.157,2685.355,188.686,0.6957777,20.27625,1,1,1879.748,1879.431,0,0,0,0,0,0,0,0,0,188.7077,1538.534,0.7692672,0.9986564,0.3172331,0,250,0.3172331,1879.431,0,0,0,0.6741089,20.27625,33.83547,33.82976,0.005710195,37.3853,0,75.93343,0,0,-1.183498e-13,4.263256e-14,188.686,0.02166885,0,218.2642,0,0,0,8.222589e-16
mpc,2026-01-31 05:15:00,2517,5.25,22.97575,2693.762,235.7613,0,23.16164,1,1,1885.634,1885.316,589.769,169.6663,759.4353,2,280.8207,0.07447516,0,0,478.5402,0,1657.927,0.8289636,0.9687926,0.3172331,0,250,0.3172331,1295.547,0,0,0,0,23.16164,33.94141,23.31985,10.62155,197.0335,0,394.0671,0,-5.684342e-14,1.031397e-13,4.263256e-14,235.7613,0,0,0,478.5402,45.13379,0,7.105427e-15
mpc,2026-01-31 05:30:00,2518,5.5,23.15552,2718.081,306.1892,0,16.24182,1,1,1902.656,1902.339,309.9245,89.19883,399.1233,1,342.9194,0.4052175,0,0,55.79868,0,1671.616,0.835808,1.043972,0.3172331,0,250,0.3172331,1592.415,0,0,0,0,16.24182,34.24782,28.66346,5.584351,120.7103,0,241.4206,0,-1.421085e-14,-3.945733e-13,4.263256e-14,306.1892,0,0,0,55.79868,37.13542,0,-2.131628e-14
mpc,2026-01-31 05:45:00,2519,5.75,22.99314,2731.331,389.9691,4.565429,14.27217,1,1,1911.932,1911.615,709.6866,204.2254,913.912,2,413.2504,0.6615765,0,0,500,0,1796.353,0.8981764,1.052592,0.3172331,0,250,0.3172331,1201.928,0,0,0,3.903852,14.27217,34.41477,21.6347,12.78007,228.3549,0,463.4439,0,0,-9.703349e-14,4.263256e-14,389.9691,0.6615765,0,0,500,23.28133,0,5.684342e-14
mpc,2026-01-31 06:00:00,2520,6,22.90851,2733.309,446.9418,8.162878,19.69364,0,0,1913.317,1912.999,0,0,0,0,0,0,0,0,0,448.32,1683.99,0.841995,1.131137,0.3172331,0,250,0.3172331,1912.999,0,0,0,6.784732,19.69364,34.4397,34.43399,0.005710195,0,37.87088,219.9935,0,0,-1.696421e-13,4.263256e-14,446.9418,1.378147,0,475.9007,0,0,0,-2.04281e-14
mpc,2026-01-31 06:15:00,2521,6.25,22.98622,2710.614,512.1773,5.11648,20.46449,0,0,1897.43,1897.112,0,0,0,0,0,0,0,0,0,500,1558.725,0.7793625,1.060384,0.3172331,0,250,0.3172331,1897.112,0,0,12.17725,5.11648,20.46449,34.15373,34.14802,0.005710195,0,37.72478,237.318,0,0,3.625988e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,22.87757,2741.211,569.1122,0,24.42976,0,0,1918.848,1918.53,0,0,0,0,0,0,0,0,0,500,1433.48,0.7167398,0.9815062,0.3172331,0,250,0.3172331,1918.53,0,0,69.11218,0,24.42976,34.53926,34.53355,0.005710195,0,38.79445,332.588,0,0,2.058353e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,22.92179,2748.068,599.2314,0,23.04874,0,0,1923.648,1923.331,116.4895,33.51046,150,1,150,0,0,0,0,449.2314,1320.946,0.660473,0.9026411,0.3172331,0,250,0.3172331,1806.841,0,0,0,0,23.04874,34.62566,32.52314,2.102522,0,70.05705,385.3138,0,-1.421085e-14,-2.854383e-13,4.263256e-14,599.2314,0,0,458.7544,0,0,0,0
mpc,2026-01-31 07:00:00,2524,7,22.96201,2765.112,596.1857,0,19.17331,0,0,1935.578,1935.261,116.4895,33.51046,150,1,150,0,0,0,0,446.1857,1209.192,0.6045958,0.8317803,0.3172331,0,250,0.3172331,1818.771,0,0,0,0,19.17331,34.84041,32.73789,2.102522,0,69.59788,382.7883,0,-1.421085e-14,-4.186651e-13,4.263256e-14,596.1857,0,0,474.5801,0,0,0,0
mpc,2026-01-31 07:15:00,2525,7.25,23.01389,2803.183,586.1735,0.8307452,22.25859,0,0,1962.228,1961.911,116.4895,33.51046,150,1,150,0,0,0,0,437.0043,1099.75,0.5498751,0.7614103,0.3172331,0,250,0.3172331,1845.421,0,0,0,0,22.25859,35.3201,33.21758,2.102522,0,70.62044,388.4124,0,-1.421085e-14,-4.157785e-13,4.263256e-14,586.1735,0.8307452,0,467.8576,0,0,0,-1.088019e-14
mpc,2026-01-31 07:30:00,2526,7.5,23.08711,2829.804,565.8559,2.301593,14.53421,0,0,1980.863,1980.546,116.4895,33.51046,150,1,150,0,0,0,0,417.6651,995.1608,0.4975804,0.6924966,0.3172331,0,250,0.3172331,1864.056,0,0,0,0.4923179,14.53421,35.65553,33.55301,2.102522,0,69.60868,383.697,0,-1.421085e-14,-9.581225e-14,4.263256e-14,565.8559,1.809275,0,437.0324,0,0,0,-7.749357e-14
mpc,2026-01-31 07:45:00,2527,7.75,23.00373,2839.776,521.3602,5.686764,14.91822,0,0,1987.843,1987.526,0,0,0,0,0,0,0,0,0,500,870.0042,0.4350021,0.6266382,0.3172331,0,250,0.3172331,1987.526,0,0,21.36019,5.686764,14.91822,35.78118,35.77547,0.005710195,0,38.38374,257.7666,0,0,1.725287e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 08:00:00,2528,8,23.04244,2827.259,480.4585,109.7021,21.97558,0,0,1979.081,1978.764,154.9046,44.5613,199.4659,1,199.4659,0,0,0,0,390.6946,772.1936,0.3860968,0.5478289,0.3172331,0,250,0.3172331,1823.86,0,0,0,0,21.97558,35.62346,32.82947,2.793994,0,81.23579,446.7969,0,-1.421085e-14,-7.449596e-14,4.263256e-14,480.4585,109.7021,0,500,0,0,0,5.684342e-14
mpc,2026-01-31 08:15:00,2529,8.25,23.32792,2821.46,435.3655,111.5045,30.64758,0,0,1975.022,1974.705,116.4895,33.51046,150,1,150,0,0,0,0,369.5497,679.6846,0.3398423,0.486239,0.3172331,0,250,0.3172331,1858.215,0,0,27.3203,0,30.64758,35.5504,33.44788,2.102522,0,72.35031,445.0542,0,-1.421085e-14,-1.307843e-13,4.263256e-14,408.0452,111.5045,0,473.4699,0,0,0,0
mpc,2026-01-31 08:30:00,2530,8.5,23.60209,2810.286,380.6962,109.5567,37.35902,0,0,1967.2,1966.883,0,0,0,0,0,0,0,0,0,456.051,565.5648,0.2827824,0.4279874,0.3172331,0,250,0.3172331,1966.883,0,0,34.20182,0,37.35902,35.4096,35.40389,0.005710195,0,42.0117,290.0625,0,0,-8.110179e-14,4.263256e-14,346.4943,109.5567,0,500,0,0,0,0
mpc,2026-01-31 08:45:00,2531,8.75,23.65365,2820.788,306.0862,112.0245,48.16408,0,0,1974.551,1974.234,0,0,0,0,0,0,0,0,0,388.9449,468.2396,0.2341198,0.3561279,0.3172331,0,250,0.3172331,1974.234,0,0,29.16572,0,48.16408,35.54193,35.53621,0.005710195,0,44.0637,292.6612,0,0,-8.032464e-14,4.263256e-14,276.9205,112.0245,0,492.8605,0,0,0,-2.842171e-14
mpc,2026-01-31 09:00:00,2532,9,23.92895,2883.124,266.9556,112.752,55.04595,1,1,2018.187,2017.87,723.7187,231.5254,955.2441,4,235.7605,219.4836,0,0,500,0,593.1659,0.2965829,0.2948436,0.3172331,0,250,0.3172331,1294.151,0,0,31.19517,0,55.04595,36.32736,23.29472,13.03265,264.6186,0,583.0488,0,5.684342e-14,-3.291811e-14,4.263256e-14,235.7605,112.752,0,0,500,106.7316,0,8.526513e-14
mpc,2026-01-31 09:15:00,2533,9.25,23.94446,2895.64,199.4015,116.7146,63.86825,1,1,2026.948,2026.631,156.8731,47.22664,204.0997,1,184.3554,19.74438,0,0,0,96.97022,568.8299,0.284415,0.3735078,0.3172331,0,250,0.3172331,1869.757,0,0,15.04613,0,63.86825,36.48506,33.65563,2.829426,92.2546,0,210.4638,0,-1.421085e-14,5.789813e-14,4.263256e-14,184.3554,116.7146,0,200.0055,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,23.91176,2910.334,164.6072,114.989,60.56144,1,1,2037.234,2036.917,143.8258,44.34169,188.1675,1,160.2552,27.91228,0,0,0,87.07676,546.9712,0.2734856,0.3581839,0.3172331,0,250,0.3172331,1893.091,0,0,4.351924,0,60.56144,36.67021,34.07563,2.594575,89.19394,0,185.8949,0,0,1.673106e-13,4.263256e-14,160.2552,114.989,0,195.6259,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,23.80132,2927.479,140.6835,111.5095,56.90302,1,1,2049.235,2048.918,652.5465,211.8831,864.4297,2,137.1223,227.3073,0,0,500,0,671.8851,0.3359425,0.3444197,0.3172331,0,250,0.3172331,1396.372,0,0,3.561115,0,56.90302,36.88624,25.13469,11.75155,247.1216,0,500.3861,0,-2.842171e-14,1.366685e-13,4.263256e-14,137.1223,111.5095,0,0,500,115.7978,0,2.842171e-14
mpc,2026-01-31 10:00:00,2536,10,23.81629,2955.375,116.0007,115.4758,54.90483,1,1,2068.763,2068.445,631.677,206.0357,837.7126,2,124.8746,228.7754,0,0,484.0627,0,792.795,0.3963975,0.4230762,0.3172331,0,250,0.3172331,1436.768,0,0,0,0,54.90483,37.23773,25.86183,11.3759,241.6493,0,483.2987,0,-8.526513e-14,1.390554e-13,4.263256e-14,116.0007,115.4758,0,0,484.0627,122.1735,0,-1.421085e-14
mpc,2026-01-31 10:15:00,2537,10.25,24.04122,2994.055,98.32311,108.4897,66.73107,1,1,2095.839,2095.521,631.88,206.2697,838.1498,2,107.7221,230.4276,0,0,500,0,917.6702,0.4588351,0.4992114,0.3172331,0,250,0.3172331,1463.641,0,0,0,0,66.73107,37.7251,26.34555,11.37955,244.5199,0,489.0398,0,0,-1.127987e-13,4.263256e-14,98.32311,108.4897,0,0,500,131.337,0,0
mpc,2026-01-31 10:30:00,2538,10.5,24.16583,2997.533,88.0877,111.5786,68.19962,1,1,2098.273,2097.956,622.1915,203.6099,825.8014,2,94.17687,231.6245,0,0,500,0,1042.526,0.5212629,0.5778435,0.3172331,0,250,0.3172331,1475.764,0,0,0,0,68.19962,37.76891,26.56376,11.20516,242.3701,0,484.7402,0,2.842171e-14,-1.234568e-13,4.263256e-14,88.0877,111.5786,0,0,500,126.1351,0,2.842171e-14
mpc,2026-01-31 10:45:00,2539,10.75,24.5515,3025.076,91.19247,116.5341,88.41283,1,1,2117.553,2117.236,620.4643,203.5217,823.986,2,88.5175,235.4685,0,0,500,0,1167.362,0.5836808,0.6564632,0.3172331,0,250,0.3172331,1496.772,0,0,2.674973,0,88.41283,38.11596,26.94189,11.17407,246.3957,0,497.4058,0,-2.842171e-14,1.817435e-13,4.263256e-14,88.5175,116.5341,0,0,500,118.9345,0,0
mpc,2026-01-31 11:00:00,2540,11,24.82854,3099.531,87.91399,113.4409,95.43373,1,0,2169.671,2169.354,0,0,0,0,0,0,0,0,0,201.3549,1116.839,0.5584196,0.7350705,0.3172331,0,250,0.3172331,2169.354,0,0,0,0,95.43373,39.05409,39.04838,0.005710195,56.34067,0,112.6813,0,0,1.474376e-13,4.263256e-14,87.91399,113.4409,0,328.7782,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,24.94969,3039.488,87.73287,113.6114,98.21754,1,0,2127.642,2127.324,0,0,0,0,0,0,0,0,0,201.3442,1066.327,0.5331636,0.7032572,0.3172331,0,250,0.3172331,2127.324,0,0,0,0,98.21754,38.29755,38.29184,0.005710195,56.13162,0,112.2632,0,0,3.874678e-13,4.263256e-14,87.73287,113.6114,0,334.1164,0,0,0,-1.421085e-14
mpc,2026-01-31 11:30:00,2542,11.5,25.08887,3041.496,95.74328,123.4987,111.1785,0,0,2129.047,2128.73,0,0,0,0,0,0,0,0,0,210.6446,1013.498,0.5067491,0.6714506,0.3172331,0,250,0.3172331,2128.73,0,0,8.597376,0,111.1785,387.7887,387.731,0.05778144,0,407.9812,2258.727,0,0,-1.091349e-13,4.263256e-14,87.1459,123.4987,0,326.9619,0,0,0,-1.421085e-14
mpc,2026-01-31 11:45:00,2543,11.75,25.22912,3049.971,70.61614,121.1453,126.3083,0,0,2134.98,2134.662,0,0,0,0,0,0,0,0,0,191.7614,965.3983,0.4826992,0.638185,0.3172331,0,250,0.3172331,2134.662,0,0,0,0,126.3083,389.9651,389.9072,0.05794427,0,412.978,2271.379,0,0,1.633138e-13,4.263256e-14,70.61614,121.1453,0,327.217,0,0,0,-1.421085e-14
mpc,2026-01-31 12:00:00,2544,12,25.5268,3060.613,71.79949,122.3285,126.3744,0,0,2142.429,2142.112,0,0,0,0,0,0,0,0,0,194.128,916.7144,0.4583572,0.6078972,0.3172331,0,250,0.3172331,2142.112,0,0,0,0,126.3744,393.6804,393.6221,0.05829292,0,416.8439,2292.642,0,0,-1.09357e-13,4.263256e-14,71.79949,122.3285,0,317.5986,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,25.64113,3073.881,71.40974,123.3053,136.834,0,0,2151.717,2151.4,0,0,0,0,0,0,0,0,0,194.715,867.8913,0.4339457,0.5772416,0.3172331,0,250,0.3172331,2151.4,0,0,0,0,136.834,396.3029,396.2445,0.05842794,0,421.4466,2317.956,0,0,1.447731e-13,4.263256e-14,71.40974,123.3053,0,318.3871,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,25.8021,3066.907,52.52366,120.8269,157.289,0,0,2146.835,2146.518,0,0,0,0,0,0,0,0,0,173.3506,824.417,0.4122085,0.5464984,0.3172331,0,250,0.3172331,2146.518,0,0,0,0,157.289,396.6975,396.6389,0.05861911,0,425.7031,2341.367,0,0,-4.962697e-14,4.263256e-14,52.52366,120.8269,0,321.267,0,0,0,-1.421085e-14
mpc,2026-01-31 12:45:00,2547,12.75,25.8666,3144.423,56.40614,120.632,162.5878,0,0,2201.096,2200.779,0,0,0,0,0,0,0,0,0,177.0382,780.0277,0.3900139,0.5191233,0.3172331,0,250,0.3172331,2200.779,0,0,0,0,162.5878,407.2578,407.1991,0.05869606,0,437.2819,2405.051,0,0,6.050715e-14,4.263256e-14,56.40614,120.632,0,319.0978,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,26.19358,3131.895,58.37351,121.1025,175.0185,0,0,2192.327,2192.009,0,0,0,0,0,0,0,0,0,179.4761,735.0359,0.367518,0.491172,0.3172331,0,250,0.3172331,2192.009,0,0,0,0,175.0185,408.3529,408.2938,0.0590893,0,440.8935,2424.914,0,0,1.410538e-13,4.263256e-14,58.37351,121.1025,0,309.0552,0,0,0,0
mpc,2026-01-31 13:15:00,2549,13.25,26.29982,3133.242,52.42829,124.8979,186.147,0,0,2193.269,2192.952,0,0,0,0,0,0,0,0,0,177.3262,690.5887,0.3452943,0.4628413,0.3172331,0,250,0.3172331,2192.952,0,0,0,0,186.147,409.4197,409.3604,0.0592182,0,444.1087,2442.598,0,0,-1.64313e-14,4.263256e-14,52.42829,124.8979,0,321.1467,0,0,0,1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,26.36352,3124.215,57.6156,118.7177,191.2474,0,0,2186.95,2186.633,0,0,0,0,0,0,0,0,0,176.3333,646.3966,0.3231983,0.4348536,0.3172331,0,250,0.3172331,2186.633,0,0,0,0,191.2474,408.7748,408.7155,0.05929576,0,444.4626,2444.544,0,0,-1.263989e-13,4.263256e-14,57.6156,118.7177,0,327.1637,0,0,0,1.421085e-14
mpc,2026-01-31 13:45:00,2551,13.75,26.30986,3132.636,53.05589,120.4311,200.4565,0,0,2192.845,2192.528,0,0,0,0,0,0,0,0,0,173.487,602.9231,0.3014616,0.4070265,0.3172331,0,250,0.3172331,2192.528,0,0,0,0,200.4565,409.4249,409.3657,0.05923041,0,446.7928,2457.36,0,0,-2.131073e-13,4.263256e-14,53.05589,120.4311,0,313.2154,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,26.57675,3138.247,53.12449,118.1239,207.7018,0,1,2196.773,2196.455,110.6338,39.36622,150,1,79.07409,0,70.92591,0,0,118.1239,573.2972,0.2866486,0.3796519,0.3172331,0,250,0.3172331,2085.822,53.00903,0,0,0,154.6928,412.4188,391.589,20.82978,0,459.9971,2529.984,0,0,-5.156986e-14,4.263256e-14,53.12449,118.1239,53.00903,233.7273,0,25.94961,0,0
mpc,2026-01-31 14:15:00,2553,14.25,26.63304,3136.551,68.02288,121.3105,209.6441,0,1,2195.585,2195.268,0,0,0,0,0,0,0,0,0,189.3333,525.8737,0.2629368,0.3609969,0.3172331,0,250,0.3172331,2195.268,0,0,0,0,209.6441,412.6757,412.616,0.05962618,0,452.0201,2486.111,0,0,-1.058598e-13,4.263256e-14,68.02288,121.3105,0,316.7068,0,0,0,0
mpc,2026-01-31 14:30:00,2554,14.5,26.75161,3157.489,61.24977,118.7719,212.5929,1,1,2210.242,2209.925,229.6303,90.93607,320.5663,1,81.74178,234.0137,0,0,4.810905,0,526.9936,0.2634968,0.3311349,0.3172331,0,250,0.3172331,1980.295,0,0,0,0,212.5929,416.4514,373.125,43.32646,504.1176,0,1008.235,0,5.684342e-14,1.857403e-13,4.263256e-14,61.24977,118.7719,0,0,4.810905,135.7338,0,8.526513e-14
mpc,2026-01-31 14:45:00,2555,14.75,26.81899,3138.54,52.44311,116.281,213.3182,1,1,2196.978,2196.661,615.4182,201.8745,817.2927,2,83.66397,233.6288,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1581.242,0,0,0,0,213.3182,414.5311,298.3526,116.1785,540.4765,0,1080.953,0,-5.684342e-14,-9.303669e-14,4.263256e-14,52.44311,116.281,0,0,500,148.5686,0,5.684342e-14
mpc,2026-01-31 15:00:00,2556,15,26.90874,3146.11,71.10391,115.4915,201.7551,1,1,2202.277,2201.96,615.9297,201.9925,817.9222,2,84.56706,233.3551,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1586.03,0,0,0,0,201.7551,416.3064,299.8144,116.4919,539.9456,0,1079.891,0,5.684342e-14,2.153278e-13,4.263256e-14,71.10391,115.4915,0,0,500,131.3267,0,-5.684342e-14
mpc,2026-01-31 15:15:00,2557,15.25,26.75741,3095.841,88.32918,114.7599,195.1524,1,1,2167.088,2166.771,623.3116,203.9111,827.2227,2,95.79596,231.4268,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1543.46,0,0,0,0,195.1524,408.3696,290.852,117.5176,531.5379,0,1063.076,0,5.684342e-14,-2.559064e-14,4.263256e-14,88.32918,114.7599,0,0,500,124.1337,0,5.684342e-14
mpc,2026-01-31 15:30:00,2558,15.5,26.75737,3107.016,92.74873,117.3173,191.3091,1,1,2174.911,2174.594,622.2111,203.169,825.3801,2,97.95553,227.4245,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1552.383,0,0,0,0,191.3091,409.8433,292.5332,117.3101,531.7528,0,1063.506,0,0,3.18523e-13,4.263256e-14,92.74873,117.3173,0,0,500,115.3141,0,1.136868e-13
mpc,2026-01-31 15:45:00,2559,15.75,26.71127,3102.706,90.3991,115.3801,192.2412,1,1,2171.894,2171.577,627.7789,204.4421,832.221,2,107.8871,224.3339,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1543.798,0,0,0,0,192.2412,408.8841,290.6377,118.2463,531.2715,0,1062.543,0,0,2.563505e-13,4.263256e-14,90.3991,115.3801,0,0,500,126.4418,0,-4.263256e-14
mpc,2026-01-31 16:00:00,2560,16,27.08233,3097.039,83.3135,113.4825,197.2227,1,1,2167.927,2167.61,638.4896,207.5234,846.0129,2,121.678,224.3349,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1529.12,0,0,0,0,197.2227,411.2977,290.1037,121.194,535.044,0,1070.088,0,2.842171e-14,3.0842e-13,4.263256e-14,83.3135,113.4825,0,0,500,149.2169,0,2.842171e-14
mpc,2026-01-31 16:15:00,2561,16.25,27.33173,3079.879,99.86582,110.1952,205.9334,1,1,2155.915,2155.598,655.8262,212.4596,868.2858,2,144.4298,223.856,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1499.772,0,0,0,0,205.9334,411.1588,286.0244,125.1344,537.7581,0,1075.516,0,1.136868e-13,2.34146e-13,4.263256e-14,99.86582,110.1952,0,0,500,158.2248,0,5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,27.45091,3052.772,141.2136,111.0978,204.0332,1,1,2136.94,2136.623,665.7472,215.1432,880.8904,2,158.6374,222.253,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1470.876,0,0,0,0,204.0332,408.5615,281.2167,127.3448,535.369,0,1070.738,0,0,-5.950795e-14,4.263256e-14,141.2136,111.0978,0,0,500,128.579,0,0
mpc,2026-01-31 16:45:00,2563,16.75,27.82596,2983.976,170.1342,109.094,206.8931,1,1,2088.783,2088.466,681.7171,219.5269,901.244,2,180.9694,220.2746,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1406.749,0,0,0,0,206.8931,402.5293,271.0945,131.4348,530.4918,0,1060.984,0,8.526513e-14,-6.239453e-14,4.263256e-14,170.1342,109.094,0,0,500,122.0159,0,2.842171e-14
mpc,2026-01-31 17:00:00,2564,17,28.0292,2964.154,221.0978,110.7988,201.8471,1,1,2074.908,2074.591,700.5705,224.9888,925.5592,2,204.9243,220.6349,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1374.02,0,0,16.17347,0,201.8471,401.5857,265.9331,135.6525,529.9882,0,1087.876,0,0,-4.805045e-13,4.263256e-14,204.9243,110.7988,0,0,500,109.8362,0,-2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,27.87934,2951.758,248.8099,108.4513,202.0317,1,1,2066.23,2065.913,726.5071,232.4253,958.9324,2,238.5289,220.4035,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1339.406,0,0,10.28105,0,202.0317,398.6344,258.4094,140.225,529.8123,0,1077.36,0,-5.684342e-14,4.021228e-13,4.263256e-14,238.5289,108.4513,0,0,500,111.9522,0,-1.136868e-13
mpc,2026-01-31 17:30:00,2566,17.5,27.73007,2927.252,280.4875,107.3467,188.7228,1,0,2049.077,2048.759,214.0257,61.56862,275.5943,1,275.5943,0,0,0,0,107.3467,1872.864,0.9364321,1.196402,0.3172331,0,250,0.3172331,1834.734,0,0,4.89315,0,188.7228,394.0765,352.8543,41.22224,450.7179,0,909.8765,0,-7.105427e-15,3.28404e-13,4.263256e-14,275.5943,107.3467,0,217.6285,0,0,0,2.842171e-14
mpc,2026-01-31 17:45:00,2567,17.75,27.77537,2930.01,309.4321,106.2623,183.34,1,0,2051.007,2050.69,257.6298,74.11218,331.742,1,331.742,0,0,0,0,106.2623,1846.004,0.9230019,1.179315,0.3172331,0,250,0.3172331,1793.06,0,0,0,0,183.34,394.8262,345.1704,49.65573,454.5762,0,909.1524,0,-1.421085e-14,3.093081e-13,4.263256e-14,309.4321,106.2623,0,212.8101,0,22.30989,0,0
mpc,2026-01-31 18:00:00,2568,18,27.76647,2911.858,340.816,3.178521,171.9814,0,0,2038.301,2037.984,474.6906,136.9198,611.6104,2,391.0211,3.442235,0,0,217.1471,0,1900,0.95,1.162402,0.3172331,0,250,0.3172331,1563.293,0,0,0,0,171.9814,392.3062,300.8827,91.42346,0,470.9034,2589.969,0,0,-3.179679e-13,4.263256e-14,340.816,3.178521,0,0,217.1471,50.46884,0,-7.105427e-15
mpc,2026-01-31 18:15:00,2569,18.25,27.78444,2913.863,372.3417,0,163.5864,0,0,2039.704,2039.387,0,0,0,0,0,0,0,0,0,372.3417,1806.615,0.9033077,1.196402,0.3172331,0,250,0.3172331,2039.387,0,0,0,0,163.5864,392.7258,392.6647,0.06108023,0,424.1617,2332.889,0,0,3.028688e-13,4.263256e-14,372.3417,0,0,441.0588,0,0,0,0
mpc,2026-01-31 18:30:00,2570,18.5,27.6576,2887.836,415.8683,0,157.5292,0,0,2021.485,2021.168,670.911,193.2056,864.1166,2,487.5117,1.929249,0,0,374.6757,0,1900,0.95,1.137599,0.3172331,0,250,0.3172331,1350.257,0,0,0,0,157.5292,388.175,259.2826,128.8924,0,482.7377,2655.057,0,0,-3.330669e-15,4.263256e-14,415.8683,0,0,0,374.6757,73.57262,0,7.105427e-14
mpc,2026-01-31 18:45:00,2571,18.75,27.87001,2886.828,490.5173,1.595959,162.0277,0,0,2020.779,2020.462,395.2308,113.6958,508.9266,2,508.9266,0,0,0,0,1.439997,1899.341,0.9496705,1.196402,0.3172331,0,250,0.3172331,1625.231,0,0,0,0.1559623,162.0277,389.7884,313.4911,76.29732,0,458.4404,2521.691,0,0,-2.899903e-13,4.263256e-14,490.5173,1.439997,0,1.439997,0,18.40931,0,-7.105427e-15
mpc,2026-01-31 19:00:00,2572,19,27.78391,2875.032,537.4503,1.574835,140.2933,0,0,2012.522,2012.205,422.0581,121.4132,543.4713,2,543.4713,0,0,0,0,1.574835,1898.648,0.9493241,1.195987,0.3172331,0,250,0.3172331,1590.147,0,0,0,0,140.2933,387.4878,306.1643,81.32347,0,454.5893,2500.241,0,1.421085e-14,4.425349e-13,4.263256e-14,537.4503,1.574835,0,1.849056,0,6.020977,0,7.105427e-15
mpc,2026-01-31 19:15:00,2573,19.25,27.8807,2857.522,558.7749,0,129.3889,0,0,2000.265,1999.948,440.3509,126.6754,567.0263,2,567.0263,0,0,0,0,0,1898.349,0.9491747,1.195551,0.3172331,0,250,0.3172331,1559.597,0,0,0,0,129.3889,385.919,300.8992,85.0198,0,452.5381,2488.959,0,-4.263256e-14,1.596501e-13,4.263256e-14,558.7749,0,0,1.36252,0,8.251345,0,0
mpc,2026-01-31 19:30:00,2574,19.5,28.01057,2820.061,568.1141,0,115.0958,0,0,1974.043,1973.726,441.0766,126.8842,567.9608,2,567.9608,0,0,0,0,0,1898.05,0.9490252,1.195363,0.3172331,0,250,0.3172331,1532.649,0,0,0.1533083,0,115.0958,381.9124,296.5172,85.3952,0,445.6686,2451.442,0,-2.842171e-14,4.543033e-13,4.263256e-14,567.9608,0,0,1.143381,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,27.86331,2840.189,575.6927,0,110.5104,0,0,1988.132,1987.815,116.4895,33.51046,150,1,150,0,0,0,0,420.6941,1792.578,0.8962891,1.195175,0.3172331,0,250,0.3172331,1871.325,0,0,4.998569,0,110.5104,383.4365,360.9088,22.52767,0,415.7326,2295.152,0,-1.421085e-14,5.57332e-14,4.263256e-14,570.6941,0,0,423.9955,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,27.86009,2817.658,565.1656,0,97.29441,0,0,1972.361,1972.043,378.5051,108.8843,487.3894,1,487.3894,0,0,0,0,67.43572,1775.437,0.8877185,1.12876,0.3172331,0,250,0.3172331,1593.538,0,0,10.34054,0,97.29441,380.3688,307.3131,73.05571,0,434.9606,2410.121,0,-2.842171e-14,1.361133e-13,4.263256e-14,554.8251,0,0,68.06592,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,27.98015,2778.912,520.6113,0,99.64275,0,0,1945.238,1944.921,795.4161,228.8852,1024.301,3,523.6575,0.6438023,0,0,499.3699,0,1900,0.95,1.117967,0.3172331,0,250,0.3172331,1149.505,0,0,0,0,99.64275,376.0962,222.2476,153.8486,0,470.3979,2587.188,0,0,8.65974e-15,4.263256e-14,520.6113,0,0,0,500,4.32007,0,3.730349e-14
mpc,2026-01-31 20:30:00,2578,20.5,28.07224,2801.665,476.6715,0,86.74958,0,0,1961.165,1960.848,156.7891,45.10341,201.8925,1,201.8925,0,0,0,0,274.7789,1831.006,0.9155031,1.196402,0.3172331,0,250,0.3172331,1804.059,0,0,0,0,86.74958,379.9197,349.4848,30.43486,0,411.3935,2262.664,0,7.105427e-15,-1.261213e-13,4.263256e-14,476.6715,0,0,291.1171,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,28.06279,2770.645,421.6276,0,92.96837,0,0,1939.452,1939.134,0,0,0,0,0,0,0,0,0,421.6276,1725.311,0.8626555,1.152958,0.3172331,0,250,0.3172331,1939.134,0,0,0,0,92.96837,375.6376,375.5761,0.06144245,0,393.5824,2164.703,0,0,3.157474e-13,4.263256e-14,421.6276,0,0,446.4738,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,28.00495,2743.181,373.1726,0,85.4986,0,0,1920.227,1919.909,0,0,0,0,0,0,0,0,0,373.1726,1631.746,0.8158731,1.086403,0.3172331,0,250,0.3172331,1919.909,0,0,0,0,85.4986,371.4563,371.3949,0.06136683,0,387.9341,2133.638,0,0,1.387779e-13,4.263256e-14,373.1726,0,0,396.6689,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,27.89349,2742.5,341.1602,0,75.06918,0,0,1919.75,1919.433,0,0,0,0,0,0,0,0,0,341.1602,1546.199,0.7730997,1.027487,0.3172331,0,250,0.3172331,1919.433,0,0,0,0,75.06918,370.4854,370.4242,0.06122163,0,384.9115,2117.013,0,0,-2.009504e-13,4.263256e-14,341.1602,0,0,345.6913,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,27.93125,2705.968,292.7301,0,67.29172,0,0,1894.177,1893.86,0,0,0,0,0,0,0,0,0,292.7301,1472.773,0.7363867,0.9736191,0.3172331,0,250,0.3172331,1893.86,0,0,0,0,67.29172,365.8434,365.7822,0.06127074,0,378.779,2083.284,0,0,4.374279e-13,4.263256e-14,292.7301,0,0,299.4975,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,27.8726,2692.161,244.4389,0,51.43476,0,0,1884.513,1884.195,0,0,0,0,0,0,0,0,0,244.4389,1411.432,0.7057159,0.9273838,0.3172331,0,250,0.3172331,1884.195,0,0,0,0,51.43476,363.5238,363.4626,0.06119449,0,373.3844,2053.614,0,0,-2.58793e-13,4.263256e-14,244.4389,0,0,272.464,0,0,0,0
mpc,2026-01-31 22:00:00,2584,22,27.74899,2655.324,195.8988,0,39.01441,0,0,1858.726,1858.409,0,0,0,0,0,0,0,0,0,195.8988,1362.235,0.6811175,0.888758,0.3172331,0,250,0.3172331,1858.409,0,0,0,0,39.01441,357.6117,357.5506,0.0610344,0,365.0568,2007.813,0,0,9.370282e-14,4.263256e-14,195.8988,0,0,237.1495,0,0,0,0
mpc,2026-01-31 22:15:00,2585,22.25,27.54392,2622.702,149.6195,0,37.34452,0,0,1835.891,1835.574,0,0,0,0,0,0,0,0,0,149.6195,1324.616,0.6623078,0.8577794,0.3172331,0,250,0.3172331,1835.574,0,0,0,0,37.34452,351.6919,351.6311,0.06077065,0,358.785,1973.318,0,0,-2.127187e-13,4.263256e-14,149.6195,0,0,188.577,0,0,0,0
mpc,2026-01-31 22:30:00,2586,22.5,27.22236,2636.646,147.6132,0,39.66579,0,0,1845.652,1845.335,0,0,0,0,0,0,0,0,0,147.6132,1287.504,0.6437519,0.8340911,0.3172331,0,250,0.3172331,1845.335,0,0,0,0,39.66579,351.1822,351.1219,0.06036165,0,358.6693,1972.681,0,0,3.701484e-13,4.263256e-14,147.6132,0,0,161.8409,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,27.05432,2642.704,117.4248,0,35.91154,0,0,1849.893,1849.575,0,0,0,0,0,0,0,0,0,117.4248,1257.945,0.6289725,0.8107223,0.3172331,0,250,0.3172331,1849.575,0,0,0,0,35.91154,350.7554,350.6952,0.06015009,0,357.5043,1966.274,0,0,3.663736e-15,4.263256e-14,117.4248,0,0,141.5843,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,27.1497,2678.631,98.66363,0,38.21577,0,0,1875.041,1874.724,0,0,0,0,0,0,0,0,0,98.66363,1233.081,0.6165405,0.7921095,0.3172331,0,250,0.3172331,1874.724,0,0,0,0,38.21577,356.2324,356.1722,0.06026998,0,363.4327,1998.88,0,0,-1.04472e-13,4.263256e-14,98.66363,0,0,109.3464,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,26.93496,2718.697,102.7442,0,36.58206,0,0,1903.088,1902.771,0,0,0,0,0,0,0,0,0,91.97132,1209.894,0.604947,0.776453,0.3172331,0,250,0.3172331,1902.771,0,0,10.77291,0,36.58206,359.9456,359.8856,0.06000072,0,366.8047,2036.009,0,0,-2.625677e-13,4.263256e-14,91.97132,0,0,92.94968,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,26.70013,2716.991,110.857,0,27.14657,0,1,1901.894,1901.576,451.539,129.8957,581.4348,2,81.41737,0.01738316,0,0,500,0,1334.704,0.6673518,0.7618526,0.3172331,0,250,0.3172331,1450.037,0,0,29.43962,0,27.14657,357.9708,272.9233,85.04751,0,407.9285,2294.39,0,0,-8.792966e-14,4.263256e-14,81.41737,0,0,0,500,0.01738316,0,1.907849e-14
mpc,2026-01-31 23:45:00,2591,23.75,26.51868,2718.163,94.21858,0,17.40142,0,1,1902.714,1902.397,449.0645,129.4315,578.4959,2,76.14997,2.345958,0,0,500,0,1459.494,0.7297468,0.8404433,0.3172331,0,250,0.3172331,1453.333,0,0,18.06861,0,17.40142,356.7849,272.5197,84.2652,0,405.2142,2259.846,0,2.842171e-14,6.439294e-14,4.263256e-14,76.14997,0,0,0,500,2.345958,0,4.218847e-14
mpc,2026-02-01 00:00:00,2592,0,26.34199,2683.98,99.69526,0,15.80559,1,1,1878.786,1878.468,452.6793,130.3866,583.0659,2,81.51739,1.548503,0,0,500,0,1584.264,0.7921319,0.9190217,0.3172331,0,250,0.3172331,1425.789,0,0,18.17787,0,15.80559,351.0187,266.3841,84.63459,399.7237,0,830.8041,0,-2.842171e-14,-8.437695e-14,4.263256e-14,81.51739,0,0,0,500,1.548503,0,6.217249e-15
mpc,2026-02-01 00:15:00,2593,0.25,26.122,2672.208,120.2172,0,6.705319,1,1,1870.546,1870.229,450.5501,129.7644,580.3145,2,78.85709,1.457429,0,0,500,0,1709.014,0.8545072,0.9975877,0.3172331,0,250,0.3172331,1419.678,0,0,41.36016,0,6.705319,347.9062,264.0486,83.85765,395.0601,0,861.4665,0,2.842171e-14,-1.678657e-13,4.263256e-14,78.85709,0,0,0,500,1.457429,0,4.72955e-14
mpc,2026-02-01 00:30:00,2594,0.5,26.06131,2674.501,124.964,0,20.43105,1,1,1872.151,1871.833,446.133,128.4348,574.5679,2,73.66415,0.9037178,0,0,500,0,1833.745,0.9168727,1.076141,0.3172331,0,250,0.3172331,1425.7,0,0,51.29989,0,20.43105,347.7729,264.8398,82.93314,397.0699,0,882.6322,0,-2.842171e-14,-1.265654e-13,4.263256e-14,73.66415,0,0,0,500,0.9037178,0,6.328271e-15
mpc,2026-02-01 00:45:00,2595,0.75,25.96062,2695.268,104.2507,0,20.88812,1,1,1886.688,1886.37,262.4365,75.54952,337.986,1,71.29913,0.513524,0,0,266.1734,0,1900,0.95,1.154683,0.3172331,0,250,0.3172331,1623.934,0,0,32.95157,0,20.88812,349.7537,301.0445,48.70923,380.4662,0,817.7739,0,-4.263256e-14,-2.63789e-13,4.263256e-14,71.29913,0,0,0,266.1734,0.513524,0,1.010303e-14
mpc,2026-02-01 01:00:00,2596,1,25.97383,2703.604,107.6514,0,25.58679,1,1,1892.523,1892.206,0,0,0,0,0,0,0,0,0,83.10141,1878.926,0.9394628,1.196402,0.3172331,0,250,0.3172331,1892.206,0,0,24.55001,0,25.58679,350.93,350.8712,0.05882445,355.6158,0,753.5803,0,0,-1.34337e-13,4.263256e-14,83.10141,0,0,84.28987,0,0,0,0
mpc,2026-02-01 01:15:00,2597,1.25,25.91289,2693.179,89.37811,0,28.35758,1,1,1885.225,1884.908,0,0,0,0,0,0,0,0,0,74.69954,1859.955,0.9299774,1.183132,0.3172331,0,250,0.3172331,1884.908,0,0,14.67857,0,28.35758,349.1429,349.0841,0.05875142,354.3359,0,733.9924,0,0,-3.745892e-13,4.263256e-14,74.69954,0,0,78.64275,0,0,0,0
