controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 01:30:00,2598,1.5,25.80117,2684.298,83.07051,0,33.36796,1,1,1879.009,1878.691,0,0,0,0,0,0,0,0,0,79.50171,1839.787,0.9198933,1.171186,0.3172331,0,250,0.3172331,1878.691,0,0,3.568802,0,33.36796,347.2012,347.1426,0.058618,353.3083,0,712.7728,0,0,4.558576e-13,4.263256e-14,79.50171,0,0,82.32466,0,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,25.39634,2663.353,84.28021,2.877065,37.14165,1,1,1864.347,1864.03,0,0,0,0,0,0,0,0,0,82.85847,1818.782,0.9093912,1.158487,0.3172331,0,250,0.3172331,1864.03,0,0,4.298805,0,37.14165,341.6806,341.6225,0.0581396,348.4295,0,704.2744,0,0,3.639311e-13,4.263256e-14,79.9814,2.877065,0,84.06689,0,0,0,-3.552714e-15
mpc,2026-02-01 02:00:00,2600,2,25.30009,2633.65,72.6531,2.494866,39.53788,1,1,1843.555,1843.238,0,0,0,0,0,0,0,0,0,74.62231,1799.841,0.8999203,1.145261,0.3172331,0,250,0.3172331,1843.238,0,0,0,0.5256513,39.53788,337.2157,337.1577,0.05802701,344.3898,0,689.6864,0,0,1.290079e-13,4.263256e-14,72.6531,1.969214,0,79.2717,0,0,0,4.440892e-15
mpc,2026-02-01 02:15:00,2601,2.25,25.09883,2623.247,57.51947,6.616935,37.82764,1,1,1836.273,1835.956,0,0,0,0,0,0,0,0,0,59.56334,1784.666,0.8923332,1.133333,0.3172331,0,250,0.3172331,1835.956,0,0,0,4.573062,37.82764,334.529,334.4712,0.05779297,341.3626,0,690.6137,0,0,-1.536549e-13,4.263256e-14,57.51947,2.043874,0,72.78208,0,0,0,-2.220446e-15
mpc,2026-02-01 02:30:00,2602,2.5,25.13023,2633.656,57.31028,0,36.54945,1,1,1843.559,1843.242,0,0,0,0,0,0,0,0,0,57.31028,1770.058,0.8850289,1.123778,0.3172331,0,250,0.3172331,1843.242,0,0,0,0,36.54945,336.0679,336.0101,0.05782937,342.6728,0,685.3456,0,0,2.458034e-13,4.263256e-14,57.31028,0,0,75.11031,0,0,0,0
mpc,2026-02-01 02:45:00,2603,2.75,25.03581,2648.764,74.87831,0,30.11953,1,1,1854.135,1853.817,0,0,0,0,0,0,0,0,0,74.87831,1751.06,0.8755298,1.114579,0.3172331,0,250,0.3172331,1853.817,0,0,0,0,30.11953,337.357,337.2993,0.05772008,342.7795,0,685.559,0,0,-5.417888e-14,4.263256e-14,74.87831,0,0,78.34807,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,24.83986,2651.902,84.68904,0,23.80831,1,1,1856.331,1856.014,0,0,0,0,0,0,0,0,0,84.68904,1729.612,0.8648059,1.102617,0.3172331,0,250,0.3172331,1856.014,0,0,0,0,23.80831,33.41396,33.40825,0.005710195,37.72322,0,75.44643,0,0,6.483702e-14,4.263256e-14,84.68904,0,0,90.31373,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,24.6816,2666.146,90.63132,0,27.00781,1,1,1866.302,1865.985,0,0,0,0,0,0,0,0,0,90.63132,1706.682,0.8533408,1.089111,0.3172331,0,250,0.3172331,1865.985,0,0,0,0,27.00781,33.59344,33.58773,0.005710195,38.46717,0,76.93434,0,0,4.18332e-13,4.263256e-14,90.63132,0,0,94.72407,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,24.44687,2711.297,89.96216,0.6032778,29.92089,1,1,1897.908,1897.591,0,0,0,0,0,0,0,0,0,90.09441,1683.889,0.8419447,1.074672,0.3172331,0,250,0.3172331,1897.591,0,0,0,0.4710319,29.92089,34.16234,34.15663,0.005710195,39.53727,0,79.88707,0,0,-3.592682e-13,4.263256e-14,89.96216,0.1322458,0,95.38252,0,0,0,-4.052314e-15
mpc,2026-02-01 03:45:00,2607,3.75,24.30785,2713.752,100.5578,0,15.34293,1,1,1899.626,1899.309,0,0,0,0,0,0,0,0,0,99.99314,1658.626,0.829313,1.06032,0.3172331,0,250,0.3172331,1899.309,0,0,0.5646613,0,15.34293,34.19327,34.18756,0.005710195,36.9391,0,74.85224,0,0,-1.785239e-13,4.263256e-14,99.99314,0,0,99.99314,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,24.29067,2705.374,109.2679,0,17.29419,1,1,1893.762,1893.445,0,0,0,0,0,0,0,0,0,109.1677,1631.073,0.8155365,1.044412,0.3172331,0,250,0.3172331,1893.445,0,0,0.1002179,0,17.29419,34.08771,34.082,0.005710195,37.18242,0,74.53771,0,0,-1.865175e-14,4.263256e-14,109.1677,0,0,109.1972,0,0,0,0
mpc,2026-02-01 04:15:00,2609,4.25,24.39401,2704.014,123.2044,0,21.95913,1,1,1892.81,1892.493,0,0,0,0,0,0,0,0,0,123.2044,1600.015,0.8000075,1.027063,0.3172331,0,250,0.3172331,1892.493,0,0,0,0,21.95913,34.07058,34.06487,0.005710195,38.00962,0,76.01925,0,0,1.572076e-13,4.263256e-14,123.2044,0,0,129.2018,0,0,0,0
mpc,2026-02-01 04:30:00,2610,4.5,24.41849,2662.826,137.6309,2.765522,20.2645,1,1,1863.978,1863.661,0,0,0,0,0,0,0,0,0,138.9283,1565.031,0.7825156,1.007506,0.3172331,0,250,0.3172331,1863.661,0,0,0,1.468105,20.2645,33.55161,33.5459,0.005710195,37.18799,0,76.90847,0,0,1.396661e-13,4.263256e-14,137.6309,1.297417,0,152.1839,0,0,0,-8.881784e-15
mpc,2026-02-01 04:45:00,2611,4.75,24.48894,2687.043,164.5986,3.864622,13.87136,1,1,1880.93,1880.613,0,0,0,0,0,0,0,0,0,164.8539,1523.571,0.7617856,0.9854772,0.3172331,0,250,0.3172331,1880.613,0,0,0,3.609307,13.87136,33.85674,33.85103,0.005710195,36.34757,0,78.9212,0,0,-8.404388e-14,4.263256e-14,164.5986,0.2553149,0,176.4135,0,0,0,5.218048e-15
mpc,2026-02-01 05:00:00,2612,5,24.57786,2700.792,206.063,5.662534,26.00751,1,1,1890.554,1890.237,545.3487,156.9207,702.2694,2,201.8867,0.3826777,0,0,500,0,1648.331,0.8241657,0.9593705,0.3172331,0,250,0.3172331,1344.888,0,0,4.176325,5.279856,26.00751,34.02998,24.20799,9.821986,185.8178,0,387.9475,0,-5.684342e-14,-3.469447e-13,4.263256e-14,201.8867,0.3826777,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 05:15:00,2613,5.25,24.51673,2713.725,273.6806,2.867933,18.74706,1,1,1899.608,1899.29,586.9601,168.8515,755.8116,2,255.8011,0.01050588,0,0,500,0,1773.072,0.886536,1.03793,0.3172331,0,250,0.3172331,1312.33,0,0,17.87954,2.857427,18.74706,34.19294,23.62195,10.57099,195.8494,0,427.47,0,0,4.087841e-13,4.263256e-14,255.8011,0.01050588,0,0,500,0,0,0
mpc,2026-02-01 05:30:00,2614,5.5,24.69689,2701.223,343.1067,4.453147,37.02769,1,1,1890.856,1890.539,638.8452,183.7949,822.6401,2,322.463,0.1771008,0,0,500,0,1897.793,0.9488964,1.116477,0.3172331,0,250,0.3172331,1251.694,0,0,20.64367,4.276047,37.02769,34.03541,22.53048,11.50492,213.0172,0,469.0208,0,2.842171e-14,-1.603162e-13,4.263256e-14,322.463,0.1771008,0,0,500,0,0,0
mpc,2026-02-01 05:45:00,2615,5.75,24.51928,2694.901,418.3051,6.24718,27.8166,1,1,1886.431,1886.114,310.9573,89.45286,400.4102,1,400.4102,0,0,0,0,2.808646,1896.792,0.948396,1.195012,0.3172331,0,250,0.3172331,1575.156,0,0,17.89494,3.438534,27.8166,33.95575,28.35281,5.602942,122.8151,0,282.4304,0,-2.842171e-14,-2.864375e-13,4.263256e-14,400.4102,2.808646,0,2.808646,0,0,0,-1.24345e-14
mpc,2026-02-01 06:00:00,2616,6,24.54579,2678.805,446.8654,1.503881,25.32315,1,0,1875.163,1874.846,0,0,0,0,0,0,0,0,0,448.3692,1784.401,0.8922005,1.194382,0.3172331,0,250,0.3172331,1874.846,0,0,0,0,25.32315,33.75294,33.74723,0.005710195,38.30999,0,76.61998,0,0,-1.250111e-13,4.263256e-14,446.8654,1.503881,0,464.4193,0,0,0,1.554312e-14
mpc,2026-02-01 06:15:00,2617,6.25,24.49727,2699.653,513.7752,3.542675,33.05371,1,0,1889.757,1889.44,0,0,0,0,0,0,0,0,0,500,1659.12,0.8295601,1.123611,0.3172331,0,250,0.3172331,1889.44,0,0,13.77518,3.542675,33.05371,34.01563,34.00992,0.005710195,39.95986,0,109.793,0,0,2.762235e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,24.27214,2779.439,559.7454,3.042542,35.96525,0,0,1945.607,1945.29,0,0,0,0,0,0,0,0,0,500,1533.859,0.7669295,1.044724,0.3172331,0,250,0.3172331,1945.29,0,0,59.74539,3.042542,35.96525,35.02093,35.01522,0.005710195,0,41.46053,336.3421,0,0,1.89182e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:45:00,2619,6.75,24.53137,2793.754,563.1228,7.549995,36.67008,0,0,1955.628,1955.31,116.4895,33.51046,150,1,150,0,0,0,0,413.1414,1430.332,0.7151661,0.9658485,0.3172331,0,250,0.3172331,1838.821,0,0,0,7.531342,36.67008,35.2013,33.09877,2.102522,0,73.21461,415.6719,0,-1.421085e-14,-3.68261e-13,4.263256e-14,563.1228,0.0186535,0,453.4195,0,0,0,4.878389e-14
mpc,2026-02-01 07:00:00,2620,7,24.3211,2842.457,579.5265,5.028609,37.47918,0,0,1989.72,1989.403,116.4895,33.51046,150,1,150,0,0,0,0,429.627,1322.7,0.6613501,0.9006592,0.3172331,0,250,0.3172331,1872.913,0,0,0,4.928068,37.47918,35.81496,33.71244,2.102522,0,73.94601,415.204,0,-1.421085e-14,3.350653e-13,4.263256e-14,579.5265,0.1005405,0,458.8899,0,0,0,-2.656209e-14
mpc,2026-02-01 07:15:00,2621,7.25,24.47298,2822.427,586.3066,2.841763,47.78233,0,0,1975.699,1975.382,116.4895,33.51046,150,1,150,0,0,0,0,437.4729,1213.124,0.6065619,0.8328849,0.3172331,0,250,0.3172331,1858.892,0,0,0,1.675504,47.78233,35.56259,33.46006,2.102522,0,75.5676,418.5121,0,-1.421085e-14,-4.22995e-13,4.263256e-14,586.3066,1.166258,0,450.9392,0,0,0,-5.306866e-14
mpc,2026-02-01 07:30:00,2622,7.5,24.77564,2830,560.3701,0,45.2504,0,0,1981,1980.682,0,0,0,0,0,0,0,0,0,500,1087.933,0.5439664,0.7638862,0.3172331,0,250,0.3172331,1980.682,0,0,60.37013,0,45.2504,35.658,35.65228,0.005710195,0,43.84288,345.2743,0,0,3.5838e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,24.82362,2858.033,514.563,2.629155,43.96168,0,0,2000.623,2000.306,0,0,0,0,0,0,0,0,0,500,962.7615,0.4813808,0.6850553,0.3172331,0,250,0.3172331,2000.306,0,0,14.56304,2.629155,43.96168,36.01121,36.0055,0.005710195,0,43.97044,271.4939,0,0,-8.981704e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 08:00:00,2624,8,24.89147,2887.511,458.0061,0,51.49215,0,0,2021.258,2020.941,116.4895,33.51046,150,1,150,0,0,0,0,308.0061,885.6084,0.4428042,0.6062368,0.3172331,0,250,0.3172331,1904.451,0,0,0,0,51.49215,36.38264,34.28012,2.102522,0,77.13251,424.2288,0,-1.421085e-14,-1.446621e-13,4.263256e-14,458.0061,0,0,490.32,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,24.73538,2849.81,400.1899,0,62.02667,0,0,1994.867,1994.55,0,0,0,0,0,0,0,0,0,400.1899,785.4216,0.3927108,0.5576547,0.3172331,0,250,0.3172331,1994.55,0,0,0,0,62.02667,35.90761,35.9019,0.005710195,0,47.1201,259.1606,0,0,-2.060574e-13,4.263256e-14,400.1899,0,0,500,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,24.80465,2850.703,330.5478,0,58.75459,0,0,1995.492,1995.175,0,0,0,0,0,0,0,0,0,330.5478,702.661,0.3513305,0.4945684,0.3172331,0,250,0.3172331,1995.175,0,0,0,0,58.75459,35.91886,35.91315,0.005710195,0,46.55423,256.0483,0,0,-1.431633e-13,4.263256e-14,330.5478,0,0,500,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,25.1023,2886.416,266.9196,0,59.59644,0,0,2020.492,2020.174,0,0,0,0,0,0,0,0,0,266.9196,635.8205,0.3179102,0.4424553,0.3172331,0,250,0.3172331,2020.174,0,0,0,0,59.59644,368.1153,368.0575,0.057797,0,378.9154,2084.035,0,0,8.310019e-14,4.263256e-14,266.9196,0,0,452.6197,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,25.14695,2932.756,207.3831,0,58.39181,0,1,2052.929,2052.612,196.4318,56.50739,252.9392,1,252.9392,0,0,0,0,0,635.7204,0.3178602,0.4003668,0.3172331,0,250,0.3172331,1856.18,0,0,0,0,58.39181,374.3601,338.4821,35.878,0,405.6375,2231.006,0,-7.105427e-15,-1.405542e-13,4.263256e-14,207.3831,0,0,161.7546,0,45.55609,0,0
mpc,2026-02-01 09:15:00,2629,9.25,25.13971,2922.473,183.5798,0,58.98515,0,1,2045.731,2045.414,149.6413,43.04721,192.6885,1,192.6885,0,0,0,0,0,635.6203,0.3178101,0.4003038,0.3172331,0,250,0.3172331,1895.772,0,0,0,0,58.98515,372.9933,345.6517,27.34159,0,399.4535,2196.994,0,-1.421085e-14,-9.364731e-14,4.263256e-14,183.5798,0,0,164.0672,0,9.108724,0,0
mpc,2026-02-01 09:30:00,2630,9.5,24.96535,2915.027,154.1879,0,55.77055,1,1,2040.519,2040.202,126.2972,36.33182,162.629,1,162.629,0,0,0,0,0,635.5202,0.3177601,0.4002408,0.3172331,0,250,0.3172331,1913.905,0,0,0,0,55.77055,36.72934,34.45028,2.279059,80.91518,0,161.8304,0,-7.105427e-15,-4.346523e-14,4.263256e-14,154.1879,0,0,164.8299,0,8.441128,0,0
mpc,2026-02-01 09:45:00,2631,9.75,25.26848,2898.602,113.6705,1.649782,60.10119,1,1,2029.021,2028.704,219.6924,80.3076,300,2,139.0697,160.9303,0,0,0,0,635.4202,0.3177101,0.4001778,0.3172331,0,250,0.3172331,1809.011,0,0,0,0,60.10119,370.9046,330.6869,40.21771,421.9809,0,843.9619,0,0,-1.875722e-13,4.263256e-14,113.6705,1.649782,0,3.688314,0,184.6797,0,0
mpc,2026-02-01 10:00:00,2632,10,25.45967,2916.259,83.62182,0,65.01016,1,1,2041.381,2041.064,597.7262,189.753,787.4791,4,119.9959,167.4832,0,0,500,0,760.3202,0.3801601,0.4001148,0.3172331,0,250,0.3172331,1443.338,0,0,0,0,65.01016,374.6041,264.86,109.7441,466.5427,0,933.0853,0,2.842171e-14,1.861289e-13,4.263256e-14,83.62182,0,0,0,500,203.8573,0,5.684342e-14
mpc,2026-02-01 10:15:00,2633,10.25,25.5609,2920.72,85.35716,4.562091,80.82739,1,1,2044.504,2044.187,582.0504,184.9132,766.9636,4,102.588,164.3756,0,0,500,0,885.2005,0.4426002,0.4787625,0.3172331,0,250,0.3172331,1462.136,0,0,0,0,80.82739,375.9454,268.859,107.0863,468.6348,0,937.2696,0,-5.684342e-14,1.623701e-13,4.263256e-14,85.35716,4.562091,0,0,500,177.0443,0,-8.526513e-14
mpc,2026-02-01 10:30:00,2634,10.5,25.84059,2980.326,81.86374,6.0481,95.09917,1,1,2086.228,2085.911,0,0,0,0,0,0,0,0,0,87.91184,863.0832,0.4315416,0.5573978,0.3172331,0,250,0.3172331,2085.911,0,0,0,0,95.09917,385.8002,385.7416,0.05866501,403.328,0,806.656,0,0,-1.673106e-13,4.263256e-14,81.86374,6.0481,0,257.5293,0,0,0,0
mpc,2026-02-01 10:45:00,2635,10.75,25.91615,3024.394,63.01243,2.18998,102.5661,1,1,2117.076,2116.759,577.0044,184.1804,761.1848,2,90.04802,171.1368,0,0,500,0,987.9473,0.4939736,0.5434708,0.3172331,0,250,0.3172331,1539.754,0,0,0,0,102.5661,392.1075,285.1807,106.9268,488.3575,0,976.7151,0,5.684342e-14,-1.613154e-13,4.263256e-14,63.01243,2.18998,0,0,500,195.9824,0,-2.842171e-14
mpc,2026-02-01 11:00:00,2636,11,26.02017,3035.733,46.69575,0,102.4215,0,0,2125.013,2124.696,0,0,0,0,0,0,0,0,0,46.69575,976.1178,0.4880589,0.6220959,0.3172331,0,250,0.3172331,2124.696,0,0,0,0,102.4215,394.4135,394.3546,0.0588801,0,413.3645,2273.505,0,0,-6.616929e-14,4.263256e-14,46.69575,0,0,259.8884,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,26.44561,3072.17,33.75572,0,120.5769,0,0,2150.519,2150.201,0,0,0,0,0,0,0,0,0,33.75572,967.5252,0.4837626,0.6146471,0.3172331,0,250,0.3172331,2150.201,0,0,0,0,120.5769,402.6448,402.5854,0.05939602,0,425.1612,2338.386,0,0,1.817435e-13,4.263256e-14,33.75572,0,0,262.3815,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,26.47486,3090.538,58.35,0,123.9228,0,0,2163.377,2163.059,0,0,0,0,0,0,0,0,0,58.35,952.7854,0.4763927,0.6092365,0.3172331,0,250,0.3172331,2163.059,0,0,0,0,123.9228,405.2964,405.2369,0.05943182,0,428.4532,2356.492,0,0,-5.595524e-14,4.263256e-14,58.35,0,0,268.9386,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,26.66014,3091.906,76.12048,3.121188,138.7768,0,0,2164.334,2164.017,0,0,0,0,0,0,0,0,0,79.24167,932.825,0.4664125,0.599955,0.3172331,0,250,0.3172331,2164.017,0,0,0,0,138.7768,407.0298,406.9702,0.05965961,0,433.0689,2381.879,0,0,9.425793e-14,4.263256e-14,76.12048,3.121188,0,253.7447,0,0,0,1.776357e-15
mpc,2026-02-01 12:00:00,2640,12,26.83553,3109.241,85.35714,8.259344,154.2818,0,0,2176.469,2176.152,0,0,0,0,0,0,0,0,0,82.62307,912.0224,0.4560112,0.5873862,0.3172331,0,250,0.3172331,2176.152,0,0,10.99341,0,154.2818,410.8025,410.7426,0.05987686,0,439.8628,2438.209,0,0,1.387779e-14,4.263256e-14,74.36373,8.259344,0,250.5503,0,0,0,-3.552714e-15
mpc,2026-02-01 12:15:00,2641,12.25,26.99284,3124.56,75.17265,7.083099,158.4285,0,0,2187.192,2186.875,0,0,0,0,0,0,0,0,0,81.57907,891.4841,0.445742,0.5742871,0.3172331,0,250,0.3172331,2186.875,0,0,0.6766777,0,158.4285,414.1791,414.119,0.06007306,0,444.12,2443.827,0,0,-1.137979e-13,4.263256e-14,74.49597,7.083099,0,251.3385,0,0,0,8.881784e-16
mpc,2026-02-01 12:30:00,2642,12.5,27.13624,3122.244,65.61482,8.273896,169.5579,0,0,2185.571,2185.254,0,0,0,0,0,0,0,0,0,73.88871,872.8715,0.4364358,0.5613544,0.3172331,0,250,0.3172331,2185.254,0,0,0,0,169.5579,415.1121,415.0518,0.06025304,0,447.2565,2459.911,0,0,-1.679767e-13,4.263256e-14,65.61482,8.273896,0,240.8834,0,0,0,7.105427e-15
mpc,2026-02-01 12:45:00,2643,12.75,27.10646,3106.809,59.96158,4.867269,182.8262,0,0,2174.766,2174.449,0,0,0,0,0,0,0,0,0,64.82885,856.5269,0.4282635,0.5496344,0.3172331,0,250,0.3172331,2174.449,0,0,0,0,182.8262,412.8031,412.7429,0.06021558,0,447.446,2460.953,0,0,1.667555e-13,4.263256e-14,59.96158,4.867269,0,242.1278,0,0,0,3.552714e-15
mpc,2026-02-01 13:00:00,2644,13,27.22814,3103.52,36.26109,0,201.3867,0,0,2172.464,2172.147,0,0,0,0,0,0,0,0,0,36.26109,847.3268,0.4236634,0.5393424,0.3172331,0,250,0.3172331,2172.147,0,0,0,0,201.3867,413.4164,413.3561,0.06036895,0,451.6796,2484.238,0,0,-4.607426e-14,4.263256e-14,36.26109,0,0,238.9559,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,27.33272,3110.3,58.43378,0,205.7873,0,0,2177.21,2176.893,0,0,0,0,0,0,0,0,0,58.43378,832.585,0.4162925,0.5335493,0.3172331,0,250,0.3172331,2176.893,0,0,0,0,205.7873,415.2286,415.1681,0.0605014,0,454.415,2499.282,0,0,1.422196e-13,4.263256e-14,58.43378,0,0,243.1874,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,27.37805,3139.831,73.70771,0.6739968,207.311,0,0,2197.882,2197.564,0,0,0,0,0,0,0,0,0,74.19073,813.9062,0.4069531,0.5242666,0.3172331,0,250,0.3172331,2197.564,0,0,0.1909808,0,207.311,419.57,419.5094,0.06055898,0,459.0845,2525.294,0,0,1.401101e-13,4.263256e-14,73.51673,0.6739968,0,245.4843,0,0,0,-5.884182e-15
mpc,2026-02-01 13:45:00,2647,13.75,27.39842,3119.924,67.725,0,209.1792,0,0,2183.947,2183.629,0,0,0,0,0,0,0,0,0,64.94584,797.5417,0.3987708,0.5125048,0.3172331,0,250,0.3172331,2183.629,0,0,2.77916,0,209.1792,417.0883,417.0277,0.06058491,0,456.9766,2518.165,0,0,-6.77236e-15,4.263256e-14,64.94584,0,0,237.5467,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,27.39315,3113.111,59.91181,0,209.6378,1,1,2179.178,2178.861,0,0,0,0,0,0,0,0,0,59.91181,782.4382,0.3912191,0.5022003,0.3172331,0,250,0.3172331,2178.861,0,0,0,0,209.6378,416.1315,416.0709,0.0605782,456.1029,0,912.2059,0,0,-1.565414e-14,4.263256e-14,59.91181,0,0,236.1991,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,27.40889,3135.692,73.89322,0,221.1337,1,1,2194.985,2194.667,0,0,0,0,0,0,0,0,0,73.89322,763.8417,0.3819208,0.4926898,0.3172331,0,250,0.3172331,2194.667,0,0,0,0,221.1337,419.2885,419.2279,0.06059823,461.4691,0,922.9383,0,0,-5.662137e-14,4.263256e-14,73.89322,0,0,247.9351,0,0,0,0
mpc,2026-02-01 14:30:00,2650,14.5,27.57816,3115.233,69.9556,0.3938768,222.0973,1,1,2180.663,2180.346,0,0,0,0,0,0,0,0,0,70.34947,746.1341,0.373067,0.4809799,0.3172331,0,250,0.3172331,2180.346,0,0,0,0,222.0973,418.0397,417.9789,0.06081453,460.5556,0,921.1111,0,0,-1.981748e-14,4.263256e-14,69.9556,0.3938768,0,242.1399,0,0,0,2.775558e-15
mpc,2026-02-01 14:45:00,2651,14.75,27.69124,3128.281,77.66395,0,225.7678,1,1,2189.797,2189.479,0,0,0,0,0,0,0,0,0,66.39248,729.4185,0.3647092,0.4698297,0.3172331,0,250,0.3172331,2189.479,0,0,11.27147,0,225.7678,420.794,420.733,0.06095989,464.1168,0,947.6769,0,0,6.17284e-14,4.263256e-14,66.39248,0,0,236.516,0,0,0,0
mpc,2026-02-01 15:00:00,2652,15,28.00736,3093.674,65.52735,1.433208,237.8435,1,1,2165.572,2165.255,565.9228,180.831,746.7538,2,77.13654,169.6173,0,0,500,0,854.3037,0.4271518,0.4593041,0.3172331,0,250,0.3172331,1599.332,0,0,0,0,237.8435,418.9383,309.397,109.5413,536.2397,0,1072.479,0,-1.136868e-13,1.620371e-13,4.263256e-14,65.52735,1.433208,0,0,500,179.7932,0,5.684342e-14
mpc,2026-02-01 15:15:00,2653,15.25,28.17572,3078.318,94.19809,0.06514242,235.3703,1,1,2154.823,2154.506,335.7579,114.4811,450.239,1,91.85819,168.3145,0,0,190.0662,0,901.6857,0.4508429,0.5379425,0.3172331,0,250,0.3172331,1818.748,0,0,2.339894,0,235.3703,418.3577,353.1089,65.24881,513.2871,0,1030.61,0,0,1.778577e-13,4.263256e-14,91.85819,0.06514242,0,0,190.0662,168.2494,0,-8.526513e-14
mpc,2026-02-01 15:30:00,2654,15.5,28.17904,3065.654,92.08926,0,235.4797,1,1,2145.958,2145.64,578.7374,184.3353,763.0727,2,95.16771,167.905,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1566.903,0,0,0,0,235.4797,416.6661,304.235,112.4311,534.2918,0,1068.584,0,-5.684342e-14,4.491962e-13,4.263256e-14,92.08926,0,0,0,500,170.9835,0,2.842171e-14
mpc,2026-02-01 15:45:00,2655,15.75,28.18241,3089.16,71.88775,1.890154,233.3785,1,1,2162.412,2162.095,579.4179,184.2687,763.6867,2,98.24914,165.4375,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1582.677,0,0,0,0,233.3785,419.8911,307.3197,112.5713,536.9053,0,1073.811,0,2.842171e-14,-5.373479e-14,4.263256e-14,71.88775,1.890154,0,0,500,189.9088,0,0
mpc,2026-02-01 16:00:00,2656,16,28.22572,3075.609,100.9008,3.500799,233.1286,1,1,2152.926,2152.609,580.554,184.4845,765.0386,2,100.6456,164.393,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1572.055,0,0,0.255261,0,233.1286,418.4363,305.5399,112.8964,535.3346,0,1071.11,0,-8.526513e-14,1.221245e-14,4.263256e-14,100.6456,3.500799,0,0,500,160.8922,0,-1.136868e-13
mpc,2026-02-01 16:15:00,2657,16.25,28.23737,3032.518,135.6475,1.468816,228.1962,1,1,2122.763,2122.446,594.4466,188.2698,782.7164,2,120.3104,162.406,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1527.999,0,0,15.33717,0,228.1962,412.6767,297.0513,115.6253,529.6837,0,1085.824,0,0,-4.82947e-14,4.263256e-14,120.3104,1.468816,0,0,500,160.9372,0,2.842171e-14
mpc,2026-02-01 16:30:00,2658,16.5,28.28649,2994.785,149.6415,1.416781,227.0372,1,1,2096.35,2096.033,616.7746,194.6694,811.4441,2,149.2581,162.186,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1479.258,0,0,0.3834298,0,227.0372,407.9703,287.8782,120.0922,526.7313,0,1054.124,0,0,-3.279599e-13,4.263256e-14,149.2581,1.416781,0,0,500,160.7692,0,-2.842171e-14
mpc,2026-02-01 16:45:00,2659,16.75,28.57809,3031.158,198.5722,6.124524,231.047,1,1,2121.811,2121.494,635.6533,199.8846,835.5379,2,175.3808,160.1571,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1485.84,0,0,23.1914,0,231.047,415.519,290.9755,124.5436,536.1065,0,1112.218,0,-1.136868e-13,-3.169687e-13,4.263256e-14,175.3808,6.124524,0,0,500,154.0326,0,-5.684342e-14
mpc,2026-02-01 17:00:00,2660,17,28.58424,3025.905,242.3242,7.097884,225.4599,1,1,2118.133,2117.816,666.2507,208.8071,875.0578,2,213.766,161.2917,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1451.565,0,0,28.55819,0,225.4599,414.8539,284.3011,130.5528,537.2664,0,1123.796,0,2.842171e-14,1.882938e-13,4.263256e-14,213.766,7.097884,0,0,500,154.1938,0,-2.842171e-14
mpc,2026-02-01 17:15:00,2661,17.25,28.61803,2996.772,278.2435,0,212.4357,1,1,2097.74,2097.423,688.8077,215.1391,903.9468,2,244.132,159.8148,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1408.615,0,0,34.11153,0,212.4357,411.159,276.0899,135.0691,532.8666,0,1124.576,0,-5.684342e-14,1.754152e-13,4.263256e-14,244.132,0,0,0,500,159.8148,0,8.526513e-14
mpc,2026-02-01 17:30:00,2662,17.5,28.46984,2998.154,312.231,0,199.539,1,0,2098.707,2098.39,215.9993,62.13637,278.1357,1,278.1357,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1882.391,0,0,34.09531,0,199.539,410.0386,367.7754,42.26322,468.897,0,996.6084,0,-7.105427e-15,1.441069e-13,4.263256e-14,278.1357,0,0,157.9617,0,0,0,0
mpc,2026-02-01 17:45:00,2663,17.75,28.27416,2962.982,364.3529,0,187.1017,0,0,2074.087,2073.77,248.0362,71.35238,319.3885,1,319.3885,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1825.734,0,0,44.96438,0,187.1017,403.5312,355.212,48.31926,0,462.9666,2623.88,0,-1.421085e-14,9.614531e-14,4.263256e-14,319.3885,0,0,155.2074,0,0,0,0
mpc,2026-02-01 18:00:00,2664,18,28.24916,2954.582,407.3249,0,179.6191,0,0,2068.208,2067.89,282.3273,81.2169,363.5442,1,363.5442,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1785.563,0,0,43.78067,0,179.6191,402.1722,347.2107,54.9615,0,463.3553,2623.976,0,0,4.241052e-14,4.263256e-14,363.5442,0,0,3.353252,0,0,0,0
mpc,2026-02-01 18:15:00,2665,18.25,28.17815,2922.615,458.8073,0,161.7247,0,0,2045.831,2045.513,0,0,0,0,0,0,0,0,0,402.8691,1798.087,0.8990433,1.195837,0.3172331,0,250,0.3172331,2045.513,0,0,55.93814,0,161.7247,397.2176,397.156,0.06159383,0,428.5564,2453.553,0,0,3.177458e-13,4.263256e-14,402.8691,0,0,403.2196,0,0,0,0
mpc,2026-02-01 18:30:00,2666,18.5,28.17887,2910.485,493.5541,0,151.9803,0,0,2037.339,2037.022,0,0,0,0,0,0,0,0,0,448.1253,1685.772,0.8428861,1.132229,0.3172331,0,250,0.3172331,2037.022,0,0,45.42877,0,151.9803,395.5749,395.5133,0.06159477,0,425.0222,2415.987,0,0,-1.576517e-14,4.263256e-14,448.1253,0,0,449.0082,0,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,28.31995,2869.223,527.2295,0,147.0354,0,0,2008.456,2008.139,387.4057,111.4447,498.8504,1,498.8504,0,0,0,0,0,1685.507,0.8427534,1.061506,0.3172331,0,250,0.3172331,1620.734,0,0,28.37915,0,147.0354,391.1456,315.6368,75.50878,0,455.7166,2555.395,0,-2.842171e-14,1.578737e-13,4.263256e-14,498.8504,0,0,1.538888,0,0,0,0
mpc,2026-02-01 19:00:00,2668,19,28.20639,2867.466,555.6894,0,147.141,0,0,2007.226,2006.909,116.4895,33.51046,150,1,150,0,0,0,0,390.1951,1587.693,0.7938464,1.061339,0.3172331,0,250,0.3172331,1890.419,0,0,15.49433,0,147.141,389.9573,367.2644,22.69284,0,429.361,2388.213,0,-1.421085e-14,-4.751755e-14,4.263256e-14,540.1951,0,0,391.9075,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,28.06221,2877.756,584.8296,0,135.7158,0,0,2014.429,2014.112,194.3194,55.89972,250.2191,1,250.2191,0,0,0,0,312.2065,1509.391,0.7546956,0.9997468,0.3172331,0,250,0.3172331,1819.792,0,0,22.40396,0,135.7158,390.1546,352.4573,37.69722,0,434.6425,2429.181,0,-7.105427e-15,3.448353e-13,4.263256e-14,562.4257,0,0,312.8301,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,28.12685,2856.643,582.6781,0,118.4896,0,0,1999.65,1999.333,829.6156,238.7106,1068.326,3,567.8023,0.5239343,0,0,500,0,1634.154,0.8170768,0.9504415,0.3172331,0,250,0.3172331,1169.717,0,0,14.87583,0,118.4896,387.8262,226.8632,160.963,0,488.5545,2712.711,0,1.136868e-13,-1.959544e-13,4.263256e-14,567.8023,0,0,0,500,0.5239343,0,9.614531e-14
mpc,2026-02-01 19:45:00,2671,19.75,27.99728,2854.046,564.4051,0,113.043,0,0,1997.832,1997.515,116.4895,33.51046,150,1,150,0,0,0,0,414.4051,1530.295,0.7651475,1.029003,0.3172331,0,250,0.3172331,1881.025,0,0,0,0,113.043,386.4055,363.8136,22.59188,0,419.188,2305.534,0,-1.421085e-14,9.281464e-14,4.263256e-14,564.4051,0,0,424.7937,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,27.9246,2820.354,561.3841,0.2762689,112.4296,0,0,1974.248,1973.931,116.4895,33.51046,150,1,150,0,0,0,0,410.6282,1427.397,0.7136985,0.9636043,0.3172331,0,250,0.3172331,1857.441,0,0,1.032183,0,112.4296,381.2545,358.6975,22.557,0,413.9197,2278.339,0,-1.421085e-14,-4.114487e-13,4.263256e-14,560.3519,0.2762689,0,410.6413,0,0,0,4.751755e-14
mpc,2026-02-01 20:15:00,2673,20.25,27.82286,2802.184,519.9505,0,90.94266,0,0,1961.529,1961.211,405.3686,116.6121,521.9806,2,521.9806,0,0,0,0,0,1427.172,0.7135862,0.898811,0.3172331,0,250,0.3172331,1555.843,0,0,0,0,90.94266,377.9814,299.8068,78.17458,0,433.9433,2386.688,0,0,-7.649437e-14,4.263256e-14,519.9505,0,0,0.2906839,0,2.030181,0,0
mpc,2026-02-01 20:30:00,2674,20.5,27.97204,2795.544,500.4656,0,81.44735,0,0,1956.881,1956.564,364.999,104.999,469.998,1,469.998,0,0,0,0,13.02125,1423.692,0.7118462,0.8986695,0.3172331,0,250,0.3172331,1591.565,0,0,17.44641,0,81.44735,378.2819,307.6632,70.61877,0,428.4066,2386.332,0,-1.421085e-14,-7.782663e-14,4.263256e-14,483.0192,0,0,14.04801,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,27.64755,2802.216,447.9362,2.539607,63.78221,0,0,1961.551,1961.234,0,0,0,0,0,0,0,0,0,432.8171,1315.264,0.657632,0.8964782,0.3172331,0,250,0.3172331,1961.234,0,0,17.11174,0.5470088,63.78221,376.5863,376.5254,0.06090366,0,388.7706,2168.7,0,0,-4.052314e-13,4.263256e-14,430.8245,1.992598,0,432.8171,0,0,0,9.325873e-15
mpc,2026-02-01 21:00:00,2676,21,27.43206,2789.246,389.1959,3.097319,60.6137,0,0,1952.472,1952.155,0,0,0,0,0,0,0,0,0,383.7971,1219.108,0.6095538,0.8282025,0.3172331,0,250,0.3172331,1952.155,0,0,6.700261,1.795819,60.6137,373.1452,373.0846,0.06062775,0,384.6687,2130.334,0,0,-3.325118e-13,4.263256e-14,382.4956,1.3015,0,383.7971,0,0,0,2.220446e-14
mpc,2026-02-01 21:15:00,2677,21.25,27.40355,2765.053,331.1869,0,60.36522,0,0,1935.537,1935.22,0,0,0,0,0,0,0,0,0,331.1869,1136.119,0.5680595,0.7676542,0.3172331,0,250,0.3172331,1935.22,0,0,0,0,60.36522,369.6871,369.6265,0.06059143,0,381.1562,2096.359,0,0,2.312595e-13,4.263256e-14,331.1869,0,0,343.2571,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,27.43453,2730.208,290.3735,0,59.76609,0,0,1911.146,1910.828,0,0,0,0,0,0,0,0,0,290.3735,1063.347,0.5316734,0.7153975,0.3172331,0,250,0.3172331,1910.828,0,0,0,0,59.76609,365.266,365.2054,0.06063089,0,376.6281,2071.455,0,0,-9.55902e-14,4.263256e-14,290.3735,0,0,295.9258,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,27.17375,2722.976,247.3228,0,55.56398,0,0,1906.083,1905.766,0,0,0,0,0,0,0,0,0,247.3228,1001.349,0.5006744,0.6695739,0.3172331,0,250,0.3172331,1905.766,0,0,0,0,55.56398,362.3121,362.2518,0.0603003,0,372.8135,2050.474,0,0,-3.264056e-14,4.263256e-14,247.3228,0,0,257.3684,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,27.19771,2693.865,202.0384,0,46.92125,0,0,1885.705,1885.388,0,0,0,0,0,0,0,0,0,202.0384,950.6815,0.4753407,0.6305346,0.3172331,0,250,0.3172331,1885.388,0,0,0,0,46.92125,358.6183,358.558,0.06033052,0,367.4814,2021.147,0,0,-3.941292e-14,4.263256e-14,202.0384,0,0,214.8002,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,27.00113,2712.178,183.5955,2.514111,53.07332,0,0,1898.525,1898.208,0,0,0,0,0,0,0,0,0,167.2979,908.7073,0.4543537,0.5986302,0.3172331,0,250,0.3172331,1898.208,0,0,16.35689,2.454817,53.07332,359.5776,359.5175,0.06008344,0,369.5695,2065.082,0,0,-1.676437e-13,4.263256e-14,167.2386,0.0592945,0,167.2979,0,0,0,1.94289e-16
mpc,2026-02-01 22:30:00,2682,22.5,26.76915,2669.771,157.4438,5.492063,46.87971,0,0,1868.839,1868.522,0,0,0,0,0,0,0,0,0,154.0768,870.0451,0.4350225,0.5721997,0.3172331,0,250,0.3172331,1868.522,0,0,4.269847,4.589262,46.87971,352.2527,352.1929,0.05979445,0,361.0292,2000.942,0,0,-1.229017e-13,4.263256e-14,153.174,0.902801,0,154.0768,0,0,0,2.88658e-15
mpc,2026-02-01 22:45:00,2683,22.75,26.54854,2678.765,136.8774,5.247595,48.03073,0,0,1875.136,1874.818,0,0,0,0,0,0,0,0,0,128.2818,837.8377,0.4189188,0.5478546,0.3172331,0,250,0.3172331,1874.818,0,0,9.017857,4.82532,48.03073,351.8302,351.7707,0.05952219,0,360.7827,2008.184,0,0,1.187939e-14,4.263256e-14,127.8595,0.4222744,0,128.2818,0,0,0,7.938095e-15
mpc,2026-02-01 23:00:00,2684,23,26.45513,2674.882,127.1044,5.218401,51.59298,0,0,1872.417,1872.1,0,0,0,0,0,0,0,0,0,103.3501,811.8682,0.4059341,0.5275741,0.3172331,0,250,0.3172331,1872.1,0,0,23.88937,5.083285,51.59298,350.6441,350.5847,0.05940766,0,360.2465,2031.333,0,0,-1.173506e-13,4.263256e-14,103.215,0.1351166,0,103.3501,0,0,0,1.665335e-16
mpc,2026-02-01 23:15:00,2685,23.25,26.37668,2670.234,124.2946,7.177277,46.84005,0,0,1869.164,1868.847,0,0,0,0,0,0,0,0,0,98.31577,787.1615,0.3935807,0.5112215,0.3172331,0,250,0.3172331,1868.847,0,0,26.38591,6.770185,46.84005,349.4701,349.4108,0.05931181,0,358.1683,2027.12,0,0,1.731948e-13,4.263256e-14,97.90868,0.4070926,0,98.31577,0,0,0,1.887379e-15
mpc,2026-02-01 23:30:00,2686,23.5,26.11986,2671.676,120.582,5.860825,32.83779,0,1,1870.174,1869.856,464.0349,133.4894,597.5243,2,97.51703,0.007242983,0,0,500,0,912.0376,0.4560188,0.4956641,0.3172331,0,250,0.3172331,1405.821,0,0,23.06493,5.853582,32.83779,347.8218,261.4598,86.36192,0,401.0565,2255.695,0,-2.842171e-14,-2.331468e-14,4.263256e-14,97.51703,0.007242983,0,0,500,0,0,0
mpc,2026-02-01 23:45:00,2687,23.75,26.00518,2686.761,105.7012,0,36.33803,1,1,1880.733,1880.415,455.8653,131.256,587.1213,2,86.01549,1.105836,0,0,500,0,1036.894,0.518447,0.5742967,0.3172331,0,250,0.3172331,1424.55,0,0,19.68574,0,36.33803,348.9669,264.3229,84.64392,402.3214,0,838.6007,0,0,1.710854e-13,4.263256e-14,86.01549,0,0,0,500,1.105836,0,-4.618528e-14
mpc,2026-02-02 00:00:00,2688,0,25.81419,2691.363,97.44148,2.204082,35.04045,1,1,1883.954,1883.637,459.9856,132.3983,592.3839,2,91.6821,0.7018119,0,0,500,0,1161.731,0.5808654,0.652917,0.3172331,0,250,0.3172331,1423.651,0,0,5.75938,1.50227,35.04045,348.2073,263.1305,85.0768,402.0053,0,816.5369,0,-2.842171e-14,8.504308e-14,4.263256e-14,91.6821,0.7018119,0,0,500,0,0,0
mpc,2026-02-02 00:15:00,2689,0.25,25.51974,2658.843,107.7133,0,36.16965,1,1,1861.19,1860.873,467.8605,134.6626,602.5231,2,101.8319,0.69111,0,0,500,0,1286.548,0.6432739,0.7315248,0.3172331,0,250,0.3172331,1393.012,0,0,5.881399,0,36.16965,341.9528,255.9354,86.01736,397.2433,0,804.6321,0,0,-2.410294e-13,4.263256e-14,101.8319,0,0,0,500,0.69111,0,-3.552714e-15
mpc,2026-02-02 00:30:00,2690,0.5,25.60441,2684.517,81.48893,1.328064,32.48842,1,1,1879.162,1878.844,467.8549,134.6336,602.4886,2,102.0545,0.4340279,0,0,500,0,1411.345,0.7056727,0.8101204,0.3172331,0,250,0.3172331,1410.989,0,0,0,0.8940361,32.48842,345.8464,259.6826,86.16377,400.2955,0,802.1332,0,0,-1.638689e-13,4.263256e-14,81.48893,0.4340279,0,0,500,20.5656,0,2.842171e-14
mpc,2026-02-02 00:45:00,2691,0.75,25.34243,2659.695,91.2039,3.012155,21.68778,1,1,1861.786,1861.469,458.0278,131.7861,589.8139,2,89.57306,0.2408676,0,0,500,0,1536.123,0.7680616,0.8887035,0.3172331,0,250,0.3172331,1403.441,0,0,1.630837,2.771288,21.68778,340.8409,256.9308,83.91013,392.6873,0,792.9684,0,5.684342e-14,1.985079e-13,4.263256e-14,89.57306,0.2408676,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 01:00:00,2692,1,25.22448,2656.772,97.22974,6.120816,18.93427,1,1,1859.74,1859.423,463.7508,133.4655,597.2163,2,96.66455,0.5516987,0,0,500,0,1660.881,0.8304407,0.9672743,0.3172331,0,250,0.3172331,1395.672,0,0,0.565183,5.569117,18.93427,339.6595,254.903,84.75652,391.8266,0,794.2348,0,-2.842171e-14,4.212186e-13,4.263256e-14,96.66455,0.5516987,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 01:15:00,2693,1.25,24.94515,2671.905,83.42559,3.021519,22.0827,1,1,1870.333,1870.016,453.8953,130.766,584.6613,2,82.83368,1.827614,0,0,500,0,1785.62,0.89281,1.045833,0.3172331,0,250,0.3172331,1416.121,0,0,0.5919124,1.193904,22.0827,33.666,25.49018,8.175825,160.2668,0,323.6142,0,0,-2.273737e-13,4.263256e-14,82.83368,1.827614,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 01:30:00,2694,1.5,24.76761,2668.71,62.66952,0,19.12251,1,1,1868.097,1867.78,420.498,121.1022,541.6002,2,81.65885,1.296592,0,0,458.6447,0,1900,0.95,1.124379,0.3172331,0,250,0.3172331,1447.282,0,0,0,0,19.12251,33.62575,26.05107,7.574674,150.614,0,301.228,0,4.263256e-14,2.220446e-16,4.263256e-14,62.66952,0,0,0,458.6447,20.28592,0,3.197442e-14
mpc,2026-02-02 01:45:00,2695,1.75,24.66351,2648.794,69.96885,0.4945952,18.26793,1,1,1854.156,1853.839,0,0,0,0,0,0,0,0,0,70.46344,1882.085,0.9410425,1.196402,0.3172331,0,250,0.3172331,1853.839,0,0,0,0,18.26793,33.37481,33.3691,0.005710195,36.66834,0,73.33667,0,0,1.776357e-15,4.263256e-14,69.96885,0.4945952,0,86.06375,0,0,0,6.217249e-15
mpc,2026-02-02 02:00:00,2696,2,24.5736,2636.563,67.94727,4.479263,11.78725,1,1,1845.594,1845.277,0,0,0,0,0,0,0,0,0,70.22513,1864.232,0.9321162,1.185121,0.3172331,0,250,0.3172331,1845.277,0,0,0,2.201398,11.78725,33.2207,33.21499,0.005710195,35.34,0,74.47742,0,0,4.574119e-14,4.263256e-14,67.94727,2.277865,0,77.05086,0,0,0,-3.996803e-15
mpc,2026-02-02 02:15:00,2697,2.25,24.33505,2634.802,76.58013,0,22.15674,1,1,1844.361,1844.044,0,0,0,0,0,0,0,0,0,63.41304,1848.086,0.9240429,1.17388,0.3172331,0,250,0.3172331,1844.044,0,0,13.16708,0,22.15674,33.1985,33.19279,0.005710195,37.16842,0,97.05006,0,0,3.130829e-14,4.263256e-14,63.41304,0,0,67.98545,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,24.22223,2675.957,53.94421,0,25.05074,1,1,1873.17,1872.853,0,0,0,0,0,0,0,0,0,53.94421,1834.309,0.9171544,1.163713,0.3172331,0,250,0.3172331,1872.853,0,0,0,0,25.05074,33.71706,33.71135,0.005710195,38.19627,0,76.39253,0,0,3.528289e-13,4.263256e-14,53.94421,0,0,65.18096,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,24.17737,2648.77,72.31592,0,17.44837,1,1,1854.139,1853.822,0,0,0,0,0,0,0,0,0,72.31592,1815.941,0.9079705,1.155037,0.3172331,0,250,0.3172331,1853.822,0,0,0,0,17.44837,33.3745,33.36879,0.005710195,36.48987,0,72.97974,0,0,3.064216e-14,4.263256e-14,72.31592,0,0,76.36435,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,24.28637,2679.435,93.49283,1.136513,18.03006,1,1,1875.605,1875.287,0,0,0,0,0,0,0,0,0,87.36679,1793.813,0.8969067,1.143471,0.3172331,0,250,0.3172331,1875.287,0,0,7.009306,0.2532471,18.03006,33.76088,33.75517,0.005710195,36.98724,0,86.50238,0,0,7.327472e-14,4.263256e-14,86.48352,0.8832663,0,87.36679,0,0,0,7.105427e-15
mpc,2026-02-02 03:15:00,2701,3.25,24.3108,2652.989,81.36954,1.411816,21.25489,1,1,1857.092,1856.775,0,0,0,0,0,0,0,0,0,81.45695,1773.167,0.8865834,1.129538,0.3172331,0,250,0.3172331,1856.775,0,0,0,1.324407,21.25489,33.42766,33.42195,0.005710195,37.23393,0,76.75246,0,0,1.021405e-13,4.263256e-14,81.36954,0.08740872,0,92.6358,0,0,0,2.414735e-15
mpc,2026-02-02 03:30:00,2702,3.5,24.3773,2650.068,74.7741,1.098644,24.86157,1,1,1855.047,1854.73,0,0,0,0,0,0,0,0,0,75.17169,1754.095,0.8770474,1.116537,0.3172331,0,250,0.3172331,1854.73,0,0,0,0.7010509,24.86157,33.39085,33.38514,0.005710195,37.84982,0,76.90896,0,0,1.521006e-13,4.263256e-14,74.7741,0.3975933,0,92.66907,0,0,0,-3.053113e-15
mpc,2026-02-02 03:45:00,2703,3.75,24.3928,2670.693,105.2207,1.894348,18.54637,1,1,1869.485,1869.168,0,0,0,0,0,0,0,0,0,100.28,1728.749,0.8643743,1.104528,0.3172331,0,250,0.3172331,1869.168,0,0,4.940747,1.894348,18.54637,33.65073,33.64502,0.005710195,36.97662,0,85.74379,0,0,3.912426e-13,4.263256e-14,100.28,0,0,100.28,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,24.24665,2660.539,121.9893,0,20.55646,1,1,1862.378,1862.06,449.516,129.3135,578.8296,2,109.367,0.01478764,0,0,469.4478,0,1845.838,0.9229192,1.088568,0.3172331,0,250,0.3172331,1412.544,0,0,12.62236,0,20.55646,33.5228,25.4258,8.096999,158.4214,0,338.6163,0,-2.842171e-14,2.68674e-14,4.263256e-14,109.367,0,0,0,469.4478,0.01478764,0,2.319152e-14
mpc,2026-02-02 04:15:00,2705,4.25,24.15472,2668.478,136.5709,1.264992,22.46907,1,1,1867.935,1867.618,0,0,0,0,0,0,0,0,0,126.1713,1814.005,0.9070025,1.162297,0.3172331,0,250,0.3172331,1867.618,0,0,11.18869,0.475945,22.46907,33.62283,33.61712,0.005710195,37.63449,0,95.39047,0,0,-1.163514e-13,4.263256e-14,125.3823,0.7890471,0,126.1713,0,0,0,-4.773959e-15
mpc,2026-02-02 04:30:00,2706,4.5,24.23305,2671.613,169.6157,0,16.31647,1,1,1870.129,1869.812,0,0,0,0,0,0,0,0,0,143.8485,1777.757,0.8888787,1.142252,0.3172331,0,250,0.3172331,1869.812,0,0,25.76722,0,16.31647,33.66233,33.65662,0.005710195,36.57843,0,117.6053,0,0,-6.661338e-14,4.263256e-14,143.8485,0,0,145.9923,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,24.11165,2661.193,193.7504,0,14.18096,1,1,1862.835,1862.518,132.0307,37.98116,170.0118,1,170.0118,0,0,0,0,0,1777.478,0.8887388,1.119428,0.3172331,0,250,0.3172331,1730.487,0,0,23.73863,0,14.18096,33.53103,31.14877,2.382262,71.66328,0,184.2757,0,-2.131628e-14,1.825207e-13,4.263256e-14,170.0118,0,0,2.241901,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,23.94461,2710.797,227.4431,0,13.03633,1,1,1897.558,1897.241,0,0,0,0,0,0,0,0,0,204.2376,1726.138,0.8630692,1.119252,0.3172331,0,250,0.3172331,1897.241,0,0,23.20545,0,13.03633,34.15604,34.15033,0.005710195,36.47158,0,112.9726,0,0,-3.033129e-13,4.263256e-14,204.2376,0,0,207.526,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,23.92936,2712.652,297.9171,0,11.83209,1,1,1898.857,1898.539,558.628,160.868,719.496,2,265.7211,1.579529,0,0,452.1954,0,1838.915,0.9194577,1.086924,0.3172331,0,250,0.3172331,1339.911,0,0,32.19601,0,11.83209,34.17942,24.11841,10.06101,187.0926,0,429.7234,0,-5.684342e-14,-2.13829e-13,4.263256e-14,265.7211,0,0,0,452.1954,1.579529,0,-2.04281e-14
mpc,2026-02-02 05:30:00,2710,5.5,23.69309,2753.054,349.0474,0,12.46012,1,1,1927.138,1926.821,0,0,0,0,0,0,0,0,0,333.8768,1755.157,0.8775784,1.157938,0.3172331,0,250,0.3172331,1926.821,0,0,15.17054,0,12.46012,34.68848,34.68277,0.005710195,36.89054,0,99.95026,0,0,3.352874e-13,4.263256e-14,333.8768,0,0,336.3973,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,23.60454,2707.826,418.0954,0,18.24448,1,1,1895.478,1895.161,185.5213,53.36877,238.8901,1,238.8901,0,0,0,0,171.3996,1712.031,0.8560153,1.105196,0.3172331,0,250,0.3172331,1709.64,0,0,7.805742,0,18.24448,34.11861,30.77352,3.345093,87.3694,0,188.2037,0,7.105427e-15,2.88658e-14,4.263256e-14,410.2896,0,0,176.1089,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,23.48059,2743.243,472.8894,0,15.42336,0,0,1920.27,1919.953,0,0,0,0,0,0,0,0,0,452.5401,1598.626,0.799313,1.078041,0.3172331,0,250,0.3172331,1919.953,0,0,20.34929,0,15.42336,34.56486,34.55915,0.005710195,0,37.2807,240.1464,0,0,-4.654055e-13,4.263256e-14,452.5401,0,0,455.6986,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,23.46278,2749.887,509.9635,0,6.331357,0,0,1924.921,1924.603,0,0,0,0,0,0,0,0,0,500,1473.374,0.7366872,1.006631,0.3172331,0,250,0.3172331,1924.603,0,0,9.963532,0,6.331357,34.64857,34.64286,0.005710195,0,35.75968,213.8653,0,0,-1.585398e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,23.67927,2755.1,573.9875,0.3790328,23.66278,0,0,1928.57,1928.252,0,0,0,0,0,0,0,0,0,500,1348.142,0.6740712,0.9277622,0.3172331,0,250,0.3172331,1928.252,0,0,73.98747,0.3790328,23.66278,34.71425,34.70854,0.005710195,0,38.90015,342.233,0,0,2.732259e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:45:00,2715,6.75,24.03322,2788.831,617.6132,0,26.47178,0,0,1952.181,1951.864,116.4895,33.51046,150,1,150,0,0,0,0,431.0459,1240.169,0.6200843,0.8489055,0.3172331,0,250,0.3172331,1835.375,0,0,36.56722,0,26.47178,35.13927,33.03674,2.102522,0,71.26896,455.0577,0,-1.421085e-14,-3.08753e-13,4.263256e-14,581.0459,0,0,435.2009,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,24.16722,2813.977,616.1543,1.503447,16.0597,0,0,1969.784,1969.467,116.4895,33.51046,150,1,150,0,0,0,0,444.2082,1128.921,0.5644607,0.780916,0.3172331,0,250,0.3172331,1852.977,0,0,23.44952,0,16.0597,35.45611,33.35359,2.102522,0,69.73616,423.9993,0,-1.421085e-14,2.524647e-13,4.263256e-14,592.7047,1.503447,0,445.5027,0,0,0,-1.620926e-14
mpc,2026-02-02 07:15:00,2717,7.25,24.10691,2844.107,631.583,2.037106,22.61062,0,0,1990.875,1990.557,116.4895,33.51046,150,1,150,0,0,0,0,444.3587,1017.654,0.508827,0.7108653,0.3172331,0,250,0.3172331,1874.068,0,0,39.26143,0,22.61062,35.83574,33.73322,2.102522,0,71.28256,459.7801,0,-1.421085e-14,9.381385e-14,4.263256e-14,592.3216,2.037106,0,444.3798,0,0,0,-7.638334e-14
mpc,2026-02-02 07:30:00,2718,7.5,24.27699,2862.022,613.4616,5.094922,23.4405,0,0,2003.416,2003.098,0,0,0,0,0,0,0,0,0,500,892.4938,0.4462469,0.6408018,0.3172331,0,250,0.3172331,2003.098,0,0,113.4616,5.094922,23.4405,36.06148,36.05577,0.005710195,0,40.25693,425.923,0,0,-2.365885e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,24.41352,2855.974,548.1738,3.778772,28.75452,0,0,1999.182,1998.865,0,0,0,0,0,0,0,0,0,500,767.3533,0.3836767,0.5619903,0.3172331,0,250,0.3172331,1998.865,0,0,48.17383,3.778772,28.75452,35.98527,35.97956,0.005710195,0,41.14705,315.927,0,0,4.52971e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,24.42421,2849.984,481.4446,212.1768,30.71748,0,0,1994.989,1994.671,0,0,0,0,0,0,0,0,0,500,642.2325,0.3211163,0.4831911,0.3172331,0,250,0.3172331,1994.671,0,0,12.07957,181.5418,30.71748,35.90979,35.90408,0.005710195,0,41.4255,561.8372,0,0,-1.845191e-13,4.263256e-14,469.3651,30.63494,0,500,0,0,0,-2.131628e-14
mpc,2026-02-02 08:15:00,2721,8.25,24.63652,2846.813,420.0704,215.5667,30.18334,0,0,1992.769,1992.452,0,0,0,0,0,0,0,0,0,482.047,521.6197,0.2608098,0.4044044,0.3172331,0,250,0.3172331,1992.452,0,0,9.493955,144.0961,30.18334,35.86984,35.86413,0.005710195,0,41.3124,492.1611,0,0,-1.326717e-14,4.263256e-14,410.5764,71.4706,0,482.047,0,0,0,-1.421085e-14
mpc,2026-02-02 08:30:00,2722,8.5,24.67688,2833.488,354.8505,218.005,33.45306,0,0,1983.441,1983.124,0,0,0,0,0,0,0,0,0,416.8313,417.3297,0.2086649,0.3284563,0.3172331,0,250,0.3172331,1983.124,0,0,8.456368,147.5678,33.45306,35.70194,35.69623,0.005710195,0,41.73955,498.7093,0,0,-6.783463e-14,4.263256e-14,346.3942,70.43719,0,416.8313,0,0,0,-1.421085e-14
mpc,2026-02-02 08:45:00,2723,8.75,24.7125,2873.301,280.8624,216.0939,41.78607,0,0,2011.31,2010.993,0,0,0,0,0,0,0,0,0,350.462,329.6485,0.1648243,0.2627864,0.3172331,0,250,0.3172331,2010.993,0,0,2.015395,144.4789,41.78607,36.20359,36.19788,0.005710195,0,43.75191,493.3382,0,0,-5.290213e-14,4.263256e-14,278.847,71.61494,0,350.462,0,0,0,0
mpc,2026-02-02 09:00:00,2724,9,24.83833,2903.915,229.7156,216.9529,51.81526,1,1,2032.741,2032.423,0,0,0,0,0,0,0,0,0,300.6002,254.4466,0.1272233,0.2075749,0.3172331,0,250,0.3172331,2032.423,0,0,1.651596,144.4167,51.81526,36.58933,36.58362,0.005710195,45.97421,0,343.9162,0,0,3.191891e-15,4.263256e-14,228.0641,72.53617,0,300.6002,0,0,0,2.842171e-14
mpc,2026-02-02 09:15:00,2725,9.25,25.0515,2921.44,188.3426,222.1786,53.51867,1,1,2045.008,2044.691,130.515,37.54516,168.0602,1,168.0602,0,0,0,0,93.29028,231.084,0.115542,0.1602213,0.3172331,0,250,0.3172331,1914.176,0,0,0.585772,148.585,53.51867,372.2031,348.3909,23.81221,395.6767,0,1048.673,0,0,-8.409939e-15,4.263256e-14,187.7569,73.5936,0,93.29028,0,0,0,0
mpc,2026-02-02 09:30:00,2726,9.5,25.13163,2922.806,125.6758,219.9574,59.53943,1,1,2045.965,2045.647,122.9142,35.35863,158.2728,1,158.2728,0,0,0,0,73.9575,212.5582,0.1062791,0.1455102,0.3172331,0,250,0.3172331,1922.733,0,0,0,145.9999,59.53943,372.9754,350.5106,22.46485,396.7231,0,1045.296,0,-1.421085e-14,6.29774e-14,4.263256e-14,125.6758,73.9575,0,73.95751,0,32.59698,0,1.421085e-14
mpc,2026-02-02 09:45:00,2727,9.75,25.31131,2918.784,107.2934,218.7555,69.24192,1,1,2043.149,2042.832,114.4554,35.54456,150,1,125.3627,24.63732,0,0,0,50.09899,200,0.1,0.1338448,0.3172331,0,250,0.3172331,1928.376,0,0,0,144.0191,69.24192,373.809,352.8105,20.9985,401.0234,0,1050.48,0,7.105427e-15,-4.360401e-14,4.263256e-14,107.2934,74.73631,0,50.09899,0,18.0693,0,2.842171e-14
mpc,2026-02-02 10:00:00,2728,10,25.2105,2927.07,96.12379,226.9412,82.99793,1,1,2048.949,2048.632,473.1721,144.1022,617.2744,2,100.2937,75.11044,0,0,441.8703,0,310.4361,0.155218,0.1259371,0.3172331,0,250,0.3172331,1575.46,0,0,0,151.8307,82.99793,374.1112,287.6583,86.45294,446.9148,0,1155.738,0,-8.526513e-14,3.558265e-14,4.263256e-14,96.12379,75.11044,0,0,441.8703,4.169887,0,-2.842171e-14
mpc,2026-02-02 10:15:00,2729,10.25,25.39272,2940.74,76.24149,225.8597,90.86034,1,1,2058.518,2058.201,382.0077,117.9923,500,1,93.38051,76.19484,0,0,330.4246,0,392.9934,0.1964967,0.195477,0.3172331,0,250,0.3172331,1676.193,0,0,0,149.6648,90.86034,377.239,307.175,70.06393,441.8182,0,1141.808,0,1.421085e-14,7.005507e-14,4.263256e-14,76.24149,76.19484,0,0,330.4246,17.13902,0,-1.421085e-14
mpc,2026-02-02 10:30:00,2730,10.5,25.47718,2970.578,70.80447,227.9202,90.89532,1,1,2079.405,2079.087,509.2091,154.7809,663.99,2,85.94536,78.04462,0,0,500,0,517.9315,0.2589658,0.2474622,0.3172331,0,250,0.3172331,1569.878,0,0,0,149.8756,90.89532,381.7165,288.1827,93.5338,459.6493,0,1177.834,0,-2.842171e-14,-1.219302e-13,4.263256e-14,70.80447,78.04462,0,0,500,15.14089,0,-9.947598e-14
mpc,2026-02-02 10:45:00,2731,10.75,25.5592,2999.994,79.28187,229.6225,100.5384,1,1,2099.996,2099.679,500.8785,152.3779,653.2564,2,75.27347,77.9829,0,0,500,0,642.85,0.321425,0.3261339,0.3172331,0,250,0.3172331,1598.8,0,0,4.008409,151.6396,100.5384,386.136,293.9788,92.15718,464.8432,0,1198.179,0,5.684342e-14,3.63598e-14,4.263256e-14,75.27347,77.9829,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 11:00:00,2732,11,25.38364,2978.021,68.28704,231.7403,113.3422,0,0,2084.614,2084.297,0,0,0,0,0,0,0,0,0,142.4248,607.1426,0.3035713,0.4047932,0.3172331,0,250,0.3172331,2084.297,0,0,2.259529,155.343,113.3422,381.9515,381.8933,0.05812472,0,402.6603,2486.496,0,0,1.748601e-14,4.263256e-14,66.02751,76.3973,0,142.4248,0,0,0,-1.421085e-14
mpc,2026-02-02 11:15:00,2733,11.25,25.35411,2998.721,49.50151,229.5319,110.4289,0,0,2099.105,2098.787,0,0,0,0,0,0,0,0,0,125.991,575.5492,0.2877746,0.3823088,0.3172331,0,250,0.3172331,2098.787,0,0,0,153.0424,110.4289,384.3777,384.3196,0.05809015,0,404.5408,2488.972,0,0,1.561529e-13,4.263256e-14,49.50151,76.48949,0,136.3817,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,25.28933,3018.85,39.24413,229.8557,125.1802,0,0,2113.195,2112.878,0,0,0,0,0,0,0,0,0,118.6399,545.7987,0.2728993,0.3624149,0.3172331,0,250,0.3172331,2112.878,0,0,0,150.46,125.1802,386.4535,386.3955,0.05801445,0,409.288,2510.627,0,0,-7.882583e-14,4.263256e-14,39.24413,79.39574,0,152.9498,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,25.53336,3040.063,47.73241,235.4973,129.8071,0,0,2128.044,2127.727,0,0,0,0,0,0,0,0,0,128.0216,513.7074,0.2568537,0.3436814,0.3172331,0,250,0.3172331,2127.727,0,0,0,155.2081,129.8071,391.0889,391.0306,0.05830064,0,414.8864,2549.609,0,0,-2.375322e-13,4.263256e-14,47.73241,80.28915,0,157.6572,0,0,0,-1.421085e-14
mpc,2026-02-02 12:00:00,2736,12,25.57674,3029.039,70.29276,236.7377,132.1016,0,0,2120.327,2120.01,0,0,0,0,0,0,0,0,0,153.8094,475.1742,0.2375871,0.323474,0.3172331,0,250,0.3172331,2120.01,0,0,0,153.2211,132.1016,390.0127,389.9544,0.05835182,0,414.2531,2542.699,0,0,-6.417089e-14,4.263256e-14,70.29276,83.51662,0,164.1553,0,0,0,-1.421085e-14
mpc,2026-02-02 12:15:00,2737,12.25,25.77579,3049.572,88.7012,235.0892,142.7197,0,0,2134.7,2134.383,0,0,0,0,0,0,0,0,0,158.1787,435.5547,0.2177773,0.2992102,0.3172331,0,250,0.3172331,2134.383,0,0,13.70531,151.9064,142.7197,394.2444,394.1858,0.05858778,0,420.5438,2598.671,0,0,6.755707e-14,4.263256e-14,74.99589,83.18278,0,158.1787,0,0,0,0
