controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 12:30:00,2738,12.5,26.02229,3054.644,67.55146,236.7982,149.4242,0,0,2138.25,2137.933,0,0,0,0,0,0,0,0,0,148.8631,398.2703,0.1991352,0.2742624,0.3172331,0,250,0.3172331,2137.933,0,0,1.470524,154.016,149.4242,396.8875,396.8286,0.05888264,0,424.5637,2603.315,0,0,-6.855627e-14,4.263256e-14,66.08093,82.78218,0,148.8631,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,26.10805,3077.39,61.88118,237.822,159.7181,0,0,2154.173,2153.856,0,0,0,0,0,0,0,0,0,143.0258,362.4512,0.1812256,0.250785,0.3172331,0,250,0.3172331,2153.856,0,0,0,156.6774,159.7181,400.5443,400.4853,0.05898593,0,430.1831,2636.276,0,0,7.771561e-15,4.263256e-14,61.88118,81.14458,0,144.3348,0,0,0,-1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,26.12901,3092.62,63.76161,241.3008,164.4613,0,0,2164.834,2164.516,0,0,0,0,0,0,0,0,0,126.9963,330.6451,0.1653225,0.2282302,0.3172331,0,250,0.3172331,2164.516,0,0,14.54379,163.5223,164.4613,402.6991,402.6401,0.05901123,0,433.233,2689.945,0,0,7.768786e-14,4.263256e-14,49.21782,77.77852,0,126.9963,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,26.43897,3111.963,73.18335,241.5228,181.6404,0,0,2178.374,2178.057,0,0,0,0,0,0,0,0,0,141.2817,295.2726,0.1476363,0.2082023,0.3172331,0,250,0.3172331,2178.057,0,0,9.964327,163.4601,181.6404,407.8043,407.7449,0.05938789,0,441.7491,2728.777,0,0,-9.048318e-15,4.263256e-14,63.21903,78.06266,0,141.2817,0,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,26.61871,3144.225,67.47232,240.5074,203.7701,0,0,2200.958,2200.64,0,0,0,0,0,0,0,0,0,144.9123,258.998,0.129499,0.1859288,0.3172331,0,250,0.3172331,2200.64,0,0,0,163.0674,203.7701,413.5629,413.5033,0.05960852,0,451.792,2766.147,0,0,7.108203e-14,4.263256e-14,67.47232,77.43999,0,151.1183,0,0,0,1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,26.59859,3147.475,74.55804,237.8369,204.8618,0,0,2203.232,2202.915,0,0,0,0,0,0,0,0,0,143.7472,223.0205,0.1115102,0.1630873,0.3172331,0,250,0.3172331,2202.915,0,0,8.17669,160.4711,204.8618,413.8182,413.7587,0.05958374,0,452.2365,2778.218,0,0,-2.498002e-14,4.263256e-14,66.38135,77.36581,0,143.7472,0,0,0,1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,26.798,3151.06,62.10923,239.5114,215.0177,1,1,2205.742,2205.425,269.7153,85.74721,355.4625,1,62.26169,76.74018,0,0,216.4606,0,277.1005,0.1385503,0.1404327,0.3172331,0,250,0.3172331,1935.709,0,0,0,162.7712,215.0177,416.0034,365.0752,50.92819,491.3748,0,1263.53,0,0,-1.029454e-13,4.263256e-14,62.10923,76.74018,0,0,216.4606,0.1524557,0,-7.105427e-15
mpc,2026-02-02 14:15:00,2745,14.25,26.84159,3160.422,50.95527,238.538,212.8845,1,1,2212.296,2211.978,499.9086,152.0649,651.9735,2,74.31053,77.66299,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1712.07,0,0,0,160.8751,212.8845,417.6172,323.189,94.42812,515.4403,0,1308.39,0,2.842171e-14,2.012279e-14,4.263256e-14,50.95527,77.66299,0,0,500,23.35525,0,0
mpc,2026-02-02 14:30:00,2746,14.5,27.02662,3127.936,48.94585,239.3718,228.3836,1,1,2189.555,2189.238,496.4196,151.0129,647.4325,2,70.22334,77.20916,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1692.819,0,0,0,162.1626,228.3836,414.9186,320.7875,94.13114,515.0789,0,1309.888,0,0,5.817569e-14,4.263256e-14,48.94585,77.20916,0,0,500,21.27749,0,-2.842171e-14
mpc,2026-02-02 14:45:00,2747,14.75,27.25064,3107.014,61.46707,235.8811,225.447,1,1,2174.91,2174.593,497.5934,151.2556,648.849,2,72.53381,76.31517,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1676.999,0,0,0,159.5659,225.447,414.0769,319.2806,94.79624,513.4586,0,1302.168,0,0,2.228218e-13,4.263256e-14,61.46707,76.31517,0,0,500,11.06674,0,-7.105427e-15
mpc,2026-02-02 15:00:00,2748,15,27.25195,3098.342,71.67055,236.6108,228.1694,1,1,2168.839,2168.522,496.5943,151.0253,647.6196,2,70.76697,76.85262,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1671.928,0,0,0.9035762,159.7582,228.1694,412.9325,318.3239,94.60864,512.7911,0,1302.724,0,2.842171e-14,-1.149081e-14,4.263256e-14,70.76697,76.85262,0,0,500,0,0,0
mpc,2026-02-02 15:15:00,2749,15.25,27.41713,3082.566,71.68022,238.5561,236.058,1,1,2157.796,2157.479,513.0715,155.6236,668.6952,2,93.17479,75.52037,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1644.408,0,0,0,163.0358,236.058,412.2561,314.171,98.08509,514.8945,0,1311.026,0,5.684342e-14,1.144085e-13,4.263256e-14,71.68022,75.52037,0,0,500,21.49457,0,8.526513e-14
mpc,2026-02-02 15:30:00,2750,15.5,27.11769,3109.214,73.30863,234.8361,221.8277,1,1,2176.45,2176.132,513.116,155.6084,668.7244,2,93.46802,75.25634,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1663.016,0,0,0,159.5798,221.8277,413.2196,315.7394,97.48016,513.4639,0,1302.203,0,0,-8.415491e-14,4.263256e-14,73.30863,75.25634,0,0,500,20.15939,0,-7.105427e-14
mpc,2026-02-02 15:45:00,2751,15.75,27.27819,3093.812,94.36298,228.5448,211.924,1,1,2165.669,2165.352,505.5422,153.4223,658.9645,2,83.77742,75.18707,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1659.809,0,0,10.58556,153.3578,211.924,412.5555,316.1903,96.36521,509.9837,0,1302.77,0,0,2.204903e-13,4.263256e-14,83.77742,75.18707,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 16:00:00,2752,16,27.10274,3050.883,101.4982,230.0942,209.1939,1,1,2135.618,2135.301,519.0531,157.354,676.4071,2,100.7964,75.61073,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1616.247,0,0,0.7018618,154.4835,209.1939,405.3407,306.7641,98.5766,503.8231,0,1275.341,0,0,1.846301e-13,4.263256e-14,100.7964,75.61073,0,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,27.50507,3004.016,113.1851,227.5744,219.5719,1,1,2102.811,2102.494,539.3187,162.9714,702.2901,2,128.6764,73.6137,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1563.175,0,0,0,153.9607,219.5719,402.4949,299.2043,103.2906,504.2035,0,1273.989,0,-5.684342e-14,2.242651e-14,4.263256e-14,113.1851,73.6137,0,0,500,15.49125,0,0
mpc,2026-02-02 16:30:00,2754,16.5,27.61073,3056.868,149.9807,223.6494,211.4477,1,1,2139.808,2139.491,555.3224,167.5574,722.8799,2,149.4334,73.44644,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1584.168,0,0,0.5472667,150.2029,211.4477,410.4895,303.8985,106.591,512.019,0,1284.082,0,-1.136868e-13,-3.591571e-13,4.263256e-14,149.4334,73.44644,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 16:45:00,2755,16.75,27.58034,3037.879,172.3279,221.814,209.0201,1,1,2126.515,2126.198,586.4489,176.6905,763.1394,2,188.0099,75.1295,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1539.749,0,0,0,146.6845,209.0201,407.6781,295.1881,112.49,511.9502,0,1276.931,0,0,-4.498624e-13,4.263256e-14,172.3279,75.1295,0,0,500,15.68203,0,5.684342e-14
mpc,2026-02-02 17:00:00,2756,17,27.76855,3041.316,187.2278,217.9568,207.438,1,1,2128.921,2128.604,619.4319,186.2966,805.7285,2,229.4901,76.23845,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1509.172,0,0,0,141.7184,207.438,409.7657,290.479,119.2867,516.7024,0,1277.869,0,0,-4.640732e-14,4.263256e-14,187.2278,76.23845,0,0,500,42.26228,0,-5.684342e-14
mpc,2026-02-02 17:15:00,2757,17.25,27.69544,3033.398,237.9108,208.3641,203.2406,1,1,2123.379,2123.061,642.1558,192.3534,834.5093,2,262.787,71.72227,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1480.906,0,0,0,136.6418,203.2406,408.0673,284.5979,123.4694,516.0098,0,1267.727,0,0,9.325873e-15,4.263256e-14,237.9108,71.72227,0,0,500,24.87621,0,-5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,27.73149,3047.722,299.8674,215.0553,188.2599,1,0,2133.405,2133.088,230.4222,66.28538,296.7076,1,296.7076,0,0,0,0,70.88086,1881.981,0.9409903,1.196402,0.3172331,0,250,0.3172331,1902.666,0,0,3.159851,144.1744,188.2599,410.3069,365.93,44.37693,468.4224,0,1190.996,0,-1.421085e-14,4.440892e-14,4.263256e-14,296.7076,70.88086,0,70.88086,0,0,0,0
mpc,2026-02-02 17:45:00,2759,17.75,27.70492,3016.168,342.7271,218.5943,171.9052,0,0,2111.318,2111,267.1008,76.83668,343.9375,1,343.9375,0,0,0,0,69.58213,1864.289,0.9321444,1.185056,0.3172331,0,250,0.3172331,1843.9,0,0,0,149.0122,171.9052,405.8307,354.4285,51.40223,0,464.3082,2810.741,0,-1.421085e-14,1.620926e-13,4.263256e-14,342.7271,69.58213,0,69.58213,0,1.210353,0,1.421085e-14
mpc,2026-02-02 18:00:00,2760,18,27.70624,2937.219,396.7791,7.534622,164.2802,0,0,2056.053,2055.736,300.988,86.58498,387.5729,1,387.5729,0,0,0,0,1.516033,1863.616,0.9318082,1.173915,0.3172331,0,250,0.3172331,1754.748,0,0,9.206115,6.018589,164.2802,395.219,337.3014,57.91754,0,455.4647,2531.319,0,1.421085e-14,-8.837375e-14,4.263256e-14,387.5729,1.516033,0,1.516033,0,0,0,-1.887379e-14
mpc,2026-02-02 18:15:00,2761,18.25,27.62489,2895.263,445.6678,7.197716,156.3138,0,0,2026.684,2026.367,336.7244,96.86526,433.5897,1,433.5897,0,0,0,0,0.1494786,1863.286,0.9316428,1.173492,0.3172331,0,250,0.3172331,1689.643,0,0,12.07816,7.048237,156.3138,388.9047,324.2291,64.67562,0,451.0897,2513.986,0,1.421085e-14,-1.372236e-13,4.263256e-14,433.5897,0.1494786,0,0.1494786,0,0,0,-2.403633e-14
mpc,2026-02-02 18:30:00,2762,18.5,27.66464,2881.241,507.4322,4.871252,143.4367,0,0,2016.869,2016.552,0,0,0,0,0,0,0,0,0,473.2396,1744.682,0.8723412,1.173284,0.3172331,0,250,0.3172331,2016.552,0,0,34.58513,4.478724,143.4367,387.3462,387.2852,0.06092564,0,414.8327,2348.965,0,0,-2.775558e-14,4.263256e-14,472.847,0.3925275,0,473.2396,0,0,0,2.04281e-14
mpc,2026-02-02 18:45:00,2763,18.75,27.54085,2858.947,518.5868,5.654038,123.7306,0,0,2001.263,2000.946,787.9745,226.7475,1014.722,3,514.05,0.6719759,0,0,500,0,1869.408,0.9347039,1.098601,0.3172331,0,250,0.3172331,1212.971,0,0,4.536805,4.982062,123.7306,383.3465,232.3474,150.9991,0,482.7958,2671.797,0,2.842171e-14,-3.830269e-13,4.263256e-14,514.05,0.6719759,0,0,500,0,0,0
mpc,2026-02-02 19:00:00,2764,19,27.51996,2864.31,544.0315,3.641508,122.9827,0,0,2005.017,2004.7,425.936,122.5287,548.4647,2,548.4647,0,0,0,0,0.7694053,1868.921,0.9344606,1.177139,0.3172331,0,250,0.3172331,1578.764,0,0,0,2.872102,122.9827,383.8966,302.2827,81.61385,0,448.3587,2470.927,0,-2.842171e-14,4.22995e-13,4.263256e-14,544.0315,0.7694053,0,0.7694053,0,4.433111,0,8.881784e-15
mpc,2026-02-02 19:15:00,2765,19.25,27.55678,2841.998,573.2377,3.793127,113.7432,0,0,1989.399,1989.082,156.4619,45.00929,201.4712,1,201.4712,0,0,0,0,372.0434,1775.616,0.8878081,1.176832,0.3172331,0,250,0.3172331,1832.62,0,0,0,3.516148,113.7432,381.2019,351.1604,30.04149,0,417.9647,2304.871,0,-1.421085e-14,-2.480238e-13,4.263256e-14,573.2377,0.2769798,0,373.3899,0,0,0,2.53686e-14
mpc,2026-02-02 19:30:00,2766,19.5,27.42437,2872.895,581.417,2.164097,101.0207,0,0,2011.027,2010.71,834.5661,240.1023,1074.668,3,575.7956,0.219194,0,0,498.6537,0,1900,0.95,1.118079,0.3172331,0,250,0.3172331,1176.143,0,0,5.621382,1.944903,101.0207,384.2737,224.7414,159.5323,0,484.1471,2675.861,0,-1.136868e-13,2.509104e-14,4.263256e-14,575.7956,0.219194,0,0,498.6537,3.150576e-06,0,5.684342e-14
mpc,2026-02-02 19:45:00,2767,19.75,27.47062,2840.638,583.2232,0,99.22729,0,0,1988.447,1988.13,116.4895,33.51046,150,1,150,0,0,0,0,418.51,1795.073,0.8975367,1.196402,0.3172331,0,250,0.3172331,1871.64,0,0,14.71321,0,99.22729,380.3287,357.9872,22.34154,0,410.4768,2283.002,0,-1.421085e-14,-2.398082e-13,4.263256e-14,568.51,0,0,419.2027,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,27.4615,2834.982,559.6495,0,98.81613,0,0,1984.487,1984.17,116.4895,33.51046,150,1,150,0,0,0,0,409.6495,1692.378,0.8461892,1.130331,0.3172331,0,250,0.3172331,1867.68,0,0,0,0,98.81613,379.4986,357.1613,22.33726,0,409.5686,2252.627,0,-1.421085e-14,-4.041212e-13,4.263256e-14,559.6495,0,0,411.4907,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,27.34203,2786.737,532.0474,0,89.54521,0,0,1950.716,1950.399,116.4895,33.51046,150,1,150,0,0,0,0,371.1274,1599.33,0.7996651,1.065666,0.3172331,0,250,0.3172331,1833.909,0,0,10.92003,0,89.54521,372.1053,349.8241,22.28126,0,400.4155,2221.123,0,-1.421085e-14,1.332268e-15,4.263256e-14,521.1274,0,0,371.2471,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,27.18731,2800.626,494.5726,0,79.99585,0,0,1960.438,1960.121,264.1881,75.9988,340.1869,1,340.1869,0,0,0,0,152.655,1560.915,0.7804573,1.007075,0.3172331,0,250,0.3172331,1695.933,0,0,1.730651,0,79.99585,372.7496,322.4577,50.29196,0,413.6666,2278.151,0,0,3.370637e-13,4.263256e-14,492.8419,0,0,153.1181,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,27.08706,2753.772,454.1239,1.443049,67.79071,0,0,1927.64,1927.323,0,0,0,0,0,0,0,0,0,441.7381,1450.234,0.7251172,0.9828851,0.3172331,0,250,0.3172331,1927.323,0,0,13.82881,0,67.79071,365.7468,365.6866,0.06019119,0,378.5491,2105.875,0,0,1.473266e-13,4.263256e-14,440.2951,1.443049,0,442.6131,0,0,0,5.329071e-15
mpc,2026-02-02 21:00:00,2772,21,26.92782,2751.349,407.359,1.149545,54.47557,0,0,1925.944,1925.627,0,0,0,0,0,0,0,0,0,387.4545,1353.143,0.6765713,0.9131914,0.3172331,0,250,0.3172331,1925.627,0,0,21.05404,0,54.47557,364.2145,364.1545,0.05999181,0,374.4563,2095.828,0,0,1.94289e-13,4.263256e-14,386.3049,1.149545,0,388.6156,0,0,0,-1.509903e-14
mpc,2026-02-02 21:15:00,2773,21.25,26.75547,2741.917,356.0488,0,46.88833,0,0,1919.342,1919.025,0,0,0,0,0,0,0,0,0,336.4902,1268.807,0.6344035,0.852054,0.3172331,0,250,0.3172331,1919.025,0,0,19.55857,0,46.88833,361.6692,361.6095,0.05977749,0,370.4448,2071.185,0,0,-3.654854e-13,4.263256e-14,336.4902,0,0,336.6292,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,26.6281,2708.677,310.383,0,47.0801,0,0,1896.074,1895.756,0,0,0,0,0,0,0,0,0,292.8375,1195.398,0.5976989,0.7989491,0.3172331,0,250,0.3172331,1895.756,0,0,17.54551,0,47.0801,356.344,356.2844,0.0596201,0,365.1325,2038.495,0,0,-2.314815e-13,4.263256e-14,292.8375,0,0,292.9066,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,26.48562,2689.725,273.6846,0,47.44376,0,0,1882.808,1882.49,0,0,0,0,0,0,0,0,0,251.9801,1132.215,0.5661073,0.7527245,0.3172331,0,250,0.3172331,1882.49,0,0,21.70451,0,47.44376,352.8115,352.7521,0.05944499,0,361.6424,2026.473,0,0,-4.896084e-14,4.263256e-14,251.9801,0,0,251.9926,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,26.38053,2701.465,224.716,0,42.57294,0,0,1891.025,1890.708,0,0,0,0,0,0,0,0,0,207.8493,1080.074,0.540037,0.712939,0.3172331,0,250,0.3172331,1890.708,0,0,16.8667,0,42.57294,353.5855,353.5261,0.05931651,0,361.4865,2017.271,0,0,3.846923e-13,4.263256e-14,207.8493,0,0,207.8578,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,26.44201,2686.243,178.4074,0,46.51467,0,0,1880.37,1880.053,0,0,0,0,0,0,0,0,0,176.1288,1035.872,0.5179359,0.6801068,0.3172331,0,250,0.3172331,1880.053,0,0,2.27855,0,46.51467,352.0384,351.979,0.05939161,0,360.6874,1987.711,0,0,1.330047e-13,4.263256e-14,176.1288,0,0,177.5148,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,26.43136,2700.117,165.4472,0,54.03179,0,0,1890.082,1889.765,0,0,0,0,0,0,0,0,0,155.3596,996.8689,0.4984344,0.6522733,0.3172331,0,250,0.3172331,1889.765,0,0,10.08759,0,54.03179,353.779,353.7197,0.05937859,0,363.8331,2018.483,0,0,-1.464384e-13,4.263256e-14,155.3596,0,0,158.7874,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,26.40818,2687.663,130.3536,0,43.8293,0,0,1881.364,1881.047,0,0,0,0,0,0,0,0,0,130.3536,964.1236,0.4820618,0.6277137,0.3172331,0,250,0.3172331,1881.047,0,0,0,0,43.8293,351.9792,351.9199,0.05935026,0,360.1198,1980.659,0,0,-1.270095e-13,4.263256e-14,130.3536,0,0,135.8525,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,26.33812,2693.434,119.5151,0,46.05471,0,0,1885.404,1885.087,0,0,0,0,0,0,0,0,0,116.2032,934.921,0.4674605,0.6070945,0.3172331,0,250,0.3172331,1885.087,0,0,3.311833,0,46.05471,352.2272,352.1679,0.05926482,0,360.7718,1989.958,0,0,-2.281508e-13,4.263256e-14,116.2032,0,0,119.1274,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,26.11994,2677.983,130.3637,0,36.96835,0,0,1874.588,1874.271,0,0,0,0,0,0,0,0,0,112.2842,906.7028,0.4533514,0.588706,0.3172331,0,250,0.3172331,1874.271,0,0,18.0795,0,36.96835,348.6434,348.5844,0.05900028,0,355.46,1986.217,0,0,5.77316e-14,4.263256e-14,112.2842,0,0,116.3959,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,25.8428,2695.734,118.2208,0,28.27595,0,1,1887.014,1886.697,476.0535,137.289,613.3425,2,110.1161,3.226351,0,0,500,0,1031.56,0.51578,0.5709374,0.3172331,0,250,0.3172331,1410.643,0,0,8.104716,0,28.27595,348.9758,260.878,88.09785,0,403.3961,2232.659,0,-8.526513e-14,3.511635e-13,4.263256e-14,110.1161,0,0,0,500,3.226351,0,-4.618528e-14
mpc,2026-02-02 23:45:00,2783,23.75,25.67592,2682.77,110.5935,2.164945,28.36737,1,1,1877.939,1877.622,463.7351,133.4512,597.1863,2,96.72699,0.4592593,0,0,500,0,1156.398,0.5781988,0.6495582,0.3172331,0,250,0.3172331,1413.887,0,0,13.86653,1.705686,28.36737,346.1225,260.5931,85.52937,399.2727,0,825.4074,0,0,1.325606e-13,4.263256e-14,96.72699,0.4592593,0,0,500,0,0,0
mpc,2026-02-03 00:00:00,2784,0,25.69375,2655.018,124.4006,3.896733,31.68936,1,1,1858.512,1858.195,463.0258,133.3581,596.3839,2,94.88082,1.503114,0,0,500,0,1281.216,0.6406078,0.7281666,0.3172331,0,250,0.3172331,1395.169,0,0,29.51978,2.393619,31.68936,342.6658,257.2363,85.42953,396.4372,0,847.9249,0,-2.842171e-14,-3.544942e-13,4.263256e-14,94.88082,1.503114,0,0,500,0,0,0
mpc,2026-02-03 00:15:00,2785,0.25,25.71206,2665.05,103.4841,0,24.88261,1,1,1865.535,1865.218,470.2782,135.3152,605.5934,2,105.3054,0.2879625,0,0,500,0,1406.014,0.703007,0.8067627,0.3172331,0,250,0.3172331,1394.939,0,0,0,0,24.88261,344.0884,257.2895,86.79893,397.1942,0,794.3883,0,2.842171e-14,1.110223e-15,4.263256e-14,103.4841,0,0,0,500,2.109232,0,2.842171e-14
mpc,2026-02-03 00:30:00,2786,0.5,25.38437,2688.434,96.79083,0.1542371,22.5883,1,1,1881.904,1881.587,459.5683,132.3003,591.8686,2,90.9599,0.9087453,0,0,500,0,1530.793,0.7653963,0.8853464,0.3172331,0,250,0.3172331,1422.019,0,0,5.830931,0,22.5883,344.8151,260.5518,84.26332,396.9908,0,804.04,0,0,1.849632e-13,4.263256e-14,90.9599,0.1542371,0,0,500,0.7545081,0,2.131628e-14
mpc,2026-02-03 00:45:00,2787,0.75,25.02083,2670.427,101.7041,1.248713,31.43817,1,1,1869.299,1868.982,459.8983,132.4854,592.3837,2,90.62666,1.757047,0,0,500,0,1655.552,0.8277758,0.9639176,0.3172331,0,250,0.3172331,1409.084,0,0,11.07744,0,31.43817,340.0142,256.3038,83.71043,394.5076,0,808.1238,0,5.684342e-14,-2.148282e-13,4.263256e-14,90.62666,1.248713,0,0,500,0.5083339,0,7.105427e-15
mpc,2026-02-03 01:00:00,2788,1,25.1121,2668.172,101.5409,0,31.47064,1,1,1867.72,1867.403,466.1857,134.4885,600.6741,2,97.08867,3.585447,0,0,500,0,1780.291,0.8901455,1.042477,0.3172331,0,250,0.3172331,1401.218,0,0,4.452237,0,31.47064,340.3486,255.3393,85.0093,395.5626,0,798.8052,0,-5.684342e-14,-9.769963e-14,4.263256e-14,97.08867,0,0,0,500,3.585447,0,-2.398082e-14
mpc,2026-02-03 01:15:00,2789,1.25,25.17114,2660.692,96.77585,0,33.49394,1,1,1862.484,1862.167,438.8928,126.5178,565.4106,2,82.99086,2.462677,0,0,479.9571,0,1900,0.95,1.121023,0.3172331,0,250,0.3172331,1423.274,0,0,13.785,0,33.49394,339.7966,259.6659,80.13066,392.2944,0,808.368,0,-7.105427e-14,2.309264e-14,4.263256e-14,82.99086,0,0,0,479.9571,2.462679,0,-4.796163e-14
mpc,2026-02-03 01:30:00,2790,1.5,24.96485,2683.338,65.69198,0,30.32176,1,1,1878.337,1878.019,0,0,0,0,0,0,0,0,0,65.69198,1883.278,0.941639,1.196402,0.3172331,0,250,0.3172331,1878.019,0,0,0,0,30.32176,33.81006,33.80435,0.005710195,39.31352,0,78.62704,0,0,3.002043e-13,4.263256e-14,65.69198,0,0,71.61424,0,0,0,0
mpc,2026-02-03 01:45:00,2791,1.75,24.83593,2665.834,63.41863,0.7373344,31.11879,1,1,1866.084,1865.767,0,0,0,0,0,0,0,0,0,64.15596,1866.942,0.9334712,1.185872,0.3172331,0,250,0.3172331,1865.767,0,0,0,0,31.11879,33.58951,33.5838,0.005710195,39.22326,0,78.44652,0,0,5.351275e-14,4.263256e-14,63.41863,0.7373344,0,77.46254,0,0,0,4.32987e-15
mpc,2026-02-03 02:00:00,2792,2,24.72896,2648.363,71.60375,0.8921432,30.78767,1,1,1853.854,1853.537,0,0,0,0,0,0,0,0,0,71.75226,1848.71,0.9243552,1.175586,0.3172331,0,250,0.3172331,1853.537,0,0,0.7436323,0,30.78767,33.36937,33.36366,0.005710195,38.93124,0,79.14524,0,0,1.24345e-13,4.263256e-14,70.86012,0.8921432,0,74.3338,0,0,0,-3.663736e-15
mpc,2026-02-03 02:15:00,2793,2.25,24.76458,2639.392,76.12033,6.991482,31.323,1,1,1847.575,1847.257,0,0,0,0,0,0,0,0,0,72.56155,1830.279,0.9151395,1.164106,0.3172331,0,250,0.3172331,1847.257,0,0,5.630244,4.920013,31.323,33.25634,33.25063,0.005710195,38.91904,0,96.03726,0,0,4.37872e-13,4.263256e-14,70.49008,2.071469,0,72.56155,0,0,0,1.776357e-15
mpc,2026-02-03 02:30:00,2794,2.5,24.59746,2665.491,72.05801,2.100918,31.7535,1,1,1865.844,1865.527,0,0,0,0,0,0,0,0,0,59.00328,1815.24,0.9076201,1.1525,0.3172331,0,250,0.3172331,1865.527,0,0,13.39861,1.75704,31.7535,33.58519,33.57948,0.005710195,39.30673,0,104.757,0,0,3.774758e-13,4.263256e-14,58.6594,0.3438784,0,59.00328,0,0,0,2.053913e-15
mpc,2026-02-03 02:45:00,2795,2.75,24.57841,2665.42,78.38675,2.461356,31.89102,1,1,1865.794,1865.477,0,0,0,0,0,0,0,0,0,74.14206,1796.419,0.8982094,1.14303,0.3172331,0,250,0.3172331,1865.477,0,0,4.90994,1.796104,31.89102,33.58429,33.57858,0.005710195,39.32847,0,90.22487,0,0,-1.44329e-14,4.263256e-14,73.47681,0.665252,0,74.14206,0,0,0,6.550316e-15
mpc,2026-02-03 03:00:00,2796,3,24.52405,2688.996,73.59785,3.384551,21.72474,1,1,1882.297,1881.98,0,0,0,0,0,0,0,0,0,74.61173,1777.483,0.8887416,1.131179,0.3172331,0,250,0.3172331,1881.98,0,0,0,2.370674,21.72474,33.88134,33.87563,0.005710195,37.78834,0,79.66609,0,0,9.992007e-14,4.263256e-14,73.59785,1.013877,0,91.37609,0,0,0,-1.554312e-15
mpc,2026-02-03 03:15:00,2797,3.25,24.48023,2684.861,101.0049,4.189311,19.54407,1,1,1879.402,1879.085,0,0,0,0,0,0,0,0,0,87.26833,1755.386,0.8776931,1.119255,0.3172331,0,250,0.3172331,1879.085,0,0,14.53797,3.387929,19.54407,33.82924,33.82353,0.005710195,37.34044,0,105.6031,0,0,4.773959e-14,4.263256e-14,86.46694,0.8013818,0,87.26833,0,0,0,-4.773959e-15
mpc,2026-02-03 03:30:00,2798,3.5,24.54174,2687.293,102.9799,6.554336,26.09276,1,1,1881.105,1880.788,0,0,0,0,0,0,0,0,0,83.41311,1734.257,0.8671283,1.105341,0.3172331,0,250,0.3172331,1880.788,0,0,20.32248,5.798598,26.09276,33.8599,33.85419,0.005710195,38.55524,0,122.1693,0,0,2.153833e-14,4.263256e-14,82.65737,0.7557385,0,83.41311,0,0,0,-5.77316e-15
mpc,2026-02-03 03:45:00,2799,3.75,24.49154,2670.218,99.26929,0,21.30625,1,1,1869.153,1868.836,0,0,0,0,0,0,0,0,0,99.26929,1709.166,0.8545831,1.092036,0.3172331,0,250,0.3172331,1868.836,0,0,0,0,21.30625,33.64475,33.63904,0.005710195,37.47391,0,74.94781,0,0,-2.14051e-13,4.263256e-14,99.26929,0,0,104.0354,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,24.26406,2674.603,100.5812,6.334165,22.15407,1,1,1872.222,1871.905,0,0,0,0,0,0,0,0,0,100.5812,1683.752,0.841876,1.076237,0.3172331,0,250,0.3172331,1871.905,0,0,0,6.334165,22.15407,33.69999,33.69428,0.005710195,37.66387,0,86.25417,0,0,-8.948398e-14,4.263256e-14,100.5812,0,0,116.265,0,0,0,0
mpc,2026-02-03 04:15:00,2801,4.25,24.33187,2648.166,125.0283,0,11.84373,1,1,1853.717,1853.399,0,0,0,0,0,0,0,0,0,125.0283,1652.23,0.8261149,1.060234,0.3172331,0,250,0.3172331,1853.399,0,0,0,0,11.84373,33.3669,33.36119,0.005710195,35.4862,0,70.97239,0,0,-2.173817e-13,4.263256e-14,125.0283,0,0,132.4197,0,0,0,0
mpc,2026-02-03 04:30:00,2802,4.5,24.22638,2664.566,156.9851,0,19.58709,1,1,1865.196,1864.879,122.4496,35.22499,157.6746,1,157.6746,0,0,0,0,0,1651.97,0.8259848,1.040385,0.3172331,0,250,0.3172331,1742.43,0,0,0,0,19.58709,33.57354,31.36373,2.209803,70.09575,0,140.1915,0,0,-3.603784e-13,4.263256e-14,156.9851,0,0,1.121078,0,0.6895096,0,0
mpc,2026-02-03 04:45:00,2803,4.75,24.31116,2654.409,193.443,0,24.69113,1,1,1858.086,1857.769,141.9736,40.84143,182.815,1,182.815,0,0,0,0,0,1651.71,0.8258548,1.040221,0.3172331,0,250,0.3172331,1715.796,0,0,10.62802,0,24.69113,33.44556,30.88432,2.561234,76.15404,0,170.6414,0,-1.421085e-14,-2.335909e-13,4.263256e-14,182.815,0,0,1.021642,0,0,0,0
mpc,2026-02-03 05:00:00,2804,5,24.32133,2670.406,243.558,0,18.13136,1,1,1869.284,1868.967,166.6389,47.9369,214.5758,1,214.5758,0,0,0,0,2.142205,1650.914,0.825457,1.040057,0.3172331,0,250,0.3172331,1702.328,0,0,26.83996,0,18.13136,33.64711,30.6419,3.005211,81.83127,0,209.9615,0,-7.105427e-15,1.516565e-13,4.263256e-14,216.718,0,0,3.641332,0,0,0,0
mpc,2026-02-03 05:15:00,2805,5.25,24.17897,2687.103,262.8274,3.45001,22.60573,1,1,1880.972,1880.655,608.64,175.1632,783.8033,2,283.0863,0.7169832,0,0,500,0,1775.654,0.8878271,1.039556,0.3172331,0,250,0.3172331,1272.015,0,0,0,2.733027,22.60573,33.85749,22.89626,10.96123,202.1032,0,408.921,0,2.842171e-14,1.258993e-13,4.263256e-14,262.8274,0.7169832,0,0,500,20.25891,0,1.136868e-13
mpc,2026-02-03 05:30:00,2806,5.5,24.20845,2711.408,330.4419,0,29.05901,1,1,1897.985,1897.668,497.6801,143.2875,640.9676,2,341.9475,1.131005,0,0,297.8891,0,1849.847,0.9249235,1.118103,0.3172331,0,250,0.3172331,1399.988,0,0,0,0,29.05901,34.16374,25.19978,8.963952,173.6884,0,347.3768,0,-1.421085e-13,2.196021e-13,4.263256e-14,330.4419,0,0,0,297.8891,12.63659,0,-7.460699e-14
mpc,2026-02-03 05:45:00,2807,5.75,24.13133,2718.471,411.5998,2.029034,18.65529,1,1,1902.93,1902.613,321.8075,92.57413,414.3816,1,414.3816,0,0,0,0,2.029034,1849.048,0.9245242,1.164821,0.3172331,0,250,0.3172331,1580.805,0,0,0,0,18.65529,34.25274,28.45449,5.798245,124.3626,0,248.7251,0,-1.421085e-14,-2.144951e-13,4.263256e-14,411.5998,2.029034,0,2.156638,0,2.781828,0,1.598721e-14
mpc,2026-02-03 06:00:00,2808,6,24.18274,2718.339,488.8382,2.425421,30.6526,1,0,1902.837,1902.52,0,0,0,0,0,0,0,0,0,464.9372,1732.523,0.8662615,1.164319,0.3172331,0,250,0.3172331,1902.52,0,0,25.35905,0.9673717,30.6526,34.25107,34.24536,0.005710195,39.72893,0,124.8709,0,0,3.459455e-13,4.263256e-14,463.4791,1.458049,0,464.9372,0,0,0,-5.77316e-15
mpc,2026-02-03 06:15:00,2809,6.25,24.15547,2778.496,545.6505,3.204916,18.36475,1,0,1944.947,1944.63,0,0,0,0,0,0,0,0,0,500,1607.25,0.8036252,1.090944,0.3172331,0,250,0.3172331,1944.63,0,0,45.65055,3.204916,18.36475,35.00905,35.00334,0.005710195,38.28692,0,160.8495,0,0,9.547918e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:30:00,2810,6.5,24.32228,2809.489,581.7216,0,27.75868,0,0,1966.643,1966.325,0,0,0,0,0,0,0,0,0,500,1481.997,0.7409987,1.012062,0.3172331,0,250,0.3172331,1966.325,0,0,81.72164,0,27.75868,35.39957,35.39386,0.005710195,0,40.37339,363.0235,0,0,2.420286e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,24.27256,2816.424,605.0471,0,19.67451,0,0,1971.497,1971.18,116.4895,33.51046,150,1,150,0,0,0,0,450.8641,1369.048,0.684524,0.933192,0.3172331,0,250,0.3172331,1854.69,0,0,4.183042,0,19.67451,35.48695,33.38443,2.102522,0,70.42077,394.53,0,-1.421085e-14,8.404388e-14,4.263256e-14,600.8641,0,0,452.7516,0,0,0,0
mpc,2026-02-03 07:00:00,2812,7,24.27808,2794.111,633.0709,0,27.51258,0,0,1955.878,1955.56,116.4895,33.51046,150,1,150,0,0,0,0,455.2027,1255.032,0.6275159,0.8620695,0.3172331,0,250,0.3172331,1839.071,0,0,27.86821,0,27.51258,35.2058,33.10327,2.102522,0,71.54482,441.5692,0,-1.421085e-14,-1.565414e-14,4.263256e-14,605.2027,0,0,457.2867,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,24.25001,2811.793,614.418,0,26.76594,0,0,1968.255,1967.938,116.4895,33.51046,150,1,150,0,0,0,0,463.5819,1138.939,0.5694694,0.7902752,0.3172331,0,250,0.3172331,1851.448,0,0,0.8361347,0,26.76594,35.42859,33.32607,2.102522,0,71.63114,395.4136,0,-1.421085e-14,2.158274e-13,4.263256e-14,613.5819,0,0,465.6252,0,0,0,0
mpc,2026-02-03 07:30:00,2814,7.5,24.21969,2798.679,577.1267,0,25.39728,0,0,1959.075,1958.758,116.4895,33.51046,150,1,150,0,0,0,0,427.1267,1031.978,0.5159889,0.7171731,0.3172331,0,250,0.3172331,1842.269,0,0,0,0,25.39728,35.26336,33.16083,2.102522,0,71.21802,391.6991,0,-1.421085e-14,-3.557155e-13,4.263256e-14,577.1267,0,0,445.3697,0,0,0,0
mpc,2026-02-03 07:45:00,2815,7.75,24.26735,2830.896,500.2696,0,35.84307,0,0,1981.627,1981.31,0,0,0,0,0,0,0,0,0,500,906.8154,0.4534077,0.6498213,0.3172331,0,250,0.3172331,1981.31,0,0,0.2695669,0,35.84307,35.66929,35.66358,0.005710195,0,42.08639,231.9401,0,0,1.754152e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 08:00:00,2816,8,24.38639,2833.232,434.9719,209.6437,41.53994,0,0,1983.263,1982.945,116.4895,33.51046,150,1,150,0,0,0,0,432.1014,798.6473,0.3993236,0.5710083,0.3172331,0,250,0.3172331,1866.456,0,0,0,62.51417,41.53994,35.69873,33.5962,2.102522,0,74.56782,517.9599,0,-1.421085e-14,-1.283418e-13,4.263256e-14,434.9719,147.1295,0,473.067,0,0,0,0
mpc,2026-02-03 08:15:00,2817,8.25,24.55761,2841.87,373.8051,207.9362,38.39415,0,0,1989.309,1988.992,0,0,0,0,0,0,0,0,0,457.9066,684.0449,0.3420224,0.5028965,0.3172331,0,250,0.3172331,1988.992,0,0,0,123.8347,38.39415,35.80757,35.80186,0.005710195,0,42.72139,448.5826,0,0,1.509903e-14,4.263256e-14,373.8051,84.10144,0,500,0,0,0,1.421085e-14
mpc,2026-02-03 08:30:00,2818,8.5,24.66866,2892.296,314.2436,210.1378,48.53296,0,0,2024.607,2024.29,0,0,0,0,0,0,0,0,0,463.0756,568.1683,0.2840842,0.430733,0.3172331,0,250,0.3172331,2024.29,0,0,0,61.30587,48.53296,36.44293,36.43722,0.005710195,0,45.2033,354.3708,0,0,1.334488e-13,4.263256e-14,314.2436,148.832,0,500,0,0,0,0
mpc,2026-02-03 08:45:00,2819,8.75,24.72057,2926.503,263.2289,217.5529,44.83505,0,0,2048.552,2048.235,0,0,0,0,0,0,0,0,0,412.9557,464.8399,0.23242,0.3577673,0.3172331,0,250,0.3172331,2048.235,0,0,0,67.82612,44.83505,36.87394,36.86823,0.005710195,0,44.97475,364.3612,0,0,1.247336e-13,4.263256e-14,263.2289,149.7268,0,429.7085,0,0,0,-2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,24.63614,2939.499,218.6202,220.263,47.73258,0,1,2057.65,2057.332,171.5903,49.36125,220.9515,1,220.9515,0,0,0,0,150.5855,427.1204,0.2135602,0.2927029,0.3172331,0,250,0.3172331,1885.742,0,0,0,69.67752,47.73258,37.03769,33.94336,3.094335,0,91.92056,625.7568,0,-1.421085e-14,-1.145195e-13,4.263256e-14,218.6202,150.5855,0,158.6899,0,2.331358,0,-2.842171e-14
mpc,2026-02-03 09:15:00,2821,9.25,24.88571,2937.693,185.7818,223.9415,59.44909,0,1,2056.385,2056.068,0,0,0,0,0,0,0,0,0,339.7138,342.1247,0.1710624,0.2689515,0.3172331,0,250,0.3172331,2056.068,0,0,0,70.0095,59.44909,37.01493,37.00922,0.005710195,0,47.7935,383.6306,0,0,9.436896e-15,4.263256e-14,185.7818,153.932,0,342.0882,0,0,0,0
mpc,2026-02-03 09:30:00,2822,9.5,24.95021,2918.723,154.0026,225.0173,59.60496,1,1,2043.106,2042.789,0,0,0,0,0,0,0,0,0,293.1948,268.7722,0.1343861,0.2154309,0.3172331,0,250,0.3172331,2042.789,0,0,13.62971,72.19543,59.60496,36.77591,36.7702,0.005710195,47.59668,0,243.2417,0,0,4.518608e-14,4.263256e-14,140.3729,152.8219,0,293.1948,0,0,0,-2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,25.13853,2953.584,126.1807,230.1233,78.69441,1,1,2067.509,2067.191,575.6207,181.7958,757.4165,2,115.4395,152.4513,0,0,489.5258,0,391.1113,0.1955556,0.1692419,0.3172331,0,250,0.3172331,1491.571,0,0,10.74124,77.67201,78.69441,376.955,271.9481,105.0069,468.0918,0,1088.696,0,0,1.51823e-14,4.263256e-14,115.4395,152.4513,0,0,489.5258,0,0,0
mpc,2026-02-03 10:00:00,2824,10,25.13967,2962.736,106.918,231.4399,78.65285,1,1,2073.915,2073.598,573.4627,181.6744,755.1371,2,97.9886,157.1485,0,0,500,0,516.0497,0.2580249,0.246277,0.3172331,0,250,0.3172331,1500.135,0,0,8.929412,74.29145,78.65285,378.1318,273.5159,104.6159,469.5309,0,1082.618,0,-8.526513e-14,1.971756e-13,4.263256e-14,97.9886,157.1485,0,0,500,0,0,0
mpc,2026-02-03 10:15:00,2825,10.25,25.48181,2973.135,107.5891,230.2185,88.07535,1,1,2081.195,2080.877,562.4612,178.4936,740.9548,2,83.95677,156.9981,0,0,500,0,640.9685,0.3204842,0.3249489,0.3172331,0,250,0.3172331,1518.416,0,0,23.6323,73.22048,88.07535,382.0808,278.7619,103.319,473.425,0,1113.921,0,2.842171e-14,-8.298917e-14,4.263256e-14,83.95677,156.9981,0,0,500,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,25.71703,2941.015,101.6387,235.6665,98.76992,1,1,2058.71,2058.393,558.9286,177.6882,736.6168,2,77.63537,158.9815,0,0,500,0,765.8676,0.3829338,0.4036085,0.3172331,0,250,0.3172331,1499.465,0,0,24.00337,76.68506,98.76992,379.757,276.5965,103.1605,472.5042,0,1118.696,0,5.684342e-14,1.038059e-13,4.263256e-14,77.63537,158.9815,0,0,500,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,25.74791,2938.581,73.06587,237.8182,105.8362,1,1,2057.007,2056.69,559.4346,177.9318,737.3664,2,77.46355,159.9028,0,0,500,0,890.747,0.4453735,0.4822556,0.3172331,0,250,0.3172331,1497.255,0,0,0,77.91533,105.8362,379.6806,276.3621,103.3185,473.829,0,1082.062,0,-1.136868e-13,-4.796163e-14,4.263256e-14,73.06587,159.9028,0,0,500,4.397681,0,-8.526513e-14
mpc,2026-02-03 11:00:00,2828,11,25.94312,2919.676,71.58623,241.1463,111.2785,0,0,2043.773,2043.456,0,0,0,0,0,0,0,0,0,227.5244,833.7257,0.4168628,0.5608903,0.3172331,0,250,0.3172331,2043.456,0,0,4.3838,80.82432,111.2785,378.7391,378.6803,0.05878762,0,399.3017,2343.144,0,0,-2.295941e-13,4.263256e-14,67.20243,160.322,0,227.5244,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,26.26815,2951.642,76.11089,237.841,120.5317,0,0,2066.149,2065.832,0,0,0,0,0,0,0,0,0,213.1412,780.3091,0.3901546,0.5249848,0.3172331,0,250,0.3172331,2065.832,0,0,22.10569,78.70493,120.5317,385.4394,385.3803,0.05917972,0,407.8654,2417.158,0,0,2.178258e-13,4.263256e-14,54.0052,159.1361,0,213.1412,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,26.39362,2975.266,81.4091,236.3174,134.1781,0,0,2082.686,2082.369,0,0,0,0,0,0,0,0,0,215.4131,726.333,0.3631665,0.4913492,0.3172331,0,250,0.3172331,2082.369,0,0,26.67694,75.63647,134.1781,389.5273,389.4679,0.05933248,0,414.5634,2456.589,0,0,-6.161738e-14,4.263256e-14,54.73215,160.681,0,215.4131,0,0,0,2.842171e-14
mpc,2026-02-03 11:45:00,2831,11.75,26.3212,2958.853,61.44915,237.3165,137.3615,0,0,2071.197,2070.88,0,0,0,0,0,0,0,0,0,225.0481,669.9566,0.3349783,0.4573612,0.3172331,0,250,0.3172331,2070.88,0,0,0.5684287,73.1491,137.3615,386.8021,386.7429,0.05924421,0,412.3955,2395.338,0,0,-2.051137e-13,4.263256e-14,60.88072,164.1674,0,225.0481,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,26.532,2985.695,63.26104,236.7602,152.9466,0,0,2089.986,2089.669,0,0,0,0,0,0,0,0,0,229.6,612.4512,0.3062256,0.4218619,0.3172331,0,250,0.3172331,2089.669,0,0,0,70.42126,152.9466,392.0087,391.9492,0.05950189,0,420.6366,2434.978,0,0,-1.257328e-13,4.263256e-14,63.26104,166.3389,0,241.1119,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,26.92136,2990.257,72.49501,236.0595,164.9841,0,0,2093.18,2092.863,0,0,0,0,0,0,0,0,0,237.7615,552.9144,0.2764572,0.3856515,0.3172331,0,250,0.3172331,2092.863,0,0,0,70.79295,164.9841,395.7872,395.7272,0.05998375,0,426.9231,2470.195,0,0,-2.353118e-13,4.263256e-14,72.49501,165.2665,0,247.6732,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,26.85738,2961.315,65.18559,239.0077,177.3775,0,0,2072.921,2072.603,0,0,0,0,0,0,0,0,0,231.2159,495.0234,0.2475117,0.3481621,0.3172331,0,250,0.3172331,2072.603,0,0,0,72.97738,177.3775,391.4355,391.3756,0.05990403,0,424.8703,2462.673,0,0,2.198242e-14,4.263256e-14,65.18559,166.0304,0,232.5588,0,0,0,2.842171e-14
mpc,2026-02-03 12:45:00,2835,12.75,27.13487,3002.944,63.09628,239.9402,185.6642,0,0,2102.061,2101.744,0,0,0,0,0,0,0,0,0,227.9589,437.9557,0.2189778,0.3117089,0.3172331,0,250,0.3172331,2101.744,0,0,0.9777068,74.0999,185.6642,399.2394,399.1792,0.06025132,0,434.4419,2518.939,0,0,-4.146683e-14,4.263256e-14,62.11857,165.8404,0,227.9589,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,27.24373,3066.675,60.47688,239.9967,188.1809,0,0,2146.672,2146.355,0,0,0,0,0,0,0,0,0,223.091,382.114,0.191057,0.2757743,0.3172331,0,250,0.3172331,2146.355,0,0,3.622691,73.7599,188.1809,408.6417,408.5813,0.06038866,0,444.4035,2577.704,0,0,9.436896e-16,4.263256e-14,56.85419,166.2368,0,223.091,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,27.36775,3062.064,73.67354,237.5903,199.3273,0,0,2143.445,2143.127,0,0,0,0,0,0,0,0,0,234.8515,323.341,0.1616705,0.2406116,0.3172331,0,250,0.3172331,2143.127,0,0,5.3695,71.04286,199.3273,409.0896,409.0291,0.06054589,0,447.0719,2590.707,0,0,1.89293e-14,4.263256e-14,68.30404,166.5474,0,234.8515,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,27.52443,3085.603,62.74524,240.0251,203.6614,0,0,2159.922,2159.605,0,0,0,0,0,0,0,0,0,228.3787,266.1954,0.1330977,0.2036031,0.3172331,0,250,0.3172331,2159.605,0,0,0,74.39161,203.6614,413.595,413.5343,0.06074571,0,452.5326,2617.255,0,0,2.889355e-14,4.263256e-14,62.74524,165.6335,0,235.5418,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,27.65258,3089.438,56.38925,241.7183,206.4258,0,0,2162.607,2162.289,0,0,0,0,0,0,0,0,0,220.542,211.018,0.105509,0.1676193,0.3172331,0,250,0.3172331,2162.289,0,0,0,77.56554,206.4258,415.2298,415.1689,0.06091012,0,454.8035,2635.22,0,0,-3.516631e-14,4.263256e-14,56.38925,164.1528,0,234.7088,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,27.88588,3083.294,48.72442,236.1631,218.116,1,1,2158.305,2157.988,367.7655,123.3123,491.0777,1,61.84134,164.7734,0,0,264.463,0,277.1005,0.1385503,0.1328749,0.3172331,0,250,0.3172331,1790.223,0,0,0,71.38965,218.116,416.456,345.4326,71.02344,510.8314,0,1144.81,0,-2.842171e-14,1.245115e-13,4.263256e-14,48.72442,164.7734,0,0,264.463,13.11691,0,1.421085e-14
mpc,2026-02-03 14:15:00,2841,14.25,27.84806,3132.133,81.13311,234.7097,229.1355,1,1,2192.493,2192.176,550.1305,175.7642,725.8947,2,61.20481,164.6899,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1642.045,0,0,19.92829,70.01986,229.1355,422.7133,316.5868,106.1265,536.5284,0,1228.217,0,-5.684342e-14,-6.000755e-14,4.263256e-14,61.20481,164.6899,0,0,500,0,0,0
mpc,2026-02-03 14:30:00,2842,14.5,27.94637,3097.665,88.28095,236.1381,235.8843,1,1,2168.366,2168.048,547.9518,175.166,723.1178,2,58.15884,164.9589,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1620.097,0,0,30.12212,71.17915,235.8843,418.9351,313.0078,105.9273,533.7474,0,1242.239,0,2.842171e-14,1.001421e-13,4.263256e-14,58.15884,164.9589,0,0,500,0,0,0
mpc,2026-02-03 14:45:00,2843,14.75,27.92756,3108.102,87.49924,238.319,237.2633,1,1,2175.671,2175.354,552.5147,176.2302,728.7448,2,66.123,162.6218,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1622.84,0,0,21.37624,75.69717,237.2633,420.1786,313.4124,106.7662,535.4643,0,1238.38,0,-5.684342e-14,1.594835e-13,4.263256e-14,66.123,162.6218,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 15:00:00,2844,15,27.95854,3071.667,91.7555,237.0692,238.9805,1,1,2150.167,2149.849,556.8398,177.5416,734.3814,2,71.12712,163.2543,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1593.01,0,0,20.62838,73.81486,238.9805,415.5264,307.8541,107.6723,531.5794,0,1226.073,0,0,4.723999e-14,4.263256e-14,71.12712,163.2543,0,0,500,0,0,0
mpc,2026-02-03 15:15:00,2845,15.25,28.43563,3044.307,120.6017,243.1628,254.7821,1,1,2131.015,2130.698,565.1069,179.9701,745.077,2,81.34976,163.7272,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1565.591,0,0,39.25194,79.43556,254.7821,416.0448,305.6553,110.3895,535.3673,0,1275.47,0,5.684342e-14,-1.595946e-13,4.263256e-14,81.34976,163.7272,0,0,500,0,0,0
mpc,2026-02-03 15:30:00,2846,15.5,28.40243,3059.207,119.1784,234.1019,260.8985,1,1,2141.445,2141.127,564.3532,179.528,743.8812,2,82.27296,161.6083,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1576.774,0,0,36.90544,72.49363,260.8985,417.7832,307.6193,110.1639,538.0471,0,1264.808,0,-8.526513e-14,2.186029e-13,4.263256e-14,82.27296,161.6083,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 15:45:00,2847,15.75,28.53088,3031.141,139.6412,230.6215,259.0489,1,1,2121.799,2121.481,567.4155,180.0378,747.4534,2,89.33611,158.1172,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1554.066,0,0,50.30512,72.50422,259.0489,415.0946,304.0271,111.0675,534.7435,0,1281.333,0,-5.684342e-14,1.905143e-13,4.263256e-14,89.33611,158.1172,0,0,500,0,0,0
mpc,2026-02-03 16:00:00,2848,16,28.63128,3026.893,132.3485,224.7773,262.2135,1,1,2118.825,2118.508,577.0666,182.9259,759.9925,2,100.8237,159.1688,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1541.441,0,0,31.52479,65.60852,262.2135,415.4103,302.2102,113.2001,536.5449,0,1240.645,0,-8.526513e-14,2.766676e-13,4.263256e-14,100.8237,159.1688,0,0,500,0,0,0
mpc,2026-02-03 16:15:00,2849,16.25,28.43276,3008.938,130.2305,222.2528,251.794,1,1,2106.256,2105.939,590.2371,186.4681,776.7053,2,119.8555,156.8498,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1515.702,0,0,10.37499,65.40305,251.794,411.1857,295.897,115.2887,531.5207,0,1193.758,0,2.842171e-14,2.364775e-13,4.263256e-14,119.8555,156.8498,0,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,28.32933,3007.825,147.9196,216.1637,240.2327,1,1,2105.477,2105.16,611.8515,192.4519,804.3034,2,149.6548,154.6486,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1493.309,0,0,0,61.51509,240.2327,410.1227,290.8793,119.2434,530.1258,0,1166.365,0,0,-2.309264e-14,4.263256e-14,147.9196,154.6486,0,0,500,1.73525,0,0
mpc,2026-02-03 16:45:00,2851,16.75,28.13181,2983.153,178.948,214.8138,227.8265,1,1,2088.207,2087.89,634.7599,199.0155,833.7755,2,179.3753,154.4001,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1453.13,0,0,0,60.41366,227.8265,405.0445,281.8601,123.1844,525.0666,0,1154.347,0,-2.842171e-14,8.104628e-15,4.263256e-14,178.948,154.4001,0,0,500,0.4273661,0,-5.684342e-14
mpc,2026-02-03 17:00:00,2852,17,28.14455,2986.233,218.3364,212.7712,216.0616,1,1,2090.363,2090.046,654.6382,204.5622,859.2004,2,206.4151,152.7852,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1435.408,0,0,11.92125,59.98594,216.0616,405.5729,278.4983,127.0746,524.9808,0,1174.002,0,-5.684342e-14,-3.759215e-13,4.263256e-14,206.4151,152.7852,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 17:15:00,2853,17.25,27.99687,2954.764,253.6032,216.3664,202.6063,1,1,2068.335,2068.018,682.7826,211.8792,894.6617,2,249.2072,145.4545,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1385.235,0,0,4.395984,70.91193,202.6063,400.0382,267.9193,132.1188,518.9847,0,1167.876,0,-1.136868e-13,-3.688161e-13,4.263256e-14,249.2072,145.4545,0,0,500,0,0,0
mpc,2026-02-03 17:30:00,2854,17.5,27.89627,2945.581,308.7177,212.0656,192.8574,1,0,2061.907,2061.59,231.7762,66.67488,298.451,1,298.451,0,0,0,0,148.7942,1862.502,0.9312512,1.196402,0.3172331,0,250,0.3172331,1829.813,0,0,10.2667,63.27141,192.8574,397.9431,353.1497,44.79348,457.0456,0,1040.944,0,-1.421085e-14,2.451372e-13,4.263256e-14,298.451,148.7942,0,148.7942,0,0,0,0
mpc,2026-02-03 17:45:00,2855,17.75,27.70469,2927.906,364.1382,212.9869,171.0358,1,0,2049.534,2049.217,266.4798,76.65803,343.1378,1,343.1378,0,0,0,0,150.1729,1824.666,0.912333,1.17279,0.3172331,0,250,0.3172331,1782.737,0,0,21.00036,62.81395,171.0358,393.9529,342.6703,51.28261,452.2042,0,1048.988,0,-2.842171e-14,4.369838e-13,4.263256e-14,343.1378,150.1729,0,150.1729,0,0,0,-2.842171e-14
mpc,2026-02-03 18:00:00,2856,18,27.79338,2893.636,427.3924,0,168.728,0,0,2025.545,2025.228,304.5956,87.62279,392.2184,1,392.2184,0,0,0,0,0,1824.379,0.9121893,1.148965,0.3172331,0,250,0.3172331,1720.632,0,0,35.17403,0,168.728,390.0734,331.3542,58.7192,0,451.4701,2543.761,0,-4.263256e-14,2.629008e-13,4.263256e-14,392.2184,0,0,4.819549,0,0,0,0
mpc,2026-02-03 18:15:00,2857,18.25,27.86105,2857.813,460.2013,0,155.9923,0,0,2000.469,2000.152,0,0,0,0,0,0,0,0,0,439.7805,1714.146,0.8570732,1.148785,0.3172331,0,250,0.3172331,2000.152,0,0,20.42087,0,155.9923,385.7974,385.7362,0.06117949,0,415.8199,2322.235,0,0,3.024248e-13,4.263256e-14,439.7805,0,0,443.7907,0,0,0,0
mpc,2026-02-03 18:30:00,2858,18.5,28.03353,2842.268,485.3404,0,156.134,0,0,1989.588,1989.271,381.5696,109.7658,491.3355,1,491.3355,0,0,0,0,0,1713.877,0.8569383,1.079373,0.3172331,0,250,0.3172331,1607.701,0,0,0,0,156.134,385.108,311.1893,73.91866,0,451.1767,2481.472,0,-1.421085e-14,1.354472e-13,4.263256e-14,485.3404,0,0,2.842741,0,5.99505,0,0
mpc,2026-02-03 18:45:00,2859,18.75,27.97752,2788.823,527.4102,0,145.6321,0,0,1952.176,1951.859,128.3467,36.9214,165.2681,1,165.2681,0,0,0,0,351.0482,1625.845,0.8129223,1.079203,0.3172331,0,250,0.3172331,1823.512,0,0,11.09389,0,145.6321,377.4164,352.5416,24.87475,0,417.6183,2316.037,0,0,-3.195222e-13,4.263256e-14,516.3163,0,0,354.4603,0,0,0,0
mpc,2026-02-03 19:00:00,2860,19,28.03141,2844.897,551.0661,0,134.558,0,0,1991.428,1991.11,115.9733,34.02675,150,1,143.7466,0,6.253414,0,0,402.2377,1525.029,0.7625147,1.023771,0.3172331,0,250,0.3172331,1875.137,4.600941,0,5.081769,0,129.957,385.4466,362.9383,22.50836,0,422.1186,2330.418,0,-1.421085e-14,-3.492762e-13,4.263256e-14,545.9843,0,4.600941,404.5861,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,28.1257,2856.714,573.3054,3.067105,117.4915,0,0,1999.7,1999.383,116.4895,33.51046,150,1,150,0,0,0,0,425.507,1418.412,0.7092062,0.9602886,0.3172331,0,250,0.3172331,1882.893,0,0,0,0.8654769,117.4915,387.8263,365.1726,22.65377,0,421.4696,2319.576,0,-1.421085e-14,8.704149e-14,4.263256e-14,573.3054,2.201628,0,425.966,0,0,0,3.996803e-15
mpc,2026-02-03 19:30:00,2862,19.5,28.33414,2853.01,570.1568,4.369331,109.1755,0,0,1997.107,1996.79,113.7683,36.23168,150,1,117.0401,0,32.95985,0,0,454.3988,1304.589,0.6522947,0.8931535,0.3172331,0,250,0.3172331,1883.021,24.17035,0,0,3.08715,85.00514,389.0535,366.8287,22.22484,0,419.6201,2313.236,0,-1.421085e-14,1.887379e-13,4.263256e-14,570.1568,1.282182,24.17035,463.0377,0,0,0,-2.131628e-14
mpc,2026-02-03 19:45:00,2863,19.75,28.09566,2875.436,572.8633,8.811112,101.8098,0,0,2012.805,2012.488,116.4895,33.51046,150,1,150,0,0,0,0,423.1463,1198.598,0.5992988,0.8214809,0.3172331,0,250,0.3172331,1895.998,0,0,0,8.52804,101.8098,390.1181,367.4788,22.63927,0,420.7218,2328.681,0,-1.421085e-14,-5.77316e-14,4.263256e-14,572.8633,0.2830719,0,426.7528,0,0,0,-1.032507e-14
mpc,2026-02-03 20:00:00,2864,20,27.90869,2805.882,564.1478,9.591404,91.34112,0,0,1964.117,1963.8,115.9445,34.05552,150,1,143.3982,0,6.601793,0,0,417.0404,1094.149,0.5470744,0.7547393,0.3172331,0,250,0.3172331,1847.856,4.863743,0,3.815762,9.484828,86.47737,379.17,356.7258,22.44415,0,407.4757,2264.06,0,-7.105427e-15,2.797762e-13,4.263256e-14,560.3321,0.1065761,4.863743,417.0404,0,0,0,2.352285e-14
mpc,2026-02-03 20:15:00,2865,20.25,27.6934,2811.392,539.0062,4.912514,77.69768,0,0,1967.974,1967.657,116.4895,33.51046,150,1,150,0,0,0,0,376.9933,999.7282,0.4998641,0.6889694,0.3172331,0,250,0.3172331,1851.167,0,0,12.05383,4.871592,77.69768,378.1856,355.7388,22.44676,0,404.1805,2252.189,0,-1.421085e-14,-3.330669e-15,4.263256e-14,526.9524,0.04092123,0,376.9933,0,0,0,6.278311e-14
mpc,2026-02-03 20:30:00,2866,20.5,27.41996,2764.388,504.3092,7.036155,69.47654,0,0,1935.072,1934.755,0,0,0,0,0,0,0,0,0,493.7998,876.1208,0.4380604,0.6295142,0.3172331,0,250,0.3172331,1934.755,0,0,10.70211,6.843407,69.47654,369.7257,369.6651,0.06061234,0,382.9397,2136.434,0,0,4.996004e-14,4.263256e-14,493.6071,0.1927477,0,493.7998,0,0,0,1.570966e-14
mpc,2026-02-03 20:45:00,2867,20.75,27.41544,2766.381,459.7266,10.36822,70.81341,0,0,1936.467,1936.149,0,0,0,0,0,0,0,0,0,449.4983,763.6083,0.3818042,0.5516804,0.3172331,0,250,0.3172331,1936.149,0,0,12.03783,8.558654,70.81341,369.9571,369.8965,0.06060658,0,383.4252,2144.367,0,0,-3.275158e-14,4.263256e-14,447.6888,1.809563,0,449.4983,0,0,0,2.553513e-14
mpc,2026-02-03 21:00:00,2868,21,27.40481,2757.724,404.1819,8.845394,66.3503,0,0,1930.407,1930.09,0,0,0,0,0,0,0,0,0,399.3578,663.6487,0.3318243,0.480833,0.3172331,0,250,0.3172331,1930.09,0,0,6.481702,7.187795,66.3503,368.7169,368.6564,0.06059303,0,381.3296,2120.893,0,0,2.484679e-13,4.263256e-14,397.7002,1.657599,0,399.3578,0,0,0,-1.776357e-14
mpc,2026-02-03 21:15:00,2869,21.25,27.11039,2715.294,330.7803,3.326897,67.89652,0,0,1900.706,1900.389,0,0,0,0,0,0,0,0,0,330.8398,580.8343,0.2904171,0.4178898,0.3172331,0,250,0.3172331,1900.389,0,0,0,3.267428,67.89652,360.8119,360.7517,0.06022051,0,373.6405,2060.659,0,0,-8.643086e-14,4.263256e-14,330.7803,0.05946944,0,347.2705,0,0,0,-1.333655e-14
mpc,2026-02-03 21:30:00,2870,21.5,26.8538,2729.692,278.285,3.616282,62.29151,0,0,1910.784,1910.467,0,0,0,0,0,0,0,0,0,278.3196,511.1629,0.2555815,0.3657428,0.3172331,0,250,0.3172331,1910.467,0,0,0,3.58173,62.29151,360.7921,360.7322,0.05989958,0,372.494,2054.895,0,0,8.043566e-14,4.263256e-14,278.285,0.034552,0,302.4386,0,0,0,-1.915135e-15
mpc,2026-02-03 21:45:00,2871,21.75,26.7763,2750.095,242.611,7.131989,46.04084,0,0,1925.067,1924.749,0,0,0,0,0,0,0,0,0,242.6173,450.4281,0.2252141,0.3218718,0.3172331,0,250,0.3172331,1924.749,0,0,0,7.125708,46.04084,362.9047,362.8449,0.05980332,0,371.5243,2055.675,0,0,5.495604e-15,4.263256e-14,242.611,0.006281114,0,263.6814,0,0,0,-5.2831e-15
mpc,2026-02-03 22:00:00,2872,22,26.58905,2746.634,216.2056,3.366998,47.46784,0,0,1922.644,1922.326,0,0,0,0,0,0,0,0,0,216.2091,396.3049,0.1981525,0.283628,0.3172331,0,250,0.3172331,1922.326,0,0,0,3.363426,47.46784,361.046,360.9864,0.059572,0,369.9002,2040.253,0,0,3.996803e-14,4.263256e-14,216.2056,0.003572315,0,216.7239,0,0,0,-5.805252e-15
mpc,2026-02-03 22:15:00,2873,22.25,26.4926,2740.823,162.8005,4.100996,44.71603,0,0,1918.576,1918.259,0,0,0,0,0,0,0,0,0,163.4307,355.3849,0.1776924,0.2495474,0.3172331,0,250,0.3172331,1918.259,0,0,0,3.470844,44.71603,359.5658,359.5064,0.05945355,0,367.8867,2029.364,0,0,1.084965e-13,4.263256e-14,162.8005,0.6301519,0,177.7245,0,0,0,-1.287859e-14
mpc,2026-02-03 22:30:00,2874,22.5,26.34069,2734.971,161.0796,5.899429,48.36376,0,0,1914.48,1914.163,0,0,0,0,0,0,0,0,0,162.35,314.7414,0.1573707,0.2237807,0.3172331,0,250,0.3172331,1914.163,0,0,0.2777553,4.351303,48.36376,357.678,357.6187,0.05926794,0,366.6544,2024.584,0,0,-2.056688e-14,4.263256e-14,160.8019,1.548125,0,162.35,0,0,0,9.547918e-15
mpc,2026-02-03 22:45:00,2875,22.75,26.34622,2696.951,137.9569,6.583231,42.51853,0,0,1887.866,1887.549,0,0,0,0,0,0,0,0,0,132.764,281.5009,0.1407505,0.1981881,0.3172331,0,250,0.3172331,1887.549,0,0,6.585692,5.190456,42.51853,352.7458,352.6866,0.05927468,0,360.6311,2003.785,0,0,1.129652e-13,4.263256e-14,131.3712,1.392776,0,132.764,0,0,0,9.769963e-15
mpc,2026-02-03 23:00:00,2876,23,26.35632,2693.599,132.0334,4.904189,52.74324,0,0,1885.52,1885.202,0,0,0,0,0,0,0,0,0,119.3952,251.6078,0.1258039,0.177257,0.3172331,0,250,0.3172331,1885.202,0,0,13.96984,3.572566,52.74324,352.3805,352.3212,0.05928698,0,362.1783,2022.241,0,0,-8.937295e-15,4.263256e-14,118.0636,1.331624,0,119.3952,0,0,0,4.440892e-16
mpc,2026-02-03 23:15:00,2877,23.25,25.97847,2706.891,105.7147,4.280944,54.47959,0,0,1894.824,1894.506,0,0,0,0,0,0,0,0,0,107.5877,224.6712,0.1123356,0.1584337,0.3172331,0,250,0.3172331,1894.506,0,0,0,2.407896,54.47959,351.3899,351.3311,0.05883001,0,361.4342,1992.041,0,0,1.498801e-14,4.263256e-14,105.7147,1.873048,0,124.2982,0,0,0,-6.439294e-15
mpc,2026-02-03 23:30:00,2878,23.5,26.01766,2708.161,110.4762,5.27401,36.83599,0,1,1895.713,1895.395,478.5184,137.811,616.3294,2,114.8627,1.466655,0,0,500,0,349.6359,0.1748179,0.1414722,0.3172331,0,250,0.3172331,1416.877,0,0,0,3.807355,36.83599,351.836,262.9662,88.86981,0,407.6138,2248.443,0,-5.684342e-14,5.806466e-14,4.263256e-14,110.4762,1.466655,0,0,500,4.386542,0,-4.263256e-14
mpc,2026-02-03 23:45:00,2879,23.75,25.8151,2736.029,89.33613,4.471301,37.05686,0,1,1915.221,1914.903,0,0,0,0,0,0,0,0,0,90.71417,326.9023,0.1634511,0.2201606,0.3172331,0,250,0.3172331,1914.903,0,0,0,3.093264,37.05686,353.9928,353.9341,0.05863461,0,360.7834,1989.645,0,0,6.994405e-15,4.263256e-14,89.33613,1.378037,0,105.8143,0,0,0,2.220446e-16
