controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1267.559,0,0,0,0,28.67395,351.0231,236.163,114.8602,275.0157,0,550.0315,0,-1.421085e-14,1.669775e-13,7.81597e-14,81.81974,0,0,150,0,68.18026,0,0
mpc,2026-01-05 00:15:00,1,0.25,26.16786,2672.603,84.51917,4.970466,30.71045,1,1,1870.822,1870.346,0,0,0,0,0,0,0,0,0,89.48964,977.3128,0.4886564,0.6295862,0.4757993,0,250,0.3171828,1870.346,0,0,0,0,30.71045,348.2844,348.1958,0.08857789,353.9131,0,707.8262,0,0,-7.327472e-14,4.996004e-15,84.51917,4.970466,0,300,0,0,0,1.776357e-15
mpc,2026-01-05 00:30:00,2,0.5,26.06582,2654.585,84.21514,6.423412,43.96771,1,1,1858.21,1857.892,0,0,0,0,0,0,0,0,0,85.65469,955.7452,0.4778726,0.6153995,0.3172331,0,250,0.3172331,1857.892,0,0,1.045686,3.938179,43.96771,345.215,345.1561,0.05893503,353.3244,0,715.2459,0,0,-1.698641e-14,4.263256e-14,83.16946,2.485233,0,85.65469,0,0,0,5.77316e-15
mpc,2026-01-05 00:45:00,3,0.75,25.75329,2672.726,94.76684,2.383526,38.21991,1,1,1870.908,1870.591,0,0,0,0,0,0,0,0,0,85.55298,934.2065,0.4671033,0.6018188,0.3172331,0,250,0.3172331,1870.591,0,0,11.59738,0,38.21991,345.3683,345.3098,0.05856101,352.3652,0,724.7358,0,0,-6.739054e-14,4.263256e-14,83.16946,2.383526,0,85.65469,0,0,0,7.105427e-15
mpc,2026-01-05 01:00:00,4,1,25.73354,2710.87,97.45097,0,32.25016,1,1,1897.609,1897.291,0,0,0,0,0,0,0,0,0,86.33022,912.4769,0.4562385,0.5882562,0.3172331,0,250,0.3172331,1897.291,0,0,11.12075,0,32.25016,350.1569,350.0983,0.05853754,356.0493,0,731.2819,0,0,1.564304e-13,4.263256e-14,86.33022,0,0,89.77458,0,0,0,0
mpc,2026-01-05 01:15:00,5,1.25,25.65604,2685.528,95.90693,0.7392985,30.53004,1,1,1879.87,1879.552,0,0,0,0,0,0,0,0,0,87.06952,890.5659,0.445283,0.5745733,0.3172331,0,250,0.3172331,1879.552,0,0,9.576709,0,30.53004,346.3387,346.2803,0.0584456,351.905,0,720.3298,0,0,2.342571e-13,4.263256e-14,86.33022,0.7392985,0,89.77458,0,0,0,4.218847e-15
mpc,2026-01-05 01:30:00,6,1.5,25.45412,2697.678,82.74162,0,31.77913,1,1,1888.375,1888.057,0,0,0,0,0,0,0,0,0,82.74162,869.7403,0.4348702,0.5607763,0.3172331,0,250,0.3172331,1888.057,0,0,0,0,31.77913,346.4877,346.4295,0.0582074,352.2605,0,704.521,0,0,-1.09579e-13,4.263256e-14,82.74162,0,0,92.19925,0,0,0,0
mpc,2026-01-05 01:45:00,7,1.75,25.40344,2630.406,76.74066,0,31.48916,1,1,1841.284,1840.967,0,0,0,0,0,0,0,0,0,76.74066,850.4182,0.4252091,0.5476627,0.3172331,0,250,0.3172331,1840.967,0,0,0,0,31.48916,337.5022,337.4441,0.05814793,343.216,0,686.432,0,0,1.49547e-13,4.263256e-14,76.74066,0,0,92.19925,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,25.32886,2609.109,86.83776,1.780775,28.99744,1,1,1826.376,1826.059,0,0,0,0,0,0,0,0,0,88.61853,828.1297,0.4140649,0.5354959,0.3172331,0,250,0.3172331,1826.059,0,0,0,0,28.99744,334.2669,334.2088,0.05806061,339.516,0,679.032,0,0,-8.770762e-15,4.263256e-14,86.83776,1.780775,0,89.08472,0,0,0,4.662937e-15
mpc,2026-01-05 02:15:00,9,2.25,25.2503,2638.725,86.02407,4.483531,23.14726,1,1,1847.107,1846.79,0,0,0,0,0,0,0,0,0,87.83866,806.0397,0.4030198,0.5214611,0.3172331,0,250,0.3172331,1846.79,0,0,0,2.668944,23.14726,337.5274,337.4694,0.05796893,341.6992,0,688.0022,0,0,1.268985e-13,4.263256e-14,86.02407,1.814588,0,89.08472,0,0,0,4.218847e-15
mpc,2026-01-05 02:30:00,10,2.5,25.14303,2682.476,98.55504,2.368254,20.94364,1,1,1877.733,1877.416,0,0,0,0,0,0,0,0,0,89.18039,783.6177,0.3918089,0.5075514,0.3172331,0,250,0.3172331,1877.416,0,0,11.45275,0.290153,20.94364,342.3855,342.3276,0.05784421,346.1465,0,712.5495,0,0,1.582068e-13,4.263256e-14,87.10229,2.078101,0,89.18039,0,0,0,1.332268e-15
mpc,2026-01-05 02:45:00,11,2.75,25.10994,2685.33,86.18907,3.537248,26.3202,1,1,1879.731,1879.414,0,0,0,0,0,0,0,0,0,88.26717,761.4276,0.3807138,0.4934326,0.3172331,0,250,0.3172331,1879.414,0,0,0,1.459147,26.3202,342.5224,342.4646,0.05780584,347.2606,0,697.0383,0,0,-1.385003e-13,4.263256e-14,86.18907,2.078101,0,89.18039,0,0,0,1.332268e-15
mpc,2026-01-05 03:00:00,12,3,24.91627,2698.6,96.15761,3.304912,30.207,1,1,1889.02,1888.703,0,0,0,0,0,0,0,0,0,90.20446,738.7566,0.3693783,0.4794598,0.3172331,0,250,0.3172331,1888.703,0,0,8.177023,1.081036,30.207,34.00237,33.99666,0.005710195,39.47966,0,94.92946,0,0,1.404987e-13,4.263256e-14,87.98059,2.223876,0,90.20446,0,0,0,1.776357e-15
mpc,2026-01-05 03:15:00,13,3.25,24.80631,2703.8,92.10721,1.808574,21.59544,1,1,1892.66,1892.343,0,0,0,0,0,0,0,0,0,89.78916,716.193,0.3580965,0.4651842,0.3172331,0,250,0.3172331,1892.343,0,0,4.126629,0,21.59544,34.06788,34.06217,0.005710195,37.97346,0,83.06536,0,0,9.386936e-14,4.263256e-14,87.98059,1.808574,0,90.20446,0,0,0,2.220446e-16
mpc,2026-01-05 03:30:00,14,3.5,24.66323,2724.822,98.79992,2.898791,26.19399,1,1,1907.375,1907.058,0,0,0,0,0,0,0,0,0,91.13085,693.2975,0.3466488,0.4509762,0.3172331,0,250,0.3172331,1907.058,0,0,9.940504,0.6273632,26.19399,34.33275,34.32704,0.005710195,39.05772,0,96.34502,0,0,-1.117995e-13,4.263256e-14,88.85942,2.271428,0,91.13085,0,0,0,2.664535e-15
mpc,2026-01-05 03:45:00,15,3.75,24.66999,2697.693,84.06794,1.393064,19.08484,1,1,1888.385,1888.068,0,0,0,0,0,0,0,0,0,85.461,671.8231,0.3359116,0.4365593,0.3172331,0,250,0.3172331,1888.068,0,0,0,0,19.08484,33.99094,33.98523,0.005710195,37.43245,0,74.86489,0,0,-8.204548e-14,4.263256e-14,84.06794,1.393064,0,91.13085,0,0,0,5.551115e-15
mpc,2026-01-05 04:00:00,16,4,24.61157,2713.852,107.1703,0.4146605,31.99747,1,1,1899.696,1899.379,0,0,0,0,0,0,0,0,0,89.59589,649.3184,0.3246592,0.4230372,0.3172331,0,250,0.3172331,1899.379,0,0,17.9891,0,31.99747,34.19453,34.18882,0.005710195,39.9617,0,110.9546,0,0,1.901812e-13,4.263256e-14,89.18123,0.4146605,0,91.43697,0,0,0,-2.664535e-15
mpc,2026-01-05 04:15:00,17,4.25,24.51884,2704.956,115.0865,0,31.65847,1,1,1893.469,1893.152,0,0,0,0,0,0,0,0,0,89.18123,626.9209,0.3134604,0.4088663,0.3172331,0,250,0.3172331,1893.152,0,0,25.90528,0,31.65847,34.08244,34.07673,0.005710195,39.77795,0,124.2425,0,0,1.451617e-13,4.263256e-14,89.18123,0,0,91.43697,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,24.37221,2701.106,156.6919,0,33.98564,1,1,1890.774,1890.457,0,0,0,0,0,0,0,0,0,91.61981,603.9172,0.3019586,0.3947629,0.3172331,0,250,0.3172331,1890.457,0,0,65.07213,0,33.98564,34.03393,34.02822,0.005710195,40.13081,0,192.511,0,0,1.271205e-14,4.263256e-14,91.61981,0,0,93.64795,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,24.30465,2706.543,198.5939,0,30.24891,1,1,1894.58,1894.263,0,0,0,0,0,0,0,0,0,91.61981,580.9172,0.2904586,0.3802778,0.3172331,0,250,0.3172331,1894.263,0,0,106.9741,0,30.24891,34.10244,34.09673,0.005710195,39.52109,0,263.5725,0,0,-2.498002e-15,4.263256e-14,91.61981,0,0,93.64795,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,24.28156,2708.075,231.1466,0,28.84455,1,1,1895.653,1895.335,0,0,0,0,0,0,0,0,0,100.2221,555.7702,0.2778851,0.3657951,0.3172331,0,250,0.3172331,1895.335,0,0,130.9245,0,28.84455,34.12175,34.11604,0.005710195,39.28621,0,304.4171,0,0,2.459144e-14,4.263256e-14,100.2221,0,0,102.0474,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,24.23111,2698.863,299.8772,0,35.5454,1,1,1889.204,1888.887,0,0,0,0,0,0,0,0,0,100.2221,530.6272,0.2653136,0.3499604,0.3172331,0,250,0.3172331,1888.887,0,0,199.6551,0,35.5454,34.00567,33.99996,0.005710195,40.36488,0,425.1348,0,0,-2.498002e-14,4.263256e-14,100.2221,0,0,102.0474,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,24.39488,2704.24,372.0847,0,20.79182,1,1,1892.968,1892.651,0,0,0,0,0,0,0,0,0,115.2485,501.7316,0.2508658,0.3341282,0.3172331,0,250,0.3172331,1892.651,0,0,256.8362,0,20.79182,34.07342,34.06771,0.005710195,37.80284,0,518.6481,0,0,-5.379031e-14,4.263256e-14,115.2485,0,0,116.9078,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,24.5284,2695.647,448.0151,1.904188,20.07648,0,1,1886.953,1886.636,478.9517,137.9561,616.9078,4,115.2485,1.659387,0,0,500,0,626.6526,0.3133263,0.315933,0.3172331,0,250,0.3172331,1407.684,0,0,332.7667,0.2448011,20.07648,33.96515,25.33831,8.626842,0,166.9106,1492.453,0,-2.842171e-14,-4.32987e-14,4.263256e-14,115.2485,1.659387,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 06:00:00,24,6,24.18627,2742.848,515.0697,1.737672,28.36938,0,0,1919.993,1919.676,0,0,0,0,0,0,0,0,0,141.4157,591.2,0.2956,0.3945939,0.3172331,0,250,0.3172331,1919.676,0,0,375.2544,0.1372262,28.36938,34.55988,34.55417,0.005710195,0,39.62964,865.5136,0,0,-1.169065e-13,4.263256e-14,139.8152,1.600446,0,141.4157,0,0,0,-1.132427e-14
mpc,2026-01-05 06:15:00,25,6.25,23.96593,2766.064,558.1476,1.061285,24.47601,0,0,1936.245,1935.928,0,0,0,0,0,0,0,0,0,140.8765,555.8878,0.2779439,0.37227,0.3172331,0,250,0.3172331,1935.928,0,0,418.3324,0,24.47601,34.85241,34.8467,0.005710195,0,39.20671,937.2603,0,0,4.72955e-14,4.263256e-14,139.8152,1.061285,0,141.4157,0,0,0,9.103829e-15
mpc,2026-01-05 06:30:00,26,6.5,23.98155,2763.127,614.6943,0,25.69546,0,0,1934.189,1933.872,0,0,0,0,0,0,0,0,0,170.3378,513.2159,0.2566079,0.3500344,0.3172331,0,250,0.3172331,1933.872,0,0,444.3565,0,25.69546,34.8154,34.80969,0.005710195,0,39.38833,983.1508,0,0,1.833533e-13,4.263256e-14,170.3378,0,0,171.9228,0,0,0,0
mpc,2026-01-05 06:45:00,27,6.75,23.97459,2806.22,621.9565,0,21.11333,0,0,1964.354,1964.037,0,0,0,0,0,0,0,0,0,170.3378,470.5506,0.2352753,0.3231645,0.3172331,0,250,0.3172331,1964.037,0,0,451.6187,0,21.11333,35.35837,35.35266,0.005710195,0,39.1143,994.171,0,0,-1.920686e-14,4.263256e-14,170.3378,0,0,171.9228,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,24.06015,2836.801,626.3227,2.54765,31.64796,0,0,1985.761,1985.444,0,0,0,0,0,0,0,0,0,203.8087,419.5244,0.2097622,0.2962988,0.3172331,0,250,0.3172331,1985.444,0,0,423.9857,1.075876,31.64796,35.7437,35.73799,0.005710195,0,41.38599,960.8543,0,0,1.598721e-14,4.263256e-14,202.3369,1.471773,0,203.8087,0,0,0,-1.065814e-14
mpc,2026-01-05 07:15:00,29,7.25,24.15458,2846.926,618.3688,1.834627,21.57304,0,0,1992.848,1992.531,0,0,0,0,0,0,0,0,0,203.8087,368.5061,0.1842531,0.2641683,0.3172331,0,250,0.3172331,1992.531,0,0,416.0318,0.3628539,21.57304,35.87127,35.86556,0.005710195,0,39.72271,936.7557,0,0,4.302114e-14,4.263256e-14,202.3369,1.471773,0,203.8087,0,0,0,-1.065814e-14
mpc,2026-01-05 07:30:00,30,7.5,24.50422,2836,567.5945,0,12.70057,0,0,1985.2,1984.883,0,0,0,0,0,0,0,0,0,230.3375,310.8637,0.1554319,0.2320429,0.3172331,0,250,0.3172331,1984.883,0,0,337.2569,0,12.70057,35.7336,35.72789,0.005710195,0,38.01441,790.8475,0,0,6.922241e-14,4.263256e-14,230.3375,0,0,231.8573,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,24.43811,2847.246,537.181,0.2543475,20.62806,0,0,1993.072,1992.755,0,0,0,0,0,0,0,0,0,230.5919,253.1668,0.1265834,0.1957463,0.3172331,0,250,0.3172331,1992.755,0,0,306.8435,0,20.62806,35.87529,35.86958,0.005710195,0,39.57846,746.9866,0,0,3.530509e-14,4.263256e-14,230.3375,0.2543475,0,231.8573,0,0,0,2.664535e-15
mpc,2026-01-05 08:00:00,32,8,24.47765,2866.078,483.488,216.1234,28.8145,0,0,2006.254,2005.937,116.4895,33.51046,150,1,150,0,0,0,0,101.8984,227.6524,0.1138262,0.1594154,0.3172331,0,250,0.3172331,1889.448,0,0,233.0223,214.6907,28.8145,36.11258,34.01006,2.102522,0,72.70535,1172.184,0,-1.421085e-14,3.208545e-14,4.263256e-14,250.4657,1.432696,0,101.8984,0,0,0,-2.4869e-14
mpc,2026-01-05 08:15:00,33,8.25,24.84018,2901.85,413.9293,215.3036,31.62215,0,0,2031.295,2030.978,135.323,38.92826,174.2512,1,174.2512,0,0,0,0,77.64711,208.2048,0.1041024,0.1433494,0.3172331,0,250,0.3172331,1895.655,0,0,163.4636,213.8709,31.62215,36.56331,34.12178,2.441524,0,78.78121,1084.199,0,7.105427e-15,-9.992007e-16,4.263256e-14,250.4657,1.432696,0,77.64711,0,0,0,-2.4869e-14
mpc,2026-01-05 08:30:00,34,8.5,25.02442,2900.06,323.2508,216.7477,27.32499,0,0,2030.042,2029.725,200.084,57.55803,257.6421,1,257.6421,0,0,0,0,18.5224,203.5414,0.1017707,0.1311035,0.3172331,0,250,0.3172331,1829.641,0,0,61.1238,202.7102,27.32499,369.2789,332.8245,36.4544,0,395.3532,2629.556,0,7.105427e-15,-4.984901e-14,4.263256e-14,262.127,14.03745,0,18.5224,0,0,0,3.197442e-14
mpc,2026-01-05 08:45:00,35,8.75,25.21635,2893.638,261.0503,223.0671,37.88601,1,0,2025.547,2025.23,203.567,58.55998,262.127,1,262.127,0,0,0,0,14.03745,200,0.1,0.128167,0.3172331,0,250,0.3172331,1821.663,0,0,0,209.0296,37.88601,369.8817,332.6508,37.23097,398.1291,0,1156.834,0,-1.421085e-14,-1.94289e-16,4.263256e-14,261.0503,14.03745,0,14.03745,0,1.076724,0,1.776357e-14
mpc,2026-01-05 09:00:00,36,9,25.26035,2953.103,223.3592,216.4486,44.82423,1,1,2067.172,2066.855,610.8412,178.4285,789.2697,2,263.795,25.47467,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1456.013,0,0,0,190.9739,44.82423,377.8167,266.1154,111.7013,452.7364,0,1234.903,0,5.684342e-14,1.24345e-13,4.263256e-14,223.3592,25.47467,0,0,500,40.43578,0,8.526513e-14
mpc,2026-01-05 09:15:00,37,9.25,25.16383,2984.585,188.6839,223.4022,50.50946,1,1,2089.209,2088.892,207.9828,60.30826,268.2911,1,263.795,4.496121,0,0,0,20.97855,319.6727,0.1598364,0.2046279,0.3172331,0,250,0.3172331,1880.909,0,0,0,197.9275,50.50946,381.105,343.1077,37.99724,412.6297,0,1166.684,0,-7.105427e-15,5.950795e-14,4.263256e-14,188.6839,25.47467,0,20.97855,0,75.11112,0,-1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,25.31192,2990.012,143.6404,223.1469,53.78779,1,1,2093.008,2092.691,615.5827,180.8805,796.4632,2,260.7543,35.70892,0,0,500,0,444.6224,0.2223112,0.2012932,0.3172331,0,250,0.3172331,1477.108,0,0,0,187.438,53.78779,382.9359,270.2511,112.6848,460.9726,0,1245.276,0,0,8.495982e-14,4.263256e-14,143.6404,35.70892,0,0,500,117.1139,0,-5.684342e-14
mpc,2026-01-05 09:45:00,39,9.75,25.45689,2971.153,106.2584,226.7132,58.58087,1,1,2079.807,2079.49,615.5827,180.8805,796.4632,2,260.7543,35.70892,0,0,500,0,569.5524,0.2847762,0.2799722,0.3172331,0,250,0.3172331,1463.907,0,0,0,191.0043,58.58087,381.6341,268.6196,113.0145,460.2494,0,1249.981,0,0,1.535438e-13,4.263256e-14,106.2584,35.70892,0,0,500,154.4959,0,2.842171e-14
mpc,2026-01-05 10:00:00,40,10,25.43217,2989.39,94.62704,232.0133,73.13117,1,1,2092.573,2092.256,616.8757,182.2583,799.134,2,253.964,45.16998,0,0,500,0,694.4627,0.3472314,0.3586388,0.3172331,0,250,0.3172331,1475.38,0,0,0,186.8434,73.13117,383.785,270.5897,113.1953,466.2605,0,1254.826,0,0,-1.725842e-13,4.263256e-14,94.62704,45.16998,0,0,500,159.337,0,0
mpc,2026-01-05 10:15:00,41,10.25,25.48425,3020.547,73.72883,234.8212,85.29593,1,1,2114.383,2114.066,616.8757,182.2583,799.134,2,253.964,45.16998,0,0,500,0,819.3534,0.4096767,0.437293,0.3172331,0,250,0.3172331,1497.19,0,0,0,189.6512,85.29593,388.1929,274.8786,113.3143,472.7969,0,1272.742,0,0,6.800116e-14,4.263256e-14,73.72883,45.16998,0,0,500,180.2352,0,0
mpc,2026-01-05 10:30:00,42,10.5,25.62017,3040.591,54.6619,236.3339,92.2038,1,1,2128.413,2128.096,616.8183,183.1948,800.0131,2,245.879,54.13413,0,0,500,0,944.2244,0.4721122,0.5159348,0.3172331,0,250,0.3172331,1511.278,0,0,0,182.1997,92.2038,391.8444,278.2288,113.6157,478.3984,0,1271.091,0,5.684342e-14,-6.150636e-14,4.263256e-14,54.6619,54.13413,0,0,500,191.2171,0,8.526513e-14
mpc,2026-01-05 10:45:00,43,10.75,25.6452,3060.849,76.07374,239.969,99.37995,1,1,2142.594,2142.277,616.8183,183.1948,800.0131,2,245.879,54.13413,0,0,500,0,1069.076,0.5345379,0.5945643,0.3172331,0,250,0.3172331,1525.459,0,0,0,185.8349,99.37995,394.6552,280.9819,113.6733,482.482,0,1285.529,0,5.684342e-14,1.376677e-14,4.263256e-14,76.07374,54.13413,0,0,500,169.8052,0,8.526513e-14
mpc,2026-01-05 11:00:00,44,11,25.78393,3062.861,75.55281,237.11,111.4216,1,0,2144.003,2143.685,0,0,0,0,0,0,0,0,0,138.0514,1034.395,0.5171973,0.6731814,0.3172331,0,250,0.3172331,2143.685,0,0,0,174.6114,111.4216,396.0278,395.9692,0.05859747,416.5504,0,1134.305,0,0,-4.041212e-13,4.263256e-14,75.55281,62.49856,0,300.1725,0,0,0,7.105427e-15
mpc,2026-01-05 11:15:00,45,11.25,25.94921,3090.266,79.57084,238.0278,129.0098,1,0,2163.186,2162.869,0,0,0,0,0,0,0,0,0,142.0694,998.7145,0.4993572,0.6513432,0.3172331,0,250,0.3172331,2162.869,0,0,0,175.5292,129.0098,400.9176,400.8588,0.05879491,424.7691,0,1152.326,0,0,-2.564615e-14,4.263256e-14,79.57084,62.49856,0,300.1725,0,0,0,-7.105427e-15
mpc,2026-01-05 11:30:00,46,11.5,26.10704,3076.937,75.79701,236.1982,123.3045,1,0,2153.856,2153.539,0,0,0,0,0,0,0,0,0,145.9073,962.0804,0.4810402,0.6288759,0.3172331,0,250,0.3172331,2153.539,0,0,0,166.0879,123.3045,400.4771,400.4181,0.05898472,423.3448,0,1133.191,0,0,5.218048e-15,4.263256e-14,75.79701,70.11031,0,300.8228,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,26.19428,3071.599,86.69693,238.4023,139.2067,0,0,2150.119,2149.802,0,0,0,0,0,0,0,0,0,156.8072,922.7272,0.4613636,0.6058079,0.3172331,0,250,0.3172331,2149.802,0,0,0,168.2919,139.2067,400.4968,400.4377,0.05909014,0,426.3674,2635.324,0,0,1.689759e-13,4.263256e-14,86.69693,70.11031,0,300.8228,0,0,0,-1.421085e-14
mpc,2026-01-05 12:00:00,48,12,26.42479,3067.569,94.52213,237.6087,148.2829,0,0,2147.298,2146.981,0,0,0,0,0,0,0,0,0,171.5987,879.6822,0.4398411,0.5810278,0.3172331,0,250,0.3172331,2146.981,0,0,0,160.5322,148.2829,401.8695,401.8101,0.05937055,0,429.5614,2639.506,0,0,-2.231548e-14,4.263256e-14,94.52213,77.07655,0,301.5614,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,26.69144,3062.463,87.52535,235.8805,154.3999,0,0,2143.724,2143.407,0,0,0,0,0,0,0,0,0,164.6019,838.3933,0.4191966,0.553923,0.3172331,0,250,0.3172331,2143.407,0,0,0,158.8039,154.3999,403.415,403.3553,0.05969826,0,432.4109,2652.197,0,0,9.547918e-15,4.263256e-14,87.52535,77.07655,0,301.5614,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,26.88025,3114.958,79.59661,234.8088,164.9318,0,0,2180.471,2180.153,0,0,0,0,0,0,0,0,0,163.0599,797.4963,0.3987482,0.527924,0.3172331,0,250,0.3172331,2180.153,0,0,0,151.3455,164.9318,411.9402,411.8803,0.05993251,0,443.0396,2697.789,0,0,-1.931788e-13,4.263256e-14,79.59661,83.46328,0,302.6096,0,0,0,0
mpc,2026-01-05 12:45:00,51,12.75,26.91781,3079.369,74.3983,239.5334,176.5082,0,0,2155.558,2155.241,0,0,0,0,0,0,0,0,0,157.8616,757.9054,0.3789527,0.5021717,0.3172331,0,250,0.3172331,2155.241,0,0,0,156.0701,176.5082,407.5519,407.4919,0.05997932,0,440.8643,2693.975,0,0,1.098011e-13,4.263256e-14,74.3983,83.46328,0,302.6096,0,0,0,0
mpc,2026-01-05 13:00:00,52,13,27.15531,3092.57,85.28179,234.6609,186.7598,0,0,2164.799,2164.482,0,0,0,0,0,0,0,0,0,174.6569,714.1219,0.3570609,0.4772419,0.3172331,0,250,0.3172331,2164.482,0,0,0,145.2858,186.7598,411.3307,411.2704,0.06027705,0,446.7564,2707.778,0,0,-7.582823e-14,4.263256e-14,85.28179,89.37512,0,303.0542,0,0,0,1.421085e-14
mpc,2026-01-05 13:15:00,53,13.25,27.22732,3076.821,84.43667,232.5385,196.1531,0,0,2153.775,2153.458,0,0,0,0,0,0,0,0,0,173.8118,670.5565,0.3352782,0.4496721,0.3172331,0,250,0.3172331,2153.458,0,0,0,143.1634,196.1531,409.8529,409.7925,0.06036791,0,447.1195,2706.114,0,0,1.716405e-13,4.263256e-14,84.43667,89.37512,0,303.0542,0,0,0,1.421085e-14
mpc,2026-01-05 13:30:00,54,13.5,27.47547,3058.251,69.16343,229.4129,207.7395,0,0,2140.776,2140.459,0,0,0,0,0,0,0,0,0,163.8802,629.4809,0.3147404,0.4222396,0.3172331,0,250,0.3172331,2140.459,0,0,0,134.6961,207.7395,409.5064,409.4457,0.06068313,0,449.184,2702.863,0,0,-5.884182e-14,4.263256e-14,69.16343,94.71677,0,303.6248,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,27.46342,3071.485,86.66827,228.8899,208.6793,0,0,2150.04,2149.723,0,0,0,0,0,0,0,0,0,181.385,584.0355,0.2920178,0.3963749,0.3172331,0,250,0.3172331,2149.723,0,0,0,134.1731,208.6793,411.1742,411.1135,0.06066774,0,451.0214,2712.066,0,0,-8.75966e-14,4.263256e-14,86.66827,94.71677,0,303.6248,0,0,0,0
mpc,2026-01-05 14:00:00,56,14,27.70628,3045.203,84.66172,226.3777,221.0862,0,1,2131.642,2131.325,158.6042,45.62554,204.2297,1,204.2297,0,0,0,0,99.51801,559.0641,0.279532,0.3677586,0.3172331,0,250,0.3172331,1972.72,0,0,0,126.8597,221.0862,409.7492,379.2009,30.54824,0,467.3242,2789.116,0,-2.131628e-14,-2.392531e-14,4.263256e-14,84.66172,99.51801,0,99.51801,0,119.568,0,-2.842171e-14
mpc,2026-01-05 14:15:00,57,14.25,27.81994,3054.45,88.90129,225.8679,228.1179,0,1,2138.115,2137.798,158.6042,45.62554,204.2297,1,204.2297,0,0,0,0,99.51801,534.0966,0.2670483,0.3520345,0.3172331,0,250,0.3172331,1979.194,0,0,0,126.3499,228.1179,411.9836,381.3617,30.62183,0,470.9423,2808.136,0,-2.131628e-14,2.24043e-13,4.263256e-14,88.90129,99.51801,0,99.51801,0,115.3284,0,-1.421085e-14
mpc,2026-01-05 14:30:00,58,14.5,27.76752,3111.367,102.8437,225.4537,231.1002,0,1,2177.957,2177.64,615.8564,188.2071,804.0634,2,200.1798,103.8837,0,0,500,0,659.0125,0.3295062,0.3363128,0.3172331,0,250,0.3172331,1561.783,0,0,0,121.57,231.1002,419.1947,300.5988,118.5959,0,533.2861,3142.782,0,-2.842171e-14,-5.795364e-14,4.263256e-14,102.8437,103.8837,0,0,500,97.33604,0,-5.684342e-14
mpc,2026-01-05 14:45:00,59,14.75,27.83221,3103.262,103.4326,232.5822,237.767,1,1,2172.283,2171.966,615.8564,188.2071,804.0634,2,200.1798,103.8837,0,0,500,0,783.9088,0.3919544,0.4149705,0.3172331,0,250,0.3172331,1556.109,0,0,0,128.6986,237.767,418.6761,299.9176,118.7586,533.9508,0,1289.907,0,-2.842171e-14,-2.958744e-14,4.263256e-14,103.4326,103.8837,0,0,500,96.74716,0,-2.842171e-14
mpc,2026-01-05 15:00:00,60,15,27.93804,3106.76,108.8617,232.4141,242.8579,1,1,2174.732,2174.415,208.5707,68.51982,277.0905,1,196.945,80.14549,0,0,0,27.90934,776.808,0.388404,0.4936159,0.3172331,0,250,0.3172331,1965.844,0,0,0,124.3593,242.8579,420.0907,379.74,40.35066,495.1725,0,1204.865,0,-1.421085e-14,1.895151e-13,4.263256e-14,108.8617,108.0548,0,27.90934,0,88.08339,0,-2.842171e-14
mpc,2026-01-05 15:15:00,61,15.25,28.06447,3079,104.9217,229.1523,243.4522,1,1,2155.3,2154.983,616.2392,188.7606,804.9999,2,196.945,108.0548,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1538.744,0,0,0,121.0975,243.4522,417.4585,298.0382,119.4204,533.9529,0,1276.799,0,-2.842171e-14,-6.356027e-14,4.263256e-14,104.9217,108.0548,0,0,500,92.02336,0,-2.842171e-14
mpc,2026-01-05 15:30:00,62,15.5,28.01913,3082.718,113.0328,223.2117,241.8286,1,1,2157.903,2157.585,616.7309,189.323,806.0539,2,194.0401,112.0138,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1540.854,0,0,0,111.1979,241.8286,417.5592,298.159,119.4003,534.2763,0,1260.369,0,-2.842171e-14,-1.849632e-13,4.263256e-14,113.0328,112.0138,0,0,500,81.00724,0,0
mpc,2026-01-05 15:45:00,63,15.75,27.95102,3040.403,126.6179,222.0307,240.3529,1,1,2128.282,2127.965,616.7309,189.323,806.0539,2,194.0401,112.0138,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1511.234,0,0,0,110.0169,240.3529,411.2314,292.004,119.2274,527.7685,0,1245.316,0,-2.842171e-14,-2.580158e-13,4.263256e-14,126.6179,112.0138,0,0,500,67.42221,0,-4.263256e-14
mpc,2026-01-05 16:00:00,64,16,28.04624,3039.655,136.5605,226.6913,237.9712,1,1,2127.758,2127.441,617.3288,189.8624,807.1912,2,191.7209,115.4703,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1510.112,0,0,0,111.221,237.9712,411.9639,292.379,119.5849,528.316,0,1248.488,0,5.684342e-14,-2.168266e-13,4.263256e-14,136.5605,115.4703,0,0,500,55.16037,0,1.136868e-13
mpc,2026-01-05 16:15:00,65,16.25,28.04541,3029.033,146.0111,223.8575,238.3459,1,1,2120.323,2120.006,617.3288,189.8624,807.1912,2,191.7209,115.4703,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1502.677,0,0,0,108.3872,238.3459,410.5171,290.9342,119.5828,526.943,0,1240.854,0,5.684342e-14,-3.020917e-13,4.263256e-14,146.0111,115.4703,0,0,500,45.70974,0,5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,28.12754,3066.627,161.5764,224.9044,226.5304,1,1,2146.639,2146.322,618.4512,190.539,808.9902,2,190.1926,118.7977,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1527.87,0,0,0,106.1067,226.5304,416.3404,296.3303,120.0101,530.8049,0,1244.644,0,5.684342e-14,3.029799e-13,4.263256e-14,161.5764,118.7977,0,0,500,28.61614,0,2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,28.2679,3044.784,183.2739,223.3118,215.6058,1,1,2131.349,2131.032,618.4512,190.539,808.9902,2,190.1926,118.7977,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1512.58,0,0,0,104.5141,215.6058,414.6165,294.246,120.3705,526.7273,0,1233.742,0,5.684342e-14,2.893241e-13,4.263256e-14,183.2739,118.7977,0,0,500,6.91861,0,8.526513e-14
mpc,2026-01-05 17:00:00,68,17,28.08413,3017.949,218.0767,220.6699,194.1308,1,1,2112.565,2112.247,620.195,191.37,811.565,4,189.67,121.895,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1492.052,0,0,28.40673,98.77482,194.1308,409.3525,289.1156,120.2369,518.1024,0,1255.593,0,0,-1.39444e-13,4.263256e-14,189.67,121.895,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,28.14133,2988.809,249.7768,217.2075,193.9491,1,1,2092.166,2091.849,620.195,191.37,811.565,4,189.67,121.895,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1471.654,0,0,60.1068,95.31246,193.9491,405.8948,285.5111,120.3837,514.5086,0,1297.115,0,0,-6.661338e-15,4.263256e-14,189.67,121.895,0,0,500,3.925472e-07,0,0
mpc,2026-01-05 17:30:00,70,17.5,28.31441,2948.321,299.9579,214.4945,187.4049,1,0,2063.825,2063.508,0,0,0,0,0,0,0,0,0,315.6022,1820.8,0.9104002,1.196402,0.3172331,0,250,0.3172331,2063.508,0,0,109.0235,89.82675,187.4049,401.8808,401.819,0.0617736,438.3117,0,1219.64,0,0,2.149392e-13,4.263256e-14,190.9345,124.6677,0,315.6022,0,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,28.27744,2954.926,340.5346,211.3011,176.7901,0,0,2068.448,2068.131,0,0,0,0,0,0,0,0,0,315.6022,1741.613,0.8708066,1.146531,0.3172331,0,250,0.3172331,2068.131,0,0,149.6001,86.6334,176.7901,402.4624,402.4007,0.06172473,0,436.7991,2809.898,0,0,-2.799982e-13,4.263256e-14,190.9345,124.6677,0,315.6022,0,0,0,0
mpc,2026-01-05 18:00:00,72,18,28.16462,2971.556,401.0092,0,175.3669,0,0,2080.089,2079.772,0,0,0,0,0,0,0,0,0,194.5265,1692.707,0.8463537,1.096668,0.3172331,0,250,0.3172331,2079.772,0,0,206.4828,0,175.3669,403.7525,403.6909,0.06157604,0,437.7302,2763.699,0,0,-3.663736e-14,4.263256e-14,194.5265,0,0,321.645,0,0,0,0
mpc,2026-01-05 18:15:00,73,18.25,28.24692,2942.402,447.7186,0,170.5958,0,0,2059.682,2059.364,0,0,0,0,0,0,0,0,0,194.5265,1643.809,0.8219047,1.065873,0.3172331,0,250,0.3172331,2059.364,0,0,253.1921,0,170.5958,400.4951,400.4334,0.06168443,0,433.6049,2821.584,0,0,1.079137e-13,4.263256e-14,194.5265,0,0,321.645,0,0,0,0
mpc,2026-01-05 18:30:00,74,18.5,28.25333,2939.26,483.1495,0.9558183,156.6319,0,0,2057.482,2057.164,0,0,0,0,0,0,0,0,0,201.6941,1593.127,0.7965635,1.035083,0.3172331,0,250,0.3172331,2057.164,0,0,282.4113,0,156.6319,400.1222,400.0605,0.06169289,0,430.521,2855.025,0,0,1.125766e-13,4.263256e-14,200.7383,0.9558183,0,324.4212,0,0,0,-1.14353e-14
mpc,2026-01-05 18:45:00,75,18.75,28.33336,2910.786,527.1986,1.938299,145.2301,0,0,2037.55,2037.233,0,0,0,0,0,0,0,0,0,202.6766,1542.207,0.7711035,1.003169,0.3172331,0,250,0.3172331,2037.233,0,0,326.4604,0,145.2301,396.9255,396.8637,0.06179869,0,425.1553,2901.498,0,0,2.73559e-13,4.263256e-14,200.7383,1.938299,0,324.4212,0,0,0,9.992007e-15
mpc,2026-01-05 19:00:00,76,19,28.24108,2901.417,544.0681,0,135.2744,0,0,2030.992,2030.675,0,0,0,0,0,0,0,0,0,208.7497,1489.777,0.7448884,0.9711052,0.3172331,0,250,0.3172331,2030.675,0,0,335.3184,0,135.2744,394.8672,394.8055,0.06167672,0,421.1056,2894.505,0,0,3.219647e-13,4.263256e-14,208.7497,0,0,329.2159,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,27.99274,2892.392,598.9379,0,129.286,0,0,2024.674,2024.357,0,0,0,0,0,0,0,0,0,208.7497,1437.355,0.7186775,0.9380907,0.3172331,0,250,0.3172331,2024.357,0,0,390.1881,0,129.286,391.5593,391.4979,0.06135089,0,416.501,2963.83,0,0,-2.758904e-13,4.263256e-14,208.7497,0,0,329.2159,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,27.91691,2841.79,589.788,0.3026602,117.0868,0,0,1989.253,1988.936,0,0,0,0,0,0,0,0,0,218.3538,1382.54,0.6912701,0.9050813,0.3172331,0,250,0.3172331,1988.936,0,0,371.7369,0,117.0868,384.0895,384.0282,0.06125208,0,406.6356,2877.742,0,0,-3.625988e-13,4.263256e-14,218.0511,0.3026602,0,335.4284,0,0,0,-5.662137e-15
mpc,2026-01-05 19:45:00,79,19.75,27.78918,2813.064,578.4579,0,106.8637,0,0,1969.145,1968.828,0,0,0,0,0,0,0,0,0,218.0511,1327.81,0.6639049,0.8705653,0.3172331,0,250,0.3172331,1968.828,0,0,360.4068,0,106.8637,379.1783,379.1172,0.06108635,0,399.6948,2820.023,0,0,-4.199974e-13,4.263256e-14,218.0511,0,0,335.4284,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,27.81293,2824.609,573.1597,1.124987,87.88896,0,0,1977.227,1976.909,0,0,0,0,0,0,0,0,0,228.3279,1270.519,0.6352594,0.8361024,0.3172331,0,250,0.3172331,1976.909,0,0,345.9568,0,87.88896,380.9261,380.865,0.06111711,0,397.7974,2784.661,0,0,1.870726e-13,4.263256e-14,227.2029,1.124987,0,341.6496,0,0,0,-8.21565e-15
mpc,2026-01-05 20:15:00,81,20.25,27.75178,2770.386,531.037,2.263226,84.62436,0,0,1939.27,1938.953,0,0,0,0,0,0,0,0,0,229.4661,1212.952,0.6064761,0.8000271,0.3172331,0,250,0.3172331,1938.953,0,0,303.8341,0,84.62436,373.13,373.069,0.061038,0,389.3513,2665.546,0,0,-3.992362e-13,4.263256e-14,227.2029,2.263226,0,341.6496,0,0,0,-8.881784e-16
mpc,2026-01-05 20:30:00,82,20.5,27.44572,2766.277,479.7045,6.612732,75.05546,0,0,1936.394,1936.077,0,0,0,0,0,0,0,0,0,241.7399,1152.326,0.5761632,0.7637782,0.3172331,0,250,0.3172331,1936.077,0,0,244.5773,0,75.05546,370.1787,370.118,0.06064516,0,384.4663,2536.461,0,0,-4.097833e-13,4.263256e-14,235.1272,6.612732,0,346.8238,0,0,0,7.105427e-15
mpc,2026-01-05 20:45:00,83,20.75,27.19256,2753.57,425.2798,0,61.86868,0,0,1927.499,1927.182,0,0,0,0,0,0,0,0,0,235.1272,1093.363,0.5466816,0.725603,0.3172331,0,250,0.3172331,1927.182,0,0,190.1526,0,61.86868,366.5271,366.4667,0.06032403,0,378.2315,2408.286,0,0,-2.562395e-13,4.263256e-14,235.1272,0,0,346.8238,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,27.20551,2729.093,393.5953,0.5162672,49.94218,0,0,1910.365,1910.048,0,0,0,0,0,0,0,0,0,240.8188,1032.986,0.5164932,0.6884747,0.3172331,0,250,0.3172331,1910.048,0,0,153.2928,0,49.94218,363.3672,363.3069,0.06034036,0,372.8063,2314.865,0,0,-1.89071e-13,4.263256e-14,240.3025,0.5162672,0,349.4184,0,0,0,1.554312e-15
mpc,2026-01-05 21:15:00,85,21.25,27.18416,2729.083,331.4506,0,52.65726,0,0,1910.358,1910.041,0,0,0,0,0,0,0,0,0,240.3025,972.7481,0.486374,0.6504563,0.3172331,0,250,0.3172331,1910.041,0,0,91.14804,0,52.65726,363.2037,363.1434,0.06031342,0,373.1547,2209.581,0,0,-4.42979e-14,4.263256e-14,240.3025,0,0,349.4184,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,26.98438,2733.243,306.188,0,40.47786,0,0,1913.27,1912.953,0,0,0,0,0,0,0,0,0,243.1449,911.8087,0.4559044,0.6125252,0.3172331,0,250,0.3172331,1912.953,0,0,63.04309,0,40.47786,362.2439,362.1838,0.06006248,0,369.8476,2142.911,0,0,2.129408e-13,4.263256e-14,243.1449,0,0,349.7292,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,26.864,2740.298,266.3145,0.07564508,52.54837,0,0,1918.209,1917.892,0,0,0,0,0,0,0,0,0,243.2205,850.86,0.42543,0.5741526,0.3172331,0,250,0.3172331,1917.892,0,0,23.16966,0,52.54837,362.2707,362.2108,0.05991228,0,372.135,2086.71,0,0,-8.737455e-14,4.263256e-14,243.1449,0.07564508,0,349.7292,0,0,0,-6.508682e-15
mpc,2026-01-05 22:00:00,88,22,26.79728,2676.325,222.191,4.08649,35.5756,0,0,1873.428,1873.11,0,0,0,0,0,0,0,0,0,226.2775,794.1567,0.3970784,0.5357741,0.3172331,0,250,0.3172331,1873.11,0,0,0,0,35.5756,353.3237,353.2638,0.05982935,0,359.9733,1979.853,0,0,1.689759e-13,4.263256e-14,222.191,4.08649,0,348.2874,0,0,0,-7.105427e-15
mpc,2026-01-05 22:15:00,89,22.25,26.72883,2717.25,199.3336,3.026638,32.09484,0,0,1902.075,1901.758,0,0,0,0,0,0,0,0,0,202.3602,743.4416,0.3717208,0.5000688,0.3172331,0,250,0.3172331,1901.758,0,0,0,0,32.09484,358.2178,358.1581,0.05974451,0,364.2025,2003.114,0,0,1.471046e-13,4.263256e-14,199.3336,3.026638,0,348.2874,0,0,0,-1.110223e-14
mpc,2026-01-05 22:30:00,90,22.5,26.70927,2702.479,166.771,0,23.30924,0,0,1891.735,1891.418,0,0,0,0,0,0,0,0,0,166.771,701.6319,0.3508159,0.4681343,0.3172331,0,250,0.3172331,1891.418,0,0,0,0,23.30924,356.1261,356.0664,0.0597203,0,360.4544,1982.499,0,0,6.361578e-14,4.263256e-14,166.771,0,0,345.3103,0,0,0,0
mpc,2026-01-05 22:45:00,91,22.75,26.60481,2722.704,138.3113,1.741928,22.40913,0,0,1905.892,1905.575,0,0,0,0,0,0,0,0,0,140.0533,666.5081,0.333254,0.4418073,0.3172331,0,250,0.3172331,1905.575,0,0,0,0,22.40913,358.0169,357.9573,0.05959141,0,362.1668,1991.918,0,0,1.268985e-13,4.263256e-14,138.3113,1.741928,0,345.3103,0,0,0,6.661338e-16
mpc,2026-01-05 23:00:00,92,23,26.45223,2713.011,106.0375,2.39752,32.4017,0,0,1899.108,1898.79,0,0,0,0,0,0,0,0,0,108.435,639.2944,0.3196472,0.4196904,0.3172331,0,250,0.3172331,1898.79,0,0,0,0,32.4017,355.6212,355.5618,0.05940411,0,361.6292,1988.961,0,0,3.241851e-14,4.263256e-14,106.0375,2.39752,0,341.1386,0,0,0,2.664535e-15
mpc,2026-01-05 23:15:00,93,23.25,26.27717,2694.688,80.75435,4.69738,25.46041,0,0,1886.282,1885.965,0,0,0,0,0,0,0,0,0,85.45173,617.8308,0.3089154,0.4025543,0.3172331,0,250,0.3172331,1885.965,0,0,0,0,25.46041,351.9504,351.8912,0.05919068,0,356.6417,1961.529,0,0,-5.317968e-14,4.263256e-14,80.75435,4.69738,0,341.1386,0,0,0,2.664535e-15
mpc,2026-01-05 23:30:00,94,23.5,26.27281,2690.666,81.22511,0,15.97611,0,1,1883.466,1883.149,185.0313,53.22783,238.2592,1,238.2592,0,0,0,0,0,617.7336,0.3088668,0.389039,0.3172331,0,250,0.3172331,1698.117,0,0,0,0,15.97611,351.3935,316.8135,34.58002,0,373.022,2051.621,0,0,-1.478262e-13,4.263256e-14,81.22511,0,0,97.68379,0,157.034,0,0
mpc,2026-01-05 23:45:00,95,23.75,25.83645,2756.981,56.4938,0,19.92331,1,1,1929.887,1929.569,185.0313,53.22783,238.2592,1,238.2592,0,0,0,0,0,617.6363,0.3088182,0.3889778,0.3172331,0,250,0.3172331,1744.538,0,0,0,0,19.92331,356.8584,322.5853,34.2731,379.4971,0,758.9943,0,0,-2.199352e-13,4.263256e-14,56.4938,0,0,97.68379,0,181.7654,0,0
mpc,2026-01-06 00:00:00,96,0,25.67965,2774.893,44.31151,0,24.77004,1,1,1942.425,1942.108,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,742.5391,0.3712696,0.3889165,0.3172331,0,250,0.3172331,1490.268,0,0,0,0,24.77004,358.0349,274.6918,83.34318,409.2378,0,818.4756,0,2.842171e-14,2.570166e-14,4.263256e-14,44.31151,0,0,0,500,37.50823,0,2.842171e-14
mpc,2026-01-06 00:15:00,97,0.25,25.54657,2747.478,36.1892,0,25.03463,1,1,1923.235,1922.918,457.3855,132.1042,589.4896,2,84.51917,4.970466,0,0,500,0,867.4222,0.4337111,0.467566,0.3172331,0,250,0.3172331,1465.532,0,0,0,0,25.03463,353.5438,269.4053,84.13842,406.1116,0,812.2231,0,-5.684342e-14,1.723066e-13,4.263256e-14,36.1892,0,0,0,500,53.30044,0,-2.842171e-14
mpc,2026-01-06 00:30:00,98,0.5,25.2256,2737.67,46.82695,0,13.22174,1,1,1916.369,1916.052,458.1578,132.4808,590.6386,2,84.21514,6.423412,0,0,500,0,992.2857,0.4961428,0.5462031,0.3172331,0,250,0.3172331,1457.894,0,0,0,0,13.22174,350.01,266.2731,83.73691,401.1687,0,802.3375,0,-2.842171e-14,-5.717649e-14,4.263256e-14,46.82695,0,0,0,500,43.81161,0,-8.526513e-14
mpc,2026-01-06 00:45:00,99,0.75,25.13835,2748.953,39.75392,0,18.01771,1,1,1924.267,1923.95,463.5484,133.602,597.1504,2,94.76684,2.383526,0,0,500,0,1117.129,0.5585647,0.6248277,0.3172331,0,250,0.3172331,1460.402,0,0,0,0,18.01771,350.8375,266.2643,84.57321,403.1514,0,806.3027,0,0,-2.056133e-13,4.263256e-14,39.75392,0,0,0,500,57.39644,0,-4.263256e-14
mpc,2026-01-06 01:00:00,100,1,24.92546,2746.037,48.06209,0,12.20822,1,1,1922.226,1921.909,463.9786,133.4724,597.451,2,97.45097,0,0,0,500,0,1241.954,0.6209768,0.70344,0.3172331,0,250,0.3172331,1457.93,0,0,0,0,12.20822,34.60007,26.24274,8.357325,161.9315,0,323.863,0,0,3.316236e-13,4.263256e-14,48.06209,0,0,0,500,49.38888,0,1.421085e-14
mpc,2026-01-06 01:15:00,101,1.25,24.91417,2732.769,83.7863,0,13.95606,1,1,1912.938,1912.621,463.2926,133.3536,596.6462,2,95.90693,0.7392985,0,0,500,0,1366.758,0.683379,0.78204,0.3172331,0,250,0.3172331,1449.328,0,0,0,0,13.95606,34.43289,26.08791,8.344977,161.9747,0,323.9493,0,2.842171e-14,3.397282e-14,4.263256e-14,83.7863,0,0,0,500,12.85993,0,8.526513e-14
mpc,2026-01-06 01:30:00,102,1.5,24.77685,2716.103,81.18595,2.011305,25.32333,1,1,1901.272,1900.955,452.5554,130.1863,582.7416,2,82.74162,0,0,0,500,0,1491.543,0.7457715,0.8606275,0.3172331,0,250,0.3172331,1448.399,0,0,0,2.011305,25.32333,34.22289,26.07119,8.151707,160.8412,0,325.152,0,2.842171e-14,-1.979528e-13,4.263256e-14,81.18595,0,0,0,500,1.555672,0,1.421085e-14
mpc,2026-01-06 01:45:00,103,1.75,24.74778,2683.394,98.44969,5.233367,17.32675,1,1,1878.376,1878.059,447.895,128.8456,576.7407,2,76.74066,0,0,0,500,0,1616.308,0.8081541,0.9392027,0.3172331,0,250,0.3172331,1430.164,0,0,21.70904,5.233367,17.32675,33.81077,25.74295,8.067821,157.7231,0,361.9218,0,-8.526513e-14,2.301492e-13,4.263256e-14,76.74066,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 02:00:00,104,2,24.79408,2696.712,92.91296,3.521937,24.83009,1,1,1887.698,1887.381,456.9723,131.6462,588.6185,2,86.83776,1.780775,0,0,500,0,1741.054,0.8705268,1.017766,0.3172331,0,250,0.3172331,1430.409,0,0,6.0752,1.741162,24.83009,33.97857,25.74735,8.231212,161.8896,0,337.2624,0,0,-2.131628e-13,4.263256e-14,86.83776,1.780775,0,0,500,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,24.73509,2717.39,75.34554,1.514408,25.90795,1,1,1902.173,1901.855,0,0,0,0,0,0,0,0,0,76.85995,1721.565,0.8607823,1.096316,0.3172331,0,250,0.3172331,1901.855,0,0,0,0,25.90795,34.23911,34.2334,0.005710195,38.91911,0,77.83822,0,0,-3.388401e-13,4.263256e-14,75.34554,1.514408,0,90.50761,0,0,0,5.107026e-15
mpc,2026-01-06 02:30:00,106,2.5,24.51801,2758.871,69.22457,0,14.72288,1,1,1931.209,1930.892,466.4797,134.4436,600.9233,2,98.55504,2.368254,0,0,500,0,1846.294,0.9231468,1.084044,0.3172331,0,250,0.3172331,1464.412,0,0,0,0,14.72288,34.76177,26.35942,8.402344,163.4544,0,326.9088,0,2.842171e-14,4.027889e-13,4.263256e-14,69.22457,0,0,0,500,31.69873,0,-2.4869e-14
mpc,2026-01-06 02:45:00,107,2.75,24.22636,2732.407,64.37689,2.502138,26.5082,1,1,1912.685,1912.368,237.1249,68.58958,305.7144,1,86.18907,3.537248,0,0,215.9881,0,1900,0.95,1.162584,0.3172331,0,250,0.3172331,1675.243,0,0,0,0,26.5082,34.42833,30.15437,4.273958,103.4902,0,206.9804,0,0,-3.994582e-13,4.263256e-14,64.37689,2.502138,0,0,215.9881,22.84729,0,-7.105427e-15
mpc,2026-01-06 03:00:00,108,3,24.36963,2737.793,73.9939,1.236607,18.59974,1,1,1916.455,1916.138,0,0,0,0,0,0,0,0,0,75.2305,1880.893,0.9404466,1.196402,0.3172331,0,250,0.3172331,1916.138,0,0,0,0,18.59974,34.49619,34.49048,0.005710195,37.83014,0,75.66029,0,0,2.011724e-13,4.263256e-14,73.9939,1.236607,0,99.46252,0,0,0,6.883383e-15
mpc,2026-01-06 03:15:00,109,3.25,24.27458,2727.993,85.10614,5.494812e-05,17.87634,1,1,1909.595,1909.278,0,0,0,0,0,0,0,0,0,85.1062,1859.321,0.9296603,1.184371,0.3172331,0,250,0.3172331,1909.278,0,0,0,0,17.87634,34.37271,34.367,0.005710195,37.57076,0,75.14152,0,0,4.13003e-13,4.263256e-14,85.10614,5.494812e-05,0,93.91579,0,0,0,-4.350686e-15
mpc,2026-01-06 03:30:00,110,3.5,24.11263,2748.882,90.05986,1.658202,15.33785,1,1,1924.217,1923.9,0,0,0,0,0,0,0,0,0,91.71806,1836.098,0.9180492,1.170787,0.3172331,0,250,0.3172331,1923.9,0,0,0,0,15.33785,34.63591,34.6302,0.005710195,37.37027,0,74.74054,0,0,6.639134e-14,4.263256e-14,90.05986,1.658202,0,101.6987,0,0,0,-4.884981e-15
mpc,2026-01-06 03:45:00,111,3.75,24.06856,2737.098,91.58294,0,21.44058,1,1,1915.968,1915.651,0,0,0,0,0,0,0,0,0,84.06794,1814.792,0.9073962,1.156164,0.3172331,0,250,0.3172331,1915.651,0,0,7.515003,0,21.44058,34.48743,34.48172,0.005710195,38.30871,0,89.58081,0,0,1.898481e-13,4.263256e-14,84.06794,0,0,85.461,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,23.98911,2716.752,94.97964,0,16.65742,1,1,1901.726,1901.409,0,0,0,0,0,0,0,0,0,94.97964,1790.762,0.8953809,1.142748,0.3172331,0,250,0.3172331,1901.409,0,0,0,0,16.65742,34.23108,34.22537,0.005710195,37.19397,0,74.38794,0,0,2.98872e-13,4.263256e-14,94.97964,0,0,107.585,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,24.05451,2678.977,110.8965,0,11.02478,1,1,1875.284,1874.967,0,0,0,0,0,0,0,0,0,110.8965,1762.756,0.8813779,1.127616,0.3172331,0,250,0.3172331,1874.967,0,0,0,0,11.02478,33.75511,33.7494,0.005710195,35.71671,0,71.43341,0,0,4.358736e-13,4.263256e-14,110.8965,0,0,115.0865,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,24.02091,2702.125,129.552,2.014551,20.17028,1,1,1891.487,1891.17,0,0,0,0,0,0,0,0,0,129.552,1730.09,0.8650451,1.109981,0.3172331,0,250,0.3172331,1891.17,0,0,0,2.014551,20.17028,34.04677,34.04106,0.005710195,37.63796,0,78.75101,0,0,4.019007e-13,4.263256e-14,129.552,0,0,156.6919,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,23.99385,2709.97,160.0668,0,17.50687,1,1,1896.979,1896.661,0,0,0,0,0,0,0,0,0,160.0668,1689.801,0.8449006,1.089412,0.3172331,0,250,0.3172331,1896.661,0,0,0,0,17.50687,34.14562,34.13991,0.005710195,37.26018,0,74.52037,0,0,-2.14273e-13,4.263256e-14,160.0668,0,0,198.5939,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,23.88146,2738.614,237.3765,0,19.71189,1,1,1917.03,1916.712,0,0,0,0,0,0,0,0,0,231.1466,1631.749,0.8158743,1.064043,0.3172331,0,250,0.3172331,1916.712,0,0,6.229918,0,19.71189,34.50653,34.50082,0.005710195,38.00638,0,86.75937,0,0,-1.048051e-13,4.263256e-14,231.1466,0,0,231.1466,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,23.93389,2726.83,296.4143,0,22.41314,1,1,1908.781,1908.464,347.1296,99.85852,446.9881,1,299.8772,0,0,0,147.1109,0,1668.269,0.8341347,1.027488,0.3172331,0,250,0.3172331,1561.334,0,0,0,0,22.41314,34.35805,28.10401,6.254043,131.9526,0,263.9051,0,-8.526513e-14,-1.372236e-13,4.263256e-14,296.4143,0,0,0,147.1109,3.462963,0,-2.842171e-14
mpc,2026-01-06 05:30:00,118,5.5,23.79948,2787.353,339.9423,0,27.33984,1,1,1951.147,1950.83,193.6757,55.71456,249.3903,1,249.3903,0,0,0,0,90.55199,1645.369,0.8226844,1.050485,0.3172331,0,250,0.3172331,1757.154,0,0,0,0,27.33984,35.12065,31.62877,3.491874,92.19766,0,184.3953,0,-1.421085e-14,-6.394885e-14,4.263256e-14,339.9423,0,0,122.6944,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,23.89762,2766.063,404.9343,0,24.58468,0,1,1936.244,1935.927,347.9272,100.088,448.0152,1,448.0152,0,0,0,0,0,1645.11,0.8225549,1.036065,0.3172331,0,250,0.3172331,1588,0,0,0,0,24.58468,34.8524,28.584,6.2684,0,133.0455,731.7501,0,-2.842171e-14,3.517187e-13,4.263256e-14,404.9343,0,0,1.904188,0,43.0809,0,0
mpc,2026-01-06 06:00:00,120,6,24.11552,2777.57,473.4579,0,22.58161,0,0,1944.299,1943.982,0,0,0,0,0,0,0,0,0,473.4579,1526.486,0.7632432,1.035902,0.3172331,0,250,0.3172331,1943.982,0,0,0,0,22.58161,34.99738,34.99167,0.005710195,0,39.02605,214.6433,0,0,-2.133849e-13,4.263256e-14,473.4579,0,0,500,0,0,0,0
mpc,2026-01-06 06:15:00,121,6.25,23.9436,2786.843,531.0937,0,22.05749,0,0,1950.79,1950.473,0,0,0,0,0,0,0,0,0,500,1401.246,0.700623,0.9612061,0.3172331,0,250,0.3172331,1950.473,0,0,31.09373,0,22.05749,35.11422,35.10851,0.005710195,0,39.03599,268.3346,0,0,-2.905454e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,23.66167,2811.548,570.6335,3.210452,20.79358,0,0,1968.084,1967.767,116.4895,33.51046,150,1,150,0,0,0,0,420.6335,1295.867,0.6479335,0.8823441,0.3172331,0,250,0.3172331,1851.277,0,0,0,3.210452,20.79358,35.42551,33.32299,2.102522,0,70.51554,393.3735,0,-1.421085e-14,-1.817435e-13,4.263256e-14,570.6335,0,0,464.6943,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,23.79458,2806.269,607.3207,4.72576,25.80103,0,0,1964.388,1964.071,116.4895,33.51046,150,1,150,0,0,0,0,457.3207,1181.333,0.5906664,0.8159885,0.3172331,0,250,0.3172331,1847.581,0,0,0,4.72576,25.80103,35.35899,33.25646,2.102522,0,71.34759,400.5637,0,-1.421085e-14,-3.772538e-13,4.263256e-14,607.3207,0,0,471.9565,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,24.18629,2788.363,619.5206,3.001914,26.72174,0,0,1951.854,1951.537,116.4895,33.51046,150,1,150,0,0,0,0,472.0683,1063.13,0.5315649,0.743868,0.3172331,0,250,0.3172331,1835.047,0,0,0,0.4542641,26.72174,35.13338,33.03085,2.102522,0,71.32201,393.0547,0,-1.421085e-14,1.812994e-13,4.263256e-14,619.5206,2.54765,0,478.8703,0,0,0,7.904788e-14
mpc,2026-01-06 07:15:00,125,7.25,24.12046,2775.25,613.58,1.461457,21.98519,0,0,1942.675,1942.358,116.4895,33.51046,150,1,150,0,0,0,0,465.0415,946.7021,0.4733511,0.6694373,0.3172331,0,250,0.3172331,1825.868,0,0,0,0,21.98519,34.96815,32.86563,2.102522,0,70.3043,386.6736,0,-1.421085e-14,-2.177147e-13,4.263256e-14,613.58,1.461457,0,470.2034,0,0,0,-5.462297e-14
mpc,2026-01-06 07:30:00,126,7.5,24.0327,2806.734,592.8483,2.788091,20.25066,0,0,1964.714,1964.397,0,0,0,0,0,0,0,0,0,500,821.5531,0.4107765,0.5961244,0.3172331,0,250,0.3172331,1964.397,0,0,92.8483,2.788091,20.25066,35.36485,35.35914,0.005710195,0,38.9712,379.3144,0,0,-7.638334e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,24.1948,2819.517,533.7543,8.611937,25.58946,0,0,1973.662,1973.345,0,0,0,0,0,0,0,0,0,500,696.4238,0.3482119,0.5173199,0.3172331,0,250,0.3172331,1973.345,0,0,33.75434,8.611937,25.58946,35.52591,35.5202,0.005710195,0,40.0991,293.6268,0,0,-1.131317e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 08:00:00,128,8,24.17778,2838.018,474.6169,217.9366,30.1342,0,0,1986.613,1986.295,155.0176,44.5938,199.6114,1,199.6114,0,0,0,0,491.129,573.5319,0.2867659,0.4385278,0.3172331,0,250,0.3172331,1831.278,0,0,0,1.813154,30.1342,35.75903,32.963,2.796027,0,82.9471,459.3368,0,-1.421085e-14,-1.821321e-13,4.263256e-14,474.6169,216.1234,0,500,0,0,0,2.842171e-14
mpc,2026-01-06 08:15:00,129,8.25,24.21346,2830.848,402.18,214.9577,30.87941,0,0,1981.594,1981.276,116.4895,33.51046,150,1,150,0,0,0,0,467.1376,456.6572,0.2283286,0.3611446,0.3172331,0,250,0.3172331,1864.787,0,0,0,0,30.87941,35.66869,33.56617,2.102522,0,72.60411,399.3226,0,-1.421085e-14,-4.124479e-14,4.263256e-14,402.18,214.9577,0,479.2329,0,0,0,0
mpc,2026-01-06 08:30:00,130,8.5,24.27778,2849.054,327.5699,216.6763,33.80294,0,0,1994.338,1994.021,113.5204,36.47964,150,1,114.0368,0,35.96317,0,0,425.8903,350.1127,0.1750564,0.2875503,0.3172331,0,250,0.3172331,1880.501,27.5398,0,4.319033,0,6.263138,35.89809,33.84901,2.049077,0,71.45119,400.4319,0,0,-4.701795e-14,4.263256e-14,323.2508,216.6763,27.5398,425.9617,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,24.46387,2868.597,263.8561,228.2036,40.49074,1,0,2008.018,2007.701,0,0,0,0,0,0,0,0,0,484.1174,229.0283,0.1145141,0.2204608,0.3172331,0,250,0.3172331,2007.701,0,0,2.805784,5.136515,40.49074,36.14432,36.13861,0.005710195,43.42246,0,100.5454,0,0,1.39333e-14,4.263256e-14,261.0503,223.0671,0,484.1174,0,0,0,2.842171e-14
mpc,2026-01-06 09:00:00,132,9,24.53329,2896.168,217.0055,223.9943,46.98072,1,1,2027.318,2027.001,711.9815,227.8263,939.8078,2,223.3592,216.4486,0,0,500,0,353.9922,0.1769961,0.1442157,0.3172331,0,250,0.3172331,1315.019,0,0,0,7.545653,46.98072,36.49172,23.67035,12.82138,259.9596,0,532.9355,0,8.526513e-14,-2.900458e-14,4.263256e-14,217.0055,216.4486,0,0,500,6.353684,0,2.842171e-14
mpc,2026-01-06 09:15:00,133,9.25,24.69805,2876.436,169.0827,223.7977,49.20226,1,1,2013.505,2013.188,452.7277,153.9862,606.7139,2,188.6839,223.4022,0,0,194.6279,0,402.5935,0.2012967,0.2229037,0.3172331,0,250,0.3172331,1560.46,0,0,0,0.3955779,49.20226,36.24309,28.08828,8.154809,190.9667,0,382.6157,0,-5.684342e-14,2.220446e-14,4.263256e-14,169.0827,223.4022,0,0,194.6279,19.60118,0,0
mpc,2026-01-06 09:30:00,134,9.5,24.80841,2879.001,127.6824,225.3403,51.8962,1,1,2015.301,2014.984,654.7209,212.0663,866.7873,2,143.6404,223.1469,0,0,500,0,527.5301,0.263765,0.2535072,0.3172331,0,250,0.3172331,1360.263,0,0,0,2.193341,51.8962,36.27541,24.48473,11.79069,245.9507,0,495.6849,0,5.684342e-14,-2.242651e-14,4.263256e-14,127.6824,223.1469,0,0,500,15.95801,0,1.421085e-14
mpc,2026-01-06 09:45:00,135,9.75,24.83695,2938.455,99.79251,225.249,65.51222,1,1,2056.918,2056.601,628.1653,204.8062,832.9716,2,106.2583,226.7132,0,0,500,0,652.447,0.3262235,0.332178,0.3172331,0,250,0.3172331,1428.436,0,0,0,0,65.51222,37.02453,25.71184,11.31269,242.3907,0,484.7814,0,-2.842171e-14,1.562639e-13,4.263256e-14,99.79251,225.249,0,0,500,7.930119,0,-5.684342e-14
mpc,2026-01-06 10:00:00,136,10,24.9395,2943.116,89.80912,231.2777,65.2566,1,1,2060.181,2059.864,622.811,203.8294,826.6404,2,94.62704,232.0134,0,0,500,0,777.3443,0.3886722,0.4108363,0.3172331,0,250,0.3172331,1437.053,0,0,0,0,65.2566,37.08326,25.86695,11.21631,241.5469,0,483.0937,0,2.842171e-14,1.234568e-13,4.263256e-14,89.80912,231.2777,0,0,500,5.553552,0,5.684342e-14
mpc,2026-01-06 10:15:00,137,10.25,24.96424,2956.591,97.40023,229.9686,72.19966,1,1,2069.614,2069.297,608.5302,200.0198,808.55,2,73.72883,234.8212,0,0,500,0,902.222,0.451111,0.4894823,0.3172331,0,250,0.3172331,1460.766,0,0,23.6714,0,72.19966,37.25305,26.29379,10.95925,239.4314,0,519.696,0,-5.684342e-14,1.820766e-13,4.263256e-14,73.72883,229.9686,0,0,500,4.852637,0,0
mpc,2026-01-06 10:30:00,138,10.5,25.11817,2963.451,101.9727,231.2163,82.72206,1,1,2074.416,2074.099,594.7728,196.223,790.9958,2,54.6619,236.3339,0,0,500,0,1027.08,0.51354,0.5681159,0.3172331,0,250,0.3172331,1479.326,0,0,47.31079,0,82.72206,378.0601,269.6056,108.4545,480.9046,0,1043.42,0,-5.684342e-14,1.010303e-13,4.263256e-14,54.6619,231.2163,0,0,500,5.117622,0,2.842171e-14
