controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:45:00,139,10.75,25.12745,2947.845,74.21333,234.2655,86.22285,1,1,2063.492,2063.174,613.924,202.1187,816.0427,2,76.07374,239.969,0,0,500,0,1151.918,0.5759591,0.6467372,0.3172331,0,250,0.3172331,1449.25,0,0,0,0,86.22285,376.1391,264.1735,111.9656,482.0091,0,964.0182,0,-2.842171e-14,-2.029488e-13,4.263256e-14,74.21333,234.2655,0,0,500,7.563965,0,0
mpc,2026-01-06 11:00:00,140,11,25.14465,2947.044,69.33448,236.8181,98.38446,1,0,2062.93,2062.613,0,0,0,0,0,0,0,0,0,306.1526,1075.199,0.5375994,0.725346,0.3172331,0,250,0.3172331,2062.613,0,0,0,0,98.38446,376.1665,376.1087,0.05784609,394.0487,0,788.0973,0,0,1.872946e-13,4.263256e-14,69.33448,236.8181,0,312.6628,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,25.49651,2980.12,76.14968,236.4866,103.4442,1,0,2086.084,2085.767,0,0,0,0,0,0,0,0,0,312.6362,996.8704,0.4984352,0.6770369,0.3172331,0,250,0.3172331,2085.767,0,0,0,0,103.4442,383.0921,383.0339,0.05825725,402.0305,0,804.0611,0,0,1.748601e-13,4.263256e-14,76.14968,236.4866,0,317.5986,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,25.6496,2986.041,70.20105,237.6754,120.8703,1,0,2090.228,2089.911,0,0,0,0,0,0,0,0,0,306.3992,920.1137,0.4600569,0.6277147,0.3172331,0,250,0.3172331,2089.911,0,0,0,1.477186,120.8703,385.044,384.9855,0.05843796,407.2512,0,817.0506,0,0,-1.670886e-13,4.263256e-14,70.20105,236.1982,0,311.9952,0,0,0,2.842171e-14
mpc,2026-01-06 11:45:00,143,11.75,25.8025,3051.174,69.10309,238.0108,134.1798,0,0,2135.822,2135.505,0,0,0,0,0,0,0,0,0,307.1139,843.1904,0.4215952,0.5793821,0.3172331,0,250,0.3172331,2135.505,0,0,0,0,134.1798,394.6656,394.607,0.05861959,0,419.4013,2306.707,0,0,1.465494e-13,4.263256e-14,69.10309,238.0108,0,325.0992,0,0,0,2.842171e-14
mpc,2026-01-06 12:00:00,144,12,26.0282,3028.321,59.76761,228.7313,143.1211,0,0,2119.825,2119.508,0,0,0,0,0,0,0,0,0,288.4989,770.9329,0.3854665,0.5309446,0.3172331,0,250,0.3172331,2119.508,0,0,0,0,143.1211,393.5149,393.456,0.05888975,0,420.0244,2310.134,0,0,5.551115e-14,4.263256e-14,59.76761,228.7313,0,332.1309,0,0,0,-2.842171e-14
mpc,2026-01-06 12:15:00,145,12.25,26.13024,3001.639,65.37951,234.8462,154.1383,0,0,2101.147,2100.83,0,0,0,0,0,0,0,0,0,300.2257,695.7551,0.3478776,0.4854452,0.3172331,0,250,0.3172331,2100.83,0,0,0,0,154.1383,390.8621,390.8031,0.05901271,0,419.4764,2307.12,0,0,-1.041389e-13,4.263256e-14,65.37951,234.8462,0,323.4058,0,0,0,0
mpc,2026-01-06 12:30:00,146,12.5,26.25605,3014.859,66.11769,237.3394,160.1573,0,0,2110.401,2110.084,0,0,0,0,0,0,0,0,0,300.9265,620.414,0.310207,0.4381068,0.3172331,0,250,0.3172331,2110.084,0,0,0,2.530618,160.1573,393.5968,393.5377,0.05916503,0,423.4075,2333.107,0,0,1.609823e-14,4.263256e-14,66.11769,234.8088,0,314.4054,0,0,0,-2.842171e-14
mpc,2026-01-06 12:45:00,147,12.75,26.46461,3008.289,58.63244,237.885,174.9679,0,0,2105.803,2105.485,0,0,0,0,0,0,0,0,0,296.5175,546.187,0.2730935,0.3906656,0.3172331,0,250,0.3172331,2105.485,0,0,0,0,174.9679,394.4268,394.3674,0.05941926,0,427.1397,2349.268,0,0,-1.984524e-13,4.263256e-14,58.63244,237.885,0,313.9317,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,26.6505,3059.504,68.72478,241.2242,189.9339,0,0,2141.653,2141.336,0,0,0,0,0,0,0,0,0,303.3857,470.2545,0.2351273,0.3439259,0.3172331,0,250,0.3172331,2141.336,0,0,0,6.563297,189.9339,402.6841,402.6244,0.05964771,0,438.3367,2422.174,0,0,2.875478e-14,4.263256e-14,68.72478,234.6609,0,319.9427,0,0,0,2.842171e-14
mpc,2026-01-06 13:15:00,149,13.25,26.64456,3061.193,81.4915,235.4293,190.0547,0,0,2142.835,2142.518,0,0,0,0,0,0,0,0,0,314.03,391.673,0.1958365,0.2961124,0.3172331,0,250,0.3172331,2142.518,0,0,0,2.890762,190.0547,402.8568,402.7972,0.05964039,0,438.5278,2416.889,0,0,-6.028511e-14,4.263256e-14,81.4915,232.5385,0,316.9752,0,0,0,-2.842171e-14
mpc,2026-01-06 13:30:00,150,13.5,26.89551,3082.586,84.45699,240.3042,202.4083,0,0,2157.811,2157.493,0,0,0,0,0,0,0,0,0,298.5763,316.9673,0.1584836,0.2466307,0.3172331,0,250,0.3172331,2157.493,0,0,15.29356,10.89128,202.4083,407.7885,407.7285,0.05995151,0,445.9802,2498.06,0,0,6.0979e-14,4.263256e-14,69.16343,229.4129,0,298.5763,0,0,0,-2.842171e-14
mpc,2026-01-06 13:45:00,151,13.75,26.95472,3056.97,68.75396,237.8576,207.0236,0,0,2139.879,2139.562,0,0,0,0,0,0,0,0,0,297.6438,242.5064,0.1212532,0.1995896,0.3172331,0,250,0.3172331,2139.562,0,0,0,8.967705,207.0236,404.8982,404.8382,0.06002541,0,444.0102,2457.526,0,0,-1.060263e-14,4.263256e-14,68.75396,228.8899,0,315.5582,0,0,0,-2.842171e-14
mpc,2026-01-06 14:00:00,152,14,26.94904,3080.528,73.57536,234.8488,218.0564,0,1,2156.369,2156.052,611.1606,199.8788,811.0394,2,84.66172,226.3777,0,0,500,0,367.4682,0.1837341,0.1527027,0.3172331,0,250,0.3172331,1544.892,0,0,0,8.471148,218.0564,407.9702,292.2828,115.6874,0,533.4164,2948.403,0,0,2.353673e-14,4.263256e-14,73.57536,226.3777,0,0,500,11.08636,0,5.684342e-14
mpc,2026-01-06 14:15:00,153,14.25,26.95961,3097.403,83.00795,232.3028,215.4199,0,1,2168.182,2167.865,614.0992,200.67,814.7692,2,88.90129,225.8679,0,0,500,0,492.4104,0.2462052,0.2313894,0.3172331,0,250,0.3172331,1553.766,0,0,0,6.434918,215.4199,410.2953,294.0264,116.2689,0,535.4613,2956.137,0,0,7.599477e-14,4.263256e-14,83.00795,225.8679,0,0,500,5.893336,0,0
mpc,2026-01-06 14:30:00,154,14.5,27.03166,3122.237,93.93822,234.2847,224.4541,0,1,2185.566,2185.248,344.0106,122.9297,466.9403,1,102.8437,225.4537,0,0,138.6429,0,526.9936,0.2634968,0.3100636,0.3172331,0,250,0.3172331,1841.238,0,0,0,8.831087,224.4541,414.2061,348.9494,65.25664,0,514.4175,2844.53,0,-1.421085e-14,-1.257883e-13,4.263256e-14,93.93822,225.4537,0,0,138.6429,8.905503,0,-1.421085e-14
mpc,2026-01-06 14:45:00,155,14.75,27.35975,3118,103.5974,232.1462,232.0155,1,1,2182.6,2182.283,630.0442,205.9707,836.0148,2,103.4326,232.5822,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1552.239,0,0,0.1648331,0,232.0155,416.4927,296.2046,120.2882,546.4494,0,1093.183,0,0,-2.098322e-14,4.263256e-14,103.4326,232.1462,0,0,500,0.4360661,0,5.684342e-14
mpc,2026-01-06 15:00:00,156,15,27.31281,3118.82,109.0482,234.1882,231.1639,1,1,2183.174,2182.857,634.1437,207.1321,841.2758,2,108.8616,232.4141,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1548.713,0,0,0.1865733,1.774084,231.1639,416.1922,295.2409,120.9513,546.4413,0,1096.265,0,-5.684342e-14,-1.46716e-13,4.263256e-14,108.8616,232.4141,0,0,500,0,0,-1.136868e-13
mpc,2026-01-06 15:15:00,157,15.25,27.43397,3109.418,102.7962,228.7003,228.7161,1,1,2176.593,2176.275,628.8201,205.2539,834.074,2,104.9217,229.1523,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1547.455,0,0,0,0,228.7161,415.9944,295.7525,120.2419,544.7191,0,1089.438,0,2.842171e-14,8.776313e-14,4.263256e-14,102.7962,228.7003,0,0,500,2.577417,0,-2.842171e-14
mpc,2026-01-06 15:30:00,158,15.5,27.24785,3115.652,109.3743,232.1215,227.2432,1,1,2180.956,2180.639,630.9962,205.2484,836.2446,2,113.0328,223.2117,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1549.643,0,0,0,8.909744,227.2432,415.2039,295.0163,120.1875,543.5266,0,1102.422,0,2.842171e-14,-4.568568e-13,4.263256e-14,109.3743,223.2117,0,0,500,3.65858,0,1.136868e-13
mpc,2026-01-06 15:45:00,159,15.75,27.33506,3088.758,120.5488,229.5732,233.2549,1,1,2162.131,2161.813,640.7267,207.9219,848.6486,2,126.6179,222.0307,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1521.087,0,0,0,7.54251,233.2549,412.373,290.1097,122.2633,542.5193,0,1098.049,0,0,-4.374279e-14,4.263256e-14,120.5488,222.0307,0,0,500,6.069043,0,0
mpc,2026-01-06 16:00:00,160,16,27.53052,3084.99,128.0358,233.1295,226.0109,1,1,2159.493,2159.176,651.6827,211.5691,863.2518,2,136.5605,226.6913,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1507.493,0,0,0,6.438205,226.0109,413.5659,288.701,124.8649,543.5536,0,1098.213,0,-1.136868e-13,2.897682e-14,4.263256e-14,128.0358,226.6913,0,0,500,8.524706,0,-5.684342e-14
mpc,2026-01-06 16:15:00,161,16.25,27.56734,3054.653,143.503,230.6308,226.2992,1,1,2138.257,2137.94,657.0552,212.8134,869.8686,2,146.0111,223.8575,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1480.885,0,0,0,6.773323,226.2992,409.8168,283.8253,125.9915,540.011,0,1091.706,0,-1.421085e-13,-2.475797e-14,4.263256e-14,143.503,223.8575,0,0,500,2.508149,0,-8.526513e-14
mpc,2026-01-06 16:30:00,162,16.5,27.54421,3054.812,149.3137,225.8191,228.8471,1,1,2138.368,2138.051,669.8698,216.611,886.4808,2,161.5764,224.9044,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1468.181,0,0,0,0.9147468,228.8471,409.6384,281.2534,128.385,541.7037,0,1084.985,0,-8.526513e-14,-2.977618e-13,4.263256e-14,149.3137,224.9044,0,0,500,12.26271,0,0
mpc,2026-01-06 16:45:00,163,16.75,27.62468,3030.269,179.8992,222.402,206.4957,1,1,2121.188,2120.871,685.6147,220.971,906.5858,2,183.2739,223.3118,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1435.256,0,0,0,0,206.4957,407.0374,275.4131,131.6243,536.0089,0,1072.018,0,0,-2.799982e-13,4.263256e-14,179.8992,222.402,0,0,500,4.284527,0,2.842171e-14
mpc,2026-01-06 17:00:00,164,17,27.75591,2999.179,206.9606,214.6508,208.3467,1,1,2099.426,2099.108,710.8088,227.9377,938.7466,2,218.0767,220.6699,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1388.3,0,0,0,0,208.3467,403.9804,267.1425,136.8379,535.1712,0,1070.342,0,-8.526513e-14,2.320366e-13,4.263256e-14,206.9606,214.6508,0,0,500,17.13521,0,5.684342e-14
mpc,2026-01-06 17:15:00,165,17.25,27.87124,2970.298,244.5869,213.5912,201.2938,1,1,2079.208,2078.891,733.024,233.9603,966.9843,2,249.7768,217.2075,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1345.867,0,0,0,0,201.2938,401.0692,259.6113,141.458,532.4001,0,1064.8,0,2.842171e-14,2.258194e-13,4.263256e-14,244.5869,213.5912,0,0,500,8.806129,0,0
mpc,2026-01-06 17:30:00,166,17.5,28.14559,2990.464,307.8256,209.1619,192.1361,1,0,2093.325,2093.008,232.9464,67.01153,299.9579,1,299.9579,0,0,0,0,209.1619,1847.41,0.9237052,1.196402,0.3172331,0,250,0.3172331,1860.061,0,0,7.86769,0,192.1361,406.1566,360.8977,45.25889,465.1883,0,943.9484,0,-2.842171e-14,-2.535749e-13,4.263256e-14,299.9579,209.1619,0,214.4945,0,0,0,0
mpc,2026-01-06 17:45:00,167,17.75,28.17703,2937.526,352.5121,207.2001,175.1881,1,0,2056.268,2055.951,264.4581,76.07648,340.5346,1,340.5346,0,0,0,0,207.2001,1795.32,0.8976598,1.163287,0.3172331,0,250,0.3172331,1791.493,0,0,11.97748,0,175.1881,399.2345,347.8271,51.40744,457.9172,0,936.4955,0,1.421085e-14,-3.299583e-13,4.263256e-14,340.5346,207.2001,0,211.3011,0,0,0,-5.684342e-14
mpc,2026-01-06 18:00:00,168,18,28.09411,2893.525,400.7028,2.048161,163.6841,0,0,2025.467,2025.15,0,0,0,0,0,0,0,0,0,400.7028,1694.861,0.8474306,1.130486,0.3172331,0,250,0.3172331,2025.15,0,0,0,2.048161,163.6841,392.5592,392.4977,0.06148347,0,424.2216,2336.752,0,0,2.147171e-13,4.263256e-14,400.7028,0,0,401.0092,0,0,0,0
mpc,2026-01-06 18:15:00,169,18.25,28.0633,2901.117,438.232,0,154.8947,0,0,2030.782,2030.464,602.5586,173.3376,775.8961,2,447.7186,0,0,0,328.1775,0,1776.639,0.8883194,1.067229,0.3172331,0,250,0.3172331,1427.906,0,0,0,0,154.8947,393.3308,276.5631,116.7677,0,479.9014,2639.458,0,1.136868e-13,-2.080558e-13,4.263256e-14,438.232,0,0,0,328.1775,9.486559,0,5.684342e-14
mpc,2026-01-06 18:30:00,170,18.5,28.03009,2868.641,466.2803,0.3868243,150.9058,0,0,2008.049,2007.732,375.2125,107.9371,483.1495,1,483.1495,0,0,0,0,0.3868243,1776.262,0.8881312,1.118723,0.3172331,0,250,0.3172331,1632.519,0,0,0,0,150.9058,388.6528,315.97,72.68284,0,453.1145,2492.13,0,-1.421085e-14,2.715606e-13,4.263256e-14,466.2803,0.3868243,0,0.9558183,0,16.86921,0,1.065814e-14
mpc,2026-01-06 18:45:00,171,18.75,28.01113,2851.157,496.2804,1.710765,132.6251,0,0,1995.81,1995.492,409.4208,117.7778,527.1986,2,527.1986,0,0,0,0,1.710765,1775.555,0.8877776,1.118486,0.3172331,0,250,0.3172331,1586.072,0,0,0,0,132.6251,386.1282,306.8564,79.27179,0,450.2931,2476.612,0,-2.842171e-14,3.819167e-13,4.263256e-14,496.2804,1.710765,0,1.938299,0,30.91825,0,1.421085e-14
mpc,2026-01-06 19:00:00,172,19,27.96466,2833.699,529.6827,0.1687485,129.7503,0,0,1983.589,1983.272,809.9639,233.0017,1042.966,3,544.0681,0,0,0,498.8974,0,1900,0.95,1.118041,0.3172331,0,250,0.3172331,1173.308,0,0,0,0.1687485,129.7503,383.3847,226.7749,156.6097,0,484.8546,2666.991,0,-2.273737e-13,-6.727952e-14,4.263256e-14,529.6827,0,0,0,498.8974,14.38548,0,-1.136868e-13
mpc,2026-01-06 19:15:00,173,19.25,27.93572,2877.168,552.1909,0,115.9723,0,0,2014.017,2013.7,466.0624,134.0718,600.1343,2,598.9379,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1547.638,0,0,0,0,115.9723,389.0264,298.9408,90.08563,0,455.4138,2504.776,0,-2.842171e-14,3.779199e-13,4.263256e-14,552.1909,0,0,0,1.196402,46.74701,0,0
mpc,2026-01-06 19:30:00,174,19.5,27.65784,2845.272,543.8636,0,112.9269,0,0,1991.691,1991.373,458.0276,131.7605,589.788,2,589.788,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1533.346,0,0,0,0,112.9269,382.4557,294.4417,88.01395,0,447.887,2463.379,0,0,-7.993606e-14,4.263256e-14,543.8636,0,0,0.3026602,0,45.92441,0,0
mpc,2026-01-06 19:45:00,175,19.75,27.6998,2816.243,539.4277,3.75693,103.5683,0,0,1971.37,1971.053,116.4895,33.51046,150,1,150,0,0,0,0,389.4277,1802.045,0.9010225,1.196214,0.3172331,0,250,0.3172331,1854.563,0,0,0,3.75693,103.5683,378.8894,356.4396,22.44979,0,409.8555,2260.686,0,-1.421085e-14,-2.280398e-13,4.263256e-14,539.4277,0,0,428.4579,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,27.54939,2797.949,529.2844,4.003581,88.18703,0,0,1958.565,1958.247,393.5193,113.2034,506.7228,2,506.7228,0,0,0,0,23.68662,1795.84,0.8979198,1.134721,0.3172331,0,250,0.3172331,1564.728,0,0,0,2.878594,88.18703,375.235,299.7812,75.45387,0,429.88,2369.306,0,-1.421085e-14,3.710365e-13,4.263256e-14,529.2844,1.124987,0,67.56195,0,0,0,9.103829e-15
mpc,2026-01-06 20:15:00,177,20.25,27.31451,2794.655,496.4543,5.552799,80.10932,0,0,1956.259,1955.942,116.4895,33.51046,150,1,150,0,0,0,0,348.7175,1708.377,0.8541887,1.130814,0.3172331,0,250,0.3172331,1839.452,0,0,0,3.289574,80.10932,372.9472,350.6788,22.2684,0,399.4615,2202.713,0,-1.421085e-14,2.293721e-13,4.263256e-14,496.4543,2.263226,0,383.3002,0,0,0,-1.332268e-14
mpc,2026-01-06 20:30:00,178,20.5,27.30992,2795.882,460.4377,0,70.8394,0,0,1957.117,1956.8,0,0,0,0,0,0,0,0,0,460.4377,1592.999,0.7964996,1.07574,0.3172331,0,250,0.3172331,1956.8,0,0,0,0,70.8394,373.075,373.0145,0.06047247,0,386.5183,2125.851,0,0,-3.841372e-14,4.263256e-14,460.4377,0,0,486.3173,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,27.38543,2752.253,422.8247,0,73.10229,0,0,1926.577,1926.26,0,0,0,0,0,0,0,0,0,422.8247,1487.042,0.7435211,1.003088,0.3172331,0,250,0.3172331,1926.26,0,0,0,0,73.10229,367.8357,367.7751,0.06056837,0,381.7323,2099.528,0,0,6.861178e-14,4.263256e-14,422.8247,0,0,425.2798,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,27.34468,2757.302,391.7876,0,65.23163,0,0,1930.112,1929.794,0,0,0,0,0,0,0,0,0,391.7876,1388.861,0.6944306,0.9363687,0.3172331,0,250,0.3172331,1929.794,0,0,0,0,65.23163,368.1954,368.1349,0.06051658,0,380.5787,2093.183,0,0,3.570477e-13,4.263256e-14,391.7876,0,0,394.1116,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,27.25382,2792.524,345.316,0.3073048,56.26545,0,0,1954.767,1954.45,0,0,0,0,0,0,0,0,0,331.4506,1305.78,0.6528899,0.8745455,0.3172331,0,250,0.3172331,1954.45,0,0,13.86541,0.3073048,56.26545,372.1891,372.1287,0.06040142,0,382.8417,2130.077,0,0,2.349232e-13,4.263256e-14,331.4506,0,0,331.4506,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,27.01504,2738.146,312.9714,0,52.56065,0,0,1916.702,1916.385,0,0,0,0,0,0,0,0,0,306.188,1229.027,0.6145137,0.8222305,0.3172331,0,250,0.3172331,1916.385,0,0,6.783423,0,52.56065,363.1255,363.0654,0.06010086,0,373.0232,2063.329,0,0,4.450884e-13,4.263256e-14,306.188,0,0,306.188,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,27.26765,2744.676,248.0854,0,60.48659,0,0,1921.273,1920.956,0,0,0,0,0,0,0,0,0,248.0854,1166.813,0.5834063,0.7739005,0.3172331,0,250,0.3172331,1920.956,0,0,0,0,60.48659,365.9178,365.8574,0.06041892,0,377.3774,2075.576,0,0,-8.981704e-14,4.263256e-14,248.0854,0,0,266.3902,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,27.25138,2752.972,224.0102,0,52.65446,0,0,1927.08,1926.763,0,0,0,0,0,0,0,0,0,222.191,1111.081,0.5555405,0.7347247,0.3172331,0,250,0.3172331,1926.763,0,0,1.819195,0,52.65446,366.8988,366.8384,0.06039834,0,376.8634,2075.887,0,0,-2.706724e-13,4.263256e-14,222.191,0,0,226.2775,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,26.96712,2745.26,185.1847,0,44.52122,0,0,1921.682,1921.365,0,0,0,0,0,0,0,0,0,185.1847,1064.61,0.532305,0.6996315,0.3172331,0,250,0.3172331,1921.365,0,0,0,0,44.52122,363.7058,363.6458,0.06004089,0,372.0721,2046.396,0,0,1.838529e-13,4.263256e-14,185.1847,0,0,202.3602,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,26.72871,2730.588,166.8306,0,33.2166,0,0,1911.411,1911.094,0,0,0,0,0,0,0,0,0,166.771,1022.75,0.5113748,0.6703693,0.3172331,0,250,0.3172331,1911.094,0,0,0.0595285,0,33.2166,359.9752,359.9155,0.05974436,0,366.1711,2014.044,0,0,-8.570922e-14,4.263256e-14,166.771,0,0,166.771,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,26.60193,2671.195,162.3546,4.042625,37.64325,0,0,1869.837,1869.519,0,0,0,0,0,0,0,0,0,140.0533,987.5754,0.4937877,0.6440105,0.3172331,0,250,0.3172331,1869.519,0,0,24.04331,2.300697,37.64325,351.223,351.1634,0.05958786,0,358.2342,2015.732,0,0,-1.167955e-13,4.263256e-14,138.3113,1.741928,0,140.0533,0,0,0,-9.103829e-15
mpc,2026-01-06 23:00:00,188,23,26.25961,2700.126,146.3491,5.4112,28.28277,0,0,1890.088,1889.771,0,0,0,0,0,0,0,0,0,108.435,960.3111,0.4801556,0.6218617,0.3172331,0,250,0.3172331,1889.771,0,0,40.31167,3.01368,28.28277,352.5335,352.4743,0.05916934,0,357.7495,2042.359,0,0,1.477707e-13,4.263256e-14,106.0375,2.39752,0,108.435,0,0,0,-5.77316e-15
mpc,2026-01-06 23:15:00,189,23.25,26.14301,2689.578,128.5842,4.040345,24.28715,0,0,1882.704,1882.387,0,0,0,0,0,0,0,0,0,84.79469,938.9613,0.4694806,0.6046938,0.3172331,0,250,0.3172331,1882.387,0,0,47.82981,0,24.28715,350.3183,350.2592,0.05902814,0,354.7784,2033.788,0,0,1.537659e-13,4.263256e-14,80.75435,4.040345,0,85.45173,0,0,0,1.776357e-15
mpc,2026-01-06 23:30:00,190,23.5,25.94374,2683.168,128.737,4.323968,21.86339,0,1,1878.218,1877.9,451.3776,129.8475,581.2251,2,81.22511,0,0,0,500,0,1063.813,0.5319067,0.5912502,0.3172331,0,250,0.3172331,1426.523,0,0,47.51193,4.323968,21.86339,348.0637,264.3575,83.70627,0,398.2566,2279.828,0,-5.684342e-14,-3.03868e-13,4.263256e-14,81.22511,0,0,0,500,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,25.96434,2708.685,106.0087,1.704606,24.59065,0,1,1896.08,1895.763,432.1714,124.3224,556.4938,2,56.4938,0,0,0,500,0,1188.646,0.594323,0.6698678,0.3172331,0,250,0.3172331,1463.591,0,0,49.51491,1.704606,24.59065,351.5215,271.3408,80.18072,0,400.2222,2289.575,0,-2.842171e-14,-2.196021e-13,4.263256e-14,56.4938,0,0,0,500,0,0,0
mpc,2026-01-07 00:00:00,192,0,25.94872,2651.274,106.9549,0,29.65113,1,1,1855.892,1855.575,431.8134,124.2194,556.0328,2,56.03284,0,0,0,500,0,1313.459,0.6567294,0.748473,0.3172331,0,250,0.3172331,1423.761,0,0,50.92204,0,29.65113,343.9614,263.8726,80.08884,393.5874,0,875.0153,0,-4.263256e-14,2.475797e-14,4.263256e-14,56.03284,0,0,0,500,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,25.45485,2654.309,100.6202,0,19.87187,1,1,1858.016,1857.699,429.2099,123.6356,552.8456,2,51.29232,1.55327,0,0,500,0,1438.252,0.7191261,0.8270658,0.3172331,0,250,0.3172331,1428.489,0,0,49.32784,0,19.87187,340.9225,262.1097,78.81281,389.3916,0,863.8736,0,-5.684342e-14,-3.579359e-13,4.263256e-14,51.29232,0,0,0,500,1.55327,0,-6.039613e-14
mpc,2026-01-07 00:30:00,194,0.5,25.32597,2670.857,96.30305,0,16.00327,1,1,1869.6,1869.283,435.1309,125.3872,560.5181,2,58.51076,2.007316,0,0,500,0,1563.026,0.7815129,0.9056463,0.3172331,0,250,0.3172331,1434.152,0,0,37.79229,0,16.00327,342.158,262.466,79.69193,390.782,0,846.7557,0,-1.421085e-14,2.671197e-13,4.263256e-14,58.51076,0,0,0,500,2.007316,0,-8.881784e-15
mpc,2026-01-07 00:45:00,195,0.75,24.98368,2686.537,82.57719,0,19.94658,1,1,1880.576,1880.259,433.0391,124.6512,557.6903,2,56.94546,0.7448518,0,0,500,0,1687.78,0.8438898,0.9842144,0.3172331,0,250,0.3172331,1447.22,0,0,25.63173,0,19.94658,33.85037,26.04996,7.800414,154.3266,0,352.868,0,-1.421085e-14,-4.101164e-13,4.263256e-14,56.94546,0,0,0,500,0.7448518,0,-3.952394e-14
mpc,2026-01-07 01:00:00,196,1,25.00203,2696.468,83.38078,0,23.70375,1,1,1887.527,1887.21,437.6094,125.8868,563.4961,2,63.49612,0,0,0,500,0,1812.514,0.906257,1.06277,0.3172331,0,250,0.3172331,1449.601,0,0,19.88467,0,23.70375,343.2008,263.5745,79.62625,393.7712,0,821.8435,0,1.421085e-14,-4.587442e-13,4.263256e-14,63.49612,0,0,0,500,0,0,0
mpc,2026-01-07 01:15:00,197,1.25,24.89933,2735.28,84.36883,0,25.48222,1,1,1914.696,1914.379,340.8219,98.06855,438.8905,1,87.574,0.2310308,0,0,351.0854,0,1900,0.95,1.141313,0.3172331,0,250,0.3172331,1573.557,0,0,0,0,25.48222,34.46452,28.32402,6.140505,131.0164,0,262.0328,0,-4.263256e-14,-1.64313e-14,4.263256e-14,84.36883,0,0,0,351.0854,3.436203,0,1.332268e-14
mpc,2026-01-07 01:30:00,198,1.5,24.84985,2728.087,80.89945,0,31.84173,1,1,1909.661,1909.343,0,0,0,0,0,0,0,0,0,80.89945,1879.476,0.939738,1.196402,0.3172331,0,250,0.3172331,1909.343,0,0,0,0,31.84173,34.37389,34.36818,0.005710195,40.14025,0,80.28051,0,0,2.149392e-13,4.263256e-14,80.89945,0,0,83.05487,0,0,0,0
mpc,2026-01-07 01:45:00,199,1.75,24.59423,2738.164,82.36793,4.62032,38.63459,1,1,1916.715,1916.397,0,0,0,0,0,0,0,0,0,85.96587,1857.689,0.9288443,1.183479,0.3172331,0,250,0.3172331,1916.397,0,0,0,1.02238,38.63459,34.50086,34.49515,0.005710195,41.46308,0,84.68976,0,0,1.825207e-13,4.263256e-14,82.36793,3.59794,0,95.26356,0,0,0,2.220446e-15
mpc,2026-01-07 02:00:00,200,2,24.72208,2740.791,64.62534,0.9313712,32.20065,1,1,1918.554,1918.237,0,0,0,0,0,0,0,0,0,65.55671,1841.007,0.9205035,1.169759,0.3172331,0,250,0.3172331,1918.237,0,0,0,0,32.20065,34.53397,34.52826,0.005710195,40.35056,0,80.70113,0,0,-1.363354e-13,4.263256e-14,64.62534,0.9313712,0,93.99228,0,0,0,-5.551115e-15
mpc,2026-01-07 02:15:00,201,2.25,24.877,2696.424,77.95236,0.1313398,22.00641,1,1,1887.497,1887.18,0,0,0,0,0,0,0,0,0,78.0837,1821.196,0.9105982,1.159255,0.3172331,0,250,0.3172331,1887.18,0,0,0,0,22.00641,33.97494,33.96923,0.005710195,37.96058,0,75.92116,0,0,2.990941e-13,4.263256e-14,77.95236,0.1313398,0,81.12484,0,0,0,-4.357625e-15
mpc,2026-01-07 02:30:00,202,2.5,24.63321,2676.89,74.51074,1.4169,14.74731,1,1,1873.823,1873.506,0,0,0,0,0,0,0,0,0,75.25082,1802.097,0.9010485,1.146781,0.3172331,0,250,0.3172331,1873.506,0,0,0,0.6768202,14.74731,33.72881,33.7231,0.005710195,36.3849,0,73.93732,0,0,-3.279599e-13,4.263256e-14,74.51074,0.7400793,0,79.13042,0,0,0,4.996004e-15
mpc,2026-01-07 02:45:00,203,2.75,24.58516,2723.692,78.0892,0,13.18024,1,1,1906.585,1906.267,0,0,0,0,0,0,0,0,0,71.19319,1784.015,0.8920075,1.134754,0.3172331,0,250,0.3172331,1906.267,0,0,6.896007,0,13.18024,34.31852,34.31281,0.005710195,36.6895,0,85.27462,0,0,2.264855e-14,4.263256e-14,71.19319,0,0,74.0188,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,24.40758,2710.661,71.94662,2.707179,17.48336,1,1,1897.463,1897.145,0,0,0,0,0,0,0,0,0,73.82957,1765.277,0.8826384,1.123368,0.3172331,0,250,0.3172331,1897.145,0,0,0,0.8242269,17.48336,34.15433,34.14862,0.005710195,37.29019,0,76.00217,0,0,-1.272316e-13,4.263256e-14,71.94662,1.882952,0,82.80301,0,0,0,-5.107026e-15
mpc,2026-01-07 03:15:00,205,3.25,24.32336,2705.404,72.44283,0.5917074,11.05486,1,1,1893.783,1893.466,0,0,0,0,0,0,0,0,0,73.00805,1746.747,0.8733734,1.111569,0.3172331,0,250,0.3172331,1893.466,0,0,0,0.0264904,11.05486,34.08809,34.08238,0.005710195,36.06552,0,72.17673,0,0,-3.701484e-13,4.263256e-14,72.44283,0.565217,0,87.85919,0,0,0,-5.551115e-16
mpc,2026-01-07 03:30:00,206,3.5,24.08567,2674.859,72.35738,1.308261,11.35921,1,1,1872.401,1872.084,0,0,0,0,0,0,0,0,0,73.66564,1728.055,0.8640277,1.099901,0.3172331,0,250,0.3172331,1872.084,0,0,0,0,11.35921,33.70322,33.69751,0.005710195,35.72573,0,71.45146,0,0,-2.198242e-13,4.263256e-14,72.35738,1.308261,0,94.83702,0,0,0,-2.220446e-15
mpc,2026-01-07 03:45:00,207,3.75,24.26597,2672.45,97.57382,3.305018,15.15178,1,1,1870.715,1870.398,0,0,0,0,0,0,0,0,0,89.66984,1705.366,0.852683,1.088131,0.3172331,0,250,0.3172331,1870.398,0,0,8.339313,2.869686,15.15178,33.67288,33.66717,0.005710195,36.38218,0,92.09988,0,0,-2.717826e-13,4.263256e-14,89.23451,0.4353324,0,89.66984,0,0,0,-2.442491e-15
mpc,2026-01-07 04:00:00,208,4,24.08246,2650.466,99.00304,1.754268,19.12743,1,1,1855.326,1855.009,0,0,0,0,0,0,0,0,0,98.91881,1680.368,0.8401839,1.073844,0.3172331,0,250,0.3172331,1855.009,0,0,0.2138074,1.624686,19.12743,33.39587,33.39016,0.005710195,36.8052,0,76.78181,0,0,-3.967937e-13,4.263256e-14,98.78923,0.1295814,0,98.91881,0,0,0,1.110223e-16
mpc,2026-01-07 04:15:00,209,4.25,23.99718,2649.266,110.3031,3.207443,28.51513,1,1,1854.486,1854.169,0,0,0,0,0,0,0,0,0,110.3031,1652.527,0.8262637,1.058103,0.3172331,0,250,0.3172331,1854.169,0,0,0,3.207443,28.51513,33.38075,33.37504,0.005710195,38.45767,0,82.44817,0,0,3.317346e-13,4.263256e-14,110.3031,0,0,112.2059,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,24.02522,2674.758,137.3016,0,37.18377,1,1,1872.331,1872.013,0,0,0,0,0,0,0,0,0,137.3016,1617.942,0.808971,1.040572,0.3172331,0,250,0.3172331,1872.013,0,0,0,0,37.18377,33.70195,33.69624,0.005710195,40.32764,0,80.65528,0,0,1.64313e-14,4.263256e-14,137.3016,0,0,139.4183,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,23.91212,2666.451,161.169,0,18.4316,1,1,1866.516,1866.199,0,0,0,0,0,0,0,0,0,161.169,1577.395,0.7886975,1.018794,0.3172331,0,250,0.3172331,1866.199,0,0,0,0,18.4316,33.59729,33.59158,0.005710195,36.87142,0,73.74283,0,0,4.13003e-13,4.263256e-14,161.169,0,0,172.1065,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,23.86275,2665.981,199.8472,0,14.32198,1,1,1866.187,1865.87,116.4895,33.51046,150,1,150,0,0,0,0,49.84718,1564.685,0.7823424,0.9932625,0.3172331,0,250,0.3172331,1749.38,0,0,0,0,14.32198,33.59137,31.48884,2.102522,67.54539,0,135.0908,0,-1.421085e-14,-4.255485e-13,4.263256e-14,199.8472,0,0,85.42964,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,23.78114,2709.596,262.8953,0,21.95151,1,1,1896.717,1896.4,526.126,151.3503,677.4763,2,297.4964,0,0,0,379.9798,0,1659.434,0.8297168,0.9852591,0.3172331,0,250,0.3172331,1370.274,0,0,0,0,21.95151,34.1409,24.66493,9.475978,179.9114,0,359.8228,0,2.842171e-14,-1.976197e-13,4.263256e-14,262.8953,0,0,0,379.9798,34.60116,0,5.684342e-14
mpc,2026-01-07 05:30:00,214,5.5,23.76608,2727.418,331.5658,0,29.83976,1,1,1909.193,1908.875,632.4726,181.9429,814.4155,2,349.9868,0,0,0,464.4287,0,1775.279,0.8876397,1.044921,0.3172331,0,250,0.3172331,1276.403,0,0,0,0,29.83976,34.36547,22.97525,11.39022,210.2129,0,420.4258,0,5.684342e-14,-1.321165e-13,4.263256e-14,331.5658,0,0,0,464.4287,18.42095,0,0
mpc,2026-01-07 05:45:00,215,5.75,23.62598,2744.57,407.5208,0,27.33559,1,1,1921.199,1920.882,713.6373,205.3548,918.9921,2,418.397,0.5950587,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1207.244,0,0,0,0,27.33559,34.58158,21.7304,12.85118,231.9224,0,463.8447,0,5.684342e-14,-8.881784e-15,4.263256e-14,407.5208,0,0,0,500,11.47132,0,2.131628e-14
mpc,2026-01-07 06:00:00,216,6,23.59291,2770.724,476.8252,0,27.49573,1,0,1939.507,1939.189,0,0,0,0,0,0,0,0,0,476.8252,1780.495,0.8902473,1.196402,0.3172331,0,250,0.3172331,1939.189,0,0,0,0,27.49573,34.91112,34.90541,0.005710195,39.7678,0,79.53559,0,0,4.423129e-13,4.263256e-14,476.8252,0,0,487.0046,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,23.60014,2760.303,524.743,3.747055,28.0445,0,0,1932.212,1931.895,0,0,0,0,0,0,0,0,0,500,1655.214,0.8276072,1.121151,0.3172331,0,250,0.3172331,1931.895,0,0,24.74304,3.747055,28.0445,34.77981,34.7741,0.005710195,0,39.73423,267.6837,0,0,-2.364775e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,23.60059,2757.797,562.6353,8.051249,25.09354,0,0,1930.458,1930.141,116.4895,33.51046,150,1,150,0,0,0,0,414.8425,1551.243,0.7756216,1.042264,0.3172331,0,250,0.3172331,1813.651,0,0,0,5.844064,25.09354,34.74824,32.64572,2.102522,0,70.59443,398.3504,0,-1.421085e-14,-3.061995e-13,4.263256e-14,562.6353,2.207185,0,436.6097,0,0,0,7.105427e-14
mpc,2026-01-07 06:45:00,219,6.75,23.66159,2722.082,609.5254,9.443227,31.13352,0,0,1905.457,1905.14,116.4895,33.51046,150,1,150,0,0,0,0,462.7744,1435.305,0.7176527,0.976795,0.3172331,0,250,0.3172331,1788.651,0,0,0,6.194267,31.13352,34.29823,32.19571,2.102522,0,71.21924,402.3909,0,-1.421085e-14,-1.088019e-13,4.263256e-14,609.5254,3.24896,0,465.1434,0,0,0,2.176037e-14
mpc,2026-01-07 07:00:00,220,7,23.68597,2756.724,595.9769,8.968516,23.46872,0,0,1929.707,1929.39,116.4895,33.51046,150,1,150,0,0,0,0,448.8368,1322.87,0.6614351,0.9037907,0.3172331,0,250,0.3172331,1812.9,0,0,0,6.10856,23.46872,34.73473,32.63221,2.102522,0,70.30044,397.1897,0,-1.421085e-14,-1.250111e-13,4.263256e-14,595.9769,2.859956,0,474.5062,0,0,0,-5.77316e-14
mpc,2026-01-07 07:15:00,221,7.25,23.85568,2766.787,593.8386,3.447678,20.26885,0,0,1936.751,1936.434,116.4895,33.51046,150,1,150,0,0,0,0,445.4167,1211.308,0.6056539,0.8329919,0.3172331,0,250,0.3172331,1819.944,0,0,0,1.869606,20.26885,34.86151,32.75899,2.102522,0,69.87224,387.5224,0,-1.421085e-14,7.949197e-14,4.263256e-14,593.8386,1.578072,0,466.6546,0,0,0,-3.552714e-15
mpc,2026-01-07 07:30:00,222,7.5,23.89247,2782.122,574.5339,0,31.23529,0,0,1947.485,1947.168,116.4895,33.51046,150,1,150,0,0,0,0,424.5339,1104.984,0.5524918,0.7627427,0.3172331,0,250,0.3172331,1830.678,0,0,0,0,31.23529,35.05473,32.95221,2.102522,0,72.01874,396.1031,0,-1.421085e-14,4.385381e-14,4.263256e-14,574.5339,0,0,436.8733,0,0,0,0
mpc,2026-01-07 07:45:00,223,7.75,23.96234,2773.825,540.3033,0,33.5514,0,0,1941.678,1941.36,0,0,0,0,0,0,0,0,0,500,979.8096,0.4899048,0.695792,0.3172331,0,250,0.3172331,1941.36,0,0,40.30328,0,33.5514,34.9502,34.94449,0.005710195,0,40.92072,294.5871,0,0,-1.314504e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 08:00:00,224,8,23.97168,2807.387,492.4648,207.6767,28.69292,0,0,1965.171,1964.854,151.2493,43.50978,194.7591,1,194.7591,0,0,0,0,490.3067,857.0787,0.4285394,0.6169718,0.3172331,0,250,0.3172331,1813.604,0,0,15.07564,0,28.69292,35.37307,32.64488,2.728198,0,81.26642,472.9708,0,-7.105427e-15,-7.271961e-14,4.263256e-14,477.3891,207.6767,0,500,0,0,0,-2.842171e-14
mpc,2026-01-07 08:15:00,225,8.25,24.00779,2837.559,432.2317,212.0035,22.20542,0,0,1986.291,1985.974,116.4895,33.51046,150,1,150,0,0,0,0,467.8551,739.98,0.36999,0.5396899,0.3172331,0,250,0.3172331,1869.484,0,0,26.38001,0,22.20542,35.75324,33.65072,2.102522,0,71.11997,436.6653,0,-1.421085e-14,-1.04361e-14,4.263256e-14,405.8517,212.0035,0,470.9174,0,0,0,2.842171e-14
mpc,2026-01-07 08:30:00,226,8.5,23.95606,2855.283,379.5837,220.7814,38.99689,0,0,1998.698,1998.381,0,0,0,0,0,0,0,0,0,500,614.8635,0.3074318,0.4659546,0.3172331,0,250,0.3172331,1998.381,0,0,53.36355,47.00152,38.99689,35.97657,35.97086,0.005710195,0,42.91619,409.1688,0,0,1.934009e-13,4.263256e-14,326.2201,173.7799,0,500,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,24.14526,2834.328,286.8204,219.2653,46.2347,0,0,1984.029,1983.712,0,0,0,0,0,0,0,0,0,482.2446,494.2056,0.2471028,0.3871706,0.3172331,0,250,0.3172331,1983.712,0,0,23.84112,0,46.2347,35.71253,35.70682,0.005710195,0,43.97184,282.971,0,0,7.227552e-14,4.263256e-14,262.9793,219.2653,0,489.5777,0,0,0,-2.842171e-14
mpc,2026-01-07 09:00:00,228,9,24.12361,2837.075,228.0049,223.0141,41.93811,0,1,1985.952,1985.635,166.7541,47.97003,214.7241,1,214.7241,0,0,0,0,225.9032,437.652,0.218826,0.311194,0.3172331,0,250,0.3172331,1818.881,0,0,9.013799,1.377903,41.93811,35.74714,32.73986,3.007284,0,88.20365,503.0458,0,-7.105427e-15,5.517808e-14,4.263256e-14,218.9911,221.6362,0,225.9032,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,24.16143,2860.116,187.2617,222.7097,42.39686,1,1,2002.081,2001.764,136.066,39.14202,175.2081,1,175.2081,0,0,0,0,222.7097,381.9057,0.1909528,0.2755831,0.3172331,0,250,0.3172331,1865.698,0,0,12.05363,0,42.39686,36.03746,33.58256,2.454899,80.30595,0,181.4044,0,-1.421085e-14,-2.808864e-14,4.263256e-14,175.2081,222.7097,0,223.6741,0,0,0,0
mpc,2026-01-07 09:30:00,230,9.5,24.3495,2864.415,126.5744,224.5877,48.74945,1,1,2005.09,2004.773,646.4985,209.8613,856.3598,4,132.6692,224.6548,0,0,499.0357,0,506.6045,0.2533022,0.2404804,0.3172331,0,250,0.3172331,1358.275,0,0,0,0,48.74945,36.09163,24.44894,11.64268,243.0599,0,486.1199,0,-2.842171e-14,8.468226e-14,4.263256e-14,126.5744,224.5877,0,0,499.0357,6.161952,0,4.263256e-14
mpc,2026-01-07 09:45:00,231,9.75,24.54706,2897.627,99.16181,221.4343,62.02934,1,1,2028.339,2028.021,624.0145,203.5051,827.5196,2,101.8131,225.7065,0,0,500,0,631.5247,0.3157624,0.3190014,0.3172331,0,250,0.3172331,1404.007,0,0,0,0,62.02934,36.51009,25.27212,11.23797,239.9541,0,479.9082,0,5.684342e-14,-1.050826e-13,4.263256e-14,99.16181,221.4343,0,0,500,6.923516,0,-1.421085e-14
mpc,2026-01-07 10:00:00,232,10,24.64353,2940.799,101.0812,232.2774,71.47287,1,1,2058.559,2058.242,619.8876,202.9347,822.8223,2,91.31472,231.5076,0,0,500,0,756.4253,0.3782127,0.3976619,0.3172331,0,250,0.3172331,1438.354,0,0,9.766449,0.7697626,71.47287,37.05406,25.89038,11.16369,241.7281,0,501.6313,0,-5.684342e-14,2.419176e-13,4.263256e-14,91.31472,231.5076,0,0,500,0,0,0
mpc,2026-01-07 10:15:00,233,10.25,24.53375,2940.156,82.72911,233.4923,65.66077,1,1,2058.109,2057.792,618.8532,202.6347,821.4879,2,90.00292,231.485,0,0,500,0,881.3063,0.4406531,0.4763099,0.3172331,0,250,0.3172331,1438.938,0,0,0,2.007284,65.66077,37.04596,25.90089,11.14507,240.3636,0,484.1899,0,0,-2.543521e-13,4.263256e-14,82.72911,231.485,0,0,500,7.273809,0,-1.421085e-14
mpc,2026-01-07 10:30:00,234,10.5,24.74796,2955.005,88.89332,234.0411,84.49846,1,1,2068.503,2068.186,617.5906,202.413,820.0036,2,87.18807,232.8155,0,0,500,0,1006.168,0.5030838,0.5549456,0.3172331,0,250,0.3172331,1450.595,0,0,1.705249,1.225623,84.49846,37.23306,26.11072,11.12234,243.81,0,492.6757,0,-1.136868e-13,4.507505e-14,4.263256e-14,87.18807,232.8155,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 10:45:00,235,10.75,24.94264,2958.688,89.88579,235.0939,96.65241,1,1,2071.082,2070.764,610.2093,200.6332,810.8425,2,74.79471,236.0478,0,0,500,0,1131.009,0.5655046,0.6335689,0.3172331,0,250,0.3172331,1460.555,0,0,15.09108,0,96.65241,37.27947,26.28999,10.98948,244.4762,0,514.9846,0,-2.842171e-14,-2.557954e-13,4.263256e-14,74.79471,235.0939,0,0,500,0.9539429,0,2.842171e-14
mpc,2026-01-07 11:00:00,236,11,24.92108,3001.431,97.15781,231.8229,99.23087,1,0,2101.002,2100.684,0,0,0,0,0,0,0,0,0,303.1006,1055.056,0.527528,0.7121799,0.3172331,0,250,0.3172331,2100.684,0,0,25.8801,0,99.23087,37.81803,37.81232,0.005710195,55.82586,0,156.2949,0,0,2.096101e-13,4.263256e-14,71.27771,231.8229,0,308.187,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,25.18702,3035.041,98.70859,236.7729,99.31738,0,0,2124.529,2124.211,0,0,0,0,0,0,0,0,0,313.9917,976.3919,0.488196,0.6643533,0.3172331,0,250,0.3172331,2124.211,0,0,21.4898,0,99.31738,387.7282,387.6703,0.0578953,0,405.7958,2268.947,0,0,-2.198242e-14,4.263256e-14,77.21879,236.7729,0,314.187,0,0,0,-2.842171e-14
mpc,2026-01-07 11:30:00,238,11.5,25.26052,3102.318,96.91592,238.8583,107.8097,0,0,2171.623,2171.306,0,0,0,0,0,0,0,0,0,309.1636,898.9473,0.4494737,0.6148197,0.3172331,0,250,0.3172331,2171.306,0,0,24.96614,1.644517,107.8097,396.9086,396.8506,0.05798085,0,416.5551,2336.956,0,0,9.892087e-14,4.263256e-14,71.94979,237.2138,0,309.1636,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,25.27987,3100.362,97.38832,242.0281,121.2306,0,0,2170.253,2169.936,0,0,0,0,0,0,0,0,0,312.7343,820.6222,0.4103111,0.566054,0.3172331,0,250,0.3172331,2169.936,0,0,22.78716,3.894947,121.2306,396.8126,396.7546,0.05800341,0,418.9206,2350.09,0,0,8.326673e-15,4.263256e-14,74.60116,238.1332,0,312.7343,0,0,0,0
mpc,2026-01-07 12:00:00,240,12,25.45935,3079.914,80.69368,246.3492,125.7168,0,0,2155.94,2155.623,0,0,0,0,0,0,0,0,0,302.1339,744.9596,0.3724798,0.5167338,0.3172331,0,250,0.3172331,2155.623,0,0,10.06528,14.84371,125.7168,395.6236,395.5654,0.05821355,0,418.635,2345.46,0,0,-2.432499e-13,4.263256e-14,70.6284,231.5055,0,302.1339,0,0,0,0
mpc,2026-01-07 12:15:00,241,12.25,25.60143,3093.951,97.14548,246.8776,141.5649,0,0,2165.765,2165.448,0,0,0,0,0,0,0,0,0,307.4695,667.9749,0.3339875,0.4690901,0.3172331,0,250,0.3172331,2165.448,0,0,24.84539,11.70823,141.5649,398.5698,398.5114,0.05838099,0,424.5639,2398.156,0,0,2.49134e-13,4.263256e-14,72.30008,235.1694,0,307.4695,0,0,0,0
mpc,2026-01-07 12:30:00,242,12.5,25.79123,3092.171,87.71649,243.5256,154.7121,0,0,2164.52,2164.202,0,0,0,0,0,0,0,0,0,306.8784,591.1502,0.2955751,0.420614,0.3172331,0,250,0.3172331,2164.202,0,0,17.38664,6.977001,154.7121,399.8769,399.8183,0.05860616,0,428.4001,2398.228,0,0,6.000755e-14,4.263256e-14,70.32985,236.5486,0,306.8784,0,0,0,-2.842171e-14
mpc,2026-01-07 12:45:00,243,12.75,25.74274,3100.536,74.82297,241.8825,157.4396,0,0,2170.375,2170.058,0,0,0,0,0,0,0,0,0,301.9594,515.5673,0.2577836,0.3722386,0.3172331,0,250,0.3172331,2170.058,0,0,11.26369,3.482334,157.4396,400.564,400.5055,0.05854847,0,429.5625,2388.031,0,0,-1.955103e-13,4.263256e-14,63.55927,238.4001,0,301.9594,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,26.13834,3130.337,79.77458,237.3857,174.1642,0,0,2191.236,2190.919,0,0,0,0,0,0,0,0,0,311.2845,437.665,0.2188325,0.3246451,0.3172331,0,250,0.3172331,2190.919,0,0,5.875734,0,174.1642,407.6883,407.6293,0.05902249,0,440.0332,2430.318,0,0,7.460699e-14,4.263256e-14,73.89884,237.3857,0,313.0721,0,0,0,-2.842171e-14
mpc,2026-01-07 13:15:00,245,13.25,26.21245,3120.933,62.95058,245.4816,188.5117,0,0,2184.653,2184.336,0,0,0,0,0,0,0,0,0,297.4765,363.2269,0.1816135,0.2755912,0.3172331,0,250,0.3172331,2184.336,0,0,0,10.95565,188.5117,407.0809,407.0218,0.05911215,0,442.1484,2450.715,0,0,4.407585e-14,4.263256e-14,62.95058,234.5259,0,316.9378,0,0,0,0
mpc,2026-01-07 13:30:00,246,13.5,26.16138,3134.869,89.45431,239.5228,192.5177,0,0,2194.408,2194.091,0,0,0,0,0,0,0,0,0,316.5784,284.0252,0.1420126,0.2287187,0.3172331,0,250,0.3172331,2194.091,0,0,9.776554,2.622145,192.5177,408.4711,408.4121,0.05905034,0,444.2477,2464.75,0,0,-1.262879e-14,4.263256e-14,79.67775,236.9006,0,316.5784,0,0,0,2.842171e-14
mpc,2026-01-07 13:45:00,247,13.75,26.38882,3083.662,111.4576,243.081,195.24,0,0,2158.563,2158.246,0,0,0,0,0,0,0,0,0,309.4074,206.6286,0.1033143,0.1788465,0.3172331,0,250,0.3172331,2158.246,0,0,37.10544,8.025797,195.24,403.6787,403.6194,0.05932662,0,440.1318,2498.576,0,0,6.492029e-14,4.263256e-14,74.35218,235.0552,0,309.4074,0,0,0,2.842171e-14
mpc,2026-01-07 14:00:00,248,14,26.48279,3110.529,114.1157,238.8431,199.8055,0,1,2177.37,2177.053,439.9991,151.2601,591.2592,2,77.03984,232.2016,0,0,282.0177,0,277.1005,0.1385503,0.130111,0.3172331,0,250,0.3172331,1737.054,0,0,37.07582,6.641534,199.8055,407.9846,325.4803,82.50425,0,514.179,2903.397,0,0,-2.578493e-14,4.263256e-14,77.03984,232.2016,0,0,282.0177,0,0,0
mpc,2026-01-07 14:15:00,249,14.25,26.65964,3110.601,93.09846,239.1157,203.5459,1,1,2177.42,2177.103,614.0231,201.1184,815.1415,2,84.84962,230.2919,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1563.08,0,0,8.248841,8.823826,203.5459,409.4867,293.9535,115.5331,533.3509,0,1096.152,0,-5.684342e-14,1.346701e-13,4.263256e-14,84.84962,230.2919,0,0,500,0,0,0
mpc,2026-01-07 14:30:00,250,14.5,26.74281,3100.876,94.33109,238.0257,208.1654,1,1,2170.614,2170.296,624.0984,204.1478,828.2462,2,96.72119,231.525,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1546.198,0,0,0,6.500621,208.1654,408.9101,291.2798,117.6303,534.6428,0,1080.499,0,-5.684342e-14,-7.777112e-14,4.263256e-14,94.33109,231.525,0,0,500,2.390095,0,-5.684342e-14
mpc,2026-01-07 14:45:00,251,14.75,26.85592,3085.482,94.33822,233.9995,221.2941,1,1,2159.838,2159.52,629.9241,205.9043,835.8284,2,103.5459,232.2824,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1529.596,0,0,0,1.717045,221.2941,407.836,288.8293,119.0067,536.5199,0,1076.002,0,0,-1.636469e-13,4.263256e-14,94.33822,232.2824,0,0,500,9.207699,0,2.842171e-14
mpc,2026-01-07 15:00:00,252,15,27.00131,3112.549,87.04894,236.4466,217.9437,1,1,2178.784,2178.467,635.0898,207.5339,842.6237,2,108.9899,233.6338,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1543.377,0,0,0,2.812794,217.9437,412.6597,292.3142,120.3455,541.1265,0,1087.105,0,5.684342e-14,3.358425e-14,4.263256e-14,87.04894,233.6338,0,0,500,21.94098,0,0
mpc,2026-01-07 15:15:00,253,15.25,27.00926,3090.02,86.86466,236.9322,230.7192,1,1,2163.014,2162.697,627.4696,204.8324,832.302,2,103.4604,228.8416,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1535.227,0,0,0,8.090618,230.7192,409.7409,290.8189,118.922,539.3565,0,1092.669,0,0,1.363354e-13,4.263256e-14,86.86466,228.8416,0,0,500,16.59576,0,-1.278977e-13
mpc,2026-01-07 15:30:00,254,15.5,27.19567,3107.842,98.22948,234.829,222.6809,1,1,2175.489,2175.172,633.2942,206.5606,839.8548,2,110.5176,229.3372,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1541.878,0,0,0,5.491801,222.6809,413.711,293.2176,120.4934,542.1253,0,1093.724,0,-1.136868e-13,3.694822e-13,4.263256e-14,98.22948,229.3372,0,0,500,12.2881,0,-9.947598e-14
mpc,2026-01-07 15:45:00,255,15.75,27.22279,3080.733,100.3173,234.9819,237.2318,1,1,2156.513,2156.196,641.0852,208.5764,849.6616,2,122.4454,227.2162,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1515.11,0,0,0,7.765707,237.2318,410.335,288.2908,122.0442,542.0069,0,1097.41,0,-5.684342e-14,-2.585709e-13,4.263256e-14,100.3173,227.2162,0,0,500,22.12812,0,1.421085e-14
mpc,2026-01-07 16:00:00,256,16,27.18992,3068.044,113.0138,236.9966,235.2549,1,1,2147.631,2147.314,650.2033,211.6141,861.8174,2,130.6998,231.1176,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1497.111,0,0,0,5.879035,235.2549,408.3641,284.67,123.6941,541.017,0,1092.175,0,-2.842171e-14,-3.175238e-13,4.263256e-14,113.0138,231.1176,0,0,500,17.68601,0,-2.842171e-14
mpc,2026-01-07 16:15:00,257,16.25,27.27263,3061.47,130.6632,229.0541,226.3872,1,1,2143.029,2142.712,658.948,213.8529,872.8009,2,144.2868,228.5141,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1483.764,0,0,0,0.5399432,226.3872,408.1952,282.6211,125.5741,539.5953,0,1080.122,0,-2.842171e-14,4.065637e-13,4.263256e-14,130.6632,228.5141,0,0,500,13.62361,0,2.842171e-14
mpc,2026-01-07 16:30:00,258,16.5,27.39359,3089.203,138.5117,225.0148,214.7187,1,1,2162.442,2162.125,663.7591,214.92,878.6791,2,153.1458,225.5333,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1498.366,0,0,0,0,214.7187,412.9395,286.1277,126.8119,542.0503,0,1084.101,0,5.684342e-14,1.887379e-15,4.263256e-14,138.5117,225.0148,0,0,500,15.15252,0,-8.526513e-14
mpc,2026-01-07 16:45:00,259,16.75,27.41644,3069.562,166.258,219.0898,209.1742,1,1,2148.694,2148.376,683.3788,220.2613,903.6401,2,180.9538,222.6863,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1464.998,0,0,0,0,209.1742,410.5111,279.89,130.6211,540.1144,0,1080.229,0,-1.705303e-13,-1.119105e-13,4.263256e-14,166.258,219.0898,0,0,500,18.29236,0,-5.684342e-14
mpc,2026-01-07 17:00:00,260,17,27.34766,3050.228,198.6101,216.1759,185.3895,1,1,2135.16,2134.842,702.0018,224.9643,926.9661,2,210.4344,216.5317,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1432.84,0,0,0,0,185.3895,407.3365,273.3511,133.9854,533.6833,0,1067.367,0,-5.684342e-14,2.68674e-13,4.263256e-14,198.6101,216.1759,0,0,500,12.18009,0,-2.842171e-14
mpc,2026-01-07 17:15:00,261,17.25,27.46341,3024.808,259.2753,214.8486,175.7251,1,1,2117.365,2117.048,728.5276,232.4025,960.9301,2,246.2088,214.7213,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1388.521,0,0,13.0665,0.1272885,175.7251,404.9255,265.541,139.3845,531.5492,0,1085.858,0,2.842171e-14,1.709743e-14,4.263256e-14,246.2088,214.7213,0,0,500,4.432309e-06,0,0
mpc,2026-01-07 17:30:00,262,17.5,27.25861,2996.027,301.917,213.226,177.2265,1,0,2097.219,2096.902,237.1471,68.21992,305.367,1,305.367,0,0,0,0,210.8283,1846.994,0.9234969,1.196402,0.3172331,0,250,0.3172331,1859.755,0,0,0,2.397634,177.2265,399.3521,354.1342,45.21792,456.1016,0,916.3391,0,-2.842171e-14,1.865175e-13,4.263256e-14,301.917,210.8283,0,210.8283,0,3.450034,0,-2.842171e-14
mpc,2026-01-07 17:45:00,263,17.75,27.14215,2963.061,351.5885,212.3886,165.3606,1,0,2074.143,2073.825,270.853,77.91609,348.7691,1,348.7691,0,0,0,0,208.4817,1794.583,0.8972913,1.163025,0.3172331,0,250,0.3172331,1802.972,0,0,2.819349,3.906929,165.3606,393.9968,342.4863,51.51055,451.8137,0,915.2302,0,-2.842171e-14,-4.320988e-13,4.263256e-14,348.7691,208.4817,0,208.4817,0,0,0,2.842171e-14
mpc,2026-01-07 18:00:00,264,18,27.1569,2985.819,400.3815,4.440518,157.19,0,0,2090.074,2089.756,233.4037,67.14307,300.5467,1,300.5467,0,0,0,0,101.2429,1768.989,0.8844947,1.130022,0.3172331,0,250,0.3172331,1856.353,0,0,0,3.032408,157.19,397.1454,352.7349,44.41049,0,449.7465,2478.837,0,-2.842171e-14,-2.882139e-13,4.263256e-14,400.3815,1.408111,0,101.6599,0,0,0,-1.376677e-14
mpc,2026-01-07 18:15:00,265,18.25,26.97959,2993.487,445.9788,5.790074,131.6645,0,0,2095.441,2095.124,730.9304,210.2662,941.1966,2,441.1966,0,0,0,500,0,1893.711,0.9468555,1.113907,0.3172331,0,250,0.3172331,1364.193,0,0,4.782201,5.790074,131.6645,396.6951,258.2601,138.435,0,493.4521,2732.224,0,5.684342e-14,3.408385e-13,4.263256e-14,441.1966,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 18:30:00,266,18.5,26.9757,2949.708,490.121,2.936525,123.7779,0,0,2064.795,2064.478,366.2058,105.3462,471.552,3,471.552,0,0,0,0,0.5646349,1893.272,0.9466358,1.192442,0.3172331,0,250,0.3172331,1698.272,0,0,18.569,2.371891,123.7779,390.8618,321.4797,69.38212,0,450.2568,2512.535,0,-2.842171e-14,-1.24345e-14,4.263256e-14,471.552,0.5646349,0,0.5646349,0,0,0,1.898481e-14
mpc,2026-01-07 18:45:00,267,18.75,26.95129,2930.103,526.1803,3.831716,108.7181,0,0,2051.072,2050.755,392.9133,113.0291,505.9423,2,505.9423,0,0,0,0,1.781869,1892.528,0.9462641,1.192165,0.3172331,0,250,0.3172331,1657.842,0,0,20.23799,2.049847,108.7181,388.0668,313.6669,74.39997,0,447.2656,2498.407,0,-1.421085e-14,1.8896e-13,4.263256e-14,505.9423,1.781869,0,1.781869,0,0,0,5.107026e-15
mpc,2026-01-07 19:00:00,268,19,27.04145,2882.527,532.2721,1.118553,101.7436,0,0,2017.769,2017.451,414.8411,119.337,534.1781,2,534.1781,0,0,0,0,0.1160146,1892.201,0.9461006,1.191697,0.3172331,0,250,0.3172331,1602.61,0,0,0,1.002538,101.7436,382.4835,303.787,78.69643,0,442.4103,2434.986,0,0,-5.750955e-14,4.263256e-14,532.2721,0.1160146,0,0.1160146,0,1.906072,0,-5.240253e-14
mpc,2026-01-07 19:15:00,269,19.25,26.88482,2887.695,558.1049,3.899584,92.11403,0,0,2021.386,2021.069,465.3259,133.86,599.1858,2,566.7993,0,0,0,32.38652,0,1900,0.95,1.191491,0.3172331,0,250,0.3172331,1555.743,0,0,0,3.899584,92.11403,381.9219,293.943,87.97888,0,445.207,2455.366,0,0,3.952394e-14,4.263256e-14,558.1049,0,0,0,32.38652,8.694446,0,2.842171e-14
mpc,2026-01-07 19:30:00,270,19.5,26.75855,2883.725,562.1221,1.560489,81.83934,0,0,2018.608,2018.291,433.508,124.7069,558.215,2,558.215,0,0,0,0,0.09458132,1899.677,0.9498386,1.196402,0.3172331,0,250,0.3172331,1584.783,0,0,3.90715,1.465907,81.83934,380.3986,298.6459,81.75264,0,438.7752,2422.532,0,-2.842171e-14,3.559375e-13,4.263256e-14,558.215,0.09458132,0,0.09458132,0,0,0,-2.522982e-14
mpc,2026-01-07 19:45:00,271,19.75,26.74946,2865.644,557.4955,0.8769666,88.34536,0,0,2005.951,2005.634,403.6942,116.1304,519.8247,2,519.8247,0,0,0,0,32.67699,1891.209,0.9456045,1.196199,0.3172331,0,250,0.3172331,1601.939,0,0,5.870847,0,88.34536,377.9422,301.8222,76.12001,0,434.5979,2400.415,0,0,4.227729e-13,4.263256e-14,551.6247,0.8769666,0,34.38291,0,0,0,-6.139533e-14
mpc,2026-01-07 20:00:00,272,20,26.36854,2828.931,532.5552,0,74.37581,0,0,1980.252,1979.934,116.3487,33.65128,150,1,148.2944,0,1.705654,0,0,384.2608,1794.846,0.897423,1.190867,0.3172331,0,250,0.3172331,1863.586,1.277623,0,0,0,73.09819,370.1778,348.3689,21.80892,0,395.6848,2176.266,0,1.421085e-14,9.769963e-14,4.263256e-14,532.5552,0,1.277623,397.8051,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,26.70688,2831.562,498.8329,0,73.6895,0,0,1982.093,1981.776,116.4895,33.51046,150,1,150,0,0,0,0,348.8329,1707.355,0.8536776,1.130188,0.3172331,0,250,0.3172331,1865.286,0,0,0,0,73.6895,373.118,351.1297,21.98822,0,398.5118,2191.815,0,-1.421085e-14,-4.316547e-13,4.263256e-14,498.8329,0,0,361.7862,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,26.53768,2828.456,467.5269,3.870843,73.00999,0,0,1979.919,1979.602,0,0,0,0,0,0,0,0,0,468.5251,1589.955,0.7949776,1.075097,0.3172331,0,250,0.3172331,1979.602,0,0,1.068278,1.804364,73.00999,371.4075,371.348,0.05950885,0,385.0437,2122.696,0,0,-5.12923e-14,4.263256e-14,466.4586,2.066479,0,468.5251,0,0,0,-7.105427e-15
