controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 20:45:00,275,20.75,26.35864,2806.866,422.6052,0,73.43119,0,0,1964.806,1964.489,0,0,0,0,0,0,0,0,0,422.6052,1484.054,0.7420268,1.001171,0.3172331,0,250,0.3172331,1964.489,0,0,0,0,73.43119,367.2157,367.1564,0.05928981,0,380.8805,2094.843,0,0,-9.769963e-15,4.263256e-14,422.6052,0,0,423.5919,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,26.38114,2807.805,380.0119,0,68.64148,0,0,1965.464,1965.147,0,0,0,0,0,0,0,0,0,380.0119,1388.817,0.6944085,0.9344868,0.3172331,0,250,0.3172331,1965.147,0,0,0,0,68.64148,367.5087,367.4494,0.05931726,0,380.2842,2091.563,0,0,2.455813e-13,4.263256e-14,380.0119,0,0,392.5138,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,26.27861,2761.858,337.1147,0,52.12375,0,0,1933.3,1932.983,0,0,0,0,0,0,0,0,0,337.1147,1304.32,0.6521598,0.8745177,0.3172331,0,250,0.3172331,1932.983,0,0,0,0,52.12375,360.734,360.6748,0.05919243,0,370.4005,2037.203,0,0,-3.953504e-13,4.263256e-14,337.1147,0,0,341.1943,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,25.94433,2739.88,291.6137,0,53.72122,0,0,1917.916,1917.599,0,0,0,0,0,0,0,0,0,291.6137,1231.211,0.6156055,0.821311,0.3172331,0,250,0.3172331,1917.599,0,0,0,0,53.72122,355.4247,355.3659,0.05878906,0,365.3214,2009.268,0,0,4.63185e-13,4.263256e-14,291.6137,0,0,310.8516,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,25.92119,2713.384,250.71,1.231413,49.37176,0,0,1899.369,1899.052,0,0,0,0,0,0,0,0,0,250.7336,1168.334,0.5841669,0.7752755,0.3172331,0,250,0.3172331,1899.052,0,0,0,1.207774,49.37176,351.8217,351.7629,0.05876135,0,360.9081,1987.078,0,0,4.142242e-13,4.263256e-14,250.71,0.02363909,0,253.8056,0,0,0,-4.406198e-16
mpc,2026-01-07 22:00:00,280,22,25.92188,2714.167,206.2832,0,51.03881,0,0,1899.917,1899.6,0,0,0,0,0,0,0,0,0,206.2832,1116.579,0.5582895,0.7356826,0.3172331,0,250,0.3172331,1899.6,0,0,0,0,51.03881,351.9282,351.8694,0.05876218,0,361.3235,1987.279,0,0,-1.726397e-13,4.263256e-14,206.2832,0,0,224.7187,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,25.74718,2747.498,173.4695,0,48.4312,0,0,1923.249,1922.931,0,0,0,0,0,0,0,0,0,173.4695,1073.036,0.5365179,0.7030934,0.3172331,0,250,0.3172331,1922.931,0,0,0,0,48.4312,354.9863,354.9278,0.05855375,0,363.867,2001.269,0,0,2.337019e-13,4.263256e-14,173.4695,0,0,190.552,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,25.59182,2738.117,155.8544,0,45.5575,0,0,1916.682,1916.365,0,0,0,0,0,0,0,0,0,155.8544,1033.903,0.5169517,0.675675,0.3172331,0,250,0.3172331,1916.365,0,0,0,0,45.5575,352.6619,352.6035,0.05836962,0,360.9859,1985.423,0,0,-4.596323e-13,4.263256e-14,155.8544,0,0,166.812,0,0,0,0
mpc,2026-01-07 22:45:00,283,22.75,25.53396,2753.434,132.0374,0,40.64195,0,0,1927.404,1927.086,0,0,0,0,0,0,0,0,0,132.0374,1000.731,0.5003656,0.6510338,0.3172331,0,250,0.3172331,1927.086,0,0,0,0,40.64195,354.2198,354.1615,0.05830136,0,361.6307,1988.969,0,0,1.679767e-13,4.263256e-14,132.0374,0,0,158.1648,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,25.29163,2739.62,122.2883,0,35.09651,0,0,1917.734,1917.417,0,0,0,0,0,0,0,0,0,122.2883,970.0016,0.4850008,0.6301458,0.3172331,0,250,0.3172331,1917.417,0,0,0,0,35.09651,350.7245,350.6665,0.05801713,0,357.0851,1963.968,0,0,-1.083578e-13,4.263256e-14,122.2883,0,0,138.2212,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,25.22462,2719.813,108.9027,4.08155,23.0788,0,0,1903.869,1903.552,0,0,0,0,0,0,0,0,0,112.9843,941.6029,0.4708014,0.6107958,0.3172331,0,250,0.3172331,1903.552,0,0,0,0,23.0788,347.7202,347.6622,0.05793903,0,351.8773,1935.325,0,0,-7.61613e-14,4.263256e-14,108.9027,4.08155,0,117.883,0,0,0,3.552714e-15
mpc,2026-01-07 23:30:00,286,23.5,25.12471,2734.222,109.7546,4.778439,15.70804,0,1,1913.955,1913.638,478.8079,138.0544,616.8623,2,113.8896,2.972728,0,0,500,0,1066.455,0.5332273,0.5929135,0.3172331,0,250,0.3172331,1434.83,0,0,0,1.805711,15.70804,348.862,261.5305,87.33149,0,402.448,2216.579,0,-2.842171e-14,-2.809974e-13,4.263256e-14,109.7546,2.972728,0,0,500,4.134921,0,-2.842171e-14
mpc,2026-01-07 23:45:00,287,23.75,24.91044,2735.065,88.39515,5.604244,18.1598,0,1,1914.545,1914.228,459.4213,132.286,591.7072,2,90.5353,1.171917,0,0,500,0,1191.287,0.5956434,0.6715309,0.3172331,0,250,0.3172331,1454.807,0,0,0,4.432327,18.1598,34.46181,26.18652,8.275293,0,161.7684,897.3717,0,-2.842171e-14,-8.060219e-14,4.263256e-14,88.39515,1.171917,0,0,500,2.140148,0,-1.421085e-14
mpc,2026-01-08 00:00:00,288,0,24.60458,2754.346,87.35333,1.712724,19.3562,1,1,1928.042,1927.725,455.5935,131.0602,586.6537,2,86.65373,0,0,0,500,0,1316.099,0.6580496,0.7501358,0.3172331,0,250,0.3172331,1472.131,0,0,0.6995977,1.712724,19.3562,34.70476,26.49837,8.206393,161.0503,0,326.2619,0,-2.842171e-14,-3.362866e-13,4.263256e-14,86.65373,0,0,0,500,0,0,0
mpc,2026-01-08 00:15:00,289,0.25,24.45401,2759.763,93.00454,0,20.95191,1,1,1931.834,1931.517,451.6618,129.9981,581.6599,2,81.01161,0.6483216,0,0,500,0,1440.892,0.720446,0.8287284,0.3172331,0,250,0.3172331,1479.855,0,0,11.99293,0,20.95191,34.77301,26.63739,8.135622,160.4038,0,341.4954,0,0,-2.253753e-14,4.263256e-14,81.01161,0,0,0,500,0.6483216,0,2.320366e-14
mpc,2026-01-08 00:30:00,290,0.5,24.22092,2725.022,79.37254,0,22.63526,1,1,1907.515,1907.198,452.0031,130.1165,582.1196,2,81.28177,0.8378363,0,0,500,0,1565.665,0.7828326,0.9073086,0.3172331,0,250,0.3172331,1455.195,0,0,0,0,22.63526,34.33528,26.19351,8.141767,160.3623,0,320.7247,0,0,-2.398082e-13,4.263256e-14,79.37254,0,0,0,500,2.747065,0,-2.04281e-14
mpc,2026-01-08 00:45:00,291,0.75,24.23566,2659.317,80.07525,1.477384,21.25464,1,1,1861.522,1861.205,444.8411,128.0002,572.8413,2,72.53039,0.3108946,0,0,500,0,1690.419,0.8452094,0.9858764,0.3172331,0,250,0.3172331,1416.364,0,0,7.544865,1.166489,21.25464,33.5074,25.49455,8.01285,157.301,0,329.6291,0,5.684342e-14,3.33511e-13,4.263256e-14,72.53039,0.3108946,0,0,500,0,0,0
mpc,2026-01-08 01:00:00,292,1,24.1397,2664.796,82.80478,3.355139,16.48144,1,1,1865.357,1865.04,447.0236,128.595,575.6186,2,75.61856,0,0,0,500,0,1815.153,0.9075763,1.064432,0.3172331,0,250,0.3172331,1418.017,0,0,7.186223,3.355139,16.48144,33.57643,25.5243,8.052135,157.0652,0,332.3142,0,0,-1.598721e-14,4.263256e-14,75.61856,0,0,0,500,0,0,0
mpc,2026-01-08 01:15:00,293,1.25,24.12975,2640.484,79.64838,3.673109,11.30726,1,1,1848.339,1848.022,331.0898,95.2546,426.3444,1,85.7155,0.09643024,0,0,340.5324,0,1900,0.95,1.142975,0.3172331,0,250,0.3172331,1516.932,0,0,0,3.576679,11.30726,33.2701,27.30477,5.965326,124.5801,0,255.3299,0,-2.842171e-14,-1.254552e-13,4.263256e-14,79.64838,0.09643024,0,0,340.5324,6.067121,0,-4.263256e-14
mpc,2026-01-08 01:30:00,294,1.5,24.03803,2615.825,89.03049,0.7224086,13.91683,1,1,1831.078,1830.761,0,0,0,0,0,0,0,0,0,81.76414,1879.26,0.9396299,1.196402,0.3172331,0,250,0.3172331,1830.761,0,0,7.812906,0.1758584,13.91683,32.9594,32.95369,0.005710195,35.43626,0,84.65314,0,0,-2.817746e-13,4.263256e-14,81.21759,0.5465502,0,81.76414,0,0,0,4.884981e-15
mpc,2026-01-08 01:45:00,295,1.75,23.96723,2594.414,89.2374,0,11.88681,1,1,1816.09,1815.773,0,0,0,0,0,0,0,0,0,86.00398,1857.463,0.9287315,1.183342,0.3172331,0,250,0.3172331,1815.773,0,0,3.23342,0,11.88681,32.68962,32.68391,0.005710195,34.80141,0,75.18046,0,0,-6.883383e-15,4.263256e-14,86.00398,0,0,90.18824,0,0,0,0
mpc,2026-01-08 02:00:00,296,2,23.765,2595.397,83.07377,2.44918,8.105251,1,1,1816.778,1816.461,0,0,0,0,0,0,0,0,0,76.95558,1837.932,0.9189659,1.169617,0.3172331,0,250,0.3172331,1816.461,0,0,7.864304,0.7030586,8.105251,32.70201,32.69629,0.005710195,34.13445,0,83.04761,0,0,-3.346212e-13,4.263256e-14,75.20946,1.746121,0,76.95558,0,0,0,2.220446e-15
mpc,2026-01-08 02:15:00,297,2.25,23.75851,2608.169,90.78224,4.144649,8.816331,1,1,1825.718,1825.401,0,0,0,0,0,0,0,0,0,79.37167,1817.799,0.9088997,1.157319,0.3172331,0,250,0.3172331,1825.401,0,0,12.48543,3.069798,8.816331,32.86293,32.85722,0.005710195,34.42135,0,95.67547,0,0,1.401101e-13,4.263256e-14,78.29681,1.074851,0,79.37167,0,0,0,-7.105427e-15
mpc,2026-01-08 02:30:00,298,2.5,23.90193,2623.312,91.35225,0,12.84878,1,1,1836.318,1836.001,0,0,0,0,0,0,0,0,0,76.2105,1798.461,0.8992304,1.144642,0.3172331,0,250,0.3172331,1836.001,0,0,15.14176,0,12.84878,33.05373,33.04802,0.005710195,35.33396,0,96.78744,0,0,3.13527e-13,4.263256e-14,76.2105,0,0,77.36646,0,0,0,0
mpc,2026-01-08 02:45:00,299,2.75,23.77613,2680.218,119.2195,0,7.977003,1,1,1876.153,1875.835,0,0,0,0,0,0,0,0,0,75.41953,1779.323,0.8896614,1.132464,0.3172331,0,250,0.3172331,1875.835,0,0,43.8,0,7.977003,33.77075,33.76503,0.005710195,35.18075,0,145.9165,0,0,4.38094e-13,4.263256e-14,75.41953,0,0,76.56084,0,0,0,0
mpc,2026-01-08 03:00:00,300,3,23.62114,2655.682,91.3584,0.992635,13.93811,1,1,1858.978,1858.66,0,0,0,0,0,0,0,0,0,76.65353,1759.879,0.8799396,1.120413,0.3172331,0,250,0.3172331,1858.66,0,0,15.6975,0,13.93811,33.4616,33.45589,0.005710195,35.92208,0,98.92235,0,0,-1.401101e-13,4.263256e-14,75.6609,0.992635,0,78.04643,0,0,0,-7.771561e-16
mpc,2026-01-08 03:15:00,301,3.25,23.53127,2662.829,92.58113,0,25.7135,1,1,1863.98,1863.663,0,0,0,0,0,0,0,0,0,78.44887,1739.99,0.869995,1.10817,0.3172331,0,250,0.3172331,1863.663,0,0,14.13226,0,25.7135,33.55165,33.54594,0.005710195,38.0877,0,100.5536,0,0,2.855494e-13,4.263256e-14,78.44887,0,0,79.03852,0,0,0,0
mpc,2026-01-08 03:30:00,302,3.5,23.40742,2642.563,93.92442,0,22.10165,1,1,1849.794,1849.477,0,0,0,0,0,0,0,0,0,80.61687,1719.562,0.8597809,1.095646,0.3172331,0,250,0.3172331,1849.477,0,0,13.30755,0,22.10165,33.2963,33.29059,0.005710195,37.18503,0,97.32558,0,0,-6.195044e-14,4.263256e-14,80.61687,0,0,82.22768,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,23.26398,2632.633,99.69813,0,26.55312,1,1,1842.843,1842.526,0,0,0,0,0,0,0,0,0,94.18423,1695.745,0.8478725,1.082783,0.3172331,0,250,0.3172331,1842.526,0,0,5.513905,0,26.55312,33.17117,33.16546,0.005710195,37.8313,0,85.17409,0,0,-5.750955e-14,4.263256e-14,94.18423,0,0,96.34176,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,23.23945,2648.719,88.29606,0.7990859,27.48274,1,1,1854.103,1853.786,0,0,0,0,0,0,0,0,0,89.09514,1673.204,0.8366022,1.067786,0.3172331,0,250,0.3172331,1853.786,0,0,0,0,27.48274,33.37386,33.36815,0.005710195,38.19505,0,76.3901,0,0,1.176836e-13,4.263256e-14,88.29606,0.7990859,0,100.0779,0,0,0,2.220446e-16
mpc,2026-01-08 04:15:00,305,4.25,23.1675,2670.321,112.8073,0,20.4682,1,1,1869.225,1868.907,0,0,0,0,0,0,0,0,0,111.0883,1645.169,0.8225844,1.053592,0.3172331,0,250,0.3172331,1868.907,0,0,1.719036,0,20.4682,33.64604,33.64033,0.005710195,37.23025,0,77.42584,0,0,-2.655653e-13,4.263256e-14,111.0883,0,0,113.0058,0,0,0,0
mpc,2026-01-08 04:30:00,306,4.5,23.32984,2651.843,135.4705,0,32.328,1,1,1856.29,1855.973,0,0,0,0,0,0,0,0,0,135.4705,1611.042,0.8055211,1.035939,0.3172331,0,250,0.3172331,1855.973,0,0,0,0,32.328,33.41322,33.40751,0.005710195,39.09534,0,78.19067,0,0,-2.322587e-13,4.263256e-14,135.4705,0,0,138.2723,0,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,23.31138,2691.122,181.7714,1.843263,28.27853,1,1,1883.785,1883.468,0,0,0,0,0,0,0,0,0,165.751,1569.351,0.7846754,1.01445,0.3172331,0,250,0.3172331,1883.468,0,0,16.0204,1.843263,28.27853,33.90813,33.90242,0.005710195,38.876,0,108.5668,0,0,9.325873e-14,4.263256e-14,165.751,0,0,165.751,0,0,0,0
mpc,2026-01-08 05:00:00,308,5,23.34424,2679.011,214.0821,0,26.01478,1,1,1875.308,1874.99,116.4895,33.51046,150,1,150,0,0,0,0,64.08213,1553.083,0.7765417,0.9881973,0.3172331,0,250,0.3172331,1758.501,0,0,0,0,26.01478,33.75554,31.65302,2.102522,69.74182,0,139.4836,0,-1.421085e-14,2.466916e-13,4.263256e-14,214.0821,0,0,64.12789,0,0,0,0
mpc,2026-01-08 05:15:00,309,5.25,23.46744,2711.913,289.9183,4.837374,24.81067,1,1,1898.339,1898.022,518.5144,149.1607,667.6751,2,276.8274,0,0,0,390.8477,0,1650.551,0.8252754,0.9779538,0.3172331,0,250,0.3172331,1379.508,0,0,13.09087,4.837374,24.81067,34.17011,24.83114,9.33897,178.3687,0,387.6636,0,-5.684342e-14,-2.485789e-13,4.263256e-14,276.8274,0,0,0,390.8477,0,0,-5.684342e-14
mpc,2026-01-08 05:30:00,310,5.5,23.43534,2718.06,347.3468,0,24.88361,1,1,1902.642,1902.325,529.2824,152.2583,681.5406,2,339.1271,0,0,0,342.4135,0,1735.894,0.8679471,1.039328,0.3172331,0,250,0.3172331,1373.043,0,0,8.219736,0,24.88361,34.24756,24.71477,9.532793,181.36,0,376.8991,0,-1.421085e-13,3.355094e-13,4.263256e-14,339.1271,0,0,0,342.4135,0,0,-5.684342e-14
mpc,2026-01-08 05:45:00,311,5.75,23.63915,2745.671,405.4052,3.217371,27.15626,1,1,1921.969,1921.652,708.5063,203.8419,912.3482,2,412.0998,0.2483723,0,0,500,0,1860.621,0.9303105,1.093067,0.3172331,0,250,0.3172331,1213.146,0,0,0,2.968998,27.15626,34.59545,21.83663,12.75882,230.4852,0,466.0919,0,-5.684342e-14,-4.536371e-13,4.263256e-14,405.4052,0.2483723,0,0,500,6.694561,0,-5.684342e-14
mpc,2026-01-08 06:00:00,312,6,23.58057,2762.439,474.3525,1.40389,28.77265,0,0,1933.707,1933.39,0,0,0,0,0,0,0,0,0,474.5791,1741.683,0.8708417,1.171606,0.3172331,0,250,0.3172331,1933.39,0,0,0,1.177237,28.77265,34.80673,34.80102,0.005710195,0,39.888,221.4147,0,0,-7.01661e-14,4.263256e-14,474.3525,0.2266529,0,481.1253,0,0,0,9.436896e-15
mpc,2026-01-08 06:15:00,313,6.25,23.5098,2759.533,517.0084,0,26.9717,0,0,1931.673,1931.356,0,0,0,0,0,0,0,0,0,500,1616.409,0.8082046,1.096712,0.3172331,0,250,0.3172331,1931.356,0,0,17.00837,0,26.9717,34.77012,34.76441,0.005710195,0,39.52643,246.7348,0,0,-4.1811e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,23.50737,2776.141,557.5851,0,24.35465,0,0,1943.299,1942.981,0,0,0,0,0,0,0,0,0,500,1491.155,0.7455773,1.017829,0.3172331,0,250,0.3172331,1942.981,0,0,57.58506,0,24.35465,34.97938,34.97367,0.005710195,0,39.27343,315.3381,0,0,2.731149e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,23.54749,2752.402,601.4221,1.082187,32.78461,0,0,1926.681,1926.364,116.4895,33.51046,150,1,150,0,0,0,0,452.5042,1377.794,0.6888969,0.9389583,0.3172331,0,250,0.3172331,1809.875,0,0,0,0,32.78461,34.68026,32.57774,2.102522,0,71.88077,395.3442,0,-1.421085e-14,-1.548761e-13,4.263256e-14,601.4221,1.082187,0,467.4774,0,0,0,8.21565e-14
mpc,2026-01-08 07:00:00,316,7,23.42951,2736.954,611.2151,0,31.56655,0,0,1915.868,1915.551,116.4895,33.51046,150,1,150,0,0,0,0,456.3328,1263.494,0.6317469,0.8675766,0.3172331,0,250,0.3172331,1799.061,0,0,4.882346,0,31.56655,34.48562,32.3831,2.102522,0,71.45815,401.4419,0,-1.421085e-14,-1.59206e-13,4.263256e-14,606.3328,0,0,462.8424,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,23.50059,2747.838,603.9797,1.23839,24.07872,0,0,1923.487,1923.17,116.4895,33.51046,150,1,150,0,0,0,0,453.6411,1149.885,0.5749423,0.7956035,0.3172331,0,250,0.3172331,1806.68,0,0,1.577001,0,24.07872,34.62276,32.52024,2.102522,0,70.28119,389.2669,0,-1.421085e-14,-6.4726e-14,4.263256e-14,602.4027,1.23839,0,455.1002,0,0,0,3.330669e-14
mpc,2026-01-08 07:30:00,318,7.5,23.36794,2796.937,549.5694,2.800897,24.99134,0,0,1957.856,1957.538,0,0,0,0,0,0,0,0,0,500,1024.704,0.5123518,0.7240655,0.3172331,0,250,0.3172331,1957.538,0,0,49.56938,2.800897,24.99134,35.2414,35.23569,0.005710195,0,39.63594,308.3364,0,0,-3.711476e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 07:45:00,319,7.75,23.64442,2793.215,495.0193,0,31.32539,0,0,1955.25,1954.933,0,0,0,0,0,0,0,0,0,495.0193,900.7875,0.4503937,0.6452408,0.3172331,0,250,0.3172331,1954.933,0,0,0,0,31.32539,35.1945,35.18879,0.005710195,0,40.73398,224.0369,0,0,6.905587e-14,4.263256e-14,495.0193,0,0,500,0,0,0,0
mpc,2026-01-08 08:00:00,320,8,23.73443,2796.547,427.0579,208.6699,35.65163,0,0,1957.583,1957.266,153.7742,44.23612,198.0104,1,198.0104,0,0,0,0,437.7174,791.2163,0.3956082,0.5672127,0.3172331,0,250,0.3172331,1803.491,0,0,0,0,35.65163,35.23649,32.46284,2.773647,0,83.02106,456.6158,0,-1.421085e-14,-2.445821e-13,4.263256e-14,427.0579,208.6699,0,500,0,0,0,0
mpc,2026-01-08 08:15:00,321,8.25,23.75909,2851.506,392.7618,215.3361,34.80671,0,0,1996.054,1995.737,116.4895,33.51046,150,1,150,0,0,0,0,455.9985,677.0921,0.3385461,0.4982173,0.3172331,0,250,0.3172331,1879.247,0,0,0,2.099394,34.80671,35.92898,33.82645,2.102522,0,73.51215,407.9383,0,-1.421085e-14,-1.250111e-13,4.263256e-14,392.7618,213.2367,0,484.9149,0,0,0,0
mpc,2026-01-08 08:30:00,322,8.5,23.75739,2863.524,329.0311,214.7446,36.45361,0,0,2004.467,2004.15,0,0,0,0,0,0,0,0,0,470.9294,559.2532,0.2796266,0.426355,0.3172331,0,250,0.3172331,2004.15,0,0,0,72.8463,36.45361,36.0804,36.07469,0.005710195,0,42.5419,359.6403,0,0,-3.275158e-15,4.263256e-14,329.0311,141.8983,0,500,0,0,0,2.842171e-14
mpc,2026-01-08 08:45:00,323,8.75,23.83215,2875.5,285.1864,209.4625,33.67988,0,0,2012.85,2012.532,0,0,0,0,0,0,0,0,0,486.6813,437.4948,0.2187474,0.3521535,0.3172331,0,250,0.3172331,2012.532,0,0,7.967602,0,33.67988,36.23129,36.22558,0.005710195,0,42.20943,245.896,0,0,4.27991e-14,4.263256e-14,277.2188,209.4625,0,499.4089,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,23.93473,2865.587,226.8028,216.9731,41.25943,1,1,2005.911,2005.593,445.2208,151.7227,596.9436,2,224.41,222.4241,0,0,150.1095,0,474.9533,0.2374767,0.2754841,0.3172331,0,250,0.3172331,1560.373,0,0,2.392873,0,41.25943,36.10639,28.08671,8.019685,187.1547,0,378.437,0,0,-8.548717e-14,4.263256e-14,224.41,216.9731,0,0,150.1095,5.450985,0,2.842171e-14
mpc,2026-01-08 09:15:00,325,9.25,23.93656,2885.065,193.8063,223.2448,49.68951,1,1,2019.545,2019.228,141.7346,40.77268,182.5072,1,182.5072,0,0,0,0,223.0957,419.1047,0.2095523,0.2990712,0.3172331,0,250,0.3172331,1877.493,0,0,11.29909,0.149159,49.68951,36.35182,33.79488,2.556932,83.41387,0,186.576,0,7.105427e-15,1.212919e-13,4.263256e-14,182.5072,223.0957,0,223.0957,0,0,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,23.96172,2915.488,149.6546,229.4255,64.60071,1,1,2040.842,2040.524,644.4415,209.2642,853.7057,2,129.1014,224.6043,0,0,500,0,544.0387,0.2720193,0.2639041,0.3172331,0,250,0.3172331,1396.083,0,0,20.55311,4.82121,64.60071,36.73515,25.12949,11.60566,245.9003,0,535.5714,0,0,2.553513e-14,4.263256e-14,129.1014,224.6043,0,0,500,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,24.08843,2928.965,118.1358,226.707,62.42936,1,1,2050.276,2049.958,621.0397,202.3786,823.4183,2,100.2588,223.1594,0,0,500,0,668.953,0.3344765,0.3425732,0.3172331,0,250,0.3172331,1428.919,0,0,17.87695,3.547584,62.42936,36.90496,25.72053,11.18442,239.2467,0,515.4507,0,-2.842171e-14,3.647083e-14,4.263256e-14,100.2588,223.1594,0,0,500,0,0,0
mpc,2026-01-08 10:00:00,328,10,24.17609,2960.696,99.40686,225.2278,68.49592,1,1,2072.487,2072.17,624.7615,204.3861,829.1476,2,97.17627,231.9713,0,0,500,0,793.8477,0.3969239,0.4212299,0.3172331,0,250,0.3172331,1447.409,0,0,2.230588,0,68.49592,37.30477,26.05336,11.25142,242.6913,0,489.2304,0,2.842171e-14,-2.305933e-13,4.263256e-14,97.17627,225.2278,0,0,500,6.743453,0,-2.842171e-14
mpc,2026-01-08 10:15:00,329,10.25,24.45793,2979.667,89.24961,226.2831,75.57607,1,1,2085.767,2085.45,616.2376,202.0123,818.25,4,85.54188,232.7081,0,0,500,0,918.7228,0.4593614,0.4998743,0.3172331,0,250,0.3172331,1469.212,0,0,3.707728,0,75.57607,37.5438,26.44582,11.09799,242.0519,0,490.4996,0,-5.684342e-14,-1.843525e-13,4.263256e-14,85.54188,226.2831,0,0,500,6.424941,0,0
mpc,2026-01-08 10:30:00,330,10.5,24.76653,3013.401,59.69147,232.9018,71.29231,1,1,2109.381,2109.064,618.733,202.8221,821.5551,4,87.98253,233.5726,0,0,500,0,1043.578,0.5217891,0.5785063,0.3172331,0,250,0.3172331,1490.331,0,0,0,0,71.29231,37.96886,26.82595,11.1429,242.55,0,485.1001,0,1.136868e-13,-9.636736e-14,4.263256e-14,59.69147,232.9018,0,0,500,28.96179,0,1.207923e-13
mpc,2026-01-08 10:45:00,331,10.75,24.92927,3038.275,61.60548,231.0636,89.56796,1,1,2126.792,2126.475,616.8455,202.4845,819.33,2,83.8254,235.5046,0,0,500,0,1168.414,0.5842069,0.6571259,0.3172331,0,250,0.3172331,1509.63,0,0,0,0,89.56796,38.28226,27.17333,11.10893,245.9199,0,491.8399,0,-5.684342e-14,3.642642e-13,4.263256e-14,61.60548,231.0636,0,0,500,26.66093,0,-9.237056e-14
mpc,2026-01-08 11:00:00,332,11,25.15309,3039.888,53.11718,233.3132,105.086,0,0,2127.922,2127.605,0,0,0,0,0,0,0,0,0,286.4304,1096.622,0.5483112,0.7357331,0.3172331,0,250,0.3172331,2127.605,0,0,0,0,105.086,388.0831,388.0252,0.05785588,0,407.1905,2239.548,0,0,-1.426637e-13,4.263256e-14,53.11718,233.3132,0,320.649,0,0,0,-2.842171e-14
mpc,2026-01-08 11:15:00,333,11.25,25.14184,3065.273,50.44747,229.9974,112.893,0,0,2145.691,2145.374,0,0,0,0,0,0,0,0,0,280.4449,1026.338,0.5131692,0.690527,0.3172331,0,250,0.3172331,2145.374,0,0,0,0,112.893,391.2355,391.1776,0.05784283,0,411.762,2264.691,0,0,-1.411093e-13,4.263256e-14,50.44747,229.9974,0,326.941,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,25.39002,3107.968,53.19096,237.4469,123.302,0,0,2175.577,2175.26,0,0,0,0,0,0,0,0,0,290.6379,953.5174,0.4767587,0.6462703,0.3172331,0,250,0.3172331,2175.26,0,0,0,0,123.302,398.6693,398.6112,0.0581322,0,421.206,2316.633,0,0,-1.19682e-13,4.263256e-14,53.19096,237.4469,0,325.0917,0,0,0,2.842171e-14
mpc,2026-01-08 11:45:00,335,11.75,25.54985,3111.371,53.95723,238.0849,129.7844,0,0,2177.96,2177.642,0,0,0,0,0,0,0,0,0,292.0421,880.3568,0.4401784,0.6004159,0.3172331,0,250,0.3172331,2177.642,0,0,0,0,129.7844,400.3958,400.3375,0.05832009,0,424.1971,2333.084,0,0,5.140333e-14,4.263256e-14,53.95723,238.0849,0,328.7711,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,25.77585,3082.552,58.26221,239.0756,141.489,0,0,2157.787,2157.469,0,0,0,0,0,0,0,0,0,297.3378,805.8837,0.4029419,0.5543478,0.3172331,0,250,0.3172331,2157.469,0,0,0,0,141.489,398.5085,398.4499,0.05858785,0,424.5806,2335.193,0,0,-6.961098e-14,4.263256e-14,58.26221,239.0756,0,317.2326,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,26.14443,3091.367,73.92335,249.5413,154.7027,0,0,2163.957,2163.639,0,0,0,0,0,0,0,0,0,316.0971,726.7326,0.3633663,0.5074532,0.3172331,0,250,0.3172331,2163.639,0,0,0,7.367548,154.7027,402.663,402.604,0.05902985,0,431.3907,2385.358,0,0,-2.997602e-14,4.263256e-14,73.92335,242.1738,0,329.4324,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,26.00323,3090.867,85.33951,249.4027,160.298,0,0,2163.607,2163.29,0,0,0,0,0,0,0,0,0,321.4957,646.2443,0.3231221,0.4576129,0.3172331,0,250,0.3172331,2163.29,0,0,4.551374,8.695066,160.298,401.4377,401.3789,0.05885973,0,431.1207,2394.014,0,0,6.566969e-14,4.263256e-14,80.78813,240.7076,0,321.4957,0,0,0,-2.842171e-14
mpc,2026-01-08 12:45:00,339,12.75,26.19423,3151.614,100.3679,247.9434,164.2372,0,0,2206.13,2205.813,0,0,0,0,0,0,0,0,0,310.8578,568.4281,0.284214,0.4069305,0.3172331,0,250,0.3172331,2205.813,0,0,29.99993,7.453584,164.2372,410.9294,410.8704,0.05909009,0,441.4624,2492.65,0,0,-1.89293e-13,4.263256e-14,70.36798,240.4898,0,310.8578,0,0,0,0
mpc,2026-01-08 13:00:00,340,13,26.20458,3160.609,84.42949,245.2229,160.7614,0,0,2212.426,2212.109,0,0,0,0,0,0,0,0,0,315.5636,489.4477,0.2447238,0.3579308,0.3172331,0,250,0.3172331,2212.109,0,0,6.939246,7.149512,160.7614,412.1897,412.1305,0.05910262,0,442.0815,2455.751,0,0,-1.062483e-13,4.263256e-14,77.49025,238.0734,0,315.5636,0,0,0,0
mpc,2026-01-08 13:15:00,341,13.25,26.43302,3127.319,79.41915,242.7163,165.05,0,0,2189.124,2188.806,0,0,0,0,0,0,0,0,0,311.8532,411.4074,0.2057037,0.308198,0.3172331,0,250,0.3172331,2188.806,0,0,8.627737,1.654522,165.05,409.7666,409.7072,0.05938062,0,440.6017,2441.046,0,0,6.467049e-14,4.263256e-14,70.79141,241.0618,0,311.8532,0,0,0,2.842171e-14
mpc,2026-01-08 13:30:00,342,13.5,26.40808,3120.19,73.93559,236.947,181.2015,0,0,2184.133,2183.816,0,0,0,0,0,0,0,0,0,310.8826,333.6219,0.166811,0.2590572,0.3172331,0,250,0.3172331,2183.816,0,0,0,0,181.2015,408.6225,408.5631,0.05935013,0,442.4636,2433.55,0,0,-5.950795e-14,4.263256e-14,73.93559,236.947,0,323.8661,0,0,0,0
mpc,2026-01-08 13:45:00,343,13.75,26.48696,3149.531,68.70588,240.072,200.9574,0,0,2204.672,2204.355,0,0,0,0,0,0,0,0,0,308.5164,256.4403,0.1282201,0.2100768,0.3172331,0,250,0.3172331,2204.355,0,0,0,0.2614395,200.9574,413.1358,413.0763,0.05944664,0,450.7339,2479.488,0,0,4.996004e-15,4.263256e-14,68.70588,239.8106,0,336.4305,0,0,0,0
mpc,2026-01-08 14:00:00,344,14,26.65194,3114.99,76.9877,238.4675,213.7763,1,1,2180.493,2180.176,305.2709,112.9207,418.1916,1,99.25746,236.1318,0,0,82.80235,0,277.1005,0.1385503,0.1614767,0.3172331,0,250,0.3172331,1874.905,0,0,0,2.335693,213.7763,409.9991,352.5393,57.45988,505.6564,0,1015.342,0,0,1.196265e-14,4.263256e-14,76.9877,236.1318,0,0,82.80235,22.26976,0,-2.842171e-14
mpc,2026-01-08 14:15:00,345,14.25,26.86378,3100.49,84.73089,237.1213,218.8416,1,1,2170.343,2170.026,621.5144,203.831,825.3454,2,89.80902,235.5364,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1548.511,0,0,0,1.58485,218.8416,409.8866,292.4487,117.4379,537.6097,0,1077.953,0,-8.526513e-14,-7.760459e-14,4.263256e-14,84.73089,235.5364,0,0,500,5.078128,0,-9.947598e-14
mpc,2026-01-08 14:30:00,346,14.5,26.99776,3097.888,81.58069,231.6891,215.2433,1,1,2168.522,2168.204,625.6897,205.0143,830.704,2,95.33467,235.3693,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1542.515,0,0,0,0,215.2433,410.6857,292.1293,118.5564,537.9075,0,1075.815,0,1.136868e-13,5.123679e-14,4.263256e-14,81.58069,231.6891,0,0,500,17.43418,0,1.421085e-14
mpc,2026-01-08 14:45:00,347,14.75,27.01174,3090.578,83.25935,236.1093,218.6083,1,1,2163.405,2163.087,626.3625,204.989,831.3515,2,98.04053,233.311,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1536.725,0,0,0,2.798251,218.6083,409.836,291.1176,118.7184,537.5199,0,1079.867,0,-5.684342e-14,-1.481038e-13,4.263256e-14,83.25935,233.311,0,0,500,14.78118,0,-1.421085e-14
mpc,2026-01-08 15:00:00,348,15,27.05089,3072.835,98.11981,235.1786,216.0441,1,1,2150.985,2150.668,626.0638,205.1153,831.1791,2,95.87214,235.3069,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1524.604,0,0,2.247667,0,216.0441,407.8158,289.0572,118.7587,535.1333,0,1074.144,0,0,1.630363e-13,4.263256e-14,95.87214,235.1786,0,0,500,0.1283196,0,-5.684342e-14
mpc,2026-01-08 15:15:00,349,15.25,27.27015,3071.874,95.67852,234.0613,223.1318,1,1,2150.312,2149.994,623.1309,204.0987,827.2297,2,93.54915,233.6805,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1526.864,0,0,2.129366,0.3807771,223.1318,409.561,290.8154,118.7456,537.4131,0,1079.156,0,2.842171e-14,-7.505108e-14,4.263256e-14,93.54915,233.6805,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 15:30:00,350,15.5,27.36369,3034.948,110.9649,230.7391,224.3151,1,1,2124.463,2124.146,629.8519,205.9149,835.7668,2,103.1888,232.578,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1494.294,0,0,7.776108,0,224.3151,405.4324,285.171,120.2614,533.8941,0,1081.202,0,5.684342e-14,2.718936e-13,4.263256e-14,103.1888,230.7391,0,0,500,1.838838,0,8.526513e-14
mpc,2026-01-08 15:45:00,351,15.75,27.23047,3020.583,114.3189,231.0552,211.7381,1,1,2114.408,2114.091,634.0314,207.0369,841.0684,2,109.2455,231.8229,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1480.059,0,0,5.073356,0,211.7381,402.3882,281.6667,120.7214,528.9991,0,1066.75,0,-8.526513e-14,-2.422507e-13,4.263256e-14,109.2455,231.0552,0,0,500,0.7676417,0,-2.842171e-14
mpc,2026-01-08 16:00:00,352,16,27.42023,3005.62,127.9085,231.5361,218.218,1,1,2103.934,2103.617,644.4417,210.3271,854.7688,2,120.1672,234.6016,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1459.175,0,0,7.741387,0,218.218,401.9917,278.7998,123.1919,530.821,0,1074.996,0,-5.684342e-14,-1.874056e-13,4.263256e-14,120.1672,231.5361,0,0,500,3.065482,0,8.526513e-14
mpc,2026-01-08 16:15:00,353,16.25,27.54358,2996.936,160.5629,230.2461,219.572,1,1,2097.855,2097.538,652.8339,212.125,864.9589,2,136.1542,228.8047,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1444.704,0,0,24.40873,1.441398,219.572,401.8721,276.7523,125.1198,530.9392,0,1106.47,0,-8.526513e-14,-2.591261e-13,4.263256e-14,136.1542,228.8047,0,0,500,0,0,0
mpc,2026-01-08 16:30:00,354,16.5,27.71617,2986.765,167.0695,223.6989,221.5884,1,1,2090.736,2090.418,656.7921,212.8824,869.6745,2,144.4555,225.219,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1433.626,0,0,22.61398,0,221.5884,401.9701,275.6326,126.3375,531.1182,0,1101.245,0,5.684342e-14,3.594902e-13,4.263256e-14,144.4555,223.6989,0,0,500,1.520133,0,5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,27.7202,2981.71,193.5178,216.6213,213.3625,1,1,2087.197,2086.88,675.0792,217.6457,892.7249,2,172.1843,220.5406,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1411.801,0,0,21.33346,0,213.3625,401.324,271.4595,129.8645,530.1303,0,1097.061,0,2.842171e-14,3.594902e-13,4.263256e-14,172.1843,216.6213,0,0,500,3.919218,0,2.842171e-14
mpc,2026-01-08 17:00:00,356,17,27.86664,2966.786,235.7775,216.1071,204.0922,1,1,2076.75,2076.433,696.4254,223.3406,919.766,2,203.4184,216.3476,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1380.008,0,0,32.3591,0,204.0922,400.556,266.1709,134.3852,528.876,0,1113.571,0,5.684342e-14,-5.57332e-14,4.263256e-14,203.4184,216.1071,0,0,500,0.240492,0,-2.842171e-14
mpc,2026-01-08 17:15:00,357,17.25,27.7561,2949.931,268.6231,216.7909,200.0601,1,1,2064.952,2064.635,734.6779,234.1817,968.8595,2,254.0449,214.8146,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1329.957,0,0,14.57812,1.976311,200.0601,397.3484,255.917,141.4315,528.5952,0,1085.747,0,0,-7.971401e-14,4.263256e-14,254.0449,214.8146,0,0,500,0,0,0
mpc,2026-01-08 17:30:00,358,17.5,27.84985,2949.953,321.2189,207.5024,191.0425,1,0,2064.967,2064.65,235.5163,67.75079,303.267,1,303.267,0,0,0,0,207.5024,1847.825,0.9239126,1.196402,0.3172331,0,250,0.3172331,1829.134,0,0,17.9518,0,191.0425,398.1415,352.671,45.4705,457.2562,0,945.4793,0,0,1.902922e-13,4.263256e-14,303.267,207.5024,0,212.287,0,0,0,-2.842171e-14
mpc,2026-01-08 17:45:00,359,17.75,27.79479,2958.306,388.3254,205.3237,183.8341,1,0,2070.814,2070.497,272.1177,78.27991,350.3976,1,350.3976,0,0,0,0,205.3237,1796.203,0.8981017,1.163548,0.3172331,0,250,0.3172331,1798.379,0,0,37.92773,0,183.8341,398.8031,346.3368,52.46627,460.02,0,985.4653,0,-4.263256e-14,-3.703704e-13,4.263256e-14,350.3976,205.3237,0,210.8368,0,0,0,-5.684342e-14
mpc,2026-01-08 18:00:00,360,18,27.88228,2963.038,438.8921,0,172.9955,0,0,2074.126,2073.809,311.0664,89.48425,400.5507,1,400.5507,0,0,0,0,0,1795.921,0.8979604,1.131043,0.3172331,0,250,0.3172331,1762.743,0,0,38.34139,0,172.9955,400.1827,340.1042,60.07847,0,462.9662,2612.453,0,-4.263256e-14,-8.948398e-14,4.263256e-14,400.5507,0,0,3.211223,0,0,0,0
mpc,2026-01-08 18:15:00,361,18.25,28.00175,2917.73,472.214,0,157.3157,0,0,2042.411,2042.093,344.8872,99.21344,444.1006,1,444.1006,0,0,0,0,0,1795.638,0.897819,1.130865,0.3172331,0,250,0.3172331,1697.206,0,0,28.11334,0,157.3157,395.0652,328.292,66.77317,0,457.9352,2567.139,0,1.421085e-14,4.076739e-13,4.263256e-14,444.1006,0,0,3.461457,0,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,27.88322,2908.727,498.6159,0.411711,144.2598,0,0,2036.109,2035.791,374.8891,107.8441,482.7332,1,482.7332,0,0,0,0,0.411711,1795.252,0.8976262,1.130687,0.3172331,0,250,0.3172331,1660.902,0,0,15.88267,0,144.2598,392.8553,320.4614,72.39389,0,456.1396,2536.165,0,-1.421085e-14,-3.370637e-13,4.263256e-14,482.7332,0.411711,0,1.985319,0,0,0,-1.421085e-14
mpc,2026-01-08 18:45:00,363,18.75,27.84567,2909.358,535.5882,0,127.873,0,0,2036.55,2036.233,344.8158,99.1929,444.0087,1,444.0087,0,0,0,0,74.17947,1776.425,0.8882125,1.130444,0.3172331,0,250,0.3172331,1691.417,0,0,17.40002,0,127.873,392.6276,326.0893,66.53838,0,449.9349,2504.657,0,1.421085e-14,-1.421085e-13,4.263256e-14,518.1882,0,0,77.18788,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,27.81064,2884.982,555.967,1.974505,115.7398,0,0,2019.488,2019.17,799.2461,229.9945,1029.241,3,533.107,0.7145555,0,0,495.419,0,1900,0.95,1.118589,0.3172331,0,250,0.3172331,1219.924,0,0,22.85997,1.259949,115.7398,389.0491,235.0153,154.0338,0,487.3068,2721.794,0,-1.136868e-13,-2.309264e-14,4.263256e-14,533.107,0.7145555,0,0,495.419,2.209107e-06,0,-1.136868e-13
mpc,2026-01-08 19:15:00,365,19.25,27.91606,2878.658,565.8308,0.2818259,108.86,0,0,2015.061,2014.744,436.3107,125.5132,561.8238,2,561.8238,0,0,0,0,0.2818259,1899.63,0.9498152,1.196402,0.3172331,0,250,0.3172331,1578.433,0,0,4.006913,0,108.86,389.0654,304.7619,84.30357,0,451.2936,2489.027,0,0,4.465317e-13,4.263256e-14,561.8238,0.2818259,0,2.331273,0,0,0,5.262457e-14
mpc,2026-01-08 19:30:00,366,19.5,27.94805,2856.084,582.4065,3.021677,100.0916,0,0,1999.259,1998.942,116.4895,33.51046,150,1,150,0,0,0,0,411.7416,1796.396,0.898198,1.196169,0.3172331,0,250,0.3172331,1882.452,0,0,21.63734,2.049299,100.0916,386.2769,363.7086,22.56824,0,416.5578,2331.927,0,-1.421085e-14,-5.551115e-15,4.263256e-14,560.7692,0.9723782,0,411.7416,0,0,0,-3.996803e-15
mpc,2026-01-08 19:45:00,367,19.75,27.7193,2848.515,582.2021,0,105.8069,0,0,1993.96,1993.643,116.4895,33.51046,150,1,150,0,0,0,0,405.32,1694.783,0.8473916,1.131164,0.3172331,0,250,0.3172331,1877.153,0,0,26.88213,0,105.8069,383.3892,360.9302,22.45905,0,414.7847,2327.687,0,-1.421085e-14,-4.996004e-14,4.263256e-14,555.32,0,0,406.8652,0,0,0,0
mpc,2026-01-08 20:00:00,368,20,27.7028,2798.936,542.3385,0,91.39754,0,0,1959.255,1958.938,116.4895,33.51046,150,1,150,0,0,0,0,386.9626,1597.776,0.7988879,1.06718,0.3172331,0,250,0.3172331,1842.448,0,0,5.37589,0,91.39754,376.5849,354.1337,22.45122,0,405.2115,2237.937,0,-1.421085e-14,3.261835e-13,4.263256e-14,536.9626,0,0,388.1973,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,27.71499,2800.177,510.0901,2.505962,82.52973,0,0,1960.124,1959.807,116.4895,33.51046,150,1,150,0,0,0,0,354.1912,1508.976,0.7544882,1.006096,0.3172331,0,250,0.3172331,1843.317,0,0,7.703014,0.7018461,82.52973,376.849,354.392,22.45701,0,403.7694,2235.23,0,-1.421085e-14,-3.019807e-14,4.263256e-14,502.3871,1.804116,0,354.1912,0,0,0,9.992007e-15
mpc,2026-01-08 20:30:00,370,20.5,27.89759,2778.709,464.0671,1.550249,80.43852,0,0,1945.096,1944.779,0,0,0,0,0,0,0,0,0,465.6173,1392.335,0.6961673,0.9501803,0.3172331,0,250,0.3172331,1944.779,0,0,0,0,80.43852,375.4095,375.3482,0.06122695,0,390.8731,2149.802,0,0,-6.294965e-14,4.263256e-14,464.0671,1.550249,0,470.3655,0,0,0,-1.798561e-14
mpc,2026-01-08 20:45:00,371,20.75,27.57474,2754.202,432.5392,0,83.75573,0,0,1927.942,1927.624,0,0,0,0,0,0,0,0,0,423.0137,1286.362,0.643181,0.8767327,0.3172331,0,250,0.3172331,1927.624,0,0,9.525467,0,83.75573,369.5655,369.5047,0.06081014,0,385.5597,2137.01,0,0,3.174128e-13,4.263256e-14,423.0137,0,0,423.0137,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,27.39733,2742.369,390.6339,0,74.25208,0,0,1919.658,1919.341,0,0,0,0,0,0,0,0,0,384.9836,1189.914,0.5949568,0.8100033,0.3172331,0,250,0.3172331,1919.341,0,0,5.650327,0,74.25208,366.6062,366.5456,0.06058351,0,380.7259,2103.739,0,0,-2.453593e-14,4.263256e-14,384.9836,0,0,385.0509,0,0,0,0
mpc,2026-01-08 21:15:00,373,21.25,27.45807,2759.255,352.4601,0,70.45652,0,0,1931.479,1931.161,0,0,0,0,0,0,0,0,0,338.6045,1105.075,0.5525376,0.7492711,0.3172331,0,250,0.3172331,1931.161,0,0,13.85562,0,70.45652,369.335,369.2743,0.06066092,0,382.7469,2129.009,0,0,-3.416156e-13,4.263256e-14,338.6045,0,0,338.688,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,27.16126,2770.431,302.2738,0,60.41405,0,0,1939.302,1938.984,0,0,0,0,0,0,0,0,0,299.3184,1030.072,0.5150358,0.6958496,0.3172331,0,250,0.3172331,1938.984,0,0,2.955391,0,60.41405,368.5301,368.4698,0.06028455,0,379.9504,2094.825,0,0,-9.270362e-14,4.263256e-14,299.3184,0,0,299.3184,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,26.88243,2763.034,262.8037,0,48.3748,0,0,1934.124,1933.807,0,0,0,0,0,0,0,0,0,252.0322,966.9014,0.4834507,0.648621,0.3172331,0,250,0.3172331,1933.807,0,0,10.77159,0,48.3748,365.4164,365.3564,0.05993522,0,374.4959,2078.309,0,0,-1.199041e-14,4.263256e-14,252.0322,0,0,252.7782,0,0,0,0
mpc,2026-01-08 22:00:00,376,22,26.82473,2769.337,229.1222,0,41.41919,0,0,1938.536,1938.218,0,0,0,0,0,0,0,0,0,213.1753,913.4553,0.4567277,0.6088436,0.3172331,0,250,0.3172331,1938.218,0,0,15.94691,0,41.41919,365.8112,365.7513,0.05986344,0,373.5673,2082.129,0,0,-7.31637e-14,4.263256e-14,213.1753,0,0,213.7083,0,0,0,0
mpc,2026-01-08 22:15:00,377,22.25,26.82737,2745.78,191.4843,0,44.8306,0,0,1922.046,1921.728,0,0,0,0,0,0,0,0,0,180.0265,868.3049,0.4341525,0.5751894,0.3172331,0,250,0.3172331,1921.728,0,0,11.4578,0,44.8306,362.7193,362.6595,0.05986672,0,371.1197,2060.923,0,0,1.465494e-14,4.263256e-14,180.0265,0,0,180.4213,0,0,0,0
mpc,2026-01-08 22:30:00,378,22.5,26.60549,2707.848,171.3359,2.011999,40.16638,0,0,1895.494,1895.177,0,0,0,0,0,0,0,0,0,160.2609,828.103,0.4140515,0.5467589,0.3172331,0,250,0.3172331,1895.177,0,0,11.07492,2.011999,40.16638,356.0685,356.0089,0.05959223,0,363.5542,2022.123,0,0,3.730349e-14,4.263256e-14,160.2609,0,0,160.2609,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,26.53947,2663.229,125.1403,2.597208,37.61764,0,0,1864.26,1863.943,0,0,0,0,0,0,0,0,0,126.466,796.3561,0.3981781,0.5214443,0.3172331,0,250,0.3172331,1863.943,0,0,0,1.271461,37.61764,349.7242,349.6647,0.05951105,0,356.7216,1964.162,0,0,9.814372e-14,4.263256e-14,125.1403,1.325747,0,142.4198,0,0,0,3.330669e-15
mpc,2026-01-08 23:00:00,380,23,26.41539,2666.624,122.2374,0,34.87826,0,0,1866.637,1866.32,0,0,0,0,0,0,0,0,0,122.2374,765.6714,0.3828357,0.5014538,0.3172331,0,250,0.3172331,1866.32,0,0,0,0,34.87826,349.2758,349.2164,0.05935907,0,355.7426,1956.585,0,0,-7.782663e-14,4.263256e-14,122.2374,0,0,128.4901,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,26.47198,2666.215,93.51073,0,40.47903,0,0,1866.351,1866.034,0,0,0,0,0,0,0,0,0,93.51073,742.1732,0.3710866,0.482132,0.3172331,0,250,0.3172331,1866.034,0,0,0,0,40.47903,349.6295,349.57,0.05942828,0,357.1531,1964.342,0,0,-1.044165e-13,4.263256e-14,93.51073,0,0,114.7301,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,26.32725,2669.308,83.81442,4.16287,45.56148,0,1,1868.516,1868.199,477.4477,137.7756,615.2233,2,111.1917,4.031667,0,0,500,0,867.0563,0.4335282,0.4673356,0.3172331,0,250,0.3172331,1390.751,0,0,0,0.131203,45.56148,348.9942,259.7591,89.2351,0,406.0445,2233.471,0,-2.842171e-14,1.61704e-13,4.263256e-14,83.81442,4.031667,0,0,500,27.37724,0,-9.947598e-14
mpc,2026-01-08 23:45:00,383,23.75,26.31142,2671.994,83.61983,0,40.58438,0,1,1870.396,1870.078,460.0782,132.7558,592.834,2,89.0204,3.813571,0,0,500,0,991.9198,0.4959599,0.5459727,0.3172331,0,250,0.3172331,1410,0,0,0,0,40.58438,349.2317,263.2688,85.96292,0,403.6023,2219.813,0,-5.684342e-14,2.479128e-13,4.263256e-14,83.61983,0,0,0,500,9.214142,0,-5.861978e-14
mpc,2026-01-09 00:00:00,384,0,26.04811,2698.706,82.33712,2.955953,33.02858,1,1,1889.094,1888.777,456.3774,131.389,587.7664,2,86.79528,0.9711319,0,0,500,0,1116.764,0.5583818,0.6245974,0.3172331,0,250,0.3172331,1432.399,0,0,0,1.984821,33.02858,350.8257,266.0124,84.81326,403.5352,0,810.4942,0,0,1.616485e-13,4.263256e-14,82.33712,0.9711319,0,0,500,4.458155,0,-1.421085e-14
mpc,2026-01-09 00:15:00,385,0.25,25.88118,2673.325,64.92233,2.208198,28.20824,1,1,1871.327,1871.01,0,0,0,0,0,0,0,0,0,65.17854,1100.293,0.5501466,0.7032097,0.3172331,0,250,0.3172331,1871.01,0,0,0,1.951989,28.20824,346.3452,346.2865,0.05871348,351.5072,0,706.3816,0,0,-1.447731e-13,4.263256e-14,64.92233,0.2562096,0,87.75744,0,0,0,2.053913e-15
mpc,2026-01-09 00:30:00,386,0.5,25.72791,2655.895,68.38951,3.044163,18.45699,1,1,1859.126,1858.809,0,0,0,0,0,0,0,0,0,68.72061,1082.94,0.5414699,0.6928385,0.3172331,0,250,0.3172331,1858.809,0,0,0,2.713059,18.45699,343.0167,342.9582,0.05853085,346.3635,0,697.4071,0,0,-3.352874e-13,4.263256e-14,68.38951,0.3311037,0,80.29054,0,0,0,-1.110223e-16
mpc,2026-01-09 00:45:00,387,0.75,25.73795,2700.079,46.321,2.998734,18.37306,1,1,1890.055,1889.738,0,0,0,0,0,0,0,0,0,47.28156,1070.949,0.5354745,0.6819114,0.3172331,0,250,0.3172331,1889.738,0,0,0,2.03818,18.37306,348.7942,348.7357,0.05854277,352.1263,0,707.7684,0,0,-1.290079e-13,4.263256e-14,46.321,0.9605539,0,77.44973,0,0,0,2.442491e-15
mpc,2026-01-09 01:00:00,388,1,25.67608,2710.305,52.43383,1.069417,23.0759,1,1,1897.214,1896.896,0,0,0,0,0,0,0,0,0,53.50325,1057.405,0.5287023,0.6743609,0.3172331,0,250,0.3172331,1896.896,0,0,0,0,23.0759,349.6761,349.6177,0.05846934,353.8708,0,707.7416,0,0,3.131939e-13,4.263256e-14,52.43383,1.069417,0,81.31253,0,0,0,8.881784e-16
mpc,2026-01-09 01:15:00,389,1.25,25.44368,2695.076,54.14682,2.519812,25.75679,1,1,1886.554,1886.236,0,0,0,0,0,0,0,0,0,56.26762,1043.171,0.5215856,0.6658322,0.3172331,0,250,0.3172331,1886.236,0,0,0,0.3990128,25.75679,346.0807,346.0225,0.05819515,350.7475,0,702.1833,0,0,-1.570966e-13,4.263256e-14,54.14682,2.120799,0,84.33577,0,0,0,-1.776357e-15
mpc,2026-01-09 01:30:00,390,1.5,25.40341,2645.06,77.01161,0,21.53041,1,1,1851.542,1851.225,0,0,0,0,0,0,0,0,0,77.01161,1023.754,0.5118771,0.6568697,0.3172331,0,250,0.3172331,1851.225,0,0,0,0,21.53041,339.3822,339.324,0.05814789,343.2705,0,686.541,0,0,-8.726353e-14,4.263256e-14,77.01161,0,0,86.29867,0,0,0,0
mpc,2026-01-09 01:45:00,391,1.75,25.37813,2630.683,73.17192,0,21.66325,1,1,1841.478,1841.161,0,0,0,0,0,0,0,0,0,73.17192,1005.3,0.50265,0.644643,0.3172331,0,250,0.3172331,1841.161,0,0,0,0,21.66325,337.3655,337.3074,0.05811827,341.2762,0,682.5524,0,0,-1.828537e-13,4.263256e-14,73.17192,0,0,89.80066,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,25.24201,2629.71,65.71905,0,19.23811,1,1,1840.797,1840.48,0,0,0,0,0,0,0,0,0,65.71905,988.712,0.494356,0.6330227,0.3172331,0,250,0.3172331,1840.48,0,0,0,0,19.23811,336.3182,336.2603,0.05795928,339.7751,0,679.5503,0,0,-7.638334e-14,4.263256e-14,65.71905,0,0,81.88651,0,0,0,0
mpc,2026-01-09 02:15:00,393,2.25,25.09303,2637.323,61.0013,0,19.87475,1,1,1846.126,1845.809,0,0,0,0,0,0,0,0,0,61.0013,973.306,0.486653,0.6225774,0.3172331,0,250,0.3172331,1845.809,0,0,0,0,19.87475,336.285,336.2272,0.05778625,339.8475,0,679.695,0,0,2.109424e-13,4.263256e-14,61.0013,0,0,88.12298,0,0,0,0
mpc,2026-01-09 02:30:00,394,2.5,24.95922,2649.82,56.39544,0,25.71623,1,1,1854.874,1854.557,0,0,0,0,0,0,0,0,0,56.39544,959.0539,0.479527,0.6128765,0.3172331,0,250,0.3172331,1854.557,0,0,0,0,25.71623,33.38773,33.38202,0.005710195,38.05389,0,76.10778,0,0,-1.409983e-13,4.263256e-14,56.39544,0,0,85.13274,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,24.63747,2651.3,62.89063,0,25.15569,1,1,1855.91,1855.593,0,0,0,0,0,0,0,0,0,62.89063,943.1803,0.4715902,0.6039022,0.3172331,0,250,0.3172331,1855.593,0,0,0,0,25.15569,33.40638,33.40067,0.005710195,37.94151,0,75.88302,0,0,7.505108e-14,4.263256e-14,62.89063,0,0,100.6235,0,0,0,0
mpc,2026-01-09 03:00:00,396,3,24.57116,2682.906,70.8375,0,19.49173,1,1,1878.034,1877.717,0,0,0,0,0,0,0,0,0,70.8375,925.3225,0.4626612,0.5939068,0.3172331,0,250,0.3172331,1877.717,0,0,0,0,19.49173,33.80462,33.79891,0.005710195,37.31272,0,74.62545,0,0,1.040279e-13,4.263256e-14,70.8375,0,0,86.03846,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,24.51805,2658.256,93.54874,0,17.41681,1,1,1860.779,1860.462,455.5994,131.0881,586.6874,3,86.44168,0.2457342,0,0,500,0,1050.177,0.5250884,0.582662,0.3172331,0,250,0.3172331,1404.863,0,0,7.107067,0,17.41681,33.49403,25.28753,8.206499,159.512,0,331.2838,0,-2.842171e-14,-2.996492e-13,4.263256e-14,86.44168,0,0,0,500,0.2457342,0,-1.640355e-14
mpc,2026-01-09 03:30:00,398,3.5,24.32945,2658.902,80.29624,0,13.9422,1,1,1861.232,1860.914,0,0,0,0,0,0,0,0,0,80.29624,1029.937,0.5149687,0.6612809,0.3172331,0,250,0.3172331,1860.914,0,0,0,0,13.9422,33.50217,33.49646,0.005710195,35.99786,0,71.99572,0,0,-2.198242e-13,4.263256e-14,80.29624,0,0,88.83087,0,0,0,0
mpc,2026-01-09 03:45:00,399,3.75,24.35989,2651.715,95.95516,0,16.47989,1,1,1856.201,1855.883,0,0,0,0,0,0,0,0,0,95.95516,1005.786,0.5028932,0.6485365,0.3172331,0,250,0.3172331,1855.883,0,0,0,0,16.47989,33.41161,33.4059,0.005710195,36.36437,0,72.72874,0,0,5.173639e-14,4.263256e-14,95.95516,0,0,98.26462,0,0,0,0
mpc,2026-01-09 04:00:00,400,4,24.12247,2678.472,91.72439,0,15.13599,1,1,1874.931,1874.613,137.7263,39.71814,177.4445,1,92.85532,0.9265951,0,0,83.66255,0,1026.544,0.5132719,0.633329,0.3172331,0,250,0.3172331,1736.887,0,0,0,0,15.13599,33.74875,31.26397,2.484784,73.68664,0,147.3733,0,0,3.215206e-13,4.263256e-14,91.72439,0,0,0,83.66255,2.057533,0,1.598721e-14
mpc,2026-01-09 04:15:00,401,4.25,24.00336,2688.017,110.3969,0,8.690199,1,1,1881.612,1881.295,475.8845,136.9852,612.8697,2,112.043,0.8266606,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1405.41,0,0,0,0,8.690199,33.86901,25.29738,8.57163,163.8318,0,327.6635,0,2.842171e-14,4.568568e-13,4.263256e-14,110.3969,0,0,0,500,2.472795,0,4.396483e-14
mpc,2026-01-09 04:30:00,402,4.5,23.90433,2710.143,151.8209,0,8.272837,1,1,1897.1,1896.783,494.3248,142.2286,636.5534,2,136.3041,0.2492228,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1402.458,0,0,15.51672,0,8.272837,34.1478,25.24425,8.903557,168.9447,0,364.6557,0,5.684342e-14,-3.999023e-13,4.263256e-14,136.3041,0,0,0,500,0.2492228,0,5.678791e-14
mpc,2026-01-09 04:45:00,403,4.75,24.13561,2713.75,198.26,0,16.18422,1,1,1899.625,1899.307,524.6515,151.0372,675.6887,2,174.6436,1.045149,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1374.656,0,0,23.61644,0,16.18422,34.19324,24.74381,9.449437,178.6736,0,398.0856,0,0,4.356515e-13,4.263256e-14,174.6436,0,0,0,500,1.045149,0,3.752554e-14
mpc,2026-01-09 05:00:00,404,5,23.90609,2797.851,246.6257,0,10.62605,1,1,1958.495,1958.178,554.6259,159.5488,714.1747,2,214.1747,0,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1403.552,0,0,32.45099,0,10.62605,35.25292,25.26394,9.988976,186.7034,0,429.3848,0,2.842171e-14,1.425526e-13,4.263256e-14,214.1747,0,0,0,500,0,0,0
mpc,2026-01-09 05:15:00,405,5.25,23.97025,2800.971,287.3611,0,7.978208,1,1,1960.68,1960.362,610.9658,176.0477,787.0134,2,284.2706,2.742841,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1349.397,0,0,3.090548,0,7.978208,35.29223,24.28914,11.00309,201.7581,0,408.8474,0,-2.842171e-14,1.403322e-13,4.263256e-14,284.2706,0,0,0,500,2.742841,0,3.28626e-14
mpc,2026-01-09 05:30:00,406,5.5,24.09218,2773.254,356.2763,0,13.8545,1,1,1941.278,1940.961,298.9945,86.01151,385.006,1,343.6387,0,0,0,41.36728,0,1660.621,0.8303106,1.03932,0.3172331,0,250,0.3172331,1641.966,0,0,12.63763,0,13.8545,34.943,29.55539,5.38761,118.041,0,257.8819,0,-5.684342e-14,1.136868e-13,4.263256e-14,343.6387,0,0,0,41.36728,0,0,-7.105427e-15
mpc,2026-01-09 05:45:00,407,5.75,24.14847,2769.196,433.4627,0,28.13833,0,1,1938.437,1938.12,706.5531,203.458,910.011,2,408.0886,1.922436,0,0,500,0,1785.36,0.8926799,1.045669,0.3172331,0,250,0.3172331,1231.567,0,0,25.37409,0,28.13833,34.89187,22.1682,12.72367,0,230.6566,1312.381,0,-2.842171e-14,3.43281e-13,4.263256e-14,408.0886,0,0,0,500,1.922436,0,-1.909584e-14
mpc,2026-01-09 06:00:00,408,6,24.31813,2759.414,475.2396,1.91222,29.29001,0,0,1931.59,1931.272,0,0,0,0,0,0,0,0,0,476.1252,1666.048,0.8330238,1.124215,0.3172331,0,250,0.3172331,1931.272,0,0,0,1.026629,29.29001,34.76861,34.7629,0.005710195,0,40.01671,221.8628,0,0,1.254552e-13,4.263256e-14,475.2396,0.8855909,0,477.8635,0,0,0,2.819966e-14
mpc,2026-01-09 06:15:00,409,6.25,24.21102,2778.943,527.475,2.898015,23.24856,0,0,1945.26,1944.943,0,0,0,0,0,0,0,0,0,500,1540.785,0.7703926,1.049086,0.3172331,0,250,0.3172331,1944.943,0,0,27.475,2.898015,23.24856,35.01468,35.00897,0.005710195,0,39.17032,267.8302,0,0,2.975398e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:30:00,410,6.5,23.94926,2801.543,577.3348,0,21.59863,0,0,1961.08,1960.763,0,0,0,0,0,0,0,0,0,500,1415.543,0.7077714,0.9702099,0.3172331,0,250,0.3172331,1960.763,0,0,77.33475,0,21.59863,35.29944,35.29373,0.005710195,0,39.13993,348.672,0,0,-1.699751e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,24.09735,2809.38,611.6157,0,26.42807,0,0,1966.566,1966.249,116.4895,33.51046,150,1,150,0,0,0,0,455.2988,1301.495,0.6507476,0.8913465,0.3172331,0,250,0.3172331,1849.759,0,0,6.316967,0,26.42807,35.39819,33.29566,2.102522,0,71.52602,404.2899,0,-1.421085e-14,-1.498801e-13,4.263256e-14,605.2988,0,0,458.9308,0,0,0,0
mpc,2026-01-09 07:00:00,412,7,23.99783,2806.097,625.385,0,35.41416,0,0,1964.268,1963.951,116.4895,33.51046,150,1,150,0,0,0,0,459.094,1186.517,0.5932584,0.8195324,0.3172331,0,250,0.3172331,1847.461,0,0,16.29109,0,35.41416,35.35683,33.2543,2.102522,0,73.07718,430.0266,0,-1.421085e-14,-3.03424e-13,4.263256e-14,609.094,0,0,461.9081,0,0,0,0
mpc,2026-01-09 07:15:00,413,7.25,24.02252,2795.67,610.95,0.9966916,42.90991,0,0,1956.969,1956.652,116.4895,33.51046,150,1,150,0,0,0,0,454.2921,1072.757,0.5363785,0.7471322,0.3172331,0,250,0.3172331,1840.162,0,0,7.654599,0,42.90991,35.22544,33.12292,2.102522,0,74.28558,421.7749,0,-1.421085e-14,4.167777e-13,4.263256e-14,603.2954,0.9966916,0,455.1615,0,0,0,8.482104e-14
mpc,2026-01-09 07:30:00,414,7.5,23.94557,2839.542,572.2778,0.775303,34.20369,0,0,1987.68,1987.362,0,0,0,0,0,0,0,0,0,500,947.5881,0.4737941,0.6754994,0.3172331,0,250,0.3172331,1987.362,0,0,72.27782,0.775303,34.20369,35.77823,35.77252,0.005710195,0,41.86294,356.2628,0,0,-4.13003e-14,4.263256e-14,500,0,0,500,0,0,0,0
