controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 07:45:00,415,7.75,24.16921,2867.1,532.0973,0.5345655,32.75966,0,0,2006.97,2006.653,0,0,0,0,0,0,0,0,0,500,822.4389,0.4112195,0.5966823,0.3172331,0,250,0.3172331,2006.653,0,0,32.09734,0.5345655,32.75966,36.12546,36.11975,0.005710195,0,41.9787,287.1729,0,0,1.052491e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,24.37434,2804.466,464.203,206.8893,34.30845,0,0,1963.126,1962.809,126.3152,36.337,162.6522,1,162.6522,0,0,0,0,496.9448,698.0733,0.3490366,0.5178777,0.3172331,0,250,0.3172331,1836.494,0,0,11.49525,0,34.30845,35.33627,33.05689,2.279384,0,75.5547,435.3802,0,-7.105427e-15,-1.036948e-13,4.263256e-14,452.7077,206.8893,0,500,0,0,0,-2.842171e-14
mpc,2026-01-09 08:15:00,417,8.25,24.37925,2822.591,399.2654,212.8007,37.15607,0,0,1975.813,1975.496,116.4895,33.51046,150,1,150,0,0,0,0,462.0661,582.4469,0.2912234,0.4395665,0.3172331,0,250,0.3172331,1859.007,0,0,0,0,37.15607,35.56464,33.46212,2.102522,0,73.64538,405.0496,0,-1.421085e-14,-6.794565e-14,4.263256e-14,399.2654,212.8007,0,469.6194,0,0,0,-2.842171e-14
mpc,2026-01-09 08:30:00,418,8.5,24.60379,2820.678,341.1684,211.76,44.91088,0,0,1974.474,1974.157,0,0,0,0,0,0,0,0,0,499.587,457.4584,0.2287292,0.3667582,0.3172331,0,250,0.3172331,1974.157,0,0,0,53.34142,44.91088,35.54054,35.53483,0.005710195,0,43.63624,332.0133,0,0,-6.2228e-14,4.263256e-14,341.1684,158.4186,0,500,0,0,0,0
mpc,2026-01-09 08:45:00,419,8.75,24.73159,2832.515,285.2599,219.7122,50.04989,1,0,1982.76,1982.443,0,0,0,0,0,0,0,0,0,496.7333,333.203,0.1666015,0.2880548,0.3172331,0,250,0.3172331,1982.443,0,0,3.535296,4.703433,50.04989,35.68969,35.68398,0.005710195,44.73537,0,103.6825,0,0,-1.391109e-13,4.263256e-14,281.7246,215.0088,0,496.7333,0,0,0,-2.842171e-14
mpc,2026-01-09 09:00:00,420,9,24.83156,2890.214,240.2945,221.1609,52.63943,1,1,2023.149,2022.832,710.8388,227.8084,938.6472,2,225.7231,219.3716,0,0,493.5525,0,456.5387,0.2282694,0.2098131,0.3172331,0,250,0.3172331,1311.993,0,0,14.57146,1.789241,52.63943,36.41669,23.61588,12.80081,260.9629,0,550.148,0,2.842171e-14,-4.15501e-14,4.263256e-14,225.7231,219.3716,0,0,493.5525,0,0,1.136868e-13
mpc,2026-01-09 09:15:00,421,9.25,24.96319,2878.37,202.7791,227.5114,65.5597,1,1,2014.859,2014.541,146.6191,42.17782,188.7969,1,188.7969,0,0,0,0,223.1834,400.671,0.2003355,0.2874757,0.3172331,0,250,0.3172331,1867.922,0,0,13.98217,4.327954,65.5597,36.26746,33.6226,2.644854,87.71159,0,207.0082,0,0,1.298961e-14,4.263256e-14,188.7969,223.1834,0,223.1834,0,0,0,0
mpc,2026-01-09 09:30:00,422,9.5,25.06616,2874.208,170.5927,229.4817,68.60035,1,1,2011.945,2011.628,648.6871,210.7774,859.4645,2,140.6778,227.3496,0,0,491.437,0,523.4672,0.2617336,0.2522967,0.3172331,0,250,0.3172331,1362.941,0,0,29.91488,2.132047,68.60035,366.293,248.1358,118.1571,471.4025,0,998.086,0,-5.684342e-14,3.075318e-14,4.263256e-14,140.6778,227.3496,0,0,491.437,0,0,5.684342e-14
mpc,2026-01-09 09:45:00,423,9.75,25.2806,2949.973,155.6821,223.5904,64.98975,1,1,2064.981,2064.664,630.2814,205.2507,835.5321,2,110.3641,225.168,0,0,500,0,648.3848,0.3241924,0.3296196,0.3172331,0,250,0.3172331,1434.382,0,0,45.31806,0,64.98975,377.57,262.2686,115.3014,479.4023,0,1036.978,0,0,-7.843726e-14,4.263256e-14,110.3641,223.5904,0,0,500,1.577666,0,5.684342e-14
mpc,2026-01-09 10:00:00,424,10,25.45842,2950.198,113.7803,225.9091,72.94278,1,1,2065.138,2064.821,623.0584,203.4891,826.5476,2,98.40465,228.1429,0,0,500,0,773.2827,0.3866414,0.4082784,0.3172331,0,250,0.3172331,1441.763,0,0,15.37562,0,72.94278,378.9541,264.5643,114.3898,481.4385,0,989.3999,0,5.684342e-14,4.607426e-15,4.263256e-14,98.40465,225.9091,0,0,500,2.233835,0,0
mpc,2026-01-09 10:15:00,425,10.25,25.55349,2958.655,101.9352,230.005,77.85435,1,1,2071.059,2070.742,615.426,201.3886,816.8146,2,87.77735,229.0372,0,0,500,0,898.161,0.4490805,0.4869248,0.3172331,0,250,0.3172331,1455.316,0,0,14.15785,0.9678315,77.85435,380.7712,267.5647,113.2065,483.2671,0,992.626,0,0,-1.065814e-14,4.263256e-14,87.77735,229.0372,0,0,500,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,25.82855,2998.293,94.32434,235.6263,87.20395,1,1,2098.805,2098.488,606.1842,199.1687,805.353,4,72.18913,233.1638,0,0,500,0,1023.02,0.5115098,0.5655588,0.3172331,0,250,0.3172331,1492.304,0,0,22.13521,2.462453,87.20395,388.0311,275.8999,112.1311,491.1911,0,1024.813,0,-5.684342e-14,1.09357e-13,4.263256e-14,72.18913,233.1638,0,0,500,0,0,0
mpc,2026-01-09 10:45:00,427,10.75,25.89379,2996.906,84.92879,235.1219,106.6201,0,1,2097.834,2097.517,605.2727,198.8846,804.1572,4,71.19974,232.9575,0,0,500,0,1147.859,0.5739293,0.6441804,0.3172331,0,250,0.3172331,1492.244,0,0,13.72904,2.164357,106.6201,388.3667,276.2554,112.1113,0,494.8783,2749.247,0,0,2.912115e-13,4.263256e-14,71.19974,232.9575,0,0,500,0,0,0
mpc,2026-01-09 11:00:00,428,11,26.07887,3010.219,81.33477,237.1082,116.8938,0,0,2107.153,2106.836,0,0,0,0,0,0,0,0,0,301.189,1072.381,0.5361903,0.7227897,0.3172331,0,250,0.3172331,2106.836,0,0,13.70417,3.549777,116.8938,391.5677,391.5088,0.05895074,0,413.2309,2302.533,0,0,-3.566036e-13,4.263256e-14,67.6306,233.5584,0,301.189,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,26.28219,3027.782,83.37077,232.2651,117.5296,0,0,2119.448,2119.13,0,0,0,0,0,0,0,0,0,299.8318,997.2538,0.4986269,0.6752623,0.3172331,0,250,0.3172331,2119.13,0,0,15.804,0,117.5296,395.4961,395.4369,0.05919677,0,417.3683,2322.788,0,0,1.987299e-14,4.263256e-14,67.56676,232.2651,0,300.5272,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,26.62265,3069.184,77.23709,234.9657,131.3431,0,0,2148.429,2148.111,0,0,0,0,0,0,0,0,0,302.6956,921.4229,0.4607115,0.6279561,0.3172331,0,250,0.3172331,2148.111,0,0,9.507202,0,131.3431,403.7255,403.6659,0.05961337,0,428.3474,2372.311,0,0,7.81597e-14,4.263256e-14,67.72988,234.9657,0,305.5045,0,0,0,2.842171e-14
mpc,2026-01-09 11:45:00,431,11.75,26.70226,3038.521,99.22823,235.7666,143.6669,0,0,2126.965,2126.648,0,0,0,0,0,0,0,0,0,304.4787,845.1582,0.4225791,0.5802065,0.3172331,0,250,0.3172331,2126.648,0,0,30.51609,0,143.6669,400.3509,400.2912,0.05971163,0,427.3331,2402.972,0,0,7.227552e-14,4.263256e-14,68.71214,235.7666,0,307.8205,0,0,0,2.842171e-14
mpc,2026-01-09 12:00:00,432,12,27.07456,3032.523,114.3197,238.8864,154.5665,0,0,2122.766,2122.449,0,0,0,0,0,0,0,0,0,304.9852,768.7788,0.3843894,0.5321837,0.3172331,0,250,0.3172331,2122.449,0,0,48.22092,0,154.5665,402.6645,402.6043,0.06017549,0,431.9238,2458.762,0,0,-1.033618e-13,4.263256e-14,66.09882,238.8864,0,305.6937,0,0,0,2.842171e-14
mpc,2026-01-09 12:15:00,433,12.25,27.23852,3044.289,97.83374,238.9421,170.9695,0,0,2131.002,2130.685,0,0,0,0,0,0,0,0,0,318.4947,689.0341,0.3445171,0.4840888,0.3172331,0,250,0.3172331,2130.685,0,0,18.28114,0,170.9695,405.6144,405.554,0.06038207,0,438.0963,2441.065,0,0,1.133538e-13,4.263256e-14,79.5526,238.9421,0,325.8853,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,27.35219,3077.188,102.9692,238.6025,177.5218,0,0,2154.031,2153.714,0,0,0,0,0,0,0,0,0,321.8807,608.4555,0.3042278,0.4338747,0.3172331,0,250,0.3172331,2153.714,0,0,19.69105,0,177.5218,410.976,410.9155,0.06052613,0,444.7855,2480.287,0,0,-6.789014e-14,4.263256e-14,83.27815,238.6025,0,328.9215,0,0,0,2.842171e-14
mpc,2026-01-09 12:45:00,435,12.75,27.40162,3070.423,104.4972,238.6685,190.5234,0,0,2149.296,2148.979,0,0,0,0,0,0,0,0,0,325.9509,526.872,0.263436,0.3831355,0.3172331,0,250,0.3172331,2148.979,0,0,17.21486,0,190.5234,410.4984,410.4378,0.06058898,0,446.8262,2487.24,0,0,3.552714e-14,4.263256e-14,87.28237,238.6685,0,331.9858,0,0,0,2.842171e-14
mpc,2026-01-09 13:00:00,436,13,27.61296,3089.263,98.95115,240.8909,197.7857,0,0,2162.484,2162.167,0,0,0,0,0,0,0,0,0,322.2218,446.2336,0.2231168,0.3317636,0.3172331,0,250,0.3172331,2162.167,0,0,17.62029,0,197.7857,414.8591,414.7983,0.0608592,0,452.7422,2520.477,0,0,-4.185541e-14,4.263256e-14,81.33085,240.8909,0,323.4947,0,0,0,0
mpc,2026-01-09 13:15:00,437,13.25,27.74966,3083.091,90.49669,244.5475,203.2936,0,0,2158.163,2157.846,0,0,0,0,0,0,0,0,0,317.6926,366.7402,0.1833701,0.2809868,0.3172331,0,250,0.3172331,2157.846,0,0,14.80701,2.54464,203.2936,415.2281,415.167,0.06103526,0,454.2805,2528.474,0,0,-4.107825e-15,4.263256e-14,75.68968,242.0029,0,317.6926,0,0,0,-2.842171e-14
mpc,2026-01-09 13:30:00,438,13.5,27.73222,3080.329,92.36913,245.1816,215.9391,0,0,2156.23,2155.913,0,0,0,0,0,0,0,0,0,316.6287,287.5253,0.1437627,0.2309309,0.3172331,0,250,0.3172331,2155.913,0,0,13.37824,7.543709,215.9391,414.703,414.642,0.06101275,0,456.1731,2545.042,0,0,5.490053e-14,4.263256e-14,78.99089,237.6378,0,316.6287,0,0,0,2.842171e-14
mpc,2026-01-09 13:45:00,439,13.75,27.70902,3113.594,89.92046,245.9412,212.6509,1,0,2179.516,2179.198,0,0,0,0,0,0,0,0,0,320.6534,207.3167,0.1036584,0.1810505,0.3172331,0,250,0.3172331,2179.198,0,0,9.264245,5.944041,212.6509,418.9758,418.9149,0.06098282,459.7935,0,945.8212,0,0,-5.245804e-15,4.263256e-14,80.65622,239.9972,0,320.6534,0,0,0,-2.842171e-14
mpc,2026-01-09 14:00:00,440,14,27.7571,3106.371,80.85276,239.8787,232.2294,1,1,2174.459,2174.142,368.6906,131.3094,500,1,86.53019,237.4934,0,0,175.9764,0,251.2782,0.1256391,0.1305443,0.3172331,0,250,0.3172331,1805.452,0,0,0,2.385243,232.2294,418.4293,347.4214,71.00784,523.4185,0,1050.952,0,-2.842171e-14,-1.335043e-14,4.263256e-14,80.85276,237.4934,0,0,175.9764,5.677428,0,2.842171e-14
mpc,2026-01-09 14:15:00,441,14.25,27.78472,3168.595,90.44388,234.3134,234.2326,1,1,2218.017,2217.699,619.8874,203.461,823.3484,2,86.8893,236.4591,0,0,500,0,376.2386,0.1881193,0.1582262,0.3172331,0,250,0.3172331,1597.812,0,0,3.55458,0,234.2326,427.0606,307.6454,119.4152,556.206,0,1118.544,0,-2.842171e-14,6.142309e-14,4.263256e-14,86.8893,234.3134,0,0,500,2.145727,0,-5.684342e-14
mpc,2026-01-09 14:30:00,442,14.5,28.03691,3160.222,90.03666,231.2221,229.7747,1,1,2212.156,2211.838,618.1779,202.6357,820.8136,2,87.49167,233.3219,0,0,500,0,501.1794,0.2505897,0.2369119,0.3172331,0,250,0.3172331,1593.661,0,0,2.544986,0,229.7747,428.2194,308.4938,119.7256,555.6083,0,1115.607,0,2.842171e-14,9.603429e-14,4.263256e-14,87.49167,231.2221,0,0,500,2.099822,0,5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,28.31719,3168.196,101.1584,228.7902,233.0013,1,1,2217.737,2217.42,620.9607,203.6033,824.5641,2,89.67064,234.8934,0,0,500,0,626.1005,0.3130502,0.3155853,0.3172331,0,250,0.3172331,1596.459,0,0,11.48773,0,233.0013,431.8772,310.8909,120.9863,559.8684,0,1139.553,0,2.842171e-14,1.038614e-13,4.263256e-14,89.67064,228.7902,0,0,500,6.1032,0,0
mpc,2026-01-09 15:00:00,444,15,28.52162,3164.022,83.99158,231.4142,236.5582,1,1,2214.815,2214.498,627.0272,205.3854,832.4126,2,97.17217,235.2404,0,0,500,0,751.0019,0.375501,0.3942463,0.3172331,0,250,0.3172331,1587.471,0,0,0,0,236.5582,433.2054,310.5003,122.705,562.1552,0,1124.31,0,0,-3.619327e-14,4.263256e-14,83.99158,231.4142,0,0,500,17.00679,0,-7.105427e-14
mpc,2026-01-09 15:15:00,445,15.25,28.65036,3108.354,79.91187,230.5842,230.1728,1,1,2175.848,2175.53,624.2162,204.4326,828.6488,2,94.7639,233.885,0,0,500,0,875.8837,0.4379418,0.4728949,0.3172331,0,250,0.3172331,1551.314,0,0,0,0,230.1728,426.7656,304.2711,122.4945,553.8492,0,1107.698,0,1.136868e-13,-1.835754e-13,4.263256e-14,79.91187,230.5842,0,0,500,18.15279,0,0
mpc,2026-01-09 15:30:00,446,15.5,28.66824,3061.487,54.6887,228.9525,243.7268,1,1,2143.041,2142.724,632.5765,206.5922,839.1686,2,107.5924,231.5762,0,0,500,0,1000.746,0.5003729,0.5515311,0.3172331,0,250,0.3172331,1510.147,0,0,0,0,243.7268,420.4932,296.3111,124.1822,550.7257,0,1101.451,0,-5.684342e-14,-5.007106e-14,4.263256e-14,54.6887,228.9525,0,0,500,55.52742,0,2.842171e-14
mpc,2026-01-09 15:45:00,447,15.75,28.74144,3065.128,71.14261,234.8108,259.3601,1,1,2145.59,2145.273,635.9793,207.5543,843.5336,2,112.1149,231.4187,0,0,500,0,1125.588,0.5627941,0.630155,0.3172331,0,250,0.3172331,1509.293,0,0,0,3.392092,259.3601,421.6595,296.6121,125.0474,555.1368,0,1116.125,0,5.684342e-14,-1.090239e-13,4.263256e-14,71.14261,231.4187,0,0,500,40.97228,0,-9.947598e-14
mpc,2026-01-09 16:00:00,448,16,28.91386,3030.455,80.62719,230.3955,251.9047,1,1,2121.319,2121.001,646.6436,210.7786,857.4223,2,124.5314,232.8909,0,0,500,0,1250.411,0.6252055,0.7087664,0.3172331,0,250,0.3172331,1474.358,0,0,0,0,251.9047,418.4494,290.8305,127.6189,551.2996,0,1102.599,0,2.842171e-14,2.23821e-13,4.263256e-14,80.62719,230.3955,0,0,500,46.39954,0,1.136868e-13
mpc,2026-01-09 16:15:00,449,16.25,29.23773,3011.68,114.0263,230.2652,254.7306,1,1,2108.176,2107.859,664.1752,215.4781,879.6534,2,149.9962,229.6572,0,0,500,0,1375.214,0.6876071,0.7873655,0.3172331,0,250,0.3172331,1443.684,0,0,0,0.6080297,254.7306,418.7999,286.7951,132.0048,552.8768,0,1106.802,0,-1.136868e-13,3.161915e-13,4.263256e-14,114.0263,229.6572,0,0,500,35.96992,0,8.526513e-14
mpc,2026-01-09 16:30:00,450,16.5,29.39004,2997.994,151.9574,226.9543,260.9957,1,1,2098.596,2098.278,666.1179,215.4741,881.592,2,157.2295,224.3625,0,0,500,0,1499.998,0.7499989,0.8659522,0.3172331,0,250,0.3172331,1432.161,0,0,0,2.591791,260.9957,418.2889,285.4561,132.8328,552.9514,0,1110.374,0,-8.526513e-14,-3.159695e-13,4.263256e-14,151.9574,224.3625,0,0,500,5.272087,0,-5.684342e-14
mpc,2026-01-09 16:45:00,451,16.75,29.37627,2971.129,180.4409,220.6369,246.1999,1,1,2079.79,2079.473,682.9292,219.6676,902.5968,2,184.2792,218.3176,0,0,500,0,1624.762,0.8123808,0.9445266,0.3172331,0,250,0.3172331,1396.544,0,0,0,2.319319,246.1999,414.4156,278.273,136.1425,546.998,0,1097.997,0,0,-1.899592e-13,4.263256e-14,180.4409,218.3176,0,0,500,3.838303,0,2.842171e-14
mpc,2026-01-09 17:00:00,452,17,29.39515,2991.848,223.0309,213.9903,239.3727,1,1,2094.294,2093.977,710.5227,227.3781,937.9008,2,221.7209,216.1799,0,0,500,0,1749.506,0.8747529,1.023089,0.3172331,0,250,0.3172331,1383.454,0,0,1.309977,0,239.3727,417.4783,275.7789,141.6994,550.8737,0,1104.007,0,-1.421085e-13,5.173639e-14,4.263256e-14,221.7209,213.9903,0,0,500,2.189638,0,2.842171e-14
mpc,2026-01-09 17:15:00,453,17.25,29.33688,2996.272,250.6761,212.0821,231.8363,0,1,2097.39,2097.073,741.8289,236.3559,978.1848,2,262.2688,215.916,0,0,500,0,1874.23,0.9371152,1.101638,0.3172331,0,250,0.3172331,1355.244,0,0,0,0,231.8363,417.562,269.8108,147.7513,0,552.3221,3037.772,0,-2.842171e-14,3.694822e-13,4.263256e-14,250.6761,212.0821,0,0,500,15.42658,0,2.842171e-14
mpc,2026-01-09 17:30:00,454,17.5,29.23112,2983.326,280.6103,213.0548,207.4693,0,0,2088.329,2088.011,243.4564,70.03492,313.4913,1,313.4913,0,0,0,0,209.5433,1821.55,0.9107748,1.180175,0.3172331,0,250,0.3172331,1844.555,0,0,0,3.511513,207.4693,414.7972,366.3773,48.41988,0,477.6211,2632.973,0,0,-3.508305e-13,4.263256e-14,280.6103,209.5433,0,209.5433,0,32.88103,0,-2.842171e-14
mpc,2026-01-09 17:45:00,455,17.75,29.19513,2978.019,346.9459,213.2209,198.4401,0,0,2084.613,2084.296,288.8654,83.09771,371.9632,1,371.9632,0,0,0,0,207.6848,1769.342,0.8846708,1.147003,0.3172331,0,250,0.3172331,1795.43,0,0,0,5.536064,198.4401,413.7339,356.3397,57.39419,0,478.8219,2643.07,0,0,-2.926548e-13,4.263256e-14,346.9459,207.6848,0,207.6848,0,25.0173,0,-5.684342e-14
mpc,2026-01-09 18:00:00,456,18,29.19938,2938.635,405.144,3.529337,193.8654,0,0,2057.044,2056.727,327.9487,94.34077,422.2895,1,422.2895,0,0,0,0,1.397844,1768.714,0.8843568,1.114128,0.3172331,0,250,0.3172331,1728.778,0,0,0,2.131493,193.8654,408.3002,343.1431,65.15711,0,475.964,2621.479,0,1.421085e-14,1.39222e-13,4.263256e-14,405.144,1.397844,0,1.397844,0,17.14545,0,7.105427e-15
mpc,2026-01-09 18:15:00,457,18.25,29.40703,2942.576,457.12,3.806919,184.6552,0,0,2059.803,2059.486,746.5577,214.9203,961.478,2,459.9857,1.492287,0,0,500,0,1893.435,0.9467176,1.113733,0.3172331,0,250,0.3172331,1312.928,0,0,0,2.314631,184.6552,410.7099,261.7884,148.9215,0,513.5276,2828.395,0,5.684342e-14,-3.765876e-13,4.263256e-14,457.12,1.492287,0,0,500,2.865759,0,0
mpc,2026-01-09 18:30:00,458,18.5,29.36986,2905.184,492.96,7.941576,172.697,0,0,2033.629,2033.312,381.7975,109.8314,491.629,1,491.629,0,0,0,0,1.087404,1892.865,0.9464326,1.192268,0.3172331,0,250,0.3172331,1651.514,0,0,1.33108,6.854172,172.697,405.1606,329.0318,76.12886,0,473.2697,2617.103,0,-4.263256e-14,5.12923e-14,4.263256e-14,491.629,1.087404,0,1.087404,0,0,0,2.531308e-14
mpc,2026-01-09 18:45:00,459,18.75,29.49313,2924.603,540.3063,3.031282,168.8848,0,0,2047.222,2046.905,409.9408,117.9274,527.8682,2,527.8682,0,0,0,0,1.299109,1892.243,0.9461213,1.19191,0.3172331,0,250,0.3172331,1636.964,0,0,12.43811,1.732173,168.8848,408.9736,327.0164,81.95726,0,478.6818,2657.194,0,-4.263256e-14,-1.181277e-13,4.263256e-14,527.8682,1.299109,0,1.299109,0,0,0,4.396483e-14
mpc,2026-01-09 19:00:00,460,19,29.6581,2888.896,571.7533,0,164.6551,0,0,2022.227,2021.91,424.0181,121.977,545.995,2,545.995,0,0,0,0,0,1891.945,0.9459723,1.191517,0.3172331,0,250,0.3172331,1597.892,0,0,25.75827,0,164.6551,405.4502,320.3723,85.0779,0,475.3621,2658.925,0,1.421085e-14,2.242651e-14,4.263256e-14,545.995,0,0,1.428727,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,29.59139,2860.042,613.8429,2.237275,148.7703,0,0,2002.029,2001.712,437.8909,125.9678,563.8587,2,563.8587,0,0,0,0,1.164846,1891.356,0.9456778,1.19133,0.3172331,0,250,0.3172331,1563.821,0,0,49.9842,1.072429,148.7703,400.8109,313.0806,87.73029,0,468.8325,2666.652,0,1.421085e-14,3.905765e-13,4.263256e-14,563.8587,1.164846,0,1.164846,0,0,0,6.661338e-16
mpc,2026-01-09 19:30:00,462,19.5,29.71489,2871.674,578.4262,1.001622,126.0032,0,0,2010.172,2009.854,444.8276,127.9632,572.7909,2,572.7909,0,0,0,0,1.001622,1890.807,0.9454037,1.190959,0.3172331,0,250,0.3172331,1565.027,0,0,5.635291,0,126.0032,403.5386,314.1765,89.36209,0,467.4346,2580.611,0,-1.421085e-14,-1.381117e-13,4.263256e-14,572.7909,1.001622,0,2.131111,0,0,0,-2.997602e-14
mpc,2026-01-09 19:45:00,463,19.75,29.71109,2867.344,558.4388,3.828674,115.3471,0,0,2007.141,2006.824,393.6627,113.2447,506.9074,2,506.9074,0,0,0,0,52.22221,1877.454,0.9387271,1.190614,0.3172331,0,250,0.3172331,1613.161,0,0,0,3.137877,115.3471,402.8963,323.8122,79.08418,0,460.2106,2536.571,0,-2.842171e-14,1.818545e-13,4.263256e-14,558.4388,0.6907972,0,64.13316,0,0,0,1.210143e-14
mpc,2026-01-09 20:00:00,464,20,29.55094,2826.776,552.7871,7.253212,105.7504,0,0,1978.743,1978.426,116.4895,33.51046,150,1,150,0,0,0,0,390.3441,1779.573,0.8897863,1.182205,0.3172331,0,250,0.3172331,1861.936,0,0,12.99628,6.699935,105.7504,395.7964,372.4322,23.36418,0,427.0953,2383,0,-1.421085e-14,2.333689e-13,4.263256e-14,539.7908,0.5532774,0,390.3441,0,0,0,-1.987299e-14
mpc,2026-01-09 20:15:00,465,20.25,29.47302,2826.003,530.934,5.851275,97.77709,0,0,1978.202,1977.885,115.4133,34.58675,150,1,136.9638,0,13.03616,0,0,371.8423,1686.332,0.843166,1.120571,0.3172331,0,250,0.3172331,1862.472,9.440992,0,24.3524,3.626763,88.3361,395.011,371.9017,23.10927,0,424.1276,2380.966,0,-7.105427e-15,1.274536e-13,4.263256e-14,506.5816,2.224512,9.440992,371.8423,0,0,0,1.598721e-14
mpc,2026-01-09 20:30:00,466,20.5,29.35613,2810.284,493.1634,2.820216,90.78627,0,0,1967.199,1966.882,0,0,0,0,0,0,0,0,0,467.5333,1569.183,0.7845916,1.061859,0.3172331,0,250,0.3172331,1966.882,0,0,27.84758,0.602706,90.78627,391.8078,391.7447,0.06318345,0,409.8266,2303.123,0,0,1.716405e-13,4.263256e-14,465.3158,2.21751,0,467.5333,0,0,0,-6.217249e-15
mpc,2026-01-09 20:45:00,467,20.75,29.19948,2796.29,443.3074,0,78.81856,0,0,1957.403,1957.086,0,0,0,0,0,0,0,0,0,428.4029,1461.835,0.7309177,0.9880916,0.3172331,0,250,0.3172331,1957.086,0,0,14.90449,0,78.81856,388.5234,388.4605,0.06296735,0,404.1051,2248.288,0,0,-2.725598e-13,4.263256e-14,428.4029,0,0,428.4029,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,29.04159,2796.471,386.352,0,72.82182,0,0,1957.53,1957.213,0,0,0,0,0,0,0,0,0,386.352,1365.017,0.6825086,0.9204963,0.3172331,0,250,0.3172331,1957.213,0,0,0,0,72.82182,387.2137,387.151,0.06275102,0,401.5556,2208.556,0,0,3.924638e-13,4.263256e-14,386.352,0,0,388.2183,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,28.92308,2795.034,356.7256,0,58.977,0,0,1956.524,1956.206,0,0,0,0,0,0,0,0,0,346.5383,1278.168,0.6390839,0.8595314,0.3172331,0,250,0.3172331,1956.206,0,0,10.18726,0,58.977,386.0192,385.9566,0.06258962,0,397.5927,2204.333,0,0,1.850742e-13,4.263256e-14,346.5383,0,0,346.5764,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,28.83689,2801.23,317.6198,0,69.14113,0,0,1960.861,1960.544,0,0,0,0,0,0,0,0,0,301.0515,1202.704,0.6013519,0.8048435,0.3172331,0,250,0.3172331,1960.544,0,0,16.56829,0,69.14113,386.1527,386.0902,0.06247277,0,399.7062,2226.964,0,0,4.019007e-13,4.263256e-14,301.0515,0,0,301.0515,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,28.57383,2793.296,271.1203,0,59.82306,0,0,1955.307,1954.99,0,0,0,0,0,0,0,0,0,258.0469,1138.003,0.5690013,0.7573249,0.3172331,0,250,0.3172331,1954.99,0,0,13.07336,0,59.82306,382.8771,382.815,0.06211878,0,394.5292,2192.462,0,0,1.170175e-13,4.263256e-14,258.0469,0,0,258.3682,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,28.42232,2782.445,231.3846,0,52.02034,0,0,1947.711,1947.394,0,0,0,0,0,0,0,0,0,222.2462,1082.262,0.541131,0.7165836,0.3172331,0,250,0.3172331,1947.394,0,0,9.13842,0,52.02034,380.1491,380.0872,0.06191671,0,390.2404,2162.086,0,0,-1.763034e-13,4.263256e-14,222.2462,0,0,222.4568,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,28.07069,2763.47,211.845,0.2630617,55.17805,0,0,1934.429,1934.112,0,0,0,0,0,0,0,0,0,186.6226,1035.436,0.517718,0.6814845,0.3172331,0,250,0.3172331,1934.112,0,0,25.37838,0.1070494,55.17805,374.7278,374.6664,0.06145279,0,385.3552,2163.416,0,0,1.219025e-13,4.263256e-14,186.4666,0.1560123,0,186.6226,0,0,0,6.716849e-15
mpc,2026-01-09 22:30:00,474,22.5,27.95099,2782.066,164.4728,2.999401,48.91957,0,0,1947.446,1947.129,0,0,0,0,0,0,0,0,0,165.6136,993.8695,0.4969348,0.6519988,0.3172331,0,250,0.3172331,1947.129,0,0,0,1.858577,48.91957,376.2897,376.2284,0.06129644,0,385.6807,2124.45,0,0,-1.533218e-13,4.263256e-14,164.4728,1.140824,0,167.694,0,0,0,9.103829e-15
mpc,2026-01-09 22:45:00,475,22.75,27.87564,2746.759,127.0337,6.578298,46.0579,0,0,1922.731,1922.414,0,0,0,0,0,0,0,0,0,129.0962,961.439,0.4807195,0.6258251,0.3172331,0,250,0.3172331,1922.414,0,0,0,4.515746,46.0579,370.9201,370.8589,0.06119843,0,379.7441,2096.382,0,0,-1.797451e-13,4.263256e-14,127.0337,2.062552,0,134.2632,0,0,0,7.105427e-15
mpc,2026-01-09 23:00:00,476,23,27.73763,2776.218,110.7087,1.291266,54.74878,0,0,1943.352,1943.035,0,0,0,0,0,0,0,0,0,111.5017,933.4123,0.4667061,0.6054041,0.3172331,0,250,0.3172331,1943.035,0,0,0,0.4982561,54.74878,373.8035,373.7425,0.06101973,0,384.2734,2114.363,0,0,1.249001e-13,4.263256e-14,110.7087,0.7930103,0,125.1914,0,0,0,4.32987e-15
mpc,2026-01-09 23:15:00,477,23.25,27.61411,2805.055,88.39988,0.4489968,43.01667,1,0,1963.538,1963.221,0,0,0,0,0,0,0,0,0,88.84888,911.0531,0.4555265,0.587756,0.3172331,0,250,0.3172331,1963.221,0,0,0,0,43.01667,376.7018,376.6409,0.06086067,384.8936,0,769.7871,0,0,-1.302292e-13,4.263256e-14,88.39988,0.4489968,0,102.9531,0,0,0,-3.330669e-16
mpc,2026-01-09 23:30:00,478,23.5,27.52914,2827.298,93.4902,1.319731,39.70249,1,1,1979.109,1978.791,465.657,134.3939,600.0509,2,95.92401,4.12687,0,0,500,0,1035.91,0.5179548,0.5736768,0.3172331,0,250,0.3172331,1513.134,0,0,0,0,39.70249,379.0092,289.7728,89.2364,431.77,0,863.54,0,-2.842171e-14,-2.480238e-13,4.263256e-14,93.4902,1.319731,0,0,500,5.240955,0,-4.352074e-14
mpc,2026-01-09 23:45:00,479,23.75,27.28008,2794.58,95.20578,5.591091,38.27896,1,1,1956.206,1955.889,456.4071,131.4703,587.8774,2,86.22209,1.655272,0,0,500,0,1160.747,0.5803733,0.6522971,0.3172331,0,250,0.3172331,1499.482,0,0,8.983688,3.935819,38.27896,372.6681,285.6595,87.00851,424.4222,0,871.1305,0,-2.842171e-14,-3.38396e-13,4.263256e-14,86.22209,1.655272,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 00:00:00,480,0,27.08857,2816.688,96.70632,3.971206,40.27275,1,1,1971.681,1971.364,455.4827,131.2489,586.7316,2,84.65687,2.074702,0,0,500,0,1285.564,0.6427819,0.7309051,0.3172331,0,250,0.3172331,1515.881,0,0,12.04944,1.896504,40.27275,374.1148,287.6295,86.48532,426.5199,0,877.0966,0,-5.684342e-14,-1.151301e-13,4.263256e-14,84.65687,2.074702,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 00:15:00,481,0.25,26.99649,2813.291,87.38354,4.583603,32.3826,1,1,1969.303,1968.986,447.6861,128.9266,576.6127,2,75.28553,1.32719,0,0,500,0,1410.361,0.7051807,0.8095007,0.3172331,0,250,0.3172331,1521.3,0,0,12.098,3.256413,32.3826,372.9468,288.1039,84.8429,423.1632,0,872.8127,0,-2.842171e-14,-2.966516e-13,4.263256e-14,75.28553,1.32719,0,0,500,0,0,0
mpc,2026-01-10 00:30:00,482,0.5,26.96931,2808.638,77.04909,3.440408,28.19484,1,1,1966.047,1965.729,446.8574,128.7407,575.5981,2,73.77715,1.820968,0,0,500,0,1535.139,0.7675697,0.888084,0.3172331,0,250,0.3172331,1518.872,0,0,3.271938,1.61944,28.19484,372.1194,287.4813,84.63805,421.5586,0,851.5548,0,2.842171e-14,-8.926193e-14,4.263256e-14,73.77715,1.820968,0,0,500,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,26.86398,2852.884,81.03057,3.003918,17.95058,1,1,1997.019,1996.702,436.2547,125.719,561.9737,2,59.88653,2.087192,0,0,500,0,1659.898,0.8299489,0.9666548,0.3172331,0,250,0.3172331,1560.447,0,0,21.14405,0.9167257,17.95058,377.1545,294.7041,82.45044,423.8132,0,885.6811,0,2.842171e-14,8.459899e-14,4.263256e-14,59.88653,2.087192,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 01:00:00,484,1,27.04174,2820.905,56.33864,2.813602,25.81582,1,1,1974.634,1974.317,439.4228,126.5617,565.9844,2,64.54305,1.441378,0,0,500,0,1784.637,0.8923183,1.045213,0.3172331,0,250,0.3172331,1534.894,0,0,0,1.372224,25.81582,374.3092,290.9526,83.35658,422.4079,0,847.1828,0,-4.263256e-14,4.052314e-13,4.263256e-14,56.33864,1.441378,0,0,500,8.204409,0,7.105427e-15
mpc,2026-01-10 01:15:00,485,1.25,26.87471,2803.296,45.11496,5.347428,23.61876,1,1,1962.307,1961.99,412.5761,118.9345,531.5106,2,66.59047,2.342384,0,0,462.5777,0,1900,0.95,1.123759,0.3172331,0,250,0.3172331,1549.414,0,0,0,3.005044,23.61876,370.6816,292.6857,77.99591,416.0818,0,837.3473,0,5.684342e-14,7.993606e-15,4.263256e-14,45.11496,2.342384,0,0,462.5777,21.47551,0,2.842171e-14
mpc,2026-01-10 01:30:00,486,1.5,26.85427,2749.35,43.01771,5.205996,21.28618,1,1,1924.545,1924.228,0,0,0,0,0,0,0,0,0,43.30172,1888.875,0.9444377,1.196402,0.3172331,0,250,0.3172331,1924.228,0,0,0,4.921989,21.28618,363.3939,363.334,0.05990016,367.3533,0,743.197,0,0,1.723066e-13,4.263256e-14,43.01771,0.2840075,0,81.12853,0,0,0,-1.165734e-15
mpc,2026-01-10 01:45:00,487,1.75,26.87172,2685.146,37.43281,6.265519,24.40601,1,1,1879.602,1879.285,0,0,0,0,0,0,0,0,0,38.25716,1879.014,0.9395069,1.189397,0.3172331,0,250,0.3172331,1879.285,0,0,0,5.441168,24.40601,355.0365,354.9766,0.05992188,359.5866,0,728.5592,0,0,-3.759215e-13,4.263256e-14,37.43281,0.8243503,0,80.51663,0,0,0,6.661338e-16
mpc,2026-01-10 02:00:00,488,2,26.71033,2688.186,49.05033,4.577802,30.82031,1,1,1881.731,1881.413,0,0,0,0,0,0,0,0,0,49.99555,1866.219,0.9331096,1.183187,0.3172331,0,250,0.3172331,1881.413,0,0,0,3.632578,30.82031,354.2505,354.1908,0.05972161,359.9929,0,726.2521,0,0,-1.572076e-13,4.263256e-14,49.05033,0.945224,0,72.71428,0,0,0,-3.108624e-15
mpc,2026-01-10 02:15:00,489,2.25,26.46614,2696.102,44.57723,2.263712,24.49547,1,1,1887.271,1886.954,0,0,0,0,0,0,0,0,0,45.80684,1854.474,0.9272368,1.175131,0.3172331,0,250,0.3172331,1886.954,0,0,0,1.034102,24.49547,353.506,353.4466,0.05942114,358.0349,0,717.8536,0,0,3.133049e-13,4.263256e-14,44.57723,1.22961,0,73.03599,0,0,0,2.220446e-15
mpc,2026-01-10 02:30:00,490,2.5,26.1832,2708.913,61.68235,1.407454,13.05379,1,1,1896.239,1895.922,0,0,0,0,0,0,0,0,0,61.90194,1838.706,0.9193531,1.167735,0.3172331,0,250,0.3172331,1895.922,0,0,0,1.187865,13.05379,353.1271,353.068,0.05907673,355.4989,0,713.0469,0,0,2.04281e-14,4.263256e-14,61.68235,0.2195889,0,69.13795,0,0,0,-1.19349e-15
mpc,2026-01-10 02:45:00,491,2.75,26.08453,2710.998,65.69768,3.958886,10.38623,1,1,1897.698,1897.381,0,0,0,0,0,0,0,0,0,65.89551,1821.943,0.9109715,1.157806,0.3172331,0,250,0.3172331,1897.381,0,0,0,3.761056,10.38623,352.6861,352.6271,0.05895757,354.5574,0,715.6026,0,0,2.48912e-13,4.263256e-14,65.69768,0.1978301,0,79.70092,0,0,0,-6.439294e-15
mpc,2026-01-10 03:00:00,492,3,26.11632,2663.455,52.38903,2.994967,17.30512,1,1,1864.418,1864.101,0,0,0,0,0,0,0,0,0,53.09706,1808.382,0.9041909,1.147251,0.3172331,0,250,0.3172331,1864.101,0,0,0,2.286938,17.30512,346.7263,346.6673,0.05899591,349.8855,0,703.716,0,0,-2.249312e-13,4.263256e-14,52.38903,0.7080291,0,77.53295,0,0,0,1.221245e-15
mpc,2026-01-10 03:15:00,493,3.25,26.04486,2677.489,35.7902,0,20.40479,1,1,1874.242,1873.925,0,0,0,0,0,0,0,0,0,35.7902,1799.15,0.8995748,1.138712,0.3172331,0,250,0.3172331,1873.925,0,0,0,0,20.40479,348.0444,347.9855,0.05890979,351.7747,0,703.5493,0,0,-7.194245e-14,4.263256e-14,35.7902,0,0,90.39885,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,25.96834,2705.739,74.61396,0,16.73293,1,1,1894.017,1893.7,0,0,0,0,0,0,0,0,0,74.61396,1780.213,0.8901064,1.132898,0.3172331,0,250,0.3172331,1893.7,0,0,0,0,16.73293,351.1678,351.109,0.05881786,354.2114,0,708.4228,0,0,4.174439e-14,4.263256e-14,74.61396,0,0,83.94322,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,25.82838,2738.987,89.05764,0,20.38846,1,1,1917.291,1916.974,0,0,0,0,0,0,0,0,0,89.05764,1757.668,0.8788341,1.120974,0.3172331,0,250,0.3172331,1916.974,0,0,0,0,20.38846,354.4712,354.4125,0.05865044,358.182,0,716.3639,0,0,2.642331e-14,4.263256e-14,89.05764,0,0,97.06434,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,25.82036,2711.844,107.1072,0,19.27768,1,1,1898.291,1897.973,0,0,0,0,0,0,0,0,0,92.21735,1734.337,0.8671686,1.106778,0.3172331,0,250,0.3172331,1897.973,0,0,14.8898,0,19.27768,350.9011,350.8424,0.05864087,354.4059,0,734.4967,0,0,-2.211564e-13,4.263256e-14,92.21735,0,0,92.64016,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,25.46985,2692.453,118.9577,0,19.99043,1,1,1884.717,1884.4,0,0,0,0,0,0,0,0,0,111.1142,1706.286,0.8531428,1.092087,0.3172331,0,250,0.3172331,1884.4,0,0,7.843554,0,19.99043,345.9266,345.8683,0.05822589,349.5374,0,712.605,0,0,-4.056755e-13,4.263256e-14,111.1142,0,0,111.503,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,25.44081,2682.43,134.7127,1.161831,16.26465,1,1,1877.701,1877.384,0,0,0,0,0,0,0,0,0,134.8144,1672.313,0.8361567,1.074423,0.3172331,0,250,0.3172331,1877.384,0,0,0,1.060086,16.26465,344.4368,344.3786,0.05819177,347.3621,0,696.5529,0,0,2.979839e-13,4.263256e-14,134.7127,0.101745,0,145.0075,0,0,0,1.915135e-15
mpc,2026-01-10 04:45:00,499,4.75,25.39432,2676.936,187.68,3.27998,10.55642,1,1,1873.855,1873.538,0,0,0,0,0,0,0,0,0,188.1436,1625.014,0.8125071,1.053031,0.3172331,0,250,0.3172331,1873.538,0,0,0.001829737,2.81451,10.55642,343.4092,343.3511,0.05813724,345.2857,0,695.4296,0,0,2.300382e-13,4.263256e-14,187.6781,0.4654704,0,188.1436,0,0,0,7.21645e-15
mpc,2026-01-10 05:00:00,500,5,25.17568,2652.695,216.7805,3.933293,15.07086,1,1,1856.887,1856.57,261.979,75.3633,337.3423,1,231.9577,0,0,0,105.3846,0,1651.105,0.8255523,1.023248,0.3172331,0,250,0.3172331,1594.591,0,0,0,3.933293,15.07086,338.8062,290.9478,47.85837,369.0609,0,744.9068,0,-5.684342e-14,1.99174e-13,4.263256e-14,216.7805,0,0,0,105.3846,15.17716,0,-1.421085e-14
mpc,2026-01-10 05:15:00,501,5.25,25.43048,2655.221,268.0057,0.1113105,21.08584,1,1,1858.655,1858.338,221.9137,63.83774,285.7514,1,285.7514,0,0,0,0,0.1113105,1650.817,0.8254084,1.039676,0.3172331,0,250,0.3172331,1636.424,0,0,0,0,21.08584,340.872,300.1155,40.75651,367.8203,0,735.6406,0,-2.131628e-14,-3.874678e-13,4.263256e-14,268.0057,0.1113105,0,1.221559,0,17.74567,0,2.842171e-14
mpc,2026-01-10 05:30:00,502,5.5,25.22766,2708.23,332.0993,0,21.91879,1,1,1895.761,1895.444,413.8263,119.0451,532.8714,2,350.5206,0,0,0,182.3508,0,1696.145,0.8480723,1.039495,0.3172331,0,250,0.3172331,1481.618,0,0,0,0,21.91879,346.2604,270.6172,75.64324,393.6658,0,787.3315,0,5.684342e-14,2.908784e-14,4.263256e-14,332.0993,0,0,0,182.3508,18.42133,0,5.684342e-14
mpc,2026-01-10 05:45:00,503,5.75,25.07774,2695.124,390.0151,0,13.55876,1,1,1886.587,1886.269,716.6799,206.2572,922.9371,2,422.0861,0.8509358,0,0,500,0,1820.878,0.9104388,1.068037,0.3172331,0,250,0.3172331,1169.59,0,0,0,0,13.55876,343.5499,212.9838,130.5661,421.7101,0,843.4201,0,1.136868e-13,4.019007e-14,4.263256e-14,390.0151,0,0,0,500,32.92194,0,7.81597e-14
mpc,2026-01-10 06:00:00,504,6,24.92371,2669.069,453.7518,0,20.51645,1,0,1868.348,1868.031,0,0,0,0,0,0,0,0,0,453.7518,1707.153,0.8535765,1.14658,0.3172331,0,250,0.3172331,1868.031,0,0,0,0,20.51645,33.63027,33.62456,0.005710195,37.34914,0,74.69828,0,0,-3.250733e-13,4.263256e-14,453.7518,0,0,477.3744,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,25.08223,2684.997,512.2916,0,28.72639,0,0,1879.498,1879.18,0,0,0,0,0,0,0,0,0,500,1581.884,0.7909422,1.074969,0.3172331,0,250,0.3172331,1879.18,0,0,12.29155,0,28.72639,342.2897,342.232,0.05777375,0,347.4635,1932.252,0,0,-2.606804e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,24.98837,2695.08,559.9736,0,25.31093,0,0,1886.556,1886.239,0,0,0,0,0,0,0,0,0,500,1456.635,0.7283177,0.9960894,0.3172331,0,250,0.3172331,1886.239,0,0,59.97365,0,25.31093,33.958,33.95229,0.005710195,0,38.55321,315.4972,0,0,8.171241e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,25.10811,2731.369,613.4925,0,26.54939,0,0,1911.958,1911.641,116.4895,33.51046,150,1,150,0,0,0,0,458.7802,1341.711,0.6708555,0.9172219,0.3172331,0,250,0.3172331,1795.151,0,0,4.712358,0,26.54939,348.3821,327.0984,21.28362,0,365.4465,2018.085,0,-1.421085e-14,1.846301e-13,4.263256e-14,608.7802,0,0,460.4368,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,25.22527,2732.12,623.4322,0,28.30376,0,0,1912.484,1912.166,116.4895,33.51046,150,1,150,0,0,0,0,467.9649,1224.509,0.6122543,0.8448557,0.3172331,0,250,0.3172331,1795.677,0,0,5.46732,0,28.30376,349.2981,327.9644,21.33371,0,366.6442,2025.974,0,-1.421085e-14,1.074696e-13,4.263256e-14,617.9649,0,0,469.2551,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,25.30774,2747.669,622.4226,0,28.83181,0,0,1923.368,1923.051,116.4895,33.51046,150,1,150,0,0,0,0,457.3984,1109.966,0.5549831,0.7710551,0.3172331,0,250,0.3172331,1806.562,0,0,15.02418,0,28.83181,351.869,330.4999,21.36912,0,369.285,2056.984,0,-1.421085e-14,-2.101652e-13,4.263256e-14,607.3984,0,0,458.7936,0,0,0,0
mpc,2026-01-10 07:30:00,510,7.5,25.19477,2748.672,577.4584,0,31.17696,0,0,1924.07,1923.753,0,0,0,0,0,0,0,0,0,500,984.7914,0.4923957,0.6989294,0.3172331,0,250,0.3172331,1923.753,0,0,77.4584,0,31.17696,351.199,351.1411,0.0579043,0,356.8318,2096.191,0,0,-6.883383e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 07:45:00,511,7.75,25.1833,2749.562,523.4348,0,39.43726,0,0,1924.693,1924.376,0,0,0,0,0,0,0,0,0,500,859.6364,0.4298182,0.6201087,0.3172331,0,250,0.3172331,1924.376,0,0,23.43484,0,39.43726,351.2319,351.174,0.05789097,0,358.3708,2011.464,0,0,5.22915e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 08:00:00,512,8,25.47825,2782.536,458.7574,99.66656,45.42688,0,0,1947.775,1947.458,129.9581,37.38494,167.343,1,167.343,0,0,0,0,391.081,761.7308,0.3808654,0.5413004,0.3172331,0,250,0.3172331,1817.5,0,0,0,0,45.42688,357.5611,333.6459,23.91517,0,379.3701,2086.535,0,0,-4.085621e-14,4.263256e-14,458.7574,99.66656,0,500,0,0,0,4.263256e-14
mpc,2026-01-10 08:15:00,513,8.25,25.39241,2806.708,379.3969,100.5503,36.18091,0,0,1964.695,1964.378,116.4895,33.51046,150,1,150,0,0,0,0,329.9472,679.1241,0.3395621,0.4796507,0.3172331,0,250,0.3172331,1847.889,0,0,0,0,36.18091,360.043,338.6375,21.40559,0,378.7783,2083.281,0,-1.421085e-14,1.109668e-13,4.263256e-14,379.3969,100.5503,0,465.5663,0,0,0,1.421085e-14
mpc,2026-01-10 08:30:00,514,8.5,25.37618,2825.451,321.7234,103.0919,39.3232,0,0,1977.816,1977.498,0,0,0,0,0,0,0,0,0,424.8153,572.8134,0.2864067,0.4276345,0.3172331,0,250,0.3172331,1977.498,0,0,0,0,39.3232,362.3289,362.2708,0.05811599,0,369.4746,2032.111,0,0,1.560974e-13,4.263256e-14,321.7234,103.0919,0,500,0,0,0,0
mpc,2026-01-10 08:45:00,515,8.75,25.45555,2856.149,250.4267,105.068,44.01685,0,0,1999.305,1998.987,0,0,0,0,0,0,0,0,0,355.4947,483.8495,0.2419248,0.3606922,0.3172331,0,250,0.3172331,1998.987,0,0,0,0,44.01685,366.8523,366.7941,0.05820908,0,374.8707,2061.789,0,0,8.654188e-14,4.263256e-14,250.4267,105.068,0,500,0,0,0,1.421085e-14
mpc,2026-01-10 09:00:00,516,9,25.66794,2854.814,192.7661,108.1616,44.64079,0,1,1998.369,1998.052,183.5703,53.10471,236.675,1,233.8795,2.795437,0,0,0,105.3662,457.4318,0.2287159,0.304673,0.3172331,0,250,0.3172331,1814.482,0,0,0,0,44.64079,368.2594,334.3727,33.88678,0,395.7038,2176.371,0,-1.421085e-14,-5.717649e-15,4.263256e-14,192.7661,108.1616,0,217.5805,0,41.11343,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,25.81227,2875.42,158.8178,110.94,38.82027,1,1,2012.794,2012.477,309.2759,112.9512,422.2271,1,196.6458,225.5814,0,0,0,0,457.3598,0.2286799,0.2880381,0.3172331,0,250,0.3172331,1703.201,0,0,0,0,38.82027,372.006,314.7868,57.21922,434.9128,0,869.8256,0,-2.842171e-14,-4.668488e-14,4.263256e-14,158.8178,110.94,0,0,0,152.4693,0,-5.684342e-14
mpc,2026-01-10 09:30:00,518,9.5,26.02534,2899.205,134.7932,106.8012,56.40269,1,1,2029.443,2029.126,581.9196,191.6967,773.6163,2,157.2581,228.5371,0,0,387.8211,0,554.2431,0.2771215,0.2879928,0.3172331,0,250,0.3172331,1447.207,0,0,0,0,56.40269,376.7149,268.6373,108.0776,470.8037,0,941.6075,0,0,-4.440892e-16,4.263256e-14,134.7932,106.8012,0,0,387.8211,144.2008,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,26.00668,2942.705,104.4756,112.2269,67.22735,1,1,2059.893,2059.576,649.1959,210.5956,859.7915,4,135.5286,224.2629,0,0,500,0,679.1558,0.3395779,0.3489987,0.3172331,0,250,0.3172331,1410.38,0,0,0,0,67.22735,382.2216,261.7018,120.5198,484.7717,0,969.5434,0,0,7.077672e-14,4.263256e-14,104.4756,112.2269,0,0,500,143.089,0,5.684342e-14
mpc,2026-01-10 10:00:00,520,10,26.25609,2913.827,93.56356,114.6869,79.39145,1,1,2039.679,2039.362,628.884,205.0332,833.9172,2,107.0137,226.9034,0,0,500,0,804.0489,0.4020245,0.4276545,0.3172331,0,250,0.3172331,1410.478,0,0,0,0,79.39145,380.4072,263.059,117.3482,482.899,0,965.7979,0,-5.684342e-14,-4.901635e-14,4.263256e-14,93.56356,114.6869,0,0,500,125.6667,0,-2.842171e-14
mpc,2026-01-10 10:15:00,521,10.25,26.45861,2927.233,97.96108,118.9492,86.75818,1,1,2049.063,2048.746,621.8838,203.3044,825.1882,2,95.6049,229.5833,0,0,500,0,928.9223,0.4644612,0.5062978,0.3172331,0,250,0.3172331,1426.862,0,0,2.356183,0,86.75818,383.7518,267.225,116.5268,486.7776,0,977.6195,0,0,2.177147e-13,4.263256e-14,95.6049,118.9492,0,0,500,110.6341,0,-5.684342e-14
mpc,2026-01-10 10:30:00,522,10.5,26.38198,2958.261,104.5615,122.5768,101.1615,1,1,2070.783,2070.465,616.7025,202.3406,819.0431,2,84.50538,234.5377,0,0,500,0,1053.776,0.526888,0.5849288,0.3172331,0,250,0.3172331,1453.763,0,0,20.05616,0,101.1615,387.2082,271.8339,115.3743,493.0903,0,1020.777,0,5.684342e-14,1.1946e-13,4.263256e-14,84.50538,122.5768,0,0,500,111.9609,0,-1.421085e-14
mpc,2026-01-10 10:45:00,523,10.75,26.71859,2963.506,103.9137,126.0929,120.4782,0,1,2074.454,2074.137,612.0946,200.9736,813.0682,2,78.91984,234.1483,0,0,500,0,1178.61,0.5893051,0.6635474,0.3172331,0,250,0.3172331,1462.042,0,0,24.99387,0,120.4782,390.5991,275.2881,115.3111,0,498.9465,2787.32,0,-5.684342e-14,4.168887e-13,4.263256e-14,78.91984,126.0929,0,0,500,108.0555,0,-1.421085e-14
mpc,2026-01-10 11:00:00,524,11,27.15201,2984.784,90.48386,127.2601,136.6807,0,0,2089.349,2089.032,0,0,0,0,0,0,0,0,0,202.6643,1127.759,0.5638793,0.7421536,0.3172331,0,250,0.3172331,2089.032,0,0,15.07968,0,136.6807,396.9672,396.9069,0.0602729,0,422.8756,2351.828,0,0,1.426637e-13,4.263256e-14,75.40418,127.2601,0,310.8988,0,0,0,1.421085e-14
mpc,2026-01-10 11:15:00,525,11.25,27.18444,3017.065,99.02453,124.3558,145.253,0,0,2111.945,2111.628,0,0,0,0,0,0,0,0,0,200.8302,1077.374,0.5386868,0.7101331,0.3172331,0,250,0.3172331,2111.628,0,0,22.55006,0,145.253,401.5325,401.4722,0.06031378,0,429.0884,2398.885,0,0,4.244383e-13,4.263256e-14,76.47447,124.3558,0,309.0429,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,27.32636,3040.486,88.00426,126.997,160.8858,0,0,2128.34,2128.023,0,0,0,0,0,0,0,0,0,200.1627,1027.163,0.5135816,0.6784063,0.3172331,0,250,0.3172331,2128.023,0,0,14.83856,0,160.8858,405.8542,405.7937,0.06049332,0,436.473,2426.198,0,0,2.480238e-13,4.263256e-14,73.1657,126.997,0,309.3916,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,27.64278,3013.122,80.2268,124.6138,169.8535,0,0,2109.185,2108.868,0,0,0,0,0,0,0,0,0,204.8406,975.7914,0.4878957,0.6467896,0.3172331,0,250,0.3172331,2108.868,0,0,0,0,169.8535,404.8889,404.828,0.06089752,0,437.4339,2405.886,0,0,-2.675637e-14,4.263256e-14,80.2268,124.6138,0,323.0761,0,0,0,1.421085e-14
mpc,2026-01-10 12:00:00,528,12,27.58181,3004.042,88.9477,122.013,177.3086,0,0,2102.829,2102.512,0,0,0,0,0,0,0,0,0,210.9607,922.8976,0.4614488,0.6144415,0.3172331,0,250,0.3172331,2102.512,0,0,0,0,177.3086,403.1498,403.0889,0.06081922,0,437.0822,2403.952,0,0,-1.731948e-13,4.263256e-14,88.9477,122.013,0,332.2329,0,0,0,0
mpc,2026-01-10 12:15:00,529,12.25,27.45658,2962.87,88.57021,121.7162,173.4466,0,0,2074.009,2073.691,0,0,0,0,0,0,0,0,0,210.2864,870.1807,0.4350904,0.5811351,0.3172331,0,250,0.3172331,2073.691,0,0,0,0,173.4466,396.5769,396.5163,0.06065902,0,429.6815,2363.248,0,0,5.961898e-14,4.263256e-14,88.57021,121.7162,0,332.1768,0,0,0,-1.421085e-14
mpc,2026-01-10 12:30:00,530,12.5,27.4236,3006.417,89.77203,126.6571,178.6779,0,0,2104.492,2104.174,0,0,0,0,0,0,0,0,0,216.4291,815.9365,0.4079682,0.5479401,0.3172331,0,250,0.3172331,2104.174,0,0,0,0,178.6779,402.1268,402.0661,0.06061697,0,436.2079,2399.144,0,0,-8.126833e-14,4.263256e-14,89.77203,126.6571,0,336.1212,0,0,0,-1.421085e-14
mpc,2026-01-10 12:45:00,531,12.75,27.48566,3032.241,75.88456,127.6402,193.8495,0,0,2122.569,2122.252,0,0,0,0,0,0,0,0,0,203.5248,764.9268,0.3824634,0.5137832,0.3172331,0,250,0.3172331,2122.252,0,0,0,0,193.8495,406.1107,406.05,0.06069614,0,443.1392,2437.265,0,0,1.809664e-14,4.263256e-14,75.88456,127.6402,0,338.3113,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,27.54433,3077.848,72.44308,125.5986,206.3125,0,0,2154.494,2154.177,0,0,0,0,0,0,0,0,0,198.0417,715.296,0.357648,0.4816632,0.3172331,0,250,0.3172331,2154.177,0,0,0,0,206.3125,412.7285,412.6677,0.06077118,0,452.1902,2487.046,0,0,-2.31648e-13,4.263256e-14,72.44308,125.5986,0,332.6078,0,0,0,-1.421085e-14
mpc,2026-01-10 13:15:00,533,13.25,27.75464,3086.113,76.6229,123.7825,218.6806,0,0,2160.279,2159.962,0,0,0,0,0,0,0,0,0,200.4054,665.082,0.332541,0.4504114,0.3172331,0,250,0.3172331,2159.962,0,0,0,0,218.6806,415.679,415.618,0.06104171,0,457.6963,2517.33,0,0,-1.156852e-13,4.263256e-14,76.6229,123.7825,0,327.2784,0,0,0,-1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,27.91551,3066.311,81.94464,119.8447,225.2958,0,0,2146.417,2146.1,0,0,0,0,0,0,0,0,0,201.7893,614.53,0.307265,0.4187924,0.3172331,0,250,0.3172331,2146.1,0,0,0,0,225.2958,414.4228,414.3615,0.06125026,0,457.8609,2518.235,0,0,-1.09468e-13,4.263256e-14,81.94464,119.8447,0,328.3438,0,0,0,0
mpc,2026-01-10 13:45:00,535,13.75,27.8742,3097.922,86.18205,122.4378,218.9174,1,0,2168.545,2168.228,0,0,0,0,0,0,0,0,0,208.4768,562.3141,0.281157,0.3869605,0.3172331,0,250,0.3172331,2168.228,0,0,0.1429605,0,218.9174,418.3281,418.2669,0.06119656,460.4977,0,921.242,0,0,-2.992051e-14,4.263256e-14,86.03909,122.4378,0,329.3987,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,28.06577,3070.108,63.49882,110.5853,226.1201,1,1,2149.076,2148.758,0,0,0,0,0,0,0,0,0,174.0841,518.7045,0.2593523,0.3540809,0.3172331,0,250,0.3172331,2148.758,0,0,0,0,226.1201,416.2645,416.203,0.06144635,460.0013,0,920.0026,0,0,-1.821876e-13,4.263256e-14,63.49882,110.5853,0,322.488,0,0,0,-1.421085e-14
mpc,2026-01-10 14:15:00,537,14.25,28.42028,3075.117,92.6393,113.6624,243.9855,1,1,2152.582,2152.265,111.4464,38.55364,150,1,88.91626,0,61.08374,0,0,113.6624,490.2072,0.2451036,0.3266206,0.3172331,0,250,0.3172331,2040.818,44.75226,0,3.72304,0,199.2332,420.1169,398.3041,21.81277,475.7418,0,957.9059,0,-1.421085e-14,2.020606e-14,4.263256e-14,88.91626,113.6624,44.75226,235.3324,0,0,0,0
mpc,2026-01-10 14:30:00,538,14.5,28.67681,3072.996,97.71572,114.1142,243.0814,1,1,2151.097,2150.78,344.6915,123.8431,468.5346,1,88.87763,232.2028,0,0,147.4541,0,526.9936,0.2634968,0.3086763,0.3172331,0,250,0.3172331,1806.089,0,0,8.838092,0,243.0814,422.152,354.4442,67.70782,525.992,0,1067.23,0,0,-5.317968e-14,4.263256e-14,88.87763,114.1142,0,0,147.4541,118.0887,0,0
mpc,2026-01-10 14:45:00,539,14.75,28.89751,3090.744,84.30228,113.3412,253.9565,1,1,2163.521,2163.204,623.5172,203.9797,827.4968,2,95.98086,231.516,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1539.686,0,0,0,0,253.9565,426.6228,303.6094,123.0134,557.6666,0,1115.333,0,-2.842171e-14,9.325873e-14,4.263256e-14,84.30228,113.3412,0,0,500,129.8534,0,5.684342e-14
mpc,2026-01-10 15:00:00,540,15,28.98295,3105.628,98.7011,116.9309,253.3103,1,1,2173.939,2173.622,619.7615,203.0714,822.8329,2,89.69782,233.1351,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1553.861,0,0,9.003286,0,253.3103,429.4731,306.9733,122.4998,560.0875,0,1135.706,0,-5.684342e-14,1.204592e-14,4.263256e-14,89.69782,116.9309,0,0,500,116.2042,0,-4.263256e-14
mpc,2026-01-10 15:15:00,541,15.25,29.18612,3086.045,96.59975,115.5576,255.9212,1,1,2160.231,2159.914,616.4851,202.0197,818.5048,2,86.39713,232.1076,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1543.429,0,0,10.20262,0,255.9212,428.6576,306.2647,122.3929,559.0671,0,1135.734,0,0,-1.637579e-13,4.263256e-14,86.39713,115.5576,0,0,500,116.55,0,-4.263256e-14
mpc,2026-01-10 15:30:00,542,15.5,29.12604,3060.979,95.5951,119.6552,248.495,1,1,2142.685,2142.368,608.7039,199.5742,808.2782,2,78.11811,230.1601,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1533.664,0,0,17.47699,0,248.495,424.619,303.9284,120.6906,552.7473,0,1135.642,0,-1.136868e-13,-2.09277e-13,4.263256e-14,78.11811,119.6552,0,0,500,110.5049,0,-2.842171e-14
mpc,2026-01-10 15:45:00,543,15.75,29.28292,3052.931,121.9284,113.838,259.4617,1,1,2137.051,2136.734,619.5297,203.0287,822.5585,2,89.198,233.3605,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1517.204,0,0,32.73042,0,259.4617,424.9558,301.6983,123.2575,556.3214,0,1169.103,0,-8.526513e-14,-2.065015e-13,4.263256e-14,89.198,113.838,0,0,500,119.5225,0,0
mpc,2026-01-10 16:00:00,544,16,29.32087,3031.974,115.8666,119.6728,257.0628,1,1,2122.382,2122.065,626.673,204.8908,831.5639,2,100.0169,231.547,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1495.392,0,0,15.84968,0,257.0628,422.3894,297.6079,124.7815,553.6585,0,1134.658,0,0,-8.937295e-14,4.263256e-14,100.0169,119.6728,0,0,500,111.8741,0,-1.136868e-13
mpc,2026-01-10 16:15:00,545,16.25,29.50862,3045.342,120.6587,115.1121,254.9328,1,1,2131.74,2131.422,648.8312,211.1009,859.932,2,129.9294,230.0026,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1482.591,0,0,0,0,254.9328,426.0027,296.2781,129.7245,558.3243,0,1116.649,0,-1.136868e-13,-9.880985e-14,4.263256e-14,120.6587,115.1121,0,0,500,124.1612,0,-9.947598e-14
mpc,2026-01-10 16:30:00,546,16.5,29.59877,3040.323,135.466,115.6186,263.8445,1,1,2128.226,2127.909,664.7653,215.2377,880.003,2,154.2046,225.7984,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1463.144,0,0,0,0,263.8445,426.145,292.9723,133.1727,561.0409,0,1122.082,0,-5.684342e-14,-3.274048e-13,4.263256e-14,135.466,115.6186,0,0,500,128.9183,0,0
mpc,2026-01-10 16:45:00,547,16.75,29.47664,3055.127,160.9568,111.7824,245.7923,1,1,2138.589,2138.272,682.0762,219.5562,901.6324,2,182.0539,219.5785,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1456.195,0,0,0,0,245.7923,427.0712,290.7988,136.2724,559.4392,0,1118.878,0,-5.684342e-14,-2.652323e-13,4.263256e-14,160.9568,111.7824,0,0,500,128.8932,0,-5.684342e-14
mpc,2026-01-10 17:00:00,548,17,29.50571,3090.079,235.1222,108.8247,237.2814,1,1,2163.055,2162.738,710.1849,227.151,937.336,2,222.3779,214.958,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1452.553,0,0,12.74427,0,237.2814,432.2331,290.2568,141.9763,564.8226,0,1151.629,0,2.842171e-14,2.913225e-13,4.263256e-14,222.3779,108.8247,0,0,500,106.1333,0,-5.684342e-14
mpc,2026-01-10 17:15:00,549,17.25,29.66689,3038.978,261.4813,108.3369,233.0414,1,1,2127.284,2126.967,735.4241,234.287,969.7111,2,255.9248,213.7863,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1391.543,0,0,5.556539,0,233.0414,426.5965,279.0541,147.5424,560.0742,0,1129.733,0,-5.684342e-14,3.292921e-13,4.263256e-14,255.9248,108.3369,0,0,500,105.4494,0,1.421085e-14
mpc,2026-01-10 17:30:00,550,17.5,29.51108,3000.474,290.243,109.6862,219.2663,0,0,2100.332,2100.015,116.4895,33.51046,150,1,150,0,0,0,0,249.9292,1837.219,0.9186093,1.196402,0.3172331,0,250,0.3172331,1983.525,0,0,0,0,219.2663,419.7489,396.4052,23.3437,0,473.7358,2605.547,0,-1.421085e-14,-2.04281e-14,4.263256e-14,290.243,109.6862,0,356.7189,0,0,0,2.842171e-14
