controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 17:45:00,551,17.75,29.42216,2989.868,340.1771,106.4446,206.2089,0,0,2092.908,2092.59,116.4895,33.51046,150,1,150,0,0,0,0,296.6217,1762.774,0.881387,1.15687,0.3172331,0,250,0.3172331,1976.101,0,0,0,0,206.2089,417.4492,394.151,23.29816,0,468.7917,2578.354,0,-1.421085e-14,-3.836931e-13,4.263256e-14,340.1771,106.4446,0,418.8925,0,0,0,1.421085e-14
mpc,2026-01-10 18:00:00,552,18,29.29764,2976.434,397.5358,0,183.9018,0,0,2083.504,2083.187,0,0,0,0,0,0,0,0,0,397.5358,1663.112,0.8315562,1.109993,0.3172331,0,250,0.3172331,2083.187,0,0,0,0,183.9018,414.4413,414.3782,0.06310259,0,450.9591,2480.275,0,0,-2.244871e-13,4.263256e-14,397.5358,0,0,415.3836,0,0,0,0
mpc,2026-01-10 18:15:00,553,18.25,29.07072,2946.19,457.4878,0,167.1385,0,0,2062.333,2062.016,0,0,0,0,0,0,0,0,0,457.4878,1548.479,0.7742394,1.047238,0.3172331,0,250,0.3172331,2062.016,0,0,0,0,167.1385,408.2033,408.1405,0.06279082,0,441.2226,2426.725,0,0,3.166356e-13,4.263256e-14,457.4878,0,0,461.2541,0,0,0,0
mpc,2026-01-10 18:30:00,554,18.5,29.15679,2889.035,487.1078,0,155.1903,0,0,2022.324,2022.007,0,0,0,0,0,0,0,0,0,487.1078,1426.458,0.713229,0.9750544,0.3172331,0,250,0.3172331,2022.007,0,0,0,0,155.1903,401.0358,400.9728,0.06290871,0,431.7478,2374.613,0,0,2.313705e-13,4.263256e-14,487.1078,0,0,497.4092,0,0,0,0
mpc,2026-01-10 18:45:00,555,18.75,29.27723,2933.111,546.5521,0,142.2806,0,0,2053.178,2052.86,116.4895,33.51046,150,1,150,0,0,0,0,384.9143,1330.005,0.6650025,0.8982197,0.3172331,0,250,0.3172331,1936.371,0,0,11.63779,0,142.2806,408.2266,385.0023,23.22431,0,446.8019,2477.486,0,-1.421085e-14,4.819478e-13,4.263256e-14,534.9143,0,0,387.1883,0,0,0,0
mpc,2026-01-10 19:00:00,556,19,29.31967,2911.919,571.2286,0,137.6018,0,0,2038.343,2038.026,435.1251,125.1721,560.2972,2,560.2972,0,0,0,0,0,1329.796,0.6648978,0.8374846,0.3172331,0,250,0.3172331,1602.901,0,0,10.9314,0,137.6018,405.6537,318.9957,86.65802,0,471.5522,2612.394,0,-1.421085e-14,1.630918e-13,4.263256e-14,560.2972,0,0,0.6427171,0,0,0,0
mpc,2026-01-10 19:15:00,557,19.25,29.27933,2864.912,574.8355,0,120.6104,0,0,2005.438,2005.121,351.5785,101.1383,452.7168,1,452.7168,0,0,0,0,122.1187,1299.057,0.6495283,0.8373528,0.3172331,0,250,0.3172331,1653.543,0,0,0,0,120.6104,398.753,328.7835,69.96948,0,453.9035,2496.469,0,0,2.551293e-13,4.263256e-14,574.8355,0,0,140.6176,0,0,0,0
mpc,2026-01-10 19:30:00,558,19.5,29.19174,2797.846,571.565,2.085642,119.3943,0,0,1958.492,1958.175,432.4095,124.3909,556.8005,2,556.8005,0,0,0,0,16.2793,1294.782,0.6473911,0.8179969,0.3172331,0,250,0.3172331,1525.765,0,0,0,0.5708711,119.3943,388.6738,302.7967,85.87707,0,450.8821,2480.837,0,-2.842171e-14,-1.354472e-14,4.263256e-14,571.565,1.514771,0,20.65332,0,0,0,-1.44329e-14
mpc,2026-01-10 19:45:00,559,19.75,29.13396,2824.638,572.2376,1.149193,116.1223,0,0,1977.246,1976.929,116.4895,33.51046,150,1,150,0,0,0,0,414.9188,1190.849,0.5954243,0.8153054,0.3172331,0,250,0.3172331,1860.44,0,0,8.468002,0,116.1223,391.9014,368.7496,23.15176,0,425.2762,2353.626,0,-1.421085e-14,-6.483702e-14,4.263256e-14,563.7696,1.149193,0,416.1927,0,0,0,-1.298961e-13
mpc,2026-01-10 20:00:00,560,20,28.94165,2820.411,553.1006,1.282884,103.9943,0,0,1974.288,1973.97,116.0234,33.97663,150,1,144.3537,0,5.646335,0,0,403.85,1089.699,0.5448494,0.74986,0.3172331,0,250,0.3172331,1857.947,4.113168,0,6.179879,0,99.88113,389.6811,366.718,22.96308,0,420.409,2322.91,0,-2.131628e-14,-3.040901e-13,4.263256e-14,546.9208,1.282884,4.113168,406.8216,0,0,0,5.107026e-15
mpc,2026-01-10 20:15:00,561,20.25,28.95459,2807.776,518.0422,0,96.31293,0,0,1965.443,1965.126,116.4895,33.51046,150,1,150,0,0,0,0,368.0422,997.5166,0.4987583,0.6861673,0.3172331,0,250,0.3172331,1848.636,0,0,0,0,96.31293,388.0444,364.9828,23.06158,0,417.5087,2296.298,0,-1.421085e-14,1.865175e-14,4.263256e-14,518.0422,0,0,374.2497,0,0,0,0
mpc,2026-01-10 20:30:00,562,20.5,28.97841,2772.94,482.11,0,91.00597,0,0,1941.058,1940.741,0,0,0,0,0,0,0,0,0,480.7837,877.1637,0.4385818,0.6281216,0.3172331,0,250,0.3172331,1940.741,0,0,1.326264,0,91.00597,383.4283,383.3657,0.06266488,0,401.3426,2209.672,0,0,5.684342e-14,4.263256e-14,480.7837,0,0,483.3447,0,0,0,0
mpc,2026-01-10 20:45:00,563,20.75,28.97887,2763.634,463.4593,0,77.00862,0,0,1934.544,1934.227,0,0,0,0,0,0,0,0,0,436.6801,767.8556,0.3839278,0.5523371,0.3172331,0,250,0.3172331,1934.227,0,0,26.77914,0,77.00862,382.1454,382.0828,0.0626655,0,397.2949,2231.316,0,0,-1.261213e-13,4.263256e-14,436.6801,0,0,436.6801,0,0,0,0
mpc,2026-01-10 21:00:00,564,21,28.7811,2748.27,423.6832,0,69.56507,0,0,1923.789,1923.472,0,0,0,0,0,0,0,0,0,387.0857,670.9633,0.3354816,0.4835074,0.3172331,0,250,0.3172331,1923.472,0,0,36.59749,0,69.56507,378.3948,378.3325,0.06239736,0,392.0154,2219.215,0,0,-1.516565e-13,4.263256e-14,387.0857,0,0,387.0961,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,28.65794,2688.425,359.1876,0,70.85089,0,0,1881.898,1881.581,0,0,0,0,0,0,0,0,0,352.1845,582.8115,0.2914057,0.4224957,0.3172331,0,250,0.3172331,1881.581,0,0,7.00304,0,70.85089,369.1714,369.1092,0.06223153,0,383.008,2118.624,0,0,1.29674e-13,4.263256e-14,352.1845,0,0,352.2001,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,28.49774,2752.073,298.8051,0,63.1345,0,0,1926.451,1926.134,0,0,0,0,0,0,0,0,0,298.8051,508.0185,0.2540092,0.3669879,0.3172331,0,250,0.3172331,1926.134,0,0,0,0,63.1345,376.6095,376.5475,0.06201714,0,388.8899,2138.895,0,0,6.050715e-15,4.263256e-14,298.8051,0,0,310.1266,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,28.58731,2752.92,265.2002,0,66.83454,0,0,1927.044,1926.727,0,0,0,0,0,0,0,0,0,265.2002,441.6385,0.2208192,0.3198918,0.3172331,0,250,0.3172331,1926.727,0,0,0,0,66.83454,377.4524,377.3903,0.06213683,0,390.4812,2147.647,0,0,-9.381385e-14,4.263256e-14,265.2002,0,0,265.4365,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,28.46018,2735.375,210.7031,6.11312,63.50055,0,0,1914.763,1914.446,0,0,0,0,0,0,0,0,0,210.7857,388.8725,0.1944363,0.2780933,0.3172331,0,250,0.3172331,1914.446,0,0,0,6.030565,63.50055,374.0224,373.9604,0.06196709,0,386.3644,2135.407,0,0,7.305268e-14,4.263256e-14,210.7031,0.08255535,0,227.295,0,0,0,1.021405e-14
mpc,2026-01-10 22:15:00,569,22.25,28.06122,2706.698,157.9884,1.399739,53.73568,0,0,1894.689,1894.371,0,0,0,0,0,0,0,0,0,158.1957,349.2624,0.1746312,0.2448673,0.3172331,0,250,0.3172331,1894.371,0,0,0,1.192449,53.73568,366.9555,366.8941,0.0614404,0,377.3014,2077.215,0,0,6.808443e-14,4.263256e-14,157.9884,0.2072896,0,200.6599,0,0,0,-1.21847e-14
mpc,2026-01-10 22:30:00,570,22.5,27.95956,2690.747,126.7793,1.078019,46.88754,0,0,1883.523,1883.205,0,0,0,0,0,0,0,0,0,127.8573,317.2431,0.1586215,0.2199254,0.3172331,0,250,0.3172331,1883.205,0,0,0,0,46.88754,364.0046,363.9432,0.06130762,0,373.0046,2051.525,0,0,-9.492407e-14,4.263256e-14,126.7793,1.078019,0,167.5012,0,0,0,1.332268e-15
mpc,2026-01-10 22:45:00,571,22.75,28.04771,2743.356,98.26098,0,49.19793,0,0,1920.349,1920.032,0,0,0,0,0,0,0,0,0,98.26098,292.6279,0.1463139,0.1997633,0.3172331,0,250,0.3172331,1920.032,0,0,0,0,49.19793,371.8183,371.7569,0.06142271,0,381.2826,2097.054,0,0,-3.108624e-15,4.263256e-14,98.26098,0,0,133.7236,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,27.97488,2740.408,74.95635,0,44.05679,0,0,1918.286,1917.969,0,0,0,0,0,0,0,0,0,74.95635,273.8427,0.1369214,0.1842635,0.3172331,0,250,0.3172331,1917.969,0,0,0,0,44.05679,370.8436,370.7822,0.06132759,0,379.2993,2086.146,0,0,7.646661e-14,4.263256e-14,74.95635,0,0,117.7683,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,27.92497,2699.638,71.65564,0,45.84641,0,0,1889.747,1889.43,0,0,0,0,0,0,0,0,0,71.65564,255.8857,0.1279429,0.1724347,0.3172331,0,250,0.3172331,1889.43,0,0,0,0,45.84641,364.9391,364.8778,0.06126257,0,373.7314,2055.523,0,0,-2.056688e-14,4.263256e-14,71.65564,0,0,95.09387,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,27.76333,2715.108,62.76178,0,28.9015,1,1,1900.576,1900.258,463.5182,133.6144,597.1326,2,94.55063,2.582001,0,0,500,0,380.8454,0.1904227,0.1611275,0.3172331,0,250,0.3172331,1436.74,0,0,0,0,28.9015,365.7743,276.5071,89.26722,415.6838,0,831.3676,0,-2.842171e-14,3.375078e-14,4.263256e-14,62.76178,0,0,0,500,34.37085,0,-2.842171e-14
mpc,2026-01-10 23:45:00,575,23.75,27.34095,2718.436,61.5608,0,25.61019,1,1,1902.905,1902.588,461.8251,133.2645,595.0896,2,91.21805,3.871555,0,0,500,0,505.7855,0.2528927,0.2398128,0.3172331,0,250,0.3172331,1440.763,0,0,0,0,25.61019,362.9769,274.8238,88.15311,412.9734,0,825.9467,0,0,-1.404432e-14,4.263256e-14,61.5608,0,0,0,500,33.5288,0,-6.394885e-14
mpc,2026-01-11 00:00:00,576,0,26.94426,2721.325,68.61347,3.428345,16.48101,1,1,1904.928,1904.61,461.3789,133.0571,594.436,2,91.30733,3.128678,0,0,500,0,630.7058,0.3153529,0.3184857,0.3172331,0,250,0.3172331,1443.231,0,0,0,0.2996665,16.48101,360.3633,273.0223,87.34103,409.1972,0,818.9113,0,-5.684342e-14,-4.013456e-14,4.263256e-14,68.61347,3.128678,0,0,500,22.69386,0,1.421085e-14
mpc,2026-01-11 00:15:00,577,0.25,26.62595,2708.891,63.78117,1.665427,21.03491,1,1,1896.224,1895.907,454.1871,130.9877,585.1748,2,82.05205,3.122736,0,0,500,0,755.6066,0.3778033,0.3971462,0.3172331,0,250,0.3172331,1441.719,0,0,0,0,21.03491,356.3563,270.9416,85.41476,405.8823,0,811.7646,0,0,5.051515e-14,4.263256e-14,63.78117,1.665427,0,0,500,19.72819,0,1.065814e-14
mpc,2026-01-11 00:30:00,578,0.5,26.4576,2697.824,50.21886,0.524372,21.58361,1,1,1888.477,1888.16,448.8897,129.4207,578.3104,2,75.59293,2.717499,0,0,500,0,880.4876,0.4402438,0.4757944,0.3172331,0,250,0.3172331,1439.27,0,0,0,0,21.58361,353.6696,269.5432,84.12645,403.006,0,806.012,0,0,1.597056e-13,4.263256e-14,50.21886,0.524372,0,0,500,27.56719,0,-1.421085e-14
mpc,2026-01-11 00:45:00,579,0.75,26.34891,2697.109,46.70747,4.873834,29.32614,1,1,1887.976,1887.659,445.7309,128.4998,574.2307,2,71.6277,2.60296,0,0,500,0,1005.349,0.5026745,0.5544301,0.3172331,0,250,0.3172331,1441.928,0,0,0,2.270874,29.32614,352.7859,269.4377,83.34823,403.4173,0,810.7519,0,-5.684342e-14,1.09579e-13,4.263256e-14,46.70747,2.60296,0,0,500,24.92023,0,-4.263256e-14
mpc,2026-01-11 01:00:00,580,1,26.29215,2687.038,64.22938,7.643981,22.96126,1,1,1880.927,1880.609,436.5389,125.8146,562.3535,2,60.13608,2.217452,0,0,500,0,1130.191,0.5650954,0.6330535,0.3172331,0,250,0.3172331,1444.071,0,0,4.093308,5.426529,22.96126,351.0591,269.5236,81.53552,399.6237,0,815.6691,0,0,3.251843e-13,4.263256e-14,60.13608,2.217452,0,0,500,0,0,0
mpc,2026-01-11 01:15:00,581,1.25,26.10398,2652.53,54.99313,8.76947,30.90356,1,1,1856.771,1856.454,433.6151,125.165,558.7802,2,54.76098,4.019204,0,0,500,0,1255.013,0.6275064,0.7116645,0.3172331,0,250,0.3172331,1422.839,0,0,0.2321588,4.750265,30.90356,345.217,264.5389,80.67813,395.4496,0,799.4939,0,4.263256e-14,1.487699e-14,4.263256e-14,54.76098,4.019204,0,0,500,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,26.08954,2633.728,47.99395,9.037381,35.07727,1,1,1843.61,1843.292,437.0414,126.0413,563.0826,2,60.09241,2.990213,0,0,500,0,1379.815,0.6899076,0.7902632,0.3172331,0,250,0.3172331,1406.251,0,0,0,6.047167,35.07727,342.6688,261.3776,81.29115,393.9387,0,798.3087,0,5.684342e-14,3.542722e-13,4.263256e-14,47.99395,2.990213,0,0,500,12.09846,0,2.842171e-14
mpc,2026-01-11 01:45:00,583,1.75,25.91742,2640.654,60.4831,0.3698217,27.67532,1,1,1848.458,1848.141,434.7576,125.4684,560.226,2,56.44431,3.781719,0,0,500,0,1504.598,0.752299,0.8688494,0.3172331,0,250,0.3172331,1413.383,0,0,4.03879,0,27.67532,342.3652,261.7821,80.58309,392.3764,0,791.7198,0,-5.684342e-14,-6.161738e-14,4.263256e-14,56.44431,0.3698217,0,0,500,3.411897,0,-2.975398e-14
mpc,2026-01-11 02:00:00,584,2,25.69615,2610.891,54.20491,0,34.20814,1,1,1827.624,1827.306,436.4222,125.8585,562.2807,2,59.3342,2.946508,0,0,500,0,1629.361,0.8146806,0.9474233,0.3172331,0,250,0.3172331,1390.884,0,0,0,0,34.20814,336.987,256.4587,80.52836,388.6247,0,777.2493,0,4.263256e-14,2.3892e-13,4.263256e-14,54.20491,0,0,0,500,8.075798,0,3.907985e-14
mpc,2026-01-11 02:15:00,585,2.25,25.68456,2621.553,49.96827,0,37.06151,1,1,1835.087,1834.77,433.7733,124.9772,558.7505,2,56.92644,1.82409,0,0,500,0,1754.105,0.8770523,1.025985,0.3172331,0,250,0.3172331,1400.997,0,0,0,0,37.06151,338.2838,258.2626,80.02114,390.0718,0,780.1436,0,-5.684342e-14,-3.077538e-13,4.263256e-14,49.96827,0,0,0,500,8.782254,0,-7.460699e-14
mpc,2026-01-11 02:30:00,586,2.5,25.4482,2626.545,60.57749,0,27.04691,1,1,1838.581,1838.264,439.4438,126.5068,565.9506,2,65.082,0.868627,0,0,500,0,1878.829,0.9394143,1.104534,0.3172331,0,250,0.3172331,1398.82,0,0,0,0,27.04691,337.3112,256.6314,80.67976,388.1003,0,776.2007,0,-8.526513e-14,6.616929e-14,4.263256e-14,60.57749,0,0,0,500,5.373139,0,-3.730349e-14
mpc,2026-01-11 02:45:00,587,2.75,24.98468,2654.087,64.24327,2.10009,26.58355,1,1,1857.861,1857.544,0,0,0,0,0,0,0,0,0,66.34336,1861.947,0.9309735,1.183071,0.3172331,0,250,0.3172331,1857.544,0,0,0,0,26.58355,33.4415,33.43579,0.005710195,38.26768,0,76.53536,0,0,-1.616485e-13,4.263256e-14,64.24327,2.10009,0,74.47942,0,0,0,-1.332268e-15
mpc,2026-01-11 03:00:00,588,3,24.75083,2664.232,63.06752,4.122458,25.16731,1,1,1864.963,1864.645,0,0,0,0,0,0,0,0,0,65.02701,1845.397,0.9226985,1.172441,0.3172331,0,250,0.3172331,1864.645,0,0,0,2.16297,25.16731,33.56933,33.56362,0.005710195,38.1168,0,79.96473,0,0,-6.417089e-14,4.263256e-14,63.06752,1.959488,0,65.48462,0,0,0,-5.551115e-15
mpc,2026-01-11 03:15:00,589,3.25,24.67678,2662.988,65.55766,0.05695985,26.00839,1,1,1864.091,1863.774,217.836,62.66978,280.5057,1,60.42687,0.04767221,0,0,219.5736,0,1900,0.95,1.162019,0.3172331,0,250,0.3172331,1645.938,0,0,5.130789,0.009287643,26.00839,33.55364,29.62689,3.926757,96.99509,0,202.8568,0,-2.131628e-14,1.088019e-14,4.263256e-14,60.42687,0.04767221,0,0,220.0312,0.4575436,0,-2.842171e-14
mpc,2026-01-11 03:30:00,590,3.5,24.19789,2662.825,86.74638,0,23.05728,1,1,1863.977,1863.66,0,0,0,0,0,0,0,0,0,78.78973,1880.003,0.9400017,1.196402,0.3172331,0,250,0.3172331,1863.66,0,0,7.956648,0,23.05728,33.55159,33.54588,0.005710195,37.67192,0,89.06906,0,0,2.007283e-13,4.263256e-14,78.78973,0,0,78.9173,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,24.08736,2679.511,97.72273,0,28.13265,1,1,1875.658,1875.341,135.0835,38.87843,173.962,1,92.4853,0.1791815,0,0,81.16995,0,1900,0.95,1.183811,0.3172331,0,250,0.3172331,1740.257,0,0,5.237436,0,28.13265,33.76184,31.32463,2.437214,75.2264,0,159.4874,0,-2.842171e-14,-6.883383e-15,4.263256e-14,92.4853,0,0,0,81.29749,0.3067268,0,-2.031708e-14
mpc,2026-01-11 04:00:00,592,4,23.98934,2704.94,100.5369,0,24.53673,1,1,1893.458,1893.141,0,0,0,0,0,0,0,0,0,100.357,1874.612,0.9373058,1.196402,0.3172331,0,250,0.3172331,1893.141,0,0,0.1799231,0,24.53673,34.08224,34.07653,0.005710195,38.44937,0,77.20911,0,0,-1.54543e-13,4.263256e-14,100.357,0,0,100.5448,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,23.75852,2682.356,115.0239,0,24.78266,1,1,1877.649,1877.332,0,0,0,0,0,0,0,0,0,115.0239,1845.561,0.9227803,1.180415,0.3172331,0,250,0.3172331,1877.332,0,0,0,0,24.78266,33.79769,33.79198,0.005710195,38.18875,0,76.3775,0,0,2.209344e-13,4.263256e-14,115.0239,0,0,115.6072,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,23.53221,2655.446,160.4661,0,21.34325,1,1,1858.812,1858.495,0,0,0,0,0,0,0,0,0,139.3267,1810.438,0.9052192,1.162122,0.3172331,0,250,0.3172331,1858.495,0,0,21.13939,0,21.34325,33.45862,33.45291,0.005710195,37.22283,0,110.9111,0,0,1.665335e-13,4.263256e-14,139.3267,0,0,140.006,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,23.45058,2652.494,188.4247,0,17.34238,1,1,1856.746,1856.429,0,0,0,0,0,0,0,0,0,187.8473,1763.192,0.8815958,1.140006,0.3172331,0,250,0.3172331,1856.429,0,0,0.5773726,0,17.34238,33.42143,33.41572,0.005710195,36.4741,0,73.94417,0,0,3.825829e-13,4.263256e-14,187.8473,0,0,189.8725,0,0,0,0
mpc,2026-01-11 05:00:00,596,5,23.36811,2617.363,234.2891,2.431868,7.133278,1,1,1832.154,1831.837,0,0,0,0,0,0,0,0,0,225.7902,1706.466,0.8532332,1.110256,0.3172331,0,250,0.3172331,1831.837,0,0,10.66216,0.2685573,7.133278,32.97878,32.97307,0.005710195,34.22903,0,87.31356,0,0,8.171241e-14,4.263256e-14,223.6269,2.163311,0,225.7902,0,0,0,9.769963e-15
mpc,2026-01-11 05:15:00,597,5.25,23.53098,2624.243,288.39,0.8300841,13.33369,1,1,1836.97,1836.653,0,0,0,0,0,0,0,0,0,276.7472,1637.011,0.8185055,1.074537,0.3172331,0,250,0.3172331,1836.653,0,0,12.28459,0.1883785,13.33369,33.06547,33.05976,0.005710195,35.41487,0,92.34561,0,0,-3.517187e-13,4.263256e-14,276.1055,0.6417057,0,276.7472,0,0,0,5.77316e-15
mpc,2026-01-11 05:30:00,598,5.5,23.58576,2666.939,340.8506,1.62069,14.93954,1,1,1866.857,1866.54,254.8683,73.31776,328.186,1,328.186,0,0,0,0,12.31726,1633.674,0.816837,1.030802,0.3172331,0,250,0.3172331,1611.672,0,0,0.3473185,1.62069,14.93954,33.60343,29.01009,4.593339,104.9694,0,213.3336,0,-1.421085e-14,1.931788e-13,4.263256e-14,340.5033,0,0,12.31726,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,23.39503,2706.24,407.9325,0,17.5717,1,1,1894.368,1894.051,314.116,90.36151,404.4775,1,404.4775,0,0,0,0,0,1633.417,0.8167084,1.028701,0.3172331,0,250,0.3172331,1579.935,0,0,3.454999,0,17.5717,34.09863,28.43883,5.659798,121.8958,0,249.7515,0,-1.421085e-14,-4.516387e-13,4.263256e-14,404.4775,0,0,0.4051264,0,0,0,0
mpc,2026-01-11 06:00:00,600,6,23.31125,2751.897,461.9529,0,18.57907,0,0,1926.328,1926.011,0,0,0,0,0,0,0,0,0,461.9529,1517.671,0.7588357,1.028539,0.3172331,0,250,0.3172331,1926.011,0,0,0,0,18.57907,34.67391,34.6682,0.005710195,0,37.93584,208.6471,0,0,1.092459e-13,4.263256e-14,461.9529,0,0,464.4207,0,0,0,0
mpc,2026-01-11 06:15:00,601,6.25,23.44127,2758.437,521.2622,0,16.20434,0,0,1930.906,1930.588,0,0,0,0,0,0,0,0,0,500,1392.433,0.6962163,0.9556555,0.3172331,0,250,0.3172331,1930.588,0,0,21.26218,0,16.20434,34.7563,34.75059,0.005710195,0,37.60776,243.52,0,0,2.137179e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:30:00,602,6.5,23.73396,2767.97,584.9564,0,13.50234,0,0,1937.579,1937.262,0,0,0,0,0,0,0,0,0,500,1267.213,0.6336067,0.8767944,0.3172331,0,250,0.3172331,1937.262,0,0,84.9564,0,13.50234,34.87642,34.87071,0.005710195,0,37.26505,351.5076,0,0,-4.218847e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:45:00,603,6.75,23.83584,2761.723,612.3852,0,17.26274,0,0,1933.206,1932.889,116.4895,33.51046,150,1,150,0,0,0,0,461.3377,1151.679,0.5758397,0.7979457,0.3172331,0,250,0.3172331,1816.399,0,0,1.047453,0,17.26274,34.7977,32.69518,2.102522,0,69.27291,382.8078,0,-1.421085e-14,-2.393641e-13,4.263256e-14,611.3377,0,0,462.0343,0,0,0,0
mpc,2026-01-11 07:00:00,604,7,23.9361,2760.856,639.5624,0,11.90413,0,0,1932.599,1932.282,116.4895,33.51046,150,1,150,0,0,0,0,471.0323,1033.74,0.51687,0.7251956,0.3172331,0,250,0.3172331,1815.792,0,0,18.53008,0,11.90413,34.78678,32.68426,2.102522,0,68.31401,407.6915,0,-1.421085e-14,1.438849e-13,4.263256e-14,621.0323,0,0,471.5662,0,0,0,0
mpc,2026-01-11 07:15:00,605,7.25,24.24604,2780.669,625.3912,0,13.67343,0,0,1946.469,1946.151,116.4895,33.51046,150,1,150,0,0,0,0,465.6947,917.1536,0.4585768,0.6509309,0.3172331,0,250,0.3172331,1829.662,0,0,9.696509,0,13.67343,35.03643,32.93391,2.102522,0,68.89352,395.6408,0,-1.421085e-14,-5.22915e-14,4.263256e-14,615.6947,0,0,466.3124,0,0,0,0
mpc,2026-01-11 07:30:00,606,7.5,24.31604,2813.045,595.3874,2.728152,20.08984,0,0,1969.132,1968.814,0,0,0,0,0,0,0,0,0,500,792.0093,0.3960046,0.5775182,0.3172331,0,250,0.3172331,1968.814,0,0,95.3874,2.728152,20.08984,35.44437,35.43866,0.005710195,0,39.04206,383.9807,0,0,-1.900702e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 07:45:00,607,7.75,24.35714,2831.379,543.8945,0.4158535,23.936,0,0,1981.965,1981.648,0,0,0,0,0,0,0,0,0,500,666.8846,0.3334423,0.4987166,0.3172331,0,250,0.3172331,1981.648,0,0,43.89455,0.4158535,23.936,35.67537,35.66966,0.005710195,0,39.96642,296.2507,0,0,-5.911938e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,24.26326,2795.326,470.6311,3.442825,28.23205,0,0,1956.728,1956.411,116.4895,33.51046,150,1,150,0,0,0,0,312.0075,588.7777,0.2943889,0.4199274,0.3172331,0,250,0.3172331,1839.921,0,0,12.06634,0,28.23205,35.22111,33.11858,2.102522,0,71.68761,415.0963,0,-1.421085e-14,-5.062617e-14,4.263256e-14,458.5647,3.442825,0,457.0478,0,0,0,-1.865175e-14
mpc,2026-01-11 08:15:00,609,8.25,24.29675,2824.911,417.5642,3.09852,25.29894,0,0,1977.438,1977.12,0,0,0,0,0,0,0,0,0,392.5091,490.5577,0.2452789,0.3707447,0.3172331,0,250,0.3172331,1977.12,0,0,28.15366,0,25.29894,35.59388,35.58817,0.005710195,0,40.12418,269.248,0,0,7.371881e-14,4.263256e-14,389.4106,3.09852,0,500,0,0,0,-9.769963e-15
mpc,2026-01-11 08:30:00,610,8.5,24.6883,2841.036,364.6018,0.02153544,30.47419,0,0,1988.725,1988.408,0,0,0,0,0,0,0,0,0,330.5083,407.8534,0.2039267,0.308897,0.3172331,0,250,0.3172331,1988.408,0,0,34.11504,0,30.47419,35.79705,35.79134,0.005710195,0,41.29777,285.9862,0,0,-3.613776e-14,4.263256e-14,330.4868,0.02153544,0,483.4368,0,0,0,-2.003953e-14
mpc,2026-01-11 08:45:00,611,8.75,24.61425,2844.181,300.1083,0,30.42262,0,0,1990.927,1990.61,0,0,0,0,0,0,0,0,0,265.5007,341.4141,0.170707,0.2568193,0.3172331,0,250,0.3172331,1990.61,0,0,34.60759,0,30.42262,35.83669,35.83098,0.005710195,0,41.32001,286.9582,0,0,1.37057e-13,4.263256e-14,265.5007,0,0,421.1096,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,24.73555,2866.048,241.1404,0,44.70381,1,1,2006.234,2005.916,588.7093,186.2158,774.9251,4,211.2853,158.611,0,0,405.0289,0,442.6175,0.2213088,0.2149834,0.3172331,0,250,0.3172331,1417.207,0,0,29.85511,0,44.70381,36.11221,25.50973,10.60248,219.8108,0,491.1216,0,0,9.875434e-14,4.263256e-14,211.2853,0,0,0,405.0289,158.611,0,5.684342e-14
mpc,2026-01-11 09:15:00,613,9.25,24.67807,2903.425,190.4829,1.905088,49.5504,1,1,2032.398,2032.081,136.629,39.30395,175.9329,1,175.9329,0,0,0,0,1.905088,442.0716,0.2210358,0.2787098,0.3172331,0,250,0.3172331,1895.452,0,0,14.55001,0,49.5504,36.58316,34.11813,2.465031,82.37361,0,189.846,0,-1.421085e-14,-6.333822e-14,4.263256e-14,175.9329,1.905088,0,162.5297,0,0,0,4.440892e-15
mpc,2026-01-11 09:30:00,614,9.5,24.82838,2920.013,159.7795,0.5697462,55.66888,1,1,2044.009,2043.692,116.0818,33.91817,150,1,145.0617,0,4.938264,0,0,0.5697462,441.8596,0.2209298,0.278366,0.3172331,0,250,0.3172331,1927.61,3.75986,0,14.71776,0,51.90902,36.79217,34.69698,2.095183,78.02087,0,181.4299,0,7.105427e-15,4.368728e-14,4.263256e-14,145.0617,0.5697462,3.75986,161.6098,0,0,0,1.110223e-15
mpc,2026-01-11 09:45:00,615,9.75,25.08183,2917.548,143.2483,0,67.19852,1,1,2042.283,2041.966,468.5816,152.0904,620.672,2,118.575,162.6711,0,0,339.426,0,526.6465,0.2633232,0.2782325,0.3172331,0,250,0.3172331,1573.385,0,0,24.6733,0,67.19852,371.9329,286.5389,85.39408,450.8672,0,944.2959,0,5.684342e-14,4.92939e-14,4.263256e-14,118.575,0,0,0,339.426,162.6711,0,2.842171e-14
mpc,2026-01-11 10:00:00,616,10,25.19061,3007.985,129.6684,0,80.22919,1,1,2105.59,2105.272,455.2616,148.5214,603.783,2,99.63036,165.142,0,0,339.0106,0,611.3162,0.3056581,0.3316216,0.3172331,0,250,0.3172331,1650.011,0,0,30.038,0,80.22919,384.2995,301.15,83.1495,464.3143,0,980.4442,0,5.684342e-14,-1.138534e-13,4.263256e-14,99.63036,0,0,0,339.0106,165.142,0,8.526513e-14
mpc,2026-01-11 10:15:00,617,10.25,25.43008,2996.116,113.4909,0.1426906,79.60049,1,1,2097.281,2096.964,580.6295,184.9641,765.5936,2,96.8941,168.6995,0,0,500,0,736.22,0.36811,0.3849369,0.3172331,0,250,0.3172331,1516.334,0,0,16.59679,0,79.60049,384.6322,278.0891,106.5431,477.6516,0,983.9326,0,-2.842171e-14,3.763656e-14,4.263256e-14,96.8941,0.1426906,0,0,500,168.5568,0,-2.842171e-14
mpc,2026-01-11 10:30:00,618,10.5,25.66989,3013.518,100.1808,0.9746983,90.57559,1,1,2109.463,2109.145,582.337,185.9084,768.2454,2,95.28365,172.9617,0,0,500,0,861.1041,0.4305521,0.4635869,0.3172331,0,250,0.3172331,1526.808,0,0,4.897113,0,90.57559,388.747,281.3713,107.3757,483.9716,0,976.3907,0,8.526513e-14,1.930678e-13,4.263256e-14,95.28365,0.9746983,0,0,500,171.9871,0,0
mpc,2026-01-11 10:45:00,619,10.75,25.8751,3047.599,92.81463,0,93.98472,1,1,2133.319,2133.002,581.3938,185.8217,767.2156,2,92.51669,174.6989,0,0,500,0,985.9686,0.4929843,0.5422246,0.3172331,0,250,0.3172331,1551.608,0,0,0.2979451,0,93.98472,394.7858,287.1361,107.6497,490.3504,0,981.2147,0,-5.684342e-14,3.064216e-14,4.263256e-14,92.51669,0,0,0,500,174.6989,0,-5.684342e-14
mpc,2026-01-11 11:00:00,620,11,26.24628,3030.942,84.8958,0,102.0821,1,0,2121.66,2121.342,0,0,0,0,0,0,0,0,0,83.47398,964.9449,0.4824724,0.6208499,0.3172331,0,250,0.3172331,2121.342,0,0,1.421818,0,102.0821,395.6173,395.5581,0.05915317,414.593,0,831.6385,0,0,1.647571e-13,4.263256e-14,83.47398,0,0,259.4403,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,26.49345,3050.852,69.4993,5.584399,112.7656,1,0,2135.597,2135.279,0,0,0,0,0,0,0,0,0,75.08369,946.022,0.473011,0.6076116,0.3172331,0,250,0.3172331,2135.279,0,0,0,0,112.7656,400.2452,400.1858,0.05945459,421.3199,0,842.6397,0,0,1.901812e-13,4.263256e-14,69.4993,5.584399,0,261.6243,0,0,0,-3.552714e-15
mpc,2026-01-11 11:30:00,622,11.5,26.59886,3038.232,93.49275,0,120.6946,0,0,2126.762,2126.445,0,0,0,0,0,0,0,0,0,81.10232,925.5975,0.4627988,0.5956962,0.3172331,0,250,0.3172331,2126.445,0,0,12.39043,0,120.6946,399.4575,399.398,0.05958407,0,422.0673,2342.744,0,0,-2.020606e-14,4.263256e-14,81.10232,0,0,257.2441,0,0,0,0
mpc,2026-01-11 11:45:00,623,11.75,26.65602,3042.725,78.7709,0,137.1524,0,0,2129.908,2129.591,0,0,0,0,0,0,0,0,0,78.7709,905.7591,0.4528795,0.5828352,0.3172331,0,250,0.3172331,2129.591,0,0,0,0,137.1524,400.5214,400.4618,0.05965453,0,426.2528,2344.39,0,0,1.479927e-13,4.263256e-14,78.7709,0,0,257.8202,0,0,0,0
mpc,2026-01-11 12:00:00,624,12,26.69253,3037.054,67.04026,0,148.2506,0,0,2125.938,2125.621,0,0,0,0,0,0,0,0,0,67.04026,888.8564,0.4444282,0.5703432,0.3172331,0,250,0.3172331,2125.621,0,0,0,0,148.2506,400.077,400.0173,0.05969961,0,427.9163,2353.54,0,0,1.347811e-13,4.263256e-14,67.04026,0,0,265.4539,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,26.90118,3088.921,85.37217,1.148308,153.7112,0,0,2162.244,2161.927,0,0,0,0,0,0,0,0,0,86.52048,867.0864,0.4335432,0.5596999,0.3172331,0,250,0.3172331,2161.927,0,0,0,0,153.7112,408.6746,408.6146,0.05995858,0,437.6668,2407.167,0,0,-7.438494e-15,4.263256e-14,85.37217,1.148308,0,265.107,0,0,0,6.217249e-15
mpc,2026-01-11 12:30:00,626,12.5,27.00305,3062.648,87.86301,1.916749,162.172,0,0,2143.853,2143.536,0,0,0,0,0,0,0,0,0,89.77976,844.505,0.4222525,0.5459916,0.3172331,0,250,0.3172331,2143.536,0,0,0,0,162.172,406.0586,405.9986,0.06008584,0,436.7149,2401.932,0,0,-1.800782e-13,4.263256e-14,87.86301,1.916749,0,270.3733,0,0,0,-6.661338e-15
mpc,2026-01-11 12:45:00,627,12.75,27.49993,3083.655,90.15307,0,178.0849,0,0,2158.558,2158.241,0,0,0,0,0,0,0,0,0,85.56275,822.9813,0.4114907,0.5317724,0.3172331,0,250,0.3172331,2158.241,0,0,4.590319,0,178.0849,413.1206,413.0599,0.06071437,0,447.143,2467.205,0,0,-9.425793e-14,4.263256e-14,85.56275,0,0,264.4324,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,27.87309,3090.211,79.82612,1.855655,201.724,0,0,2163.148,2162.831,0,0,0,0,0,0,0,0,0,81.68177,802.4313,0.4012157,0.5182193,0.3172331,0,250,0.3172331,2162.831,0,0,0,0,201.724,417.2771,417.2159,0.06119513,0,456.129,2508.71,0,0,5.528911e-14,4.263256e-14,79.82612,1.855655,0,258.6982,0,0,0,6.883383e-15
mpc,2026-01-11 13:15:00,629,13.25,27.97164,3051.188,78.38627,0,218.5387,0,0,2135.832,2135.514,0,0,0,0,0,0,0,0,0,78.38627,782.7084,0.3913542,0.5052792,0.3172331,0,250,0.3172331,2135.514,0,0,0,0,218.5387,412.8711,412.8097,0.06132335,0,455.0548,2502.801,0,0,1.921796e-13,4.263256e-14,78.38627,0,0,257.5701,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,28.05155,3100.918,86.28467,0,238.2062,0,0,2170.643,2170.325,0,0,0,0,0,0,0,0,0,83.8876,761.6133,0.3808067,0.49286,0.3172331,0,250,0.3172331,2170.325,0,0,2.397073,0,238.2062,420.3145,420.2531,0.06142774,0,466.3784,2569.216,0,0,1.161848e-13,4.263256e-14,83.8876,0,0,258.6075,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,28.38991,3089.537,114.1586,0,236.62,0,0,2162.676,2162.359,0,0,0,0,0,0,0,0,0,85.93959,740.0085,0.3700043,0.4795767,0.3172331,0,250,0.3172331,2162.359,0,0,28.21904,0,236.62,421.8119,421.7501,0.06187366,0,467.9008,2622.132,0,0,9.492407e-15,4.263256e-14,85.93959,0,0,262.7744,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,28.25515,3086.091,109.0338,0,236.8576,0,1,2160.263,2159.946,0,0,0,0,0,0,0,0,0,72.39997,721.792,0.360896,0.4659725,0.3172331,0,250,0.3172331,2159.946,0,0,36.63385,0,236.8576,420.1267,420.065,0.0616953,0,466.1289,2626.903,0,0,-1.860734e-13,4.263256e-14,72.39997,0,0,240.7106,0,0,0,0
mpc,2026-01-11 14:15:00,633,14.25,28.30449,3092.425,101.4008,0,253.0673,0,1,2164.698,2164.38,111.613,38.38702,150,1,90.93439,0,59.06562,0,0,0,721.6784,0.3608392,0.4545019,0.3172331,0,250,0.3172331,2052.767,43.32842,0,10.46642,0,209.7389,421.4338,399.6427,21.79112,0,478.8627,2651.799,0,-2.131628e-14,-1.887379e-14,4.263256e-14,90.93439,0,43.32842,168.4078,0,0,0,0
mpc,2026-01-11 14:30:00,634,14.5,28.53073,3071.204,102.6316,0,258.181,1,1,2149.843,2149.526,111.8385,38.16147,150,1,93.66625,50.13364,6.200116,0,0,0,721.5648,0.3607824,0.4544303,0.3172331,0,250,0.3172331,2037.687,4.53696,0,8.965376,0,253.644,420.5797,398.6383,21.94134,486.4209,0,988.307,0,0,-4.440892e-15,4.263256e-14,93.66625,0,4.53696,117.0789,0,50.13364,0,-7.105427e-15
mpc,2026-01-11 14:45:00,635,14.75,28.50621,3055.144,97.5952,0,259.2989,1,1,2138.601,2138.284,573.3633,182.6439,756.0072,2,89.47015,166.537,0,0,500,0,846.4512,0.4232256,0.4543588,0.3172331,0,250,0.3172331,1564.921,0,0,8.125044,0,259.2989,418.1597,305.9882,112.1715,539.3327,0,1092.681,0,-5.684342e-14,5.506706e-14,4.263256e-14,89.47015,0,0,0,500,166.537,0,-2.842171e-14
mpc,2026-01-11 15:00:00,636,15,28.53291,3056.229,86.36243,0.1636737,258.7546,1,1,2139.36,2139.043,0,0,0,0,0,0,0,0,0,86.5261,824.6864,0.4123432,0.5329979,0.3172331,0,250,0.3172331,2139.043,0,0,0,0,258.7546,418.5485,418.4865,0.06206408,469.1097,0,938.2194,0,0,9.85878e-14,4.263256e-14,86.36243,0.1636737,0,263.8971,0,0,0,1.665335e-16
mpc,2026-01-11 15:15:00,637,15.25,28.56931,3036.19,69.58324,0,255.5373,1,1,2125.333,2125.016,576.3741,183.6658,760.0398,2,92.03763,168.0022,0,0,500,0,949.5566,0.4747783,0.519293,0.3172331,0,250,0.3172331,1548.642,0,0,0,0,255.5373,416.1301,303.2167,112.9134,536.9155,0,1073.831,0,-1.136868e-13,-1.028067e-13,4.263256e-14,69.58324,0,0,0,500,190.4566,0,-2.842171e-14
mpc,2026-01-11 15:30:00,638,15.5,28.72998,3038.887,86.57469,3.877658,267.429,1,1,2127.221,2126.904,425.3344,140.3599,565.6943,2,87.79456,169.3532,0,0,308.5466,0,1026.544,0.5132719,0.5979219,0.3172331,0,250,0.3172331,1701.569,0,0,0,0,267.429,417.9461,334.3161,83.62997,527.2192,0,1054.438,0,0,-4.585221e-14,4.263256e-14,86.57469,3.877658,0,0,308.5466,166.6954,0,-5.684342e-14
mpc,2026-01-11 15:45:00,639,15.75,28.81305,3063.765,81.20394,1.549674,255.4969,1,1,2144.636,2144.318,587.9154,186.9432,774.8587,2,107.2576,167.6011,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1556.403,0,0,0,0,255.4969,422.1255,306.3445,115.781,543.5768,0,1087.154,0,1.136868e-13,3.985701e-14,4.263256e-14,81.20394,1.549674,0,0,500,192.1051,0,1.421085e-13
mpc,2026-01-11 16:00:00,640,16,28.92166,3030.71,113.0388,0.572311,263.8855,1,1,2121.497,2121.18,590.7735,188.0186,778.7921,2,108.8095,169.9826,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1530.406,0,0,4.229297,0,263.8855,418.5553,301.9376,116.6177,542.0188,0,1091.333,0,0,1.353362e-13,4.263256e-14,108.8095,0.572311,0,0,500,169.4103,0,0
mpc,2026-01-11 16:15:00,641,16.25,29.04577,2988.658,123.8882,0,256.0716,1,1,2092.061,2091.743,601.1459,190.6653,791.8111,2,124.9997,166.8114,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1490.598,0,0,0,0,256.0716,413.8625,294.8779,118.9846,536.2006,0,1072.401,0,0,1.04361e-13,4.263256e-14,123.8882,0,0,0,500,167.923,0,5.684342e-14
mpc,2026-01-11 16:30:00,642,16.5,29.08617,2983.53,141.9934,0,258.8269,1,1,2088.471,2088.154,614.8309,194.4295,809.2605,2,144.0716,165.1888,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1473.323,0,0,0,0,258.8269,413.5159,291.717,121.7989,537.3941,0,1074.788,0,-8.526513e-14,-1.458833e-13,4.263256e-14,141.9934,0,0,0,500,167.2671,0,-5.684342e-14
mpc,2026-01-11 16:45:00,643,16.75,29.25779,2987.785,158.3379,0,245.4805,0,1,2091.449,2091.132,632.0205,198.8515,830.872,2,170.6022,160.2697,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1459.112,0,0,0,0,245.4805,415.6593,289.9871,125.6722,0,537.6259,2956.942,0,-5.684342e-14,-1.053602e-13,4.263256e-14,158.3379,0,0,0,500,172.5341,0,5.684342e-14
mpc,2026-01-11 17:00:00,644,17,29.17874,2993.701,184.936,0,232.2963,0,1,2095.591,2095.273,675.3004,210.9109,886.2112,2,229.6187,156.5925,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1419.973,0,0,0,0,232.2963,415.7639,281.7217,134.0421,0,538.72,2962.96,0,2.842171e-14,4.294343e-13,4.263256e-14,184.936,0,0,0,500,201.2752,0,2.842171e-14
mpc,2026-01-11 17:15:00,645,17.25,28.99976,2956.403,223.5704,0,210.7732,0,1,2069.482,2069.165,697.6284,217.2504,914.8789,2,259.0718,155.807,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1371.536,0,0,0,0,210.7732,408.9864,271.0532,137.9332,0,529.9582,2914.77,0,2.842171e-14,4.460876e-13,4.263256e-14,223.5704,0,0,0,500,191.3084,0,2.842171e-14
mpc,2026-01-11 17:30:00,646,17.5,28.76976,2895.64,277.7128,0,197.6326,0,0,2026.948,2026.631,227.2202,65.36426,292.5844,1,292.5844,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1799.411,0,0,0,0,197.6326,398.5876,353.8437,44.74391,0,458.0712,2519.392,0,-1.421085e-14,4.440892e-13,4.263256e-14,277.7128,0,0,155.4809,0,14.87167,0,0
mpc,2026-01-11 17:45:00,647,17.75,28.55392,2914.452,323.429,0,188.1998,0,0,2040.117,2039.799,116.4895,33.51046,150,1,150,0,0,0,0,173.429,1856.045,0.9280223,1.196214,0.3172331,0,250,0.3172331,1923.31,0,0,0,0,188.1998,399.3128,376.4501,22.86263,0,446.797,2457.384,0,-1.421085e-14,2.551293e-13,4.263256e-14,323.429,0,0,351.833,0,0,0,0
mpc,2026-01-11 18:00:00,648,18,28.47079,2922.576,375.0327,0,178.0704,0,0,2045.803,2045.486,0,0,0,0,0,0,0,0,0,375.0327,1761.994,0.8809971,1.168724,0.3172331,0,250,0.3172331,2045.486,0,0,0,0,178.0704,399.7103,399.6484,0.06198121,0,434.4399,2389.419,0,0,-1.125766e-13,4.263256e-14,375.0327,0,0,405.7863,0,0,0,0
mpc,2026-01-11 18:15:00,649,18.25,28.58461,2943.355,420.9409,0,170.345,0,0,2060.348,2060.031,0,0,0,0,0,0,0,0,0,420.9409,1656.482,0.8282408,1.109502,0.3172331,0,250,0.3172331,2060.031,0,0,0,0,170.345,403.5394,403.4773,0.06213321,0,436.841,2402.626,0,0,2.804423e-13,4.263256e-14,420.9409,0,0,459.3459,0,0,0,0
mpc,2026-01-11 18:30:00,650,18.5,28.57565,2902.695,475.965,0.1513256,156.9079,0,0,2031.886,2031.569,0,0,0,0,0,0,0,0,0,476.1164,1537.192,0.7685959,1.043062,0.3172331,0,250,0.3172331,2031.569,0,0,0,0,156.9079,397.888,397.8259,0.06212121,0,428.5519,2357.036,0,0,3.992362e-13,4.263256e-14,475.965,0.1513256,0,491.8453,0,0,0,1.165734e-15
mpc,2026-01-11 18:45:00,651,18.75,28.45656,2900.58,520.4927,2.610272,149.0332,0,0,2030.406,2030.089,116.4895,33.51046,150,1,150,0,0,0,0,371.4957,1444.076,0.7220379,0.9679471,0.3172331,0,250,0.3172331,1913.599,0,0,0,1.607267,149.0332,396.5808,373.766,22.81481,0,436.3858,2402.894,0,-1.421085e-14,-1.064704e-13,4.263256e-14,520.4927,1.003005,0,392.4604,0,0,0,1.953993e-14
mpc,2026-01-11 19:00:00,652,19,28.26823,2905.721,555.3194,5.193277,140.2101,0,0,2034.005,2033.687,439.9251,126.5529,566.478,2,566.478,0,0,0,0,0.2962432,1443.774,0.7218872,0.9093134,0.3172331,0,250,0.3172331,1593.762,0,0,0,4.897033,140.2101,395.6826,310.0406,85.64201,0,463.8692,2559.728,0,-2.842171e-14,-2.906564e-13,4.263256e-14,555.3194,0.2962432,0,0.2962432,0,11.15862,0,8.881784e-15
mpc,2026-01-11 19:15:00,653,19.25,28.14336,2844.889,561.0062,4.92448,142.4819,0,0,1991.422,1991.105,262.8492,75.61364,338.4629,1,338.4629,0,0,0,0,223.3314,1387.714,0.6938572,0.9091236,0.3172331,0,250,0.3172331,1728.256,0,0,0,4.136363,142.4819,386.3666,335.3083,51.05835,0,438.5656,2419.246,0,-1.421085e-14,-2.501332e-13,4.263256e-14,561.0062,0.788117,0,244.7836,0,0,0,-3.330669e-14
mpc,2026-01-11 19:30:00,654,19.5,28.0271,2856.883,560.7233,7.173976,123.1878,0,0,1999.818,1999.501,114.7187,35.28131,150,1,128.5512,0,21.44883,0,0,434.0133,1278.993,0.6394963,0.8738234,0.3172331,0,250,0.3172331,1884.782,15.78169,0,0,5.332815,107.4061,387.0352,364.7717,22.2635,0,420.8398,2323.818,0,-7.105427e-15,-2.219336e-13,4.263256e-14,560.7233,1.841161,15.78169,447.0273,0,0,0,4.574119e-14
mpc,2026-01-11 19:45:00,655,19.75,27.88221,2872.2,543.7193,0,116.6298,0,0,2010.54,2010.222,116.4895,33.51046,150,1,150,0,0,0,0,393.7193,1180.361,0.5901807,0.8053629,0.3172331,0,250,0.3172331,1893.733,0,0,0,0,116.6298,387.9136,365.3769,22.5367,0,421.3899,2317.645,0,-1.421085e-14,-3.780309e-13,4.263256e-14,543.7193,0,0,420.3608,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,27.61755,2863.585,539.841,0,111.9139,0,0,2004.509,2004.192,113.2162,36.78381,150,1,110.3527,0,39.64728,0,0,429.4883,1072.804,0.5364018,0.7432563,0.3172331,0,250,0.3172331,1890.976,29.3017,0,0,0,82.61223,384.5899,362.8071,21.78279,0,415.4411,2284.926,0,0,-1.965095e-13,4.263256e-14,539.841,0,29.3017,442.6853,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,27.4723,2853.649,483.1051,0,107.6361,0,0,1997.554,1997.237,116.4895,33.51046,150,1,150,0,0,0,0,333.1051,989.3584,0.4946792,0.6755286,0.3172331,0,250,0.3172331,1880.747,0,0,0,0,107.6361,382.0842,359.7418,22.34233,0,413.8405,2276.123,0,-1.421085e-14,1.387779e-13,4.263256e-14,483.1051,0,0,370.9459,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,27.51467,2848.138,471.9142,0,96.69374,0,0,1993.696,1993.379,0,0,0,0,0,0,0,0,0,471.9142,871.2241,0.435612,0.6229845,0.3172331,0,250,0.3172331,1993.379,0,0,0,0,96.69374,381.6865,381.6258,0.06073322,0,400.1375,2200.756,0,0,2.303713e-13,4.263256e-14,471.9142,0,0,482.6723,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,27.13315,2820.008,425.8805,0,83.78579,0,0,1974.006,1973.688,0,0,0,0,0,0,0,0,0,425.8805,764.6168,0.3823084,0.548597,0.3172331,0,250,0.3172331,1973.688,0,0,0,0,83.78579,374.9046,374.8444,0.06024915,0,390.7571,2149.164,0,0,-5.973e-14,4.263256e-14,425.8805,0,0,451.4737,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,27.00081,2770.101,372.948,0,76.13464,0,0,1939.071,1938.754,0,0,0,0,0,0,0,0,0,372.948,671.2594,0.3356297,0.481468,0.3172331,0,250,0.3172331,1938.754,0,0,0,0,76.13464,367.2545,367.1944,0.06008304,0,381.6141,2098.877,0,0,-1.651457e-13,4.263256e-14,372.948,0,0,407.2673,0,0,0,0
mpc,2026-01-11 21:15:00,661,21.25,26.61839,2739.857,330.1239,0,70.31373,0,0,1917.9,1917.583,0,0,0,0,0,0,0,0,0,330.1239,588.6228,0.2943114,0.4226822,0.3172331,0,250,0.3172331,1917.583,0,0,0,0,70.31373,360.3736,360.314,0.05960812,0,373.5259,2054.393,0,0,1.763034e-13,4.263256e-14,330.1239,0,0,356.1125,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,26.53413,2730.569,282.3124,1.18907,60.25715,0,0,1911.398,1911.081,0,0,0,0,0,0,0,0,0,282.3124,517.952,0.258976,0.3706471,0.3172331,0,250,0.3172331,1911.081,0,0,0,1.18907,60.25715,358.5275,358.468,0.05950449,0,369.7706,2035.789,0,0,-1.509903e-14,4.263256e-14,282.3124,0,0,303.9226,0,0,0,0
mpc,2026-01-11 21:45:00,663,21.75,26.32347,2707.238,237.4279,3.272103,54.57632,0,0,1895.067,1894.749,0,0,0,0,0,0,0,0,0,237.4902,458.498,0.229249,0.3261468,0.3172331,0,250,0.3172331,1894.749,0,0,0,3.209776,54.57632,353.9257,353.8665,0.05924697,0,364.0592,2007.863,0,0,1.321165e-14,4.263256e-14,237.4279,0.06232711,0,265.3993,0,0,0,-1.429412e-15
mpc,2026-01-11 22:00:00,664,22,25.93579,2728.343,206.3052,2.222927,53.27617,0,0,1909.84,1909.523,0,0,0,0,0,0,0,0,0,208.5281,406.2938,0.2031469,0.2887094,0.3172331,0,250,0.3172331,1909.523,0,0,0,0,53.27617,353.8666,353.8078,0.05877883,0,363.6791,2000.235,0,0,7.044365e-14,4.263256e-14,206.3052,2.222927,0,221.6469,0,0,0,-8.881784e-15
mpc,2026-01-11 22:15:00,665,22.25,25.83246,2712.918,180.975,0,53.07679,0,0,1899.043,1898.725,0,0,0,0,0,0,0,0,0,177.2035,361.9289,0.1809645,0.2558372,0.3172331,0,250,0.3172331,1898.725,0,0,3.7715,0,53.07679,351.1264,351.0678,0.05865531,0,360.8815,1991.354,0,0,-2.658984e-14,4.263256e-14,177.2035,0,0,178.0694,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,25.94869,2706.131,146.8233,0,48.35044,0,0,1894.291,1893.974,0,0,0,0,0,0,0,0,0,144.2042,325.8209,0.1629105,0.2279013,0.3172331,0,250,0.3172331,1893.974,0,0,2.619175,0,48.35044,351.0779,351.0191,0.05879429,0,359.9801,1984.409,0,0,6.863954e-14,4.263256e-14,144.2042,0,0,145.7884,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,25.83646,2663.742,144.0544,0,37.77164,1,0,1864.619,1864.302,0,0,0,0,0,0,0,0,0,112.0509,297.7569,0.1488784,0.2051646,0.3172331,0,250,0.3172331,1864.302,0,0,32.0035,0,37.77164,344.7897,344.7311,0.05866008,351.7155,0,758.637,0,0,-8.212875e-14,4.263256e-14,112.0509,0,0,114.1054,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,25.85876,2676.391,108.0669,0,39.07095,1,0,1873.474,1873.156,0,0,0,0,0,0,0,0,0,93.67343,274.2917,0.1371458,0.1874932,0.3172331,0,250,0.3172331,1873.156,0,0,14.39351,0,39.07095,346.5842,346.5255,0.0586867,353.7535,0,732.3358,0,0,1.056377e-13,4.263256e-14,93.67343,0,0,94.12845,0,0,0,0
mpc,2026-01-11 23:15:00,669,23.25,25.71696,2661.887,106.3219,0,34.06633,1,0,1863.321,1863.004,0,0,0,0,0,0,0,0,0,81.55622,253.8594,0.1269297,0.1727174,0.3172331,0,250,0.3172331,1863.004,0,0,24.76573,0,34.06633,343.7142,343.6557,0.05851784,349.9397,0,742.6002,0,0,-4.315992e-14,4.263256e-14,81.55622,0,0,82.00033,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,25.30327,2698.027,98.13589,0,26.02264,1,1,1888.619,1888.302,448.7613,129.2176,577.9789,2,76.82398,1.154878,0,0,500,0,378.8195,0.1894097,0.1598516,0.3172331,0,250,0.3172331,1439.541,0,0,21.31191,0,26.02264,345.4808,263.3319,82.1489,397.3097,0,831.3825,0,0,-1.237899e-13,4.263256e-14,76.82398,0,0,0,500,1.154878,0,2.953193e-14
mpc,2026-01-11 23:45:00,671,23.75,25.23783,2656,78.07613,0,27.88407,1,1,1859.2,1858.882,447.5755,128.9357,576.5112,2,74.79914,1.712077,0,0,500,0,503.7598,0.2518799,0.2385371,0.3172331,0,250,0.3172331,1411.307,0,0,3.276996,0,27.88407,339.6519,257.8276,81.82424,391.8574,0,789.3677,0,0,-8.65974e-15,4.263256e-14,74.79914,0,0,0,500,1.712077,0,2.198242e-14
mpc,2026-01-12 00:00:00,672,0,25.05365,2666.602,85.19143,1.940197,23.23626,1,1,1866.621,1866.304,451.7544,130.3087,582.0631,2,78.74432,3.318741,0,0,500,0,628.6805,0.3143403,0.3172102,0.3172331,0,250,0.3172331,1414.55,0,0,6.44711,0,23.23626,339.7503,257.4671,82.28313,392.0051,0,795.1315,0,2.842171e-14,4.440892e-16,4.263256e-14,78.74432,1.940197,0,0,500,1.378544,0,-3.219647e-14
mpc,2026-01-12 00:15:00,673,0.25,24.7356,2658.829,95.43383,0.9434585,17.62253,1,1,1861.181,1860.863,445.627,128.4406,574.0676,2,71.74073,2.326869,0,0,500,0,753.5816,0.3767908,0.3958709,0.3172331,0,250,0.3172331,1415.236,0,0,23.6931,0,17.62253,33.50125,25.47425,8.026997,157.1021,0,355.0747,0,2.842171e-14,1.171285e-13,4.263256e-14,71.74073,0.9434585,0,0,500,1.383411,0,3.730349e-14
mpc,2026-01-12 00:30:00,674,0.5,24.71412,2653.254,70.53267,4.041127,17.96758,1,1,1857.278,1856.961,437.0728,125.8933,562.9662,2,61.45235,1.513806,0,0,500,0,878.4629,0.4392315,0.4745193,0.3172331,0,250,0.3172331,1419.888,0,0,9.080325,2.527321,17.96758,33.431,25.55798,7.873021,154.6996,0,329.4224,0,1.421085e-14,2.087219e-14,4.263256e-14,61.45235,1.513806,0,0,500,0,0,0
mpc,2026-01-12 00:45:00,675,0.75,24.62857,2693.547,77.42844,4.588448,8.223314,1,1,1885.483,1885.166,435.6806,125.7428,561.4234,2,57.55812,3.865305,0,0,500,0,1003.325,0.5016623,0.5531552,0.3172331,0,250,0.3172331,1449.485,0,0,19.87033,0.7231424,8.223314,33.93869,26.09073,7.847961,153.3177,0,342.1591,0,-2.842171e-14,-6.439294e-15,4.263256e-14,57.55812,3.865305,0,0,500,0,0,0
mpc,2026-01-12 01:00:00,676,1,24.43969,2709.366,74.66961,2.910565,10.88435,1,1,1896.556,1896.239,440.0523,127.1427,567.195,2,61.99136,5.203677,0,0,500,0,1128.167,0.5640834,0.6317788,0.3172331,0,250,0.3172331,1456.187,0,0,12.67826,0,10.88435,34.13801,26.21136,7.926652,155.3111,0,332.4923,0,-2.842171e-14,1.032507e-14,4.263256e-14,61.99136,2.910565,0,0,500,2.293112,0,-3.863576e-14
mpc,2026-01-12 01:15:00,677,1.25,24.43642,2682.396,76.42726,1.737476,16.04332,1,1,1877.677,1877.36,435.2591,125.9172,561.1763,2,54.53024,6.646098,0,0,500,0,1252.989,0.6264946,0.71039,0.3172331,0,250,0.3172331,1442.101,0,0,21.89701,0,16.04332,33.79819,25.95782,7.840374,154.7595,0,347.2914,0,-1.421085e-14,1.94178e-13,4.263256e-14,54.53024,1.737476,0,0,500,4.908622,0,-4.618528e-14
mpc,2026-01-12 01:30:00,678,1.5,24.20922,2709.62,56.53343,6.096277,14.9907,1,1,1896.734,1896.417,434.0628,125.5393,559.6022,2,53.27387,6.328292,0,0,500,0,1377.792,0.6888959,0.7889889,0.3172331,0,250,0.3172331,1462.354,0,0,3.259557,0,14.9907,34.14122,26.32237,7.818841,154.5448,0,314.7124,0,-4.263256e-14,-9.336976e-14,4.263256e-14,53.27387,6.096277,0,0,500,0.2320154,0,-5.240253e-14
mpc,2026-01-12 01:45:00,679,1.75,24.18532,2686.681,68.14396,9.194322,14.60527,1,1,1880.677,1880.36,435.0568,125.356,560.4128,2,58.49826,1.914522,0,0,500,0,1502.575,0.7512875,0.8675753,0.3172331,0,250,0.3172331,1445.303,0,0,9.645695,7.2798,14.60527,33.85219,26.01545,7.836732,153.9844,0,337.1653,0,-2.842171e-14,2.131628e-14,4.263256e-14,58.49826,1.914522,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 02:00:00,680,2,23.95935,2699.777,82.64557,2.244868,13.94943,1,1,1889.844,1889.527,432.9662,124.6915,557.6577,2,56.33689,1.320756,0,0,500,0,1627.338,0.8136692,0.9461494,0.3172331,0,250,0.3172331,1456.561,0,0,26.30867,0.9241117,13.94943,34.01719,26.21809,7.799101,153.3941,0,353.7648,0,4.263256e-14,1.960654e-13,4.263256e-14,56.33689,1.320756,0,0,500,0,0,0
mpc,2026-01-12 02:15:00,681,2.25,23.93252,2657.507,83.06088,1.801603,21.42882,1,1,1860.255,1859.938,429.8507,123.7389,553.5896,2,52.79863,0.7909313,0,0,500,0,1752.082,0.8760411,1.024711,0.3172331,0,250,0.3172331,1430.087,0,0,30.26225,1.010672,21.42882,33.48459,25.74157,7.743022,153.2952,0,360.5362,0,0,-2.182698e-13,4.263256e-14,52.79863,0.7909313,0,0,500,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,23.69822,2654.966,72.88774,0,33.16888,1,1,1858.476,1858.159,436.91,125.726,562.6359,2,62.25574,0.3802014,0,0,500,0,1876.806,0.9384032,1.103261,0.3172331,0,250,0.3172331,1421.249,0,0,10.632,0,33.16888,33.45257,25.58248,7.870089,157.1861,0,332.7125,0,-2.842171e-14,-3.5838e-13,4.263256e-14,62.25574,0,0,0,500,0.3802014,0,-2.420286e-14
mpc,2026-01-12 02:45:00,683,2.75,23.80932,2654.19,70.08387,0,23.82766,1,1,1857.933,1857.616,0,0,0,0,0,0,0,0,0,67.47162,1859.643,0.9298215,1.181797,0.3172331,0,250,0.3172331,1857.616,0,0,2.612251,0,23.82766,33.4428,33.43709,0.005710195,37.66862,0,79.84338,0,0,-2.642331e-13,4.263256e-14,67.47162,0,0,69.64141,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,23.76396,2653.338,76.51452,1.401355,14.22709,1,1,1857.337,1857.02,177.3977,51.36487,228.7626,1,63.03169,3.132235,0,0,162.5987,0,1900,0.95,1.17099,0.3172331,0,250,0.3172331,1679.622,0,0,13.48283,0,14.22709,33.43206,30.23319,3.198869,84.1224,0,191.5027,0,-7.105427e-15,-6.061818e-14,4.263256e-14,63.03169,1.401355,0,0,162.5987,1.73088,0,-5.77316e-15
mpc,2026-01-12 03:15:00,685,3.25,23.87874,2625.906,76.90316,1.484696,21.54357,1,1,1838.135,1837.817,0,0,0,0,0,0,0,0,0,63.20225,1883.9,0.9419502,1.196402,0.3172331,0,250,0.3172331,1837.817,0,0,13.74407,1.441533,21.54357,33.08642,33.08071,0.005710195,36.91181,0,100.0188,0,0,-4.216627e-13,4.263256e-14,63.15908,0.04316262,0,63.20225,0,0,0,-4.163336e-17
mpc,2026-01-12 03:30:00,686,3.5,23.70533,2598.093,67.00216,0,12.98616,1,1,1818.665,1818.348,0,0,0,0,0,0,0,0,0,67.00216,1866.853,0.9334266,1.186264,0.3172331,0,250,0.3172331,1818.348,0,0,0,0,12.98616,32.73598,32.73027,0.005710195,35.03179,0,70.06358,0,0,3.745892e-13,4.263256e-14,67.00216,0,0,83.08626,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,23.58672,2617.647,66.51064,1.495122,9.221567,1,1,1832.353,1832.036,0,0,0,0,0,0,0,0,0,66.57674,1849.915,0.9249576,1.17553,0.3172331,0,250,0.3172331,1832.036,0,0,0,1.429021,9.221567,32.98235,32.97664,0.005710195,34.6072,0,71.67947,0,0,3.177458e-13,4.263256e-14,66.51064,0.06610036,0,95.44485,0,0,0,3.552714e-15
mpc,2026-01-12 04:00:00,688,4,23.64854,2647.862,69.32913,3.025529,15.20641,1,1,1853.504,1853.186,0,0,0,0,0,0,0,0,0,69.40417,1832.273,0.9161365,1.164864,0.3172331,0,250,0.3172331,1853.186,0,0,0,2.950489,15.20641,33.36307,33.35736,0.005710195,36.04939,0,77.18838,0,0,-1.376677e-13,4.263256e-14,69.32913,0.07503965,0,100.4987,0,0,0,-2.345346e-15
mpc,2026-01-12 04:15:00,689,4.25,23.25159,2660.673,97.78971,3.783925,14.48138,1,1,1862.471,1862.154,113.2655,36.73451,150,1,115.2056,0.06414886,27.88818,6.842053,0,0,1831.984,0.9159922,1.153755,0.3172331,0,250,0.3172331,1748.888,21.58509,0.5104589,0,3.719777,0,33.52448,31.47999,2.044489,68.21449,0,142.2713,0,-2.131628e-14,-2.775558e-14,4.263256e-14,97.78971,0.06414886,14.48138,0,0,17.41591,7.103714,3.552714e-15
