controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 04:30:00,690,4.5,23.08693,2663.986,150.6189,5.300667,10.05881,1,1,1864.79,1864.473,0,0,0,0,0,0,0,0,0,150.9295,1793.964,0.8969818,1.153574,0.3172331,0,250,0.3172331,1864.473,0,0,0,4.990064,10.05881,33.56622,33.56051,0.005710195,35.32199,0,79.25184,0,0,-7.882583e-14,4.263256e-14,150.6189,0.3106032,0,151.2787,0,0,0,2.720046e-15
mpc,2026-01-12 04:45:00,691,4.75,23.2064,2642.621,198.3016,4.237983,17.01316,1,1,1849.835,1849.517,0,0,0,0,0,0,0,0,0,189.1695,1746.389,0.8731945,1.129633,0.3172331,0,250,0.3172331,1849.517,0,0,10.04421,3.325825,17.01316,33.29702,33.29131,0.005710195,36.27749,0,95.6183,0,0,3.650413e-13,4.263256e-14,188.2574,0.9121581,0,189.1695,0,0,0,-5.440093e-15
mpc,2026-01-12 05:00:00,692,5,23.25919,2653.935,234.1145,3.509189,9.027258,1,1,1857.755,1857.438,0,0,0,0,0,0,0,0,0,232.0449,1688.103,0.8440514,1.099675,0.3172331,0,250,0.3172331,1857.438,0,0,4.390453,1.188338,9.027258,33.43959,33.43388,0.005710195,35.01997,0,79.66336,0,0,-2.553513e-13,4.263256e-14,229.724,2.320851,0,232.0449,0,0,0,1.065814e-14
mpc,2026-01-12 05:15:00,693,5.25,23.38715,2658.349,281.9669,3.78078,20.48821,1,1,1860.845,1860.527,0,0,0,0,0,0,0,0,0,282.6931,1617.164,0.8085819,1.062974,0.3172331,0,250,0.3172331,1860.527,0,0,0,3.054538,20.48821,33.4952,33.48949,0.005710195,37.09821,0,79.46551,0,0,5.173639e-14,4.263256e-14,281.9669,0.7262426,0,283.5435,0,0,0,2.664535e-14
mpc,2026-01-12 05:30:00,694,5.5,23.35508,2660.111,351.8364,4.370598,15.36578,1,1,1862.078,1861.76,0,0,0,0,0,0,0,0,0,341.5353,1531.525,0.7657627,1.018304,0.3172331,0,250,0.3172331,1861.76,0,0,11.1925,3.479219,15.36578,33.5174,33.51169,0.005710195,36.21648,0,97.74168,0,0,-3.068656e-13,4.263256e-14,340.6439,0.8913795,0,341.5353,0,0,0,3.996803e-15
mpc,2026-01-12 05:45:00,695,5.75,23.44664,2682.936,420.7039,10.03569,18.26761,1,1,1878.055,1877.738,617.7437,177.723,795.4666,2,406.3522,0.1608685,0,0,388.9536,0,1628.523,0.8142613,0.9643791,0.3172331,0,250,0.3172331,1259.994,0,0,14.35166,9.874821,18.26761,33.80499,22.6799,11.1251,203.6242,0,449.039,0,5.684342e-14,-8.748557e-14,4.263256e-14,406.3522,0.1608685,0,0,388.9536,0,0,5.684342e-14
mpc,2026-01-12 06:00:00,696,6,23.37818,2703.147,494.9275,3.349201,17.21728,1,0,1892.203,1891.885,0,0,0,0,0,0,0,0,0,462.8292,1512.559,0.7562795,1.025457,0.3172331,0,250,0.3172331,1891.885,0,0,32.398,3.049541,17.21728,34.05965,34.05394,0.005710195,37.086,0,135.319,0,0,4.218847e-14,4.263256e-14,462.5295,0.2996609,0,462.8292,0,0,0,5.551115e-17
mpc,2026-01-12 06:15:00,697,6.25,23.23718,2726.485,551.5736,0,25.83698,1,0,1908.54,1908.222,0,0,0,0,0,0,0,0,0,500,1387.321,0.6936604,0.9524362,0.3172331,0,250,0.3172331,1908.222,0,0,51.57356,0,25.83698,34.35371,34.348,0.005710195,38.88565,0,166.7357,0,0,-6.805667e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,23.06613,2733.195,588.1991,0,19.18539,0,0,1913.237,1912.919,0,0,0,0,0,0,0,0,0,500,1262.102,0.6310512,0.8735756,0.3172331,0,250,0.3172331,1912.919,0,0,88.19907,0,19.18539,34.43826,34.43255,0.005710195,0,37.79091,359.9934,0,0,-1.831868e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:45:00,699,6.75,23.05605,2728.509,622.4305,0,15.93399,0,0,1909.957,1909.639,116.4895,33.51046,150,1,150,0,0,0,0,461.9137,1146.425,0.5732127,0.7947274,0.3172331,0,250,0.3172331,1793.15,0,0,10.51686,0,15.93399,34.37922,32.2767,2.102522,0,68.57582,395.3086,0,-1.421085e-14,-2.280398e-13,4.263256e-14,611.9137,0,0,462.2039,0,0,0,0
mpc,2026-01-12 07:00:00,700,7,23.05626,2741.209,648.3931,0,22.47063,0,0,1918.846,1918.529,116.4895,33.51046,150,1,150,0,0,0,0,481.3391,1025.91,0.5129551,0.7218873,0.3172331,0,250,0.3172331,1802.039,0,0,17.05405,0,22.47063,34.53923,32.43671,2.102522,0,69.87986,413.7574,0,-1.421085e-14,-2.821077e-13,4.263256e-14,631.3391,0,0,481.5484,0,0,0,0
mpc,2026-01-12 07:15:00,701,7.25,23.05568,2751.659,631.701,0,32.43764,0,0,1926.161,1925.844,116.4895,33.51046,150,1,150,0,0,0,0,471.0964,907.9745,0.4539873,0.6460006,0.3172331,0,250,0.3172331,1809.355,0,0,10.60467,0,32.43764,34.6709,32.56838,2.102522,0,71.75584,412.9502,0,-1.421085e-14,-7.593925e-14,4.263256e-14,621.0964,0,0,471.3615,0,0,0,0
mpc,2026-01-12 07:30:00,702,7.5,22.68513,2733.968,616.4235,0,29.67678,0,0,1913.778,1913.461,116.4895,33.51046,150,1,150,0,0,0,0,435.3986,798.982,0.399491,0.5717383,0.3172331,0,250,0.3172331,1796.971,0,0,31.02488,0,29.67678,34.448,32.34548,2.102522,0,71.01296,444.0892,0,-1.421085e-14,-6.483702e-14,4.263256e-14,585.3986,0,0,437.1601,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,22.53106,2750.909,546.8827,0.1513171,30.47696,0,0,1925.636,1925.319,0,0,0,0,0,0,0,0,0,500,673.8562,0.3369281,0.5031072,0.3172331,0,250,0.3172331,1925.319,0,0,46.88265,0.1513171,30.47696,34.66145,34.65574,0.005710195,0,39.93626,300.7831,0,0,-1.547651e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 08:00:00,704,8,22.57905,2739.021,478.5737,206.9445,36.22664,0,0,1917.315,1916.997,0,0,0,0,0,0,0,0,0,500,548.7501,0.274375,0.4243174,0.3172331,0,250,0.3172331,1916.997,0,0,13.38454,172.1336,36.22664,34.51166,34.50595,0.005710195,0,40.78842,544.3551,0,0,-1.41831e-13,4.263256e-14,465.1891,34.81085,0,500,0,0,0,1.421085e-14
mpc,2026-01-12 08:15:00,705,8.25,22.74181,2725.903,413.1682,210.0698,36.1712,0,0,1908.132,1907.815,0,0,0,0,0,0,0,0,0,474.2602,430.0987,0.2150493,0.3455399,0.3172331,0,250,0.3172331,1907.815,0,0,8.442298,140.5356,36.1712,34.34638,34.34067,0.005710195,0,40.63306,480.4686,0,0,-2.442491e-15,4.263256e-14,404.7259,69.53429,0,474.2602,0,0,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,22.79821,2743.629,343.98,209.2727,40.92956,0,0,1920.54,1920.223,0,0,0,0,0,0,0,0,0,412.4956,326.907,0.1634535,0.2708268,0.3172331,0,250,0.3172331,1920.223,0,0,0,140.7571,40.92956,34.56973,34.56402,0.005710195,0,41.69188,472.1113,0,0,-3.569367e-14,4.263256e-14,343.98,68.51564,0,417.7367,0,0,0,1.421085e-14
mpc,2026-01-12 08:45:00,707,8.75,22.82334,2765.005,291.945,211.2901,32.45619,0,0,1935.504,1935.187,0,0,0,0,0,0,0,0,0,354.3046,238.2794,0.1191397,0.2058486,0.3172331,0,250,0.3172331,1935.187,0,0,7.413338,141.5171,32.45619,34.83907,34.83336,0.005710195,0,40.4883,479.5907,0,0,-4.288236e-14,4.263256e-14,284.5317,69.77293,0,354.3046,0,0,0,-1.421085e-14
mpc,2026-01-12 09:00:00,708,9,22.66995,2814.513,238.3093,216.0748,30.45188,0,1,1970.159,1969.842,170.8214,49.14006,219.9615,1,219.9615,0,0,0,0,78.89151,218.519,0.1092595,0.1500411,0.3172331,0,250,0.3172331,1799.02,0,0,10.58492,144.9462,30.45188,35.46286,32.38237,3.080495,0,86.81261,745.7605,0,-2.131628e-14,-2.609024e-14,4.263256e-14,227.7244,71.1286,0,78.89151,0,0,0,1.421085e-14
mpc,2026-01-12 09:15:00,709,9.25,23.08933,2835.575,198.0063,218.4757,41.96807,0,1,1984.903,1984.585,142.8394,41.09051,183.9299,1,183.9299,0,0,0,0,73.93857,200,0.1,0.1375982,0.3172331,0,250,0.3172331,1841.746,0,0,14.07639,144.5372,41.96807,35.72825,33.15143,2.57682,0,81.59164,722.3624,0,-1.421085e-14,-1.804112e-15,4.263256e-14,183.9299,73.93857,0,73.93858,0,0,0,1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,23.10363,2873.93,175.6747,220.7962,46.83882,1,1,2011.751,2011.434,509.39,154.272,663.662,2,153.3392,72.7679,0,0,437.5549,0,309.3572,0.1546786,0.1259371,0.3172331,0,250,0.3172331,1502.044,0,0,22.33555,148.0283,46.83882,36.21151,27.03678,9.17473,189.5137,0,672.9051,0,0,1.065814e-14,4.263256e-14,153.3392,72.7679,0,0,437.5549,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,23.48639,2927.686,128.5904,227.7473,48.45521,1,1,2049.38,2049.063,115.0427,34.95733,150,1,132.4753,0,17.52474,0,0,72.90409,291.0825,0.1455413,0.1947977,0.3172331,0,250,0.3172331,1934.02,13.531,0,0,154.8432,34.92421,36.88884,34.81236,2.076478,75.93297,0,418.9705,0,-1.421085e-14,7.277512e-14,4.263256e-14,128.5904,72.90409,13.531,72.90409,0,3.884842,0,-1.421085e-14
mpc,2026-01-12 10:00:00,712,10,23.85367,2945.101,105.5702,230.0943,54.17811,1,1,2061.571,2061.253,526.8979,159.4395,686.3374,2,116.2522,74.00055,0,0,496.0847,0,415.0579,0.2075289,0.1832904,0.3172331,0,250,0.3172331,1534.356,0,0,0,156.0937,54.17811,37.10827,27.6184,9.489872,196.6877,0,662.6371,0,5.684342e-14,-1.277867e-13,4.263256e-14,105.5702,74.00055,0,0,496.0847,10.68199,0,8.526513e-14
mpc,2026-01-12 10:15:00,713,10.25,24.05386,2967.713,115.3091,228.6105,69.48123,1,1,2077.399,2077.082,523.3376,158.596,681.9336,2,106.2335,75.70007,0,0,500,0,539.9925,0.2699963,0.2613558,0.3172331,0,250,0.3172331,1553.745,0,0,9.0756,152.9104,69.48123,37.39319,27.9674,9.425787,198.9617,0,677.3494,0,5.684342e-14,-9.997558e-14,4.263256e-14,106.2335,75.70007,0,0,500,0,0,1.136868e-13
mpc,2026-01-12 10:30:00,714,10.5,24.14616,2965.441,96.85115,227.941,67.51753,1,1,2075.809,2075.491,518.8693,157.5651,676.4344,2,98.34089,78.09351,0,0,500,0,664.9075,0.3324538,0.3400254,0.3172331,0,250,0.3172331,1556.622,0,0,0,149.8475,67.51753,37.36455,28.0192,9.345358,197.6541,0,653.795,0,-5.684342e-14,-8.953949e-14,4.263256e-14,96.85115,78.09351,0,0,500,1.489738,0,-7.105427e-14
mpc,2026-01-12 10:45:00,715,10.75,24.33331,2999.21,76.4221,225.9939,73.05295,1,1,2099.447,2099.13,514.7638,156.4098,671.1736,2,92.83805,78.33555,0,0,500,0,789.8028,0.3949014,0.4186825,0.3172331,0,250,0.3172331,1584.366,0,0,0,147.6584,73.05295,37.79005,28.51859,9.271459,198.0359,0,650.7826,0,8.526513e-14,-1.94178e-13,4.263256e-14,76.4221,78.33555,0,0,500,16.41596,0,4.263256e-14
mpc,2026-01-12 11:00:00,716,11,24.3546,3012.205,65.17607,229.1048,89.6481,1,0,2108.543,2108.226,0,0,0,0,0,0,0,0,0,144.1144,753.6499,0.376825,0.4973273,0.3172331,0,250,0.3172331,2108.226,0,0,0,150.1665,89.6481,37.95378,37.94807,0.005710195,54.04001,0,367.1172,0,0,-5.612177e-14,4.263256e-14,65.17607,78.9383,0,163.3045,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,24.5628,3025.08,54.17408,235.788,102.2007,1,0,2117.556,2117.239,0,0,0,0,0,0,0,0,0,134.8064,719.8297,0.3599148,0.4745623,0.3172331,0,250,0.3172331,2117.239,0,0,0,155.1556,102.2007,38.11601,38.1103,0.005710195,56.53118,0,380.7058,0,0,-1.040834e-13,4.263256e-14,54.17408,80.63237,0,158.8756,0,0,0,-1.421085e-14
mpc,2026-01-12 11:30:00,718,11.5,24.73719,3011.558,57.86278,239.6691,107.4794,1,0,2108.091,2107.773,0,0,0,0,0,0,0,0,0,136.8342,685.5078,0.3427539,0.4532662,0.3172331,0,250,0.3172331,2107.773,0,0,0,160.6977,107.4794,37.94563,37.93992,0.005710195,57.37945,0,391.9624,0,0,-9.55902e-14,4.263256e-14,57.86278,78.97139,0,166.9618,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,24.97994,3006.729,65.18637,238.486,116.3232,0,0,2104.71,2104.393,0,0,0,0,0,0,0,0,0,143.7567,649.4607,0.3247304,0.4316542,0.3172331,0,250,0.3172331,2104.393,0,0,0,159.9156,116.3232,37.88478,37.87907,0.005710195,0,59.02027,600.4659,0,0,5.118128e-14,4.263256e-14,65.18637,78.57035,0,159.1951,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,25.27503,3010.108,71.2581,235.4483,130.524,0,0,2107.076,2106.758,0,0,0,0,0,0,0,0,0,149.5958,611.9595,0.3059798,0.4089559,0.3172331,0,250,0.3172331,2106.758,0,0,0,157.1106,130.524,385.2236,385.1656,0.05799777,0,409.0285,2520.673,0,0,1.063039e-13,4.263256e-14,71.2581,78.3377,0,156.2898,0,0,0,1.421085e-14
mpc,2026-01-12 12:15:00,721,12.25,25.66835,3030.921,80.25592,235.2003,134.4948,0,0,2121.645,2121.327,0,0,0,0,0,0,0,0,0,159.7527,571.925,0.2859625,0.3853419,0.3172331,0,250,0.3172331,2121.327,0,0,0,155.7036,134.4948,390.9798,390.9213,0.05846018,0,415.7062,2554.973,0,0,1.346145e-13,4.263256e-14,80.25592,79.49675,0,166.6269,0,0,0,1.421085e-14
mpc,2026-01-12 12:30:00,722,12.5,25.78032,3069.915,76.42351,232.354,154.375,0,0,2148.941,2148.623,0,0,0,0,0,0,0,0,0,157.4883,532.4629,0.2662314,0.3601328,0.3172331,0,250,0.3172331,2148.623,0,0,0,151.2892,154.375,396.9108,396.8522,0.05859317,0,425.3654,2600.484,0,0,1.250666e-13,4.263256e-14,76.42351,81.06483,0,170.8713,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,26.07639,3045.141,84.56761,227.3517,159.7296,0,0,2131.599,2131.282,0,0,0,0,0,0,0,0,0,164.7316,491.1962,0.2455981,0.3352841,0.3172331,0,250,0.3172331,2131.282,0,0,0,147.1878,159.7296,396.0904,396.0314,0.05894775,0,425.7121,2595.316,0,0,-1.132983e-13,4.263256e-14,84.56761,80.16395,0,168.3601,0,0,0,-1.421085e-14
mpc,2026-01-12 13:00:00,724,13,26.12847,3050.522,93.62847,223.9778,167.4277,0,0,2135.365,2135.048,0,0,0,0,0,0,0,0,0,161.1418,450.8334,0.2254167,0.309299,0.3172331,0,250,0.3172331,2135.048,0,0,13.23498,143.2295,167.4277,397.2131,397.1541,0.05901058,0,428.2984,2625.543,0,0,5.551115e-17,4.263256e-14,80.39349,80.74828,0,161.1418,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,26.16478,3055.963,72.03383,229.4689,179.0774,0,0,2139.174,2138.857,0,0,0,0,0,0,0,0,0,151.7249,412.8312,0.2064156,0.2838832,0.3172331,0,250,0.3172331,2138.857,0,0,0,149.7778,179.0774,398.2175,398.1584,0.05905445,0,431.4945,2631.587,0,0,-5.617729e-14,4.263256e-14,72.03383,79.69106,0,158.8637,0,0,0,0
mpc,2026-01-12 13:30:00,726,13.5,26.23424,3116.063,61.51537,230.1255,183.7457,0,0,2181.244,2180.927,0,0,0,0,0,0,0,0,0,139.9392,377.7814,0.1888907,0.2599538,0.3172331,0,250,0.3172331,2180.927,0,0,0,151.7017,183.7457,406.6274,406.5682,0.05913856,0,440.8221,2686.207,0,0,-3.891332e-14,4.263256e-14,61.51537,78.4238,0,163.7813,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,26.25248,3109.608,70.56472,227.972,198.1161,0,0,2176.726,2176.408,0,0,0,0,0,0,0,0,0,149.9309,340.2393,0.1701196,0.2378834,0.3172331,0,250,0.3172331,2176.408,0,0,0,148.6058,198.1161,405.9368,405.8777,0.05916069,0,442.8243,2691.878,0,0,2.331468e-15,4.263256e-14,70.56472,79.36618,0,180.8414,0,0,0,-1.421085e-14
mpc,2026-01-12 14:00:00,728,14,26.52205,3096.05,58.83335,233.059,205.2307,0,1,2167.235,2166.918,310.3647,97.30688,407.6716,1,92.41308,75.4805,0,0,239.778,0,400.1302,0.2000651,0.2142437,0.3172331,0,250,0.3172331,1856.553,0,0,0,157.5785,205.2307,406.4144,348.1533,58.26115,0,483.9464,2933.528,0,-8.526513e-14,2.578493e-14,4.263256e-14,58.83335,75.4805,0,0,239.778,33.57974,0,-4.263256e-14
mpc,2026-01-12 14:15:00,729,14.25,26.77611,3111.652,76.12798,235.9147,212.857,0,1,2178.157,2177.839,382.0655,117.9345,500,1,96.71213,75.49462,0,0,327.7933,0,482.0155,0.2410078,0.2519561,0.3172331,0,250,0.3172331,1795.774,0,0,0,160.4201,212.857,410.6143,338.5296,72.08473,0,496.5908,3007.974,0,1.421085e-14,1.008638e-13,4.263256e-14,76.12798,75.49462,0,0,327.7933,20.58415,0,0
mpc,2026-01-12 14:30:00,730,14.5,27.06708,3082.183,70.19198,239.219,230.3397,0,1,2157.528,2157.211,268.5435,85.22119,353.7647,1,98.58576,74.96301,0,0,180.2159,0,526.9936,0.2634968,0.3035181,0.3172331,0,250,0.3172331,1888.667,0,0,0,164.256,230.3397,409.1945,358.2027,50.99185,0,487.1099,2962.446,0,-4.263256e-14,-2.113865e-13,4.263256e-14,70.19198,74.96301,0,0,180.2159,28.39378,0,0
mpc,2026-01-12 14:45:00,731,14.75,27.1798,3092.473,66.71024,236.986,227.1463,1,1,2164.731,2164.414,513.0542,155.5205,668.5747,2,93.97764,74.59703,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1651.36,0,0,0,162.3889,227.1463,411.5284,313.9334,97.59501,512.6358,0,1305.392,0,-5.684342e-14,-1.841305e-13,4.263256e-14,66.71024,74.59703,0,0,500,27.2674,0,-8.526513e-14
mpc,2026-01-12 15:00:00,732,15,27.32405,3050.363,74.40791,232.8456,226.542,1,1,2135.254,2134.937,510.8779,155.0353,665.9133,2,89.99105,75.9222,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1624.059,0,0,0,156.9234,226.542,407.1529,309.6775,97.47533,507.9102,0,1286.513,0,-5.684342e-14,3.064216e-14,4.263256e-14,74.40791,75.9222,0,0,500,15.58315,0,-2.842171e-14
mpc,2026-01-12 15:15:00,733,15.25,27.34903,3094.491,106.5192,233.7173,232.3352,1,1,2166.144,2165.826,502.3367,152.5109,654.8475,2,79.55933,75.28821,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1663.49,0,0,26.95988,158.4291,232.3352,413.2595,317.3626,95.89692,514.1986,0,1348.193,0,-2.842171e-14,1.508238e-13,4.263256e-14,79.55933,75.28821,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 15:30:00,734,15.5,27.29248,3082.207,93.71804,228.3101,222.0587,1,1,2157.545,2157.228,509.8042,154.9554,664.7596,2,86.68408,78.07555,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1647.424,0,0,7.033962,150.2345,222.0587,411.1311,313.9249,97.20623,511.1947,0,1293.678,0,0,4.014566e-13,4.263256e-14,86.68408,78.07555,0,0,500,0,0,0
mpc,2026-01-12 15:45:00,735,15.75,27.43734,3061.213,101.3452,226.2517,222.2835,1,1,2142.849,2142.532,512.991,155.6554,668.6464,2,92.60916,76.03725,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1629.541,0,0,8.736057,150.2144,222.2835,409.5743,311.463,98.11139,509.6046,0,1293.399,0,0,-2.09055e-13,4.263256e-14,92.60916,76.03725,0,0,500,0,0,0
mpc,2026-01-12 16:00:00,736,16,27.54921,3022.153,104.9234,228.686,224.4457,1,1,2115.507,2115.19,527.4195,159.8583,687.2778,2,110.7493,76.52847,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1587.77,0,0,0,152.1575,224.4457,405.3016,304.1946,101.107,507.0535,0,1276.579,0,-5.684342e-14,-2.505773e-13,4.263256e-14,104.9234,76.52847,0,0,500,5.825855,0,-8.526513e-14
mpc,2026-01-12 16:15:00,737,16.25,27.4726,3013.002,129.9853,222.8556,218.576,1,1,2109.101,2108.784,536.5657,162.3066,698.8723,2,124.0628,74.80954,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1572.218,0,0,5.922547,148.046,218.576,403.423,300.7295,102.6935,504.8448,0,1275.285,0,2.842171e-14,-4.186651e-13,4.263256e-14,124.0628,74.80954,0,0,500,0,0,0
mpc,2026-01-12 16:30:00,738,16.5,27.60881,3007.518,149.4055,221.8813,218.919,1,1,2105.263,2104.946,550.6238,166.2734,716.8972,2,142.8146,74.0826,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1554.322,0,0,6.59087,147.7987,218.919,403.8462,298.1608,105.6853,506.4288,0,1279.18,0,-5.684342e-14,1.035838e-13,4.263256e-14,142.8146,74.0826,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 16:45:00,739,16.75,27.43178,2982.151,175.8246,219.1012,206.8688,1,1,2087.505,2087.188,565.3606,170.2763,735.6369,2,163.778,71.85891,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1521.828,0,0,12.04659,147.2422,206.8688,398.9496,290.8412,108.1084,500.6529,0,1276.079,0,2.842171e-14,7.327472e-15,4.263256e-14,163.778,71.85891,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 17:00:00,740,17,27.45162,3000.235,213.9959,213.9303,201.4899,1,1,2100.164,2099.847,596.2643,178.9858,775.2501,4,205.0897,70.1604,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1503.583,0,0,8.906181,143.7699,201.4899,401.5364,287.4743,114.0621,504.9835,0,1273.333,0,-5.684342e-14,4.052314e-13,4.263256e-14,205.0897,70.1604,0,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,27.4033,2978.312,248.3923,218.5269,184.4036,1,1,2084.818,2084.501,622.7243,186.5599,809.2842,4,239.4777,69.80649,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1461.777,0,0,8.914575,148.7205,184.4036,398.1976,279.1975,119.0001,500.9783,0,1273.877,0,-5.684342e-14,6.661338e-16,4.263256e-14,239.4777,69.80649,0,0,500,3.728549e-06,0,-5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,27.35944,2966.577,291.9374,212.0707,167.7066,1,0,2076.604,2076.287,220.6728,63.48077,284.1535,1,284.1535,0,0,0,0,69.71938,1882.271,0.9411355,1.196402,0.3172331,0,250,0.3172331,1855.614,0,0,7.783879,142.3514,167.7066,396.2635,354.0936,42.16995,449.5766,0,1158.136,0,-7.105427e-15,4.440892e-14,4.263256e-14,284.1535,69.71938,0,69.71938,0,0,0,0
mpc,2026-01-12 17:45:00,743,17.75,27.23463,2958.001,344.5678,208.5731,171.6701,0,0,2070.601,2070.284,259.8003,74.73657,334.5369,1,334.5369,0,0,0,0,68.78363,1864.779,0.9323894,1.185238,0.3172331,0,250,0.3172331,1810.483,0,0,10.03091,139.7894,171.6701,394.0856,344.5789,49.50668,0,451.9885,2744.377,0,-2.842171e-14,3.408385e-13,4.263256e-14,334.5369,68.78363,0,68.78363,0,0,0,-2.842171e-14
mpc,2026-01-12 18:00:00,744,18,27.36668,2971.221,391.181,0,162.4348,0,0,2079.855,2079.538,0,0,0,0,0,0,0,0,0,388.2285,1767.428,0.8837141,1.174224,0.3172331,0,250,0.3172331,2079.538,0,0,2.95247,0,162.4348,396.9442,396.8837,0.06054453,0,427.8847,2358.459,0,0,2.298162e-13,4.263256e-14,388.2285,0,0,388.7613,0,0,0,0
mpc,2026-01-12 18:15:00,745,18.25,27.43673,2940.78,435.4855,0.1268235,163.0539,0,0,2058.546,2058.229,365.9473,105.3327,471.2799,1,437.6564,0.5726317,0,0,33.05088,0,1775.413,0.8877063,1.112924,0.3172331,0,250,0.3172331,1692.281,0,0,0,0,163.0539,393.456,323.4508,70.00523,0,459.9484,2529.716,0,0,3.228529e-13,4.263256e-14,435.4855,0.1268235,0,0,33.05088,2.616732,0,8.881784e-16
mpc,2026-01-12 18:30:00,746,18.5,27.57619,2923.146,470.767,0.8329075,145.2241,0,0,2046.202,2045.885,763.066,219.6296,982.6957,2,482.1089,1.119403,0,0,499.4674,0,1900,0.95,1.117951,0.3172331,0,250,0.3172331,1282.819,0,0,0,0,145.2241,392.2469,245.9101,146.3368,0,493.3785,2713.582,0,-8.526513e-14,1.509903e-14,4.263256e-14,470.767,0.8329075,0,0,499.4674,11.62847,0,-1.776357e-15
mpc,2026-01-12 18:45:00,747,18.75,27.56687,2910.907,517.2618,0,134.6123,0,0,2037.635,2037.318,411.6054,118.4062,530.0116,2,530.0116,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1625.713,0,0,0,0,134.6123,390.5278,311.5798,78.94801,0,455.7855,2506.82,0,-2.842171e-14,1.756373e-13,4.263256e-14,517.2618,0,0,1.893145,0,12.74976,0,0
mpc,2026-01-12 19:00:00,748,19,27.36222,2905.191,549.3726,0,126.2663,0,0,2033.633,2033.316,435.3477,125.2362,560.5838,2,560.5838,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1597.969,0,0,0,0,126.2663,388.0864,304.9468,83.13969,0,454.2788,2498.533,0,0,2.231548e-13,4.263256e-14,549.3726,0,0,2.979086,0,11.21127,0,0
mpc,2026-01-12 19:15:00,749,19.25,27.27043,2844.742,566.7933,0,128.2387,0,0,1991.319,1991.002,295.1192,84.89673,380.016,1,380.016,0,0,0,0,186.7773,1852.409,0.9262043,1.196025,0.3172331,0,250,0.3172331,1695.883,0,0,0,0,128.2387,379.2807,323.0098,56.27091,0,432.3317,2377.824,0,0,2.082778e-13,4.263256e-14,566.7933,0,0,193.952,0,0,0,0
mpc,2026-01-12 19:30:00,750,19.5,27.06484,2858.598,566.7287,0,122.4275,0,0,2001.019,2000.702,115.6514,34.3486,150,1,139.8483,0,10.15171,0,0,426.6533,1745.454,0.8727268,1.166434,0.3172331,0,250,0.3172331,1885.05,7.547606,0,0.2270952,0,114.8799,379.4935,357.5,21.99347,0,413.6356,2275.388,0,1.421085e-14,-5.884182e-14,4.263256e-14,566.5016,0,7.547606,431.4229,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,27.06593,2839.635,557.2875,0,105.3187,0,0,1987.745,1987.427,116.4895,33.51046,150,1,150,0,0,0,0,404.772,1643.986,0.8219929,1.099087,0.3172331,0,250,0.3172331,1870.938,0,0,2.515565,0,105.3187,376.9846,354.8316,22.15292,0,408.3163,2250.079,0,-1.421085e-14,4.536371e-13,4.263256e-14,554.772,0,0,405.5738,0,0,0,0
mpc,2026-01-12 20:00:00,752,20,27.15557,2809.156,530.8644,0,104.1911,0,0,1966.409,1966.092,116.0297,33.97031,150,1,144.4302,0,5.569806,0,0,386.4342,1547.118,0.7735592,1.035194,0.3172331,0,250,0.3172331,1850.062,4.137003,0,0,0,100.0541,373.637,351.5299,22.10705,0,404.5115,2224.813,0,-2.131628e-14,-1.054712e-13,4.263256e-14,530.8644,0,4.137003,401.384,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,27.1202,2797.659,526.1227,0,97.14071,0,0,1958.361,1958.044,0,0,0,0,0,0,0,0,0,499.3761,1422.031,0.7110154,0.9741978,0.3172331,0,250,0.3172331,1958.044,0,0,26.74655,0,97.14071,371.8329,371.7727,0.06023286,0,390.2167,2192.33,0,0,3.083089e-13,4.263256e-14,499.3761,0,0,500,0,0,0,0
mpc,2026-01-12 20:30:00,754,20.5,26.956,2745.431,492.2246,0,87.91082,0,0,1921.802,1921.485,0,0,0,0,0,0,0,0,0,476.4182,1302.702,0.6513512,0.895432,0.3172331,0,250,0.3172331,1921.485,0,0,15.80647,0,87.91082,363.6442,363.5842,0.06002699,0,380.2187,2118.469,0,0,3.838041e-13,4.263256e-14,476.4182,0,0,476.9115,0,0,0,0
mpc,2026-01-12 20:45:00,755,20.75,26.81573,2726.885,466.0719,2.432721,88.47014,0,0,1908.82,1908.503,0,0,0,0,0,0,0,0,0,437.6033,1193.097,0.5965483,0.8202927,0.3172331,0,250,0.3172331,1908.503,0,0,28.46866,2.432721,88.47014,360.1363,360.0765,0.05985225,0,376.7681,2125.529,0,0,3.467227e-13,4.263256e-14,437.6033,0,0,437.6033,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,26.74419,2731.12,389.4172,7.237851,77.88716,0,0,1911.784,1911.467,0,0,0,0,0,0,0,0,0,388.4542,1095.795,0.5478976,0.7512754,0.3172331,0,250,0.3172331,1911.467,0,0,0.9629788,7.237851,77.88716,360.1609,360.1011,0.05976352,0,374.7742,2075.405,0,0,4.363176e-14,4.263256e-14,388.4542,0,0,388.4542,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,26.45154,2758.41,322.1458,1.855284,66.66682,0,0,1930.887,1930.57,0,0,0,0,0,0,0,0,0,322.1489,1015.085,0.5075427,0.6900062,0.3172331,0,250,0.3172331,1930.57,0,0,0,1.852211,66.66682,361.5669,361.5075,0.05940327,0,373.9912,2060.147,0,0,-1.998401e-14,4.263256e-14,322.1458,0.003073048,0,341.9937,0,0,0,2.580228e-14
mpc,2026-01-12 21:30:00,758,21.5,26.36349,2747.574,283.2183,0,47.13258,0,0,1923.302,1922.984,0,0,0,0,0,0,0,0,0,283.2183,944.1211,0.4720606,0.6391845,0.3172331,0,250,0.3172331,1922.984,0,0,0,0,47.13258,359.4945,359.4352,0.05929572,0,368.245,2025.347,0,0,-6.816769e-14,4.263256e-14,283.2183,0,0,292.8171,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,26.27641,2748.043,240.2643,1.884265,47.64306,0,0,1923.63,1923.313,0,0,0,0,0,0,0,0,0,242.0886,883.4504,0.4417252,0.5944992,0.3172331,0,250,0.3172331,1923.313,0,0,0,0.05998017,47.64306,358.9133,358.8541,0.05918975,0,367.7434,2022.692,0,0,1.969536e-13,4.263256e-14,240.2643,1.824285,0,251.8793,0,0,0,3.330669e-15
mpc,2026-01-12 22:00:00,760,22,26.08775,2732.317,199.0584,2.085731,34.97424,0,0,1912.622,1912.304,0,0,0,0,0,0,0,0,0,201.1441,833.0252,0.4165126,0.5562957,0.3172331,0,250,0.3172331,1912.304,0,0,0,0,34.97424,355.4829,355.424,0.05896145,0,361.9243,1990.584,0,0,-2.375877e-14,4.263256e-14,199.0584,2.085731,0,214.4825,0,0,0,1.332268e-14
mpc,2026-01-12 22:15:00,761,22.25,25.91263,2743.824,162.7823,0,39.05446,0,0,1920.677,1920.36,0,0,0,0,0,0,0,0,0,162.7823,792.1985,0.3960993,0.5245438,0.3172331,0,250,0.3172331,1920.36,0,0,0,0,39.05446,355.7065,355.6478,0.0587511,0,362.8806,1995.843,0,0,1.922906e-13,4.263256e-14,162.7823,0,0,179.7317,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,25.81139,2724.764,137.2828,0,26.76225,0,0,1907.335,1907.018,0,0,0,0,0,0,0,0,0,137.2828,757.7531,0.3788766,0.4988358,0.3172331,0,250,0.3172331,1907.018,0,0,0,0,26.76225,352.5086,352.45,0.05863018,0,357.3961,1965.679,0,0,-2.096656e-13,4.263256e-14,137.2828,0,0,146.2666,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,25.57809,2727.396,90.99636,0,23.17836,0,0,1909.177,1908.86,0,0,0,0,0,0,0,0,0,90.99636,734.8847,0.3674424,0.477146,0.3172331,0,250,0.3172331,1908.86,0,0,0,0,23.17836,351.1834,351.125,0.05835341,0,355.3886,1954.637,0,0,-5.090373e-14,4.263256e-14,90.99636,0,0,130.5202,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,25.34397,2711.538,113.0363,0,33.1963,0,0,1898.077,1897.76,0,0,0,0,0,0,0,0,0,101.4821,709.3985,0.3546993,0.4627462,0.3172331,0,250,0.3172331,1897.76,0,0,11.55425,0,33.1963,347.4954,347.4374,0.05807829,0,353.5149,1964.263,0,0,6.267209e-14,4.263256e-14,101.4821,0,0,101.6911,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,25.31798,2684.506,96.76711,1.694468,29.89114,0,0,1879.154,1878.837,0,0,0,0,0,0,0,0,0,95.31431,685.4583,0.3427291,0.4466979,0.3172331,0,250,0.3172331,1878.837,0,0,1.628707,1.518554,29.89114,343.8511,343.7931,0.05804791,0,349.2626,1926.373,0,0,-1.71807e-13,4.263256e-14,95.1384,0.1759141,0,95.31431,0,0,0,-3.358425e-15
mpc,2026-01-12 23:30:00,766,23.5,25.2172,2661.796,86.48262,0,25.19137,0,1,1863.257,1862.94,457.4224,131.6401,589.0625,2,88.55719,0.5053197,0,0,500,0,810.3504,0.4051752,0.431623,0.3172331,0,250,0.3172331,1405.517,0,0,0,0,25.19137,340.2521,256.6636,83.58851,0,392.9039,2160.971,0,5.684342e-14,1.500466e-13,4.263256e-14,86.48262,0,0,0,500,2.579893,0,3.419487e-14
mpc,2026-01-12 23:45:00,767,23.75,25.30491,2650.727,92.13878,0,29.67189,1,1,1855.509,1855.192,448.4698,129.096,577.5658,2,76.76575,0.8000618,0,0,500,0,935.2228,0.4676114,0.5102658,0.3172331,0,250,0.3172331,1406.722,0,0,15.37303,0,29.67189,339.4353,257.337,82.0983,391.861,0,810.2405,0,2.842171e-14,1.708633e-13,4.263256e-14,76.76575,0,0,0,500,0.8000618,0,2.009504e-14
mpc,2026-01-13 00:00:00,768,0,25.04307,2680.666,83.76299,0,17.74718,1,1,1876.466,1876.149,454.1967,130.933,585.1297,2,82.54688,2.582791,0,0,500,0,1060.076,0.5300378,0.5888961,0.3172331,0,250,0.3172331,1421.952,0,0,1.216107,0,17.74718,341.4698,258.7596,82.71014,392.9222,0,787.9422,0,-5.684342e-14,4.03122e-13,4.263256e-14,82.54688,0,0,0,500,2.582791,0,-1.509903e-14
mpc,2026-01-13 00:15:00,769,0.25,24.68112,2748.397,83.73708,0.7153912,23.20355,1,1,1923.878,1923.561,455.4418,131.1862,586.628,2,85.03233,1.595701,0,0,500,0,1184.909,0.5924544,0.6675141,0.3172331,0,250,0.3172331,1468.119,0,0,0,0,23.20355,34.6298,26.42614,8.203662,161.8045,0,323.609,0,-5.684342e-14,-2.270406e-13,4.263256e-14,83.73708,0.7153912,0,0,500,2.175556,0,-2.930989e-14
mpc,2026-01-13 00:30:00,770,0.5,24.67787,2728.637,88.1345,0,24.29994,1,1,1910.046,1909.728,442.0172,127.4651,569.4823,2,66.56353,2.91877,0,0,500,0,1309.722,0.6548611,0.7461196,0.3172331,0,250,0.3172331,1467.711,0,0,21.57097,0,24.29994,34.38082,26.4188,7.96202,158.2738,0,353.7575,0,4.263256e-14,-3.719247e-13,4.263256e-14,66.56353,0,0,0,500,2.91877,0,6.350476e-14
mpc,2026-01-13 00:45:00,771,0.75,24.67701,2700.941,92.11004,0,27.79599,1,1,1890.659,1890.342,444.6455,128.3661,573.0116,2,68.72951,4.282059,0,0,500,0,1434.516,0.717258,0.8247129,0.3172331,0,250,0.3172331,1445.696,0,0,23.38053,0,27.79599,34.03186,26.02253,8.009329,159.41,0,359.1514,0,-2.842171e-14,-3.546052e-13,4.263256e-14,68.72951,0,0,0,500,4.282059,0,-3.019807e-14
mpc,2026-01-13 01:00:00,772,1,24.45663,2706.156,92.41421,0,21.1044,1,1,1894.31,1893.992,444.6373,128.3306,572.9679,2,68.99787,3.970012,0,0,500,0,1559.29,0.7796451,0.9032937,0.3172331,0,250,0.3172331,1449.355,0,0,23.41635,0,21.1044,34.09757,26.08839,8.009182,158.2149,0,356.8229,0,0,-3.502754e-13,4.263256e-14,68.99787,0,0,0,500,3.970012,0,1.953993e-14
mpc,2026-01-13 01:15:00,773,1.25,24.14618,2709.226,99.05818,0,17.7512,1,1,1896.458,1896.141,442.5873,127.7429,570.3302,2,66.34107,3.989124,0,0,500,0,1684.045,0.8420224,0.9818622,0.3172331,0,250,0.3172331,1453.554,0,0,32.71712,0,17.7512,34.13625,26.16397,7.972282,157.0801,0,370.5973,0,4.263256e-14,6.883383e-14,4.263256e-14,66.34107,0,0,0,500,3.989124,0,2.753353e-14
mpc,2026-01-13 01:30:00,774,1.5,24.02732,2689.423,104.0227,1.523506,8.22531,1,1,1882.596,1882.279,435.1125,125.8331,560.9456,2,54.69418,6.251465,0,0,500,0,1808.78,0.9043898,1.060418,0.3172331,0,250,0.3172331,1447.166,0,0,49.32851,0,8.22531,33.88673,26.04899,7.837736,153.3491,0,391.7898,0,-1.421085e-14,1.14353e-13,4.263256e-14,54.69418,1.523506,0,0,500,4.727959,0,-5.329071e-15
mpc,2026-01-13 01:45:00,775,1.75,23.69138,2726.692,96.74157,0,21.10285,1,1,1908.684,1908.367,337.5825,97.74438,435.3268,1,63.35891,5.947398,0,0,366.0205,0,1900,0.95,1.138962,0.3172331,0,250,0.3172331,1570.784,0,0,33.38266,0,21.10285,34.35631,28.27412,6.082194,129.7575,0,317.1001,0,2.842171e-14,-1.332268e-15,4.263256e-14,63.35891,0,0,0,366.0205,5.947401,0,-1.776357e-15
mpc,2026-01-13 02:00:00,776,2,23.54711,2733.743,96.5412,0.9638231,19.62205,1,1,1913.62,1913.303,0,0,0,0,0,0,0,0,0,71.44983,1881.838,0.9409192,1.196402,0.3172331,0,250,0.3172331,1913.303,0,0,26.05519,0,19.62205,34.44516,34.43945,0.005710195,37.90635,0,120.7579,0,0,3.28626e-13,4.263256e-14,70.48601,0.9638231,0,72.32832,0,0,0,-4.107825e-15
mpc,2026-01-13 02:15:00,777,2.25,23.16963,2743.302,84.76922,0,10.19624,1,1,1920.311,1919.994,0,0,0,0,0,0,0,0,0,69.17005,1864.25,0.9321248,1.184966,0.3172331,0,250,0.3172331,1919.994,0,0,15.59917,0,10.19624,34.5656,34.55989,0.005710195,36.34828,0,99.60514,0,0,8.393286e-14,4.263256e-14,69.17005,0,0,70.51678,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,23.05503,2732.372,91.64727,0,9.264738,1,1,1912.661,1912.343,0,0,0,0,0,0,0,0,0,68.02644,1846.95,0.9234748,1.173891,0.3172331,0,250,0.3172331,1912.343,0,0,23.62083,0,9.264738,34.42789,34.42218,0.005710195,36.04361,0,112.8331,0,0,-3.677059e-13,4.263256e-14,68.02644,0,0,68.2095,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,22.70252,2725.628,73.62264,0,1.764227,1,1,1907.94,1907.623,0,0,0,0,0,0,0,0,0,68.80048,1829.459,0.9147294,1.162997,0.3172331,0,250,0.3172331,1907.623,0,0,4.822155,0,1.764227,34.34292,34.33721,0.005710195,34.64388,0,77.60598,0,0,-3.363976e-13,4.263256e-14,68.80048,0,0,69.80057,0,0,0,0
mpc,2026-01-13 03:00:00,780,3,22.60575,2739.185,60.95921,0,0,1,1,1917.429,1917.112,0,0,0,0,0,0,0,0,0,60.95921,1813.931,0.9069655,1.151983,0.3172331,0,250,0.3172331,1917.112,0,0,0,0,0,34.51372,34.50801,0.005710195,34.50801,0,69.01603,0,0,3.668177e-13,4.263256e-14,60.95921,0,0,72.43274,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,22.74461,2699.36,60.81694,5.383734,0.01016487,1,1,1889.552,1889.235,0,0,0,0,0,0,0,0,0,61.65368,1798.232,0.899116,1.142206,0.3172331,0,250,0.3172331,1889.235,0,0,0,4.546994,0.01016487,34.01193,34.00622,0.005710195,34.00799,0,75.85955,0,0,-7.482903e-14,4.263256e-14,60.81694,0.8367396,0,71.0712,0,0,0,-1.554312e-15
mpc,2026-01-13 03:30:00,782,3.5,22.65604,2681.051,77.69592,1.253121,2.08146,1,1,1876.735,1876.418,214.2492,61.63431,275.8836,1,74.10833,0.01308261,0,0,201.7621,0,1848.389,0.9241947,1.13232,0.3172331,0,250,0.3172331,1662.169,0,0,3.58759,1.240039,2.08146,33.78124,29.91904,3.862197,91.91486,0,192.1574,0,-4.973799e-14,-2.573497e-13,4.263256e-14,74.10833,0.01308261,0,0,201.7621,0,0,-2.842171e-14
mpc,2026-01-13 03:45:00,783,3.75,22.71065,2686.729,81.86339,3.585364,2.168815,1,1,1880.711,1880.393,0,0,0,0,0,0,0,0,0,80.32128,1828.018,0.9140091,1.163904,0.3172331,0,250,0.3172331,1880.393,0,0,2.397479,2.729997,2.168815,33.85279,33.84708,0.005710195,34.22414,0,77.29319,0,0,-3.326228e-13,4.263256e-14,79.46591,0.8553671,0,80.32128,0,0,0,-1.554312e-15
mpc,2026-01-13 04:00:00,784,4,22.58843,2658.551,94.31908,1.412243,14.32235,1,1,1860.985,1860.668,0,0,0,0,0,0,0,0,0,84.87252,1806.512,0.9032561,1.151076,0.3172331,0,250,0.3172331,1860.668,0,0,10.8588,0,14.32235,33.49774,33.49203,0.005710195,35.97627,0,90.68397,0,0,-4.209966e-13,4.263256e-14,83.46028,1.412243,0,85.15785,0,0,0,-4.884981e-15
mpc,2026-01-13 04:15:00,785,4.25,22.44336,2704.617,130.0626,5.789684,9.912811,1,1,1893.232,1892.915,0,0,0,0,0,0,0,0,0,107.8075,1779.276,0.889638,1.137534,0.3172331,0,250,0.3172331,1892.915,0,0,24.36831,3.67645,9.912811,34.07817,34.07246,0.005710195,35.78712,0,119.9514,0,0,3.130829e-13,4.263256e-14,105.6943,2.113233,0,107.8075,0,0,0,-1.332268e-15
mpc,2026-01-13 04:30:00,786,4.5,22.22995,2693.48,172.2462,4.40461,14.14929,1,1,1885.436,1885.119,116.8861,33.62455,150.5107,1,150.5107,0,0,0,0,3.340025,1778.161,0.8890804,1.120384,0.3172331,0,250,0.3172331,1768.233,0,0,21.45031,1.349823,14.14929,33.93785,31.82819,2.109661,67.89029,0,175.1108,0,-7.105427e-15,-1.274536e-13,4.263256e-14,150.7959,3.054787,0,3.340025,0,0,0,5.77316e-15
mpc,2026-01-13 04:45:00,787,4.75,22.35827,2690.134,224.2733,1.170835,10.37584,1,1,1883.094,1882.777,150.5462,43.30752,193.8537,1,193.8537,0,0,0,0,1.170835,1777.588,0.8887941,1.119682,0.3172331,0,250,0.3172331,1732.23,0,0,30.4196,0,10.37584,33.89569,31.18015,2.715542,76.27951,0,205.0328,0,0,3.606004e-13,4.263256e-14,193.8537,1.170835,0,2.761353,0,0,0,-8.21565e-15
mpc,2026-01-13 05:00:00,788,5,22.3507,2705.31,268.7278,5.273216,12.54594,1,1,1893.717,1893.4,178.9047,51.46537,230.37,1,230.37,0,0,0,0,4.600284,1776.158,0.8880792,1.119321,0.3172331,0,250,0.3172331,1714.495,0,0,36.76749,2.2632,12.54594,34.08691,30.86092,3.225994,84.49258,0,236.3131,0,-7.105427e-15,2.620126e-13,4.263256e-14,231.9603,3.010016,0,4.600284,0,0,0,1.332268e-15
mpc,2026-01-13 05:15:00,789,5.25,22.57075,2744.782,317.4786,3.901195,3.14994,1,1,1921.348,1921.03,219.1055,63.02991,282.1354,1,282.1354,0,0,0,0,2.397055,1775.279,0.8876397,1.118421,0.3172331,0,250,0.3172331,1701.925,0,0,35.34319,1.50414,3.14994,34.58426,30.63465,3.949609,94.21073,0,251.9831,0,-7.105427e-15,2.517986e-13,4.263256e-14,282.1354,2.397055,0,2.397055,0,0,0,2.309264e-14
mpc,2026-01-13 05:30:00,790,5.5,22.43261,2744.44,373.7218,3.62625,3.043647,0,1,1921.108,1920.791,654.7103,188.6387,843.3489,2,346.651,2.809001,0,0,493.889,0,1898.472,0.9492361,1.117867,0.3172331,0,250,0.3172331,1266.081,0,0,27.07081,0.8172482,3.043647,34.57995,22.78945,11.7905,0,211.9545,1213.856,0,5.684342e-14,-3.468337e-13,4.263256e-14,346.651,2.809001,0,0,493.889,0,0,0
mpc,2026-01-13 05:45:00,791,5.75,22.43023,2730.33,418.0889,5.037431,0,0,1,1911.231,1910.914,321.5333,92.49524,414.0285,1,414.0285,0,0,0,0,5.037431,1896.914,0.948457,1.19544,0.3172331,0,250,0.3172331,1589.381,0,0,4.060375,0,0,34.40216,28.60885,5.793309,0,121.1041,673.0766,0,-1.421085e-14,3.776979e-13,4.263256e-14,414.0285,5.037431,0,5.583977,0,0,0,1.509903e-14
mpc,2026-01-13 06:00:00,792,6,22.47674,2717.496,482.3885,2.045412,12.13113,0,0,1902.247,1901.93,0,0,0,0,0,0,0,0,0,482.1316,1776.083,0.8880413,1.194459,0.3172331,0,250,0.3172331,1901.93,0,0,2.222685,0.07966196,12.13113,34.24045,34.23474,0.005710195,0,36.33444,203.811,0,0,2.944311e-13,4.263256e-14,480.1658,1.96575,0,482.1316,0,0,0,-1.909584e-14
mpc,2026-01-13 06:15:00,793,6.25,22.70547,2734.744,538.3549,2.356196,13.44065,0,0,1914.321,1914.004,0,0,0,0,0,0,0,0,0,500,1650.803,0.8254015,1.118373,0.3172331,0,250,0.3172331,1914.004,0,0,38.35485,2.356196,13.44065,34.45778,34.45207,0.005710195,0,36.7886,272.5638,0,0,7.904788e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,22.99372,2733.252,596.7558,2.780221,11.40487,0,0,1913.276,1912.959,0,0,0,0,0,0,0,0,0,500,1525.543,0.7627715,1.039486,0.3172331,0,250,0.3172331,1912.959,0,0,96.75582,2.780221,11.40487,34.43897,34.43326,0.005710195,0,36.42688,372.0475,0,0,3.705924e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,22.96616,2798.666,629.5052,2.894033,20.87733,0,0,1959.066,1958.749,116.4895,33.51046,150,1,150,0,0,0,0,467.8728,1408.335,0.7041673,0.9606121,0.3172331,0,250,0.3172331,1842.259,0,0,11.74856,2.777957,20.87733,35.26319,33.16067,2.102522,0,70.31864,411.8108,0,-1.421085e-14,1.586509e-13,4.263256e-14,617.7567,0.116076,0,467.8728,0,0,0,2.887968e-14
mpc,2026-01-13 07:00:00,796,7,22.88563,2829.416,625.0565,0,31.37041,0,0,1980.591,1980.274,116.4895,33.51046,150,1,150,0,0,0,0,475.0565,1289.349,0.6446744,0.8868077,0.3172331,0,250,0.3172331,1863.784,0,0,0,0,31.37041,35.65064,33.54812,2.102522,0,72.53088,398.9198,0,-1.421085e-14,-1.905143e-13,4.263256e-14,625.0565,0,0,490.8617,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,22.73753,2760.684,610.6338,0,29.05833,0,0,1932.479,1932.162,116.4895,33.51046,150,1,150,0,0,0,0,460.6338,1173.987,0.5869937,0.8118841,0.3172331,0,250,0.3172331,1815.672,0,0,0,0,29.05833,34.78462,32.6821,2.102522,0,71.24717,391.8594,0,-1.421085e-14,5.762057e-14,4.263256e-14,610.6338,0,0,477.1486,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,23.00064,2757.173,586.2615,0.9596712,27.11084,0,0,1930.021,1929.704,116.4895,33.51046,150,1,150,0,0,0,0,437.0383,1064.543,0.5322715,0.7392427,0.3172331,0,250,0.3172331,1813.215,0,0,0,0.1828503,27.11084,34.74038,32.63786,2.102522,0,70.88804,390.1996,0,-1.421085e-14,1.116884e-13,4.263256e-14,586.2615,0.776821,0,453.3022,0,0,0,2.498002e-14
mpc,2026-01-13 07:45:00,799,7.75,23.08398,2785.202,538.9696,2.978406,31.28689,0,0,1949.641,1949.324,0,0,0,0,0,0,0,0,0,500,939.3755,0.4696877,0.6703272,0.3172331,0,250,0.3172331,1949.324,0,0,38.96962,2.978406,31.28689,35.09354,35.08783,0.005710195,0,40.56642,295.4756,0,0,-1.409983e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 08:00:00,800,8,23.10224,2853.285,471.0771,211.7779,34.28721,0,0,1997.3,1996.983,116.4895,33.51046,150,1,150,0,0,0,0,464.3119,823.1496,0.4115748,0.591511,0.3172331,0,250,0.3172331,1880.493,0,0,0,68.54315,34.28721,35.9514,33.84887,2.102522,0,73.36541,521.7467,0,-1.421085e-14,-1.968425e-13,4.263256e-14,471.0771,143.2348,0,465.8349,0,0,0,0
mpc,2026-01-13 08:15:00,801,8.25,23.20665,2816.877,416.2761,214.0674,29.66663,0,0,1971.814,1971.497,0,0,0,0,0,0,0,0,0,500,698.0201,0.34901,0.5183253,0.3172331,0,250,0.3172331,1971.497,0,0,6.97409,123.3694,29.66663,35.49265,35.48694,0.005710195,0,40.69411,448.6601,0,0,8.01581e-14,4.263256e-14,409.3021,90.69795,0,500,0,0,0,-1.421085e-14
mpc,2026-01-13 08:30:00,802,8.5,22.99217,2825.201,327.7678,214.332,26.22918,1,0,1977.641,1977.324,0,0,0,0,0,0,0,0,0,472.3349,579.8264,0.2899132,0.439533,0.3172331,0,250,0.3172331,1977.324,0,0,0,69.76485,26.22918,35.59754,35.59183,0.005710195,40.17666,0,200.6977,0,0,-3.491651e-14,4.263256e-14,327.7678,144.5671,0,490.9482,0,0,0,0
mpc,2026-01-13 08:45:00,803,8.75,22.89742,2870.913,277.8579,215.237,48.12814,1,0,2009.639,2009.322,0,0,0,0,0,0,0,0,0,424.0431,473.7244,0.2368622,0.3651082,0.3172331,0,250,0.3172331,2009.322,0,0,0,69.05178,48.12814,36.1735,36.16779,0.005710195,44.56523,0,208.2448,0,0,7.871481e-14,4.263256e-14,277.8579,146.1852,0,434.6682,0,0,0,0
mpc,2026-01-13 09:00:00,804,9,23.15792,2869.59,216.5151,214.6777,45.76182,1,1,2008.713,2008.396,116.5103,33.51643,150.0267,1,150.0267,0,0,0,0,215.9365,419.6657,0.2098328,0.2982973,0.3172331,0,250,0.3172331,1891.886,0,0,0,65.22948,45.76182,36.15684,34.05394,2.102895,75.59506,0,263.711,0,0,6.77236e-15,4.263256e-14,216.5151,149.4482,0,232.7394,0,0,0,0
mpc,2026-01-13 09:15:00,805,9.25,23.35191,2888.44,160.0026,219.0142,52.11705,1,1,2021.908,2021.59,148.695,42.77499,191.47,1,191.47,0,0,0,0,152.0183,381.5951,0.1907975,0.2642573,0.3172331,0,250,0.3172331,1872.895,0,0,0,66.99588,52.11705,36.39434,33.71212,2.682221,85.66056,0,286.889,0,-1.421085e-14,-7.31637e-14,4.263256e-14,160.0026,152.0183,0,152.0183,0,31.46742,0,0
mpc,2026-01-13 09:30:00,806,9.5,23.51816,2894.392,129.5103,224.3016,53.57976,1,1,2026.074,2025.757,562.3111,177.994,740.3051,2,165.5296,152.705,0,0,422.0705,0,487.0526,0.2435263,0.2402848,0.3172331,0,250,0.3172331,1463.446,0,0,0,71.59663,53.57976,36.46934,26.34203,10.12731,213.7974,0,551.099,0,0,4.801715e-15,4.263256e-14,129.5103,152.705,0,0,422.0705,36.01936,0,5.684342e-14
mpc,2026-01-13 09:45:00,807,9.75,23.53888,2927.816,122.9996,226.7334,48.97721,1,1,2049.471,2049.154,598.1459,188.7227,786.8686,4,130.2123,156.6562,0,0,500,0,611.9759,0.305988,0.3066899,0.3172331,0,250,0.3172331,1451.008,0,0,0,70.07712,48.97721,36.89049,26.11815,10.77234,223.4929,0,567.8689,0,-5.684342e-14,9.2093e-14,4.263256e-14,122.9996,156.6562,0,0,500,7.212698,0,2.842171e-14
mpc,2026-01-13 10:00:00,808,10,23.77208,2919.279,88.07412,230.5855,58.8133,1,1,2043.495,2043.178,452.8773,147.1227,600,4,110.3963,158.4371,0,0,331.1666,0,694.6713,0.3473356,0.3853523,0.3172331,0,250,0.3172331,1590.301,0,0,0,72.14843,58.8133,36.78292,28.62541,8.157502,186.1851,0,496.8263,0,0,-9.50906e-14,4.263256e-14,88.07412,158.4371,0,0,331.1666,22.32217,0,4.263256e-14
mpc,2026-01-13 10:15:00,809,10.25,24.16225,2939.841,79.5952,231.9624,65.00426,1,1,2057.889,2057.572,534.3477,170.5559,704.9037,2,111.2571,158.4062,0,0,435.2404,0,803.372,0.401686,0.4374243,0.3172331,0,250,0.3172331,1523.224,0,0,0,73.55619,65.00426,37.042,27.41803,9.62397,209.5982,0,546.0807,0,-5.684342e-14,-9.675594e-14,4.263256e-14,79.5952,158.4062,0,0,435.2404,31.66192,0,-4.263256e-14
mpc,2026-01-13 10:30:00,810,10.5,24.16132,2927.12,76.19346,233.8385,68.55869,1,1,2048.984,2048.667,112.1682,37.83177,150,1,97.65969,36.32127,16.01904,0,0,122.7789,772.5508,0.3862754,0.5058716,0.3172331,0,250,0.3172331,1936.499,12.28195,0,0,74.73834,56.27673,36.88172,34.85698,2.024738,82.75208,0,294.4278,0,7.105427e-15,-1.092459e-13,4.263256e-14,76.19346,159.1002,12.28195,122.7789,0,21.46622,0,-2.842171e-14
mpc,2026-01-13 10:45:00,811,10.75,24.32609,2972.462,69.44059,234.8077,86.22125,1,1,2080.724,2080.406,563.3629,178.8761,742.239,2,84.08286,158.1561,0,0,500,0,897.4292,0.4487146,0.4864639,0.3172331,0,250,0.3172331,1517.043,0,0,0,76.65155,86.22125,37.45302,27.30678,10.14624,221.651,0,575.5259,0,0,5.989653e-14,4.263256e-14,69.44059,158.1561,0,0,500,14.64227,0,-4.263256e-14
mpc,2026-01-13 11:00:00,812,11,24.43392,3003.215,65.61532,236.1952,93.23008,1,0,2102.25,2101.933,0,0,0,0,0,0,0,0,0,225.734,840.8544,0.4204272,0.565098,0.3172331,0,250,0.3172331,2101.933,0,0,0,76.07652,93.23008,37.84051,37.8348,0.005710195,54.59596,0,240.4239,0,0,4.840572e-14,4.263256e-14,65.61532,160.1187,0,234.1482,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,24.64702,3016.222,66.52341,233.661,102.0478,0,0,2111.355,2111.038,0,0,0,0,0,0,0,0,0,229.8012,783.2717,0.3916359,0.5294737,0.3172331,0,250,0.3172331,2111.038,0,0,1.305319,69.07794,102.0478,38.0044,37.99869,0.005710195,0,56.42277,431.7363,0,0,-9.614531e-14,4.263256e-14,65.21809,164.5831,0,229.8012,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,24.81464,3030.309,70.97338,234.7546,97.00601,0,0,2121.216,2120.899,0,0,0,0,0,0,0,0,0,236.9168,723.9192,0.3619596,0.4932147,0.3172331,0,250,0.3172331,2120.899,0,0,0,68.81116,97.00601,38.1819,38.17619,0.005710195,0,55.7485,425.316,0,0,1.949552e-13,4.263256e-14,70.97338,165.9435,0,237.5965,0,0,0,2.842171e-14
mpc,2026-01-13 11:45:00,815,11.75,24.961,3043.194,88.18667,233.3659,110.9607,0,0,2130.236,2129.919,0,0,0,0,0,0,0,0,0,237.2781,664.4857,0.3322429,0.4558413,0.3172331,0,250,0.3172331,2129.919,0,0,15.99979,68.2747,110.9607,38.34425,38.33854,0.005710195,0,58.49749,467.1097,0,0,1.303402e-13,4.263256e-14,72.18688,165.0912,0,237.2781,0,0,0,-2.842171e-14
mpc,2026-01-13 12:00:00,816,12,25.01116,3046.433,53.65681,232.2892,120.4108,0,0,2132.503,2132.186,0,0,0,0,0,0,0,0,0,216.9842,610.1351,0.3050675,0.4184169,0.3172331,0,250,0.3172331,2132.186,0,0,0,68.96174,120.4108,387.8145,387.7568,0.05769162,0,409.6545,2372.059,0,0,1.664224e-13,4.263256e-14,53.65681,163.3274,0,237.6414,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,25.17412,3061.684,62.78849,240.624,127.0829,0,0,2143.179,2142.862,0,0,0,0,0,0,0,0,0,226.4484,553.4269,0.2767135,0.3841931,0.3172331,0,250,0.3172331,2142.862,0,0,0,76.96409,127.0829,391.0307,390.9728,0.05788031,0,414.1596,2410.641,0,0,-4.352074e-14,4.263256e-14,62.78849,163.6599,0,247.1137,0,0,0,0
mpc,2026-01-13 12:30:00,818,12.5,25.25711,3079.362,76.24074,238.171,135.0328,0,0,2155.553,2155.236,0,0,0,0,0,0,0,0,0,239.0669,493.5731,0.2467865,0.3484848,0.3172331,0,250,0.3172331,2155.236,0,0,0,75.3448,135.0328,393.9445,393.8866,0.05797687,0,418.5649,2432.077,0,0,3.974598e-14,4.263256e-14,76.24074,162.8262,0,245.3299,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,25.39933,3084.646,56.36638,235.8217,149.3467,0,0,2159.252,2158.935,0,0,0,0,0,0,0,0,0,216.0378,439.4859,0.219743,0.3107957,0.3172331,0,250,0.3172331,2158.935,0,0,0,76.15028,149.3467,395.7521,395.6939,0.05814311,0,423.0665,2458.225,0,0,-5.656586e-14,4.263256e-14,56.36638,159.6714,0,245.8085,0,0,0,-2.842171e-14
mpc,2026-01-13 13:00:00,820,13,25.54921,3077.728,68.92372,226.2888,153.8923,0,0,2154.41,2154.092,0,0,0,0,0,0,0,0,0,226.9701,382.6742,0.1913371,0.2767378,0.3172331,0,250,0.3172331,2154.092,0,0,0,68.24238,153.8923,396.0613,396.003,0.05831934,0,424.2941,2451.336,0,0,-1.937339e-14,4.263256e-14,68.92372,158.0464,0,245.6256,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,25.78854,3076.198,81.49846,230.5503,166.0519,0,0,2153.339,2153.022,0,0,0,0,0,0,0,0,0,235.751,323.6762,0.1618381,0.2409643,0.3172331,0,250,0.3172331,2153.022,0,0,6.345809,69.95195,166.0519,397.7896,397.731,0.05860296,0,428.406,2487.847,0,0,-2.38698e-15,4.263256e-14,75.15265,160.5983,0,235.751,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,25.86127,3073.436,75.14655,233.4631,163.8169,0,0,2151.405,2151.088,0,0,0,0,0,0,0,0,0,232.5733,265.4819,0.132741,0.2038142,0.3172331,0,250,0.3172331,2151.088,0,0,2.916865,73.11953,163.8169,398.0207,397.962,0.05868969,0,428.2689,2486.642,0,0,-7.943646e-14,4.263256e-14,72.22969,160.3436,0,232.5733,0,0,0,-2.842171e-14
mpc,2026-01-13 13:45:00,823,13.75,25.96369,3090.288,78.13166,228.9506,170.6538,0,0,2163.202,2162.884,0,0,0,0,0,0,0,0,0,237.7381,206.0056,0.1030028,0.1671701,0.3172331,0,250,0.3172331,2162.884,0,0,0,69.34414,170.6538,401.0389,400.9801,0.05881228,0,432.6179,2499.017,0,0,2.903233e-14,4.263256e-14,78.13166,159.6064,0,244.2832,0,0,0,0
mpc,2026-01-13 14:00:00,824,14,26.2425,3096.197,71.07776,231.1619,180.9136,0,1,2167.338,2167.021,389.8514,129.2225,519.0739,2,73.9602,160.6044,0,0,284.5093,0,277.1005,0.1385503,0.1297187,0.3172331,0,250,0.3172331,1777.17,0,0,0,70.55749,180.9136,404.1035,331.356,72.74754,0,494.3101,2840.417,0,2.842171e-14,-1.093292e-13,4.263256e-14,71.07776,160.6044,0,0,284.5093,2.882445,0,2.842171e-14
mpc,2026-01-13 14:15:00,825,14.25,26.34532,3139.003,59.32811,234.3661,189.9857,1,1,2197.302,2196.985,567.2875,180.4395,747.7269,2,85.4851,162.2418,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1629.698,0,0,0,72.12423,189.9857,410.5562,304.5018,106.0544,520.4392,0,1165.293,0,1.136868e-13,-1.268985e-13,4.263256e-14,59.32811,162.2418,0,0,500,26.15699,0,9.947598e-14
