controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 14:30:00,826,14.5,26.43628,3124.994,59.49089,231.2733,211.9976,1,1,2187.495,2187.178,566.5176,180.3878,746.9054,2,83.06614,163.8393,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1620.661,0,0,0,67.43401,211.9976,409.4893,303.3804,106.1089,523.4532,0,1163.23,0,-2.842171e-14,-1.14353e-14,4.263256e-14,59.49089,163.8393,0,0,500,23.57525,0,-4.973799e-14
mpc,2026-01-13 14:45:00,827,14.75,26.66709,3117.219,59.06178,234.6743,235.0315,1,1,2182.053,2181.736,562.2929,179.0242,741.3171,2,78.87219,162.4449,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1619.443,0,0,0,72.22942,235.0315,410.4211,304.6001,105.821,527.8313,0,1180.258,0,2.842171e-14,3.275158e-15,4.263256e-14,59.06178,162.4449,0,0,500,19.81041,0,-9.237056e-14
mpc,2026-01-13 15:00:00,828,15,26.81177,3093.484,78.29806,233.3367,224.3977,1,1,2165.438,2165.121,563.0914,179.0766,742.168,2,81.39155,160.7765,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1602.03,0,0,0,72.56021,224.3977,408.5189,302.2296,106.2894,523.6397,0,1172.446,0,-1.136868e-13,-1.536549e-13,4.263256e-14,78.29806,160.7765,0,0,500,3.093495,0,-7.105427e-14
mpc,2026-01-13 15:15:00,829,15.25,26.92447,3087.884,76.6052,233.6094,232.048,1,1,2161.519,2161.202,573.3048,182.0375,755.3423,2,94.35116,160.9912,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1587.897,0,0,0,72.61817,232.048,408.7354,300.2656,108.4699,526.1825,0,1177.631,0,0,4.957146e-14,4.263256e-14,76.6052,160.9912,0,0,500,17.74596,0,7.105427e-14
mpc,2026-01-13 15:30:00,830,15.5,27.04552,3068.885,93.15161,229.3531,234.6677,1,1,2148.219,2147.902,569.2213,180.684,749.9053,2,90.59604,159.3093,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1578.681,0,0,2.555575,70.04383,234.6677,407.246,299.2764,107.9695,524.4473,0,1174.128,0,5.684342e-14,3.83249e-13,4.263256e-14,90.59604,159.3093,0,0,500,0,0,0
mpc,2026-01-13 15:45:00,831,15.75,26.96788,3041.831,111.7835,228.6212,233.7215,1,1,2129.282,2128.965,573.1322,181.5846,754.7168,2,97.51895,157.1979,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1555.832,0,0,14.26459,71.4233,233.7215,403.0034,294.4682,108.5352,520.2886,0,1188.389,0,-8.526513e-14,-1.44218e-13,4.263256e-14,97.51895,157.1979,0,0,500,0,0,0
mpc,2026-01-13 16:00:00,832,16,27.10497,3039.319,134.2434,228.7472,233.5026,1,1,2127.523,2127.206,582.0674,184.3254,766.3928,2,107.5912,158.8016,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1545.139,0,0,26.6522,69.94569,233.5026,403.8231,293.2813,110.5418,521.9276,0,1210.487,0,-5.684342e-14,-1.026956e-13,4.263256e-14,107.5912,158.8016,0,0,500,0,0,0
mpc,2026-01-13 16:15:00,833,16.25,27.34453,3065.187,145.1083,228.8,227.5733,1,1,2145.631,2145.314,594.4839,187.4711,781.955,2,127.1622,154.7927,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1550.83,0,0,17.94609,74.00725,227.5733,409.3074,295.8412,113.4662,526.7249,0,1212.069,0,2.842171e-14,-1.877387e-13,4.263256e-14,127.1622,154.7927,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 16:30:00,834,16.5,27.47545,3029.323,167.7596,224.086,223.402,1,1,2120.526,2120.209,608.7451,191.4873,800.2324,2,146.2517,153.9808,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1511.464,0,0,21.50789,70.10526,223.402,405.6327,289.1259,116.5067,523.3475,0,1204.728,0,2.842171e-14,4.175549e-13,4.263256e-14,146.2517,153.9808,0,0,500,0,0,0
mpc,2026-01-13 16:45:00,835,16.75,27.31805,3001.956,181.12,220.4621,215.9123,1,1,2101.369,2101.052,625.5712,196.0612,821.6325,2,170.1578,151.4747,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1475.481,0,0,10.96217,68.98742,215.9123,400.6412,281.3111,119.3302,518.5375,0,1174.988,0,2.842171e-14,4.043432e-13,4.263256e-14,170.1578,151.4747,0,0,500,0,0,0
mpc,2026-01-13 17:00:00,836,17,27.39345,2989.972,201.775,222.2368,199.8561,1,1,2092.98,2092.663,654.0341,203.8695,857.9037,4,209.9996,147.9041,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1438.629,0,0,0,74.33277,199.8561,399.6739,274.7195,124.9544,516.7533,0,1161.731,0,0,-2.420286e-14,4.263256e-14,201.775,147.9041,0,0,500,8.224628,0,-5.684342e-14
mpc,2026-01-13 17:15:00,837,17.25,27.30409,2983.364,260.6862,217.511,188.6248,1,1,2088.354,2088.037,682.3859,212.2779,894.6638,4,244.3852,150.2786,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1405.651,0,0,16.30107,67.23235,188.6248,398.0433,267.9191,130.1242,516.1492,0,1176.394,0,-1.136868e-13,-4.884981e-15,4.263256e-14,244.3852,150.2786,0,0,500,3.817277e-07,0,0
mpc,2026-01-13 17:30:00,838,17.5,27.29499,2997.418,312.5993,213.7089,181.258,1,0,2098.192,2097.875,223.8906,64.40643,288.297,1,288.297,0,0,0,0,146.7363,1863.017,0.9315084,1.196402,0.3172331,0,250,0.3172331,1873.985,0,0,24.30229,66.97261,181.258,399.8422,357.116,42.72617,456.0639,0,1069.577,0,-1.421085e-14,-1.24345e-14,4.263256e-14,288.297,146.7363,0,146.7363,0,0,0,0
mpc,2026-01-13 17:45:00,839,17.75,27.3229,2963.042,342.4662,211.911,182.0493,0,0,2074.129,2073.812,0,0,0,0,0,0,0,0,0,484.2004,1741.673,0.8708367,1.173114,0.3172331,0,250,0.3172331,2073.812,0,0,2.645746,67.53109,182.0493,395.488,395.4275,0.06048894,0,430.14,2486.825,0,0,-2.249312e-13,4.263256e-14,339.8205,144.3799,0,484.2004,0,0,0,2.842171e-14
mpc,2026-01-13 18:00:00,840,18,27.16899,2943.276,381.0448,0,172.1483,0,0,2060.293,2059.976,116.4895,33.51046,150,1,150,0,0,0,0,231.0448,1683.638,0.841819,1.096706,0.3172331,0,250,0.3172331,1943.486,0,0,0,0,172.1483,391.5856,369.385,22.20066,0,435.6145,2395.88,0,-1.421085e-14,-7.593925e-14,4.263256e-14,381.0448,0,0,239.8717,0,0,0,0
mpc,2026-01-13 18:15:00,841,18.25,27.33641,2909.986,450.7992,0.3617791,155.6793,0,0,2036.99,2036.673,244.0219,70.1976,314.2195,1,314.2195,0,0,0,0,122.5094,1652.746,0.8263728,1.060162,0.3172331,0,250,0.3172331,1792.651,0,0,14.3883,0.04377951,155.6793,388.5165,341.9135,46.60296,0,441.8039,2454.817,0,-1.421085e-14,3.272937e-13,4.263256e-14,436.4109,0.3179996,0,122.5094,0,0,0,-5.551115e-16
mpc,2026-01-13 18:30:00,842,18.5,27.30901,2878.472,495.1317,0,147.4027,0,0,2014.93,2014.613,758.5171,218.301,976.8181,2,475.8875,0.9306088,0,0,500,0,1777.486,0.8887428,1.04071,0.3172331,0,250,0.3172331,1256.096,0,0,19.24412,0,147.4027,384.0882,239.4384,144.6499,0,485.8374,2705.302,0,-5.684342e-14,-1.747491e-13,4.263256e-14,475.8875,0,0,0,500,0.9306088,0,-7.405188e-14
mpc,2026-01-13 18:45:00,843,18.75,27.38429,2858.955,543.2648,0,137.15,0,0,2001.268,2000.951,788.3409,226.871,1015.212,3,523.1923,0.8424492,0,0,491.1772,0,1900,0.95,1.119257,0.3172331,0,250,0.3172331,1212.61,0,0,20.07248,0,137.15,382.0871,231.5145,150.5726,0,484.5706,2699.763,0,8.526513e-14,-1.578737e-13,4.263256e-14,523.1923,0,0,0,491.1772,0.8424492,0,1.054712e-13
mpc,2026-01-13 19:00:00,844,19,27.42827,2826.481,583.3167,0,126.1472,0,0,1978.536,1978.219,430.6711,123.8908,554.5619,2,554.5619,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1547.548,0,0,28.75474,0,126.1472,378.0963,295.7349,82.36143,0,443.7323,2490.13,0,-2.842171e-14,-7.083223e-14,4.263256e-14,554.5619,0,0,1.348995,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,27.5542,2831.627,591.0639,0,118.2542,0,0,1982.139,1981.822,441.5403,127.0176,568.5579,2,568.5579,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1540.281,0,0,22.50597,0,118.2542,379.7901,295.1274,84.66264,0,444.8033,2485.241,0,-4.263256e-14,-1.687539e-14,4.263256e-14,568.5579,0,0,1.387616,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,27.64898,2846.239,601.5408,0,108.1935,0,0,1992.367,1992.05,440.0665,126.5936,566.66,2,566.66,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1551.984,0,0,34.88071,0,108.1935,382.5141,297.9649,84.54914,0,445.3306,2509.487,0,0,3.108624e-14,4.263256e-14,566.66,0,0,2.169891,0,0,0,0
mpc,2026-01-13 19:45:00,847,19.75,27.38651,2821.399,574.7043,0,101.9076,0,0,1974.979,1974.662,431.98,124.2674,556.2474,2,556.2474,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1542.682,0,0,18.45689,0,101.9076,377.0855,294.5464,82.53911,0,438.2712,2442.33,0,-4.263256e-14,-4.640732e-14,4.263256e-14,556.2474,0,0,0.3381066,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,27.31614,2795.152,554.0488,0.5448087,96.26642,0,0,1956.606,1956.289,417.1253,119.9941,537.1194,2,537.1194,0,0,0,0,0.5166067,1898.376,0.9491879,1.195649,0.3172331,0,250,0.3172331,1539.164,0,0,16.92938,0.028202,96.26642,373.0262,293.4409,79.58526,0,431.7882,2404.087,0,-2.842171e-14,-1.683098e-13,4.263256e-14,537.1194,0.5166067,0,0.5166067,0,0,0,2.708944e-14
mpc,2026-01-13 20:15:00,849,20.25,26.95486,2815.942,532.1262,0.6143375,85.49028,0,0,1971.159,1970.842,399.2063,114.8394,514.0457,2,514.0457,0,0,0,0,0.342683,1897.991,0.9489956,1.195379,0.3172331,0,250,0.3172331,1571.636,0,0,18.08051,0.2716546,85.49028,372.9748,297.3786,75.59623,0,428.3941,2387.825,0,-4.263256e-14,2.997602e-14,4.263256e-14,514.0457,0.342683,0,0.342683,0,0,0,-5.045964e-14
mpc,2026-01-13 20:30:00,850,20.5,26.80987,2797.18,505.4578,0,79.94749,0,0,1958.026,1957.709,376.7816,108.3885,485.1701,1,485.1701,0,0,0,0,0,1897.693,0.9488463,1.195137,0.3172331,0,250,0.3172331,1580.927,0,0,20.28772,0,79.94749,369.3751,298.2367,71.13844,0,421.707,2354.385,0,0,1.298961e-13,4.263256e-14,485.1701,0,0,0.2107242,0,0,0,0
mpc,2026-01-13 20:45:00,851,20.75,26.80982,2817.207,453.7142,0,66.984,0,0,1972.045,1971.728,0,0,0,0,0,0,0,0,0,453.467,1784.027,0.8920135,1.194949,0.3172331,0,250,0.3172331,1971.728,0,0,0.2472398,0,66.984,372.0194,371.9596,0.05984491,0,384.5959,2115.704,0,0,1.727507e-13,4.263256e-14,453.467,0,0,454.805,0,0,0,0
mpc,2026-01-13 21:00:00,852,21,26.82779,2736.476,406.5026,0,65.20759,0,0,1915.533,1915.216,0,0,0,0,0,0,0,0,0,389.1888,1686.449,0.8432245,1.123376,0.3172331,0,250,0.3172331,1915.216,0,0,17.31377,0,65.20759,361.4934,361.4335,0.05986723,0,373.7393,2085.432,0,0,1.8896e-13,4.263256e-14,389.1888,0,0,393.1697,0,0,0,0
mpc,2026-01-13 21:15:00,853,21.25,26.88673,2729.554,343.1529,0,63.1448,0,0,1910.688,1910.37,0,0,0,0,0,0,0,0,0,331.0703,1603.416,0.801708,1.061932,0.3172331,0,250,0.3172331,1910.37,0,0,12.08256,0,63.1448,361.0207,360.9608,0.05994058,0,372.8919,2071.748,0,0,-4.185541e-13,4.263256e-14,331.0703,0,0,332.0907,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,26.72112,2704.114,305.5185,0.7069087,55.37348,0,0,1892.88,1892.563,0,0,0,0,0,0,0,0,0,287.3446,1531.327,0.7656637,1.009647,0.3172331,0,250,0.3172331,1892.563,0,0,18.4711,0.4096413,55.37348,356.4291,356.3694,0.05973496,0,366.7962,2049.948,0,0,4.440892e-14,4.263256e-14,287.0474,0.2972674,0,287.3446,0,0,0,1.776357e-15
mpc,2026-01-13 21:45:00,855,21.75,26.642,2692.992,243.9781,0,52.23515,0,0,1885.095,1884.777,0,0,0,0,0,0,0,0,0,243.9781,1470.092,0.7350459,0.9642544,0.3172331,0,250,0.3172331,1884.777,0,0,0,0,52.23515,354.3824,354.3228,0.05963723,0,364.1425,2002.784,0,0,7.338574e-14,4.263256e-14,243.9781,0,0,246.5122,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,26.52896,2712.032,203.5299,0,43.16573,0,0,1898.423,1898.105,0,0,0,0,0,0,0,0,0,203.5299,1418.978,0.7094889,0.9256952,0.3172331,0,250,0.3172331,1898.105,0,0,0,0,43.16573,356.0557,355.9962,0.05949815,0,364.092,2002.506,0,0,2.309264e-14,4.263256e-14,203.5299,0,0,206.9938,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,26.56403,2732.21,171.6558,0,42.33579,0,0,1912.547,1912.23,0,0,0,0,0,0,0,0,0,169.8893,1376.282,0.6881411,0.8935096,0.3172331,0,250,0.3172331,1912.23,0,0,1.766529,0,42.33579,358.9645,358.9049,0.05954122,0,366.8509,2020.727,0,0,1.731948e-13,4.263256e-14,169.8893,0,0,170.0704,0,0,0,0
mpc,2026-01-13 22:30:00,858,22.5,26.63521,2720.205,136.5858,0,35.46036,0,0,1904.144,1903.826,0,0,0,0,0,0,0,0,0,136.5858,1341.919,0.6709595,0.8666247,0.3172331,0,250,0.3172331,1903.826,0,0,0,0,35.46036,357.9132,357.8535,0.05962885,0,364.5189,2004.854,0,0,3.501643e-13,4.263256e-14,136.5858,0,0,140.9534,0,0,0,0
mpc,2026-01-13 22:45:00,859,22.75,26.44762,2733.886,113.0599,0.8255779,44.60914,0,0,1913.721,1913.403,0,0,0,0,0,0,0,0,0,108.4086,1314.606,0.6573028,0.8449868,0.3172331,0,250,0.3172331,1913.403,0,0,5.032163,0.4447188,44.60914,358.3235,358.2641,0.05939848,0,366.6167,2025.84,0,0,-3.639311e-13,4.263256e-14,108.0278,0.3808591,0,108.4086,0,0,0,-6.661338e-15
mpc,2026-01-13 23:00:00,860,23,26.79744,2699.491,98.30665,0,38.70861,0,0,1889.644,1889.327,0,0,0,0,0,0,0,0,0,98.30665,1289.822,0.644911,0.8277879,0.3172331,0,250,0.3172331,1889.327,0,0,0,0,38.70861,356.3832,356.3233,0.05982954,0,363.6237,1999.93,0,0,-4.028999e-13,4.263256e-14,98.30665,0,0,107.4491,0,0,0,0
mpc,2026-01-13 23:15:00,861,23.25,26.64617,2701.552,101.2668,3.192284,39.48294,0,0,1891.087,1890.769,0,0,0,0,0,0,0,0,0,96.77553,1265.425,0.6327126,0.812182,0.3172331,0,250,0.3172331,1890.769,0,0,5.486507,2.197062,39.48294,355.5395,355.4799,0.05964237,0,362.903,2009.22,0,0,2.641221e-13,4.263256e-14,95.78031,0.9952225,0,96.77553,0,0,0,-2.997602e-15
mpc,2026-01-13 23:30:00,862,23.5,26.44717,2693.417,99.46096,3.312199,35.21156,0,1,1885.392,1885.075,456.0606,131.2156,587.2762,2,87.07917,0.1970283,0,0,500,0,1390.226,0.6951129,0.7968196,0.3172331,0,250,0.3172331,1429.014,0,0,12.38179,3.115171,35.21156,353.016,267.565,85.45104,0,405.3735,2256.286,0,5.684342e-14,3.101963e-13,4.263256e-14,87.07917,0.1970283,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 23:45:00,863,23.75,26.37463,2652.887,94.96343,1.756929,38.48123,1,1,1857.021,1856.704,454.4639,130.771,585.2349,2,84.89929,0.335597,0,0,500,0,1515.007,0.7575035,0.8754049,0.3172331,0,250,0.3172331,1402.24,0,0,10.06414,1.421332,38.48123,347.1852,262.1602,85.02503,400.1255,0,820.0635,0,2.842171e-14,-7.893686e-14,4.263256e-14,84.89929,0.335597,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 00:00:00,864,0,26.32231,2676.547,92.1467,0,32.00212,1,1,1873.583,1873.266,453.5353,130.5927,584.128,2,82.95671,1.171257,0,0,500,0,1639.769,0.8198843,0.9539777,0.3172331,0,250,0.3172331,1419.73,0,0,9.189989,0,32.00212,349.9051,265.1448,84.76022,401.7142,0,819.281,0,0,-7.249756e-14,4.263256e-14,82.95671,0,0,0,500,1.171257,0,3.619327e-14
mpc,2026-01-14 00:15:00,865,0.25,26.24233,2660.969,90.63659,1.409803,30.84402,1,1,1862.679,1862.361,454.4261,130.8416,585.2678,2,84.16526,1.102525,0,0,500,0,1764.51,0.8822552,1.032538,0.3172331,0,250,0.3172331,1407.935,0,0,6.471332,0.3072777,30.84402,347.298,262.5107,84.78729,399.1032,0,809.8996,0,-8.526513e-14,-3.501643e-13,4.263256e-14,84.16526,1.102525,0,0,500,0,0,0
mpc,2026-01-14 00:30:00,866,0.5,26.00786,2672.193,74.84419,2.302447,26.77783,1,1,1870.535,1870.218,449.894,129.5595,579.4535,2,78.14738,1.30611,0,0,500,0,1889.233,0.9446163,1.111086,0.3172331,0,250,0.3172331,1420.324,0,0,0,0.9963374,26.77783,347.0938,263.5533,83.54053,398.0816,0,797.882,0,-2.842171e-14,-7.904788e-14,4.263256e-14,74.84419,1.30611,0,0,500,3.303193,0,0
mpc,2026-01-14 00:45:00,867,0.75,26.05331,2654.931,70.78924,0,26.32647,1,1,1858.451,1858.134,0,0,0,0,0,0,0,0,0,70.78924,1871.238,0.935619,1.189622,0.3172331,0,250,0.3172331,1858.134,0,0,0,0,26.32647,345.1717,345.1128,0.05891996,350.0024,0,700.0048,0,0,-3.38618e-13,4.263256e-14,70.78924,0,0,83.35815,0,0,0,0
mpc,2026-01-14 01:00:00,868,1,25.91472,2661.329,69.26023,0,27.65421,1,1,1862.93,1862.613,0,0,0,0,0,0,0,0,0,69.26023,1853.628,0.9268141,1.178291,0.3172331,0,250,0.3172331,1862.613,0,0,0,0,27.65421,345.0266,344.9678,0.0587536,350.0896,0,700.1791,0,0,1.767475e-13,4.263256e-14,69.26023,0,0,83.73694,0,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,25.97283,2675.789,79.11001,0.8917506,40.52632,1,1,1873.052,1872.735,0,0,0,0,0,0,0,0,0,80.00176,1833.336,0.916668,1.167203,0.3172331,0,250,0.3172331,1872.735,0,0,0,0,40.52632,347.3124,347.2536,0.05882324,354.7682,0,709.5365,0,0,3.952394e-13,4.263256e-14,79.11001,0.8917506,0,86.16436,0,0,0,7.771561e-16
mpc,2026-01-14 01:30:00,870,1.5,26.01361,2673.846,81.17003,0,45.14395,1,1,1871.693,1871.375,0,0,0,0,0,0,0,0,0,81.17003,1812.755,0.9063775,1.154425,0.3172331,0,250,0.3172331,1871.375,0,0,0,0,45.14395,347.3493,347.2904,0.05887221,355.6682,0,711.3365,0,0,-2.178258e-13,4.263256e-14,81.17003,0,0,85.40054,0,0,0,0
mpc,2026-01-14 01:45:00,871,1.75,25.71015,2661.882,85.24829,1.416659,33.49166,1,1,1863.318,1863,0,0,0,0,0,0,0,0,0,83.14594,1791.683,0.8958415,1.141465,0.3172331,0,250,0.3172331,1863,0,0,3.519009,0,33.49166,343.6661,343.6076,0.05850976,349.7847,0,705.6397,0,0,1.147971e-13,4.263256e-14,81.72928,1.416659,0,84.38551,0,0,0,4.440892e-16
mpc,2026-01-14 02:00:00,872,2,25.45301,2675.712,69.14247,1.83725,31.52797,1,1,1872.998,1872.681,0,0,0,0,0,0,0,0,0,70.48718,1773.779,0.8868896,1.128197,0.3172331,0,250,0.3172331,1872.681,0,0,0,0.4925486,31.52797,343.6587,343.6005,0.0582061,349.3853,0,699.6202,0,0,-3.43281e-13,4.263256e-14,69.14247,1.344702,0,86.20598,0,0,0,-6.661338e-15
mpc,2026-01-14 02:15:00,873,2.25,25.2012,2680.666,88.59266,2.264554,35.14664,1,1,1876.466,1876.149,0,0,0,0,0,0,0,0,0,78.34623,1753.913,0.8769567,1.116923,0.3172331,0,250,0.3172331,1876.149,0,0,10.85147,1.659521,35.14664,342.5541,342.4962,0.05791178,348.9123,0,719.4061,0,0,-1.216804e-13,4.263256e-14,77.7412,0.6050328,0,78.34623,0,0,0,5.218048e-15
mpc,2026-01-14 02:30:00,874,2.5,25.12049,2671.412,77.86076,0.4165446,39.22224,1,1,1869.988,1869.671,152.9535,44.00751,196.961,1,81.02278,0.07037268,0,0,115.8679,0,1782.604,0.8913022,1.104414,0.3172331,0,250,0.3172331,1716.718,0,0,0,0.3461719,39.22224,340.8192,312.8844,27.93473,364.0405,0,728.6781,0,-1.421085e-14,4.243272e-13,4.263256e-14,77.86076,0.07037268,0,0,115.8679,3.16202,0,1.421085e-14
mpc,2026-01-14 02:45:00,875,2.75,25.02084,2674.636,67.02069,0.342369,38.92597,1,1,1872.245,1871.928,0,0,0,0,0,0,0,0,0,67.36306,1765.483,0.8827415,1.12248,0.3172331,0,250,0.3172331,1871.928,0,0,0,0,38.92597,340.5501,340.4924,0.05770279,347.5728,0,695.1457,0,0,2.611245e-13,4.263256e-14,67.02069,0.342369,0,71.90746,0,0,0,-3.330669e-15
mpc,2026-01-14 03:00:00,876,3,24.95643,2675.129,71.70493,3.815967,35.33209,1,1,1872.59,1872.273,0,0,0,0,0,0,0,0,0,66.17879,1748.66,0.8743302,1.111699,0.3172331,0,250,0.3172331,1872.273,0,0,6.530848,2.811259,35.33209,33.70662,33.70091,0.005710195,40.11934,0,96.35381,0,0,2.287059e-14,4.263256e-14,65.17409,1.004708,0,66.17879,0,0,0,-1.554312e-15
mpc,2026-01-14 03:15:00,877,3.25,24.7588,2670.621,79.27521,4.405739,32.50962,1,1,1869.434,1869.117,0,0,0,0,0,0,0,0,0,68.46738,1731.268,0.8656341,1.101106,0.3172331,0,250,0.3172331,1869.117,0,0,14.14689,1.066677,32.50962,33.64982,33.64411,0.005710195,39.52657,0,105.2966,0,0,1.010303e-13,4.263256e-14,65.12832,3.339063,0,68.46738,0,0,0,5.329071e-15
mpc,2026-01-14 03:30:00,878,3.5,24.73203,2694.775,82.17217,0,33.96009,1,1,1886.343,1886.025,116.4326,33.56736,150,1,76.16873,0.6892168,0,0,73.14206,0,1749.281,0.8746406,1.090154,0.3172331,0,250,0.3172331,1769.593,0,0,6.003444,0,33.96009,33.95417,31.85267,2.101498,71.56168,0,153.4793,0,-1.421085e-14,2.147171e-13,4.263256e-14,76.16873,0,0,0,73.14206,0.6892168,0,-2.053913e-14
mpc,2026-01-14 03:45:00,879,3.75,24.83998,2733.154,107.0942,0,28.95758,1,1,1913.208,1912.891,0,0,0,0,0,0,0,0,0,80.74822,1728.819,0.8644094,1.101497,0.3172331,0,250,0.3172331,1912.891,0,0,26.34593,0,28.95758,34.43774,34.43203,0.005710195,39.68025,0,124.8072,0,0,-1.512124e-13,4.263256e-14,80.74822,0,0,83.09395,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,24.59788,2716.058,108.7183,0,30.95184,1,1,1901.241,1900.924,316.0092,91.06998,407.0792,1,89.34501,1.541107,0,0,316.1931,0,1807.595,0.9037974,1.088612,0.3172331,0,250,0.3172331,1584.915,0,0,19.37332,0,30.95184,34.22234,28.52846,5.693876,125.1811,0,283.7813,0,1.421085e-14,-2.611245e-13,4.263256e-14,89.34501,0,0,0,316.1931,1.541107,0,-1.154632e-14
mpc,2026-01-14 04:15:00,881,4.25,24.51557,2712.016,120.113,0,32.57803,1,1,1898.411,1898.094,0,0,0,0,0,0,0,0,0,119.0686,1777.543,0.8887716,1.138216,0.3172331,0,250,0.3172331,1898.094,0,0,1.044412,0,32.57803,34.1714,34.16569,0.005710195,40.03213,0,81.86587,0,0,-1.925127e-13,4.263256e-14,119.0686,0,0,123.1989,0,0,0,0
mpc,2026-01-14 04:30:00,882,4.5,24.50067,2692.189,131.4562,0,29.46495,1,1,1884.532,1884.215,123.2018,35.44137,158.6432,1,158.6432,0,0,0,0,0,1777.263,0.8886317,1.119293,0.3172331,0,250,0.3172331,1761.013,0,0,0,0,29.46495,33.92158,31.69824,2.223343,72.44391,0,144.8878,0,0,-2.533529e-13,4.263256e-14,131.4562,0,0,7.935454,0,27.18698,0,0
mpc,2026-01-14 04:45:00,883,4.75,24.44551,2669.195,184.9649,0,19.48892,1,1,1868.437,1868.119,553.2391,159.3504,712.5895,2,210.7036,1.885886,0,0,492.0658,0,1900,0.95,1.119117,0.3172331,0,250,0.3172331,1314.88,0,0,0,0,19.48892,33.63186,23.66785,9.964014,186.5228,0,373.0456,0,5.684342e-14,-1.731948e-14,4.263256e-14,184.9649,0,0,0,500,35.55882,0,2.842171e-14
mpc,2026-01-14 05:00:00,884,5,24.3914,2705.776,223.7851,0.02898736,22.23569,1,1,1894.043,1893.726,195.9789,56.37709,252.356,1,252.356,0,0,0,0,0.02898736,1899.694,0.9498468,1.196402,0.3172331,0,250,0.3172331,1697.747,0,0,0,0,22.23569,34.09277,30.55944,3.53333,90.93077,0,181.8615,0,0,1.554312e-14,4.263256e-14,223.7851,0.02898736,0,4.266055,0,28.57083,0,0
mpc,2026-01-14 05:15:00,885,5.25,24.60293,2697.496,273.0138,0,20.50209,0,1,1888.248,1887.93,234.3447,67.41376,301.7584,1,301.7584,0,0,0,0,0,1899.395,0.9496973,1.196209,0.3172331,0,250,0.3172331,1653.586,0,0,0,0,20.50209,33.98846,29.76454,4.223914,0,100.8766,554.8212,0,-1.421085e-14,-3.577139e-13,4.263256e-14,273.0138,0,0,3.244402,0,28.74459,0,0
mpc,2026-01-14 05:30:00,886,5.5,24.75761,2714.562,315.3061,0,23.82474,0,1,1900.194,1899.876,238.1938,68.52104,306.7148,1,306.7148,0,0,0,0,8.591244,1896.948,0.9484739,1.196021,0.3172331,0,250,0.3172331,1661.683,0,0,0,0,23.82474,34.20348,29.91029,4.293199,0,102.7422,565.0821,0,0,-1.796341e-13,4.263256e-14,315.3061,0,0,58.17885,0,0,0,0
mpc,2026-01-14 05:45:00,887,5.75,24.86316,2693.357,378.4551,1.244174,23.17007,0,1,1885.35,1885.033,323.2979,93.00288,416.3008,1,416.3008,0,0,0,0,1.244174,1896.338,0.9481691,1.19448,0.3172331,0,250,0.3172331,1561.735,0,0,0,0,23.17007,33.9363,28.11123,5.825073,0,125.3154,689.2344,0,0,-3.805845e-13,4.263256e-14,378.4551,1.244174,0,5.311683,0,37.84574,0,-2.842171e-14
mpc,2026-01-14 06:00:00,888,6,24.76743,2693.983,445.6687,5.806094,24.93235,0,0,1885.788,1885.471,0,0,0,0,0,0,0,0,0,447.6833,1784.119,0.8920594,1.194096,0.3172331,0,250,0.3172331,1885.471,0,0,0,3.791534,24.93235,33.94419,33.93848,0.005710195,0,38.45064,218.0189,0,0,3.68372e-13,4.263256e-14,445.6687,2.01456,0,483.4304,0,0,0,1.731948e-14
mpc,2026-01-14 06:15:00,889,6.25,25.07327,2720.805,516.6808,5.354404,25.24267,0,0,1904.564,1904.246,0,0,0,0,0,0,0,0,0,500,1658.838,0.829419,1.123433,0.3172331,0,250,0.3172331,1904.246,0,0,16.68082,5.354404,25.24267,346.7925,346.7347,0.05776339,0,351.331,1970.331,0,0,-1.24345e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:30:00,890,6.5,25.13997,2744.638,578.5439,3.896589,33.00423,0,0,1921.247,1920.929,116.4895,33.51046,150,1,150,0,0,0,0,430.073,1551.059,0.7755293,1.044546,0.3172331,0,250,0.3172331,1804.44,0,0,0,2.367468,33.00423,350.2982,329.001,21.29721,0,368.529,2030.994,0,-1.421085e-14,4.831691e-13,4.263256e-14,578.5439,1.529122,0,442.1106,0,0,0,1.887379e-14
mpc,2026-01-14 06:45:00,891,6.75,25.09342,2760.975,621.639,3.500784,27.67897,0,0,1932.682,1932.365,116.4895,33.51046,150,1,150,0,0,0,0,473.2416,1432.504,0.716252,0.9766788,0.3172331,0,250,0.3172331,1815.876,0,0,0,1.898244,27.67897,352.0546,330.7772,21.27735,0,369.3297,2034.588,0,-1.421085e-14,-3.571587e-13,4.263256e-14,621.639,1.60254,0,475.8455,0,0,0,-5.795364e-14
mpc,2026-01-14 07:00:00,892,7,25.08862,2780.448,620.1897,2.144452,37.26676,0,0,1946.314,1945.997,116.4895,33.51046,150,1,150,0,0,0,0,470.1897,1314.731,0.6573655,0.9020267,0.3172331,0,250,0.3172331,1829.507,0,0,0,2.144452,37.26676,354.5035,333.2282,21.2753,0,373.5265,2058.095,0,-1.421085e-14,-1.252332e-13,4.263256e-14,620.1897,0,0,482.4183,0,0,0,0
mpc,2026-01-14 07:15:00,893,7.25,25.07381,2794.641,611.4626,1.062473,38.47686,0,0,1956.249,1955.931,116.4895,33.51046,150,1,150,0,0,0,0,461.495,1199.15,0.5995752,0.8278669,0.3172331,0,250,0.3172331,1839.442,0,0,0,1.030155,38.47686,356.2074,334.9384,21.26899,0,375.455,2066.78,0,-1.421085e-14,2.884359e-13,4.263256e-14,611.4626,0.03231773,0,468.233,0,0,0,2.407796e-14
mpc,2026-01-14 07:30:00,894,7.5,25.40819,2825.924,596.2881,3.261968,38.05017,0,0,1978.147,1977.83,116.4895,33.51046,150,1,150,0,0,0,0,444.7091,1087.784,0.5438921,0.7550874,0.3172331,0,250,0.3172331,1861.34,0,0,2.477739,2.363255,38.05017,362.6235,341.211,21.4124,0,381.6967,2107.682,0,-1.421085e-14,1.063594e-13,4.263256e-14,593.8104,0.8987124,0,444.7091,0,0,0,3.008704e-14
mpc,2026-01-14 07:45:00,895,7.75,25.49794,2869.039,549.7785,0,46.50301,0,0,2008.327,2008.01,0,0,0,0,0,0,0,0,0,500,962.613,0.4813065,0.6849618,0.3172331,0,250,0.3172331,2008.01,0,0,49.77852,0,46.50301,368.8235,368.7652,0.05825894,0,377.3054,2161.047,0,0,2.104983e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 08:00:00,896,8,25.57709,2882.004,493.4519,205.4932,61.01864,0,0,2017.402,2017.085,117.6847,33.85428,151.539,1,151.539,0,0,0,0,500,837.4615,0.4187307,0.6061433,0.3172331,0,250,0.3172331,1899.401,0,0,21.74782,25.6583,61.01864,371.0834,349.378,21.70542,0,394.4561,2251.284,0,-7.105427e-15,1.298961e-13,4.263256e-14,471.7041,179.8349,0,500,0,0,0,-2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,25.3759,2880.898,435.6027,210.8868,51.961,1,0,2016.628,2016.311,116.4895,33.51046,150,1,150,0,0,0,0,445.2976,726.0052,0.3630026,0.5273372,0.3172331,0,250,0.3172331,1899.822,0,0,22.36831,28.82357,51.961,369.4371,348.0387,21.39847,391.0682,0,870.4423,0,-1.421085e-14,-7.549517e-15,4.263256e-14,413.2344,182.0632,0,445.2976,0,0,0,-2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,25.56213,2863.384,367.3753,218.479,50.42782,1,0,2004.369,2004.052,0,0,0,0,0,0,0,0,0,500,600.891,0.3004455,0.4571549,0.3172331,0,250,0.3172331,2004.052,0,0,31.15599,54.69833,50.42782,368.5745,368.5161,0.05833458,377.7891,0,903.6769,0,0,1.987299e-13,4.263256e-14,336.2193,163.7807,0,500,0,0,0,0
mpc,2026-01-14 08:45:00,899,8.75,25.5205,2864.405,299.6374,219.9383,54.1889,1,0,2005.083,2004.766,0,0,0,0,0,0,0,0,0,465.8446,484.3352,0.2421676,0.3783722,0.3172331,0,250,0.3172331,2004.766,0,0,16.73791,36.9932,54.1889,368.3956,368.3373,0.0582855,378.2935,0,849.2731,0,0,9.320322e-14,4.263256e-14,282.8995,182.9451,0,465.8446,0,0,0,2.842171e-14
mpc,2026-01-14 09:00:00,900,9,25.47817,2872.05,268.7335,220.2612,60.76453,1,1,2010.435,2010.118,174.1982,50.11147,224.3097,1,224.3097,0,0,0,0,184.0924,438.2359,0.2191179,0.3049788,0.3172331,0,250,0.3172331,1835.92,0,0,44.42378,36.16873,60.76453,369.0632,337.0267,32.03646,398.293,0,935.608,0,-1.421085e-14,-1.038059e-14,4.263256e-14,224.3097,184.0924,0,184.0924,0,0,0,-2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,25.67058,2919.737,196.2841,221.3747,66.81745,1,1,2043.816,2043.499,152.0664,46.30434,198.3708,1,174.2955,24.07528,0,0,0,163.5597,397.2769,0.1986385,0.2759507,0.3172331,0,250,0.3172331,1891.433,0,0,21.98855,33.7397,66.81745,376.6545,348.5717,28.08276,407.1898,0,910.5109,0,1.421085e-14,8.587575e-14,4.263256e-14,174.2955,187.635,0,163.5597,0,0,0,-2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,25.67537,2896.351,161.0002,219.6012,74.45093,1,1,2027.446,2027.129,634.1207,202.7075,836.8282,2,145.9709,190.8572,0,0,500,0,522.2144,0.2611072,0.2501595,0.3172331,0,250,0.3172331,1393.008,0,0,15.0293,28.744,74.45093,373.6738,256.7421,116.9318,473.1714,0,1021.852,0,-2.842171e-14,-1.049161e-13,4.263256e-14,145.9709,190.8572,0,0,500,0,0,0
mpc,2026-01-14 09:45:00,903,9.75,25.90768,2897.162,139.7804,224.0342,77.26922,1,1,2028.013,2027.696,621.1788,199.3176,820.4964,2,126.506,193.9904,0,0,500,0,647.1322,0.3235661,0.3288308,0.3172331,0,250,0.3172331,1406.517,0,0,13.27447,30.04379,77.26922,375.5473,260.4587,115.0885,474.085,0,1022.894,0,0,-3.591571e-14,4.263256e-14,126.506,193.9904,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 10:00:00,904,10,26.17991,2895.875,118.7438,229.7446,91.91274,1,1,2027.112,2026.795,212.9927,82.19906,295.1918,1,98.34137,196.8504,0,0,0,0,647.0303,0.3235152,0.4074897,0.3172331,0,250,0.3172331,1813.802,0,0,20.40248,32.89423,91.91274,377.4735,337.7525,39.72097,437.0669,0,966.0706,0,-1.421085e-14,7.849277e-14,4.263256e-14,98.34137,196.8504,0,0,0,0,0,-2.842171e-14
mpc,2026-01-14 10:15:00,905,10.25,26.07528,2939.022,103.3611,233.0571,95.82204,1,1,2057.315,2056.998,598.4528,193.1595,791.6123,4,94.0528,197.5594,0,0,500,0,771.9285,0.3859642,0.4074255,0.3172331,0,250,0.3172331,1458.545,0,0,9.308339,35.49767,95.82204,382.2784,271.0184,111.26,481.983,0,1041.256,0,5.684342e-14,-9.170442e-14,4.263256e-14,94.0528,197.5594,0,0,500,0,0,0
mpc,2026-01-14 10:30:00,906,10.5,26.19231,2942.552,88.89526,235.0724,115.2891,1,1,2059.786,2059.469,593.0035,191.7326,784.7361,4,85.85236,198.8838,0,0,500,0,896.8069,0.4484035,0.486072,0.3172331,0,250,0.3172331,1466.465,0,0,3.042901,36.18861,115.2891,383.6553,273.1435,110.5118,486.3499,0,1040.374,0,-5.684342e-14,5.218048e-15,4.263256e-14,85.85236,198.8838,0,0,500,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,26.1253,2923.361,95.9421,238.8237,113.3325,0,1,2046.353,2046.036,585.3634,189.543,774.9063,4,75.94592,198.9604,0,0,500,0,1021.666,0.5108329,0.5647062,0.3172331,0,250,0.3172331,1460.672,0,0,19.99618,39.86326,113.3325,380.6306,271.6914,108.9392,0,482.3147,2755.989,0,2.842171e-14,2.009504e-14,4.263256e-14,75.94592,198.9604,0,0,500,0,0,0
mpc,2026-01-14 11:00:00,908,11,26.25986,2905.784,69.356,237.7091,119.5711,0,0,2034.049,2033.732,0,0,0,0,0,0,0,0,0,269.8739,954.0365,0.4770182,0.643328,0.3172331,0,250,0.3172331,2033.732,0,0,0.1040026,37.08722,119.5711,379.3866,379.3274,0.05916965,0,401.6296,2273.118,0,0,-2.307043e-13,4.263256e-14,69.252,200.6219,0,269.8739,0,0,0,0
mpc,2026-01-14 11:15:00,909,11.25,26.52248,2945.271,58.3474,239.4777,130.0305,0,0,2061.69,2061.373,0,0,0,0,0,0,0,0,0,259.6412,888.976,0.444488,0.6007428,0.3172331,0,250,0.3172331,2061.373,0,0,0,38.18394,130.0305,386.6253,386.5658,0.0594902,0,410.9502,2326.094,0,0,7.51621e-14,4.263256e-14,58.3474,201.2937,0,266.8882,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,26.48811,2936.804,47.96033,239.6161,134.099,0,0,2055.763,2055.446,0,0,0,0,0,0,0,0,0,250.4163,826.232,0.413116,0.5597752,0.3172331,0,250,0.3172331,2055.446,0,0,0,37.16015,134.099,385.2407,385.1812,0.05944804,0,410.3108,2320.81,0,0,1.529887e-13,4.263256e-14,47.96033,202.4559,0,273.653,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,26.86803,2991.106,48.55214,236.8062,152.4561,0,0,2093.774,2093.457,0,0,0,0,0,0,0,0,0,249.8518,763.639,0.3818195,0.5202662,0.3172331,0,250,0.3172331,2093.457,0,0,0,35.50655,152.4561,395.4609,395.401,0.05991729,0,424.1961,2394.327,0,0,-2.14273e-14,4.263256e-14,48.55214,201.2996,0,282.0869,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,26.96904,3035.256,50.65066,237.1215,153.6847,0,0,2124.679,2124.362,0,0,0,0,0,0,0,0,0,250.5409,700.8835,0.3504418,0.4808523,0.3172331,0,250,0.3172331,2124.362,0,0,0,37.23128,153.6847,402.142,402.0819,0.0600433,0,431.1701,2435.66,0,0,-2.053913e-13,4.263256e-14,50.65066,199.8903,0,262.5773,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,26.956,3024.117,62.20403,238.0741,158.9977,0,0,2116.882,2116.565,0,0,0,0,0,0,0,0,0,266.8452,634.0619,0.317031,0.4413361,0.3172331,0,250,0.3172331,2116.565,0,0,0,33.43295,158.9977,400.5574,400.4974,0.06002699,0,430.583,2425.878,0,0,1.229572e-13,4.263256e-14,62.20403,204.6411,0,276.6079,0,0,0,0
mpc,2026-01-14 12:30:00,914,12.5,27.08102,3033.331,77.30472,243.2384,182.438,0,0,2123.332,2123.014,0,0,0,0,0,0,0,0,0,280.2162,563.908,0.281954,0.3992595,0.3172331,0,250,0.3172331,2123.014,0,0,0,40.32691,182.438,402.8261,402.7659,0.06018361,0,437.377,2475.137,0,0,1.802447e-13,4.263256e-14,77.30472,202.9115,0,281.8947,0,0,0,2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,27.32292,3049.091,67.72291,243.0709,191.5303,0,0,2134.364,2134.046,0,0,0,0,0,0,0,0,0,267.8976,496.8449,0.2484224,0.3550846,0.3172331,0,250,0.3172331,2134.046,0,0,0,42.89624,191.5303,406.9734,406.9129,0.06048896,0,443.4333,2512.879,0,0,-1.129097e-13,4.263256e-14,67.72291,200.1747,0,270.0243,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,27.27814,3029.058,70.67467,242.5061,196.6388,0,0,2120.34,2120.023,0,0,0,0,0,0,0,0,0,264.9006,430.5415,0.2152708,0.3128559,0.3172331,0,250,0.3172331,2120.023,0,0,0,48.28014,196.6388,403.9201,403.8597,0.0604322,0,441.319,2510.538,0,0,-8.837375e-14,4.263256e-14,70.67467,194.2259,0,271.5657,0,0,0,-2.842171e-14
mpc,2026-01-14 13:15:00,917,13.25,27.41164,3018.542,95.48171,245.591,213.3285,0,0,2112.979,2112.662,0,0,0,0,0,0,0,0,0,276.3513,361.3859,0.1806929,0.2711057,0.3172331,0,250,0.3172331,2112.662,0,0,16.80748,47.91386,213.3285,403.647,403.5864,0.06060173,0,444.3391,2555.509,0,0,3.425038e-14,4.263256e-14,78.67423,197.6771,0,276.3513,0,0,0,-2.842171e-14
mpc,2026-01-14 13:30:00,918,13.5,27.36207,3022.71,98.52456,238.9908,212.2716,0,0,2115.897,2115.58,0,0,0,0,0,0,0,0,0,272.949,293.0918,0.1465459,0.2275594,0.3172331,0,250,0.3172331,2115.58,0,0,24.77698,39.78942,212.2716,403.7838,403.7233,0.06053867,0,444.2318,2554.652,0,0,3.988476e-14,4.263256e-14,73.74758,199.2014,0,272.949,0,0,0,0
mpc,2026-01-14 13:45:00,919,13.75,27.64542,3038.208,74.51666,234.2249,212.7418,1,0,2126.745,2126.428,0,0,0,0,0,0,0,0,0,270.8739,225.3271,0.1126636,0.1845556,0.3172331,0,250,0.3172331,2126.428,0,0,0,37.86762,212.7418,408.2826,408.2217,0.06090092,449.0629,0,963.4474,0,0,-6.383782e-15,4.263256e-14,74.51666,196.3572,0,277.4644,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,27.7846,3056.26,83.86623,235.2751,220.0184,1,1,2139.382,2139.065,354.6995,123.0982,477.7978,1,72.44703,198.1153,0,0,207.2354,0,277.1005,0.1385503,0.1418852,0.3172331,0,250,0.3172331,1784.365,0,0,11.4192,37.15979,220.0184,411.9191,343.5638,68.35534,509.0246,0,1101.848,0,-1.421085e-14,-3.139156e-14,4.263256e-14,72.44703,198.1153,0,0,207.2354,0,0,2.842171e-14
mpc,2026-01-14 14:15:00,921,14.25,27.84214,3022.6,83.56919,237.0651,220.6388,1,1,2115.82,2115.503,582.7668,188.9725,771.7393,2,71.11871,200.6206,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1532.736,0,0,12.45049,36.44449,220.6388,407.8795,295.4748,112.4047,526.9813,0,1138.306,0,1.136868e-13,-3.838596e-14,4.263256e-14,71.11871,200.6206,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 14:30:00,922,14.5,28.084,3039.912,83.6238,237.2245,241.5494,1,1,2127.938,2127.621,581.2927,188.4455,769.7382,2,70.0861,199.6521,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1546.328,0,0,13.53769,37.57236,241.5494,412.3304,299.6319,112.6985,534.8824,0,1157.93,0,5.684342e-14,2.408629e-13,4.263256e-14,70.0861,199.6521,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 14:45:00,923,14.75,28.01489,3044.078,88.05314,237.5029,243.8522,1,1,2130.854,2130.537,580.5099,188.3552,768.8652,2,67.94384,200.9213,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1550.027,0,0,20.1093,36.58159,243.8522,412.2881,299.9068,112.3813,535.4438,0,1168.679,0,8.526513e-14,1.919576e-13,4.263256e-14,67.94384,200.9213,0,0,500,0,0,0
mpc,2026-01-14 15:00:00,924,15,28.05743,3041.918,98.09045,236.673,241.7778,1,1,2129.343,2129.026,588.521,190.4973,779.0183,2,79.62548,199.3929,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1540.505,0,0,18.46496,37.2801,241.7778,412.369,298.3345,114.0346,535.6545,0,1167.469,0,0,-2.853273e-14,4.263256e-14,79.62548,199.3929,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 15:15:00,925,15.25,28.38418,3033.467,101.3737,227.6694,253.6033,1,1,2123.427,2123.109,592.4795,191.6628,784.1423,2,84.49766,199.6446,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1530.63,0,0,16.876,28.02472,253.6033,414.1057,298.4999,115.6058,539.6198,0,1156.693,0,-2.842171e-14,1.111888e-13,4.263256e-14,84.49766,199.6446,0,0,500,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,28.44313,3056.319,114.7974,227.7438,256.8254,1,1,2139.423,2139.106,596.1895,192.4017,788.5913,2,92.03504,196.5562,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1542.916,0,0,22.7624,31.18753,256.8254,417.7537,301.277,116.4767,543.8276,0,1180.719,0,-5.684342e-14,-7.349676e-14,4.263256e-14,92.03504,196.5562,0,0,500,0,0,0
mpc,2026-01-14 15:45:00,927,15.75,28.6865,3083.328,121.6132,224.4577,248.5503,1,1,2158.33,2158.012,605.4834,194.93,800.4134,2,105.2242,195.1892,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1552.529,0,0,16.38899,29.26854,248.5503,423.66,304.747,118.913,548.4651,0,1175.689,0,0,-2.098322e-13,4.263256e-14,105.2242,195.1892,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 16:00:00,928,16,28.76759,3058.082,138.4253,227.0188,248.4265,1,1,2140.658,2140.34,619.2892,198.9832,818.2724,2,122.3144,195.9581,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1521.051,0,0,16.11091,31.06077,248.4265,420.9282,299.0919,121.8363,546.9244,0,1175.22,0,-5.684342e-14,-2.319256e-13,4.263256e-14,122.3144,195.9581,0,0,500,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,28.72307,3040.963,154.3999,227.772,236.8334,1,1,2128.674,2128.357,629.557,201.7519,831.3088,2,137.0916,194.2173,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1498.8,0,0,17.30831,33.5547,236.8334,418.1691,294.4329,123.7361,542.7097,0,1173.158,0,-5.684342e-14,-3.804734e-13,4.263256e-14,137.0916,194.2173,0,0,500,0,0,0
mpc,2026-01-14 16:30:00,930,16.5,28.72981,2993.268,159.5554,222.1847,237.0058,1,1,2095.287,2094.97,643.862,205.5541,849.4161,2,158.1415,191.2746,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1451.108,0,0,1.41394,30.91001,237.0058,411.6704,285.1056,126.5647,537.2253,0,1130.209,0,0,1.613154e-13,4.263256e-14,158.1415,191.2746,0,0,500,0,0,1.136868e-13
mpc,2026-01-14 16:45:00,931,16.75,28.7698,2977.488,168.1389,219.665,236.8047,1,1,2084.241,2083.924,655.723,208.639,864.362,2,176.1645,188.1975,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1428.201,0,0,0,31.46753,236.8047,409.8544,280.8477,129.0066,536.0531,0,1126.388,0,2.842171e-14,8.437695e-14,4.263256e-14,168.1389,188.1975,0,0,500,8.025628,0,5.684342e-14
mpc,2026-01-14 17:00:00,932,17,28.73694,2985.158,225.4561,215.3589,230.6845,1,1,2089.611,2089.294,677.8863,214.9507,892.837,4,205.242,187.595,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1411.407,0,0,20.21408,27.76394,230.6845,410.6183,277.3481,133.2702,537.6294,0,1158.021,0,0,-4.076739e-13,4.263256e-14,205.242,187.595,0,0,500,0,0,0
mpc,2026-01-14 17:15:00,933,17.25,28.64146,2970.812,250.524,219.7878,218.3648,1,1,2079.568,2079.251,713.9903,225.1766,939.167,4,253.0778,186.0892,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1365.261,0,0,0,33.6986,218.3648,407.8034,267.7277,140.0757,535.7256,0,1129.581,0,2.842171e-14,2.88658e-15,4.263256e-14,250.524,186.0892,0,0,500,2.553797,0,5.684342e-14
mpc,2026-01-14 17:30:00,934,17.5,28.54353,2965.915,282.044,218.1281,203.7495,1,0,2076.141,2075.823,0,0,0,0,0,0,0,0,0,464.422,1783.595,0.8917977,1.196402,0.3172331,0,250,0.3172331,2075.823,0,0,0,35.7501,203.7495,406.2729,406.2108,0.06207826,446.0818,0,953.8326,0,0,4.440892e-14,4.263256e-14,282.044,182.378,0,483.954,0,0,0,2.842171e-14
mpc,2026-01-14 17:45:00,935,17.75,28.34622,2948.568,344.4037,219.3832,197.5067,0,0,2063.997,2063.68,116.4895,33.51046,150,1,150,0,0,0,0,371.4751,1690.446,0.8452229,1.123104,0.3172331,0,250,0.3172331,1947.19,0,0,3.262833,39.04897,197.5067,402.1885,379.4276,22.76085,0,451.4241,2555.82,0,-1.421085e-14,3.130829e-13,4.263256e-14,341.1409,180.3342,0,371.4751,0,0,0,-2.842171e-14
mpc,2026-01-14 18:00:00,936,18,28.34936,2935.973,404.8842,6.960385,181.3212,0,0,2055.181,2054.864,0,0,0,0,0,0,0,0,0,384.813,1593.976,0.7969882,1.064449,0.3172331,0,250,0.3172331,2054.864,0,0,20.14186,6.889799,181.3212,400.4975,400.4356,0.06181988,0,435.7701,2443.365,0,0,-1.914024e-13,4.263256e-14,384.7424,0.07058675,0,384.813,0,0,0,-1.756928e-14
mpc,2026-01-14 18:15:00,937,18.25,28.37947,2935.064,446.9422,4.359648,182.7857,0,0,2054.545,2054.228,0,0,0,0,0,0,0,0,0,444.3696,1482.633,0.7413166,1.003704,0.3172331,0,250,0.3172331,2054.228,0,0,2.879476,4.052825,182.7857,400.6321,400.5702,0.06185981,0,436.213,2411.13,0,0,1.483258e-13,4.263256e-14,444.0628,0.3068227,0,444.3696,0,0,0,-1.926237e-14
mpc,2026-01-14 18:30:00,938,18.5,28.44549,2933.428,503.8868,3.568236,166.7321,0,0,2053.4,2053.083,377.6829,108.6478,486.3307,1,486.3307,0,0,0,0,0.3893346,1482.302,0.7411512,0.9335924,0.3172331,0,250,0.3172331,1675.4,0,0,17.55609,3.178901,166.7321,400.9767,327.1629,73.8138,0,468.3692,2611.798,0,1.421085e-14,-1.502132e-13,4.263256e-14,486.3307,0.3893346,0,0.3893346,0,0,0,-2.414735e-14
mpc,2026-01-14 18:45:00,939,18.75,28.16858,2870.335,530.8608,0,149.6609,0,0,2009.234,2008.917,803.3072,231.1265,1034.434,3,534.0598,0.3738583,0,0,500,0,1607.069,0.8035345,0.9333841,0.3172331,0,250,0.3172331,1205.61,0,0,0,0,149.6609,390.0323,234.0328,155.9995,0,494.2115,2718.163,0,-2.842171e-14,-4.157785e-13,4.263256e-14,530.8608,0,0,0,500,3.572942,0,1.998401e-14
mpc,2026-01-14 19:00:00,940,19,28.22555,2854.613,554.2075,0,129.8031,0,0,1998.229,1997.912,398.5482,114.6501,513.1983,2,513.1983,0,0,0,0,41.00915,1596.564,0.7982819,1.011948,0.3172331,0,250,0.3172331,1599.364,0,0,0,0,129.8031,388.3685,310.8465,77.52202,0,450.7246,2478.985,0,1.421085e-14,2.68674e-13,4.263256e-14,554.2075,0,0,57.80643,0,0,0,0
mpc,2026-01-14 19:15:00,941,19.25,28.165,2780.935,557.5632,0,126.6917,0,0,1946.655,1946.337,839.7745,241.6452,1081.42,3,580.7811,0.6385014,0,0,500,0,1721.312,0.8606562,1.005333,0.3172331,0,250,0.3172331,1106.563,0,0,0,0,126.6917,377.8555,214.7894,163.066,0,481.0261,2645.644,0,5.684342e-14,-1.427747e-13,4.263256e-14,557.5632,0,0,0,500,23.85646,0,7.81597e-14
mpc,2026-01-14 19:30:00,942,19.5,27.91231,2782.88,591.0424,0,112.1002,0,0,1948.016,1947.699,441.88,127.1153,568.9952,2,568.9952,0,0,0,0,16.792,1716.844,0.8584218,1.083885,0.3172331,0,250,0.3172331,1505.819,0,0,5.255159,0,112.1002,376.0906,290.7185,85.37209,0,439.4762,2426.185,0,0,-1.554312e-13,4.263256e-14,585.7872,0,0,17.8074,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,27.85246,2769.9,582.0669,0,102.2923,0,0,1938.93,1938.613,116.4895,33.51046,150,1,150,0,0,0,0,416.2582,1612.509,0.8062543,1.081071,0.3172331,0,250,0.3172331,1822.123,0,0,15.80871,0,102.2923,373.8612,351.3387,22.52249,0,404.573,2252.421,0,-1.421085e-14,-4.152234e-14,4.263256e-14,566.2582,0,0,416.3923,0,0,0,0
mpc,2026-01-14 20:00:00,944,20,27.87751,2756.239,568.1086,0,92.94978,0,0,1929.367,1929.05,116.3947,33.60533,150,1,148.8509,0,1.149101,0,0,397.5071,1512.878,0.756439,1.015373,0.3172331,0,250,0.3172331,1812.655,0.8468643,0,21.75054,0,92.10292,372.2151,349.699,22.51616,0,401.0729,2243.421,0,7.105427e-15,-1.412204e-13,4.263256e-14,546.358,0,0.8468643,398.016,0,0,0,0
mpc,2026-01-14 20:15:00,945,20.25,27.85527,2789.905,515.825,0,89.58949,0,0,1952.934,1952.616,116.4895,33.51046,150,1,150,0,0,0,0,365.825,1421.184,0.7105918,0.9526371,0.3172331,0,250,0.3172331,1836.127,0,0,0,0,89.58949,376.5839,354.06,22.52383,0,404.846,2226.653,0,-1.421085e-14,3.581579e-13,4.263256e-14,515.825,0,0,374.2743,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,27.8511,2788.83,484.6395,0,76.59905,0,0,1952.181,1951.864,0,0,0,0,0,0,0,0,0,484.6395,1299.8,0.6499,0.8948985,0.3172331,0,250,0.3172331,1951.864,0,0,0,0,76.59905,376.4054,376.3442,0.06116659,0,391.1135,2151.124,0,0,-3.78364e-13,4.263256e-14,484.6395,0,0,496.369,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,27.86727,2802.954,419.5609,0,65.08524,0,0,1962.068,1961.75,0,0,0,0,0,0,0,0,0,419.5609,1194.705,0.5973526,0.8184651,0.3172331,0,250,0.3172331,1961.75,0,0,0,0,65.08524,378.4415,378.3803,0.06118757,0,390.9339,2150.136,0,0,3.826939e-13,4.263256e-14,419.5609,0,0,454.1392,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,27.86882,2801.672,369.7278,0,61.42357,0,0,1961.17,1960.853,0,0,0,0,0,0,0,0,0,369.7278,1102.085,0.5510426,0.7522884,0.3172331,0,250,0.3172331,1960.853,0,0,0,0,61.42357,378.2808,378.2196,0.06118957,0,390.0673,2145.37,0,0,8.404388e-14,4.263256e-14,369.7278,0,0,400.3115,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,27.74168,2822.124,334.8111,0.9191427,58.16871,0,0,1975.486,1975.169,0,0,0,0,0,0,0,0,0,335.275,1018.093,0.5090465,0.6939669,0.3172331,0,250,0.3172331,1975.169,0,0,0,0.4553217,58.16871,380.0171,379.956,0.06102496,0,391.1457,2152.087,0,0,6.539214e-14,4.263256e-14,334.8111,0.463821,0,337.9677,0,0,0,2.753353e-14
mpc,2026-01-14 21:30:00,950,21.5,27.34322,2795.241,306.0744,1.554416,51.47093,0,0,1956.669,1956.352,0,0,0,0,0,0,0,0,0,297.5641,943.5417,0.4717708,0.6410782,0.3172331,0,250,0.3172331,1956.352,0,0,9.041848,1.022927,51.47093,373.2501,373.1896,0.06051473,0,383.0081,2123.906,0,0,5.906386e-14,4.263256e-14,297.0326,0.5314881,0,297.5641,0,0,0,1.387779e-14
mpc,2026-01-14 21:45:00,951,21.75,27.11604,2772.325,277.475,0,44.49566,0,0,1940.627,1940.31,0,0,0,0,0,0,0,0,0,244.0558,882.3792,0.4411896,0.5941344,0.3172331,0,250,0.3172331,1940.31,0,0,33.41915,0,44.49566,368.4337,368.3735,0.06022762,0,376.8211,2130.164,0,0,-2.254863e-13,4.263256e-14,244.0558,0,0,244.9196,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,27.03111,2756.394,231.2267,0,56.05965,0,0,1929.476,1929.159,0,0,0,0,0,0,0,0,0,203.9167,831.2611,0.4156305,0.5556212,0.3172331,0,250,0.3172331,1929.159,0,0,27.30998,0,56.05965,365.6681,365.6079,0.06012099,0,376.2322,2116.387,0,0,1.350031e-13,4.263256e-14,203.9167,0,0,205.0106,0,0,0,0
mpc,2026-01-14 22:15:00,953,22.25,26.83445,2797.767,178.9223,0.6704513,45.64715,0,0,1958.437,1958.12,0,0,0,0,0,0,0,0,0,170.9497,788.3928,0.3941964,0.5234329,0.3172331,0,250,0.3172331,1958.12,0,0,8.047861,0.5952031,45.64715,369.6412,369.5813,0.05987551,0,378.1969,2094.992,0,0,1.919576e-13,4.263256e-14,170.8744,0.07524818,0,170.9497,0,0,0,1.357248e-14
mpc,2026-01-14 22:30:00,954,22.5,26.78575,2767.404,157.0082,0,41.44557,0,0,1937.183,1936.866,0,0,0,0,0,0,0,0,0,138.4035,753.6678,0.3768339,0.4964394,0.3172331,0,250,0.3172331,1936.866,0,0,18.60474,0,41.44557,365.2604,365.2006,0.05981504,0,373.0153,2083.677,0,0,-9.764412e-14,4.263256e-14,138.4035,0,0,138.5375,0,0,0,0
mpc,2026-01-14 22:45:00,955,22.75,26.7478,2752.371,129.9184,0,40.5827,0,0,1926.66,1926.342,0,0,0,0,0,0,0,0,0,110.9237,725.8183,0.3629091,0.4745736,0.3172331,0,250,0.3172331,1926.342,0,0,18.99471,0,40.5827,362.9904,362.9307,0.05976799,0,370.5766,2070.937,0,0,-2.869927e-14,4.263256e-14,110.9237,0,0,111.5353,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,26.60895,2768.901,122.5271,0,44.93274,0,0,1938.231,1937.913,0,0,0,0,0,0,0,0,0,102.4801,700.084,0.350042,0.4570371,0.3172331,0,250,0.3172331,1937.913,0,0,20.04692,0,44.93274,364.1227,364.0631,0.0595965,0,372.5043,2083.355,0,0,-6.4726e-14,4.263256e-14,102.4801,0,0,102.506,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,26.70689,2771.73,113.9055,0,42.81542,0,0,1940.211,1939.894,0,0,0,0,0,0,0,0,0,98.93305,675.2405,0.3376203,0.4408326,0.3172331,0,250,0.3172331,1939.894,0,0,14.97245,0,42.81542,365.234,365.1743,0.05971736,0,373.234,2078.615,0,0,5.767609e-14,4.263256e-14,98.93305,0,0,101.1214,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,26.42942,2742.682,121.6764,0,22.22104,0,1,1919.877,1919.56,462.5686,133.2677,595.8363,2,93.94653,1.889733,0,0,500,0,800.1342,0.4000671,0.4251891,0.3172331,0,250,0.3172331,1456.991,0,0,27.72983,0,22.22104,359.3416,272.7037,86.6379,0,410.1304,2303.551,0,-5.684342e-14,-1.523226e-13,4.263256e-14,93.94653,0,0,0,500,1.889733,0,-4.418688e-14
mpc,2026-01-14 23:45:00,959,23.75,26.40176,2767.592,114.7903,0,32.06036,1,1,1937.314,1936.997,459.2915,132.2387,591.5302,2,90.45207,1.078133,0,0,500,0,925.0083,0.4625041,0.5038328,0.3172331,0,250,0.3172331,1477.706,0,0,24.33824,0,32.06036,362.3989,276.4233,85.97557,414.6593,0,871.3021,0,5.684342e-14,1.025846e-13,4.263256e-14,90.45207,0,0,0,500,1.078133,0,7.105427e-14
mpc,2026-01-15 00:00:00,960,0,26.19046,2759.714,101.4113,0,28.73252,1,1,1931.8,1931.482,457.0205,131.5253,588.5458,2,88.03257,0.5132246,0,0,500,0,1049.863,0.5249313,0.5824641,0.3172331,0,250,0.3172331,1474.462,0,0,13.37876,0,28.73252,359.8029,274.6225,85.18039,411.4993,0,846.077,0,-2.842171e-14,2.868816e-13,4.263256e-14,88.03257,0,0,0,500,0.5132246,0,-3.874678e-14
mpc,2026-01-15 00:15:00,961,0.25,25.94137,2774.046,98.94718,0,26.26737,1,1,1941.832,1941.515,457.3787,131.7082,589.0869,2,87.82241,1.26448,0,0,500,0,1174.697,0.5873487,0.6610831,0.3172331,0,250,0.3172331,1484.136,0,0,11.12477,0,26.26737,359.8352,275.0209,84.81427,411.5967,0,842.3835,0,2.842171e-14,-1.932898e-13,4.263256e-14,87.82241,0,0,0,500,1.26448,0,3.796963e-14
