controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 00:30:00,962,0.5,25.87372,2766.967,88.88113,1.380302,23.35836,1,1,1936.877,1936.56,448.9312,129.3432,578.2744,2,76.39767,1.87675,0,0,500,0,1299.512,0.6497562,0.7396897,0.3172331,0,250,0.3172331,1487.629,0,0,12.48346,0,23.35836,358.4227,275.2885,83.13426,408.9542,0,839.4424,0,-2.842171e-14,3.463896e-14,4.263256e-14,76.39767,1.380302,0,0,500,0.4964479,0,-3.597123e-14
mpc,2026-01-15 00:45:00,963,0.75,25.65085,2764.797,80.11679,0,20.91104,1,1,1935.358,1935.041,447.6791,128.8775,576.5566,2,75.6722,0.8843711,0,0,500,0,1424.308,0.7121539,0.8182839,0.3172331,0,250,0.3172331,1487.362,0,0,4.444584,0,20.91104,356.5241,273.996,82.52815,406.7257,0,821.1183,0,5.684342e-14,2.180478e-13,4.263256e-14,75.6722,0,0,0,500,0.8843711,0,5.87308e-14
mpc,2026-01-15 01:00:00,964,1,25.62405,2729.863,72.74954,1.657541,27.13174,1,1,1910.904,1910.587,447.1126,128.7054,575.818,2,75.01962,0.7984331,0,0,500,0,1549.084,0.7745418,0.8968658,0.3172331,0,250,0.3172331,1463.474,0,0,0,0.8591075,27.13174,351.8282,269.4492,82.37906,403.15,0,807.782,0,-2.842171e-14,2.068345e-13,4.263256e-14,72.74954,0.7984331,0,0,500,2.27008,0,-5.684342e-14
mpc,2026-01-15 01:15:00,965,1.25,25.33595,2748.628,71.46517,0,28.1175,1,1,1924.039,1923.722,452.5808,130.3285,582.9093,2,81.63975,1.26958,0,0,500,0,1673.84,0.8369199,0.9754353,0.3172331,0,250,0.3172331,1471.141,0,0,0,0,28.1175,352.1917,269.2896,82.9021,404.765,0,809.53,0,5.684342e-14,-4.556355e-13,4.263256e-14,71.46517,0,0,0,500,11.44415,0,5.506706e-14
mpc,2026-01-15 01:30:00,966,1.5,25.21065,2717.505,66.37902,0,28.33617,1,1,1902.253,1901.936,452.7206,130.4112,583.1318,2,81.46337,1.668419,0,0,500,0,1798.576,0.8992882,1.053992,0.3172331,0,250,0.3172331,1449.216,0,0,0,0,28.33617,347.3276,264.6086,82.71902,400.1936,0,800.3871,0,2.842171e-14,1.956213e-13,4.263256e-14,66.37902,0,0,0,500,16.75277,0,7.460699e-14
mpc,2026-01-15 01:45:00,967,1.75,24.97591,2709.364,70.14803,0,24.82882,1,1,1896.555,1896.237,382.3901,110.2173,492.6074,1,83.75376,2.026283,0,0,406.8273,0,1900,0.95,1.132537,0.3172331,0,250,0.3172331,1513.847,0,0,0,0,24.82882,34.13798,27.24925,6.888732,141.9787,0,283.9574,0,-5.684342e-14,1.110223e-14,4.263256e-14,70.14803,0,0,0,406.8273,15.63202,0,-3.552714e-15
mpc,2026-01-15 02:00:00,968,2,24.82725,2724.675,55.87718,2.058499,27.13782,1,1,1907.273,1906.955,0,0,0,0,0,0,0,0,0,57.48956,1885.329,0.9426643,1.196402,0.3172331,0,250,0.3172331,1906.955,0,0,0,0.4461157,27.13782,34.33091,34.3252,0.005710195,39.24236,0,79.25426,0,0,-1.687539e-13,4.263256e-14,55.87718,1.612383,0,78.04195,0,0,0,0
mpc,2026-01-15 02:15:00,969,2.25,24.6671,2708.383,57.38371,2.983206,28.94018,1,1,1895.868,1895.551,0,0,0,0,0,0,0,0,0,58.89068,1870.309,0.9351545,1.187164,0.3172331,0,250,0.3172331,1895.551,0,0,0,1.476235,28.94018,34.12563,34.11992,0.005710195,39.34696,0,81.24043,0,0,-3.106404e-13,4.263256e-14,57.38371,1.506971,0,85.39252,0,0,0,-3.552714e-15
mpc,2026-01-15 02:30:00,970,2.5,24.41564,2705.784,70.45106,7.647828,24.93121,1,1,1894.049,1893.731,0,0,0,0,0,0,0,0,0,70.70831,1852.338,0.9261688,1.177706,0.3172331,0,250,0.3172331,1893.731,0,0,0,7.39058,24.93121,34.09287,34.08716,0.005710195,38.56775,0,89.88424,0,0,-3.022027e-13,4.263256e-14,70.45106,0.2572486,0,79.56549,0,0,0,3.219647e-15
mpc,2026-01-15 02:45:00,971,2.75,24.40511,2701.839,64.94618,4.074998,17.90702,1,1,1891.287,1890.97,0,0,0,0,0,0,0,0,0,65.31866,1835.716,0.9178581,1.16639,0.3172331,0,250,0.3172331,1890.97,0,0,0,3.702513,17.90702,34.04317,34.03746,0.005710195,37.255,0,80.89684,0,0,4.223288e-13,4.263256e-14,64.94618,0.3724852,0,69.20461,0,0,0,6.106227e-15
mpc,2026-01-15 03:00:00,972,3,24.1534,2702.525,59.30715,0,27.57879,1,1,1891.768,1891.45,0,0,0,0,0,0,0,0,0,59.30715,1820.601,0.9103003,1.155924,0.3172331,0,250,0.3172331,1891.45,0,0,0,0,27.57879,34.05182,34.04611,0.005710195,38.97694,0,77.95389,0,0,2.202682e-13,4.263256e-14,59.30715,0,0,71.30176,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,23.94618,2713.185,88.35272,0,30.48445,1,1,1899.23,1898.912,0,0,0,0,0,0,0,0,0,72.96316,1802.073,0.9010366,1.146405,0.3172331,0,250,0.3172331,1898.912,0,0,15.38957,0,30.48445,34.18613,34.18042,0.005710195,39.60864,0,105.7643,0,0,-1.167955e-13,4.263256e-14,72.96316,0,0,76.91326,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,23.99214,2677.185,85.72574,0,21.5107,1,1,1874.03,1873.712,0,0,0,0,0,0,0,0,0,79.29149,1781.967,0.8909833,1.134739,0.3172331,0,250,0.3172331,1873.712,0,0,6.43425,0,21.5107,33.73253,33.72682,0.005710195,37.56058,0,86.22025,0,0,-4.138911e-13,4.263256e-14,79.29149,0,0,79.60477,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,24.05523,2670.408,113.582,0,22.80714,1,1,1869.286,1868.969,0,0,0,0,0,0,0,0,0,94.97575,1757.942,0.8789711,1.122078,0.3172331,0,250,0.3172331,1868.969,0,0,18.60627,0,22.80714,33.64714,33.64143,0.005710195,37.71129,0,107.5184,0,0,8.948398e-14,4.263256e-14,94.97575,0,0,96.05151,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,24.0853,2722.173,119.3949,0,25.92064,1,1,1905.521,1905.204,0,0,0,0,0,0,0,0,0,99.78058,1732.72,0.8663601,1.10695,0.3172331,0,250,0.3172331,1905.204,0,0,19.61432,0,25.92064,34.29938,34.29367,0.005710195,38.92185,0,111.6784,0,0,2.766676e-13,4.263256e-14,99.78058,0,0,100.4967,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,24.08034,2677.473,139.2882,0,30.50982,1,1,1874.231,1873.914,0,0,0,0,0,0,0,0,0,119.5469,1702.561,0.8512804,1.091069,0.3172331,0,250,0.3172331,1873.914,0,0,19.74127,0,30.50982,33.73617,33.73046,0.005710195,39.17751,0,112.4087,0,0,-1.99174e-13,4.263256e-14,119.5469,0,0,121.4484,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,24.33577,2671.509,170.2626,0.8166024,33.4796,1,1,1870.057,1869.739,0,0,0,0,0,0,0,0,0,146.4891,1665.67,0.8328352,1.072078,0.3172331,0,250,0.3172331,1869.739,0,0,24.59012,0,33.4796,33.66102,33.65531,0.005710195,39.6627,0,121.7434,0,0,-2.375877e-13,4.263256e-14,145.6725,0.8166024,0,147.433,0,0,0,7.438494e-15
mpc,2026-01-15 04:45:00,979,4.75,24.14264,2699.233,191.4101,0.784521,28.59728,1,1,1889.463,1889.146,499.8344,143.8792,643.7136,2,196.7526,0.8668662,0,0,446.094,0,1776.932,0.8884659,1.048848,0.3172331,0,250,0.3172331,1389.312,0,0,0,0,28.59728,34.01034,25.00761,9.00273,173.9986,0,347.9972,0,2.842171e-14,2.651213e-13,4.263256e-14,191.4101,0.784521,0,0,446.094,5.424877,0,-4.796163e-14
mpc,2026-01-15 05:00:00,980,5,24.02198,2665.615,224.3941,0.7060992,28.95605,1,1,1865.93,1865.613,183.2227,52.70754,235.9303,1,235.9303,0,0,0,0,0.7060992,1776.475,0.8882377,1.118908,0.3172331,0,250,0.3172331,1682.39,0,0,0,0,28.95605,33.58674,30.28302,3.303719,88.1543,0,176.3086,0,-1.421085e-14,3.170797e-13,4.263256e-14,224.3941,0.7060992,0,2.899179,0,11.53618,0,-3.552714e-15
mpc,2026-01-15 05:15:00,981,5.25,23.8798,2661.585,279.6483,0,38.29991,0,1,1863.11,1862.792,222.1195,63.89697,286.0165,1,286.0165,0,0,0,0,0,1776.196,0.8880979,1.118621,0.3172331,0,250,0.3172331,1640.673,0,0,0,0,38.29991,33.53597,29.53211,4.003862,0,100.2401,551.3206,0,0,3.772538e-13,4.263256e-14,279.6483,0,0,1.472723,0,6.368166,0,0
mpc,2026-01-15 05:30:00,982,5.5,23.99519,2661.382,340.3606,0,35.21809,0,1,1862.968,1862.65,647.6841,186.4796,834.1636,2,336.3164,1.512069,0,0,496.3351,0,1900,0.95,1.118444,0.3172331,0,250,0.3172331,1214.966,0,0,4.044111,0,35.21809,33.53342,21.86939,11.66402,0,214.6261,1187.42,0,-5.684342e-14,7.105427e-15,4.263256e-14,336.3164,0,0,0,496.3351,1.512069,0,-1.376677e-14
mpc,2026-01-15 05:45:00,983,5.75,24.03906,2714.569,414.7365,2.471701,37.32571,0,1,1900.199,1899.881,307.2905,88.39803,395.6885,1,395.6885,0,0,0,0,2.471701,1899.083,0.9495415,1.196402,0.3172331,0,250,0.3172331,1592.591,0,0,19.04802,0,37.32571,34.20357,28.66664,5.536939,0,123.7232,713.3354,0,1.421085e-14,-1.84297e-13,4.263256e-14,395.6885,2.471701,0,3.147936,0,0,0,1.332268e-15
mpc,2026-01-15 06:00:00,984,6,24.19895,2706.308,472.6157,0.3079842,40.84101,0,0,1894.415,1894.098,0,0,0,0,0,0,0,0,0,462.3393,1783.199,0.8915996,1.195825,0.3172331,0,250,0.3172331,1894.098,0,0,10.58437,0,40.84101,34.09948,34.09377,0.005710195,0,41.40231,245.9708,0,0,-4.307665e-13,4.263256e-14,462.0313,0.3079842,0,466.157,0,0,0,2.137179e-14
mpc,2026-01-15 06:15:00,985,6.25,24.34824,2734.462,524.9045,0,40.1059,0,0,1914.123,1913.806,0,0,0,0,0,0,0,0,0,500,1657.918,0.8289592,1.122854,0.3172331,0,250,0.3172331,1913.806,0,0,24.90455,0,40.1059,34.45422,34.44851,0.005710195,0,41.64666,272.017,0,0,4.509726e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,24.34944,2731.945,577.7015,0,33.74556,0,0,1912.361,1912.044,116.4895,33.51046,150,1,150,0,0,0,0,427.7015,1550.732,0.7753661,1.043967,0.3172331,0,250,0.3172331,1795.555,0,0,0,0,33.74556,34.42251,32.31998,2.102522,0,71.88719,395.3796,0,-1.421085e-14,-2.642331e-14,4.263256e-14,577.7015,0,0,437.0308,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,24.28323,2746.314,601.3796,0,27.23465,0,0,1922.42,1922.103,116.4895,33.51046,150,1,150,0,0,0,0,451.3796,1437.643,0.7188216,0.9764733,0.3172331,0,250,0.3172331,1805.613,0,0,0,0,27.23465,34.60356,32.50104,2.102522,0,70.89327,389.913,0,-1.421085e-14,-3.109735e-13,4.263256e-14,601.3796,0,0,475.6237,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,24.20529,2735.627,604.9757,0,30.35552,0,0,1914.939,1914.622,116.4895,33.51046,150,1,150,0,0,0,0,454.9757,1323.673,0.6618364,0.9052628,0.3172331,0,250,0.3172331,1798.132,0,0,0,0,30.35552,34.4689,32.36638,2.102522,0,71.30967,392.2032,0,-1.421085e-14,2.623457e-13,4.263256e-14,604.9757,0,0,477.0557,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,24.55473,2722.495,602.5851,0,33.57513,0,0,1905.747,1905.429,116.4895,33.51046,150,1,150,0,0,0,0,452.5851,1210.318,0.6051591,0.8334974,0.3172331,0,250,0.3172331,1788.94,0,0,0,0,33.57513,34.30344,32.20092,2.102522,0,71.76206,394.6914,0,-1.421085e-14,3.611555e-13,4.263256e-14,602.5851,0,0,465.1889,0,0,0,0
mpc,2026-01-15 07:30:00,990,7.5,24.74679,2736.633,569.6262,0,34.78445,0,0,1915.643,1915.326,116.4895,33.51046,150,1,150,0,0,0,0,419.6262,1105.221,0.5526106,0.7621196,0.3172331,0,250,0.3172331,1798.836,0,0,0,0,34.78445,34.48157,32.37905,2.102522,0,72.18209,397.0015,0,-1.421085e-14,-2.310374e-13,4.263256e-14,569.6262,0,0,447.7141,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,24.89669,2731.241,510.0157,0,28.11344,0,0,1911.869,1911.551,0,0,0,0,0,0,0,0,0,500,980.0472,0.4900236,0.6959416,0.3172331,0,250,0.3172331,1911.551,0,0,10.01571,0,28.11344,34.41363,34.40792,0.005710195,0,39.50892,234.5762,0,0,1.123546e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 08:00:00,992,8,24.93237,2756.056,466.7232,209.4316,26.35141,0,0,1929.239,1928.922,138.9944,39.98443,178.9789,1,178.9789,0,0,0,0,482.7778,859.1984,0.4295992,0.6171213,0.3172331,0,250,0.3172331,1789.927,0,0,0,14.39816,26.35141,34.72631,32.21869,2.50761,0,76.98782,448.2698,0,7.105427e-15,7.926992e-14,4.263256e-14,466.7232,195.0335,0,500,0,0,0,5.684342e-14
mpc,2026-01-15 08:15:00,993,8.25,24.99477,2785.481,400.6385,211.3307,32.89293,1,0,1949.837,1949.519,116.4895,33.51046,150,1,150,0,0,0,0,449.6454,746.6518,0.3733259,0.5410247,0.3172331,0,250,0.3172331,1833.03,0,0,0,12.32376,32.89293,35.09706,32.99454,2.102522,72.48491,0,166.2283,0,-1.421085e-14,1.831868e-13,4.263256e-14,400.6385,199.0069,0,474.6964,0,0,0,-2.842171e-14
mpc,2026-01-15 08:30:00,994,8.5,25.04595,2818.567,312.2799,214.3006,47.74592,1,0,1972.997,1972.68,0,0,0,0,0,0,0,0,0,458.9277,631.8024,0.3159012,0.4701557,0.3172331,0,250,0.3172331,1972.68,0,0,0,67.65282,47.74592,359.0567,358.999,0.05773179,367.688,0,852.0771,0,0,1.546541e-13,4.263256e-14,312.2799,146.6478,0,500,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,25.10731,2872.591,251.7691,215.5734,47.19788,1,0,2010.814,2010.497,0,0,0,0,0,0,0,0,0,456.1977,517.6535,0.2588267,0.3978367,0.3172331,0,250,0.3172331,2010.497,0,0,0,11.14481,47.19788,366.3889,366.3311,0.0578028,374.931,0,769.0868,0,0,-5.340173e-14,4.263256e-14,251.7691,204.4286,0,496.5936,0,0,0,0
mpc,2026-01-15 09:00:00,996,9,24.90536,2916.76,218.4763,214.419,48.79529,1,1,2041.732,2041.414,0,0,0,0,0,0,0,0,0,423.5931,411.6737,0.2058369,0.3259588,0.3172331,0,250,0.3172331,2041.414,0,0,0,9.30217,48.79529,36.75117,36.74546,0.005710195,45.60057,0,107.2474,0,0,6.494805e-15,4.263256e-14,218.4763,205.1169,0,453.9614,0,0,0,2.842171e-14
mpc,2026-01-15 09:15:00,997,9.25,25.01851,2900.665,177.512,220.8501,49.46933,1,1,2030.465,2030.148,608.0259,196.9506,804.9765,2,186.4459,207.3159,0,0,411.2147,0,514.4126,0.2572063,0.2592249,0.3172331,0,250,0.3172331,1422.122,0,0,0,13.53421,49.46933,369.3122,258.6634,110.6488,464.6118,0,952.5701,0,0,-6.217249e-15,4.263256e-14,177.512,207.3159,0,0,411.2147,8.933928,0,2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,25.09538,2898.758,137.7285,217.7488,66.92503,1,1,2029.131,2028.814,119.9061,34.49331,154.3994,1,154.3994,0,0,0,0,207.811,462.3789,0.2311894,0.3239181,0.3172331,0,250,0.3172331,1908.907,0,0,0,9.93786,66.92503,369.638,347.7375,21.90057,394.4222,0,805.9872,0,-7.105427e-15,-2.325917e-14,4.263256e-14,137.7285,207.811,0,207.811,0,16.67092,0,-2.842171e-14
mpc,2026-01-15 09:45:00,999,9.75,25.26517,2953.392,118.3666,220.6995,77.50142,1,1,2067.375,2067.057,639.1963,206.3847,845.581,4,133.8687,211.7123,0,0,500,0,587.3061,0.293653,0.2911532,0.3172331,0,250,0.3172331,1427.861,0,0,0,8.98721,77.50142,377.8904,260.9953,116.8951,481.5463,0,978.5956,0,0,1.483813e-13,4.263256e-14,118.3666,211.7123,0,0,500,15.50216,0,-1.421085e-14
mpc,2026-01-15 10:00:00,1000,10,25.42821,2962.393,94.75551,226.1968,75.18436,1,1,2073.675,2073.358,609.1972,198.2288,807.4261,2,109.4886,216.1701,0,0,481.7674,0,707.6555,0.3538277,0.369818,0.3172331,0,250,0.3172331,1464.161,0,0,0,10.02669,75.18436,380.2887,268.5106,111.7781,480.5274,0,978.3508,0,-1.421085e-13,-1.838529e-13,4.263256e-14,94.75551,216.1701,0,0,481.7674,14.73305,0,-4.263256e-14
mpc,2026-01-15 10:15:00,1001,10.25,25.6782,2965.446,82.19192,227.5377,81.99875,1,1,2075.812,2075.495,616.8681,200.661,817.5291,2,99.23764,218.2914,0,0,500,0,832.5441,0.416272,0.4456003,0.3172331,0,250,0.3172331,1458.627,0,0,0,9.246212,81.99875,382.6102,268.8517,113.7585,484.6265,0,985.2028,0,0,8.326673e-16,4.263256e-14,82.19192,218.2914,0,0,500,17.04572,0,1.421085e-14
mpc,2026-01-15 10:30:00,1002,10.5,25.81698,3002.405,82.23271,230.7791,85.48288,1,1,2101.683,2101.366,608.9926,198.5728,807.5653,2,87.60641,219.9589,0,0,500,0,957.413,0.4787065,0.5242408,0.3172331,0,250,0.3172331,1492.374,0,0,0,10.82023,85.48288,388.4717,275.8479,112.6238,490.2212,0,999.1072,0,5.684342e-14,9.903189e-14,4.263256e-14,82.23271,219.9589,0,0,500,5.373702,0,4.263256e-14
mpc,2026-01-15 10:45:00,1003,10.75,26.0636,2997.913,68.04037,229.1554,97.16421,1,1,2098.539,2098.222,609.8679,199.0466,808.9145,2,86.86725,222.0473,0,0,500,0,1082.262,0.5411311,0.6028689,0.3172331,0,250,0.3172331,1488.354,0,0,0,7.108106,97.16421,389.8453,276.4913,113.354,493.588,0,999.4376,0,-2.842171e-14,2.677858e-13,4.263256e-14,68.04037,222.0473,0,0,500,18.82687,0,5.684342e-14
mpc,2026-01-15 11:00:00,1004,11,25.87402,3030.681,89.42856,233.2784,102.8031,1,0,2121.476,2121.159,0,0,0,0,0,0,0,0,0,291.4362,1009.233,0.5046164,0.6814847,0.3172331,0,250,0.3172331,2121.159,0,0,20.18998,11.08073,102.8031,392.5856,392.5268,0.05870493,411.5509,0,877.0437,0,0,1.746381e-13,4.263256e-14,69.23857,222.1977,0,291.4362,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,25.8805,3032.414,55.71569,238.4851,121.1161,1,0,2122.69,2122.373,0,0,0,0,0,0,0,0,0,279.2272,939.2672,0.4696336,0.6354991,0.3172331,0,250,0.3172331,2122.373,0,0,0,14.97353,121.1161,392.8619,392.8031,0.05871267,415.219,0,856.2673,0,0,1.925127e-13,4.263256e-14,55.71569,223.5115,0,285.0235,0,0,0,-2.842171e-14
mpc,2026-01-15 11:30:00,1006,11.5,26.25723,3070.536,43.98544,239.0548,125.8426,0,0,2149.375,2149.058,0,0,0,0,0,0,0,0,0,268.1128,872.0911,0.4360456,0.5914428,0.3172331,0,250,0.3172331,2149.058,0,0,0,14.92743,125.8426,400.8753,400.8161,0.05916645,0,424.2868,2359.327,0,0,3.375078e-14,4.263256e-14,43.98544,224.1274,0,282.3995,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,26.24767,3071.607,63.14517,235.2483,130.8569,0,0,2150.125,2149.808,0,0,0,0,0,0,0,0,0,285.1612,800.6635,0.4003318,0.549143,0.3172331,0,250,0.3172331,2149.808,0,0,0.03709664,13.19512,130.8569,400.9365,400.8773,0.05915485,0,425.2784,2361.857,0,0,-4.32987e-14,4.263256e-14,63.10807,222.0531,0,285.1612,0,0,0,2.842171e-14
mpc,2026-01-15 12:00:00,1008,12,26.36206,3094.948,70.44001,234.5765,140.5608,0,0,2166.463,2166.146,0,0,0,0,0,0,0,0,0,277.6693,731.1202,0.3655601,0.5041661,0.3172331,0,250,0.3172331,2166.146,0,0,14.34281,13.00444,140.5608,404.9333,404.874,0.05929398,0,431.1462,2418.478,0,0,1.847411e-13,4.263256e-14,56.0972,221.572,0,277.6693,0,0,0,-2.842171e-14
mpc,2026-01-15 12:15:00,1009,12.25,26.60384,3120.048,92.80381,241.0779,152.0769,0,0,2184.034,2183.716,0,0,0,0,0,0,0,0,0,290.7603,658.315,0.3291575,0.4603757,0.3172331,0,250,0.3172331,2183.716,0,0,26.24541,16.87594,152.0769,410.2567,410.1972,0.0595902,0,438.7638,2487.585,0,0,1.109668e-13,4.263256e-14,66.5584,224.2019,0,290.7603,0,0,0,2.842171e-14
mpc,2026-01-15 12:30:00,1010,12.5,26.63568,3153.135,94.86122,242.7607,163.2721,0,0,2207.195,2206.877,0,0,0,0,0,0,0,0,0,304.1883,582.1643,0.2910821,0.4145313,0.3172331,0,250,0.3172331,2206.877,0,0,16.89433,16.53929,163.2721,414.8804,414.8207,0.05962944,0,445.5105,2507.981,0,0,1.281752e-13,4.263256e-14,77.96689,226.2214,0,304.1883,0,0,0,2.842171e-14
mpc,2026-01-15 12:45:00,1011,12.75,26.87537,3127.854,101.6829,240.6923,175.9486,0,0,2189.498,2189.181,0,0,0,0,0,0,0,0,0,293.4238,508.7167,0.2543584,0.3665803,0.3172331,0,250,0.3172331,2189.181,0,0,33.12529,15.82614,175.9486,413.6037,413.5438,0.05992642,0,446.781,2541.737,0,0,-4.202194e-14,4.263256e-14,68.55763,224.8661,0,293.4238,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,26.83089,3116.852,101.5047,238.9131,187.2406,0,0,2181.796,2181.479,0,0,0,0,0,0,0,0,0,295.6086,434.7345,0.2173672,0.3203315,0.3172331,0,250,0.3172331,2181.479,0,0,27.7376,17.07162,187.2406,411.7683,411.7084,0.05987109,0,447.0461,2536.05,0,0,4.451994e-14,4.263256e-14,73.76709,221.8415,0,295.6086,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,26.72238,3085.552,91.78375,239.615,181.4946,0,0,2159.886,2159.569,0,0,0,0,0,0,0,0,0,313.0604,356.4009,0.1782005,0.2737459,0.3172331,0,250,0.3172331,2159.569,0,0,3.893397,14.44496,181.4946,406.717,406.6573,0.05973652,0,440.8336,2456.218,0,0,6.733503e-14,4.263256e-14,87.89035,225.17,0,313.0604,0,0,0,-2.842171e-14
mpc,2026-01-15 13:30:00,1014,13.5,26.68917,3053.462,67.20327,239.412,188.3221,0,0,2137.424,2137.106,0,0,0,0,0,0,0,0,0,289.4778,283.9754,0.1419877,0.2244205,0.3172331,0,250,0.3172331,2137.106,0,0,0,17.13753,188.3221,402.2105,402.1508,0.05969546,0,437.5884,2436.298,0,0,-4.274359e-14,4.263256e-14,67.20327,222.2745,0,309.5083,0,0,0,-2.842171e-14
mpc,2026-01-15 13:45:00,1015,13.75,26.61142,3053.647,66.95252,241.2463,193.5861,0,0,2137.553,2137.236,0,0,0,0,0,0,0,0,0,285.2786,212.611,0.1063055,0.1788151,0.3172331,0,250,0.3172331,2137.236,0,0,0,22.92017,193.5861,401.5885,401.5289,0.05959954,0,437.8985,2447.979,0,0,1.409983e-14,4.263256e-14,66.95252,218.3261,0,295.6417,0,0,0,0
mpc,2026-01-15 14:00:00,1016,14,26.74404,3066.976,75.02419,240.8347,213.9319,0,1,2146.883,2146.566,413.913,142.4342,556.3472,2,78.48606,219.7694,0,0,258.0918,0,277.1005,0.1385503,0.1338781,0.3172331,0,250,0.3172331,1732.653,0,0,0,21.06534,213.9319,404.4499,326.4134,78.03656,0,509.1501,2836.663,0,-5.684342e-14,-7.627232e-14,4.263256e-14,75.02419,219.7694,0,0,258.0918,3.461872,0,2.842171e-14
mpc,2026-01-15 14:15:00,1017,14.25,26.83158,3099.988,79.07413,240.734,218.871,0,1,2169.992,2169.674,602.6937,196.9675,799.6612,2,77.75771,221.9035,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1566.981,0,0,1.316425,18.83054,218.871,409.5463,295.739,113.8073,0,534.0144,2971.833,0,-5.684342e-14,-5.69822e-14,4.263256e-14,77.75771,221.9035,0,0,500,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,26.99718,3088.493,69.51097,243.3934,215.6609,1,1,2161.945,2161.628,602.1031,196.7645,798.8677,2,77.27511,221.5925,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1559.525,0,0,0,21.80086,215.6609,409.4353,295.3472,114.0881,532.9542,0,1103.515,0,-5.684342e-14,-7.76601e-14,4.263256e-14,69.51097,221.5925,0,0,500,7.764135,0,5.684342e-14
mpc,2026-01-15 14:45:00,1019,14.75,26.97775,3127.828,84.68488,238.8057,217.8361,1,1,2189.48,2189.163,603.7525,197.313,801.0655,2,78.77729,222.2882,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1585.41,0,0,5.907591,16.51742,217.8361,414.4821,300.1279,114.3541,538.6787,0,1116.04,0,0,2.825518e-14,4.263256e-14,78.77729,222.2882,0,0,500,0,0,0
mpc,2026-01-15 15:00:00,1020,15,27.4181,3119.555,81.59846,232.4033,222.6219,1,1,2183.689,2183.371,611.326,199.366,810.692,2,89.58527,221.1067,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1572.045,0,0,0,11.29662,222.6219,417.2115,300.3521,116.8594,542.2519,0,1103.99,0,5.684342e-14,-3.747003e-14,4.263256e-14,81.59846,221.1067,0,0,500,7.986807,0,8.526513e-14
mpc,2026-01-15 15:15:00,1021,15.25,27.50262,3125.64,75.38651,230.0916,227.3309,1,1,2187.948,2187.631,611.3289,198.8541,810.183,2,93.8994,216.2836,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1576.302,0,0,0,13.80806,227.3309,418.7692,301.7012,117.0679,544.0661,0,1111.951,0,-2.842171e-14,-1.977862e-13,4.263256e-14,75.38651,216.2836,0,0,500,18.51288,0,5.684342e-14
mpc,2026-01-15 15:30:00,1022,15.5,27.5856,3103.154,86.13187,232.7972,222.0423,1,1,2172.208,2171.891,618.55,200.7812,819.3312,2,104.4602,214.8711,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1553.341,0,0,0,17.92617,222.0423,416.4842,297.8268,118.6573,541.1809,0,1113.285,0,-2.842171e-14,2.269296e-13,4.263256e-14,86.13187,214.8711,0,0,500,18.32831,0,-5.684342e-14
mpc,2026-01-15 15:45:00,1023,15.75,27.72537,3060.564,96.70423,230.7441,227.7991,1,1,2142.395,2142.078,624.444,202.2204,826.6643,2,114.2047,212.4596,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1517.634,0,0,0,18.28448,227.7991,411.9825,291.8409,120.1415,537.867,0,1107.275,0,-5.684342e-14,2.453593e-13,4.263256e-14,96.70423,212.4596,0,0,500,17.50051,0,0
mpc,2026-01-15 16:00:00,1024,16,27.76454,3085.135,97.76377,227.6071,223.7693,1,1,2159.595,2159.277,638.7532,206.5234,845.2766,2,131.0611,214.2155,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1520.524,0,0,0,13.39163,223.7693,415.6343,292.6392,122.9951,542.2291,0,1107.559,0,5.684342e-14,3.78142e-13,4.263256e-14,97.76377,214.2155,0,0,500,33.29734,0,2.842171e-14
mpc,2026-01-15 16:15:00,1025,16.25,27.7447,3060.966,108.7074,224.9682,212.466,1,1,2142.676,2142.359,650.5035,209.8618,860.3652,2,146.5431,213.8221,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1491.856,0,0,0,11.14603,212.466,412.205,287.0011,125.204,537.7367,0,1094.7,0,0,3.843592e-13,4.263256e-14,108.7074,213.8221,0,0,500,37.83565,0,5.684342e-14
mpc,2026-01-15 16:30:00,1026,16.5,27.81006,3068.81,138.8552,217.6761,207.8281,1,1,2148.167,2147.85,657.0929,211.2905,868.3833,2,158.9526,209.4307,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1490.757,0,0,0,8.245351,207.8281,413.8338,287.187,126.6468,538.5145,0,1091.252,0,2.842171e-14,1.713074e-13,4.263256e-14,138.8552,209.4307,0,0,500,20.09737,0,2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,27.97406,3039.604,189.628,217.7375,215.8656,1,1,2127.723,2127.405,665.1476,213.3136,878.4612,2,171.7957,206.6655,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1462.258,0,0,17.83221,11.072,215.8656,411.3248,282.6792,128.6456,537.7232,0,1125.306,0,-5.684342e-14,2.49134e-13,4.263256e-14,171.7957,206.6655,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 17:00:00,1028,17,28.09377,3033.625,191.7581,213.8109,200.906,1,1,2123.537,2123.22,697.8587,222.4396,920.2983,2,216.3037,203.9946,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1425.361,0,0,0,9.816276,200.906,411.5633,276.2497,135.3137,537.6269,0,1092.187,0,2.842171e-14,-8.837375e-14,4.263256e-14,191.7581,203.9946,0,0,500,24.54553,0,0
mpc,2026-01-15 17:15:00,1029,17.25,28.2384,3009.262,209.5092,218.3923,194.8971,1,1,2106.483,2106.166,726.5666,230.8869,957.4536,2,251.6817,205.7718,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1379.599,0,0,0,12.62048,194.8971,409.5208,268.2075,141.3133,536.9844,0,1095.739,0,-8.526513e-14,-3.463896e-14,4.263256e-14,209.5092,205.7718,0,0,500,42.17259,0,-1.136868e-13
mpc,2026-01-15 17:30:00,1030,17.5,28.17571,2982.33,257.305,213.1426,189.7916,0,0,2087.631,2087.314,225.8368,64.96631,290.8031,1,290.8031,0,0,0,0,203.1704,1848.908,0.9244541,1.196402,0.3172331,0,250,0.3172331,1861.477,0,0,0,9.972161,189.7916,405.3124,361.4047,43.90768,0,463.219,2564.906,0,0,3.699263e-13,4.263256e-14,257.305,203.1704,0,203.1704,0,33.49816,0,2.842171e-14
mpc,2026-01-15 17:45:00,1031,17.75,28.07703,2961.726,310.4888,208.7974,184.1309,0,0,2073.208,2072.891,119.64,34.41675,154.0568,1,154.0568,0,0,0,0,359.3604,1758.777,0.8793886,1.16423,0.3172331,0,250,0.3172331,1953.251,0,0,0,5.869002,184.1309,401.6656,378.425,23.24065,0,448.5154,2476.959,0,-1.421085e-14,-3.499423e-13,4.263256e-14,310.4888,202.9284,0,391.7028,0,0,0,-8.526513e-14
mpc,2026-01-15 18:00:00,1032,18,28.33147,2959.993,377.4775,0,173.0149,0,0,2071.995,2071.678,0,0,0,0,0,0,0,0,0,377.4775,1664.131,0.8320654,1.107476,0.3172331,0,250,0.3172331,2071.678,0,0,0,0,173.0149,403.6192,403.5574,0.06179618,0,437.2603,2404.932,0,0,1.463274e-13,4.263256e-14,377.4775,0,0,399.5065,0,0,0,0
mpc,2026-01-15 18:15:00,1033,18.25,28.28073,2914.37,411.504,0,165.8938,0,0,2040.059,2039.742,710.9616,204.792,915.7536,2,445.5443,2.541539,0,0,467.6678,0,1780.786,0.8903929,1.047879,0.3172331,0,250,0.3172331,1328.78,0,0,0,0,165.8938,396.9667,258.5619,138.4048,0,495.6345,2725.99,0,-5.684342e-14,3.819167e-14,4.263256e-14,411.504,0,0,0,467.6678,36.58181,0,5.684342e-14
mpc,2026-01-15 18:30:00,1034,18.5,28.31423,2879.838,467.6242,0,161.6044,0,0,2015.887,2015.569,385.101,110.7817,495.8827,1,495.8827,0,0,0,0,0,1780.506,0.8902528,1.121335,0.3172331,0,250,0.3172331,1630.468,0,0,0,0,161.6044,392.5445,317.4937,75.05074,0,459.7439,2528.592,0,-2.842171e-14,-1.580958e-13,4.263256e-14,467.6242,0,0,2.149461,0,28.25851,0,0
mpc,2026-01-15 18:45:00,1035,18.75,28.37124,2891.68,514.972,0,147.8233,0,0,2024.176,2023.859,399.7507,114.996,514.7467,2,514.7467,0,0,0,0,0.2253531,1780.169,0.8900844,1.121158,0.3172331,0,250,0.3172331,1624.108,0,0,0,0,147.8233,394.6406,316.642,77.99867,0,460.4581,2532.52,0,-2.842171e-14,-4.505285e-13,4.263256e-14,514.972,0,0,17.63395,0,0,0,0
mpc,2026-01-15 19:00:00,1036,19,28.50637,2860.98,557.2083,0,143.8958,0,0,2002.686,2002.369,809.3332,232.8479,1042.181,3,561.4761,0.2596638,0,0,480.4454,0,1900,0.95,1.120946,0.3172331,0,250,0.3172331,1193.036,0,0,0,0,143.8958,391.5857,233.2745,158.3111,0,494.2584,2718.421,0,5.684342e-14,-2.442491e-14,4.263256e-14,557.2083,0,0,0,480.4454,4.527461,0,7.904788e-14
mpc,2026-01-15 19:15:00,1037,19.25,28.26947,2853.591,567.8101,3.807471,122.2606,0,0,1997.514,1997.197,255.7064,73.55888,329.2653,1,329.2653,0,0,0,0,238.8134,1839.998,0.9199988,1.196402,0.3172331,0,250,0.3172331,1741.49,0,0,0,3.538874,122.2606,388.5943,338.7877,49.80659,0,436.1311,2404.825,0,-1.421085e-14,-3.819167e-13,4.263256e-14,567.8101,0.2685967,0,239.1296,0,0,0,2.881029e-14
mpc,2026-01-15 19:30:00,1038,19.5,28.13983,2811.816,566.4342,4.906701,118.0488,0,0,1968.271,1967.954,116.4634,33.53657,150,1,149.6838,0,0.3162031,0,0,417.1609,1735.418,0.8677088,1.158619,0.3172331,0,250,0.3172331,1851.49,0.2323718,0,0,4.496273,117.8165,381.8461,359.1905,22.65554,0,415.5836,2293.466,0,-7.105427e-15,8.881784e-16,4.263256e-14,566.4342,0.4104279,0.2323718,439.4443,0,0,0,2.708944e-14
mpc,2026-01-15 19:45:00,1039,19.75,28.00882,2800.509,560.7697,2.724567,109.7328,0,0,1960.356,1960.039,116.4895,33.51046,150,1,150,0,0,0,0,410.8309,1632.437,0.8162184,1.092767,0.3172331,0,250,0.3172331,1843.549,0,0,0,2.663296,109.7328,379.2503,356.6528,22.59743,0,411.3922,2267.251,0,-1.421085e-14,-2.404743e-13,4.263256e-14,560.7697,0.06127061,0,424.9638,0,0,0,-6.321332e-15
mpc,2026-01-15 20:00:00,1040,20,27.88779,2817.688,539.2067,0.8005942,93.17869,0,0,1972.381,1972.064,113.4837,36.51629,150,1,113.593,0,36.40703,0,0,425.8481,1525.718,0.7628589,1.027921,0.3172331,0,250,0.3172331,1858.581,26.82826,0,0,0.5662022,66.35043,380.5964,358.6371,21.95936,0,407.9565,2244.738,0,0,-2.966516e-13,4.263256e-14,539.2067,0.234392,26.82826,444.899,0,0,0,6.283862e-14
mpc,2026-01-15 20:15:00,1041,20.25,27.48519,2807.259,507.6064,1.444412,73.95694,0,0,1965.081,1964.764,116.4895,33.51046,150,1,150,0,0,0,0,357.8185,1436.023,0.7180115,0.9607221,0.3172331,0,250,0.3172331,1848.274,0,0,0,1.232315,73.95694,375.9749,353.6265,22.34839,0,401.287,2209.204,0,-1.421085e-14,-1.623146e-13,4.263256e-14,507.6064,0.2120971,0,369.9075,0,0,0,1.784684e-14
mpc,2026-01-15 20:30:00,1042,20.5,27.38115,2799.609,467.7408,0,77.3923,0,0,1959.726,1959.409,0,0,0,0,0,0,0,0,0,467.7408,1318.862,0.6594308,0.9042426,0.3172331,0,250,0.3172331,1959.409,0,0,0,0,77.3923,374.1311,374.0705,0.06056293,0,388.8455,2138.65,0,0,2.333689e-13,4.263256e-14,467.7408,0,0,490.1809,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,26.90666,2778.584,435.5855,0,64.46253,0,0,1945.009,1944.692,0,0,0,0,0,0,0,0,0,435.112,1209.876,0.604938,0.8304679,0.3172331,0,250,0.3172331,1944.692,0,0,0.4734996,0,64.46253,367.658,367.598,0.05996542,0,379.7831,2089.624,0,0,-2.782219e-13,4.263256e-14,435.112,0,0,435.4039,0,0,0,0
mpc,2026-01-15 21:00:00,1044,21,26.84632,2770.749,385.4893,3.258088,68.49448,0,0,1939.525,1939.207,0,0,0,0,0,0,0,0,0,383.5591,1113.796,0.5568979,0.7618412,0.3172331,0,250,0.3172331,1939.207,0,0,2.798673,2.389546,68.49448,366.1619,366.102,0.05989028,0,379.033,2093.631,0,0,1.276756e-14,4.263256e-14,382.6906,0.8685421,0,383.5591,0,0,0,-2.764455e-14
mpc,2026-01-15 21:15:00,1045,21.25,26.81048,2722.096,336.0185,0,65.72426,0,0,1905.467,1905.15,0,0,0,0,0,0,0,0,0,335.849,1029.658,0.5148291,0.7013409,0.3172331,0,250,0.3172331,1905.15,0,0,0.169469,0,65.72426,359.4647,359.4049,0.05984574,0,371.8037,2045.213,0,0,-4.211076e-13,4.263256e-14,335.849,0,0,336.5772,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,26.77591,2684.965,297.47,0,61.12759,0,0,1879.475,1879.158,0,0,0,0,0,0,0,0,0,297.47,955.1286,0.4775643,0.6483607,0.3172331,0,250,0.3172331,1879.158,0,0,0,0,61.12759,354.3071,354.2473,0.05980283,0,365.7707,2011.739,0,0,-2.68674e-14,4.263256e-14,297.47,0,0,303.0658,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,26.50083,2698.346,250.4272,0,55.53166,0,0,1888.842,1888.525,0,0,0,0,0,0,0,0,0,250.4272,892.3715,0.4461857,0.6014305,0.3172331,0,250,0.3172331,1888.525,0,0,0,0,55.53166,354.0533,353.9939,0.05946364,0,364.403,2004.216,0,0,-1.273426e-13,4.263256e-14,250.4272,0,0,262.7138,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,26.50449,2660.66,215.0763,0,53.28661,0,0,1862.462,1862.145,0,0,0,0,0,0,0,0,0,215.0763,838.4619,0.419231,0.5619133,0.3172331,0,250,0.3172331,1862.145,0,0,0,0,53.28661,349.1349,349.0754,0.05946813,0,359.0644,1974.854,0,0,1.64424e-13,4.263256e-14,215.0763,0,0,219.271,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,26.26593,2696.187,165.5523,0,46.94975,0,0,1887.331,1887.014,0,0,0,0,0,0,0,0,0,165.5523,796.9419,0.3984709,0.5279672,0.3172331,0,250,0.3172331,1887.014,0,0,0,0,46.94975,352.0649,352.0057,0.05917703,0,360.7638,1984.201,0,0,2.080558e-13,4.263256e-14,165.5523,0,0,175.5814,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,25.97861,2713.744,144.2263,0,35.22834,0,0,1899.621,1899.303,0,0,0,0,0,0,0,0,0,144.2263,760.7599,0.3803799,0.5018226,0.3172331,0,250,0.3172331,1899.303,0,0,0,0,35.22834,352.2805,352.2217,0.05883018,0,358.7547,1973.151,0,0,-2.997602e-15,4.263256e-14,144.2263,0,0,148.5479,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,25.7231,2682.442,126.2596,2.02495,33.70482,0,0,1877.709,1877.392,0,0,0,0,0,0,0,0,0,121.3501,730.3026,0.3651513,0.4790393,0.3172331,0,250,0.3172331,1877.392,0,0,5.181647,1.752773,33.70482,346.4115,346.353,0.05852513,0,352.5711,1951.103,0,0,-2.297051e-13,4.263256e-14,121.078,0.2721775,0,121.3501,0,0,0,-5.329071e-15
mpc,2026-01-15 23:00:00,1052,23,25.48465,2635.416,104.6905,2.372618,32.77258,0,0,1844.792,1844.474,0,0,0,0,0,0,0,0,0,104.7034,704.0118,0.3520059,0.4598608,0.3172331,0,250,0.3172331,1844.474,0,0,0,2.359705,32.77258,338.6997,338.6414,0.0582433,0,344.6584,1899.692,0,0,-1.19238e-13,4.263256e-14,104.6905,0.01291266,0,113.5534,0,0,0,-5.504278e-15
mpc,2026-01-15 23:15:00,1053,23.25,25.37902,2591.965,89.77328,0.4114236,29.79346,0,0,1814.375,1814.058,0,0,0,0,0,0,0,0,0,90.1847,681.3548,0.3406774,0.4433059,0.3172331,0,250,0.3172331,1814.058,0,0,0,0,29.79346,332.4062,332.348,0.05811931,0,337.8064,1857.935,0,0,-1.403322e-13,4.263256e-14,89.77328,0.4114236,0,108.2159,0,0,0,6.161738e-15
mpc,2026-01-15 23:30:00,1054,23.5,25.35696,2615.938,75.88043,3.529851,22.60655,1,1,1831.156,1830.839,473.7349,136.3684,610.1033,2,109.2621,0.8412471,0,0,500,0,806.2475,0.4031237,0.4290391,0.3172331,0,250,0.3172331,1357.104,0,0,0,2.688604,22.60655,335.3315,248.5205,86.81107,389.0287,0,782.6952,0,-2.842171e-14,2.171596e-13,4.263256e-14,75.88043,0.8412471,0,0,500,33.38166,0,-1.421085e-14
mpc,2026-01-15 23:45:00,1055,23.75,24.95264,2625.875,88.31059,0,16.34389,1,1,1838.112,1837.795,469.4232,135.0913,604.5144,2,104.0193,0.4951432,0,0,500,0,931.1206,0.4655603,0.5076822,0.3172331,0,250,0.3172331,1368.372,0,0,0,0,16.34389,33.08602,24.6307,8.455327,162.6908,0,325.3815,0,5.684342e-14,2.997602e-14,4.263256e-14,88.31059,0,0,0,500,16.20381,0,4.263256e-14
mpc,2026-01-16 00:00:00,1056,0,24.75571,2664.719,82.65143,0,14.50341,1,1,1865.303,1864.986,462.5775,133.0912,595.6687,2,95.46337,0.2052888,0,0,500,0,1055.974,0.527987,0.586313,0.3172331,0,250,0.3172331,1402.409,0,0,0,0,14.50341,33.57546,25.24336,8.332105,160.9587,0,321.9173,0,2.842171e-14,-3.148592e-13,4.263256e-14,82.65143,0,0,0,500,13.01724,0,-3.552714e-14
mpc,2026-01-16 00:15:00,1057,0.25,24.74842,2676.426,72.61321,0.576078,15.95511,1,1,1873.498,1873.181,461.729,132.8853,594.6143,2,94.0497,0.5646151,0,0,500,0,1180.808,0.5904039,0.6649313,0.3172331,0,250,0.3172331,1411.452,0,0,0,0.01146285,15.95511,33.72296,25.40613,8.316833,161.1778,0,322.3754,0,0,-6.239453e-14,4.263256e-14,72.61321,0.5646151,0,0,500,21.43649,0,2.842171e-14
mpc,2026-01-16 00:30:00,1058,0.5,24.65023,2709.089,66.34228,0.1987708,12.8103,1,1,1896.362,1896.045,454.2214,130.8337,585.055,2,83.47331,1.581726,0,0,500,0,1305.622,0.6528109,0.7435373,0.3172331,0,250,0.3172331,1441.824,0,0,0,0,12.8103,34.13452,25.95283,8.181695,159.0995,0,318.1989,0,-2.842171e-14,3.266276e-13,4.263256e-14,66.34228,0.1987708,0,0,500,18.51399,0,-7.105427e-14
mpc,2026-01-16 00:45:00,1059,0.75,24.59357,2720.156,58.61852,5.895613,22.29121,1,1,1904.109,1903.792,449.4552,129.3324,578.7876,2,78.43063,0.3569382,0,0,500,0,1430.416,0.7152082,0.822131,0.3172331,0,250,0.3172331,1454.337,0,0,0,5.538675,22.29121,34.27397,26.17807,8.095903,159.5307,0,328.6157,0,5.684342e-14,-3.704814e-13,4.263256e-14,58.61852,0.3569382,0,0,500,19.81211,0,4.263256e-14
mpc,2026-01-16 01:00:00,1060,1,24.27791,2689.231,66.2342,0,18.69437,1,1,1882.462,1882.144,446.6248,128.6119,575.2367,2,73.99846,1.238191,0,0,500,0,1555.191,0.7775956,0.9007122,0.3172331,0,250,0.3172331,1435.52,0,0,0,0,18.69437,33.88431,25.83935,8.044957,157.8018,0,315.6036,0,-5.684342e-14,4.094503e-13,4.263256e-14,66.2342,0,0,0,500,9.002458,0,-6.039613e-14
mpc,2026-01-16 01:15:00,1061,1.25,24.28755,2680.812,70.81165,0,21.03796,1,1,1876.569,1876.251,447.9598,128.9215,576.8814,2,76.3427,0.5386751,0,0,500,0,1679.946,0.8399732,0.9792811,0.3172331,0,250,0.3172331,1428.292,0,0,0,0,21.03796,33.77823,25.70925,8.068987,158.4021,0,316.8043,0,2.842171e-14,3.760325e-13,4.263256e-14,70.81165,0,0,0,500,6.069733,0,3.019807e-14
mpc,2026-01-16 01:30:00,1062,1.5,23.972,2659.595,63.49749,0,14.55559,1,1,1861.717,1861.399,445.8787,128.3422,574.2209,2,73.50042,0.7204421,0,0,500,0,1804.682,0.9023409,1.057838,0.3172331,0,250,0.3172331,1415.521,0,0,0,0,14.55559,33.5109,25.47937,8.031526,156.4147,0,312.8294,0,0,-3.397282e-13,4.263256e-14,63.49749,0,0,0,500,10.72337,0,1.065814e-14
mpc,2026-01-16 01:45:00,1063,1.75,23.89272,2653.976,59.26364,0,17.31595,1,1,1857.783,1857.466,356.9958,102.7907,459.7864,1,76.49366,0.8839325,0,0,382.4088,0,1900,0.95,1.136382,0.3172331,0,250,0.3172331,1500.47,0,0,0,0,17.31595,33.4401,27.00847,6.431634,132.8793,0,265.7586,0,2.842171e-14,-3.730349e-14,4.263256e-14,59.26364,0,0,0,382.4088,18.11395,0,3.552714e-15
mpc,2026-01-16 02:00:00,1064,2,23.97036,2645.012,67.40157,1.808066,19.7795,1,1,1851.508,1851.191,0,0,0,0,0,0,0,0,0,67.11796,1882.921,0.9414607,1.196402,0.3172331,0,250,0.3172331,1851.191,0,0,2.091682,0,19.7795,33.32715,33.32144,0.005710195,36.84515,0,77.29845,0,0,-6.727952e-14,4.263256e-14,65.30989,1.808066,0,67.17506,0,0,0,-6.883383e-15
mpc,2026-01-16 02:15:00,1065,2.25,24.11826,2646.397,57.67182,2.362561,20.83983,1,1,1852.478,1852.161,0,0,0,0,0,0,0,0,0,59.99144,1867.627,0.9338136,1.185648,0.3172331,0,250,0.3172331,1852.161,0,0,0,0.04294196,20.83983,33.34461,33.3389,0.005710195,37.0623,0,74.19867,0,0,-2.662315e-13,4.263256e-14,57.67182,2.319619,0,71.79931,0,0,0,-1.776357e-15
mpc,2026-01-16 02:30:00,1066,2.5,24.09077,2682.502,79.8884,3.631614,14.35716,1,1,1877.751,1877.434,0,0,0,0,0,0,0,0,0,78.31532,1847.754,0.9238772,1.176017,0.3172331,0,250,0.3172331,1877.434,0,0,5.204692,0,14.35716,33.79952,33.79381,0.005710195,36.35758,0,81.69326,0,0,-1.685319e-13,4.263256e-14,74.68371,3.631614,0,79.00822,0,0,0,-3.552714e-15
mpc,2026-01-16 02:45:00,1067,2.75,24.11692,2670.443,81.27704,4.182924,19.56263,1,1,1869.31,1868.993,0,0,0,0,0,0,0,0,0,69.16475,1830.172,0.9150861,1.163504,0.3172331,0,250,0.3172331,1868.993,0,0,14.52072,1.774492,19.56263,33.64758,33.64187,0.005710195,37.13698,0,102.3832,0,0,-3.546052e-13,4.263256e-14,66.75632,2.408432,0,69.16475,0,0,0,-5.77316e-15
mpc,2026-01-16 03:00:00,1068,3,23.95507,2647.455,75.79568,0,16.12993,1,1,1853.218,1852.901,0,0,0,0,0,0,0,0,0,63.47124,1814.016,0.9070082,1.152433,0.3172331,0,250,0.3172331,1852.901,0,0,12.32444,0,16.12993,33.35793,33.35222,0.005710195,36.2249,0,93.70945,0,0,2.460254e-13,4.263256e-14,63.47124,0,0,64.6077,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,23.81812,2641.989,82.35908,0,20.56365,1,1,1849.392,1849.075,0,0,0,0,0,0,0,0,0,81.22505,1793.424,0.8967122,1.142259,0.3172331,0,250,0.3172331,1849.075,0,0,1.134036,0,20.56365,33.28906,33.28335,0.005710195,36.93586,0,75.82793,0,0,-3.472778e-13,4.263256e-14,81.22505,0,0,83.0479,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,23.90456,2641.755,66.94612,0,17.8794,1,1,1849.229,1848.911,0,0,0,0,0,0,0,0,0,66.94612,1776.406,0.8882028,1.129293,0.3172331,0,250,0.3172331,1848.911,0,0,0,0,17.8794,33.28612,33.28041,0.005710195,36.46151,0,72.92302,0,0,-2.766676e-13,4.263256e-14,66.94612,0,0,82.99726,0,0,0,0
mpc,2026-01-16 03:45:00,1071,3.75,23.84506,2640.182,86.69801,4.537179,16.8134,1,1,1848.127,1847.81,0,0,0,0,0,0,0,0,0,87.20301,1754.325,0.8771626,1.118577,0.3172331,0,250,0.3172331,1847.81,0,0,0,4.032179,16.8134,33.26629,33.26058,0.005710195,36.24854,0,79.4526,0,0,-1.529887e-13,4.263256e-14,86.69801,0.5049998,0,105.7428,0,0,0,-5.218048e-15
mpc,2026-01-16 04:00:00,1072,4,23.7773,2648.897,94.46999,3.269157,22.27278,1,1,1854.228,1853.911,0,0,0,0,0,0,0,0,0,94.79074,1730.351,0.8651757,1.104673,0.3172331,0,250,0.3172331,1853.911,0,0,0,2.948412,22.27278,33.3761,33.37039,0.005710195,37.32333,0,79.73266,0,0,-1.787459e-13,4.263256e-14,94.46999,0.3207456,0,111.0341,0,0,0,4.662937e-15
mpc,2026-01-16 04:15:00,1073,4.25,23.55172,2651.315,126.4565,5.150593,21.04762,1,1,1855.92,1855.603,0,0,0,0,0,0,0,0,0,127.3404,1698.244,0.8491219,1.089577,0.3172331,0,250,0.3172331,1855.603,0,0,0,4.266635,21.04762,33.40657,33.40086,0.005710195,37.11997,0,81.59988,0,0,2.504663e-13,4.263256e-14,126.4565,0.8839583,0,131.5078,0,0,0,-1.332268e-15
mpc,2026-01-16 04:30:00,1074,4.5,23.54083,2688.007,160.8523,2.790988,20.76827,1,1,1881.605,1881.288,0,0,0,0,0,0,0,0,0,160.5198,1657.847,0.8289233,1.069359,0.3172331,0,250,0.3172331,1881.288,0,0,1.586906,1.536651,20.76827,33.86889,33.86318,0.005710195,37.53215,0,80.45244,0,0,-2.373657e-13,4.263256e-14,159.2654,1.254336,0,160.5198,0,0,0,1.154632e-14
mpc,2026-01-16 04:45:00,1075,4.75,23.60314,2714.373,182.9806,2.52545,14.86002,1,1,1900.061,1899.744,131.2082,37.74458,168.9528,1,168.9528,0,0,0,0,14.8445,1653.875,0.8269373,1.043922,0.3172331,0,250,0.3172331,1768.535,0,0,0,1.708765,14.86002,34.2011,31.83364,2.367458,72.20661,0,147.3608,0,7.105427e-15,-1.065814e-13,4.263256e-14,182.9806,0.8166857,0,25.85384,0,0,0,1.076916e-14
mpc,2026-01-16 05:00:00,1076,5,23.48627,2700.597,243.0901,3.265053,19.05128,1,1,1890.418,1890.101,170.2006,48.96147,219.162,1,219.162,0,0,0,0,12.29943,1650.539,0.8252696,1.041421,0.3172331,0,250,0.3172331,1719.9,0,0,12.92045,1.973236,19.05128,34.02752,30.9582,3.069321,83.28176,0,192.2551,0,-1.421085e-14,3.193001e-13,4.263256e-14,230.1697,1.291817,0,12.29943,0,0,0,8.881784e-15
mpc,2026-01-16 05:15:00,1077,5.25,23.41766,2729.15,288.2186,0,21.50489,1,1,1910.405,1910.088,608.3137,175.0649,783.3786,2,282.7037,0.6748973,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1301.774,0,0,5.514912,0,21.50489,34.38729,23.43194,10.95536,202.2869,0,414.087,0,0,-1.418865e-13,4.263256e-14,282.7037,0,0,0,500,0.6748973,0,3.08642e-14
mpc,2026-01-16 05:30:00,1078,5.5,23.63086,2762.803,343.6472,0,26.71865,1,1,1933.962,1933.645,650.1808,187.11,837.2908,2,338.6013,0.6860937,0,0,498.0034,0,1899.501,0.9497504,1.117867,0.3172331,0,250,0.3172331,1283.464,0,0,5.045919,0,26.71865,34.81132,23.10236,11.70896,214.9408,0,438.5858,0,5.684342e-14,2.229328e-13,4.263256e-14,338.6013,0,0,0,498.0034,0.6860937,0,4.796163e-14
mpc,2026-01-16 05:45:00,1079,5.75,23.66814,2761.358,419.9903,0.003198433,29.26287,1,1,1932.95,1932.633,315.2856,90.69797,405.9835,1,405.9835,0,0,0,0,0.003198433,1899.201,0.9496005,1.196088,0.3172331,0,250,0.3172331,1617.348,0,0,14.00673,0,29.26287,34.79311,29.11226,5.68085,124.9927,0,274.147,0,-1.421085e-14,2.433609e-13,4.263256e-14,405.9835,0.003198433,0,2.776755,0,0,0,-2.456368e-15
mpc,2026-01-16 06:00:00,1080,6,23.65385,2743.859,491.8955,1.332274,30.71624,1,0,1920.702,1920.384,0,0,0,0,0,0,0,0,0,469.0977,1781.628,0.8908138,1.195899,0.3172331,0,250,0.3172331,1920.384,0,0,24.13011,0,30.71624,34.57263,34.56692,0.005710195,40.00527,0,121.635,0,0,-3.228529e-13,4.263256e-14,467.7654,1.332274,0,469.7992,0,0,0,-9.547918e-15
mpc,2026-01-16 06:15:00,1081,6.25,23.53926,2759.863,538.5948,4.045406,32.92856,1,0,1931.904,1931.587,0,0,0,0,0,0,0,0,0,500,1656.347,0.8281736,1.121865,0.3172331,0,250,0.3172331,1931.587,0,0,38.59476,4.045406,32.92856,34.77427,34.76856,0.005710195,40.58563,0,154.7255,0,0,3.208545e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,23.50346,2763.845,586.4313,1.093906,31.08177,1,0,1934.691,1934.374,116.4895,33.51046,150,1,150,0,0,0,0,431.7852,1548.14,0.7740701,1.042978,0.3172331,0,250,0.3172331,1817.885,0,0,5.739998,0,31.08177,34.82445,32.72192,2.102522,71.71939,0,153.3403,0,-1.421085e-14,-3.230749e-13,4.263256e-14,580.6913,1.093906,0,431.9991,0,0,0,-2.375877e-14
mpc,2026-01-16 06:45:00,1083,6.75,23.52605,2778.58,609.004,3.123427,25.66035,0,0,1945.006,1944.689,116.4895,33.51046,150,1,150,0,0,0,0,460.2265,1432.84,0.7164199,0.9748412,0.3172331,0,250,0.3172331,1828.199,0,0,0,1.900947,25.66035,35.01011,32.90759,2.102522,0,70.94997,393.504,0,-1.421085e-14,2.933209e-13,4.263256e-14,609.004,1.22248,0,462.4358,0,0,0,-1.576517e-14
mpc,2026-01-16 07:00:00,1084,7,23.76855,2762.663,610.1307,4.981833,24.20523,0,0,1933.864,1933.547,116.4895,33.51046,150,1,150,0,0,0,0,460.6668,1317.448,0.6587238,0.9022382,0.3172331,0,250,0.3172331,1817.057,0,0,0,4.44572,24.20523,34.80955,32.70703,2.102522,0,70.51265,395.4885,0,-1.421085e-14,1.953993e-14,4.263256e-14,610.1307,0.5361131,0,464.7722,0,0,0,-3.408385e-14
mpc,2026-01-16 07:15:00,1085,7.25,23.75974,2821.265,595.2849,2.123713,24.12428,0,0,1974.885,1974.568,116.4895,33.51046,150,1,150,0,0,0,0,445.5505,1205.853,0.6029263,0.8295774,0.3172331,0,250,0.3172331,1858.079,0,0,0,1.858094,24.12428,35.54794,33.44542,2.102522,0,71.23594,395.0029,0,-1.421085e-14,-6.883383e-15,4.263256e-14,595.2849,0.2656183,0,458.1462,0,0,0,4.496403e-15
mpc,2026-01-16 07:30:00,1086,7.5,24.07324,2821.263,573.0094,0,24.78011,0,0,1974.884,1974.567,116.4895,33.51046,150,1,150,0,0,0,0,423.0094,1099.91,0.5499552,0.7593077,0.3172331,0,250,0.3172331,1858.077,0,0,0,0,24.78011,35.54791,33.44539,2.102522,0,71.37933,392.5863,0,-1.421085e-14,3.019807e-13,4.263256e-14,573.0094,0,0,432.2065,0,0,0,0
mpc,2026-01-16 07:45:00,1087,7.75,24.03744,2840.065,507.1495,0,22.80997,0,0,1988.045,1987.728,0,0,0,0,0,0,0,0,0,500,974.7372,0.4873686,0.6925974,0.3172331,0,250,0.3172331,1987.728,0,0,7.149508,0,22.80997,35.78482,35.77911,0.005710195,0,39.84804,231.4971,0,0,-1.538769e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 08:00:00,1088,8,24.08559,2833.796,457.4722,210.5876,30.99262,0,0,1983.657,1983.34,138.161,39.74467,177.9057,1,177.9057,0,0,0,0,482.9533,853.8454,0.4269227,0.6137777,0.3172331,0,250,0.3172331,1845.179,0,0,0,7.200823,30.99262,35.70583,33.21322,2.492608,0,78.49171,444.1258,0,0,5.118128e-14,4.263256e-14,457.4722,203.3868,0,500,0,0,0,-5.684342e-14
mpc,2026-01-16 08:15:00,1089,8.25,24.2981,2848.293,387.6956,207.1051,23.64714,0,0,1993.805,1993.488,116.4895,33.51046,150,1,150,0,0,0,0,443.9083,742.734,0.371367,0.537654,0.3172331,0,250,0.3172331,1876.998,0,0,0,0.8925376,23.64714,35.88849,33.78597,2.102522,0,71.53639,394.9898,0,-1.421085e-14,1.746381e-13,4.263256e-14,387.6956,206.2126,0,468.2213,0,0,0,2.842171e-14
mpc,2026-01-16 08:30:00,1090,8.5,24.37517,2810.01,324.8927,215.6367,35.52723,0,0,1967.007,1966.69,0,0,0,0,0,0,0,0,0,494.2545,619.0534,0.3095267,0.4676887,0.3172331,0,250,0.3172331,1966.69,0,0,0,46.27488,35.52723,35.40613,35.40042,0.005710195,0,41.78019,309.6152,0,0,2.06557e-13,4.263256e-14,324.8927,169.3618,0,500,0,0,0,2.842171e-14
mpc,2026-01-16 08:45:00,1091,8.75,24.38271,2804.22,282.4521,211.7244,37.73127,0,0,1962.954,1962.637,0,0,0,0,0,0,0,0,0,480.8226,498.7503,0.2493752,0.3898088,0.3172331,0,250,0.3172331,1962.637,0,0,12.62314,0.7308144,37.73127,35.33317,35.32746,0.005710195,0,42.10403,254.6077,0,0,-1.010858e-13,4.263256e-14,269.829,210.9936,0,480.8226,0,0,0,0
mpc,2026-01-16 09:00:00,1092,9,24.48889,2777.515,233.5191,213.543,46.40923,0,1,1944.261,1943.943,116.4895,33.51046,150,1,150,0,0,0,0,292.6355,425.5129,0.2127565,0.3140558,0.3172331,0,250,0.3172331,1827.454,0,0,1.526016,2.900563,46.40923,34.99669,32.89417,2.102522,0,74.75729,418.8009,0,-1.421085e-14,-7.310819e-14,4.263256e-14,231.993,210.6424,0,292.6355,0,0,0,2.842171e-14
mpc,2026-01-16 09:15:00,1093,9.25,24.67653,2834.609,183.7808,216.5874,50.53517,0,1,1984.226,1983.909,675.762,217.2705,893.0325,2,181.2011,215.1642,0,0,496.6672,0,549.6127,0.2748064,0.2679392,0.3172331,0,250,0.3172331,1308.147,0,0,2.579744,1.423176,50.53517,35.71607,23.54664,12.16943,0,249.9463,1381.61,0,-5.684342e-14,1.272316e-13,4.263256e-14,181.2011,215.1642,0,0,496.6672,0,0,-5.684342e-14
mpc,2026-01-16 09:30:00,1094,9.5,24.58711,2832.005,169.0804,220.4181,53.1577,0,1,1982.403,1982.086,116.0659,33.93407,150,1,144.8692,5.13077,5.787025e-08,0,0,208.5668,497.3845,0.2486923,0.3460831,0.3172331,0,250,0.3172331,1866.02,4.417254e-08,0,24.21118,6.72053,53.1577,35.68326,33.58836,2.094897,0,77.10831,477.4529,0,-7.105427e-15,-3.014256e-14,4.263256e-14,144.8692,213.6976,4.417254e-08,208.5668,0,0,0,-2.842171e-14
mpc,2026-01-16 09:45:00,1095,9.75,24.69647,2829.494,120.3829,221.544,47.8805,1,1,1980.646,1980.329,636.169,206.0878,842.2568,2,125.1459,217.1109,0,0,500,0,622.3062,0.3111531,0.3131957,0.3172331,0,250,0.3172331,1344.159,0,0,0,4.43308,47.8805,35.65162,24.19487,11.45675,238.9357,0,485.5184,0,0,1.483813e-13,4.263256e-14,120.3829,217.1109,0,0,500,4.763013,0,5.684342e-14
mpc,2026-01-16 10:00:00,1096,10,24.8285,2888.976,103.9957,220.8493,52.31948,1,1,2022.283,2021.966,621.0641,202.28,823.3441,2,101.1779,222.1662,0,0,500,0,747.2083,0.3736041,0.3918571,0.3172331,0,250,0.3172331,1400.902,0,0,2.817842,0,52.31948,36.4011,25.21623,11.18486,236.9764,0,478.8135,0,0,-1.120215e-13,4.263256e-14,101.1779,220.8493,0,0,500,1.316958,0,-8.526513e-14
