controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 10:15:00,1097,10.25,24.92597,2904.497,102.9181,223.8854,62.25119,1,1,2033.148,2032.83,613.2635,200.217,813.4805,2,89.61215,223.8683,0,0,500,0,872.0906,0.4360453,0.4705061,0.3172331,0,250,0.3172331,1419.567,0,0,13.30596,0.01708773,62.25119,36.59666,25.55221,11.04445,237.0709,0,497.124,0,-5.684342e-14,2.024492e-13,4.263256e-14,89.61215,223.8683,0,0,500,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,25.17522,2926.892,77.85119,232.3309,73.26938,1,1,2048.824,2048.507,611.0399,199.8464,810.8864,2,84.48681,226.3996,0,0,500,0,996.9533,0.4984767,0.5491427,0.3172331,0,250,0.3172331,1437.467,0,0,0,5.931352,73.26938,373.8236,262.2768,111.5468,475.4918,0,961.2152,0,0,-2.021716e-13,4.263256e-14,77.85119,226.3996,0,0,500,6.635624,0,-1.421085e-14
mpc,2026-01-16 10:45:00,1099,10.75,25.25583,2974.514,80.73277,232.9973,85.94957,1,1,2082.16,2081.842,604.8592,198.0769,802.9361,2,76.45714,226.4789,0,0,500,0,1121.796,0.5608982,0.6277669,0.3172331,0,250,0.3172331,1476.983,0,0,4.275629,6.518401,85.94957,380.5215,269.9235,110.598,483.7079,0,986.0356,0,2.842171e-14,-4.256595e-13,4.263256e-14,76.45714,226.4789,0,0,500,0,0,0
mpc,2026-01-16 11:00:00,1100,11,25.3658,3002.531,75.31665,237.1929,94.36642,1,0,2101.771,2101.454,0,0,0,0,0,0,0,0,0,304.1183,1045.59,0.5227951,0.7063787,0.3172331,0,250,0.3172331,2101.454,0,0,0,8.391261,94.36642,384.9566,384.8985,0.05810382,402.1824,0,818.8398,0,0,-1.021405e-13,4.263256e-14,75.31665,228.8017,0,309.0618,0,0,0,2.842171e-14
mpc,2026-01-16 11:15:00,1101,11.25,25.52982,3023.444,92.63588,234.5287,110.6052,0,0,2116.411,2116.093,0,0,0,0,0,0,0,0,0,290.5224,972.795,0.4863975,0.6583928,0.3172331,0,250,0.3172331,2116.093,0,0,34.33366,2.308511,110.6052,388.9232,388.8649,0.05829648,0,409.1903,2313.754,0,0,-9.425793e-14,4.263256e-14,58.30222,232.2202,0,290.5224,0,0,0,-2.842171e-14
mpc,2026-01-16 11:30:00,1102,11.5,25.78408,3049.715,96.63383,237.4549,129.4268,0,0,2134.8,2134.483,0,0,0,0,0,0,0,0,0,283.1501,901.8544,0.4509272,0.6125548,0.3172331,0,250,0.3172331,2134.483,0,0,46.29192,4.646733,129.4268,394.3292,394.2706,0.05859764,0,418.1776,2387.846,0,0,6.228351e-14,4.263256e-14,50.34192,232.8082,0,283.1501,0,0,0,2.842171e-14
mpc,2026-01-16 11:45:00,1103,11.75,25.91322,3016.069,96.08928,242.8741,132.6947,0,0,2111.248,2110.931,0,0,0,0,0,0,0,0,0,292.8497,828.5,0.41425,0.5678845,0.3172331,0,250,0.3172331,2110.931,0,0,33.002,13.1117,132.6947,391.0048,390.946,0.05875181,0,415.5212,2364.913,0,0,1.629807e-13,4.263256e-14,63.08728,229.7624,0,292.8497,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,26.26791,3061.08,73.15874,242.4529,136.5597,0,0,2142.756,2142.439,0,0,0,0,0,0,0,0,0,292.8014,755.1692,0.3775846,0.5216943,0.3172331,0,250,0.3172331,2142.439,0,0,9.522059,13.2882,136.5597,399.7284,399.6692,0.05917943,0,425.1443,2377.641,0,0,8.704149e-14,4.263256e-14,63.63668,229.1647,0,292.8014,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,26.30307,3099.123,70.6805,238.6462,143.4573,0,0,2169.386,2169.069,0,0,0,0,0,0,0,0,0,304.6669,678.8836,0.3394418,0.475519,0.3172331,0,250,0.3172331,2169.069,0,0,0,4.659842,143.4573,404.9884,404.9292,0.05922215,0,431.7103,2382.445,0,0,-2.381428e-14,4.263256e-14,70.6805,233.9864,0,314.72,0,0,0,2.842171e-14
mpc,2026-01-16 12:30:00,1106,12.5,26.62324,3141.785,90.22242,242.5064,162.5463,0,0,2199.25,2198.932,0,0,0,0,0,0,0,0,0,322.956,598.0377,0.2990189,0.4274831,0.3172331,0,250,0.3172331,2198.932,0,0,3.097524,6.675297,162.5463,413.2807,413.221,0.0596141,0,443.7666,2457.574,0,0,-6.211698e-14,4.263256e-14,87.12489,235.8311,0,322.956,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,26.65951,3090.897,94.49845,245.4507,178.1359,0,0,2163.628,2163.311,0,0,0,0,0,0,0,0,0,320.5017,517.8182,0.2589091,0.3765756,0.3172331,0,250,0.3172331,2163.311,0,0,8.087858,11.35965,178.1359,406.8917,406.8321,0.05965883,0,440.3323,2455.375,0,0,6.894485e-14,4.263256e-14,86.41059,234.0911,0,320.5017,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,26.78456,3077.509,80.88977,246.7129,185.2833,0,0,2154.256,2153.939,0,0,0,0,0,0,0,0,0,312.5652,439.5954,0.2197977,0.3260625,0.3172331,0,250,0.3172331,2153.939,0,0,0,15.03754,185.2833,406.18,406.1202,0.05981356,0,441.055,2451.742,0,0,-3.841372e-14,4.263256e-14,80.88977,231.6754,0,320.4449,0,0,0,-2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,26.97465,3072.989,76.9014,243.3079,198.1734,0,0,2151.092,2150.775,0,0,0,0,0,0,0,0,0,310.4647,361.91,0.180955,0.2768068,0.3172331,0,250,0.3172331,2150.775,0,0,0,9.744648,198.1734,407.1887,407.1287,0.06005031,0,444.6417,2462.339,0,0,9.614531e-14,4.263256e-14,76.9014,233.5633,0,323.6302,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,27.37944,3118.239,56.80381,241.4371,209.3727,0,0,2182.767,2182.45,0,0,0,0,0,0,0,0,0,288.9484,289.6159,0.144808,0.2278894,0.3172331,0,250,0.3172331,2182.45,0,0,0,9.29249,209.3727,416.6968,416.6363,0.06056075,0,456.6061,2527.363,0,0,8.518186e-14,4.263256e-14,56.80381,232.1446,0,308.3761,0,0,0,0
mpc,2026-01-16 13:45:00,1111,13.75,27.62461,3128.967,63.89948,239.2578,205.4168,0,0,2190.277,2189.96,0,0,0,0,0,0,0,0,0,295.2382,215.7608,0.1078804,0.1823669,0.3172331,0,250,0.3172331,2189.96,0,0,0,7.919031,205.4168,420.2943,420.2334,0.06087416,0,459.6511,2541.741,0,0,2.028933e-14,4.263256e-14,63.89948,231.3387,0,302.8408,0,0,0,2.842171e-14
mpc,2026-01-16 14:00:00,1112,14,27.69341,3162.738,56.74645,237.1048,208.6151,0,1,2213.917,2213.6,410.9338,142.8536,553.7874,2,76.51653,231.7761,0,0,245.4948,0,277.1005,0.1385503,0.1358614,0.3172331,0,250,0.3172331,1802.666,0,0,0,5.328691,208.6151,425.4485,346.4183,79.03012,0,529.3616,2920.681,0,5.684342e-14,7.452372e-14,4.263256e-14,56.74645,231.7761,0,0,245.4948,19.77007,0,9.237056e-14
mpc,2026-01-16 14:15:00,1113,14.25,27.97875,3159.688,47.36963,229.903,220.6866,1,1,2211.781,2211.464,610.5977,200.3918,810.9895,2,78.26325,232.7263,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1600.866,0,0,0,0,220.6866,427.6174,309.5054,118.112,552.564,0,1105.128,0,0,-4.085621e-14,4.263256e-14,47.36963,229.903,0,0,500,33.71687,0,-1.421085e-14
mpc,2026-01-16 14:30:00,1114,14.5,28.05851,3131.867,46.23857,233.4363,237.4864,1,1,2192.307,2191.99,607.2698,199.5728,806.8427,2,72.81528,234.0274,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1584.72,0,0,0,0,237.4864,424.5724,306.9042,117.6681,552.4698,0,1104.94,0,-2.842171e-14,-2.337019e-14,4.263256e-14,46.23857,233.4363,0,0,500,27.16779,0,-2.842171e-14
mpc,2026-01-16 14:45:00,1115,14.75,28.05675,3093.376,65.96472,233.1686,233.445,1,1,2165.363,2165.046,612.7509,200.9194,813.6703,2,81.80782,231.8625,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1552.295,0,0,0,1.306082,233.445,419.3387,300.6135,118.7252,546.7412,0,1095.735,0,0,-1.066924e-13,4.263256e-14,65.96472,231.8625,0,0,500,15.8431,0,-1.421085e-14
mpc,2026-01-16 15:00:00,1116,15,28.21051,3076.187,55.7439,228.012,237.0676,1,1,2153.331,2153.013,612.5945,200.4431,813.0375,2,85.23219,227.8053,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1540.419,0,0,0,0.2066637,237.0676,418.3789,299.2939,119.085,545.7978,0,1091.952,0,-5.684342e-14,9.314771e-14,4.263256e-14,55.7439,227.8053,0,0,500,29.48829,0,-7.81597e-14
mpc,2026-01-16 15:15:00,1117,15.25,28.30967,3102.749,36.75924,230.6555,239.9143,1,1,2171.924,2171.607,608.9873,199.0372,808.0245,2,83.68225,224.3423,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1562.62,0,0,0,6.313251,239.9143,422.8877,304.2522,118.6355,550.0023,0,1110.895,0,0,1.984524e-13,4.263256e-14,36.75924,224.3423,0,0,500,46.92301,0,8.526513e-14
mpc,2026-01-16 15:30:00,1118,15.5,28.51232,3072.464,81.40012,225.1065,241.998,1,1,2150.725,2150.408,618.07,201.7398,819.8098,2,94.62343,225.1864,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1532.338,0,0,0,0,241.998,420.5855,299.6566,120.9289,548.7204,0,1097.441,0,5.684342e-14,4.340972e-13,4.263256e-14,81.40012,225.1065,0,0,500,13.30321,0,4.263256e-14
mpc,2026-01-16 15:45:00,1119,15.75,28.5093,3025.231,88.62034,226.9344,240.4936,1,1,2117.662,2117.345,624.5037,203.3518,827.8554,2,104.9153,222.9402,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1492.841,0,0,0,3.994263,240.4936,414.093,291.9139,122.1791,542.2924,0,1091.475,0,-5.684342e-14,-1.912914e-13,4.263256e-14,88.62034,222.9402,0,0,500,16.29493,0,5.684342e-14
mpc,2026-01-16 16:00:00,1120,16,28.61979,3029.196,99.71448,228.164,249.6957,1,1,2120.437,2120.12,630.2685,204.9135,835.182,2,113.1512,222.0308,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1489.851,0,0,0,6.133267,249.6957,415.6234,292.0233,123.6001,545.8792,0,1102.338,0,5.684342e-14,-2.476908e-13,4.263256e-14,99.71448,222.0308,0,0,500,13.43673,0,-7.105427e-14
mpc,2026-01-16 16:15:00,1121,16.25,28.75353,3052.898,107.6175,230.2866,237.04,1,1,2137.029,2136.711,639.1215,207.2895,846.411,2,125.9857,220.4254,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1497.59,0,0,0,9.861203,237.04,420.0868,294.389,125.6978,548.2747,0,1113.56,0,-5.684342e-14,4.789502e-13,4.263256e-14,107.6175,220.4254,0,0,500,18.36821,0,-5.684342e-14
mpc,2026-01-16 16:30:00,1122,16.5,28.83057,3091.726,148.5401,222.3753,237.1253,1,1,2164.209,2163.891,652.0848,210.379,862.4638,2,148.0552,214.4086,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1511.807,0,0,0.4848816,7.966716,237.1253,426.1396,297.6796,128.4601,554.7493,0,1124.078,0,0,7.693846e-14,4.263256e-14,148.0552,214.4086,0,0,500,0,0,0
mpc,2026-01-16 16:45:00,1123,16.75,28.85788,3093.75,183.8827,220.3741,231.3343,1,1,2165.625,2165.308,677.3218,217.5104,894.8322,2,181.632,213.2002,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1487.986,0,0,2.250656,7.173918,231.3343,426.6709,293.1626,133.5083,556.2505,0,1128.758,0,0,-3.430589e-14,4.263256e-14,181.632,213.2002,0,0,500,0,0,0
mpc,2026-01-16 17:00:00,1124,17,28.78891,3085.912,223.2499,220.0494,220.3928,1,1,2160.139,2159.821,691.4578,221.2249,912.6826,4,202.7937,209.8889,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1468.364,0,0,20.45614,10.16048,220.3928,424.9548,288.8649,136.0899,553.4467,0,1159.707,0,2.842171e-14,3.488321e-13,4.263256e-14,202.7937,209.8889,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 17:15:00,1125,17.25,28.91995,3016.407,263.1638,215.179,209.5564,0,1,2111.485,2111.168,713.8168,228.0061,941.823,4,228.6492,213.1738,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1397.351,0,0,34.51459,2.005256,209.5564,416.5646,275.6766,140.8881,0,545.0251,3060.635,0,-8.526513e-14,-1.376677e-14,4.263256e-14,228.6492,213.1738,0,0,500,4.328856e-06,0,-1.136868e-13
mpc,2026-01-16 17:30:00,1126,17.5,28.93999,2988.024,312.3324,216.061,197.5483,0,0,2091.617,2091.3,0,0,0,0,0,0,0,0,0,481.7001,1779.276,0.8896379,1.196402,0.3172331,0,250,0.3172331,2091.3,0,0,39.73817,6.955047,197.5483,412.8244,412.7618,0.0626126,0,451.7521,2565.182,0,0,-3.53495e-13,4.263256e-14,272.5942,209.1059,0,481.7001,0,0,0,0
mpc,2026-01-16 17:45:00,1127,17.75,28.99684,2961.964,358.2014,211.9929,198.6225,0,0,2073.375,2073.058,116.4895,33.51046,150,1,150,0,0,0,0,381.6712,1683.578,0.841789,1.120384,0.3172331,0,250,0.3172331,1956.568,0,0,33.13693,5.386144,198.6225,409.7298,386.647,23.08276,0,459.4083,2593.198,0,-1.421085e-14,3.548273e-13,4.263256e-14,325.0645,206.6068,0,381.6712,0,0,0,-2.842171e-14
mpc,2026-01-16 18:00:00,1128,18,28.93303,2948.993,399.6267,2.211308,193.7358,0,0,2064.295,2063.978,0,0,0,0,0,0,0,0,0,387.3342,1586.479,0.7932397,1.060124,0.3172331,0,250,0.3172331,2063.978,0,0,14.03259,0.4712114,193.7358,407.3704,407.3078,0.06260315,0,445.5398,2475.488,0,0,-3.061995e-13,4.263256e-14,385.5941,1.740096,0,387.3342,0,0,0,2.708944e-14
mpc,2026-01-16 18:15:00,1129,18.25,28.90771,2912.229,455.9162,1.769399,176.8183,0,0,2038.56,2038.243,144.6534,41.61234,186.2657,1,186.2657,0,0,0,0,241.8006,1525.779,0.7628897,0.9989828,0.3172331,0,250,0.3172331,1893.589,0,0,28.98954,0.6297322,176.8183,402.0708,373.4778,28.59295,0,449.9645,2525.898,0,-7.105427e-15,3.306244e-13,4.263256e-14,426.9266,1.139667,0,241.8006,0,0,0,-5.861978e-14
mpc,2026-01-16 18:30:00,1130,18.5,28.73642,2917.133,497.9313,3.970532,158.9595,0,0,2041.993,2041.676,762.1108,219.3354,981.4463,2,480.5095,0.9367309,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1279.565,0,0,17.42174,3.033802,158.9595,401.2567,251.4377,149.819,0,502.0091,2796.336,0,0,-3.039791e-13,4.263256e-14,480.5095,0.9367309,0,0,500,0,0,0
mpc,2026-01-16 18:45:00,1131,18.75,28.70385,2928.048,526.0437,4.086998,148.7534,0,0,2049.633,2049.316,794.4017,228.5305,1022.932,3,522.88,0.05220544,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1254.914,0,0,3.16365,4.034793,148.7534,402.4747,246.4203,156.0544,0,504.1607,2785.301,0,5.684342e-14,3.121947e-13,4.263256e-14,522.88,0.05220544,0,0,500,0,0,0
mpc,2026-01-16 19:00:00,1132,19,28.75037,2909.046,558.4169,0.7639172,141.5242,0,0,2036.332,2036.015,822.7226,236.683,1059.406,3,559.3017,0.1038655,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1213.292,0,0,0,0.6600517,141.5242,400.265,238.4868,161.7781,0,502.9881,2767.573,0,-8.526513e-14,4.101164e-13,4.263256e-14,558.4169,0.1038655,0,0,500,0.8847765,0,0
mpc,2026-01-16 19:15:00,1133,19.25,28.69912,2882.387,553.8775,1.175199,133.2969,0,0,2017.671,2017.354,441.0466,126.8756,567.9222,2,567.9222,0,0,0,0,1.175199,1899.407,0.9497035,1.196402,0.3172331,0,250,0.3172331,1576.307,0,0,0,0,133.2969,396.1579,309.4987,86.65922,0,462.5463,2544.005,0,-1.421085e-14,3.925749e-13,4.263256e-14,553.8775,1.175199,0,2.192599,0,14.04463,0,-1.776357e-14
mpc,2026-01-16 19:30:00,1134,19.5,28.73871,2868.886,566.7804,2.1184,120.0598,0,0,2008.22,2007.903,447.9029,128.8479,576.7509,2,576.7509,0,0,0,0,2.1184,1898.578,0.9492892,1.196029,0.3172331,0,250,0.3172331,1560,0,0,0,0,120.0598,394.6398,306.5591,88.08075,0,459.0002,2524.501,0,-5.684342e-14,-1.501022e-13,4.263256e-14,566.7804,2.1184,0,2.863022,0,9.970495,0,1.421085e-14
mpc,2026-01-16 19:45:00,1135,19.75,28.69729,2859.754,555.7294,2.422214,102.9512,0,0,2001.828,2001.51,440.6145,126.7512,567.3657,2,567.3657,0,0,0,0,1.510004,1897.902,0.9489511,1.195507,0.3172331,0,250,0.3172331,1560.896,0,0,0,0.9122104,102.9512,393.0317,306.4607,86.57096,0,453.4251,2495.411,0,-1.421085e-14,3.328449e-13,4.263256e-14,555.7294,1.510004,0,1.510004,0,11.63632,0,4.973799e-14
mpc,2026-01-16 20:00:00,1136,20,28.78393,2859.12,524.4602,4.406288,88.41967,0,0,2001.384,2001.067,425.5345,122.4132,547.9477,2,547.9477,0,0,0,0,0.5185327,1897.474,0.9487369,1.195081,0.3172331,0,250,0.3172331,1575.532,0,0,0,3.887756,88.41967,393.6813,309.9143,83.76696,0,449.7201,2480.167,0,-4.263256e-14,-2.393641e-13,4.263256e-14,524.4602,0.5185327,0,0.5185327,0,23.48753,0,5.329071e-14
mpc,2026-01-16 20:15:00,1137,20.25,28.65834,2820.5,508.7936,4.259765,80.09947,0,0,1974.35,1974.033,349.7909,100.6241,450.415,1,450.415,0,0,0,0,59.24676,1882.363,0.9411817,1.194811,0.3172331,0,250,0.3172331,1624.242,0,0,0,3.391618,80.09947,387.311,318.6298,68.6812,0,434.9671,2398.17,0,0,-6.750156e-14,4.263256e-14,508.7936,0.868147,0,63.59674,0,0,0,-3.330669e-15
mpc,2026-01-16 20:30:00,1138,20.5,28.33766,2837.745,495.551,5.615746,81.21425,0,0,1986.422,1986.105,0,0,0,0,0,0,0,0,0,477.9428,1762.581,0.8812906,1.185297,0.3172331,0,250,0.3172331,1986.105,0,0,17.60821,5.615746,81.21425,387.0012,386.9394,0.06180439,0,402.7618,2255.251,0,0,3.081979e-13,4.263256e-14,477.9428,0,0,477.9428,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,28.28273,2819.022,460.3802,1.630981,71.15202,0,0,1973.316,1972.998,0,0,0,0,0,0,0,0,0,435.4854,1653.432,0.8267162,1.109872,0.3172331,0,250,0.3172331,1972.998,0,0,25.01641,1.509345,71.15202,383.9957,383.934,0.06173171,0,397.7798,2233.546,0,0,-3.128608e-13,4.263256e-14,435.3638,0.1216361,0,435.4854,0,0,0,2.230161e-14
mpc,2026-01-16 21:00:00,1140,21,28.14295,2797.806,411.7946,4.929116,67.42669,0,0,1958.464,1958.147,0,0,0,0,0,0,0,0,0,386.5518,1556.534,0.7782671,1.041142,0.3172331,0,250,0.3172331,1958.147,0,0,27.39659,2.775275,67.42669,379.9688,379.9072,0.06154756,0,392.9889,2213.486,0,0,1.620926e-14,4.263256e-14,384.398,2.153841,0,386.5518,0,0,0,0
mpc,2026-01-16 21:15:00,1141,21.25,27.89251,2798.086,347.4664,4.638438,58.46343,0,0,1958.66,1958.343,0,0,0,0,0,0,0,0,0,336.3155,1472.21,0.7361052,0.9801268,0.3172331,0,250,0.3172331,1958.343,0,0,11.47341,4.315888,58.46343,377.9866,377.9254,0.06122035,0,389.2078,2167.88,0,0,3.056444e-13,4.263256e-14,335.993,0.3225499,0,336.3155,0,0,0,4.773959e-15
mpc,2026-01-16 21:30:00,1142,21.5,27.85001,2766.687,282.5477,1.842363,54.83957,0,0,1936.681,1936.364,0,0,0,0,0,0,0,0,0,283.0449,1401.217,0.7006087,0.9270293,0.3172331,0,250,0.3172331,1936.364,0,0,0,1.345148,54.83957,373.4082,373.347,0.06116516,0,383.9205,2113.883,0,0,-2.196021e-13,4.263256e-14,282.5477,0.4972143,0,300.0818,0,0,0,1.187939e-14
mpc,2026-01-16 21:45:00,1143,21.75,27.75114,2774.55,238.5394,1.442266,57.02404,0,0,1942.185,1941.868,0,0,0,0,0,0,0,0,0,238.6991,1341.322,0.670661,0.882326,0.3172331,0,250,0.3172331,1941.868,0,0,0,1.282611,57.02404,373.6858,373.6247,0.06103718,0,384.5964,2117.493,0,0,-1.547651e-13,4.263256e-14,238.5394,0.1596553,0,255.9545,0,0,0,1.304512e-14
mpc,2026-01-16 22:00:00,1144,22,27.67108,2807.294,195.939,0,55.68492,0,0,1965.106,1964.789,0,0,0,0,0,0,0,0,0,195.939,1292.126,0.646063,0.8446108,0.3172331,0,250,0.3172331,1964.789,0,0,0,0,55.68492,377.4563,377.3954,0.06093394,0,388.0913,2134.502,0,0,-4.640732e-13,4.263256e-14,195.939,0,0,216.9182,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,27.48543,2795.288,170.4172,0,49.47787,0,0,1956.702,1956.384,0,0,0,0,0,0,0,0,0,169.7215,1249.492,0.6247461,0.8136328,0.3172331,0,250,0.3172331,1956.384,0,0,0.6956952,0,49.47787,374.3735,374.3128,0.06069584,0,383.7793,2111.986,0,0,-6.17284e-14,4.263256e-14,169.7215,0,0,169.9031,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,27.36621,2779.762,165.0877,0.4430437,46.70151,0,0,1945.834,1945.516,0,0,0,0,0,0,0,0,0,146.046,1212.784,0.606392,0.786787,0.3172331,0,250,0.3172331,1945.516,0,0,19.0525,0.4322635,46.70151,371.3624,371.3018,0.06054394,0,380.2148,2124.793,0,0,2.574607e-13,4.263256e-14,146.0352,0.01078019,0,146.046,0,0,0,1.882175e-15
mpc,2026-01-16 22:45:00,1147,22.75,27.25163,2751.681,148.8258,3.196034,36.7569,0,0,1926.177,1925.86,0,0,0,0,0,0,0,0,0,125.1159,1181.314,0.5906571,0.7636724,0.3172331,0,250,0.3172331,1925.86,0,0,24.92275,1.983242,36.7569,366.7287,366.6683,0.06039865,0,373.6665,2101.579,0,0,1.340039e-13,4.263256e-14,123.9031,1.212792,0,125.1159,0,0,0,-8.881784e-16
mpc,2026-01-16 23:00:00,1148,23,27.33238,2771.355,130.781,1.341716,27.00884,0,0,1939.948,1939.631,0,0,0,0,0,0,0,0,0,109.876,1153.659,0.5768296,0.7438562,0.3172331,0,250,0.3172331,1939.631,0,0,22.20998,0.0367765,27.00884,369.9764,369.9159,0.06050096,0,375.0668,2101.243,0,0,-4.184431e-13,4.263256e-14,108.571,1.30494,0,109.876,0,0,0,5.551115e-15
mpc,2026-01-16 23:15:00,1149,23.25,27.08885,2778.612,117.7154,0,28.1225,1,0,1945.029,1944.711,0,0,0,0,0,0,0,0,0,97.68505,1129.056,0.5645282,0.7264423,0.3172331,0,250,0.3172331,1944.711,0,0,20.03036,0,28.1225,369.0598,368.9996,0.06019345,374.3357,0,783.2238,0,0,1.547651e-13,4.263256e-14,97.68505,0,0,98.37913,0,0,0,0
mpc,2026-01-16 23:30:00,1150,23.5,26.93371,2726.321,87.03763,0,22.76467,1,1,1908.425,1908.108,460.5945,132.7475,593.342,2,91.00311,2.338882,0,0,500,0,1253.879,0.6269393,0.7109502,0.3172331,0,250,0.3172331,1447.513,0,0,0,0,22.76467,360.9456,273.7721,87.17349,410.8252,0,821.6504,0,-5.684342e-14,-3.412826e-13,4.263256e-14,87.03763,0,0,0,500,6.304356,0,-3.552714e-15
mpc,2026-01-16 23:45:00,1151,23.75,26.82735,2738.084,90.46346,0,23.06171,1,1,1916.659,1916.341,462.5695,133.0894,595.6589,2,95.44808,0.2108315,0,0,500,0,1378.681,0.6893406,0.789549,0.3172331,0,250,0.3172331,1453.772,0,0,0,0,23.06171,361.7025,274.3488,87.35373,411.7903,0,823.5806,0,2.842171e-14,4.685141e-13,4.263256e-14,90.46346,0,0,0,500,5.195456,0,5.417888e-14
mpc,2026-01-17 00:00:00,1152,0,26.44948,2711.335,87.065,0,20.60707,1,1,1897.934,1897.617,457.0367,131.4832,588.5199,2,88.44684,0.07308739,0,0,500,0,1503.464,0.7517321,0.8681354,0.3172331,0,250,0.3172331,1440.58,0,0,0,0,20.60707,355.3814,269.7435,85.63787,405.0853,0,810.1705,0,-5.684342e-14,1.021405e-13,4.263256e-14,87.065,0,0,0,500,1.454926,0,-1.976197e-14
mpc,2026-01-17 00:15:00,1153,0.25,26.09218,2678.486,74.66237,1.179198,20.26963,1,1,1874.94,1874.623,452.5866,130.2545,582.8411,2,82.28379,0.5573122,0,0,500,0,1628.228,0.8141138,0.9467094,0.3172331,0,250,0.3172331,1422.036,0,0,0,0.6218859,20.26963,348.5109,264.3259,84.18505,398.3481,0,797.7689,0,2.842171e-14,3.38618e-14,4.263256e-14,74.66237,0.5573122,0,0,500,7.621425,0,4.263256e-14
mpc,2026-01-17 00:30:00,1154,0.5,26.22988,2675.864,73.47453,0,31.22314,1,1,1873.105,1872.788,446.3408,128.4854,574.8262,2,74.00941,0.8167593,0,0,500,0,1752.971,0.8764856,1.025271,0.3172331,0,250,0.3172331,1426.447,0,0,0,0,31.22314,349.1528,265.8943,83.25851,400.1998,0,800.3996,0,-2.842171e-14,-3.874678e-13,4.263256e-14,73.47453,0,0,0,500,1.351634,0,1.065814e-14
mpc,2026-01-17 00:45:00,1155,0.75,25.85457,2660.662,71.33471,0,31.41328,1,1,1862.464,1862.146,442.9776,127.7907,570.7683,2,67.38524,3.383095,0,0,500,0,1877.695,0.9388476,1.10382,0.3172331,0,250,0.3172331,1419.169,0,0,3.949471,0,31.41328,344.518,262.5175,82.00057,396.119,0,799.0508,0,-4.263256e-14,-3.006484e-13,4.263256e-14,67.38524,0,0,0,500,3.383095,0,-4.174439e-14
mpc,2026-01-17 01:00:00,1156,1,25.79035,2687.938,78.85522,0,40.38686,1,1,1881.557,1881.24,0,0,0,0,0,0,0,0,0,69.68382,1859.979,0.9299894,1.182357,0.3172331,0,250,0.3172331,1881.24,0,0,9.171402,0,40.38686,347.5957,347.5371,0.05860511,354.9981,0,725.8168,0,0,-1.456613e-13,4.263256e-14,69.68382,0,0,70.23285,0,0,0,0
mpc,2026-01-17 01:15:00,1157,1.25,25.54369,2656.885,72.09538,0.8339221,35.90929,1,1,1859.819,1859.502,0,0,0,0,0,0,0,0,0,72.32484,1841.605,0.9208024,1.171201,0.3172331,0,250,0.3172331,1859.502,0,0,0,0.6044678,35.90929,341.8664,341.8081,0.05831283,348.4088,0,697.8604,0,0,8.149037e-14,4.263256e-14,72.09538,0.2294543,0,73.56674,0,0,0,6.716849e-15
mpc,2026-01-17 01:30:00,1158,1.5,25.31405,2631.273,85.36151,0,31.34774,1,1,1841.891,1841.574,0,0,0,0,0,0,0,0,0,68.07052,1824.297,0.9121486,1.159631,0.3172331,0,250,0.3172331,1841.574,0,0,17.29099,0,31.34774,337.0061,336.948,0.05804331,342.6836,0,715.1942,0,0,2.127187e-13,4.263256e-14,68.07052,0,0,68.35899,0,0,0,0
mpc,2026-01-17 01:45:00,1159,1.75,24.9322,2618.069,82.65827,0,26.92412,1,1,1832.649,1832.331,0,0,0,0,0,0,0,0,0,67.16659,1807.218,0.9036092,1.148733,0.3172331,0,250,0.3172331,1832.331,0,0,15.49168,0,26.92412,32.98767,32.98196,0.005710195,37.87063,0,102.4644,0,0,3.699263e-13,4.263256e-14,67.16659,0,0,67.52418,0,0,0,0
mpc,2026-01-17 02:00:00,1160,2,24.70019,2624.941,75.07111,0.2215913,37.56886,1,1,1837.459,1837.142,0,0,0,0,0,0,0,0,0,66.58087,1790.289,0.8951443,1.137979,0.3172331,0,250,0.3172331,1837.142,0,0,8.711833,0,37.56886,33.07426,33.06855,0.005710195,39.85854,0,94.74499,0,0,1.332268e-13,4.263256e-14,66.35928,0.2215913,0,68.1819,0,0,0,-3.219647e-15
mpc,2026-01-17 02:15:00,1161,2.25,24.6948,2648.738,90.89681,0,36.93477,1,1,1854.117,1853.799,0,0,0,0,0,0,0,0,0,63.09591,1774.233,0.8871164,1.127319,0.3172331,0,250,0.3172331,1853.799,0,0,27.8009,0,36.93477,33.3741,33.36839,0.005710195,40.04306,0,128.0427,0,0,4.28324e-13,4.263256e-14,63.09591,0,0,65.4489,0,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,24.41163,2631.734,84.90062,0,40.57768,1,1,1842.214,1841.897,0,0,0,0,0,0,0,0,0,77.54057,1754.568,0.8772842,1.117208,0.3172331,0,250,0.3172331,1841.897,0,0,7.360056,0,40.57768,33.15985,33.15414,0.005710195,40.44609,0,93.58828,0,0,2.369216e-13,4.263256e-14,77.54057,0,0,81.4999,0,0,0,0
mpc,2026-01-17 02:45:00,1163,2.75,24.39584,2626.591,83.04909,0,42.7355,1,1,1838.614,1838.296,0,0,0,0,0,0,0,0,0,74.70664,1735.616,0.8678078,1.104826,0.3172331,0,250,0.3172331,1838.296,0,0,8.342444,0,42.7355,33.09505,33.08934,0.005710195,40.76666,0,95.92404,0,0,-3.015366e-13,4.263256e-14,74.70664,0,0,78.08809,0,0,0,0
mpc,2026-01-17 03:00:00,1164,3,24.34935,2604.725,71.03204,0,38.71511,1,1,1823.307,1822.99,0,0,0,0,0,0,0,0,0,70.32793,1717.76,0.8588802,1.092892,0.3172331,0,250,0.3172331,1822.99,0,0,0.7041177,0,38.71511,32.81953,32.81382,0.005710195,39.76251,0,80.73963,0,0,-2.78888e-13,4.263256e-14,70.32793,0,0,70.85509,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,24.53146,2617.715,89.05799,0,33.0423,1,1,1832.4,1832.083,0,0,0,0,0,0,0,0,0,82.13319,1696.957,0.8484783,1.081648,0.3172331,0,250,0.3172331,1832.083,0,0,6.924805,0,33.0423,32.98321,32.9775,0.005710195,38.92941,0,89.80412,0,0,-2.562395e-13,4.263256e-14,82.13319,0,0,82.96133,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,24.39348,2610.958,91.11386,0.8537619,24.43435,1,1,1827.671,1827.353,0,0,0,0,0,0,0,0,0,74.26742,1678.123,0.8390613,1.068549,0.3172331,0,250,0.3172331,1827.353,0,0,16.9091,0.7911058,24.43435,32.89807,32.89236,0.005710195,37.28173,0,105.0963,0,0,3.53273e-13,4.263256e-14,74.20477,0.06265607,0,74.26742,0,0,0,-9.020562e-16
mpc,2026-01-17 03:45:00,1167,3.75,24.49069,2675.822,103.4322,4.993079,22.88956,1,1,1873.076,1872.758,0,0,0,0,0,0,0,0,0,98.03594,1653.349,0.8266747,1.056689,0.3172331,0,250,0.3172331,1872.758,0,0,8.100905,2.28846,22.88956,33.71536,33.70965,0.005710195,37.82942,0,93.5805,0,0,1.074696e-13,4.263256e-14,95.33132,2.704619,0,98.03594,0,0,0,-6.217249e-15
mpc,2026-01-17 04:00:00,1168,4,24.54535,2723.382,109.428,4.830716,28.83807,1,1,1906.367,1906.05,0,0,0,0,0,0,0,0,0,103.8905,1627.117,0.8135583,1.04109,0.3172331,0,250,0.3172331,1906.05,0,0,7.466656,2.901556,28.83807,34.31461,34.3089,0.005710195,39.50494,0,96.89505,0,0,-2.549072e-13,4.263256e-14,101.9613,1.929159,0,103.8905,0,0,0,-5.107026e-15
mpc,2026-01-17 04:15:00,1169,4.25,24.45435,2700.429,129.2891,2.44714,31.65258,1,1,1890.301,1889.983,0,0,0,0,0,0,0,0,0,130.843,1594.15,0.7970748,1.024571,0.3172331,0,250,0.3172331,1889.983,0,0,0.893292,0,31.65258,34.02541,34.0197,0.005710195,39.71259,0,80.96611,0,0,2.942091e-13,4.263256e-14,128.3958,2.44714,0,131.5938,0,0,0,8.437695e-15
mpc,2026-01-17 04:30:00,1170,4.5,24.19416,2706.515,138.7331,1.987761,25.09057,1,1,1894.56,1894.243,0,0,0,0,0,0,0,0,0,140.7208,1558.719,0.7793593,1.003813,0.3172331,0,250,0.3172331,1894.243,0,0,0,0,25.09057,34.10208,34.09637,0.005710195,38.58594,0,77.17188,0,0,-3.259615e-13,4.263256e-14,138.7331,1.987761,0,162.104,0,0,0,-1.332268e-14
mpc,2026-01-17 04:45:00,1171,4.75,24.35894,2718.853,170.8613,2.580326,20.64608,1,1,1903.197,1902.88,116.4895,33.51046,150,1,150,0,0,0,0,22.58968,1552.826,0.7764129,0.9815022,0.3172331,0,250,0.3172331,1786.39,0,0,0,0.8518968,20.64608,34.25755,32.15502,2.102522,69.3718,0,140.2131,0,-1.421085e-14,1.298961e-13,4.263256e-14,170.8613,1.728429,0,39.48003,0,0,0,-1.221245e-14
mpc,2026-01-17 05:00:00,1172,5,24.1566,2709.211,204.0919,0.2622912,21.87237,1,1,1896.447,1896.13,116.4895,33.51046,150,1,150,0,0,0,0,54.35416,1538.993,0.7694964,0.9777916,0.3172331,0,250,0.3172331,1779.641,0,0,0,0,21.87237,34.13605,32.03353,2.102522,69.45482,0,138.9096,0,-1.421085e-14,3.195222e-13,4.263256e-14,204.0919,0.2622912,0,89.44781,0,0,0,-3.053113e-15
mpc,2026-01-17 05:15:00,1173,5.25,24.08231,2706.463,260.4251,1.241132,25.28557,1,1,1894.524,1894.207,596.4916,171.622,768.1136,2,285.5911,0.2789762,0,0,482.2435,0,1659.311,0.8296557,0.9690812,0.3172331,0,250,0.3172331,1297.715,0,0,0,0.962156,25.28557,34.10143,23.35887,10.74256,199.4954,0,400.6504,0,0,4.246603e-13,4.263256e-14,260.4251,0.2789762,0,0,482.2435,25.16607,0,5.684342e-14
mpc,2026-01-17 05:30:00,1174,5.5,24.19489,2728.411,335.2147,0,31.99277,1,1,1909.888,1909.571,617.5787,177.6887,795.2674,2,341.0641,0.2849314,0,0,453.9183,0,1772.53,0.8862648,1.044844,0.3172331,0,250,0.3172331,1291.992,0,0,0,0,31.99277,34.37798,23.25585,11.12213,206.6692,0,413.3385,0,5.684342e-14,2.100542e-13,4.263256e-14,335.2147,0,0,0,453.9183,6.134401,0,7.904788e-14
mpc,2026-01-17 05:45:00,1175,5.75,24.34561,2728.075,396.4896,0,43.27103,1,1,1909.653,1909.335,710.2623,204.4505,914.7128,2,413.4912,1.221571,0,0,500,0,1897.251,0.9486253,1.116136,0.3172331,0,250,0.3172331,1199.073,0,0,0,0,43.27103,34.37375,21.58332,12.79043,233.7996,0,467.5993,0,5.684342e-14,3.119727e-13,4.263256e-14,396.4896,0,0,0,500,18.22316,0,1.207923e-13
mpc,2026-01-17 06:00:00,1176,6,24.24877,2729.201,463.6751,0,30.82069,1,0,1910.44,1910.123,0,0,0,0,0,0,0,0,0,463.6751,1781.033,0.8905166,1.194671,0.3172331,0,250,0.3172331,1910.123,0,0,0,0,30.82069,34.38793,34.38222,0.005710195,39.90303,0,79.80606,0,0,-2.029488e-13,4.263256e-14,463.6751,0,0,482.4899,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,24.2689,2738.172,527.5783,0,22.90384,0,0,1916.721,1916.403,0,0,0,0,0,0,0,0,0,500,1655.753,0.8278764,1.121491,0.3172331,0,250,0.3172331,1916.403,0,0,27.57828,0,22.90384,34.50097,34.49526,0.005710195,0,38.59958,259.8702,0,0,7.660539e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,24.26909,2775.175,594.8732,0,18.28606,0,0,1942.622,1942.305,116.4895,33.51046,150,1,150,0,0,0,0,433.8392,1547.032,0.7735162,1.042603,0.3172331,0,250,0.3172331,1825.815,0,0,11.03397,0,18.28606,34.9672,32.86468,2.102522,0,69.65197,402.1195,0,-1.421085e-14,-6.727952e-14,4.263256e-14,583.8392,0,0,435.0474,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,24.46629,2774.774,630.1147,0,24.59204,0,0,1942.342,1942.024,116.4895,33.51046,150,1,150,0,0,0,0,459.9415,1431.803,0.7159017,0.9741436,0.3172331,0,250,0.3172331,1825.535,0,0,20.17324,0,24.59204,34.96215,32.85963,2.102522,0,70.79414,424.1666,0,-1.421085e-14,-1.733058e-13,4.263256e-14,609.9415,0,0,462.2242,0,0,0,0
mpc,2026-01-17 07:00:00,1180,7,24.84231,2791.161,616.6951,0,33.15624,0,0,1953.813,1953.495,116.4895,33.51046,150,1,150,0,0,0,0,461.8549,1316.114,0.6580572,0.9015857,0.3172331,0,250,0.3172331,1837.006,0,0,4.840276,0,33.15624,35.16863,33.0661,2.102522,0,72.58602,407.5726,0,-1.421085e-14,3.300693e-13,4.263256e-14,611.8549,0,0,464.8522,0,0,0,0
mpc,2026-01-17 07:15:00,1181,7.25,24.65887,2803.801,621.8578,0,34.45626,0,0,1962.66,1962.343,116.4895,33.51046,150,1,150,0,0,0,0,450.8481,1203.195,0.6015976,0.8287379,0.3172331,0,250,0.3172331,1845.854,0,0,21.0097,0,34.45626,35.32789,33.22537,2.102522,0,72.95815,437.5116,0,-1.421085e-14,3.169687e-13,4.263256e-14,600.8481,0,0,452.1436,0,0,0,0
mpc,2026-01-17 07:30:00,1182,7.5,24.84476,2827.134,568.3318,0.0828516,36.56982,0,0,1978.994,1978.677,0,0,0,0,0,0,0,0,0,500,1078.006,0.5390029,0.7576344,0.3172331,0,250,0.3172331,1978.677,0,0,68.33184,0.0828516,36.56982,35.62189,35.61618,0.005710195,0,42.24466,350.361,0,0,-1.346701e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 07:45:00,1183,7.75,24.54655,2829.061,506.9672,1.573308,32.55883,0,0,1980.343,1980.025,0,0,0,0,0,0,0,0,0,500,952.8361,0.476418,0.6788044,0.3172331,0,250,0.3172331,1980.025,0,0,6.967236,1.573308,32.55883,35.64617,35.64046,0.005710195,0,41.50704,243.0211,0,0,1.713074e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 08:00:00,1184,8,24.63538,2827.236,456.7585,106.6247,33.80245,0,0,1979.065,1978.748,134.3038,38.63508,172.9389,1,172.9389,0,0,0,0,390.4443,855.075,0.4275375,0.5999869,0.3172331,0,250,0.3172331,1844.444,0,0,0,0,33.80245,35.62318,33.2,2.423179,0,77.93648,428.6507,0,0,-1.849632e-13,4.263256e-14,456.7585,106.6247,0,500,0,0,0,-4.263256e-14
mpc,2026-01-17 08:15:00,1185,8.25,24.58584,2824.695,412.9798,103.8729,34.32596,0,0,1977.286,1976.969,116.4895,33.51046,150,1,150,0,0,0,0,352.7903,766.7428,0.3833714,0.5384282,0.3172331,0,250,0.3172331,1860.48,0,0,14.06245,0,34.32596,35.59116,33.48863,2.102522,0,73.18891,426.7967,0,-1.421085e-14,6.250556e-14,4.263256e-14,398.9174,103.8729,0,455.9,0,0,0,-1.421085e-14
mpc,2026-01-17 08:30:00,1186,8.5,24.94876,2846.008,336.5022,109.4101,43.32232,0,0,1992.206,1991.888,0,0,0,0,0,0,0,0,0,437.1701,657.3296,0.3286648,0.4828067,0.3172331,0,250,0.3172331,1991.888,0,0,8.742177,0,43.32232,35.8597,35.85399,0.005710195,0,43.72271,255.5552,0,0,2.102207e-13,4.263256e-14,327.76,109.4101,0,500,0,0,0,0
mpc,2026-01-17 08:45:00,1187,8.75,25.07725,2864.217,263.3472,109.1123,42.19705,0,0,2004.952,2004.635,0,0,0,0,0,0,0,0,0,372.4595,564.1112,0.2820556,0.4139108,0.3172331,0,250,0.3172331,2004.635,0,0,0,0,42.19705,365.1008,365.043,0.057768,0,372.7271,2049.999,0,0,-7.188694e-14,4.263256e-14,263.3472,109.1123,0,488.7023,0,0,0,-1.421085e-14
mpc,2026-01-17 09:00:00,1188,9,25.09438,2873.49,211.3399,104.82,49.94619,0,1,2011.443,2011.126,554.4356,182.0897,736.5253,2,233.3059,212.5401,0,0,290.6793,0,636.6922,0.3183461,0.3552126,0.3172331,0,250,0.3172331,1456.69,0,0,0,0,49.94619,366.4085,265.3536,101.0549,0,456.5416,2510.979,0,0,-8.804069e-14,4.263256e-14,211.3399,104.82,0,0,290.6793,129.6861,0,0
mpc,2026-01-17 09:15:00,1189,9.25,25.14968,2894.619,173.7568,104.9165,55.96773,1,1,2026.234,2025.916,142.0214,40.8552,182.8766,1,182.8766,0,0,0,0,104.9165,610.3629,0.3051814,0.4009158,0.3172331,0,250,0.3172331,1883.895,0,0,0,0,55.96773,369.5123,343.5548,25.95747,394.6166,0,789.2331,0,-7.105427e-15,-6.050715e-15,4.263256e-14,173.7568,104.9165,0,216.2398,0,9.119796,0,-1.421085e-14
mpc,2026-01-17 09:30:00,1190,9.5,25.20143,2961.326,157.1403,107.4214,55.6003,1,1,2072.928,2072.611,656.3323,211.9461,868.2784,2,158.3332,217.656,0,0,492.2892,0,733.3391,0.3666695,0.3843366,0.3172331,0,250,0.3172331,1416.279,0,0,0,0,55.6003,378.4206,258.5469,119.8737,480.643,0,961.286,0,5.684342e-14,-1.597056e-13,4.263256e-14,157.1403,107.4214,0,0,492.2892,111.4276,0,-1.421085e-14
mpc,2026-01-17 09:45:00,1191,9.75,25.35837,2983.701,129.8889,110.9307,62.08057,1,1,2088.59,2088.273,0,0,0,0,0,0,0,0,0,233.6608,674.8084,0.3374042,0.4617729,0.3172331,0,250,0.3172331,2088.273,0,0,7.158757,0,62.08057,382.4851,382.427,0.05809513,393.7959,0,799.9406,0,0,2.564615e-14,4.263256e-14,122.7302,110.9307,0,342.5299,0,0,0,-1.421085e-14
mpc,2026-01-17 10:00:00,1192,10,25.47412,2947.81,105.4892,112.8509,77.97443,1,1,2063.467,2063.15,537.5924,178.22,715.8124,2,102.9476,221.7168,0,0,391.148,0,772.4892,0.3862446,0.424917,0.3172331,0,250,0.3172331,1525.558,0,0,2.5416,0,77.97443,378.7675,280.0294,98.73802,472.5623,0,949.5089,0,0,1.770251e-13,4.263256e-14,102.9476,112.8509,0,0,391.148,108.8659,0,2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,25.69965,2990.236,88.58427,118.0621,92.39861,1,1,2093.166,2092.848,619.1855,201.9516,821.1371,2,96.97713,224.16,0,0,500,0,897.3676,0.4486838,0.4864251,0.3172331,0,250,0.3172331,1473.663,0,0,0,0,92.39861,385.9766,271.7412,114.2354,490.7309,0,981.4619,0,-2.842171e-14,1.01974e-13,4.263256e-14,88.58427,118.0621,0,0,500,114.4908,0,4.263256e-14
mpc,2026-01-17 10:30:00,1194,10.5,26.04194,3001.937,83.50906,113.3143,103.4398,1,1,2101.356,2101.039,610.6321,200.1061,810.7382,2,80.79227,229.946,0,0,500,0,1022.226,0.5111132,0.5650592,0.3172331,0,250,0.3172331,1490.407,0,0,2.716792,0,103.4398,390.196,276.7502,113.4458,496.0639,0,996.8142,0,0,-1.874056e-13,4.263256e-14,80.79227,113.3143,0,0,500,116.6317,0,-4.263256e-14
mpc,2026-01-17 10:45:00,1195,10.75,26.27465,2988.862,84.42214,114.1563,113.8582,0,1,2092.203,2091.886,609.4124,199.7989,809.2113,2,78.85479,230.3565,0,0,500,0,1147.065,0.5735327,0.6436809,0.3172331,0,250,0.3172331,1482.474,0,0,5.567352,0,113.8582,390.3518,276.5918,113.76,0,497.6337,2746.589,0,-5.684342e-14,3.907985e-13,4.263256e-14,78.85479,114.1563,0,0,500,116.2002,0,-2.842171e-14
mpc,2026-01-17 11:00:00,1196,11,26.25733,3032.184,69.28151,111.5704,106.962,0,0,2122.529,2122.211,0,0,0,0,0,0,0,0,0,180.8519,1101.672,0.5508359,0.7222903,0.3172331,0,250,0.3172331,2122.211,0,0,0,0,106.962,395.8691,395.8099,0.05916659,0,415.7592,2286.676,0,0,3.785861e-13,4.263256e-14,69.28151,111.5704,0,311.2299,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,26.192,3038.285,67.94856,110.817,111.2636,0,0,2126.799,2126.482,0,0,0,0,0,0,0,0,0,178.7656,1056.807,0.5284035,0.6937066,0.3172331,0,250,0.3172331,2126.482,0,0,0,0,111.2636,396.1347,396.0756,0.05908739,0,416.7994,2292.397,0,0,-2.958744e-13,4.263256e-14,67.94856,110.817,0,310.789,0,0,0,-1.421085e-14
mpc,2026-01-17 11:30:00,1198,11.5,26.24337,3069.054,77.59572,116.6103,130.0023,0,0,2148.338,2148.021,0,0,0,0,0,0,0,0,0,192.1514,1008.603,0.5043014,0.6654559,0.3172331,0,250,0.3172331,2148.021,0,0,2.054657,0,130.0023,400.568,400.5088,0.05914964,0,424.7484,2339.66,0,0,-2.234879e-13,4.263256e-14,75.54106,116.6103,0,311.19,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,26.53129,3060.102,100.8356,117.6771,141.2481,0,0,2142.072,2141.754,0,0,0,0,0,0,0,0,0,198.6395,958.7842,0.4793921,0.6351024,0.3172331,0,250,0.3172331,2141.754,0,0,19.87316,0,141.2481,401.7722,401.7127,0.05950101,0,428.2055,2389.412,0,0,-9.447998e-14,4.263256e-14,80.96242,117.6771,0,318.21,0,0,0,1.421085e-14
mpc,2026-01-17 12:00:00,1200,12,26.636,3090.737,97.88644,123.6214,156.1605,0,0,2163.516,2163.198,0,0,0,0,0,0,0,0,0,192.3252,910.552,0.455276,0.6037324,0.3172331,0,250,0.3172331,2163.198,0,0,29.18265,0,156.1605,406.6728,406.6132,0.05962983,0,435.9664,2448.155,0,0,2.009504e-14,4.263256e-14,68.70379,123.6214,0,305.475,0,0,0,-1.421085e-14
mpc,2026-01-17 12:15:00,1201,12.25,26.69685,3087.424,65.94123,125.9051,171.6663,0,0,2161.196,2160.879,0,0,0,0,0,0,0,0,0,191.8463,862.447,0.4312235,0.5733612,0.3172331,0,250,0.3172331,2160.879,0,0,0,0,171.6663,406.7486,406.6889,0.05970495,0,438.9974,2414.486,0,0,1.525446e-13,4.263256e-14,65.94123,125.9051,0,311.9784,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,26.86185,3112.59,61.8015,126.4152,165.2189,0,0,2178.813,2178.496,0,0,0,0,0,0,0,0,0,188.2167,815.2571,0.4076286,0.5430703,0.3172331,0,250,0.3172331,2178.496,0,0,0,0,165.2189,411.4697,411.4098,0.05990959,0,442.6114,2434.363,0,0,1.221245e-15,4.263256e-14,61.8015,126.4152,0,328.6654,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,26.82203,3130.324,69.88132,126.2362,174.7317,0,0,2191.227,2190.909,0,0,0,0,0,0,0,0,0,196.1176,766.0994,0.3830497,0.5133554,0.3172331,0,250,0.3172331,2190.909,0,0,0,0,174.7317,413.472,413.4121,0.05986008,0,446.383,2455.107,0,0,8.026912e-14,4.263256e-14,69.88132,126.2362,0,331.6104,0,0,0,-1.421085e-14
mpc,2026-01-17 13:00:00,1204,13,26.81774,3101.996,67.26414,121.7864,187.8463,0,0,2171.397,2171.08,0,0,0,0,0,0,0,0,0,189.0506,718.7161,0.3593581,0.4824015,0.3172331,0,250,0.3172331,2171.08,0,0,0,0,187.8463,409.6938,409.6339,0.05985475,0,445.0763,2447.92,0,0,6.639134e-14,4.263256e-14,67.26414,121.7864,0,324.7972,0,0,0,1.421085e-14
mpc,2026-01-17 13:15:00,1205,13.25,27.02634,3112.242,82.31066,119.3959,196.3182,0,0,2178.569,2178.252,0,0,0,0,0,0,0,0,0,201.7066,668.1764,0.3340882,0.452565,0.3172331,0,250,0.3172331,2178.252,0,0,0,0,196.3182,412.8343,412.7742,0.06011501,0,449.9761,2474.869,0,0,-1.850187e-13,4.263256e-14,82.31066,119.3959,0,322.3099,0,0,0,-1.421085e-14
mpc,2026-01-17 13:30:00,1206,13.5,27.12381,3122.253,76.98356,118.6113,210.9652,0,0,2185.577,2185.26,0,0,0,0,0,0,0,0,0,184.3276,621.9893,0.3109946,0.4207409,0.3172331,0,250,0.3172331,2185.26,0,0,11.26722,0,210.9652,415.0055,414.9453,0.0602374,0,455.0041,2521.959,0,0,-2.819966e-14,4.263256e-14,65.71634,118.6113,0,303.3143,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,27.19744,3118.013,82.23736,116.8508,215.1593,1,0,2182.609,2182.292,0,0,0,0,0,0,0,0,0,184.1351,575.8576,0.2879288,0.3916575,0.3172331,0,250,0.3172331,2182.292,0,0,14.95305,0,215.1593,415.0804,415.02,0.06033019,455.9382,0,937.6704,0,0,-1.265099e-13,4.263256e-14,67.28431,116.8508,0,303.3016,0,0,0,1.421085e-14
mpc,2026-01-17 14:00:00,1208,14,27.36671,3076.186,85.61076,117.1058,221.7672,1,1,2153.33,2153.013,0,0,0,0,0,0,0,0,0,182.9573,530.0276,0.2650138,0.3626091,0.3172331,0,250,0.3172331,2153.013,0,0,19.75932,0,221.7672,410.9674,410.9068,0.06054456,453.2316,0,940.548,0,0,1.653677e-13,4.263256e-14,65.85144,117.1058,0,300.92,0,0,0,1.421085e-14
mpc,2026-01-17 14:15:00,1209,14.25,27.41203,3086.094,77.92018,122.6131,227.2234,1,1,2160.266,2159.948,0,0,0,0,0,0,0,0,0,183.9662,483.9526,0.2419763,0.3337506,0.3172331,0,250,0.3172331,2159.948,0,0,16.56707,0,227.2234,412.6837,412.6231,0.06060223,456.0304,0,940.6391,0,0,8.087975e-14,4.263256e-14,61.35311,122.6131,0,292.8677,0,0,0,0
mpc,2026-01-17 14:30:00,1210,14.5,27.43885,3079.298,72.46637,121.8808,234.5631,1,1,2155.509,2155.191,341.6155,123.155,464.7705,1,58.24851,234.0533,0,0,172.4687,0,526.9936,0.2634968,0.3047379,0.3172331,0,250,0.3172331,1813.576,0,0,14.21786,0,234.5631,412.0071,346.6496,65.35753,514.6393,0,1053.804,0,2.842171e-14,-1.326717e-13,4.263256e-14,58.24851,121.8808,0,0,172.4687,112.1725,0,1.421085e-14
mpc,2026-01-17 14:45:00,1211,14.75,27.4895,3104.784,71.49241,119.1948,233.3162,1,1,2173.349,2173.031,606.8618,199.3375,806.1993,2,73.28144,232.9179,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1566.169,0,0,0,0,233.3162,415.86,299.6791,116.1808,543.6606,0,1087.321,0,-2.842171e-14,2.004508e-13,4.263256e-14,71.49241,119.1948,0,0,500,115.5121,0,4.263256e-14
mpc,2026-01-17 15:00:00,1212,15,27.67178,3073.902,64.22073,116.6877,239.416,1,1,2151.732,2151.414,600.3606,196.9693,797.3299,2,69.0963,228.2336,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1551.054,0,0,0,0,239.416,413.3094,297.9299,115.3795,540.8867,0,1081.773,0,0,2.731149e-14,4.263256e-14,64.22073,116.6877,0,0,500,116.4214,0,0
mpc,2026-01-17 15:15:00,1213,15.25,27.77452,3091.156,74.01308,116.5925,240.1865,1,1,2163.809,2163.492,591.5329,194.4112,785.9441,2,57.88553,228.0586,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1571.959,0,0,16.12755,0,240.1865,416.5334,302.6022,113.9312,543.2493,0,1114.319,0,-8.526513e-14,2.143286e-13,4.263256e-14,57.88553,116.5925,0,0,500,111.4661,0,-7.105427e-14
mpc,2026-01-17 15:30:00,1214,15.5,27.70592,3083.926,76.0472,119.6681,234.9077,1,1,2158.748,2158.431,612.6747,200.2115,812.8862,2,87.47641,225.4098,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1545.756,0,0,0,0,234.9077,414.9564,297.1266,117.8298,542.4922,0,1084.984,0,-8.526513e-14,7.693846e-14,4.263256e-14,76.0472,119.6681,0,0,500,117.1709,0,-2.842171e-14
mpc,2026-01-17 15:45:00,1215,15.75,27.74707,3127.496,89.6216,117.8438,227.3617,1,1,2189.247,2188.93,619.2444,202.101,821.3454,2,95.93895,225.4065,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1569.686,0,0,0,0,227.3617,421.1854,301.9891,119.1964,547.8318,0,1095.664,0,-5.684342e-14,4.426459e-13,4.263256e-14,89.6216,117.8438,0,0,500,113.8801,0,2.842171e-14
mpc,2026-01-17 16:00:00,1216,16,27.90366,3082.281,93.33885,114.8921,225.1894,1,1,2157.597,2157.28,627.1001,204.3869,831.487,2,105.836,225.6511,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1530.179,0,0,0,0,225.1894,416.4765,295.3674,121.1091,543.2221,0,1086.444,0,-5.684342e-14,4.67959e-13,4.263256e-14,93.33885,114.8921,0,0,500,123.256,0,-8.526513e-14
mpc,2026-01-17 16:15:00,1217,16.25,28.20885,3085.573,133.4636,117.8152,227.1014,1,1,2159.901,2159.584,635.3165,206.8013,842.1179,2,115.9885,226.1294,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1524.268,0,0,17.47518,0,227.1014,419.6406,296.1453,123.4953,547.0694,0,1124.284,0,5.684342e-14,3.668177e-13,4.263256e-14,115.9885,117.8152,0,0,500,108.3142,0,2.842171e-14
mpc,2026-01-17 16:30:00,1218,16.5,28.10941,3052.608,159.432,114.2345,210.7036,1,1,2136.826,2136.509,655.5235,211.8595,867.383,2,148.3535,219.0295,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1480.985,0,0,11.07847,0,210.7036,414.277,287.1259,127.1511,539.8355,0,1098.781,0,-8.526513e-14,4.640732e-14,4.263256e-14,148.3535,114.2345,0,0,500,104.795,0,-7.105427e-14
mpc,2026-01-17 16:45:00,1219,16.75,28.19531,3013.929,199.0119,109.8139,200.9561,1,1,2109.75,2109.433,681.2054,219.0747,900.2801,2,182.875,217.4051,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1428.227,0,0,16.13689,0,200.9561,409.7783,277.4057,132.3726,535.5122,0,1098.86,0,5.684342e-14,1.687539e-14,4.263256e-14,182.875,109.8139,0,0,500,107.5912,0,2.842171e-14
mpc,2026-01-17 17:00:00,1220,17,28.19333,3023.56,218.2316,107.4751,196.86,1,1,2116.492,2116.175,704.2027,225.5104,929.7131,2,213.9997,215.7134,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1411.972,0,0,4.23187,0,196.86,411.0705,274.2368,136.8336,537.9819,0,1083.264,0,-1.136868e-13,-4.28102e-13,4.263256e-14,213.9997,107.4751,0,0,500,108.2383,0,-7.105427e-14
mpc,2026-01-17 17:15:00,1221,17.25,28.32314,3017.628,250.0901,105.8294,195.0642,0,1,2112.339,2112.022,729.3598,232.6255,961.9853,2,247.4181,214.5671,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1382.662,0,0,2.671956,0,195.0642,411.4048,269.291,142.1138,0,539.9077,2974.101,0,-2.842171e-14,-2.708944e-14,4.263256e-14,247.4181,105.8294,0,0,500,108.7378,0,8.526513e-14
mpc,2026-01-17 17:30:00,1222,17.5,28.39273,3019.176,298.3723,103.2853,193.4919,0,0,2113.423,2113.106,228.4749,65.72522,294.2002,1,294.2002,0,0,0,0,103.2853,1873.88,0.9369398,1.196402,0.3172331,0,250,0.3172331,1884.631,0,0,4.172114,0,193.4919,412.2306,367.6039,44.62671,0,471.0704,2598.084,0,-1.421085e-14,1.29674e-13,4.263256e-14,294.2002,103.2853,0,213.2214,0,0,0,-2.842171e-14
mpc,2026-01-17 17:45:00,1223,17.75,28.58466,2959.398,347.3444,104.2681,182.4786,0,0,2071.578,2071.261,266.5361,76.67425,343.2104,1,343.2104,0,0,0,0,104.2681,1847.518,0.9237588,1.179954,0.3172331,0,250,0.3172331,1804.725,0,0,4.134014,0,182.4786,405.7393,353.4734,52.2659,0,465.8879,2569.515,0,-1.421085e-14,-1.785239e-13,4.263256e-14,343.2104,104.2681,0,209.8884,0,0,0,2.842171e-14
mpc,2026-01-17 18:00:00,1224,18,28.64016,2917.213,397.2042,3.148054,172.0686,0,0,2042.049,2041.732,305.4949,87.88149,393.3764,1,393.3764,0,0,0,0,2.051465,1846.714,0.9233569,1.163355,0.3172331,0,250,0.3172331,1736.237,0,0,3.827875,1.096588,172.0686,400.4346,340.4666,59.96807,0,462.0898,2549.988,0,1.421085e-14,1.021405e-14,4.263256e-14,393.3764,2.051465,0,2.051465,0,0,0,6.217249e-15
mpc,2026-01-17 18:15:00,1225,18.25,28.54667,2919.056,451.7445,1.567957,165.5484,0,0,2043.34,2043.022,343.8166,98.90546,442.7221,1,442.7221,0,0,0,0,1.516952,1846.044,0.923022,1.162849,0.3172331,0,250,0.3172331,1699.206,0,0,9.022423,0.05100448,165.5484,399.8812,332.5343,67.34694,0,463.8376,2566.758,0,0,-2.062794e-13,4.263256e-14,442.7221,1.516952,0,1.516952,0,0,0,2.220446e-15
mpc,2026-01-17 18:30:00,1226,18.5,28.44562,2886.268,497.6978,0,156.813,0,0,2020.388,2020.07,380.6616,109.5046,490.1662,1,490.1662,0,0,0,0,0,1845.753,0.9228766,1.162427,0.3172331,0,250,0.3172331,1639.409,0,0,7.531599,0,156.813,394.5313,320.1357,74.39566,0,460.262,2544.433,0,-2.842171e-14,-3.315126e-13,4.263256e-14,490.1662,0,0,2.630153,0,0,0,0
mpc,2026-01-17 18:45:00,1227,18.75,28.45902,2904.091,544.3756,0,144.0722,0,0,2032.864,2032.547,193.1042,55.55014,248.6543,1,248.6543,0,0,0,0,275.8294,1776.505,0.8882527,1.162244,0.3172331,0,250,0.3172331,1839.442,0,0,19.89183,0,144.0722,397.0819,359.3006,37.78126,0,442.9926,2470.773,0,-7.105427e-15,2.373657e-13,4.263256e-14,524.4837,0,0,278.1033,0,0,0,0
mpc,2026-01-17 19:00:00,1228,19,28.46107,2923.041,561.3211,0.9671465,144.7019,0,0,2046.129,2045.811,818.6588,235.5532,1054.212,3,558.6428,0.4720872,0,0,495.0971,0,1900,0.95,1.118639,0.3172331,0,250,0.3172331,1227.153,0,0,2.67838,0.4950593,144.7019,399.6905,239.7119,159.9787,0,503.5311,2774.895,0,8.526513e-14,-3.308465e-13,4.263256e-14,558.6428,0.4720872,0,0,495.0971,0,0,5.684342e-14
mpc,2026-01-17 19:15:00,1229,19.25,28.7138,2896.517,588.0921,0,127.2146,0,0,2027.562,2027.245,434.888,125.1039,559.9919,2,559.9919,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1592.357,0,0,28.10022,0,127.2146,398.2263,312.7492,85.47712,0,462.8388,2594.087,0,-4.263256e-14,3.579359e-13,4.263256e-14,559.9919,0,0,1.647472,0,0,0,0
mpc,2026-01-17 19:30:00,1230,19.5,28.85938,2876.22,549.9837,0,118.7145,0,0,2013.354,2013.036,443.6556,127.6261,571.2817,2,571.2817,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1569.381,0,0,0,0,118.7145,396.6834,309.2091,87.47427,0,460.225,2531.238,0,-2.842171e-14,3.281819e-13,4.263256e-14,549.9837,0,0,2.463535,0,21.29802,0,0
mpc,2026-01-17 19:45:00,1231,19.75,28.6229,2857.445,554.8187,0,109.2624,0,0,2000.211,1999.894,116.4895,33.51046,150,1,150,0,0,0,0,404.8187,1797.898,0.8989491,1.196025,0.3172331,0,250,0.3172331,1883.405,0,0,0,0,109.2624,392.0845,369.1879,22.89664,0,424.1161,2332.639,0,-1.421085e-14,-4.818368e-14,4.263256e-14,554.8187,0,0,413.0231,0,0,0,0
