controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 20:00:00,1232,20,28.57889,2833.219,537.3965,6.026714,96.38393,0,0,1983.253,1982.936,356.5821,102.5777,459.1599,1,459.1599,0,0,0,0,78.63694,1777.956,0.888978,1.13211,0.3172331,0,250,0.3172331,1626.354,0,0,2.250541,3.375866,96.38393,388.3918,318.4981,69.89363,0,439.9513,2429.438,0,0,4.0834e-13,4.263256e-14,535.146,2.650848,0,78.63694,0,0,0,-1.421085e-14
mpc,2026-01-17 20:15:00,1233,20.25,28.30805,2817.234,505.8538,2.561064,91.67001,0,0,1972.064,1971.747,116.4895,33.51046,150,1,150,0,0,0,0,358.4149,1688.072,0.8440361,1.119553,0.3172331,0,250,0.3172331,1855.257,0,0,0,0,91.67001,383.9603,361.218,22.74224,0,412.5766,2269.171,0,-1.421085e-14,4.818368e-14,4.263256e-14,505.8538,2.561064,0,363.3316,0,0,0,1.64313e-14
mpc,2026-01-17 20:30:00,1234,20.5,27.99042,2798.225,471.1248,7.46107,90.28955,0,0,1958.758,1958.44,0,0,0,0,0,0,0,0,0,474.2135,1569.253,0.7846266,1.062954,0.3172331,0,250,0.3172331,1958.44,0,0,0,4.372409,90.28955,378.7927,378.7314,0.06134785,0,396.1919,2186.598,0,0,1.134648e-13,4.263256e-14,471.1248,3.08866,0,490.5702,0,0,0,1.509903e-14
mpc,2026-01-17 20:45:00,1235,20.75,27.98112,2795.532,428.087,9.487737,84.75423,0,0,1956.872,1956.555,0,0,0,0,0,0,0,0,0,429.0327,1461.748,0.730874,0.9881357,0.3172331,0,250,0.3172331,1956.555,0,0,0,8.542044,84.75423,378.3534,378.292,0.06133573,0,394.6789,2185.469,0,0,-4.62963e-14,4.263256e-14,428.087,0.9456938,0,449.6644,0,0,0,-8.881784e-16
mpc,2026-01-17 21:00:00,1236,21,27.93907,2775.172,386.4681,7.386194,76.45254,0,0,1942.621,1942.303,0,0,0,0,0,0,0,0,0,390.1384,1363.983,0.6819916,0.9204413,0.3172331,0,250,0.3172331,1942.303,0,0,0,3.715902,76.45254,375.2622,375.2009,0.06128092,0,389.9695,2151.242,0,0,-1.189049e-13,4.263256e-14,386.4681,3.670293,0,402.7399,0,0,0,4.440892e-15
mpc,2026-01-17 21:15:00,1237,21.25,27.68334,2753.276,326.8306,3.761014,71.61972,0,0,1927.293,1926.976,0,0,0,0,0,0,0,0,0,329.5291,1281.386,0.6406931,0.8588803,0.3172331,0,250,0.3172331,1926.976,0,0,0,1.06247,71.61972,370.2892,370.2283,0.06094971,0,383.9885,2113.769,0,0,-3.229639e-13,4.263256e-14,326.8306,2.698544,0,344.8888,0,0,0,1.598721e-14
mpc,2026-01-17 21:30:00,1238,21.5,27.77298,2739.167,276.8366,0,62.96126,0,0,1917.417,1917.099,0,0,0,0,0,0,0,0,0,276.8366,1211.975,0.6059877,0.8068701,0.3172331,0,250,0.3172331,1917.099,0,0,0,0,62.96126,369.0909,369.0298,0.06106541,0,381.1494,2096.322,0,0,-4.451994e-14,4.263256e-14,276.8366,0,0,291.5082,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,27.51383,2719.845,242.2553,0,58.77983,0,0,1903.891,1903.574,0,0,0,0,0,0,0,0,0,242.2553,1151.221,0.5756104,0.7631631,0.3172331,0,250,0.3172331,1903.574,0,0,0,0,58.77983,364.4872,364.4265,0.06073215,0,375.6795,2066.237,0,0,2.019496e-13,4.263256e-14,242.2553,0,0,247.3426,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,27.22763,2714.792,200.162,0,56.45854,0,0,1900.354,1900.037,0,0,0,0,0,0,0,0,0,200.162,1100.999,0.5504995,0.7249069,0.3172331,0,250,0.3172331,1900.037,0,0,0,0,56.45854,361.6306,361.5702,0.06036831,0,372.3141,2047.727,0,0,4.366507e-13,4.263256e-14,200.162,0,0,205.5674,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,27.17668,2723.188,165.8942,1.19357,56.55192,0,0,1906.232,1905.914,0,0,0,0,0,0,0,0,0,165.9747,1059.332,0.529666,0.693283,0.3172331,0,250,0.3172331,1905.914,0,0,0,1.113116,56.55192,362.3625,362.3022,0.06030399,0,373.0524,2053.708,0,0,-4.253264e-13,4.263256e-14,165.8942,0.08045415,0,170.3169,0,0,0,-2.137179e-15
mpc,2026-01-17 22:30:00,1242,22.5,27.0652,2761.922,148.3426,0,39.73733,0,0,1933.346,1933.028,0,0,0,0,0,0,0,0,0,148.3426,1022.08,0.5110398,0.6670459,0.3172331,0,250,0.3172331,1933.028,0,0,0,0,39.73733,366.662,366.6018,0.06016375,0,374.1381,2057.759,0,0,-1.983969e-13,4.263256e-14,148.3426,0,0,156.9826,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,26.9012,2712.15,129.9325,2.871011,33.08731,0,0,1898.505,1898.187,0,0,0,0,0,0,0,0,0,132.2378,988.8593,0.4944297,0.6435886,0.3172331,0,250,0.3172331,1898.187,0,0,0,0.565676,33.08731,358.8267,358.7668,0.05995861,0,365.0204,2008.588,0,0,3.297362e-14,4.263256e-14,129.9325,2.305335,0,140.2281,0,0,0,-8.881784e-15
mpc,2026-01-17 23:00:00,1244,23,26.74778,2677.07,107.1353,0.04492513,34.60865,0,0,1873.949,1873.632,0,0,0,0,0,0,0,0,0,107.1802,961.9086,0.4809543,0.6226702,0.3172331,0,250,0.3172331,1873.632,0,0,0,0,34.60865,353.0594,352.9996,0.05976797,0,359.52,1977.36,0,0,-1.172396e-13,4.263256e-14,107.1353,0.04492513,0,122.3932,0,0,0,2.678413e-15
mpc,2026-01-17 23:15:00,1245,23.25,26.63104,2676.81,87.90038,1.871943,36.76641,1,0,1873.767,1873.45,0,0,0,0,0,0,0,0,0,88.19674,939.708,0.469854,0.6056997,0.3172331,0,250,0.3172331,1873.45,0,0,0,1.575584,36.76641,352.1731,352.1134,0.05962371,359.0236,0,720.7652,0,0,1.683098e-13,4.263256e-14,87.90038,0.2963595,0,109.2137,0,0,0,4.996004e-15
mpc,2026-01-17 23:30:00,1246,23.5,26.46597,2678.235,88.74016,0.03015218,34.2749,1,1,1874.764,1874.447,458.2409,131.9332,590.1741,2,89.12603,1.048073,0,0,500,0,1064.56,0.53228,0.5917203,0.3172331,0,250,0.3172331,1416.206,0,0,0,0,34.2749,351.1621,265.2696,85.89253,403.6229,0,807.2458,0,-2.842171e-14,1.415534e-13,4.263256e-14,88.74016,0.03015218,0,0,500,1.403786,0,-5.77316e-15
mpc,2026-01-17 23:45:00,1247,23.75,26.2969,2677.25,91.77401,2.485969,28.86127,1,1,1874.075,1873.758,460.5667,132.5002,593.0669,2,92.9791,0.08784646,0,0,500,0,1189.392,0.5946962,0.6703379,0.3172331,0,250,0.3172331,1413.191,0,0,0,2.398122,28.86127,349.8144,263.7859,86.02849,401.6734,0,807.4835,0,-2.842171e-14,5.4734e-14,4.263256e-14,91.77401,0.08784646,0,0,500,1.205083,0,-2.842171e-14
mpc,2026-01-18 00:00:00,1248,0,25.90474,2717.663,92.46782,0,26.25282,1,1,1902.364,1902.047,456.5379,131.334,587.8719,2,87.85247,0.01940197,0,0,500,0,1314.205,0.6571026,0.748943,0.3172331,0,250,0.3172331,1445.509,0,0,4.615348,0,26.25282,352.2584,267.6631,84.5953,403.8583,0,815.678,0,-5.684342e-14,-4.363176e-14,4.263256e-14,87.85247,0,0,0,500,0.01940197,0,-4.183806e-14
mpc,2026-01-18 00:15:00,1249,0.25,25.58954,2669.402,91.97016,0,19.58379,1,1,1868.582,1868.265,449.6843,129.4546,579.139,2,78.25218,0.886811,0,0,500,0,1438.998,0.7194992,0.8275358,0.3172331,0,250,0.3172331,1418.58,0,0,13.71799,0,19.58379,343.7958,261.0011,82.79468,394.0589,0,811.7813,0,5.684342e-14,-3.319567e-14,4.263256e-14,78.25218,0,0,0,500,0.886811,0,3.08642e-14
mpc,2026-01-18 00:30:00,1250,0.5,25.53265,2666.754,82.93326,0,14.50642,1,1,1866.728,1866.411,445.925,128.3184,574.2434,2,73.87252,0.3708626,0,0,500,0,1563.772,0.7818859,0.9061162,0.3172331,0,250,0.3172331,1420.486,0,0,9.060741,0,14.50642,343.0597,261.0511,82.00859,392.0354,0,799.7005,0,-5.684342e-14,-1.000311e-13,4.263256e-14,73.87252,0,0,0,500,0.3708626,0,-3.019807e-14
mpc,2026-01-18 00:45:00,1251,0.75,25.30597,2640.137,70.86749,0,19.2364,1,1,1848.096,1847.778,443.45,127.7285,571.1785,2,69.65868,1.519788,0,0,500,0,1688.526,0.8442628,0.9846842,0.3172331,0,250,0.3172331,1404.329,0,0,1.208806,0,19.2364,338.0863,256.9045,81.18172,388.1521,0,778.3894,0,-1.421085e-14,1.726397e-13,4.263256e-14,69.65868,0,0,0,500,1.519788,0,1.731948e-14
mpc,2026-01-18 01:00:00,1252,1,25.2461,2639.683,70.74564,4.505486,16.38079,1,1,1847.778,1847.461,446.4816,128.4633,574.9449,2,74.71686,0.2280105,0,0,500,0,1813.26,0.9066299,1.06324,0.3172331,0,250,0.3172331,1400.979,0,0,0,4.277476,16.38079,337.6214,255.9834,81.63798,387.4398,0,782.2582,0,0,-1.465494e-14,4.263256e-14,70.74564,0.2280105,0,0,500,3.971215,0,1.421085e-14
mpc,2026-01-18 01:15:00,1253,1.25,25.2785,2656.877,69.75296,3.743388,12.52645,1,1,1859.814,1859.497,327.1025,94.15269,421.2552,1,72.63213,0.5206195,0,0,348.1025,0,1900,0.95,1.141783,0.3172331,0,250,0.3172331,1532.394,0,0,0,3.222768,12.52645,340.042,280.1777,59.8643,376.6207,0,758.8006,0,-1.421085e-14,1.079137e-13,4.263256e-14,69.75296,0.5206195,0,0,348.1025,2.879165,0,2.842171e-14
mpc,2026-01-18 01:30:00,1254,1.5,25.1059,2627.99,63.90741,1.444218,26.14764,1,1,1839.593,1839.276,0,0,0,0,0,0,0,0,0,63.99884,1883.701,0.9418506,1.196402,0.3172331,0,250,0.3172331,1839.276,0,0,0,1.352785,26.14764,335.1813,335.1235,0.05780116,339.8877,0,682.109,0,0,-2.602363e-13,4.263256e-14,63.90741,0.09143289,0,77.5844,0,0,0,-3.538836e-15
mpc,2026-01-18 01:45:00,1255,1.75,25.02169,2658.3,69.44268,0,23.06,1,1,1860.81,1860.492,0,0,0,0,0,0,0,0,0,69.44268,1866.044,0.933022,1.186139,0.3172331,0,250,0.3172331,1860.492,0,0,0,0,23.06,338.4759,338.4181,0.05770377,342.6127,0,685.2254,0,0,-2.553513e-13,4.263256e-14,69.44268,0,0,75.73718,0,0,0,0
mpc,2026-01-18 02:00:00,1256,2,25.17537,2641.871,102.6389,5.834509,18.21786,1,1,1849.309,1848.992,0,0,0,0,0,0,0,0,0,72.01367,1847.747,0.9238734,1.175021,0.3172331,0,250,0.3172331,1848.992,0,0,31.57976,4.88001,18.21786,337.4216,337.3637,0.05788176,340.6877,0,744.2685,0,0,-3.264056e-13,4.263256e-14,71.05917,0.9544993,0,72.01367,0,0,0,-3.552714e-15
mpc,2026-01-18 02:15:00,1257,2.25,25.15122,2626.76,88.60443,9.956167,19.35113,1,1,1838.732,1838.415,0,0,0,0,0,0,0,0,0,79.33274,1827.623,0.9138114,1.163499,0.3172331,0,250,0.3172331,1838.415,0,0,10.35156,8.876298,19.35113,335.3291,335.2712,0.05785372,338.8003,0,710.7687,0,0,2.704503e-13,4.263256e-14,78.25287,1.079869,0,79.33274,0,0,0,-2.220446e-16
mpc,2026-01-18 02:30:00,1258,2.5,25.28118,2602.18,80.79884,6.514288,37.84258,1,1,1821.526,1821.209,0,0,0,0,0,0,0,0,0,82.64531,1806.674,0.9033369,1.150827,0.3172331,0,250,0.3172331,1821.209,0,0,0,4.667818,37.84258,333.0595,333.0015,0.05800494,339.9209,0,687.8938,0,0,-3.130829e-13,4.263256e-14,80.79884,1.84647,0,83.4229,0,0,0,-3.552714e-15
mpc,2026-01-18 02:45:00,1259,2.75,25.37429,2603.592,87.51736,0.9088116,33.16953,1,1,1822.514,1822.197,0,0,0,0,0,0,0,0,0,80.22294,1786.334,0.8931668,1.137636,0.3172331,0,250,0.3172331,1822.197,0,0,8.20323,0,33.16953,333.8655,333.8074,0.05811378,339.8837,0,693.918,0,0,3.006484e-13,4.263256e-14,79.31413,0.9088116,0,80.86598,0,0,0,6.883383e-15
mpc,2026-01-18 03:00:00,1260,3,25.37034,2604.424,77.37645,0,36.08315,1,1,1823.097,1822.779,0,0,0,0,0,0,0,0,0,70.70298,1768.377,0.8841883,1.124828,0.3172331,0,250,0.3172331,1822.779,0,0,6.673469,0,36.08315,333.9456,333.8875,0.05810914,340.497,0,692.5057,0,0,-2.642331e-14,4.263256e-14,70.70298,0,0,70.90779,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,25.2602,2639.872,75.33687,0,42.22807,1,1,1847.91,1847.593,0,0,0,0,0,0,0,0,0,75.33687,1749.264,0.874632,1.113521,0.3172331,0,250,0.3172331,1847.593,0,0,0,0,42.22807,337.7413,337.6833,0.05798047,345.4013,0,690.8026,0,0,9.65894e-14,4.263256e-14,75.33687,0,0,86.46593,0,0,0,0
mpc,2026-01-18 03:30:00,1262,3.5,25.06352,2617.149,76.53421,3.80688,41.17718,1,1,1832.004,1831.687,0,0,0,0,0,0,0,0,0,77.02884,1729.731,0.8648657,1.101486,0.3172331,0,250,0.3172331,1831.687,0,0,0,3.312249,41.17718,333.5154,333.4576,0.05775211,340.9539,0,687.6215,0,0,2.315925e-13,4.263256e-14,76.53421,0.4946315,0,83.96342,0,0,0,-6.328271e-15
mpc,2026-01-18 03:45:00,1263,3.75,24.84191,2638.377,85.88487,0,31.54852,1,1,1846.864,1846.547,0,0,0,0,0,0,0,0,0,85.88487,1707.988,0.853994,1.089187,0.3172331,0,250,0.3172331,1846.547,0,0,0,0,31.54852,33.24355,33.23784,0.005710195,38.95585,0,77.91171,0,0,3.592682e-13,4.263256e-14,85.88487,0,0,103.8163,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,24.83897,2669.984,108.7677,0,27.84563,1,1,1868.989,1868.671,0,0,0,0,0,0,0,0,0,106.1459,1681.183,0.8405913,1.075495,0.3172331,0,250,0.3172331,1868.671,0,0,2.621868,0,27.84563,33.6418,33.63609,0.005710195,38.68268,0,81.88807,0,0,4.618528e-14,4.263256e-14,106.1459,0,0,109.6786,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,24.84171,2672.649,131.0516,1.071691,33.05861,1,1,1870.854,1870.537,114.7576,35.2424,150,1,129.0225,2.787208,18.19028,0,0,0,1680.918,0.840459,1.058616,0.3172331,0,250,0.3172331,1755.78,13.84765,0,2.029074,0,19.21096,33.67538,31.60403,2.071347,70.32831,0,144.1568,0,-1.421085e-14,-1.523226e-13,4.263256e-14,129.0225,1.071691,13.84765,0,0,1.715517,0,-2.664535e-15
mpc,2026-01-18 04:30:00,1266,4.5,24.76918,2698.146,137.8817,2.593381,38.80983,1,1,1888.702,1888.385,0,0,0,0,0,0,0,0,0,139.9118,1645.675,0.8228377,1.058449,0.3172331,0,250,0.3172331,1888.385,0,0,0,0.5632747,38.80983,33.99664,33.99093,0.005710195,41.01484,0,83.00133,0,0,-2.442491e-13,4.263256e-14,137.8817,2.030107,0,150.5018,0,0,0,-1.199041e-14
mpc,2026-01-18 04:45:00,1267,4.75,24.83941,2688.177,171.2663,0,20.26943,1,1,1881.724,1881.407,0,0,0,0,0,0,0,0,0,171.2663,1602.6,0.8012999,1.036258,0.3172331,0,250,0.3172331,1881.407,0,0,0,0,20.26943,33.87103,33.86532,0.005710195,37.53887,0,75.07774,0,0,3.561595e-13,4.263256e-14,171.2663,0,0,180.6153,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,24.72865,2705.707,207.0191,0,27.34125,1,1,1893.995,1893.678,0,0,0,0,0,0,0,0,0,207.0191,1550.593,0.7752963,1.009134,0.3172331,0,250,0.3172331,1893.678,0,0,0,0,27.34125,34.09191,34.0862,0.005710195,39.03051,0,78.06101,0,0,-2.653433e-13,4.263256e-14,207.0191,0,0,220.0426,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,24.85165,2705.116,268.9462,0,25.46816,1,1,1893.581,1893.264,532.8729,153.376,686.249,2,271.6662,0.7984545,0,0,413.7843,0,1653.795,0.8268973,0.9763855,0.3172331,0,250,0.3172331,1360.391,0,0,0,0,25.46816,34.08446,24.48704,9.597423,182.48,0,364.9599,0,-2.842171e-14,2.693401e-13,4.263256e-14,268.9462,0,0,0,413.7843,3.518423,0,8.437695e-15
mpc,2026-01-18 05:30:00,1270,5.5,24.84308,2760.492,327.0529,0,27.55883,1,1,1932.344,1932.027,429.2952,123.5074,552.8026,2,337.8812,0.116231,0,0,214.8051,0,1707.236,0.8536178,1.04137,0.3172331,0,250,0.3172331,1502.732,0,0,0,0,27.55883,34.7822,27.04918,7.733023,155.5516,0,311.1032,0,-1.136868e-13,4.496403e-13,4.263256e-14,327.0529,0,0,0,214.8051,10.94459,0,-4.440892e-14
mpc,2026-01-18 05:45:00,1271,5.75,24.83428,2753.687,407.7163,0,32.5673,1,1,1927.581,1927.263,313.999,90.32785,404.3268,1,404.3268,0,0,0,0,0,1706.967,0.8534834,1.075021,0.3172331,0,250,0.3172331,1613.264,0,0,3.389499,0,32.5673,34.69645,29.03876,5.657692,125.2684,0,256.3836,0,-2.842171e-14,3.426148e-13,4.263256e-14,404.3268,0,0,0.560718,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,24.83999,2749.958,493.1553,0,28.51929,1,0,1924.97,1924.653,0,0,0,0,0,0,0,0,0,471.5895,1588.801,0.7944004,1.074852,0.3172331,0,250,0.3172331,1924.653,0,0,21.56575,0,28.51929,34.64947,34.64376,0.005710195,39.81254,0,116.826,0,0,-3.776979e-13,4.263256e-14,471.5895,0,0,472.3243,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,24.84259,2764.429,542.2481,1.842552,31.3281,1,0,1935.101,1934.783,0,0,0,0,0,0,0,0,0,500,1463.551,0.7317753,1.000445,0.3172331,0,250,0.3172331,1934.783,0,0,42.24812,1.842552,31.3281,34.83181,34.8261,0.005710195,40.50424,0,157.0649,0,0,-3.33733e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,25.19126,2758.111,588.2709,2.391113,45.77877,0,0,1930.677,1930.36,116.4895,33.51046,150,1,150,0,0,0,0,438.7948,1353.622,0.6768108,0.9215764,0.3172331,0,250,0.3172331,1813.871,0,0,0,1.867202,45.77877,352.3802,331.061,21.31914,0,372.9269,2054.319,0,-1.421085e-14,-7.605028e-14,4.263256e-14,588.2709,0.5239104,0,440.3805,0,0,0,-3.08642e-14
mpc,2026-01-18 06:45:00,1275,6.75,25.01153,2762.766,624.4378,0.3476659,51.92128,0,0,1933.937,1933.619,116.4895,33.51046,150,1,150,0,0,0,0,471.2237,1235.603,0.6178013,0.8523556,0.3172331,0,250,0.3172331,1817.13,0,0,3.561801,0,51.92128,351.706,330.4635,21.24249,0,373.4163,2059.934,0,-1.421085e-14,-3.487211e-13,4.263256e-14,620.876,0.3476659,0,471.8898,0,0,0,9.031664e-14
mpc,2026-01-18 07:00:00,1276,7,25.0768,2780.716,622.7764,0,39.75296,0,0,1946.501,1946.184,116.4895,33.51046,150,1,150,0,0,0,0,464.3066,1119.331,0.5596657,0.7780408,0.3172331,0,250,0.3172331,1829.694,0,0,8.46977,0,39.75296,354.4538,333.1835,21.27027,0,373.9329,2071.241,0,-1.421085e-14,6.07292e-14,4.263256e-14,614.3066,0,0,465.6593,0,0,0,0
mpc,2026-01-18 07:15:00,1277,7.25,25.28947,2809.484,594.6482,0,42.92736,0,0,1966.639,1966.322,116.4895,33.51046,150,1,150,0,0,0,0,444.6482,1007.993,0.5039965,0.7048265,0.3172331,0,250,0.3172331,1849.832,0,0,0,0,42.92736,359.6529,338.2916,21.36126,0,379.6525,2088.089,0,-1.421085e-14,-1.199041e-13,4.263256e-14,594.6482,0,0,462.8401,0,0,0,0
mpc,2026-01-18 07:30:00,1278,7.5,25.44004,2803.459,572.739,6.600437,33.6423,0,0,1962.422,1962.104,0,0,0,0,0,0,0,0,0,500,882.8344,0.4414172,0.6347185,0.3172331,0,250,0.3172331,1962.104,0,0,72.73904,6.600437,33.6423,359.972,359.9138,0.05819087,0,366.0849,2150.327,0,0,5.251355e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,25.46519,2815.883,529.4316,3.617802,29.29422,0,0,1971.118,1970.801,0,0,0,0,0,0,0,0,0,500,757.6954,0.3788477,0.5559079,0.3172331,0,250,0.3172331,1970.801,0,0,29.4316,3.617802,29.29422,361.7508,361.6925,0.05822042,0,367.0688,2075.889,0,0,1.011413e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 08:00:00,1280,8,25.76463,2823.888,449.037,0,39.96454,0,0,1976.721,1976.404,116.4895,33.51046,150,1,150,0,0,0,0,299.037,682.8169,0.3414085,0.4771097,0.3172331,0,250,0.3172331,1859.915,0,0,0,0,39.96454,364.9855,343.418,21.56742,0,384.3076,2113.692,0,-1.421085e-14,8.7097e-14,4.263256e-14,449.037,0,0,463.4738,0,0,0,0
mpc,2026-01-18 08:15:00,1281,8.25,25.70339,2852.319,388.8443,0,37.68813,0,0,1996.624,1996.306,0,0,0,0,0,0,0,0,0,388.8443,585.4984,0.2927492,0.4299598,0.3172331,0,250,0.3172331,1996.306,0,0,0,0,37.68813,368.2022,368.1437,0.05850173,0,375.0939,2063.016,0,0,1.115219e-13,4.263256e-14,388.8443,0,0,500,0,0,0,0
mpc,2026-01-18 08:30:00,1282,8.5,25.62079,2880.994,322.3156,0,39.80565,0,0,2016.696,2016.378,0,0,0,0,0,0,0,0,0,322.3156,504.8273,0.2524136,0.3686797,0.3172331,0,250,0.3172331,2016.378,0,0,0,0,39.80565,371.2817,371.2233,0.05840387,0,378.5517,2082.034,0,0,1.060263e-14,4.263256e-14,322.3156,0,0,489.241,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,25.79143,2898.16,259.2187,0,47.8648,0,0,2028.712,2028.395,0,0,0,0,0,0,0,0,0,259.2187,439.9432,0.2199716,0.3178823,0.3172331,0,250,0.3172331,2028.395,0,0,0,0,47.8648,374.7891,374.7305,0.0586064,0,383.5732,2109.652,0,0,9.869883e-14,4.263256e-14,259.2187,0,0,425.351,0,0,0,0
mpc,2026-01-18 09:00:00,1284,9,25.70454,2912.216,211.8768,0,56.62217,0,1,2038.551,2038.234,0,0,0,0,0,0,0,0,0,211.8768,386.9047,0.1934524,0.2770258,0.3172331,0,250,0.3172331,2038.234,0,0,0,0,56.62217,375.943,375.8845,0.05850309,0,386.3266,2124.796,0,0,-1.239009e-13,4.263256e-14,211.8768,0,0,375.2183,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,25.50647,2959.88,155.9225,0.3766234,52.7978,0,1,2071.916,2071.599,0,0,0,0,0,0,0,0,0,156.2991,347.769,0.1738845,0.2436282,0.3172331,0,250,0.3172331,2071.599,0,0,0,0,52.7978,380.5669,380.5087,0.05826897,0,390.2065,2146.136,0,0,5.52336e-15,4.263256e-14,155.9225,0.3766234,0,333.7939,0,0,0,6.994405e-15
mpc,2026-01-18 09:30:00,1286,9.5,25.74243,2943.487,113.7894,0.8305167,56.29776,1,1,2060.441,2060.124,181.1557,61.11182,242.2675,1,157.6216,84.64591,0,0,0,0,347.7143,0.1738571,0.218985,0.3172331,0,250,0.3172331,1878.968,0,0,0,0,56.29776,380.2721,346.7797,33.4924,418.2818,0,836.5635,0,-2.131628e-14,4.915512e-14,4.263256e-14,113.7894,0.8305167,0,73.34427,0,127.6476,0,-2.842171e-14
mpc,2026-01-18 09:45:00,1287,9.75,25.96574,2988.056,111.8606,3.294332,65.86211,1,1,2091.639,2091.322,598.1847,189.1845,787.3692,2,126.4736,160.8956,0,0,500,0,472.6595,0.2363298,0.2189506,0.3172331,0,250,0.3172331,1493.137,0,0,0,0,65.86211,387.7882,276.8264,110.9617,478.2217,0,956.4434,0,2.842171e-14,7.727152e-14,4.263256e-14,111.8606,3.294332,0,0,500,172.2142,0,0
mpc,2026-01-18 10:00:00,1288,10,26.18814,3003.013,103.573,5.151317,68.29355,1,1,2102.109,2101.792,525.2401,168.4056,693.6457,2,104.143,162.8238,0,0,426.6788,0,579.2548,0.2896274,0.2976268,0.3172331,0,250,0.3172331,1576.552,0,0,0,0,68.29355,391.505,293.6231,97.88182,474.748,0,949.496,0,0,1.054712e-15,4.263256e-14,103.573,5.151317,0,0,426.6788,158.2426,0,0
mpc,2026-01-18 10:15:00,1289,10.25,26.25433,2973.075,90.39963,2.171072,83.48908,1,1,2081.152,2080.835,575.6785,183.3366,759.0152,2,92.22696,166.7882,0,0,500,0,704.1636,0.3520818,0.3647483,0.3172331,0,250,0.3172331,1505.156,0,0,0,0,83.48908,388.1281,280.7068,107.4213,479.6139,0,959.2277,0,-5.684342e-14,-1.790235e-13,4.263256e-14,90.39963,2.171072,0,0,500,166.4445,0,0
mpc,2026-01-18 10:30:00,1290,10.5,26.41185,2988.107,83.97469,4.764962,98.43712,1,1,2091.675,2091.357,567.9043,181.1024,749.0067,2,82.19785,166.8089,0,0,500,0,829.0528,0.4145264,0.4434015,0.3172331,0,250,0.3172331,1523.453,0,0,1.776839,0,98.43712,391.3551,285.0401,106.315,484.5603,0,972.1856,0,-5.684342e-14,1.363354e-13,4.263256e-14,82.19785,4.764962,0,0,500,162.0439,0,-1.136868e-13
mpc,2026-01-18 10:45:00,1291,10.75,26.42233,2969.369,82.31896,4.282242,112.9389,1,1,2078.558,2078.241,567.9732,181.1884,749.1616,2,81.73035,167.4312,0,0,500,0,953.9223,0.4769611,0.5220424,0.3172331,0,250,0.3172331,1510.268,0,0,0.5886103,0,112.9389,388.985,282.6341,106.3508,484.9581,0,970.9315,0,0,5.240253e-14,4.263256e-14,81.73035,4.282242,0,0,500,163.149,0,-2.842171e-14
mpc,2026-01-18 11:00:00,1292,11,26.78765,2984.946,78.72929,2.49835,118.1104,1,0,2089.462,2089.145,0,0,0,0,0,0,0,0,0,75.59564,934.8732,0.4674366,0.6006709,0.3172331,0,250,0.3172331,2089.145,0,0,5.632004,0,118.1104,393.9885,393.9287,0.05981739,416.1995,0,842.1143,0,0,7.771561e-14,4.263256e-14,73.09729,2.49835,0,240.6531,0,0,0,2.220446e-15
mpc,2026-01-18 11:15:00,1293,11.25,27.02829,2958.384,102.0107,2.878794,132.2064,0,0,2070.869,2070.552,0,0,0,0,0,0,0,0,0,74.88493,916.0048,0.4580024,0.5886759,0.3172331,0,250,0.3172331,2070.552,0,0,30.00453,0,132.2064,392.4413,392.3812,0.06011745,0,417.435,2347.65,0,0,-3.119727e-14,4.263256e-14,72.00614,2.878794,0,239.2109,0,0,0,-5.329071e-15
mpc,2026-01-18 11:30:00,1294,11.5,27.2618,2999.083,86.44993,2.003869,134.9357,0,0,2099.358,2099.041,0,0,0,0,0,0,0,0,0,78.51434,896.232,0.448116,0.5767948,0.3172331,0,250,0.3172331,2099.041,0,0,9.939466,0,134.9357,399.7862,399.7258,0.06041152,0,425.4219,2356.966,0,0,2.184919e-13,4.263256e-14,76.51047,2.003869,0,247.769,0,0,0,-2.664535e-15
mpc,2026-01-18 11:45:00,1295,11.75,27.14404,3000.512,88.68501,0,143.5595,0,0,2100.358,2100.041,0,0,0,0,0,0,0,0,0,88.68501,873.9197,0.4369598,0.5643442,0.3172331,0,250,0.3172331,2100.041,0,0,0,0,143.5595,398.9924,398.9322,0.06026286,0,426.2033,2344.118,0,0,-1.489919e-13,4.263256e-14,88.68501,0,0,264.4657,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,27.38806,3056.168,71.16044,0,152.1491,0,0,2139.318,2139.001,0,0,0,0,0,0,0,0,0,71.16044,855.992,0.427996,0.5502944,0.3172331,0,250,0.3172331,2139.001,0,0,0,0,152.1491,408.4762,408.4156,0.06057172,0,437.4666,2406.066,0,0,-8.093526e-14,4.263256e-14,71.16044,0,0,260.5088,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,27.71863,3050.382,78.37611,0,170.2586,0,0,2135.267,2134.95,0,0,0,0,0,0,0,0,0,70.24279,838.2965,0.4191483,0.5390056,0.3172331,0,250,0.3172331,2134.95,0,0,8.133326,0,170.2586,410.5533,410.4923,0.06099521,0,443.2284,2451.786,0,0,-9.214851e-14,4.263256e-14,70.24279,0,0,247.1497,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,28.00844,3063.579,95.90717,0,183.3672,0,0,2144.505,2144.188,0,0,0,0,0,0,0,0,0,74.08406,819.6436,0.4098218,0.527863,0.3172331,0,250,0.3172331,2144.188,0,0,21.82311,0,183.3672,414.8724,414.811,0.06137138,0,450.2849,2514.212,0,0,-5.828671e-14,4.263256e-14,74.08406,0,0,252.6191,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,28.23803,3044.091,88.33458,0,188.3046,0,0,2130.864,2130.547,0,0,0,0,0,0,0,0,0,79.62044,799.6094,0.3998047,0.5161175,0.3172331,0,250,0.3172331,2130.547,0,0,8.714143,0,188.3046,414.2573,414.1957,0.0616727,0,450.8036,2494.452,0,0,2.697842e-14,4.263256e-14,79.62044,0,0,258.4396,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,28.36048,3055.438,75.25816,0,208.6223,0,0,2138.807,2138.489,0,0,0,0,0,0,0,0,0,75.24678,780.6719,0.3903359,0.5035023,0.3172331,0,250,0.3172331,2138.489,0,0,0.01138592,0,208.6223,416.8932,416.8313,0.06183462,0,457.4957,2516.246,0,0,2.108314e-13,4.263256e-14,75.24678,0,0,251.468,0,0,0,0
mpc,2026-01-18 13:15:00,1301,13.25,28.43516,3068.185,56.83919,0,208.6827,0,0,2147.73,2147.412,0,0,0,0,0,0,0,0,0,56.83919,766.3392,0.3831696,0.4915776,0.3172331,0,250,0.3172331,2147.412,0,0,0,0,208.6827,419.3039,419.2419,0.0619338,0,459.9833,2529.908,0,0,-1.424971e-13,4.263256e-14,56.83919,0,0,257.0684,0,0,0,0
mpc,2026-01-18 13:30:00,1302,13.5,28.62913,3088.018,74.07777,0,231.3659,0,0,2161.612,2161.295,0,0,0,0,0,0,0,0,0,71.65061,748.3059,0.3741529,0.4825525,0.3172331,0,250,0.3172331,2161.295,0,0,2.427155,0,231.3659,423.7794,423.7172,0.06219286,0,469.076,2584.105,0,0,1.133538e-13,4.263256e-14,71.65061,0,0,244.8956,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,28.78886,3145.779,66.4496,0.6106812,247.1855,0,0,2202.045,2201.728,0,0,0,0,0,0,0,0,0,67.06028,731.423,0.3657115,0.4711972,0.3172331,0,250,0.3172331,2201.728,0,0,0,0,247.1855,433.1984,433.136,0.06240783,0,481.7636,2649.7,0,0,6.916689e-14,4.263256e-14,66.4496,0.6106812,0,246.8357,0,0,0,1.332268e-15
mpc,2026-01-18 14:00:00,1304,14,28.92368,3173.066,71.33555,0,259.1805,0,1,2221.146,2220.829,0,0,0,0,0,0,0,0,0,71.33555,713.474,0.356737,0.4605663,0.3172331,0,250,0.3172331,2220.829,0,0,0,0,259.1805,438.2347,438.1721,0.06259045,0,489.3087,2691.198,0,0,-6.994405e-15,4.263256e-14,71.33555,0,0,247.7808,0,0,0,0
mpc,2026-01-18 14:15:00,1305,14.25,28.98149,3174.785,80.47933,0,263.3678,1,1,2222.35,2222.032,0,0,0,0,0,0,0,0,0,70.3137,695.7832,0.3478916,0.4492641,0.3172331,0,250,0.3172331,2222.032,0,0,10.16563,0,263.3678,439.0229,438.9602,0.06266907,490.9882,0,999.5122,0,0,2.581269e-14,4.263256e-14,70.3137,0,0,243.0145,0,0,0,0
mpc,2026-01-18 14:30:00,1306,14.5,29.29255,3150.431,69.50578,0,274.5645,1,1,2205.302,2204.985,109.5404,40.45965,150,1,65.83039,84.16961,0,0,0,0,695.6737,0.3478368,0.4381245,0.3172331,0,250,0.3172331,2095.444,0,0,3.675385,0,274.5645,438.6199,416.7699,21.84994,511.8386,0,1030.017,0,-1.421085e-14,-1.734168e-13,4.263256e-14,65.83039,0,0,89.30997,0,84.16961,0,0
mpc,2026-01-18 14:45:00,1307,14.75,29.22335,3129.922,73.93966,0.9901746,268.559,1,1,2190.945,2190.628,563.3768,180.2928,743.6697,4,72.22519,171.4445,0,0,500,0,820.5642,0.4102821,0.4380555,0.3172331,0,250,0.3172331,1627.251,0,0,1.71447,0,268.559,435.1058,323.1603,111.9455,556.7869,0,1116.531,0,5.684342e-14,-1.937894e-13,4.263256e-14,72.22519,0.9901746,0,0,500,170.4543,0,2.842171e-14
mpc,2026-01-18 15:00:00,1308,15,29.29834,3110.814,92.70198,5.154047,265.0474,1,1,2177.57,2177.253,547.3333,175.3006,722.6339,2,66.26376,167.8985,0,0,488.4717,0,942.5529,0.4712765,0.5166972,0.3172331,0,250,0.3172331,1629.92,0,0,26.43822,0,265.0474,433.1592,324.2213,108.9379,552.2448,0,1150.095,0,-1.136868e-13,1.426637e-13,4.263256e-14,66.26376,5.154047,0,0,488.4717,162.7445,0,-1.136868e-13
mpc,2026-01-18 15:15:00,1309,15.25,29.29348,3081.256,84.1454,4.752843,251.5142,1,1,2156.879,2156.562,556.4818,177.9212,734.403,2,66.60936,167.7936,0,0,500,0,1067.405,0.5337023,0.5935118,0.3172331,0,250,0.3172331,1600.08,0,0,17.53604,0,251.5142,428.9977,318.2518,110.7459,546.1986,0,1122.647,0,0,-1.898481e-14,4.263256e-14,66.60936,4.752843,0,0,500,163.0407,0,5.684342e-14
mpc,2026-01-18 15:30:00,1310,15.5,29.49156,3088.067,87.48014,4.760062,260.5962,1,1,2161.647,2161.33,568.0403,181.2987,749.339,2,81.0519,168.2871,0,0,500,0,1192.237,0.5961183,0.672129,0.3172331,0,250,0.3172331,1593.29,0,0,6.428245,0,260.5962,431.8174,318.2805,113.5369,551.6367,0,1114.362,0,-5.684342e-14,-2.78777e-13,4.263256e-14,81.0519,4.760062,0,0,500,163.527,0,-5.684342e-14
mpc,2026-01-18 15:45:00,1311,15.75,29.73128,3074.916,97.82166,1.100518,256.7849,1,1,2152.442,2152.124,576.1499,183.5261,759.676,2,92.38125,167.2948,0,0,500,0,1317.049,0.6585244,0.7507339,0.3172331,0,250,0.3172331,1575.974,0,0,5.440406,0,256.7849,432.2554,316.4887,115.7667,551.5826,0,1112.55,0,0,-2.666756e-13,4.263256e-14,92.38125,1.100518,0,0,500,166.1943,0,2.842171e-14
mpc,2026-01-18 16:00:00,1312,16,29.93558,3074.088,93.11763,1.679375,256.6729,1,1,2151.862,2151.544,579.9527,184.4566,764.4093,2,98.65201,165.7573,0,0,500,0,1441.842,0.7209208,0.8293263,0.3172331,0,250,0.3172331,1571.592,0,0,0,0,256.6729,434.0981,317.0394,117.0587,553.275,0,1106.55,0,5.684342e-14,-3.23741e-13,4.263256e-14,93.11763,1.679375,0,0,500,169.6123,0,0
mpc,2026-01-18 16:15:00,1313,16.25,30.06529,3053.498,110.7086,0.1400658,251.9956,1,1,2137.449,2137.131,601.8797,190.9559,792.8356,2,125.2763,167.5593,0,0,500,0,1566.615,0.7833073,0.9079065,0.3172331,0,250,0.3172331,1535.252,0,0,0,0,251.9956,432.4352,310.6025,121.8327,552.5406,0,1105.081,0,-1.136868e-13,2.664535e-13,4.263256e-14,110.7086,0.1400658,0,0,500,181.9869,0,-5.684342e-14
mpc,2026-01-18 16:30:00,1314,16.5,29.90417,3047.287,147.4768,4.389913,250.3141,1,1,2133.101,2132.784,616.9224,194.7298,811.6522,2,154.3123,162.3537,0,0,494.9862,0,1690.114,0.8450572,0.9864742,0.3172331,0,250,0.3172331,1515.861,0,0,0,0,250.3141,430.0138,305.5839,124.4299,550.7747,0,1101.549,0,0,-3.601563e-13,4.263256e-14,147.4768,4.389913,0,0,494.9862,164.7993,0,2.842171e-14
mpc,2026-01-18 16:45:00,1315,16.75,30.1897,3069.124,197.4747,1.07204,250.3629,1,1,2148.387,2148.07,647.8745,203.2988,851.1733,2,191.9701,159.2032,0,0,500,0,1814.848,0.9074242,1.06424,0.3172331,0,250,0.3172331,1500.195,0,0,5.504516,0,250.3629,435.855,304.3528,131.5022,558.4441,0,1126.384,0,5.684342e-14,-3.772538e-13,4.263256e-14,191.9701,1.07204,0,0,500,158.1311,0,0
mpc,2026-01-18 17:00:00,1316,17,30.25861,3052.752,213.8828,2.41136,231.5752,1,1,2136.927,2136.609,167.9772,48.32188,216.2991,1,216.2991,8.872276e-07,0,0,0,2.411359,1813.96,0.9069799,1.142783,0.3172331,0,250,0.3172331,1968.632,0,0,0,0,231.5752,434.1977,400.0023,34.1954,495.3775,0,990.7549,0,-1.421085e-14,2.731149e-14,4.263256e-14,213.8828,2.41136,0,157.133,0,2.416242,0,-9.325873e-15
mpc,2026-01-18 17:15:00,1317,17.25,30.23603,3048.812,251.7938,2.262105,226.9018,1,1,2134.168,2133.851,689.5264,214.9119,904.4383,2,248.7054,155.7329,0,0,345.3027,0,1900,0.95,1.142224,0.3172331,0,250,0.3172331,1444.325,0,0,3.08835,0,226.9018,433.4184,293.3212,140.0972,554.3135,0,1113.954,0,5.684342e-14,-8.881784e-16,4.263256e-14,248.7054,2.262105,0,0,500,308.168,0,1.705303e-13
mpc,2026-01-18 17:30:00,1318,17.5,30.22128,3003.845,298.0969,5.717669,222.0039,0,0,2102.692,2102.374,0,0,0,0,0,0,0,0,0,302.0557,1824.187,0.9120935,1.196402,0.3172331,0,250,0.3172331,2102.374,0,0,1.75893,0,222.0039,426.8853,426.8209,0.06440418,0,471.8918,2598.439,0,0,1.012523e-13,4.263256e-14,296.338,5.717669,0,450.0386,0,0,0,-2.309264e-14
mpc,2026-01-18 17:45:00,1319,17.75,30.15025,2979.784,340.1196,5.70051,206.39,0,0,2085.849,2085.532,268.2083,77.15529,345.3636,1,345.3636,0,0,0,0,5.70051,1822.475,0.9112373,1.148664,0.3172331,0,250,0.3172331,1817.323,0,0,0,0,206.39,422.7953,368.366,54.42932,0,487.3559,2680.458,0,1.421085e-14,-7.21645e-14,4.263256e-14,340.1196,5.70051,0,152.6945,0,5.244043,0,-4.440892e-15
mpc,2026-01-18 18:00:00,1320,18,30.16985,2952.296,382.0137,0,189.9129,0,0,2066.607,2066.29,307.1,88.34323,395.4432,1,395.4432,0,0,0,0,0,1822.188,0.9110939,1.147586,0.3172331,0,250,0.3172331,1759.19,0,0,0,0,189.9129,419.0781,356.7383,62.33979,0,483.5932,2659.762,0,-2.842171e-14,2.067235e-13,4.263256e-14,382.0137,0,0,2.632276,0,13.42953,0,0
mpc,2026-01-18 18:15:00,1321,18.25,30.1646,2946.286,429.8057,2.725628,182.9465,0,0,2062.4,2062.083,347.5558,99.98112,447.5369,1,447.5369,0,0,0,0,1.531212,1821.518,0.9107591,1.147405,0.3172331,0,250,0.3172331,1714.527,0,0,0,1.194416,182.9465,418.1761,347.6407,70.53539,0,484.7164,2668,0,0,-4.372058e-13,4.263256e-14,429.8057,1.531212,0,1.531212,0,17.73123,0,-7.105427e-15
mpc,2026-01-18 18:30:00,1322,18.5,30.06249,2933.973,471.9411,0,165.4851,0,0,2053.781,2053.464,0,0,0,0,0,0,0,0,0,471.9411,1703.246,0.8516231,1.146983,0.3172331,0,250,0.3172331,2053.464,0,0,0,0,165.4851,415.4822,415.418,0.06417661,0,448.8959,2468.927,0,0,2.953193e-13,4.263256e-14,471.9411,0,0,495.3155,0,0,0,0
mpc,2026-01-18 18:45:00,1323,18.75,29.66482,2900.15,504.4927,1.764948,152.116,0,0,2030.105,2029.788,116.4895,33.51046,150,1,150,0,0,0,0,355.5145,1614.099,0.8070497,1.072509,0.3172331,0,250,0.3172331,1913.298,0,0,0,0.7431983,152.116,407.09,383.6672,23.42287,0,447.6809,2463.527,0,-1.421085e-14,3.375078e-13,4.263256e-14,504.4927,1.02175,0,386.3168,0,0,0,-1.554312e-15
mpc,2026-01-18 19:00:00,1324,19,29.59288,2892.52,536.6036,0,144.9871,0,0,2024.764,2024.447,116.4895,33.51046,150,1,150,0,0,0,0,386.6036,1517.194,0.7585972,1.016375,0.3172331,0,250,0.3172331,1907.957,0,0,0,0,144.9871,405.3758,381.99,23.38575,0,444.5282,2444.905,0,-1.421085e-14,3.099743e-13,4.263256e-14,536.6036,0,0,410.7892,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,29.57889,2878.843,558.1657,0,142.5815,0,0,2015.19,2014.873,835.6925,240.4828,1076.175,3,575.4246,0.7506963,0,0,500,0,1641.956,0.8209778,0.9553551,0.3172331,0,250,0.3172331,1179.18,0,0,0,0,142.5815,403.3347,236.0097,167.325,0,505.0298,2777.664,0,-2.842171e-14,-3.673728e-13,4.263256e-14,558.1657,0,0,0,500,18.0096,0,-1.776357e-14
mpc,2026-01-18 19:30:00,1326,19.5,29.56197,2828.711,543.0682,0.1755879,118.9233,0,0,1980.097,1979.78,823.5096,237.0173,1060.527,3,559.4084,1.118404,0,0,500,0,1766.697,0.8833485,1.033915,0.3172331,0,250,0.3172331,1156.271,0,0,0,0,118.9233,396.1635,231.3382,164.8253,0,492.1488,2706.818,0,0,-3.28626e-14,4.263256e-14,543.0682,0.1755879,0,0,500,17.2831,0,5.684342e-14
mpc,2026-01-18 19:45:00,1327,19.75,29.44757,2819.559,547.8374,0,108.2604,0,0,1973.691,1973.374,328.8998,94.61437,423.5142,1,423.5142,0,0,0,0,124.3232,1735.338,0.8676691,1.112463,0.3172331,0,250,0.3172331,1644.474,0,0,0,0,108.2604,393.89,328.1881,65.70193,0,444.408,2444.244,0,1.421085e-14,-3.73479e-13,4.263256e-14,547.8374,0,0,134.9636,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,29.40459,2836.439,533.1376,0,92.43487,0,0,1985.507,1985.19,115.6112,34.38882,150,1,139.3612,0,10.63876,0,0,393.7764,1636.621,0.8183104,1.092717,0.3172331,0,250,0.3172331,1869.579,7.710585,0,0,0,84.72429,395.8746,372.7606,23.11405,0,424.0419,2332.23,0,7.105427e-15,-4.789502e-13,4.263256e-14,533.1376,0,7.710585,401.345,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,29.42807,2802.82,508.9968,0.8076169,87.54114,0,0,1961.974,1961.657,116.4895,33.51046,150,1,150,0,0,0,0,358.8334,1546.655,0.7733274,1.030556,0.3172331,0,250,0.3172331,1845.168,0,0,0.9709962,0,87.54114,391.3841,368.083,23.30118,0,419.0565,2306.486,0,-1.421085e-14,1.34559e-13,4.263256e-14,508.0258,0.8076169,0,360.6849,0,0,0,-2.176037e-14
mpc,2026-01-18 20:30:00,1330,20.5,29.24774,2816.99,451.6042,0,75.06779,0,0,1971.893,1971.576,0,0,0,0,0,0,0,0,0,451.6042,1433.51,0.7167552,0.9739059,0.3172331,0,250,0.3172331,1971.576,0,0,0,0,75.06779,391.8124,391.7493,0.06303377,0,406.6652,2236.659,0,0,1.729727e-13,4.263256e-14,451.6042,0,0,483.9062,0,0,0,0
mpc,2026-01-18 20:45:00,1331,20.75,29.31355,2818,437.1924,5.197724,63.72609,0,0,1972.6,1972.283,0,0,0,0,0,0,0,0,0,442.3901,1322.687,0.6613436,0.9026605,0.3172331,0,250,0.3172331,1972.283,0,0,0,0,63.72609,392.5174,392.4543,0.06312456,0,405.1348,2228.241,0,0,-1.240119e-13,4.263256e-14,437.1924,5.197724,0,443.1765,0,0,0,1.865175e-14
mpc,2026-01-18 21:00:00,1332,21,28.92561,2805.784,388.7081,3.956464,56.64818,0,0,1964.049,1963.732,0,0,0,0,0,0,0,0,0,392.6646,1224.313,0.6121564,0.8328767,0.3172331,0,250,0.3172331,1963.732,0,0,0,0,56.64818,387.5253,387.4627,0.06259306,0,398.6399,2192.519,0,0,3.116396e-13,4.263256e-14,388.7081,3.956464,0,398.0335,0,0,0,-1.554312e-14
mpc,2026-01-18 21:15:00,1333,21.25,28.62616,2800.475,321.8595,0.8246382,56.97943,0,0,1960.333,1960.016,0,0,0,0,0,0,0,0,0,322.6841,1143.449,0.5717245,0.7709318,0.3172331,0,250,0.3172331,1960.016,0,0,0,0,56.97943,384.2944,384.2322,0.06218887,0,395.4021,2174.712,0,0,-3.659295e-13,4.263256e-14,321.8595,0.8246382,0,337.0634,0,0,0,1.698641e-14
mpc,2026-01-18 21:30:00,1334,21.5,28.37031,2767.777,291.828,0,48.12862,0,0,1937.444,1937.127,0,0,0,0,0,0,0,0,0,282.8397,1072.559,0.5362795,0.7200131,0.3172331,0,250,0.3172331,1937.127,0,0,8.988284,0,48.12862,377.7234,377.6616,0.06184766,0,387.0447,2144.251,0,0,2.204903e-13,4.263256e-14,282.8397,0,0,283.3922,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,27.9115,2773.187,255.5473,0,42.25863,0,0,1941.231,1940.914,0,0,0,0,0,0,0,0,0,244.0825,1011.37,0.5056848,0.6753747,0.3172331,0,250,0.3172331,1940.914,0,0,11.46484,0,42.25863,374.7742,374.7129,0.06124504,0,382.8714,2125.569,0,0,2.342571e-14,4.263256e-14,244.0825,0,0,244.4619,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,27.64117,2730.253,209.2436,0,38.52135,0,0,1911.177,1910.86,0,0,0,0,0,0,0,0,0,202.5055,960.584,0.480292,0.6368446,0.3172331,0,250,0.3172331,1910.86,0,0,6.738108,0,38.52135,366.8659,366.805,0.06089545,0,374.1995,2069.72,0,0,-3.230749e-14,4.263256e-14,202.5055,0,0,202.5264,0,0,0,0
mpc,2026-01-18 22:15:00,1337,22.25,27.66146,2701.411,190.4868,0.8058856,50.79463,0,0,1890.988,1890.67,0,0,0,0,0,0,0,0,0,168.4094,918.3305,0.4591652,0.6048657,0.3172331,0,250,0.3172331,1890.67,0,0,22.76733,0.1158994,50.79463,363.1459,363.085,0.06092155,0,372.8396,2090.091,0,0,2.153833e-13,4.263256e-14,167.7194,0.6899862,0,168.4094,0,0,0,-3.885781e-15
mpc,2026-01-18 22:30:00,1338,22.5,27.67539,2713.531,165.9039,0.5370624,52.75624,0,0,1899.471,1899.154,0,0,0,0,0,0,0,0,0,152.2332,880.1276,0.4400638,0.5782592,0.3172331,0,250,0.3172331,1899.154,0,0,13.78144,0.4263015,52.75624,364.8825,364.8216,0.06093948,0,374.9559,2086.766,0,0,3.119727e-14,4.263256e-14,152.1225,0.1107609,0,152.2332,0,0,0,-2.123302e-15
mpc,2026-01-18 22:45:00,1339,22.75,27.53576,2686.834,129.0289,4.119433,36.89775,0,0,1880.784,1880.466,0,0,0,0,0,0,0,0,0,131.6665,847.0724,0.4235362,0.5542034,0.3172331,0,250,0.3172331,1880.466,0,0,0,1.481863,36.89775,360.2298,360.169,0.06076021,0,367.2361,2022.355,0,0,-1.098011e-13,4.263256e-14,129.0289,2.63757,0,136.1251,0,0,0,-1.154632e-14
mpc,2026-01-18 23:00:00,1340,23,27.60527,2732.327,105.4054,2.687406,33.58291,0,0,1912.629,1912.311,0,0,0,0,0,0,0,0,0,106.0502,820.4265,0.4102133,0.5333891,0.3172331,0,250,0.3172331,1912.311,0,0,0,2.042554,33.58291,366.8664,366.8055,0.06084932,0,373.2472,2056.383,0,0,1.870726e-13,4.263256e-14,105.4054,0.644852,0,114.0502,0,0,0,6.439294e-15
mpc,2026-01-18 23:15:00,1341,23.25,27.4777,2731.889,100.0022,0,35.77567,0,0,1912.322,1912.005,0,0,0,0,0,0,0,0,0,97.23513,795.9886,0.3979943,0.5166105,0.3172331,0,250,0.3172331,1912.005,0,0,2.767093,0,35.77567,365.823,365.7623,0.06068598,0,372.6061,2054.107,0,0,-5.528911e-14,4.263256e-14,97.23513,0,0,98.39486,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,27.25337,2743.378,109.4053,0.9467714,39.31235,1,1,1920.365,1920.048,457.4642,131.6522,589.1164,2,88.61001,0.5064098,0,0,500,0,920.8633,0.4604316,0.5012223,0.3172331,0,250,0.3172331,1462.583,0,0,20.79532,0.4403617,39.31235,365.6355,278.4744,87.16112,417.6116,0,871.8549,0,2.842171e-14,8.770762e-15,4.263256e-14,88.61001,0.5064098,0,0,500,0,0,0
mpc,2026-01-18 23:45:00,1343,23.75,27.12633,2753.525,93.04575,0,44.74039,1,1,1927.467,1927.15,460.9121,132.7393,593.6514,2,92.24901,1.402421,0,0,500,0,1045.718,0.5228592,0.5798541,0.3172331,0,250,0.3172331,1466.238,0,0,0.7967342,0,44.74039,366.0139,278.4294,87.58455,419.6646,0,840.7036,0,-5.684342e-14,-5.107026e-15,4.263256e-14,92.24901,0,0,0,500,1.402421,0,-1.976197e-14
mpc,2026-01-19 00:00:00,1344,0,26.95037,2731.705,102.009,2.844835,46.23247,1,1,1912.193,1911.876,458.4196,131.8732,590.2929,2,90.29285,0,0,0,500,0,1170.554,0.5852768,0.6584735,0.3172331,0,250,0.3172331,1453.457,0,0,11.71614,2.844835,46.23247,361.7838,274.9915,86.79224,415.6119,0,856.3414,0,0,-3.455014e-13,4.263256e-14,90.29285,0,0,0,500,0,0,0
mpc,2026-01-19 00:15:00,1345,0.25,26.88961,2723.016,94.90307,2.535136,36.83866,1,1,1906.111,1905.794,455.0214,130.9381,585.9595,2,85.56023,0.3992789,0,0,500,0,1295.369,0.6476847,0.7370805,0.3172331,0,250,0.3172331,1450.773,0,0,9.342841,2.135857,36.83866,360.1776,274.1371,86.0405,412.0362,0,843.8732,0,2.842171e-14,-8.426593e-14,4.263256e-14,85.56023,0.3992789,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 00:30:00,1346,0.5,26.5384,2725.549,80.25718,0.03769766,31.04448,1,1,1907.884,1907.567,449.5638,129.3404,578.9042,2,78.76529,0.1389165,0,0,500,0,1420.165,0.7100827,0.8156751,0.3172331,0,250,0.3172331,1458.003,0,0,1.491891,0,31.04448,357.8998,273.5067,84.39315,408.6708,0,819.9151,0,0,3.608225e-14,4.263256e-14,78.76529,0.03769766,0,0,500,0.1012189,0,2.244038e-14
mpc,2026-01-19 00:45:00,1347,0.75,26.51811,2717.187,92.71871,1.240637,38.67311,1,1,1902.031,1901.714,443.2971,127.5982,570.8952,2,70.18774,0.7074736,0,0,500,0,1544.942,0.772471,0.8942574,0.3172331,0,250,0.3172331,1458.417,0,0,22.53097,0.5331631,38.67311,356.6526,273.4698,83.18276,408.3196,0,856.4249,0,2.842171e-14,-1.24345e-13,4.263256e-14,70.18774,0.7074736,0,0,500,0,0,0
mpc,2026-01-19 01:00:00,1348,1,26.30946,2744.383,77.03223,0,29.3742,1,1,1921.068,1920.751,446.3937,128.686,575.0797,2,72.51883,2.560894,0,0,500,0,1669.699,0.8348494,0.9728273,0.3172331,0,250,0.3172331,1474.357,0,0,4.513393,0,29.3742,358.6786,275.2741,83.40446,409.4445,0,826.6747,0,0,-1.025846e-13,4.263256e-14,72.51883,0,0,0,500,2.560894,0,1.776357e-14
mpc,2026-01-19 01:15:00,1349,1.25,26.27648,2754.24,73.92185,0,20.63614,1,1,1927.968,1927.65,445.0472,128.2694,573.3166,2,71.03141,2.285179,0,0,500,0,1794.436,0.8972179,1.051385,0.3172331,0,250,0.3172331,1482.603,0,0,2.890434,0,20.63614,359.7232,276.6264,83.09678,408.746,0,822.4781,0,-2.842171e-14,2.575717e-13,4.263256e-14,71.03141,0,0,0,500,2.285179,0,-1.731948e-14
mpc,2026-01-19 01:30:00,1350,1.5,25.93472,2744.332,50.58138,0,20.96431,1,1,1921.032,1920.715,383.7955,110.4922,494.2877,1,70.09173,0.8095551,0,0,423.3864,0,1900,0.95,1.12993,0.3172331,0,250,0.3172331,1536.919,0,0,0,0,20.96431,355.9325,284.7634,71.16914,399.1399,0,798.2798,0,0,1.04361e-14,4.263256e-14,50.58138,0,0,0,423.3864,20.3199,0,-7.105427e-15
mpc,2026-01-19 01:45:00,1351,1.75,25.74679,2759.048,53.93888,3.848232,17.34503,1,1,1931.334,1931.016,0,0,0,0,0,0,0,0,0,53.96722,1886.209,0.9431045,1.196402,0.3172331,0,250,0.3172331,1931.016,0,0,0,3.819898,17.34503,356.4758,356.4172,0.05855328,359.6187,0,725.8267,0,0,4.138911e-13,4.263256e-14,53.93888,0.02833318,0,72.17779,0,0,0,-2.598616e-15
mpc,2026-01-19 02:00:00,1352,2,25.6298,2744.802,69.04299,1.655809,15.92695,1,1,1921.361,1921.044,0,0,0,0,0,0,0,0,0,70.6988,1868.237,0.9341187,1.187718,0.3172331,0,250,0.3172331,1921.044,0,0,0,0,15.92695,353.7948,353.7364,0.05841453,356.6692,0,713.3383,0,0,-2.569056e-13,4.263256e-14,69.04299,1.655809,0,92.08015,0,0,0,5.329071e-15
mpc,2026-01-19 02:15:00,1353,2.25,25.62568,2751.153,56.9813,0,15.76382,1,1,1925.807,1925.49,0,0,0,0,0,0,0,0,0,56.9813,1853.698,0.926849,1.176402,0.3172331,0,250,0.3172331,1925.49,0,0,0,0,15.76382,354.5839,354.5255,0.05840966,357.428,0,714.856,0,0,-3.119727e-13,4.263256e-14,56.9813,0,0,89.81984,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,25.3508,2743.366,45.77812,0,20.16484,1,1,1920.356,1920.039,0,0,0,0,0,0,0,0,0,45.77812,1841.962,0.9209808,1.167246,0.3172331,0,250,0.3172331,1920.039,0,0,0,0,20.16484,351.6227,351.5646,0.05808628,355.2569,0,710.5138,0,0,-3.392842e-13,4.263256e-14,45.77812,0,0,85.65674,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,25.4603,2728.34,72.55222,0,29.22451,1,1,1909.838,1909.521,0,0,0,0,0,0,0,0,0,72.55222,1823.534,0.9117668,1.159856,0.3172331,0,250,0.3172331,1909.521,0,0,0,0,29.22451,350.4696,350.4114,0.05821466,355.7743,0,711.5487,0,0,5.995204e-14,4.263256e-14,72.55222,0,0,85.18641,0,0,0,0
mpc,2026-01-19 03:00:00,1356,3,25.41986,2702.347,82.24772,3.967379,23.51209,1,1,1891.643,1891.326,0,0,0,0,0,0,0,0,0,74.49591,1804.623,0.9023113,1.148252,0.3172331,0,250,0.3172331,1891.326,0,0,7.828134,3.89106,23.51209,346.8476,346.7894,0.05816718,351.1006,0,722.4167,0,0,3.550493e-13,4.263256e-14,74.41959,0.07631934,0,74.49591,0,0,0,-5.564993e-15
mpc,2026-01-19 03:15:00,1357,3.25,25.25517,2687,75.4297,3.446403,20.76339,1,1,1880.9,1880.583,0,0,0,0,0,0,0,0,0,75.57166,1785.446,0.8927228,1.136344,0.3172331,0,250,0.3172331,1880.583,0,0,0,3.304451,20.76339,343.736,343.6781,0.05797461,347.4726,0,700.6453,0,0,6.661338e-15,4.263256e-14,75.4297,0.1419521,0,80.33613,0,0,0,-8.604228e-16
mpc,2026-01-19 03:30:00,1358,3.5,25.32628,2692.154,80.84571,0.01887578,18.59119,1,1,1884.508,1884.191,0,0,0,0,0,0,0,0,0,79.63138,1765.257,0.8826284,1.124269,0.3172331,0,250,0.3172331,1884.191,0,0,1.233205,0,18.59119,344.8884,344.8303,0.0580576,348.2328,0,698.5928,0,0,-1.656453e-13,4.263256e-14,79.61251,0.01887578,0,81.93226,0,0,0,2.081668e-15
mpc,2026-01-19 03:45:00,1359,3.75,25.2586,2705.285,111.0862,0.5464639,16.02973,1,1,1893.699,1893.382,0,0,0,0,0,0,0,0,0,92.68458,1741.808,0.8709038,1.111556,0.3172331,0,250,0.3172331,1893.382,0,0,18.94804,0,16.02973,346.099,346.041,0.05797861,348.9707,0,730.6267,0,0,9.436896e-14,4.263256e-14,92.13811,0.5464639,0,93.9667,0,0,0,-2.88658e-15
mpc,2026-01-19 04:00:00,1360,4,25.33677,2661.152,104.6023,0,21.3551,1,1,1862.806,1862.489,0,0,0,0,0,0,0,0,0,104.6023,1715.383,0.8576915,1.096791,0.3172331,0,250,0.3172331,1862.489,0,0,0,0,21.3551,340.9887,340.9306,0.05806986,344.8397,0,689.6794,0,0,2.038369e-13,4.263256e-14,104.6023,0,0,109.2171,0,0,0,0
mpc,2026-01-19 04:15:00,1361,4.25,25.57318,2664.23,133.3812,0,17.83245,1,1,1864.961,1864.644,0,0,0,0,0,0,0,0,0,130.2427,1682.552,0.8412761,1.080151,0.3172331,0,250,0.3172331,1864.644,0,0,3.138494,0,17.83245,343.016,342.9577,0.05834762,346.2375,0,697.889,0,0,2.244871e-13,4.263256e-14,130.2427,0,0,132.1199,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,25.61229,2689.366,161.5509,0,29.28828,1,1,1882.556,1882.239,0,0,0,0,0,0,0,0,0,142.6852,1646.616,0.823308,1.059478,0.3172331,0,250,0.3172331,1882.239,0,0,18.86573,0,29.28828,346.5265,346.4681,0.05839382,351.8592,0,736.2618,0,0,2.360334e-13,4.263256e-14,142.6852,0,0,145.0283,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,25.49111,2694.682,195.6679,1.422,20.44891,1,1,1886.277,1885.96,0,0,0,0,0,0,0,0,0,175.3811,1602.512,0.8012558,1.03685,0.3172331,0,250,0.3172331,1885.96,0,0,21.28593,0.4229305,20.44891,346.3615,346.3033,0.05825089,350.0581,0,737.5641,0,0,3.93241e-13,4.263256e-14,174.382,0.9990699,0,175.3811,0,0,0,6.217249e-15
mpc,2026-01-19 05:00:00,1364,5,25.39381,2679.855,234.4728,0,26.55603,1,1,1875.899,1875.581,0,0,0,0,0,0,0,0,0,212.4369,1549.15,0.774575,1.009078,0.3172331,0,250,0.3172331,1875.581,0,0,22.03584,0,26.55603,343.7802,343.7221,0.05813664,348.5888,0,735.1893,0,0,-3.366196e-13,4.263256e-14,212.4369,0,0,212.9829,0,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,25.43824,2671.522,293.6499,1.890705,38.2399,1,1,1870.065,1869.748,0,0,0,0,0,0,0,0,0,270.5797,1481.261,0.7406306,0.9754771,0.3172331,0,250,0.3172331,1869.748,0,0,23.4195,1.54141,38.2399,343.0183,342.9602,0.05818876,349.9743,0,743.0063,0,0,4.206635e-13,4.263256e-14,270.2304,0.349295,0,270.5797,0,0,0,-8.382184e-15
mpc,2026-01-19 05:30:00,1366,5.5,25.4531,2725.074,339.8952,0,39.59237,1,1,1907.552,1907.235,0,0,0,0,0,0,0,0,0,331.9818,1398.033,0.6990163,0.9327285,0.3172331,0,250,0.3172331,1907.235,0,0,7.913426,0,39.59237,349.9994,349.9411,0.05820621,357.2056,0,728.0618,0,0,-2.997602e-13,4.263256e-14,331.9818,0,0,332.018,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,25.33158,2698.654,406.2716,0,33.47881,1,1,1889.058,1888.74,627.8816,180.6434,808.525,2,406.252,0.1992267,0,0,402.0737,0,1498.331,0.7491655,0.8803207,0.3172331,0,250,0.3172331,1260.859,0,0,0.01953888,0,33.47881,345.7579,230.7775,114.9805,417.5486,0,835.1309,0,-2.842171e-14,-3.426148e-13,4.263256e-14,406.252,0,0,0,402.0737,0.1992267,0,-3.474998e-14
mpc,2026-01-19 06:00:00,1368,6,25.24301,2706.882,486.3488,0,26.84692,0,0,1894.817,1894.5,0,0,0,0,0,0,0,0,0,483.5497,1377.208,0.6886038,0.9434771,0.3172331,0,250,0.3172331,1894.5,0,0,2.799051,0,26.84692,346.1948,346.1368,0.05796044,0,351.0419,1935.559,0,0,-2.113865e-13,4.263256e-14,483.5497,0,0,483.8615,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,25.33894,2740.773,539.353,0,20.14998,0,0,1918.541,1918.224,0,0,0,0,0,0,0,0,0,500,1251.991,0.6259954,0.8672075,0.3172331,0,250,0.3172331,1918.224,0,0,39.35299,0,20.14998,351.2064,351.1484,0.0580724,0,354.837,2019.487,0,0,-3.739231e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,25.66175,2708.933,586.216,0,21.8709,0,0,1896.253,1895.936,116.4895,33.51046,150,1,150,0,0,0,0,436.216,1142.74,0.5713699,0.7883603,0.3172331,0,250,0.3172331,1779.446,0,0,0,0,21.8709,349.3976,327.8752,21.52245,0,365.4155,2009.785,0,-1.421085e-14,6.061818e-14,4.263256e-14,586.216,0,0,440.6147,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,25.34252,2743.855,624.8239,1.057822,23.48648,0,0,1920.699,1920.381,116.4895,33.51046,150,1,150,0,0,0,0,473.5118,1024.182,0.512091,0.7195665,0.3172331,0,250,0.3172331,1803.892,0,0,1.977132,0.392839,23.48648,351.6267,330.2427,21.38408,0,368.0528,2028.379,0,-1.421085e-14,-1.919576e-13,4.263256e-14,622.8468,0.6649835,0,473.5118,0,0,0,-6.739054e-14
