controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 07:00:00,1372,7,25.4739,2726.038,612.7283,2.208695,22.91143,0,0,1908.227,1907.909,116.4895,33.51046,150,1,150,0,0,0,0,463.369,908.1785,0.4540892,0.6449124,0.3172331,0,250,0.3172331,1791.42,0,0,0,1.567986,22.91143,350.2701,328.8293,21.44081,0,366.5454,2018.704,0,-1.421085e-14,-3.053113e-14,4.263256e-14,612.7283,0.6407091,0,469.4603,0,0,0,5.495604e-14
mpc,2026-01-19 07:15:00,1373,7.25,25.49144,2770.145,580.8956,5.428683,32.94525,0,0,1939.101,1938.784,116.4895,33.51046,150,1,150,0,0,0,0,431.1717,800.2426,0.4001213,0.5718667,0.3172331,0,250,0.3172331,1822.295,0,0,0,5.152588,32.94525,356.0635,334.6151,21.44841,0,374.1751,2066.851,0,-1.421085e-14,-1.222356e-13,4.263256e-14,580.8956,0.276095,0,452.6961,0,0,0,2.309264e-14
mpc,2026-01-19 07:30:00,1374,7.5,25.64702,2844.238,573.6474,0.5960217,32.77836,0,0,1990.966,1990.649,116.4895,33.51046,150,1,150,0,0,0,0,422.7163,694.4376,0.3472188,0.503901,0.3172331,0,250,0.3172331,1874.16,0,0,1.52713,0,32.77836,366.7396,345.2236,21.51602,0,384.7719,2118.88,0,-1.421085e-14,-4.862777e-14,4.263256e-14,572.1202,0.5960217,0,425.846,0,0,0,1.414424e-13
mpc,2026-01-19 07:45:00,1375,7.75,25.82114,2821.505,530.602,2.87176,36.25094,0,0,1975.053,1974.736,116.4895,33.51046,150,1,150,0,0,0,0,373.0861,601.0567,0.3005284,0.4372772,0.3172331,0,250,0.3172331,1858.247,0,0,9.92881,0.4588572,36.25094,365.0965,343.5043,21.5922,0,383.7159,2128.356,0,-1.421085e-14,-1.610934e-13,4.263256e-14,520.6732,2.412902,0,373.0861,0,0,0,4.174439e-14
mpc,2026-01-19 08:00:00,1376,8,25.89589,2832.088,476.4426,218.8856,37.29738,0,0,1982.462,1982.145,116.4895,33.51046,150,1,150,0,0,0,0,372.5985,507.8125,0.2539062,0.3784766,0.3172331,0,250,0.3172331,1865.655,0,0,22.47001,150.2597,37.29738,367.0239,345.3988,21.62507,0,385.8144,2419.938,0,-1.421085e-14,-1.300626e-13,4.263256e-14,453.9726,68.62592,0,372.5985,0,0,0,1.421085e-14
mpc,2026-01-19 08:15:00,1377,8.25,25.83951,2853.167,404.6239,217.2945,43.11419,0,0,1997.217,1996.9,0,0,0,0,0,0,0,0,0,464.2853,391.6612,0.1958306,0.3197621,0.3172331,0,250,0.3172331,1996.9,0,0,8.08438,149.5487,43.11419,369.3315,369.2729,0.05866371,0,377.2457,2346.768,0,0,5.295764e-14,4.263256e-14,396.5395,67.74579,0,464.2853,0,0,0,0
mpc,2026-01-19 08:30:00,1378,8.5,25.74307,2852.923,340.2456,214.5507,47.02794,0,0,1997.046,1996.729,0,0,0,0,0,0,0,0,0,397.0823,292.329,0.1461645,0.2466233,0.3172331,0,250,0.3172331,1996.729,0,0,13.6202,144.0938,47.02794,368.5769,368.5184,0.05854886,0,377.1979,2346.645,0,0,-2.287059e-14,4.263256e-14,326.6254,70.45687,0,397.0823,0,0,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,25.59438,2880.243,288.2158,216.903,42.0272,0,0,2016.17,2015.853,0,0,0,0,0,0,0,0,0,333.6759,208.864,0.104432,0.1840753,0.3172331,0,250,0.3172331,2015.853,0,0,24.55475,146.8882,42.0272,370.9865,370.9281,0.05837265,0,378.6614,2378.376,0,0,2.595146e-14,4.263256e-14,263.6611,70.01481,0,333.6759,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,25.85843,2878.084,231.5337,220.7882,42.24495,1,1,2014.658,2014.341,563.5873,169.4733,733.0606,2,215.8531,69.10312,0,0,448.1044,0,320.8572,0.1604286,0.1315186,0.3172331,0,250,0.3172331,1450.754,0,0,15.68059,151.685,42.24495,372.7003,268.3812,104.3191,445.6695,0,1180.045,0,-5.684342e-14,-8.407164e-14,4.263256e-14,215.8531,69.10312,0,0,448.1044,0,0,5.684342e-14
mpc,2026-01-19 09:15:00,1381,9.25,25.93993,2882.849,180.0126,224.6487,55.13997,1,1,2017.995,2017.677,116.4895,33.51046,150,1,150,0,0,0,0,85.7385,299.3721,0.149686,0.2020391,0.3172331,0,250,0.3172331,1901.188,0,0,14.36097,154.5618,55.13997,373.9376,352.2931,21.64448,396.0211,0,1083.434,0,-1.421085e-14,-3.474998e-14,4.263256e-14,165.6516,70.08689,0,85.7385,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,25.98438,2884.491,136.6912,227.4797,65.40726,1,1,2019.143,2018.826,0,0,0,0,0,0,0,0,0,204.8452,248.1136,0.1240568,0.1885102,0.3172331,0,250,0.3172331,2018.826,0,0,3.13083,156.1949,65.40726,374.4898,374.4309,0.0588371,386.562,0,1047.961,0,0,1.66811e-14,4.263256e-14,133.5604,71.28478,0,204.8452,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,26.06898,2905.62,98.09256,237.2246,70.86591,1,1,2033.934,2033.617,0,0,0,0,0,0,0,0,0,172.0054,205.0732,0.1025366,0.1562335,0.3172331,0,250,0.3172331,2033.617,0,0,0,163.3118,70.86591,377.8853,377.8263,0.05893883,390.9925,0,1063.698,0,0,1.637579e-14,4.263256e-14,98.09256,73.91281,0,192.2983,0,0,0,0
mpc,2026-01-19 10:00:00,1384,10,26.0205,2937.075,60.59551,232.8105,66.93401,1,1,2055.953,2055.635,420.8063,129.1071,549.9133,2,103.8103,75.75845,0,0,370.3446,0,297.6271,0.1488135,0.1291316,0.3172331,0,250,0.3172331,1634.829,0,0,0,157.052,66.93401,381.598,303.4348,78.16322,444.9652,0,1160.845,0,-8.526513e-14,-3.566591e-14,4.263256e-14,60.59551,75.75845,0,0,370.3446,43.2148,0,-5.684342e-14
mpc,2026-01-19 10:15:00,1385,10.25,26.19218,2976.086,57.28421,230.8059,81.50288,1,1,2083.26,2082.943,511.8159,155.3064,667.1223,2,91.18881,75.93351,0,0,500,0,422.5802,0.2112901,0.1874114,0.3172331,0,250,0.3172331,1571.127,0,0,0,154.8724,81.50288,388.0265,292.637,95.38955,463.124,0,1193.403,0,5.684342e-14,-2.675637e-14,4.263256e-14,57.28421,75.93351,0,0,500,33.9046,0,1.634248e-13
mpc,2026-01-19 10:30:00,1386,10.5,26.49827,2986.724,55.11884,234.2333,97.34171,1,1,2090.707,2090.39,506.524,153.9408,660.4648,2,83.05696,77.40779,0,0,500,0,547.5137,0.2737569,0.2660926,0.3172331,0,250,0.3172331,1583.866,0,0,0,156.8255,97.34171,391.8711,296.8715,94.99966,469.0574,0,1208.639,0,-5.684342e-14,1.886824e-13,4.263256e-14,55.11884,77.40779,0,0,500,27.93812,0,-1.421085e-14
mpc,2026-01-19 10:45:00,1387,10.75,26.78095,2977.069,86.65571,233.2751,119.7238,1,1,2083.948,2083.631,505.7883,153.7322,659.5205,2,82.08416,77.43631,0,0,500,0,672.4275,0.3362138,0.3447614,0.3172331,0,250,0.3172331,1577.843,0,0,4.571549,155.8388,119.7238,392.8942,297.4763,95.41788,473.7805,0,1224.269,0,5.684342e-14,-2.134404e-13,4.263256e-14,82.08416,77.43631,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 11:00:00,1388,11,26.71187,2984.633,74.95213,233.3162,122.8002,1,0,2089.243,2088.926,0,0,0,0,0,0,0,0,0,151.462,634.4562,0.3172281,0.4234178,0.3172331,0,250,0.3172331,2088.926,0,0,0,156.8063,122.8002,393.3289,393.2692,0.05972352,416.388,0,1103.267,0,0,-1.037503e-13,4.263256e-14,74.95213,76.5099,0,152.6841,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,27.02807,2992.303,61.43004,235.3095,132.2315,1,0,2094.612,2094.295,0,0,0,0,0,0,0,0,0,137.9115,599.8784,0.2999392,0.3995077,0.3172331,0,250,0.3172331,2094.295,0,0,0,158.8281,132.2315,396.939,396.8789,0.06011718,421.9374,0,1117.853,0,0,-3.541611e-14,4.263256e-14,61.43004,76.48145,0,165.3087,0,0,0,1.421085e-14
mpc,2026-01-19 11:30:00,1390,11.5,27.06575,3003.204,85.73273,241.2392,147.4832,0,0,2102.243,2101.926,0,0,0,0,0,0,0,0,0,160.2526,559.7208,0.2798604,0.3777346,0.3172331,0,250,0.3172331,2101.926,0,0,3.322062,163.3973,147.4832,398.6982,398.638,0.06016443,0,426.6088,2633.939,0,0,2.33813e-13,4.263256e-14,82.41066,77.8419,0,160.2526,0,0,0,1.421085e-14
mpc,2026-01-19 11:45:00,1391,11.75,26.95573,3034.879,73.88681,238.8938,148.6687,0,0,2124.415,2124.098,0,0,0,0,0,0,0,0,0,151.2832,521.8119,0.260906,0.352448,0.3172331,0,250,0.3172331,2124.098,0,0,0,161.4975,148.6687,401.9806,401.9206,0.06002667,0,430.0516,2643.867,0,0,-1.397216e-13,4.263256e-14,73.88681,77.39637,0,167.9229,0,0,0,0
mpc,2026-01-19 12:00:00,1392,12,26.9378,3046.049,70.0592,235.2768,160.6245,0,0,2132.234,2131.917,0,0,0,0,0,0,0,0,0,148.8531,484.5165,0.2422583,0.3285773,0.3172331,0,250,0.3172331,2131.917,0,0,0,156.4829,160.6245,403.3097,403.2497,0.06000427,0,433.6316,2654.907,0,0,5.973e-14,4.263256e-14,70.0592,78.79385,0,156.2543,0,0,0,1.421085e-14
mpc,2026-01-19 12:15:00,1393,12.25,26.95526,3061.251,82.17461,238.1452,165.3573,0,0,2142.876,2142.558,0,0,0,0,0,0,0,0,0,153.9214,445.9599,0.2229799,0.305093,0.3172331,0,250,0.3172331,2142.558,0,0,7.58863,158.8098,165.3573,405.4697,405.4097,0.06002608,0,436.6982,2688.877,0,0,6.217249e-15,4.263256e-14,74.58598,79.33544,0,153.9214,0,0,0,1.421085e-14
mpc,2026-01-19 12:30:00,1394,12.5,27.0975,3073.388,90.98098,240.3219,177.7208,0,0,2151.372,2151.055,0,0,0,0,0,0,0,0,0,166.1666,404.348,0.202174,0.2808144,0.3172331,0,250,0.3172331,2151.055,0,0,4.903415,160.2329,177.7208,408.2862,408.226,0.06020432,0,441.9537,2715.606,0,0,5.52336e-14,4.263256e-14,86.07757,80.08907,0,166.1666,0,0,0,-1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,27.10402,3080.599,97.32147,244.8402,189.9773,0,0,2156.419,2156.102,0,0,0,0,0,0,0,0,0,164.6638,363.1184,0.1815592,0.254612,0.3172331,0,250,0.3172331,2156.102,0,0,12.92504,164.5729,189.9773,409.2997,409.2395,0.0602125,0,445.2982,2755.324,0,0,7.321921e-14,4.263256e-14,84.39643,80.26739,0,164.6638,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,27.04727,3078.304,98.01343,243.1784,189.6656,0,0,2154.813,2154.495,0,0,0,0,0,0,0,0,0,154.2036,324.5104,0.1622552,0.2286503,0.3172331,0,250,0.3172331,2154.495,0,0,22.92066,164.0675,189.6656,408.5108,408.4506,0.06014125,0,444.4075,2766.796,0,0,3.885781e-14,4.263256e-14,75.09276,79.11082,0,154.2036,0,0,0,-1.421085e-14
mpc,2026-01-19 13:15:00,1397,13.25,27.15171,3102.45,80.73879,241.6971,199.892,0,0,2171.715,2171.398,0,0,0,0,0,0,0,0,0,146.6252,287.803,0.1439015,0.2043394,0.3172331,0,250,0.3172331,2171.398,0,0,12.3576,163.4531,199.892,412.6137,412.5534,0.06027252,0,450.5318,2781.198,0,0,1.673661e-14,4.263256e-14,68.3812,78.24399,0,146.6252,0,0,0,0
mpc,2026-01-19 13:30:00,1398,13.5,27.53681,3103.556,71.99456,239.9435,216.3026,0,0,2172.489,2172.172,0,0,0,0,0,0,0,0,0,149.7049,250.3315,0.1251657,0.1812253,0.3172331,0,250,0.3172331,2172.172,0,0,0,162.2332,216.3026,416.1099,416.0492,0.06076156,0,457.4789,2795.986,0,0,-3.771983e-14,4.263256e-14,71.99456,77.71033,0,150.5976,0,0,0,0
mpc,2026-01-19 13:45:00,1399,13.75,27.57187,3103.165,68.07315,239.2138,217.4516,0,0,2172.216,2171.899,0,0,0,0,0,0,0,0,0,145.369,213.9498,0.1069749,0.15763,0.3172331,0,250,0.3172331,2171.899,0,0,0,161.9179,217.4516,416.365,416.3042,0.06080646,0,457.9848,2798.225,0,0,-9.381385e-15,4.263256e-14,68.07315,77.29582,0,147.6896,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,27.75457,3079.861,77.7543,236.0227,229.5071,0,1,2155.902,2155.585,306.7155,96.39611,403.1116,1,73.58613,76.78789,0,0,252.7376,0,277.1005,0.1385503,0.1347211,0.3172331,0,250,0.3172331,1848.87,0,0,4.16817,159.2348,229.5071,414.8362,355.7573,59.07887,0,496.3149,3011.602,0,-4.263256e-14,7.688294e-15,4.263256e-14,73.58613,76.78789,0,0,252.7376,0,0,2.842171e-14
mpc,2026-01-19 14:15:00,1401,14.25,27.88051,3068.839,75.16164,236.036,238.5963,0,1,2148.187,2147.87,500.7381,152.2716,653.0097,2,75.64641,77.3633,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1647.132,0,0,0,158.6727,238.5963,414.4563,317.7862,96.67015,0,516.0909,3112.21,0,-8.526513e-14,-1.360023e-15,4.263256e-14,75.16164,77.3633,0,0,500,0.4847623,0,-7.105427e-14
mpc,2026-01-19 14:30:00,1402,14.5,28.33506,3060.57,88.91468,232.1131,246.7381,1,1,2142.399,2142.082,494.7577,150.588,645.3458,2,67.63633,77.70944,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1647.324,0,0,21.27835,154.4036,246.7381,417.366,320.9192,96.44675,519.5749,0,1342.201,0,0,-5.256906e-14,4.263256e-14,67.63633,77.70944,0,0,500,0,0,0
mpc,2026-01-19 14:45:00,1403,14.75,28.18528,3077.281,90.48435,234.4394,239.3211,1,1,2154.097,2153.779,498.7133,151.6889,650.4022,2,73.04161,77.36062,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1655.066,0,0,17.44274,157.0788,239.3211,418.3021,321.3958,96.9063,519.5582,0,1340.166,0,-8.526513e-14,2.270406e-14,4.263256e-14,73.04161,77.36062,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 15:00:00,1404,15,28.42118,3037.997,94.08702,233.4111,249.8246,1,1,2126.598,2126.281,505.0304,153.5799,658.6103,2,80.55525,78.05509,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1621.25,0,0,13.53177,155.3561,249.8246,415.0536,316.4236,98.63,518.7624,0,1328.856,0,-5.684342e-14,-7.355228e-14,4.263256e-14,80.55525,78.05509,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 15:15:00,1405,15.25,28.33832,3057.948,70.56172,233.2599,245.5534,1,1,2140.564,2140.247,501.1515,152.4407,653.5921,2,75.7572,77.83492,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1639.095,0,0,0,155.4249,245.5534,417.0375,319.3384,97.69914,519.6192,0,1307.346,0,2.842171e-14,1.903477e-13,4.263256e-14,70.56172,77.83492,0,0,500,5.195479,0,0
mpc,2026-01-19 15:30:00,1406,15.5,28.33954,3058.005,83.84665,229.7547,245.0784,1,1,2140.603,2140.286,508.0248,154.4393,662.4641,2,84.42795,78.03611,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1632.261,0,0,0,151.7186,245.0784,417.0561,318.0153,99.04084,520.2035,0,1302.121,0,0,1.298961e-13,4.263256e-14,83.84665,78.03611,0,0,500,0.5812962,0,4.263256e-14
mpc,2026-01-19 15:45:00,1407,15.75,28.39801,3037.041,84.40458,228.6675,254.1541,1,1,2125.928,2125.611,514.7282,156.1098,670.838,2,95.22706,75.61092,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1610.883,0,0,0,153.0565,254.1541,414.7167,314.2439,100.4728,519.933,0,1303.889,0,2.842171e-14,-3.370637e-13,4.263256e-14,84.40458,75.61092,0,0,500,10.82248,0,-1.421085e-14
mpc,2026-01-19 16:00:00,1408,16,28.87477,3014.159,112.2994,225.6674,254.247,1,1,2109.911,2109.594,514.69,156.0588,670.7489,2,95.51428,75.23458,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1594.904,0,0,16.78517,150.4328,254.247,415.8464,314.3426,101.5038,520.5115,0,1329.474,0,2.842171e-14,-2.349232e-13,4.263256e-14,95.51428,75.23458,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,28.823,3022.199,127.9512,229.8682,254.0261,1,1,2115.539,2115.222,531.5033,160.8979,692.4013,2,117.1442,75.25707,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1583.719,0,0,10.80699,154.6112,254.0261,416.4882,311.7882,104.7,522.6964,0,1330.739,0,-2.842171e-14,-2.593481e-13,4.263256e-14,117.1442,75.25707,0,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,28.6173,3018.987,158.7919,228.2424,245.8172,1,1,2113.291,2112.974,557.4688,168.3641,725.833,2,150.6065,75.22647,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1555.505,0,0,8.185393,153.0159,245.8172,414.2005,304.8756,109.3249,521.4194,0,1320.911,0,5.684342e-14,4.064526e-13,4.263256e-14,150.6065,75.22647,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:45:00,1411,16.75,28.82023,2965.43,191.5688,224.0982,240.5163,1,1,2075.801,2075.483,589.7528,177.3053,767.0581,2,195.0853,71.97279,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1485.731,0,0,0,152.1254,240.5163,408.6403,292.4797,116.1607,517.1328,0,1296.682,0,-5.684342e-14,4.537482e-13,4.263256e-14,191.5688,71.97279,0,0,500,3.516525,0,2.842171e-14
mpc,2026-01-19 17:00:00,1412,17,28.73341,2947.227,214.8125,222.8582,220.8493,1,1,2063.059,2062.742,605.1894,181.7299,786.9193,2,215.0982,71.82105,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1457.553,0,0,0,151.0371,220.8493,405.37,286.3941,118.9758,511.5186,0,1283.576,0,5.684342e-14,8.570922e-14,4.263256e-14,214.8125,71.82105,0,0,500,0.285751,0,5.684342e-14
mpc,2026-01-19 17:15:00,1413,17.25,28.71622,2924.366,244.8016,221.6432,209.8743,0,1,2047.056,2046.739,632.2628,189.4322,821.695,2,250.6816,71.01346,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1414.476,0,0,0,150.6297,209.8743,402.0761,277.8268,124.2493,0,508.4818,3056.486,0,-5.684342e-14,1.090239e-13,4.263256e-14,244.8016,71.01346,0,0,500,5.879998,0,-5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,28.71835,2921.029,302.1,218.5311,201.0342,0,0,2044.72,2044.403,0,0,0,0,0,0,0,0,0,369.7085,1807.274,0.9036369,1.196402,0.3172331,0,250,0.3172331,2044.403,0,0,4.441569,146.481,201.0342,401.6357,401.5734,0.06231275,0,441.0617,2686.181,0,0,-2.273737e-13,4.263256e-14,297.6584,72.05015,0,369.7085,0,0,0,-2.842171e-14
mpc,2026-01-19 17:45:00,1415,17.75,28.72661,2902.77,361.9762,211.7161,191.2952,0,0,2031.939,2031.621,220.6398,63.47129,284.1111,1,284.1111,0,0,0,0,130.2002,1774.439,0.8872196,1.138014,0.3172331,0,250,0.3172331,1810.982,0,0,19.25296,140.128,191.2952,399.1964,355.787,43.40941,0,456.8403,2787.554,0,7.105427e-15,-4.818368e-14,4.263256e-14,342.7232,71.58809,0,130.2002,0,0,0,1.421085e-14
mpc,2026-01-19 18:00:00,1416,18,28.69034,2908.638,396.1056,4.174844,179.1859,0,0,2036.047,2035.73,301.4328,86.71296,388.1458,1,388.1458,0,0,0,0,1.191578,1773.862,0.886931,1.117338,0.3172331,0,250,0.3172331,1734.297,0,0,7.959841,2.983266,179.1859,399.6902,340.4546,59.23565,0,462.343,2561.763,0,-2.842171e-14,1.783018e-13,4.263256e-14,388.1458,1.191578,0,1.191578,0,0,0,1.509903e-14
mpc,2026-01-19 18:15:00,1417,18.25,28.70177,2888.849,425.074,2.56102,160.7102,0,0,2022.194,2021.877,340.197,97.86422,438.0612,1,438.0612,0,0,0,0,2.194223,1773.034,0.8865171,1.116975,0.3172331,0,250,0.3172331,1681.68,0,0,0,0.3667963,160.7102,397.0688,330.207,66.86183,0,459.6275,2528.584,0,-2.842171e-14,4.198863e-13,4.263256e-14,425.074,2.194223,0,2.194227,0,12.9872,0,1.065814e-14
mpc,2026-01-19 18:30:00,1418,18.5,28.71877,2875.237,484.0975,0.5217632,138.5276,0,0,2012.666,2012.349,0,0,0,0,0,0,0,0,0,482.6758,1652.086,0.8260431,1.116454,0.3172331,0,250,0.3172331,2012.349,0,0,1.943439,0,138.5276,395.3431,395.2807,0.06231332,0,422.4914,2327.055,0,0,2.324807e-13,4.263256e-14,482.1541,0.5217632,0,482.7019,0,0,0,-2.431388e-14
mpc,2026-01-19 18:45:00,1419,18.75,28.78636,2894.253,507.0671,0,131.1866,0,0,2025.977,2025.66,116.4895,33.51046,150,1,150,0,0,0,0,357.0671,1562.559,0.7812796,1.040294,0.3172331,0,250,0.3172331,1909.17,0,0,0,0,131.1866,398.5398,375.5622,22.97763,0,434.879,2391.834,0,-1.421085e-14,3.372858e-13,4.263256e-14,507.0671,0,0,369.9498,0,0,0,0
mpc,2026-01-19 19:00:00,1420,19,28.67662,2874.453,541.5058,1.678484,114.0678,0,0,2012.117,2011.8,116.4895,33.51046,150,1,150,0,0,0,0,391.8392,1464.353,0.7321767,0.9839207,0.3172331,0,250,0.3172331,1895.311,0,0,0,1.345027,114.0678,394.8757,371.9525,22.92319,0,427.8486,2355.488,0,-1.421085e-14,-4.202194e-13,4.263256e-14,541.5058,0.3334567,0,397.5835,0,0,0,-5.756506e-14
mpc,2026-01-19 19:15:00,1421,19.25,28.51705,2850.275,540.9284,0.1288818,103.1002,0,0,1995.193,1994.875,116.4895,33.51046,150,1,150,0,0,0,0,391.0573,1366.359,0.6831793,0.9220819,0.3172331,0,250,0.3172331,1878.386,0,0,0,0,103.1002,390.2101,367.3656,22.8445,0,421.0399,2315.719,0,-1.421085e-14,-3.710365e-13,4.263256e-14,540.9284,0.1288818,0,416.2633,0,0,0,-2.770006e-14
mpc,2026-01-19 19:30:00,1422,19.5,28.3094,2839.931,568.9594,1.659011,95.62997,0,0,1987.952,1987.635,112.8695,37.13055,150,1,106.1529,0,43.84707,0,0,444.7982,1254.944,0.627472,0.860376,0.3172331,0,250,0.3172331,1874.765,32.16292,0,18.60434,1.062895,63.46706,387.0648,365.0267,22.03805,0,414.5147,2313.757,0,0,2.009504e-14,4.263256e-14,550.355,0.5961164,32.16292,444.7982,0,0,0,4.32987e-15
mpc,2026-01-19 19:45:00,1423,19.75,28.31079,2800.222,569.7498,1.839305,95.17575,0,0,1960.155,1959.838,116.4895,33.51046,150,1,150,0,0,0,0,402.5565,1154.107,0.5770537,0.7902198,0.3172331,0,250,0.3172331,1843.349,0,0,17.62017,1.412411,95.17575,381.664,358.9205,22.74358,0,410.9627,2293.126,0,-1.421085e-14,2.38698e-13,4.263256e-14,552.1296,0.4268941,0,402.5565,0,0,0,1.008083e-13
mpc,2026-01-19 20:00:00,1424,20,28.21991,2759.661,547.1972,2.657993,87.44695,0,0,1931.763,1931.446,116.4895,33.51046,150,1,150,0,5.613269e-06,0,0,386.454,1057.312,0.5286561,0.7267245,0.3172331,0,250,0.3172331,1814.956,4.121491e-06,0,12.82417,0.5770821,87.44694,375.405,352.7056,22.69939,0,403.2099,2240.772,0,-7.105427e-15,-4.589662e-13,4.263256e-14,534.373,2.080911,4.121491e-06,386.454,0,0,0,4.884981e-14
mpc,2026-01-19 20:15:00,1425,20.25,28.19939,2759.018,505.379,4.685324,78.19016,0,0,1931.313,1930.995,116.4895,33.51046,150,1,150,0,0,0,0,357.053,967.8824,0.4839412,0.665774,0.3172331,0,250,0.3172331,1814.506,0,0,0,3.011333,78.19016,375.153,352.4636,22.68944,0,401.1623,2211.587,0,-1.421085e-14,1.432188e-13,4.263256e-14,505.379,1.673991,0,360.159,0,0,0,-1.088019e-14
mpc,2026-01-19 20:30:00,1426,20.5,28.16859,2744.333,440.8466,1.415464,73.60591,0,0,1921.033,1920.716,0,0,0,0,0,0,0,0,0,442.2621,857.1645,0.4285823,0.6094614,0.3172331,0,250,0.3172331,1920.716,0,0,0,0,73.60591,372.9108,372.8492,0.06158126,0,387.1375,2129.257,0,0,1.980638e-13,4.263256e-14,440.8466,1.415464,0,466.3032,0,0,0,2.065015e-14
mpc,2026-01-19 20:45:00,1427,20.75,28.27913,2712.502,407.9976,0,58.70123,0,0,1898.751,1898.434,0,0,0,0,0,0,0,0,0,407.9976,755.0302,0.3775151,0.5397439,0.3172331,0,250,0.3172331,1898.434,0,0,0,0,58.70123,369.4575,369.3957,0.06172696,0,380.8178,2094.498,0,0,-2.199352e-13,4.263256e-14,407.9976,0,0,442.8572,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,28.18786,2736.363,376.6628,0,57.67659,0,0,1915.454,1915.137,0,0,0,0,0,0,0,0,0,376.6628,660.7456,0.3303728,0.4754315,0.3172331,0,250,0.3172331,1915.137,0,0,0,0,57.67659,371.9808,371.9192,0.0616066,0,383.12,2107.16,0,0,-1.456613e-13,4.263256e-14,376.6628,0,0,395.3329,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,28.16121,2748.65,334.7119,0,51.25728,0,0,1924.055,1923.737,0,0,0,0,0,0,0,0,0,327.355,578.8029,0.2894014,0.4160618,0.3172331,0,250,0.3172331,1923.737,0,0,7.356944,0,51.25728,373.4385,373.3769,0.06157156,0,383.3254,2120.981,0,0,-9.4591e-14,4.263256e-14,327.355,0,0,329.3238,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,27.87368,2747.044,275.376,0.02353108,48.43078,0,0,1922.931,1922.614,0,0,0,0,0,0,0,0,0,275.3996,509.8619,0.2549309,0.3644637,0.3172331,0,250,0.3172331,1922.614,0,0,0,0,48.43078,370.9432,370.882,0.06119589,0,380.2246,2091.235,0,0,1.348921e-14,4.263256e-14,275.376,0.02353108,0,287.9297,0,0,0,-2.627065e-14
mpc,2026-01-19 21:45:00,1431,21.75,27.59966,2728.045,246.2767,1.298081,45.63456,0,0,1909.631,1909.314,0,0,0,0,0,0,0,0,0,246.4497,448.1692,0.2240846,0.3210525,0.3172331,0,250,0.3172331,1909.314,0,0,0,1.12501,45.63456,366.2481,366.1872,0.06084211,0,374.9395,2064.108,0,0,-1.44329e-15,4.263256e-14,246.2767,0.1730719,0,250.4233,0,0,0,1.237899e-14
mpc,2026-01-19 22:00:00,1432,22,27.42345,2718.925,213.5266,0,40.90263,0,0,1903.248,1902.93,0,0,0,0,0,0,0,0,0,206.0508,396.5859,0.198293,0.2822056,0.3172331,0,250,0.3172331,1902.93,0,0,7.4758,0,40.90263,363.6719,363.6112,0.06061678,0,371.4269,2055.744,0,0,-2.980949e-14,4.263256e-14,206.0508,0,0,206.0508,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,27.12654,2702.44,163.2479,0,48.53224,0,0,1891.708,1891.391,0,0,0,0,0,0,0,0,0,163.2479,355.7115,0.1778558,0.2497243,0.3172331,0,250,0.3172331,1891.391,0,0,0,0,48.53224,359.225,359.1648,0.06024084,0,368.3808,2026.094,0,0,1.004752e-14,4.263256e-14,163.2479,0,0,181.019,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,27.07674,2719.44,122.6782,0,41.33137,0,0,1903.608,1903.291,0,0,0,0,0,0,0,0,0,122.6782,324.986,0.162493,0.2239863,0.3172331,0,250,0.3172331,1903.291,0,0,0,0,41.33137,361.1092,361.049,0.06017824,0,368.8894,2028.892,0,0,-3.902434e-14,4.263256e-14,122.6782,0,0,160.2092,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,26.76014,2682.398,99.85258,0,38.62728,0,0,1877.678,1877.361,0,0,0,0,0,0,0,0,0,99.85258,299.9717,0.1499858,0.2046389,0.3172331,0,250,0.3172331,1877.361,0,0,0,0,38.62728,353.8527,353.7929,0.05978328,0,361.0723,1985.898,0,0,7.963075e-14,4.263256e-14,99.85258,0,0,134.8265,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,26.62644,2689.112,106.9297,0,39.70485,0,0,1882.378,1882.061,0,0,0,0,0,0,0,0,0,106.9297,273.192,0.136596,0.1888878,0.3172331,0,250,0.3172331,1882.061,0,0,0,0,39.70485,353.758,353.6984,0.05961805,0,361.1602,1986.381,0,0,-4.277134e-14,4.263256e-14,106.9297,0,0,110.8876,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,26.16287,2688.348,90.37317,0,36.24911,1,0,1881.843,1881.526,0,0,0,0,0,0,0,0,0,90.37317,250.5557,0.1252779,0.172025,0.3172331,0,250,0.3172331,1881.526,0,0,0,0,36.24911,350.3004,350.2414,0.05905215,356.9891,0,713.9782,0,0,3.858025e-15,4.263256e-14,90.37317,0,0,99.40209,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,25.87936,2662.264,105.1841,0,46.36818,1,1,1863.585,1863.267,466.4894,134.2731,600.7625,2,100.0246,0.7378769,0,0,500,0,375.5163,0.1877581,0.1577713,0.3172331,0,250,0.3172331,1396.778,0,0,5.159496,0,46.36818,344.8994,258.506,86.39335,401.3606,0,811.6214,0,0,3.291811e-14,4.263256e-14,100.0246,0,0,0,500,0.7378769,0,-2.831069e-14
mpc,2026-01-19 23:45:00,1439,23.75,25.69744,2678.889,109.9486,0,37.12785,1,1,1875.222,1874.905,460.6822,132.5921,593.2743,2,92.63525,0.6390615,0,0,500,0,500.4572,0.2502286,0.2364571,0.3172331,0,250,0.3172331,1414.223,0,0,17.31339,0,37.12785,345.7726,260.7688,85.00378,400.2069,0,830.2794,0,-5.684342e-14,-3.08642e-14,4.263256e-14,92.63525,0,0,0,500,0.6390615,0,-3.153033e-14
mpc,2026-01-20 00:00:00,1440,0,25.52707,2670.99,80.64511,0,31.81971,1,1,1869.693,1869.376,464.5217,133.795,598.3166,2,96.75197,1.564659,0,0,500,0,625.3784,0.3126892,0.3151305,0.3172331,0,250,0.3172331,1404.854,0,0,0,0,31.81971,343.5658,258.1493,85.41657,397.7912,0,795.5825,0,-2.842171e-14,-2.609024e-14,4.263256e-14,80.64511,0,0,0,500,17.67152,0,-2.131628e-14
mpc,2026-01-20 00:15:00,1441,0.25,25.15907,2712.255,76.22167,0,27.15995,1,1,1898.578,1898.261,459.8041,132.4393,592.2434,2,90.66468,1.578731,0,0,500,0,750.2799,0.37514,0.3937916,0.3172331,0,250,0.3172331,1438.457,0,0,0,0,27.15995,346.2978,262.3723,83.92542,399.7656,0,799.5312,0,-5.684342e-14,1.553757e-13,4.263256e-14,76.22167,0,0,0,500,16.02174,0,-2.131628e-14
mpc,2026-01-20 00:30:00,1442,0.5,25.04334,2729.886,113.2708,0,30.39994,1,1,1910.92,1910.603,450.1214,129.4947,579.6162,2,79.53489,0.08130276,0,0,500,0,875.1618,0.4375809,0.4724403,0.3172331,0,250,0.3172331,1460.481,0,0,33.73595,0,30.39994,347.7414,265.7724,81.96899,400.7992,0,859.7929,0,-2.842171e-14,-2.63678e-14,4.263256e-14,79.53489,0,0,0,500,0.08130276,0,-4.976575e-14
mpc,2026-01-20 00:45:00,1443,0.75,25.04229,2717.066,102.1781,0,23.19857,1,1,1901.946,1901.629,453.0563,130.4343,583.4906,2,82.51348,0.9771308,0,0,500,0,1000.024,0.500012,0.5510766,0.3172331,0,250,0.3172331,1448.572,0,0,19.66463,0,23.19857,346.1011,263.5997,82.50134,398.2555,0,830.4325,0,5.684342e-14,1.735279e-13,4.263256e-14,82.51348,0,0,0,500,0.9771308,0,2.942091e-14
mpc,2026-01-20 01:00:00,1444,1,24.99978,2699.643,102.5678,0,20.15889,1,1,1889.75,1889.433,447.3294,128.8062,576.1356,2,74.97606,1.159522,0,0,500,0,1124.867,0.5624333,0.6297005,0.3172331,0,250,0.3172331,1442.103,0,0,27.59176,0,20.15889,34.0155,25.95786,8.057639,158.4293,0,364.4544,0,-5.684342e-14,2.834399e-13,4.263256e-14,74.97606,0,0,0,500,1.159522,0,-4.241052e-14
mpc,2026-01-20 01:15:00,1445,1.25,24.78964,2678.892,99.00523,0,17.40029,1,1,1875.225,1874.907,445.3329,128.2197,573.5525,2,72.50769,1.044835,0,0,500,0,1249.69,0.6248448,0.708312,0.3172331,0,250,0.3172331,1429.575,0,0,26.49754,0,17.40029,33.75405,25.73234,8.021702,157.1024,0,359.9131,0,5.684342e-14,-4.748424e-13,4.263256e-14,72.50769,0,0,0,500,1.044835,0,2.220446e-16
mpc,2026-01-20 01:30:00,1446,1.5,24.59417,2661.299,89.44759,4.34569,21.55517,1,1,1862.909,1862.592,434.6433,125.0719,559.7152,2,59.35415,0.3610546,0,0,500,0,1374.493,0.6872464,0.7869112,0.3172331,0,250,0.3172331,1427.949,0,0,30.09344,3.984636,21.55517,33.53237,25.70308,7.82929,154.6625,0,368.1098,0,-1.421085e-14,4.513057e-13,4.263256e-14,59.35415,0.3610546,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 01:45:00,1447,1.75,24.32663,2669.586,77.62537,4.588802,23.33372,1,1,1868.71,1868.393,438.0541,126.2412,564.2954,2,62.16467,2.130694,0,0,500,0,1499.276,0.7496382,0.865498,0.3172331,0,250,0.3172331,1430.339,0,0,15.46069,2.458108,23.33372,33.63678,25.74609,7.890685,156.1734,0,343.2568,0,5.684342e-14,3.059775e-13,4.263256e-14,62.16467,2.130694,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 02:00:00,1448,2,24.30267,2638.174,80.86236,1.16686,23.80213,1,1,1846.722,1846.404,450.5009,129.8659,580.3668,3,77.82096,2.545859,0,0,500,0,1624.04,0.8120202,0.9440724,0.3172331,0,250,0.3172331,1395.903,0,0,3.041399,0,23.80213,33.24099,25.12626,8.114726,159.2603,0,323.767,0,-5.684342e-14,-3.357314e-13,4.263256e-14,77.82096,1.16686,0,0,500,1.378999,0,-3.863576e-14
mpc,2026-01-20 02:15:00,1449,2.25,24.38869,2667.631,85.03628,2.920841,26.74112,1,1,1867.341,1867.024,443.9954,128.0097,572.0051,3,69.31563,2.689479,0,0,500,0,1748.785,0.8743924,1.022634,0.3172331,0,250,0.3172331,1423.029,0,0,15.72065,0.2313621,26.74112,33.61215,25.61452,7.997627,158.4276,0,344.3723,0,5.684342e-14,-2.957634e-13,4.263256e-14,69.31563,2.689479,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 02:30:00,1450,2.5,24.22227,2685.754,90.11238,5.54854,28.74355,1,1,1880.028,1879.711,0,0,0,0,0,0,0,0,0,63.71508,1732.581,0.8662904,1.101184,0.3172331,0,250,0.3172331,1879.711,0,0,28.36458,3.581265,28.74355,33.8405,33.83479,0.005710195,38.98084,0,133.0683,0,0,4.447553e-13,4.263256e-14,61.7478,1.967275,0,63.71508,0,0,0,-2.664535e-15
mpc,2026-01-20 02:45:00,1451,2.75,23.9112,2682.738,96.98614,1.028596,23.50508,1,1,1877.916,1877.599,449.0655,129.2377,578.3032,2,77.78194,0.5212727,0,0,500,0,1857.308,0.928654,1.090981,0.3172331,0,250,0.3172331,1428.534,0,0,19.20421,0.5073234,23.50508,33.8025,25.71361,8.088888,159.1339,0,352.2702,0,5.684342e-14,1.285638e-13,4.263256e-14,77.78194,0.5212727,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 03:00:00,1452,3,23.85726,2700.12,80.91305,0.4687236,21.97966,1,1,1890.084,1889.767,0,0,0,0,0,0,0,0,0,79.2659,1837.199,0.9185996,1.16952,0.3172331,0,250,0.3172331,1889.767,0,0,2.115867,0,21.97966,34.02151,34.0158,0.005710195,37.92281,0,79.49548,0,0,-2.926548e-13,4.263256e-14,78.79718,0.4687236,0,81.0174,0,0,0,9.436896e-16
mpc,2026-01-20 03:15:00,1453,3.25,23.87637,2748.315,73.23763,1.861879,24.18136,1,1,1923.82,1923.503,0,0,0,0,0,0,0,0,0,75.09951,1818.135,0.9090675,1.156857,0.3172331,0,250,0.3172331,1923.503,0,0,0,0,24.18136,34.62876,34.62305,0.005710195,38.92303,0,77.84607,0,0,-5.617729e-14,4.263256e-14,73.23763,1.861879,0,79.62485,0,0,0,2.220446e-16
mpc,2026-01-20 03:30:00,1454,3.5,23.45603,2744.245,89.67385,0.4689247,31.99017,1,1,1920.972,1920.654,0,0,0,0,0,0,0,0,0,80.88482,1797.628,0.8988138,1.144853,0.3172331,0,250,0.3172331,1920.654,0,0,9.257946,0,31.99017,34.57749,34.57178,0.005710195,40.21395,0,96.39785,0,0,1.447731e-13,4.263256e-14,80.4159,0.4689247,0,81.48045,0,0,0,5.107026e-15
mpc,2026-01-20 03:45:00,1455,3.75,23.42105,2772.742,98.80192,0,23.59674,1,1,1940.92,1940.602,0,0,0,0,0,0,0,0,0,98.80192,1772.644,0.8863221,1.13194,0.3172331,0,250,0.3172331,1940.602,0,0,0,0,23.59674,34.93655,34.93084,0.005710195,39.08982,0,78.17965,0,0,-4.591882e-13,4.263256e-14,98.80192,0,0,103.7845,0,0,0,0
mpc,2026-01-20 04:00:00,1456,4,23.65757,2752.857,88.54254,1.259291,23.64979,1,1,1927,1926.683,0,0,0,0,0,0,0,0,0,89.28568,1750.044,0.8750218,1.116208,0.3172331,0,250,0.3172331,1926.683,0,0,0,0.516147,23.64979,34.686,34.68029,0.005710195,38.86782,0,78.626,0,0,-2.273737e-13,4.263256e-14,88.54254,0.7431438,0,106.7963,0,0,0,-4.773959e-15
mpc,2026-01-20 04:15:00,1457,4.25,23.72384,2731.267,101.4423,0.3599286,19.00562,1,1,1911.887,1911.569,491.3366,141.4295,632.7661,2,131.947,0.8191093,0,0,500,0,1874.768,0.9373841,1.101977,0.3172331,0,250,0.3172331,1420.233,0,0,0,0,19.00562,34.41396,25.56419,8.849768,170.3633,0,340.7265,0,-2.842171e-14,-2.413625e-13,4.263256e-14,101.4423,0.3599286,0,0,500,30.96389,0,-1.776357e-14
mpc,2026-01-20 04:30:00,1458,4.5,23.76234,2750.102,160.6656,0,19.45857,1,1,1925.072,1924.754,118.6126,34.12121,152.7338,1,152.7338,0,0,0,0,0,1874.473,0.9372365,1.180514,0.3172331,0,250,0.3172331,1806.142,0,0,7.93173,0,19.45857,34.65129,32.51055,2.140738,70.08422,0,153.8507,0,-7.105427e-15,-3.548273e-13,4.263256e-14,152.7338,0,0,1.042758,0,0,0,0
mpc,2026-01-20 04:45:00,1459,4.75,23.78965,2703.216,187.9046,0,21.79443,1,1,1892.251,1891.934,226.1431,65.18557,291.3287,1,185.7642,1.233702,0,0,103.2882,0,1900,0.95,1.180328,0.3172331,0,250,0.3172331,1665.791,0,0,2.140467,0,21.79443,34.06052,29.98423,4.076286,99.03877,0,201.7698,0,4.263256e-14,2.442491e-15,4.263256e-14,185.7642,0,0,0,104.3308,2.276298,0,3.28626e-14
mpc,2026-01-20 05:00:00,1460,5,23.91127,2729.574,227.7106,0.0317327,20.97672,1,1,1910.702,1910.385,0,0,0,0,0,0,0,0,0,224.1178,1843.671,0.9218357,1.196402,0.3172331,0,250,0.3172331,1910.385,0,0,3.624513,0,20.97672,34.39263,34.38692,0.005710195,38.11959,0,82.49148,0,0,-3.250733e-13,4.263256e-14,224.0861,0.0317327,0,224.2952,0,0,0,7.799317e-15
mpc,2026-01-20 05:15:00,1461,5.25,23.77985,2731.436,285.1216,2.507105,33.94286,1,1,1912.005,1911.688,0,0,0,0,0,0,0,0,0,283.9179,1772.402,0.8862009,1.160933,0.3172331,0,250,0.3172331,1911.688,0,0,2.392611,1.318281,33.94286,34.41609,34.41038,0.005710195,40.43479,0,87.27087,0,0,7.371881e-14,4.263256e-14,282.729,1.188823,0,283.9179,0,0,0,-1.021405e-14
mpc,2026-01-20 05:30:00,1462,5.5,23.67227,2724.277,350.3107,0.2551923,32.93786,1,1,1906.994,1906.677,649.2925,186.7815,836.074,2,336.074,0,0,0,500,0,1897.123,0.9485614,1.116055,0.3172331,0,250,0.3172331,1257.384,0,0,14.23668,0.2551923,32.93786,34.32589,22.63292,11.69297,215.2482,0,455.4949,0,-1.136868e-13,-1.516565e-13,4.263256e-14,336.074,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 05:45:00,1463,5.75,23.73873,2732.74,397.78,3.761287,17.11921,1,1,1912.918,1912.601,0,0,0,0,0,0,0,0,0,397.842,1797.364,0.8986818,1.19459,0.3172331,0,250,0.3172331,1912.601,0,0,0,3.699251,17.11921,34.43252,34.42681,0.005710195,37.46281,0,81.30683,0,0,-3.927969e-13,4.263256e-14,397.78,0.06203568,0,406.098,0,0,0,2.268324e-14
mpc,2026-01-20 06:00:00,1464,6,23.67181,2742.111,458.2375,0,16.72597,1,0,1919.478,1919.16,0,0,0,0,0,0,0,0,0,458.2375,1682.521,0.8412606,1.131773,0.3172331,0,250,0.3172331,1919.16,0,0,0,0,16.72597,34.5506,34.54489,0.005710195,37.50728,0,75.01456,0,0,-4.201084e-13,4.263256e-14,458.2375,0,0,485.0563,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,23.73839,2776.461,539.6093,0,14.11608,0,0,1943.523,1943.206,0,0,0,0,0,0,0,0,0,500,1557.256,0.7786282,1.059459,0.3172331,0,250,0.3172331,1943.206,0,0,39.60926,0,14.11608,34.98341,34.9777,0.005710195,0,37.4811,274.472,0,0,-4.03455e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,23.53151,2797.48,574.5266,0,30.71405,0,0,1958.236,1957.919,116.4895,33.51046,150,1,150,0,0,0,0,424.5266,1450.88,0.7254398,0.9805815,0.3172331,0,250,0.3172331,1841.429,0,0,0,0,30.71405,35.24825,33.14573,2.102522,0,72.08123,396.4468,0,-1.421085e-14,-6.228351e-14,4.263256e-14,574.5266,0,0,438.2237,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,23.68472,2802.876,608.145,5.202868,26.88985,0,0,1962.013,1961.696,116.4895,33.51046,150,1,150,0,0,0,0,459.0049,1335.9,0.66795,0.9135976,0.3172331,0,250,0.3172331,1845.206,0,0,0,4.34297,26.88985,35.31623,33.21371,2.102522,0,71.48792,400.6752,0,-1.421085e-14,-1.770806e-13,4.263256e-14,608.145,0.859898,0,474.9304,0,0,0,-4.607426e-14
mpc,2026-01-20 07:00:00,1468,7,23.85696,2800.674,636.1398,7.50784,29.93624,0,0,1960.472,1960.154,116.4895,33.51046,150,1,150,0,0,0,0,466.9914,1218.942,0.6094709,0.8411966,0.3172331,0,250,0.3172331,1843.665,0,0,20.63375,6.022522,29.93624,35.28849,33.18597,2.102522,0,72.01773,442.0796,0,-1.421085e-14,1.290079e-13,4.263256e-14,615.506,1.485318,0,466.9914,0,0,0,-5.151435e-14
mpc,2026-01-20 07:15:00,1469,7.25,23.93187,2785.961,620.0553,0,26.98322,0,0,1950.173,1949.856,116.4895,33.51046,150,1,150,0,0,0,0,440.7081,1108.573,0.5542865,0.7675498,0.3172331,0,250,0.3172331,1833.366,0,0,29.34711,0,26.98322,35.10311,33.00059,2.102522,0,71.31447,442.8534,0,-1.421085e-14,-6.150636e-14,4.263256e-14,590.7081,0,0,443.8107,0,0,0,0
mpc,2026-01-20 07:30:00,1470,7.5,24.0309,2801.892,585.5332,0,28.48688,0,0,1961.324,1961.007,116.4895,33.51046,150,1,150,0,0,0,0,422.8965,1002.674,0.5013371,0.6980521,0.3172331,0,250,0.3172331,1844.517,0,0,12.6367,0,28.48688,35.30383,33.20131,2.102522,0,71.79273,416.6583,0,-1.421085e-14,-1.110223e-15,4.263256e-14,572.8965,0,0,424.917,0,0,0,0
mpc,2026-01-20 07:45:00,1471,7.75,24.32714,2757.43,525.9485,0,29.95434,0,0,1930.201,1929.884,116.4895,33.51046,150,1,150,0,0,0,0,375.9485,908.5293,0.4542647,0.6313693,0.3172331,0,250,0.3172331,1813.394,0,0,0,0,29.95434,34.74362,32.6411,2.102522,0,71.52549,393.3902,0,-1.421085e-14,-1.683098e-13,4.263256e-14,525.9485,0,0,378.7534,0,0,0,0
mpc,2026-01-20 08:00:00,1472,8,24.27663,2801.797,459.8179,207.2147,30.56463,0,0,1961.258,1960.941,113.6999,36.30011,150,1,116.2113,0,33.78872,0,0,493.5616,784.9959,0.392498,0.5720876,0.3172331,0,250,0.3172331,1847.241,25.87496,0,0,57.25972,4.689666,35.30264,33.25033,2.052308,0,70.39096,485.9233,0,1.421085e-14,2.272627e-13,4.263256e-14,459.8179,149.955,25.87496,500,0,0,0,-5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,24.2579,2819.483,411.2032,207.0494,28.98938,0,0,1973.638,1973.321,112.1608,37.83921,150,1,97.56951,0,52.43048,0,0,452.1633,671.8315,0.3359157,0.4943004,0.3172331,0,250,0.3172331,1861.16,40.15844,0,10.13781,58.38195,0,35.52549,33.50089,2.024604,0,71.3401,510.5671,0,7.105427e-15,-4.27991e-14,4.263256e-14,401.0654,148.6675,28.98938,452.1633,0,0,11.16906,-5.684342e-14
mpc,2026-01-20 08:30:00,1474,8.5,24.22461,2800.836,351.3317,209.1121,41.08619,0,0,1960.585,1960.268,0,0,0,0,0,0,0,0,0,482.643,551.065,0.2755325,0.4230424,0.3172331,0,250,0.3172331,1960.268,0,0,17.07344,60.72739,41.08619,35.29053,35.28482,0.005710195,0,42.64096,368.7317,0,0,9.953149e-14,4.263256e-14,334.2583,148.3847,0,482.643,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,24.28713,2837.526,290.8029,211.7689,46.90098,0,0,1986.268,1985.951,0,0,0,0,0,0,0,0,0,426.5666,444.3366,0.2221683,0.3469975,0.3172331,0,250,0.3172331,1985.951,0,0,13.72347,62.28174,46.90098,35.75283,35.74712,0.005710195,0,44.1547,373.9598,0,0,-7.488454e-14,4.263256e-14,277.0794,149.4872,0,426.5666,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,24.28043,2838.641,229.4353,217.2606,50.3496,0,1,1987.049,1986.731,0,0,0,0,0,0,0,0,0,375.5864,350.3701,0.175185,0.2797922,0.3172331,0,250,0.3172331,1986.731,0,0,5.029016,66.08058,50.3496,35.76687,35.76116,0.005710195,0,44.78576,368.9857,0,0,9.60898e-14,4.263256e-14,224.4063,151.18,0,375.5864,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,24.41768,2852.018,203.8456,220.7442,60.03524,1,1,1996.412,1996.095,165.2473,52.2049,217.4522,1,173.5405,43.91166,0,0,0,109.7894,322.8676,0.1614338,0.2206229,0.3172331,0,250,0.3172331,1830.848,0,0,30.30514,67.04314,60.03524,35.93542,32.95526,2.980161,95.95,0,359.8258,0,7.105427e-15,4.310441e-14,4.263256e-14,173.5405,153.701,0,109.7894,0,0,0,0
mpc,2026-01-20 09:30:00,1478,9.5,24.4706,2837.357,183.8376,218.5958,66.27586,1,1,1986.15,1985.832,179.1738,62.89308,242.0668,1,135.303,106.7639,0,0,0,49.02002,310.5617,0.1552809,0.203305,0.3172331,0,250,0.3172331,1806.659,0,0,48.53466,62.81189,66.27586,35.75069,32.51985,3.230838,107.3368,0,406.7465,0,1.421085e-14,7.255307e-14,4.263256e-14,135.303,155.7839,0,49.02002,0,0,0,-2.842171e-14
mpc,2026-01-20 09:45:00,1479,9.75,24.42563,2851.364,150.3522,220.0887,67.08039,1,1,1995.955,1995.637,584.2871,185.3402,769.6273,2,107.287,162.3403,0,0,500,0,435.5128,0.2177564,0.1955562,0.3172331,0,250,0.3172331,1411.35,0,0,43.06522,57.74843,67.08039,35.92718,25.4043,10.52288,222.8024,0,619.5084,0,5.684342e-14,1.094957e-13,4.263256e-14,107.287,162.3403,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 10:00:00,1480,10,24.3744,2885.431,115.5471,219.059,72.02331,1,1,2019.801,2019.484,562.1108,178.7906,740.9014,2,80.16181,160.7396,0,0,500,0,560.4443,0.2802221,0.274236,0.3172331,0,250,0.3172331,1457.373,0,0,35.3853,58.31946,72.02331,36.35643,26.23272,10.1237,217.9566,0,597.5539,0,-2.842171e-14,-9.00946e-14,4.263256e-14,80.16181,160.7396,0,0,500,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,24.68869,2910.431,88.83446,227.7443,80.80207,1,1,2037.302,2036.985,555.5057,176.7831,732.2887,2,72.55969,159.7291,0,0,500,0,685.3561,0.342678,0.3529035,0.3172331,0,250,0.3172331,1481.479,0,0,16.27477,68.01529,80.80207,36.67143,26.66662,10.00481,218.0501,0,581.5005,0,2.842171e-14,-6.655787e-14,4.263256e-14,72.55969,159.7291,0,0,500,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,24.83695,2941.438,108.5053,228.6624,79.85656,1,1,2059.007,2058.69,553.4904,176.466,729.9564,2,67.75629,162.2001,0,0,500,0,810.2482,0.4051241,0.4315587,0.3172331,0,250,0.3172331,1505.199,0,0,40.74901,66.46225,79.85656,37.06212,27.09359,9.968537,218.0318,0,621.003,0,0,2.544631e-13,4.263256e-14,67.75629,162.2001,0,0,500,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,24.96699,2946.843,126.4909,230.1768,80.7265,1,1,2062.79,2062.473,566.3177,180.102,746.4198,2,84.7279,161.6918,0,0,500,0,935.1206,0.4675603,0.5102014,0.3172331,0,250,0.3172331,1496.155,0,0,41.76304,68.4849,80.7265,37.13023,26.9308,10.19943,221.7007,0,633.5791,0,5.684342e-14,-4.152234e-14,4.263256e-14,84.7279,161.6918,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 11:00:00,1484,11,25.13213,2981.755,103.2751,232.6314,90.9922,1,0,2087.229,2086.911,0,0,0,0,0,0,0,0,0,236.707,875.7967,0.4378983,0.5888317,0.3172331,0,250,0.3172331,2086.911,0,0,27.80733,71.3922,90.9922,380.5016,380.4438,0.05783157,397.0317,0,965.1825,0,0,-1.867395e-13,4.263256e-14,75.46774,161.2392,0,236.707,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,25.28406,2967.649,96.93854,232.9741,96.03463,0,0,2077.354,2077.037,0,0,0,0,0,0,0,0,0,236.1015,816.6334,0.4083167,0.5514763,0.3172331,0,250,0.3172331,2077.037,0,0,23.16595,70.6452,96.03463,379.8589,379.8009,0.0580083,0,397.3615,2347.312,0,0,-3.641532e-14,4.263256e-14,73.7726,162.3289,0,236.1015,0,0,0,-2.842171e-14
mpc,2026-01-20 11:30:00,1486,11.5,25.54554,2978.208,67.85775,238.697,115.0122,0,0,2084.746,2084.429,0,0,0,0,0,0,0,0,0,234.0835,757.984,0.378992,0.5142221,0.3172331,0,250,0.3172331,2084.429,0,0,0,72.47127,115.0122,383.226,383.1677,0.05831501,0,404.3097,2348.716,0,0,-1.986189e-13,4.263256e-14,67.85775,166.2258,0,250.4937,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,25.78011,2943.307,61.1925,240.1826,129.7596,0,0,2060.315,2059.998,0,0,0,0,0,0,0,0,0,225.9221,701.3841,0.3506921,0.4772914,0.3172331,0,250,0.3172331,2059.998,0,0,0,75.45299,129.7596,380.54,380.4815,0.05859292,0,404.448,2354.621,0,0,-3.141931e-14,4.263256e-14,61.1925,164.7296,0,246.1917,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,25.86298,2967.723,87.25486,242.3813,133.7927,0,0,2077.406,2077.089,0,0,0,0,0,0,0,0,0,237.0645,642.0076,0.3210038,0.4416513,0.3172331,0,250,0.3172331,2077.089,0,0,13.61258,78.9591,133.7927,384.3439,384.2852,0.05869174,0,409.0384,2409.397,0,0,1.859068e-13,4.263256e-14,73.64229,163.4222,0,237.0645,0,0,0,-2.842171e-14
mpc,2026-01-20 12:15:00,1489,12.25,25.91515,2983.263,92.84137,240.8812,146.378,0,0,2088.284,2087.967,0,0,0,0,0,0,0,0,0,243.9383,580.922,0.290461,0.4042628,0.3172331,0,250,0.3172331,2087.967,0,0,14.12622,75.65805,146.378,386.7671,386.7083,0.05875412,0,413.8187,2430.881,0,0,-7.194245e-14,4.263256e-14,78.71515,165.2231,0,243.9383,0,0,0,2.842171e-14
mpc,2026-01-20 12:30:00,1490,12.5,25.93263,3004.25,97.352,242.3432,151.4235,0,0,2102.975,2102.657,0,0,0,0,0,0,0,0,0,255.3737,516.9871,0.2584935,0.3657981,0.3172331,0,250,0.3172331,2102.657,0,0,8.738098,75.58338,151.4235,389.6266,389.5678,0.05877505,0,417.6226,2442.379,0,0,-1.446065e-13,4.263256e-14,88.61391,166.7598,0,255.3737,0,0,0,2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,25.92812,3038.208,87.40459,239.5893,165.9375,0,0,2126.746,2126.428,0,0,0,0,0,0,0,0,0,256.7322,452.7227,0.2263613,0.3255392,0.3172331,0,250,0.3172331,2126.428,0,0,0,70.26174,165.9375,393.9945,393.9357,0.05876965,0,424.6768,2456.924,0,0,8.210099e-14,4.263256e-14,87.40459,169.3276,0,260.7596,0,0,0,-2.842171e-14
mpc,2026-01-20 13:00:00,1492,13,26.26763,3081.699,72.54776,241.6822,173.5015,0,0,2157.19,2156.872,0,0,0,0,0,0,0,0,0,240.4492,392.5391,0.1962696,0.2850728,0.3172331,0,250,0.3172331,2156.872,0,0,0,73.7808,173.5015,402.4186,402.3594,0.05917908,0,434.7257,2518.263,0,0,5.134781e-14,4.263256e-14,72.54776,167.9014,0,255.4764,0,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,26.29899,3062.39,70.25006,241.4198,174.4119,0,0,2143.673,2143.356,0,0,0,0,0,0,0,0,0,236.9246,333.2462,0.1666231,0.2471761,0.3172331,0,250,0.3172331,2143.356,0,0,0,74.74528,174.4119,400.1546,400.0954,0.05921719,0,432.6525,2508.524,0,0,-3.752554e-14,4.263256e-14,70.25006,166.6745,0,241.8035,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,26.18431,3066.844,84.93319,243.3025,191.0997,0,0,2146.791,2146.474,0,0,0,0,0,0,0,0,0,237.9763,273.6996,0.1368498,0.2098402,0.3172331,0,250,0.3172331,2146.474,0,0,12.40922,77.85021,191.0997,399.7952,399.7361,0.05907807,0,435.3245,2549.982,0,0,-6.24778e-14,4.263256e-14,72.52398,165.4523,0,237.9763,0,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,26.2213,3032.371,87.0922,239.7854,185.0222,0,0,2122.66,2122.343,0,0,0,0,0,0,0,0,0,234.0727,215.1384,0.1075692,0.1723446,0.3172331,0,250,0.3172331,2122.343,0,0,17.8919,74.91305,185.0222,395.6011,395.542,0.05912287,0,430.0246,2525.224,0,0,-4.80449e-14,4.263256e-14,69.20031,164.8724,0,234.0727,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,26.26142,3085.88,91.79259,239.3185,192.3924,0,1,2160.116,2159.799,364.694,122.2284,486.9224,1,76.04851,162.8899,0,0,247.984,0,277.1005,0.1385503,0.1354695,0.3172331,0,250,0.3172331,1795.105,0,0,15.74408,76.42866,192.3924,402.9132,334.8299,68.08331,0,492.9441,2870.191,0,-2.842171e-14,4.352074e-14,4.263256e-14,76.04851,162.8899,0,0,247.984,0,0,-2.842171e-14
mpc,2026-01-20 14:15:00,1497,14.25,26.44224,3115.851,95.51312,231.234,194.2156,1,1,2181.096,2180.778,560.2813,178.5273,738.8087,2,75.59481,163.2139,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1620.497,0,0,19.9183,68.02017,194.2156,408.3414,303.387,104.9544,518.2751,0,1188.244,0,0,-3.644307e-14,4.263256e-14,75.59481,163.2139,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 14:30:00,1498,14.5,26.45764,3120.042,83.08433,228.3541,202.1173,1,1,2184.029,2183.712,561.927,178.7866,740.7137,2,79.51387,161.1998,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1621.785,0,0,3.570466,67.15427,202.1173,409.0204,303.7245,105.2959,520.3632,0,1162.727,0,-5.684342e-14,-1.548761e-14,4.263256e-14,79.51387,161.1998,0,0,500,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,26.65231,3137.654,85.0945,230.298,207.9297,1,1,2196.358,2196.041,565.1687,179.8364,745.005,2,82.70286,162.3022,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1630.872,0,0,2.391636,67.99585,207.9297,412.9854,306.656,106.3294,525.5898,0,1172.598,0,0,1.320055e-13,4.263256e-14,82.70286,162.3022,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 15:00:00,1500,15,26.81932,3141.877,76.4267,228.0828,218.1948,1,1,2199.314,2198.996,569.1532,180.9592,750.1125,2,88.02991,162.0826,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1629.843,0,0,0,66.00027,218.1948,414.9746,307.5248,107.4498,529.6539,0,1173.158,0,-2.842171e-14,1.078582e-13,4.263256e-14,76.4267,162.0826,0,0,500,11.60321,0,1.421085e-14
mpc,2026-01-20 15:15:00,1501,15.25,27.09175,3110.409,70.93574,228.4775,227.4385,1,1,2177.287,2176.969,557.4099,177.5599,734.9698,2,73.0863,161.8835,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1619.559,0,0,0,66.59399,227.4385,413.1546,307.3222,105.8324,528.04,0,1170.955,0,-5.684342e-14,-1.082467e-14,4.263256e-14,70.93574,161.8835,0,0,500,2.150552,0,-1.421085e-14
mpc,2026-01-20 15:30:00,1502,15.5,27.4704,3111.983,87.7969,233.891,223.2949,1,1,2178.388,2178.071,564.6908,179.4652,744.156,2,84.05198,160.104,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1613.38,0,0,3.744918,73.78706,223.2949,416.6567,308.5886,108.0682,530.763,0,1195.269,0,-8.526513e-14,7.771561e-16,4.263256e-14,84.05198,160.104,0,0,500,0,0,0
mpc,2026-01-20 15:45:00,1503,15.75,27.92483,3120.271,83.78226,229.0116,227.0086,1,1,2184.19,2183.872,567.5096,180.0938,747.6034,2,89.21376,158.3897,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1616.363,0,0,0,70.62198,227.0086,421.7992,312.1435,109.6557,536.076,0,1193.975,0,0,6.07292e-14,4.263256e-14,83.78226,158.3897,0,0,500,5.431498,0,1.421085e-14
mpc,2026-01-20 16:00:00,1504,16,28.1701,3115.931,118.7771,230.2054,222.2956,1,1,2181.152,2180.835,578.1616,182.963,761.1245,2,104.57,156.5545,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1602.673,0,0,14.20713,73.65092,222.2956,423.4187,311.1208,112.2979,537.2372,0,1226.029,0,1.136868e-13,2.349232e-13,4.263256e-14,104.57,156.5545,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 16:15:00,1505,16.25,28.07734,3089.995,136.7358,225.2812,205.8523,1,1,2162.996,2162.679,594.2245,187.8322,782.0567,2,123.165,158.8918,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1568.455,0,0,13.57082,66.38942,205.8523,419.0641,303.8761,115.1879,531.5907,0,1201.113,0,5.684342e-14,2.826628e-13,4.263256e-14,123.165,158.8918,0,0,500,0,0,5.684342e-14
