controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 16:30:00,1506,16.5,28.07583,3059.513,141.4915,223.4409,201.688,1,1,2141.659,2141.342,618.4573,194.712,813.1693,2,155.1362,158.0331,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1522.885,0,0,0,65.40783,201.688,414.9169,295.0378,119.879,528.8241,0,1170.477,0,0,1.112443e-13,4.263256e-14,141.4915,158.0331,0,0,500,13.64469,0,0
mpc,2026-01-20 16:45:00,1507,16.75,28.15042,3091.724,165.4011,222.887,196.1237,1,1,2164.206,2163.889,645.4686,202.0822,847.5508,2,193.281,154.2698,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1518.421,0,0,0,68.61719,196.1237,419.9526,294.6414,125.3113,534.7803,0,1187.925,0,2.842171e-14,2.304823e-13,4.263256e-14,165.4011,154.2698,0,0,500,27.87988,0,2.842171e-14
mpc,2026-01-20 17:00:00,1508,17,28.45161,3068.522,190.2247,219.5879,190.8686,1,1,2147.966,2147.648,661.8488,206.7129,868.5617,2,215.0576,153.5041,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1485.8,0,0,0,66.08382,190.8686,419.498,290.1769,129.3211,534.1665,0,1182.328,0,-1.705303e-13,-6.550316e-14,4.263256e-14,190.2247,153.5041,0,0,500,24.83287,0,-5.684342e-14
mpc,2026-01-20 17:15:00,1509,17.25,28.55818,3052.557,245.997,215.9328,197.7065,1,1,2136.79,2136.472,686.3061,213.6411,899.9472,2,247.4537,152.4935,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1450.166,0,0,0,63.43933,197.7065,418.2731,283.8677,134.4054,536.2095,0,1181.852,0,-5.684342e-14,2.975398e-14,4.263256e-14,245.997,152.4935,0,0,500,1.456726,0,5.684342e-14
mpc,2026-01-20 17:30:00,1510,17.5,28.72225,2994.128,297.2696,217.0185,200.6186,1,0,2095.889,2095.572,233.0311,67.0359,300.067,1,300.067,0,0,0,0,151.2629,1861.885,0.9309426,1.196402,0.3172331,0,250,0.3172331,1862.541,0,0,0,65.75557,200.6186,411.7214,365.8819,45.83949,472.3277,0,1058.084,0,-2.842171e-14,-1.778577e-13,4.263256e-14,297.2696,151.2629,0,151.2629,0,2.797467,0,0
mpc,2026-01-20 17:45:00,1511,17.75,28.69523,2989.298,344.0762,218.0267,187.62,1,0,2092.509,2092.192,274.4198,78.94215,353.362,1,353.362,0,0,0,0,147.3506,1824.754,0.9123772,1.172402,0.3172331,0,250,0.3172331,1817.772,0,0,0,70.67609,187.62,410.8175,356.879,53.9385,472.6561,0,1067.229,0,1.421085e-14,-1.354472e-14,4.263256e-14,344.0762,147.3506,0,147.3506,0,9.285803,0,-2.842171e-14
mpc,2026-01-20 18:00:00,1512,18,28.75829,2972.696,410.9279,0,182.1432,1,0,2080.887,2080.57,304.8964,87.70933,392.6058,1,392.6058,0,0,0,0,0,1824.467,0.9122336,1.149021,0.3172331,0,250,0.3172331,1775.673,0,0,18.32211,0,182.1432,409.0928,349.0892,60.00361,472.6071,0,976.8198,0,0,-1.083578e-13,4.263256e-14,392.6058,0,0,2.8541,0,0,0,0
mpc,2026-01-20 18:15:00,1513,18.25,28.82725,2932.149,453.6682,0,182.2584,1,0,2052.504,2052.187,334.672,96.27484,430.9468,1,430.9468,0,0,0,0,0,1824.18,0.91209,1.14884,0.3172331,0,250,0.3172331,1717.515,0,0,22.72145,0,182.2584,404.1156,338.1599,65.95571,470.3194,0,979.8334,0,0,1.119105e-13,4.263256e-14,430.9468,0,0,2.410189,0,0,0,0
mpc,2026-01-20 18:30:00,1514,18.5,28.73269,2943.284,491.4687,0,166.9494,0,0,2060.299,2059.982,612.0711,176.1295,788.2006,2,483.2506,0.5211787,0,0,304.4288,0,1900,0.95,1.148659,0.3172331,0,250,0.3172331,1447.911,0,0,8.218094,0,166.9494,404.8213,284.4951,120.3261,0,493.4279,2728.03,0,5.684342e-14,2.753353e-14,4.263256e-14,483.2506,0,0,0,304.4288,0.5211791,0,7.993606e-14
mpc,2026-01-20 18:45:00,1515,18.75,28.79011,2921.152,517.6448,4.003929,152.0906,0,0,2044.806,2044.489,397.8082,114.4372,512.2454,2,512.2454,0,0,0,0,0.6455869,1899.54,0.9497698,1.196402,0.3172331,0,250,0.3172331,1646.681,0,0,5.399377,3.358343,152.0906,402.2764,323.9528,78.32354,0,468.3109,2590.817,0,-4.263256e-14,1.776357e-13,4.263256e-14,512.2454,0.6455869,0,0.6455869,0,0,0,-1.965095e-14
mpc,2026-01-20 19:00:00,1516,19,28.87506,2914.693,535.6165,8.617567,143.6149,0,0,2040.285,2039.968,422.4258,121.5189,543.9447,2,543.9447,0,0,0,0,1.07742,1898.971,0.9494856,1.196112,0.3172331,0,250,0.3172331,1617.542,0,0,0,7.540148,143.6149,402.1263,318.8065,83.31975,0,468.6309,2590.477,0,-2.842171e-14,3.155254e-13,4.263256e-14,535.6165,1.07742,0,1.07742,0,8.328201,0,-1.598721e-14
mpc,2026-01-20 19:15:00,1517,19.25,28.78926,2902.714,564.0483,5.022066,131.7414,0,0,2031.9,2031.583,428.8747,123.3741,552.2488,2,552.2488,0,0,0,0,0.2057944,1898.621,0.9493104,1.195754,0.3172331,0,250,0.3172331,1602.708,0,0,11.79947,4.816271,131.7414,399.73,315.2962,84.43374,0,464.5875,2583.893,0,0,1.811884e-13,4.263256e-14,552.2488,0.2057944,0,0.2057944,0,0,0,4.302114e-14
mpc,2026-01-20 19:30:00,1518,19.5,28.84815,2865.365,582.011,6.423616,128.0477,0,0,2005.755,2005.438,167.9777,48.32201,216.2997,1,216.2997,0,0,0,0,345.1316,1812.039,0.9060195,1.195534,0.3172331,0,250,0.3172331,1837.46,0,0,21.74019,5.263209,128.0477,395.0901,361.9396,33.15043,0,435.4842,2441.744,0,0,3.521627e-13,4.263256e-14,560.2708,1.160407,0,345.1316,0,0,0,-3.619327e-14
mpc,2026-01-20 19:45:00,1519,19.75,28.97864,2854.488,573.3723,7.879605,118.4319,0,0,1998.142,1997.824,116.4895,33.51046,150,1,150,0,0,0,0,412.9097,1708.526,0.8542631,1.141014,0.3172331,0,250,0.3172331,1881.335,0,0,11.64974,6.692385,118.4319,394.7064,371.6327,23.07363,0,428.5378,2388.598,0,-1.421085e-14,4.6807e-13,4.263256e-14,561.7225,1.18722,0,412.9097,0,0,0,-6.505907e-14
mpc,2026-01-20 20:00:00,1520,20,28.89238,2867.248,557.1561,3.388302,101.646,0,0,2007.074,2006.757,116.4895,33.51046,150,1,150,0,0,0,0,393.8401,1609.797,0.8048986,1.075834,0.3172331,0,250,0.3172331,1890.267,0,0,15.73745,0.9668737,101.646,395.729,372.6986,23.03046,0,426.2503,2373.192,0,-7.105427e-15,3.952394e-14,4.263256e-14,541.4187,2.421428,0,393.8401,0,0,0,7.105427e-14
mpc,2026-01-20 20:15:00,1521,20.25,28.7899,2821.285,526.493,2.15038,89.78822,0,0,1974.9,1974.583,116.4895,33.51046,150,1,150,0,0,0,0,358.8105,1519.841,0.7599206,1.013666,0.3172331,0,250,0.3172331,1858.093,0,0,19.83287,0,89.78822,388.5219,365.5425,22.97939,0,416.717,2326.155,0,-1.421085e-14,-1.876277e-13,4.263256e-14,506.6602,2.15038,0,359.9882,0,0,0,0
mpc,2026-01-20 20:30:00,1522,20.5,28.64003,2784.025,505.7288,0,81.27106,0,0,1948.818,1948.5,0,0,0,0,0,0,0,0,0,450.8804,1406.882,0.7034409,0.9570217,0.3172331,0,250,0.3172331,1948.5,0,0,54.84838,0,81.27106,382.1513,382.0891,0.06220749,0,398.0259,2283.756,0,0,-2.965406e-13,4.263256e-14,450.8804,0,0,452.8351,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,28.44382,2755.1,456.5926,1.972993,68.41744,0,0,1928.57,1928.253,0,0,0,0,0,0,0,0,0,422.9666,1300.919,0.6504594,0.8858929,0.3172331,0,250,0.3172331,1928.253,0,0,35.59903,0,68.41744,376.5871,376.5252,0.06194532,0,389.8849,2205.775,0,0,-2.958744e-13,4.263256e-14,420.9936,1.972993,0,423.5131,0,0,0,8.21565e-15
mpc,2026-01-20 21:00:00,1524,21,28.3434,2766.131,416.0076,0.6811373,62.01575,0,0,1936.291,1935.974,0,0,0,0,0,0,0,0,0,383.3957,1204.865,0.6024325,0.8191695,0.3172331,0,250,0.3172331,1935.974,0,0,33.29304,0,62.01575,377.281,377.2192,0.06181199,0,389.3028,2198.596,0,0,3.775869e-13,4.263256e-14,382.7146,0.6811373,0,384.9016,0,0,0,-2.053913e-14
mpc,2026-01-20 21:15:00,1525,21.25,28.16308,2747.319,357.4177,2.040806,45.9483,0,0,1923.124,1922.806,0,0,0,0,0,0,0,0,0,332.1165,1121.646,0.5608231,0.7586859,0.3172331,0,250,0.3172331,1922.806,0,0,26.19982,1.142211,45.9483,373.2726,373.2111,0.06157401,0,382.1295,2148.877,0,0,-3.43281e-13,4.263256e-14,331.2179,0.8985945,0,332.1165,0,0,0,9.436896e-15
mpc,2026-01-20 21:30:00,1526,21.5,27.99129,2747.29,296.0024,0,47.87488,0,0,1923.103,1922.786,0,0,0,0,0,0,0,0,0,280.7717,1051.277,0.5256384,0.7062842,0.3172331,0,250,0.3172331,1922.786,0,0,15.23061,0,47.87488,371.9046,371.8433,0.061349,0,381.1017,2122.332,0,0,-3.996803e-13,4.263256e-14,280.7717,0,0,280.8923,0,0,0,0
mpc,2026-01-20 21:45:00,1527,21.75,27.75539,2764.407,234.6624,0,49.97848,0,0,1935.085,1934.767,0,0,0,0,0,0,0,0,0,234.6624,992.4456,0.4962228,0.6619735,0.3172331,0,250,0.3172331,1934.767,0,0,0,0,49.97848,372.3532,372.2921,0.06104268,0,381.9091,2100.5,0,0,-5.728751e-14,4.263256e-14,234.6624,0,0,248.906,0,0,0,0
mpc,2026-01-20 22:00:00,1528,22,27.41769,2727.755,188.9297,0,48.78896,0,0,1909.429,1909.111,0,0,0,0,0,0,0,0,0,188.9297,945.057,0.4725285,0.6249285,0.3172331,0,250,0.3172331,1909.111,0,0,0,0,48.78896,364.8088,364.7482,0.06060944,0,374.0696,2057.383,0,0,1.816325e-13,4.263256e-14,188.9297,0,0,210.1807,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,27.1572,2753.817,167.9651,0,35.10994,0,0,1927.672,1927.354,0,0,0,0,0,0,0,0,0,167.9651,902.9169,0.4514585,0.5950885,0.3172331,0,250,0.3172331,1927.354,0,0,0,0,35.10994,366.289,366.2287,0.06027944,0,372.9001,2050.951,0,0,6.883383e-14,4.263256e-14,167.9651,0,0,171.2879,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,27.06007,2742.418,133.2546,3.580987,29.61791,0,0,1919.693,1919.376,0,0,0,0,0,0,0,0,0,133.411,869.422,0.434711,0.5685535,0.3172331,0,250,0.3172331,1919.376,0,0,0,3.424569,29.61791,364.0337,363.9736,0.0601573,0,369.5901,2038.653,0,0,-2.411404e-13,4.263256e-14,133.2546,0.1564178,0,139.6155,0,0,0,-1.831868e-15
mpc,2026-01-20 22:45:00,1531,22.75,26.7632,2728.069,129.913,4.071283,30.69175,0,0,1909.648,1909.331,0,0,0,0,0,0,0,0,0,115.6084,840.3831,0.4201915,0.5474623,0.3172331,0,250,0.3172331,1909.331,0,0,15.87933,2.496603,30.69175,359.9003,359.8405,0.05978708,0,365.6248,2042.635,0,0,-1.658673e-13,4.263256e-14,114.0337,1.57468,0,115.6084,0,0,0,-2.88658e-15
mpc,2026-01-20 23:00:00,1532,23,26.53633,2752.88,109.3123,6.658474,13.80861,0,0,1927.016,1926.699,0,0,0,0,0,0,0,0,0,108.6688,813.0836,0.4065418,0.5291769,0.3172331,0,250,0.3172331,1926.699,0,0,1.435244,5.866693,13.80861,361.4734,361.4139,0.0595072,0,364.0042,2014.619,0,0,-1.699751e-13,4.263256e-14,107.877,0.7917807,0,108.6688,0,0,0,-7.771561e-16
mpc,2026-01-20 23:15:00,1533,23.25,26.60715,2748.84,77.54833,6.747186,18.40827,0,0,1924.188,1923.871,0,0,0,0,0,0,0,0,0,77.78119,793.5103,0.3967551,0.5119868,0.3172331,0,250,0.3172331,1923.871,0,0,0,6.514325,18.40827,361.4711,361.4115,0.05959428,0,364.8696,2018.02,0,0,1.527667e-13,4.263256e-14,77.54833,0.2328617,0,94.307,0,0,0,5.467848e-15
mpc,2026-01-20 23:30:00,1534,23.5,26.60704,2706.608,77.86387,7.028975,24.68118,0,1,1894.626,1894.308,468.4553,134.7933,603.2486,2,102.9377,0.3109081,0,0,500,0,918.3854,0.4591927,0.4996618,0.3172331,0,250,0.3172331,1425.853,0,0,0,6.718067,24.68118,355.9168,267.8551,88.06175,0,407.2848,2251.655,0,0,1.987299e-13,4.263256e-14,77.86387,0.3109081,0,0,500,25.07382,0,-4.263256e-14
mpc,2026-01-20 23:45:00,1535,23.75,26.36813,2699.613,70.51129,0,28.53513,0,1,1889.729,1889.412,467.8608,134.6209,602.4817,2,102.1834,0.2983163,0,0,500,0,1043.241,0.5216204,0.5782938,0.3172331,0,250,0.3172331,1421.551,0,0,0,0,28.53513,353.253,265.735,87.518,0,405.6901,2231.295,0,0,3.108624e-13,4.263256e-14,70.51129,0,0,0,500,31.97038,0,-6.394885e-14
mpc,2026-01-21 00:00:00,1536,0,26.29981,2678.158,92.13212,0,21.2455,1,1,1874.711,1874.394,457.1121,131.5727,588.6848,2,87.97359,0.7112087,0,0,500,0,1168.077,0.5840383,0.6569134,0.3172331,0,250,0.3172331,1417.282,0,0,4.158529,0,21.2455,349.954,264.5653,85.38876,400.1039,0,807.3812,0,0,-3.774758e-13,4.263256e-14,87.97359,0,0,0,500,0.7112087,0,1.887379e-15
mpc,2026-01-21 00:15:00,1537,0.25,26.06861,2683.157,94.06277,0,27.97866,1,1,1878.21,1877.893,453.1353,130.428,583.5632,2,82.85896,0.7042655,0,0,500,0,1292.893,0.6464463,0.7355207,0.3172331,0,250,0.3172331,1424.758,0,0,11.20381,0,27.97866,348.9505,264.7041,84.24643,400.3302,0,819.987,0,0,-2.231548e-14,4.263256e-14,82.85896,0,0,0,500,0.7042655,0,-1.221245e-14
mpc,2026-01-21 00:30:00,1538,0.5,26.13669,2670.891,76.4548,0,35.68989,1,1,1869.624,1869.307,464.5828,133.6491,598.2318,2,98.20463,0.02720285,0,0,500,0,1417.689,0.7088446,0.8141156,0.3172331,0,250,0.3172331,1404.724,0,0,0,0,35.68989,347.8393,261.3457,86.4936,401.6348,0,803.2696,0,8.526513e-14,-2.696732e-13,4.263256e-14,76.4548,0,0,0,500,21.77703,0,1.207923e-13
mpc,2026-01-21 00:45:00,1539,0.75,25.91637,2663.671,76.59624,0,33.40855,1,1,1864.57,1864.253,461.1468,132.7033,593.8501,2,93.42201,0.4280714,0,0,500,0,1542.466,0.771233,0.8926981,0.3172331,0,250,0.3172331,1403.106,0,0,0,0,33.40855,345.3419,259.873,85.46897,398.7639,0,797.5278,0,2.842171e-14,-3.439471e-13,4.263256e-14,76.59624,0,0,0,500,17.25385,0,6.750156e-14
mpc,2026-01-21 01:00:00,1540,1,25.7871,2685.851,59.76379,1.29838,35.54114,1,1,1880.095,1879.778,458.6991,132.0129,590.712,2,90.15478,0.5572338,0,0,500,0,1667.223,0.8336116,0.9712682,0.3172331,0,250,0.3172331,1421.079,0,0,0,0.7411467,35.54114,347.3028,262.5105,84.79232,401.0887,0,803.4559,0,0,2.23932e-13,4.263256e-14,59.76379,0.5572338,0,0,500,30.39098,0,-3.552714e-14
mpc,2026-01-21 01:15:00,1541,1.25,25.83079,2645.863,46.64214,1.353758,38.53692,1,1,1852.104,1851.787,456.2337,131.2966,587.5302,2,87.03935,0.4909026,0,0,500,0,1791.961,0.8959804,1.049826,0.3172331,0,250,0.3172331,1395.553,0,0,0,0.8628553,38.53692,342.4361,258.0242,84.41182,396.4459,0,794.3803,0,0,-2.222666e-13,4.263256e-14,46.64214,0.4909026,0,0,500,40.39721,0,1.421085e-14
mpc,2026-01-21 01:30:00,1542,1.5,25.58843,2656.57,54.05354,0,39.42587,1,1,1859.599,1859.282,397.0652,114.496,511.5612,2,75.71222,2.563436,0,0,433.2856,0,1900,0.95,1.128371,0.3172331,0,250,0.3172331,1462.217,0,0,0,0,39.42587,342.1354,269.0236,73.11177,390.7733,0,781.5466,0,-5.684342e-14,-7.993606e-15,4.263256e-14,54.05354,0,0,0,433.2856,24.22212,0,-3.552714e-14
mpc,2026-01-21 01:45:00,1543,1.75,25.62978,2653.844,66.06999,1.003275,27.91131,1,1,1857.691,1857.373,0,0,0,0,0,0,0,0,0,67.07327,1882.933,0.9414663,1.196402,0.3172331,0,250,0.3172331,1857.373,0,0,0,0,27.91131,342.0705,342.0121,0.05841451,347.1516,0,694.3032,0,0,-1.54543e-13,4.263256e-14,66.06999,1.003275,0,74.01736,0,0,0,2.220446e-16
mpc,2026-01-21 02:00:00,1544,2,25.39813,2663.649,63.06474,0.5726631,33.01924,1,1,1864.554,1864.237,0,0,0,0,0,0,0,0,0,63.63741,1866.727,0.9333634,1.185655,0.3172331,0,250,0.3172331,1864.237,0,0,0,0,33.01924,341.7309,341.6728,0.05814171,347.7245,0,695.4489,0,0,-3.264056e-14,4.263256e-14,63.06474,0.5726631,0,81.53577,0,0,0,2.88658e-15
mpc,2026-01-21 02:15:00,1545,2.25,25.31127,2615.434,79.66517,1.264064,27.79832,1,1,1830.804,1830.487,0,0,0,0,0,0,0,0,0,79.18399,1846.637,0.9233185,1.175451,0.3172331,0,250,0.3172331,1830.487,0,0,1.745245,0,27.79832,334.9587,334.9007,0.05804006,339.9866,0,682.9837,0,0,1.780798e-13,4.263256e-14,77.91992,1.264064,0,80.79821,0,0,0,1.110223e-15
mpc,2026-01-21 02:30:00,1546,2.5,25.16095,2608.09,58.17507,0,23.37275,1,1,1825.663,1825.346,0,0,0,0,0,0,0,0,0,58.17507,1831.802,0.9159012,1.1628,0.3172331,0,250,0.3172331,1825.346,0,0,0,0,23.37275,333.0107,332.9528,0.05786501,337.2161,0,674.4322,0,0,3.723688e-13,4.263256e-14,58.17507,0,0,81.23203,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,25.04502,2614.623,70.42063,2.626801,16.42193,1,1,1830.236,1829.919,0,0,0,0,0,0,0,0,0,71.21983,1813.709,0.9068546,1.153459,0.3172331,0,250,0.3172331,1829.919,0,0,0,1.827608,16.42193,333.0701,333.0124,0.05773072,336.0009,0,675.1544,0,0,6.283862e-14,4.263256e-14,70.42063,0.7991937,0,89.20917,0,0,0,-2.664535e-15
mpc,2026-01-21 03:00:00,1548,3,24.96888,2665.177,76.4687,3.719981,14.53795,1,1,1865.624,1865.307,0,0,0,0,0,0,0,0,0,77.71834,1793.994,0.896997,1.142066,0.3172331,0,250,0.3172331,1865.307,0,0,0,2.470339,14.53795,33.58123,33.57552,0.005710195,36.21714,0,76.69562,0,0,1.483258e-13,4.263256e-14,76.4687,1.249643,0,81.25951,0,0,0,-4.662937e-15
mpc,2026-01-21 03:15:00,1549,3.25,24.86964,2643.207,62.87802,0,11.21761,1,1,1850.245,1849.928,0,0,0,0,0,0,0,0,0,62.87802,1777.992,0.8889961,1.129652,0.3172331,0,250,0.3172331,1849.928,0,0,0,0,11.21761,33.30441,33.2987,0.005710195,35.33296,0,70.66592,0,0,-2.873257e-13,4.263256e-14,62.87802,0,0,77.04779,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,24.65603,2629.283,77.78075,0,12.41871,1,1,1840.498,1840.181,0,0,0,0,0,0,0,0,0,77.78075,1758.267,0.8791335,1.119576,0.3172331,0,250,0.3172331,1840.181,0,0,0,0,12.41871,33.12897,33.12326,0.005710195,35.36578,0,70.73156,0,0,3.277378e-13,4.263256e-14,77.78075,0,0,86.23016,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,24.69771,2639.27,84.28827,0.9650466,19.5136,1,1,1847.489,1847.172,0,0,0,0,0,0,0,0,0,84.76528,1736.799,0.8683995,1.107155,0.3172331,0,250,0.3172331,1847.172,0,0,0,0.4880331,19.5136,33.2548,33.24909,0.005710195,36.7757,0,74.39325,0,0,-2.39142e-13,4.263256e-14,84.28827,0.4770135,0,100.9372,0,0,0,-1.776357e-15
mpc,2026-01-21 04:00:00,1552,4,24.72738,2659.301,112.2658,2.655402,16.62799,1,1,1861.511,1861.193,0,0,0,0,0,0,0,0,0,97.45536,1712.162,0.8560809,1.093637,0.3172331,0,250,0.3172331,1861.193,0,0,15.80993,1.655873,16.62799,33.50719,33.50148,0.005710195,36.50836,0,103.1452,0,0,-2.158274e-13,4.263256e-14,96.45583,0.9995289,0,97.45536,0,0,0,4.32987e-15
mpc,2026-01-21 04:15:00,1553,4.25,24.8386,2656.233,110.4104,5.419226,11.14219,1,1,1859.363,1859.046,0,0,0,0,0,0,0,0,0,110.9624,1684.152,0.8420758,1.078123,0.3172331,0,250,0.3172331,1859.046,0,0,0,4.867293,11.14219,33.46853,33.46282,0.005710195,35.48216,0,79.36039,0,0,3.519407e-13,4.263256e-14,110.4104,0.5519325,0,115.8031,0,0,0,-5.995204e-15
mpc,2026-01-21 04:30:00,1554,4.5,24.96887,2670.168,147.0278,2.836857,18.30991,1,1,1869.117,1868.8,0,0,0,0,0,0,0,0,0,147.5024,1647.011,0.8235054,1.060486,0.3172331,0,250,0.3172331,1868.8,0,0,0,2.362278,18.30991,33.64411,33.6384,0.005710195,36.9654,0,78.00574,0,0,-1.254552e-13,4.263256e-14,147.0278,0.4745796,0,157.6305,0,0,0,-1.282308e-14
mpc,2026-01-21 04:45:00,1555,4.75,24.75109,2645.303,178.3013,2.799818,31.71737,1,1,1851.712,1851.395,145.1718,41.76146,186.9333,1,186.9333,0,0,0,0,0.5428706,1646.616,0.8233079,1.037099,0.3172331,0,250,0.3172331,1706.223,0,0,0,2.256947,31.71737,33.33082,30.71202,2.618803,78.21171,0,160.3167,0,-1.421085e-14,1.090239e-13,4.263256e-14,178.3013,0.5428706,0,0.5428706,0,8.632,0,-1.065814e-14
mpc,2026-01-21 05:00:00,1556,5,24.88735,2699.046,240.3941,1.673251,26.48903,1,1,1889.332,1889.015,563.8898,162.2247,726.1146,2,226.0116,0.1029296,0,0,500,0,1771.357,0.8856783,1.03685,0.3172331,0,250,0.3172331,1325.125,0,0,14.38249,1.570321,26.48903,34.00798,23.85225,10.15573,190.8823,0,409.2833,0,0,3.78142e-13,4.263256e-14,226.0116,0.1029296,0,0,500,0,0,0
mpc,2026-01-21 05:15:00,1557,5.25,25.03235,2699.646,318.0423,1.724106,18.06679,1,1,1889.752,1889.435,220.6196,63.46547,284.085,1,284.085,0,0,0,0,1.724106,1770.647,0.8853234,1.115397,0.3172331,0,250,0.3172331,1668.815,0,0,33.95731,0,18.06679,343.8138,303.6174,40.19634,370.3699,0,799.3162,0,-1.421085e-14,2.675637e-13,4.263256e-14,284.085,1.724106,0,1.91364,0,0,0,-8.881784e-16
mpc,2026-01-21 05:30:00,1558,5.5,24.94668,2712.009,362.9322,0,17.11911,1,1,1898.406,1898.089,524.9164,151.0172,675.9337,2,343.9283,0.1403558,0,0,331.865,0,1853.334,0.9266672,1.11495,0.3172331,0,250,0.3172331,1373.172,0,0,19.00391,0,17.11911,34.17131,24.7171,9.454206,178.8436,0,390.4689,0,0,2.031708e-13,4.263256e-14,343.9283,0,0,0,331.865,0.1403558,0,-1.487699e-14
mpc,2026-01-21 05:45:00,1559,5.75,25.07591,2779.668,418.2673,3.088983,23.52706,1,1,1945.768,1945.451,311.9159,89.72862,401.6445,1,401.6445,0,0,0,0,2.093489,1852.519,0.9262596,1.167017,0.3172331,0,250,0.3172331,1633.535,0,0,16.62274,0.9954937,23.52706,354.3139,297.4579,56.85598,391.4707,0,813.3328,0,1.421085e-14,-1.49436e-13,4.263256e-14,401.6445,2.093489,0,2.093489,0,0,0,1.110223e-14
mpc,2026-01-21 06:00:00,1560,6,25.2689,2765.005,478.5323,0,25.59739,0,0,1935.504,1935.186,0,0,0,0,0,0,0,0,0,470.5443,1734.591,0.8672957,1.166504,0.3172331,0,250,0.3172331,1935.186,0,0,7.988002,0,25.59739,353.8125,353.7545,0.05799061,0,358.4338,1985.165,0,0,-3.308465e-14,4.263256e-14,470.5443,0,0,470.574,0,0,0,0
mpc,2026-01-21 06:15:00,1561,6.25,25.20784,2740.75,534.7522,0.1453812,21.93615,0,0,1918.525,1918.208,0,0,0,0,0,0,0,0,0,500,1609.318,0.8046592,1.092247,0.3172331,0,250,0.3172331,1918.208,0,0,34.75222,0.1453812,21.93615,350.2787,350.2208,0.0579195,0,354.2258,2008.44,0,0,-2.620126e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:30:00,1562,6.5,25.04831,2729.151,592.549,0,21.85764,0,0,1910.405,1910.088,0,0,0,0,0,0,0,0,0,500,1484.065,0.7420325,1.013364,0.3172331,0,250,0.3172331,1910.088,0,0,92.54902,0,21.85764,347.6824,347.6247,0.05773453,0,351.6026,2093.461,0,0,-2.797762e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,25.03349,2780.088,613.0465,0.04941012,23.28091,0,0,1946.062,1945.744,116.4895,33.51046,150,1,150,0,0,0,0,463.0959,1368.057,0.6840287,0.934494,0.3172331,0,250,0.3172331,1829.255,0,0,0,0,23.28091,354.0665,332.8147,21.25183,0,370.5609,2038.085,0,-1.421085e-14,2.696732e-13,4.263256e-14,613.0465,0.04941012,0,468.5481,0,0,0,2.081668e-15
mpc,2026-01-21 07:00:00,1564,7,25.43844,2783.097,614.119,0.5709123,33.43418,0,0,1948.168,1947.851,116.4895,33.51046,150,1,150,0,0,0,0,464.6899,1251.67,0.6258348,0.8614457,0.3172331,0,250,0.3172331,1831.361,0,0,0,0,33.43418,357.3458,335.9204,21.42547,0,375.5635,2065.6,0,-1.421085e-14,-3.627099e-13,4.263256e-14,614.119,0.5709123,0,481.6604,0,0,0,7.349676e-14
mpc,2026-01-21 07:15:00,1565,7.25,25.51466,2775.384,604.3811,7.887585,28.707,0,0,1942.769,1942.451,116.4895,33.51046,150,1,150,0,0,0,0,455.7808,1137.527,0.5687637,0.788158,0.3172331,0,250,0.3172331,1825.962,0,0,0,6.487939,28.707,356.9044,335.4459,21.45847,0,374.2301,2069.457,0,-1.421085e-14,2.500222e-13,4.263256e-14,604.3811,1.399645,0,458.0362,0,0,0,4.32987e-14
mpc,2026-01-21 07:30:00,1566,7.5,25.41073,2788.305,574.5332,3.703598,37.67768,0,0,1951.813,1951.496,0,0,0,0,0,0,0,0,0,500,1012.348,0.5061742,0.7162843,0.3172331,0,250,0.3172331,1951.496,0,0,74.53323,3.703598,37.67768,357.8145,357.7563,0.05815648,0,364.6636,2140.608,0,0,-2.257083e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 07:45:00,1567,7.75,25.44271,2801.383,543.7758,8.558746,35.75207,0,0,1960.968,1960.651,0,0,0,0,0,0,0,0,0,500,887.189,0.4435945,0.6374609,0.3172331,0,250,0.3172331,1960.651,0,0,43.77577,8.558746,35.75207,359.7247,359.6665,0.05819401,0,366.225,2104.514,0,0,8.593126e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 08:00:00,1568,8,25.38704,2837.834,473.9657,215.8775,42.85332,0,0,1986.484,1986.167,116.4895,33.51046,150,1,150,0,0,0,0,492.8763,763.8302,0.3819151,0.5586499,0.3172331,0,250,0.3172331,1869.677,0,0,11.41619,35.55067,42.85332,363.9965,342.5933,21.40328,0,383.956,2192.776,0,-1.421085e-14,1.917355e-13,4.263256e-14,462.5495,180.3268,0,492.8763,0,0,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,25.41846,2863.967,400.8315,218.8833,48.21699,0,0,2004.777,2004.459,116.4895,33.51046,150,1,150,0,0,0,0,430.4813,656.0897,0.3280448,0.4809727,0.3172331,0,250,0.3172331,1887.97,0,0,0,39.23339,48.21699,367.5812,346.1644,21.41684,0,388.5156,2204.513,0,-1.421085e-14,4.912737e-14,4.263256e-14,400.8315,179.6499,0,436.0382,0,0,0,-2.842171e-14
mpc,2026-01-21 08:30:00,1570,8.5,25.52233,2880.671,343.2694,221.2273,47.59629,0,0,2016.47,2016.153,0,0,0,0,0,0,0,0,0,499.852,531.0234,0.2655117,0.41313,0.3172331,0,250,0.3172331,2016.153,0,0,0,64.6448,47.59629,370.5013,370.443,0.05828765,0,379.1883,2197.048,0,0,-1.438849e-13,4.263256e-14,343.2694,156.5825,0,500,0,0,0,0
mpc,2026-01-21 08:45:00,1571,8.75,25.28758,2899.618,287.2401,218.3108,49.60003,0,0,2029.733,2029.415,0,0,0,0,0,0,0,0,0,466.9804,414.1947,0.2070974,0.3343776,0.3172331,0,250,0.3172331,2029.415,0,0,2.80419,35.76628,49.60003,371.1772,371.1192,0.05801241,0,380.1895,2157.576,0,0,-6.433742e-14,4.263256e-14,284.4359,182.5445,0,466.9804,0,0,0,0
mpc,2026-01-21 09:00:00,1572,9,25.44418,2890.118,220.2242,220.917,53.0089,1,1,2023.082,2022.765,152.6338,43.90805,196.5418,1,196.5418,0,0,0,0,210.0288,361.6223,0.1808112,0.2608123,0.3172331,0,250,0.3172331,1870.131,0,0,0,34.57054,53.0089,371.1302,343.0716,28.05854,396.704,0,853.0423,0,-7.105427e-15,5.589973e-14,4.263256e-14,220.2242,186.3464,0,216.7248,0,0,0,0
mpc,2026-01-21 09:15:00,1573,9.25,25.74306,2875.992,174.0693,225.9069,60.35693,1,1,2013.194,2012.877,147.5282,42.43933,189.9675,1,189.9675,0,0,0,0,189.4027,314.2147,0.1571073,0.2277083,0.3172331,0,250,0.3172331,1865.349,0,0,0,36.5042,60.35693,371.5571,344.2706,27.2865,397.8495,0,858.6687,0,-7.105427e-15,9.311996e-14,4.263256e-14,174.0693,189.4027,0,189.4027,0,15.8982,0,-2.842171e-14
mpc,2026-01-21 09:30:00,1574,9.5,25.83504,2904.112,126.8806,223.423,66.16756,1,1,2032.878,2032.561,639.8421,204.1723,844.0144,2,161.5541,189.1542,0,0,493.3061,0,437.4918,0.2187459,0.1978564,0.3172331,0,250,0.3172331,1392.719,0,0,0,34.26878,66.16756,375.892,257.5225,118.3695,473.9296,0,1006.973,0,0,-3.058664e-14,4.263256e-14,126.8806,189.1542,0,0,493.3061,34.67354,0,2.842171e-14
mpc,2026-01-21 09:45:00,1575,9.75,25.90824,2932.456,116.3081,229.6314,76.10581,1,1,2052.719,2052.402,623.7233,199.9373,823.6606,2,130.7259,192.9347,0,0,500,0,562.4229,0.2812114,0.2754821,0.3172331,0,250,0.3172331,1428.679,0,0,0,36.6967,76.10581,380.1266,264.5656,115.5611,478.5963,0,1020.494,0,2.842171e-14,1.577072e-13,4.263256e-14,116.3081,192.9347,0,0,500,14.41779,0,-2.842171e-14
mpc,2026-01-21 10:00:00,1576,10,26.17847,2950.579,90.85106,226.2116,74.39751,1,1,2065.405,2065.088,598.5102,192.545,791.0552,2,99.43047,191.6247,0,0,500,0,687.3343,0.3436672,0.3541494,0.3172331,0,250,0.3172331,1466.578,0,0,0,34.58691,74.39751,384.5928,273.087,111.5058,479.4853,0,1018.633,0,0,-8.471002e-14,4.263256e-14,90.85106,191.6247,0,0,500,8.579407,0,4.263256e-14
mpc,2026-01-21 10:15:00,1577,10.25,26.14351,2970.646,75.20047,230.1035,78.80882,1,1,2079.452,2079.135,587.4108,189.8042,777.215,2,81.33746,195.8776,0,0,500,0,812.2261,0.4061131,0.4328044,0.3172331,0,250,0.3172331,1491.724,0,0,0,34.22589,78.80882,386.9314,277.5706,109.3608,482.0391,0,1023.118,0,0,1.549316e-13,4.263256e-14,75.20047,195.8776,0,0,500,6.136986,0,5.684342e-14
mpc,2026-01-21 10:30:00,1578,10.5,26.11694,2997.086,67.87659,229.4085,97.09902,1,1,2097.96,2097.643,595.3437,192.2603,787.6039,2,90.08939,197.5145,0,0,500,0,937.0983,0.4685491,0.5114469,0.3172331,0,250,0.3172331,1502.299,0,0,0,31.89398,97.09902,390.1631,279.3865,110.7766,489.7045,0,1034.426,0,2.842171e-14,1.846301e-13,4.263256e-14,67.87659,197.5145,0,0,500,22.2128,0,-7.105427e-14
mpc,2026-01-21 10:45:00,1579,10.75,26.07657,2982.514,57.69974,229.4968,97.93654,1,1,2087.76,2087.443,609.3632,196.3544,805.7176,2,107.6284,198.0892,0,0,500,0,1061.951,0.5309754,0.5900771,0.3172331,0,250,0.3172331,1478.079,0,0,0,31.40765,97.93654,387.9457,274.6554,113.2903,489.2083,0,1032.595,0,5.684342e-14,1.422196e-13,4.263256e-14,57.69974,198.0892,0,0,500,49.92865,0,-2.842171e-14
mpc,2026-01-21 11:00:00,1580,11,26.20115,2990.794,61.93886,234.4414,106.8404,1,0,2093.556,2093.238,0,0,0,0,0,0,0,0,0,261.1702,996.491,0.4982455,0.6686948,0.3172331,0,250,0.3172331,2093.238,0,0,0,35.21006,106.8404,390.0158,389.9567,0.05909846,409.8604,0,880.4581,0,0,-1.414424e-13,4.263256e-14,61.93886,199.2313,0,290.0828,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,26.39898,2988.315,74.57257,238.4061,107.3537,1,0,2091.821,2091.503,0,0,0,0,0,0,0,0,0,274.4974,927.7098,0.4638549,0.6274758,0.3172331,0,250,0.3172331,2091.503,0,0,0,38.48126,107.3537,391.2788,391.2195,0.05933902,411.3002,0,888.9806,0,0,-2.53908e-13,4.263256e-14,74.57257,199.9249,0,286.6472,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,26.53367,2966.857,76.98667,240.4949,133.3042,1,0,2076.8,2076.483,0,0,0,0,0,0,0,0,0,280.1851,857.5175,0.4287588,0.5841653,0.3172331,0,250,0.3172331,2076.483,0,0,1.605411,35.69111,133.3042,389.5488,389.4893,0.05950393,414.4934,0,893.3233,0,0,-1.820766e-13,4.263256e-14,75.38125,204.8038,0,280.1851,0,0,0,-2.842171e-14
mpc,2026-01-21 11:45:00,1583,11.75,26.75179,3003.431,99.48177,239.2775,149.8109,0,0,2102.402,2102.085,0,0,0,0,0,0,0,0,0,275.2825,788.5619,0.394281,0.5399662,0.3172331,0,250,0.3172331,2102.085,0,0,29.11697,34.35978,149.8109,396.1338,396.074,0.05977293,0,424.3013,2443.155,0,0,1.89071e-13,4.263256e-14,70.3648,204.9177,0,275.2825,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,27.00474,3017.735,93.0582,240.9758,166.013,0,0,2112.415,2112.098,0,0,0,0,0,0,0,0,0,286.6109,716.785,0.3583925,0.4965459,0.3172331,0,250,0.3172331,2112.098,0,0,11.95208,35.47099,166.013,400.1181,400.058,0.06008796,0,431.503,2455.071,0,0,3.302913e-14,4.263256e-14,81.10613,205.5048,0,286.6109,0,0,0,-2.842171e-14
mpc,2026-01-21 12:15:00,1585,12.25,27.2114,3044.204,68.20753,240.3349,178.9936,0,0,2130.942,2130.625,0,0,0,0,0,0,0,0,0,273.7074,648.2453,0.3241227,0.451349,0.3172331,0,250,0.3172331,2130.625,0,0,0,34.83494,178.9936,405.373,405.3126,0.06034781,0,439.3629,2476.586,0,0,-1.074696e-13,4.263256e-14,68.20753,205.4999,0,292.1502,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,27.24558,3071.16,69.21995,243.1399,192.9361,0,0,2149.812,2149.495,0,0,0,0,0,0,0,0,0,276.1877,579.0964,0.2895482,0.4081906,0.3172331,0,250,0.3172331,2149.495,0,0,0,36.17213,192.9361,409.2552,409.1948,0.060391,0,445.9236,2514.977,0,0,-1.552092e-13,4.263256e-14,69.21995,206.9677,0,300.6086,0,0,0,2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,27.34918,3060.003,63.6204,236.939,203.0355,0,0,2142.002,2141.685,0,0,0,0,0,0,0,0,0,270.2323,511.4471,0.2557236,0.3646485,0.3172331,0,250,0.3172331,2141.685,0,0,0,30.32708,203.0355,408.6549,408.5944,0.06052229,0,447.3299,2512.629,0,0,-1.375566e-13,4.263256e-14,63.6204,206.6119,0,296.0158,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,27.64736,3103.662,77.05297,238.7211,203.3089,0,0,2172.563,2172.246,0,0,0,0,0,0,0,0,0,284.1855,440.3202,0.2201601,0.3220508,0.3172331,0,250,0.3172331,2172.246,0,0,0,31.58852,203.3089,417.0956,417.0347,0.06090341,0,456.0665,2562.856,0,0,3.08642e-14,4.263256e-14,77.05297,207.1325,0,286.5642,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,27.64111,3112.387,73.51962,242.5794,203.5579,0,0,2178.671,2178.354,0,0,0,0,0,0,0,0,0,278.6516,370.588,0.185294,0.2772632,0.3172331,0,250,0.3172331,2178.354,0,0,1.305294,36.14216,203.5579,418.2129,418.152,0.06089537,0,457.2265,2579.342,0,0,1.099121e-13,4.263256e-14,72.21433,206.4373,0,278.6516,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,27.73582,3134.271,77.51165,240.3104,204.0556,0,0,2193.99,2193.672,0,0,0,0,0,0,0,0,0,284.4673,299.4129,0.1497064,0.2333538,0.3172331,0,250,0.3172331,2193.672,0,0,0,33.35467,204.0556,421.9974,421.9364,0.0610174,0,461.185,2594.054,0,0,1.340872e-13,4.263256e-14,77.51165,206.9557,0,286.2142,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,27.80495,3165.895,60.84489,238.2916,208.8378,0,0,2216.127,2215.81,0,0,0,0,0,0,0,0,0,265.6438,232.9548,0.1164774,0.1885359,0.3172331,0,250,0.3172331,2215.81,0,0,0,33.49274,208.8378,426.8797,426.8185,0.06110677,0,467.0458,2626.527,0,0,-4.746203e-15,4.263256e-14,60.84489,204.7989,0,283.7512,0,0,0,-2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,27.90039,3143.027,57.08922,235.1389,223.5163,0,1,2200.119,2199.802,344.318,120.6987,465.0167,1,84.65047,203.6366,0,0,176.7296,0,277.1005,0.1385503,0.1466882,0.3172331,0,250,0.3172331,1855.484,0,0,0,31.5023,223.5163,424.655,358.1354,66.51961,0,521.976,2925.21,0,1.421085e-14,3.141931e-14,4.263256e-14,57.08922,203.6366,0,0,176.7296,27.56125,0,-7.105427e-15
mpc,2026-01-21 14:15:00,1593,14.25,27.87391,3120.316,64.40278,235.789,226.2465,0,1,2184.221,2183.904,593.9006,192.0375,785.9381,2,86.61429,199.3238,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1590.003,0,0,0,36.46521,226.2465,421.3495,306.7213,114.6282,0,542.4031,3046.119,0,-1.136868e-13,-9.350853e-14,4.263256e-14,64.40278,199.3238,0,0,500,22.2115,0,-7.105427e-14
mpc,2026-01-21 14:30:00,1594,14.5,27.8076,3117.727,64.81273,234.5867,229.3071,0,1,2182.409,2182.092,588.1979,190.1308,778.3286,2,81.50895,196.8197,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1593.894,0,0,0,37.76696,229.3071,420.4085,307.0398,113.3686,0,541.3432,3042.535,0,-5.684342e-14,-1.34337e-13,4.263256e-14,64.81273,196.8197,0,0,500,16.69622,0,7.105427e-14
mpc,2026-01-21 14:45:00,1595,14.75,28.24478,3133.886,70.10598,236.5431,241.1048,1,1,2193.721,2193.403,591.2602,191.1801,782.4403,2,84.03658,198.4038,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1602.143,0,0,0,38.13937,241.1048,426.5388,311.5147,115.0241,549.5743,0,1164.939,0,0,-4.862777e-14,4.263256e-14,70.10598,198.4038,0,0,500,13.9306,0,5.684342e-14
mpc,2026-01-21 15:00:00,1596,15,28.46036,3145.279,93.42244,231.7378,254.5378,1,1,2201.695,2201.378,588.6606,190.2975,778.9581,2,81.82258,197.1355,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1612.717,0,0,11.59987,34.60233,254.5378,430.0722,315.0231,115.0491,555.0412,0,1189.781,0,2.842171e-14,-1.34559e-13,4.263256e-14,81.82258,197.1355,0,0,500,0,0,0
mpc,2026-01-21 15:15:00,1597,15.25,28.45085,3084.402,79.84267,232.1858,255.1961,1,1,2159.081,2158.764,581.0959,188.1379,769.2338,2,71.94224,197.2916,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1577.668,0,0,7.900428,34.89421,255.1961,421.6621,308.1138,113.5482,546.0908,0,1166.002,0,-5.684342e-14,1.397216e-13,4.263256e-14,71.94224,197.2916,0,0,500,0,0,0
mpc,2026-01-21 15:30:00,1598,15.5,28.51973,3106.931,73.98753,229.1512,264.0764,1,1,2174.852,2174.534,593.551,191.9518,785.5027,2,86.03925,199.4635,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1580.983,0,0,0,29.68777,264.0764,425.3714,309.2189,116.1525,552.8204,0,1156.852,0,-5.684342e-14,8.9595e-14,4.263256e-14,73.98753,199.4635,0,0,500,12.05173,0,2.842171e-14
mpc,2026-01-21 15:45:00,1599,15.75,28.67604,3081.257,102.7397,224.1061,266.1306,1,1,2156.88,2156.562,591.2214,190.9127,782.1342,2,86.14052,195.9937,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1565.341,0,0,16.59919,28.11246,266.1306,423.2798,307.1925,116.0873,550.3324,0,1177.792,0,5.684342e-14,8.781864e-14,4.263256e-14,86.14052,195.9937,0,0,500,0,0,0
mpc,2026-01-21 16:00:00,1600,16,28.68976,3078.011,116.6955,221.2248,253.1924,1,1,2154.608,2154.291,611.3472,196.6834,808.0306,2,112.2153,195.8153,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1542.943,0,0,4.480171,25.40945,253.1924,422.9592,302.8867,120.0725,549.2729,0,1150.105,0,-5.684342e-14,2.003953e-13,4.263256e-14,112.2153,195.8153,0,0,500,0,0,0
mpc,2026-01-21 16:15:00,1601,16.25,28.82011,3032.885,124.1109,216.5001,242.2175,1,1,2123.019,2122.702,624.2953,200.2295,824.5248,2,130.3901,194.1347,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1498.407,0,0,0,22.36545,242.2175,417.9346,294.9743,122.9604,542.8863,0,1124.353,0,5.684342e-14,1.864064e-13,4.263256e-14,124.1109,194.1347,0,0,500,6.279165,0,8.526513e-14
mpc,2026-01-21 16:30:00,1602,16.5,28.78002,3003.117,151.2707,211.1097,231.654,1,1,2102.182,2101.865,636.7036,203.6587,840.3623,2,147.5465,192.8159,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1465.161,0,0,3.724186,18.2938,231.654,413.4736,288.1793,125.2943,537.4016,0,1112.784,0,0,-4.674039e-14,4.263256e-14,147.5465,192.8159,0,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,28.76524,3003.075,188.2884,211.4735,226.0672,1,1,2102.152,2101.835,659.0316,209.8693,868.9009,2,178.0843,190.8166,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1442.803,0,0,10.20411,20.65691,226.0672,413.3357,283.6912,129.6445,538.0109,0,1129.257,0,-2.842171e-14,1.076916e-14,4.263256e-14,178.0843,190.8166,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,28.77733,2953.008,209.4784,219.1324,214.763,1,1,2067.106,2066.788,675.5748,214.4022,889.9769,2,201.2868,188.6901,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1391.214,0,0,8.191568,30.44228,214.763,406.5509,273.6189,132.932,530.2599,0,1127.163,0,2.842171e-14,-3.468337e-13,4.263256e-14,201.2868,188.6901,0,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,28.73159,2965.825,258.3397,214.9344,199.0161,1,1,2076.078,2075.76,709.0355,223.7656,932.8011,2,246.5769,186.2243,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1366.725,0,0,11.76287,28.7101,199.0161,407.9119,268.5368,139.375,531.4055,0,1132.627,0,-2.842171e-14,-3.133049e-13,4.263256e-14,246.5769,186.2243,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 17:30:00,1606,17.5,28.41774,2943.486,297.0132,214.4824,191.6958,1,0,2060.44,2060.123,0,0,0,0,0,0,0,0,0,483.3092,1778.874,0.8894368,1.196402,0.3172331,0,250,0.3172331,2060.123,0,0,0,28.1864,191.6958,402.1118,402.0499,0.06191063,439.4609,0,927.5433,0,0,-7.105427e-14,4.263256e-14,297.0132,186.296,0,484.8292,0,0,0,-2.842171e-14
mpc,2026-01-21 17:45:00,1607,17.75,28.42066,2939.976,358.2384,211.3122,181.8512,1,0,2057.983,2057.666,116.4895,33.51046,150,1,150,0,0,0,0,383.2554,1682.78,0.8413899,1.120131,0.3172331,0,250,0.3172331,1941.176,0,0,10.05195,26.24322,181.8512,401.6574,378.8601,22.79723,447.8626,0,958.3343,0,-1.421085e-14,-5.12923e-14,4.263256e-14,348.1864,185.069,0,383.2554,0,0,0,2.842171e-14
mpc,2026-01-21 18:00:00,1608,18,28.44511,2931.094,376.7542,0,183.4554,1,0,2051.766,2051.449,312.5848,89.92105,402.5059,1,402.5059,0,0,0,0,0,1682.515,0.8412574,1.059622,0.3172331,0,250,0.3172331,1738.864,0,0,0,0,183.4554,400.6543,339.553,61.1013,465.2979,0,930.5958,0,-2.842171e-14,2.065015e-13,4.263256e-14,376.7542,0,0,1.24534,0,25.75167,0,0
mpc,2026-01-21 18:15:00,1609,18.25,28.48731,2905.544,449.3648,0,169.8755,0,0,2033.881,2033.564,733.2236,211.0408,944.2644,2,443.1833,1.081116,0,0,500,0,1807.25,0.903625,1.059455,0.3172331,0,250,0.3172331,1300.34,0,0,6.181457,0,169.8755,397.5222,254.1516,143.3706,0,498.3946,2751.833,0,0,-2.897682e-13,4.263256e-14,443.1833,0,0,0,500,1.081116,0,3.108624e-14
mpc,2026-01-21 18:30:00,1610,18.5,28.32795,2922.519,489.3511,0,165.6811,0,0,2045.764,2045.446,0,0,0,0,0,0,0,0,0,487.4848,1685.094,0.8425471,1.137999,0.3172331,0,250,0.3172331,2045.446,0,0,1.8663,0,165.6811,398.4794,398.4176,0.06179153,0,430.6894,2372.011,0,0,3.352874e-14,4.263256e-14,487.4848,0,0,487.6947,0,0,0,0
mpc,2026-01-21 18:45:00,1611,18.75,28.33514,2955.405,539.0012,0,148.9905,0,0,2068.783,2068.466,367.4266,105.6973,473.1239,1,473.1239,0,0,0,0,41.77593,1674.385,0.8371925,1.061079,0.3172331,0,250,0.3172331,1701.039,0,0,24.10133,0,148.9905,403.0254,331.3842,71.64119,0,466.1068,2605.162,0,-1.421085e-14,2.826628e-13,4.263256e-14,514.8999,0,0,44.27163,0,0,0,0
mpc,2026-01-21 19:00:00,1612,19,28.31575,2941.717,556.7355,0,126.887,0,0,2059.202,2058.885,416.6127,119.8467,536.4593,2,536.4593,0,0,0,0,2.705083,1673.445,0.8367226,1.054336,0.3172331,0,250,0.3172331,1642.272,0,0,17.57113,0,126.887,400.9922,319.8027,81.18953,0,464.3583,2584.281,0,-2.842171e-14,-7.127632e-14,4.263256e-14,539.1644,0,0,7.928002,0,0,0,0
mpc,2026-01-21 19:15:00,1613,19.25,28.02899,2877.109,579.4008,2.490158,112.8107,0,0,2013.976,2013.659,116.4895,33.51046,150,1,150,0,0,0,0,411.089,1570.409,0.7852047,1.053744,0.3172331,0,250,0.3172331,1897.169,0,0,20.80196,0,112.8107,389.7909,367.1838,22.60713,0,422.5279,2359.787,0,-1.421085e-14,1.765255e-13,4.263256e-14,558.5988,2.490158,0,411.4547,0,0,0,-8.348877e-14
mpc,2026-01-21 19:30:00,1614,19.5,27.68066,2862.698,595.3107,4.101494,115.5759,0,0,2003.889,2003.571,116.4895,33.51046,150,1,150,0,0,0,0,426.0735,1463.644,0.7318219,0.9888638,0.3172331,0,250,0.3172331,1887.082,0,0,23.29747,0.04124688,115.5759,384.9836,362.5429,22.44071,0,418.2576,2340.676,0,-1.421085e-14,2.28817e-13,4.263256e-14,572.0132,4.060247,0,426.0735,0,0,0,-9.947598e-14
mpc,2026-01-21 19:45:00,1615,19.75,27.67637,2841.177,584.1251,3.359747,111.4117,0,0,1988.824,1988.506,116.0283,33.97166,150,1,144.4139,0,5.58611,0,0,426.9417,1356.678,0.678339,0.9216351,0.3172331,0,250,0.3172331,1872.478,4.125839,0,16.12922,0,107.2859,382.0547,359.7046,22.35008,0,414.286,2306.396,0,-7.105427e-15,-3.519407e-14,4.263256e-14,567.9959,3.359747,4.125839,428.4513,0,0,0,6.661338e-15
mpc,2026-01-21 20:00:00,1616,20,27.47698,2846.318,556.311,1.823759,103.4897,0,0,1992.423,1992.105,116.3649,33.63507,150,1,148.4907,0,1.509319,0,0,403.2959,1255.64,0.6278202,0.8542803,0.3172331,0,250,0.3172331,1875.74,1.117174,0,6.348233,0,102.3726,381.1402,358.8195,22.3207,0,412.0379,2277.159,0,-1.421085e-14,3.904654e-13,4.263256e-14,549.9628,1.823759,1.117174,404.3976,0,0,0,-2.464695e-14
mpc,2026-01-21 20:15:00,1617,20.25,27.52598,2829.866,516.508,0.3176771,94.22248,0,0,1980.907,1980.589,116.4895,33.51046,150,1,150,0,0,0,0,366.8257,1163.736,0.5818682,0.7906584,0.3172331,0,250,0.3172331,1864.1,0,0,0,0,94.22248,379.3284,356.9608,22.3676,0,408.5141,2246.828,0,-1.421085e-14,-1.769696e-13,4.263256e-14,516.508,0.3176771,0,370.2188,0,0,0,-1.076916e-14
mpc,2026-01-21 20:30:00,1618,20.5,27.71357,2859.897,470.887,0,81.96678,0,0,2001.928,2001.61,0,0,0,0,0,0,0,0,0,470.887,1045.831,0.5229157,0.7327878,0.3172331,0,250,0.3172331,2001.61,0,0,0,0,81.96678,384.8745,384.8135,0.06098868,0,400.5718,2203.145,0,0,-2.730038e-13,4.263256e-14,470.887,0,0,481.5389,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,27.53601,2850.623,438.0486,0.6490944,83.66461,0,0,1995.436,1995.119,0,0,0,0,0,0,0,0,0,438.6977,935.9924,0.4679962,0.6585447,0.3172331,0,250,0.3172331,1995.119,0,0,0,0,83.66461,382.1915,382.1307,0.06076053,0,398.1552,2189.854,0,0,-1.731948e-14,4.263256e-14,438.0486,0.6490944,0,442.7721,0,0,0,-2.564615e-14
mpc,2026-01-21 21:00:00,1620,21,27.33929,2839.468,378.6214,2.09145,73.71144,0,0,1987.628,1987.31,0,0,0,0,0,0,0,0,0,379.9712,840.8522,0.4204261,0.5893807,0.3172331,0,250,0.3172331,1987.31,0,0,0,0.7415758,73.71144,379.1245,379.064,0.06050974,0,393.1238,2163.46,0,0,2.355893e-13,4.263256e-14,378.6214,1.349874,0,402.3789,0,0,0,2.220446e-14
mpc,2026-01-21 21:15:00,1621,21.25,27.22605,2808.581,340.6189,1.96251,66.69056,0,0,1966.007,1965.689,0,0,0,0,0,0,0,0,0,342.1211,755.1896,0.3775948,0.5294723,0.3172331,0,250,0.3172331,1965.689,0,0,0,0.4602904,66.69056,374.1115,374.0512,0.06036631,0,386.7417,2127.873,0,0,-1.052491e-13,4.263256e-14,340.6189,1.502219,0,347.0341,0,0,0,-2.109424e-14
mpc,2026-01-21 21:30:00,1622,21.5,27.19659,2770.621,293.7388,0.2233043,57.24688,0,0,1939.435,1939.117,0,0,0,0,0,0,0,0,0,289.1749,682.777,0.3413885,0.4755318,0.3172331,0,250,0.3172331,1939.117,0,0,4.606683,0.1805743,57.24688,368.8277,368.7674,0.06032911,0,379.6542,2096.356,0,0,1.937339e-13,4.263256e-14,289.1322,0.04273002,0,289.1749,0,0,0,2.576411e-14
mpc,2026-01-21 21:45:00,1623,21.75,26.92551,2756.453,247.528,1.008447,50.77907,0,0,1929.517,1929.2,0,0,0,0,0,0,0,0,0,241.0404,622.4094,0.3112047,0.4299347,0.3172331,0,250,0.3172331,1929.2,0,0,6.841031,0.6550812,50.77907,364.8726,364.8126,0.05998893,0,374.4149,2072.213,0,0,1.808553e-13,4.263256e-14,240.687,0.3533657,0,241.0404,0,0,0,-3.996803e-15
mpc,2026-01-21 22:00:00,1624,22,26.96186,2750.233,201.972,0,48.08455,0,0,1925.163,1924.846,0,0,0,0,0,0,0,0,0,198.4799,572.6915,0.2863457,0.3919221,0.3172331,0,250,0.3172331,1924.846,0,0,3.492131,0,48.08455,364.3246,364.2646,0.06003431,0,373.3643,2059.528,0,0,7.71605e-15,4.263256e-14,198.4799,0,0,198.4799,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,26.9589,2750.239,166.7692,2.424438,48.10575,0,0,1925.167,1924.85,0,0,0,0,0,0,0,0,0,166.9256,530.8699,0.265435,0.3606154,0.3172331,0,250,0.3172331,1924.85,0,0,0,2.268053,48.10575,364.3031,364.2431,0.06003063,0,373.3462,2057.316,0,0,7.133183e-14,4.263256e-14,166.7692,0.1563848,0,169.5662,0,0,0,4.163336e-15
mpc,2026-01-21 22:30:00,1626,22.5,26.90792,2743.31,120.6881,0,47.98941,0,0,1920.317,1920,0,0,0,0,0,0,0,0,0,120.6881,500.6143,0.2503072,0.334281,0.3172331,0,250,0.3172331,1920,0,0,0,0,47.98941,363,362.94,0.05996698,0,372.0115,2046.063,0,0,1.009193e-13,4.263256e-14,120.6881,0,0,138.072,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,26.69696,2726.529,115.4212,2.234729,43.48044,0,0,1908.571,1908.253,0,0,0,0,0,0,0,0,0,117.656,471.1215,0.2355608,0.3152295,0.3172331,0,250,0.3172331,1908.253,0,0,0,0,43.48044,359.204,359.1443,0.05970509,0,367.3275,2020.301,0,0,-4.307665e-14,4.263256e-14,115.4212,2.234729,0,125.5958,0,0,0,4.884981e-15
mpc,2026-01-21 23:00:00,1628,23,26.67444,2719.551,98.12412,0,42.63555,0,0,1903.686,1903.369,0,0,0,0,0,0,0,0,0,98.12412,446.5163,0.2232582,0.2966583,0.3172331,0,250,0.3172331,1903.369,0,0,0,0,42.63555,358.1177,358.058,0.05967727,0,366.0785,2013.432,0,0,7.854828e-14,4.263256e-14,98.12412,0,0,112.5596,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,26.64114,2702.24,104.1302,1.422356,30.544,0,0,1891.568,1891.251,0,0,0,0,0,0,0,0,0,86.31455,424.8674,0.2124337,0.2811648,0.3172331,0,250,0.3172331,1891.251,0,0,19.23803,0,30.544,355.5931,355.5334,0.05963617,0,361.2753,2020.2,0,0,-6.655787e-14,4.263256e-14,84.8922,1.422356,0,88.70086,0,0,0,6.439294e-15
mpc,2026-01-21 23:30:00,1630,23.5,26.33795,2676.419,85.56021,1.24575,29.16574,0,1,1873.494,1873.176,460.3478,132.8549,593.2027,2,89.18637,4.016355,0,0,500,0,549.8005,0.2749003,0.2675328,0.3172331,0,250,0.3172331,1412.828,0,0,0,0,29.16574,350.0009,263.9407,86.06017,0,402.2443,2212.343,0,0,-1.952327e-13,4.263256e-14,85.56021,1.24575,0,0,500,6.396768,0,-1.154632e-14
mpc,2026-01-21 23:45:00,1631,23.75,26.46495,2657.947,72.15132,1.795082,24.71754,0,1,1860.563,1860.246,454.1741,130.6651,584.8392,2,84.71494,0.1242984,0,0,500,0,674.714,0.337357,0.3462013,0.3172331,0,250,0.3172331,1406.072,0,0,0,1.670784,24.71754,348.4947,263.3657,85.12898,0,398.6606,2195.516,0,5.684342e-14,5.989653e-14,4.263256e-14,72.15132,0.1242984,0,0,500,12.56362,0,1.136868e-13
mpc,2026-01-22 00:00:00,1632,0,26.27767,2672.289,71.32384,4.244816,22.962,1,1,1870.603,1870.285,458.6359,131.9717,590.6076,2,90.26623,0.3413802,0,0,500,0,799.6077,0.3998039,0.4248575,0.3172331,0,250,0.3172331,1411.649,0,0,0,3.903436,22.962,349.0284,263.3942,85.63427,399.6503,0,806.034,0,-2.842171e-14,2.337019e-14,4.263256e-14,71.32384,0.3413802,0,0,500,18.94239,0,-1.421085e-14
mpc,2026-01-22 00:15:00,1633,0.25,26.17932,2688.468,67.09132,1.984954,32.94484,1,1,1881.928,1881.61,457.6441,131.6856,589.3298,2,88.9962,0.3335611,0,0,500,0,924.4819,0.4622409,0.5035013,0.3172331,0,250,0.3172331,1423.966,0,0,0,1.651393,32.94484,350.4342,265.1571,85.27709,402.9774,0,808.8034,0,2.842171e-14,1.708633e-13,4.263256e-14,67.09132,0.3335611,0,0,500,21.90487,0,9.947598e-14
mpc,2026-01-22 00:30:00,1634,0.5,25.96602,2680.671,55.84676,0,28.16977,1,1,1876.47,1876.153,455.3064,130.9784,586.2848,2,86.27829,0.006511427,0,0,500,0,1049.336,0.5246682,0.5821327,0.3172331,0,250,0.3172331,1420.846,0,0,0,0,28.16977,347.8979,263.4251,84.47272,399.6262,0,799.2524,0,2.842171e-14,-2.382539e-13,4.263256e-14,55.84676,0,0,0,500,30.43804,0,-2.4869e-14
mpc,2026-01-22 00:45:00,1635,0.75,25.87444,2675.921,38.18457,0,22.5972,1,1,1873.144,1872.827,453.9525,130.6103,584.5628,2,84.35496,0.2078325,0,0,500,0,1174.171,0.5870856,0.6607517,0.3172331,0,250,0.3172331,1418.875,0,0,0,0,22.5972,346.6339,262.5692,84.06468,397.3612,0,794.7224,0,2.842171e-14,2.220446e-14,4.263256e-14,38.18457,0,0,0,500,46.37822,0,2.131628e-14
mpc,2026-01-22 01:00:00,1636,1,25.88598,2686.728,39.21738,2.953829,26.23859,1,1,1880.71,1880.393,446.0557,128.4164,574.472,2,73.53263,0.9393835,0,0,500,0,1298.986,0.6494932,0.7393584,0.3172331,0,250,0.3172331,1434.337,0,0,0,2.014446,26.23859,348.1157,265.493,82.62275,398.7661,0,801.007,0,0,5.273559e-14,4.263256e-14,39.21738,0.9393835,0,0,500,34.31525,0,3.552714e-14
mpc,2026-01-22 01:15:00,1637,1.25,25.64321,2680.384,42.45714,8.129445,18.61657,1,1,1876.269,1875.952,439.3678,126.4934,565.8612,2,64.91278,0.9484147,0,0,500,0,1423.782,0.7118909,0.8179526,0.3172331,0,250,0.3172331,1436.584,0,0,0,7.18103,18.61657,345.5855,264.601,80.98452,394.5233,0,801.434,0,-5.684342e-14,1.14353e-14,4.263256e-14,42.45714,0.9484147,0,0,500,22.45563,0,-4.263256e-14
mpc,2026-01-22 01:30:00,1638,1.5,25.29608,2746.298,59.60004,4.026315,10.84067,1,1,1922.409,1922.092,438.5708,126.2865,564.8573,2,63.69868,1.158634,0,0,500,0,1548.558,0.7742788,0.8965345,0.3172331,0,250,0.3172331,1483.521,0,0,0,2.867681,10.84067,351.6109,271.3378,80.27316,399.6071,0,804.1609,0,-1.421085e-14,-2.506884e-13,4.263256e-14,59.60004,1.158634,0,0,500,4.098647,0,2.131628e-14
mpc,2026-01-22 01:45:00,1639,1.75,25.11373,2733.52,72.15512,0,15.8729,1,1,1913.464,1913.147,442.5566,127.5396,570.0962,2,67.93544,2.160789,0,0,500,0,1673.314,0.836657,0.9751041,0.3172331,0,250,0.3172331,1470.59,0,0,4.219682,0,15.8729,348.6957,267.9896,80.70608,398.4218,0,804.1226,0,7.105427e-14,-2.794431e-13,4.263256e-14,67.93544,0,0,0,500,2.160789,0,7.81597e-14
mpc,2026-01-22 02:00:00,1640,2,24.82631,2709.136,61.33705,0,17.25452,1,1,1896.395,1896.078,443.8207,127.7926,571.6134,2,70.49374,1.119615,0,0,500,0,1798.05,0.8990252,1.053661,0.3172331,0,250,0.3172331,1452.257,0,0,0,0,17.25452,34.13511,26.14063,7.994484,157.0596,0,314.1191,0,-5.684342e-14,7.260859e-14,4.263256e-14,61.33705,0,0,0,500,10.27631,0,-2.842171e-14
