controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 02:15:00,1641,2.25,24.61844,2664.022,74.05828,0.09898015,13.3204,1,1,1864.815,1864.498,380.0725,109.5422,489.6147,1,78.73754,1.94688,0,0,408.9303,0,1900,0.95,1.132206,0.3172331,0,250,0.3172331,1484.426,0,0,0,0,13.3204,33.56668,26.71966,6.847016,138.6654,0,277.3307,0,-2.842171e-14,7.793766e-14,4.263256e-14,74.05828,0.09898015,0,0,408.9303,6.527162,0,5.329071e-15
mpc,2026-01-22 02:30:00,1642,2.5,24.5005,2672.264,63.08958,2.039012,9.217806,1,1,1870.585,1870.268,0,0,0,0,0,0,0,0,0,64.83874,1883.491,0.9417456,1.196402,0.3172331,0,250,0.3172331,1870.268,0,0,0,0.2898461,9.217806,33.67053,33.66482,0.005710195,35.32421,0,71.1484,0,0,9.325873e-15,4.263256e-14,63.08958,1.749166,0,68.30376,0,0,0,4.884981e-15
mpc,2026-01-22 02:45:00,1643,2.75,24.39764,2697.087,59.74185,5.76873,5.279231,1,1,1887.961,1887.643,0,0,0,0,0,0,0,0,0,61.53101,1867.812,0.933906,1.186007,0.3172331,0,250,0.3172331,1887.643,0,0,0,3.979571,5.279231,33.98329,33.97758,0.005710195,34.92601,0,76.71679,0,0,-2.724487e-13,4.263256e-14,59.74185,1.78916,0,80.32293,0,0,0,-2.220446e-15
mpc,2026-01-22 03:00:00,1644,3,24.47819,2694.1,61.23716,6.455335,5.810175,1,1,1885.87,1885.552,0,0,0,0,0,0,0,0,0,63.87641,1851.549,0.9257744,1.176134,0.3172331,0,250,0.3172331,1885.552,0,0,0,3.816079,5.810175,33.94566,33.93994,0.005710195,34.98543,0,76.55359,0,0,6.439294e-14,4.263256e-14,61.23716,2.639256,0,80.84245,0,0,0,-1.776357e-15
mpc,2026-01-22 03:15:00,1645,3.25,24.26406,2720.568,58.84892,9.745954,23.92029,1,1,1904.398,1904.08,0,0,0,0,0,0,0,0,0,59.72795,1836.325,0.9181627,1.165893,0.3172331,0,250,0.3172331,1904.08,0,0,0,8.866916,23.92029,34.27916,34.27345,0.005710195,38.55951,0,92.41444,0,0,-2.160494e-13,4.263256e-14,58.84892,0.8790381,0,69.19452,0,0,0,-1.665335e-15
mpc,2026-01-22 03:30:00,1646,3.5,24.23764,2702.732,78.39306,9.653805,18.57841,1,1,1891.912,1891.595,0,0,0,0,0,0,0,0,0,78.71998,1816.356,0.9081781,1.156307,0.3172331,0,250,0.3172331,1891.595,0,0,0,9.326889,18.57841,34.05442,34.04871,0.005710195,37.37587,0,90.84063,0,0,4.050094e-13,4.263256e-14,78.39306,0.3269155,0,81.54473,0,0,0,-1.665335e-15
mpc,2026-01-22 03:45:00,1647,3.75,24.10695,2700.026,105.4185,8.27987,13.26239,1,1,1890.018,1889.701,0,0,0,0,0,0,0,0,0,92.36082,1792.98,0.8964901,1.143733,0.3172331,0,250,0.3172331,1889.701,0,0,13.79925,7.538286,13.26239,34.02032,34.01461,0.005710195,36.38364,0,109.5745,0,0,4.440892e-15,4.263256e-14,91.61923,0.7415847,0,92.36082,0,0,0,8.881784e-16
mpc,2026-01-22 04:00:00,1648,4,24.22927,2697.024,102.1798,11.374,16.00079,1,1,1887.917,1887.6,0,0,0,0,0,0,0,0,0,104.0844,1766.677,0.8833384,1.129013,0.3172331,0,250,0.3172331,1887.6,0,0,0,9.469405,16.00079,33.9825,33.97679,0.005710195,36.84186,0,90.01845,0,0,-3.046452e-13,4.263256e-14,102.1798,1.9046,0,106.9103,0,0,0,3.330669e-15
mpc,2026-01-22 04:15:00,1649,4.25,24.50889,2683.445,125.1523,8.826026,24.93194,1,1,1878.412,1878.094,0,0,0,0,0,0,0,0,0,115.7196,1737.469,0.8687344,1.11245,0.3172331,0,250,0.3172331,1878.094,0,0,12.65737,5.601437,24.93194,33.81141,33.8057,0.005710195,38.29469,0,108.0858,0,0,4.019007e-14,4.263256e-14,112.495,3.22459,0,115.7196,0,0,0,1.776357e-15
mpc,2026-01-22 04:30:00,1650,4.5,24.5035,2657.935,149.5767,6.636479,11.39223,1,1,1860.554,1860.237,0,0,0,0,0,0,0,0,0,151.3343,1699.362,0.8496809,1.094059,0.3172331,0,250,0.3172331,1860.237,0,0,0,4.878874,11.39223,33.48998,33.48427,0.005710195,35.53521,0,79.48649,0,0,1.212364e-13,4.263256e-14,149.5767,1.757606,0,153.4527,0,0,0,-8.881784e-16
mpc,2026-01-22 04:45:00,1651,4.75,24.68506,2650.371,188.6657,7.759457,9.220315,1,1,1855.26,1854.943,0,0,0,0,0,0,0,0,0,184.1198,1653.064,0.8265321,1.070063,0.3172331,0,250,0.3172331,1854.943,0,0,6.333314,5.972056,9.220315,33.39468,33.38897,0.005710195,35.05489,0,91.33655,0,0,1.918465e-13,4.263256e-14,182.3323,1.787401,0,184.1198,0,0,0,-1.154632e-14
mpc,2026-01-22 05:00:00,1652,5,24.58627,2625.206,224.0387,1.590941,15.68557,1,1,1837.644,1837.327,0,0,0,0,0,0,0,0,0,225.0048,1596.553,0.7982764,1.04091,0.3172331,0,250,0.3172331,1837.327,0,0,0,0.6248232,15.68557,33.0776,33.07189,0.005710195,35.9004,0,72.87863,0,0,1.370015e-13,4.263256e-14,224.0387,0.9661173,0,235.111,0,0,0,-4.884981e-15
mpc,2026-01-22 05:15:00,1653,5.25,24.35916,2664.431,291.6893,0,13.70754,1,1,1865.102,1864.785,134.5172,38.69645,173.2136,1,173.2136,0,0,0,0,118.4756,1566.683,0.7833413,1.005326,0.3172331,0,250,0.3172331,1730.267,0,0,0,0,13.70754,33.57183,31.14481,2.427019,72.30201,0,144.604,0,0,1.885159e-13,4.263256e-14,291.6893,0,0,131.5928,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,24.18763,2677.376,356.0989,0,18.08287,1,1,1874.163,1873.846,290.0684,83.45055,373.519,1,354.4712,0.06379808,0,0,18.98399,0,1571.182,0.785591,0.9865171,0.3172331,0,250,0.3172331,1583.778,0,0,1.62768,0,18.08287,33.73494,28.508,5.226942,115.1938,0,233.1953,0,2.842171e-14,1.187939e-13,4.263256e-14,354.4712,0,0,0,18.98399,0.06379808,0,2.607636e-14
mpc,2026-01-22 05:45:00,1655,5.75,23.9881,2691.104,422.6628,0.08110947,16.0415,0,1,1883.773,1883.455,318.995,91.76506,410.7601,1,410.7601,0,0,0,0,0.08110947,1570.914,0.7854572,0.9893502,0.3172331,0,250,0.3172331,1564.46,0,0,11.90276,0,16.0415,33.90791,28.16029,5.747621,0,122.7841,695.845,0,0,-2.702283e-13,4.263256e-14,410.7601,0.08110947,0,2.639294,0,0,0,-1.211531e-14
mpc,2026-01-22 06:00:00,1656,6,23.88241,2693.923,505.8372,0.8998225,17.47837,0,0,1885.746,1885.429,0,0,0,0,0,0,0,0,0,474.9775,1451.923,0.7259613,0.9891817,0.3172331,0,250,0.3172331,1885.429,0,0,30.87299,0.8864997,17.47837,33.94344,33.93773,0.005710195,0,37.04613,258.5388,0,0,-3.077538e-13,4.263256e-14,474.9642,0.01332274,0,474.9775,0,0,0,-7.218184e-15
mpc,2026-01-22 06:15:00,1657,6.25,23.88097,2731.492,547.0445,0,13.77346,0,0,1912.044,1911.727,0,0,0,0,0,0,0,0,0,500,1326.694,0.663347,0.9142544,0.3172331,0,250,0.3172331,1911.727,0,0,47.04449,0,13.77346,34.41679,34.41108,0.005710195,0,36.86053,283.8847,0,0,7.649437e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-22 06:30:00,1658,6.5,24.0701,2724.873,589.3332,1.396626,15.54125,0,0,1907.411,1907.094,116.4895,33.51046,150,1,150,0,0,0,0,437.1853,1217.189,0.6085945,0.8353998,0.3172331,0,250,0.3172331,1790.604,0,0,2.278353,1.266131,15.54125,34.3334,32.23088,2.102522,0,68.51543,382.9491,0,-1.421085e-14,4.255485e-13,4.263256e-14,587.0548,0.1304947,0,437.1853,0,0,0,-2.228773e-14
mpc,2026-01-22 06:45:00,1659,6.75,24.20767,2776.988,625.0475,2.799048,20.05293,0,0,1943.892,1943.575,116.4895,33.51046,150,1,150,0,0,0,0,465.6083,1100.595,0.5502976,0.766446,0.3172331,0,250,0.3172331,1827.085,0,0,10.94261,1.295599,20.05293,34.99005,32.88753,2.102522,0,69.98711,406.04,0,-1.421085e-14,-2.416956e-13,4.263256e-14,614.1049,1.503449,0,465.6083,0,0,0,-3.330669e-14
mpc,2026-01-22 07:00:00,1660,7,24.32225,2808.294,642.6703,0,22.44697,0,0,1965.806,1965.489,116.4895,33.51046,150,1,150,0,0,0,0,469.9018,982.9465,0.4914732,0.6930287,0.3172331,0,250,0.3172331,1848.999,0,0,22.76846,0,22.44697,35.38451,33.28199,2.102522,0,70.81913,428.7808,0,-1.421085e-14,2.530198e-13,4.263256e-14,619.9018,0,0,472.4077,0,0,0,0
mpc,2026-01-22 07:15:00,1661,7.25,24.32942,2797.384,626.0605,0,35.18966,0,0,1958.169,1957.851,116.4895,33.51046,150,1,150,0,0,0,0,455.2533,868.9784,0.4344892,0.618947,0.3172331,0,250,0.3172331,1841.362,0,0,20.80713,0,35.18966,35.24703,33.14451,2.102522,0,72.96842,437.2186,0,-1.421085e-14,-2.364775e-14,4.263256e-14,605.2533,0,0,460.2642,0,0,0,0
mpc,2026-01-22 07:30:00,1662,7.5,24.30727,2802.357,597.415,0,35.57545,0,0,1961.65,1961.333,116.4895,33.51046,150,1,150,0,0,0,0,426.9479,762.1046,0.3810523,0.547183,0.3172331,0,250,0.3172331,1844.843,0,0,20.46708,0,35.57545,35.3097,33.20718,2.102522,0,73.09751,437.342,0,-1.421085e-14,-1.281197e-13,4.263256e-14,576.9479,0,0,429.3881,0,0,0,0
mpc,2026-01-22 07:45:00,1663,7.75,24.393,2827.336,560.1725,0,31.62783,0,0,1979.135,1978.818,116.4895,33.51046,150,1,150,0,0,0,0,385.9185,665.5051,0.3327525,0.4798861,0.3172331,0,250,0.3172331,1862.328,0,0,24.25401,0,31.62783,35.62443,33.52191,2.102522,0,72.71391,441.7647,0,-1.421085e-14,1.454947e-13,4.263256e-14,535.9185,0,0,391.1827,0,0,0,0
mpc,2026-01-22 08:00:00,1664,8,24.5002,2863.916,489.6882,204.4341,28.77824,0,0,2004.742,2004.424,132.0303,37.98106,170.0114,1,170.0114,0,0,0,0,500,540.4003,0.2702002,0.4190588,0.3172331,0,250,0.3172331,1872.394,0,0,20.71774,3.393211,28.77824,36.08535,33.70309,2.382256,0,76.86478,464.3477,0,-1.421085e-14,9.825474e-15,4.263256e-14,468.9705,201.0409,0,500,0,0,0,2.842171e-14
mpc,2026-01-22 08:15:00,1665,8.25,24.63014,2852.011,415.992,214.8558,25.90255,0,0,1996.407,1996.09,116.4895,33.51046,150,1,150,0,0,0,0,455.7637,426.3743,0.2131871,0.3402821,0.3172331,0,250,0.3172331,1879.601,0,0,12.60027,12.48385,25.90255,35.93533,33.83281,2.102522,0,72.01824,439.3705,0,-1.421085e-14,-9.292567e-14,4.263256e-14,403.3917,202.372,0,455.7637,0,0,0,0
mpc,2026-01-22 08:30:00,1666,8.5,24.78176,2852.092,348.3623,214.5873,33.5683,0,0,1996.465,1996.147,116.4895,33.51046,150,1,150,0,0,0,0,397.5991,326.9074,0.1634537,0.2684816,0.3172331,0,250,0.3172331,1879.658,0,0,4.806913,10.54355,33.5683,35.93636,33.83384,2.102522,0,73.4211,430.2956,0,-1.421085e-14,-1.264544e-13,4.263256e-14,343.5553,204.0437,0,397.5991,0,0,0,2.842171e-14
mpc,2026-01-22 08:45:00,1667,8.75,24.87584,2920.631,257.6279,219.4255,42.29882,1,0,2044.442,2044.124,0,0,0,0,0,0,0,0,0,460.9689,211.6137,0.1058069,0.2058488,0.3172331,0,250,0.3172331,2044.124,0,0,0,16.08453,42.29882,36.79995,36.79424,0.005710195,44.46588,0,116.6776,0,0,-8.332224e-14,4.263256e-14,257.6279,203.341,0,489.6621,0,0,0,0
mpc,2026-01-22 09:00:00,1668,9,24.74156,2944.369,217.6445,221.954,50.01628,1,1,2061.058,2060.741,705.1575,224.8105,929.9679,2,223.422,206.5459,0,0,500,0,336.5804,0.1682902,0.1332501,0.3172331,0,250,0.3172331,1355.583,0,0,0,15.40805,50.01628,37.09904,24.4005,12.69854,258.2581,0,543.095,0,5.684342e-14,-5.251355e-14,4.263256e-14,217.6445,206.5459,0,0,500,5.777501,0,5.684342e-14
mpc,2026-01-22 09:15:00,1669,9.25,24.72209,2966.167,182.6975,230.5449,41.69896,1,1,2076.317,2076,675.3974,216.6885,892.0858,2,181.4101,210.6757,0,0,500,0,461.5274,0.2307637,0.2119398,0.3172331,0,250,0.3172331,1400.602,0,0,1.28741,19.8692,41.69896,37.3737,25.21084,12.16286,249.439,0,535.3732,0,-1.421085e-13,2.109424e-15,4.263256e-14,181.4101,210.6757,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 09:30:00,1670,9.5,24.74771,3009.394,170.7818,230.7546,39.71586,1,1,2106.576,2106.258,644.3037,207.5894,851.893,2,142.6698,209.2233,0,0,500,0,586.4548,0.2932274,0.2906171,0.3172331,0,250,0.3172331,1461.955,0,0,28.11208,21.53136,39.71586,37.91836,26.31519,11.60318,241.0893,0,567.8136,0,5.684342e-14,1.099121e-13,4.263256e-14,142.6698,209.2233,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 09:45:00,1671,9.75,25.10755,3014.92,123.3705,228.8911,57.44282,1,1,2110.444,2110.127,632.3958,204.7126,837.1084,2,122.7233,214.3852,0,0,500,0,711.3625,0.3556812,0.369282,0.3172331,0,250,0.3172331,1477.731,0,0,0.6472149,14.50597,57.44282,384.5443,269.2576,115.2867,484.4368,0,995.0129,0,5.684342e-14,-9.370282e-14,4.263256e-14,122.7233,214.3852,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 10:00:00,1672,10,25.19207,3002.915,108.9688,232.72,81.42943,1,1,2102.04,2101.723,608.6772,197.619,806.2962,2,94.45471,211.8415,0,0,500,0,836.2505,0.4181252,0.4479345,0.3172331,0,250,0.3172331,1493.046,0,0,14.51412,20.87848,81.42943,383.663,272.5097,111.1532,484.9912,0,1031.035,0,0,8.387735e-14,4.263256e-14,94.45471,211.8415,0,0,500,0,0,0
mpc,2026-01-22 10:15:00,1673,10.25,25.42433,2968.734,100.6046,237.6015,92.522,1,1,2078.114,2077.797,598.5307,195.1315,793.6622,2,77.76383,215.8984,0,0,500,0,961.1188,0.4805594,0.5265747,0.3172331,0,250,0.3172331,1479.266,0,0,22.84075,21.7031,92.522,381.0729,271.2595,109.8134,483.3572,0,1043.553,0,1.136868e-13,-1.084688e-13,4.263256e-14,77.76383,215.8984,0,0,500,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,25.76086,3000.512,98.52112,237.1569,103.598,1,1,2100.358,2100.041,598.7589,195.2373,793.9962,2,77.72013,216.2761,0,0,500,0,1085.968,0.5429838,0.6052024,0.3172331,0,250,0.3172331,1501.282,0,0,20.80099,20.88074,103.598,387.7844,277.1783,110.6061,491.5427,0,1054.986,0,-1.136868e-13,-1.373346e-13,4.263256e-14,77.72013,216.2761,0,0,500,0,0,-1.136868e-13
mpc,2026-01-22 10:45:00,1675,10.75,25.94994,2985.378,76.5146,239.7756,105.9905,1,1,2089.765,2089.448,601.0315,195.9242,796.9557,2,80.368,216.5877,0,0,500,0,1210.797,0.6053983,0.6838178,0.3172331,0,250,0.3172331,1488.416,0,0,0,23.1879,105.9905,387.3158,275.8622,111.4536,491.4306,0,1022.86,0,0,2.24154e-13,4.263256e-14,76.5146,216.5877,0,0,500,3.853392,0,8.526513e-14
mpc,2026-01-22 11:00:00,1676,11,26.04582,3014.969,40.51078,236.2674,109.8444,0,0,2110.478,2110.161,0,0,0,0,0,0,0,0,0,260.3376,1145.522,0.5727608,0.7624209,0.3172331,0,250,0.3172331,2110.161,0,0,0,16.44061,109.8444,391.9208,391.8619,0.05891094,0,412.2603,2295.792,0,0,-2.410294e-13,4.263256e-14,40.51078,219.8268,0,294.7815,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,26.15663,2983.562,50.68716,233.2835,120.6362,0,0,2088.493,2088.176,0,0,0,0,0,0,0,0,0,272.9968,1077.092,0.538546,0.7213181,0.3172331,0,250,0.3172331,2088.176,0,0,0,10.97387,120.6362,388.7181,388.6591,0.0590446,0,411.1123,2280.048,0,0,1.191269e-13,4.263256e-14,50.68716,222.3096,0,302.3166,0,0,0,2.842171e-14
mpc,2026-01-22 11:30:00,1678,11.5,26.17382,2993.085,60.46735,238.4296,123.2119,0,0,2095.16,2094.842,0,0,0,0,0,0,0,0,0,286.1695,1005.38,0.5026901,0.6782291,0.3172331,0,250,0.3172331,2094.842,0,0,0,12.72746,123.2119,390.0962,390.0371,0.05906539,0,412.9778,2293.333,0,0,9.880985e-14,4.263256e-14,60.46735,225.7021,0,302.1379,0,0,0,2.842171e-14
mpc,2026-01-22 11:45:00,1679,11.75,26.36572,3012.431,67.49066,238.8564,126.3303,0,0,2108.702,2108.384,0,0,0,0,0,0,0,0,0,292.5885,932.0748,0.4660374,0.6330731,0.3172331,0,250,0.3172331,2108.384,0,0,0,13.75861,126.3303,394.1667,394.1074,0.05929844,0,417.7216,2321.202,0,0,-1.898481e-14,4.263256e-14,67.49066,225.0978,0,311.3892,0,0,0,-2.842171e-14
mpc,2026-01-22 12:00:00,1680,12,26.66312,3002.679,61.94272,241.0019,143.0475,0,0,2101.876,2101.558,0,0,0,0,0,0,0,0,0,288.2049,859.8768,0.4299384,0.5869138,0.3172331,0,250,0.3172331,2101.558,0,0,0,14.73975,143.0475,395.3081,395.2484,0.05966328,0,422.1519,2347.262,0,0,2.330358e-13,4.263256e-14,61.94272,226.2622,0,313.9123,0,0,0,2.842171e-14
mpc,2026-01-22 12:15:00,1681,12.25,26.88442,3011.409,56.36437,239.2608,149.7694,0,0,2107.986,2107.669,0,0,0,0,0,0,0,0,0,282.2508,789.1787,0.3945894,0.5414518,0.3172331,0,250,0.3172331,2107.669,0,0,0,13.37437,149.7694,398.2808,398.2208,0.0599377,0,426.5181,2368.92,0,0,2.121636e-13,4.263256e-14,56.36437,225.8864,0,302.4163,0,0,0,2.842171e-14
mpc,2026-01-22 12:30:00,1682,12.5,27.1289,3013.13,60.65808,237.0911,158.8545,0,0,2109.191,2108.874,0,0,0,0,0,0,0,0,0,288.7628,716.8638,0.3584319,0.4969343,0.3172331,0,250,0.3172331,2108.874,0,0,0,8.986343,158.8545,400.5437,400.4834,0.0602438,0,430.6505,2384.079,0,0,6.52256e-14,4.263256e-14,60.65808,228.1047,0,308.365,0,0,0,-2.842171e-14
mpc,2026-01-22 12:45:00,1683,12.75,27.3624,3035.971,54.32527,237.0509,161.2118,0,0,2125.179,2124.862,0,0,0,0,0,0,0,0,0,278.8991,647.0262,0.3235131,0.4513986,0.3172331,0,250,0.3172331,2124.862,0,0,0,12.477,161.2118,405.558,405.4975,0.06053909,0,436.2623,2420.966,0,0,-1.038059e-14,4.263256e-14,54.32527,224.5738,0,299.8541,0,0,0,2.842171e-14
mpc,2026-01-22 13:00:00,1684,13,27.75863,3024.368,49.86381,236.8439,185.8073,0,0,2117.057,2116.74,0,0,0,0,0,0,0,0,0,275.6652,578.008,0.289004,0.4074229,0.3172331,0,250,0.3172331,2116.74,0,0,0,11.04245,185.8073,407.3966,407.3356,0.06104686,0,443.0915,2456.051,0,0,1.304512e-13,4.263256e-14,49.86381,225.8014,0,303.9962,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,27.80438,3036.646,60.38251,237.0201,200.9288,0,0,2125.652,2125.335,0,0,0,0,0,0,0,0,0,287.9808,505.9218,0.2529609,0.3639632,0.3172331,0,250,0.3172331,2125.335,0,0,0,9.421771,200.9288,409.4471,409.386,0.06110604,0,448.0893,2480.744,0,0,4.624079e-14,4.263256e-14,60.38251,227.5983,0,300.5424,0,0,0,-2.842171e-14
mpc,2026-01-22 13:30:00,1686,13.5,27.95007,3081.563,70.98549,236.582,212.8423,0,0,2157.094,2156.777,0,0,0,0,0,0,0,0,0,297.5616,431.4518,0.2157259,0.3185716,0.3172331,0,250,0.3172331,2156.777,0,0,0,10.00584,212.8423,416.7901,416.7288,0.06129525,0,457.8539,2535.456,0,0,-1.781908e-14,4.263256e-14,70.98549,226.5762,0,304.8918,0,0,0,2.842171e-14
mpc,2026-01-22 13:45:00,1687,13.75,28.16194,3117.332,60.01929,235.1433,219.1875,0,0,2182.132,2181.815,0,0,0,0,0,0,0,0,0,284.4918,360.2609,0.1801305,0.2716789,0.3172331,0,250,0.3172331,2181.815,0,0,0,10.6708,219.1875,423.5352,423.4736,0.06157252,0,466.0162,2581.496,0,0,7.882583e-14,4.263256e-14,60.01929,224.4725,0,293.4853,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,28.43759,3155.502,44.46816,237.3121,228.0959,1,1,2208.851,2208.534,499.8561,167.4149,667.271,2,69.52419,222.1919,0,0,375.5549,0,454.0929,0.2270465,0.226851,0.3172331,0,250,0.3172331,1708.678,0,0,0,15.12014,228.0959,431.2591,333.6046,97.65452,545.5533,0,1117.189,0,-5.684342e-14,2.303713e-15,4.263256e-14,44.46816,222.1919,0,0,375.5549,25.05603,0,-3.552714e-14
mpc,2026-01-22 14:15:00,1689,14.25,28.22729,3152.643,43.0125,234.3332,229.2795,1,1,2206.85,2206.533,599.1401,195.8033,794.9433,2,74.37527,220.5681,0,0,500,0,579.0214,0.2895107,0.2859357,0.3172331,0,250,0.3172331,1607.393,0,0,0,13.76509,229.2795,428.9312,312.4185,116.5126,552.7854,0,1129.316,0,0,1.476042e-13,4.263256e-14,43.0125,220.5681,0,0,500,31.36277,0,3.552714e-14
mpc,2026-01-22 14:30:00,1690,14.5,28.26319,3130.83,61.761,227.2374,236.3653,1,1,2191.581,2191.264,596.3932,194.8184,791.2116,4,72.47485,218.7367,0,0,500,0,703.9303,0.3519651,0.3646013,0.3172331,0,250,0.3172331,1594.871,0,0,0,8.500639,236.3653,426.2907,310.2228,116.0678,551.0173,0,1116.698,0,-2.842171e-14,1.346701e-13,4.263256e-14,61.761,218.7367,0,0,500,10.71385,0,-3.552714e-14
mpc,2026-01-22 14:45:00,1691,14.75,28.33415,3127.383,64.68268,229.757,238.932,1,1,2189.168,2188.851,600.774,196.2736,797.0476,4,76.47652,220.571,0,0,500,0,828.8195,0.4144097,0.4432546,0.3172331,0,250,0.3172331,1588.077,0,0,0,9.185932,238.932,426.4688,309.371,117.0977,552.1906,0,1120.227,0,-5.684342e-14,-3.441691e-15,4.263256e-14,64.68268,220.571,0,0,500,11.79383,0,-9.947598e-14
mpc,2026-01-22 15:00:00,1692,15,28.2916,3130.684,79.51931,234.3056,237.2493,1,1,2191.479,2191.161,607.6918,197.922,805.6138,2,88.25642,217.3574,0,0,500,0,953.689,0.4768445,0.5218955,0.3172331,0,250,0.3172331,1583.47,0,0,0,16.94817,237.2493,426.53,308.1925,118.3375,552.2906,0,1133.817,0,-5.684342e-14,-9.026113e-14,4.263256e-14,79.51931,217.3574,0,0,500,8.737106,0,-4.263256e-14
mpc,2026-01-22 15:15:00,1693,15.25,28.48739,3121.522,91.41046,235.6743,240.6614,1,1,2185.066,2184.749,598.5355,195.3232,793.8587,2,76.16993,217.6888,0,0,500,0,1078.539,0.5392694,0.600524,0.3172331,0,250,0.3172331,1586.213,0,0,15.24052,17.98554,240.6614,427.072,310.026,117.046,552.3866,0,1162.088,0,-5.684342e-14,-2.864375e-14,4.263256e-14,76.16993,217.6888,0,0,500,0,0,-1.136868e-13
mpc,2026-01-22 15:30:00,1694,15.5,28.59186,3136.916,109.0768,235.4127,237.3849,1,1,2195.841,2195.524,600.5474,195.8244,796.3718,2,79.41291,216.9589,0,0,500,0,1203.369,0.6016845,0.6791401,0.3172331,0,250,0.3172331,1594.976,0,0,29.66384,18.45372,237.3849,430.1441,312.4405,117.7036,554.7664,0,1192.536,0,0,-2.831069e-14,4.263256e-14,79.41291,216.9589,0,0,500,0,0,0
mpc,2026-01-22 15:45:00,1695,15.75,28.60758,3100.63,109.1074,231.0122,231.5768,1,1,2170.441,2170.124,609.7667,198.0166,807.7833,2,95.15067,212.6326,0,0,500,0,1328.18,0.6640898,0.7577439,0.3172331,0,250,0.3172331,1560.357,0,0,13.95676,18.37963,231.5768,425.3126,305.7625,119.5501,549.1581,0,1154.097,0,-1.136868e-13,3.03535e-13,4.263256e-14,95.15067,212.6326,0,0,500,0,0,0
mpc,2026-01-22 16:00:00,1696,16,28.45456,3078.357,120.4535,225.8139,229.2277,1,1,2154.85,2154.533,621.7772,201.2947,823.0719,2,114.8725,210.9685,0,0,497.2308,0,1452.278,0.7261391,0.8363352,0.3172331,0,250,0.3172331,1532.756,0,0,5.581003,14.84542,229.2277,420.8693,299.3665,121.5029,545.4322,0,1126.1,0,0,-3.108624e-13,4.263256e-14,114.8725,210.9685,0,0,497.2308,0,0,0
mpc,2026-01-22 16:15:00,1697,16.25,28.3362,3028.907,144.5717,220.3073,220.6262,1,1,2120.235,2119.918,631.1018,203.6239,834.7257,4,127.08,207.6457,0,0,500,0,1577.05,0.7885248,0.9144783,0.3172331,0,250,0.3172331,1488.816,0,0,17.49173,12.66154,220.6262,413.0582,290.0469,123.0113,536.6526,0,1125.32,0,8.526513e-14,-1.710854e-13,4.263256e-14,127.08,207.6457,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,28.25526,3009.943,156.8305,220.2923,216.0765,1,1,2106.96,2106.643,645.7139,207.449,853.1629,2,149.6747,204.0876,0,0,499.4007,0,1701.652,0.8508258,0.993045,0.3172331,0,250,0.3172331,1460.929,0,0,7.155866,16.20478,216.0765,409.7613,284.1213,125.64,533.5928,0,1107.483,0,-1.705303e-13,-3.473888e-13,4.263256e-14,149.6747,204.0876,0,0,499.4007,0,0,-1.136868e-13
mpc,2026-01-22 16:45:00,1699,16.75,28.35409,3027.494,171.2493,219.1926,216.51,1,1,2119.246,2118.929,142.5754,41.01456,183.59,1,183.59,0,0,0,0,203.3776,1650.539,0.8252696,1.071505,0.3172331,0,250,0.3172331,1976.353,0,0,0,15.81503,216.51,413.0239,385.1753,27.84862,468.3859,0,964.0527,0,0,-2.3892e-13,4.263256e-14,171.2493,203.3776,0,203.3776,0,12.34068,0,0
mpc,2026-01-22 17:00:00,1700,17,28.22486,3012.402,218.3824,220.8704,201.9344,1,1,2108.681,2108.364,691.5625,220.9089,912.4714,4,205.8381,206.6334,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1416.802,0,0,12.54434,14.23709,201.9344,409.8295,275.3603,134.4692,535.5158,0,1117.23,0,-2.842171e-14,-2.797762e-14,4.263256e-14,205.8381,206.6334,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 17:15:00,1701,17.25,27.97786,3012.042,271.4363,222.6446,192.485,1,1,2108.429,2108.112,725.9326,230.4286,956.3612,4,253.1854,203.1758,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1382.179,0,0,18.25086,19.46882,192.485,407.6279,267.2202,140.4077,534.8624,0,1134.791,0,5.684342e-14,-1.021405e-14,4.263256e-14,253.1854,203.1758,0,0,500,2.743939e-06,0,5.684342e-14
mpc,2026-01-22 17:30:00,1702,17.5,27.80536,3001.429,298.5251,215.0918,183.3441,1,0,2101.001,2100.683,160.5002,46.17096,206.6711,1,206.6711,0,0,0,0,294.207,1826.149,0.9130746,1.196402,0.3172331,0,250,0.3172331,1940.183,0,0,0.6027695,12.13597,183.3441,404.7071,373.7295,30.97759,455.2173,0,932.4089,0,0,-4.103384e-13,4.263256e-14,297.9223,202.9559,0,294.207,0,0,0,2.842171e-14
mpc,2026-01-22 17:45:00,1703,17.75,27.73775,3001.248,349.7741,212.0476,172.7213,0,0,2100.874,2100.556,274.9325,79.08964,354.0222,1,354.0222,0,0,0,0,200.6246,1775.706,0.8878528,1.149899,0.3172331,0,250,0.3172331,1825.624,0,0,0,11.42299,172.7213,404.1038,351.1594,52.94439,0,463.472,2568.801,0,-2.842171e-14,1.061373e-13,4.263256e-14,349.7741,200.6246,0,200.6246,0,4.248085,0,2.842171e-14
mpc,2026-01-22 18:00:00,1704,18,27.95596,2958.769,400.7267,0,177.2364,0,0,2071.138,2070.821,301.7238,86.79667,388.5205,1,388.5205,0,0,0,0,0,1775.426,0.887713,1.118136,0.3172331,0,250,0.3172331,1769.097,0,0,12.20619,0,177.2364,400.232,341.8648,58.36718,0,462.9111,2567.067,0,0,1.074696e-13,4.263256e-14,388.5205,0,0,0.5860555,0,0,0,0
mpc,2026-01-22 18:15:00,1705,18.25,28.26885,2951.315,447.9819,0,167.1899,0,0,2065.921,2065.604,735.5159,211.6377,947.1536,2,446.6609,0.4926569,0,0,499.414,0,1900,0.95,1.11796,0.3172331,0,250,0.3172331,1330.088,0,0,1.320946,0,167.1899,401.8968,258.7504,143.1463,0,502.9126,2768.298,0,5.684342e-14,-8.437695e-15,4.263256e-14,446.6609,0,0,0,500,1.078618,0,7.571721e-14
mpc,2026-01-22 18:30:00,1706,18.5,28.1794,2945.385,485.4603,0.6867059,164.4486,0,0,2061.769,2061.452,379.4704,109.162,488.6323,1,488.6323,0,0,0,0,0.1023169,1899.675,0.9498377,1.196402,0.3172331,0,250,0.3172331,1681.982,0,0,0,0.584389,164.4486,400.3229,326.5815,73.74136,0,467.6736,2573.213,0,-2.842171e-14,-1.882938e-13,4.263256e-14,485.4603,0.1023169,0,0.1023169,0,3.172038,0,5.329071e-15
mpc,2026-01-22 18:45:00,1707,18.75,28.26677,2948.009,513.9881,0,157.8426,0,0,2063.606,2063.289,410.1072,117.9752,528.0825,2,528.0825,0,0,0,0,0,1899.376,0.9496881,1.196198,0.3172331,0,250,0.3172331,1653.182,0,0,0,0,157.8426,401.4286,321.5897,79.83895,0,470.2697,2586.483,0,1.421085e-14,-3.936851e-13,4.263256e-14,513.9881,0,0,1.1301,0,14.09437,0,0
mpc,2026-01-22 19:00:00,1708,19,28.40253,2952.373,532.8471,2.005389,145.5759,0,0,2066.661,2066.344,426.1421,122.588,548.7301,2,548.7301,0,0,0,0,2.005389,1898.576,0.949288,1.196009,0.3172331,0,250,0.3172331,1640.202,0,0,0,0,145.5759,403.1941,319.9943,83.19986,0,470.9833,2590.408,0,0,-4.574119e-14,4.263256e-14,532.8471,2.005389,0,2.382792,0,15.88303,0,4.440892e-14
mpc,2026-01-22 19:15:00,1709,19.25,28.51139,2912.078,568.1291,0,139.0161,0,0,2038.455,2038.137,196.2583,56.45748,252.7158,1,252.7158,0,0,0,0,315.4133,1819.424,0.9097119,1.195505,0.3172331,0,250,0.3172331,1841.879,0,0,0,0,139.0161,398.6225,360.1819,38.44061,0,443.8242,2441.033,0,-7.105427e-15,-3.117506e-13,4.263256e-14,568.1291,0,0,319.7393,0,0,0,0
mpc,2026-01-22 19:30:00,1710,19.5,28.4269,2856.966,575.1316,3.648681,124.8361,0,0,1999.876,1999.559,116.4895,33.51046,150,1,150,0,0,0,0,428.7803,1711.942,0.8559711,1.145664,0.3172331,0,250,0.3172331,1883.069,0,0,0,0,124.8361,390.369,367.5687,22.80028,0,425.4467,2339.957,0,-1.421085e-14,8.704149e-14,4.263256e-14,575.1316,3.648681,0,439.1104,0,0,0,1.465494e-14
mpc,2026-01-22 19:45:00,1711,19.75,28.18021,2827.559,575.4832,5.081617,121.1061,0,0,1979.291,1978.974,116.1013,33.89866,150,1,145.2981,0,4.701916,0,0,434.2479,1603.111,0.8015554,1.077985,0.3172331,0,250,0.3172331,1862.872,3.453832,0,0,1.018916,117.6522,384.3151,361.7104,22.60477,0,418.4533,2303.251,0,-1.421085e-14,2.597922e-13,4.263256e-14,575.4832,4.062701,3.453832,435.792,0,0,0,-1.865175e-14
mpc,2026-01-22 20:00:00,1712,20,28.03383,2844.389,534.5991,6.861522,110.6673,0,0,1991.072,1990.755,115.5095,34.49053,150,1,138.1292,0,11.87078,0,0,398.8036,1503.158,0.7515788,1.009455,0.3172331,0,250,0.3172331,1875.246,8.73368,0,0,4.527823,101.9336,385.3978,362.978,22.41975,0,417.1991,2302.406,0,0,1.110223e-13,4.263256e-14,534.5991,2.333699,8.73368,417.7776,0,0,0,-4.440892e-14
mpc,2026-01-22 20:15:00,1713,20.25,27.70213,2805.439,520.5297,7.909843,107.1175,0,0,1963.807,1963.49,116.4895,33.51046,150,1,150,0,0,0,0,368.4117,1410.818,0.705409,0.9465162,0.3172331,0,250,0.3172331,1847.001,0,0,3.52668,6.501087,107.1175,377.4545,355.0036,22.4509,0,409.1026,2267.362,0,-1.421085e-14,2.658984e-13,4.263256e-14,517.003,1.408756,0,368.4117,0,0,0,1.187939e-13
mpc,2026-01-22 20:30:00,1714,20.5,27.63985,2763.979,492.4861,5.21645,89.95613,0,0,1934.785,1934.468,0,0,0,0,0,0,0,0,0,475.6551,1291.682,0.645841,0.8883714,0.3172331,0,250,0.3172331,1934.468,0,0,17.20619,4.841216,89.95613,371.3872,371.3264,0.06089374,0,388.5937,2175.297,0,0,3.531619e-13,4.263256e-14,475.2799,0.3752346,0,475.6551,0,0,0,-1.698641e-14
mpc,2026-01-22 20:45:00,1715,20.75,27.64023,2730.399,447.6326,0,76.92654,0,0,1911.279,1910.962,0,0,0,0,0,0,0,0,0,439.0598,1181.714,0.5908569,0.8133533,0.3172331,0,250,0.3172331,1910.962,0,0,8.572821,0,76.92654,366.8781,366.8172,0.06089423,0,381.5836,2113.498,0,0,-9.425793e-14,4.263256e-14,439.0598,0,0,440.376,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,27.28547,2702.085,419.2099,4.474154,82.96428,0,0,1891.46,1891.142,0,0,0,0,0,0,0,0,0,390.4413,1083.917,0.5419587,0.7441079,0.3172331,0,250,0.3172331,1891.142,0,0,30.48401,2.758734,82.96428,360.3742,360.3138,0.06044149,0,376.1207,2126.008,0,0,3.315126e-13,4.263256e-14,388.7259,1.71542,0,390.4413,0,0,0,-5.329071e-15
mpc,2026-01-22 21:15:00,1717,21.25,27.16782,2721.757,363.5689,0,73.1889,0,0,1905.23,1904.913,0,0,0,0,0,0,0,0,0,342.9645,998.0057,0.4990028,0.6825269,0.3172331,0,250,0.3172331,1904.913,0,0,20.6044,0,73.1889,362.105,362.0447,0.06029282,0,375.9549,2103.294,0,0,-7.382983e-14,4.263256e-14,342.9645,0,0,344.7169,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,27.08952,2703.808,311.2224,0,61.94076,0,0,1892.666,1892.348,0,0,0,0,0,0,0,0,0,291.5557,924.9596,0.4624798,0.6284295,0.3172331,0,250,0.3172331,1892.348,0,0,19.66676,0,61.94076,359.1292,359.069,0.06019429,0,370.8221,2073.447,0,0,2.061684e-13,4.263256e-14,291.5557,0,0,291.6997,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,27.13012,2691.291,251.8507,3.127414,49.95429,0,0,1883.904,1883.587,0,0,0,0,0,0,0,0,0,245.0919,863.5411,0.4317705,0.5824335,0.3172331,0,250,0.3172331,1883.587,0,0,7.48356,2.402576,49.95429,357.7698,357.7096,0.06024534,0,367.1963,2036.633,0,0,-1.221245e-15,4.263256e-14,244.3671,0.7248382,0,245.0919,0,0,0,1.44329e-15
mpc,2026-01-22 22:00:00,1720,22,27.1807,2718.502,205.6334,2.525003,48.96898,0,0,1902.952,1902.634,0,0,0,0,0,0,0,0,0,200.365,813.3139,0.4066569,0.5437591,0.3172331,0,250,0.3172331,1902.634,0,0,5.268353,2.525003,48.96898,361.7694,361.7091,0.06030907,0,371.0186,2054.046,0,0,1.135758e-13,4.263256e-14,200.365,0,0,200.365,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,27.14977,2734.765,179.9022,2.115776,50.5317,0,0,1914.335,1914.018,0,0,0,0,0,0,0,0,0,169.2481,770.8738,0.3854369,0.5121318,0.3172331,0,250,0.3172331,1914.018,0,0,12.05173,0.7181698,50.5317,363.6984,363.6381,0.06027008,0,373.2384,2074.839,0,0,8.626433e-14,4.263256e-14,167.8505,1.397607,0,169.2481,0,0,0,-1.110223e-14
mpc,2026-01-22 22:30:00,1722,22.5,26.92071,2745.692,156.1735,4.871964,51.60147,0,0,1921.984,1921.667,0,0,0,0,0,0,0,0,0,128.253,738.6892,0.3693446,0.4854079,0.3172331,0,250,0.3172331,1921.667,0,0,28.84711,3.945433,51.60147,363.4118,363.3518,0.05998293,0,373.1087,2108.665,0,0,1.687539e-13,4.263256e-14,127.3264,0.9265302,0,128.253,0,0,0,3.330669e-16
mpc,2026-01-22 22:45:00,1723,22.75,26.73185,2717.901,146.4138,0,46.51837,0,0,1902.531,1902.213,0,0,0,0,0,0,0,0,0,118.4806,708.9528,0.3544764,0.4651418,0.3172331,0,250,0.3172331,1902.213,0,0,27.93321,0,46.51837,358.326,358.2663,0.05974825,0,367.0276,2066.837,0,0,-2.14051e-13,4.263256e-14,118.4806,0,0,121.0229,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,26.74625,2674.608,118.4268,0.7962061,37.32679,0,0,1872.226,1871.909,0,0,0,0,0,0,0,0,0,103.6449,682.9299,0.341465,0.4464172,0.3172331,0,250,0.3172331,1871.909,0,0,15.57813,0,37.32679,352.7236,352.6638,0.05976607,0,359.6961,2005.201,0,0,-3.791412e-14,4.263256e-14,102.8487,0.7962061,0,104.662,0,0,0,-6.439294e-15
mpc,2026-01-22 23:15:00,1725,23.25,26.52167,2683.964,110.201,0,36.28475,0,0,1878.775,1878.457,0,0,0,0,0,0,0,0,0,95.43876,658.9628,0.3294814,0.430031,0.3172331,0,250,0.3172331,1878.457,0,0,14.76222,0,36.28475,352.3176,352.2581,0.0594892,0,359.0624,2000.308,0,0,-3.441691e-15,4.263256e-14,95.43876,0,0,97.94529,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,26.3709,2721.365,88.31846,0,31.59459,0,1,1904.956,1904.638,457.794,131.958,589.752,2,87.26163,2.490348,0,0,500,0,783.859,0.3919295,0.4149392,0.3172331,0,250,0.3172331,1446.844,0,0,1.056837,0,31.59459,356.1196,270.4786,85.64105,0,408.343,2247.71,0,-2.842171e-14,-4.135581e-14,4.263256e-14,87.26163,0,0,0,500,2.490348,0,-4.884981e-15
mpc,2026-01-22 23:45:00,1727,23.75,26.42858,2705.001,81.24908,1.624994,21.19519,1,1,1893.501,1893.184,449.513,129.4213,578.9343,2,77.89729,1.037015,0,0,500,0,908.7356,0.4543678,0.4935845,0.3172331,0,250,0.3172331,1443.671,0,0,3.351791,0.587979,21.19519,354.3986,270.2058,84.19284,403.5941,0,813.9844,0,-2.842171e-14,2.275957e-13,4.263256e-14,77.89729,1.037015,0,0,500,0,0,0
mpc,2026-01-23 00:00:00,1728,0,26.29755,2693.337,71.34724,2.240341,25.86564,1,1,1885.336,1885.019,451.9581,130.2778,582.2359,2,79.75901,2.476891,0,0,500,0,1033.593,0.5167963,0.5722175,0.3172331,0,250,0.3172331,1433.061,0,0,0,0,25.86564,351.9211,267.4984,84.42273,402.6043,0,805.2085,0,2.842171e-14,1.681988e-13,4.263256e-14,71.34724,2.240341,0,0,500,8.648315,0,5.329071e-14
mpc,2026-01-23 00:15:00,1729,0.25,25.97222,2619.075,46.73078,2.466574,20.31499,1,1,1833.353,1833.035,448.8677,129.2562,578.124,2,76.8937,1.230274,0,0,500,0,1158.43,0.5792149,0.6508381,0.3172331,0,250,0.3172331,1384.168,0,0,0,1.2363,20.31499,339.9469,256.6574,83.28951,389.6805,0,781.4937,0,5.684342e-14,-3.189671e-13,4.263256e-14,46.73078,1.230274,0,0,500,30.16292,0,9.947598e-14
mpc,2026-01-23 00:30:00,1730,0.5,25.79174,2667.451,63.27222,0,17.31397,1,1,1867.215,1866.898,442.5281,127.3019,569.8301,2,69.82819,0.001884883,0,0,500,0,1283.247,0.6416237,0.7294463,0.3172331,0,250,0.3172331,1424.37,0,0,0,0,17.31397,344.956,263.1432,81.81282,393.6438,0,787.2875,0,4.263256e-14,-2.756684e-13,4.263256e-14,63.27222,0,0,0,500,6.557857,0,7.993606e-15
mpc,2026-01-23 00:45:00,1731,0.75,25.73584,2663.986,55.99389,0,22.47843,1,1,1864.79,1864.473,434.2994,124.9412,559.2406,2,59.17858,0.06203183,0,0,500,0,1408.045,0.7040227,0.8080421,0.3172331,0,250,0.3172331,1430.173,0,0,0,0,22.47843,344.117,263.9155,80.20152,393.0047,0,786.0095,0,0,-4.148903e-13,4.263256e-14,55.99389,0,0,0,500,3.246721,0,-7.993606e-15
mpc,2026-01-23 01:00:00,1732,1,25.57391,2627.544,51.30928,0,21.40478,1,1,1839.281,1838.963,432.3286,124.5844,556.913,2,54.87372,2.039311,0,0,500,0,1532.824,0.7664119,0.8866256,0.3172331,0,250,0.3172331,1406.635,0,0,0,0,21.40478,338.2977,258.7214,79.57628,387.2429,0,774.4857,0,5.684342e-14,6.283862e-14,4.263256e-14,51.30928,0,0,0,500,5.603756,0,1.953993e-14
mpc,2026-01-23 01:15:00,1733,1.25,25.59175,2634.712,59.63242,0,17.92602,1,1,1844.299,1843.981,432.6246,124.973,557.5975,2,52.7047,4.892841,0,0,500,0,1657.583,0.8287913,0.9651967,0.3172331,0,250,0.3172331,1411.357,0,0,6.927729,0,17.92602,339.3431,259.6837,79.65946,387.955,0,787.8602,0,0,-1.686429e-13,4.263256e-14,52.7047,0,0,0,500,4.892841,0,-2.398082e-14
mpc,2026-01-23 01:30:00,1734,1.5,25.62726,2628.661,50.83927,1.092319,11.01458,1,1,1840.062,1839.745,438.124,126.3288,564.4528,2,61.68795,2.76484,0,0,500,0,1782.322,0.8911608,1.043755,0.3172331,0,250,0.3172331,1401.621,0,0,0,0,11.01458,338.8072,258.0778,80.72935,386.4347,0,772.8693,0,-5.684342e-14,-1.376677e-14,4.263256e-14,50.83927,1.092319,0,0,500,12.5212,0,-6.039613e-14
mpc,2026-01-23 01:45:00,1735,1.75,25.41383,2650.246,47.10157,0.4325503,24.25469,1,1,1855.173,1854.855,421.812,121.448,543.2601,2,70.43024,0.9938866,0,0,471.8359,0,1900,0.95,1.122302,0.3172331,0,250,0.3172331,1433.043,0,0,0,0,24.25469,340.1191,262.7278,77.39132,388.6226,0,777.2452,0,2.842171e-14,3.501643e-13,4.263256e-14,47.10157,0.4325503,0,0,471.8359,23.89001,0,4.263256e-14
mpc,2026-01-23 02:00:00,1736,2,25.22622,2700.514,31,1.509753,14.16873,1,1,1890.36,1890.042,0,0,0,0,0,0,0,0,0,31.48489,1891.83,0.9459148,1.196402,0.3172331,0,250,0.3172331,1890.042,0,0,0,1.024868,14.16873,345.2638,345.2059,0.05794089,347.7937,0,697.3554,0,0,4.205525e-13,4.263256e-14,31,0.4848855,0,65.94557,0,0,0,-1.165734e-15
mpc,2026-01-23 02:15:00,1737,2.25,25.09741,2678.946,40.66675,0,18.46343,1,1,1875.263,1874.945,0,0,0,0,0,0,0,0,0,40.66675,1881.365,0.9406826,1.191257,0.3172331,0,250,0.3172331,1874.945,0,0,0,0,18.46343,341.6223,341.5645,0.05779133,344.9281,0,689.8562,0,0,-3.268497e-13,4.263256e-14,40.66675,0,0,77.3029,0,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,24.8325,2683.02,58.24058,2.625131,18.47194,1,1,1878.114,1877.797,0,0,0,0,0,0,0,0,0,60.15814,1866.029,0.9330147,1.184668,0.3172331,0,250,0.3172331,1877.797,0,0,0,0.7075641,18.47194,33.80605,33.80034,0.005710195,37.14766,0,75.51587,0,0,2.848832e-13,4.263256e-14,58.24058,1.917567,0,66.72798,0,0,0,-1.776357e-15
mpc,2026-01-23 02:45:00,1739,2.75,24.78211,2675.099,58.95818,0,12.7808,1,1,1872.569,1872.252,0,0,0,0,0,0,0,0,0,58.95818,1850.996,0.9254981,1.175011,0.3172331,0,250,0.3172331,1872.252,0,0,0,0,12.7808,33.70624,33.70053,0.005710195,36.01423,0,72.02847,0,0,1.514344e-13,4.263256e-14,58.95818,0,0,72.28107,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,24.66567,2663.315,77.69846,0,13.4466,1,1,1864.32,1864.003,0,0,0,0,0,0,0,0,0,68.87741,1833.485,0.9167427,1.165545,0.3172331,0,250,0.3172331,1864.003,0,0,8.821048,0,13.4466,33.55777,33.55206,0.005710195,35.98065,0,87.17761,0,0,3.601563e-13,4.263256e-14,68.87741,0,0,73.61246,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,24.68273,2678.993,96.60008,0,14.76437,1,1,1875.295,1874.978,0,0,0,0,0,0,0,0,0,63.04373,1817.436,0.9087179,1.154519,0.3172331,0,250,0.3172331,1874.978,0,0,33.55635,0,14.76437,33.75531,33.7496,0.005710195,36.4171,0,130.7189,0,0,-3.477219e-13,4.263256e-14,63.04373,0,0,68.79975,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,24.52616,2715.92,103.8716,0,18.65683,1,1,1901.144,1900.827,0,0,0,0,0,0,0,0,0,79.80634,1797.198,0.8985991,1.144413,0.3172331,0,250,0.3172331,1900.827,0,0,24.06527,0,18.65683,34.2206,34.21489,0.005710195,37.57519,0,116.663,0,0,-3.53495e-13,4.263256e-14,79.80634,0,0,85.25783,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,24.34276,2722.318,102.252,0,20.12663,1,1,1905.623,1905.306,0,0,0,0,0,0,0,0,0,99.21479,1772.112,0.8860558,1.131669,0.3172331,0,250,0.3172331,1905.306,0,0,3.037241,0,20.12663,34.30121,34.2955,0.005710195,37.90741,0,81.05406,0,0,-7.81597e-14,4.263256e-14,99.21479,0,0,104.0872,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,24.523,2709.622,119.3083,0,28.26325,1,1,1896.736,1896.418,0,0,0,0,0,0,0,0,0,103.3902,1745.985,0.8729925,1.115873,0.3172331,0,250,0.3172331,1896.418,0,0,15.91815,0,28.26325,34.14124,34.13553,0.005710195,39.22574,0,105.9103,0,0,4.23217e-13,4.263256e-14,103.3902,0,0,110.5091,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,24.3553,2721.078,140.7997,0,29.71716,1,1,1904.754,1904.437,0,0,0,0,0,0,0,0,0,119.1924,1715.912,0.857956,1.099421,0.3172331,0,250,0.3172331,1904.437,0,0,21.60723,0,29.71716,34.28558,34.27987,0.005710195,39.61421,0,116.5009,0,0,-3.637091e-13,4.263256e-14,119.1924,0,0,125.4907,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,24.23664,2725.349,162.0568,0,21.4054,1,1,1907.745,1907.427,0,0,0,0,0,0,0,0,0,150.5265,1678.01,0.8390052,1.080485,0.3172331,0,250,0.3172331,1907.427,0,0,11.53029,0,21.4054,34.3394,34.33369,0.005710195,38.16706,0,96.22387,0,0,2.364775e-13,4.263256e-14,150.5265,0,0,154.9576,0,0,0,0
mpc,2026-01-23 04:45:00,1747,4.75,24.10933,2742.667,204.2821,0.07148531,28.37887,1,1,1919.867,1919.55,116.4895,33.51046,150,1,150,0,0,0,0,35.87881,1668.776,0.8343882,1.056619,0.3172331,0,250,0.3172331,1803.06,0,0,18.47476,0,28.37887,34.55761,32.45509,2.102522,71.03504,0,173.939,0,-1.421085e-14,2.14273e-13,4.263256e-14,185.8073,0.07148531,0,40.87188,0,0,0,2.164935e-15
mpc,2026-01-23 05:00:00,1748,5,24.0485,2728.342,246.0939,6.897209,27.54384,1,1,1909.84,1909.522,124.1237,35.70657,159.8303,1,159.8303,0,0,0,0,70.0195,1651.009,0.8255045,1.050804,0.3172331,0,250,0.3172331,1785.399,0,0,17.54391,5.597448,27.54384,34.37711,32.13718,2.239937,72.7582,0,185.4352,0,-7.105427e-15,-3.306244e-13,4.263256e-14,228.55,1.299761,0,70.0195,0,0,0,1.332268e-15
mpc,2026-01-23 05:15:00,1749,5.25,23.9183,2733.458,279.5001,6.189746,16.01799,1,1,1913.421,1913.104,230.5095,66.31048,296.8199,1,296.8199,0,0,0,0,0.8388255,1650.539,0.8252696,1.039616,0.3172331,0,250,0.3172331,1682.594,0,0,0,5.350921,16.01799,34.44158,30.2867,4.15488,99.44787,0,208.1261,0,0,-1.105782e-13,4.263256e-14,279.5001,0.8388255,0,0.8388255,0,17.31984,0,7.105427e-15
mpc,2026-01-23 05:30:00,1750,5.5,23.91268,2772.067,337.0936,0,26.09715,1,1,1940.447,1940.129,561.3093,161.4747,722.784,4,355.5127,0.03062308,0,0,367.2407,0,1742.09,0.8710448,1.03932,0.3172331,0,250,0.3172331,1378.82,0,0,0,0,26.09715,34.92804,24.81876,10.10928,190.9374,0,381.8748,0,-5.684342e-14,1.338929e-13,4.263256e-14,337.0936,0,0,0,367.2407,18.44971,0,-1.776357e-14
mpc,2026-01-23 05:45:00,1751,5.75,23.83092,2769.52,404.1265,1.753762,20.41912,1,1,1938.664,1938.347,323.9945,93.20326,417.1978,1,417.1978,0,0,0,0,1.26821,1741.498,0.8707492,1.096968,0.3172331,0,250,0.3172331,1614.353,0,0,0,0.4855516,20.41912,34.89596,29.05835,5.837611,125.8894,0,252.6163,0,-2.842171e-14,3.068656e-13,4.263256e-14,404.1265,1.26821,0,1.26821,0,13.07129,0,2.131628e-14
mpc,2026-01-23 06:00:00,1752,6,23.79752,2790.322,455.7588,0,19.38104,0,0,1953.225,1952.908,0,0,0,0,0,0,0,0,0,455.7588,1627.284,0.8136422,1.096596,0.3172331,0,250,0.3172331,1952.908,0,0,0,0,19.38104,35.15805,35.15234,0.005710195,0,38.59341,212.2638,0,0,3.219647e-14,4.263256e-14,455.7588,0,0,492.1442,0,0,0,0
mpc,2026-01-23 06:15:00,1753,6.25,23.87575,2787.731,503.392,1.703037,22.71142,0,0,1951.412,1951.095,0,0,0,0,0,0,0,0,0,500,1502.028,0.7510142,1.024677,0.3172331,0,250,0.3172331,1951.095,0,0,3.392035,1.703037,22.71142,35.12541,35.1197,0.005710195,0,39.15825,224.1594,0,0,2.102762e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,24.00665,2789.763,559.8845,5.728525,28.41349,0,0,1952.834,1952.517,116.4895,33.51046,150,1,150,0,0,0,0,410.7005,1399.117,0.6995584,0.9458052,0.3172331,0,250,0.3172331,1836.027,0,0,0,4.912559,28.41349,35.15101,33.04849,2.102522,0,71.6244,402.4084,0,-1.421085e-14,-1.221245e-15,4.263256e-14,559.8845,0.8159664,0,439.0546,0,0,0,3.108624e-15
mpc,2026-01-23 06:45:00,1755,6.75,24.11489,2776.229,601.5946,0,29.83615,0,0,1943.36,1943.043,116.4895,33.51046,150,1,150,0,0,0,0,451.5946,1285.998,0.6429989,0.8810033,0.3172331,0,250,0.3172331,1826.553,0,0,0,0,29.83615,34.98048,32.87796,2.102522,0,71.71882,394.4535,0,-1.421085e-14,-2.404743e-13,4.263256e-14,601.5946,0,0,472.2823,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,24.07489,2845.982,602.9425,0,39.28501,0,0,1992.187,1991.87,116.4895,33.51046,150,1,150,0,0,0,0,452.9425,1172.56,0.5862799,0.809774,0.3172331,0,250,0.3172331,1875.38,0,0,0,0,39.28501,35.85937,33.75685,2.102522,0,74.28028,408.5415,0,-1.421085e-14,2.882139e-13,4.263256e-14,602.9425,0,0,483.7482,0,0,0,0
mpc,2026-01-23 07:15:00,1757,7.25,24.19248,2868.701,602.5782,0,32.04296,0,0,2008.091,2007.774,116.4895,33.51046,150,1,150,0,0,0,0,452.5782,1059.231,0.5296153,0.7383437,0.3172331,0,250,0.3172331,1891.284,0,0,0,0,32.04296,36.14564,34.04312,2.102522,0,73.28697,403.0783,0,-1.421085e-14,-2.277067e-13,4.263256e-14,602.5782,0,0,469.2348,0,0,0,0
mpc,2026-01-23 07:30:00,1758,7.5,24.25057,2889.384,562.2704,0,30.58346,0,0,2022.569,2022.251,116.4895,33.51046,150,1,150,0,0,0,0,412.2704,955.9963,0.4779981,0.666982,0.3172331,0,250,0.3172331,1905.762,0,0,0,0,30.58346,36.40623,34.30371,2.102522,0,73.29269,403.1098,0,-1.421085e-14,1.634248e-13,4.263256e-14,562.2704,0,0,439.3846,0,0,0,0
mpc,2026-01-23 07:45:00,1759,7.75,24.31901,2908.427,505.0022,0,31.31555,0,0,2035.899,2035.582,0,0,0,0,0,0,0,0,0,500,830.8458,0.4154229,0.6019768,0.3172331,0,250,0.3172331,2035.582,0,0,5.002199,0,31.31555,36.64618,36.64047,0.005710195,0,42.2577,241.0462,0,0,-5.806466e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-23 08:00:00,1760,8,24.18552,2879.502,462.6558,210.1293,43.67131,0,0,2015.651,2015.334,142.6243,41.02864,183.653,1,183.653,0,0,0,0,482.2873,710.1432,0.3550716,0.5231714,0.3172331,0,250,0.3172331,1872.71,0,0,5.684342e-14,6.844827,43.67131,36.28172,33.70878,2.572948,0,82.55038,465.8344,0,0,2.475797e-14,4.263256e-14,462.6558,203.2844,0,500,0,0,0,5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,24.37413,2865.214,401.0376,213.5054,53.54155,0,0,2005.65,2005.333,116.4895,33.51046,150,1,150,0,0,0,0,460.6785,594.8618,0.2974309,0.4471667,0.3172331,0,250,0.3172331,1888.843,0,0,0,3.864508,53.54155,36.1017,33.99918,2.102522,0,77.12412,430.8489,0,-1.421085e-14,-7.21645e-15,4.263256e-14,401.0376,209.6409,0,470.1266,0,0,0,0
mpc,2026-01-23 08:30:00,1762,8.5,24.46315,2869.549,316.2031,213.5396,45.3378,0,0,2008.684,2008.367,0,0,0,0,0,0,0,0,0,469.803,477.3173,0.2386587,0.3745757,0.3172331,0,250,0.3172331,2008.367,0,0,0,59.93966,45.3378,36.15631,36.1506,0.005710195,0,44.30627,347.0804,0,0,4.257705e-14,4.263256e-14,316.2031,153.6,0,500,0,0,0,-2.842171e-14
mpc,2026-01-23 08:45:00,1763,8.75,24.79911,2843.755,243.8609,209.4738,55.25667,0,0,1990.628,1990.311,0,0,0,0,0,0,0,0,0,453.3347,363.9085,0.1819543,0.3005597,0.3172331,0,250,0.3172331,1990.311,0,0,0,0,55.25667,35.83131,35.8256,0.005710195,0,45.83206,252.0763,0,0,1.180722e-13,4.263256e-14,243.8609,209.4738,0,483.2406,0,0,0,2.842171e-14
mpc,2026-01-23 09:00:00,1764,9,24.9994,2843.305,201.7417,214.1658,56.85421,1,1,1990.314,1989.996,0,0,0,0,0,0,0,0,0,415.9075,259.8744,0.1299372,0.2291479,0.3172331,0,250,0.3172331,1989.996,0,0,0,0,56.85421,35.82564,35.81993,0.005710195,46.15694,0,92.31388,0,0,-8.637535e-14,4.263256e-14,201.7417,214.1658,0,435.6832,0,0,0,2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,24.9759,2883.871,154.9457,216.166,44.56494,1,1,2018.71,2018.392,589.554,193.2037,782.7577,2,182.3191,222.0549,0,0,378.3837,0,354.4294,0.1772147,0.1636391,0.3172331,0,250,0.3172331,1428.838,0,0,0,0,44.56494,36.33677,25.71909,10.61768,227.0216,0,454.0432,0,-8.526513e-14,1.024181e-13,4.263256e-14,154.9457,216.166,0,0,378.3837,33.26227,0,-5.684342e-14
mpc,2026-01-23 09:30:00,1766,9.5,24.92666,2855.266,118.9222,226.1883,56.80509,1,1,1998.686,1998.369,649.6586,210.4314,860.09,2,158.3924,221.4671,0,0,480.2305,0,474.4312,0.2372156,0.223179,0.3172331,0,250,0.3172331,1348.71,0,0,0,4.721199,56.80509,35.97635,24.27679,11.69956,245.0213,0,498.1867,0,-1.421085e-13,6.150636e-14,4.263256e-14,118.9222,221.4671,0,0,480.2305,39.47027,0,-8.526513e-14
mpc,2026-01-23 09:45:00,1767,9.75,25.21286,2862.404,86.25452,227.1046,54.65446,1,1,2003.683,2003.366,638.7341,207.4247,846.1588,2,123.4138,222.745,0,0,500,0,599.3565,0.2996783,0.2987424,0.3172331,0,250,0.3172331,1364.632,0,0,0,4.359532,54.65446,365.8636,249.1756,116.6879,466.58,0,940.6802,0,5.684342e-14,1.14353e-14,4.263256e-14,86.25452,222.745,0,0,500,37.15927,0,-1.421085e-14
mpc,2026-01-23 10:00:00,1768,10,25.23762,2888.543,75.80097,230.0281,52.38382,1,1,2021.98,2021.663,623.2909,203.0845,826.3754,2,102.6674,223.708,0,0,500,0,724.2622,0.3621311,0.377406,0.3172331,0,250,0.3172331,1398.372,0,0,0,6.320029,52.38382,369.3882,255.4635,113.9247,468.1179,0,947.1378,0,0,-1.776912e-13,4.263256e-14,75.80097,223.708,0,0,500,26.86643,0,2.842171e-14
mpc,2026-01-23 10:15:00,1769,10.25,25.47042,2912.641,97.67982,228.8927,70.38442,1,1,2038.849,2038.531,616.9131,201.738,818.6511,2,90.35082,228.3003,0,0,500,0,849.1482,0.4245741,0.4560573,0.3172331,0,250,0.3172331,1421.618,0,0,7.329004,0.5923625,70.38442,374.2206,260.931,113.2896,475.5878,0,964.8399,0,-5.684342e-14,-8.132384e-14,4.263256e-14,90.35082,228.3003,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 10:30:00,1770,10.5,25.57681,2936.147,69.68898,224.0301,84.69046,1,1,2055.303,2054.986,616.1193,201.4956,817.6149,2,89.44693,228.168,0,0,500,0,974.0145,0.4870072,0.5346962,0.3172331,0,250,0.3172331,1438.866,0,0,0,0,84.69046,378.0528,264.6653,113.3874,481.7389,0,963.4779,0,-5.684342e-14,-2.753353e-14,4.263256e-14,69.68898,224.0301,0,0,500,23.89587,0,-1.421085e-14
mpc,2026-01-23 10:45:00,1771,10.75,25.99881,2941.831,87.49529,227.5599,95.26888,1,1,2059.282,2058.964,608.7329,199.5403,808.2732,2,78.51027,229.7629,0,0,500,0,1098.861,0.5494306,0.6133226,0.3172331,0,250,0.3172331,1450.231,0,0,8.985028,0,95.26888,382.0467,269.0531,112.9936,486.2681,0,988.0355,0,-5.684342e-14,-4.238832e-13,4.263256e-14,78.51027,227.5599,0,0,500,2.202994,0,-2.842171e-14
mpc,2026-01-23 11:00:00,1772,11,26.15544,2985.243,72.09503,225.6889,99.5334,0,0,2089.67,2089.353,0,0,0,0,0,0,0,0,0,281.8626,1028.223,0.5141113,0.6919368,0.3172331,0,250,0.3172331,2089.353,0,0,15.92137,0,99.5334,388.9276,388.8686,0.05904316,0,407.3937,2268.13,0,0,6.139533e-14,4.263256e-14,56.17366,225.6889,0,285.4783,0,0,0,2.842171e-14
mpc,2026-01-23 11:15:00,1773,11.25,26.49978,2951.252,58.09068,233.3762,114.3629,0,0,2065.877,2065.559,0,0,0,0,0,0,0,0,0,286.8862,956.3391,0.4781696,0.6474567,0.3172331,0,250,0.3172331,2065.559,0,0,0,4.580593,114.3629,387.2291,387.1697,0.05946235,0,408.6059,2255.234,0,0,-1.487699e-13,4.263256e-14,58.09068,228.7956,0,292.7405,0,0,0,2.842171e-14
mpc,2026-01-23 11:30:00,1774,11.5,26.81817,2986.489,71.54103,236.5136,123.9336,0,0,2090.542,2090.225,0,0,0,0,0,0,0,0,0,300.61,881.0361,0.440518,0.6021927,0.3172331,0,250,0.3172331,2090.225,0,0,4.1028,3.341836,123.9336,394.4419,394.382,0.05985529,0,417.7657,2310.553,0,0,-1.472156e-13,4.263256e-14,67.43823,233.1718,0,300.61,0,0,0,-2.842171e-14
mpc,2026-01-23 11:45:00,1775,11.75,26.90062,2974.613,68.82751,242.6559,135.0222,0,0,2082.229,2081.912,0,0,0,0,0,0,0,0,0,301.9613,805.407,0.4027035,0.5547755,0.3172331,0,250,0.3172331,2081.912,0,0,0,9.522101,135.0222,393.5468,393.4868,0.05995789,0,419.0064,2320.961,0,0,2.216005e-13,4.263256e-14,68.82751,233.1338,0,308.9436,0,0,0,-2.842171e-14
