controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 12:00:00,1776,12,27.00096,2983.738,66.62483,240.3953,144.6248,0,0,2088.617,2088.299,0,0,0,0,0,0,0,0,0,301.5056,729.9038,0.3649519,0.507153,0.3172331,0,250,0.3172331,2088.299,0,0,0,5.514524,144.6248,395.5792,395.5192,0.06008322,0,422.9108,2335.522,0,0,1.441069e-13,4.263256e-14,66.62483,234.8808,0,308.5895,0,0,0,-2.842171e-14
mpc,2026-01-23 12:15:00,1777,12.25,27.33676,3006.442,80.80498,239.7885,160.1392,0,0,2104.509,2104.192,0,0,0,0,0,0,0,0,0,299.2781,654.9694,0.3274847,0.4596097,0.3172331,0,250,0.3172331,2104.192,0,0,15.27607,6.039301,160.1392,401.3974,401.3369,0.06050652,0,431.8806,2412.112,0,0,-1.695866e-13,4.263256e-14,65.52891,233.7492,0,299.2781,0,0,0,2.842171e-14
mpc,2026-01-23 12:30:00,1778,12.5,27.4751,3062.06,100.4062,245.1025,166.5122,0,0,2143.442,2143.125,0,0,0,0,0,0,0,0,0,302.9808,579.1211,0.2895605,0.4124246,0.3172331,0,250,0.3172331,2143.125,0,0,30.97185,11.55598,166.5122,410.0132,409.9526,0.06068265,0,441.8042,2503.284,0,0,1.492695e-13,4.263256e-14,69.43438,233.5465,0,302.9808,0,0,0,0
mpc,2026-01-23 12:45:00,1779,12.75,27.49821,3052.427,96.22644,244.8667,174.4739,0,0,2136.699,2136.382,0,0,0,0,0,0,0,0,0,295.4719,505.1619,0.252581,0.3646641,0.3172331,0,250,0.3172331,2136.382,0,0,32.62231,12.99893,174.4739,408.9223,408.8616,0.06071218,0,442.2524,2511.085,0,0,8.776313e-14,4.263256e-14,63.60413,231.8678,0,295.4719,0,0,0,-2.842171e-14
mpc,2026-01-23 13:00:00,1780,13,27.78966,3033.333,77.05469,243.6378,194.3234,0,0,2123.333,2123.016,0,0,0,0,0,0,0,0,0,294.7956,431.3835,0.2156918,0.3180931,0.3172331,0,250,0.3172331,2123.016,0,0,14.58215,11.31481,194.3234,408.8729,408.8118,0.06108699,0,446.2311,2498.943,0,0,-8.865131e-14,4.263256e-14,62.47255,232.323,0,294.7956,0,0,0,0
mpc,2026-01-23 13:15:00,1781,13.25,28.25338,3070.605,63.48803,242.8411,203.3631,0,0,2149.424,2149.107,0,0,0,0,0,0,0,0,0,296.7431,357.1298,0.1785649,0.2716359,0.3172331,0,250,0.3172331,2149.107,0,0,0,9.585974,203.3631,418.0027,417.941,0.06169295,0,457.4895,2532.728,0,0,1.376677e-13,4.263256e-14,63.48803,233.2551,0,299.2722,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,28.3688,3077.024,64.96482,240.0859,219.3824,0,0,2153.917,2153.599,0,0,0,0,0,0,0,0,0,297.5421,282.6881,0.141344,0.2248794,0.3172331,0,250,0.3172331,2153.599,0,0,0,7.508599,219.3824,419.9133,419.8514,0.06184565,0,462.6208,2557.367,0,0,9.436896e-15,4.263256e-14,64.96482,232.5773,0,307.0403,0,0,0,0
mpc,2026-01-23 13:45:00,1783,13.75,28.66707,3083.509,78.57725,236.7114,234.0812,0,0,2158.456,2158.139,0,0,0,0,0,0,0,0,0,295.0453,208.8823,0.1044411,0.1780045,0.3172331,0,250,0.3172331,2158.139,0,0,14.34933,5.894003,234.0812,423.5072,423.445,0.06224379,0,469.3737,2616.475,0,0,-2.153833e-14,4.263256e-14,64.22792,230.8174,0,295.0453,0,0,0,2.842171e-14
mpc,2026-01-23 14:00:00,1784,14,28.75481,3099.545,81.78262,236.7404,236.678,1,1,2169.681,2169.364,592.0421,194.8701,786.9122,2,55.91544,230.9968,0,0,500,0,333.8494,0.1669247,0.1315301,0.3172331,0,250,0.3172331,1577.322,0,0,25.86718,5.74365,236.678,426.5174,310.071,116.4464,551.4674,0,1157.463,0,-1.421085e-13,1.29341e-13,4.263256e-14,55.91544,230.9968,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 14:15:00,1785,14.25,29.0349,3120.597,82.89366,234.914,242.8718,1,1,2184.418,2184.101,415.2535,143.7593,559.0128,2,57.36602,228.6065,0,0,273.0403,0,402.0569,0.2010284,0.2102201,0.3172331,0,250,0.3172331,1768.847,0,0,25.52765,6.307542,242.8718,432.0309,349.84,82.19096,541.6341,0,1138.184,0,-2.842171e-14,1.315614e-14,4.263256e-14,57.36602,228.6065,0,0,273.0403,0,0,0
mpc,2026-01-23 14:30:00,1786,14.5,29.0991,3117.432,93.68663,231.5505,245.4659,1,1,2182.203,2181.885,595.462,195.0945,790.5565,2,66.70236,223.8542,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1586.423,0,0,26.98426,7.696325,245.4659,432.1964,314.1993,117.9971,557.9096,0,1175.643,0,8.526513e-14,-1.137979e-14,4.263256e-14,66.70236,223.8542,0,0,500,0,0,1.136868e-13
mpc,2026-01-23 14:45:00,1787,14.75,29.3619,3063.615,65.0581,230.3537,254.5206,1,1,2144.53,2144.213,599.5862,196.5167,796.1028,2,70.03125,226.0716,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1544.627,0,0,0,4.282094,254.5206,427.181,307.6829,119.4981,554.899,0,1117.185,0,5.684342e-14,1.030842e-13,4.263256e-14,65.0581,226.0716,0,0,500,4.973147,0,2.842171e-14
mpc,2026-01-23 15:00:00,1788,15,29.51287,3059.722,81.2172,229.2361,257.3679,1,1,2141.806,2141.488,610.74,199.836,810.576,2,83.46303,227.113,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1530.748,0,0,0,2.123149,257.3679,428.0543,305.9304,122.1239,557.2031,0,1118.069,0,-5.684342e-14,4.596323e-14,4.263256e-14,81.2172,227.113,0,0,500,2.245837,0,4.263256e-14
mpc,2026-01-23 15:15:00,1789,15.25,29.56113,3059.082,85.71377,225.4737,266.4796,1,1,2141.357,2141.04,612.3221,200.3863,812.7085,2,84.69983,228.0086,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1528.718,0,0,1.013933,0,266.4796,428.4191,305.849,122.5701,559.5496,0,1120.848,0,-5.684342e-14,-1.057487e-13,4.263256e-14,84.69983,225.4737,0,0,500,2.534894,0,-5.684342e-14
mpc,2026-01-23 15:30:00,1790,15.5,29.65689,3030.269,91.46973,226.2517,262.5867,1,1,2121.188,2120.871,620.6101,202.7283,823.3384,2,95.72713,227.6113,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1500.261,0,0,0,0,262.5867,425.2802,300.7895,124.4907,556.1642,0,1112.328,0,-2.842171e-14,3.276268e-13,4.263256e-14,91.46973,226.2517,0,0,500,5.61701,0,-7.105427e-14
mpc,2026-01-23 15:45:00,1791,15.75,29.64307,3007.274,104.6126,228.6407,263.0767,1,1,2105.092,2104.774,623.0564,202.9629,826.0192,2,102.8208,223.1985,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1481.718,0,0,1.791793,5.44224,263.0767,421.9244,296.9814,124.9431,552.6729,0,1117.824,0,-8.526513e-14,3.546052e-13,4.263256e-14,102.8208,223.1985,0,0,500,0,0,0
mpc,2026-01-23 16:00:00,1792,16,29.54623,3021.974,111.9266,224.4973,254.4592,1,1,2115.382,2115.065,632.4109,205.2707,837.6817,2,118.0873,219.5944,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1482.654,0,0,0,4.902881,254.4592,423.0836,296.5358,126.5478,552.6992,0,1113.856,0,-2.842171e-14,-4.135581e-13,4.263256e-14,111.9266,219.5944,0,0,500,6.160718,0,2.842171e-14
mpc,2026-01-23 16:15:00,1793,16.25,29.4522,3022.053,116.1474,224.5878,251.6186,1,1,2115.437,2115.12,643.8312,208.0678,851.899,2,136.8968,215.0022,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1471.289,0,0,0,9.585619,251.6186,422.2211,293.6552,128.5659,551.9437,0,1120.423,0,0,-3.989031e-13,4.263256e-14,116.1474,215.0022,0,0,500,20.74943,0,4.263256e-14
mpc,2026-01-23 16:30:00,1794,16.5,29.48149,2993.863,118.655,221.6918,249.5953,1,1,2095.704,2095.387,655.6373,211.293,866.9303,2,153.5369,213.3934,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1439.75,0,0,0,8.29848,249.5953,418.5519,287.5454,131.0065,548.6873,0,1111.689,0,2.842171e-14,3.060885e-13,4.263256e-14,118.655,213.3934,0,0,500,34.88183,0,-2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,29.37185,2999.91,158.4941,218.1612,233.0191,1,1,2099.937,2099.62,672.9444,216.1762,889.1206,2,176.6254,212.4952,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1426.676,0,0,0,5.666007,233.0191,418.3895,284.2495,134.14,546.8522,0,1103.478,0,0,3.923528e-13,4.263256e-14,158.4941,212.4952,0,0,500,18.13129,0,-2.842171e-14
mpc,2026-01-23 17:00:00,1796,17,29.45001,2992.077,182.85,217.6264,223.9976,1,1,2094.454,2094.136,702.4642,224.9215,927.3858,2,212.5075,214.8783,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1391.672,0,0,0,2.748122,223.9976,418.013,277.7512,140.2618,547.3784,0,1099.497,0,1.136868e-13,6.350476e-14,4.263256e-14,182.85,214.8783,0,0,500,29.65743,0,2.842171e-14
mpc,2026-01-23 17:15:00,1797,17.25,29.53,2951.411,227.949,211.6103,218.271,1,1,2065.987,2065.67,741.3984,236.0587,977.4571,2,263.1714,214.2858,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1324.272,0,0,0,0,218.271,413.057,264.7643,148.2927,544.4624,0,1088.925,0,0,1.256772e-13,4.263256e-14,227.949,211.6103,0,0,500,37.89786,0,-5.684342e-14
mpc,2026-01-23 17:30:00,1798,17.5,29.59178,2937.634,257.9608,212.5529,215.3256,1,0,2056.344,2056.027,116.4895,33.51046,150,1,150,0,0,0,0,317.9979,1820.201,0.9101007,1.196402,0.3172331,0,250,0.3172331,1939.537,0,0,0,2.51583,215.3256,411.6883,388.3031,23.38519,464.9226,0,934.1851,0,-1.421085e-14,-1.716405e-13,4.263256e-14,257.9608,210.0371,0,358.2022,0,0,0,0
mpc,2026-01-23 17:45:00,1799,17.75,29.51753,2900.676,314.3339,209.8265,203.4543,0,0,2030.473,2030.156,116.4895,33.51046,150,1,150,0,0,0,0,371.6938,1726.991,0.8634957,1.146154,0.3172331,0,250,0.3172331,1913.666,0,0,0,2.466593,203.4543,405.8453,382.4983,23.34701,0,456.6746,2515.965,0,-1.421085e-14,3.441691e-14,4.263256e-14,314.3339,207.3599,0,408.959,0,0,0,0
mpc,2026-01-23 18:00:00,1800,18,29.5069,2877.607,375.5787,0,195.6089,0,0,2014.325,2014.008,0,0,0,0,0,0,0,0,0,375.5787,1632.825,0.8164125,1.087461,0.3172331,0,250,0.3172331,2014.008,0,0,0,0,195.6089,402.5236,402.4602,0.06339285,0,441.5488,2428.518,0,0,-1.114664e-13,4.263256e-14,375.5787,0,0,395.5574,0,0,0,0
mpc,2026-01-23 18:15:00,1801,18.25,29.47616,2881.278,422.974,0,181.0455,0,0,2016.895,2016.577,735.9932,211.7437,947.7369,2,447.5387,0.1982431,0,0,500,0,1757.568,0.8787839,1.028166,0.3172331,0,250,0.3172331,1280.584,0,0,0,0,181.0455,402.7649,255.727,147.0379,0,503.6246,2769.936,0,-5.684342e-14,-2.713385e-13,4.263256e-14,422.974,0,0,0,500,24.76291,0,-3.552714e-14
mpc,2026-01-23 18:30:00,1802,18.5,29.61154,2847.932,476.1722,3.069927,169.7256,0,0,1993.552,1993.235,0,0,0,0,0,0,0,0,0,476.576,1638.147,0.8190736,1.106715,0.3172331,0,250,0.3172331,1993.235,0,0,0,2.666151,169.7256,399.291,399.2275,0.06353899,0,433.222,2387.32,0,0,1.718625e-13,4.263256e-14,476.1722,0.4037764,0,487.3416,0,0,0,-2.231548e-14
mpc,2026-01-23 18:45:00,1803,18.75,29.45828,2817.777,507.957,1.312212,149.8525,0,0,1972.444,1972.127,286.0188,82.27882,368.2976,1,368.2976,0,0,0,0,140.1751,1602.846,0.8014228,1.031517,0.3172331,0,250,0.3172331,1686.108,0,0,0,0.7964413,149.8525,393.7337,336.5761,57.1576,0,448.768,2469.598,0,0,1.985079e-13,4.263256e-14,507.957,0.5157705,0,152.6662,0,0,0,2.264855e-14
mpc,2026-01-23 19:00:00,1804,19,29.35258,2826.077,535.8124,2.346038,128.827,0,0,1978.254,1977.937,419.3191,120.6252,539.9443,2,539.9443,0,0,0,0,2.230668,1602.036,0.8010178,1.009288,0.3172331,0,250,0.3172331,1558.617,0,0,0,0.1153707,128.827,393.979,310.4063,83.57265,0,456.6881,2511.984,0,-2.842171e-14,7.638334e-14,4.263256e-14,535.8124,2.230668,0,2.230668,0,4.131905,0,-5.329071e-14
mpc,2026-01-23 19:15:00,1805,19.25,29.2585,2799.856,560.9159,0,116.6878,0,0,1959.899,1959.582,813.0586,234.0229,1047.081,3,569.0976,1.231631,0,0,476.7522,0,1720.971,0.8604857,1.008778,0.3172331,0,250,0.3172331,1146.523,0,0,0,0,116.6878,389.5208,227.8661,161.6546,0,485.0802,2667.941,0,1.705303e-13,7.61613e-14,4.263256e-14,560.9159,0,0,0,476.7522,9.41335,0,1.616485e-13
mpc,2026-01-23 19:30:00,1806,19.5,29.16817,2792.264,569.6545,0,114.1541,0,0,1954.585,1954.268,116.4895,33.51046,150,1,150,0,0,0,0,419.6545,1615.787,0.8078934,1.08367,0.3172331,0,250,0.3172331,1837.778,0,0,0,0,114.1541,387.699,364.5299,23.16905,0,420.6832,2313.758,0,-1.421085e-14,3.279599e-13,4.263256e-14,569.6545,0,0,433.69,0,0,0,0
mpc,2026-01-23 19:45:00,1807,19.75,28.99101,2784.202,570.0441,0,108.1649,0,0,1948.941,1948.624,116.4895,33.51046,150,1,150,0,0,0,0,420.0441,1510.521,0.7552607,1.017437,0.3172331,0,250,0.3172331,1832.135,0,0,0,0,108.1649,385.091,362.0112,23.07983,0,416.8939,2292.917,0,-1.421085e-14,2.275957e-13,4.263256e-14,570.0441,0,0,431.0165,0,0,0,0
mpc,2026-01-23 20:00:00,1808,20,28.82307,2777.422,552.0279,0.09659072,96.71606,0,0,1944.195,1943.878,114.4254,35.57465,150,1,124.9983,0,25.00172,0,0,418.4609,1405.668,0.7028342,0.9511532,0.3172331,0,250,0.3172331,1829.452,18.23664,0,8.665259,0,78.47942,382.7561,360.1665,22.58951,0,411.1915,2276.501,0,-1.421085e-14,1.229017e-13,4.263256e-14,543.3626,0.09659072,18.23664,423.1939,0,0,0,2.495226e-14
mpc,2026-01-23 20:15:00,1809,20.25,28.86266,2781.654,532.2941,1.088579,96.37145,0,0,1947.158,1946.841,116.4895,33.51046,150,1,150,0,0,0,0,370.1935,1312.899,0.6564494,0.8851288,0.3172331,0,250,0.3172331,1830.351,0,0,13.18921,0,96.37145,383.6683,360.6526,23.01562,0,413.1522,2295.088,0,-1.421085e-14,-3.922418e-13,4.263256e-14,519.1049,1.088579,0,374.0688,0,0,0,2.753353e-14
mpc,2026-01-23 20:30:00,1810,20.5,28.67794,2765.362,508.1069,0,89.89693,0,0,1935.753,1935.436,0,0,0,0,0,0,0,0,0,485.0622,1191.427,0.5957133,0.8267131,0.3172331,0,250,0.3172331,1935.436,0,0,23.04472,0,89.89693,379.9001,379.8378,0.06225839,0,397.4805,2225.895,0,0,3.226308e-13,4.263256e-14,485.0622,0,0,488.0766,0,0,0,0
mpc,2026-01-23 20:45:00,1811,20.75,28.69001,2743.056,462.2167,3.942653,72.76139,0,0,1920.139,1919.822,0,0,0,0,0,0,0,0,0,444.5237,1080.108,0.5400541,0.7502239,0.3172331,0,250,0.3172331,1919.822,0,0,18.29089,3.344788,72.76139,376.934,376.8717,0.06227462,0,391.1552,2188.675,0,0,-1.422196e-13,4.263256e-14,443.9258,0.5978646,0,444.5237,0,0,0,2.087219e-14
mpc,2026-01-23 21:00:00,1812,21,28.83937,2730.34,416.8693,2.55454,73.77584,0,0,1911.238,1910.921,0,0,0,0,0,0,0,0,0,408.1682,977.896,0.488948,0.6801282,0.3172331,0,250,0.3172331,1910.921,0,0,11.25565,0,73.77584,376.4006,376.3382,0.06247611,0,390.8676,2169.188,0,0,2.853273e-14,4.263256e-14,405.6137,2.55454,0,408.8321,0,0,0,2.842171e-14
mpc,2026-01-23 21:15:00,1813,21.25,28.88054,2754.001,363.4688,6.15523,68.19293,0,0,1927.8,1927.483,0,0,0,0,0,0,0,0,0,355.2385,888.9325,0.4444662,0.6157668,0.3172331,0,250,0.3172331,1927.483,0,0,9.019965,5.365603,68.19293,380.0014,379.9389,0.0625319,0,393.3808,2188.41,0,0,-1.112443e-13,4.263256e-14,354.4488,0.789627,0,355.2385,0,0,0,1.965095e-14
mpc,2026-01-23 21:30:00,1814,21.5,28.51262,2766.489,297.4834,1.767639,58.99501,0,0,1936.542,1936.225,0,0,0,0,0,0,0,0,0,297.5404,814.4074,0.4072037,0.5597477,0.3172331,0,250,0.3172331,1936.225,0,0,0,1.710636,58.99501,378.7034,378.6414,0.06203699,0,390.1782,2148.931,0,0,-2.526868e-13,4.263256e-14,297.4834,0.05700264,0,302.5581,0,0,0,7.431555e-15
mpc,2026-01-23 21:45:00,1815,21.75,28.47926,2753.797,262.2317,0.9848458,51.15412,0,0,1927.658,1927.341,0,0,0,0,0,0,0,0,0,249.3915,751.9313,0.3759657,0.5128204,0.3172331,0,250,0.3172331,1927.341,0,0,13.82505,0,51.15412,376.6957,376.6337,0.06199251,0,386.6301,2150.314,0,0,1.048051e-13,4.263256e-14,248.4067,0.9848458,0,250.4438,0,0,0,9.436896e-15
mpc,2026-01-23 22:00:00,1816,22,28.40183,2770.445,229.7256,0,49.92443,0,0,1939.312,1938.994,0,0,0,0,0,0,0,0,0,203.1258,701.0315,0.3505158,0.4734801,0.3172331,0,250,0.3172331,1938.994,0,0,26.59979,0,49.92443,378.3433,378.2814,0.0618895,0,388.0213,2180.002,0,0,1.859068e-13,4.263256e-14,203.1258,0,0,204.5145,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,28.32845,2771.433,179.1,0,50.70194,0,0,1940.003,1939.686,0,0,0,0,0,0,0,0,0,174.4254,657.3148,0.3286574,0.4414293,0.3172331,0,250,0.3172331,1939.686,0,0,4.674627,0,50.70194,377.8831,377.8213,0.06179219,0,387.6973,2140.399,0,0,1.19238e-13,4.263256e-14,174.4254,0,0,176.2232,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,27.96869,2732.558,150.1013,0.8615788,42.03571,0,0,1912.791,1912.473,0,0,0,0,0,0,0,0,0,143.855,621.2476,0.3106238,0.4139015,0.3172331,0,250,0.3172331,1912.473,0,0,7.107881,0,42.03571,369.7326,369.6713,0.06131952,0,377.7965,2090.142,0,0,-1.287859e-14,4.263256e-14,142.9934,0.8615788,0,146.1135,0,0,0,-3.330669e-15
mpc,2026-01-23 22:45:00,1819,22.75,27.91994,2756.885,111.8302,1.529432,41.77967,0,0,1929.819,1929.502,0,0,0,0,0,0,0,0,0,112.9886,592.9026,0.2964513,0.3911905,0.3172331,0,250,0.3172331,1929.502,0,0,0,0.3710973,41.77967,372.6378,372.5766,0.06125602,0,380.644,2094.182,0,0,5.828671e-14,4.263256e-14,111.8302,1.158335,0,135.0033,0,0,0,-5.995204e-15
mpc,2026-01-23 23:00:00,1820,23,27.62747,2803.678,104.4033,0,30.17257,0,0,1962.575,1962.257,0,0,0,0,0,0,0,0,0,104.4033,566.7085,0.2833542,0.3733421,0.3172331,0,250,0.3172331,1962.257,0,0,0,0,30.17257,376.6231,376.5622,0.06087783,0,382.3524,2102.938,0,0,9.725554e-14,4.263256e-14,104.4033,0,0,112.6003,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,27.64583,2787.479,111.5138,0,27.99635,0,0,1951.235,1950.918,0,0,0,0,0,0,0,0,0,103.3466,540.7826,0.2703913,0.356848,0.3172331,0,250,0.3172331,1950.918,0,0,8.167211,0,27.99635,374.5922,374.5313,0.06090143,0,379.9059,2103.571,0,0,7.532863e-14,4.263256e-14,103.3466,0,0,104.5306,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,27.63208,2730.85,101.2773,0,33.20836,0,1,1911.595,1911.278,457.1771,131.6406,588.8177,2,87.64359,1.174151,0,0,500,0,665.6975,0.3328487,0.3405229,0.3172331,0,250,0.3172331,1454.101,0,0,13.63373,0,33.20836,366.8756,279.0727,87.80286,0,417.0868,2317.495,0,-8.526513e-14,-7.233103e-14,4.263256e-14,87.64359,0,0,0,500,1.174151,0,-8.570922e-14
mpc,2026-01-23 23:45:00,1823,23.75,27.80836,2752.957,84.47967,0,38.31101,1,1,1927.07,1926.753,450.9576,129.872,580.8296,2,79.46227,1.367377,0,0,500,0,790.5927,0.3952963,0.41918,0.3172331,0,250,0.3172331,1475.795,0,0,5.017401,0,38.31101,371.2271,284.2944,86.93273,421.5465,0,851.7481,0,-2.842171e-14,1.466605e-13,4.263256e-14,79.46227,0,0,0,500,1.367377,0,-1.176836e-14
mpc,2026-01-24 00:00:00,1824,0,27.59849,2750.862,92.84183,0,32.42964,1,1,1925.603,1925.286,448.2714,129.2038,577.4752,2,75.12491,2.350288,0,0,500,0,915.4682,0.4577341,0.4978246,0.3172331,0,250,0.3172331,1477.015,0,0,17.71692,0,32.42964,369.3023,283.2696,86.03268,418.6929,0,867.9476,0,-2.842171e-14,-1.078582e-13,4.263256e-14,75.12491,0,0,0,500,2.350288,0,-1.154632e-14
mpc,2026-01-24 00:15:00,1825,0.25,27.2427,2733.252,92.60218,0,35.39517,1,1,1913.277,1912.959,436.5192,125.7755,562.2947,2,60.39114,1.903557,0,0,500,0,1040.324,0.5201621,0.5764569,0.3172331,0,250,0.3172331,1476.44,0,0,32.21104,0,35.39517,364.2045,281.0499,83.15462,413.5631,0,882.6903,0,1.421085e-14,2.644551e-13,4.263256e-14,60.39114,0,0,0,500,1.903557,0,2.420286e-14
mpc,2026-01-24 00:30:00,1826,0.5,27.22644,2676.971,88.94979,0,31.1385,1,1,1873.88,1873.563,439.5808,126.454,566.0348,2,66.034,0.0007539532,0,0,500,0,1165.16,0.5825802,0.6550769,0.3172331,0,250,0.3172331,1433.982,0,0,22.91579,0,31.1385,356.5837,272.8748,83.70892,405.2541,0,850.038,0,1.421085e-14,-2.162714e-13,4.263256e-14,66.034,0,0,0,500,0.0007539532,0,3.756988e-14
mpc,2026-01-24 00:45:00,1827,0.75,27.188,2673.669,93.52796,0.9718596,29.98228,1,1,1871.568,1871.251,432.7419,124.4892,557.2311,2,57.20629,0.02481273,0,0,500,0,1289.977,0.6449885,0.7336844,0.3172331,0,250,0.3172331,1438.509,0,0,36.32168,0.9470469,29.98228,355.8574,273.5161,82.34129,403.7061,0,871.7008,0,-5.684342e-14,3.008704e-13,4.263256e-14,57.20629,0.02481273,0,0,500,0,0,0
mpc,2026-01-24 01:00:00,1828,1,26.98762,2666.54,85.13901,0,24.87964,1,1,1866.578,1866.261,429.7781,123.7338,553.5119,2,52.5726,0.9393179,0,0,500,0,1414.774,0.7073869,0.8122796,0.3172331,0,250,0.3172331,1436.483,0,0,32.56642,0,24.87964,353.4274,271.991,81.43644,400.4356,0,857.0483,0,-4.263256e-14,1.771916e-13,4.263256e-14,52.5726,0,0,0,500,0.9393179,0,-3.197442e-14
mpc,2026-01-24 01:15:00,1829,1.25,27.01851,2660.32,93.94782,0,45.90772,1,1,1862.224,1861.907,433.4423,124.9253,558.3676,2,56.1354,2.232246,0,0,500,0,1539.551,0.7697756,0.8908624,0.3172331,0,250,0.3172331,1428.464,0,0,37.81242,0,45.90772,352.83,270.6468,82.18312,404.2702,0,873.7668,0,2.842171e-14,1.952882e-13,4.263256e-14,56.1354,0,0,0,500,2.232246,0,3.197442e-14
mpc,2026-01-24 01:30:00,1830,1.5,26.96381,2652.902,64.52076,0.4133624,39.41063,1,1,1857.031,1856.714,432.6535,124.6566,557.3102,2,55.47111,1.839081,0,0,500,0,1664.309,0.8321544,0.9694328,0.3172331,0,250,0.3172331,1424.061,0,0,9.04965,0,39.41063,351.4455,269.5053,81.94026,401.6204,0,818.8515,0,2.842171e-14,-7.782663e-14,4.263256e-14,55.47111,0.4133624,0,0,500,1.425719,0,3.308465e-14
mpc,2026-01-24 01:45:00,1831,1.75,26.65566,2676.932,73.36073,2.859277,33.55755,1,1,1873.852,1873.535,433.4355,124.7567,558.1922,2,57.52752,0.6647004,0,0,500,0,1789.047,0.8945234,1.047991,0.3172331,0,250,0.3172331,1440.099,0,0,15.83321,2.194577,33.55755,352.3684,270.8034,81.56501,401.8705,0,834.8389,0,-2.842171e-14,4.367617e-13,4.263256e-14,57.52752,0.6647004,0,0,500,0,0,0
mpc,2026-01-24 02:00:00,1832,2,26.47734,2665.978,64.60012,0.8493499,27.80411,1,1,1866.184,1865.867,382.3025,110.0882,492.3906,1,46.4024,1.048888,0,0,444.9393,0,1900,0.95,1.126537,0.3172331,0,250,0.3172331,1483.565,0,0,18.19772,0,27.80411,349.6369,277.9516,71.68529,393.249,0,817.8891,0,-1.421085e-14,3.514966e-13,4.263256e-14,46.4024,0.8493499,0,0,444.9393,0.1995384,0,-3.963496e-14
mpc,2026-01-24 02:15:00,1833,2.25,26.29344,2678.18,71.97217,3.141467,33.32068,1,1,1874.726,1874.408,0,0,0,0,0,0,0,0,0,57.14062,1885.416,0.9427079,1.196402,0.3172331,0,250,0.3172331,1874.408,0,0,15.25359,2.71943,33.32068,349.911,349.8518,0.05921044,356.071,0,743.1454,0,0,2.271516e-13,4.263256e-14,56.71859,0.4220365,0,57.14062,0,0,0,-1.887379e-15
mpc,2026-01-24 02:30:00,1834,2.5,26.16065,2637.565,64.4415,0,41.93023,1,1,1846.296,1845.978,0,0,0,0,0,0,0,0,0,61.01489,1869.865,0.9349326,1.187219,0.3172331,0,250,0.3172331,1845.978,0,0,3.426615,0,41.93023,343.6677,343.6086,0.05904946,351.4135,0,708.7379,0,0,-4.443113e-13,4.263256e-14,61.01489,0,0,63.31103,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,26.07427,2625.589,50.29427,0,31.6596,1,1,1837.912,1837.595,0,0,0,0,0,0,0,0,0,50.29427,1856.997,0.9284986,1.177427,0.3172331,0,250,0.3172331,1837.595,0,0,0,0,31.6596,341.5031,341.4442,0.0589452,347.3269,0,694.6538,0,0,-4.438672e-13,4.263256e-14,50.29427,0,0,64.80638,0,0,0,0
mpc,2026-01-24 03:00:00,1836,3,25.87946,2637.974,65.26907,0,30.03865,1,1,1846.582,1846.265,0,0,0,0,0,0,0,0,0,65.26907,1840.388,0.9201938,1.169324,0.3172331,0,250,0.3172331,1846.265,0,0,0,0,30.03865,341.7533,341.6946,0.05871143,347.254,0,694.5079,0,0,-4.105605e-13,4.263256e-14,65.26907,0,0,75.84707,0,0,0,0
mpc,2026-01-24 03:15:00,1837,3.25,25.75857,2629.351,56.67358,0,25.42927,1,1,1840.546,1840.229,0,0,0,0,0,0,0,0,0,56.67358,1825.93,0.9129648,1.158865,0.3172331,0,250,0.3172331,1840.229,0,0,0,0,25.42927,339.8,339.7414,0.05856729,344.4361,0,688.8722,0,0,1.587619e-13,4.263256e-14,56.67358,0,0,83.90999,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,25.74856,2643.475,41.3144,0,26.52848,1,1,1850.433,1850.115,0,0,0,0,0,0,0,0,0,41.3144,1815.314,0.9076568,1.149761,0.3172331,0,250,0.3172331,1850.115,0,0,0,0,26.52848,341.5558,341.4972,0.05855538,346.3939,0,692.7878,0,0,6.505907e-14,4.263256e-14,41.3144,0,0,95.40264,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,25.65958,2653.759,59.46481,0,23.15775,1,1,1857.631,1857.314,0,0,0,0,0,0,0,0,0,59.46481,1800.162,0.9000808,1.143076,0.3172331,0,250,0.3172331,1857.314,0,0,0,0,23.15775,342.2661,342.2077,0.05844979,346.4745,0,692.9489,0,0,5.329071e-14,4.263256e-14,59.46481,0,0,102.9252,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,25.55395,2668.179,96.13232,0,33.48432,1,1,1867.726,1867.408,0,0,0,0,0,0,0,0,0,96.13232,1775.845,0.8879226,1.133535,0.3172331,0,250,0.3172331,1867.408,0,0,0,0,33.48432,343.3909,343.3326,0.05832493,349.4888,0,698.9777,0,0,-1.374456e-13,4.263256e-14,96.13232,0,0,115.4684,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,25.45341,2669.532,136.3648,0,28.22346,1,1,1868.672,1868.355,0,0,0,0,0,0,0,0,0,131.0274,1742.809,0.8714043,1.118224,0.3172331,0,250,0.3172331,1868.355,0,0,5.337407,0,28.22346,342.8678,342.8096,0.05820657,347.9881,0,705.1831,0,0,3.346212e-13,4.263256e-14,131.0274,0,0,133.9129,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,25.38928,2692.905,174.6552,0,32.52074,1,1,1885.033,1884.716,0,0,0,0,0,0,0,0,0,156.8119,1703.331,0.8516657,1.097421,0.3172331,0,250,0.3172331,1884.716,0,0,17.84331,0,32.52074,345.4226,345.3645,0.05813132,351.3238,0,733.4273,0,0,3.765876e-13,4.263256e-14,156.8119,0,0,158.8374,0,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,25.09874,2669.454,179.42,0,35.55144,1,1,1868.618,1868.301,0,0,0,0,0,0,0,0,0,179.42,1658.208,0.8291041,1.072563,0.3172331,0,250,0.3172331,1868.301,0,0,0,0,35.55144,340.4209,340.3631,0.05779287,346.8398,0,693.6797,0,0,4.576339e-13,4.263256e-14,179.42,0,0,198.2826,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,25.09141,2673.102,223.1978,0,30.06464,1,1,1871.172,1870.854,169.244,48.68629,217.9303,1,217.9303,0,0,0,0,5.267521,1656.63,0.8283152,1.044149,0.3172331,0,250,0.3172331,1701.61,0,0,0,0,30.06464,340.8361,309.9503,30.88578,364.113,0,728.2259,0,-2.131628e-14,-2.273737e-13,4.263256e-14,223.1978,0,0,24.81709,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,24.93878,2719.523,265.9126,0,36.01757,1,1,1903.666,1903.349,223.3733,64.25765,287.631,1,287.631,0,0,0,0,0,1656.37,0.8281848,1.043156,0.3172331,0,250,0.3172331,1679.975,0,0,0,0,36.01757,34.26598,30.23955,4.02643,101.0378,0,202.0757,0,-1.421085e-14,2.344791e-13,4.263256e-14,265.9126,0,0,3.774423,0,21.71838,0,0
mpc,2026-01-24 05:30:00,1846,5.5,24.94536,2716.162,332.6722,0,32.94529,0,1,1901.313,1900.996,638.5616,183.6959,822.2575,2,345.562,0.01275962,0,0,476.6828,0,1775.279,0.8876397,1.042992,0.3172331,0,250,0.3172331,1262.435,0,0,0,0,32.94529,34.22364,22.72382,11.49982,0,212.4032,1168.218,0,1.136868e-13,1.549871e-13,4.263256e-14,332.6722,0,0,0,476.6828,12.90256,0,4.973799e-14
mpc,2026-01-24 05:45:00,1847,5.75,24.7562,2757.822,378.6227,1.850997,27.5591,0,1,1930.475,1930.158,707.9445,203.818,911.7625,2,410.219,1.543589,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1222.214,0,0,0,0.3074085,27.5591,34.74856,21.99985,12.74871,0,230.8043,1269.954,0,1.136868e-13,9.103829e-15,4.263256e-14,378.6227,1.543589,0,0,500,31.59625,0,5.684342e-14
mpc,2026-01-24 06:00:00,1848,6,24.89086,2767.431,458.6855,0,22.38278,0,0,1937.201,1936.884,0,0,0,0,0,0,0,0,0,458.6855,1785.03,0.8925148,1.196402,0.3172331,0,250,0.3172331,1936.884,0,0,0,0,22.38278,34.86963,34.86392,0.005710195,0,38.92465,214.0856,0,0,-2.398082e-13,4.263256e-14,458.6855,0,0,472.3459,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,24.94418,2764.534,523.7113,0,26.12715,0,0,1935.173,1934.856,0,0,0,0,0,0,0,0,0,500,1659.749,0.8298743,1.124007,0.3172331,0,250,0.3172331,1934.856,0,0,23.7113,0,26.12715,34.83312,34.82741,0.005710195,0,39.57251,258.5508,0,0,-4.514167e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,24.80003,2771.707,587.6633,0,29.15643,0,0,1940.195,1939.877,0,0,0,0,0,0,0,0,0,500,1534.487,0.7672436,1.045119,0.3172331,0,250,0.3172331,1939.877,0,0,87.6633,0,29.15643,34.9235,34.91779,0.005710195,0,40.19784,372.3073,0,0,-9.614531e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 06:45:00,1851,6.75,24.87438,2812.749,629.2908,0,23.25082,0,0,1968.924,1968.607,116.4895,33.51046,150,1,150,0,0,0,0,459.8526,1419.283,0.7096413,0.9662441,0.3172331,0,250,0.3172331,1852.118,0,0,19.43817,0,23.25082,35.44064,33.33812,2.102522,0,71.06541,424.3906,0,-1.421085e-14,3.876899e-13,4.263256e-14,609.8526,0,0,460.8431,0,0,0,0
mpc,2026-01-24 07:00:00,1852,7,24.82776,2806.605,634.929,0,25.26993,0,0,1964.624,1964.306,116.4895,33.51046,150,1,150,0,0,0,0,466.2696,1302.492,0.6512459,0.8937014,0.3172331,0,250,0.3172331,1847.817,0,0,18.65944,0,25.26993,35.36323,33.2607,2.102522,0,71.34992,424.6121,0,-1.421085e-14,1.166844e-13,4.263256e-14,616.2696,0,0,466.7576,0,0,0,0
mpc,2026-01-24 07:15:00,1853,7.25,25.12451,2787.102,601.3657,0,20.81961,0,0,1950.971,1950.654,116.4895,33.51046,150,1,150,0,0,0,0,451.3657,1189.445,0.5947226,0.8201599,0.3172331,0,250,0.3172331,1834.164,0,0,0,0,20.81961,355.6075,334.3169,21.29061,0,371.6222,2043.922,0,-1.421085e-14,1.276756e-13,4.263256e-14,601.3657,0,0,460.0811,0,0,0,0
mpc,2026-01-24 07:30:00,1854,7.5,25.25603,2809.47,578.7517,1.979412,15.19566,0,0,1966.629,1966.311,116.4895,33.51046,150,1,150,0,0,0,0,424.5458,1083.122,0.5415608,0.7489762,0.3172331,0,250,0.3172331,1849.822,0,0,4.728238,1.457055,15.19566,359.4092,338.0623,21.3469,0,374.3498,2069.594,0,-1.421085e-14,-4.343192e-13,4.263256e-14,574.0235,0.5223565,0,424.5458,0,0,0,-9.703349e-14
mpc,2026-01-24 07:45:00,1855,7.75,25.22756,2835.105,522.926,0.1003396,30.54785,0,0,1984.573,1984.256,0,0,0,0,0,0,0,0,0,500,957.9511,0.4789755,0.6820258,0.3172331,0,250,0.3172331,1984.256,0,0,22.92604,0.1003396,30.54785,362.4812,362.4233,0.05794245,0,368.0028,2063.736,0,0,-2.150502e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-24 08:00:00,1856,8,25.34159,2861.69,465.7913,109.1297,27.59698,0,0,2003.183,2002.866,138.3058,39.78633,178.0921,1,178.0921,0,0,0,0,396.8289,858.593,0.4292965,0.6032077,0.3172331,0,250,0.3172331,1864.56,0,0,0,0,27.59698,366.7204,341.3429,25.37756,0,386.1813,2123.997,0,7.105427e-15,5.440093e-14,4.263256e-14,465.7913,109.1297,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 08:15:00,1857,8.25,25.4294,2834.372,414.9316,109.9002,26.46655,0,0,1984.06,1983.743,116.4895,33.51046,150,1,150,0,0,0,0,365.1098,767.1804,0.3835902,0.5406434,0.3172331,0,250,0.3172331,1867.254,0,0,9.722095,0,26.46655,363.8631,342.4415,21.42156,0,380.8058,2111.202,0,-1.421085e-14,5.151435e-14,4.263256e-14,405.2096,109.9002,0,467.3159,0,0,0,1.421085e-14
mpc,2026-01-24 08:30:00,1858,8.5,25.68461,2857.577,324.8511,108.9513,36.94855,1,0,2000.304,1999.987,0,0,0,0,0,0,0,0,0,433.8024,658.609,0.3293045,0.4830823,0.3172331,0,250,0.3172331,1999.987,0,0,0,0,36.94855,368.7405,368.682,0.05847946,375.4932,0,750.9865,0,0,-1.665335e-13,4.263256e-14,324.8511,108.9513,0,500,0,0,0,0
mpc,2026-01-24 08:45:00,1859,8.75,25.83506,2872.235,265.0814,105.3467,39.90177,1,0,2010.565,2010.248,0,0,0,0,0,0,0,0,0,361.2426,568.1947,0.2840974,0.4147165,0.3172331,0,250,0.3172331,2010.248,0,0,9.185502,0,39.90177,371.7662,371.7075,0.05865841,379.0856,0,774.0162,0,0,-1.929568e-13,4.263256e-14,255.8959,105.3467,0,467.0867,0,0,0,-1.421085e-14
mpc,2026-01-24 09:00:00,1860,9,26.01169,2880.401,204.8167,111.2567,46.53835,1,1,2016.281,2015.963,0,0,0,0,0,0,0,0,0,316.0734,489.0869,0.2445435,0.3577839,0.3172331,0,250,0.3172331,2015.963,0,0,0,0,46.53835,374.1673,374.1084,0.0588699,382.7447,0,765.4893,0,0,-6.383782e-14,4.263256e-14,204.8167,111.2567,0,425.0857,0,0,0,-1.421085e-14
mpc,2026-01-24 09:15:00,1861,9.25,25.98111,2885.339,169.6615,116.4567,51.59067,1,1,2019.737,2019.42,670.2066,216.0983,886.3049,2,167.1346,219.1703,0,0,500,0,614.0099,0.307005,0.3079709,0.3172331,0,250,0.3172331,1349.213,0,0,2.526896,0,51.59067,374.5749,250.2214,124.3535,475.8875,0,956.134,0,-2.842171e-14,-1.74305e-14,4.263256e-14,167.1346,116.4567,0,0,500,102.7136,0,7.105427e-14
mpc,2026-01-24 09:30:00,1862,9.5,26.20666,2913.019,144.0637,117.3187,58.69358,1,1,2039.113,2038.796,0,0,0,0,0,0,0,0,0,253.7106,550.4856,0.2752428,0.386633,0.3172331,0,250,0.3172331,2038.796,0,0,7.671798,0,58.69358,379.9165,379.8573,0.05910514,390.7928,0,794.8195,0,0,2.128298e-13,4.263256e-14,136.3919,117.3187,0,360.7826,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,26.60482,2926.732,123.3445,114.979,74.68107,1,1,2048.712,2048.395,550.4986,182.3315,732.8301,2,102.8376,225.4679,0,0,404.5245,0,651.5301,0.325765,0.3466327,0.3172331,0,250,0.3172331,1497.897,0,0,20.50685,0,74.68107,384.8453,281.376,103.4693,477.7361,0,990.8465,0,0,6.211698e-14,4.263256e-14,102.8376,114.979,0,0,404.5245,110.4889,0,9.947598e-14
mpc,2026-01-24 10:00:00,1864,10,26.81387,2941.308,109.6611,116.8394,87.79951,1,1,2058.916,2058.598,531.2986,177.0245,708.3231,2,87.85986,227.5015,0,0,392.9617,0,749.6679,0.374834,0.4102589,0.3172331,0,250,0.3172331,1527.3,0,0,21.80125,0,87.79951,388.4399,288.144,100.2959,481.7329,0,1001.073,0,-2.842171e-14,5.911938e-14,4.263256e-14,87.85986,116.8394,0,0,392.9617,110.6621,0,-1.136868e-13
mpc,2026-01-24 10:15:00,1865,10.25,26.93756,3000.479,86.84652,117.5113,98.27462,1,1,2100.335,2100.018,620.4865,202.8328,823.3193,2,94.39051,228.9288,0,0,500,0,874.5499,0.437275,0.4720549,0.3172331,0,250,0.3172331,1479.532,0,0,0,0,98.27462,397.274,279.8503,117.4237,501.2715,0,1002.543,0,-8.526513e-14,-2.349232e-13,4.263256e-14,86.84652,117.5113,0,0,500,118.9614,0,-4.263256e-14
mpc,2026-01-24 10:30:00,1866,10.5,27.09104,3008.489,73.933,116.4539,114.6829,0,1,2105.942,2105.625,606.2303,198.4417,804.672,2,78.4718,226.2002,0,0,500,0,999.4123,0.4997061,0.5506913,0.3172331,0,250,0.3172331,1499.395,0,0,0,0,114.6829,399.6107,284.5159,115.0947,0,504.7191,2775.955,0,-5.684342e-14,-1.174616e-13,4.263256e-14,73.933,116.4539,0,0,500,114.2851,0,1.136868e-13
mpc,2026-01-24 10:45:00,1867,10.75,27.10165,2991.201,71.24247,116.4943,114.5309,0,1,2093.84,2093.523,611.6354,200.2792,811.9145,2,83.05588,228.8586,0,0,500,0,1124.255,0.5621275,0.6293152,0.3172331,0,250,0.3172331,1481.888,0,0,0,0,114.5309,397.4022,281.2562,116.1461,0,503.2728,2768,0,0,3.648193e-13,4.263256e-14,71.24247,116.4943,0,0,500,124.1777,0,4.263256e-14
mpc,2026-01-24 11:00:00,1868,11,27.26424,2985.061,73.04941,115.6389,124.2326,0,0,2089.542,2089.225,0,0,0,0,0,0,0,0,0,180.3016,1079.003,0.5395013,0.7079268,0.3172331,0,250,0.3172331,2089.225,0,0,8.386695,0,124.2326,397.9373,397.8769,0.06041461,0,421.5361,2332.915,0,0,-1.976197e-14,4.263256e-14,64.66271,115.6389,0,292.3143,0,0,0,-1.421085e-14
mpc,2026-01-24 11:15:00,1869,11.25,27.26087,2985.933,71.24249,119.2158,141.2651,0,0,2090.153,2089.836,0,0,0,0,0,0,0,0,0,179.8818,1033.862,0.5169311,0.6794321,0.3172331,0,250,0.3172331,2089.836,0,0,10.57648,0,141.2651,398.0255,397.9651,0.06041034,0,424.8661,2355.008,0,0,-2.902123e-13,4.263256e-14,60.66601,119.2158,0,292.3362,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,27.40894,2970.205,61.00334,116.7226,148.4734,0,0,2079.144,2078.826,0,0,0,0,0,0,0,0,0,177.7259,989.268,0.494634,0.6510079,0.3172331,0,250,0.3172331,2078.826,0,0,0,0,148.4734,397.1608,397.1002,0.06059829,0,425.4618,2340.04,0,0,1.663114e-13,4.263256e-14,61.00334,116.7226,0,305.0038,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,27.50082,3018.098,60.7772,111.9517,167.0436,0,0,2112.669,2112.351,0,0,0,0,0,0,0,0,0,172.7289,945.93,0.472965,0.6229276,0.3172331,0,250,0.3172331,2112.351,0,0,0,0,167.0436,404.3455,404.2848,0.06071551,0,436.2554,2399.405,0,0,1.998401e-13,4.263256e-14,60.7772,111.9517,0,310.765,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,27.53537,3074.755,66.29358,116.1497,175.1957,0,0,2152.329,2152.012,0,0,0,0,0,0,0,0,0,182.4433,900.1703,0.4500852,0.5956383,0.3172331,0,250,0.3172331,2152.012,0,0,0,0,175.1957,412.2359,412.1751,0.06075971,0,445.7304,2451.517,0,0,-1.79301e-13,4.263256e-14,66.29358,116.1497,0,307.9815,0,0,0,1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,27.75384,3067.187,55.51049,117.8537,175.9293,0,0,2147.031,2146.714,0,0,0,0,0,0,0,0,0,173.3642,856.6876,0.4283438,0.5668241,0.3172331,0,250,0.3172331,2146.714,0,0,0,0,175.9293,413.1228,413.0617,0.06104066,0,446.9133,2458.023,0,0,-9.470202e-14,4.263256e-14,55.51049,117.8537,0,311.1341,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,27.70023,3095.481,50.3401,121.1614,180.8327,0,0,2166.837,2166.52,0,0,0,0,0,0,0,0,0,171.5015,813.6773,0.4068387,0.5394436,0.3172331,0,250,0.3172331,2166.52,0,0,0,0,180.8327,416.4612,416.4002,0.06097148,0,451.1559,2481.357,0,0,1.875167e-13,4.263256e-14,50.3401,121.1614,0,326.5201,0,0,0,-1.421085e-14
mpc,2026-01-24 12:45:00,1875,12.75,27.83553,3082.661,62.72297,119.4285,194.3398,0,0,2157.863,2157.545,0,0,0,0,0,0,0,0,0,182.1514,768.0114,0.3840057,0.5123607,0.3172331,0,250,0.3172331,2157.545,0,0,0,0,194.3398,415.926,415.8649,0.06114639,0,453.3237,2493.28,0,0,-7.51621e-14,4.263256e-14,62.72297,119.4285,0,320.5887,0,0,0,0
mpc,2026-01-24 13:00:00,1876,13,27.8008,3074.07,91.47035,120.3437,203.1272,0,0,2151.849,2151.532,0,0,0,0,0,0,0,0,0,190.7764,720.1964,0.3600982,0.4836055,0.3172331,0,250,0.3172331,2151.532,0,0,21.03772,0,203.1272,414.4618,414.4007,0.06110139,0,453.5244,2530.674,0,0,8.226753e-14,4.263256e-14,70.43263,120.3437,0,309.2386,0,0,0,-1.421085e-14
mpc,2026-01-24 13:15:00,1877,13.25,28.17522,3043.959,87.8922,123.483,218.6897,0,0,2130.771,2130.454,0,0,0,0,0,0,0,0,0,188.0151,673.0792,0.3365396,0.4534971,0.3172331,0,250,0.3172331,2130.454,0,0,23.36013,0,218.6897,413.6837,413.6221,0.06158997,0,456.0801,2548.737,0,0,1.94289e-14,4.263256e-14,64.53207,123.483,0,303.3641,0,0,0,-1.421085e-14
mpc,2026-01-24 13:30:00,1878,13.5,28.56063,3056.221,71.20959,120.6624,233.9074,1,0,2139.355,2139.038,0,0,0,0,0,0,0,0,0,189.8681,625.5062,0.3127531,0.4238281,0.3172331,0,250,0.3172331,2139.038,0,0,2.003846,0,233.9074,418.7973,418.7351,0.06210112,464.5246,0,932.5057,0,0,-2.063905e-13,4.263256e-14,69.20575,120.6624,0,306.1997,0,0,0,-1.421085e-14
mpc,2026-01-24 13:45:00,1879,13.75,28.79069,3093.366,89.999,117.0293,237.0034,1,0,2165.356,2165.039,0,0,0,0,0,0,0,0,0,188.9336,578.1744,0.2890872,0.3938721,0.3172331,0,250,0.3172331,2165.039,0,0,18.09474,0,237.0034,425.9976,425.9352,0.0624103,472.5616,0,976.3366,0,0,1.210698e-13,4.263256e-14,71.90426,117.0293,0,306.256,0,0,0,1.421085e-14
mpc,2026-01-24 14:00:00,1880,14,29.15043,3122.667,91.67677,115.6614,251.007,1,1,2185.867,2185.55,0,0,0,0,0,0,0,0,0,185.4677,531.7164,0.2658582,0.3640679,0.3172331,0,250,0.3172331,2185.55,0,0,21.87051,0,251.007,433.4068,433.3439,0.06289998,483.1128,0,1003.952,0,0,-9.919843e-14,4.263256e-14,69.80626,115.6614,0,304.2446,0,0,0,0
mpc,2026-01-24 14:15:00,1881,14.25,29.33116,3128.756,75.65968,119.844,262.2604,1,1,2190.129,2189.812,0,0,0,0,0,0,0,0,0,191.0006,483.8826,0.2419413,0.334814,0.3172331,0,250,0.3172331,2189.812,0,0,4.503028,0,262.2604,435.9704,435.9072,0.0631489,488.1132,0,983.9941,0,0,-8.21565e-14,4.263256e-14,71.15666,119.844,0,303.5198,0,0,0,-1.421085e-14
mpc,2026-01-24 14:30:00,1882,14.5,29.49791,3114.646,79.85755,116.6099,270.212,1,1,2180.252,2179.935,355.8488,126.6455,482.4943,1,81.37299,228.3725,0,0,172.7488,0,526.9936,0.2634968,0.3046938,0.3172331,0,250,0.3172331,1824.086,0,0,0,0,270.212,435.5948,364.436,71.15877,545.0675,0,1090.135,0,-4.263256e-14,-1.346701e-13,4.263256e-14,79.85755,116.6099,0,0,172.7488,113.278,0,-2.842171e-14
mpc,2026-01-24 14:45:00,1883,14.75,29.53111,3133.406,85.14924,116.6476,279.8207,1,1,2193.384,2193.067,599.2103,196.6914,795.9017,2,67.16915,228.7325,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1593.857,0,0,17.98009,0,279.8207,438.5384,318.6707,119.8677,571.3086,0,1173.633,0,5.684342e-14,-4.352074e-14,4.263256e-14,67.16915,116.6476,0,0,500,112.0849,0,-5.684342e-14
mpc,2026-01-24 15:00:00,1884,15,29.49692,3157.832,97.48334,116.193,274.2027,1,1,2210.482,2210.165,610.931,200.0478,810.9788,2,82.39007,228.5887,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1599.234,0,0,15.09327,0,274.2027,441.6249,319.5056,122.1192,574.3355,0,1174.707,0,0,-1.325051e-13,4.263256e-14,82.39007,116.193,0,0,500,112.3957,0,-7.105427e-14
mpc,2026-01-24 15:15:00,1885,15.25,29.59001,3120.453,86.38019,117.5395,285.4912,1,1,2184.317,2184,612.0971,200.2067,812.3038,2,85.37578,226.928,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1571.902,0,0,1.004407,0,285.4912,437.292,314.689,122.6031,572.05,0,1145.833,0,0,1.387224e-13,4.263256e-14,85.37578,117.5395,0,0,500,109.3886,0,1.421085e-14
mpc,2026-01-24 15:30:00,1886,15.5,29.58872,3110.338,104.1231,116.595,286.7218,1,1,2177.237,2176.919,618.4649,202.0597,820.5246,2,93.39762,227.127,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1558.454,0,0,10.7255,0,286.7218,435.8622,311.9879,123.8743,571.4466,0,1161.395,0,5.684342e-14,8.548717e-14,4.263256e-14,93.39762,116.595,0,0,500,110.5319,0,2.842171e-14
mpc,2026-01-24 15:45:00,1887,15.75,29.59293,3092.474,104.8925,117.378,283.7944,1,1,2164.732,2164.415,626.2155,204.2156,830.4311,2,103.998,226.4331,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1538.199,0,0,0.8945085,0,283.7944,433.3991,307.9615,125.4376,568.9953,0,1139.534,0,5.684342e-14,-3.740341e-13,4.263256e-14,103.998,117.378,0,0,500,109.0551,0,8.526513e-14
mpc,2026-01-24 16:00:00,1888,16,29.74117,3062.31,119.0563,113.0092,274.9225,1,1,2143.617,2143.3,631.8787,205.4281,837.3068,2,114.7925,222.5144,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1511.421,0,0,4.263873,0,274.9225,430.5774,303.5914,126.986,564.2418,0,1135.839,0,-5.684342e-14,-2.646772e-13,4.263256e-14,114.7925,113.0092,0,0,500,109.5052,0,0
mpc,2026-01-24 16:15:00,1889,16.25,29.76779,3023.465,120.0017,117.3575,269.4137,1,1,2116.425,2116.108,638.6946,207.1686,845.8631,2,125.4202,220.4429,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1477.414,0,0,0,0,269.4137,425.3657,296.9351,128.4306,558.2513,0,1116.503,0,-2.842171e-14,-2.817746e-13,4.263256e-14,120.0017,117.3575,0,0,500,108.504,0,-1.421085e-14
mpc,2026-01-24 16:30:00,1890,16.5,29.5993,2996.609,158.0232,126.2179,264.5935,1,1,2097.626,2097.309,644.0121,208.451,852.4631,2,134.3456,218.1175,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1453.297,0,0,23.67761,0,264.5935,420.0228,291.0041,129.0187,552.4365,0,1145.717,0,2.842171e-14,3.913536e-13,4.263256e-14,134.3456,126.2179,0,0,500,91.89969,0,-4.263256e-14
mpc,2026-01-24 16:45:00,1891,16.75,29.59937,2992.303,185.1965,120.9426,257.8914,1,1,2094.612,2094.295,667.4954,214.9602,882.4556,2,166.6549,215.8007,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1426.8,0,0,18.54161,0,257.8914,419.4199,285.6988,133.7211,552.2985,0,1136.581,0,-5.684342e-14,-4.636291e-13,4.263256e-14,166.6549,120.9426,0,0,500,94.85812,0,1.136868e-13
mpc,2026-01-24 17:00:00,1892,17,29.51933,2988.641,205.6937,115.8881,254.5675,1,1,2092.049,2091.732,691.0789,221.8367,912.9155,2,196.2468,216.6687,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1400.653,0,0,9.446827,0,254.5675,418.1695,279.9697,138.1998,552.6906,0,1121.677,0,5.684342e-14,8.504308e-14,4.263256e-14,196.2468,115.8881,0,0,500,100.7806,0,-1.421085e-14
mpc,2026-01-24 17:15:00,1893,17.25,29.49219,2979.829,250.2285,108.5293,228.6006,1,1,2085.881,2085.563,725.6386,231.3981,957.0367,2,243.9456,213.0911,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1359.925,0,0,6.2829,0,228.6006,416.6879,271.6666,145.0212,548.7313,0,1108.301,0,0,1.154632e-13,4.263256e-14,243.9456,108.5293,0,0,500,104.5617,0,0
mpc,2026-01-24 17:30:00,1894,17.5,29.35161,2994.186,301.0661,110.7208,210.4866,1,0,2095.93,2095.613,0,0,0,0,0,0,0,0,0,386.7585,1803.011,0.9015056,1.196402,0.3172331,0,250,0.3172331,2095.613,0,0,25.02833,0,210.4866,417.406,417.3428,0.06317719,459.2614,0,961.6967,0,0,-4.307665e-14,4.263256e-14,276.0377,110.7208,0,487.7314,0,0,0,1.421085e-14
mpc,2026-01-24 17:45:00,1895,17.75,29.50228,2959.548,356.0146,105.8055,188.7575,1,0,2071.683,2071.366,116.4895,33.51046,150,1,150,0,0,0,0,286.9658,1730.986,0.865493,1.13533,0.3172331,0,250,0.3172331,1954.877,0,0,24.85433,0,188.7575,413.9435,390.6043,23.33918,461.8304,0,966.5345,0,-1.421085e-14,-2.657874e-13,4.263256e-14,331.1603,105.8055,0,390.1269,0,0,0,0
mpc,2026-01-24 18:00:00,1896,18,29.73233,2916.178,409.2188,2.189801,184.3245,0,0,2041.324,2041.007,0,0,0,0,0,0,0,0,0,384.3326,1634.63,0.8173152,1.089976,0.3172331,0,250,0.3172331,2041.007,0,0,24.96974,2.106304,184.3245,409.9502,409.8865,0.06370854,0,446.9036,2504.676,0,0,-1.110223e-13,4.263256e-14,384.2491,0.08349689,0,384.3326,0,0,0,2.733924e-15
mpc,2026-01-24 18:15:00,1897,18.25,29.55725,2880.005,430.0326,6.07465,176.0523,0,0,2016.003,2015.686,533.3369,153.433,686.7698,2,434.0379,0.07847667,0,0,252.6535,0,1697.536,0.8487682,1.029303,0.3172331,0,250,0.3172331,1482.349,0,0,0,5.996174,176.0523,403.3053,296.5468,106.7585,0,485.1993,2678.94,0,-2.842171e-14,3.717027e-13,4.263256e-14,430.0326,0.07847667,0,0,252.6535,4.005289,0,2.842171e-14
mpc,2026-01-24 18:30:00,1898,18.5,29.60379,2882.167,464.6467,7.184574,166.26,0,0,2017.517,2017.2,373.5095,107.4472,480.9567,1,480.9567,0,0,0,0,1.870572,1696.802,0.8484008,1.068914,0.3172331,0,250,0.3172331,1643.69,0,0,0,5.314002,166.26,404.0219,329.1605,74.86142,0,469.9024,2593.63,0,-4.263256e-14,2.871037e-13,4.263256e-14,464.6467,1.870572,0,1.870572,0,16.30998,0,2.842171e-14
mpc,2026-01-24 18:45:00,1899,18.75,29.63322,2860.608,507.4878,9.427982,162.874,0,0,2002.425,2002.108,116.4895,33.51046,150,1,150,0,0,0,0,358.4274,1606.928,0.8034638,1.068451,0.3172331,0,250,0.3172331,1885.618,0,0,0,8.48842,162.874,401.2598,377.8533,23.40655,0,444.0015,2456.651,0,-1.421085e-14,-2.14051e-13,4.263256e-14,507.4878,0.9395624,0,364.5616,0,0,0,1.565414e-14
mpc,2026-01-24 19:00:00,1900,19,29.435,2816.391,543.1349,2.540395,155.4787,0,0,1971.474,1971.157,115.9832,34.01683,150,1,143.8667,0,6.133252,0,0,396.0832,1507.654,0.7538269,1.011859,0.3172331,0,250,0.3172331,1855.174,4.443664,0,5.441074,0.2842792,151.035,393.339,370.1353,23.2037,0,434.2859,2398.449,0,-2.131628e-14,1.398881e-13,4.263256e-14,537.6939,2.256116,4.443664,396.0832,0,0,0,3.064216e-14
mpc,2026-01-24 19:15:00,1901,19.25,29.38288,2834.153,550.0907,0,133.1462,0,0,1983.907,1983.59,116.4895,33.51046,150,1,150,0,0,0,0,400.0907,1407.394,0.7036969,0.9493475,0.3172331,0,250,0.3172331,1867.1,0,0,0,0,133.1462,395.3674,372.0893,23.2781,0,432.1341,2376.737,0,-1.421085e-14,3.590461e-13,4.263256e-14,550.0907,0,0,415.2192,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,29.49227,2856.076,574.0935,2.068378,125.0049,0,0,1999.253,1998.936,115.2407,34.7593,150,1,134.8738,0,15.12621,0,0,440.9802,1296.927,0.6484636,0.8862152,0.3172331,0,250,0.3172331,1883.695,10.95231,0,0,0.3079115,114.0526,399.3833,376.2987,23.08457,0,433.8419,2386.661,0,0,-2.876588e-13,4.263256e-14,574.0935,1.760466,10.95231,441.3273,0,0,0,6.883383e-15
mpc,2026-01-24 19:45:00,1903,19.75,29.51724,2844.702,573.0287,1.794956,116.4838,0,0,1991.292,1990.974,116.4895,33.51046,150,1,150,0,0,0,0,424.8236,1190.517,0.5952586,0.816656,0.3172331,0,250,0.3172331,1874.485,0,0,0,0,116.4838,398.0112,374.6644,23.34686,0,431.4571,2373.014,0,-1.421085e-14,1.236788e-13,4.263256e-14,573.0287,1.794956,0,425.1364,0,0,0,-1.176836e-14
mpc,2026-01-24 20:00:00,1904,20,29.63298,2843.347,532.5326,2.211424,97.84907,0,0,1990.343,1990.026,116.4351,33.56493,150,1,149.3403,0,0.6597168,0,0,385.4023,1093.979,0.5469896,0.7496512,0.3172331,0,250,0.3172331,1873.591,0.4769331,0,0,0.001492989,97.37214,398.8366,375.4411,23.39551,0,428.518,2356.852,0,-7.105427e-15,-2.893241e-13,4.263256e-14,532.5326,2.209932,0.4769331,401.0252,0,0,0,3.863576e-14
mpc,2026-01-24 20:15:00,1905,20.25,29.37532,2795.849,493.7762,0,95.66261,0,0,1957.094,1956.777,116.4895,33.51046,150,1,150,0,0,0,0,343.7762,1007.863,0.5039314,0.6888626,0.3172331,0,250,0.3172331,1840.288,0,0,0,0,95.66261,389.9593,366.6851,23.27424,0,419.2567,2305.912,0,-1.421085e-14,-5.395684e-14,4.263256e-14,493.7762,0,0,379.2209,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,29.16788,2755.491,475.7981,0,84.41104,0,0,1928.844,1928.526,0,0,0,0,0,0,0,0,0,475.7981,888.7547,0.4443773,0.6346365,0.3172331,0,250,0.3172331,1928.526,0,0,0,0,84.41104,382.5906,382.5277,0.06292393,0,399.2709,2195.99,0,0,1.076916e-13,4.263256e-14,475.7981,0,0,499.0386,0,0,0,0
mpc,2026-01-24 20:45:00,1907,20.75,29.09005,2755.584,411.6119,0,67.53899,0,0,1928.909,1928.592,0,0,0,0,0,0,0,0,0,411.6119,785.7118,0.3928559,0.5596358,0.3172331,0,250,0.3172331,1928.592,0,0,0,0,67.53899,381.955,381.8922,0.06281726,0,395.266,2173.963,0,0,1.056932e-13,4.263256e-14,411.6119,0,0,456.4516,0,0,0,0
mpc,2026-01-24 21:00:00,1908,21,29.0135,2755.001,393.7418,0,63.35786,0,0,1928.501,1928.183,0,0,0,0,0,0,0,0,0,393.7418,687.1527,0.3435763,0.4947512,0.3172331,0,250,0.3172331,1928.183,0,0,0,0,63.35786,381.2385,381.1758,0.06271269,0,393.7008,2165.354,0,0,-1.679212e-13,4.263256e-14,393.7418,0,0,414.584,0,0,0,0
mpc,2026-01-24 21:15:00,1909,21.25,28.88751,2744.268,361.2048,0,62.42525,0,0,1920.988,1920.67,0,0,0,0,0,0,0,0,0,359.4581,597.18,0.29859,0.43269,0.3172331,0,250,0.3172331,1920.67,0,0,1.74675,0,62.42525,378.7157,378.6532,0.06254135,0,390.9601,2153.294,0,0,-1.729172e-13,4.263256e-14,359.4581,0,0,363.1892,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,28.70267,2732.199,293.0866,0.8081123,57.07683,0,0,1912.539,1912.222,0,0,0,0,0,0,0,0,0,293.8947,523.6123,0.2618062,0.3760355,0.3172331,0,250,0.3172331,1912.222,0,0,0,0,57.07683,375.5448,375.4825,0.06229165,0,386.6901,2126.795,0,0,7.577272e-14,4.263256e-14,293.0866,0.8081123,0,300.8955,0,0,0,-9.880985e-15
mpc,2026-01-24 21:45:00,1911,21.75,28.51072,2713.917,253.5896,1.899979,54.81517,0,0,1899.742,1899.425,0,0,0,0,0,0,0,0,0,255.0601,459.7649,0.2298824,0.329711,0.3172331,0,250,0.3172331,1899.425,0,0,0,0.4294855,54.81517,371.4917,371.4297,0.06203446,0,382.1487,2102.559,0,0,8.948398e-14,4.263256e-14,253.5896,1.470494,0,257.5781,0,0,0,2.220446e-15
