controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 22:00:00,1912,22,28.28968,2743.107,225.0338,3.702076,52.28719,0,0,1920.175,1919.857,0,0,0,0,0,0,0,0,0,218.4348,405.0838,0.2025419,0.2895072,0.3172331,0,250,0.3172331,1919.857,0,0,7.230286,3.070825,52.28719,373.7104,373.6487,0.0617409,0,383.825,2128.807,0,0,5.728751e-14,4.263256e-14,217.8035,0.6312508,0,218.4348,0,0,0,6.994405e-15
mpc,2026-01-24 22:15:00,1913,22.25,28.20377,2715.55,171.8388,1.240846,43.0022,0,0,1900.885,1900.568,0,0,0,0,0,0,0,0,0,172.6668,361.8533,0.1809267,0.2550753,0.3172331,0,250,0.3172331,1900.568,0,0,0,0.4129109,43.0022,369.2771,369.2155,0.06162755,0,377.5693,2077.344,0,0,-1.554312e-15,4.263256e-14,171.8388,0.8279355,0,177.8889,0,0,0,1.110223e-14
mpc,2026-01-24 22:30:00,1914,22.5,27.69648,2708.302,124.7707,0,43.15349,0,0,1895.811,1895.494,0,0,0,0,0,0,0,0,0,124.7707,330.6037,0.1653019,0.2278537,0.3172331,0,250,0.3172331,1895.494,0,0,0,0,43.15349,364.3417,364.2808,0.06096664,0,372.5741,2049.158,0,0,9.428569e-14,4.263256e-14,124.7707,0,0,148.7333,0,0,0,0
mpc,2026-01-24 22:45:00,1915,22.75,27.75881,2727.146,127.5784,0,32.69597,0,0,1909.002,1908.685,0,0,0,0,0,0,0,0,0,121.7436,300.1158,0.1500579,0.2081763,0.3172331,0,250,0.3172331,1908.685,0,0,5.834786,0,32.69597,367.3609,367.2999,0.06104709,0,373.5918,2064.82,0,0,1.221245e-15,4.263256e-14,121.7436,0,0,123.0977,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,27.53948,2696.832,108.161,0,27.1796,0,0,1887.782,1887.465,0,0,0,0,0,0,0,0,0,107.4617,273.2031,0.1366015,0.1889785,0.3172331,0,250,0.3172331,1887.465,0,0,0.6993649,0,27.1796,361.5986,361.5378,0.06076498,0,366.744,2018.298,0,0,-3.433365e-14,4.263256e-14,107.4617,0,0,108.0205,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,27.20255,2697.233,77.37158,2.636008,18.83935,0,0,1888.063,1887.746,0,0,0,0,0,0,0,0,0,77.87962,253.6902,0.1268451,0.172032,0.3172331,0,250,0.3172331,1887.746,0,0,0,2.127966,18.83935,359.1031,359.0427,0.06033664,0,362.6259,1998.113,0,0,-4.274359e-15,4.263256e-14,77.37158,0.5080421,0,108.5714,0,0,0,-4.32987e-15
mpc,2026-01-24 23:30:00,1918,23.5,27.12447,2691.404,86.88946,0.2145962,27.10615,0,1,1883.983,1883.666,462.5384,133.1123,595.6507,2,95.14029,0.5104064,0,0,500,0,378.6502,0.1893251,0.159745,0.3172331,0,250,0.3172331,1421.127,0,0,0,0,27.10615,357.7426,269.8527,87.88995,0,408.1121,2244.617,0,2.842171e-14,-8.90954e-15,4.263256e-14,86.88946,0.2145962,0,0,500,8.546639,0,7.105427e-15
mpc,2026-01-24 23:45:00,1919,23.75,26.79177,2702.166,93.35969,0.1647631,41.63843,0,1,1891.516,1891.199,452.4802,130.2307,582.7109,2,82.08924,0.6216583,0,0,500,0,503.5906,0.2517953,0.2384305,0.3172331,0,250,0.3172331,1438.719,0,0,11.27045,0,41.63843,356.6943,271.3076,85.38666,0,409.3903,2271.088,0,8.526513e-14,1.272316e-13,4.263256e-14,82.08924,0.1647631,0,0,500,0.4568952,0,6.800116e-14
mpc,2026-01-25 00:00:00,1920,0,26.69524,2643.907,90.64694,2.926617,34.11964,1,1,1850.735,1850.418,454.8369,130.9593,585.7962,2,84.69828,1.097911,0,0,500,0,628.5114,0.3142557,0.3171036,0.3172331,0,250,0.3172331,1395.581,0,0,5.948665,1.828706,34.11964,348.3065,262.6469,85.65956,400.0275,0,813.471,0,0,2.446376e-13,4.263256e-14,84.69828,1.097911,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 00:15:00,1921,0.25,26.49666,2643.581,83.12194,2.034841,38.29336,1,1,1850.507,1850.19,449.3608,129.3609,578.7216,2,77.84145,0.8801892,0,0,500,0,753.4124,0.3767062,0.3957644,0.3172331,0,250,0.3172331,1400.829,0,0,5.28049,1.154652,38.29336,346.8378,262.5553,84.28249,399.0934,0,809.2874,0,-5.684342e-14,1.027511e-13,4.263256e-14,77.84145,0.8801892,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 00:30:00,1922,0.5,26.42966,2632.417,67.88012,0,33.78885,1,1,1842.692,1842.375,449.1317,129.2014,578.3332,2,78.33278,0.0003769766,0,0,500,0,878.2938,0.4391469,0.4744128,0.3172331,0,250,0.3172331,1393.243,0,0,0,0,33.78885,344.8966,260.7733,84.12335,396.299,0,792.5979,0,0,-1.639244e-13,4.263256e-14,67.88012,0,0,0,500,10.45303,0,-2.309264e-14
mpc,2026-01-25 00:45:00,1923,0.75,26.3897,2663.965,49.33954,0,27.3581,1,1,1864.775,1864.458,448.3374,129.031,577.3685,2,76.82156,0.5469292,0,0,500,0,1003.156,0.5015778,0.5530487,0.3172331,0,250,0.3172331,1416.12,0,0,0,0,27.3581,348.743,264.8373,83.90564,398.9848,0,797.9695,0,-5.684342e-14,1.816325e-13,4.263256e-14,49.33954,0,0,0,500,28.02895,0,-1.065814e-14
mpc,2026-01-25 01:00:00,1924,1,26.41688,2664.1,63.99097,0,24.16899,1,1,1864.87,1864.553,443.0831,127.506,570.5891,2,70.16973,0.4193786,0,0,500,0,1127.998,0.5639988,0.6316723,0.3172331,0,250,0.3172331,1421.47,0,0,0,0,24.16899,348.9559,265.9865,82.9694,398.015,0,796.0299,0,-4.263256e-14,2.055023e-13,4.263256e-14,63.99097,0,0,0,500,6.598139,0,-3.819167e-14
mpc,2026-01-25 01:15:00,1925,1.25,26.21243,2653.027,71.19781,0,19.99709,1,1,1857.119,1856.802,448.6074,129.1615,577.7689,2,76.72569,1.043221,0,0,500,0,1252.82,0.62641,0.7102836,0.3172331,0,250,0.3172331,1408.194,0,0,0,0,19.99709,346.0492,262.3981,83.65109,395.2858,0,790.5716,0,-2.842171e-14,-4.235501e-13,4.263256e-14,71.19781,0,0,0,500,6.571105,0,-8.881784e-16
mpc,2026-01-25 01:30:00,1926,1.5,26.03972,2675.465,54.26981,0.2483025,18.72952,1,1,1872.826,1872.508,435.9057,125.5105,561.4162,2,60.34568,1.070501,0,0,500,0,1377.623,0.6888114,0.7888824,0.3172331,0,250,0.3172331,1436.603,0,0,0,0,18.72952,347.7449,266.7473,80.99755,395.7355,0,791.4709,0,1.421085e-14,-7.005507e-14,4.263256e-14,54.26981,0.2483025,0,0,500,6.898074,0,-4.440892e-15
mpc,2026-01-25 01:45:00,1927,1.75,25.90859,2687.95,48.42592,0,14.66077,1,1,1881.565,1881.248,440.9837,127.0553,568.039,2,66.1778,1.861162,0,0,500,0,1502.406,0.751203,0.8674689,0.3172331,0,250,0.3172331,1440.264,0,0,0,0,14.66077,348.4344,266.7128,81.72156,396.4831,0,792.9662,0,-4.263256e-14,-1.333378e-13,4.263256e-14,48.42592,0,0,0,500,19.61304,0,-2.4869e-14
mpc,2026-01-25 02:00:00,1928,2,25.60049,2706.015,45.53697,0.6152082,13.20942,1,1,1894.211,1893.893,432.5004,124.5141,557.0145,2,56.10142,0.9131092,0,0,500,0,1627.169,0.8135847,0.946043,0.3172331,0,250,0.3172331,1461.393,0,0,0,0,13.20942,348.5884,268.9377,79.6507,395.8828,0,791.7655,0,-2.842171e-14,-4.607426e-14,4.263256e-14,45.53697,0.6152082,0,0,500,10.86235,0,-1.065814e-14
mpc,2026-01-25 02:15:00,1929,2.25,25.56199,2724.334,47.67014,0,13.09447,1,1,1907.034,1906.717,439.9853,126.7681,566.7535,2,64.89217,1.861304,0,0,500,0,1751.913,0.8759567,1.024605,0.3172331,0,250,0.3172331,1466.731,0,0,0,0,13.09447,350.6749,269.7099,80.96505,398.8859,0,797.7718,0,0,-4.567458e-13,4.263256e-14,47.67014,0,0,0,500,19.08334,0,-3.552714e-15
mpc,2026-01-25 02:30:00,1930,2.5,25.46828,2732.656,53.54292,0,22.21699,1,1,1912.859,1912.542,437.7264,126.028,563.7544,2,62.7425,1.011935,0,0,500,0,1876.638,0.9383188,1.103154,0.3172331,0,250,0.3172331,1474.815,0,0,0,0,22.21699,351.0806,270.6833,80.39727,400.789,0,801.578,0,4.263256e-14,4.078959e-13,4.263256e-14,53.54292,0,0,0,500,10.21152,0,5.861978e-14
mpc,2026-01-25 02:45:00,1931,2.75,25.19007,2710.739,75.73896,1.120363,25.72176,1,1,1897.518,1897.2,0,0,0,0,0,0,0,0,0,56.60085,1862.192,0.9310959,1.181691,0.3172331,0,250,0.3172331,1897.2,0,0,19.98227,0.2762035,25.72176,346.3197,346.2618,0.05789884,350.9563,0,736.8585,0,0,-1.49214e-13,4.263256e-14,55.75669,0.8441596,0,56.60085,0,0,0,0
mpc,2026-01-25 03:00:00,1932,3,25.25333,2712.718,76.57104,2.484995,33.01221,1,1,1898.903,1898.586,172.5929,49.75703,222.35,1,68.93524,1.009688,0,0,152.405,0,1900,0.95,1.172595,0.3172331,0,250,0.3172331,1725.993,0,0,7.635805,1.475308,33.01221,347.0132,315.4149,31.59831,371.2047,0,758.1261,0,-7.105427e-15,-1.398881e-14,4.263256e-14,68.93524,1.009688,0,0,152.405,3.128404e-06,0,-2.842171e-14
mpc,2026-01-25 03:15:00,1933,3.25,25.34203,2714.968,90.55064,3.845242,44.88616,1,1,1900.477,1900.16,0,0,0,0,0,0,0,0,0,68.98652,1882.454,0.9412271,1.196402,0.3172331,0,250,0.3172331,1900.16,0,0,22.80533,2.604025,44.88616,347.9213,347.8632,0.05807602,356.0806,0,755.9923,0,0,4.440892e-14,4.263256e-14,67.74531,1.241216,0,68.98652,0,0,0,2.664535e-15
mpc,2026-01-25 03:30:00,1934,3.5,25.08728,2718.961,91.78022,8.908383,25.02058,1,1,1903.273,1902.955,0,0,0,0,0,0,0,0,0,65.75699,1865.719,0.9328593,1.185354,0.3172331,0,250,0.3172331,1902.955,0,0,27.19126,7.740359,25.02058,346.6547,346.5969,0.05777961,351.1541,0,762.5652,0,0,-2.300382e-13,4.263256e-14,64.58896,1.168024,0,65.75699,0,0,0,2.220446e-16
mpc,2026-01-25 03:45:00,1935,3.75,25.08908,2722.545,107.1632,7.251329,8.865349,1,1,1905.782,1905.464,0,0,0,0,0,0,0,0,0,79.26749,1845.608,0.9228041,1.174816,0.3172331,0,250,0.3172331,1905.464,0,0,28.94299,6.204027,8.865349,347.1242,347.0664,0.05778168,348.6811,0,757.9909,0,0,4.254375e-13,4.263256e-14,78.22018,1.047301,0,79.26749,0,0,0,-5.107026e-15
mpc,2026-01-25 04:00:00,1936,4,25.1866,2721.076,111.8269,4.221638,16.09411,1,1,1904.753,1904.436,0,0,0,0,0,0,0,0,0,104.9144,1819.089,0.9095445,1.162152,0.3172331,0,250,0.3172331,1904.436,0,0,8.435292,2.698801,16.09411,347.6161,347.5582,0.05789481,350.4953,0,720.197,0,0,-3.439471e-13,4.263256e-14,103.3916,1.522836,0,104.9144,0,0,0,-3.108624e-15
mpc,2026-01-25 04:15:00,1937,4.25,25.2372,2709.909,136.6437,3.518138,20.61979,1,1,1896.936,1896.619,357.302,102.927,460.2289,1,134.102,1.337283,0,0,324.7896,0,1900,0.95,1.145454,0.3172331,0,250,0.3172331,1539.317,0,0,2.541678,2.180855,20.61979,346.5415,281.2099,65.33161,387.9038,0,783.9539,0,2.842171e-14,6.661338e-16,4.263256e-14,134.102,1.337283,0,0,324.7896,9.46607e-06,0,0
mpc,2026-01-25 04:30:00,1938,4.5,25.0586,2709.723,147.9849,0,16.81193,1,1,1896.806,1896.489,0,0,0,0,0,0,0,0,0,147.9849,1862.705,0.9313523,1.196402,0.3172331,0,250,0.3172331,1896.489,0,0,0,0,16.81193,345.2784,345.2207,0.05774642,348.281,0,696.562,0,0,-2.398082e-13,4.263256e-14,147.9849,0,0,167.6422,0,0,0,0
mpc,2026-01-25 04:45:00,1939,4.75,24.83714,2691.182,161.2222,0,17.36761,1,1,1883.827,1883.51,0,0,0,0,0,0,0,0,0,161.2222,1822.106,0.9110529,1.172918,0.3172331,0,250,0.3172331,1883.51,0,0,0,0,17.36761,33.90889,33.90318,0.005710195,37.05067,0,74.10134,0,0,3.206324e-13,4.263256e-14,161.2222,0,0,188.1244,0,0,0,0
mpc,2026-01-25 05:00:00,1940,5,24.79451,2679.642,221.7306,0,9.869202,1,1,1875.75,1875.432,0,0,0,0,0,0,0,0,0,221.7306,1766.386,0.8831932,1.147353,0.3172331,0,250,0.3172331,1875.432,0,0,0,0,9.869202,33.76349,33.75778,0.005710195,35.54484,0,71.08967,0,0,2.196021e-13,4.263256e-14,221.7306,0,0,232.0851,0,0,0,0
mpc,2026-01-25 05:15:00,1941,5.25,24.71215,2707.213,260.1142,0.4544557,12.73768,1,1,1895.049,1894.732,0,0,0,0,0,0,0,0,0,260.5687,1700.966,0.8504831,1.112268,0.3172331,0,250,0.3172331,1894.732,0,0,0,0,12.73768,34.11089,34.10518,0.005710195,36.40786,0,72.81573,0,0,-4.045653e-13,4.263256e-14,260.1142,0.4544557,0,277.3734,0,0,0,-5.384582e-15
mpc,2026-01-25 05:30:00,1942,5.5,24.70382,2708.39,312.176,0.8731332,10.85043,1,1,1895.873,1895.556,0,0,0,0,0,0,0,0,0,312.1811,1622.653,0.8113266,1.071073,0.3172331,0,250,0.3172331,1895.556,0,0,0,0.8680294,10.85043,34.12572,34.12001,0.005710195,36.0812,0,73.65974,0,0,3.352874e-14,4.263256e-14,312.176,0.005103846,0,338.5319,0,0,0,-1.517883e-14
mpc,2026-01-25 05:45:00,1943,5.75,24.69276,2720.169,401.2746,4.602906,29.83063,1,1,1904.118,1903.801,305.1446,87.78072,392.9253,1,392.9253,0,0,0,0,1.695897,1621.974,0.8109868,1.021761,0.3172331,0,250,0.3172331,1598.656,0,0,8.34922,2.907009,29.83063,34.27413,28.77582,5.498313,121.9472,0,263.3113,0,-2.842171e-14,4.973799e-14,4.263256e-14,392.9253,1.695897,0,1.695897,0,0,0,-2.020606e-14
mpc,2026-01-25 06:00:00,1944,6,24.77342,2717.955,462.4725,4.008609,28.83432,1,0,1902.568,1902.251,0,0,0,0,0,0,0,0,0,462.5805,1506.073,0.7530366,1.021333,0.3172331,0,250,0.3172331,1902.251,0,0,0,3.90063,28.83432,34.24623,34.24052,0.005710195,39.45947,0,85.64753,0,0,1.199041e-14,4.263256e-14,462.4725,0.1079787,0,464.98,0,0,0,-1.033895e-14
mpc,2026-01-25 06:15:00,1945,6.25,24.72113,2694.641,523.862,0.860588,31.88831,1,0,1886.248,1885.931,0,0,0,0,0,0,0,0,0,500,1380.836,0.6904181,0.9483522,0.3172331,0,250,0.3172331,1885.931,0,0,23.862,0.860588,31.88831,33.95247,33.94676,0.005710195,39.71248,0,122.0714,0,0,-3.197442e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,24.7312,2705.056,575.3464,1.180844,42.6827,1,0,1893.539,1893.222,0,0,0,0,0,0,0,0,0,500,1255.619,0.6278094,0.8694923,0.3172331,0,250,0.3172331,1893.222,0,0,75.34639,1.180844,42.6827,34.08371,34.078,0.005710195,41.79699,0,215.6035,0,0,-4.765077e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 06:45:00,1947,6.75,25.15775,2759.625,611.6098,0,42.10788,0,0,1931.738,1931.42,116.4895,33.51046,150,1,150,0,0,0,0,461.6098,1140.019,0.5700093,0.7906447,0.3172331,0,250,0.3172331,1814.931,0,0,0,0,42.10788,352.3366,331.0318,21.30481,0,372.2225,2047.224,0,-1.421085e-14,-2.478018e-13,4.263256e-14,611.6098,0,0,471.0307,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,25.18486,2768.605,631.5736,0.1849308,37.94313,0,0,1938.024,1937.706,116.4895,33.51046,150,1,150,0,0,0,0,476.808,1020.637,0.5103186,0.717853,0.3172331,0,250,0.3172331,1821.217,0,0,4.950501,0,37.94313,353.6756,332.3592,21.31641,0,372.794,2058.906,0,-1.421085e-14,2.114975e-13,4.263256e-14,626.6231,0.1849308,0,476.8238,0,0,0,-2.800538e-14
mpc,2026-01-25 07:15:00,1949,7.25,25.33379,2766.005,612.9063,1.688822,38.51315,0,0,1936.203,1935.886,116.4895,33.51046,150,1,150,0,0,0,0,455.4007,906.6264,0.4533132,0.6426803,0.3172331,0,250,0.3172331,1819.397,0,0,7.954295,1.240156,38.51315,354.4029,333.0225,21.38032,0,373.5825,2070.564,0,-1.421085e-14,7.71605e-14,4.263256e-14,604.952,0.4486661,0,455.4007,0,0,0,5.051515e-14
mpc,2026-01-25 07:30:00,1950,7.5,25.4317,2796.641,568.5386,0.5442076,33.98108,0,0,1957.648,1957.331,0,0,0,0,0,0,0,0,0,500,781.4836,0.3907418,0.5708893,0.3172331,0,250,0.3172331,1957.331,0,0,68.53862,0.5442076,33.98108,359.036,358.9778,0.05818108,0,365.21,2127.823,0,0,-6.583623e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,25.52829,2798.597,533.1009,0,44.35435,0,0,1959.018,1958.701,0,0,0,0,0,0,0,0,0,500,656.3606,0.3281803,0.4920888,0.3172331,0,250,0.3172331,1958.701,0,0,33.10093,0,44.35435,359.9887,359.9304,0.05829467,0,368.081,2081.544,0,0,-2.380873e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,25.48563,2800.458,469.8922,0,35.51372,0,0,1960.321,1960.003,116.4895,33.51046,150,1,150,0,0,0,0,318.2708,576.6896,0.2883448,0.4133007,0.3172331,0,250,0.3172331,1843.514,0,0,1.62132,0,35.51372,359.9177,338.4718,21.44589,0,378.5026,2084.561,0,-1.421085e-14,-7.382983e-14,4.263256e-14,468.2708,0,0,472.4836,0,0,0,0
mpc,2026-01-25 08:15:00,1953,8.25,25.63953,2784.496,397.6443,0,33.94803,0,0,1949.147,1948.83,116.4895,33.51046,150,1,150,0,0,0,0,247.6443,514.6877,0.2573439,0.363133,0.3172331,0,250,0.3172331,1832.34,0,0,0,0,33.94803,358.982,337.4692,21.51276,0,377.232,2074.776,0,-1.421085e-14,-1.726952e-13,4.263256e-14,397.6443,0,0,417.565,0,0,0,0
mpc,2026-01-25 08:30:00,1954,8.5,25.72448,2771.651,340.3992,0,47.39762,0,0,1940.156,1939.838,0,0,0,0,0,0,0,0,0,327.1149,432.8279,0.216414,0.3240913,0.3172331,0,250,0.3172331,1939.838,0,0,13.28425,0,47.39762,357.942,357.8835,0.05852677,0,366.6279,2039.369,0,0,6.844525e-14,4.263256e-14,327.1149,0,0,483.5626,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,25.92938,2810.93,286.089,0.9782698,45.94255,0,0,1967.651,1967.334,0,0,0,0,0,0,0,0,0,261.7138,367.3313,0.1836657,0.2725454,0.3172331,0,250,0.3172331,1967.334,0,0,25.35345,0,45.94255,364.5305,364.4717,0.05877116,0,372.9831,2095.142,0,0,1.029177e-13,4.263256e-14,260.7356,0.9782698,0,414.6957,0,0,0,2.420286e-14
mpc,2026-01-25 09:00:00,1956,9,26.2995,2839.625,231.9467,3.945036,46.38536,0,1,1987.737,1987.42,160.8466,46.27062,207.1172,1,207.1172,0,0,0,0,3.945036,366.2873,0.1831436,0.2313032,0.3172331,0,250,0.3172331,1826.573,0,0,24.82951,0,46.38536,371.0504,340.966,30.08441,0,395.8954,2220.255,0,-7.105427e-15,8.007484e-14,4.263256e-14,207.1172,3.945036,0,158.966,0,0,0,-7.993606e-15
mpc,2026-01-25 09:15:00,1957,9.25,26.42893,2863.722,161.3995,2.918,53.35981,0,1,2004.605,2004.288,130.8989,37.65558,168.5545,1,168.5545,0,0,0,0,2.918,365.5001,0.1827501,0.2306457,0.3172331,0,250,0.3172331,1873.389,0,0,0,0,53.35981,375.1963,350.637,24.55935,0,398.2797,2190.539,0,-1.421085e-14,1.026401e-13,4.263256e-14,161.3995,2.918,0,163.7148,0,7.154931,0,0
mpc,2026-01-25 09:30:00,1958,9.5,26.6385,2900.477,155.7336,3.584173,61.70476,0,1,2030.334,2030.017,410.0407,135.6657,545.7063,3,140.8471,166.5808,0,0,238.2784,0,425.0122,0.2125061,0.2301501,0.3172331,0,250,0.3172331,1619.976,0,0,14.88646,0,61.70476,381.6586,304.5202,77.13835,0,451.785,2510.497,0,0,-1.870726e-14,4.263256e-14,140.8471,3.584173,0,0,238.2784,162.9966,0,2.842171e-14
mpc,2026-01-25 09:45:00,1959,9.75,26.61953,2908.125,126.1712,6.087153,72.98329,1,1,2035.688,2035.37,591.8664,187.8816,779.7481,2,114.0109,165.7371,0,0,500,0,549.9453,0.2749726,0.2676239,0.3172331,0,250,0.3172331,1443.504,0,0,12.16029,0,72.98329,382.5149,271.2409,111.274,472.8365,0,966.6494,0,2.842171e-14,1.19349e-13,4.263256e-14,114.0109,6.087153,0,0,500,159.65,0,0
mpc,2026-01-25 10:00:00,1960,10,26.75526,2927.768,89.86838,5.537172,82.73229,1,1,2049.437,2049.12,580.2195,184.7415,764.9609,2,99.79957,167.715,0,0,497.4464,0,674.2203,0.3371101,0.3462925,0.3172331,0,250,0.3172331,1468.901,0,0,0,0,82.73229,386.182,276.7896,109.3924,477.1206,0,954.2411,0,-5.684342e-14,1.355027e-13,4.263256e-14,89.86838,5.537172,0,0,497.4464,172.109,0,0
mpc,2026-01-25 10:15:00,1961,10.25,27.08112,2927.274,87.28001,3.447323,95.94968,1,1,2049.092,2048.774,575.5855,183.5168,759.1024,2,90.36764,168.7347,0,0,500,0,799.1142,0.3995571,0.4245466,0.3172331,0,250,0.3172331,1473.189,0,0,0,0,95.94968,388.7425,279.4854,109.2571,481.2052,0,962.4105,0,-1.136868e-13,1.572631e-13,4.263256e-14,87.28001,3.447323,0,0,500,168.375,0,2.842171e-14
mpc,2026-01-25 10:30:00,1962,10.5,27.19773,2929.92,94.77176,0.8786058,111.734,1,1,2050.944,2050.627,561.3776,179.2348,740.6125,2,76.02305,166.902,0,0,497.6874,0,923.4102,0.4617051,0.5031905,0.3172331,0,250,0.3172331,1489.249,0,0,18.74871,0,111.734,390.0432,283.2215,106.8216,483.7056,0,999.7527,0,1.136868e-13,1.701972e-13,4.263256e-14,76.02305,0.8786058,0,0,497.6874,166.0234,0,8.526513e-14
mpc,2026-01-25 10:45:00,1963,10.75,27.24215,2937.216,99.09147,0.7913479,112.0133,0,1,2056.051,2055.734,564.4232,180.2432,744.6664,2,76.5203,168.1461,0,0,500,0,1048.265,0.5241324,0.5814579,0.3172331,0,250,0.3172331,1491.311,0,0,22.57118,0,112.0133,391.378,283.8773,107.5007,0,485.4427,2708.87,0,0,-1.110223e-13,4.263256e-14,76.5203,0.7913479,0,0,500,167.3547,0,0
mpc,2026-01-25 11:00:00,1964,11,27.39955,2982.84,93.89412,1.217315,126.461,0,0,2087.988,2087.671,0,0,0,0,0,0,0,0,0,70.19151,1030.552,0.515276,0.660077,0.3172331,0,250,0.3172331,2087.671,0,0,24.91992,0,126.461,398.7716,398.711,0.06058634,0,422.863,2368.734,0,0,1.179057e-13,4.263256e-14,68.97419,1.217315,0,236.0578,0,0,0,-7.105427e-15
mpc,2026-01-25 11:15:00,1965,11.25,27.50716,3016.014,91.59458,0.9915023,146.4592,0,0,2111.21,2110.892,0,0,0,0,0,0,0,0,0,67.0617,1013.624,0.5068122,0.6489235,0.3172331,0,250,0.3172331,2110.892,0,0,25.52438,0,146.4592,404.1202,404.0594,0.06072362,0,432.0941,2420.547,0,0,-4.385381e-14,4.263256e-14,66.0702,0.9915023,0,236.9098,0,0,0,6.661338e-16
mpc,2026-01-25 11:30:00,1966,11.5,27.60869,3007.446,64.53286,2.296892,156.3654,0,0,2105.212,2104.895,0,0,0,0,0,0,0,0,0,66.82975,996.7573,0.4983786,0.6382644,0.3172331,0,250,0.3172331,2104.895,0,0,0,0,156.3654,403.8355,403.7747,0.06085371,0,433.7697,2385.733,0,0,7.827072e-14,4.263256e-14,64.53286,2.296892,0,235.9054,0,0,0,-2.220446e-15
mpc,2026-01-25 11:45:00,1967,11.75,27.69372,3017.35,35.16102,0,166.7759,0,0,2112.145,2111.828,0,0,0,0,0,0,0,0,0,35.16102,987.8101,0.4939051,0.6276435,0.3172331,0,250,0.3172331,2111.828,0,0,0,0,166.7759,405.8936,405.8326,0.06096309,0,437.8822,2408.352,0,0,1.24678e-13,4.263256e-14,35.16102,0,0,235.7266,0,0,0,0
mpc,2026-01-25 12:00:00,1968,12,28.08574,3036.337,59.7619,0,178.6244,0,0,2125.436,2125.119,0,0,0,0,0,0,0,0,0,59.7619,972.7142,0.4863571,0.6220096,0.3172331,0,250,0.3172331,2125.119,0,0,0,0,178.6244,411.8608,411.7993,0.06147251,0,446.4126,2455.269,0,0,5.295764e-14,4.263256e-14,59.7619,0,0,239.8,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,28.10131,3032.67,65.4272,0,184.9229,0,0,2122.869,2122.552,0,0,0,0,0,0,0,0,0,63.58469,956.6649,0.4783324,0.6125038,0.3172331,0,250,0.3172331,2122.552,0,0,1.84251,0,184.9229,411.4999,411.4384,0.06149291,0,447.2841,2463.241,0,0,3.053113e-14,4.263256e-14,63.58469,0,0,236.2785,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,28.17648,3062.799,69.2601,0,188.979,0,0,2143.959,2143.642,0,0,0,0,0,0,0,0,0,66.38543,939.9179,0.469959,0.6023978,0.3172331,0,250,0.3172331,2143.642,0,0,2.874668,0,188.979,416.2553,416.1937,0.06159163,0,452.8844,2495.823,0,0,-1.236788e-13,4.263256e-14,66.38543,0,0,242.1578,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,28.22969,3055.782,51.85756,0,192.2075,0,0,2139.047,2138.73,0,0,0,0,0,0,0,0,0,51.85756,926.8055,0.4634028,0.5918525,0.3172331,0,250,0.3172331,2138.73,0,0,0,0,192.2075,415.7742,415.7125,0.06166171,0,453.0725,2491.899,0,0,2.113865e-13,4.263256e-14,51.85756,0,0,245.4112,0,0,0,0
mpc,2026-01-25 13:00:00,1972,13,28.51647,3060.2,76.31099,0,213.636,0,0,2142.14,2141.823,0,0,0,0,0,0,0,0,0,76.31099,907.5819,0.453791,0.5835959,0.3172331,0,250,0.3172331,2141.823,0,0,0,0,213.636,418.9441,418.882,0.06204213,0,460.6634,2533.649,0,0,1.462164e-13,4.263256e-14,76.31099,0,0,256.561,0,0,0,0
mpc,2026-01-25 13:15:00,1973,13.25,28.59984,3063.664,67.39915,0.8942999,224.1943,0,0,2144.565,2144.248,0,0,0,0,0,0,0,0,0,68.29345,890.3657,0.4451828,0.571491,0.3172331,0,250,0.3172331,2144.248,0,0,0,0,224.1943,420.172,420.1098,0.06215361,0,464.0349,2552.192,0,0,3.208545e-14,4.263256e-14,67.39915,0.8942999,0,253.7897,0,0,0,2.220446e-16
mpc,2026-01-25 13:30:00,1974,13.5,28.88552,3033.221,77.56085,6.51548,240.2383,0,0,2123.255,2122.938,0,0,0,0,0,0,0,0,0,76.73441,871.0419,0.435521,0.5606502,0.3172331,0,250,0.3172331,2122.938,0,0,7.341916,0,240.2383,418.5739,418.5114,0.06253864,0,465.8714,2574.958,0,0,-1.260103e-13,4.263256e-14,70.21893,6.51548,0,244.2755,0,0,0,8.881784e-16
mpc,2026-01-25 13:45:00,1975,13.75,29.01611,3010.178,59.47196,4.502151,244.4811,1,0,2107.125,2106.807,0,0,0,0,0,0,0,0,0,63.97412,854.9113,0.4274556,0.5484823,0.3172331,0,250,0.3172331,2106.807,0,0,0,0,244.4811,416.5737,416.511,0.06271625,464.8443,0,929.6887,0,0,2.197131e-13,4.263256e-14,59.47196,4.502151,0,252.6745,0,0,0,-3.552714e-15
mpc,2026-01-25 14:00:00,1976,14,29.11657,3009.951,38.65279,0.8229481,254.231,1,1,2106.965,2106.648,0,0,0,0,0,0,0,0,0,39.47573,844.9077,0.4224539,0.5383251,0.3172331,0,250,0.3172331,2106.648,0,0,0,0,254.231,417.4542,417.3914,0.06285357,467.7623,0,935.5246,0,0,-6.106227e-15,4.263256e-14,38.65279,0.8229481,0,251.8518,0,0,0,-9.992007e-16
mpc,2026-01-25 14:15:00,1977,14.25,29.02459,3052.825,51.41028,0,260.4667,1,1,2136.978,2136.66,517.7316,167.172,684.9036,4,73.37976,171.5372,0,0,439.9866,0,954.7714,0.4773857,0.532026,0.3172331,0,250,0.3172331,1618.929,0,0,0,0,260.4667,422.5534,320.1175,102.436,538.7926,0,1077.585,0,-2.842171e-14,9.936496e-14,4.263256e-14,51.41028,0,0,0,439.9866,193.5066,0,2.842171e-14
mpc,2026-01-25 14:30:00,1978,14.5,29.2767,3072.328,64.38644,0,267.9595,1,1,2150.63,2150.313,452.0953,147.9047,600,4,80.5461,167.9091,0,0,351.5448,0,1042.507,0.5212536,0.6012056,0.3172331,0,250,0.3172331,1698.217,0,0,0,0,267.9595,427.5978,337.6471,89.95067,538.8287,0,1077.657,0,0,3.156364e-13,4.263256e-14,64.38644,0,0,0,351.5448,184.0687,0,5.684342e-14
mpc,2026-01-25 14:45:00,1979,14.75,29.43267,3083.149,55.70656,0,275.6251,1,1,2158.204,2157.887,515.155,166.0646,681.2195,4,76.97056,168.093,0,0,436.156,0,1151.382,0.5756911,0.6564516,0.3172331,0,250,0.3172331,1642.732,0,0,0,0,275.6251,430.5725,327.7333,102.8393,548.7864,0,1097.573,0,-8.526513e-14,-9.614531e-14,4.263256e-14,55.70656,0,0,0,436.156,189.3569,0,0
mpc,2026-01-25 15:00:00,1980,15,29.56288,3066.212,91.81628,0,268.1967,1,1,2146.348,2146.031,575.1296,183.2878,758.4175,4,90.60298,167.8145,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1570.901,0,0,1.213301,0,268.1967,429.4343,314.3008,115.1335,551.2486,0,1104.59,0,-8.526513e-14,2.012834e-13,4.263256e-14,90.60298,0,0,0,500,167.8145,0,-5.684342e-14
mpc,2026-01-25 15:15:00,1981,15.25,29.61698,3053.62,85.67668,0,270.9572,1,1,2137.534,2137.217,571.5682,182.2626,753.8308,2,86.02327,167.8075,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1565.648,0,0,0,0,270.9572,428.1805,313.6232,114.5573,550.1626,0,1100.325,0,-5.684342e-14,-1.437739e-13,4.263256e-14,85.67668,0,0,0,500,168.1541,0,0
mpc,2026-01-25 15:30:00,1982,15.5,29.62462,3051.986,106.4918,1.473022,259.4067,1,1,2136.39,2136.073,581.7465,185.1443,766.8908,4,99.51814,167.3726,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1554.327,0,0,6.973707,0,259.4067,428.0236,311.4077,116.6158,548.5239,0,1109.077,0,-5.684342e-14,-3.549383e-13,4.263256e-14,99.51814,1.473022,0,0,500,165.8996,0,-1.421085e-13
mpc,2026-01-25 15:45:00,1983,15.75,29.51429,3052.689,122.6989,0,254.4599,1,1,2136.882,2136.565,585.7846,186.3208,772.1053,4,104.5936,167.5118,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1550.78,0,0,18.10537,0,254.4599,427.0836,309.9436,117.1401,547.1214,0,1125.475,0,0,-2.753353e-13,4.263256e-14,104.5936,0,0,0,500,167.5118,0,-5.684342e-14
mpc,2026-01-25 16:00:00,1984,16,29.68581,3011.378,111.0581,0,258.3806,1,1,2107.964,2107.647,592.69,187.8594,780.5494,2,117.2503,163.299,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1514.957,0,0,0,0,258.3806,422.8988,303.9299,118.9688,543.6255,0,1087.251,0,0,2.9865e-13,4.263256e-14,111.0581,0,0,0,500,169.4913,0,5.684342e-14
mpc,2026-01-25 16:15:00,1985,16.25,29.75879,2992.753,132.5117,0,261.9487,1,1,2094.927,2094.61,597.8631,189.5028,787.3659,2,122.6062,164.7597,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1496.747,0,0,9.905486,0,261.9487,420.9611,300.7609,120.2002,542.9005,0,1102.888,0,-8.526513e-14,3.541611e-13,4.263256e-14,122.6062,0,0,0,500,164.7597,0,0
mpc,2026-01-25 16:30:00,1986,16.5,29.74067,2973.36,142.3765,0.2416512,261.3835,1,1,2081.352,2081.035,116.273,33.72698,150,1,147.3775,0.07281495,2.549728,0,0,0.1688363,1899.659,0.9498293,1.196402,0.3172331,0,250,0.3172331,1964.762,1.841094,0,0,0,259.5424,418.0659,394.6473,23.41863,480.5066,0,961.0133,0,-1.421085e-14,2.78666e-13,4.263256e-14,142.3765,0.2416512,1.841094,168.5118,0,5.000995,0,-6.217249e-15
mpc,2026-01-25 16:45:00,1987,16.75,29.6789,2999.646,173.2954,0,248.8073,1,1,2099.752,2099.435,137.2011,39.46854,176.6696,1,176.6696,0,0,0,0,0,1899.36,0.9496798,1.196187,0.3172331,0,250,0.3172331,1962.234,0,0,0,0,248.8073,421.187,393.6023,27.58465,482.9788,0,965.9577,0,-7.105427e-15,-2.400302e-13,4.263256e-14,173.2954,0,0,164.6342,0,3.374291,0,0
mpc,2026-01-25 17:00:00,1988,17,29.70614,2977.021,205.0961,0,236.4295,1,1,2083.915,2083.597,156.466,45.01046,201.4765,1,201.4765,0,0,0,0,0,1899.061,0.9495303,1.195999,0.3172331,0,250,0.3172331,1927.131,0,0,3.619603,0,236.4295,418.2615,386.7936,31.46789,479.2578,0,964.7593,0,7.105427e-15,1.116884e-13,4.263256e-14,201.4765,0,0,162.2265,0,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,29.69689,2949.612,255.4418,0,228.2945,1,1,2064.728,2064.411,430.677,140.5403,571.2172,2,247.4702,156.5929,0,0,4.953239,0,1900,0.95,1.195811,0.3172331,0,250,0.3172331,1633.734,0,0,7.971548,0,228.2945,414.326,327.839,86.48698,514.1908,0,1042.132,0,-2.842171e-14,0,4.263256e-14,247.4702,0,0,0,167.1542,318.7938,0,-5.684342e-14
mpc,2026-01-25 17:30:00,1990,17.5,29.90377,2959.741,287.6766,0,227.0747,0,0,2071.818,2071.501,0,0,0,0,0,0,0,0,0,287.6766,1827.782,0.9138909,1.196402,0.3172331,0,250,0.3172331,2071.501,0,0,0,0,227.0747,417.656,417.592,0.06395073,0,463.3678,2548.523,0,0,3.854694e-13,4.263256e-14,287.6766,0,0,446.8121,0,0,0,0
mpc,2026-01-25 17:45:00,1991,17.75,29.98502,2937.24,341.6157,0,219.3635,0,0,2056.068,2055.751,0,0,0,0,0,0,0,0,0,341.6157,1742.09,0.8710451,1.150927,0.3172331,0,250,0.3172331,2055.751,0,0,0,0,219.3635,415.229,415.165,0.06406616,0,459.4661,2527.063,0,0,-3.543832e-13,4.263256e-14,341.6157,0,0,497.9163,0,0,0,0
mpc,2026-01-25 18:00:00,1992,18,29.87727,2945.725,397.6801,0,205.1992,0,0,2062.008,2061.69,309.1396,88.92996,398.0696,1,398.0696,0,0,0,0,0,1741.816,0.8709079,1.096969,0.3172331,0,250,0.3172331,1752.551,0,0,0,0,205.1992,415.4342,353.0877,62.3465,0,483.3593,2658.476,0,1.421085e-14,-2.924327e-13,4.263256e-14,397.6801,0,0,1.246139,0,0.3894967,0,0
mpc,2026-01-25 18:15:00,1993,18.25,29.69514,2908.136,455.2485,0.3784759,187.2213,0,0,2035.695,2035.378,0,0,0,0,0,0,0,0,0,432.1901,1633.494,0.8167471,1.096796,0.3172331,0,250,0.3172331,2035.378,0,0,23.4369,0,187.2213,408.4843,408.4206,0.06365625,0,445.9886,2493.366,0,0,7.727152e-14,4.263256e-14,431.8116,0.3784759,0,435.1783,0,0,0,-1.426637e-14
mpc,2026-01-25 18:30:00,1994,18.5,29.61901,2936.788,484.8492,0.5659098,168.6146,0,0,2055.752,2055.434,366.5474,105.4444,471.9919,1,471.9919,0,0,0,0,0.5659098,1633.096,0.8165478,1.028587,0.3172331,0,250,0.3172331,1688.887,0,0,12.85734,0,168.6146,411.8167,338.3249,73.49186,0,477.5469,2648.687,0,-2.842171e-14,4.134471e-13,4.263256e-14,471.9919,0.5659098,0,4.80662,0,0,0,2.4869e-14
mpc,2026-01-25 18:45:00,1995,18.75,29.44637,2914.047,530.1361,0.5105933,152.6095,0,0,2039.833,2039.516,232.9195,67.00379,299.9233,1,299.9233,0,0,0,0,210.747,1580.152,0.7900758,1.028336,0.3172331,0,250,0.3172331,1806.596,0,0,19.97639,0,152.6095,407.0792,360.5333,46.5459,0,457.9926,2553.419,0,-1.421085e-14,2.002842e-13,4.263256e-14,510.1597,0.5105933,0,215.8299,0,0,0,3.519407e-14
mpc,2026-01-25 19:00:00,1996,19,29.39498,2897.771,565.1223,0,143.9842,0,0,2028.44,2028.122,115.7199,34.28006,150,1,140.6785,0,9.321507,0,0,399.9047,1479.927,0.7399634,0.9949984,0.3172331,0,250,0.3172331,1912.402,6.756603,0,24.53918,0,137.2276,404.3494,381.2185,23.13086,0,442.8535,2478.024,0,-7.105427e-15,-7.61613e-14,4.263256e-14,540.5831,0,6.756603,402.3182,0,0,0,0
mpc,2026-01-25 19:15:00,1997,19.25,29.37736,2873.813,591.283,0,137.1503,0,0,2011.669,2011.352,116.4895,33.51046,150,1,150,0,0,0,0,406.6146,1378.04,0.6890201,0.9318882,0.3172331,0,250,0.3172331,1894.863,0,0,34.66843,0,137.1503,400.8515,377.5762,23.27528,0,438.4156,2471.089,0,-1.421085e-14,-3.03757e-13,4.263256e-14,556.6146,0,0,406.8409,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,29.38068,2856.204,563.9497,0,113.7456,0,0,1999.343,1999.025,116.2717,33.72834,150,1,147.3611,0,2.638946,0,0,416.5886,1273.676,0.636838,0.8677317,0.3172331,0,250,0.3172331,1882.754,1.913116,0,0,0,111.8325,398.4243,375.1907,23.23356,0,431.2048,2371.626,0,-7.105427e-15,-1.482148e-13,4.263256e-14,563.9497,0,1.913116,428.8407,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,29.34603,2841.122,538.5987,0,109.1352,0,0,1988.785,1988.468,116.4895,33.51046,150,1,150,0,0,0,0,388.5987,1176.326,0.5881629,0.8020151,0.3172331,0,250,0.3172331,1871.978,0,0,0,0,109.1352,396.0196,372.7603,23.25931,0,428.0024,2354.013,0,-1.421085e-14,3.829159e-13,4.263256e-14,538.5987,0,0,425.047,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,29.22395,2819.166,505.835,0,100.0197,0,0,1973.416,1973.099,112.4696,37.53045,150,1,101.3093,0,48.69072,0,0,404.5257,1075.009,0.5375046,0.7407152,0.3172331,0,250,0.3172331,1860.629,35.35961,0,0,0,64.66013,391.9112,369.5123,22.39893,0,419.8839,2309.362,0,-7.105427e-15,-3.763656e-14,4.263256e-14,505.835,0,35.35961,440.4225,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,29.19767,2833.548,482.2183,0,97.30241,0,0,1983.484,1983.166,116.4895,33.51046,150,1,150,0,0,0,0,332.2183,991.7854,0.4958927,0.6769176,0.3172331,0,250,0.3172331,1866.677,0,0,0,0,97.30241,393.6845,370.5006,23.18397,0,423.3237,2328.281,0,-1.421085e-14,1.926237e-13,4.263256e-14,482.2183,0,0,359.8501,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,28.96958,2767.226,439.3875,0,87.23072,0,0,1937.058,1936.741,0,0,0,0,0,0,0,0,0,439.3875,881.7824,0.4408912,0.6245128,0.3172331,0,250,0.3172331,1936.741,0,0,0,0,87.23072,382.5648,382.5021,0.06265285,0,399.73,2198.515,0,0,-2.113865e-13,4.263256e-14,439.3875,0,0,486.5215,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,28.84207,2734.932,401.0399,0,85.57036,0,0,1914.453,1914.135,0,0,0,0,0,0,0,0,0,401.0399,781.3837,0.3906918,0.5552455,0.3172331,0,250,0.3172331,1914.135,0,0,0,0,85.57036,377.0558,376.9933,0.06247978,0,393.8466,2166.156,0,0,1.809664e-13,4.263256e-14,401.0399,0,0,431.8285,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,28.8244,2725.619,359.3651,0,75.06457,0,0,1907.933,1907.616,0,0,0,0,0,0,0,0,0,359.3651,691.4194,0.3457097,0.4920258,0.3172331,0,250,0.3172331,1907.616,0,0,0,0,75.06457,375.628,375.5655,0.06245586,0,390.344,2146.892,0,0,-1.680323e-13,4.263256e-14,359.3651,0,0,403.3921,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,28.73131,2721.877,330.003,0.7665879,64.69651,0,0,1905.314,1904.996,0,0,0,0,0,0,0,0,0,330.7696,608.6181,0.3043091,0.4353766,0.3172331,0,250,0.3172331,1904.996,0,0,0,0,64.69651,374.3575,374.2952,0.06233021,0,387.0068,2128.538,0,0,1.360578e-13,4.263256e-14,330.003,0.7665879,0,362.3623,0,0,0,-3.552714e-15
mpc,2026-01-25 21:30:00,2006,21.5,28.42985,2751.626,295.0694,0,62.95388,0,0,1926.138,1925.821,0,0,0,0,0,0,0,0,0,295.0694,534.755,0.2673775,0.3832379,0.3172331,0,250,0.3172331,1925.821,0,0,0,0,62.95388,375.9994,375.9375,0.06192673,0,388.2266,2135.246,0,0,-2.542411e-14,4.263256e-14,295.0694,0,0,297.1737,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,28.14137,2754.894,244.0856,0,55.0725,0,0,1928.426,1928.109,0,0,0,0,0,0,0,0,0,244.0856,473.6494,0.2368247,0.3367274,0.3172331,0,250,0.3172331,1928.109,0,0,0,0,55.0725,374.1284,374.0669,0.06154549,0,384.7513,2116.132,0,0,-3.680389e-14,4.263256e-14,244.0856,0,0,256.5166,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,27.7913,2744.381,204.2862,0,46.64279,0,0,1921.067,1920.75,0,0,0,0,0,0,0,0,0,204.2862,422.5033,0.2112517,0.2982501,0.3172331,0,250,0.3172331,1920.75,0,0,0,0,46.64279,369.937,369.8759,0.0610891,0,378.8579,2083.718,0,0,1.665335e-15,4.263256e-14,204.2862,0,0,224.2276,0,0,0,0
mpc,2026-01-25 22:15:00,2009,22.25,27.88535,2717.548,152.4307,0.9537776,31.53924,0,0,1902.284,1901.966,0,0,0,0,0,0,0,0,0,153.3844,384.0907,0.1920453,0.2660441,0.3172331,0,250,0.3172331,1901.966,0,0,0,0,31.53924,367.0511,366.9899,0.06121104,0,373.0755,2051.915,0,0,-7.71605e-15,4.263256e-14,152.4307,0.9537776,0,175.2624,0,0,0,-2.442491e-15
mpc,2026-01-25 22:30:00,2010,22.5,27.53689,2755.229,125.1509,0,25.71147,0,0,1928.66,1928.343,0,0,0,0,0,0,0,0,0,125.1509,352.7425,0.1763712,0.2418563,0.3172331,0,250,0.3172331,1928.343,0,0,0,0,25.71147,369.4085,369.3477,0.06076166,0,374.2724,2058.498,0,0,7.21645e-16,4.263256e-14,125.1509,0,0,135.688,0,0,0,0
mpc,2026-01-25 22:45:00,2011,22.75,27.37264,2760.853,108.024,0,40.49462,0,0,1932.597,1932.28,0,0,0,0,0,0,0,0,0,108.024,325.681,0.1628405,0.2221168,0.3172331,0,250,0.3172331,1932.28,0,0,0,0,40.49462,368.886,368.8255,0.06055211,0,376.5549,2071.052,0,0,2.517431e-14,4.263256e-14,108.024,0,0,125.6387,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,27.46361,2801.133,91.04857,0,39.41993,0,0,1960.793,1960.476,0,0,0,0,0,0,0,0,0,91.04857,302.8676,0.1514338,0.2050765,0.3172331,0,250,0.3172331,1960.476,0,0,0,0,39.41993,374.9841,374.9234,0.06066798,0,382.4621,2103.542,0,0,-6.067369e-14,4.263256e-14,91.04857,0,0,108.1911,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,27.45111,2745.041,106.3562,0.2812405,37.57751,0,0,1921.528,1921.211,0,0,0,0,0,0,0,0,0,91.59939,279.92,0.13996,0.1907113,0.3172331,0,250,0.3172331,1921.211,0,0,15.03808,0,37.57751,367.3785,367.3179,0.06065204,0,374.5024,2085.704,0,0,3.341771e-14,4.263256e-14,91.31815,0.2812405,0,92.97401,0,0,0,-5.384582e-15
mpc,2026-01-25 23:30:00,2014,23.5,27.46724,2769.388,66.06381,1.564307,30.61938,1,1,1938.572,1938.255,458.8761,132.0387,590.9148,2,90.59388,0.3208949,0,0,500,0,404.876,0.202438,0.1762615,0.3172331,0,250,0.3172331,1479.379,0,0,0,1.243412,30.61938,370.7628,282.9395,87.82333,420.8343,0,843.8135,0,0,1.196265e-14,4.263256e-14,66.06381,0.3208949,0,0,500,24.53007,0,-2.842171e-14
mpc,2026-01-25 23:45:00,2015,23.75,27.24487,2748.863,59.57236,1.159575,29.87772,1,1,1924.204,1923.887,457.1596,131.5507,588.7103,2,88.33491,0.3753731,0,0,500,0,529.8122,0.2649061,0.2549445,0.3172331,0,250,0.3172331,1466.727,0,0,0,0.7842023,29.87772,366.3013,279.2137,87.08762,416.452,0,834.2568,0,-5.684342e-14,-1.517675e-13,4.263256e-14,59.57236,0.3753731,0,0,500,28.76255,0,-4.263256e-14
mpc,2026-01-26 00:00:00,2016,0,27.18525,2715.692,61.69257,1.401811,28.28579,1,1,1900.985,1900.667,457.9683,131.9657,589.934,2,87.84323,2.090721,0,0,500,0,654.7288,0.3273644,0.333615,0.3172331,0,250,0.3172331,1442.699,0,0,0,0,28.28579,361.4299,274.2971,87.13278,411.6407,0,823.2814,0,0,1.524336e-13,4.263256e-14,61.69257,1.401811,0,0,500,26.83957,0,-7.460699e-14
mpc,2026-01-26 00:15:00,2017,0.25,27.42546,2710.126,73.15313,0,32.74614,1,1,1897.088,1896.771,451.8449,130.1429,581.9877,2,80.47335,1.514399,0,0,500,0,779.6258,0.3898129,0.4122731,0.3172331,0,250,0.3172331,1444.926,0,0,0,0,32.74614,362.5102,276.1076,86.40262,412.5078,0,825.0156,0,2.842171e-14,1.648681e-13,4.263256e-14,73.15313,0,0,0,500,8.83461,0,-3.552714e-15
mpc,2026-01-26 00:30:00,2018,0.5,27.26116,2705.181,75.83742,0,34.60206,1,1,1893.627,1893.31,444.6936,127.9247,572.6183,2,72.61832,0,0,0,500,0,904.503,0.4522515,0.4909189,0.3172331,0,250,0.3172331,1448.616,0,0,3.219093,0,34.60206,360.6035,275.86,84.74344,410.374,0,826.301,0,1.421085e-14,-4.440892e-14,4.263256e-14,72.61832,0,0,0,500,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,27.1582,2691.602,54.4745,2.016863,27.31706,1,1,1884.121,1883.804,436.3839,125.5601,561.9439,2,61.70094,0.2429649,0,0,500,0,1029.361,0.5146803,0.5695523,0.3172331,0,250,0.3172331,1447.42,0,0,0,1.773898,27.31706,358.0212,275.0391,82.98203,405.79,0,814.6399,0,2.842171e-14,-2.574607e-13,4.263256e-14,54.4745,0.2429649,0,0,500,7.226438,0,2.131628e-14
mpc,2026-01-26 01:00:00,2020,1,26.96307,2655.865,47.80323,0,20.89834,1,1,1859.106,1858.788,440.3102,126.6822,566.9924,2,66.81872,0.1736591,0,0,500,0,1154.199,0.5770993,0.6481733,0.3172331,0,250,0.3172331,1418.478,0,0,0,0,20.89834,351.8327,268.4446,83.38801,399.0818,0,798.1636,0,-4.263256e-14,-1.083578e-13,4.263256e-14,47.80323,0,0,0,500,19.18915,0,-1.421085e-14
mpc,2026-01-26 01:15:00,2021,1.25,26.8118,2650.994,59.82491,0,18.54517,1,1,1855.696,1855.378,445.949,128.3319,574.2809,2,73.84739,0.4335474,0,0,500,0,1279.017,0.6395085,0.7267819,0.3172331,0,250,0.3172331,1409.429,0,0,0,0,18.54517,350.0849,265.8948,84.19003,397.7254,0,795.4508,0,-5.684342e-14,7.105427e-15,4.263256e-14,59.82491,0,0,0,500,14.45603,0,1.776357e-15
mpc,2026-01-26 01:30:00,2022,1.5,26.71539,2626.677,64.10501,1.655007,25.41047,1,1,1838.674,1838.357,433.0189,124.6317,557.6506,2,57.03484,0.6157579,0,0,500,0,1403.816,0.7019078,0.8053782,0.3172331,0,250,0.3172331,1405.338,0,0,7.070167,1.039249,25.41047,346.181,264.5935,81.58748,394.0095,0,802.0077,0,1.421085e-14,2.959855e-13,4.263256e-14,57.03484,0.6157579,0,0,500,0,0,0
mpc,2026-01-26 01:45:00,2023,1.75,26.75503,2636.891,78.41405,0,21.95827,1,1,1845.824,1845.506,432.6237,124.5411,557.1647,2,56.33204,0.8326789,0,0,500,0,1528.595,0.7642973,0.8839621,0.3172331,0,250,0.3172331,1412.883,0,0,22.08201,0,21.95827,347.8127,266.2327,81.58003,394.9114,0,827.9143,0,5.684342e-14,-2.507994e-13,4.263256e-14,56.33204,0,0,0,500,0.8326789,0,3.4861e-14
mpc,2026-01-26 02:00:00,2024,2,26.50026,2613.474,82.46365,0.2122775,24.18293,1,1,1829.432,1829.115,427.6928,123.1143,550.8071,2,50.05213,0.7549943,0,0,500,0,1653.354,0.826677,0.9625336,0.3172331,0,250,0.3172331,1401.422,0,0,32.41152,0,24.18293,342.9132,262.686,80.22724,390.3332,0,836.5763,0,0,-2.208234e-13,4.263256e-14,50.05213,0.2122775,0,0,500,0.5427168,0,-2.275957e-14
mpc,2026-01-26 02:15:00,2025,2.25,26.18476,2631.454,76.63282,0,29.64232,1,1,1842.018,1841.701,431.7826,124.3004,556.083,2,55.23821,0.8448054,0,0,500,0,1778.094,0.8890468,1.041093,0.3172331,0,250,0.3172331,1409.918,0,0,21.39461,0,29.64232,343.0407,262.5704,80.47036,392.3911,0,821.6879,0,-2.842171e-14,-3.268497e-13,4.263256e-14,55.23821,0,0,0,500,0.8448054,0,-3.28626e-14
mpc,2026-01-26 02:30:00,2026,2.5,26.06771,2632.616,71.26644,0,20.436,1,1,1842.831,1842.514,388.2595,111.7405,500,1,57.76696,0.4724517,0,0,441.7606,0,1888.254,0.9441269,1.11964,0.3172331,0,250,0.3172331,1454.254,0,0,13.49948,0,20.436,342.3713,270.1794,72.19191,385.7166,0,794.7198,0,0,1.167955e-13,4.263256e-14,57.76696,0,0,0,441.7606,0.4724517,0,3.774758e-14
mpc,2026-01-26 02:45:00,2027,2.75,25.98102,2663.757,80.08783,0,12.33487,1,1,1864.63,1864.313,0,0,0,0,0,0,0,0,0,66.67034,1871.289,0.9356445,1.189006,0.3172331,0,250,0.3172331,1864.313,0,0,13.41749,0,12.33487,345.8085,345.7497,0.05883307,348.0373,0,719.2197,0,0,2.087219e-14,4.263256e-14,66.67034,0,0,67.6378,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,26.05816,2651.467,71.30619,0,9.746368,1,1,1856.027,1855.709,0,0,0,0,0,0,0,0,0,71.30619,1853.168,0.926584,1.178323,0.3172331,0,250,0.3172331,1855.709,0,0,0,0,9.746368,344.7555,344.6966,0.0589258,346.507,0,693.014,0,0,-3.912426e-13,4.263256e-14,71.30619,0,0,74.92412,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,26.05024,2629.976,71.6711,0,9.926743,1,1,1840.983,1840.666,0,0,0,0,0,0,0,0,0,71.6711,1834.958,0.9174792,1.166913,0.3172331,0,250,0.3172331,1840.666,0,0,0,0,9.926743,341.9059,341.847,0.05891627,343.6906,0,687.3812,0,0,-2.773337e-13,4.263256e-14,71.6711,0,0,83.11644,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,25.87472,2612.44,90.74275,0,21.81493,1,1,1828.708,1828.391,0,0,0,0,0,0,0,0,0,79.64432,1814.758,0.9073792,1.155446,0.3172331,0,250,0.3172331,1828.391,0,0,11.09842,0,21.81493,338.4127,338.354,0.05870576,342.391,0,703.9268,0,0,3.150813e-13,4.263256e-14,79.64432,0,0,85.03131,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,25.86388,2635.534,90.73791,0,17.80753,1,1,1844.874,1844.557,0,0,0,0,0,0,0,0,0,90.73791,1791.788,0.8958942,1.142727,0.3172331,0,250,0.3172331,1844.557,0,0,0,0,17.80753,341.329,341.2703,0.05869281,344.5649,0,689.1299,0,0,-1.658673e-13,4.263256e-14,90.73791,0,0,98.44243,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,25.93223,2734.773,107.3869,0,21.52018,1,1,1914.341,1914.024,0,0,0,0,0,0,0,0,0,107.3869,1764.66,0.8823298,1.128263,0.3172331,0,250,0.3172331,1914.024,0,0,0,0,21.52018,354.6748,354.616,0.05877457,358.6031,0,717.2063,0,0,-3.428369e-13,4.263256e-14,107.3869,0,0,111.0509,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,25.89966,2699.737,94.1813,0,25.58539,1,1,1889.816,1889.499,495.3486,142.7611,638.1097,4,135.6215,2.488261,0,0,500,0,1889.382,0.9446909,1.11118,0.3172331,0,250,0.3172331,1394.15,0,0,0,0,25.58539,349.8987,258.1264,91.77234,405.6246,0,811.2492,0,0,-2.047251e-13,4.263256e-14,94.1813,0,0,0,500,43.92842,0,4.973799e-14
mpc,2026-01-26 04:30:00,2034,4.5,25.79454,2689.274,117.8639,0.2205659,28.98615,1,1,1882.492,1882.175,155.7375,44.8422,200.5797,1,156.5284,0.3885611,0,0,43.66274,0,1900,0.95,1.189716,0.3172331,0,250,0.3172331,1726.437,0,0,0,0,28.98615,347.798,318.9663,28.83175,369.1638,0,738.3275,0,-1.421085e-14,-1.776357e-15,4.263256e-14,117.8639,0.2205659,0,0,43.66274,38.83247,0,-7.105427e-15
mpc,2026-01-26 04:45:00,2035,4.75,25.8318,2729.253,159.919,0.8166625,20.78871,1,1,1910.477,1910.16,0,0,0,0,0,0,0,0,0,160.3716,1859.608,0.929804,1.196402,0.3172331,0,250,0.3172331,1910.16,0,0,0,0.3641151,20.78871,353.236,353.1773,0.05865452,357.021,0,714.6702,0,0,-1.54543e-13,4.263256e-14,159.919,0.4525474,0,173.372,0,0,0,9.880985e-15
mpc,2026-01-26 05:00:00,2036,5,25.74334,2743.418,215.1803,1.115032,22.27093,1,1,1920.392,1920.075,0,0,0,0,0,0,0,0,0,216.1213,1805.285,0.9026425,1.170968,0.3172331,0,250,0.3172331,1920.075,0,0,0,0.1740377,22.27093,354.4315,354.3729,0.05854918,358.4833,0,717.2668,0,0,-3.68594e-13,4.263256e-14,215.1803,0.9409944,0,226.5105,0,0,0,-1.076916e-14
mpc,2026-01-26 05:15:00,2037,5.25,25.46876,2769.721,268.4893,4.066152,17.06612,1,1,1938.805,1938.488,0,0,0,0,0,0,0,0,0,267.9298,1738.018,0.8690091,1.136761,0.3172331,0,250,0.3172331,1938.488,0,0,1.611792,3.013879,17.06612,355.8461,355.7879,0.05822461,358.9202,0,725.8197,0,0,-3.352874e-14,4.263256e-14,266.8775,1.052273,0,267.9298,0,0,0,-9.992007e-15
mpc,2026-01-26 05:30:00,2038,5.5,25.62342,2771.547,331.8831,1.602186,12.602,1,1,1940.083,1939.765,0,0,0,0,0,0,0,0,0,324.3656,1656.653,0.8283266,1.094405,0.3172331,0,250,0.3172331,1939.765,0,0,8.000324,1.119411,12.602,357.1959,357.1375,0.05840698,359.4577,0,734.647,0,0,-5.728751e-14,4.263256e-14,323.8828,0.4827752,0,324.3656,0,0,0,-8.160139e-15
mpc,2026-01-26 05:45:00,2039,5.75,25.44457,2778.727,388.8409,3.487957,8.225401,1,1,1945.109,1944.792,0,0,0,0,0,0,0,0,0,392.1491,1558.355,0.7791776,1.04317,0.3172331,0,250,0.3172331,1944.792,0,0,0,0.1797097,8.225401,356.8289,356.7707,0.05819618,358.2796,0,716.8693,0,0,1.576517e-13,4.263256e-14,388.8409,3.308247,0,400.6364,0,0,0,-1.731948e-14
mpc,2026-01-26 06:00:00,2040,6,25.40216,2777.076,456.9129,0,10.27481,0,0,1943.953,1943.636,0,0,0,0,0,0,0,0,0,456.9129,1443.882,0.7219408,0.9812734,0.3172331,0,250,0.3172331,1943.636,0,0,0,0,10.27481,356.3119,356.2538,0.05814643,0,358.1371,1969.754,0,0,2.863265e-13,4.263256e-14,456.9129,0,0,465.4169,0,0,0,0
mpc,2026-01-26 06:15:00,2041,6.25,25.37251,2752.63,528.0061,1.029309,13.61962,0,0,1926.841,1926.524,0,0,0,0,0,0,0,0,0,500,1318.654,0.6593272,0.9091911,0.3172331,0,250,0.3172331,1926.524,0,0,28.00606,1.029309,13.61962,352.9644,352.9063,0.05811169,0,355.4012,2004.792,0,0,-1.19349e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,25.35054,2764.136,564.6326,0,28.97225,0,0,1934.895,1934.578,0,0,0,0,0,0,0,0,0,500,1193.447,0.5967234,0.8303373,0.3172331,0,250,0.3172331,1934.578,0,0,64.63263,0,28.97225,354.2829,354.2248,0.05808597,0,359.5297,2088.905,0,0,1.633138e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,25.34519,2750.04,582.9768,0,38.13526,0,0,1925.028,1924.71,116.4895,33.51046,150,1,150,0,0,0,0,432.9768,1085.015,0.5425074,0.751496,0.3172331,0,250,0.3172331,1808.221,0,0,0,0,38.13526,352.4382,331.053,21.38523,0,371.5453,2043.499,0,-1.421085e-14,-2.310374e-13,4.263256e-14,582.9768,0,0,465.6872,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,25.19938,2776.107,611.6928,2.248089,25.0047,0,0,1943.275,1942.958,114.7901,35.20988,150,1,129.4163,0,20.58368,0,0,482.4646,964.2278,0.4821139,0.6832179,0.3172331,0,250,0.3172331,1828.168,15.61077,0,0,2.05988,9.393934,354.7373,333.7249,21.0124,0,370.6496,2042.126,0,1.421085e-14,2.365885e-13,4.263256e-14,611.6928,0.1882086,15.61077,500,0,0,0,-6.100676e-14
mpc,2026-01-26 07:15:00,2045,7.25,25.32093,2726.849,622.6692,2.810388,26.32196,0,0,1908.794,1908.477,116.4895,33.51046,150,1,150,0,0,0,0,460.4271,848.9692,0.4244846,0.6071601,0.3172331,0,250,0.3172331,1791.988,0,0,13.32875,1.723784,26.32196,349.2955,327.9207,21.37479,0,366.2479,2040.329,0,-1.421085e-14,5.495604e-14,4.263256e-14,609.3405,1.086604,0,460.4271,0,0,0,-1.04361e-14
mpc,2026-01-26 07:30:00,2046,7.5,25.38534,2704.29,602.1256,0,33.49195,0,0,1893.003,1892.686,115.5208,34.4792,150,1,138.2665,0,11.73349,0,0,433.8069,740.3838,0.3701919,0.5345835,0.3172331,0,250,0.3172331,1777.165,8.881285,0,30.05227,0,24.61066,346.8555,325.6304,21.22504,0,364.619,2057.245,0,7.105427e-15,-4.785061e-14,4.263256e-14,572.0734,0,8.881285,434.6751,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,25.45962,2730.981,538.3765,2.199641,42.05645,0,0,1911.687,1911.37,112.3091,37.6909,150,1,99.36592,0,50.63408,0,0,429.5112,632.8895,0.3164447,0.4662089,0.3172331,0,250,0.3172331,1799.06,38.29573,0,9.695621,2.003381,3.760726,350.8041,330.1366,20.6675,0,368.5176,2047.028,0,-7.105427e-15,1.175726e-13,4.263256e-14,528.6809,0.1962598,38.29573,429.5112,0,0,0,1.501577e-14
mpc,2026-01-26 08:00:00,2048,8,25.67612,2760.466,472.1871,209.8581,55.56729,0,0,1932.326,1932.009,112.9183,37.08174,150,1,106.7441,0,43.25593,0,0,431.3344,524.9562,0.2624781,0.3985212,0.3172331,0,250,0.3172331,1819.091,32.64054,0,3.217943,140.7488,22.92675,356.1481,335.2776,20.87049,0,376.5849,2319.56,0,0,-1.846856e-13,4.263256e-14,468.9691,69.10934,32.64054,431.3344,0,0,0,-2.842171e-14
mpc,2026-01-26 08:15:00,2049,8.25,25.90184,2825.175,400.5549,213.6282,56.04149,0,0,1977.623,1977.305,0,0,0,0,0,0,0,0,0,470.8415,407.1632,0.2035816,0.3305573,0.3172331,0,250,0.3172331,1977.305,0,0,0,143.3415,56.04149,366.1723,366.1136,0.05873819,0,376.4901,2317.96,0,0,-1.394995e-13,4.263256e-14,400.5549,70.28665,0,473.7767,0,0,0,0
