controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 08:30:00,2050,8.5,26.16386,2822.185,341.7757,215.619,62.0361,0,0,1975.53,1975.212,0,0,0,0,0,0,0,0,0,404.2811,306.0288,0.1530144,0.2563847,0.3172331,0,250,0.3172331,1975.212,0,0,7.602188,145.5114,62.0361,367.7474,367.6883,0.05905334,0,379.2364,2349.921,0,0,-2.781109e-14,4.263256e-14,334.1735,70.10761,0,404.2811,0,0,0,-2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,26.49675,2854.446,288.3483,220.2195,66.96596,0,0,1998.113,1997.795,0,0,0,0,0,0,0,0,0,343.8836,220.0098,0.1100049,0.1927019,0.3172331,0,250,0.3172331,1997.795,0,0,13.93145,150.7528,66.96596,374.504,374.4445,0.05945864,0,386.9959,2412.558,0,0,-1.298961e-14,4.263256e-14,274.4169,69.46676,0,343.8836,0,0,0,-2.842171e-14
mpc,2026-01-26 09:00:00,2052,9,26.65093,2830.592,223.2321,224.6078,74.71653,1,1,1981.414,1981.097,608.2332,182.7704,791.0036,2,220.5649,73.37248,0,0,497.0662,0,344.2417,0.1721208,0.1385369,0.3172331,0,250,0.3172331,1372.864,0,0,2.667133,151.2353,74.71653,372.5585,258.1348,114.4236,454.9539,0,1175.389,0,-1.136868e-13,4.912737e-15,4.263256e-14,220.5649,73.37248,0,0,497.0662,0,0,0
mpc,2026-01-26 09:15:00,2053,9.25,26.55147,2905.493,186.3166,224.9548,70.47049,1,1,2033.845,2033.528,127.6984,36.73491,164.4333,1,164.4333,0,0,0,0,74.91182,325.4595,0.1627298,0.2167639,0.3172331,0,250,0.3172331,1905.83,0,0,21.8833,150.043,70.47049,381.6319,357.6109,24.02093,407.569,0,1111.711,0,-7.105427e-15,-9.436896e-15,4.263256e-14,164.4333,74.91182,0,74.91182,0,0,0,0
mpc,2026-01-26 09:30:00,2054,9.5,26.68828,2860.429,154.3062,223.4836,67.59895,1,1,2002.3,2001.983,116.395,33.60498,150,1,148.8551,0,1.144874,0,0,76.63571,306.2494,0.1531247,0.2049371,0.3172331,0,250,0.3172331,1885.588,0.8546414,0,5.45103,146.8478,66.74431,376.7767,354.8147,21.96197,400.9791,0,1064.674,0,7.105427e-15,-2.958744e-14,4.263256e-14,148.8551,76.63571,0.8546414,76.63571,0,0,0,-1.421085e-14
mpc,2026-01-26 09:45:00,2055,9.75,26.80373,2916.916,142.7654,223.2753,85.11748,1,1,2041.841,2041.524,0,0,0,0,0,0,0,0,0,198.1624,256.6606,0.1283303,0.1928407,0.3172331,0,250,0.3172331,2041.524,0,0,22.1864,145.692,85.11748,385.1376,385.0777,0.05983735,401.1328,0,1091.856,0,0,-3.924638e-14,4.263256e-14,120.579,77.5833,0,198.1624,0,0,0,0
mpc,2026-01-26 10:00:00,2056,10,26.93095,2924.322,116.2475,224.7399,84.07647,1,1,2047.026,2046.708,458.1067,140.0978,598.2045,2,94.35994,78.20949,0,0,425.6351,0,363.0289,0.1815145,0.1616154,0.3172331,0,250,0.3172331,1588.602,0,0,21.88759,146.5304,84.07647,387.1373,300.4393,86.698,456.4379,0,1203.397,0,-5.684342e-14,-3.480549e-14,4.263256e-14,94.35994,78.20949,0,0,425.6351,0,0,-5.684342e-14
mpc,2026-01-26 10:15:00,2057,10.25,26.97495,2901.617,103.6818,226.4483,93.10728,1,1,2031.132,2030.815,511.0948,155.2655,666.3604,2,88.85979,77.50057,0,0,500,0,487.9718,0.2439859,0.228594,0.3172331,0,250,0.3172331,1519.72,0,0,14.82196,148.9477,93.10728,384.4834,287.6756,96.80782,460.5659,0,1203.634,0,0,1.07192e-13,4.263256e-14,88.85979,77.50057,0,0,500,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,26.98595,2913.354,71.98425,228.3947,96.25369,1,1,2039.348,2039.031,507.5495,154.0025,661.552,2,86.33904,75.21294,0,0,500,0,612.895,0.3064475,0.3072687,0.3172331,0,250,0.3172331,1531.481,0,0,0,153.1818,96.25369,386.1271,289.9684,96.15873,462.1953,0,1188.629,0,0,-1.49436e-13,4.263256e-14,71.98425,75.21294,0,0,500,14.35479,0,-7.105427e-14
mpc,2026-01-26 10:45:00,2059,10.75,27.22047,2956.842,65.44038,230.4086,109.3087,0,1,2069.789,2069.472,510.029,154.7725,664.8015,2,89.055,75.7465,0,0,500,0,737.7985,0.3688992,0.385931,0.3172331,0,250,0.3172331,1559.443,0,0,0,154.6621,109.3087,393.8144,296.7119,97.1025,0,472.2823,2864.345,0,-5.684342e-14,-1.94289e-15,4.263256e-14,65.44038,75.7465,0,0,500,23.61461,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,27.47807,2971.754,73.40957,230.5109,118.7967,0,0,2080.228,2079.911,0,0,0,0,0,0,0,0,0,148.9,700.4573,0.3502287,0.4645809,0.3172331,0,250,0.3172331,2079.911,0,0,0,155.0205,118.7967,397.946,397.8854,0.06068645,0,420.6111,2580.771,0,0,2.110534e-13,4.263256e-14,73.40957,75.49044,0,158.343,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,27.46384,2970.728,57.92821,230.2204,135.5055,0,0,2079.51,2079.192,0,0,0,0,0,0,0,0,0,135.0447,666.5859,0.333293,0.4410677,0.3172331,0,250,0.3172331,2079.192,0,0,0,153.1039,135.5055,397.6895,397.6288,0.06066828,0,423.5432,2593.592,0,0,1.372236e-13,4.263256e-14,57.92821,77.11646,0,157.2702,0,0,0,-1.421085e-14
mpc,2026-01-26 11:30:00,2062,11.5,27.66811,2994.062,52.29412,227.1721,142.4027,0,0,2095.843,2095.526,0,0,0,0,0,0,0,0,0,130.238,633.9215,0.3169607,0.4197394,0.3172331,0,250,0.3172331,2095.526,0,0,0,149.2282,142.4027,402.5429,402.482,0.0609301,0,429.8329,2621.5,0,0,-2.126077e-13,4.263256e-14,52.29412,77.94392,0,142.5144,0,0,0,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,27.7794,3010.495,57.30103,229.7864,150.8474,0,0,2107.346,2107.029,0,0,0,0,0,0,0,0,0,125.0051,602.5704,0.3012852,0.3991711,0.3172331,0,250,0.3172331,2107.029,0,0,8.532775,153.5495,150.8474,405.7062,405.6452,0.06107371,0,434.6863,2670.367,0,0,-2.498002e-15,4.263256e-14,48.76826,76.23682,0,125.0051,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,27.86215,3045.148,57.55744,237.2064,161.5989,0,0,2131.604,2131.286,0,0,0,0,0,0,0,0,0,134.7357,568.7916,0.2843958,0.3794297,0.3172331,0,250,0.3172331,2131.286,0,0,0,160.0281,161.5989,411.0967,411.0355,0.06118093,0,442.2012,2708.155,0,0,-8.071321e-14,4.263256e-14,57.55744,77.17829,0,140.4466,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,28.08397,3069.041,51.19551,234.4456,170.5707,0,0,2148.329,2148.012,0,0,0,0,0,0,0,0,0,128.6121,536.549,0.2682745,0.3581597,0.3172331,0,250,0.3172331,2148.012,0,0,0,157.029,170.5707,416.2812,416.2197,0.06147019,0,449.2712,2741.866,0,0,3.680389e-14,4.263256e-14,51.19551,77.41661,0,142.0866,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,28.20711,3063.914,50.93095,235.7928,179.8863,0,0,2144.74,2144.423,0,0,0,0,0,0,0,0,0,129.7744,504.021,0.2520105,0.3378571,0.3172331,0,250,0.3172331,2144.423,0,0,0,156.9493,179.8863,416.6795,416.6179,0.06163196,0,451.5661,2754.351,0,0,-2.198242e-14,4.263256e-14,50.93095,78.84343,0,146.9611,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,28.26264,3053.825,63.0956,235.1063,194.4749,0,0,2137.678,2137.361,0,0,0,0,0,0,0,0,0,138.8406,469.2315,0.2346157,0.3173746,0.3172331,0,250,0.3172331,2137.361,0,0,2.483314,156.878,194.4749,415.8009,415.7392,0.06170518,0,453.5666,2769.515,0,0,4.640732e-14,4.263256e-14,60.61229,78.22834,0,138.8406,0,0,0,-1.421085e-14
mpc,2026-01-26 13:00:00,2068,13,28.3956,3063.707,81.5119,232.3584,210.5394,0,0,2144.595,2144.278,0,0,0,0,0,0,0,0,0,157.2008,429.8574,0.2149287,0.2954682,0.3172331,0,250,0.3172331,2144.278,0,0,2.666976,154.0025,210.5394,418.3363,418.2745,0.06188121,0,459.3434,2796.644,0,0,4.241052e-14,4.263256e-14,78.84492,78.35591,0,157.2008,0,0,0,-1.421085e-14
mpc,2026-01-26 13:15:00,2069,13.25,28.25804,3067.188,88.96702,234.7709,225.9082,0,0,2147.032,2146.715,0,0,0,0,0,0,0,0,0,151.4735,391.9214,0.1959607,0.2706749,0.3172331,0,250,0.3172331,2146.715,0,0,17.11385,155.1505,225.9082,417.5793,417.5176,0.06169911,0,461.4548,2835.157,0,0,5.390133e-14,4.263256e-14,71.85316,79.62034,0,151.4735,0,0,0,0
mpc,2026-01-26 13:30:00,2070,13.5,28.30277,3078.654,87.34071,235.53,226.4325,0,0,2155.058,2154.741,0,0,0,0,0,0,0,0,0,155.8332,352.9014,0.1764507,0.2467871,0.3172331,0,250,0.3172331,2154.741,0,0,13.13523,153.9023,226.4325,419.5417,419.48,0.0617582,0,463.5613,2837.727,0,0,-9.492407e-15,4.263256e-14,74.20548,81.62774,0,155.8332,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,28.36368,3059.03,98.25087,237.6685,240.5262,1,0,2141.321,2141.004,0,0,0,0,0,0,0,0,0,148.7871,315.649,0.1578245,0.2222168,0.3172331,0,250,0.3172331,2141.004,0,0,28.52348,158.6087,240.5262,417.4119,417.3501,0.06183887,464.2363,0,1251.276,0,0,1.1946e-13,4.263256e-14,69.72738,79.05974,0,148.7871,0,0,0,1.421085e-14
mpc,2026-01-26 14:00:00,2072,14,28.29549,3067.275,73.68218,242.1921,245.2868,1,1,2147.092,2146.775,425.3326,130.5133,555.8459,2,58.27526,76.7384,0,0,420.8323,0,420.8074,0.2104037,0.1987596,0.3172331,0,250,0.3172331,1721.442,0,0,15.40692,165.4537,245.2868,417.9258,335.0742,82.85161,513.332,0,1338.648,0,-2.842171e-14,6.336598e-14,4.263256e-14,58.27526,76.7384,0,0,420.8323,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,28.42887,3051.942,86.89571,236.2584,254.4201,1,1,2136.359,2136.042,489.4519,148.9752,638.4271,2,61.53163,76.89546,0,0,500,0,545.7412,0.2728706,0.2649763,0.3172331,0,250,0.3172331,1646.59,0,0,25.36408,159.3629,254.4201,417.0277,321.4224,95.6053,520.0616,0,1358.777,0,0,-1.676992e-13,4.263256e-14,61.53163,76.89546,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 14:30:00,2074,14.5,28.56739,3068.059,85.03017,245.479,262.0693,1,1,2147.641,2147.324,496.3289,150.7813,647.1101,2,71.83447,75.27568,0,0,500,0,670.6553,0.3353276,0.3436452,0.3172331,0,250,0.3172331,1650.995,0,0,13.1957,170.2033,262.0693,420.4806,323.2436,97.23693,525.3347,0,1367.033,0,-2.842171e-14,-1.188494e-13,4.263256e-14,71.83447,75.27568,0,0,500,0,0,0
mpc,2026-01-26 14:45:00,2075,14.75,28.58519,3072.565,82.71192,243.1314,263.6777,1,1,2150.795,2150.478,491.2271,149.319,640.5461,2,65.22009,75.32604,0,0,500,0,795.5497,0.3977748,0.4223018,0.3172331,0,250,0.3172331,1659.251,0,0,17.49183,167.8053,263.6777,421.2596,324.9846,96.27497,525.9481,0,1371.534,0,5.684342e-14,-5.107026e-14,4.263256e-14,65.22009,75.32604,0,0,500,0,0,5.684342e-14
mpc,2026-01-26 15:00:00,2076,15,28.65296,3062.75,76.50264,240.3648,265.5487,1,1,2143.925,2143.608,511.3259,155.0861,666.412,2,91.22454,75.18745,0,0,500,0,920.4244,0.4602122,0.500946,0.3172331,0,250,0.3172331,1632.282,0,0,0,165.1773,265.5487,420.528,320.1699,100.3581,527.343,0,1339.617,0,0,6.650236e-14,4.263256e-14,76.50264,75.18745,0,0,500,14.7219,0,-7.105427e-14
mpc,2026-01-26 15:15:00,2077,15.25,28.82297,3023.531,81.52054,239.054,274.8108,1,1,2116.472,2116.155,507.1518,153.8818,661.0335,2,85.8796,75.15392,0,0,500,0,1045.28,0.5226398,0.5795778,0.3172331,0,250,0.3172331,1609.003,0,0,0,163.9001,274.8108,416.6715,316.7657,99.90583,524.7497,0,1332.227,0,2.842171e-14,-4.196643e-14,4.263256e-14,81.52054,75.15392,0,0,500,4.359068,0,5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,29.03384,3048.232,93.46976,235.9973,272.0133,1,1,2133.763,2133.445,521.1993,157.9917,679.1909,2,103.3892,75.80169,0,0,500,0,1170.115,0.5850575,0.6581972,0.3172331,0,250,0.3172331,1612.246,0,0,0,160.1956,272.0133,422.0027,318.8603,103.1424,530.6491,0,1337.636,0,5.684342e-14,-4.996004e-14,4.263256e-14,93.46976,75.80169,0,0,500,9.919462,0,7.105427e-14
mpc,2026-01-26 15:45:00,2079,15.75,28.99767,3022.167,93.93215,236.2109,265.1462,1,1,2115.517,2115.2,529.4285,160.2848,689.7133,2,114.609,75.10424,0,0,500,0,1294.931,0.6474654,0.7368043,0.3172331,0,250,0.3172331,1585.771,0,0,0,161.1066,265.1462,418.0652,313.3776,104.6875,526.0602,0,1330.029,0,2.842171e-14,6.27276e-14,4.263256e-14,93.93215,75.10424,0,0,500,20.67687,0,0
mpc,2026-01-26 16:00:00,2080,16,29.0972,3006.438,97.15067,229.5116,259.2937,1,1,2104.507,2104.189,527.5017,159.5291,687.0308,2,113.8216,73.20921,0,0,500,0,1419.727,0.7098635,0.8153989,0.3172331,0,250,0.3172331,1576.688,0,0,0,156.3024,259.2937,416.7911,312.2582,104.5329,523.1396,0,1315.901,0,0,-4.456435e-13,4.263256e-14,97.15067,73.20921,0,0,500,16.67091,0,8.526513e-14
mpc,2026-01-26 16:15:00,2081,16.25,29.27789,2999.231,122.6696,222.7386,259.9004,1,1,2099.461,2099.144,538.9044,162.8814,701.7858,2,127.8977,73.88808,0,0,500,0,1544.503,0.7722517,0.8939812,0.3172331,0,250,0.3172331,1560.24,0,0,0,148.8505,259.9004,417.4351,310.2219,107.2132,524.7792,0,1306.326,0,-8.526513e-14,1.051381e-13,4.263256e-14,122.6696,73.88808,0,0,500,5.228073,0,-9.947598e-14
mpc,2026-01-26 16:30:00,2082,16.5,29.30863,3000.979,162.8188,218.6157,260.8212,1,1,2100.685,2100.368,552.9685,167.1264,720.0949,4,144.3333,75.76162,0,0,500,0,1669.26,0.8346302,0.9725512,0.3172331,0,250,0.3172331,1547.4,0,0,18.48551,142.854,260.8212,417.9595,307.8759,110.0836,526.8962,0,1332.103,0,0,3.602674e-13,4.263256e-14,144.3333,75.76162,0,0,500,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,29.23372,2978.329,198.5061,218.2826,237.1332,1,1,2084.83,2084.513,135.604,39.0091,174.6131,1,174.6131,0,0,0,0,73.83295,1650.539,0.8252696,1.051109,0.3172331,0,250,0.3172331,1948.909,0,0,23.89297,144.4497,237.1332,414.126,387.1269,26.99909,473.2396,0,1236.87,0,-1.421085e-14,-2.904343e-13,4.263256e-14,174.6131,73.83295,0,73.83295,0,0,0,0
mpc,2026-01-26 17:00:00,2084,17,29.15148,2957.351,236.9904,217.8439,234.361,1,1,2070.146,2069.829,596.5496,179.3389,775.8884,2,203.1792,72.70924,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1473.279,0,0,33.81123,145.1346,234.361,410.4715,292.1239,118.3476,517.9322,0,1344.546,0,-1.136868e-13,-4.367617e-13,4.263256e-14,203.1792,72.70924,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 17:15:00,2085,17.25,29.11893,2917.555,259.4468,214.9384,225.9914,1,1,2042.289,2041.971,632.3551,189.3633,821.7184,2,251.6026,70.11581,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1409.616,0,0,7.844246,144.8226,225.9914,404.6606,279.3024,125.3582,513.4438,0,1290.238,0,2.842171e-14,4.505285e-13,4.263256e-14,251.6026,70.11581,0,0,500,0,0,0
mpc,2026-01-26 17:30:00,2086,17.5,28.98493,2936.065,293.6521,217.5486,223.0676,1,0,2055.246,2054.928,0,0,0,0,0,0,0,0,0,358.6841,1810.03,0.9050149,1.196402,0.3172331,0,250,0.3172331,2054.928,0,0,5.369005,147.1476,223.0676,406.042,405.9794,0.06267376,450.0494,0,1163.19,0,0,4.098943e-13,4.263256e-14,288.2831,70.40097,0,358.6841,0,0,0,2.842171e-14
mpc,2026-01-26 17:45:00,2087,17.75,29.2392,2914.169,335.366,216.8448,211.7619,1,0,2039.919,2039.601,212.387,61.0972,273.4841,1,273.4841,0,0,0,0,130.5213,1777.115,0.8885573,1.139749,0.3172331,0,250,0.3172331,1827.214,0,0,0,148.2053,211.7619,405.2533,362.9971,42.25613,466.1633,0,1187.981,0,-7.105427e-15,4.323208e-13,4.263256e-14,335.366,68.63946,0,137.8619,0,0,0,-1.421085e-14
mpc,2026-01-26 18:00:00,2088,18,29.14409,2893.9,406.2395,4.050012,188.8277,0,0,2025.73,2025.413,691.8925,199.0944,890.9869,2,397.7789,0.5474503,0,0,492.6606,0,1900,0.95,1.119023,0.3172331,0,250,0.3172331,1333.52,0,0,8.46062,3.502562,188.8277,401.5999,264.3697,137.2302,0,500.8991,2775.582,0,-5.684342e-14,9.769963e-15,4.263256e-14,397.7789,0.5474503,0,0,492.6606,4.476866e-06,0,-5.684342e-14
mpc,2026-01-26 18:15:00,2089,18.25,29.16379,2839.457,443.5708,4.497267,183.8591,0,0,1987.62,1987.303,0,0,0,0,0,0,0,0,0,445.2977,1788.376,0.8941882,1.196402,0.3172331,0,250,0.3172331,1987.303,0,0,0,2.770443,183.8591,394.214,394.151,0.06291832,0,430.6167,2373.171,0,0,-4.103384e-13,4.263256e-14,443.5708,1.726824,0,446.3016,0,0,0,-2.442491e-14
mpc,2026-01-26 18:30:00,2090,18.5,29.14794,2825.22,499.2151,3.913681,169.5743,0,0,1977.654,1977.337,0,0,0,0,0,0,0,0,0,481.4543,1667.731,0.8338657,1.126114,0.3172331,0,250,0.3172331,1977.337,0,0,20.27099,1.40356,169.5743,392.1018,392.0389,0.06289656,0,425.6597,2378.517,0,0,-3.921308e-13,4.263256e-14,478.9441,2.510121,0,481.4543,0,0,0,2.753353e-14
mpc,2026-01-26 18:45:00,2091,18.75,29.18141,2842.763,541.4734,7.846772,160.4974,0,0,1989.934,1989.617,118.8696,34.19514,153.0648,1,153.0648,0,0,0,0,370.8281,1574.762,0.7873809,1.050146,0.3172331,0,250,0.3172331,1870.748,0,0,20.41586,5.011445,160.4974,394.8247,371.1767,23.64798,0,437.2163,2448.552,0,-7.105427e-15,8.21565e-14,4.263256e-14,521.0575,2.835326,0,370.8281,0,0,0,-4.884981e-14
mpc,2026-01-26 19:00:00,2092,19,29.07161,2857.809,555.2046,1.944487,151.3273,0,0,2000.466,2000.149,116.4895,33.51046,150,1,150,0,6.080643e-06,0,0,405.1348,1473.23,0.7366151,0.9916044,0.3172331,0,250,0.3172331,1883.659,4.423224e-06,0,1.172858,0.8414185,151.3273,395.9654,372.8451,23.12033,0,436.3087,2403.173,0,7.105427e-15,3.840261e-13,4.263256e-14,554.0317,1.103069,4.423224e-06,405.1348,0,0,0,-8.504308e-14
mpc,2026-01-26 19:15:00,2093,19.25,28.83491,2821.612,577.3986,5.352728,146.3321,0,0,1975.128,1974.811,116.4895,33.51046,150,1,150,0,0,0,0,425.7732,1366.555,0.6832775,0.9276715,0.3172331,0,250,0.3172331,1858.321,0,0,1.725411,5.252704,146.3321,388.9456,365.9438,23.00179,0,428.2703,2367.524,0,-1.421085e-14,-4.244383e-13,4.263256e-14,575.6732,0.1000238,0,425.7732,0,0,0,4.672651e-14
mpc,2026-01-26 19:30:00,2094,19.5,28.97391,2813.899,596.4784,6.535655,129.7657,0,0,1969.729,1969.412,116.4895,33.51046,150,1,150,0,1.683496e-06,0,0,419.3829,1261.494,0.6307471,0.8604997,0.3172331,0,250,0.3172331,1852.922,1.225936e-06,0,27.94125,5.68986,129.7657,389.0539,365.9826,23.07126,0,425.1239,2396.195,0,-2.131628e-14,-2.217115e-13,4.263256e-14,568.5371,0.8457946,1.225936e-06,419.3829,0,0,0,8.226753e-14
mpc,2026-01-26 19:45:00,2095,19.75,28.8782,2817.715,591.2268,0,104.3061,0,0,1972.401,1972.084,116.4895,33.51046,150,1,150,0,0,0,0,404.0822,1160.275,0.5801375,0.7943444,0.3172331,0,250,0.3172331,1855.594,0,0,37.14461,0,104.3061,388.7731,365.7497,23.02338,0,419.8196,2373.082,0,-1.421085e-14,4.227729e-13,4.263256e-14,554.0821,0,0,404.931,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,28.80004,2773.844,568.3774,0,103.4592,0,0,1941.691,1941.374,116.4195,33.58053,150,1,149.1513,0,0.848678,0,0,371.8622,1067.127,0.5335634,0.7306082,0.3172331,0,250,0.3172331,1824.954,0.6191952,0,47.36396,0,102.84,382.0725,359.1019,22.97064,0,412.9186,2352.755,0,7.105427e-15,-4.122258e-13,4.263256e-14,521.0135,0,0.6191952,372.84,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,28.72495,2759.364,545.0693,0,91.97119,0,0,1931.555,1931.238,0,0,0,0,0,0,0,0,0,494.161,943.4186,0.4717093,0.6719541,0.3172331,0,250,0.3172331,1931.238,0,0,50.90826,0,91.97119,379.4613,379.399,0.06232165,0,397.4671,2273.886,0,0,-4.007905e-14,4.263256e-14,494.161,0,0,494.715,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,28.78032,2769.418,482.8345,3.11405,83.82834,0,0,1938.592,1938.275,0,0,0,0,0,0,0,0,0,460.9456,828.0337,0.4140168,0.5940569,0.3172331,0,250,0.3172331,1938.275,0,0,22.1497,2.853227,83.82834,381.3001,381.2377,0.06239631,0,397.7258,2230.622,0,0,5.007106e-14,4.263256e-14,460.6848,0.2608225,0,460.9456,0,0,0,-2.348122e-14
mpc,2026-01-26 20:45:00,2099,20.75,28.7625,2784.138,431.5216,2.210854,77.67646,0,0,1948.896,1948.579,0,0,0,0,0,0,0,0,0,415.1553,724.1145,0.3620573,0.5214007,0.3172331,0,250,0.3172331,1948.579,0,0,16.87212,1.705024,77.67646,383.179,383.1166,0.06237226,0,398.3889,2223.184,0,0,-3.819167e-14,4.263256e-14,414.6494,0.5058302,0,415.1553,0,0,0,2.431388e-14
mpc,2026-01-26 21:00:00,2100,21,28.78963,2738.977,385.0001,1.632326,67.095,0,0,1917.284,1916.966,0,0,0,0,0,0,0,0,0,379.3824,629.1549,0.3145775,0.4559643,0.3172331,0,250,0.3172331,1916.966,0,0,6.196581,1.053433,67.095,377.1848,377.1224,0.06240887,0,390.3219,2159.277,0,0,-1.788569e-13,4.263256e-14,378.8035,0.5788929,0,379.3824,0,0,0,-2.087219e-14
mpc,2026-01-26 21:15:00,2101,21.25,28.76312,2708.754,345.057,0,64.84656,0,0,1896.128,1895.81,0,0,0,0,0,0,0,0,0,343.9841,543.0598,0.2715299,0.3961696,0.3172331,0,250,0.3172331,1895.81,0,0,1.072861,0,64.84656,372.809,372.7466,0.06237309,0,385.4965,2122.081,0,0,1.768585e-13,4.263256e-14,343.9841,0,0,345.204,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,28.64289,2732.422,310.0915,0,59.91142,0,0,1912.696,1912.378,0,0,0,0,0,0,0,0,0,295.6537,469.0609,0.2345305,0.3419568,0.3172331,0,250,0.3172331,1912.378,0,0,14.43771,0,59.91142,375.0912,375.029,0.06221132,0,386.7779,2152.184,0,0,-6.450396e-14,4.263256e-14,295.6537,0,0,296.0724,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,28.53096,2716.082,254.3803,3.302725,57.32784,0,0,1901.257,1900.94,0,0,0,0,0,0,0,0,0,249.7717,406.5441,0.2032721,0.2953608,0.3172331,0,250,0.3172331,1900.94,0,0,5.378274,2.533009,57.32784,371.9499,371.8879,0.06206147,0,383.1031,2120.714,0,0,-2.953193e-14,4.263256e-14,249.002,0.769716,0,249.7717,0,0,0,4.218847e-15
mpc,2026-01-26 22:00:00,2104,22,28.28488,2718.465,214.9172,1.168517,39.85069,0,0,1902.926,1902.609,0,0,0,0,0,0,0,0,0,213.4451,353.1189,0.1765594,0.2559949,0.3172331,0,250,0.3172331,1902.609,0,0,2.523847,0.1167477,39.85069,370.3153,370.2536,0.06173455,0,378.0087,2083.603,0,0,9.325873e-14,4.263256e-14,212.3933,1.051769,0,213.4451,0,0,0,-4.662937e-15
mpc,2026-01-26 22:15:00,2105,22.25,27.88139,2686.279,194.5041,0,31.15161,0,0,1880.395,1880.078,0,0,0,0,0,0,0,0,0,162.2987,312.4886,0.1562443,0.2223538,0.3172331,0,250,0.3172331,1880.078,0,0,32.20535,0,31.15161,362.7972,362.736,0.0612059,0,368.7463,2083.659,0,0,8.029688e-14,4.263256e-14,162.2987,0,0,163.2878,0,0,0,0
mpc,2026-01-26 22:30:00,2106,22.5,27.69971,2710.233,175.5034,0,46.94241,0,0,1897.163,1896.846,0,0,0,0,0,0,0,0,0,129.5928,280.0412,0.1400206,0.1967695,0.3172331,0,250,0.3172331,1896.846,0,0,45.91062,0,46.94241,364.6264,364.5655,0.06097082,0,373.5876,2133.928,0,0,8.748557e-14,4.263256e-14,129.5928,0,0,129.9756,0,0,0,0
mpc,2026-01-26 22:45:00,2107,22.75,27.40779,2711.716,139.7203,0,33.97187,0,0,1898.201,1897.884,0,0,0,0,0,0,0,0,0,115.6557,251.0832,0.1255416,0.1763378,0.3172331,0,250,0.3172331,1897.884,0,0,24.06462,0,33.97187,362.5882,362.5276,0.06059683,0,369.0168,2071.104,0,0,5.964673e-14,4.263256e-14,115.6557,0,0,115.9246,0,0,0,0
mpc,2026-01-26 23:00:00,2108,23,27.59201,2734.454,109.7017,0,41.74445,0,0,1914.118,1913.8,0,0,0,0,0,0,0,0,0,98.62231,226.3881,0.1131941,0.1581034,0.3172331,0,250,0.3172331,1913.8,0,0,11.07937,0,41.74445,367.0493,366.9885,0.0608323,0,374.9933,2081.575,0,0,-6.258882e-14,4.263256e-14,98.62231,0,0,98.72871,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,27.63636,2700.813,94.22264,0,45.08114,0,0,1890.569,1890.252,0,0,0,0,0,0,0,0,0,94.22264,202.7968,0.1013984,0.1425533,0.3172331,0,250,0.3172331,1890.252,0,0,0,0,45.08114,362.8732,362.8123,0.06088927,0,371.4651,2043.058,0,0,-1.298961e-14,4.263256e-14,94.22264,0,0,100.4982,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,27.62675,2681.957,91.17801,0,37.96979,0,1,1877.37,1877.053,448.8873,129.2384,578.1257,2,77.11651,1.009223,0,0,500,0,327.7649,0.1638824,0.1276982,0.3172331,0,250,0.3172331,1428.165,0,0,14.06151,0,37.96979,360.2666,274.0644,86.2022,0,410.5892,2282.496,0,-2.842171e-14,-9.645063e-14,4.263256e-14,77.11651,0,0,0,500,1.009223,0,-1.310063e-14
mpc,2026-01-26 23:45:00,2111,23.75,27.3913,2651.756,57.95481,0,35.19592,0,1,1856.229,1855.912,445.1177,128.1313,573.249,2,72.45287,0.7961085,0,0,500,0,452.7133,0.2263566,0.2063887,0.3172331,0,250,0.3172331,1410.794,0,0,0,0,35.19592,354.448,269.3919,85.05606,0,404.2439,2223.342,0,5.684342e-14,1.009748e-13,4.263256e-14,57.95481,0,0,0,500,15.29417,0,6.927792e-14
mpc,2026-01-27 00:00:00,2112,0,27.49704,2626.784,77.64684,0,32.64825,1,1,1838.749,1838.431,446.6735,128.6749,575.3484,2,73.64883,1.699564,0,0,500,0,577.642,0.288821,0.2850669,0.3172331,0,250,0.3172331,1391.758,0,0,3.998011,0,32.64825,351.8917,266.3486,85.54313,401.2716,0,809.4397,0,0,-2.397527e-13,4.263256e-14,73.64883,0,0,0,500,1.699564,0,4.374279e-14
mpc,2026-01-27 00:15:00,2113,0.25,27.11107,2604.224,73.41036,1.596781,19.25874,1,1,1822.957,1822.64,448.3654,129.0523,577.4177,2,76.74596,0.671738,0,0,500,0,702.5511,0.3512755,0.3637327,0.3172331,0,250,0.3172331,1374.274,0,0,0,0.9250434,19.25874,346.0577,260.8829,85.17485,393.5912,0,788.7781,0,-5.684342e-14,1.620926e-14,4.263256e-14,73.41036,0.671738,0,0,500,3.335603,0,-5.684342e-14
mpc,2026-01-27 00:30:00,2114,0.5,26.79503,2618.243,84.51567,0,8.28459,1,1,1832.77,1832.453,446.077,128.3226,574.3997,2,74.39968,0,0,0,500,0,827.4405,0.4137202,0.4423861,0.3172331,0,250,0.3172331,1386.376,0,0,10.11599,0,8.28459,345.6395,261.4547,84.18488,391.3397,0,800.1294,0,0,2.189915e-13,4.263256e-14,74.39968,0,0,0,500,0,0,0
mpc,2026-01-27 00:45:00,2115,0.75,26.53966,2605.18,97.42542,0,17.48175,1,1,1823.626,1823.309,434.0743,125.0002,559.0745,2,57.84856,1.225898,0,0,500,0,952.3102,0.4761551,0.5210271,0.3172331,0,250,0.3172331,1389.235,0,0,39.57686,0,17.48175,342.1028,260.6132,81.48961,388.8929,0,846.0558,0,1.421085e-14,-1.335598e-13,4.263256e-14,57.84856,0,0,0,500,1.225898,0,2.930989e-14
mpc,2026-01-27 01:00:00,2116,1,26.26608,2613.665,85.34382,0.02476946,16.19634,1,1,1829.565,1829.248,432.1902,124.3355,556.5257,2,56.45365,0.07206039,0,0,500,0,1077.16,0.5385802,0.5996558,0.3172331,0,250,0.3172331,1397.058,0,0,28.89017,0,16.19634,341.2903,260.6096,80.68068,387.9664,0,825.7683,0,-2.842171e-14,-3.164136e-14,4.263256e-14,56.45365,0.02476946,0,0,500,0.04729093,0,-6.382395e-14
mpc,2026-01-27 01:15:00,2117,1.25,26.13999,2605.536,65.12865,0,13.40414,1,1,1823.875,1823.558,439.889,126.5613,566.4502,2,66.27408,0.1761265,0,0,500,0,1201.991,0.6009954,0.6782721,0.3172331,0,250,0.3172331,1383.669,0,0,0,0,13.40414,339.3508,257.4459,81.9049,386.5011,0,773.0022,0,2.842171e-14,-1.361133e-13,4.263256e-14,65.12865,0,0,0,500,1.321556,0,2.819966e-14
mpc,2026-01-27 01:30:00,2118,1.5,26.02602,2621.54,48.52867,0,10.8059,1,1,1835.078,1834.761,436.3514,125.6479,561.9993,2,60.8422,1.157075,0,0,500,0,1326.802,0.6634008,0.756876,0.3172331,0,250,0.3172331,1398.409,0,0,0,0,10.8059,340.6406,259.583,81.05762,387.2367,0,774.4735,0,2.842171e-14,-5.084821e-14,4.263256e-14,48.52867,0,0,0,500,13.4706,0,7.993606e-14
mpc,2026-01-27 01:45:00,2119,1.75,26.13972,2644.466,74.43512,0,18.29648,1,1,1851.126,1850.809,441.7526,127.1185,568.8712,2,68.49638,0.3747736,0,0,500,0,1451.593,0.7257963,0.8354675,0.3172331,0,250,0.3172331,1409.056,0,0,5.938739,0,18.29648,344.4192,262.168,82.25121,392.6907,0,795.6257,0,4.263256e-14,3.1386e-13,4.263256e-14,68.49638,0,0,0,500,0.3747736,0,5.101475e-14
mpc,2026-01-27 02:00:00,2120,2,26.13655,2662.172,66.75374,0.1107295,20.6027,1,1,1863.52,1863.203,441.3432,127.0091,568.3523,2,67.89865,0.4536909,0,0,500,0,1576.364,0.7881821,0.9140466,0.3172331,0,250,0.3172331,1421.86,0,0,0,0,20.6027,346.7028,264.5331,82.16971,395.3753,0,790.7506,0,0,-1.685319e-13,4.263256e-14,66.75374,0.1107295,0,0,500,1.48787,0,-5.440093e-14
mpc,2026-01-27 02:15:00,2121,2.25,26.16656,2680.191,68.4959,1.92871,21.86865,1,1,1876.133,1875.816,440.6126,126.7923,567.405,2,67.0134,0.3915963,0,0,500,0,1701.116,0.850558,0.9926134,0.3172331,0,250,0.3172331,1435.204,0,0,1.482503,1.537114,21.86865,349.2639,267.1797,82.0842,398.0432,0,801.2952,0,-2.842171e-14,-2.030598e-13,4.263256e-14,67.0134,0.3915963,0,0,500,0,0,0
mpc,2026-01-27 02:30:00,2122,2.5,26.09645,2673.131,55.07498,0,21.98609,1,1,1871.192,1870.874,438.9517,126.2912,565.2429,2,65.07082,0.1720368,0,0,500,0,1825.848,0.9129241,1.071168,0.3172331,0,250,0.3172331,1431.923,0,0,0,0,21.98609,347.8446,266.1868,81.65775,396.5651,0,793.1302,0,0,2.897682e-13,4.263256e-14,55.07498,0,0,0,500,10.16788,0,1.421085e-14
mpc,2026-01-27 02:45:00,2123,2.75,25.95906,2686.483,55.72122,0,21.44827,1,1,1880.538,1880.221,0,0,0,0,0,0,0,0,0,55.72122,1811.63,0.9058152,1.14971,0.3172331,0,250,0.3172331,1880.221,0,0,0,0,21.44827,348.6026,348.5438,0.05880672,352.5198,0,705.0396,0,0,3.361755e-13,4.263256e-14,55.72122,0,0,74.28705,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,25.75936,2676.772,66.0665,0,15.10469,1,1,1873.741,1873.423,0,0,0,0,0,0,0,0,0,66.0665,1794.829,0.8974143,1.140757,0.3172331,0,250,0.3172331,1873.423,0,0,0,0,15.10469,345.9339,345.8753,0.05856823,348.664,0,697.328,0,0,-2.14051e-13,4.263256e-14,66.0665,0,0,72.85536,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,25.46195,2657.721,77.74467,0,17.99157,1,1,1860.404,1860.087,392.2824,112.9705,505.2529,3,75.49335,1.15623,0,0,421.8155,0,1900,0.95,1.130177,0.3172331,0,250,0.3172331,1467.805,0,0,2.251312,0,17.99157,341.4097,269.3623,72.0474,385.6345,0,775.1524,0,0,-2.775558e-14,4.263256e-14,75.49335,0,0,0,428.6033,7.944028,0,-5.329071e-15
mpc,2026-01-27 03:30:00,2126,3.5,25.25885,2634.01,82.67377,0,25.54568,1,1,1843.807,1843.49,0,0,0,0,0,0,0,0,0,82.67377,1879.032,0.9395162,1.196402,0.3172331,0,250,0.3172331,1843.49,0,0,0,0,25.54568,336.9822,336.9242,0.0579789,341.5931,0,683.1862,0,0,2.433609e-13,4.263256e-14,82.67377,0,0,87.77071,0,0,0,0
mpc,2026-01-27 03:45:00,2127,3.75,25.12953,2641.942,79.28947,0.7205042,20.4564,1,1,1849.359,1849.042,0,0,0,0,0,0,0,0,0,80.00998,1858.734,0.9293671,1.183199,0.3172331,0,250,0.3172331,1849.042,0,0,0,0,20.4564,337.1205,337.0627,0.05782855,340.7917,0,681.5834,0,0,3.63487e-13,4.263256e-14,79.28947,0.7205042,0,93.88436,0,0,0,-6.77236e-15
mpc,2026-01-27 04:00:00,2128,4,25.15842,2656.246,92.52658,0.2811266,21.48459,1,1,1859.372,1859.055,0,0,0,0,0,0,0,0,0,92.80771,1835.24,0.9176198,1.170418,0.3172331,0,250,0.3172331,1859.055,0,0,0,0,21.48459,339.1422,339.0844,0.05786208,343.0031,0,686.0062,0,0,-1.416645e-13,4.263256e-14,92.52658,0.2811266,0,108.9965,0,0,0,1.44329e-15
mpc,2026-01-27 04:15:00,2129,4.25,24.87647,2698.592,110.5494,0,20.05794,1,1,1889.015,1888.697,292.9079,84.37864,377.2865,2,112.9716,1.110247,0,0,260.1971,0,1900,0.95,1.155623,0.3172331,0,250,0.3172331,1595.789,0,0,0,0,20.05794,34.00226,28.72421,5.278053,116.7408,0,233.4815,0,-1.421085e-14,2.375877e-14,4.263256e-14,110.5494,0,0,0,263.2047,6.540031,0,-4.52971e-14
mpc,2026-01-27 04:30:00,2130,4.5,24.64871,2687.812,152.7067,0.9100886,19.61734,1,1,1881.469,1881.151,0,0,0,0,0,0,0,0,0,135.6271,1865.794,0.9328971,1.196402,0.3172331,0,250,0.3172331,1881.151,0,0,17.36208,0.6276792,19.61734,33.86643,33.86072,0.005710195,37.40263,0,105.8376,0,0,4.138911e-13,4.263256e-14,135.3447,0.2824094,0,135.6271,0,0,0,1.382228e-14
mpc,2026-01-27 04:45:00,2131,4.75,24.63919,2723.003,178.3583,0,23.68533,1,1,1906.102,1905.785,236.1853,68.01085,304.1961,1,165.5618,0.635926,0,0,137.9983,0,1900,0.95,1.174863,0.3172331,0,250,0.3172331,1669.6,0,0,12.79641,0,23.68533,34.30984,30.05279,4.257045,102.3392,0,226.7522,0,-1.421085e-14,-7.327472e-15,4.263256e-14,165.5618,0,0,0,137.9983,0.6359312,0,-1.176836e-14
mpc,2026-01-27 05:00:00,2132,5,24.47385,2686.825,208.867,0.3215871,21.0522,1,1,1880.777,1880.46,170.661,49.09393,219.755,1,219.755,0,0,0,0,0.3215871,1899.621,0.9498103,1.196402,0.3172331,0,250,0.3172331,1709.799,0,0,0,0,21.0522,33.85399,30.77638,3.077609,83.65813,0,167.3163,0,7.105427e-15,-4.176659e-13,4.263256e-14,208.867,0.3215871,0,1.006679,0,10.88793,0,7.105427e-15
mpc,2026-01-27 05:15:00,2133,5.25,24.50016,2691.511,271.2133,0,13.66813,1,1,1884.058,1883.741,0,0,0,0,0,0,0,0,0,267.5964,1832.422,0.9162112,1.196163,0.3172331,0,250,0.3172331,1883.741,0,0,3.616891,0,13.66813,33.91304,33.90733,0.005710195,36.36785,0,78.97483,0,0,-5.77316e-15,4.263256e-14,267.5964,0,0,270.2731,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,24.43834,2750.054,323.7228,0.3182366,20.93768,1,1,1925.038,1924.721,466.3879,134.2824,600.6703,2,328.1064,1.099485,0,0,271.4644,0,1900,0.95,1.153849,0.3172331,0,250,0.3172331,1458.333,0,0,0,0,20.93768,34.65068,26.24999,8.400693,164.2969,0,328.5938,0,0,-2.4869e-14,4.263256e-14,323.7228,0.3182366,0,0,271.4644,5.164829,0,3.819167e-14
mpc,2026-01-27 05:45:00,2135,5.75,24.34279,2740.623,408.1513,0,13.78921,1,1,1918.436,1918.119,304.7817,87.67634,392.4581,1,392.4581,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1613.337,0,0,15.69324,0,13.78921,34.53185,29.04007,5.491782,119.191,0,265.4529,0,-2.842171e-14,-4.241052e-13,4.263256e-14,392.4581,0,0,3.411423,0,0,0,0
mpc,2026-01-27 06:00:00,2136,6,24.1828,2722.941,486.8257,0,12.1319,1,0,1906.058,1905.741,0,0,0,0,0,0,0,0,0,459.6525,1784.489,0.8922444,1.196214,0.3172331,0,250,0.3172331,1905.741,0,0,27.17317,0,12.1319,34.30905,34.30334,0.005710195,36.47367,0,119.8211,0,0,-3.244072e-13,4.263256e-14,459.6525,0,0,460.6727,0,0,0,0
mpc,2026-01-27 06:15:00,2137,6.25,24.19606,2708.43,536.8102,0,14.22081,1,0,1895.901,1895.584,116.4895,33.51046,150,1,150,0,0,0,0,375.6722,1690.29,0.8451449,1.123666,0.3172331,0,250,0.3172331,1779.094,0,0,11.13798,0,14.22081,34.12622,32.0237,2.102522,68.07885,0,155.3707,0,-1.421085e-14,1.505462e-13,4.263256e-14,525.6722,0,0,376.5401,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,24.13641,2769.945,577.8358,5.687095,19.55683,1,0,1938.961,1938.644,116.4895,33.51046,150,1,150,0,0,0,0,421.2201,1584.719,0.7923593,1.064351,0.3172331,0,250,0.3172331,1822.155,0,0,7.22525,5.077526,19.55683,34.9013,32.79878,2.102522,69.80466,0,160.8316,0,-1.421085e-14,-9.325873e-14,4.263256e-14,570.6105,0.6095698,0,421.2201,0,0,0,3.907985e-14
mpc,2026-01-27 06:45:00,2139,6.75,24.1025,2800.356,615.9474,4.03611,19.62277,1,0,1960.249,1959.932,116.4895,33.51046,150,1,150,0,0,0,0,447.8222,1472.514,0.7362568,0.9978741,0.3172331,0,250,0.3172331,1843.442,0,0,18.18168,3.979635,19.62277,35.28448,33.18196,2.102522,70.19728,0,178.6228,0,-1.421085e-14,4.884981e-15,4.263256e-14,597.7657,0.05647505,0,447.8222,0,0,0,-1.44329e-14
mpc,2026-01-27 07:00:00,2140,7,24.0757,2788.171,606.03,2.09573,24.67367,0,0,1951.72,1951.403,116.4895,33.51046,150,1,150,0,0,0,0,457.3183,1357.952,0.6789761,0.9272202,0.3172331,0,250,0.3172331,1834.913,0,0,0,0.8073389,24.67367,35.13096,33.02844,2.102522,0,70.9436,391.5824,0,-1.421085e-14,-2.379208e-13,4.263256e-14,606.03,1.288391,0,470.946,0,0,0,1.998401e-15
mpc,2026-01-27 07:15:00,2141,7.25,24.16605,2783.366,610.6552,0,30.4104,0,0,1948.356,1948.039,116.4895,33.51046,150,1,150,0,0,0,0,460.6552,1242.575,0.6212873,0.8550826,0.3172331,0,250,0.3172331,1831.549,0,0,0,0,30.4104,35.07041,32.96789,2.102522,0,71.9168,395.5424,0,-1.421085e-14,1.156852e-13,4.263256e-14,610.6552,0,0,468.5992,0,0,0,0
mpc,2026-01-27 07:30:00,2142,7.5,24.2596,2738.301,593.4801,0,29.15281,0,0,1916.811,1916.494,116.4895,33.51046,150,1,150,0,0,0,0,438.5611,1132.739,0.5663694,0.782431,0.3172331,0,250,0.3172331,1800.004,0,0,4.919004,0,29.15281,34.5026,32.40008,2.102522,0,71.1337,399.7206,0,-1.421085e-14,3.272937e-13,4.263256e-14,588.5611,0,0,438.9717,0,0,0,0
mpc,2026-01-27 07:45:00,2143,7.75,24.11904,2755.394,543.173,2.001856,25.84495,0,0,1928.775,1928.458,116.4895,33.51046,150,1,150,0,0,0,0,385.3322,1036.227,0.5181137,0.713269,0.3172331,0,250,0.3172331,1811.969,0,0,9.148227,0.6944253,25.84495,34.71796,32.61544,2.102522,0,70.74362,406.0685,0,-1.421085e-14,4.046763e-13,4.263256e-14,534.0248,1.307431,0,385.3322,0,0,0,-1.421085e-14
mpc,2026-01-27 08:00:00,2144,8,24.19159,2809.951,480.4111,207.4839,27.99951,0,0,1966.966,1966.648,113.6832,36.31685,150,1,116.0085,0,33.99146,0,0,500,911.0643,0.4555321,0.6524972,0.3172331,0,250,0.3172331,1852.965,26.05334,0,9.673975,62.21245,1.94617,35.40538,33.35337,2.052007,0,70.01845,509.1055,0,-2.131628e-14,7.51621e-14,4.263256e-14,470.7371,145.2714,26.05334,500,0,0,0,-2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,24.34469,2780.975,404.6878,212.0883,28.32111,0,0,1946.683,1946.365,111.4389,38.56111,150,1,88.82575,0,61.17425,0,0,460.9071,795.6941,0.397847,0.5736838,0.3172331,0,250,0.3172331,1834.927,46.81314,0,2.799734,64.24351,0,35.04029,33.02868,2.01161,0,71.58979,509.3934,0,-7.105427e-15,1.665335e-13,4.263256e-14,401.8881,147.8448,28.32111,460.9071,0,0,18.49203,-2.842171e-14
mpc,2026-01-27 08:30:00,2146,8.5,24.58742,2826.649,329.5798,211.1499,33.71289,0,0,1978.654,1978.337,0,0,0,0,0,0,0,0,0,478.4254,675.9625,0.3379812,0.5010369,0.3172331,0,250,0.3172331,1978.337,0,0,0,62.30431,33.71289,35.61577,35.61006,0.005710195,0,41.68951,336.7672,0,0,1.303402e-13,4.263256e-14,329.5798,148.8456,0,487.1142,0,0,0,2.842171e-14
mpc,2026-01-27 08:45:00,2147,8.75,24.80153,2856.644,275.8914,216.592,52.75709,0,0,1999.651,1999.334,0,0,0,0,0,0,0,0,0,426.9437,569.1202,0.2845601,0.4256437,0.3172331,0,250,0.3172331,1999.334,0,0,0,65.53973,52.75709,35.99372,35.98801,0.005710195,0,45.54228,363.5386,0,0,-3.747003e-14,4.263256e-14,275.8914,151.0522,0,433.1938,0,0,0,2.842171e-14
mpc,2026-01-27 09:00:00,2148,9,24.94581,2904.82,226.9582,222.4946,54.83841,0,1,2033.374,2033.057,131.5552,37.84439,169.3996,1,169.3996,0,0,0,0,207.8128,517.0774,0.2585387,0.3583666,0.3172331,0,250,0.3172331,1901.502,0,0,4.973631,67.26671,54.83841,36.60073,34.22703,2.373704,0,82.03124,575.7864,0,0,1.897371e-13,4.263256e-14,221.9845,155.2279,0,207.8128,0,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,24.91974,2900.758,176.1538,222.7689,51.98976,0,1,2030.531,2030.213,116.4895,33.51046,150,1,150,0,0,0,0,182.2616,471.4306,0.2357153,0.325596,0.3172331,0,250,0.3172331,1913.724,0,0,0,66.66112,51.98976,36.54955,34.44703,2.102522,0,77.39502,540.6631,0,-1.421085e-14,-8.304468e-14,4.263256e-14,176.1538,156.1077,0,182.4331,0,0,0,0
mpc,2026-01-27 09:30:00,2150,9.5,24.94963,2918.363,154.9307,220.4762,63.87862,0,1,2042.854,2042.537,588.9229,186.0049,774.9278,4,151.72,156.049,0,0,467.1588,0,588.1461,0.294073,0.2968529,0.3172331,0,250,0.3172331,1453.614,0,0,3.210736,64.4272,63.87862,36.77137,26.16505,10.60632,0,223.7726,1347.425,0,5.684342e-14,3.941292e-14,4.263256e-14,151.72,156.049,0,0,467.1588,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,25.20476,2959.537,123.2292,222.5535,73.31489,0,1,2071.676,2071.359,599.9495,189.2089,789.1584,4,132.8084,156.3501,0,0,500,0,713.0535,0.3565267,0.370347,0.3172331,0,250,0.3172331,1471.409,0,0,0,66.20346,73.31489,378.2172,268.629,109.5882,0,471.2228,2705.926,0,0,-1.7919e-13,4.263256e-14,123.2292,156.3501,0,0,500,9.579149,0,4.263256e-14
mpc,2026-01-27 10:00:00,2152,10,25.25209,2976.874,115.9223,228.1311,83.46744,1,1,2083.812,2083.494,112.8932,37.10681,150,1,106.4405,43.55949,0,0,0,113.8704,684.4736,0.3422368,0.4489993,0.3172331,0,250,0.3172331,1970.601,0,0,9.481749,70.70123,83.46744,380.7947,360.1067,20.68802,412.4663,0,963.2482,0,-7.105427e-15,-1.597056e-13,4.263256e-14,106.4405,157.4299,0,113.8704,0,0,0,-5.684342e-14
mpc,2026-01-27 10:15:00,2153,10.25,25.5291,2998.632,89.28268,228.3407,81.18377,1,1,2099.042,2098.725,573.2248,181.6973,754.9221,4,96.91464,158.0075,0,0,500,0,809.3659,0.4046829,0.431003,0.3172331,0,250,0.3172331,1525.5,0,0,0,70.33323,81.18377,385.7258,280.3301,105.3957,476.946,0,1075.217,0,0,3.463896e-14,4.263256e-14,89.28268,158.0075,0,0,500,7.63196,0,0
mpc,2026-01-27 10:30:00,2154,10.5,25.83933,2996.688,86.09036,229.0934,89.30626,1,1,2097.682,2097.364,400.8596,132.1176,532.9773,2,78.28988,158.0499,0,0,296.6375,0,883.3978,0.4416989,0.5096458,0.3172331,0,250,0.3172331,1696.505,0,0,7.800488,71.04347,89.30626,387.9083,313.7217,74.18659,462.3541,0,1060.714,0,-2.842171e-14,1.94178e-13,4.263256e-14,78.28988,158.0499,0,0,296.6375,0,0,5.684342e-14
mpc,2026-01-27 10:45:00,2155,10.75,25.84581,3000.819,87.85529,229.9309,94.66031,1,1,2100.573,2100.256,557.7702,177.3964,735.1666,2,75.79623,159.3704,0,0,500,0,1008.259,0.5041294,0.5562627,0.3172331,0,250,0.3172331,1542.486,0,0,12.05906,70.56057,94.66031,388.4943,285.2778,103.2165,480.1813,0,1102.881,0,-5.684342e-14,-7.283063e-14,4.263256e-14,75.79623,159.3704,0,0,500,0,0,0
mpc,2026-01-27 11:00:00,2156,11,26.05159,2997.978,93.75939,235.2682,109.5795,0,0,2098.585,2098.267,0,0,0,0,0,0,0,0,0,236.9653,948.8587,0.4744294,0.6348858,0.3172331,0,250,0.3172331,2098.267,0,0,16.11031,75.952,109.5795,389.7582,389.6992,0.05891789,0,410.0508,2414.087,0,0,-1.683098e-13,4.263256e-14,77.64908,159.3162,0,236.9653,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,26.18587,3013.327,83.82598,236.7093,110.1056,0,0,2109.329,2109.011,0,0,0,0,0,0,0,0,0,227.8658,891.7429,0.4458715,0.5974824,0.3172331,0,250,0.3172331,2109.011,0,0,15.85372,76.8158,110.1056,392.8312,392.7721,0.05907996,0,413.2777,2432.882,0,0,-8.049117e-14,4.263256e-14,67.97226,159.8935,0,227.8658,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,26.59913,3025.924,80.93731,237.9351,131.6107,0,0,2118.147,2117.829,0,0,0,0,0,0,0,0,0,216.2965,837.5284,0.4187642,0.5615174,0.3172331,0,250,0.3172331,2117.829,0,0,23.16567,79.41032,131.6107,397.8416,397.782,0.05958441,0,422.5018,2500.704,0,0,-1.271205e-13,4.263256e-14,57.77165,158.5248,0,216.2965,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,26.85375,3031.555,79.99716,234.5017,138.6514,0,0,2122.088,2121.771,0,0,0,0,0,0,0,0,0,212.5045,784.2704,0.3921352,0.5273794,0.3172331,0,250,0.3172331,2121.771,0,0,26.61206,75.38235,138.6514,400.6898,400.6299,0.05989951,0,426.8099,2523.395,0,0,5.517808e-14,4.263256e-14,53.38509,159.1194,0,212.5045,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,26.93082,2996.602,90.47604,240.8413,159.6832,0,0,2097.621,2097.304,0,0,0,0,0,0,0,0,0,223.704,728.221,0.3641105,0.4938436,0.3172331,0,250,0.3172331,2097.304,0,0,30.42307,77.19029,159.6832,396.705,396.645,0.05999555,0,426.8445,2533.278,0,0,2.792211e-14,4.263256e-14,60.05297,163.6511,0,223.704,0,0,0,-2.842171e-14
mpc,2026-01-27 12:15:00,2161,12.25,27.12698,2985.581,75.53544,243.5426,167.5499,0,0,2089.906,2089.589,0,0,0,0,0,0,0,0,0,219.2907,673.2837,0.3366418,0.4585501,0.3172331,0,250,0.3172331,2089.589,0,0,18.51024,81.27703,167.5499,396.8655,396.8052,0.06024139,0,428.6223,2529.556,0,0,1.235678e-13,4.263256e-14,57.0252,162.2655,0,219.2907,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,27.14825,3007.028,72.59034,238.817,180.9797,0,0,2104.92,2104.602,0,0,0,0,0,0,0,0,0,221.9473,617.6908,0.3088454,0.4239568,0.3172331,0,250,0.3172331,2104.602,0,0,14.29681,75.16327,180.9797,399.8941,399.8338,0.06026816,0,434.2165,2542.509,0,0,6.006307e-14,4.263256e-14,58.29353,163.6537,0,221.9473,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,27.26846,3051.755,53.03763,234.0176,192.1782,0,0,2136.229,2135.912,0,0,0,0,0,0,0,0,0,216.0313,563.5858,0.2817929,0.3889509,0.3172331,0,250,0.3172331,2135.912,0,0,0,71.02395,192.1782,406.8644,406.804,0.06041995,0,443.4061,2561.25,0,0,-3.225198e-14,4.263256e-14,53.03763,162.9937,0,224.7214,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,27.43223,3043.033,77.71886,236.0588,196.6416,0,0,2130.123,2129.806,0,0,0,0,0,0,0,0,0,239.2632,503.6813,0.2518406,0.3548817,0.3172331,0,250,0.3172331,2129.806,0,0,0,74.51447,196.6416,407.0983,407.0377,0.06062797,0,444.6188,2573.941,0,0,-6.739054e-14,4.263256e-14,77.71886,161.5444,0,242.0506,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,27.5847,3043.764,78.8154,236.4436,199.384,0,0,2130.635,2130.318,0,0,0,0,0,0,0,0,0,242.2891,443.0297,0.2215148,0.3171607,0.3172331,0,250,0.3172331,2130.318,0,0,0,72.96985,199.384,408.5054,408.4446,0.06082292,0,446.6724,2582.571,0,0,4.024558e-14,4.263256e-14,78.8154,163.4737,0,244.9197,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,27.75321,3054.516,73.70747,239.305,210.7558,0,0,2138.161,2137.844,0,0,0,0,0,0,0,0,0,238.4964,383.3358,0.1916679,0.2789693,0.3172331,0,250,0.3172331,2137.844,0,0,0,74.51613,210.7558,411.4106,411.3496,0.06103986,0,451.9018,2614,0,0,-4.801715e-14,4.263256e-14,73.70747,164.7889,0,246.2047,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,27.75842,3084.439,72.77959,238.6195,217.9481,0,0,2159.107,2158.79,0,0,0,0,0,0,0,0,0,237.5877,323.8786,0.1619393,0.241381,0.3172331,0,250,0.3172331,2158.79,0,0,0,73.81141,217.9481,415.4867,415.4257,0.06104658,0,457.3664,2642.84,0,0,-6.211698e-14,4.263256e-14,72.77959,164.8081,0,250.2516,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,27.63705,3122.514,82.31258,242.519,222.105,1,1,2185.76,2185.442,528.7277,169.7705,698.4983,2,66.73899,166.2254,0,0,465.5339,0,440.2111,0.2201055,0.2039416,0.3172331,0,250,0.3172331,1656.715,0,0,15.57359,76.29356,222.105,419.5377,317.9921,101.5456,530.3937,0,1219.258,0,5.684342e-14,3.622103e-14,4.263256e-14,66.73899,166.2254,0,0,465.5339,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,27.70717,3121.394,77.15505,243.7556,221.8784,1,1,2184.976,2184.659,560.0398,178.4472,738.487,2,75.37333,163.1137,0,0,500,0,565.1418,0.2825709,0.2771945,0.3172331,0,250,0.3172331,1624.619,0,0,1.781717,80.64195,221.8784,420.0091,312.2939,107.7152,533.3919,0,1208.965,0,0,1.995071e-13,4.263256e-14,75.37333,163.1137,0,0,500,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,27.70278,3112.882,80.80458,240.6364,221.1568,1,1,2179.018,2178.7,565.8937,180.5948,746.4886,2,79.01379,167.4748,0,0,500,0,690.0528,0.3450264,0.3558615,0.3172331,0,250,0.3172331,1612.807,0,0,1.79079,73.1616,221.1568,418.8248,309.9945,108.8303,533.0974,0,1195.488,0,0,1.278422e-13,4.263256e-14,79.01379,167.4748,0,0,500,0,0,0
mpc,2026-01-27 14:45:00,2171,14.75,27.71822,3086.592,65.24723,237.8371,216.6904,1,1,2160.614,2160.297,561.8004,179.2816,741.0819,2,74.88372,166.1982,0,0,500,0,814.9442,0.4074721,0.4345161,0.3172331,0,250,0.3172331,1598.497,0,0,0,71.63883,216.6904,415.4232,307.3444,108.0788,528.2892,0,1180.155,0,5.684342e-14,-2.29039e-13,4.263256e-14,65.24723,166.1982,0,0,500,9.636492,0,2.842171e-14
mpc,2026-01-27 15:00:00,2172,15,28.09658,3089.232,57.83751,239.6761,229.6919,1,1,2162.462,2162.145,567.2444,180.6787,747.9231,2,83.31399,164.6091,0,0,500,0,939.8159,0.4699079,0.5131584,0.3172331,0,250,0.3172331,1594.901,0,0,0,75.06704,229.6919,419.1325,309.1267,110.0059,534.3247,0,1198.14,0,5.684342e-14,-2.058353e-13,4.263256e-14,57.83751,164.6091,0,0,500,25.47648,0,-6.394885e-14
mpc,2026-01-27 15:15:00,2173,15.25,28.33635,3074.01,82.20626,236.8221,243.913,1,1,2151.807,2151.49,566.9181,180.5088,747.4269,2,83.53341,163.8935,0,0,500,0,1064.668,0.532334,0.5917883,0.3172331,0,250,0.3172331,1584.571,0,0,0,72.92864,243.913,419.2102,308.7027,110.5075,536.7301,0,1199.262,0,2.842171e-14,3.288481e-13,4.263256e-14,82.20626,163.8935,0,0,500,1.327147,0,-1.421085e-14
mpc,2026-01-27 15:30:00,2174,15.5,28.39194,3068.865,89.99201,234.0887,245.1603,1,1,2148.205,2147.888,577.1815,183.31,760.4915,4,98.021,162.4705,0,0,500,0,1189.5,0.5947502,0.6704058,0.3172331,0,250,0.3172331,1570.706,0,0,0,71.61816,245.1603,419.0077,306.3665,112.6412,537.495,0,1198.531,0,-5.684342e-14,2.896572e-13,4.263256e-14,89.99201,162.4705,0,0,500,8.028988,0,-2.842171e-14
mpc,2026-01-27 15:45:00,2175,15.75,28.27585,3039.171,81.35285,232.9116,234.2065,1,1,2127.42,2127.103,581.2094,184.45,765.6594,4,103.3647,162.2947,0,0,500,0,1314.313,0.6571565,0.7490109,0.3172331,0,250,0.3172331,1545.893,0,0,0,70.61692,234.2065,413.9226,300.7775,113.145,530.796,0,1183.406,0,8.526513e-14,1.038059e-13,4.263256e-14,81.35285,162.2947,0,0,500,22.01183,0,-1.421085e-14
mpc,2026-01-27 16:00:00,2176,16,28.17148,3055.445,100.5908,231.5663,227.464,1,1,2138.812,2138.495,579.0556,183.3468,762.4024,2,104.6565,157.7459,0,0,500,0,1439.106,0.7195531,0.8276037,0.3172331,0,250,0.3172331,1559.439,0,0,0,73.82043,227.464,415.2116,302.7368,112.4747,530.2416,0,1187.824,0,-8.526513e-14,-1.086908e-13,4.263256e-14,100.5908,157.7459,0,0,500,4.06569,0,4.263256e-14
mpc,2026-01-27 16:15:00,2177,16.25,28.27641,3032.786,129.4733,232.5973,228.5538,1,1,2122.95,2122.633,592.4755,186.8505,779.326,4,124.9363,154.3896,0,0,500,0,1563.88,0.7819398,0.9061841,0.3172331,0,250,0.3172331,1530.158,0,0,4.536939,78.20763,228.5538,413.0579,297.7195,115.3384,529.0392,0,1200.813,0,0,3.754774e-13,4.263256e-14,124.9363,154.3896,0,0,500,0,0,0
mpc,2026-01-27 16:30:00,2178,16.5,28.46347,2986.734,168.2908,223.5428,234.7242,1,1,2090.714,2090.397,614.6495,193.0865,807.736,2,154.6893,153.0467,0,0,500,0,1688.633,0.8443167,0.9847521,0.3172331,0,250,0.3172331,1475.747,0,0,13.60144,70.4961,234.7242,408.4209,288.2872,120.1337,527.2271,0,1199.522,0,5.684342e-14,1.536549e-13,4.263256e-14,154.6893,153.0467,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 16:45:00,2179,16.75,28.46255,2979.293,181.1819,219.7779,218.3942,1,1,2085.505,2085.188,639.7425,200.1911,839.9335,2,187.9583,151.9752,0,0,500,0,1813.368,0.9066838,1.063308,0.3172331,0,250,0.3172331,1445.445,0,0,0,67.8027,218.3942,407.3952,282.3621,125.0332,525.2156,0,1167.391,0,-5.684342e-14,2.451372e-13,4.263256e-14,181.1819,151.9752,0,0,500,6.776449,0,0
mpc,2026-01-27 17:00:00,2180,17,28.50776,2946.589,214.7651,216.0608,215.4129,1,1,2062.612,2062.295,172.3322,49.57469,221.9069,1,221.9069,0,0,0,0,151.2108,1775.279,0.8876397,1.141851,0.3172331,0,250,0.3172331,1889.963,0,0,0,64.85,215.4129,403.315,369.5558,33.75919,461.2515,0,1034.369,0,0,-3.994582e-13,4.263256e-14,214.7651,151.2108,0,151.2108,0,7.14178,0,0
mpc,2026-01-27 17:15:00,2181,17.25,28.55866,2952.91,242.6553,220.7896,206.15,1,1,2067.037,2066.72,690.1123,214.3032,904.4156,2,255.9932,148.4224,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1376.607,0,0,0,72.36721,206.15,404.6232,269.4714,135.1518,524.1285,0,1173.091,0,-5.684342e-14,-2.131628e-14,4.263256e-14,242.6553,148.4224,0,0,500,13.33783,0,1.421085e-13
mpc,2026-01-27 17:30:00,2182,17.5,28.70488,2971.845,268.7776,219.3025,196.1573,1,0,2080.292,2079.975,0,0,0,0,0,0,0,0,0,418.7901,1795.003,0.8975017,1.196402,0.3172331,0,250,0.3172331,2079.975,0,0,0,69.28992,196.1573,408.5041,408.4418,0.06229463,446.9609,0,1013.447,0,0,-2.966516e-13,4.263256e-14,268.7776,150.0125,0,441.407,0,0,0,-2.842171e-14
mpc,2026-01-27 17:45:00,2183,17.75,28.45628,2966.662,311.6015,215.9077,188.3837,0,0,2076.664,2076.346,263.1666,75.70494,338.8715,1,338.8715,0,0,0,0,148.8067,1757.519,0.8787596,1.130287,0.3172331,0,250,0.3172331,1813.18,0,0,0,67.10104,188.3837,405.6135,354.1499,51.4636,0,466.6499,2682.324,0,1.421085e-14,-3.266276e-13,4.263256e-14,311.6015,148.8067,0,148.8067,0,27.27007,0,0
