controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 18:00:00,2184,18,28.46645,2944.008,368.0429,4.511969,179.2901,0,0,2060.806,2060.488,312.595,89.92398,402.519,1,402.519,0,0,0,0,2.490283,1756.62,0.8783099,1.106684,0.3172331,0,250,0.3172331,1747.893,0,0,0,2.021686,179.2901,402.6041,341.4728,61.13132,0,466.4233,2568.816,0,0,-3.366196e-13,4.263256e-14,368.0429,2.490283,0,2.490283,0,34.47616,0,2.131628e-14
mpc,2026-01-27 18:15:00,2185,18.25,28.49915,2907.962,416.2774,0,164.829,0,0,2035.573,2035.256,344.795,99.18694,443.982,1,443.982,0,0,0,0,0,1756.343,0.8781717,1.106118,0.3172331,0,250,0.3172331,1690.461,0,0,0,0,164.829,397.9543,330.4849,67.4694,0,461.8958,2540.427,0,-4.263256e-14,2.204903e-13,4.263256e-14,416.2774,0,0,3.297074,0,27.70459,0,0
mpc,2026-01-27 18:30:00,2186,18.5,28.59235,2883.572,464.3411,0,151.9429,0,0,2018.501,2018.183,155.6021,44.76195,200.3641,1,200.3641,0,0,0,0,263.977,1690.073,0.8450363,1.105944,0.3172331,0,250,0.3172331,1862.581,0,0,0,0,151.9429,395.409,364.8656,30.54343,0,439.392,2416.656,0,-1.421085e-14,2.88658e-14,4.263256e-14,464.3411,0,0,292.9088,0,0,0,5.684342e-14
mpc,2026-01-27 18:45:00,2187,18.75,28.60232,2918.055,502.5202,0,155.6355,0,0,2042.638,2042.321,116.4895,33.51046,150,1,150,0,0,0,0,352.5202,1601.677,0.8008383,1.064214,0.3172331,0,250,0.3172331,1925.832,0,0,0,0,155.6355,400.2234,377.337,22.88648,0,441.3418,2427.38,0,-1.421085e-14,1.254552e-13,4.263256e-14,502.5202,0,0,387.9509,0,0,0,0
mpc,2026-01-27 19:00:00,2188,19,28.40779,2919.56,540.0187,0,136.3815,0,0,2043.692,2043.375,111.1769,38.82313,150,1,85.65212,0,64.34788,0,0,454.3666,1487.833,0.7439164,1.008552,0.3172331,0,250,0.3172331,1932.198,47.15012,0,0,0,89.23134,398.758,377.0037,21.75434,0,433.2373,2382.805,0,-7.105427e-15,4.041212e-14,4.263256e-14,540.0187,0,47.15012,470.7138,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,28.27412,2872.899,586.9997,0,122.3638,0,0,2011.029,2010.712,116.4895,33.51046,150,1,150,0,0,0,0,426.6033,1380.948,0.6904739,0.9368665,0.3172331,0,250,0.3172331,1894.222,0,0,10.3964,0,122.3638,391.2624,368.5367,22.72573,0,425.854,2360.131,0,-1.421085e-14,1.210143e-13,4.263256e-14,576.6033,0,0,429.5722,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,28.01022,2834.573,594.357,0,125.3871,0,0,1984.201,1983.884,114.8952,35.10477,150,1,130.6895,0,19.3105,0,0,453.1907,1267.433,0.6337163,0.8695625,0.3172331,0,250,0.3172331,1868.989,14.21095,0,10.47681,0,111.1762,383.8748,361.5851,22.28966,0,418.1987,2318.165,0,-1.421085e-14,3.994582e-13,4.263256e-14,583.8802,0,14.21095,457.1475,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,27.96416,2830.254,593.4661,0,111.7282,0,0,1981.178,1980.86,116.4895,33.51046,150,1,150,0,0,0,0,424.441,1161.123,0.5805614,0.7980838,0.3172331,0,250,0.3172331,1864.371,0,0,19.0251,0,111.7282,382.9146,360.3386,22.57597,0,415.4434,2317.757,0,-1.421085e-14,-3.901324e-13,4.263256e-14,574.441,0,0,424.7916,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,27.90951,2818.569,589.2182,0,103.4766,0,0,1972.998,1972.681,116.134,33.86598,150,1,145.6939,0,4.306127,0,0,401.1329,1060.657,0.5303284,0.7311421,0.3172331,0,250,0.3172331,1856.547,3.172427,0,42.39141,0,100.3042,380.891,358.4099,22.48114,0,411.6398,2337.144,0,-1.421085e-14,-2.595701e-13,4.263256e-14,546.8267,0,3.172427,401.5585,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,27.88827,2807.432,531.86,1.714403,97.13762,0,0,1965.203,1964.885,116.4895,33.51046,150,1,150,0,0,0,0,372.002,967.4894,0.4837447,0.6678801,0.3172331,0,250,0.3172331,1848.396,0,0,10.07376,1.4986,97.13762,379.2151,356.6755,22.53961,0,408.9301,2269.078,0,-1.421085e-14,8.404388e-14,4.263256e-14,521.7862,0.2158026,0,372.002,0,0,0,3.488876e-14
mpc,2026-01-27 20:30:00,2194,20.5,27.66609,2807.693,475.7144,1.50645,88.44625,0,0,1965.385,1965.068,0,0,0,0,0,0,0,0,0,473.972,848.8441,0.424422,0.6092139,0.3172331,0,250,0.3172331,1965.068,0,0,3.248796,0,88.44625,377.4702,377.4093,0.06092751,0,394.3962,2174.783,0,0,-7.660539e-15,4.263256e-14,472.4656,1.50645,0,474.2826,0,0,0,5.77316e-15
mpc,2026-01-27 20:45:00,2195,20.75,27.41677,2769.216,423.1725,2.257577,77.3705,0,0,1938.451,1938.134,0,0,0,0,0,0,0,0,0,424.5921,742.5624,0.3712812,0.5345047,0.3172331,0,250,0.3172331,1938.134,0,0,0,0.8379841,77.3705,370.3465,370.2859,0.06060827,0,385.0678,2119.318,0,0,1.380007e-13,4.263256e-14,423.1725,1.419593,0,424.8538,0,0,0,-2.597922e-14
mpc,2026-01-27 21:00:00,2196,21,27.50979,2742.809,364.1751,0,82.54294,0,0,1919.966,1919.649,0,0,0,0,0,0,0,0,0,364.1751,651.4018,0.3257009,0.4675807,0.3172331,0,250,0.3172331,1919.649,0,0,0,0,82.54294,367.5334,367.4726,0.06072698,0,383.2736,2108.005,0,0,-1.477152e-13,4.263256e-14,364.1751,0,0,382.9901,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,27.41919,2759.654,334.4696,1.855949,67.02046,0,0,1931.758,1931.44,0,0,0,0,0,0,0,0,0,334.9887,567.5521,0.283776,0.4101781,0.3172331,0,250,0.3172331,1931.44,0,0,0,1.336915,67.02046,369.0865,369.0258,0.06061135,0,381.8309,2102.376,0,0,7.510659e-14,4.263256e-14,334.4696,0.5190335,0,344.9967,0,0,0,1.74305e-14
mpc,2026-01-27 21:30:00,2198,21.5,27.5261,2756.821,275.3862,2.60601,49.68962,0,0,1929.775,1929.457,0,0,0,0,0,0,0,0,0,275.5738,498.5693,0.2492846,0.3573792,0.3172331,0,250,0.3172331,1929.457,0,0,0,2.418422,49.68962,369.5379,369.4772,0.06074784,0,378.9924,2088.63,0,0,2.164935e-15,4.263256e-14,275.3862,0.1875885,0,303.7116,0,0,0,-2.781109e-14
mpc,2026-01-27 21:45:00,2199,21.75,27.45486,2741.028,229.4778,0,60.58715,0,0,1918.72,1918.403,0,0,0,0,0,0,0,0,0,229.4778,441.1213,0.2205607,0.3139417,0.3172331,0,250,0.3172331,1918.403,0,0,0,0,60.58715,366.8705,366.8098,0.06065682,0,378.3944,2081.169,0,0,1.261213e-13,4.263256e-14,229.4778,0,0,254.1516,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,27.13133,2730.638,207.5951,0,49.5225,0,0,1911.447,1911.129,0,0,0,0,0,0,0,0,0,207.5951,389.1531,0.1945765,0.2777676,0.3172331,0,250,0.3172331,1911.129,0,0,0,0,49.5225,363.0096,362.9494,0.06024686,0,372.3544,2047.949,0,0,1.058043e-13,4.263256e-14,207.5951,0,0,215.0361,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,27.10168,2737.462,166.2434,0,39.39095,0,0,1916.223,1915.906,0,0,0,0,0,0,0,0,0,166.2434,347.531,0.1737655,0.245044,0.3172331,0,250,0.3172331,1915.906,0,0,0,0,39.39095,363.6915,363.6313,0.06020957,0,371.1075,2041.091,0,0,-3.977374e-14,4.263256e-14,166.2434,0,0,180.3802,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,27.12318,2734.629,145.6434,0,44.68263,0,0,1914.24,1913.923,0,0,0,0,0,0,0,0,0,145.6434,311.0654,0.1555327,0.2188352,0.3172331,0,250,0.3172331,1913.923,0,0,0,0,44.68263,363.4782,363.418,0.0602366,0,371.9024,2045.463,0,0,-4.210521e-14,4.263256e-14,145.6434,0,0,154.763,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,26.92058,2710.406,135.0013,0,46.82243,0,0,1897.284,1896.967,0,0,0,0,0,0,0,0,0,128.8356,278.8076,0.1394038,0.1958733,0.3172331,0,250,0.3172331,1896.967,0,0,6.165693,0,46.82243,358.7405,358.6805,0.05998278,0,367.5338,2032.071,0,0,-5.689893e-15,4.263256e-14,128.8356,0,0,128.9344,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,26.52538,2679.638,109.4104,1.643821,44.3257,0,0,1875.746,1875.429,0,0,0,0,0,0,0,0,0,104.6633,252.5979,0.1262989,0.175561,0.3172331,0,250,0.3172331,1875.429,0,0,4.763077,1.627897,44.3257,351.7766,351.7172,0.05949376,0,360.03,1991.189,0,0,-4.451994e-14,4.263256e-14,104.6473,0.01592412,0,104.6633,0,0,0,1.262879e-15
mpc,2026-01-27 23:15:00,2205,23.25,26.46936,2697.011,111.4668,0.7885938,41.14303,0,0,1887.907,1887.59,0,0,0,0,0,0,0,0,0,96.91797,228.3286,0.1141643,0.1590572,0.3172331,0,250,0.3172331,1887.59,0,0,14.94973,0.3877392,41.14303,353.6486,353.5892,0.05942508,0,361.2963,2013.587,0,0,1.959544e-14,4.263256e-14,96.51711,0.4008546,0,96.91797,0,0,0,-3.885781e-15
mpc,2026-01-27 23:30:00,2206,23.5,26.30662,2666.716,106.7055,5.640359,32.62875,0,1,1866.701,1866.384,454.4335,130.7722,585.2057,2,84.77643,0.4292858,0,0,500,0,353.2927,0.1766463,0.1437752,0.3172331,0,250,0.3172331,1411.95,0,0,21.92911,5.211073,32.62875,348.5075,263.6069,84.90062,0,400.4708,2249.406,0,-2.842171e-14,7.352452e-14,4.263256e-14,84.77643,0.4292858,0,0,500,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,26.19845,2712.801,100.7535,3.204438,35.66139,1,1,1898.961,1898.644,438.6714,126.2306,564.902,2,64.54188,0.3601161,0,0,500,0,478.2371,0.2391185,0.2224632,0.3172331,0,250,0.3172331,1459.972,0,0,36.21166,2.844322,35.66139,353.7445,271.9683,81.77622,404.842,0,877.0556,0,0,6.361578e-14,4.263256e-14,64.54188,0.3601161,0,0,500,0,0,0
mpc,2026-01-28 00:00:00,2208,0,25.705,2679.9,90.31353,0,33.7762,1,1,1875.93,1875.613,447.7033,128.8744,576.5777,2,75.78881,0.7889019,0,0,500,0,603.1618,0.3015809,0.3011389,0.3172331,0,250,0.3172331,1427.909,0,0,14.52472,0,33.7762,345.9561,263.3329,82.62327,398.4362,0,821.9275,0,2.842171e-14,1.371681e-13,4.263256e-14,75.78881,0,0,0,500,0.7889019,0,9.992007e-15
mpc,2026-01-28 00:15:00,2209,0.25,25.62667,2664.845,73.96708,0,24.84425,1,1,1865.392,1865.074,447.2726,128.7933,576.0658,2,74.87425,1.191592,0,0,500,0,728.0668,0.3640334,0.3798021,0.3172331,0,250,0.3172331,1417.802,0,0,0,0,24.84425,343.467,261.0541,82.41289,394.4218,0,788.8436,0,-5.684342e-14,1.157963e-13,4.263256e-14,73.96708,0,0,0,500,2.098765,0,-5.329071e-14
mpc,2026-01-28 00:30:00,2210,0.5,25.13223,2689.511,95.20764,0,21.12603,1,1,1882.658,1882.341,450.3175,129.5425,579.86,2,79.85999,0,0,0,500,0,852.9522,0.4264761,0.458453,0.3172331,0,250,0.3172331,1432.023,0,0,15.34765,0,21.12603,343.2091,261.0583,82.15085,394.452,0,815.3788,0,5.684342e-14,1.963985e-13,4.263256e-14,79.85999,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 00:45:00,2211,0.75,24.89036,2716.854,82.18619,0,18.83741,1,1,1901.798,1901.48,450.2674,129.5869,579.8543,2,79.30147,0.5528088,0,0,500,0,977.8179,0.488909,0.5370915,0.3172331,0,250,0.3172331,1451.213,0,0,2.884724,0,18.83741,34.23236,26.12183,8.110524,159.1262,0,323.2285,0,-2.842171e-14,4.141132e-14,4.263256e-14,79.30147,0,0,0,500,0.5528088,0,-1.232348e-14
mpc,2026-01-28 01:00:00,2212,1,24.88102,2708.616,76.61524,0,16.4651,1,1,1896.031,1895.714,444.433,127.8543,572.2873,2,72.24413,0.0431615,0,0,500,0,1102.664,0.551332,0.6157176,0.3172331,0,250,0.3172331,1451.281,0,0,4.371105,0,16.4651,34.12856,26.12305,8.005504,156.9639,0,321.468,0,-4.263256e-14,-3.113065e-13,4.263256e-14,72.24413,0,0,0,500,0.0431615,0,-2.859518e-14
mpc,2026-01-28 01:15:00,2213,1.25,24.5211,2642.497,74.41711,0,6.102809,1,1,1849.748,1849.43,439.3271,126.3895,565.7166,2,65.63533,0.08129445,0,0,500,0,1227.49,0.6137452,0.6943314,0.3172331,0,250,0.3172331,1410.103,0,0,8.781775,0,6.102809,33.29546,25.38186,7.913598,152.8705,0,320.8895,0,-4.263256e-14,-2.213785e-13,4.263256e-14,65.63533,0,0,0,500,0.08129445,0,-5.208334e-14
mpc,2026-01-28 01:30:00,2214,1.5,24.16371,2644.631,72.41378,0,0,1,1,1851.242,1850.924,430.653,123.9416,554.5945,2,54.06822,0.5263257,0,0,500,0,1352.297,0.6761486,0.7729327,0.3172331,0,250,0.3172331,1420.271,0,0,18.34556,0,0,33.32235,25.56488,7.757464,149.5065,0,330.659,0,2.842171e-14,1.900702e-13,4.263256e-14,54.06822,0,0,0,500,0.5263257,0,6.117329e-14
mpc,2026-01-28 01:45:00,2215,1.75,23.99837,2603.44,79.25105,3.507274,3.215674,1,1,1822.408,1822.091,444.0745,127.7627,571.8372,2,71.68556,0.1516149,0,0,500,0,1477.084,0.7385422,0.8515217,0.3172331,0,250,0.3172331,1378.016,0,0,7.565491,3.35566,3.215674,32.80335,24.8043,7.999051,153.1402,0,325.1193,0,2.842171e-14,-4.141132e-13,4.263256e-14,71.68556,0.1516149,0,0,500,0,0,0
mpc,2026-01-28 02:00:00,2216,2,24.11153,2604.905,69.11973,0,9.659329,1,1,1823.434,1823.116,440.7118,126.8069,567.5187,2,67.25829,0.2604582,0,0,500,0,1601.852,0.8009259,0.9300983,0.3172331,0,250,0.3172331,1382.405,0,0,1.861446,0,9.659329,32.82181,24.88328,7.938523,153.4158,0,310.0426,0,-1.421085e-14,4.146683e-13,4.263256e-14,67.25829,0,0,0,500,0.2604582,0,-1.532108e-14
mpc,2026-01-28 02:15:00,2217,2.25,24.22303,2637.85,70.55846,0,10.13038,1,1,1846.495,1846.178,441.723,127.1997,568.9227,2,67.7039,1.218854,0,0,500,0,1726.6,0.8632998,1.008663,0.3172331,0,250,0.3172331,1404.455,0,0,2.854561,0,10.13038,33.23691,25.28019,7.956725,154.2936,0,313.5113,0,4.263256e-14,2.711165e-13,4.263256e-14,67.7039,0,0,0,500,1.218854,0,3.352874e-14
mpc,2026-01-28 02:30:00,2218,2.5,24.0484,2663.495,82.99879,0,18.14328,1,1,1864.446,1864.129,434.596,125.0277,559.6237,2,59.55078,0.07289274,0,0,500,0,1851.328,0.9256639,1.087214,0.3172331,0,250,0.3172331,1429.533,0,0,23.448,0,18.14328,33.56004,25.7316,7.828438,153.9964,0,348.4407,0,-4.263256e-14,8.126833e-14,4.263256e-14,59.55078,0,0,0,500,0.07289274,0,-6.013245e-14
mpc,2026-01-28 02:45:00,2219,2.75,24.09059,2670.087,69.44772,0,8.145293,1,1,1869.061,1868.744,182.1651,52.42372,234.5888,1,64.0486,0.1921309,0,0,170.3481,0,1893.623,0.9468117,1.165754,0.3172331,0,250,0.3172331,1686.578,0,0,5.399118,0,8.145293,33.64309,30.35841,3.284682,84.23664,0,177.7868,0,-2.131628e-14,2.087219e-13,4.263256e-14,64.0486,0,0,0,170.3481,0.1921309,0,-2.775558e-16
mpc,2026-01-28 03:00:00,2220,3,24.08321,2678.644,72.56694,0,9.816944,1,1,1875.051,1874.734,0,0,0,0,0,0,0,0,0,68.78144,1876.13,0.938065,1.192387,0.3172331,0,250,0.3172331,1874.734,0,0,3.785499,0,9.816944,33.75091,33.7452,0.005710195,35.49796,0,77.52592,0,0,2.535749e-13,4.263256e-14,68.78144,0,0,69.14419,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,24.04086,2694.364,62.70897,0,16.14624,1,1,1886.055,1885.737,135.4551,39.02569,174.4808,1,76.89759,0.5588885,0,0,96.66163,0,1900,0.95,1.181372,0.3172331,0,250,0.3172331,1750.282,0,0,0,0,16.14624,33.94898,31.50508,2.443902,73.4112,0,146.8224,0,7.105427e-15,-5.329071e-15,4.263256e-14,62.70897,0,0,0,97.02433,15.1102,0,3.552714e-15
mpc,2026-01-28 03:30:00,2222,3.5,24.018,2685.639,71.07809,1.751252,15.41894,1,1,1879.947,1879.63,0,0,0,0,0,0,0,0,0,72.24364,1881.64,0.94082,1.196402,0.3172331,0,250,0.3172331,1879.63,0,0,0,0.5857078,15.41894,33.83905,33.83334,0.005710195,36.58278,0,74.17591,0,0,8.704149e-14,4.263256e-14,71.07809,1.165544,0,85.26251,0,0,0,-2.88658e-15
mpc,2026-01-28 03:45:00,2223,3.75,23.8622,2679.993,85.59496,1.315928,8.89143,1,1,1875.995,1875.678,0,0,0,0,0,0,0,0,0,86.54166,1859.708,0.9298542,1.184841,0.3172331,0,250,0.3172331,1875.678,0,0,0.369221,0,8.89143,33.76792,33.76221,0.005710195,35.34286,0,71.32263,0,0,-1.898481e-13,4.263256e-14,85.22574,1.315928,0,86.57497,0,0,0,-8.881784e-16
mpc,2026-01-28 04:00:00,2224,4,23.91474,2710.774,90.38835,0,16.55659,1,1,1897.542,1897.224,203.7793,58.70342,262.4827,1,99.37015,0.7749562,0,0,162.3376,0,1900,0.95,1.171031,0.3172331,0,250,0.3172331,1693.445,0,0,0,0,16.55659,34.15575,30.48201,3.673737,92.13177,0,184.2635,0,0,-1.04361e-13,4.263256e-14,90.38835,0,0,0,162.3376,9.756756,0,1.421085e-14
mpc,2026-01-28 04:15:00,2225,4.25,24.00827,2720.86,133.7302,0,18.5727,1,1,1904.602,1904.285,0,0,0,0,0,0,0,0,0,111.6305,1871.793,0.9358966,1.196402,0.3172331,0,250,0.3172331,1904.285,0,0,22.09972,0,18.5727,34.28284,34.27713,0.005710195,37.58831,0,113.2986,0,0,-2.842171e-13,4.263256e-14,111.6305,0,0,112.1409,0,0,0,0
mpc,2026-01-28 04:30:00,2226,4.5,24.32193,2745.92,139.8198,0,18.37811,1,1,1922.144,1921.827,201.3281,57.98204,259.3102,1,144.6825,0.622055,0,0,114.0056,0,1900,0.95,1.178641,0.3172331,0,250,0.3172331,1720.499,0,0,0,0,18.37811,34.59859,30.96897,3.629616,92.24778,0,184.4956,0,-1.421085e-14,-2.88658e-15,4.263256e-14,139.8198,0,0,0,114.0056,5.484794,0,1.776357e-14
mpc,2026-01-28 04:45:00,2227,4.75,24.40755,2749.835,189.4554,0,28.19249,1,1,1924.885,1924.567,116.4895,33.51046,150,1,150,0,0,0,0,22.36677,1894.109,0.9470546,1.196402,0.3172331,0,250,0.3172331,1808.078,0,0,17.08861,0,28.19249,34.64792,32.5454,2.102522,71.12174,0,171.7213,0,-1.421085e-14,-2.824407e-13,4.263256e-14,172.3668,0,0,22.64996,0,0,0,0
mpc,2026-01-28 05:00:00,2228,5,24.06273,2754.078,229.1731,0,16.37839,1,1,1927.854,1927.537,0,0,0,0,0,0,0,0,0,213.6018,1840.411,0.9202053,1.192693,0.3172331,0,250,0.3172331,1927.537,0,0,15.57132,0,16.37839,34.70138,34.69567,0.005710195,37.61876,0,102.098,0,0,1.620926e-14,4.263256e-14,213.6018,0,0,214.2113,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,23.89448,2768.699,284.7582,2.158293,13.25254,1,1,1938.089,1937.772,0,0,0,0,0,0,0,0,0,270.5007,1772.496,0.8862478,1.15888,0.3172331,0,250,0.3172331,1937.772,0,0,15.45228,0.9634252,13.25254,34.8856,34.87989,0.005710195,37.23732,0,102.7917,0,0,4.547474e-13,4.263256e-14,269.3059,1.194868,0,270.5007,0,0,0,-2.531308e-14
mpc,2026-01-28 05:30:00,2230,5.5,23.93798,2779.696,332.7554,4.504876,13.72389,1,1,1945.787,1945.47,0,0,0,0,0,0,0,0,0,326.0963,1690.693,0.8453463,1.116115,0.3172331,0,250,0.3172331,1945.47,0,0,7.339538,3.824524,13.72389,35.02417,35.01846,0.005710195,37.46181,0,94.18164,0,0,-4.825029e-13,4.263256e-14,325.4159,0.6803525,0,326.0963,0,0,0,9.214851e-15
mpc,2026-01-28 05:45:00,2231,5.75,23.95594,2812.059,406.9273,2.309602,20.75009,1,1,1968.442,1968.124,0,0,0,0,0,0,0,0,0,402.6395,1589.767,0.7948833,1.064604,0.3172331,0,250,0.3172331,1968.124,0,0,5.840578,0.7568274,20.75009,35.43195,35.42624,0.005710195,39.12181,0,89.62415,0,0,-4.174439e-14,4.263256e-14,401.0867,1.552774,0,402.6395,0,0,0,-1.24345e-14
mpc,2026-01-28 06:00:00,2232,6,23.73248,2815.759,476.3552,0.5462559,16.17748,0,0,1971.031,1970.714,0,0,0,0,0,0,0,0,0,475.0769,1470.747,0.7353735,1.001053,0.3172331,0,250,0.3172331,1970.714,0,0,1.768367,0.05622458,16.17748,35.47856,35.47285,0.005710195,0,38.34149,214.0256,0,0,-3.83471e-13,4.263256e-14,474.5869,0.4900313,0,475.0769,0,0,0,-1.720846e-15
mpc,2026-01-28 06:15:00,2233,6.25,23.7458,2797.783,515.6961,0.09214675,18.30393,0,0,1958.448,1958.131,0,0,0,0,0,0,0,0,0,500,1345.516,0.6727578,0.9261079,0.3172331,0,250,0.3172331,1958.131,0,0,15.69609,0.09214675,18.30393,35.25207,35.24636,0.005710195,0,38.49291,238.9457,0,0,2.615685e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,23.74029,2787.441,565.9479,0,10.0661,0,0,1951.209,1950.891,0,0,0,0,0,0,0,0,0,500,1220.304,0.6101519,0.8472514,0.3172331,0,250,0.3172331,1950.891,0,0,65.94792,0,10.0661,35.12176,35.11605,0.005710195,0,36.90127,316.7171,0,0,1.995071e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,23.78477,2769.633,598.0072,1.603684,14.59749,0,0,1938.743,1938.426,116.4895,33.51046,150,1,150,0,0,0,0,449.6109,1107.709,0.5538545,0.7684074,0.3172331,0,250,0.3172331,1821.936,0,0,0,0,14.59749,34.89737,32.79485,2.102522,0,68.89642,378.9303,0,-1.421085e-14,-8.304468e-14,4.263256e-14,598.0072,1.603684,0,459.9032,0,0,0,6.683543e-14
mpc,2026-01-28 07:00:00,2236,7,23.82886,2783.531,621.5146,0,13.80304,0,0,1948.471,1948.154,116.4895,33.51046,150,1,150,0,0,0,0,462.2605,991.9694,0.4959847,0.6975081,0.3172331,0,250,0.3172331,1831.665,0,0,9.254065,0,13.80304,35.07249,32.96996,2.102522,0,68.93263,395.0927,0,-1.421085e-14,8.459899e-14,4.263256e-14,612.2605,0,0,463.9974,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,24.01755,2777.196,596.4165,0,10.94378,0,0,1944.037,1943.72,116.4895,33.51046,150,1,150,0,0,0,0,446.4165,880.2091,0.4401046,0.6246286,0.3172331,0,250,0.3172331,1827.231,0,0,0,0,10.94378,34.99267,32.89015,2.102522,0,68.35204,375.9362,0,-1.421085e-14,5.362377e-14,4.263256e-14,596.4165,0,0,464.3621,0,0,0,0
mpc,2026-01-28 07:30:00,2238,7.5,24.28366,2761.871,577.2492,0,17.66388,0,0,1933.31,1932.992,116.4895,33.51046,150,1,150,0,0,0,0,427.2492,773.2583,0.3866291,0.5542548,0.3172331,0,250,0.3172331,1816.503,0,0,0,0,17.66388,34.79957,32.69705,2.102522,0,69.37376,381.5557,0,-1.421085e-14,-2.187139e-14,4.263256e-14,577.2492,0,0,441.4915,0,0,0,0
mpc,2026-01-28 07:45:00,2239,7.75,24.45365,2794.98,533.1221,0,19.20944,0,0,1956.486,1956.169,0,0,0,0,0,0,0,0,0,500,648.1365,0.3240683,0.4869094,0.3172331,0,250,0.3172331,1956.169,0,0,33.12211,0,19.20944,35.21675,35.21104,0.005710195,0,38.66591,269.7982,0,0,1.137979e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-28 08:00:00,2240,8,24.39706,2842.602,489.6618,211.9249,22.2844,0,0,1989.821,1989.504,119.8938,34.48976,154.3836,1,154.3836,0,0,0,0,500,523.0345,0.2615173,0.4081221,0.3172331,0,250,0.3172331,1869.61,0,0,13.56232,33.64086,22.2844,35.81678,33.65299,2.163799,0,72.14618,478.2295,0,-7.105427e-15,-2.53686e-14,4.263256e-14,476.0995,178.2841,0,500,0,0,0,-2.842171e-14
mpc,2026-01-28 08:15:00,2241,8.25,24.38237,2817.156,403.6734,215.0968,26.51684,0,0,1972.009,1971.692,0,0,0,0,0,0,0,0,0,500,397.9522,0.1989761,0.3293472,0.3172331,0,250,0.3172331,1971.692,0,0,0.3117836,118.4584,26.51684,35.49616,35.49045,0.005710195,0,40.25287,426.2693,0,0,6.278311e-14,4.263256e-14,403.3616,96.63839,0,500,0,0,0,1.421085e-14
mpc,2026-01-28 08:30:00,2242,8.5,24.40271,2855.694,349.5643,219.9064,33.71196,0,0,1998.986,1998.668,146.7519,42.21602,188.9679,1,188.9679,0,0,0,0,326.5444,316.2534,0.1581267,0.2505846,0.3172331,0,250,0.3172331,1851.916,0,0,15.95334,38.00503,33.71196,35.98174,33.3345,2.647245,0,81.6076,541.92,0,7.105427e-15,-4.096723e-14,4.263256e-14,333.611,181.9014,0,326.5444,0,0,0,5.684342e-14
mpc,2026-01-28 08:45:00,2243,8.75,24.50984,2873.488,255.6428,221.9083,38.47119,0,0,2011.442,2011.124,0,0,0,0,0,0,0,0,0,441.5917,205.8057,0.1029029,0.1991401,0.3172331,0,250,0.3172331,2011.124,0,0,0,35.9594,38.47119,36.20595,36.20024,0.005710195,0,43.1271,299.229,0,0,-2.997602e-15,4.263256e-14,255.6428,185.9489,0,464.8145,0,0,0,2.842171e-14
mpc,2026-01-28 09:00:00,2244,9,24.5752,2864.132,194.8953,220.33,38.54911,1,1,2004.892,2004.575,695.5757,220.4081,915.9838,2,224.9207,191.0631,0,0,500,0,330.7733,0.1653867,0.1295928,0.3172331,0,250,0.3172331,1308.999,0,0,0,29.26691,38.54911,36.08806,23.56199,12.52607,250.92,0,552.3253,0,-1.136868e-13,5.953571e-14,4.263256e-14,194.8953,191.0631,0,0,500,30.02548,0,-8.526513e-14
mpc,2026-01-28 09:15:00,2245,9.25,24.65713,2867.226,156.7581,220.1566,44.31236,1,1,2007.058,2006.741,126.0728,36.26727,162.3401,1,162.3401,0,0,0,0,191.5634,282.8304,0.1414152,0.2082831,0.3172331,0,250,0.3172331,1880.668,0,0,0,28.59326,44.31236,36.12705,33.85203,2.275021,78.12122,0,205.5658,0,-7.105427e-15,-8.701373e-14,4.263256e-14,156.7581,191.5634,0,205.4639,0,5.58197,0,2.842171e-14
mpc,2026-01-28 09:30:00,2246,9.5,24.67056,2883.788,117.1564,226.1422,42.67102,1,1,2018.652,2018.334,628.9664,201.1613,830.1277,2,153.7659,190.2601,0,0,486.1016,0,404.3113,0.2021556,0.1780942,0.3172331,0,250,0.3172331,1389.368,0,0,0,35.88203,42.67102,36.33573,25.00863,11.32711,233.8775,0,529.6515,0,0,-8.418266e-14,4.263256e-14,117.1564,190.2601,0,0,486.1016,36.60946,0,0
mpc,2026-01-28 09:45:00,2247,9.75,24.93382,2954.19,109.3373,225.8001,47.99922,1,1,2067.933,2067.616,620.4274,198.8403,819.2677,2,127.734,191.5337,0,0,500,0,529.2476,0.2646238,0.2545889,0.3172331,0,250,0.3172331,1447.188,0,0,0,34.26646,47.99922,37.22279,26.04939,11.1734,233.6052,0,526.3201,0,5.684342e-14,-2.075562e-13,4.263256e-14,109.3373,191.5337,0,0,500,18.39666,0,5.684342e-14
mpc,2026-01-28 10:00:00,2248,10,25.18663,2969.055,89.65088,231.3062,56.69625,1,1,2078.338,2078.021,610.4384,196.345,806.7834,2,111.6921,195.0913,0,0,500,0,654.1643,0.3270822,0.3332595,0.3172331,0,250,0.3172331,1467.583,0,0,0,36.21493,56.69625,379.2955,267.8329,111.4625,474.5249,0,1011.521,0,-5.684342e-14,-9.675594e-14,4.263256e-14,89.65088,195.0913,0,0,500,22.04121,0,-2.842171e-14
mpc,2026-01-28 10:15:00,2249,10.25,25.45477,3013.17,82.95198,233.6894,71.70007,1,1,2109.219,2108.902,596.0118,192.2322,788.244,2,92.80148,195.4426,0,0,500,0,779.0613,0.3895307,0.4119177,0.3172331,0,250,0.3172331,1512.89,0,0,0,38.24679,71.70007,387.0144,277.5957,109.4187,482.984,0,1031.944,0,8.526513e-14,2.329248e-13,4.263256e-14,82.95198,195.4426,0,0,500,9.849498,0,8.526513e-14
mpc,2026-01-28 10:30:00,2250,10.5,25.58953,3004.02,77.49988,233.1922,90.11377,1,1,2102.814,2102.497,588.5439,190.1305,778.6744,2,82.79402,195.8803,0,0,500,0,903.9387,0.4519693,0.4905635,0.3172331,0,250,0.3172331,1513.953,0,0,0,37.3119,90.11377,386.8914,278.5484,108.3431,485.2586,0,1034.88,0,0,1.709188e-13,4.263256e-14,77.49988,195.8803,0,0,500,5.294134,0,-2.842171e-14
mpc,2026-01-28 10:45:00,2251,10.75,25.79645,3035.498,82.64332,234.3725,111.7305,1,1,2124.848,2124.531,589.1615,190.42,779.5815,2,82.64866,196.9328,0,0,500,0,1028.796,0.5143982,0.5691969,0.3172331,0,250,0.3172331,1535.37,0,0,0,37.4397,111.7305,392.5896,283.6768,108.9128,494.7403,0,1054.064,0,-5.684342e-14,-6.350476e-14,4.263256e-14,82.64332,196.9328,0,0,500,0.005339728,0,0
mpc,2026-01-28 11:00:00,2252,11,25.82674,3057.768,71.04142,237.7143,114.4279,1,0,2140.437,2140.12,0,0,0,0,0,0,0,0,0,270.8712,960.9167,0.4804583,0.647818,0.3172331,0,250,0.3172331,2140.12,0,0,0,37.88455,114.4279,395.7135,395.6548,0.05864848,416.8097,0,898.9702,0,0,-4.62963e-14,4.263256e-14,71.04142,199.8297,0,286.5166,0,0,0,-2.842171e-14
mpc,2026-01-28 11:15:00,2253,11.25,25.84692,3045.729,82.7003,237.9344,108.9361,0,0,2132.01,2131.693,0,0,0,0,0,0,0,0,0,277.6338,891.3569,0.4456785,0.6050751,0.3172331,0,250,0.3172331,2131.693,0,0,5.891794,37.10906,108.9361,394.3173,394.2586,0.05867256,0,414.4065,2353.412,0,0,1.191269e-13,4.263256e-14,76.8085,200.8253,0,277.6338,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,25.93048,3040.266,77.51177,236.8647,115.8292,0,0,2128.186,2127.869,0,0,0,0,0,0,0,0,0,271.3023,823.391,0.4116955,0.5612744,0.3172331,0,250,0.3172331,2127.869,0,0,7.093113,35.98103,115.8292,394.2804,394.2216,0.05877248,0,415.6808,2360.547,0,0,1.820766e-13,4.263256e-14,70.41866,200.8837,0,271.3023,0,0,0,-2.842171e-14
mpc,2026-01-28 11:45:00,2255,11.75,26.16174,3060.894,81.0543,241.0963,137.0105,0,0,2142.626,2142.308,0,0,0,0,0,0,0,0,0,266.8952,756.5376,0.3782688,0.5184773,0.3172331,0,250,0.3172331,2142.308,0,0,13.42097,41.83445,137.0105,398.8351,398.7761,0.05905077,0,424.2796,2428.854,0,0,-1.938449e-13,4.263256e-14,67.63333,199.2618,0,266.8952,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,26.29573,3034.038,85.64171,241.6672,150.6986,0,0,2123.826,2123.509,0,0,0,0,0,0,0,0,0,281.379,686.0738,0.3430369,0.4763806,0.3172331,0,250,0.3172331,2123.509,0,0,9.052494,36.87746,150.6986,396.4234,396.3642,0.05921323,0,424.4929,2413.94,0,0,8.848478e-14,4.263256e-14,76.58921,204.7898,0,281.379,0,0,0,-2.842171e-14
mpc,2026-01-28 12:15:00,2257,12.25,26.29956,3047.491,87.83026,243.5721,158.8389,0,0,2133.244,2132.927,0,0,0,0,0,0,0,0,0,272.7908,617.7681,0.308884,0.4320106,0.3172331,0,250,0.3172331,2132.927,0,0,20.68036,37.93126,158.8389,398.2126,398.1533,0.05921789,0,427.8038,2454.026,0,0,-6.927792e-14,4.263256e-14,67.1499,205.6409,0,272.7908,0,0,0,2.842171e-14
mpc,2026-01-28 12:30:00,2258,12.5,26.46424,3031.639,74.88317,241.9211,167.5117,0,0,2122.147,2121.83,0,0,0,0,0,0,0,0,0,269.7289,550.2386,0.2751193,0.3889995,0.3172331,0,250,0.3172331,2121.83,0,0,8.782827,38.29256,167.5117,397.4852,397.4258,0.05941881,0,428.8013,2439.612,0,0,-1.611489e-13,4.263256e-14,66.10035,203.6286,0,269.7289,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,26.66898,3047.748,68.40833,242.2267,180.3569,0,0,2133.424,2133.106,0,0,0,0,0,0,0,0,0,257.497,485.7777,0.2428889,0.3464772,0.3172331,0,250,0.3172331,2133.106,0,0,11.6369,41.50113,180.3569,401.2901,401.2305,0.05967053,0,435.155,2485.016,0,0,3.042011e-14,4.263256e-14,56.77143,200.7255,0,257.497,0,0,0,-2.842171e-14
mpc,2026-01-28 13:00:00,2260,13,26.83594,3070.065,63.53283,239.6933,180.3201,0,0,2149.046,2148.729,0,0,0,0,0,0,0,0,0,264.7132,419.523,0.2097615,0.3058871,0.3172331,0,250,0.3172331,2148.729,0,0,0,38.51293,180.3201,405.6298,405.57,0.05987737,0,439.6052,2484.263,0,0,4.474199e-14,4.263256e-14,63.53283,201.1804,0,280.0743,0,0,0,-2.842171e-14
mpc,2026-01-28 13:15:00,2261,13.25,26.89095,3093.622,69.45486,237.271,181.7242,0,0,2165.535,2165.218,0,0,0,0,0,0,0,0,0,271.7,351.5319,0.175766,0.2641675,0.3172331,0,250,0.3172331,2165.218,0,0,0,35.02578,181.7242,409.2096,409.1497,0.05994584,0,443.4891,2499.61,0,0,-7.233103e-14,4.263256e-14,69.45486,202.2452,0,282.1915,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,27.03794,3105.696,73.24976,236.1706,194.4185,0,0,2173.987,2173.67,0,0,0,0,0,0,0,0,0,277.7325,282.0434,0.1410217,0.2213545,0.3172331,0,250,0.3172331,2173.67,0,0,0,31.68783,194.4185,412.0656,412.0055,0.06012955,0,448.8563,2523.371,0,0,7.732703e-14,4.263256e-14,73.24976,204.4828,0,281.734,0,0,0,0
mpc,2026-01-28 13:45:00,2263,13.75,27.11667,3101.917,49.53244,233.3776,199.2519,0,0,2171.342,2171.024,0,0,0,0,0,0,0,0,0,253.6677,218.5821,0.1092911,0.1775986,0.3172331,0,250,0.3172331,2171.024,0,0,0,29.24238,199.2519,412.241,412.1807,0.06022842,0,450.0098,2525.497,0,0,-3.275158e-15,4.263256e-14,49.53244,204.1352,0,282.535,0,0,0,0
mpc,2026-01-28 14:00:00,2264,14,27.20324,3090.248,34.28506,235.9698,205.3122,0,1,2163.174,2162.856,383.7406,132.3888,516.1294,2,74.99497,206.9232,0,0,234.2112,0,277.1005,0.1385503,0.137638,0.3172331,0,250,0.3172331,1779.116,0,0,0,29.04663,205.3122,411.434,338.3865,73.04751,0,509.8256,2854.146,0,-5.684342e-14,4.757306e-14,4.263256e-14,34.28506,206.9232,0,0,234.2112,40.70991,0,1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,27.31513,3072.687,55.71031,236.5536,214.8494,1,1,2150.881,2150.564,590.5598,191.8036,782.3634,2,76.19942,206.164,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1560.004,0,0,0,30.38958,214.8494,410.0559,297.4079,112.6481,530.1716,0,1112.765,0,0,-2.828293e-14,4.263256e-14,55.71031,206.164,0,0,500,20.48911,0,5.684342e-14
mpc,2026-01-28 14:30:00,2266,14.5,27.5303,3062.282,49.98687,239.7977,218.2088,1,1,2143.597,2143.28,593.6429,192.7214,786.3643,2,79.91065,206.4536,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1549.637,0,0,0,33.34404,218.2088,410.5197,296.7706,113.7491,531.2811,0,1120.081,0,0,3.069767e-14,4.263256e-14,49.98687,206.4536,0,0,500,29.92378,0,-2.131628e-14
mpc,2026-01-28 14:45:00,2267,14.75,27.87638,3055.89,64.82402,239.711,232.2331,1,1,2139.123,2138.806,584.0488,189.7357,773.7844,2,69.45419,204.3302,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1554.757,0,0,0,35.3808,232.2331,412.6715,299.9378,112.7337,534.475,0,1129.982,0,-2.842171e-14,-2.385314e-13,4.263256e-14,64.82402,204.3302,0,0,500,4.630175,0,2.842171e-14
mpc,2026-01-28 15:00:00,2268,15,28.17689,3046.588,62.84363,233.8284,239.044,1,1,2132.612,2132.294,584.1109,189.7876,773.8984,2,69.24795,204.6505,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1548.184,0,0,0,29.17791,239.044,414.0558,300.5865,113.4693,536.7856,0,1123.903,0,-5.684342e-14,2.720046e-15,4.263256e-14,62.84363,204.6505,0,0,500,6.404317,0,0
mpc,2026-01-28 15:15:00,2269,15.25,28.34576,3051.741,76.9768,233.1817,244.3426,1,1,2136.219,2135.902,593.3397,192.2413,785.581,2,82.82217,202.7589,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1542.562,0,0,0,30.42283,244.3426,416.2573,300.5791,115.6782,540.4323,0,1133.344,0,2.842171e-14,1.49547e-13,4.263256e-14,76.9768,202.7589,0,0,500,5.845367,0,5.684342e-14
mpc,2026-01-28 15:30:00,2270,15.5,28.37168,3034.608,88.81485,233.1956,246.8445,1,1,2124.226,2123.908,600.3656,194.0365,794.4022,2,93.76839,200.6338,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1523.543,0,0,0,32.56183,246.8445,414.1505,297.0381,117.1124,539.2008,0,1134.571,0,-5.684342e-14,-2.808864e-14,4.263256e-14,88.81485,200.6338,0,0,500,4.953535,0,-8.526513e-14
mpc,2026-01-28 15:45:00,2271,15.75,28.40193,2998.331,86.80452,223.5187,242.8775,1,1,2098.832,2098.515,598.0048,193.28,791.2849,2,91.37892,199.9059,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1500.51,0,0,0,23.61273,242.8775,409.4653,292.7374,116.7278,533.4009,0,1107.534,0,-1.136868e-13,2.974287e-13,4.263256e-14,86.80452,199.9059,0,0,500,4.574404,0,0
mpc,2026-01-28 16:00:00,2272,16,28.42973,3015.294,116.3785,222.925,240.2311,1,1,2110.706,2110.389,604.5925,194.8809,799.4734,2,102.3355,197.1379,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1505.796,0,0,14.04298,25.78712,240.2311,412.0275,293.944,118.0835,535.72,0,1140.147,0,-5.684342e-14,2.824407e-13,4.263256e-14,102.3355,197.1379,0,0,500,0,0,0
mpc,2026-01-28 16:15:00,2273,16.25,28.63346,2994.76,145.0977,222.5064,235.0223,1,1,2096.332,2096.015,623.5047,200.219,823.7237,2,127.5479,196.1758,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1472.51,0,0,17.54986,26.33057,235.0223,411.0197,288.7094,122.3104,535.0083,0,1145.71,0,-5.684342e-14,1.411093e-13,4.263256e-14,127.5479,196.1758,0,0,500,0,0,0
mpc,2026-01-28 16:30:00,2274,16.5,28.31667,2955.257,167.9932,220.8487,216.1341,1,1,2068.68,2068.363,646.5252,206.2463,852.7715,2,162.1924,190.5791,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1421.838,0,0,5.800886,30.26956,216.1341,402.8457,276.8825,125.9633,525.2178,0,1112.657,0,-5.684342e-14,-2.194911e-13,4.263256e-14,162.1924,190.5791,0,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,28.38896,2936.466,169.4878,224.2746,208.7519,1,1,2055.526,2055.209,661.8725,210.3925,872.265,2,184.2142,188.0508,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1393.336,0,0,0,36.22381,208.7519,400.9051,271.7531,129.152,522.8601,0,1108.206,0,0,-2.893241e-13,4.263256e-14,169.4878,188.0508,0,0,500,14.72638,0,-5.684342e-14
mpc,2026-01-28 17:00:00,2276,17,28.15869,2930.615,196.4007,220.3918,201.3847,0,1,2051.431,2051.113,686.5262,217.2293,903.7555,4,218.1055,185.65,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1364.587,0,0,0,34.74178,201.3847,398.1394,264.8376,133.3018,0,521.1514,2926.262,0,2.842171e-14,1.350031e-13,4.263256e-14,196.4007,185.65,0,0,500,21.70479,0,-2.842171e-14
mpc,2026-01-28 17:15:00,2277,17.25,28.1812,2925.18,244.4056,221.013,192.3416,0,1,2047.626,2047.309,711.3067,224.5072,935.8139,4,248.7599,187.054,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1336.002,0,0,0,33.95902,192.3416,397.5921,259.4145,138.1776,0,521.2691,2925.559,0,1.136868e-13,-1.554312e-14,4.263256e-14,244.4056,187.054,0,0,500,4.354306,0,2.842171e-14
mpc,2026-01-28 17:30:00,2278,17.5,28.36667,2926.79,299.6014,215.0149,190.0712,0,0,2048.753,2048.436,216.6392,62.32044,278.9596,1,278.9596,0,0,0,0,186.9415,1852.966,0.9264828,1.196402,0.3172331,0,250,0.3172331,1831.796,0,0,20.64172,28.07341,190.0712,399.393,357.0985,42.29445,0,456.4723,2594.631,0,0,4.138911e-13,4.263256e-14,278.9596,186.9415,0,186.9415,0,0,0,2.842171e-14
mpc,2026-01-28 17:45:00,2279,17.75,28.24918,2961.8,335.2203,213.4857,193.0363,0,0,2073.26,2072.943,251.4631,72.33821,323.8013,1,323.8013,0,0,0,0,184.5677,1806.532,0.9032659,1.166785,0.3172331,0,250,0.3172331,1821.48,0,0,11.41897,28.91794,193.0363,403.1548,354.195,48.95983,0,464.07,2621.966,0,0,3.212985e-13,4.263256e-14,323.8013,184.5677,0,184.5677,0,0,0,-2.842171e-14
mpc,2026-01-28 18:00:00,2280,18,27.94541,2916.416,356.6222,0,173.9777,0,0,2041.491,2041.174,116.4895,33.51046,150,1,150,0,0,0,0,206.6222,1754.592,0.877296,1.137547,0.3172331,0,250,0.3172331,1924.684,0,0,0,0,173.9777,394.4145,371.8475,22.56698,0,438.9703,2414.337,0,-1.421085e-14,-4.645173e-13,4.263256e-14,356.6222,0,0,237.2884,0,0,0,0
mpc,2026-01-28 18:15:00,2281,18.25,28.10184,2940.269,402.9607,3.417983,166.7773,0,0,2058.188,2057.871,0,0,0,0,0,0,0,0,0,404.4342,1653.207,0.8266036,1.104841,0.3172331,0,250,0.3172331,2057.871,0,0,0,1.944517,166.7773,398.9666,398.9051,0.0614936,0,431.2339,2375.14,0,0,5.617729e-14,4.263256e-14,402.9607,1.473467,0,430.3895,0,0,0,-2.775558e-14
mpc,2026-01-28 18:30:00,2282,18.5,28.27323,2925.041,465.4696,0.7696849,155.9552,0,0,2047.529,2047.211,758.9688,218.4887,977.4575,2,475.9837,1.473824,0,0,500,0,1777.947,0.8889735,1.041,0.3172331,0,250,0.3172331,1288.243,0,0,0,0,155.9552,398.3562,250.6336,147.7226,0,499.4641,2747.052,0,5.684342e-14,3.441691e-14,4.263256e-14,465.4696,0.7696849,0,0,500,11.2182,0,1.776357e-14
mpc,2026-01-28 18:45:00,2283,18.75,28.30131,2899.317,500.0902,0,149.7135,0,0,2029.522,2029.205,400.7583,115.2859,516.0442,2,516.0442,0,0,0,0,0,1777.667,0.8888335,1.119547,0.3172331,0,250,0.3172331,1628.446,0,0,0,0,149.7135,395.0903,317.0123,78.07803,0,461.4431,2537.937,0,0,4.418688e-14,4.263256e-14,500.0902,0,0,2.520607,0,15.95396,0,0
mpc,2026-01-28 19:00:00,2284,19,28.41757,2834.086,552.3028,3.152528,139.3701,0,0,1983.861,1983.543,144.8841,41.6787,186.5628,1,186.5628,0,0,0,0,360.9449,1687.151,0.8435755,1.119371,0.3172331,0,250,0.3172331,1838.659,0,0,5.475252,2.472412,139.3701,387.1652,358.8281,28.33712,0,427.7059,2366.092,0,-1.421085e-14,1.501022e-13,4.263256e-14,546.8276,0.6801162,0,360.9449,0,0,0,-6.261658e-14
mpc,2026-01-28 19:15:00,2285,19.25,28.2549,2821.56,567.0802,0,122.3124,0,0,1975.092,1974.775,116.4895,33.51046,150,1,150,0,0,0,0,417.0802,1582.615,0.7913077,1.062374,0.3172331,0,250,0.3172331,1858.285,0,0,0,0,122.3124,384.1125,361.3962,22.71639,0,418.6937,2302.816,0,-1.421085e-14,1.885159e-13,4.263256e-14,567.0802,0,0,433.8958,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,28.34188,2829.34,592.3771,0,114.4756,0,0,1980.538,1980.221,115.1014,34.89856,150,1,133.1871,0,16.81291,0,0,456.3519,1468.278,0.7341391,0.9965497,0.3172331,0,250,0.3172331,1865.12,12.32832,0,2.838084,0,102.1472,385.8898,363.4015,22.48827,0,418.2025,2305.01,0,-1.421085e-14,1.681988e-13,4.263256e-14,589.539,0,12.32832,458.1257,0,0,0,0
mpc,2026-01-28 19:45:00,2287,19.75,28.48681,2796.081,568.1167,0,107.7688,0,0,1957.257,1956.939,116.4895,33.51046,150,1,150,0,0,0,0,418.1167,1363.518,0.681759,0.9245533,0.3172331,0,250,0.3172331,1840.45,0,0,0,0,107.7688,382.5419,359.7122,22.82965,0,414.2859,2278.572,0,-1.421085e-14,-3.008704e-13,4.263256e-14,568.1167,0,0,434.7926,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,28.48253,2756.88,549.0364,0,98.77752,0,0,1929.816,1929.499,114.9666,35.03344,150,1,131.5535,0,18.44655,0,0,417.4829,1258.933,0.6294663,0.8585872,0.3172331,0,250,0.3172331,1814.532,13.50545,0,0,0,85.27207,377.1439,354.614,22.52991,0,406.3122,2234.717,0,-2.131628e-14,-1.078027e-13,4.263256e-14,549.0364,0,13.50545,438.5054,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,28.4227,2728.131,527.9191,0.5008499,90.43073,0,0,1909.692,1909.374,116.4895,33.51046,150,1,150,0,0,0,0,377.6973,1164.31,0.582155,0.7927314,0.3172331,0,250,0.3172331,1792.885,0,0,0.7225703,0,90.43073,372.7316,349.9334,22.79822,0,401.0941,2207.264,0,-1.421085e-14,2.471356e-13,4.263256e-14,527.1965,0.5008499,0,378.2403,0,0,0,-7.371881e-14
mpc,2026-01-28 20:30:00,2290,20.5,28.48541,2735.198,476.8621,0,83.11269,0,0,1914.639,1914.321,0,0,0,0,0,0,0,0,0,473.9549,1045.638,0.522819,0.733149,0.3172331,0,250,0.3172331,1914.321,0,0,2.907138,0,83.11269,374.201,374.139,0.0620007,0,390.3827,2152.12,0,0,-7.91589e-14,4.263256e-14,473.9549,0,0,475.6142,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,28.51919,2736.086,471.7706,0,79.15036,0,0,1915.26,1914.943,0,0,0,0,0,0,0,0,0,423.0513,939.7106,0.4698553,0.6584229,0.3172331,0,250,0.3172331,1914.943,0,0,48.7193,0,79.15036,374.5944,374.5324,0.06204575,0,390.0129,2229.112,0,0,-2.179368e-13,4.263256e-14,423.0513,0,0,424.9245,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,28.29999,2768.959,426.5839,0,67.85038,0,0,1938.271,1937.954,0,0,0,0,0,0,0,0,0,371.8867,846.591,0.4232955,0.591722,0.3172331,0,250,0.3172331,1937.954,0,0,54.69719,0,67.85038,377.3157,377.254,0.06175453,0,390.4621,2241.894,0,0,-1.753042e-13,4.263256e-14,371.8867,0,0,372.3906,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,28.35066,2748.584,361.4703,1.814455,67.12454,0,0,1924.009,1923.692,0,0,0,0,0,0,0,0,0,340.0241,761.4517,0.3807258,0.5330859,0.3172331,0,250,0.3172331,1923.692,0,0,22.6821,0.5785881,67.12454,374.9461,374.8843,0.0618216,0,387.9654,2173.934,0,0,3.330669e-15,4.263256e-14,338.7882,1.235867,0,340.0241,0,0,0,-1.532108e-14
mpc,2026-01-28 21:30:00,2294,21.5,28.31342,2758.795,313.2621,0.5484667,62.89547,0,0,1931.157,1930.84,0,0,0,0,0,0,0,0,0,288.6583,689.1672,0.3445836,0.479475,0.3172331,0,250,0.3172331,1930.84,0,0,25.1523,0,62.89547,376.0389,375.9771,0.06177229,0,388.2243,2178.621,0,0,-1.64202e-13,4.263256e-14,288.1098,0.5484667,0,289.6189,0,0,0,9.992007e-15
mpc,2026-01-28 21:45:00,2295,21.75,28.19387,2721.724,259.8835,4.541113,51.9767,0,0,1905.207,1904.89,0,0,0,0,0,0,0,0,0,240.5124,628.9306,0.3144653,0.4339585,0.3172331,0,250,0.3172331,1904.89,0,0,20.3427,3.569462,51.9767,370.0384,369.9768,0.06161452,0,380.0719,2131.644,0,0,-1.4172e-13,4.263256e-14,239.5408,0.9716513,0,240.5124,0,0,0,1.121325e-14
mpc,2026-01-28 22:00:00,2296,22,28.21876,2712.587,216.0166,3.967129,42.96606,0,0,1898.811,1898.494,0,0,0,0,0,0,0,0,0,210.826,576.1251,0.2880626,0.3960284,0.3172331,0,250,0.3172331,1898.494,0,0,5.693112,3.464646,42.96606,368.9923,368.9306,0.0616473,0,377.2802,2090.838,0,0,-1.589284e-13,4.263256e-14,210.3235,0.5024831,0,210.826,0,0,0,2.997602e-15
mpc,2026-01-28 22:15:00,2297,22.25,28.18841,2732.928,196.4618,0.5404316,43.71902,0,0,1913.049,1912.732,0,0,0,0,0,0,0,0,0,172.5222,532.9039,0.266452,0.3627776,0.3172331,0,250,0.3172331,1912.732,0,0,24.13729,0.3427782,43.71902,371.5182,371.4566,0.06160733,0,379.9469,2131.936,0,0,2.007838e-13,4.263256e-14,172.3245,0.1976534,0,172.5222,0,0,0,-7.494005e-16
mpc,2026-01-28 22:30:00,2298,22.5,28.13,2718.213,166.1909,1.715873,41.98953,0,0,1902.749,1902.432,0,0,0,0,0,0,0,0,0,149.8661,495.3535,0.2476767,0.3355618,0.3172331,0,250,0.3172331,1902.432,0,0,16.39076,1.649922,41.98953,369.0573,368.9958,0.06153056,0,377.1401,2105.391,0,0,9.869883e-14,4.263256e-14,149.8001,0.06595121,0,149.8661,0,0,0,5.287437e-15
mpc,2026-01-28 22:45:00,2299,22.75,27.90488,2723.268,159.1671,2.475382,43.12914,0,0,1906.288,1905.97,0,0,0,0,0,0,0,0,0,132.2539,462.212,0.231106,0.3119168,0.3172331,0,250,0.3172331,1905.97,0,0,26.94376,2.444793,43.12914,367.9763,367.9151,0.06123643,0,376.2404,2120.018,0,0,-2.531308e-14,4.263256e-14,132.2233,0.03058865,0,132.2539,0,0,0,1.856154e-15
mpc,2026-01-28 23:00:00,2300,23,27.85347,2687.569,133.1914,1.180432,39.5968,1,0,1881.299,1880.981,0,0,0,0,0,0,0,0,0,108.1194,435.1094,0.2175547,0.2910481,0.3172331,0,250,0.3172331,1880.981,0,0,25.984,0.2683687,39.5968,362.7566,362.6954,0.06116966,370.3306,0,785.9465,0,0,-7.605028e-14,4.263256e-14,107.2074,0.9120634,0,108.1194,0,0,0,1.776357e-15
mpc,2026-01-28 23:15:00,2301,23.25,27.54694,2665.631,124.7869,0,35.87299,1,0,1865.942,1865.625,0,0,0,0,0,0,0,0,0,104.826,408.8344,0.2044172,0.273982,0.3172331,0,250,0.3172331,1865.625,0,0,19.96084,0,35.87299,357.4713,357.4105,0.06077453,364.283,0,762.9984,0,0,-1.970646e-14,4.263256e-14,104.826,0,0,105.4253,0,0,0,0
mpc,2026-01-28 23:30:00,2302,23.5,27.36985,2656.119,115.6351,0,25.03083,1,1,1859.283,1858.966,465.6577,134.3063,599.9641,2,96.66341,3.300644,0,0,500,0,533.7701,0.266885,0.257437,0.3172331,0,250,0.3172331,1393.308,0,0,18.97173,0,25.03083,354.8713,265.9332,88.93812,405.017,0,842.7603,0,-5.684342e-14,1.069145e-13,4.263256e-14,96.66341,0,0,0,500,3.300644,0,-3.463896e-14
mpc,2026-01-28 23:45:00,2303,23.75,26.98952,2635.272,115.5077,0,18.40295,1,1,1844.69,1844.373,455.0417,131.1063,586.148,2,84.2219,1.926078,0,0,500,0,658.686,0.329343,0.3361072,0.3172331,0,250,0.3172331,1389.331,0,0,31.28578,0,18.40295,349.2969,263.0735,86.2234,397.6644,0,849.2968,0,-5.684342e-14,1.855738e-13,4.263256e-14,84.2219,0,0,0,500,1.926078,0,-7.305268e-14
mpc,2026-01-29 00:00:00,2304,0,26.61187,2632.7,98.69901,0,21.88942,1,1,1842.89,1842.573,453.448,130.4789,583.9269,2,83.58991,0.3369516,0,0,500,0,783.5823,0.3917912,0.4147649,0.3172331,0,250,0.3172331,1389.125,0,0,15.10909,0,21.88942,346.2326,260.9816,85.25105,395.5729,0,817.209,0,-5.684342e-14,-1.033618e-13,4.263256e-14,83.58991,0,0,0,500,0.3369516,0,-7.749357e-14
mpc,2026-01-29 00:15:00,2305,0.25,26.51812,2672.234,95.78626,0,20.87368,1,1,1870.563,1870.246,446.3553,128.4586,574.8139,2,74.28831,0.5256031,0,0,500,0,908.459,0.4542295,0.4934103,0.3172331,0,250,0.3172331,1423.891,0,0,21.49795,0,20.87368,350.7521,266.9959,83.75623,399.3685,0,835.821,0,-5.684342e-14,2.099432e-13,4.263256e-14,74.28831,0,0,0,500,0.5256031,0,-6.983303e-14
mpc,2026-01-29 00:30:00,2306,0.5,26.35721,2666.717,93.45486,0,20.54303,1,1,1866.702,1866.385,456.9491,131.4502,588.3993,2,88.39933,0,0,0,500,0,1033.316,0.516658,0.5720433,0.3172331,0,250,0.3172331,1409.436,0,0,5.055525,0,20.54303,348.8702,263.4111,85.45906,398.7007,0,806.1221,0,-5.684342e-14,4.242162e-13,4.263256e-14,88.39933,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 00:45:00,2307,0.75,26.22074,2672.599,71.09211,0,24.15782,1,1,1870.819,1870.502,451.379,129.8757,581.2546,2,80.99318,0.2614608,0,0,500,0,1158.153,0.5790767,0.6506639,0.3172331,0,250,0.3172331,1419.123,0,0,0,0,24.15782,348.6614,264.4796,84.18187,398.8575,0,797.7149,0,5.684342e-14,-1.376677e-14,4.263256e-14,71.09211,0,0,0,500,10.16253,0,5.861978e-14
mpc,2026-01-29 01:00:00,2308,1,26.15323,2705.686,81.01073,0,18.04563,1,1,1893.98,1893.663,446.2572,128.3751,574.6323,2,74.62614,0.006192365,0,0,500,0,1282.971,0.6414855,0.7292722,0.3172331,0,250,0.3172331,1447.406,0,0,6.384591,0,18.04563,352.4902,269.3779,83.11231,401.1115,0,813.2364,0,0,3.093081e-13,4.263256e-14,74.62614,0,0,0,500,0.006192365,0,-4.044334e-14
mpc,2026-01-29 01:15:00,2309,1.25,26.05691,2698.509,82.30057,0,14.32985,1,1,1888.956,1888.639,442.9909,127.4349,570.4257,2,70.42573,0,0,0,500,0,1407.769,0.7038845,0.807868,0.3172331,0,250,0.3172331,1445.648,0,0,11.87484,0,14.32985,350.8631,268.5211,82.34203,398.6177,0,817.7194,0,2.842171e-14,-2.280398e-13,4.263256e-14,70.42573,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 01:30:00,2310,1.5,25.80355,2688.912,70.92829,0,8.694118,1,1,1882.238,1881.921,438.2883,126.1065,564.3949,2,64.16465,0.2302064,0,0,500,0,1532.547,0.7662737,0.8864515,0.3172331,0,250,0.3172331,1443.633,0,0,6.763642,0,8.694118,347.8148,266.7658,81.04899,394.479,0,800.6252,0,1.421085e-14,8.371082e-14,4.263256e-14,64.16465,0,0,0,500,0.2302064,0,1.804112e-15
mpc,2026-01-29 01:45:00,2311,1.75,25.68163,2673.786,79.66514,0,12.99394,1,1,1871.65,1871.333,427.6545,123.2347,550.8891,2,75.96607,1.990512,0,0,472.9325,0,1650.539,0.8252696,0.9650226,0.3172331,0,250,0.3172331,1443.679,0,0,3.699068,0,12.99394,345.0033,266.1149,78.88849,391.7447,0,789.8703,0,2.842171e-14,3.737011e-13,4.263256e-14,75.96607,0,0,0,472.9325,1.990512,0,2.375877e-14
mpc,2026-01-29 02:00:00,2312,2,25.54676,2696.485,88.57675,0,14.33171,1,1,1887.54,1887.222,441.5594,127.0354,568.5948,2,68.47878,0.1160006,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1445.663,0,0,20.09797,0,14.33171,346.9833,265.7539,81.22946,395.4238,0,825.5166,0,-5.684342e-14,-2.757794e-13,4.263256e-14,68.47878,0,0,0,500,0.1160006,0,-3.430589e-14
mpc,2026-01-29 02:15:00,2313,2.25,25.3591,2712.603,79.83363,0.462034,5.681012,1,1,1898.822,1898.505,442.5389,127.3628,569.9017,2,69.35668,0.5450069,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1455.966,0,0,10.47695,0,5.681012,347.7378,266.636,81.10177,395.0392,0,808.1511,0,0,-2.8888e-13,4.263256e-14,69.35668,0.462034,0,0,500,0.08297295,0,-2.231548e-14
mpc,2026-01-29 02:30:00,2314,2.5,25.23031,2750.837,84.16341,0,22.6483,1,1,1925.586,1925.269,0,0,0,0,0,0,0,0,0,72.51843,1881.571,0.9407856,1.196402,0.3172331,0,250,0.3172331,1925.269,0,0,11.64498,0,22.6483,351.7266,351.6686,0.05794565,355.8056,0,731.6987,0,0,1.769696e-13,4.263256e-14,72.51843,0,0,72.54468,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,25.07733,2782.378,97.89003,2.736875,25.37047,1,1,1947.665,1947.347,0,0,0,0,0,0,0,0,0,67.17552,1864.481,0.9322406,1.184798,0.3172331,0,250,0.3172331,1947.347,0,0,30.77053,2.680857,25.37047,354.6694,354.6116,0.05776809,359.2316,0,776.1668,0,0,-1.005862e-13,4.263256e-14,67.1195,0.05601815,0,67.17552,0,0,0,2.081668e-16
mpc,2026-01-29 03:00:00,2316,3,24.89551,2730.848,96.86501,0,29.3115,1,1,1911.594,1911.276,0,0,0,0,0,0,0,0,0,70.8961,1846.464,0.9232318,1.174036,0.3172331,0,250,0.3172331,1911.276,0,0,25.96891,0,29.3115,34.40868,34.40297,0.005710195,39.72122,0,124.2388,0,0,-1.798561e-14,4.263256e-14,70.8961,0,0,71.02035,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,24.76358,2739.508,94.60089,0,27.4907,1,1,1917.655,1917.338,0,0,0,0,0,0,0,0,0,69.15364,1828.885,0.9144423,1.162691,0.3172331,0,250,0.3172331,1917.338,0,0,25.44726,0,27.4907,34.5178,34.51209,0.005710195,39.48687,0,122.8703,0,0,3.648193e-13,4.263256e-14,69.15364,0,0,69.3459,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,24.71437,2776.607,93.12032,0,31.51065,1,1,1943.625,1943.308,0,0,0,0,0,0,0,0,0,77.10454,1809.321,0.9046603,1.151622,0.3172331,0,250,0.3172331,1943.308,0,0,16.01579,0,31.51065,34.98525,34.97954,0.005710195,40.67621,0,108.9797,0,0,7.01661e-14,4.263256e-14,77.10454,0,0,78.51314,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,24.91073,2768.257,87.93154,0.9536997,23.44735,1,1,1937.78,1937.463,0,0,0,0,0,0,0,0,0,86.31182,1787.458,0.8937289,1.139303,0.3172331,0,250,0.3172331,1937.463,0,0,2.57342,0,23.44735,34.88004,34.87433,0.005710195,39.12989,0,82.69892,0,0,3.090861e-13,4.263256e-14,85.35812,0.9536997,0,86.62457,0,0,0,-4.884981e-15
