controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 04:00:00,2320,4,24.73733,2759.295,113.0643,6.967421,14.81078,1,1,1931.507,1931.189,0,0,0,0,0,0,0,0,0,94.7201,1763.496,0.8817482,1.125536,0.3172331,0,250,0.3172331,1931.189,0,0,18.62561,6.686058,14.81078,34.76712,34.76141,0.005710195,37.44021,0,118.543,0,0,8.149037e-14,4.263256e-14,94.43874,0.2813635,0,94.7201,0,0,0,9.436896e-16
mpc,2026-01-29 04:15:00,2321,4.25,24.74858,2724.711,126.91,3.980324,14.35299,1,1,1907.298,1906.98,0,0,0,0,0,0,0,0,0,123.6341,1732.31,0.8661551,1.110448,0.3172331,0,250,0.3172331,1906.98,0,0,3.451738,3.804418,14.35299,34.33136,34.32565,0.005710195,36.92222,0,86.36131,0,0,-4.884981e-15,4.263256e-14,123.4582,0.1759069,0,123.6341,0,0,0,1.082467e-15
mpc,2026-01-29 04:30:00,2322,4.5,24.51018,2748.148,140.6512,4.426659,11.48146,1,1,1923.704,1923.386,0,0,0,0,0,0,0,0,0,140.9052,1696.811,0.8484056,1.09081,0.3172331,0,250,0.3172331,1923.386,0,0,0,4.172669,11.48146,34.62667,34.62096,0.005710195,36.68824,0,80.57434,0,0,2.573497e-13,4.263256e-14,140.6512,0.2539901,0,141.9882,0,0,0,6.661338e-15
mpc,2026-01-29 04:45:00,2323,4.75,24.68069,2721.455,144.5222,2.672313,15.85846,1,1,1905.018,1904.701,386.5784,111.2172,497.7956,1,181.6726,0.09871436,0,0,316.0242,0,1775.55,0.8877751,1.068457,0.3172331,0,250,0.3172331,1518.123,0,0,0,2.573598,15.85846,34.29033,27.32621,6.964121,141.4085,0,287.2564,0,-5.684342e-14,1.638689e-13,4.263256e-14,144.5222,0.09871436,0,0,316.0242,37.15043,0,0
mpc,2026-01-29 05:00:00,2324,5,24.60756,2727.373,199.3081,6.164981,21.98785,1,1,1909.161,1908.844,116.4895,33.51046,150,1,150,0,0,0,0,49.59122,1762.873,0.8814364,1.118038,0.3172331,0,250,0.3172331,1792.354,0,0,0,5.881808,21.98785,34.36489,32.26237,2.102522,69.73949,0,149.6251,0,-1.421085e-14,-3.890221e-13,4.263256e-14,199.3081,0.2831727,0,72.3782,0,0,0,-1.021405e-14
mpc,2026-01-29 05:15:00,2325,5.25,24.6061,2722.676,252.8424,3.006245,19.40394,1,1,1905.873,1905.556,183.039,52.65469,235.6937,1,235.6937,0,0,0,0,18.90838,1757.868,0.8789341,1.110055,0.3172331,0,250,0.3172331,1722.517,0,0,0,1.246626,19.40394,34.30572,31.00531,3.300412,87.16041,0,176.4712,0,0,2.162714e-13,4.263256e-14,252.8424,1.75962,0,43.82393,0,0,0,7.771561e-15
mpc,2026-01-29 05:30:00,2326,5.5,24.76208,2738.028,318.9085,2.925028,20.606,1,1,1916.619,1916.302,0,0,0,0,0,0,0,0,0,321.7016,1677.166,0.8385831,1.106904,0.3172331,0,250,0.3172331,1916.302,0,0,0,0.1318676,20.606,34.49915,34.49344,0.005710195,38.22224,0,76.67195,0,0,-1.811884e-13,4.263256e-14,318.9085,2.79316,0,332.1985,0,0,0,2.264855e-14
mpc,2026-01-29 05:45:00,2327,5.75,24.88762,2732.751,390.459,0,19.61396,1,1,1912.926,1912.608,230.2737,66.24266,296.5163,1,296.5163,0,0,0,0,93.94266,1653.416,0.8267082,1.056087,0.3172331,0,250,0.3172331,1682.335,0,0,0,0,19.61396,34.43266,30.28203,4.150636,100.0829,0,200.1657,0,0,-3.492762e-13,4.263256e-14,390.459,0,0,109.6434,0,0,0,0
mpc,2026-01-29 06:00:00,2328,6,24.69861,2730.829,457.4386,0,20.38813,1,0,1911.58,1911.263,0,0,0,0,0,0,0,0,0,457.4386,1538.796,0.7693982,1.041132,0.3172331,0,250,0.3172331,1911.263,0,0,0,0,20.38813,34.40844,34.40273,0.005710195,38.08746,0,76.17491,0,0,-2.506884e-13,4.263256e-14,457.4386,0,0,475.8872,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,24.78833,2763.152,525.3903,0,28.1334,1,0,1934.207,1933.89,0,0,0,0,0,0,0,0,0,500,1413.554,0.7067771,0.9689576,0.3172331,0,250,0.3172331,1933.89,0,0,25.3903,0,28.1334,34.81572,34.81001,0.005710195,39.90361,0,123.6055,0,0,-2.348122e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,24.78478,2768.061,585.5365,1.864098,31.38221,1,0,1937.643,1937.325,0,0,0,0,0,0,0,0,0,500,1288.332,0.6441659,0.8900944,0.3172331,0,250,0.3172331,1937.325,0,0,85.53653,1.864098,31.38221,34.87757,34.87186,0.005710195,40.55326,0,231.8726,0,0,-3.439471e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,24.90113,2795.127,609.4081,2.221703,36.47319,0,0,1956.589,1956.271,116.4895,33.51046,150,1,150,0,0,0,0,453.9213,1174.649,0.5873243,0.8112436,0.3172331,0,250,0.3172331,1839.782,0,0,7.377761,0.3306488,36.47319,35.2186,33.11607,2.102522,0,73.24494,416.1442,0,-1.421085e-14,-4.022338e-13,4.263256e-14,602.0303,1.891054,0,453.9213,0,0,0,8.815171e-14
mpc,2026-01-29 07:00:00,2332,7,24.96483,2785.091,623.4322,0,48.57017,0,0,1949.564,1949.247,116.4895,33.51046,150,1,150,0,0,0,0,467.0503,1057.701,0.5288505,0.739659,0.3172331,0,250,0.3172331,1832.757,0,0,6.381884,0,48.57017,35.09215,32.98963,2.102522,0,75.32482,425.2953,0,-1.421085e-14,9.403589e-14,4.263256e-14,617.0503,0,0,467.8533,0,0,0,0
mpc,2026-01-29 07:15:00,2333,7.25,25.11313,2826.573,605.3763,1.431441,46.28738,0,0,1978.601,1978.284,116.4895,33.51046,150,1,150,0,0,0,0,454.5333,943.9012,0.4719506,0.6660189,0.3172331,0,250,0.3172331,1861.795,0,0,1.264723,1.009754,46.28738,360.5615,339.2758,21.28576,0,381.2212,2100.64,0,-1.421085e-14,1.14464e-13,4.263256e-14,604.1116,0.4216876,0,454.5333,0,0,0,-4.08007e-14
mpc,2026-01-29 07:30:00,2334,7.5,25.21102,2841.816,584.0738,1.892878,46.35653,0,0,1989.271,1988.954,0,0,0,0,0,0,0,0,0,500,818.7527,0.4093763,0.5943608,0.3172331,0,250,0.3172331,1988.954,0,0,84.07379,1.892878,46.35653,363.2187,363.1608,0.05792321,0,371.6249,2192.23,0,0,1.350031e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,25.2607,2872.248,531.6022,0,47.70918,0,0,2010.574,2010.256,0,0,0,0,0,0,0,0,0,500,693.6238,0.3468119,0.5155565,0.3172331,0,250,0.3172331,2010.256,0,0,31.60224,0,47.70918,367.4749,367.4169,0.05798105,0,376.1367,2123.266,0,0,-3.663736e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-29 08:00:00,2336,8,25.49,2889.928,468.568,209.4068,45.77164,0,0,2022.949,2022.632,140.8846,40.52816,181.4127,1,181.4127,0,0,0,0,485.0518,572.2516,0.2861258,0.4367647,0.3172331,0,250,0.3172331,1881.747,0,0,5.684342e-14,11.51028,45.77164,371.4491,345.522,25.92714,0,394.4546,2189.356,0,0,-1.775247e-13,4.263256e-14,468.568,197.8965,0,500,0,0,0,-2.842171e-14
mpc,2026-01-29 08:15:00,2337,8.25,25.37105,2856.141,407.1267,214.1948,48.3888,0,0,1999.299,1998.982,113.97,36.03002,150,1,119.4826,0,30.51737,0,0,485.2612,450.8462,0.2254231,0.3603385,0.3172331,0,250,0.3172331,1885.012,23.10261,0,3.676511,12.90105,25.28619,366.2266,345.2918,20.93485,0,385.9537,2151.341,0,7.105427e-15,9.886536e-14,4.263256e-14,403.4501,201.2937,23.10261,485.2612,0,0,0,-2.842171e-14
mpc,2026-01-29 08:30:00,2338,8.5,25.40696,2810.569,341.2669,215.0375,42.3761,0,0,1967.398,1967.081,0,0,0,0,0,0,0,0,0,498.9195,326.0454,0.1630227,0.2838913,0.3172331,0,250,0.3172331,1967.081,0,0,0,57.38493,42.3761,360.6442,360.586,0.05815205,0,368.354,2124.936,0,0,7.260859e-14,4.263256e-14,341.2669,157.6526,0,500,0,0,0,2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,25.38273,2856.432,273.2569,215.6892,39.68358,0,0,1999.502,1999.185,0,0,0,0,0,0,0,0,0,473.0974,207.7197,0.1038599,0.205306,0.3172331,0,250,0.3172331,1999.185,0,0,7.033997,8.814727,39.68358,366.3501,366.292,0.05812365,0,373.5628,2081.935,0,0,3.969047e-15,4.263256e-14,266.2229,206.8745,0,473.0974,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,25.47234,2862.857,224.5194,222.3641,47.0176,0,1,2004,2003.683,694.7481,222.0049,916.753,2,208.4309,208.3221,0,0,500,0,332.687,0.1663435,0.1307981,0.3172331,0,250,0.3172331,1308.935,0,0,16.08858,14.04197,47.0176,367.8386,240.2578,127.5808,0,470.8929,2641.886,0,0,-8.798517e-15,4.263256e-14,208.4309,208.3221,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 09:15:00,2341,9.25,25.531,2872.943,188.8803,223.6195,53.66389,0,1,2011.06,2010.743,661.5668,212.4689,874.0357,2,165.6261,208.4096,0,0,500,0,457.6347,0.2288173,0.2094881,0.3172331,0,250,0.3172331,1349.176,0,0,23.2542,15.20984,53.66389,369.5721,247.9378,121.6343,0,470.2685,2652.827,0,-5.684342e-14,-1.037226e-13,4.263256e-14,165.6261,208.4096,0,0,500,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,25.63257,2874.885,151.8874,225.0005,59.96999,0,1,2012.419,2012.102,638.52,206.1254,844.6454,2,133.5426,211.1027,0,0,500,0,582.5626,0.2912813,0.2881658,0.3172331,0,250,0.3172331,1373.582,0,0,18.34474,13.89776,59.96999,370.5828,252.9423,117.6405,0,470.111,2641.229,0,-5.684342e-14,1.401101e-13,4.263256e-14,133.5426,211.1027,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 09:45:00,2343,9.75,25.6948,2885.725,118.9851,231.6667,70.62373,1,1,2020.008,2019.691,626.4998,202.7094,829.2092,2,117.7127,211.4965,0,0,500,0,707.4709,0.3537355,0.3668311,0.3172331,0,250,0.3172331,1393.191,0,0,1.272403,20.17026,70.62373,372.4497,256.877,115.5727,472.608,0,982.2046,0,1.136868e-13,2.540745e-13,4.263256e-14,117.7127,211.4965,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 10:00:00,2344,10,25.76502,2916.175,115.2458,229.9209,80.14087,1,1,2041.322,2041.005,615.7164,200.1004,815.8168,2,99.6829,216.1339,0,0,500,0,832.3595,0.4161798,0.4454841,0.3172331,0,250,0.3172331,1425.289,0,0,15.56293,13.787,80.14087,376.9165,263.17,113.7465,478.0678,0,1006.764,0,2.842171e-14,-1.966205e-13,4.263256e-14,99.6829,216.1339,0,0,500,0,0,0
mpc,2026-01-29 10:15:00,2345,10.25,25.6872,2956.279,100.8112,231.8302,88.92431,1,1,2069.395,2069.078,607.2444,197.819,805.0634,2,87.4638,217.5996,0,0,500,0,957.2285,0.4786142,0.5241246,0.3172331,0,250,0.3172331,1461.834,0,0,13.34736,14.2306,88.92431,381.497,269.4919,112.0051,483.7043,0,1014.981,0,5.684342e-14,9.270362e-14,4.263256e-14,87.4638,217.5996,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 10:30:00,2346,10.5,25.82454,2965.622,81.12347,229.1474,95.19029,1,1,2075.935,2075.618,601.1803,196.0693,797.2495,2,79.69977,217.5497,0,0,500,0,1082.078,0.5410389,0.6027528,0.3172331,0,250,0.3172331,1474.438,0,0,1.423694,11.59766,95.19029,383.7715,272.5746,111.1969,486.2414,0,994.9446,0,-5.684342e-14,-1.536549e-13,4.263256e-14,79.69977,217.5497,0,0,500,0,0,-1.136868e-13
mpc,2026-01-29 10:45:00,2347,10.75,26.00941,2934.643,67.22788,233.6613,100.0103,1,1,2054.25,2053.933,604.1598,197.0467,801.2066,2,82.52487,218.6817,0,0,500,0,1206.907,0.6034537,0.6813685,0.3172331,0,250,0.3172331,1449.773,0,0,0,14.97955,100.0103,381.1957,269.0263,112.1694,484.6314,0,995.1025,0,-1.136868e-13,-2.448042e-13,4.263256e-14,67.22788,218.6817,0,0,500,15.29699,0,-5.684342e-14
mpc,2026-01-29 11:00:00,2348,11,26.07792,2972.846,65.90688,231.5205,108.3276,1,0,2080.992,2080.675,0,0,0,0,0,0,0,0,0,287.7586,1134.778,0.5673889,0.7599719,0.3172331,0,250,0.3172331,2080.675,0,0,0,9.668743,108.3276,386.6989,386.64,0.05894961,406.7698,0,830.2183,0,0,-2.375877e-14,4.263256e-14,65.90688,221.8518,0,300.0502,0,0,0,2.842171e-14
mpc,2026-01-29 11:15:00,2349,11.25,26.14097,2999.242,80.41377,229.466,107.4263,0,0,2099.469,2099.152,0,0,0,0,0,0,0,0,0,302.4139,1058.996,0.5294979,0.714553,0.3172331,0,250,0.3172331,2099.152,0,0,0.4352405,7.030673,107.4263,390.6358,390.5767,0.05902568,0,410.5649,2270.986,0,0,-3.809175e-13,4.263256e-14,79.97853,222.4353,0,302.4139,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,26.20751,3002.582,91.68975,233.0308,115.3612,0,0,2101.808,2101.49,0,0,0,0,0,0,0,0,0,296.1377,984.7946,0.4923973,0.6668341,0.3172331,0,250,0.3172331,2101.49,0,0,17.38653,11.19632,115.3612,391.6042,391.5451,0.05910617,0,413.0389,2321.02,0,0,-4.440892e-16,4.263256e-14,74.30321,221.8345,0,296.1377,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,26.57733,2992.275,93.97172,235.716,129.3495,0,0,2094.592,2094.275,0,0,0,0,0,0,0,0,0,298.5855,909.9932,0.4549966,0.6201107,0.3172331,0,250,0.3172331,2094.275,0,0,18.85457,12.24766,129.3495,393.2404,393.1809,0.05955759,0,417.465,2349.709,0,0,2.109424e-13,4.263256e-14,75.11715,223.4683,0,298.5855,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,26.74935,2984.617,74.47383,242.4911,135.4056,0,0,2089.232,2088.915,0,0,0,0,0,0,0,0,0,300.7929,834.6517,0.4173259,0.5730094,0.3172331,0,250,0.3172331,2088.915,0,0,0,16.17204,135.4056,393.6324,393.5727,0.05976991,0,419.0844,2332.861,0,0,-6.972201e-14,4.263256e-14,74.47383,226.319,0,307.9281,0,0,0,0
mpc,2026-01-29 12:15:00,2353,12.25,26.94569,3036.049,70.11413,242.5492,146.029,0,0,2125.234,2124.917,0,0,0,0,0,0,0,0,0,297.8529,760.0571,0.3800286,0.525568,0.3172331,0,250,0.3172331,2124.917,0,0,0,14.81047,146.029,402.0516,401.9916,0.06001412,0,429.6174,2388.444,0,0,3.974598e-14,4.263256e-14,70.11413,227.7388,0,306.2623,0,0,0,2.842171e-14
mpc,2026-01-29 12:30:00,2354,12.5,27.04993,3037.508,85.7904,240.7192,156.0443,0,0,2126.256,2125.939,0,0,0,0,0,0,0,0,0,296.8492,685.7252,0.3428626,0.4785968,0.3172331,0,250,0.3172331,2125.939,0,0,14.87149,14.78898,156.0443,403.1193,403.0591,0.06014458,0,432.6437,2430.705,0,0,2.381428e-14,4.263256e-14,70.91891,225.9303,0,296.8492,0,0,0,2.842171e-14
mpc,2026-01-29 12:45:00,2355,12.75,27.12632,3078.838,91.45675,239.6379,160.8604,0,0,2155.187,2154.87,0,0,0,0,0,0,0,0,0,288.0441,613.6062,0.3068031,0.4317911,0.3172331,0,250,0.3172331,2154.87,0,0,28.19169,14.85888,160.8604,409.2563,409.1961,0.06024055,0,439.7425,2492.846,0,0,6.794565e-14,4.263256e-14,63.26506,224.7791,0,288.0441,0,0,0,0
mpc,2026-01-29 13:00:00,2356,13,27.15135,3080.564,89.01819,238.4789,176.2365,0,0,2156.395,2156.078,0,0,0,0,0,0,0,0,0,294.142,539.9741,0.269987,0.3863788,0.3172331,0,250,0.3172331,2156.078,0,0,18.44849,14.90661,176.2365,409.7,409.6398,0.06027207,0,443.1235,2494.717,0,0,-1.017519e-13,4.263256e-14,70.5697,223.5723,0,294.142,0,0,0,0
mpc,2026-01-29 13:15:00,2357,13.25,27.48909,3106.365,93.65636,240.4773,190.5917,0,0,2174.455,2174.138,0,0,0,0,0,0,0,0,0,297.068,465.6221,0.232811,0.3400138,0.3172331,0,250,0.3172331,2174.138,0,0,19.31361,17.75204,190.5917,416.0681,416.0074,0.06070052,0,452.4759,2552.556,0,0,7.588374e-14,4.263256e-14,74.34275,222.7252,0,297.068,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,27.39797,3087.381,85.05583,238.3924,204.8861,0,0,2161.166,2160.849,0,0,0,0,0,0,0,0,0,298.2706,390.9812,0.1954906,0.2931954,0.3172331,0,250,0.3172331,2160.849,0,0,9.908822,15.26881,204.8861,412.7339,412.6733,0.06058433,0,451.8019,2528.342,0,0,6.983303e-14,4.263256e-14,75.147,223.1236,0,298.2706,0,0,0,2.842171e-14
mpc,2026-01-29 13:45:00,2359,13.75,27.56541,3064.09,86.20677,236.649,210.1395,0,0,2144.863,2144.545,0,0,0,0,0,0,0,0,0,284.2528,319.8564,0.1599282,0.2461951,0.3172331,0,250,0.3172331,2144.545,0,0,23.41957,15.1834,210.1395,411.0661,411.0053,0.06079818,0,451.2788,2548.624,0,0,-7.435719e-14,4.263256e-14,62.78719,221.4656,0,284.2528,0,0,0,0
mpc,2026-01-29 14:00:00,2360,14,27.68473,3067.488,88.70432,235.8841,225.8056,0,1,2147.242,2146.925,584.9513,192.1075,777.0588,2,52.86079,224.198,0,0,500,0,444.8061,0.222403,0.2014089,0.3172331,0,250,0.3172331,1561.973,0,0,35.84353,11.68614,225.8056,412.5598,300.1094,112.4504,0,535.602,3027.8,0,5.684342e-14,-8.432144e-14,4.263256e-14,52.86079,224.198,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 14:15:00,2361,14.25,27.76809,3035.432,76.52442,238.5173,227.0049,1,1,2124.802,2124.485,594.5479,194.862,789.41,2,65.26956,224.1404,0,0,500,0,569.736,0.284868,0.2800879,0.3172331,0,250,0.3172331,1529.937,0,0,11.25486,14.37688,227.0049,408.969,294.473,114.496,533.0275,0,1110.27,0,-8.526513e-14,-1.416089e-13,4.263256e-14,65.26956,224.1404,0,0,500,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,27.67515,3016.701,88.81823,236.074,227.6122,1,1,2111.691,2111.374,594.6877,195.1162,789.8039,2,63.65088,226.153,0,0,500,0,694.6463,0.3473232,0.3587544,0.3172331,0,250,0.3172331,1516.686,0,0,25.16735,9.921026,227.6122,405.6472,291.3492,114.298,530.1887,0,1120.905,0,1.136868e-13,2.263745e-13,4.263256e-14,63.65088,226.153,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 14:45:00,2363,14.75,27.62148,3039.082,83.16063,235.8982,220.8899,1,1,2127.358,2127.04,596.5893,195.5526,792.1419,2,67.02934,225.1126,0,0,500,0,819.537,0.4097685,0.4374086,0.3172331,0,250,0.3172331,1530.451,0,0,16.13129,10.78563,220.8899,408.1938,293.6603,114.5334,531.5969,0,1109.626,0,-5.684342e-14,1.617595e-13,4.263256e-14,67.02934,225.1126,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 15:00:00,2364,15,27.85106,3078.608,92.26417,228.9755,218.1019,1,1,2155.025,2154.708,593.2745,194.2665,787.541,4,65.55635,221.9846,0,0,500,0,944.408,0.472204,0.5160504,0.3172331,0,250,0.3172331,1561.434,0,0,26.70783,6.990886,218.1019,415.516,301.064,114.452,537.3833,0,1132.897,0,-2.842171e-14,-1.361133e-13,4.263256e-14,65.55635,221.9846,0,0,500,0,0,0
mpc,2026-01-29 15:15:00,2365,15.25,27.85315,3077.672,82.67941,230.0575,227.0016,1,1,2154.371,2154.053,603.2754,197.0119,800.2873,4,79.53985,220.7475,0,0,500,0,1069.259,0.5346297,0.5946799,0.3172331,0,250,0.3172331,1550.778,0,0,3.13956,9.309987,227.0016,415.4081,299.0227,116.3854,539.8054,0,1101.086,0,5.684342e-14,-9.25926e-14,4.263256e-14,79.53985,220.7475,0,0,500,0,0,0
mpc,2026-01-29 15:30:00,2366,15.5,28.05294,3034.4,106.1539,231.6037,229.0723,1,1,2124.08,2123.763,611.4053,199.2465,810.6518,2,90.88429,219.7675,0,0,500,0,1194.091,0.5970455,0.6732969,0.3172331,0,250,0.3172331,1512.357,0,0,15.26963,11.83621,229.0723,411.3105,292.8555,118.455,536.4599,0,1119.677,0,-2.842171e-14,1.053602e-13,4.263256e-14,90.88429,219.7675,0,0,500,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,28.21535,3010.521,135.5787,226.8402,227.5036,1,1,2107.364,2107.047,605.7518,197.0221,802.7739,2,88.63148,214.1424,0,0,500,0,1318.903,0.6594515,0.7519016,0.3172331,0,250,0.3172331,1501.295,0,0,46.94726,12.6977,227.5036,409.4902,291.7226,117.7677,532.9518,0,1168.791,0,5.684342e-14,4.187761e-13,4.263256e-14,88.63148,214.1424,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 16:00:00,2368,16,28.35597,3014.586,131.7237,221.475,230.966,1,1,2110.211,2109.893,621.136,201.2781,822.4141,2,109.8672,212.5469,0,0,500,0,1443.695,0.7218477,0.8304939,0.3172331,0,250,0.3172331,1488.757,0,0,21.85651,8.928153,230.966,411.2795,290.1584,121.1211,536.4517,0,1126.007,0,0,-4.075629e-13,4.263256e-14,109.8672,212.5469,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 16:15:00,2369,16.25,28.51017,3007.749,150.7336,225.8417,221.3341,1,1,2105.424,2105.107,641.785,207.144,848.929,2,137.0795,211.8495,0,0,500,0,1568.468,0.7842341,0.9090738,0.3172331,0,250,0.3172331,1463.322,0,0,13.6541,13.99219,221.3341,411.7077,286.1471,125.5607,536.5721,0,1120.834,0,0,1.569855e-13,4.263256e-14,137.0795,211.8495,0,0,500,0,0,0
mpc,2026-01-29 16:30:00,2370,16.5,28.39738,3054.301,155.865,225.825,218.9213,1,1,2138.011,2137.694,0,0,0,0,0,0,0,0,0,364.2047,1477.17,0.738585,0.9876414,0.3172331,0,250,0.3172331,2137.694,0,0,0,17.48526,218.9213,417.0681,417.0062,0.06188359,459.7118,0,949.5857,0,0,1.870726e-13,4.263256e-14,155.865,208.3397,0,373.8128,0,0,0,0
mpc,2026-01-29 16:45:00,2371,16.75,28.37333,3077.187,202.532,218.883,213.9842,1,1,2154.031,2153.714,670.319,215.059,885.378,2,176.2881,209.0899,0,0,500,0,1601.938,0.8009688,0.9301523,0.3172331,0,250,0.3172331,1483.395,0,0,26.24382,9.793091,213.9842,419.9764,289.2209,130.7555,546.0008,0,1154.165,0,5.684342e-14,2.38698e-13,4.263256e-14,176.2881,209.0899,0,0,500,0,0,0
mpc,2026-01-29 17:00:00,2372,17,28.49053,3044.533,213.5193,217.2608,210.1592,1,1,2131.173,2130.856,691.4257,220.788,912.2137,2,206.3477,205.866,0,0,500,0,1726.685,0.8633427,1.008717,0.3172331,0,250,0.3172331,1439.43,0,0,7.171654,11.39485,210.1592,416.5668,281.3562,135.2106,543.2226,0,1118.473,0,2.842171e-14,-1.636469e-13,4.263256e-14,206.3477,205.866,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 17:15:00,2373,17.25,28.34446,3067.198,247.6269,216.4612,193.4734,1,1,2147.038,2146.721,723.1062,230.0044,953.1105,2,246.2767,206.8339,0,0,500,0,1851.414,0.9257068,1.087268,0.3172331,0,250,0.3172331,1423.615,0,0,1.350247,9.62734,193.4734,418.354,277.3937,140.9602,545.0967,0,1109.13,0,-8.526513e-14,-1.84297e-13,4.263256e-14,246.2767,206.8339,0,0,500,0,0,0
mpc,2026-01-29 17:30:00,2374,17.5,28.57169,3015.587,285.9998,217.9335,182.0795,1,0,2110.911,2110.594,225.367,64.83116,290.1981,1,290.1981,0,0,0,0,203.5296,1800.24,0.9001198,1.165808,0.3172331,0,250,0.3172331,1885.227,0,0,0,14.40386,182.0795,413.3275,369.1374,44.19016,469.6206,0,964.088,0,-1.421085e-14,2.930989e-14,4.263256e-14,285.9998,203.5296,0,203.5296,0,4.198392,0,2.842171e-14
mpc,2026-01-29 17:45:00,2375,17.75,28.49679,2971.013,354.2404,218.0545,176.9118,0,0,2079.709,2079.392,256.1682,73.6917,329.8599,1,329.8599,0,0,0,0,201.6298,1749.549,0.8747744,1.133585,0.3172331,0,250,0.3172331,1823.223,0,0,24.38058,16.42467,176.9118,406.5621,356.4218,50.14031,0,464.698,2626.228,0,0,-3.625988e-13,4.263256e-14,329.8599,201.6298,0,201.6298,0,0,0,-5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,28.47773,2983.952,387.4277,5.451815,173.9497,0,0,2088.766,2088.449,0,0,0,0,0,0,0,0,0,370.3836,1656.677,0.8283387,1.101665,0.3172331,0,250,0.3172331,2088.449,0,0,18.70186,3.794026,173.9497,408.1655,408.1035,0.06199046,0,442.095,2470.328,0,0,-2.371436e-13,4.263256e-14,368.7258,1.65779,0,370.3836,0,0,0,2.353673e-14
mpc,2026-01-29 18:15:00,2377,18.25,28.32427,2937.099,440.2707,7.705911,165.1245,0,0,2055.969,2055.652,0,0,0,0,0,0,0,0,0,417.079,1552.147,0.7760735,1.043186,0.3172331,0,250,0.3172331,2055.652,0,0,25.75165,5.145931,165.1245,400.4358,400.374,0.06178665,0,432.5348,2432.24,0,0,-5.173639e-14,4.263256e-14,414.5191,2.55998,0,417.079,0,0,0,7.993606e-15
mpc,2026-01-29 18:30:00,2378,18.5,28.34413,2907.106,496.5068,4.243408,159.4468,0,0,2034.975,2034.657,358.6292,103.1666,461.7958,1,461.7958,0,0,0,0,9.59633,1549.504,0.7747518,0.9773642,0.3172331,0,250,0.3172331,1676.028,0,0,26.21029,3.147753,159.4468,396.5153,326.5745,69.94081,0,460.8094,2585.094,0,-4.263256e-14,1.483258e-13,4.263256e-14,470.2965,1.095655,0,9.59633,0,0,0,-1.110223e-14
mpc,2026-01-29 18:45:00,2379,18.75,28.21093,2927.242,534.5017,3.07481,146.7675,0,0,2049.069,2048.752,394.0396,113.3531,507.3926,2,507.3926,0,0,0,0,1.168824,1548.967,0.7744837,0.9756996,0.3172331,0,250,0.3172331,1654.712,0,0,27.10906,1.905986,146.7675,398.1251,321.5033,76.62178,0,463.3726,2598.601,0,-4.263256e-14,3.849143e-13,4.263256e-14,507.3926,1.168824,0,1.168824,0,0,0,-2.775558e-14
mpc,2026-01-29 19:00:00,2380,19,28.13384,2896.562,555.5208,0.612918,131.4229,0,0,2027.594,2027.276,427.0295,122.8433,549.8727,2,549.8727,0,0,0,0,0.612918,1548.57,0.7742852,0.975362,0.3172331,0,250,0.3172331,1600.247,0,0,5.648082,0,131.4229,393.3044,310.4094,82.89499,0,458.7456,2532.844,0,-2.842171e-14,-1.287859e-14,4.263256e-14,549.8727,0.612918,0,2.041497,0,0,0,1.676437e-14
mpc,2026-01-29 19:15:00,2381,19.25,27.93171,2908.043,576.5526,2.583615,126.2259,0,0,2035.63,2035.313,116.4895,33.51046,150,1,150,0,0,0,0,424.7493,1442.139,0.7210696,0.975112,0.3172331,0,250,0.3172331,1918.823,0,0,2.445657,1.941288,126.2259,393.1676,370.6072,22.56041,0,428.4973,2364.303,0,-1.421085e-14,3.701484e-13,4.263256e-14,574.107,0.6423273,0,424.7493,0,0,0,3.352874e-14
mpc,2026-01-29 19:30:00,2382,19.5,28.02603,2900.425,575.5409,8.337919,119.524,0,0,2030.298,2029.98,116.4895,33.51046,150,1,150,0,0,0,0,426.3666,1335.321,0.6676603,0.9080939,0.3172331,0,250,0.3172331,1913.491,0,0,0,7.512273,119.524,392.9251,370.3194,22.6057,0,426.9614,2361.246,0,-1.421085e-14,-2.399192e-13,4.263256e-14,575.5409,0.8256461,0,442.1756,0,0,0,3.441691e-15
mpc,2026-01-29 19:45:00,2383,19.75,27.74237,2867.206,576.6449,6.222777,113.6142,0,0,2007.044,2006.727,231.8702,66.70192,298.5721,1,298.5721,0,0,0,0,277.3326,1265.777,0.6328886,0.8408318,0.3172331,0,250,0.3172331,1774.857,0,0,0.7760839,6.186878,113.6142,386.0933,341.4276,44.66569,0,429.9854,2376.931,0,-1.421085e-14,4.396483e-14,4.263256e-14,575.8688,0.03589911,0,277.3326,0,0,0,3.826106e-14
mpc,2026-01-29 20:00:00,2384,20,27.72468,2861.628,562.0795,2.60568,98.31985,0,0,2003.139,2002.822,115.1847,34.81527,150,1,134.1959,0,15.80409,0,0,424.7918,1159.38,0.57969,0.7970413,0.3172331,0,250,0.3172331,1887.637,11.66662,0,3.137022,2.560485,86.65323,385.198,362.9873,22.2107,0,414.4657,2289.39,0,0,3.58269e-13,4.263256e-14,558.9425,0.0451944,11.66662,424.7918,0,0,0,4.568568e-14
mpc,2026-01-29 20:15:00,2385,20.25,27.6705,2865.616,531.307,0,89.83191,0,0,2005.931,2005.614,116.4895,33.51046,150,1,150,0,0,0,0,378.0382,1064.688,0.532344,0.7300446,0.3172331,0,250,0.3172331,1889.124,0,0,3.268791,0,89.83191,385.2933,362.8574,22.4359,0,413.6225,2280.562,0,-1.421085e-14,-4.33209e-13,4.263256e-14,528.0382,0,0,378.7531,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,27.63458,2860.289,499.6861,1.484366,87.00064,0,0,2002.202,2001.885,0,0,0,0,0,0,0,0,0,476.4596,945.4054,0.4727027,0.6704184,0.3172331,0,250,0.3172331,2001.885,0,0,23.97678,0.734068,87.00064,384.2854,384.2245,0.06088698,0,400.9227,2247.701,0,0,1.877387e-13,4.263256e-14,475.7093,0.7502985,0,476.4596,0,0,0,2.631229e-14
mpc,2026-01-29 20:45:00,2387,20.75,27.40128,2817.738,444.6423,3.964059,71.49807,0,0,1972.416,1972.099,0,0,0,0,0,0,0,0,0,445.5114,833.8787,0.4169394,0.5953079,0.3172331,0,250,0.3172331,1972.099,0,0,0,3.094935,71.49807,376.713,376.6525,0.06058855,0,390.3079,2152.032,0,0,1.247891e-13,4.263256e-14,444.6423,0.8691233,0,450.8251,0,0,0,-4.662937e-15
mpc,2026-01-29 21:00:00,2388,21,27.43059,2821.034,390.7482,6.733068,69.38778,0,0,1974.724,1974.406,0,0,0,0,0,0,0,0,0,390.9696,736.0051,0.3680025,0.5250812,0.3172331,0,250,0.3172331,1974.406,0,0,0,6.511644,69.38778,377.386,377.3254,0.06062587,0,390.586,2159.456,0,0,-8.104628e-15,4.263256e-14,390.7482,0.2214245,0,402.0982,0,0,0,-3.969047e-15
mpc,2026-01-29 21:15:00,2389,21.25,27.44287,2750.33,343.9863,0,62.37284,0,0,1925.231,1924.914,0,0,0,0,0,0,0,0,0,343.9863,649.8926,0.3249463,0.4634516,0.3172331,0,250,0.3172331,1924.914,0,0,0,0,62.37284,368.0225,367.9619,0.06064152,0,379.885,2089.367,0,0,-8.287815e-14,4.263256e-14,343.9863,0,0,352.7536,0,0,0,0
mpc,2026-01-29 21:30:00,2390,21.5,27.34319,2736.622,301.7681,1.216322,49.05908,0,0,1915.636,1915.318,0,0,0,0,0,0,0,0,0,302.7551,574.1016,0.2870508,0.4092279,0.3172331,0,250,0.3172331,1915.318,0,0,0,0.2293242,49.05908,365.4224,365.3619,0.06051469,0,374.7203,2061.357,0,0,1.149081e-14,4.263256e-14,301.7681,0.9869978,0,302.9287,0,0,0,7.105427e-15
mpc,2026-01-29 21:45:00,2391,21.75,27.25821,2732.157,250.7873,0,35.56527,0,0,1912.51,1912.192,0,0,0,0,0,0,0,0,0,250.7294,511.3288,0.2556644,0.3615033,0.3172331,0,250,0.3172331,1912.192,0,0,0.05790556,0,35.56527,364.1768,364.1164,0.06040697,0,370.8886,2039.987,0,0,1.232903e-13,4.263256e-14,250.7294,0,0,253.6712,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,27.10719,2746.971,218.3743,0,38.6334,0,0,1922.88,1922.563,0,0,0,0,0,0,0,0,0,213.5102,457.8708,0.2289354,0.3219763,0.3172331,0,250,0.3172331,1922.563,0,0,4.864116,0,38.6334,364.9969,364.9367,0.0602165,0,372.27,2055.876,0,0,9.442447e-14,4.263256e-14,213.5102,0,0,215.9064,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,27.0568,2767.24,190.3281,0,29.85944,0,0,1937.068,1936.751,0,0,0,0,0,0,0,0,0,185.8046,411.3476,0.2056738,0.2883145,0.3172331,0,250,0.3172331,1936.751,0,0,4.523441,0,29.85944,367.3036,367.2434,0.0601532,0,372.9053,2058.782,0,0,-7.510659e-14,4.263256e-14,185.8046,0,0,186.1744,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,26.81164,2722.99,160.5739,0,34.88787,0,0,1906.093,1905.776,0,0,0,0,0,0,0,0,0,159.1302,371.5002,0.1857501,0.2590195,0.3172331,0,250,0.3172331,1905.776,0,0,1.443711,0,34.88787,359.5914,359.5316,0.05984718,0,366.1133,2016.114,0,0,-1.12188e-13,4.263256e-14,159.1302,0,0,160.0826,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,26.74445,2704.011,134.7815,0,34.1922,0,0,1892.808,1892.49,0,0,0,0,0,0,0,0,0,134.7815,337.7464,0.1688732,0.2339283,0.3172331,0,250,0.3172331,1892.49,0,0,0,0,34.1922,356.5878,356.528,0.05976384,0,362.9695,1996.332,0,0,-4.163336e-14,4.263256e-14,134.7815,0,0,148.5065,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,26.65492,2697.498,111.5697,0,30.21279,0,0,1888.249,1887.932,0,0,0,0,0,0,0,0,0,111.5697,309.8008,0.1549004,0.2126739,0.3172331,0,250,0.3172331,1887.932,0,0,0,0,30.21279,355.0702,355.0105,0.05965316,0,360.6918,1983.805,0,0,3.458345e-14,4.263256e-14,111.5697,0,0,122.5919,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,26.32717,2683.993,114.2926,0,32.77526,0,0,1878.795,1878.478,0,0,0,0,0,0,0,0,0,114.2926,281.1789,0.1405894,0.195077,0.3172331,0,250,0.3172331,1878.478,0,0,0,0,32.77526,350.9135,350.8543,0.05925148,0,356.9759,1963.367,0,0,-1.834644e-14,4.263256e-14,114.2926,0,0,116.0505,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,25.84368,2691.182,93.17585,2.307963,32.50133,0,1,1883.827,1883.51,472.6406,136.1228,608.7634,2,107.2708,1.492597,0,0,500,0,406.1346,0.2030673,0.1770542,0.3172331,0,250,0.3172331,1410.87,0,0,0,0.8153658,32.50133,348.3927,260.9245,87.46824,0,403.0581,2218.226,0,-5.684342e-14,3.494427e-14,4.263256e-14,93.17585,1.492597,0,0,500,14.09498,0,-1.136868e-13
mpc,2026-01-29 23:45:00,2399,23.75,25.69113,2702.408,104.558,0,28.97384,1,1,1891.686,1891.369,467.615,134.6102,602.2252,2,101.3628,0.8623835,0,0,500,0,531.0707,0.2655353,0.255737,0.3172331,0,250,0.3172331,1423.754,0,0,3.19519,0,28.97384,348.7637,262.4926,86.27109,402.4446,0,810.4009,0,2.842171e-14,6.145084e-14,4.263256e-14,101.3628,0,0,0,500,0.8623835,0,4.107825e-15
mpc,2026-01-30 00:00:00,2400,0,25.53353,2711.835,91.05921,0,22.20712,1,1,1898.284,1897.967,459.8397,132.2954,592.1351,2,92.00644,0.1286229,0,0,500,0,655.9871,0.3279935,0.3344074,0.3172331,0,250,0.3172331,1438.128,0,0,0,0,22.20712,348.8652,264.2979,84.56727,400.6746,0,801.3491,0,-5.684342e-14,1.906808e-13,4.263256e-14,91.05921,0,0,0,500,1.075857,0,-9.992007e-15
mpc,2026-01-30 00:15:00,2401,0.25,25.5567,2696.602,68.97605,0,12.93123,1,1,1887.622,1887.304,455.4253,131.0366,586.4619,2,86.22957,0.2323106,0,0,500,0,780.8838,0.3904419,0.4130654,0.3172331,0,250,0.3172331,1431.879,0,0,0,0,12.93123,347.0682,263.2729,83.79525,396.6871,0,793.3742,0,-5.684342e-14,1.144085e-13,4.263256e-14,68.97605,0,0,0,500,17.48583,0,1.065814e-14
mpc,2026-01-30 00:30:00,2402,0.5,25.42836,2761.511,77.38393,0,16.32932,1,1,1933.058,1932.741,459.2662,132.1168,591.3829,2,91.38294,0,0,0,500,0,905.7609,0.4528804,0.4917111,0.3172331,0,250,0.3172331,1473.474,0,0,0,0,16.32932,354.5022,270.2195,84.28269,405.3309,0,810.6617,0,0,-1.003087e-13,4.263256e-14,77.38393,0,0,0,500,13.99901,0,1.421085e-14
mpc,2026-01-30 00:45:00,2403,0.75,25.23009,2717.94,77.73844,0,12.5486,1,1,1902.558,1902.241,447.3842,128.7104,576.0946,2,75.98405,0.1105618,0,0,500,0,1030.618,0.5153091,0.5703443,0.3172331,0,250,0.3172331,1454.857,0,0,1.754387,0,12.5486,347.5189,265.7423,81.77658,396.7449,0,796.5161,0,2.842171e-14,-2.38698e-13,4.263256e-14,75.98405,0,0,0,500,0.1105618,0,-4.038436e-15
mpc,2026-01-30 01:00:00,2404,1,24.92372,2703.863,71.35089,0,6.459676,1,1,1892.704,1892.387,449.2419,129.2334,578.4753,2,78.47234,0.002972335,0,0,500,0,1155.456,0.577728,0.6489652,0.3172331,0,250,0.3172331,1443.145,0,0,0,0,6.459676,34.06867,25.97661,8.092065,156.3827,0,312.7654,0,-2.842171e-14,-3.925749e-13,4.263256e-14,71.35089,0,0,0,500,7.124424,0,-2.930989e-14
mpc,2026-01-30 01:15:00,2405,1.25,24.78886,2731.02,70.44938,0,10.37962,1,1,1911.714,1911.397,448.1273,128.9124,577.0397,2,77.03971,0,0,0,500,0,1280.274,0.6401371,0.7275737,0.3172331,0,250,0.3172331,1463.27,0,0,0,0,10.37962,34.41086,26.33885,8.072001,157.1306,0,314.2611,0,2.842171e-14,4.03344e-13,4.263256e-14,70.44938,0,0,0,500,6.59033,0,-1.421085e-14
mpc,2026-01-30 01:30:00,2406,1.5,24.59385,2736.617,68.88327,0,6.44139,1,1,1915.632,1915.314,441.0724,126.8927,567.9651,2,67.8733,0.09185003,0,0,500,0,1405.073,0.7025363,0.8061699,0.3172331,0,250,0.3172331,1474.242,0,0,1.009968,0,6.44139,34.48137,26.53636,7.945014,154.5908,0,310.9238,0,0,7.938095e-14,4.263256e-14,67.8733,0,0,0,500,0.09185003,0,3.541611e-14
mpc,2026-01-30 01:45:00,2407,1.75,24.33718,2740.432,77.78343,0,18.91104,1,1,1918.302,1917.985,449.644,129.445,579.089,2,78.18363,0.9054114,0,0,500,0,1529.851,0.7649257,0.8847536,0.3172331,0,250,0.3172331,1468.341,0,0,0,0,18.91104,34.52944,26.43014,8.099303,159.2685,0,318.5371,0,2.842171e-14,3.518297e-13,4.263256e-14,77.78343,0,0,0,500,1.305607,0,3.863576e-14
mpc,2026-01-30 02:00:00,2408,2,24.21554,2753.85,63.77948,0,4.809875,1,1,1927.695,1927.378,450.2146,129.5176,579.7322,2,79.68752,0.04469908,0,0,500,0,1654.611,0.8273053,0.963325,0.3172331,0,250,0.3172331,1477.163,0,0,0,0,4.809875,34.69851,26.58894,8.109572,156.9676,0,313.9352,0,5.684342e-14,-9.847678e-14,4.263256e-14,63.77948,0,0,0,500,15.95273,0,5.506706e-14
mpc,2026-01-30 02:15:00,2409,2.25,24.25285,2735.349,55.80869,0,13.39494,1,1,1914.744,1914.427,447.1136,128.6758,575.7894,2,75.27238,0.5169786,0,0,500,0,1779.35,0.8896751,1.041884,0.3172331,0,250,0.3172331,1467.313,0,0,0,0,13.39494,34.46539,26.41164,8.053754,157.487,0,314.974,0,-2.842171e-14,-1.685319e-13,4.263256e-14,55.80869,0,0,0,500,19.98067,0,-4.973799e-14
mpc,2026-01-30 02:30:00,2410,2.5,24.1689,2727.541,75.165,0,10.75137,1,1,1909.278,1908.961,436.95,125.6971,562.6471,2,78.92716,0,0,0,483.7199,0,1900,0.95,1.120431,0.3172331,0,250,0.3172331,1472.011,0,0,0,0,10.75137,34.36701,26.4962,7.870811,154.1161,0,308.2323,0,0,-2.819966e-14,4.263256e-14,75.165,0,0,0,483.7199,3.76216,0,-1.421085e-14
mpc,2026-01-30 02:45:00,2411,2.75,23.94298,2744.321,81.75203,0,0,1,1,1921.025,1920.707,0,0,0,0,0,0,0,0,0,81.75203,1879.263,0.9396314,1.196402,0.3172331,0,250,0.3172331,1920.707,0,0,0,0,0,34.57844,34.57273,0.005710195,34.57273,0,69.14547,0,0,-2.54019e-13,4.263256e-14,81.75203,0,0,85.43779,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,23.9051,2769.219,79.26955,2.081676,9.333841,1,1,1938.453,1938.136,0,0,0,0,0,0,0,0,0,79.31925,1859.137,0.9295686,1.183344,0.3172331,0,250,0.3172331,1938.136,0,0,0,2.031976,9.333841,34.89216,34.88645,0.005710195,36.54715,0,76.59945,0,0,-1.449951e-13,4.263256e-14,79.26955,0.04969991,0,85.14459,0,0,0,4.371503e-15
mpc,2026-01-30 03:15:00,2413,3.25,23.68874,2726.419,98.02997,4.774247,4.944913,1,1,1908.493,1908.176,196.8776,56.64381,253.5214,1,82.9984,0.07690483,0,0,164.6217,0,1900,0.95,1.170671,0.3172331,0,250,0.3172331,1711.298,0,0,15.03157,4.697342,4.944913,34.35287,30.80337,3.549507,88.32328,0,210.6789,0,-1.421085e-14,-9.325873e-15,4.263256e-14,82.9984,0.07690483,0,0,170.4461,5.824424,0,-2.842171e-14
mpc,2026-01-30 03:30:00,2414,3.5,23.42,2709.712,91.72177,1.269282,22.1429,1,1,1896.798,1896.481,0,0,0,0,0,0,0,0,0,86.30842,1878.124,0.9390619,1.196402,0.3172331,0,250,0.3172331,1896.481,0,0,6.029327,0.6533015,22.1429,34.14237,34.13666,0.005710195,38.03932,0,87.60617,0,0,-6.927792e-14,4.263256e-14,85.69244,0.6159806,0,86.30842,0,0,0,-5.995204e-15
mpc,2026-01-30 03:45:00,2415,3.75,23.43181,2708.885,120.418,1.645652,11.7814,1,1,1896.219,1895.902,116.4,33.60004,150,1,86.55063,1.085004,0,0,62.36437,0,1893.419,0.9467096,1.182627,0.3172331,0,250,0.3172331,1779.502,0,0,33.86737,0.5606481,11.7814,34.13195,32.03104,2.100909,67.70801,0,194.8044,0,0,-4.456435e-13,4.263256e-14,86.55063,1.085004,0,0,62.36437,0,0,7.105427e-15
mpc,2026-01-30 04:00:00,2416,4,23.31526,2728.921,116.1094,0,9.812051,1,1,1910.245,1909.927,0,0,0,0,0,0,0,0,0,104.4529,1867.008,0.933504,1.192258,0.3172331,0,250,0.3172331,1909.927,0,0,11.65656,0,9.812051,34.3844,34.37869,0.005710195,36.10455,0,92.31667,0,0,3.574918e-14,4.263256e-14,104.4529,0,0,108.4031,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,23.42475,2699.321,133.7905,0,17.9224,1,1,1889.525,1889.208,0,0,0,0,0,0,0,0,0,125.3046,1835.388,0.917694,1.175628,0.3172331,0,250,0.3172331,1889.208,0,0,8.485971,0,17.9224,34.01145,34.00574,0.005710195,37.16483,0,88.96796,0,0,1.816325e-13,4.263256e-14,125.3046,0,0,127.5641,0,0,0,0
mpc,2026-01-30 04:30:00,2418,4.5,23.43661,2724.505,158.3106,0,13.38478,1,1,1907.153,1906.836,0,0,0,0,0,0,0,0,0,141.2374,1799.79,0.8998948,1.155717,0.3172331,0,250,0.3172331,1906.836,0,0,17.07327,0,13.38478,34.32876,34.32305,0.005710195,36.68286,0,102.8171,0,0,2.293721e-13,4.263256e-14,141.2374,0,0,143.7923,0,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,23.31169,2710.497,205.7551,0,29.13653,1,1,1897.348,1897.031,116.4895,33.51046,150,1,150,0,0,0,0,11.26865,1796.689,0.8983446,1.133301,0.3172331,0,250,0.3172331,1780.541,0,0,44.48641,0,29.13653,34.15227,32.04974,2.102522,70.68472,0,218.1085,0,-1.421085e-14,2.269296e-13,4.263256e-14,161.2687,0,0,12.77926,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,23.33094,2732.174,249.3258,1.647231,28.2965,1,1,1912.522,1912.205,116.4895,33.51046,150,1,150,0,0,0,0,61.04958,1781.144,0.890572,1.131349,0.3172331,0,250,0.3172331,1795.715,0,0,39.92342,0,28.2965,34.42539,32.32287,2.102522,70.81196,0,210.4918,0,-1.421085e-14,-2.087219e-14,4.263256e-14,209.4024,1.647231,0,62.88743,0,0,0,-1.998401e-15
mpc,2026-01-30 05:15:00,2421,5.25,23.499,2740.316,300.9616,4.412696,18.12054,1,1,1918.221,1917.904,116.4895,33.51046,150,1,150,0,0,0,0,116.4898,1751.741,0.8758705,1.12156,0.3172331,0,250,0.3172331,1801.414,0,0,36.8772,2.007291,18.12054,34.52798,32.42546,2.102522,69.13454,0,205.3448,0,-1.421085e-14,-1.447731e-13,4.263256e-14,264.0844,2.405405,0,116.4898,0,0,0,3.019807e-14
mpc,2026-01-30 05:30:00,2422,5.5,23.48099,2775.439,362.4026,0,18.7351,1,1,1942.807,1942.49,0,0,0,0,0,0,0,0,0,323.5997,1670.565,0.8352827,1.103046,0.3172331,0,250,0.3172331,1942.49,0,0,38.80289,0,18.7351,34.97053,34.96482,0.005710195,38.27077,0,143.4765,0,0,-1.771916e-13,4.263256e-14,323.5997,0,0,326.4704,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,23.35939,2750.56,431.7558,0,12.41283,1,1,1925.392,1925.074,166.0821,47.77672,213.8588,1,213.8588,0,0,0,0,182.8573,1624.588,0.812294,1.051931,0.3172331,0,250,0.3172331,1758.992,0,0,35.0396,0,12.41283,34.65705,31.66186,2.995188,81.62376,0,223.6908,0,-1.421085e-14,-2.335909e-13,4.263256e-14,396.7162,0,0,183.7197,0,0,0,0
mpc,2026-01-30 06:00:00,2424,6,23.30127,2767.672,500.7361,0,21.22438,1,0,1937.37,1937.053,0,0,0,0,0,0,0,0,0,465.7811,1507.887,0.7539435,1.022979,0.3172331,0,250,0.3172331,1937.053,0,0,34.95497,0,21.22438,34.87267,34.86696,0.005710195,38.59913,0,137.4956,0,0,-7.993606e-15,4.263256e-14,465.7811,0,0,465.9978,0,0,0,0
mpc,2026-01-30 06:15:00,2425,6.25,23.23407,2764.772,544.6196,0.3327308,27.99096,0,0,1935.34,1935.023,0,0,0,0,0,0,0,0,0,500,1382.65,0.6913248,0.9494944,0.3172331,0,250,0.3172331,1935.023,0,0,44.61959,0.3327308,27.99096,34.83612,34.83041,0.005710195,0,39.74606,296.1461,0,0,2.614575e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,23.12986,2755.744,582.6128,0,29.68256,0,0,1929.021,1928.703,0,0,0,0,0,0,0,0,0,500,1257.432,0.628716,0.8706342,0.3172331,0,250,0.3172331,1928.703,0,0,82.61279,0,29.68256,34.72237,34.71666,0.005710195,0,39.91891,362.0611,0,0,1.454392e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 06:45:00,2427,6.75,23.02253,2787.005,615.1548,0,21.22297,0,0,1950.903,1950.586,116.4895,33.51046,150,1,150,0,0,0,0,456.2639,1143.168,0.5715841,0.7917865,0.3172331,0,250,0.3172331,1834.096,0,0,8.890912,0,21.22297,35.11626,33.01374,2.102522,0,70.23611,401.6355,0,-1.421085e-14,2.626788e-13,4.263256e-14,606.2639,0,0,458.3711,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,23.14951,2772.783,606.7001,4.454911,22.31338,0,0,1940.948,1940.631,116.4895,33.51046,150,1,150,0,0,0,0,457.0677,1028.721,0.5143606,0.7198362,0.3172331,0,250,0.3172331,1824.141,0,0,0,4.08732,22.31338,34.93707,32.83455,2.102522,0,70.2572,393.4652,0,-1.421085e-14,-2.505773e-13,4.263256e-14,606.7001,0.3675906,0,470.9229,0,0,0,-4.82947e-15
mpc,2026-01-30 07:15:00,2429,7.25,23.37358,2801.384,581.24,5.190586,32.5032,0,0,1960.969,1960.651,116.4895,33.51046,150,1,150,0,0,0,0,432.2016,920.5089,0.4602544,0.6477707,0.3172331,0,250,0.3172331,1844.162,0,0,0,4.228998,32.5032,35.29743,33.19491,2.102522,0,72.42887,405.6538,0,-1.421085e-14,-1.655343e-13,4.263256e-14,581.24,0.9615885,0,455.7065,0,0,0,4.585221e-14
mpc,2026-01-30 07:30:00,2430,7.5,23.41257,2788.404,561.8082,0,27.97893,0,0,1951.883,1951.566,0,0,0,0,0,0,0,0,0,500,795.364,0.397682,0.579631,0.3172331,0,250,0.3172331,1951.566,0,0,61.80818,0,27.97893,35.1339,35.12818,0.005710195,0,40.05872,326.9421,0,0,-1.896261e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 07:45:00,2431,7.75,23.60966,2777.709,523.1682,4.28366,22.9391,0,0,1944.396,1944.079,0,0,0,0,0,0,0,0,0,500,670.2388,0.3351194,0.500829,0.3172331,0,250,0.3172331,1944.079,0,0,23.16823,4.28366,22.9391,34.99913,34.99342,0.005710195,0,39.05133,262.1368,0,0,-1.556533e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-30 08:00:00,2432,8,23.82878,2813.192,461.5549,208.4673,21.60031,0,0,1969.235,1968.917,139.8492,40.23033,180.0796,1,180.0796,0,0,0,0,486.1125,548.6051,0.2743026,0.4220395,0.3172331,0,250,0.3172331,1829.068,0,0,0,3.830004,21.60031,35.44623,32.92323,2.522996,0,76.99099,430.0572,0,-7.105427e-15,1.581513e-13,4.263256e-14,461.5549,204.6372,0,500,0,0,0,5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,24.15439,2876.592,390.1935,208.6675,34.35333,0,0,2013.615,2013.298,116.4895,33.51046,150,1,150,0,0,0,0,448.861,436.3035,0.2181518,0.3454486,0.3172331,0,250,0.3172331,1896.808,0,0,0,0,34.35333,36.24507,34.14254,2.102522,0,73.79519,405.8735,0,-1.421085e-14,1.59317e-14,4.263256e-14,390.1935,208.6675,0,464.3428,0,0,0,0
mpc,2026-01-30 08:30:00,2434,8.5,24.24063,2893.697,319.3205,210.6245,44.86432,0,0,2025.588,2025.271,116.4895,33.51046,150,1,150,0,0,0,0,379.7762,341.2908,0.1706454,0.2747339,0.3172331,0,250,0.3172331,1908.781,0,0,0,0.1688485,44.86432,36.46059,34.35807,2.102522,0,75.90364,417.7613,0,-1.421085e-14,-1.139089e-13,4.263256e-14,319.3205,210.4557,0,402.2384,0,0,0,-5.684342e-14
mpc,2026-01-30 08:45:00,2435,8.75,24.31269,2879.758,266.6497,214.4986,38.59146,0,0,2015.831,2015.514,0,0,0,0,0,0,0,0,0,478.8308,221.5294,0.1107647,0.2149058,0.3172331,0,250,0.3172331,2015.514,0,0,0,2.317382,38.59146,36.28495,36.27924,0.005710195,0,43.20073,241.6015,0,0,-7.152612e-14,4.263256e-14,266.6497,212.1812,0,482.2802,0,0,0,-2.842171e-14
mpc,2026-01-30 09:00:00,2436,9,24.49182,2899.811,236.2123,219.2523,37.98671,0,1,2029.868,2029.551,440.5281,149.7434,590.2715,2,217.2932,216.5039,0,0,156.4744,0,260.6131,0.1303065,0.1394938,0.3172331,0,250,0.3172331,1589.022,0,0,18.91911,2.748354,37.98671,36.53762,28.6024,7.935217,0,185.183,1055.883,0,5.684342e-14,-5.637157e-14,4.263256e-14,217.2932,216.5039,0,0,156.4744,0,0,8.526513e-14
mpc,2026-01-30 09:15:00,2437,9.25,24.63377,2905.163,185.2405,222.2947,37.46334,1,1,2033.614,2033.297,677.6514,218.034,895.6854,2,178.4526,217.2328,0,0,500,0,385.5721,0.192786,0.1641042,0.3172331,0,250,0.3172331,1355.646,0,0,6.787929,5.061956,37.46334,36.60506,24.40162,12.20344,249.1976,0,518.8362,0,-5.684342e-14,-4.643508e-14,4.263256e-14,178.4526,217.2328,0,0,500,0,0,0
mpc,2026-01-30 09:30:00,2438,9.5,24.80731,2904.743,154.5737,224.4724,51.26103,1,1,2033.32,2033.003,651.9934,210.8581,862.8515,2,143.6895,219.162,0,0,500,0,510.5114,0.2552557,0.2427891,0.3172331,0,250,0.3172331,1381.009,0,0,10.88425,5.310374,51.26103,36.59976,24.85817,11.74159,245.0006,0,517.937,0,0,2.242651e-14,4.263256e-14,143.6895,219.162,0,0,500,0,0,0
mpc,2026-01-30 09:45:00,2439,9.75,25.11422,2926.792,126.0791,226.1796,56.02404,1,1,2048.754,2048.437,635.0689,206.3983,841.4672,2,118.4588,223.0085,0,0,500,0,635.431,0.3177155,0.3214615,0.3172331,0,250,0.3172331,1413.368,0,0,7.620349,3.171109,56.02404,373.3537,257.5644,115.7893,474.1723,0,966.9598,0,-5.684342e-14,9.875434e-14,4.263256e-14,118.4588,223.0085,0,0,500,0,0,-1.136868e-13
mpc,2026-01-30 10:00:00,2440,10,25.19839,2954.598,104.0592,226.8547,68.53557,1,1,2068.219,2067.902,628.0785,204.5114,832.5899,2,108.415,224.1749,0,0,500,0,760.331,0.3801655,0.4001216,0.3172331,0,250,0.3172331,1439.823,0,0,0,2.679744,68.53557,377.5378,262.8289,114.7089,479.8509,0,964.3244,0,5.684342e-14,1.522671e-13,4.263256e-14,104.0592,224.1749,0,0,500,4.355752,0,5.684342e-14
mpc,2026-01-30 10:15:00,2441,10.25,25.37095,2985.873,100.7272,230.3015,80.67428,1,1,2090.111,2089.794,618.6193,201.9733,820.5925,2,94.69621,225.8963,0,0,500,0,885.2113,0.4426056,0.4787693,0.3172331,0,250,0.3172331,1471.175,0,0,6.030967,4.405205,80.67428,382.8607,269.4856,113.375,486.2366,0,990.4756,0,-5.684342e-14,-1.5421e-13,4.263256e-14,94.69621,225.8963,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 10:30:00,2442,10.5,25.39037,2973.618,73.14706,229.4743,85.67147,1,1,2081.532,2081.215,606.6162,198.3637,804.9799,2,80.5577,224.4222,0,0,500,0,1010.072,0.505036,0.5574046,0.3172331,0,250,0.3172331,1474.599,0,0,0,5.052131,85.67147,381.4385,270.2186,111.2199,484.2815,0,977.2779,0,-1.136868e-13,-1.005862e-13,4.263256e-14,73.14706,224.4222,0,0,500,7.41064,0,1.421085e-14
mpc,2026-01-30 10:45:00,2443,10.75,25.52094,3024.534,65.57361,236.563,103.5051,1,1,2117.174,2116.857,603.7027,197.8421,801.5448,2,74.14507,227.3997,0,0,500,0,1134.913,0.5674565,0.6360275,0.3172331,0,250,0.3172331,1513.154,0,0,0,9.163228,103.5051,388.9936,278.0155,110.9781,494.8749,0,1005.556,0,2.842171e-14,2.715606e-13,4.263256e-14,65.57361,227.3997,0,0,500,8.571464,0,7.105427e-14
mpc,2026-01-30 11:00:00,2444,11,25.58678,3025.677,70.5423,232.9531,105.1495,1,0,2117.974,2117.657,0,0,0,0,0,0,0,0,0,298.2456,1060.173,0.5300864,0.714638,0.3172331,0,250,0.3172331,2117.657,0,0,0,5.249802,105.1495,389.6591,389.6008,0.05836368,408.9459,0,826.9477,0,0,1.59317e-13,4.263256e-14,70.5423,227.7033,0,299.2424,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,25.64412,3000.333,71.99155,232.9782,117.9242,1,0,2100.233,2099.916,0,0,0,0,0,0,0,0,0,298.8096,985.3036,0.4926518,0.6675753,0.3172331,0,250,0.3172331,2099.916,0,0,0,6.160161,117.9242,386.844,386.7856,0.05843148,408.5062,0,827.6386,0,0,1.931788e-14,4.263256e-14,71.99155,226.818,0,307.2205,0,0,0,2.842171e-14
mpc,2026-01-30 11:30:00,2446,11.5,25.77335,2998.642,54.52811,239.9015,121.6494,1,0,2099.049,2098.732,0,0,0,0,0,0,0,0,0,283.0352,914.3897,0.4571948,0.6204312,0.3172331,0,250,0.3172331,2098.732,0,0,0,11.39446,121.6494,387.641,387.5824,0.05858487,410.0479,0,839.7513,0,0,-1.207923e-13,4.263256e-14,54.52811,228.5071,0,312.5423,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,25.87335,3020.196,79.16881,240.7053,127.0421,0,0,2114.137,2113.82,0,0,0,0,0,0,0,0,0,309.8357,836.7868,0.4183934,0.5757778,0.3172331,0,250,0.3172331,2113.82,0,0,0,10.03839,127.0421,391.2221,391.1634,0.05870413,0,414.6726,2298.015,0,0,8.049117e-14,4.263256e-14,79.16881,230.6669,0,316.3906,0,0,0,2.842171e-14
mpc,2026-01-30 12:00:00,2448,12,26.07979,3017.602,104.0583,237.6081,134.1145,0,0,2112.321,2112.004,0,0,0,0,0,0,0,0,0,313.6739,758.2366,0.3791183,0.5269124,0.3172331,0,250,0.3172331,2112.004,0,0,26.09408,1.898421,134.1145,392.5356,392.4766,0.05895186,0,417.3993,2343.983,0,0,2.080558e-13,4.263256e-14,77.9642,235.7097,0,313.6739,0,0,0,-2.842171e-14
mpc,2026-01-30 12:15:00,2449,12.25,26.34027,3039.75,88.10874,240.7293,154.6903,0,0,2127.825,2127.508,0,0,0,0,0,0,0,0,0,310.429,680.51,0.340255,0.4774505,0.3172331,0,250,0.3172331,2127.508,0,0,14.10073,4.308305,154.6903,397.5333,397.474,0.05926743,0,426.3742,2376.814,0,0,4.068967e-14,4.263256e-14,74.00801,236.421,0,310.429,0,0,0,-2.842171e-14
mpc,2026-01-30 12:30:00,2450,12.5,26.29863,3034.209,94.12129,242.8965,165.732,0,0,2123.947,2123.629,0,0,0,0,0,0,0,0,0,313.5867,602.0062,0.3010031,0.4285071,0.3172331,0,250,0.3172331,2123.629,0,0,15.06979,8.361313,165.732,396.4695,396.4102,0.05921676,0,427.3468,2390.826,0,0,-2.335909e-13,4.263256e-14,79.0515,234.5352,0,313.5867,0,0,0,0
mpc,2026-01-30 12:45:00,2451,12.75,26.58172,3072.425,93.23353,242.2395,180.1558,0,0,2150.697,2150.38,0,0,0,0,0,0,0,0,0,311.9762,523.9173,0.2619587,0.3790745,0.3172331,0,250,0.3172331,2150.38,0,0,14.64655,8.85027,180.1558,403.8102,403.7506,0.05956298,0,437.5763,2447.201,0,0,-1.348921e-14,4.263256e-14,78.58697,233.3893,0,311.9762,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,26.43971,3084.607,88.53525,241.5081,185.4286,0,0,2159.225,2158.908,0,0,0,0,0,0,0,0,0,312.9211,445.6046,0.2228023,0.3299031,0.3172331,0,250,0.3172331,2158.908,0,0,7.849255,9.273005,185.4286,404.2258,404.1664,0.0593888,0,438.8802,2443.377,0,0,-7.938095e-14,4.263256e-14,80.686,232.2351,0,312.9211,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,26.61981,3084.736,69.4427,245.2119,191.6152,0,0,2159.315,2158.998,0,0,0,0,0,0,0,0,0,302.3874,369.9376,0.1849688,0.2805907,0.3172331,0,250,0.3172331,2158.998,0,0,0,12.2672,191.6152,405.7475,405.6878,0.05960988,0,441.6934,2450.475,0,0,-1.34337e-14,4.263256e-14,69.4427,232.9447,0,317.9525,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,26.85513,3111.46,78.75482,240.3023,207.6444,0,0,2178.022,2177.705,0,0,0,0,0,0,0,0,0,310.7433,292.1935,0.1460968,0.2329443,0.3172331,0,250,0.3172331,2177.705,0,0,0,8.313783,207.6444,411.2629,411.203,0.05990124,0,450.4113,2491.603,0,0,-7.360779e-14,4.263256e-14,78.75482,231.9885,0,312.5569,0,0,0,-2.842171e-14
mpc,2026-01-30 13:45:00,2455,13.75,26.90712,3090.101,81.50481,240.5884,216.1065,0,0,2163.071,2162.754,0,0,0,0,0,0,0,0,0,305.8118,215.6946,0.1078473,0.18399,0.3172331,0,250,0.3172331,2162.754,0,0,5.972452,10.30899,216.1065,408.8813,408.8214,0.05996599,0,449.6716,2501.279,0,0,-7.854828e-15,4.263256e-14,75.53235,230.2794,0,305.8118,0,0,0,-2.842171e-14
