controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 14:00:00,2456,14,27.00966,3088.992,69.49776,239.622,220.3675,0,1,2162.294,2161.977,407.646,141.8374,549.4834,2,72.61008,231.1137,0,0,245.7596,0,277.1005,0.1385503,0.1358197,0.3172331,0,250,0.3172331,1754.331,0,0,0,8.508328,220.3675,409.6079,332.3266,77.28131,0,515.9087,2852.175,0,-2.842171e-14,9.786616e-14,4.263256e-14,69.49776,231.1137,0,0,245.7596,3.112326,0,1.421085e-14
mpc,2026-01-30 14:15:00,2457,14.25,27.03475,3102.941,82.64874,233.0895,238.2856,0,1,2172.058,2171.741,605.1729,198.8162,803.9891,2,71.4042,232.5849,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1566.568,0,0,11.24453,0.5045456,238.2856,411.6727,296.9135,114.7592,0,540.8923,2995.175,0,-1.136868e-13,4.957146e-14,4.263256e-14,71.4042,232.5849,0,0,500,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,27.27276,3107.726,74.78587,233.6633,240.717,0,1,2175.408,2175.091,609.4825,200.0051,809.4876,2,77.38111,232.1065,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1565.608,0,0,0,1.556728,240.717,414.3637,298.2113,116.1524,0,544.0673,2995.055,0,-5.684342e-14,-1.726397e-14,4.263256e-14,74.78587,232.1065,0,0,500,2.59524,0,-2.842171e-14
mpc,2026-01-30 14:45:00,2459,14.75,26.9733,3102.654,89.47134,230.9208,224.958,1,1,2171.858,2171.541,607.9166,199.4939,807.4105,2,75.87524,231.5353,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1563.624,0,0,13.5961,0,224.958,411.108,295.9763,115.1318,538.0522,0,1099.558,0,0,4.246603e-14,4.263256e-14,75.87524,230.9208,0,0,500,0.6144396,0,8.526513e-14
mpc,2026-01-30 15:00:00,2460,15,26.95872,3114.183,90.569,232.7149,219.5035,1,1,2179.928,2179.611,607.5363,198.8317,806.3679,2,80.03299,226.3349,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1572.075,0,0,10.53601,6.379994,219.5035,412.5104,297.4856,115.0249,537.8542,0,1104.888,0,-5.684342e-14,-6.944445e-14,4.263256e-14,80.03299,226.3349,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 15:15:00,2461,15.25,26.81257,3090.46,87.34804,234.0146,220.8425,1,1,2163.322,2163.005,608.4975,199.1123,807.6098,2,81.23599,226.3738,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1554.507,0,0,6.112051,7.640785,220.8425,408.1264,293.2691,114.8573,534.0449,0,1091.813,0,-5.684342e-14,1.788569e-13,4.263256e-14,81.23599,226.3738,0,0,500,0,0,0
mpc,2026-01-30 15:30:00,2462,15.5,26.93819,3079.753,116.0673,237.029,228.1172,1,1,2155.827,2155.51,622.7459,203.2529,825.9988,2,99.23197,226.7669,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1532.764,0,0,16.8353,10.26212,228.1172,407.7755,289.9229,117.8526,536.3242,0,1119.392,0,0,1.026956e-13,4.263256e-14,99.23197,226.7669,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,27.19915,3049.617,133.5668,231.1062,237.2024,1,1,2134.732,2134.415,630.7913,205.0154,835.8067,2,114.2313,221.5755,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1503.623,0,0,19.33548,9.530737,237.2024,405.9897,285.9636,120.0261,536.0909,0,1121.976,0,-5.684342e-14,-3.798073e-13,4.263256e-14,114.2313,221.5755,0,0,500,0,0,0
mpc,2026-01-30 16:00:00,2464,16,27.4346,3040.114,143.9877,232.7523,239.4368,1,1,2128.08,2127.763,634.2077,205.6113,839.819,2,121.8828,217.9362,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1493.555,0,0,22.10487,14.8161,239.4368,406.728,285.4548,121.2732,536.8284,0,1137.345,0,5.684342e-14,-2.933209e-13,4.263256e-14,121.8828,217.9362,0,0,500,0,0,0
mpc,2026-01-30 16:15:00,2465,16.25,27.59049,3005.403,141.3435,223.9088,228.4444,1,1,2103.782,2103.465,653.4014,211.3587,864.7602,2,144.6984,220.0617,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1450.063,0,0,0,3.847046,228.4444,403.4062,278.0538,125.3524,533.2174,0,1073.071,0,-8.526513e-14,-3.33289e-13,4.263256e-14,141.3435,220.0617,0,0,500,3.354965,0,-5.684342e-14
mpc,2026-01-30 16:30:00,2466,16.5,27.6811,2974.217,155.1106,219.1464,221.4262,1,1,2081.952,2081.635,664.5369,214.3896,878.9265,2,160.4876,218.4388,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1417.098,0,0,0,0.7075662,221.4262,399.9847,272.2529,127.7318,529.1829,0,1059.586,0,-5.684342e-14,3.169687e-13,4.263256e-14,155.1106,218.4388,0,0,500,5.377003,0,0
mpc,2026-01-30 16:45:00,2467,16.75,27.62983,2971.138,187.1525,223.5379,219.9152,1,1,2079.797,2079.48,685.6177,220.0831,905.7007,2,190.7495,214.9512,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1393.862,0,0,0,8.586708,219.9152,399.1382,267.499,131.6392,529.7864,0,1074.385,0,0,3.4861e-13,4.263256e-14,187.1525,214.9512,0,0,500,3.596999,0,-8.526513e-14
mpc,2026-01-30 17:00:00,2468,17,27.82836,2943.277,211.3146,219.7424,210.8783,1,1,2060.294,2059.976,699.1601,223.7256,922.8858,2,210.316,212.5698,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1360.816,0,0,0.9986089,7.17267,210.8783,397.0594,262.2562,134.8031,526.6223,0,1067.34,0,-8.526513e-14,-3.4861e-14,4.263256e-14,210.316,212.5698,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,27.93736,2956.474,242.3429,218.6589,208.5482,0,1,2069.532,2069.214,727.692,231.9402,959.6322,2,246.9983,212.6339,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.522,0,0,0,6.025022,208.5482,399.7634,259.1367,140.6267,0,531.3613,2932.881,0,2.842171e-14,-2.731149e-14,4.263256e-14,242.3429,212.6339,0,0,500,4.655445,0,5.684342e-14
mpc,2026-01-30 17:30:00,2470,17.5,27.84453,2968.204,292.6458,214.4295,203.5435,0,0,2077.743,2077.426,223.5825,64.31781,287.9003,1,287.9003,0,0,0,0,211.9181,1846.721,0.9233607,1.196402,0.3172331,0,250,0.3172331,1853.843,0,0,4.745515,2.511462,203.5435,400.5595,357.3948,43.16471,0,460.9529,2547.759,0,-1.421085e-14,2.458034e-13,4.263256e-14,287.9003,211.9181,0,211.9181,0,0,0,0
mpc,2026-01-30 17:45:00,2471,17.75,27.68695,2965.748,342.9643,207.4482,193.0425,0,0,2076.024,2075.707,266.5205,76.66975,343.1902,1,343.1902,0,0,0,0,207.4482,1794.569,0.8972843,1.162853,0.3172331,0,250,0.3172331,1809.186,0,0,0,0,193.0425,398.8951,347.6239,51.27122,0,461.3856,2537.621,0,0,-2.990941e-13,4.263256e-14,342.9643,207.4482,0,211.1106,0,0.2259951,0,5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,27.60667,2964.274,376.5574,0,185.7793,0,0,2074.992,2074.675,294.1467,84.61697,378.7637,1,378.7637,0,0,0,0,0,1794.286,0.8971431,1.130014,0.3172331,0,250,0.3172331,1780.528,0,0,0,0,185.7793,398.0214,341.5379,56.48358,0,461.7907,2539.849,0,-2.842171e-14,4.538592e-13,4.263256e-14,376.5574,0,0,3.764333,0,2.206307,0,0
mpc,2026-01-30 18:15:00,2473,18.25,27.74018,2954.691,437.7189,0,173.4538,0,0,2068.284,2067.966,281.6555,81.02363,362.6791,1,362.6791,0,0,0,0,65.74708,1777.567,0.8887834,1.129836,0.3172331,0,250,0.3172331,1786.311,0,0,9.292687,0,173.4538,397.8555,343.6151,54.24033,0,458.0044,2535.054,0,-1.421085e-14,-2.950973e-13,4.263256e-14,428.4262,0,0,71.13301,0,0,0,0
mpc,2026-01-30 18:30:00,2474,18.5,27.88386,2899.826,482.9096,1.223437,165.8508,0,0,2029.878,2029.561,759.3797,218.7484,978.1282,2,484.4713,2.805143,0,0,490.8518,0,1900,0.95,1.119308,0.3172331,0,250,0.3172331,1270.181,0,0,0,0,165.8508,391.6585,245.0774,146.5811,0,495.8262,2727.044,0,-8.526513e-14,-1.079137e-13,4.263256e-14,482.9096,1.223437,0,0,490.8518,3.143336,0,2.442491e-14
mpc,2026-01-30 18:45:00,2475,18.75,28.06301,2861.754,544.3203,0.4962488,139.3464,0,0,2003.227,2002.91,405.4241,116.6281,522.0522,2,522.0522,0,0,0,0,0.4962488,1899.577,0.9497884,1.196402,0.3172331,0,250,0.3172331,1597.486,0,0,22.26812,0,139.3464,387.9916,309.4063,78.58531,0,453.0234,2530.041,0,-2.842171e-14,3.310685e-13,4.263256e-14,522.0522,0.4962488,0,2.187976,0,0,0,-3.108624e-14
mpc,2026-01-30 19:00:00,2476,19,27.91886,2859.621,566.8324,2.732806,134.4636,0,0,2001.735,2001.417,429.387,123.5214,552.9084,2,552.9084,0,0,0,0,1.247865,1898.966,0.9494829,1.196136,0.3172331,0,250,0.3172331,1572.03,0,0,13.92393,1.484941,134.4636,386.5154,303.5437,82.97169,0,453.0288,2518.239,0,0,-8.65974e-14,4.263256e-14,552.9084,1.247865,0,1.247865,0,0,0,1.265654e-14
mpc,2026-01-30 19:15:00,2477,19.25,27.82121,2824.452,579.5733,8.885792,129.9101,0,0,1977.116,1976.799,446.9397,128.5708,575.5105,2,575.5105,0,0,0,0,1.688625,1898.245,0.9491224,1.195751,0.3172331,0,250,0.3172331,1529.86,0,0,4.062845,7.197167,129.9101,380.9717,294.7895,86.18219,0,448.3928,2485.584,0,-2.842171e-14,1.671996e-13,4.263256e-14,575.5105,1.688625,0,1.688625,0,0,0,2.553513e-14
mpc,2026-01-30 19:30:00,2478,19.5,27.942,2802.464,575.1712,6.570166,118.2934,0,0,1961.725,1961.408,452.6073,130.2012,582.8085,2,582.8085,0,0,0,0,4.933322,1896.713,0.9483563,1.195297,0.3172331,0,250,0.3172331,1508.8,0,0,0,1.636844,118.2934,378.9762,291.4779,87.49832,0,444.5317,2447.748,0,0,-2.395861e-13,4.263256e-14,575.1712,4.933322,0,4.933322,0,7.63725,0,4.440892e-14
mpc,2026-01-30 19:45:00,2479,19.75,27.90046,2796.415,575.972,5.378915,114.0171,0,0,1957.49,1957.173,447.6797,128.7837,576.4634,2,576.4634,0,0,0,0,3.440477,1895.554,0.9477769,1.194332,0.3172331,0,250,0.3172331,1509.493,0,0,0,1.938438,114.0171,377.8246,291.3546,86.47005,0,442.1453,2435.143,0,-5.684342e-14,-3.552714e-14,4.263256e-14,575.972,3.440477,0,3.440477,0,0.49143,0,5.595524e-14
mpc,2026-01-30 20:00:00,2480,20,27.9211,2796.864,551.4238,0,111.1825,0,0,1957.805,1957.488,123.5693,35.54709,159.1164,1,159.1164,0,0,0,0,392.3074,1797.179,0.8985893,1.193602,0.3172331,0,250,0.3172331,1833.919,0,0,0,0,111.1825,378.0511,354.1287,23.92242,0,411.145,2261.298,0,0,-3.861356e-13,4.263256e-14,551.4238,0,0,403.3087,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,27.66143,2754.02,522.4851,1.569118,99.1809,0,0,1927.814,1927.497,116.4895,33.51046,150,1,150,0,0,0,0,372.816,1703.692,0.8518459,1.131657,0.3172331,0,250,0.3172331,1811.007,0,0,0,1.238177,99.1809,370.2178,347.7862,22.4316,0,400.3434,2204.025,0,-1.421085e-14,1.187939e-13,4.263256e-14,522.4851,0.3309408,0,380.1883,0,0,0,2.342571e-14
mpc,2026-01-30 20:30:00,2482,20.5,27.52071,2752.63,494.9507,0,89.98217,0,0,1926.841,1926.524,0,0,0,0,0,0,0,0,0,488.816,1581.219,0.7906097,1.07279,0.3172331,0,250,0.3172331,1926.524,0,0,6.134706,0,89.98217,368.9343,368.8735,0.06074095,0,386.1025,2134.146,0,0,7.749357e-14,4.263256e-14,488.816,0,0,489.9689,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,27.41975,2767.738,461.494,0,76.45506,0,0,1937.417,1937.1,0,0,0,0,0,0,0,0,0,446.9896,1469.223,0.7346116,0.9956707,0.3172331,0,250,0.3172331,1937.1,0,0,14.5044,0,76.45506,370.1721,370.1115,0.06061207,0,384.7194,2140.977,0,0,-1.5421e-13,4.263256e-14,446.9896,0,0,449.5513,0,0,0,0
mpc,2026-01-30 21:00:00,2484,21,27.26839,2767.745,408.6725,0,67.95731,0,0,1937.422,1937.104,0,0,0,0,0,0,0,0,0,395.6332,1370.084,0.6850418,0.9251483,0.3172331,0,250,0.3172331,1937.104,0,0,13.03924,0,67.95731,368.9991,368.9387,0.06041985,0,381.8818,2122.843,0,0,-4.224399e-13,4.263256e-14,395.6332,0,0,399.418,0,0,0,0
mpc,2026-01-30 21:15:00,2485,21.25,27.10394,2790.666,350.8215,0,59.12916,0,0,1953.466,1953.149,0,0,0,0,0,0,0,0,0,347.1613,1283.078,0.6415388,0.8627216,0.3172331,0,250,0.3172331,1953.149,0,0,3.660184,0,59.12916,370.7776,370.7174,0.06021241,0,381.9404,2106.986,0,0,-2.908784e-14,4.263256e-14,347.1613,0,0,347.853,0,0,0,0
mpc,2026-01-30 21:30:00,2486,21.5,26.7764,2764.829,298.979,0,51.85034,0,0,1935.381,1935.063,0,0,0,0,0,0,0,0,0,298.979,1208.131,0.6040654,0.8079351,0.3172331,0,250,0.3172331,1935.063,0,0,0,0,51.85034,364.8497,364.7899,0.05980343,0,374.5645,2060.105,0,0,-3.274048e-13,4.263256e-14,298.979,0,0,302.7981,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,26.87132,2780.833,242.3818,0,43.3776,0,0,1946.583,1946.266,0,0,0,0,0,0,0,0,0,242.3818,1147.345,0.5736726,0.7607423,0.3172331,0,250,0.3172331,1946.266,0,0,0,0,43.3776,367.6853,367.6254,0.05992138,0,375.8189,2067.004,0,0,-2.58793e-13,4.263256e-14,242.3818,0,0,251.8973,0,0,0,0
mpc,2026-01-30 22:00:00,2488,22,26.76593,2811.788,221.2209,0,46.8695,0,0,1968.251,1967.934,0,0,0,0,0,0,0,0,0,216.1034,1093.139,0.5465694,0.7224665,0.3172331,0,250,0.3172331,1967.934,0,0,5.117556,0,46.8695,370.9659,370.9061,0.05979046,0,379.7398,2097.397,0,0,-4.362066e-13,4.263256e-14,216.1034,0,0,217.1906,0,0,0,0
mpc,2026-01-30 22:15:00,2489,22.25,26.44813,2804.137,192.5071,1.272808,45.13288,0,0,1962.896,1962.578,0,0,0,0,0,0,0,0,0,188.4039,1045.866,0.5229328,0.6883334,0.3172331,0,250,0.3172331,1962.578,0,0,4.269779,1.106217,45.13288,367.5349,367.4755,0.05939909,0,375.9262,2076.868,0,0,3.969047e-13,4.263256e-14,188.2373,0.1665919,0,188.4039,0,0,0,1.887379e-15
mpc,2026-01-30 22:30:00,2490,22.5,26.45936,2803.226,147.012,1.337768,37.13878,0,0,1962.258,1961.941,0,0,0,0,0,0,0,0,0,147.441,1008.841,0.5044204,0.6585663,0.3172331,0,250,0.3172331,1961.941,0,0,0,0.9087993,37.13878,367.5005,367.4411,0.05941283,0,374.3966,2060.749,0,0,-5.695444e-14,4.263256e-14,147.012,0.4289683,0,160.2955,0,0,0,-8.992806e-15
mpc,2026-01-30 22:45:00,2491,22.75,26.33473,2802.072,113.7429,0.4728241,34.99605,0,0,1961.45,1961.133,0,0,0,0,0,0,0,0,0,114.2158,980.1281,0.490064,0.6352523,0.3172331,0,250,0.3172331,1961.133,0,0,0,0,34.99605,366.4084,366.3492,0.05926068,0,372.8866,2050.876,0,0,-1.348921e-13,4.263256e-14,113.7429,0.4728241,0,141.1629,0,0,0,-2.331468e-15
mpc,2026-01-30 23:00:00,2492,23,26.29262,2731.128,94.9756,0.4453128,35.24667,0,0,1911.789,1911.472,0,0,0,0,0,0,0,0,0,95.42092,956.1185,0.4780593,0.6171723,0.3172331,0,250,0.3172331,1911.472,0,0,0,0,35.24667,356.8228,356.7636,0.05920945,0,363.3421,1998.382,0,0,-2.161604e-13,4.263256e-14,94.9756,0.4453128,0,116.6705,0,0,0,-5.162537e-15
mpc,2026-01-30 23:15:00,2493,23.25,26.12967,2705.838,105.822,0,34.85186,1,0,1894.086,1893.769,0,0,0,0,0,0,0,0,0,105.822,929.5125,0.4647563,0.6020538,0.3172331,0,250,0.3172331,1893.769,0,0,0,0,34.85186,352.3399,352.2809,0.05901202,358.764,0,717.5281,0,0,2.292611e-13,4.263256e-14,105.822,0,0,115.1723,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,25.88979,2723.953,80.05632,0.07034721,29.01189,1,1,1906.767,1906.45,467.1063,134.5826,601.6889,2,99.70924,1.979655,0,0,500,0,1054.366,0.5271831,0.5853004,0.3172331,0,250,0.3172331,1439.343,0,0,0,0,29.01189,352.9662,266.4403,86.52589,406.3934,0,812.7867,0,-8.526513e-14,2.865486e-13,4.263256e-14,80.05632,0.07034721,0,0,500,21.56223,0,-6.750156e-14
mpc,2026-01-30 23:45:00,2495,23.75,25.65463,2686.621,76.40185,0,26.76002,1,1,1880.634,1880.317,468.9581,134.9483,603.9064,2,103.497,0.4093717,0,0,500,0,1179.2,0.5896001,0.6639189,0.3172331,0,250,0.3172331,1411.359,0,0,0,0,26.76002,346.4697,260.015,86.45469,399.8934,0,799.7868,0,0,-4.075629e-13,4.263256e-14,76.40185,0,0,0,500,27.50455,0,-6.750156e-14
mpc,2026-01-31 00:00:00,2496,0,25.56486,2690.54,76.66288,0,27.91431,1,1,1883.378,1883.061,459.4882,132.1867,591.6749,2,91.6176,0.0573024,0,0,500,0,1304.015,0.6520073,0.7425251,0.3172331,0,250,0.3172331,1423.573,0,0,0,0,27.91431,346.3451,261.7889,84.55623,399.1089,0,798.2178,0,-2.842171e-14,-1.376677e-13,4.263256e-14,76.66288,0,0,0,500,15.01202,0,-5.684342e-14
mpc,2026-01-31 00:15:00,2497,0.25,25.53168,2698.727,63.44315,2.280329,24.78214,1,1,1889.109,1888.792,447.9518,128.8726,576.8244,2,76.72424,0.1001875,0,0,500,0,1428.809,0.7144046,0.8211189,0.3172331,0,250,0.3172331,1440.84,0,0,0,2.180141,24.78214,347.166,264.7866,82.37945,398.2135,0,800.1876,0,5.684342e-14,3.321787e-13,4.263256e-14,63.44315,0.1001875,0,0,500,13.2811,0,-4.973799e-14
mpc,2026-01-31 00:30:00,2498,0.5,25.46176,2720.597,62.84284,0,19.63204,1,1,1904.418,1904.101,453.3549,130.4163,583.7711,2,83.77113,0,0,0,500,0,1553.584,0.7767922,0.8997003,0.3172331,0,250,0.3172331,1450.746,0,0,0,0,19.63204,349.4855,266.2307,83.25472,400.2497,0,800.4995,0,0,-6.827872e-14,4.263256e-14,62.84284,0,0,0,500,20.92829,0,-2.842171e-14
mpc,2026-01-31 00:45:00,2499,0.75,25.41361,2707.46,82.73684,0,17.61144,1,1,1895.222,1894.905,448.0046,128.8814,576.886,2,76.84567,0.04033727,0,0,500,0,1678.34,0.8391699,0.9782693,0.3172331,0,250,0.3172331,1446.9,0,0,5.891166,0,17.61144,347.4601,265.2671,82.19297,397.3773,0,804.9169,0,0,1.187939e-14,4.263256e-14,76.84567,0,0,0,500,0.04033727,0,-5.453971e-15
mpc,2026-01-31 01:00:00,2500,1,25.43985,2718.511,92.81872,0,23.34236,1,1,1902.958,1902.641,446.1967,128.3572,574.5539,2,74.55267,0.001238473,0,0,500,0,1803.076,0.9015378,1.056826,0.3172331,0,250,0.3172331,1456.444,0,0,18.26606,0,23.34236,349.0631,267.1582,81.90487,399.7971,0,831.1032,0,-2.842171e-14,-2.016165e-13,4.263256e-14,74.55267,0,0,0,500,0.001238473,0,7.94937e-16
mpc,2026-01-31 01:15:00,2501,1.25,25.34846,2707.887,71.1554,0.7997402,22.73232,1,1,1895.521,1895.204,358.9821,103.2681,462.2502,1,73.41726,0,0,0,388.833,0,1900,0.95,1.13537,0.3172331,0,250,0.3172331,1536.222,0,0,0,0.7997402,22.73232,347.0589,281.2732,65.78562,388.7035,0,778.7866,0,-5.684342e-14,-2.753353e-14,4.263256e-14,71.1554,0,0,0,388.833,2.261866,0,-2.842171e-14
mpc,2026-01-31 01:30:00,2502,1.5,25.35409,2733.995,76.45966,0,23.91892,1,1,1913.797,1913.48,0,0,0,0,0,0,0,0,0,68.55875,1882.561,0.9412806,1.196402,0.3172331,0,250,0.3172331,1913.48,0,0,7.900902,0,23.91892,350.4448,350.3867,0.05809012,354.7666,0,723.1623,0,0,1.29674e-13,4.263256e-14,68.55875,0,0,68.59434,0,0,0,0
mpc,2026-01-31 01:45:00,2503,1.75,25.3762,2706.478,75.64066,0,27.08319,1,1,1894.535,1894.218,0,0,0,0,0,0,0,0,0,75.64066,1863.355,0.9316773,1.185421,0.3172331,0,250,0.3172331,1894.218,0,0,0,0,27.08319,347.0722,347.0141,0.058116,351.9757,0,703.9514,0,0,1.134648e-13,4.263256e-14,75.64066,0,0,78.40247,0,0,0,0
mpc,2026-01-31 02:00:00,2504,2,25.29579,2686.617,87.53341,0,25.08569,1,1,1880.632,1880.315,0,0,0,0,0,0,0,0,0,70.9596,1845.321,0.9226607,1.173327,0.3172331,0,250,0.3172331,1880.315,0,0,16.57381,0,25.08569,343.9679,343.9099,0.05802198,348.4981,0,725.586,0,0,8.082424e-14,4.263256e-14,70.9596,0,0,70.97553,0,0,0,0
mpc,2026-01-31 02:15:00,2505,2.25,25.17299,2693.41,70.30086,0,25.62016,1,1,1885.387,1885.069,0,0,0,0,0,0,0,0,0,64.55435,1828.892,0.9144462,1.161972,0.3172331,0,250,0.3172331,1885.069,0,0,5.746503,0,25.62016,343.9877,343.9298,0.05787899,348.6042,0,707.1211,0,0,-8.770762e-14,4.263256e-14,64.55435,0,0,64.7663,0,0,0,0
mpc,2026-01-31 02:30:00,2506,2.5,25.01028,2727.001,72.90293,0,18.99061,1,1,1908.901,1908.584,0,0,0,0,0,0,0,0,0,72.90293,1810.379,0.9051894,1.151627,0.3172331,0,250,0.3172331,1908.584,0,0,0,0,18.99061,347.1443,347.0866,0.05769061,350.5401,0,701.0803,0,0,-4.070078e-13,4.263256e-14,72.90293,0,0,77.05597,0,0,0,0
mpc,2026-01-31 02:45:00,2507,2.75,24.75555,2723.627,82.00282,0,9.901462,1,1,1906.539,1906.222,0,0,0,0,0,0,0,0,0,82.00282,1789.593,0.8947965,1.139969,0.3172331,0,250,0.3172331,1906.222,0,0,0,0,9.901462,34.3177,34.31199,0.005710195,36.1035,0,72.207,0,0,-4.345413e-13,4.263256e-14,82.00282,0,0,83.61048,0,0,0,0
mpc,2026-01-31 03:00:00,2508,3,24.46454,2715.298,69.45092,0,18.06003,1,1,1900.708,1900.391,0,0,0,0,0,0,0,0,0,69.45092,1771.949,0.8859743,1.126881,0.3172331,0,250,0.3172331,1900.391,0,0,0,0,18.06003,34.21275,34.20704,0.005710195,37.45589,0,74.91177,0,0,2.34035e-13,4.263256e-14,69.45092,0,0,83.18747,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,24.55746,2696.463,74.08295,0,11.3937,1,1,1887.524,1887.207,0,0,0,0,0,0,0,0,0,74.08295,1753.149,0.8765745,1.11577,0.3172331,0,250,0.3172331,1887.207,0,0,0,0,11.3937,33.97544,33.96973,0.005710195,36.02314,0,72.04627,0,0,-4.13003e-14,4.263256e-14,74.08295,0,0,93.98223,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,24.48351,2718.514,79.98008,0,7.781255,1,1,1902.96,1902.643,0,0,0,0,0,0,0,0,0,79.98008,1732.878,0.866439,1.103932,0.3172331,0,250,0.3172331,1902.643,0,0,0,0,7.781255,34.25328,34.24757,0.005710195,35.64788,0,71.29576,0,0,-1.760814e-13,4.263256e-14,79.98008,0,0,90.12011,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,24.34841,2699.243,93.79075,0,10.91843,1,1,1889.47,1889.153,0,0,0,0,0,0,0,0,0,93.79075,1709.157,0.8545787,1.091168,0.3172331,0,250,0.3172331,1889.153,0,0,0,0,10.91843,34.01046,34.00475,0.005710195,35.96438,0,71.92877,0,0,-1.596501e-13,4.263256e-14,93.79075,0,0,106.745,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,24.49951,2694.416,98.79671,3.287373,18.11573,1,1,1886.091,1885.774,0,0,0,0,0,0,0,0,0,100.5948,1683.74,0.8418698,1.076231,0.3172331,0,250,0.3172331,1885.774,0,0,0,1.489245,18.11573,33.94964,33.94393,0.005710195,37.20506,0,76.97906,0,0,2.2915e-13,4.263256e-14,98.79671,1.798128,0,112.6633,0,0,0,5.551115e-15
mpc,2026-01-31 04:15:00,2513,4.25,24.57769,2690.904,147.3135,0,17.05493,1,1,1883.633,1883.316,0,0,0,0,0,0,0,0,0,130.1374,1650.94,0.8254701,1.060226,0.3172331,0,250,0.3172331,1883.316,0,0,17.17606,0,17.05493,33.90539,33.89968,0.005710195,36.97461,0,103.5779,0,0,-4.647394e-13,4.263256e-14,130.1374,0,0,131.1677,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,24.5447,2719.654,172.4645,0,16.76528,1,1,1903.758,1903.441,116.8658,33.6187,150.4845,1,150.4845,0,0,0,0,0,1650.68,0.8253402,1.039573,0.3172331,0,250,0.3172331,1786.575,0,0,21.98003,0,16.76528,34.26765,32.15835,2.109294,68.79777,0,175.5111,0,0,-7.149836e-14,4.263256e-14,150.4845,0,0,1.156581,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,24.64404,2701.213,187.466,0,17.7507,1,1,1890.849,1890.532,533.0333,153.4101,686.4434,2,185.759,0.6844114,0,0,500,0,1775.421,0.8877103,1.039409,0.3172331,0,250,0.3172331,1357.499,0,0,1.706961,0,17.7507,34.03529,24.43498,9.60031,181.0496,0,365.0438,0,0,1.94289e-13,4.263256e-14,185.759,0,0,0,500,0.6844114,0,-3.741452e-14
mpc,2026-01-31 05:00:00,2516,5,24.59557,2688.228,220.7595,0,13.37268,1,1,1881.76,1881.443,179.721,51.70021,231.4212,1,231.4212,0,0,0,0,0,1775.141,0.8875705,1.117956,0.3172331,0,250,0.3172331,1701.722,0,0,0,0,13.37268,33.87168,30.63099,3.240688,84.74309,0,169.4862,0,7.105427e-15,-4.540812e-13,4.263256e-14,220.7595,0,0,2.485602,0,10.66172,0,0
mpc,2026-01-31 05:15:00,2517,5.25,24.62871,2702.128,263.1824,0,22.41333,1,1,1891.49,1891.172,220.8968,63.54522,284.442,1,284.442,0,0,0,0,0,1774.862,0.8874308,1.11778,0.3172331,0,250,0.3172331,1670.276,0,0,0,0,22.41333,34.04681,30.06496,3.981853,97.6553,0,195.3106,0,0,-2.087219e-14,4.263256e-14,263.1824,0,0,3.523407,0,21.25964,0,0
mpc,2026-01-31 05:30:00,2518,5.5,24.86102,2711.478,329.7836,0,32.94281,1,1,1898.035,1897.718,267.8675,77.05724,344.9247,1,344.9247,0,0,0,0,0,1774.582,0.8872911,1.117604,0.3172331,0,250,0.3172331,1629.85,0,0,0,0,32.94281,34.16463,29.3373,4.827325,112.3675,0,224.7351,0,-1.421085e-14,-7.993606e-15,4.263256e-14,329.7836,0,0,1.328529,0,15.14118,0,0
mpc,2026-01-31 05:45:00,2519,5.75,25.00052,2687.825,398.7384,0.1655047,31.91637,0,1,1881.478,1881.16,711.72,204.7818,916.5018,2,416.1088,0.3929404,0,0,500,0,1899.303,0.9496514,1.117428,0.3172331,0,250,0.3172331,1169.44,0,0,0,0,31.91637,342.0904,212.6277,129.4627,0,423.2125,2327.669,0,-8.526513e-14,-2.293721e-13,4.263256e-14,398.7384,0.1655047,0,0,500,17.59789,0,-7.105427e-14
mpc,2026-01-31 06:00:00,2520,6,24.9746,2683.842,473.9719,0,29.58488,0,0,1878.689,1878.372,0,0,0,0,0,0,0,0,0,473.9719,1780.511,0.8902554,1.195963,0.3172331,0,250,0.3172331,1878.372,0,0,0,0,29.58488,33.8164,33.81069,0.005710195,0,39.18703,215.5287,0,0,9.103829e-14,4.263256e-14,473.9719,0,0,485.137,0,0,0,0
mpc,2026-01-31 06:15:00,2521,6.25,25.0848,2688.145,535.8669,0,31.70332,0,0,1881.701,1881.384,0,0,0,0,0,0,0,0,0,500,1655.231,0.8276153,1.121162,0.3172331,0,250,0.3172331,1881.384,0,0,35.8669,0,31.70332,342.7087,342.6509,0.05777673,0,348.425,1978.208,0,0,3.381739e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,25.26681,2708.732,574.4876,0,32.60592,0,0,1896.112,1895.795,0,0,0,0,0,0,0,0,0,500,1529.97,0.764985,1.042274,0.3172331,0,250,0.3172331,1895.795,0,0,74.48761,0,32.60592,346.5971,346.5392,0.05798818,0,352.4993,2067.237,0,0,3.441691e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,25.28722,2708.544,601.642,2.846143,28.96578,0,0,1895.981,1895.664,116.4895,33.51046,150,1,150,0,0,0,0,452.5916,1416.581,0.7082906,0.9633997,0.3172331,0,250,0.3172331,1779.174,0,0,0,1.89647,28.96578,346.7155,325.3552,21.3603,0,364.1626,2006.166,0,-1.421085e-14,3.388401e-13,4.263256e-14,601.642,0.9496733,0,461.9707,0,0,0,7.793766e-14
mpc,2026-01-31 07:00:00,2524,7,25.27835,2772.108,621.1465,4.03076,29.81135,0,0,1940.476,1940.158,116.4895,33.51046,150,1,150,0,0,0,0,465.5778,1299.964,0.6499819,0.8920004,0.3172331,0,250,0.3172331,1823.669,0,0,8.170521,1.428962,29.81135,354.7889,333.4324,21.35649,0,372.3934,2064.723,0,-1.421085e-14,-9.314771e-14,4.263256e-14,612.976,2.601799,0,465.5778,0,0,0,1.776357e-14
mpc,2026-01-31 07:15:00,2525,7.25,25.57774,2788.796,618.198,3.878058,34.11005,0,0,1952.157,1951.84,116.4895,33.51046,150,1,150,0,0,0,0,444.997,1188.51,0.5942549,0.8185681,0.3172331,0,250,0.3172331,1835.35,0,0,26.48671,0.592279,34.11005,359.0868,337.6009,21.48586,0,377.3857,2122.333,0,-1.421085e-14,1.078027e-13,4.263256e-14,591.7113,3.285779,0,444.997,0,0,0,-1.110223e-13
mpc,2026-01-31 07:30:00,2526,7.5,25.60025,2825.407,570.0463,8.390995,39.42522,0,0,1977.785,1977.468,0,0,0,0,0,0,0,0,0,500,1063.323,0.5316614,0.7483873,0.3172331,0,250,0.3172331,1977.468,0,0,70.04625,8.390995,39.42522,363.9667,363.9083,0.05837959,0,371.1636,2176.704,0,0,2.303713e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 07:45:00,2527,7.75,25.49915,2838.591,518.8894,6.130675,30.31651,0,0,1987.014,1986.697,0,0,0,0,0,0,0,0,0,500,938.1554,0.4690777,0.6695588,0.3172331,0,250,0.3172331,1986.697,0,0,18.88939,6.130675,30.31651,364.9182,364.86,0.05826036,0,370.4276,2080.512,0,0,1.775247e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-31 08:00:00,2528,8,25.59944,2850.365,471.8018,110.378,31.71447,0,0,1995.256,1994.939,135.8508,39.08009,174.9309,1,174.9309,0,0,0,0,403.367,837.166,0.418583,0.5907427,0.3172331,0,250,0.3172331,1859.088,0,0,3.881987,0,31.71447,367.1758,342.1175,25.05824,0,387.0339,2135.383,0,-1.421085e-14,2.372547e-13,4.263256e-14,467.9198,110.378,0,500,0,0,0,-4.263256e-14
mpc,2026-01-31 08:15:00,2529,8.25,25.98673,2873.621,399.1773,107.3784,38.41835,0,0,2011.534,2011.217,116.4895,33.51046,150,1,150,0,0,0,0,354.4293,748.4269,0.3742134,0.5271511,0.3172331,0,250,0.3172331,1894.728,0,0,2.126483,0,38.41835,373.0964,351.4313,21.66515,0,392.0675,2160.039,0,-1.421085e-14,1.882938e-13,4.263256e-14,397.0508,107.3784,0,456.0552,0,0,0,-2.842171e-14
mpc,2026-01-31 08:30:00,2530,8.5,26.16201,2872.07,336.9297,107.7746,40.93363,0,0,2010.449,2010.132,0,0,0,0,0,0,0,0,0,437.3838,638.9631,0.3194816,0.4712734,0.3172331,0,250,0.3172331,2010.132,0,0,7.320525,0,40.93363,374.2335,374.1744,0.0590511,0,381.794,2112.495,0,0,1.630918e-13,4.263256e-14,329.6092,107.7746,0,500,0,0,0,-1.421085e-14
mpc,2026-01-31 08:45:00,2531,8.75,26.3864,2842.199,267.5029,110.9847,53.42435,1,0,1989.54,1989.222,0,0,0,0,0,0,0,0,0,378.4876,544.2406,0.2721203,0.4023457,0.3172331,0,250,0.3172331,1989.222,0,0,0,0,53.42435,372.0507,371.9913,0.05932366,381.9819,0,763.9637,0,0,2.442491e-14,4.263256e-14,267.5029,110.9847,0,481.8404,0,0,0,1.421085e-14
mpc,2026-01-31 09:00:00,2532,9,26.20984,2870.556,230.4647,109.0893,58.83969,1,1,2009.39,2009.072,116.4895,33.51046,150,1,150,0,0,0,0,186.6554,497.4911,0.2487456,0.3427003,0.3172331,0,250,0.3172331,1892.583,0,0,2.898648,0,58.83969,374.4029,352.6387,21.76422,397.1126,0,799.2253,0,-1.421085e-14,9.242607e-14,4.263256e-14,227.5661,109.0893,0,295.8418,0,0,0,-1.421085e-14
mpc,2026-01-31 09:15:00,2533,9.25,26.25435,2870.778,181.9543,109.7188,56.40824,1,1,2009.545,2009.227,116.4895,33.51046,150,1,150,0,0,0,0,141.6731,461.9945,0.2309973,0.3132629,0.3172331,0,250,0.3172331,1892.738,0,0,0,0,56.40824,374.7737,352.9896,21.78409,397.0201,0,794.0401,0,-1.421085e-14,4.551914e-14,4.263256e-14,181.9543,109.7188,0,252.3138,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,26.53486,2918.991,142.8447,112.3666,71.2632,1,1,2043.294,2042.976,474.8509,160.2413,635.0922,4,149.4361,222.3763,0,0,263.2797,0,527.7417,0.2638709,0.2909112,0.3172331,0,250,0.3172331,1568.126,0,0,0,0,71.2632,383.2734,294.1431,89.13025,467.7517,0,935.5034,0,5.684342e-14,2.359779e-13,4.263256e-14,142.8447,112.3666,0,0,263.2797,116.6011,0,4.263256e-14
mpc,2026-01-31 09:45:00,2535,9.75,26.60926,2912.627,124.2769,111.9122,71.40495,1,1,2038.839,2038.521,639.6263,207.928,847.5543,2,122.4888,225.0655,0,0,500,0,652.6586,0.3263293,0.3323112,0.3172331,0,250,0.3172331,1398.895,0,0,1.788119,0,71.40495,383.0257,262.803,120.2228,484.1454,0,971.3754,0,0,-1.289524e-13,4.263256e-14,122.4888,111.9122,0,0,500,113.1533,0,1.136868e-13
mpc,2026-01-31 10:00:00,2536,10,26.91294,2933.659,104.492,107.659,82.80148,1,1,2053.562,2053.244,627.3062,204.4794,831.7856,2,105.8219,225.9638,0,0,500,0,777.5559,0.388778,0.4109696,0.3172331,0,250,0.3172331,1425.938,0,0,0,0,82.80148,388.228,269.5751,118.6529,489.7082,0,979.4165,0,2.842171e-14,-4.424239e-14,4.263256e-14,104.492,107.659,0,0,500,119.6346,0,5.684342e-14
mpc,2026-01-31 10:15:00,2537,10.25,27.10906,2950.851,95.88876,111.2249,93.72105,1,1,2065.596,2065.279,623.0685,203.5456,826.6141,2,97.96754,228.6466,0,0,500,0,902.4335,0.4512167,0.4896156,0.3172331,0,250,0.3172331,1442.21,0,0,0,0,93.72105,392.1022,273.7679,118.3344,495.1041,0,990.2082,0,-5.684342e-14,-2.035039e-13,4.263256e-14,95.88876,111.2249,0,0,500,119.5005,0,-2.842171e-14
mpc,2026-01-31 10:30:00,2538,10.5,27.29743,2954.546,101.1883,115.847,106.9994,1,1,2068.182,2067.865,605.6124,198.4034,804.0158,2,76.50366,227.5121,0,0,500,0,1027.291,0.5136457,0.5682491,0.3172331,0,250,0.3172331,1462.253,0,0,24.68463,0,106.9994,394.1435,278.6686,115.4749,497.4634,0,1037.508,0,0,-3.835821e-13,4.263256e-14,76.50366,115.847,0,0,500,111.6652,0,5.684342e-14
mpc,2026-01-31 10:45:00,2539,10.75,27.65485,2964.274,91.88835,115.8261,115.231,0,1,2074.992,2074.675,603.8033,198.4411,802.2444,2,69.48214,232.7623,0,0,500,0,1152.13,0.5760649,0.6468704,0.3172331,0,250,0.3172331,1470.872,0,0,22.40621,0,115.231,398.4266,282.4273,115.9993,0,502.9943,2805.119,0,0,-2.136069e-13,4.263256e-14,69.48214,115.8261,0,0,500,116.9362,0,2.842171e-14
mpc,2026-01-31 11:00:00,2540,11,27.72728,2979.089,87.02515,117.9311,122.015,0,0,2085.362,2085.045,0,0,0,0,0,0,0,0,0,188.8262,1104.742,0.5523709,0.7254792,0.3172331,0,250,0.3172331,2085.045,0,0,16.13009,0,122.015,401.0312,400.9702,0.06100637,0,424.4347,2362.215,0,0,-4.253264e-13,4.263256e-14,70.89506,117.9311,0,301.8109,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,27.80689,3000.985,99.84644,113.8965,135.0543,0,0,2100.69,2100.372,0,0,0,0,0,0,0,0,0,189.7852,1057.122,0.5285608,0.6956397,0.3172331,0,250,0.3172331,2100.372,0,0,23.9578,0,135.0543,404.6603,404.5992,0.06110928,0,430.615,2409.71,0,0,-2.301492e-13,4.263256e-14,75.88864,113.8965,0,306.3951,0,0,0,-1.421085e-14
mpc,2026-01-31 11:30:00,2542,11.5,27.9631,3022.309,90.74708,118.4256,142.3489,0,0,2115.616,2115.299,0,0,0,0,0,0,0,0,0,186.378,1010.361,0.5051803,0.665654,0.3172331,0,250,0.3172331,2115.299,0,0,22.79469,0,142.3489,408.8891,408.8278,0.06131222,0,436.3398,2439.19,0,0,1.217915e-13,4.263256e-14,67.95239,118.4256,0,303.0429,0,0,0,-1.421085e-14
mpc,2026-01-31 11:45:00,2543,11.75,28.13397,3036.675,83.99922,117.4608,151.9056,0,0,2125.672,2125.355,0,0,0,0,0,0,0,0,0,199.7206,960.2715,0.4801357,0.6362093,0.3172331,0,250,0.3172331,2125.355,0,0,1.739439,0,151.9056,412.3305,412.2689,0.06153576,0,441.7351,2432.543,0,0,-5.051515e-14,4.263256e-14,82.25978,117.4608,0,318.8291,0,0,0,-1.421085e-14
mpc,2026-01-31 12:00:00,2544,12,28.05482,3048.401,91.68353,118.3051,165.9427,0,0,2133.881,2133.564,0,0,0,0,0,0,0,0,0,209.9886,907.6232,0.4538116,0.6046689,0.3172331,0,250,0.3172331,2133.564,0,0,0,0,165.9427,413.2249,413.1635,0.06143202,0,445.2982,2449.14,0,0,1.798561e-14,4.263256e-14,91.68353,118.3051,0,329.4936,0,0,0,-1.421085e-14
mpc,2026-01-31 12:15:00,2545,12.25,28.3584,3010.955,73.43235,116.3139,169.2846,0,0,2107.668,2107.351,0,0,0,0,0,0,0,0,0,189.7463,860.0437,0.4300219,0.571517,0.3172331,0,250,0.3172331,2107.351,0,0,0,0,169.2846,410.8054,410.7436,0.06183186,0,443.7388,2440.563,0,0,-5.173639e-14,4.263256e-14,73.43235,116.3139,0,321.1161,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,28.52766,3060.258,87.4734,122.3408,191.8116,0,0,2142.181,2141.863,0,0,0,0,0,0,0,0,0,209.8142,807.4548,0.4037274,0.5415569,0.3172331,0,250,0.3172331,2141.863,0,0,0,0,191.8116,419.0529,418.9909,0.06205707,0,456.513,2510.822,0,0,4.296563e-14,4.263256e-14,87.4734,122.3408,0,327.0011,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,28.64281,3085.176,82.46692,122.2515,198.1565,0,0,2159.623,2159.306,0,0,0,0,0,0,0,0,0,204.7185,756.148,0.378074,0.5084424,0.3172331,0,250,0.3172331,2159.306,0,0,0,0,198.1565,423.5144,423.4522,0.06221122,0,462.3118,2542.715,0,0,1.213474e-13,4.263256e-14,82.46692,122.2515,0,325.3954,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,28.85764,3063.082,73.37237,127.8205,218.2368,0,0,2144.158,2143.84,0,0,0,0,0,0,0,0,0,201.1929,705.7308,0.3528654,0.4761353,0.3172331,0,250,0.3172331,2143.84,0,0,0,0,218.2368,422.4392,422.3767,0.06250086,0,465.3735,2559.554,0,0,1.677547e-13,4.263256e-14,73.37237,127.8205,0,322.5147,0,0,0,-1.421085e-14
mpc,2026-01-31 13:15:00,2549,13.25,28.93543,3054.55,69.34221,123.626,226.6505,0,0,2138.185,2137.868,0,0,0,0,0,0,0,0,0,192.9682,657.3777,0.3286888,0.4443883,0.3172331,0,250,0.3172331,2137.868,0,0,0,0,226.6505,421.9739,421.9113,0.06260641,0,466.6411,2566.526,0,0,1.192935e-13,4.263256e-14,69.34221,123.626,0,316.3212,0,0,0,-1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,29.21834,3019.169,63.49942,123.4569,237.3737,0,0,2113.418,2113.101,0,0,0,0,0,0,0,0,0,186.9563,610.5351,0.3052676,0.4139411,0.3172331,0,250,0.3172331,2113.101,0,0,0,0,237.3737,419.6636,419.6006,0.06299329,0,466.7361,2567.049,0,0,2.614575e-14,4.263256e-14,63.49942,123.4569,0,316.4227,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,29.34566,2972.351,75.37715,123.1962,238.8455,1,0,2080.645,2080.328,0,0,0,0,0,0,0,0,0,198.5733,560.7957,0.2803978,0.384445,0.3172331,0,250,0.3172331,2080.328,0,0,0,0,238.8455,414.308,414.2448,0.06316896,461.8049,0,923.6098,0,0,2.096656e-13,4.263256e-14,75.37715,123.1962,0,314.7425,0,0,0,-1.421085e-14
mpc,2026-01-31 14:00:00,2552,14,29.55294,2987.856,69.47637,116.6555,256.7523,1,1,2091.499,2091.182,0,0,0,0,0,0,0,0,0,186.1319,514.1744,0.2570872,0.3531248,0.3172331,0,250,0.3172331,2091.182,0,0,0,0,256.7523,418.3687,418.3052,0.06345707,469.6642,0,939.3283,0,0,1.959544e-13,4.263256e-14,69.47637,116.6555,0,306.5474,0,0,0,0
mpc,2026-01-31 14:15:00,2553,14.25,29.54407,3045.243,49.29441,115.707,252.558,1,1,2131.67,2131.353,610.1928,200.318,810.5108,4,77.38292,233.1279,0,0,500,0,639.0935,0.3195467,0.3237681,0.3172331,0,250,0.3172331,1521.16,0,0,0,0,252.558,426.321,304.2227,122.0983,555.0508,0,1110.102,0,8.526513e-14,4.873879e-14,4.263256e-14,49.29441,115.707,0,0,500,145.5094,0,8.526513e-14
mpc,2026-01-31 14:30:00,2554,14.5,29.60972,3056.582,51.4123,115.1222,255.4004,1,1,2139.608,2139.29,608.9863,199.984,808.9703,4,75.71991,233.2504,0,0,500,0,763.9929,0.3819964,0.4024278,0.3172331,0,250,0.3172331,1530.304,0,0,0,0,255.4004,428.5274,306.4941,122.0332,557.6306,0,1115.261,0,0,6.511458e-14,4.263256e-14,51.4123,115.1222,0,0,500,142.4358,0,0
mpc,2026-01-31 14:45:00,2555,14.75,29.75357,3065.203,68.611,120.4188,260.616,1,1,2145.642,2145.325,446.8451,153.1549,600,4,83.25194,231.5008,0,0,285.2472,0,835.1844,0.4175922,0.4810751,0.3172331,0,250,0.3172331,1698.48,0,0,0,0,260.616,431.1022,341.2584,89.84381,546.7763,0,1093.553,0,0,-2.459699e-13,4.263256e-14,68.611,120.4188,0,0,285.2472,125.723,0,-1.421085e-14
mpc,2026-01-31 15:00:00,2556,15,29.71815,3066.773,72.00184,119.8231,251.2404,1,1,2146.741,2146.424,614.5886,201.2594,815.8479,2,85.76032,230.0876,0,0,500,0,960.0529,0.4800265,0.5259034,0.3172331,0,250,0.3172331,1531.835,0,0,0,0,251.2404,430.9856,307.5354,123.4502,559.2345,0,1118.469,0,0,2.23932e-13,4.263256e-14,72.00184,119.8231,0,0,500,124.023,0,0
mpc,2026-01-31 15:15:00,2557,15.25,29.71402,3076.715,72.15263,115.7268,260.8796,1,1,2153.7,2153.383,602.2814,197.7975,800.0789,2,84.54598,230.8264,0,0,484.7066,0,1081.078,0.5405392,0.6045313,0.3172331,0,250,0.3172331,1551.102,0,0,0,0,260.8796,432.3434,311.375,120.9683,561.5427,0,1123.085,0,-8.526513e-14,3.642642e-13,4.263256e-14,72.15263,115.7268,0,0,484.7066,127.4929,0,0
mpc,2026-01-31 15:30:00,2558,15.5,29.78205,3068.374,70.72068,116.3796,270.0357,1,1,2147.862,2147.545,634.0284,207.1282,841.1566,2,108.4672,232.6894,0,0,500,0,1205.908,0.6029541,0.6807392,0.3172331,0,250,0.3172331,1513.516,0,0,0,0,270.0357,431.82,304.2871,127.5329,565.705,0,1131.41,0,-5.684342e-14,-6.583623e-14,4.263256e-14,70.72068,116.3796,0,0,500,154.0563,0,-2.842171e-14
mpc,2026-01-31 15:45:00,2559,15.75,29.99318,3041.815,98.76605,109.9745,273.3561,1,1,2129.271,2128.953,642.8846,209.0721,851.9567,2,124.9462,227.0105,0,0,500,0,1330.718,0.6653592,0.7593427,0.3172331,0,250,0.3172331,1486.069,0,0,0,0,273.3561,430.0905,300.1704,129.9201,564.4576,0,1128.915,0,-8.526513e-14,-4.128919e-13,4.263256e-14,98.76605,109.9745,0,0,500,143.2161,0,-1.136868e-13
mpc,2026-01-31 16:00:00,2560,16,30.14776,3022.69,105.4346,111.4499,268.4142,1,1,2115.883,2115.566,649.5582,210.9166,860.4748,2,134.1727,226.3021,0,0,500,0,1455.509,0.7277545,0.8379339,0.3172331,0,250,0.3172331,1466.008,0,0,0,0,268.4142,428.8593,297.1388,131.7205,562.4592,0,1124.918,0,0,-2.762235e-13,4.263256e-14,105.4346,111.4499,0,0,500,143.5903,0,0
mpc,2026-01-31 16:15:00,2561,16.25,30.31053,3031.983,130.8857,111.6887,276.1383,1,1,2122.388,2122.071,653.7692,211.7127,865.4819,2,143.0862,222.3956,0,0,500,0,1580.28,0.7901399,0.9165126,0.3172331,0,250,0.3172331,1468.302,0,0,0,0,276.1383,431.7446,298.6877,133.0569,566.5736,0,1133.147,0,-2.842171e-14,1.173506e-13,4.263256e-14,130.8857,111.6887,0,0,500,122.9075,0,-1.421085e-14
mpc,2026-01-31 16:30:00,2562,16.5,30.38434,3012.675,129.7228,115.2192,269.158,1,1,2108.873,2108.556,662.6583,213.9131,876.5714,2,157.531,219.0405,0,0,500,0,1705.031,0.8525155,0.995079,0.3172331,0,250,0.3172331,1445.897,0,0,0,0,269.158,429.705,294.6168,135.0882,563.3736,0,1126.747,0,-5.684342e-14,2.347011e-13,4.263256e-14,129.7228,115.2192,0,0,500,131.6294,0,-5.684342e-14
mpc,2026-01-31 16:45:00,2563,16.75,30.52609,2961.064,159.805,112.9571,262.9671,1,1,2072.745,2072.428,148.6291,43.07928,191.7083,1,188.6676,3.040746,0,0,0,109.9164,1677.284,0.8386418,1.073633,0.3172331,0,250,0.3172331,1923.799,0,0,0,0,262.9671,423.6896,393.2435,30.4461,490.0759,0,980.1518,0,-1.421085e-14,-5.373479e-14,4.263256e-14,159.805,112.9571,0,216.8933,0,28.86261,0,-2.842171e-14
mpc,2026-01-31 17:00:00,2564,17,30.73971,2969.865,188.0814,106.3446,257.4759,1,1,2078.906,2078.589,619.3158,201.2045,820.5204,2,210.7,216.7805,0,0,393.0399,0,1775.279,0.8876397,1.056161,0.3172331,0,250,0.3172331,1459.273,0,0,0,0,257.4759,427,299.7295,127.2705,553.8187,0,1107.637,0,-2.842171e-14,3.002043e-13,4.263256e-14,188.0814,106.3446,0,0,393.0399,133.0544,0,-1.136868e-13
mpc,2026-01-31 17:15:00,2565,17.25,30.76244,2966.559,230.0646,108.3152,243.2314,1,1,2076.591,2076.274,728.1753,232.4623,960.6376,2,244.4001,216.2375,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1348.099,0,0,0,0,243.2314,426.7438,277.0371,149.7067,559.484,0,1118.968,0,-1.421085e-13,2.264855e-14,4.263256e-14,230.0646,108.3152,0,0,500,122.2578,0,-2.842171e-14
mpc,2026-01-31 17:30:00,2566,17.5,30.81009,2984.696,280.645,113.8052,233.3006,1,0,2089.287,2088.97,225.676,64.92004,290.596,1,290.596,0,0,0,0,113.8052,1871.25,0.9356248,1.196402,0.3172331,0,250,0.3172331,1863.294,0,0,0,0,233.3006,429.8158,383.3236,46.49214,496.2391,0,992.4783,0,-1.421085e-14,2.007283e-13,4.263256e-14,280.645,113.8052,0,213.5375,0,9.950967,0,1.421085e-14
mpc,2026-01-31 17:45:00,2567,17.75,30.86668,2969.1,326.3693,108.7196,211.529,1,0,2078.37,2078.053,266.4663,76.65416,343.1204,1,343.1204,0,0,0,0,108.7196,1843.775,0.9218876,1.178298,0.3172331,0,250,0.3172331,1811.587,0,0,0,0,211.529,428.1182,373.1641,54.95405,493.3906,0,986.7812,0,-1.421085e-14,2.260414e-13,4.263256e-14,326.3693,108.7196,0,209.3607,0,16.75114,0,2.842171e-14
mpc,2026-01-31 18:00:00,2568,18,30.57654,2951.345,383.347,1.551635,198.6535,0,0,2065.942,2065.625,0,0,0,0,0,0,0,0,0,378.8135,1748.781,0.8743907,1.160998,0.3172331,0,250,0.3172331,2065.625,0,0,6.085083,0,198.6535,422.7786,422.7137,0.06491924,0,463.3666,2559.013,0,0,-6.550316e-14,4.263256e-14,377.2619,1.551635,0,378.9314,0,0,0,-4.440892e-15
mpc,2026-01-31 18:15:00,2569,18.25,30.52814,2931.302,445.5567,0,181.3974,0,0,2051.912,2051.594,0,0,0,0,0,0,0,0,0,433.4061,1640.155,0.8200773,1.101182,0.3172331,0,250,0.3172331,2051.594,0,0,12.15056,0,181.3974,419.4505,419.3856,0.06484859,0,456.4668,2531.527,0,0,2.23821e-13,4.263256e-14,433.4061,0,0,435.8365,0,0,0,0
mpc,2026-01-31 18:30:00,2570,18.5,30.53781,2897.303,488.9629,0,179.2866,0,0,2028.112,2027.795,375.5881,108.0451,483.6332,1,483.6332,0,0,0,0,0,1639.896,0.8199482,1.032781,0.3172331,0,250,0.3172331,1652.207,0,0,5.329739,0,179.2866,414.6755,337.8164,76.85903,0,482.5192,2663.049,0,0,-3.106404e-13,4.263256e-14,483.6332,0,0,1.910037,0,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,30.58108,2890.258,512.7125,0,169.061,0,0,2023.181,2022.864,804.0457,231.4272,1035.473,3,534.2693,1.203681,0,0,500,0,1764.638,0.8823192,1.032619,0.3172331,0,250,0.3172331,1218.818,0,0,0,0,169.061,414.0703,249.4469,164.6233,0,515.4747,2835.111,0,-1.136868e-13,3.508305e-14,4.263256e-14,512.7125,0,0,0,500,22.76038,0,-4.973799e-14
mpc,2026-01-31 19:00:00,2572,19,30.47409,2864.568,555.829,0.3708394,159.3155,0,0,2005.197,2004.88,435.4151,125.2555,560.6706,2,560.6706,0,0,0,0,0.3708394,1764.268,0.8821339,1.111167,0.3172331,0,250,0.3172331,1569.465,0,0,0,0,159.3155,409.4036,320.4396,88.96398,0,478.2227,2630.225,0,1.421085e-14,1.474376e-13,4.263256e-14,555.829,0.3708394,0,2.073466,0,4.84156,0,-4.618528e-14
mpc,2026-01-31 19:15:00,2573,19.25,30.5274,2830.06,565.4393,6.946447,144.8272,0,0,1981.042,1980.725,116.4895,33.51046,150,1,150,0,0,0,0,421.0794,1658.72,0.8293601,1.110934,0.3172331,0,250,0.3172331,1864.235,0,0,0,1.306303,144.8272,404.9566,381.0795,23.87717,0,444.1949,2445.326,0,-1.421085e-14,-4.263256e-14,4.263256e-14,565.4393,5.640144,0,433.404,0,0,0,3.28626e-14
mpc,2026-01-31 19:30:00,2574,19.5,30.36027,2820.05,572.9192,1.678812,137.6484,0,0,1974.035,1973.718,341.4641,98.22873,439.6928,1,439.6928,0,0,0,0,134.9052,1624.733,0.8123664,1.044472,0.3172331,0,250,0.3172331,1632.253,0,0,0,0,137.6484,402.0134,332.4094,69.60398,0,458.6703,2522.687,0,0,1.250111e-13,4.263256e-14,572.9192,1.678812,0,144.7375,0,0,0,5.329071e-15
mpc,2026-01-31 19:45:00,2575,19.75,30.2464,2813.9,579.1687,2.070597,125.6426,0,0,1969.73,1969.413,116.4895,33.51046,150,1,150,0,0,0,0,428.0742,1517.458,0.7587292,1.02307,0.3172331,0,250,0.3172331,1852.923,0,0,3.165058,0,125.6426,400.1161,376.3889,23.72725,0,435.4214,2400.277,0,-1.421085e-14,-1.088019e-13,4.263256e-14,576.0036,2.070597,0,430.5177,0,0,0,-4.92939e-14
mpc,2026-01-31 20:00:00,2576,20,30.3666,2812.494,558.5611,0,115.4773,0,0,1968.746,1968.428,115.4763,34.52368,150,1,137.7277,0,12.27233,0,0,417.8465,1412.758,0.706379,0.9555214,0.3172331,0,250,0.3172331,1852.952,8.800086,0,2.986916,0,106.6772,400.9931,377.4083,23.58477,0,433.66,2390.282,0,7.105427e-15,-5.373479e-14,4.263256e-14,555.5742,0,8.800086,418.4979,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,30.08157,2815.953,524.4259,0.167143,106.4596,0,0,1971.167,1970.85,116.4895,33.51046,150,1,150,0,0,0,0,374.5931,1318.887,0.6594437,0.889593,0.3172331,0,250,0.3172331,1854.36,0,0,0,0,106.4596,398.9388,375.2986,23.64018,0,430.3551,2366.953,0,-1.421085e-14,-7.194245e-14,4.263256e-14,524.4259,0.167143,0,376.8692,0,0,0,4.726775e-14
mpc,2026-01-31 20:30:00,2578,20.5,29.9572,2849.696,482.0135,3.312016,92.02915,0,0,1994.787,1994.47,0,0,0,0,0,0,0,0,0,482.5222,1198.049,0.5990246,0.830484,0.3172331,0,250,0.3172331,1994.47,0,0,0,2.803321,92.02915,402.6044,402.5403,0.06402659,0,421.1144,2320.965,0,0,1.358913e-13,4.263256e-14,482.0135,0.5086951,0,492.7129,0,0,0,2.720046e-14
mpc,2026-01-31 20:45:00,2579,20.75,29.81715,2821.445,423.2786,4.38053,94.6042,0,0,1975.012,1974.695,0,0,0,0,0,0,0,0,0,424.4268,1091.754,0.5458769,0.754394,0.3172331,0,250,0.3172331,1974.695,0,0,0,3.23242,94.6042,397.3776,397.3138,0.06382814,0,416.3484,2295.492,0,0,1.709743e-13,4.263256e-14,423.2786,1.148111,0,456.5423,0,0,0,1.798561e-14
mpc,2026-01-31 21:00:00,2580,21,29.67841,2832.268,374.2378,7.461731,77.55463,0,0,1982.587,1982.27,0,0,0,0,0,0,0,0,0,375.9537,997.5936,0.4987968,0.6874614,0.3172331,0,250,0.3172331,1982.27,0,0,0,5.745818,77.55463,397.6807,397.6171,0.06363274,0,413.1735,2282.366,0,0,-1.419975e-13,4.263256e-14,374.2378,1.715914,0,404.8653,0,0,0,2.176037e-14
mpc,2026-01-31 21:15:00,2581,21.25,29.4763,2810.254,315.8643,6.138137,70.9208,0,0,1967.178,1966.86,0,0,0,0,0,0,0,0,0,316.1825,918.3909,0.4591954,0.62817,0.3172331,0,250,0.3172331,1966.86,0,0,0,5.819939,70.9208,392.8379,392.7745,0.06335023,0,406.9371,2248.194,0,0,-1.725287e-13,4.263256e-14,315.8643,0.3181979,0,349.5677,0,0,0,4.551914e-15
mpc,2026-01-31 21:30:00,2582,21.5,29.42358,2793.871,280.6528,4.853053,69.14489,0,0,1955.71,1955.393,0,0,0,0,0,0,0,0,0,281.153,847.9581,0.423979,0.5782973,0.3172331,0,250,0.3172331,1955.393,0,0,0,4.352856,69.14489,390.096,390.0327,0.06327696,0,403.8247,2228.545,0,0,-1.076916e-13,4.263256e-14,280.6528,0.500197,0,300.8939,0,0,0,1.421085e-14
mpc,2026-01-31 21:45:00,2583,21.75,29.1412,2794.403,235.6742,11.48095,70.11535,0,0,1956.082,1955.765,0,0,0,0,0,0,0,0,0,236.2852,788.7533,0.3943766,0.5339468,0.3172331,0,250,0.3172331,1955.765,0,0,0,10.86996,70.11535,387.7678,387.7049,0.06288732,0,401.6044,2227.575,0,0,1.634248e-13,4.263256e-14,235.6742,0.6109881,0,246.8062,0,0,0,1.099121e-14
mpc,2026-01-31 22:00:00,2584,22,28.82396,2757.537,201.2458,10.92693,54.70724,0,0,1930.276,1929.959,0,0,0,0,0,0,0,0,0,201.7452,738.1928,0.3690964,0.4966664,0.3172331,0,250,0.3172331,1929.959,0,0,0,10.4275,54.70724,380.0231,379.9606,0.06245527,0,390.7311,2167.009,0,0,-1.796341e-13,4.263256e-14,201.2458,0.4994258,0,219.4075,0,0,0,-4.274359e-15
mpc,2026-01-31 22:15:00,2585,22.25,28.73958,2743.876,183.014,8.320984,41.27468,0,0,1920.713,1920.396,0,0,0,0,0,0,0,0,0,183.7884,692.1295,0.3460647,0.4648292,0.3172331,0,250,0.3172331,1920.396,0,0,0,7.54655,41.27468,377.4506,377.3883,0.06234135,0,385.4994,2133.265,0,0,1.46827e-13,4.263256e-14,183.014,0.7744342,0,191.5373,0,0,0,4.996004e-15
mpc,2026-01-31 22:30:00,2586,22.5,28.43369,2748.665,163.6187,4.266807,36.0287,0,0,1924.065,1923.748,0,0,0,0,0,0,0,0,0,153.9284,653.5384,0.3267692,0.4358238,0.3172331,0,250,0.3172331,1923.748,0,0,10.63195,3.32513,36.0287,375.6257,375.5638,0.06193184,0,382.5975,2128.362,0,0,1.530442e-13,4.263256e-14,152.9868,0.941677,0,153.9284,0,0,0,1.887379e-15
mpc,2026-01-31 22:45:00,2587,22.75,28.33111,2705.372,141.8272,4.401838,41.45444,0,0,1893.761,1893.444,0,0,0,0,0,0,0,0,0,126.5358,621.8016,0.3109008,0.4115236,0.3172331,0,250,0.3172331,1893.444,0,0,15.84842,3.844739,41.45444,368.8968,368.835,0.0617957,0,376.9102,2106.977,0,0,-1.482148e-14,4.263256e-14,125.9788,0.5570991,0,126.5358,0,0,0,-1.221245e-15
mpc,2026-01-31 23:00:00,2588,23,28.17987,2680.997,130.9572,6.39352,36.76213,0,0,1876.698,1876.381,0,0,0,0,0,0,0,0,0,105.1558,595.4148,0.2977074,0.3915393,0.3172331,0,250,0.3172331,1876.381,0,0,26.27019,5.924755,36.76213,364.3922,364.3306,0.0615961,0,371.4686,2098.613,0,0,1.79301e-13,4.263256e-14,104.687,0.4687649,0,105.1558,0,0,0,4.440892e-15
mpc,2026-01-31 23:15:00,2589,23.25,27.93534,2671.534,121.2567,6.338278,35.34671,0,0,1870.074,1869.756,0,0,0,0,0,0,0,0,0,110.3133,567.7427,0.2838714,0.3749239,0.3172331,0,250,0.3172331,1869.756,0,0,10.98571,6.296035,35.34671,361.2194,361.1581,0.06127607,0,367.9856,2053.732,0,0,1.859624e-13,4.263256e-14,110.271,0.0422421,0,110.3133,0,0,0,5.974388e-15
mpc,2026-01-31 23:30:00,2590,23.5,27.73569,2672.537,106.2179,4.235965,32.02476,0,1,1870.776,1870.459,458.0655,131.8685,589.934,2,89.02063,0.9133427,0,0,500,0,692.6533,0.3463267,0.3574993,0.3172331,0,250,0.3172331,1412.393,0,0,17.19725,3.322622,32.02476,359.8287,271.6625,88.16623,0,409.6906,2288.695,0,5.684342e-14,-4.662937e-15,4.263256e-14,89.02063,0.9133427,0,0,500,0,0,5.684342e-14
mpc,2026-01-31 23:45:00,2591,23.75,27.56852,2690.222,102.7642,2.992272,31.09447,0,1,1883.155,1882.838,457.3903,131.5954,588.9857,2,88.81393,0.1718177,0,0,500,0,817.5443,0.4087721,0.4361536,0.3172331,0,250,0.3172331,1425.447,0,0,13.95027,2.820454,31.09447,360.9331,273.207,87.72608,0,410.7621,2288.121,0,2.842171e-14,8.548717e-14,4.263256e-14,88.81393,0.1718177,0,0,500,0,0,0
