controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 00:00:00,2592,0,27.47318,2659.356,108.7792,2.280896,28.1027,1,1,1861.549,1861.232,453.122,130.3508,583.4728,2,83.4588,0.01401811,0,0,500,0,942.4156,0.4712078,0.5147957,0.3172331,0,250,0.3172331,1408.11,0,0,25.32045,2.266878,28.1027,356.0763,269.3427,86.73367,405.0689,0,857.7259,0,0,2.150502e-13,4.263256e-14,83.4588,0.01401811,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 00:15:00,2593,0.25,27.2376,2692.396,94.88224,0,31.72739,1,1,1884.677,1884.36,443.188,127.6283,570.8163,2,69.53019,1.286117,0,0,500,0,1067.267,0.5336336,0.5934253,0.3172331,0,250,0.3172331,1441.172,0,0,25.35205,0,31.72739,358.7221,274.307,84.41505,407.9742,0,859.6807,0,1.421085e-14,-4.007905e-13,4.263256e-14,69.53019,0,0,0,500,1.286117,0,-8.65974e-15
mpc,2026-02-01 00:30:00,2594,0.5,27.05979,2703.572,91.06957,0,25.66057,1,1,1892.501,1892.183,444.4722,127.861,572.3332,2,72.3332,0,0,0,500,0,1192.099,0.5960496,0.6720425,0.3172331,0,250,0.3172331,1447.711,0,0,18.73637,0,25.66057,358.8751,274.5296,84.34548,407.2567,0,846.8336,0,5.684342e-14,-1.251221e-13,4.263256e-14,72.3332,0,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 00:45:00,2595,0.75,26.72589,2710.177,68.11926,0,37.26054,1,1,1897.124,1896.807,450.4973,129.5964,580.0937,2,80.07349,0.02016863,0,0,500,0,1316.912,0.6584558,0.7506474,0.3172331,0,250,0.3172331,1446.309,0,0,0,0,37.26054,357.2635,272.3668,84.89672,408.98,0,817.9601,0,0,-3.562706e-13,4.263256e-14,68.11926,0,0,0,500,11.97439,0,2.4869e-14
mpc,2026-02-01 01:00:00,2596,1,26.5481,2659.369,60.4226,0,27.30359,1,1,1861.558,1861.241,454.0183,130.6072,584.6255,2,84.62498,0.0004953892,0,0,500,0,1441.704,0.7208521,0.8292399,0.3172331,0,250,0.3172331,1407.223,0,0,0,0,27.30359,349.2796,264.0337,85.24584,399.7638,0,799.5276,0,-2.842171e-14,-7.072121e-14,4.263256e-14,60.4226,0,0,0,500,24.20287,0,5.329071e-14
mpc,2026-02-01 01:15:00,2597,1.25,26.16072,2668.348,65.67306,0.4441509,25.33955,1,1,1867.844,1867.527,444.7094,127.976,572.6854,2,72.24556,0.4398571,0,0,500,0,1566.477,0.7832386,0.90782,0.3172331,0,250,0.3172331,1422.817,0,0,0,0.00429377,25.33955,347.6791,264.8422,82.83695,397.5349,0,795.0771,0,1.421085e-14,-3.709255e-13,4.263256e-14,65.67306,0.4398571,0,0,500,6.572505,0,-1.421085e-14
mpc,2026-02-01 01:30:00,2598,1.5,26.0243,2651.345,63.50194,0.6894177,25.51261,1,1,1855.942,1855.624,445.015,128.0189,573.0339,2,73.01734,0.01655007,0,0,500,0,1691.231,0.8456154,0.9863878,0.3172331,0,250,0.3172331,1410.609,0,0,0,0.6728677,25.51261,344.5014,261.8385,82.66292,394.593,0,790.3468,0,-2.842171e-14,6.27276e-14,4.263256e-14,63.50194,0.01655007,0,0,500,9.51539,0,2.131628e-14
mpc,2026-02-01 01:45:00,2599,1.75,25.83925,2670.468,69.25224,0,22.98873,1,1,1869.328,1869.011,448.0965,128.9222,577.0188,2,76.84343,0.1753637,0,0,500,0,1815.964,0.9079822,1.064943,0.3172331,0,250,0.3172331,1420.914,0,0,0,0,22.98873,345.6801,262.7584,82.92163,395.9318,0,791.8636,0,-5.684342e-14,4.243272e-13,4.263256e-14,69.25224,0,0,0,500,7.766553,0,-2.131628e-14
mpc,2026-02-01 02:00:00,2600,2,25.99117,2667.717,67.67546,0,19.29635,1,1,1867.402,1867.084,324.3245,93.29864,417.6231,1,80.33315,0.004337365,0,0,337.2856,0,1900,0.95,1.143486,0.3172331,0,250,0.3172331,1542.76,0,0,0,0,19.29635,346.3943,286.1747,60.21952,383.0528,0,766.1055,0,-2.842171e-14,-8.881784e-16,4.263256e-14,67.67546,0,0,0,337.2856,12.66203,0,7.105427e-15
mpc,2026-02-01 02:15:00,2601,2.25,26.03958,2660.58,67.89967,0,29.59941,1,1,1862.406,1862.089,0,0,0,0,0,0,0,0,0,67.86185,1882.735,0.9413677,1.196402,0.3172331,0,250,0.3172331,1862.089,0,0,0.03782064,0,29.59941,345.8092,345.7503,0.05890344,351.2462,0,702.5577,0,0,-3.108624e-13,4.263256e-14,67.86185,0,0,67.95587,0,0,0,0
mpc,2026-02-01 02:30:00,2602,2.5,25.90521,2644.708,69.77201,0,21.07983,1,1,1851.295,1850.978,0,0,0,0,0,0,0,0,0,69.77201,1864.996,0.932498,1.185531,0.3172331,0,250,0.3172331,1850.978,0,0,0,0,21.07983,342.8054,342.7467,0.05874222,346.65,0,693.3001,0,0,-4.338752e-13,4.263256e-14,69.77201,0,0,74.95157,0,0,0,0
mpc,2026-02-01 02:45:00,2603,2.75,25.92043,2647.444,65.34882,0,4.613996,1,1,1853.211,1852.894,0,0,0,0,0,0,0,0,0,65.34882,1848.365,0.9241826,1.174361,0.3172331,0,250,0.3172331,1852.894,0,0,0,0,4.613996,343.2665,343.2078,0.05876044,344.0624,0,688.1248,0,0,2.287059e-14,4.263256e-14,65.34882,0,0,83.00247,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,25.85454,2669.914,77.55731,0,16.99431,1,1,1868.94,1868.623,0,0,0,0,0,0,0,0,0,75.30193,1829.249,0.9146244,1.163889,0.3172331,0,250,0.3172331,1868.623,0,0,2.255372,0,16.99431,345.7159,345.6572,0.05868166,348.8008,0,701.4921,0,0,4.218847e-13,4.263256e-14,75.30193,0,0,75.82235,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,25.60966,2638.477,72.35126,0,16.02814,1,1,1846.934,1846.616,0,0,0,0,0,0,0,0,0,72.35126,1810.873,0.9054365,1.151851,0.3172331,0,250,0.3172331,1846.616,0,0,0,0,16.02814,339.9512,339.8928,0.05839071,342.843,0,685.686,0,0,3.506084e-13,4.263256e-14,72.35126,0,0,83.20584,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,25.20901,2633.315,80.02336,0,21.5384,1,1,1843.32,1843.003,0,0,0,0,0,0,0,0,0,80.02336,1790.582,0.8952911,1.14028,0.3172331,0,250,0.3172331,1843.003,0,0,0,0,21.5384,336.556,336.4981,0.05792087,340.4306,0,680.8613,0,0,-1.321165e-13,4.263256e-14,80.02336,0,0,84.61361,0,0,0,0
mpc,2026-02-01 03:45:00,2607,3.75,25.28021,2640.87,103.3022,0,28.54292,1,1,1848.609,1848.292,0,0,0,0,0,0,0,0,0,99.01412,1765.547,0.8827734,1.127503,0.3172331,0,250,0.3172331,1848.292,0,0,4.288096,0,28.54292,338.005,337.947,0.05800381,343.1659,0,693.7288,0,0,2.899903e-13,4.263256e-14,99.01412,0,0,99.62018,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,25.26425,2649.09,113.625,0.4160539,33.67108,1,1,1854.363,1854.046,0,0,0,0,0,0,0,0,0,104.7931,1739.07,0.8695352,1.111739,0.3172331,0,250,0.3172331,1854.046,0,0,9.247959,0,33.67108,338.9483,338.8903,0.0579852,345.0448,0,706.0423,0,0,-2.169376e-13,4.263256e-14,104.3771,0.4160539,0,107.0269,0,0,0,5.551115e-15
mpc,2026-02-01 04:15:00,2609,4.25,24.95166,2650.875,122.1146,0.2183621,27.34469,1,1,1855.613,1855.296,0,0,0,0,0,0,0,0,0,122.3329,1708.213,0.8541067,1.095067,0.3172331,0,250,0.3172331,1855.296,0,0,0,0,27.34469,33.40103,33.39532,0.005710195,38.36228,0,76.72456,0,0,-2.033929e-13,4.263256e-14,122.1146,0.2183621,0,140.0162,0,0,0,2.997602e-15
mpc,2026-02-01 04:30:00,2610,4.5,24.98861,2667.931,141.939,1.926246,18.28995,1,1,1867.552,1867.234,0,0,0,0,0,0,0,0,0,142.4906,1672.322,0.836161,1.075637,0.3172331,0,250,0.3172331,1867.234,0,0,0,1.374639,18.28995,33.61593,33.61022,0.005710195,36.93491,0,76.24107,0,0,2.242651e-13,4.263256e-14,141.939,0.5516065,0,163.0867,0,0,0,7.105427e-15
mpc,2026-02-01 04:45:00,2611,4.75,25.0694,2680.392,184.219,0.5417315,19.51295,1,1,1876.274,1875.957,0,0,0,0,0,0,0,0,0,184.5479,1625.922,0.8129608,1.053037,0.3172331,0,250,0.3172331,1875.957,0,0,0,0.2128873,19.51295,341.615,341.5572,0.05775891,345.1099,0,690.5871,0,0,3.570477e-13,4.263256e-14,184.219,0.3288442,0,186.8557,0,0,0,-1.149081e-14
mpc,2026-02-01 05:00:00,2612,5,24.95027,2644.587,234.7991,1.056404,25.94586,1,1,1851.211,1850.894,0,0,0,0,0,0,0,0,0,226.5103,1569.038,0.7845191,1.023819,0.3172331,0,250,0.3172331,1850.894,0,0,9.345188,0,25.94586,33.3218,33.31609,0.005710195,38.02883,0,92.1781,0,0,3.472778e-13,4.263256e-14,225.4539,1.056404,0,226.6231,0,0,0,9.769963e-15
mpc,2026-02-01 05:15:00,2613,5.25,25.03335,2685.295,277.5125,4.969167,33.9714,1,1,1879.707,1879.389,0,0,0,0,0,0,0,0,0,274.2914,1500.218,0.7501092,0.9880003,0.3172331,0,250,0.3172331,1879.389,0,0,4.833667,3.356668,33.9714,341.993,341.9353,0.05771725,348.116,0,710.3603,0,0,-1.720846e-14,4.263256e-14,272.6789,1.6125,0,274.2914,0,0,0,6.661338e-16
mpc,2026-02-01 05:30:00,2614,5.5,24.79833,2666.592,331.8526,1.984533,18.87521,1,1,1866.615,1866.297,236.5603,68.05113,304.6114,1,304.6114,0,0,0,0,27.83975,1493.022,0.7465111,0.9446655,0.3172331,0,250,0.3172331,1629.737,0,0,0,1.385899,18.87521,33.59906,29.33527,4.263796,100.8045,0,203.9996,0,-1.421085e-14,-1.137979e-13,4.263256e-14,331.8526,0.5986337,0,32.66887,0,0,0,1.731948e-14
mpc,2026-02-01 05:45:00,2615,5.75,24.77126,2709.749,421.7048,0.2595417,24.737,1,1,1896.824,1896.507,704.1511,202.5883,906.7393,2,406.4979,0.2413872,0,0,500,0,1617.787,0.8088936,0.9401342,0.3172331,0,250,0.3172331,1192.356,0,0,15.20691,0.01815448,24.737,34.14284,21.46241,12.68043,228.5278,0,483.3189,0,1.136868e-13,-3.294032e-13,4.263256e-14,406.4979,0.2413872,0,0,500,0,0,0
mpc,2026-02-01 06:00:00,2616,6,24.78717,2737.788,472.7147,3.016229,35.9037,1,0,1916.451,1916.134,0,0,0,0,0,0,0,0,0,472.742,1499.347,0.7496735,1.018697,0.3172331,0,250,0.3172331,1916.134,0,0,0,2.988916,35.9037,34.49612,34.49041,0.005710195,40.99069,0,87.13726,0,0,-1.325606e-13,4.263256e-14,472.7147,0.02731279,0,478.9119,0,0,0,1.085243e-14
mpc,2026-02-01 06:15:00,2617,6.25,24.90954,2707.371,548.3662,1.019189,45.99403,1,0,1895.16,1894.842,0,0,0,0,0,0,0,0,0,500,1374.111,0.6870555,0.9441168,0.3172331,0,250,0.3172331,1894.842,0,0,48.36622,1.019189,45.99403,34.11287,34.10716,0.005710195,42.45461,0,170.099,0,0,3.081979e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:30:00,2618,6.5,24.98991,2725.958,592.9295,0.6994217,53.33163,1,0,1908.171,1907.853,0,0,0,0,0,0,0,0,0,500,1248.895,0.6244473,0.8652575,0.3172331,0,250,0.3172331,1907.853,0,0,92.92946,0.6994217,53.33163,34.34707,34.34136,0.005710195,44.03606,0,249.5819,0,0,2.606804e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 06:45:00,2619,6.75,25.05591,2770.59,612.5269,0,44.22719,0,0,1939.413,1939.096,116.4895,33.51046,150,1,150,0,0,0,0,455.8698,1134.731,0.5673653,0.7864107,0.3172331,0,250,0.3172331,1822.607,0,0,6.657038,0,44.22719,353.0153,331.754,21.26137,0,373.3147,2064.714,0,-1.421085e-14,1.173506e-13,4.263256e-14,605.8698,0,0,457.8627,0,0,0,0
mpc,2026-02-01 07:00:00,2620,7,25.17389,2809.492,619.6078,0,35.70975,0,0,1966.644,1966.327,116.4895,33.51046,150,1,150,0,0,0,0,467.4307,1017.694,0.5088472,0.7145232,0.3172331,0,250,0.3172331,1849.838,0,0,2.177097,0,35.70975,358.8196,337.5079,21.31171,0,377.5337,2080.191,0,-1.421085e-14,-1.696421e-13,4.263256e-14,617.4307,0,0,470.8258,0,0,0,0
mpc,2026-02-01 07:15:00,2621,7.25,25.14251,2817.222,604.9635,0,35.78784,0,0,1972.055,1971.738,115.4178,34.58221,150,1,137.0188,0,12.98115,0,0,467.9447,900.5479,0.450274,0.6408272,0.3172331,0,250,0.3172331,1856.32,9.850878,0,0,0,25.93696,359.5804,338.4775,21.10288,0,377.789,2077.839,0,0,-1.69087e-13,4.263256e-14,604.9635,0,9.850878,472.8363,0,0,0,0
mpc,2026-02-01 07:30:00,2622,7.5,25.39815,2805.552,571.1205,0,39.50793,0,0,1963.887,1963.569,0,0,0,0,0,0,0,0,0,500,775.4062,0.3877031,0.5670618,0.3172331,0,250,0.3172331,1963.569,0,0,71.12053,0,39.50793,359.9365,359.8784,0.05814173,0,367.1193,2141.839,0,0,1.049161e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,25.42291,2842.256,529.4124,1.511736,38.57724,0,0,1989.58,1989.262,0,0,0,0,0,0,0,0,0,500,650.2841,0.325142,0.4882619,0.3172331,0,250,0.3172331,1989.262,0,0,29.41244,1.511736,38.57724,364.8275,364.7694,0.05817076,0,371.8432,2098.482,0,0,1.973421e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-01 08:00:00,2624,8,25.6038,2815.847,451.2183,3.414734,38.96543,0,0,1971.093,1970.776,116.4895,33.51046,150,1,150,0,0,0,0,304.633,574.0235,0.2870117,0.4094744,0.3172331,0,250,0.3172331,1854.286,0,0,0,0,38.96543,362.7613,341.2641,21.4972,0,381.9458,2100.702,0,-1.421085e-14,2.148282e-14,4.263256e-14,451.2183,3.414734,0,474.7191,0,0,0,-5.77316e-15
mpc,2026-02-01 08:15:00,2625,8.25,25.68717,2798.107,403.4746,3.552035,46.089,0,0,1958.675,1958.357,115.8059,34.19414,150,1,141.7191,0,8.280878,0,0,260.067,508.9164,0.2544582,0.3614542,0.3172331,0,250,0.3172331,1842.552,6.247944,0,5.240557,0,39.84105,361.0852,339.6777,21.4075,0,381.2167,2105.732,0,-1.421085e-14,-4.174439e-14,4.263256e-14,398.2341,3.552035,6.247944,410.5762,0,0,0,-9.325873e-15
mpc,2026-02-01 08:30:00,2626,8.5,25.74637,2836.414,343.6914,2.784233,48.66379,0,0,1985.49,1985.172,0,0,0,0,0,0,0,0,0,336.3653,424.7449,0.2123725,0.3204572,0.3172331,0,250,0.3172331,1985.172,0,0,10.11037,0,48.66379,366.4686,366.41,0.05855279,0,375.3921,2082.097,0,0,1.111888e-13,4.263256e-14,333.5811,2.784233,0,488.6922,0,0,0,1.64313e-14
mpc,2026-02-01 08:45:00,2627,8.75,25.92103,2827.159,272.8355,3.564455,54.32158,0,0,1979.012,1978.694,0,0,0,0,0,0,0,0,0,271.3278,356.8461,0.1784231,0.2674557,0.3172331,0,250,0.3172331,1978.694,0,0,5.072182,0,54.32158,366.5728,366.514,0.05876116,0,376.576,2079.918,0,0,-1.826317e-14,4.263256e-14,267.7633,3.564455,0,425.9417,0,0,0,2.797762e-14
mpc,2026-02-01 09:00:00,2628,9,26.08288,2861.421,204.2754,4.108492,67.89806,0,1,2002.995,2002.678,178.0482,51.21901,229.2672,1,229.2672,0,0,0,0,4.108492,355.7628,0.1778814,0.2247008,0.3172331,0,250,0.3172331,1824.63,0,0,0,0,67.89806,372.2428,339.0948,33.14799,0,402.9322,2216.127,0,-1.421085e-14,6.300516e-15,4.263256e-14,204.2754,4.108492,0,159.2083,0,24.99181,0,-7.105427e-15
mpc,2026-02-01 09:15:00,2629,9.25,26.36639,2856.898,185.7508,6.892055,75.21252,0,1,1999.829,1999.511,223.2595,76.74052,300,2,182.2748,117.7253,0,0,0,0,355.7068,0.1778534,0.2240186,0.3172331,0,250,0.3172331,1776.252,0,0,3.476041,0,75.21252,373.8209,332.0285,41.79241,0,422.8282,2331.551,0,-4.263256e-14,-9.869883e-14,4.263256e-14,182.2748,6.892055,0,42.74089,0,110.8332,0,-1.421085e-14
mpc,2026-02-01 09:30:00,2630,9.5,26.6178,2866.111,132.8612,4.293009,73.86224,0,1,2006.278,2005.961,602.453,190.6224,793.0754,2,145.934,162.8713,0,0,484.2702,0,476.7184,0.2383592,0.2239834,0.3172331,0,250,0.3172331,1403.508,0,0,0,0,73.86224,376.9752,263.716,113.2592,0,468.2169,2575.193,0,2.842171e-14,6.294965e-14,4.263256e-14,132.8612,4.293009,0,0,484.2702,171.651,0,1.136868e-13
mpc,2026-02-01 09:45:00,2631,9.75,26.65877,2915.66,115.4845,3.294501,92.45348,1,1,2040.962,2040.645,597.9473,189.4325,787.3798,4,123.5094,163.8704,0,0,500,0,601.6433,0.3008217,0.3001826,0.3172331,0,250,0.3172331,1442.697,0,0,0,0,92.45348,383.8173,271.3094,112.5079,478.1284,0,956.2569,0,0,1.91569e-13,4.263256e-14,115.4845,3.294501,0,0,500,168.6008,0,5.684342e-14
mpc,2026-02-01 10:00:00,2632,10,26.84422,2931.591,105.9394,6.774056,98.18964,1,1,2052.114,2051.797,164.9413,60.1904,225.1317,1,105.2784,119.8533,0,0,0,0,601.5486,0.3007743,0.378846,0.3172331,0,250,0.3172331,1886.855,0,0,0.661018,0,98.18964,387.4006,356.2029,31.19771,434.9297,0,870.9996,0,1.421085e-14,3.996803e-15,4.263256e-14,105.2784,6.774056,0,42.03863,0,113.0793,0,1.421085e-14
mpc,2026-02-01 10:15:00,2633,10.25,26.98074,2962.97,80.182,6.97365,110.1642,1,1,2074.079,2073.762,578.1935,183.879,762.0725,2,96.98802,165.0845,0,0,500,0,726.4539,0.363227,0.3787863,0.3172331,0,250,0.3172331,1495.569,0,0,0,0,110.1642,392.6605,283.138,109.5225,487.8731,0,975.7461,0,-5.684342e-14,1.302292e-13,4.263256e-14,80.182,6.97365,0,0,500,174.9168,0,-5.684342e-14
mpc,2026-02-01 10:30:00,2634,10.5,27.00369,2972.953,89.49477,1.439305,110.7966,1,1,2081.067,2080.75,541.5275,173.5464,715.0739,2,89.99178,167.1075,0,0,457.9746,0,840.8332,0.4204166,0.4574374,0.3172331,0,250,0.3172331,1539.222,0,0,0,0,110.7966,394.1718,291.5418,102.63,486.074,0,972.1479,0,-1.136868e-13,9.692247e-14,4.263256e-14,89.49477,1.439305,0,0,457.9746,166.1652,0,-2.842171e-14
mpc,2026-02-01 10:45:00,2635,10.75,26.99128,2977.885,66.19226,0.2968572,109.3266,1,1,2084.52,2084.202,569.2675,181.7813,751.0488,2,81.54302,169.5058,0,0,500,0,965.7008,0.4828504,0.5294603,0.3172331,0,250,0.3172331,1514.935,0,0,0,0,109.3266,394.7237,286.8674,107.8563,489.3507,0,978.7014,0,0,1.064704e-13,4.263256e-14,66.19226,0.2968572,0,0,500,184.5597,0,-5.684342e-14
mpc,2026-02-01 11:00:00,2636,11,27.15916,2979.264,47.88029,0.1165311,126.2639,1,0,2085.485,2085.168,0,0,0,0,0,0,0,0,0,47.99682,953.5496,0.4767748,0.6080877,0.3172331,0,250,0.3172331,2085.168,0,0,0,0,126.2639,396.2923,396.232,0.06028191,420.2252,0,840.4503,0,0,2.134959e-13,4.263256e-14,47.88029,0.1165311,0,249.3486,0,0,0,2.012279e-15
mpc,2026-02-01 11:15:00,2637,11.25,27.2253,2977.654,41.13296,0.4504811,129.9309,1,0,2084.358,2084.04,0,0,0,0,0,0,0,0,0,41.58344,943.0036,0.4715018,0.6004362,0.3172331,0,250,0.3172331,2084.04,0,0,0,0,129.9309,396.6264,396.566,0.06036537,421.2902,0,842.5804,0,0,-2.220446e-13,4.263256e-14,41.13296,0.4504811,0,256.3106,0,0,0,-2.275957e-15
mpc,2026-02-01 11:30:00,2638,11.5,27.18255,3007.196,41.36596,0,136.7953,1,0,2105.037,2104.72,0,0,0,0,0,0,0,0,0,41.36596,932.5137,0.4662569,0.5937956,0.3172331,0,250,0.3172331,2104.72,0,0,0,0,136.7953,400.2033,400.143,0.06031139,426.1501,0,852.3002,0,0,-2.520206e-14,4.263256e-14,41.36596,0,0,252.5098,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,27.31051,3033.787,66.41245,0,145.4582,0,0,2123.651,2123.334,0,0,0,0,0,0,0,0,0,66.41245,915.7638,0.4578819,0.5871902,0.3172331,0,250,0.3172331,2123.334,0,0,0,0,145.4582,404.8254,404.7649,0.06047322,0,432.4932,2378.713,0,0,-1.419975e-13,4.263256e-14,66.41245,0,0,255.6024,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,27.47912,3082.982,54.97986,0,162.1485,0,0,2158.087,2157.77,0,0,0,0,0,0,0,0,0,54.97986,901.8747,0.4509373,0.576643,0.3172331,0,250,0.3172331,2157.77,0,0,0,0,162.1485,412.8496,412.7889,0.06068779,0,443.8085,2440.946,0,0,-2.112754e-13,4.263256e-14,54.97986,0,0,264.8856,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,27.63029,3093.652,81.64637,0,175.7232,0,0,2165.556,2165.239,0,0,0,0,0,0,0,0,0,77.24285,882.422,0.441211,0.5678973,0.3172331,0,250,0.3172331,2165.239,0,0,4.403521,0,175.7232,415.6005,415.5396,0.06088146,0,449.2634,2478.545,0,0,1.981748e-13,4.263256e-14,77.24285,0,0,249.8977,0,0,0,0
mpc,2026-02-01 12:30:00,2642,12.5,27.60994,3091.24,81.33632,0,180.0268,0,0,2163.868,2163.551,0,0,0,0,0,0,0,0,0,81.33632,861.949,0.4309745,0.5556482,0.3172331,0,250,0.3172331,2163.551,0,0,0,0,180.0268,415.0982,415.0373,0.06085532,0,449.5721,2472.647,0,0,1.154632e-13,4.263256e-14,81.33632,0,0,263.769,0,0,0,0
mpc,2026-02-01 12:45:00,2643,12.75,27.67072,3106.43,90.31234,0,184.7571,0,0,2174.501,2174.184,0,0,0,0,0,0,0,0,0,84.75213,840.6253,0.4203126,0.5427566,0.3172331,0,250,0.3172331,2174.184,0,0,5.560216,0,184.7571,417.6737,417.6127,0.06093347,0,453.1005,2501.644,0,0,-1.021405e-13,4.263256e-14,84.75213,0,0,260.4497,0,0,0,0
mpc,2026-02-01 13:00:00,2644,13,27.98277,3139.321,91.21364,1.682159,195.283,0,0,2197.524,2197.207,0,0,0,0,0,0,0,0,0,80.3991,820.3932,0.4101966,0.5293294,0.3172331,0,250,0.3172331,2197.207,0,0,12.4967,0,195.283,424.8973,424.8359,0.06133787,0,462.5944,2565.826,0,0,-7.438494e-15,4.263256e-14,78.71694,1.682159,0,257.0421,0,0,0,-1.554312e-15
mpc,2026-02-01 13:15:00,2645,13.25,28.01052,3102.971,77.73166,0,221.0272,0,0,2172.079,2171.762,0,0,0,0,0,0,0,0,0,72.67637,802.0949,0.4010475,0.5165895,0.3172331,0,250,0.3172331,2171.762,0,0,5.055287,0,221.0272,420.2255,420.1641,0.0613741,0,462.9255,2554.811,0,0,-8.182344e-14,4.263256e-14,72.67637,0,0,249.771,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,28.09311,3140.958,73.43386,5.218593,231.8666,0,0,2198.671,2198.353,0,0,0,0,0,0,0,0,0,76.04873,782.9565,0.3914782,0.5050674,0.3172331,0,250,0.3172331,2198.353,0,0,2.603725,0,231.8666,426.1189,426.0574,0.06148216,0,470.9949,2594.964,0,0,-4.440892e-14,4.263256e-14,70.83013,5.218593,0,246.364,0,0,0,0
mpc,2026-02-01 13:45:00,2647,13.75,28.51354,3116.754,79.00022,3.03858,239.6053,0,0,2181.728,2181.411,0,0,0,0,0,0,0,0,0,80.13175,762.8003,0.3814001,0.4930162,0.3172331,0,250,0.3172331,2181.411,0,0,1.907049,0,239.6053,426.6595,426.5975,0.06203821,0,473.4548,2607.291,0,0,1.557088e-13,4.263256e-14,77.09317,3.03858,0,252.214,0,0,0,-6.217249e-15
mpc,2026-02-01 14:00:00,2648,14,28.66982,3096.492,82.73531,7.386014,247.375,0,1,2167.545,2167.228,0,0,0,0,0,0,0,0,0,77.7143,743.2516,0.3716258,0.4803242,0.3172331,0,250,0.3172331,2167.228,0,0,12.40702,0,247.375,425.3157,425.2534,0.06224748,0,473.7933,2627.265,0,0,-1.57041e-13,4.263256e-14,70.32829,7.386014,0,241.7712,0,0,0,-2.664535e-15
mpc,2026-02-01 14:15:00,2649,14.25,28.70906,3152.232,103.2667,5.741515,250.4954,0,1,2206.562,2206.245,0,0,0,0,0,0,0,0,0,67.89613,726.1606,0.3630803,0.4680147,0.3172331,0,250,0.3172331,2206.245,0,0,41.11206,0,250.4954,433.3387,433.2764,0.06230025,0,482.4703,2724.505,0,0,7.86593e-14,4.263256e-14,62.15461,5.741515,0,231.7533,0,0,0,3.552714e-15
mpc,2026-02-01 14:30:00,2650,14.5,28.55551,3163.025,85.9033,4.457893,249.6162,0,1,2214.118,2213.8,554.4248,177.4917,731.9165,2,62.59716,169.3193,0,0,500,0,851.0463,0.4255231,0.4572527,0.3172331,0,250,0.3172331,1659.375,0,0,23.30614,0,249.6162,433.3849,324.8014,108.5836,0,551.1522,3071.54,0,0,1.970646e-13,4.263256e-14,62.59716,4.457893,0,0,500,164.8614,0,-2.842171e-14
mpc,2026-02-01 14:45:00,2651,14.75,28.69176,3134.16,69.93317,6.620906,256.4189,1,1,2193.912,2193.595,565.8844,181.0139,746.8984,2,75.45643,171.4419,0,0,500,0,975.9123,0.4879562,0.5358914,0.3172331,0,250,0.3172331,1627.71,0,0,0,0,256.4189,430.6934,319.5406,111.1527,550.8929,0,1101.786,0,5.684342e-14,-5.57332e-14,4.263256e-14,69.93317,6.620906,0,0,500,170.3443,0,8.526513e-14
mpc,2026-02-01 15:00:00,2652,15,28.59944,3139.312,61.60706,4.078627,252.982,1,1,2197.518,2197.201,567.4636,181.3624,748.826,2,78.37892,170.4471,0,0,500,0,1100.759,0.5503793,0.6145177,0.3172331,0,250,0.3172331,1629.738,0,0,0,0,252.982,430.5431,319.3021,111.241,550.2294,0,1100.459,0,-5.684342e-14,2.158274e-13,4.263256e-14,61.60706,4.078627,0,0,500,183.1403,0,2.842171e-14
mpc,2026-02-01 15:15:00,2653,15.25,28.67939,3151.844,56.99191,3.658882,246.1207,1,1,2206.291,2205.974,565.6565,180.6405,746.297,2,77.75065,168.5463,0,0,500,0,1225.585,0.6127927,0.6931316,0.3172331,0,250,0.3172331,1640.317,0,0,0,0,246.1207,433.008,321.9296,111.0783,550.8739,0,1101.748,0,0,2.929879e-13,4.263256e-14,56.99191,3.658882,0,0,500,185.6462,0,0
mpc,2026-02-01 15:30:00,2654,15.5,28.64194,3144.601,69.77758,4.815186,246.2109,1,1,2201.221,2200.904,111.3564,38.64357,150,1,87.82694,37.73857,24.43449,0,0,0,1225.392,0.6126962,0.7717332,0.3172331,0,250,0.3172331,2089.547,17.8583,0,0,0,228.3526,431.6638,409.7644,21.89943,493.1884,0,986.3768,0,7.105427e-15,-3.956835e-13,4.263256e-14,69.77758,4.815186,17.8583,132.0214,0,50.97275,0,0
mpc,2026-02-01 15:45:00,2655,15.75,28.49288,3144.88,88.92548,0,252.663,1,1,2201.416,2201.099,588.014,186.5547,774.5687,4,110.8891,163.6796,0,0,500,0,1350.2,0.6750998,0.7716117,0.3172331,0,250,0.3172331,1613.085,0,0,0,0,252.663,430.3184,315.3153,115.0031,551.2589,0,1102.518,0,5.684342e-14,-1.910694e-13,4.263256e-14,88.92548,0,0,0,500,185.6432,0,0
mpc,2026-02-01 16:00:00,2656,16,28.77063,3126.081,126.4952,0,257.5234,1,1,2188.257,2187.939,491.2116,158.7561,649.9677,4,118.5951,164.1352,0,0,367.2375,0,1441.796,0.7208982,0.8502009,0.3172331,0,250,0.3172331,1696.728,0,0,7.90016,0,257.5234,430.3161,333.658,96.65814,543.0555,0,1099.739,0,-1.136868e-13,3.219647e-13,4.263256e-14,118.5951,0,0,0,367.2375,164.1352,0,-8.526513e-14
mpc,2026-02-01 16:15:00,2657,16.25,28.80748,3111.339,140.1532,0,254.6318,1,1,2177.937,2177.62,607.0788,191.9149,798.9937,2,136.4821,162.5116,0,0,500,0,1566.569,0.7832847,0.907878,0.3172331,0,250,0.3172331,1570.541,0,0,3.671083,0,254.6318,428.6285,309.09,119.5385,551.1176,0,1108.568,0,-5.684342e-14,4.221068e-13,4.263256e-14,136.4821,0,0,0,500,162.5116,0,-2.842171e-14
mpc,2026-02-01 16:30:00,2658,16.5,28.96858,3060.237,151.4441,1.896924,249.2992,1,1,2142.166,2141.849,611.8451,193.3332,805.1783,4,142.2226,162.9556,0,0,500,0,1691.323,0.8456614,0.9864458,0.3172331,0,250,0.3172331,1530.004,0,0,9.221476,0,249.2992,423.0641,302.1659,120.8981,544.7341,0,1105.375,0,5.684342e-14,4.061196e-13,4.263256e-14,142.2226,1.896924,0,0,500,161.0587,0,-2.842171e-14
mpc,2026-02-01 16:45:00,2659,16.75,29.09507,3018.494,179.7181,0,241.7885,1,1,2112.946,2112.628,134.4039,38.66388,173.0678,1,173.0678,0,0,0,0,0,1691.057,0.8455283,1.065001,0.3172331,0,250,0.3172331,1978.224,0,0,6.650296,0,241.7885,418.443,391.7631,26.67987,478.3103,0,968.0923,0,7.105427e-15,-6.350476e-14,4.263256e-14,173.0678,0,0,162.069,0,0,0,0
mpc,2026-02-01 17:00:00,2660,17,29.01962,3008.213,234.1588,2.175597,229.6689,1,1,2105.749,2105.432,525.4925,167.8607,693.3532,2,198.381,157.0157,0,0,337.9565,0,1775.279,0.8876397,1.064834,0.3172331,0,250,0.3172331,1579.939,0,0,35.77779,0,229.6689,416.3335,312.3742,103.9593,525.6434,0,1113.003,0,-1.136868e-13,3.23519e-13,4.263256e-14,198.381,2.175597,0,0,337.9565,154.8401,0,-2.842171e-14
mpc,2026-02-01 17:15:00,2661,17.25,29.0425,2963.295,259.672,0,223.7492,1,1,2074.307,2073.99,681.5061,212.8275,894.3336,2,236.5043,157.8293,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1392.484,0,0,23.16767,0,223.7492,410.3211,275.4489,134.8723,532.5365,0,1105.037,0,-1.136868e-13,-2.950973e-13,4.263256e-14,236.5043,0,0,0,500,157.8293,0,0
mpc,2026-02-01 17:30:00,2662,17.5,28.9976,2967.733,289.944,0,213.3104,1,0,2077.413,2077.096,221.4298,63.69854,285.1283,1,285.1283,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1855.666,0,0,4.81568,0,213.3104,410.5345,366.7132,43.82123,472.5658,0,953.4386,0,-7.105427e-15,-2.977618e-13,4.263256e-14,285.1283,0,0,159.6645,0,0,0,0
mpc,2026-02-01 17:45:00,2663,17.75,29.11545,2951.558,343.051,0,201.0546,1,0,2066.091,2065.774,259.4608,74.6389,334.0997,1,334.0997,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1806.313,0,0,8.9513,0,201.0546,409.3457,357.877,51.46871,472.35,0,960.141,0,0,-3.170797e-13,4.263256e-14,334.0997,0,0,154.9853,0,0,0,0
mpc,2026-02-01 18:00:00,2664,18,29.1524,2962.806,398.8874,2.789054,187.5874,0,0,2073.964,2073.647,0,0,0,0,0,0,0,0,0,382.3642,1803.512,0.9017559,1.196025,0.3172331,0,250,0.3172331,2073.647,0,0,18.16156,1.150697,187.5874,411.2369,411.1739,0.06290269,0,448.3698,2499.348,0,0,-1.147971e-13,4.263256e-14,380.7258,1.638357,0,382.3642,0,0,0,1.931788e-14
mpc,2026-02-01 18:15:00,2665,18.25,29.07692,2962.337,452.1923,0,174.0133,0,0,2073.636,2073.318,0,0,0,0,0,0,0,0,0,440.2277,1693.171,0.8465855,1.135645,0.3172331,0,250,0.3172331,2073.318,0,0,11.96459,0,174.0133,410.4958,410.433,0.06279929,0,444.8806,2467.482,0,0,3.224088e-13,4.263256e-14,440.2277,0,0,441.3683,0,0,0,0
mpc,2026-02-01 18:30:00,2666,18.5,29.25436,2930.55,499.4886,0,165.1843,0,0,2051.385,2051.068,118.0162,33.94963,151.9658,1,151.9658,0,0,0,0,334.8245,1609.198,0.8045991,1.066165,0.3172331,0,250,0.3172331,1933.052,0,0,12.69835,0,165.1843,407.6663,384.1503,23.51608,0,450.9265,2502.001,0,-7.105427e-15,-2.569056e-13,4.263256e-14,486.7903,0,0,335.7172,0,0,0,0
mpc,2026-02-01 18:45:00,2667,18.75,29.27111,2852.572,544.1999,0,157.7704,0,0,1996.8,1996.483,405.9131,116.7687,522.6818,2,522.6818,0,0,0,0,0,1608.945,0.8044725,1.013289,0.3172331,0,250,0.3172331,1590.57,0,0,21.51806,0,157.7704,396.9642,316.2055,80.75865,0,464.339,2590.983,0,-1.421085e-14,3.477219e-13,4.263256e-14,522.6818,0,0,0.5715071,0,0,0,0
mpc,2026-02-01 19:00:00,2668,19,29.2704,2814.37,587.5798,0,141.6628,0,0,1970.059,1969.742,116.3687,33.63132,150,1,148.5362,0,1.463826,0,0,409.5079,1506.315,0.7531574,1.013129,0.3172331,0,250,0.3172331,1853.373,1.062499,0,29.53569,0,140.6003,391.6419,368.4451,23.19681,0,430.0273,2416.099,0,-7.105427e-15,-3.246292e-13,4.263256e-14,558.0441,0,1.062499,410.6457,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,29.09818,2812.473,616.1372,0,136.7187,0,0,1968.731,1968.414,116.4895,33.51046,150,1,150,0,0,0,0,420.9392,1400.843,0.7004214,0.9485043,0.3172331,0,250,0.3172331,1851.925,0,0,45.19792,0,136.7187,389.9095,366.7758,23.13372,0,427.3636,2428.466,0,-1.421085e-14,-8.082424e-14,4.263256e-14,570.9392,0,0,427.3448,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,29.07366,2852.791,620.2177,0,133.4902,0,0,1996.954,1996.637,115.8669,34.13314,150,1,142.458,0,7.541975,0,0,432.976,1292.378,0.6461891,0.8820902,0.3172331,0,250,0.3172331,1880.77,5.486113,0,44.78362,0,128.004,395.2879,372.2898,22.99811,0,431.7607,2451.936,0,-7.105427e-15,1.664224e-13,4.263256e-14,575.4341,0,5.486113,436.6078,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,28.79674,2838.526,604.8224,0,119.9023,0,0,1986.968,1986.651,116.4895,33.51046,150,1,150,0,0,0,0,427.9206,1185.195,0.5925973,0.8137916,0.3172331,0,250,0.3172331,1870.161,0,0,26.90178,0,119.9023,390.9539,367.9712,22.98279,0,425.0735,2384.31,0,-1.421085e-14,-6.483702e-14,4.263256e-14,577.9206,0,0,431.1509,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,28.76523,2837.137,566.2476,0,119.7873,0,0,1985.996,1985.679,115.9231,34.07687,150,1,143.1396,0,6.860434,0,0,414.2945,1081.434,0.5407172,0.7462997,0.3172331,0,250,0.3172331,1869.756,5.007281,0,8.81355,0,114.78,390.4964,367.6406,22.85575,0,424.2861,2348.777,0,0,1.612044e-13,4.263256e-14,557.4341,0,5.007281,414.6072,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,28.54358,2820.724,524.6089,0,99.93203,0,0,1974.506,1974.189,116.4895,33.51046,150,1,150,0,0,0,0,374.6089,987.612,0.493806,0.6809634,0.3172331,0,250,0.3172331,1857.7,0,0,0,0,99.93203,386.3849,363.5273,22.85754,0,416.5932,2291.262,0,-1.421085e-14,-2.134959e-13,4.263256e-14,524.6089,0,0,375.8397,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,28.46199,2748.258,469.2557,0,77.02984,0,0,1923.781,1923.464,0,0,0,0,0,0,0,0,0,469.2557,870.1426,0.4350713,0.6218848,0.3172331,0,250,0.3172331,1923.464,0,0,0,0,77.02984,375.7986,375.7366,0.0619695,0,390.7839,2149.312,0,0,-2.531308e-14,4.263256e-14,469.2557,0,0,489.0542,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,28.31338,2759.395,421.5996,0,67.76221,0,0,1931.577,1931.259,0,0,0,0,0,0,0,0,0,421.5996,764.6057,0.3823029,0.547916,0.3172331,0,250,0.3172331,1931.259,0,0,0,0,67.76221,376.1203,376.0586,0.06177224,0,389.2533,2140.893,0,0,-7.993606e-14,4.263256e-14,421.5996,0,0,440.8533,0,0,0,0
mpc,2026-02-01 21:00:00,2676,21,28.22475,2748.055,379.5555,0,63.14805,0,0,1923.639,1923.322,0,0,0,0,0,0,0,0,0,379.5555,669.5965,0.3347982,0.481461,0.3172331,0,250,0.3172331,1923.322,0,0,0,0,63.14805,373.8649,373.8033,0.0616552,0,386.0763,2123.42,0,0,2.220446e-14,4.263256e-14,379.5555,0,0,392.2796,0,0,0,0
mpc,2026-02-01 21:15:00,2677,21.25,28.14661,2710.269,342.6838,1.306728,50.11747,0,0,1897.188,1896.871,0,0,0,0,0,0,0,0,0,332.2293,586.4337,0.2932169,0.4216351,0.3172331,0,250,0.3172331,1896.871,0,0,11.76124,0,50.11747,368.1093,368.0477,0.06155237,0,377.7719,2098.034,0,0,1.44551e-13,4.263256e-14,330.9226,1.306728,0,334.4264,0,0,0,1.332268e-14
mpc,2026-02-01 21:30:00,2678,21.5,28.00845,2726.373,281.3132,3.230235,55.84855,0,0,1908.461,1908.144,0,0,0,0,0,0,0,0,0,284.2078,515.2894,0.2576447,0.3692687,0.3172331,0,250,0.3172331,1908.144,0,0,0,0.3355537,55.84855,369.2077,369.1463,0.0613714,0,379.9507,2090.308,0,0,8.204548e-14,4.263256e-14,281.3132,2.894681,0,292.4824,0,0,0,-2.04281e-14
mpc,2026-02-01 21:45:00,2679,21.75,27.86579,2721.825,256.5898,0.13356,45.2617,0,0,1905.278,1904.961,0,0,0,0,0,0,0,0,0,240.5718,455.0654,0.2275327,0.3244702,0.3172331,0,250,0.3172331,1904.961,0,0,16.15149,0,45.2617,367.4764,367.4152,0.06118565,0,376.1449,2096.658,0,0,9.930945e-14,4.263256e-14,240.4383,0.13356,0,247.0129,0,0,0,8.715251e-15
mpc,2026-02-01 22:00:00,2680,22,27.53284,2782.148,213.8982,1.946316,28.44227,0,0,1947.504,1947.186,0,0,0,0,0,0,0,0,0,211.2436,402.1828,0.2010914,0.286548,0.3172331,0,250,0.3172331,1947.186,0,0,4.600991,0,28.44227,372.9858,372.925,0.06075647,0,378.3723,2088.984,0,0,-7.860379e-14,4.263256e-14,209.2972,1.946316,0,215.5171,0,0,0,3.996803e-15
mpc,2026-02-01 22:15:00,2681,22.25,27.14573,2717.177,159.4371,5.308513,38.85103,0,0,1902.024,1901.706,0,0,0,0,0,0,0,0,0,164.3588,361.0298,0.1805149,0.2532486,0.3172331,0,250,0.3172331,1901.706,0,0,0,0.3867481,38.85103,361.3288,361.2685,0.06026499,0,368.6491,2028.237,0,0,1.074141e-13,4.263256e-14,159.4371,4.921765,0,191.6386,0,0,0,5.329071e-15
mpc,2026-02-01 22:30:00,2682,22.5,27.17001,2695.069,141.8326,3.812395,31.58266,0,0,1886.548,1886.231,0,0,0,0,0,0,0,0,0,144.5995,324.8231,0.1624116,0.2273352,0.3172331,0,250,0.3172331,1886.231,0,0,0,1.045415,31.58266,358.5707,358.5104,0.06029558,0,364.5133,2006.626,0,0,5.503931e-14,4.263256e-14,141.8326,2.76698,0,161.7566,0,0,0,7.549517e-15
mpc,2026-02-01 22:45:00,2683,22.75,27.09992,2695.088,112.7974,0.1266769,31.34412,0,0,1886.562,1886.244,0,0,0,0,0,0,0,0,0,112.9241,296.541,0.1482705,0.2045364,0.3172331,0,250,0.3172331,1886.244,0,0,0,0,31.34412,358.0487,357.9885,0.06020735,0,363.9372,2001.655,0,0,1.024458e-13,4.263256e-14,112.7974,0.1266769,0,137.333,0,0,0,3.580469e-15
mpc,2026-02-01 23:00:00,2684,23,26.75995,2685.01,91.56856,0.01752446,32.68986,0,0,1879.507,1879.19,0,0,0,0,0,0,0,0,0,91.58608,273.5978,0.1367989,0.1867275,0.3172331,0,250,0.3172331,1879.19,0,0,0,0,32.68986,354.1958,354.136,0.05978304,0,360.2965,1981.631,0,0,6.936118e-14,4.263256e-14,91.56856,0.01752446,0,122.8232,0,0,0,5.852957e-15
mpc,2026-02-01 23:15:00,2685,23.25,26.86212,2698.777,84.93704,0,22.75794,0,0,1889.144,1888.826,0,0,0,0,0,0,0,0,0,84.93704,252.3204,0.1261602,0.1722805,0.3172331,0,250,0.3172331,1888.826,0,0,0,0,22.75794,356.7676,356.7076,0.05990993,0,361.0055,1985.53,0,0,-5.237477e-14,4.263256e-14,84.93704,0,0,119.7746,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,26.61887,2714.447,68.31791,0,21.99988,0,1,1900.113,1899.796,466.6484,134.5314,601.1798,2,98.44266,2.73713,0,0,500,0,377.2807,0.1886404,0.1588825,0.3172331,0,250,0.3172331,1433.148,0,0,0,0,21.99988,357.035,269.2912,87.74375,0,407.9564,2243.76,0,0,-4.748979e-14,4.263256e-14,68.31791,0,0,0,500,32.86188,0,1.421085e-14
mpc,2026-02-01 23:45:00,2687,23.75,26.53635,2717.623,69.68297,0,10.73057,0,1,1902.336,1902.019,464.4561,133.7915,598.2476,2,96.53773,1.709838,0,0,500,0,502.2213,0.2511107,0.2375681,0.3172331,0,250,0.3172331,1437.563,0,0,0,0,10.73057,356.844,269.6609,87.18312,0,405.4653,2230.059,0,0,-1.379452e-14,4.263256e-14,69.68297,0,0,0,500,28.5646,0,6.394885e-14
mpc,2026-02-02 00:00:00,2688,0,26.44235,2710.782,72.06665,0,13.62522,1,1,1897.548,1897.23,464.84,133.8536,598.6936,2,97.4391,1.254493,0,0,500,0,627.1423,0.3135711,0.3162414,0.3172331,0,250,0.3172331,1432.39,0,0,0,0,13.62522,355.2568,268.1706,87.08623,404.575,0,809.15,0,5.684342e-14,-5.551115e-17,4.263256e-14,72.06665,0,0,0,500,26.62694,0,-7.105427e-15
mpc,2026-02-02 00:15:00,2689,0.25,26.30766,2688.463,84.46513,0,17.21869,1,1,1881.924,1881.607,453.4158,130.4961,583.912,2,83.3259,0.58605,0,0,500,0,752.0435,0.3760218,0.3949023,0.3172331,0,250,0.3172331,1428.191,0,0,1.139225,0,17.21869,351.3571,266.6447,84.71242,400.3555,0,802.6762,0,2.842171e-14,-1.615375e-14,4.263256e-14,83.3259,0,0,0,500,0.58605,0,6.494805e-14
mpc,2026-02-02 00:30:00,2690,0.5,26.23967,2689.347,70.3042,0,15.71679,1,1,1882.543,1882.225,452.3732,130.1339,582.5071,2,82.50709,0,0,0,500,0,876.9251,0.4384626,0.4735508,0.3172331,0,250,0.3172331,1429.852,0,0,0,0,15.71679,350.9825,266.5826,84.39991,399.6467,0,799.2935,0,8.526513e-14,-1.51601e-13,4.263256e-14,70.3042,0,0,0,500,12.20289,0,5.684342e-14
mpc,2026-02-02 00:45:00,2691,0.75,25.91533,2705.262,57.44933,0,17.65163,1,1,1893.683,1893.366,445.4956,128.1554,573.651,2,73.651,0,0,0,500,0,1001.787,0.5008935,0.5521869,0.3172331,0,250,0.3172331,1447.87,0,0,0,0,17.65163,350.7267,268.1582,82.56843,399.5829,0,799.1657,0,-5.684342e-14,-1.206812e-13,4.263256e-14,57.44933,0,0,0,500,16.20167,0,-2.842171e-14
mpc,2026-02-02 01:00:00,2692,1,25.77076,2701.004,90.85208,0.5504927,12.04201,1,1,1890.703,1890.386,443.7752,127.6605,571.4357,2,71.4355,0.0002476946,0,0,500,0,1126.629,0.5633147,0.6308106,0.3172331,0,250,0.3172331,1446.611,0,0,19.41658,0.550245,12.04201,349.1463,267.1381,82.00825,397.0223,0,828.4875,0,-2.842171e-14,5.562217e-14,4.263256e-14,71.4355,0.0002476946,0,0,500,0,0,0
mpc,2026-02-02 01:15:00,2693,1.25,25.60164,2649.241,78.66218,0,5.482117,1,1,1854.469,1854.151,441.895,127.1668,569.0618,2,68.61761,0.444218,0,0,500,0,1251.452,0.625726,0.709422,0.3172331,0,250,0.3172331,1412.256,0,0,10.04457,0,5.482117,341.2827,259.9012,81.38147,388.0769,0,793.4808,0,1.421085e-14,-4.055645e-13,4.263256e-14,68.61761,0,0,0,500,0.444218,0,9.769963e-15
mpc,2026-02-02 01:30:00,2694,1.5,25.48172,2689.841,92.03705,0,12.07242,1,1,1882.889,1882.572,441.2048,126.9614,568.1661,2,67.78695,0.3791798,0,0,500,0,1376.255,0.6881275,0.788021,0.3172331,0,250,0.3172331,1441.367,0,0,24.25009,0,12.07242,345.6738,264.6162,81.05767,393.7939,0,829.4191,0,0,1.347811e-13,4.263256e-14,67.78695,0,0,0,500,0.3791798,0,-4.440892e-16
mpc,2026-02-02 01:45:00,2695,1.75,25.31944,2674.848,85.00323,0,17.4391,1,1,1872.394,1872.076,444.7635,127.9522,572.7157,2,72.64554,0.07014549,0,0,500,0,1501.038,0.7505192,0.8666076,0.3172331,0,250,0.3172331,1427.313,0,0,12.35769,0,17.4391,342.6242,261.1801,81.4441,392.3234,0,805.9639,0,-5.684342e-14,-1.74083e-13,4.263256e-14,72.64554,0,0,0,500,0.07014549,0,-1.990075e-14
mpc,2026-02-02 02:00:00,2696,2,25.11525,2692.64,77.61975,0,18.5158,1,1,1884.848,1884.531,445.175,128.0633,573.2383,2,73.23716,0.001107295,0,0,500,0,1625.802,0.812901,0.9451819,0.3172331,0,250,0.3172331,1439.356,0,0,4.382584,0,18.5158,343.4914,262.3057,81.18573,393.7432,0,795.0464,0,-8.526513e-14,1.479927e-13,4.263256e-14,73.23716,0,0,0,500,0.001107295,0,-5.263888e-14
mpc,2026-02-02 02:15:00,2697,2.25,24.90661,2679.374,100.7815,0,13.38836,1,1,1875.562,1875.245,440.9073,126.84,567.7473,2,67.70488,0.0423888,0,0,500,0,1750.546,0.8752731,1.023744,0.3172331,0,250,0.3172331,1434.338,0,0,33.07661,0,13.38836,33.76012,25.81808,7.942041,155.0878,0,367.2327,0,0,-4.536371e-13,4.263256e-14,67.70488,0,0,0,500,0.0423888,0,4.940492e-15
mpc,2026-02-02 02:30:00,2698,2.5,24.91581,2703.529,102.9253,1.028467,9.974762,1,1,1892.47,1892.153,444.2438,127.7953,572.039,2,72.03903,0,0,0,500,0,1875.271,0.9376353,1.102293,0.3172331,0,250,0.3172331,1447.909,0,0,30.88627,1.028467,9.974762,34.06447,26.06237,8.002098,155.6682,0,366.3893,0,2.842171e-14,-2.022826e-13,4.263256e-14,72.03903,0,0,0,500,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,24.70482,2692.807,90.51368,2.964683,12.76857,1,1,1884.965,1884.648,134.5954,38.73349,173.3288,1,73.09347,0.1368437,0,0,100.0985,0,1900,0.95,1.18083,0.3172331,0,250,0.3172331,1750.052,0,0,17.42022,2.82784,12.76857,33.92937,31.50094,2.428427,72.54237,0,180.0126,0,1.421085e-14,-3.992362e-13,4.263256e-14,73.09347,0.1368437,0,0,100.0985,0,0,1.421085e-14
mpc,2026-02-02 03:00:00,2700,3,24.66008,2724.367,84.96107,0,14.60802,1,1,1907.057,1906.739,0,0,0,0,0,0,0,0,0,76.48685,1880.579,0.9402896,1.196402,0.3172331,0,250,0.3172331,1906.739,0,0,8.474216,0,14.60802,34.32702,34.32131,0.005710195,36.95938,0,88.53678,0,0,2.322587e-13,4.263256e-14,76.48685,0,0,76.73665,0,0,0,0
mpc,2026-02-02 03:15:00,2701,3.25,24.62063,2746.319,93.71825,2.945292,10.42232,1,1,1922.423,1922.106,121.5129,35.01643,156.5293,1,76.8392,0.5729096,0,0,78.86743,0,1900,0.95,1.184173,0.3172331,0,250,0.3172331,1800.593,0,0,16.87904,2.372382,10.42232,34.60361,32.41067,2.192942,69.3078,0,171.8243,0,0,1.110223e-15,4.263256e-14,76.8392,0.5729096,0,0,79.11719,0.2497612,0,0
mpc,2026-02-02 03:30:00,2702,3.5,24.53028,2722.299,92.77505,3.95134,3.911404,1,1,1905.609,1905.292,0,0,0,0,0,0,0,0,0,82.10614,1879.174,0.9395872,1.196402,0.3172331,0,250,0.3172331,1905.292,0,0,10.85625,3.764001,3.911404,34.30097,34.29526,0.005710195,34.9998,0,95.21955,0,0,1.438849e-13,4.263256e-14,81.9188,0.1873389,0,82.10614,0,0,0,6.578071e-15
mpc,2026-02-02 03:45:00,2703,3.75,24.51623,2654.633,104.306,2.124034,10.57336,1,1,1858.243,1857.926,0,0,0,0,0,0,0,0,0,101.8941,1853.405,0.9267025,1.183289,0.3172331,0,250,0.3172331,1857.926,0,0,2.690541,1.845347,10.57336,33.44837,33.44266,0.005710195,35.34667,0,78.51774,0,0,3.719247e-13,4.263256e-14,101.6154,0.2786868,0,101.8941,0,0,0,-1.94289e-15
mpc,2026-02-02 04:00:00,2704,4,24.52542,2672.351,109.3183,2.961156,20.9148,1,1,1870.646,1870.328,0,0,0,0,0,0,0,0,0,110.7201,1825.433,0.9127166,1.167062,0.3172331,0,250,0.3172331,1870.328,0,0,0,1.559301,20.9148,33.67162,33.66591,0.005710195,37.43285,0,77.55549,0,0,1.785239e-13,4.263256e-14,109.3183,1.401855,0,110.9142,0,0,0,-5.995204e-15
mpc,2026-02-02 04:15:00,2705,4.25,24.40282,2658.653,124.3078,0.9187185,28.4389,1,1,1861.057,1860.74,0,0,0,0,0,0,0,0,0,124.6269,1793.989,0.8969946,1.149449,0.3172331,0,250,0.3172331,1860.74,0,0,0,0.5996031,28.4389,33.49903,33.49332,0.005710195,38.603,0,78.24032,0,0,3.816947e-13,4.263256e-14,124.3078,0.3191154,0,130.491,0,0,0,-4.996004e-16
mpc,2026-02-02 04:30:00,2706,4.5,24.40328,2691.684,152.2356,1.03788,25.15809,1,1,1884.179,1883.861,0,0,0,0,0,0,0,0,0,152.5738,1755.563,0.8777816,1.129649,0.3172331,0,250,0.3172331,1883.861,0,0,0.6997233,0,25.15809,33.91521,33.9095,0.005710195,38.42975,0,78.06653,0,0,-2.455813e-13,4.263256e-14,151.5359,1.03788,0,152.8258,0,0,0,6.217249e-15
mpc,2026-02-02 04:45:00,2707,4.75,24.61642,2706.342,183.2549,3.692996,18.73619,1,1,1894.439,1894.122,0,0,0,0,0,0,0,0,0,183.6865,1709.365,0.8546826,1.105452,0.3172331,0,250,0.3172331,1894.122,0,0,0,3.261428,18.73619,34.09991,34.0942,0.005710195,37.47484,0,80.57565,0,0,-1.232348e-13,4.263256e-14,183.2549,0.4315679,0,186.1079,0,0,0,7.882583e-15
mpc,2026-02-02 05:00:00,2708,5,24.44837,2703.252,211.5717,3.378145,17.95049,1,1,1892.276,1891.959,0,0,0,0,0,0,0,0,0,212.6619,1655.931,0.8279654,1.076362,0.3172331,0,250,0.3172331,1891.959,0,0,0,2.28799,17.95049,34.06098,34.05527,0.005710195,37.28338,0,78.51354,0,0,-1.216804e-13,4.263256e-14,211.5717,1.090155,0,231.9762,0,0,0,-6.661338e-15
mpc,2026-02-02 05:15:00,2709,5.25,24.39193,2689.907,270.2447,5.607654,6.376595,0,1,1882.935,1882.618,0,0,0,0,0,0,0,0,0,273.7007,1587.245,0.7936224,1.042715,0.3172331,0,250,0.3172331,1882.618,0,0,0,2.15161,6.376595,33.89283,33.88712,0.005710195,0,35.03257,196.3907,0,0,3.246292e-13,4.263256e-14,270.2447,3.456044,0,279.0483,0,0,0,9.325873e-15
mpc,2026-02-02 05:30:00,2710,5.5,24.28536,2683.122,322.7779,2.585247,9.335162,0,1,1878.185,1877.868,0,0,0,0,0,0,0,0,0,324.1089,1505.968,0.7529839,0.9994648,0.3172331,0,250,0.3172331,1877.868,0,0,0,1.254223,9.335162,33.80733,33.80162,0.005710195,0,35.47501,197.2761,0,0,-3.853584e-13,4.263256e-14,322.7779,1.331024,0,335.6219,0,0,0,2.420286e-14
mpc,2026-02-02 05:45:00,2711,5.75,24.5477,2729.918,388.9312,1.406691,8.359055,0,1,1910.943,1910.626,322.4244,92.75159,415.176,1,415.176,0,0,0,0,0.2303161,1505.673,0.7528366,0.9482858,0.3172331,0,250,0.3172331,1588.201,0,0,0,1.176375,8.359055,34.39697,28.58762,5.809349,0,122.8454,677.679,0,-4.263256e-14,-2.665645e-13,4.263256e-14,388.9312,0.2303161,0,0.2303161,0,26.24477,0,-3.552714e-15
mpc,2026-02-02 06:00:00,2712,6,24.37537,2758.467,454.0515,0,7.869606,0,0,1930.927,1930.61,0,0,0,0,0,0,0,0,0,454.0515,1391.923,0.6959616,0.9481003,0.3172331,0,250,0.3172331,1930.61,0,0,0,0,7.869606,34.75668,34.75097,0.005710195,0,36.16416,198.9029,0,0,2.566836e-13,4.263256e-14,454.0515,0,0,477.5115,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,24.39869,2757.882,506.7257,0,5.692875,0,0,1930.517,1930.2,0,0,0,0,0,0,0,0,0,500,1266.704,0.6333521,0.8764737,0.3172331,0,250,0.3172331,1930.2,0,0,6.725716,0,5.692875,34.74931,34.7436,0.005710195,0,35.76637,208.3169,0,0,8.548717e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,24.55133,2771.473,582.9384,0.6831113,17.57684,0,0,1940.031,1939.714,116.4895,33.51046,150,1,150,0,0,0,0,433.4731,1158.136,0.5790682,0.797625,0.3172331,0,250,0.3172331,1823.224,0,0,0,0.1483535,17.57684,34.92056,32.81804,2.102522,0,69.49587,382.4832,0,-1.421085e-14,4.197753e-13,4.263256e-14,582.9384,0.5347578,0,436.5555,0,0,0,6.361578e-14
mpc,2026-02-02 06:45:00,2715,6.75,24.47783,2797.781,595.7298,0,9.352952,0,0,1958.447,1958.129,116.4895,33.51046,150,1,150,0,0,0,0,445.7298,1046.522,0.5232608,0.7292615,0.3172331,0,250,0.3172331,1841.64,0,0,0,0,9.352952,35.25204,33.14952,2.102522,0,68.34294,375.8862,0,-1.421085e-14,1.99063e-13,4.263256e-14,595.7298,0,0,460.6039,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,24.51039,2797.483,623.8599,0,14.61753,0,0,1958.238,1957.921,116.4895,33.51046,150,1,150,0,0,0,0,468.5371,929.2226,0.4646113,0.6589793,0.3172331,0,250,0.3172331,1841.431,0,0,5.322767,0,14.61753,35.24828,33.14576,2.102522,0,69.28818,390.2668,0,-1.421085e-14,2.187139e-14,4.263256e-14,618.5371,0,0,470.1004,0,0,0,0
mpc,2026-02-02 07:15:00,2717,7.25,24.47726,2764.799,597.9272,0,13.01805,0,0,1935.359,1935.042,116.4895,33.51046,150,1,150,0,0,0,0,447.9272,817.0946,0.4085473,0.5851179,0.3172331,0,250,0.3172331,1818.553,0,0,0,0,13.01805,34.83647,32.73395,2.102522,0,68.58684,377.2276,0,-1.421085e-14,1.720846e-13,4.263256e-14,597.9272,0,0,456.9959,0,0,0,0
mpc,2026-02-02 07:30:00,2718,7.5,24.37248,2816.822,564.6256,0,13.47655,0,0,1971.775,1971.458,116.4895,33.51046,150,1,150,0,0,0,0,414.6256,713.3095,0.3566548,0.5145125,0.3172331,0,250,0.3172331,1854.968,0,0,0,0,13.47655,35.49195,33.38943,2.102522,0,69.3198,381.2589,0,-1.421085e-14,-1.664224e-13,4.263256e-14,564.6256,0,0,422.9207,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,24.44368,2818.367,530.5202,0,22.93924,0,0,1972.857,1972.54,116.4895,33.51046,150,1,150,0,0,0,0,376.3537,619.1088,0.3095544,0.4491606,0.3172331,0,250,0.3172331,1856.05,0,0,4.166541,0,22.93924,35.51143,33.4089,2.102522,0,71.04424,397.9306,0,-1.421085e-14,-4.934941e-14,4.263256e-14,526.3537,0,0,379.2518,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,24.59634,2816.403,471.0387,205.2832,28.79769,0,0,1971.482,1971.165,116.4895,33.51046,150,1,150,0,0,0,0,380.8052,523.8101,0.261905,0.3898437,0.3172331,0,250,0.3172331,1854.676,0,0,11.50584,134.0109,28.79769,35.48668,33.38416,2.102522,0,72.08863,647.5038,0,-1.421085e-14,6.67244e-14,4.263256e-14,459.5328,71.27235,0,380.8052,0,0,0,-4.263256e-14
mpc,2026-02-02 08:15:00,2721,8.25,24.63973,2831.922,407.8821,213.8003,29.13856,1,0,1982.346,1982.028,0,0,0,0,0,0,0,0,0,471.9762,405.7336,0.2028668,0.3298355,0.3172331,0,250,0.3172331,1982.028,0,0,6.876839,142.8294,29.13856,35.68222,35.67651,0.005710195,40.93653,0,340.1163,0,0,6.489254e-14,4.263256e-14,401.0053,70.97088,0,471.9762,0,0,0,1.421085e-14
mpc,2026-02-02 08:30:00,2722,8.5,24.76412,2826.232,362.9899,216.8052,39.48531,1,0,1978.363,1978.045,0,0,0,0,0,0,0,0,0,409.943,303.1839,0.151592,0.2554845,0.3172331,0,250,0.3172331,1978.045,0,0,24.0583,145.7938,39.48531,35.61053,35.60482,0.005710195,42.75025,0,378.4954,0,0,8.21565e-15,4.263256e-14,338.9316,71.01141,0,409.943,0,0,0,0
mpc,2026-02-02 08:45:00,2723,8.75,24.96245,2822.187,302.6192,214.6017,42.89423,1,0,1975.531,1975.214,0,0,0,0,0,0,0,0,0,343.3028,217.3105,0.1086553,0.1909105,0.3172331,0,250,0.3172331,1975.214,0,0,32.15141,141.7667,42.89423,35.55955,35.55384,0.005710195,43.34694,0,386.7026,0,0,-1.54321e-14,4.263256e-14,270.4678,72.835,0,343.3028,0,0,0,-1.421085e-14
mpc,2026-02-02 09:00:00,2724,9,25.23209,2850.663,256.448,217.3779,50.1988,1,1,1995.464,1995.147,512.4807,155.2487,667.7294,2,215.7066,73.59202,0,0,378.4307,0,311.884,0.155942,0.1368372,0.3172331,0,250,0.3172331,1482.666,0,0,40.74139,143.7858,50.1988,364.5036,270.8328,93.67078,435.2511,0,1188.812,0,0,-6.872281e-14,4.263256e-14,215.7066,73.59202,0,0,378.4307,0,0,5.684342e-14
mpc,2026-02-02 09:15:00,2725,9.25,25.18975,2856.513,205.8953,215.0849,54.86914,1,1,1999.559,1999.242,143.0655,41.15555,184.2211,1,184.2211,0,0,0,0,75.7075,292.908,0.146454,0.1963888,0.3172331,0,250,0.3172331,1856.177,0,0,21.67419,139.3774,54.86914,364.9412,338.7723,26.1689,389.942,0,1057.698,0,0,-9.35918e-14,4.263256e-14,184.2211,75.7075,0,75.7075,0,0,0,1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,25.39515,2889.181,165.5406,218.9836,58.30627,1,1,2022.427,2022.11,115.5665,34.43346,150,1,138.8205,1.022601,10.15689,0,0,74.34453,274.2758,0.1371379,0.1844399,0.3172331,0,250,0.3172331,1906.543,7.687127,0,26.72004,143.6165,50.61915,370.6431,349.4055,21.23762,393.1158,0,1080.062,0,-7.105427e-15,1.00725e-13,4.263256e-14,138.8205,75.36713,7.687127,74.34453,0,0,0,-1.421085e-14
mpc,2026-02-02 09:45:00,2727,9.75,25.44393,2918.04,135.4883,221.5392,64.97891,1,1,2042.628,2042.311,113.937,36.06298,150,1,119.0835,0,30.91652,0,0,75.25645,255.4185,0.1277092,0.1727074,0.3172331,0,250,0.3172331,1928.374,23.38676,0,16.4048,146.2827,41.59215,374.7138,353.7542,20.95959,397.4472,0,1075.53,0,7.105427e-15,1.298961e-14,4.263256e-14,119.0835,75.25645,23.38676,75.25645,0,0,0,0
mpc,2026-02-02 10:00:00,2728,10,25.33402,2978.493,132.124,227.2164,69.64285,1,1,2084.945,2084.628,522.4381,158.3974,680.8355,2,105.5913,76.26652,0,0,498.9777,0,380.1227,0.1900614,0.1608333,0.3172331,0,250,0.3172331,1562.19,0,0,26.53268,150.9499,69.64285,381.6305,285.9448,95.68565,457.0897,0,1220.337,0,-8.526513e-14,3.441691e-14,4.263256e-14,105.5913,76.26652,0,0,498.9777,0,0,0
