controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 10:15:00,2729,10.25,25.37526,2981.157,76.84402,227.7782,77.29883,1,1,2086.81,2086.492,510.4608,155.1178,665.5786,2,87.75198,77.82662,0,0,500,0,505.0629,0.2525314,0.2393577,0.3172331,0,250,0.3172331,1576.032,0,0,0,149.9516,77.29883,382.2891,288.7181,93.571,457.9965,0,1174.659,0,5.684342e-14,1.49325e-14,4.263256e-14,76.84402,77.82662,0,0,500,10.90795,0,5.684342e-14
mpc,2026-02-02 10:30:00,2730,10.5,25.60537,2993.975,78.44087,227.5636,82.47657,1,1,2095.782,2095.465,510.549,154.9173,665.4663,2,89.76392,75.70242,0,0,500,0,629.9834,0.3149917,0.3180307,0.3172331,0,250,0.3172331,1584.916,0,0,0,151.8612,82.47657,385.7214,291.6982,94.02314,461.7951,0,1185.551,0,-5.684342e-14,2.24043e-13,4.263256e-14,78.44087,75.70242,0,0,500,11.32304,0,-4.263256e-14
mpc,2026-02-02 10:45:00,2731,10.75,25.79326,2993.24,81.44579,230.4874,98.84954,1,1,2095.268,2094.951,497.968,151.3487,649.3167,2,73.13948,76.17718,0,0,500,0,754.8842,0.3774421,0.3966913,0.3172331,0,250,0.3172331,1596.983,0,0,8.306315,154.3103,98.84954,387.0992,295.0414,92.05782,464.6524,0,1209.818,0,-5.684342e-14,-4.118927e-14,4.263256e-14,73.13948,76.17718,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 11:00:00,2732,11,25.79999,3032.895,59.50275,238.5081,109.6347,1,0,2123.027,2122.709,0,0,0,0,0,0,0,0,0,135.687,720.8436,0.3604218,0.4753395,0.3172331,0,250,0.3172331,2122.709,0,0,0,162.3239,109.6347,392.2812,392.2226,0.05861659,412.4803,0,1104.969,0,0,1.742495e-13,4.263256e-14,59.50275,76.18424,0,138.3935,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,26.16115,3051.667,65.9575,236.3191,117.9376,1,0,2136.167,2135.849,0,0,0,0,0,0,0,0,0,138.015,686.2264,0.3431132,0.4539046,0.3172331,0,250,0.3172331,2135.849,0,0,3.220819,161.0407,117.9376,397.6281,397.569,0.05905007,419.5221,0,1122.395,0,0,1.881828e-13,4.263256e-14,62.73668,75.27836,0,138.015,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,26.36344,3066.52,65.4595,239.0081,133.5658,0,0,2146.564,2146.247,0,0,0,0,0,0,0,0,0,136.0883,652.0963,0.3260481,0.4321067,0.3172331,0,250,0.3172331,2146.247,0,0,6.533991,161.8453,133.5658,401.2254,401.1661,0.05929566,0,426.1315,2634.178,0,0,3.497203e-14,4.263256e-14,58.92551,77.16278,0,136.0883,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,26.50366,3112.978,57.1713,236.7648,139.8007,0,0,2179.085,2178.767,0,0,0,0,0,0,0,0,0,134.3739,618.4001,0.3092001,0.4106155,0.3172331,0,250,0.3172331,2178.767,0,0,0,159.5623,139.8007,408.4815,408.4221,0.0594671,0,434.6285,2665.702,0,0,-1.013634e-13,4.263256e-14,57.1713,77.20258,0,151.3491,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,26.58188,3116.915,64.43027,235.2217,144.1607,0,0,2181.841,2181.523,0,0,0,0,0,0,0,0,0,141.8858,582.8313,0.2914157,0.3893975,0.3172331,0,250,0.3172331,2181.523,0,0,0,157.7662,144.1607,409.6589,409.5994,0.05956318,0,436.6668,2673.814,0,0,1.724176e-13,4.263256e-14,64.43027,77.45556,0,149.4436,0,0,0,1.421085e-14
mpc,2026-02-02 12:15:00,2737,12.25,26.78447,3120.924,54.64898,237.6876,156.9254,0,0,2184.647,2184.33,0,0,0,0,0,0,0,0,0,132.0493,549.7273,0.2748636,0.3670003,0.3172331,0,250,0.3172331,2184.33,0,0,0,160.2873,156.9254,411.9093,411.8495,0.05981345,0,441.4374,2704.401,0,0,-1.951217e-13,4.263256e-14,54.64898,77.40033,0,157.2546,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,26.87977,3090.706,76.90656,237.4822,166.0751,0,0,2163.494,2163.177,0,0,0,0,0,0,0,0,0,155.9019,510.6652,0.2553326,0.3461552,0.3172331,0,250,0.3172331,2163.177,0,0,0,158.4868,166.0751,408.7289,408.669,0.05993191,0,440.044,2693.632,0,0,8.587575e-14,4.263256e-14,76.90656,78.99534,0,163.4063,0,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,27.17091,3057.678,61.7068,240.5213,175.5719,0,0,2140.375,2140.058,0,0,0,0,0,0,0,0,0,140.505,475.4586,0.2377293,0.3215584,0.3172331,0,250,0.3172331,2140.058,0,0,0,161.723,175.5719,406.8226,406.7623,0.06029672,0,440.1334,2699.706,0,0,-5.434542e-14,4.263256e-14,61.7068,78.79823,0,166.7462,0,0,0,1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,27.35014,3058.3,52.08594,242.0326,188.5025,0,0,2140.81,2140.493,0,0,0,0,0,0,0,0,0,133.0256,442.1273,0.2210637,0.2993893,0.3172331,0,250,0.3172331,2140.493,0,0,0,161.0929,188.5025,408.4357,408.3752,0.06052351,0,444.3388,2721.748,0,0,-8.421042e-14,4.263256e-14,52.08594,80.93968,0,166.5733,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,27.56418,3072.07,53.78864,243.0479,200.1779,0,0,2150.449,2150.131,0,0,0,0,0,0,0,0,0,133.2543,408.7442,0.2043721,0.2784011,0.3172331,0,250,0.3172331,2150.131,0,0,0,163.5823,200.1779,412.126,412.0652,0.06079662,0,450.4286,2759.537,0,0,-7.482903e-14,4.263256e-14,53.78864,79.46564,0,154.7468,0,0,0,-1.421085e-14
mpc,2026-02-02 13:30:00,2742,13.5,27.65325,3056.749,59.81523,241.6034,203.5008,0,0,2139.724,2139.407,0,0,0,0,0,0,0,0,0,141.422,373.3243,0.1866622,0.2573802,0.3172331,0,250,0.3172331,2139.407,0,0,0,159.9966,203.5008,410.8421,410.7811,0.06091098,0,449.8547,2750.195,0,0,1.209588e-13,4.263256e-14,59.81523,81.6068,0,153.7757,0,0,0,0
mpc,2026-02-02 13:45:00,2743,13.75,27.58611,3046.729,71.6007,242.9537,207.2224,0,0,2132.71,2132.393,0,0,0,0,0,0,0,0,0,151.8278,335.3086,0.1676543,0.2350769,0.3172331,0,250,0.3172331,2132.393,0,0,0,162.7266,207.2224,408.9155,408.8547,0.06082473,0,448.5865,2747.929,0,0,8.687495e-15,4.263256e-14,71.6007,80.22707,0,158.3308,0,0,0,-1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,27.77662,3074.862,76.23694,241.0017,229.2768,0,1,2152.404,2152.087,381.6176,118.3824,500,1,77.15728,80.91961,0,0,341.9231,0,420.7366,0.2103683,0.2111389,0.3172331,0,250,0.3172331,1770.469,0,0,0,160.0821,229.2768,414.3564,340.8306,73.52577,0,503.3508,3044.571,0,7.105427e-14,-1.432188e-14,4.263256e-14,76.23694,80.91961,0,0,341.9231,0.9203444,0,1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,27.7609,3067.231,77.2985,240.9629,230.8395,0,1,2147.062,2146.745,509.0479,154.852,663.8999,2,84.7501,79.1498,0,0,500,0,545.6704,0.2728352,0.2649317,0.3172331,0,250,0.3172331,1637.697,0,0,0,161.8131,230.8395,413.1905,315.1659,98.02456,0,514.4417,3108.557,0,0,-2.260414e-13,4.263256e-14,77.2985,79.1498,0,0,500,7.451595,0,1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,27.8579,3059.065,48.95281,234.1402,236.2048,1,1,2141.345,2141.028,500.4537,152.287,652.7407,2,75.32289,78.27801,0,0,499.1398,0,670.3694,0.3351847,0.3436006,0.3172331,0,250,0.3172331,1640.575,0,0,0,155.8622,236.2048,412.9382,316.3693,96.56894,514.2062,0,1297.275,0,0,3.08642e-14,4.263256e-14,48.95281,78.27801,0,0,499.1398,26.37008,0,-2.131628e-14
mpc,2026-02-02 14:45:00,2747,14.75,27.9602,3055.863,54.08576,233.9635,232.5608,1,1,2139.104,2138.787,500.3875,152.4962,652.8837,2,72.45954,80.4242,0,0,500,0,795.2639,0.3976319,0.4221218,0.3172331,0,250,0.3172331,1638.399,0,0,0,153.5393,232.5608,413.4032,316.637,96.76618,514.0779,0,1293.011,0,0,-3.28626e-14,4.263256e-14,54.08576,80.4242,0,0,500,18.37378,0,-1.065814e-13
mpc,2026-02-02 15:00:00,2748,15,27.9558,3034.729,63.23445,233.7553,240.8013,1,1,2124.31,2123.993,496.6235,151.2245,647.848,2,69.20108,78.64691,0,0,500,0,920.1387,0.4600693,0.500766,0.3172331,0,250,0.3172331,1627.369,0,0,0,155.1084,240.8013,410.5057,314.4759,96.02976,512.2332,0,1292.029,0,0,3.697043e-14,4.263256e-14,63.23445,78.64691,0,0,500,5.966627,0,7.105427e-15
mpc,2026-02-02 15:15:00,2749,15.25,28.16176,3057.859,83.4594,233.9887,241.2785,1,1,2140.501,2140.184,493.664,150.2576,643.9216,2,66.36104,77.56056,0,0,500,0,1044.994,0.5224969,0.5793978,0.3172331,0,250,0.3172331,1646.52,0,0,17.09836,156.4281,241.2785,415.4534,319.5757,95.87761,516.6635,0,1332.66,0,0,-3.219647e-14,4.263256e-14,66.36104,77.56056,0,0,500,0,0,0
mpc,2026-02-02 15:30:00,2750,15.5,28.05746,3086.047,78.75138,232.0832,232.6957,1,1,2160.233,2159.915,503.5199,153.2216,656.7415,2,77.96983,78.77172,0,0,500,0,1169.829,0.5849147,0.6580173,0.3172331,0,250,0.3172331,1656.396,0,0,0.7815534,153.3115,232.6957,418.3515,320.7782,97.5733,519.0637,0,1303.938,0,-2.842171e-14,-3.674838e-13,4.263256e-14,77.96983,78.77172,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 15:45:00,2751,15.75,28.32599,3097.266,95.93967,232.1839,232.8984,1,1,2168.086,2167.769,516.0681,156.2568,672.325,2,98.95709,73.36787,0,0,500,0,1294.645,0.6473226,0.7366244,0.3172331,0,250,0.3172331,1651.701,0,0,0,158.816,232.8984,422.288,321.7093,100.5787,523.3288,0,1320.615,0,-2.842171e-14,-3.907985e-14,4.263256e-14,95.93967,73.36787,0,0,500,3.017418,0,-4.263256e-14
mpc,2026-02-02 16:00:00,2752,16,28.31307,3114.054,105.2446,228.0074,235.0878,1,1,2179.838,2179.521,535.0294,161.7404,696.7699,2,123.1292,73.64065,0,0,500,0,1419.441,0.7097207,0.8152191,0.3172331,0,250,0.3172331,1644.491,0,0,0,154.3668,235.0878,424.4594,320.2164,104.243,527.7332,0,1321.749,0,0,-2.422507e-13,4.263256e-14,105.2446,73.64065,0,0,500,17.88465,0,-1.421085e-14
mpc,2026-02-02 16:15:00,2753,16.25,28.49375,3048.099,115.1194,223.4419,230.0411,1,1,2133.669,2133.352,546.4243,164.9353,711.3597,2,138.5003,72.85941,0,0,500,0,1544.218,0.772109,0.8938014,0.3172331,0,250,0.3172331,1586.928,0,0,0,150.5825,230.0411,417.0836,310.2081,106.8755,520.1112,0,1299.977,0,0,-2.058353e-13,4.263256e-14,115.1194,72.85941,0,0,500,23.38087,0,2.842171e-14
mpc,2026-02-02 16:30:00,2754,16.5,28.70604,3054.612,140.5886,222.8861,220.2571,1,1,2138.228,2137.911,116.2562,33.74376,150,1,147.1743,1.307921,1.517816,0,0,72.78141,1525.779,0.7628897,0.9723714,0.3172331,0,250,0.3172331,2021.655,1.10854,0,0,148.7968,219.1485,419.8915,396.9995,22.89195,473.7782,0,1204.231,0,-2.131628e-14,2.353673e-14,4.263256e-14,140.5886,74.08933,1.10854,72.78141,0,6.585626,0,0
mpc,2026-02-02 16:45:00,2755,16.75,28.62727,3033.97,168.1206,220.5891,220.3713,1,1,2123.779,2123.462,575.8823,173.3916,749.2739,2,176.5827,72.69124,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1547.579,0,0,0,147.8979,220.3713,416.3456,303.3874,112.9581,519.9806,0,1295.085,0,-5.684342e-14,1.754152e-13,4.263256e-14,168.1206,72.69124,0,0,500,8.462052,0,-5.684342e-14
mpc,2026-02-02 17:00:00,2756,17,28.55713,3046.93,205.1317,219.1926,209.7017,1,1,2132.851,2132.534,607.2135,182.2868,789.5004,4,217.9171,71.5833,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1525.32,0,0,0,147.6093,209.7017,417.4926,298.5721,118.9204,521.9068,0,1298.44,0,-5.684342e-14,-2.49134e-13,4.263256e-14,205.1317,71.5833,0,0,500,12.78538,0,0
mpc,2026-02-02 17:15:00,2757,17.25,28.69588,3009.965,244.2525,212.4222,192.2899,1,1,2106.975,2106.658,630.875,189.007,819.882,4,249.1129,70.76908,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1475.783,0,0,0,141.6531,192.2899,413.6634,289.7412,123.9223,516.5005,0,1277.353,0,-2.842171e-14,1.776357e-15,4.263256e-14,244.2525,70.76908,0,0,500,4.860381,0,-5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,28.7256,3008.783,298.9372,208.2132,190.3334,1,0,2106.148,2105.831,0,0,0,0,0,0,0,0,0,359.3006,1809.876,0.9049379,1.196402,0.3172331,0,250,0.3172331,2105.831,0,0,11.20947,136.6404,190.3334,413.7666,413.7043,0.06232252,451.0965,0,1157.234,0,0,-1.829648e-13,4.263256e-14,287.7278,71.57285,0,359.3006,0,0,0,2.842171e-14
mpc,2026-02-02 17:45:00,2759,17.75,28.73181,3025.583,352.9914,212.5316,181.5503,1,0,2117.908,2117.591,0,0,0,0,0,0,0,0,0,408.3637,1707.5,0.85375,1.139652,0.3172331,0,250,0.3172331,2117.591,0,0,14.03289,143.1264,181.5503,416.1328,416.0705,0.06233089,451.742,0,1174.584,0,0,-4.720668e-13,4.263256e-14,338.9585,69.4052,0,408.3637,0,0,0,-1.421085e-14
mpc,2026-02-02 18:00:00,2760,18,28.48073,3010.476,385.8563,1.403477,166.3092,0,0,2107.333,2107.016,0,0,0,0,0,0,0,0,0,387.2597,1610.416,0.8052081,1.075188,0.3172331,0,250,0.3172331,2107.016,0,0,0,0,166.3092,411.8202,411.7582,0.06199446,0,444.2587,2443.423,0,0,0,4.263256e-14,385.8563,1.403477,0,392.8355,0,0,0,-1.332268e-14
mpc,2026-02-02 18:15:00,2761,18.25,28.24788,2984.82,451.8144,2.000057,147.8007,0,0,2089.374,2089.057,0,0,0,0,0,0,0,0,0,447.3104,1498.335,0.7491675,1.014055,0.3172331,0,250,0.3172331,2089.057,0,0,4.957713,1.546402,147.8007,406.2769,406.2152,0.06168569,0,434.9549,2403.472,0,0,3.821388e-13,4.263256e-14,446.8567,0.4536552,0,447.3104,0,0,0,-2.675637e-14
mpc,2026-02-02 18:30:00,2762,18.5,28.29085,2954.906,507.6397,5.513359,145.8152,0,0,2068.434,2068.117,383.3956,110.2911,493.6868,1,493.6868,0,0,0,0,0.3743766,1498.006,0.7490028,0.9434796,0.3172331,0,250,0.3172331,1684.721,0,0,13.95295,5.138982,145.8152,402.5752,327.8939,74.68127,0,466.5648,2599.04,0,1.421085e-14,-1.064704e-13,4.263256e-14,493.6868,0.3743766,0,0.3743766,0,0,0,-1.082467e-14
mpc,2026-02-02 18:45:00,2763,18.75,28.43952,2943.001,548.3488,3.688738,143.2754,0,0,2060.101,2059.784,803.5831,231.1888,1034.772,3,534.5586,0.2132903,0,0,500,0,1622.77,0.8113849,0.9432722,0.3172331,0,250,0.3172331,1256.2,0,0,13.79015,3.475448,143.2754,402.2336,245.2725,156.9611,0,504.4357,2804.18,0,-1.136868e-13,1.052491e-13,4.263256e-14,534.5586,0.2132903,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 19:00:00,2764,19,28.29877,2915.114,572.1725,5.668359,128.879,0,0,2040.58,2040.262,296.9757,85.43079,382.4065,1,382.4065,0,0,0,0,190.2804,1574.944,0.7874721,1.021834,0.3172331,0,250,0.3172331,1743.287,0,0,0,5.154016,128.879,397.2213,339.35,57.87135,0,449.8685,2483.167,0,-1.421085e-14,4.360956e-13,4.263256e-14,572.1725,0.514343,0,192.4761,0,0,0,-6.017409e-14
mpc,2026-02-02 19:15:00,2765,19.25,28.13027,2868.907,606.2932,2.479213,121.1233,0,0,2008.235,2007.918,116.4895,33.51046,150,1,150,0,0,0,0,448.3025,1462.621,0.7313103,0.9917193,0.3172331,0,250,0.3172331,1891.428,0,0,10.4699,0,121.1233,389.5197,366.8638,22.65598,0,423.8674,2349.331,0,-1.421085e-14,-3.588241e-13,4.263256e-14,595.8233,2.479213,0,448.7554,0,0,0,-2.708944e-14
mpc,2026-02-02 19:30:00,2766,19.5,28.09375,2868.238,597.7532,7.796344,118.8091,0,0,2007.767,2007.449,116.2709,33.72908,150,1,147.3521,0,2.647902,0,0,452.0261,1349.384,0.674692,0.9209908,0.3172331,0,250,0.3172331,1891.179,1.94687,0,0,6.171326,116.8623,389.1256,366.5297,22.59597,0,422.9078,2336.639,0,0,2.204903e-13,4.263256e-14,597.7532,1.625019,1.94687,454.2112,0,0,0,5.506706e-14
mpc,2026-02-02 19:45:00,2767,19.75,28.08137,2887.922,587.6396,0,114.2592,0,0,2021.546,2021.229,116.4895,33.51046,150,1,150,0,0,0,0,437.6396,1239.762,0.6198808,0.8496873,0.3172331,0,250,0.3172331,1904.739,0,0,0,0,114.2592,391.6927,369.0604,22.63237,0,424.7096,2335.903,0,-1.421085e-14,3.922418e-13,4.263256e-14,587.6396,0,0,444.1646,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,28.0727,2873.912,552.8137,0,105.5046,0,0,2011.739,2011.421,115.7706,34.22944,150,1,141.2917,0,8.708347,0,0,411.5221,1136.686,0.5683429,0.7806597,0.3172331,0,250,0.3172331,1895.651,6.404279,0,0,0,99.10036,389.7205,367.2316,22.4889,0,420.6591,2313.625,0,7.105427e-15,-2.747802e-13,4.263256e-14,552.8137,0,6.404279,421.0628,0,0,0,0
mpc,2026-02-02 20:15:00,2769,20.25,27.92554,2875.435,524.4863,0,87.42539,0,0,2012.805,2012.487,116.4895,33.51046,150,1,150,0,0,0,0,374.4863,1042.885,0.5214427,0.7157544,0.3172331,0,250,0.3172331,1895.998,0,0,0,0,87.42539,388.7081,366.1506,22.55745,0,416.5445,2290.995,0,-1.421085e-14,-3.548273e-13,4.263256e-14,524.4863,0,0,375.0392,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,27.57734,2877.813,497.843,0,78.77645,0,0,2014.469,2014.152,0,0,0,0,0,0,0,0,0,477.2668,923.4045,0.4617023,0.6566896,0.3172331,0,250,0.3172331,2014.152,0,0,20.5762,0,78.77645,386.1731,386.1123,0.06081349,0,401.2138,2242.17,0,0,2.321476e-13,4.263256e-14,477.2668,0,0,478.1841,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,27.66612,2852.32,443.498,0,69.46818,0,0,1996.624,1996.307,0,0,0,0,0,0,0,0,0,428.978,816.0147,0.4080073,0.5814543,0.3172331,0,250,0.3172331,1996.307,0,0,14.52005,0,69.46818,383.4701,383.4092,0.06092755,0,396.7512,2207.179,0,0,2.412515e-13,4.263256e-14,428.978,0,0,430.2939,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,27.49287,2827.924,402.3391,1.06897,68.04664,0,0,1979.547,1979.229,0,0,0,0,0,0,0,0,0,384.1355,719.8523,0.3599262,0.5138325,0.3172331,0,250,0.3172331,1979.229,0,0,19.2726,0,68.04664,378.8037,378.743,0.06070536,0,391.7644,2187.949,0,0,5.662137e-14,4.263256e-14,383.0665,1.06897,0,385.2686,0,0,0,2.331468e-14
mpc,2026-02-02 21:15:00,2773,21.25,27.54128,2790.799,338.9044,1.265387,69.33429,0,0,1953.56,1953.242,0,0,0,0,0,0,0,0,0,338.5796,635.0941,0.3175471,0.4532805,0.3172331,0,250,0.3172331,1953.242,0,0,1.590205,0,69.33429,374.2122,374.1514,0.06076727,0,387.4327,2133.623,0,0,-1.225686e-13,4.263256e-14,337.3142,1.265387,0,339.6223,0,0,0,-2.04281e-14
mpc,2026-02-02 21:30:00,2774,21.5,27.16213,2782.292,298.078,1.036055,59.68089,0,0,1947.604,1947.287,0,0,0,0,0,0,0,0,0,285.9065,563.5175,0.2817588,0.3999095,0.3172331,0,250,0.3172331,1947.287,0,0,13.20754,0,59.68089,370.1145,370.0543,0.06028565,0,381.3958,2120.46,0,0,1.051936e-13,4.263256e-14,284.8704,1.036055,0,287.9582,0,0,0,5.551115e-15
mpc,2026-02-02 21:45:00,2775,21.75,27.0872,2780.134,271.8106,0,60.8105,0,0,1946.094,1945.777,0,0,0,0,0,0,0,0,0,249.1605,501.1387,0.2505693,0.3548387,0.3172331,0,250,0.3172331,1945.777,0,0,22.65002,0,60.8105,369.2492,369.189,0.06019137,0,380.7271,2133.07,0,0,-2.137179e-14,4.263256e-14,249.1605,0,0,252.1951,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,26.89461,2745.993,224.272,0,65.13767,0,0,1922.195,1921.878,0,0,0,0,0,0,0,0,0,211.817,448.1055,0.2240528,0.3155597,0.3172331,0,250,0.3172331,1921.878,0,0,12.45496,0,65.13767,363.2546,363.1946,0.05995039,0,375.5043,2086.758,0,0,-4.496403e-14,4.263256e-14,211.817,0,0,215.6985,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,26.62358,2731.711,186.8571,0,56.14937,0,0,1912.198,1911.881,0,0,0,0,0,0,0,0,0,171.6528,405.1218,0.2025609,0.2821655,0.3172331,0,250,0.3172331,1911.881,0,0,15.20426,0,56.14937,359.3407,359.2811,0.05961452,0,369.8327,2060.307,0,0,-3.907985e-14,4.263256e-14,171.6528,0,0,176.8163,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,26.61711,2748.628,169.9854,0.253823,50.95598,0,0,1924.039,1923.722,0,0,0,0,0,0,0,0,0,149.6168,367.6538,0.1838269,0.2550993,0.3172331,0,250,0.3172331,1923.722,0,0,20.62246,0,50.95598,361.5176,361.458,0.05960654,0,371.0324,2076.252,0,0,5.434542e-14,4.263256e-14,149.363,0.253823,0,152.7213,0,0,0,9.992007e-16
mpc,2026-02-02 22:45:00,2779,22.75,26.64753,2724.068,154.6691,4.435252,43.94138,0,0,1906.848,1906.531,0,0,0,0,0,0,0,0,0,123.6933,336.6726,0.1683363,0.2315062,0.3172331,0,250,0.3172331,1906.531,0,0,32.2522,3.158874,43.94138,358.5128,358.4531,0.05964404,0,366.7147,2078.015,0,0,9.73388e-14,4.263256e-14,122.4169,1.276378,0,123.6933,0,0,0,-3.552714e-15
mpc,2026-02-02 23:00:00,2780,23,26.43092,2734.209,130.4499,3.910735,45.14878,0,0,1913.946,1913.629,0,0,0,0,0,0,0,0,0,105.537,310.2354,0.1551177,0.2119978,0.3172331,0,250,0.3172331,1913.629,0,0,26.61438,2.209233,45.14878,358.2426,358.1832,0.05937804,0,366.6339,2066.207,0,0,-6.49758e-14,4.263256e-14,103.8355,1.701503,0,105.537,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,26.37339,2733.701,115.9796,4.244893,37.20928,0,0,1913.591,1913.273,0,0,0,0,0,0,0,0,0,100.6457,285.0251,0.1425126,0.1953507,0.3172331,0,250,0.3172331,1913.273,0,0,16.92641,2.652437,37.20928,357.7523,357.693,0.0593078,0,364.6494,2039.345,0,0,-3.996803e-15,4.263256e-14,99.05324,1.592455,0,100.6457,0,0,0,-2.442491e-15
mpc,2026-02-02 23:30:00,2782,23.5,26.09157,2717.987,103.3276,3.779181,25.46798,0,1,1902.591,1902.273,452.6645,130.3494,583.0139,2,81.77463,1.239235,0,0,500,0,409.9802,0.2049901,0.1794761,0.3172331,0,250,0.3172331,1449.609,0,0,21.55297,2.539946,25.46798,353.6461,269.4477,84.19847,0,404.5309,2266.48,0,0,-1.012246e-13,4.263256e-14,81.77463,1.239235,0,0,500,0,0,0
mpc,2026-02-02 23:45:00,2783,23.75,25.87069,2731.022,104.6613,0.8778273,33.638,0,1,1911.716,1911.399,452.3115,130.1991,582.5106,2,81.73049,0.7801123,0,0,500,0,534.9157,0.2674578,0.2581585,0.3172331,0,250,0.3172331,1459.087,0,0,22.93084,0.09771495,33.638,353.7447,269.9901,83.75463,0,406.4135,2274.999,0,-2.842171e-14,-2.275957e-13,4.263256e-14,81.73049,0.7801123,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 00:00:00,2784,0,25.69972,2735.072,102.3859,0,27.09936,1,1,1914.551,1914.233,453.5099,130.5215,584.0313,2,83.46109,0.570224,0,0,500,0,659.8315,0.3299157,0.3368286,0.3172331,0,250,0.3172331,1460.724,0,0,18.9248,0,27.09936,353.0408,269.3556,83.68515,404.8742,0,842.3936,0,-5.684342e-14,-3.18634e-14,4.263256e-14,83.46109,0,0,0,500,0.570224,0,-6.07292e-14
mpc,2026-02-03 00:15:00,2785,0.25,25.5172,2723.331,96.86795,2.258369,33.25407,1,1,1906.332,1906.015,453.64,130.5274,584.1674,2,83.89376,0.2736395,0,0,500,0,784.7276,0.3923638,0.4154862,0.3172331,0,250,0.3172331,1452.375,0,0,12.97419,1.98473,33.25407,350.2286,266.8282,83.40038,403.465,0,832.734,0,0,-5.889733e-14,4.263256e-14,83.89376,0.2736395,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 00:30:00,2786,0.5,25.46443,2717.047,81.85138,0,32.70283,1,1,1901.933,1901.616,447.0606,128.6056,575.6662,2,75.66621,0,0,0,500,0,909.6041,0.454802,0.4941315,0.3172331,0,250,0.3172331,1454.555,0,0,6.185162,0,32.70283,349.0482,266.9441,82.10405,401.5514,0,813.7723,0,-5.684342e-14,-2.51188e-13,4.263256e-14,75.66621,0,0,0,500,0,0,0
mpc,2026-02-03 00:45:00,2787,0.75,25.17455,2718.178,62.9124,0.08699156,31.1994,1,1,1902.725,1902.407,438.5334,126.1526,564.686,2,64.68599,0,0,0,500,0,1034.461,0.5172304,0.5727644,0.3172331,0,250,0.3172331,1463.874,0,0,0,0.08699156,31.1994,347.1618,267.0913,80.07055,398.9364,0,798.0228,0,-7.105427e-14,-4.03233e-13,4.263256e-14,62.9124,0,0,0,500,1.773596,0,-6.394885e-14
mpc,2026-02-03 01:00:00,2788,1,25.17079,2721.127,45.36537,2.413095,37.85282,1,1,1904.789,1904.472,452.3188,130.1504,582.4692,2,82.16645,0.302771,0,0,500,0,1159.298,0.579649,0.6513849,0.3172331,0,250,0.3172331,1452.153,0,0,0,2.110324,37.85282,347.5123,264.9327,82.57953,401.9891,0,807.6184,0,2.842171e-14,-1.618705e-13,4.263256e-14,45.36537,0.302771,0,0,500,36.80108,0,-1.421085e-14
mpc,2026-02-03 01:15:00,2789,1.25,25.16848,2722.012,58.88985,0,31.93949,1,1,1905.409,1905.091,446.0142,128.3266,574.3408,2,74.13376,0.2070066,0,0,500,0,1284.116,0.6420578,0.729993,0.3172331,0,250,0.3172331,1459.077,0,0,0,0,31.93949,347.6092,266.1837,81.42553,400.3371,0,800.6741,0,2.842171e-14,-3.900213e-13,4.263256e-14,58.88985,0,0,0,500,15.45092,0,-1.776357e-14
mpc,2026-02-03 01:30:00,2790,1.5,25.01557,2728.515,97.77403,4.976943,36.52589,1,1,1909.96,1909.643,451.5227,129.9075,581.4302,2,81.25789,0.1723544,0,0,500,0,1408.913,0.7044567,0.8085887,0.3172331,0,250,0.3172331,1458.12,0,0,16.51614,4.804588,36.52589,347.3737,265.1954,82.17832,401.7461,0,840.2704,0,0,1.64313e-14,4.263256e-14,81.25789,0.1723544,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 01:45:00,2791,1.75,24.7431,2707.374,97.88332,4.777319,42.22518,1,1,1895.162,1894.845,449.9976,129.4542,579.4518,2,79.4167,0.03507274,0,0,500,0,1533.692,0.7668458,0.8871721,0.3172331,0,250,0.3172331,1444.847,0,0,18.46662,4.742246,42.22518,34.11291,26.00725,8.105667,163.0995,0,366.2343,0,0,3.563816e-14,4.263256e-14,79.4167,0.03507274,0,0,500,0,0,0
mpc,2026-02-03 02:00:00,2792,2,24.32417,2733.106,101.4016,2.968383,29.79621,1,1,1913.174,1912.857,447.1377,128.6278,575.7654,2,75.76544,0,0,0,500,0,1658.45,0.8292251,0.9657431,0.3172331,0,250,0.3172331,1465.719,0,0,25.63612,2.968383,29.79621,34.43714,26.38295,8.054188,160.356,0,370.0547,0,0,1.583178e-13,4.263256e-14,75.76544,0,0,0,500,0,0,0
mpc,2026-02-03 02:15:00,2793,2.25,24.21431,2721.992,93.2044,0.9603136,41.2031,1,1,1905.394,1905.077,455.0406,130.9022,585.9428,2,85.93353,0.009240679,0,0,500,0,1783.189,0.8915946,1.044302,0.3172331,0,250,0.3172331,1450.036,0,0,7.27087,0.9510729,41.2031,34.29709,26.10065,8.196441,164.3784,0,342.9397,0,-5.684342e-14,-3.410605e-13,4.263256e-14,85.93353,0.009240679,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 02:30:00,2794,2.5,24.02648,2711.921,92.94271,4.881483,37.61908,1,1,1898.345,1898.028,433.2974,124.7065,558.0039,2,89.07178,0.5656571,0,0,468.3664,0,1900,0.95,1.122848,0.3172331,0,250,0.3172331,1464.73,0,0,3.870927,4.315826,37.61908,34.17021,26.36514,7.805063,157.7808,0,329.6838,0,-2.842171e-14,6.439294e-15,4.263256e-14,89.07178,0.5656571,0,0,468.3664,1.978977e-06,0,5.684342e-14
mpc,2026-02-03 02:45:00,2795,2.75,23.95228,2736.643,77.17718,0,39.56824,1,1,1915.65,1915.333,0,0,0,0,0,0,0,0,0,77.17718,1880.407,0.9402033,1.196402,0.3172331,0,250,0.3172331,1915.333,0,0,0,0,39.56824,34.4817,34.47599,0.005710195,41.52256,0,83.04512,0,0,-1.829648e-13,4.263256e-14,77.17718,0,0,84.38526,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,23.73557,2750.399,79.86192,0.8920522,25.73116,1,1,1925.28,1924.962,0,0,0,0,0,0,0,0,0,79.966,1860.119,0.9300595,1.184064,0.3172331,0,250,0.3172331,1924.962,0,0,0,0.7879684,25.73116,34.65503,34.64932,0.005710195,39.21232,0,79.78389,0,0,4.194423e-13,4.263256e-14,79.86192,0.1040838,0,81.18255,0,0,0,4.232725e-15
mpc,2026-02-03 03:15:00,2797,3.25,23.66484,2700.062,69.09434,0,18.18936,1,1,1890.043,1889.726,0,0,0,0,0,0,0,0,0,69.09434,1842.553,0.9212763,1.17129,0.3172331,0,250,0.3172331,1889.726,0,0,0,0,18.18936,34.02078,34.01507,0.005710195,37.23621,0,74.47242,0,0,4.367617e-13,4.263256e-14,69.09434,0,0,87.80203,0,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,23.59362,2700.833,84.26313,4.192016,20.68354,1,1,1890.583,1890.266,0,0,0,0,0,0,0,0,0,86.51734,1820.633,0.9103166,1.160228,0.3172331,0,250,0.3172331,1890.266,0,0,0,1.937802,20.68354,34.03049,34.02478,0.005710195,37.68254,0,78.70779,0,0,2.164935e-13,4.263256e-14,84.26313,2.254214,0,90.04322,0,0,0,2.220446e-15
mpc,2026-02-03 03:45:00,2799,3.75,23.54003,2719.065,78.7573,3.28007,9.657149,1,1,1903.346,1903.028,0,0,0,0,0,0,0,0,0,80.04004,1800.337,0.9001683,1.146426,0.3172331,0,250,0.3172331,1903.028,0,0,0,1.997335,9.657149,34.26022,34.25451,0.005710195,35.96054,0,75.36649,0,0,2.728928e-13,4.263256e-14,78.7573,1.282735,0,104.3669,0,0,0,-2.220446e-15
mpc,2026-02-03 04:00:00,2800,4,23.53022,2729.797,106.7559,0.9388371,7.617721,1,1,1910.858,1910.541,0,0,0,0,0,0,0,0,0,107.6948,1773.13,0.8865648,1.133646,0.3172331,0,250,0.3172331,1910.541,0,0,0,0,7.617721,34.39544,34.38973,0.005710195,35.73522,0,71.47044,0,0,1.589839e-13,4.263256e-14,106.7559,0.9388371,0,111.6241,0,0,0,2.220446e-16
mpc,2026-02-03 04:15:00,2801,4.25,23.52935,2691.442,124.4608,3.967907,8.260456,1,1,1884.009,1883.692,0,0,0,0,0,0,0,0,0,125.1003,1741.575,0.8707877,1.116514,0.3172331,0,250,0.3172331,1883.692,0,0,0,3.328415,8.260456,33.91216,33.90645,0.005710195,35.36544,0,76.4724,0,0,-3.392842e-13,4.263256e-14,124.4608,0.6394922,0,127.7801,0,0,0,-3.108624e-15
mpc,2026-02-03 04:30:00,2802,4.5,23.62426,2682.95,157.373,1.501903,30.00045,1,1,1878.065,1877.748,0,0,0,0,0,0,0,0,0,153.1778,1703.007,0.8515034,1.096644,0.3172331,0,250,0.3172331,1877.748,0,0,5.336128,0.3609738,30.00045,33.80517,33.79946,0.005710195,39.10802,0,88.04354,0,0,6.195044e-14,4.263256e-14,152.0368,1.140929,0,153.1778,0,0,0,5.77316e-15
mpc,2026-02-03 04:45:00,2803,4.75,23.50045,2675.985,193.8556,4.76376,25.81755,1,1,1873.19,1872.873,0,0,0,0,0,0,0,0,0,186.6336,1656.08,0.8280401,1.072358,0.3172331,0,250,0.3172331,1872.873,0,0,9.442039,2.543733,25.81755,33.71742,33.71171,0.005710195,38.26912,0,97.2137,0,0,1.738609e-13,4.263256e-14,184.4136,2.220027,0,186.6336,0,0,0,5.329071e-15
mpc,2026-02-03 05:00:00,2804,5,23.58118,2702.304,218.8939,5.281,19.56848,1,1,1891.613,1891.296,0,0,0,0,0,0,0,0,0,221.2216,1600.514,0.8002571,1.042809,0.3172331,0,250,0.3172331,1891.296,0,0,0,2.953258,19.56848,34.04903,34.04332,0.005710195,37.50306,0,80.10048,0,0,-7.926992e-14,4.263256e-14,218.8939,2.327742,0,222.6273,0,0,0,6.661338e-15
mpc,2026-02-03 05:15:00,2805,5.25,23.59781,2730.198,260.4098,4.38916,9.479157,1,1,1911.138,1910.821,206.558,59.42039,265.9784,1,265.9784,0,0,0,0,4.38916,1599.165,0.7995825,1.00782,0.3172331,0,250,0.3172331,1704.263,0,0,0,0,9.479157,34.40049,30.67674,3.723754,91.77359,0,183.5472,0,-7.105427e-15,-1.061373e-13,4.263256e-14,260.4098,4.38916,0,11.19756,0,5.568549,0,-1.24345e-14
mpc,2026-02-03 05:30:00,2806,5.5,23.54911,2743.286,339.1689,5.647713,8.791306,1,1,1920.3,1919.983,248.2612,71.4171,319.6783,1,319.6783,0,0,0,0,10.23415,1596.355,0.7981773,1.006971,0.3172331,0,250,0.3172331,1671.722,0,0,11.27807,3.626145,8.791306,34.56541,30.09099,4.474411,103.0614,0,231.8327,0,-1.421085e-14,-3.361755e-13,4.263256e-14,327.8908,2.021568,0,10.23415,0,0,0,8.881784e-16
mpc,2026-02-03 05:45:00,2807,5.75,23.43628,2747.065,409.9637,2.641542,9.094299,1,1,1922.945,1922.628,311.1461,89.50716,400.6532,1,400.6532,0,0,0,0,0.8815223,1595.883,0.7979415,1.005201,0.3172331,0,250,0.3172331,1611.482,0,0,9.310452,1.760019,9.094299,34.61301,29.00667,5.606339,120.1172,0,259.331,0,1.421085e-14,2.231548e-13,4.263256e-14,400.6532,0.8815223,0,0.8815223,0,0,0,-2.997602e-15
mpc,2026-02-03 06:00:00,2808,6,23.65091,2735.308,483.6187,3.621278,3.2646,1,0,1914.715,1914.398,0,0,0,0,0,0,0,0,0,464.4923,1479.509,0.7397543,1.004904,0.3172331,0,250,0.3172331,1914.398,0,0,19.8859,2.861759,3.2646,34.46488,34.45917,0.005710195,35.03713,0,109.314,0,0,2.025047e-13,4.263256e-14,463.7328,0.7595197,0,464.4923,0,0,0,-2.664535e-14
mpc,2026-02-03 06:15:00,2809,6.25,23.71515,2768.934,563.131,1.005498,14.16105,0,0,1938.254,1937.937,0,0,0,0,0,0,0,0,0,500,1354.276,0.6771379,0.9316249,0.3172331,0,250,0.3172331,1937.937,0,0,63.13098,1.005498,14.16105,34.88857,34.88286,0.005710195,0,37.39309,316.2974,0,0,1.860734e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 06:30:00,2810,6.5,23.69097,2727.126,609.6619,1.529102,21.80289,0,0,1908.989,1908.671,116.4895,33.51046,150,1,150,0,0,0,0,434.8757,1245.344,0.6226718,0.8527676,0.3172331,0,250,0.3172331,1792.182,0,0,25.37404,0.9412531,21.80289,34.36179,32.25927,2.102522,0,69.63276,428.374,0,-1.421085e-14,1.878497e-13,4.263256e-14,584.2878,0.5878486,0,434.8757,0,0,0,2.14273e-14
mpc,2026-02-03 06:45:00,2811,6.75,23.75284,2755.739,650.1389,0,20.06407,0,0,1929.017,1928.7,116.4895,33.51046,150,1,150,0,0,0,0,451.9061,1132.171,0.5660855,0.7841746,0.3172331,0,250,0.3172331,1812.21,0,0,48.23274,0,20.06407,34.72231,32.61979,2.102522,0,69.68948,466.4936,0,-1.421085e-14,3.417266e-13,4.263256e-14,601.9061,0,0,452.3081,0,0,0,0
mpc,2026-02-03 07:00:00,2812,7,23.81483,2782.538,647.6089,1.938063,22.16156,0,0,1947.777,1947.46,116.4895,33.51046,150,1,150,0,0,0,0,472.2877,1013.921,0.5069605,0.7129115,0.3172331,0,250,0.3172331,1830.97,0,0,26.02763,1.231626,22.16156,35.05998,32.95746,2.102522,0,70.404,434.2442,0,-1.421085e-14,1.951772e-13,4.263256e-14,621.5813,0.7064368,0,472.2877,0,0,0,-2.109424e-15
mpc,2026-02-03 07:15:00,2813,7.25,23.81768,2800.327,622.0541,0,40.56659,0,0,1960.229,1959.912,116.4895,33.51046,150,1,150,0,0,0,0,451.4183,900.9067,0.4504534,0.6384511,0.3172331,0,250,0.3172331,1843.422,0,0,20.63579,0,40.56659,35.28412,33.1816,2.102522,0,73.89742,442.0326,0,-1.421085e-14,-5.57332e-14,4.263256e-14,601.4183,0,0,452.1718,0,0,0,0
mpc,2026-02-03 07:30:00,2814,7.5,23.7199,2810.658,589.9711,0,30.51485,0,0,1967.461,1967.144,0,0,0,0,0,0,0,0,0,500,775.7649,0.3878825,0.5672878,0.3172331,0,250,0.3172331,1967.144,0,0,89.9711,0,30.51485,35.4143,35.40859,0.005710195,0,40.81824,379.7005,0,0,1.900702e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 07:45:00,2815,7.75,23.83014,2825.107,540.566,0,42.23538,0,0,1977.575,1977.258,0,0,0,0,0,0,0,0,0,500,650.6428,0.3253214,0.4884878,0.3172331,0,250,0.3172331,1977.258,0,0,40.56604,0,42.23538,35.59635,35.59064,0.005710195,0,43.09423,306.9947,0,0,2.097211e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-02-03 08:00:00,2816,8,23.90726,2851.162,482.176,209.7958,38.86436,0,0,1995.813,1995.496,116.3942,33.60581,150,1,148.8451,0,1.154857,0,0,460.7282,535.3583,0.2676792,0.4097002,0.3172331,0,250,0.3172331,1879.102,0.8877867,0,16.33827,66.06028,37.97658,35.92464,33.82384,2.100806,0,74.1868,550.1649,0,7.105427e-15,-2.378098e-13,4.263256e-14,465.8378,143.7356,0.8877867,460.7282,0,0,0,-2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,23.97686,2846.292,423.1228,215.009,34.92995,0,0,1992.404,1992.087,116.4895,33.51046,150,1,150,0,0,0,0,403.0259,434.5176,0.2172588,0.3371073,0.3172331,0,250,0.3172331,1875.597,0,0,18.32877,66.77715,34.92995,35.86328,33.76075,2.102522,0,73.49476,551.0289,0,-1.421085e-14,8.271162e-14,4.263256e-14,404.794,148.2318,0,403.0259,0,0,0,-2.842171e-14
mpc,2026-02-03 08:30:00,2818,8.5,24.21701,2875.894,362.7397,212.4058,27.97915,0,0,2013.126,2012.808,0,0,0,0,0,0,0,0,0,500,309.4492,0.1547246,0.2736093,0.3172331,0,250,0.3172331,2012.808,0,0,10.45386,64.69167,27.97915,36.23626,36.23055,0.005710195,0,41.23923,356.4418,0,0,-1.21736e-13,4.263256e-14,352.2859,147.7141,0,500,0,0,0,0
mpc,2026-02-03 08:45:00,2819,8.75,24.16645,2887.025,310.2769,214.2965,39.05149,0,0,2020.917,2020.6,0,0,0,0,0,0,0,0,0,437.6018,200,0.1,0.1948556,0.3172331,0,250,0.3172331,2020.6,0,0,22.17303,64.79849,39.05149,36.37651,36.3708,0.005710195,0,43.35464,388.4764,0,0,1.082467e-14,4.263256e-14,288.1039,149.498,0,437.6018,0,0,0,2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,24.17071,2901.238,244.1891,218.6538,37.83801,0,1,2030.867,2030.549,623.2089,195.3619,818.5708,2,238.021,151.2888,0,0,429.261,0,307.2838,0.1536419,0.1259371,0.3172331,0,250,0.3172331,1407.34,0,0,6.16808,67.36499,37.83801,36.5556,25.33213,11.22347,0,227.4614,1377.882,0,5.684342e-14,1.072475e-13,4.263256e-14,238.021,151.2888,0,0,429.261,0,0,0
mpc,2026-02-03 09:15:00,2821,9.25,24.32586,2856.08,188.5125,220.4766,44.88046,1,1,1999.256,1998.939,152.3076,43.81422,196.1218,1,196.1218,0,0,0,0,150.9746,269.4917,0.1347459,0.1934921,0.3172331,0,250,0.3172331,1846.631,0,0,0,69.502,44.88046,35.9866,33.23936,2.747247,85.1051,0,290.1011,0,-2.131628e-14,-2.181588e-14,4.263256e-14,188.5125,150.9746,0,150.9746,0,7.609355,0,-2.842171e-14
mpc,2026-02-03 09:30:00,2822,9.5,24.57235,2852.027,158.5116,223.1724,52.51496,1,1,1996.419,1996.102,606.6725,190.785,797.4576,2,153.342,152.9833,0,0,491.1323,0,392.2324,0.1961162,0.169695,0.3172331,0,250,0.3172331,1389.429,0,0,5.169632,70.18917,52.51496,35.93554,25.00973,10.92582,225.262,0,580.5178,0,-5.684342e-14,3.649858e-14,4.263256e-14,153.342,152.9833,0,0,491.1323,0,0,-5.684342e-14
mpc,2026-02-03 09:45:00,2823,9.75,24.7933,2876.017,140.07,226.822,54.1837,1,1,2013.212,2012.895,594.8546,187.5253,782.3799,2,128.0799,154.2999,0,0,500,0,517.1706,0.2585853,0.246983,0.3172331,0,250,0.3172331,1418.04,0,0,11.99006,72.52205,54.1837,36.23782,25.52473,10.71309,222.8611,0,591.5056,0,-5.684342e-14,-3.388956e-14,4.263256e-14,128.0799,154.2999,0,0,500,0,0,0
mpc,2026-02-03 10:00:00,2824,10,25.03206,2888.844,121.3732,228.5917,59.24661,1,1,2022.191,2021.873,591.1086,186.8236,777.9323,2,120.0964,157.8358,0,0,500,0,642.0892,0.3210446,0.3256548,0.3172331,0,250,0.3172331,1430.765,0,0,1.276712,70.75592,59.24661,367.9069,260.306,107.601,457.9086,0,1040.074,0,2.842171e-14,-1.533773e-13,4.263256e-14,120.0964,157.8358,0,0,500,0,0,0
mpc,2026-02-03 10:15:00,2825,10.25,24.8967,2936.174,108.4007,227.45,57.41653,1,1,2055.322,2055.004,561.9976,178.5579,740.5554,2,81.69847,158.857,0,0,500,0,766.9881,0.3834941,0.4043142,0.3172331,0,250,0.3172331,1493.007,0,0,26.70224,68.59303,57.41653,36.99579,26.87412,10.12167,215.8498,0,596.084,0,0,-4.674039e-14,4.263256e-14,81.69847,158.857,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 10:30:00,2826,10.5,25.11508,2924.857,117.9054,225.0525,82.64731,1,1,2047.4,2047.083,558.7316,177.507,736.2387,2,83.71359,157.81,0,0,494.7151,0,890.5462,0.4452731,0.4829612,0.3172331,0,250,0.3172331,1488.351,0,0,34.19181,67.24249,82.64731,373.1133,271.2336,101.8797,463.8021,0,1102.578,0,-5.684342e-14,1.029732e-13,4.263256e-14,83.71359,157.81,0,0,494.7151,0,0,5.684342e-14
mpc,2026-02-03 10:45:00,2827,10.75,25.32463,2977.033,109.7882,227.2214,87.46586,0,1,2083.923,2083.606,559.4915,177.9145,737.4061,2,77.81952,159.5865,0,0,500,0,1015.406,0.507703,0.5607639,0.3172331,0,250,0.3172331,1524.114,0,0,31.9687,67.63485,87.46586,381.3712,278.9226,102.4486,0,472.8439,2772.458,0,0,9.592327e-14,4.263256e-14,77.81952,159.5865,0,0,500,0,0,0
mpc,2026-02-03 11:00:00,2828,11,25.56928,3012.632,87.35096,227.4915,101.8558,0,0,2108.842,2108.525,0,0,0,0,0,0,0,0,0,224.7108,959.0684,0.4795342,0.6393863,0.3172331,0,250,0.3172331,2108.525,0,0,26.65568,63.47593,101.8558,387.8417,387.7833,0.05834301,0,406.5158,2391.314,0,0,-8.459899e-14,4.263256e-14,60.69527,164.0156,0,224.7108,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,25.63755,3030.668,78.02071,226.2295,111.0653,0,0,2121.468,2121.151,0,0,0,0,0,0,0,0,0,226.9496,902.1801,0.45109,0.6039113,0.3172331,0,250,0.3172331,2121.151,0,0,13.44442,63.85619,111.0653,390.7033,390.6448,0.0584237,0,411.0993,2394.39,0,0,7.061018e-14,4.263256e-14,64.57629,162.3733,0,226.9496,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,25.86154,3031.812,95.84913,232.1289,123.3372,0,0,2122.268,2121.951,0,0,0,0,0,0,0,0,0,227.259,845.2233,0.4226116,0.5680896,0.3172331,0,250,0.3172331,2121.951,0,0,33.27995,67.43903,123.3372,392.6323,392.5736,0.05869002,0,415.3918,2458.395,0,0,-1.659783e-13,4.263256e-14,62.56918,164.6899,0,227.259,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,26.14773,3019.858,99.52126,237.4069,144.9204,0,0,2113.9,2113.583,0,0,0,0,0,0,0,0,0,228.2522,788.0272,0.3940136,0.5322247,0.3172331,0,250,0.3172331,2113.583,0,0,34.74561,73.93036,144.9204,393.3753,393.3163,0.05903385,0,420.2845,2499.031,0,0,-6.705747e-14,4.263256e-14,64.77565,163.4765,0,228.2522,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,26.50873,3010.768,76.9546,237.8765,147.8269,0,0,2107.538,2107.221,0,0,0,0,0,0,0,0,0,230.4479,730.2911,0.3651456,0.4962092,0.3172331,0,250,0.3172331,2107.221,0,0,9.222153,75.16106,147.8269,395.1111,395.0516,0.05947333,0,422.7655,2470.771,0,0,-1.860734e-13,4.263256e-14,67.73245,162.7155,0,230.4479,0,0,0,2.842171e-14
mpc,2026-02-03 12:15:00,2833,12.25,26.69158,3015.451,66.9046,242.6594,153.9307,0,0,2110.815,2110.498,0,0,0,0,0,0,0,0,0,229.9755,672.6823,0.3363412,0.4598536,0.3172331,0,250,0.3172331,2110.498,0,0,0.9381659,78.65037,153.9307,397.2233,397.1636,0.05969843,0,426.131,2481.011,0,0,1.837974e-13,4.263256e-14,65.96644,164.0091,0,229.9755,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,26.66862,3035.426,74.00071,245.6533,156.0197,0,0,2124.798,2124.481,0,0,0,0,0,0,0,0,0,238.6752,612.9076,0.3064538,0.4235782,0.3172331,0,250,0.3172331,2124.481,0,0,0,80.97881,156.0197,399.6648,399.6051,0.05967008,0,428.9517,2498.923,0,0,4.252154e-14,4.263256e-14,74.00071,164.6745,0,244.9747,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,26.82361,3066.771,70.93323,245.2211,178.6659,0,0,2146.739,2146.422,0,0,0,0,0,0,0,0,0,237.2171,553.5068,0.2767534,0.3859389,0.3172331,0,250,0.3172331,2146.422,0,0,0,78.93724,178.6659,405.0908,405.031,0.05986205,0,438.7453,2549.266,0,0,7.488454e-14,4.263256e-14,70.93323,166.2839,0,239.8716,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,27.0511,3092.988,78.01428,238.1991,183.2692,0,0,2165.092,2164.775,0,0,0,0,0,0,0,0,0,235.2166,494.6156,0.2473078,0.3485351,0.3172331,0,250,0.3172331,2164.775,0,0,10.91646,70.08029,183.2692,410.4923,410.4321,0.06014605,0,445.1792,2588.205,0,0,-1.211253e-13,4.263256e-14,67.09782,168.1188,0,235.2166,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,27.25672,3121.902,65.59691,238.0742,193.6787,0,0,2185.331,2185.014,0,0,0,0,0,0,0,0,0,231.3319,436.7047,0.2183524,0.3114522,0.3172331,0,250,0.3172331,2185.014,0,0,2.219364,70.1199,193.6787,416.1141,416.0537,0.06040509,0,452.9325,2615.914,0,0,1.140754e-13,4.263256e-14,63.37754,167.9543,0,231.3319,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,27.63705,3143.457,68.66126,242.5731,217.3211,0,0,2200.42,2200.103,0,0,0,0,0,0,0,0,0,233.3942,378.2874,0.1891437,0.2749866,0.3172331,0,250,0.3172331,2200.103,0,0,3.413128,74.42709,217.3211,422.3516,422.2907,0.06089015,0,464.0037,2686.294,0,0,1.110778e-13,4.263256e-14,65.24813,168.146,0,233.3942,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,27.73711,3122.641,74.60145,239.6855,219.2919,1,0,2185.849,2185.531,0,0,0,0,0,0,0,0,0,242.7343,317.5443,0.1587722,0.2382021,0.3172331,0,250,0.3172331,2185.531,0,0,0.1310491,71.42154,219.2919,420.443,420.382,0.06101906,462.5623,0,1048.553,0,0,2.475797e-14,4.263256e-14,74.4704,168.2639,0,242.7343,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,27.72722,3108.414,82.69927,241.4085,224.9526,1,1,2175.89,2175.573,557.0136,178.0382,735.0517,2,76.54313,167.4546,0,0,491.054,0,440.2578,0.2201289,0.199953,0.3172331,0,250,0.3172331,1618.559,0,0,6.15614,73.95388,224.9526,418.4399,311.261,107.1789,532.5592,0,1203.308,0,0,-6.092349e-14,4.263256e-14,76.54313,167.4546,0,0,491.054,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,27.76249,3130.49,82.87184,241.4914,228.2873,1,1,2191.343,2191.026,566.4424,180.664,747.1064,2,80.4662,166.6402,0,0,500,0,565.1885,0.2825943,0.2772239,0.3172331,0,250,0.3172331,1624.583,0,0,2.405643,74.8512,228.2873,421.7263,312.6528,109.0735,537.2509,0,1207.77,0,-2.842171e-14,-1.562084e-13,4.263256e-14,80.4662,166.6402,0,0,500,0,0,0
mpc,2026-02-03 14:30:00,2842,14.5,27.95871,3105.732,82.04915,237.5177,225.3861,1,1,2174.013,2173.695,548.1354,174.9584,723.0938,2,60.58487,162.5089,0,0,500,0,690.0995,0.3450498,0.3558909,0.3172331,0,250,0.3172331,1625.56,0,0,21.46428,75.0088,225.3861,420.1363,314.1457,105.9906,532.6608,0,1231.738,0,-5.684342e-14,-2.831069e-14,4.263256e-14,60.58487,162.5089,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 14:45:00,2843,14.75,27.95949,3123.584,82.08536,234.6645,234.0817,1,1,2186.509,2186.191,550.0783,175.617,725.6953,2,62.2488,163.4465,0,0,500,0,814.9909,0.4074955,0.4345456,0.3172331,0,250,0.3172331,1636.113,0,0,19.83656,71.21797,234.0817,422.5582,316.1904,106.3678,537.0453,0,1231.16,0,5.684342e-14,8.926193e-14,4.263256e-14,62.2488,163.4465,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 15:00:00,2844,15,27.92364,3114.666,90.62422,234.5525,235.9025,1,1,2180.266,2179.949,552.2093,176.1312,728.3405,2,65.82311,162.5174,0,0,500,0,939.8626,0.4699313,0.5131878,0.3172331,0,250,0.3172331,1627.739,0,0,24.80112,72.03508,235.9025,421.0309,314.3326,106.6983,536.0189,0,1239.08,0,0,-4.762857e-14,4.263256e-14,65.82311,162.5174,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 15:15:00,2845,15.25,27.90853,3074.062,100.4323,229.2307,228.9881,1,1,2151.844,2151.526,559.5325,178.1966,737.7291,2,75.59972,162.1294,0,0,500,0,1064.715,0.5323573,0.5918177,0.3172331,0,250,0.3172331,1591.994,0,0,24.83263,67.10126,228.9881,415.4089,307.3311,108.0778,529.7334,0,1218.053,0,0,1.466605e-13,4.263256e-14,75.59972,162.1294,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 15:30:00,2846,15.5,28.14965,3078.44,95.31127,229.5253,234.0249,1,1,2154.908,2154.591,561.096,178.5934,739.6893,2,78.05873,161.6306,0,0,500,0,1189.547,0.5947735,0.6704352,0.3172331,0,250,0.3172331,1593.495,0,0,17.25255,67.89472,234.0249,418.1414,309.204,108.9374,533.2079,0,1213.295,0,-5.684342e-14,4.185541e-14,4.263256e-14,78.05873,161.6306,0,0,500,0,0,0
mpc,2026-02-03 15:45:00,2847,15.75,28.25527,3074.318,95.44696,228.7668,229.4267,1,1,2152.023,2151.705,574.2203,182.1131,756.3334,2,97.10807,159.2254,0,0,500,0,1314.36,0.6571799,0.7490403,0.3172331,0,250,0.3172331,1577.485,0,0,0,69.54144,229.4267,418.5251,306.7891,111.736,533.5211,0,1187.001,0,-5.684342e-14,-3.901324e-13,4.263256e-14,95.44696,159.2254,0,0,500,1.661111,0,2.842171e-14
mpc,2026-02-03 16:00:00,2848,16,28.27798,3045.656,111.3074,225.5607,233.8039,1,1,2131.959,2131.642,585.1919,185.0406,770.2325,2,113.1581,157.0744,0,0,500,0,1439.153,0.7195764,0.8276331,0.3172331,0,250,0.3172331,1546.45,0,0,0,68.48628,233.8039,414.8247,300.8996,113.9251,531.4325,0,1181.004,0,2.842171e-14,-1.19571e-13,4.263256e-14,111.3074,157.0744,0,0,500,1.850687,0,-2.842171e-14
mpc,2026-02-03 16:15:00,2849,16.25,28.44468,2985.142,116.9157,223.0792,236.0904,1,1,2089.599,2089.282,592.8768,186.9493,779.8261,2,125.5931,154.233,0,0,500,0,1563.926,0.7819632,0.9062135,0.3172331,0,250,0.3172331,1496.405,0,0,0,68.84614,236.0904,408.0384,292.2047,115.8337,525.2556,0,1169.271,0,-5.684342e-14,-2.424727e-13,4.263256e-14,116.9157,154.233,0,0,500,8.677342,0,8.526513e-14
mpc,2026-02-03 16:30:00,2850,16.5,28.57974,2991.475,139.9238,218.4646,226.8504,1,1,2094.033,2093.715,606.8653,191.0092,797.8745,2,143.3043,154.5702,0,0,500,0,1688.68,0.8443401,0.9847815,0.3172331,0,250,0.3172331,1486.85,0,0,0,63.89436,226.8504,410.0938,291.1836,118.9102,526.619,0,1163.456,0,5.684342e-14,-3.425038e-13,4.263256e-14,139.9238,154.5702,0,0,500,3.380473,0,1.136868e-13
mpc,2026-02-03 16:45:00,2851,16.75,28.49067,2996.773,197.2048,213.4074,204.2793,1,1,2097.741,2097.424,627.5839,196.7679,824.3518,2,171.6756,152.6762,0,0,500,0,1813.414,0.9067071,1.063337,0.3172331,0,250,0.3172331,1469.84,0,0,25.52916,60.73118,204.2793,410.0333,287.3011,122.7322,523.9983,0,1196.796,0,-8.526513e-14,-3.099743e-13,4.263256e-14,171.6756,152.6762,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 17:00:00,2852,17,28.62595,3005.911,230.2147,211.2604,204.4923,1,1,2104.138,2103.821,163.6538,47.07818,210.732,1,210.732,1.436887e-06,0,0,0,151.3974,1775.279,0.8876397,1.14188,0.3172331,0,250,0.3172331,1940.167,0,0,19.48264,59.86298,204.4923,412.4834,380.3394,32.14397,467.5051,0,1071.881,0,-1.421085e-14,1.700862e-13,4.263256e-14,210.732,151.3975,0,151.3974,0,0,0,-2.842171e-14
mpc,2026-02-03 17:15:00,2853,17.25,28.67459,3001.133,257.9821,218.7353,205.5802,0,1,2100.793,2100.476,681.8682,211.8126,893.6807,2,246.3784,147.3023,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1418.608,0,0,11.60371,71.43292,205.5802,412.2601,278.3879,133.8722,0,530.5436,3061.228,0,0,2.307043e-13,4.263256e-14,246.3784,147.3023,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,28.41699,2969.311,293.3664,216.1721,194.2022,0,0,2078.518,2078.201,228.2629,65.66423,293.9272,1,293.9272,0,0,0,0,145.4042,1863.35,0.9316749,1.196402,0.3172331,0,250,0.3172331,1849.938,0,0,0,70.76787,194.2022,405.6332,361.0247,44.60858,0,464.5884,2677.311,0,0,-2.939871e-13,4.263256e-14,293.3664,145.4042,0,145.4042,0,0.560779,0,2.842171e-14
mpc,2026-02-03 17:45:00,2855,17.75,28.2662,2919.799,332.9916,213.827,187.1094,0,0,2043.859,2043.542,269.2132,77.44437,346.6576,1,346.6576,0,0,0,0,146.8071,1826.355,0.9131774,1.173324,0.3172331,0,250,0.3172331,1774.329,0,0,0,67.0199,187.1094,397.5825,345.152,52.43051,0,458.9939,2640.076,0,-1.421085e-14,1.088019e-14,4.263256e-14,332.9916,146.8071,0,146.8071,0,13.66603,0,-2.842171e-14
mpc,2026-02-03 18:00:00,2856,18,28.29392,2910.31,372.445,0,176.847,0,0,2037.217,2036.9,301.3872,86.69984,388.0871,1,388.0871,0,0,0,0,0,1826.067,0.9130336,1.150029,0.3172331,0,250,0.3172331,1735.513,0,0,0,0,176.847,396.5256,337.8016,58.724,0,458.9231,2524.077,0,-2.842171e-14,3.843592e-13,4.263256e-14,372.445,0,0,1.764409,0,15.64211,0,0
mpc,2026-02-03 18:15:00,2857,18.25,28.34042,2923.279,422.843,0.3608528,162.2785,0,0,2046.296,2045.978,0,0,0,0,0,0,0,0,0,423.2038,1719.979,0.8599894,1.149848,0.3172331,0,250,0.3172331,2045.978,0,0,0,0,162.2785,398.6895,398.6277,0.06180803,0,430.2452,2366.349,0,0,4.507505e-13,4.263256e-14,422.843,0.3608528,0,451.0221,0,0,0,2.381428e-14
mpc,2026-02-03 18:30:00,2858,18.5,28.27713,2907.446,480.5742,4.26676,148.4159,0,0,2035.212,2034.895,116.4895,33.51046,150,1,150,0,0,0,0,333.7603,1636.268,0.818134,1.083045,0.3172331,0,250,0.3172331,1918.406,0,0,0,1.080676,148.4159,395.993,373.2658,22.72719,0,435.6537,2397.96,0,-1.421085e-14,-3.248513e-13,4.263256e-14,480.5742,3.186084,0,354.666,0,0,0,4.440892e-15
mpc,2026-02-03 18:45:00,2859,18.75,28.11368,2867.443,530.6816,1.263358,138.2857,0,0,2007.21,2006.893,420.9732,121.101,542.0742,2,542.0742,0,0,0,0,1.263358,1635.695,0.8178473,1.030334,0.3172331,0,250,0.3172331,1585.919,0,0,0,0,138.2857,389.1831,307.498,81.68509,0,455.4116,2504.764,0,-2.842171e-14,2.253753e-13,4.263256e-14,530.6816,1.263358,0,2.115115,0,11.39264,0,-4.973799e-14
mpc,2026-02-03 19:00:00,2860,19,28.10307,2822.678,566.9496,0,136.0648,0,0,1975.875,1975.557,160.1946,46.08307,206.2777,1,206.2777,0,0,0,0,360.6719,1545.269,0.7726345,1.029973,0.3172331,0,250,0.3172331,1815.363,0,0,0,0,136.0648,383.0207,351.9057,31.11502,0,424.3648,2334.006,0,0,2.311484e-13,4.263256e-14,566.9496,0,0,370.3292,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,27.81607,2763.395,559.3552,1.38043,125.057,0,0,1934.376,1934.059,116.4895,33.51046,150,1,150,0,0,0,0,410.7356,1442.342,0.721171,0.9730333,0.3172331,0,250,0.3172331,1817.569,0,0,0,0,125.057,372.6955,350.1904,22.50511,0,407.7955,2242.875,0,-1.421085e-14,-3.372858e-13,4.263256e-14,559.3552,1.38043,0,454.2219,0,0,0,-4.751755e-14
mpc,2026-02-03 19:30:00,2862,19.5,27.8304,2774.56,572.0209,1.73183,116.0289,0,0,1942.192,1941.875,112.6708,37.3292,150,1,103.7468,0,46.25315,0,0,470.0059,1324.613,0.6623067,0.9082216,0.3172331,0,250,0.3172331,1829.204,34.10508,0,0,0,81.9238,374.3151,352.5391,21.77598,0,405.6573,2231.115,0,-1.421085e-14,-1.896261e-13,4.263256e-14,572.0209,1.73183,34.10508,500,0,0,0,1.554312e-14
mpc,2026-02-03 19:45:00,2863,19.75,27.74432,2786.678,558.4532,2.894872,112.1827,0,0,1950.674,1950.357,115.9037,34.09632,150,1,142.904,0,7.096016,0,0,416.1911,1220.357,0.6101786,0.8340896,0.3172331,0,250,0.3172331,1834.454,5.237182,0,0,2.252999,106.9455,375.265,352.9068,22.35824,0,407.577,2245.56,0,0,-2.383649e-13,4.263256e-14,558.4532,0.6418729,5.237182,447.6582,0,0,0,7.460699e-14
mpc,2026-02-03 20:00:00,2864,20,27.66629,2737.327,544.6877,0,101.1075,0,0,1916.129,1915.812,108.8106,41.18936,150,1,56.99205,0,93.00795,0,0,487.6956,1098.241,0.5491205,0.768441,0.3172331,0,250,0.3172331,1807.001,68.70215,0,0,0,32.40536,368.0117,347.0526,20.95909,0,394.4657,2169.561,0,7.105427e-15,4.015677e-13,4.263256e-14,544.6877,0,68.70215,500,0,0,0,0
mpc,2026-02-03 20:15:00,2865,20.25,27.50039,2729.415,515.7017,0,93.48071,0,0,1910.59,1910.273,113.0933,36.90669,150,1,108.8643,0,41.13567,0,0,406.8374,996.3588,0.4981794,0.6915463,0.3172331,0,250,0.3172331,1797.18,30.44027,0,0,0,63.04044,365.6662,343.9606,21.70554,0,392.9326,2161.129,0,-7.105427e-15,1.016964e-13,4.263256e-14,515.7017,0,30.44027,415.8196,0,0,0,0
mpc,2026-02-03 20:30:00,2866,20.5,27.51861,2765.068,474.609,2.48354,92.69582,0,0,1935.548,1935.231,0,0,0,0,0,0,0,0,0,475.0362,877.443,0.4387215,0.6273926,0.3172331,0,250,0.3172331,1935.231,0,0,0,2.056411,92.69582,370.585,370.5243,0.06073827,0,388.272,2139.043,0,0,8.892886e-14,4.263256e-14,474.609,0.4271293,0,488.9062,0,0,0,-1.998401e-15
mpc,2026-02-03 20:45:00,2867,20.75,27.12245,2714.807,417.9779,0,76.12677,0,0,1900.365,1900.048,0,0,0,0,0,0,0,0,0,417.9779,772.8104,0.3864052,0.552513,0.3172331,0,250,0.3172331,1900.048,0,0,0,0,76.12677,360.8381,360.7779,0.06023569,0,375.2327,2063.78,0,0,-1.129097e-13,4.263256e-14,417.9779,0,0,437.4074,0,0,0,0
mpc,2026-02-03 21:00:00,2868,21,26.91219,2751.497,374.2177,1.394305,63.49222,0,0,1926.048,1925.731,0,0,0,0,0,0,0,0,0,375.612,678.7857,0.3393929,0.4866274,0.3172331,0,250,0.3172331,1925.731,0,0,0,0,63.49222,364.1157,364.0557,0.05997232,0,376.0588,2068.324,0,0,-1.54321e-14,4.263256e-14,374.2177,1.394305,0,395.2163,0,0,0,1.509903e-14
mpc,2026-02-03 21:15:00,2869,21.25,26.88338,2772.18,329.3539,4.542441,63.23056,0,0,1940.526,1940.209,0,0,0,0,0,0,0,0,0,331.1313,595.896,0.297948,0.4274214,0.3172331,0,250,0.3172331,1940.209,0,0,0,2.765075,63.23056,366.6331,366.5732,0.0599364,0,378.5196,2086.628,0,0,-1.779132e-13,4.263256e-14,329.3539,1.777366,0,339.785,0,0,0,-3.996803e-15
mpc,2026-02-03 21:30:00,2870,21.5,26.68322,2780.844,290.772,5.106471,53.55934,0,0,1946.591,1946.273,0,0,0,0,0,0,0,0,0,292.7616,522.6118,0.2613059,0.375227,0.3172331,0,250,0.3172331,1946.273,0,0,0,3.116905,53.55934,366.2554,366.1957,0.05968811,0,376.273,2074.878,0,0,1.985634e-13,4.263256e-14,290.772,1.989566,0,294.056,0,0,0,-2.131628e-14
mpc,2026-02-03 21:45:00,2871,21.75,26.75764,2778.686,248.5941,5.356329,42.41158,0,0,1945.08,1944.763,0,0,0,0,0,0,0,0,0,250.0506,460.0169,0.2300084,0.329081,0.3172331,0,250,0.3172331,1944.763,0,0,0,3.899814,42.41158,366.5356,366.4759,0.05978018,0,374.468,2066.301,0,0,8.126833e-14,4.263256e-14,248.5941,1.456515,0,263.1143,0,0,0,7.771561e-15
mpc,2026-02-03 22:00:00,2872,22,26.69163,2776.036,200.3469,1.700039,39.88421,0,0,1943.226,1942.908,0,0,0,0,0,0,0,0,0,202.0469,409.4328,0.2047164,0.2896659,0.3172331,0,250,0.3172331,1942.908,0,0,0,0,39.88421,365.6858,365.6261,0.05969849,0,373.1317,2052.224,0,0,-7.421841e-14,4.263256e-14,200.3469,1.700039,0,220.3998,0,0,0,7.105427e-15
mpc,2026-02-03 22:15:00,2873,22.25,26.46834,2775.795,187.5468,0,46.40338,0,0,1943.056,1942.739,0,0,0,0,0,0,0,0,0,179.9889,364.3711,0.1821855,0.2578138,0.3172331,0,250,0.3172331,1942.739,0,0,7.557961,0,46.40338,363.9717,363.9122,0.05942383,0,372.6045,2062.362,0,0,1.221245e-14,4.263256e-14,179.9889,0,0,182.3835,0,0,0,0
mpc,2026-02-03 22:30:00,2874,22.5,26.48397,2796.687,176.0774,0,36.22519,0,0,1957.681,1957.364,0,0,0,0,0,0,0,0,0,160.8084,324.1116,0.1620558,0.2294391,0.3172331,0,250,0.3172331,1957.364,0,0,15.26903,0,36.22519,366.8293,366.7698,0.05944298,0,373.5577,2080.906,0,0,1.000033e-13,4.263256e-14,160.8084,0,0,162.4971,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,26.34084,2752.792,143.8763,0,28.77494,0,0,1926.955,1926.637,0,0,0,0,0,0,0,0,0,140.2611,288.9953,0.1444977,0.2040883,0.3172331,0,250,0.3172331,1926.637,0,0,3.615178,0,28.77494,360.0097,359.9504,0.05926812,0,365.3264,2015.531,0,0,-4.365952e-14,4.263256e-14,140.2611,0,0,143.3088,0,0,0,0
mpc,2026-02-03 23:00:00,2876,23,26.28266,2702.676,108.5612,0,30.243,0,0,1891.873,1891.556,0,0,0,0,0,0,0,0,0,108.5612,261.8096,0.1309048,0.1819761,0.3172331,0,250,0.3172331,1891.556,0,0,0,0,30.243,353.0333,352.9741,0.05919734,0,358.6176,1972.397,0,0,1.748601e-14,4.263256e-14,108.5612,0,0,121.6231,0,0,0,0
mpc,2026-02-03 23:15:00,2877,23.25,26.06821,2657.262,123.6241,0.7813476,30.39596,1,0,1860.084,1859.766,0,0,0,0,0,0,0,0,0,109.18,234.4733,0.1172367,0.1648576,0.3172331,0,250,0.3172331,1859.766,0,0,15.22539,0,30.39596,345.58,345.5211,0.0589379,351.1683,0,728.6004,0,0,2.475797e-14,4.263256e-14,108.3987,0.7813476,0,111.494,0,0,0,2.442491e-15
mpc,2026-02-03 23:30:00,2878,23.5,25.85639,2668.356,126.2356,0,26.45904,1,1,1867.849,1867.532,462.8787,133.4363,596.315,3,93.67849,2.636542,0,0,500,0,359.4364,0.1797182,0.1476444,0.3172331,0,250,0.3172331,1404.653,0,0,32.55707,0,26.45904,345.5271,259.842,85.68505,398.1729,0,852.5067,0,-5.684342e-14,1.126321e-13,4.263256e-14,93.67849,0,0,0,500,2.636542,0,-3.68594e-14
mpc,2026-02-03 23:45:00,2879,23.75,25.81407,2694.048,118.3322,0,26.38799,1,1,1885.833,1885.516,0,0,0,0,0,0,0,0,0,94.38251,335.7842,0.1678921,0.2263318,0.3172331,0,250,0.3172331,1885.516,0,0,23.94969,0,26.38799,348.5538,348.4951,0.05863338,353.3723,0,748.0579,0,0,4.934941e-14,4.263256e-14,94.38251,0,0,95.22439,0,0,0,0
