controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,26.20632,2691.497,81.81974,0,28.67395,1,1,1884.048,1384.048,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1267.559,0,0,0,0,28.67395,351.0231,236.163,114.8602,275.0157,0,550.0315,0,-1.421085e-14,1.669775e-13,7.81597e-14,81.81974,0,0,150,0,68.18026,0,0
mpc,2026-01-05 00:15:00,1,0.25,25.99309,2695.162,87.4529,2.098504,27.38322,1,1,1886.614,1886.138,0,0,0,0,0,0,0,0,0,89.5514,977.2973,0.4886487,0.6295862,0.4757993,0,250,0.3171828,1886.138,0,0,0,0,27.38322,349.9717,349.8834,0.08826201,354.9631,0,709.9262,0,0,1.825207e-13,4.996004e-15,87.4529,2.098504,0,300,0,0,0,-5.77316e-15
mpc,2026-01-05 00:30:00,2,0.5,25.79702,2682.445,94.89978,5.649267,24.96052,1,1,1877.711,1877.394,0,0,0,0,0,0,0,0,0,85.68557,955.7221,0.477861,0.6153898,0.3172331,0,250,0.3172331,1877.394,0,0,10.26346,4.600015,24.96052,346.9323,346.8737,0.05861306,351.4855,0,728.6104,0,0,1.277867e-13,4.263256e-14,84.63632,1.049252,0,85.68557,0,0,0,-1.998401e-15
mpc,2026-01-05 00:45:00,3,0.75,25.34054,2672.501,56.98444,4.159105,22.98412,1,1,1870.751,1870.433,0,0,0,0,0,0,0,0,0,58.0337,941.0632,0.4705316,0.6018042,0.3172331,0,250,0.3172331,1870.433,0,0,0,3.109853,22.98412,342.469,342.4109,0.05807428,346.6185,0,698.6015,0,0,2.2915e-13,4.263256e-14,56.98444,1.049252,0,85.68557,0,0,0,-1.998401e-15
mpc,2026-01-05 01:00:00,4,1,25.44325,2634.935,84.27647,4.747329,19.20867,1,1,1844.455,1844.137,0,0,0,0,0,0,0,0,0,83.26594,920.0986,0.4600493,0.5925737,0.3172331,0,250,0.3172331,1844.137,0,0,3.987251,1.77061,19.20867,338.3549,338.2967,0.05819464,341.8204,0,693.5732,0,0,8.071321e-14,4.263256e-14,80.28922,2.976719,0,83.26594,0,0,0,-8.881784e-16
mpc,2026-01-05 01:15:00,5,1.25,25.46082,2643.174,89.42975,1.85405,20.29833,1,1,1850.222,1849.905,0,0,0,0,0,0,0,0,0,82.14327,899.4179,0.449709,0.5793726,0.3172331,0,250,0.3172331,1849.905,0,0,9.140534,0,20.29833,339.5332,339.475,0.05821527,343.1999,0,702.1673,0,0,1.285638e-13,4.263256e-14,80.28922,1.85405,0,83.26594,0,0,0,5.77316e-15
mpc,2026-01-05 01:30:00,6,1.5,25.28932,2642.369,92.48858,0.1487175,21.65785,1,1,1849.658,1849.341,0,0,0,0,0,0,0,0,0,82.6259,878.6199,0.4393099,0.5663503,0.3172331,0,250,0.3172331,1849.341,0,0,10.0114,0,21.65785,338.2588,338.2008,0.05801444,342.1615,0,701.5927,0,0,1.820766e-13,4.263256e-14,82.47718,0.1487175,0,85.56189,0,0,0,-6.050715e-15
mpc,2026-01-05 01:45:00,7,1.75,25.26617,2616.865,98.52211,2.147832,21.01238,1,1,1831.805,1831.488,0,0,0,0,0,0,0,0,0,84.62501,857.3253,0.4286627,0.5532541,0.3172331,0,250,0.3172331,1831.488,0,0,16.04493,0,21.01238,334.838,334.78,0.05798743,338.6209,0,704.9192,0,0,-5.706546e-14,4.263256e-14,82.47718,2.147832,0,85.56189,0,0,0,1.332268e-15
mpc,2026-01-05 02:00:00,8,2,25.1828,2616.874,100.8852,3.922613,19.13349,1,1,1831.812,1831.495,0,0,0,0,0,0,0,0,0,88.33482,835.1066,0.4175533,0.5398452,0.3172331,0,250,0.3172331,1831.495,0,0,15.15094,1.322012,19.13349,334.2789,334.221,0.05789039,337.7126,0,703.841,0,0,-1.613154e-13,4.263256e-14,85.73422,2.600601,0,88.33482,0,0,0,8.881784e-16
mpc,2026-01-05 02:15:00,9,2.25,24.9962,2641.189,105.3681,3.878706,14.41397,1,1,1848.832,1848.515,0,0,0,0,0,0,0,0,0,88.33482,812.8915,0.4064457,0.5258544,0.3172331,0,250,0.3172331,1848.515,0,0,19.63384,1.278105,14.41397,33.27898,33.27327,0.005710195,35.89379,0,107.8607,0,0,-1.226796e-13,4.263256e-14,85.73422,2.600601,0,88.33482,0,0,0,8.881784e-16
mpc,2026-01-05 02:30:00,10,2.5,25.01613,2652.522,90.05308,5.44825,28.42428,1,1,1856.765,1856.448,0,0,0,0,0,0,0,0,0,92.07331,789.7452,0.3948726,0.5118658,0.3172331,0,250,0.3172331,1856.448,0,0,0.840377,2.587637,28.42428,337.7026,337.6449,0.05769735,342.8146,0,691.5426,0,0,-1.535438e-13,4.263256e-14,89.2127,2.860612,0,92.07331,0,0,0,2.220446e-15
mpc,2026-01-05 02:45:00,11,2.75,24.8735,2664.215,86.70168,1.939005,34.11111,1,1,1864.95,1864.633,0,0,0,0,0,0,0,0,0,88.64069,767.4607,0.3837303,0.497291,0.3172331,0,250,0.3172331,1864.633,0,0,0,0,34.11111,33.56911,33.5634,0.005710195,39.74976,0,79.49953,0,0,7.027712e-14,4.263256e-14,86.70168,1.939005,0,92.07331,0,0,0,-2.664535e-15
mpc,2026-01-05 03:00:00,12,3,24.73637,2656.418,80.9954,0,25.72381,1,1,1859.493,1859.175,0,0,0,0,0,0,0,0,0,80.9954,747.091,0.3735455,0.4832587,0.3172331,0,250,0.3172331,1859.175,0,0,0,0,25.72381,33.47087,33.46516,0.005710195,38.11768,0,76.23537,0,0,-1.284528e-13,4.263256e-14,80.9954,0,0,92.07293,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,24.54731,2681.038,81.17909,0,31.31703,1,1,1876.726,1876.409,0,0,0,0,0,0,0,0,0,81.17909,726.6786,0.3633393,0.4704323,0.3172331,0,250,0.3172331,1876.409,0,0,0,0,31.31703,33.78107,33.77536,0.005710195,39.41828,0,78.83656,0,0,9.214851e-15,4.263256e-14,81.17909,0,0,92.07293,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,24.52993,2682.807,89.07982,0,20.77564,1,1,1877.965,1877.648,0,0,0,0,0,0,0,0,0,87.93259,704.5811,0.3522905,0.4575789,0.3172331,0,250,0.3172331,1877.648,0,0,1.147235,0,20.77564,33.80337,33.79766,0.005710195,37.53986,0,77.05871,0,0,1.682543e-13,4.263256e-14,87.93259,0,0,90.50355,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,24.44795,2703.889,97.95341,0,23.53499,1,1,1892.722,1892.405,0,0,0,0,0,0,0,0,0,87.93259,682.487,0.3412435,0.4436644,0.3172331,0,250,0.3172331,1892.405,0,0,10.02082,0,23.53499,34.069,34.06329,0.005710195,38.29565,0,93.87721,0,0,-2.066125e-13,4.263256e-14,87.93259,0,0,90.50355,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,24.45858,2751.124,106.3186,0,18.62644,1,1,1925.787,1925.469,0,0,0,0,0,0,0,0,0,88.63059,660.2219,0.330111,0.4297521,0.3172331,0,250,0.3172331,1925.469,0,0,17.688,0,18.62644,34.66416,34.65845,0.005710195,38.00879,0,106.5294,0,0,-4.563017e-14,4.263256e-14,88.63059,0,0,90.88018,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,24.32723,2699.417,117.9218,0,17.48969,1,1,1889.592,1889.275,0,0,0,0,0,0,0,0,0,88.63059,637.9604,0.3189802,0.4157321,0.3172331,0,250,0.3172331,1889.275,0,0,29.29118,0,17.48969,34.01265,34.00694,0.005710195,37.14467,0,124.8166,0,0,1.421085e-14,4.263256e-14,88.63059,0,0,90.88018,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,24.30161,2691.503,135.9885,2.453527,24.95124,1,1,1884.052,1883.735,0,0,0,0,0,0,0,0,0,93.24018,614.5499,0.3072749,0.4017143,0.3172331,0,250,0.3172331,1883.735,0,0,44.74796,0.4538944,24.95124,33.91294,33.90723,0.005710195,38.38132,0,154.7358,0,0,5.562217e-14,4.263256e-14,91.24055,1.999632,0,93.24018,0,0,0,-6.439294e-15
mpc,2026-01-05 04:45:00,19,4.75,24.15255,2697.484,171.7644,0,21.61034,1,1,1888.239,1887.922,0,0,0,0,0,0,0,0,0,91.24055,591.643,0.2958215,0.3869731,0.3172331,0,250,0.3172331,1887.922,0,0,80.52383,0,21.61034,33.9883,33.98259,0.005710195,37.84626,0,214.5961,0,0,1.482148e-13,4.263256e-14,91.24055,0,0,93.24018,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,24.24007,2687.816,209.3966,0,24.05937,1,1,1881.471,1881.154,0,0,0,0,0,0,0,0,0,97.50414,567.1738,0.2835869,0.3725489,0.3172331,0,250,0.3172331,1881.154,0,0,111.8924,0,24.05937,33.86648,33.86077,0.005710195,38.16971,0,269.3538,0,0,2.137179e-13,4.263256e-14,97.50414,0,0,99.42648,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,24.25052,2719.709,259.6184,0.3619128,14.26082,1,1,1903.796,1903.479,0,0,0,0,0,0,0,0,0,97.86605,542.618,0.271309,0.357141,0.3172331,0,250,0.3172331,1903.479,0,0,162.1142,0,14.26082,34.26833,34.26262,0.005710195,36.8172,0,353.2815,0,0,2.281508e-14,4.263256e-14,97.50414,0.3619128,0,99.42648,0,0,0,-2.442491e-15
mpc,2026-01-05 05:30:00,22,5.5,24.28874,2717.325,334.5049,0,19.85793,1,1,1902.128,1901.81,199.2725,57.51211,256.7846,1,109.959,1.764037,0,0,145.0616,0,578.798,0.289399,0.3416786,0.3172331,0,250,0.3172331,1702.538,0,0,224.5459,0,19.85793,34.2383,30.64568,3.592615,91.71769,0,570.777,0,0,-1.969536e-13,4.263256e-14,109.959,0,0,0,145.0616,1.764037,0,-9.992007e-15
mpc,2026-01-05 05:45:00,23,5.75,24.34634,2760.778,411.4299,0,25.50982,1,1,1932.544,1932.227,0,0,0,0,0,0,0,0,0,109.959,551.2171,0.2756086,0.3644606,0.3172331,0,250,0.3172331,1932.227,0,0,301.4709,0,25.50982,34.7858,34.78009,0.005710195,39.35838,0,598.7541,0,0,4.957146e-14,4.263256e-14,109.959,0,0,111.723,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,24.228,2777.962,470.0001,0,38.92454,0,0,1944.574,1944.256,0,0,0,0,0,0,0,0,0,131.8764,518.1613,0.2590806,0.3470934,0.3172331,0,250,0.3172331,1944.256,0,0,338.1237,0,38.92454,35.00233,34.99662,0.005710195,0,41.9662,814.0775,0,0,-9.336976e-14,4.263256e-14,131.8764,0,0,133.4934,0,0,0,0
mpc,2026-01-05 06:15:00,25,6.25,24.35442,2786.764,522.1516,0,38.63704,0,0,1950.735,1950.417,0,0,0,0,0,0,0,0,0,131.8764,485.1106,0.2425553,0.3262786,0.3172331,0,250,0.3172331,1950.417,0,0,390.2753,0,38.63704,35.11322,35.10751,0.005710195,0,42.04288,904.4607,0,0,-1.171285e-14,4.263256e-14,131.8764,0,0,133.4934,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,24.65431,2786.655,549.8843,0.2050329,31.30679,0,0,1950.659,1950.342,0,0,0,0,0,0,0,0,0,160.0967,445.0101,0.222505,0.3054671,0.3172331,0,250,0.3172331,1950.342,0,0,389.9926,0,31.30679,35.11186,35.10615,0.005710195,0,40.75921,896.9129,0,0,1.84297e-14,4.263256e-14,159.8917,0.2050329,0,161.3843,0,0,0,-9.825474e-15
mpc,2026-01-05 06:45:00,27,6.75,24.47914,2807.669,586.0558,1.276846,29.38459,0,0,1965.368,1965.051,0,0,0,0,0,0,0,0,0,161.1685,404.6479,0.2023239,0.2802163,0.3172331,0,250,0.3172331,1965.051,0,0,426.1641,0,29.38459,35.37663,35.37092,0.005710195,0,40.65849,958.7547,0,0,7.76601e-14,4.263256e-14,159.8917,1.276846,0,161.3843,0,0,0,-6.661338e-16
mpc,2026-01-05 07:00:00,28,7,24.30453,2819.552,605.4844,0.1403828,25.26953,0,0,1973.686,1973.369,0,0,0,0,0,0,0,0,0,189.1805,357.2891,0.1786445,0.2548008,0.3172331,0,250,0.3172331,1973.369,0,0,416.4443,0,25.26953,35.52635,35.52064,0.005710195,0,40.05207,938.6528,0,0,-2.381428e-14,4.263256e-14,189.0402,0.1403828,0,190.4791,0,0,0,1.337819e-14
mpc,2026-01-05 07:15:00,29,7.25,24.17142,2852.87,595.2623,0.3223887,19.14703,0,0,1997.009,1996.692,0,0,0,0,0,0,0,0,0,189.3625,309.8922,0.1549461,0.2249797,0.3172331,0,250,0.3172331,1996.692,0,0,406.2221,0,19.14703,35.94616,35.94045,0.005710195,0,39.36498,917.2405,0,0,-6.078471e-14,4.263256e-14,189.0402,0.3223887,0,190.4791,0,0,0,-1.387779e-14
mpc,2026-01-05 07:30:00,30,7.5,24.35487,2859.901,564.1223,1.666608,28.03042,0,0,2001.931,2001.614,0,0,0,0,0,0,0,0,0,217.8208,255.3882,0.1276941,0.1951346,0.3172331,0,250,0.3172331,2001.614,0,0,347.6599,0.3081595,28.03042,36.03476,36.02905,0.005710195,0,41.06057,826.078,0,0,-1.709743e-14,4.263256e-14,216.4624,1.358449,0,217.8208,0,0,0,7.327472e-15
mpc,2026-01-05 07:45:00,31,7.75,24.45231,2881.711,530.6854,0,21.82691,0,0,2017.198,2016.88,0,0,0,0,0,0,0,0,0,216.4624,201.2324,0.1006162,0.1608142,0.3172331,0,250,0.3172331,2016.88,0,0,314.223,0,21.82691,36.30956,36.30385,0.005710195,0,40.22938,763.2963,0,0,-3.966272e-14,4.263256e-14,216.4624,0,0,217.8208,0,0,0,0
mpc,2026-01-05 08:00:00,32,8,24.68091,2888.893,478.1929,211.9283,21.96472,0,0,2022.225,2021.908,184.167,52.97919,237.1462,1,237.1462,0,0,0,0,1.325627,200.8693,0.1004347,0.1267131,0.3172331,0,250,0.3172331,1837.741,0,0,241.0467,210.6027,21.96472,36.40005,33.07934,3.320717,0,90.02679,1274.243,0,-7.105427e-15,2.159384e-14,4.263256e-14,237.1462,1.325627,0,1.325627,0,0,0,1.998401e-15
mpc,2026-01-05 08:15:00,33,8.25,24.86874,2896.274,405.1072,214.8623,32.43414,0,0,2027.392,2027.075,184.167,52.97919,237.1462,1,237.1462,0,0,0,0,1.325627,200.5063,0.1002531,0.1264845,0.3172331,0,250,0.3172331,1842.908,0,0,167.961,213.5367,32.43414,36.49305,33.17234,3.320717,0,92.0332,1164.266,0,-7.105427e-15,-5.240253e-14,4.263256e-14,237.1462,1.325627,0,1.325627,0,0,0,1.998401e-15
mpc,2026-01-05 08:30:00,34,8.5,24.99586,2864.819,359.0961,214.383,33.63322,0,0,2005.373,2005.056,212.4292,62.5765,275.0057,1,249.1758,13.80031,0,0,12.02956,0,203.4821,0.1017411,0.1262559,0.3172331,0,250,0.3172331,1792.627,0,0,109.9202,200.5826,33.63322,36.09672,32.26728,3.829436,0,100.9584,1090.889,0,-2.842171e-14,1.906808e-14,4.263256e-14,249.1758,13.80031,0,0,12.02956,0,0,-7.105427e-15
mpc,2026-01-05 08:45:00,35,8.75,25.13894,2876.617,307.3272,216.4637,39.77469,0,0,2013.632,2013.314,193.5092,55.66665,249.1758,1,249.1758,0,0,0,0,13.80031,200,0.1,0.1281297,0.3172331,0,250,0.3172331,1819.805,0,0,58.15133,202.6634,39.77469,367.135,331.7957,35.33937,0,394.7142,2620.834,0,-2.131628e-14,-5.828671e-16,4.263256e-14,249.1758,13.80031,0,13.80031,0,0,0,-7.105427e-15
mpc,2026-01-05 09:00:00,36,9,25.22885,2897.616,270.6831,221.8419,44.80925,1,1,2028.332,2028.014,602.7853,176.0608,778.8461,2,253.8445,25.00159,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1425.229,0,0,16.83861,196.8403,44.80925,370.4832,260.324,110.1592,444.5694,0,1257.735,0,-2.842171e-14,1.24345e-13,4.263256e-14,253.8445,25.00159,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 09:15:00,37,9.25,25.45995,2884.301,215.5054,222.8282,53.7014,1,1,2019.011,2018.694,197.1349,56.70964,253.8445,1,253.8445,0,0,0,0,25.00159,318.667,0.1593335,0.2046279,0.3172331,0,250,0.3172331,1821.559,0,0,0,197.8266,53.7014,370.5012,334.2675,36.23369,400.8316,0,1142.914,0,-7.105427e-15,3.819167e-14,4.263256e-14,215.5054,25.00159,0,25.00159,0,38.33912,0,-1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,25.43497,2872.187,166.5965,225.346,62.45295,1,1,2010.531,2010.214,609.5541,179.1121,788.6663,2,253.2787,35.38757,0,0,500,0,443.6168,0.2218084,0.2006599,0.3172331,0,250,0.3172331,1400.66,0,0,0,189.9585,62.45295,368.7591,256.9003,111.8588,447.4671,0,1222.613,0,5.684342e-14,1.387779e-16,4.263256e-14,166.5965,35.38757,0,0,500,86.6822,0,1.136868e-13
mpc,2026-01-05 09:45:00,39,9.75,25.50908,2888.962,135.6152,229.3932,69.83066,1,1,2022.274,2021.956,609.5541,179.1121,788.6663,2,253.2787,35.38757,0,0,500,0,568.547,0.2842735,0.279339,0.3172331,0,250,0.3172331,1412.402,0,0,0,194.0057,69.83066,371.4683,259.4419,112.0263,451.3811,0,1237.422,0,5.684342e-14,-1.279532e-13,4.263256e-14,135.6152,35.38757,0,0,500,117.6635,0,1.136868e-13
mpc,2026-01-05 10:00:00,40,10,25.67471,2918.392,113.985,233.5054,66.76495,1,1,2042.874,2042.557,612.2489,180.9078,793.1567,2,248.1701,44.98667,0,0,500,0,693.4575,0.3467287,0.3580057,0.3172331,0,250,0.3172331,1430.308,0,0,0,188.5188,66.76495,376.5124,263.6133,112.8991,456.8263,0,1238.847,0,-1.136868e-13,-2.01672e-13,4.263256e-14,113.985,44.98667,0,0,500,134.1851,0,-5.684342e-14
mpc,2026-01-05 10:15:00,41,10.25,26.04616,2902.143,90.33014,233.3518,77.30894,1,1,2031.5,2031.183,612.2489,180.9078,793.1567,2,248.1701,44.98667,0,0,500,0,818.3483,0.4091741,0.43666,0.3172331,0,250,0.3172331,1418.934,0,0,0,188.3651,77.30894,377.2571,263.5013,113.7558,458.7657,0,1242.461,0,-1.136868e-13,6.084022e-14,4.263256e-14,90.33014,44.98667,0,0,500,157.8399,0,-5.684342e-14
mpc,2026-01-05 10:30:00,42,10.5,26.08363,2935.273,94.00885,233.9099,83.24891,1,1,2054.691,2054.374,613.0771,182.1001,795.1772,2,241.2171,53.96009,0,0,500,0,943.2195,0.4716097,0.5153019,0.3172331,0,250,0.3172331,1441.297,0,0,0,179.9498,83.24891,381.8561,267.8592,113.9969,465.4307,0,1241.275,0,5.684342e-14,1.798561e-13,4.263256e-14,94.00885,53.96009,0,0,500,147.2082,0,0
mpc,2026-01-05 10:45:00,43,10.75,26.08425,2978.397,79.91243,233.2657,89.21318,1,1,2084.878,2084.56,613.0771,182.1001,795.1772,2,241.2171,53.96009,0,0,500,0,1068.071,0.5340355,0.5939315,0.3172331,0,250,0.3172331,1471.483,0,0,0,179.3056,89.21318,387.471,273.4727,113.9983,472.1529,0,1253.608,0,5.684342e-14,2.781109e-13,4.263256e-14,79.91243,53.96009,0,0,500,161.3046,0,5.684342e-14
mpc,2026-01-05 11:00:00,44,11,26.15595,2989.508,54.43431,234.3245,101.082,1,0,2092.655,2092.338,0,0,0,0,0,0,0,0,0,116.5593,1038.763,0.5193815,0.6725486,0.3172331,0,250,0.3172331,2092.338,0,0,0,172.1995,101.082,389.4873,389.4283,0.05904377,408.2418,0,1113.528,0,0,-4.152234e-14,4.263256e-14,54.43431,62.12499,0,296.3304,0,0,0,0
mpc,2026-01-05 11:15:00,45,11.25,26.42924,3011.237,67.3639,237.8652,113.9733,0,0,2107.866,2107.549,0,0,0,0,0,0,0,0,0,129.4889,1006.227,0.5031136,0.6540938,0.3172331,0,250,0.3172331,2107.549,0,0,0,175.7402,113.9733,394.5258,394.4664,0.05937599,0,415.7986,2590.044,0,0,6.383782e-14,4.263256e-14,67.3639,62.12499,0,296.3304,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,26.5447,3035.539,68.7121,239.3218,126.7814,0,0,2124.877,2124.56,0,0,0,0,0,0,0,0,0,138.401,971.4686,0.4857343,0.6336066,0.3172331,0,250,0.3172331,2124.56,0,0,0,169.633,126.7814,398.6574,398.5979,0.05951747,0,422.3839,2615.728,0,0,1.333378e-13,4.263256e-14,68.7121,69.6889,0,296.3593,0,0,0,-1.421085e-14
mpc,2026-01-05 11:45:00,47,11.75,26.86335,3032.618,75.90117,237.6072,138.666,0,0,2122.833,2122.516,0,0,0,0,0,0,0,0,0,145.5901,934.9182,0.4674591,0.6117196,0.3172331,0,250,0.3172331,2122.516,0,0,0,167.9183,138.666,400.9103,400.8504,0.05991146,0,427.0384,2638.37,0,0,7.538414e-14,4.263256e-14,75.90117,69.6889,0,296.3593,0,0,0,-1.421085e-14
mpc,2026-01-05 12:00:00,48,12,26.7632,3059.351,70.03998,240.926,142.6777,0,0,2141.545,2141.228,0,0,0,0,0,0,0,0,0,146.7612,898.0807,0.4490404,0.5887043,0.3172331,0,250,0.3172331,2141.228,0,0,0,164.2048,142.6777,403.6046,403.5448,0.05978708,0,430.4345,2650.643,0,0,4.263256e-14,4.263256e-14,70.03998,76.72121,0,296.9598,0,0,0,-1.421085e-14
mpc,2026-01-05 12:15:00,49,12.25,27.05564,3078.324,49.26418,239.2667,164.3024,0,0,2154.827,2154.51,0,0,0,0,0,0,0,0,0,125.9854,866.443,0.4332215,0.5655083,0.3172331,0,250,0.3172331,2154.51,0,0,0,162.5455,164.3024,408.5847,408.5246,0.06015175,0,439.6786,2698.623,0,0,1.54321e-14,4.263256e-14,49.26418,76.72121,0,296.9598,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,27.33181,3058.145,76.50821,237.8296,178.2966,0,0,2140.701,2140.384,0,0,0,0,0,0,0,0,0,159.7644,826.3655,0.4131827,0.5455864,0.3172331,0,250,0.3172331,2140.384,0,0,0,154.5734,178.2966,408.258,408.1975,0.06050024,0,442.2009,2698.744,0,0,5.073719e-14,4.263256e-14,76.50821,83.25622,0,297.0713,0,0,0,0
mpc,2026-01-05 12:45:00,51,12.75,27.28454,3080.317,83.84994,237.1508,187.5186,0,0,2156.222,2155.905,0,0,0,0,0,0,0,0,0,167.1062,784.4588,0.3922294,0.5203502,0.3172331,0,250,0.3172331,2155.905,0,0,0,153.8945,187.5186,410.8107,410.7502,0.0604403,0,446.4769,2721.091,0,0,-1.436629e-13,4.263256e-14,83.84994,83.25622,0,297.0713,0,0,0,0
mpc,2026-01-05 13:00:00,52,13,27.44138,3105.998,81.10969,234.3323,186.6068,0,0,2174.199,2173.882,0,0,0,0,0,0,0,0,0,170.298,741.7609,0.3708804,0.4939622,0.3172331,0,250,0.3172331,2173.882,0,0,0,145.144,186.6068,415.6017,415.5411,0.06063963,0,451.2113,2732.036,0,0,9.320322e-14,4.263256e-14,81.10969,89.1883,0,297.8635,0,0,0,1.421085e-14
mpc,2026-01-05 13:15:00,53,13.25,27.73234,3084.516,83.43062,240.3739,192.0558,0,0,2159.161,2158.844,0,0,0,0,0,0,0,0,0,172.6189,698.4894,0.3492447,0.4670759,0.3172331,0,250,0.3172331,2158.844,0,0,0,151.1856,192.0558,415.2678,415.2068,0.0610129,0,452.1446,2747.59,0,0,-5.939693e-14,4.263256e-14,83.43062,89.1883,0,297.8635,0,0,0,-1.421085e-14
mpc,2026-01-05 13:30:00,54,13.5,27.87006,3108.725,97.35053,234.3128,205.1516,0,0,2176.107,2175.79,0,0,0,0,0,0,0,0,0,192.0264,650.3728,0.3251864,0.4398285,0.3172331,0,250,0.3172331,2175.79,0,0,0,139.6369,205.1516,419.75,419.6889,0.06119119,0,459.2606,2766.807,0,0,-6.694645e-14,4.263256e-14,97.35053,94.67588,0,298.6695,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,28.12138,3102.992,96.23332,235.59,216.0033,0,0,2172.094,2171.777,0,0,0,0,0,0,0,0,0,190.9092,602.5431,0.3012716,0.4095302,0.3172331,0,250,0.3172331,2171.777,0,0,0,140.9142,216.0033,421.2221,421.1605,0.06151924,0,463.0489,2789.846,0,0,-1.515454e-14,4.263256e-14,96.23332,94.67588,0,298.6695,0,0,0,0
mpc,2026-01-05 14:00:00,56,14,28.54422,3074.22,89.47813,237.2338,237.9864,0,1,2151.954,2151.637,153.855,44.25936,198.1144,1,198.1144,0,0,0,0,99.68572,577.5268,0.2887634,0.3794126,0.3172331,0,250,0.3172331,1997.782,0,0,0,137.5481,237.9864,421.1149,390.945,30.16989,0,481.7758,2887.037,0,-1.421085e-14,-1.250111e-13,4.263256e-14,89.47813,99.68572,0,101.7363,0,108.6362,0,0
mpc,2026-01-05 14:15:00,57,14.25,28.68353,3056.345,87.00397,233.557,252.2935,1,1,2139.442,2139.124,155.4475,44.71746,200.1649,1,200.1649,0,0,0,0,99.68572,552.5145,0.2762572,0.3636602,0.3172331,0,250,0.3172331,1983.677,0,0,0,133.8713,252.2935,419.9256,389.3524,30.5732,483.5895,0,1198.107,0,7.105427e-15,1.821321e-13,4.263256e-14,87.00397,99.68572,0,99.68572,0,113.161,0,0
mpc,2026-01-05 14:30:00,58,14.5,28.74404,3043.637,71.32273,236.643,257.5831,1,1,2130.546,2130.228,154.2754,44.65985,198.9352,1,196.3055,2.629723,0,0,0,101.7356,526.9936,0.2634968,0.3479103,0.3172331,0,250,0.3172331,1975.953,0,0,0,132.2777,257.5831,418.7265,388.3437,30.38284,483.6276,0,1195.434,0,-1.421085e-14,-1.756373e-13,4.263256e-14,71.32273,104.3654,0,101.7356,0,124.9828,0,0
mpc,2026-01-05 14:45:00,59,14.75,28.73466,3062.109,79.19263,238.5456,257.7893,1,1,2143.476,2143.159,613.182,187.4889,800.6709,2,196.3055,104.3654,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1529.977,0,0,0,134.1802,257.7893,421.1824,300.6329,120.5495,538.7761,0,1309.013,0,-2.842171e-14,-5.77316e-14,4.263256e-14,79.19263,104.3654,0,0,500,117.1129,0,-5.684342e-14
mpc,2026-01-05 15:00:00,60,15,28.90417,3052.72,82.04194,238.5484,257.7677,1,1,2136.904,2136.587,613.1306,187.9463,801.0769,2,192.2706,108.8063,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1523.456,0,0,0,129.7421,257.7677,421.4351,300.4524,120.9827,539.235,0,1302.275,0,2.842171e-14,1.952327e-13,4.263256e-14,82.04194,108.8063,0,0,500,110.2286,0,7.105427e-14
mpc,2026-01-05 15:15:00,61,15.25,28.95507,3044.653,93.92393,234.9931,259.9265,1,1,2131.257,2130.94,613.1306,187.9463,801.0769,2,192.2706,108.8063,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1517.809,0,0,0,126.1868,259.9265,420.786,299.6695,121.1165,538.9346,0,1295.541,0,2.842171e-14,-1.010858e-13,4.263256e-14,93.92393,108.8063,0,0,500,98.34664,0,1.421085e-14
mpc,2026-01-05 15:30:00,62,15.5,29.00082,3016.779,91.93467,236.0371,256.4018,1,1,2111.745,2111.428,613.383,188.4577,801.8407,2,188.9065,112.9342,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1498.045,0,0,0,123.1029,256.4018,417.3483,296.0616,121.2868,535.1925,0,1282.737,0,2.842171e-14,-2.671197e-13,4.263256e-14,91.93467,112.9342,0,0,500,96.97178,0,8.526513e-14
mpc,2026-01-05 15:45:00,63,15.75,29.04826,3019.26,95.70161,226.0808,252.9195,1,1,2113.482,2113.165,613.383,188.4577,801.8407,2,188.9065,112.9342,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1499.782,0,0,0,113.1465,252.9195,418.1228,296.7108,121.412,535.2051,0,1265.588,0,2.842171e-14,6.994405e-14,4.263256e-14,95.70161,112.9342,0,0,500,93.20484,0,4.263256e-14
mpc,2026-01-05 16:00:00,64,16,29.18555,2990.998,91.19261,230.369,256.7184,1,1,2093.699,2093.381,613.6373,188.9233,802.5606,2,185.9349,116.6256,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1479.744,0,0,0,113.7434,256.7184,415.4502,293.624,121.8263,533.4876,0,1263.183,0,0,6.67244e-14,4.263256e-14,91.19261,116.6256,0,0,500,94.74233,0,1.421085e-14
mpc,2026-01-05 16:15:00,65,16.25,29.08969,2977.563,111.6317,228.4497,254.0488,1,1,2084.294,2083.977,613.6373,188.9233,802.5606,2,185.9349,116.6256,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1470.339,0,0,0,111.824,254.0488,412.7205,291.1486,121.5719,530.3773,0,1253.651,0,0,-6.306067e-14,4.263256e-14,111.6317,116.6256,0,0,500,74.30326,0,-5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,28.92666,2991.159,136.6782,226.4602,246.8395,1,1,2093.811,2093.494,614.0202,189.3968,803.4169,2,183.3736,120.0433,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1479.474,0,0,0,106.4169,246.8395,413.138,291.9207,121.2173,530.0223,0,1243.614,0,-2.842171e-14,-4.121148e-13,4.263256e-14,136.6782,120.0433,0,0,500,46.69541,0,5.684342e-14
mpc,2026-01-05 16:45:00,67,16.75,28.63989,2999.841,163.8218,222.7261,232.0826,0,1,2099.889,2099.572,614.0202,189.3968,803.4169,2,183.3736,120.0433,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1485.551,0,0,0,102.6828,232.0826,411.7742,291.3067,120.4675,0,526.2134,3071.301,0,-2.842171e-14,-4.704015e-13,4.263256e-14,163.8218,120.0433,0,0,500,19.55188,0,2.842171e-14
mpc,2026-01-05 17:00:00,68,17,28.8207,2977.713,214.2783,222.5835,226.8363,0,1,2084.399,2084.082,615.3977,190.12,805.5177,4,182.3994,123.1183,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1468.684,0,0,31.87892,99.4652,226.8363,410.3372,289.1268,121.2104,0,523.9021,3108.03,0,2.842171e-14,-3.441691e-14,4.263256e-14,182.3994,123.1183,0,0,500,0,0,1.136868e-13
mpc,2026-01-05 17:15:00,69,17.25,28.84338,2966.948,261.5022,217.1979,213.5354,0,1,2076.863,2076.546,615.3977,190.12,805.5177,4,182.3994,123.1183,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1461.148,0,0,79.10277,94.07965,213.5354,409.0545,287.7846,121.2699,0,519.9621,3158.531,0,2.842171e-14,-2.88658e-15,4.263256e-14,182.3994,123.1183,0,0,500,2.189438e-06,0,1.136868e-13
mpc,2026-01-05 17:30:00,70,17.5,29.04304,2967.5,302.906,214.9411,213.9539,0,0,2077.25,2076.933,0,0,0,0,0,0,0,0,0,309.8681,1822.234,0.9111169,1.196402,0.3172331,0,250,0.3172331,2076.933,0,0,118.9212,89.05784,213.9539,410.9082,410.8455,0.062753,0,453.1685,2851.19,0,0,-1.261213e-13,4.263256e-14,183.9849,125.8832,0,309.8681,0,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,29.03266,2952.948,337.4026,213.3817,191.077,0,0,2067.063,2066.746,0,0,0,0,0,0,0,0,0,309.8681,1744.48,0.87224,1.147434,0.3172331,0,250,0.3172331,2066.746,0,0,153.4178,87.49848,191.077,408.8008,408.7381,0.06273883,0,446.5271,2871.48,0,0,1.683098e-13,4.263256e-14,183.9849,125.8832,0,309.8681,0,0,0,0
mpc,2026-01-05 18:00:00,72,18,28.91744,2964.154,389.9515,2.234333,177.3356,0,0,2074.908,2074.591,0,0,0,0,0,0,0,0,0,190.0017,1696.705,0.8483525,1.098473,0.3172331,0,250,0.3172331,2074.591,0,0,202.1841,0,177.3356,409.3262,409.2636,0.06258196,0,444.2474,2792.128,0,0,3.914646e-13,4.263256e-14,187.7674,2.234333,0,316.1028,0,0,0,-9.769963e-15
mpc,2026-01-05 18:15:00,73,18.25,28.95278,2972.839,479.7362,0,167.9159,0,0,2080.987,2080.67,0,0,0,0,0,0,0,0,0,187.7674,1649.496,0.824748,1.06839,0.3172331,0,250,0.3172331,2080.67,0,0,291.9689,0,167.9159,410.8406,410.7779,0.06263,0,443.9289,2945.255,0,0,-3.748113e-13,4.263256e-14,187.7674,0,0,316.1028,0,0,0,0
mpc,2026-01-05 18:30:00,74,18.5,28.9057,2945.984,509.6426,0,158.5733,0,0,2062.189,2061.871,0,0,0,0,0,0,0,0,0,194.4451,1600.625,0.8003125,1.038663,0.3172331,0,250,0.3172331,2061.871,0,0,315.1975,0,158.5733,406.7134,406.6509,0.06256603,0,437.9253,2952.305,0,0,3.217426e-13,4.263256e-14,194.4451,0,0,319.3422,0,0,0,0
mpc,2026-01-05 18:45:00,75,18.75,28.69643,2896.902,538.9576,0,134.4976,0,0,2027.832,2027.514,0,0,0,0,0,0,0,0,0,194.4451,1551.762,0.7758809,1.00789,0.3172331,0,250,0.3172331,2027.514,0,0,344.5125,0,134.4976,398.1299,398.0676,0.06228326,0,424.4739,2928.89,0,0,2.231548e-13,4.263256e-14,194.4451,0,0,319.3422,0,0,0,0
mpc,2026-01-05 19:00:00,76,19,28.52852,2877.942,572.3688,2.204748,127.4637,0,0,2014.56,2014.242,0,0,0,0,0,0,0,0,0,205.3302,1500.185,0.7500925,0.9771217,0.3172331,0,250,0.3172331,2014.242,0,0,369.2433,0,127.4637,394.095,394.033,0.06205822,0,418.9679,2941.268,0,0,2.305933e-13,4.263256e-14,203.1255,2.204748,0,324.7358,0,0,0,1.376677e-14
mpc,2026-01-05 19:15:00,77,19.25,28.69819,2892.329,575.6824,0,111.9967,0,0,2024.63,2024.313,0,0,0,0,0,0,0,0,0,203.1255,1449.167,0.7245837,0.9446445,0.3172331,0,250,0.3172331,2024.313,0,0,372.5569,0,111.9967,397.5164,397.4541,0.06228563,0,419.4436,2949.6,0,0,-3.806955e-13,4.263256e-14,203.1255,0,0,324.7358,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,28.67215,2896.508,586.6821,0,102.8901,0,0,2027.556,2027.238,0,0,0,0,0,0,0,0,0,212.6358,1395.78,0.6978902,0.9125195,0.3172331,0,250,0.3172331,2027.238,0,0,374.0463,0,102.8901,397.867,397.8047,0.06225061,0,417.9949,2944.202,0,0,5.839773e-14,4.263256e-14,212.6358,0,0,331.1561,0,0,0,0
mpc,2026-01-05 19:45:00,79,19.75,28.64517,2898.636,562.7268,0,95.48479,0,0,2029.045,2028.728,0,0,0,0,0,0,0,0,0,212.6358,1342.402,0.6712009,0.8789024,0.3172331,0,250,0.3172331,2028.728,0,0,350.091,0,95.48479,397.9276,397.8654,0.06221439,0,416.5915,2895.16,0,0,-2.894351e-13,4.263256e-14,212.6358,0,0,331.1561,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,28.51934,2896.62,546.7032,0,89.20537,0,0,2027.634,2027.317,0,0,0,0,0,0,0,0,0,221.6875,1286.769,0.6433843,0.8452907,0.3172331,0,250,0.3172331,2027.317,0,0,325.0158,0,89.20537,396.5743,396.5123,0.06204597,0,413.9595,2837.429,0,0,1.221245e-15,4.263256e-14,221.6875,0,0,337.2448,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,28.33276,2857.775,520.7054,0,78.27518,0,0,2000.443,2000.125,0,0,0,0,0,0,0,0,0,221.6875,1231.144,0.615572,0.8102593,0.3172331,0,250,0.3172331,2000.125,0,0,299.0179,0,78.27518,389.6919,389.6301,0.06179789,0,404.8783,2742.636,0,0,4.126699e-13,4.263256e-14,221.6875,0,0,337.2448,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,28.34591,2841.717,485.1513,0,67.89447,0,0,1989.202,1988.885,0,0,0,0,0,0,0,0,0,229.2976,1173.626,0.5868129,0.7752334,0.3172331,0,250,0.3172331,1988.885,0,0,255.8536,0,67.89447,387.6113,387.5495,0.06181531,0,400.7793,2645.634,0,0,2.358114e-13,4.263256e-14,229.2976,0,0,342.0365,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,28.22102,2844.483,450.9014,0.7895255,63.50808,0,0,1991.138,1990.821,0,0,0,0,0,0,0,0,0,230.0872,1115.919,0.5579597,0.739015,0.3172331,0,250,0.3172331,1990.821,0,0,221.6038,0,63.50808,386.9527,386.8911,0.06165028,0,399.2331,2578.049,0,0,2.320366e-14,4.263256e-14,229.2976,0.7895255,0,342.0365,0,0,0,-6.550316e-15
mpc,2026-01-05 21:00:00,84,21,28.00496,2827.387,399.352,1.115153,64.09497,0,0,1979.171,1978.854,0,0,0,0,0,0,0,0,0,236.0968,1056.719,0.5283597,0.702678,0.3172331,0,250,0.3172331,1978.854,0,0,164.3704,0,64.09497,382.8588,382.7974,0.06136684,0,395.1962,2457.118,0,0,-4.284351e-13,4.263256e-14,234.9817,1.115153,0,345.0457,0,0,0,1.154632e-14
mpc,2026-01-05 21:15:00,85,21.25,27.86582,2825.419,346.4102,2.791089,60.88702,0,0,1977.793,1977.476,0,0,0,0,0,0,0,0,0,237.7727,997.1099,0.498555,0.6654008,0.3172331,0,250,0.3172331,1977.476,0,0,111.4285,0,60.88702,381.4628,381.4016,0.06118568,0,393.1451,2354.512,0,0,1.575406e-13,4.263256e-14,234.9817,2.791089,0,345.0457,0,0,0,3.108624e-15
mpc,2026-01-05 21:30:00,86,21.5,27.62132,2781.826,307.4546,0,55.44236,0,0,1947.278,1946.961,0,0,0,0,0,0,0,0,0,238.1886,937.4058,0.4687029,0.6278655,0.3172331,0,250,0.3172331,1946.961,0,0,69.26593,0,55.44236,373.6391,373.5782,0.06086993,0,384.2164,2232.674,0,0,2.110534e-13,4.263256e-14,238.1886,0,0,345.7384,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,27.51623,2741.154,259.1488,0,54.04926,0,0,1918.808,1918.49,0,0,0,0,0,0,0,0,0,238.1886,877.7111,0.4388555,0.5902707,0.3172331,0,250,0.3172331,1918.49,0,0,20.96013,0,54.04926,367.3614,367.3007,0.06073522,0,377.6486,2113.223,0,0,1.034728e-13,4.263256e-14,238.1886,0,0,345.7384,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,27.5286,2777.112,226.6252,0,51.56707,0,0,1943.978,1943.661,0,0,0,0,0,0,0,0,0,226.6252,820.9166,0.4104583,0.5526818,0.3172331,0,250,0.3172331,1943.661,0,0,0,0,51.56707,372.2774,372.2167,0.06075104,0,382.0919,2101.505,0,0,8.204548e-14,4.263256e-14,226.6252,0,0,344.3194,0,0,0,0
mpc,2026-01-05 22:15:00,89,22.25,27.2796,2778.092,184.5394,0,40.47328,0,0,1944.664,1944.347,0,0,0,0,0,0,0,0,0,184.5394,774.6525,0.3873263,0.5169192,0.3172331,0,250,0.3172331,1944.347,0,0,0,0,40.47328,370.4656,370.4051,0.06043405,0,378.1154,2079.635,0,0,1.249001e-13,4.263256e-14,184.5394,0,0,344.3194,0,0,0,0
mpc,2026-01-05 22:30:00,90,22.5,27.32357,2774.597,158.64,2.512279,42.38862,0,0,1942.218,1941.901,0,0,0,0,0,0,0,0,0,161.1522,734.2425,0.3671213,0.4877873,0.3172331,0,250,0.3172331,1941.901,0,0,0,0,42.38862,370.3408,370.2803,0.06048978,0,378.363,2080.996,0,0,6.661338e-15,4.263256e-14,158.64,2.512279,0,341.2364,0,0,0,2.664535e-15
mpc,2026-01-05 22:45:00,91,22.75,27.08977,2789.455,131.9794,9.47533,45.49474,1,0,1952.619,1952.301,0,0,0,0,0,0,0,0,0,141.4547,698.7632,0.3493816,0.4623417,0.3172331,0,250,0.3172331,1952.301,0,0,0,0,45.49474,370.507,370.4468,0.0601946,379.0794,0,758.1588,0,0,3.835821e-14,4.263256e-14,131.9794,9.47533,0,341.2364,0,0,0,1.421085e-14
mpc,2026-01-05 23:00:00,92,23,26.96218,2817.092,116.3055,7.418167,52.12911,1,0,1971.964,1971.647,0,0,0,0,0,0,0,0,0,123.7237,667.7223,0.3338612,0.440001,0.3172331,0,250,0.3172331,1971.647,0,0,0,0,52.12911,373.1841,373.124,0.06003472,382.9892,0,765.9784,0,0,-9.914292e-14,4.263256e-14,116.3055,7.418167,0,337.1074,0,0,0,2.664535e-15
mpc,2026-01-05 23:15:00,93,23.25,26.70439,2852.719,99.36985,3.899244,33.28052,1,0,1996.903,1996.586,0,0,0,0,0,0,0,0,0,103.2691,641.7999,0.3209,0.420455,0.3172331,0,250,0.3172331,1996.586,0,0,0,0,33.28052,375.8865,375.8268,0.05971428,382.0913,0,764.1826,0,0,1.981748e-14,4.263256e-14,99.36985,3.899244,0,337.1074,0,0,0,-5.77316e-15
mpc,2026-01-05 23:30:00,94,23.5,26.52749,2766.685,91.28569,7.859824,48.26781,1,1,1936.68,1936.362,638.256,194.0937,832.3497,2,233.7052,98.64456,0,0,500,0,766.6989,0.3833494,0.404132,0.3172331,0,250,0.3172331,1298.106,0,0,0,0,48.26781,363.2199,243.4569,119.7629,446.6032,0,893.2063,0,2.842171e-14,1.647016e-13,4.263256e-14,91.28569,7.859824,0,0,500,233.2042,0,1.136868e-13
mpc,2026-01-05 23:45:00,95,23.75,26.38608,2757.672,57.46636,9.538996,48.01248,1,1,1930.37,1930.053,181.4947,52.21045,233.7052,1,233.7052,0,0,0,0,9.538996,764.1935,0.3820967,0.4827791,0.3172331,0,250,0.3172331,1748.559,0,0,0,0,48.01248,360.9835,326.9843,33.99923,388.1732,0,776.3463,0,0,1.645351e-13,4.263256e-14,57.46636,9.538996,0,98.64456,0,176.2388,0,0
mpc,2026-01-06 00:00:00,96,0,26.18255,2764.027,75.79877,2.818356,39.35366,1,1,1934.819,1934.501,451.8394,129.9803,581.8197,2,81.81974,0,0,0,500,0,889.0732,0.4445366,0.4812014,0.3172331,0,250,0.3172331,1482.662,0,0,0,2.818356,39.35366,360.3068,276.1051,84.20175,413.4139,0,831.6895,0,2.842171e-14,-2.214895e-14,4.263256e-14,75.79877,0,0,0,500,6.020971,0,4.263256e-14
mpc,2026-01-06 00:15:00,97,0.25,25.94626,2705.055,63.53633,0.5189637,35.11324,1,1,1893.539,1893.221,457.6706,131.8808,589.5514,2,87.4529,2.098504,0,0,500,0,1013.933,0.5069666,0.5598363,0.3172331,0,250,0.3172331,1435.551,0,0,0,0,35.11324,350.921,266.0442,84.87682,404.4324,0,808.8648,0,-8.526513e-14,9.547918e-14,4.263256e-14,63.53633,0.5189637,0,0,500,25.49611,0,-4.263256e-14
mpc,2026-01-06 00:30:00,98,0.5,25.71647,2660.354,68.87028,0,31.60933,1,1,1862.247,1861.93,465.9181,134.6309,600.549,2,94.89978,5.649267,0,0,500,0,1138.774,0.5693868,0.6384589,0.3172331,0,250,0.3172331,1396.012,0,0,0,0,31.60933,343.5128,257.5103,86.00242,397.9719,0,795.9439,0,-2.842171e-14,3.227418e-13,4.263256e-14,68.87028,0,0,0,500,31.67877,0,-9.947598e-14
mpc,2026-01-06 00:45:00,99,0.75,25.47184,2659.146,60.25343,0,23.78424,1,1,1861.402,1861.085,435.439,125.7046,561.1435,2,56.98444,4.159105,0,0,500,0,1263.594,0.6317972,0.717069,0.3172331,0,250,0.3172331,1425.646,0,0,3.26899,0,23.78424,341.6609,261.6777,79.98318,391.7479,0,789.1347,0,0,3.018696e-13,4.263256e-14,56.98444,0,0,0,500,4.159105,0,2.131628e-14
mpc,2026-01-06 01:00:00,100,1,25.1345,2702.668,87.02114,0,32.11753,1,1,1891.867,1891.55,457.0421,131.9817,589.0238,2,84.27647,4.74733,0,0,500,0,1388.395,0.6941977,0.7956668,0.3172331,0,250,0.3172331,1434.508,0,0,2.744673,0,32.11753,344.9037,261.5232,83.38054,399.3601,0,803.4548,0,0,2.777778e-13,4.263256e-14,84.27647,0,0,0,500,4.74733,0,-2.220446e-14
mpc,2026-01-06 01:15:00,101,1.25,24.97377,2716.822,94.88101,0,28.57113,1,1,1901.776,1901.458,459.0361,132.2477,591.2838,2,89.42975,1.85405,0,0,500,0,1513.177,0.7565884,0.8742522,0.3172331,0,250,0.3172331,1442.422,0,0,5.451256,0,28.57113,34.23196,25.9636,8.26836,163.4033,0,336.21,0,0,-2.662315e-13,4.263256e-14,89.42975,0,0,0,500,1.85405,0,-4.996004e-14
mpc,2026-01-06 01:30:00,102,1.5,24.90404,2754.312,109.2433,0,19.54826,1,1,1928.018,1927.701,460.228,132.4093,592.6373,2,92.48858,0.1487175,0,0,500,0,1637.939,0.8189693,0.9528253,0.3172331,0,250,0.3172331,1467.473,0,0,16.75473,0,19.54826,34.70433,26.41451,8.289815,162.3712,0,353.6443,0,0,1.204592e-13,4.263256e-14,92.48858,0,0,0,500,0.1487175,0,1.615375e-14
mpc,2026-01-06 01:45:00,103,1.75,24.90416,2743.738,94.00211,0.1533808,17.86132,1,1,1920.616,1920.299,466.3011,134.3688,600.6699,2,98.52211,2.147832,0,0,500,0,1762.681,0.8813404,1.031386,0.3172331,0,250,0.3172331,1453.998,0,0,0,0,17.86132,34.5711,26.17197,8.39913,163.7821,0,327.5642,0,0,-1.465494e-13,4.263256e-14,94.00211,0.1533808,0,0,500,6.514457,0,-7.105427e-15
mpc,2026-01-06 02:00:00,104,2,24.87379,2752.214,90.42285,3.585894,25.11761,1,1,1926.55,1926.232,469.368,135.4398,604.8078,2,100.8852,3.922613,0,0,500,0,1887.403,0.9437016,1.109934,0.3172331,0,250,0.3172331,1456.864,0,0,0,0,25.11761,34.67789,26.22356,8.454334,166.2187,0,332.4373,0,2.842171e-14,-2.300382e-13,4.263256e-14,90.42285,3.585894,0,0,500,10.79903,0,-1.776357e-14
mpc,2026-01-06 02:15:00,105,2.25,25.08328,2771.159,97.73586,0,23.78368,1,1,1939.811,1939.494,0,0,0,0,0,0,0,0,0,97.73586,1862.672,0.9313361,1.18847,0.3172331,0,250,0.3172331,1939.494,0,0,0,0,23.78368,353.2814,353.2236,0.05777497,357.5551,0,715.1102,0,0,2.300382e-13,4.263256e-14,97.73586,0,0,109.2468,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,25.01624,2763.755,87.93513,0.1191127,33.3435,1,1,1934.629,1934.312,190.5817,55.4037,245.9854,1,90.05308,5.44825,0,0,150.484,0,1900,0.95,1.172897,0.3172331,0,250,0.3172331,1743.73,0,0,0,0,33.3435,351.865,317.1448,34.72017,378.613,0,757.2259,0,0,1.021405e-13,4.263256e-14,87.93513,0.1191127,0,0,150.484,7.447085,0,9.769963e-15
mpc,2026-01-06 02:45:00,107,2.75,24.85466,2748.002,110.5409,0.5740239,27.66942,1,1,1923.602,1923.284,0,0,0,0,0,0,0,0,0,87.27571,1877.882,0.938941,1.196402,0.3172331,0,250,0.3172331,1923.284,0,0,23.83917,0,27.66942,34.62483,34.61912,0.005710195,39.63534,0,120.3933,0,0,1.976197e-13,4.263256e-14,86.70168,0.5740239,0,88.64069,0,0,0,-6.661338e-16
mpc,2026-01-06 03:00:00,108,3,25.00387,2739.083,112.1229,0,24.94557,1,1,1917.358,1917.041,0,0,0,0,0,0,0,0,0,80.9954,1857.338,0.9286688,1.182475,0.3172331,0,250,0.3172331,1917.041,0,0,31.12752,0,24.94557,348.6375,348.5798,0.05768321,353.1157,0,759.9265,0,0,-2.906564e-13,4.263256e-14,80.9954,0,0,80.9954,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,24.77764,2649.936,112.9409,1.792489,14.7103,1,1,1854.955,1854.638,0,0,0,0,0,0,0,0,0,81.17909,1836.75,0.9183752,1.169538,0.3172331,0,250,0.3172331,1854.638,0,0,31.76182,1.792489,14.7103,33.38919,33.38348,0.005710195,36.04624,0,129.9737,0,0,-3.508305e-13,4.263256e-14,81.17909,0,0,81.17909,0,0,0,0
mpc,2026-01-06 03:30:00,110,3.5,24.82356,2666.379,108.2172,4.731204,7.311252,1,1,1866.466,1866.148,0,0,0,0,0,0,0,0,0,89.07982,1814.191,0.9070956,1.156575,0.3172331,0,250,0.3172331,1866.148,0,0,19.1374,4.731204,7.311252,33.59638,33.59067,0.005710195,34.91531,0,111.004,0,0,3.637091e-13,4.263256e-14,89.07982,0,0,89.07982,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,24.62591,2633,124.7336,3.223537,4.814857,1,1,1843.1,1842.783,0,0,0,0,0,0,0,0,0,97.95341,1789.417,0.8947087,1.14237,0.3172331,0,250,0.3172331,1842.783,0,0,26.78023,3.223537,4.814857,33.1758,33.17009,0.005710195,34.03902,0,119.8345,0,0,-3.410605e-13,4.263256e-14,97.95341,0,0,97.95341,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,24.60902,2629.898,128.2483,4.665302,6.180986,1,1,1840.929,1840.611,0,0,0,0,0,0,0,0,0,106.3186,1762.556,0.881278,1.12677,0.3172331,0,250,0.3172331,1840.611,0,0,21.9297,4.665302,6.180986,33.13672,33.13101,0.005710195,34.2461,0,114.3686,0,0,3.022027e-13,4.263256e-14,106.3186,0,0,106.3186,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,24.29845,2661.578,124.9201,2.961852,6.152728,1,1,1863.105,1862.788,0,0,0,0,0,0,0,0,0,117.9218,1732.798,0.866399,1.109856,0.3172331,0,250,0.3172331,1862.788,0,0,6.998352,2.961852,6.152728,33.53589,33.53018,0.005710195,34.63337,0,86.4481,0,0,-3.359535e-13,4.263256e-14,117.9218,0,0,117.9218,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,24.37368,2681.438,150.5283,5.720455,7.177375,1,1,1877.007,1876.69,0,0,0,0,0,0,0,0,0,138.442,1697.915,0.8489574,1.091118,0.3172331,0,250,0.3172331,1876.69,0,0,14.53977,3.266928,7.177375,33.78612,33.78041,0.005710195,35.06925,0,100.855,0,0,-4.050094e-13,4.263256e-14,135.9885,2.453527,0,138.442,0,0,0,3.552714e-15
mpc,2026-01-06 04:45:00,115,4.75,24.31897,2646.601,173.4686,7.312435,16.56252,1,1,1852.621,1852.304,0,0,0,0,0,0,0,0,0,171.7644,1654.706,0.8273532,1.069152,0.3172331,0,250,0.3172331,1852.304,0,0,1.704207,7.312435,16.56252,33.34718,33.34147,0.005710195,36.31237,0,88.17844,0,0,7.01661e-14,4.263256e-14,171.7644,0,0,171.7644,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,24.1688,2675.022,220.9735,1.118508,8.440877,1,1,1872.516,1872.199,0,0,0,0,0,0,0,0,0,209.3966,1602.097,0.8010484,1.041944,0.3172331,0,250,0.3172331,1872.199,0,0,11.57689,1.118508,8.440877,33.70528,33.69957,0.005710195,35.20918,0,92.31793,0,0,-3.597123e-14,4.263256e-14,209.3966,0,0,209.3966,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,24.37407,2704.246,281.5181,0,10.63071,1,1,1892.972,1892.655,0,0,0,0,0,0,0,0,0,259.6184,1536.94,0.76847,1.008817,0.3172331,0,250,0.3172331,1892.655,0,0,21.89972,0,10.63071,34.0735,34.06779,0.005710195,35.97675,0,109.7305,0,0,-4.540812e-13,4.263256e-14,259.6184,0,0,259.9803,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,24.46696,2717.361,340.1153,2.280346,14.5958,1,1,1902.153,1901.835,170.449,49.03294,219.482,1,219.482,0,0,0,0,115.0229,1507.942,0.7539711,0.9677886,0.3172331,0,250,0.3172331,1731.386,0,0,5.610394,2.280346,14.5958,34.23875,31.16496,3.073792,82.82369,0,179.2589,0,-1.421085e-14,-2.002842e-13,4.263256e-14,334.5049,0,0,115.0229,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,24.47447,2740.354,403.6163,2.393311,18.25139,1,1,1918.248,1917.931,707.8137,203.6162,911.4299,2,411.4299,0,0,0,500,0,1632.705,0.8163525,0.9495292,0.3172331,0,250,0.3172331,1210.117,0,0,0,2.393311,18.25139,34.52846,21.7821,12.74636,228.6823,0,461.493,0,2.842171e-14,4.107825e-14,4.263256e-14,403.6163,0,0,0,500,7.81364,0,5.684342e-14
mpc,2026-01-06 06:00:00,120,6,24.3887,2758.197,451.6493,7.113732,19.27248,0,0,1930.738,1930.421,0,0,0,0,0,0,0,0,0,451.6493,1519.536,0.7597678,1.02809,0.3172331,0,250,0.3172331,1930.421,0,0,0,7.113732,19.27248,34.75328,34.74757,0.005710195,0,38.20934,222.4225,0,0,3.093081e-13,4.263256e-14,451.6493,0,0,470.0001,0,0,0,0
mpc,2026-01-06 06:15:00,121,6.25,24.40526,2725.28,509.9933,4.110137,25.46919,0,0,1907.696,1907.379,0,0,0,0,0,0,0,0,0,500,1394.296,0.6971482,0.9568293,0.3172331,0,250,0.3172331,1907.379,0,0,9.993307,4.110137,25.46919,34.33853,34.33282,0.005710195,0,38.90914,238.3287,0,0,-4.202194e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,24.4157,2733.713,582.0404,0.4644166,20.47192,0,0,1913.599,1913.282,0,0,0,0,0,0,0,0,0,500,1269.077,0.6345384,0.877968,0.3172331,0,250,0.3172331,1913.282,0,0,82.04038,0.4644166,20.47192,34.44479,34.43908,0.005710195,0,38.11825,351.9711,0,0,-4.012346e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,24.55133,2741.018,600.64,2.453053,31.79933,0,0,1918.713,1918.396,0,0,0,0,0,0,0,0,0,500,1143.877,0.5719385,0.7991191,0.3172331,0,250,0.3172331,1918.396,0,0,100.64,2.453053,31.79933,34.53683,34.53112,0.005710195,0,40.2614,399.2732,0,0,-2.44027e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,24.70421,2729.49,592.6805,0.7014964,36.30456,0,0,1910.643,1910.326,116.4895,33.51046,150,1,150,0,0,0,0,442.8209,1032.992,0.5164959,0.7202826,0.3172331,0,250,0.3172331,1793.836,0,0,0,0.5611136,36.30456,34.39158,32.28905,2.102522,0,72.36152,398.9563,0,-1.421085e-14,-1.416645e-13,4.263256e-14,592.6805,0.1403828,0,455.6248,0,0,0,-3.413936e-14
mpc,2026-01-06 07:15:00,125,7.25,24.67392,2748.363,588.4905,0,35.89793,0,0,1923.854,1923.537,116.4895,33.51046,150,1,150,0,0,0,0,438.4905,923.2066,0.4616033,0.6504598,0.3172331,0,250,0.3172331,1807.047,0,0,0,0,35.89793,34.62937,32.52685,2.102522,0,72.52192,398.8705,0,-1.421085e-14,1.165734e-14,4.263256e-14,588.4905,0,0,445.5846,0,0,0,0
mpc,2026-01-06 07:30:00,126,7.5,24.66903,2749.651,579.3046,0,36.20741,0,0,1924.756,1924.438,0,0,0,0,0,0,0,0,0,500,798.0612,0.3990306,0.5813296,0.3172331,0,250,0.3172331,1924.438,0,0,79.30461,0,36.20741,34.6456,34.63989,0.005710195,0,41.17977,363.2892,0,0,-3.330669e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,24.67585,2769.571,541.3645,0,37.08506,0,0,1938.7,1938.383,0,0,0,0,0,0,0,0,0,500,672.9356,0.3364678,0.5025275,0.3172331,0,250,0.3172331,1938.383,0,0,41.36452,0,37.08506,34.8966,34.89089,0.005710195,0,41.5902,300.0999,0,0,5.195844e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-06 08:00:00,128,8,24.5855,2771.61,479.5825,210.5968,35.33715,0,0,1940.127,1939.81,147.6476,42.47367,190.1213,1,190.1213,0,0,0,0,498.6685,548.1625,0.2740813,0.4237377,0.3172331,0,250,0.3172331,1792.162,0,0,1.389599,0,35.33715,34.92229,32.25892,2.663367,0,81.1047,448.4729,0,-7.105427e-15,-1.764699e-13,4.263256e-14,478.1929,210.5968,0,500,0,0,0,-5.684342e-14
mpc,2026-01-06 08:15:00,129,8.25,24.60395,2817.946,413.4083,213.1206,45.73574,0,0,1972.562,1972.245,116.4895,33.51046,150,1,150,0,0,0,0,468.2278,431.0193,0.2155097,0.3451699,0.3172331,0,250,0.3172331,1855.756,0,0,8.301094,0,45.73574,35.50612,33.4036,2.102522,0,75.1643,427.723,0,-1.421085e-14,-1.301181e-13,4.263256e-14,405.1072,213.1206,0,469.9695,0,0,0,0
mpc,2026-01-06 08:30:00,130,8.5,24.69565,2883.641,342.3384,216.3182,52.69286,0,0,2018.549,2018.232,0,0,0,0,0,0,0,0,0,483.2424,310.1409,0.1550704,0.2714065,0.3172331,0,250,0.3172331,2018.232,0,0,0,75.41425,52.69286,36.33388,36.32817,0.005710195,0,45.85073,382.2686,0,0,-3.391731e-14,4.263256e-14,342.3384,140.9039,0,500,0,0,0,2.842171e-14
mpc,2026-01-06 08:45:00,131,8.75,24.89613,2878.885,285.7441,219.6564,60.32655,0,0,2015.22,2014.902,116.4895,33.51046,150,1,150,0,0,0,0,352.2078,222.0401,0.11102,0.1952912,0.3172331,0,250,0.3172331,1898.413,0,0,0,3.1927,60.32655,36.27395,34.17143,2.102522,0,78.62762,437.9593,0,-1.421085e-14,-4.782286e-14,4.263256e-14,285.7441,216.4637,0,373.7909,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,25.1834,2891.696,233.7974,223.1717,57.70654,1,1,2024.187,2023.87,498.7819,167.0687,665.8507,2,270.6831,221.8419,0,0,173.3257,0,265.3366,0.1326683,0.1398154,0.3172331,0,250,0.3172331,1525.088,0,0,0,1.329875,57.70654,369.3889,278.3095,91.07939,455.909,0,914.112,0,5.684342e-14,4.263256e-14,4.263256e-14,233.7974,221.8419,0,0,173.3257,36.8857,0,8.526513e-14
mpc,2026-01-06 09:15:00,133,9.25,25.1972,2905.522,187.368,223.3813,62.55492,1,1,2033.865,2033.548,710.3099,228.0237,938.3336,2,215.5054,222.8282,0,0,500,0,390.2948,0.1951474,0.1670785,0.3172331,0,250,0.3172331,1323.238,0,0,0,0.5530633,62.55492,371.2579,241.5414,129.7165,480.9837,0,962.9215,0,0,1.395273e-13,4.263256e-14,187.368,222.8282,0,0,500,28.13735,0,-8.526513e-14
mpc,2026-01-06 09:30:00,134,9.5,25.39465,2928.371,132.6805,228.121,79.16825,1,1,2049.86,2049.542,674.0749,217.8676,891.9425,2,166.5965,225.346,0,0,500,0,515.2333,0.2576167,0.2457629,0.3172331,0,250,0.3172331,1375.467,0,0,0,2.774975,79.16825,375.6669,252.0746,123.5923,484.451,0,973.6889,0,1.421085e-13,6.966649e-14,4.263256e-14,132.6805,225.346,0,0,500,33.916,0,0
mpc,2026-01-06 09:45:00,135,9.75,25.46643,2936.449,106.8788,229.4627,72.752,1,1,2055.514,2055.197,652.8238,212.1846,865.0085,2,135.6152,229.3932,0,0,500,0,640.1522,0.3200761,0.3244349,0.3172331,0,250,0.3172331,1402.373,0,0,0,0.06948638,72.752,377.249,257.3779,119.8711,482.9147,0,965.9493,0,0,4.568568e-14,4.263256e-14,106.8788,229.3932,0,0,500,28.7364,0,4.263256e-14
mpc,2026-01-06 10:00:00,136,10,25.87089,2901.365,86.55103,228.2573,85.55749,1,1,2030.955,2030.638,638.8798,208.6106,847.4904,2,113.985,233.5054,0,0,500,0,765.0515,0.3825257,0.4030945,0.3172331,0,250,0.3172331,1391.758,0,0,0,0,85.55749,375.8104,257.5326,118.2778,481.9749,0,963.9497,0,0,2.570166e-14,4.263256e-14,86.55103,228.2573,0,0,500,32.68213,0,4.263256e-14
mpc,2026-01-06 10:15:00,137,10.25,25.99888,2932.416,68.76503,232.4548,93.10181,1,1,2052.691,2052.374,620.4029,203.279,823.6819,2,90.33014,233.3518,0,0,500,0,889.931,0.4449655,0.4817417,0.3172331,0,250,0.3172331,1431.971,0,0,0,0,93.10181,380.8246,265.6657,115.1588,486.2174,0,972.4348,0,2.842171e-14,1.157408e-13,4.263256e-14,68.76503,232.4548,0,0,500,22.46212,0,-1.421085e-14
mpc,2026-01-06 10:30:00,138,10.5,26.20172,2949.66,70.24955,237.3681,104.5766,1,1,2064.762,2064.445,623.6472,204.2716,827.9188,2,94.00885,233.9099,0,0,500,0,1014.791,0.5073955,0.5603765,0.3172331,0,250,0.3172331,1440.797,0,0,0,3.458148,104.5766,384.6562,268.4143,116.2419,492.1681,0,990.3015,0,-1.136868e-13,1.14686e-13,4.263256e-14,70.24955,233.9099,0,0,500,23.7593,0,-1.421085e-14
