controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:45:00,139,10.75,26.21915,2945.638,71.96781,233.7908,113.1938,0,1,2061.947,2061.629,612.2528,200.9253,813.1781,2,79.91243,233.2657,0,0,500,0,1139.631,0.5698156,0.638999,0.3172331,0,250,0.3172331,1449.377,0,0,0,0.5251232,113.1938,384.269,270.1091,114.1599,0,492.1294,2707.618,0,-5.684342e-14,-3.042011e-14,4.263256e-14,71.96781,233.2657,0,0,500,7.944627,0,0
mpc,2026-01-06 11:00:00,140,11,26.25665,2963.929,64.02605,236.7361,121.1439,0,0,2074.75,2074.433,0,0,0,0,0,0,0,0,0,288.7588,1067.262,0.533631,0.717609,0.3172331,0,250,0.3172331,2074.433,0,0,9.591744,2.411642,121.1439,386.9527,386.8935,0.05916576,0,409.4875,2272.887,0,0,-2.816636e-13,4.263256e-14,54.43431,234.3245,0,288.7588,0,0,0,-2.842171e-14
mpc,2026-01-06 11:15:00,141,11.25,26.42865,2974.193,73.82027,242.3245,140.4433,0,0,2081.935,2081.618,0,0,0,0,0,0,0,0,0,305.2291,990.7868,0.4953934,0.6720393,0.3172331,0,250,0.3172331,2081.618,0,0,6.456374,4.459256,140.4433,389.6676,389.6082,0.05937527,0,415.8944,2306.249,0,0,-9.237056e-14,4.263256e-14,67.3639,237.8652,0,305.2291,0,0,0,2.842171e-14
mpc,2026-01-06 11:30:00,142,11.5,26.52474,3000.632,71.65164,242.5891,144.5729,0,0,2100.443,2100.125,0,0,0,0,0,0,0,0,0,308.034,913.6223,0.4568112,0.6238839,0.3172331,0,250,0.3172331,2100.125,0,0,2.939534,3.267278,144.5729,393.9109,393.8514,0.05949297,0,420.9642,2326.01,0,0,7.260859e-14,4.263256e-14,68.7121,239.3219,0,308.034,0,0,0,-2.842171e-14
mpc,2026-01-06 11:45:00,143,11.75,26.71745,3011.521,65.83951,236.368,152.4378,0,0,2108.065,2107.748,0,0,0,0,0,0,0,0,0,302.2075,837.9266,0.4189633,0.5752946,0.3172331,0,250,0.3172331,2107.748,0,0,0,0,152.4378,396.9183,396.8586,0.05973043,0,425.5604,2340.582,0,0,5.118128e-14,4.263256e-14,65.83951,236.368,0,313.5084,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,26.65989,3022.586,76.43527,238.0574,162.4803,0,0,2115.81,2115.493,0,0,0,0,0,0,0,0,0,308.0973,760.7704,0.3803852,0.5276301,0.3172331,0,250,0.3172331,2115.493,0,0,6.395291,0,162.4803,397.9022,397.8425,0.0596593,0,428.3988,2367.225,0,0,-6.905587e-14,4.263256e-14,70.03998,238.0574,0,310.966,0,0,0,-2.842171e-14
mpc,2026-01-06 12:15:00,145,12.25,26.89323,3041.074,82.29618,242.2671,159.5542,0,0,2128.752,2128.435,0,0,0,0,0,0,0,0,0,288.5309,688.5179,0.344259,0.479046,0.3172331,0,250,0.3172331,2128.435,0,0,33.03199,3.000325,159.5542,402.2779,402.2179,0.05994867,0,432.3694,2440.188,0,0,-1.942335e-13,4.263256e-14,49.26418,239.2667,0,288.5309,0,0,0,-2.842171e-14
mpc,2026-01-06 12:30:00,146,12.5,26.92037,3059.79,104.9855,244.8236,169.1073,0,0,2141.853,2141.536,0,0,0,0,0,0,0,0,0,314.3378,609.8251,0.3049125,0.4335496,0.3172331,0,250,0.3172331,2141.536,0,0,28.47726,6.993986,169.1073,404.9821,404.9221,0.05998251,0,436.8969,2464.121,0,0,7.049916e-14,4.263256e-14,76.50821,237.8296,0,314.3378,0,0,0,-2.842171e-14
mpc,2026-01-06 12:45:00,147,12.75,27.28761,3070.359,105.8271,243.3311,187.7534,0,0,2149.251,2148.934,0,0,0,0,0,0,0,0,0,321.0007,529.4789,0.2647395,0.3839979,0.3172331,0,250,0.3172331,2148.934,0,0,21.97716,6.180349,187.7534,409.5089,409.4485,0.0604442,0,445.2222,2497.294,0,0,-2.198797e-13,4.263256e-14,83.84994,237.1508,0,321.0007,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,27.38694,3104.202,100.9197,242.3803,195.2655,0,0,2172.941,2172.624,0,0,0,0,0,0,0,0,0,315.442,450.5351,0.2252675,0.3334051,0.3172331,0,250,0.3172331,2172.624,0,0,19.80996,8.047984,195.2655,414.8864,414.8259,0.0605703,0,452.1085,2534.652,0,0,-1.040834e-13,4.263256e-14,81.10969,234.3323,0,315.442,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,27.66331,3111.006,94.8409,240.3252,205.0729,0,0,2177.704,2177.387,0,0,0,0,0,0,0,0,0,323.7558,369.5252,0.1847626,0.2836953,0.3172331,0,250,0.3172331,2177.387,0,0,11.41027,0,205.0729,418.2234,418.1625,0.06092393,0,457.5463,2536.187,0,0,1.29341e-14,4.263256e-14,83.43062,240.3252,0,323.8045,0,0,0,0
mpc,2026-01-06 13:30:00,150,13.5,27.60929,3094.03,81.82767,237.3606,220.6389,0,0,2165.821,2165.503,0,0,0,0,0,0,0,0,0,316.1405,290.4319,0.1452159,0.2326846,0.3172331,0,250,0.3172331,2165.503,0,0,0,3.047732,220.6389,415.4671,415.4062,0.06085448,0,457.7311,2522.778,0,0,5.750955e-14,4.263256e-14,81.82767,234.3128,0,331.6633,0,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,27.79032,3134,61.76123,235.4898,225.0042,1,0,2193.8,2193.483,0,0,0,0,0,0,0,0,0,297.251,216.0734,0.1080367,0.1828807,0.3172331,0,250,0.3172331,2193.483,0,0,0,0,225.0042,422.448,422.3869,0.06108784,465.7147,0,931.4295,0,0,-1.776357e-14,4.263256e-14,61.76123,235.4898,0,331.8234,0,0,0,2.842171e-14
mpc,2026-01-06 14:00:00,152,14,27.79395,3129.938,63.56325,237.6547,230.4899,1,1,2190.957,2190.64,368.712,131.288,500,1,89.47813,237.2338,0,0,173.2881,0,259.3614,0.1296807,0.1360583,0.3172331,0,250,0.3172331,1821.928,0,0,0,0.4209584,230.4899,421.933,350.8656,71.06741,526.5412,0,1053.808,0,-2.842171e-14,-7.44127e-14,4.263256e-14,63.56325,237.2338,0,0,173.2881,25.91488,0,2.131628e-14
mpc,2026-01-06 14:15:00,153,14.25,27.84561,3156.742,61.27943,236.5592,236.7189,1,1,2209.719,2209.402,617.9623,202.5987,820.5609,2,87.00397,233.557,0,0,500,0,384.3206,0.1921603,0.1633161,0.3172331,0,250,0.3172331,1591.44,0,0,0,3.002173,236.7189,426.0124,306.8141,119.1983,555.0499,0,1115.279,0,-5.684342e-14,9.436896e-16,4.263256e-14,61.27943,233.557,0,0,500,25.72454,0,-1.563194e-13
mpc,2026-01-06 14:30:00,154,14.5,27.95834,3119.336,68.20439,232.5277,244.1584,1,1,2183.536,2183.218,607.9261,200.0397,807.9658,2,71.32273,236.643,0,0,500,0,509.2601,0.25463,0.242001,0.3172331,0,250,0.3172331,1575.292,0,0,0,0,244.1584,421.9732,304.4288,117.5444,551.6527,0,1103.305,0,2.842171e-14,4.243828e-14,4.263256e-14,68.20439,232.5277,0,0,500,7.233744,0,4.263256e-14
mpc,2026-01-06 14:45:00,155,14.75,28.01976,3122.825,81.57773,227.6187,254.659,1,1,2185.977,2185.66,615.3583,202.38,817.7382,2,79.19263,238.5456,0,0,500,0,634.1799,0.31709,0.3206736,0.3172331,0,250,0.3172331,1570.302,0,0,2.385104,0,254.659,422.9974,303.8611,119.1362,555.5189,0,1115.152,0,0,-1.134648e-13,4.263256e-14,79.19263,227.6187,0,0,500,10.92692,0,-8.526513e-14
mpc,2026-01-06 15:00:00,156,15,28.15009,3148.578,82.59717,227.2202,261.4386,1,1,2204.005,2203.687,617.573,203.0174,820.5903,2,82.04194,238.5484,0,0,500,0,759.0801,0.37954,0.3993338,0.3172331,0,250,0.3172331,1586.114,0,0,0.5552364,0,261.4386,427.6723,307.7748,119.8974,561.5226,0,1124.003,0,-5.684342e-14,1.881273e-13,4.263256e-14,82.04194,227.2202,0,0,500,11.32822,0,0
mpc,2026-01-06 15:15:00,157,15.25,28.33508,3156.939,94.28373,232.2832,258.1875,1,1,2209.858,2209.54,624.333,204.5841,828.9171,2,93.92393,234.9931,0,0,500,0,883.9606,0.4419803,0.4779816,0.3172331,0,250,0.3172331,1585.207,0,0,0.3598021,0,258.1875,430.5078,308.8182,121.6897,563.7003,0,1128.021,0,5.684342e-14,-6.900036e-14,4.263256e-14,93.92393,232.2832,0,0,500,2.709928,0,2.842171e-14
mpc,2026-01-06 15:30:00,158,15.5,28.49822,3135.306,125.1943,225.9324,254.9406,1,1,2194.714,2194.397,623.5127,204.4591,827.9718,2,91.93467,236.0371,0,0,500,0,1008.821,0.5044107,0.556617,0.3172331,0,250,0.3172331,1570.884,0,0,33.25963,0,254.9406,429.0577,307.1015,121.9562,561.4004,0,1180.174,0,-5.684342e-14,6.57252e-14,4.263256e-14,91.93467,225.9324,0,0,500,10.10467,0,0
mpc,2026-01-06 15:45:00,159,15.75,28.55551,3100.403,123.2177,226.8466,257.1826,1,1,2170.282,2169.965,619.528,202.2543,821.7824,2,95.70161,226.0807,0,0,500,0,1133.663,0.5668313,0.6352401,0.3172331,0,250,0.3172331,1550.437,0,0,27.51612,0.7658594,257.1826,424.8047,303.478,121.3267,556.0725,0,1160.931,0,0,9.903189e-14,4.263256e-14,95.70161,226.0807,0,0,500,0,0,1.136868e-13
mpc,2026-01-06 16:00:00,160,16,28.43847,3069.061,125.4954,216.969,244.9313,1,1,2148.343,2148.026,619.0026,202.559,821.5616,2,91.19261,230.369,0,0,500,0,1258.484,0.6292421,0.7138507,0.3172331,0,250,0.3172331,1529.023,0,0,34.30284,0,244.9313,419.4533,298.5342,120.9191,548.9149,0,1157.002,0,0,1.406653e-13,4.263256e-14,91.19261,216.969,0,0,500,13.40002,0,2.842171e-14
mpc,2026-01-06 16:15:00,161,16.25,28.38783,3049.943,153.5707,223.0406,235.3436,1,1,2134.96,2134.643,633.5434,206.5379,840.0813,2,111.6317,228.4496,0,0,500,0,1383.286,0.691643,0.792449,0.3172331,0,250,0.3172331,1501.099,0,0,41.93905,0,235.3436,416.3875,292.7638,123.6237,545.2015,0,1162.748,0,0,4.47864e-13,4.263256e-14,111.6317,223.0406,0,0,500,5.409045,0,2.842171e-14
mpc,2026-01-06 16:30:00,162,16.5,28.40877,3014.303,181.361,227.1868,227.8392,1,1,2110.012,2109.695,651.6137,211.5247,863.1385,2,136.6782,226.4602,0,0,500,0,1508.068,0.7540341,0.8710349,0.3172331,0,250,0.3172331,1458.081,0,0,44.68277,0.7265505,227.8392,411.7067,284.5016,127.2052,540.4824,0,1159.296,0,2.842171e-14,-3.926859e-13,4.263256e-14,136.6782,226.4602,0,0,500,0,0,0
mpc,2026-01-06 16:45:00,163,16.75,28.17033,2987.352,218.2306,226.5372,215.4683,1,1,2091.146,2090.829,670.1017,216.4462,886.5479,2,163.8218,222.7261,0,0,500,0,1632.831,0.8164154,0.9496085,0.3172331,0,250,0.3172331,1420.727,0,0,54.40887,3.811026,215.4683,405.9482,275.8017,130.1465,534.0761,0,1168.581,0,0,-8.548717e-15,4.263256e-14,163.8218,222.7261,0,0,500,0,0,0
mpc,2026-01-06 17:00:00,164,17,28.30013,2957.016,230.481,225.6231,203.0367,1,1,2069.911,2069.594,709.1872,227.6747,936.8618,2,214.2783,222.5835,0,0,500,0,1757.574,0.8787869,1.02817,0.3172331,0,250,0.3172331,1360.407,0,0,16.20263,3.039602,203.0367,402.9428,264.8259,138.1169,532.0251,0,1097.243,0,2.842171e-14,2.842171e-14,4.263256e-14,214.2783,222.5835,0,0,500,0,0,1.136868e-13
mpc,2026-01-06 17:15:00,165,17.25,28.28987,2929.255,246.3133,223.4653,193.0576,1,1,2050.479,2050.161,742.1233,236.5768,978.7001,2,261.5022,217.1979,0,0,500,0,1882.297,0.9411486,1.106718,0.3172331,0,250,0.3172331,1308.038,0,0,0,6.267391,193.0576,399.0722,254.5755,144.4967,528.726,0,1068.263,0,-1.136868e-13,-3.415046e-13,4.263256e-14,246.3133,217.1979,0,0,500,15.1889,0,-2.842171e-14
mpc,2026-01-06 17:30:00,166,17.5,28.26885,2930.588,308.0803,219.5642,185.2096,1,0,2051.411,2051.094,235.2359,67.67014,302.906,1,302.906,0,0,0,0,214.9411,1828.266,0.9141328,1.185255,0.3172331,0,250,0.3172331,1815.858,0,0,5.174261,4.623154,185.2096,399.0741,353.2504,45.82365,456.9506,0,930.8017,0,0,2.209344e-13,4.263256e-14,302.906,214.9411,0,214.9411,0,0,0,-5.684342e-14
mpc,2026-01-06 17:45:00,167,17.75,28.39453,2884.719,365.8554,218.4272,171.0194,1,0,2019.303,2018.986,262.0258,75.37678,337.4026,1,337.4026,0,0,0,0,213.3817,1774.632,0.8873162,1.151232,0.3172331,0,250,0.3172331,1756.96,0,0,28.45282,5.045513,171.0194,393.8874,342.7145,51.1729,451.4505,0,960.6855,0,-4.263256e-14,-1.834088e-13,4.263256e-14,337.4026,213.3817,0,213.3817,0,0,0,-2.842171e-14
mpc,2026-01-06 18:00:00,168,18,28.47219,2886.728,408.6325,0,164.5409,1,0,2020.71,2020.392,302.8351,87.11636,389.9515,1,389.9515,0,0,0,0,0,1774.353,0.8871765,1.11746,0.3172331,0,250,0.3172331,1717.557,0,0,18.68097,0,164.5409,394.8195,335.5876,59.2319,454.853,0,941.9308,0,-1.421085e-14,9.592327e-14,4.263256e-14,389.9515,0,0,2.234333,0,0,0,0
mpc,2026-01-06 18:15:00,169,18.25,28.48081,2896.529,425.2035,0,156.6208,0,0,2027.57,2027.253,760.8602,218.8761,979.7362,2,479.7362,0,0,0,500,0,1899.074,0.9495368,1.117284,0.3172331,0,250,0.3172331,1266.393,0,0,0,0,156.6208,396.2335,247.4821,148.7514,0,496.9654,2733.31,0,0,2.648992e-13,4.263256e-14,425.2035,0,0,0,500,54.5327,0,-5.684342e-14
mpc,2026-01-06 18:30:00,170,18.5,28.3206,2865.792,496.4845,0,150.0894,0,0,2006.054,2005.737,399.5931,114.9507,514.5438,2,509.6426,0,0,0,4.901131,0,1900,0.95,1.195819,0.3172331,0,250,0.3172331,1606.144,0,0,0,0,150.0894,390.6832,312.7998,77.88336,0,456.9807,2513.394,0,4.263256e-14,-2.033929e-13,4.263256e-14,496.4845,0,0,0,4.901131,13.15817,0,1.065814e-14
mpc,2026-01-06 18:45:00,171,18.75,28.3235,2838.889,549.1487,0.4748999,146.5264,0,0,1987.223,1986.905,116.4895,33.51046,150,1,150,0,0,0,0,388.9576,1802.461,0.9012307,1.196402,0.3172331,0,250,0.3172331,1870.416,0,0,10.19112,0.4748999,146.5264,387.0398,364.29,22.74977,0,426.3385,2363.261,0,-1.421085e-14,4.707346e-13,4.263256e-14,538.9576,0,0,388.9576,0,0,0,0
mpc,2026-01-06 19:00:00,172,19,28.32125,2834.792,584.364,3.938349,143.2231,0,0,1984.354,1984.037,116.4895,33.51046,150,1,150,0,0,0,0,424.5735,1696.034,0.8480172,1.134984,0.3172331,0,250,0.3172331,1867.548,0,0,11.99526,1.733601,143.2231,386.4625,363.7138,22.74867,0,425.1176,2361.829,0,-1.421085e-14,-9.4591e-14,4.263256e-14,572.3688,2.204748,0,424.5735,0,0,0,-2.88658e-14
mpc,2026-01-06 19:15:00,173,19.25,28.14932,2827.355,574.1601,6.98263,144.3952,0,0,1979.149,1978.831,248.1429,71.38309,319.526,1,319.526,0,0,0,0,254.6341,1632.109,0.8160544,1.067968,0.3172331,0,250,0.3172331,1730.689,0,0,0,6.98263,144.3952,384.0342,335.823,48.21123,0,435.2245,2405.78,0,-1.421085e-14,7.260859e-14,4.263256e-14,574.1601,0,0,256.1564,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,28.22108,2840.397,581.6944,7.765446,128.9002,0,0,1988.278,1987.961,116.3639,33.63612,150,1,148.478,0,1.522028,0,0,433.2165,1523.548,0.7617739,1.027715,0.3172331,0,250,0.3172331,1871.597,1.117521,0,0,7.765446,127.7827,386.3975,363.7219,22.67554,0,422.191,2335.446,0,0,-2.082778e-13,4.263256e-14,581.6944,0,1.117521,438.2041,0,0,0,0
mpc,2026-01-06 19:45:00,175,19.75,28.21277,2784.405,565.1236,5.927145,113.1625,0,0,1949.084,1948.766,116.4895,33.51046,150,1,150,0,0,0,0,412.7268,1420.126,0.7100631,0.9593557,0.3172331,0,250,0.3172331,1832.277,0,0,2.396831,5.927145,113.1625,378.7132,356.0172,22.69593,0,411.5155,2277.694,0,-1.421085e-14,-2.484679e-13,4.263256e-14,562.7268,0,0,412.7268,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,27.87332,2779.128,549.1412,7.591503,102.8498,0,0,1945.39,1945.072,116.0779,33.92212,150,1,145.0139,0,4.986058,0,0,401.6893,1319.48,0.6597402,0.8942327,0.3172331,0,250,0.3172331,1828.995,3.674792,0,2.438006,7.591503,99.17504,375.2728,352.8198,22.45304,0,405.8731,2249.603,0,-1.421085e-14,2.954303e-13,4.263256e-14,546.7032,0,3.674792,401.6893,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,27.80195,2804.785,535.79,8.795651,91.7866,0,0,1963.349,1963.032,116.4895,33.51046,150,1,150,0,0,0,0,370.7054,1226.596,0.6132982,0.8308575,0.3172331,0,250,0.3172331,1846.543,0,0,15.0846,8.795651,91.7866,378.1646,355.6662,22.49838,0,406.8558,2278.901,0,-1.421085e-14,-2.553513e-15,4.263256e-14,520.7054,0,0,370.7054,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,27.54273,2794.666,490.735,7.203896,79.23073,0,0,1956.266,1955.949,0,0,0,0,0,0,0,0,0,485.1513,1105.115,0.5525577,0.7723697,0.3172331,0,250,0.3172331,1955.949,0,0,5.583681,7.203896,79.23073,374.7422,374.6814,0.06076913,0,389.8588,2166.282,0,0,3.977929e-13,4.263256e-14,485.1513,0,0,485.1513,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,27.59121,2821.381,431.3596,6.263722,73.70641,0,0,1974.967,1974.649,0,0,0,0,0,0,0,0,0,432.1492,996.9041,0.4984521,0.695875,0.3172331,0,250,0.3172331,1974.649,0,0,0,5.474196,73.70641,378.7113,378.6505,0.06083128,0,392.7841,2169.755,0,0,2.220446e-15,4.263256e-14,431.3596,0.7895255,0,451.691,0,0,0,2.475797e-14
mpc,2026-01-06 21:00:00,180,21,27.5882,2850.067,370.8427,4.126282,66.69743,0,0,1995.047,1994.729,0,0,0,0,0,0,0,0,0,371.9579,903.7577,0.4518789,0.6277359,0.3172331,0,250,0.3172331,1994.729,0,0,0,3.011129,66.69743,382.5374,382.4766,0.06082741,0,395.2654,2179.154,0,0,1.865175e-13,4.263256e-14,370.8427,1.115153,0,400.4672,0,0,0,-2.420286e-14
mpc,2026-01-06 21:15:00,181,21.25,27.32927,2812.139,331.4263,0.2176375,55.42145,0,0,1968.497,1968.18,0,0,0,0,0,0,0,0,0,331.6439,820.7045,0.4103522,0.569083,0.3172331,0,250,0.3172331,1968.18,0,0,0,0,55.42145,375.3966,375.3361,0.06049703,0,385.9051,2122.478,0,0,4.374279e-14,4.263256e-14,331.4263,0.2176375,0,349.2012,0,0,0,1.010303e-14
mpc,2026-01-06 21:30:00,182,21.5,27.09552,2824.919,276.0434,3.505801,44.34121,0,0,1977.443,1977.126,0,0,0,0,0,0,0,0,0,276.0434,751.5644,0.3757822,0.5167856,0.3172331,0,250,0.3172331,1977.126,0,0,0,3.505801,44.34121,375.2625,375.2023,0.06020182,0,383.617,2115.941,0,0,-2.544631e-13,4.263256e-14,276.0434,0,0,307.4545,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,26.98685,2812.59,232.7412,3.675837,36.72219,0,0,1968.813,1968.496,0,0,0,0,0,0,0,0,0,232.7412,693.2608,0.3466304,0.4732491,0.3172331,0,250,0.3172331,1968.496,0,0,0,3.675837,36.72219,372.7791,372.7191,0.06006557,0,379.6721,2094.537,0,0,6.306067e-14,4.263256e-14,232.7412,0,0,259.1488,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,26.82932,2790.031,191.8981,4.983425,32.52961,0,0,1953.022,1952.705,0,0,0,0,0,0,0,0,0,191.8981,645.1772,0.3225886,0.4365362,0.3172331,0,250,0.3172331,1952.705,0,0,0,4.983425,32.52961,368.5799,368.52,0.05986914,0,374.6591,2069.221,0,0,2.220446e-15,4.263256e-14,191.8981,0,0,226.6252,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,26.89777,2765.179,154.1998,4.824539,38.558,0,0,1935.625,1935.308,0,0,0,0,0,0,0,0,0,154.1998,606.5257,0.3032628,0.4062586,0.3172331,0,250,0.3172331,1935.308,0,0,0,4.824539,38.558,365.8166,365.7567,0.05995434,0,373.0438,2060.063,0,0,3.03646e-14,4.263256e-14,154.1998,0,0,184.5394,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,26.85808,2745.704,124.6806,8.126611,41.05738,0,0,1921.993,1921.676,0,0,0,0,0,0,0,0,0,127.1929,574.632,0.287316,0.3819203,0.3172331,0,250,0.3172331,1921.676,0,0,0,5.614333,41.05738,362.9408,362.8809,0.05990491,0,370.634,2048.172,0,0,-1.737499e-13,4.263256e-14,124.6806,2.512278,0,161.1522,0,0,0,-6.217249e-15
mpc,2026-01-06 22:45:00,187,22.75,26.68134,2714.316,95.0092,1.556912,42.31367,0,0,1900.021,1899.704,0,0,0,0,0,0,0,0,0,96.56611,550.4,0.2752,0.3618373,0.3172331,0,250,0.3172331,1899.704,0,0,0,0,42.31367,357.4793,357.4196,0.05968579,0,365.3807,2009.594,0,0,3.580469e-14,4.263256e-14,95.0092,1.556912,0,141.4547,0,0,0,-3.108624e-15
mpc,2026-01-06 23:00:00,188,23,26.615,2704.637,103.8302,1.770608,34.87257,0,0,1893.246,1892.928,0,0,0,0,0,0,0,0,0,105.6008,523.9131,0.2619566,0.3465788,0.3172331,0,250,0.3172331,1892.928,0,0,0,0,34.87257,355.7161,355.6565,0.05960395,0,362.2086,1992.147,0,0,2.18825e-13,4.263256e-14,103.8302,1.770608,0,123.7237,0,0,0,1.110223e-15
mpc,2026-01-06 23:15:00,189,23.25,26.20696,2720.39,98.41893,4.806947,26.81064,0,0,1904.273,1903.956,0,0,0,0,0,0,0,0,0,102.3182,498.2511,0.2491256,0.3299004,0.3172331,0,250,0.3172331,1903.956,0,0,0,0.9077029,26.81064,354.7959,354.7368,0.0591055,0,359.732,1980.092,0,0,-1.415534e-14,4.263256e-14,98.41893,3.899244,0,103.2691,0,0,0,-4.440892e-16
mpc,2026-01-06 23:30:00,190,23.5,26.10669,2739.449,85.48214,7.336066,39.32852,0,1,1917.614,1917.297,464.6456,134.4999,599.1455,2,91.28569,7.859824,0,0,500,0,623.1727,0.3115863,0.3137414,0.3172331,0,250,0.3172331,1452.651,0,0,0,0,39.32852,356.5489,270.0967,86.45221,0,411.909,2265.5,0,0,-5.173639e-14,4.263256e-14,85.48214,7.336066,0,0,500,6.327305,0,8.792966e-14
mpc,2026-01-06 23:45:00,191,23.75,26.07806,2718.544,103.5989,5.023789,39.19651,0,1,1902.981,1902.664,439.5471,127.4583,567.0054,2,57.46636,9.538996,0,0,500,0,748.0746,0.3740373,0.3924027,0.3172331,0,250,0.3172331,1463.117,0,0,46.13257,0,39.19651,353.621,271.8834,81.73769,0,406.6253,2316.018,0,1.421085e-14,-2.43805e-13,4.263256e-14,57.46636,5.023789,0,0,500,4.515206,0,-1.776357e-15
mpc,2026-01-07 00:00:00,192,0,25.91239,2721.264,94.71778,6.542993,33.91168,1,1,1904.885,1904.568,449.9695,129.6484,579.6179,2,77.68033,1.93762,0,0,500,0,872.9568,0.4364784,0.4710516,0.3172331,0,250,0.3172331,1454.598,0,0,17.03745,4.605374,33.91168,352.7802,269.3881,83.39205,405.3169,0,847.9677,0,0,-2.081113e-13,4.263256e-14,77.68033,1.93762,0,0,500,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,25.6792,2721.962,97.6841,5.017546,26.85894,1,1,1905.373,1905.056,444.1476,127.8753,572.0228,2,71.01026,1.01257,0,0,500,0,997.8194,0.4989097,0.5496881,0.3172331,0,250,0.3172331,1460.908,0,0,26.67385,4.004976,26.85894,351.2023,269.2776,81.92465,402.1036,0,857.1281,0,0,-1.038059e-13,4.263256e-14,71.01026,1.01257,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:30:00,194,0.5,25.6151,2660.517,92.30695,2.206398,31.02029,1,1,1862.362,1862.044,449.3252,129.4447,578.7699,2,77.0045,1.765396,0,0,500,0,1122.662,0.5613312,0.6283122,0.3172331,0,250,0.3172331,1412.719,0,0,15.30246,0.4410021,31.02029,342.8287,260.0573,82.77142,395.2123,0,817.5821,0,-2.842171e-14,-3.971268e-13,4.263256e-14,77.0045,1.765396,0,0,500,0,0,0
mpc,2026-01-07 00:45:00,195,0.75,25.73336,2677.946,80.63847,0.9896302,28.82385,1,1,1874.562,1874.245,435.1998,125.3318,560.5316,2,59.23188,1.29972,0,0,500,0,1247.486,0.6237428,0.706924,0.3172331,0,250,0.3172331,1439.045,0,0,21.4066,0,28.82385,345.9029,265.5393,80.36363,396.1898,0,829.3059,0,0,4.127809e-13,4.263256e-14,59.23188,0.9896302,0,0,500,0.3100902,0,3.952394e-14
mpc,2026-01-07 01:00:00,196,1,25.62285,2649.346,68.50629,1.496922,27.02121,1,1,1854.542,1854.225,456.2424,131.4046,587.647,2,86.16343,1.48354,0,0,500,0,1372.289,0.6861446,0.7855234,0.3172331,0,250,0.3172331,1397.983,0,0,0,0.01338122,27.02121,341.4429,257.3849,84.05794,393.7645,0,787.552,0,-5.684342e-14,-1.179057e-13,4.263256e-14,68.50629,1.48354,0,0,500,17.65713,0,-1.421085e-14
mpc,2026-01-07 01:15:00,197,1.25,25.34329,2628.167,64.40056,5.858299,21.29567,1,1,1839.717,1839.4,461.0619,132.6949,593.7569,2,93.17749,0.5793906,0,0,500,0,1497.073,0.7485366,0.8641104,0.3172331,0,250,0.3172331,1378.338,0,0,0,5.278908,21.29567,336.8064,252.3394,84.46705,388.933,0,786.9722,0,2.842171e-14,2.620126e-13,4.263256e-14,64.40056,0.5793906,0,0,500,28.77693,0,4.263256e-14
mpc,2026-01-07 01:30:00,198,1.5,25.40382,2654.281,81.67495,2.007513,20.83576,1,1,1857.997,1857.68,469.1026,134.9513,604.0539,2,104.0075,0.04647421,0,0,500,0,1621.837,0.8109187,0.942685,0.3172331,0,250,0.3172331,1388.577,0,0,0,1.961038,20.83576,340.5681,254.5242,86.04398,393.2947,0,789.9721,0,5.684342e-14,3.145262e-13,4.263256e-14,81.67495,0.04647421,0,0,500,22.33251,0,2.842171e-14
mpc,2026-01-07 01:45:00,199,1.75,25.03414,2693.248,69.78226,0,19.0947,1,1,1885.273,1884.956,241.0366,69.42138,310.458,1,95.41461,0.7766467,0,0,214.2667,0,1675.149,0.8375744,1.021247,0.3172331,0,250,0.3172331,1643.92,0,0,0,0,19.0947,343.0112,299.0987,43.9125,371.9942,0,743.9884,0,-2.842171e-14,1.998401e-13,4.263256e-14,69.78226,0,0,0,214.2667,26.40899,0,0
mpc,2026-01-07 02:00:00,200,2,24.98311,2663.685,70.67121,0,24.34805,1,1,1864.58,1864.262,0,0,0,0,0,0,0,0,0,70.67121,1657.217,0.8286087,1.054817,0.3172331,0,250,0.3172331,1864.262,0,0,0,0,24.34805,33.56243,33.55672,0.005710195,37.98215,0,75.96429,0,0,3.985701e-13,4.263256e-14,70.67121,0,0,97.38344,0,0,0,0
mpc,2026-01-07 02:15:00,201,2.25,24.79585,2647.348,65.42024,0,33.59977,1,1,1853.144,1852.827,466.8933,134.4397,601.333,2,100.1209,1.212096,0,0,500,0,1781.956,0.8909782,1.043525,0.3172331,0,250,0.3172331,1385.933,0,0,0,0,33.59977,33.35659,24.9468,8.40979,165.4707,0,330.9414,0,2.842171e-14,2.606804e-13,4.263256e-14,65.42024,0,0,0,500,35.91277,0,2.131628e-14
mpc,2026-01-07 02:30:00,202,2.5,24.81268,2633.325,70.95253,0,38.7357,1,1,1843.327,1843.01,437.603,126.0746,563.6776,2,88.59699,1.784468,0,0,473.2962,0,1900,0.95,1.122072,0.3172331,0,250,0.3172331,1405.407,0,0,0,0,38.7357,33.17989,25.29733,7.882564,158.3885,0,316.7771,0,-2.842171e-14,-2.309264e-14,4.263256e-14,70.95253,0,0,0,473.2962,19.42892,0,-1.776357e-14
mpc,2026-01-07 02:45:00,203,2.75,24.60304,2631.787,73.76786,0,14.40028,1,1,1842.251,1841.934,0,0,0,0,0,0,0,0,0,73.76786,1881.259,0.9406295,1.196402,0.3172331,0,250,0.3172331,1841.934,0,0,0,0,14.40028,33.16052,33.15481,0.005710195,35.75242,0,71.50484,0,0,-1.24345e-14,4.263256e-14,73.76786,0,0,104.0917,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,24.68482,2634.307,66.32747,0,20.63883,1,1,1844.015,1843.698,0,0,0,0,0,0,0,0,0,66.32747,1864.381,0.9321905,1.184601,0.3172331,0,250,0.3172331,1843.698,0,0,0,0,20.63883,33.19227,33.18656,0.005710195,36.91557,0,73.83113,0,0,4.127809e-13,4.263256e-14,66.32747,0,0,102.3956,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,24.63854,2627.294,75.94388,2.139805,26.4707,1,1,1839.106,1838.789,0,0,0,0,0,0,0,0,0,77.17621,1844.793,0.9223967,1.173973,0.3172331,0,250,0.3172331,1838.789,0,0,0,0.9074686,26.4707,33.10391,33.0982,0.005710195,37.87651,0,77.3184,0,0,-2.919887e-13,4.263256e-14,75.94388,1.232336,0,104.2477,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,24.33616,2605.067,74.67928,0,19.22134,1,1,1823.547,1823.23,0,0,0,0,0,0,0,0,0,74.67928,1825.833,0.9129166,1.161639,0.3172331,0,250,0.3172331,1823.23,0,0,0,0,19.22134,32.82385,32.81814,0.005710195,36.26714,0,72.53427,0,0,3.095302e-13,4.263256e-14,74.67928,0,0,105.4895,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,24.01339,2662.103,93.39843,0,18.76481,1,1,1863.472,1863.155,0,0,0,0,0,0,0,0,0,93.39843,1802.196,0.9010981,1.1497,0.3172331,0,250,0.3172331,1863.155,0,0,0,0,18.76481,33.5425,33.53679,0.005710195,36.88255,0,73.76511,0,0,1.703082e-13,4.263256e-14,93.39843,0,0,118.581,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,23.91856,2659.312,109.1569,0,16.01802,1,1,1861.518,1861.201,0,0,0,0,0,0,0,0,0,109.1569,1774.623,0.8873116,1.134816,0.3172331,0,250,0.3172331,1861.201,0,0,0,0,16.01802,33.50733,33.50162,0.005710195,36.35233,0,72.70466,0,0,-4.223288e-13,4.263256e-14,109.1569,0,0,124.6027,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,24.04249,2652.474,126.1035,0,10.14846,1,1,1856.732,1856.414,0,0,0,0,0,0,0,0,0,122.7331,1743.661,0.8718303,1.117454,0.3172331,0,250,0.3172331,1856.414,0,0,3.370362,0,10.14846,33.42117,33.41546,0.005710195,35.22596,0,76.2658,0,0,2.817746e-13,4.263256e-14,122.7331,0,0,124.7694,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,24.02116,2684.353,153.7424,1.445892,7.014575,1,1,1879.047,1878.73,0,0,0,0,0,0,0,0,0,147.4305,1706.528,0.8532642,1.097957,0.3172331,0,250,0.3172331,1878.73,0,0,7.757814,0,7.014575,33.82284,33.81713,0.005710195,35.06802,0,83.51827,0,0,-1.978417e-13,4.263256e-14,145.9846,1.445892,0,150.6841,0,0,0,4.662937e-15
mpc,2026-01-07 04:45:00,211,4.75,24.00104,2683.663,192.2753,1.304591,4.937303,1,1,1878.564,1878.247,0,0,0,0,0,0,0,0,0,174.2406,1662.7,0.8313498,1.074576,0.3172331,0,250,0.3172331,1878.247,0,0,19.33931,0,4.937303,33.81415,33.80844,0.005710195,34.68855,0,102.7374,0,0,-4.087841e-13,4.263256e-14,172.936,1.304591,0,177.9633,0,0,0,-1.332268e-14
mpc,2026-01-07 05:00:00,212,5,23.95077,2716.135,245.4816,0,2.552235,1,1,1901.294,1900.977,168.7977,48.55792,217.3557,1,217.3557,0,0,0,0,0,1662.438,0.8312189,1.046978,0.3172331,0,250,0.3172331,1732.179,0,0,28.12594,0,2.552235,34.2233,31.17923,3.04407,80.19166,0,208.9006,0,-7.105427e-15,3.974598e-13,4.263256e-14,217.3557,0,0,0.7689745,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,24.03704,2737.21,305.6735,2.868353,18.64321,1,1,1916.047,1915.73,601.6883,173.0992,774.7875,2,274.6744,0.1130977,0,0,500,0,1787.176,0.8935881,1.046813,0.3172331,0,250,0.3172331,1314.042,0,0,30.99911,2.755255,18.64321,34.48885,23.65275,10.8361,200.0776,0,458.3815,0,-2.842171e-14,2.216005e-13,4.263256e-14,274.6744,0.1130977,0,0,500,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,24.08454,2760.221,371.116,4.974489,17.07967,1,1,1932.155,1931.837,0,0,0,0,0,0,0,0,0,339.9298,1701.912,0.8509562,1.125359,0.3172331,0,250,0.3172331,1931.837,0,0,32.75396,3.406751,17.07967,34.77878,34.77307,0.005710195,37.82263,0,138.0225,0,0,-4.043432e-13,4.263256e-14,338.362,1.567738,0,339.9298,0,0,0,1.976197e-14
mpc,2026-01-07 05:45:00,215,5.75,24.12829,2750.392,434.4242,3.574854,17.25784,1,1,1925.274,1924.957,140.9078,40.53486,181.4427,1,181.4427,0,0,0,0,226.2607,1645.079,0.8225397,1.071669,0.3172331,0,250,0.3172331,1784.049,0,0,28.36616,1.929452,17.25784,34.65494,32.11289,2.542051,75.73176,0,203.7235,0,0,-2.575717e-13,4.263256e-14,406.058,1.645401,0,226.2607,0,0,0,-6.550316e-14
mpc,2026-01-07 06:00:00,216,6,24.0166,2767.099,491.2218,0,19.36156,1,0,1936.969,1936.652,0,0,0,0,0,0,0,0,0,457.3839,1530.474,0.7652372,1.035882,0.3172331,0,250,0.3172331,1936.652,0,0,33.83792,0,19.36156,34.86545,34.85974,0.005710195,38.31212,0,134.9947,0,0,3.810285e-13,4.263256e-14,457.3839,0,0,462.2746,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,24.1988,2735.099,551.0641,0,23.68296,0,0,1914.569,1914.252,0,0,0,0,0,0,0,0,0,500,1405.233,0.7026167,0.9637173,0.3172331,0,250,0.3172331,1914.252,0,0,51.06405,0,23.68296,34.46225,34.45653,0.005710195,0,38.69462,300.9059,0,0,2.1394e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,24.41085,2715.705,590.0452,0,29.61087,0,0,1900.993,1900.676,0,0,0,0,0,0,0,0,0,500,1280.012,0.6400061,0.8848549,0.3172331,0,250,0.3172331,1900.676,0,0,90.0452,0,29.61087,34.21788,34.21217,0.005710195,0,39.53327,372.7609,0,0,-3.920197e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,24.28315,2734.037,613.4292,0,25.53865,0,0,1913.826,1913.509,116.4895,33.51046,150,1,150,0,0,0,0,446.0824,1168.29,0.5841451,0.8060049,0.3172331,0,250,0.3172331,1797.019,0,0,17.34681,0,25.53865,34.44886,32.34634,2.102522,0,70.43456,417.3133,0,-1.421085e-14,2.710054e-13,4.263256e-14,596.0824,0,0,448.1679,0,0,0,0
mpc,2026-01-07 07:00:00,220,7,24.6355,2743.206,626.0072,0,23.03992,0,0,1920.245,1919.927,116.4895,33.51046,150,1,150,0,0,0,0,446.6817,1056.436,0.5282179,0.7356552,0.3172331,0,250,0.3172331,1803.438,0,0,29.32546,0,23.03992,34.5644,32.46188,2.102522,0,70.1311,436.3075,0,-1.421085e-14,8.282264e-14,4.263256e-14,596.6817,0,0,447.2079,0,0,0,0
mpc,2026-01-07 07:15:00,221,7.25,24.78698,2789.217,619.7926,0,30.00165,0,0,1952.452,1952.135,116.4895,33.51046,150,1,150,0,0,0,0,440.6067,946.1178,0.4730589,0.6652221,0.3172331,0,250,0.3172331,1835.645,0,0,29.18597,0,30.00165,35.14414,33.04161,2.102522,0,71.98378,446.2566,0,-1.421085e-14,-1.573186e-13,4.263256e-14,590.6066,0,0,440.7074,0,0,0,0
mpc,2026-01-07 07:30:00,222,7.5,24.78837,2793.767,576.0532,1.359336,42.40793,0,0,1955.637,1955.319,0,0,0,0,0,0,0,0,0,500,820.9689,0.4104844,0.5957565,0.3172331,0,250,0.3172331,1955.319,0,0,76.05318,1.359336,42.40793,35.20146,35.19575,0.005710195,0,42.87378,369.3424,0,0,-1.321165e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 07:45:00,223,7.75,24.615,2767.869,536.8325,7.177684,47.22243,0,0,1937.508,1937.191,0,0,0,0,0,0,0,0,0,500,695.8396,0.3479198,0.5169521,0.3172331,0,250,0.3172331,1937.191,0,0,36.8325,7.177684,47.22243,34.87514,34.86943,0.005710195,0,43.38972,314.5611,0,0,1.587619e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-07 08:00:00,224,8,24.78637,2790.064,477.56,215.1917,57.66743,0,0,1953.045,1952.727,147.6786,42.48259,190.1612,1,190.1612,0,0,0,0,498.4118,571.1271,0.2855636,0.43816,0.3172331,0,250,0.3172331,1805.049,0,0,0,4.178793,57.66743,35.1548,32.49088,2.663925,0,85.41384,476.9846,0,-1.421085e-14,1.66811e-13,4.263256e-14,477.56,211.0129,0,500,0,0,0,-2.842171e-14
mpc,2026-01-07 08:15:00,225,8.25,24.95118,2803.258,409.7167,217.0755,56.03509,0,0,1962.281,1961.963,115.8626,34.13741,150,1,142.4063,0,7.593715,0,0,480.9753,450.7934,0.2253967,0.3596304,0.3172331,0,250,0.3172331,1846.101,5.77419,0,0,3.410606,50.2609,35.32105,33.22981,2.091237,0,76.49665,426.6149,0,0,-6.239453e-14,4.263256e-14,409.7167,213.6649,5.77419,482.0728,0,0,0,5.684342e-14
mpc,2026-01-07 08:30:00,226,8.5,24.97225,2827.604,342.6761,217.4108,55.03844,0,0,1979.323,1979.006,0,0,0,0,0,0,0,0,0,495.1009,326.9472,0.1634736,0.283858,0.3172331,0,250,0.3172331,1979.006,0,0,0,64.98604,55.03844,35.62781,35.6221,0.005710195,0,45.62354,363.0304,0,0,-6.383782e-15,4.263256e-14,342.6761,152.4248,0,500,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,24.84599,2820.906,282.7435,212.0484,62.03884,0,0,1974.634,1974.317,0,0,0,0,0,0,0,0,0,490.2547,204.3321,0.102166,0.2058739,0.3172331,0,250,0.3172331,1974.317,0,0,0,4.537242,62.03884,35.54342,35.53771,0.005710195,0,46.78286,265.1325,0,0,3.31124e-14,4.263256e-14,282.7435,207.5112,0,500,0,0,0,2.842171e-14
mpc,2026-01-07 09:00:00,228,9,25.10855,2827.328,245.208,221.1739,61.56966,0,1,1979.13,1978.812,595.2636,194.9207,790.1843,2,245.3242,222.7562,0,0,322.1039,0,284.8259,0.1424129,0.1286649,0.3172331,0,250,0.3172331,1383.549,0,0,0,0,61.56966,360.6246,252.1016,108.523,0,458.2412,2520.326,0,-8.526513e-14,-9.423018e-14,4.263256e-14,245.208,221.1739,0,0,322.1039,1.698399,0,-5.684342e-14
mpc,2026-01-07 09:15:00,229,9.25,25.15207,2854.015,180.9331,225.1932,64.66142,1,1,1997.81,1997.493,695.551,223.8184,919.3694,2,196.161,223.2084,0,0,500,0,409.7811,0.2048905,0.1793507,0.3172331,0,250,0.3172331,1301.942,0,0,0,1.984823,64.66142,364.3464,237.4389,126.9075,473.0498,0,949.5234,0,-1.136868e-13,-4.685141e-14,4.263256e-14,180.9331,223.2084,0,0,500,15.22784,0,1.136868e-13
mpc,2026-01-07 09:30:00,230,9.5,25.21725,2893.412,155.7657,228.9389,62.33736,1,1,2025.388,2025.071,657.2908,213.2422,870.5331,2,143.2792,227.2538,0,0,500,0,534.7165,0.2673583,0.2580331,0.3172331,0,250,0.3172331,1367.78,0,0,12.48643,1.685057,62.33736,369.8594,249.7726,120.0869,474.3983,0,973.2425,0,-8.526513e-14,7.571721e-14,4.263256e-14,143.2792,227.2538,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 09:45:00,231,9.75,25.7194,2921.013,113.2886,229.6272,74.19667,1,1,2044.709,2044.392,637.5143,207.7856,845.2999,2,115.859,229.441,0,0,500,0,659.6324,0.3298162,0.3367032,0.3172331,0,250,0.3172331,1406.877,0,0,0,0.1862052,74.19667,377.1923,259.53,117.6623,481.0029,0,962.327,0,0,-8.7097e-14,4.263256e-14,113.2886,229.441,0,0,500,2.57037,0,0
mpc,2026-01-07 10:00:00,232,10,26.12693,2953.675,105.549,236.617,90.27921,1,1,2067.572,2067.255,621.7284,203.293,825.0214,2,95.12414,229.8973,0,0,500,0,784.5285,0.3922643,0.4153608,0.3172331,0,250,0.3172331,1445.527,0,0,10.42485,6.719716,90.27921,384.5903,268.8833,115.7071,488.9692,0,1007.513,0,-5.684342e-14,-1.703637e-13,4.263256e-14,95.12414,229.8973,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 10:15:00,233,10.25,26.38139,2934.905,88.96539,237.0987,88.01926,1,1,2054.434,2054.117,608.4611,199.7781,808.2392,2,75.50413,232.7351,0,0,500,0,909.405,0.4547025,0.4940061,0.3172331,0,250,0.3172331,1445.655,0,0,13.46126,4.363568,88.01926,384.1466,270.3147,113.8319,486.551,0,1003.85,0,0,1.113554e-13,4.263256e-14,75.50413,232.7351,0,0,500,0,0,0
mpc,2026-01-07 10:30:00,234,10.5,26.45401,2949.754,66.79506,235.9904,92.25887,1,1,2064.828,2064.51,612.6119,201.3498,813.9617,2,77.67433,236.2874,0,0,500,0,1034.262,0.5171309,0.572639,0.3172331,0,250,0.3172331,1451.898,0,0,0,0,92.25887,386.6676,271.8881,114.7795,490.5147,0,981.0294,0,2.842171e-14,-4.001244e-13,4.263256e-14,66.79506,235.9904,0,0,500,11.17629,0,5.684342e-14
mpc,2026-01-07 10:45:00,235,10.75,26.67379,2973.8,80.91285,239.2554,114.6638,1,1,2081.66,2081.343,608.2616,199.8155,808.0772,2,74.4505,233.6267,0,0,500,0,1159.099,0.5795495,0.6512595,0.3172331,0,250,0.3172331,1473.081,0,0,6.462346,5.628693,114.6638,391.5925,277.1094,114.4831,498.495,0,1017.847,0,-5.684342e-14,1.298961e-14,4.263256e-14,74.4505,233.6267,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 11:00:00,236,11,26.51328,3011.83,60.64376,238.9945,121.6466,0,0,2108.281,2107.963,0,0,0,0,0,0,0,0,0,296.6262,1084.76,0.54238,0.7298677,0.3172331,0,250,0.3172331,2107.963,0,0,0,3.012028,121.6466,395.2873,395.2279,0.0594789,0,418.0357,2304.392,0,0,-1.937339e-13,4.263256e-14,60.64376,235.9825,0,297.0111,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,26.66905,3029.395,56.08809,236.0864,126.9468,0,0,2120.577,2120.259,0,0,0,0,0,0,0,0,0,292.1745,1011.546,0.5057728,0.6830575,0.3172331,0,250,0.3172331,2120.259,0,0,0,0,126.9468,398.8742,398.8145,0.0596706,0,422.6928,2324.811,0,0,-2.196021e-13,4.263256e-14,56.08809,236.0864,0,312.7336,0,0,0,2.842171e-14
mpc,2026-01-07 11:30:00,238,11.5,26.71269,3034.567,49.65502,237.7476,140.5832,0,0,2124.197,2123.879,0,0,0,0,0,0,0,0,0,287.4026,939.5358,0.4697679,0.6369555,0.3172331,0,250,0.3172331,2123.879,0,0,0,0,140.5832,399.9162,399.8564,0.05972453,0,426.3236,2344.78,0,0,9.75886e-14,4.263256e-14,49.65502,237.7476,0,312.3011,0,0,0,2.842171e-14
mpc,2026-01-07 11:45:00,239,11.75,26.68952,3043.18,54.48648,244.292,137.7096,0,0,2130.226,2129.909,0,0,0,0,0,0,0,0,0,291.2417,866.5774,0.4332887,0.5916119,0.3172331,0,250,0.3172331,2129.909,0,0,0,7.536735,137.7096,400.859,400.7993,0.05969589,0,426.7131,2359.923,0,0,-1.84297e-14,4.263256e-14,54.48648,236.7552,0,305.739,0,0,0,2.842171e-14
mpc,2026-01-07 12:00:00,240,12,26.62965,3052.288,45.84203,238.9592,143.8132,0,0,2136.602,2136.285,0,0,0,0,0,0,0,0,0,284.7959,795.242,0.397621,0.5456711,0.3172331,0,250,0.3172331,2136.285,0,0,0,0.005369363,143.8132,401.5611,401.5015,0.059622,0,428.5303,2356.926,0,0,-1.451061e-13,4.263256e-14,45.84203,238.9538,0,313.3906,0,0,0,2.842171e-14
mpc,2026-01-07 12:15:00,241,12.25,26.84565,3031.736,58.97962,238.9407,157.0542,0,0,2122.215,2121.898,0,0,0,0,0,0,0,0,0,297.9203,720.6368,0.3603184,0.5007523,0.3172331,0,250,0.3172331,2121.898,0,0,0,0,157.0542,400.6464,400.5865,0.05988944,0,430.2362,2366.299,0,0,-2.04281e-13,4.263256e-14,58.97962,238.9407,0,313.3031,0,0,0,-2.842171e-14
mpc,2026-01-07 12:30:00,242,12.5,27.00205,3047.906,76.89112,239.1595,167.1011,0,0,2133.534,2133.217,0,0,0,0,0,0,0,0,0,316.0506,641.5107,0.3207553,0.4537744,0.3172331,0,250,0.3172331,2133.217,0,0,0,0,167.1011,404.0956,404.0355,0.06008458,0,435.6848,2396.267,0,0,5.678791e-14,4.263256e-14,76.89112,239.1595,0,338.7243,0,0,0,0
mpc,2026-01-07 12:45:00,243,12.75,27.16491,3078.338,92.01167,239.026,183.3503,0,0,2154.836,2154.519,0,0,0,0,0,0,0,0,0,331.0377,558.6503,0.2793251,0.4039499,0.3172331,0,250,0.3172331,2154.519,0,0,0,0,183.3503,409.5199,409.4596,0.06028916,0,444.3048,2443.676,0,0,2.366995e-13,4.263256e-14,92.01167,239.026,0,340.359,0,0,0,-2.842171e-14
mpc,2026-01-07 13:00:00,244,13,27.41309,3100.901,100.311,241.2733,193.6148,0,0,2170.631,2170.314,0,0,0,0,0,0,0,0,0,334.5943,474.9138,0.2374569,0.3517739,0.3172331,0,250,0.3172331,2170.314,0,0,5.581918,1.408055,193.6148,414.673,414.6124,0.06060358,0,451.6002,2495.859,0,0,4.463097e-14,4.263256e-14,94.72904,239.8653,0,334.5943,0,0,0,2.842171e-14
mpc,2026-01-07 13:15:00,245,13.25,27.43643,3062.979,85.63967,243.0264,196.7431,0,0,2144.085,2143.768,0,0,0,0,0,0,0,0,0,325.9801,393.344,0.196672,0.2990462,0.3172331,0,250,0.3172331,2143.768,0,0,0,2.685977,196.7431,409.8029,409.7422,0.06063332,0,447.3461,2465.037,0,0,-5.656586e-14,4.263256e-14,85.63967,240.3404,0,331.6156,0,0,0,0
mpc,2026-01-07 13:30:00,246,13.5,27.40654,3072.686,79.36338,237.9841,208.6689,0,0,2150.88,2150.563,0,0,0,0,0,0,0,0,0,315.7715,314.3392,0.1571696,0.2476829,0.3172331,0,250,0.3172331,2150.563,0,0,0,1.575949,208.6689,410.8433,410.7827,0.06059524,0,450.6409,2481.243,0,0,6.644685e-14,4.263256e-14,79.36338,236.4081,0,323.0867,0,0,0,-2.842171e-14
mpc,2026-01-07 13:45:00,247,13.75,27.30392,3047.062,81.74761,240.6929,215.8802,0,0,2132.943,2132.626,0,0,0,0,0,0,0,0,0,308.0549,237.276,0.118638,0.1979348,0.3172331,0,250,0.3172331,2132.626,0,0,9.213847,5.171807,215.8802,406.5406,406.4801,0.06046487,0,447.6271,2486.764,0,0,-5.145884e-14,4.263256e-14,72.53376,235.5211,0,308.0549,0,0,0,0
mpc,2026-01-07 14:00:00,248,14,27.38672,3081.927,80.22325,243.9904,225.2322,1,1,2157.349,2157.032,344.3282,124.3042,468.6324,1,71.66165,237.5232,0,0,159.4476,0,277.1005,0.1385503,0.1494092,0.3172331,0,250,0.3172331,1812.704,0,0,8.561606,6.467199,225.2322,411.9074,346.1035,65.80391,513.4118,0,1052.748,0,-4.263256e-14,8.007484e-14,4.263256e-14,71.66165,237.5232,0,0,159.4476,0,0,-2.842171e-14
mpc,2026-01-07 14:15:00,249,14.25,27.6066,3096.407,74.41938,238.6781,234.9539,1,1,2167.485,2167.168,605.6601,199.2792,804.9393,2,69.31835,235.621,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1561.508,0,0,5.101034,3.057179,234.9539,415.7627,299.5253,116.2374,543.8729,0,1101.819,0,0,-1.74305e-14,4.263256e-14,69.31835,235.621,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 14:30:00,250,14.5,27.70029,3109.988,49.7361,232.8065,244.1079,1,1,2176.992,2176.675,604.2975,198.6951,802.9926,2,69.17887,233.8137,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1572.377,0,0,0,0,244.1079,418.4134,302.2077,116.2057,547.8198,0,1095.64,0,-2.842171e-14,4.923839e-14,4.263256e-14,49.7361,232.8065,0,0,500,20.44996,0,6.394885e-14
mpc,2026-01-07 14:45:00,251,14.75,27.89015,3089.029,53.26164,232.7632,249.1969,1,1,2162.32,2162.003,611.4179,200.4478,811.8657,2,80.83239,231.0333,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1550.585,0,0,0,1.729904,249.1969,417.2685,299.2204,118.0481,547.7563,0,1098.497,0,0,1.509903e-14,4.263256e-14,53.26164,231.0333,0,0,500,27.57074,0,7.81597e-14
mpc,2026-01-07 15:00:00,252,15,27.83454,3042.488,68.61623,231.3413,250.7899,1,1,2129.742,2129.425,612.4642,200.7197,813.1839,2,82.42366,230.7603,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1516.96,0,0,0,0.5810436,250.7899,410.4972,292.3866,118.1106,541.4448,0,1083.892,0,5.684342e-14,-1.906253e-13,4.263256e-14,68.61623,230.7603,0,0,500,13.80743,0,4.263256e-14
mpc,2026-01-07 15:15:00,253,15.25,27.86607,3022.148,75.68137,230.131,243.424,1,1,2115.504,2115.187,623.2321,204.0693,827.3014,2,94.1713,233.1301,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1491.955,0,0,0,0,243.424,408.0257,287.7592,120.2664,538.7787,0,1077.557,0,5.684342e-14,-3.619327e-14,4.263256e-14,75.68137,230.131,0,0,500,21.48894,0,8.526513e-14
mpc,2026-01-07 15:30:00,254,15.5,27.85182,3018.215,111.1663,228.3085,238.1477,1,1,2112.75,2112.433,636.4489,207.4419,843.8908,2,114.8007,229.0901,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1475.984,0,0,0,0,238.1477,407.3714,284.5929,122.7785,537.9534,0,1075.907,0,-2.842171e-14,2.485789e-13,4.263256e-14,111.1663,228.3085,0,0,500,4.415967,0,-1.421085e-14
mpc,2026-01-07 15:45:00,255,15.75,27.76789,2987.305,76.52718,224.3949,237.4238,1,1,2091.113,2090.796,634.5846,206.6416,841.2262,2,114.6189,226.6073,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1456.212,0,0,0,0,237.4238,402.483,280.2815,122.2015,532.6208,0,1065.242,0,0,-3.277378e-13,4.263256e-14,76.52718,224.3949,0,0,500,40.30417,0,1.421085e-14
mpc,2026-01-07 16:00:00,256,16,28.08164,2970.27,77.46634,227.4241,235.7155,1,1,2079.189,2078.872,630.9234,205.0089,835.9323,2,114.7758,221.1565,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1447.948,0,0,0,6.267565,235.7155,402.8639,280.5547,122.3093,531.2358,0,1073.283,0,5.684342e-14,-3.349543e-13,4.263256e-14,77.46634,221.1565,0,0,500,37.30947,0,-2.842171e-14
mpc,2026-01-07 16:15:00,257,16.25,28.25173,3013.438,88.88908,229.1009,230.6554,1,1,2109.407,2109.09,653.3542,211.8415,865.1957,2,140.4648,224.7309,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1455.735,0,0,0,4.369939,230.6554,410.2061,283.0898,127.1163,539.7858,0,1087.11,0,-1.136868e-13,4.407585e-13,4.263256e-14,88.88908,224.7309,0,0,500,51.5757,0,-7.105427e-14
mpc,2026-01-07 16:30:00,258,16.5,28.20112,2978.013,132.164,223.1702,226.4794,1,1,2084.609,2084.292,675.817,218.5404,894.3574,2,167.3976,226.9597,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1408.475,0,0,0,0,226.4794,404.9455,273.6031,131.3424,536.1382,0,1072.276,0,0,8.781864e-14,4.263256e-14,132.164,223.1702,0,0,500,39.02318,0,1.136868e-13
mpc,2026-01-07 16:45:00,259,16.75,28.14206,2986.89,180.4501,222.4993,218.0432,1,1,2090.823,2090.506,700.9696,225.6045,926.5741,2,201.2279,225.3462,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1389.536,0,0,0,0,218.0432,405.6405,269.5839,136.0567,537.4909,0,1074.982,0,2.842171e-14,2.575717e-14,4.263256e-14,180.4501,222.4993,0,0,500,23.62464,0,2.842171e-14
mpc,2026-01-07 17:00:00,260,17,28.16708,2938.252,200.4295,222.136,206.1841,1,1,2056.777,2056.459,719.2883,230.8026,950.0909,4,225.4177,224.6732,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1337.171,0,0,0,0,206.1841,399.2484,259.5632,139.6852,530.3889,0,1060.778,0,-5.684342e-14,-4.516387e-13,4.263256e-14,200.4295,222.136,0,0,500,27.52545,0,-8.526513e-14
mpc,2026-01-07 17:15:00,261,17.25,28.0025,2941.91,241.9284,220.8566,205.6289,0,1,2059.337,2059.02,737.0043,235.5623,972.5666,4,251.0598,221.5068,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1322.015,0,0,0,0,205.6289,398.3455,255.7226,142.623,0,531.0605,2920.833,0,8.526513e-14,-2.620126e-14,4.263256e-14,241.9284,220.8566,0,0,500,9.78152,0,-2.842171e-14
mpc,2026-01-07 17:30:00,262,17.5,28.07511,2954.182,293.9051,214.942,192.0509,0,0,2067.928,2067.61,116.4895,33.51046,150,1,150,0,0,0,0,358.8471,1809.989,0.9049946,1.196402,0.3172331,0,250,0.3172331,1951.121,0,0,0,0,192.0509,400.6263,377.9969,22.62935,0,448.714,2467.927,0,-1.421085e-14,-2.966516e-13,4.263256e-14,293.9051,214.942,0,374.5828,0,0,0,0
mpc,2026-01-07 17:45:00,263,17.75,27.91217,2952.184,343.7848,209.6937,185.1401,0,0,2066.529,2066.211,277.2171,79.74684,356.9639,1,356.9639,0,0,0,0,209.6937,1757.281,0.8786404,1.139724,0.3172331,0,250,0.3172331,1788.994,0,0,0,0,185.1401,398.9698,345.3883,53.58156,0,460.8788,2534.833,0,0,3.290701e-13,4.263256e-14,343.7848,209.6937,0,216.8505,0,13.17915,0,0
mpc,2026-01-07 18:00:00,264,18,27.86207,2963.776,393.5942,3.595834,176.6366,0,0,2074.643,2074.326,370.0639,106.5303,476.5942,1,402.7947,0.6982291,0,0,73.1013,0,1775.279,0.8876397,1.106534,0.3172331,0,250,0.3172331,1704.262,0,0,0,2.897605,176.6366,400.1108,328.68,71.43084,0,469.276,2586.016,0,-7.105427e-14,-1.580958e-13,4.263256e-14,393.5942,0.6982291,0,0,73.1013,9.200478,0,-4.263256e-14
mpc,2026-01-07 18:15:00,265,18.25,27.71789,2982.688,431.6721,0,159.4729,0,0,2087.882,2087.564,731.7446,210.5004,942.245,2,442.245,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1355.82,0,0,0,0,159.4729,401.436,260.6829,140.7532,0,501.8451,2760.148,0,-8.526513e-14,1.829648e-13,4.263256e-14,431.6721,0,0,0,500,10.57286,0,0
mpc,2026-01-07 18:30:00,266,18.5,27.63691,2925.77,466.6602,0,145.054,0,0,2048.039,2047.722,389.6907,112.102,501.7928,2,500.5964,0,0,0,1.196403,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1658.031,0,0,0,0,145.054,393.1023,318.2438,74.85844,0,458.1877,2520.032,0,-2.842171e-14,-1.04361e-13,4.263256e-14,466.6602,0,0,0,1.196403,33.93622,0,-2.131628e-14
mpc,2026-01-07 18:45:00,267,18.75,27.43667,2912.965,493.3423,0,140.5003,0,0,2039.076,2038.758,423.994,121.97,545.964,2,545.964,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1614.764,0,0,0,0,140.5003,389.7341,308.6343,81.09976,0,457.4585,2516.022,0,-1.421085e-14,2.260414e-13,4.263256e-14,493.3423,0,0,0.3264937,0,52.62171,0,0
mpc,2026-01-07 19:00:00,268,19,27.19825,2905.424,516.6145,0,132.6964,0,0,2033.797,2033.479,450.9042,129.7113,580.6155,2,580.6155,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1582.575,0,0,0,0,132.6964,386.7862,300.9732,85.81303,0,455.9206,2507.563,0,0,1.64091e-13,4.263256e-14,516.6145,0,0,3.396599,0,64.00098,0,0
mpc,2026-01-07 19:15:00,269,19.25,27.03259,2894.623,552.7922,0,119.9433,0,0,2026.236,2025.919,116.4895,33.51046,150,1,150,0,0,0,0,402.7922,1798.405,0.8992024,1.196025,0.3172331,0,250,0.3172331,1909.429,0,0,0,0,119.9433,384.0176,361.8801,22.13753,0,418.1225,2299.674,0,-1.421085e-14,-3.581579e-13,4.263256e-14,552.7922,0,0,429.4364,0,0,0,0
mpc,2026-01-07 19:30:00,270,19.5,26.89706,2908.727,560.9922,0,99.68505,0,0,2036.109,2035.791,194.8611,56.05555,250.9167,1,250.9167,0,0,0,0,310.0755,1720.603,0.8603014,1.132429,0.3172331,0,250,0.3172331,1840.93,0,0,0,0,99.68505,384.8014,347.9149,36.88649,0,422.8098,2325.454,0,-7.105427e-15,1.632028e-13,4.263256e-14,560.9922,0,0,337.6752,0,0,0,0
mpc,2026-01-07 19:45:00,271,19.75,26.80425,2889.124,554.0394,1.949374,91.22631,0,0,2022.387,2022.069,116.4895,33.51046,150,1,150,0,0,0,0,405.9888,1618.835,0.8094174,1.083438,0.3172331,0,250,0.3172331,1905.58,0,0,0,0,91.22631,381.4721,359.4394,22.03264,0,410.1574,2255.866,0,-1.421085e-14,-2.162714e-13,4.263256e-14,554.0394,1.949374,0,418.4495,0,0,0,-2.04281e-14
mpc,2026-01-07 20:00:00,272,20,26.75095,2891.304,527.1068,5.571264,81.09435,0,0,2023.913,2023.596,113.183,36.81704,150,1,109.9502,0,40.04975,0,0,422.3757,1512.986,0.756493,1.019357,0.3172331,0,250,0.3172331,1910.413,29.87681,0,0,0.3521057,51.21754,381.3383,359.953,21.38529,0,406.4203,2235.919,0,-7.105427e-15,6.106227e-14,4.263256e-14,527.1068,5.219158,29.87681,443.6483,0,0,0,8.260059e-14
mpc,2026-01-07 20:15:00,273,20.25,26.87906,2889.96,504.6277,3.799247,68.15166,0,0,2022.972,2022.655,116.4895,33.51046,150,1,150,0,0,0,0,358.427,1423.141,0.7115705,0.9527051,0.3172331,0,250,0.3172331,1906.166,0,0,0,0,68.15166,382.1757,360.1088,22.06689,0,406.4944,2235.719,0,-1.421085e-14,5.662137e-14,4.263256e-14,504.6277,3.799247,0,387.1231,0,0,0,1.332268e-14
mpc,2026-01-07 20:30:00,274,20.5,26.90369,2865.045,481.7472,0.3765922,53.88932,0,0,2005.532,2005.215,0,0,0,0,0,0,0,0,0,482.1238,1302.386,0.651193,0.8961311,0.3172331,0,250,0.3172331,2005.215,0,0,0,0,53.88932,379.075,379.015,0.05996171,0,389.2009,2140.605,0,0,-3.117506e-13,4.263256e-14,481.7472,0.3765922,0,493.9427,0,0,0,-1.287859e-14
