controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 20:45:00,275,20.75,26.78116,2852.008,423.147,0,60.56568,0,0,1996.405,1996.088,0,0,0,0,0,0,0,0,0,423.147,1196.394,0.5981972,0.8200934,0.3172331,0,250,0.3172331,1996.088,0,0,0,0,60.56568,376.391,376.3312,0.05980934,0,387.7499,2132.625,0,0,-2.421396e-13,4.263256e-14,423.147,0,0,442.0195,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,26.77975,2811.438,394.9348,0.6551838,51.81858,0,0,1968.007,1967.69,0,0,0,0,0,0,0,0,0,380.4071,1101.104,0.5505521,0.753352,0.3172331,0,250,0.3172331,1967.69,0,0,15.18294,0,51.81858,371.0261,370.9663,0.05980759,0,380.7356,2120.236,0,0,-6.838974e-14,4.263256e-14,379.7519,0.6551838,0,382.9372,0,0,0,2.498002e-14
mpc,2026-01-07 21:15:00,277,21.25,26.58686,2800.922,349.3843,0,47.733,0,0,1960.645,1960.328,0,0,0,0,0,0,0,0,0,336.1088,1016.904,0.5084518,0.6933492,0.3172331,0,250,0.3172331,1960.328,0,0,13.27555,0,47.733,368.1655,368.106,0.05956931,0,377.0691,2096.781,0,0,1.988409e-13,4.263256e-14,336.1088,0,0,337.1306,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,26.66758,2788.459,268.9717,0.7749791,42.29035,0,0,1951.922,1951.604,0,0,0,0,0,0,0,0,0,269.7467,949.3069,0.4746535,0.6403293,0.3172331,0,250,0.3172331,1951.604,0,0,0,0,42.29035,367.1395,367.0799,0.05966879,0,375.0343,2062.689,0,0,9.592327e-14,4.263256e-14,268.9717,0.7749791,0,288.2696,0,0,0,2.098322e-14
mpc,2026-01-07 21:45:00,279,21.75,26.62352,2769.909,234.6176,0,51.55426,0,0,1938.936,1938.619,0,0,0,0,0,0,0,0,0,234.6176,890.5031,0.4452515,0.5977646,0.3172331,0,250,0.3172331,1938.619,0,0,0,0,51.55426,364.3649,364.3053,0.05961445,0,373.9934,2056.964,0,0,3.730349e-14,4.263256e-14,234.6176,0,0,243.5207,0,0,0,0
mpc,2026-01-07 22:00:00,280,22,26.32623,2747.175,203.5472,0,54.95306,0,0,1923.023,1922.705,0,0,0,0,0,0,0,0,0,202.7503,839.6753,0.4198377,0.5607367,0.3172331,0,250,0.3172331,1922.705,0,0,0.796826,0,54.95306,359.1672,359.108,0.05925033,0,369.3717,2032.919,0,0,-1.206812e-13,4.263256e-14,202.7503,0,0,206.1764,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,26.30215,2759.09,188.4149,0,58.23257,0,0,1931.363,1931.046,0,0,0,0,0,0,0,0,0,163.6809,798.6229,0.3993115,0.5287312,0.3172331,0,250,0.3172331,1931.046,0,0,24.73396,0,58.23257,360.5466,360.4874,0.05922104,0,371.3583,2085.137,0,0,9.836576e-14,4.263256e-14,163.6809,0,0,166.9978,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,26.28116,2744.342,156.349,0.0928098,47.421,0,0,1921.039,1920.722,0,0,0,0,0,0,0,0,0,135.3857,764.6508,0.3823254,0.5028811,0.3172331,0,250,0.3172331,1920.722,0,0,21.05614,0,47.421,358.4649,358.4057,0.05919552,0,367.2544,2056.221,0,0,-1.698641e-13,4.263256e-14,135.2929,0.0928098,0,141.665,0,0,0,1.310063e-14
mpc,2026-01-07 22:45:00,283,22.75,25.80066,2783.608,105.7121,0,48.8656,0,0,1948.526,1948.208,0,0,0,0,0,0,0,0,0,105.7121,738.1024,0.3690512,0.4814894,0.3172331,0,250,0.3172331,1948.208,0,0,0,0,48.8656,360.0428,359.9842,0.0586174,0,369.0135,2029.574,0,0,-7.954748e-14,4.263256e-14,105.7121,0,0,110.5938,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,25.57522,2793.319,76.39749,0,36.21871,0,0,1955.323,1955.006,0,0,0,0,0,0,0,0,0,76.39749,718.8868,0.3594434,0.4647722,0.3172331,0,250,0.3172331,1955.006,0,0,0,0,36.21871,359.6509,359.5925,0.05835002,0,366.2544,2014.399,0,0,9.781065e-14,4.263256e-14,76.39749,0,0,111.2642,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,25.38537,2788.608,57.29156,0,32.62907,1,0,1952.025,1951.708,0,0,0,0,0,0,0,0,0,57.29156,704.4507,0.3522254,0.4526725,0.3172331,0,250,0.3172331,1951.708,0,0,0,0,32.62907,357.6704,357.6123,0.05812675,363.5909,0,727.1818,0,0,-1.232348e-13,4.263256e-14,57.29156,0,0,103.2394,0,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,25.00643,2755.243,66.49533,0,32.93141,1,1,1928.67,1928.353,461.2972,133.4983,594.7955,2,87.29575,7.49974,0,0,500,0,829.3398,0.4146699,0.4435823,0.3172331,0,250,0.3172331,1467.056,0,0,0,0,32.93141,350.7124,266.7717,83.94069,406.2583,0,812.5167,0,0,2.248202e-14,4.263256e-14,66.49533,0,0,0,500,28.30016,0,-7.105427e-15
mpc,2026-01-07 23:45:00,287,23.75,24.74295,2760.388,55.59547,0,21.14685,1,1,1932.272,1931.955,462.0233,133.594,595.6173,2,89.1825,6.434791,0,0,500,0,954.2093,0.4771046,0.5222231,0.3172331,0,250,0.3172331,1469.931,0,0,0,0,21.14685,34.78089,26.45876,8.322129,163.878,0,327.7559,0,0,-5.062617e-14,4.263256e-14,55.59547,0,0,0,500,40.02181,0,-2.131628e-14
mpc,2026-01-08 00:00:00,288,0,24.49728,2747.538,44.97061,0,20.59709,1,1,1923.277,1922.959,459.8033,132.7685,592.5718,2,87.89439,4.67743,0,0,500,0,1079.059,0.5395295,0.6008516,0.3172331,0,250,0.3172331,1463.156,0,0,0,0,20.59709,34.61898,26.33681,8.282169,162.813,0,325.626,0,2.842171e-14,4.155565e-13,4.263256e-14,44.97061,0,0,0,500,47.60121,0,7.105427e-14
mpc,2026-01-08 00:15:00,289,0.25,24.44357,2735.787,56.27429,1.555639,25.09986,1,1,1915.051,1914.733,458.2867,132.198,590.4847,2,87.07031,3.41436,0,0,500,0,1203.889,0.6019446,0.6794677,0.3172331,0,250,0.3172331,1456.447,0,0,0,0,25.09986,34.47091,26.21604,8.254871,162.9274,0,325.8548,0,-2.842171e-14,-1.5421e-13,4.263256e-14,56.27429,1.555639,0,0,500,32.65474,0,7.81597e-14
mpc,2026-01-08 00:30:00,290,0.5,24.3635,2700.453,69.72085,0,22.51645,1,1,1890.317,1890,456.7274,131.605,588.3324,2,86.27649,2.055903,0,0,500,0,1328.7,0.6643498,0.7580714,0.3172331,0,250,0.3172331,1433.272,0,0,0,0,22.51645,34.02571,25.7989,8.226803,161.4463,0,322.8927,0,0,-4.218847e-15,4.263256e-14,69.72085,0,0,0,500,18.61154,0,3.552714e-14
mpc,2026-01-08 00:45:00,291,0.75,24.58732,2708.333,52.57655,0,22.25077,1,1,1895.833,1895.516,445.0112,128.1366,573.1479,2,72.01375,1.134119,0,0,500,0,1453.491,0.7267453,0.8366627,0.3172331,0,250,0.3172331,1450.504,0,0,0,0,22.25077,34.12499,26.10908,8.015913,158.2582,0,316.5164,0,-5.684342e-14,4.107825e-14,4.263256e-14,52.57655,0,0,0,500,20.57132,0,-4.618528e-14
mpc,2026-01-08 01:00:00,292,1,24.41611,2707.252,58.55079,0,22.83214,1,1,1895.076,1894.759,448.0558,129.0528,577.1086,2,75.59448,1.514116,0,0,500,0,1578.262,0.7891309,0.9152417,0.3172331,0,250,0.3172331,1446.703,0,0,0,0,22.83214,34.11137,26.04066,8.070714,159.1969,0,318.3938,0,2.842171e-14,-2.399192e-13,4.263256e-14,58.55079,0,0,0,500,18.55781,0,3.552714e-15
mpc,2026-01-08 01:15:00,293,1.25,24.45026,2690.797,74.97502,0,24.70473,1,1,1883.558,1883.241,449.8779,129.8141,579.692,2,75.94797,3.744076,0,0,500,0,1703.013,0.8515066,0.9938083,0.3172331,0,250,0.3172331,1433.363,0,0,0,0,24.70473,33.90404,25.80053,8.103513,160.0575,0,320.1151,0,0,4.4309e-13,4.263256e-14,74.97502,0,0,0,500,4.717028,0,1.154632e-14
mpc,2026-01-08 01:30:00,294,1.5,24.34648,2672.986,81.92229,2.675101,19.14333,1,1,1871.09,1870.773,459.4866,132.3098,591.7964,2,90.57683,1.219541,0,0,500,0,1827.745,0.9138726,1.072362,0.3172331,0,250,0.3172331,1411.286,0,0,0,1.455559,19.14333,33.67962,25.40315,8.276468,161.1487,0,324.8082,0,0,3.459455e-13,4.263256e-14,81.92229,1.219541,0,0,500,8.654535,0,-2.842171e-14
mpc,2026-01-08 01:45:00,295,1.75,24.27209,2667.301,95.37579,0,18.39443,1,1,1867.11,1866.793,287.7837,82.82074,370.6045,1,80.11242,0.3218315,0,0,290.1702,0,1900,0.95,1.150904,0.3172331,0,250,0.3172331,1579.009,0,0,15.26337,0,18.39443,33.60799,28.42217,5.185817,114.5394,0,255.4081,0,-2.842171e-14,3.730349e-13,4.263256e-14,80.11242,0,0,0,290.1702,0.3218315,0,-1.071365e-14
mpc,2026-01-08 02:00:00,296,2,24.01633,2639.921,104.1532,0,11.58654,1,1,1847.944,1847.627,0,0,0,0,0,0,0,0,0,79.97945,1879.706,0.939853,1.196402,0.3172331,0,250,0.3172331,1847.627,0,0,24.17375,0,11.58654,33.263,33.25729,0.005710195,35.32329,0,112.3463,0,0,-1.720846e-13,4.263256e-14,79.97945,0,0,81.46552,0,0,0,0
mpc,2026-01-08 02:15:00,297,2.25,23.67081,2637.185,104.4563,0,6.278514,1,1,1846.03,1845.713,0,0,0,0,0,0,0,0,0,79.41224,1859.557,0.9297785,1.183623,0.3172331,0,250,0.3172331,1845.713,0,0,25.04405,0,6.278514,33.22854,33.22283,0.005710195,34.33481,0,111.8706,0,0,1.820766e-14,4.263256e-14,79.41224,0,0,79.91816,0,0,0,0
mpc,2026-01-08 02:30:00,298,2.5,23.4838,2677.374,89.58882,0,10.75573,1,1,1874.162,1873.845,0,0,0,0,0,0,0,0,0,78.05875,1839.75,0.9198748,1.170936,0.3172331,0,250,0.3172331,1873.845,0,0,11.53007,0,10.75573,33.73492,33.72921,0.005710195,35.62724,0,91.14385,0,0,2.864375e-13,4.263256e-14,78.05875,0,0,78.80175,0,0,0,0
mpc,2026-01-08 02:45:00,299,2.75,23.50361,2666.091,110.5679,5.4258,21.46821,1,1,1866.263,1865.946,0,0,0,0,0,0,0,0,0,85.85644,1817.996,0.908998,1.158463,0.3172331,0,250,0.3172331,1865.946,0,0,25.12036,5.016901,21.46821,33.59274,33.58703,0.005710195,37.37692,0,126.7406,0,0,2.164935e-13,4.263256e-14,85.44754,0.4088984,0,85.85644,0,0,0,-1.110223e-16
mpc,2026-01-08 03:00:00,300,3,23.63554,2721.891,110.3927,6.492694,24.93915,1,1,1905.324,1905.006,0,0,0,0,0,0,0,0,0,80.6851,1797.538,0.8987692,1.144765,0.3172331,0,250,0.3172331,1905.006,0,0,29.70761,6.492694,24.93915,34.29583,34.29012,0.005710195,38.70405,0,139.8536,0,0,-2.380318e-13,4.263256e-14,80.6851,0,0,80.6851,0,0,0,0
mpc,2026-01-08 03:15:00,301,3.25,23.64449,2688.077,103.7721,0,20.42316,1,1,1881.654,1881.337,0,0,0,0,0,0,0,0,0,86.68027,1775.585,0.8877927,1.131884,0.3172331,0,250,0.3172331,1881.337,0,0,17.09182,0,20.42316,33.86977,33.86406,0.005710195,37.47935,0,104.4421,0,0,4.312106e-13,4.263256e-14,86.68027,0,0,88.4466,0,0,0,0
mpc,2026-01-08 03:30:00,302,3.5,23.64629,2714.502,97.71486,4.732354,10.88422,1,1,1900.151,1899.834,0,0,0,0,0,0,0,0,0,86.95684,1753.567,0.8767833,1.11806,0.3172331,0,250,0.3172331,1899.834,0,0,12.04368,3.446701,10.88422,34.20272,34.19701,0.005710195,36.1238,0,98.9685,0,0,-2.39142e-13,4.263256e-14,85.67118,1.285653,0,86.95684,0,0,0,6.883383e-15
mpc,2026-01-08 03:45:00,303,3.75,23.48142,2736.424,108.5378,2.711718,12.04923,1,1,1915.497,1915.18,0,0,0,0,0,0,0,0,0,103.3835,1727.445,0.8637224,1.104195,0.3172331,0,250,0.3172331,1915.18,0,0,6.030221,1.835757,12.04923,34.47895,34.47324,0.005710195,36.59943,0,86.76767,0,0,-4.298784e-13,4.263256e-14,102.5076,0.8759611,0,103.3835,0,0,0,-2.220446e-15
mpc,2026-01-08 04:00:00,304,4,23.63512,2756.631,110.2962,1.666979,21.0036,1,1,1929.641,1929.324,0,0,0,0,0,0,0,0,0,111.5639,1699.282,0.8496409,1.087747,0.3172331,0,250,0.3172331,1929.324,0,0,0,0.3992335,21.0036,34.73355,34.72784,0.005710195,38.4452,0,77.57907,0,0,1.967315e-13,4.263256e-14,110.2962,1.267745,0,115.2423,0,0,0,-6.883383e-15
mpc,2026-01-08 04:15:00,305,4.25,23.76974,2761.117,126.1534,1.515024,14.45549,1,1,1932.782,1932.465,349.4022,100.5978,450,3,124.7147,0.8048511,0,0,324.4804,0,1780.134,0.8900672,1.070013,0.3172331,0,250,0.3172331,1583.063,0,0,1.438626,0.710173,14.45549,34.79008,28.49513,6.294949,131.6581,0,267.0229,0,-1.421085e-14,6.861178e-14,4.263256e-14,124.7147,0.8048511,0,0,324.4804,0,0,0
mpc,2026-01-08 04:30:00,306,4.5,23.66699,2718.693,164.1846,0,13.09696,1,1,1903.085,1902.768,116.4895,33.51046,150,1,150,0,0,0,0,0.5532721,1779.716,0.889858,1.120925,0.3172331,0,250,0.3172331,1786.279,0,0,13.63135,0,13.09696,34.25554,32.15301,2.102522,67.9829,0,159.4799,0,-1.421085e-14,3.230749e-13,4.263256e-14,150.5533,0,0,3.292161,0,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,23.63742,2745.772,199.4965,3.716772,16.53119,1,1,1922.04,1921.723,134.6385,38.73135,173.3698,1,173.3698,0,0,0,0,13.88662,1775.964,0.887982,1.120661,0.3172331,0,250,0.3172331,1787.084,0,0,15.00705,0.9497786,16.53119,34.59672,32.16752,2.429203,73.82481,0,175.1751,0,0,3.221867e-13,4.263256e-14,184.4895,2.766993,0,13.88662,0,0,0,-4.440892e-15
mpc,2026-01-08 05:00:00,308,5,23.49379,2767.233,225.0145,0,12.46174,1,1,1937.063,1936.746,286.5933,82.47639,369.0697,1,234.115,0.3039425,0,0,134.6507,0,1809.347,0.9046736,1.118299,0.3172331,0,250,0.3172331,1650.152,0,0,0,0,12.46174,34.86713,29.70274,5.164389,114.3786,0,228.7573,0,0,-2.98872e-13,4.263256e-14,225.0145,0,0,0,134.6507,9.404517,0,2.4869e-14
mpc,2026-01-08 05:15:00,309,5.25,23.68173,2763.718,281.2337,0,13.63727,1,1,1934.603,1934.286,227.6224,65.47997,293.1024,1,293.1024,0,0,0,0,0,1809.062,0.9045312,1.139319,0.3172331,0,250,0.3172331,1706.663,0,0,0,0,13.63727,34.82285,30.71994,4.102913,98.61571,0,197.2314,0,-1.421085e-14,1.774136e-13,4.263256e-14,281.2337,0,0,1.761982,0,11.86866,0,0
mpc,2026-01-08 05:30:00,310,5.5,23.73833,2710.595,337.3546,0,21.41795,1,1,1897.416,1897.099,0,0,0,0,0,0,0,0,0,337.3546,1724.439,0.8622195,1.13914,0.3172331,0,250,0.3172331,1897.099,0,0,0,0,21.41795,34.1535,34.14779,0.005710195,37.94611,0,75.89223,0,0,3.972378e-13,4.263256e-14,337.3546,0,0,361.51,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,23.73847,2744.425,394.0901,0.9113188,22.35136,1,1,1921.098,1920.78,152.3189,43.81748,196.1364,1,196.1364,0,0,0,0,198.865,1674.451,0.8372256,1.085854,0.3172331,0,250,0.3172331,1768.461,0,0,0,0,22.35136,34.57976,31.8323,2.747451,79.61366,0,159.2273,0,7.105427e-15,4.347633e-13,4.263256e-14,394.0901,0.9113188,0,229.7043,0,0,0,-2.697842e-14
mpc,2026-01-08 06:00:00,312,6,23.81354,2730.163,451.6079,4.616011,24.48347,0,0,1911.114,1910.797,0,0,0,0,0,0,0,0,0,453.5409,1560.802,0.7804012,1.054377,0.3172331,0,250,0.3172331,1910.797,0,0,0,2.682932,24.48347,34.40006,34.39435,0.005710195,0,38.74271,217.7129,0,0,-2.480238e-13,4.263256e-14,451.6079,1.933079,0,479.6334,0,0,0,-2.553513e-14
mpc,2026-01-08 06:15:00,313,6.25,23.90164,2735.044,506.792,0,24.13795,0,0,1914.531,1914.214,0,0,0,0,0,0,0,0,0,500,1435.557,0.7177783,0.9828144,0.3172331,0,250,0.3172331,1914.214,0,0,6.791977,0,24.13795,34.46156,34.45585,0.005710195,0,38.75023,224.8424,0,0,-2.182698e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,23.88745,2774.162,563.7848,0.4923202,27.46672,0,0,1941.913,1941.596,0,0,0,0,0,0,0,0,0,500,1310.331,0.6551653,0.903949,0.3172331,0,250,0.3172331,1941.596,0,0,63.78475,0.4923202,27.46672,34.95444,34.94873,0.005710195,0,39.83398,329.9648,0,0,2.08833e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,23.77538,2809.832,613.4702,0.3519989,30.34327,0,0,1966.882,1966.565,116.4895,33.51046,150,1,150,0,0,0,0,456.7354,1195.941,0.5979703,0.825096,0.3172331,0,250,0.3172331,1850.075,0,0,7.086797,0,30.34327,35.40388,33.30136,2.102522,0,72.19688,409.3076,0,-1.421085e-14,4.601874e-13,4.263256e-14,606.3835,0.3519989,0,457.2166,0,0,0,-7.044365e-14
mpc,2026-01-08 07:00:00,316,7,23.66927,2820.521,620.8717,0,26.23047,0,0,1974.364,1974.047,115.0262,34.9738,150,1,132.2758,0,17.72417,0,0,481.9983,1075.253,0.5376264,0.7530662,0.3172331,0,250,0.3172331,1859.021,13.65906,0,6.597518,0,12.57141,35.53856,33.46238,2.076182,0,70.66263,400.0252,0,-1.421085e-14,-2.717826e-13,4.263256e-14,614.2741,0,13.65906,482.2073,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,23.51532,2811.409,626.1668,0,19.67843,0,0,1967.986,1967.669,113.2212,36.77876,150,1,110.4139,0,39.58613,0,0,497.6731,950.6652,0.4753326,0.6770709,0.3172331,0,250,0.3172331,1854.448,30.55564,0,18.07982,0,0,35.42375,33.38006,2.043693,0,70.15882,417.0612,0,-7.105427e-15,2.542411e-14,4.263256e-14,608.087,0,19.67843,497.7152,0,0,10.87721,0
mpc,2026-01-08 07:30:00,318,7.5,23.65919,2856.075,580.4988,2.098036,25.79494,0,0,1999.253,1998.935,0,0,0,0,0,0,0,0,0,500,825.5155,0.4127577,0.5986199,0.3172331,0,250,0.3172331,1998.935,0,0,80.49882,2.098036,25.79494,35.98655,35.98084,0.005710195,0,40.54834,365.4955,0,0,2.279288e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 07:45:00,319,7.75,24.03874,2882.823,529.524,0,34.62936,0,0,2017.976,2017.659,0,0,0,0,0,0,0,0,0,500,700.3855,0.3501928,0.519815,0.3172331,0,250,0.3172331,2017.659,0,0,29.52399,0,34.62936,36.32356,36.31785,0.005710195,0,42.49534,284.6532,0,0,-1.787459e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-08 08:00:00,320,8,23.91248,2878.929,487.9131,210.412,35.30788,0,0,2015.251,2014.933,148.8811,42.82851,191.7096,1,191.7096,0,0,0,0,496.8946,576.0516,0.2880258,0.4410225,0.3172331,0,250,0.3172331,1866.052,0,0,9.720923,0,35.30788,36.27451,33.58894,2.685569,0,82.70041,471.6208,0,-1.421085e-14,1.736389e-13,4.263256e-14,478.1922,210.412,0,500,0,0,0,2.842171e-14
mpc,2026-01-08 08:15:00,321,8.25,24.0359,2861.412,419.6642,208.5307,31.60416,0,0,2002.988,2002.671,116.4895,33.51046,150,1,150,0,0,0,0,468.6494,458.7986,0.2293993,0.3627313,0.3172331,0,250,0.3172331,1886.182,0,0,9.545614,0,31.60416,36.05379,33.95127,2.102522,0,73.09924,418.512,0,-1.421085e-14,9.875434e-14,4.263256e-14,410.1186,208.5307,0,475.8307,0,0,0,5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,24.20156,2877.704,353.6746,212.3043,30.91614,0,0,2014.393,2014.076,0,0,0,0,0,0,0,0,0,500,333.7264,0.1668632,0.2888988,0.3172331,0,250,0.3172331,2014.076,0,0,8.948472,57.03038,30.91614,36.25907,36.25336,0.005710195,0,41.78613,343.6372,0,0,2.897682e-14,4.263256e-14,344.7261,155.2739,0,500,0,0,0,-2.842171e-14
mpc,2026-01-08 08:45:00,323,8.75,24.19163,2858.394,292.8915,218.3937,33.11731,0,0,2000.876,2000.559,0,0,0,0,0,0,0,0,0,500,208.6739,0.1043369,0.2101426,0.3172331,0,250,0.3172331,2000.559,0,0,6.126118,5.159093,33.11731,36.01576,36.01005,0.005710195,0,41.93558,250.1127,0,0,1.379452e-14,4.263256e-14,286.7654,213.2346,0,500,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,24.3444,2914.026,229.7474,214.4011,35.0945,1,1,2039.818,2039.501,528.1934,175.5255,703.7189,2,245.4302,221.8039,0,0,236.4848,0,267.7622,0.1338811,0.1313989,0.3172331,0,250,0.3172331,1511.307,0,0,0,0,35.0945,36.71672,27.20353,9.513191,209.0272,0,418.0545,0,5.684342e-14,9.617307e-14,4.263256e-14,229.7474,214.4011,0,0,236.4848,23.08557,0,2.842171e-14
mpc,2026-01-08 09:15:00,325,9.25,24.33326,2934.397,211.74,217.9804,51.03023,1,1,2054.078,2053.761,689.4067,222.1768,911.5835,2,187.1911,224.3924,0,0,500,0,392.7201,0.19636,0.1686059,0.3172331,0,250,0.3172331,1364.354,0,0,24.54889,0,51.03023,36.9734,24.55837,12.41503,255.8913,0,554.1294,0,8.526513e-14,-3.472223e-14,4.263256e-14,187.1911,217.9804,0,0,500,6.411958,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,24.6281,2935.189,169.4588,227.2578,61.38745,1,1,2054.632,2054.315,663.9032,215.2501,879.1532,2,150.9052,228.248,0,0,500,0,517.6582,0.2588291,0.2472901,0.3172331,0,250,0.3172331,1390.412,0,0,18.55355,0,61.38745,36.98338,25.02741,11.95597,251.3564,0,534.7177,0,2.842171e-14,8.076873e-14,4.263256e-14,150.9052,227.2578,0,0,500,0.9901538,0,-2.842171e-14
mpc,2026-01-08 09:45:00,327,9.75,24.6919,2955.641,148.4163,228.4451,60.73773,1,1,2068.949,2068.631,636.5041,207.5068,844.011,2,114.459,229.552,0,0,500,0,642.5767,0.3212884,0.3259618,0.3172331,0,250,0.3172331,1432.127,0,0,33.95729,0,60.73773,37.24108,25.77829,11.46278,244.2607,0,547.0978,0,-2.842171e-14,1.219025e-13,4.263256e-14,114.459,228.4451,0,0,500,1.106862,0,-2.842171e-14
mpc,2026-01-08 10:00:00,328,10,24.85128,2929.951,129.2215,231.0341,69.27229,1,1,2050.966,2050.649,629.4751,205.9513,835.4263,2,101.4869,233.9395,0,0,500,0,767.4756,0.3837378,0.4046212,0.3172331,0,250,0.3172331,1421.173,0,0,27.73468,0,69.27229,36.91738,25.58112,11.33626,244.09,0,536.0223,0,0,-1.86462e-13,4.263256e-14,101.4869,231.0341,0,0,500,2.905433,0,-2.842171e-14
mpc,2026-01-08 10:15:00,329,10.25,25.08985,2947.217,121.8641,227.7406,85.21879,1,1,2063.052,2062.734,616.6039,202.3983,819.0022,2,83.65417,235.348,0,0,500,0,892.3548,0.4461774,0.4832681,0.3172331,0,250,0.3172331,1446.131,0,0,38.20989,0,85.21879,375.7756,263.4062,112.3694,481.3267,0,1028.566,0,-5.684342e-14,1.650347e-13,4.263256e-14,83.65417,227.7406,0,0,500,7.607396,0,-2.842171e-14
mpc,2026-01-08 10:30:00,330,10.5,25.18517,2951.454,123.378,229.718,80.89943,1,1,2066.018,2065.701,607.5141,199.8627,807.3768,2,71.28341,236.0934,0,0,500,0,1017.214,0.5086071,0.5619027,0.3172331,0,250,0.3172331,1458.187,0,0,52.09458,0,80.89943,377.036,266.1104,110.9256,480.7368,0,1051.337,0,0,6.006307e-14,4.263256e-14,71.28341,229.718,0,0,500,6.375428,0,0
mpc,2026-01-08 10:45:00,331,10.75,25.10669,2937.072,80.89353,229.4027,82.71588,1,1,2055.95,2055.633,613.6249,201.7159,815.3408,2,78.35164,236.9892,0,0,500,0,1142.054,0.5710271,0.6405249,0.3172331,0,250,0.3172331,1442.008,0,0,2.541888,0,82.71588,374.6085,262.7439,111.8645,479.5312,0,963.4472,0,5.684342e-14,-1.056932e-13,4.263256e-14,78.35164,229.4027,0,0,500,7.586444,0,5.684342e-14
mpc,2026-01-08 11:00:00,332,11,25.19721,2948.676,61.56807,234.8129,90.91668,0,0,2064.073,2063.756,0,0,0,0,0,0,0,0,0,295.5658,1067.983,0.5339915,0.7191348,0.3172331,0,250,0.3172331,2063.756,0,0,0.8151379,0,90.91668,376.772,376.7141,0.05790714,0,393.3099,2164.611,0,0,4.085621e-14,4.263256e-14,60.75293,234.8129,0,298.5246,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,25.45806,2981.594,40.66873,234.6778,100.9793,0,0,2087.116,2086.799,0,0,0,0,0,0,0,0,0,275.3465,998.9782,0.4994891,0.6724932,0.3172331,0,250,0.3172331,2086.799,0,0,0,0,100.9793,382.9842,382.926,0.05821203,0,401.4556,2208.006,0,0,1.980638e-13,4.263256e-14,40.66873,234.6778,0,300.3909,0,0,0,-2.842171e-14
mpc,2026-01-08 11:30:00,334,11.5,25.60765,2971.314,40.86792,234.3667,114.3996,0,0,2079.92,2079.603,0,0,0,0,0,0,0,0,0,275.2346,930.0123,0.4650061,0.6290419,0.3172331,0,250,0.3172331,2079.603,0,0,0,0,114.3996,382.8196,382.7613,0.05838834,0,403.8171,2220.994,0,0,-1.809664e-14,4.263256e-14,40.86792,234.3667,0,297.3866,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,25.79806,2991.71,48.58587,236.0116,119.1552,0,0,2094.197,2093.88,0,0,0,0,0,0,0,0,0,284.5975,858.7165,0.4293582,0.5856151,0.3172331,0,250,0.3172331,2093.88,0,0,0,0,119.1552,386.9391,386.8805,0.0586143,0,408.8965,2248.931,0,0,-9.25926e-14,4.263256e-14,48.58587,236.0116,0,301.6316,0,0,0,2.842171e-14
mpc,2026-01-08 12:00:00,336,12,25.81688,2982.124,59.49486,232.4902,134.9429,0,0,2087.487,2087.169,0,0,0,0,0,0,0,0,0,289.8018,786.1308,0.3930654,0.5407212,0.3172331,0,250,0.3172331,2087.169,0,0,2.183197,0,134.9429,385.8468,385.7882,0.05863672,0,410.7307,2262.785,0,0,-9.980905e-14,4.263256e-14,57.31166,232.4902,0,296.2823,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,25.99542,3011.7,57.79394,234.3669,147.4504,0,0,2108.19,2107.873,0,0,0,0,0,0,0,0,0,292.1609,712.9669,0.3564834,0.4950151,0.3172331,0,250,0.3172331,2107.873,0,0,0,0,147.4504,391.0933,391.0345,0.05885035,0,418.3882,2301.135,0,0,1.041389e-13,4.263256e-14,57.79394,234.3669,0,303.9355,0,0,0,2.842171e-14
mpc,2026-01-08 12:30:00,338,12.5,26.24762,2993.582,69.24412,234.422,157.5059,0,0,2095.508,2095.19,0,0,0,0,0,0,0,0,0,303.6661,636.9381,0.318469,0.4489448,0.3172331,0,250,0.3172331,2095.19,0,0,0,0,157.5059,390.7516,390.6924,0.0591548,0,420.0627,2310.345,0,0,3.214096e-14,4.263256e-14,69.24412,234.422,0,325.0007,0,0,0,-2.842171e-14
mpc,2026-01-08 12:45:00,339,12.75,26.40578,3033.493,79.02892,236.2088,166.5499,0,0,2123.445,2123.128,0,0,0,0,0,0,0,0,0,315.2378,558.0284,0.2790142,0.4010706,0.3172331,0,250,0.3172331,2123.128,0,0,0,0,166.5499,397.2498,397.1905,0.05934732,0,428.3483,2355.916,0,0,-2.0417e-13,4.263256e-14,79.02892,236.2088,0,334.6526,0,0,0,2.842171e-14
mpc,2026-01-08 13:00:00,340,13,26.80388,3064.575,78.97762,237.6585,178.5149,0,0,2145.203,2144.885,0,0,0,0,0,0,0,0,0,316.6362,478.7815,0.2393907,0.3513823,0.3172331,0,250,0.3172331,2144.885,0,0,0,0,178.5149,404.6351,404.5753,0.05983754,0,438.2473,2410.36,0,0,-1.036948e-13,4.263256e-14,78.97762,237.6585,0,338.6406,0,0,0,2.842171e-14
mpc,2026-01-08 13:15:00,341,13.25,26.91933,3092.998,64.75223,238.5174,187.663,0,0,2165.099,2164.781,0,0,0,0,0,0,0,0,0,303.2696,402.8887,0.2014444,0.3014817,0.3172331,0,250,0.3172331,2164.781,0,0,0,0,187.663,409.3686,409.3086,0.05998122,0,444.7912,2446.352,0,0,-1.390554e-13,4.263256e-14,64.75223,238.5174,0,329.7982,0,0,0,2.842171e-14
mpc,2026-01-08 13:30:00,342,13.5,26.92245,3136.531,61.13334,240.2163,198.4877,0,0,2195.572,2195.254,0,0,0,0,0,0,0,0,0,298.4691,328.208,0.164104,0.2536931,0.3172331,0,250,0.3172331,2195.254,0,0,0,2.880553,198.4877,415.1572,415.0972,0.05998511,0,452.6289,2494.428,0,0,-1.271205e-14,4.263256e-14,61.13334,237.3358,0,319.715,0,0,0,0
mpc,2026-01-08 13:45:00,343,13.75,26.84772,3135.007,63.33216,240.4259,197.3294,0,0,2194.505,2194.188,0,0,0,0,0,0,0,0,0,301.9456,252.67,0.126335,0.2066678,0.3172331,0,250,0.3172331,2194.188,0,0,0,1.812425,197.3294,414.3115,414.2516,0.05989202,0,451.5064,2486.412,0,0,9.520162e-15,4.263256e-14,63.33216,238.6135,0,316.8194,0,0,0,0
mpc,2026-01-08 14:00:00,344,14,27.1307,3131.53,75.76911,235.7342,212.6256,1,1,2192.071,2191.754,303.2686,112.9035,416.172,1,76.90323,241.3875,0,0,97.88135,0,277.1005,0.1385503,0.1591026,0.3172331,0,250,0.3172331,1888.485,0,0,0,0,212.6256,416.2985,358.6442,57.6543,511.9276,0,1023.855,0,-1.421085e-14,-1.080247e-13,4.263256e-14,75.76911,235.7342,0,0,97.88135,6.78734,0,0
mpc,2026-01-08 14:15:00,345,14.25,27.24793,3137.91,74.66008,227.7748,219.3902,1,1,2196.537,2196.22,609.3819,200.5426,809.9246,2,72.49021,237.4344,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1586.838,0,0,2.169871,0,219.3902,418.1707,302.0979,116.0729,544.4074,0,1092.558,0,0,-8.429368e-14,4.263256e-14,72.49021,227.7748,0,0,500,9.659515,0,-2.842171e-14
mpc,2026-01-08 14:30:00,346,14.5,27.49793,3118.015,80.18914,232.9445,226.5282,1,1,2182.611,2182.293,594.878,195.9234,790.8015,2,57.5703,233.2312,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1587.415,0,0,22.61884,0,226.5282,417.7063,303.7983,113.908,543.0746,0,1125.167,0,0,3.669287e-14,4.263256e-14,57.5703,232.9445,0,0,500,0.286638,0,8.526513e-14
mpc,2026-01-08 14:45:00,347,14.75,27.66697,3068.939,61.99784,235.307,230.0867,1,1,2148.257,2147.94,599.3627,197.0953,796.458,2,64.33853,232.1195,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1548.577,0,0,0,3.187566,230.0867,412.6001,297.424,115.1761,538.7104,0,1082.919,0,-5.684342e-14,5.689893e-14,4.263256e-14,61.99784,232.1195,0,0,500,2.340696,0,-3.552714e-14
mpc,2026-01-08 15:00:00,348,15,27.97951,3042.077,37.37079,236.37,237.1221,1,1,2129.454,2129.137,606.3302,198.9978,805.3281,2,74.16658,231.1615,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1522.807,0,0,0,5.208519,237.1221,411.7072,294.4184,117.2888,539.2613,0,1087.507,0,2.842171e-14,-9.453549e-14,4.263256e-14,37.37079,231.1615,0,0,500,36.79579,0,1.136868e-13
mpc,2026-01-08 15:15:00,349,15.25,28.23445,3018.176,56.32057,233.854,235.6854,1,1,2112.723,2112.406,613.411,201.0548,814.4659,2,83.11582,231.3501,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1498.995,0,0,0,2.503965,235.6854,410.6991,291.3945,119.3047,538.265,0,1080.849,0,-5.684342e-14,1.142419e-13,4.263256e-14,56.32057,231.3501,0,0,500,26.79525,0,-3.552714e-14
mpc,2026-01-08 15:30:00,350,15.5,28.26516,3027.164,72.76821,235.777,236.6132,1,1,2119.015,2118.698,634.3478,206.7929,841.1407,2,112.4698,228.6709,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1484.35,0,0,0,7.106086,236.6132,412.193,288.7373,123.4557,541.5564,0,1095.371,0,-5.684342e-14,-4.560796e-13,4.263256e-14,72.76821,228.6709,0,0,500,39.7016,0,8.526513e-14
mpc,2026-01-08 15:45:00,351,15.75,28.37293,3013.36,76.30343,229.8073,227.2916,1,1,2109.352,2109.035,615.8777,201.1192,816.9968,2,91.71584,225.281,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1493.157,0,0,0,4.526312,227.2916,411.2616,291.1217,120.1399,536.5561,0,1080.92,0,0,3.860245e-13,4.263256e-14,76.30343,225.281,0,0,500,15.41241,0,1.421085e-14
mpc,2026-01-08 16:00:00,352,16,28.57697,3004.587,90.97981,224.6793,220.5329,1,1,2103.211,2102.893,616.1198,201.1555,817.2753,2,92.30811,224.9671,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1486.774,0,0,0,0,220.5329,411.8666,291.1512,120.7153,535.4931,0,1070.986,0,0,-4.763967e-13,4.263256e-14,90.97981,224.6793,0,0,500,1.616192,0,-1.421085e-14
mpc,2026-01-08 16:15:00,353,16.25,28.46817,3015.265,120.528,232.6105,223.9064,1,1,2110.686,2110.369,631.0852,205.7159,836.8012,2,109.432,227.3691,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1479.283,0,0,11.09593,5.241417,223.9064,412.364,289.0071,123.3569,538.4676,0,1105.117,0,0,3.53606e-13,4.263256e-14,109.432,227.3691,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 16:30:00,354,16.5,28.70196,3012.388,151.4361,226.7016,226.2004,1,1,2108.672,2108.354,657.7194,213.093,870.8124,2,146.1216,224.6908,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1450.635,0,0,5.314543,2.010759,226.2004,414.0508,284.8413,129.2096,542.3501,0,1097.336,0,2.842171e-14,5.495604e-14,4.263256e-14,146.1216,224.6908,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,28.89252,3046.207,192.6806,225.3629,219.492,1,1,2132.345,2132.027,689.9284,222.2454,912.1738,2,188.5476,223.6261,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1442.099,0,0,4.132982,1.736757,219.492,420.4297,284.3355,136.0942,549.8576,0,1109.84,0,-2.842171e-14,4.718448e-14,4.263256e-14,188.5476,223.6261,0,0,500,0,0,0
mpc,2026-01-08 17:00:00,356,17,29.0415,3025.259,229.4973,223.484,216.017,1,1,2117.681,2117.364,706.5644,226.9796,933.5439,4,210.402,223.1419,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1410.8,0,0,19.09534,0.3420481,216.017,418.892,279.0659,139.8261,548.7751,0,1131.08,0,-1.136868e-13,-3.759215e-13,4.263256e-14,210.402,223.1419,0,0,500,0,0,0
mpc,2026-01-08 17:15:00,357,17.25,29.02515,2985.7,259.071,222.6267,203.1928,0,1,2089.99,2089.673,732.5305,234.2309,966.7614,4,245.6731,221.0883,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1357.142,0,0,13.39794,1.538355,203.1928,413.2674,268.3566,144.9108,0,542.7662,3010.979,0,2.842171e-14,-9.992007e-15,4.263256e-14,245.6731,221.0883,0,0,500,1.600196e-07,0,1.136868e-13
mpc,2026-01-08 17:30:00,358,17.5,29.06505,2998.787,305.4968,218.8474,190.2216,0,0,2099.151,2098.834,232.149,66.78212,298.9311,1,298.9311,0,0,0,0,216.1979,1845.651,0.9228257,1.196402,0.3172331,0,250,0.3172331,1866.685,0,0,6.565699,2.649519,190.2216,415.4394,369.4324,46.00699,0,473.861,2622.132,0,0,3.570477e-13,4.263256e-14,298.9311,216.1979,0,216.1979,0,0,0,-2.842171e-14
mpc,2026-01-08 17:45:00,359,17.75,28.91026,2969.305,372.5436,217.7205,188.442,0,0,2078.513,2078.196,270.9933,77.95645,348.9498,1,348.9498,0,0,0,0,212.548,1792.224,0.8961119,1.16218,0.3172331,0,250,0.3172331,1807.203,0,0,23.59379,5.172525,188.442,409.9736,356.4593,53.51429,0,471.5847,2643.338,0,0,3.665956e-13,4.263256e-14,348.9498,212.548,0,212.548,0,0,0,0
mpc,2026-01-08 18:00:00,360,18,28.90089,2949.915,430.8644,6.404691,198.4263,0,0,2064.941,2064.624,308.4686,88.73694,397.2056,1,397.2056,0,0,0,0,2.441118,1791.331,0.8956657,1.128537,0.3172331,0,250,0.3172331,1756.155,0,0,33.6588,3.963573,198.4263,407.2137,346.32,60.89367,0,474.1873,2672.929,0,1.421085e-14,-1.203482e-13,4.263256e-14,397.2056,2.441118,0,2.441118,0,0,0,1.731948e-14
mpc,2026-01-08 18:15:00,361,18.25,28.79799,2954.417,456.8537,1.511527,187.9625,0,0,2068.092,2067.775,677.1814,194.8043,871.9857,2,436.1836,0,0,0,435.8021,0,1900,0.95,1.127975,0.3172331,0,250,0.3172331,1390.593,0,0,20.6701,1.511527,187.9625,406.9268,273.6192,133.3076,0,505.4078,2818.006,0,-2.842171e-14,2.327027e-13,4.263256e-14,436.1836,0,0,0,435.8021,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,28.77444,2937.2,499.9615,0,169.3534,0,0,2056.04,2055.723,373.9838,107.5836,481.5674,1,480.371,0,0,0,1.196404,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,1681.739,0,0,19.5905,0,169.3534,404.3494,330.7378,73.61158,0,471.6272,2627.743,0,0,1.669775e-13,4.263256e-14,480.371,0,0,0,1.196404,0,0,1.776357e-14
mpc,2026-01-08 18:45:00,363,18.75,28.66589,2931.728,550.4699,0,166.1067,0,0,2052.209,2051.892,399.5257,114.9313,514.4569,2,514.4569,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1652.367,0,0,36.01299,0,166.1067,402.6504,324.1999,78.45052,0,471.7218,2656.593,0,-1.421085e-14,-3.577139e-13,4.263256e-14,514.4569,0,0,0.1290489,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,28.65039,2895.819,573.3472,0,143.6097,0,0,2027.074,2026.756,421.1462,121.1508,542.297,2,542.297,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1605.61,0,0,31.05016,0,143.6097,397.5857,314.9208,82.66489,0,464.2389,2606.875,0,0,-4.203304e-13,4.263256e-14,542.297,0,0,1.357779,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,28.74186,2871.477,592.6171,0,140.4223,0,0,2010.034,2009.717,436.1247,125.4597,561.5844,2,561.5844,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1573.592,0,0,31.03275,0,140.4223,395.0231,309.2511,85.77202,0,462.3073,2596.222,0,1.421085e-14,4.207745e-13,4.263256e-14,561.5844,0,0,1.897454,0,0,0,0
mpc,2026-01-08 19:30:00,366,19.5,28.49885,2869.835,607.0769,0,129.929,0,0,2008.884,2008.567,442.6359,127.3327,569.9687,2,569.9687,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1565.931,0,0,37.10827,0,129.929,392.734,306.1373,86.59671,0,458.871,2587.802,0,-4.263256e-14,2.267075e-13,4.263256e-14,569.9687,0,0,2.110176,0,0,0,0
mpc,2026-01-08 19:45:00,367,19.75,28.54064,2840.554,594.6039,3.173939,121.0821,0,0,1988.388,1988.071,433.4844,124.7001,558.1845,2,558.1845,0,0,0,0,2.776024,1897.811,0.9489055,1.195649,0.3172331,0,250,0.3172331,1554.586,0,0,36.41932,0.3979152,121.0821,389.0767,304.1928,84.8839,0,452.5856,2552.731,0,-2.842171e-14,-4.352074e-13,4.263256e-14,558.1845,2.776024,0,2.776024,0,0,0,-3.996803e-15
mpc,2026-01-08 20:00:00,368,20,28.1934,2817.956,573.4754,3.343586,99.15944,0,0,1972.57,1972.252,415.9845,119.666,535.6505,2,535.6505,0,0,0,0,3.343586,1896.676,0.9483382,1.195024,0.3172331,0,250,0.3172331,1556.268,0,0,37.82489,0,99.15944,383.118,302.2627,80.85529,0,441.1877,2491.78,0,-4.263256e-14,-1.716405e-13,4.263256e-14,535.6505,3.343586,0,5.393555,0,0,0,-7.549517e-15
mpc,2026-01-08 20:15:00,369,20.25,27.82043,2805.538,532.4318,6.610251,93.65689,0,0,1963.876,1963.559,400.0972,115.0957,515.1928,2,515.1928,0,0,0,0,4.661411,1895.212,0.9476062,1.194309,0.3172331,0,250,0.3172331,1563.462,0,0,17.23904,1.948839,93.65689,378.4143,301.2595,77.15481,0,434.4016,2422.308,0,-4.263256e-14,2.997602e-14,4.263256e-14,515.1928,4.661411,0,4.661411,0,0,0,-1.421085e-14
mpc,2026-01-08 20:30:00,370,20.5,27.70983,2829.232,478.9945,3.997701,85.78061,0,0,1980.462,1980.145,376.3649,108.2686,484.6336,1,484.6336,0,0,0,0,2.182717,1894.368,0.9471842,1.193387,0.3172331,0,250,0.3172331,1603.78,0,0,0,1.814984,85.78061,380.7177,308.3055,72.41216,0,433.0643,2384.985,0,-4.263256e-14,2.209344e-13,4.263256e-14,478.9945,2.182717,0,2.182717,0,5.639026,0,1.332268e-14
mpc,2026-01-08 20:45:00,371,20.75,27.60896,2843.856,429.3454,0,81.64014,0,0,1990.699,1990.382,0,0,0,0,0,0,0,0,0,428.9988,1786.82,0.8934102,1.192856,0.3172331,0,250,0.3172331,1990.382,0,0,0.3465387,0,81.64014,381.871,381.8102,0.06085406,0,397.471,2186.688,0,0,-2.582379e-13,4.263256e-14,428.9988,0,0,430.8039,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,27.55833,2826.911,391.074,1.708941,66.30289,0,0,1978.838,1978.52,0,0,0,0,0,0,0,0,0,390.6226,1688.883,0.8444417,1.125135,0.3172331,0,250,0.3172331,1978.52,0,0,2.109806,0.05052814,66.30289,379.1905,379.1298,0.06078912,0,391.8349,2158.819,0,0,6.661338e-14,4.263256e-14,388.9642,1.658413,0,390.6226,0,0,0,-2.664535e-14
mpc,2026-01-08 21:15:00,373,21.25,27.22916,2808.359,339.3449,3.714161,62.61261,0,0,1965.851,1965.534,0,0,0,0,0,0,0,0,0,339.7681,1603.676,0.8018378,1.063465,0.3172331,0,250,0.3172331,1965.534,0,0,0,3.290965,62.61261,374.1063,374.0459,0.06037024,0,385.9613,2128.464,0,0,-1.449951e-13,4.263256e-14,339.3449,0.4231957,0,344.5397,0,0,0,7.938095e-15
mpc,2026-01-08 21:30:00,374,21.5,27.10415,2775.512,293.9199,3.261337,62.26382,0,0,1942.858,1942.541,0,0,0,0,0,0,0,0,0,277.3288,1534.091,0.7670455,1.009811,0.3172331,0,250,0.3172331,1942.541,0,0,18.00701,1.845371,62.26382,368.7657,368.7055,0.06021267,0,380.5235,2127.125,0,0,4.152234e-14,4.263256e-14,275.9129,1.415966,0,277.3288,0,0,0,3.330669e-15
mpc,2026-01-08 21:45:00,375,21.75,26.99856,2792.003,274.2735,4.7521,56.04034,0,0,1954.402,1954.085,0,0,0,0,0,0,0,0,0,238.3063,1474.273,0.7371364,0.9659946,0.3172331,0,250,0.3172331,1954.085,0,0,36.9661,3.753232,56.04034,370.1408,370.0807,0.06008022,0,380.6941,2164.058,0,0,1.227907e-13,4.263256e-14,237.3074,0.9988687,0,238.3063,0,0,0,-1.887379e-15
mpc,2026-01-08 22:00:00,376,22,27.03507,2784.35,219.6698,3.793231,49.46523,0,0,1949.045,1948.728,0,0,0,0,0,0,0,0,0,204.746,1422.854,0.7114271,0.928328,0.3172331,0,250,0.3172331,1948.728,0,0,16.27795,2.43904,49.46523,369.4072,369.3471,0.06012596,0,378.7223,2115.26,0,0,-4.157785e-13,4.263256e-14,203.3918,1.354192,0,204.746,0,0,0,7.105427e-15
mpc,2026-01-08 22:15:00,377,22.25,26.88867,2788.864,195.3099,0,46.2716,0,0,1952.205,1951.887,0,0,0,0,0,0,0,0,0,178.6118,1377.977,0.6889887,0.8959505,0.3172331,0,250,0.3172331,1951.887,0,0,16.6981,0,46.2716,368.8801,368.8202,0.05994299,0,377.5634,2105.403,0,0,2.060574e-13,4.263256e-14,178.6118,0,0,179.9228,0,0,0,0
mpc,2026-01-08 22:30:00,378,22.5,26.82156,2740.501,157.4214,0,45.75286,0,0,1918.351,1918.034,0,0,0,0,0,0,0,0,0,148.0423,1340.75,0.6703749,0.8676921,0.3172331,0,250,0.3172331,1918.034,0,0,9.379141,0,45.75286,361.9784,361.9185,0.05985949,0,370.5517,2054.213,0,0,4.707346e-14,4.263256e-14,148.0423,0,0,150.6338,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,26.55501,2749.192,141.1717,0,45.00216,0,0,1924.435,1924.117,0,0,0,0,0,0,0,0,0,106.2299,1313.981,0.6569907,0.8442505,0.3172331,0,250,0.3172331,1924.117,0,0,34.94181,0,45.00216,361.1284,361.0689,0.05953015,0,369.5137,2092.6,0,0,-2.516876e-13,4.263256e-14,106.2299,0,0,107.8888,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,26.39112,2741.347,131.3264,6.556485,38.95627,0,0,1918.943,1918.626,0,0,0,0,0,0,0,0,0,90.50615,1291.148,0.645574,0.8273948,0.3172331,0,250,0.3172331,1918.626,0,0,42.26901,5.107755,38.95627,358.8838,358.8245,0.05932943,0,366.1101,2095.331,0,0,-4.395373e-13,4.263256e-14,89.05742,1.44873,0,90.50615,0,0,0,2.220446e-15
mpc,2026-01-08 23:15:00,381,23.25,26.19271,2747.638,128.6372,6.642605,43.94236,1,0,1923.346,1923.029,0,0,0,0,0,0,0,0,0,75.77078,1272.002,0.636001,0.8130169,0.3172331,0,250,0.3172331,1923.029,0,0,54.68122,4.827773,43.94236,358.245,358.1859,0.05908825,366.3707,0,835.3944,0,0,-1.951772e-13,4.263256e-14,73.95594,1.814833,0,75.77078,0,0,0,-5.77316e-15
mpc,2026-01-08 23:30:00,382,23.5,26.1438,2758.289,102.892,0,38.87289,1,1,1930.802,1930.485,448.5516,129.3554,577.907,2,74.88832,3.018691,0,0,500,0,1396.802,0.6984009,0.800961,0.3172331,0,250,0.3172331,1481.934,0,0,28.00369,0,38.87289,359.2737,275.7506,83.52319,412.3392,0,872.9849,0,5.684342e-14,-3.08642e-14,4.263256e-14,74.88832,0,0,0,500,3.018691,0,1.376677e-14
mpc,2026-01-08 23:45:00,383,23.75,25.87344,2744.102,89.63313,0,37.87357,1,1,1920.872,1920.554,443.6045,127.8888,571.4933,2,68.88392,2.609377,0,0,500,0,1521.582,0.7607909,0.8795456,0.3172331,0,250,0.3172331,1476.95,0,0,20.74922,0,37.87357,355.4588,273.3108,82.14807,408.2081,0,852.2086,0,-1.421085e-14,2.220446e-13,4.263256e-14,68.88392,0,0,0,500,2.609377,0,-4.884981e-15
mpc,2026-01-09 00:00:00,384,0,25.62564,2724.193,86.15173,0,30.84622,1,1,1906.935,1906.618,439.0288,126.5114,565.5403,2,63.50528,2.035001,0,0,500,0,1646.342,0.8231712,0.9581178,0.3172331,0,250,0.3172331,1467.589,0,0,22.64646,0,30.84622,351.1089,270.2156,80.89331,402.4065,0,843.8781,0,-5.684342e-14,-1.828537e-13,4.263256e-14,63.50528,0,0,0,500,2.035001,0,-3.419487e-14
mpc,2026-01-09 00:15:00,385,0.25,25.56396,2730.972,81.24918,0,32.21102,1,1,1911.68,1911.363,443.8644,127.9357,571.8001,2,69.45247,2.347618,0,0,500,0,1771.083,0.8855416,1.036678,0.3172331,0,250,0.3172331,1467.499,0,0,11.79671,0,32.21102,351.5434,269.8618,81.6816,403.7209,0,827.7911,0,1.421085e-14,-1.223466e-13,4.263256e-14,69.45247,0,0,0,500,2.347618,0,-2.176037e-14
mpc,2026-01-09 00:30:00,386,0.5,25.66066,2694.846,47.29482,0,28.33296,1,1,1886.392,1886.075,0,0,0,0,0,0,0,0,0,47.29482,1758.981,0.8794903,1.115225,0.3172331,0,250,0.3172331,1886.075,0,0,0,0,28.33296,347.5729,347.5144,0.05845106,352.7349,0,705.4697,0,0,1.474376e-13,4.263256e-14,47.29482,0,0,77.59453,0,0,0,0
mpc,2026-01-09 00:45:00,387,0.75,25.57337,2723.051,59.96843,0,15.70253,1,1,1906.136,1905.819,435.9858,125.4696,561.4554,2,60.98593,0.4694462,0,0,500,0,1883.704,0.9418519,1.107604,0.3172331,0,250,0.3172331,1469.833,0,0,0,0,15.70253,350.5905,270.3424,80.24805,398.7002,0,797.4003,0,4.263256e-14,3.070877e-13,4.263256e-14,59.96843,0,0,0,500,1.486946,0,7.194245e-14
mpc,2026-01-09 01:00:00,388,1,25.47808,2721.909,50.47124,0,18.38827,1,1,1905.337,1905.019,0,0,0,0,0,0,0,0,0,50.47124,1870.789,0.9353947,1.186141,0.3172331,0,250,0.3172331,1905.019,0,0,0,0,18.38827,349.7692,349.711,0.05823557,353.0866,0,706.1731,0,0,-1.54543e-13,4.263256e-14,50.47124,0,0,66.59532,0,0,0,0
mpc,2026-01-09 01:15:00,389,1.25,25.30138,2689.174,57.53125,0,24.90933,1,1,1882.422,1882.105,0,0,0,0,0,0,0,0,0,57.53125,1856.112,0.928056,1.178009,0.3172331,0,250,0.3172331,1882.105,0,0,0,0,24.90933,344.334,344.276,0.05802852,348.8325,0,697.6649,0,0,2.275957e-13,4.263256e-14,57.53125,0,0,77.06277,0,0,0,0
mpc,2026-01-09 01:30:00,390,1.5,25.31608,2715.124,47.70487,0.04020645,16.64998,1,1,1900.587,1900.27,0,0,0,0,0,0,0,0,0,47.74507,1843.884,0.9219418,1.168767,0.3172331,0,250,0.3172331,1900.27,0,0,0,0,16.64998,347.7597,347.7016,0.05804569,350.7482,0,701.4963,0,0,1.953993e-14,4.263256e-14,47.70487,0.04020645,0,87.82499,0,0,0,9.020562e-16
mpc,2026-01-09 01:45:00,391,1.75,25.26212,2728.753,58.68228,0,8.639323,1,1,1910.127,1909.81,0,0,0,0,0,0,0,0,0,58.68228,1828.923,0.9144614,1.161066,0.3172331,0,250,0.3172331,1909.81,0,0,0,0,8.639323,349.1261,349.0681,0.05798271,350.6472,0,701.2944,0,0,-4.449774e-13,4.263256e-14,58.68228,0,0,88.90145,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,25.36757,2752.031,62.98717,0.7850031,13.7395,1,1,1926.422,1926.105,0,0,0,0,0,0,0,0,0,63.63298,1812.727,0.9063633,1.151646,0.3172331,0,250,0.3172331,1926.105,0,0,0,0.1391908,13.7395,352.8525,352.7944,0.05810591,355.311,0,710.8621,0,0,3.614886e-13,4.263256e-14,62.98717,0.6458123,0,94.30258,0,0,0,4.440892e-16
mpc,2026-01-09 02:15:00,393,2.25,25.29319,2761.577,96.52986,5.788982,9.557787,1,1,1933.104,1932.787,0,0,0,0,0,0,0,0,0,93.81099,1788.989,0.8944943,1.141447,0.3172331,0,250,0.3172331,1932.787,0,0,2.918801,5.589048,9.557787,353.5466,353.4886,0.05801896,355.2367,0,725.1493,0,0,2.531308e-13,4.263256e-14,93.61106,0.1999333,0,93.81099,0,0,0,5.800915e-15
mpc,2026-01-09 02:30:00,394,2.5,25.05825,2758.722,98.3843,4.107963,8.322012,1,1,1931.106,1930.788,0,0,0,0,0,0,0,0,0,84.90058,1767.482,0.8837409,1.1265,0.3172331,0,250,0.3172331,1930.788,0,0,13.7793,3.81239,8.322012,351.5197,351.4619,0.05774602,352.9768,0,736.2992,0,0,1.612044e-13,4.263256e-14,84.605,0.2955732,0,84.90058,0,0,0,6.106227e-16
mpc,2026-01-09 02:45:00,395,2.75,24.88127,2745.456,88.2107,0.4609869,6.805559,1,1,1921.819,1921.502,0,0,0,0,0,0,0,0,0,88.67169,1745.036,0.8725178,1.112957,0.3172331,0,250,0.3172331,1921.502,0,0,0,0,6.805559,34.59274,34.58703,0.005710195,35.82148,0,71.64295,0,0,-4.167777e-13,4.263256e-14,88.2107,0.4609869,0,103.0972,0,0,0,2.109424e-15
mpc,2026-01-09 03:00:00,396,3,24.65841,2713.334,95.41007,3.988369,4.90674,1,1,1899.334,1899.017,0,0,0,0,0,0,0,0,0,99.0915,1719.988,0.859994,1.098823,0.3172331,0,250,0.3172331,1899.017,0,0,0,0.3069447,4.90674,34.18801,34.1823,0.005710195,35.06838,0,70.66624,0,0,-9.547918e-15,4.263256e-14,95.41007,3.681424,0,101.4158,0,0,0,3.108624e-15
mpc,2026-01-09 03:15:00,397,3.25,24.41089,2727.81,74.92993,0.08624313,1.665662,1,1,1909.467,1909.15,0,0,0,0,0,0,0,0,0,75.01617,1700.963,0.8504816,1.083051,0.3172331,0,250,0.3172331,1909.15,0,0,0,0,1.665662,34.3704,34.36469,0.005710195,34.66401,0,69.32803,0,0,-3.963496e-13,4.263256e-14,74.92993,0.08624313,0,97.34282,0,0,0,2.164935e-15
mpc,2026-01-09 03:30:00,398,3.5,24.5007,2736.725,92.58749,6.109438,4.545533,1,1,1915.707,1915.39,0,0,0,0,0,0,0,0,0,95.85609,1676.731,0.8383657,1.071072,0.3172331,0,250,0.3172331,1915.39,0,0,0,2.840841,4.545533,34.48273,34.47702,0.005710195,35.29531,0,75.49107,0,0,-1.036948e-13,4.263256e-14,92.58749,3.268597,0,95.90061,0,0,0,-6.217249e-15
mpc,2026-01-09 03:45:00,399,3.75,24.53701,2722.719,111.1966,5.237797,5.234289,1,1,1905.903,1905.586,0,0,0,0,0,0,0,0,0,108.0303,1649.46,0.8247299,1.055813,0.3172331,0,250,0.3172331,1905.586,0,0,5.102737,3.301437,5.234289,34.30625,34.30054,0.005710195,35.2435,0,84.9842,0,0,1.290079e-13,4.263256e-14,106.0939,1.93636,0,108.0303,0,0,0,1.776357e-15
mpc,2026-01-09 04:00:00,400,4,24.31439,2734.607,112.8498,6.702721,7.354749,1,1,1914.225,1913.907,0,0,0,0,0,0,0,0,0,113.5407,1620.815,0.8104075,1.038641,0.3172331,0,250,0.3172331,1913.907,0,0,0.8314407,5.180376,7.354749,34.45604,34.45033,0.005710195,35.76947,0,81.90933,0,0,1.638689e-13,4.263256e-14,112.0184,1.522345,0,113.5407,0,0,0,-6.883383e-15
mpc,2026-01-09 04:15:00,401,4.25,24.4957,2712.951,125.7548,3.678306,5.664421,1,1,1899.065,1898.748,0,0,0,0,0,0,0,0,0,126.7891,1588.863,0.7944313,1.020603,0.3172331,0,250,0.3172331,1898.748,0,0,0.1911633,2.452857,5.664421,34.18318,34.17747,0.005710195,35.19708,0,74.95509,0,0,-3.013145e-13,4.263256e-14,125.5636,1.225449,0,126.7891,0,0,0,3.552714e-15
mpc,2026-01-09 04:30:00,402,4.5,24.48286,2739.297,130.0438,7.583041,15.71562,1,1,1917.508,1917.19,0,0,0,0,0,0,0,0,0,131.2506,1555.8,0.7778999,1.000484,0.3172331,0,250,0.3172331,1917.19,0,0,0,6.376233,15.71562,34.51514,34.50943,0.005710195,37.33756,0,85.67412,0,0,-1.005862e-13,4.263256e-14,130.0438,1.206808,0,159.5573,0,0,0,-1.065814e-14
mpc,2026-01-09 04:45:00,403,4.75,24.32269,2742.013,174.1469,4.564227,15.32767,1,1,1919.409,1919.092,116.4895,33.51046,150,1,150,0,0,0,0,27.49524,1548.681,0.7743406,0.9796644,0.3172331,0,250,0.3172331,1802.602,0,0,0,1.215913,15.32767,34.54936,32.44684,2.102522,68.7069,0,139.5113,0,-1.421085e-14,-4.157785e-13,4.263256e-14,174.1469,3.348314,0,46.33425,0,0,0,-6.217249e-15
mpc,2026-01-09 05:00:00,404,5,24.34847,2747.679,230.1563,1.025722,11.56014,1,1,1923.375,1923.058,497.1766,143.0371,640.2137,2,228.9845,0.1383722,0,0,411.0908,0,1651.21,0.825605,0.9751818,0.3172331,0,250,0.3172331,1425.882,0,0,1.171747,0.88735,11.56014,34.62076,25.66587,8.954889,170.7778,0,345.1076,0,-2.842171e-14,-1.64091e-13,4.263256e-14,228.9845,0.1383722,0,0,411.0908,0,0,-5.684342e-14
mpc,2026-01-09 05:15:00,405,5.25,24.32386,2732.65,267.62,0.4903508,12.13545,1,1,1912.855,1912.538,611.2835,175.928,787.2115,2,286.4536,0.7579215,0,0,500,0,1775.95,0.887975,1.039743,0.3172331,0,250,0.3172331,1301.254,0,0,0,0,12.13545,34.43139,23.42257,11.00881,201.5276,0,403.0553,0,-5.684342e-14,3.641532e-13,4.263256e-14,267.62,0.4903508,0,0,500,19.10117,0,-1.776357e-14
mpc,2026-01-09 05:30:00,406,5.5,24.21756,2758.792,339.8332,0.1012895,16.39889,1,1,1931.155,1930.837,268.8972,77.35345,346.2506,1,346.2506,0,0,0,0,0.1012895,1775.645,0.8878226,1.11829,0.3172331,0,250,0.3172331,1661.94,0,0,0,0,16.39889,34.76078,29.91492,4.84586,110.2041,0,220.4081,0,0,-4.469758e-13,4.263256e-14,339.8332,0.1012895,0,1.564189,0,6.417446,0,-2.842171e-14
mpc,2026-01-09 05:45:00,407,5.75,23.97028,2764.546,393.4212,0.7327208,23.35596,1,1,1935.182,1934.865,705.2335,203.0584,908.2919,2,406.5578,1.734161,0,0,498.5373,0,1900,0.95,1.118098,0.3172331,0,250,0.3172331,1229.631,0,0,0,0,23.35596,34.83327,22.13336,12.69991,229.3526,0,458.7052,0,0,-1.332268e-15,4.263256e-14,393.4212,0.7327208,0,0,500,15.60064,0,8.881784e-15
mpc,2026-01-09 06:00:00,408,6,23.99375,2755.158,480.1261,2.649271,19.14721,1,0,1928.611,1928.293,0,0,0,0,0,0,0,0,0,465.4201,1783.346,0.8916729,1.196402,0.3172331,0,250,0.3172331,1928.293,0,0,17.35531,0,19.14721,34.71499,34.70928,0.005710195,38.12191,0,106.1817,0,0,-3.53495e-13,4.263256e-14,462.7708,2.649271,0,466.2682,0,0,0,2.220446e-15
mpc,2026-01-09 06:15:00,409,6.25,24.05983,2770.711,512.2899,4.728303,21.00394,0,0,1939.498,1939.18,0,0,0,0,0,0,0,0,0,500,1658.065,0.8290326,1.122947,0.3172331,0,250,0.3172331,1939.18,0,0,12.28991,4.728303,21.00394,34.91096,34.90525,0.005710195,0,38.65366,241.9516,0,0,2.842171e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:30:00,410,6.5,23.76148,2772.536,563.1459,4.802701,21.83574,0,0,1940.775,1940.458,0,0,0,0,0,0,0,0,0,500,1532.804,0.7664021,1.044059,0.3172331,0,250,0.3172331,1940.458,0,0,63.14586,4.802701,21.83574,34.93395,34.92824,0.005710195,0,38.80241,330.6245,0,0,-3.919087e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,23.88484,2803.628,610.1234,4.290184,28.47145,0,0,1962.539,1962.222,116.4895,33.51046,150,1,150,0,0,0,0,460.6922,1417.39,0.7086949,0.9651843,0.3172331,0,250,0.3172331,1845.733,0,0,0,3.72131,28.47145,35.32571,33.22319,2.102522,0,71.79734,401.3046,0,-1.421085e-14,2.150502e-13,4.263256e-14,610.1234,0.5688743,0,461.0282,0,0,0,6.927792e-14
mpc,2026-01-09 07:00:00,412,7,24.02426,2775.423,607.1975,2.33675,23.87703,0,0,1942.796,1942.479,116.4895,33.51046,150,1,150,0,0,0,0,457.2915,1302.844,0.6514219,0.8925096,0.3172331,0,250,0.3172331,1825.99,0,0,0,2.24273,23.87703,34.97034,32.86781,2.102522,0,70.63645,392.3692,0,-1.421085e-14,1.486589e-13,4.263256e-14,607.1975,0.09401928,0,468.0086,0,0,0,-1.286471e-14
