controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 07:15:00,413,7.25,24.02991,2763.637,592.5583,0,18.79504,0,0,1934.546,1934.229,116.4895,33.51046,150,1,150,0,0,0,0,442.5583,1191.999,0.5959995,0.8203816,0.3172331,0,250,0.3172331,1817.739,0,0,0,0,18.79504,34.82183,32.71931,2.102522,0,69.58201,382.701,0,-1.421085e-14,7.271961e-14,4.263256e-14,592.5583,0,0,468.2866,0,0,0,0
mpc,2026-01-09 07:30:00,414,7.5,24.12068,2825.998,567.3863,0,21.35911,0,0,1978.198,1977.881,0,0,0,0,0,0,0,0,0,500,1066.811,0.5334057,0.7505844,0.3172331,0,250,0.3172331,1977.881,0,0,67.38625,0,21.35911,35.60757,35.60186,0.005710195,0,39.41822,333.0415,0,0,-1.49103e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 07:45:00,415,7.75,24.1684,2824.121,521.5388,2.237928,26.51269,0,0,1976.885,1976.567,0,0,0,0,0,0,0,0,0,500,941.6435,0.4708218,0.6717555,0.3172331,0,250,0.3172331,1976.567,0,0,21.53885,2.237928,26.51269,35.58392,35.57821,0.005710195,0,40.31984,262.7741,0,0,-1.022515e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,24.15225,2847.201,456.3013,213.9442,27.02847,0,0,1993.041,1992.723,151.7921,43.66593,195.458,1,195.458,0,0,0,0,472.5881,823.3483,0.4116741,0.5929391,0.3172331,0,250,0.3172331,1840.931,0,0,5.684342e-14,2.199283,27.02847,35.87473,33.13676,2.737968,0,81.63503,452.7864,0,-2.131628e-14,4.840572e-14,4.263256e-14,456.3013,211.7449,0,500,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,24.20729,2849.298,387.1727,218.3427,27.35036,0,0,1994.509,1994.191,116.4895,33.51046,150,1,150,0,0,0,0,448.7998,711.0187,0.3555093,0.5184503,0.3172331,0,250,0.3172331,1877.702,0,0,0,6.715513,27.35036,35.90116,33.79863,2.102522,0,72.20428,408.7078,0,-1.421085e-14,-4.163336e-14,4.263256e-14,387.1727,211.6272,0,477.2033,0,0,0,-5.684342e-14
mpc,2026-01-09 08:30:00,418,8.5,24.49267,2867.591,322.893,220.6321,37.76079,0,0,2007.313,2006.996,0,0,0,0,0,0,0,0,0,473.1761,592.6127,0.2963064,0.447718,0.3172331,0,250,0.3172331,2006.996,0,0,0,70.34908,37.76079,36.13164,36.12593,0.005710195,0,42.92257,357.4263,0,0,-7.61613e-14,4.263256e-14,322.893,150.2831,0,500,0,0,0,0
mpc,2026-01-09 08:45:00,419,8.75,24.41779,2937.802,263.6488,225.2573,29.10275,0,0,2056.462,2056.144,0,0,0,0,0,0,0,0,0,473.5129,474.1412,0.2370706,0.3731595,0.3172331,0,250,0.3172331,2056.144,0,0,0,15.39328,29.10275,37.01631,37.0106,0.005710195,0,42.2411,258.8795,0,0,8.082424e-14,4.263256e-14,263.6488,209.8641,0,500,0,0,0,0
mpc,2026-01-09 09:00:00,420,9,24.57142,2897.346,209.7993,221.2985,27.4784,0,1,2028.142,2027.825,183.5434,52.79981,236.3433,1,236.3433,0,0,0,0,217.6152,419.6628,0.2098314,0.2985598,0.3172331,0,250,0.3172331,1844.281,0,0,0,3.683259,27.4784,36.50655,33.19706,3.309492,0,90.95048,506.5813,0,-2.131628e-14,-1.144085e-13,4.263256e-14,209.7993,217.6152,0,217.6152,0,26.54395,0,0
mpc,2026-01-09 09:15:00,421,9.25,24.72342,2923.071,181.2677,219.4739,28.77186,1,1,2046.15,2045.833,697.5917,224.1449,921.7365,2,200.9791,220.7574,0,0,500,0,544.5967,0.2722984,0.2642555,0.3172331,0,250,0.3172331,1348.241,0,0,0,0,28.77186,36.8307,24.26834,12.56236,253.6157,0,507.2314,0,5.684342e-14,1.190159e-13,4.263256e-14,181.2677,219.4739,0,0,500,20.99488,0,0
mpc,2026-01-09 09:30:00,422,9.5,24.76436,2936.287,149.7004,215.2569,41.58511,1,1,2055.401,2055.084,129.1035,37.73513,166.8386,1,161.2322,5.606381,0,0,0,209.6505,492.0984,0.2460492,0.3429246,0.3172331,0,250,0.3172331,1925.98,0,0,0,0,41.58511,36.99722,34.66764,2.329573,79.92823,0,159.8565,0,-7.105427e-15,-1.171285e-14,4.263256e-14,149.7004,215.2569,0,222.093,0,11.53182,0,2.842171e-14
mpc,2026-01-09 09:45:00,423,9.75,24.84613,2949.582,129.3367,216.6146,50.33135,1,1,2064.707,2064.39,650.9057,211.583,862.4888,2,133.5642,228.9245,0,0,500,0,617.0209,0.3085104,0.3098671,0.3172331,0,250,0.3172331,1413.484,0,0,0,0,50.33135,37.16473,25.44272,11.72201,246.1488,0,492.2977,0,0,1.491585e-13,4.263256e-14,129.3367,216.6146,0,0,500,16.53753,0,-5.684342e-14
mpc,2026-01-09 10:00:00,424,10,24.80807,2945.463,115.9983,221.8181,60.12759,1,1,2061.824,2061.507,630.7386,206.1358,836.8744,2,117.0562,232.2568,0,0,487.5615,0,738.8141,0.3694071,0.388529,0.3172331,0,250,0.3172331,1430.768,0,0,0,0,60.12759,37.11283,25.75383,11.35901,242.7801,0,485.5603,0,0,-5.268008e-14,4.263256e-14,115.9983,221.8181,0,0,487.5615,11.49657,0,8.526513e-14
mpc,2026-01-09 10:15:00,425,10.25,24.84757,2941.654,85.90917,221.8448,56.74635,1,1,2059.158,2058.841,630.3286,205.8869,836.2155,2,105.1906,231.0249,0,0,500,0,863.6978,0.4318489,0.4652204,0.3172331,0,250,0.3172331,1428.512,0,0,0,0,56.74635,37.06484,25.71322,11.35163,241.8863,0,483.7726,0,5.684342e-14,1.608713e-13,4.263256e-14,85.90917,221.8448,0,0,500,28.46159,0,0
mpc,2026-01-09 10:30:00,426,10.5,25.00435,2991.798,67.56972,232.6298,58.02835,1,1,2094.259,2093.941,627.8694,205.336,833.2053,2,100.7083,232.4971,0,0,500,0,988.5618,0.4942809,0.5438579,0.3172331,0,250,0.3172331,1466.072,0,0,0,0.1327348,58.02835,380.8074,266.5817,114.2257,482.4692,0,965.1675,0,-5.684342e-14,1.663114e-13,4.263256e-14,67.56972,232.4971,0,0,500,33.13857,0,-9.947598e-14
mpc,2026-01-09 10:45:00,427,10.75,25.20391,3016.036,90.3513,233.4318,81.10959,0,1,2111.225,2110.908,611.7181,200.7097,812.4278,2,79.74372,232.6841,0,0,500,0,1113.406,0.5567031,0.6224829,0.3172331,0,250,0.3172331,1499.189,0,0,10.60758,0.747787,81.10959,385.4309,273.6961,111.7348,0,489.2133,2710.261,0,-5.684342e-14,-1.211253e-13,4.263256e-14,79.74372,232.6841,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 11:00:00,428,11,25.24525,3000.87,60.5737,233.0163,95.65662,0,0,2100.609,2100.292,0,0,0,0,0,0,0,0,0,293.59,1039.833,0.5199167,0.7010956,0.3172331,0,250,0.3172331,2100.292,0,0,0,0,95.65662,383.8115,383.7535,0.05796305,0,401.2314,2206.772,0,0,2.620126e-14,4.263256e-14,60.5737,233.0163,0,297.3696,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,25.80352,3017.187,55.99701,237.5484,100.5906,0,0,2112.031,2111.713,0,0,0,0,0,0,0,0,0,286.2712,968.102,0.484051,0.6547679,0.3172331,0,250,0.3172331,2111.713,0,0,5.876951,1.397329,100.5906,390.2774,390.2188,0.0586208,0,408.8067,2260.985,0,0,5.495604e-14,4.263256e-14,50.12005,236.1511,0,286.2712,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,25.88477,3003.187,68.33469,240.3905,113.615,0,0,2102.231,2101.914,0,0,0,0,0,0,0,0,0,284.8869,896.7279,0.4483639,0.6095996,0.3172331,0,250,0.3172331,2101.914,0,0,19.95849,3.879848,113.615,389.1093,389.0506,0.05871778,0,410.08,2296.561,0,0,8.448797e-14,4.263256e-14,48.3762,236.5107,0,284.8869,0,0,0,-2.842171e-14
mpc,2026-01-09 11:45:00,431,11.75,26.05771,3085.282,67.52836,244.4071,131.0069,0,0,2159.698,2159.38,0,0,0,0,0,0,0,0,0,291.9212,823.6064,0.4118032,0.5646564,0.3172331,0,250,0.3172331,2159.38,0,0,13.87924,6.135039,131.0069,401.1585,401.0995,0.05892526,0,425.4338,2374.41,0,0,4.32987e-15,4.263256e-14,53.64912,238.2721,0,291.9212,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,26.1831,3098.238,65.68819,242.7266,147.9535,0,0,2168.766,2168.449,0,0,0,0,0,0,0,0,0,293.8964,750.0026,0.3750013,0.5186129,0.3172331,0,250,0.3172331,2168.449,0,0,7.072816,7.445595,147.9535,403.8777,403.8186,0.05907661,0,431.3712,2397.586,0,0,1.266764e-13,4.263256e-14,58.61537,235.281,0,293.8964,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,26.28556,3062.407,87.2139,241.806,153.1006,0,0,2143.685,2143.367,0,0,0,0,0,0,0,0,0,297.4667,675.5179,0.3377589,0.4722657,0.3172331,0,250,0.3172331,2143.367,0,0,26.52284,5.030312,153.1006,400.0465,399.9873,0.05920086,0,428.5584,2411.5,0,0,-2.555733e-13,4.263256e-14,60.69105,236.7757,0,297.4667,0,0,0,-2.842171e-14
mpc,2026-01-09 12:30:00,434,12.5,26.60789,3093.98,70.70781,243.4609,158.6883,0,0,2165.786,2165.469,0,0,0,0,0,0,0,0,0,307.8133,598.4582,0.2992291,0.4253637,0.3172331,0,250,0.3172331,2165.469,0,0,0,6.355438,158.6883,406.8631,406.8035,0.05959519,0,436.6146,2412.343,0,0,-1.398881e-14,4.263256e-14,70.70781,237.1054,0,313.1165,0,0,0,0
mpc,2026-01-09 12:45:00,435,12.75,26.69365,3113.294,84.56171,246.7159,156.4376,0,0,2179.306,2178.988,0,0,0,0,0,0,0,0,0,322.4263,517.7575,0.2588787,0.3768404,0.3172331,0,250,0.3172331,2178.988,0,0,0,8.851311,156.4376,410.1298,410.0701,0.059701,0,439.5105,2432.576,0,0,-1.253442e-13,4.263256e-14,84.56171,237.8646,0,323.8033,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,27.01287,3122.159,64.26469,247.0813,169.5893,0,0,2185.511,2185.194,0,0,0,0,0,0,0,0,0,303.2676,441.8591,0.2209295,0.3260243,0.3172331,0,250,0.3172331,2185.194,0,0,0,8.078387,169.5893,414.0336,413.9735,0.06009813,0,446.1013,2467.492,0,0,-5.356826e-14,4.263256e-14,64.26469,239.0029,0,326.3031,0,0,0,2.842171e-14
mpc,2026-01-09 13:15:00,437,13.25,27.30064,3126.267,48.46176,245.8474,184.4721,0,0,2188.387,2188.07,0,0,0,0,0,0,0,0,0,288.4606,369.6744,0.1848372,0.2782322,0.3172331,0,250,0.3172331,2188.07,0,0,0,5.848554,184.4721,417.0795,417.0191,0.06046071,0,452.1772,2497.063,0,0,-1.110223e-16,4.263256e-14,48.46176,239.9988,0,314.8195,0,0,0,-2.842171e-14
mpc,2026-01-09 13:30:00,438,13.5,27.29747,3113.221,52.50326,241.2367,199.2475,0,0,2179.255,2178.938,0,0,0,0,0,0,0,0,0,291.4867,296.7445,0.1483722,0.2327785,0.3172331,0,250,0.3172331,2178.938,0,0,0,2.253254,199.2475,415.3115,415.251,0.06045669,0,453.2226,2496.611,0,0,-4.671263e-14,4.263256e-14,52.50326,238.9834,0,309.2422,0,0,0,2.842171e-14
mpc,2026-01-09 13:45:00,439,13.75,27.56203,3109.874,62.17928,236.6448,203.2703,1,0,2176.912,2176.594,0,0,0,0,0,0,0,0,0,298.8241,221.9918,0.1109959,0.1868557,0.3172331,0,250,0.3172331,2176.594,0,0,0,0,203.2703,417.1786,417.1178,0.06079386,456.0721,0,912.1442,0,0,9.492407e-15,4.263256e-14,62.17928,236.6448,0,309.2148,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,27.59998,3066.271,93.32695,240.0843,211.9196,1,1,2146.39,2146.072,395.7106,139.1549,534.8655,2,76.11373,238.177,0,0,220.5748,0,277.1005,0.1385503,0.139785,0.3172331,0,250,0.3172331,1750.362,0,0,17.21322,1.907272,211.9196,411.6587,335.7041,75.95468,515.5033,0,1063.989,0,-5.684342e-14,-7.222001e-14,4.263256e-14,76.11373,238.177,0,0,220.5748,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,28.07358,3102.365,93.10265,237.8814,230.8218,1,1,2171.655,2171.338,606.4349,199.1139,805.5487,2,73.57899,231.9697,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1564.903,0,0,19.52366,5.911633,230.8218,420.7081,303.1639,117.5442,546.9941,0,1137.864,0,0,1.314504e-13,4.263256e-14,73.57899,231.9697,0,0,500,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,28.12953,3144.806,91.84189,237.8669,238.2602,1,1,2201.364,2201.047,604.715,198.7338,803.4488,2,70.40074,233.048,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1596.332,0,0,21.44115,4.81882,238.2602,426.9725,309.6216,117.3509,554.5679,0,1154.434,0,-2.842171e-14,2.43916e-13,4.263256e-14,70.40074,233.048,0,0,500,0,0,-1.136868e-13
mpc,2026-01-09 14:45:00,443,14.75,28.10729,3144.022,97.58882,232.9229,239.7209,1,1,2200.815,2200.498,599.5787,197.3433,796.922,2,63.05482,233.8672,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1600.919,0,0,34.534,0,239.7209,426.6635,310.364,116.2995,554.1811,0,1167.933,0,-1.421085e-13,-1.99174e-13,4.263256e-14,63.05482,232.9229,0,0,500,0.9443511,0,-1.136868e-13
mpc,2026-01-09 15:00:00,444,15,27.95352,3143.654,94.89531,237.1428,250.7303,1,1,2200.558,2200.241,592.1496,195.2261,787.3757,2,53.32139,234.0543,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1608.091,0,0,41.57392,3.088532,250.7303,425.2193,310.7355,114.4838,554.4108,0,1185.864,0,-5.684342e-14,9.55902e-14,4.263256e-14,53.32139,234.0543,0,0,500,0,0,0
mpc,2026-01-09 15:15:00,445,15.25,27.87616,3097.802,87.6207,238.6858,243.7486,1,1,2168.461,2168.144,602.6074,198.0967,800.7041,2,67.94526,232.7589,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1565.537,0,0,19.67545,5.926901,243.7486,418.3293,302.0159,116.3134,547.1355,0,1138.435,0,1.136868e-13,-1.588729e-13,4.263256e-14,67.94526,232.7589,0,0,500,0,0,1.136868e-13
mpc,2026-01-09 15:30:00,446,15.5,27.88584,3078.817,87.64547,236.0958,234.1356,1,1,2155.172,2154.855,619.7653,203.0207,822.7859,2,90.1383,232.6476,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1535.09,0,0,0,3.448149,234.1356,415.8511,296.2031,119.648,544.4014,0,1094.751,0,-5.684342e-14,1.716405e-13,4.263256e-14,87.64547,232.6476,0,0,500,2.492825,0,-9.947598e-14
mpc,2026-01-09 15:45:00,447,15.75,27.83394,3039.201,104.8776,236.0358,241.222,1,1,2127.441,2127.124,611.0227,199.9961,811.0188,2,83.16483,227.854,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1516.101,0,0,21.71273,8.181762,241.222,410.0485,292.2173,117.8313,538.7071,0,1128.982,0,0,9.581225e-14,4.263256e-14,83.16483,227.854,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 16:00:00,448,16,27.74524,3006.833,111.2605,229.2082,245.5092,1,1,2104.783,2104.466,615.5407,200.9633,816.504,2,91.7779,224.7261,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1488.925,0,0,19.48257,4.482081,245.5092,404.9198,286.4406,118.4793,534.6351,0,1110.609,0,-5.684342e-14,1.34337e-13,4.263256e-14,91.7779,224.7261,0,0,500,0,0,-1.136868e-13
mpc,2026-01-09 16:15:00,449,16.25,27.71921,3017.98,110.9138,223.8547,230.2197,1,1,2112.586,2112.269,638.2275,208.0829,846.3104,2,116.0028,230.3076,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1474.042,0,0,0,0,230.2197,406.1973,283.4212,122.7761,535.7696,0,1071.539,0,2.842171e-14,4.640732e-14,4.263256e-14,110.9138,223.8547,0,0,500,11.54193,0,1.421085e-14
mpc,2026-01-09 16:30:00,450,16.5,27.74877,3042.759,130.2503,218.025,214.8765,1,1,2129.931,2129.614,661.0704,214.1791,875.2494,2,149.4104,225.839,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1468.544,0,0,0,0,214.8765,409.7886,282.5408,127.2478,538.061,0,1076.122,0,-1.136868e-13,-2.607914e-13,4.263256e-14,130.2503,218.025,0,0,500,26.97417,0,2.842171e-14
mpc,2026-01-09 16:45:00,451,16.75,27.98449,3026.946,143.6909,222.3452,220.7925,1,1,2118.862,2118.545,692.6892,223.1467,915.8359,2,191.2017,224.6342,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1425.856,0,0,0,0,220.7925,409.7028,275.7032,133.9996,541.5423,0,1083.085,0,0,-2.772227e-13,4.263256e-14,143.6909,222.3452,0,0,500,49.79975,0,1.136868e-13
mpc,2026-01-09 17:00:00,452,17,27.79788,3066.356,202.7975,221.005,206.9608,1,1,2146.449,2146.132,715.2087,229.4889,944.6976,2,221.3428,223.3548,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1430.923,0,0,0,0,206.9608,413.3961,275.5891,137.807,544.9377,0,1089.875,0,-5.684342e-14,2.005063e-13,4.263256e-14,202.7975,221.005,0,0,500,20.8951,0,-1.136868e-13
mpc,2026-01-09 17:15:00,453,17.25,27.75459,3058.445,223.8339,219.7579,190.7011,1,1,2140.911,2140.594,739.0046,236.1896,975.1943,2,253.1999,221.9944,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1401.59,0,0,0,0,190.7011,411.9518,269.6923,142.2595,542.5764,0,1085.153,0,2.842171e-14,-1.04361e-14,4.263256e-14,223.8339,219.7579,0,0,500,31.60253,0,0
mpc,2026-01-09 17:30:00,454,17.5,27.65026,2981.646,281.8064,218.9203,172.85,1,0,2087.152,2086.835,235.0722,67.62306,302.6953,1,302.6953,0,0,0,0,217.7282,1845.269,0.9226344,1.196402,0.3172331,0,250,0.3172331,1851.763,0,0,0,1.192103,172.85,400.7226,355.529,45.19358,456.3384,0,914.7332,0,-1.421085e-14,4.138911e-13,4.263256e-14,281.8064,217.7282,0,217.7282,0,20.88887,0,2.842171e-14
mpc,2026-01-09 17:45:00,455,17.75,27.46497,2957.171,328.8225,215.7795,179.2819,0,0,2070.02,2069.703,281.5107,80.98199,362.4927,1,362.4927,0,0,0,0,215.5155,1791.099,0.8955497,1.161939,0.3172331,0,250,0.3172331,1788.192,0,0,0,0.2639119,179.2819,395.8841,341.9855,53.89862,0,457.2545,2515.355,0,-2.842171e-14,1.774136e-13,4.263256e-14,328.8225,215.5155,0,215.5155,0,33.67021,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,27.30514,2971.496,395.5944,0,166.2472,0,0,2080.048,2079.73,323.3745,93.0249,416.3994,1,416.3994,0,0,0,0,0,1790.818,0.8954088,1.127829,0.3172331,0,250,0.3172331,1756.356,0,0,0,0,166.2472,396.4688,334.7713,61.69747,0,459.4839,2527.161,0,-1.421085e-14,-3.448353e-13,4.263256e-14,395.5944,0,0,4.673459,0,20.80495,0,0
mpc,2026-01-09 18:15:00,457,18.25,27.1848,2954.771,462.528,0,145.0138,0,0,2068.339,2068.022,347.6262,100.0014,447.6276,1,447.6276,0,0,0,0,0,1790.536,0.8952678,1.127652,0.3172331,0,250,0.3172331,1720.396,0,0,14.90037,0,145.0138,393.2449,327.0919,66.15307,0,454.6641,2526.356,0,0,-4.374279e-14,4.263256e-14,447.6276,0,0,0.8570511,0,0,0,0
mpc,2026-01-09 18:30:00,458,18.5,27.26741,2957.453,495.8175,0,142.2844,0,0,2070.217,2069.9,722.5711,207.8615,930.4326,2,491.4476,0,0,0,438.985,0,1900,0.95,1.127474,0.3172331,0,250,0.3172331,1347.329,0,0,4.369896,0,142.2844,394.2831,256.6055,137.6777,0,491.5657,2711.15,0,-5.684342e-14,1.665335e-14,4.263256e-14,491.4476,0,0,0,438.985,4.437252e-06,0,-5.684342e-14
mpc,2026-01-09 18:45:00,459,18.75,27.22055,2897.281,538.1248,0,133.9984,0,0,2028.096,2027.779,415.4712,119.5183,534.9894,2,534.9894,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1612.308,0,0,3.135376,0,133.9984,385.8822,306.7709,79.1113,0,451.7848,2490.225,0,1.421085e-14,-1.829648e-13,4.263256e-14,534.9894,0,0,0.0587505,0,0,0,0
mpc,2026-01-09 19:00:00,460,19,27.1199,2910.733,565.5576,0,129.8066,0,0,2037.513,2037.196,434.9237,125.1142,560.0378,2,560.0378,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1602.272,0,0,5.519807,0,129.8066,386.8589,304.2205,82.63841,0,453.9809,2506.416,0,-4.263256e-14,-2.458034e-13,4.263256e-14,560.0378,0,0,0.6008653,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,27.16049,2865.146,562.3588,0,120.9575,0,0,2005.602,2005.285,449.8024,129.3943,579.1967,2,579.1967,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1555.482,0,0,0,0,120.9575,381.1231,295.5872,85.53591,0,447.967,2463.819,0,-2.842171e-14,-3.146372e-13,4.263256e-14,562.3588,0,0,0.8638305,0,16.83788,0,0
mpc,2026-01-09 19:30:00,462,19.5,27.14794,2859.292,588.493,0,116.011,0,0,2001.505,2001.187,116.4895,33.51046,150,1,150,0,0,0,0,438.493,1789.181,0.8945903,1.195837,0.3172331,0,250,0.3172331,1884.698,0,0,0,0,116.011,380.2448,358.0539,22.19089,0,413.6041,2274.822,0,-1.421085e-14,-3.952394e-13,4.263256e-14,588.493,0,0,441.9687,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,27.06067,2890.88,587.6361,0,97.2886,0,0,2023.616,2023.299,350.1045,100.7143,450.8188,1,450.8188,0,0,0,0,128.0401,1756.889,0.8784445,1.126621,0.3172331,0,250,0.3172331,1673.195,0,0,8.777184,0,97.2886,383.7457,317.2939,66.45174,0,436.4574,2415.657,0,1.421085e-14,1.685319e-13,4.263256e-14,578.8589,0,0,131.0755,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,27.04452,2869.284,570.3428,0.736908,98.528,0,0,2008.499,2008.182,115.9521,34.04789,150,1,143.4905,0,6.509481,0,0,414.3807,1653.017,0.8265086,1.106287,0.3172331,0,250,0.3172331,1892.23,4.840736,0,13.20853,0,93.68727,380.7506,358.7095,22.04115,0,410.5177,2280.632,0,-2.842171e-14,-7.01661e-14,4.263256e-14,557.1343,0.736908,4.840736,417.9147,0,0,0,5.828671e-14
mpc,2026-01-09 20:15:00,465,20.25,26.86203,2843.167,543.7882,0,85.9521,0,0,1990.217,1989.9,116.4895,33.51046,150,1,150,0,0,0,0,375.0768,1558.988,0.7794939,1.040881,0.3172331,0,250,0.3172331,1873.41,0,0,18.71136,0,85.9521,375.8547,353.7956,22.05909,0,403.5382,2251.737,0,-1.421085e-14,6.616929e-14,4.263256e-14,525.0768,0,0,380.8922,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,26.86289,2841.97,502.0379,0,78.33236,0,0,1989.379,1989.062,0,0,0,0,0,0,0,0,0,481.4738,1438.374,0.719187,0.9816717,0.3172331,0,250,0.3172331,1989.062,0,0,20.56415,0,78.33236,375.7031,375.6432,0.05991089,0,390.4366,2182.875,0,0,-1.155742e-13,4.263256e-14,481.4738,0,0,484.7288,0,0,0,0
mpc,2026-01-09 20:45:00,467,20.75,26.83455,2804.415,443.088,4.886968,68.71319,0,0,1963.091,1962.773,0,0,0,0,0,0,0,0,0,429.9238,1330.667,0.6653333,0.905723,0.3172331,0,250,0.3172331,1962.773,0,0,13.97983,4.071377,68.71319,370.5203,370.4604,0.05987563,0,383.4296,2140.001,0,0,-3.199663e-13,4.263256e-14,429.1082,0.8155906,0,429.9238,0,0,0,-6.661338e-16
mpc,2026-01-09 21:00:00,468,21,26.68437,2770.07,396.7303,0.8783196,64.39339,0,0,1939.049,1938.731,0,0,0,0,0,0,0,0,0,390.8713,1232.739,0.6163696,0.8379012,0.3172331,0,250,0.3172331,1938.731,0,0,6.737351,0,64.39339,364.845,364.7853,0.05968952,0,376.9013,2084.579,0,0,3.838041e-13,4.263256e-14,389.9929,0.8783196,0,391.6987,0,0,0,2.731149e-14
mpc,2026-01-09 21:15:00,469,21.25,26.42393,2783.063,332.0802,0,60.94166,0,0,1948.144,1947.827,0,0,0,0,0,0,0,0,0,332.0802,1149.525,0.5747626,0.7762378,0.3172331,0,250,0.3172331,1947.827,0,0,0,0,60.94166,364.5911,364.5317,0.05936951,0,375.9368,2067.653,0,0,-1.437739e-13,4.263256e-14,332.0802,0,0,343.5937,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,26.5164,2738.245,312.9702,0,64.26722,0,0,1916.771,1916.454,0,0,0,0,0,0,0,0,0,285.9761,1077.85,0.5389251,0.7238391,0.3172331,0,250,0.3172331,1916.454,0,0,26.99411,0,64.26722,359.4039,359.3444,0.05948274,0,371.3948,2089.236,0,0,4.350964e-13,4.263256e-14,285.9761,0,0,288.4587,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,26.41543,2706.544,249.7768,0,53.40331,0,0,1894.581,1894.264,0,0,0,0,0,0,0,0,0,249.7768,1015.236,0.5076181,0.6787064,0.3172331,0,250,0.3172331,1894.264,0,0,0,0,53.40331,354.5047,354.4454,0.05935911,0,364.4379,2004.409,0,0,1.575406e-13,4.263256e-14,249.7768,0,0,261.2845,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,26.69417,2745.438,223.7636,2.805373,54.90568,0,0,1921.807,1921.489,0,0,0,0,0,0,0,0,0,215.2046,961.2753,0.4806376,0.6392794,0.3172331,0,250,0.3172331,1921.489,0,0,11.32626,0.0380653,54.90568,361.6742,361.6145,0.05970164,0,371.9474,2065.314,0,0,-3.652634e-14,4.263256e-14,212.4373,2.767307,0,215.2046,0,0,0,-7.105427e-15
mpc,2026-01-09 22:15:00,473,22.25,26.48144,2709.94,180.245,0,58.38205,0,0,1896.958,1896.641,0,0,0,0,0,0,0,0,0,180.245,916.0627,0.4580314,0.605301,0.3172331,0,250,0.3172331,1896.641,0,0,0,0,58.38205,355.4324,355.373,0.05943987,0,366.312,2014.716,0,0,1.887379e-15,4.263256e-14,180.245,0,0,188.4887,0,0,0,0
mpc,2026-01-09 22:30:00,474,22.5,26.46254,2717.542,154.3594,0,47.90662,0,0,1902.28,1901.962,0,0,0,0,0,0,0,0,0,153.1575,877.6291,0.4388146,0.5768313,0.3172331,0,250,0.3172331,1901.962,0,0,1.20194,0,47.90662,356.2908,356.2314,0.05941672,0,365.2041,2010.696,0,0,1.906253e-13,4.263256e-14,153.1575,0,0,154.3162,0,0,0,0
mpc,2026-01-09 22:45:00,475,22.75,26.27199,2737.274,138.5806,0,46.4636,0,0,1916.091,1915.774,0,0,0,0,0,0,0,0,0,125.8479,846.029,0.4230145,0.5526302,0.3172331,0,250,0.3172331,1915.774,0,0,12.73264,0,46.4636,357.4744,357.4152,0.05918439,0,366.0837,2035.424,0,0,4.796163e-14,4.263256e-14,125.8479,0,0,126.529,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,26.16971,2726.942,108.6524,0,37.84618,0,0,1908.859,1908.542,0,0,0,0,0,0,0,0,0,108.6524,818.7327,0.4093664,0.5327321,0.3172331,0,250,0.3172331,1908.542,0,0,0,0,37.84618,355.3791,355.32,0.05906041,0,362.366,1993.013,0,0,-1.817435e-13,4.263256e-14,108.6524,0,0,117.3126,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,26.14088,2696.174,99.15866,0,27.33679,0,0,1887.322,1887.004,0,0,0,0,0,0,0,0,0,99.15866,793.8142,0.3969071,0.515544,0.3172331,0,250,0.3172331,1887.004,0,0,0,0,27.33679,351.1621,351.103,0.05902556,0,356.1894,1959.042,0,0,-1.754152e-14,4.263256e-14,99.15866,0,0,109.5643,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,25.89741,2712.091,58.9596,0,31.54578,0,1,1898.464,1898.147,459.693,132.3791,592.0721,2,90.75936,1.3127,0,0,500,0,918.6892,0.4593446,0.4998531,0.3172331,0,250,0.3172331,1438.454,0,0,0,0,31.54578,351.4837,266.3169,85.1668,0,404.5365,2224.95,0,2.842171e-14,5.734302e-14,4.263256e-14,58.9596,0,0,0,500,33.11245,0,1.421085e-14
mpc,2026-01-09 23:45:00,479,23.75,25.74628,2686.043,64.49403,0,26.85625,1,1,1880.23,1879.913,451.9212,130.1222,582.0434,2,80.93019,1.113201,0,0,500,0,1043.545,0.5217723,0.5784851,0.3172331,0,250,0.3172331,1427.992,0,0,0,0,26.85625,347.0398,263.5688,83.47102,398.6479,0,797.2959,0,-2.842171e-14,7.505108e-14,4.263256e-14,64.49403,0,0,0,500,17.54936,0,3.552714e-15
mpc,2026-01-10 00:00:00,480,0,25.62977,2731.253,81.74517,0,28.78045,1,1,1911.877,1911.56,448.1091,129.0067,577.1158,2,76.18038,0.9354313,0,0,500,0,1168.38,0.5841902,0.6571047,0.3172331,0,250,0.3172331,1463.451,0,0,5.564793,0,28.78045,352.0483,269.4762,82.5721,403.7824,0,817.1641,0,0,3.963496e-13,4.263256e-14,76.18038,0,0,0,500,0.9354313,0,-1.110223e-14
mpc,2026-01-10 00:15:00,481,0.25,25.5079,2769.275,76.10566,0,29.36401,1,1,1938.492,1938.175,448.1905,129.0444,577.2349,2,76.16524,1.06963,0,0,500,0,1293.196,0.6465982,0.735712,0.3172331,0,250,0.3172331,1489.985,0,0,0,0,29.36401,356.0701,273.6864,82.38372,408.1245,0,816.249,0,5.684342e-14,1.361133e-13,4.263256e-14,76.10566,0,0,0,500,1.129212,0,6.639134e-14
mpc,2026-01-10 00:30:00,482,0.5,25.45035,2728.691,65.97382,3.503757,31.60789,1,1,1910.083,1909.766,435.5205,125.3264,560.8469,2,60.46536,0.3815688,0,0,500,0,1417.993,0.7089964,0.8143068,0.3172331,0,250,0.3172331,1474.246,0,0,5.508462,3.122188,31.60789,350.4443,270.4809,79.96345,401.6064,0,818.1007,0,0,3.759215e-13,4.263256e-14,60.46536,0.3815688,0,0,500,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,25.44979,2731.017,58.86853,6.644866,25.95982,1,1,1911.712,1911.394,435.4718,125.2935,560.7653,2,60.56137,0.2039775,0,0,500,0,1542.77,0.7713848,0.8928893,0.3172331,0,250,0.3172331,1475.923,0,0,0,6.440889,25.95982,350.7391,270.7855,79.95361,400.8418,0,812.7942,0,-1.421085e-14,7.183143e-14,4.263256e-14,58.86853,0.2039775,0,0,500,1.692832,0,-4.973799e-14
mpc,2026-01-10 01:00:00,484,1,25.42526,2704.633,33.93304,0,14.79098,1,1,1893.243,1892.926,432.9329,124.571,557.5038,2,57.22648,0.2773507,0,0,500,0,1667.527,0.8337634,0.9714594,0.3172331,0,250,0.3172331,1459.993,0,0,0,0,14.79098,347.1789,267.7304,79.44848,395.0137,0,790.0274,0,-1.421085e-14,-3.080869e-13,4.263256e-14,33.93304,0,0,0,500,23.57079,0,-4.263256e-14
mpc,2026-01-10 01:15:00,485,1.25,25.32855,2706.948,31,5.593478,8.943224,1,1,1894.864,1894.547,439.5288,126.5184,566.0472,2,65.29965,0.7475524,0,0,500,0,1792.264,0.8961321,1.050017,0.3172331,0,250,0.3172331,1455.018,0,0,0,4.845925,8.943224,346.7995,266.2985,80.50098,394.4537,0,797.2667,0,1.421085e-14,3.075318e-13,4.263256e-14,31,0.7475524,0,0,500,34.29965,0,4.263256e-14
mpc,2026-01-10 01:30:00,486,1.5,25.15618,2694.851,47.05093,0,10.32171,1,1,1886.396,1886.079,386.2727,111.2192,497.4919,1,64.47594,0.9442066,0,0,432.0717,0,1900,0.95,1.128563,0.3172331,0,250,0.3172331,1499.806,0,0,0,0,10.32171,344.0558,273.5465,70.50933,386.6482,0,773.2963,0,-4.263256e-14,1.254552e-13,4.263256e-14,47.05093,0,0,0,432.0717,18.36922,0,-1.776357e-14
mpc,2026-01-10 01:45:00,487,1.75,24.88757,2669.185,75.7883,2.574922,8.202752,1,1,1868.43,1868.112,0,0,0,0,0,0,0,0,0,71.93358,1881.718,0.9408588,1.196402,0.3172331,0,250,0.3172331,1868.112,0,0,3.905849,2.523785,8.202752,33.63173,33.62602,0.005710195,35.11408,0,81.31929,0,0,3.310685e-13,4.263256e-14,71.88245,0.05113704,0,71.93358,0,0,0,7.424616e-16
mpc,2026-01-10 02:00:00,488,2,24.67772,2681.141,83.92953,0,14.34418,1,1,1876.799,1876.482,0,0,0,0,0,0,0,0,0,76.46529,1862.305,0.9311525,1.18489,0.3172331,0,250,0.3172331,1876.482,0,0,7.464247,0,14.34418,33.78238,33.77667,0.005710195,36.368,0,85.61183,0,0,7.105427e-15,4.263256e-14,76.46529,0,0,77.16175,0,0,0,0
mpc,2026-01-10 02:15:00,489,2.25,24.50198,2645.88,81.05818,0,19.53502,1,1,1852.116,1851.799,0,0,0,0,0,0,0,0,0,81.05818,1841.747,0.9208736,1.172666,0.3172331,0,250,0.3172331,1851.799,0,0,0,0,19.53502,33.33809,33.33238,0.005710195,36.84917,0,73.69834,0,0,2.742251e-13,4.263256e-14,81.05818,0,0,98.29454,0,0,0,0
mpc,2026-01-10 02:30:00,490,2.5,24.49099,2660.891,78.90458,0.1259981,16.76574,1,1,1862.624,1862.306,0,0,0,0,0,0,0,0,0,79.03057,1821.7,0.9108498,1.159721,0.3172331,0,250,0.3172331,1862.306,0,0,0,0,16.76574,33.52722,33.52151,0.005710195,36.53911,0,73.07822,0,0,2.813305e-13,4.263256e-14,78.90458,0.1259981,0,94.54039,0,0,0,3.025358e-15
mpc,2026-01-10 02:45:00,491,2.75,24.34934,2663.255,84.09232,0.3555831,26.33506,1,1,1864.278,1863.961,0,0,0,0,0,0,0,0,0,84.4479,1800.301,0.9001505,1.147098,0.3172331,0,250,0.3172331,1863.961,0,0,0,0,26.33506,33.55701,33.5513,0.005710195,38.27798,0,76.55596,0,0,1.110223e-13,4.263256e-14,84.09232,0.3555831,0,94.89753,0,0,0,-1.554312e-15
mpc,2026-01-10 03:00:00,492,3,24.10131,2652.081,103.4084,0,23.5741,1,1,1856.457,1856.139,0,0,0,0,0,0,0,0,0,96.22128,1775.962,0.8879811,1.133623,0.3172331,0,250,0.3172331,1856.139,0,0,7.187089,0,23.5741,33.41622,33.41051,0.005710195,37.62103,0,87.63979,0,0,3.568257e-13,4.263256e-14,96.22128,0,0,100.0766,0,0,0,0
mpc,2026-01-10 03:15:00,493,3.25,24.10618,2680.568,96.55061,1.61665,26.05497,1,1,1876.397,1876.08,0,0,0,0,0,0,0,0,0,84.78001,1754.488,0.8772438,1.118297,0.3172331,0,250,0.3172331,1876.08,0,0,12.16841,1.218837,26.05497,33.77515,33.76944,0.005710195,38.42351,0,99.94002,0,0,2.977618e-13,4.263256e-14,84.3822,0.3978129,0,84.78001,0,0,0,5.218048e-15
mpc,2026-01-10 03:30:00,494,3.5,23.93185,2685.336,96.86688,3.664677,22.21513,1,1,1879.735,1879.418,0,0,0,0,0,0,0,0,0,96.09479,1730.188,0.8650939,1.104775,0.3172331,0,250,0.3172331,1879.418,0,0,4.436768,0,22.21513,33.83524,33.82953,0.005710195,37.78416,0,83.22174,0,0,-8.948398e-14,4.263256e-14,92.43011,3.664677,0,97.25823,0,0,0,-3.552714e-15
mpc,2026-01-10 03:45:00,495,3.75,23.77218,2681.553,105.7422,4.01671,16.96011,1,1,1877.087,1876.77,0,0,0,0,0,0,0,0,0,109.4996,1702.54,0.8512702,1.089474,0.3172331,0,250,0.3172331,1876.77,0,0,0,0.2592406,16.96011,33.78757,33.78186,0.005710195,36.7916,0,74.03039,0,0,-4.618528e-14,4.263256e-14,105.7422,3.75747,0,112.5415,0,0,0,-6.661338e-15
mpc,2026-01-10 04:00:00,496,4,23.69265,2683.455,120.6975,0,19.44783,1,1,1878.419,1878.102,0,0,0,0,0,0,0,0,0,112.4031,1674.172,0.8370858,1.072065,0.3172331,0,250,0.3172331,1878.102,0,0,8.294374,0,19.44783,33.81154,33.80583,0.005710195,37.2517,0,88.81119,0,0,4.385381e-13,4.263256e-14,112.4031,0,0,116.7834,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,23.71323,2684.781,136.8402,0,28.9558,1,1,1879.347,1879.029,0,0,0,0,0,0,0,0,0,125.6973,1642.484,0.8212419,1.054201,0.3172331,0,250,0.3172331,1879.029,0,0,11.14282,0,28.9558,33.82824,33.82253,0.005710195,38.95513,0,97.13163,0,0,-4.520828e-13,4.263256e-14,125.6973,0,0,128.273,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,23.36662,2712.26,142.1498,0,15.7215,1,1,1898.582,1898.264,0,0,0,0,0,0,0,0,0,142.1498,1606.688,0.8033439,1.034248,0.3172331,0,250,0.3172331,1898.264,0,0,0,0,15.7215,34.17447,34.16876,0.005710195,36.93679,0,73.87358,0,0,-2.544631e-13,4.263256e-14,142.1498,0,0,147.419,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,23.2018,2708.923,158.3582,0,17.25038,1,1,1896.246,1895.929,141.8558,40.80755,182.6633,1,182.6633,0,0,0,0,0,1606.435,0.8032174,1.011708,0.3172331,0,250,0.3172331,1754.073,0,0,0,0,17.25038,34.13243,31.57331,2.559114,75.40841,0,150.8168,0,-2.131628e-14,-2.611245e-13,4.263256e-14,158.3582,0,0,4.001708,0,24.30511,0,0
mpc,2026-01-10 05:00:00,500,5,23.21701,2650.872,208.7326,0,29.94906,1,1,1855.61,1855.293,0,0,0,0,0,0,0,0,0,208.7326,1553.999,0.7769994,1.011548,0.3172331,0,250,0.3172331,1855.293,0,0,0,0,29.94906,33.40099,33.39528,0.005710195,38.65307,0,77.30614,0,0,2.848832e-13,4.263256e-14,208.7326,0,0,230.4586,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,23.17102,2601.475,276.4563,4.804424,15.64623,1,1,1821.032,1820.715,532.4616,153.2395,685.7011,2,276.2106,0.6274076,0,0,408.8631,0,1655.97,0.827985,0.9785303,0.3172331,0,250,0.3172331,1288.254,0,0,0.2456775,4.177017,15.64623,32.77858,23.18856,9.590019,179.1725,0,365.9741,0,2.842171e-14,-4.639622e-13,4.263256e-14,276.2106,0.6274076,0,0,408.8631,0,0,5.684342e-14
mpc,2026-01-10 05:30:00,502,5.5,23.07007,2608.43,360.3914,1.981551,9.037937,1,1,1825.901,1825.584,638.2684,183.6925,821.961,2,342.9058,0.7744093,0,0,478.2808,0,1775.279,0.8876397,1.04274,0.3172331,0,250,0.3172331,1187.316,0,0,17.48564,1.207142,9.037937,32.86622,21.37168,11.49454,206.6464,0,445.5379,0,5.684342e-14,-2.39142e-13,4.263256e-14,342.9058,0.7744093,0,0,478.2808,0,0,0
mpc,2026-01-10 05:45:00,503,5.75,23.0222,2611.439,424.1416,2.114841,2.253818,0,1,1828.007,1827.69,699.3283,201.3019,900.6303,2,399.4389,1.191388,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1128.362,0,0,24.70272,0.9234528,2.253818,32.90413,20.31051,12.59362,0,222.0066,1265.242,0,1.136868e-13,2.731149e-14,4.263256e-14,399.4389,1.191388,0,0,500,4.939265e-06,0,5.684342e-14
mpc,2026-01-10 06:00:00,504,6,23.2352,2637.324,470.2975,2.817092,6.589793,0,0,1846.127,1845.81,0,0,0,0,0,0,0,0,0,473.1146,1781.422,0.8907111,1.196402,0.3172331,0,250,0.3172331,1845.81,0,0,0,0,6.589793,33.23029,33.22457,0.005710195,0,34.38187,189.1003,0,0,-1.24345e-14,4.263256e-14,470.2975,2.817092,0,475.6234,0,0,0,-2.4869e-14
mpc,2026-01-10 06:15:00,505,6.25,23.21545,2636.612,525.2465,0,8.519574,0,0,1845.629,1845.311,0,0,0,0,0,0,0,0,0,500,1656.142,0.8280709,1.121735,0.3172331,0,250,0.3172331,1845.311,0,0,25.24648,0,8.519574,33.22132,33.2156,0.005710195,0,34.71124,234.462,0,0,-4.112266e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,23.3577,2650.372,556.4756,0.4538364,10.84549,0,0,1855.26,1854.943,0,0,0,0,0,0,0,0,0,500,1530.881,0.7654406,1.042848,0.3172331,0,250,0.3172331,1854.943,0,0,56.4756,0.4538364,10.84549,33.39469,33.38897,0.005710195,0,35.29817,292.3432,0,0,-3.455014e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,23.51792,2710.224,591.7129,0,17.0075,0,0,1897.157,1896.84,116.4895,33.51046,150,1,150,0,0,0,0,441.7129,1420.212,0.7101059,0.9639734,0.3172331,0,250,0.3172331,1780.35,0,0,0,0,17.0075,34.14882,32.0463,2.102522,0,68.56001,377.0801,0,-1.421085e-14,4.591882e-13,4.263256e-14,591.7129,0,0,463.0261,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,23.52402,2702.826,620.4722,0,25.37509,0,0,1891.978,1891.661,116.4895,33.51046,150,1,150,0,0,0,0,462.1628,1304.448,0.6522238,0.8942866,0.3172331,0,250,0.3172331,1775.171,0,0,8.309426,0,25.37509,34.0556,31.95308,2.102522,0,69.94491,399.0308,0,-1.421085e-14,-1.898481e-13,4.263256e-14,612.1628,0,0,463.4992,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,23.65589,2747.286,611.0989,0,20.09021,0,0,1923.1,1922.783,116.4895,33.51046,150,1,150,0,0,0,0,454.1956,1190.693,0.5953467,0.8213915,0.3172331,0,250,0.3172331,1806.293,0,0,6.903316,0,20.09021,34.6158,32.51328,2.102522,0,69.58088,394.603,0,-1.421085e-14,-2.328138e-13,4.263256e-14,604.1956,0,0,454.2021,0,0,0,0
mpc,2026-01-10 07:30:00,510,7.5,23.67916,2764.597,604.0168,0,25.34871,0,0,1935.218,1934.9,0,0,0,0,0,0,0,0,0,500,1065.506,0.532753,0.7497622,0.3172331,0,250,0.3172331,1934.9,0,0,104.0168,0,25.34871,34.83392,34.82821,0.005710195,0,39.31845,395.6805,0,0,-3.718137e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 07:45:00,511,7.75,23.69064,2812.506,545.4374,0,33.2643,0,0,1968.754,1968.437,0,0,0,0,0,0,0,0,0,500,940.3382,0.4701691,0.6709335,0.3172331,0,250,0.3172331,1968.437,0,0,45.43738,0,33.2643,35.43757,35.43186,0.005710195,0,41.32558,305.6702,0,0,5.895284e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-10 08:00:00,512,8,23.6441,2845.14,482.1792,104.67,41.2838,0,0,1991.598,1991.281,140.931,40.54153,181.4726,1,181.4726,0,0,0,0,391.6763,842.2711,0.4211355,0.5921172,0.3172331,0,250,0.3172331,1850.35,0,0,13.70026,0,41.2838,35.84877,33.3063,2.542469,0,81.1558,469.9898,0,0,-5.706546e-14,4.263256e-14,468.4789,104.67,0,500,0,0,0,-1.421085e-14
mpc,2026-01-10 08:15:00,513,8.25,23.86732,2856.262,417.1178,104.1976,44.20933,0,0,1999.383,1999.066,116.4895,33.51046,150,1,150,0,0,0,0,353.9952,753.6397,0.3768198,0.5303657,0.3172331,0,250,0.3172331,1882.577,0,0,17.3202,0,44.20933,35.9889,33.88638,2.102522,0,75.25684,443.79,0,-1.421085e-14,3.463896e-14,4.263256e-14,399.7976,104.1976,0,465.1748,0,0,0,4.263256e-14
mpc,2026-01-10 08:30:00,514,8.5,23.93032,2890.696,353.2108,103.4921,45.58584,0,0,2023.487,2023.17,0,0,0,0,0,0,0,0,0,438.2696,643.9536,0.3219768,0.4745559,0.3172331,0,250,0.3172331,2023.17,0,0,18.43325,0,45.58584,36.42276,36.41705,0.005710195,0,44.53179,276.7222,0,0,-2.356448e-13,4.263256e-14,334.7776,103.4921,0,500,0,0,0,1.421085e-14
mpc,2026-01-10 08:45:00,515,8.75,23.98068,2902.938,290.2093,106.5087,43.77169,1,0,2032.057,2031.739,0,0,0,0,0,0,0,0,0,381.8549,548.3885,0.2741943,0.4054882,0.3172331,0,250,0.3172331,2031.739,0,0,14.86314,0,43.77169,36.57702,36.57131,0.005710195,44.37079,0,114.3805,0,0,1.016964e-13,4.263256e-14,275.3462,106.5087,0,496.8087,0,0,0,0
mpc,2026-01-10 09:00:00,516,9,23.96347,2886.729,237.2055,103.0824,48.67584,1,1,2020.71,2020.393,0,0,0,0,0,0,0,0,0,324.6531,467.1389,0.2335695,0.3453122,0.3172331,0,250,0.3172331,2020.393,0,0,15.63481,0,48.67584,36.37278,36.36707,0.005710195,45.03748,0,117.045,0,0,1.887379e-15,4.263256e-14,221.5707,103.0824,0,441.2179,0,0,0,-1.421085e-14
mpc,2026-01-10 09:15:00,517,9.25,24.3358,2912.436,200.3627,106.1767,61.29314,1,1,2038.705,2038.388,647.4274,209.6395,857.0669,2,189.922,220.0551,0,0,447.0898,0,578.8378,0.2894189,0.2941505,0.3172331,0,250,0.3172331,1390.96,0,0,10.44072,0,61.29314,36.69669,25.03729,11.6594,245.6749,0,509.36,0,-1.136868e-13,-8.804069e-14,4.263256e-14,189.922,106.1767,0,0,447.0898,113.8784,0,-4.263256e-14
mpc,2026-01-10 09:30:00,518,9.5,24.57098,2936.505,154.5498,102.9502,71.85251,1,1,2055.554,2055.236,116.4895,33.51046,150,1,150,0,0,0,0,107.4999,551.8717,0.2759359,0.3644857,0.3172331,0,250,0.3172331,1938.747,0,0,0,0,71.85251,36.99997,34.89744,2.102522,81.36086,0,162.7217,0,-1.421085e-14,-5.068168e-14,4.263256e-14,154.5498,102.9502,0,225.7062,0,0,0,0
mpc,2026-01-10 09:45:00,519,9.75,24.69563,2945.57,127.5267,105.3214,81.0579,1,1,2061.899,2061.582,557.6544,184.0305,741.6849,4,131.2021,222.0864,0,0,388.3963,0,648.8839,0.324442,0.3475055,0.3172331,0,250,0.3172331,1503.928,0,0,0,0,81.0579,37.11419,27.0707,10.04349,225.7498,0,451.4997,0,5.684342e-14,-1.948441e-13,4.263256e-14,127.5267,105.3214,0,0,388.3963,120.4404,0,1.136868e-13
mpc,2026-01-10 10:00:00,520,10,24.75156,2964.2,112.9065,109.8485,87.10047,1,1,2074.94,2074.623,544.235,180.6394,724.8745,2,116.543,226.5005,0,0,381.831,0,744.2395,0.3721198,0.4085927,0.3172331,0,250,0.3172331,1530.388,0,0,0,0,87.10047,37.34892,27.54698,9.801941,223.9446,0,447.8892,0,8.526513e-14,3.547163e-14,4.263256e-14,112.9065,109.8485,0,0,381.831,120.2885,0,4.263256e-14
mpc,2026-01-10 10:15:00,521,10.25,24.7038,2967.112,94.44329,110.2984,85.84495,1,1,2076.979,2076.661,618.5689,201.9646,820.5335,2,94.58258,225.9509,0,0,500,0,869.1224,0.4345612,0.4686367,0.3172331,0,250,0.3172331,1458.092,0,0,0,0,85.84495,37.38562,26.24566,11.13995,243.7265,0,487.453,0,0,-1.177392e-13,4.263256e-14,94.44329,110.2984,0,0,500,115.7919,0,9.947598e-14
mpc,2026-01-10 10:30:00,522,10.5,24.89872,2988.945,74.3001,111.071,88.91868,1,1,2092.262,2091.945,613.5742,201.2311,814.8053,2,82.23829,232.567,0,0,500,0,993.9856,0.4969928,0.5472736,0.3172331,0,250,0.3172331,1478.37,0,0,0,0,88.91868,37.66071,26.61067,11.05004,243.9761,0,487.9523,0,0,4.241052e-14,4.263256e-14,74.3001,111.071,0,0,500,129.4342,0,2.842171e-14
mpc,2026-01-10 10:45:00,523,10.75,25.09489,2996.116,76.89538,115.5752,91.823,1,1,2097.281,2096.964,616.6409,202.1737,818.8146,2,85.67957,233.135,0,0,500,0,1118.829,0.5594145,0.6258981,0.3172331,0,250,0.3172331,1480.323,0,0,0,0,91.823,382.0489,269.6614,112.3875,488.562,0,977.124,0,0,-4.669598e-13,4.263256e-14,76.89538,115.5752,0,0,500,126.344,0,-1.421085e-14
mpc,2026-01-10 11:00:00,524,11,25.07156,2976.802,79.27559,114.8374,87.20542,1,0,2083.762,2083.444,0,0,0,0,0,0,0,0,0,175.721,1074.723,0.5373614,0.7045103,0.3172331,0,250,0.3172331,2083.444,0,0,18.39197,0,87.20542,379.4088,379.351,0.05776141,395.2293,0,822.1847,0,0,-2.210454e-13,4.263256e-14,60.88363,114.8374,0,295.2925,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,25.38611,2991.483,68.6105,118.9313,95.40905,0,0,2094.038,2093.721,0,0,0,0,0,0,0,0,0,172.1984,1031.504,0.515752,0.6767371,0.3172331,0,250,0.3172331,2093.721,0,0,15.34343,0,95.40905,383.6973,383.6391,0.05812762,0,401.1212,2232.634,0,0,-1.44329e-14,4.263256e-14,53.26707,118.9313,0,290.161,0,0,0,1.421085e-14
mpc,2026-01-10 11:30:00,526,11.5,25.64864,3045.867,58.86588,121.5678,100.7628,0,0,2132.107,2131.79,0,0,0,0,0,0,0,0,0,180.4337,986.2331,0.4931166,0.6495229,0.3172331,0,250,0.3172331,2131.79,0,0,0,0,100.7628,392.7509,392.6925,0.05843684,0,411.2538,2261.896,0,0,-9.15934e-14,4.263256e-14,58.86588,121.5678,0,297.948,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,25.6835,3074.516,38.36522,122.2341,113.703,0,0,2152.161,2151.844,0,0,0,0,0,0,0,0,0,160.5993,945.9281,0.472964,0.6210165,0.3172331,0,250,0.3172331,2151.844,0,0,0,0,113.703,396.7253,396.6668,0.05847814,0,417.6266,2296.946,0,0,4.896084e-14,4.263256e-14,38.36522,122.2341,0,302.9776,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,25.77224,3113.716,34.27627,117.6856,122.178,0,0,2179.601,2179.284,0,0,0,0,0,0,0,0,0,151.9619,907.7887,0.4538943,0.595637,0.3172331,0,250,0.3172331,2179.284,0,0,0,0,122.178,402.5078,402.4492,0.05858356,0,425.0119,2337.565,0,0,1.290079e-13,4.263256e-14,34.27627,117.6856,0,301.7621,0,0,0,-1.421085e-14
mpc,2026-01-10 12:15:00,529,12.25,25.87728,3113.623,48.71143,121.0851,139.1132,0,0,2179.536,2179.219,0,0,0,0,0,0,0,0,0,169.7966,865.1966,0.4325983,0.5716212,0.3172331,0,250,0.3172331,2179.219,0,0,0,0,139.1132,403.3565,403.2978,0.05870883,0,429.0428,2359.735,0,0,-4.274359e-14,4.263256e-14,48.71143,121.0851,0,314.8994,0,0,0,-1.421085e-14
mpc,2026-01-10 12:30:00,530,12.5,26.05748,3105.585,31,117.1987,153.477,0,0,2173.91,2173.592,0,0,0,0,0,0,0,0,0,148.1987,828.0107,0.4140054,0.5448016,0.3172331,0,250,0.3172331,2173.592,0,0,0,0,153.477,403.7965,403.7376,0.05892499,0,432.2454,2377.35,0,0,5.040413e-14,4.263256e-14,31,117.1987,0,313.5481,0,0,0,1.421085e-14
mpc,2026-01-10 12:45:00,531,12.75,26.19483,3085.42,39.94925,114.5469,161.217,0,0,2159.794,2159.477,0,0,0,0,0,0,0,0,0,154.4962,789.2563,0.3946282,0.5213862,0.3172331,0,250,0.3172331,2159.477,0,0,0,0,161.217,402.3035,402.2444,0.05909081,0,432.2742,2377.508,0,0,-8.770762e-14,4.263256e-14,39.94925,114.5469,0,327.8935,0,0,0,1.421085e-14
mpc,2026-01-10 13:00:00,532,13,26.13499,3096.039,51.14979,114.7822,172.4995,0,0,2167.227,2166.91,0,0,0,0,0,0,0,0,0,165.932,747.6491,0.3738246,0.4969831,0.3172331,0,250,0.3172331,2166.91,0,0,0,0,172.4995,403.1938,403.1347,0.05901845,0,435.2268,2393.747,0,0,1.533218e-13,4.263256e-14,51.14979,114.7822,0,318.0437,0,0,0,0
mpc,2026-01-10 13:15:00,533,13.25,26.47913,3123.402,51.80117,112.8375,183.7455,0,0,2186.382,2186.064,0,0,0,0,0,0,0,0,0,164.6387,706.3717,0.3531859,0.4707837,0.3172331,0,250,0.3172331,2186.064,0,0,0,0,183.7455,409.6422,409.5828,0.05943704,0,444.0095,2442.052,0,0,1.685319e-13,4.263256e-14,51.80117,112.8375,0,303.3957,0,0,0,-1.421085e-14
mpc,2026-01-10 13:30:00,534,13.5,26.66534,3140.433,49.9787,118.0372,186.8016,0,0,2198.303,2197.986,0,0,0,0,0,0,0,0,0,168.0159,664.2566,0.3321283,0.4447919,0.3172331,0,250,0.3172331,2197.986,0,0,0,0,186.8016,413.4626,413.4029,0.05966603,0,448.5371,2466.954,0,0,-1.054712e-15,4.263256e-14,49.9787,118.0372,0,300.5745,0,0,0,1.421085e-14
mpc,2026-01-10 13:45:00,535,13.75,26.96867,3151.657,68.31519,114.4946,196.4359,0,0,2206.16,2205.843,0,0,0,0,0,0,0,0,0,180.0038,619.1511,0.3095755,0.4182726,0.3172331,0,250,0.3172331,2205.843,0,0,2.80602,0,196.4359,417.5607,417.5007,0.06004283,0,454.6802,2505.581,0,0,-2.864375e-14,4.263256e-14,65.50917,114.4946,0,303.5198,0,0,0,-1.421085e-14
mpc,2026-01-10 14:00:00,536,14,27.26319,3132.346,75.50005,115.7215,208.4982,0,1,2192.642,2192.325,111.1828,38.81721,150,1,85.72385,0,64.27615,0,0,115.7215,590.1232,0.2950616,0.3898703,0.3172331,0,250,0.3172331,2081.142,47.68612,0,0,0,160.8121,417.5627,396.3289,21.23386,0,465.7708,2561.74,0,-7.105427e-15,1.5693e-13,4.263256e-14,75.50005,115.7215,47.68612,239.279,0,10.2238,0,-1.421085e-14
mpc,2026-01-10 14:15:00,537,14.25,27.35908,3128.939,63.45301,118.4694,211.7432,1,1,2190.257,2189.94,303.5245,112.3269,415.8514,1,84.45036,235.2717,0,0,96.12933,0,614.0627,0.3070313,0.3715919,0.3172331,0,250,0.3172331,1886.415,0,0,0,0,211.7432,417.948,359.9685,57.97951,512.7006,0,1025.401,0,2.842171e-14,9.997558e-14,4.263256e-14,63.45301,118.4694,0,0,96.12933,137.7996,0,5.684342e-14
mpc,2026-01-10 14:30:00,538,14.5,27.52036,3105.317,79.42724,120.758,220.2477,1,1,2173.722,2173.405,518.8639,174.3207,693.1846,2,82.1872,235.7161,0,0,375.2813,0,707.7863,0.3538932,0.3866663,0.3172331,0,250,0.3172331,1654.541,0,0,0,0,220.2477,416.2018,316.7944,99.40742,533.2858,0,1066.572,0,0,-1.814104e-13,4.263256e-14,79.42724,120.758,0,0,375.2813,117.718,0,7.105427e-14
mpc,2026-01-10 14:45:00,539,14.75,27.72534,3119.317,99.98347,122.4202,219.0115,1,1,2183.522,2183.204,613.9706,201.4286,815.3992,2,82.04793,233.3513,0,0,500,0,832.6749,0.4163374,0.4456827,0.3172331,0,250,0.3172331,1569.234,0,0,17.93554,0,219.0115,419.8909,301.7634,118.1275,545.3078,0,1121.554,0,-2.842171e-14,1.647571e-13,4.263256e-14,82.04793,122.4202,0,0,500,110.9311,0,8.526513e-14
mpc,2026-01-10 15:00:00,540,15,27.92579,3123.332,86.18196,120.2878,241.7697,1,1,2186.332,2186.015,611.1888,200.8857,812.0745,2,76.30279,235.7717,0,0,500,0,957.5438,0.4787719,0.5243232,0.3172331,0,250,0.3172331,1574.826,0,0,9.879166,0,241.7697,422.2216,304.1283,118.0932,551.7042,0,1120.45,0,-5.684342e-14,-1.270095e-13,4.263256e-14,76.30279,120.2878,0,0,500,115.4839,0,-7.105427e-14
mpc,2026-01-10 15:15:00,541,15.25,27.99563,3097.146,76.96189,122.1246,240.6949,1,1,2168.002,2167.685,613.2561,201.5079,814.764,2,78.73329,236.0307,0,0,500,0,1082.393,0.5411965,0.6029513,0.3172331,0,250,0.3172331,1554.429,0,0,0,0,240.6949,419.3038,300.6352,118.6685,548.6949,0,1097.39,0,0,-1.254552e-13,4.263256e-14,76.96189,122.1246,0,0,500,115.6776,0,-2.842171e-14
mpc,2026-01-10 15:30:00,542,15.5,27.99864,3090.138,78.93385,124.2501,237.9178,1,1,2163.096,2162.779,619.991,203.2886,823.2795,2,88.72266,234.5569,0,0,500,0,1207.223,0.6036113,0.6815671,0.3172331,0,250,0.3172331,1542.788,0,0,0,0,237.9178,418.3818,298.4031,119.9788,547.7092,0,1095.418,0,0,4.048983e-13,4.263256e-14,78.93385,124.2501,0,0,500,120.0956,0,-4.263256e-14
mpc,2026-01-10 15:45:00,543,15.75,28.07939,3029.576,95.68274,122.2646,239.4745,1,1,2120.703,2120.386,623.3336,204.0195,827.3531,2,94.96636,232.3867,0,0,500,0,1332.033,0.6660163,0.7601704,0.3172331,0,250,0.3172331,1497.052,0,0,0.7163793,0,239.4745,410.8881,290.0552,120.8329,540.473,0,1082.182,0,-5.684342e-14,2.875478e-14,4.263256e-14,94.96636,122.2646,0,0,500,110.1221,0,-4.263256e-14
mpc,2026-01-10 16:00:00,544,16,28.04253,3042.744,108.8614,122.5085,225.9565,1,1,2129.921,2129.604,625.5101,204.0999,829.6099,2,102.3564,227.2536,0,0,500,0,1456.823,0.7284115,0.8387614,0.3172331,0,250,0.3172331,1504.094,0,0,6.505008,0,225.9565,412.3501,291.1907,121.1594,539.0355,0,1089.292,0,5.684342e-14,-2.678968e-13,4.263256e-14,102.3564,122.5085,0,0,500,104.7451,0,5.684342e-14
mpc,2026-01-10 16:15:00,545,16.25,28.03017,3016.954,122.6973,120.2154,229.5518,1,1,2111.868,2111.55,633.3051,206.2891,839.5942,4,112.8408,226.7534,0,0,500,0,1581.594,0.7907968,0.9173401,0.3172331,0,250,0.3172331,1478.245,0,0,9.856457,0,229.5518,408.7474,286.1112,122.6362,536.8295,0,1090.661,0,2.842171e-14,1.946221e-13,4.263256e-14,112.8408,120.2154,0,0,500,106.538,0,-1.421085e-14
mpc,2026-01-10 16:30:00,546,16.5,27.81799,3002.857,133.1852,116.951,227.0047,1,1,2102,2101.682,649.6008,210.4154,860.0162,2,138.5434,221.4728,0,0,500,0,1706.345,0.8531723,0.9959063,0.3172331,0,250,0.3172331,1452.082,0,0,0,0,227.0047,405.0079,279.7834,125.2245,533.9375,0,1067.875,0,-2.842171e-14,-2.9865e-14,4.263256e-14,133.1852,116.951,0,0,500,109.88,0,-5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,27.87513,3009.415,173.8457,115.629,216.1256,1,1,2106.59,2106.273,671.205,216.8294,888.0344,2,164.689,223.3454,0,0,500,0,1831.076,0.915538,1.07446,0.3172331,0,250,0.3172331,1435.068,0,0,9.156714,0,216.1256,406.3845,276.8405,129.5441,535.3629,0,1086.521,0,5.684342e-14,3.441691e-14,4.263256e-14,164.689,115.629,0,0,500,107.7164,0,2.842171e-14
mpc,2026-01-10 17:00:00,548,17,27.77809,3012.846,207.3831,110.3726,202.7051,1,1,2108.993,2108.675,163.7711,47.1119,210.8829,1,210.8829,0,0,0,0,110.3726,1803.195,0.9015973,1.153002,0.3172331,0,250,0.3172331,1944.904,0,0,0,0,202.7051,406.0119,374.4225,31.5894,460.5581,0,921.1163,0,-7.105427e-15,9.05942e-14,4.263256e-14,207.3831,110.3726,0,222.0332,0,3.499808,0,0
mpc,2026-01-10 17:15:00,549,17.25,27.73455,2982.842,247.794,110.4678,199.097,1,1,2087.99,2087.672,725.4225,232.1503,957.5728,2,236.8217,220.751,0,0,388.357,0,1900,0.95,1.135445,0.3172331,0,250,0.3172331,1362.25,0,0,10.97226,0,199.097,401.5983,262.0115,139.5868,532.4555,0,1083.838,0,2.842171e-14,-6.439294e-15,4.263256e-14,236.8217,110.4678,0,0,500,221.9262,0,8.526513e-14
