controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 17:30:00,550,17.5,27.74768,3004.739,291.1623,104.2245,187.388,1,0,2103.318,2103,225.9964,65.01221,291.0086,1,291.0086,0,0,0,0,104.2245,1873.645,0.9368224,1.196402,0.3172331,0,250,0.3172331,1877.004,0,0,0.1537516,0,187.388,404.6588,361.1182,43.54064,462.1821,0,924.6294,0,-1.421085e-14,-3.677059e-13,4.263256e-14,291.0086,104.2245,0,218.3718,0,0,0,1.421085e-14
mpc,2026-01-10 17:45:00,551,17.75,27.79869,3028.242,341.9737,107.0744,174.7766,0,0,2119.769,2119.452,266.9323,76.78821,343.7205,1,343.7205,0,0,0,0,107.0744,1846.581,0.9232906,1.179807,0.3172331,0,250,0.3172331,1852.52,0,0,0,0,174.7766,408.2648,356.7929,51.4719,0,467.2428,2569.835,0,1.421085e-14,1.580958e-13,4.263256e-14,341.9737,107.0744,0,215.6172,0,1.746808,0,1.421085e-14
mpc,2026-01-10 18:00:00,552,18,28.04405,3031.329,372.314,0.6270644,167.7211,0,0,2121.93,2121.613,482.6675,139.0717,621.7392,2,404.803,2.098343,0,0,214.8379,0,1900,0.95,1.162765,0.3172331,0,250,0.3172331,1638.945,0,0,0,0,167.7211,410.8164,317.3081,93.50829,0,488.8515,2688.683,0,2.842171e-14,4.884981e-15,4.263256e-14,372.314,0.6270644,0,0,214.8379,33.96032,0,-7.105427e-15
mpc,2026-01-10 18:15:00,553,18.25,28.05694,3027.594,419.4402,3.824832,164.1213,0,0,2119.316,2118.999,0,0,0,0,0,0,0,0,0,419.8219,1794.745,0.8973727,1.196402,0.3172331,0,250,0.3172331,2118.999,0,0,0,3.443133,164.1213,410.4229,410.3615,0.06143479,0,442.1449,2437.736,0,0,-4.103384e-13,4.263256e-14,419.4402,0.3816986,0,456.1992,0,0,0,1.670886e-14
mpc,2026-01-10 18:30:00,554,18.5,27.84953,2994.193,470.2817,0,137.0181,0,0,2095.935,2095.618,711.2006,204.5905,915.7911,2,493.6427,0,0,0,422.1484,0,1900,0.95,1.130125,0.3172331,0,250,0.3172331,1384.417,0,0,0,0,137.0181,404.1096,266.9244,137.1851,0,497.9329,2738.631,0,5.684342e-14,-1.176836e-14,4.263256e-14,470.2817,0,0,0,422.1484,23.36103,0,5.684342e-14
mpc,2026-01-10 18:45:00,555,18.75,27.83614,2993.529,516.2023,0,124.2719,0,0,2095.47,2095.153,416.557,119.8307,536.3877,2,536.3877,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1678.596,0,0,0,0,124.2719,403.9053,323.5521,80.35318,0,467.3364,2570.35,0,1.421085e-14,-1.829648e-13,4.263256e-14,516.2023,0,0,0.02398484,0,20.18535,0,0
mpc,2026-01-10 19:00:00,556,19,27.71875,2940.709,552.9613,0,127.9842,0,0,2058.496,2058.179,436.9753,125.7043,562.6796,2,562.6796,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1621.204,0,0,0,0,127.9842,395.7933,311.7137,84.07955,0,462.026,2541.143,0,-2.842171e-14,-2.458034e-13,4.263256e-14,552.9613,0,0,0.2434469,0,9.718315,0,0
mpc,2026-01-10 19:15:00,557,19.25,27.72281,2890.634,582.0643,0,122.5809,0,0,2023.444,2023.126,442.4315,127.2739,569.7054,2,569.7054,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1580.695,0,0,12.35891,0,122.5809,389.087,303.9511,85.13594,0,454.796,2522.697,0,0,-3.146372e-13,4.263256e-14,569.7054,0,0,0.3526581,0,0,0,0
mpc,2026-01-10 19:30:00,558,19.5,27.57621,2875.685,584.2648,0,104.7768,0,0,2012.979,2012.662,376.7839,108.3891,485.173,1,485.173,0,0,0,0,99.09178,1874.031,0.9370155,1.195837,0.3172331,0,250,0.3172331,1635.878,0,0,0,0,104.7768,385.8783,313.5898,72.28844,0,442.0642,2431.353,0,1.421085e-14,4.005685e-13,4.263256e-14,584.2648,0,0,104.6917,0,0,0,0
mpc,2026-01-10 19:45:00,559,19.75,27.41945,2863.318,584.4853,0,96.67332,0,0,2004.322,2004.005,116.4895,33.51046,150,1,150,0,0,0,0,433.6831,1765.315,0.8826576,1.18005,0.3172331,0,250,0.3172331,1887.516,0,0,0.8022146,0,96.67332,382.9529,360.6354,22.31752,0,412.6166,2270.775,0,-1.421085e-14,-3.042011e-14,4.263256e-14,583.6831,0,0,435.0202,0,0,0,0
mpc,2026-01-10 20:00:00,560,20,27.28149,2826.753,568.6803,0,87.65935,0,0,1978.727,1978.41,115.917,34.08303,150,1,143.0649,0,6.935072,0,0,421.2799,1659.717,0.8298586,1.111593,0.3172331,0,250,0.3172331,1862.493,5.144076,0,4.335565,0,82.51527,376.9696,354.8257,22.14392,0,404.6288,2232.937,0,-1.421085e-14,-2.899903e-13,4.263256e-14,564.3448,0,5.144076,423.5923,0,0,0,0
mpc,2026-01-10 20:15:00,561,20.25,27.12156,2852.905,537.2225,0,87.35275,0,0,1997.033,1996.716,116.4895,33.51046,150,1,150,0,0,0,0,385.3034,1563.13,0.7815651,1.0451,0.3172331,0,250,0.3172331,1880.227,0,0,1.919025,0,87.35275,379.1863,357.0076,22.17866,0,407.1042,2242.383,0,-1.421085e-14,1.709743e-14,4.263256e-14,535.3034,0,0,387.8774,0,0,0,0
mpc,2026-01-10 20:30:00,562,20.5,26.79974,2801.237,491.5496,0,81.24287,0,0,1960.866,1960.549,0,0,0,0,0,0,0,0,0,491.5496,1439.997,0.7199983,0.9842801,0.3172331,0,250,0.3172331,1960.549,0,0,0,0,81.24287,369.8332,369.7734,0.0598324,0,385.0963,2118.03,0,0,4.019007e-14,4.263256e-14,491.5496,0,0,494.2664,0,0,0,0
mpc,2026-01-10 20:45:00,563,20.75,26.62477,2744.872,440.064,0,70.06109,0,0,1921.41,1921.093,0,0,0,0,0,0,0,0,0,436.7661,1330.578,0.6652892,0.9067448,0.3172331,0,250,0.3172331,1921.093,0,0,3.29798,0,70.06109,361.0808,361.0212,0.05961599,0,374.1874,2063.72,0,0,-3.38618e-14,4.263256e-14,436.7661,0,0,439.8133,0,0,0,0
mpc,2026-01-10 21:00:00,564,21,26.52952,2734.325,391.0467,0,71.93933,0,0,1914.027,1913.71,0,0,0,0,0,0,0,0,0,391.0467,1232.607,0.6163037,0.8378458,0.3172331,0,250,0.3172331,1913.71,0,0,0,0,71.93933,358.9865,358.927,0.05949883,0,372.4196,2048.308,0,0,-3.254064e-13,4.263256e-14,391.0467,0,0,395.0597,0,0,0,0
mpc,2026-01-10 21:15:00,565,21.25,26.586,2768.781,350.2583,0,61.23607,0,0,1938.147,1937.83,0,0,0,0,0,0,0,0,0,336.2687,1148.346,0.5741731,0.7761548,0.3172331,0,250,0.3172331,1937.83,0,0,13.98959,0,61.23607,363.9344,363.8748,0.05956825,0,375.3734,2088.686,0,0,-2.13829e-13,4.263256e-14,336.2687,0,0,337.274,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,26.44032,2775.549,291.3817,0,58.92253,0,0,1942.884,1942.567,0,0,0,0,0,0,0,0,0,291.3817,1075.32,0.53766,0.7230967,0.3172331,0,250,0.3172331,1942.567,0,0,0,0,58.92253,363.7294,363.67,0.05938954,0,374.7009,2060.855,0,0,8.459899e-14,4.263256e-14,291.3817,0,0,301.9445,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,26.27991,2770.957,239.2331,2.053408,51.97254,0,0,1939.67,1939.352,0,0,0,0,0,0,0,0,0,240.6188,1014.996,0.507498,0.6771132,0.3172331,0,250,0.3172331,1939.352,0,0,0,0.6677342,51.97254,361.932,361.8728,0.059194,0,371.5706,2044.79,0,0,-8.504308e-14,4.263256e-14,239.2331,1.385674,0,254.84,0,0,0,-1.021405e-14
mpc,2026-01-10 22:00:00,568,22,26.23941,2761.573,209.3295,0,51.04165,0,0,1933.101,1932.784,0,0,0,0,0,0,0,0,0,209.3295,962.5038,0.4812519,0.6391281,0.3172331,0,250,0.3172331,1932.784,0,0,0,0,51.04165,360.4068,360.3476,0.05914483,0,369.8638,2034.251,0,0,1.251221e-13,4.263256e-14,209.3295,0,0,221.4959,0,0,0,0
mpc,2026-01-10 22:15:00,569,22.25,26.18855,2762.282,179.9281,0,52.71166,0,0,1933.597,1933.28,0,0,0,0,0,0,0,0,0,179.9281,917.3703,0.4586851,0.6060745,0.3172331,0,250,0.3172331,1933.28,0,0,0,0,52.71166,360.1236,360.0646,0.05908321,0,369.8819,2034.35,0,0,5.484502e-14,4.263256e-14,179.9281,0,0,184.0546,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,26.27112,2756.664,163.9199,0.8888725,47.13972,0,0,1929.665,1929.348,0,0,0,0,0,0,0,0,0,154.4338,878.6174,0.4393087,0.5776546,0.3172331,0,250,0.3172331,1929.348,0,0,9.958532,0.4164349,47.13972,360.0002,359.941,0.05918332,0,368.7355,2045.942,0,0,7.582823e-14,4.263256e-14,153.9614,0.4724377,0,154.4338,0,0,0,-7.549517e-15
mpc,2026-01-10 22:45:00,571,22.75,26.21596,2746.551,152.8575,2.213375,51.16895,0,0,1922.585,1922.268,0,0,0,0,0,0,0,0,0,133.187,845.1823,0.4225912,0.5532525,0.3172331,0,250,0.3172331,1922.268,0,0,19.94056,1.943322,51.16895,358.2739,358.2148,0.0591164,0,367.7501,2060.375,0,0,-6.494805e-14,4.263256e-14,132.9169,0.2700527,0,133.187,0,0,0,-4.662937e-15
mpc,2026-01-10 23:00:00,572,23,26.07901,2732.875,134.939,4.669705,49.34058,0,0,1913.012,1912.695,0,0,0,0,0,0,0,0,0,112.2745,816.9807,0.4084903,0.5321989,0.3172331,0,250,0.3172331,1912.695,0,0,24.55946,2.774741,49.34058,355.492,355.433,0.05895091,0,364.6019,2052.462,0,0,-1.213474e-13,4.263256e-14,110.3795,1.894965,0,112.2745,0,0,0,-5.551115e-15
mpc,2026-01-10 23:15:00,573,23.25,26.11718,2689.053,98.91932,0,39.12961,0,0,1882.337,1882.02,0,0,0,0,0,0,0,0,0,98.91932,792.1222,0.3960611,0.5144407,0.3172331,0,250,0.3172331,1882.02,0,0,0,0,39.12961,350.0648,350.0058,0.05899695,0,357.2829,1965.056,0,0,1.854072e-13,4.263256e-14,98.91932,0,0,103.4938,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,26.17681,2709.463,102.4914,0,41.39072,0,1,1896.624,1896.307,445.326,128.1629,573.4889,2,72.95964,0.5292927,0,0,500,0,916.9975,0.4584988,0.4987878,0.3172331,0,250,0.3172331,1450.981,0,0,29.53177,0,41.39072,353.1526,270.1735,82.97906,0,406.0434,2284.181,0,-5.684342e-14,8.731904e-14,4.263256e-14,72.95964,0,0,0,500,0.5292927,0,-1.498801e-14
mpc,2026-01-10 23:45:00,575,23.75,25.9727,2694.856,98.37477,0.1775885,42.1846,1,1,1886.399,1886.082,444.2101,127.833,572.0431,2,71.59669,0.4464337,0,0,500,0,1041.853,0.5209266,0.5774199,0.3172331,0,250,0.3172331,1441.872,0,0,26.77808,0,42.1846,349.7864,267.3597,82.42667,403.0149,0,852.2219,0,0,-5.051515e-14,4.263256e-14,71.59669,0.1775885,0,0,500,0.2688452,0,1.776357e-15
mpc,2026-01-11 00:00:00,576,0,25.85243,2700.31,99.32376,0.2515828,35.29752,1,1,1890.217,1889.9,449.8881,129.4597,579.3478,2,78.96431,0.3835168,0,0,500,0,1166.689,0.5833446,0.6560397,0.3172331,0,250,0.3172331,1440.012,0,0,20.35945,0,35.29752,349.6366,266.3614,83.27524,402.3502,0,839.8204,0,-5.684342e-14,-3.661516e-13,4.263256e-14,78.96431,0.2515828,0,0,500,0.1319339,0,-3.208545e-14
mpc,2026-01-11 00:15:00,577,0.25,25.49399,2706.813,97.52396,0,32.60122,1,1,1894.769,1894.452,447.6086,128.8131,576.4217,2,75.95278,0.4689183,0,0,500,0,1291.505,0.6457527,0.7346471,0.3172331,0,250,0.3172331,1446.843,0,0,21.57118,0,32.60122,347.9411,265.6873,82.25371,400.4871,0,838.1844,0,2.842171e-14,-3.765876e-13,4.263256e-14,75.95278,0,0,0,500,0.4689183,0,2.403633e-14
mpc,2026-01-11 00:30:00,578,0.5,25.31177,2723.552,90.5365,0,35.58457,1,1,1906.486,1906.169,439.0016,126.5099,565.5114,2,63.41756,2.093879,0,0,500,0,1416.302,0.7081511,0.8132421,0.3172331,0,250,0.3172331,1467.168,0,0,27.11894,0,35.58457,348.8088,268.4315,80.37733,401.4519,0,849.6839,0,5.684342e-14,9.481305e-14,4.263256e-14,63.41756,0,0,0,500,2.093879,0,8.393286e-14
mpc,2026-01-11 00:45:00,579,0.75,25.06507,2696.945,90.75766,0,37.07194,1,1,1887.861,1887.544,437.0947,126.1369,563.2316,2,59.48582,3.745749,0,0,500,0,1541.079,0.7705396,0.8918247,0.3172331,0,250,0.3172331,1450.449,0,0,31.27184,0,37.07194,343.6948,264.0617,79.63307,396.9478,0,847.8395,0,2.842171e-14,7.993606e-15,4.263256e-14,59.48582,0,0,0,500,3.745749,0,4.618528e-14
mpc,2026-01-11 01:00:00,580,1,24.91012,2710.557,72.08262,2.987881,28.45526,1,1,1897.39,1897.072,422.7987,121.6392,544.4379,2,44.31558,0.1223194,0,0,500,0,1665.837,0.8329183,0.970395,0.3172331,0,250,0.3172331,1474.274,0,0,27.76704,2.865562,28.45526,34.15301,26.53693,7.616087,153.3405,0,359.5223,0,0,-1.645351e-13,4.263256e-14,44.31558,0.1223194,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 01:15:00,581,1.25,24.72433,2721.86,60.37548,2.130679,8.46489,1,1,1905.302,1904.985,426.7163,123.1133,549.8296,2,46.44176,3.387868,0,0,500,0,1790.574,0.8952872,1.048953,0.3172331,0,250,0.3172331,1478.268,0,0,13.93372,0,8.46489,34.29543,26.60883,7.686603,151.2528,0,326.5413,0,5.684342e-14,-2.569056e-13,4.263256e-14,46.44176,2.130679,0,0,500,1.257189,0,5.107026e-14
mpc,2026-01-11 01:30:00,582,1.5,24.5846,2709.853,64.79543,0,17.94383,1,1,1896.897,1896.58,383.674,110.4172,494.0912,1,54.8284,0.4329265,0,0,438.8299,0,1900,0.95,1.127498,0.3172331,0,250,0.3172331,1512.906,0,0,9.967025,0,17.94383,34.14415,27.23231,6.911842,140.8852,0,298.9635,0,-4.263256e-14,-1.199041e-14,4.263256e-14,54.8284,0,0,0,438.8299,0.4329265,0,-1.665335e-16
mpc,2026-01-11 01:45:00,583,1.75,24.45803,2701.373,84.59406,0,16.25373,1,1,1890.961,1890.644,0,0,0,0,0,0,0,0,0,74.1536,1881.162,0.9405812,1.196402,0.3172331,0,250,0.3172331,1890.644,0,0,10.44046,0,16.25373,34.0373,34.03159,0.005710195,36.95513,0,91.92004,0,0,5.173639e-14,4.263256e-14,74.1536,0,0,75.59436,0,0,0,0
mpc,2026-01-11 02:00:00,584,2,24.41438,2698.829,84.91107,0.4160932,9.611014,1,1,1889.181,1888.863,0,0,0,0,0,0,0,0,0,81.06448,1860.6,0.9303001,1.18454,0.3172331,0,250,0.3172331,1888.863,0,0,4.153781,0.1088984,9.611014,34.00525,33.99954,0.005710195,35.72677,0,78.80665,0,0,2.595701e-13,4.263256e-14,80.75729,0.3071948,0,81.06448,0,0,0,-4.718448e-15
mpc,2026-01-11 02:15:00,585,2.25,24.34132,2673.682,96.58399,0,8.813496,1,1,1871.577,1871.26,0,0,0,0,0,0,0,0,0,87.52863,1838.425,0.9192126,1.171593,0.3172331,0,250,0.3172331,1871.26,0,0,9.055364,0,8.813496,33.68839,33.68268,0.005710195,35.2643,0,86.1491,0,0,2.520206e-13,4.263256e-14,87.52863,0,0,89.01466,0,0,0,0
mpc,2026-01-11 02:30:00,586,2.5,24.17095,2666.382,90.692,0,6.597256,1,1,1866.468,1866.15,0,0,0,0,0,0,0,0,0,84.95111,1816.898,0.908449,1.157629,0.3172331,0,250,0.3172331,1866.15,0,0,5.740893,0,6.597256,33.59642,33.59071,0.005710195,34.77065,0,79.44433,0,0,-1.731948e-13,4.263256e-14,84.95111,0,0,86.10426,0,0,0,0
mpc,2026-01-11 02:45:00,587,2.75,23.91378,2646.27,89.10889,0,8.777701,1,1,1852.389,1852.072,0,0,0,0,0,0,0,0,0,88.33782,1794.528,0.8972638,1.144074,0.3172331,0,250,0.3172331,1852.072,0,0,0.7710603,0,8.777701,33.343,33.33729,0.005710195,34.8993,0,71.12868,0,0,-2.315925e-13,4.263256e-14,88.33782,0,0,89.33061,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,23.99433,2681.344,98.01785,0,9.800937,1,1,1876.941,1876.624,0,0,0,0,0,0,0,0,0,98.01785,1769.741,0.8848703,1.129988,0.3172331,0,250,0.3172331,1876.624,0,0,0,0,9.800937,33.78494,33.77923,0.005710195,35.52608,0,71.05216,0,0,-3.457234e-13,4.263256e-14,98.01785,0,0,102.1192,0,0,0,0
mpc,2026-01-11 03:15:00,589,3.25,24.10362,2667.246,105.3395,0,16.13075,1,1,1867.072,1866.755,0,0,0,0,0,0,0,0,0,91.15577,1746.673,0.8733365,1.11438,0.3172331,0,250,0.3172331,1866.755,0,0,14.18373,0,16.13075,33.6073,33.60159,0.005710195,36.4828,0,97.43253,0,0,7.926992e-14,4.263256e-14,91.15577,0,0,92.20933,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,23.97468,2650.42,104.0043,0,17.90948,1,1,1855.294,1854.976,0,0,0,0,0,0,0,0,0,94.93855,1722.663,0.8613317,1.099854,0.3172331,0,250,0.3172331,1854.976,0,0,9.065703,0,17.90948,33.39529,33.38958,0.005710195,36.58041,0,88.79916,0,0,1.287859e-13,4.263256e-14,94.93855,0,0,99.14399,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,23.98691,2664.511,103.5255,0,15.41041,1,1,1865.158,1864.84,0,0,0,0,0,0,0,0,0,103.5255,1696.511,0.8482554,1.084736,0.3172331,0,250,0.3172331,1864.84,0,0,0,0,15.41041,33.57284,33.56713,0.005710195,36.31338,0,72.62675,0,0,4.063416e-13,4.263256e-14,103.5255,0,0,111.0345,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,23.73518,2685.095,122.9993,0,17.50857,1,1,1879.566,1879.249,0,0,0,0,0,0,0,0,0,116.9176,1667.014,0.8335072,1.068268,0.3172331,0,250,0.3172331,1879.249,0,0,6.081679,0,17.50857,33.8322,33.82649,0.005710195,36.93132,0,84.35354,0,0,-2.648992e-13,4.263256e-14,116.9176,0,0,118.8866,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,23.49052,2682.919,139.5272,0,12.18387,1,1,1878.043,1877.726,0,0,0,0,0,0,0,0,0,131.822,1633.796,0.8168982,1.049695,0.3172331,0,250,0.3172331,1877.726,0,0,7.705162,0,12.18387,33.80478,33.79907,0.005710195,35.9494,0,85.1902,0,0,-1.247891e-13,4.263256e-14,131.822,0,0,132.9826,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,23.42587,2669.713,155.8775,0,21.09864,1,1,1868.799,1868.482,0,0,0,0,0,0,0,0,0,142.4531,1597.926,0.798963,1.028778,0.3172331,0,250,0.3172331,1868.482,0,0,13.42442,0,21.09864,33.63839,33.63267,0.005710195,37.35171,0,97.86053,0,0,2.331468e-13,4.263256e-14,142.4531,0,0,144.5601,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,23.59727,2690.302,186.0451,0,17.03152,1,1,1883.212,1882.894,131.5354,37.8387,169.3741,1,169.3741,0,0,0,0,0,1597.674,0.7988372,1.006191,0.3172331,0,250,0.3172331,1751.359,0,0,16.67097,0,17.03152,33.89781,31.52446,2.373348,72.3753,0,173.508,0,-1.421085e-14,5.018208e-14,4.263256e-14,169.3741,0,0,1.798548,0,0,0,0
mpc,2026-01-11 05:00:00,596,5,23.44767,2717.618,218.778,1.029435,15.83517,1,1,1902.333,1902.015,337.6626,97.16478,434.8273,1,218.1312,0.2788007,0,0,216.4173,0,1651.527,0.8257636,1.006032,0.3172331,0,250,0.3172331,1564.353,0,0,0.6467936,0.7506338,15.83517,34.24199,28.15835,6.083636,128.1156,0,258.6417,0,-8.526513e-14,-2.253753e-13,4.263256e-14,218.1312,0.2788007,0,0,216.4173,0,0,-2.842171e-14
mpc,2026-01-11 05:15:00,597,5.25,23.33713,2686.957,276.3191,0,10.65585,1,1,1880.87,1880.553,214.5071,61.70711,276.2142,1,276.2142,0,0,0,0,0,1651.267,0.8256337,1.039943,0.3172331,0,250,0.3172331,1666.045,0,0,0.1048339,0,10.65585,33.85566,29.98882,3.866839,93.571,0,187.3228,0,-1.421085e-14,-3.479439e-13,4.263256e-14,276.2142,0,0,2.912058,0,0,0,0
mpc,2026-01-11 05:30:00,598,5.5,23.55507,2719.492,347.8655,0,14.12927,1,1,1903.644,1903.327,660.6567,190.2005,850.8572,2,352.3593,1.409507,0,0,497.0884,0,1775.279,0.8876397,1.039779,0.3172331,0,250,0.3172331,1242.67,0,0,0,0,14.12927,34.26559,22.36806,11.89753,215.0653,0,430.1307,0,5.684342e-14,-1.514344e-13,4.263256e-14,347.8655,0,0,0,497.0884,5.903232,0,1.953993e-14
mpc,2026-01-11 05:45:00,599,5.75,23.32416,2689.112,386.1531,0,11.80074,1,1,1882.379,1882.061,710.07,204.4442,914.5141,2,412.8318,1.68231,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1171.991,0,0,0,0,11.80074,33.88281,21.09584,12.78697,227.616,0,455.232,0,2.842171e-14,-7.549517e-14,4.263256e-14,386.1531,0,0,0,500,28.36107,0,9.947598e-14
mpc,2026-01-11 06:00:00,600,6,23.43656,2719.758,453.5381,0,19.32851,1,0,1903.83,1903.513,0,0,0,0,0,0,0,0,0,453.5381,1786.316,0.8931582,1.196402,0.3172331,0,250,0.3172331,1903.513,0,0,0,0,19.32851,34.26895,34.26324,0.005710195,37.67096,0,75.34191,0,0,1.638689e-13,4.263256e-14,453.5381,0,0,474.0901,0,0,0,0
mpc,2026-01-11 06:15:00,601,6.25,23.53645,2722.565,504.4538,0,20.20776,0,0,1905.795,1905.478,0,0,0,0,0,0,0,0,0,500,1661.035,0.8305176,1.124817,0.3172331,0,250,0.3172331,1905.478,0,0,4.453773,0,20.20776,34.30431,34.2986,0.005710195,0,37.86825,215.9582,0,0,9.303669e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:30:00,602,6.5,23.55442,2731.217,555.6171,0,16.88304,0,0,1911.852,1911.535,0,0,0,0,0,0,0,0,0,500,1535.774,0.7678868,1.045929,0.3172331,0,250,0.3172331,1911.535,0,0,55.61712,0,16.88304,34.41333,34.40762,0.005710195,0,37.39101,301.5901,0,0,-4.520828e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 06:45:00,603,6.75,23.63327,2761.745,588.2179,0,7.527224,0,0,1933.222,1932.905,116.4895,33.51046,150,1,150,0,0,0,0,438.2179,1425.977,0.7129887,0.9670542,0.3172331,0,250,0.3172331,1816.415,0,0,0,0,7.527224,34.79799,32.69547,2.102522,0,67.5381,371.4596,0,-1.421085e-14,5.540013e-14,4.263256e-14,588.2179,0,0,451.3108,0,0,0,0
mpc,2026-01-11 07:00:00,604,7,24.037,2804.537,592.558,0,13.78908,0,0,1963.176,1962.858,116.4895,33.51046,150,1,150,0,0,0,0,442.558,1315.113,0.6575567,0.8979171,0.3172331,0,250,0.3172331,1846.369,0,0,0,0,13.78908,35.33716,33.23464,2.102522,0,69.20483,380.6266,0,-1.421085e-14,-1.787459e-13,4.263256e-14,592.558,0,0,467.3721,0,0,0,0
mpc,2026-01-11 07:15:00,605,7.25,23.95704,2855.543,591.5434,0,21.02223,0,0,1998.88,1998.563,116.4895,33.51046,150,1,150,0,0,0,0,441.5434,1204.521,0.6022603,0.8281077,0.3172331,0,250,0.3172331,1882.073,0,0,0,0,21.02223,35.97984,33.87732,2.102522,0,71.1319,391.2255,0,-1.421085e-14,-1.588729e-13,4.263256e-14,591.5434,0,0,458.0993,0,0,0,0
mpc,2026-01-11 07:30:00,606,7.5,23.99351,2883.627,551.2225,2.17398,24.4376,0,0,2018.539,2018.222,116.4895,33.51046,150,1,150,0,0,0,0,401.5589,1103.941,0.5519706,0.758469,0.3172331,0,250,0.3172331,1901.732,0,0,0,1.837583,24.4376,36.3337,34.23118,2.102522,0,72.09717,399.7042,0,-1.421085e-14,-4.455325e-13,4.263256e-14,551.2225,0.3363972,0,440.082,0,0,0,-5.895284e-14
mpc,2026-01-11 07:45:00,607,7.75,24.04867,2894.262,501.229,3.713423,23.41163,0,0,2025.984,2025.666,0,0,0,0,0,0,0,0,0,500,978.7675,0.4893837,0.6951356,0.3172331,0,250,0.3172331,2025.666,0,0,1.229,3.713423,23.41163,36.4677,36.46199,0.005710195,0,40.63918,232.0411,0,0,-2.53797e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-11 08:00:00,608,8,24.05348,2861.854,434.5243,0.532709,17.23869,0,0,2003.298,2002.981,116.4895,33.51046,150,1,150,0,0,0,0,285.057,907.3491,0.4536746,0.6163155,0.3172331,0,250,0.3172331,1886.491,0,0,0,0,17.23869,36.05936,33.95684,2.102522,0,70.54337,387.9886,0,-1.421085e-14,2.354783e-13,4.263256e-14,434.5243,0.532709,0,479.4698,0,0,0,-1.820766e-14
mpc,2026-01-11 08:15:00,609,8.25,23.98236,2859.362,371.4925,0,25.17223,0,0,2001.554,2001.236,0,0,0,0,0,0,0,0,0,371.4925,814.3332,0.4071666,0.5713445,0.3172331,0,250,0.3172331,2001.236,0,0,0,0,25.17223,36.02796,36.02225,0.005710195,0,40.50773,222.7925,0,0,1.859624e-13,4.263256e-14,371.4925,0,0,500,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,24.30253,2872.293,321.7779,0,28.206,0,0,2010.605,2010.288,0,0,0,0,0,0,0,0,0,321.7779,733.7605,0.3668803,0.5127737,0.3172331,0,250,0.3172331,2010.288,0,0,0,0,28.206,36.1909,36.18519,0.005710195,0,41.243,226.8365,0,0,-1.955103e-13,4.263256e-14,321.7779,0,0,499.8976,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,24.4477,2870.027,261.9979,0,36.26407,0,0,2009.019,2008.702,0,0,0,0,0,0,0,0,0,261.9979,668.1455,0.3340728,0.4620382,0.3172331,0,250,0.3172331,2008.702,0,0,0,0,36.26407,36.16234,36.15663,0.005710195,0,42.67806,234.7293,0,0,-2.53797e-13,4.263256e-14,261.9979,0,0,441.8612,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,24.34151,2897.231,228.2316,0,44.88563,0,1,2028.061,2027.744,178.7149,51.41079,230.1257,1,230.1257,0,0,0,0,0,668.0403,0.3340202,0.4207214,0.3172331,0,250,0.3172331,1849.029,0,0,0,0,44.88563,36.50511,33.28253,3.222579,0,92.74826,510.1154,0,0,-4.352074e-14,4.263256e-14,228.2316,0,0,155.4886,0,1.894144,0,0
mpc,2026-01-11 09:15:00,613,9.25,24.38166,2904.31,181.2171,0,48.74101,1,1,2033.017,2032.7,152.1154,43.75892,195.8743,1,195.8743,0,0,0,0,0,667.9352,0.3339676,0.4206552,0.3172331,0,250,0.3172331,1880.584,0,0,0,0,48.74101,36.59431,33.85052,2.743787,86.36318,0,172.7264,0,-1.421085e-14,8.520962e-14,4.263256e-14,181.2171,0,0,157.3789,0,14.65716,0,0
mpc,2026-01-11 09:30:00,614,9.5,24.57242,2957.462,140.2593,0,66.81892,1,1,2070.223,2069.906,116.4895,33.51046,150,1,150,0,0,0,0,0,667.83,0.333915,0.420589,0.3172331,0,250,0.3172331,1953.417,0,0,0,0,66.81892,37.26402,35.1615,2.102522,80.71784,0,161.4357,0,-1.421085e-14,-1.347811e-13,4.263256e-14,140.2593,0,0,160.841,0,9.740663,0,0
mpc,2026-01-11 09:45:00,615,9.75,24.76675,2960.298,130.0939,0,70.1674,1,1,2072.209,2071.892,556.4625,176.8594,733.322,2,129.442,157.8584,0,0,446.0216,0,779.2303,0.3896152,0.4205228,0.3172331,0,250,0.3172331,1515.429,0,0,0.6519163,0,70.1674,37.29976,27.27772,10.02204,216.8356,0,434.7958,0,-1.705303e-13,1.564304e-13,4.263256e-14,129.442,0,0,0,446.0216,157.8584,0,-8.526513e-14
mpc,2026-01-11 10:00:00,616,10,24.72469,2942.157,114.1438,2.055388,75.29398,1,1,2059.51,2059.193,0,0,0,0,0,0,0,0,0,116.1992,750.0578,0.3750289,0.4906699,0.3172331,0,250,0.3172331,2059.193,0,0,0,0,75.29398,37.07118,37.06547,0.005710195,50.68032,0,101.3606,0,0,5.273559e-15,4.263256e-14,114.1438,2.055388,0,277.0794,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,24.86432,2947.083,108.3826,0,84.11941,1,1,2062.958,2062.641,0,0,0,0,0,0,0,0,0,94.77166,726.2468,0.3631234,0.4723004,0.3172331,0,250,0.3172331,2062.641,0,0,13.61098,0,84.11941,37.13324,37.12753,0.005710195,52.38058,0,128.2401,0,0,6.661338e-16,4.263256e-14,94.77166,0,0,257.0634,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,25.05282,2949.438,101.307,0,95.26783,1,1,2064.607,2064.29,564.066,179.8802,743.9463,2,78.24768,165.6986,0,0,500,0,851.1325,0.4255663,0.457307,0.3172331,0,250,0.3172331,1500.224,0,0,23.05936,0,95.26783,375.78,273.0564,102.7237,470.2764,0,980.3301,0,-1.136868e-13,4.97935e-14,4.263256e-14,78.24768,0,0,0,500,165.6986,0,2.842171e-14
mpc,2026-01-11 10:45:00,619,10.75,25.26021,2985.064,107.9145,0,96.72559,1,1,2089.545,2089.228,567.9952,181.3003,749.2955,2,80.87163,168.4239,0,0,500,0,975.9985,0.4879993,0.5359457,0.3172331,0,250,0.3172331,1521.232,0,0,27.04282,0,96.72559,381.9048,278.0347,103.8701,477.0134,0,1000.676,0,-2.842171e-14,1.012523e-13,4.263256e-14,80.87163,0,0,0,500,168.4239,0,5.684342e-14
mpc,2026-01-11 11:00:00,620,11,25.46879,3031.132,107.0944,0,108.1065,1,0,2121.792,2121.475,0,0,0,0,0,0,0,0,0,70.99022,958.0973,0.4790487,0.614572,0.3172331,0,250,0.3172331,2121.475,0,0,36.10415,0,108.1065,389.4317,389.3734,0.05822465,409.2152,0,880.7101,0,0,-1.509903e-13,4.263256e-14,70.99022,0,0,239.6101,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,25.38939,3062.074,110.7451,3.915812,111.113,0,0,2143.452,2143.135,0,0,0,0,0,0,0,0,0,65.48553,941.5751,0.4707876,0.6032998,0.3172331,0,250,0.3172331,2143.135,0,0,49.17534,0,111.113,392.7774,392.7193,0.05813146,0,413.0802,2356.769,0,0,1.784128e-13,4.263256e-14,61.56972,3.915812,0,233.5598,0,0,0,3.552714e-15
mpc,2026-01-11 11:30:00,622,11.5,25.79111,3089.004,89.99001,0,115.3799,0,0,2162.302,2161.985,0,0,0,0,0,0,0,0,0,58.96696,926.6852,0.4633426,0.5928961,0.3172331,0,250,0.3172331,2161.985,0,0,31.02305,0,115.3799,399.4663,399.4077,0.05860602,0,420.7231,2367.492,0,0,-3.885781e-15,4.263256e-14,58.96696,0,0,233.1833,0,0,0,0
mpc,2026-01-11 11:45:00,623,11.75,25.97635,3075.237,92.03818,0.6377748,128.4314,0,0,2152.666,2152.348,0,0,0,0,0,0,0,0,0,49.25116,914.2265,0.4571132,0.5835201,0.3172331,0,250,0.3172331,2152.348,0,0,43.42479,0,128.4314,399.1887,399.1299,0.05882746,0,422.9461,2401.111,0,0,-2.248202e-13,4.263256e-14,48.61339,0.6377748,0,224.5833,0,0,0,-1.44329e-15
mpc,2026-01-11 12:00:00,624,12,26.36771,3056.686,96.62447,2.460402,146.7087,0,0,2139.68,2139.363,0,0,0,0,0,0,0,0,0,49.39498,901.7338,0.4508669,0.575675,0.3172331,0,250,0.3172331,2139.363,0,0,49.68988,0,146.7087,399.9737,399.9144,0.05930087,0,427.3389,2436.079,0,0,9.792167e-14,4.263256e-14,46.93458,2.460402,0,219.3605,0,0,0,4.440892e-16
mpc,2026-01-11 12:15:00,625,12.25,26.89158,3049.681,90.50691,1.129114,156.398,0,0,2134.777,2134.46,0,0,0,0,0,0,0,0,0,61.74669,886.1552,0.4430776,0.5678086,0.3172331,0,250,0.3172331,2134.46,0,0,29.88933,0,156.398,403.4026,403.3427,0.05994661,0,432.8967,2432.491,0,0,-1.177947e-13,4.263256e-14,60.61758,1.129114,0,234.975,0,0,0,-2.442491e-15
mpc,2026-01-11 12:30:00,626,12.5,27.0148,3063.19,99.51743,1.01928,170.3177,0,0,2144.233,2143.916,0,0,0,0,0,0,0,0,0,50.76487,873.3245,0.4366622,0.5579989,0.3172331,0,250,0.3172331,2143.916,0,0,49.77184,0,170.3177,406.2301,406.17,0.06010056,0,438.4371,2497.26,0,0,4.884981e-14,4.263256e-14,49.7456,1.01928,0,222.4335,0,0,0,-2.220446e-16
mpc,2026-01-11 12:45:00,627,12.75,26.99632,3066.414,93.77088,3.830087,183.4359,0,0,2146.49,2146.172,0,0,0,0,0,0,0,0,0,63.9817,857.1916,0.4285958,0.5499196,0.3172331,0,250,0.3172331,2146.172,0,0,33.61927,0,183.4359,406.501,406.4409,0.06007742,0,441.1799,2484.483,0,0,-1.934009e-13,4.263256e-14,60.15161,3.830087,0,232.3659,0,0,0,-4.440892e-16
mpc,2026-01-11 13:00:00,628,13,27.24986,3082.983,86.01756,11.31658,191.4739,0,0,2158.088,2157.771,0,0,0,0,0,0,0,0,0,72.83748,838.8473,0.4194236,0.539761,0.3172331,0,250,0.3172331,2157.771,0,0,24.49665,0,191.4739,410.8676,410.8072,0.06039642,0,447.2609,2502.192,0,0,-1.916245e-13,4.263256e-14,61.52091,11.31658,0,234.195,0,0,0,0
mpc,2026-01-11 13:15:00,629,13.25,27.36213,3112.242,88.741,9.254117,192.8212,0,0,2178.57,2178.252,0,0,0,0,0,0,0,0,0,64.64358,822.5543,0.4112772,0.5282098,0.3172331,0,250,0.3172331,2178.252,0,0,33.35154,0,192.8212,415.7444,415.6839,0.06053876,0,452.4807,2546.175,0,0,-1.126876e-13,4.263256e-14,55.38946,9.254117,0,226.8956,0,0,0,-7.105427e-15
mpc,2026-01-11 13:30:00,630,13.5,27.4353,3114.813,71.39612,6.185789,203.9517,0,0,2180.369,2180.052,0,0,0,0,0,0,0,0,0,60.71412,807.2463,0.4036232,0.5179504,0.3172331,0,250,0.3172331,2180.052,0,0,16.86779,0,203.9517,416.7279,416.6673,0.06063187,0,455.648,2535.161,0,0,-2.38698e-14,4.263256e-14,54.52833,6.185789,0,227.5734,0,0,0,-2.664535e-15
mpc,2026-01-11 13:45:00,631,13.75,27.42885,3151.4,56.13153,3.307368,213.9136,0,0,2205.98,2205.663,0,0,0,0,0,0,0,0,0,59.4389,792.2595,0.3961298,0.5083112,0.3172331,0,250,0.3172331,2205.663,0,0,0,0,213.9136,421.5657,421.5051,0.06062365,0,462.3842,2543.113,0,0,2.065015e-13,4.263256e-14,56.13153,3.307368,0,237.0877,0,0,0,-1.332268e-15
mpc,2026-01-11 14:00:00,632,14,27.77276,3125.806,60.21306,9.633015,222.0608,0,1,2188.064,2187.747,0,0,0,0,0,0,0,0,0,69.84607,774.6733,0.3873366,0.4988742,0.3172331,0,250,0.3172331,2187.747,0,0,0,0,222.0608,421.1868,421.1258,0.06106512,0,463.8709,2551.29,0,0,-1.013079e-13,4.263256e-14,60.21306,9.633015,0,251.4072,0,0,0,-5.329071e-15
mpc,2026-01-11 14:15:00,633,14.25,27.83048,3134.579,40.54739,9.460717,218.9559,1,1,2194.206,2193.888,0,0,0,0,0,0,0,0,0,50.00811,762.0493,0.3810246,0.4878004,0.3172331,0,250,0.3172331,2193.888,0,0,0,0,218.9559,422.8858,422.8247,0.06113984,465.0237,0,930.0475,0,0,-4.124479e-14,4.263256e-14,40.54739,9.460717,0,243.9128,0,0,0,-3.552714e-15
mpc,2026-01-11 14:30:00,634,14.5,27.75829,3124.874,64.17764,2.796999,221.3122,1,1,2187.411,2187.094,483.0091,157.2851,640.2943,2,80.83227,172.4943,0,0,386.9677,0,858.6713,0.4293356,0.4798513,0.3172331,0,250,0.3172331,1704.085,0,0,0,0,221.3122,420.9323,327.9238,93.00841,527.797,0,1055.594,0,-8.526513e-14,1.199041e-13,4.263256e-14,64.17764,2.796999,0,0,386.9677,186.3519,0,5.684342e-14
mpc,2026-01-11 14:45:00,635,14.75,27.80575,3138.337,63.87605,8.934455,219.5933,1,1,2196.836,2196.519,579.313,184.9761,764.2891,4,91.91441,172.3747,0,0,500,0,983.5361,0.491768,0.5406927,0.3172331,0,250,0.3172331,1617.206,0,0,0,0,219.5933,423.1709,311.5182,111.6527,538.794,0,1077.588,0,8.526513e-14,-1.435518e-13,4.263256e-14,63.87605,8.934455,0,0,500,191.4786,0,8.526513e-14
mpc,2026-01-11 15:00:00,636,15,27.7545,3124.284,88.8407,4.007647,220.0576,1,1,2186.999,2186.682,571.1861,182.6308,753.8169,2,81.51157,172.3053,0,0,500,0,1108.381,0.5541906,0.6193183,0.3172331,0,250,0.3172331,1615.496,0,0,7.329126,0,220.0576,420.819,310.8512,109.9678,535.8252,0,1084.293,0,-2.842171e-14,2.082778e-13,4.263256e-14,81.51157,4.007647,0,0,500,168.2977,0,-2.842171e-14
mpc,2026-01-11 15:15:00,637,15.25,27.86874,3099.758,93.12536,5.300621,231.5183,1,1,2169.831,2169.513,568.9126,182.0937,751.0063,2,77.60167,173.4046,0,0,500,0,1233.207,0.6166034,0.6979314,0.3172331,0,250,0.3172331,1600.601,0,0,15.52369,0,231.5183,418.5276,308.7318,109.7959,535.4819,0,1097.742,0,2.842171e-14,2.060574e-13,4.263256e-14,77.60167,5.300621,0,0,500,168.104,0,-2.842171e-14
mpc,2026-01-11 15:30:00,638,15.5,27.89951,3086.284,90.04172,0.3625442,234.6242,1,1,2160.398,2160.081,573.5129,183.475,756.9879,2,83.03872,173.9492,0,0,500,0,1358.013,0.6790063,0.7765322,0.3172331,0,250,0.3172331,1586.568,0,0,7.003003,0,234.6242,416.9805,306.225,110.7555,534.985,0,1082.05,0,-1.136868e-13,1.6942e-13,4.263256e-14,83.03872,0.3625442,0,0,500,173.5866,0,0
mpc,2026-01-11 15:45:00,639,15.75,27.83969,3056.237,93.79356,0.3594147,236.2888,1,1,2139.366,2139.049,581.5377,185.5602,767.0979,2,95.24904,171.8488,0,0,500,0,1482.799,0.7413994,0.8551207,0.3172331,0,250,0.3172331,1557.511,0,0,0,0,236.2888,412.3972,300.2353,112.1619,531.3439,0,1062.688,0,8.526513e-14,1.112443e-13,4.263256e-14,93.79356,0.3594147,0,0,500,172.9449,0,2.842171e-14
mpc,2026-01-11 16:00:00,640,16,27.98885,3024.425,115.1828,0,232.3305,1,1,2117.098,2116.781,588.2896,187.2695,775.5591,2,105.9016,169.6575,0,0,500,0,1607.565,0.8037827,0.9336967,0.3172331,0,250,0.3172331,1528.491,0,0,9.28124,0,232.3305,409.3996,295.5761,113.8235,527.7732,0,1071.556,0,-2.842171e-14,-2.623457e-13,4.263256e-14,105.9016,0,0,0,500,169.6575,0,-5.684342e-14
mpc,2026-01-11 16:15:00,641,16.25,27.96592,3037.06,142.0841,0.6932107,221.4125,1,1,2125.942,2125.625,596.9095,189.5938,786.5033,2,118.3075,168.1958,0,0,500,0,1732.312,0.8661562,1.01226,0.3172331,0,250,0.3172331,1528.715,0,0,23.77662,0,221.4125,410.9094,295.4753,115.434,527.8645,0,1096.744,0,2.842171e-14,2.671197e-13,4.263256e-14,118.3075,0.6932107,0,0,500,167.5026,0,2.842171e-14
mpc,2026-01-11 16:30:00,642,16.5,28.11272,3013.391,158.2444,0.848343,214.2408,1,1,2109.374,2109.057,607.4184,192.1708,799.5893,2,135.589,164.0003,0,0,500,0,1857.04,0.9285198,1.090812,0.3172331,0,250,0.3172331,1501.638,0,0,22.65542,0,214.2408,408.9835,291.1505,117.833,524.8602,0,1088.801,0,2.842171e-14,-1.163514e-13,4.263256e-14,135.589,0.848343,0,0,500,163.152,0,-5.684342e-14
mpc,2026-01-11 16:45:00,643,16.75,28.31849,3030.575,168.9965,0,219.7343,1,1,2121.403,2121.086,131.7768,37.90812,169.6849,1,169.6849,0,0,0,0,0,1856.747,0.9283737,1.169351,0.3172331,0,250,0.3172331,1989.309,0,0,0,0,219.7343,413.1289,387.4045,25.72441,468.1044,0,936.2087,0,0,1.014744e-13,4.263256e-14,168.9965,0,0,164.1088,0,0.6883534,0,0
mpc,2026-01-11 17:00:00,644,17,28.30124,3069.184,207.0618,3.234289,211.2743,1,1,2148.429,2148.111,162.366,46.7077,209.0737,1,209.0737,0,0,0,0,3.234289,1855.646,0.9278232,1.169167,0.3172331,0,250,0.3172331,1985.745,0,0,0,0,211.2743,418.2374,386.5677,31.66975,474.4044,0,948.8089,0,-1.421085e-14,1.969536e-13,4.263256e-14,207.0618,3.234289,0,160.6193,0,2.011875,0,7.549517e-15
mpc,2026-01-11 17:15:00,645,17.25,28.23807,3033.914,253.2538,0.6454117,198.5791,1,1,2123.74,2123.423,560.6954,178.315,739.0104,2,242.9714,160.0961,0,0,178.5826,0,1900,0.95,1.168473,0.3172331,0,250,0.3172331,1562.727,0,0,10.28236,0,198.5791,412.8727,303.8072,109.0655,520.7276,0,1059.192,0,-1.421085e-13,1.376677e-14,4.263256e-14,242.9714,0.6454117,0,0,335.9429,316.811,0,-5.684342e-14
mpc,2026-01-11 17:30:00,646,17.5,28.2764,3029.417,303.7747,1.911684,193.4856,1,0,2120.592,2120.275,226.0957,65.04077,291.1364,1,291.1364,0,0,0,0,1.911684,1899.223,0.9496115,1.196402,0.3172331,0,250,0.3172331,1894.179,0,0,12.63823,0,193.4856,412.599,368.5464,44.05267,471.2332,0,964.2674,0,0,7.682743e-14,4.263256e-14,291.1364,1.911684,0,155.603,0,0,0,2.442491e-14
mpc,2026-01-11 17:45:00,647,17.75,28.39458,3001.78,333.8979,3.222869,179.5951,0,0,2101.246,2100.929,122.6363,35.27871,157.9151,1,157.9151,0,0,0,0,179.2058,1854.123,0.9270613,1.195913,0.3172331,0,250,0.3172331,1978.293,0,0,0,0,179.5951,409.8716,385.8881,23.98347,0,456.1989,2509.094,0,-7.105427e-15,6.550316e-14,4.263256e-14,333.8979,3.222869,0,340.911,0,0,0,-2.575717e-14
mpc,2026-01-11 18:00:00,648,18,28.38504,2936.969,378.6704,1.086558,176.559,0,0,2055.878,2055.561,300.6416,86.48534,387.1269,1,387.1269,0,0,0,0,1.086558,1853.559,0.9267795,1.167514,0.3172331,0,250,0.3172331,1754.919,0,0,0,0,176.559,400.94,342.2466,58.69337,0,463.1647,2547.406,0,-2.842171e-14,1.938449e-13,4.263256e-14,378.6704,1.086558,0,1.315583,0,8.456476,0,2.664535e-14
mpc,2026-01-11 18:15:00,649,18.25,28.38444,2920.963,437.8888,3.91462,152.6291,0,0,2044.674,2044.357,338.6208,97.41079,436.0316,1,436.0316,0,0,0,0,2.285041,1852.696,0.926348,1.167159,0.3172331,0,250,0.3172331,1705.736,0,0,1.857193,1.62958,152.6291,398.7498,332.6505,66.09928,0,459.8269,2535.062,0,-1.421085e-14,-2.224887e-13,4.263256e-14,436.0316,2.285041,0,2.285041,0,0,0,-2.04281e-14
mpc,2026-01-11 18:30:00,650,18.5,28.35234,2939.185,503.4988,1.265123,147.122,0,0,2057.43,2057.113,521.3656,149.9809,671.3464,2,480.9638,0,0,0,190.3826,0,1900,0.95,1.166616,0.3172331,0,250,0.3172331,1535.747,0,0,22.53502,1.265123,147.122,400.9614,299.2934,101.6679,0,477.9461,2669.759,0,5.684342e-14,7.327472e-15,4.263256e-14,480.9638,0,0,0,190.3827,8.783885e-07,0,0
mpc,2026-01-11 18:45:00,651,18.75,28.35488,2892.226,536.3967,0,134.4225,0,0,2024.558,2024.241,408.1316,117.4069,525.5385,2,525.5385,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1616.109,0,0,10.85815,0,134.4225,394.5766,314.9719,79.60471,0,458.5771,2540.904,0,-1.421085e-14,-1.829648e-13,4.263256e-14,525.5385,0,0,0.009497998,0,0,0,0
mpc,2026-01-11 19:00:00,652,19,28.38889,2874.553,549.2484,0,130.9506,0,0,2012.187,2011.87,116.4895,33.51046,150,1,150,0,0,0,0,399.2484,1799.59,0.8997949,1.196214,0.3172331,0,250,0.3172331,1895.381,0,0,0,0,130.9506,392.4517,369.6701,22.78169,0,428.7208,2357.964,0,-1.421085e-14,-3.594902e-13,4.263256e-14,549.2484,0,0,407.6623,0,0,0,0
mpc,2026-01-11 19:15:00,653,19.25,28.23918,2857.395,575.3504,0,122.597,0,0,2000.177,1999.86,767.3013,220.7439,988.0452,2,576.7188,0.1396526,0,0,402.7742,0,1900,0.95,1.133175,0.3172331,0,250,0.3172331,1232.558,0,0,0,0,122.597,388.8603,239.6253,149.235,0,484.2036,2663.12,0,-5.684342e-14,-1.998401e-15,4.263256e-14,575.3504,0,0,0,411.1868,9.920552,0,-8.881784e-14
mpc,2026-01-11 19:30:00,654,19.5,28.11123,2813.382,545.7295,0.5227774,119.7537,0,0,1969.367,1969.05,455.7602,131.1082,586.8685,2,586.8685,0,0,0,0,0.1553089,1899.662,0.949831,1.196402,0.3172331,0,250,0.3172331,1513.29,0,0,0,0.3674685,119.7537,381.8257,293.4003,88.42541,0,447.7267,2463.131,0,-2.842171e-14,2.251532e-13,4.263256e-14,545.7295,0.1553089,0,0.1553089,0,41.139,0,4.973799e-14
mpc,2026-01-11 19:45:00,655,19.75,28.0442,2814.036,550.1498,0.08118503,103.1553,0,0,1969.825,1969.508,453.8123,130.5478,584.3601,2,584.3601,0,0,0,0,0.08118503,1899.343,0.9496714,1.196189,0.3172331,0,250,0.3172331,1515.696,0,0,0,0,103.1553,381.3693,293.4473,87.92205,0,443.9666,2441.816,0,-2.842171e-14,-2.382539e-13,4.263256e-14,550.1498,0.08118503,0,0.5968843,0,34.21033,0,1.421085e-14
mpc,2026-01-11 20:00:00,656,20,27.87679,2802.178,531.9035,0.8176998,87.93111,0,0,1961.525,1961.208,440.3166,126.6655,566.9821,2,566.9821,0,0,0,0,0.8176998,1898.839,0.9494197,1.195988,0.3172331,0,250,0.3172331,1520.891,0,0,0,0,87.93111,378.4132,293.4071,85.00614,0,437.0361,2403.699,0,0,-6.683543e-14,4.263256e-14,531.9035,0.8176998,0,1.015851,0,35.07865,0,-7.105427e-15
mpc,2026-01-11 20:15:00,657,20.25,27.80721,2806.304,526.912,1.226407,84.11962,0,0,1964.413,1964.096,116.4895,33.51046,150,1,150,0,0,0,0,378.0711,1804.023,0.9020113,1.195671,0.3172331,0,250,0.3172331,1847.606,0,0,0,0.06730126,84.11962,378.4116,355.9107,22.50089,0,405.6254,2231.056,0,-1.421085e-14,-1.44551e-13,4.263256e-14,526.912,1.159105,0,387.6246,0,0,0,9.769963e-15
mpc,2026-01-11 20:30:00,658,20.5,27.78203,2796.135,481.3784,2.519762,73.49796,0,0,1957.294,1956.977,0,0,0,0,0,0,0,0,0,482.021,1683.233,0.8416167,1.135967,0.3172331,0,250,0.3172331,1956.977,0,0,0,1.877131,73.49796,376.8392,376.7782,0.0610771,0,390.9288,2153.346,0,0,2.593481e-13,4.263256e-14,481.3784,0.6426316,0,492.7373,0,0,0,-1.554312e-15
mpc,2026-01-11 20:45:00,659,20.75,27.67637,2754.254,423.3235,0.511464,71.61787,0,0,1927.978,1927.66,0,0,0,0,0,0,0,0,0,423.8349,1577.01,0.7885048,1.059907,0.3172331,0,250,0.3172331,1927.66,0,0,0,0,71.61787,370.3662,370.3052,0.06094075,0,384.0631,2112.347,0,0,9.436896e-14,4.263256e-14,423.3235,0.511464,0,439.9771,0,0,0,2.4869e-14
mpc,2026-01-11 21:00:00,660,21,27.4887,2752.689,407.762,2.88015,61.9554,0,0,1926.882,1926.565,0,0,0,0,0,0,0,0,0,392.8954,1478.538,0.7392688,0.9930199,0.3172331,0,250,0.3172331,1926.565,0,0,15.4177,2.329061,61.9554,368.6936,368.6329,0.06070003,0,380.4876,2123.295,0,0,4.558576e-13,4.263256e-14,392.3443,0.5510892,0,392.8954,0,0,0,2.742251e-14
mpc,2026-01-11 21:15:00,661,21.25,27.2737,2760.612,357.5782,5.111871,57.84763,0,0,1932.429,1932.111,0,0,0,0,0,0,0,0,0,344.4233,1392.199,0.6960995,0.9310134,0.3172331,0,250,0.3172331,1932.111,0,0,13.63285,4.633908,57.84763,368.0892,368.0287,0.06042658,0,379.0476,2116.272,0,0,2.848832e-13,4.263256e-14,343.9453,0.477963,0,344.4233,0,0,0,-2.747802e-14
mpc,2026-01-11 21:30:00,662,21.5,27.38347,2746.477,305.8867,0.07543128,56.53505,0,0,1922.534,1922.217,0,0,0,0,0,0,0,0,0,295.8923,1318.007,0.6590034,0.8766473,0.3172331,0,250,0.3172331,1922.217,0,0,10.06984,0,56.53505,367.0487,366.9881,0.06056589,0,377.7817,2095.17,0,0,3.897993e-13,4.263256e-14,295.8169,0.07543128,0,296.3171,0,0,0,3.275158e-15
mpc,2026-01-11 21:45:00,663,21.75,27.37145,2751.526,251.9642,3.599751,48.44798,0,0,1926.068,1925.751,0,0,0,0,0,0,0,0,0,247.6856,1255.878,0.6279389,0.8299295,0.3172331,0,250,0.3172331,1925.751,0,0,6.051807,1.826608,48.44798,367.6305,367.57,0.0605506,0,376.8173,2086.085,0,0,-1.002531e-13,4.263256e-14,245.9124,1.773143,0,247.6856,0,0,0,-1.332268e-15
mpc,2026-01-11 22:00:00,664,22,27.09361,2754.067,202.9705,1.423574,41.33618,0,0,1927.847,1927.53,0,0,0,0,0,0,0,0,0,204.2267,1204.623,0.6023117,0.7908079,0.3172331,0,250,0.3172331,1927.53,0,0,0,0.1673746,41.33618,365.836,365.7758,0.06019942,0,373.6199,2055.198,0,0,2.308154e-13,4.263256e-14,202.9705,1.256199,0,214.9703,0,0,0,1.398881e-14
mpc,2026-01-11 22:15:00,665,22.25,26.85049,2696.375,153.7575,0,29.91017,0,0,1887.463,1887.145,0,0,0,0,0,0,0,0,0,153.7575,1165.994,0.5829972,0.7585337,0.3172331,0,250,0.3172331,1887.145,0,0,0,0,29.91017,356.3639,356.304,0.05989546,0,361.9513,1990.732,0,0,-3.508305e-14,4.263256e-14,153.7575,0,0,181.9055,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,26.95878,2709.648,141.141,0,23.56376,0,0,1896.754,1896.436,0,0,0,0,0,0,0,0,0,141.141,1130.526,0.5652628,0.7342096,0.3172331,0,250,0.3172331,1896.436,0,0,0,0,23.56376,358.9254,358.8654,0.06003047,0,363.3244,1998.284,0,0,2.342571e-14,4.263256e-14,141.141,0,0,160.215,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,27.01371,2661.784,113.6797,0,20.75055,0,0,1863.249,1862.932,0,0,0,0,0,0,0,0,0,113.6797,1101.928,0.5509639,0.7118755,0.3172331,0,250,0.3172331,1862.932,0,0,0,0,20.75055,352.9889,352.9288,0.06009919,0,356.8599,1962.73,0,0,-2.542411e-13,4.263256e-14,113.6797,0,0,145.5062,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,26.88399,2638.665,111.0302,1.426009,27.67591,0,0,1847.066,1846.748,0,0,0,0,0,0,0,0,0,112.4562,1073.64,0.5368201,0.6938678,0.3172331,0,250,0.3172331,1846.748,0,0,0,0,27.67591,348.9796,348.9196,0.05993716,0,354.1486,1947.817,0,0,2.662315e-13,4.263256e-14,111.0302,1.426009,0,127.663,0,0,0,3.996803e-15
mpc,2026-01-11 23:15:00,669,23.25,26.88662,2644.592,104.6551,2.728167,39.00727,0,0,1851.214,1850.897,0,0,0,0,0,0,0,0,0,101.3906,1048.124,0.5240618,0.6760555,0.3172331,0,250,0.3172331,1850.897,0,0,4.196749,1.795923,39.00727,349.7826,349.7226,0.05994044,0,357.0929,1974.349,0,0,-5.02931e-14,4.263256e-14,100.4584,0.932244,0,101.3906,0,0,0,-2.775558e-15
mpc,2026-01-11 23:30:00,670,23.5,26.54257,2630.335,105.1842,2.387038,27.47359,0,1,1841.234,1840.917,457.8861,131.7437,589.6298,2,89.40448,0.2253196,0,0,500,0,1172.959,0.5864793,0.6599881,0.3172331,0,250,0.3172331,1383.031,0,0,15.77976,2.161719,27.47359,345.4268,259.465,85.96173,0,396.363,2210.945,0,0,-4.163336e-14,4.263256e-14,89.40448,0.2253196,0,0,500,0,0,0
mpc,2026-01-11 23:45:00,671,23.75,26.39494,2622.114,91.72813,6.054747,33.92309,1,1,1835.48,1835.162,455.6095,131.0961,586.7056,2,86.41202,0.2935394,0,0,500,0,1297.774,0.648887,0.7385948,0.3172331,0,250,0.3172331,1379.553,0,0,5.316108,5.761208,33.92309,343.3013,258.0264,85.27484,395.4673,0,810.043,0,-5.684342e-14,7.427392e-14,4.263256e-14,86.41202,0.2935394,0,0,500,0,0,0
mpc,2026-01-12 00:00:00,672,0,26.34409,2656.745,87.34001,0.4110768,31.25668,1,1,1859.721,1859.404,458.6343,131.9666,590.6009,2,90.30344,0.297414,0,0,500,0,1422.57,0.7112848,0.8171892,0.3172331,0,250,0.3172331,1400.77,0,0,0,0.1136628,31.25668,347.4718,261.721,85.75086,399.5276,0,799.2512,0,0,2.93543e-13,4.263256e-14,87.34001,0.297414,0,0,500,2.963428,0,4.263256e-14
mpc,2026-01-12 00:15:00,673,0.25,25.95496,2636.607,76.48353,0.924347,23.54094,1,1,1845.625,1845.308,456.6243,131.3763,588.0006,2,87.81725,0.1833225,0,0,500,0,1547.346,0.7736729,0.8957713,0.3172331,0,250,0.3172331,1388.684,0,0,0,0.7410245,23.54094,342.1021,257.4041,84.69794,393.1439,0,787.5661,0,0,-4.389822e-13,4.263256e-14,76.48353,0.1833225,0,0,500,11.33372,0,-2.842171e-14
mpc,2026-01-12 00:30:00,674,0.5,25.71137,2669.224,72.56304,0,24.0376,1,1,1868.457,1868.139,449.4998,129.4051,578.9049,2,77.98479,0.9200672,0,0,500,0,1672.102,0.8360511,0.9743409,0.3172331,0,250,0.3172331,1418.64,0,0,0,0,24.0376,344.6225,261.6572,82.96529,395.4958,0,790.9916,0,2.842171e-14,1.525446e-13,4.263256e-14,72.56304,0,0,0,500,6.341822,0,-1.865175e-14
mpc,2026-01-12 00:45:00,675,0.75,25.67534,2708.998,62.93832,0.6783117,25.75759,1,1,1896.299,1895.981,449.0101,129.3451,578.3552,2,76.67419,1.681009,0,0,500,0,1796.839,0.8984195,1.052898,0.3172331,0,250,0.3172331,1446.971,0,0,0,0,25.75759,349.5022,266.6878,82.81443,400.7802,0,801.5605,0,0,3.999023e-13,4.263256e-14,62.93832,0.6783117,0,0,500,14.73857,0,-2.309264e-14
mpc,2026-01-12 01:00:00,676,1,25.68617,2731.374,40.70225,5.906174,27.6567,1,1,1911.962,1911.645,368.5918,106.2104,474.8022,1,59.35313,1.673273,0,0,413.7758,0,1900,0.95,1.131443,0.3172331,0,250,0.3172331,1543.053,0,0,0,4.232901,27.6567,352.4665,284.4589,68.00767,395.7677,0,798.8372,0,0,2.604583e-13,4.263256e-14,40.70225,1.673273,0,0,413.7758,18.65088,0,-7.105427e-15
mpc,2026-01-12 01:15:00,677,1.25,25.47422,2694.536,53.15047,0,32.13536,1,1,1886.175,1885.858,0,0,0,0,0,0,0,0,0,53.15047,1886.413,0.9432066,1.196402,0.3172331,0,250,0.3172331,1885.858,0,0,0,0,32.13536,346.2247,346.1665,0.05823103,352.0652,0,704.1304,0,0,1.716405e-13,4.263256e-14,53.15047,0,0,56.53324,0,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,25.38251,2655.508,45.59002,0,19.44778,1,1,1858.855,1858.538,0,0,0,0,0,0,0,0,0,45.59002,1874.719,0.9373594,1.187847,0.3172331,0,250,0.3172331,1858.538,0,0,0,0,19.44778,340.5792,340.5211,0.0581234,344.0843,0,688.1686,0,0,3.390621e-13,4.263256e-14,45.59002,0,0,60.12558,0,0,0,0
mpc,2026-01-12 01:45:00,679,1.75,25.46546,2658.832,79.96885,0,19.61572,1,1,1861.182,1860.865,0,0,0,0,0,0,0,0,0,79.62014,1854.519,0.9272593,1.180483,0.3172331,0,250,0.3172331,1860.865,0,0,0.3487107,0,19.61572,341.5766,341.5184,0.05822073,345.1184,0,690.8382,0,0,4.551914e-13,4.263256e-14,79.62014,0,0,80.2654,0,0,0,0
mpc,2026-01-12 02:00:00,680,2,25.29289,2706.121,78.43903,0,29.40819,1,1,1894.285,1893.968,0,0,0,0,0,0,0,0,0,78.43903,1834.617,0.9173085,1.167763,0.3172331,0,250,0.3172331,1893.968,0,0,0,0,29.40819,346.4449,346.3868,0.05801861,351.7653,0,703.5306,0,0,-3.863576e-13,4.263256e-14,78.43903,0,0,83.12615,0,0,0,0
mpc,2026-01-12 02:15:00,681,2.25,25.0033,2695.601,59.29946,0,25.89952,1,1,1886.921,1886.604,0,0,0,0,0,0,0,0,0,59.29946,1819.503,0.9097516,1.155231,0.3172331,0,250,0.3172331,1886.604,0,0,0,0,25.89952,343.0992,343.0415,0.05768255,347.7508,0,695.5016,0,0,-1.352252e-13,4.263256e-14,59.29946,0,0,93.17258,0,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,24.88805,2680.054,61.89054,3.662372,30.98347,1,1,1876.038,1875.721,0,0,0,0,0,0,0,0,0,62.41618,1803.613,0.9018064,1.145715,0.3172331,0,250,0.3172331,1875.721,0,0,0,3.136726,30.98347,33.76868,33.76297,0.005710195,39.38374,0,84.17834,0,0,-3.987921e-13,4.263256e-14,61.89054,0.5256462,0,88.71635,0,0,0,-1.332268e-15
mpc,2026-01-12 02:45:00,683,2.75,24.73661,2677.709,73.55998,4.026246,17.94511,1,1,1874.396,1874.079,0,0,0,0,0,0,0,0,0,73.98122,1784.834,0.8924168,1.135709,0.3172331,0,250,0.3172331,1874.079,0,0,0,3.605002,17.94511,33.73913,33.73342,0.005710195,36.97907,0,80.17677,0,0,-1.014744e-13,4.263256e-14,73.55998,0.4212444,0,89.14866,0,0,0,1.554312e-15
mpc,2026-01-12 03:00:00,684,3,24.81341,2695.479,80.93185,8.027784,18.71628,1,1,1886.835,1886.518,0,0,0,0,0,0,0,0,0,81.73509,1764.119,0.8820594,1.123884,0.3172331,0,250,0.3172331,1886.518,0,0,0,7.224545,18.71628,33.96303,33.95732,0.005710195,37.34763,0,87.15761,0,0,-3.674838e-13,4.263256e-14,80.93185,0.803239,0,99.98177,0,0,0,-4.662937e-15
mpc,2026-01-12 03:15:00,685,3.25,24.74699,2719.966,74.44591,4.215515,15.67188,1,1,1903.976,1903.659,0,0,0,0,0,0,0,0,0,74.92114,1745.111,0.8725554,1.11084,0.3172331,0,250,0.3172331,1903.659,0,0,0,3.740283,15.67188,34.27157,34.26586,0.005710195,37.10095,0,80.65388,0,0,6.994405e-14,4.263256e-14,74.44591,0.4752326,0,99.37809,0,0,0,4.496403e-15
mpc,2026-01-12 03:30:00,686,3.5,24.5632,2714.333,84.23017,2.502284,7.739201,1,1,1900.033,1899.716,0,0,0,0,0,0,0,0,0,86.1634,1723.295,0.8616476,1.098871,0.3172331,0,250,0.3172331,1899.716,0,0,0,0.5690523,7.739201,34.2006,34.19489,0.005710195,35.58983,0,72.16128,0,0,-4.520828e-13,4.263256e-14,84.23017,1.933232,0,101.9243,0,0,0,-8.881784e-16
mpc,2026-01-12 03:45:00,687,3.75,24.80569,2707.922,94.51757,5.384582,8.026092,1,1,1895.546,1895.228,0,0,0,0,0,0,0,0,0,96.3181,1698.944,0.8494722,1.085134,0.3172331,0,250,0.3172331,1895.228,0,0,0,3.584048,8.026092,34.11982,34.11411,0.005710195,35.56775,0,77.31798,0,0,3.042011e-13,4.263256e-14,94.51757,1.800534,0,107.0609,0,0,0,-2.220446e-15
mpc,2026-01-12 04:00:00,688,4,24.67505,2717.705,101.5579,0,12.44621,1,1,1902.393,1902.076,0,0,0,0,0,0,0,0,0,101.5579,1673.288,0.8366438,1.0698,0.3172331,0,250,0.3172331,1902.076,0,0,0,0,12.44621,34.24308,34.23737,0.005710195,36.48571,0,72.97141,0,0,-3.106404e-13,4.263256e-14,101.5579,0,0,121.2807,0,0,0,0
