controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 04:15:00,689,4.25,24.6808,2716.312,118.1159,1.122445,18.11937,1,1,1901.419,1901.101,0,0,0,0,0,0,0,0,0,118.6627,1643.358,0.8216792,1.053645,0.3172331,0,250,0.3172331,1901.101,0,0,0,0.5756785,18.11937,34.22553,34.21982,0.005710195,37.49336,0,75.97976,0,0,1.221245e-13,4.263256e-14,118.1159,0.5467664,0,136.6663,0,0,0,1.887379e-15
mpc,2026-01-12 04:30:00,690,4.5,24.7213,2706.738,147.8389,0.2138886,17.87457,1,1,1894.717,1894.399,116.4619,33.53815,150,1,149.6647,0.3353216,0,0,0,0,1643.1,0.8215499,1.034799,0.3172331,0,250,0.3172331,1777.938,0,0,0,0,17.87457,34.1049,32.00288,2.102024,68.77293,0,137.5459,0,-2.131628e-14,3.830269e-13,4.263256e-14,147.8389,0.2138886,0,0.6607657,0,1.947232,0,-1.398881e-14
mpc,2026-01-12 04:45:00,691,4.75,24.78391,2670.944,182.3718,3.058747,14.78742,1,1,1869.661,1869.343,138.5193,39.84773,178.367,1,178.367,0,0,0,0,0.832762,1642.633,0.8213165,1.034636,0.3172331,0,250,0.3172331,1730.824,0,0,4.004801,2.225985,14.78742,33.65389,31.15483,2.499057,73.67962,0,158.1073,0,0,4.156675e-13,4.263256e-14,178.367,0.832762,0,0.832762,0,0,0,-2.220446e-15
mpc,2026-01-12 05:00:00,692,5,24.77504,2684.813,232.1225,0,5.874313,1,1,1879.369,1879.052,169.6864,48.81355,218.4999,1,218.4999,0,0,0,0,0,1642.374,0.8211872,1.034342,0.3172331,0,250,0.3172331,1709.366,0,0,13.62255,0,5.874313,33.82864,30.76858,3.060065,80.6454,0,184.7897,0,-2.131628e-14,-2.433609e-13,4.263256e-14,218.4999,0,0,0.7004608,0,0,0,0
mpc,2026-01-12 05:15:00,693,5.25,24.82929,2681.782,294.2139,0,11.78331,1,1,1877.248,1876.93,214.4917,61.70266,276.1943,1,276.1943,0,0,0,0,0,1642.116,0.8210579,1.034179,0.3172331,0,250,0.3172331,1662.439,0,0,18.01963,0,11.78331,33.79046,29.9239,3.86656,93.76168,0,218.6072,0,-1.421085e-14,7.904788e-14,4.263256e-14,276.1943,0,0,1.317315,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,24.80703,2689.133,365.2205,0,22.72423,1,1,1882.393,1882.076,660.463,190.0619,850.5249,2,349.8951,0.6298358,0,0,500,0,1766.857,0.8834286,1.034016,0.3172331,0,250,0.3172331,1221.613,0,0,15.32538,0,22.72423,33.88308,21.98903,11.89404,216.1667,0,458.7697,0,0,-2.78666e-13,4.263256e-14,349.8951,0,0,0,500,0.6298358,0,-7.438494e-14
mpc,2026-01-12 05:45:00,695,5.75,24.619,2695.603,411.1742,0,29.2256,1,1,1886.922,1886.605,697.9559,200.861,898.8169,2,398.0593,0.7576328,0,0,500,0,1891.579,0.9457896,1.112564,0.3172331,0,250,0.3172331,1188.649,0,0,13.11495,0,29.2256,33.9646,21.39569,12.56892,227.5303,0,477.6838,0,2.842171e-14,2.968736e-13,4.263256e-14,398.0593,0,0,0,500,0.7576328,0,7.505108e-14
mpc,2026-01-12 06:00:00,696,6,24.59939,2690.013,470.5024,1.446787,33.90738,0,0,1883.009,1882.692,0,0,0,0,0,0,0,0,0,462.8809,1775.561,0.8877806,1.1911,0.3172331,0,250,0.3172331,1882.692,0,0,8.945624,0.1226639,33.90738,33.89416,33.88845,0.005710195,0,40.00443,235.6672,0,0,-7.860379e-14,4.263256e-14,461.5568,1.324123,0,462.8809,0,0,0,-3.330669e-15
mpc,2026-01-12 06:15:00,697,6.25,24.59263,2719.043,533.9009,0,27.09695,0,0,1903.33,1903.013,0,0,0,0,0,0,0,0,0,500,1650.282,0.8251408,1.118045,0.3172331,0,250,0.3172331,1903.013,0,0,33.90086,0,27.09695,34.25994,34.25423,0.005710195,0,39.14113,273.7552,0,0,2.642331e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,24.59847,2755.774,584.2024,1.335554,37.96573,0,0,1929.042,1928.725,0,0,0,0,0,0,0,0,0,500,1525.022,0.7625109,1.039158,0.3172331,0,250,0.3172331,1928.725,0,0,84.20243,1.335554,37.96573,34.72276,34.71705,0.005710195,0,41.56491,376.16,0,0,-3.663736e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 06:45:00,699,6.75,24.65483,2775.916,606.6274,0,34.98302,0,0,1943.141,1942.824,116.4895,33.51046,150,1,150,0,0,0,0,443.6114,1413.879,0.7069395,0.9602839,0.3172331,0,250,0.3172331,1826.334,0,0,13.01601,0,34.98302,34.97654,32.87402,2.102522,0,72.70142,422.3104,0,-1.421085e-14,4.024558e-13,4.263256e-14,593.6114,0,0,444.1683,0,0,0,0
mpc,2026-01-12 07:00:00,700,7,24.6212,2768.977,617.1927,0.01958449,23.87637,0,0,1938.284,1937.967,116.4895,33.51046,150,1,150,0,0,0,0,453.3988,1300.307,0.6501533,0.8902988,0.3172331,0,250,0.3172331,1821.477,0,0,13.81352,0,23.87637,34.88911,32.78659,2.102522,0,70.60557,412.1589,0,-1.421085e-14,-1.391109e-13,4.263256e-14,603.3792,0.01958449,0,453.6666,0,0,0,7.582129e-14
mpc,2026-01-12 07:15:00,701,7.25,24.85099,2784.102,606.7136,2.609526,23.81699,0,0,1948.871,1948.554,116.4895,33.51046,150,1,150,0,0,0,0,448.8197,1187.897,0.5939485,0.818784,0.3172331,0,250,0.3172331,1832.065,0,0,7.893976,2.609526,23.81699,35.07969,32.97716,2.102522,0,70.80512,407.5467,0,-1.421085e-14,2.802203e-13,4.263256e-14,598.8197,0,0,448.8197,0,0,0,0
mpc,2026-01-12 07:30:00,702,7.5,25.11853,2810.557,578.4863,0,26.29611,0,0,1967.39,1967.072,0,0,0,0,0,0,0,0,0,500,1062.71,0.531355,0.7480013,0.3172331,0,250,0.3172331,1967.072,0,0,78.48625,0,26.29611,358.5572,358.4994,0.0578158,0,363.2919,2133.494,0,0,4.456435e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,24.90173,2817.289,537.476,0,27.53435,0,0,1972.102,1971.785,0,0,0,0,0,0,0,0,0,500,937.5427,0.4687714,0.6691729,0.3172331,0,250,0.3172331,1971.785,0,0,37.47605,0,27.53435,35.49784,35.49213,0.005710195,0,40.48855,287.3332,0,0,1.130207e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-12 08:00:00,704,8,24.98461,2843.18,470.6503,213.7722,32.00639,0,0,1990.226,1989.909,0,0,0,0,0,0,0,0,0,500,812.3951,0.4061976,0.5903569,0.3172331,0,250,0.3172331,1989.909,0,0,17.61834,166.8041,32.00639,35.82407,35.81836,0.005710195,0,41.63591,547.1263,0,0,1.064704e-13,4.263256e-14,453.032,46.96802,0,500,0,0,0,2.842171e-14
mpc,2026-01-12 08:15:00,705,8.25,24.9816,2821.167,385.7606,214.1873,41.19791,0,0,1974.817,1974.499,0,0,0,0,0,0,0,0,0,454.9104,698.5397,0.3492698,0.5115533,0.3172331,0,250,0.3172331,1974.499,0,0,0,145.0375,41.19791,35.5467,35.54099,0.005710195,0,43.02876,486.8478,0,0,-1.022515e-13,4.263256e-14,385.7606,69.14978,0,457.5224,0,0,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,24.74084,2832.814,322.5429,214.2426,47.86016,0,0,1982.97,1982.652,0,0,0,0,0,0,0,0,0,392.0184,600.4251,0.3002125,0.4398602,0.3172331,0,250,0.3172331,1982.652,0,0,0,144.7671,47.86016,35.69345,35.68774,0.005710195,0,44.34472,493.6192,0,0,-1.633138e-13,4.263256e-14,322.5429,69.47549,0,401.4638,0,0,0,-1.421085e-14
mpc,2026-01-12 08:45:00,707,8.75,24.90414,2881.372,264.5785,216.6037,46.52702,0,0,2016.96,2016.643,0,0,0,0,0,0,0,0,0,335.5938,516.4321,0.2582161,0.3780789,0.3172331,0,250,0.3172331,2016.643,0,0,0,145.5884,46.52702,36.30528,36.29957,0.005710195,0,44.74284,497.2256,0,0,-3.497203e-15,4.263256e-14,264.5785,71.01527,0,342.4612,0,0,0,-2.842171e-14
mpc,2026-01-12 09:00:00,708,9,24.9392,2913.99,213.8472,214.5059,42.2185,1,1,2039.793,2039.476,200.2792,61.08293,261.3622,1,228.7342,32.62801,0,0,0,37.07366,507.0824,0.2535412,0.3251897,0.3172331,0,250,0.3172331,1839.196,0,0,0,144.8042,42.2185,36.71627,33.10553,3.610736,101.8552,0,453.4977,0,-2.842171e-14,-1.099121e-13,4.263256e-14,213.8472,69.70167,0,37.07366,0,14.88692,0,0
mpc,2026-01-12 09:15:00,709,9.25,25.0129,2918.997,184.3793,216.8822,46.40983,1,1,2043.298,2042.981,194.6248,63.48448,258.1093,1,187.5916,70.51775,0,0,0,0,507.0026,0.2535013,0.3193024,0.3172331,0,250,0.3172331,1848.356,0,0,0,146.3644,46.40983,371.6046,336.1514,35.45316,408.0762,0,1068.631,0,1.421085e-14,-6.883383e-14,4.263256e-14,184.3793,70.51775,0,0,0,3.212256,0,2.842171e-14
mpc,2026-01-12 09:30:00,710,9.5,25.05678,2931.727,138.6376,215.7596,46.52653,1,1,2052.209,2051.892,116.2137,33.78628,150,1,146.6592,3.340814,0,0,0,66.45043,490.3102,0.2451551,0.3192521,0.3172331,0,250,0.3172331,1935.678,0,0,0,145.9683,46.52653,373.5531,352.3415,21.21153,394.5968,0,1040.989,0,-7.105427e-15,-9.969803e-14,4.263256e-14,138.6376,69.79124,0,66.45043,0,8.021603,0,-1.421085e-14
mpc,2026-01-12 09:45:00,711,9.75,25.33271,2989.304,122.4447,219.7588,66.17876,1,1,2092.513,2092.195,114.8143,35.18571,150,1,129.7091,0,20.29089,0,0,70.63352,472.5746,0.2362873,0.3087411,0.3172331,0,250,0.3172331,1977.381,15.36707,0,0,149.1253,50.81169,383.0055,361.9322,21.07323,406.4183,0,1070.078,0,-2.842171e-14,2.475797e-14,4.263256e-14,122.4447,70.63352,15.36707,70.63352,0,7.264377,0,0
mpc,2026-01-12 10:00:00,712,10,25.63052,3015.514,123.9376,226.5851,74.97445,1,1,2110.86,2110.543,0,0,0,0,0,0,0,0,0,188.1404,425.4651,0.2127326,0.2975733,0.3172331,0,250,0.3172331,2110.543,0,0,9.574573,152.8077,74.97445,388.6943,388.6359,0.05841538,402.4417,0,1084.993,0,0,-3.275158e-14,4.263256e-14,114.3631,73.77737,0,188.1404,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,25.80443,3000.555,93.60266,237.2382,81.48581,1,1,2100.388,2100.071,112.534,37.46595,150,1,102.0905,34.9398,12.96966,0,0,37.70971,415.9707,0.2079853,0.2679091,0.3172331,0,250,0.3172331,1987.537,9.773479,0,0,164.5887,71.71233,388.1333,367.2794,20.85392,417.9971,0,1119.91,0,-2.842171e-14,5.839773e-14,4.263256e-14,93.60266,72.64952,9.773479,37.70971,0,8.487869,0,-2.842171e-14
mpc,2026-01-12 10:30:00,714,10.5,26.03501,3013.521,83.8667,240.4028,92.77789,1,1,2109.465,2109.147,510.2065,154.6658,664.8723,2,90.60956,74.2627,0,0,500,0,540.9052,0.2704526,0.2619307,0.3172331,0,250,0.3172331,1598.941,0,0,0,166.1401,92.77789,391.6462,296.8616,94.78456,468.7527,0,1224.097,0,-5.684342e-14,-5.551115e-14,4.263256e-14,83.8667,74.2627,0,0,500,6.742854,0,5.684342e-14
mpc,2026-01-12 10:45:00,715,10.75,26.16203,3010.009,79.4307,234.6588,99.7755,1,1,2107.006,2106.689,515.0965,156.2039,671.3003,2,95.80156,75.49877,0,0,500,0,665.8201,0.33291,0.3406001,0.3172331,0,250,0.3172331,1591.593,0,0,0,159.1601,99.7755,392.2071,296.2658,95.94131,471.0423,0,1216.636,0,5.684342e-14,-1.648681e-14,4.263256e-14,79.4307,75.49877,0,0,500,16.37087,0,-5.684342e-14
mpc,2026-01-12 11:00:00,716,11,26.324,3006.866,84.64514,236.3647,124.136,1,0,2104.806,2104.489,0,0,0,0,0,0,0,0,0,160.2043,625.6642,0.3128321,0.4192571,0.3172331,0,250,0.3172331,2104.489,0,0,0,160.8055,124.136,393.1013,393.0421,0.05924762,416.2261,0,1109.842,0,0,-5.884182e-14,4.263256e-14,84.64514,75.5592,0,166.4804,0,0,0,-1.421085e-14
mpc,2026-01-12 11:15:00,717,11.25,26.37233,2993.282,87.57933,235.8972,125.3387,1,0,2095.297,2094.98,0,0,0,0,0,0,0,0,0,166.8505,583.853,0.2919265,0.3939716,0.3172331,0,250,0.3172331,2094.98,0,0,0,156.626,125.3387,391.7144,391.6551,0.05930651,415.0871,0,1100.354,0,0,2.401412e-13,4.263256e-14,87.57933,79.2712,0,167.9466,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,26.52369,3026.299,77.43803,238.9352,124.3839,1,0,2118.409,2118.092,0,0,0,0,0,0,0,0,0,154.3021,545.1856,0.2725928,0.3676437,0.3172331,0,250,0.3172331,2118.092,0,0,1.273879,160.7972,124.3839,397.2717,397.2122,0.05949168,420.5383,0,1120.649,0,0,-1.656453e-13,4.263256e-14,76.16415,78.13799,0,154.3021,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,26.57771,3087.311,106.6512,239.6648,133.7692,1,0,2161.118,2160.801,0,0,0,0,0,0,0,0,0,151.7814,507.1544,0.2535772,0.3432954,0.3172331,0,250,0.3172331,2160.801,0,0,34.15812,160.3766,133.7692,405.7332,405.6736,0.05955805,430.7877,0,1197.148,0,0,4.773959e-14,4.263256e-14,72.49313,79.28825,0,151.7814,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,26.77377,3108.129,94.61744,238.4969,148.0405,1,0,2175.69,2175.373,0,0,0,0,0,0,0,0,0,152.9371,468.8403,0.2344202,0.3193477,0.3172331,0,250,0.3172331,2175.373,0,0,20.3664,159.8109,148.0405,410.1296,410.0698,0.05980018,437.9763,0,1186.758,0,0,-5.07927e-14,4.263256e-14,74.25104,78.68608,0,152.9371,0,0,0,-1.421085e-14
mpc,2026-01-12 12:15:00,721,12.25,27.0269,3079.002,91.16265,240.0195,155.3063,0,0,2155.302,2154.984,0,0,0,0,0,0,0,0,0,156.1434,429.7307,0.2148653,0.2952219,0.3172331,0,250,0.3172331,2154.984,0,0,13.84808,161.1907,155.3063,408.4299,408.3698,0.06011571,0,437.8004,2709.844,0,0,7.754908e-14,4.263256e-14,77.31458,78.82885,0,156.1434,0,0,0,-1.421085e-14
mpc,2026-01-12 12:30:00,722,12.5,27.2094,3096.542,92.43026,239.2804,165.7044,0,0,2167.58,2167.262,0,0,0,0,0,0,0,0,0,155.0475,390.9011,0.1954506,0.2705951,0.3172331,0,250,0.3172331,2167.262,0,0,15.41085,161.2523,165.7044,412.3252,412.2649,0.06034528,0,443.7858,2745.566,0,0,1.681988e-14,4.263256e-14,77.01941,78.02812,0,155.0475,0,0,0,1.421085e-14
mpc,2026-01-12 12:45:00,723,12.75,27.50233,3067.976,90.67221,241.1144,168.5531,0,0,2147.583,2147.266,0,0,0,0,0,0,0,0,0,157.9321,351.3566,0.1756783,0.2461447,0.3172331,0,250,0.3172331,2147.266,0,0,12.11355,161.741,168.5531,411.0408,410.9801,0.06071744,0,443.2406,2737.722,0,0,-2.081668e-15,4.263256e-14,78.55865,79.37346,0,157.9321,0,0,0,0
mpc,2026-01-12 13:00:00,724,13,27.98567,3082,86.46764,241.5922,194.8034,0,0,2157.4,2157.083,0,0,0,0,0,0,0,0,0,158.4748,311.6826,0.1558413,0.2212441,0.3172331,0,250,0.3172331,2157.083,0,0,11.69447,157.8906,194.8034,417.1649,417.1035,0.06134167,0,454.7716,2793.778,0,0,5.4734e-14,4.263256e-14,74.77317,83.70161,0,158.4748,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,27.83656,3111.176,77.25873,241.4604,213.4544,0,0,2177.823,2177.506,0,0,0,0,0,0,0,0,0,155.4625,272.7679,0.1363839,0.1962619,0.3172331,0,250,0.3172331,2177.506,0,0,3.786661,159.47,213.4544,419.7826,419.7214,0.06114773,0,460.8655,2816.378,0,0,4.249379e-14,4.263256e-14,73.47207,81.99047,0,155.4625,0,0,0,-1.421085e-14
mpc,2026-01-12 13:30:00,726,13.5,27.96307,3143.389,72.96142,234.1757,219.3676,0,0,2200.373,2200.055,0,0,0,0,0,0,0,0,0,144.5291,236.5926,0.1182963,0.1717579,0.3172331,0,250,0.3172331,2200.055,0,0,9.436277,153.1718,219.3676,425.2698,425.2085,0.06131219,0,467.6061,2852.332,0,0,1.648681e-14,4.263256e-14,63.52514,81.00398,0,144.5291,0,0,0,0
mpc,2026-01-12 13:45:00,727,13.75,28.0091,3138.982,71.72071,237.6759,221.9943,0,0,2197.287,2196.97,0,0,0,0,0,0,0,0,0,138.862,201.8399,0.1009199,0.1489789,0.3172331,0,250,0.3172331,2196.97,0,0,10.88888,159.6457,221.9943,425.0895,425.0281,0.06137225,0,467.9754,2868.037,0,0,3.919087e-14,4.263256e-14,60.83183,78.03014,0,138.862,0,0,0,0
mpc,2026-01-12 14:00:00,728,14,28.06553,3138.76,88.18015,235.6741,233.5537,0,1,2197.132,2196.815,344.611,107.8603,452.4713,1,69.21998,82.0817,0,0,301.1696,0,277.1005,0.1385503,0.1270956,0.3172331,0,250,0.3172331,1852.204,0,0,18.96017,153.5924,233.5537,425.5706,358.7602,66.81041,0,511.8583,3112.874,0,-2.842171e-14,-1.02085e-13,4.263256e-14,69.21998,82.0817,0,0,301.1696,0,0,0
mpc,2026-01-12 14:15:00,729,14.25,27.99984,3130.492,69.35738,232.5453,234.114,0,1,2191.344,2191.027,487.9816,149.0837,637.0652,2,55.17082,81.8944,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1703.045,0,0,14.18655,150.6509,234.114,423.8562,329.408,94.44819,0,523.7747,3165.106,0,-5.684342e-14,-7.188694e-14,4.263256e-14,55.17082,81.8944,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 14:30:00,730,14.5,28.11389,3118.231,67.67431,239.3607,250.4065,0,1,2182.762,2182.445,498.8658,151.8964,650.7623,2,71.86176,78.90051,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1683.579,0,0,0,160.4602,250.4065,423.2232,326.4349,96.78832,0,526.8835,3174.653,0,8.526513e-14,-5.428991e-14,4.263256e-14,67.67431,78.90051,0,0,500,4.187448,0,7.105427e-14
mpc,2026-01-12 14:45:00,731,14.75,28.18062,3144.095,68.16195,241.3517,250.5075,0,1,2200.867,2200.549,504.9825,154.0033,658.9858,2,76.81925,82.16655,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1695.567,0,0,0,159.1851,250.5075,427.3418,329.2279,98.11395,0,531.8721,3199.891,0,5.684342e-14,8.987255e-14,4.263256e-14,68.16195,82.16655,0,0,500,8.657303,0,4.263256e-14
mpc,2026-01-12 15:00:00,732,15,28.19193,3107.978,65.42242,236.4622,245.2159,0,1,2175.585,2175.268,510.1204,155.1926,665.313,2,85.86215,79.45082,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1665.147,0,0,0,157.0114,245.2159,422.5349,323.3994,99.13552,0,526.217,3165.038,0,-5.684342e-14,-1.649236e-13,4.263256e-14,65.42242,79.45082,0,0,500,20.43973,0,-9.947598e-14
mpc,2026-01-12 15:15:00,733,15.25,28.24603,3062.729,84.30488,234.7879,251.1818,1,1,2143.911,2143.593,511.2906,155.6627,666.9533,2,86.2464,80.70694,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1632.303,0,0,0,154.081,251.1818,416.865,317.3873,99.47776,521.8901,0,1309.57,0,5.684342e-14,-5.950795e-14,4.263256e-14,84.30488,80.70694,0,0,500,1.941515,0,9.947598e-14
mpc,2026-01-12 15:30:00,734,15.5,28.24859,3096.463,88.3704,233.2696,245.7159,1,1,2167.524,2167.207,510.054,155.0413,665.0953,2,86.88755,78.20776,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1657.153,0,0,1.482857,155.0618,245.7159,421.4795,322.2368,99.24276,525.0581,0,1320.156,0,-5.684342e-14,1.761924e-13,4.263256e-14,86.88755,78.20776,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 15:45:00,735,15.75,28.01642,3131.747,92.18947,227.524,241.2273,1,1,2192.223,2191.906,515.4923,156.5129,672.0052,2,94.67035,77.33485,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1676.413,0,0,0,150.1891,241.2273,424.1758,324.3712,99.8046,527.5595,0,1314.195,0,-5.684342e-14,5.662137e-15,4.263256e-14,92.18947,77.33485,0,0,500,2.480881,0,4.263256e-14
mpc,2026-01-12 16:00:00,736,16,28.22477,3073.16,100.8613,224.7784,246.4364,1,1,2151.212,2150.895,527.5159,159.8388,687.3547,2,111.2704,76.08424,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1623.379,0,0,0,148.6941,246.4364,418.0947,315.5087,102.586,523.2431,0,1302.984,0,-5.684342e-14,-5.062617e-14,4.263256e-14,100.8613,76.08424,0,0,500,10.40916,0,-7.105427e-14
mpc,2026-01-12 16:15:00,737,16.25,28.24249,3078.109,131.1355,223.3507,224.9207,1,1,2154.676,2154.359,542.9644,164.2463,707.2108,2,131.4701,75.74064,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1611.394,0,0,0,147.61,224.9207,418.9266,313.2981,105.6285,521.275,0,1297.177,0,-2.842171e-14,-2.333689e-13,4.263256e-14,131.1355,75.74064,0,0,500,0.3345733,0,0
mpc,2026-01-12 16:30:00,738,16.5,28.1676,3075.988,157.8734,225.994,229.6157,1,1,2153.192,2152.874,554.542,167.3852,721.9271,2,147.9895,73.93767,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1598.332,0,0,9.883996,152.0564,229.6157,417.9685,310.2616,107.7069,522.2188,0,1323.785,0,-5.684342e-14,2.741141e-13,4.263256e-14,147.9895,73.93767,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 16:45:00,739,16.75,28.24845,3044.34,177.093,221.1788,222.648,1,1,2131.038,2130.721,570.6654,171.9845,742.65,2,169.0778,73.57218,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1560.055,0,0,8.015182,147.6066,222.648,414.3836,303.3551,111.0284,518.6339,0,1305.715,0,-2.842171e-14,1.630918e-13,4.263256e-14,169.0778,73.57218,0,0,500,0,0,0
mpc,2026-01-12 17:00:00,740,17,28.1932,3004.047,214.2508,218.3475,205.8495,1,1,2102.833,2102.516,600.9131,180.7064,781.6195,4,207.8537,73.76576,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1501.603,0,0,6.397079,144.5818,205.8495,408.4164,291.6442,116.7721,512.3312,0,1285.101,0,8.526513e-14,-3.63265e-13,4.263256e-14,207.8537,73.76576,0,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,27.93307,2992.599,252.8842,220.5621,189.1188,1,1,2094.82,2094.502,631.2269,189.2525,820.4794,4,248.3534,72.126,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1463.275,0,0,4.530849,148.4361,189.1188,404.6114,282.6295,121.9818,508.41,0,1280.688,0,-5.684342e-14,1.310063e-14,4.263256e-14,248.3534,72.126,0,0,500,4.324334e-06,0,0
mpc,2026-01-12 17:30:00,742,17.5,28.06537,2969.405,311.538,213.0544,188.5287,0,0,2078.583,2078.266,0,0,0,0,0,0,0,0,0,368.732,1807.518,0.903759,1.196402,0.3172331,0,250,0.3172331,2078.266,0,0,13.62089,142.2396,188.5287,402.607,402.5456,0.06144582,0,439.0623,2683.702,0,0,4.440892e-14,4.263256e-14,297.9172,70.81483,0,368.732,0,0,0,-1.421085e-14
mpc,2026-01-12 17:45:00,743,17.75,27.85285,2972.52,341.142,217.7124,181.4508,0,0,2080.764,2080.447,0,0,0,0,0,0,0,0,0,409.4563,1704.869,0.8524346,1.138168,0.3172331,0,250,0.3172331,2080.447,0,0,3.384584,146.0135,181.4508,401.2127,401.1516,0.06116885,0,436.1389,2656.476,0,0,-2.464695e-13,4.263256e-14,337.7574,71.69889,0,409.4563,0,0,0,0
mpc,2026-01-12 18:00:00,744,18,27.82341,2940.237,368.4605,8.326902,170.1425,0,0,2058.166,2057.849,686.0027,197.4638,883.4665,2,382.32,1.146524,0,0,500,0,1829.601,0.9148005,1.073531,0.3172331,0,250,0.3172331,1371.846,0,0,0,7.180378,170.1425,396.6077,264.3541,132.2536,0,494.6043,2732.71,0,-1.421085e-13,1.314504e-13,4.263256e-14,368.4605,1.146524,0,0,500,13.85951,0,-1.136868e-13
mpc,2026-01-12 18:15:00,745,18.25,27.82865,2950.539,418.0071,1.285878,157.2279,0,0,2065.377,2065.06,561.1108,161.7529,722.8637,2,436.9304,3.184825,0,0,282.7485,0,1900,0.95,1.152073,0.3172331,0,250,0.3172331,1503.949,0,0,0,0,157.2279,398.0416,289.8427,108.199,0,481.8967,2650.432,0,2.842171e-14,-1.332268e-15,4.263256e-14,418.0071,1.285878,0,0,282.7485,20.82228,0,1.065814e-13
mpc,2026-01-12 18:30:00,746,18.5,27.98385,2916.375,460.9921,4.377219,143.9108,0,0,2041.463,2041.145,383.0867,110.2023,493.289,1,493.289,0,0,0,0,0.6958177,1899.527,0.9497635,1.196402,0.3172331,0,250,0.3172331,1658.059,0,0,0,3.681401,143.9108,394.7314,320.5975,74.1339,0,458.6259,2528.793,0,1.421085e-14,4.547474e-13,4.263256e-14,460.9921,0.6958177,0,0.6958177,0,32.29689,0,-1.421085e-14
mpc,2026-01-12 18:45:00,747,18.75,28.10616,2935.12,496.6198,0,146.7673,0,0,2054.584,2054.267,412.7811,118.7444,531.5256,2,531.5256,0,0,0,0,0,1899.228,0.949614,1.196104,0.3172331,0,250,0.3172331,1641.486,0,0,0,0,146.7673,398.3047,318.2208,80.08386,0,465.4178,2559.798,0,0,-3.124168e-13,4.263256e-14,496.6198,0,0,0.004748999,0,34.90572,0,0
mpc,2026-01-12 19:00:00,748,19,28.08371,2931.152,533.1661,0,138.6554,0,0,2051.807,2051.489,429.487,123.5502,553.0371,2,553.0371,0,0,0,0,0,1898.929,0.9494645,1.195916,0.3172331,0,250,0.3172331,1622.002,0,0,0,0,138.6554,397.5759,314.2933,83.2826,0,464.7106,2555.908,0,-4.263256e-14,-1.003642e-13,4.263256e-14,533.1661,0,0,0.03938349,0,19.87108,0,0
mpc,2026-01-12 19:15:00,749,19.25,27.93113,2930.653,560.6157,1.920277,122.2111,0,0,2051.457,2051.14,248.0945,71.36915,319.4636,1,319.4636,0,0,0,0,241.2219,1838.325,0.9191623,1.195728,0.3172331,0,250,0.3172331,1803.045,0,0,0,1.850451,122.2111,396.2196,348.2412,47.97838,0,443.2143,2440.871,0,0,-3.124168e-13,4.263256e-14,560.6157,0.0698263,0,256.4764,0,0,0,-2.618739e-14
mpc,2026-01-12 19:30:00,750,19.5,27.81646,2894.58,572.2931,0,126.5622,0,0,2026.206,2025.888,115.2271,34.77295,150,1,134.7086,0,15.29143,0,0,429.5186,1730.655,0.8653277,1.157566,0.3172331,0,250,0.3172331,1910.661,11.27695,0,8.065862,0,115.2852,390.3914,368.1294,22.26205,0,425.1145,2352.043,0,-1.421085e-14,3.68372e-13,4.263256e-14,564.2272,0,11.27695,429.8838,0,0,0,0
mpc,2026-01-12 19:45:00,751,19.75,27.88959,2866.672,568.8823,0,120.0085,0,0,2006.67,2006.353,116.4895,33.51046,150,1,150,0,0,0,0,415.6823,1626.462,0.8132312,1.089768,0.3172331,0,250,0.3172331,1889.864,0,0,3.200046,0,120.0085,387.2277,364.6875,22.54024,0,421.356,2322.978,0,-1.421085e-14,-3.204104e-13,4.263256e-14,565.6823,0,0,415.9839,0,0,0,0
mpc,2026-01-12 20:00:00,752,20,28.04328,2845.034,541.8813,0,116.8895,0,0,1991.524,1991.206,116.4345,33.5655,150,1,149.3334,0,0.6666263,0,0,392.548,1528.069,0.7640347,1.02416,0.3172331,0,250,0.3172331,1874.772,0.4904061,0,0,0,116.3991,385.5627,362.9594,22.60336,0,419.0599,2304.83,0,-7.105427e-15,-2.442491e-15,4.263256e-14,541.8813,0,0.4904061,399.4248,0,0,0,0
mpc,2026-01-12 20:15:00,753,20.25,28.0242,2853.287,533.2708,0,106.0694,0,0,1997.301,1996.984,116.4895,33.51046,150,1,150,0,0,0,0,381.4339,1432.47,0.7162352,0.9622029,0.3172331,0,250,0.3172331,1880.494,0,0,1.836892,0,106.0694,386.5242,363.9194,22.60482,0,417.9567,2301.931,0,-1.421085e-14,-2.697842e-14,4.263256e-14,531.4339,0,0,382.6028,0,0,0,0
mpc,2026-01-12 20:30:00,754,20.5,27.84223,2817.845,486.0266,0,93.78238,0,0,1972.491,1972.174,0,0,0,0,0,0,0,0,0,486.0266,1310.738,0.6553691,0.9020056,0.3172331,0,250,0.3172331,1972.174,0,0,0,0,93.78238,380.25,380.1888,0.06115508,0,398.2678,2190.473,0,0,-2.632339e-13,4.263256e-14,486.0266,0,0,488.0474,0,0,0,0
mpc,2026-01-12 20:45:00,755,20.75,27.87232,2785,428.3223,0,69.78224,0,0,1949.5,1949.182,0,0,0,0,0,0,0,0,0,428.3223,1203.451,0.6017257,0.8253527,0.3172331,0,250,0.3172331,1949.182,0,0,0,0,69.78224,376.0576,375.9964,0.06119412,0,389.4574,2142.016,0,0,-3.259615e-13,4.263256e-14,428.3223,0,0,431.1887,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,27.71139,2769.16,382.5608,0,66.11655,0,0,1938.412,1938.095,0,0,0,0,0,0,0,0,0,382.5608,1107.622,0.5538108,0.7577957,0.3172331,0,250,0.3172331,1938.095,0,0,0,0,66.11655,372.6463,372.5853,0.06098587,0,385.2958,2119.127,0,0,-9.614531e-14,4.263256e-14,382.5608,0,0,402.6285,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,27.54106,2767.581,340.7362,0,59.48673,0,0,1937.306,1936.989,0,0,0,0,0,0,0,0,0,340.7362,1022.263,0.5111316,0.6974531,0.3172331,0,250,0.3172331,1936.989,0,0,0,0,59.48673,371.0972,371.0364,0.060767,0,382.4313,2103.372,0,0,-4.107825e-15,4.263256e-14,340.7362,0,0,354.3508,0,0,0,0
mpc,2026-01-12 21:30:00,758,21.5,27.3829,2755.459,273.7719,7.017596,63.29155,0,0,1928.821,1928.504,0,0,0,0,0,0,0,0,0,274.0271,953.5956,0.4767978,0.6437042,0.3172331,0,250,0.3172331,1928.504,0,0,0,6.762485,63.29155,368.2445,368.184,0.06056516,0,380.2674,2103.136,0,0,1.59428e-13,4.263256e-14,273.7719,0.2551116,0,301.7305,0,0,0,-1.237899e-14
mpc,2026-01-12 21:45:00,759,21.75,27.3334,2744.843,244.0609,4.758653,54.61532,0,0,1921.39,1921.073,0,0,0,0,0,0,0,0,0,246.8285,891.7383,0.4458692,0.6004652,0.3172331,0,250,0.3172331,1921.073,0,0,0,1.991075,54.61532,366.4449,366.3844,0.06050226,0,376.8005,2075.837,0,0,8.992806e-14,4.263256e-14,244.0609,2.767578,0,251.8629,0,0,0,2.664535e-15
mpc,2026-01-12 22:00:00,760,22,27.2375,2708.094,211.1813,2.363072,61.59966,0,0,1895.666,1895.349,0,0,0,0,0,0,0,0,0,209.1503,839.3104,0.4196552,0.5615146,0.3172331,0,250,0.3172331,1895.349,0,0,3.390109,1.003966,61.59966,360.8129,360.7526,0.06038078,0,372.4772,2056.204,0,0,1.498801e-13,4.263256e-14,207.7912,1.359106,0,209.1503,0,0,0,7.549517e-15
mpc,2026-01-12 22:15:00,761,22.25,27.23062,2692.77,179.8129,0,62.06652,0,0,1884.939,1884.622,0,0,0,0,0,0,0,0,0,166.2538,797.6148,0.3988074,0.5285014,0.3172331,0,250,0.3172331,1884.622,0,0,13.55905,0,62.06652,358.7195,358.6591,0.06037208,0,370.4709,2060.979,0,0,1.197931e-13,4.263256e-14,166.2538,0,0,166.3021,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,27.25814,2669.755,151.6256,0,51.71255,0,0,1868.829,1868.511,0,0,0,0,0,0,0,0,0,149.3755,760.1454,0.3800727,0.5022464,0.3172331,0,250,0.3172331,1868.511,0,0,2.250126,0,51.71255,355.8586,355.7982,0.06040689,0,365.6452,2014.93,0,0,1.29341e-13,4.263256e-14,149.3755,0,0,149.6808,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,27.17884,2696.536,149.0582,0,31.79712,0,0,1887.575,1887.258,0,0,0,0,0,0,0,0,0,127.4908,728.153,0.3640765,0.4786524,0.3172331,0,250,0.3172331,1887.258,0,0,21.56742,0,31.79712,358.8323,358.772,0.06030671,0,364.8167,2043.695,0,0,6.67244e-14,4.263256e-14,127.4908,0,0,128.0597,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,26.72678,2693.62,148.2374,0,28.81336,0,0,1885.534,1885.217,0,0,0,0,0,0,0,0,0,116.9722,698.7953,0.3493977,0.4585073,0.3172331,0,250,0.3172331,1885.217,0,0,31.26518,0,28.81336,355.0876,355.0278,0.05974196,0,360.454,2036.429,0,0,-1.251776e-13,4.263256e-14,116.9722,0,0,119.2695,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,26.3607,2706.294,112.2232,0,19.26934,0,0,1894.406,1894.088,0,0,0,0,0,0,0,0,0,102.7511,672.9976,0.3364988,0.4400212,0.3172331,0,250,0.3172331,1894.088,0,0,9.472081,0,19.26934,354.0731,354.0138,0.05929232,0,357.6154,1983.224,0,0,2.149947e-13,4.263256e-14,102.7511,0,0,104.6318,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,26.23845,2672.644,95.45667,0,28.56086,1,1,1870.851,1870.533,465.2728,133.9921,599.2649,2,97.87867,1.386232,0,0,500,0,797.8916,0.3989458,0.4237767,0.3172331,0,250,0.3172331,1405.26,0,0,0,0,28.56086,348.7939,261.9912,86.80276,401.308,0,802.616,0,2.842171e-14,2.770006e-14,4.263256e-14,95.45667,0,0,0,500,3.80823,0,3.064216e-14
mpc,2026-01-12 23:45:00,767,23.75,26.08681,2672.966,81.36214,0,30.96899,1,1,1871.076,1870.759,460.1132,132.7245,592.8378,2,89.413,3.424746,0,0,500,0,922.766,0.461383,0.5024207,0.3172331,0,250,0.3172331,1410.646,0,0,0,0,30.96899,347.7545,262.1798,85.57469,400.6602,0,801.3204,0,2.842171e-14,2.109424e-13,4.263256e-14,81.36214,0,0,0,500,11.47561,0,0
mpc,2026-01-13 00:00:00,768,0,26.22497,2681.743,76.71719,5.017985,23.60561,1,1,1877.22,1876.903,457.5307,131.6552,589.186,2,88.83154,0.3544179,0,0,500,0,1047.621,0.5238104,0.5810522,0.3172331,0,250,0.3172331,1419.372,0,0,0,4.663567,23.60561,349.8847,264.5489,85.33576,400.6039,0,809.2524,0,5.684342e-14,-1.159073e-13,4.263256e-14,76.71719,0.3544179,0,0,500,12.11435,0,-4.263256e-14
mpc,2026-01-13 00:15:00,769,0.25,26.07549,2657.396,64.32277,5.409775,30.15525,1,1,1860.177,1859.86,452.1902,130.1439,582.3341,2,81.7444,0.5896791,0,0,500,0,1172.456,0.5862279,0.6596714,0.3172331,0,250,0.3172331,1407.67,0,0,0,4.820096,30.15525,345.6488,261.5662,84.08267,397.3134,0,802.9414,0,-5.684342e-14,2.775558e-13,4.263256e-14,64.32277,0.5896791,0,0,500,17.42162,0,0
mpc,2026-01-13 00:30:00,770,0.5,25.91204,2646.505,53.08042,5.346225,28.14047,1,1,1852.554,1852.237,446.9613,128.6241,575.5854,2,75.14288,0.4425148,0,0,500,0,1297.271,0.6486356,0.7382782,0.3172331,0,250,0.3172331,1405.275,0,0,0,4.903711,28.14047,343.0862,260.2518,82.83434,394.0874,0,796.6337,0,2.842171e-14,4.141132e-14,4.263256e-14,53.08042,0.4425148,0,0,500,22.06246,0,-3.552714e-14
mpc,2026-01-13 00:45:00,771,0.75,25.89394,2640.343,54.25867,0,33.48785,1,1,1848.24,1847.923,442.8784,127.528,570.4064,2,69.22605,1.180352,0,0,500,0,1422.067,0.7110335,0.8168727,0.3172331,0,250,0.3172331,1405.044,0,0,0,0,33.48785,342.1611,260.1131,82.04794,393.8407,0,787.6813,0,-5.684342e-14,2.472467e-13,4.263256e-14,54.25867,0,0,0,500,16.14774,0,-6.750156e-14
mpc,2026-01-13 01:00:00,772,1,25.89276,2649.609,55.67036,0,28.4021,1,1,1854.726,1854.409,429.0251,123.8437,552.8688,2,48.8585,4.010335,0,0,500,0,1546.843,0.7734216,0.8954548,0.3172331,0,250,0.3172331,1425.384,0,0,6.811857,0,28.4021,343.3536,263.8722,79.4814,392.9738,0,797.6981,0,1.421085e-14,-1.589839e-13,4.263256e-14,48.8585,0,0,0,500,4.010335,0,7.993606e-15
mpc,2026-01-13 01:15:00,773,1.25,25.72423,2659.753,70.78079,0,34.89384,1,1,1861.827,1861.51,430.3861,123.9431,554.3292,2,53.0667,1.26247,0,0,500,0,1671.6,0.8357998,0.9740245,0.3172331,0,250,0.3172331,1431.124,0,0,17.71409,0,34.89384,343.4894,264.0287,79.46066,394.4094,0,819.3755,0,-4.263256e-14,1.905143e-13,4.263256e-14,53.0667,0,0,0,500,1.26247,0,-2.68674e-14
mpc,2026-01-13 01:30:00,774,1.5,25.65261,2630.795,81.02798,0,34.98488,1,1,1841.556,1841.239,428.5475,123.288,551.8355,2,51.75992,0.07558746,0,0,500,0,1796.337,0.8981683,1.052582,0.3172331,0,250,0.3172331,1412.691,0,0,29.26806,0,34.98488,339.2564,260.2498,79.00662,389.9828,0,830.453,0,1.421085e-14,-3.714806e-13,4.263256e-14,51.75992,0,0,0,500,0.07558746,0,-2.19269e-15
mpc,2026-01-13 01:45:00,775,1.75,25.37605,2645.487,85.88607,3.819188,34.96161,1,1,1851.841,1851.524,385.0574,110.802,495.8595,1,79.76543,0.3089907,0,0,415.785,0,1900,0.95,1.131127,0.3172331,0,250,0.3172331,1466.466,0,0,6.120639,3.510197,34.96161,339.2499,268.6508,70.5991,385.8577,0,788.3285,0,0,-1.809664e-13,4.263256e-14,79.76543,0.3089907,0,0,415.785,0,0,0
mpc,2026-01-13 02:00:00,776,2,25.13187,2654.493,87.76601,0,30.98052,1,1,1858.145,1857.828,0,0,0,0,0,0,0,0,0,80.37991,1879.606,0.939803,1.196402,0.3172331,0,250,0.3172331,1857.828,0,0,7.386093,0,30.98052,338.7379,338.6801,0.05783127,344.3278,0,701.3966,0,0,-2.624567e-13,4.263256e-14,80.37991,0,0,80.52319,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,25.17833,2665.899,101.6562,0,35.34004,1,1,1866.13,1865.812,0,0,0,0,0,0,0,0,0,74.05751,1860.796,0.9303978,1.18356,0.3172331,0,250,0.3172331,1865.812,0,0,27.59872,0,35.34004,340.5108,340.4529,0.0578852,346.9013,0,741.4105,0,0,-1.276756e-13,4.263256e-14,74.05751,0,0,74.34695,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,24.88551,2650.27,85.19166,0,36.53458,1,1,1855.189,1854.872,0,0,0,0,0,0,0,0,0,73.60186,1842.102,0.9210511,1.171716,0.3172331,0,250,0.3172331,1854.872,0,0,11.5898,0,36.53458,33.39341,33.3877,0.005710195,40.01517,0,100.0227,0,0,-4.567458e-13,4.263256e-14,73.60186,0,0,75.83668,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,24.90512,2655.654,79.67655,0,24.89049,1,1,1858.958,1858.641,0,0,0,0,0,0,0,0,0,79.67655,1821.893,0.9109466,1.159945,0.3172331,0,250,0.3172331,1858.641,0,0,0,0,24.89049,33.46125,33.45554,0.005710195,37.97251,0,75.94501,0,0,2.184919e-13,4.263256e-14,79.67655,0,0,82.57453,0,0,0,0
mpc,2026-01-13 03:00:00,780,3,24.89839,2689.873,87.68006,1.582313,33.98743,1,1,1882.911,1882.594,0,0,0,0,0,0,0,0,0,89.26238,1799.291,0.8996454,1.147219,0.3172331,0,250,0.3172331,1882.594,0,0,0,0,33.98743,33.89241,33.8867,0.005710195,40.05369,0,80.10739,0,0,2.755574e-13,4.263256e-14,87.68006,1.582313,0,93.81217,0,0,0,-5.551115e-15
mpc,2026-01-13 03:15:00,781,3.25,24.90994,2715.114,77.74984,5.588572,38.17403,1,1,1900.58,1900.263,0,0,0,0,0,0,0,0,0,80.28809,1778.935,0.8894677,1.132987,0.3172331,0,250,0.3172331,1900.263,0,0,0,3.05033,38.17403,34.21044,34.20473,0.005710195,41.13298,0,87.52778,0,0,-3.18634e-13,4.263256e-14,77.74984,2.538242,0,87.98582,0,0,0,6.217249e-15
mpc,2026-01-13 03:30:00,782,3.5,24.94665,2697.871,90.83682,7.219256,30.36989,1,1,1888.51,1888.192,0,0,0,0,0,0,0,0,0,93.05296,1755.392,0.8776961,1.12017,0.3172331,0,250,0.3172331,1888.192,0,0,0,5.003119,30.36989,33.99317,33.98746,0.005710195,39.50338,0,87.63713,0,0,-1.527667e-13,4.263256e-14,90.83682,2.216136,0,93.49828,0,0,0,-3.552714e-15
mpc,2026-01-13 03:45:00,783,3.75,24.94462,2733.021,88.02769,1.732409,32.63971,1,1,1913.115,1912.798,0,0,0,0,0,0,0,0,0,89.7601,1732.676,0.8663379,1.105345,0.3172331,0,250,0.3172331,1912.798,0,0,0,0,32.63971,34.43607,34.43036,0.005710195,40.35829,0,80.71657,0,0,2.642331e-13,4.263256e-14,88.02769,1.732409,0,102.9793,0,0,0,-2.442491e-15
mpc,2026-01-13 04:00:00,784,4,24.59852,2718.244,97.65808,0,25.62671,1,1,1902.771,1902.453,0,0,0,0,0,0,0,0,0,97.65808,1707.989,0.8539943,1.091041,0.3172331,0,250,0.3172331,1902.453,0,0,0,0,25.62671,34.24987,34.24416,0.005710195,38.86645,0,77.7329,0,0,-2.495781e-13,4.263256e-14,97.65808,0,0,110.3988,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,24.41343,2697.185,110.3587,0,28.68949,1,1,1888.03,1887.713,0,0,0,0,0,0,0,0,0,110.3587,1680.13,0.840065,1.075495,0.3172331,0,250,0.3172331,1887.713,0,0,0,0,28.68949,33.98454,33.97883,0.005710195,39.13461,0,78.26922,0,0,-1.563194e-13,4.263256e-14,110.3587,0,0,127.1698,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,24.29186,2725.379,147.5065,0,26.66693,1,1,1907.766,1907.448,0,0,0,0,0,0,0,0,0,147.5065,1642.989,0.8214944,1.057953,0.3172331,0,250,0.3172331,1907.448,0,0,0,0,26.66693,34.33978,34.33407,0.005710195,39.11489,0,78.22979,0,0,2.475797e-13,4.263256e-14,147.5065,0,0,149.1733,0,0,0,0
mpc,2026-01-13 04:45:00,787,4.75,24.37787,2731.993,173.7775,0,30.04423,1,1,1912.395,1912.078,140.1282,40.31058,180.4388,1,180.4388,0,0,0,0,0,1642.73,0.8213651,1.034566,0.3172331,0,250,0.3172331,1771.95,0,0,0,0,30.04423,34.42312,31.8951,2.528018,77.60113,0,155.2023,0,7.105427e-15,-1.54099e-13,4.263256e-14,173.7775,0,0,1.997904,0,6.661328,0,0
mpc,2026-01-13 05:00:00,788,5,24.20601,2781.404,221.3274,0,24.65811,1,1,1946.983,1946.665,175.412,50.46065,225.8727,1,225.8727,0,0,0,0,0,1642.472,0.8212358,1.034403,0.3172331,0,250,0.3172331,1771.253,0,0,0,0,24.65811,35.04569,31.88256,3.163127,86.75643,0,173.5129,0,7.105427e-15,1.054712e-13,4.263256e-14,221.3274,0,0,0.3086448,0,4.545281,0,0
mpc,2026-01-13 05:15:00,789,5.25,24.10089,2767.811,283.8511,0,29.33235,1,1,1937.468,1937.151,222.2113,63.92335,286.1346,1,286.1346,0,0,0,0,0,1642.213,0.8211065,1.03424,0.3172331,0,250,0.3172331,1714.939,0,0,0,0,29.33235,34.87442,30.86891,4.005513,100.0312,0,200.0624,0,0,-2.171596e-13,4.263256e-14,283.8511,0,0,0.629732,0,2.28349,0,0
mpc,2026-01-13 05:30:00,790,5.5,24.05121,2766.629,349.7913,2.653417,38.4813,1,1,1936.64,1936.323,666.9383,191.8888,858.8271,2,358.5345,0.2925955,0,0,500,0,1766.955,0.8834773,1.034078,0.3172331,0,250,0.3172331,1269.385,0,0,0,2.360821,38.4813,34.85953,22.84893,12.0106,221.604,0,447.2804,0,0,2.990941e-13,4.263256e-14,349.7913,0.2925955,0,0,500,8.743226,0,0
mpc,2026-01-13 05:45:00,791,5.75,24.23015,2780.632,412.5037,5.143062,32.96085,0,1,1946.443,1946.125,703.4306,202.392,905.8226,2,405.4782,0.3443918,0,0,500,0,1891.676,0.9458382,1.112625,0.3172331,0,250,0.3172331,1242.695,0,0,7.025494,4.798671,32.96085,35.03597,22.36851,12.66746,0,230.6625,1289.04,0,0,-3.703704e-13,4.263256e-14,405.4782,0.3443918,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 06:00:00,792,6,24.05761,2783.67,463.39,0.6707113,26.87204,0,0,1948.569,1948.252,0,0,0,0,0,0,0,0,0,464.0607,1775.363,0.8876817,1.191161,0.3172331,0,250,0.3172331,1948.252,0,0,0,0,26.87204,35.07424,35.06853,0.005710195,0,39.86398,219.2519,0,0,-4.72733e-13,4.263256e-14,463.39,0.6707113,0,467.9058,0,0,0,2.664535e-15
mpc,2026-01-13 06:15:00,793,6.25,23.90876,2773.853,531.3741,0,17.94585,0,0,1941.697,1941.38,0,0,0,0,0,0,0,0,0,500,1650.084,0.825042,1.11792,0.3172331,0,250,0.3172331,1941.38,0,0,31.3741,0,17.94585,34.95055,34.94484,0.005710195,0,38.13803,263.8795,0,0,2.495781e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,24.02949,2777.123,569.2429,0.4234292,17.85973,0,0,1943.986,1943.669,0,0,0,0,0,0,0,0,0,500,1524.824,0.7624121,1.039034,0.3172331,0,250,0.3172331,1943.669,0,0,69.24295,0.4234292,17.85973,34.99175,34.98604,0.005710195,0,38.17143,330.1174,0,0,1.310063e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,23.80037,2781.705,611.5691,0,24.91779,0,0,1947.194,1946.877,116.4895,33.51046,150,1,150,0,0,0,0,450.615,1411.93,0.7059652,0.9601594,0.3172331,0,250,0.3172331,1830.387,0,0,10.95409,0,24.91779,35.04949,32.94697,2.102522,0,70.88178,408.7456,0,-1.421085e-14,-5.884182e-14,4.263256e-14,600.615,0,0,450.8365,0,0,0,0
mpc,2026-01-13 07:00:00,796,7,23.90393,2788.045,618.49,0,22.50423,0,0,1951.631,1951.314,116.4895,33.51046,150,1,150,0,0,0,0,461.0895,1296.436,0.6482179,0.8890719,0.3172331,0,250,0.3172331,1834.825,0,0,7.400516,0,22.50423,35.12936,33.02684,2.102522,0,70.54121,400.7425,0,-1.421085e-14,1.820766e-13,4.263256e-14,611.0895,0,0,461.2171,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,23.91343,2795.656,619.2118,0,17.24578,0,0,1956.959,1956.642,116.4895,33.51046,150,1,150,0,0,0,0,453.2594,1182.917,0.5914584,0.8163466,0.3172331,0,250,0.3172331,1840.152,0,0,15.95239,0,17.24578,35.22526,33.12274,2.102522,0,69.70211,410.8795,0,-1.421085e-14,2.864375e-13,4.263256e-14,603.2594,0,0,454.6946,0,0,0,0
mpc,2026-01-13 07:30:00,798,7.5,23.78636,2771.907,584.0034,0,7.584145,0,0,1940.335,1940.018,0,0,0,0,0,0,0,0,0,500,1057.731,0.5288653,0.7448654,0.3172331,0,250,0.3172331,1940.018,0,0,84.00336,0,7.584145,34.92603,34.92032,0.005710195,0,36.26658,344.372,0,0,3.662626e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 07:45:00,799,7.75,23.82095,2808.633,534.6272,0,17.77303,0,0,1966.043,1965.726,0,0,0,0,0,0,0,0,0,500,932.5641,0.466282,0.6660375,0.3172331,0,250,0.3172331,1965.726,0,0,34.62716,0,17.77303,35.38878,35.38307,0.005710195,0,38.54008,271.7023,0,0,7.804868e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-13 08:00:00,800,8,23.78856,2808.309,462.021,209.7155,19.74216,0,0,1965.816,1965.499,116.4895,33.51046,150,1,150,0,0,0,0,459.3466,817.5806,0.4087903,0.5872219,0.3172331,0,250,0.3172331,1849.01,0,0,0,62.38985,19.74216,35.38469,33.28217,2.102522,0,70.2972,494.2571,0,-1.421085e-14,1.638689e-13,4.263256e-14,462.021,147.3256,0,460.0248,0,0,0,2.842171e-14
mpc,2026-01-13 08:15:00,801,8.25,23.91767,2819.345,400.5041,216.3148,21.30523,0,0,1973.542,1973.225,0,0,0,0,0,0,0,0,0,500,692.4519,0.346226,0.5148185,0.3172331,0,250,0.3172331,1973.225,0,0,13.55945,103.2594,21.30523,35.52375,35.51804,0.005710195,0,39.30965,417.7156,0,0,-3.252953e-14,4.263256e-14,386.9447,113.0553,0,500,0,0,0,0
mpc,2026-01-13 08:30:00,802,8.5,24.07898,2819.606,349.1577,218.3525,34.86261,0,0,1973.724,1973.407,0,0,0,0,0,0,0,0,0,474.5776,573.6985,0.2868493,0.4360268,0.3172331,0,250,0.3172331,1973.407,0,0,22.2844,70.64822,34.86261,35.52703,35.52132,0.005710195,0,41.74533,389.9081,0,0,-1.554312e-15,4.263256e-14,326.8733,147.7043,0,474.5776,0,0,0,2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,24.39246,2835.753,287.0201,219.2348,42.883,1,0,1985.027,1984.71,0,0,0,0,0,0,0,0,0,417.3748,469.2645,0.2346323,0.3612496,0.3172331,0,250,0.3172331,1984.71,0,0,19.30963,69.57054,42.883,35.73048,35.72477,0.005710195,43.42808,0,240.1744,0,0,7.688294e-14,4.263256e-14,267.7105,149.6643,0,417.3748,0,0,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,24.51397,2877.677,235.5254,221.1205,41.47989,1,1,2014.374,2014.057,155.9914,44.87393,200.8653,1,200.8653,0,0,0,0,167.723,427.2599,0.21363,0.295489,0.3172331,0,250,0.3172331,1858.065,0,0,14.84992,73.20765,41.47989,36.25873,33.44518,2.813555,85.7883,0,323.4759,0,7.105427e-15,-1.071365e-14,4.263256e-14,220.6755,147.9128,0,167.723,0,0,0,2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,24.65597,2920.804,178.9211,219.1245,46.05873,1,1,2044.563,2044.246,144.3414,41.52258,185.8639,1,185.8639,0,0,0,0,149.6116,389.7897,0.1948949,0.2690393,0.3172331,0,250,0.3172331,1899.904,0,0,0,69.51289,46.05873,36.80214,34.19828,2.603855,84.03794,0,287.9856,0,7.105427e-15,-7.849277e-14,4.263256e-14,178.9211,149.6116,0,149.6116,0,6.942862,0,0
mpc,2026-01-13 09:30:00,806,9.5,24.71486,2938.154,162.2479,220.1037,54.23861,1,1,2056.708,2056.39,0,0,0,0,0,0,0,0,0,290.9125,317.0002,0.1585001,0.2454449,0.3172331,0,250,0.3172331,2056.39,0,0,19.95456,71.48458,54.23861,37.02074,37.01503,0.005710195,46.82067,0,251.3739,0,0,-3.680389e-14,4.263256e-14,142.2933,148.6192,0,290.9125,0,0,0,2.842171e-14
mpc,2026-01-13 09:45:00,807,9.75,24.85154,2951.776,119.743,227.7647,58.50335,1,1,2066.243,2065.926,590.8866,186.0545,776.9411,2,125.7393,151.2018,0,0,500,0,441.9503,0.2209752,0.1996104,0.3172331,0,250,0.3172331,1475.04,0,0,0,76.56287,58.50335,37.19238,26.55071,10.64167,223.2107,0,578.4924,0,-8.526513e-14,-2.922662e-14,4.263256e-14,119.743,151.2018,0,0,500,5.996378,0,-1.136868e-13
mpc,2026-01-13 10:00:00,808,10,25.1319,2950.991,119.5241,227.2361,68.67947,1,1,2065.694,2065.376,589.7933,186.2921,776.0855,2,119.6903,156.3952,0,0,500,0,566.8808,0.2834404,0.2782897,0.3172331,0,250,0.3172331,1475.583,0,0,0,70.84091,68.67947,376.574,268.9974,107.5766,467.8098,0,1057.82,0,-2.842171e-14,9.592327e-14,4.263256e-14,119.5241,156.3952,0,0,500,0.1661989,0,-4.263256e-14
mpc,2026-01-13 10:15:00,809,10.25,25.02696,2958.635,98.54758,225.4856,81.11799,1,1,2071.045,2070.727,576.2918,182.9758,759.2676,2,97.53271,161.7349,0,0,500,0,691.7915,0.3458958,0.3569565,0.3172331,0,250,0.3172331,1494.436,0,0,1.01487,63.7507,81.11799,376.7567,271.8621,104.8946,469.5946,0,1050.91,0,2.842171e-14,-3.963496e-14,4.263256e-14,97.53271,161.7349,0,0,500,0,0,0
mpc,2026-01-13 10:30:00,810,10.5,25.26479,2978.812,62.87074,227.6804,94.15742,0,1,2085.168,2084.851,569.6879,181.3313,751.0193,2,86.88345,164.1358,0,0,500,0,816.6826,0.4083413,0.435611,0.3172331,0,250,0.3172331,1515.163,0,0,0,63.54456,94.15742,381.1399,276.9508,104.1891,0,475.4929,2724.825,0,-5.684342e-14,-1.499356e-13,4.263256e-14,62.87074,164.1358,0,0,500,24.01271,0,7.105427e-14
mpc,2026-01-13 10:45:00,811,10.75,25.3484,2989.234,66.93945,228.9191,92.72557,0,1,2092.464,2092.146,567.8809,180.5402,748.4211,2,86.83751,161.5836,0,0,500,0,941.5541,0.470777,0.5142531,0.3172331,0,250,0.3172331,1524.266,0,0,0,67.33552,92.72557,383.1175,279.0838,104.0337,0,476.6015,2737.462,0,5.684342e-14,-2.853273e-14,4.263256e-14,66.93945,161.5836,0,0,500,19.89806,0,7.105427e-14
mpc,2026-01-13 11:00:00,812,11,25.51396,2982.063,66.42406,230.388,95.17487,0,0,2087.444,2087.127,0,0,0,0,0,0,0,0,0,228.9422,884.1703,0.4420852,0.5928828,0.3172331,0,250,0.3172331,2087.127,0,0,0,67.86988,95.17487,383.4772,383.4189,0.0582778,0,400.9032,2322.043,0,0,-1.170175e-13,4.263256e-14,66.42406,162.5181,0,250.2261,0,0,0,2.842171e-14
mpc,2026-01-13 11:15:00,813,11.25,25.71313,3001.461,57.94307,234.4152,99.52678,0,0,2101.022,2100.705,0,0,0,0,0,0,0,0,0,221.8691,828.5638,0.4142819,0.5567491,0.3172331,0,250,0.3172331,2100.705,0,0,0,70.48923,99.52678,387.5313,387.4728,0.0585133,0,405.8304,2353.661,0,0,1.885159e-13,4.263256e-14,57.94307,163.926,0,252.1883,0,0,0,2.842171e-14
mpc,2026-01-13 11:30:00,814,11.5,25.98046,2995.02,47.61552,234.1518,111.1627,0,0,2096.514,2096.197,0,0,0,0,0,0,0,0,0,212.7024,775.2578,0.3876289,0.5217345,0.3172331,0,250,0.3172331,2096.197,0,0,0,69.06493,111.1627,388.8086,388.7498,0.0588324,0,409.3654,2370.647,0,0,-2.255973e-13,4.263256e-14,47.61552,165.0868,0,241.9698,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,26.1664,3059.319,58.46916,235.6653,128.4698,0,0,2141.524,2141.206,0,0,0,0,0,0,0,0,0,224.4959,719.0118,0.3595059,0.4881685,0.3172331,0,250,0.3172331,2141.206,0,0,0,69.63857,128.4698,398.6681,398.609,0.05905642,0,422.5251,2444.015,0,0,-7.360779e-14,4.263256e-14,58.46916,166.0267,0,257.1912,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,26.26912,3074.01,62.87547,234.4897,137.0265,0,0,2151.807,2151.489,0,0,0,0,0,0,0,0,0,227.9619,661.9082,0.3309541,0.4527512,0.3172331,0,250,0.3172331,2151.489,0,0,0,69.40326,137.0265,401.4267,401.3675,0.05918089,0,426.9303,2467.837,0,0,-5.606626e-14,4.263256e-14,62.87547,165.0864,0,250.328,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,26.46277,3068.058,64.04372,239.3512,144.4397,0,0,2147.641,2147.323,0,0,0,0,0,0,0,0,0,230.034,604.2955,0.3021477,0.4167939,0.3172331,0,250,0.3172331,2147.323,0,0,0,73.36088,144.4397,402.2481,402.1887,0.05941702,0,429.2419,2487.378,0,0,-1.812994e-13,4.263256e-14,64.04372,165.9903,0,250.7082,0,0,0,0
mpc,2026-01-13 12:30:00,818,12.5,26.61485,3086.616,81.80569,240.3985,150.4842,0,0,2160.631,2160.314,0,0,0,0,0,0,0,0,0,246.9817,542.4549,0.2712275,0.380516,0.3172331,0,250,0.3172331,2160.314,0,0,0,75.22248,150.4842,405.9531,405.8935,0.05960377,0,434.1675,2517.68,0,0,-4.413137e-14,4.263256e-14,81.80569,165.176,0,250.3012,0,0,0,2.842171e-14
mpc,2026-01-13 12:45:00,819,12.75,26.73617,3075.74,79.47177,246.5868,174.8659,0,0,2153.018,2152.701,0,0,0,0,0,0,0,0,0,246.2381,480.81,0.240405,0.3415759,0.3172331,0,250,0.3172331,2152.701,0,0,0,79.82044,174.8659,405.5396,405.4799,0.05975359,0,438.4174,2548.986,0,0,-9.10938e-14,4.263256e-14,79.47177,166.7663,0,251.6014,0,0,0,0
mpc,2026-01-13 13:00:00,820,13,26.90795,3078.026,73.287,245.2766,194.1753,0,0,2154.618,2154.301,0,0,0,0,0,0,0,0,0,242.2857,420.1629,0.2100814,0.302759,0.3172331,0,250,0.3172331,2154.301,0,0,0,76.27786,194.1753,407.2905,407.2305,0.05996702,0,443.9358,2573.226,0,0,9.40914e-14,4.263256e-14,73.287,168.9987,0,249.9942,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,27.16242,3118.925,56.24291,239.618,200.0003,0,0,2183.248,2182.93,0,0,0,0,0,0,0,0,0,224.3932,363.9985,0.1819992,0.2645704,0.3172331,0,250,0.3172331,2182.93,0,0,0,71.46771,200.0003,414.8978,414.8375,0.06028602,0,452.845,2613.929,0,0,1.140754e-13,4.263256e-14,56.24291,168.1502,0,243.6185,0,0,0,0
mpc,2026-01-13 13:30:00,822,13.5,27.31525,3145.534,57.35999,234.8265,206.5949,1,0,2201.874,2201.557,0,0,0,0,0,0,0,0,0,221.1136,308.6628,0.1543314,0.2292045,0.3172331,0,250,0.3172331,2201.557,0,0,0,71.07295,206.5949,419.7785,419.7181,0.06047923,459.1046,0,1040.81,0,0,2.595146e-14,4.263256e-14,57.35999,163.7536,0,232.3703,0,0,0,0
mpc,2026-01-13 13:45:00,823,13.75,27.46514,3112.427,68.78779,234.26,212.5391,1,0,2178.699,2178.382,0,0,0,0,0,0,0,0,0,231.2058,250.8127,0.1254064,0.1943604,0.3172331,0,250,0.3172331,2178.382,0,0,1.917616,69.92441,212.5391,416.6701,416.6094,0.06066994,457.2569,0,1038.441,0,0,4.896084e-14,4.263256e-14,66.87018,164.3356,0,231.2058,0,0,0,0
mpc,2026-01-13 14:00:00,824,14,27.42171,3086.326,76.65206,235.7871,211.7618,1,1,2160.428,2160.111,433.7869,142.3366,576.1235,2,79.59631,165.0744,0,0,331.4528,0,333.6364,0.1668182,0.1579331,0.3172331,0,250,0.3172331,1726.324,0,0,0,70.71272,211.7618,412.7987,329.8533,82.94543,512.6518,0,1147.283,0,5.684342e-14,4.188316e-14,4.263256e-14,76.65206,165.0744,0,0,331.4528,2.944249,0,1.421085e-14
mpc,2026-01-13 14:15:00,825,14.25,27.52574,3077.166,82.96487,235.6971,219.4485,1,1,2154.016,2153.699,374.8147,125.1853,500,1,62.79029,163.3178,0,0,273.892,0,402.0569,0.2010284,0.210086,0.3172331,0,250,0.3172331,1778.884,0,0,20.17457,72.3793,219.4485,412.4754,340.6409,71.8345,507.8487,0,1175.353,0,-5.684342e-14,6.125656e-14,4.263256e-14,62.79029,163.3178,0,0,273.892,0,0,-5.684342e-14
