controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 14:30:00,826,14.5,27.39852,3128.201,79.10459,234.3041,215.7308,1,1,2189.741,2189.424,557.2788,177.9299,735.2087,2,69.48979,165.7189,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1632.145,0,0,9.614799,68.5852,215.7308,418.1958,311.7063,106.4894,530.8364,0,1196.568,0,-5.684342e-14,-2.485234e-13,4.263256e-14,69.48979,165.7189,0,0,500,0,0,0
mpc,2026-01-13 14:45:00,827,14.75,27.60316,3119.505,85.57565,235.0841,222.4691,1,1,2183.653,2183.336,561.1364,179.3191,740.4555,2,72.10811,168.3474,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1622.2,0,0,13.46753,66.73673,222.4691,418.8337,311.1446,107.6891,533.1341,0,1204.621,0,-5.684342e-14,3.352874e-14,4.263256e-14,72.10811,168.3474,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 15:00:00,828,15,27.58329,3114.579,64.25185,235.2728,228.38,1,1,2180.205,2179.888,560.4116,178.6897,739.1013,2,74.71268,164.3886,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1619.476,0,0,0,70.88421,228.38,417.9971,310.492,107.505,532.9676,0,1188.21,0,-5.684342e-14,-8.326673e-14,4.263256e-14,64.25185,164.3886,0,0,500,10.46083,0,1.421085e-14
mpc,2026-01-13 15:15:00,829,15.25,27.84798,3091.522,69.93039,236.1976,231.1975,1,1,2164.065,2163.748,568.2646,180.9102,749.1749,2,85.14871,164.0261,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1595.483,0,0,0,72.17142,231.1975,417.2317,307.6092,109.6226,533.0943,0,1190.684,0,0,1.600942e-13,4.263256e-14,69.93039,164.0261,0,0,500,15.21832,0,8.526513e-14
mpc,2026-01-13 15:30:00,830,15.5,28.32272,3110.264,106.8625,238.7932,241.5818,1,1,2177.184,2176.867,568.783,180.8548,749.6378,2,87.53552,162.1023,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1608.084,0,0,19.32694,76.69087,241.5818,424.0304,313.1919,110.8385,541.0974,0,1247.826,0,-5.684342e-14,7.904788e-14,4.263256e-14,87.53552,162.1023,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 15:45:00,831,15.75,28.34235,3114.515,118.933,230.458,242.7294,1,1,2180.16,2179.843,570.6873,181.0241,751.7114,2,93.16975,158.5417,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1609.156,0,0,25.76326,71.91629,242.7294,424.7887,313.5325,111.2562,541.8507,0,1252.199,0,-5.684342e-14,4.62963e-14,4.263256e-14,93.16975,158.5417,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 16:00:00,832,16,28.5786,3056.444,127.7598,226.2358,241.0241,1,1,2139.511,2139.193,578.878,183.1694,762.0474,2,105.49,156.5574,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1560.315,0,0,22.26978,69.67848,241.0241,418.9899,305.5635,113.4264,535.9337,0,1230.478,0,0,1.278977e-13,4.263256e-14,105.49,156.5574,0,0,500,0,0,0
mpc,2026-01-13 16:15:00,833,16.25,28.68294,3025.971,147.3435,226.1439,238.7084,1,1,2118.18,2117.863,598.1758,188.6166,786.7924,2,131.2144,155.578,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1519.687,0,0,16.1291,70.56593,238.7084,415.747,298.2775,117.4696,533.7467,0,1217.042,0,-5.684342e-14,8.304468e-14,4.263256e-14,131.2144,155.578,0,0,500,0,0,0
mpc,2026-01-13 16:30:00,834,16.5,28.65248,2976.978,183.0172,222.6065,237.5856,1,1,2083.885,2083.567,615.7167,193.7298,809.4465,2,153.2366,156.2099,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1467.851,0,0,29.78058,66.39659,237.5856,408.7469,287.9139,120.833,528.2453,0,1222.396,0,-8.526513e-14,-1.810774e-13,4.263256e-14,153.2366,156.2099,0,0,500,0,0,0
mpc,2026-01-13 16:45:00,835,16.75,28.57686,2949.011,200.3529,216.6692,229.3367,1,1,2064.308,2063.99,629.3715,197.3563,826.7278,2,173.3544,153.3733,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1434.619,0,0,26.99853,63.29581,229.3367,404.2474,280.9372,123.3101,523.2039,0,1202.165,0,-5.684342e-14,-1.54432e-13,4.263256e-14,173.3544,153.3733,0,0,500,0,0,0
mpc,2026-01-13 17:00:00,836,17,28.67584,2930.779,231.7335,219.719,219.735,1,1,2051.545,2051.228,657.748,205.3612,863.1092,2,211.2235,151.8857,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1393.48,0,0,20.51,67.83331,219.735,402.6066,273.4643,129.1424,521.9474,0,1196.287,0,-8.526513e-14,3.665956e-13,4.263256e-14,211.2235,151.8857,0,0,500,0,0,0
mpc,2026-01-13 17:15:00,837,17.25,28.87243,2901.492,273.9498,214.9811,215.541,1,1,2031.044,2030.727,688.922,214.3811,903.3031,2,250.9274,152.3756,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.805,0,0,23.02231,62.60549,215.541,400.2821,264.4455,135.8366,521.3058,0,1190.32,0,-5.684342e-14,3.692602e-13,4.263256e-14,250.9274,152.3756,0,0,500,0,0,0
mpc,2026-01-13 17:30:00,838,17.5,28.92132,2889.858,310.335,209.2083,204.7188,0,0,2022.901,2022.584,237.1481,68.22023,305.3684,1,305.3684,0,0,0,0,147.6372,1862.792,0.9313958,1.196402,0.3172331,0,250,0.3172331,1785.435,0,0,4.966575,61.57112,204.7188,399.1001,352.2503,46.84978,0,460.8597,2649.506,0,0,3.816947e-13,4.263256e-14,305.3684,147.6372,0,147.6372,0,0,0,-2.842171e-14
mpc,2026-01-13 17:45:00,839,17.75,28.71738,2906.064,361.0291,210.5173,184.4936,0,0,2034.245,2033.927,0,0,0,0,0,0,0,0,0,490.106,1739.972,0.8699859,1.172973,0.3172331,0,250,0.3172331,2033.927,0,0,21.55984,59.88054,184.4936,399.5697,399.5074,0.06231145,0,435.7459,2537.087,0,0,-1.660894e-13,4.263256e-14,339.4693,150.6368,0,490.106,0,0,0,2.842171e-14
mpc,2026-01-13 18:00:00,840,18,28.56787,2925.194,395.9857,2.757582,175.6525,0,0,2047.636,2047.319,0,0,0,0,0,0,0,0,0,377.0891,1645.426,0.8227128,1.095635,0.3172331,0,250,0.3172331,2047.319,0,0,21.65421,0,175.6525,400.905,400.8429,0.06211081,0,435.2337,2431.139,0,0,-7.21645e-14,4.263256e-14,374.3315,2.757582,0,379.4222,0,0,0,-2.176037e-14
mpc,2026-01-13 18:15:00,841,18.25,28.5167,2915.288,468.7197,1.453713,161.6383,0,0,2040.702,2040.385,0,0,0,0,0,0,0,0,0,427.7428,1538.231,0.7691155,1.0361,0.3172331,0,250,0.3172331,2040.385,0,0,42.43062,0,161.6383,399.1075,399.0454,0.06204243,0,430.6576,2441.81,0,0,-3.359535e-13,4.263256e-14,426.2891,1.453713,0,428.4642,0,0,0,-1.287859e-14
mpc,2026-01-13 18:30:00,842,18.5,28.66255,2917.589,501.6342,0,150.7116,0,0,2042.312,2041.995,369.125,106.1859,475.3109,1,475.3109,0,0,0,0,0,1537.989,0.7689944,0.9686015,0.3172331,0,250,0.3172331,1672.87,0,0,26.32336,0,150.7116,400.6797,328.1991,72.48057,0,463.953,2597.149,0,0,-1.288969e-13,4.263256e-14,475.3109,0,0,2.723751,0,0,0,0
mpc,2026-01-13 18:45:00,843,18.75,28.65681,2871.204,537.5058,0,141.223,0,0,2009.843,2009.526,785.9421,226.0914,1012.033,3,512.0334,0,0,0,500,0,1662.747,0.8313733,0.968449,0.3172331,0,250,0.3172331,1223.584,0,0,25.47234,0,141.223,394.2607,240.0242,154.2365,0,493.8186,2759.942,0,0,3.070877e-13,4.263256e-14,512.0334,0,0,0,500,0,0,0
mpc,2026-01-13 19:00:00,844,19,28.6471,2892.646,582.0207,1.493107,137.3866,0,0,2024.852,2024.535,809.074,232.7457,1041.82,3,541.8198,0,0,0,500,0,1787.485,0.8937425,1.047007,0.3172331,0,250,0.3172331,1215.461,0,0,40.20091,1.493107,137.3866,397.1217,238.3808,158.7409,0,498.0713,2811.314,0,-1.136868e-13,1.576517e-14,4.263256e-14,541.8198,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 19:15:00,845,19.25,28.74267,2924.861,617.7727,8.087389,130.6913,0,0,2047.403,2047.086,207.585,59.71581,267.3008,1,267.3008,0,0,0,0,301.2776,1711.884,0.8559421,1.125553,0.3172331,0,250,0.3172331,1839.501,0,0,50.25049,7.031236,130.6913,402.3742,361.5153,40.85882,0,446.9158,2556.848,0,-2.131628e-14,9.725554e-14,4.263256e-14,567.5222,1.056153,0,301.2776,0,0,0,1.321165e-13
mpc,2026-01-13 19:30:00,846,19.5,28.6433,2895.094,621.3274,11.70976,121.2433,0,0,2026.566,2026.249,116.4895,33.51046,150,1,150,0,0,0,0,418.6121,1606.962,0.8034808,1.077948,0.3172331,0,250,0.3172331,1909.759,0,0,52.84593,11.57907,121.2433,397.4253,374.5186,22.90671,0,431.8058,2486.065,0,-1.421085e-14,4.57856e-13,4.263256e-14,568.4814,0.1306943,0,418.6121,0,0,0,-1.137979e-15
mpc,2026-01-13 19:45:00,847,19.75,28.55104,2884.394,607.1853,11.93219,105.0167,0,0,2019.076,2018.758,116.4895,33.51046,150,1,150,0,0,0,0,417.4785,1502.339,0.7511695,1.01188,0.3172331,0,250,0.3172331,1902.269,0,0,39.81009,11.82893,105.0167,395.17,372.3087,22.86122,0,426.3729,2434.128,0,-1.421085e-14,-1.723066e-13,4.263256e-14,567.3752,0.1032688,0,417.4785,0,0,0,-3.191891e-16
mpc,2026-01-13 20:00:00,848,20,28.43893,2868.858,588.7436,6.597728,94.09273,0,0,2008.201,2007.883,116.4895,33.51046,150,1,150,0,0,0,0,394.8738,1403.384,0.701692,0.9460009,0.3172331,0,250,0.3172331,1891.394,0,0,44.2336,6.233873,94.09273,392.0952,369.289,22.80617,0,421.1708,2403.496,0,-1.421085e-14,-2.503553e-13,4.263256e-14,544.51,0.3638547,0,394.8738,0,0,0,5.506706e-14
mpc,2026-01-13 20:15:00,849,20.25,28.11208,2799.45,522.0974,4.363962,87.18941,0,0,1959.615,1959.298,116.4895,33.51046,150,1,150,0,0,0,0,372.5742,1310.02,0.6550098,0.8836904,0.3172331,0,250,0.3172331,1842.809,0,0,0,3.887163,87.18941,379.9419,357.2947,22.64719,0,407.71,2249.11,0,-1.421085e-14,3.655964e-13,4.263256e-14,522.0974,0.4767992,0,382.8547,0,0,0,-6.433742e-14
mpc,2026-01-13 20:30:00,850,20.5,28.0733,2811.149,483.5103,3.930067,74.21064,0,0,1967.804,1967.487,0,0,0,0,0,0,0,0,0,484.2239,1188.757,0.5943787,0.8249001,0.3172331,0,250,0.3172331,1967.487,0,0,0,3.216406,74.21064,381.2143,381.1529,0.06145621,0,395.5294,2180.96,0,0,2.201572e-13,4.263256e-14,483.5103,0.7136605,0,486.8581,0,0,0,1.898481e-14
mpc,2026-01-13 20:45:00,851,20.75,28.01951,2806.945,453.6379,2.185554,64.6179,0,0,1964.861,1964.544,0,0,0,0,0,0,0,0,0,429.5608,1081.18,0.54059,0.7485431,0.3172331,0,250,0.3172331,1964.544,0,0,24.44925,1.81334,64.6179,380.2084,380.147,0.06138584,0,392.6508,2204.882,0,0,2.204903e-13,4.263256e-14,429.1886,0.3722144,0,429.5608,0,0,0,2.609024e-15
mpc,2026-01-13 21:00:00,852,21,28.03196,2756.338,398.969,1.94871,56.77268,0,0,1929.437,1929.119,0,0,0,0,0,0,0,0,0,391.6866,983.0882,0.4915441,0.6808032,0.3172331,0,250,0.3172331,1929.119,0,0,8.087065,1.144026,56.77268,373.4526,373.3912,0.06140212,0,384.3798,2130.013,0,0,1.565414e-14,4.263256e-14,390.8819,0.8046841,0,391.6866,0,0,0,-1.754152e-14
mpc,2026-01-13 21:15:00,853,21.25,27.75529,2740.377,366.191,2.893235,54.01937,0,0,1918.264,1917.947,0,0,0,0,0,0,0,0,0,347.0675,896.1666,0.4480833,0.6190362,0.3172331,0,250,0.3172331,1917.947,0,0,20.47584,1.540984,54.01937,369.1156,369.0546,0.06104254,0,379.4491,2124.949,0,0,-8.404388e-14,4.263256e-14,345.7152,1.352251,0,347.0675,0,0,0,2.375877e-14
mpc,2026-01-13 21:30:00,854,21.5,27.52412,2760.485,327.3685,1.259002,49.74197,0,0,1932.339,1932.022,0,0,0,0,0,0,0,0,0,287.4877,824.1536,0.4120768,0.564303,0.3172331,0,250,0.3172331,1932.022,0,0,41.13985,0,49.74197,370.0136,369.9528,0.06074531,0,379.4776,2158.093,0,0,3.58602e-14,4.263256e-14,286.2287,1.259002,0,290.1802,0,0,0,8.881784e-15
mpc,2026-01-13 21:45:00,855,21.75,27.51726,2762.633,273.7627,0,45.2857,0,0,1933.843,1933.526,0,0,0,0,0,0,0,0,0,246.253,762.4606,0.3812303,0.5189574,0.3172331,0,250,0.3172331,1933.526,0,0,27.50965,0,45.2857,370.2481,370.1874,0.06073654,0,378.8576,2131.171,0,0,1.628697e-13,4.263256e-14,246.253,0,0,250.1117,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,27.42482,2720.833,234.6059,0,49.56146,0,0,1904.583,1904.266,0,0,0,0,0,0,0,0,0,209.6289,709.9333,0.3549667,0.4801103,0.3172331,0,250,0.3172331,1904.266,0,0,24.97695,0,49.56146,363.9375,363.8769,0.06061852,0,373.3474,2096.496,0,0,-3.125278e-14,4.263256e-14,209.6289,0,0,211.5006,0,0,0,0
mpc,2026-01-13 22:15:00,857,22.25,27.46481,2703.843,203.9685,0.04500555,42.51385,0,0,1892.69,1892.373,0,0,0,0,0,0,0,0,0,173.7304,666.389,0.3331945,0.4470346,0.3172331,0,250,0.3172331,1892.373,0,0,30.23808,0.04500555,42.51385,361.9692,361.9085,0.06066952,0,370.0391,2087.453,0,0,-1.640355e-13,4.263256e-14,173.7304,0,0,173.7304,0,0,0,0
mpc,2026-01-13 22:30:00,858,22.5,27.2081,2686.817,185.1285,0,29.11798,0,0,1880.772,1880.455,0,0,0,0,0,0,0,0,0,150.7796,628.5892,0.3142946,0.4196154,0.3172331,0,250,0.3172331,1880.455,0,0,34.34891,0,29.11798,357.7579,357.6975,0.06034364,0,363.2363,2057.052,0,0,-2.675637e-14,4.263256e-14,150.7796,0,0,150.8872,0,0,0,0
mpc,2026-01-13 22:45:00,859,22.75,27.08893,2690.673,152.188,0,22.13817,0,0,1883.471,1883.154,0,0,0,0,0,0,0,0,0,139.5544,593.6016,0.2968008,0.3958134,0.3172331,0,250,0.3172331,1883.154,0,0,12.6336,0,22.13817,357.3802,357.32,0.06019354,0,361.5206,2010.156,0,0,2.764455e-14,4.263256e-14,139.5544,0,0,139.82,0,0,0,0
mpc,2026-01-13 23:00:00,860,23,26.85353,2674.406,111.0169,0,23.61212,0,0,1872.084,1871.767,0,0,0,0,0,0,0,0,0,111.0169,565.7539,0.282877,0.3737822,0.3172331,0,250,0.3172331,1871.767,0,0,0,0,23.61212,353.4828,353.4229,0.05989924,0,357.8813,1968.347,0,0,-1.160183e-13,4.263256e-14,111.0169,0,0,135.3519,0,0,0,0
mpc,2026-01-13 23:15:00,861,23.25,26.74637,2677.146,101.8155,0,30.56907,0,0,1874.002,1873.685,0,0,0,0,0,0,0,0,0,101.8155,540.211,0.2701055,0.356247,0.3172331,0,250,0.3172331,1873.685,0,0,0,0,30.56907,353.0591,352.9994,0.05976622,0,358.7585,1973.172,0,0,1.796896e-13,4.263256e-14,101.8155,0,0,108.6753,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,26.53467,2673.974,124.3404,0.2584416,24.01369,1,1,1871.782,1871.464,463.8616,133.5022,597.3637,2,96.76697,0.5967595,0,0,500,0,665.126,0.332563,0.3401629,0.3172331,0,250,0.3172331,1407.603,0,0,27.5734,0,24.01369,351.1004,264.0318,87.06858,402.0384,0,851.6408,0,0,1.64313e-14,4.263256e-14,96.76697,0.2584416,0,0,500,0.3383179,0,-1.776357e-15
mpc,2026-01-13 23:45:00,863,23.75,26.45667,2642.549,99.88669,1.552338,14.31866,1,1,1849.784,1849.467,455.4208,131.1737,586.5945,2,85.0595,1.534997,0,0,500,0,790.0213,0.3950106,0.4188201,0.3172331,0,250,0.3172331,1394.046,0,0,14.82719,0.01734072,14.31866,346.4167,261.0688,85.34793,394.9241,0,815.4549,0,0,-1.665335e-16,4.263256e-14,85.0595,1.534997,0,0,500,0,0,0
mpc,2026-01-14 00:00:00,864,0,26.44916,2658.039,95.65544,5.990215,23.77458,1,1,1860.627,1860.31,454.1489,130.9522,585.1012,2,82.20831,2.892851,0,0,500,0,914.8969,0.4574484,0.4974648,0.3172331,0,250,0.3172331,1406.161,0,0,13.44713,3.097364,23.77458,348.3935,263.2969,85.09659,398.7008,0,825.9409,0,5.684342e-14,1.39444e-13,4.263256e-14,82.20831,2.892851,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 00:15:00,865,0.25,26.38804,2666.834,86.20465,1.709571,18.59581,1,1,1866.784,1866.466,446.6005,128.8158,575.4163,2,72.19429,3.22202,0,0,500,0,1039.753,0.5198764,0.5760972,0.3172331,0,250,0.3172331,1419.866,0,0,14.01036,0,18.59581,349.1067,265.5287,83.57796,397.8221,0,819.812,0,-2.842171e-14,1.728617e-13,4.263256e-14,72.19429,1.709571,0,0,500,1.512448,0,-3.574918e-14
mpc,2026-01-14 00:30:00,866,0.5,26.00467,2653.072,87.73044,0.5019814,10.48855,1,1,1857.151,1856.833,439.496,126.7607,566.2568,2,63.14117,3.115612,0,0,500,0,1164.589,0.5822946,0.6547171,0.3172331,0,250,0.3172331,1417.337,0,0,24.58927,0,10.48855,344.5877,262.9819,81.60578,391.6887,0,825.7939,0,-1.421085e-14,-1.421085e-14,4.263256e-14,63.14117,0.5019814,0,0,500,2.61363,0,3.330669e-14
mpc,2026-01-14 00:45:00,867,0.75,25.98472,2672.805,109.0605,0,12.81294,1,1,1870.964,1870.646,436.125,125.5131,561.6381,2,61.13633,0.5018212,0,0,500,0,1289.406,0.6447029,0.7333247,0.3172331,0,250,0.3172331,1434.521,0,0,47.92419,0,12.81294,347.0093,266.062,80.94734,393.9515,0,870.5723,0,-4.263256e-14,-3.88356e-13,4.263256e-14,61.13633,0,0,0,500,0.5018212,0,-3.019807e-14
mpc,2026-01-14 01:00:00,868,1,25.90198,2722.037,114.9285,0,23.64767,1,1,1905.426,1905.109,430.5265,124.0443,554.5708,2,52.73576,1.835089,0,0,500,0,1414.203,0.7071014,0.81192,0.3172331,0,250,0.3172331,1474.582,0,0,62.19271,0,23.64767,352.8056,273.0313,79.77432,401.4542,0,910.1907,0,-4.263256e-14,-3.133049e-13,4.263256e-14,52.73576,0,0,0,500,1.835089,0,-6.394885e-14
mpc,2026-01-14 01:15:00,869,1.25,25.62833,2677.046,87.19812,0,18.96783,1,1,1873.932,1873.615,437.5277,125.9202,563.4478,2,62.91248,0.5353554,0,0,500,0,1538.98,0.7694901,0.8905028,0.3172331,0,250,0.3172331,1436.087,0,0,24.28564,0,18.96783,345.051,264.4297,80.6213,393.8425,0,829.5777,0,1.421085e-14,8.570922e-14,4.263256e-14,62.91248,0,0,0,500,0.5353554,0,-9.325873e-15
mpc,2026-01-14 01:30:00,870,1.5,25.38148,2680.096,83.18546,0.2773732,13.56388,1,1,1876.067,1875.75,441.0207,126.871,567.8918,2,67.86422,0.02755514,0,0,500,0,1663.738,0.831869,0.9690733,0.3172331,0,250,0.3172331,1434.729,0,0,15.32124,0.249818,13.56388,343.7256,262.8654,80.86019,392.2215,0,811.3031,0,1.421085e-14,3.768097e-13,4.263256e-14,67.86422,0.02755514,0,0,500,0,0,0
mpc,2026-01-14 01:45:00,871,1.75,25.25743,2695.848,81.99062,0,13.05048,1,1,1887.094,1886.777,454.5344,130.9926,585.527,2,83.29766,2.229299,0,0,500,0,1788.476,0.894238,1.047631,0.3172331,0,250,0.3172331,1432.242,0,0,0,0,13.05048,344.8836,261.7553,83.12828,395.133,0,790.266,0,0,-1.783018e-13,4.263256e-14,81.99062,0,0,0,500,3.536336,0,2.220446e-15
mpc,2026-01-14 02:00:00,872,2,25.21219,2690.858,80.28453,0,15.79401,1,1,1883.601,1883.283,413.0321,118.8236,531.8557,2,84.56814,0.06563124,0,0,447.2219,0,1900,0.95,1.126177,0.3172331,0,250,0.3172331,1470.251,0,0,0,0,15.79401,343.9324,268.4577,75.47472,390.1652,0,780.3304,0,5.684342e-14,-1.021405e-14,4.263256e-14,80.28453,0,0,0,447.2219,4.349241,0,7.283063e-14
mpc,2026-01-14 02:15:00,873,2.25,25.03856,2675.963,75.91018,0,21.2253,1,1,1873.174,1872.857,0,0,0,0,0,0,0,0,0,75.91018,1880.723,0.9403617,1.196402,0.3172331,0,250,0.3172331,1872.857,0,0,0,0,21.2253,340.8399,340.7822,0.05772326,344.6443,0,689.2886,0,0,-2.113865e-13,4.263256e-14,75.91018,0,0,89.46972,0,0,0,0
mpc,2026-01-14 02:30:00,874,2.5,24.71984,2724.927,65.0371,0,23.929,1,1,1907.449,1907.132,0,0,0,0,0,0,0,0,0,65.0371,1864.168,0.932084,1.184264,0.3172331,0,250,0.3172331,1907.132,0,0,0,0,23.929,34.33408,34.32837,0.005710195,38.65486,0,77.30972,0,0,-4.340972e-13,4.263256e-14,65.0371,0,0,81.02394,0,0,0,0
mpc,2026-01-14 02:45:00,875,2.75,24.65863,2705.928,54.35853,0,33.02652,1,1,1894.15,1893.832,0,0,0,0,0,0,0,0,0,54.35853,1850.285,0.9251425,1.173839,0.3172331,0,250,0.3172331,1893.832,0,0,0,0,33.02652,34.09469,34.08898,0.005710195,40.05309,0,80.10617,0,0,-3.852474e-13,4.263256e-14,54.35853,0,0,81.06749,0,0,0,0
mpc,2026-01-14 03:00:00,876,3,24.58955,2699.426,60.73861,0,31.26707,1,1,1889.598,1889.281,0,0,0,0,0,0,0,0,0,60.73861,1834.809,0.9174045,1.165097,0.3172331,0,250,0.3172331,1889.281,0,0,0,0,31.26707,34.01277,34.00706,0.005710195,39.64569,0,79.29139,0,0,2.911005e-13,4.263256e-14,60.73861,0,0,91.4236,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,24.82302,2683.552,73.93366,0,25.24046,1,1,1878.486,1878.169,0,0,0,0,0,0,0,0,0,73.93366,1816.037,0.9080184,1.155352,0.3172331,0,250,0.3172331,1878.169,0,0,0,0,25.24046,33.81276,33.80705,0.005710195,38.38003,0,76.76007,0,0,-3.770317e-13,4.263256e-14,73.93366,0,0,85.58863,0,0,0,0
mpc,2026-01-14 03:30:00,878,3.5,24.57484,2712.289,78.10725,0,22.64788,1,1,1898.603,1898.285,0,0,0,0,0,0,0,0,0,78.10725,1796.224,0.898112,1.143532,0.3172331,0,250,0.3172331,1898.285,0,0,0,0,22.64788,34.17485,34.16914,0.005710195,38.25221,0,76.50443,0,0,3.155254e-13,4.263256e-14,78.10725,0,0,96.11945,0,0,0,0
mpc,2026-01-14 03:45:00,879,3.75,24.83317,2663.207,86.44663,0.1306755,24.38725,1,1,1864.245,1863.928,0,0,0,0,0,0,0,0,0,86.5773,1774.297,0.8871485,1.131056,0.3172331,0,250,0.3172331,1863.928,0,0,0,0,24.38725,33.55641,33.5507,0.005710195,37.97,0,75.94,0,0,-1.021405e-13,4.263256e-14,86.44663,0.1306755,0,95.69578,0,0,0,-5.384582e-15
mpc,2026-01-14 04:00:00,880,4,24.99395,2651.989,121.0899,0.9883828,24.41638,1,1,1856.392,1856.075,0,0,0,0,0,0,0,0,0,103.4069,1748.166,0.874083,1.117249,0.3172331,0,250,0.3172331,1856.075,0,0,17.83379,0.8376586,24.41638,33.41506,33.40935,0.005710195,37.84815,0,107.9046,0,0,3.297362e-13,4.263256e-14,103.2562,0.1507242,0,103.4069,0,0,0,-9.15934e-16
mpc,2026-01-14 04:15:00,881,4.25,24.97291,2653.654,131.8665,2.084734,22.79959,1,1,1857.558,1857.24,0,0,0,0,0,0,0,0,0,117.9575,1718.401,0.8592007,1.100794,0.3172331,0,250,0.3172331,1857.24,0,0,14.27837,1.715406,22.79959,33.43604,33.43033,0.005710195,37.57346,0,102.7362,0,0,9.992007e-15,4.263256e-14,117.5882,0.3693276,0,117.9575,0,0,0,3.774758e-15
mpc,2026-01-14 04:30:00,882,4.5,25.13678,2672.995,161.9337,3.358717,14.96024,1,1,1871.096,1870.779,0,0,0,0,0,0,0,0,0,148.3489,1681.044,0.8405218,1.082052,0.3172331,0,250,0.3172331,1870.779,0,0,13.78986,3.153584,14.96024,341.1325,341.0747,0.05783696,343.8022,0,716.8319,0,0,8.992806e-14,4.263256e-14,148.1438,0.205133,0,148.3489,0,0,0,6.52256e-15
mpc,2026-01-14 04:45:00,883,4.75,25.10375,2690.478,199.8771,3.011673,8.212017,1,1,1883.335,1883.018,0,0,0,0,0,0,0,0,0,177.7849,1636.333,0.8181664,1.058529,0.3172331,0,250,0.3172331,1883.018,0,0,22.98532,2.118534,8.212017,343.1365,343.0787,0.05779867,344.5749,0,732.4539,0,0,1.456613e-13,4.263256e-14,176.8918,0.893139,0,177.7849,0,0,0,-9.214851e-15
mpc,2026-01-14 05:00:00,884,5,25.19473,2719.988,231.868,4.314695,13.75599,1,1,1903.991,1903.674,388.2866,111.7134,500,1,223.304,0.1440466,0,0,276.552,0,1705.213,0.8526066,1.030375,0.3172331,0,250,0.3172331,1515.388,0,0,8.564001,4.170648,13.75599,347.5337,276.6023,70.93148,390.8265,0,803.6204,0,-2.842171e-14,-5.817569e-14,4.263256e-14,223.304,0.1440466,0,0,276.552,0,0,-5.684342e-14
mpc,2026-01-14 05:15:00,885,5.25,25.07102,2720.98,301.0747,6.48876,18.49829,1,1,1904.686,1904.368,221.1884,63.62909,284.8175,1,284.8175,0,0,0,0,0.2500282,1704.882,0.8524411,1.073748,0.3172331,0,250,0.3172331,1683.18,0,0,16.25721,6.238731,18.49829,346.7991,306.4681,40.33103,373.4653,0,785.736,0,-2.131628e-14,3.379519e-13,4.263256e-14,284.8175,0.2500282,0,0.2500282,0,0,0,-1.94289e-15
mpc,2026-01-14 05:30:00,886,5.5,25.06432,2710.23,341.2128,5.980562,11.2836,1,1,1897.161,1896.844,275.7063,79.47813,355.1845,1,353.624,1.560483,0,0,0,0,1704.614,0.8523069,1.073539,0.3172331,0,250,0.3172331,1621.138,0,0,0,4.42008,11.2836,345.3827,295.132,50.25075,376.6643,0,760.9532,0,1.421085e-14,-2.500222e-13,4.263256e-14,341.2128,1.560483,0,0,0,12.41114,0,0
mpc,2026-01-14 05:45:00,887,5.75,24.92503,2718.142,399.6964,7.442136,24.88653,1,1,1902.7,1902.382,702.8757,202.5102,905.3859,2,409.0254,2.958194,0,0,493.4024,0,1827.696,0.913848,1.07337,0.3172331,0,250,0.3172331,1199.507,0,0,0,4.483942,24.88653,34.24859,21.59112,12.65747,228.6194,0,464.9736,0,-5.684342e-14,-1.878497e-13,4.263256e-14,399.6964,2.958194,0,0,493.4024,9.32901,0,0
mpc,2026-01-14 06:00:00,888,6,24.72459,2708.975,468.7094,9.783126,34.28645,1,0,1896.282,1895.965,0,0,0,0,0,0,0,0,0,465.5188,1711.029,0.8555143,1.150873,0.3172331,0,250,0.3172331,1895.965,0,0,4.161184,8.812537,34.28645,34.13308,34.12737,0.005710195,40.32713,0,103.0339,0,0,2.2915e-13,4.263256e-14,464.5482,0.9705881,0,465.5188,0,0,0,2.597922e-14
mpc,2026-01-14 06:15:00,889,6.25,24.70643,2711.122,542.254,5.507195,34.14228,1,0,1897.786,1897.468,0,0,0,0,0,0,0,0,0,500,1585.759,0.7928797,1.07741,0.3172331,0,250,0.3172331,1897.468,0,0,42.25403,5.507195,34.14228,34.16014,34.15443,0.005710195,40.32588,0,163.0399,0,0,3.452794e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:30:00,890,6.5,24.64801,2716.418,602.8128,8.192891,30.15291,1,0,1901.492,1901.175,0,0,0,0,0,0,0,0,0,500,1460.51,0.7302548,0.9985294,0.3172331,0,250,0.3172331,1901.175,0,0,102.8128,8.192891,30.15291,34.22686,34.22115,0.005710195,39.66518,0,270.8152,0,0,-4.012346e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 06:45:00,891,6.75,24.7604,2740.203,616.9848,1.07956,44.60455,0,0,1918.142,1917.825,116.4895,33.51046,150,1,150,0,0,0,0,456.6181,1346.125,0.6730626,0.9196615,0.3172331,0,250,0.3172331,1801.335,0,0,10.456,0.990236,44.60455,34.52656,32.42403,2.102522,0,74.00573,426.7763,0,-1.421085e-14,-2.78666e-14,4.263256e-14,606.5288,0.08932367,0,456.6181,0,0,0,-1.359884e-13
mpc,2026-01-14 07:00:00,892,7,24.9716,2773.309,623.6226,1.37569,47.8111,0,0,1941.316,1940.999,116.4895,33.51046,150,1,150,0,0,0,0,465.0026,1229.663,0.6148313,0.8476353,0.3172331,0,250,0.3172331,1824.509,0,0,8.671644,1.324058,47.8111,34.94369,32.84117,2.102522,0,75.03962,429.9605,0,-1.421085e-14,4.173328e-13,4.263256e-14,614.9509,0.05163112,0,465.0026,0,0,0,6.687012e-14
mpc,2026-01-14 07:15:00,893,7.25,25.00212,2760.52,596.4795,2.247717,34.16509,0,0,1932.364,1932.047,116.4895,33.51046,150,1,150,0,0,0,0,447.1319,1117.686,0.5588431,0.7743006,0.3172331,0,250,0.3172331,1815.557,0,0,0,1.595335,34.16509,351.3538,330.1153,21.2385,0,369.8379,2036.86,0,-1.421085e-14,6.783463e-14,4.263256e-14,596.4795,0.6523815,0,462.5503,0,0,0,3.885781e-14
mpc,2026-01-14 07:30:00,894,7.5,25.07139,2764.171,556.2202,4.723316,44.64329,0,0,1934.92,1934.603,0,0,0,0,0,0,0,0,0,500,992.5102,0.4962551,0.7037906,0.3172331,0,250,0.3172331,1934.603,0,0,56.22022,4.723316,44.64329,352.3066,352.2488,0.05776121,0,360.3774,2087.203,0,0,-1.187939e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 07:45:00,895,7.75,25.16577,2782.493,533.3945,3.522221,47.65385,0,0,1947.745,1947.428,0,0,0,0,0,0,0,0,0,500,867.3539,0.433677,0.6249691,0.3172331,0,250,0.3172331,1947.428,0,0,33.39453,3.522221,47.65385,355.3134,355.2556,0.05787061,0,363.9487,2065.399,0,0,-1.804112e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-14 08:00:00,896,8,25.02535,2801.083,478.7619,213.7559,48.56946,0,0,1960.758,1960.441,116.4895,33.51046,150,1,150,0,0,0,0,492.4981,744.0929,0.3720464,0.5461601,0.3172331,0,250,0.3172331,1843.952,0,0,16.73076,33.28891,48.56946,356.6823,335.434,21.24837,0,377.7797,2164.072,0,-1.421085e-14,1.909584e-14,4.263256e-14,462.0312,180.467,0,492.4981,0,0,0,-5.684342e-14
mpc,2026-01-14 08:15:00,897,8.25,25.14908,2813.303,418.4187,214.3009,55.56357,0,0,1969.312,1968.995,0,0,0,0,0,0,0,0,0,500,618.9757,0.3094879,0.4685444,0.3172331,0,250,0.3172331,1968.995,0,0,24.32624,108.3933,55.56357,359.1274,359.0696,0.05785123,0,369.2023,2259.554,0,0,-1.106337e-13,4.263256e-14,394.0925,105.9075,0,500,0,0,0,0
mpc,2026-01-14 08:30:00,898,8.5,25.24609,2844.384,338.8711,217.6499,48.51013,0,0,1991.069,1990.751,0,0,0,0,0,0,0,0,0,499.9301,493.8958,0.2469479,0.3897599,0.3172331,0,250,0.3172331,1990.751,0,0,0,56.59083,48.51013,363.803,363.7451,0.05796403,0,372.6087,2146.967,0,0,-8.182344e-14,4.263256e-14,338.8711,161.059,0,500,0,0,0,2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,25.34247,2855.277,280.5506,221.8161,58.59117,0,0,1998.694,1998.377,0,0,0,0,0,0,0,0,0,464.9024,377.5924,0.1887962,0.3109989,0.3172331,0,250,0.3172331,1998.377,0,0,2.392832,35.07148,58.59117,365.9052,365.8471,0.05807654,0,376.5735,2135.78,0,0,-1.200706e-13,4.263256e-14,278.1578,186.7446,0,464.9024,0,0,0,2.842171e-14
mpc,2026-01-14 09:00:00,900,9,25.30835,2834.141,203.1919,221.6799,59.84535,0,1,1983.899,1983.582,683.4981,216.4982,899.9964,2,228.7423,186.9668,0,0,484.2872,0,498.6048,0.2493024,0.2377644,0.3172331,0,250,0.3172331,1300.084,0,0,0,34.71307,59.84535,362.9472,237.8456,125.1016,0,465.2924,2618.988,0,5.684342e-14,-7.760459e-14,4.263256e-14,203.1919,186.9668,0,0,484.2872,25.55044,0,2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,25.16772,2886.99,168.7661,228.3691,58.14475,0,1,2020.893,2020.576,141.3471,40.66123,182.0084,1,182.0084,0,0,0,0,186.6171,451.872,0.225936,0.3139641,0.3172331,0,250,0.3172331,1879.228,0,0,0,41.75193,58.14475,368.6717,342.8278,25.84385,0,394.0964,2239.552,0,0,4.646283e-14,4.263256e-14,168.7661,186.6171,0,186.6171,0,13.24228,0,0
mpc,2026-01-14 09:30:00,902,9.5,25.26145,2876.847,143.0285,228.047,68.69286,0,1,2013.793,2013.476,118.9303,34.2126,153.1429,1,153.1429,2.307178e-07,0,0,0,186.7222,405.1203,0.2025602,0.2845372,0.3172331,0,250,0.3172331,1894.545,0,0,0,41.32479,68.69286,368.0688,346.2735,21.79534,0,393.0413,2233.013,0,-1.421085e-14,5.800915e-14,4.263256e-14,143.0285,186.7222,0,186.7222,0,10.11443,0,-2.842171e-14
mpc,2026-01-14 09:45:00,903,9.75,25.4341,2934.592,139.3122,231.5411,72.23488,1,1,2054.214,2053.897,616.7729,197.8484,814.6214,4,122.5283,192.0931,0,0,500,0,530.0565,0.2650283,0.2550983,0.3172331,0,250,0.3172331,1437.124,0,0,16.78385,39.44805,72.23488,376.7646,263.5837,113.1809,474.6808,0,1046.362,0,0,-1.872391e-13,4.263256e-14,122.5283,192.0931,0,0,500,0,0,0
mpc,2026-01-14 10:00:00,904,10,25.74359,2954.145,118.0919,232.2256,82.28042,1,1,2067.901,2067.584,615.9601,197.8292,813.7893,2,119.6774,194.1119,0,0,500,0,654.9731,0.3274866,0.3337688,0.3172331,0,250,0.3172331,1451.624,0,0,0,38.11371,82.28042,381.658,267.916,113.742,480.9312,0,1027.609,0,0,-2.331468e-14,4.263256e-14,118.0919,194.1119,0,0,500,1.585521,0,1.421085e-14
mpc,2026-01-14 10:15:00,905,10.25,26.02688,2974.187,105.6114,230.6718,94.40272,1,1,2081.931,2081.614,600.3348,193.4878,793.8226,2,98.26674,195.5558,0,0,500,0,779.87,0.389935,0.412427,0.3172331,0,250,0.3172331,1481.279,0,0,7.344709,35.11593,94.40272,386.4701,274.9707,111.4994,485.9826,0,1045.21,0,2.842171e-14,2.392531e-14,4.263256e-14,98.26674,195.5558,0,0,500,0,0,0
mpc,2026-01-14 10:30:00,906,10.5,26.35321,2954.246,103.166,228.7652,101.0554,1,1,2067.972,2067.655,583.0684,188.7624,771.8308,2,74.00261,197.8282,0,0,500,0,904.7472,0.4523736,0.4910727,0.3172331,0,250,0.3172331,1484.587,0,0,29.16335,30.93694,101.0554,386.454,277.4333,109.0207,485.0806,0,1073.834,0,0,2.38698e-14,4.263256e-14,74.00261,197.8282,0,0,500,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,26.53816,2978.759,120.3288,230.3926,114.5074,1,1,2085.131,2084.814,584.3269,189.0695,773.3965,2,76.08484,197.3116,0,0,500,0,1029.605,0.5148024,0.5697061,0.3172331,0,250,0.3172331,1500.487,0,0,44.24393,33.08092,114.5074,391.1477,281.4749,109.6728,492.0247,0,1117.435,0,0,-2.607914e-13,4.263256e-14,76.08484,197.3116,0,0,500,0,0,0
mpc,2026-01-14 11:00:00,908,11,26.82658,2990.567,120.5504,229.074,123.5637,0,0,2093.397,2093.08,0,0,0,0,0,0,0,0,0,274.8917,960.7198,0.4803599,0.648327,0.3172331,0,250,0.3172331,2093.08,0,0,44.21363,30.51907,123.5637,395.0494,394.9895,0.05986573,0,418.3075,2429.605,0,0,-6.705747e-14,4.263256e-14,76.33678,198.5549,0,274.8917,0,0,0,2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,26.93702,2988.604,118.5181,231.9332,133.5748,0,0,2092.023,2091.705,0,0,0,0,0,0,0,0,0,273.427,892.2118,0.4461059,0.6049512,0.3172331,0,250,0.3172331,2091.705,0,0,46.50806,30.51631,133.5748,395.6972,395.6372,0.06000329,0,420.9023,2447.83,0,0,1.931788e-13,4.263256e-14,72.01008,201.4169,0,273.427,0,0,0,-2.842171e-14
mpc,2026-01-14 11:30:00,910,11.5,27.15711,3019.235,99.9468,234.865,140.311,0,0,2113.465,2113.147,0,0,0,0,0,0,0,0,0,262.8127,826.3682,0.4131841,0.5618127,0.3172331,0,250,0.3172331,2113.147,0,0,38.88129,33.11786,140.311,401.5918,401.5315,0.06027932,0,428.1929,2479.259,0,0,-1.665335e-15,4.263256e-14,61.06551,201.7472,0,262.8127,0,0,0,-2.842171e-14
mpc,2026-01-14 11:45:00,911,11.75,27.41554,3049.906,93.82152,237.4846,158.6749,0,0,2134.934,2134.617,0,0,0,0,0,0,0,0,0,276.5887,757.0909,0.3785455,0.5203519,0.3172331,0,250,0.3172331,2134.617,0,0,20.2014,34.516,158.6749,407.8746,407.814,0.06060671,0,438.1285,2504.094,0,0,-6.716849e-14,4.263256e-14,73.62012,202.9686,0,276.5887,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,27.90016,3085.497,86.14423,237.119,174.5631,0,0,2159.848,2159.531,0,0,0,0,0,0,0,0,0,275.4058,688.1203,0.3440601,0.4767291,0.3172331,0,250,0.3172331,2159.531,0,0,12.6909,35.16648,174.5631,416.88,416.8187,0.06123029,0,450.5118,2560.369,0,0,3.380629e-14,4.263256e-14,73.45333,201.9525,0,275.4058,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,28.06037,3062.959,71.93362,234.5018,186.3923,0,0,2144.071,2143.754,0,0,0,0,0,0,0,0,0,276.9512,618.7742,0.3093871,0.4332993,0.3172331,0,250,0.3172331,2143.754,0,0,0,29.48423,186.3923,415.2473,415.1859,0.06143928,0,451.2849,2532.927,0,0,1.376121e-13,4.263256e-14,71.93362,205.0175,0,278.6509,0,0,0,2.842171e-14
mpc,2026-01-14 12:30:00,914,12.5,28.02151,3055.328,81.53457,236.5332,199.6838,0,0,2138.729,2138.412,0,0,0,0,0,0,0,0,0,286.7695,546.9844,0.2734922,0.389633,0.3172331,0,250,0.3172331,2138.412,0,0,0,31.29825,199.6838,413.8701,413.8087,0.06138845,0,452.45,2542.464,0,0,1.151301e-13,4.263256e-14,81.53457,205.2349,0,288.9343,0,0,0,0
mpc,2026-01-14 12:45:00,915,12.75,28.32742,3096.92,75.10266,239.1553,213.6442,0,0,2167.844,2167.527,0,0,0,0,0,0,0,0,0,284.4873,475.7764,0.2378882,0.344428,0.3172331,0,250,0.3172331,2167.527,0,0,0,29.77065,213.6442,422.2538,422.192,0.06179082,0,463.8058,2602.286,0,0,5.484502e-14,4.263256e-14,75.10266,209.3847,0,291.4937,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,28.34579,3111.79,80.6348,241.4961,217.2059,0,0,2178.253,2177.936,0,0,0,0,0,0,0,0,0,286.5949,404.0528,0.2020264,0.2995894,0.3172331,0,250,0.3172331,2177.936,0,0,3.75537,31.78065,217.2059,424.4483,424.3865,0.06181515,0,466.7106,2628.208,0,0,3.796963e-14,4.263256e-14,76.87943,209.7155,0,286.5949,0,0,0,-2.842171e-14
mpc,2026-01-14 13:15:00,917,13.25,28.45724,3129.801,69.87678,241.9489,224.0585,0,0,2190.861,2190.543,0,0,0,0,0,0,0,0,0,271.3135,336.1608,0.1680804,0.2544261,0.3172331,0,250,0.3172331,2190.543,0,0,4.772767,35.73944,224.0585,427.9273,427.8653,0.06196317,0,471.6293,2663.844,0,0,-6.267209e-14,4.263256e-14,65.10402,206.2095,0,271.3135,0,0,0,-2.842171e-14
mpc,2026-01-14 13:30:00,918,13.5,28.53441,3114.973,75.06523,237.3492,234.3351,0,0,2180.481,2180.164,0,0,0,0,0,0,0,0,0,264.0858,270.0865,0.1350432,0.2116756,0.3172331,0,250,0.3172331,2180.164,0,0,12.54902,35.77965,234.3351,426.6072,426.5452,0.06206608,0,472.3924,2681.525,0,0,-8.032464e-14,4.263256e-14,62.51622,201.5696,0,264.0858,0,0,0,-2.842171e-14
mpc,2026-01-14 13:45:00,919,13.75,28.52779,3121.355,55.28575,236.0277,245.6048,0,0,2184.949,2184.631,0,0,0,0,0,0,0,0,0,256.8065,205.8423,0.1029212,0.1700695,0.3172331,0,250,0.3172331,2184.631,0,0,0,34.50697,245.6048,427.4204,427.3584,0.06205725,0,475.4037,2674.245,0,0,6.142309e-14,4.263256e-14,55.28575,201.5207,0,269.3127,0,0,0,2.842171e-14
mpc,2026-01-14 14:00:00,920,14,28.80933,3135.412,61.47357,237.3444,258.272,1,1,2194.788,2194.471,422.5802,143.1131,565.6933,2,77.82847,202.7025,0,0,285.1624,0,277.1005,0.1385503,0.1296159,0.3172331,0,250,0.3172331,1771.891,0,0,0,34.64189,258.272,431.9621,348.7305,83.23158,542.6748,0,1145.107,0,-1.136868e-13,-9.101053e-14,4.263256e-14,61.47357,202.7025,0,0,285.1624,16.3549,0,-8.526513e-14
mpc,2026-01-14 14:15:00,921,14.25,28.98654,3101.284,83.00657,237.1679,265.6361,1,1,2170.899,2170.582,585.5698,189.911,775.4808,2,73.61701,201.8638,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1585.012,0,0,9.389561,35.3041,265.6361,428.9059,313.1518,115.7541,555.5447,0,1188.186,0,5.684342e-14,2.348122e-14,4.263256e-14,73.61701,201.8638,0,0,500,0,0,0
mpc,2026-01-14 14:30:00,922,14.5,28.99939,3084.049,78.28127,234.9857,271.7501,1,1,2158.834,2158.517,586.6509,190.2543,776.9052,2,74.73751,202.1677,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1571.866,0,0,3.543765,32.81802,271.7501,426.6414,310.6413,116.0001,554.6005,0,1171.925,0,-8.526513e-14,-2.557399e-13,4.263256e-14,74.73751,202.1677,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 14:45:00,923,14.75,29.09543,3088.382,71.95984,233.236,270.259,1,1,2161.868,2161.55,591.3874,191.7945,783.182,2,79.34315,203.8388,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1570.163,0,0,0,29.39715,270.259,428.1348,310.954,117.1808,556.2704,0,1163.251,0,-8.526513e-14,4.624079e-14,4.263256e-14,71.95984,203.8388,0,0,500,7.383306,0,-8.526513e-14
mpc,2026-01-14 15:00:00,924,15,29.11896,3113.963,80.14168,231.8101,264.3458,1,1,2179.774,2179.457,582.1104,188.9428,771.0532,2,68.93572,202.1175,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1597.346,0,0,11.20596,29.6926,264.3458,431.9023,316.4996,115.4027,557.8201,0,1186.19,0,-8.526513e-14,-5.068168e-14,4.263256e-14,68.93572,202.1175,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 15:15:00,925,15.25,29.27219,3093.145,79.26897,234.265,270.3866,1,1,2165.202,2164.884,588.5152,190.8217,779.3369,2,76.87669,202.4602,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1576.369,0,0,2.392278,31.80484,270.3866,430.4525,313.3897,117.0627,557.9656,0,1174.921,0,0,-2.421952e-13,4.263256e-14,76.87669,202.4602,0,0,500,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,29.2872,3097.407,85.51208,229.0547,256.038,1,1,2168.185,2167.868,605.3638,195.7248,801.0886,2,98.09925,202.9894,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1562.504,0,0,0,26.06537,256.038,431.1871,310.7353,120.4519,557.3784,0,1159.72,0,2.842171e-14,-3.03424e-13,4.263256e-14,85.51208,202.9894,0,0,500,12.58717,0,9.947598e-14
mpc,2026-01-14 15:45:00,927,15.75,29.24443,3065.576,102.2434,234.3012,255.1694,1,1,2145.904,2145.586,608.266,195.9025,804.1685,2,107.3605,196.808,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1537.32,0,0,0,37.49319,255.1694,426.3571,305.4413,120.9159,552.0419,0,1168.76,0,-2.842171e-14,1.384448e-13,4.263256e-14,102.2434,196.808,0,0,500,5.117116,0,-1.421085e-14
mpc,2026-01-14 16:00:00,928,16,29.21054,3029.559,110.4066,231.4549,240.4247,1,1,2120.691,2120.374,614.198,197.2659,811.4639,2,117.8832,193.5807,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1506.176,0,0,0,37.87418,240.4247,421.036,299.0319,122.0041,544.031,0,1153.395,0,-5.684342e-14,2.400302e-13,4.263256e-14,110.4066,193.5807,0,0,500,7.476687,0,-5.684342e-14
mpc,2026-01-14 16:15:00,929,16.25,29.19613,3036.717,121.9326,231.9336,239.1079,1,1,2125.702,2125.384,631.3849,202.1604,833.5453,2,140.4313,193.114,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1494,0,0,0,38.81959,239.1079,421.898,296.5211,125.3769,546.1384,0,1159.241,0,5.684342e-14,2.150502e-13,4.263256e-14,121.9326,193.114,0,0,500,18.49876,0,5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,29.26801,3003.729,123.8975,229.2619,230.7404,1,1,2102.61,2102.293,653.1529,208.2518,861.4047,2,169.8958,191.5089,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1449.14,0,0,0,37.75293,230.7404,417.9708,288.0697,129.9011,542.1896,0,1149.503,0,-8.526513e-14,-2.919887e-14,4.263256e-14,123.8975,191.5089,0,0,500,45.99822,0,-1.421085e-14
mpc,2026-01-14 16:45:00,931,16.75,29.17307,2996.877,142.7081,230.8328,213.0773,1,1,2097.814,2097.497,664.2312,210.9534,875.1846,2,188.2398,186.9447,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1433.266,0,0,0,43.88806,213.0773,416.1535,284.3238,131.8297,537.5464,0,1150.8,0,5.684342e-14,1.731948e-14,4.263256e-14,142.7081,186.9447,0,0,500,45.53177,0,8.526513e-14
mpc,2026-01-14 17:00:00,932,17,29.17844,2975.193,176.6491,226.2984,208.0656,1,1,2082.635,2082.318,691.6307,218.9469,910.5776,2,222.5836,187.994,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1390.687,0,0,0,38.30441,208.0656,413.1908,275.9097,137.2811,536.1364,0,1138.348,0,-5.684342e-14,-3.512746e-13,4.263256e-14,176.6491,187.994,0,0,500,45.93448,0,0
mpc,2026-01-14 17:15:00,933,17.25,29.24382,2977.539,229.5077,212.8226,212.3822,1,1,2084.277,2083.96,721.9335,227.4099,949.3434,2,263.741,185.6024,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1362.027,0,0,0,27.22023,212.3822,414.1075,270.6096,143.4979,540.2159,0,1127.387,0,5.684342e-14,-3.288481e-13,4.263256e-14,229.5077,185.6024,0,0,500,34.2333,0,8.526513e-14
mpc,2026-01-14 17:30:00,934,17.5,29.545,2937.872,284.5055,210.4471,204.6588,0,0,2056.51,2056.193,239.4022,68.86867,308.2709,1,308.2709,0,0,0,0,180.3357,1854.617,0.9273085,1.196402,0.3172331,0,250,0.3172331,1816.791,0,0,0,30.11143,204.6588,411.2979,363.3545,47.94342,0,473.1545,2654.292,0,0,1.867395e-13,4.263256e-14,284.5055,180.3357,0,180.3357,0,23.76536,0,0
mpc,2026-01-14 17:45:00,935,17.75,29.63957,2899.805,337.785,215.1309,198.0207,0,0,2029.863,2029.546,272.8339,78.48593,351.3198,1,351.3198,0,0,0,0,182.4459,1808.714,0.9043568,1.167825,0.3172331,0,250,0.3172331,1756.712,0,0,0,32.68505,198.0207,406.815,352.0715,54.74358,0,470.2437,2642.722,0,0,-4.138911e-13,4.263256e-14,337.785,182.4459,0,182.4459,0,13.53485,0,2.842171e-14
mpc,2026-01-14 18:00:00,936,18,29.22384,2865.721,382.8679,0,176.9276,0,0,2006.005,2005.688,0,0,0,0,0,0,0,0,0,382.8679,1712.712,0.8563559,1.13892,0.3172331,0,250,0.3172331,2005.688,0,0,0,0,176.9276,398.3822,398.3192,0.06300085,0,433.4561,2384.008,0,0,-1.549871e-13,4.263256e-14,382.8679,0,0,390.0081,0,0,0,0
mpc,2026-01-14 18:15:00,937,18.25,29.12602,2861.329,434.8276,0,164.3209,0,0,2002.93,2002.613,0,0,0,0,0,0,0,0,0,434.8276,1603.735,0.8018677,1.07847,0.3172331,0,250,0.3172331,2002.613,0,0,0,0,164.3209,396.9234,396.8605,0.06286651,0,429.4242,2361.833,0,0,1.760814e-13,4.263256e-14,434.8276,0,0,451.4325,0,0,0,0
mpc,2026-01-14 18:30:00,938,18.5,29.03469,2886.423,481.9526,0,146.1025,0,0,2020.496,2020.179,0,0,0,0,0,0,0,0,0,481.9526,1482.995,0.7414974,1.009849,0.3172331,0,250,0.3172331,2020.179,0,0,0,0,146.1025,399.6089,399.5462,0.06274161,0,428.442,2356.431,0,0,-1.783018e-13,4.263256e-14,481.9526,0,0,491.2429,0,0,0,0
mpc,2026-01-14 18:45:00,939,18.75,29.02818,2893.68,538.8535,0,136.7305,0,0,2025.576,2025.259,776.5969,223.4031,1000,2,526.2281,0,0,0,473.772,0,1601.204,0.8006021,0.93382,0.3172331,0,250,0.3172331,1248.662,0,0,12.62549,0,136.7305,400.5569,246.9224,153.6345,0,497.3639,2757.28,0,-1.136868e-13,1.916245e-13,4.263256e-14,526.2281,0,0,0,473.772,0,0,-5.684342e-14
mpc,2026-01-14 19:00:00,940,19,29.17438,2883.1,563.2445,3.387277,128.6637,0,0,2018.17,2017.853,438.0048,126.0005,564.0054,2,564.0054,0,0,0,0,0.8212087,1600.747,0.8003734,1.008255,0.3172331,0,250,0.3172331,1579.848,0,0,0,2.566068,128.6637,400.3655,313.411,86.95454,0,464.9359,2561.574,0,-4.263256e-14,2.013945e-13,4.263256e-14,563.2445,0.8212087,0,0.8212087,0,0.760917,0,-3.341771e-14
mpc,2026-01-14 19:15:00,941,19.25,29.20115,2864.71,570.4002,0.2589329,120.0999,0,0,2005.297,2004.98,462.2674,132.9801,595.2475,2,595.2475,0,0,0,0,0.2589329,1600.43,0.8002151,1.007967,0.3172331,0,250,0.3172331,1542.713,0,0,0,0,120.0999,398.0443,306.2229,91.8214,0,463.0424,2546.733,0,0,-4.036771e-13,4.263256e-14,570.4002,0.2589329,0,4.928133,0,24.84727,0,4.973799e-14
mpc,2026-01-14 19:30:00,942,19.5,28.82211,2876.416,573.5716,0,111.9976,0,0,2013.491,2013.174,222.7646,64.08253,286.8471,1,286.8471,0,0,0,0,286.7245,1528.497,0.7642485,1.007767,0.3172331,0,250,0.3172331,1790.409,0,0,0,0,111.9976,396.3903,352.4728,43.91749,0,438.604,2412.322,0,-1.421085e-14,-9.547918e-15,4.263256e-14,573.5716,0,0,317.0007,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,28.77867,2855.118,574.5791,0.3267179,102.6527,0,0,1998.583,1998.265,116.4895,33.51046,150,1,150,0,0,0,0,424.9059,1422.03,0.711015,0.9624722,0.3172331,0,250,0.3172331,1881.776,0,0,0,0,102.6527,393.0854,370.1116,22.9738,0,423.812,2330.966,0,-1.421085e-14,9.414691e-14,4.263256e-14,574.5791,0.3267179,0,445.7177,0,0,0,3.858025e-14
mpc,2026-01-14 20:00:00,944,20,28.70083,2860.243,562.3388,0.733118,99.02721,0,0,2002.17,2001.853,112.2727,37.72732,150,1,98.92479,0,51.07521,0,0,464.1471,1305.769,0.6528847,0.8954315,0.3172331,0,250,0.3172331,1889.58,37.30499,0,0,0,61.72222,393.1291,371.0219,22.1072,0,420.8685,2314.776,0,-7.105427e-15,-3.68594e-13,4.263256e-14,562.3388,0.733118,37.30499,473.5336,0,0,0,-4.851675e-14
mpc,2026-01-14 20:15:00,945,20.25,28.65488,2868.916,520.8013,0,93.70312,0,0,2008.241,2007.924,116.4895,33.51046,150,1,150,0,0,0,0,370.8013,1212.863,0.6064317,0.8222238,0.3172331,0,250,0.3172331,1891.434,0,0,0,0,93.70312,393.93,371.0176,22.91244,0,422.9086,2325.997,0,-1.421085e-14,4.112266e-13,4.263256e-14,520.8013,0,0,379.3754,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,28.72393,2859.337,490.2357,0,76.95404,0,0,2001.536,2001.219,0,0,0,0,0,0,0,0,0,484.6109,1091.52,0.5457599,0.7637224,0.3172331,0,250,0.3172331,2001.219,0,0,5.624816,0,76.95404,393.2007,393.1384,0.06232028,0,408.256,2255.111,0,0,-3.753664e-13,4.263256e-14,484.6109,0,0,487.1148,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,28.46517,2843.785,437.2467,0,80.0079,0,0,1990.649,1990.332,0,0,0,0,0,0,0,0,0,437.2467,982.0363,0.4910182,0.687314,0.3172331,0,250,0.3172331,1990.332,0,0,0,0,80.0079,388.8874,388.8255,0.06197373,0,404.4556,2224.506,0,0,1.436629e-13,4.263256e-14,437.2467,0,0,443.8998,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,28.48753,2829.48,409.606,0,74.92144,0,0,1980.636,1980.319,0,0,0,0,0,0,0,0,0,395.4023,883.0312,0.4415156,0.6183739,0.3172331,0,250,0.3172331,1980.319,0,0,14.20378,0,74.92144,387.1173,387.0553,0.06200352,0,401.6988,2233.845,0,0,1.89293e-13,4.263256e-14,395.4023,0,0,396.8543,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,28.14358,2806.406,354.2481,0,69.44606,0,0,1964.484,1964.167,0,0,0,0,0,0,0,0,0,354.2481,794.3301,0.3971651,0.5560318,0.3172331,0,250,0.3172331,1964.167,0,0,0,0,69.44606,381.1419,381.0804,0.06154839,0,394.5541,2170.047,0,0,-2.260414e-13,4.263256e-14,354.2481,0,0,359.2883,0,0,0,0
mpc,2026-01-14 21:30:00,950,21.5,28.01925,2794.311,298.8528,0,62.72423,0,0,1956.017,1955.7,0,0,0,0,0,0,0,0,0,298.8528,719.4919,0.3597459,0.500178,0.3172331,0,250,0.3172331,1955.7,0,0,0,0,62.72423,378.4949,378.4336,0.0613855,0,390.5709,2148.14,0,0,7.238654e-14,4.263256e-14,298.8528,0,0,311.4583,0,0,0,0
mpc,2026-01-14 21:45:00,951,21.75,27.93296,2758.537,231.6394,0,62.45084,0,0,1930.976,1930.659,0,0,0,0,0,0,0,0,0,231.6394,661.4688,0.3307344,0.4530535,0.3172331,0,250,0.3172331,1930.659,0,0,0,0,62.45084,372.9644,372.9031,0.06127297,0,384.9654,2117.31,0,0,1.326717e-13,4.263256e-14,231.6394,0,0,263.2921,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,28.08927,2729.546,215.7219,0,54.34569,0,0,1910.682,1910.365,0,0,0,0,0,0,0,0,0,215.7219,607.4342,0.3037171,0.4165172,0.3172331,0,250,0.3172331,1910.365,0,0,0,0,54.34569,370.2743,370.2128,0.06147713,0,380.7446,2094.095,0,0,-1.674216e-13,4.263256e-14,215.7219,0,0,224.1791,0,0,0,0
mpc,2026-01-14 22:15:00,953,22.25,27.84925,2756.845,173.209,0,49.76062,0,0,1929.792,1929.474,0,0,0,0,0,0,0,0,0,173.209,564.0363,0.2820182,0.3824924,0.3172331,0,250,0.3172331,1929.474,0,0,0,0,49.76062,372.0738,372.0127,0.06116418,0,381.6068,2098.837,0,0,-1.804112e-14,4.263256e-14,173.209,0,0,190.1659,0,0,0,0
mpc,2026-01-14 22:30:00,954,22.5,27.47875,2741.664,150.2415,0,39.23266,0,0,1919.165,1918.848,0,0,0,0,0,0,0,0,0,150.2415,526.3871,0.2631936,0.3551654,0.3172331,0,250,0.3172331,1918.848,0,0,0,0,39.23266,367.14,367.0793,0.06068731,0,374.5846,2060.215,0,0,-4.873879e-14,4.263256e-14,150.2415,0,0,169.5659,0,0,0,0
mpc,2026-01-14 22:45:00,955,22.75,27.41874,2695.121,125.4805,0,40.56116,0,0,1886.585,1886.268,0,0,0,0,0,0,0,0,0,125.4805,494.9342,0.2474671,0.3314583,0.3172331,0,250,0.3172331,1886.268,0,0,0,0,40.56116,360.4522,360.3916,0.06061078,0,368.1413,2024.777,0,0,1.537659e-14,4.263256e-14,125.4805,0,0,146.5464,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,27.18031,2722.329,86.55684,0.5218685,37.6596,0,0,1905.63,1905.313,0,0,0,0,0,0,0,0,0,87.02702,473.0995,0.2365497,0.3116528,0.3172331,0,250,0.3172331,1905.313,0,0,0,0.05169733,37.6596,362.2757,362.2154,0.06030857,0,369.3748,2031.65,0,0,-2.703393e-14,4.263256e-14,86.55684,0.4701711,0,122.1457,0,0,0,5.051515e-15
mpc,2026-01-14 23:15:00,957,23.25,27.23128,2743.487,82.91309,0,37.13653,0,0,1920.441,1920.124,0,0,0,0,0,0,0,0,0,82.91309,452.2967,0.2261484,0.2979038,0.3172331,0,250,0.3172331,1920.124,0,0,0,0,37.13653,365.4809,365.4205,0.06037293,0,372.488,2048.684,0,0,-1.887379e-15,4.263256e-14,82.91309,0,0,105.2222,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,26.98332,2740.499,75.51792,2.342061,40.61915,1,1,1918.349,1918.032,475.7349,136.8999,612.6348,2,112.2062,0.4285875,0,0,500,0,577.2255,0.2886128,0.2848046,0.3172331,0,250,0.3172331,1442.297,0,0,0,1.913474,40.61915,363.1975,273.0674,90.13006,417.6576,0,838.616,0,-5.684342e-14,2.411404e-13,4.263256e-14,75.51792,0.4285875,0,0,500,36.68825,0,-1.421085e-14
mpc,2026-01-14 23:45:00,959,23.75,26.71487,2701.657,72.14135,0,40.084,1,1,1891.16,1890.843,461.9283,133.0515,594.9798,2,93.39054,1.589235,0,0,500,0,702.1347,0.3510673,0.3634705,0.3172331,0,250,0.3172331,1428.915,0,0,0,0,40.084,356.0592,269.0296,87.02951,409.628,0,819.256,0,0,-1.313949e-13,4.263256e-14,72.14135,0,0,0,500,22.83842,0,-7.460699e-14
mpc,2026-01-15 00:00:00,960,0,26.72469,2737.996,65.62183,0,41.6216,1,1,1916.597,1916.28,461.1852,133.159,594.3442,2,89.7332,4.611023,0,0,500,0,827.0241,0.4135121,0.4421239,0.3172331,0,250,0.3172331,1455.095,0,0,0,0,41.6216,360.9218,274.0145,86.9073,415.0115,0,830.0229,0,2.842171e-14,-8.548717e-15,4.263256e-14,65.62183,0,0,0,500,28.72239,0,4.973799e-14
mpc,2026-01-15 00:15:00,961,0.25,26.58275,2748.435,63.75828,0,39.31386,1,1,1923.904,1923.587,452.0028,130.2829,582.2857,2,79.88208,2.40363,0,0,500,0,951.894,0.475947,0.520765,0.3172331,0,250,0.3172331,1471.584,0,0,0,0,39.31386,361.2357,276.3073,84.92843,413.9718,0,827.9436,0,2.842171e-14,-1.186828e-13,4.263256e-14,63.75828,0,0,0,500,18.52743,0,7.460699e-14
