controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 00:30:00,962,0.5,26.56164,2759.679,79.36241,0,25.74687,1,1,1931.775,1931.458,448.9138,129.3176,578.2314,2,76.54866,1.682721,0,0,500,0,1076.744,0.5383721,0.5993937,0.3172331,0,250,0.3172331,1482.544,0,0,2.81375,0,25.74687,362.5555,278.2438,84.31166,412.3936,0,829.6409,0,-2.842171e-14,-3.602674e-13,4.263256e-14,76.54866,0,0,0,500,1.682721,0,3.108624e-15
mpc,2026-01-15 00:45:00,963,0.75,26.22516,2736.807,80.76117,3.465788,19.14649,1,1,1915.765,1915.447,456.3338,131.296,587.6298,2,87.41549,0.2142947,0,0,500,0,1201.575,0.6007873,0.67801,0.3172331,0,250,0.3172331,1459.114,0,0,0,3.251493,19.14649,357.0702,271.9572,85.113,406.8218,0,819.2525,0,-2.842171e-14,4.253264e-13,4.263256e-14,80.76117,0.2142947,0,0,500,6.654317,0,0
mpc,2026-01-15 01:00:00,964,1,26.29527,2732.492,88.4283,0.987732,17.74171,1,1,1912.745,1912.427,456.3027,131.3555,587.6582,2,86.80002,0.858135,0,0,500,0,1326.385,0.6631927,0.7566139,0.3172331,0,250,0.3172331,1456.125,0,0,1.628276,0.1295971,17.74171,357.0205,271.7908,85.22972,406.4579,0,815.9481,0,-2.842171e-14,3.621548e-13,4.263256e-14,86.80002,0.858135,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 01:15:00,965,1.25,26.07476,2714.07,79.13046,0.4720794,25.47292,1,1,1899.849,1899.532,447.6627,128.802,576.4647,2,76.24631,0.2184035,0,0,500,0,1451.177,0.7255883,0.8352055,0.3172331,0,250,0.3172331,1451.869,0,0,2.884158,0.2536759,25.47292,353.0152,269.775,83.24016,403.3102,0,812.0332,0,0,-4.595213e-13,4.263256e-14,76.24631,0.2184035,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 01:30:00,966,1.5,26.04289,2700,74.57116,0,32.70057,1,1,1890,1889.683,447.5329,128.7577,576.2906,2,76.13764,0.1529573,0,0,500,0,1575.948,0.7879741,0.9137847,0.3172331,0,250,0.3172331,1442.15,0,0,0,0,32.70057,350.9566,267.7947,83.16186,402.6246,0,805.2492,0,-5.684342e-14,-4.368728e-13,4.263256e-14,74.57116,0,0,0,500,1.719434,0,-4.551914e-14
mpc,2026-01-15 01:45:00,967,1.75,25.7772,2668.725,65.62646,3.151847,21.77937,1,1,1868.107,1867.79,453.0622,130.439,583.5012,2,82.49491,1.006295,0,0,500,0,1700.7,0.8503501,0.9923515,0.3172331,0,250,0.3172331,1414.728,0,0,0,2.145552,21.77937,345.0188,261.2847,83.73417,395.7461,0,795.1933,0,0,-9.225953e-14,4.263256e-14,65.62646,1.006295,0,0,500,16.86845,0,-2.842171e-14
mpc,2026-01-15 02:00:00,968,2,25.44802,2651.8,72.35022,1.6101,10.37881,1,1,1856.26,1855.943,452.0495,130.0438,582.0933,2,82.06469,0.02865469,0,0,500,0,1825.432,0.9127162,1.070906,0.3172331,0,250,0.3172331,1403.893,0,0,0,1.581445,10.37881,340.5533,257.5612,82.99214,389.5091,0,781.7461,0,0,-2.553513e-13,4.263256e-14,72.35022,0.02865469,0,0,500,9.714476,0,-2.842171e-14
mpc,2026-01-15 02:15:00,969,2.25,25.29605,2646.526,70.23731,3.333265,15.54625,1,1,1852.568,1852.251,296.0138,85.16023,381.174,1,81.69625,0.05788982,0,0,299.4199,0,1900,0.95,1.149448,0.3172331,0,250,0.3172331,1556.237,0,0,0,3.275375,15.54625,338.8368,284.6375,54.19928,372.6411,0,750.9323,0,0,-1.290079e-13,4.263256e-14,70.23731,0.05788982,0,0,299.4199,11.45894,0,2.842171e-14
mpc,2026-01-15 02:30:00,970,2.5,25.20707,2654.463,67.45751,2.471244,24.20168,1,1,1858.124,1857.807,0,0,0,0,0,0,0,0,0,67.94059,1882.716,0.9413579,1.196402,0.3172331,0,250,0.3172331,1857.807,0,0,0,1.98816,24.20168,339.2457,339.1877,0.05791861,343.6064,0,690.6423,0,0,4.03455e-13,4.263256e-14,67.45751,0.4830842,0,72.0748,0,0,0,-5.051515e-15
mpc,2026-01-15 02:45:00,971,2.75,25.30692,2681.591,67.39466,3.470277,27.114,1,1,1877.114,1876.796,0,0,0,0,0,0,0,0,0,66.1578,1865.88,0.93294,1.185519,0.3172331,0,250,0.3172331,1876.796,0,0,1.731734,2.975406,27.114,343.4013,343.3433,0.05803498,348.3035,0,704.7269,0,0,-2.930989e-13,4.263256e-14,65.66292,0.494871,0,66.1578,0,0,0,4.440892e-16
mpc,2026-01-15 03:00:00,972,3,25.25154,2694.702,63.30181,2.716613,21.31053,1,1,1886.291,1885.974,0,0,0,0,0,0,0,0,0,64.70061,1849.411,0.9247055,1.174917,0.3172331,0,250,0.3172331,1885.974,0,0,0,1.317817,21.31053,344.6961,344.6381,0.05797038,348.5324,0,699.338,0,0,-2.660094e-13,4.263256e-14,63.30181,1.398796,0,74.36003,0,0,0,-2.664535e-15
mpc,2026-01-15 03:15:00,973,3.25,25.25075,2655.533,80.70695,0.8641258,24.09543,1,1,1858.873,1858.556,0,0,0,0,0,0,0,0,0,77.84589,1829.658,0.9148292,1.164547,0.3172331,0,250,0.3172331,1858.556,0,0,3.725178,0,24.09543,339.6804,339.6224,0.05796945,344.0255,0,694.4769,0,0,3.752554e-13,4.263256e-14,76.98177,0.8641258,0,78.91797,0,0,0,-4.773959e-15
mpc,2026-01-15 03:30:00,974,3.5,25.24933,2685.592,74.29231,1.362684,21.38456,1,1,1879.914,1879.597,0,0,0,0,0,0,0,0,0,75.655,1810.457,0.9052283,1.152109,0.3172331,0,250,0.3172331,1879.597,0,0,0,0,21.38456,343.5156,343.4576,0.05796781,347.3652,0,694.7305,0,0,1.023626e-13,4.263256e-14,74.29231,1.362684,0,86.07872,0,0,0,3.774758e-15
mpc,2026-01-15 03:45:00,975,3.75,25.57378,2656.179,100.9377,4.100964,21.60557,1,1,1859.325,1859.008,0,0,0,0,0,0,0,0,0,90.5816,1787.526,0.8937631,1.140018,0.3172331,0,250,0.3172331,1859.008,0,0,11.63996,2.817128,21.60557,341.9835,341.9252,0.05834832,345.8991,0,716.7366,0,0,-1.485478e-13,4.263256e-14,89.29776,1.283836,0,90.5816,0,0,0,5.551115e-15
mpc,2026-01-15 04:00:00,976,4,25.39028,2676.192,113.3336,3.965264,18.20056,1,1,1873.335,1873.017,0,0,0,0,0,0,0,0,0,113.504,1758.869,0.8794344,1.125579,0.3172331,0,250,0.3172331,1873.017,0,0,0.44026,3.354627,18.20056,343.2858,343.2277,0.0581325,346.5629,0,699.672,0,0,-3.081979e-13,4.263256e-14,112.8933,0.6106377,0,113.504,0,0,0,-6.550316e-15
mpc,2026-01-15 04:15:00,977,4.25,25.48705,2678.718,143.5496,0.2433194,17.79536,1,1,1875.103,1874.785,388.1896,111.8104,500,1,125.2609,1.31808,0,0,373.421,0,1851.947,0.9259736,1.107534,0.3172331,0,250,0.3172331,1486.596,0,0,18.28871,0,17.79536,344.2814,272.9489,71.33246,388.0266,0,807.6013,0,-1.421085e-14,7.41629e-14,4.263256e-14,125.2609,0.2433194,0,0,373.421,1.074761,0,-8.881784e-15
mpc,2026-01-15 04:30:00,978,4.5,25.40814,2687.551,186.8038,2.439363,17.51446,1,1,1881.286,1880.969,116.4895,33.51046,150,1,150,0,0,0,0,7.566902,1849.764,0.924882,1.166144,0.3172331,0,250,0.3172331,1764.479,0,0,31.18571,0.4905714,17.51446,344.8671,323.4547,21.41238,360.1758,0,774.9932,0,-1.421085e-14,-3.070877e-13,4.263256e-14,155.6181,1.948792,0,7.566902,0,0,0,-1.332268e-15
mpc,2026-01-15 04:45:00,979,4.75,25.39239,2684.31,215.1198,0,18.1196,1,1,1879.017,1878.7,116.4895,33.51046,150,1,150,0,0,0,0,39.47227,1839.605,0.9198024,1.164769,0.3172331,0,250,0.3172331,1762.21,0,0,25.64757,0,18.1196,344.3417,322.9362,21.40558,359.7671,0,763.7763,0,-1.421085e-14,-3.290701e-13,4.263256e-14,189.4723,0,0,41.54138,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,25.28084,2670.838,256.3502,0,19.77286,1,1,1869.587,1869.27,0,0,0,0,0,0,0,0,0,228.1291,1782.283,0.8911414,1.158372,0.3172331,0,250,0.3172331,1869.27,0,0,28.22119,0,19.77286,341.8449,341.7869,0.05800454,345.4023,0,739.4861,0,0,8.970602e-14,4.263256e-14,228.1291,0,0,230.5639,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,25.40234,2718.903,302.768,0,27.75639,1,1,1903.232,1902.915,599.2111,172.7648,771.9759,2,293.8808,3.66981,0,0,471.9908,0,1900,0.95,1.122277,0.3172331,0,250,0.3172331,1303.704,0,0,8.887182,0,27.75639,348.8494,238.9599,109.8894,416.8123,0,848.9549,0,2.842171e-14,-9.769963e-15,4.263256e-14,293.8808,0,0,0,474.4253,6.104231,0,-3.552714e-15
mpc,2026-01-15 05:30:00,982,5.5,25.21718,2672.147,364.829,0.4554619,21.39411,1,1,1870.503,1870.186,269.4331,77.50763,346.9408,1,346.9408,0,0,0,0,0.4554619,1899.587,0.9497935,1.196402,0.3172331,0,250,0.3172331,1600.753,0,0,17.88827,0,21.39411,341.5752,292.3157,49.25949,373.7301,0,778.3175,0,0,-4.507505e-14,4.263256e-14,346.9408,0.4554619,0,3.993307,0,0,0,-2.414735e-14
mpc,2026-01-15 05:45:00,983,5.75,25.0356,2669.903,436.2831,2.240335,18.28607,1,1,1868.932,1868.615,313.7642,90.26032,404.0245,2,404.0245,0,0,0,0,2.240335,1898.728,0.949364,1.196142,0.3172331,0,250,0.3172331,1554.851,0,0,32.25858,0,18.28607,340.0479,282.9015,57.1464,376.489,0,808.624,0,0,-2.906564e-13,4.263256e-14,404.0245,2.240335,0,5.428565,0,0,0,-2.708944e-14
mpc,2026-01-15 06:00:00,984,6,25.0113,2717.349,493.8052,3.256747,16.58635,1,0,1902.145,1901.827,0,0,0,0,0,0,0,0,0,470.2388,1780.869,0.8904347,1.195601,0.3172331,0,250,0.3172331,1901.827,0,0,26.82312,0,16.58635,345.9226,345.8649,0.05769178,348.8813,0,744.0325,0,0,2.842171e-13,4.263256e-14,466.9821,3.256747,0,472.7869,0,0,0,-1.24345e-14
mpc,2026-01-15 06:15:00,985,6.25,24.87361,2728.961,549.6668,0,23.84867,0,0,1910.273,1909.955,0,0,0,0,0,0,0,0,0,500,1655.589,0.8277945,1.121387,0.3172331,0,250,0.3172331,1909.955,0,0,49.66676,0,23.84867,34.38491,34.3792,0.005710195,0,38.70439,298.5493,0,0,2.131628e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,24.98976,2741.201,588.9838,2.04332,23.36581,0,0,1918.841,1918.524,116.4895,33.51046,150,1,150,0,0,0,0,440.5472,1545.192,0.7725958,1.0425,0.3172331,0,250,0.3172331,1802.034,0,0,0.4798436,0,23.36581,34.53914,32.43662,2.102522,0,70.19454,386.8977,0,-1.421085e-14,3.490541e-13,4.263256e-14,588.5039,2.04332,0,443.3332,0,0,0,4.884981e-15
mpc,2026-01-15 06:45:00,987,6.75,25.1424,2734.814,606.8622,1.001068,23.48047,0,0,1914.37,1914.053,116.4895,33.51046,150,1,150,0,0,0,0,457.4988,1430.574,0.7152868,0.9729845,0.3172331,0,250,0.3172331,1797.563,0,0,0,0.3644081,23.48047,349.0614,327.7631,21.29825,0,365.5549,2011.181,0,-1.421085e-14,1.523226e-13,4.263256e-14,606.8622,0.6366596,0,463.0122,0,0,0,6.17284e-14
mpc,2026-01-15 07:00:00,988,7,25.08478,2726.417,632.8655,0,16.02391,0,0,1908.492,1908.174,116.4895,33.51046,150,1,150,0,0,0,0,469.7874,1312.902,0.6564508,0.9008112,0.3172331,0,250,0.3172331,1791.685,0,0,13.07817,0,16.02391,347.5879,326.3142,21.27367,0,362.743,2017.647,0,-1.421085e-14,2.264855e-13,4.263256e-14,619.7874,0,0,470.5697,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,25.23749,2759.34,629.4442,0.5626677,28.52892,0,0,1931.538,1931.221,116.4895,33.51046,150,1,150,0,0,0,0,453.9597,1199.205,0.5996025,0.8267148,0.3172331,0,250,0.3172331,1814.731,0,0,26.04715,0,28.52892,352.8648,331.5258,21.33895,0,370.2481,2081.296,0,-1.421085e-14,2.119416e-13,4.263256e-14,603.397,0.5626677,0,454.9464,0,0,0,-8.204548e-14
mpc,2026-01-15 07:30:00,990,7.5,25.2095,2772.207,609.2099,1.2521,29.09413,0,0,1940.545,1940.228,0,0,0,0,0,0,0,0,0,500,1074.016,0.5370081,0.7551218,0.3172331,0,250,0.3172331,1940.228,0,0,109.2099,1.2521,29.09413,354.3109,354.253,0.05792143,0,359.5651,2168.155,0,0,-7.704948e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,25.27163,2796.376,540.6221,2.414773,38.16967,0,0,1957.463,1957.146,0,0,0,0,0,0,0,0,0,500,948.8471,0.4744235,0.6762922,0.3172331,0,250,0.3172331,1957.146,0,0,40.62214,2.414773,38.16967,357.8464,357.7884,0.0579938,0,364.7663,2080.453,0,0,-2.010614e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 08:00:00,992,8,25.34863,2827.977,483.3239,211.5646,39.09282,0,0,1979.584,1979.266,132.9083,38.23363,171.1419,1,171.1419,0,0,0,0,500,823.6977,0.4118489,0.5974751,0.3172331,0,250,0.3172331,1846.358,0,0,12.08871,11.65786,39.09282,362.4516,338.0587,24.3929,0,383.45,2149.938,0,-7.105427e-15,-2.137179e-13,4.263256e-14,471.2352,199.9067,0,500,0,0,0,-8.526513e-14
mpc,2026-01-15 08:15:00,993,8.25,25.67647,2803.187,421.7582,217.3888,47.38259,0,0,1962.231,1961.914,116.4895,33.51046,150,1,150,0,0,0,0,459.2503,708.7555,0.3543777,0.5186704,0.3172331,0,250,0.3172331,1845.424,0,0,14.42187,15.47477,47.38259,361.6624,340.1335,21.52887,0,382.3771,2154.646,0,-1.421085e-14,1.375566e-13,4.263256e-14,407.3363,201.914,0,459.2503,0,0,0,5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,25.76405,2801.143,367.5734,220.6575,37.88569,0,0,1960.8,1960.483,0,0,0,0,0,0,0,0,0,500,583.6439,0.2918219,0.4462929,0.3172331,0,250,0.3172331,1960.483,0,0,28.81764,59.41318,37.88569,362.0414,361.9829,0.0585738,0,368.9781,2181.577,0,0,-1.556533e-13,4.263256e-14,338.7557,161.2443,0,500,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,25.74013,2810.65,304.0706,228.6227,40.51304,0,0,1967.455,1967.138,0,0,0,0,0,0,0,0,0,486.5306,461.9194,0.2309597,0.367512,0.3172331,0,250,0.3172331,1967.138,0,0,24.72269,21.43994,40.51304,363.0938,363.0352,0.05854536,0,370.5119,2117.446,0,0,-6.550316e-14,4.263256e-14,279.3479,207.1827,0,486.5306,0,0,0,-2.842171e-14
mpc,2026-01-15 09:00:00,996,9,25.72381,2840.743,240.8213,233.0412,44.35533,0,1,1988.52,1988.203,166.6206,47.93163,214.5522,1,214.5522,0,0,0,0,207.2194,410.0418,0.2050209,0.2908638,0.3172331,0,250,0.3172331,1821.583,0,0,26.26907,25.82185,44.35533,366.8599,336.0617,30.79817,0,392.1764,2246.827,0,-2.131628e-14,-9.386936e-14,4.263256e-14,214.5522,207.2194,0,207.2194,0,0,0,0
mpc,2026-01-15 09:15:00,997,9.25,25.99058,2878.226,196.5866,230.5472,61.62829,1,1,2014.758,2014.441,144.0719,42.74872,186.8206,1,174.5579,12.26268,0,0,0,198.4656,360.3609,0.1801804,0.2581973,0.3172331,0,250,0.3172331,1870.369,0,0,22.0287,19.81892,61.62829,373.7237,346.9405,26.78318,401.1209,0,874.4289,0,2.131628e-14,6.344925e-14,4.263256e-14,174.5579,210.7283,0,198.4656,0,0,0,0
mpc,2026-01-15 09:30:00,998,9.5,25.88753,2874.32,174.6291,229.8224,66.48185,1,1,2012.024,2011.707,648.9517,209.068,858.0196,2,147.4651,210.5545,0,0,500,0,485.3041,0.2426521,0.2269139,0.3172331,0,250,0.3172331,1362.755,0,0,27.16397,19.2679,66.48185,372.4335,252.2513,120.1822,473.6253,0,1027.346,0,-2.842171e-14,7.888135e-14,4.263256e-14,147.4651,210.5545,0,0,500,0,0,0
mpc,2026-01-15 09:45:00,999,9.75,25.94857,2891.967,140.0421,232.3047,75.67643,1,1,2024.377,2024.059,639.6688,206.863,846.5318,2,131.5994,214.9324,0,0,500,0,610.2277,0.3051139,0.3055889,0.3172331,0,250,0.3172331,1384.391,0,0,8.442668,17.37229,75.67643,375.1863,256.5749,118.6113,477.4634,0,999.4575,0,0,4.796163e-14,4.263256e-14,131.5994,214.9324,0,0,500,0,0,0
mpc,2026-01-15 10:00:00,1000,10,26.02659,2911.541,120.3623,231.0007,78.94041,1,1,2038.079,2037.761,630.66,204.4106,835.0706,2,118.8294,216.2413,0,0,500,0,735.1317,0.3675658,0.3842515,0.3172331,0,250,0.3172331,1407.101,0,0,1.532902,14.75949,78.94041,378.3275,261.1995,117.128,480.2638,0,988.632,0,-1.421085e-13,1.690315e-13,4.263256e-14,118.8294,216.2413,0,0,500,0,0,-1.136868e-13
mpc,2026-01-15 10:15:00,1001,10.25,25.84001,2930.207,105.9646,230.1158,82.50244,1,1,2051.145,2050.828,617.6111,200.6454,818.2565,2,102.1226,216.1339,0,0,500,0,860.0159,0.430008,0.4629016,0.3172331,0,250,0.3172331,1433.217,0,0,3.842003,13.98194,82.50244,379.3079,265.0375,114.2704,480.9397,0,992.6257,0,-5.684342e-14,-6.056267e-14,4.263256e-14,102.1226,216.1339,0,0,500,0,0,0
mpc,2026-01-15 10:30:00,1002,10.5,25.91896,2983.932,99.65172,231.0328,97.02963,1,1,2088.752,2088.435,608.0047,197.8823,805.887,2,89.75002,216.137,0,0,500,0,984.8806,0.4924403,0.5415394,0.3172331,0,250,0.3172331,1480.43,0,0,9.901707,14.8958,97.02963,386.8837,274.2089,112.6749,490.0632,0,1022.902,0,5.684342e-14,1.412204e-13,4.263256e-14,89.75002,216.137,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 10:45:00,1003,10.75,26.19261,2980.207,98.41005,230.4957,112.9235,1,1,2086.145,2085.828,616.6116,200.4234,817.0351,2,100.2845,216.7506,0,0,500,0,1109.726,0.5548628,0.6201648,0.3172331,0,250,0.3172331,1469.216,0,0,0,13.74515,112.9235,388.5673,273.6576,114.9097,495.1142,0,1013.939,0,-8.526513e-14,3.400613e-13,4.263256e-14,98.41005,216.7506,0,0,500,1.874457,0,0
mpc,2026-01-15 11:00:00,1004,11,26.36584,2999.17,82.05784,232.7761,117.1171,1,0,2099.419,2099.101,0,0,0,0,0,0,0,0,0,298.6362,1034.892,0.5174459,0.6987779,0.3172331,0,250,0.3172331,2099.101,0,0,0,16.19776,117.1171,392.4325,392.3732,0.05929859,414.2652,0,856.4716,0,0,1.358913e-13,4.263256e-14,82.05784,216.5784,0,317.1905,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,26.39288,2963.401,103.8831,243.1802,125.6994,0,0,2074.381,2074.063,0,0,0,0,0,0,0,0,0,317.0743,955.4603,0.4777301,0.6516562,0.3172331,0,250,0.3172331,2074.063,0,0,6.233351,23.75559,125.6994,387.9679,387.9086,0.05933158,0,411.418,2314.53,0,0,-1.272316e-13,4.263256e-14,97.6497,219.4246,0,317.0743,0,0,0,2.842171e-14
mpc,2026-01-15 11:30:00,1006,11.5,26.62917,2984.204,85.94411,246.8818,141.5894,0,0,2088.943,2088.626,0,0,0,0,0,0,0,0,0,303.7485,879.3727,0.4396864,0.6016393,0.3172331,0,250,0.3172331,2088.626,0,0,3.416761,25.66061,141.5894,392.6,392.5404,0.05962141,0,419.151,2355.489,0,0,-2.361444e-13,4.263256e-14,82.52735,221.2212,0,303.7485,0,0,0,-2.842171e-14
mpc,2026-01-15 11:45:00,1007,11.75,26.84154,3007.645,73.63157,243.8636,138.4254,0,0,2105.352,2105.035,0,0,0,0,0,0,0,0,0,296.8448,805.0231,0.4025115,0.5537281,0.3172331,0,250,0.3172331,2105.035,0,0,0,20.65029,138.4254,397.4288,397.369,0.05988433,0,423.4996,2364.87,0,0,1.209033e-13,4.263256e-14,73.63157,223.2133,0,308.275,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,27.24834,3040.556,75.5166,246.6774,158.7556,0,0,2128.389,2128.072,0,0,0,0,0,0,0,0,0,298.0781,730.3768,0.3651884,0.5069112,0.3172331,0,250,0.3172331,2128.072,0,0,0,24.1159,158.7556,405.2003,405.1399,0.06039448,0,435.3636,2436.1,0,0,-1.183498e-13,4.263256e-14,75.5166,222.5615,0,303.1874,0,0,0,-2.842171e-14
mpc,2026-01-15 12:15:00,1009,12.25,27.29028,3041.962,88.75885,246.1539,162.9486,0,0,2129.373,2129.056,0,0,0,0,0,0,0,0,0,295.398,656.4124,0.3282062,0.4599076,0.3172331,0,250,0.3172331,2129.056,0,0,15.8732,23.64155,162.9486,405.7441,405.6837,0.06044758,0,436.7329,2470.194,0,0,1.798006e-13,4.263256e-14,72.88565,222.5123,0,295.398,0,0,0,2.842171e-14
mpc,2026-01-15 12:30:00,1010,12.5,27.37787,3043.007,99.56426,245.9378,168.8084,0,0,2130.105,2129.787,0,0,0,0,0,0,0,0,0,306.4261,579.7025,0.2898513,0.4133332,0.3172331,0,250,0.3172331,2129.787,0,0,16.87424,22.20172,168.8084,406.63,406.5694,0.06055876,0,438.7944,2480.775,0,0,-5.784262e-14,4.263256e-14,82.69002,223.7361,0,306.4261,0,0,0,-2.842171e-14
mpc,2026-01-15 12:45:00,1011,12.75,27.51967,3030.482,116.3536,243.3448,177.0704,0,0,2121.337,2121.02,0,0,0,0,0,0,0,0,0,305.4537,503.2478,0.2516239,0.3650302,0.3172331,0,250,0.3172331,2121.02,0,0,37.96538,16.27932,177.0704,406.1658,406.105,0.06073962,0,440.0081,2513.617,0,0,-4.857226e-14,4.263256e-14,78.38822,227.0655,0,305.4537,0,0,0,-2.842171e-14
mpc,2026-01-15 13:00:00,1012,13,27.63499,3035.908,108.2,244.6022,195.7638,0,0,2125.136,2124.819,0,0,0,0,0,0,0,0,0,307.4789,426.2989,0.2131494,0.3168878,0.3172331,0,250,0.3172331,2124.819,0,0,29.18649,16.13682,195.7638,407.8837,407.8229,0.06088751,0,445.3964,2527.863,0,0,6.500356e-14,4.263256e-14,79.01353,228.4654,0,307.4789,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,27.77623,3102.133,92.85967,244.6278,201.7431,0,0,2171.493,2171.176,0,0,0,0,0,0,0,0,0,294.8513,352.519,0.1762595,0.2684342,0.3172331,0,250,0.3172331,2171.176,0,0,25.13797,17.49824,201.7431,418.0278,417.9667,0.0610696,0,456.8037,2585.968,0,0,-8.137935e-14,4.263256e-14,67.7217,227.1296,0,294.8513,0,0,0,-2.842171e-14
mpc,2026-01-15 13:30:00,1014,13.5,27.88789,3066.684,77.17513,241.3198,209.8696,0,0,2146.679,2146.361,0,0,0,0,0,0,0,0,0,291.9078,279.4865,0.1397433,0.221976,0.3172331,0,250,0.3172331,2146.361,0,0,7.699475,18.88758,209.8696,414.2303,414.169,0.06121435,0,454.6662,2546.527,0,0,-8.551493e-14,4.263256e-14,69.47566,222.4322,0,291.9078,0,0,0,0
mpc,2026-01-15 13:45:00,1015,13.75,27.91865,3037.758,73.20096,243.4265,216.391,0,0,2126.43,2126.113,0,0,0,0,0,0,0,0,0,282.7283,208.7604,0.1043802,0.1759886,0.3172331,0,250,0.3172331,2126.113,0,0,12.19569,21.70346,216.391,410.5911,410.5298,0.06125434,0,452.3126,2546.196,0,0,-1.770806e-14,4.263256e-14,61.00527,221.7231,0,282.7283,0,0,0,0
mpc,2026-01-15 14:00:00,1016,14,27.82722,3052.309,79.21783,239.6633,218.0452,0,1,2136.616,2136.299,369.8902,130.1098,500,1,69.00902,222.964,0,0,208.027,0,260.7343,0.1303672,0.1314534,0.3172331,0,250,0.3172331,1766.409,0,0,10.20881,16.69929,218.0452,411.7584,340.4138,71.34458,0,512.5442,2865.41,0,-2.842171e-14,6.872281e-14,4.263256e-14,69.00902,222.964,0,0,208.027,0,0,-2.842171e-14
mpc,2026-01-15 14:15:00,1017,14.25,27.86875,3040.165,79.3486,234.1869,241.0236,1,1,2128.115,2127.798,604.0252,197.4132,801.4385,2,78.94517,222.4933,0,0,500,0,385.6933,0.1928466,0.1641806,0.3172331,0,250,0.3172331,1523.773,0,0,0.4034292,11.69356,241.0236,410.4815,293.9129,116.5686,537.816,0,1096.499,0,-5.684342e-14,5.168088e-14,4.263256e-14,78.94517,222.4933,0,0,500,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,27.7969,3075.866,55.47049,231.6521,230.1923,1,1,2153.106,2152.789,601.5498,196.5929,798.1428,2,76.66761,221.4751,0,0,500,0,510.6325,0.2553163,0.2428654,0.3172331,0,250,0.3172331,1551.239,0,0,0,10.17692,230.1923,414.6696,298.7552,115.9144,539.6812,0,1096.918,0,-8.526513e-14,1.276756e-13,4.263256e-14,55.47049,221.4751,0,0,500,21.19712,0,-3.552714e-14
mpc,2026-01-15 14:45:00,1019,14.75,27.7652,3043.266,63.61161,234.6775,233.1409,1,1,2130.286,2129.969,600.3388,196.2192,796.558,2,75.32062,221.2374,0,0,500,0,635.5522,0.3177761,0.3215378,0.3172331,0,250,0.3172331,1529.63,0,0,0,13.44012,233.1409,409.9994,294.3959,115.6035,535.4859,0,1094.156,0,2.842171e-14,5.634382e-14,4.263256e-14,63.61161,221.2374,0,0,500,11.70901,0,2.131628e-14
mpc,2026-01-15 15:00:00,1020,15,27.79374,3082.916,76.20413,231.2601,232.392,1,1,2158.041,2157.724,599.0822,195.6908,794.773,2,75.1062,219.6668,0,0,500,0,760.4521,0.3802261,0.4001979,0.3172331,0,250,0.3172331,1558.642,0,0,1.09793,11.59336,232.392,415.5923,300.1609,115.4314,540.6053,0,1103.103,0,-5.684342e-14,3.447242e-14,4.263256e-14,75.1062,219.6668,0,0,500,0,0,-1.136868e-13
mpc,2026-01-15 15:15:00,1021,15.25,27.95223,3067.115,73.21861,229.0871,237.2824,1,1,2146.98,2146.663,602.5775,196.8555,799.4329,2,78.26883,221.1641,0,0,500,0,885.3324,0.4426662,0.4788455,0.3172331,0,250,0.3172331,1544.086,0,0,0,7.922996,237.2824,414.855,298.3594,116.4957,541.0642,0,1095.796,0,-8.526513e-14,1.793565e-13,4.263256e-14,73.21861,221.1641,0,0,500,5.050217,0,-5.684342e-14
mpc,2026-01-15 15:30:00,1022,15.5,28.14647,3025.653,74.83332,228.2012,235.969,1,1,2117.957,2117.64,610.8796,198.9642,809.8438,2,91.30893,218.5348,0,0,500,0,1010.193,0.5050965,0.5574808,0.3172331,0,250,0.3172331,1506.76,0,0,0,9.666365,235.969,410.9435,292.3541,118.5894,537.1029,0,1090.88,0,0,-1.534328e-13,4.263256e-14,74.83332,218.5348,0,0,500,16.4756,0,-4.263256e-14
mpc,2026-01-15 15:45:00,1023,15.75,28.08463,2977.485,77.49692,219.7882,237.321,1,1,2084.239,2083.922,621.3149,201.9737,823.2886,2,104.6819,218.6067,0,0,500,0,1135.034,0.567517,0.6361037,0.3172331,0,250,0.3172331,1462.607,0,0,0,1.181539,237.321,403.8683,283.4131,120.4552,531.3731,0,1064.784,0,-5.684342e-14,3.58491e-13,4.263256e-14,77.49692,218.6067,0,0,500,27.18502,0,-8.526513e-14
mpc,2026-01-15 16:00:00,1024,16,28.19055,2964.322,109.1277,223.0316,240.8763,1,1,2075.026,2074.708,626.304,203.0866,829.3907,2,113.8159,215.5748,0,0,500,0,1259.855,0.6299277,0.7147143,0.3172331,0,250,0.3172331,1448.404,0,0,0,7.456835,240.8763,402.9928,281.2961,121.6967,531.1635,0,1075.19,0,-1.421085e-13,-4.524159e-13,4.263256e-14,109.1277,215.5748,0,0,500,4.688206,0,-7.105427e-14
mpc,2026-01-15 16:15:00,1025,16.25,28.35119,2956.119,146.4502,223.0945,236.9829,1,1,2069.283,2068.966,639.1103,206.7711,845.8814,2,130.3023,215.579,0,0,500,0,1384.657,0.6923285,0.7933124,0.3172331,0,250,0.3172331,1429.856,0,0,16.14787,7.515475,236.9829,403.2614,278.6499,124.6115,531.6042,0,1104.028,0,5.684342e-14,-5.839773e-14,4.263256e-14,130.3023,215.579,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 16:30:00,1026,16.5,28.39063,2968.105,174.8875,223.837,227.5193,1,1,2077.673,2077.356,648.8141,209.3337,858.1478,2,144.7212,213.4266,0,0,500,0,1509.439,0.7547195,0.8718982,0.3172331,0,250,0.3172331,1428.542,0,0,30.16636,10.41035,227.5193,405.2391,278.6295,126.6096,532.3396,0,1134.674,0,-5.684342e-14,-3.308465e-13,4.263256e-14,144.7212,213.4266,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 16:45:00,1027,16.75,28.21312,2938.745,188.7356,223.3513,209.7602,1,1,2057.121,2056.804,662.3095,213.0858,875.3953,2,163.1925,212.2028,0,0,500,0,1634.201,0.8171007,0.9504716,0.3172331,0,250,0.3172331,1394.495,0,0,25.54315,11.14849,209.7602,399.7083,270.9568,128.7515,524.8,0,1112.893,0,2.842171e-14,1.897371e-13,4.263256e-14,163.1925,212.2028,0,0,500,0,0,0
mpc,2026-01-15 17:00:00,1028,17,27.96221,3005.522,213.4898,218.0281,202.2229,1,1,2103.865,2103.548,687.4125,220.0916,907.504,2,197.3292,210.1748,0,0,500,0,1758.944,0.8794721,1.029033,0.3172331,0,250,0.3172331,1416.136,0,0,16.16061,7.853265,202.2229,406.6103,273.694,132.9163,532.8688,0,1107.162,0,2.842171e-14,-7.172041e-14,4.263256e-14,197.3292,210.1748,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 17:15:00,1029,17.25,28.08916,3007.909,271.8172,216.3458,195.6339,0,1,2105.536,2105.219,718.4923,228.1318,946.6241,2,244.9197,201.7044,0,0,500,0,1883.667,0.9418336,1.107581,0.3172331,0,250,0.3172331,1386.727,0,0,26.89758,14.6414,195.6339,408.0345,268.7355,139.299,0,534.7794,3012.941,0,1.136868e-13,-2.691181e-13,4.263256e-14,244.9197,201.7044,0,0,500,0,0,0
mpc,2026-01-15 17:30:00,1030,17.5,28.22049,2984.344,332.5864,214.1814,196.1522,0,0,2089.041,2088.723,229.3107,65.96565,295.2764,1,295.2764,0,0,0,0,197.9838,1833.875,0.9169374,1.186118,0.3172331,0,250,0.3172331,1859.413,0,0,37.31001,16.19763,196.1522,405.9743,361.3494,44.62482,0,465.4344,2652.19,0,-1.421085e-14,-3.452794e-13,4.263256e-14,295.2764,197.9838,0,197.9838,0,0,0,-2.842171e-14
mpc,2026-01-15 17:45:00,1031,17.75,28.25707,2954.18,381.7951,212.5469,181.0002,0,0,2067.926,2067.609,266.993,76.80567,343.7987,1,343.7987,0,0,0,0,201.5372,1783.202,0.8916009,1.154764,0.3172331,0,250,0.3172331,1800.616,0,0,37.99649,11.00967,181.0002,402.1854,350.1969,51.98845,0,462.2049,2626.662,0,0,-2.016165e-13,4.263256e-14,343.7987,201.5372,0,201.5372,0,0,0,5.684342e-14
mpc,2026-01-15 18:00:00,1032,18,28.1103,2997.014,418.0355,0,167.4912,0,0,2097.91,2097.592,136.1004,39.1519,175.2523,1,175.2523,0,0,0,0,208.8725,1730.703,0.8653515,1.122856,0.3172331,0,250,0.3172331,1961.492,0,0,33.91073,0,167.4912,406.7397,380.2913,26.44846,0,451.9161,2544.035,0,0,-9.481305e-14,4.263256e-14,384.1248,0,0,210.628,0,0,0,0
mpc,2026-01-15 18:15:00,1033,18.25,28.2817,2953.362,440.6754,0,168.3704,0,0,2067.354,2067.036,0,0,0,0,0,0,0,0,0,440.6754,1620.262,0.8101308,1.089798,0.3172331,0,250,0.3172331,2067.036,0,0,0,0,168.3704,402.2861,402.2244,0.06173035,0,434.9876,2392.432,0,0,4.702905e-13,4.263256e-14,440.6754,0,0,442.1945,0,0,0,0
mpc,2026-01-15 18:30:00,1034,18.5,28.40956,2948.233,492.7601,0,161.4993,0,0,2063.763,2063.446,0,0,0,0,0,0,0,0,0,485.3403,1498.672,0.7493358,1.020255,0.3172331,0,250,0.3172331,2063.446,0,0,7.419851,0,161.4993,402.6895,402.6276,0.06189976,0,434.14,2400.569,0,0,-1.24345e-13,4.263256e-14,485.3403,0,0,485.9288,0,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,28.36182,2956.792,545.756,0.7353081,151.6341,0,0,2069.754,2069.437,116.4895,33.51046,150,1,150,0,0,0,0,382.8654,1402.719,0.7013596,0.9436915,0.3172331,0,250,0.3172331,1952.948,0,0,12.89063,0.7353081,151.6341,403.4452,380.6767,22.76847,0,443.7444,2464.099,0,-1.421085e-14,3.119727e-14,4.263256e-14,532.8654,0,0,382.8654,0,0,0,0
mpc,2026-01-15 19:00:00,1036,19,28.28192,2908.701,568.9,0,142.649,0,0,2036.091,2035.774,434.5725,125.0132,559.5857,2,559.5857,0,0,0,0,3.861109,1401.533,0.7007666,0.8832717,0.3172331,0,250,0.3172331,1601.201,0,0,5.453254,0,142.649,396.2046,311.579,84.62555,0,464.3504,2563.334,0,-1.421085e-14,-3.996803e-14,4.263256e-14,563.4468,0,0,6.097388,0,0,0,0
mpc,2026-01-15 19:15:00,1037,19.25,27.96795,2900.242,573.9722,0,131.4925,0,0,2030.17,2029.852,451.5675,129.9021,581.4696,2,581.4696,0,0,0,0,0,1401.313,0.7006563,0.8825249,0.3172331,0,250,0.3172331,1578.285,0,0,0,0,131.4925,392.4151,305.0695,87.34561,0,460.388,2532.134,0,-5.684342e-14,-1.221245e-15,4.263256e-14,573.9722,0,0,2.394694,0,7.497357,0,0
mpc,2026-01-15 19:30:00,1038,19.5,28.00126,2867.542,582.4496,0,111.6838,0,0,2007.279,2006.962,116.1073,33.89271,150,1,145.3701,0,4.629892,0,0,437.0795,1291.822,0.645911,0.8823859,0.3172331,0,250,0.3172331,1890.855,3.407553,0,0,0,108.2763,388.2656,365.7457,22.51985,0,420.5822,2313.202,0,0,7.005507e-14,4.263256e-14,582.4496,0,3.407553,441.9116,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,27.71715,2879.789,577.4105,0,99.90776,0,0,2015.852,2015.535,116.4895,33.51046,150,1,150,0,0,0,0,427.4105,1184.766,0.592383,0.8134414,0.3172331,0,250,0.3172331,1899.046,0,0,0,0,99.90776,387.5809,365.1228,22.45803,0,417.8422,2298.132,0,-1.421085e-14,2.110534e-13,4.263256e-14,577.4105,0,0,434.3211,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,27.72636,2888.732,552.695,0,100.8814,0,0,2022.112,2021.795,115.5203,34.47974,150,1,138.2599,0,11.74009,0,0,414.4351,1080.971,0.5404854,0.7460298,0.3172331,0,250,0.3172331,1906.275,8.666406,0,0,0,92.215,388.8602,366.5842,22.27601,0,418.7973,2303.385,0,7.105427e-15,4.096723e-14,4.263256e-14,552.695,0,8.666406,429.0112,0,0,0,0
mpc,2026-01-15 20:15:00,1041,20.25,27.7328,2874.119,519.5977,2.28272,90.75038,0,0,2011.883,2011.566,116.4895,33.51046,150,1,150,0,0,0,0,370.75,988.1131,0.4940566,0.6806715,0.3172331,0,250,0.3172331,1895.077,0,0,0,1.130409,90.75038,386.9459,364.4804,22.46547,0,415.4449,2286.897,0,-1.421085e-14,2.309264e-13,4.263256e-14,519.5977,1.152311,0,374.6378,0,0,0,9.325873e-15
mpc,2026-01-15 20:30:00,1042,20.5,27.64786,2852.179,459.2376,0,76.62654,0,0,1996.525,1996.208,0,0,0,0,0,0,0,0,0,459.2376,873.1482,0.4365741,0.6222004,0.3172331,0,250,0.3172331,1996.208,0,0,0,0,76.62654,383.3032,383.2423,0.06090405,0,397.9535,2188.744,0,0,7.105427e-15,4.263256e-14,459.2376,0,0,488.8592,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,27.74903,2802.924,419.9428,0.007615375,74.09428,0,0,1962.047,1961.73,0,0,0,0,0,0,0,0,0,419.9504,768.0231,0.3840116,0.5498086,0.3172331,0,250,0.3172331,1961.73,0,0,0,0,74.09428,377.4905,377.4294,0.06103445,0,391.6849,2154.267,0,0,1.368905e-13,4.263256e-14,419.9428,0.007615375,0,440.313,0,0,0,1.007527e-14
mpc,2026-01-15 21:00:00,1044,21,27.59345,2841.285,356.8035,0,60.43865,0,0,1988.9,1988.583,0,0,0,0,0,0,0,0,0,356.8035,678.7014,0.3393507,0.4836129,0.3172331,0,250,0.3172331,1988.583,0,0,0,0,60.43865,381.4011,381.3402,0.06083415,0,392.9302,2161.116,0,0,-2.930989e-14,4.263256e-14,356.8035,0,0,403.7492,0,0,0,0
mpc,2026-01-15 21:15:00,1045,21.25,27.55124,2850.228,309.5346,0,55.02467,0,0,1995.16,1994.843,0,0,0,0,0,0,0,0,0,309.5346,601.2109,0.3006054,0.4273683,0.3172331,0,250,0.3172331,1994.843,0,0,0,0,55.02467,382.2611,382.2003,0.06078003,0,392.7427,2160.085,0,0,-2.018385e-13,4.263256e-14,309.5346,0,0,356.4564,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,27.52946,2838.855,262.9051,0,41.62684,0,0,1987.199,1986.881,0,0,0,0,0,0,0,0,0,262.9051,535.39,0.267695,0.3785737,0.3172331,0,250,0.3172331,1986.881,0,0,0,0,41.62684,380.5611,380.5004,0.06075214,0,388.4722,2136.597,0,0,1.206257e-13,4.263256e-14,262.9051,0,0,304.4761,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,27.43006,2845.376,227.1945,0,35.08504,0,0,1991.763,1991.446,0,0,0,0,0,0,0,0,0,227.1945,478.5071,0.2392535,0.3371272,0.3172331,0,250,0.3172331,1991.446,0,0,0,0,35.08504,380.6382,380.5776,0.0606252,0,387.2826,2130.054,0,0,8.271162e-14,4.263256e-14,227.1945,0,0,245.8024,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,27.2392,2817.417,206.5165,0,34.95226,0,0,1972.192,1971.874,0,0,0,0,0,0,0,0,0,206.5165,426.8026,0.2134013,0.3013089,0.3172331,0,250,0.3172331,1971.874,0,0,0,0,34.95226,375.3919,375.3315,0.06038293,0,381.9844,2100.914,0,0,-2.148282e-14,4.263256e-14,206.5165,0,0,219.5958,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,27.25989,2769.393,165.3635,0,40.23216,0,0,1938.575,1938.258,0,0,0,0,0,0,0,0,0,165.3635,385.3946,0.1926973,0.2687514,0.3172331,0,250,0.3172331,1938.258,0,0,0,0,40.23216,369.153,369.0926,0.0604091,0,376.7538,2072.146,0,0,-9.164891e-14,4.263256e-14,165.3635,0,0,180.9347,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,27.17012,2774.755,144.7292,1.352128,37.12602,0,0,1942.328,1942.011,0,0,0,0,0,0,0,0,0,144.747,349.1471,0.1745736,0.2426773,0.3172331,0,250,0.3172331,1942.011,0,0,0,1.334351,37.12602,369.1737,369.1134,0.06029572,0,376.1698,2071.236,0,0,3.41116e-14,4.263256e-14,144.7292,0.01777745,0,159.0068,0,0,0,6.106227e-16
mpc,2026-01-15 22:45:00,1051,22.75,26.9971,2736.911,110.8046,0,40.61325,0,0,1915.838,1915.521,0,0,0,0,0,0,0,0,0,110.8046,321.391,0.1606955,0.2198528,0.3172331,0,250,0.3172331,1915.521,0,0,0,0,40.61325,362.8262,362.7661,0.0600784,0,370.4576,2037.517,0,0,2.359224e-14,4.263256e-14,110.8046,0,0,135.1195,0,0,0,0
mpc,2026-01-15 23:00:00,1052,23,26.82613,2715.345,99.66185,0.4285373,25.69439,0,0,1900.741,1900.424,0,0,0,0,0,0,0,0,0,100.0904,296.3178,0.1481589,0.2023752,0.3172331,0,250,0.3172331,1900.424,0,0,0,0,25.69439,358.6896,358.6297,0.05986517,0,363.4785,1999.132,0,0,-6.927792e-14,4.263256e-14,99.66185,0.4285373,0,102.9375,0,0,0,6.217249e-15
mpc,2026-01-15 23:15:00,1053,23.25,26.69279,2725.313,88.88541,0,25.60736,1,0,1907.719,1907.402,0,0,0,0,0,0,0,0,0,88.88541,274.0498,0.1370249,0.186587,0.3172331,0,250,0.3172331,1907.402,0,0,0,0,25.60736,359.0127,358.953,0.05969993,363.772,0,727.5441,0,0,1.906808e-14,4.263256e-14,88.88541,0,0,92.86199,0,0,0,0
mpc,2026-01-15 23:30:00,1054,23.5,26.83822,2682.35,78.8179,0,30.75826,1,1,1877.645,1877.328,460.7464,132.6991,593.4455,2,91.97339,1.472096,0,0,500,0,399.0067,0.1995033,0.1725652,0.3172331,0,250,0.3172331,1416.582,0,0,0,0,30.75826,354.4201,267.3908,87.02934,405.8957,0,811.7914,0,-2.842171e-14,8.273937e-14,4.263256e-14,78.8179,0,0,0,500,14.62759,0,4.263256e-14
mpc,2026-01-15 23:45:00,1055,23.75,26.69656,2682.219,68.97233,2.132099,28.45612,1,1,1877.553,1877.236,452.1598,130.1463,582.3061,2,81.61171,0.6943737,0,0,500,0,523.9439,0.2619719,0.2512487,0.3172331,0,250,0.3172331,1425.076,0,0,0,1.437725,28.45612,353.3634,268.2053,85.15807,403.7072,0,809.8945,0,2.842171e-14,4.346523e-14,4.263256e-14,68.97233,0.6943737,0,0,500,12.63939,0,-4.263256e-14
mpc,2026-01-16 00:00:00,1056,0,26.51055,2674.689,60.03997,2.618325,28.85998,1,1,1872.283,1871.965,449.0922,129.416,578.5082,2,76.38286,2.125297,0,0,500,0,648.8614,0.3244307,0.3299198,0.3172331,0,250,0.3172331,1422.873,0,0,0,0.4930272,28.85998,351.0196,266.7634,84.25626,401.5901,0,804.0306,0,-2.842171e-14,-1.800227e-13,4.263256e-14,60.03997,2.125297,0,0,500,16.34289,0,-4.263256e-14
mpc,2026-01-16 00:15:00,1057,0.25,26.21905,2649.509,43.93713,2.480772,19.83769,1,1,1854.656,1854.339,444.1172,127.8782,571.9954,2,70.87266,1.122783,0,0,500,0,773.7593,0.3868796,0.4085785,0.3172331,0,250,0.3172331,1410.222,0,0,0,1.357989,19.83769,345.6372,262.8115,82.82563,394.3868,0,791.1161,0,-4.263256e-14,-1.963429e-13,4.263256e-14,43.93713,1.122783,0,0,500,26.93553,0,-4.263256e-14
mpc,2026-01-16 00:30:00,1058,0.5,25.91148,2627.974,36.68866,2.603618,18.94325,1,1,1839.582,1839.264,449.4687,129.3836,578.8523,2,78.05021,0.8020799,0,0,500,0,898.6374,0.4493187,0.4872249,0.3172331,0,250,0.3172331,1389.796,0,0,0,1.801538,18.94325,340.6798,257.3821,83.29775,390.2739,0,783.6554,0,2.842171e-14,-1.482148e-13,4.263256e-14,36.68866,0.8020799,0,0,500,41.36154,0,-2.842171e-14
mpc,2026-01-16 00:45:00,1059,0.75,25.52073,2632.056,31,0,13.05013,1,1,1842.439,1842.122,454.7276,131.0245,585.7521,2,83.74557,2.006547,0,0,500,0,1023.496,0.511748,0.5658588,0.3172331,0,250,0.3172331,1387.394,0,0,0,0,13.05013,338.5144,254.9083,83.60616,388.3305,0,776.661,0,-5.684342e-14,1.966205e-13,4.263256e-14,31,0,0,0,500,54.75211,0,-4.263256e-14
mpc,2026-01-16 01:00:00,1060,1,25.41399,2633.442,46.91382,0.2286428,26.87471,1,1,1843.409,1843.092,457.157,131.6055,588.7625,2,87.86422,0.8983189,0,0,500,0,1148.335,0.5741674,0.6444804,0.3172331,0,250,0.3172331,1385.935,0,0,0,0,26.87471,337.9635,254.092,83.87157,390.6246,0,781.2492,0,0,3.091971e-13,4.263256e-14,46.91382,0.2286428,0,0,500,41.62008,0,-2.131628e-14
mpc,2026-01-16 01:15:00,1061,1.25,25.28364,2644.249,44.58629,2.385837,19.50683,1,1,1850.974,1850.657,449.1139,129.2343,578.3482,2,77.99001,0.358192,0,0,500,0,1273.154,0.636577,0.7230896,0.3172331,0,250,0.3172331,1401.543,0,0,0,2.027645,19.50683,338.4608,256.2799,82.18095,389.0812,0,781.66,0,0,2.626788e-13,4.263256e-14,44.58629,0.358192,0,0,500,33.40372,0,-3.552714e-14
mpc,2026-01-16 01:30:00,1062,1.5,25.02006,2616.792,63.96635,1.388379,25.20035,1,1,1831.754,1831.437,447.0416,128.6075,575.6491,2,75.57978,0.06934329,0,0,500,0,1397.954,0.6989768,0.8016865,0.3172331,0,250,0.3172331,1384.396,0,0,0,1.319036,25.20035,333.18,251.8093,81.37062,385.0006,0,772.2765,0,5.684342e-14,2.78666e-13,4.263256e-14,63.96635,0.06934329,0,0,500,11.61343,0,5.684342e-14
mpc,2026-01-16 01:45:00,1063,1.75,24.70367,2629.007,74.44554,1.795428,21.74608,1,1,1840.305,1839.987,446.7984,128.7659,575.5643,2,73.34674,2.217568,0,0,500,0,1522.734,0.7613668,0.8802709,0.3172331,0,250,0.3172331,1393.189,0,0,1.098793,0,21.74608,33.12548,25.0774,8.048081,157.7739,0,317.4431,0,-5.684342e-14,-1.829648e-13,4.263256e-14,73.34674,1.795428,0,0,500,0.4221401,0,-1.84297e-14
mpc,2026-01-16 02:00:00,1064,2,24.54631,2609.428,72.24161,2.002213,19.96826,1,1,1826.599,1826.282,448.6043,129.1447,577.749,2,76.85514,0.8938766,0,0,500,0,1647.494,0.8237469,0.958843,0.3172331,0,250,0.3172331,1377.678,0,0,0,1.108337,19.96826,32.87879,24.7982,8.080588,157.5408,0,316.9936,0,0,3.047562e-13,4.263256e-14,72.24161,0.8938766,0,0,500,4.613536,0,-1.421085e-14
mpc,2026-01-16 02:15:00,1065,2.25,24.3696,2606.015,86.62452,0.5956456,22.18533,1,1,1824.211,1823.893,0,0,0,0,0,0,0,0,0,76.10969,1628.207,0.8141036,1.037403,0.3172331,0,250,0.3172331,1823.893,0,0,11.11047,0,22.18533,32.83579,32.83008,0.005710195,36.81355,0,92.79267,0,0,2.904343e-13,4.263256e-14,75.51405,0.5956456,0,77.34734,0,0,0,-6.106227e-15
mpc,2026-01-16 02:30:00,1066,2.5,24.09459,2642.353,80.03072,3.285156,28.67267,1,1,1849.647,1849.33,0,0,0,0,0,0,0,0,0,70.82488,1610.245,0.8051223,1.025258,0.3172331,0,250,0.3172331,1849.33,0,0,10.7494,1.741593,28.67267,33.29365,33.28794,0.005710195,38.40843,0,98.36382,0,0,-2.464695e-13,4.263256e-14,69.28131,1.543563,0,70.82488,0,0,0,5.995204e-15
mpc,2026-01-16 02:45:00,1067,2.75,24.04178,2636.178,58.67471,0,18.84229,1,1,1845.324,1845.007,0,0,0,0,0,0,0,0,0,58.67471,1595.322,0.7976612,1.013947,0.3172331,0,250,0.3172331,1845.007,0,0,0,0,18.84229,33.21584,33.21013,0.005710195,36.57158,0,73.14316,0,0,2.002842e-13,4.263256e-14,58.67471,0,0,68.6325,0,0,0,0
mpc,2026-01-16 03:00:00,1068,3,23.97477,2635.882,58.90206,0,13.28539,1,1,1845.117,1844.8,0,0,0,0,0,0,0,0,0,58.90206,1580.346,0.7901729,1.004551,0.3172331,0,250,0.3172331,1844.8,0,0,0,0,13.28539,33.21211,33.2064,0.005710195,35.5734,0,71.14679,0,0,3.221867e-13,4.263256e-14,58.90206,0,0,69.6487,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,23.88985,2629.408,67.38663,0.2859355,12.67414,1,1,1840.585,1840.268,0,0,0,0,0,0,0,0,0,67.67257,1563.179,0.7815894,0.9951206,0.3172331,0,250,0.3172331,1840.268,0,0,0,0,12.67414,33.13054,33.12483,0.005710195,35.37916,0,70.75832,0,0,-5.151435e-14,4.263256e-14,67.38663,0.2859355,0,80.36965,0,0,0,-6.328271e-15
mpc,2026-01-16 03:30:00,1070,3.5,23.91978,2642.492,74.80509,1.068383,14.5601,1,1,1849.744,1849.427,0,0,0,0,0,0,0,0,0,75.87347,1543.964,0.7719822,0.9843108,0.3172331,0,250,0.3172331,1849.427,0,0,0,0,14.5601,33.2954,33.28969,0.005710195,35.88099,0,71.76199,0,0,-3.880229e-13,4.263256e-14,74.80509,1.068383,0,80.32581,0,0,0,-5.995204e-15
mpc,2026-01-16 03:45:00,1071,3.75,23.77124,2672.189,71.55441,0.8842047,12.9443,1,1,1870.533,1870.215,464.4452,133.9049,598.35,3,95.54453,2.805484,0,0,500,0,1668.721,0.8343607,0.9722117,0.3172331,0,250,0.3172331,1405.77,0,0,0,0,12.9443,33.66959,25.30386,8.365723,161.5058,0,323.0115,0,0,1.517675e-13,4.263256e-14,71.55441,0.8842047,0,0,500,25.9114,0,-3.552714e-15
mpc,2026-01-16 04:00:00,1072,4,23.89414,2671.212,97.77918,0,18.80958,1,1,1869.849,1869.531,0,0,0,0,0,0,0,0,0,97.77918,1644.014,0.8220069,1.050769,0.3172331,0,250,0.3172331,1869.531,0,0,0,0,18.80958,33.65728,33.65157,0.005710195,36.99749,0,73.99497,0,0,3.654854e-13,4.263256e-14,97.77918,0,0,115.4978,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,23.71444,2693.555,110.5921,0,21.82811,1,1,1885.488,1885.171,493.8087,142.1292,635.9378,4,135.2267,0.7111314,0,0,500,0,1768.755,0.8843775,1.035211,0.3172331,0,250,0.3172331,1391.362,0,0,0,0,21.82811,33.93879,25.04452,8.894266,171.043,0,342.0859,0,-2.842171e-14,4.596323e-14,4.263256e-14,110.5921,0,0,0,500,25.34575,0,7.105427e-15
mpc,2026-01-16 04:30:00,1074,4.5,23.74455,2669.891,151.8365,0,21.86906,1,1,1868.924,1868.607,135.7618,39.28753,175.0493,1,172.8573,2.192023,0,0,0,0,1768.477,0.8842383,1.113759,0.3172331,0,250,0.3172331,1732.845,0,0,0,0,21.86906,33.64063,31.19121,2.449422,74.35754,0,148.7151,0,-1.421085e-14,3.019807e-13,4.263256e-14,151.8365,0,0,0,0,23.21283,0,-1.065814e-14
mpc,2026-01-16 04:45:00,1075,4.75,23.79856,2690.648,187.4695,0,27.30732,1,1,1883.454,1883.136,158.714,45.75343,204.4674,1,203.5616,0.9058556,0,0,0,0,1768.198,0.8840991,1.113584,0.3172331,0,250,0.3172331,1724.422,0,0,0,0,27.30732,33.90216,31.0396,2.862562,81.6415,0,163.283,0,-3.552714e-14,3.852474e-13,4.263256e-14,187.4695,0,0,0,0,16.99792,0,-1.421085e-14
mpc,2026-01-16 05:00:00,1076,5,23.74423,2696.325,246.2158,1.157719,23.50441,1,1,1887.428,1887.11,212.7943,61.33125,274.1256,1,243.5879,1.099262,0,0,29.4384,0,1775.279,0.8876397,1.113408,0.3172331,0,250,0.3172331,1674.316,0,0,2.627871,0.05845707,23.50441,33.9737,30.13769,3.836008,95.63777,0,195.9095,0,7.105427e-15,1.667555e-13,4.263256e-14,243.5879,1.099262,0,0,29.4384,0,0,1.421085e-14
mpc,2026-01-16 05:15:00,1077,5.25,23.77941,2706.452,304.1778,0,21.25182,1,1,1894.516,1894.199,621.5474,178.9777,800.5251,2,298.8548,1.670234,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1272.651,0,0,5.322922,0,21.25182,34.10129,22.90773,11.19356,205.6573,0,420.4966,0,2.842171e-14,6.439294e-15,4.263256e-14,298.8548,0,0,0,500,1.670234,0,-1.820766e-14
mpc,2026-01-16 05:30:00,1078,5.5,23.61079,2694.641,353.8522,0,25.42387,1,1,1886.249,1885.931,0,0,0,0,0,0,0,0,0,353.8522,1811.238,0.9056189,1.196402,0.3172331,0,250,0.3172331,1885.931,0,0,0,0,25.42387,33.95247,33.94676,0.005710195,38.44432,0,76.88865,0,0,-1.829648e-13,4.263256e-14,353.8522,0,0,358.8403,0,0,0,0
mpc,2026-01-16 05:45:00,1079,5.75,23.42574,2693.792,430.3354,0,23.83301,0,1,1885.654,1885.337,0,0,0,0,0,0,0,0,0,421.9034,1705.477,0.8527384,1.14051,0.3172331,0,250,0.3172331,1885.337,0,0,8.431916,0,23.83301,33.94178,33.93607,0.005710195,0,38.13707,224.2989,0,0,-3.38618e-13,4.263256e-14,421.9034,0,0,425.6345,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,23.42239,2715.232,485.8247,0,21.4281,0,0,1900.662,1900.345,0,0,0,0,0,0,0,0,0,481.6759,1584.789,0.7923947,1.073914,0.3172331,0,250,0.3172331,1900.345,0,0,4.148877,0,21.4281,34.21192,34.20621,0.005710195,0,37.98306,216.0637,0,0,2.733369e-13,4.263256e-14,481.6759,0,0,486.0938,0,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,23.3601,2702.246,544.7286,2.892987,14.84562,0,0,1891.572,1891.255,0,0,0,0,0,0,0,0,0,500,1459.54,0.72977,0.9979187,0.3172331,0,250,0.3172331,1891.255,0,0,44.72863,2.892987,14.84562,34.04829,34.04258,0.005710195,0,36.65607,283.7557,0,0,-3.758105e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,23.48037,2736.564,602.1525,0.7754016,15.30793,0,0,1915.595,1915.278,116.4895,33.51046,150,1,150,0,0,0,0,439.6161,1349.406,0.6747031,0.9190509,0.3172331,0,250,0.3172331,1798.788,0,0,13.31183,0,15.30793,34.48071,32.37819,2.102522,0,68.58981,400.2069,0,-1.421085e-14,-4.011236e-13,4.263256e-14,588.8406,0.7754016,0,442.1348,0,0,0,5.77316e-15
mpc,2026-01-16 06:45:00,1083,6.75,23.53563,2740.258,629.2408,1.177987,13.69154,0,0,1918.181,1917.864,116.4895,33.51046,150,1,150,0,0,0,0,460.242,1234.133,0.6170666,0.8497013,0.3172331,0,250,0.3172331,1801.374,0,0,19.81922,0.3575097,13.69154,34.52725,32.42473,2.102522,0,68.35373,410.7504,0,-1.421085e-14,4.77729e-13,4.263256e-14,609.4215,0.8204772,0,460.242,0,0,0,-1.179057e-13
mpc,2026-01-16 07:00:00,1084,7,23.67612,2765.199,646.5545,0.2198972,11.30741,0,0,1935.639,1935.322,116.4895,33.51046,150,1,150,0,0,0,0,477.3359,1114.605,0.5573025,0.7771156,0.3172331,0,250,0.3172331,1818.833,0,0,19.43847,0,11.30741,34.84151,32.73899,2.102522,0,68.25231,408.9191,0,-1.421085e-14,-2.914335e-13,4.263256e-14,627.116,0.2198972,0,477.4609,0,0,0,6.600276e-14
mpc,2026-01-16 07:15:00,1085,7.25,23.78543,2753.572,639.3343,0.2169528,11.5335,0,0,1927.5,1927.183,113.9218,36.07821,150,1,118.899,0,31.10099,0,0,499.2151,989.6257,0.4948129,0.7018504,0.3172331,0,250,0.3172331,1813.261,23.93895,0,21.43714,0,0,34.695,32.6387,2.056302,0,68.71691,414.9221,0,0,4.019007e-14,4.263256e-14,617.8971,0.2169528,11.5335,500,0,0,12.40544,-4.260481e-14
mpc,2026-01-16 07:30:00,1086,7.5,23.88769,2736.42,606.8816,0,21.66159,0,0,1915.494,1915.177,116.4895,33.51046,150,1,150,0,0,0,0,440.1898,879.4225,0.4397112,0.6231528,0.3172331,0,250,0.3172331,1798.687,0,0,16.69173,0,21.66159,34.47889,32.37637,2.102522,0,69.73959,412.361,0,-1.421085e-14,-7.926992e-14,4.263256e-14,590.1898,0,0,442.1028,0,0,0,0
mpc,2026-01-16 07:45:00,1087,7.75,23.98339,2774.831,545.866,0,31.59895,0,0,1942.381,1942.064,116.4895,33.51046,150,1,150,0,0,0,0,387.1988,782.4844,0.3912422,0.5537595,0.3172331,0,250,0.3172331,1825.575,0,0,8.667189,0,31.59895,34.96287,32.86034,2.102522,0,72.00158,410.9596,0,-1.421085e-14,-9.170442e-14,4.263256e-14,537.1988,0,0,389.4818,0,0,0,0
mpc,2026-01-16 08:00:00,1088,8,24.02624,2809.649,464.7082,207.2313,29.30534,0,0,1966.754,1966.437,143.4508,41.2664,184.7172,1,184.7172,0,0,0,0,486.7023,660.6856,0.3303428,0.4927189,0.3172331,0,250,0.3172331,1822.986,0,0,0,0.519976,29.30534,35.40158,32.81375,2.587825,0,79.30661,437.0833,0,7.105427e-15,1.954548e-13,4.263256e-14,464.7082,206.7113,0,500,0,0,0,2.842171e-14
mpc,2026-01-16 08:15:00,1089,8.25,24.06543,2824.861,393.0237,210.1432,42.11407,0,0,1977.403,1977.086,116.4895,33.51046,150,1,150,0,0,0,0,453.1669,547.2899,0.2736449,0.416024,0.3172331,0,250,0.3172331,1860.596,0,0,0,0,42.11407,35.59325,33.49073,2.102522,0,74.51779,409.8479,0,-1.421085e-14,1.555422e-13,4.263256e-14,393.0237,210.1432,0,476.3694,0,0,0,5.684342e-14
mpc,2026-01-16 08:30:00,1090,8.5,24.43765,2855.407,323.3579,215.1435,51.17903,0,0,1998.785,1998.468,116.4895,33.51046,150,1,150,0,0,0,0,387.0813,450.4334,0.2252167,0.3446204,0.3172331,0,250,0.3172331,1881.978,0,0,0,1.420059,51.17903,35.97813,33.87561,2.102522,0,76.58785,423.6828,0,-1.421085e-14,-1.909584e-14,4.263256e-14,323.3579,213.7234,0,418.6003,0,0,0,-2.842171e-14
mpc,2026-01-16 08:45:00,1091,8.75,24.31906,2868.649,283.1794,217.2174,51.81598,1,0,2008.054,2007.737,0,0,0,0,0,0,0,0,0,489.9895,327.8651,0.1639325,0.2836313,0.3172331,0,250,0.3172331,2007.737,0,0,0,10.40726,51.81598,36.14498,36.13927,0.005710195,45.43377,0,108.8201,0,0,2.553513e-14,4.263256e-14,283.1794,206.8101,0,500,0,0,0,2.842171e-14
mpc,2026-01-16 09:00:00,1092,9,24.41487,2897.159,230.5866,221.1023,54.06858,1,1,2028.011,2027.694,218.1871,68.92909,287.1161,1,229.1418,57.97434,0,0,0,163.128,287.0315,0.1435157,0.2064518,0.3172331,0,250,0.3172331,1809.507,0,0,1.444831,0,54.06858,36.5042,32.57113,3.933077,111.2171,0,224.9266,0,-2.842171e-14,1.101064e-13,4.263256e-14,229.1418,221.1023,0,163.9089,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,24.67157,2912.125,189.3873,222.4289,56.14221,1,1,2038.487,2038.17,687.3771,221.3486,908.7257,2,186.6316,222.094,0,0,500,0,411.9863,0.2059932,0.1807395,0.3172331,0,250,0.3172331,1350.793,0,0,2.755718,0.3349186,56.14221,36.69277,24.31428,12.3785,255.8039,0,516.9391,0,0,5.020984e-14,4.263256e-14,186.6316,222.094,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 09:30:00,1094,9.5,24.85555,2903.214,150.8898,222.9572,70.38698,1,1,2032.25,2031.933,667.761,215.6578,883.4188,2,162.5555,221.644,0,0,499.2193,0,536.7263,0.2683631,0.2594217,0.3172331,0,250,0.3172331,1364.172,0,0,0,1.313174,70.38698,36.5805,24.55509,12.02541,252.9736,0,508.2125,0,-8.526513e-14,-1.914024e-13,4.263256e-14,150.8898,221.644,0,0,499.2193,11.66565,0,-8.526513e-14
mpc,2026-01-16 09:45:00,1095,9.75,25.1721,2944.291,108.2448,226.1787,78.37663,1,1,2061.004,2060.687,650.2621,210.9834,861.2455,2,136.2197,225.0258,0,0,500,0,661.6418,0.3308209,0.3379687,0.3172331,0,250,0.3172331,1410.424,0,0,0,1.152942,78.37663,376.0222,257.3265,118.6957,482.6094,0,967.2077,0,0,3.819167e-14,4.263256e-14,108.2448,225.0258,0,0,500,27.97488,0,1.136868e-13
mpc,2026-01-16 10:00:00,1096,10,25.37832,2935.435,88.51646,228.0198,73.26353,1,1,2054.805,2054.487,637.2865,207.2314,844.5179,2,119.6739,224.844,0,0,500,0,786.5376,0.3932688,0.4166261,0.3172331,0,250,0.3172331,1417.201,0,0,0,3.175791,73.26353,376.4492,259.6374,116.8118,480.291,0,966.0603,0,-2.842171e-14,1.604827e-13,4.263256e-14,88.51646,224.844,0,0,500,31.15748,0,2.842171e-14
