controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 10:15:00,1097,10.25,25.35149,3001.299,87.19544,228.0192,83.06661,1,1,2100.909,2100.592,624.9393,203.6168,828.5561,2,104.3013,224.2548,0,0,500,0,911.4138,0.4557069,0.4952712,0.3172331,0,250,0.3172331,1475.653,0,0,0,3.764391,83.06661,384.6878,270.1999,114.4878,489.0267,0,984.547,0,-1.136868e-13,1.764699e-13,4.263256e-14,87.19544,224.2548,0,0,500,17.10588,0,-1.421085e-13
mpc,2026-01-16 10:30:00,1098,10.5,25.45154,3004.68,95.11641,226.6621,87.36902,1,1,2103.276,2102.959,618.1161,201.7026,819.8187,2,95.1069,224.7118,0,0,500,0,1036.27,0.5181352,0.5739039,0.3172331,0,250,0.3172331,1484.843,0,0,0.009503672,1.95032,87.36902,385.8988,272.4317,113.4671,490.1644,0,983.7094,0,0,-1.676437e-13,4.263256e-14,95.1069,224.7118,0,0,500,0,0,0
mpc,2026-01-16 10:45:00,1099,10.75,25.41489,2993.195,107.5703,227.159,98.52126,1,1,2095.236,2094.919,621.2601,202.6089,823.869,2,99.13923,224.7298,0,0,500,0,1161.107,0.5805536,0.6525242,0.3172331,0,250,0.3172331,1473.659,0,0,8.431101,2.429253,98.52126,384.1395,270.1799,113.9597,490.8516,0,1000.437,0,2.842171e-14,-6.827872e-14,4.263256e-14,99.13923,224.7298,0,0,500,0,0,0
mpc,2026-01-16 11:00:00,1100,11,25.69345,3002.053,108.8959,229.7608,116.9357,0,0,2101.437,2101.12,0,0,0,0,0,0,0,0,0,316.3157,1081.845,0.5409227,0.7311322,0.3172331,0,250,0.3172331,2101.12,0,0,18.48869,3.852256,116.9357,387.4531,387.3946,0.05848994,0,408.9547,2287.789,0,0,-5.173639e-14,4.263256e-14,90.4072,225.9085,0,316.3157,0,0,0,2.842171e-14
mpc,2026-01-16 11:15:00,1101,11.25,26.03077,3017.533,113.7636,234.5035,117.9712,0,0,2112.273,2111.956,0,0,0,0,0,0,0,0,0,333.9231,998.1944,0.4990972,0.6812222,0.3172331,0,250,0.3172331,2111.956,0,0,12.76525,1.578778,117.9712,392.1336,392.0747,0.05889285,0,413.9755,2301.609,0,0,9.536816e-14,4.263256e-14,100.9984,232.9247,0,333.9231,0,0,0,-2.842171e-14
mpc,2026-01-16 11:30:00,1102,11.5,26.12075,3033.616,98.01123,231.1457,127.6004,0,0,2123.531,2123.214,0,0,0,0,0,0,0,0,0,315.3759,919.1933,0.4595967,0.6285484,0.3172331,0,250,0.3172331,2123.214,0,0,13.78105,0,127.6004,394.9494,394.8904,0.05900126,0,418.6224,2326.195,0,0,-7.771561e-16,4.263256e-14,84.23019,231.1457,0,319.9921,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,26.33946,3057.494,102.5004,234.1192,133.2569,0,0,2140.246,2139.929,0,0,0,0,0,0,0,0,0,312.6452,840.8873,0.4204437,0.5788026,0.3172331,0,250,0.3172331,2139.929,0,0,23.97441,0,133.2569,399.8472,399.788,0.05926645,0,424.6834,2377.115,0,0,-1.347811e-13,4.263256e-14,78.52602,234.1192,0,313.5203,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,26.43234,3053.08,103.4163,240.2969,148.4441,0,0,2137.156,2136.839,0,0,0,0,0,0,0,0,0,313.8634,762.2891,0.3811445,0.5294944,0.3172331,0,250,0.3172331,2136.839,0,0,25.79497,4.054904,148.4441,400.0336,399.9742,0.05937979,0,427.76,2404.171,0,0,-1.829648e-13,4.263256e-14,77.62137,236.242,0,313.8634,0,0,0,-2.842171e-14
mpc,2026-01-16 12:15:00,1105,12.25,26.39104,3019.091,82.08909,236.7927,151.5327,0,0,2113.364,2113.047,0,0,0,0,0,0,0,0,0,317.308,682.8421,0.341421,0.4800023,0.3172331,0,250,0.3172331,2113.047,0,0,0.7476845,0.8260285,151.5327,395.244,395.1846,0.05932933,0,423.5245,2332.099,0,0,1.138534e-13,4.263256e-14,81.34141,235.9666,0,317.308,0,0,0,0
mpc,2026-01-16 12:30:00,1106,12.5,26.47948,3019.004,81.43961,236.1712,161.2314,0,0,2113.303,2112.986,0,0,0,0,0,0,0,0,0,317.6108,603.3319,0.3016659,0.4299757,0.3172331,0,250,0.3172331,2112.986,0,0,0,0,161.2314,395.953,395.8936,0.05943747,0,426.1022,2343.562,0,0,-2.374767e-13,4.263256e-14,81.43961,236.1712,0,328.2858,0,0,0,2.842171e-14
mpc,2026-01-16 12:45:00,1107,12.75,26.41848,3047.52,79.82005,236.2481,171.7281,0,0,2133.264,2132.947,0,0,0,0,0,0,0,0,0,316.0681,524.2199,0.2621099,0.3799092,0.3172331,0,250,0.3172331,2132.947,0,0,0,0,171.7281,399.1911,399.1317,0.05936285,0,431.2667,2371.967,0,0,-9.503509e-14,4.263256e-14,79.82005,236.2481,0,335.6119,0,0,0,-2.842171e-14
mpc,2026-01-16 13:00:00,1108,13,26.48915,3085.446,95.33263,236.0266,178.7131,0,0,2159.812,2159.495,0,0,0,0,0,0,0,0,0,331.045,441.3761,0.220688,0.3300936,0.3172331,0,250,0.3172331,2159.495,0,0,0.3142518,0,178.7131,404.7478,404.6884,0.05944932,0,438.1791,2410.527,0,0,-5.911938e-14,4.263256e-14,95.01838,236.0266,0,332.8105,0,0,0,2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,26.65848,3048.276,90.96033,237.2159,197.5161,0,0,2133.793,2133.476,0,0,0,0,0,0,0,0,0,318.6201,361.6516,0.1808258,0.2779281,0.3172331,0,250,0.3172331,2133.476,0,0,9.513394,0.04268172,197.5161,401.2724,401.2127,0.05965756,0,438.3568,2427.447,0,0,1.382228e-14,4.263256e-14,81.44693,237.1732,0,318.6201,0,0,0,-2.842171e-14
mpc,2026-01-16 13:30:00,1110,13.5,26.88988,3063.588,71.18156,235.6516,205.8318,0,0,2144.512,2144.194,0,0,0,0,0,0,0,0,0,304.4368,285.4855,0.1427427,0.2277267,0.3172331,0,250,0.3172331,2144.194,0,0,0,2.396334,205.8318,405.2278,405.1679,0.0599445,0,444.0619,2446.474,0,0,-8.171241e-14,4.263256e-14,71.18156,233.2552,0,306.9269,0,0,0,-2.842171e-14
mpc,2026-01-16 13:45:00,1111,13.75,27.18887,3097.122,73.60197,238.007,216.7486,0,0,2167.985,2167.668,0,0,0,0,0,0,0,0,0,301.8259,209.984,0.104992,0.179766,0.3172331,0,250,0.3172331,2167.668,0,0,5.873653,3.909403,216.7486,412.2253,412.165,0.06031937,0,453.378,2510.455,0,0,-2.43694e-14,4.263256e-14,67.72832,234.0976,0,301.8259,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,27.26808,3068.161,100.4068,232.3552,215.5061,1,1,2147.713,2147.395,427.8706,147.8112,575.6818,2,74.50471,232.5789,0,0,268.5982,0,277.1005,0.1385503,0.1322239,0.3172331,0,250,0.3172331,1719.525,0,0,25.90205,0,215.5061,409.0483,327.4967,81.55165,516.3526,0,1077.386,0,-2.842171e-14,-2.248202e-14,4.263256e-14,74.50471,232.3552,0,0,268.5982,0.2237845,0,0
mpc,2026-01-16 14:15:00,1113,14.25,27.41592,3111.213,79.30498,236.443,215.161,1,1,2177.849,2177.532,609.051,199.5911,808.6421,2,79.26251,229.3796,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1568.481,0,0,0.0424787,7.063419,215.161,416.0767,299.6573,116.4194,540.3548,0,1092.967,0,0,3.860801e-14,4.263256e-14,79.26251,229.3796,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 14:30:00,1114,14.5,27.58094,3090.187,79.19769,236.8483,224.8473,1,1,2163.131,2162.814,596.6982,195.8381,792.5363,2,65.03318,227.5031,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1566.116,0,0,14.16451,9.345235,224.8473,414.703,300.2467,114.4564,539.1912,0,1118.937,0,2.842171e-14,1.352807e-13,4.263256e-14,65.03318,227.5031,0,0,500,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,27.7557,3085.608,85.47508,240.53,239.8742,1,1,2159.926,2159.609,600.8072,197.1859,797.9931,2,68.93088,229.0622,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1558.801,0,0,16.54421,11.46776,239.8742,415.6203,299.9499,115.6704,543.2932,0,1134.907,0,0,1.311173e-13,4.263256e-14,68.93088,229.0622,0,0,500,0,0,0
mpc,2026-01-16 15:00:00,1116,15,27.47913,3071.516,87.18034,234.7032,237.8296,1,1,2150.061,2149.744,604.1723,197.8799,802.0521,2,75.56767,226.4845,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1545.571,0,0,11.61267,8.218702,237.8296,411.3142,295.6732,115.641,539.0507,0,1112.311,0,-8.526513e-14,-4.463097e-14,4.263256e-14,75.56767,226.4845,0,0,500,0,0,0
mpc,2026-01-16 15:15:00,1117,15.25,27.46986,3107.3,95.48097,232.7734,239.3082,1,1,2175.11,2174.793,603.6311,197.6699,801.301,2,75.3265,225.9745,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1571.162,0,0,20.15447,6.79888,239.3082,416.025,300.5101,115.5149,543.9517,0,1134.398,0,-2.842171e-14,1.398326e-13,4.263256e-14,75.3265,225.9745,0,0,500,0,0,0
mpc,2026-01-16 15:30:00,1118,15.5,27.65858,3114.029,88.12699,235.3499,242.0409,1,1,2179.82,2179.503,607.9674,198.7439,806.7113,2,82.36853,224.3427,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1571.536,0,0,5.758457,11.00716,242.0409,418.5879,301.7799,116.8081,547.0026,0,1122.926,0,0,4.546363e-13,4.263256e-14,82.36853,224.3427,0,0,500,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,27.58813,3099.985,93.95278,240.3427,229.1463,1,1,2169.99,2169.673,610.6065,199.0116,809.6181,2,89.89828,219.7198,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1559.066,0,0,4.054501,20.6229,229.1463,416.0811,298.9405,117.1405,541.8894,0,1126.347,0,-2.842171e-14,3.630429e-13,4.263256e-14,89.89828,219.7198,0,0,500,0,0,0
mpc,2026-01-16 16:00:00,1120,16,27.68878,3075.037,105.0502,240.8431,225.4617,1,1,2152.526,2152.209,627.5896,203.9422,831.5318,2,111.3884,220.1434,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1524.619,0,0,0,20.69965,225.4617,413.6105,292.9575,120.6531,540.2224,0,1116.152,0,-5.684342e-14,3.858025e-13,4.263256e-14,105.0502,220.1434,0,0,500,6.3382,0,1.421085e-14
mpc,2026-01-16 16:15:00,1121,16.25,27.85606,3023.036,127.358,233.1621,220.3181,1,1,2116.125,2115.808,649.3383,210.2053,859.5436,2,139.3374,220.2062,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1466.47,0,0,0,12.95588,220.3181,408.0589,282.7838,125.275,535.4737,0,1093.296,0,-5.684342e-14,2.821077e-13,4.263256e-14,127.358,220.2062,0,0,500,11.97936,0,5.684342e-14
mpc,2026-01-16 16:30:00,1122,16.5,27.65742,3008.443,140.7476,229.4064,207.0245,1,1,2105.91,2105.593,666.1579,214.9819,881.1398,2,161.515,219.6248,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1439.435,0,0,0,9.781664,207.0245,404.3852,276.406,127.9792,531.1416,0,1079.157,0,-5.684342e-14,-4.085621e-14,4.263256e-14,140.7476,219.6248,0,0,500,20.76745,0,-5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,27.67477,2986.614,154.5987,223.7197,190.7771,1,1,2090.63,2090.313,677.9741,218.2899,896.264,2,177.497,218.767,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1412.339,0,0,0,4.952718,190.7771,401.5982,271.3023,130.2959,526.2394,0,1061.022,0,0,-7.305268e-14,4.263256e-14,154.5987,218.767,0,0,500,22.89826,0,-2.842171e-14
mpc,2026-01-16 17:00:00,1124,17,27.73844,2976.248,204.8174,216.4089,189.4048,1,1,2083.373,2083.056,697.7013,223.5582,921.2594,4,206.3173,214.9421,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1385.355,0,0,0,1.466763,189.4048,400.7434,266.4774,134.2661,526.4681,0,1055.466,0,8.526513e-14,3.890221e-13,4.263256e-14,204.8174,214.9421,0,0,500,1.499933,0,5.684342e-14
mpc,2026-01-16 17:15:00,1125,17.25,27.76245,2925.644,260.3762,212.8083,196.2226,1,1,2047.951,2047.634,736.0093,234.0676,970.0769,4,259.9376,210.1393,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1311.625,0,0,0.4385729,2.669017,196.2226,394.1301,252.4233,141.7067,524.2542,0,1053.869,0,-2.842171e-14,-8.21565e-15,4.263256e-14,259.9376,210.1393,0,0,500,1.140961e-06,0,0
mpc,2026-01-16 17:30:00,1126,17.5,27.57627,2950.988,309.0105,213.3294,183.5022,1,0,2065.691,2065.374,245.2906,70.56256,315.8531,1,315.8531,0,0,0,0,207.2497,1847.888,0.9239442,1.196402,0.3172331,0,250,0.3172331,1820.084,0,0,0,6.079635,183.5022,395.9834,348.9016,47.08187,454.6406,0,919.7686,0,0,-3.819167e-13,4.263256e-14,309.0105,207.2497,0,207.2497,0,6.842643,0,2.842171e-14
mpc,2026-01-16 17:45:00,1127,17.75,27.62721,2960.197,354.1829,208.2166,172.8054,1,0,2072.138,2071.82,283.3894,81.52243,364.9119,1,364.9119,0,0,0,0,207.9664,1795.606,0.897803,1.163588,0.3172331,0,250,0.3172331,1788.431,0,0,0,0.2502161,172.8054,397.6463,343.2026,54.44373,457.8866,0,916.2049,0,-4.263256e-14,1.927347e-13,4.263256e-14,354.1829,207.9664,0,207.9664,0,10.72901,0,0
mpc,2026-01-16 18:00:00,1128,18,27.54957,2979.302,409.3953,0,153.7087,0,0,2085.512,2085.195,0,0,0,0,0,0,0,0,0,402.8744,1694.605,0.8473024,1.130667,0.3172331,0,250,0.3172331,2085.195,0,0,6.520915,0,153.7087,399.558,399.4972,0.06077789,0,428.9459,2370.451,0,0,-2.435829e-13,4.263256e-14,402.8744,0,0,403.6496,0,0,0,0
mpc,2026-01-16 18:15:00,1129,18.25,27.64309,2943.777,449.9069,0,152.6125,0,0,2060.644,2060.326,0,0,0,0,0,0,0,0,0,441.1773,1584.044,0.7920218,1.067068,0.3172331,0,250,0.3172331,2060.326,0,0,8.729674,0,152.6125,395.5732,395.5123,0.06089792,0,424.8087,2351.507,0,0,1.829648e-13,4.263256e-14,441.1773,0,0,441.5325,0,0,0,0
mpc,2026-01-16 18:30:00,1130,18.5,27.67427,2924.224,496.6249,0,133.5411,0,0,2046.956,2046.639,768.6313,221.1376,989.7689,2,489.5247,0.2441634,0,0,500,0,1708.794,0.8543971,0.997449,0.3172331,0,250,0.3172331,1278.008,0,0,7.100191,0,133.5411,393.2046,245.4955,147.7091,0,492.2853,2719.817,0,5.684342e-14,3.244072e-13,4.263256e-14,489.5247,0,0,0,500,0.2441634,0,6.353251e-14
mpc,2026-01-16 18:45:00,1131,18.75,27.56758,2879.687,519.5407,0,114.0119,0,0,2015.781,2015.464,808.0198,232.4855,1040.505,3,540.1008,0.4044194,0,0,500,0,1833.525,0.9167626,1.076003,0.3172331,0,250,0.3172331,1207.444,0,0,0,0,114.0119,386.3451,231.419,154.9261,0,485.756,2671.658,0,-5.684342e-14,-1.529887e-13,4.263256e-14,519.5407,0,0,0,500,20.96456,0,-3.197442e-14
mpc,2026-01-16 19:00:00,1132,19,27.54692,2887.168,534.7322,0,102.2387,0,0,2021.017,2020.7,648.2192,186.5818,834.801,2,566.7215,1.025992,0,0,267.0535,0,1900,0.95,1.154544,0.3172331,0,250,0.3172331,1372.481,0,0,0,0,102.2387,387.1801,262.9355,124.2445,0,469.1039,2580.071,0,-2.842171e-14,7.571721e-14,4.263256e-14,534.7322,0,0,0,267.0535,33.01526,0,-8.526513e-14
mpc,2026-01-16 19:15:00,1133,19.25,27.40409,2866.294,554.0284,0,100.2819,0,0,2006.406,2006.088,176.1498,50.6729,226.8227,1,226.8227,0,0,0,0,327.2057,1817.899,0.9089497,1.196402,0.3172331,0,250,0.3172331,1829.939,0,0,0,0,100.2819,383.2273,349.5217,33.70554,0,419.3487,2306.418,0,-2.131628e-14,-1.083578e-13,4.263256e-14,554.0284,0,0,352.0844,0,0,0,0
mpc,2026-01-16 19:30:00,1134,19.5,27.25239,2888.301,566.6084,0,94.00916,0,0,2021.811,2021.494,114.4358,35.56417,150,1,125.1251,0,24.87486,0,0,441.4833,1707.242,0.8536212,1.144705,0.3172331,0,250,0.3172331,1907.058,18.45667,0,0,0,75.55249,384.9428,363.0944,21.84842,0,413.0434,2271.739,0,0,-3.357314e-13,4.263256e-14,566.6084,0,18.45667,459.9618,0,0,0,0
mpc,2026-01-16 19:45:00,1135,19.75,26.97904,2882.99,567.7172,0.8411325,86.19784,0,0,2018.093,2017.776,116.4895,33.51046,150,1,150,0,0,0,0,418.5583,1602.334,0.8011671,1.075026,0.3172331,0,250,0.3172331,1901.286,0,0,0,0,86.19784,382.0477,359.9349,22.11284,0,409.7636,2253.7,0,-1.421085e-14,7.527312e-14,4.263256e-14,567.7172,0.8411325,0,430.8899,0,0,0,-2.78666e-14
mpc,2026-01-16 20:00:00,1136,20,26.87477,2877.259,556.3425,0.04436646,75.85087,0,0,2014.081,2013.764,113.9464,36.05356,150,1,119.1976,0,30.8024,0,0,437.1893,1492.785,0.7463923,1.008966,0.3172331,0,250,0.3172331,1899.817,22.94784,0,0,0,52.90303,380.4622,358.8777,21.58454,0,404.9246,2227.086,0,0,-1.356693e-13,4.263256e-14,556.3425,0.04436646,22.94784,440.4289,0,0,0,3.611694e-14
mpc,2026-01-16 20:15:00,1137,20.25,26.89852,2865.728,511.6892,0,62.60453,0,0,2006.01,2005.693,116.4895,33.51046,150,1,150,0,0,0,0,361.6892,1402.127,0.7010636,0.9399846,0.3172331,0,250,0.3172331,1889.203,0,0,0,0,62.60453,379.1246,357.0488,22.07583,0,402.3912,2213.151,0,-1.421085e-14,-2.093881e-13,4.263256e-14,511.6892,0,0,373.0084,0,0,0,0
mpc,2026-01-16 20:30:00,1138,20.5,26.82315,2810.427,482.3825,0,55.13036,0,0,1967.299,1966.981,0,0,0,0,0,0,0,0,0,472.0052,1283.905,0.6419526,0.882899,0.3172331,0,250,0.3172331,1966.981,0,0,10.37731,0,55.13036,371.2267,371.1668,0.05986147,0,381.5699,2116.535,0,0,-2.342571e-13,4.263256e-14,472.0052,0,0,472.5272,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,26.72247,2812.361,450.3832,0,69.58925,0,0,1968.653,1968.336,0,0,0,0,0,0,0,0,0,429,1176.453,0.5882266,0.8084563,0.3172331,0,250,0.3172331,1968.336,0,0,21.38327,0,69.58925,370.7075,370.6478,0.05973663,0,383.7518,2147.521,0,0,-2.459144e-13,4.263256e-14,429,0,0,429.2767,0,0,0,0
mpc,2026-01-16 21:00:00,1140,21,26.53583,2761.345,395.1316,0,63.44614,0,0,1932.941,1932.624,0,0,0,0,0,0,0,0,0,377.7135,1081.84,0.5409198,0.7407953,0.3172331,0,250,0.3172331,1932.624,0,0,17.41819,0,63.44614,362.5811,362.5216,0.05950658,0,374.4228,2089.372,0,0,2.495781e-13,4.263256e-14,377.7135,0,0,378.0049,0,0,0,0
mpc,2026-01-16 21:15:00,1141,21.25,26.35768,2760.599,337.529,0,58.43453,0,0,1932.419,1932.102,0,0,0,0,0,0,0,0,0,330.44,999.0593,0.4995296,0.6812185,0.3172331,0,250,0.3172331,1932.102,0,0,7.089076,0,58.43453,361.1556,361.0963,0.05928864,0,372.0174,2058.324,0,0,3.108624e-14,4.263256e-14,330.44,0,0,330.8894,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,26.33967,2764.934,282.6907,0,56.81179,0,0,1935.454,1935.136,0,0,0,0,0,0,0,0,0,281.3154,928.5732,0.4642866,0.629093,0.3172331,0,250,0.3172331,1935.136,0,0,1.375308,0,56.81179,361.5888,361.5296,0.0592667,0,372.1434,2049.161,0,0,1.200151e-13,4.263256e-14,281.3154,0,0,281.8188,0,0,0,0
mpc,2026-01-16 21:45:00,1143,21.75,26.02402,2729.061,247.2372,3.1143,42.38699,0,0,1910.343,1910.026,0,0,0,0,0,0,0,0,0,235.6835,869.5061,0.4347531,0.5847089,0.3172331,0,250,0.3172331,1910.026,0,0,11.8842,2.783838,42.38699,354.5973,354.5385,0.05888472,0,362.4063,2018.537,0,0,1.308953e-13,4.263256e-14,235.353,0.3304617,0,235.6835,0,0,0,4.052314e-15
mpc,2026-01-16 22:00:00,1144,22,26.16911,2710.672,197.024,1.997704,49.40584,0,0,1897.47,1897.153,0,0,0,0,0,0,0,0,0,197.1707,820.0766,0.4100383,0.5475153,0.3172331,0,250,0.3172331,1897.153,0,0,0,1.851079,49.40584,353.2545,353.1954,0.05905969,0,362.3934,1996.357,0,0,-1.355582e-13,4.263256e-14,197.024,0.1466251,0,212.5256,0,0,0,-1.082467e-15
mpc,2026-01-16 22:15:00,1145,22.25,26.02962,2704.893,181.5894,4.093266,42.37006,0,0,1893.425,1893.108,0,0,0,0,0,0,0,0,0,172.5989,776.7978,0.3883989,0.5163902,0.3172331,0,250,0.3172331,1893.108,0,0,8.995906,4.087865,42.37006,351.4973,351.4384,0.05889146,0,359.304,1998.742,0,0,3.230749e-14,4.263256e-14,172.5935,0.005400666,0,172.5989,0,0,0,-1.89692e-15
mpc,2026-01-16 22:30:00,1146,22.5,26.17759,2709.025,157.9644,0,34.02154,0,0,1896.318,1896.001,0,0,0,0,0,0,0,0,0,151.4202,738.8205,0.3694102,0.4891382,0.3172331,0,250,0.3172331,1896.001,0,0,6.544299,0,34.02154,353.1012,353.0422,0.05906995,0,359.3771,1987.863,0,0,-9.436896e-16,4.263256e-14,151.4202,0,0,152.1727,0,0,0,0
mpc,2026-01-16 22:45:00,1147,22.75,26.1888,2712.066,130.0694,0,34.48951,0,0,1898.446,1898.129,0,0,0,0,0,0,0,0,0,121.8303,708.2466,0.3541233,0.4652244,0.3172331,0,250,0.3172331,1898.129,0,0,8.239062,0,34.48951,353.5788,353.5197,0.05908352,0,359.9432,1993.9,0,0,-1.559863e-13,4.263256e-14,121.8303,0,0,121.8524,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,25.98851,2708.132,119.7774,3.455458,24.39281,0,0,1895.692,1895.375,0,0,0,0,0,0,0,0,0,101.1985,682.8355,0.3414177,0.4459725,0.3172331,0,250,0.3172331,1895.375,0,0,19.02032,3.014078,24.39281,351.623,351.5641,0.05884206,0,356.0886,1996.497,0,0,2.942091e-15,4.263256e-14,100.7571,0.4413799,0,101.1985,0,0,0,-2.164935e-15
mpc,2026-01-16 23:15:00,1149,23.25,25.93736,2684.56,116.1899,1.644475,25.51547,0,0,1879.192,1878.875,0,0,0,0,0,0,0,0,0,90.58113,660.0827,0.3300413,0.4299715,0.3172331,0,250,0.3172331,1878.875,0,0,25.66331,1.589912,25.51547,348.199,348.1402,0.05878071,0,352.868,1987.786,0,0,2.831069e-15,4.263256e-14,90.52656,0.05456335,0,90.58113,0,0,0,5.703771e-15
mpc,2026-01-16 23:30:00,1150,23.5,25.82176,2690.296,99.8843,0.9508909,23.06078,0,1,1883.207,1882.89,454.8103,130.9056,585.7159,2,85.0516,0.664269,0,0,500,0,784.9788,0.3924894,0.4156444,0.3172331,0,250,0.3172331,1428.079,0,0,14.8327,0.2866218,23.06078,348.1228,263.9895,84.13321,0,399.158,2221.45,0,0,7.494005e-14,4.263256e-14,85.0516,0.664269,0,0,500,0,0,0
mpc,2026-01-16 23:45:00,1151,23.75,25.73217,2742.53,79.1952,4.868874,26.10517,0,1,1919.771,1919.454,447.4497,128.8751,576.3247,2,74.84294,1.481806,0,0,500,0,909.8552,0.4549276,0.4942896,0.3172331,0,250,0.3172331,1472.004,0,0,4.352261,3.387068,26.10517,354.2365,271.6145,82.62204,0,405.3065,2242.536,0,-2.842171e-14,-1.689759e-13,4.263256e-14,74.84294,1.481806,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 00:00:00,1152,0,25.68521,2717.135,72.73252,2.476808,18.85552,1,1,1901.995,1901.677,442.3847,127.5178,569.9025,2,67.48199,2.420541,0,0,500,0,1034.712,0.517356,0.5729225,0.3172331,0,250,0.3172331,1459.293,0,0,5.250533,0.05626667,18.85552,350.6222,269.0125,81.60966,400.0063,0,809.1668,0,1.421085e-14,3.637091e-13,4.263256e-14,67.48199,2.420541,0,0,500,0,0,0
mpc,2026-01-17 00:15:00,1153,0.25,25.46337,2743.727,63.9542,0.5534669,13.20024,1,1,1920.609,1920.291,433.2103,124.8189,558.0291,2,56.17059,1.858549,0,0,500,0,1159.549,0.5797745,0.651543,0.3172331,0,250,0.3172331,1487.081,0,0,7.783605,0,13.20024,352.4681,272.9076,79.56051,400.1489,0,813.7245,0,5.684342e-14,2.069456e-13,4.263256e-14,56.17059,0.5534669,0,0,500,1.305082,0,6.550316e-14
mpc,2026-01-17 00:30:00,1154,0.5,25.23508,2703.963,73.2533,1.035078,14.25346,1,1,1892.774,1892.457,432.6656,124.6516,557.3172,2,55.55767,1.759539,0,0,500,0,1284.367,0.6421833,0.7301511,0.3172331,0,250,0.3172331,1459.791,0,0,17.69563,0,14.25346,345.7663,266.6703,79.09602,393.9257,0,818.3764,0,-7.105427e-14,3.158585e-13,4.263256e-14,55.55767,1.035078,0,0,500,0.7244615,0,-5.77316e-14
mpc,2026-01-17 00:45:00,1155,0.75,25.03631,2683.916,79.6957,0,22.17371,1,1,1878.741,1878.424,431.7827,124.3042,556.0868,2,55.20683,0.8800132,0,0,500,0,1409.164,0.7045822,0.8087468,0.3172331,0,250,0.3172331,1446.642,0,0,24.48887,0,22.17371,341.8376,263.2169,78.62071,391.5555,0,825.3544,0,4.263256e-14,4.297673e-13,4.263256e-14,55.20683,0,0,0,500,0.8800132,0,2.475797e-14
mpc,2026-01-17 01:00:00,1156,1,24.71797,2710.552,95.02733,0,18.56473,1,1,1897.386,1897.069,439.9304,126.6098,566.5402,2,66.01948,0.5206888,0,0,500,0,1533.943,0.7669713,0.8873301,0.3172331,0,250,0.3172331,1457.139,0,0,29.00785,0,18.56473,34.15295,26.2285,7.924457,156.1948,0,362.4281,0,0,-4.736211e-13,4.263256e-14,66.01948,0,0,0,500,0.5206888,0,-8.881784e-15
mpc,2026-01-17 01:15:00,1157,1.25,24.54942,2721.236,90.20268,0,20.26906,1,1,1904.865,1904.548,435.882,125.5442,561.4262,2,59.97465,1.451537,0,0,500,0,1658.701,0.8293505,0.9659011,0.3172331,0,250,0.3172331,1468.666,0,0,30.22803,0,20.26906,34.28757,26.43598,7.851587,155.6325,0,363.4084,0,-7.105427e-14,-8.570922e-14,4.263256e-14,59.97465,0,0,0,500,1.451537,0,-1.465494e-14
mpc,2026-01-17 01:30:00,1158,1.5,24.44941,2746.187,92.14676,0,17.65545,1,1,1922.331,1922.013,442.7611,127.4535,570.2146,2,69.41769,0.7968932,0,0,500,0,1783.44,0.89172,1.04446,0.3172331,0,250,0.3172331,1479.252,0,0,22.72907,0,17.65545,34.60195,26.62654,7.97541,157.2551,0,353.7179,0,-2.842171e-14,-4.152234e-14,4.263256e-14,69.41769,0,0,0,500,0.7968932,0,-1.632028e-14
mpc,2026-01-17 01:45:00,1159,1.75,24.35627,2744.04,67.84437,0,31.10456,1,1,1920.828,1920.511,421.7316,121.5283,543.2598,2,73.93015,1.966406,0,0,467.3633,0,1900,0.95,1.123006,0.3172331,0,250,0.3172331,1498.779,0,0,0,0,31.10456,34.5749,26.97802,7.596878,154.0898,0,308.1795,0,-4.263256e-14,-9.992007e-15,4.263256e-14,67.84437,0,0,0,467.3633,8.052199,0,-2.4869e-14
mpc,2026-01-17 02:00:00,1160,2,24.26038,2715.795,53.9825,0,32.53634,1,1,1901.057,1900.739,0,0,0,0,0,0,0,0,0,53.9825,1886.205,0.9431026,1.196402,0.3172331,0,250,0.3172331,1900.739,0,0,0,0,32.53634,34.21902,34.21331,0.005710195,40.04277,0,80.08555,0,0,4.423129e-13,4.263256e-14,53.9825,0,0,75.76868,0,0,0,0
mpc,2026-01-17 02:15:00,1161,2.25,24.09327,2710.524,45.43305,0.788852,30.29791,1,1,1897.367,1897.049,0,0,0,0,0,0,0,0,0,46.2219,1874.353,0.9371764,1.187716,0.3172331,0,250,0.3172331,1897.049,0,0,0,0,30.29791,34.1526,34.14689,0.005710195,39.55748,0,79.11496,0,0,1.005862e-13,4.263256e-14,45.43305,0.788852,0,82.7076,0,0,0,-1.554312e-15
mpc,2026-01-17 02:30:00,1162,2.5,24.08692,2695.432,31,1.858112,29.46723,1,1,1886.802,1886.485,0,0,0,0,0,0,0,0,0,32.85811,1865.843,0.9329216,1.180253,0.3172331,0,250,0.3172331,1886.485,0,0,0,0,29.46723,33.96244,33.95673,0.005710195,39.21832,0,78.43665,0,0,2.293721e-13,4.263256e-14,31,1.858112,0,77.58793,0,0,0,3.108624e-15
mpc,2026-01-17 02:45:00,1163,2.75,23.71648,2716.39,40.39907,4.314652,38.01755,1,1,1901.473,1901.156,0,0,0,0,0,0,0,0,0,41.34716,1855.213,0.9276064,1.174894,0.3172331,0,250,0.3172331,1901.156,0,0,0,3.366558,38.01755,34.22651,34.2208,0.005710195,40.96008,0,87.72748,0,0,-4.245493e-13,4.263256e-14,40.39907,0.9480941,0,62.93699,0,0,0,-4.440892e-16
mpc,2026-01-17 03:00:00,1164,3,23.57213,2724.361,31,5.913999,30.654,1,1,1907.053,1906.735,0,0,0,0,0,0,0,0,0,31.91882,1846.941,0.9234705,1.1682,0.3172331,0,250,0.3172331,1906.735,0,0,0,4.995175,30.654,34.32695,34.32123,0.005710195,39.73995,0,88.09657,0,0,-2.031708e-13,4.263256e-14,31,0.9188247,0,63.41186,0,0,0,-1.44329e-15
mpc,2026-01-17 03:15:00,1165,3.25,23.44478,2745.243,66.81374,3.152993,28.79323,1,1,1921.67,1921.353,0,0,0,0,0,0,0,0,0,67.55078,1829.763,0.9148813,1.162992,0.3172331,0,250,0.3172331,1921.353,0,0,0,2.415958,28.79323,34.59006,34.58435,0.005710195,39.66155,0,83.49064,0,0,2.178258e-13,4.263256e-14,66.81374,0.7370349,0,73.27826,0,0,0,3.885781e-15
mpc,2026-01-17 03:30:00,1166,3.5,23.48506,2720.531,57.66479,1.019097,16.45658,1,1,1904.372,1904.054,0,0,0,0,0,0,0,0,0,58.68388,1814.804,0.9074018,1.152175,0.3172331,0,250,0.3172331,1904.054,0,0,0,0,16.45658,34.27869,34.27298,0.005710195,37.17709,0,74.35419,0,0,-4.403145e-13,4.263256e-14,57.66479,1.019097,0,77.69453,0,0,0,3.108624e-15
mpc,2026-01-17 03:45:00,1167,3.75,23.50147,2711.146,71.79258,1.881011,16.52664,1,1,1897.802,1897.485,0,0,0,0,0,0,0,0,0,73.51412,1796.139,0.8980697,1.142755,0.3172331,0,250,0.3172331,1897.485,0,0,0,0.1594642,16.52664,34.16044,34.15473,0.005710195,37.07213,0,74.41934,0,0,-1.370015e-13,4.263256e-14,71.79258,1.721547,0,84.01149,0,0,0,4.662937e-15
mpc,2026-01-17 04:00:00,1168,4,23.54267,2700.772,88.21494,0,18.90489,1,1,1890.541,1890.223,0,0,0,0,0,0,0,0,0,88.21494,1773.803,0.8869014,1.131003,0.3172331,0,250,0.3172331,1890.223,0,0,0,0,18.90489,34.02973,34.02402,0.005710195,37.36393,0,74.72786,0,0,-1.667555e-13,4.263256e-14,88.21494,0,0,105.8967,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,23.48872,2694.926,125.0583,1.502745,32.97425,1,1,1886.448,1886.131,0,0,0,0,0,0,0,0,0,122.146,1742.987,0.8714936,1.116938,0.3172331,0,250,0.3172331,1886.131,0,0,3.245748,1.169298,32.97425,33.95607,33.95035,0.005710195,39.76978,0,87.15551,0,0,-1.092459e-13,4.263256e-14,121.8126,0.3334468,0,122.146,0,0,0,-6.550316e-15
mpc,2026-01-17 04:30:00,1170,4.5,23.56513,2695.994,141.9247,3.122595,23.28314,1,1,1887.196,1886.878,125.4468,36.08718,161.5339,1,161.5339,0,0,0,0,1.017165,1742.458,0.8712292,1.097533,0.3172331,0,250,0.3172331,1761.432,0,0,0,2.10543,23.28314,33.96952,31.70577,2.263752,71.90815,0,147.4482,0,-7.105427e-15,3.139711e-13,4.263256e-14,141.9247,1.017165,0,1.017165,0,19.60923,0,0
mpc,2026-01-17 04:45:00,1171,4.75,23.39489,2729.498,180.4531,0,19.01005,1,1,1910.649,1910.332,151.4909,43.57928,195.0702,1,195.0702,0,0,0,0,0,1742.184,0.8710921,1.097201,0.3172331,0,250,0.3172331,1758.841,0,0,0,0,19.01005,34.39168,31.65913,2.732547,78.58728,0,157.1746,0,7.105427e-15,1.472156e-13,4.263256e-14,180.4531,0,0,0.4225757,0,14.61705,0,0
mpc,2026-01-17 05:00:00,1172,5,23.37553,2733.08,220.467,7.195256,19.14813,1,1,1913.156,1912.839,190.4425,54.78446,245.227,1,245.227,0,0,0,0,1.164803,1741.619,0.8708093,1.097028,0.3172331,0,250,0.3172331,1722.396,0,0,0,6.030453,19.14813,34.43681,31.00313,3.433676,89.15952,0,188.7216,0,-7.105427e-15,-7.704948e-14,4.263256e-14,220.467,1.164803,0,1.164803,0,24.76002,0,1.065814e-14
mpc,2026-01-17 05:15:00,1173,5.25,23.08142,2760.116,278.2076,5.090411,13.14117,1,1,1932.082,1931.764,234.5002,67.45851,301.9587,1,301.9587,0,0,0,0,0.7786512,1741.15,0.8705749,1.096672,0.3172331,0,250,0.3172331,1697.264,0,0,0,4.31176,13.14117,34.77747,30.55075,4.226714,100.3103,0,208.0583,0,-1.421085e-14,2.580158e-13,4.263256e-14,278.2076,0.7786512,0,0.7786512,0,23.7511,0,-1.065814e-14
mpc,2026-01-17 05:30:00,1174,5.5,23.29823,2762.32,336.7067,6.993996,28.06041,1,1,1933.624,1933.307,478.9981,137.8955,616.8936,2,355.0441,0.9642038,0,0,260.8853,0,1806.097,0.9030485,1.096377,0.3172331,0,250,0.3172331,1454.309,0,0,0,6.029792,28.06041,34.80523,26.17756,8.627676,169.0071,0,348.4155,0,-5.684342e-14,-2.304823e-13,4.263256e-14,336.7067,0.9642038,0,0,260.8853,18.33741,0,-5.684342e-14
mpc,2026-01-17 05:45:00,1175,5.75,23.50533,2722.628,385.6213,0,24.13547,1,1,1905.84,1905.522,331.1634,95.26554,426.429,1,426.429,0,0,0,0,0,1805.813,0.9029064,1.137273,0.3172331,0,250,0.3172331,1574.359,0,0,0,0,24.13547,34.30511,28.33846,5.966652,127.8649,0,255.7298,0,0,-5.973e-14,4.263256e-14,385.6213,0,0,1.710293,0,40.80766,0,0
mpc,2026-01-17 06:00:00,1176,6,23.43409,2701.519,449.6644,1.182906,25.07762,1,0,1891.063,1890.746,0,0,0,0,0,0,0,0,0,450.8473,1692.817,0.8464083,1.137094,0.3172331,0,250,0.3172331,1890.746,0,0,0,0,25.07762,34.03914,34.03343,0.005710195,38.45454,0,76.90907,0,0,-1.931788e-13,4.263256e-14,449.6644,1.182906,0,486.0656,0,0,0,1.310063e-14
mpc,2026-01-17 06:15:00,1177,6.25,23.34102,2713.159,508.1597,2.707935,24.74151,0,0,1899.211,1898.894,0,0,0,0,0,0,0,0,0,500,1567.55,0.7837751,1.065942,0.3172331,0,250,0.3172331,1898.894,0,0,8.159721,2.707935,24.74151,34.1858,34.18009,0.005710195,0,38.53408,230.6841,0,0,-3.124168e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,23.09657,2753.971,569.3532,6.779864,14.98078,0,0,1927.78,1927.462,116.4895,33.51046,150,1,150,0,0,0,0,421.3215,1461.973,0.7309865,0.9870634,0.3172331,0,250,0.3172331,1810.973,0,0,0,4.811534,14.98078,34.70003,32.59751,2.102522,0,68.73186,386.3251,0,-1.421085e-14,3.208545e-14,4.263256e-14,569.3532,1.96833,0,448.438,0,0,0,1.354472e-14
mpc,2026-01-17 06:45:00,1179,6.75,22.93911,2764.017,585.5962,2.961703,21.51539,0,0,1934.812,1934.494,116.4895,33.51046,150,1,150,0,0,0,0,436.6239,1352.587,0.6762935,0.920583,0.3172331,0,250,0.3172331,1818.005,0,0,0,1.933996,21.51539,34.82661,32.72409,2.102522,0,69.99158,388.2898,0,-1.421085e-14,-3.282929e-13,4.263256e-14,585.5962,1.027707,0,471.457,0,0,0,-1.776357e-15
mpc,2026-01-17 07:00:00,1180,7,23.0087,2742.349,624.7695,6.607787,21.02052,0,0,1919.644,1919.327,116.4895,33.51046,150,1,150,0,0,0,0,475.0559,1233.61,0.616805,0.8517041,0.3172331,0,250,0.3172331,1802.838,0,0,0,6.321369,21.02052,34.5536,32.45108,2.102522,0,69.63707,393.9082,0,-1.421085e-14,2.644551e-13,4.263256e-14,624.7695,0.2864179,0,488.1364,0,0,0,-6.12288e-14
mpc,2026-01-17 07:15:00,1181,7.25,23.0506,2762.61,601.4438,2.286284,18.31786,0,0,1933.827,1933.51,116.4895,33.51046,150,1,150,0,0,0,0,452.0257,1120.409,0.5602047,0.7767861,0.3172331,0,250,0.3172331,1817.02,0,0,0,1.704377,18.31786,34.80889,32.70637,2.102522,0,69.42237,384.7631,0,-1.421085e-14,-4.466427e-13,4.263256e-14,601.4438,0.5819075,0,480.1646,0,0,0,-7.294165e-14
mpc,2026-01-17 07:30:00,1182,7.5,22.93005,2773.552,575.1062,0.9338855,24.89641,0,0,1941.486,1941.169,114.4923,35.50773,150,1,125.8088,0,24.19122,0,0,450.199,1007.683,0.5038416,0.7055054,0.3172331,0,250,0.3172331,1826.677,18.78592,0,0,0.03232285,6.110485,34.94675,32.88018,2.066571,0,69.45474,382.0568,0,-7.105427e-15,-1.94289e-13,4.263256e-14,575.1062,0.9015627,18.78592,474.2087,0,0,0,-2.431388e-14
mpc,2026-01-17 07:45:00,1183,7.75,22.94756,2803.487,531.3245,4.862687,28.11724,0,0,1962.441,1962.124,0,0,0,0,0,0,0,0,0,500,882.5246,0.4412623,0.6345234,0.3172331,0,250,0.3172331,1962.124,0,0,31.32446,4.862687,28.11724,35.32394,35.31823,0.005710195,0,40.22887,283.6816,0,0,5.884182e-15,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-17 08:00:00,1184,8,22.95253,2835.866,473.7787,107.4355,25.72045,0,0,1985.106,1984.789,138.2473,39.76951,178.0168,1,178.0168,0,0,0,0,400.1499,782.3482,0.3911741,0.5557128,0.3172331,0,250,0.3172331,1846.542,0,0,3.047501,0,25.72045,35.73192,33.23775,2.494162,0,77.49974,431.5055,0,-7.105427e-15,-9.547918e-15,4.263256e-14,470.7312,107.4355,0,500,0,0,0,-1.421085e-14
mpc,2026-01-17 08:15:00,1185,8.25,23.11388,2853.051,393.2478,103.406,35.05985,0,0,1997.136,1996.818,116.3052,33.69485,150,1,147.7667,0,2.233323,0,0,348.8871,695.0033,0.3475016,0.4926332,0.3172331,0,250,0.3172331,1880.513,1.731024,0,0,0,33.32882,35.94844,33.84924,2.099203,0,73.38359,403.6098,0,0,1.340594e-13,4.263256e-14,393.2478,103.406,1.731024,466.243,0,0,0,1.421085e-14
mpc,2026-01-17 08:30:00,1186,8.5,23.31279,2849.824,337.0118,104.1265,36.70606,0,0,1994.877,1994.559,0,0,0,0,0,0,0,0,0,441.1383,584.6093,0.2923046,0.4376334,0.3172331,0,250,0.3172331,1994.559,0,0,0,0,36.70606,35.90778,35.90207,0.005710195,0,42.35804,232.9692,0,0,-1.396661e-13,4.263256e-14,337.0118,104.1265,0,500,0,0,0,1.421085e-14
mpc,2026-01-17 08:45:00,1187,8.75,23.39631,2841.991,259.435,106.1322,41.09658,0,0,1989.394,1989.076,0,0,0,0,0,0,0,0,0,365.5673,493.1254,0.2465627,0.3681199,0.3172331,0,250,0.3172331,1989.076,0,0,0,0,41.09658,35.80909,35.80338,0.005710195,0,43.04327,236.738,0,0,7.055467e-14,4.263256e-14,259.435,106.1322,0,500,0,0,0,0
mpc,2026-01-17 09:00:00,1188,9,23.53011,2853.842,208.7382,110.5723,45.1254,0,1,1997.689,1997.372,0,0,0,0,0,0,0,0,0,319.3105,413.2202,0.2066101,0.3105139,0.3172331,0,250,0.3172331,1997.372,0,0,0,0,45.1254,35.9584,35.95269,0.005710195,0,43.923,241.5765,0,0,1.171285e-13,4.263256e-14,208.7382,110.5723,0,451.5609,0,0,0,-2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,23.65388,2872.78,165.8375,114.9713,46.29115,1,1,2010.946,2010.629,441.8722,150.7857,592.6579,2,188.0074,222.6709,0,0,181.9795,0,458.65,0.229325,0.2601987,0.3172331,0,250,0.3172331,1568.757,0,0,0,0,46.29115,36.19703,28.23762,7.95941,187.2192,0,374.4384,0,0,5.739853e-14,4.263256e-14,165.8375,114.9713,0,0,181.9795,129.8695,0,2.842171e-14
mpc,2026-01-17 09:30:00,1190,9.5,23.51208,2900.707,124.1738,115.499,48.18179,1,1,2030.495,2030.178,561.4596,185.1976,746.6572,2,156.0978,222.768,0,0,367.7913,0,550.5256,0.2752628,0.2888052,0.3172331,0,250,0.3172331,1468.718,0,0,0,0,48.18179,36.54891,26.43693,10.11198,220.1417,0,440.2834,0,-5.684342e-14,-2.242095e-13,4.263256e-14,124.1738,115.499,0,0,367.7913,139.1931,0,-5.684342e-14
mpc,2026-01-17 09:45:00,1191,9.75,23.67409,2908.45,117.2194,121.2006,45.28218,1,1,2035.915,2035.598,639.1481,207.8944,847.0424,2,120.9996,226.0428,0,0,500,0,675.439,0.3377195,0.3466579,0.3172331,0,250,0.3172331,1396.45,0,0,0,0,45.28218,36.64647,25.1361,11.51038,241.0509,0,482.1018,0,-1.421085e-13,2.101097e-13,4.263256e-14,117.2194,121.2006,0,0,500,108.6225,0,-7.105427e-14
mpc,2026-01-17 10:00:00,1192,10,23.80819,2913.896,77.96156,115.2104,55.6408,1,1,2039.728,2039.41,625.4382,204.0461,829.4842,2,102.5421,226.9422,0,0,500,0,800.3327,0.4001663,0.425314,0.3172331,0,250,0.3172331,1413.972,0,0,0,0,55.6408,36.7151,25.4515,11.2636,239.3785,0,478.7571,0,-1.136868e-13,2.027267e-13,4.263256e-14,77.96156,115.2104,0,0,500,136.3123,0,-1.136868e-13
mpc,2026-01-17 10:15:00,1193,10.25,24.05198,2945.827,85.16802,114.0327,76.78623,1,1,2062.079,2061.762,619.3748,202.2696,821.6444,2,95.00527,226.6392,0,0,500,0,925.2067,0.4626033,0.5039577,0.3172331,0,250,0.3172331,1442.387,0,0,0,0,76.78623,37.11742,25.96297,11.15446,241.9339,0,483.8679,0,5.684342e-14,-1.285638e-13,4.263256e-14,85.16802,114.0327,0,0,500,122.4438,0,4.263256e-14
mpc,2026-01-17 10:30:00,1194,10.5,23.96108,2981.38,73.86819,116.7732,75.618,1,1,2086.966,2086.649,619.3155,202.1916,821.5071,2,95.44081,226.0663,0,0,500,0,1050.061,0.5250305,0.5825891,0.3172331,0,250,0.3172331,1467.333,0,0,0,0,75.618,37.56539,26.412,11.15339,242.0725,0,484.145,0,-5.684342e-14,2.927658e-13,4.263256e-14,73.86819,116.7732,0,0,500,130.8657,0,2.842171e-14
mpc,2026-01-17 10:45:00,1195,10.75,24.21431,3000.847,56.21645,116.7708,84.99328,1,1,2100.593,2100.276,626.3289,204.2391,830.568,2,104.2204,226.3476,0,0,500,0,1174.896,0.5874479,0.661208,0.3172331,0,250,0.3172331,1473.947,0,0,0,0,84.99328,37.81068,26.53105,11.27963,245.9844,0,491.9688,0,-1.136868e-13,4.175549e-13,4.263256e-14,56.21645,116.7708,0,0,500,157.5807,0,-8.526513e-14
mpc,2026-01-17 11:00:00,1196,11,24.28539,2990.535,63.84731,113.646,90.66823,1,0,2093.375,2093.058,0,0,0,0,0,0,0,0,0,177.4933,1130.337,0.5651687,0.7398146,0.3172331,0,250,0.3172331,2093.058,0,0,0,0,90.66823,37.68075,37.67504,0.005710195,53.92788,0,107.8558,0,0,-2.575717e-13,4.263256e-14,63.84731,113.646,0,329.2563,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,24.47665,3000.23,69.13314,116.6212,101.3168,1,0,2100.161,2099.844,0,0,0,0,0,0,0,0,0,185.7544,1083.721,0.5418604,0.7117569,0.3172331,0,250,0.3172331,2099.844,0,0,0,0,101.3168,37.8029,37.79719,0.005710195,56.02761,0,112.0552,0,0,3.23741e-13,4.263256e-14,69.13314,116.6212,0,342.601,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,24.7907,3063.869,57.66438,119.1732,107.8901,0,0,2144.708,2144.391,0,0,0,0,0,0,0,0,0,176.8376,1039.341,0.5196704,0.6824032,0.3172331,0,250,0.3172331,2144.391,0,0,0,0,107.8901,38.60475,38.59904,0.005710195,0,58.13366,319.7351,0,0,-4.67848e-13,4.263256e-14,57.66438,119.1732,0,325.7359,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,24.75296,3046.217,60.8385,118.692,112.3199,0,0,2132.352,2132.035,0,0,0,0,0,0,0,0,0,179.5305,994.2947,0.4971473,0.6544577,0.3172331,0,250,0.3172331,2132.035,0,0,0,0,112.3199,38.38233,38.37662,0.005710195,0,58.69801,322.8391,0,0,1.526557e-13,4.263256e-14,60.8385,118.692,0,326.8311,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,24.73875,3049.063,83.61522,118.4212,122.5243,0,0,2134.344,2134.027,0,0,0,0,0,0,0,0,0,202.0364,943.629,0.4718145,0.6260928,0.3172331,0,250,0.3172331,2134.027,0,0,0,0,122.5243,38.41819,38.41248,0.005710195,0,60.57383,333.1561,0,0,1.766365e-13,4.263256e-14,83.61522,118.4212,0,330.9038,0,0,0,1.421085e-14
mpc,2026-01-17 12:15:00,1201,12.25,25.02558,3080.358,79.61873,118.1101,134.2036,0,0,2156.25,2155.933,0,0,0,0,0,0,0,0,0,197.7288,894.0483,0.4470241,0.5941894,0.3172331,0,250,0.3172331,2155.933,0,0,0,0,134.2036,392.2462,392.1885,0.05770827,0,416.6017,2291.309,0,0,-1.885159e-13,4.263256e-14,79.61873,118.1101,0,318.5951,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,25.03084,3065.524,75.34731,114.5228,152.9739,0,0,2145.867,2145.55,0,0,0,0,0,0,0,0,0,189.8701,846.44,0.42322,0.5629691,0.3172331,0,250,0.3172331,2145.55,0,0,0,0,152.9739,390.3984,390.3407,0.05771434,0,418.1713,2299.942,0,0,1.834088e-13,4.263256e-14,75.34731,114.5228,0,322.9794,0,0,0,-1.421085e-14
mpc,2026-01-17 12:45:00,1203,12.75,25.0593,3068.337,103.3529,118.1928,158.888,0,0,2147.836,2147.519,0,0,0,0,0,0,0,0,0,206.9192,794.5769,0.3972885,0.5329909,0.3172331,0,250,0.3172331,2147.519,0,0,14.62645,0,158.888,390.9793,390.9216,0.05774723,0,419.8446,2334.376,0,0,-2.029488e-13,4.263256e-14,88.72649,118.1928,0,325.3877,0,0,0,0
mpc,2026-01-17 13:00:00,1204,13,25.28944,3105.591,95.85303,117.3462,167.255,0,0,2173.914,2173.597,0,0,0,0,0,0,0,0,0,212.7592,741.2621,0.370631,0.5003335,0.3172331,0,250,0.3172331,2173.597,0,0,0.4400277,0,167.255,397.5585,397.5004,0.05801457,0,428.0875,2355.24,0,0,-9.15934e-14,4.263256e-14,95.41301,117.3462,0,332.5666,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,25.40979,3128.638,91.38961,119.9043,174.1486,0,0,2190.047,2189.729,0,0,0,0,0,0,0,0,0,206.7774,689.451,0.3447255,0.4667618,0.3172331,0,250,0.3172331,2189.729,0,0,4.516572,0,174.1486,401.4808,401.4226,0.05815538,0,433.3477,2391.203,0,0,1.235123e-13,4.263256e-14,86.87304,119.9043,0,324.4352,0,0,0,0
mpc,2026-01-17 13:30:00,1206,13.5,25.65376,3086.372,88.40228,122.7247,184.673,0,0,2160.461,2160.143,0,0,0,0,0,0,0,0,0,195.2173,640.5381,0.3202691,0.4341372,0.3172331,0,250,0.3172331,2160.143,0,0,15.90963,0,184.673,398.0152,397.9568,0.0584429,0,431.9785,2403.326,0,0,8.054668e-14,4.263256e-14,72.49266,122.7247,0,307.3996,0,0,0,1.421085e-14
mpc,2026-01-17 13:45:00,1207,13.75,25.82908,3103.985,78.54145,119.9984,185.0887,0,0,2172.789,2172.472,0,0,0,0,0,0,0,0,0,190.8491,592.725,0.2963625,0.4033375,0.3172331,0,250,0.3172331,2172.472,0,0,7.690716,0,185.0887,401.7137,401.655,0.05865127,0,435.8749,2410.579,0,0,1.730283e-13,4.263256e-14,70.85074,119.9984,0,307.4342,0,0,0,0
mpc,2026-01-17 14:00:00,1208,14,25.95599,3096.943,64.8933,119.5309,198.7102,0,1,2167.86,2167.543,369.0788,130.9212,500,1,88.60334,232.7917,0,0,178.605,0,637.283,0.3186415,0.3732303,0.3172331,0,250,0.3172331,1798.464,0,0,0,0,198.7102,401.8395,333.3674,68.47209,0,501.1219,2756.171,0,0,-6.999956e-14,4.263256e-14,64.8933,119.5309,0,0,178.605,136.9708,0,2.842171e-14
mpc,2026-01-17 14:15:00,1209,14.25,26.20839,3066.73,75.11591,123.1375,203.0048,0,1,2146.711,2146.394,612.0399,200.8976,812.9374,2,79.35654,233.5809,0,0,500,0,762.1827,0.3810913,0.4012878,0.3172331,0,250,0.3172331,1534.354,0,0,0,0,203.0048,399.9776,285.8826,114.0951,0,524.6042,2885.323,0,1.421085e-13,-2.225997e-14,4.263256e-14,75.11591,123.1375,0,0,500,114.6841,0,1.136868e-13
mpc,2026-01-17 14:30:00,1210,14.5,26.6089,3094.145,83.63879,122.0445,210.6188,1,1,2165.901,2165.584,606.4584,199.2204,805.6789,4,72.7706,232.9083,0,0,500,0,887.0627,0.4435313,0.4799352,0.3172331,0,250,0.3172331,1559.126,0,0,10.86819,0,210.6188,406.8933,292.9024,113.9908,531.6904,0,1082.128,0,0,-2.697842e-14,4.263256e-14,72.7706,122.0445,0,0,500,110.8638,0,1.563194e-13
mpc,2026-01-17 14:45:00,1211,14.75,26.70078,3079.639,80.51262,119.181,213.7038,1,1,2155.748,2155.43,612.2695,201.1804,813.4499,2,77.83016,235.6198,0,0,500,0,1011.923,0.5059615,0.5585704,0.3172331,0,250,0.3172331,1543.161,0,0,2.682464,0,213.7038,405.7561,290.4547,115.3015,531.8585,0,1068.344,0,0,1.240119e-13,4.263256e-14,77.83016,119.181,0,0,500,116.4388,0,8.526513e-14
mpc,2026-01-17 15:00:00,1212,15,26.99094,3076.268,69.99724,114.0473,224.1772,1,1,2153.388,2153.07,612.4971,200.7815,813.2786,4,82.02667,231.2519,0,0,500,0,1136.764,0.5683819,0.6371931,0.3172331,0,250,0.3172331,1540.573,0,0,0,0,224.1772,407.7616,291.7202,116.0414,534.9515,0,1069.903,0,5.684342e-14,-7.01661e-14,4.263256e-14,69.99724,114.0473,0,0,500,129.2341,0,5.684342e-14
mpc,2026-01-17 15:15:00,1213,15.25,27.22554,3053.435,73.50467,109.4946,224.2294,1,1,2137.404,2137.087,615.0373,201.3757,816.4129,4,86.44534,229.9676,0,0,500,0,1261.585,0.6307924,0.7158035,0.3172331,0,250,0.3172331,1522.05,0,0,0,0,224.2294,406.7225,289.6279,117.0946,533.6717,0,1067.343,0,-2.842171e-14,-5.284662e-14,4.263256e-14,73.50467,109.4946,0,0,500,133.4137,0,0
mpc,2026-01-17 15:30:00,1214,15.5,27.31686,3068.336,88.06485,113.3507,226.6071,1,1,2147.835,2147.518,614.6953,201.3433,816.0386,4,85.45057,230.588,0,0,500,0,1386.386,0.6931931,0.7944014,0.3172331,0,250,0.3172331,1532.823,0,0,2.614279,0,226.6071,409.4902,292.2365,117.2537,536.783,0,1078.076,0,0,4.257705e-13,4.263256e-14,85.45057,113.3507,0,0,500,117.2373,0,1.421085e-14
mpc,2026-01-17 15:45:00,1215,15.75,27.44478,3079.877,109.3346,109.8068,222.1408,1,1,2155.914,2155.596,620.3312,203.0433,823.3745,4,92.04583,231.3287,0,0,500,0,1511.168,0.755584,0.8729871,0.3172331,0,250,0.3172331,1535.265,0,0,17.28877,0,222.1408,412.136,293.4895,118.6465,538.9984,0,1107.82,0,-1.136868e-13,-5.517808e-14,4.263256e-14,92.04583,109.8068,0,0,500,121.5219,0,-8.526513e-14
mpc,2026-01-17 16:00:00,1216,16,27.38187,3083.734,107.1149,110.8425,222.2365,1,1,2158.614,2158.296,632.9462,206.7227,839.6689,4,107.8654,231.8035,0,0,500,0,1635.93,0.817965,0.9515603,0.3172331,0,250,0.3172331,1525.35,0,0,0,0,222.2365,412.1069,291.2088,120.8981,540.3593,0,1080.719,0,5.684342e-14,-4.041212e-14,4.263256e-14,107.1149,110.8425,0,0,500,121.7115,0,-2.842171e-14
mpc,2026-01-17 16:15:00,1217,16.25,27.35368,3118.62,121.3662,114.5894,224.1703,1,1,2183.034,2182.717,649.3349,210.9931,860.3281,4,132.7021,227.6259,0,0,500,0,1760.673,0.8803363,1.030121,0.3172331,0,250,0.3172331,1533.382,0,0,0,0,224.1703,416.5226,292.569,123.9535,546.3338,0,1092.668,0,-5.684342e-14,-2.000622e-13,4.263256e-14,121.3662,114.5894,0,0,500,124.3725,0,7.105427e-14
mpc,2026-01-17 16:30:00,1218,16.5,27.43383,3104.811,148.4718,115.9987,215.1348,1,1,2173.368,2173.05,118.5831,34.44632,153.0294,1,149.8915,3.13792,0,0,0,112.8608,1732.18,0.8660901,1.10867,0.3172331,0,250,0.3172331,2054.467,0,0,0,0,215.1348,415.3769,392.6525,22.72439,468.2156,0,936.4313,0,0,-1.749711e-13,4.263256e-14,148.4718,115.9987,0,222.165,0,1.419698,0,1.421085e-14
mpc,2026-01-17 16:45:00,1219,16.75,27.46193,3070.307,180.9179,111.286,201.0769,1,1,2149.215,2148.898,670.0819,216.3463,886.4283,2,164.5876,221.8406,0,0,500,0,1856.907,0.9284537,1.090728,0.3172331,0,250,0.3172331,1478.816,0,0,16.33021,0,201.0769,411.0036,282.8003,128.2033,537.5994,0,1103.368,0,0,3.799183e-13,4.263256e-14,164.5876,111.286,0,0,500,110.5546,0,2.842171e-14
mpc,2026-01-17 17:00:00,1220,17,27.65599,3058.092,213.776,114.7053,191.7862,1,1,2140.665,2140.347,116.4895,33.51046,150,1,150,0,0,0,0,169.8676,1814.148,0.9070741,1.169267,0.3172331,0,250,0.3172331,2023.858,0,0,8.613761,0,191.7862,411.0465,388.6174,22.42902,458.9543,0,932.7674,0,-1.421085e-14,2.571277e-13,4.263256e-14,205.1622,114.7053,0,271.2352,0,0,0,1.421085e-14
mpc,2026-01-17 17:15:00,1221,17.25,27.4998,3040.997,248.0451,104.8588,178.5986,1,1,2128.698,2128.381,695.2146,222.5127,917.7273,2,259.9898,211.8365,0,0,344.5493,0,1900,0.95,1.142343,0.3172331,0,250,0.3172331,1433.166,0,0,0,0,178.5986,407.4046,274.289,133.1156,530.9831,0,1061.966,0,-5.684342e-14,2.753353e-14,4.263256e-14,248.0451,104.8588,0,0,445.901,220.274,0,0
mpc,2026-01-17 17:30:00,1222,17.5,27.46744,3032.505,302.2314,105.1407,177.888,1,0,2122.754,2122.437,242.3202,69.70808,312.0283,1,312.0283,0,0,0,0,105.1407,1873.416,0.9367079,1.196402,0.3172331,0,250,0.3172331,1880.116,0,0,0,0,177.888,405.9904,359.5844,46.40598,463.3147,0,926.6294,0,0,1.438849e-13,4.263256e-14,302.2314,105.1407,0,210.8708,0,9.796937,0,1.421085e-14
mpc,2026-01-17 17:45:00,1223,17.75,27.38124,2955.454,352.7097,105.6203,177.6048,1,0,2068.818,2068.501,278.7958,80.20099,358.9968,1,358.9968,0,0,0,0,105.6203,1846.716,0.9233579,1.179662,0.3172331,0,250,0.3172331,1789.705,0,0,0,0,177.6048,394.9585,341.673,53.28554,455.7806,0,911.5611,0,-1.421085e-14,3.199663e-13,4.263256e-14,352.7097,105.6203,0,208.3839,0,6.287136,0,0
mpc,2026-01-17 18:00:00,1224,18,27.34982,2960.757,383.7773,0,167.2106,1,0,2072.53,2072.213,0,0,0,0,0,0,0,0,0,383.7773,1750.481,0.8752404,1.16285,0.3172331,0,250,0.3172331,2072.213,0,0,0,0,167.2106,395.4063,395.3458,0.06052311,427.2469,0,854.4939,0,0,4.23217e-13,4.263256e-14,383.7773,0,0,406.8909,0,0,0,0
mpc,2026-01-17 18:15:00,1225,18.25,27.48028,2987.232,468.3828,1.327287,156.0725,0,0,2091.063,2090.745,442.2736,127.2432,569.5168,2,445.972,0.1375494,0,0,123.4073,0,1781.057,0.8905285,1.102252,0.3172331,0,250,0.3172331,1648.472,0,0,22.41082,1.189737,156.0725,400.0373,315.3661,84.67123,0,472.4672,2639.28,0,5.684342e-14,-1.070255e-13,4.263256e-14,445.972,0.1375494,0,0,123.4073,0,0,4.263256e-14
mpc,2026-01-17 18:30:00,1226,18.5,27.29076,2980.803,516.349,1.645523,132.1764,0,0,2086.562,2086.245,753.6778,216.8206,970.4984,2,493.5046,0.1001956,0,0,476.8936,0,1900,0.95,1.121505,0.3172331,0,250,0.3172331,1332.567,0,0,22.8444,1.545328,132.1764,397.5906,253.9182,143.6724,0,495.9248,2769.658,0,-5.684342e-14,-1.132427e-14,4.263256e-14,493.5046,0.1001956,0,0,476.8936,4.245843e-06,0,-5.684342e-14
mpc,2026-01-17 18:45:00,1227,18.75,27.36175,2940.447,534.603,0.879783,123.1103,0,0,2058.313,2057.996,410.8357,118.1848,529.0205,2,529.0205,0,0,0,0,0.183827,1899.655,0.9498275,1.196402,0.3172331,0,250,0.3172331,1647.16,0,0,5.582516,0.695956,123.1103,392.7923,314.3311,78.46119,0,456.0093,2518.882,0,0,1.911804e-13,4.263256e-14,529.0205,0.183827,0,0.183827,0,0,0,-3.302913e-14
mpc,2026-01-17 19:00:00,1228,19,27.2347,2965.75,556.9268,0,118.5035,0,0,2076.025,2075.707,426.4868,122.6871,549.1739,2,549.1739,0,0,0,0,0,1899.356,0.9496779,1.196185,0.3172331,0,250,0.3172331,1649.221,0,0,7.752935,0,118.5035,395.1184,313.8872,81.23127,0,459.1284,2538.58,0,0,-2.575717e-14,4.263256e-14,549.1739,0,0,0.4811285,0,0,0,0
mpc,2026-01-17 19:15:00,1229,19.25,27.13449,2953.692,556.0041,0,110.1124,0,0,2067.585,2067.267,438.3976,126.1135,564.5112,2,564.5112,0,0,0,0,0,1899.057,0.9495284,1.195997,0.3172331,0,250,0.3172331,1628.87,0,0,0,0,110.1124,392.6882,309.3648,83.3234,0,456.3916,2510.154,0,-1.421085e-14,-2.482459e-13,4.263256e-14,556.0041,0,0,0.4738469,0,8.507022,0,0
mpc,2026-01-17 19:30:00,1230,19.5,27.19829,2969.735,556.1691,0,115.5544,0,0,2078.814,2078.497,445.8017,128.2434,574.0452,2,574.0452,0,0,0,0,0,1898.758,0.949379,1.195808,0.3172331,0,250,0.3172331,1632.695,0,0,0,0,115.5544,395.3481,310.5053,84.84271,0,460.7249,2533.987,0,-2.842171e-14,-4.041212e-13,4.263256e-14,556.1691,0,0,0.590716,0,17.87608,0,0
mpc,2026-01-17 19:45:00,1231,19.75,27.08512,2957.304,544.2244,1.996729,92.35618,0,0,2070.113,2069.796,328.8413,94.59754,423.4388,1,423.4388,0,0,0,0,121.8848,1867.988,0.9339939,1.19562,0.3172331,0,250,0.3172331,1740.954,0,0,0,0.8974781,92.35618,392.7634,330.312,62.45138,0,442.4323,2434.926,0,-2.842171e-14,-3.850253e-13,4.263256e-14,544.2244,1.099251,0,150.4454,0,0,0,4.884981e-15
