controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 20:00:00,1232,20,27.08816,2917.389,528.3396,4.699695,86.15891,0,0,2042.173,2041.855,114.0831,35.91685,150,1,120.8534,0,29.14659,0,0,407.9366,1765.71,0.8828548,1.176245,0.3172331,0,250,0.3172331,1927.772,21.66451,0,0,4.249256,64.4944,387.4868,365.7802,21.70661,0,413.9344,2283.969,0,7.105427e-15,-2.9865e-13,4.263256e-14,528.3396,0.4504391,21.66451,436.8337,0,0,0,-8.198997e-14
mpc,2026-01-17 20:15:00,1233,20.25,27.01035,2854.598,516.8057,0.4725335,85.81215,0,0,1998.218,1997.901,116.4895,33.51046,150,1,150,0,0,0,0,366.3366,1673.848,0.8369238,1.111841,0.3172331,0,250,0.3172331,1881.412,0,0,0.9416646,0,85.81215,378.5321,356.4048,22.12727,0,406.1711,2235.565,0,-1.421085e-14,-2.051692e-13,4.263256e-14,515.864,0.4725335,0,366.6652,0,0,0,-2.792211e-14
mpc,2026-01-17 20:30:00,1234,20.5,26.88778,2840.446,481.0046,0,81.03502,0,0,1988.312,1987.995,0,0,0,0,0,0,0,0,0,477.6579,1554.17,0.7770848,1.053997,0.3172331,0,250,0.3172331,1987.995,0,0,3.346717,0,81.03502,375.6959,375.6359,0.05994188,0,390.9477,2155.985,0,0,-1.99174e-13,4.263256e-14,477.6579,0,0,477.8796,0,0,0,0
mpc,2026-01-17 20:45:00,1235,20.75,26.73443,2836.822,433.5793,0,74.55604,0,0,1985.775,1985.458,0,0,0,0,0,0,0,0,0,433.5793,1445.53,0.722765,0.9786378,0.3172331,0,250,0.3172331,1985.458,0,0,0,0,74.55604,374.0244,373.9646,0.05975143,0,388.0074,2134.041,0,0,6.150636e-14,4.263256e-14,433.5793,0,0,440.764,0,0,0,0
mpc,2026-01-17 21:00:00,1236,21,26.39719,2812.243,387.1661,0,67.90689,0,0,1968.57,1968.253,0,0,0,0,0,0,0,0,0,387.1661,1348.511,0.6742555,0.9102291,0.3172331,0,250,0.3172331,1968.253,0,0,0,0,67.90689,368.2111,368.1517,0.05933684,0,380.8534,2094.694,0,0,2.403633e-13,4.263256e-14,387.1661,0,0,387.4795,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,26.1856,2771.062,333.4165,0,56.90501,0,0,1939.743,1939.426,0,0,0,0,0,0,0,0,0,333.4165,1264.945,0.6324723,0.8491376,0.3172331,0,250,0.3172331,1939.426,0,0,0,0,56.90501,361.2465,361.1874,0.05907964,0,371.7851,2044.818,0,0,4.62963e-14,4.263256e-14,333.4165,0,0,334.4302,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,26.0889,2783.545,291.1379,0,54.84346,0,0,1948.481,1948.164,0,0,0,0,0,0,0,0,0,281.9712,1194.253,0.5971263,0.7965171,0.3172331,0,250,0.3172331,1948.164,0,0,9.166687,0,54.84346,362.1564,362.0974,0.05896284,0,372.291,2063.413,0,0,3.13416e-13,4.263256e-14,281.9712,0,0,282.1753,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,25.99169,2757.976,257.2828,0,49.80786,0,0,1930.583,1930.266,0,0,0,0,0,0,0,0,0,241.6648,1133.648,0.5668242,0.7520034,0.3172331,0,250,0.3172331,1930.266,0,0,15.61794,0,49.80786,358.118,358.0592,0.05884588,0,367.2984,2047.082,0,0,-2.109424e-13,4.263256e-14,241.6648,0,0,243.5088,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,25.6696,2783.125,237.9352,0.4171295,46.13534,0,0,1948.188,1947.87,0,0,0,0,0,0,0,0,0,204.2797,1082.4,0.5412,0.7138418,0.3172331,0,250,0.3172331,1947.87,0,0,34.07262,0,46.13534,359.024,358.9655,0.05846166,0,367.4676,2079.847,0,0,-8.21565e-15,4.263256e-14,203.8626,0.4171295,0,205.0228,0,0,0,-4.218847e-15
mpc,2026-01-17 22:15:00,1241,22.25,25.67107,2759.815,197.2176,0,56.32656,0,0,1931.871,1931.553,0,0,0,0,0,0,0,0,0,177.3324,1037.897,0.5189483,0.6815714,0.3172331,0,250,0.3172331,1931.553,0,0,19.8852,0,56.32656,356.0276,355.9691,0.0584634,0,366.3497,2049.225,0,0,4.32876e-13,4.263256e-14,177.3324,0,0,179.5859,0,0,0,0
mpc,2026-01-17 22:30:00,1242,22.5,25.61166,2760.443,153.1765,0,52.21572,0,0,1932.31,1931.993,0,0,0,0,0,0,0,0,0,153.1765,999.439,0.4997195,0.6535483,0.3172331,0,250,0.3172331,1931.993,0,0,0,0,52.21572,355.6802,355.6218,0.05839308,0,365.2332,2008.782,0,0,-5.77316e-15,4.263256e-14,153.1765,0,0,155.1301,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,25.30477,2744.999,140.0387,0,46.49997,0,0,1921.499,1921.182,0,0,0,0,0,0,0,0,0,126.0243,967.7756,0.4838878,0.6293321,0.3172331,0,250,0.3172331,1921.182,0,0,14.01435,0,46.49997,351.506,351.448,0.05803247,0,359.9544,2003.924,0,0,-9.85878e-14,4.263256e-14,126.0243,0,0,126.0243,0,0,0,0
mpc,2026-01-17 23:00:00,1244,23,25.0322,2747.665,109.4142,4.418721,32.24888,0,0,1923.366,1923.049,0,0,0,0,0,0,0,0,0,111.4987,939.7486,0.4698743,0.6093941,0.3172331,0,250,0.3172331,1923.049,0,0,0,2.334201,32.24888,349.9282,349.8705,0.05771591,0,355.7377,1960.584,0,0,-1.474376e-13,4.263256e-14,109.4142,2.084521,0,112.8903,0,0,0,-1.332268e-15
mpc,2026-01-17 23:15:00,1245,23.25,24.96202,2752.212,87.09898,0,32.40508,0,0,1926.549,1926.231,0,0,0,0,0,0,0,0,0,87.09898,917.8259,0.458913,0.5917459,0.3172331,0,250,0.3172331,1926.231,0,0,0,0,32.40508,34.67788,34.67217,0.005710195,0,40.55953,223.0774,0,0,-1.563194e-13,4.263256e-14,87.09898,0,0,105.3889,0,0,0,0
mpc,2026-01-17 23:30:00,1246,23.5,24.59534,2697.618,83.8635,0,35.62966,0,1,1888.333,1888.016,461.0131,132.7087,593.7218,2,92.88098,0.8408298,0,0,500,0,1042.681,0.5213407,0.5779415,0.3172331,0,250,0.3172331,1427.003,0,0,0,0,35.62966,33.98999,25.68605,8.303946,0,164.8209,906.5147,0,2.842171e-14,2.418066e-13,4.263256e-14,83.8635,0,0,0,500,9.858315,0,4.796163e-14
mpc,2026-01-17 23:45:00,1247,23.75,24.3643,2684.419,94.19338,1.680175,35.78956,0,1,1879.094,1878.776,450.4179,129.9274,580.3453,2,76.99626,3.34907,0,0,500,0,1167.517,0.5837587,0.6565612,0.3172331,0,250,0.3172331,1428.358,0,0,17.19712,0,35.78956,33.82368,25.71045,8.113232,0,162.0634,921.0136,0,8.526513e-14,2.249312e-13,4.263256e-14,76.99626,1.680175,0,0,500,1.668895,0,2.88658e-14
mpc,2026-01-18 00:00:00,1248,0,24.22491,2675.91,75.84626,0.4488215,32.07564,1,1,1873.137,1872.82,444.401,128.0979,572.4988,2,70.07801,2.420806,0,0,500,0,1292.334,0.6461668,0.7351685,0.3172331,0,250,0.3172331,1428.419,0,0,5.768246,0,32.07564,33.71647,25.71154,8.004928,159.5523,0,329.0548,0,-2.842171e-14,-2.022826e-13,4.263256e-14,70.07801,0.4488215,0,0,500,1.971985,0,-2.176037e-14
mpc,2026-01-18 00:15:00,1249,0.25,24.07725,2668.092,91.18516,0,33.39735,1,1,1867.664,1867.347,435.8101,125.489,561.2991,2,60.17161,1.127517,0,0,500,0,1417.13,0.708565,0.8137635,0.3172331,0,250,0.3172331,1431.537,0,0,31.01355,0,33.39735,33.61796,25.76767,7.850292,157.2189,0,367.9362,0,0,4.407585e-14,4.263256e-14,60.17161,0,0,0,500,1.127517,0,2.220446e-14
mpc,2026-01-18 00:30:00,1250,0.5,23.94072,2672.7,82.85567,0,34.06836,1,1,1870.89,1870.573,439.839,126.6719,566.511,2,65.15873,1.352221,0,0,500,0,1541.907,0.7709535,0.892346,0.3172331,0,250,0.3172331,1430.734,0,0,17.69694,0,34.06836,33.67602,25.75321,7.922813,158.4909,0,347.509,0,1.421085e-14,-7.782663e-14,4.263256e-14,65.15873,0,0,0,500,1.352221,0,5.462297e-14
mpc,2026-01-18 00:45:00,1251,0.75,23.86499,2702.353,90.21425,0,28.59866,1,1,1891.647,1891.33,441.7433,127.1209,568.8642,2,68.44156,0.4226776,0,0,500,0,1666.664,0.8333321,0.9709162,0.3172331,0,250,0.3172331,1449.586,0,0,21.77269,0,28.59866,34.04964,26.09255,7.95709,158.2978,0,354.1535,0,7.105427e-14,-9.769963e-14,4.263256e-14,68.44156,0,0,0,500,0.4226776,0,7.444045e-14
mpc,2026-01-18 01:00:00,1252,1,23.63681,2679.107,82.06395,3.817899,25.95047,1,1,1875.375,1875.058,452.0427,130.0638,582.1065,2,81.87173,0.2347503,0,0,500,0,1791.402,0.8957009,1.049474,0.3172331,0,250,0.3172331,1423.015,0,0,0.1922131,3.583149,25.95047,33.75675,25.61427,8.142479,160.2711,0,327.0546,0,0,1.483258e-13,4.263256e-14,81.87173,0.2347503,0,0,500,0,0,0
mpc,2026-01-18 01:15:00,1253,1.25,23.45428,2694.12,74.01125,0,20.29518,1,1,1885.884,1885.566,398.134,114.6003,512.7343,2,76.56073,0.6531087,0,0,435.5205,0,1900,0.95,1.12802,0.3172331,0,250,0.3172331,1487.433,0,0,0,0,20.29518,33.94591,26.77379,7.172122,144.9535,0,289.907,0,0,5.995204e-15,4.263256e-14,74.01125,0,0,0,435.5205,3.202586,0,2.309264e-14
mpc,2026-01-18 01:30:00,1254,1.5,23.60729,2685.481,80.06707,0,24.34721,1,1,1879.837,1879.519,0,0,0,0,0,0,0,0,0,80.06707,1879.684,0.9398421,1.196402,0.3172331,0,250,0.3172331,1879.519,0,0,0,0,24.34721,33.83706,33.83135,0.005710195,38.13815,0,76.27631,0,0,4.285461e-13,4.263256e-14,80.06707,0,0,82.21754,0,0,0,0
mpc,2026-01-18 01:45:00,1255,1.75,23.31148,2671.814,69.37786,0,24.14118,1,1,1870.27,1869.952,0,0,0,0,0,0,0,0,0,69.37786,1862.044,0.9310219,1.18361,0.3172331,0,250,0.3172331,1869.952,0,0,0,0,24.14118,33.66485,33.65914,0.005710195,37.90506,0,75.81012,0,0,3.144152e-13,4.263256e-14,69.37786,0,0,71.32136,0,0,0,0
mpc,2026-01-18 02:00:00,1256,2,23.14767,2643.502,66.26041,2.176956,18.88983,1,1,1850.451,1850.134,0,0,0,0,0,0,0,0,0,63.6805,1845.831,0.9229153,1.172502,0.3172331,0,250,0.3172331,1850.134,0,0,3.273675,1.483191,18.88983,33.30812,33.30241,0.005710195,36.61424,0,81.43407,0,0,2.344791e-13,4.263256e-14,62.98674,0.6937652,0,63.6805,0,0,0,-1.554312e-15
mpc,2026-01-18 02:15:00,1257,2.25,23.06337,2638.725,81.13112,3.547784,17.48051,1,1,1847.108,1846.79,0,0,0,0,0,0,0,0,0,62.47719,1829.921,0.9149603,1.162292,0.3172331,0,250,0.3172331,1846.79,0,0,19.63671,2.565012,17.48051,33.24794,33.24223,0.005710195,36.30199,0,110.902,0,0,3.668177e-13,4.263256e-14,61.49441,0.9827717,0,62.47719,0,0,0,-3.108624e-15
mpc,2026-01-18 02:30:00,1258,2.5,22.88653,2628.289,81.46659,5.051107,19.34687,1,1,1839.802,1839.485,0,0,0,0,0,0,0,0,0,52.9036,1816.407,0.9082033,1.152274,0.3172331,0,250,0.3172331,1839.485,0,0,30.73942,2.874683,19.34687,33.11644,33.11073,0.005710195,36.48568,0,130.9557,0,0,4.13225e-13,4.263256e-14,50.72717,2.176424,0,52.9036,0,0,0,8.881784e-16
mpc,2026-01-18 02:45:00,1259,2.75,22.96074,2653.95,84.2902,4.695153,11.41996,1,1,1857.765,1857.448,0,0,0,0,0,0,0,0,0,52.85234,1802.908,0.9014538,1.143765,0.3172331,0,250,0.3172331,1857.448,0,0,34.26762,1.865399,11.41996,33.43977,33.43406,0.005710195,35.42906,0,133.1876,0,0,1.898481e-13,4.263256e-14,50.02258,2.829754,0,52.85234,0,0,0,-2.220446e-15
mpc,2026-01-18 03:00:00,1260,3,22.89021,2698.279,63.50741,2.848915,7.917783,1,1,1888.795,1888.478,0,0,0,0,0,0,0,0,0,47.8205,1790.669,0.8953344,1.135265,0.3172331,0,250,0.3172331,1888.478,0,0,18.53583,0,7.917783,33.99831,33.9926,0.005710195,35.37391,0,102.7221,0,0,2.160494e-13,4.263256e-14,44.97158,2.848915,0,48.6622,0,0,0,3.552714e-15
mpc,2026-01-18 03:15:00,1261,3.25,22.91623,2713.096,66.24139,0,15.19647,1,1,1899.167,1898.85,0,0,0,0,0,0,0,0,0,66.24139,1773.826,0.8869132,1.127558,0.3172331,0,250,0.3172331,1898.85,0,0,0,0,15.19647,34.18501,34.1793,0.005710195,36.83176,0,73.66351,0,0,-2.509104e-13,4.263256e-14,66.24139,0,0,71.33844,0,0,0,0
mpc,2026-01-18 03:30:00,1262,3.5,22.5099,2729.931,69.98236,0,16.87542,1,1,1910.952,1910.634,0,0,0,0,0,0,0,0,0,65.89638,1757.073,0.8785366,1.116953,0.3172331,0,250,0.3172331,1910.634,0,0,4.085981,0,16.87542,34.39713,34.39142,0.005710195,37.31412,0,81.67655,0,0,-1.865175e-14,4.263256e-14,65.89638,0,0,67.05691,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,22.61167,2710.62,78.32331,0,11.35471,1,1,1897.434,1897.117,0,0,0,0,0,0,0,0,0,76.51511,1737.668,0.8688339,1.106403,0.3172331,0,250,0.3172331,1897.117,0,0,1.8082,0,11.35471,34.15381,34.1481,0.005710195,36.11848,0,75.3561,0,0,2.859935e-13,4.263256e-14,76.51511,0,0,78.35786,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,22.71453,2728.878,121.5133,5.016003,13.86319,1,1,1910.215,1909.898,0,0,0,0,0,0,0,0,0,96.11153,1713.366,0.8566832,1.094184,0.3172331,0,250,0.3172331,1909.898,0,0,25.92698,4.490752,13.86319,34.38387,34.37816,0.005710195,36.78856,0,126.0477,0,0,2.167155e-13,4.263256e-14,95.58628,0.5252509,0,96.11153,0,0,0,6.106227e-15
mpc,2026-01-18 04:15:00,1265,4.25,22.57611,2711.25,125.0889,3.838516,20.9551,1,1,1897.875,1897.558,0,0,0,0,0,0,0,0,0,124.6089,1681.944,0.8409722,1.078882,0.3172331,0,250,0.3172331,1897.558,0,0,1.451244,2.867347,20.9551,34.16175,34.15604,0.005710195,37.7899,0,83.02937,0,0,9.614531e-14,4.263256e-14,123.6377,0.9711691,0,124.6089,0,0,0,3.663736e-15
mpc,2026-01-18 04:30:00,1266,4.5,22.71655,2696.584,138.8143,0,12.43723,1,1,1887.609,1887.291,116.4895,33.51046,150,1,150,0,0,0,0,0,1681.68,0.8408398,1.059096,0.3172331,0,250,0.3172331,1770.802,0,0,0,0,12.43723,33.97695,31.87443,2.102522,67.54744,0,135.0949,0,-1.421085e-14,1.878497e-13,4.263256e-14,138.8143,0,0,3.139587,0,11.18566,0,0
mpc,2026-01-18 04:45:00,1267,4.75,22.72829,2711.74,171.8559,0.3549715,13.33293,1,1,1898.218,1897.9,451.3441,129.8571,581.2012,2,187.2241,0.1811711,0,0,393.7959,0,1779.864,0.8899319,1.058929,0.3172331,0,250,0.3172331,1446.556,0,0,0,0.1738004,13.33293,34.16792,26.03801,8.129904,158.2139,0,316.7276,0,-5.684342e-14,-1.054712e-13,4.263256e-14,171.8559,0.1811711,0,0,393.7959,15.36821,0,-2.842171e-14
mpc,2026-01-18 05:00:00,1268,5,22.83511,2705.766,213.6007,2.823962,12.23044,1,1,1894.036,1893.719,177.6663,51.10912,228.7754,1,228.7754,0,0,0,0,2.823962,1778.878,0.8894388,1.120754,0.3172331,0,250,0.3172331,1716.052,0,0,0,0,12.23044,34.09265,30.88894,3.203703,84.1295,0,168.259,0,-7.105427e-15,4.640732e-14,4.263256e-14,213.6007,2.823962,0,7.601154,0,15.17472,0,0
mpc,2026-01-18 05:15:00,1269,5.25,23.06475,2730.016,244.27,6.171592,12.11685,1,1,1911.011,1910.694,224.486,64.57771,289.0637,1,289.0637,0,0,0,0,3.124164,1777.817,0.8889083,1.120133,0.3172331,0,250,0.3172331,1686.208,0,0,0,3.047428,12.11685,34.3982,30.35174,4.046458,97.05043,0,199.3577,0,-2.842171e-14,-5.240253e-14,4.263256e-14,244.27,3.124164,0,3.124164,0,44.79371,0,-1.421085e-14
mpc,2026-01-18 05:30:00,1270,5.5,23.07782,2740.78,307.1326,7.508504,14.11113,1,1,1918.546,1918.229,264.3258,76.03841,340.3642,1,340.3642,0,0,0,0,4.25345,1776.473,0.8882367,1.119465,0.3172331,0,250,0.3172331,1653.903,0,0,0,3.255054,14.11113,34.53383,29.77026,4.763575,108.2793,0,222.1737,0,-1.421085e-14,-6.350476e-14,4.263256e-14,307.1326,4.25345,0,9.029137,0,33.2316,0,-2.131628e-14
mpc,2026-01-18 05:45:00,1271,5.75,22.95552,2742.295,391.3835,4.093921,14.51433,1,1,1919.607,1919.289,702.852,202.268,905.12,2,404.3762,0.7438082,0,0,495.2251,0,1900,0.95,1.118619,0.3172331,0,250,0.3172331,1216.437,0,0,0,3.350113,14.51433,34.55292,21.89587,12.65705,226.6992,0,459.1773,0,0,7.549517e-15,4.263256e-14,391.3835,0.7438082,0,0,500,17.76764,0,0
mpc,2026-01-18 06:00:00,1272,6,22.97521,2738.824,466.3431,2.01051,14.53006,1,0,1917.177,1916.86,0,0,0,0,0,0,0,0,0,466.9949,1782.952,0.8914761,1.196402,0.3172331,0,250,0.3172331,1916.86,0,0,0.906553,0.4520637,14.53006,34.50919,34.50348,0.005710195,37.04249,0,76.42859,0,0,-4.103384e-13,4.263256e-14,465.4365,1.558446,0,466.9949,0,0,0,1.421085e-14
mpc,2026-01-18 06:15:00,1273,6.25,22.83996,2754.951,532.6557,0,25.70876,1,0,1928.466,1928.149,0,0,0,0,0,0,0,0,0,500,1657.671,0.8288357,1.122699,0.3172331,0,250,0.3172331,1928.149,0,0,32.65566,0,25.70876,34.71239,34.70668,0.005710195,39.18742,0,134.7059,0,0,2.484679e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,22.77833,2771.69,579.8618,0,29.17733,0,0,1940.183,1939.866,116.4895,33.51046,150,1,150,0,0,0,0,429.8618,1549.945,0.7749725,1.043811,0.3172331,0,250,0.3172331,1823.376,0,0,0,0,29.17733,34.92329,32.82077,2.102522,0,71.41051,392.7578,0,-1.421085e-14,-2.355893e-13,4.263256e-14,579.8618,0,0,436.3274,0,0,0,0
mpc,2026-01-18 06:45:00,1275,6.75,22.73252,2783.68,609.3152,0,33.50692,0,0,1948.576,1948.259,116.4895,33.51046,150,1,150,0,0,0,0,451.3584,1436.861,0.7184307,0.9759777,0.3172331,0,250,0.3172331,1831.769,0,0,7.956787,0,33.50692,35.07437,32.97185,2.102522,0,72.31018,411.4315,0,-1.421085e-14,2.232659e-13,4.263256e-14,601.3584,0,0,453.456,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,22.70414,2818.468,609.2116,0,37.50449,0,0,1972.928,1972.61,116.4895,33.51046,150,1,150,0,0,0,0,459.2116,1321.832,0.6609162,0.9047706,0.3172331,0,250,0.3172331,1856.121,0,0,0,0,37.50449,35.5127,33.41018,2.102522,0,73.44027,403.9215,0,-1.421085e-14,-2.753353e-14,4.263256e-14,609.2116,0,0,484.6868,0,0,0,0
mpc,2026-01-18 07:15:00,1277,7.25,22.93029,2812.365,603.8825,0,34.73243,0,0,1968.655,1968.338,116.4895,33.51046,150,1,150,0,0,0,0,453.8825,1208.154,0.6040768,0.8323385,0.3172331,0,250,0.3172331,1851.848,0,0,0,0,34.73243,35.43579,33.33327,2.102522,0,72.90771,400.9924,0,-1.421085e-14,-5.417888e-14,4.263256e-14,603.8825,0,0,465.954,0,0,0,0
mpc,2026-01-18 07:30:00,1278,7.5,23.11982,2793.002,590.9412,0.8733183,37.84681,0,0,1955.102,1954.784,116.4895,33.51046,150,1,150,0,0,0,0,437.2832,1098.643,0.5493213,0.7607567,0.3172331,0,250,0.3172331,1838.295,0,0,4.531317,0,37.84681,35.19183,33.08931,2.102522,0,73.23162,410.5905,0,-1.421085e-14,3.959055e-13,4.263256e-14,586.4099,0.8733183,0,437.31,0,0,0,-3.230749e-14
mpc,2026-01-18 07:45:00,1279,7.75,23.09058,2781.82,535.0961,0,34.0644,0,0,1947.274,1946.957,0,0,0,0,0,0,0,0,0,500,973.4697,0.4867349,0.6917992,0.3172331,0,250,0.3172331,1946.957,0,0,35.09612,0,34.0644,35.05094,35.04523,0.005710195,0,41.01093,286.1009,0,0,1.405542e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-18 08:00:00,1280,8,23.335,2783.376,482.3953,0,31.25116,0,0,1948.363,1948.046,116.4895,33.51046,150,1,150,0,0,0,0,322.6393,892.6567,0.4463283,0.6129796,0.3172331,0,250,0.3172331,1831.557,0,0,9.756092,0,31.25116,35.07054,32.96802,2.102522,0,71.9774,412.7049,0,-1.421085e-14,-3.708145e-14,4.263256e-14,472.6393,0,0,475.9442,0,0,0,0
mpc,2026-01-18 08:15:00,1281,8.25,23.21915,2789.071,430.2048,1.171212,26.87139,0,0,1952.349,1952.032,0,0,0,0,0,0,0,0,0,399.113,792.7379,0.3963689,0.5620928,0.3172331,0,250,0.3172331,1952.032,0,0,32.26296,0,26.87139,35.14229,35.13658,0.005710195,0,39.85426,274.852,0,0,-1.020295e-13,4.263256e-14,397.9418,1.171212,0,500,0,0,0,3.996803e-15
mpc,2026-01-18 08:30:00,1282,8.5,23.24694,2813.63,346.3303,0,30.64252,0,0,1969.541,1969.224,0,0,0,0,0,0,0,0,0,337.4569,708.2489,0.3541244,0.4991754,0.3172331,0,250,0.3172331,1969.224,0,0,8.873435,0,30.64252,35.45174,35.44603,0.005710195,0,40.82868,239.8644,0,0,7.688294e-14,4.263256e-14,337.4569,0,0,492.3832,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,23.35014,2875.038,287.0847,0,33.63226,0,0,2012.527,2012.21,0,0,0,0,0,0,0,0,0,272.3863,640.0408,0.3200204,0.4459739,0.3172331,0,250,0.3172331,2012.21,0,0,14.69838,0,33.63226,36.22548,36.21977,0.005710195,0,42.1394,257.1214,0,0,-1.345035e-13,4.263256e-14,272.3863,0,0,430.1396,0,0,0,0
mpc,2026-01-18 09:00:00,1284,9,23.63275,2870.158,228.5507,0,45.07606,0,1,2009.111,2008.794,169.5775,48.78225,218.3598,1,218.3598,0,0,0,0,0,639.9401,0.31997,0.4030243,0.3172331,0,250,0.3172331,1839.216,0,0,10.19092,0,45.07606,36.16399,33.10589,3.058106,0,89.86564,511.8403,0,-1.421085e-14,-1.237899e-14,4.263256e-14,218.3598,0,0,161.7068,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,23.85885,2873.186,181.0984,0,51.19464,0,1,2011.23,2010.913,136.6876,39.32081,176.0084,1,176.0084,0,0,0,0,0,639.8393,0.3199197,0.4029609,0.3172331,0,250,0.3172331,1874.225,0,0,5.090039,0,51.19464,36.20215,33.73606,2.466087,0,82.15729,460.6454,0,-7.105427e-15,1.434963e-13,4.263256e-14,176.0084,0,0,164.4769,0,0,0,0
mpc,2026-01-18 09:30:00,1286,9.5,24.05349,2885.617,139.4295,1.076577,52.82736,1,1,2019.932,2019.615,0,0,0,0,0,0,0,0,0,139.8329,604.7804,0.3023902,0.4028974,0.3172331,0,250,0.3172331,2019.615,0,0,0.6732262,0,52.82736,36.35877,36.35306,0.005710195,45.77959,0,92.7205,0,0,-6.32272e-14,4.263256e-14,138.7563,1.076577,0,303.5607,0,0,0,4.662937e-15
mpc,2026-01-18 09:45:00,1287,9.75,24.36246,2888.978,118.4036,0,60.57556,1,1,2022.285,2021.967,492.5003,159.6877,652.188,4,118.9218,169.4115,0,0,363.8547,0,695.6488,0.3478244,0.3808213,0.3172331,0,250,0.3172331,1529.467,0,0,0,0,60.57556,36.40112,27.53041,8.870715,198.0932,0,396.1864,0,-5.684342e-14,-3.996803e-15,4.263256e-14,118.4036,0,0,0,363.8547,169.9297,0,-8.526513e-14
mpc,2026-01-18 10:00:00,1288,10,24.59692,2899.596,92.46789,0,63.42065,1,1,2029.717,2029.4,452.2106,147.7894,600,4,88.9859,166.5126,0,0,344.5015,0,781.6647,0.3908323,0.4380399,0.3172331,0,250,0.3172331,1577.19,0,0,3.481988,0,63.42065,36.53491,28.38941,8.145501,187.6176,0,381.2417,0,2.842171e-14,-9.514611e-14,4.263256e-14,88.9859,0,0,0,344.5015,166.5126,0,0
mpc,2026-01-18 10:15:00,1289,10.25,24.91829,2942.761,70.26505,0.5318992,75.74605,1,1,2059.933,2059.616,570.8952,181.8505,752.7457,4,89.54457,165.7524,0,0,497.4487,0,905.9038,0.4529519,0.4922028,0.3172331,0,250,0.3172331,1488.72,0,0,0,0,75.74605,37.07879,26.79697,10.28182,222.397,0,444.794,0,-2.842171e-14,1.666445e-13,4.263256e-14,70.26505,0.5318992,0,0,497.4487,184.5,0,0
mpc,2026-01-18 10:30:00,1290,10.5,24.96009,2992.566,84.7713,0,86.86664,1,1,2094.796,2094.479,0,0,0,0,0,0,0,0,0,83.6192,884.8564,0.4424282,0.5704344,0.3172331,0,250,0.3172331,2094.479,0,0,1.152104,0,86.86664,37.70633,37.70062,0.005710195,53.48195,0,108.9513,0,0,-7.438494e-15,4.263256e-14,83.6192,0,0,250.6298,0,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,24.88846,2992.363,79.7256,0,97.41613,1,1,2094.654,2094.337,564.6803,180.2078,744.8882,2,77.77037,167.1178,0,0,500,0,1009.717,0.5048586,0.5571811,0.3172331,0,250,0.3172331,1529.656,0,0,1.955232,0,97.41613,37.70377,27.53382,10.16996,225.4143,0,454.2013,0,1.136868e-13,-8.382184e-14,4.263256e-14,77.77037,0,0,0,500,167.1178,0,0
mpc,2026-01-18 11:00:00,1292,11,24.98767,3008.463,62.63187,0,108.6045,0,0,2105.924,2105.607,0,0,0,0,0,0,0,0,0,62.63187,993.9002,0.4969501,0.6358041,0.3172331,0,250,0.3172331,2105.607,0,0,0,0,108.6045,37.90663,37.90092,0.005710195,0,57.64233,317.0328,0,0,1.367795e-13,4.263256e-14,62.63187,0,0,246.6931,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,25.25133,3044.907,66.72378,0,114.562,0,0,2131.435,2131.118,0,0,0,0,0,0,0,0,0,66.72378,977.0628,0.4885314,0.6258444,0.3172331,0,250,0.3172331,2131.118,0,0,0,0,114.562,389.4914,389.4334,0.05797013,0,410.3681,2257.025,0,0,-1.94178e-13,4.263256e-14,66.72378,0,0,257.4838,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,25.43979,3063.309,82.46836,0,123.8747,0,0,2144.316,2143.999,0,0,0,0,0,0,0,0,0,73.25554,958.5951,0.4792976,0.6152421,0.3172331,0,250,0.3172331,2143.999,0,0,9.212819,0,123.8747,393.3354,393.2772,0.05819057,0,415.9997,2303.891,0,0,-1.530998e-13,4.263256e-14,73.25554,0,0,245.0287,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,25.7096,3068.973,91.31358,0,127.6429,0,0,2148.281,2147.964,0,0,0,0,0,0,0,0,0,74.84905,939.7319,0.469866,0.6036133,0.3172331,0,250,0.3172331,2147.964,0,0,16.46454,0,127.6429,396.2197,396.1612,0.05850911,0,419.7031,2336.768,0,0,-7.782663e-14,4.263256e-14,74.84905,0,0,246.9072,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,25.95378,3086.676,91.83831,0,133.7063,0,0,2160.673,2160.356,0,0,0,0,0,0,0,0,0,87.41534,917.7302,0.4588651,0.5917354,0.3172331,0,250,0.3172331,2160.356,0,0,4.422969,0,133.7063,400.4892,400.4304,0.0588004,0,425.2134,2346.303,0,0,5.040413e-14,4.263256e-14,87.41534,0,0,261.1532,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,26.16999,3092.177,79.99522,0,145.4981,0,0,2164.524,2164.207,0,0,0,0,0,0,0,0,0,79.99522,897.5869,0.4487935,0.5778812,0.3172331,0,250,0.3172331,2164.207,0,0,0,0,145.4981,402.9794,402.9204,0.05906075,0,430.0084,2365.046,0,0,1.004752e-13,4.263256e-14,79.99522,0,0,253.3623,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,26.4227,3085.221,96.90095,3.999735,154.9839,0,0,2159.655,2159.338,0,0,0,0,0,0,0,0,0,84.38551,876.3492,0.4381746,0.5651973,0.3172331,0,250,0.3172331,2159.338,0,0,16.51518,0,154.9839,404.1647,404.1053,0.059368,0,433.1095,2410.591,0,0,1.098011e-13,4.263256e-14,80.38578,3.999735,0,250.9561,0,0,0,2.220446e-15
mpc,2026-01-18 12:45:00,1299,12.75,26.47172,3105.645,97.0524,2.127273,165.0387,0,0,2173.951,2173.634,0,0,0,0,0,0,0,0,0,99.14012,851.4262,0.4257131,0.5518243,0.3172331,0,250,0.3172331,2173.634,0,0,0.0395527,0,165.0387,407.2511,407.1916,0.05942797,0,438.1087,2409.666,0,0,1.758593e-13,4.263256e-14,97.01285,2.127273,0,269.5829,0,0,0,-2.220446e-15
mpc,2026-01-18 13:00:00,1300,13,26.75443,3097.71,92.43748,1.663389,179.6144,0,0,2168.397,2168.08,0,0,0,0,0,0,0,0,0,94.10087,827.767,0.4138835,0.5361306,0.3172331,0,250,0.3172331,2168.08,0,0,0,0,179.6144,408.5909,408.5311,0.05977621,0,442.3758,2433.067,0,0,1.850742e-13,4.263256e-14,92.43748,1.663389,0,268.1941,0,0,0,-1.776357e-15
mpc,2026-01-18 13:15:00,1301,13.25,26.75821,3094.175,92.53619,0,189.023,0,0,2165.923,2165.605,0,0,0,0,0,0,0,0,0,89.53881,805.252,0.402626,0.5212327,0.3172331,0,250,0.3172331,2165.605,0,0,2.99737,0,189.023,408.1566,408.0968,0.05978089,0,443.7172,2445.615,0,0,-1.099121e-14,4.263256e-14,89.53881,0,0,263.4499,0,0,0,0
mpc,2026-01-18 13:30:00,1302,13.5,26.87573,3108.013,85.84735,0,184.758,0,0,2175.609,2175.292,0,0,0,0,0,0,0,0,0,81.30774,784.7983,0.3923991,0.5070554,0.3172331,0,250,0.3172331,2175.292,0,0,4.539615,0,184.758,410.9831,410.9232,0.05992687,0,445.8248,2459.868,0,0,-1.968425e-13,4.263256e-14,81.30774,0,0,255.5833,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,26.8194,3087.158,92.91543,0,197.3503,0,0,2161.011,2160.694,0,0,0,0,0,0,0,0,0,75.23966,765.8648,0.3829324,0.494176,0.3172331,0,250,0.3172331,2160.694,0,0,17.67577,0,197.3503,407.7481,407.6883,0.05985681,0,444.9251,2477.579,0,0,-9.4591e-14,4.263256e-14,75.23966,0,0,248.815,0,0,0,0
mpc,2026-01-18 14:00:00,1304,14,27.01037,3109.2,79.1449,0,208.9004,1,1,2176.44,2176.123,0,0,0,0,0,0,0,0,0,75.78767,746.7973,0.3733987,0.4822538,0.3172331,0,250,0.3172331,2176.123,0,0,3.357237,0,208.9004,412.2936,412.2335,0.06009501,451.8066,0,909.4044,0,0,6.378231e-14,4.263256e-14,75.78767,0,0,247.3178,0,0,0,0
mpc,2026-01-18 14:15:00,1305,14.25,26.92669,3094.786,80.09863,0,222.1058,1,1,2166.35,2166.033,0,0,0,0,0,0,0,0,0,77.16503,727.3885,0.3636943,0.4702473,0.3172331,0,250,0.3172331,2166.033,0,0,2.933602,0,222.1058,409.6678,409.6079,0.0599904,451.6092,0,908.2789,0,0,-1.861844e-13,4.263256e-14,77.16503,0,0,251.0016,0,0,0,0
mpc,2026-01-18 14:30:00,1306,14.5,27.2245,3076.144,78.97749,0,221.8722,1,1,2153.301,2152.984,110.5971,39.40288,150,1,78.63011,38.86823,32.50166,0,0,0,727.274,0.363637,0.4580259,0.3172331,0,250,0.3172331,2042.386,24.12286,0,0.3473799,0,197.7494,409.7385,388.6333,21.10522,465.6647,0,931.9285,0,7.105427e-15,2.103318e-13,4.263256e-14,78.63011,0,24.12286,134.0956,0,38.86823,0,7.105427e-15
mpc,2026-01-18 14:45:00,1307,14.75,27.15478,3091.772,68.15005,0,216.8252,1,1,2164.24,2163.923,569.668,182.2276,751.8956,2,79.27523,172.6203,0,0,500,0,852.1595,0.4260798,0.4579538,0.3172331,0,250,0.3172331,1594.255,0,0,0,0,216.8252,411.22,302.919,108.301,526.3449,0,1052.69,0,-1.705303e-13,3.114176e-14,4.263256e-14,68.15005,0,0,0,500,183.7455,0,-1.136868e-13
mpc,2026-01-18 15:00:00,1308,15,27.28909,3104.435,80.27383,0,216.8161,1,1,2173.105,2172.787,456.052,149.0328,605.0848,2,75.38441,167.8136,0,0,361.8868,0,942.4971,0.4712485,0.5365924,0.3172331,0,250,0.3172331,1716.735,0,0,4.889423,0,216.8161,414.0666,327.1093,86.95728,517.4546,0,1043.343,0,0,-6.439294e-15,4.263256e-14,75.38441,0,0,0,361.8868,167.8136,0,2.842171e-14
mpc,2026-01-18 15:15:00,1309,15.25,27.36321,3118.391,79.0463,0,228.4013,1,1,2182.874,2182.557,564.1755,179.8046,743.98,2,79.28915,164.6909,0,0,500,0,1067.349,0.5336743,0.5934766,0.3172331,0,250,0.3172331,1618.381,0,0,0,0,228.4013,416.5753,308.8486,107.7267,532.2408,0,1064.482,0,8.526513e-14,1.081357e-13,4.263256e-14,79.0463,0,0,0,500,164.9337,0,0
mpc,2026-01-18 15:30:00,1310,15.5,27.33359,3134.972,84.97074,0,223.5824,1,1,2194.48,2194.163,571.1295,182.0639,753.1935,2,86.74397,167.1258,0,0,499.3237,0,1192.012,0.5960058,0.6720938,0.3172331,0,250,0.3172331,1623.034,0,0,0,0,223.5824,418.53,309.544,108.986,534.2494,0,1068.499,0,0,-4.146683e-13,4.263256e-14,84.97074,0,0,0,499.3237,168.899,0,0
mpc,2026-01-18 15:45:00,1311,15.75,27.57396,3095.665,114.7629,0,229.3481,1,1,2166.966,2166.648,581.8251,184.9629,766.788,2,101.3346,165.4535,0,0,500,0,1316.824,0.658412,0.7505922,0.3172331,0,250,0.3172331,1584.823,0,0,13.42829,0,229.3481,415.377,303.7885,111.5885,532.7142,0,1088.592,0,-5.684342e-14,-5.551115e-14,4.263256e-14,101.3346,0,0,0,500,165.4535,0,-2.842171e-14
mpc,2026-01-18 16:00:00,1312,16,27.58478,3076.874,126.7003,0,224.9669,1,1,2153.812,2153.494,587.0766,186.5618,773.6384,2,107.3552,166.2832,0,0,500,0,1441.617,0.7208083,0.8291847,0.3172331,0,250,0.3172331,1566.418,0,0,19.34517,0,224.9669,412.9498,300.3289,112.6209,530.0236,0,1093.418,0,-1.136868e-13,-2.393641e-13,4.263256e-14,107.3552,0,0,0,500,166.2832,0,-1.136868e-13
mpc,2026-01-18 16:15:00,1313,16.25,27.83405,3041.14,148.793,0,234.8289,1,1,2128.798,2128.481,602.0679,190.8909,792.9589,2,126.5198,166.4391,0,0,500,0,1566.39,0.7831949,0.9077649,0.3172331,0,250,0.3172331,1526.413,0,0,22.27322,0,234.8289,410.311,294.2054,116.1055,530.358,0,1099.137,0,0,3.520517e-13,4.263256e-14,126.5198,0,0,0,500,166.4391,0,0
mpc,2026-01-18 16:30:00,1314,16.5,27.74691,3016.297,158.3369,0,233.954,1,1,2111.408,2111.091,619.5579,195.8954,815.4534,2,149.2669,166.1865,0,0,500,0,1691.143,0.8455716,0.9863326,0.3172331,0,250,0.3172331,1491.533,0,0,9.070051,0,233.954,406.2087,286.9524,119.2563,527.8577,0,1071.361,0,2.842171e-14,3.100853e-13,4.263256e-14,149.2669,0,0,0,500,166.1865,0,2.842171e-14
mpc,2026-01-18 16:45:00,1315,16.75,27.68154,3027.253,193.3692,0,227.6488,1,1,2119.077,2118.76,635.6578,200.0846,835.7424,2,173.7162,162.0262,0,0,500,0,1815.877,0.9079384,1.064888,0.3172331,0,250,0.3172331,1483.102,0,0,19.65301,0,227.6488,407.1209,284.9362,122.1847,528.7571,0,1091.416,0,-5.684342e-14,-2.617906e-13,4.263256e-14,173.7162,0,0,0,500,162.0262,0,0
mpc,2026-01-18 17:00:00,1316,17,27.45237,3020.831,210.0287,0,212.1279,1,1,2114.582,2114.265,163.0928,46.91678,210.0096,1,210.0095,1.847384e-06,0,0,0,0,1815.591,0.9077955,1.143431,0.3172331,0,250,0.3172331,1951.172,0,0,0.01918999,0,212.1279,404.2992,373.0559,31.24331,460.5307,0,921.0945,0,0,2.526868e-13,4.263256e-14,210.0095,0,0,161.2463,0,1.847384e-06,0,-1.334536e-15
mpc,2026-01-18 17:15:00,1317,17.25,27.54968,3011.306,241.9363,0,196.4369,1,1,2107.914,2107.597,692.1282,215.4742,907.6024,2,253.6201,153.9823,0,0,338.7791,0,1900,0.95,1.143251,0.3172331,0,250,0.3172331,1415.469,0,0,0,0,196.4369,403.8509,271.1867,132.6642,524.2959,0,1048.592,0,-2.842171e-14,1.598721e-14,4.263256e-14,241.9363,0,0,0,500,326.8871,0,0
mpc,2026-01-18 17:30:00,1318,17.5,27.68352,3003.454,284.6365,0,189.3538,1,0,2102.418,2102.101,238.3668,68.5708,306.9376,1,306.9376,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1863.734,0,0,0,0,189.3538,403.9373,358.079,45.85833,463.0303,0,926.0606,0,-1.421085e-14,-1.829648e-13,4.263256e-14,284.6365,0,0,153.6986,0,22.30104,0,0
mpc,2026-01-18 17:45:00,1319,17.75,27.71573,2976.167,346.4386,2.307788,177.7749,0,0,2083.317,2082.999,276.3697,79.50305,355.8727,1,355.8727,0,0,0,0,2.307788,1898.825,0.9494124,1.196214,0.3172331,0,250,0.3172331,1806.63,0,0,0,0,177.7749,400.54,347.344,53.19603,0,461.0262,2535.644,0,0,1.210143e-13,4.263256e-14,346.4386,2.307788,0,152.795,0,9.434102,0,-2.4869e-14
mpc,2026-01-18 18:00:00,1320,18,27.68751,2986.644,387.6487,4.788984,165.6737,0,0,2090.651,2090.333,0,0,0,0,0,0,0,0,0,387.7871,1801.579,0.9007896,1.195662,0.3172331,0,250,0.3172331,2090.333,0,0,0,4.650564,165.6737,401.7103,401.6493,0.06095508,0,433.4828,2392.178,0,0,3.153033e-14,4.263256e-14,387.6487,0.1384207,0,394.4767,0,0,0,8.409939e-15
mpc,2026-01-18 18:15:00,1321,18.25,27.55114,2943.814,437.5653,3.797963,157.9066,0,0,2060.67,2060.353,668.2307,192.3115,860.5423,2,458.2642,0.7719407,0,0,394.8176,0,1900,0.95,1.134428,0.3172331,0,250,0.3172331,1392.122,0,0,0,3.026023,157.9066,394.8117,266.722,128.0897,0,489.2875,2696.301,0,-8.526513e-14,-1.354472e-14,4.263256e-14,437.5653,0.7719407,0,0,401.5061,27.38742,0,0
mpc,2026-01-18 18:30:00,1322,18.5,27.8328,2941.733,488.8979,5.764267,157.1311,0,0,2059.213,2058.896,392.9733,113.0463,506.0196,2,506.0196,0,0,0,0,0.9488101,1899.464,0.9497318,1.196402,0.3172331,0,250,0.3172331,1665.923,0,0,0,4.815457,157.1311,396.8886,321.0865,75.80201,0,464.418,2562.606,0,-4.263256e-14,-7.327472e-15,4.263256e-14,488.8979,0.9488101,0,0.9488101,0,17.1217,0,-3.552714e-15
mpc,2026-01-18 18:45:00,1323,18.75,27.89126,2910.347,506.2103,0.03350959,146.6883,0,0,2037.243,2036.925,413.2012,118.8653,532.0665,2,532.0665,0,0,0,0,0.03350959,1899.156,0.9495782,1.196064,0.3172331,0,250,0.3172331,1623.724,0,0,0,0,146.6883,393.1413,313.3416,79.79961,0,460.5144,2532.829,0,-4.263256e-14,1.827427e-13,4.263256e-14,506.2103,0.03350959,0,0.5721176,0,25.85618,0,-3.907985e-14
mpc,2026-01-18 19:00:00,1324,19,27.60239,2875.424,562.5513,0,138.0822,0,0,2012.797,2012.48,429.7649,123.6302,553.3951,2,553.3951,0,0,0,0,0,1898.857,0.9494287,1.195871,0.3172331,0,250,0.3172331,1582.715,0,0,9.156156,0,138.0822,386.0565,303.5663,82.49019,0,453.6808,2511.039,0,0,-2.073897e-13,4.263256e-14,553.3951,0,0,0.199226,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,27.50785,2906.812,589.3773,0,122.7933,0,0,2034.768,2034.451,434.6362,125.0315,559.6677,2,559.6677,0,0,0,0,0,1898.558,0.9492792,1.195683,0.3172331,0,250,0.3172331,1599.815,0,0,29.70963,0,122.7933,389.4937,306.2353,83.25843,0,454.7717,2552.494,0,-1.421085e-14,2.415845e-13,4.263256e-14,559.6677,0,0,0.1938972,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,27.10599,2878.649,580.9472,0.7295845,103.4258,0,0,2015.055,2014.737,438.2081,126.059,564.2671,2,564.2671,0,0,0,0,0.2341953,1898.201,0.9491005,1.195494,0.3172331,0,250,0.3172331,1576.529,0,0,16.68009,0.4953893,103.4258,382.4837,299.2458,83.23784,0,444.9364,2476.778,0,-1.421085e-14,-4.243272e-13,4.263256e-14,564.2671,0.2341953,0,0.2341953,0,0,0,-5.551115e-15
mpc,2026-01-18 19:45:00,1327,19.75,27.24592,2876.132,567.0093,0,93.25665,0,0,2013.292,2012.975,432.6448,124.4586,557.1035,2,557.1035,0,0,0,0,0,1897.902,0.9489511,1.195269,0.3172331,0,250,0.3172331,1580.33,0,0,9.905822,0,93.25665,383.269,300.8463,82.42268,0,443.0582,2453.907,0,-4.263256e-14,-3.368417e-13,4.263256e-14,557.1035,0,0,1.563464,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,27.42649,2840.466,562.7131,0,73.7922,0,0,1988.326,1988.009,420.3769,120.9295,541.3064,2,541.3064,0,0,0,0,0,1897.603,0.9488017,1.195081,0.3172331,0,250,0.3172331,1567.632,0,0,21.40666,0,73.7922,379.953,299.5618,80.39122,0,434.5924,2427.184,0,-2.842171e-14,-4.269918e-13,4.263256e-14,541.3064,0,0,2.764534,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,27.52841,2810.809,541.1028,0,86.7115,0,0,1967.567,1967.249,400.9818,115.3501,516.3319,2,516.3319,0,0,0,0,0,1897.305,0.9486523,1.194893,0.3172331,0,250,0.3172331,1566.268,0,0,24.77095,0,86.7115,376.7932,299.9436,76.84961,0,431.8991,2418.175,0,-4.263256e-14,-4.012346e-13,4.263256e-14,516.3319,0,0,0.6210991,0,0,0,0
mpc,2026-01-18 20:30:00,1330,20.5,27.42288,2826.051,500.83,1.650829,78.13619,0,0,1978.236,1977.919,0,0,0,0,0,0,0,0,0,479.3775,1777.162,0.8885808,1.194705,0.3172331,0,250,0.3172331,1977.919,0,0,21.53108,1.572228,78.13619,377.9961,377.9355,0.06061606,0,392.8655,2200.614,0,0,-9.05942e-14,4.263256e-14,479.2989,0.07860134,0,479.3775,0,0,0,-1.200429e-14
mpc,2026-01-18 20:45:00,1331,20.75,27.24055,2819.772,439.8056,0,63.65931,0,0,1973.841,1973.523,0,0,0,0,0,0,0,0,0,436.6759,1667.713,0.8338564,1.119053,0.3172331,0,250,0.3172331,1973.523,0,0,3.129694,0,63.65931,375.7164,375.656,0.06038464,0,387.7734,2138.152,0,0,4.551914e-14,4.263256e-14,436.6759,0,0,436.7205,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,26.94738,2805.759,404.0538,1.376793,63.85095,0,0,1964.032,1963.714,0,0,0,0,0,0,0,0,0,386.8649,1570.734,0.7853671,1.050134,0.3172331,0,250,0.3172331,1963.714,0,0,17.22779,1.337819,63.85095,371.5684,371.5084,0.06001624,0,383.5881,2141.76,0,0,-2.131628e-14,4.263256e-14,386.826,0.0389742,0,386.8649,0,0,0,1.591782e-14
mpc,2026-01-18 21:15:00,1333,21.25,26.90312,2801.382,366.9185,1.458121,59.92175,0,0,1960.968,1960.65,0,0,0,0,0,0,0,0,0,333.407,1487.135,0.7435676,0.9890683,0.3172331,0,250,0.3172331,1960.65,0,0,33.56942,1.400257,59.92175,370.6473,370.5873,0.059961,0,381.9133,2160.846,0,0,1.315614e-13,4.263256e-14,333.3491,0.0578647,0,333.407,0,0,0,2.816497e-14
mpc,2026-01-18 21:30:00,1334,21.5,26.68602,2799.681,296.038,2.624781,50.49809,0,0,1959.777,1959.459,0,0,0,0,0,0,0,0,0,286.6702,1415.233,0.7076167,0.9364272,0.3172331,0,250,0.3172331,1959.459,0,0,9.463126,2.529425,50.49809,368.7577,368.698,0.05969156,0,378.1999,2100.786,0,0,-3.463896e-13,4.263256e-14,286.5748,0.095356,0,286.6702,0,0,0,2.739475e-14
mpc,2026-01-18 21:45:00,1335,21.75,26.51363,2801.978,252.2946,4.775457,48.75269,0,0,1961.384,1961.067,0,0,0,0,0,0,0,0,0,250.9022,1352.285,0.6761426,0.8911518,0.3172331,0,250,0.3172331,1961.067,0,0,2.218581,3.949295,48.75269,367.7481,367.6886,0.05947934,0,376.8294,2083.201,0,0,-3.195222e-13,4.263256e-14,250.076,0.8261615,0,250.9022,0,0,0,8.65974e-15
mpc,2026-01-18 22:00:00,1336,22,26.30333,2794.911,230.2953,4.865714,55.29156,0,0,1956.438,1956.12,0,0,0,0,0,0,0,0,0,223.2448,1296.261,0.6481305,0.8515141,0.3172331,0,250,0.3172331,1956.12,0,0,7.80295,4.113236,55.29156,365.2364,365.1772,0.05922247,0,375.4993,2085.801,0,0,3.461675e-13,4.263256e-14,222.4924,0.7524781,0,223.2448,0,0,0,7.660539e-15
mpc,2026-01-18 22:15:00,1337,22.25,26.13361,2792.503,180.1261,3.569843,44.46797,0,0,1954.752,1954.435,0,0,0,0,0,0,0,0,0,181.1504,1250.769,0.6253847,0.8162366,0.3172331,0,250,0.3172331,1954.435,0,0,0,2.545626,44.46797,363.6543,363.5953,0.05901678,0,371.868,2049.665,0,0,3.448353e-13,4.263256e-14,180.1261,1.024217,0,189.2728,0,0,0,-5.77316e-15
mpc,2026-01-18 22:30:00,1338,22.5,26.11845,2781.719,151.7994,2.021577,40.95362,0,0,1947.203,1946.886,0,0,0,0,0,0,0,0,0,151.9616,1212.582,0.606291,0.7875912,0.3172331,0,250,0.3172331,1946.886,0,0,0,1.859321,40.95362,362.1376,362.0786,0.05899848,0,369.6951,2036.531,0,0,-4.070078e-13,4.263256e-14,151.7994,0.1622554,0,153.9989,0,0,0,1.276756e-14
mpc,2026-01-18 22:45:00,1339,22.75,26.20207,2768.601,141.5079,0,38.71948,0,0,1938.021,1937.704,0,0,0,0,0,0,0,0,0,133.6435,1178.98,0.5894902,0.7635452,0.3172331,0,250,0.3172331,1937.704,0,0,7.864339,0,38.71948,361.0475,360.9884,0.05909958,0,368.2018,2038.676,0,0,-6.4726e-14,4.263256e-14,133.6435,0,0,133.6435,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,26.08013,2778.062,109.2526,0,33.15873,0,0,1944.643,1944.326,0,0,0,0,0,0,0,0,0,109.2526,1151.482,0.5757408,0.7423866,0.3172331,0,250,0.3172331,1944.326,0,0,0,0,33.15873,361.3782,361.3192,0.05895226,0,367.4812,2021.147,0,0,-1.698641e-13,4.263256e-14,109.2526,0,0,113.4838,0,0,0,0
mpc,2026-01-18 23:15:00,1341,23.25,25.93952,2715.058,100.4952,0,33.05614,0,0,1900.541,1900.223,0,0,0,0,0,0,0,0,0,94.92235,1127.57,0.5637849,0.7250711,0.3172331,0,250,0.3172331,1900.223,0,0,5.572835,0,33.05614,352.1702,352.1114,0.0587833,0,358.2367,1979.915,0,0,-6.17284e-14,4.263256e-14,94.92235,0,0,95.33347,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,25.65065,2727.849,69.62755,0,31.02377,0,1,1909.494,1909.177,456.7113,131.4201,588.1314,2,87.77142,0.3599946,0,0,500,0,1252.392,0.6261961,0.7100141,0.3172331,0,250,0.3172331,1452.466,0,0,0,0,31.02377,351.7581,267.5665,84.19168,0,404.7016,2225.859,0,0,3.58602e-13,4.263256e-14,69.62755,0,0,0,500,18.50386,0,-6.394885e-14
mpc,2026-01-18 23:45:00,1343,23.75,25.34881,2720.629,80.73308,0,40.03282,1,1,1904.44,1904.123,457.0042,131.7242,588.7285,2,86.30026,2.428213,0,0,500,0,1377.195,0.6885975,0.788613,0.3172331,0,250,0.3172331,1447.118,0,0,0,0,40.03282,348.6944,264.9609,83.73351,404.0149,0,808.0299,0,0,-2.631229e-14,4.263256e-14,80.73308,0,0,0,500,7.995396,0,-2.04281e-14
mpc,2026-01-19 00:00:00,1344,0,25.07158,2717.755,95.49107,0,39.10913,1,1,1902.429,1902.112,445.9774,128.4375,574.415,2,73.06474,1.350237,0,0,500,0,1501.978,0.7509891,0.8671995,0.3172331,0,250,0.3172331,1456.134,0,0,22.42633,0,39.10913,346.392,265.1312,81.26082,400.6897,0,840.0648,0,-5.684342e-14,-2.294831e-13,4.263256e-14,73.06474,0,0,0,500,1.350237,0,-5.218048e-14
mpc,2026-01-19 00:15:00,1345,0.25,25.05154,2705.768,90.94789,0,39.21269,1,1,1894.038,1893.721,0,0,0,0,0,0,0,0,0,76.96808,1482.5,0.7412499,0.9457737,0.3172331,0,250,0.3172331,1893.721,0,0,13.97981,0,39.21269,344.7258,344.6681,0.05773826,351.805,0,727.7252,0,0,2.04059e-13,4.263256e-14,76.96808,0,0,77.49242,0,0,0,0
mpc,2026-01-19 00:30:00,1346,0.5,24.94852,2686.325,86.89926,0,36.83608,1,1,1880.427,1880.11,0,0,0,0,0,0,0,0,0,74.54012,1463.631,0.7318157,0.9335084,0.3172331,0,250,0.3172331,1880.11,0,0,12.35914,0,36.83608,33.84769,33.84198,0.005710195,40.53256,0,102.3846,0,0,-2.644551e-13,4.263256e-14,74.54012,0,0,75.17482,0,0,0,0
mpc,2026-01-19 00:45:00,1347,0.75,24.94143,2698.184,84.80303,0,32.03718,1,1,1888.729,1888.411,0,0,0,0,0,0,0,0,0,80.02362,1443.395,0.7216975,0.9216272,0.3172331,0,250,0.3172331,1888.411,0,0,4.779409,0,32.03718,33.99712,33.99141,0.005710195,39.80953,0,87.86354,0,0,4.571898e-13,4.263256e-14,80.02362,0,0,80.19691,0,0,0,0
mpc,2026-01-19 01:00:00,1348,1,24.86455,2669.299,86.59856,0,38.4118,1,1,1868.51,1868.192,0,0,0,0,0,0,0,0,0,81.79835,1422.718,0.7113591,0.9088847,0.3172331,0,250,0.3172331,1868.192,0,0,4.800209,0,38.4118,33.63317,33.62746,0.005710195,40.59256,0,89.46547,0,0,3.7359e-13,4.263256e-14,81.79835,0,0,83.97502,0,0,0,0
mpc,2026-01-19 01:15:00,1349,1.25,24.68283,2650.198,78.0062,0,33.38865,1,1,1855.138,1854.821,0,0,0,0,0,0,0,0,0,75.01551,1403.74,0.7018702,0.8958648,0.3172331,0,250,0.3172331,1854.821,0,0,2.99069,0,33.38865,33.39249,33.38678,0.005710195,39.41918,0,83.99729,0,0,-2.720046e-14,4.263256e-14,75.01551,0,0,75.32541,0,0,0,0
mpc,2026-01-19 01:30:00,1350,1.5,24.39645,2634.52,80.75542,0,29.05679,1,1,1844.164,1843.846,0,0,0,0,0,0,0,0,0,80.75542,1383.331,0.6916653,0.8839148,0.3172331,0,250,0.3172331,1843.846,0,0,0,0,29.05679,33.19495,33.18924,0.005710195,38.40928,0,76.81856,0,0,-2.756684e-13,4.263256e-14,80.75542,0,0,81.12424,0,0,0,0
mpc,2026-01-19 01:45:00,1351,1.75,24.23135,2677.506,87.26059,0,27.35317,1,1,1874.254,1873.937,0,0,0,0,0,0,0,0,0,69.83237,1365.655,0.6828274,0.871063,0.3172331,0,250,0.3172331,1873.937,0,0,17.42822,0,27.35317,33.73658,33.73087,0.005710195,38.62887,0,107.3214,0,0,-4.186651e-13,4.263256e-14,69.83237,0,0,70.24361,0,0,0,0
mpc,2026-01-19 02:00:00,1352,2,23.93393,2676.861,86.52801,0,28.76941,1,1,1873.803,1873.485,0,0,0,0,0,0,0,0,0,64.70871,1349.263,0.6746313,0.8599328,0.3172331,0,250,0.3172331,1873.485,0,0,21.81931,0,28.76941,33.72845,33.72274,0.005710195,38.84434,0,115.327,0,0,-4.001244e-13,4.263256e-14,64.70871,0,0,66.2268,0,0,0,0
mpc,2026-01-19 02:15:00,1353,2.25,24.09263,2678.231,90.16818,0,24.74325,1,1,1874.761,1874.444,0,0,0,0,0,0,0,0,0,72.42195,1330.945,0.6654724,0.8496109,0.3172331,0,250,0.3172331,1874.444,0,0,17.74623,0,24.74325,33.7457,33.73999,0.005710195,38.15858,0,106.9294,0,0,4.015677e-13,4.263256e-14,72.42195,0,0,74.80859,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,24.02768,2650.33,86.48163,0.6049864,21.12262,1,1,1855.231,1854.914,0,0,0,0,0,0,0,0,0,68.29083,1313.662,0.6568312,0.8380764,0.3172331,0,250,0.3172331,1854.914,0,0,18.79579,0,21.12262,33.39416,33.38845,0.005710195,37.15567,0,106.7341,0,0,-2.894351e-13,4.263256e-14,67.68584,0.6049864,0,71.44626,0,0,0,6.439294e-15
mpc,2026-01-19 02:45:00,1355,2.75,23.88585,2659.892,92.6573,0.8459568,20.07722,1,1,1861.924,1861.607,244.0279,70.60698,314.6349,1,68.75401,3.834511,0,0,242.0464,0,1373.967,0.6869836,0.827194,0.3172331,0,250,0.3172331,1617.579,0,0,23.90329,0,20.07722,33.51464,29.11643,4.398212,103.2942,0,247.8217,0,0,2.594591e-13,4.263256e-14,68.75401,0.8459568,0,0,242.0464,2.988554,0,9.769963e-15
mpc,2026-01-19 03:00:00,1356,3,24.06018,2684.342,80.73979,0.3664415,17.45104,1,1,1879.04,1878.722,0,0,0,0,0,0,0,0,0,55.37043,1359.908,0.6799542,0.865167,0.3172331,0,250,0.3172331,1878.722,0,0,25.7358,0,17.45104,33.82271,33.817,0.005710195,36.93138,0,118.257,0,0,1.39555e-13,4.263256e-14,55.00399,0.3664415,0,58.20104,0,0,0,2.220446e-15
mpc,2026-01-19 03:15:00,1357,3.25,23.92774,2663.556,79.94591,0,22.09598,1,1,1864.489,1864.172,0,0,0,0,0,0,0,0,0,67.51412,1342.816,0.6714079,0.8563144,0.3172331,0,250,0.3172331,1864.172,0,0,12.4318,0,22.09598,33.5608,33.55509,0.005710195,37.4882,0,96.42124,0,0,-4.343192e-13,4.263256e-14,67.51412,0,0,68.43577,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,23.9269,2672.085,85.89857,0,18.68495,1,1,1870.459,1870.142,435.9706,125.471,561.4416,2,68.06824,0.5233069,0,0,492.8501,0,1465.817,0.7329084,0.8455514,0.3172331,0,250,0.3172331,1434.171,0,0,17.83034,0,18.68495,33.66827,25.81509,7.853181,154.612,0,339.9812,0,-1.421085e-14,-1.99285e-13,4.263256e-14,68.06824,0,0,0,492.8501,0.5233069,0,-8.992806e-15
mpc,2026-01-19 03:45:00,1359,3.75,23.83919,2682.614,116.4854,0,24.98668,1,1,1877.83,1877.512,448.8612,129.2088,578.0699,2,77.26859,0.8013431,0,0,500,0,1590.586,0.7952931,0.9230034,0.3172331,0,250,0.3172331,1428.651,0,0,39.21686,0,24.98668,33.80093,25.71572,8.085211,159.3644,0,386.3779,0,0,5.040413e-14,4.263256e-14,77.26859,0,0,0,500,0.8013431,0,-6.794565e-14
mpc,2026-01-19 04:00:00,1360,4,23.82853,2700.61,141.2345,0,30.20407,1,1,1890.427,1890.11,0,0,0,0,0,0,0,0,0,109.6846,1562.915,0.7814573,1.001569,0.3172331,0,250,0.3172331,1890.11,0,0,31.54993,0,30.20407,34.02769,34.02198,0.005710195,39.3879,0,133.1994,0,0,-7.172041e-14,4.263256e-14,109.6846,0,0,112.6614,0,0,0,0
mpc,2026-01-19 04:15:00,1361,4.25,23.73122,2723.743,141.4769,0,33.06977,1,1,1906.62,1906.303,0,0,0,0,0,0,0,0,0,124.2529,1531.605,0.7658027,0.9841444,0.3172331,0,250,0.3172331,1906.303,0,0,17.22399,0,33.06977,34.31916,34.31345,0.005710195,40.17734,0,110.0661,0,0,1.612044e-13,4.263256e-14,124.2529,0,0,126.7937,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,23.75635,2764.497,161.8477,0,29.82752,1,1,1935.148,1934.831,496.5979,142.959,639.5569,2,144.1034,0.9697912,0,0,494.4838,0,1654.985,0.8274926,0.9644294,0.3172331,0,250,0.3172331,1438.233,0,0,17.74431,0,29.82752,34.83267,25.8882,8.944472,174.1388,0,378.8866,0,0,-2.763345e-13,4.263256e-14,144.1034,0,0,0,494.4838,0.9697912,0,-1.554312e-15
mpc,2026-01-19 04:45:00,1363,4.75,23.91181,2756.577,189.2994,0,26.53879,1,1,1929.604,1929.287,527.1928,151.6843,678.8771,2,178.6217,0.2554678,0,0,500,0,1779.725,0.8898623,1.04212,0.3172331,0,250,0.3172331,1402.094,0,0,10.67773,0,26.53879,34.73288,25.23769,9.495181,181.6445,0,381.708,0,5.684342e-14,8.193446e-14,4.263256e-14,178.6217,0,0,0,500,0.2554678,0,1.154632e-14
mpc,2026-01-19 05:00:00,1364,5,23.72235,2752.322,221.5817,0,23.05702,1,1,1926.626,1926.308,172.2579,49.55329,221.8111,1,221.8111,0,0,0,0,0,1779.444,0.8897222,1.120667,0.3172331,0,250,0.3172331,1754.051,0,0,0,0,23.05702,34.67926,31.57291,3.106352,85.21393,0,170.4279,0,-7.105427e-15,1.099121e-13,4.263256e-14,221.5817,0,0,3.577214,0,0.2294791,0,0
mpc,2026-01-19 05:15:00,1365,5.25,23.41935,2736.409,269.512,0,17.13346,1,1,1915.486,1915.169,205.3323,59.0678,264.4001,1,264.4001,0,0,0,0,0,1779.164,0.8895822,1.12049,0.3172331,0,250,0.3172331,1709.837,0,0,5.111853,0,17.13346,34.47876,30.77706,3.701692,92.86458,0,194.5471,0,-7.105427e-15,1.822986e-13,4.263256e-14,264.4001,0,0,4.796754,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,23.59786,2759.217,343.0134,4.195027,12.51554,1,1,1931.452,1931.134,0,0,0,0,0,0,0,0,0,328.3205,1696.804,0.8484021,1.120314,0.3172331,0,250,0.3172331,1931.134,0,0,18.88788,0,12.51554,34.76613,34.76042,0.005710195,36.9739,0,106.5294,0,0,2.63789e-13,4.263256e-14,324.1255,4.195027,0,330.1726,0,0,0,-6.217249e-15
mpc,2026-01-19 05:45:00,1367,5.75,23.62841,2758.257,390.4541,0,13.12257,0,1,1930.78,1930.463,698.573,201.2306,899.8036,2,397.2396,2.563947,0,0,500,0,1821.537,0.9107685,1.068453,0.3172331,0,250,0.3172331,1231.89,0,0,0,0,13.12257,34.75404,22.17402,12.58002,0,225.7268,1241.497,0,1.136868e-13,3.568257e-13,4.263256e-14,390.4541,0,0,0,500,9.349492,0,6.57252e-14
mpc,2026-01-19 06:00:00,1368,6,23.76064,2770.154,473.134,1.452184,8.226584,0,0,1939.108,1938.791,0,0,0,0,0,0,0,0,0,467.3543,1704.412,0.8522058,1.146995,0.3172331,0,250,0.3172331,1938.791,0,0,7.231873,0,8.226584,34.90395,34.89824,0.005710195,0,36.3578,212.4429,0,0,3.939071e-13,4.263256e-14,465.9021,1.452184,0,467.6688,0,0,0,4.884981e-15
mpc,2026-01-19 06:15:00,1369,6.25,23.74839,2786.696,525.6712,2.191872,12.50668,0,0,1950.687,1950.37,0,0,0,0,0,0,0,0,0,500,1579.143,0.7895717,1.073243,0.3172331,0,250,0.3172331,1950.37,0,0,25.6712,2.191872,12.50668,35.11237,35.10666,0.005710195,0,37.32507,253.3517,0,0,-2.853273e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,23.98637,2784.397,577.033,0,7.005133,0,0,1949.078,1948.761,0,0,0,0,0,0,0,0,0,500,1453.895,0.7269474,0.9943634,0.3172331,0,250,0.3172331,1948.761,0,0,77.03302,0,7.005133,35.0834,35.07769,0.005710195,0,36.32605,332.6752,0,0,-3.409495e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,24.26703,2784.345,609.0341,0,13.61493,0,0,1949.042,1948.724,116.4895,33.51046,150,1,150,0,0,0,0,455.8298,1339.708,0.6698542,0.9154962,0.3172331,0,250,0.3172331,1832.235,0,0,3.204334,0,13.61493,35.08275,32.98023,2.102522,0,68.93036,384.6445,0,-1.421085e-14,1.849632e-13,4.263256e-14,605.8298,0,0,456.7832,0,0,0,0
