controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 07:00:00,1372,7,24.16117,2794.116,614.8212,0,18.93968,0,0,1955.881,1955.564,116.4895,33.51046,150,1,150,0,0,0,0,464.8212,1223.292,0.6116461,0.8435948,0.3172331,0,250,0.3172331,1839.074,0,0,0,0,18.93968,35.20586,33.10334,2.102522,0,70.00056,385.0031,0,-1.421085e-14,-2.64011e-13,4.263256e-14,614.8212,0,0,470.8518,0,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,24.30799,2804.325,611.7145,0,24.90217,0,0,1963.027,1962.71,116.4895,33.51046,150,1,150,0,0,0,0,458.8103,1108.397,0.5541986,0.7702892,0.3172331,0,250,0.3172331,1846.221,0,0,2.90415,0,24.90217,35.33449,33.23197,2.102522,0,71.20829,396.6552,0,-1.421085e-14,2.819966e-14,4.263256e-14,608.8103,0,0,459.481,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,24.29393,2813.568,575.107,0,22.02771,0,0,1969.498,1969.181,116.4895,33.51046,150,1,150,0,0,0,0,425.107,1001.946,0.5009729,0.6979414,0.3172331,0,250,0.3172331,1852.691,0,0,0,0,22.02771,35.45096,33.34844,2.102522,0,70.80817,389.4449,0,-1.421085e-14,-8.881784e-14,4.263256e-14,575.107,0,0,439.9158,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,24.15804,2819.558,529.708,0,18.829,0,0,1973.691,1973.374,0,0,0,0,0,0,0,0,0,500,876.7882,0.4383941,0.6309106,0.3172331,0,250,0.3172331,1973.374,0,0,29.70804,0,18.829,35.52643,35.52072,0.005710195,0,38.88749,265.1275,0,0,4.762857e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,24.20484,2829.675,492.2618,207.0386,29.60896,0,0,1980.773,1980.456,0,0,0,0,0,0,0,0,0,500,751.6501,0.3758251,0.5521007,0.3172331,0,250,0.3172331,1980.456,0,0,14.37309,184.9273,29.60896,35.65391,35.6482,0.005710195,0,40.94737,569.0037,0,0,-1.94289e-14,4.263256e-14,477.8888,22.11125,0,500,0,0,0,-3.552714e-15
mpc,2026-01-19 08:15:00,1377,8.25,24.37382,2867.506,415.2302,215.9349,39.58044,0,0,2007.254,2006.937,0,0,0,0,0,0,0,0,0,484.2617,630.4664,0.3152332,0.4733031,0.3172331,0,250,0.3172331,2006.937,0,0,0,146.9035,39.58044,36.13058,36.12487,0.005710195,0,43.2323,491.1862,0,0,-1.000866e-13,4.263256e-14,415.2302,69.03146,0,484.5802,0,0,0,2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,24.29449,2862.675,361.7693,217.4916,34.42927,0,0,2003.872,2003.555,0,0,0,0,0,0,0,0,0,411.6035,527.4663,0.2637331,0.3969954,0.3172331,0,250,0.3172331,2003.555,0,0,19.584,148.0734,34.42927,36.0697,36.06399,0.005710195,0,42.23676,521.5112,0,0,-1.723066e-13,4.263256e-14,342.1853,69.41823,0,411.6035,0,0,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,24.23536,2876.762,281.4113,220.7762,37.40672,1,0,2013.734,2013.417,0,0,0,0,0,0,0,0,0,351.0805,439.6131,0.2198066,0.3321378,0.3172331,0,250,0.3172331,2013.417,0,0,0.9897496,150.1172,37.40672,36.24721,36.2415,0.005710195,42.94028,0,346.5401,0,0,-6.927792e-14,4.263256e-14,280.4216,70.65895,0,351.0805,0,0,0,1.421085e-14
mpc,2026-01-19 09:00:00,1380,9,24.51538,2889.708,252.9861,222.9124,56.53457,1,1,2022.795,2022.478,173.9717,50.04631,224.018,1,224.018,0,0,0,0,72.47222,421.4258,0.2107129,0.2768179,0.3172331,0,250,0.3172331,1848.506,0,0,28.9681,150.4401,56.53457,36.41032,33.27312,3.137201,93.49976,0,496.4787,0,0,3.552714e-15,4.263256e-14,224.018,72.47222,0,72.47222,0,0,0,-1.421085e-14
mpc,2026-01-19 09:15:00,1381,9.25,24.64086,2925.68,175.7876,219.9608,65.47752,1,1,2047.976,2047.659,138.843,39.94086,178.7839,1,178.7839,0,0,0,0,73.72027,402.9294,0.2014647,0.2653657,0.3172331,0,250,0.3172331,1908.816,0,0,0,146.2406,65.47752,36.86357,34.35869,2.504884,86.11965,0,424.5043,0,-1.421085e-14,-7.921441e-14,4.263256e-14,175.7876,73.72027,0,73.72027,0,2.996227,0,1.421085e-14
mpc,2026-01-19 09:30:00,1382,9.5,24.81995,2924.347,142.2307,220.4661,67.13511,1,1,2047.043,2046.725,124.4039,38.30197,162.7059,1,139.051,23.65489,0,0,0,50.81993,390.161,0.1950805,0.2537188,0.3172331,0,250,0.3172331,1922.322,0,0,3.179706,145.9913,67.13511,36.84677,34.60179,2.24498,85.06635,0,427.4526,0,-1.421085e-14,7.549517e-15,4.263256e-14,139.051,74.47482,0,50.81993,0,0,0,-1.421085e-14
mpc,2026-01-19 09:45:00,1383,9.75,24.79993,2932.486,97.67652,223.5941,74.48427,1,1,2052.74,2052.423,532.9717,161.3956,694.3673,4,118.402,75.9653,0,0,500,0,515.0996,0.2575498,0.2456787,0.3172331,0,250,0.3172331,1519.451,0,0,0,147.6288,74.48427,36.94932,27.35012,9.5992,202.2343,0,659.1283,0,0,8.743006e-14,4.263256e-14,97.67652,75.9653,0,0,500,20.72545,0,-5.684342e-14
mpc,2026-01-19 10:00:00,1384,10,24.85027,2936.479,86.11431,228.3101,74.47589,1,1,2055.535,2055.218,510.4125,154.7643,665.1768,4,90.5449,74.63189,0,0,500,0,640.0185,0.3200093,0.3243507,0.3172331,0,250,0.3172331,1544.805,0,0,0,153.6782,74.47589,36.99963,27.8065,9.193136,196.0714,0,657.2378,0,-2.842171e-14,1.350031e-13,4.263256e-14,86.11431,74.63189,0,0,500,4.430588,0,-5.684342e-14
mpc,2026-01-19 10:15:00,1385,10.25,25.00701,2970.3,77.78107,224.757,80.10281,1,1,2079.21,2078.893,0,0,0,0,0,0,0,0,0,152.3182,601.8382,0.3009191,0.4030103,0.3172331,0,250,0.3172331,2078.893,0,0,0,150.2199,80.10281,378.0912,378.0336,0.05768683,392.5997,0,1044.329,0,0,-1.952327e-13,4.263256e-14,77.78107,74.5371,0,153.3343,0,0,0,-1.421085e-14
mpc,2026-01-19 10:30:00,1386,10.5,25.17488,2996.822,58.25566,226.7076,89.48194,1,1,2097.775,2097.458,504.7947,153.1657,657.9604,4,84.17984,74.79651,0,0,498.9841,0,726.4895,0.3632447,0.3789687,0.3172331,0,250,0.3172331,1592.663,0,0,0,151.9111,89.48194,382.7524,290.5915,92.16088,460.0838,0,1182.214,0,-2.842171e-14,-1.653677e-13,4.263256e-14,58.25566,74.79651,0,0,498.9841,25.92419,0,-7.105427e-15
mpc,2026-01-19 10:45:00,1387,10.75,25.33889,3016.492,62.78337,233.1211,92.86759,1,1,2111.544,2111.227,0,0,0,0,0,0,0,0,0,137.657,691.9609,0.3459804,0.4574598,0.3172331,0,250,0.3172331,2111.227,0,0,0,158.2475,92.86759,386.5371,386.479,0.05807235,403.4792,0,1079.935,0,0,1.96565e-13,4.263256e-14,62.78337,74.87362,0,153.6817,0,0,0,-1.421085e-14
mpc,2026-01-19 11:00:00,1388,11,25.69393,3028.693,76.94169,233.4262,107.7726,1,0,2120.085,2119.768,0,0,0,0,0,0,0,0,0,145.162,655.5615,0.3277807,0.4357176,0.3172331,0,250,0.3172331,2119.768,0,0,6.286685,158.9192,107.7726,390.8951,390.8366,0.05849051,410.7074,0,1106.395,0,0,-2.309264e-14,4.263256e-14,70.655,74.50696,0,145.162,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,25.85952,3085.031,79.52271,240.4622,111.9798,1,0,2159.521,2159.204,0,0,0,0,0,0,0,0,0,152.2145,617.4046,0.3087023,0.4127974,0.3172331,0,250,0.3172331,2159.204,0,0,3.74577,164.0246,111.9798,399.508,399.4493,0.05868761,420.1654,0,1129.735,0,0,1.798561e-14,4.263256e-14,75.77694,76.43756,0,152.2145,0,0,0,-1.421085e-14
mpc,2026-01-19 11:30:00,1390,11.5,25.80203,3091.43,72.6394,232.952,113.9368,0,0,2164.001,2163.684,0,0,0,0,0,0,0,0,0,149.5531,579.9192,0.2899596,0.3887707,0.3172331,0,250,0.3172331,2163.684,0,0,0,156.0383,113.9368,399.8689,399.8103,0.05861903,0,420.8638,2583.917,0,0,-3.458345e-14,4.263256e-14,72.6394,76.91369,0,155.221,0,0,0,1.421085e-14
mpc,2026-01-19 11:45:00,1391,11.75,25.8335,3051.514,85.43664,230.364,121.8708,0,0,2136.06,2135.743,0,0,0,0,0,0,0,0,0,160.9417,539.5925,0.2697962,0.3651666,0.3172331,0,250,0.3172331,2135.743,0,0,1.56179,153.2972,121.8708,394.9585,394.8999,0.05865655,0,417.4338,2563.018,0,0,1.393885e-13,4.263256e-14,83.87485,77.06682,0,160.9417,0,0,0,0
mpc,2026-01-19 12:00:00,1392,12,25.9729,3030.866,99.6148,228.8729,131.8552,0,0,2121.606,2121.289,0,0,0,0,0,0,0,0,0,167.8144,497.5539,0.248777,0.3397735,0.3172331,0,250,0.3172331,2121.289,0,0,9.662489,151.0108,131.8552,393.4014,393.3426,0.05882333,0,417.792,2575.017,0,0,5.717649e-14,4.263256e-14,89.95231,77.86206,0,167.8144,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,26.28614,3016.921,82.58536,238.0357,143.4226,0,0,2111.845,2111.527,0,0,0,0,0,0,0,0,0,157.6037,458.0747,0.2290373,0.3133024,0.3172331,0,250,0.3172331,2111.527,0,0,2.315569,160.7018,143.4226,394.1093,394.0501,0.05920157,0,420.8154,2595.69,0,0,-1.360023e-14,4.263256e-14,80.2698,77.33389,0,157.6037,0,0,0,-1.421085e-14
mpc,2026-01-19 12:30:00,1394,12.5,26.33652,3026.798,84.91395,237.6551,154.8435,0,0,2118.759,2118.441,0,0,0,0,0,0,0,0,0,163.5166,417.1234,0.2085617,0.2884429,0.3172331,0,250,0.3172331,2118.441,0,0,0,159.0524,154.8435,395.809,395.7497,0.05926286,0,424.6763,2610.085,0,0,-6.017409e-14,4.263256e-14,84.91395,78.60265,0,167.9347,0,0,0,-1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,26.42428,3012.46,68.76554,242.6449,166.8755,0,0,2108.722,2108.405,0,0,0,0,0,0,0,0,0,147.2497,380.2453,0.1901227,0.2626565,0.3172331,0,250,0.3172331,2108.405,0,0,0,164.1607,166.8755,394.6457,394.5864,0.05936993,0,425.817,2625.171,0,0,-9.137135e-14,4.263256e-14,68.76554,78.48417,0,175.3941,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,26.55726,3033.209,62.92296,244.1114,182.5895,0,0,2123.247,2122.929,0,0,0,0,0,0,0,0,0,141.0104,344.9329,0.1724664,0.2394349,0.3172331,0,250,0.3172331,2122.929,0,0,0,166.024,182.5895,398.4548,398.3953,0.05953291,0,432.6606,2666.024,0,0,2.722822e-14,4.263256e-14,62.92296,78.08741,0,172.0868,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,26.59687,3019.411,73.07956,240.0157,184.6834,0,0,2113.588,2113.271,0,0,0,0,0,0,0,0,0,150.9881,307.1316,0.1535658,0.2171992,0.3172331,0,250,0.3172331,2113.271,0,0,0,162.1071,184.6834,396.9668,396.9072,0.05958163,0,431.5938,2653.401,0,0,3.738676e-14,4.263256e-14,73.07956,77.90854,0,169.169,0,0,0,0
mpc,2026-01-19 13:30:00,1398,13.5,26.61784,3036.86,80.94175,235.568,198.3174,0,0,2125.802,2125.485,0,0,0,0,0,0,0,0,0,159.0623,267.3176,0.1336588,0.1933962,0.3172331,0,250,0.3172331,2125.485,0,0,0,157.4474,198.3174,399.4339,399.3742,0.05960745,0,436.6377,2673.104,0,0,-7.976952e-14,4.263256e-14,80.94175,78.1206,0,161.9127,0,0,0,1.421085e-14
mpc,2026-01-19 13:45:00,1399,13.75,26.71258,3037.889,89.8917,236.8906,201.3938,0,0,2126.522,2126.205,0,0,0,0,0,0,0,0,0,162.8196,226.5706,0.1132853,0.168326,0.3172331,0,250,0.3172331,2126.205,0,0,4.866979,159.0957,201.3938,400.3532,400.2935,0.0597244,0,438.2092,2692.986,0,0,-4.032885e-14,4.263256e-14,85.02473,77.79492,0,162.8196,0,0,0,-1.421085e-14
mpc,2026-01-19 14:00:00,1400,14,26.96359,3061.54,81.49255,243.9984,207.2662,0,1,2143.078,2142.761,270.8023,86.07194,356.8742,1,77.75872,76.85328,0,0,202.2622,0,277.1005,0.1385503,0.1426682,0.3172331,0,250,0.3172331,1871.958,0,0,3.733832,167.1451,207.2662,405.5783,354.2688,51.30948,0,479.566,2932.379,0,4.263256e-14,7.721601e-14,4.263256e-14,77.75872,76.85328,0,0,202.2622,0,0,2.842171e-14
mpc,2026-01-19 14:15:00,1401,14.25,27.13946,3071.108,91.40388,240.0503,215.6419,0,1,2149.776,2149.458,503.6117,153.1625,656.7742,2,78.80703,77.9672,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1645.847,0,0,12.59685,162.0831,215.6419,408.3408,312.6216,95.71919,0,506.7444,3088.417,0,-2.842171e-14,3.691492e-14,4.263256e-14,78.80703,77.9672,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 14:30:00,1402,14.5,27.20648,3054.104,109.7276,243.0437,216.0278,1,1,2137.873,2137.555,503.4632,153.0763,656.5395,2,78.98124,77.55829,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1634.092,0,0,30.74638,165.4854,216.0278,406.6494,310.8242,95.82517,504.9916,0,1348.483,0,2.842171e-14,-1.04583e-13,4.263256e-14,78.98124,77.55829,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 14:45:00,1403,14.75,27.35774,3096.675,108.2566,235.4729,225.318,1,1,2167.672,2167.355,498.9807,151.7708,650.7515,2,73.34323,77.40828,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1668.374,0,0,34.91341,158.0646,225.318,413.6267,318.3527,95.27407,513.1178,0,1359.123,0,-5.684342e-14,1.077471e-13,4.263256e-14,73.34323,77.40828,0,0,500,0,0,0
mpc,2026-01-19 15:00:00,1404,15,27.2793,3066.923,112.962,238.0141,219.9736,1,1,2146.846,2146.529,501.2138,152.1815,653.3953,2,78.16711,75.22815,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1645.315,0,0,34.79487,162.786,219.9736,408.9793,313.4365,95.54287,507.5235,0,1355.874,0,0,-7.877032e-14,4.263256e-14,78.16711,75.22815,0,0,500,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,27.49537,3053.174,108.7208,232.6205,228.3077,1,1,2137.222,2136.905,501.073,151.99,653.063,2,79.25496,73.80808,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1635.832,0,0,29.46585,158.8125,228.3077,408.9978,313.0473,95.95051,508.7283,0,1342.237,0,0,9.481305e-14,4.263256e-14,79.25496,73.80808,0,0,500,0,0,0
mpc,2026-01-19 15:30:00,1406,15.5,27.6675,3021.258,118.3639,228.9135,232.4973,1,1,2114.88,2114.563,506.9901,153.8145,660.8046,2,85.84589,74.95876,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1607.573,0,0,32.51797,153.9548,232.4973,406.1942,308.7582,97.43591,507.2273,0,1336.12,0,-1.136868e-13,-5.595524e-14,4.263256e-14,85.84589,74.95876,0,0,500,0,0,0
mpc,2026-01-19 15:45:00,1407,15.75,27.77168,3042.819,140.5583,228.3426,239.0121,1,1,2129.973,2129.656,524.3686,158.7408,683.1094,2,108.8366,74.27283,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1605.287,0,0,31.72168,154.0698,239.0121,409.9954,308.9994,100.996,513.7473,0,1347.985,0,-2.842171e-14,-1.583178e-13,4.263256e-14,108.8366,74.27283,0,0,500,0,0,0
mpc,2026-01-19 16:00:00,1408,16,27.61305,3056.348,144.3652,228.8175,240.4717,1,1,2139.444,2139.127,531.7593,160.9075,692.6669,2,118.012,74.65483,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1607.367,0,0,26.35313,154.1627,240.4717,410.4398,308.364,102.0758,515.4046,0,1342.199,0,0,-1.464384e-13,4.263256e-14,118.012,74.65483,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,27.9303,3042.17,143.5224,224.8624,235.2641,1,1,2129.519,2129.202,547.8405,165.5364,713.3769,2,138.6953,74.68163,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1581.361,0,0,4.827085,150.1808,235.2641,411.2892,305.4196,105.8696,516.3943,0,1300.177,0,0,-2.610134e-13,4.263256e-14,138.6953,74.68163,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,27.58277,2977.834,159.4777,225.6647,220.4166,1,1,2084.484,2084.166,559.7349,168.9421,728.6771,2,154.1455,74.5316,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1524.432,0,0,5.332219,151.133,220.4166,399.6406,292.2665,107.3741,503.4673,0,1276.837,0,5.684342e-14,3.145262e-13,4.263256e-14,154.1455,74.5316,0,0,500,0,0,1.136868e-13
mpc,2026-01-19 16:45:00,1411,16.75,27.4849,2991.112,189.7473,223.752,207.5453,1,1,2093.778,2093.461,581.9253,175.1223,757.0476,2,184.4288,72.61878,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1511.536,0,0,5.318437,151.1332,207.5453,400.5958,289.1972,111.3986,504.0285,0,1277.936,0,1.136868e-13,2.716716e-13,4.263256e-14,184.4288,72.61878,0,0,500,0,0,0
mpc,2026-01-19 17:00:00,1412,17,27.38984,3019.638,214.7501,216.8728,203.3704,1,1,2113.746,2113.429,601.5904,180.7422,782.3327,4,210.0627,72.26996,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1511.839,0,0,4.687427,144.6029,203.3704,403.6087,288.6776,114.9311,508.2524,0,1274.031,0,0,-1.865175e-13,4.263256e-14,210.0627,72.26996,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 17:15:00,1413,17.25,27.49923,2982.909,274.1687,215.7098,199.0487,0,1,2088.036,2087.719,628.177,188.0401,816.2172,4,247.2419,68.97526,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1459.542,0,0,26.92683,146.7346,199.0487,399.6176,279.3336,120.284,0,505.4686,3079.643,0,2.842171e-14,-2.620126e-14,4.263256e-14,247.2419,68.97526,0,0,500,1.576254e-06,0,5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,27.30924,2978.611,290.9094,214.8147,179.9015,0,0,2085.028,2084.711,0,0,0,0,0,0,0,0,0,359.8042,1809.75,0.9048749,1.196402,0.3172331,0,250,0.3172331,2084.711,0,0,0,145.9199,179.9015,397.4522,397.3917,0.06047161,0,431.6849,2625.979,0,0,-1.24345e-14,4.263256e-14,290.9094,68.89479,0,363.5068,0,0,0,0
mpc,2026-01-19 17:45:00,1415,17.75,27.34042,2980.852,340.8002,213.3324,176.6397,0,0,2086.597,2086.279,486.3839,147.3272,633.7111,4,350.6764,69.69549,0,0,213.3392,0,1862.8,0.9313999,1.139573,0.3172331,0,250,0.3172331,1599.895,0,0,0,143.6369,176.6397,398.0115,305.1748,92.83665,0,486.1954,2921.848,0,5.684342e-14,-4.973799e-14,4.263256e-14,340.8002,69.69549,0,0,213.3392,9.876172,0,2.842171e-14
mpc,2026-01-19 18:00:00,1416,18,27.31042,2961.284,393.0079,0,172.9406,0,0,2072.899,2072.582,271.8208,78.19449,350.0153,1,350.0153,0,0,0,0,40.7822,1852.311,0.9261555,1.172978,0.3172331,0,250,0.3172331,1800.761,0,0,2.210384,0,172.9406,395.15,343.2732,51.87679,0,454.4348,2503.204,0,-2.842171e-14,-1.24567e-13,4.263256e-14,390.7975,0,0,43.44372,0,0,0,0
mpc,2026-01-19 18:15:00,1417,18.25,27.2529,2916.762,450.9025,2.724568,148.6188,0,0,2041.733,2041.416,116.4895,33.51046,150,1,150,0,0,0,0,299.5982,1777.12,0.8885599,1.166373,0.3172331,0,250,0.3172331,1924.927,0,0,3.739561,0.2893293,148.6188,388.7401,366.5004,22.23967,0,428.3075,2362.641,0,-1.421085e-14,1.667555e-13,4.263256e-14,447.163,2.435239,0,299.5982,0,0,0,-8.881784e-15
mpc,2026-01-19 18:30:00,1418,18.5,27.33716,2898.581,503.4606,2.797483,141.9447,0,0,2029.006,2028.689,383.8011,110.4078,494.2088,1,494.2088,0,0,0,0,5.458159,1775.476,0.8877378,1.119026,0.3172331,0,250,0.3172331,1644.888,0,0,6.59113,0,141.9447,386.9999,313.7356,73.26429,0,451.217,2493.063,0,0,-1.270095e-13,4.263256e-14,496.8695,2.797483,0,6.242405,0,0,0,3.508305e-14
mpc,2026-01-19 18:45:00,1419,18.75,27.48511,2871.618,534.4622,3.893332,136.1259,0,0,2010.132,2009.815,790.6511,227.4753,1018.126,3,517.8513,0.2751414,0,0,499.2159,0,1900,0.95,1.117991,0.3172331,0,250,0.3172331,1219.164,0,0,16.61093,3.61819,136.1259,384.5937,233.2597,151.3341,0,486.7796,2712.183,0,-5.684342e-14,-2.220446e-14,4.263256e-14,517.8513,0.2751414,0,0,500,0.7841217,0,-5.684342e-14
mpc,2026-01-19 19:00:00,1420,19,27.48614,2872.415,564.5022,3.794595,126.7402,0,0,2010.69,2010.373,433.5996,124.7333,558.3329,2,558.3329,0,0,0,0,0.0826766,1899.68,0.9498401,1.196402,0.3172331,0,250,0.3172331,1576.774,0,0,6.16935,3.711919,126.7402,384.7088,301.6868,83.02205,0,450.6695,2495.727,0,-2.842171e-14,2.899903e-13,4.263256e-14,558.3329,0.0826766,0,0.0826766,0,0,0,-1.83048e-14
mpc,2026-01-19 19:15:00,1421,19.25,27.38919,2821.616,571.5321,1.638107,114.3422,0,0,1975.131,1974.814,447.2626,128.6637,575.9263,2,575.9263,0,0,0,0,0.08605255,1899.36,0.9496798,1.196201,0.3172331,0,250,0.3172331,1527.552,0,0,0,1.552054,114.3422,377.1358,291.6739,85.46184,0,442.1704,2434.614,0,-5.684342e-14,2.731149e-13,4.263256e-14,571.5321,0.08605255,0,0.08605255,0,4.394192,0,1.865175e-14
mpc,2026-01-19 19:30:00,1422,19.5,27.02072,2826.441,569.1425,0,98.37761,0,0,1978.509,1978.192,116.4895,33.51046,150,1,150,0,0,0,0,419.1425,1794.275,0.8971375,1.195999,0.3172331,0,250,0.3172331,1861.702,0,0,0,0,98.37761,374.8794,352.7474,22.13205,0,404.898,2226.939,0,-1.421085e-14,1.030287e-13,4.263256e-14,569.1425,0,0,423.8818,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,27.14137,2818.341,566.7909,1.730882,87.97182,0,0,1972.839,1972.521,384.7746,110.6878,495.4624,1,495.4624,0,0,0,0,67.73478,1777.059,0.8885294,1.129829,0.3172331,0,250,0.3172331,1587.747,0,0,4.319693,1.004908,87.97182,374.7474,301.5979,73.14951,0,428.9963,2368.664,0,0,-1.234568e-13,4.263256e-14,562.4712,0.7259744,0,67.73478,0,0,0,1.720846e-14
mpc,2026-01-19 20:00:00,1424,20,27.01824,2774.972,548.3658,0,85.39498,0,0,1942.48,1942.163,425.862,122.5074,548.3694,2,548.3694,0,0,0,0,0,1776.779,0.8883896,1.118988,0.3172331,0,250,0.3172331,1516.301,0,0,0,0,85.39498,368.0339,287.2874,80.74644,0,425.9743,2342.858,0,-1.421085e-14,-1.088019e-14,4.263256e-14,548.3658,0,0,5.998689,0,0.003507582,0,0
mpc,2026-01-19 20:15:00,1425,20.25,26.68407,2749.866,524.2823,1.527559,76.15264,0,0,1924.906,1924.589,799.9524,230.1511,1030.103,3,529.8276,0.275909,0,0,494.0023,0,1900,0.95,1.118812,0.3172331,0,250,0.3172331,1124.637,0,0,0,1.25165,76.15264,362.1818,211.6066,150.5752,0,456.0862,2510.633,0,-8.526513e-14,-2.708944e-14,4.263256e-14,524.2823,0.275909,0,0,500,11.54305,0,-1.705303e-13
mpc,2026-01-19 20:30:00,1426,20.5,26.61089,2760.61,479.5321,3.309037,67.43748,0,0,1932.427,1932.11,381.4607,109.7345,491.1953,1,491.1953,0,0,0,0,0.9472568,1899.464,0.949732,1.196402,0.3172331,0,250,0.3172331,1550.649,0,0,0,2.36178,67.43748,363.0469,291.3219,71.725,0,413.726,2279.567,0,-2.842171e-14,-2.877698e-13,4.263256e-14,479.5321,0.9472568,0,0.9472568,0,11.66314,0,-8.881784e-15
mpc,2026-01-19 20:45:00,1427,20.75,26.7001,2783.015,420.1949,2.268318,62.4804,0,0,1948.11,1947.793,0,0,0,0,0,0,0,0,0,420.2172,1794.111,0.8970554,1.196065,0.3172331,0,250,0.3172331,1947.793,0,0,0,2.246081,62.4804,366.6694,366.6097,0.05970897,0,378.3696,2084.907,0,0,-1.019185e-13,4.263256e-14,420.1949,0.02223631,0,438.6345,0,0,0,-1.750336e-14
mpc,2026-01-19 21:00:00,1428,21,26.57104,2790.348,386.8322,0.5389677,54.60523,0,0,1953.243,1952.926,0,0,0,0,0,0,0,0,0,387.3712,1696.986,0.8484928,1.129725,0.3172331,0,250,0.3172331,1952.926,0,0,0,0,54.60523,366.6558,366.5962,0.05954984,0,376.8465,2072.656,0,0,-1.529887e-13,4.263256e-14,386.8322,0.5389677,0,397.2356,0,0,0,-2.398082e-14
mpc,2026-01-19 21:15:00,1429,21.25,26.30132,2838.149,350.8293,0,49.78936,0,0,1986.704,1986.387,0,0,0,0,0,0,0,0,0,350.8293,1609.011,0.8045055,1.068567,0.3172331,0,250,0.3172331,1986.387,0,0,0,0,49.78936,370.8714,370.8122,0.05922003,0,380.1067,2090.587,0,0,2.748912e-13,4.263256e-14,350.8293,0,0,352.7173,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,26.47895,2817.259,301.846,0,50.39474,0,0,1972.082,1971.764,0,0,0,0,0,0,0,0,0,291.9242,1535.777,0.7678884,1.013171,0.3172331,0,250,0.3172331,1971.764,0,0,9.92173,0,50.39474,369.4894,369.43,0.05943682,0,378.8719,2100.911,0,0,-2.755574e-13,4.263256e-14,291.9242,0,0,293.3804,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,26.43159,2769.907,266.3022,1.169974,29.83781,0,0,1938.935,1938.618,0,0,0,0,0,0,0,0,0,252.6513,1472.372,0.7361861,0.9670561,0.3172331,0,250,0.3172331,1938.618,0,0,14.82087,0,29.83781,362.9248,362.8655,0.05937887,0,368.4504,2052.043,0,0,-4.339862e-13,4.263256e-14,251.4813,1.169974,0,254.4815,0,0,0,1.287859e-14
mpc,2026-01-19 22:00:00,1432,22,26.34362,2756.884,215.1988,0.2450703,31.98387,0,0,1929.819,1929.502,0,0,0,0,0,0,0,0,0,215.4438,1418.279,0.7091397,0.9271311,0.3172331,0,250,0.3172331,1929.502,0,0,0,0,31.98387,360.5654,360.5062,0.05927151,0,366.482,2015.651,0,0,-3.045342e-13,4.263256e-14,215.1988,0.2450703,0,229.7956,0,0,0,-7.21645e-16
mpc,2026-01-19 22:15:00,1433,22.25,26.33979,2729.407,193.9522,2.178357,38.14571,0,0,1910.585,1910.268,0,0,0,0,0,0,0,0,0,186.1149,1371.527,0.6857637,0.8930697,0.3172331,0,250,0.3172331,1910.268,0,0,10.01571,0,38.14571,356.9436,356.8844,0.05926684,0,364.0109,2019.337,0,0,1.668665e-13,4.263256e-14,183.9365,2.178357,0,186.3916,0,0,0,1.110223e-14
mpc,2026-01-19 22:30:00,1434,22.5,25.91192,2670.912,153.1431,7.559564,34.48305,0,0,1869.639,1869.321,0,0,0,0,0,0,0,0,0,154.0116,1332.809,0.6664043,0.8636307,0.3172331,0,250,0.3172331,1869.321,0,0,0.3109927,6.38009,34.48305,346.2493,346.1906,0.05875025,0,352.5767,1950.714,0,0,-2.275957e-14,4.263256e-14,152.8321,1.179474,0,154.0116,0,0,0,-5.551115e-15
mpc,2026-01-19 22:45:00,1435,22.75,25.76226,2696.695,138.6613,3.129969,31.60527,0,0,1887.687,1887.369,0,0,0,0,0,0,0,0,0,138.019,1298.094,0.649047,0.83925,0.3172331,0,250,0.3172331,1887.369,0,0,0.6422241,3.129969,31.60527,348.5291,348.4705,0.05857168,0,354.3059,1955.19,0,0,4.884981e-14,4.263256e-14,138.019,0,0,138.019,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,25.59847,2673.319,122.1678,5.82308,28.66774,0,0,1871.323,1871.006,0,0,0,0,0,0,0,0,0,111.1913,1270.092,0.6350459,0.8173908,0.3172331,0,250,0.3172331,1871.006,0,0,12.52763,4.27188,28.66774,344.3624,344.304,0.05837749,0,349.5795,1951.666,0,0,-5.140333e-14,4.263256e-14,109.6401,1.5512,0,111.1913,0,0,0,3.996803e-15
mpc,2026-01-19 23:15:00,1437,23.25,25.75374,2655.17,121.5472,3.67251,32.77208,1,0,1858.619,1858.302,0,0,0,0,0,0,0,0,0,98.30791,1245.315,0.6226575,0.7997582,0.3172331,0,250,0.3172331,1858.302,0,0,23.43662,3.475173,32.77208,343.103,343.0445,0.05856155,349.0942,0,744.6113,0,0,2.751133e-13,4.263256e-14,98.11057,0.1973371,0,98.30791,0,0,0,1.554312e-15
mpc,2026-01-19 23:30:00,1438,23.5,25.53166,2698.285,115.3779,4.701558,30.68777,1,1,1888.799,1888.482,448.9413,129.164,578.1053,2,77.9418,0.1635325,0,0,500,0,1370.119,0.6850594,0.7841566,0.3172331,0,250,0.3172331,1439.541,0,0,37.43606,4.538026,30.68777,347.109,264.5477,82.56127,399.3513,0,871.1079,0,5.684342e-14,-3.419487e-13,4.263256e-14,77.9418,0.1635325,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 23:45:00,1439,23.75,25.31235,2680.132,112.8407,0,28.47448,1,1,1876.093,1875.775,453.8059,130.6658,584.4717,2,83.34527,1.126437,0,0,500,0,1494.903,0.7474516,0.8627438,0.3172331,0,250,0.3172331,1421.969,0,0,29.49541,0,28.47448,343.252,260.1651,83.08689,396.0406,0,842.9608,0,0,4.28102e-13,4.263256e-14,83.34527,0,0,0,500,1.126437,0,-3.508305e-14
mpc,2026-01-20 00:00:00,1440,0,24.98461,2660.849,103.2347,2.153555,27.04066,1,1,1862.594,1862.277,455.099,130.9818,586.0808,2,85.48055,0.6002407,0,0,500,0,1619.668,0.8098339,0.9413186,0.3172331,0,250,0.3172331,1407.178,0,0,17.75417,1.553314,27.04066,33.52669,25.3292,8.197492,161.226,0,355.7574,0,5.684342e-14,-2.593481e-13,4.263256e-14,85.48055,0.6002407,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 00:15:00,1441,0.25,24.73577,2681.138,112.1369,0,32.74625,1,1,1876.797,1876.48,0,0,0,0,0,0,0,0,0,84.8262,1598.206,0.7991032,1.019881,0.3172331,0,250,0.3172331,1876.48,0,0,27.31074,0,32.74625,33.78234,33.77663,0.005710195,39.6992,0,126.5094,0,0,-5.040413e-14,4.263256e-14,84.8262,0,0,85.03375,0,0,0,0
mpc,2026-01-20 00:30:00,1442,0.5,24.57163,2718.396,122.6597,0,22.69841,1,1,1902.877,1902.56,0,0,0,0,0,0,0,0,0,81.59789,1577.555,0.7887776,1.006367,0.3172331,0,250,0.3172331,1902.56,0,0,41.06178,0,22.69841,34.25179,34.24608,0.005710195,38.33801,0,147.5076,0,0,2.442491e-14,4.263256e-14,81.59789,0,0,81.8573,0,0,0,0
mpc,2026-01-20 00:45:00,1443,0.75,24.47204,2668.693,102.3633,0,24.39653,1,1,1868.085,1867.768,0,0,0,0,0,0,0,0,0,83.01454,1556.553,0.7782767,0.9933634,0.3172331,0,250,0.3172331,1867.768,0,0,19.34877,0,24.39653,33.62553,33.61982,0.005710195,38.0092,0,109.395,0,0,-2.029488e-13,4.263256e-14,83.01454,0,0,83.08385,0,0,0,0
mpc,2026-01-20 01:00:00,1444,1,24.31434,2645.36,97.34047,2.945488,21.55826,1,1,1851.752,1851.435,0,0,0,0,0,0,0,0,0,85.79768,1534.859,0.7674294,0.9801388,0.3172331,0,250,0.3172331,1851.435,0,0,12.52846,1.959826,21.55826,33.33153,33.32582,0.005710195,37.19248,0,99.37725,0,0,-1.665335e-14,4.263256e-14,84.81201,0.9856616,0,85.79768,0,0,0,-2.664535e-15
mpc,2026-01-20 01:15:00,1445,1.25,24.45081,2636.47,97.11655,4.598341,13.80576,1,1,1845.529,1845.212,0,0,0,0,0,0,0,0,0,77.04318,1515.356,0.7576782,0.9664781,0.3172331,0,250,0.3172331,1845.212,0,0,20.2021,4.469607,13.80576,33.21952,33.21381,0.005710195,35.69668,0,113.9521,0,0,-1.489919e-13,4.263256e-14,76.91445,0.1287334,0,77.04318,0,0,0,3.219647e-15
mpc,2026-01-20 01:30:00,1446,1.5,24.38842,2659.294,95.24056,0,13.45611,1,1,1861.506,1861.188,0,0,0,0,0,0,0,0,0,81.01145,1494.865,0.7474325,0.9541977,0.3172331,0,250,0.3172331,1861.188,0,0,14.22911,0,13.45611,33.5071,33.50139,0.005710195,35.91839,0,96.382,0,0,-1.331157e-13,4.263256e-14,81.01145,0,0,81.08365,0,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,24.34918,2666.048,81.13807,3.295264,20.72807,1,1,1866.233,1865.916,0,0,0,0,0,0,0,0,0,79.48663,1474.758,0.737379,0.9412946,0.3172331,0,250,0.3172331,1865.916,0,0,1.804248,3.142456,20.72807,33.5922,33.58649,0.005710195,37.30681,0,83.14668,0,0,1.854072e-14,4.263256e-14,79.33382,0.1528083,0,79.48663,0,0,0,5.440093e-15
mpc,2026-01-20 02:00:00,1448,2,24.41013,2690.252,76.79128,6.825951,15.6882,1,1,1883.176,1882.859,0,0,0,0,0,0,0,0,0,77.17189,1455.233,0.7276165,0.9286335,0.3172331,0,250,0.3172331,1882.859,0,0,0.2959424,6.1494,15.6882,33.89717,33.89146,0.005710195,36.7106,0,84.53942,0,0,8.060219e-14,4.263256e-14,76.49534,0.6765516,0,77.17189,0,0,0,-3.774758e-15
mpc,2026-01-20 02:15:00,1449,2.25,24.37764,2656.583,70.28415,0,11.54788,1,1,1859.608,1859.291,0,0,0,0,0,0,0,0,0,70.28415,1437.433,0.7187164,0.9163388,0.3172331,0,250,0.3172331,1859.291,0,0,0,0,11.54788,33.47295,33.46724,0.005710195,35.54104,0,71.08208,0,0,4.266587e-13,4.263256e-14,70.28415,0,0,82.90038,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,24.19816,2658.797,63.12154,0,6.088865,1,1,1861.158,1860.841,0,0,0,0,0,0,0,0,0,63.12154,1421.426,0.7107131,0.9051304,0.3172331,0,250,0.3172331,1860.841,0,0,0,0,6.088865,33.50085,33.49514,0.005710195,34.58473,0,69.16946,0,0,4.402034e-13,4.263256e-14,63.12154,0,0,79.68478,0,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,23.89181,2694.875,64.85089,0,23.5152,1,1,1886.412,1886.095,0,0,0,0,0,0,0,0,0,64.85089,1404.99,0.7024948,0.8950512,0.3172331,0,250,0.3172331,1886.095,0,0,0,0,23.5152,33.95542,33.94971,0.005710195,38.1325,0,76.265,0,0,1.656453e-13,4.263256e-14,64.85089,0,0,83.9334,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,23.84661,2653.904,74.73516,0,13.34585,1,1,1857.733,1857.415,0,0,0,0,0,0,0,0,0,68.82226,1387.563,0.6937815,0.8847014,0.3172331,0,250,0.3172331,1857.415,0,0,5.912901,0,13.34585,33.43919,33.43348,0.005710195,35.80528,0,81.81032,0,0,-1.754152e-14,4.263256e-14,68.82226,0,0,70.50005,0,0,0,0
mpc,2026-01-20 03:15:00,1453,3.25,23.65185,2684.103,72.83724,0,16.88539,1,1,1878.872,1878.555,0,0,0,0,0,0,0,0,0,72.83724,1369.135,0.6845676,0.873728,0.3172331,0,250,0.3172331,1878.555,0,0,0,0,16.88539,33.8197,33.81399,0.005710195,36.80346,0,73.60692,0,0,-3.121947e-13,4.263256e-14,72.83724,0,0,74.68099,0,0,0,0
mpc,2026-01-20 03:30:00,1454,3.5,23.74965,2668.134,65.96585,0,17.42637,1,1,1867.694,1867.377,375.7758,108.1207,483.8965,1,77.66675,0.2029644,0,0,406.0268,0,1470.426,0.7352132,0.8621243,0.3172331,0,250,0.3172331,1491.601,0,0,0,0,17.42637,33.61849,26.84882,6.769674,138.0607,0,276.1213,0,-5.684342e-14,2.269296e-13,4.263256e-14,65.96585,0,0,0,406.0268,11.90387,0,-1.421085e-14
mpc,2026-01-20 03:45:00,1455,3.75,23.57852,2680.075,75.19089,0,28.31259,1,1,1876.053,1875.736,465.2123,133.8648,599.0771,2,98.72387,0.3532576,0,0,500,0,1595.195,0.7975974,0.9259059,0.3172331,0,250,0.3172331,1410.523,0,0,0,0,28.31259,33.76895,25.38942,8.379532,164.2597,0,328.5194,0,2.842171e-14,5.007106e-14,4.263256e-14,75.19089,0,0,0,500,23.88624,0,-2.4869e-14
mpc,2026-01-20 04:00:00,1456,4,23.22519,2662.042,87.97133,0,31.0798,1,1,1863.43,1863.113,0,0,0,0,0,0,0,0,0,87.97133,1572.951,0.7864755,1.004471,0.3172331,0,250,0.3172331,1863.113,0,0,0,0,31.0798,33.54174,33.53603,0.005710195,38.99319,0,77.98638,0,0,-3.201883e-13,4.263256e-14,87.97133,0,0,128.3528,0,0,0,0
mpc,2026-01-20 04:15:00,1457,4.25,23.18416,2684.803,112.9357,0,30.74257,1,1,1879.362,1879.045,0,0,0,0,0,0,0,0,0,112.9357,1544.469,0.7722347,0.9904641,0.3172331,0,250,0.3172331,1879.045,0,0,0,0,30.74257,33.82851,33.8228,0.005710195,39.21648,0,78.43296,0,0,-3.097522e-14,4.263256e-14,112.9357,0,0,134.9765,0,0,0,0
mpc,2026-01-20 04:30:00,1458,4.5,23.28798,2707.461,155.8726,0,29.71077,1,1,1895.223,1894.906,459.5127,132.2363,591.749,2,153.698,0.4570858,0,0,437.5939,0,1653.625,0.8268124,0.9725297,0.3172331,0,250,0.3172331,1435.393,0,0,2.174621,0,29.71077,34.11401,25.83707,8.276939,163.2965,0,330.3442,0,-2.842171e-14,-1.820766e-13,4.263256e-14,153.698,0,0,0,437.5939,0.4570858,0,-1.731948e-14
mpc,2026-01-20 04:45:00,1459,4.75,23.23026,2706.963,200.8478,0,25.65415,1,1,1894.874,1894.557,531.5914,152.9351,684.5265,2,184.4077,0.1188596,0,0,500,0,1778.364,0.8891822,1.041263,0.3172331,0,250,0.3172331,1362.966,0,0,16.44013,0,25.65415,34.10774,24.53338,9.574355,181.9735,0,392.3061,0,-1.136868e-13,-3.841372e-13,4.263256e-14,184.4077,0,0,0,500,0.1188596,0,-4.141132e-14
mpc,2026-01-20 05:00:00,1460,5,23.23372,2746.634,207.9547,0,30.07813,1,1,1922.644,1922.326,172.0027,49.47989,221.4826,1,221.4826,0,0,0,0,0,1778.084,0.8890422,1.11981,0.3172331,0,250,0.3172331,1750.324,0,0,0,0,30.07813,34.60758,31.50583,3.101759,86.26787,0,172.5357,0,0,2.930989e-13,4.263256e-14,207.9547,0,0,1.670455,0,13.5279,0,0
mpc,2026-01-20 05:15:00,1461,5.25,23.2426,2723.217,305.1395,3.562845,26.26236,1,1,1906.252,1905.935,207.3195,59.63946,266.959,1,266.959,0,0,0,0,2.218635,1777.25,0.8886249,1.119634,0.3172331,0,250,0.3172331,1698.615,0,0,38.18045,1.34421,26.26236,34.31254,30.57508,3.737462,94.82738,0,257.8348,0,0,-3.825829e-13,4.263256e-14,266.959,2.218635,0,2.218635,0,0,0,6.217249e-15
mpc,2026-01-20 05:30:00,1462,5.5,23.46747,2748.741,377.6125,5.813198,31.8251,1,1,1924.118,1923.801,258.2781,74.29866,332.5767,1,332.5767,0,0,0,0,6.762515,1775.279,0.8876397,1.119108,0.3172331,0,250,0.3172331,1665.523,0,0,43.36586,0.7206129,31.8251,34.63413,29.97942,4.654715,109.8924,0,295.8339,0,-2.842171e-14,5.173639e-14,4.263256e-14,334.2466,5.092585,0,6.762515,0,0,0,-3.552714e-15
mpc,2026-01-20 05:45:00,1463,5.75,23.51118,2725.55,419.8976,1.905779,19.76524,1,1,1907.885,1907.568,694.3792,199.873,894.2523,2,393.1096,1.142708,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1213.189,0,0,26.78807,0.7630705,19.76524,34.34193,21.8374,12.50454,225.2002,0,497.9261,0,0,1.310063e-14,4.263256e-14,393.1096,1.142708,0,0,500,4.499668e-08,0,0
mpc,2026-01-20 06:00:00,1464,6,23.51869,2754.135,485.4983,1.301889,27.04144,1,0,1927.895,1927.577,0,0,0,0,0,0,0,0,0,470.9255,1781.97,0.8909848,1.196402,0.3172331,0,250,0.3172331,1927.577,0,0,15.87469,0,27.04144,34.7021,34.69639,0.005710195,39.47155,0,106.3269,0,0,-4.671818e-13,4.263256e-14,469.6236,1.301889,0,471.2298,0,0,0,-7.549517e-15
mpc,2026-01-20 06:15:00,1465,6.25,23.45998,2776.644,530.711,0,29.8157,1,0,1943.651,1943.334,0,0,0,0,0,0,0,0,0,500,1656.689,0.8283445,1.12208,0.3172331,0,250,0.3172331,1943.334,0,0,30.71104,0,29.8157,34.98572,34.98001,0.005710195,40.23906,0,133.4547,0,0,3.559375e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,23.27658,2763.563,604.2297,0,30.74057,0,0,1934.494,1934.177,0,0,0,0,0,0,0,0,0,500,1531.428,0.7657141,1.043193,0.3172331,0,250,0.3172331,1934.177,0,0,104.2297,0,30.74057,34.82089,34.81518,0.005710195,0,40.21814,400.996,0,0,-3.095302e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,23.50797,2804.899,616.7246,1.394676,28.67152,0,0,1963.43,1963.112,116.4895,33.51046,150,1,150,0,0,0,0,457.7834,1416.741,0.7083706,0.9643179,0.3172331,0,250,0.3172331,1846.623,0,0,9.386362,0.9495557,28.67152,35.34173,33.23921,2.102522,0,71.81162,412.7934,0,-1.421085e-14,1.183498e-13,4.263256e-14,607.3383,0.4451206,0,457.7834,0,0,0,2.7367e-14
mpc,2026-01-20 07:00:00,1468,7,23.71142,2805.857,637.5257,0,18.88601,0,0,1964.1,1963.783,116.4895,33.51046,150,1,150,0,0,0,0,466.6481,1299.856,0.6499281,0.8921012,0.3172331,0,250,0.3172331,1847.293,0,0,20.87758,0,18.88601,35.3538,33.25128,2.102522,0,70.10929,421.6149,0,-1.421085e-14,2.237099e-13,4.263256e-14,616.6481,0,0,467.4658,0,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,23.64416,2780.895,622.2027,0,26.21621,0,0,1946.627,1946.309,116.4895,33.51046,150,1,150,0,0,0,0,460.1072,1184.625,0.5923124,0.8185004,0.3172331,0,250,0.3172331,1829.82,0,0,12.09549,0,26.21621,35.03928,32.93676,2.102522,0,71.08796,411.8485,0,-1.421085e-14,2.279288e-13,4.263256e-14,610.1072,0,0,460.4262,0,0,0,0
mpc,2026-01-20 07:30:00,1470,7.5,23.79354,2786.365,595.9915,5.127073,29.09683,0,0,1950.456,1950.138,0,0,0,0,0,0,0,0,0,500,1059.438,0.5297192,0.7459409,0.3172331,0,250,0.3172331,1950.138,0,0,95.99149,5.127073,29.09683,35.1082,35.10249,0.005710195,0,40.26818,395.9045,0,0,3.566036e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 07:45:00,1471,7.75,23.91279,2820.141,544.9025,3.531993,35.02328,0,0,1974.099,1973.782,0,0,0,0,0,0,0,0,0,500,934.2715,0.4671358,0.6671128,0.3172331,0,250,0.3172331,1973.782,0,0,44.90255,3.531993,35.02328,35.53378,35.52807,0.005710195,0,41.76042,313.2319,0,0,-9.636736e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-20 08:00:00,1472,8,23.94603,2831.804,466.5125,218.1601,29.05569,0,0,1982.263,1981.946,116.4895,33.51046,150,1,150,0,0,0,0,460.0064,819.1229,0.4095614,0.5882971,0.3172331,0,250,0.3172331,1865.456,0,0,0,74.66623,29.05569,35.68073,33.57821,2.102522,0,72.26246,526.2428,0,-1.421085e-14,-1.829648e-13,4.263256e-14,466.5125,143.4939,0,479.3797,0,0,0,5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,23.9966,2863.087,383.2334,221.5208,28.60495,0,0,2004.161,2003.844,0,0,0,0,0,0,0,0,0,467.8453,702.0326,0.3510163,0.5157897,0.3172331,0,250,0.3172331,2003.844,0,0,0,136.9088,28.60495,36.0749,36.06919,0.005710195,0,41.16777,462.5905,0,0,2.376987e-13,4.263256e-14,383.2334,84.61193,0,500,0,0,0,2.842171e-14
mpc,2026-01-20 08:30:00,1474,8.5,24.19581,2902.166,324.8064,220.2511,35.92726,0,0,2031.516,2031.199,0,0,0,0,0,0,0,0,0,471.9013,583.9467,0.2919734,0.4420596,0.3172331,0,250,0.3172331,2031.199,0,0,0,73.15626,35.92726,36.56729,36.56158,0.005710195,0,42.99041,362.6418,0,0,4.790612e-14,4.263256e-14,324.8064,147.0948,0,500,0,0,0,0
mpc,2026-01-20 08:45:00,1475,8.75,24.14177,2924.044,267.7796,219.874,53.24676,0,0,2046.831,2046.514,0,0,0,0,0,0,0,0,0,419.5938,478.9564,0.2394782,0.3677027,0.3172331,0,250,0.3172331,2046.514,0,0,0,68.05973,53.24676,36.84295,36.83724,0.005710195,0,46.3551,372.3561,0,0,7.344125e-14,4.263256e-14,267.7796,151.8142,0,432.5397,0,0,0,2.842171e-14
mpc,2026-01-20 09:00:00,1476,9,24.18681,2938.792,212.6621,225.8639,49.15681,0,1,2057.154,2056.837,139.3458,40.0855,179.4313,1,179.4313,0,0,0,0,187.034,432.1225,0.2160612,0.3015918,0.3172331,0,250,0.3172331,1917.491,0,0,0,72.06074,49.15681,37.02878,34.51484,2.513935,0,83.39492,582.9768,0,-7.105427e-15,-4.107825e-14,4.263256e-14,212.6621,153.8032,0,214.0782,0,0,0,2.842171e-14
mpc,2026-01-20 09:15:00,1477,9.25,24.29728,2946.831,187.7381,229.4723,56.72371,0,1,2062.782,2062.464,137.4166,39.53052,176.9471,1,176.9471,0,0,0,0,152.7911,393.8567,0.1969283,0.2721012,0.3172331,0,250,0.3172331,1925.048,0,0,10.79103,76.68123,56.72371,37.13007,34.65086,2.479208,0,84.35184,614.8248,0,-7.105427e-15,2.131628e-14,4.263256e-14,176.9471,152.7911,0,152.7911,0,0,0,0
mpc,2026-01-20 09:30:00,1478,9.5,24.42246,2962.201,152.1981,231.499,56.64054,1,1,2073.541,2073.223,545.5423,173.2451,718.7874,4,140.4524,153.4101,0,0,424.9248,0,500.0259,0.2500129,0.2480058,0.3172331,0,250,0.3172331,1527.681,0,0,11.74562,78.08887,56.64054,37.32373,27.49826,9.825472,210.9241,0,576.8126,0,0,1.34448e-13,4.263256e-14,140.4524,153.4101,0,0,424.9248,0,0,0
mpc,2026-01-20 09:45:00,1479,9.75,24.52562,2998.767,119.7268,228.043,67.34917,1,1,2099.137,2098.82,579.5155,183.2713,762.7868,4,106.9955,155.7912,0,0,500,0,624.9472,0.3124736,0.314859,0.3172331,0,250,0.3172331,1519.304,0,0,12.73132,72.2517,67.34917,37.78447,27.34748,10.43699,222.749,0,592.0937,0,-5.684342e-14,2.298717e-13,4.263256e-14,106.9955,155.7912,0,0,500,0,0,0
mpc,2026-01-20 10:00:00,1480,10,24.69,2987.24,125.9676,229.002,73.31293,1,1,2091.068,2090.751,0,0,0,0,0,0,0,0,0,245.5883,563.4517,0.2817259,0.3935201,0.3172331,0,250,0.3172331,2090.751,0,0,38.11841,71.26289,73.31293,37.63922,37.63351,0.005710195,50.881,0,290.4448,0,0,8.776313e-14,4.263256e-14,87.84922,157.7391,0,245.5883,0,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,24.8989,2989.743,110.2109,230.1908,84.52406,1,1,2092.82,2092.503,557.0429,176.8015,733.8444,4,78.10119,155.7432,0,0,500,0,688.363,0.3441815,0.3547973,0.3172331,0,250,0.3172331,1535.46,0,0,32.10974,74.44754,84.52406,37.67076,27.63828,10.03248,219.7768,0,623.3649,0,-2.842171e-14,3.791412e-14,4.263256e-14,78.10119,155.7432,0,0,500,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,24.92184,3015.861,94.3383,231.0538,81.16375,1,1,2111.103,2110.786,551.4898,175.3317,726.8215,2,69.87813,156.9434,0,0,500,0,813.2546,0.4066273,0.4334521,0.3172331,0,250,0.3172331,1559.296,0,0,24.46017,74.11039,81.16375,37.99985,28.06733,9.932527,218.133,0,606.3002,0,0,1.580402e-13,4.263256e-14,69.87813,156.9434,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 10:45:00,1483,10.75,25.07819,3001.314,80.46697,233.2557,96.73718,1,1,2100.92,2100.602,553.8658,176.3934,730.2591,2,69.75823,160.5009,0,0,500,0,938.1266,0.4690633,0.5120945,0.3172331,0,250,0.3172331,1546.737,0,0,10.70874,72.75484,96.73718,382.5837,281.6653,100.9184,475.6748,0,1095.324,0,2.842171e-14,-2.484679e-13,4.263256e-14,69.75823,160.5009,0,0,500,0,0,0
mpc,2026-01-20 11:00:00,1484,11,25.15536,3034.797,71.38546,233.5482,107.1841,1,0,2124.358,2124.04,0,0,0,0,0,0,0,0,0,231.8417,880.0185,0.4400093,0.5907246,0.3172331,0,250,0.3172331,2124.04,0,0,0,73.09196,107.1841,387.4508,387.3929,0.05785852,406.9417,0,939.9669,0,0,5.329071e-15,4.263256e-14,71.38546,160.4562,0,234.3852,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,25.50348,3043.087,61.55358,237.4459,112.5628,0,0,2130.161,2129.843,0,0,0,0,0,0,0,0,0,226.7104,823.2024,0.4116012,0.5541348,0.3172331,0,250,0.3172331,2129.843,0,0,0,72.28899,112.5628,391.2415,391.1833,0.05826545,0,411.8574,2389.914,0,0,9.614531e-14,4.263256e-14,61.55358,165.1569,0,242.8223,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,25.46463,3061.824,55.47529,231.5059,125.8809,0,0,2143.277,2142.96,0,0,0,0,0,0,0,0,0,216.7433,768.887,0.3844435,0.5183585,0.3172331,0,250,0.3172331,2142.96,0,0,0,70.23798,125.8809,393.3419,393.2837,0.05821976,0,416.3858,2411.282,0,0,-8.482104e-14,4.263256e-14,55.47529,161.268,0,236.3754,0,0,0,-2.842171e-14
mpc,2026-01-20 11:45:00,1487,11.75,25.58318,3054.993,51.15338,229.7791,125.7497,0,0,2138.495,2138.178,0,0,0,0,0,0,0,0,0,211.0547,716.0023,0.3580011,0.4841569,0.3172331,0,250,0.3172331,2138.178,0,0,0,69.87776,125.7497,393.4058,393.3475,0.05835942,0,416.4809,2411.184,0,0,2.006173e-13,4.263256e-14,51.15338,159.9013,0,244.5563,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,25.8248,3059.646,44.62446,234.8621,137.1054,0,0,2141.752,2141.435,0,0,0,0,0,0,0,0,0,204.0347,664.8809,0.3324404,0.4508561,0.3172331,0,250,0.3172331,2141.435,0,0,0,75.45194,137.1054,395.9409,395.8822,0.05864617,0,421.2286,2446.912,0,0,-7.077672e-14,4.263256e-14,44.62446,159.4102,0,254.7343,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,25.93392,3094.97,38.72615,236.2287,146.7515,0,0,2166.479,2166.162,0,0,0,0,0,0,0,0,0,202.9267,614.0445,0.3070223,0.4186657,0.3172331,0,250,0.3172331,2166.162,0,0,0,72.02815,146.7515,401.4029,401.3441,0.0587766,0,428.5341,2481.186,0,0,-1.527112e-13,4.263256e-14,38.72615,164.2006,0,245.7746,0,0,0,0
mpc,2026-01-20 12:30:00,1490,12.5,26.03542,3075.008,52.99632,234.8481,150.0532,0,0,2152.505,2152.188,0,0,0,0,0,0,0,0,0,217.5419,559.5624,0.2797812,0.3866548,0.3172331,0,250,0.3172331,2152.188,0,0,0,70.30246,150.0532,399.6405,399.5816,0.05889843,0,427.4409,2472.197,0,0,2.053913e-15,4.263256e-14,52.99632,164.5456,0,251.3938,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,26.10801,3104.771,38.89831,235.4242,160.5403,0,0,2173.34,2173.022,0,0,0,0,0,0,0,0,0,206.1388,507.9396,0.2539698,0.3523482,0.3172331,0,250,0.3172331,2173.022,0,0,0,68.1837,160.5403,404.1077,404.0487,0.05898588,0,433.8994,2504.064,0,0,8.937295e-14,4.263256e-14,38.89831,167.2405,0,248.7961,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,26.29103,3131.075,50.49811,233.1438,173.205,0,0,2191.752,2191.435,0,0,0,0,0,0,0,0,0,218.3651,453.2684,0.2266342,0.3198421,0.3172331,0,250,0.3172331,2191.435,0,0,0,65.2768,173.205,409.0627,409.0035,0.05920751,0,441.33,2539.917,0,0,1.748601e-14,4.263256e-14,50.49811,167.867,0,244.8233,0,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,26.27491,3130.023,69.95715,238.1865,186.7868,0,0,2191.016,2190.699,0,0,0,0,0,0,0,0,0,235.5271,394.3152,0.1971576,0.2854164,0.3172331,0,250,0.3172331,2190.699,0,0,0,72.61657,186.7868,408.79,408.7308,0.05918793,0,443.5807,2564.957,0,0,7.427392e-14,4.263256e-14,69.95715,165.57,0,246.9685,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,26.39974,3084.97,65.09291,239.183,197.8257,0,0,2159.479,2159.162,0,0,0,0,0,0,0,0,0,228.3647,337.162,0.168581,0.2482945,0.3172331,0,250,0.3172331,2159.162,0,0,0,75.91122,197.8257,403.9408,403.8815,0.05933995,0,440.8857,2555.818,0,0,-4.943268e-14,4.263256e-14,65.09291,163.2718,0,245.7131,0,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,26.51733,3066.235,67.91768,240.4683,202.7283,0,0,2146.365,2146.048,0,0,0,0,0,0,0,0,0,231.7365,279.1748,0.1395874,0.2123059,0.3172331,0,250,0.3172331,2146.048,0,0,0,76.64952,202.7283,402.4615,402.402,0.05948388,0,440.4153,2554.504,0,0,-1.626477e-14,4.263256e-14,67.91768,163.8188,0,251.61,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,26.45012,3082.311,84.6516,244.7977,200.1125,0,1,2157.618,2157.301,566.2573,180.6837,746.941,2,79.61375,167.3273,0,0,500,0,404.1308,0.2020654,0.1757923,0.3172331,0,250,0.3172331,1591.043,0,0,5.037848,77.47041,200.1125,404.0115,297.9211,106.0904,0,516.0756,2980.743,0,5.684342e-14,-9.461876e-14,4.263256e-14,79.61375,167.3273,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 14:15:00,1497,14.25,26.60925,3108.137,90.00861,239.9673,206.2631,1,1,2175.696,2175.379,175.957,67.37652,243.3335,1,85.69299,157.6405,0,0,0,8.041218,402.0569,0.2010284,0.2544753,0.3172331,0,250,0.3172331,1999.422,0,0,4.315617,74.28555,206.2631,408.7362,375.6205,33.11568,481.7466,0,1099.08,0,-2.842171e-14,-1.637579e-14,4.263256e-14,85.69299,165.6817,0,8.041218,0,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,26.66402,3074.398,75.51821,240.6037,212.1767,1,1,2152.079,2151.761,578.8431,184.2849,763.128,2,95.98333,167.1447,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1572.918,0,0,0,73.45902,212.1767,404.7575,295.8305,108.927,520.0211,0,1166.759,0,-1.136868e-13,2.359224e-13,4.263256e-14,75.51821,167.1447,0,0,500,20.46512,0,-5.684342e-14
mpc,2026-01-20 14:45:00,1499,14.75,26.81519,3083.284,77.02046,237.6061,208.5898,1,1,2158.299,2157.981,573.1716,182.1983,755.37,2,92.50576,162.8642,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1584.81,0,0,0,74.74189,208.5898,407.2008,299.0021,108.1987,520.5545,0,1170.039,0,-2.842171e-14,-1.951772e-13,4.263256e-14,77.02046,162.8642,0,0,500,15.4853,0,-4.263256e-14
mpc,2026-01-20 15:00:00,1500,15,27.03134,3085.419,77.84997,236.89,210.5579,1,1,2159.793,2159.476,577.1636,183.39,760.5536,2,97.28173,163.2719,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1582.312,0,0,0,73.61813,210.5579,409.3189,299.8761,109.4428,523.1706,0,1173.332,0,-1.136868e-13,1.115219e-13,4.263256e-14,77.84997,163.2719,0,0,500,19.43177,0,0
mpc,2026-01-20 15:15:00,1501,15.25,27.17004,3047.178,96.42204,236.8179,219.7785,1,1,2133.025,2132.707,573.1917,181.8617,755.0534,2,95.40969,159.6437,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1559.516,0,0,1.012343,77.17424,219.7785,405.4181,296.4129,109.0053,520.0473,0,1174.966,0,-2.842171e-14,-1.310063e-13,4.263256e-14,95.40969,159.6437,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 15:30:00,1502,15.5,27.09906,3050.072,121.9159,233.8897,225.9141,1,1,2135.05,2134.733,578.5527,183.2426,761.7953,2,103.6687,158.1266,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1556.18,0,0,18.2472,75.76305,225.9141,405.2018,295.3406,109.8612,521.4585,0,1205.085,0,-2.842171e-14,2.114975e-13,4.263256e-14,103.6687,158.1266,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 15:45:00,1503,15.75,27.22042,3029.472,115.3036,237.4164,224.4136,1,1,2120.631,2120.313,595.7762,188.1329,783.9091,2,126.3879,157.5212,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1524.537,0,0,0,79.89521,224.4136,403.4874,290.0701,113.4173,520.9017,0,1179.623,0,5.684342e-14,-3.070877e-13,4.263256e-14,115.3036,157.5212,0,0,500,11.08431,0,1.136868e-13
mpc,2026-01-20 16:00:00,1504,16,27.07918,2993.954,131.7112,233.8383,213.7163,1,1,2095.768,2095.451,600.8088,189.6281,790.4369,2,132.4688,157.9681,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1494.642,0,0,0,75.87026,213.7163,397.5816,283.5439,114.0377,513.7155,0,1158.307,0,-2.842171e-14,-2.566836e-13,4.263256e-14,131.7112,157.9681,0,0,500,0.7576665,0,0
mpc,2026-01-20 16:15:00,1505,16.25,27.04221,3033.049,152.6218,225.4367,210.9289,1,1,2123.134,2122.817,606.1416,190.9386,797.0801,2,141.2157,155.8644,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1516.676,0,0,11.40603,69.57229,210.9289,402.4627,287.502,114.9607,518.4244,0,1176.536,0,5.684342e-14,-3.328449e-13,4.263256e-14,141.2157,155.8644,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 16:30:00,1506,16.5,27.31882,3006.371,174.9685,223.6231,209.9247,1,1,2104.46,2104.143,618.5974,194.5654,813.1627,2,156.8877,156.2751,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1485.545,0,0,18.08082,67.34806,209.9247,401.237,283.2345,118.0025,517.8242,0,1183.013,0,-2.842171e-14,2.813305e-13,4.263256e-14,156.8877,156.2751,0,0,500,0,0,-1.136868e-13
mpc,2026-01-20 16:45:00,1507,16.75,27.36334,2967.231,172.5066,218.2771,196.2505,1,1,2077.062,2076.745,640.9348,200.7896,841.7244,2,187.3452,154.3793,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1435.81,0,0,0,63.89788,196.2505,396.3834,274.0078,122.3756,512.2496,0,1134.723,0,-2.842171e-14,2.768896e-13,4.263256e-14,172.5066,154.3793,0,0,500,14.83855,0,0
