controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 17:00:00,1508,17,27.60312,2932.808,194.3009,214.8685,187.8108,0,1,2052.966,2052.648,657.8086,205.2301,863.0387,4,212.55,150.4887,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1394.84,0,0,0,64.37979,187.8108,393.767,267.5358,126.2312,0,508.7888,2909.393,0,2.842171e-14,-1.427747e-13,4.263256e-14,194.3009,150.4887,0,0,500,18.24911,0,1.421085e-13
mpc,2026-01-20 17:15:00,1509,17.25,27.6011,2973.882,226.8903,209.3453,187.677,0,1,2081.717,2081.4,694.5444,215.5672,910.1115,4,261.7925,148.319,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1386.856,0,0,0,61.02625,187.677,399.2645,265.993,133.2715,0,517.5559,2951.827,0,8.526513e-14,-6.661338e-16,4.263256e-14,226.8903,148.319,0,0,500,34.90217,0,8.526513e-14
mpc,2026-01-20 17:30:00,1510,17.5,27.61501,2983.035,266.7925,211.5987,179.8567,0,0,2088.124,2087.807,227.0571,65.31734,292.3744,1,292.3744,0,0,0,0,147.8195,1862.746,0.931373,1.196402,0.3172331,0,250,0.3172331,1860.75,0,0,0,63.77916,179.8567,400.611,356.9888,43.62223,0,456.812,2622.485,0,-1.421085e-14,3.002043e-13,4.263256e-14,266.7925,147.8195,0,147.8195,0,25.5819,0,2.842171e-14
mpc,2026-01-20 17:45:00,1511,17.75,27.47101,2977.633,305.967,204.2082,168.5869,0,0,2084.343,2084.026,268.0019,77.09591,345.0978,1,345.0978,0,0,0,0,147.3973,1825.603,0.9128017,1.172944,0.3172331,0,250,0.3172331,1816.024,0,0,0,56.81094,168.5869,398.6739,347.3523,51.32162,0,456.694,2609.816,0,1.421085e-14,1.94289e-13,4.263256e-14,305.967,147.3973,0,147.3973,0,39.13077,0,-2.842171e-14
mpc,2026-01-20 18:00:00,1512,18,27.59094,2940.322,372.5506,0,164.5927,0,0,2058.225,2057.908,304.2543,87.52461,391.7789,1,391.7789,0,0,0,0,0,1825.316,0.912658,1.149556,0.3172331,0,250,0.3172331,1753.654,0,0,0,0,164.5927,394.6743,336.2712,58.40301,0,455.3573,2504.465,0,0,-2.011724e-13,4.263256e-14,372.5506,0,0,1.197246,0,19.22837,0,0
mpc,2026-01-20 18:15:00,1513,18.25,27.54909,2933.403,428.7699,0,154.0764,0,0,2053.382,2053.065,200.6367,57.71702,258.3537,1,258.3537,0,0,0,0,170.4162,1782.425,0.8912123,1.149375,0.3172331,0,250,0.3172331,1852.428,0,0,0,0,154.0764,393.3984,354.8985,38.49987,0,442.1343,2431.739,0,-1.421085e-14,-1.927347e-13,4.263256e-14,428.7699,0,0,193.5043,0,0,0,0
mpc,2026-01-20 18:30:00,1514,18.5,27.60688,2918.106,473.6648,0,150.4058,0,0,2042.674,2042.357,369.9042,106.4101,476.3143,1,476.3143,0,0,0,0,0,1782.144,0.891072,1.122367,0.3172331,0,250,0.3172331,1672.453,0,0,0,0,150.4058,391.8241,320.8086,71.01558,0,456.0694,2508.382,0,-1.421085e-14,-1.945111e-13,4.263256e-14,473.6648,0,0,27.45852,0,2.64948,0,0
mpc,2026-01-20 18:45:00,1515,18.75,27.6293,2917.103,485.9179,0,140.2168,0,0,2041.972,2041.655,799.0938,230.116,1029.21,3,526.9398,2.26999,0,0,472.5458,0,1900,0.95,1.12219,0.3172331,0,250,0.3172331,1242.561,0,0,0,0,140.2168,391.8748,238.4599,153.4149,0,495.4849,2725.167,0,-2.842171e-14,2.442491e-14,4.263256e-14,485.9179,0,0,0,500,70.74607,0,0
mpc,2026-01-20 19:00:00,1516,19,27.65495,2866.256,535.7265,0,135.9831,0,0,2006.379,2006.062,436.2085,125.4838,561.6923,2,561.6923,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1569.853,0,0,0,0,135.9831,385.2527,301.4337,83.81902,0,453.0281,2491.655,0,-1.421085e-14,-1.829648e-13,4.263256e-14,535.7265,0,0,2.1209,0,25.96585,0,0
mpc,2026-01-20 19:15:00,1517,19.25,27.64345,2869.78,538.6338,0,128.4142,0,0,2008.846,2008.529,445.2171,128.0753,573.2924,2,573.2924,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1563.312,0,0,0,0,128.4142,385.6328,300.1047,85.52802,0,452.8313,2490.572,0,-2.842171e-14,-2.458034e-13,4.263256e-14,538.6338,0,0,0.9035481,0,34.65858,0,0
mpc,2026-01-20 19:30:00,1518,19.5,27.57485,2875.546,560.9975,0,127.108,0,0,2012.882,2012.565,116.4895,33.51046,150,1,150,0,0,0,0,410.9975,1796.353,0.8981767,1.196025,0.3172331,0,250,0.3172331,1896.076,0,0,0,0,127.108,385.8487,363.4581,22.39065,0,421.3338,2317.336,0,-1.421085e-14,3.674838e-13,4.263256e-14,560.9975,0,0,420.903,0,0,0,0
mpc,2026-01-20 19:45:00,1519,19.75,27.50313,2837.254,554.1293,0,113.2952,0,0,1986.078,1985.761,438.3689,126.1053,564.4741,2,564.4741,0,0,0,0,0,1796.071,0.8980353,1.131137,0.3172331,0,250,0.3172331,1547.392,0,0,0,0,113.2952,380.1356,296.171,83.96459,0,443.961,2441.786,0,-2.842171e-14,3.073097e-13,4.263256e-14,554.1293,0,0,1.236916,0,10.34479,0,0
mpc,2026-01-20 20:00:00,1520,20,27.33252,2803.398,547.5969,0.4313103,91.96728,0,0,1962.379,1962.061,133.1331,38.29829,171.4314,1,171.4314,0,0,0,0,376.5969,1701.639,0.8508194,1.130959,0.3172331,0,250,0.3172331,1828.928,0,0,0,0,91.96728,374.2553,348.8043,25.45099,0,404.6421,2225.532,0,-7.105427e-15,3.814726e-13,4.263256e-14,547.5969,0.4313103,0,379.3168,0,0,0,-2.78666e-14
mpc,2026-01-20 20:15:00,1521,20.25,26.96701,2791.785,512.8673,3.902106,84.2604,0,0,1954.25,1953.932,116.4895,33.51046,150,1,150,0,0,0,0,363.8098,1610.418,0.8052092,1.071497,0.3172331,0,250,0.3172331,1837.443,0,0,0,2.95959,84.2604,369.8688,347.7615,22.1073,0,397.2194,2189.812,0,-1.421085e-14,-3.452794e-13,4.263256e-14,512.8673,0.9425157,0,377.7746,0,0,0,-4.762857e-14
mpc,2026-01-20 20:30:00,1522,20.5,26.94304,2754.122,478.5447,5.038208,81.25977,0,0,1927.885,1927.568,0,0,0,0,0,0,0,0,0,480.7774,1489.971,0.7449853,1.014057,0.3172331,0,250,0.3172331,1927.568,0,0,0,2.80553,81.25977,364.697,364.637,0.06001081,0,380.0089,2094.888,0,0,-5.218048e-14,4.263256e-14,478.5447,2.232677,0,487.1096,0,0,0,2.264855e-14
mpc,2026-01-20 20:45:00,1523,20.75,27.12121,2744.858,425.8945,3.125891,73.29005,0,0,1921.401,1921.083,0,0,0,0,0,0,0,0,0,427.1422,1382.95,0.6914752,0.9382126,0.3172331,0,250,0.3172331,1921.083,0,0,0,1.878164,73.29005,364.8229,364.7626,0.06023413,0,378.6785,2085.971,0,0,3.750333e-13,4.263256e-14,425.8945,1.247727,0,429.6263,0,0,0,-2.442491e-15
mpc,2026-01-20 21:00:00,1524,21,27.15725,2735.628,388.8026,4.391262,73.97063,0,0,1914.94,1914.622,0,0,0,0,0,0,0,0,0,389.4432,1285.372,0.642686,0.8708236,0.3172331,0,250,0.3172331,1914.622,0,0,0,3.750632,73.97063,363.87,363.8098,0.06027951,0,377.8654,2084.73,0,0,3.852474e-14,4.263256e-14,388.8026,0.6406306,0,391.8604,0,0,0,-1.521006e-14
mpc,2026-01-20 21:15:00,1525,21.25,27.35098,2762.616,347.1429,2.109115,71.08876,0,0,1933.831,1933.514,0,0,0,0,0,0,0,0,0,347.5074,1198.293,0.5991464,0.8093799,0.3172331,0,250,0.3172331,1933.514,0,0,0,1.744585,71.08876,368.9537,368.8932,0.06052459,0,382.4561,2106.518,0,0,-1.508793e-13,4.263256e-14,347.1429,0.3645303,0,351.6699,0,0,0,-2.04281e-14
mpc,2026-01-20 21:30:00,1526,21.5,27.29144,2731.584,298.1774,1.124369,60.04707,0,0,1912.109,1911.792,0,0,0,0,0,0,0,0,0,297.9987,1123.604,0.5618022,0.7545474,0.3172331,0,250,0.3172331,1911.792,0,0,0.8349626,0.4681737,60.04707,364.3541,364.2936,0.06044904,0,375.7356,2068.794,0,0,-2.766676e-13,4.263256e-14,297.3425,0.6561953,0,297.9987,0,0,0,1.065814e-14
mpc,2026-01-20 21:45:00,1527,21.75,27.03606,2720.215,271.4078,4.108959,52.16986,0,0,1904.15,1903.833,0,0,0,0,0,0,0,0,0,261.629,1058.02,0.5290102,0.7075172,0.3172331,0,250,0.3172331,1903.833,0,0,11.77185,2.115894,52.16986,360.9057,360.8455,0.06012719,0,370.7336,2062.991,0,0,2.816636e-13,4.263256e-14,259.6359,1.993065,0,261.629,0,0,0,1.332268e-14
mpc,2026-01-20 22:00:00,1528,22,26.77549,2745.309,219.293,0.9403889,37.14952,0,0,1921.716,1921.399,0,0,0,0,0,0,0,0,0,220.2334,1002.795,0.5013977,0.6662199,0.3172331,0,250,0.3172331,1921.399,0,0,0,0,37.14952,362.2669,362.2071,0.05980231,0,369.2103,2030.656,0,0,-2.231548e-14,4.263256e-14,219.293,0.9403889,0,222.1253,0,0,0,8.104628e-15
mpc,2026-01-20 22:15:00,1529,22.25,26.74152,2698.922,147.6661,0,29.55241,0,0,1889.245,1888.928,0,0,0,0,0,0,0,0,0,147.6661,965.721,0.4828605,0.6314456,0.3172331,0,250,0.3172331,1888.928,0,0,0,0,29.55241,355.8951,355.8354,0.05976022,0,361.4024,1987.713,0,0,-2.199352e-13,4.263256e-14,147.6661,0,0,191.7854,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,26.65009,2720.17,157.4731,0,32.19881,0,0,1904.119,1903.802,0,0,0,0,0,0,0,0,0,152.8549,927.3553,0.4636776,0.6081004,0.3172331,0,250,0.3172331,1903.802,0,0,4.618183,0,32.19881,358.0187,357.9591,0.05964721,0,364.0132,2010.039,0,0,-3.275158e-14,4.263256e-14,152.8549,0,0,157.5451,0,0,0,0
mpc,2026-01-20 22:45:00,1531,22.75,26.48901,2704.139,161.8667,3.062574,19.94241,0,0,1892.898,1892.58,0,0,0,0,0,0,0,0,0,140.1412,892.174,0.446087,0.583942,0.3172331,0,250,0.3172331,1892.58,0,0,23.44706,1.341091,19.94241,354.727,354.6676,0.05944915,0,358.4048,2013.986,0,0,5.417888e-14,4.263256e-14,138.4197,1.721483,0,140.1412,0,0,0,-1.021405e-14
mpc,2026-01-20 23:00:00,1532,23,26.446,2713.158,143.344,2.513946,28.75229,1,0,1899.211,1898.894,0,0,0,0,0,0,0,0,0,118.9967,862.2843,0.4311422,0.5617889,0.3172331,0,250,0.3172331,1898.894,0,0,26.86125,0,28.75229,355.5949,355.5355,0.05939649,360.9189,0,768.1734,0,0,2.160494e-13,4.263256e-14,116.4828,2.513946,0,120.4023,0,0,0,3.552714e-15
mpc,2026-01-20 23:15:00,1533,23.25,26.18761,2706.939,113.0785,1.885782,26.56736,1,0,1894.857,1894.54,0,0,0,0,0,0,0,0,0,112.7287,833.9664,0.4169832,0.5429678,0.3172331,0,250,0.3172331,1894.54,0,0,2.235546,0,26.56736,352.9016,352.8426,0.05908207,357.7905,0,719.4373,0,0,-1.165734e-13,4.263256e-14,110.843,1.885782,0,112.9451,0,0,0,5.995204e-15
mpc,2026-01-20 23:30:00,1534,23.5,26.11455,2715.403,97.90159,2.997379,23.82261,1,1,1900.782,1900.465,466.4462,134.4647,600.9109,2,98.25408,2.656822,0,0,500,0,958.8351,0.4794176,0.5251364,0.3172331,0,250,0.3172331,1434.019,0,0,0,0.3405566,23.82261,353.476,266.6751,86.80096,405.5699,0,811.7273,0,5.684342e-14,1.676437e-14,4.263256e-14,97.90159,2.656822,0,0,500,0.3524891,0,5.684342e-14
mpc,2026-01-20 23:45:00,1535,23.75,25.93475,2635.899,62.59947,0,27.46369,1,1,1845.129,1844.812,465.9934,134.1038,600.0972,2,99.60947,0.4877066,0,0,500,0,1083.684,0.5418421,0.6037644,0.3172331,0,250,0.3172331,1378.818,0,0,0,0,27.46369,341.8692,255.4703,86.39897,394.6626,0,789.3252,0,0,3.297362e-13,4.263256e-14,62.59947,0,0,0,500,37.49771,0,-1.421085e-14
mpc,2026-01-21 00:00:00,1536,0,25.81402,2628.531,49.9895,0,33.88301,1,1,1839.972,1839.654,0,0,0,0,0,0,0,0,0,49.9895,1071.016,0.5355081,0.6823801,0.3172331,0,250,0.3172331,1839.654,0,0,0,0,33.88301,340.0769,340.0183,0.05863332,346.2808,0,692.5615,0,0,1.609823e-14,4.263256e-14,49.9895,0,0,96.66158,0,0,0,0
mpc,2026-01-21 00:15:00,1537,0.25,25.82989,2590.575,48.9923,0,33.05461,1,1,1813.402,1813.085,0,0,0,0,0,0,0,0,0,48.9923,1058.6,0.5292998,0.6744032,0.3172331,0,250,0.3172331,1813.085,0,0,0,0,33.05461,335.2743,335.2157,0.05865224,341.327,0,682.6541,0,0,-4.385381e-14,4.263256e-14,48.9923,0,0,100.1458,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,25.67096,2600.603,54.95348,0,32.62451,1,1,1820.422,1820.105,0,0,0,0,0,0,0,0,0,54.95348,1044.695,0.5223473,0.6665846,0.3172331,0,250,0.3172331,1820.105,0,0,0,0,32.62451,335.4879,335.4294,0.05846327,341.4418,0,682.8836,0,0,1.723066e-13,4.263256e-14,54.95348,0,0,104.4242,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,25.71428,2600.589,53.4875,0,32.09905,1,1,1820.413,1820.095,0,0,0,0,0,0,0,0,0,53.4875,1031.158,0.5155791,0.6578288,0.3172331,0,250,0.3172331,1820.095,0,0,0,0,32.09905,335.7809,335.7224,0.05851465,341.6432,0,683.2863,0,0,8.160139e-14,4.263256e-14,53.4875,0,0,93.77334,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,25.75188,2615.998,67.43702,0,45.02443,1,1,1831.199,1830.881,0,0,0,0,0,0,0,0,0,67.43702,1014.137,0.5070683,0.6493052,0.3172331,0,250,0.3172331,1830.881,0,0,0,0,45.02443,338.0283,337.9698,0.05855933,346.281,0,692.562,0,0,-1.19238e-13,4.263256e-14,67.43702,0,0,93.70111,0,0,0,0
mpc,2026-01-21 01:15:00,1541,1.25,25.51603,2662.984,74.55461,0,42.37714,1,1,1864.089,1863.772,0,0,0,0,0,0,0,0,0,74.55461,995.3383,0.4976692,0.638587,0.3172331,0,250,0.3172331,1863.772,0,0,0,0,42.37714,342.4596,342.4013,0.05828023,350.1866,0,700.3732,0,0,1.951772e-13,4.263256e-14,74.55461,0,0,90.57169,0,0,0,0
mpc,2026-01-21 01:30:00,1542,1.5,25.6919,2675.698,75.96205,0,43.06182,1,1,1872.988,1872.671,0,0,0,0,0,0,0,0,0,75.96205,976.1911,0.4880956,0.6267499,0.3172331,0,250,0.3172331,1872.671,0,0,0,0,43.06182,345.3219,345.2634,0.0584881,353.2027,0,706.4053,0,0,-2.116085e-13,4.263256e-14,75.96205,0,0,88.83936,0,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,25.39926,2683.109,65.05852,0,38.98475,1,1,1878.176,1877.859,0,0,0,0,0,0,0,0,0,65.05852,959.7728,0.4798864,0.6146932,0.3172331,0,250,0.3172331,1877.859,0,0,0,0,38.98475,344.2354,344.1772,0.05814303,351.3224,0,702.6448,0,0,-9.447998e-14,4.263256e-14,65.05852,0,0,82.18364,0,0,0,0
mpc,2026-01-21 02:00:00,1544,2,25.2646,2694.034,67.4846,0,32.55201,1,1,1885.824,1885.507,0,0,0,0,0,0,0,0,0,67.4846,942.7506,0.4713753,0.6043549,0.3172331,0,250,0.3172331,1885.507,0,0,0,0,32.55201,344.7013,344.6433,0.0579856,350.5933,0,701.1866,0,0,1.382228e-13,4.263256e-14,67.4846,0,0,80.75757,0,0,0,0
mpc,2026-01-21 02:15:00,1545,2.25,25.2463,2686.209,80.52454,0,23.49841,1,1,1880.346,1880.029,0,0,0,0,0,0,0,0,0,75.64058,923.692,0.461846,0.5936362,0.3172331,0,250,0.3172331,1880.029,0,0,4.883962,0,23.49841,343.5736,343.5156,0.05796428,347.8092,0,704.0433,0,0,8.526513e-14,4.263256e-14,75.64058,0,0,76.151,0,0,0,0
mpc,2026-01-21 02:30:00,1546,2.5,24.83587,2718.393,78.04792,0,29.63825,1,1,1902.875,1902.558,0,0,0,0,0,0,0,0,0,69.93843,906.062,0.453031,0.5816353,0.3172331,0,250,0.3172331,1902.558,0,0,8.109488,0,29.63825,34.25175,34.24604,0.005710195,39.61718,0,93.22323,0,0,3.68594e-14,4.263256e-14,69.93843,0,0,70.87913,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,24.87309,2726.446,91.47237,0,23.65839,1,1,1908.512,1908.195,0,0,0,0,0,0,0,0,0,72.81453,887.7157,0.4438579,0.570534,0.3172331,0,250,0.3172331,1908.195,0,0,18.65784,0,23.65839,34.35322,34.34751,0.005710195,38.63814,0,109.4611,0,0,4.274359e-14,4.263256e-14,72.81453,0,0,73.83988,0,0,0,0
mpc,2026-01-21 03:00:00,1548,3,24.92948,2720.107,84.8703,0,29.84157,1,1,1904.075,1903.758,0,0,0,0,0,0,0,0,0,72.27124,869.5082,0.4347541,0.5589816,0.3172331,0,250,0.3172331,1903.758,0,0,12.59906,0,29.84157,34.27335,34.26764,0.005710195,39.68574,0,101.1049,0,0,9.192647e-14,4.263256e-14,72.27124,0,0,73.02758,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,24.82675,2741.307,92.68652,0,22.34827,1,1,1918.915,1918.598,166.4754,47.90815,214.3836,1,73.49142,0.1720096,0,0,140.7201,0,904.5513,0.4522757,0.5475166,0.3172331,0,250,0.3172331,1752.122,0,0,19.1951,0,22.34827,34.54047,31.5382,3.002268,83.49564,0,200.1028,0,-1.421085e-14,-2.118306e-13,4.263256e-14,73.49142,0,0,0,140.7201,0.1720096,0,-9.076073e-15
mpc,2026-01-21 03:30:00,1550,3.5,24.78305,2724.649,80.83233,0,13.79174,1,1,1907.255,1906.937,443.1237,127.4822,570.6059,2,71.27601,0.08594933,0,0,499.2439,0,1029.22,0.51461,0.5695827,0.3172331,0,250,0.3172331,1463.814,0,0,9.556319,0,13.79174,34.33058,26.34865,7.981936,156.3276,0,329.1398,0,4.263256e-14,9.314771e-14,4.263256e-14,71.27601,0,0,0,499.2439,0.08594933,0,7.2789e-14
mpc,2026-01-21 03:45:00,1551,3.75,24.73978,2709.118,76.28406,0,17.87157,1,1,1896.382,1896.065,455.1182,130.9398,586.058,2,85.90524,0.1527443,0,0,500,0,1154.058,0.577029,0.6480847,0.3172331,0,250,0.3172331,1440.947,0,0,0,0,17.87157,34.13488,25.93704,8.197838,160.1094,0,320.2187,0,2.842171e-14,-9.292567e-14,4.263256e-14,76.28406,0,0,0,500,9.773923,0,4.973799e-14
mpc,2026-01-21 04:00:00,1552,4,24.64896,2689.774,88.61125,0,21.0862,1,1,1882.841,1882.524,470.8876,135.5281,606.4157,2,105.7741,0.641573,0,0,500,0,1278.876,0.6394381,0.7266933,0.3172331,0,250,0.3172331,1411.637,0,0,0,0,21.0862,33.89115,25.40946,8.481687,164.7447,0,329.4894,0,5.684342e-14,-1.765255e-13,4.263256e-14,88.61125,0,0,0,500,17.80445,0,4.973799e-14
mpc,2026-01-21 04:15:00,1553,4.25,24.73618,2663.764,130.7016,0,18.77845,1,1,1864.635,1864.317,483.7234,139.2096,622.933,2,122.3948,0.5381923,0,0,500,0,1403.675,0.7018375,0.8052896,0.3172331,0,250,0.3172331,1380.594,0,0,8.306842,0,18.77845,33.56342,24.85069,8.712732,167.4566,0,349.2425,0,-2.842171e-14,-4.635181e-13,4.263256e-14,122.3948,0,0,0,500,0.5381923,0,-4.152234e-14
mpc,2026-01-21 04:30:00,1554,4.5,24.64027,2648.483,141.1612,0,18.30064,1,1,1853.938,1853.621,508.6802,146.3509,655.0311,2,154.8506,0.1805234,0,0,500,0,1528.454,0.764227,0.8838735,0.3172331,0,250,0.3172331,1344.941,0,0,0,0,18.30064,33.37089,24.20894,9.161955,173.8634,0,347.7268,0,5.684342e-14,-1.438849e-13,4.263256e-14,141.1612,0,0,0,500,13.86991,0,1.24345e-13
mpc,2026-01-21 04:45:00,1555,4.75,24.59776,2689.21,175.3647,0,18.8248,1,1,1882.447,1882.13,538.473,154.9067,693.3797,2,193.3371,0.04259658,0,0,500,0,1653.213,0.8266067,0.962445,0.3172331,0,250,0.3172331,1343.657,0,0,0,0,18.8248,33.88405,24.18583,9.698225,182.4879,0,364.9757,0,0,3.765876e-13,4.263256e-14,175.3647,0,0,0,500,18.01497,0,-2.131628e-14
mpc,2026-01-21 05:00:00,1556,5,24.6188,2688.479,225.8966,0,16.88817,1,1,1881.935,1881.618,554.9242,159.7114,714.6355,2,213.9137,0.7217927,0,0,500,0,1777.953,0.8889765,1.041004,0.3172331,0,250,0.3172331,1326.694,0,0,11.98282,0,16.88817,33.87483,23.88049,9.994345,186.6392,0,393.9488,0,-8.526513e-14,3.852474e-13,4.263256e-14,213.9137,0,0,0,500,0.7217927,0,-3.541611e-14
mpc,2026-01-21 05:15:00,1557,5.25,24.71256,2697.98,289.0361,3.586365,17.64933,1,1,1888.586,1888.269,223.3017,64.23703,287.5387,1,287.5387,0,0,0,0,2.954676,1776.935,0.8884673,1.119551,0.3172331,0,250,0.3172331,1664.967,0,0,1.497385,0.6316892,17.64933,33.99454,29.9694,4.02514,97.39706,0,198.4668,0,-2.842171e-14,-2.218226e-13,4.263256e-14,287.5387,2.954676,0,2.954676,0,0,0,-5.77316e-15
mpc,2026-01-21 05:30:00,1558,5.5,24.84759,2723.813,353.2488,0.535192,11.79566,1,1,1906.669,1906.352,0,0,0,0,0,0,0,0,0,353.784,1688.209,0.8441044,1.11891,0.3172331,0,250,0.3172331,1906.352,0,0,0,0,11.79566,34.32005,34.31434,0.005710195,36.45249,0,72.90498,0,0,-2.631229e-13,4.263256e-14,353.2488,0.535192,0,363.3581,0,0,0,7.771561e-16
mpc,2026-01-21 05:45:00,1559,5.75,24.65011,2727.318,415.0426,3.104587,8.891992,1,1,1909.122,1908.805,599.7716,172.7019,772.4735,2,407.7738,1.561852,0,0,363.1378,0,1778.727,0.8893637,1.06304,0.3172331,0,250,0.3172331,1309.034,0,0,7.268768,1.542735,8.891992,34.3642,23.5626,10.8016,197.87,0,410.9398,0,-5.684342e-14,-3.010925e-13,4.263256e-14,407.7738,1.561852,0,0,363.1378,0,0,0
mpc,2026-01-21 06:00:00,1560,6,24.39227,2714.255,476.7151,2.349754,8.544163,1,0,1899.979,1899.662,0,0,0,0,0,0,0,0,0,478.1271,1658.916,0.8294578,1.120039,0.3172331,0,250,0.3172331,1899.662,0,0,0,0.9376953,8.544163,34.19962,34.19391,0.005710195,35.72874,0,73.075,0,0,-3.006484e-13,4.263256e-14,476.7151,1.412059,0,479.8185,0,0,0,-2.309264e-14
mpc,2026-01-21 06:15:00,1561,6.25,24.39768,2708.9,544.3907,5.59511,18.01411,0,0,1896.23,1895.913,0,0,0,0,0,0,0,0,0,500,1533.655,0.7668273,1.044595,0.3172331,0,250,0.3172331,1895.913,0,0,44.39072,5.59511,18.01411,34.13214,34.12643,0.005710195,0,37.36273,291.7206,0,0,1.956213e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 06:30:00,1562,6.5,24.42377,2715.438,607.8752,1.606072,28.15273,0,0,1900.806,1900.489,116.4895,33.51046,150,1,150,0,0,0,0,442.9435,1422.677,0.7113386,0.9657198,0.3172331,0,250,0.3172331,1784,0,0,15.30667,1.231138,28.15273,34.21452,32.11199,2.102522,0,70.68281,417.2832,0,-1.421085e-14,4.574119e-13,4.263256e-14,592.5685,0.3749344,0,442.9435,0,0,0,-6.067369e-14
mpc,2026-01-21 06:45:00,1563,6.75,24.32376,2754.982,646.1295,0,20.71479,0,0,1928.488,1928.17,116.4895,33.51046,150,1,150,0,0,0,0,462.5081,1306.826,0.6534131,0.895839,0.3172331,0,250,0.3172331,1811.681,0,0,33.62135,0,20.71479,34.71278,32.61025,2.102522,0,69.83678,442.0991,0,-1.421085e-14,-6.694645e-14,4.263256e-14,612.5081,0,0,463.4569,0,0,0,0
mpc,2026-01-21 07:00:00,1564,7,24.41786,2755.653,637.4276,0.488127,31.53981,0,0,1928.957,1928.64,116.4895,33.51046,150,1,150,0,0,0,0,478.2828,1187.05,0.5935249,0.8228893,0.3172331,0,250,0.3172331,1812.15,0,0,9.479499,0.1533397,31.53981,34.72123,32.61871,2.102522,0,71.79768,411.5039,0,-1.421085e-14,-9.847678e-14,4.263256e-14,627.9481,0.3347873,0,478.2828,0,0,0,4.440892e-16
mpc,2026-01-21 07:15:00,1565,7.25,24.5629,2757.966,606.7478,0,38.72191,0,0,1930.576,1930.259,116.4895,33.51046,150,1,150,0,0,0,0,456.7478,1072.676,0.536338,0.7474679,0.3172331,0,250,0.3172331,1813.77,0,0,0,0,38.72191,34.75038,32.64785,2.102522,0,73.13765,402.2571,0,-1.421085e-14,2.919887e-14,4.263256e-14,606.7478,0,0,466.8836,0,0,0,0
mpc,2026-01-21 07:30:00,1566,7.5,24.68271,2786.383,574.1516,0,40.56394,0,0,1950.468,1950.151,116.4895,33.51046,150,1,150,0,0,0,0,424.1516,966.4692,0.4832346,0.6754483,0.3172331,0,250,0.3172331,1833.662,0,0,0,0,40.56394,35.10843,33.00591,2.102522,0,73.84512,406.1482,0,-1.421085e-14,-2.2915e-13,4.263256e-14,574.1516,0,0,442.454,0,0,0,0
mpc,2026-01-21 07:45:00,1567,7.75,24.97717,2801.298,539.7317,2.526248,46.56275,0,0,1960.909,1960.592,0,0,0,0,0,0,0,0,0,500,841.3171,0.4206585,0.6085715,0.3172331,0,250,0.3172331,1960.592,0,0,39.73166,2.526248,46.56275,35.29636,35.29065,0.005710195,0,43.75274,313.535,0,0,-1.768585e-13,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-21 08:00:00,1568,8,24.92237,2817.091,493.1976,213.0861,54.43386,0,0,1971.964,1971.646,123.2699,35.46096,158.7309,1,158.7309,0,0,0,0,500,716.1846,0.3580923,0.529765,0.3172331,0,250,0.3172331,1848.377,0,0,17.8465,29.7064,54.43386,35.49535,33.27078,2.224568,0,78.61346,514.4028,0,-7.105427e-15,9.370282e-14,4.263256e-14,475.3511,183.3798,0,500,0,0,0,0
mpc,2026-01-21 08:15:00,1569,8.25,25.01687,2836.495,419.4994,213.32,54.10905,0,0,1985.546,1985.229,116.4895,33.51046,150,1,150,0,0,0,0,435.4587,607.2072,0.3036036,0.450971,0.3172331,0,250,0.3172331,1868.74,0,0,21.54847,25.81226,54.10905,361.1302,339.8855,21.24476,0,383.2373,2189.502,0,-1.421085e-14,-4.185541e-14,4.263256e-14,397.9509,187.5077,0,435.4587,0,0,0,-5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,25.36983,2887.139,337.9883,211.6621,53.71596,0,0,2020.997,2020.68,0,0,0,0,0,0,0,0,0,500,482.1116,0.2410558,0.3823495,0.3172331,0,250,0.3172331,2020.68,0,0,0.3493566,49.30108,53.71596,370.1922,370.1341,0.05810854,0,379.9734,2175.501,0,0,4.368728e-14,4.263256e-14,337.639,162.361,0,500,0,0,0,2.842171e-14
mpc,2026-01-21 08:45:00,1571,8.75,25.56101,2886.855,267.3105,214.1628,53.08495,0,0,2020.799,2020.481,0,0,0,0,0,0,0,0,0,455.3724,368.1926,0.1840963,0.3035786,0.3172331,0,250,0.3172331,2020.481,0,0,0,26.1009,53.08495,371.5872,371.5289,0.05833325,0,381.2902,2142.12,0,0,-3.441691e-15,4.263256e-14,267.3105,188.0619,0,461.8197,0,0,0,0
mpc,2026-01-21 09:00:00,1572,9,25.52041,2887.191,223.6336,219.6894,57.52401,0,1,2021.034,2020.716,174.807,50.28661,225.0936,1,225.0936,0,0,0,0,192.2343,320.0761,0.160038,0.2318455,0.3172331,0,250,0.3172331,1845.909,0,0,0,27.45509,57.52401,371.3255,339.1498,32.17566,0,400.0054,2247.39,0,7.105427e-15,-8.440471e-14,4.263256e-14,223.6336,192.2343,0,192.2343,0,1.460056,0,0
mpc,2026-01-21 09:15:00,1573,9.25,25.66191,2939.735,177.3489,223.9896,62.6699,1,1,2057.815,2057.498,142.1018,40.87833,182.9802,1,182.9802,0,0,0,0,193.7026,271.6001,0.1358,0.2015472,0.3172331,0,250,0.3172331,1915.396,0,0,0,30.28695,62.6699,379.1676,352.9258,26.24177,405.3516,0,862.9481,0,-1.421085e-14,-1.437739e-14,4.263256e-14,177.3489,193.7026,0,193.7026,0,5.631246,0,2.842171e-14
mpc,2026-01-21 09:30:00,1574,9.5,25.93725,2926.531,171.8153,228.1684,69.04735,1,1,2048.572,2048.254,601.2762,193.7104,794.9866,2,146.9709,195.1025,0,0,452.9132,0,384.7856,0.1923928,0.1710226,0.3172331,0,250,0.3172331,1446.978,0,0,24.84435,33.06588,69.04735,379.5828,268.1127,111.4701,474.617,0,1049.129,0,-8.526513e-14,2.367551e-14,4.263256e-14,146.9709,195.1025,0,0,452.9132,0,0,-5.684342e-14
mpc,2026-01-21 09:45:00,1575,9.75,26.33425,2901.324,132.6868,227.0857,77.05128,1,1,2030.927,2030.609,611.5573,196.5751,808.1324,2,113.9036,194.2288,0,0,500,0,509.725,0.2548625,0.2422939,0.3172331,0,250,0.3172331,1419.052,0,0,18.78323,32.85691,77.05128,379.3832,265.0832,114.3,476.0517,0,1041.183,0,-1.136868e-13,-2.459144e-14,4.263256e-14,113.9036,194.2288,0,0,500,0,0,0
mpc,2026-01-21 10:00:00,1576,10,26.54422,2940.355,85.31368,232.6339,88.7189,1,1,2058.248,2057.931,608.5705,195.868,804.4385,4,108.7789,195.6595,0,0,500,0,634.6448,0.3173224,0.3209664,0.3172331,0,250,0.3172331,1449.361,0,0,0,36.9744,88.7189,386.153,271.9181,114.2349,484.4309,0,1032.643,0,0,-6.689094e-14,4.263256e-14,85.31368,195.6595,0,0,500,23.46527,0,0
mpc,2026-01-21 10:15:00,1577,10.25,26.82324,2945.594,107.3836,231.8052,95.25653,1,1,2061.916,2061.599,598.1354,192.8408,790.9762,2,95.55504,195.4212,0,0,500,0,759.5449,0.3797724,0.3996265,0.3172331,0,250,0.3172331,1463.463,0,0,11.82861,36.38405,95.25653,389.0816,276.1541,112.9274,486.9698,0,1057.106,0,-5.684342e-14,1.013634e-13,4.263256e-14,95.55504,195.4212,0,0,500,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,26.80278,2962.673,110.2024,235.162,106.0883,1,1,2073.871,2073.554,589.2582,190.3953,779.6535,4,83.21479,196.4387,0,0,500,0,884.4253,0.4422127,0.4782743,0.3172331,0,250,0.3172331,1484.295,0,0,26.98765,38.72326,106.0883,391.1713,279.9662,111.2051,490.3718,0,1094.095,0,5.684342e-14,1.449396e-13,4.263256e-14,83.21479,196.4387,0,0,500,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,26.90084,2981.362,83.63205,235.0136,111.7536,1,1,2086.953,2086.636,585.197,189.5267,774.7237,2,75.46608,199.2576,0,0,500,0,1009.286,0.504643,0.5569097,0.3172331,0,250,0.3172331,1501.439,0,0,8.165973,35.75601,111.7536,394.4414,283.7772,110.6642,494.4257,0,1064.617,0,-5.684342e-14,1.036948e-13,4.263256e-14,75.46608,199.2576,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 11:00:00,1580,11,27.19171,2972.035,66.67716,236.3151,125.3218,1,0,2080.425,2080.108,0,0,0,0,0,0,0,0,0,266.0905,942.6046,0.4713023,0.6355327,0.3172331,0,250,0.3172331,2080.108,0,0,0,36.9018,125.3218,395.5998,395.5395,0.06032295,419.3699,0,902.3954,0,0,1.085798e-13,4.263256e-14,66.67716,199.4133,0,271.6174,0,0,0,2.842171e-14
mpc,2026-01-21 11:15:00,1581,11.25,27.19748,3002.678,52.39647,237.9769,130.487,0,0,2101.874,2101.557,0,0,0,0,0,0,0,0,0,256.0602,878.4412,0.4392206,0.5935443,0.3172331,0,250,0.3172331,2101.557,0,0,0,34.31324,130.487,399.7268,399.6665,0.06033023,0,424.482,2393.841,0,0,-6.67244e-14,4.263256e-14,52.39647,203.6637,0,272.1765,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,27.32433,2992.286,68.3512,239.1348,141.8911,0,0,2094.6,2094.283,0,0,0,0,0,0,0,0,0,262.887,812.5811,0.4062906,0.5531415,0.3172331,0,250,0.3172331,2094.283,0,0,4.080849,40.51818,141.8911,399.4033,399.3429,0.06049075,0,426.399,2422.128,0,0,-1.899592e-13,4.263256e-14,64.27035,198.6167,0,262.887,0,0,0,-2.842171e-14
mpc,2026-01-21 11:45:00,1583,11.75,27.21324,3030.093,67.43311,239.5725,145.5399,0,0,2121.065,2120.748,0,0,0,0,0,0,0,0,0,263.3045,746.6271,0.3733135,0.5116704,0.3172331,0,250,0.3172331,2120.748,0,0,1.153708,42.54736,145.5399,403.5095,403.4491,0.06035012,0,431.1365,2446.635,0,0,2.997602e-14,4.263256e-14,66.2794,197.0251,0,263.3045,0,0,0,-2.842171e-14
mpc,2026-01-21 12:00:00,1584,12,27.54679,3068.354,75.23403,239.3671,155.8874,0,0,2147.848,2147.531,0,0,0,0,0,0,0,0,0,267.0582,679.745,0.3398725,0.4701401,0.3172331,0,250,0.3172331,2147.531,0,0,7.762026,39.78091,155.8874,411.4767,411.4159,0.06077434,0,441.2803,2509.053,0,0,1.460498e-13,4.263256e-14,67.472,199.5862,0,267.0582,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,27.66376,3060.563,58.99731,239.5799,170.4449,0,0,2142.394,2142.077,0,0,0,0,0,0,0,0,0,260.5931,614.4897,0.3072449,0.4280255,0.3172331,0,250,0.3172331,2142.077,0,0,0.9418547,37.04227,170.4449,411.446,411.3851,0.0609245,0,444.119,2508.177,0,0,-6.800116e-14,4.263256e-14,58.05546,202.5376,0,260.5931,0,0,0,2.842171e-14
mpc,2026-01-21 12:30:00,1586,12.5,27.87119,3093.884,58.29976,238.8472,176.8236,0,0,2165.719,2165.402,0,0,0,0,0,0,0,0,0,260.2689,549.3258,0.2746629,0.3869352,0.3172331,0,250,0.3172331,2165.402,0,0,0,36.87811,176.8236,417.7562,417.695,0.06119266,0,451.8034,2548.534,0,0,-1.357248e-13,4.263256e-14,58.29976,201.9691,0,270.3655,0,0,0,-2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,27.80219,3101.373,78.70053,238.1524,189.8869,0,0,2170.961,2170.644,0,0,0,0,0,0,0,0,0,261.6272,483.8325,0.2419162,0.3459024,0.3172331,0,250,0.3172331,2170.644,0,0,20.5412,34.68453,189.8869,418.1552,418.0941,0.0611032,0,454.6688,2595.943,0,0,2.053913e-14,4.263256e-14,58.15933,203.4679,0,261.6272,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,27.75826,3143.552,62.80296,244.3617,194.5306,0,0,2200.486,2200.169,0,0,0,0,0,0,0,0,0,264.8689,417.5391,0.2087696,0.3046622,0.3172331,0,250,0.3172331,2200.169,0,0,0.4244566,41.87135,194.5306,423.4479,423.3869,0.06104637,0,460.8212,2607.477,0,0,1.309508e-13,4.263256e-14,62.3785,202.4904,0,264.8689,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,28.12595,3138.005,55.19009,238.5138,212.1004,0,0,2196.604,2196.286,0,0,0,0,0,0,0,0,0,259.3824,352.6278,0.1763139,0.2629183,0.3172331,0,250,0.3172331,2196.286,0,0,0,34.32143,212.1004,426.0166,425.9551,0.06152524,0,467.0906,2628.203,0,0,3.480549e-14,4.263256e-14,55.19009,204.1923,0,279.3603,0,0,0,2.842171e-14
mpc,2026-01-21 13:30:00,1590,13.5,28.20123,3093.68,76.24126,239.8644,218.951,0,0,2165.576,2165.258,0,0,0,0,0,0,0,0,0,276.6588,283.4076,0.1417038,0.2220445,0.3172331,0,250,0.3172331,2165.258,0,0,3.287544,36.15923,218.951,420.6746,420.613,0.06162421,0,463.1454,2615.345,0,0,6.938894e-16,4.263256e-14,72.95372,203.7051,0,276.6588,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,28.24591,3056.944,73.62082,236.9646,218.5089,0,0,2139.861,2139.544,0,0,0,0,0,0,0,0,0,278.2954,213.7891,0.1068945,0.1784576,0.3172331,0,250,0.3172331,2139.544,0,0,0,32.29006,218.5089,416.0766,416.0149,0.0616831,0,458.502,2577.461,0,0,7.768786e-14,4.263256e-14,73.62082,204.6746,0,281.7832,0,0,0,2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,28.42565,3085.186,72.60533,236.4819,233.1404,0,1,2159.63,2159.313,405.6398,138.873,544.5128,2,82.47388,208.6586,0,0,253.3803,0,277.1005,0.1385503,0.1346199,0.3172331,0,250,0.3172331,1753.673,0,0,0,27.82328,233.1404,421.541,342.3017,79.23928,0,526.6817,2944.745,0,-1.136868e-13,-6.503131e-14,4.263256e-14,72.60533,208.6586,0,0,253.3803,9.868558,0,-2.842171e-14
mpc,2026-01-21 14:15:00,1593,14.25,28.60425,3077.138,61.31222,239.1491,252.371,1,1,2153.997,2153.679,599.1504,194.1748,793.3251,2,88.10292,205.2222,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1554.529,0,0,0,33.92692,252.371,422.0599,304.5986,117.4613,548.2237,0,1154.971,0,0,7.677192e-14,4.263256e-14,61.31222,205.2222,0,0,500,26.79071,0,2.842171e-14
mpc,2026-01-21 14:30:00,1594,14.5,28.44366,3087.345,61.72704,235.5493,260.563,1,1,2161.141,2160.824,597.2704,193.7431,791.0135,2,84.76482,206.2486,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1563.554,0,0,0,29.30067,260.563,421.9993,305.3102,116.689,549.9326,0,1150.409,0,-5.684342e-14,4.057865e-14,4.263256e-14,61.72704,206.2486,0,0,500,23.03778,0,-3.552714e-14
mpc,2026-01-21 14:45:00,1595,14.75,28.41035,3061.052,49.32375,235.3952,259.9565,1,1,2142.736,2142.419,594.1717,192.471,786.6427,2,83.97467,202.668,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1548.247,0,0,0,32.72724,259.9565,418.1062,302.1053,116.001,545.3009,0,1147.056,0,-5.684342e-14,-9.653389e-14,4.263256e-14,49.32375,202.668,0,0,500,34.65092,0,9.237056e-14
mpc,2026-01-21 15:00:00,1596,15,28.50717,3049.379,81.61506,234.1595,258.8877,1,1,2134.565,2134.248,596.1702,193.0283,789.1984,2,86.69635,202.5021,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1538.078,0,0,0,31.65741,258.8877,417.3792,300.7458,116.6333,544.3954,0,1143.4,0,-2.842171e-14,-1.778577e-13,4.263256e-14,81.61506,202.5021,0,0,500,5.081285,0,1.421085e-14
mpc,2026-01-21 15:15:00,1597,15.25,28.59029,3001.913,87.07194,237.376,253.9864,1,1,2101.339,2101.022,602.2437,194.5973,796.841,2,96.01492,200.8261,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1498.778,0,0,0,36.54994,253.9864,411.6182,293.5863,118.0319,537.9354,0,1138.919,0,-5.684342e-14,1.010303e-13,4.263256e-14,87.07194,200.8261,0,0,500,8.942976,0,5.684342e-14
mpc,2026-01-21 15:30:00,1598,15.5,28.7111,3017.777,96.69561,236.7419,259.2281,1,1,2112.444,2112.127,614.4233,197.8562,812.2796,2,113.7553,198.5242,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1497.704,0,0,0,38.21768,259.2281,414.8734,294.1415,120.732,542.9088,0,1151.743,0,-1.136868e-13,-3.992362e-13,4.263256e-14,96.69561,198.5242,0,0,500,17.05972,0,-7.105427e-14
mpc,2026-01-21 15:45:00,1599,15.75,28.71993,3036.281,96.35673,236.0559,255.9168,1,1,2125.397,2125.08,620.7566,199.852,820.6086,2,120.4489,200.1598,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1504.323,0,0,0,35.89615,255.9168,417.497,295.4979,121.9991,545.6203,0,1153.161,0,-5.684342e-14,5.817569e-14,4.263256e-14,96.35673,200.1598,0,0,500,24.09213,0,-4.263256e-14
mpc,2026-01-21 16:00:00,1600,16,28.74071,3014.221,98.67993,230.7595,245.5569,1,1,2109.955,2109.638,628.7301,201.9592,830.6893,2,132.2845,198.4048,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1480.908,0,0,0,32.35468,245.5569,414.6498,291.029,123.6208,541.2452,0,1138.302,0,1.136868e-13,1.753042e-13,4.263256e-14,98.67993,198.4048,0,0,500,33.60457,0,4.263256e-14
mpc,2026-01-21 16:15:00,1601,16.25,28.81849,3020.985,115.9811,230.666,239.0422,1,1,2114.69,2114.372,636.8771,203.7101,840.5871,2,147.7577,192.8294,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1477.495,0,0,0,37.83656,239.0422,416.2803,290.8475,125.4328,541.6134,0,1148.495,0,-8.526513e-14,1.659783e-13,4.263256e-14,115.9811,192.8294,0,0,500,31.77655,0,2.842171e-14
mpc,2026-01-21 16:30:00,1602,16.5,28.76753,2996.493,127.6973,234.0769,230.6986,1,1,2097.545,2097.228,651.3393,207.786,859.1253,2,167.0899,192.0353,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1445.889,0,0,0,42.04153,230.6986,412.4502,284.3119,128.1383,537.4612,0,1147.444,0,-5.684342e-14,-6.261658e-14,4.263256e-14,127.6973,192.0353,0,0,500,39.39268,0,1.421085e-13
mpc,2026-01-21 16:45:00,1603,16.75,28.68941,2997.158,156.583,226.2741,219.1081,1,1,2098.011,2097.694,658.3934,209.4142,867.8076,2,179.545,188.2626,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1439.3,0,0,0,38.01142,219.1081,411.8459,282.539,129.3069,534.9648,0,1135.499,0,-2.842171e-14,-4.440892e-16,4.263256e-14,156.583,188.2626,0,0,500,22.96201,0,2.842171e-14
mpc,2026-01-21 17:00:00,1604,17,28.64126,2976.506,184.6747,222.5698,198.7232,1,1,2083.554,2083.237,673.8428,213.4733,887.3161,2,202.6765,184.6396,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1409.394,0,0,0,37.93021,198.7232,408.5832,276.3809,132.2022,528.8237,0,1123.077,0,2.842171e-14,-3.53495e-13,4.263256e-14,184.6747,184.6396,0,0,500,18.00186,0,-2.842171e-14
mpc,2026-01-21 17:15:00,1605,17.25,28.65775,2947.39,235.7067,220.8168,196.9227,1,1,2063.173,2062.856,702.2054,221.2167,923.4221,2,242.6922,180.7299,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1360.65,0,0,0,40.08688,196.9227,404.7305,266.9173,137.8131,526.7642,0,1122.678,0,2.842171e-14,-3.155254e-13,4.263256e-14,235.7067,180.7299,0,0,500,6.98545,0,2.842171e-14
mpc,2026-01-21 17:30:00,1606,17.5,28.64398,2949.752,274.1365,219.8977,194.6861,1,0,2064.827,2064.509,0,0,0,0,0,0,0,0,0,455.8849,1785.73,0.8928648,1.196402,0.3172331,0,250,0.3172331,2064.509,0,0,0,38.14934,194.6861,404.9345,404.8723,0.06221279,443.0523,0,951.9122,0,0,4.42979e-13,4.263256e-14,274.1365,181.7484,0,459.9857,0,0,0,0
mpc,2026-01-21 17:45:00,1607,17.75,28.57749,2897.624,334.9477,217.9804,186.8498,0,0,2028.336,2028.019,193.2909,55.60386,248.8948,1,248.8948,0,0,0,0,252.1922,1722.401,0.8612003,1.124448,0.3172331,0,250,0.3172331,1834.728,0,0,11.35606,40.48505,186.8498,397.2086,359.2944,37.91424,0,451.489,2572.615,0,-7.105427e-15,-3.461675e-13,4.263256e-14,323.5916,177.4954,0,252.1922,0,0,0,2.842171e-14
mpc,2026-01-21 18:00:00,1608,18,28.53221,2932.699,398.6923,3.244532,182.5766,0,0,2052.889,2052.572,0,0,0,0,0,0,0,0,0,381.8044,1626.678,0.8133391,1.08457,0.3172331,0,250,0.3172331,2052.572,0,0,17.46257,2.669854,182.5766,401.6251,401.563,0.06206315,0,437.2821,2439.78,0,0,-1.603162e-13,4.263256e-14,381.2297,0.5746781,0,381.8044,0,0,0,-1.265654e-14
mpc,2026-01-21 18:15:00,1609,18.25,28.50436,2883.611,437.8254,0,169.0824,0,0,2018.527,2018.21,0,0,0,0,0,0,0,0,0,437.8254,1516.966,0.7584829,1.024295,0.3172331,0,250,0.3172331,2018.21,0,0,0,0,169.0824,394.666,394.604,0.06202597,0,427.6633,2352.148,0,0,-1.090239e-13,4.263256e-14,437.8254,0,0,439.0842,0,0,0,0
mpc,2026-01-21 18:30:00,1610,18.5,28.51579,2832.56,477.9532,0,150.8533,0,0,1982.792,1982.475,377.2134,108.5127,485.7261,1,485.7261,0,0,0,0,0,1516.727,0.7583635,0.9552112,0.3172331,0,250,0.3172331,1605.261,0,0,0,0,150.8533,387.7743,313.9407,73.8336,0,451.9557,2485.757,0,-1.421085e-14,-4.48086e-13,4.263256e-14,477.9532,0,0,1.473359,0,7.772936,0,0
mpc,2026-01-21 18:45:00,1611,18.75,28.52269,2837.597,518.4863,0,140.5021,0,0,1986.318,1986,780.5681,224.6548,1005.223,3,504.1942,1.028696,0,0,500,0,1641.488,0.8207441,0.9550608,0.3172331,0,250,0.3172331,1205.432,0,0,14.29208,0,140.5021,388.5215,235.7812,152.7403,0,487.9181,2708.203,0,1.136868e-13,-2.872147e-13,4.263256e-14,504.1942,0,0,0,500,1.028696,0,3.552714e-14
mpc,2026-01-21 19:00:00,1612,19,28.30237,2810.205,535.3011,0,139.188,0,0,1967.143,1966.826,814.1524,234.3075,1048.46,3,547.5113,0.9486488,0,0,500,0,1766.23,0.8831149,1.033621,0.3172331,0,250,0.3172331,1152.674,0,0,0,0,139.188,382.9557,224.398,158.5577,0,485.802,2671.911,0,-1.421085e-13,1.896261e-13,4.263256e-14,535.3011,0,0,0,500,13.15883,0,-1.207923e-13
mpc,2026-01-21 19:15:00,1613,19.25,28.37339,2821.306,563.809,0.7403321,124.9866,0,0,1974.914,1974.597,819.1881,235.6988,1054.887,3,554.4774,0.4095267,0,0,500,0,1890.952,0.9454759,1.112169,0.3172331,0,250,0.3172331,1155.409,0,0,9.331677,0.3308054,124.9866,385.0541,225.273,159.7811,0,485.3407,2686.042,0,2.842171e-14,-1.39444e-13,4.263256e-14,554.4774,0.4095267,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 19:30:00,1614,19.5,28.09474,2784.025,582.3746,0,114.2717,0,0,1948.817,1948.5,370.4957,106.5802,477.0759,1,477.0759,0,0,0,0,88.43707,1868.545,0.9342724,1.190705,0.3172331,0,250,0.3172331,1578.004,0,0,16.86159,0,114.2717,377.7086,305.8398,71.86884,0,434.5675,2419.207,0,0,-2.544631e-13,4.263256e-14,565.513,0,0,88.52462,0,0,0,0
mpc,2026-01-21 19:45:00,1615,19.75,28.09351,2814.304,551.9239,2.928165,112.6152,0,0,1970.013,1969.695,116.4895,33.51046,150,1,150,0,0,0,0,402.4733,1767.632,0.8838162,1.176595,0.3172331,0,250,0.3172331,1853.206,0,0,0,2.378786,112.6152,381.8066,359.1683,22.63823,0,414.5047,2283.879,0,-1.421085e-14,-2.349232e-13,4.263256e-14,551.9239,0.5493796,0,409.399,0,0,0,-4.796163e-14
mpc,2026-01-21 20:00:00,1616,20,27.91812,2831.679,544.989,0,108.0063,0,0,1982.176,1981.858,115.9106,34.0894,150,1,142.9878,0,7.012198,0,0,402.0012,1666.854,0.8334269,1.113052,0.3172331,0,250,0.3172331,1865.948,5.165571,0,0,0,102.8407,382.7328,360.2907,22.44211,0,414.2373,2278.305,0,-7.105427e-15,1.947331e-13,4.263256e-14,544.989,0,5.165571,406.3514,0,0,0,0
mpc,2026-01-21 20:15:00,1617,20.25,27.90563,2792.971,514.2475,0,92.65098,0,0,1955.08,1954.762,116.4895,33.51046,150,1,150,0,0,0,0,364.2475,1575.53,0.7877648,1.049593,0.3172331,0,250,0.3172331,1838.273,0,0,0,0,92.65098,377.4008,354.8528,22.54791,0,406.2483,2234.366,0,-1.421085e-14,-2.546852e-13,4.263256e-14,514.2475,0,0,371.9245,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,27.94776,2825.951,469.7097,0,77.38135,0,0,1978.166,1977.849,0,0,0,0,0,0,0,0,0,469.7097,1457.854,0.7289271,0.9920879,0.3172331,0,250,0.3172331,1977.849,0,0,0,0,77.38135,382.1991,382.1378,0.06129224,0,397.0886,2183.987,0,0,2.211564e-13,4.263256e-14,469.7097,0,0,485.2688,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,27.5939,2797.996,423.3228,0,63.39367,0,0,1958.597,1958.28,0,0,0,0,0,0,0,0,0,423.3228,1351.794,0.675897,0.9179894,0.3172331,0,250,0.3172331,1958.28,0,0,0,0,63.39367,375.5936,375.5328,0.06083472,0,387.6896,2132.293,0,0,1.69198e-13,4.263256e-14,423.3228,0,0,429.2398,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,27.5639,2783.53,371.0573,0,59.99017,0,0,1948.471,1948.154,0,0,0,0,0,0,0,0,0,371.0573,1258.817,0.6294084,0.8512048,0.3172331,0,250,0.3172331,1948.154,0,0,0,0,59.99017,373.4154,373.3546,0.06079625,0,384.8515,2116.683,0,0,-6.927792e-14,4.263256e-14,371.0573,0,0,392.58,0,0,0,0
mpc,2026-01-21 21:15:00,1621,21.25,27.48349,2756.154,333.4749,1.382467,54.57173,0,0,1929.308,1928.991,0,0,0,0,0,0,0,0,0,334.8099,1174.916,0.5874581,0.7926585,0.3172331,0,250,0.3172331,1928.991,0,0,0,0.04747881,54.57173,369.1172,369.0565,0.06069337,0,379.4972,2087.317,0,0,1.473266e-13,4.263256e-14,333.4749,1.334988,0,350.5179,0,0,0,9.769963e-15
mpc,2026-01-21 21:30:00,1622,21.5,27.30008,2753.002,281.2974,0,47.48113,0,0,1927.101,1926.784,0,0,0,0,0,0,0,0,0,281.2974,1104.407,0.5522034,0.7398275,0.3172331,0,250,0.3172331,1926.784,0,0,0,0,47.48113,367.2774,367.2169,0.06045999,0,376.2661,2069.464,0,0,-2.53908e-13,4.263256e-14,281.2974,0,0,298.7568,0,0,0,0
mpc,2026-01-21 21:45:00,1623,21.75,27.22417,2751.736,258.3383,1.712555,47.72051,0,0,1926.215,1925.898,0,0,0,0,0,0,0,0,0,260.0509,1039.22,0.5196101,0.6954288,0.3172331,0,250,0.3172331,1925.898,0,0,0,0,47.72051,366.5252,366.4648,0.06036393,0,375.5452,2065.499,0,0,-4.03455e-13,4.263256e-14,258.3383,1.712555,0,269.3938,0,0,0,-1.798561e-14
mpc,2026-01-21 22:00:00,1624,22,27.02756,2738.406,218.4133,0.4426146,52.05815,0,0,1916.884,1916.567,0,0,0,0,0,0,0,0,0,218.8559,984.3427,0.4921714,0.6543818,0.3172331,0,250,0.3172331,1916.567,0,0,0,0,52.05815,363.2548,363.1947,0.06011654,0,373.0599,2051.829,0,0,7.849277e-14,4.263256e-14,218.4133,0.4426146,0,221.1718,0,0,0,2.775558e-15
mpc,2026-01-21 22:15:00,1625,22.25,26.90878,2736.041,195.4789,0.1468299,43.52598,0,0,1915.229,1914.911,0,0,0,0,0,0,0,0,0,166.6127,942.5346,0.4712673,0.6198262,0.3172331,0,250,0.3172331,1914.911,0,0,29.01298,0,43.52598,362.0447,361.9847,0.05996806,0,370.2126,2086.217,0,0,8.715251e-14,4.263256e-14,166.4659,0.1468299,0,167.5207,0,0,0,9.936496e-15
mpc,2026-01-21 22:30:00,1626,22.5,26.63297,2729.555,153.0756,0,46.15202,0,0,1910.689,1910.372,0,0,0,0,0,0,0,0,0,153.0756,904.1173,0.4520587,0.5935002,0.3172331,0,250,0.3172331,1910.372,0,0,0,0,46.15202,359.1268,359.0672,0.05962609,0,367.7418,2022.58,0,0,1.276756e-14,4.263256e-14,153.0756,0,0,157.5233,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,26.59763,2731.132,127.7273,0.5512248,38.55029,0,0,1911.792,1911.475,0,0,0,0,0,0,0,0,0,128.2785,871.9054,0.4359527,0.5693094,0.3172331,0,250,0.3172331,1911.475,0,0,0,0,38.55029,359.0719,359.0123,0.05958256,0,366.2528,2014.391,0,0,-2.345901e-13,4.263256e-14,127.7273,0.5512248,0,153.8512,0,0,0,5.107026e-15
mpc,2026-01-21 23:00:00,1628,23,26.53315,2692.836,126.7589,2.348303,37.37279,0,0,1884.985,1884.668,0,0,0,0,0,0,0,0,0,129.1072,839.4913,0.4197457,0.549026,0.3172331,0,250,0.3172331,1884.668,0,0,0,0,37.37279,353.566,353.5065,0.05950329,0,360.5165,1982.841,0,0,1.385558e-13,4.263256e-14,126.7589,2.348303,0,134.4871,0,0,0,3.552714e-15
mpc,2026-01-21 23:15:00,1629,23.25,26.48627,2680.733,106.8657,0.8815946,30.24339,0,0,1876.513,1876.196,0,0,0,0,0,0,0,0,0,107.7473,812.4223,0.4062112,0.5286154,0.3172331,0,250,0.3172331,1876.196,0,0,0,0,30.24339,351.6368,351.5774,0.0594458,0,357.2446,1964.846,0,0,8.226753e-14,4.263256e-14,106.8657,0.8815946,0,114.1952,0,0,0,-1.110223e-16
mpc,2026-01-21 23:30:00,1630,23.5,26.25381,2654.621,87.57532,1.077877,20.15663,0,1,1858.235,1857.918,466.3973,134.4704,600.8677,2,98.02469,2.842966,0,0,500,0,937.2945,0.4686472,0.5115704,0.3172331,0,250,0.3172331,1391.52,0,0,0,0,20.15663,346.551,259.5112,87.0398,0,397.7407,2187.574,0,2.842171e-14,1.331157e-13,4.263256e-14,87.57532,1.077877,0,0,500,12.21446,0,6.217249e-14
mpc,2026-01-21 23:45:00,1631,23.75,26.34982,2657.292,102.2991,1.334359,27.26687,1,1,1860.104,1859.787,450.0319,129.4819,579.5139,2,79.31114,0.2027072,0,0,500,0,1062.147,0.5310735,0.5902006,0.3172331,0,250,0.3172331,1409.755,0,0,22.98792,1.131651,27.26687,347.5843,263.4307,84.15351,398.0078,0,837.6219,0,0,2.774447e-13,4.263256e-14,79.31114,0.2027072,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 00:00:00,1632,0,26.46078,2658.735,76.32704,3.304493,35.15003,1,1,1861.114,1860.797,443.5751,127.6706,571.2457,2,70.60919,0.6365493,0,0,500,0,1186.98,0.5934898,0.6688183,0.3172331,0,250,0.3172331,1417.222,0,0,5.717844,2.667944,35.15003,348.568,265.4315,83.13659,399.6853,0,813.8361,0,4.263256e-14,5.906386e-14,4.263256e-14,70.60919,0.6365493,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 00:15:00,1633,0.25,26.29837,2656.766,84.88455,3.707108,33.26153,1,1,1859.736,1859.419,444.3715,127.8358,572.2073,2,72.17146,0.03587706,0,0,500,0,1311.793,0.6558964,0.7474237,0.3172331,0,250,0.3172331,1415.047,0,0,12.7131,3.671231,33.26153,347.1484,264.1404,83.00801,398.185,0,824.633,0,-1.421085e-14,3.659295e-13,4.263256e-14,72.17146,0.03587706,0,0,500,0,0,0
mpc,2026-01-22 00:30:00,1634,0.5,26.09487,2644.269,77.29527,0.9711763,29.29813,1,1,1850.989,1850.671,448.3556,128.9831,577.3387,2,77.29198,0.04673773,0,0,500,0,1436.586,0.7182932,0.8260167,0.3172331,0,250,0.3172331,1402.316,0,0,0.00329286,0.9244386,29.29813,344.0778,260.6746,83.4032,395.1039,0,791.8081,0,-8.526513e-14,4.150014e-13,4.263256e-14,77.29198,0.04673773,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 00:45:00,1635,0.75,25.89592,2688.473,94.63677,2.918028,26.46299,1,1,1881.931,1881.614,443.9028,127.6972,571.5999,2,71.59994,0,0,0,500,0,1561.36,0.7806801,0.9045974,0.3172331,0,250,0.3172331,1437.711,0,0,23.03683,2.918028,26.46299,348.4123,266.1714,82.24089,398.7678,0,842.3077,0,7.105427e-14,2.620126e-14,4.263256e-14,71.59994,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 01:00:00,1636,1,25.84453,2663.044,92.42893,2.704243,32.12679,1,1,1864.131,1863.814,449.7435,129.4762,579.2197,2,78.29019,0.9295534,0,0,500,0,1686.114,0.8430572,0.9831656,0.3172331,0,250,0.3172331,1414.07,0,0,14.13874,1.77469,32.12679,344.7561,261.521,83.23513,396.9388,0,821.3282,0,-2.842171e-14,-3.78142e-13,4.263256e-14,78.29019,0.9295534,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 01:15:00,1637,1.25,25.84029,2674.814,82.74484,2.339649,19.01262,1,1,1872.37,1872.053,341.2104,98.28048,439.4908,1,80.5954,1.173444,0,0,357.722,0,1775.279,0.8876397,1.061722,0.3172331,0,250,0.3172331,1530.842,0,0,2.149441,1.166206,19.01262,346.2499,283.0925,63.15733,384.8889,0,775.4974,0,-4.263256e-14,4.440892e-16,4.263256e-14,80.5954,1.173444,0,0,357.722,0,0,0
mpc,2026-01-22 01:30:00,1638,1.5,25.60558,2663.001,101.4762,0,17.33213,1,1,1864.1,1863.783,451.8072,129.9725,581.7798,2,81.76587,0.01388379,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1411.976,0,0,19.71029,0,17.33213,343.0826,259.8704,83.21229,393.0328,0,820.0659,0,0,-2.04281e-14,4.263256e-14,81.76587,0,0,0,500,0.01388793,0,-2.366857e-14
mpc,2026-01-22 01:45:00,1639,1.75,25.2093,2695.173,86.75912,0,28.23157,1,1,1886.621,1886.304,0,0,0,0,0,0,0,0,0,72.10821,1881.674,0.9408369,1.196402,0.3172331,0,250,0.3172331,1886.304,0,0,14.65091,0,28.23157,344.464,344.406,0.0579212,349.5606,0,724.3941,0,0,3.996803e-13,4.263256e-14,72.10821,0,0,72.94998,0,0,0,0
mpc,2026-01-22 02:00:00,1640,2,25.14788,2715.013,115.7446,0,25.44733,1,1,1900.509,1900.192,0,0,0,0,0,0,0,0,0,71.8128,1863.424,0.9317122,1.184862,0.3172331,0,250,0.3172331,1900.192,0,0,43.93181,0,25.44733,346.5721,346.5142,0.05784984,351.1547,0,778.0918,0,0,1.898481e-13,4.263256e-14,71.8128,0,0,73.64816,0,0,0,0
mpc,2026-01-22 02:15:00,1641,2.25,25.02645,2716.433,110.9573,0,22.85206,1,1,1901.503,1901.186,0,0,0,0,0,0,0,0,0,78.51118,1843.503,0.9217516,1.173371,0.3172331,0,250,0.3172331,1901.186,0,0,32.4461,0,22.85206,345.9109,345.8532,0.05770927,350.0103,0,755.9902,0,0,-4.096723e-13,4.263256e-14,78.51118,0,0,78.7103,0,0,0,0
mpc,2026-01-22 02:30:00,1642,2.5,24.93932,2723.503,101.9672,0,16.40466,1,1,1906.452,1906.135,0,0,0,0,0,0,0,0,0,74.57817,1824.569,0.9122843,1.160827,0.3172331,0,250,0.3172331,1906.135,0,0,27.38907,0,16.40466,34.31614,34.31043,0.005710195,37.28948,0,121.8251,0,0,-2.211564e-13,4.263256e-14,74.57817,0,0,74.97334,0,0,0,0
mpc,2026-01-22 02:45:00,1643,2.75,24.90395,2696.632,95.0916,1.085436,29.84912,1,1,1887.643,1887.325,0,0,0,0,0,0,0,0,0,83.67321,1803.363,0.9016815,1.148904,0.3172331,0,250,0.3172331,1887.325,0,0,11.84096,0.6628704,29.84912,33.97757,33.97186,0.005710195,39.38856,0,100.3462,0,0,2.88658e-14,4.263256e-14,83.25064,0.4225655,0,83.67321,0,0,0,-5.551115e-17
mpc,2026-01-22 03:00:00,1644,3,24.66124,2671.868,95.74716,0,33.38367,1,1,1870.308,1869.99,0,0,0,0,0,0,0,0,0,79.43562,1783.22,0.8916101,1.135551,0.3172331,0,250,0.3172331,1869.99,0,0,16.31154,0,33.38367,33.66554,33.65983,0.005710195,39.68874,0,107.5149,0,0,-7.926992e-14,4.263256e-14,79.43562,0,0,79.74032,0,0,0,0
